Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1465,0.1,0.0,10000.0,0.00021167753,89998.586,-3.8080068,0.10037141,0.10037134,1.5005046e-09,9.740876e-09,0.9962996,1.4894202e-08,-16.214119,-139.23016,-139.23016,144.86906,87.66445,1.0,14.487136,230.08554,1.0,0.7302807,0.10212368,3.5837462,3.6025963,1.0,21.43339,-5.2192707,324.3115,-185.08133,4.4679104e-12,-3.6557474e-14,3.5837462,3.5837462,3.5837462,0.039537486,1.0,1.0,1.0,3.6025963,3.5837462,-4.124099e-08,-1.0501932e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.146,0.1,0.0,10000.0,0.00020564174,89998.586,-3.8080068,0.10037141,0.10037134,1.6905731e-09,2.2631138e-08,0.9962996,1.6780847e-08,-18.4217,-183.52309,-183.52309,144.86906,115.55219,1.0,14.487136,230.08554,1.0,0.7302992,0.10212367,3.7408257,3.7596757,1.0,20.176481,-1.7547812,324.45984,-140.93675,3.661285e-12,-4.306742e-14,3.740826,3.740826,3.7408257,0.039537504,1.0,1.0,1.0,3.7596757,3.7408257,-3.8685382e-08,-9.851152e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1455,0.1,0.0,10000.0,0.00019387201,89998.586,-3.8080068,0.10037141,0.100371346,1.8459839e-09,4.496159e-08,0.9962996,1.8323474e-08,-20.175676,-223.29707,-223.29706,144.86906,140.59451,1.0,14.487136,230.08554,1.0,0.73031765,0.10212367,3.8979053,3.9167554,1.0,18.42276,1.7529166,316.61893,-93.32185,2.6190907e-12,-4.920541e-14,3.8979053,3.8979053,3.8979053,0.03953752,1.0,1.0,1.0,3.9167554,3.8979053,-3.5881026e-08,-9.137028e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.145,0.1,0.0,10000.0,0.00017747979,89998.586,-3.8080068,0.10037141,0.100371346,1.9403084e-09,5.652888e-08,0.9962996,1.9259751e-08,-21.432863,-257.57272,-257.57272,144.86906,162.17484,1.0,14.487136,230.08554,1.0,0.7303361,0.102123685,4.054985,4.073835,1.0,16.21541,5.2174525,300.98178,-43.40906,1.3043052e-12,-5.4492994e-14,4.054985,4.054985,4.054985,0.03953754,1.0,1.0,1.0,4.073835,4.054985,-3.2872467e-08,-8.370906e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1445,0.1,0.0,10000.0,0.0001563385,89998.586,-3.8080068,0.10037141,0.100371346,2.0012856e-09,6.888768e-08,0.9962996,1.986502e-08,-22.162298,-285.5061,-285.5061,144.86906,179.76175,1.0,14.487136,230.08554,1.0,0.7303546,0.102123685,4.2120647,4.2309146,1.0,13.608782,8.553516,277.93347,7.5726104,-2.3967433e-13,-6.110574e-14,4.2120647,4.2120647,4.2120647,0.03953755,1.0,1.0,1.0,4.2309146,4.2120647,-2.9720441e-08,-7.568248e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.144,0.1,0.0,10000.0,0.00013075957,89998.586,-3.8080068,0.10037141,0.10037135,2.0091373e-09,8.208062e-08,0.9962996,1.9942956e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92221,1.0,14.487136,230.08554,1.0,0.7303731,0.102123685,4.3691444,4.3879943,1.0,10.667059,11.678965,248.04153,58.367813,-1.9154162e-12,-6.738374e-14,4.3691444,4.3691444,4.3691444,0.03953756,1.0,1.0,1.0,4.3879943,4.3691444,-2.6563708e-08,-6.7643926e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1435,0.1,0.0,10000.0,0.00010278067,89998.586,-3.8080068,0.10037141,0.10037135,1.9624047e-09,8.9475925e-08,0.9962996,1.9479081e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33217,1.0,14.487136,230.08554,1.0,0.73039156,0.1021237,4.526224,4.545074,1.0,7.4626784,14.516839,212.04198,107.725815,-3.7788843e-12,-7.238923e-14,4.526224,4.526224,4.526224,0.03953757,1.0,1.0,1.0,4.545074,4.526224,-2.3434735e-08,-5.967606e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.143,0.1,0.0,10000.0,7.138318e-05,89998.586,-3.8080068,0.10037141,0.10037137,1.8757464e-09,1.0257206e-07,0.9962996,1.8618902e-08,-21.0718,-325.2525,-325.2525,144.86906,204.78455,1.0,14.487136,230.08554,1.0,0.73041004,0.10212371,4.6833034,4.7021537,1.0,4.0745416,16.99726,170.82126,154.43124,-6.289159e-12,-8.2004844e-14,4.6833034,4.6833034,4.6833034,0.03953758,1.0,1.0,1.0,4.7021537,4.6833034,-2.0441373e-08,-5.2053526e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1425,0.1,0.0,10000.0,3.8960574e-05,89998.586,-3.8080068,0.10037141,0.100371376,1.728652e-09,1.0501073e-07,0.9962996,1.7158824e-08,-19.645227,-322.7284,-322.7284,144.86906,203.19434,1.0,14.487136,230.08554,1.0,0.7304285,0.10212372,4.840383,4.8592334,1.0,0.5860753,19.05915,125.39433,197.33408,-8.749188e-12,-8.9169916e-14,4.840383,4.840383,4.840383,0.039537583,1.0,1.0,1.0,4.8592334,4.840383,-1.7638015e-08,-4.4914836e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.142,0.1,0.0,10000.0,4.4016124e-06,89998.586,-3.8080068,0.10037141,0.10037139,1.5353289e-09,1.09186054e-07,0.9962996,1.5239872e-08,-17.734922,-312.25766,-312.25766,144.86906,196.60068,1.0,14.487136,230.08554,1.0,0.730447,0.10212373,4.9974627,5.016313,1.0,-2.9168222,20.651743,76.8798,235.37787,-1.0479596e-11,-9.459843e-14,4.9974627,4.9974627,4.9974627,0.039537586,1.0,1.0,1.0,5.016313,4.9974627,-1.5123078e-08,-3.8510604e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1415,0.1,0.0,10000.0,-2.9695986e-05,89998.586,-3.8080068,0.10037141,0.100371405,1.3054505e-09,1.0918121e-07,0.9962996,1.295807e-08,-15.387924,-294.0981,-294.0981,144.86906,185.16594,1.0,14.487136,230.08554,1.0,0.7304655,0.102123745,5.1545424,5.1733923,1.0,-6.347898,21.735823,26.472221,267.6259,-1.1691489e-11,-9.972872e-14,5.1545424,5.1545424,5.1545424,0.03953759,1.0,1.0,1.0,5.1733923,5.1545424,-1.2934611e-08,-3.2937715e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.141,0.1,0.0,10000.0,-6.309072e-05,89998.586,-3.8080068,0.10037141,0.10037141,1.0557688e-09,1.1256357e-07,0.9962996,1.0479697e-08,-12.662025,-268.69687,-268.69687,144.86906,169.17169,1.0,14.487136,230.08554,1.0,0.73048395,0.10212376,5.311622,5.330472,1.0,-9.622667,22.284693,-24.587187,293.28406,-1.3268922e-11,-1.044154e-13,5.311622,5.311622,5.311622,0.039537583,1.0,1.0,1.0,5.330472,5.311622,-1.1152717e-08,-2.8400162e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1405,0.1,0.0,10000.0,-9.480748e-05,89998.586,-3.8080068,0.10037141,0.10037143,7.707357e-10,1.0131488e-07,0.9962996,7.6504225e-09,-9.624346,-236.67944,-236.67944,144.86906,149.01175,1.0,14.487136,230.08554,1.0,0.7305024,0.102123775,5.468702,5.4875517,1.0,-12.660495,22.284842,-75.041176,311.72064,-1.4651553e-11,-1.08033706e-13,5.468702,5.468702,5.468702,0.039537575,1.0,1.0,1.0,5.4875517,5.468702,-9.7885255e-09,-2.4926277e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.14,0.1,0.0,10000.0,-0.00012386158,89998.586,-3.8080068,0.10037141,0.10037144,4.802138e-10,9.389843e-08,0.9962996,4.766665e-09,-6.349683,-198.83418,-198.83418,144.86906,125.182526,1.0,14.487136,230.08554,1.0,0.7305209,0.10212378,5.6257815,5.6446314,1.0,-15.3865795,21.736261,-123.64741,322.4816,-1.7543139e-11,-1.0980831e-13,5.6257815,5.6257815,5.6257815,0.039537564,1.0,1.0,1.0,5.6446314,5.6257815,-8.906186e-09,-2.2679418e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1395,0.1,0.0,10000.0,-0.0001497615,89998.586,-3.8080068,0.10037141,0.10037146,1.754136e-10,8.247595e-08,0.9962996,1.7411781e-09,-2.9186692,-156.09296,-156.09296,144.86906,98.270775,1.0,14.487136,230.08554,1.0,0.73053944,0.1021238,5.7828608,5.801711,1.0,-17.733795,20.652466,-169.20901,325.30197,-2.0267558e-11,-1.145015e-13,5.7828608,5.7828608,5.7828608,0.03953755,1.0,1.0,1.0,5.801711,5.7828608,-8.4806855e-09,-2.1595887e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.139,0.1,0.0,10000.0,-0.00017148175,89998.586,-3.8080068,0.10037141,0.100371465,-1.3697057e-10,7.449438e-08,0.9962996,-1.3595877e-09,0.58421147,-109.50821,-109.50821,144.86906,68.939156,1.0,14.487136,230.08554,1.0,0.7305579,0.102123804,5.9399405,5.958791,1.0,-19.644348,19.060137,-210.60416,320.11237,-2.2862736e-11,-1.1888805e-13,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.574766e-09,-2.1835462e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1385,0.1,0.0,10000.0,-0.00018889167,89998.586,-3.8080068,0.10037141,0.10037147,-4.5530535e-10,5.590911e-08,0.9962996,-4.51942e-09,4.0727077,-60.227,-60.227,144.86906,37.909904,1.0,14.487136,230.08554,1.0,0.7305764,0.10212381,6.09702,6.1158705,1.0,-21.071192,16.998486,-246.8135,307.0405,-2.4525743e-11,-1.2261703e-13,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-9.1566115e-09,-2.3317122e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.138,0.1,0.0,10000.0,-0.00020166305,89998.586,-3.8080068,0.10037141,0.10037149,-7.4507245e-10,3.9582194e-08,0.9962996,-7.3956854e-09,7.4609194,-9.462809,-9.462807,144.86906,5.9470716,1.0,14.487136,230.08554,1.0,0.73059493,0.10212382,6.2541,6.2729497,1.0,-21.979195,14.518274,-276.9455,286.4083,-2.581563e-11,-1.2577117e-13,6.2541,6.2541,6.2541,0.03953751,1.0,1.0,1.0,6.2729497,6.2541,-1.0171543e-08,-2.5901623e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1375,0.1,0.0,10000.0,-0.00020981641,89998.586,-3.8080068,0.10037141,0.10037149,-1.0206862e-09,2.0319964e-08,0.9962996,-1.0131463e-08,10.665419,41.53439,41.53439,144.86906,-26.162321,1.0,14.487136,230.08554,1.0,0.7306134,0.10212383,0.1279942,0.14684425,1.0,-22.345995,11.680577,-300.25818,258.7238,-2.601634e-11,-1.2072008e-13,0.1279942,0.1279942,0.1279942,0.03953749,1.0,1.0,1.0,0.14684425,0.1279942,-1.1652271e-08,-2.9672265e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.137,0.1,0.0,10000.0,-0.000211338,89998.586,-3.8080068,0.10037141,0.1003715,-1.2646404e-09,2.7352822e-09,0.9962996,-1.2552984e-08,13.607301,91.50887,91.50887,144.86906,-57.627625,1.0,14.487136,230.08554,1.0,0.73063195,0.10212383,0.28507382,0.30392388,1.0,-22.162565,8.555264,-316.1775,224.66861,-2.557551e-11,-1.0574206e-13,0.28507382,0.28507382,0.28507382,0.039537475,1.0,1.0,1.0,0.30392388,0.28507382,-1.3591709e-08,-3.4611003e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1365,0.1,0.0,10000.0,-0.00020852935,89998.586,-3.8080068,0.10037141,0.100371495,-1.4704902e-09,-1.5496742e-08,0.9962996,-1.4596275e-08,16.214127,139.2301,139.2301,144.86906,-87.674065,1.0,14.487136,230.08554,1.0,0.7306505,0.10212383,0.44215345,0.4610035,1.0,-21.43342,5.219294,-324.31146,185.08136,-2.5591234e-11,-9.6685396e-14,0.44215345,0.44215345,0.44215345,0.03953746,1.0,1.0,1.0,0.4610035,0.44215345,-1.5931887e-08,-4.0570214e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.136,0.1,0.0,10000.0,-0.00020018315,89998.586,-3.8080068,0.10037141,0.100371495,-1.6625711e-09,-3.69109e-08,0.9962996,-1.6502895e-08,18.421707,183.52303,183.52303,144.86906,-115.5618,1.0,14.487136,230.08554,1.0,0.73066896,0.10212383,0.5992331,0.6180831,1.0,-20.176514,1.7548068,-324.4598,140.93678,-2.5784553e-11,-9.103971e-14,0.5992331,0.5992331,0.5992331,0.039537445,1.0,1.0,1.0,0.6180831,0.5992331,-1.8613989e-08,-4.7400133e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1355,0.1,0.0,10000.0,-0.00018791236,89998.586,-3.8080068,0.10037141,0.100371495,-1.8074432e-09,-5.126175e-08,0.9962996,-1.7940915e-08,20.175684,223.297,223.297,144.86906,-140.60413,1.0,14.487136,230.08554,1.0,0.7306875,0.10212382,0.75631267,0.77516276,1.0,-18.422794,-1.7528888,-316.6189,93.32189,-2.6036765e-11,-8.787329e-14,0.7563127,0.7563127,0.75631267,0.03953743,1.0,1.0,1.0,0.77516276,0.75631267,-2.1508262e-08,-5.477034e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.135,0.1,0.0,10000.0,-0.00017069161,89998.586,-3.8080068,0.10037141,0.10037149,-1.9169486e-09,-6.4274474e-08,0.9962996,-1.902788e-08,21.432869,257.57266,257.57266,144.86906,-162.18445,1.0,14.487136,230.08554,1.0,0.73070604,0.10212382,0.9133923,0.9322424,1.0,-16.215446,-5.217423,-300.98175,43.409096,-2.595123e-11,-8.7161974e-14,0.91339236,0.91339236,0.9133923,0.039537415,1.0,1.0,1.0,0.9322424,0.9133923,-2.4519002e-08,-6.2437127e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1345,0.1,0.0,10000.0,-0.00014994582,89998.586,-3.8080068,0.10037141,0.10037147,-1.9700641e-09,-7.658926e-08,0.9962996,-1.9555111e-08,22.162306,285.50604,285.50604,144.86906,-179.77135,1.0,14.487136,230.08554,1.0,0.7307246,0.10212381,1.070472,1.0893221,1.0,-13.608821,-8.553486,-277.93347,-7.5725718,-2.568705e-11,-8.77381e-14,1.070472,1.070472,1.070472,0.0395374,1.0,1.0,1.0,1.0893221,1.070472,-2.7612876e-08,-7.031561e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.134,0.1,0.0,10000.0,-0.0001255055,89998.586,-3.8080068,0.10037141,0.100371465,-1.9910145e-09,-9.395647e-08,0.9962996,-1.9763066e-08,22.346035,306.4093,306.4093,144.86906,-192.93181,1.0,14.487136,230.08554,1.0,0.73074305,0.102123804,1.2275516,1.2464017,1.0,-10.667101,-11.678934,-248.0415,-58.36778,-2.5712219e-11,-8.846589e-14,1.2275516,1.2275516,1.2275516,0.039537393,1.0,1.0,1.0,1.2464017,1.2275516,-3.0754073e-08,-7.83146e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1335,0.1,0.0,10000.0,-9.796238e-05,89998.586,-3.8080068,0.10037141,0.10037146,-1.9361117e-09,-9.922216e-08,0.9962996,-1.9218096e-08,21.97953,319.76773,319.76773,144.86906,-201.34177,1.0,14.487136,230.08554,1.0,0.7307616,0.1021238,1.3846312,1.4034814,1.0,-7.4627223,-14.516808,-212.04196,-107.72578,-2.5747952e-11,-9.041297e-14,1.3846313,1.3846313,1.3846312,0.03953738,1.0,1.0,1.0,1.4034814,1.3846312,-3.3819e-08,-8.611938e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.133,0.1,0.0,10000.0,-6.808071e-05,89998.586,-3.8080068,0.10037141,0.10037145,-1.8456922e-09,-9.9338784e-08,0.9962996,-1.8320579e-08,21.071817,325.25244,325.25244,144.86906,-204.79414,1.0,14.487136,230.08554,1.0,0.7307801,0.10212379,1.5417109,1.560561,1.0,-4.074587,-16.997229,-170.82123,-154.43121,-2.561539e-11,-9.246642e-14,1.5417109,1.5417109,1.5417109,0.039537374,1.0,1.0,1.0,1.560561,1.5417109,-3.676323e-08,-9.361679e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1325,0.1,0.0,10000.0,-3.611475e-05,89998.586,-3.8080068,0.10037141,0.100371435,-1.7227193e-09,-1.04093985e-07,0.9962996,-1.7099934e-08,19.645245,322.72833,322.72833,144.86906,-203.20393,1.0,14.487136,230.08554,1.0,0.73079866,0.10212378,1.6987904,1.7176405,1.0,-0.58612144,-19.059124,-125.39431,-197.33403,-2.5429275e-11,-9.467338e-14,1.6987906,1.6987906,1.6987904,0.039537374,1.0,1.0,1.0,1.7176405,1.6987904,-3.948575e-08,-1.0054964e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.132,0.1,0.0,10000.0,-4.374749e-06,89998.586,-3.8080068,0.10037141,0.10037143,-1.5618257e-09,-1.0696193e-07,0.9962996,-1.5502884e-08,17.734941,312.2576,312.2576,144.86906,-196.61028,1.0,14.487136,230.08554,1.0,0.7308172,0.10212377,1.8558701,1.8747202,1.0,2.9167764,-20.651718,-76.879776,-235.37784,-2.2860606e-11,-9.694948e-14,1.8558701,1.8558701,1.8558701,0.039537374,1.0,1.0,1.0,1.8747202,1.8558701,-4.1960206e-08,-1.06850795e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1315,0.1,0.0,10000.0,2.7681514e-05,89998.586,-3.8080068,0.10037141,0.10037141,-1.3589558e-09,-1.0330375e-07,0.9962996,-1.3489171e-08,15.387947,294.09805,294.09805,144.86906,-185.17554,1.0,14.487136,230.08554,1.0,0.73083574,0.10212376,2.0129497,2.0317998,1.0,6.3478527,-21.7358,-26.472198,-267.62585,-1.9747525e-11,-9.952024e-14,2.0129497,2.0129497,2.0129497,0.039537374,1.0,1.0,1.0,2.0317998,2.0129497,-4.4100975e-08,-1.1230221e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.131,0.1,0.0,10000.0,5.8877642e-05,89998.586,-3.8080068,0.10037141,0.1003714,-1.1151498e-09,-9.5859114e-08,0.9962996,-1.1069121e-08,12.662048,268.69684,268.69684,144.86906,-169.18127,1.0,14.487136,230.08554,1.0,0.7308542,0.102123745,2.1700294,2.1888795,1.0,9.622623,-22.284672,24.58721,-293.28403,-1.6866411e-11,-1.0256514e-13,2.1700294,2.1700294,2.1700294,0.039537374,1.0,1.0,1.0,2.1888795,2.1700294,-4.5880597e-08,-1.1683398e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1305,0.1,0.0,10000.0,8.9035915e-05,89998.586,-3.8080068,0.10037141,0.10037139,-8.497903e-10,-9.577718e-08,0.9962996,-8.435128e-09,9.624369,236.6794,236.6794,144.86906,-149.02133,1.0,14.487136,230.08554,1.0,0.73087275,0.10212374,2.3271089,2.3459592,1.0,12.660454,-22.284822,75.0412,-311.72058,-1.421564e-11,-1.050125e-13,2.327109,2.327109,2.3271089,0.03953738,1.0,1.0,1.0,2.3459592,2.3271089,-4.7229182e-08,-1.2026812e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.13,0.1,0.0,10000.0,0.000117449024,89998.586,-3.8080068,0.10037141,0.10037139,-5.468175e-10,-8.289098e-08,0.9962996,-5.4277804e-09,6.349705,198.83412,198.83412,144.86906,-125.192116,1.0,14.487136,230.08554,1.0,0.7308913,0.10212373,2.4841886,2.5030386,1.0,15.38654,-21.736246,123.64743,-322.48157,-1.1960039e-11,-1.07040875e-13,2.4841886,2.4841886,2.4841886,0.03953739,1.0,1.0,1.0,2.5030386,2.4841886,-4.8141764e-08,-1.22592e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1295,0.1,0.0,10000.0,0.00014283299,89998.586,-3.8080068,0.10037141,0.100371376,-2.4294633e-10,-7.4947884e-08,0.9962996,-2.4115168e-09,2.9186904,156.09291,156.09291,144.86906,-98.28036,1.0,14.487136,230.08554,1.0,0.73090976,0.102123715,2.6412683,2.6601183,1.0,17.733759,-20.65245,169.20905,-325.30194,-1.0271613e-11,-1.08698e-13,2.6412683,2.6412683,2.6412683,0.039537396,1.0,1.0,1.0,2.6601183,2.6412683,-4.8556455e-08,-1.23648e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.129,0.1,0.0,10000.0,0.00016561759,89998.586,-3.7958755,0.10037141,0.10037136,7.1198394e-11,-5.498721e-08,0.9962996,7.067244e-10,-0.5841921,109.508156,109.508156,144.86906,-68.948746,1.0,14.487136,230.08554,1.0,0.7309283,0.1021237,2.798348,2.817198,1.0,19.644314,-19.060122,210.60417,-320.11234,-8.945887e-12,-1.1045301e-13,2.798348,2.798348,2.798348,0.039537407,1.0,1.0,1.0,2.817198,2.798348,-4.8493348e-08,-1.234873e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1285,0.1,0.0,10000.0,0.00018356537,89998.586,-3.7958755,0.10037141,0.10037136,3.7198383e-10,-4.7480686e-08,0.9962996,3.6923595e-09,-4.0726905,60.226948,60.226948,144.86906,-37.919487,1.0,14.487136,230.08554,1.0,0.7309468,0.1021237,2.9554274,2.9742777,1.0,21.071161,-16.99847,246.81352,-307.04047,-8.068686e-12,-1.1290607e-13,2.9554276,2.9554276,2.9554274,0.039537426,1.0,1.0,1.0,2.9742777,2.9554274,-4.7946283e-08,-1.220942e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.128,0.1,0.0,10000.0,0.00019770447,89998.586,-3.7958755,0.10037141,0.10037136,6.798404e-10,-3.4285268e-08,0.9962996,6.7481833e-09,-7.4609046,9.462756,9.462754,144.86906,-5.9566517,1.0,14.487136,230.08554,1.0,0.7309653,0.10212369,3.112507,3.1313572,1.0,21.979164,-14.518259,276.94553,-286.40826,-6.0957762e-12,-1.1512366e-13,3.112507,3.112507,3.112507,0.039537437,1.0,1.0,1.0,3.1313572,3.112507,-4.689039e-08,-1.194054e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1275,0.1,0.0,10000.0,0.00020658679,89998.586,-3.7958755,0.10037141,0.100371346,9.666927e-10,-2.1240382e-08,0.9962996,9.595517e-09,-10.665407,-41.534443,-41.534443,144.86906,26.15274,1.0,14.487136,230.08554,1.0,0.7309838,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.680559,300.25818,-258.72375,-3.50945e-12,-1.1503419e-13,3.2695868,3.2695868,3.2695868,0.039537456,1.0,1.0,1.0,3.288437,3.2695868,-4.538168e-08,-1.155635e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.127,0.1,0.0,10000.0,0.00021125612,89998.586,-3.7958755,0.10037141,0.10037135,1.2369479e-09,-5.5216813e-09,0.9962996,1.2278104e-08,-13.607291,-91.50893,-91.50893,144.86906,57.61805,1.0,14.487136,230.08554,1.0,0.7310023,0.102123685,3.4266665,3.4455166,1.0,22.162537,-8.555245,316.17752,-224.66858,-1.4988511e-12,-5.4959e-14,3.4266665,3.4266665,3.4266665,0.03953747,1.0,1.0,1.0,3.4455166,3.4266665,-4.34756e-08,-1.107097e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1265,0.1,0.0,10000.0,0.00021020691,89998.586,-3.7958755,0.10037141,0.10037134,1.4759566e-09,8.856022e-09,0.9962996,1.4650535e-08,-16.214117,-139.23016,-139.23016,144.86906,87.66449,1.0,14.487136,230.08554,1.0,0.73102075,0.10212368,3.583746,3.6025963,1.0,21.43339,-5.219272,324.3115,-185.08133,-5.4323825e-13,1.0898607e-14,3.5837462,3.5837462,3.583746,0.039537482,1.0,1.0,1.0,3.6025963,3.583746,-4.122471e-08,-1.0497786e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.126,0.1,0.0,10000.0,0.00020417415,89998.586,-3.7958755,0.10037141,0.10037134,1.6618734e-09,2.1748324e-08,0.9962996,1.649597e-08,-18.4217,-183.52307,-183.52307,144.86906,115.55222,1.0,14.487136,230.08554,1.0,0.7310393,0.10212367,3.7408257,3.7596757,1.0,20.176481,-1.7547824,324.45984,-140.93677,1.854275e-13,5.3215353e-14,3.7408257,3.7408257,3.7408257,0.039537504,1.0,1.0,1.0,3.7596757,3.7408257,-3.8679097e-08,-9.849551e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1255,0.1,0.0,10000.0,0.00019250053,89998.586,-3.7958755,0.10037141,0.10037135,1.8160634e-09,4.2776943e-08,0.9962996,1.802648e-08,-20.175676,-223.29706,-223.29706,144.86906,140.59456,1.0,14.487136,230.08554,1.0,0.73105776,0.10212368,3.8979053,3.9167554,1.0,18.422762,1.7529155,316.61893,-93.32187,-1.4367858e-12,8.255284e-14,3.8979053,3.8979053,3.8979053,0.03953752,1.0,1.0,1.0,3.9167554,3.8979053,-3.588124e-08,-9.137082e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.125,0.1,0.0,10000.0,0.00017622644,89998.586,-3.7958755,0.10037141,0.10037134,1.9079072e-09,5.4140838e-08,0.9962996,1.8938133e-08,-21.432861,-257.57272,-257.57272,144.86906,162.17488,1.0,14.487136,230.08554,1.0,0.73107624,0.10212368,4.054985,4.073835,1.0,16.21541,5.217451,300.98178,-43.409073,-4.6663693e-12,1.05232934e-13,4.054985,4.054985,4.054985,0.039537534,1.0,1.0,1.0,4.073835,4.054985,-3.287754e-08,-8.372197e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1245,0.1,0.0,10000.0,0.00015522094,89998.586,-3.7958755,0.10037141,0.10037135,1.9678659e-09,6.77252e-08,0.9962996,1.953329e-08,-22.162298,-285.50607,-285.50607,144.86906,179.76178,1.0,14.487136,230.08554,1.0,0.7310947,0.102123685,4.2120647,4.2309146,1.0,13.608783,8.553515,277.9335,7.572595,-7.2124654e-12,1.1806757e-13,4.2120647,4.2120647,4.2120647,0.03953755,1.0,1.0,1.0,4.2309146,4.2120647,-2.9747696e-08,-7.5751885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.124,0.1,0.0,10000.0,0.00012999606,89998.586,-3.7958755,0.10037141,0.100371346,1.9729651e-09,8.066833e-08,0.9962996,1.9583908e-08,-22.346024,-306.40933,-306.40933,144.86906,192.92226,1.0,14.487136,230.08554,1.0,0.7311132,0.102123685,4.3691444,4.3879943,1.0,10.66706,11.678964,248.04155,58.3678,-8.755078e-12,1.2555003e-13,4.3691444,4.3691444,4.3691444,0.03953756,1.0,1.0,1.0,4.3879943,4.3691444,-2.6618354e-08,-6.778308e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1235,0.1,0.0,10000.0,0.000102030725,89998.586,-3.7958755,0.10037141,0.10037135,1.9267041e-09,8.8692666e-08,0.9962996,1.9124714e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33221,1.0,14.487136,230.08554,1.0,0.7311316,0.1021237,4.5262237,4.545074,1.0,7.4626794,14.516838,212.04199,107.7258,-1.0016444e-11,1.2715641e-13,4.526224,4.526224,4.5262237,0.03953757,1.0,1.0,1.0,4.545074,4.5262237,-2.3518306e-08,-5.9888876e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.123,0.1,0.0,10000.0,7.094742e-05,89998.586,-3.7958755,0.10037141,0.10037137,1.8458045e-09,9.895914e-08,0.9962996,1.8321694e-08,-21.0718,-325.2525,-325.2525,144.86906,204.78459,1.0,14.487136,230.08554,1.0,0.7311501,0.10212371,4.6833034,4.7021537,1.0,4.074543,16.99726,170.82127,154.43123,-1.1364466e-11,1.2698398e-13,4.6833034,4.6833034,4.6833034,0.03953758,1.0,1.0,1.0,4.7021537,4.6833034,-2.0561998e-08,-5.2360702e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1225,0.1,0.0,10000.0,3.86532e-05,89998.586,-3.7958755,0.10037141,0.100371376,1.7010136e-09,1.0665811e-07,0.9962996,1.6884481e-08,-19.645227,-322.7284,-322.7284,144.86906,203.19437,1.0,14.487136,230.08554,1.0,0.73116857,0.10212372,4.840383,4.8592334,1.0,0.58607644,19.05915,125.39435,197.33406,-1.2606854e-11,1.2409622e-13,4.840383,4.840383,4.840383,0.039537583,1.0,1.0,1.0,4.8592334,4.840383,-1.7791642e-08,-4.5306043e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.122,0.1,0.0,10000.0,4.56288e-06,89998.586,-3.7958755,0.10037141,0.10037139,1.5046814e-09,1.0853246e-07,0.9962996,1.4935662e-08,-17.734922,-312.25766,-312.25766,144.86906,196.60072,1.0,14.487136,230.08554,1.0,0.73118705,0.10212373,4.9974627,5.016313,1.0,-2.916821,20.651743,76.879814,235.37785,-1.394638e-11,1.2008016e-13,4.9974627,4.9974627,4.9974627,0.039537586,1.0,1.0,1.0,5.016313,4.9974627,-1.5301463e-08,-3.896486e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1215,0.1,0.0,10000.0,-2.9036082e-05,89998.586,-3.7958755,0.10037141,0.100371405,1.28312e-09,1.0943716e-07,0.9962996,1.27364155e-08,-15.387925,-294.0981,-294.0981,144.86906,185.16599,1.0,14.487136,230.08554,1.0,0.7312055,0.10212374,5.1545424,5.1733923,1.0,-6.3478966,21.73582,26.472237,267.6259,-1.5003616e-11,1.163863e-13,5.1545424,5.1545424,5.1545424,0.039537583,1.0,1.0,1.0,5.1733923,5.1545424,-1.3137352e-08,-3.345399e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.121,0.1,0.0,10000.0,-6.2102525e-05,89998.586,-3.7958755,0.10037141,0.10037141,1.0389735e-09,1.0660411e-07,0.9962996,1.0312985e-08,-12.662027,-268.6969,-268.6969,144.86906,169.17174,1.0,14.487136,230.08554,1.0,0.731224,0.10212376,5.311622,5.330472,1.0,-9.622665,22.284693,-24.587173,293.28406,-1.5464664e-11,1.1269279e-13,5.311622,5.311622,5.311622,0.03953758,1.0,1.0,1.0,5.330472,5.311622,-1.1379829e-08,-2.8978495e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1205,0.1,0.0,10000.0,-9.3179704e-05,89998.586,-3.7958755,0.10037141,0.10037143,7.5763923e-10,9.915186e-08,0.9962996,7.520425e-09,-9.624347,-236.67946,-236.67946,144.86906,149.0118,1.0,14.487136,230.08554,1.0,0.73124254,0.102123775,5.468702,5.4875517,1.0,-12.660494,22.284842,-75.04116,311.7206,-1.5557123e-11,1.0611307e-13,5.468702,5.468702,5.468702,0.039537575,1.0,1.0,1.0,5.4875517,5.468702,-1.0031234e-08,-2.5544327e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.12,0.1,0.0,10000.0,-0.00012163883,89998.586,-3.7958755,0.10037141,0.10037144,4.740685e-10,9.450982e-08,0.9962996,4.705665e-09,-6.349684,-198.8342,-198.8342,144.86906,125.18257,1.0,14.487136,230.08554,1.0,0.731261,0.10212379,5.6257815,5.6446314,1.0,-15.386579,21.736263,-123.64739,322.4816,-1.595661e-11,1.0418349e-13,5.6257815,5.6257815,5.6257815,0.039537564,1.0,1.0,1.0,5.6446314,5.6257815,-9.157228e-09,-2.331869e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1195,0.1,0.0,10000.0,-0.00014696631,89998.586,-3.7958755,0.10037141,0.10037146,1.7018474e-10,8.159742e-08,0.9962996,1.6892757e-09,-2.9186704,-156.09297,-156.09297,144.86906,98.27082,1.0,14.487136,230.08554,1.0,0.7312795,0.1021238,5.7828608,5.801711,1.0,-17.733795,20.652466,-169.20901,325.30197,-1.6552483e-11,1.0017226e-13,5.7828608,5.7828608,5.7828608,0.039537553,1.0,1.0,1.0,5.801711,5.7828608,-8.735938e-09,-2.2245885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.119,0.1,0.0,10000.0,-0.00016845437,89998.586,-3.7958755,0.10037141,0.100371465,-1.3756812e-10,7.460679e-08,0.9962996,-1.3655189e-09,0.5842104,-109.508224,-109.508224,144.86906,68.93921,1.0,14.487136,230.08554,1.0,0.73129797,0.102123804,5.9399405,5.958791,1.0,-19.644348,19.060137,-210.60414,320.11237,-1.6887432e-11,9.1868306e-14,5.9399405,5.9399405,5.9399405,0.03953754,1.0,1.0,1.0,5.958791,5.9399405,-8.826197e-09,-2.2475726e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1185,0.1,0.0,10000.0,-0.00018583966,89998.586,-3.7958755,0.10037141,0.10037147,-4.5160226e-10,5.6092016e-08,0.9962996,-4.4826622e-09,4.072706,-60.227016,-60.227016,144.86906,37.909954,1.0,14.487136,230.08554,1.0,0.7313165,0.10212381,6.09702,6.1158705,1.0,-21.071192,16.998486,-246.81349,307.0405,-1.7530661e-11,8.6027654e-14,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-9.402077e-09,-2.3942195e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.118,0.1,0.0,10000.0,-0.00019859732,89998.586,-3.7958755,0.10037141,0.10037149,-7.421006e-10,4.1168782e-08,0.9962996,-7.3661868e-09,7.4609184,-9.462823,-9.462822,144.86906,5.947124,1.0,14.487136,230.08554,1.0,0.731335,0.10212382,6.2541,6.2729497,1.0,-21.979193,14.518275,-276.9455,286.4083,-1.7724423e-11,8.399091e-14,6.2541,6.2541,6.2541,0.039537508,1.0,1.0,1.0,6.2729497,6.2541,-1.0407355e-08,-2.6502112e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1175,0.1,0.0,10000.0,-0.00020673397,89998.586,-3.7958755,0.10037141,0.10037149,-1.0175204e-09,2.2507546e-08,0.9962996,-1.0100039e-08,10.665419,41.534374,41.534374,144.86906,-26.16227,1.0,14.487136,230.08554,1.0,0.7313535,0.10212382,0.12799415,0.14684425,1.0,-22.345995,11.680577,-300.25815,258.7238,-1.7280882e-11,7.6802287e-14,0.12799415,0.12799415,0.12799415,0.039537493,1.0,1.0,1.0,0.14684425,0.12799415,-1.18623245e-08,-3.0207161e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.117,0.1,0.0,10000.0,-0.00020858605,89998.586,-3.7958755,0.10037141,0.1003715,-1.2575535e-09,4.248768e-09,0.9962996,-1.2482639e-08,13.607301,91.50886,91.50886,144.86906,-57.627575,1.0,14.487136,230.08554,1.0,0.731372,0.10212383,0.28507376,0.30392388,1.0,-22.162565,8.555265,-316.1775,224.66862,-1.5447078e-11,7.185398e-14,0.2850738,0.2850738,0.28507376,0.03953748,1.0,1.0,1.0,0.30392388,0.28507376,-1.3778271e-08,-3.5086078e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1165,0.1,0.0,10000.0,-0.0002058972,89998.586,-3.7958755,0.10037141,0.100371495,-1.4610562e-09,-1.6373601e-08,0.9962996,-1.4502632e-08,16.214125,139.23009,139.23009,144.86906,-87.67401,1.0,14.487136,230.08554,1.0,0.73139054,0.10212383,0.4421534,0.4610035,1.0,-21.43342,5.219295,-324.31146,185.08138,-1.4245155e-11,6.772766e-14,0.44215342,0.44215342,0.4421534,0.039537456,1.0,1.0,1.0,0.4610035,0.4421534,-1.6096282e-08,-4.098885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.116,0.1,0.0,10000.0,-0.00019770132,89998.586,-3.7958755,0.10037141,0.100371495,-1.6520983e-09,-3.7792418e-08,0.9962996,-1.6398943e-08,18.421707,183.52301,183.52301,144.86906,-115.561745,1.0,14.487136,230.08554,1.0,0.7314091,0.10212383,0.59923303,0.6180831,1.0,-20.176514,1.7548077,-324.4598,140.9368,-1.3256215e-11,6.398338e-14,0.59923303,0.59923303,0.59923303,0.039537445,1.0,1.0,1.0,0.6180831,0.59923303,-1.8755896e-08,-4.7761497e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1155,0.1,0.0,10000.0,-0.0001855387,89998.586,-3.7958755,0.10037141,0.100371495,-1.7901961e-09,-5.201595e-08,0.9962996,-1.7769718e-08,20.175684,223.297,223.297,144.86906,-140.60408,1.0,14.487136,230.08554,1.0,0.73142755,0.10212383,0.75631267,0.77516276,1.0,-18.422796,-1.752888,-316.6189,93.32191,-1.2602108e-11,5.982563e-14,0.75631267,0.75631267,0.75631267,0.03953743,1.0,1.0,1.0,0.77516276,0.75631267,-2.1607478e-08,-5.502299e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.115,0.1,0.0,10000.0,-0.00016842988,89998.586,-3.7958755,0.10037141,0.10037149,-1.895588e-09,-6.827206e-08,0.9962996,-1.881585e-08,21.432869,257.57266,257.57266,144.86906,-162.1844,1.0,14.487136,230.08554,1.0,0.7314461,0.10212382,0.91339225,0.9322424,1.0,-16.215446,-5.217422,-300.98175,43.40911,-1.1946813e-11,5.655744e-14,0.9133923,0.9133923,0.91339225,0.03953742,1.0,1.0,1.0,0.9322424,0.91339225,-2.4578346e-08,-6.2588246e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1145,0.1,0.0,10000.0,-0.00014785082,89998.586,-3.7958755,0.10037141,0.10037148,-1.9421875e-09,-7.80671e-08,0.9962996,-1.9278405e-08,22.162306,285.506,285.506,144.86906,-179.7713,1.0,14.487136,230.08554,1.0,0.7314646,0.10212381,1.0704719,1.0893221,1.0,-13.608822,-8.553485,-277.93347,-7.572557,-1.15967696e-11,5.3105005e-14,1.0704719,1.0704719,1.0704719,0.0395374,1.0,1.0,1.0,1.0893221,1.0704719,-2.7638496e-08,-7.0380852e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.114,0.1,0.0,10000.0,-0.00012353453,89998.586,-3.7958755,0.10037141,0.10037147,-1.9634212e-09,-9.37887e-08,0.9962996,-1.9489171e-08,22.346035,306.40927,306.40927,144.86906,-192.93178,1.0,14.487136,230.08554,1.0,0.73148316,0.102123804,1.2275516,1.2464017,1.0,-10.667102,-11.678933,-248.04152,-58.367764,-1.16206844e-11,3.8286387e-14,1.2275516,1.2275516,1.2275516,0.039537393,1.0,1.0,1.0,1.2464017,1.2275516,-3.0744015e-08,-7.828899e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1135,0.1,0.0,10000.0,-9.636076e-05,89998.586,-3.7958755,0.10037141,0.10037146,-1.9113813e-09,-9.857551e-08,0.9962996,-1.8972619e-08,21.97953,319.76773,319.76773,144.86906,-201.34174,1.0,14.487136,230.08554,1.0,0.7315017,0.1021238,1.3846312,1.4034814,1.0,-7.4627233,-14.516808,-212.04196,-107.72576,-1.1906835e-11,1.5899857e-14,1.3846312,1.3846312,1.3846312,0.039537385,1.0,1.0,1.0,1.4034814,1.3846312,-3.3768167e-08,-8.5989935e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.113,0.1,0.0,10000.0,-6.677646e-05,89998.586,-3.7958755,0.10037141,0.10037145,-1.8216136e-09,-1.0025425e-07,0.9962996,-1.8081572e-08,21.071817,325.25244,325.25244,144.86906,-204.79411,1.0,14.487136,230.08554,1.0,0.73152024,0.10212379,1.5417107,1.560561,1.0,-4.074588,-16.997229,-170.82124,-154.4312,-1.217248e-11,8.554049e-16,1.5417109,1.5417109,1.5417107,0.039537374,1.0,1.0,1.0,1.560561,1.5417107,-3.667602e-08,-9.339472e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1125,0.1,0.0,10000.0,-3.5391156e-05,89998.586,-3.7958755,0.10037141,0.100371435,-1.6972597e-09,-1.0105582e-07,0.9962996,-1.6847219e-08,19.645245,322.72836,322.72836,144.86906,-203.20389,1.0,14.487136,230.08554,1.0,0.7315387,0.102123775,1.6987904,1.7176405,1.0,-0.58612216,-19.059124,-125.394325,-197.33401,-1.22407735e-11,-1.1014662e-14,1.6987904,1.6987904,1.6987904,0.039537374,1.0,1.0,1.0,1.7176405,1.6987904,-3.936839e-08,-1.00250785e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.112,0.1,0.0,10000.0,-3.900964e-06,89998.586,-3.7958755,0.10037141,0.10037143,-1.5399211e-09,-1.05514104e-07,0.9962996,-1.5285455e-08,17.734943,312.2576,312.25763,144.86906,-196.61023,1.0,14.487136,230.08554,1.0,0.73155725,0.10212377,1.85587,1.8747202,1.0,2.9167755,-20.651718,-76.87979,-235.37782,-9.040138e-12,-2.14166e-14,1.8558701,1.8558701,1.85587,0.039537374,1.0,1.0,1.0,1.8747202,1.85587,-4.18202e-08,-1.0649427e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1115,0.1,0.0,10000.0,2.7809025e-05,89998.586,-3.7958755,0.10037141,0.10037141,-1.3336496e-09,-9.999411e-08,0.9962996,-1.3237978e-08,15.387947,294.09805,294.09805,144.86906,-185.17549,1.0,14.487136,230.08554,1.0,0.7315758,0.10212376,2.0129497,2.0317998,1.0,6.347852,-21.7358,-26.472214,-267.62585,-5.838127e-12,-2.8368418e-14,2.0129497,2.0129497,2.0129497,0.039537378,1.0,1.0,1.0,2.0317998,2.0129497,-4.3939615e-08,-1.11891305e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.111,0.1,0.0,10000.0,5.8775164e-05,89998.586,-3.7958755,0.10037141,0.100371405,-1.0956032e-09,-9.722818e-08,0.9962996,-1.0875098e-08,12.662049,268.69684,268.69684,144.86906,-169.18124,1.0,14.487136,230.08554,1.0,0.7315943,0.102123745,2.1700294,2.1888795,1.0,9.622623,-22.284672,24.587196,-293.28403,-3.1769602e-12,-3.591383e-14,2.1700294,2.1700294,2.1700294,0.039537378,1.0,1.0,1.0,2.1888795,2.1700294,-4.5702716e-08,-1.1638101e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1105,0.1,0.0,10000.0,8.8398185e-05,89998.586,-3.7958755,0.10037141,0.10037139,-8.314012e-10,-9.281853e-08,0.9962996,-8.252596e-09,9.62437,236.6794,236.6794,144.86906,-149.0213,1.0,14.487136,230.08554,1.0,0.73161286,0.10212374,2.3271089,2.3459592,1.0,12.660453,-22.284822,75.04118,-311.72058,-6.5372127e-13,-3.9875418e-14,2.3271089,2.3271089,2.3271089,0.03953738,1.0,1.0,1.0,2.3459592,2.3271089,-4.7038164e-08,-1.197817e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.11,0.1,0.0,10000.0,0.00011634868,89998.586,-3.7958755,0.10037141,0.10037138,-5.3558014e-10,-8.212709e-08,0.9962996,-5.3162372e-09,6.349706,198.83414,198.83414,144.86906,-125.19208,1.0,14.487136,230.08554,1.0,0.73163134,0.10212373,2.4841886,2.5030386,1.0,15.38654,-21.736246,123.647415,-322.48157,1.6074818e-12,-4.2688075e-14,2.4841886,2.4841886,2.4841886,0.03953739,1.0,1.0,1.0,2.5030386,2.4841886,-4.7941356e-08,-1.2208165e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1095,0.1,0.0,10000.0,0.00014138785,89998.586,-3.7958755,0.10037141,0.10037138,-2.337107e-10,-7.3202344e-08,0.9962996,-2.3198425e-09,2.9186912,156.09291,156.09291,144.86906,-98.28033,1.0,14.487136,230.08554,1.0,0.7316499,0.102123715,2.6412683,2.6601183,1.0,17.733759,-20.65245,169.20903,-325.30194,3.5337178e-12,-4.4407288e-14,2.6412683,2.6412683,2.6412683,0.039537396,1.0,1.0,1.0,2.6601183,2.6412683,-4.8355076e-08,-1.2313519e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.109,0.1,0.0,10000.0,0.00016382396,89998.586,-3.783911,0.10037141,0.10037136,7.9800326e-11,-5.4347424e-08,0.9962996,7.921083e-10,-0.584191,109.50817,109.50817,144.86906,-68.94871,1.0,14.487136,230.08554,1.0,0.73166835,0.10212371,2.7983477,2.817198,1.0,19.644314,-19.060123,210.60417,-320.11234,5.422037e-12,-4.5608625e-14,2.798348,2.798348,2.7983477,0.039537407,1.0,1.0,1.0,2.817198,2.7983477,-4.829311e-08,-1.2297739e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1085,0.1,0.0,10000.0,0.00018189178,89998.586,-3.783911,0.10037141,0.10037135,3.7516798e-10,-4.6025107e-08,0.9962996,3.7239656e-09,-4.0726895,60.226963,60.226963,144.86906,-37.919453,1.0,14.487136,230.08554,1.0,0.7316869,0.10212369,2.9554274,2.9742777,1.0,21.07116,-16.99847,246.81352,-307.0405,8.046686e-12,-4.7060012e-14,2.9554274,2.9554274,2.9554274,0.039537422,1.0,1.0,1.0,2.9742777,2.9554274,-4.7760118e-08,-1.2162014e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.108,0.1,0.0,10000.0,0.00019570232,89998.586,-3.783911,0.10037141,0.10037135,6.816056e-10,-3.303126e-08,0.9962996,6.765705e-09,-7.4609036,9.46277,9.4627695,144.86906,-5.9566193,1.0,14.487136,230.08554,1.0,0.73170537,0.10212369,3.112507,3.1313572,1.0,21.979164,-14.518259,276.94553,-286.4083,1.0365554e-11,-4.8162547e-14,3.112507,3.112507,3.112507,0.03953744,1.0,1.0,1.0,3.1313572,3.112507,-4.671758e-08,-1.1896534e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1075,0.1,0.0,10000.0,0.00020477755,89998.586,-3.783911,0.10037141,0.10037135,9.64087e-10,-2.4390117e-08,0.9962996,9.569652e-09,-10.665406,-41.53443,-41.534428,144.86906,26.152777,1.0,14.487136,230.08554,1.0,0.7317239,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.68056,300.25818,-258.72375,1.2173378e-11,-4.9521517e-14,3.2695868,3.2695868,3.2695868,0.039537456,1.0,1.0,1.0,3.288437,3.2695868,-4.5222126e-08,-1.151572e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.107,0.1,0.0,10000.0,0.00020965537,89998.586,-3.783911,0.10037141,0.10037135,1.236432e-09,-6.271164e-09,0.9962996,1.2272983e-08,-13.60729,-91.50891,-91.50891,144.86906,57.61808,1.0,14.487136,230.08554,1.0,0.7317424,0.102123685,3.4266663,3.4455166,1.0,22.162537,-8.555246,316.17752,-224.6686,1.3498986e-11,-4.9760465e-14,3.4266665,3.4266665,3.4266663,0.03953747,1.0,1.0,1.0,3.4455166,3.4266663,-4.3329784e-08,-1.1033839e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1065,0.1,0.0,10000.0,0.0002090918,89998.586,-3.783911,0.10037141,0.10037134,1.4795065e-09,7.9725355e-09,0.9962996,1.4685773e-08,-16.214117,-139.23015,-139.23015,144.86906,87.66452,1.0,14.487136,230.08554,1.0,0.73176086,0.10212368,3.583746,3.6025963,1.0,21.43339,-5.219273,324.3115,-185.08134,1.35710896e-11,-5.0013264e-14,3.583746,3.583746,3.583746,0.039537486,1.0,1.0,1.0,3.6025963,3.583746,-4.10926e-08,-1.0464145e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.106,0.1,0.0,10000.0,0.00020350813,89998.586,-3.783911,0.10037141,0.10037134,1.6669174e-09,2.0862451e-08,0.9962996,1.6546037e-08,-18.4217,-183.52307,-183.52307,144.86906,115.55226,1.0,14.487136,230.08554,1.0,0.73177934,0.10212368,3.7408257,3.7596757,1.0,20.176483,-1.7547836,324.45984,-140.93678,1.3276502e-11,-5.1000433e-14,3.7408257,3.7408257,3.7408257,0.039537504,1.0,1.0,1.0,3.7596757,3.7408257,-3.8560405e-08,-9.819326e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1055,0.1,0.0,10000.0,0.00019215867,89998.586,-3.783911,0.10037141,0.100371346,1.8220805e-09,4.2020435e-08,0.9962996,1.8086206e-08,-20.175676,-223.29704,-223.29704,144.86906,140.59459,1.0,14.487136,230.08554,1.0,0.7317978,0.10212368,3.8979053,3.9167554,1.0,18.422762,1.7529143,316.61893,-93.321884,1.44915226e-11,-5.107975e-14,3.8979053,3.8979053,3.8979053,0.03953752,1.0,1.0,1.0,3.9167554,3.8979053,-3.5785224e-08,-9.112632e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.105,0.1,0.0,10000.0,0.0001761129,89998.586,-3.783911,0.10037141,0.100371346,1.9173074e-09,5.2407017e-08,0.9962996,1.903144e-08,-21.432861,-257.57272,-257.57272,144.86906,162.17491,1.0,14.487136,230.08554,1.0,0.7318163,0.10212368,4.054985,4.073835,1.0,16.215412,5.21745,300.9818,-43.40909,1.6569668e-11,-5.1278063e-14,4.054985,4.054985,4.054985,0.039537534,1.0,1.0,1.0,4.073835,4.054985,-3.280298e-08,-8.353211e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1045,0.1,0.0,10000.0,0.00015518861,89998.586,-3.783911,0.10037141,0.10037135,1.9803033e-09,6.910117e-08,0.9962996,1.9656747e-08,-22.162298,-285.50607,-285.50607,144.86906,179.76183,1.0,14.487136,230.08554,1.0,0.73183477,0.102123685,4.2120647,4.2309146,1.0,13.608783,8.5535145,277.9335,7.572581,1.805489e-11,-5.152514e-14,4.2120647,4.2120647,4.2120647,0.03953755,1.0,1.0,1.0,4.2309146,4.2120647,-2.9684312e-08,-7.559048e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.104,0.1,0.0,10000.0,0.00013004935,89998.586,-3.783911,0.10037141,0.100371346,1.9853008e-09,8.0075836e-08,0.9962996,1.9706352e-08,-22.346024,-306.40933,-306.40933,144.86906,192.92229,1.0,14.487136,230.08554,1.0,0.73185325,0.102123685,4.369144,4.3879943,1.0,10.667061,11.678963,248.04155,58.367786,1.901263e-11,-5.150622e-14,4.3691444,4.3691444,4.369144,0.03953756,1.0,1.0,1.0,4.3879943,4.369144,-2.6561315e-08,-6.7637833e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1035,0.1,0.0,10000.0,0.00010205479,89998.586,-3.783911,0.10037141,0.10037136,1.9408852e-09,8.7877126e-08,0.9962996,1.9265478e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33226,1.0,14.487136,230.08554,1.0,0.7318717,0.1021237,4.5262237,4.545074,1.0,7.4626803,14.516837,212.042,107.725784,1.974012e-11,-5.1505803e-14,4.5262237,4.5262237,4.5262237,0.03953757,1.0,1.0,1.0,4.545074,4.5262237,-2.3464825e-08,-5.9752687e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.103,0.1,0.0,10000.0,7.108815e-05,89998.586,-3.783911,0.10037141,0.10037137,1.862516e-09,1.0079223e-07,0.9962996,1.8487574e-08,-21.071802,-325.2525,-325.2525,144.86906,204.78464,1.0,14.487136,230.08554,1.0,0.7318902,0.10212371,4.6833034,4.7021537,1.0,4.074544,16.997257,170.82127,154.43121,1.9872342e-11,-5.150608e-14,4.6833034,4.6833034,4.6833034,0.039537575,1.0,1.0,1.0,4.7021537,4.6833034,-2.0506274e-08,-5.22188e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1025,0.1,0.0,10000.0,3.8738264e-05,89998.586,-3.783911,0.10037141,0.100371376,1.7132001e-09,1.0579055e-07,0.9962996,1.7005446e-08,-19.645227,-322.7284,-322.7284,144.86906,203.19441,1.0,14.487136,230.08554,1.0,0.7319087,0.10212372,4.840383,4.8592334,1.0,0.5860775,19.05915,125.39436,197.33405,1.981271e-11,-5.1506047e-14,4.840383,4.840383,4.840383,0.039537586,1.0,1.0,1.0,4.8592334,4.840383,-1.7732205e-08,-4.515469e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.102,0.1,0.0,10000.0,4.5254087e-06,89998.586,-3.783911,0.10037141,0.10037139,1.5235451e-09,1.09987774e-07,0.9962996,1.5122906e-08,-17.734922,-312.2577,-312.2577,144.86906,196.60077,1.0,14.487136,230.08554,1.0,0.73192716,0.10212373,4.9974627,5.016313,1.0,-2.91682,20.651743,76.87983,235.37785,1.9472928e-11,-5.150605e-14,4.9974627,4.9974627,4.9974627,0.039537586,1.0,1.0,1.0,5.016313,4.9974627,-1.5242442e-08,-3.881456e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1015,0.1,0.0,10000.0,-2.920959e-05,89998.586,-3.783911,0.10037141,0.100371405,1.302935e-09,1.04215474e-07,0.9962996,1.2933102e-08,-15.387926,-294.0981,-294.0981,144.86906,185.16603,1.0,14.487136,230.08554,1.0,0.73194563,0.102123745,5.1545424,5.1733923,1.0,-6.3478956,21.73582,26.47225,267.6259,1.9401175e-11,-5.150605e-14,5.1545424,5.1545424,5.1545424,0.039537583,1.0,1.0,1.0,5.1733923,5.1545424,-1.307633e-08,-3.3298602e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.101,0.1,0.0,10000.0,-6.223515e-05,89998.586,-3.783911,0.10037141,0.10037141,1.0589825e-09,1.0797582e-07,0.9962996,1.0511597e-08,-12.662028,-268.6969,-268.6969,144.86906,169.17178,1.0,14.487136,230.08554,1.0,0.7319641,0.10212376,5.311622,5.330472,1.0,-9.622664,22.284693,-24.587158,293.28406,1.9825959e-11,-5.150605e-14,5.311622,5.311622,5.311622,0.03953758,1.0,1.0,1.0,5.330472,5.311622,-1.13155005e-08,-2.8814686e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1005,0.1,0.0,10000.0,-9.326311e-05,89998.586,-3.783911,0.10037141,0.10037143,7.8015894e-10,9.845882e-08,0.9962996,7.743958e-09,-9.624348,-236.67947,-236.67947,144.86906,149.01184,1.0,14.487136,230.08554,1.0,0.7319826,0.102123775,5.468702,5.4875517,1.0,-12.660493,22.284842,-75.04115,311.7206,2.0236025e-11,-5.150605e-14,5.468702,5.468702,5.468702,0.039537575,1.0,1.0,1.0,5.4875517,5.468702,-9.9652455e-09,-2.537629e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1,0.1,0.0,10000.0,-0.00012156734,89998.586,-3.783911,0.10037141,0.10037144,4.969145e-10,9.363591e-08,0.9962996,4.932438e-09,-6.349685,-198.8342,-198.8342,144.86906,125.182625,1.0,14.487136,230.08554,1.0,0.73200107,0.10212379,5.625781,5.6446314,1.0,-15.386578,21.736263,-123.64738,322.48157,2.0688439e-11,-5.150605e-14,5.625781,5.625781,5.625781,0.039537564,1.0,1.0,1.0,5.6446314,5.625781,-9.094543e-09,-2.3159064e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0995,0.1,0.0,10000.0,-0.0001469335,89998.586,-3.783911,0.10037141,0.10037146,1.9625242e-10,8.0674596e-08,0.9962996,1.9480269e-09,-2.9186716,-156.09299,-156.09299,144.86906,98.270874,1.0,14.487136,230.08554,1.0,0.73201954,0.1021238,5.7828608,5.801711,1.0,-17.733795,20.652466,-169.209,325.30197,2.0928223e-11,-5.331118e-14,5.7828608,5.7828608,5.7828608,0.039537553,1.0,1.0,1.0,5.801711,5.7828608,-8.674828e-09,-2.2090267e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.099,0.1,0.0,10000.0,-0.00016797757,89998.586,-3.783911,0.10037141,0.100371465,-1.0586876e-10,7.376674e-08,0.9962996,-1.050867e-09,0.5842091,-109.50823,-109.50823,144.86906,68.939255,1.0,14.487136,230.08554,1.0,0.7320381,0.102123804,5.9399405,5.958791,1.0,-19.644346,19.060139,-210.60413,320.11237,2.0384486e-11,-4.4509058e-13,5.9399405,5.9399405,5.9399405,0.039537534,1.0,1.0,1.0,5.958791,5.9399405,-8.759807e-09,-2.2306668e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0985,0.1,0.0,10000.0,-0.00018507188,89998.586,-3.783911,0.10037141,0.10037147,-4.190517e-10,5.390115e-08,0.9962996,-4.1595616e-09,4.0727053,-60.227028,-60.227028,144.86906,37.910004,1.0,14.487136,230.08554,1.0,0.73205656,0.10212381,6.09702,6.1158705,1.0,-21.071192,16.998486,-246.81349,307.04053,1.8921654e-11,-9.35293e-13,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-9.329379e-09,-2.3757067e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.098,0.1,0.0,10000.0,-0.0001976237,89998.586,-3.783911,0.10037141,0.10037149,-7.0664163e-10,3.885459e-08,0.9962996,-7.0142163e-09,7.4609175,-9.462836,-9.462836,144.86906,5.947175,1.0,14.487136,230.08554,1.0,0.7320751,0.10212382,6.2541,6.2729497,1.0,-21.979193,14.518276,-276.94547,286.40833,1.7836335e-11,-1.2586786e-12,6.2541,6.2541,6.2541,0.039537508,1.0,1.0,1.0,6.2729497,6.2541,-1.0331039e-08,-2.6307774e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0975,0.1,0.0,10000.0,-0.00020550216,89998.586,-3.783911,0.10037141,0.100371495,-9.786405e-10,1.9322252e-08,0.9962996,-9.714112e-09,10.665418,41.534363,41.534363,144.86906,-26.162218,1.0,14.487136,230.08554,1.0,0.7320936,0.10212382,0.1279941,0.14684425,1.0,-22.345995,11.680578,-300.25815,258.7238,1.6533892e-11,-1.4692479e-12,0.1279941,0.1279941,0.1279941,0.039537493,1.0,1.0,1.0,0.14684425,0.1279941,-1.1746015e-08,-2.991098e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.097,0.1,0.0,10000.0,-0.00020724088,89998.586,-3.783911,0.10037141,0.100371495,-1.2136888e-09,1.9836732e-09,0.9962996,-1.20472325e-08,13.6073,91.50885,91.50885,144.86906,-57.627525,1.0,14.487136,230.08554,1.0,0.7321121,0.10212383,0.28507373,0.30392388,1.0,-22.162565,8.555266,-316.1775,224.66862,1.5263018e-11,-1.6157178e-12,0.28507373,0.28507373,0.28507373,0.039537475,1.0,1.0,1.0,0.30392388,0.28507373,-1.3620487e-08,-3.4684287e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0965,0.1,0.0,10000.0,-0.00020430805,89998.586,-3.783911,0.10037141,0.100371495,-1.4204282e-09,-1.7306103e-08,0.9962996,-1.4099355e-08,16.214125,139.23007,139.23007,144.86906,-87.673965,1.0,14.487136,230.08554,1.0,0.7321306,0.10212383,0.44215336,0.4610035,1.0,-21.43342,5.219296,-324.31146,185.08139,1.4834902e-11,-1.7091802e-12,0.44215336,0.44215336,0.44215336,0.039537456,1.0,1.0,1.0,0.4610035,0.44215336,-1.5903089e-08,-4.049688e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.096,0.1,0.0,10000.0,-0.00019610686,89998.586,-3.783911,0.10037141,0.100371495,-1.6072482e-09,-3.6159516e-08,0.9962996,-1.5953754e-08,18.421705,183.523,183.523,144.86906,-115.5617,1.0,14.487136,230.08554,1.0,0.7321491,0.10212382,0.599233,0.6180831,1.0,-20.176514,1.7548087,-324.4598,140.93681,1.4576892e-11,-1.7646354e-12,0.599233,0.599233,0.599233,0.03953744,1.0,1.0,1.0,0.6180831,0.599233,-1.8477749e-08,-4.70532e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
