Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0955,0.1,0.0,10000.0,-0.00018398781,89998.586,-3.783911,0.10037141,0.10037149,-1.7524707e-09,-5.1335906e-08,0.9962996,-1.7395251e-08,20.175684,223.29698,223.29698,144.86906,-140.60403,1.0,14.487136,230.08554,1.0,0.73216766,0.10212383,0.7563126,0.77516276,1.0,-18.422796,-1.7528872,-316.6189,93.32192,1.6128333e-11,-1.7935727e-12,0.7563126,0.7563126,0.7563126,0.03953743,1.0,1.0,1.0,0.77516276,0.7563126,-2.1226178e-08,-5.4052016e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.095,0.1,0.0,10000.0,-0.00016722236,89998.586,-3.783911,0.10037141,0.10037149,-1.855909e-09,-6.5379595e-08,0.9962996,-1.8421993e-08,21.432869,257.57263,257.57263,144.86906,-162.18434,1.0,14.487136,230.08554,1.0,0.7321862,0.10212382,0.91339225,0.9322424,1.0,-16.215448,-5.217421,-300.98178,43.409126,1.8442867e-11,-1.8015177e-12,0.91339225,0.91339225,0.91339225,0.039537415,1.0,1.0,1.0,0.9322424,0.91339225,-2.410733e-08,-6.138881e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0945,0.1,0.0,10000.0,-0.00014693582,89998.586,-3.783911,0.10037141,0.10037148,-1.9027862e-09,-7.674669e-08,0.9962996,-1.88873e-08,22.162306,285.506,285.506,144.86906,-179.77126,1.0,14.487136,230.08554,1.0,0.7322047,0.10212381,1.0704719,1.0893221,1.0,-13.608822,-8.553484,-277.93347,-7.5725436,2.034914e-11,-1.7949852e-12,1.0704719,1.0704719,1.0704719,0.0395374,1.0,1.0,1.0,1.0893221,1.0704719,-2.7090973e-08,-6.8986594e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.094,0.1,0.0,10000.0,-0.00012327892,89998.586,-3.783911,0.10037141,0.10037147,-1.9174349e-09,-9.165688e-08,0.9962996,-1.9032706e-08,22.346035,306.40927,306.40927,144.86906,-192.93173,1.0,14.487136,230.08554,1.0,0.7322232,0.102123804,1.2275515,1.2464017,1.0,-10.667102,-11.678933,-248.04153,-58.367752,2.1789301e-11,-1.777894e-12,1.2275515,1.2275515,1.2275515,0.039537396,1.0,1.0,1.0,1.2464017,1.2275515,-3.0119523e-08,-7.669874e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0935,0.1,0.0,10000.0,-9.640194e-05,89998.586,-3.783911,0.10037141,0.10037145,-1.8745265e-09,-9.823941e-08,0.9962996,-1.860679e-08,21.97953,319.76773,319.76773,144.86906,-201.34169,1.0,14.487136,230.08554,1.0,0.73224175,0.1021238,1.3846312,1.4034814,1.0,-7.4627233,-14.516807,-212.04198,-107.72575,2.3243652e-11,-1.7555677e-12,1.3846312,1.3846312,1.3846312,0.039537385,1.0,1.0,1.0,1.4034814,1.3846312,-3.3070766e-08,-8.4214005e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.093,0.1,0.0,10000.0,-6.781934e-05,89998.586,-3.783911,0.10037141,0.10037145,-1.7824697e-09,-9.582767e-08,0.9962996,-1.7693024e-08,21.071817,325.25244,325.25244,144.86906,-204.79407,1.0,14.487136,230.08554,1.0,0.7322603,0.10212379,1.5417107,1.560561,1.0,-4.074588,-16.997229,-170.82126,-154.43118,2.4640897e-11,-1.7282688e-12,1.5417107,1.5417107,1.5417107,0.039537378,1.0,1.0,1.0,1.560561,1.5417107,-3.5914717e-08,-9.145608e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0925,0.1,0.0,10000.0,-3.6871e-05,89998.586,-3.783911,0.10037141,0.100371435,-1.6603848e-09,-1.00544256e-07,0.9962996,-1.6481193e-08,19.645247,322.72836,322.72836,144.86906,-203.20384,1.0,14.487136,230.08554,1.0,0.7322788,0.10212378,1.6987903,1.7176405,1.0,-0.5861227,-19.059122,-125.39434,-197.33401,2.5790398e-11,-1.7002252e-12,1.6987904,1.6987904,1.6987903,0.039537374,1.0,1.0,1.0,1.7176405,1.6987903,-3.85443e-08,-9.815226e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.092,0.1,0.0,10000.0,-6.015554e-06,89998.586,-3.783911,0.10037141,0.10037143,-1.5048944e-09,-1.0324043e-07,0.9962996,-1.4937775e-08,17.734943,312.25763,312.25763,144.86906,-196.61018,1.0,14.487136,230.08554,1.0,0.73229736,0.10212377,1.85587,1.8747202,1.0,2.916775,-20.651718,-76.87981,-235.3778,2.7272707e-11,-1.6691707e-12,1.85587,1.85587,1.85587,0.039537374,1.0,1.0,1.0,1.8747202,1.85587,-4.0934527e-08,-1.0423892e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0915,0.1,0.0,10000.0,2.5154333e-05,89998.586,-3.783911,0.10037141,0.10037142,-1.3018013e-09,-1.0095225e-07,0.9962996,-1.2921848e-08,15.387948,294.09808,294.09808,144.86906,-185.17546,1.0,14.487136,230.08554,1.0,0.7323159,0.10212376,2.0129497,2.0317998,1.0,6.3478513,-21.7358,-26.472229,-267.62585,2.8466514e-11,-1.638185e-12,2.0129497,2.0129497,2.0129497,0.039537378,1.0,1.0,1.0,2.0317998,2.0129497,-4.300328e-08,-1.0950695e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.091,0.1,0.0,10000.0,5.55928e-05,89998.586,-3.783911,0.10037141,0.100371405,-1.0670088e-09,-9.4745594e-08,0.9962996,-1.0591267e-08,12.66205,268.69684,268.69684,144.86906,-169.18121,1.0,14.487136,230.08554,1.0,0.7323344,0.102123745,2.1700292,2.1888795,1.0,9.6226225,-22.284672,24.587181,-293.28403,2.9619085e-11,-1.6022846e-12,2.1700294,2.1700294,2.1700292,0.039537378,1.0,1.0,1.0,2.1888795,2.1700292,-4.4726704e-08,-1.1389561e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0905,0.1,0.0,10000.0,8.492613e-05,89998.586,-3.783911,0.10037141,0.1003714,-8.058174e-10,-9.0260144e-08,0.9962996,-7.998647e-09,9.624371,236.67941,236.67941,144.86906,-149.02126,1.0,14.487136,230.08554,1.0,0.7323529,0.10212374,2.3271089,2.3459592,1.0,12.660453,-22.284822,75.041176,-311.72058,3.011435e-11,-1.5661988e-12,2.3271089,2.3271089,2.3271089,0.039537385,1.0,1.0,1.0,2.3459592,2.3271089,-4.603153e-08,-1.1721832e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.09,0.1,0.0,10000.0,0.00011262088,89998.586,-3.783911,0.10037141,0.10037138,-5.1223653e-10,-8.160771e-08,0.9962996,-5.0845257e-09,6.349707,198.83415,198.83415,144.86906,-125.19204,1.0,14.487136,230.08554,1.0,0.73237145,0.10212372,2.4841886,2.5030386,1.0,15.386539,-21.736246,123.6474,-322.48154,3.0049404e-11,-1.528344e-12,2.4841886,2.4841886,2.4841886,0.03953739,1.0,1.0,1.0,2.5030386,2.4841886,-4.6914405e-08,-1.1946655e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0895,0.1,0.0,10000.0,0.00013735742,89998.586,-3.783911,0.10037141,0.100371376,-2.0855165e-10,-7.1437526e-08,0.9962996,-2.0701105e-09,2.9186924,156.09293,156.09293,144.86906,-98.2803,1.0,14.487136,230.08554,1.0,0.7323899,0.102123715,2.6412683,2.6601183,1.0,17.733759,-20.65245,169.20901,-325.30194,2.9555376e-11,-1.4931693e-12,2.6412683,2.6412683,2.6412683,0.0395374,1.0,1.0,1.0,2.6601183,2.6412683,-4.7316387e-08,-1.204902e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.089,0.1,0.0,10000.0,0.00015965455,89998.586,-3.772096,0.10037141,0.10037137,9.504243e-11,-5.7812095e-08,0.9962996,9.434035e-10,-0.5841902,109.50818,109.50818,144.86906,-68.94868,1.0,14.487136,230.08554,1.0,0.73240846,0.10212371,2.7983477,2.817198,1.0,19.644314,-19.060123,210.60416,-320.11234,2.8173897e-11,-1.4554315e-12,2.798348,2.798348,2.7983477,0.03953741,1.0,1.0,1.0,2.817198,2.7983477,-4.7245823e-08,-1.203105e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0885,0.1,0.0,10000.0,0.00017765674,89998.586,-3.772096,0.10037141,0.10037136,3.905165e-10,-4.5954625e-08,0.9962996,3.876317e-09,-4.0726886,60.22698,60.22698,144.86906,-37.91942,1.0,14.487136,230.08554,1.0,0.73242694,0.10212369,2.9554274,2.9742777,1.0,21.07116,-16.99847,246.8135,-307.0405,2.5562451e-11,-1.422891e-12,2.9554274,2.9554274,2.9554274,0.039537426,1.0,1.0,1.0,2.9742777,2.9554274,-4.67192e-08,-1.18969465e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.088,0.1,0.0,10000.0,0.00019155291,89998.586,-3.772096,0.10037141,0.10037136,6.8632e-10,-3.505852e-08,0.9962996,6.812501e-09,-7.4609027,9.462786,9.462784,144.86906,-5.956586,1.0,14.487136,230.08554,1.0,0.7324455,0.102123685,3.112507,3.1313572,1.0,21.979162,-14.51826,276.9455,-286.4083,2.2987107e-11,-1.3928677e-12,3.112507,3.112507,3.112507,0.039537437,1.0,1.0,1.0,3.1313572,3.112507,-4.5689696e-08,-1.1634786e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0875,0.1,0.0,10000.0,0.00020050106,89998.586,-3.772096,0.10037141,0.10037135,9.717462e-10,-2.2272278e-08,0.9962996,9.645678e-09,-10.665405,-41.534416,-41.534412,144.86906,26.152807,1.0,14.487136,230.08554,1.0,0.73246396,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.680561,300.25818,-258.72375,2.0033425e-11,-1.3625101e-12,3.2695868,3.2695868,3.2695868,0.039537452,1.0,1.0,1.0,3.288437,3.2695868,-4.421094e-08,-1.1258223e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.087,0.1,0.0,10000.0,0.00020544759,89998.586,-3.772096,0.10037141,0.10037135,1.2338861e-09,-6.316569e-09,0.9962996,1.2247712e-08,-13.607289,-91.508896,-91.508896,144.86906,57.61812,1.0,14.487136,230.08554,1.0,0.73248243,0.102123685,3.4266663,3.4455166,1.0,22.162537,-8.555247,316.1775,-224.66861,1.7052092e-11,-1.3262142e-12,3.4266663,3.4266663,3.4266663,0.039537467,1.0,1.0,1.0,3.4455166,3.4266663,-4.233831e-08,-1.07813625e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0865,0.1,0.0,10000.0,0.00020479073,89998.586,-3.772096,0.10037141,0.100371346,1.4725833e-09,9.8536495e-09,0.9962996,1.4617052e-08,-16.214117,-139.23013,-139.23013,144.86906,87.66455,1.0,14.487136,230.08554,1.0,0.7325009,0.10212368,3.583746,3.6025963,1.0,21.43339,-5.219274,324.3115,-185.08136,1.4134083e-11,-1.2953612e-12,3.583746,3.583746,3.583746,0.039537486,1.0,1.0,1.0,3.6025963,3.583746,-4.0124362e-08,-1.0217585e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.086,0.1,0.0,10000.0,0.00019932563,89998.586,-3.772096,0.10037141,0.10037134,1.6575552e-09,1.99308e-08,0.9962996,1.6453106e-08,-18.421698,-183.52306,-183.52306,144.86906,115.55229,1.0,14.487136,230.08554,1.0,0.7325194,0.10212368,3.7408257,3.7596757,1.0,20.176483,-1.7547848,324.45984,-140.9368,1.1702636e-11,-1.2657144e-12,3.7408257,3.7408257,3.7408257,0.0395375,1.0,1.0,1.0,3.7596757,3.7408257,-3.7620293e-08,-9.579929e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0855,0.1,0.0,10000.0,0.00018810859,89998.586,-3.772096,0.10037141,0.10037135,1.8088016e-09,4.199648e-08,0.9962996,1.7954397e-08,-20.175676,-223.29703,-223.29703,144.86906,140.59464,1.0,14.487136,230.08554,1.0,0.73253787,0.10212368,3.8979053,3.9167554,1.0,18.422762,1.7529131,316.61893,-93.3219,1.0185046e-11,-1.2338335e-12,3.8979053,3.8979053,3.8979053,0.03953752,1.0,1.0,1.0,3.9167554,3.8979053,-3.486978e-08,-8.879518e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.085,0.1,0.0,10000.0,0.00017224683,89998.586,-3.772096,0.10037141,0.100371346,1.902037e-09,5.300437e-08,0.9962996,1.8879865e-08,-21.432861,-257.5727,-257.5727,144.86906,162.17496,1.0,14.487136,230.08554,1.0,0.7325564,0.10212368,4.054985,4.073835,1.0,16.215412,5.217449,300.9818,-43.409103,9.399127e-12,-1.2036522e-12,4.054985,4.054985,4.054985,0.039537538,1.0,1.0,1.0,4.073835,4.054985,-3.1913398e-08,-8.12668e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0845,0.1,0.0,10000.0,0.00015162569,89998.586,-3.772096,0.10037141,0.100371346,1.970154e-09,6.687331e-08,0.9962996,1.9556005e-08,-22.162298,-285.50607,-285.50607,144.86906,179.76186,1.0,14.487136,230.08554,1.0,0.7325748,0.102123685,4.2120647,4.2309146,1.0,13.608785,8.553514,277.9335,7.5725665,8.886463e-12,-1.173254e-12,4.2120647,4.2120647,4.2120647,0.03953755,1.0,1.0,1.0,4.2309146,4.2120647,-2.8834917e-08,-7.3427513e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.084,0.1,0.0,10000.0,0.00012683454,89998.586,-3.772096,0.10037141,0.10037135,1.9768203e-09,7.792235e-08,0.9962996,1.9622174e-08,-22.346024,-306.40933,-306.40933,144.86906,192.92233,1.0,14.487136,230.08554,1.0,0.7325933,0.10212369,4.369144,4.3879943,1.0,10.667063,11.678962,248.04156,58.36777,8.437987e-12,-1.1395369e-12,4.369144,4.369144,4.369144,0.039537556,1.0,1.0,1.0,4.3879943,4.369144,-2.5757013e-08,-6.5589694e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0835,0.1,0.0,10000.0,9.9371675e-05,89998.586,-3.772096,0.10037141,0.10037136,1.9288957e-09,8.7034934e-08,0.9962996,1.914647e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33229,1.0,14.487136,230.08554,1.0,0.7326118,0.1021237,4.5262237,4.545074,1.0,7.4626813,14.516836,212.042,107.72578,7.5872355e-12,-1.1049324e-12,4.5262237,4.5262237,4.5262237,0.03953757,1.0,1.0,1.0,4.545074,4.5262237,-2.2706777e-08,-5.7822334e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.083,0.1,0.0,10000.0,6.875096e-05,89998.586,-3.772096,0.10037141,0.10037137,1.8495447e-09,9.985993e-08,0.9962996,1.835882e-08,-21.071802,-325.2525,-325.2525,144.86906,204.78468,1.0,14.487136,230.08554,1.0,0.73263025,0.102123715,4.6833034,4.7021537,1.0,4.0745454,16.997257,170.82129,154.43121,6.6069303e-12,-1.0757658e-12,4.6833034,4.6833034,4.6833034,0.039537575,1.0,1.0,1.0,4.7021537,4.6833034,-1.9798831e-08,-5.041731e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0825,0.1,0.0,10000.0,3.7045498e-05,89998.586,-3.772096,0.10037141,0.100371376,1.6985755e-09,1.0098792e-07,0.9962996,1.686028e-08,-19.64523,-322.72842,-322.72842,144.86906,203.19446,1.0,14.487136,230.08554,1.0,0.73264873,0.10212372,4.840383,4.8592334,1.0,0.5860788,19.05915,125.39438,197.33403,5.6707104e-12,-1.0527549e-12,4.840383,4.840383,4.840383,0.039537586,1.0,1.0,1.0,4.8592334,4.840383,-1.7077879e-08,-4.348846e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.082,0.1,0.0,10000.0,3.234136e-06,89998.586,-3.772096,0.10037141,0.10037139,1.5144439e-09,1.06007015e-07,0.9962996,1.5032565e-08,-17.734924,-312.2577,-312.2577,144.86906,196.6008,1.0,14.487136,230.08554,1.0,0.7326672,0.10212374,4.9974627,5.016313,1.0,-2.9168186,20.651743,76.87984,235.37784,5.2097376e-12,-1.022614e-12,4.9974627,4.9974627,4.9974627,0.039537586,1.0,1.0,1.0,5.016313,4.9974627,-1.4645295e-08,-3.7293937e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0815,0.1,0.0,10000.0,-3.0023026e-05,89998.586,-3.772096,0.10037141,0.100371405,1.2928977e-09,1.0518454e-07,0.9962996,1.2833469e-08,-15.387927,-294.09814,-294.09814,144.86906,185.16608,1.0,14.487136,230.08554,1.0,0.7326857,0.102123745,5.1545424,5.1733923,1.0,-6.3478947,21.73582,26.472265,267.62585,5.017818e-12,-9.855617e-13,5.1545424,5.1545424,5.1545424,0.039537583,1.0,1.0,1.0,5.1733923,5.1545424,-1.2532351e-08,-3.191337e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.081,0.1,0.0,10000.0,-6.291505e-05,89998.586,-3.772096,0.10037141,0.10037141,1.0498321e-09,1.0894281e-07,0.9962996,1.042077e-08,-12.662028,-268.6969,-268.6969,144.86906,169.17183,1.0,14.487136,230.08554,1.0,0.73270416,0.10212376,5.311622,5.330472,1.0,-9.6226635,22.284693,-24.587145,293.28406,4.879419e-12,-9.538536e-13,5.311622,5.311622,5.311622,0.03953758,1.0,1.0,1.0,5.330472,5.311622,-1.0821009e-08,-2.7555473e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0805,0.1,0.0,10000.0,-9.384008e-05,89998.586,-3.772096,0.10037141,0.10037143,7.6982326e-10,9.7752036e-08,0.9962996,7.641365e-09,-9.624349,-236.67947,-236.67947,144.86906,149.01189,1.0,14.487136,230.08554,1.0,0.73272264,0.102123775,5.4687014,5.4875517,1.0,-12.660492,22.284842,-75.04114,311.7206,4.593203e-12,-9.177692e-13,5.4687014,5.4687014,5.4687014,0.039537575,1.0,1.0,1.0,5.4875517,5.4687014,-9.51982e-09,-2.4242022e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.08,0.1,0.0,10000.0,-0.000122034486,89998.586,-3.772096,0.10037141,0.10037144,4.9224064e-10,9.275021e-08,0.9962996,4.886044e-09,-6.349686,-198.83421,-198.83421,144.86906,125.18267,1.0,14.487136,230.08554,1.0,0.7327412,0.10212378,5.625781,5.6446314,1.0,-15.386577,21.736263,-123.64736,322.48157,5.7421993e-12,-8.880631e-13,5.625781,5.625781,5.625781,0.03953756,1.0,1.0,1.0,5.6446314,5.625781,-8.6951335e-09,-2.2141975e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0795,0.1,0.0,10000.0,-0.00014719628,89998.586,-3.772096,0.10037141,0.10037146,1.8797054e-10,7.974101e-08,0.9962996,1.86582e-09,-2.9186726,-156.093,-156.093,144.86906,98.27093,1.0,14.487136,230.08554,1.0,0.73275965,0.10212379,5.7828608,5.801711,1.0,-17.733793,20.652466,-169.20898,325.30197,6.9534777e-12,-8.642141e-13,5.7828608,5.7828608,5.7828608,0.03953755,1.0,1.0,1.0,5.801711,5.7828608,-8.318273e-09,-2.118231e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.079,0.1,0.0,10000.0,-0.00016812458,89998.586,-3.772096,0.10037141,0.100371465,-1.1509428e-10,7.2919455e-08,0.9962996,-1.1424407e-09,0.5842082,-109.50825,-109.50825,144.86906,68.93931,1.0,14.487136,230.08554,1.0,0.73277813,0.102123804,5.9399405,5.958791,1.0,-19.644346,19.060139,-210.60413,320.11237,7.355773e-12,-8.4029187e-13,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.4386516e-09,-2.148885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0785,0.1,0.0,10000.0,-0.00018513075,89998.586,-3.772096,0.10037141,0.10037147,-4.2341486e-10,5.3270373e-08,0.9962996,-4.202871e-09,4.0727043,-60.227043,-60.227043,144.86906,37.910057,1.0,14.487136,230.08554,1.0,0.73279667,0.10212382,6.09702,6.1158705,1.0,-21.071192,16.998487,-246.81348,307.04053,5.6100988e-12,-8.1511257e-13,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-9.042218e-09,-2.3025817e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.078,0.1,0.0,10000.0,-0.00019767703,89998.586,-3.772096,0.10037141,0.10037149,-7.113815e-10,4.0005652e-08,0.9962996,-7.061265e-09,7.4609165,-9.462851,-9.462851,144.86906,5.947225,1.0,14.487136,230.08554,1.0,0.73281515,0.10212382,6.2541,6.2729497,1.0,-21.979193,14.518276,-276.94547,286.40833,4.3338935e-12,-7.8509074e-13,6.2541,6.2541,6.2541,0.039537508,1.0,1.0,1.0,6.2729497,6.2541,-1.0075485e-08,-2.5657012e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0775,0.1,0.0,10000.0,-0.0002053867,89998.586,-3.772096,0.10037141,0.10037149,-9.787183e-10,1.9062016e-08,0.9962996,-9.714885e-09,10.665417,41.534348,41.534348,144.86906,-26.162167,1.0,14.487136,230.08554,1.0,0.7328337,0.10212382,0.12799406,0.14684425,1.0,-22.345995,11.680579,-300.25815,258.72382,3.7632553e-12,-7.611038e-13,0.12799406,0.12799406,0.12799406,0.039537493,1.0,1.0,1.0,0.14684425,0.12799406,-1.1505207e-08,-2.9297769e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.077,0.1,0.0,10000.0,-0.00020711315,89998.586,-3.772096,0.10037141,0.100371495,-1.2145125e-09,3.44984e-09,0.9962996,-1.2055408e-08,13.607299,91.508835,91.508835,144.86906,-57.627472,1.0,14.487136,230.08554,1.0,0.73285216,0.10212383,0.28507367,0.30392388,1.0,-22.162565,8.555267,-316.17746,224.66864,4.856902e-12,-7.351008e-13,0.2850737,0.2850737,0.28507367,0.039537475,1.0,1.0,1.0,0.30392388,0.28507367,-1.3382965e-08,-3.4079441e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0765,0.1,0.0,10000.0,-0.00020409691,89998.586,-3.772096,0.10037141,0.100371495,-1.4188296e-09,-1.566754e-08,0.9962996,-1.40834855e-08,16.214125,139.23007,139.23007,144.86906,-87.67391,1.0,14.487136,230.08554,1.0,0.7328707,0.10212383,0.4421533,0.4610035,1.0,-21.43342,5.219297,-324.31146,185.08139,6.780868e-12,-7.098682e-13,0.44215333,0.44215333,0.4421533,0.03953746,1.0,1.0,1.0,0.4610035,0.4421533,-1.5669453e-08,-3.9901935e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.076,0.1,0.0,10000.0,-0.00019584765,89998.586,-3.772096,0.10037141,0.100371495,-1.6045868e-09,-3.965895e-08,0.9962996,-1.5927336e-08,18.421705,183.523,183.523,144.86906,-115.56165,1.0,14.487136,230.08554,1.0,0.73288924,0.10212382,0.5992329,0.6180831,1.0,-20.176514,1.7548095,-324.4598,140.93683,8.774711e-12,-6.8446865e-13,0.599233,0.599233,0.5992329,0.039537445,1.0,1.0,1.0,0.6180831,0.5992329,-1.8220346e-08,-4.639773e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0755,0.1,0.0,10000.0,-0.00018373116,89998.586,-3.772096,0.10037141,0.100371495,-1.7411196e-09,-4.8379697e-08,0.9962996,-1.7282577e-08,20.175682,223.29697,223.29697,144.86906,-140.60397,1.0,14.487136,230.08554,1.0,0.7329077,0.10212382,0.75631255,0.77516276,1.0,-18.422796,-1.752886,-316.6189,93.32194,9.890884e-12,-6.5880846e-13,0.7563126,0.7563126,0.75631255,0.039537426,1.0,1.0,1.0,0.77516276,0.75631255,-2.0937998e-08,-5.3318177e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.075,0.1,0.0,10000.0,-0.00016695085,89998.586,-3.772096,0.10037141,0.10037149,-1.8529827e-09,-6.4791884e-08,0.9962996,-1.8392944e-08,21.432869,257.57263,257.57263,144.86906,-162.1843,1.0,14.487136,230.08554,1.0,0.73292625,0.10212382,0.9133922,0.9322424,1.0,-16.215448,-5.2174206,-300.98178,43.40914,1.0111576e-11,-6.331439e-13,0.9133922,0.9133922,0.9133922,0.03953742,1.0,1.0,1.0,0.9322424,0.9133922,-2.3792845e-08,-6.058798e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0745,0.1,0.0,10000.0,-0.00014675656,89998.586,-3.772096,0.10037141,0.10037148,-1.891935e-09,-7.3177944e-08,0.9962996,-1.8779591e-08,22.162306,285.506,285.506,144.86906,-179.77121,1.0,14.487136,230.08554,1.0,0.7329448,0.10212381,1.0704718,1.0893221,1.0,-13.608823,-8.553484,-277.93347,-7.57253,1.0170621e-11,-6.065963e-13,1.0704719,1.0704719,1.0704718,0.039537404,1.0,1.0,1.0,1.0893221,1.0704718,-2.6752533e-08,-6.812477e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.074,0.1,0.0,10000.0,-0.00012323304,89998.586,-3.772096,0.10037141,0.100371465,-1.9103277e-09,-9.237502e-08,0.9962996,-1.896216e-08,22.346035,306.40927,306.40927,144.86906,-192.93169,1.0,14.487136,230.08554,1.0,0.7329633,0.102123804,1.2275515,1.2464017,1.0,-10.667103,-11.678932,-248.04153,-58.367737,9.991994e-12,-5.800836e-13,1.2275515,1.2275515,1.2275515,0.039537396,1.0,1.0,1.0,1.2464017,1.2275515,-2.9753812e-08,-7.576746e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0735,0.1,0.0,10000.0,-9.6224096e-05,89998.586,-3.772096,0.10037141,0.10037146,-1.8600554e-09,-9.647839e-08,0.9962996,-1.8463151e-08,21.97953,319.76773,319.76773,144.86906,-201.34164,1.0,14.487136,230.08554,1.0,0.73298186,0.1021238,1.384631,1.4034814,1.0,-7.462724,-14.516806,-212.04199,-107.72574,9.971943e-12,-5.537282e-13,1.3846312,1.3846312,1.384631,0.039537385,1.0,1.0,1.0,1.4034814,1.384631,-3.2678344e-08,-8.321472e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.073,0.1,0.0,10000.0,-6.754706e-05,89998.586,-3.772096,0.10037141,0.10037145,-1.7693856e-09,-9.678294e-08,0.9962996,-1.7563151e-08,21.071817,325.25244,325.25244,144.86906,-204.79402,1.0,14.487136,230.08554,1.0,0.73300034,0.10212379,1.5417107,1.560561,1.0,-4.0745893,-16.997229,-170.82127,-154.43117,9.971921e-12,-5.2669295e-13,1.5417107,1.5417107,1.5417107,0.039537378,1.0,1.0,1.0,1.560561,1.5417107,-3.549771e-08,-9.039417e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0725,0.1,0.0,10000.0,-3.647905e-05,89998.586,-3.772096,0.10037141,0.100371435,-1.6500027e-09,-9.8982916e-08,0.9962996,-1.637814e-08,19.645247,322.72836,322.72836,144.86906,-203.2038,1.0,14.487136,230.08554,1.0,0.7330189,0.10212378,1.6987903,1.7176405,1.0,-0.5861236,-19.059122,-125.394356,-197.334,1.0509999e-11,-5.053192e-13,1.6987903,1.6987903,1.6987903,0.039537374,1.0,1.0,1.0,1.7176405,1.6987903,-3.8106926e-08,-9.703849e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.072,0.1,0.0,10000.0,-5.8479327e-06,89998.586,-3.772096,0.10037141,0.10037143,-1.4932277e-09,-1.00319674e-07,0.9962996,-1.482197e-08,17.734943,312.25763,312.25763,144.86906,-196.61015,1.0,14.487136,230.08554,1.0,0.7330374,0.10212377,1.85587,1.8747202,1.0,2.916774,-20.651718,-76.879814,-235.3778,1.324015e-11,-4.854863e-13,1.85587,1.85587,1.85587,0.039537378,1.0,1.0,1.0,1.8747202,1.85587,-4.04836e-08,-1.0309064e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0715,0.1,0.0,10000.0,2.4914038e-05,89998.586,-3.772096,0.10037141,0.10037142,-1.2953089e-09,-9.845919e-08,0.9962996,-1.2857403e-08,15.387949,294.09808,294.09808,144.86906,-185.17542,1.0,14.487136,230.08554,1.0,0.73305595,0.10212376,2.0129495,2.0317998,1.0,6.347851,-21.7358,-26.472242,-267.62582,1.5532619e-11,-4.637882e-13,2.0129497,2.0129497,2.0129495,0.039537378,1.0,1.0,1.0,2.0317998,2.0129495,-4.25389e-08,-1.0832442e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.071,0.1,0.0,10000.0,5.488269e-05,89998.586,-3.772096,0.10037141,0.1003714,-1.063704e-09,-9.495091e-08,0.9962996,-1.0558463e-08,12.662051,268.69687,268.69687,144.86906,-169.18117,1.0,14.487136,230.08554,1.0,0.7330745,0.10212375,2.1700292,2.1888795,1.0,9.622622,-22.284674,24.587166,-293.28403,1.7844068e-11,-4.453405e-13,2.1700292,2.1700292,2.1700292,0.039537378,1.0,1.0,1.0,2.1888795,2.1700292,-4.4252943e-08,-1.1268919e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0705,0.1,0.0,10000.0,8.382289e-05,89998.586,-3.772096,0.10037141,0.1003714,-8.0554663e-10,-8.733979e-08,0.9962996,-7.9959595e-09,9.624372,236.67943,236.67943,144.86906,-149.02122,1.0,14.487136,230.08554,1.0,0.73309296,0.10212374,2.3271089,2.3459592,1.0,12.660452,-22.284822,75.04116,-311.72058,2.0815688e-11,-4.2871937e-13,2.3271089,2.3271089,2.3271089,0.03953738,1.0,1.0,1.0,2.3459592,2.3271089,-4.5554444e-08,-1.1600344e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.07,0.1,0.0,10000.0,0.000111212925,89998.586,-3.772096,0.10037141,0.10037138,-5.1220145e-10,-7.8611045e-08,0.9962996,-5.0841775e-09,6.3497076,198.83417,198.83417,144.86906,-125.19201,1.0,14.487136,230.08554,1.0,0.7331115,0.10212372,2.4841886,2.5030386,1.0,15.386539,-21.736246,123.64739,-322.48154,2.349333e-11,-4.1247387e-13,2.4841886,2.4841886,2.4841886,0.039537393,1.0,1.0,1.0,2.5030386,2.4841886,-4.6438164e-08,-1.1825382e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0695,0.1,0.0,10000.0,0.00013566652,89998.586,-3.772096,0.10037141,0.100371376,-2.1723522e-10,-7.239064e-08,0.9962996,-2.1563047e-09,2.918693,156.09294,156.09294,144.86906,-98.28026,1.0,14.487136,230.08554,1.0,0.73313004,0.102123715,2.641268,2.6601183,1.0,17.733759,-20.65245,169.209,-325.30194,2.580637e-11,-3.9168506e-13,2.6412683,2.6412683,2.641268,0.0395374,1.0,1.0,1.0,2.6601183,2.641268,-4.6846857e-08,-1.1929455e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.069,0.1,0.0,10000.0,0.0001575264,89998.586,-3.7604911,0.10037141,0.10037137,9.161005e-11,-5.4836462e-08,0.9962996,9.0933316e-10,-0.58418936,109.508194,109.508194,144.86906,-68.94864,1.0,14.487136,230.08554,1.0,0.7331485,0.10212371,2.7983477,2.817198,1.0,19.644314,-19.060123,210.60414,-320.11234,2.7718994e-11,-3.6823664e-13,2.7983477,2.7983477,2.7983477,0.03953741,1.0,1.0,1.0,2.817198,2.7983477,-4.678951e-08,-1.191485e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0685,0.1,0.0,10000.0,0.00017533047,89998.586,-3.7604911,0.10037141,0.10037136,3.832255e-10,-4.6601556e-08,0.9962996,3.8039456e-09,-4.0726876,60.226994,60.22699,144.86906,-37.919388,1.0,14.487136,230.08554,1.0,0.73316705,0.1021237,2.9554274,2.9742777,1.0,21.07116,-16.998472,246.8135,-307.0405,2.9706838e-11,-3.504105e-13,2.9554274,2.9554274,2.9554274,0.039537426,1.0,1.0,1.0,2.9742777,2.9554274,-4.6283724e-08,-1.1786053e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.068,0.1,0.0,10000.0,0.00018898248,89998.586,-3.7604911,0.10037141,0.10037136,6.782997e-10,-3.3142904e-08,0.9962996,6.7328902e-09,-7.460902,9.4628,9.462799,144.86906,-5.956554,1.0,14.487136,230.08554,1.0,0.7331855,0.102123685,3.112507,3.1313572,1.0,21.979162,-14.518261,276.9455,-286.4083,3.1485134e-11,-3.313714e-13,3.112507,3.112507,3.112507,0.039537437,1.0,1.0,1.0,3.1313572,3.112507,-4.5278924e-08,-1.1530183e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0675,0.1,0.0,10000.0,0.00019815902,89998.586,-3.7604911,0.10037141,0.10037135,9.608235e-10,-1.936931e-08,0.9962996,9.537258e-09,-10.665404,-41.5344,-41.5344,144.86906,26.152842,1.0,14.487136,230.08554,1.0,0.733204,0.102123685,3.2695866,3.288437,1.0,22.345966,-11.680562,300.25818,-258.7238,3.2894173e-11,-3.089144e-13,3.2695868,3.2695868,3.2695866,0.039537452,1.0,1.0,1.0,3.288437,3.2695866,-4.382516e-08,-1.1159986e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.067,0.1,0.0,10000.0,0.00020279207,89998.586,-3.7604911,0.10037141,0.10037135,1.2213666e-09,-5.6149094e-09,0.9962996,1.2123442e-08,-13.607288,-91.50888,-91.50888,144.86906,57.61815,1.0,14.487136,230.08554,1.0,0.73322254,0.10212368,3.4266663,3.4455166,1.0,22.162537,-8.555248,316.1775,-224.66861,3.4017216e-11,-2.8440312e-13,3.4266663,3.4266663,3.4266663,0.039537467,1.0,1.0,1.0,3.4455166,3.4266663,-4.1979614e-08,-1.069002e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0665,0.1,0.0,10000.0,0.00020242893,89998.586,-3.7604911,0.10037141,0.100371346,1.4551461e-09,8.92935e-09,0.9962996,1.4443968e-08,-16.214115,-139.23012,-139.23012,144.86906,87.66459,1.0,14.487136,230.08554,1.0,0.733241,0.10212368,3.583746,3.6025963,1.0,21.433392,-5.2192755,324.3115,-185.08138,3.502154e-11,-2.62085e-13,3.583746,3.583746,3.583746,0.039537482,1.0,1.0,1.0,3.6025963,3.583746,-3.9792035e-08,-1.01329585e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.066,0.1,0.0,10000.0,0.00019700248,89998.586,-3.7604911,0.10037141,0.10037134,1.6397318e-09,2.1578495e-08,0.9962996,1.627619e-08,-18.421698,-183.52304,-183.52304,144.86906,115.55233,1.0,14.487136,230.08554,1.0,0.7332595,0.10212368,3.7408257,3.7596757,1.0,20.176483,-1.7547859,324.45984,-140.9368,3.5500547e-11,-2.4459463e-13,3.7408257,3.7408257,3.7408257,0.0395375,1.0,1.0,1.0,3.7596757,3.7408257,-3.7312336e-08,-9.501509e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0655,0.1,0.0,10000.0,0.00018581656,89998.586,-3.7604911,0.10037141,0.100371346,1.7916723e-09,4.1204423e-08,0.9962996,1.778437e-08,-20.175674,-223.29703,-223.29703,144.86906,140.59467,1.0,14.487136,230.08554,1.0,0.733278,0.10212368,3.897905,3.9167554,1.0,18.422764,1.7529119,316.61893,-93.321915,3.663081e-11,-2.2764012e-13,3.897905,3.897905,3.897905,0.039537515,1.0,1.0,1.0,3.9167554,3.897905,-3.4596592e-08,-8.80995e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.065,0.1,0.0,10000.0,0.00017030333,89998.586,-3.7604911,0.10037141,0.10037134,1.8832227e-09,5.057033e-08,0.9962996,1.8693111e-08,-21.432861,-257.5727,-257.5727,144.86906,162.17499,1.0,14.487136,230.08554,1.0,0.73329645,0.102123685,4.054985,4.073835,1.0,16.215414,5.2174478,300.9818,-43.40912,3.936693e-11,-2.1100668e-13,4.054985,4.054985,4.054985,0.039537534,1.0,1.0,1.0,4.073835,4.054985,-3.167662e-08,-8.066385e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0645,0.1,0.0,10000.0,0.00014979666,89998.586,-3.7604911,0.10037141,0.100371346,1.944614e-09,6.822201e-08,0.9962996,1.9302488e-08,-22.162298,-285.50607,-285.50607,144.86906,179.7619,1.0,14.487136,230.08554,1.0,0.73331493,0.102123685,4.2120643,4.2309146,1.0,13.608786,8.553513,277.9335,7.5725513,4.1429627e-11,-1.9267666e-13,4.2120643,4.2120643,4.2120643,0.03953755,1.0,1.0,1.0,4.2309146,4.2120643,-2.8641807e-08,-7.2935764e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.064,0.1,0.0,10000.0,0.00012531427,89998.586,-3.7604911,0.10037141,0.10037135,1.9431967e-09,7.7310375e-08,0.9962996,1.9288422e-08,-22.346024,-306.40933,-306.40933,144.86906,192.92236,1.0,14.487136,230.08554,1.0,0.7333334,0.10212369,4.369144,4.3879943,1.0,10.667064,11.678961,248.04158,58.36776,4.3094937e-11,-1.7553885e-13,4.369144,4.369144,4.369144,0.039537556,1.0,1.0,1.0,4.3879943,4.369144,-2.5607058e-08,-6.520784e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0635,0.1,0.0,10000.0,9.809463e-05,89998.586,-3.7604911,0.10037141,0.10037136,1.9028377e-09,8.62049e-08,0.9962996,1.8887812e-08,-21.979519,-319.7678,-319.7678,144.86906,201.33234,1.0,14.487136,230.08554,1.0,0.7333519,0.1021237,4.5262237,4.545074,1.0,7.4626827,14.516835,212.04202,107.72576,4.4414215e-11,-1.5488577e-13,4.5262237,4.5262237,4.5262237,0.03953757,1.0,1.0,1.0,4.545074,4.5262237,-2.2599588e-08,-5.754938e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.063,0.1,0.0,10000.0,6.813491e-05,89998.586,-3.7604911,0.10037141,0.10037137,1.8205984e-09,9.894169e-08,0.9962996,1.8071496e-08,-21.071802,-325.2525,-325.2525,144.86906,204.78471,1.0,14.487136,230.08554,1.0,0.73337036,0.10212371,4.6833034,4.7021537,1.0,4.0745463,16.997255,170.8213,154.4312,4.537459e-11,-1.3721415e-13,4.6833034,4.6833034,4.6833034,0.03953757,1.0,1.0,1.0,4.7021537,4.6833034,-1.9735783e-08,-5.025676e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0625,0.1,0.0,10000.0,3.6470996e-05,89998.586,-3.7604911,0.10037141,0.100371376,1.6712035e-09,1.025901e-07,0.9962996,1.6588581e-08,-19.64523,-322.72842,-322.72842,144.86906,203.1945,1.0,14.487136,230.08554,1.0,0.73338884,0.10212372,4.840383,4.8592334,1.0,0.58608,19.059149,125.394394,197.33401,4.632451e-11,-1.2399146e-13,4.840383,4.840383,4.840383,0.03953758,1.0,1.0,1.0,4.8592334,4.840383,-1.7057145e-08,-4.3435664e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.062,0.1,0.0,10000.0,3.3111926e-06,89998.586,-3.7604911,0.10037141,0.10037139,1.4854357e-09,1.0530907e-07,0.9962996,1.4744626e-08,-17.734924,-312.2577,-312.2577,144.86906,196.60085,1.0,14.487136,230.08554,1.0,0.7334073,0.10212373,4.9974627,5.016313,1.0,-2.9168174,20.651743,76.87985,235.37782,4.8495593e-11,-1.0846132e-13,4.9974627,4.9974627,4.9974627,0.039537586,1.0,1.0,1.0,5.016313,4.9974627,-1.4663414e-08,-3.7340078e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0615,0.1,0.0,10000.0,-2.977789e-05,89998.586,-3.7604911,0.10037141,0.100371405,1.2692035e-09,1.0617176e-07,0.9962996,1.2598278e-08,-15.387928,-294.09814,-294.09814,144.86906,185.16612,1.0,14.487136,230.08554,1.0,0.7334258,0.102123745,5.1545424,5.1733923,1.0,-6.347893,21.73582,26.472279,267.62585,5.068964e-11,-9.435264e-14,5.1545424,5.1545424,5.1545424,0.039537583,1.0,1.0,1.0,5.1733923,5.1545424,-1.2585785e-08,-3.2049439e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.061,0.1,0.0,10000.0,-6.200228e-05,89998.586,-3.7604911,0.10037141,0.10037141,1.0286496e-09,1.0486213e-07,0.9962996,1.021051e-08,-12.662029,-268.69693,-268.69693,144.86906,169.17188,1.0,14.487136,230.08554,1.0,0.7334443,0.10212376,5.311622,5.330472,1.0,-9.622663,22.284693,-24.58713,293.28406,5.2923044e-11,-7.724256e-14,5.311622,5.311622,5.311622,0.03953758,1.0,1.0,1.0,5.330472,5.311622,-1.090797e-08,-2.7776919e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0605,0.1,0.0,10000.0,-9.261064e-05,89998.586,-3.7604911,0.10037141,0.10037143,7.563089e-10,9.5274736e-08,0.9962996,7.507221e-09,-9.62435,-236.67949,-236.67949,144.86906,149.01193,1.0,14.487136,230.08554,1.0,0.73346275,0.102123775,5.4687014,5.4875517,1.0,-12.660491,22.284842,-75.04112,311.7206,5.5251147e-11,-6.519089e-14,5.4687014,5.4687014,5.4687014,0.03953757,1.0,1.0,1.0,5.4875517,5.4687014,-9.632841e-09,-2.4529827e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.06,0.1,0.0,10000.0,-0.00012031361,89998.586,-3.7604911,0.10037141,0.10037144,4.8131754e-10,9.434414e-08,0.9962996,4.77762e-09,-6.349687,-198.83423,-198.83423,144.86906,125.182724,1.0,14.487136,230.08554,1.0,0.7334812,0.10212378,5.625781,5.6446314,1.0,-15.386576,21.736263,-123.647354,322.48157,5.775992e-11,-5.0516333e-14,5.625781,5.625781,5.625781,0.03953756,1.0,1.0,1.0,5.6446314,5.625781,-8.827506e-09,-2.2479059e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0595,0.1,0.0,10000.0,-0.0001451968,89998.586,-3.7604911,0.10037141,0.10037146,1.8046128e-10,7.881971e-08,0.9962996,1.7912821e-09,-2.9186735,-156.093,-156.093,144.86906,98.27097,1.0,14.487136,230.08554,1.0,0.7334997,0.10212379,5.7828608,5.801711,1.0,-17.733793,20.652466,-169.20897,325.30197,5.958728e-11,-3.7392632e-14,5.7828608,5.7828608,5.7828608,0.039537553,1.0,1.0,1.0,5.801711,5.7828608,-8.463232e-09,-2.1551445e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.059,0.1,0.0,10000.0,-0.00016582989,89998.586,-3.7604911,0.10037141,0.10037146,-1.1682968e-10,7.354728e-08,0.9962996,-1.1596665e-09,0.5842071,-109.50826,-109.50826,144.86906,68.93936,1.0,14.487136,230.08554,1.0,0.73351824,0.102123804,5.9399405,5.958791,1.0,-19.644346,19.060139,-210.60411,320.11237,6.055473e-11,-1.9666724e-14,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.585026e-09,-2.186159e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0585,0.1,0.0,10000.0,-0.0001827055,89998.586,-3.7604911,0.10037141,0.10037147,-4.2350895e-10,5.264473e-08,0.9962996,-4.203805e-09,4.0727034,-60.22706,-60.22706,144.86906,37.910107,1.0,14.487136,230.08554,1.0,0.7335367,0.10212381,6.09702,6.1158705,1.0,-21.07119,16.998487,-246.81348,307.04053,6.045492e-11,-6.8909595e-15,6.09702,6.09702,6.09702,0.039537523,1.0,1.0,1.0,6.1158705,6.09702,-9.187833e-09,-2.3396625e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.058,0.1,0.0,10000.0,-0.00019510553,89998.586,-3.7604911,0.10037141,0.10037149,-7.0674183e-10,3.7618598e-08,0.9962996,-7.015211e-09,7.4609156,-9.462865,-9.462865,144.86906,5.9472737,1.0,14.487136,230.08554,1.0,0.73355526,0.10212382,6.2541,6.2729497,1.0,-21.979193,14.518277,-276.94547,286.40833,5.997712e-11,7.8832696e-15,6.2541,6.2541,6.2541,0.039537508,1.0,1.0,1.0,6.2729497,6.2541,-1.0220091e-08,-2.6025249e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0575,0.1,0.0,10000.0,-0.0002028015,89998.586,-3.7604911,0.10037141,0.10037149,-9.679485e-10,2.0429548e-08,0.9962996,-9.607982e-09,10.665416,41.534332,41.534332,144.86906,-26.162115,1.0,14.487136,230.08554,1.0,0.73357373,0.10212383,0.12799402,0.14684425,1.0,-22.345995,11.68058,-300.25815,258.72382,5.845337e-11,1.8396006e-14,0.12799402,0.12799402,0.12799402,0.039537493,1.0,1.0,1.0,0.14684425,0.12799402,-1.1622686e-08,-2.9596927e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.057,0.1,0.0,10000.0,-0.00020461109,89998.586,-3.7604911,0.10037141,0.100371495,-1.2069019e-09,1.1663511e-09,0.9962996,-1.1979864e-08,13.607298,91.50882,91.50882,144.86906,-57.627422,1.0,14.487136,230.08554,1.0,0.7335923,0.10212383,0.28507364,0.30392388,1.0,-22.162565,8.555268,-316.17746,224.66866,5.4961837e-11,2.8648362e-14,0.28507364,0.28507364,0.28507364,0.039537475,1.0,1.0,1.0,0.30392388,0.28507364,-1.3427103e-08,-3.4191836e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0565,0.1,0.0,10000.0,-0.00020181242,89998.586,-3.7604911,0.10037141,0.10037149,-1.408872e-09,-1.7101096e-08,0.9962996,-1.3984646e-08,16.214123,139.23006,139.23006,144.86906,-87.67387,1.0,14.487136,230.08554,1.0,0.73361075,0.10212382,0.44215328,0.4610035,1.0,-21.43342,5.2192974,-324.31146,185.0814,5.1271053e-11,3.85876e-14,0.44215328,0.44215328,0.44215328,0.039537456,1.0,1.0,1.0,0.4610035,0.44215328,-1.5623815e-08,-3.978572e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.056,0.1,0.0,10000.0,-0.00019383912,89998.586,-3.7604911,0.10037141,0.100371495,-1.5923993e-09,-3.801862e-08,0.9962996,-1.5806362e-08,18.421705,183.52298,183.52298,144.86906,-115.5616,1.0,14.487136,230.08554,1.0,0.7336293,0.10212383,0.5992329,0.6180831,1.0,-20.176516,1.7548103,-324.4598,140.93684,4.765196e-11,4.840991e-14,0.5992329,0.5992329,0.5992329,0.039537445,1.0,1.0,1.0,0.6180831,0.5992329,-1.8055612e-08,-4.597824e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0555,0.1,0.0,10000.0,-0.00018178644,89998.586,-3.7604911,0.10037141,0.10037149,-1.7270104e-09,-4.9183964e-08,0.9962996,-1.714253e-08,20.175682,223.29697,223.29697,144.86906,-140.60393,1.0,14.487136,230.08554,1.0,0.7336478,0.10212382,0.7563125,0.77516276,1.0,-18.422796,-1.7528852,-316.6189,93.321945,4.3987813e-11,5.886683e-14,0.75631255,0.75631255,0.7563125,0.03953743,1.0,1.0,1.0,0.77516276,0.7563125,-2.0671415e-08,-5.263933e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.055,0.1,0.0,10000.0,-0.00016526319,89998.586,-3.7604911,0.10037141,0.10037148,-1.8341317e-09,-6.647282e-08,0.9962996,-1.8205828e-08,21.432869,257.57263,257.57263,144.86906,-162.18425,1.0,14.487136,230.08554,1.0,0.73366636,0.10212382,0.9133921,0.9322424,1.0,-16.215448,-5.2174196,-300.98178,43.409153,3.9152147e-11,6.771811e-14,0.9133922,0.9133922,0.9133921,0.03953742,1.0,1.0,1.0,0.9322424,0.9133921,-2.3437925e-08,-5.9684186e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0545,0.1,0.0,10000.0,-0.00014471244,89998.586,-3.7604911,0.10037141,0.10037148,-1.8797048e-09,-7.2436386e-08,0.9962996,-1.8658193e-08,22.162306,285.506,285.506,144.86906,-179.77116,1.0,14.487136,230.08554,1.0,0.73368484,0.10212381,1.0704718,1.0893221,1.0,-13.608823,-8.553483,-277.93347,-7.5725164,3.4406467e-11,7.759094e-14,1.0704718,1.0704718,1.0704718,0.039537407,1.0,1.0,1.0,1.0893221,1.0704718,-2.632142e-08,-6.7026944e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.054,0.1,0.0,10000.0,-0.00012163794,89998.586,-3.7604911,0.10037141,0.100371465,-1.8968545e-09,-8.870297e-08,0.9962996,-1.8828421e-08,22.346035,306.40927,306.40927,144.86906,-192.93164,1.0,14.487136,230.08554,1.0,0.7337034,0.102123804,1.2275513,1.2464017,1.0,-10.667104,-11.678931,-248.04155,-58.36772,2.984144e-11,8.4850414e-14,1.2275515,1.2275515,1.2275513,0.039537396,1.0,1.0,1.0,1.2464017,1.2275513,-2.9254485e-08,-7.449594e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0535,0.1,0.0,10000.0,-9.493525e-05,89998.586,-3.7604911,0.10037141,0.100371465,-1.8512947e-09,-9.7342024e-08,0.9962996,-1.837619e-08,21.97953,319.76773,319.76773,144.86906,-201.3416,1.0,14.487136,230.08554,1.0,0.7337219,0.1021238,1.384631,1.4034814,1.0,-7.4627247,-14.516806,-212.042,-107.72572,2.5417904e-11,9.357919e-14,1.384631,1.384631,1.384631,0.03953739,1.0,1.0,1.0,1.4034814,1.384631,-3.2119562e-08,-8.179179e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.053,0.1,0.0,10000.0,-6.680294e-05,89998.586,-3.7604911,0.10037141,0.10037145,-1.7577813e-09,-9.508735e-08,0.9962996,-1.7447963e-08,21.071817,325.25244,325.25244,144.86906,-204.79398,1.0,14.487136,230.08554,1.0,0.73374045,0.10212379,1.5417106,1.560561,1.0,-4.07459,-16.997227,-170.82129,-154.43115,2.1314603e-11,1.02253804e-13,1.5417107,1.5417107,1.5417106,0.039537374,1.0,1.0,1.0,1.560561,1.5417106,-3.4888636e-08,-8.884318e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0525,0.1,0.0,10000.0,-3.6089656e-05,89998.586,-3.7604911,0.10037141,0.100371435,-1.6445877e-09,-9.989562e-08,0.9962996,-1.6324389e-08,19.645247,322.72836,322.72836,144.86906,-203.20377,1.0,14.487136,230.08554,1.0,0.733759,0.102123775,1.6987903,1.7176405,1.0,-0.58612424,-19.059122,-125.39436,-197.33398,1.712699e-11,1.081274e-13,1.6987903,1.6987903,1.6987903,0.039537378,1.0,1.0,1.0,1.7176405,1.6987903,-3.7448196e-08,-9.536104e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.052,0.1,0.0,10000.0,-6.067204e-06,89998.586,-3.7604911,0.10037141,0.10037143,-1.4852116e-09,-1.010585e-07,0.9962996,-1.4742402e-08,17.734945,312.25763,312.25763,144.86906,-196.6101,1.0,14.487136,230.08554,1.0,0.7337775,0.102123775,1.8558699,1.8747202,1.0,2.9167733,-20.651718,-76.87983,-235.37779,1.3024799e-11,1.1543292e-13,1.8558699,1.8558699,1.8558699,0.039537378,1.0,1.0,1.0,1.8747202,1.8558699,-3.97826e-08,-1.0130555e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0515,0.1,0.0,10000.0,2.4521161e-05,89998.586,-3.7604911,0.10037141,0.10037142,-1.2878832e-09,-9.6737026e-08,0.9962996,-1.2783695e-08,15.387949,294.09808,294.09808,144.86906,-185.17537,1.0,14.487136,230.08554,1.0,0.733796,0.10212376,2.0129495,2.0317998,1.0,6.34785,-21.7358,-26.472256,-267.62582,9.056889e-12,1.2286134e-13,2.0129495,2.0129495,2.0129495,0.039537378,1.0,1.0,1.0,2.0317998,2.0129495,-4.180373e-08,-1.0645232e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.051,0.1,0.0,10000.0,5.4106018e-05,89998.586,-3.7604911,0.10037141,0.10037141,-1.0523684e-09,-9.365821e-08,0.9962996,-1.04459446e-08,12.662052,268.69687,268.69687,144.86906,-169.18114,1.0,14.487136,230.08554,1.0,0.73381454,0.10212375,2.1700292,2.1888795,1.0,9.622622,-22.284674,24.58715,-293.28403,5.1951082e-12,1.3068428e-13,2.1700292,2.1700292,2.1700292,0.03953738,1.0,1.0,1.0,2.1888795,2.1700292,-4.3491344e-08,-1.1074979e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0505,0.1,0.0,10000.0,8.298183e-05,89998.586,-3.7604911,0.10037141,0.10037139,-7.9394297e-10,-8.985871e-08,0.9962996,-7.8807805e-09,9.6243725,236.67943,236.67943,144.86906,-149.0212,1.0,14.487136,230.08554,1.0,0.7338331,0.102123745,2.3271089,2.3459592,1.0,12.660451,-22.284824,75.041145,-311.72058,2.0207204e-12,1.3804332e-13,2.3271089,2.3271089,2.3271089,0.039537385,1.0,1.0,1.0,2.3459592,2.3271089,-4.4769887e-08,-1.1400558e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.05,0.1,0.0,10000.0,0.00010998239,89998.586,-3.7604911,0.10037141,0.10037139,-5.101588e-10,-7.869071e-08,0.9962996,-5.063902e-09,6.3497086,198.83417,198.83417,144.86906,-125.19197,1.0,14.487136,230.08554,1.0,0.7338516,0.10212373,2.4841883,2.5030386,1.0,15.3865385,-21.736248,123.64738,-322.48154,-5.9066814e-13,1.4411252e-13,2.4841886,2.4841886,2.4841883,0.039537393,1.0,1.0,1.0,2.5030386,2.4841883,-4.56376e-08,-1.162152e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0495,0.1,0.0,10000.0,0.00013441006,89998.586,-3.7604911,0.10037141,0.10037138,-2.1884854e-10,-7.068466e-08,0.9962996,-2.1723188e-09,2.918694,156.09296,156.09296,144.86906,-98.28023,1.0,14.487136,230.08554,1.0,0.7338701,0.102123715,2.641268,2.6601183,1.0,17.733757,-20.652452,169.209,-325.30194,-3.1529783e-12,1.5105654e-13,2.641268,2.641268,2.641268,0.039537396,1.0,1.0,1.0,2.6601183,2.641268,-4.6038977e-08,-1.17237295e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.049,0.1,0.0,10000.0,0.00015612991,89998.586,-3.7490072,0.10037141,0.10037137,8.6210365e-11,-5.423508e-08,0.9962996,8.5573515e-10,-0.58418834,109.50821,109.50821,144.86906,-68.94861,1.0,14.487136,230.08554,1.0,0.7338886,0.1021237,2.7983477,2.817198,1.0,19.644312,-19.060123,210.60413,-320.11234,-5.4172413e-12,1.5846212e-13,2.7983477,2.7983477,2.7983477,0.039537407,1.0,1.0,1.0,2.817198,2.7983477,-4.5978968e-08,-1.1708448e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0485,0.1,0.0,10000.0,0.00017362117,89998.586,-3.7490072,0.10037141,0.10037136,3.7547365e-10,-4.648177e-08,0.9962996,3.727e-09,-4.0726867,60.227005,60.227005,144.86906,-37.919353,1.0,14.487136,230.08554,1.0,0.7339071,0.1021237,2.9554274,2.9742777,1.0,21.07116,-16.998472,246.81349,-307.0405,-7.373167e-12,1.6485032e-13,2.9554274,2.9554274,2.9554274,0.039537426,1.0,1.0,1.0,2.9742777,2.9554274,-4.548664e-08,-1.1583078e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.048,0.1,0.0,10000.0,0.0001868949,89998.586,-3.7490072,0.10037141,0.10037136,6.674591e-10,-3.1224424e-08,0.9962996,6.6252848e-09,-7.4609013,9.462815,9.462813,144.86906,-5.956522,1.0,14.487136,230.08554,1.0,0.7339256,0.102123685,3.1125069,3.1313572,1.0,21.979162,-14.518262,276.9455,-286.4083,-8.936223e-12,1.7069805e-13,3.112507,3.112507,3.1125069,0.039537437,1.0,1.0,1.0,3.1313572,3.1125069,-4.4505963e-08,-1.133335e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0475,0.1,0.0,10000.0,0.00019569357,89998.586,-3.7490072,0.10037141,0.10037135,9.470742e-10,-1.8006867e-08,0.9962996,9.400781e-09,-10.665403,-41.534386,-41.534386,144.86906,26.152872,1.0,14.487136,230.08554,1.0,0.7339441,0.102123685,3.2695866,3.288437,1.0,22.345966,-11.680563,300.25818,-258.7238,-1.0474336e-11,1.7449596e-13,3.2695866,3.2695866,3.2695866,0.039537452,1.0,1.0,1.0,3.288437,3.2695866,-4.307726e-08,-1.0969535e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.047,0.1,0.0,10000.0,0.00019999644,89998.586,-3.7490072,0.10037141,0.10037135,1.2048307e-09,-3.4129517e-09,0.9962996,1.1959304e-08,-13.607287,-91.508865,-91.50887,144.86906,57.61818,1.0,14.487136,230.08554,1.0,0.7339626,0.10212368,3.4266663,3.4455166,1.0,22.162537,-8.555249,316.1775,-224.66862,-1.2042324e-11,1.783569e-13,3.4266663,3.4266663,3.4266663,0.039537467,1.0,1.0,1.0,3.4455166,3.4266663,-4.1255667e-08,-1.0505669e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0465,0.1,0.0,10000.0,0.00019928107,89998.586,-3.7490072,0.10037141,0.100371346,1.4301227e-09,8.012469e-09,0.9962996,1.41955825e-08,-16.214115,-139.2301,-139.2301,144.86906,87.66462,1.0,14.487136,230.08554,1.0,0.7339811,0.10212368,3.583746,3.6025963,1.0,21.433392,-5.219276,324.3115,-185.08139,-1.3766553e-11,1.8243912e-13,3.583746,3.583746,3.583746,0.039537486,1.0,1.0,1.0,3.6025963,3.583746,-3.9093955e-08,-9.955194e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.046,0.1,0.0,10000.0,0.00019370425,89998.586,-3.7490072,0.10037141,0.10037134,1.6135367e-09,2.3472005e-08,0.9962996,1.6016173e-08,-18.421698,-183.52303,-183.52303,144.86906,115.55236,1.0,14.487136,230.08554,1.0,0.73399955,0.10212368,3.7408254,3.7596757,1.0,20.176483,-1.7547867,324.45984,-140.93681,-1.4885771e-11,1.8740756e-13,3.7408257,3.7408257,3.7408254,0.039537504,1.0,1.0,1.0,3.7596757,3.7408254,-3.6643183e-08,-9.33111e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0455,0.1,0.0,10000.0,0.00018246112,89998.586,-3.7490072,0.10037141,0.100371346,1.7604994e-09,4.042516e-08,0.9962996,1.7474944e-08,-20.175674,-223.29701,-223.29701,144.86906,140.5947,1.0,14.487136,230.08554,1.0,0.734018,0.10212368,3.897905,3.9167554,1.0,18.422764,1.7529111,316.61893,-93.32192,-1.5748318e-11,1.9189343e-13,3.897905,3.897905,3.897905,0.039537515,1.0,1.0,1.0,3.9167554,3.897905,-3.3940125e-08,-8.642782e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.045,0.1,0.0,10000.0,0.0001669259,89998.586,-3.7490072,0.10037141,0.10037134,1.8546424e-09,5.195764e-08,0.9962996,1.840942e-08,-21.432861,-257.5727,-257.5727,144.86906,162.17502,1.0,14.487136,230.08554,1.0,0.7340365,0.102123685,4.0549846,4.073835,1.0,16.215414,5.217447,300.9818,-43.409134,-1.6587504e-11,1.9661711e-13,4.054985,4.054985,4.0549846,0.039537534,1.0,1.0,1.0,4.073835,4.0549846,-3.1031163e-08,-7.90202e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
