Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0445,0.1,0.0,10000.0,0.00014669173,89998.586,-3.7490072,0.10037141,0.10037135,1.9140673e-09,6.585968e-08,0.9962996,1.8999279e-08,-22.162298,-285.50604,-285.50604,144.86906,179.76193,1.0,14.487136,230.08554,1.0,0.734055,0.102123685,4.2120643,4.2309146,1.0,13.608787,8.553512,277.93353,7.572537,-1.7399191e-11,2.009491e-13,4.2120643,4.2120643,4.2120643,0.03953755,1.0,1.0,1.0,4.2309146,4.2120643,-2.8026676e-08,-7.1369346e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.044,0.1,0.0,10000.0,0.00012262102,89998.586,-3.7490072,0.10037141,0.10037135,1.9161144e-09,7.671036e-08,0.9962996,1.90196e-08,-22.346024,-306.40933,-306.40933,144.86906,192.92241,1.0,14.487136,230.08554,1.0,0.73407346,0.10212369,4.369144,4.3879943,1.0,10.667065,11.67896,248.04158,58.367744,-1.8290291e-11,2.0251746e-13,4.369144,4.369144,4.369144,0.039537556,1.0,1.0,1.0,4.3879943,4.369144,-2.5024265e-08,-6.372377e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0435,0.1,0.0,10000.0,9.581939e-05,89998.586,-3.7490072,0.10037141,0.10037136,1.880029e-09,8.391484e-08,0.9962996,1.866141e-08,-21.979519,-319.7678,-319.7678,144.86906,201.33237,1.0,14.487136,230.08554,1.0,0.73409194,0.1021237,4.5262237,4.545074,1.0,7.462684,14.516834,212.04204,107.725746,-1.885369e-11,2.070101e-13,4.5262237,4.5262237,4.5262237,0.039537568,1.0,1.0,1.0,4.545074,4.5262237,-2.2050807e-08,-5.615192e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.043,0.1,0.0,10000.0,6.6293505e-05,89998.586,-3.7490072,0.10037141,0.10037137,1.7998242e-09,9.8030306e-08,0.9962996,1.7865286e-08,-21.071802,-325.2525,-325.2525,144.86906,204.78476,1.0,14.487136,230.08554,1.0,0.7341104,0.10212371,4.6833034,4.7021537,1.0,4.074548,16.997255,170.82132,154.43118,-1.9393534e-11,2.123011e-13,4.6833034,4.6833034,4.6833034,0.03953757,1.0,1.0,1.0,4.7021537,4.6833034,-1.9221904e-08,-4.894818e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0425,0.1,0.0,10000.0,3.541592e-05,89998.586,-3.7490072,0.10037141,0.100371376,1.6586138e-09,1.01719515e-07,0.9962996,1.6463614e-08,-19.64523,-322.72842,-322.72842,144.86906,203.19455,1.0,14.487136,230.08554,1.0,0.7341289,0.10212372,4.840383,4.8592334,1.0,0.5860813,19.059149,125.3944,197.33401,-1.9811836e-11,2.1461614e-13,4.840383,4.840383,4.840383,0.039537583,1.0,1.0,1.0,4.8592334,4.840383,-1.6578097e-08,-4.2215778e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.042,0.1,0.0,10000.0,2.5482875e-06,89998.586,-3.7490072,0.10037141,0.10037139,1.4768001e-09,1.0309568e-07,0.9962996,1.465891e-08,-17.734924,-312.2577,-312.2577,144.86906,196.60089,1.0,14.487136,230.08554,1.0,0.73414737,0.10212373,4.9974627,5.016313,1.0,-2.9168162,20.651741,76.87987,235.37782,-1.8602283e-11,2.1886288e-13,4.9974627,4.9974627,4.9974627,0.039537583,1.0,1.0,1.0,5.016313,4.9974627,-1.4216207e-08,-3.6201273e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0415,0.1,0.0,10000.0,-3.0157156e-05,89998.586,-3.7490072,0.10037141,0.100371405,1.2640727e-09,1.0754076e-07,0.9962996,1.254735e-08,-15.387929,-294.09814,-294.09814,144.86906,185.16617,1.0,14.487136,230.08554,1.0,0.73416585,0.102123745,5.1545424,5.1733923,1.0,-6.347892,21.73582,26.472294,267.62585,-1.7543394e-11,2.2189133e-13,5.1545424,5.1545424,5.1545424,0.039537583,1.0,1.0,1.0,5.1733923,5.1545424,-1.2163486e-08,-3.0974063e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.041,0.1,0.0,10000.0,-6.205376e-05,89998.586,-3.7490072,0.10037141,0.10037141,1.0240304e-09,1.02752416e-07,0.9962996,1.01646584e-08,-12.66203,-268.69693,-268.69693,144.86906,169.17192,1.0,14.487136,230.08554,1.0,0.7341843,0.10212376,5.3116217,5.330472,1.0,-9.622662,22.284693,-24.587116,293.28403,-1.6604745e-11,2.2373553e-13,5.3116217,5.3116217,5.3116217,0.03953758,1.0,1.0,1.0,5.330472,5.3116217,-1.05040945e-08,-2.6748457e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0405,0.1,0.0,10000.0,-9.239431e-05,89998.586,-3.7490072,0.10037141,0.10037143,7.517721e-10,9.671284e-08,0.9962996,7.462187e-09,-9.624351,-236.6795,-236.6795,144.86906,149.01198,1.0,14.487136,230.08554,1.0,0.7342028,0.102123775,5.4687014,5.4875517,1.0,-12.66049,22.284842,-75.04111,311.7206,-1.6394885e-11,2.2381278e-13,5.4687014,5.4687014,5.4687014,0.03953757,1.0,1.0,1.0,5.4875517,5.4687014,-9.237546e-09,-2.352322e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.04,0.1,0.0,10000.0,-0.00012003994,89998.586,-3.7490072,0.10037141,0.10037144,4.758288e-10,9.3465324e-08,0.9962996,4.7231383e-09,-6.349688,-198.83424,-198.83424,144.86906,125.18277,1.0,14.487136,230.08554,1.0,0.73422134,0.10212378,5.625781,5.6446314,1.0,-15.386575,21.736263,-123.64734,322.48157,-1.8375607e-11,2.2379319e-13,5.625781,5.625781,5.625781,0.03953756,1.0,1.0,1.0,5.6446314,5.625781,-8.4377305e-09,-2.1486504e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0395,0.1,0.0,10000.0,-0.00014489402,89998.586,-3.7490072,0.10037141,0.10037146,1.7278937e-10,7.789427e-08,0.9962996,1.7151297e-09,-2.9186745,-156.09302,-156.09302,144.86906,98.27102,1.0,14.487136,230.08554,1.0,0.7342398,0.10212379,5.7828608,5.801711,1.0,-17.733793,20.652466,-169.20895,325.30197,-1.9759768e-11,2.2467102e-13,5.7828608,5.7828608,5.7828608,0.039537553,1.0,1.0,1.0,5.801711,5.7828608,-8.080987e-09,-2.0578066e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.039,0.1,0.0,10000.0,-0.00016563988,89998.586,-3.7490072,0.10037141,0.100371465,-1.1507679e-10,7.396339e-08,0.9962996,-1.1422671e-09,0.58420604,-109.50827,-109.50827,144.86906,68.93941,1.0,14.487136,230.08554,1.0,0.7342583,0.102123804,5.9399405,5.958791,1.0,-19.644346,19.060139,-210.6041,320.11237,-2.010758e-11,2.2494428e-13,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.220489e-09,-2.0933304e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0385,0.1,0.0,10000.0,-0.00018267777,89998.586,-3.7490072,0.10037141,0.10037147,-4.189914e-10,5.4047025e-08,0.9962996,-4.158963e-09,4.072702,-60.22707,-60.22707,144.86906,37.910156,1.0,14.487136,230.08554,1.0,0.73427683,0.10212382,6.09702,6.1158705,1.0,-21.07119,16.99849,-246.81346,307.04053,-1.8492966e-11,2.2650107e-13,6.09702,6.09702,6.09702,0.039537523,1.0,1.0,1.0,6.1158705,6.09702,-8.841647e-09,-2.251507e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.038,0.1,0.0,10000.0,-0.00019493535,89998.586,-3.7490072,0.10037141,0.10037149,-6.990969e-10,3.4722024e-08,0.9962996,-6.9393264e-09,7.4609146,-9.462879,-9.462878,144.86906,5.947323,1.0,14.487136,230.08554,1.0,0.7342953,0.10212382,6.2541,6.2729497,1.0,-21.979193,14.518278,-276.94547,286.40833,-1.7237406e-11,2.2645987e-13,6.2541,6.2541,6.2541,0.039537508,1.0,1.0,1.0,6.2729497,6.2541,-9.891336e-09,-2.5188078e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0375,0.1,0.0,10000.0,-0.00020246602,89998.586,-3.7490072,0.10037141,0.100371495,-9.574639e-10,1.8019225e-08,0.9962996,-9.5039105e-09,10.665415,41.53432,41.534317,144.86906,-26.162066,1.0,14.487136,230.08554,1.0,0.73431385,0.10212383,0.12799397,0.14684425,1.0,-22.345995,11.680581,-300.25815,258.72382,-1.552112e-11,2.2700856e-13,0.12799397,0.12799397,0.12799397,0.039537493,1.0,1.0,1.0,0.14684425,0.12799397,-1.1324818e-08,-2.8838414e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.037,0.1,0.0,10000.0,-0.000204088,89998.586,-3.7490072,0.10037141,0.100371495,-1.1960707e-09,3.7836095e-10,0.9962996,-1.1872352e-08,13.607297,91.508804,91.508804,144.86906,-57.627373,1.0,14.487136,230.08554,1.0,0.7343323,0.10212383,0.28507358,0.30392388,1.0,-22.162565,8.555269,-316.17746,224.66866,-1.2870743e-11,2.2869304e-13,0.2850736,0.2850736,0.28507358,0.039537475,1.0,1.0,1.0,0.30392388,0.28507358,-1.3124538e-08,-3.3421363e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0365,0.1,0.0,10000.0,-0.00020113659,89998.586,-3.7490072,0.10037141,0.100371495,-1.3961936e-09,-1.7519804e-08,0.9962996,-1.38587986e-08,16.214123,139.23004,139.23004,144.86906,-87.67381,1.0,14.487136,230.08554,1.0,0.73435086,0.10212383,0.44215322,0.4610035,1.0,-21.433422,5.219299,-324.31146,185.08142,-1.1237734e-11,2.2974062e-13,0.44215325,0.44215325,0.44215322,0.039537456,1.0,1.0,1.0,0.4610035,0.44215322,-1.5265318e-08,-3.887281e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.036,0.1,0.0,10000.0,-0.00019302823,89998.586,-3.7490072,0.10037141,0.100371495,-1.5778112e-09,-3.6142023e-08,0.9962996,-1.566156e-08,18.421703,183.52296,183.52296,144.86906,-115.561554,1.0,14.487136,230.08554,1.0,0.7343694,0.10212383,0.59923285,0.6180831,1.0,-20.176516,1.7548113,-324.4598,140.93686,-1.0425822e-11,2.3035924e-13,0.59923285,0.59923285,0.59923285,0.039537445,1.0,1.0,1.0,0.6180831,0.59923285,-1.76371e-08,-4.491251e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0355,0.1,0.0,10000.0,-0.00018114875,89998.586,-3.7490072,0.10037141,0.100371495,-1.7100945e-09,-4.91585e-08,0.9962996,-1.6974619e-08,20.175682,223.29695,223.29695,144.86906,-140.60388,1.0,14.487136,230.08554,1.0,0.7343879,0.10212383,0.7563125,0.77516276,1.0,-18.422798,-1.7528843,-316.6189,93.32196,-9.8154315e-12,2.3102549e-13,0.7563125,0.7563125,0.7563125,0.03953743,1.0,1.0,1.0,0.77516276,0.7563125,-2.0201162e-08,-5.1441837e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.035,0.1,0.0,10000.0,-0.00016470191,89998.586,-3.7490072,0.10037141,0.10037148,-1.8172427e-09,-6.434431e-08,0.9962996,-1.8038186e-08,21.432867,257.57263,257.57263,144.86906,-162.1842,1.0,14.487136,230.08554,1.0,0.7344064,0.10212382,0.9133921,0.9322424,1.0,-16.21545,-5.2174187,-300.98178,43.40917,-9.456468e-12,2.31324e-13,0.9133921,0.9133921,0.9133921,0.039537415,1.0,1.0,1.0,0.9322424,0.9133921,-2.2920704e-08,-5.8367093e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0345,0.1,0.0,10000.0,-0.00014463547,89998.586,-3.7490072,0.10037141,0.10037147,-1.8650064e-09,-7.40001e-08,0.9962996,-1.8512294e-08,22.162306,285.506,285.50598,144.86906,-179.77112,1.0,14.487136,230.08554,1.0,0.73442495,0.10212381,1.0704718,1.0893221,1.0,-13.608824,-8.553482,-277.9335,-7.572501,-9.1508745e-12,2.3155864e-13,1.0704718,1.0704718,1.0704718,0.039537407,1.0,1.0,1.0,1.0893221,1.0704718,-2.5766376e-08,-6.5613537e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.034,0.1,0.0,10000.0,-0.00012178616,89998.586,-3.7490072,0.10037141,0.100371465,-1.8828576e-09,-8.857693e-08,0.9962996,-1.8689489e-08,22.346035,306.40927,306.40927,144.86906,-192.9316,1.0,14.487136,230.08554,1.0,0.7344435,0.102123804,1.2275513,1.2464017,1.0,-10.667104,-11.67893,-248.04156,-58.367706,-8.3540935e-12,2.1151712e-13,1.2275513,1.2275513,1.2275513,0.039537396,1.0,1.0,1.0,1.2464017,1.2275513,-2.8668268e-08,-7.300314e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0335,0.1,0.0,10000.0,-9.550139e-05,89998.586,-3.7490072,0.10037141,0.100371465,-1.8378082e-09,-9.437216e-08,0.9962996,-1.8242321e-08,21.97953,319.76773,319.76773,144.86906,-201.34155,1.0,14.487136,230.08554,1.0,0.734462,0.1021238,1.3846309,1.4034814,1.0,-7.4627256,-14.516805,-212.042,-107.72571,-7.4891395e-12,1.7313553e-13,1.384631,1.384631,1.3846309,0.03953739,1.0,1.0,1.0,1.4034814,1.3846309,-3.150639e-08,-8.023036e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.033,0.1,0.0,10000.0,-6.7504196e-05,89998.586,-3.7490072,0.10037141,0.10037145,-1.7485118e-09,-9.603983e-08,0.9962996,-1.7355953e-08,21.071817,325.25244,325.25244,144.86906,-204.79395,1.0,14.487136,230.08554,1.0,0.7344805,0.10212378,1.5417106,1.560561,1.0,-4.0745907,-16.997227,-170.82129,-154.43115,-7.1844275e-12,1.4737978e-13,1.5417106,1.5417106,1.5417106,0.039537378,1.0,1.0,1.0,1.560561,1.5417106,-3.42545e-08,-8.722837e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0325,0.1,0.0,10000.0,-3.744571e-05,89998.586,-3.7490072,0.10037141,0.100371435,-1.6337994e-09,-9.936924e-08,0.9962996,-1.6217305e-08,19.645247,322.72836,322.72836,144.86906,-203.20372,1.0,14.487136,230.08554,1.0,0.73449904,0.102123775,1.6987902,1.7176405,1.0,-0.5861251,-19.059122,-125.39438,-197.33397,-8.902891e-12,1.2810361e-13,1.6987903,1.6987903,1.6987902,0.039537378,1.0,1.0,1.0,1.7176405,1.6987902,-3.6799147e-08,-9.370826e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.032,0.1,0.0,10000.0,-7.5676116e-06,89998.586,-3.7490072,0.10037141,0.10037143,-1.4834486e-09,-1.017936e-07,0.9962996,-1.4724902e-08,17.734945,312.25763,312.25763,144.86906,-196.61008,1.0,14.487136,230.08554,1.0,0.7345176,0.10212377,1.8558699,1.8747202,1.0,2.9167728,-20.651718,-76.879845,-235.37779,-1.2571633e-11,1.1738132e-13,1.8558699,1.8558699,1.8558699,0.03953738,1.0,1.0,1.0,1.8747202,1.8558699,-3.912591e-08,-9.9633315e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0315,0.1,0.0,10000.0,2.2587908e-05,89998.586,-3.7490072,0.10037141,0.10037141,-1.2900657e-09,-9.8163554e-08,0.9962996,-1.2805359e-08,15.38795,294.09808,294.09808,144.86906,-185.17534,1.0,14.487136,230.08554,1.0,0.7345361,0.10212376,2.0129495,2.0317998,1.0,6.3478494,-21.7358,-26.472271,-267.62582,-1.5615636e-11,1.108303e-13,2.0129495,2.0129495,2.0129495,0.03953738,1.0,1.0,1.0,2.0317998,2.0129495,-4.1151228e-08,-1.0479074e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.031,0.1,0.0,10000.0,5.1896495e-05,89998.586,-3.7490072,0.10037141,0.100371405,-1.0588137e-09,-9.423671e-08,0.9962996,-1.0509922e-08,12.662052,268.69687,268.69687,144.86906,-169.18109,1.0,14.487136,230.08554,1.0,0.73455465,0.10212375,2.1700292,2.1888795,1.0,9.622621,-22.284674,24.587137,-293.284,-1.8377085e-11,1.0612876e-13,2.1700292,2.1700292,2.1700292,0.039537385,1.0,1.0,1.0,2.1888795,2.1700292,-4.284732e-08,-1.091098e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0305,0.1,0.0,10000.0,8.0676815e-05,89998.586,-3.7490072,0.10037141,0.10037139,-8.0525353e-10,-8.692056e-08,0.9962996,-7.993051e-09,9.624373,236.67944,236.67944,144.86906,-149.02116,1.0,14.487136,230.08554,1.0,0.7345731,0.102123745,2.3271089,2.3459592,1.0,12.660451,-22.284824,75.04113,-311.72058,-2.1210903e-11,1.0291881e-13,2.3271089,2.3271089,2.3271089,0.039537385,1.0,1.0,1.0,2.3459592,2.3271089,-4.4146887e-08,-1.1241912e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.03,0.1,0.0,10000.0,0.00010743155,89998.586,-3.7490072,0.10037141,0.10037139,-5.212943e-10,-7.81396e-08,0.9962996,-5.174434e-09,6.34971,198.83418,198.83418,144.86906,-125.19194,1.0,14.487136,230.08554,1.0,0.73459166,0.10212373,2.4841883,2.5030386,1.0,15.386538,-21.736248,123.64736,-322.48154,-2.3930646e-11,1.0009772e-13,2.4841883,2.4841883,2.4841883,0.03953739,1.0,1.0,1.0,2.5030386,2.4841883,-4.5039435e-08,-1.1469197e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0295,0.1,0.0,10000.0,0.000131839,89998.586,-3.7490072,0.10037141,0.10037138,-2.3026421e-10,-7.161769e-08,0.9962996,-2.2856321e-09,2.918695,156.09297,156.09297,144.86906,-98.28019,1.0,14.487136,230.08554,1.0,0.73461014,0.102123715,2.641268,2.6601183,1.0,17.733757,-20.652452,169.20898,-325.30194,-2.6637866e-11,9.858843e-14,2.641268,2.641268,2.641268,0.0395374,1.0,1.0,1.0,2.6601183,2.641268,-4.5474245e-08,-1.1579922e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.029,0.1,0.0,10000.0,0.00015349746,89998.586,-3.737698,0.10037141,0.10037137,6.850209e-11,-5.654562e-08,0.9962996,6.7996064e-10,-0.58418745,109.508224,109.508224,144.86906,-68.94858,1.0,14.487136,230.08554,1.0,0.7346287,0.10212371,2.7983477,2.817198,1.0,19.644312,-19.060125,210.60413,-320.11234,-2.8839178e-11,9.855287e-14,2.7983477,2.7983477,2.7983477,0.03953741,1.0,1.0,1.0,2.817198,2.7983477,-4.544705e-08,-1.1572996e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0285,0.1,0.0,10000.0,0.00017099404,89998.586,-3.737698,0.10037141,0.10037136,3.6188244e-10,-4.431133e-08,0.9962996,3.5920917e-09,-4.0726857,60.22702,60.22702,144.86906,-37.919323,1.0,14.487136,230.08554,1.0,0.73464715,0.1021237,2.9554272,2.9742777,1.0,21.07116,-16.998474,246.81348,-307.0405,-3.0700473e-11,9.913765e-14,2.9554274,2.9554274,2.9554272,0.039537426,1.0,1.0,1.0,2.9742777,2.9554272,-4.4992536e-08,-1.1457255e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.028,0.1,0.0,10000.0,0.00018461392,89998.586,-3.737698,0.10037141,0.10037135,6.5104105e-10,-3.3334278e-08,0.9962996,6.4623173e-09,-7.4609003,9.46283,9.462829,144.86906,-5.95649,1.0,14.487136,230.08554,1.0,0.7346657,0.10212369,3.1125069,3.1313572,1.0,21.979162,-14.518263,276.9455,-286.40833,-3.2134337e-11,1.0023597e-13,3.1125069,3.1125069,3.1125069,0.039537437,1.0,1.0,1.0,3.1313572,3.1125069,-4.405478e-08,-1.1218457e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0275,0.1,0.0,10000.0,0.00019348804,89998.586,-3.737698,0.10037141,0.10037135,9.292058e-10,-2.2803878e-08,0.9962996,9.223417e-09,-10.665402,-41.53437,-41.53437,144.86906,26.152903,1.0,14.487136,230.08554,1.0,0.73468417,0.102123685,3.2695866,3.288437,1.0,22.345966,-11.680564,300.25818,-258.7238,-3.3196723e-11,1.0110538e-13,3.2695866,3.2695866,3.2695866,0.039537452,1.0,1.0,1.0,3.288437,3.2695866,-4.2668923e-08,-1.0865552e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.027,0.1,0.0,10000.0,0.00019820557,89998.586,-3.737698,0.10037141,0.10037135,1.1879022e-09,-5.676555e-09,0.9962996,1.179127e-08,-13.607286,-91.50886,-91.50886,144.86906,57.61821,1.0,14.487136,230.08554,1.0,0.73470265,0.10212368,3.4266663,3.4455166,1.0,22.162537,-8.55525,316.1775,-224.66864,-3.3765636e-11,1.0217073e-13,3.4266663,3.4266663,3.4266663,0.039537467,1.0,1.0,1.0,3.4455166,3.4266663,-4.0890697e-08,-1.0412731e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0265,0.1,0.0,10000.0,0.00019775414,89998.586,-3.737698,0.10037141,0.100371346,1.4173178e-09,7.1093043e-09,0.9962996,1.406848e-08,-16.214115,-139.23009,-139.23009,144.86906,87.66466,1.0,14.487136,230.08554,1.0,0.7347212,0.10212368,3.5837457,3.6025963,1.0,21.433392,-5.2192774,324.3115,-185.08139,-3.4213504e-11,1.0325264e-13,3.583746,3.583746,3.5837457,0.039537486,1.0,1.0,1.0,3.6025963,3.5837457,-3.8769723e-08,-9.872629e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.026,0.1,0.0,10000.0,0.00019224998,89998.586,-3.737698,0.10037141,0.10037134,1.5968659e-09,1.9759325e-08,0.9962996,1.5850697e-08,-18.421696,-183.52301,-183.52301,144.86906,115.5524,1.0,14.487136,230.08554,1.0,0.73473966,0.10212368,3.7408254,3.7596757,1.0,20.176485,-1.7547879,324.45984,-140.93683,-3.5216857e-11,1.04364156e-13,3.7408254,3.7408254,3.7408254,0.0395375,1.0,1.0,1.0,3.7596757,3.7408254,-3.6353676e-08,-9.257388e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0255,0.1,0.0,10000.0,0.00018128846,89998.586,-3.737698,0.10037141,0.100371346,1.742557e-09,3.9651987e-08,0.9962996,1.7296847e-08,-20.175674,-223.297,-223.297,144.86906,140.59474,1.0,14.487136,230.08554,1.0,0.73475814,0.10212368,3.897905,3.9167554,1.0,18.422764,1.7529099,316.61893,-93.32194,-3.5657203e-11,1.0514088e-13,3.897905,3.897905,3.897905,0.03953752,1.0,1.0,1.0,3.9167554,3.897905,-3.3694956e-08,-8.580351e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.025,0.1,0.0,10000.0,0.00016583882,89998.586,-3.737698,0.10037141,0.10037134,1.8347902e-09,5.334922e-08,0.9962996,1.8212365e-08,-21.432861,-257.57266,-257.57266,144.86906,162.17506,1.0,14.487136,230.08554,1.0,0.7347766,0.102123685,4.0549846,4.073835,1.0,16.215416,5.217446,300.9818,-43.409145,-3.2461093e-11,1.0712285e-13,4.0549846,4.0549846,4.0549846,0.039537534,1.0,1.0,1.0,4.073835,4.0549846,-3.083376e-08,-7.851753e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0245,0.1,0.0,10000.0,0.0001456205,89998.586,-3.737698,0.10037141,0.10037135,1.8945532e-09,6.70313e-08,0.9962996,1.880558e-08,-22.162298,-285.50604,-285.50604,144.86906,179.76198,1.0,14.487136,230.08554,1.0,0.7347951,0.10212369,4.2120643,4.2309146,1.0,13.608788,8.55351,277.93353,7.572521,-2.9153624e-11,1.0691911e-13,4.2120643,4.2120643,4.2120643,0.039537545,1.0,1.0,1.0,4.2309146,4.2120643,-2.7884203e-08,-7.100654e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.024,0.1,0.0,10000.0,0.00012196008,89998.586,-3.737698,0.10037141,0.10037135,1.9005253e-09,7.61116e-08,0.9962996,1.8864858e-08,-22.346025,-306.40933,-306.40933,144.86906,192.92244,1.0,14.487136,230.08554,1.0,0.7348136,0.10212369,4.369144,4.3879943,1.0,10.667066,11.678959,248.0416,58.36773,-2.6389963e-11,7.0538376e-14,4.369144,4.369144,4.369144,0.039537556,1.0,1.0,1.0,4.3879943,4.369144,-2.4930076e-08,-6.348392e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0235,0.1,0.0,10000.0,9.514141e-05,89998.586,-3.737698,0.10037141,0.10037136,1.8643134e-09,8.456383e-08,0.9962996,1.8505414e-08,-21.979519,-319.7678,-319.7678,144.86906,201.33241,1.0,14.487136,230.08554,1.0,0.73483205,0.1021237,4.5262237,4.545074,1.0,7.4626856,14.516833,212.04205,107.72573,-2.3602035e-11,3.3644023e-14,4.5262237,4.5262237,4.5262237,0.039537568,1.0,1.0,1.0,4.545074,4.5262237,-2.1998789e-08,-5.6019456e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.023,0.1,0.0,10000.0,6.582589e-05,89998.586,-3.737698,0.10037141,0.10037137,1.7846717e-09,9.172708e-08,0.9962996,1.7714882e-08,-21.071804,-325.2525,-325.2525,144.86906,204.7848,1.0,14.487136,230.08554,1.0,0.7348505,0.102123715,4.6833034,4.7021537,1.0,4.0745487,16.997255,170.82132,154.43117,-2.0855248e-11,1.2015874e-14,4.6833034,4.6833034,4.6833034,0.039537575,1.0,1.0,1.0,4.7021537,4.6833034,-1.9206265e-08,-4.8908353e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0225,0.1,0.0,10000.0,3.5181358e-05,89998.586,-3.737698,0.10037141,0.10037138,1.6535527e-09,1.00053775e-07,0.9962996,1.6413377e-08,-19.645231,-322.72842,-322.72842,144.86906,203.19458,1.0,14.487136,230.08554,1.0,0.734869,0.10212372,4.840383,4.8592334,1.0,0.5860827,19.059147,125.39442,197.334,-1.833994e-11,-3.0819993e-15,4.840383,4.840383,4.840383,0.039537575,1.0,1.0,1.0,4.8592334,4.840383,-1.6588436e-08,-4.2242103e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.022,0.1,0.0,10000.0,2.5748288e-06,89998.586,-3.737698,0.10037141,0.10037139,1.465335e-09,1.023973e-07,0.9962996,1.4545104e-08,-17.734926,-312.2577,-312.2577,144.86906,196.60094,1.0,14.487136,230.08554,1.0,0.7348875,0.10212373,4.9974627,5.016313,1.0,-2.916815,20.651741,76.87988,235.3778,-1.5893047e-11,-1.3996882e-14,4.9974627,4.9974627,4.9974627,0.039537583,1.0,1.0,1.0,5.016313,4.9974627,-1.4240087e-08,-3.6262087e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0215,0.1,0.0,10000.0,-2.9795587e-05,89998.586,-3.737698,0.10037141,0.100371405,1.2542616e-09,1.0270666e-07,0.9962996,1.2449963e-08,-15.38793,-294.09814,-294.09814,144.86906,185.16621,1.0,14.487136,230.08554,1.0,0.73490596,0.102123745,5.154542,5.1733923,1.0,-6.347891,21.73582,26.472307,267.62585,-1.4270087e-11,-1.9376941e-14,5.154542,5.154542,5.154542,0.039537583,1.0,1.0,1.0,5.1733923,5.154542,-1.219933e-08,-3.106534e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.021,0.1,0.0,10000.0,-6.160856e-05,89998.586,-3.737698,0.10037141,0.10037141,1.0114498e-09,9.9836654e-08,0.9962996,1.00397815e-08,-12.662031,-268.69693,-268.69693,144.86906,169.17197,1.0,14.487136,230.08554,1.0,0.73492444,0.10212376,5.3116217,5.330472,1.0,-9.622661,22.284693,-24.587101,293.28403,-1.3076899e-11,-2.4261704e-14,5.3116217,5.3116217,5.3116217,0.03953758,1.0,1.0,1.0,5.330472,5.3116217,-1.0548496e-08,-2.6861526e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0205,0.1,0.0,10000.0,-9.156897e-05,89998.586,-3.737698,0.10037141,0.10037143,7.45172e-10,9.602473e-08,0.9962996,7.3966735e-09,-9.6243515,-236.6795,-236.6795,144.86906,149.01202,1.0,14.487136,230.08554,1.0,0.7349429,0.10212377,5.4687014,5.4875517,1.0,-12.660489,22.28484,-75.04109,311.7206,-1.16303816e-11,-2.590726e-14,5.4687014,5.4687014,5.4687014,0.03953757,1.0,1.0,1.0,5.4875517,5.4687014,-9.294137e-09,-2.3667326e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.02,0.1,0.0,10000.0,-0.0001189276,89998.586,-3.737698,0.10037141,0.100371435,4.687231e-10,9.03263e-08,0.9962996,4.6526063e-09,-6.349689,-198.83424,-198.83424,144.86906,125.182816,1.0,14.487136,230.08554,1.0,0.7349614,0.10212378,5.625781,5.6446314,1.0,-15.386574,21.736263,-123.64732,322.48157,-8.18986e-12,-2.5750293e-14,5.625781,5.625781,5.625781,0.03953756,1.0,1.0,1.0,5.6446314,5.625781,-8.5079686e-09,-2.1665363e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0195,0.1,0.0,10000.0,-0.0001434413,89998.586,-3.737698,0.10037141,0.10037145,1.70036e-10,7.719605e-08,0.9962996,1.6877993e-09,-2.9186754,-156.09303,-156.09303,144.86906,98.27107,1.0,14.487136,230.08554,1.0,0.73497987,0.10212379,5.7828608,5.801711,1.0,-17.733791,20.652466,-169.20895,325.30197,-4.4505927e-12,-2.4935459e-14,5.7828608,5.7828608,5.7828608,0.03953755,1.0,1.0,1.0,5.801711,5.7828608,-8.162826e-09,-2.0786466e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.019,0.1,0.0,10000.0,-0.00016380173,89998.586,-3.737698,0.10037141,0.10037146,-1.174254e-10,7.187578e-08,0.9962996,-1.1655797e-09,0.5842051,-109.508286,-109.508286,144.86906,68.93946,1.0,14.487136,230.08554,1.0,0.7349984,0.1021238,5.9399405,5.958791,1.0,-19.644344,19.060139,-210.60408,320.11237,-1.1653959e-12,-2.3085266e-14,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.303266e-09,-2.114409e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0185,0.1,0.0,10000.0,-0.00018056016,89998.586,-3.737698,0.10037141,0.10037147,-4.160971e-10,5.3431034e-08,0.9962996,-4.1302335e-09,4.072701,-60.227085,-60.227085,144.86906,37.910206,1.0,14.487136,230.08554,1.0,0.7350169,0.10212381,6.09702,6.1158705,1.0,-21.07119,16.998487,-246.81345,307.04053,2.0060629e-12,-2.2955225e-14,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-8.926269e-09,-2.2730557e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.018,0.1,0.0,10000.0,-0.00019259966,89998.586,-3.737698,0.10037141,0.10037149,-6.9293093e-10,3.7248245e-08,0.9962996,-6.878122e-09,7.4609137,-9.4628935,-9.462893,144.86906,5.9473743,1.0,14.487136,230.08554,1.0,0.73503536,0.10212382,6.2540994,6.2729497,1.0,-21.979193,14.518278,-276.94547,286.40836,5.1852207e-12,-2.2178965e-14,6.2541,6.2541,6.2540994,0.03953751,1.0,1.0,1.0,6.2729497,6.2540994,-9.976921e-09,-2.540602e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0175,0.1,0.0,10000.0,-0.00020008822,89998.586,-3.737698,0.10037141,0.10037149,-9.517311e-10,1.699936e-08,0.9962996,-9.447007e-09,10.665414,41.534306,41.534306,144.86906,-26.162016,1.0,14.487136,230.08554,1.0,0.7350539,0.10212382,0.12799393,0.14684425,1.0,-22.345995,11.680581,-300.25812,258.72382,9.008376e-12,-2.168183e-14,0.12799393,0.12799393,0.12799393,0.039537493,1.0,1.0,1.0,0.14684425,0.12799393,-1.1405377e-08,-2.9043554e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.017,0.1,0.0,10000.0,-0.00020181193,89998.586,-3.737698,0.10037141,0.100371495,-1.1857484e-09,1.8562005e-09,0.9962996,-1.1769893e-08,13.607296,91.50879,91.50879,144.86906,-57.627323,1.0,14.487136,230.08554,1.0,0.73507243,0.10212382,0.28507355,0.30392388,1.0,-22.162565,8.555269,-316.17746,224.66867,1.4158609e-11,-2.0476066e-14,0.28507355,0.28507355,0.28507355,0.039537475,1.0,1.0,1.0,0.30392388,0.28507355,-1.316191e-08,-3.3516527e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0165,0.1,0.0,10000.0,-0.0001986878,89998.586,-3.737698,0.10037141,0.10037149,-1.3830611e-09,-1.8939142e-08,0.9962996,-1.3728443e-08,16.214123,139.23003,139.23003,144.86906,-87.67377,1.0,14.487136,230.08554,1.0,0.7350909,0.10212382,0.4421532,0.4610035,1.0,-21.43342,5.2192993,-324.31146,185.08144,1.8424587e-11,-1.8752025e-14,0.4421532,0.4421532,0.4421532,0.03953746,1.0,1.0,1.0,0.4610035,0.4421532,-1.5201167e-08,-3.8709453e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.016,0.1,0.0,10000.0,-0.00019062914,89998.586,-3.737698,0.10037141,0.100371495,-1.554638e-09,-3.706196e-08,0.9962996,-1.5431537e-08,18.421703,183.52295,183.52295,144.86906,-115.5615,1.0,14.487136,230.08554,1.0,0.73510945,0.10212383,0.5992328,0.6180831,1.0,-20.176516,1.7548122,-324.4598,140.93687,2.1407333e-11,-1.728478e-14,0.5992328,0.5992328,0.5992328,0.039537445,1.0,1.0,1.0,0.6180831,0.5992328,-1.7480735e-08,-4.4514326e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0155,0.1,0.0,10000.0,-0.00017880161,89998.586,-3.737698,0.10037141,0.10037149,-1.6903088e-09,-5.0782205e-08,0.9962996,-1.6778223e-08,20.17568,223.29694,223.29694,144.86906,-140.60384,1.0,14.487136,230.08554,1.0,0.735128,0.10212382,0.75631243,0.77516276,1.0,-18.422798,-1.7528834,-316.61893,93.321976,2.3855008e-11,-1.5901333e-14,0.75631243,0.75631243,0.75631243,0.039537426,1.0,1.0,1.0,0.77516276,0.75631243,-1.9963112e-08,-5.0835647e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.015,0.1,0.0,10000.0,-0.00016231969,89998.586,-3.737698,0.10037141,0.10037148,-1.7958243e-09,-6.2207725e-08,0.9962996,-1.7825585e-08,21.432867,257.5726,257.5726,144.86906,-162.18416,1.0,14.487136,230.08554,1.0,0.73514646,0.10212382,0.91339207,0.9322424,1.0,-16.21545,-5.2174177,-300.98178,43.409184,2.5878402e-11,-1.4339777e-14,0.91339207,0.91339207,0.91339207,0.03953742,1.0,1.0,1.0,0.9322424,0.91339207,-2.2612411e-08,-5.7582032e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0145,0.1,0.0,10000.0,-0.00014243493,89998.586,-3.737698,0.10037141,0.10037148,-1.8384139e-09,-7.5224236e-08,0.9962996,-1.8248333e-08,22.162306,285.50598,285.50598,144.86906,-179.77107,1.0,14.487136,230.08554,1.0,0.735165,0.10212381,1.0704716,1.0893221,1.0,-13.608825,-8.553481,-277.9335,-7.572487,2.7427203e-11,-1.3526712e-14,1.0704718,1.0704718,1.0704716,0.039537407,1.0,1.0,1.0,1.0893221,1.0704716,-2.5395343e-08,-6.4668706e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.014,0.1,0.0,10000.0,-0.00011992129,89998.586,-3.737698,0.10037141,0.100371465,-1.8558036e-09,-8.64311e-08,0.9962996,-1.8420947e-08,22.346035,306.40927,306.40927,144.86906,-192.93155,1.0,14.487136,230.08554,1.0,0.73518354,0.102123804,1.2275513,1.2464017,1.0,-10.667105,-11.67893,-248.04156,-58.367695,2.824225e-11,-1.28943495e-14,1.2275513,1.2275513,1.2275513,0.0395374,1.0,1.0,1.0,1.2464017,1.2275513,-2.8225536e-08,-7.1875736e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0135,0.1,0.0,10000.0,-9.361137e-05,89998.586,-3.737698,0.10037141,0.10037146,-1.8062352e-09,-9.491719e-08,0.9962996,-1.7928922e-08,21.97953,319.76773,319.76773,144.86906,-201.3415,1.0,14.487136,230.08554,1.0,0.7352021,0.1021238,1.3846309,1.4034814,1.0,-7.4627266,-14.516805,-212.04202,-107.7257,2.869116e-11,-1.2684327e-14,1.3846309,1.3846309,1.3846309,0.03953739,1.0,1.0,1.0,1.4034814,1.3846309,-3.100045e-08,-7.894199e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.013,0.1,0.0,10000.0,-6.5862194e-05,89998.586,-3.737698,0.10037141,0.10037145,-1.7145554e-09,-9.160427e-08,0.9962996,-1.7018898e-08,21.071817,325.25244,325.25244,144.86906,-204.7939,1.0,14.487136,230.08554,1.0,0.7352206,0.10212378,1.5417106,1.560561,1.0,-4.0745916,-16.997227,-170.8213,-154.43114,2.935101e-11,-1.1820001e-14,1.5417106,1.5417106,1.5417106,0.03953738,1.0,1.0,1.0,1.560561,1.5417106,-3.3688757e-08,-8.5787715e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0125,0.1,0.0,10000.0,-3.5706493e-05,89998.586,-3.737698,0.10037141,0.10037143,-1.5957194e-09,-9.885172e-08,0.9962996,-1.5839317e-08,19.645248,322.72836,322.72836,144.86906,-203.20369,1.0,14.487136,230.08554,1.0,0.73523915,0.10212378,1.6987902,1.7176405,1.0,-0.586126,-19.059122,-125.394394,-197.33397,2.80433e-11,-1.040085e-14,1.6987902,1.6987902,1.6987902,0.03953738,1.0,1.0,1.0,1.7176405,1.6987902,-3.6173795e-08,-9.211582e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.012,0.1,0.0,10000.0,-6.066081e-06,89998.586,-3.737698,0.10037141,0.10037143,-1.4456003e-09,-1.00394075e-07,0.9962996,-1.4349215e-08,17.734945,312.25763,312.25763,144.86906,-196.61003,1.0,14.487136,230.08554,1.0,0.7352576,0.10212377,1.8558698,1.8747202,1.0,2.916772,-20.651716,-76.87986,-235.37778,2.5849347e-11,-8.908295e-15,1.8558699,1.8558699,1.8558698,0.039537378,1.0,1.0,1.0,1.8747202,1.8558698,-3.844658e-08,-9.790341e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0115,0.1,0.0,10000.0,2.3891014e-05,89998.586,-3.737698,0.10037141,0.10037141,-1.248584e-09,-9.5681756e-08,0.9962996,-1.2393605e-08,15.387951,294.09808,294.09808,144.86906,-185.17531,1.0,14.487136,230.08554,1.0,0.73527616,0.10212376,2.0129495,2.0317998,1.0,6.3478484,-21.7358,-26.472286,-267.6258,2.403006e-11,-7.982911e-15,2.0129495,2.0129495,2.0129495,0.03953738,1.0,1.0,1.0,2.0317998,2.0129495,-4.0416765e-08,-1.02920445e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.011,0.1,0.0,10000.0,5.2895623e-05,89998.586,-3.737698,0.10037141,0.100371405,-1.0228977e-09,-9.1759034e-08,0.9962996,-1.0153414e-08,12.662053,268.69687,268.69687,144.86906,-169.18106,1.0,14.487136,230.08554,1.0,0.7352947,0.10212375,2.1700292,2.1888795,1.0,9.62262,-22.284674,24.587122,-293.284,2.3265943e-11,-6.528757e-15,2.1700292,2.1700292,2.1700292,0.03953738,1.0,1.0,1.0,2.1888795,2.1700292,-4.206745e-08,-1.0712388e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0105,0.1,0.0,10000.0,8.1110724e-05,89998.586,-3.737698,0.10037141,0.1003714,-7.7092016e-10,-8.76717e-08,0.9962996,-7.652253e-09,9.624373,236.67946,236.67946,144.86906,-149.02112,1.0,14.487136,230.08554,1.0,0.73531324,0.10212374,2.3271086,2.3459592,1.0,12.66045,-22.284824,75.041115,-311.72058,2.2889282e-11,-5.7596034e-15,2.3271089,2.3271089,2.3271086,0.03953739,1.0,1.0,1.0,2.3459592,2.3271086,-4.332678e-08,-1.1033074e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.01,0.1,0.0,10000.0,0.00010722544,89998.586,-3.737698,0.10037141,0.10037138,-4.87886e-10,-7.599537e-08,0.9962996,-4.842819e-09,6.3497105,198.8342,198.8342,144.86906,-125.19191,1.0,14.487136,230.08554,1.0,0.7353317,0.10212373,2.4841883,2.5030386,1.0,15.386538,-21.736248,123.64735,-322.48154,2.3149075e-11,-3.954329e-15,2.4841883,2.4841883,2.4841883,0.039537393,1.0,1.0,1.0,2.5030386,2.4841883,-4.4188948e-08,-1.1252623e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0095,0.1,0.0,10000.0,0.00013087368,89998.586,-3.737698,0.10037141,0.10037138,-2.0925846e-10,-6.720135e-08,0.9962996,-2.0771265e-09,2.9186954,156.09299,156.09299,144.86906,-98.28016,1.0,14.487136,230.08554,1.0,0.73535025,0.102123715,2.641268,2.6601183,1.0,17.733757,-20.652452,169.20897,-325.30194,2.3189253e-11,-3.053027e-15,2.641268,2.641268,2.641268,0.039537404,1.0,1.0,1.0,2.6601183,2.641268,-4.4598433e-08,-1.1356898e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.009,0.1,0.0,10000.0,0.00015164123,89998.586,-3.7265966,0.10037141,0.10037137,8.704738e-11,-4.9752604e-08,0.9962996,8.640435e-10,-0.5841869,109.50824,109.50824,144.86906,-68.94855,1.0,14.487136,230.08554,1.0,0.7353687,0.10212371,2.7983477,2.817198,1.0,19.644312,-19.060125,210.60411,-320.11234,2.2661584e-11,-2.6292697e-15,2.7983477,2.7983477,2.7983477,0.03953741,1.0,1.0,1.0,2.817198,2.7983477,-4.455233e-08,-1.1345158e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0085,0.1,0.0,10000.0,0.0001684221,89998.586,-3.7265966,0.10037141,0.10037136,3.6587275e-10,-4.218303e-08,0.9962996,3.6317e-09,-4.0726852,60.227036,60.227036,144.86906,-37.91929,1.0,14.487136,230.08554,1.0,0.73538727,0.1021237,2.9554272,2.9742777,1.0,21.07116,-16.998474,246.81348,-307.0405,2.2496314e-11,-1.4876322e-15,2.9554272,2.9554272,2.9554272,0.03953743,1.0,1.0,1.0,2.9742777,2.9554272,-4.409895e-08,-1.1229706e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.008,0.1,0.0,10000.0,0.00018125158,89998.586,-3.7265966,0.10037141,0.10037136,6.606671e-10,-2.937079e-08,0.9962996,6.5578663e-09,-7.4609,9.462845,9.462843,144.86906,-5.9564595,1.0,14.487136,230.08554,1.0,0.73540574,0.10212369,3.1125069,3.1313572,1.0,21.979162,-14.518264,276.94547,-286.40833,2.2582162e-11,-3.4640397e-16,3.1125069,3.1125069,3.1125069,0.039537437,1.0,1.0,1.0,3.1313572,3.1125069,-4.319453e-08,-1.0999396e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0075,0.1,0.0,10000.0,0.00018957404,89998.586,-3.7265966,0.10037141,0.10037135,9.285366e-10,-2.0689283e-08,0.9962996,9.216774e-09,-10.665401,-41.534355,-41.534355,144.86906,26.152935,1.0,14.487136,230.08554,1.0,0.7354243,0.102123685,3.2695866,3.288437,1.0,22.345966,-11.680565,300.25815,-258.72382,2.2373207e-11,9.26333e-16,3.2695866,3.2695866,3.2695866,0.039537452,1.0,1.0,1.0,3.288437,3.2695866,-4.184195e-08,-1.0654965e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.007,0.1,0.0,10000.0,0.00019406923,89998.586,-3.7265966,0.10037141,0.10037135,1.183932e-09,-2.7342524e-09,0.9962996,1.1751861e-08,-13.607286,-91.50884,-91.50884,144.86906,57.61824,1.0,14.487136,230.08554,1.0,0.73544276,0.10212368,3.4266663,3.4455166,1.0,22.162537,-8.555251,316.1775,-224.66866,2.14086e-11,1.8215342e-15,3.4266663,3.4266663,3.4266663,0.039537467,1.0,1.0,1.0,3.4455166,3.4266663,-4.009536e-08,-1.02102e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0065,0.1,0.0,10000.0,0.00019374008,89998.586,-3.7265966,0.10037141,0.100371346,1.4114238e-09,6.1731686e-09,0.9962996,1.40099745e-08,-16.214113,-139.23007,-139.23007,144.86906,87.66469,1.0,14.487136,230.08554,1.0,0.73546124,0.10212368,3.5837457,3.6025963,1.0,21.433392,-5.2192783,324.3115,-185.0814,2.0352197e-11,2.2380643e-15,3.5837457,3.5837457,3.5837457,0.039537482,1.0,1.0,1.0,3.6025963,3.5837457,-3.8008917e-08,-9.6788915e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.006,0.1,0.0,10000.0,0.00018876961,89998.586,-3.7265966,0.10037141,0.10037134,1.5912798e-09,1.8824629e-08,0.9962996,1.5795248e-08,-18.421696,-183.52301,-183.52301,144.86906,115.55243,1.0,14.487136,230.08554,1.0,0.7354797,0.10212368,3.7408254,3.7596757,1.0,20.176485,-1.7547894,324.45984,-140.93684,1.9870794e-11,2.9227217e-15,3.7408254,3.7408254,3.7408254,0.0395375,1.0,1.0,1.0,3.7596757,3.7408254,-3.5629224e-08,-9.072908e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0055,0.1,0.0,10000.0,0.0001782092,89998.586,-3.7265966,0.10037141,0.10037135,1.7358238e-09,3.592081e-08,0.9962996,1.7230011e-08,-20.175674,-223.297,-223.29698,144.86906,140.59477,1.0,14.487136,230.08554,1.0,0.7354982,0.10212368,3.897905,3.9167554,1.0,18.422766,1.7529085,316.61896,-93.32195,1.8955216e-11,3.131615e-15,3.897905,3.897905,3.897905,0.039537515,1.0,1.0,1.0,3.9167554,3.897905,-3.2999935e-08,-8.403364e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.005,0.1,0.0,10000.0,0.00016347035,89998.586,-3.7265966,0.10037141,0.100371346,1.826304e-09,4.699443e-08,0.9962996,1.812813e-08,-21.43286,-257.57266,-257.57266,144.86906,162.1751,1.0,14.487136,230.08554,1.0,0.73551667,0.10212368,4.0549846,4.073835,1.0,16.215416,5.2174444,300.9818,-43.40916,1.67261e-11,2.9510998e-15,4.0549846,4.0549846,4.0549846,0.03953753,1.0,1.0,1.0,4.073835,4.0549846,-3.016389e-08,-7.681171e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0045,0.1,0.0,10000.0,0.0001438177,89998.586,-3.7265966,0.10037141,0.10037135,1.8920205e-09,6.512851e-08,0.9962996,1.878044e-08,-22.162296,-285.50604,-285.50604,144.86906,179.76201,1.0,14.487136,230.08554,1.0,0.73553514,0.102123685,4.2120643,4.2309146,1.0,13.608788,8.553509,277.93353,7.5725074,1.4255041e-11,2.6451632e-15,4.2120643,4.2120643,4.2120643,0.039537545,1.0,1.0,1.0,4.2309146,4.2120643,-2.725259e-08,-6.939815e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.004,0.1,0.0,10000.0,0.00012055054,89998.586,-3.7265966,0.10037141,0.10037135,1.8928732e-09,7.596637e-08,0.9962996,1.8788903e-08,-22.346025,-306.4093,-306.4093,144.86906,192.92249,1.0,14.487136,230.08554,1.0,0.7355536,0.10212369,4.369144,4.3879943,1.0,10.667067,11.678958,248.0416,58.367718,1.1796169e-11,2.6632202e-15,4.369144,4.369144,4.369144,0.039537556,1.0,1.0,1.0,4.3879943,4.369144,-2.4337965e-08,-6.197612e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0035,0.1,0.0,10000.0,9.409576e-05,89998.586,-3.7265966,0.10037141,0.10037136,1.8553036e-09,8.224514e-08,0.9962996,1.8415983e-08,-21.979519,-319.76776,-319.76776,144.86906,201.33246,1.0,14.487136,230.08554,1.0,0.7355721,0.1021237,4.5262237,4.545074,1.0,7.4626865,14.516832,212.04205,107.725716,1.0026536e-11,2.6644453e-15,4.5262237,4.5262237,4.5262237,0.039537564,1.0,1.0,1.0,4.545074,4.5262237,-2.1448749e-08,-5.461879e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.003,0.1,0.0,10000.0,6.490444e-05,89998.586,-3.7265966,0.10037141,0.10037137,1.7724985e-09,9.618112e-08,0.9962996,1.7594049e-08,-21.071804,-325.2525,-325.2525,144.86906,204.78484,1.0,14.487136,230.08554,1.0,0.7355906,0.102123715,4.6833034,4.7021537,1.0,4.0745497,16.997253,170.82133,154.43115,8.485222e-12,3.0993408e-15,4.6833034,4.6833034,4.6833034,0.03953757,1.0,1.0,1.0,4.7021537,4.6833034,-1.8700522e-08,-4.7620485e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0025,0.1,0.0,10000.0,3.4444965e-05,89998.586,-3.7265966,0.10037141,0.100371376,1.6362611e-09,9.995537e-08,0.9962996,1.624174e-08,-19.645231,-322.72842,-322.72842,144.86906,203.19463,1.0,14.487136,230.08554,1.0,0.73560905,0.10212372,4.840383,4.8592334,1.0,0.58608377,19.059147,125.39443,197.33398,5.6058808e-12,4.593006e-15,4.840383,4.840383,4.840383,0.03953758,1.0,1.0,1.0,4.8592334,4.840383,-1.6125782e-08,-4.1063966e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.002,0.1,0.0,10000.0,2.2450881e-06,89998.586,-3.7265966,0.10037141,0.10037139,1.4587763e-09,1.0382918e-07,0.9962996,1.4480002e-08,-17.734926,-312.2577,-312.2577,144.86906,196.60098,1.0,14.487136,230.08554,1.0,0.73562753,0.10212373,4.9974627,5.016313,1.0,-2.9168139,20.651741,76.8799,235.37779,1.3410691e-12,6.3171217e-15,4.9974627,4.9974627,4.9974627,0.039537583,1.0,1.0,1.0,5.016313,4.9974627,-1.38263765e-08,-3.5208578e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0015,0.1,0.0,10000.0,-2.993611e-05,89998.586,-3.7265966,0.10037141,0.100371405,1.2440099e-09,1.03284385e-07,0.9962996,1.2348203e-08,-15.387931,-294.09814,-294.09814,144.86906,185.16626,1.0,14.487136,230.08554,1.0,0.735646,0.10212375,5.154542,5.1733923,1.0,-6.34789,21.73582,26.472322,267.62582,-2.3325285e-12,6.2220804e-15,5.154542,5.154542,5.154542,0.039537583,1.0,1.0,1.0,5.1733923,5.154542,-1.1832859e-08,-3.0132128e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.001,0.1,0.0,10000.0,-6.1624894e-05,89998.586,-3.7265966,0.10037141,0.10037141,1.0030174e-09,1.0196536e-07,0.9962996,9.95608e-09,-12.662032,-268.69693,-268.69693,144.86906,169.17201,1.0,14.487136,230.08554,1.0,0.7356645,0.10212375,5.3116217,5.330472,1.0,-9.62266,22.28469,-24.587086,293.28403,-5.767258e-12,6.214294e-15,5.3116217,5.3116217,5.3116217,0.039537575,1.0,1.0,1.0,5.330472,5.3116217,-1.0229186e-08,-2.604841e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0005,0.1,0.0,10000.0,-9.160963e-05,89998.586,-3.7265966,0.10037141,0.10037143,7.3258877e-10,9.593744e-08,0.9962996,7.2717707e-09,-9.624352,-236.67952,-236.67952,144.86906,149.01208,1.0,14.487136,230.08554,1.0,0.73568296,0.102123775,5.4687014,5.4875517,1.0,-12.660488,22.284842,-75.04108,311.7206,-9.303311e-12,6.2164354e-15,5.4687014,5.4687014,5.4687014,0.03953757,1.0,1.0,1.0,5.4875517,5.4687014,-9.014727e-09,-2.2955815e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
0.0,0.1,0.0,10000.144,-0.00012898653,89998.586,-3.7265966,0.10037153,0.21063353,4.5834886e-10,1.8842302e-05,0.99629843,4.5496193e-09,-6.3396497,-196.26508,-196.26508,144.86906,26.263813,0.0,14.487136,230.08554,1.0,0.7357133,0.10207553,5.625781,5.6446314,1.0,-15.38753,21.72718,-122.05011,318.3152,-1.3542216e-11,6.2162456e-15,5.625781,5.625781,5.625781,0.03956245,1.0,1.0,1.0,5.6446314,5.625781,-8.264547e-09,-2.1045496e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
0.0005,0.1,0.0,10055.523,-3.4189267,89998.586,-3.7265966,0.10150411,0.2824206,5.8956437e-05,0.016613184,0.98518145,0.000572221,-13.836272,-54.12863,-54.12863,144.86906,24.674307,0.0,14.487136,230.08554,1.0,0.8469227,0.22514465,5.7829256,5.801711,1.0,-31.890406,45.726677,-84.22582,138.35446,-1.7360764e-11,6.216245e-15,5.7829237,5.7829237,5.7829256,0.045823533,1.0000005,1.0000005,1.0,5.801711,5.7829256,2.0722614e-06,5.27697e-07,1.0,0.9962996,1.0000002,-1.0,1.0,0.0,1.0,1.0
0.001,0.1,0.0,10130.974,-5.826001,89998.586,-3.7265966,0.10345308,0.41998997,0.00024630947,-0.003940916,0.96661633,0.0023013984,-28.167034,-24.58585,-24.585848,144.86906,29.5632,0.0,14.487136,230.08554,1.0,1.0,0.43616876,5.940542,5.958791,1.0,-59.078285,87.24532,-97.72007,122.30592,-2.1182401e-11,6.2162477e-15,5.9405065,5.9405065,5.940542,0.009096911,1.0000092,1.0000092,1.0,5.958791,5.940542,3.6040597e-05,9.177663e-06,1.0,0.9962996,1.000003,-1.0,1.0,0.0,1.0,1.0
0.0015,0.1,0.0,10240.061,-0.27672377,89998.586,-3.7265966,0.105241746,0.501324,0.00041506058,-0.02732744,0.9501785,0.0037473878,-22.60888,-17.23615,-17.23615,144.86906,24.266018,0.0,14.487136,230.08554,1.0,1.0,0.519527,6.0987425,6.1158705,1.0,-78.46713,101.07601,-126.03101,143.26717,-2.4225635e-11,5.5015196e-15,6.0985885,6.0985885,6.0987425,-0.015667269,1.0000392,1.0000392,1.0,6.1158705,6.0987425,0.0001541457,3.925288e-05,1.0,0.9962996,1.0000106,-1.0,1.0,0.0,1.0,1.0
0.002,0.1,0.0,10356.941,9.473651,89998.586,-3.7265966,0.10679469,0.494883,0.00049532054,-0.030854264,0.93635595,0.0043428782,-5.4442897,-0.09703225,-0.09703192,144.86906,8.960239,0.0,14.487136,230.08554,1.0,1.0,0.49729216,6.2572093,6.2729497,1.0,-85.09371,90.538,-146.34851,146.44554,-2.6772163e-11,5.2641548e-15,6.2568073,6.2568073,6.2572093,-0.013560123,1.0001023,1.0001023,1.0,6.2729497,6.2572093,0.00040181004,0.00010232008,1.0,0.9962996,1.0000257,-1.0,1.0,0.0,1.0,1.0
0.0025,0.1,0.0,10462.008,17.781347,89998.586,-3.7265966,0.10831214,0.4451886,0.0005302489,-0.020684285,0.9232355,0.004519758,11.749215,24.53409,24.53409,144.86906,-7.748407,0.0,14.487136,230.08554,1.0,1.0,0.43688065,0.13249265,0.14684425,1.0,-82.43171,70.682495,-152.07857,127.54447,-2.8893093e-11,-2.5379635e-15,0.13171391,0.13171391,0.13249265,0.0001837323,1.0001982,1.0001982,1.0,0.14684425,0.13249265,0.00077873445,0.0001983031,1.0,0.9962996,1.0000503,-1.0,1.0,0.0,1.0,1.0
0.003,0.1,0.0,10549.044,22.58314,89998.586,-3.7265966,0.109946944,0.38953814,0.00057633297,-0.009443172,0.9095046,0.004767549,24.174744,47.707886,47.707886,144.86906,-20.863829,0.0,14.487136,230.08554,1.0,1.0,0.3780804,0.2909247,0.30392388,1.0,-75.588684,51.413944,-146.44919,98.74131,-2.9742476e-11,-1.3075574e-14,0.28967625,0.28967625,0.2909247,0.010889631,1.0003179,1.0003179,1.0,0.30392388,0.2909247,0.0012484554,0.00031791654,1.0,0.9962996,1.0000861,-1.0,1.0,0.0,1.0,1.0
0.0035,0.1,0.0,10619.284,24.70404,89998.586,-3.7265966,0.11175151,0.34238896,0.0006529057,-0.0028338362,0.8948119,0.0052279187,32.03884,64.96459,64.9646,144.86906,-29.726704,0.0,14.487136,230.08554,1.0,1.0,0.33171347,0.44941372,0.4610035,1.0,-67.74542,35.706577,-134.97188,70.007286,-3.034416e-11,-2.045141e-14,0.44762582,0.44762582,0.44941372,0.014845915,1.0004553,1.0004553,1.0,0.4610035,0.44941372,0.001787899,0.00045528475,1.0,0.9962996,1.0001346,-1.0,1.0,0.0,1.0,1.0
0.004,0.1,0.0,10675.825,25.528797,89998.586,-3.7265966,0.11372206,0.30471036,0.00075016223,-4.774578e-05,0.87929857,0.0058002514,36.87655,76.23331,76.23331,144.86906,-35.399162,0.0,14.487136,230.08554,1.0,1.0,0.29575428,0.60804224,0.6180831,1.0,-59.91748,23.040932,-121.43415,45.200848,-3.1267558e-11,-2.5276971e-14,0.6056502,0.6056502,0.60804224,0.014943472,1.0006092,1.0006092,1.0,0.6180831,0.60804224,0.0023920683,0.0006091352,1.0,0.9962996,1.000197,-1.0,1.0,0.0,1.0,1.0
0.0045,0.1,0.0,10721.269,25.79129,89998.586,-3.7265966,0.115840845,0.27369964,0.00085150654,0.001559834,0.86320674,0.0063451384,39.737907,82.94247,82.94247,144.86906,-38.868694,0.0,14.487136,230.08554,1.0,1.0,0.26619273,0.76682746,0.77516276,1.0,-52.06663,12.328726,-107.396774,24.454308,-3.2449977e-11,-2.9225618e-14,0.763764,0.763764,0.76682746,0.014627252,1.0007801,1.0007801,1.0,0.77516276,0.76682746,0.0030634445,0.0007800997,1.0,0.9962996,1.0002748,-1.0,1.0,0.0,1.0,1.0
0.005,0.1,0.0,10757.403,25.568153,89998.586,-3.7265966,0.1180942,0.24706528,0.00094589393,0.0036405635,0.8467274,0.006781995,41.031513,86.2872,86.2872,144.86906,-40.629185,0.0,14.487136,230.08554,1.0,1.0,0.24057312,0.9257366,0.9322424,1.0,-44.03955,3.0080378,-93.206436,6.91923,-3.3121665e-11,-3.3227314e-14,0.9219346,0.9219346,0.9257366,0.015440826,1.0009682,1.0009682,1.0,0.9322424,0.9257366,0.0038020047,0.0009681725,1.0,0.9962996,1.0003684,-1.0,1.0,0.0,1.0,1.0
0.0055,0.1,0.0,10785.514,24.682259,89998.586,-3.7265966,0.12047518,0.22370806,0.0010288848,0.006497619,0.8299859,0.0070882645,40.90798,86.92973,86.92973,144.86906,-40.89873,0.0,14.487136,230.08554,1.0,1.0,0.21794756,1.0847182,1.0893221,1.0,-35.904495,-5.0034885,-78.95089,-7.9788413,-3.3097084e-11,-3.6423677e-14,1.0801169,1.0801169,1.0847182,0.017347984,1.0011717,1.0011717,1.0,1.0893221,1.0847182,0.004601308,0.0011717135,1.0,0.9962996,1.0004787,-1.0,1.0,0.0,1.0,1.0
0.006,0.1,0.0,10806.659,22.995373,89998.586,-3.7265966,0.12298121,0.20324339,0.0010991676,0.009761833,0.8130674,0.0072669415,39.534153,85.27281,85.27281,144.86906,-39.862103,0.0,14.487136,230.08554,1.0,1.0,0.19807799,1.2437217,1.2464017,1.0,-27.895855,-11.6383,-64.85176,-20.42105,-3.2877364e-11,-3.1479868e-14,1.2382725,1.2382725,1.2437217,0.019757481,1.0013876,1.0013876,1.0,1.2464017,1.2437217,0.0054490585,0.0013875914,1.0,0.9962996,1.0006063,-1.0,1.0,0.0,1.0,1.0
