Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0065,0.1,0.0,10821.794,20.493729,89998.586,-3.7265966,0.12561175,0.18553042,0.0011556012,0.012993423,0.7960365,0.0073233657,37.151108,81.699486,81.699486,144.86906,-37.75435,0.0,14.487136,230.08554,1.0,1.0,0.18090118,1.4027011,1.4034814,1.0,-20.266775,-16.88433,-51.252792,-30.446695,-3.1996766e-11,9.4637826e-14,1.3963721,1.3963721,1.4027011,0.022163093,1.0016117,1.0016117,1.0,1.4034814,1.4027011,0.0063290456,0.0016116783,1.0,0.9962996,1.0007514,-1.0,1.0,0.0,1.0,1.0
0.007,0.1,0.0,10831.801,17.259502,89998.586,-3.7265966,0.1283671,0.17044677,0.0011961504,0.015912263,0.77894825,0.0072583966,34.027317,76.63483,76.63483,144.86906,-34.838528,0.0,14.487136,230.08554,1.0,1.0,0.16632292,1.5616134,1.560561,1.0,-13.201392,-20.825924,-38.490307,-38.144516,-3.110724e-11,2.1607554e-13,1.5543908,1.5543908,1.5616134,0.024297204,1.0018393,1.0018393,1.0,1.560561,1.5616134,0.007222687,0.0018392422,1.0,0.9962996,1.0009128,-1.0,1.0,0.0,1.0,1.0
0.0075,0.1,0.0,10837.484,13.421553,89998.586,-3.7265966,0.13124801,0.15782674,0.0012180709,0.018386208,0.7618507,0.0070704925,30.407776,70.507545,70.507545,144.86906,-31.362715,0.0,14.487136,230.08554,1.0,1.0,0.15418267,1.7204154,1.7176405,1.0,-6.8002687,-23.607508,-26.806969,-43.700573,-2.973266e-11,3.0202306e-13,1.7123055,1.7123055,1.7204154,0.026052948,1.0020652,1.0020652,1.0,1.7176405,1.7204154,0.008109825,0.0020651498,1.0,0.9962996,1.0010855,-1.0,1.0,0.0,1.0,1.0
0.008,0.1,0.0,10839.5625,9.124017,89998.586,-3.7265966,0.13425563,0.1474651,0.0012184364,0.020355651,0.7447864,0.006759305,26.492346,63.70159,63.70159,144.86906,-27.53591,0.0,14.487136,230.08554,1.0,1.0,0.14427312,1.8790627,1.8747202,1.0,-1.1008358,-25.39151,-16.335083,-47.366512,-2.7464584e-11,3.6460394e-13,1.8700936,1.8700936,1.8790627,0.02738299,1.0022839,1.0022839,1.0,1.8747202,1.8790627,0.00896911,0.0022839652,1.0,0.9962996,1.0012645,-1.0,1.0,0.0,1.0,1.0
0.0085,0.1,0.0,10838.667,4.5137115,89998.586,-3.7265966,0.13739146,0.13913536,0.0011945375,0.02178213,0.72779226,0.006327723,22.43576,56.53303,56.533035,144.86906,-23.523745,0.0,14.487136,230.08554,1.0,1.0,0.13636538,2.037511,2.0317998,1.0,3.8991153,-26.334877,-7.117871,-49.41516,-2.4689651e-11,4.176859e-13,2.0277328,2.0277328,2.037511,0.028248122,1.00249,1.00249,1.0,2.0317998,2.037511,0.009778319,0.0024900285,1.0,0.9962996,1.0014449,-1.0,1.0,0.0,1.0,1.0
0.009,0.1,0.0,10835.339,-0.26359683,89998.586,-3.7265966,0.14065735,0.13260575,0.0011440745,0.02263228,0.71090055,0.0057823015,18.35459,49.24868,49.24868,144.86906,-19.452995,0.0,14.487136,230.08554,1.0,1.0,0.13022728,2.1957178,2.1888795,1.0,8.2261915,-26.580782,0.8626978,-50.111378,-2.2108143e-11,5.034817e-13,2.185203,2.185203,2.1957178,0.028608385,1.0026776,1.0026776,1.0,2.1888795,2.1957178,0.010514753,0.0026775599,1.0,0.9962996,1.0016228,-1.0,1.0,0.0,1.0,1.0
0.0095,0.1,0.0,10830.04,-5.065345,89998.586,-3.7265966,0.14405544,0.12764914,0.0010652331,0.022880577,0.69413924,0.0051328856,14.333402,42.0336,42.0336,144.86906,-15.417135,0.0,14.487136,230.08554,1.0,1.0,0.12563315,2.3536425,2.3459592,1.0,11.922975,-26.256376,7.664676,-49.698277,-1.991175e-11,5.778049e-13,2.3424869,2.3424869,2.3536425,0.0284311,1.0028408,1.0028408,1.0,2.3459592,2.3536425,0.011155765,0.002840792,1.0,0.9962996,1.0017946,-1.0,1.0,0.0,1.0,1.0
0.01,0.1,0.0,10823.155,-9.755194,89998.586,-3.7265966,0.1475881,0.12404834,0.00095672905,0.022515787,0.6775329,0.004392057,10.429161,35.019577,35.019577,144.86906,-11.480823,0.0,14.487136,230.08554,1.0,1.0,0.12236821,2.5112493,2.5030386,1.0,15.042212,-25.471373,13.37179,-48.39137,-1.717592e-11,6.352028e-13,2.49957,2.49957,2.5112493,0.027699163,1.0029742,1.0029742,1.0,2.5030386,2.5112493,0.011679339,0.0029741195,1.0,0.9962996,1.0019567,-1.0,1.0,0.0,1.0,1.0
0.0105,0.1,0.0,10815.002,-14.206733,89998.586,-3.7265966,0.15125775,0.121598534,0.0008178599,0.021544632,0.6611038,0.0035746284,6.6752157,28.292706,28.292707,144.86906,-7.6839747,0.0,14.487136,230.08554,1.0,1.0,0.120230265,2.668507,2.6601183,1.0,17.641287,-24.316504,18.082567,-46.375275,-1.3884834e-11,6.782076e-13,2.6564424,2.6564424,2.668507,0.026414722,1.0030723,1.0030723,1.0,2.6601183,2.668507,0.012064706,0.003072252,1.0,0.9962996,1.0021064,-1.0,1.0,0.0,1.0,1.0
0.011,0.1,0.0,10805.838,-18.307026,41902.535,4766.907,0.15506674,0.120108746,0.0006485706,0.01999226,0.64487237,0.0026971952,3.0858865,21.900972,21.900972,102.75743,-4.0462847,0.0,14.487136,166.58615,1.0,1.0,0.11903075,2.8253915,2.817198,1.0,19.776714,-22.862602,21.900705,-43.801678,-9.995033e-12,7.192911e-13,2.8130984,2.8130984,2.8253915,0.024599105,1.0031303,1.0031303,1.0,2.817198,2.8253915,0.012292932,0.0031303694,1.0,0.9962996,1.0022414,-1.0,1.0,0.0,1.0,1.0
0.0115,0.1,0.0,10795.867,-21.959473,41902.535,4766.907,0.15901715,0.11940321,0.00044952164,0.017900724,0.628858,0.0017777031,-0.33828586,15.862457,15.862457,102.75743,-0.57234836,0.0,14.487136,166.58615,1.0,1.0,0.11859594,2.9818847,2.9742777,1.0,21.499239,-21.160954,24.926348,-40.788807,-5.937886e-12,7.551419e-13,2.9695373,2.9695373,2.9818847,0.022290925,1.0031443,1.0031443,1.0,2.9742777,2.9818847,0.0123475045,0.0031442663,1.0,0.9962996,1.0023593,-1.0,1.0,0.0,1.0,1.0
0.012,0.1,0.0,10785.251,-25.085749,41902.535,4766.907,0.16311064,0.11932274,0.00022215054,0.015326762,0.61307967,0.00083499134,-3.6050692,10.174124,10.174124,102.75743,2.7429307,0.0,14.487136,166.58615,1.0,1.0,0.11876848,3.1379774,3.1313572,1.0,22.850094,-19.245024,27.24875,-37.422874,-2.5256813e-12,7.804889e-13,3.1257625,3.1257625,3.1379774,0.019543663,1.0031105,1.0031105,1.0,3.1313572,3.1379774,0.012214865,0.0031104898,1.0,0.9962996,1.0024583,-1.0,1.0,0.0,1.0,1.0
0.0125,0.1,0.0,10774.108,-27.62689,41902.535,4766.907,0.1673483,0.11972617,-3.1278e-05,0.012339325,0.5975561,-0.0001116854,-6.725324,4.8206024,4.820603,102.75743,5.909087,0.0,14.487136,166.58615,1.0,1.0,0.119408816,3.2936676,3.288437,1.0,23.858597,-17.133272,28.940874,-33.761475,6.2754576e-13,8.072811e-13,3.2817826,3.2817826,3.2936676,0.016423196,1.0030265,1.0030265,1.0,3.288437,3.2936676,0.011884886,0.0030264612,1.0,0.9962996,1.0025371,-1.0,1.0,0.0,1.0,1.0
0.013,0.1,0.0,10762.531,-29.54359,41902.535,4766.907,0.17173031,0.120491385,-0.00030763852,0.009017109,0.5823065,-0.0010431467,-9.708361,-0.21759036,-0.21759014,102.75743,8.935331,0.0,14.487136,166.58615,1.0,1.0,0.12039631,3.4489632,3.4455166,1.0,24.541069,-14.832708,30.056084,-29.838493,4.087376e-12,8.353847e-13,3.4376118,3.4376118,3.4489632,0.013005334,1.0028906,1.0028906,1.0,3.4455166,3.4489632,0.0113512995,0.0028905848,1.0,0.9962996,1.0025942,-1.0,1.0,0.0,1.0,1.0
0.0135,0.1,0.0,10750.582,-30.81582,41902.535,4766.907,0.17625593,0.12151601,-0.00060292945,0.0054460336,0.5673502,-0.0019407695,-12.558043,-4.9568486,-4.956848,102.75743,11.826478,0.0,14.487136,166.58615,1.0,1.0,0.12162993,3.6038802,3.6025963,1.0,24.900911,-12.342868,30.626883,-25.670034,7.611025e-12,8.5654384e-13,3.5932682,3.5932682,3.6038802,0.009373316,1.0027024,1.0027024,1.0,3.6025963,3.6038802,0.010612042,0.0027023342,1.0,0.9962996,1.0026288,-1.0,1.0,0.0,1.0,1.0
0.014,0.1,0.0,10738.307,-31.441896,41902.535,4766.907,0.18092304,0.12271751,-0.00091228,0.001716685,0.55270714,-0.002786951,-15.269732,-9.404535,-9.404535,102.75743,14.579686,0.0,14.487136,166.58615,1.0,1.0,0.12302835,3.7584445,3.7596757,1.0,24.929693,-9.659961,30.665462,-21.260927,1.21722875e-11,8.7656006e-13,3.748775,3.748775,3.7584445,0.0056152586,1.0024623,1.0024623,1.0,3.7596757,3.7584445,0.009669502,0.0024623186,1.0,0.9962996,1.0026401,-1.0,1.0,0.0,1.0,1.0
0.0145,0.1,0.0,10725.733,-31.437054,41902.535,4766.907,0.18572815,0.124032825,-0.0012299835,-0.002078176,0.5383978,-0.0035655359,-17.828135,-13.554457,-13.554457,102.75743,17.182076,0.0,14.487136,166.58615,1.0,1.0,0.12452958,3.9126902,3.9167554,1.0,24.609127,-6.780992,30.16584,-16.611383,1.6464417e-11,8.984222e-13,3.9041593,3.9041593,3.9126902,0.0018216501,1.0021724,1.0021724,1.0,3.9167554,3.9126902,0.008530695,0.0021723236,1.0,0.6990148,1.0026275,-1.0,1.0,0.0,1.0,1.0
0.015,0.1,0.0,10712.883,-30.831684,41902.535,4766.907,0.1906659,0.12541763,-0.0015495616,-0.0058460594,0.52444303,-0.004262203,-20.20607,-17.38382,-17.38382,102.75743,19.609262,0.0,14.487136,166.58615,1.0,1.0,0.12609012,4.06666,4.073835,1.0,23.913752,-3.7076812,29.107317,-11.723497,2.0260982e-11,9.181169e-13,4.0594525,4.0594525,4.06666,-0.0019170813,1.0018353,1.0018353,1.0,4.073835,4.06666,0.007207301,0.0018353241,1.0,0.6990148,1.0025908,-1.0,1.0,0.0,1.0,1.0
0.0155,0.1,0.0,10699.77,-29.6693,41902.535,4766.907,0.19572906,0.12684509,-0.0018638655,-0.009496997,0.510864,-0.004864795,-22.364193,-20.851715,-20.851715,102.75743,21.824846,0.0,14.487136,166.58615,1.0,1.0,0.12768388,4.2204037,4.2309146,1.0,22.814209,-0.4500158,27.459024,-6.6073103,2.3652379e-11,9.377906e-13,4.2146883,4.2146883,4.2204037,-0.005512861,1.0014554,1.0014554,1.0,4.2309146,4.2204037,0.0057156137,0.001455469,1.0,0.6990148,1.0025296,-1.0,1.0,0.0,1.0,1.0
0.016,0.1,0.0,10686.402,-28.004326,41902.535,4766.907,0.20090818,0.12830442,-0.0021652177,-0.01294563,0.497682,-0.005363594,-24.251637,-23.899107,-23.899107,102.75743,23.780811,0.0,14.487136,166.58615,1.0,1.0,0.12930053,4.3739796,4.3879943,1.0,21.28093,2.9707077,25.185282,-1.2861758,2.6630075e-11,9.520637e-13,4.369903,4.369903,4.3739796,-0.008882048,1.0010381,1.0010381,1.0,4.3879943,4.3739796,0.0040763584,0.0010380362,1.0,0.6990148,1.0024441,-1.0,1.0,0.0,1.0,1.0
0.0165,0.1,0.0,10672.793,-25.899837,41902.535,4766.907,0.20619144,0.12979907,-0.0024455993,-0.016113024,0.48491797,-0.0057515246,-25.807568,-26.450296,-26.450296,102.75743,25.418854,0.0,14.487136,166.58615,1.0,1.0,0.13094385,4.52745,4.545074,1.0,19.288084,6.5194845,22.251509,4.1987867,2.978329e-11,9.685386e-13,4.5251355,4.5251355,4.52745,-0.011947265,1.0005894,1.0005894,1.0,4.545074,4.52745,0.0023143892,0.0005893544,1.0,0.6990148,1.0023345,-1.0,1.0,0.0,1.0,1.0
0.017,0.1,0.0,10658.953,-23.425287,41902.535,4766.907,0.21156445,0.13134474,-0.0026968836,-0.018928237,0.4725924,-0.0060242955,-26.963596,-28.415787,-28.415787,102.75743,26.672573,0.0,14.487136,166.58615,1.0,1.0,0.13262972,4.680882,4.7021537,1.0,16.817635,10.145961,18.630444,9.785343,3.2390774e-11,9.838378e-13,4.6804237,4.6804237,4.680882,-0.014639003,1.0001167,1.0001167,1.0,4.7021537,4.680882,0.00045826245,0.00011669558,1.0,0.6990148,1.002201,-1.0,1.0,0.0,1.0,1.0
0.0175,0.1,0.0,10644.899,-20.654327,41902.535,4766.907,0.21701024,0.13296738,-0.0029111162,-0.021329645,0.46072483,-0.006180462,-27.646963,-29.696445,-29.696445,102.75743,27.470469,0.0,14.487136,166.58615,1.0,1.0,0.13438398,4.8343453,4.8592334,1.0,13.8633,13.783662,14.308371,15.388074,3.4103685e-11,9.96131e-13,4.835806,4.835806,4.8343453,-0.016896946,0.9996281,0.9996281,1.0,4.8592334,4.8343453,-0.0014603088,-0.00037186456,1.0,0.6990148,1.0020437,-1.0,1.0,0.0,1.0,1.0
0.018,0.1,0.0,10630.651,-17.662739,41902.535,4766.907,0.2225092,0.13470091,-0.003080835,-0.023265984,0.44933346,-0.006221416,-27.784443,-30.18882,-30.18882,102.75743,27.73965,0.0,14.487136,166.58615,1.0,1.0,0.13624036,4.987911,5.016313,1.0,10.434266,17.350178,9.291098,20.897722,3.494293e-11,1.0134754e-12,4.991318,4.991318,4.987911,-0.018671066,0.9991324,0.9991324,1.0,5.016313,4.987911,-0.0034071214,-0.0008676163,1.0,0.6990148,1.0018635,-1.0,1.0,0.0,1.0,1.0
0.0185,0.1,0.0,10616.235,-14.526546,41902.535,4766.907,0.22803918,0.13658503,-0.003199423,-0.0246972,0.43843487,-0.006151305,-27.306808,-29.79147,-29.791468,102.75743,27.410164,0.0,14.487136,166.58615,1.0,1.0,0.13823827,5.1416492,5.1733923,1.0,6.558419,20.748388,3.609368,26.1821,3.5452842e-11,1.0311577e-12,5.1469955,5.1469955,5.1416492,-0.01992247,0.9986386,0.9986386,1.0,5.1733923,5.1416492,-0.0053462554,-0.0013614128,1.0,0.6990148,1.0016607,-1.0,1.0,0.0,1.0,1.0
0.019,0.1,0.0,10601.681,-11.320318,41902.535,4766.907,0.23357563,0.13866313,-0.0032614744,-0.025595026,0.42804343,-0.0059768762,-26.153711,-28.412039,-28.412039,102.75743,26.419765,0.0,14.487136,166.58615,1.0,1.0,0.14042063,5.2956257,5.330472,1.0,2.2849216,23.86879,-2.6765866,31.088625,3.6442703e-11,1.0434963e-12,5.3028665,5.3028665,5.2956257,-0.02062406,0.99815613,0.99815613,1.0,5.330472,5.2956257,-0.0072409436,-0.0018438912,1.0,0.6990148,1.001436,-1.0,1.0,0.0,1.0,1.0
0.0195,0.1,0.0,10587.025,-8.115679,41902.535,4766.907,0.23909204,0.14098012,-0.003263161,-0.025943432,0.41817108,-0.0057072565,-24.278782,-25.974855,-25.974855,102.75743,24.718946,0.0,14.487136,166.58615,1.0,1.0,0.14283186,5.449903,5.4875517,1.0,-2.3141305,26.592913,-9.473698,35.448555,3.822311e-11,1.0615355e-12,5.458957,5.458957,5.449903,-0.020760987,0.9976943,0.9976943,1.0,5.4875517,5.449903,-0.009054517,-0.002305714,1.0,0.6990148,1.0011903,-1.0,1.0,0.0,1.0,1.0
0.02,0.1,0.0,10572.31,-4.980027,41902.535,4766.907,0.24456032,0.14358053,-0.0032025657,-0.02573884,0.40882698,-0.00535367,-21.654675,-22.428652,-22.428652,102.75743,22.275988,0.0,14.487136,166.58615,1.0,1.0,0.14551593,5.604535,5.6446314,1.0,-7.1431556,28.797829,-16.654232,39.082886,3.961914e-11,1.0806124e-12,5.6152864,5.6152864,5.604535,-0.02033093,0.9972622,0.9972622,1.0,5.6446314,5.604535,-0.010751408,-0.0027378234,1.0,0.6990148,1.0009278,-1.0,1.0,0.0,1.0,1.0
0.0205,0.1,0.0,10557.582,-1.9754608,41902.535,4766.907,0.2499514,0.14650653,-0.0030799604,-0.024990188,0.40001702,-0.0049291044,-18.277748,-17.754005,-17.754005,102.75743,19.081717,0.0,14.487136,166.58615,1.0,1.0,0.14851451,5.7595687,5.801711,1.0,-12.083853,30.3616,-24.055805,41.80981,4.020774e-11,1.0965363e-12,5.771867,5.771867,5.7595687,-0.019344177,0.9968683,0.9968683,1.0,5.801711,5.7595687,-0.012298173,-0.0031317042,1.0,0.6990148,1.0006545,-1.0,1.0,0.0,1.0,1.0
0.021,0.1,0.0,10542.893,0.8420994,41902.535,4766.907,0.25523597,0.1497964,-0.0028979965,-0.023718804,0.3917438,-0.004447932,-14.172073,-11.970032,-11.970031,102.75743,15.153652,0.0,14.487136,166.58615,1.0,1.0,0.15186538,5.915038,5.958791,1.0,-16.99743,31.169502,-31.48349,43.45352,3.898559e-11,1.2245814e-12,5.9287024,5.9287024,5.915038,-0.01782356,0.99652034,0.99652034,1.0,5.958791,5.915038,-0.013664518,-0.003479641,1.0,0.6990148,1.0003761,-1.0,1.0,0.0,1.0,1.0
0.0215,0.1,0.0,10528.295,3.4236104,41902.535,4766.907,0.26038522,0.15348284,-0.0026617853,-0.0219581,0.38400623,-0.0039255,-9.392353,-5.139761,-5.139761,102.75743,10.539179,0.0,14.487136,166.58615,1.0,1.0,0.15560086,6.0709662,6.1158705,1.0,-21.728367,31.12072,-38.71422,43.85398,3.6638238e-11,1.4017485e-12,6.0857906,6.0857906,6.0709662,-0.01580416,0.99622506,0.99622506,1.0,6.1158705,6.0709662,-0.014824267,-0.0037749684,1.0,0.6990148,1.0000978,-1.0,1.0,0.0,1.0,1.0
0.022,0.1,0.0,10513.847,5.7274404,41902.535,4766.907,0.26537177,0.15759175,-0.0023788442,-0.019753031,0.37679955,-0.0033777044,-4.0254498,2.626311,2.6263113,102.75743,5.317392,0.0,14.487136,166.58615,1.0,1.0,0.15974662,6.227364,6.2729497,1.0,-26.109688,30.135138,-45.503494,42.877182,3.4470815e-11,1.5274341e-12,6.24312,6.24312,6.227364,-0.013332769,0.9959877,0.9959877,1.0,6.2729497,6.227364,-0.015756257,-0.004012298,1.0,0.6990148,0.9998239,-1.0,1.0,0.0,1.0,1.0
0.0225,0.1,0.0,10499.605,7.7197537,41902.535,4766.907,0.27017045,0.16214101,-0.0020589014,-0.01715934,0.37011522,-0.0028205556,1.8097929,11.169015,11.169015,102.75743,-0.4006769,0.0,14.487136,166.58615,1.0,1.0,0.16432044,0.10104183,0.14684425,1.0,-29.969566,28.159773,-51.59431,40.425293,3.2958043e-11,1.6243448e-12,0.11748693,0.11748693,0.10104183,-0.01046714,0.9958123,0.9958123,1.0,0.14684425,0.10104183,-0.016445098,-0.0041877097,1.0,0.6990148,0.9995587,-1.0,1.0,0.0,1.0,1.0
0.023,0.1,0.0,10485.632,9.374756,41902.535,4766.907,0.27475908,0.1671396,-0.0017135597,-0.014242485,0.36394104,-0.002269751,7.9646344,20.282024,20.282024,102.75743,-6.473689,0.0,14.487136,166.58615,1.0,1.0,0.16933145,0.25835276,0.30392388,1.0,-33.13901,25.17438,-56.727974,36.44595,3.174426e-11,1.6906481e-12,0.27523452,0.27523452,0.25835276,-0.0072748945,0.9957011,0.9957011,1.0,0.30392388,0.25835276,-0.016881784,-0.004298911,1.0,0.6990148,0.9993056,-1.0,1.0,0.0,1.0,1.0
0.0235,0.1,0.0,10471.982,10.674817,41902.535,4766.907,0.27911934,0.17258687,-0.0013558371,-0.0110762995,0.35826126,-0.0017402732,14.264483,29.716326,29.716328,102.75743,-12.733568,0.0,14.487136,166.58615,1.0,1.0,0.17477931,0.41608065,0.4610035,1.0,-35.460167,21.195683,-60.656265,30.93994,2.8955265e-11,1.7396584e-12,0.43314475,0.43314475,0.41608065,-0.0038321156,0.99565464,0.99565464,1.0,0.4610035,0.41608065,-0.017064095,-0.004345336,1.0,0.6990148,0.9990678,-1.0,1.0,0.0,1.0,1.0
0.024,0.1,0.0,10458.715,11.610463,41902.535,4766.907,0.28323704,0.17847215,-0.0009996084,-0.0077413404,0.35305676,-0.0012460183,20.514809,39.18767,39.18767,102.75743,-18.990946,0.0,14.487136,166.58615,1.0,1.0,0.18065389,0.57418215,0.6180831,1.0,-36.7947,16.279892,-63.15429,23.966618,2.5655405e-11,1.7756334e-12,0.59117895,0.59117895,0.57418215,-0.00022168385,0.9956718,0.9956718,1.0,0.6180831,0.57418215,-0.016996784,-0.0043281955,1.0,0.6990148,0.9988479,-1.0,1.0,0.0,1.0,1.0
0.0245,0.1,0.0,10445.883,12.18026,41902.535,4766.907,0.28710276,0.18477447,-0.0006589893,-0.0043229517,0.34830552,-0.00079946854,26.508644,48.386715,48.386715,102.75743,-25.04226,0.0,14.487136,166.58615,1.0,1.0,0.18693501,0.7326028,0.77516276,1.0,-37.03176,10.523116,-64.033104,15.646392,2.3504568e-11,1.7997093e-12,0.7492943,0.7492943,0.7326028,0.0034687538,0.99574953,0.99574953,1.0,0.77516276,0.7326028,-0.016691526,-0.0042504626,1.0,0.6990148,0.9986483,-1.0,1.0,0.0,1.0,1.0
0.025,0.1,0.0,10433.537,12.390569,41902.535,4766.907,0.29071176,0.19146279,-0.0003477037,-0.0009090808,0.34398285,-0.00041141815,32.035267,56.991417,56.991417,102.75743,-30.678114,0.0,14.487136,166.58615,1.0,1.0,0.19359255,0.8912786,0.9322424,1.0,-36.094814,4.0595474,-63.151333,6.159914,2.1000347e-11,1.8147621e-12,0.90744525,0.90744525,0.8912786,0.0071490826,0.9958832,0.9958832,1.0,0.9322424,0.8912786,-0.016166631,-0.0041167988,1.0,0.6990148,0.9984709,-1.0,1.0,0.0,1.0,1.0
0.0255,0.1,0.0,10421.723,12.255189,41902.535,4766.907,0.29406413,0.1984963,-7.8480334e-05,0.0024121406,0.34006187,-9.0756286e-05,36.889484,64.68089,64.68089,102.75743,-35.69238,0.0,14.487136,166.58615,1.0,1.0,0.20058686,1.0501386,1.0893221,1.0,-33.946945,-2.9425385,-60.424736,-4.2561593,1.754891e-11,1.8224302e-12,1.0655851,1.0655851,1.0501386,0.010729148,0.9960666,0.9960666,1.0,1.0893221,1.0501386,-0.015446507,-0.003933421,1.0,0.6990148,0.99831736,-1.0,1.0,0.0,1.0,1.0
0.026,0.1,0.0,10410.4795,11.794874,41902.535,4766.907,0.29716432,0.20582512,0.00013748399,0.005554858,0.3365141,0.0001556893,40.8809,71.1499,71.1499,102.75743,-39.891434,0.0,14.487136,166.58615,1.0,1.0,0.2078693,1.2091069,1.2464017,1.0,-30.594128,-10.286771,-55.833176,-15.316724,1.4740426e-11,1.8239154e-12,1.2236679,1.2236679,1.2091069,0.014121341,0.9962921,0.9962921,1.0,1.2464017,1.2091069,-0.01456093,-0.0037079107,1.0,0.6990148,0.998189,-1.0,1.0,0.0,1.0,1.0
0.0265,0.1,0.0,10399.841,11.036734,41902.535,4766.907,0.3000208,0.21339133,0.00029096246,0.008438022,0.3333099,0.00032324644,43.842606,76.122925,76.122925,102.75743,-43.102947,0.0,14.487136,166.58615,1.0,1.0,0.21538332,1.368105,1.4034814,1.0,-26.086346,-17.756262,-49.424286,-26.698637,1.2183631e-11,1.8199413e-12,1.3816491,1.3816491,1.368105,0.017243166,0.99655104,0.99655104,1.0,1.4034814,1.368105,-0.013544116,-0.0034489809,1.0,0.6990148,0.9980868,-1.0,1.0,0.0,1.0,1.0
0.027,0.1,0.0,10389.834,10.013515,41902.535,4766.907,0.3026456,0.22113012,0.00037501846,0.010987786,0.330419,0.0004094334,45.63866,79.36704,79.36704,102.75743,-45.183624,0.0,14.487136,166.58615,1.0,1.0,0.22306551,1.5270547,1.560561,1.0,-20.516409,-25.122253,-41.313698,-38.053345,9.489763e-12,1.8103052e-12,1.5394883,1.5394883,1.5270547,0.020019691,0.9968338,0.9968338,1.0,1.560561,1.5270547,-0.01243365,-0.003166203,1.0,0.6990148,0.9980115,-1.0,1.0,0.0,1.0,1.0
0.0275,0.1,0.0,10380.476,8.762783,41902.535,4766.907,0.30505323,0.22897126,0.00038520002,0.013139705,0.3278111,0.00041393706,46.16997,80.702614,80.70262,102.75743,-46.025467,0.0,14.487136,166.58615,1.0,1.0,0.23084703,1.6858802,1.7176405,1.0,-14.016687,-32.153282,-31.681763,-49.020855,6.794093e-12,1.7960313e-12,1.6971495,1.6971495,1.6858802,0.022385791,0.9971303,0.9971303,1.0,1.7176405,1.6858802,-0.01126932,-0.0028697087,1.0,0.6990148,0.9979637,-1.0,1.0,0.0,1.0,1.0
0.028,0.1,0.0,10371.778,7.3259997,41902.535,4766.907,0.3072605,0.23684072,0.00031961207,0.014840653,0.32545638,0.0003385394,45.378304,80.01135,80.01136,102.75743,-45.560226,0.0,14.487136,166.58615,1.0,1.0,0.2386553,1.8445102,1.8747202,1.0,-6.7540445,-38.62426,-20.767143,-59.244213,2.837459e-12,1.7798857e-12,1.8546021,1.8546021,1.8445102,0.024288017,0.99743015,0.99743015,1.0,1.8747202,1.8445102,-0.010091894,-0.0025698796,1.0,0.6990148,0.99794364,-1.0,1.0,0.0,1.0,1.0
0.0285,0.1,0.0,10363.742,5.747533,41902.535,4766.907,0.30928534,0.24466246,0.00017887786,0.016050266,0.3233259,0.00018699835,43.248295,77.24125,77.24125,102.75743,-43.761906,0.0,14.487136,166.58615,1.0,1.0,0.24641554,2.0028806,2.0317998,1.0,1.0766503,-44.324944,-8.857747,-68.3835,-6.7381284e-13,1.7548471e-12,2.0118225,2.0118225,2.0028806,0.02568609,0.997723,0.997723,1.0,2.0317998,2.0028806,-0.008941894,-0.0022770348,1.0,0.6990148,0.99794906,-1.0,1.0,0.0,1.0,1.0
0.029,0.1,0.0,10356.363,4.073605,41902.535,4766.907,0.31114632,0.25236025,-3.399233e-05,0.016742086,0.3213922,-3.5111683e-05,39.807507,72.408394,72.408394,102.75743,-40.64731,0.0,14.487136,166.58615,1.0,1.0,0.2540528,2.1609347,2.1888795,1.0,9.259913,-49.06742,3.720289,-76.128685,-3.1697197e-12,1.7342172e-12,2.1687932,2.1687932,2.1609347,0.026553974,0.9979989,0.9979989,1.0,2.1888795,2.1609347,-0.007858408,-0.002001127,1.0,0.6990148,0.99797463,-1.0,1.0,0.0,1.0,1.0
0.0295,0.1,0.0,10349.626,2.3512158,41902.535,4766.907,0.3128619,0.25985944,-0.00031380492,0.016904095,0.31962955,-0.00032059298,35.124744,65.59578,65.59578,102.75743,-36.27482,0.0,14.487136,166.58615,1.0,1.0,0.26149347,2.3186269,2.3459592,1.0,17.567495,-52.692238,16.614809,-82.21059,-5.3379384e-12,1.7125833e-12,2.3255048,2.3255048,2.3186269,0.026880346,0.9982485,0.9982485,1.0,2.3459592,2.3186269,-0.0068779704,-0.0017514607,1.0,0.6990148,0.9980151,-1.0,1.0,0.0,1.0,1.0
0.03,0.1,0.0,10343.51,0.62705904,41902.535,4766.907,0.31444988,0.26708877,-0.00065343856,0.016538803,0.31801435,-0.0006608457,29.306849,56.949394,56.949394,102.75743,-30.74159,0.0,14.487136,166.58615,1.0,1.0,0.26866728,2.475921,2.5030386,1.0,25.766226,-55.073074,29.460304,-86.4097,-6.929879e-12,1.6859135e-12,2.4819546,2.4819546,2.475921,0.026668692,0.9984636,0.9984636,1.0,2.5030386,2.475921,-0.0060335738,-0.0015364368,1.0,0.6990148,0.9980658,-1.0,1.0,0.0,1.0,1.0
0.0305,0.1,0.0,10337.986,-1.0535343,41902.535,4766.907,0.31592694,0.27398202,-0.0010441332,0.015662927,0.31652543,-0.0010461112,22.494385,46.672153,46.672153,102.75743,-24.179531,0.0,14.487136,166.58615,1.0,1.0,0.27550885,2.6327932,2.6601183,1.0,33.625515,-56.1199,41.89035,-88.5625,-8.1853855e-12,1.6557717e-12,2.6381469,2.6381469,2.6327932,0.025936872,0.99863666,0.99863666,1.0,2.6601183,2.6327932,-0.005353794,-0.0013633324,1.0,0.6990148,0.99812245,-1.0,1.0,0.0,1.0,1.0
0.031,0.1,0.0,10333.0205,-2.6476014,-0.09530159,-4.834789e-09,0.31730816,0.28047946,-0.001475797,0.014306565,0.31514424,-0.0014657326,14.856491,35.016113,35.016113,26.350082,-16.750402,0.0,14.487136,42.580196,1.0,1.0,0.28195903,2.7892313,2.817198,1.0,40.92418,-55.78067,53.549274,-88.565384,-1.0301623e-11,1.6248848e-12,2.7940934,2.7940934,2.7892313,0.024716198,0.9987619,0.9987619,1.0,2.817198,2.7892313,-0.0048620845,-0.0012381197,1.0,0.6990148,0.99818116,-1.0,1.0,0.0,1.0,1.0
0.0315,0.1,0.0,10328.572,-4.115476,-0.09530159,-4.834789e-09,0.3186068,0.2865291,-0.0019373203,0.012512029,0.3138549,-0.0019084259,6.5852494,22.273619,22.273619,26.350082,-8.640322,0.0,14.487136,42.580196,1.0,1.0,0.28796637,2.9452348,2.9742777,1.0,47.456505,-54.041756,64.102646,-86.37627,-1.1807649e-11,1.5890607e-12,2.949811,2.949811,2.9452348,0.023050329,0.99883467,0.99883467,1.0,2.9742777,2.9452348,-0.0045762314,-0.0011653277,1.0,0.6990148,0.99823844,-1.0,1.0,0.0,1.0,1.0
0.032,0.1,0.0,10324.598,-5.421619,-0.09530159,-4.834789e-09,0.31983387,0.29208773,-0.002416888,0.010332381,0.31264445,-0.0023625598,-2.1101313,8.767843,8.767843,26.350082,-0.054019902,0.0,14.487136,42.580196,1.0,1.0,0.2934879,3.100815,3.1313572,1.0,53.037342,-50.92721,73.24632,-82.01417,-1.160088e-11,1.5564943e-12,3.105323,3.105323,3.100815,0.020993628,0.9988521,0.9988521,1.0,3.1313572,3.100815,-0.0045079812,-0.001147948,1.0,0.6990148,0.9982912,-1.0,1.0,0.0,1.0,1.0
0.0325,0.1,0.0,10321.047,-6.53533,-0.09530159,-4.834789e-09,0.32099822,0.2971217,-0.0029022878,0.007829713,0.31150275,-0.002816435,-11.009125,-5.156851,-5.156851,26.350082,8.790961,0.0,14.487136,42.580196,1.0,1.0,0.29849014,3.2559948,3.288437,1.0,57.50632,-46.497196,80.71394,-75.5571,-1.059976e-11,1.5226327e-12,3.2606575,3.2606575,3.2559948,0.018609446,0.9988126,0.9988126,1.0,3.288437,3.2559948,-0.0046628416,-0.001187383,1.0,0.6990148,0.9983367,-1.0,1.0,0.0,1.0,1.0
0.033,0.1,0.0,10317.871,-7.43133,-0.09530159,-4.834789e-09,0.32210627,0.30160737,-0.0033812094,0.005073288,0.31042233,-0.003258561,-19.885515,-19.144358,-19.144358,26.350082,17.669937,0.0,14.487136,42.580196,1.0,1.0,0.30294925,3.4108062,3.4455166,1.0,60.731174,-40.84566,86.28293,-67.138565,-1.0442132e-11,1.4849091e-12,3.4158463,3.4158463,3.4108062,0.01596819,0.99871653,0.99871653,1.0,3.4455166,3.4108062,-0.0050400514,-0.0012834385,1.0,0.6990148,0.99837244,-1.0,1.0,0.0,1.0,1.0
0.0335,0.1,0.0,10315.018,-8.090208,-0.09530159,-4.834789e-09,0.32316208,0.30553117,-0.003841538,0.0021374964,0.30939853,-0.0036779258,-28.51276,-32.83588,-32.83588,26.350082,26.356508,0.0,14.487136,42.580196,1.0,1.0,0.3068516,3.565292,3.6025963,1.0,62.6103,-34.097538,89.77897,-56.943092,-9.900615e-12,1.4510436e-12,3.5709245,3.5709245,3.565292,0.013145323,0.9985656,0.9985656,1.0,3.6025963,3.565292,-0.005632709,-0.0014343575,1.0,0.6990148,0.99839646,-1.0,1.0,0.0,1.0,1.0
0.034,0.1,0.0,10312.434,-8.498714,-0.09530159,-4.834789e-09,0.3241674,0.30888987,-0.004271638,-0.00090009294,0.30842906,-0.00406425,-36.669056,-45.87842,-45.87842,26.350082,34.627705,0.0,14.487136,42.580196,1.0,1.0,0.31019342,3.719502,3.7596757,1.0,63.074585,-26.40553,91.0793,-45.200882,-9.511057e-12,1.4130313e-12,3.7259302,3.7259302,3.719502,0.010219319,0.99836314,0.99836314,1.0,3.7596757,3.719502,-0.0064280555,-0.0016368909,1.0,0.6990148,0.9984068,-1.0,1.0,0.0,1.0,1.0
0.0345,0.1,0.0,10310.068,-8.649923,-0.09530159,-4.834789e-09,0.32512173,0.31168994,-0.004660631,-0.003960742,0.30751392,-0.0044082226,-44.142082,-57.93272,-57.93272,26.350082,42.268833,0.0,14.487136,42.580196,1.0,1.0,0.31298077,3.8734937,3.9167554,1.0,62.08871,-17.94663,90.11479,-32.182068,-8.4128616e-12,1.3711198e-12,3.8809016,3.8809016,3.8734937,0.0072696027,0.9981136,0.9981136,1.0,3.9167554,3.8734937,-0.0074078985,-0.0018864059,1.0,0.18897666,0.998402,-1.0,1.0,0.0,1.0,1.0
0.035,0.1,0.0,10307.872,-8.543243,-0.09530159,-4.834789e-09,0.32602257,0.31394732,-0.0049986625,-0.0069665373,0.30665517,-0.004701717,-50.733505,-68.68058,-68.68058,26.350082,49.07803,0.0,14.487136,42.580196,1.0,1.0,0.31522882,4.0273294,4.073835,1.0,59.651875,-8.918368,86.87106,-18.190485,-7.2182473e-12,1.3319148e-12,4.0358787,4.0358787,4.0273294,0.004374651,0.997823,0.997823,1.0,4.073835,4.0273294,-0.008549159,-0.0021770257,1.0,0.18897666,0.9983808,-1.0,1.0,0.0,1.0,1.0
0.0355,0.1,0.0,10305.798,-8.1842985,-0.09530159,-4.834789e-09,0.32686555,0.31568658,-0.0052771564,-0.009842152,0.30585647,-0.00493797,-56.26324,-77.83167,-77.83167,26.350082,54.870625,0.0,14.487136,42.580196,1.0,1.0,0.3169614,4.181075,4.2309146,1.0,55.798088,0.46515453,81.38884,-3.557162,-7.492727e-12,1.2892749e-12,4.1909,4.1909,4.181075,0.0016101367,0.9974982,0.9974982,1.0,4.2309146,4.181075,-0.009824536,-0.0025017974,1.0,0.18897666,0.998342,-1.0,1.0,0.0,1.0,1.0
0.036,0.1,0.0,10303.803,-7.584683,-0.09530159,-4.834789e-09,0.3276449,0.3169402,-0.0054890527,-0.012516631,0.30512285,-0.0051117395,-60.57353,-85.12993,-85.12993,26.350082,59.483257,0.0,14.487136,42.580196,1.0,1.0,0.3182101,4.334799,4.3879943,1.0,50.596024,9.977506,73.76344,11.366489,-8.288578e-12,1.2621963e-12,4.346002,4.346002,4.334799,-0.0009528032,0.99714714,0.99714714,1.0,4.3879943,4.334799,-0.011203259,-0.0028528864,1.0,0.18897666,0.9982848,-1.0,1.0,0.0,1.0,1.0
0.0365,0.1,0.0,10301.847,-6.761597,-0.09530159,-4.834789e-09,0.32835352,0.3177475,-0.0056290184,-0.014924908,0.30446035,-0.005219414,-63.532818,-90.35944,-90.35944,26.350082,62.77783,0.0,14.487136,42.580196,1.0,1.0,0.31901333,4.488569,4.545074,1.0,44.14835,19.384468,64.143616,26.215832,-1.00032725e-11,1.2269236e-12,4.5012207,4.5012207,4.488569,-0.003249131,0.9967782,0.9967782,1.0,4.545074,4.488569,-0.012651933,-0.0032217884,1.0,0.18897666,0.99820864,-1.0,1.0,0.0,1.0,1.0
0.037,0.1,0.0,10299.896,-5.7373786,-0.09530159,-4.834789e-09,0.32898355,0.31815383,-0.0056936266,-0.017009236,0.30387557,-0.0052590896,-65.03947,-93.35005,-93.35005,26.350082,64.645256,0.0,14.487136,42.580196,1.0,1.0,0.3194154,4.642452,4.7021537,1.0,36.590534,28.448936,52.72951,40.62054,-1.1993521e-11,1.1876563e-12,4.656587,4.656587,4.642452,-0.005221321,0.9964004,0.9964004,1.0,4.7021537,4.642452,-0.0141354315,-0.0035995583,1.0,0.18897666,0.9981129,-1.0,1.0,0.0,1.0,1.0
0.0375,0.1,0.0,10297.924,-4.5389347,-0.09530159,-4.834789e-09,0.32952672,0.31820926,-0.005681487,-0.018720405,0.30337536,-0.005230602,-65.02516,-93.98241,-93.98241,26.350082,65.008965,0.0,14.487136,42.580196,1.0,1.0,0.3194655,4.79651,4.8592334,1.0,28.088963,36.9362,39.769802,54.212605,-1.4087903e-11,1.150309e-12,4.812128,4.812128,4.79651,-0.0068205376,0.99602294,0.99602294,1.0,4.8592334,4.79651,-0.015617835,-0.003977049,1.0,0.18897666,0.99799746,-1.0,1.0,0.0,1.0,1.0
0.038,0.1,0.0,10295.903,-3.1970916,-0.09530159,-4.834789e-09,0.32997486,0.3179676,-0.005593326,-0.020018827,0.30296636,-0.005135511,-63.457947,-92.19254,-92.19254,26.350082,63.82802,0.0,14.487136,42.580196,1.0,1.0,0.31921643,4.950803,5.016313,1.0,18.838335,44.61961,25.55776,66.63478,-1.6420414e-11,1.1222958e-12,4.9678664,4.9678664,4.950803,-0.008007729,0.9956548,0.9956548,1.0,5.016313,4.950803,-0.017063387,-0.004345156,1.0,0.18897666,0.997862,-1.0,1.0,0.0,1.0,1.0
0.0385,0.1,0.0,10293.82,-1.7458683,-0.09530159,-4.834789e-09,0.33032024,0.3174852,-0.0054320013,-0.020875324,0.30265468,-0.0049770507,-60.344692,-87.975655,-87.975655,26.350082,61.09971,0.0,14.487136,42.580196,1.0,1.0,0.31872377,5.1053805,5.1733923,1.0,9.05813,51.28656,10.426144,77.54951,-1.8055672e-11,1.0871992e-12,5.1238184,5.1238184,5.1053805,-0.008754438,0.99530494,0.99530494,1.0,5.1733923,5.1053805,-0.01843745,-0.0046950583,1.0,0.18897666,0.9977077,-1.0,1.0,0.0,1.0,1.0
0.039,0.1,0.0,10291.662,-0.22168525,-0.09530159,-4.834789e-09,0.33055615,0.3168199,-0.005202441,-0.02127185,0.30244556,-0.0047600237,-55.732826,-81.38889,-81.38889,26.350082,56.861473,0.0,14.487136,42.580196,1.0,1.0,0.31804454,5.260288,5.330472,1.0,-1.0118645,56.74469,-5.259241,86.64813,-1.9379531e-11,1.0477708e-12,5.279995,5.279995,5.260288,-0.009043419,0.9949815,0.9949815,1.0,5.330472,5.260288,-0.019707425,-0.0050184545,1.0,0.18897666,0.9975397,-1.0,1.0,0.0,1.0,1.0
0.0395,0.1,0.0,10289.425,1.337479,-0.09530159,-4.834789e-09,0.3306772,0.31602967,-0.0049115103,-0.021201845,0.302343,-0.0044906656,-49.71108,-72.55286,-72.55286,26.350082,51.19186,0.0,14.487136,42.580196,1.0,1.0,0.31723613,5.415558,5.4875517,1.0,-11.117036,60.828114,-21.107416,93.66027,-2.1623049e-11,1.025377e-12,5.4364014,5.4364014,5.415558,-0.0088690715,0.9946922,0.9946922,1.0,5.4875517,5.415558,-0.02084362,-0.005307784,1.0,0.18897666,0.99736327,-1.0,1.0,0.0,1.0,1.0
0.04,0.1,0.0,10287.108,2.8929715,-0.09530159,-4.834789e-09,0.3306798,0.3151717,-0.004567803,-0.020670457,0.30234966,-0.0041764677,-42.40901,-61.651466,-61.651466,26.350082,44.210354,0.0,14.487136,42.580196,1.0,1.0,0.31635532,5.571215,5.6446314,1.0,-20.99441,63.403423,-36.71155,98.363014,-2.3450842e-11,1.0008105e-12,5.593035,5.593035,5.571215,-0.008237545,0.9944436,0.9944436,1.0,5.6446314,5.571215,-0.021820037,-0.0055564265,1.0,0.18897666,0.99718326,-1.0,1.0,0.0,1.0,1.0
0.0405,0.1,0.0,10284.72,4.406375,-0.09530159,-4.834789e-09,0.33056244,0.31430113,-0.0041813613,-0.019694444,0.3024663,-0.003825967,-33.995197,-48.929855,-48.929855,26.350082,36.075855,0.0,14.487136,42.580196,1.0,1.0,0.31545696,5.727274,5.801711,1.0,-30.37997,64.37517,-51.65962,100.58948,-2.4547381e-11,9.751198e-13,5.749889,5.749889,5.727274,-0.0071666744,0.9942411,0.9942411,1.0,5.801711,5.727274,-0.022615068,-0.0057588797,1.0,0.18897666,0.99700403,-1.0,1.0,0.0,1.0,1.0
0.041,0.1,0.0,10282.271,5.8404274,-0.09530159,-4.834789e-09,0.33032587,0.31347004,-0.0037633383,-0.018301815,0.3026921,-0.003448512,-24.673834,-34.69016,-34.69016,26.350082,26.983685,0.0,14.487136,42.580196,1.0,1.0,0.3145931,5.8837366,5.958791,1.0,-39.016632,63.690468,-65.54619,100.23635,-2.507597e-11,9.4926e-13,5.9069486,5.9069486,5.8837366,-0.005685539,0.9940891,0.9940891,1.0,5.958791,5.8837366,-0.02321205,-0.0059109,1.0,0.18897666,0.99682945,-1.0,1.0,0.0,1.0,1.0
0.0415,0.1,0.0,10279.778,7.1599336,-0.09530159,-4.834789e-09,0.3299733,0.31272626,-0.0033256155,-0.01653119,0.30302405,-0.0030540093,-14.679844,-19.284912,-19.284912,26.350082,17.161053,0.0,14.487136,42.580196,1.0,1.0,0.31381175,6.0405946,6.1158705,1.0,-46.662556,61.3424,-77.98496,97.269875,-2.5853576e-11,9.211125e-13,6.064194,6.064194,6.0405946,-0.0038338064,0.99399036,0.99399036,1.0,6.1158705,6.0405946,-0.023599686,-0.006009611,1.0,0.18897666,0.9966629,-1.0,1.0,0.0,1.0,1.0
0.042,0.1,0.0,10277.263,8.332645,-0.09530159,-4.834789e-09,0.3295104,0.3121126,-0.0028803984,-0.014430849,0.30345738,-0.0026526575,-4.2724676,-3.1081836,-3.1081836,26.350082,6.8610053,0.0,14.487136,42.580196,1.0,1.0,0.313156,6.1978292,6.2729497,1.0,-53.099438,57.371906,-88.62152,91.729706,-2.6313795e-11,8.930205e-13,6.2216015,6.2216015,6.1978292,-0.0016607589,0.99394643,0.99394643,1.0,6.2729497,6.1978292,-0.023772314,-0.00605357,1.0,0.18897666,0.9965075,-1.0,1.0,0.0,1.0,1.0
0.0425,0.1,0.0,10274.747,9.330091,-0.09530159,-4.834789e-09,0.32894516,0.31166565,-0.0024398053,-0.012057522,0.3039853,-0.0022546768,6.272445,13.415454,13.415454,26.350082,-3.6449423,0.0,23.726694,42.580196,1.0,1.0,0.31266308,0.072226875,0.14684425,1.0,-58.140358,51.867912,-97.14579,83.73034,-2.6747826e-11,8.664225e-13,0.09595688,0.09595688,0.072226875,0.00077599986,0.9939572,0.9939572,1.0,0.14684425,0.072226875,-0.023729997,-0.0060427943,1.0,0.18897666,0.99636596,-1.0,1.0,0.0,1.0,1.0
0.043,0.1,0.0,10272.259,10.128323,-0.09530159,-4.834789e-09,0.32828787,0.31141528,-0.0020154754,-0.009474909,0.30459923,-0.0018700424,16.671143,29.843733,29.843735,26.350082,-14.075258,0.0,23.726694,42.580196,1.0,1.0,0.31236348,0.23012047,0.30392388,1.0,-61.6367,44.965557,-103.30344,73.4597,-2.7563203e-11,8.3656975e-13,0.25359893,0.25359893,0.23012047,0.003412035,0.99402124,0.99402124,1.0,0.30392388,0.23012047,-0.023478463,-0.0059787417,1.0,0.18897666,0.9962405,-1.0,1.0,0.0,1.0,1.0
0.0435,0.1,0.0,10269.825,10.708564,-0.09530159,-4.834789e-09,0.3275506,0.31138375,-0.0016182113,-0.0067519173,0.30528888,-0.0015082308,26.641283,45.730774,45.730774,26.350082,-24.147537,0.0,23.726694,42.580196,1.0,1.0,0.31228027,0.38827962,0.4610035,1.0,-63.48379,36.84251,-106.90557,61.174793,-2.8161463e-11,8.064057e-13,0.4113085,0.4113085,0.38827962,0.0061778757,0.99413574,0.99413574,1.0,0.4610035,0.38827962,-0.023028864,-0.005864252,1.0,0.18897666,0.996133,-1.0,1.0,0.0,1.0,1.0
0.044,0.1,0.0,10267.477,11.05773,-0.09530159,-4.834789e-09,0.3267471,0.3115853,-0.0012576742,-0.0039608115,0.30604255,-0.0011779808,35.91138,60.64178,60.64178,26.350082,-33.58789,0.0,23.726694,42.580196,1.0,1.0,0.31242862,0.546653,0.6180831,1.0,-63.62488,27.713501,-107.836235,47.194458,-2.9123856e-11,7.767567e-13,0.5690504,0.5690504,0.546653,0.0090009095,0.99429655,0.99429655,1.0,0.6180831,0.546653,-0.022397393,-0.0057034492,1.0,0.18897666,0.9960453,-1.0,1.0,0.0,1.0,1.0
0.0445,0.1,0.0,10265.241,11.168796,-0.09530159,-4.834789e-09,0.32589224,0.31202593,-0.0009421397,-0.0011751284,0.30684733,-0.0008870817,44.22993,74.16761,74.16761,26.350082,-42.140118,0.0,23.726694,42.580196,1.0,1.0,0.3128155,0.7051845,0.77516276,1.0,-62.053226,17.823296,-106.05712,31.889507,-2.9651524e-11,7.468898e-13,0.7267893,0.7267893,0.7051845,0.011807479,0.9944984,0.9944984,1.0,0.77516276,0.7051845,-0.021604758,-0.0055016065,1.0,0.18897666,0.9959786,-1.0,1.0,0.0,1.0,1.0
0.045,0.1,0.0,10263.1455,11.041001,-0.09530159,-4.834789e-09,0.3250017,0.31270325,-0.000678322,0.0015323851,0.30768937,-0.0006421888,51.373676,85.938515,85.938515,26.350082,-49.574165,0.0,23.726694,42.580196,1.0,1.0,0.3134395,0.8638151,0.9322424,1.0,-58.812153,7.4384766,-101.609184,15.670666,-3.042016e-11,7.1672534e-13,0.88449067,0.88449067,0.8638151,0.014524932,0.994735,0.994735,1.0,0.9322424,0.8638151,-0.020675538,-0.005264982,1.0,0.18897666,0.995934,-1.0,1.0,0.0,1.0,1.0
0.0455,0.1,0.0,10261.217,10.679878,-0.09530159,-4.834789e-09,0.32409143,0.31360665,-0.0004712663,0.0040918165,0.30855426,-0.0004486735,57.154694,95.63628,95.63628,26.350082,-55.693493,0.0,23.726694,42.580196,1.0,1.0,0.31429097,1.0224843,1.0893221,1.0,-53.993168,-3.1615236,-94.6112,-1.0250775,-3.1150048e-11,6.8767924e-13,1.0421218,1.0421218,1.0224843,0.017083721,0.99499935,0.99499935,1.0,1.0893221,1.0224843,-0.019637438,-0.0050006327,1.0,0.18897666,0.99591243,-1.0,1.0,0.0,1.0,1.0
0.046,0.1,0.0,10259.478,10.097089,-0.09530159,-4.834789e-09,0.32317734,0.31471783,-0.00032430657,0.006438104,0.30942732,-0.0003105085,61.425896,103.00417,103.00417,26.350082,-60.340935,0.0,23.726694,42.580196,1.0,1.0,0.31535256,1.181132,1.2464017,1.0,-47.732204,-13.693691,-85.25519,-17.748987,-3.0850322e-11,6.410701e-13,1.1996524,1.1996524,1.181132,0.01941934,0.9952838,0.9952838,1.0,1.2464017,1.181132,-0.018520491,-0.0047162045,1.0,0.18897666,0.9959145,-1.0,1.0,0.0,1.0,1.0
0.0465,0.1,0.0,10257.946,9.310083,-0.09530159,-4.834789e-09,0.3222749,0.31601137,-0.00023908044,0.008512816,0.31029394,-0.00023019234,64.08482,107.85443,107.85443,26.350082,-63.40293,0.0,23.726694,42.580196,1.0,1.0,0.31659964,1.3396995,1.4034814,1.0,-40.204304,-23.880518,-73.79918,-34.055252,-3.0156315e-11,5.810615e-13,1.3570557,1.3570557,1.3396995,0.02147416,0.99558026,0.99558026,1.0,1.4034814,1.3396995,-0.017356204,-0.004419721,1.0,0.18897666,0.9959406,-1.0,1.0,0.0,1.0,1.0
0.047,0.1,0.0,10256.639,8.34159,-0.09530159,-4.834789e-09,0.3213987,0.31745568,-0.00021559348,0.010265744,0.31113988,-0.00020871189,65.07558,110.0727,110.0727,26.350082,-64.811905,0.0,23.726694,42.580196,1.0,1.0,0.3180014,1.4981318,1.560561,1.0,-31.617094,-33.458485,-60.557617,-49.515087,-3.024522e-11,5.298795e-13,1.5143085,1.5143085,1.4981318,0.023198916,0.99588066,0.99588066,1.0,1.560561,1.4981318,-0.016176695,-0.0041193618,1.0,0.18897666,0.995991,-1.0,1.0,0.0,1.0,1.0
0.0475,0.1,0.0,10255.564,7.2189417,-0.09530159,-4.834789e-09,0.32056227,0.31901392,-0.00025232168,0.011656159,0.3119517,-0.0002455441,64.389015,109.61976,109.61976,26.350082,-64.5469,0.0,23.726694,42.580196,1.0,1.0,0.31952167,1.6563781,1.7176405,1.0,-22.203403,-42.18561,-45.89014,-63.729618,-3.1034945e-11,4.860233e-13,1.671392,1.671392,1.6563781,0.024554042,0.9961768,0.9961768,1.0,1.7176405,1.6563781,-0.015013847,-0.0038232447,1.0,0.18897666,0.99606353,-1.0,1.0,0.0,1.0,1.0
0.048,0.1,0.0,10254.729,5.9732714,-0.09530159,-4.834789e-09,0.3197778,0.3206455,-0.00034634248,0.012653833,0.3127168,-0.00033869495,62.061234,106.530304,106.530304,26.350082,-62.632523,0.0,23.726694,42.580196,1.0,1.0,0.32112032,1.8143936,1.8747202,1.0,-12.213469,-49.847767,-30.189247,-76.34106,-3.1316637e-11,4.3234063e-13,1.8282921,1.8282921,1.8143936,0.025510505,0.9964608,0.9964608,1.0,1.8747202,1.8143936,-0.013898488,-0.003539221,1.0,0.18897666,0.9961529,-1.0,1.0,0.0,1.0,1.0
0.0485,0.1,0.0,10254.131,4.6386037,-0.09530159,-4.834789e-09,0.31905583,0.32230717,-0.00049348496,0.013239604,0.31342402,-0.0004847742,58.17073,100.909355,100.909355,26.350082,-59.136444,0.0,23.726694,42.580196,1.0,1.0,0.32275453,1.9721401,2.0317998,1.0,-1.907071,-56.26366,-13.867545,-87.04181,-3.129723e-11,3.8390208e-13,1.9849998,1.9849998,1.9721401,0.026050499,0.9967253,0.9967253,1.0,2.0317998,1.9721401,-0.012859637,-0.0032746796,1.0,0.18897666,0.99625385,-1.0,1.0,0.0,1.0,1.0
0.049,0.1,0.0,10253.765,3.2508698,-0.09530159,-4.834789e-09,0.31840542,0.3239545,-0.00068849145,0.013405731,0.31406355,-0.000679103,52.834347,92.92646,92.92646,26.350082,-54.165653,0.0,23.726694,42.580196,1.0,1.0,0.3243802,2.1295862,2.1888795,1.0,8.454026,-61.288372,2.6548302,-95.58129,-3.0619188e-11,3.4661927e-13,2.1415102,2.1415102,2.1295862,0.026167609,0.9969636,0.9969636,1.0,2.1888795,2.1295862,-0.011923813,-0.0030363742,1.0,0.18897666,0.99636173,-1.0,1.0,0.0,1.0,1.0
0.0495,0.1,0.0,10253.62,1.846886,-0.09530159,-4.834789e-09,0.31783363,0.3255433,-0.00092518463,0.01315573,0.31462735,-0.0009158513,46.20242,82.80831,82.80831,26.350082,-47.861855,0.0,23.726694,42.580196,1.0,1.0,0.32595325,2.2867093,2.3459592,1.0,18.613102,-64.81552,18.962156,-101.77046,-2.9785154e-11,3.1875313e-13,2.297824,2.297824,2.2867093,0.025866734,0.99716973,0.99716973,1.0,2.3459592,2.2867093,-0.011114439,-0.0028302686,1.0,0.18897666,0.9964722,-1.0,1.0,0.0,1.0,1.0
0.05,0.1,0.0,10253.682,0.4633254,-0.09530159,-4.834789e-09,0.3173459,0.32703105,-0.0011966354,0.012504048,0.31510913,-0.0011882011,38.453377,70.830124,70.830124,26.350082,-40.396206,0.0,23.726694,42.580196,1.0,1.0,0.32743114,2.4434946,2.5030386,1.0,28.324757,-66.77813,34.653984,-105.48411,-2.9363352e-11,2.955283e-13,2.4539459,2.4539459,2.4434946,0.02516363,0.9973386,0.9973386,1.0,2.5030386,2.4434946,-0.010451332,-0.0026614096,1.0,0.18897666,0.99658144,-1.0,1.0,0.0,1.0,1.0
0.0505,0.1,0.0,10253.927,-0.8642815,-0.09530159,-4.834789e-09,0.31694558,0.3283779,-0.00149533,0.011475307,0.31550458,-0.0014885315,29.788054,57.30641,57.30641,26.350082,-31.96373,0.0,23.726694,42.580196,1.0,1.0,0.32877406,2.5999353,2.6601183,1.0,37.36033,-67.148384,49.35469,-106.6611,-2.85639e-11,2.7392e-13,2.6098855,2.6098855,2.5999353,0.02408421,0.99746615,0.99746615,1.0,2.6601183,2.5999353,-0.009950306,-0.0025338246,1.0,0.18897666,0.99668604,-1.0,1.0,0.0,1.0,1.0
0.051,0.1,0.0,10254.331,-2.1024876,-0.30477488,1.0625005e-08,0.3166344,0.32954815,-0.0018133335,0.010103403,0.31581134,-0.00180862,20.423994,42.581432,42.581432,45.872463,-22.77763,0.0,23.726694,72.21712,1.0,1.0,0.32994607,2.7560337,2.817198,1.0,45.51241,-65.9364,62.721508,-105.30294,-2.7411304e-11,2.567439e-13,2.7656565,2.7656565,2.7560337,0.02266353,0.99754953,0.99754953,1.0,2.817198,2.7560337,-0.009622884,-0.0024504473,1.0,0.18897666,0.99678296,-1.0,1.0,0.0,1.0,1.0
0.0515,0.1,0.0,10254.867,-3.2207837,-0.30477488,1.0625005e-08,0.3164121,0.33051094,-0.0021424515,0.0084303105,0.31602904,-0.0021398577,10.589869,27.019758,27.019758,45.872463,-13.063688,0.0,23.726694,72.21712,1.0,1.0,0.33091608,2.9118,2.9742777,1.0,52.59846,-63.188328,74.45106,-101.47081,-2.576056e-11,2.3358277e-13,2.921276,2.921276,2.9118,0.020944636,0.9975869,0.9975869,1.0,2.9742777,2.9118,-0.009476105,-0.0024130703,1.0,0.18897666,0.9968695,-1.0,1.0,0.0,1.0,1.0
0.052,0.1,0.0,10255.505,-4.1923466,-0.30477488,1.0625005e-08,0.31627685,0.33124122,-0.002474389,0.0065047517,0.31615937,-0.0024734698,0.5201904,10.997221,10.997221,45.872463,-3.054903,0.0,23.726694,72.21712,1.0,1.0,0.33165863,3.0672522,3.1313572,1.0,58.463593,-58.98378,84.28436,-95.281586,-2.3907959e-11,2.1446291e-13,3.0767646,3.0767646,3.0672522,0.018977173,0.99757767,0.99757767,1.0,3.1313572,3.0672522,-0.009512455,-0.0024223267,1.0,0.18897666,0.9969433,-1.0,1.0,0.0,1.0,1.0
0.0525,0.1,0.0,10256.21,-4.994661,-0.30477488,1.0625005e-08,0.316225,0.3317203,-0.0028009089,0.0043807672,0.31620574,-0.0028007384,-9.549637,-5.1076055,-5.1076055,45.872463,7.01354,0.0,23.726694,72.21712,1.0,1.0,0.33215454,3.2224154,3.288437,1.0,62.982613,-53.432976,92.01055,-86.90295,-2.2984456e-11,1.9800227e-13,3.2321453,3.2321453,3.2224154,0.016815959,0.9975223,0.9975223,1.0,3.288437,3.2224154,-0.009729899,-0.0024776983,1.0,0.18897666,0.9970024,-1.0,1.0,0.0,1.0,1.0
0.053,0.1,0.0,10256.949,-5.610003,-0.30477488,1.0625005e-08,0.3162514,0.33193603,-0.003113989,0.002116159,0.3161735,-0.003113222,-19.38788,-20.921228,-20.921228,45.872463,16.908937,0.0,23.726694,72.21712,1.0,1.0,0.33239123,3.3773217,3.4455166,1.0,66.061424,-46.673542,97.46922,-76.548,-2.2544749e-11,1.792514e-13,3.3874435,3.3874435,3.3773217,0.014519454,0.99742246,0.99742246,1.0,3.4455166,3.3773217,-0.010122008,-0.0025775481,1.0,0.18897666,0.99704516,-1.0,1.0,0.0,1.0,1.0
0.0535,0.1,0.0,10257.689,-6.025788,-0.30477488,1.0625005e-08,0.31634945,0.33188337,-0.00340598,-0.00022899787,0.3160695,-0.0034029663,-28.77068,-36.08237,-36.08237,45.872463,26.40537,0.0,23.726694,72.21712,1.0,1.0,0.33236295,3.532008,3.6025963,1.0,67.63788,-38.8672,100.55194,-64.46957,-2.1556998e-11,1.6011982e-13,3.5426862,3.5426862,3.532008,0.012148209,0.99728084,0.99728084,1.0,3.6025963,3.532008,-0.010678196,-0.0027191804,1.0,0.18897666,0.99706995,-1.0,1.0,0.0,1.0,1.0
0.054,0.1,0.0,10258.397,-6.234762,-0.30477488,1.0625005e-08,0.31651118,0.33156392,-0.0036697618,-0.0025939457,0.31590214,-0.0036627003,-37.48589,-50.248425,-50.248425,45.872463,35.287647,0.0,23.726694,72.21712,1.0,1.0,0.3320707,3.6865168,3.7596757,1.0,67.68221,-30.196325,101.202705,-50.954277,-2.067012e-11,1.4559053e-13,3.697901,3.697901,3.6865168,0.009763301,0.99710107,0.99710107,1.0,3.7596757,3.6865168,-0.011384037,-0.0028989213,1.0,0.18897666,0.99707574,-1.0,1.0,0.0,1.0,1.0
0.0545,0.1,0.0,10259.041,-6.235064,-0.30477488,1.0625005e-08,0.31672758,0.33098608,-0.003898899,-0.0049187103,0.31568092,-0.0038860147,-45.336662,-63.101288,-63.101288,45.872463,43.354977,0.0,23.726694,72.21712,1.0,1.0,0.3315221,3.8408942,3.9167554,1.0,66.197105,-20.860445,99.41785,-36.31656,-2.1555915e-11,1.2899923e-13,3.8531158,3.8531158,3.8408942,0.007424885,0.9968878,0.9968878,1.0,3.9167554,3.8408942,-0.012221666,-0.0031122216,0.0,0.31374654,0.9970615,4.0,0.0,0.0,1.0,1.0
0.055,0.1,0.0,10259.591,-6.030141,-0.30477488,1.0625005e-08,0.31698856,0.33016446,-0.004087792,-0.0071454803,0.31541637,-0.0040675174,-52.144794,-74.35266,-74.35266,45.872463,50.424355,0.0,23.726694,72.21712,1.0,1.0,0.3307311,3.9951882,4.073835,1.0,63.217422,-11.07263,95.24527,-20.892614,-2.3405469e-11,4.536393e-13,4.0083585,4.0083585,3.9951882,0.0051907916,0.9966462,0.9966462,1.0,4.073835,3.9951882,-0.013170258,-0.0033537787,0.0,0.31374654,0.9970265,4.0,0.0,0.0,1.0,1.0
0.0555,0.1,0.0,10260.0205,-5.628543,-0.30477488,1.0625005e-08,0.3172833,0.32911947,-0.004231817,-0.009219974,0.31511968,-0.00420296,-57.753853,-83.7489,-83.7489,45.872463,56.33381,0.0,23.726694,72.21712,1.0,1.0,0.32971716,4.149449,4.2309146,1.0,58.80963,-1.0557799,88.783195,-5.034293,-2.5423585e-11,4.2218843e-13,4.1636558,4.1636558,4.149449,0.003115175,0.99638236,0.99638236,1.0,4.2309146,4.149449,-0.014206567,-0.0036176725,0.0,0.31374654,0.9969703,4.0,0.0,0.0,1.0,1.0
0.056,0.1,0.0,10260.307,-5.043601,-0.30477488,1.0625005e-08,0.3176005,0.32787657,-0.0043274597,-0.011092598,0.31480256,-0.0042893365,-62.0322,-91.07552,-91.07552,45.872463,60.94541,0.0,23.726694,72.21712,1.0,1.0,0.32850513,4.3037267,4.3879943,1.0,53.070942,8.961261,80.17839,10.897133,-2.6946237e-11,3.0882412e-13,4.319032,4.319032,4.3037267,0.0012473593,0.99610245,0.99610245,1.0,4.3879943,4.3037267,-0.015305521,-0.0038975189,0.0,0.31374654,0.99689245,4.0,0.0,0.0,1.0,1.0
0.0565,0.1,0.0,10260.431,-4.293,-0.30477488,1.0625005e-08,0.31792846,0.32646576,-0.00437242,-0.012719536,0.3144767,-0.004324948,-64.87581,-96.16132,-96.16132,45.872463,64.14818,0.0,23.726694,72.21712,1.0,1.0,0.32712406,4.4580693,4.545074,1.0,46.128,18.747808,69.62395,26.537376,-2.834083e-11,2.3895138e-13,4.47451,4.47451,4.4580693,-0.00036919402,0.99581337,0.99581337,1.0,4.545074,4.4580693,-0.016440853,-0.004186629,0.0,0.31374654,0.99679273,4.0,0.0,0.0,1.0,1.0
