Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.057,0.1,0.0,10260.376,-3.3982658,-0.30477488,1.0625005e-08,0.31825563,0.32492056,-0.004365701,-0.014063627,0.3141537,-0.004309433,-66.21088,-98.88217,-98.88217,45.872463,65.860756,0.0,23.726694,72.21712,1.0,1.0,0.3256068,4.612524,4.7021537,1.0,38.135193,28.075684,57.35638,41.52579,-2.938327e-11,1.781228e-13,4.63011,4.63011,4.612524,-0.0016978866,0.99552184,0.99552184,1.0,4.7021537,4.612524,-0.017585766,-0.0044781785,0.0,0.31374654,0.9966712,4.0,0.0,0.0,1.0,1.0
0.0575,0.1,0.0,10260.134,-2.3841703,-0.30477488,1.0625005e-08,0.3185706,0.32327732,-0.004307664,-0.015095193,0.31384477,-0.0042437618,-65.99621,-99.1644,-99.1644,45.872463,66.03381,0.0,23.726694,72.21712,1.0,1.0,0.32398894,4.7671337,4.8592334,1.0,29.272371,36.723835,43.652077,55.512325,-3.089834e-11,1.3076508e-13,4.785847,4.785847,4.7671337,-0.0027096125,0.9952346,0.9952346,1.0,4.8592334,4.7671337,-0.0187136,-0.0047653792,0.0,0.31374654,0.9965295,4.0,0.0,0.0,1.0,1.0
0.058,0.1,0.0,10259.697,-1.2780808,-0.30477488,1.0625005e-08,0.31886265,0.32157424,-0.004200039,-0.015792586,0.31356028,-0.0041301963,-64.22516,-96.98764,-96.98764,45.872463,64.65214,0.0,23.726694,72.21712,1.0,1.0,0.32230806,4.921936,5.016313,1.0,19.74197,44.48319,28.8229,68.164734,-3.26256e-11,9.729335e-14,4.941735,4.941735,4.921936,-0.0033834686,0.99495834,0.99495834,1.0,5.016313,4.921936,-0.01979851,-0.005041649,0.0,0.31374654,0.99637306,4.0,0.0,0.0,1.0,1.0
0.0585,0.1,0.0,10259.066,-0.10925981,-0.30477488,1.0625005e-08,0.31912175,0.31985044,-0.0040459046,-0.016142644,0.31330967,-0.0039722174,-60.927086,-92.38696,-92.38696,45.872463,61.736164,0.0,23.726694,72.21712,1.0,1.0,0.32060274,5.0769644,5.1733923,1.0,9.76539,51.161697,13.210859,79.1761,-3.508257e-11,6.45811e-14,5.09778,5.09778,5.0769644,-0.0037070566,0.99469924,0.99469924,1.0,5.1733923,5.0769644,-0.02081611,-0.005300779,0.0,0.31374654,0.9962071,4.0,0.0,0.0,1.0,1.0
0.059,0.1,0.0,10258.245,1.0918701,-0.30477488,1.0625005e-08,0.31933916,0.31814528,-0.0038496146,-0.016140928,0.31310117,-0.0037744162,-56.168083,-85.45411,-85.45411,45.872463,57.342915,0.0,23.726694,72.21712,1.0,1.0,0.31891185,5.2322445,5.330472,1.0,-0.42133105,56.589417,-2.8182814,88.27239,-3.7705745e-11,3.863054e-14,5.2539883,5.2539883,5.2322445,-0.0036768273,0.9944629,0.9944629,1.0,5.330472,5.2322445,-0.021744087,-0.0055370866,0.0,0.31374654,0.99603665,4.0,0.0,0.0,1.0,1.0
0.0595,0.1,0.0,10257.242,2.2944782,-0.30477488,1.0625005e-08,0.31950745,0.31649706,-0.0036166837,-0.015791789,0.31294167,-0.0035423618,-50.050873,-76.33755,-76.33755,45.872463,51.566063,0.0,23.726694,72.21712,1.0,1.0,0.3172734,5.3877954,5.4875517,1.0,-10.572641,60.623516,-18.882448,95.21999,-3.9271805e-11,1.6859191e-14,5.410358,5.410358,5.3877954,-0.0032980307,0.9942544,0.9942544,1.0,5.4875517,5.3877954,-0.022562766,-0.0057455613,0.0,0.31374654,0.995866,4.0,0.0,0.0,1.0,1.0
0.06,0.1,0.0,10256.069,3.4680822,-0.30477488,1.0625005e-08,0.31962073,0.31494257,-0.0033536253,-0.015108253,0.31283638,-0.0032824404,-42.71369,-65.24114,-65.24114,45.872463,44.53506,0.0,23.726694,72.21712,1.0,1.0,0.315724,5.5436287,5.6446314,1.0,-20.43927,63.15296,-34.59177,99.83292,-4.03931e-11,6.033542e-14,5.5668845,5.5668845,5.5436287,-0.0025846073,0.99407804,0.99407804,1.0,5.6446314,5.5436287,-0.023255592,-0.0059219883,0.0,0.31374654,0.99569917,4.0,0.0,0.0,1.0,1.0
0.0605,0.1,0.0,10254.744,4.583295,-0.30477488,1.0625005e-08,0.31967497,0.31351593,-0.0030677572,-0.014111614,0.31278893,-0.0030016757,-34.32803,-52.421227,-52.421227,45.872463,36.41315,0.0,23.726694,72.21712,1.0,1.0,0.31429762,5.6997485,5.801711,1.0,-29.774612,64.10264,-49.558018,101.97925,-4.1505542e-11,2.8618053e-13,5.723558,5.723558,5.6997485,-0.0015588102,0.99393696,0.99393696,1.0,5.801711,5.6997485,-0.023809547,-0.0060630515,0.0,0.31374654,0.99553955,4.0,0.0,0.0,1.0,1.0
0.061,0.1,0.0,10253.286,5.612541,-0.30477488,1.0625005e-08,0.3196679,0.312248,-0.0027669715,-0.012830967,0.3128012,-0.0027075352,-25.095196,-38.18194,-38.18194,45.872463,27.394222,0.0,23.726694,72.21712,1.0,1.0,0.3130253,5.85615,5.958791,1.0,-38.34151,63.436707,-63.404743,101.58668,-4.1932045e-11,3.014264e-13,5.8803654,5.8803654,5.85615,-0.0002506365,0.9938336,0.9938336,1.0,5.958791,5.85615,-0.024215449,-0.0061664134,0.0,0.31374654,0.9953903,4.0,0.0,0.0,1.0,1.0
0.0615,0.1,0.0,10251.72,6.530736,-0.30477488,1.0625005e-08,0.3195992,0.31116545,-0.0024594855,-0.011302439,0.31287336,-0.0024077264,-15.241679,-22.868746,-22.868746,45.872463,17.698448,0.0,23.726694,72.21712,1.0,1.0,0.31193393,6.012822,6.1158705,1.0,-45.919178,61.16086,-75.7778,98.646545,-4.1562326e-11,-6.144647e-15,6.03729,6.03729,6.012822,0.0013029375,0.9937692,0.9937692,1.0,6.1158705,6.012822,-0.024468165,-0.006230767,0.0,0.31374654,0.99525416,4.0,0.0,0.0,1.0,1.0
0.062,0.1,0.0,10250.068,7.315898,-0.30477488,1.0625005e-08,0.31947047,0.31029043,-0.0021535838,-0.009568227,0.31300375,-0.002109991,-5.0134077,-6.860243,-6.8602424,45.872463,7.566833,0.0,23.726694,72.21712,1.0,1.0,0.31104597,6.169745,6.2729497,1.0,-52.30996,57.323364,-86.35588,93.216125,-4.0929194e-11,-2.29885e-13,6.1943116,6.1943116,6.169745,0.0030588927,0.99374413,0.99374413,1.0,6.2729497,6.169745,-0.024566693,-0.006255857,0.0,0.31374654,0.99513334,4.0,0.0,0.0,1.0,1.0
0.0625,0.1,0.0,10248.361,7.9496922,-0.30477488,1.0625005e-08,0.31928506,0.30963966,-0.0018573608,-0.0076755295,0.31318915,-0.0018218996,5.330944,9.441632,9.441632,45.872463,-2.7452514,0.0,23.726694,72.21712,1.0,1.0,0.31037864,0.043708447,0.14684425,1.0,-57.34566,52.014717,-94.86056,85.41893,-3.9195504e-11,-4.0645357e-13,0.0682226,0.0682226,0.043708447,0.004969331,0.99375755,0.99375755,1.0,0.14684425,0.043708447,-0.024514148,-0.0062424764,0.0,0.31374654,0.99503,4.0,0.0,0.0,1.0,1.0
0.063,0.1,0.0,10246.626,8.417878,-0.30477488,1.0625005e-08,0.31904796,0.30922434,-0.001578478,-0.0056752805,0.31342483,-0.0015506578,15.527337,25.622633,25.622633,45.872463,-12.975262,0.0,23.726694,72.21712,1.0,1.0,0.30994368,0.20105156,0.30392388,1.0,-60.893074,45.365738,-101.06536,75.442726,-3.6726587e-11,-5.2806067e-13,0.22536917,0.22536917,0.20105156,0.0069827503,0.99380755,0.99380755,1.0,0.30392388,0.20105156,-0.024317607,-0.006192428,0.0,0.31374654,0.99494565,4.0,0.0,0.0,1.0,1.0
0.0635,0.1,0.0,10244.891,8.710658,-0.30477488,1.0625005e-08,0.3187657,0.3090496,-0.0013239436,-0.0036207547,0.31370464,-0.0013029234,25.314161,41.268112,41.268112,45.872463,-22.861162,0.0,23.726694,72.21712,1.0,1.0,0.30974686,0.35855293,0.4610035,1.0,-62.858418,37.54426,-104.80341,63.535297,-3.350891e-11,-6.1060385e-13,0.3825408,0.3825408,0.35855293,0.009045421,0.99389154,0.99389154,1.0,0.4610035,0.35855293,-0.023987873,-0.0061084614,0.0,0.31374654,0.99488187,4.0,0.0,0.0,1.0,1.0
0.064,0.1,0.0,10243.184,8.8229,-0.30477488,1.0625005e-08,0.31844592,0.30911455,-0.0010999257,-0.0015661315,0.31402132,-0.001084643,34.440083,55.97528,55.97528,45.872463,-32.149242,0.0,23.726694,72.21712,1.0,1.0,0.30978802,0.5161727,0.6180831,1.0,-63.190487,28.750408,-105.97325,49.99797,-2.9675633e-11,-6.6856535e-13,0.53971183,0.53971183,0.5161727,0.01110286,0.9940058,0.9940058,1.0,0.6180831,0.5161727,-0.023539117,-0.0059941867,0.0,0.31374654,0.99483967,4.0,0.0,0.0,1.0,1.0
0.0645,0.1,0.0,10241.531,8.754244,-0.30477488,1.0625005e-08,0.31809732,0.3094122,-0.0009116016,0.00043494825,0.3143666,-0.0009009101,42.67159,69.36529,69.36529,45.872463,-40.60173,0.0,23.726694,72.21712,1.0,1.0,0.31006086,0.6738685,0.77516276,1.0,-61.88231,19.210718,-104.54242,35.177135,-2.639494e-11,-7.0889334e-13,0.6968569,0.6968569,0.6738685,0.0131013105,0.99414605,0.99414605,1.0,0.77516276,0.6738685,-0.022988442,-0.0058539584,0.0,0.31374654,0.99482006,4.0,0.0,0.0,1.0,1.0
0.065,0.1,0.0,10239.958,8.509078,-0.30477488,1.0625005e-08,0.3177292,0.30992976,-0.0007630485,0.002330943,0.31473163,-0.0007558496,49.79992,81.0946,81.0946,45.872463,-48.003838,0.0,23.726694,72.21712,1.0,1.0,0.31055328,0.83159643,0.9322424,1.0,-58.97123,9.171309,-100.54869,19.454098,-2.3698848e-11,-7.377921e-13,0.8539518,0.8539518,0.83159643,0.014989228,0.9943073,0.9943073,1.0,0.9322424,0.83159643,-0.022355376,-0.0056927497,0.0,0.31374654,0.9948236,4.0,0.0,0.0,1.0,1.0
0.0655,0.1,0.0,10238.486,8.096373,-0.30477488,1.0625005e-08,0.31735122,0.31064886,-0.0006571758,0.0040737037,0.31510696,-0.00065252837,55.64704,90.865135,90.865135,45.872463,-54.16998,0.0,23.726694,72.21712,1.0,1.0,0.31124762,0.9893125,1.0893221,1.0,-54.537495,-1.1095446,-94.098854,3.2337198,-2.0150935e-11,-7.570066e-13,1.0109738,1.0109738,0.9893125,0.016718682,0.994484,0.994484,1.0,1.0893221,0.9893125,-0.021661298,-0.0055160043,0.0,0.31374654,0.99485075,4.0,0.0,0.0,1.0,1.0
0.066,0.1,0.0,10237.136,7.529404,-0.30477488,1.0625005e-08,0.31697312,0.31154615,-0.0005956965,0.005619846,0.31548306,-0.0005928962,60.07046,98.432755,98.432755,45.872463,-58.948856,0.0,23.726694,72.21712,1.0,1.0,0.31212124,1.1469738,1.2464017,1.0,-48.701347,-11.369116,-85.36508,-13.067669,-1.5072377e-11,-7.689479e-13,1.1679027,1.1679027,1.1469738,0.018246604,0.9946705,0.9946705,1.0,1.2464017,1.1469738,-0.020928841,-0.005329486,0.0,0.31374654,0.99490064,4.0,0.0,0.0,1.0,1.0
0.0665,0.1,0.0,10235.923,6.8253427,-0.30477488,1.0625005e-08,0.3166045,0.312594,-0.0005791354,0.0069318484,0.31585044,-0.0005777561,62.966743,103.61376,103.61376,45.872463,-62.227295,0.0,23.726694,72.21712,1.0,1.0,0.31314713,1.3045393,1.4034814,1.0,-41.618885,-21.347858,-74.579216,-29.034542,-9.133172e-12,-7.750106e-13,1.3247206,1.3247206,1.3045393,0.019535955,0.9948609,0.9948609,1.0,1.4034814,1.3045393,-0.020181265,-0.0051391167,0.0,0.31374654,0.9949684,4.0,0.0,0.0,1.0,1.0
0.067,0.1,0.0,10234.858,6.004745,-0.30477488,1.0625005e-08,0.31625444,0.31376126,-0.0006068686,0.007978986,0.31619996,-0.00060676405,64.27357,106.2892,106.2892,45.872463,-63.932663,0.0,23.726694,72.21712,1.0,1.0,0.3142946,1.4619712,1.560561,1.0,-33.476887,-30.796684,-62.025097,-44.264103,-3.4153787e-12,-7.7709296e-13,1.481413,1.481413,1.4619712,0.020556625,0.9950492,0.9950492,1.0,1.560561,1.4619712,-0.019441826,-0.0049508205,0.0,0.31374654,0.9950488,4.0,0.0,0.0,1.0,1.0
0.0675,0.1,0.0,10233.95,5.090955,-0.30477488,1.0625005e-08,0.3159314,0.31501406,-0.00067718996,0.008738108,0.31652296,-0.00067845796,63.970467,106.40695,106.40695,45.872463,-64.03394,0.0,23.726694,72.21712,1.0,1.0,0.31553036,1.6192353,1.7176405,1.0,-24.486887,-39.483578,-48.02955,-58.377403,1.6359955e-12,-7.76301e-13,1.6379684,1.6379684,1.6192353,0.02128614,0.99522966,0.99522966,1.0,1.7176405,1.6192353,-0.018733185,-0.0047703665,0.0,0.31374654,0.99513716,4.0,0.0,0.0,1.0,1.0
0.068,0.1,0.0,10233.202,4.1094265,-0.30477488,1.0625005e-08,0.315643,0.316317,-0.00078739837,0.009194077,0.31681165,-0.00079031364,62.078182,103.98157,103.98157,45.872463,-62.541447,0.0,23.726694,72.21712,1.0,1.0,0.31681928,1.7763026,1.8747202,1.0,-14.878785,-47.199398,-32.952305,-71.02927,5.992829e-12,-7.7447136e-13,1.7943795,1.7943795,1.7763026,0.021710139,0.9953968,0.9953968,1.0,1.8747202,1.7763026,-0.018076818,-0.0046032243,0.0,0.31374654,0.9952292,4.0,0.0,0.0,1.0,1.0
0.0685,0.1,0.0,10232.613,3.0870097,-0.30477488,1.0625005e-08,0.31539583,0.31763387,-0.00093390123,0.009340014,0.31705913,-0.0009388263,58.656895,99.092125,99.092125,45.872463,-59.50534,0.0,23.726694,72.21712,1.0,1.0,0.3181256,1.9331492,2.0317998,1.0,-4.8942413,-53.76265,-17.17543,-81.916695,1.0152403e-11,-7.714574e-13,1.9506418,1.9506418,1.9331492,0.021822575,0.99554557,0.99554557,1.0,2.0317998,1.9331492,-0.017492501,-0.004454429,0.0,0.31374654,0.9953211,4.0,0.0,0.0,1.0,1.0
0.069,0.1,0.0,10232.179,2.0511985,-0.30477488,1.0625005e-08,0.31519535,0.31892893,-0.0011123298,0.009177373,0.3172596,-0.0011196146,53.803406,91.87825,91.87825,45.872463,-55.013096,0.0,23.726694,72.21712,1.0,1.0,0.31941366,2.0897572,2.1888795,1.0,5.219845,-59.02325,-1.0925989,-90.78565,1.3478386e-11,-7.68155e-13,2.106755,2.106755,2.0897572,0.021625735,0.9956715,0.9956715,1.0,2.1888795,2.0897572,-0.016997831,-0.004328462,0.0,0.31374654,0.99540937,4.0,0.0,0.0,1.0,1.0
0.0695,0.1,0.0,10231.888,1.0293856,-0.30477488,1.0625005e-08,0.31504577,0.32016766,-0.0013176621,0.008715598,0.31740862,-0.0013275446,47.64756,82.5347,82.5347,45.872463,-49.186115,0.0,23.726694,72.21712,1.0,1.0,0.3206491,2.2461145,2.3459592,1.0,15.217608,-62.865166,14.901321,-97.43602,1.6597836e-11,-7.5625926e-13,2.2627225,2.2627225,2.2461145,0.021129915,0.9957709,0.9957709,1.0,2.3459592,2.2461145,-0.016607825,-0.0042291475,0.0,0.31374654,0.995491,4.0,0.0,0.0,1.0,1.0
0.07,0.1,0.0,10231.7295,0.048132095,-0.30477488,1.0625005e-08,0.31495008,0.3213178,-0.001544352,0.007971788,0.317503,-0.0015568702,40.34803,71.30473,71.30473,45.872463,-42.175705,0.0,23.726694,72.21712,1.0,1.0,0.3217997,2.4022157,2.5030386,1.0,24.860054,-65.208084,30.420109,-101.72484,1.8495441e-11,-7.369863e-13,2.4185505,2.4185505,2.4022157,0.020353034,0.99584043,0.99584043,1.0,2.5030386,2.4022157,-0.016334599,-0.0041595716,0.0,0.31374654,0.99556327,4.0,0.0,0.0,1.0,1.0
0.0705,0.1,0.0,10231.6875,-0.8675201,-0.30477488,1.0625005e-08,0.3149099,0.3223501,-0.0017864604,0.0069699567,0.31754094,-0.0018013862,32.087727,58.472725,58.472725,45.872463,-34.158566,0.0,23.726694,72.21712,1.0,1.0,0.32283616,2.5580618,2.6601183,1.0,33.920345,-66.00807,45.095192,-103.56792,2.0071923e-11,-7.2252875e-13,2.5742488,2.5742488,2.5580618,0.01931988,0.995878,0.995878,1.0,2.6601183,2.5580618,-0.01618712,-0.0041220165,0.0,0.31374654,0.9956238,4.0,0.0,0.0,1.0,1.0
0.071,0.1,0.0,10231.741,-1.6946763,-0.32093275,-1.940929e-08,0.3149255,0.32323918,-0.002037789,0.0057403026,0.3175221,-0.002054591,23.06894,44.35623,44.35623,46.193684,-25.33204,0.0,23.726694,73.004715,1.0,1.0,0.3237329,2.7136593,2.817198,1.0,42.18848,-65.25742,58.58364,-102.93987,2.1144066e-11,-7.073863e-13,2.7298303,2.7298303,2.7136593,0.01806135,0.9958821,0.9958821,1.0,2.817198,2.7136593,-0.016171036,-0.0041179205,0.0,0.31374654,0.9956707,4.0,0.0,0.0,1.0,1.0
0.0715,0.1,0.0,10231.872,-2.4131417,-0.32093275,-1.940929e-08,0.31499594,0.32396385,-0.002292014,0.0043182205,0.3174476,-0.0023098532,13.508424,29.297815,29.297815,46.193684,-15.909189,0.0,23.726694,73.004715,1.0,1.0,0.32446858,2.8690214,2.9742777,1.0,49.47534,-62.98377,70.57511,-99.872925,2.2622362e-11,-6.939833e-13,2.88531,2.88531,2.8690214,0.016613487,0.9958522,0.9958522,1.0,2.9742777,2.8690214,-0.016288597,-0.0041478574,0.0,0.31374654,0.995702,4.0,0.0,0.0,1.0,1.0
0.072,0.1,0.0,10232.057,-3.0058866,-0.32093275,-1.940929e-08,0.3151189,0.3245078,-0.0025428208,0.0027432928,0.31731987,-0.002560581,3.6324804,13.656876,13.656877,46.193684,-6.113894,0.0,23.726694,73.004715,1.0,1.0,0.32502663,3.0241666,3.1313572,1.0,55.61609,-59.24857,80.79764,-94.45451,2.4195645e-11,-6.8339664e-13,3.0407052,3.0407052,3.0241666,0.015016416,0.99578846,0.99578846,1.0,3.1313572,3.0241666,-0.01653866,-0.004211535,0.0,0.31374654,0.9957164,4.0,0.0,0.0,1.0,1.0
0.0725,0.1,0.0,10232.27,-3.4594142,-0.32093275,-1.940929e-08,0.31529096,0.32485983,-0.002784037,0.0010581455,0.31714264,-0.0028003873,-6.3278537,-2.1983833,-2.198383,46.193684,3.8239887,0.0,23.726694,73.004715,1.0,1.0,0.32539538,3.1791182,3.288437,1.0,60.472954,-54.1451,89.022385,-86.824,2.5331381e-11,-7.2685575e-13,3.196035,3.196035,3.1791182,0.013313215,0.9956922,0.9956922,1.0,3.288437,3.1791182,-0.016916765,-0.0043078186,0.0,0.31374654,0.9957126,4.0,0.0,0.0,1.0,1.0
0.073,0.1,0.0,10232.488,-3.7640264,-0.32093275,-1.940929e-08,0.3155075,0.32501385,-0.0030097654,-0.00069262297,0.31692082,-0.0030232477,-16.141478,-17.898708,-17.898708,46.193684,13.673339,0.0,23.726694,73.004715,1.0,1.0,0.32556844,3.3339043,3.4455166,1.0,63.937504,-47.796024,95.06735,-77.16865,2.5892026e-11,-8.4241235e-13,3.3513196,3.3513196,3.3339043,0.0115487985,0.99556524,0.99556524,1.0,3.4455166,3.3339043,-0.017415302,-0.0044347704,0.0,0.31374654,0.9956896,4.0,0.0,0.0,1.0,1.0
0.0735,0.1,0.0,10232.689,-3.9139848,-0.32093275,-1.940929e-08,0.31576297,0.32496917,-0.0032145123,-0.002463666,0.31666043,-0.0032236488,-25.581732,-33.081215,-33.081215,46.193684,23.20633,0.0,23.726694,73.004715,1.0,1.0,0.3255446,3.4885564,3.6025963,1.0,65.932335,-40.350605,98.80016,-65.71895,2.553602e-11,-9.182779e-13,3.50658,3.50658,3.4885564,0.009768746,0.9954103,0.9954103,1.0,3.6025963,3.4885564,-0.018023735,-0.0045897067,0.0,0.31374654,0.99564666,4.0,0.0,0.0,1.0,1.0
0.074,0.1,0.0,10232.85,-3.9075663,-0.32093275,-1.940929e-08,0.3160508,0.32473016,-0.0033933127,-0.0042099725,0.31636837,-0.0033967223,-34.43073,-47.39643,-47.39643,46.193684,32.202805,0.0,23.726694,73.004715,1.0,1.0,0.3253277,3.6431088,3.7596757,1.0,66.41235,-31.98162,100.13995,-52.743526,2.4662524e-11,-9.702475e-13,3.6618378,3.6618378,3.6431088,0.008018177,0.99523073,0.99523073,1.0,3.7596757,3.6431088,-0.018728904,-0.0047692764,0.0,0.31374654,0.99558324,4.0,0.0,0.0,1.0,1.0
0.0745,0.1,0.0,10232.947,-3.7470212,-0.32093275,-1.940929e-08,0.3163638,0.32430598,-0.0035418489,-0.005887965,0.31605217,-0.00353836,-42.48353,-60.514977,-60.514977,46.193684,40.454502,0.0,23.726694,73.004715,1.0,1.0,0.32492638,3.7975984,3.9167554,1.0,65.36551,-22.88198,99.05852,-38.543545,2.4868297e-11,-1.0039219e-12,3.8171136,3.8171136,3.7975984,0.0063406983,0.99503046,0.99503046,1.0,3.9167554,3.7975984,-0.019515378,-0.0049695503,0.0,0.31579846,0.9954989,4.0,0.0,0.0,1.0,1.0
0.075,0.1,0.0,10232.962,-3.4384315,-0.32093275,-1.940929e-08,0.31669417,0.32371038,-0.0036565582,-0.0074564987,0.31571996,-0.0036453102,-49.55211,-72.133865,-72.133865,46.193684,47.769104,0.0,23.726694,73.004715,1.0,1.0,0.3243538,3.9520621,4.073835,1.0,62.813187,-13.261078,95.58065,-23.446789,2.6261198e-11,-1.0233301e-12,3.9724278,3.9724278,3.9520621,0.0047773262,0.99481386,0.99481386,1.0,4.073835,3.9520621,-0.02036586,-0.005186124,0.0,0.31579846,0.99539346,4.0,0.0,0.0,1.0,1.0
0.0755,0.1,0.0,10232.878,-2.9914846,-0.32093275,-1.940929e-08,0.31703365,0.32296115,-0.0037347283,-0.00887781,0.3153802,-0.0037152504,-55.469223,-81.98243,-81.98243,46.193684,53.974106,0.0,23.726694,73.004715,1.0,1.0,0.32362723,4.106538,4.2309146,1.0,58.810062,-3.34084,89.78379,-7.801365,2.7261993e-11,-1.0321112e-12,4.1277995,4.1277995,4.106538,0.0033656138,0.99458575,0.99458575,1.0,4.2309146,4.106538,-0.021261644,-0.005414233,0.0,0.31579846,0.9952668,4.0,0.0,0.0,1.0,1.0
0.076,0.1,0.0,10232.682,-2.4191654,-0.32093275,-1.940929e-08,0.3173738,0.32207957,-0.0037745766,-0.010118368,0.3150413,-0.0037468357,-60.092007,-89.827866,-89.827866,46.193684,58.920506,0.0,23.726694,73.004715,1.0,1.0,0.32276735,4.261062,4.3879943,1.0,53.44348,6.6485224,81.79689,8.030976,2.7601484e-11,-1.0345628e-12,4.283245,4.283245,4.261062,0.0021388012,0.99435115,0.99435115,1.0,4.3879943,4.261062,-0.022183077,-0.0056488747,0.0,0.31579846,0.99511987,4.0,0.0,0.0,1.0,1.0
0.0765,0.1,0.0,10232.359,-1.7373792,-0.32093275,-1.940929e-08,0.31770623,0.32108983,-0.003775306,-0.011149573,0.31471175,-0.0037397228,-63.30535,-95.4804,-95.4804,46.193684,62.48624,0.0,23.726694,73.004715,1.0,1.0,0.3217978,4.415671,4.545074,1.0,46.832287,16.473063,71.798515,23.681883,2.7702559e-11,-1.0319866e-12,4.438781,4.438781,4.415671,0.0011250733,0.99411505,0.99411505,1.0,4.545074,4.415671,-0.023110086,-0.0058849347,0.0,0.31579846,0.9949577,4.0,0.0,0.0,1.0,1.0
0.077,0.1,0.0,10231.905,-0.9645137,-0.32093275,-1.940929e-08,0.3180227,0.32001847,-0.0037371407,-0.011948392,0.31439954,-0.003694564,-65.02499,-98.79787,-98.79787,46.193684,64.579346,0.0,23.726694,73.004715,1.0,1.0,0.32074457,4.5703955,4.7021537,1.0,39.125042,25.899942,60.014053,38.78381,2.6599164e-11,-1.0226579e-12,4.594418,4.594418,4.5703955,0.00034698658,0.99388266,0.99388266,1.0,4.7021537,4.5703955,-0.024022657,-0.006117319,0.0,0.31579846,0.99478555,4.0,0.0,0.0,1.0,1.0
0.0775,0.1,0.0,10231.314,-0.12095288,-0.32093275,-1.940929e-08,0.31831548,0.31889355,-0.0036613285,-0.012497808,0.3141122,-0.0036129816,-65.20011,-99.68977,-99.68977,46.193684,65.14069,0.0,23.726694,73.004715,1.0,1.0,0.3196353,4.7252655,4.8592334,1.0,30.49757,34.702538,46.71199,52.97778,2.543692e-11,-1.0152613e-12,4.750167,4.750167,4.7252655,-0.00017900392,0.9936589,0.9936589,1.0,4.8592334,4.7252655,-0.024901366,-0.0063410806,0.0,0.31579846,0.9946086,4.0,0.0,0.0,1.0,1.0
0.078,0.1,0.0,10230.587,0.77144796,-0.32093275,-1.940929e-08,0.31857738,0.31774408,-0.003550118,-0.012787208,0.3138565,-0.0034975104,-63.81551,-98.12054,-98.12054,46.193684,64.146225,0.0,23.726694,73.004715,1.0,1.0,0.31849858,4.8803062,5.016313,1.0,21.14978,42.66573,32.19916,65.92138,2.4659047e-11,-1.0063298e-12,4.906034,4.906034,4.8803062,-0.00044288224,0.99344844,0.99344844,1.0,5.016313,4.8803062,-0.025727853,-0.0065515437,0.0,0.31579846,0.99443114,4.0,0.0,0.0,1.0,1.0
0.0785,0.1,0.0,10229.724,1.6899141,-0.32093275,-1.940929e-08,0.31880212,0.31659922,-0.0034067016,-0.012812537,0.3136384,-0.0033515221,-60.893,-94.111824,-94.111824,46.193684,61.60858,0.0,23.726694,73.004715,1.0,1.0,0.31736338,5.035537,5.1733923,1.0,11.3017235,49.591278,16.814919,77.296906,2.313547e-11,-9.986464e-13,5.062022,5.062022,5.035537,-0.00044126544,0.99325556,0.99325556,1.0,5.1733923,5.035537,-0.02648529,-0.006744424,0.0,0.31579846,0.99425733,4.0,0.0,0.0,1.0,1.0
0.079,0.1,0.0,10228.731,2.6113179,-0.32093275,-1.940929e-08,0.31898445,0.31548777,-0.0032351273,-0.012576385,0.31346267,-0.0031791255,-56.492035,-87.743706,-87.743706,46.193684,57.577885,0.0,23.726694,73.004715,1.0,1.0,0.31625807,5.1909723,5.330472,1.0,1.1889046,55.30313,0.92421037,86.819496,2.1757951e-11,-9.822776e-13,5.218131,5.218131,5.1909723,-0.00017744034,0.9930841,0.9930841,1.0,5.330472,5.1909723,-0.027158804,-0.0069159325,0.0,0.31579846,0.99409056,4.0,0.0,0.0,1.0,1.0
0.0795,0.1,0.0,10227.62,3.5127492,-0.32093275,-1.940929e-08,0.31912026,0.31443718,-0.003040183,-0.012087842,0.31333306,-0.00298505,-50.709396,-79.15452,-79.15452,46.193684,52.14166,0.0,23.726694,73.004715,1.0,1.0,0.3152101,5.346622,5.4875517,1.0,-8.943121,59.65252,-15.090428,94.24495,2.023958e-11,-9.64612e-13,5.3743577,5.3743577,5.346622,0.00033879242,0.99293715,0.99293715,1.0,5.4875517,5.346622,-0.027735835,-0.0070628724,0.0,0.31579846,0.9939341,4.0,0.0,0.0,1.0,1.0
0.08,0.1,0.0,10226.401,4.3720765,-0.32093275,-1.940929e-08,0.31920668,0.31347328,-0.002827254,-0.01136227,0.31325206,-0.002774513,-43.677837,-68.5392,-68.5392,46.193684,45.423714,0.0,23.726694,73.004715,1.0,1.0,0.3142452,5.502489,5.6446314,1.0,-18.844751,62.52259,-30.837818,99.377014,1.8061093e-11,-9.478674e-13,5.5306954,5.5306954,5.502489,0.001091341,0.9928173,0.9928173,1.0,5.6446314,5.502489,-0.028206455,-0.0071827145,0.0,0.31579846,0.9937906,4.0,0.0,0.0,1.0,1.0
0.0805,0.1,0.0,10225.089,5.1684885,-0.32093275,-1.940929e-08,0.31924233,0.3126193,-0.002602159,-0.010420908,0.31322086,-0.0025530774,-35.56357,-56.14594,-56.14594,46.193684,37.581936,0.0,23.726694,73.004715,1.0,1.0,0.3133867,5.6585712,5.801711,1.0,-28.268818,63.832386,-45.927876,102.073814,1.5607154e-11,-9.322476e-13,5.6871347,5.6871347,5.6585712,0.0020583083,0.9927263,0.9927263,1.0,5.801711,5.6585712,-0.028563585,-0.0072736572,0.0,0.31579846,0.9936626,4.0,0.0,0.0,1.0,1.0
0.081,0.1,0.0,10223.702,5.882999,-0.32093275,-1.940929e-08,0.31922713,0.3118956,-0.0023709745,-0.009290253,0.3132393,-0.0023265018,-26.562653,-42.2712,-42.2712,46.193684,28.80492,0.0,23.726694,73.004715,1.0,1.0,0.31265515,5.81486,5.958791,1.0,-36.97731,63.539963,-59.981873,102.253075,1.3565793e-11,-9.183769e-13,5.8436627,5.8436627,5.81486,0.0032125118,0.99266535,0.99266535,1.0,5.958791,5.81486,-0.028803168,-0.0073346663,0.0,0.31579846,0.993552,4.0,0.0,0.0,1.0,1.0
0.0815,0.1,0.0,10222.257,6.4989104,-0.32093275,-1.940929e-08,0.31916234,0.31131908,-0.0021398505,-0.008001412,0.3133061,-0.0021005867,-16.896284,-27.252968,-27.252968,46.193684,19.307535,0.0,23.726694,73.004715,1.0,1.0,0.31206766,5.971341,6.1158705,1.0,-44.74815,61.644432,-72.64288,99.89585,1.1225113e-11,-9.0346995e-13,6.0002656,6.0002656,5.971341,0.004522253,0.99263453,0.99263453,1.0,6.1158705,5.971341,-0.028924229,-0.0073654945,0.0,0.31579846,0.9934606,4.0,0.0,0.0,1.0,1.0
0.082,0.1,0.0,10220.775,7.002218,-0.32093275,-1.940929e-08,0.31905067,0.31090274,-0.0019148266,-0.0065892814,0.31341854,-0.0018810246,-6.8050904,-11.462464,-11.462464,46.193684,9.325469,0.0,23.726694,73.004715,1.0,1.0,0.31163758,6.127997,6.2729497,1.0,-51.381687,58.18678,-83.58603,95.04849,9.552765e-12,-8.862165e-13,6.1569257,6.1569257,6.127997,0.0059521096,0.99263334,0.99263334,1.0,6.2729497,6.127997,-0.028928865,-0.007366675,0.0,0.31579846,0.9933898,4.0,0.0,0.0,1.0,1.0
0.0825,0.1,0.0,10219.278,7.381943,-0.32093275,-1.940929e-08,0.31889597,0.3106554,-0.001701657,-0.005091561,0.31357297,-0.0016732529,3.457365,4.7055254,4.7055254,46.193684,-0.89106,0.0,23.726694,73.004715,1.0,1.0,0.31137416,0.0016188651,0.14684425,1.0,-56.70672,53.24935,-92.52817,87.82264,8.727809e-12,-8.6853246e-13,0.030441018,0.030441018,0.0016188651,0.0074639386,0.9926605,0.9926605,1.0,0.14684425,0.0016188651,-0.028822154,-0.007339501,0.0,0.31579846,0.9933408,4.0,0.0,0.0,1.0,1.0
0.083,0.1,0.0,10217.785,7.630396,-0.32093275,-1.940929e-08,0.3187032,0.31058148,-0.0015056502,-0.0035478275,0.31376457,-0.0014823186,13.631661,20.843378,20.843378,46.193684,-11.084237,0.0,23.726694,73.004715,1.0,1.0,0.3112823,0.15855074,0.30392388,1.0,-60.585674,46.95401,-99.23646,78.39308,8.2582136e-12,-8.497352e-13,0.1871627,0.1871627,0.15855074,0.009017828,0.99271405,0.99271405,1.0,0.30392388,0.15855074,-0.028611967,-0.0072859777,0.0,0.31579846,0.99331445,4.0,0.0,0.0,1.0,1.0
0.0835,0.1,0.0,10216.317,7.7433453,-0.32093275,-1.940929e-08,0.31847823,0.31068102,-0.0013315283,-0.0019983957,0.31398773,-0.001312754,23.459906,36.542038,36.542038,46.193684,-20.995945,0.0,23.726694,73.004715,1.0,1.0,0.3113625,0.31557775,0.4610035,1.0,-62.918816,39.45891,-103.53563,66.99359,8.006224e-12,-8.3321506e-13,0.34388646,0.34388646,0.31557775,0.010573221,0.99279124,0.99279124,1.0,0.4610035,0.31557775,-0.028308734,-0.00720876,0.0,0.31579846,0.9933115,4.0,0.0,0.0,1.0,1.0
0.084,0.1,0.0,10214.895,7.7200994,-0.32093275,-1.940929e-08,0.31822765,0.31094941,-0.0011833112,-0.00048328473,0.3142361,-0.0011684689,32.693123,51.402664,51.402664,46.193684,-30.375141,0.0,23.726694,73.004715,1.0,1.0,0.31161076,0.47266823,0.6180831,1.0,-63.64722,30.954096,-105.31338,53.910713,8.559314e-12,-8.164949e-13,0.50059336,0.50059336,0.47266823,0.012090015,0.9928889,0.9928889,1.0,0.6180831,0.47266823,-0.02792511,-0.0071110707,0.0,0.31579846,0.9933324,4.0,0.0,0.0,1.0,1.0
0.0845,0.1,0.0,10213.535,7.5634947,-0.32093275,-1.940929e-08,0.31795865,0.31137788,-0.0010642281,0.00095887017,0.31450278,-0.0010526611,41.09836,65.048035,65.048035,46.193684,-38.985016,0.0,23.726694,73.004715,1.0,1.0,0.31201878,0.6297895,0.77516276,1.0,-62.754395,21.656034,-104.52382,39.47578,9.060009e-12,-7.995841e-13,0.65726507,0.65726507,0.6297895,0.013529572,0.99300337,0.99300337,1.0,0.77516276,0.6297895,-0.027475614,-0.0069966074,0.0,0.31579846,0.99337536,4.0,0.0,0.0,1.0,1.0
0.085,0.1,0.0,10212.256,7.279785,-0.32093275,-1.940929e-08,0.31767863,0.31195346,-0.0009766571,0.0022918838,0.31478056,-0.0009677474,48.465218,77.1333,77.1333,46.193684,-46.60966,0.0,23.726694,73.004715,1.0,1.0,0.31257415,0.7869082,0.9322424,1.0,-60.266552,11.801335,-101.18879,24.055487,9.8953346e-12,-7.825715e-13,0.81388444,0.81388444,0.7869082,0.014855821,0.99313056,0.99313056,1.0,0.9322424,0.7869082,-0.026976215,-0.0068694367,0.0,0.31579846,0.99343646,4.0,0.0,0.0,1.0,1.0
0.0855,0.1,0.0,10211.071,6.8784437,-0.32093275,-1.940929e-08,0.31739518,0.31265956,-0.0009220931,0.0034828826,0.315062,-0.00091531477,54.611572,87.35559,87.35559,46.193684,-53.059986,0.0,23.726694,73.004715,1.0,1.0,0.3132608,0.943992,1.0893221,1.0,-56.25148,1.6399087,-95.39693,8.041333,1.102452e-11,-7.656076e-13,0.9704359,0.9704359,0.943992,0.016036144,0.9932661,0.9932661,1.0,1.0893221,0.943992,-0.026443884,-0.0067338794,0.0,0.31579846,0.993511,4.0,0.0,0.0,1.0,1.0
0.086,0.1,0.0,10209.993,6.371873,-0.32093275,-1.940929e-08,0.31711572,0.3134763,-0.00090114126,0.004503239,0.31533977,-0.00089609454,59.38828,95.46219,95.46219,46.193684,-58.178654,0.0,23.726694,73.004715,1.0,1.0,0.31405926,1.1010097,1.2464017,1.0,-50.81613,-8.572149,-87.30063,-8.161557,1.24492335e-11,-7.486756e-13,1.1269059,1.1269059,1.1010097,0.01704225,0.9934056,0.9934056,1.0,1.2464017,1.1010097,-0.02589613,-0.0065943953,0.0,0.31579846,0.9935946,4.0,0.0,0.0,1.0,1.0
0.0865,0.1,0.0,10209.03,5.775042,-0.32093275,-1.940929e-08,0.31684738,0.31438115,-0.00091353594,0.005329242,0.3156067,-0.00090995885,62.68275,101.25696,101.25696,46.193684,-61.843952,0.0,23.726694,73.004715,1.0,1.0,0.31494755,1.2579324,1.4034814,1.0,-44.103077,-18.579672,-77.11111,-24.145851,1.5104813e-11,-7.3162906e-13,1.2832829,1.2832829,1.2579324,0.017850881,0.9935445,0.9935445,1.0,1.4034814,1.2579324,-0.025350539,-0.006455462,0.0,0.31579846,0.99368274,4.0,0.0,0.0,1.0,1.0
0.087,0.1,0.0,10208.189,5.1050534,-0.32093275,-1.940929e-08,0.31659693,0.3153496,-0.0009581799,0.0059426604,0.31585616,-0.00095593795,64.42127,104.60488,104.60488,46.193684,-63.97242,0.0,23.726694,73.004715,1.0,1.0,0.3159014,1.4147338,1.560561,1.0,-36.286003,-28.135273,-65.09169,-39.513187,1.7557065e-11,-7.1564396e-13,1.4395581,1.4395581,1.4147338,0.018444296,0.9936785,0.9936785,1.0,1.560561,1.4147338,-0.024824321,-0.0063214614,0.0,0.31579846,0.9937716,4.0,0.0,0.0,1.0,1.0
0.0875,0.1,0.0,10207.472,4.38066,-0.32093275,-1.940929e-08,0.31637034,0.31635576,-0.0010332011,0.006331136,0.31608188,-0.001032259,64.57018,105.434616,105.434616,46.193684,-64.5203,0.0,23.726694,73.004715,1.0,1.0,0.31689534,1.5713913,1.7176405,1.0,-27.564466,-37.005714,-51.54986,-53.884758,2.0802662e-11,-7.0103276e-13,1.5957252,1.5957252,1.5713913,0.018810712,0.99380344,0.99380344,1.0,1.7176405,1.5713913,-0.024333864,-0.006196568,0.0,0.31579846,0.9938577,4.0,0.0,0.0,1.0,1.0
0.088,0.1,0.0,10206.877,3.621741,-0.32093275,-1.940929e-08,0.31617302,0.31737316,-0.0011360252,0.0064883986,0.31627846,-0.001136404,63.135757,103.73909,103.73909,46.193684,-63.483803,0.0,23.726694,73.004715,1.0,1.0,0.31790304,1.7278862,1.8747202,1.0,-18.15814,-44.977615,-36.828175,-66.91092,2.3787541e-11,-6.833886e-13,1.7517805,1.7517805,1.7278862,0.018944494,0.9939154,0.9939154,1.0,1.8747202,1.7278862,-0.023894347,-0.0060846456,0.0,0.31579846,0.9939378,4.0,0.0,0.0,1.0,1.0
0.0885,0.1,0.0,10206.402,2.8487568,-0.32093275,-1.940929e-08,0.31600937,0.31837538,-0.0012634584,0.006414329,0.31644124,-0.0012651851,60.16314,99.57428,99.57428,46.193684,-60.89821,0.0,23.726694,73.004715,1.0,1.0,0.31889838,1.8842041,2.0317998,1.0,-8.300791,-51.862347,-21.294678,-78.2796,2.6406422e-11,-6.678748e-13,1.9077235,1.9077235,1.8842041,0.01884614,0.99401087,0.99401087,1.0,2.0317998,1.8842041,-0.023519361,-0.005989156,0.0,0.31579846,0.9940092,4.0,0.0,0.0,1.0,1.0
0.089,0.1,0.0,10206.042,2.0821996,-0.32093275,-1.940929e-08,0.315883,0.31933686,-0.0014117797,0.0061148144,0.3165666,-0.0014148349,55.734207,93.056305,93.056305,46.193684,-56.836082,0.0,23.726694,73.004715,1.0,1.0,0.31985584,2.0403354,2.1888795,1.0,1.7658492,-57.500057,-5.332946,-87.723366,2.928547e-11,-6.534002e-13,2.063556,2.063556,2.0403354,0.01852219,0.9940869,0.9940869,1.0,2.1888795,2.0403354,-0.023220608,-0.0059130793,0.0,0.31579846,0.9940695,4.0,0.0,0.0,1.0,1.0
0.0895,0.1,0.0,10205.785,1.3420525,-0.32093275,-1.940929e-08,0.31579643,0.32023358,-0.00157684,0.005601475,0.31665182,-0.001581111,49.96471,84.3571,84.3571,46.193684,-51.404564,0.0,23.726694,73.004715,1.0,1.0,0.32075143,2.1962748,2.3459592,1.0,11.798076,-61.762787,10.667759,-95.02486,3.0132827e-11,-6.390863e-13,2.2192824,2.2192824,2.1962748,0.01798488,0.99414116,0.99414116,1.0,2.3459592,2.1962748,-0.023007639,-0.005858847,0.0,0.31579846,0.99411654,4.0,0.0,0.0,1.0,1.0
0.09,0.1,0.0,10205.62,0.64727485,-0.32093275,-1.940929e-08,0.3157512,0.3210436,-0.001754164,0.004891211,0.31669527,-0.0017594089,43.000687,73.69887,73.69887,46.193684,-44.741985,0.0,23.726694,73.004715,1.0,1.0,0.32156315,2.3520222,2.5030386,1.0,21.55597,-64.556656,26.322027,-100.0209,2.9012286e-11,-6.2373723e-13,2.3749099,2.3749099,2.3520222,0.017251719,0.9941717,0.9941717,1.0,2.5030386,2.3520222,-0.022887655,-0.0058282935,0.0,0.31579846,0.9941486,4.0,0.0,0.0,1.0,1.0
0.0905,0.1,0.0,10205.534,0.015327806,-0.32093275,-1.940929e-08,0.31574783,0.32174757,-0.0019390573,0.0040056603,0.3166965,-0.0019448833,35.01443,61.34767,61.34767,46.193684,-37.01397,0.0,23.726694,73.004715,1.0,1.0,0.32227162,2.5075822,2.6601183,1.0,30.808771,-65.823204,41.25727,-102.60494,2.7628243e-11,-6.050911e-13,2.5304475,2.5304475,2.5075822,0.0163449,0.9941774,0.9941774,1.0,2.6601183,2.5075822,-0.022865368,-0.005822618,0.0,0.31579846,0.9941641,4.0,0.0,0.0,1.0,1.0
0.091,0.1,0.0,10205.51,-0.53824997,-0.3167941,5.9614305e-09,0.3157858,0.3223293,-0.0021267128,0.002970531,0.31665602,-0.0021325734,26.200071,47.606255,47.606255,45.91141,-28.409096,0.0,23.726694,72.64017,1.0,1.0,0.32286048,2.6629636,2.817198,1.0,39.339825,-65.539894,55.121983,-102.72823,2.558552e-11,-5.872871e-13,2.6859064,2.6859064,2.6629636,0.015290633,0.9941576,0.9941576,1.0,2.817198,2.6629636,-0.022942932,-0.00584237,0.0,0.31579846,0.9941618,4.0,0.0,0.0,1.0,1.0
0.0915,0.1,0.0,10205.532,-1.0002044,-0.3167941,5.9614305e-09,0.31586358,0.3227761,-0.002312319,0.0018148326,0.3165754,-0.0023175299,16.768904,32.80647,32.80647,45.91141,-19.1343,0.0,23.726694,72.64017,1.0,1.0,0.32331678,2.8181798,2.9742777,1.0,46.950993,-63.719894,67.59313,-100.399605,2.4081034e-11,-5.7100055e-13,2.8412998,2.8412998,2.8181798,0.0141183715,0.99411255,0.99411255,1.0,2.9742777,2.8181798,-0.02311993,-0.0058874423,0.0,0.31579846,0.9941406,4.0,0.0,0.0,1.0,1.0
0.092,0.1,0.0,10205.581,-1.3598596,-0.3167941,5.9614305e-09,0.31597877,0.32307887,-0.002491166,0.00057010015,0.3164573,-0.0024949384,6.944598,17.30144,17.30144,45.91141,-9.410131,0.0,23.726694,72.64017,1.0,1.0,0.3236312,2.9732482,3.1313572,1.0,53.46656,-60.411156,78.38268,-95.68412,2.1905639e-11,-5.5643684e-13,2.9966416,2.9966416,2.9732482,0.012859994,0.99404293,0.99404293,1.0,3.1313572,2.9732482,-0.023393428,-0.0059570875,0.0,0.31579846,0.9940998,4.0,0.0,0.0,1.0,1.0
0.0925,0.1,0.0,10205.641,-1.6093373,-0.3167941,5.9614305e-09,0.31612802,0.3232325,-0.002658751,-0.0007304857,0.3163052,-0.002660241,-3.0416658,1.4575907,1.4575908,45.91141,0.53411597,0.0,45.725746,72.64017,1.0,1.0,0.32379827,3.128189,3.288437,1.0,58.73661,-55.694946,87.24317,-88.70076,1.8491864e-11,-5.4375986e-13,3.1519473,3.1519473,3.128189,0.011548965,0.99395007,0.99395007,1.0,3.288437,3.128189,-0.02375808,-0.0060499455,0.0,0.31579846,0.9940387,4.0,0.0,0.0,1.0,1.0
0.093,0.1,0.0,10205.692,-1.7436994,-0.3167941,5.9614305e-09,0.31630722,0.3232357,-0.0028108803,-0.0020529511,0.3161234,-0.0028092468,-12.956056,-14.353258,-14.353258,45.91141,10.465257,0.0,45.725746,72.64017,1.0,1.0,0.3238163,3.283026,3.4455166,1.0,62.63985,-49.683796,93.97233,-79.61907,1.6323772e-11,-5.3356386e-13,3.3072321,3.3072321,3.283026,0.010219475,0.9938359,0.9938359,1.0,3.4455166,3.283026,-0.024206309,-0.006164086,0.0,0.31579846,0.99395686,4.0,0.0,0.0,1.0,1.0
0.0935,0.1,0.0,10205.718,-1.761013,-0.3167941,5.9614305e-09,0.3165115,0.32309094,-0.002943764,-0.0033633593,0.31591693,-0.0029382338,-22.566908,-29.761702,-29.761702,45.91141,20.151049,0.0,45.725746,72.64017,1.0,1.0,0.32368752,3.4377842,3.6025963,1.0,65.085915,-42.519005,98.41682,-68.65512,1.4345236e-11,-5.221814e-13,3.4625127,3.4625127,3.4377842,0.008905565,0.99370295,0.99370295,1.0,3.6025963,3.4377842,-0.024728514,-0.0062970645,0.0,0.31579846,0.9938541,4.0,0.0,0.0,1.0,1.0
0.094,0.1,0.0,10205.701,-1.6623383,-0.3167941,5.9614305e-09,0.3167356,0.32280457,-0.0030541066,-0.0046286955,0.3156914,-0.0030440383,-31.649456,-44.40835,-44.40835,45.91141,29.364958,0.0,45.725746,72.64017,1.0,1.0,0.3234177,3.5924914,3.7596757,1.0,66.01713,-34.367672,100.475044,-56.066696,1.1344022e-11,-5.050655e-13,3.6178048,3.6178048,3.5924914,0.0076402775,0.993554,0.993554,1.0,3.7596757,3.5924914,-0.025313346,-0.0064459904,0.0,0.31579846,0.9937315,4.0,0.0,0.0,1.0,1.0
0.0945,0.1,0.0,10205.627,-1.4516442,-0.3167941,5.9614305e-09,0.31697354,0.32238618,-0.0031391878,-0.005817571,0.3154528,-0.0031241272,-39.99046,-57.9512,-57.9512,45.91141,37.890816,0.0,45.725746,72.64017,1.0,1.0,0.32301608,3.7471755,3.9167554,1.0,65.40977,-25.419306,100.09908,-42.14789,8.565529e-12,-4.896664e-13,3.7731233,3.7731233,3.7471755,0.0064549157,0.9933924,0.9933924,1.0,3.9167554,3.7471755,-0.025947997,-0.0066076033,0.0,0.31440866,0.9935924,4.0,0.0,0.0,1.0,1.0
0.095,0.1,0.0,10205.483,-1.1356546,-0.3167941,5.9614305e-09,0.31721923,0.32184854,-0.003196931,-0.006901045,0.3152074,-0.0031766559,-47.39269,-70.07268,-70.07268,45.91141,45.527344,0.0,45.725746,72.64017,1.0,1.0,0.322495,3.9018645,4.073835,1.0,63.27473,-15.882042,97.29572,-27.223043,7.045771e-12,-4.7871977e-13,3.928483,3.928483,3.9018645,0.0053783096,0.99322164,0.99322164,1.0,4.073835,3.9018645,-0.026618557,-0.00677836,0.0,0.31440866,0.99344057,4.0,0.0,0.0,1.0,1.0
0.0955,0.1,0.0,10205.257,-0.7236318,-0.3167941,5.9614305e-09,0.31746635,0.32120726,-0.0032259596,-0.007853216,0.3149615,-0.003200506,-53.679195,-80.48636,-80.48636,45.91141,52.092487,0.0,45.725746,72.64017,1.0,1.0,0.3218696,4.0565867,4.2309146,1.0,59.65765,-5.978457,92.126564,-11.6402025,5.3914885e-12,-4.633274e-13,4.083897,4.083897,4.0565867,0.0044361306,0.99304545,0.99304545,1.0,4.2309146,4.0565867,-0.027310358,-0.0069545256,0.0,0.31440866,0.9932801,4.0,0.0,0.0,1.0,1.0
0.096,0.1,0.0,10204.94,-0.22710358,-0.3167941,5.9614305e-09,0.3177086,0.3204801,-0.0032256348,-0.008651841,0.3147214,-0.0031953063,-58.697357,-88.94325,-88.94325,45.91141,57.427536,0.0,45.725746,72.64017,1.0,1.0,0.32115728,4.211368,4.3879943,1.0,54.63838,4.058979,84.70725,4.2360044,3.6647846e-12,-4.4628334e-13,4.2393765,4.2393765,4.211368,0.003650327,0.9928677,0.9928677,1.0,4.3879943,4.211368,-0.028008357,-0.0071322694,0.0,0.31440866,0.99311507,4.0,0.0,0.0,1.0,1.0
0.0965,0.1,0.0,10204.526,0.34045812,-0.3167941,5.9614305e-09,0.31793982,0.31968674,-0.003196078,-0.009278793,0.31449315,-0.0031614306,-62.322613,-95.23756,-95.23756,45.91141,61.4009,0.0,45.725746,72.64017,1.0,1.0,0.3203773,4.3662333,4.545074,1.0,48.32981,13.992802,75.205635,20.031921,1.1624615e-12,-4.4438094e-13,4.394931,4.394931,4.3662333,0.0030386774,0.99269223,0.99269223,1.0,4.545074,4.3662333,-0.028697522,-0.007307764,0.0,0.31440866,0.9929495,4.0,0.0,0.0,1.0,1.0
0.097,0.1,0.0,10204.012,0.9639988,-0.3167941,5.9614305e-09,0.31815416,0.31884813,-0.0031381696,-0.009720434,0.31428245,-0.0030999805,-64.46174,-99.211784,-99.211784,45.91141,63.911556,0.0,45.725746,72.64017,1.0,1.0,0.31955025,4.521205,4.7021537,1.0,40.875988,23.585747,63.838932,35.37285,-1.9314567e-12,-3.201822e-13,4.5505686,4.5505686,4.521205,0.0026143966,0.9925227,0.9925227,1.0,4.7021537,4.521205,-0.02936321,-0.00747728,0.0,0.31440866,0.99278724,4.0,0.0,0.0,1.0,1.0
0.0975,0.1,0.0,10203.395,1.6272749,-0.3167941,5.9614305e-09,0.3183463,0.31798607,-0.0030535304,-0.009967964,0.31409445,-0.0030127473,-65.05564,-100.76116,-100.76116,45.91141,64.89191,0.0,45.725746,72.64017,1.0,1.0,0.31869763,4.676302,4.8592334,1.0,32.44948,32.606167,50.86981,49.891357,-4.643943e-12,3.77987e-13,4.7062936,4.7062936,4.676302,0.0023858373,0.99236274,0.99236274,1.0,4.8592334,4.676302,-0.029991537,-0.007637282,0.0,0.31440866,0.9926319,4.0,0.0,0.0,1.0,1.0
0.098,0.1,0.0,10202.677,2.3132699,-0.3167941,5.9614305e-09,0.31851146,0.3171226,-0.0029444755,-0.010017478,0.31393364,-0.002902156,-64.08152,-99.83705,-99.83705,45.91141,64.31012,0.0,45.725746,72.64017,1.0,1.0,0.31784126,4.831539,5.016313,1.0,23.247944,40.833576,36.60127,63.235783,-6.5620196e-12,9.204119e-13,4.862109,4.862109,4.831539,0.0023564047,0.99221545,0.99221545,1.0,5.016313,4.831539,-0.030569723,-0.007784516,0.0,0.31440866,0.99248654,4.0,0.0,0.0,1.0,1.0
0.0985,0.1,0.0,10201.862,3.0046237,-0.3167941,5.9614305e-09,0.31864563,0.3162794,-0.0028139527,-0.009870106,0.31380376,-0.0027711943,-61.554207,-96.44928,-96.44928,45.91141,62.171677,0.0,45.725746,72.64017,1.0,1.0,0.3170027,4.986929,5.1733923,1.0,13.490005,48.0642,21.37051,75.07877,-9.14641e-12,1.2861427e-12,5.0180154,5.0180154,4.986929,0.0025244383,0.9920839,0.9920839,1.0,5.1733923,4.986929,-0.031086413,-0.00791609,0.0,0.31440866,0.99235386,4.0,0.0,0.0,1.0,1.0
0.099,0.1,0.0,10200.957,3.6840649,-0.3167941,5.9614305e-09,0.31874573,0.31547752,-0.0026654573,-0.009531904,0.31370777,-0.002623328,-57.52669,-90.66722,-90.66722,45.91141,58.52009,0.0,45.725746,72.64017,1.0,1.0,0.3162028,5.1424785,5.330472,1.0,3.4103212,54.11637,5.541577,85.12565,-9.702642e-12,1.5527258e-12,5.1740103,5.1740103,5.1424785,0.0028833603,0.9919705,0.9919705,1.0,5.330472,5.1424785,-0.031531952,-0.008029546,0.0,0.31440866,0.99223626,4.0,0.0,0.0,1.0,1.0
0.0995,0.1,0.0,10199.97,4.33484,-0.3167941,5.9614305e-09,0.3188095,0.31473655,-0.0025029304,-0.009013661,0.3136476,-0.0024624048,-52.08965,-82.61943,-82.61943,45.91141,53.436646,0.0,45.725746,72.64017,1.0,1.0,0.31546113,5.2981906,5.4875517,1.0,-6.7459335,58.835583,-10.502913,93.122345,-1.0436525e-11,1.7213854e-12,5.330089,5.330089,5.2981906,0.003421836,0.9918771,0.9918771,1.0,5.4875517,5.2981906,-0.031898618,-0.008122916,0.0,0.31440866,0.9921357,4.0,0.0,0.0,1.0,1.0
0.1,0.1,0.0,10198.911,4.941122,-0.3167941,5.9614305e-09,0.3188358,0.31407443,-0.0023306434,-0.008330606,0.31362432,-0.002292548,-45.369904,-72.49173,-72.49173,45.91141,47.039165,0.0,45.725746,72.64017,1.0,1.0,0.3147957,5.454064,5.6446314,1.0,-16.729149,62.09905,-26.370955,98.86268,-1.1038492e-11,1.8303065e-12,5.4862447,5.4862447,5.454064,0.0041241166,0.9918052,0.9918052,1.0,5.6446314,5.454064,-0.032180805,-0.008194774,0.0,0.31440866,0.9920539,4.0,0.0,0.0,1.0,1.0
0.1005,0.1,0.0,10197.795,5.4884,-0.3167941,5.9614305e-09,0.31882438,0.31350684,-0.0021530727,-0.0075020106,0.313638,-0.0021180483,-37.527824,-60.523643,-60.523643,45.91141,39.479633,0.0,45.725746,72.64017,1.0,1.0,0.31422237,5.6100936,5.801711,1.0,-26.29171,63.819534,-41.67096,102.1946,-1.2688583e-11,1.8944e-12,5.642469,5.642469,5.6100936,0.004970454,0.9917557,0.9917557,1.0,5.801711,5.6100936,-0.03237513,-0.008244259,0.0,0.31440866,0.99199235,4.0,0.0,0.0,1.0,1.0
0.101,0.1,0.0,10196.633,5.963829,-0.3167941,5.9614305e-09,0.31877607,0.31304702,-0.0019747687,-0.006550634,0.31368777,-0.0019432475,-28.753664,-47.00325,-47.00325,45.91141,30.94081,0.0,45.725746,72.64017,1.0,1.0,0.3137544,5.7662697,5.958791,1.0,-35.19462,63.948284,-56.02196,103.02521,-1.5315749e-11,1.9356524e-12,5.7987504,5.7987504,5.7662697,0.005937636,0.9917289,0.9917289,1.0,5.958791,5.7662697,-0.032480523,-0.008271097,0.0,0.31440866,0.9919522,4.0,0.0,0.0,1.0,1.0
0.1015,0.1,0.0,10195.44,6.3565407,-0.3167941,5.9614305e-09,0.3186927,0.31270525,-0.001800225,-0.0055021294,0.31377187,-0.0017724283,-19.262886,-32.260384,-32.260384,45.91141,21.631798,0.0,45.725746,72.64017,1.0,1.0,0.3134024,5.9225793,6.1158705,1.0,-43.214043,62.47693,-69.063866,101.32425,-1.7290301e-11,1.9580325e-12,5.9550776,5.9550776,5.9225793,0.006999599,0.99172443,0.99172443,1.0,6.1158705,5.9225793,-0.03249819,-0.0082755955,0.0,0.31440866,0.9919341,4.0,0.0,0.0,1.0,1.0
0.102,0.1,0.0,10194.233,6.6578994,-0.3167941,5.9614305e-09,0.318577,0.3124887,-0.0016337516,-0.004384387,0.3138876,-0.0016097031,-9.290615,-16.65845,-16.65845,45.91141,11.782727,0.0,45.725746,72.64017,1.0,1.0,0.31317386,6.0790052,6.2729497,1.0,-50.147587,59.4382,-80.46741,97.125854,-1.8988337e-11,1.959287e-12,6.111437,6.111437,6.0790052,0.008128142,0.99174136,0.99174136,1.0,6.2729497,6.0790052,-0.032431573,-0.008258632,0.0,0.31440866,0.9919377,4.0,0.0,0.0,1.0,1.0
0.1025,0.1,0.0,10193.027,6.8617034,-0.3167941,5.9614305e-09,0.31843245,0.31240135,-0.0014793576,-0.003226744,0.31403157,-0.0014589122,0.9145996,-0.5850119,-0.5850119,45.91141,1.6386861,0.0,45.725746,72.64017,1.0,1.0,0.31307307,6.2355285,0.14684425,1.0,-55.820034,54.905434,-89.943436,90.52844,-2.110497e-11,1.9468114e-12,6.2678146,6.2678146,6.2355285,0.009293647,0.9917784,0.9917784,1.0,0.14684425,6.2355285,-0.032286234,-0.008221623,0.0,0.31440866,0.9919616,4.0,0.0,0.0,1.0,1.0
0.103,0.1,0.0,10191.838,6.9643207,-0.3167941,5.9614305e-09,0.31826332,0.3124438,-0.0013406462,-0.0020592376,0.31419966,-0.0013235285,11.097546,15.55854,15.55854,45.91141,-8.546905,0.0,45.725746,72.64017,1.0,1.0,0.31310096,0.10894173,0.30392388,1.0,-60.088326,48.99078,-97.25119,81.69265,-2.3942829e-11,1.9237255e-12,0.14101139,0.14101139,0.10894173,0.0104659,0.9918335,0.9918335,1.0,0.30392388,0.10894173,-0.03206966,-0.0081664715,0.0,0.31440866,0.992004,4.0,0.0,0.0,1.0,1.0
0.1035,0.1,0.0,10190.679,6.964758,-0.3167941,5.9614305e-09,0.3180744,0.31261328,-0.0012207265,-0.0009117982,0.3143872,-0.0012065755,21.003344,31.36789,31.36789,45.91141,-18.519213,0.0,45.725746,72.64017,1.0,1.0,0.3132552,0.26559237,0.4610035,1.0,-62.845592,41.842247,-102.205215,70.83732,-2.603671e-11,1.8987117e-12,0.29738343,0.29738343,0.26559237,0.011614897,0.9919045,0.9919045,1.0,0.4610035,0.26559237,-0.031791043,-0.008095522,0.0,0.31440866,0.99206245,4.0,0.0,0.0,1.0,1.0
0.104,0.1,0.0,10189.564,6.8646593,-0.3167941,5.9614305e-09,0.31787094,0.31290382,-0.0011221423,0.0001865411,0.31458914,-0.001110557,30.38445,46.44687,46.44687,45.91141,-28.028992,0.0,45.725746,72.64017,1.0,1.0,0.3135302,0.42227066,0.6180831,1.0,-64.024086,33.639637,-104.680595,58.233727,-2.7494873e-11,1.8697105e-12,0.4537317,0.4537317,0.42227066,0.0127115855,0.99198854,0.99198854,1.0,0.6180831,0.42227066,-0.03146102,-0.008011483,0.0,0.31440866,0.99213445,4.0,0.0,0.0,1.0,1.0
0.1045,0.1,0.0,10188.509,6.6682343,-0.3167941,5.9614305e-09,0.31765842,0.3133064,-0.0010468208,0.0012084221,0.3148001,-0.0010374015,39.00741,60.418324,60.418324,45.91141,-36.839386,0.0,45.725746,72.64017,1.0,1.0,0.31391734,0.5789518,0.77516276,1.0,-63.596897,24.589485,-104.61646,44.19814,-2.8154864e-11,1.8378825e-12,0.61004317,0.61004317,0.5789518,0.0137287,0.99208266,0.99208266,1.0,0.77516276,0.5789518,-0.031091359,-0.007917349,0.0,0.31440866,0.99221694,4.0,0.0,0.0,1.0,1.0
0.105,0.1,0.0,10187.521,6.382122,-0.3167941,5.9614305e-09,0.31744248,0.31380913,-0.0009960412,0.0021288465,0.3150146,-0.0009884231,46.659107,72.93434,72.93434,45.91141,-44.732292,0.0,45.725746,72.64017,1.0,1.0,0.31440514,0.7356113,0.9322424,1.0,-61.57842,14.919314,-102.01741,29.08307,-2.8337053e-11,1.8042349e-12,0.766306,0.766306,0.7356113,0.014641405,0.9921837,0.9921837,1.0,0.9322424,0.7356113,-0.03069465,-0.007816329,0.0,0.31440866,0.99230677,4.0,0.0,0.0,1.0,1.0
0.1055,0.1,0.0,10186.612,6.0151854,-0.3167941,5.9614305e-09,0.3172287,0.31439772,-0.0009704216,0.0029258053,0.31522706,-0.00096429844,53.15232,83.68554,83.68554,45.91141,-51.514095,0.0,45.725746,72.64017,1.0,1.0,0.31497964,0.8922256,1.0893221,1.0,-58.023605,4.8712845,-96.95306,13.267511,-2.8322504e-11,1.7683043e-12,0.9225096,0.9225096,0.8922256,0.015427933,0.99228823,0.99228823,1.0,1.0893221,0.8922256,-0.030283952,-0.007711745,0.0,0.31440866,0.9924006,4.0,0.0,0.0,1.0,1.0
0.106,0.1,0.0,10185.788,5.578251,-0.3167941,5.9614305e-09,0.31702244,0.31505585,-0.000969925,0.0035808752,0.31543213,-0.00096505944,58.330418,92.40908,92.40908,45.91141,-57.020554,0.0,45.725746,72.64017,1.0,1.0,0.31562486,1.0487727,1.2464017,1.0,-53.026005,-5.3044133,-89.55557,-2.8535066,-2.745319e-11,1.7317479e-12,1.0786451,1.0786451,1.0487727,0.01607016,0.992393,0.992393,1.0,1.2464017,1.0487727,-0.029872447,-0.0076069566,0.0,0.31440866,0.9924951,4.0,0.0,0.0,1.0,1.0
0.1065,0.1,0.0,10185.054,5.0838,-0.3167941,5.9614305e-09,0.31682885,0.31576553,-0.0009938809,0.0040795635,0.3156247,-0.0009901036,62.071022,98.8951,98.8951,45.91141,-61.12073,0.0,45.725746,72.64017,1.0,1.0,0.3163231,1.2052324,1.4034814,1.0,-46.714775,-15.35625,-80.01552,-18.87959,-2.524045e-11,1.6928552e-12,1.2347054,1.2347054,1.2052324,0.01655398,0.99249476,0.99249476,1.0,1.4034814,1.2052324,-0.029473107,-0.0075052655,0.0,0.31440866,0.99258703,4.0,0.0,0.0,1.0,1.0
0.107,0.1,0.0,10184.412,4.545615,-0.3167941,5.9614305e-09,0.3166526,0.31650773,-0.0010410217,0.0044117076,0.3158001,-0.0010382191,64.288666,102.991615,102.991615,45.91141,-63.71991,0.0,45.725746,72.64017,1.0,1.0,0.31705558,1.3615872,1.560561,1.0,-39.250782,-25.037886,-68.576035,-34.415585,-2.3766562e-11,1.6547966e-12,1.3906854,1.3906854,1.3615872,0.016869646,0.9925902,0.9925902,1.0,1.560561,1.3615872,-0.029098358,-0.007409836,0.0,0.31440866,0.99267316,4.0,0.0,0.0,1.0,1.0
