Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1075,0.1,0.0,10183.862,3.9784021,-0.3167941,5.9614305e-09,0.31649777,0.3172629,-0.0011095314,0.00457162,0.31595412,-0.0011076255,64.93631,104.607506,104.607506,45.91141,-64.76138,0.0,45.725746,72.64017,1.0,1.0,0.31780294,1.5178224,1.7176405,1.0,-30.821953,-34.11436,-55.525764,-49.081745,-2.2846823e-11,1.6192021e-12,1.5465821,1.5465821,1.5178224,0.017011922,0.9926764,0.9926764,1.0,1.7176405,1.5178224,-0.028759772,-0.007323616,0.0,0.31440866,0.99275076,4.0,0.0,0.0,1.0,1.0
0.108,0.1,0.0,10183.403,3.3973863,-0.3167941,5.9614305e-09,0.3163679,0.31801128,-0.001197105,0.0045581786,0.31608316,-0.0011960276,64.00581,103.713875,103.713875,45.91141,-64.227196,0.0,45.725746,72.64017,1.0,1.0,0.31854558,1.6739265,1.8747202,1.0,-21.63807,-42.367744,-41.190735,-62.523144,-2.1499405e-11,1.5832677e-12,1.7023942,1.7023942,1.6739265,0.016980138,0.99275076,0.99275076,1.0,1.8747202,1.6739265,-0.028467799,-0.0072492654,0.0,0.31440866,0.99281734,4.0,0.0,0.0,1.0,1.0
0.1085,0.1,0.0,10183.03,2.8179078,-0.3167941,5.9614305e-09,0.31626582,0.3187338,-0.001301016,0.0043747546,0.31618437,-0.0013006808,61.527397,100.34365,100.34365,45.91141,-62.137894,0.0,45.725746,72.64017,1.0,1.0,0.3192645,1.8298916,2.0317998,1.0,-11.925212,-49.60219,-25.925508,-74.418144,-1.812098e-11,1.5506953e-12,1.8581231,1.8581231,1.8298916,0.016778179,0.9928109,0.9928109,1.0,2.0317998,1.8298916,-0.028231507,-0.0071890946,0.0,0.31440866,0.99287075,4.0,0.0,0.0,1.0,1.0
0.109,0.1,0.0,10182.736,2.2550194,-0.3167941,5.9614305e-09,0.3161936,0.31941223,-0.0014181896,0.004029042,0.31625557,-0.0014184674,57.56818,94.589645,94.589645,45.91141,-58.55125,0.0,45.725746,72.64017,1.0,1.0,0.31994155,1.985713,2.1888795,1.0,-1.9200057,-55.648174,-10.103951,-84.485695,-1.302258e-11,1.514937e-12,2.0137715,2.0137715,1.985713,0.016414177,0.992855,0.992855,1.0,2.1888795,1.985713,-0.028058395,-0.007145012,0.0,0.31440866,0.99290913,4.0,0.0,0.0,1.0,1.0
0.1095,0.1,0.0,10182.514,1.7230982,-0.3167941,5.9614305e-09,0.3161526,0.32002985,-0.0015452825,0.0035327594,0.3162954,-0.0015459806,52.229885,86.60118,86.60118,45.91141,-53.56023,0.0,45.725746,72.64017,1.0,1.0,0.32055992,2.14139,2.3459592,1.0,8.136167,-60.36605,5.8901787,-92.49136,-7.759714e-12,1.4819395e-12,2.1693444,2.1693444,2.14139,0.015900321,0.99288154,0.99288154,1.0,2.3459592,2.14139,-0.027954217,-0.007118483,0.0,0.31440866,0.9929309,4.0,0.0,0.0,1.0,1.0
0.11,0.1,0.0,10182.352,1.235487,-0.3167941,5.9614305e-09,0.3161433,0.32057178,-0.0016787647,0.0029012728,0.31630334,-0.0016796145,45.64587,76.57953,76.57953,45.91141,-47.29018,0.0,45.725746,72.64017,1.0,1.0,0.32110476,2.2969255,2.5030386,1.0,18.00284,-63.648712,21.672499,-98.25202,-3.667694e-12,1.4560474e-12,2.3248484,2.3248484,2.2969255,0.015252408,0.9928895,0.9928895,1.0,2.5030386,2.2969255,-0.027922878,-0.0071105026,0.0,0.31440866,0.9929348,4.0,0.0,0.0,1.0,1.0
0.1105,0.1,0.0,10182.239,0.8041672,-0.3167941,5.9614305e-09,0.31616548,0.32102537,-0.0018150025,0.002153104,0.31627965,-0.0018156581,37.977554,64.77225,64.77225,45.91141,-39.895405,0.0,45.725746,72.64017,1.0,1.0,0.32156324,2.4523253,2.6601183,1.0,27.445919,-65.42347,36.866955,-101.639206,-5.1348373e-13,1.4245777e-12,2.4802916,2.4802916,2.4523253,0.01448935,0.99287844,0.99287844,1.0,2.6601183,2.4523253,-0.027966363,-0.007121576,0.0,0.31440866,0.99291986,4.0,0.0,0.0,1.0,1.0
0.111,0.1,0.0,10182.163,0.43947724,-0.31712833,5.984701e-09,0.3162181,0.32138044,-0.0019503445,0.0013094447,0.3162254,-0.0019503897,29.410362,51.466816,51.466816,45.88392,-31.555264,0.0,45.725746,72.67998,1.0,1.0,0.32192507,2.607599,2.817198,1.0,36.24281,-65.653175,51.11428,-102.5811,1.7894361e-12,1.3971905e-12,2.6356838,2.6356838,2.607599,0.013632679,0.9928483,0.9928483,1.0,2.817198,2.607599,-0.028084723,-0.007151716,0.0,0.31440866,0.99288607,4.0,0.0,0.0,1.0,1.0
0.1115,0.1,0.0,10182.111,0.14987846,-0.31712833,5.984701e-09,0.31629944,0.32162958,-0.0020812047,0.00039350224,0.31614244,-0.0020801716,20.14935,36.983517,36.98352,45.88392,-22.469841,0.0,45.725746,72.67998,1.0,1.0,0.32218257,2.7627592,2.9742777,1.0,44.187172,-64.336525,64.0798,-101.063324,3.815884e-12,1.3720202e-12,2.7910352,2.7910352,2.7627592,0.012705884,0.9927996,0.9927996,1.0,2.9742777,2.7627592,-0.028276097,-0.0072004492,0.0,0.31440866,0.99283385,4.0,0.0,0.0,1.0,1.0
0.112,0.1,0.0,10182.07,-0.058224592,-0.31712833,5.984701e-09,0.31640705,0.32176813,-0.0022041448,-0.0005700979,0.31603324,-0.0022015409,10.414506,21.667929,21.667929,45.88392,-12.855362,0.0,45.725746,72.67998,1.0,1.0,0.32233092,2.9178205,3.1313572,1.0,51.09323,-61.507736,75.46053,-97.12846,5.0350587e-12,1.3392445e-12,2.9463573,2.9463573,2.9178205,0.011733824,0.9927332,0.9927332,1.0,3.1313572,2.9178205,-0.028536797,-0.007266836,0.0,0.31440866,0.9927641,4.0,0.0,0.0,1.0,1.0
0.1125,0.1,0.0,10182.025,-0.18060756,-0.31712833,5.984701e-09,0.31653795,0.32179442,-0.0023159538,-0.00155595,0.31590098,-0.0023112935,0.4358993,5.8830805,5.8830805,45.88392,-2.9393613,0.0,45.725746,72.67998,1.0,1.0,0.32236812,3.0728006,3.288437,1.0,56.799603,-57.2355,84.99143,-90.87451,6.314789e-12,1.3150387e-12,3.101662,3.101662,3.0728006,0.010742062,0.9926505,0.9926505,1.0,3.288437,3.0728006,-0.028861418,-0.0073494995,0.0,0.31440866,0.9926783,4.0,0.0,0.0,1.0,1.0
0.113,0.1,0.0,10181.965,-0.2152917,-0.31712833,5.984701e-09,0.3166885,0.3217096,-0.002413722,-0.0025385276,0.31574935,-0.002406564,-9.551306,-9.99855,-9.99855,45.88392,7.0442667,0.0,45.725746,72.67998,1.0,1.0,0.32229504,3.227718,3.4455166,1.0,61.17263,-51.621326,92.45082,-82.45227,7.2382573e-12,1.2865125e-12,3.256961,3.256961,3.227718,0.009756225,0.99255335,0.99255335,1.0,3.4455166,3.227718,-0.029243002,-0.0074466695,0.0,0.31440866,0.9925781,4.0,0.0,0.0,1.0,1.0
0.1135,0.1,0.0,10181.875,-0.16255172,-0.31712833,5.984701e-09,0.31685475,0.3215176,-0.0024949098,-0.003492797,0.31558248,-0.002484892,-19.311886,-25.603106,-25.603106,45.88392,16.860298,0.0,45.725746,72.67998,1.0,1.0,0.3221153,3.3825936,3.6025963,1.0,64.10918,-44.797295,97.66492,-72.06181,7.402003e-12,1.2589286e-12,3.412267,3.412267,3.3825936,0.008801379,0.9924438,0.9924438,1.0,3.6025963,3.3825936,-0.029673235,-0.0075562275,0.0,0.31440866,0.99246573,4.0,0.0,0.0,1.0,1.0
0.114,0.1,0.0,10181.744,-0.024867557,-0.31712833,5.984701e-09,0.31703225,0.321225,-0.0025574088,-0.00439488,0.3154048,-0.0025442806,-28.615591,-40.563374,-40.563374,45.88392,26.277222,0.0,45.725746,72.67998,1.0,1.0,0.3218352,3.5374484,3.7596757,1.0,65.53885,-36.92326,100.511406,-59.94803,8.05261e-12,1.2399154e-12,3.567591,3.567591,3.5374484,0.007901389,0.99232423,0.99232423,1.0,3.7596757,3.5374484,-0.030142665,-0.007675767,0.0,0.31440866,0.99234354,4.0,0.0,0.0,1.0,1.0
0.1145,0.1,0.0,10181.563,0.193177,-0.31712833,5.984701e-09,0.31721643,0.32084078,-0.0025995928,-0.005222517,0.315221,-0.0025832404,-37.242123,-54.526665,-54.526665,45.88392,35.072224,0.0,45.725746,72.67998,1.0,1.0,0.32146335,3.6923032,3.9167554,1.0,65.42563,-28.183508,100.92208,-46.395416,8.544835e-12,1.2150642e-12,3.722944,3.722944,3.6923032,0.0070784,0.99219733,0.99219733,1.0,3.9167554,3.6923032,-0.030640958,-0.007802656,0.0,0.31460735,0.99221414,4.0,0.0,0.0,1.0,1.0
0.115,0.1,0.0,10181.323,0.48504514,-0.31712833,5.984701e-09,0.31740254,0.32037613,-0.0026203596,-0.0059557008,0.31503588,-0.0026008212,-44.985966,-67.16246,-67.16246,45.88392,43.03607,0.0,45.725746,72.67998,1.0,1.0,0.32101056,3.8471792,4.073835,1.0,63.768898,-18.782932,98.8845,-31.722036,8.11612e-12,1.186917e-12,3.8783362,3.8783362,3.8471792,0.0063522654,0.9920659,0.9920659,1.0,4.073835,3.8471792,-0.031157168,-0.007934107,0.0,0.31460735,0.9920804,4.0,0.0,0.0,1.0,1.0
0.1155,0.1,0.0,10181.016,0.8424423,-0.31712833,5.984701e-09,0.3175858,0.31984392,-0.0026191585,-0.0065770466,0.31485412,-0.00259663,-51.661057,-78.16973,-78.16973,45.88392,49.97783,0.0,45.725746,72.67998,1.0,1.0,0.3204895,4.0020967,4.2309146,1.0,60.603775,-8.942717,94.44255,-16.272821,7.73504e-12,1.1560736e-12,4.0337768,4.0337768,4.0020967,0.005740172,0.99193275,0.99193275,1.0,4.2309146,4.0020967,-0.031680018,-0.00806725,0.0,0.31460735,0.991945,4.0,0.0,0.0,1.0,1.0
0.116,0.1,0.0,10180.638,1.25555,-0.31712833,5.984701e-09,0.3177616,0.31925866,-0.002596005,-0.0070722005,0.31468034,-0.0025708324,-57.105133,-87.28378,-87.28378,45.88392,55.72928,0.0,45.725746,72.67998,1.0,1.0,0.3199143,4.157074,4.3879943,1.0,56.000744,1.1043905,87.696014,-0.41222996,7.358263e-12,1.1279439e-12,4.1892724,4.1892724,4.157074,0.005256192,0.9918008,0.9918008,1.0,4.3879943,4.157074,-0.032198183,-0.0081992,0.0,0.31460735,0.9918111,4.0,0.0,0.0,1.0,1.0
0.1165,0.1,0.0,10180.184,1.7132934,-0.31712833,5.984701e-09,0.31792548,0.31863576,-0.0025514816,-0.007430172,0.31451887,-0.0025241422,-61.18374,-94.28257,-94.28257,45.88392,60.14903,0.0,45.725746,72.67998,1.0,1.0,0.31930017,4.3121285,4.545074,1.0,50.06455,11.11919,78.79893,15.483647,6.3678667e-12,1.0975155e-12,4.344829,4.344829,4.3121285,0.004911021,0.9916729,0.9916729,1.0,4.545074,4.3121285,-0.03270059,-0.008327137,0.0,0.31460735,0.9916813,4.0,0.0,0.0,1.0,1.0
0.117,0.1,0.0,10179.653,2.203633,-0.31712833,5.984701e-09,0.3180734,0.31799155,-0.0024867195,-0.007643548,0.31437364,-0.0024577945,-63.793755,-98.99225,-98.99225,45.88392,63.12614,0.0,45.725746,72.67998,1.0,1.0,0.31866318,4.467275,4.7021537,1.0,42.932316,20.861439,67.95681,31.03544,5.8286154e-12,1.062536e-12,4.5004516,4.5004516,4.467275,0.0047117253,0.99155164,0.99155164,1.0,4.7021537,4.467275,-0.03317669,-0.008448374,0.0,0.31460735,0.9915584,4.0,0.0,0.0,1.0,1.0
0.1175,0.1,0.0,10179.047,2.7138784,-0.31712833,5.984701e-09,0.31820172,0.3173425,-0.00240337,-0.007708611,0.31424814,-0.0023735086,-64.86631,-101.29188,-101.29188,45.88392,64.58322,0.0,45.725746,72.67998,1.0,1.0,0.3180196,4.622525,4.8592334,1.0,34.770844,30.095469,55.422714,45.869167,5.5446515e-12,1.0294296e-12,4.6561418,4.6561418,4.622525,0.0046616364,0.9914396,0.9914396,1.0,4.8592334,4.622525,-0.03361671,-0.008560425,0.0,0.31460735,0.9914447,4.0,0.0,0.0,1.0,1.0
0.118,0.1,0.0,10178.367,3.2310097,-0.31712833,5.984701e-09,0.31830737,0.31670496,-0.0023035568,-0.007625429,0.3141453,-0.0022734362,-64.36903,-101.1171,-101.1171,45.88392,64.478806,0.0,45.725746,72.67998,1.0,1.0,0.31738567,4.777889,5.016313,1.0,25.773134,38.5959,41.492027,59.625076,4.7425063e-12,9.994491e-13,4.8119006,4.8119006,4.777889,0.004760318,0.9913389,0.9913389,1.0,5.016313,4.777889,-0.034011915,-0.008661063,0.0,0.31460735,0.99134266,4.0,0.0,0.0,1.0,1.0
0.1185,0.1,0.0,10177.619,3.742007,-0.31712833,5.984701e-09,0.31838793,0.31609488,-0.002189815,-0.0073977807,0.31406742,-0.0021600996,-62.30746,-98.46259,-98.46259,45.88392,62.809,0.0,45.725746,72.67998,1.0,1.0,0.31677726,4.9333715,5.1733923,1.0,16.154152,46.15331,26.49614,71.96645,3.1800476e-12,9.661032e-13,4.9677267,4.9677267,4.9333715,0.0050035794,0.99125165,0.99125165,1.0,5.1733923,4.9333715,-0.034354802,-0.008748379,0.0,0.31460735,0.99125403,4.0,0.0,0.0,1.0,1.0
0.119,0.1,0.0,10176.809,4.2341743,-0.31712833,5.984701e-09,0.31844157,0.3155272,-0.0020650201,-0.0070330556,0.31401616,-0.0020363224,-58.725533,-93.38318,-93.38318,45.88392,59.608162,0.0,45.725746,72.67998,1.0,1.0,0.3162093,5.088977,5.330472,1.0,6.145866,52.579666,10.795022,82.58816,1.6362849e-12,9.368428e-13,5.123616,5.123616,5.088977,0.0053836284,0.99117917,0.99117917,1.0,5.330472,5.088977,-0.03463929,-0.008820822,0.0,0.31460735,0.9911804,4.0,0.0,0.0,1.0,1.0
0.1195,0.1,0.0,10175.942,4.695452,-0.31712833,5.984701e-09,0.3184673,0.31501573,-0.0019323038,-0.0065420093,0.31399244,-0.0019051527,-53.705124,-85.993515,-85.993515,45.88392,54.948715,0.0,45.725746,72.67998,1.0,1.0,0.31569552,5.2447047,5.4875517,1.0,-4.0083117,57.713432,-5.2311997,91.22471,1.05734906e-13,9.156614e-13,5.2795653,5.2795653,5.2447047,0.005889305,0.9911228,0.9911228,1.0,5.4875517,5.2447047,-0.034860853,-0.008877244,0.0,0.31460735,0.9911229,4.0,0.0,0.0,1.0,1.0
0.12,0.1,0.0,10175.031,5.1147146,-0.31712833,5.984701e-09,0.3184648,0.3145726,-0.0017949652,-0.0059384955,0.3139965,-0.0017697805,-47.364513,-76.46611,-76.46611,45.88392,48.939846,0.0,45.725746,72.67998,1.0,1.0,0.31524822,5.400551,5.6446314,1.0,-14.0595665,61.42408,-21.191444,97.657555,-1.3927493e-12,8.954374e-13,5.4355674,5.4355674,5.400551,0.006506414,0.9910831,0.9910831,1.0,5.6446314,5.400551,-0.035016622,-0.00891691,0.0,0.31460735,0.9910823,4.0,0.0,0.0,1.0,1.0
0.1205,0.1,0.0,10174.083,5.482037,-0.31712833,5.984701e-09,0.31843457,0.31420806,-0.0016563771,-0.00523904,0.31402776,-0.0016334546,-39.85584,-65.02786,-65.02786,45.88392,41.725216,0.0,45.725746,72.67998,1.0,1.0,0.31487778,5.556509,5.801711,1.0,-23.760038,63.615875,-36.69346,101.72131,-2.2779738e-12,8.670525e-13,5.5916147,5.5916147,5.556509,0.0072180554,0.9910605,0.9910605,1.0,5.801711,5.556509,-0.03510544,-0.008939527,0.0,0.31460735,0.9910588,4.0,0.0,0.0,1.0,1.0
0.121,0.1,0.0,10173.11,5.7889347,-0.31712833,5.984701e-09,0.3183778,0.3139304,-0.0015198902,-0.004462449,0.3140851,-0.0014993974,-31.361511,-51.954895,-51.954895,45.88392,33.47963,0.0,45.725746,72.67998,1.0,1.0,0.31459257,5.71257,5.958791,1.0,-32.869312,64.23083,-51.353905,103.3088,-2.7748906e-12,1.1040832e-12,5.7476983,5.7476983,5.71257,0.008005139,0.9910548,0.9910548,1.0,5.958791,5.71257,-0.035127856,-0.008945235,0.0,0.31460735,0.9910523,4.0,0.0,0.0,1.0,1.0
0.1215,0.1,0.0,10172.124,6.028564,-0.31712833,5.984701e-09,0.31829637,0.31374544,-0.0013887415,-0.0036292607,0.31416664,-0.0013707234,-22.08971,-37.566006,-37.566006,45.88392,24.404762,0.0,45.725746,72.67998,1.0,1.0,0.3143987,5.8687224,6.1158705,1.0,-41.16083,63.25054,-64.80845,102.37445,-4.737014e-12,1.5192594e-12,5.9038086,5.9038086,5.8687224,0.008846866,0.9910654,0.9910654,1.0,6.1158705,5.8687224,-0.03508611,-0.008934605,0.0,0.31460735,0.99106234,4.0,0.0,0.0,1.0,1.0
0.122,0.1,0.0,10171.137,6.1958766,-0.31712833,5.984701e-09,0.31819275,0.31365672,-0.0012659678,-0.0027612282,0.31426993,-0.0012503605,-12.269054,-22.214672,-22.214672,45.88392,14.724048,0.0,45.725746,72.67998,1.0,1.0,0.31429988,6.024952,6.2729497,1.0,-48.427998,60.697052,-76.72152,98.936195,-6.2840067e-12,1.7928568e-12,6.059936,6.059936,6.024952,0.009721282,0.9910914,0.9910914,1.0,6.2729497,6.024952,-0.034984034,-0.008908611,0.0,0.31460735,0.99108773,4.0,0.0,0.0,1.0,1.0
0.1225,0.1,0.0,10170.158,6.2877326,-0.31712833,5.984701e-09,0.31807002,0.31366518,-0.0011543263,-0.0018807248,0.31439206,-0.0011409783,-2.1426313,-6.2800174,-6.2800174,45.88392,4.6768575,0.0,45.725746,72.67998,1.0,1.0,0.31429744,6.181242,0.14684425,1.0,-54.48979,56.632423,-86.7954,93.07542,-6.6354288e-12,1.9765478e-12,6.2160687,6.2160687,6.181242,0.010605865,0.9911314,0.9911314,1.0,0.14684425,6.181242,-0.034826927,-0.008868604,0.0,0.31460735,0.99112725,4.0,0.0,0.0,1.0,1.0
0.123,0.1,0.0,10169.201,6.3029585,-0.31712833,5.984701e-09,0.31793165,0.31376934,-0.0010562264,-0.0010101633,0.31452954,-0.001044924,8.038452,9.843138,9.843138,45.88392,-5.4878135,0.0,45.725746,72.67998,1.0,1.0,0.31439006,0.05439052,0.30392388,1.0,-59.195663,51.15721,-94.778336,84.935196,-6.6885165e-12,2.095162e-12,0.08901193,0.08901193,0.05439052,0.011478126,0.99118376,0.99118376,1.0,0.30392388,0.05439052,-0.03462141,-0.00881627,0.0,0.31460735,0.99117917,4.0,0.0,0.0,1.0,1.0
0.1235,0.1,0.0,10168.276,6.2423544,-0.31712833,5.984701e-09,0.31778145,0.31396526,-0.0009736741,-0.00017142267,0.31467873,-0.0009641674,18.021753,25.754711,25.754711,45.88392,-15.51797,0.0,45.725746,72.67998,1.0,1.0,0.31457418,0.21075007,0.4610035,1.0,-62.42956,44.40781,-100.471375,74.71666,-6.4038987e-12,2.160646e-12,0.2451253,0.2451253,0.21075007,0.012316172,0.9912464,0.9912464,1.0,0.4610035,0.21075007,-0.034375224,-0.008753579,0.0,0.31460735,0.9912415,4.0,0.0,0.0,1.0,1.0
0.124,0.1,0.0,10167.393,6.108653,-0.31712833,5.984701e-09,0.31762353,0.31424668,-0.00090822903,0.00061476254,0.31483558,-0.00090025703,27.560213,41.059998,41.059998,45.88392,-25.165316,0.0,45.725746,72.67998,1.0,1.0,0.31484377,0.36711678,0.6180831,1.0,-64.112946,36.552734,-103.73371,62.673714,-4.5263923e-12,2.1898462e-12,0.4012138,0.4012138,0.36711678,0.013099325,0.9913173,0.9913173,1.0,0.6180831,0.36711678,-0.03409701,-0.0086827325,0.0,0.31460735,0.9913121,4.0,0.0,0.0,1.0,1.0
0.1245,0.1,0.0,10166.558,5.906425,-0.31712833,5.984701e-09,0.31746203,0.31460527,-0.0008609755,0.0013292978,0.31499597,-0.00085428735,36.418663,55.380142,55.380142,45.88392,-34.19181,0.0,45.725746,72.67998,1.0,1.0,0.31519085,0.5234722,0.77516276,1.0,-64.20671,27.78805,-104.486336,49.106194,-1.7573822e-12,2.194756e-12,0.55726826,0.55726826,0.5234722,0.013808574,0.9913939,0.9913939,1.0,0.77516276,0.5234722,-0.033796072,-0.008606099,0.0,0.31460735,0.9913885,4.0,0.0,0.0,1.0,1.0
0.125,0.1,0.0,10165.781,5.641936,-0.31712833,5.984701e-09,0.31730118,0.31503072,-0.0008325074,0.0019551988,0.3151558,-0.0008268786,44.379936,68.362076,68.362076,45.88392,-42.375866,0.0,45.725746,72.67998,1.0,1.0,0.31560537,0.67979854,0.9322424,1.0,-62.711952,18.332014,-102.71388,34.351803,-5.6242397e-13,2.1822737e-12,0.7132807,0.7132807,0.67979854,0.014427127,0.99147385,0.99147385,1.0,0.9322424,0.67979854,-0.03348213,-0.008526155,0.0,0.31460735,0.9914683,4.0,0.0,0.0,1.0,1.0
0.1255,0.1,0.0,10165.067,5.3229628,-0.31712833,5.984701e-09,0.31714505,0.3155112,-0.00082292693,0.0024780277,0.315311,-0.000818168,51.250366,79.687645,79.687645,45.88392,-49.518,0.0,45.725746,72.67998,1.0,1.0,0.31607574,0.8360789,1.0893221,1.0,-59.66959,8.419222,-98.46463,18.776985,2.6075398e-13,2.1567951e-12,0.869244,0.869244,0.8360789,0.014940763,0.99155456,0.99155456,1.0,1.0893221,0.8360789,-0.03316506,-0.008445414,0.0,0.31460735,0.9915489,4.0,0.0,0.0,1.0,1.0
0.126,0.1,0.0,10164.42,4.958571,-0.31712833,5.984701e-09,0.31699753,0.3160336,-0.0008318554,0.0028862625,0.3154577,-0.0008278147,56.86455,89.08162,89.08162,45.88392,-55.445786,0.0,45.725746,72.67998,1.0,1.0,0.31658906,0.9922979,1.2464017,1.0,-55.158924,-1.7056295,-91.84879,2.7671711,6.666305e-13,2.2896637e-12,1.0251526,1.0251526,0.9922979,0.015338214,0.99163365,0.99163365,1.0,1.2464017,0.9922979,-0.03285464,-0.008366365,0.0,0.31460735,0.9916279,4.0,0.0,0.0,1.0,1.0
0.1265,0.1,0.0,10163.842,4.5588603,-0.31712833,5.984701e-09,0.31686223,0.31658387,-0.0008584559,0.0031714835,0.3155923,-0.00085501536,61.08924,96.31838,96.31838,45.88392,-60.01793,0.0,45.725746,72.67998,1.0,1.0,0.31713152,1.1484419,1.4034814,1.0,-49.29515,-11.794089,-83.03503,-13.283353,1.220734e-12,2.584022e-12,1.1810021,1.1810021,1.1484419,0.015611384,0.9917086,0.9917086,1.0,1.4034814,1.1484419,-0.032560293,-0.00829141,0.0,0.31460735,0.9917028,4.0,0.0,0.0,1.0,1.0
0.127,0.1,0.0,10163.333,4.134686,-0.31712833,5.984701e-09,0.31674233,0.31714755,-0.00090146594,0.0033286028,0.3157115,-0.0008985321,63.826275,101.227135,101.227135,45.88392,-63.12748,0.0,45.725746,72.67998,1.0,1.0,0.3176888,1.3044994,1.560561,1.0,-42.22601,-21.600264,-72.24552,-28.981613,1.8895454e-12,2.7621132e-12,1.3367902,1.3367902,1.3044994,0.015755495,0.9917772,0.9917772,1.0,1.560561,1.3044994,-0.03229086,-0.0082228,0.0,0.31460735,0.99177146,4.0,0.0,0.0,1.0,1.0
0.1275,0.1,0.0,10162.893,3.697365,-0.31712833,5.984701e-09,0.31664065,0.31770992,-0.00095923885,0.003355905,0.31581253,-0.0009567302,65.014534,103.69553,103.69553,45.88392,-64.70402,0.0,45.725746,72.67998,1.0,1.0,0.3182463,1.4604611,1.7176405,1.0,-34.127644,-30.886889,-59.749695,-43.945835,2.3880947e-12,2.8650862e-12,1.4925156,1.4925156,1.4604611,0.015769195,0.99183744,0.99183744,1.0,1.7176405,1.4604611,-0.03205439,-0.008162584,0.0,0.31460735,0.9918317,4.0,0.0,0.0,1.0,1.0
0.128,0.1,0.0,10162.518,3.258376,-0.31712833,5.984701e-09,0.3165594,0.3182566,-0.0010297929,0.003255074,0.31589314,-0.0010276256,64.63092,103.67169,103.67169,45.88392,-64.71487,0.0,45.725746,72.67998,1.0,1.0,0.3187897,1.6163205,1.8747202,1.0,-25.199903,-39.431015,-45.856884,-57.814804,2.8490777e-12,2.920273e-12,1.6481785,1.6481785,1.6163205,0.01565449,0.99188745,0.99188745,1.0,1.8747202,1.6163205,-0.031857945,-0.008112559,0.0,0.31460735,0.9918818,4.0,0.0,0.0,1.0,1.0
0.1285,0.1,0.0,10162.204,2.8290572,-0.31712833,5.984701e-09,0.31650034,0.31877378,-0.0011108662,0.0030309912,0.31595156,-0.0011089401,62.690346,101.16463,101.16463,45.88392,-63.16537,0.0,45.725746,72.67998,1.0,1.0,0.31930527,1.7720736,2.0317998,1.0,-15.66116,-47.029186,-30.90819,-70.25644,4.0724776e-12,2.9377204e-12,1.803781,1.803781,1.7720736,0.015416673,0.9919258,0.9919258,1.0,2.0317998,1.7720736,-0.03170743,-0.0080742305,0.0,0.31460735,0.99192023,4.0,0.0,0.0,1.0,1.0
0.129,0.1,0.0,10161.944,2.4203174,-0.31712833,5.984701e-09,0.31646454,0.3192487,-0.0011999753,0.0026916869,0.31598663,-0.001198163,59.24485,96.2432,96.2432,45.88392,-60.098186,0.0,45.725746,72.67998,1.0,1.0,0.31978023,1.9277191,2.1888795,1.0,-5.7428627,-53.501987,-15.267784,-80.97542,5.271848e-12,3.020226e-12,1.9593266,1.9593266,1.9277191,0.015064074,0.9919512,0.9919512,1.0,2.1888795,1.9277191,-0.031607468,-0.008048776,0.0,0.31460735,0.9919458,4.0,0.0,0.0,1.0,1.0
0.1295,0.1,0.0,10161.733,2.0423603,-0.31712833,5.984701e-09,0.31645262,0.3196699,-0.0012944788,0.00224794,0.31599778,-0.0012926182,54.381855,89.0336,89.0336,45.88392,-55.59181,0.0,45.725746,72.67998,1.0,1.0,0.32020307,2.0832584,2.3459592,1.0,4.3160768,-58.697933,0.6861066,-89.7197,6.721994e-12,3.226881e-12,2.1148198,2.1148198,2.0832584,0.01460783,0.99196297,0.99196297,1.0,2.3459592,2.0832584,-0.031561326,-0.008037025,0.0,0.31460735,0.99195766,4.0,0.0,0.0,1.0,1.0
0.13,0.1,0.0,10161.562,1.7044345,-0.31712833,5.984701e-09,0.31646448,0.32002738,-0.001391642,0.0017130384,0.3159851,-0.001389534,48.22169,79.715614,79.715614,45.88392,-49.75825,0.0,45.725746,72.67998,1.0,1.0,0.32056376,2.2386959,2.5030386,1.0,14.274899,-62.49659,16.570286,-96.285904,8.0923965e-12,3.356239e-12,2.2702665,2.2702665,2.2386959,0.014061506,0.9919606,0.9919606,1.0,2.5030386,2.2386959,-0.03157082,-0.008039443,0.0,0.31460735,0.9919554,4.0,0.0,0.0,1.0,1.0
0.1305,0.1,0.0,10161.42,1.4146141,-0.31712833,5.984701e-09,0.3164995,0.3203131,-0.0014887019,0.0011023533,0.3159493,-0.0014861139,40.91446,68.5178,68.5178,45.88392,-42.740097,0.0,45.725746,72.67998,1.0,1.0,0.32085407,2.3940375,2.6601183,1.0,23.896517,-64.810974,32.005543,-100.523346,9.500647e-12,3.4344444e-12,2.425674,2.425674,2.3940375,0.013440749,0.9919439,0.9919439,1.0,2.6601183,2.3940375,-0.031636313,-0.008056121,0.0,0.31460735,0.9919389,4.0,0.0,0.0,1.0,1.0
0.131,0.1,0.0,10161.299,1.1796122,-0.31712833,5.984701e-09,0.31655645,0.3205209,-0.0015829332,0.00043291203,0.31589153,-0.0015796083,32.636345,55.71162,55.71162,45.849102,-34.70695,0.0,45.725746,72.68729,1.0,1.0,0.32106772,2.5492928,2.817198,1.0,32.952835,-65.58918,46.625298,-102.33692,1.1273072e-11,3.4605769e-12,2.5810494,2.5810494,2.5492928,0.012762819,0.9919132,0.9919132,1.0,2.817198,2.5492928,-0.031756733,-0.008086786,0.0,0.31460735,0.99190843,4.0,0.0,0.0,1.0,1.0
0.1315,0.1,0.0,10161.1875,1.0046346,-0.31719294,-5.899188e-09,0.31663364,0.32064673,-0.0016717124,-0.00027706174,0.31581363,-0.001667383,23.58545,41.6049,41.6049,45.849102,-25.851376,0.0,45.725746,72.68729,1.0,1.0,0.32120052,2.7044723,2.9742777,1.0,41.22977,-64.815216,60.083775,-101.688675,1.2559141e-11,3.4566757e-12,2.7364018,2.7364018,2.7044723,0.012046122,0.9918692,0.9918692,1.0,2.9742777,2.7044723,-0.03192961,-0.008130808,0.0,0.31460735,0.99186456,4.0,0.0,0.0,1.0,1.0
0.132,0.1,0.0,10161.077,0.89327496,-0.31719294,-5.899188e-09,0.31672883,0.3206887,-0.0017525782,-0.0010086183,0.31571785,-0.0017469841,13.9772415,26.534578,26.534578,45.849102,-16.38447,0.0,45.725746,72.68729,1.0,1.0,0.32125032,2.8595886,3.1313572,1.0,48.531914,-62.509155,72.0636,-98.598175,1.2721433e-11,3.4291547e-12,2.8917398,2.8917398,2.8595886,0.01130974,0.99181277,0.99181277,1.0,3.1313572,2.8595886,-0.03215116,-0.008187225,0.0,0.31460735,0.99180835,4.0,0.0,0.0,1.0,1.0
0.1325,0.1,0.0,10160.957,0.8474522,-0.31719294,-5.899188e-09,0.31683943,0.32064703,-0.0018232908,-0.001742573,0.31560686,-0.0018161979,4.039729,10.859001,10.859001,45.849102,-6.5310826,0.0,45.725746,72.68729,1.0,1.0,0.32121718,3.014656,3.288437,1.0,54.686783,-58.72651,82.28265,-93.141655,1.2020125e-11,3.389031e-12,3.0470724,3.0470724,3.014656,0.010572959,0.99174523,0.99174523,1.0,3.288437,3.014656,-0.0324164,-0.008254768,0.0,0.31460735,0.991741,4.0,0.0,0.0,1.0,1.0
0.133,0.1,0.0,10160.818,0.8673918,-0.31719294,-5.899188e-09,0.31696242,0.32052413,-0.0018818834,-0.0024599805,0.3154837,-0.0018731038,-5.991607,-5.0501156,-5.0501156,45.849102,3.4751825,0.0,45.725746,72.68729,1.0,1.0,0.32110325,3.1696897,3.4455166,1.0,59.548553,-53.556946,90.500206,-85.450096,1.115789e-11,3.3348981e-12,3.2024088,3.2024088,3.1696897,0.00985473,0.9916681,0.9916681,1.0,3.4455166,3.1696897,-0.0327193,-0.0083319,0.0,0.31460735,0.9916641,4.0,0.0,0.0,1.0,1.0
0.1335,0.1,0.0,10160.65,0.9516497,-0.31719294,-5.899188e-09,0.3170946,0.3203244,-0.0019267093,-0.00314265,0.31535167,-0.001916119,-15.879007,-20.815948,-20.815948,45.849102,13.397137,0.0,45.725746,72.68729,1.0,1.0,0.3209127,3.324705,3.6025963,1.0,63.001305,-47.1223,96.52212,-75.70617,1.13076085e-11,3.2660333e-12,3.3577578,3.3577578,3.324705,0.0091732675,0.99158317,0.99158317,1.0,3.6025963,3.324705,-0.03305292,-0.008416858,0.0,0.31460735,0.99157935,4.0,0.0,0.0,1.0,1.0
0.134,0.1,0.0,10160.447,1.0971771,-0.31719294,-5.899188e-09,0.3172325,0.32005402,-0.0019564817,-0.003773499,0.31521425,-0.0019440345,-25.387691,-36.064907,-36.064907,45.849102,22.999252,0.0,45.725746,72.68729,1.0,1.0,0.32065144,3.479718,3.7596757,1.0,64.96165,-39.573956,100.205086,-64.14018,1.2317479e-11,3.1892408e-12,3.5131276,3.5131276,3.479718,0.008545577,0.99149233,0.99149233,1.0,3.7596757,3.479718,-0.03340964,-0.008507695,0.0,0.31460735,0.9914887,4.0,0.0,0.0,1.0,1.0
0.1345,0.1,0.0,10160.201,1.2994236,-0.31719294,-5.899188e-09,0.31737253,0.319721,-0.0019703042,-0.004337007,0.31507498,-0.0019560407,-34.291107,-50.434917,-50.434917,45.849102,32.052914,0.0,45.725746,72.68729,1.0,1.0,0.32032722,3.6347446,3.9167554,1.0,65.38072,-31.089615,101.459984,-51.02507,1.3393849e-11,3.1229223e-12,3.6685262,3.6685262,3.6347446,0.007987061,0.9913977,0.9913977,1.0,3.9167554,3.6347446,-0.033781312,-0.008602341,0.0,0.31460735,0.9913943,4.0,0.0,0.0,1.0,1.0
0.135,0.1,0.0,10159.907,1.5524751,-0.31719294,-5.899188e-09,0.31751117,0.3193347,-0.001967692,-0.004819605,0.31493747,-0.0019517423,-42.37606,-63.583553,-63.583553,45.849102,40.341583,0.0,45.725746,72.68729,1.0,1.0,0.31994915,3.7898004,4.073835,1.0,64.24553,-21.869469,100.25403,-36.67048,1.5120112e-11,3.0445312e-12,3.8239598,3.8239598,3.7898004,0.0075111655,0.99130136,0.99130136,1.0,4.073835,3.7898004,-0.034159508,-0.008698647,0.0,0.31468156,0.99129814,4.0,0.0,0.0,1.0,1.0
0.1355,0.1,0.0,10159.56,1.8492234,-0.31719294,-5.899188e-09,0.31764486,0.31890553,-0.0019485839,-0.0052099023,0.31480515,-0.0019311637,-49.447666,-75.19583,-75.19583,45.849102,47.665806,0.0,45.725746,72.68729,1.0,1.0,0.31952754,3.9448993,4.2309146,1.0,61.579525,-12.131859,96.61185,-21.41601,1.7174762e-11,2.964187e-12,3.9794352,3.9794352,3.9448993,0.0071290634,0.9912056,0.9912056,1.0,4.2309146,3.9448993,-0.03453571,-0.0087944465,0.0,0.31468156,0.99120253,4.0,0.0,0.0,1.0,1.0
0.136,0.1,0.0,10159.157,2.1815612,-0.31719294,-5.899188e-09,0.31777027,0.31844506,-0.001913341,-0.005498998,0.31468135,-0.0018947421,-55.334,-84.99159,-84.99159,45.849102,53.84792,0.0,45.725746,72.68729,1.0,1.0,0.31907362,4.1000547,4.3879943,1.0,57.44244,-2.1084378,90.61539,-5.623796,2.0576436e-11,2.8921954e-12,4.1349564,4.1349564,4.1000547,0.006849436,0.9911124,0.9911124,1.0,4.3879943,4.1000547,-0.034901556,-0.008887609,0.0,0.31468156,0.9911096,4.0,0.0,0.0,1.0,1.0
0.1365,0.1,0.0,10158.697,2.5405993,-0.31719294,-5.899188e-09,0.3178843,0.3179653,-0.0018627376,-0.005680645,0.31456906,-0.001843311,-59.890347,-92.73219,-92.73219,45.849102,58.73643,0.0,45.725746,72.68729,1.0,1.0,0.31859934,4.2552776,4.545074,1.0,51.92929,7.961056,82.40257,10.329622,2.5123147e-11,2.8140019e-12,4.290527,4.290527,4.2552776,0.006678285,0.9910239,0.9910239,1.0,4.545074,4.2552776,-0.03524902,-0.00897609,0.0,0.31468156,0.99102134,4.0,0.0,0.0,1.0,1.0
0.137,0.1,0.0,10158.181,2.9168987,-0.31719294,-5.899188e-09,0.31798416,0.31747866,-0.001797937,-0.005751379,0.314471,-0.001778073,-63.00293,-98.226555,-98.226555,45.849102,62.209846,0.0,45.725746,72.68729,1.0,1.0,0.31811684,4.4105783,4.7021537,1.0,45.168583,17.834347,72.164696,26.061857,2.8867804e-11,2.6739615e-12,4.446149,4.446149,4.4105783,0.0066187847,0.990942,0.990942,1.0,4.7021537,4.4105783,-0.035570633,-0.0090579875,0.0,0.31468156,0.9909396,4.0,0.0,0.0,1.0,1.0
0.1375,0.1,0.0,10157.608,3.3007145,-0.31719294,-5.899188e-09,0.3180675,0.31699747,-0.0017204592,-0.005710567,0.3143895,-0.0017005645,-64.592026,-101.33615,-101.33615,45.849102,64.17996,0.0,45.725746,72.68729,1.0,1.0,0.31763846,4.5659633,4.8592334,1.0,37.319656,27.272371,60.142548,41.193604,3.2853664e-11,2.54197e-12,4.601823,4.601823,4.5659633,0.0066712783,0.9908684,0.9908684,1.0,4.8592334,4.5659633,-0.035859656,-0.009131587,0.0,0.31468156,0.9908662,4.0,0.0,0.0,1.0,1.0
0.138,0.1,0.0,10156.984,3.6822429,-0.31719294,-5.899188e-09,0.31813234,0.3165338,-0.0016321378,-0.005560389,0.31432635,-0.0016126116,-64.614334,-101.97897,-101.97897,45.849102,64.5944,0.0,45.725746,72.68729,1.0,1.0,0.31717613,4.7214384,5.016313,1.0,28.56923,36.045105,46.621277,55.3577,3.726865e-11,2.4317159e-12,4.7575483,4.7575483,4.7214384,0.006833293,0.9908046,0.9908046,1.0,5.016313,4.7214384,-0.03611025,-0.0091953995,0.0,0.31468156,0.9908025,4.0,0.0,0.0,1.0,1.0
0.1385,0.1,0.0,10156.3125,4.0518665,-0.31719294,-5.899188e-09,0.31817728,0.3160991,-0.0015350673,-0.0053057675,0.3142829,-0.0015162785,-63.064487,-100.13223,-100.13223,45.849102,63.43833,0.0,45.725746,72.68729,1.0,1.0,0.3167413,4.877006,5.1733923,1.0,19.12718,43.93731,31.92408,68.20815,4.158676e-11,2.3279876e-12,4.9133234,4.9133234,4.877006,0.007099588,0.9907518,0.9907518,1.0,5.1733923,4.877006,-0.0363176,-0.009248202,0.0,0.31468156,0.9907499,4.0,0.0,0.0,1.0,1.0
0.139,0.1,0.0,10155.598,4.4003944,-0.31719294,-5.899188e-09,0.31820145,0.31570393,-0.0014315444,-0.0049542035,0.31425998,-0.0014138123,-59.975685,-95.83361,-95.83361,45.849102,60.735336,0.0,45.725746,72.68729,1.0,1.0,0.31634453,5.032667,5.330472,1.0,9.221615,50.75407,16.404764,79.42885,4.5004934e-11,2.2351368e-12,5.069145,5.069145,5.032667,0.007462378,0.9907109,0.9907109,1.0,5.330472,5.032667,-0.036478058,-0.009289062,0.0,0.31468156,0.99070925,4.0,0.0,0.0,1.0,1.0
0.1395,0.1,0.0,10154.847,4.7192874,-0.31719294,-5.899188e-09,0.3182045,0.31535774,-0.001324003,-0.004515537,0.31425786,-0.0013075817,-55.41927,-89.18112,-89.18112,45.849102,56.547234,0.0,45.725746,72.68729,1.0,1.0,0.3159953,5.188419,5.4875517,1.0,-0.90664446,56.325916,0.43936774,88.74176,4.7455883e-11,2.1511506e-12,5.225008,5.225008,5.188419,0.007911532,0.99068266,0.99068266,1.0,5.4875517,5.188419,-0.03658918,-0.009317358,0.0,0.31468156,0.99068105,4.0,0.0,0.0,1.0,1.0
0.14,0.1,0.0,10154.067,5.000865,-0.31719294,-5.899188e-09,0.31818667,0.31506866,-0.0012149463,-0.0040017357,0.31427634,-0.0012000153,-49.50336,-80.33131,-80.33131,45.849102,50.972935,0.0,45.725746,72.68729,1.0,1.0,0.3157018,5.344258,5.6446314,1.0,-11.010029,60.51339,-15.583002,95.914314,4.9602697e-11,2.127745e-12,5.3809075,5.3809075,5.344258,0.008434821,0.9906672,0.9906672,1.0,5.6446314,5.344258,-0.03664981,-0.009332797,0.0,0.31468156,0.9906658,4.0,0.0,0.0,1.0,1.0
0.1405,0.1,0.0,10153.269,5.2384906,-0.31719294,-5.899188e-09,0.3181487,0.31484318,-0.0011068776,-0.0034265085,0.31431463,-0.0010935384,-42.3704,-69.4959,-69.4959,45.849102,44.146282,0.0,45.725746,72.68729,1.0,1.0,0.31547073,5.500177,5.801711,1.0,-20.840496,63.210896,-31.269867,100.76577,5.1795068e-11,2.2024515e-12,5.536837,5.536837,5.500177,0.009018315,0.9906646,0.9906646,1.0,5.801711,5.500177,-0.036660057,-0.009335407,0.0,0.31468156,0.9906633,4.0,0.0,0.0,1.0,1.0
0.141,0.1,0.0,10152.456,5.4267263,-0.31719294,-5.899188e-09,0.31809193,0.31468618,-0.0010022329,-0.0028049683,0.31437144,-0.0009905105,-34.19377,-56.936966,-56.936966,45.849102,36.232883,0.0,45.725746,72.68729,1.0,1.0,0.31530705,5.656168,5.958791,1.0,-30.155912,64.349686,-46.23536,103.172325,5.3224904e-11,2.2876737e-12,5.6927896,5.6927896,5.656168,0.009646698,0.99067444,0.99067444,1.0,5.958791,5.656168,-0.036621317,-0.009325542,0.0,0.31468156,0.9906733,4.0,0.0,0.0,1.0,1.0
0.1415,0.1,0.0,10151.642,5.5614586,-0.31719294,-5.899188e-09,0.31801805,0.31460074,-0.0009033159,-0.0021532238,0.31444502,-0.00089316687,-25.173502,-42.96053,-42.96053,45.849102,27.42604,0.0,45.725746,72.68729,1.0,1.0,0.31521404,5.8122206,6.1158705,1.0,-38.72636,63.899864,-60.11018,103.07071,5.4338506e-11,2.3194426e-12,5.848757,5.848757,5.8122206,0.010303697,0.99069613,0.99069613,1.0,6.1158705,5.8122206,-0.036536183,-0.009303862,0.0,0.31468156,0.9906951,4.0,0.0,0.0,1.0,1.0
0.142,0.1,0.0,10150.832,5.6399875,-0.31719294,-5.899188e-09,0.3179293,0.31458804,-0.00081223866,-0.0014879247,0.3145333,-0.0008035627,-15.531173,-27.908978,-27.908978,45.849102,17.941874,0.0,45.725746,72.68729,1.0,1.0,0.3151931,5.9683237,6.2729497,1.0,-46.34017,61.871346,-72.55125,100.46023,5.5880196e-11,2.3210609e-12,6.0047317,6.0047317,5.9683237,0.010972542,0.9907287,0.9907287,1.0,6.2729497,5.9683237,-0.036408376,-0.009271316,0.0,0.31468156,0.9907278,4.0,0.0,0.0,1.0,1.0
0.1425,0.1,0.0,10150.036,5.661078,-0.31719294,-5.899188e-09,0.31782815,0.31464747,-0.00073086924,-0.0008258938,0.3146338,-0.0007235236,-5.50422,-12.152351,-12.152351,45.849102,8.013762,0.0,45.83356,72.68729,1.0,1.0,0.3152437,6.1244636,0.14684425,1.0,-52.80948,58.313698,-83.25072,95.40307,5.6545803e-11,2.302532e-12,6.1607065,6.1607065,6.1244636,0.011636349,0.9907709,0.9907709,1.0,0.14684425,6.1244636,-0.036242627,-0.009229109,0.0,0.31468156,0.9907701,4.0,0.0,0.0,1.0,1.0
0.143,0.1,0.0,10149.264,5.624977,-0.31719294,-5.899188e-09,0.31771743,0.31477645,-0.00066078757,-0.000183619,0.31474373,-0.0006546029,4.6602445,3.9211988,3.9211988,45.849102,-2.1136935,0.0,45.83356,72.68729,1.0,1.0,0.31536368,-0.002557215,0.30392388,1.0,-57.975143,53.314896,-91.944084,88.02289,5.6640824e-11,2.2751007e-12,0.03348733,0.03348733,-0.002557215,0.012278618,0.99082136,0.99082136,1.0,0.30392388,-0.002557215,-0.036044545,-0.009178668,0.0,0.31468156,0.99082065,4.0,0.0,0.0,1.0,1.0
0.1435,0.1,0.0,10148.52,5.5333853,-0.31719294,-5.899188e-09,0.31760013,0.31497082,-0.0006032504,0.00042314833,0.3148602,-0.0005980461,14.711861,19.915476,19.915476,45.849102,-12.191045,0.0,45.83356,72.68729,1.0,1.0,0.31554896,0.15361731,0.4610035,1.0,-61.71084,46.998978,-98.41709,78.50162,5.656103e-11,2.232103e-12,0.18943778,0.18943778,0.15361731,0.01288359,0.9908784,0.9908784,1.0,0.4610035,0.15361731,-0.035820458,-0.009121604,0.0,0.31468156,0.9908778,4.0,0.0,0.0,1.0,1.0
0.144,0.1,0.0,10147.812,5.3893995,-0.31719294,-5.899188e-09,0.3174794,0.31522465,-0.00055916625,0.0009797637,0.3149801,-0.00055476435,24.403522,35.436527,35.436527,45.849102,-21.970467,0.0,45.83356,72.68729,1.0,1.0,0.31579387,0.30978823,0.6180831,1.0,-63.926254,39.52273,-102.51128,67.074745,5.636912e-11,2.1795291e-12,0.34536546,0.34536546,0.30978823,0.013436734,0.99094033,0.99094033,1.0,0.6180831,0.30978823,-0.03557723,-0.009059668,0.0,0.31468156,0.99093986,4.0,0.0,0.0,1.0,1.0
0.1445,0.1,0.0,10147.1455,5.19741,-0.31719294,-5.899188e-09,0.31735834,0.31553066,-0.00052908045,0.0014731229,0.31510034,-0.0005253161,33.497734,50.10284,50.10284,45.849102,-31.212147,0.0,45.83356,72.68729,1.0,1.0,0.3160913,0.46594203,0.77516276,1.0,-64.56925,31.071522,-104.12792,54.02508,5.667405e-11,2.122175e-12,0.50126415,0.50126415,0.46594203,0.013925039,0.9910053,0.9910053,1.0,0.77516276,0.46594203,-0.035322092,-0.008994697,0.0,0.31468156,0.9910049,4.0,0.0,0.0,1.0,1.0
0.145,0.1,0.0,10146.525,4.9629745,-0.31719294,-5.899188e-09,0.31724006,0.31588027,-0.0005131699,0.0018919122,0.31521788,-0.0005098988,41.772636,63.555115,63.555115,45.849102,-39.690384,0.0,45.83356,72.68729,1.0,1.0,0.31643295,0.6220659,0.9322424,1.0,-63.626995,21.854357,-103.230385,39.67527,5.5993876e-11,2.0619173e-12,0.65712833,0.65712833,0.6220659,0.014337336,0.9910714,0.9910714,1.0,0.9322424,0.6220659,-0.03506243,-0.008928574,0.0,0.31468156,0.9910711,4.0,0.0,0.0,1.0,1.0
0.1455,0.1,0.0,10145.956,4.692656,-0.31719294,-5.899188e-09,0.31712753,0.3162639,-0.0005112478,0.0022269138,0.31532973,-0.0005083495,49.02755,75.465355,75.465355,45.849102,-47.199257,0.0,45.83356,72.68729,1.0,1.0,0.3168094,0.77814794,1.0893221,1.0,-61.12594,12.098389,-99.84466,24.379301,5.4825672e-11,1.998894e-12,0.81295353,0.81295353,0.77814794,0.014664627,0.99113685,0.99113685,1.0,1.0893221,0.77814794,-0.034805607,-0.008863175,0.0,0.31468156,0.99113655,4.0,0.0,0.0,1.0,1.0
0.146,0.1,0.0,10145.4375,4.393839,-0.31719294,-5.899188e-09,0.31702352,0.31667128,-0.00052277686,0.0024712177,0.31543314,-0.0005201543,55.08783,85.545,85.545,45.849102,-53.55764,0.0,45.83356,72.68729,1.0,1.0,0.31721044,0.93417764,1.2464017,1.0,-57.13087,2.0430417,-94.05828,8.5132885,5.328424e-11,1.8030456e-12,0.9687364,0.9687364,0.93417764,0.01490019,0.9911997,0.9911997,1.0,1.2464017,0.93417764,-0.034558784,-0.008800322,0.0,0.31468156,0.9911995,4.0,0.0,0.0,1.0,1.0
0.1465,0.1,0.0,10144.971,4.074527,-0.31719294,-5.899188e-09,0.31693053,0.3170916,-0.00054689124,0.0026203326,0.31552562,-0.00054446695,59.809002,93.55186,93.55186,45.849102,-58.61353,0.0,45.83356,72.68729,1.0,1.0,0.31762543,1.0901458,1.4034814,1.0,-51.74291,-8.066093,-86.017654,-7.5342026,5.214767e-11,1.51114e-12,1.1244745,1.1244745,1.0901458,0.015039792,0.99125826,0.99125826,1.0,1.4034814,1.0901458,-0.03432871,-0.008741735,0.0,0.31468156,0.99125814,4.0,0.0,0.0,1.0,1.0
0.147,0.1,0.0,10144.557,3.743126,-0.31719294,-5.899188e-09,0.31685072,0.31751394,-0.00058242516,0.0026723,0.31560498,-0.00058013527,63.080032,99.295784,99.295784,45.849102,-62.247505,0.0,45.83356,72.68729,1.0,1.0,0.31804362,1.2460452,1.560561,1.0,-45.096638,-17.983395,-75.923805,-23.371984,5.1152242e-11,1.2922261e-12,1.2801669,1.2801669,1.2460452,0.015081734,0.991311,0.991311,1.0,1.560561,1.2460452,-0.034121595,-0.008688993,0.0,0.31468156,0.99131095,4.0,0.0,0.0,1.0,1.0
0.1475,0.1,0.0,10144.192,3.4082215,-0.31719294,-5.899188e-09,0.3167859,0.31792742,-0.00062794815,0.0026276833,0.3156694,-0.0006257349,64.82566,102.64285,102.64285,45.849102,-64.375336,0.0,45.83356,72.68729,1.0,1.0,0.31845415,1.4018705,1.7176405,1.0,-37.356445,-27.469213,-64.02689,-38.615955,4.8443652e-11,1.0895614e-12,1.4358134,1.4358134,1.4018705,0.015026836,0.9913565,0.9913565,1.0,1.7176405,1.4018705,-0.033942927,-0.008643495,0.0,0.31468156,0.9913565,4.0,0.0,0.0,1.0,1.0
0.148,0.1,0.0,10143.875,3.0783544,-0.31719294,-5.899188e-09,0.3167375,0.31832162,-0.00068180496,0.0024895028,0.3157174,-0.00067960913,65.00784,103.51803,103.51803,45.849102,-64.94963,0.0,45.83356,72.68729,1.0,1.0,0.3188466,1.5576179,1.8747202,1.0,-28.71223,-36.295612,-50.619583,-52.89844,4.443027e-11,5.3265904e-13,1.5914153,1.5914153,1.5576179,0.014878393,0.99139357,0.99139357,1.0,1.8747202,1.5576179,-0.03379737,-0.008606429,0.0,0.31468156,0.99139357,4.0,0.0,0.0,1.0,1.0
0.1485,0.1,0.0,10143.6,2.7618,-0.31719294,-5.899188e-09,0.31670645,0.31868675,-0.00074216037,0.0022631295,0.3157481,-0.0007399146,63.626278,101.90642,101.90642,45.849102,-63.960583,0.0,45.83356,72.68729,1.0,1.0,0.31921127,1.7132862,2.0317998,1.0,-19.37459,-44.251686,-36.02948,-65.87694,3.9772435e-11,4.164771e-14,1.7469748,1.7469748,1.7132862,0.014642024,0.9914213,0.9914213,1.0,2.0317998,1.7132862,-0.03368865,-0.008578745,0.0,0.31468156,0.9914213,4.0,0.0,0.0,1.0,1.0
0.149,0.1,0.0,10143.362,2.4663618,-0.31719294,-5.899188e-09,0.31669328,0.31901395,-0.0008070462,0.0019561003,0.31576088,-0.00080467016,60.717987,97.85296,97.85296,45.849102,-61.435814,0.0,45.83356,72.68729,1.0,1.0,0.31953922,1.8688757,2.1888795,1.0,-9.569603,-51.148384,-20.610909,-77.24205,3.5548158e-11,-3.0116022e-13,1.9024953,1.9024953,1.8688757,0.014325535,0.99143887,0.99143887,1.0,2.1888795,1.8688757,-0.03361948,-0.00856113,0.0,0.31468156,0.991439,4.0,0.0,0.0,1.0,1.0
0.1495,0.1,0.0,10143.156,2.1991768,-0.31719294,-5.899188e-09,0.31669807,0.31929544,-0.0008744108,0.0015778716,0.31575575,-0.0008718091,56.35611,91.46075,91.46075,45.849102,-57.439358,0.0,45.83356,72.68729,1.0,1.0,0.3198226,2.0243895,2.3459592,1.0,0.4666013,-56.822712,-4.7362514,-86.724495,3.2743325e-11,-5.5079997e-13,2.057981,2.057981,2.0243895,0.013938606,0.991446,0.991446,1.0,2.3459592,2.0243895,-0.033591487,-0.008554002,0.0,0.31468156,0.99144614,4.0,0.0,0.0,1.0,1.0
0.15,0.1,0.0,10142.975,1.9665463,-0.31719294,-5.899188e-09,0.31672043,0.3195247,-0.0009421697,0.0011395497,0.31573308,-0.0009392325,50.64786,82.88804,82.88804,45.849102,-52.069847,0.0,45.83356,72.68729,1.0,1.0,0.32005492,2.1798317,2.5030386,1.0,10.493422,-61.141285,11.212995,-94.101036,2.9087406e-11,-7.314188e-13,2.2134368,2.2134368,2.1798317,0.013492565,0.9914425,0.9914425,1.0,2.5030386,2.1798317,-0.03360523,-0.008557501,0.0,0.31468156,0.9914426,4.0,0.0,0.0,1.0,1.0
0.1505,0.1,0.0,10142.811,1.773787,-0.31719294,-5.899188e-09,0.3167596,0.31969675,-0.0010082559,0.0006536241,0.31569365,-0.001004863,43.73181,72.34411,72.34411,45.849102,-45.457943,0.0,45.83356,72.68729,1.0,1.0,0.32023093,2.3352087,2.6601183,1.0,20.271353,-64.00316,26.855162,-99.19927,2.4234682e-11,-8.151241e-13,2.3688688,2.3688688,2.3352087,0.013000044,0.9914285,0.9914285,1.0,2.6601183,2.3352087,-0.033660162,-0.00857149,0.0,0.31468156,0.9914287,4.0,0.0,0.0,1.0,1.0
0.151,0.1,0.0,10142.656,1.6251137,-0.31719294,-5.899188e-09,0.31681427,0.3198081,-0.0010706694,0.0001335431,0.31563875,-0.0010666966,35.774498,60.083992,60.083992,45.849102,-37.763134,0.0,45.83356,72.68729,1.0,1.0,0.32034713,2.490528,2.817198,1.0,29.56745,-65.34195,41.817223,-101.901215,2.0278966e-11,-8.570479e-13,2.524283,2.524283,2.490528,0.012474676,0.9914044,0.9914044,1.0,2.817198,2.490528,-0.03375468,-0.008595559,0.0,0.31468156,0.99140465,4.0,0.0,0.0,1.0,1.0
0.1515,0.1,0.0,10142.504,1.5235506,-0.31725794,0.0,0.31688294,0.3198568,-0.0011275248,-0.00040656884,0.31556997,-0.0011228529,26.966507,46.40234,46.40234,45.82507,-29.169949,0.0,45.83356,72.69532,1.0,1.0,0.3204014,2.6457996,2.9742777,1.0,38.16059,-65.1271,55.74328,-102.14562,1.8242385e-11,-8.850479e-13,2.6796858,2.6796858,2.6457996,0.011930686,0.991371,0.991371,1.0,2.9742777,2.6457996,-0.033886176,-0.0086290445,0.0,0.31468156,0.99137115,4.0,0.0,0.0,1.0,1.0
0.152,0.1,0.0,10142.348,1.4708744,-0.31725794,0.0,0.31696367,0.31984264,-0.001177096,-0.0009523326,0.31548923,-0.0011716206,17.518078,31.626497,31.626497,45.82507,-19.883673,0.0,45.83356,72.69532,1.0,1.0,0.32039332,2.8010333,3.1313572,1.0,45.846436,-63.364513,68.30258,-99.92908,1.69261e-11,-9.079901e-13,2.8350844,2.8350844,2.8010333,0.011382529,0.99132895,0.99132895,1.0,3.1313572,2.8010333,-0.034051124,-0.008671048,0.0,0.31468156,0.9913292,4.0,0.0,0.0,1.0,1.0
0.1525,0.1,0.0,10142.178,1.4675914,-0.31725794,0.0,0.31705427,0.3197669,-0.0012178575,-0.0014894198,0.31539878,-0.0012114984,7.654296,16.108965,16.108965,45.82507,-10.125653,0.0,45.83356,72.69532,1.0,1.0,0.32032406,2.9562404,3.288437,1.0,52.442017,-60.09631,79.19693,-95.3059,1.6343107e-11,-9.263017e-13,2.9904857,2.9904857,2.9562404,0.010844578,0.99127954,0.99127954,1.0,3.288437,2.9562404,-0.03424517,-0.008720461,0.0,0.31468156,0.9912798,4.0,0.0,0.0,1.0,1.0
0.153,0.1,0.0,10141.989,1.512945,-0.31725794,0.0,0.31715232,0.31963247,-0.0012485192,-0.002003978,0.31530103,-0.0012412313,-2.3899796,0.21934484,0.21934484,45.82507,-0.12828575,0.0,45.83356,72.69532,1.0,1.0,0.3201963,3.1114326,3.4455166,1.0,57.789852,-55.39987,88.167366,-88.38671,1.5203479e-11,-9.421666e-13,3.145896,3.145896,3.1114326,0.01033068,0.991224,0.991224,1.0,3.4455166,3.1114326,-0.03446326,-0.008775997,0.0,0.31468156,0.9912242,4.0,0.0,0.0,1.0,1.0
0.1535,0.1,0.0,10141.775,1.604956,-0.31725794,0.0,0.31725526,0.31944364,-0.0012680582,-0.0024828857,0.31519857,-0.0012598379,-12.375428,-15.664028,-15.664028,45.82507,9.870239,0.0,45.83356,72.69532,1.0,1.0,0.32001412,3.266622,3.6025963,1.0,61.76157,-49.386143,95.0,-79.335976,1.2888867e-11,-9.537262e-13,3.3013217,3.3013217,3.266622,0.009853906,0.9911638,0.9911638,1.0,3.6025963,3.266622,-0.03469977,-0.008836224,0.0,0.31468156,0.991164,4.0,0.0,0.0,1.0,1.0
0.154,0.1,0.0,10141.531,1.7404921,-0.31725794,0.0,0.3173604,0.319206,-0.0012757423,-0.002914165,0.31509408,-0.001266632,-22.063688,-31.16265,-31.16265,45.82507,19.631332,0.0,45.83356,72.69532,1.0,1.0,0.31978297,3.4218204,3.7596757,1.0,64.2609,-42.197212,99.53092,-68.36827,9.482127e-12,-9.696724e-13,3.4567692,3.4567692,3.4218204,0.009426186,0.9911004,0.9911004,1.0,3.7596757,3.4218204,-0.034948673,-0.008899606,0.0,0.31468156,0.99110067,4.0,0.0,0.0,1.0,1.0
0.1545,0.1,0.0,10141.252,1.9153649,-0.31725794,0.0,0.3174651,0.3189263,-0.0012711462,-0.0032871754,0.31499022,-0.0012612367,-31.222813,-45.906456,-45.906456,45.82507,28.921452,0.0,45.83356,72.69532,1.0,1.0,0.31950936,3.5770397,3.9167554,1.0,65.22603,-34.003216,101.65005,-55.74359,5.0591645e-12,-9.783258e-13,3.6122434,3.6122434,3.5770397,0.009058033,0.99103546,0.99103546,1.0,3.9167554,3.5770397,-0.03520367,-0.00896454,0.0,0.31468156,0.9910357,4.0,0.0,0.0,1.0,1.0
0.155,0.1,0.0,10140.934,2.124451,-0.31725794,0.0,0.31756663,0.31861225,-0.0012541615,-0.0035929095,0.31488964,-0.0012435891,-39.632637,-59.54233,-59.54233,45.82507,37.517498,0.0,45.83356,72.69532,1.0,1.0,0.31920084,3.7322905,4.073835,1.0,64.63121,-24.998571,101.30389,-41.761555,5.3950784e-13,-9.824298e-13,3.7677488,3.7677488,3.7322905,0.008758331,0.9909706,0.9909706,1.0,4.073835,3.7322905,-0.03545837,-0.0090294,0.0,0.31475973,0.99097085,4.0,0.0,0.0,1.0,1.0
0.1555,0.1,0.0,10140.574,2.361835,-0.31725794,0.0,0.31766254,0.3182722,-0.0012249964,-0.0038241684,0.3147948,-0.0012139376,-47.08998,-71.7423,-71.7423,45.82507,45.21206,0.0,45.83356,72.69532,1.0,1.0,0.3188657,3.8875833,4.2309146,1.0,62.487644,-15.397664,98.497055,-26.754757,-2.7969556e-12,-9.869094e-13,3.9232895,3.9232895,3.8875833,0.008534109,0.99090743,0.99090743,1.0,4.2309146,3.8875833,-0.035706457,-0.009092575,0.0,0.31475973,0.99090767,4.0,0.0,0.0,1.0,1.0
0.156,0.1,0.0,10140.173,2.620969,-0.31725794,0.0,0.3177504,0.3179152,-0.0011841697,-0.0039757323,0.31470808,-0.0011728319,-53.413532,-82.211334,-82.211334,45.82507,51.81837,0.0,45.83356,72.69532,1.0,1.0,0.31851274,4.0429263,4.3879943,1.0,58.843506,-5.429976,93.2926,-11.081268,-5.544013e-12,-9.930714e-13,4.0788684,4.0788684,4.0429263,0.008390397,0.99084747,0.99084747,1.0,4.3879943,4.0429263,-0.035941835,-0.009152513,0.0,0.31475973,0.9908477,4.0,0.0,0.0,1.0,1.0
0.1565,0.1,0.0,10139.729,2.8948457,-0.31725794,0.0,0.31782806,0.31755048,-0.001132494,-0.0040444443,0.31463155,-0.001121104,-58.44833,-90.69447,-90.69447,45.82507,57.174915,0.0,45.83356,72.69532,1.0,1.0,0.31815115,4.1983275,4.545074,1.0,53.78313,4.6651998,85.810936,4.883537,-8.2199855e-12,-1.0870248e-12,4.2344866,4.2344866,4.1983275,0.00833013,0.9907922,0.9907922,1.0,4.545074,4.1983275,-0.03615878,-0.009207758,0.0,0.31475973,0.9907925,4.0,0.0,0.0,1.0,1.0
0.157,0.1,0.0,10139.242,3.1761806,-0.31725794,0.0,0.3178937,0.3171873,-0.0010710523,-0.0040293057,0.314567,-0.0010598439,-62.06972,-96.98323,-96.98323,45.82507,61.14948,0.0,45.83356,72.69532,1.0,1.0,0.31779012,4.353793,4.7021537,1.0,47.425346,14.644378,76.22754,20.755695,-9.33599e-12,-1.2126409e-12,4.3901453,4.3901453,4.353793,0.008354109,0.99074304,0.99074304,1.0,4.7021537,4.353793,-0.036352105,-0.009256988,0.0,0.31475973,0.9907433,4.0,0.0,0.0,1.0,1.0
0.1575,0.1,0.0,10138.717,3.457599,-0.31725794,0.0,0.3179458,0.3168349,-0.0010011676,-0.0039314204,0.3145159,-0.0009903673,-64.18666,-100.92095,-100.92095,45.82507,63.642635,0.0,45.83356,72.69532,1.0,1.0,0.31743875,4.5093274,4.8592334,1.0,39.92094,24.265718,64.76922,36.151733,-8.775215e-12,-1.2860547e-12,4.5458446,4.5458446,4.5093274,0.00846101,0.99070096,0.99070096,1.0,4.8592334,4.5093274,-0.03651725,-0.009299042,0.0,0.31475973,0.9907012,4.0,0.0,0.0,1.0,1.0
