Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.158,0.1,0.0,10138.154,3.7318208,-0.31725794,0.0,0.3179832,0.31650198,-0.0009243649,-0.0037539788,0.31447938,-0.00091417937,-64.74423,-102.40709,-102.40709,45.82507,64.59047,0.0,45.83356,72.69532,1.0,1.0,0.31710574,4.6649323,5.016313,1.0,31.449303,33.294933,51.70918,50.697906,-8.173706e-12,-1.334046e-12,4.701583,4.701583,4.6649323,0.008647394,0.99066705,0.99066705,1.0,5.016313,4.6649323,-0.03665042,-0.009332953,0.0,0.31475973,0.9906673,4.0,0.0,0.0,1.0,1.0
0.1585,0.1,0.0,10137.56,3.991845,-0.31725794,0.0,0.31800514,0.3161967,-0.0008423286,-0.0035021412,0.3144581,-0.00083293323,-63.725384,-101.40017,-101.40017,45.82507,63.966476,0.0,45.83356,72.69532,1.0,1.0,0.31679928,4.820609,5.1733923,1.0,22.214266,41.511116,37.36079,64.03938,-8.86567e-12,-1.3686999e-12,4.8573575,4.8573575,4.820609,0.008907876,0.990642,0.990642,1.0,5.1733923,4.820609,-0.036748655,-0.009357968,0.0,0.31475973,0.99064225,4.0,0.0,0.0,1.0,1.0
0.159,0.1,0.0,10136.936,4.2311196,-0.31725794,0.0,0.3180113,0.31592637,-0.00075685576,-0.0031828906,0.31445244,-0.00074838585,-61.151638,-97.91939,-97.91939,45.82507,61.782543,0.0,45.83356,72.69532,1.0,1.0,0.3165267,4.9763565,5.330472,1.0,12.43928,48.71236,22.070274,75.84911,-8.972326e-12,-1.3949088e-12,5.0131664,5.0131664,4.9763565,0.009235277,0.99062645,0.99062645,1.0,5.330472,4.9763565,-0.036809906,-0.009373566,0.0,0.31475973,0.99062663,4.0,0.0,0.0,1.0,1.0
0.1595,0.1,0.0,10136.29,4.4437037,-0.31725794,0.0,0.31800175,0.31569737,-0.0006698063,-0.0028048244,0.3144623,-0.00066235126,-57.08292,-92.04462,-92.04462,45.82507,58.088993,0.0,45.83356,72.69532,1.0,1.0,0.31629443,5.1321716,5.4875517,1.0,2.3619742,54.720943,6.2084107,85.836205,-9.3650235e-12,-1.2905043e-12,5.169005,5.169005,5.1321716,0.009620776,0.99062055,0.99062055,1.0,5.4875517,5.1321716,-0.036833066,-0.009379463,0.0,0.31475973,0.99062073,4.0,0.0,0.0,1.0,1.0
0.16,0.1,0.0,10135.627,4.624409,-0.31725794,0.0,0.31797692,0.31551492,-0.0005830526,-0.0023779382,0.3144872,-0.0005766537,-51.61629,-83.91494,-83.91494,45.82507,52.97359,0.0,45.83356,72.69532,1.0,1.0,0.31610778,5.2880507,5.6446314,1.0,-7.7717156,59.388004,-9.838502,93.75345,-1.1166094e-11,-1.0626218e-12,5.3248687,5.3248687,5.2880507,0.010054223,0.99062437,0.99062437,1.0,5.6446314,5.2880507,-0.036817994,-0.009375625,0.0,0.31475973,0.99062455,4.0,0.0,0.0,1.0,1.0
0.1605,0.1,0.0,10134.954,4.768924,-0.31725794,0.0,0.31793773,0.31538302,-0.000498429,-0.0019133196,0.31452623,-0.0004930808,-44.883747,-73.7256,-73.7256,45.82507,46.559566,0.0,45.83356,72.69532,1.0,1.0,0.31597087,5.443987,5.801711,1.0,-17.713734,62.59748,-25.678253,99.403854,-1.39371735e-11,-8.9021087e-13,5.4807525,5.4807525,5.443987,0.010524362,0.9906377,0.9906377,1.0,5.801711,5.443987,-0.03676549,-0.009362255,0.0,0.31475973,0.99063796,4.0,0.0,0.0,1.0,1.0
0.161,0.1,0.0,10134.277,4.8739095,-0.31725794,0.0,0.3178854,0.31530434,-0.00041768388,-0.0014229048,0.31457824,-0.00041333845,-37.04903,-61.723392,-61.723392,45.82507,39.00268,0.0,45.83356,72.69532,1.0,1.0,0.3158864,5.599973,5.958791,1.0,-27.220198,64.269226,-40.922592,102.64599,-1.6161048e-11,-7.7528316e-13,5.6366506,5.6366506,5.599973,0.0110191265,0.9906602,0.9906602,1.0,5.958791,5.599973,-0.03667729,-0.0093397945,0.0,0.31475973,0.99066037,4.0,0.0,0.0,1.0,1.0
0.1615,0.1,0.0,10133.603,4.937074,-0.31725794,0.0,0.31782147,0.3152801,-0.0003424346,-0.0009191122,0.31464168,-0.00033900855,-28.303564,-48.200665,-48.200665,45.82507,30.487377,0.0,45.83356,72.69532,1.0,1.0,0.3158559,5.7560015,6.1158705,1.0,-36.05765,64.36121,-55.197117,103.39778,-1.8309231e-11,-6.982532e-13,5.7925572,5.7925572,5.7560015,0.011526029,0.9906911,0.9906911,1.0,6.1158705,5.7560015,-0.036555972,-0.009308902,0.0,0.31475973,0.99069124,4.0,0.0,0.0,1.0,1.0
0.162,0.1,0.0,10132.9375,4.9572215,-0.31725794,0.0,0.3177478,0.31531024,-0.00027412723,-0.00041453607,0.3147148,-0.0002715106,-18.861639,-33.48807,-33.48807,45.82507,21.222157,0.0,45.83356,72.69532,1.0,1.0,0.31587932,5.9120617,6.2729497,1.0,-44.009052,62.870693,-68.15086,101.63893,-1.9923877e-11,-6.4873026e-13,5.948467,5.948467,5.9120617,0.012032384,0.9907296,0.9907296,1.0,6.2729497,5.9120617,-0.036404904,-0.009270433,0.0,0.31475973,0.99072975,4.0,0.0,0.0,1.0,1.0
0.1625,0.1,0.0,10132.287,4.934263,-0.31725794,0.0,0.31766638,0.31539318,-0.00021400211,7.837213e-05,0.31479552,-0.0002120681,-8.954936,-17.946201,-17.946201,45.82507,11.434267,0.0,45.83356,72.69532,1.0,1.0,0.31595528,6.068145,0.14684425,1.0,-50.879345,59.834282,-79.46532,97.411514,-2.1671992e-11,-6.18109e-13,6.104373,6.104373,6.068145,0.012525727,0.9907746,0.9907746,1.0,0.14684425,6.068145,-0.036228143,-0.009225421,0.0,0.31475973,0.99077475,4.0,0.0,0.0,1.0,1.0
0.163,0.1,0.0,10131.658,4.86921,-0.31725794,0.0,0.31757948,0.31552607,-0.00016306546,0.0005476239,0.31488174,-0.00016168028,1.1733947,-1.9564277,-1.9564277,45.82507,1.3639073,0.0,45.83356,72.69532,1.0,1.0,0.31608117,6.2242403,0.30392388,1.0,-56.500446,55.32705,-88.86262,90.819046,-2.3305389e-11,-5.931536e-13,6.2602706,6.2602706,6.2242403,0.012994101,0.99082494,0.99082494,1.0,0.30392388,6.2242403,-0.0360303,-0.00917504,0.0,0.31475973,0.9908251,4.0,0.0,0.0,1.0,1.0
0.1635,0.1,0.0,10131.056,4.7641306,-0.31725794,0.0,0.31748936,0.31570488,-0.00012206842,0.0009820315,0.31497115,-0.000121100216,11.274954,14.08885,14.08885,45.82507,-8.741924,0.0,45.83356,72.69532,1.0,1.0,0.316253,0.097152315,0.4610035,1.0,-60.73547,49.460518,-96.11264,82.02379,-2.4350215e-11,-5.8096854e-13,0.13296875,0.13296875,0.097152315,0.013426324,0.9908794,0.9908794,1.0,0.4610035,0.097152315,-0.035816435,-0.00912058,0.0,0.31475973,0.99087954,4.0,0.0,0.0,1.0,1.0
0.164,0.1,0.0,10130.483,4.6220856,-0.31725794,0.0,0.31739843,0.31592435,-9.149314e-05,0.001371425,0.31506142,-9.081948e-05,21.10243,29.796217,29.796217,45.82507,-18.635729,0.0,45.83356,72.69532,1.0,1.0,0.31646577,0.2532412,0.6180831,1.0,-63.482143,42.379715,-101.03877,71.24255,-2.5801656e-11,-5.7305246e-13,0.28883314,0.28883314,0.2532412,0.013812346,0.9909366,0.9909366,1.0,0.6180831,0.2532412,-0.03559191,-0.009063406,0.0,0.31475973,0.9909367,4.0,0.0,0.0,1.0,1.0
0.1645,0.1,0.0,10129.944,4.447034,-0.31725794,0.0,0.317309,0.3161783,-7.1546376e-05,0.0017069824,0.31515023,-7.105962e-05,30.415854,44.781242,44.781242,45.82507,-28.075775,0.0,45.83356,72.69532,1.0,1.0,0.3167134,0.409312,0.77516276,1.0,-64.675224,34.259373,-103.52229,58.74105,-2.7031825e-11,-5.6891563e-13,0.44467425,0.44467425,0.409312,0.014143421,0.99099505,0.99099505,1.0,0.77516276,0.409312,-0.035362255,-0.009004924,0.0,0.31475973,0.99099517,4.0,0.0,0.0,1.0,1.0
0.165,0.1,0.0,10129.443,4.243719,-0.31725794,0.0,0.3172233,0.31645975,-6.216028e-05,0.001981355,0.31523535,-6.177074e-05,38.9886,58.678185,58.678185,45.82507,-36.83217,0.0,45.83356,72.69532,1.0,1.0,0.3169891,0.5653556,0.9322424,1.0,-64.28797,25.29937,-103.50514,44.826958,-2.7974135e-11,-5.6745125e-13,0.6004886,0.6004886,0.5653556,0.014412348,0.99105346,0.99105346,1.0,0.9322424,0.5653556,-0.035133008,-0.008946547,0.0,0.31475973,0.9910536,4.0,0.0,0.0,1.0,1.0
0.1655,0.1,0.0,10128.98,4.0175376,-0.31725794,0.0,0.3171435,0.31676114,-6.300011e-05,0.002188885,0.31531465,-6.2636806e-05,46.61298,71.149086,71.149086,45.82507,-44.692528,0.0,45.83356,72.69532,1.0,1.0,0.31728533,0.7213638,1.0893221,1.0,-62.33255,15.719567,-100.99106,29.841972,-2.7172207e-11,-5.681043e-13,0.7562734,0.7562734,0.7213638,0.014613626,0.9911103,0.9911103,1.0,1.0893221,0.7213638,-0.03490959,-0.008889655,0.0,0.31475973,0.99111044,4.0,0.0,0.0,1.0,1.0
0.166,0.1,0.0,10128.557,3.7743874,-0.31725794,0.0,0.31707153,0.31707442,-7.3478295e-05,0.0023257204,0.31538624,-7.3087744e-05,53.10526,81.892075,81.892075,45.82507,-51.46716,0.0,45.83356,72.69532,1.0,1.0,0.31759426,0.87732947,1.2464017,1.0,-58.859478,5.7542157,-96.04515,14.153075,-2.5018513e-11,-5.700207e-13,0.91202664,0.91202664,0.87732947,0.014743592,0.99116445,0.99116445,1.0,1.2464017,0.87732947,-0.034697168,-0.008835561,0.0,0.31475973,0.9911645,4.0,0.0,0.0,1.0,1.0
0.1665,0.1,0.0,10128.173,3.5205112,-0.31725794,0.0,0.3170091,0.31739146,-9.277439e-05,0.0023898913,0.31544834,-9.2317634e-05,58.310013,90.64865,90.64865,45.82507,-56.993572,0.0,45.83356,72.69532,1.0,1.0,0.31790772,1.0332468,1.4034814,1.0,-53.95609,-4.353926,-88.79188,-1.8567774,-2.2124023e-11,-5.7282586e-13,1.0677474,1.0677474,1.0332468,0.014800451,0.9912145,0.9912145,1.0,1.4034814,1.0332468,-0.034500502,-0.008785481,0.0,0.31475973,0.99121463,4.0,0.0,0.0,1.0,1.0
0.167,0.1,0.0,10127.827,3.2623289,-0.31725794,0.0,0.3169576,0.31770402,-0.00011986004,0.0023812952,0.31549957,-0.00011930868,62.1037,97.20972,97.20972,45.82507,-61.140244,0.0,45.83356,72.69532,1.0,1.0,0.31821766,1.1891114,1.560561,1.0,-47.7441,-14.359597,-79.41151,-17.798206,-1.9361119e-11,-5.758664e-13,1.2234352,1.2234352,1.1891114,0.014784317,0.9912595,0.9912595,1.0,1.560561,1.1891114,-0.034323875,-0.008740502,0.0,0.31475973,0.9912596,4.0,0.0,0.0,1.0,1.0
0.1675,0.1,0.0,10127.517,3.0062706,-0.31725794,0.0,0.3169182,0.31800425,-0.00015352832,0.0023017146,0.31553876,-0.00015286007,64.39739,101.42033,101.42033,45.82507,-63.809578,0.0,45.83356,72.69532,1.0,1.0,0.3185162,1.34492,1.7176405,1.0,-40.376392,-24.020998,-68.13534,-33.28499,-1.8006333e-11,-5.791001e-13,1.3790909,1.3790909,1.34492,0.014697143,0.99129844,0.99129844,1.0,1.7176405,1.34492,-0.034170948,-0.00870156,0.0,0.31475973,0.9912985,4.0,0.0,0.0,1.0,1.0
0.168,0.1,0.0,10127.239,2.7586114,-0.31725794,0.0,0.31689173,0.31828466,-0.00019242664,0.0021547065,0.31556508,-0.00019162107,65.13865,103.18304,103.18304,45.82507,-64.939964,0.0,45.83356,72.69532,1.0,1.0,0.3187958,1.5006714,1.8747202,1.0,-32.03307,-33.10558,-55.23962,-47.94342,-1.8205978e-11,-5.832797e-13,1.5347161,1.5347161,1.5006714,0.0145427035,0.99133056,0.99133056,1.0,1.8747202,1.5006714,-0.03404471,-0.008669414,0.0,0.31475973,0.9913306,4.0,0.0,0.0,1.0,1.0
0.1685,0.1,0.0,10126.992,2.5253112,-0.31725794,0.0,0.31687862,0.31853834,-0.00023509229,0.0019454871,0.31557807,-0.0002341274,64.31247,102.459785,102.459785,45.82507,-64.507,0.0,45.83356,72.69532,1.0,1.0,0.31904963,1.6563656,2.0317998,1.0,-22.916956,-41.39551,-41.038586,-61.4212,-1.893728e-11,-5.854249e-13,1.690313,1.690313,1.6563656,0.014326412,0.99135536,0.99135536,1.0,2.0317998,1.6563656,-0.03394739,-0.008644632,0.0,0.31475973,0.9913554,4.0,0.0,0.0,1.0,1.0
0.169,0.1,0.0,10126.769,2.3118687,-0.31725794,0.0,0.31687906,0.31875923,-0.00027998988,0.0016808012,0.31557757,-0.00027883987,61.94137,99.272354,99.272354,45.82507,-62.52376,0.0,45.83356,72.69532,1.0,1.0,0.31927153,1.8120042,2.1888795,1.0,-13.248633,-48.692734,-25.876646,-73.395706,-2.0734586e-11,-5.885048e-13,1.8458847,1.8458847,1.8120042,0.014055167,0.9913724,0.9913724,1.0,2.1888795,1.8120042,-0.033880427,-0.0086275805,0.0,0.31475973,0.99137247,4.0,0.0,0.0,1.0,1.0
0.1695,0.1,0.0,10126.566,2.1231873,-0.31725794,0.0,0.31689283,0.3189422,-0.00032554983,0.0013686641,0.31556377,-0.00032418448,58.084595,93.701385,93.701385,45.82507,-59.040257,0.0,45.83356,72.69532,1.0,1.0,0.31945637,1.9675902,2.3459592,1.0,-3.2611248,-54.82347,-10.119987,-83.5814,-2.2872426e-11,-5.913909e-13,2.0014346,2.0014346,1.9675902,0.013737178,0.9913816,0.9913816,1.0,2.3459592,1.9675902,-0.033844445,-0.008618417,0.0,0.31475973,0.99138165,4.0,0.0,0.0,1.0,1.0
0.17,0.1,0.0,10126.378,1.9634596,-0.31725794,0.0,0.3169194,0.31908312,-0.0003702072,0.0010181988,0.31553724,-0.00036859265,52.83653,85.88414,85.88414,45.82507,-54.142025,0.0,45.83356,72.69532,1.0,1.0,0.31959996,2.1231282,2.5030386,1.0,6.805608,-59.64214,5.8521843,-91.73632,-2.4508052e-11,-5.942038e-13,2.1569674,2.1569674,2.1231282,0.01338169,0.9913829,0.9913829,1.0,2.5030386,2.1231282,-0.03383924,-0.008617092,0.0,0.31475973,0.99138296,4.0,0.0,0.0,1.0,1.0
0.1705,0.1,0.0,10126.199,1.8360727,-0.31725794,0.0,0.3169579,0.3191791,-0.00041243967,0.0006393513,0.3154988,-0.00041054105,46.32431,76.01088,76.01088,45.82507,-47.947952,0.0,45.83356,72.69532,1.0,1.0,0.31969923,2.2786233,2.6601183,1.0,16.71028,-63.03459,21.65659,-97.66747,-2.5063045e-11,-5.974089e-13,2.3124871,2.3124871,2.2786233,0.01299876,0.99137664,0.99137664,1.0,2.6601183,2.2786233,-0.0338638,-0.008623347,0.0,0.31475973,0.9913767,4.0,0.0,0.0,1.0,1.0
0.171,0.1,0.0,10126.023,1.743534,-0.31725794,0.0,0.31700718,0.31922832,-0.0004508043,0.00024260645,0.31544963,-0.00044858933,38.70476,64.32024,64.32024,45.82507,-40.607388,0.0,45.83356,72.69532,1.0,1.0,0.3197523,2.434083,2.817198,1.0,26.21586,-64.92062,36.914825,-101.23506,-2.5141972e-11,-5.9952667e-13,2.4679992,2.4679992,2.434083,0.012598981,0.9913633,0.9913633,1.0,2.817198,2.434083,-0.033916358,-0.00863673,0.0,0.31475973,0.9913633,4.0,0.0,0.0,1.0,1.0
0.1715,0.1,0.0,10125.845,1.6874233,-0.3173218,7.047333e-09,0.31706592,0.31923026,-0.00048397234,-0.00016121815,0.3153911,-0.00048141586,30.160685,51.093414,51.093414,45.809006,-32.296597,0.0,45.83356,72.70333,1.0,1.0,0.31975853,2.5895143,2.9742777,1.0,35.095036,-65.25572,51.262104,-102.35552,-2.4416622e-11,-6.016309e-13,2.6235087,2.6235087,2.5895143,0.012193232,0.9913434,0.9913434,1.0,2.9742777,2.5895143,-0.033994425,-0.008656609,0.0,0.31475973,0.99134344,4.0,0.0,0.0,1.0,1.0
0.172,0.1,0.0,10125.659,1.6683668,-0.3173218,7.047333e-09,0.31713247,0.31918555,-0.0005107606,-0.00056132686,0.3153248,-0.0005078492,20.896626,36.64762,36.64762,45.809006,-23.21465,0.0,45.83356,72.70333,1.0,1.0,0.31971845,2.7449257,3.1313572,1.0,43.135406,-64.032036,64.35564,-101.00326,-2.2612993e-11,-6.025035e-13,2.7790205,2.7790205,2.7449257,0.011792331,0.9913178,0.9913178,1.0,3.1313572,2.7449257,-0.03409487,-0.008682188,0.0,0.31475973,0.9913178,4.0,0.0,0.0,1.0,1.0
0.1725,0.1,0.0,10125.461,1.686037,-0.3173218,7.047333e-09,0.31720507,0.31909606,-0.0005301594,-0.00094716006,0.3152526,-0.0005268961,11.134144,21.328663,21.328663,45.809006,-13.5788145,0.0,45.83356,72.70333,1.0,1.0,0.31963372,2.900326,3.288437,1.0,50.144398,-61.27854,75.88249,-97.21115,-2.1439451e-11,-6.034174e-13,2.93454,2.93454,2.900326,0.011406869,0.99128747,0.99128747,1.0,3.288437,2.900326,-0.034214027,-0.00871253,0.0,0.31475973,0.99128747,4.0,0.0,0.0,1.0,1.0
0.173,0.1,0.0,10125.244,1.739176,-0.3173218,7.047333e-09,0.31728178,0.3189647,-0.00054135657,-0.0013086958,0.31517634,-0.00053776416,1.1067295,5.502968,5.502968,45.809006,-3.619572,0.0,45.83356,72.70333,1.0,1.0,0.31950715,3.055724,3.4455166,1.0,55.953674,-57.060406,85.566795,-91.06976,-2.1788635e-11,-6.046297e-13,3.0900717,3.0900717,3.055724,0.0110468315,0.99125344,0.99125344,1.0,3.4455166,3.055724,-0.03434776,-0.008746585,0.0,0.31475973,0.99125344,4.0,0.0,0.0,1.0,1.0
0.1735,0.1,0.0,10125.006,1.8256425,-0.3173218,7.047333e-09,0.31736064,0.3187954,-0.00054375594,-0.0016366536,0.31509802,-0.0005398793,-8.945563,-10.450853,-10.450853,45.809006,6.424691,0.0,45.83356,72.70333,1.0,1.0,0.31934258,3.211129,3.6025963,1.0,60.423115,-51.47755,93.1761,-82.72525,-2.18351e-11,-6.079555e-13,3.2456205,3.2456205,3.211129,0.010721455,0.9912168,0.9912168,1.0,3.6025963,3.211129,-0.034491606,-0.008783216,0.0,0.31475973,0.9912168,4.0,0.0,0.0,1.0,1.0
0.174,0.1,0.0,10124.742,1.9424785,-0.3173218,7.047333e-09,0.31743956,0.31859306,-0.00053699076,-0.0019227427,0.3150197,-0.00053289725,-18.781662,-26.150736,-26.150736,45.809006,16.313179,0.0,45.83356,72.70333,1.0,1.0,0.31914464,3.3665495,3.7596757,1.0,63.444122,-44.662457,98.52686,-72.37612,-2.1501209e-11,-6.3665766e-13,3.4011903,3.4011903,3.3665495,0.010438948,0.99117875,0.99117875,1.0,3.7596757,3.3665495,-0.034640875,-0.008821226,0.0,0.31475973,0.9911788,4.0,0.0,0.0,1.0,1.0
0.1745,0.1,0.0,10124.45,2.085997,-0.3173218,7.047333e-09,0.3175166,0.31836325,-0.00052093115,-0.0021598646,0.3149433,-0.0005167093,-28.165087,-41.220005,-41.220005,45.809006,25.808285,0.0,45.83356,72.70333,1.0,1.0,0.31891888,3.521994,3.9167554,1.0,64.94231,-36.77722,101.4888,-60.2688,-2.1475374e-11,-6.590656e-13,3.5567849,3.5567849,3.521994,0.010206318,0.9911406,0.9911406,1.0,3.9167554,3.521994,-0.03479077,-0.008859397,0.0,0.31475973,0.9911406,4.0,0.0,0.0,1.0,1.0
0.175,0.1,0.0,10124.128,2.251886,-0.3173218,7.047333e-09,0.31758982,0.31811216,-0.0004956855,-0.002342216,0.3148708,-0.00049144175,-36.86951,-55.29618,-55.29618,45.809006,34.681168,0.0,45.83356,72.70333,1.0,1.0,0.3186714,3.6774707,4.073835,1.0,64.87941,-28.009897,101.9882,-46.692013,-2.1100103e-11,-6.737797e-13,3.712407,3.712407,3.6774707,0.01002924,0.9911035,0.9911035,1.0,4.073835,3.6774707,-0.03493653,-0.008896514,0.0,0.31475973,0.9911035,4.0,0.0,0.0,1.0,1.0
0.1755,0.1,0.0,10123.773,2.4353244,-0.3173218,7.047333e-09,0.31765738,0.3178465,-0.00046159586,-0.002465502,0.31480393,-0.00045744947,-44.684166,-68.03953,-68.03953,45.809006,42.717186,0.0,45.83356,72.70333,1.0,1.0,0.31840873,3.8329859,4.2309146,1.0,63.2544,-18.570234,100.00984,-31.970314,-2.0865927e-11,-6.855202e-13,3.8680594,3.8680594,3.8329859,0.009911885,0.9910686,0.9910686,1.0,4.2309146,3.8329859,-0.035073515,-0.008931397,0.0,0.31482163,0.9910686,4.0,0.0,0.0,1.0,1.0
0.176,0.1,0.0,10123.388,2.631114,-0.3173218,7.047333e-09,0.31771764,0.31757316,-0.00041922706,-0.0025269506,0.31474435,-0.0004153038,-51.41894,-79.14121,-79.14121,45.809006,49.721096,0.0,45.83356,72.70333,1.0,1.0,0.31813768,3.9885457,4.3879943,1.0,60.103767,-8.684827,95.59779,-16.45658,-1.9774607e-11,-6.915833e-13,4.0237427,4.0237427,3.9885457,0.009856859,0.9910371,0.9910371,1.0,4.3879943,3.9885457,-0.035197366,-0.008962936,0.0,0.31482163,0.9910371,4.0,0.0,0.0,1.0,1.0
0.1765,0.1,0.0,10122.971,2.8338122,-0.3173218,7.047333e-09,0.31776917,0.3172992,-0.00036934973,-0.0025253925,0.31469342,-0.00036577473,-56.90909,-88.330795,-88.330795,45.809006,55.521835,0.0,45.83356,72.70333,1.0,1.0,0.31786525,4.1441545,4.545074,1.0,55.500904,1.4081821,88.85464,-0.5238452,-1.9025656e-11,-6.956992e-13,4.1794586,4.1794586,4.1441545,0.009865169,0.9910099,0.9910099,1.0,4.545074,4.1441545,-0.035304077,-0.00899011,0.0,0.31482163,0.9910099,4.0,0.0,0.0,1.0,1.0
0.177,0.1,0.0,10122.523,3.0378747,-0.3173218,7.047333e-09,0.31781077,0.3170315,-0.0003129184,-0.0024612774,0.31465232,-0.00030980856,-61.01937,-95.38299,-95.38299,45.809006,59.976814,0.0,45.83356,72.70333,1.0,1.0,0.3175983,4.299817,4.7021537,1.0,49.55461,11.464763,79.9395,15.443488,-1.9142821e-11,-6.970768e-13,4.335207,4.335207,4.299817,0.009936189,0.99098796,0.99098796,1.0,4.7021537,4.299817,-0.035390105,-0.0090120165,0.0,0.31482163,0.99098796,4.0,0.0,0.0,1.0,1.0
0.1775,0.1,0.0,10122.048,3.2377956,-0.3173218,7.047333e-09,0.31784156,0.3167768,-0.00025104426,-0.0023366185,0.31462198,-0.0002485013,-63.647583,-100.12338,-100.12338,45.809006,62.975586,0.0,45.83356,72.70333,1.0,1.0,0.31734353,4.4555345,4.8592334,1.0,42.406696,21.240885,69.06456,31.058825,-1.981094e-11,-6.9642165e-13,4.490987,4.490987,4.4555345,0.010067755,0.9909721,0.9909721,1.0,4.8592334,4.4555345,-0.03545246,-0.009027895,0.0,0.31482163,0.9909721,4.0,0.0,0.0,1.0,1.0
0.178,0.1,0.0,10121.548,3.4282465,-0.3173218,7.047333e-09,0.3178608,0.31654134,-0.0001849643,-0.002154955,0.314603,-0.00018306857,-64.727264,-102.43307,-102.43307,45.809006,64.44278,0.0,45.83356,72.70333,1.0,1.0,0.3171072,4.6113076,5.016313,1.0,34.228775,30.498486,56.490326,45.94274,-1.994346e-11,-6.944146e-13,4.6467967,4.6467967,4.6113076,0.010256132,0.99096286,0.99096286,1.0,5.016313,4.6113076,-0.035488766,-0.00903714,0.0,0.31482163,0.99096286,4.0,0.0,0.0,1.0,1.0
0.1785,0.1,0.0,10121.025,3.6042087,-0.3173218,7.047333e-09,0.3178683,0.31633082,-0.00011600698,-0.0019212142,0.31459567,-0.00011481263,-64.22959,-102.25189,-102.25189,45.809006,64.34017,0.0,45.83356,72.70333,1.0,1.0,0.31689495,4.767137,5.1733923,1.0,25.21821,39.011383,42.51958,59.73231,-2.0001695e-11,-6.915286e-13,4.8026342,4.8026342,4.767137,0.010496244,0.99096066,0.99096066,1.0,5.1733923,4.767137,-0.03549731,-0.009039316,0.0,0.31482163,0.99096066,4.0,0.0,0.0,1.0,1.0
0.179,0.1,0.0,10120.484,3.761096,-0.3173218,7.047333e-09,0.31786394,0.31615022,-4.5555927e-05,-0.0016415964,0.31460002,-4.508815e-05,-62.164364,-99.58036,-99.58036,45.809006,62.667908,0.0,45.83356,72.70333,1.0,1.0,0.31671187,4.92302,5.330472,1.0,15.593408,46.570957,27.490227,72.09013,-2.0089503e-11,-6.8604844e-13,4.958497,4.958497,4.92302,0.010781754,0.99096584,0.99096584,1.0,5.330472,4.92302,-0.0354771,-0.00903417,0.0,0.31482163,0.99096584,4.0,0.0,0.0,1.0,1.0
0.1795,0.1,0.0,10119.931,3.894866,-0.3173218,7.047333e-09,0.31784803,0.31600374,2.4987377e-05,-0.0013233562,0.31461576,2.4733275e-05,-58.57994,-94.48003,-94.48003,45.809006,59.4647,0.0,45.83356,72.70333,1.0,1.0,0.3165622,5.0789537,5.4875517,1.0,5.5884876,52.99145,11.767156,82.71287,-2.0488023e-11,-6.787828e-13,5.114382,5.114382,5.0789537,0.011105237,0.99097836,0.99097836,1.0,5.4875517,5.0789537,-0.03542785,-0.009021628,0.0,0.31482163,0.99097836,4.0,0.0,0.0,1.0,1.0
0.18,0.1,0.0,10119.368,4.002115,-0.3173218,7.047333e-09,0.31782117,0.31589457,9.4240924e-05,-0.0009746731,0.3146423,9.3298324e-05,-53.562237,-87.07227,-87.07227,45.809006,54.807056,0.0,45.83356,72.70333,1.0,1.0,0.3164492,5.2349343,5.6446314,1.0,-4.5525045,58.114742,-4.266688,91.33896,-2.0669475e-11,-6.714401e-13,5.270284,5.270284,5.2349343,0.011458422,0.9909982,0.9909982,1.0,5.6446314,5.2349343,-0.035349995,-0.009001802,0.0,0.31482163,0.9909982,4.0,0.0,0.0,1.0,1.0
0.1805,0.1,0.0,10118.802,4.0801563,-0.3173218,7.047333e-09,0.31778422,0.31582502,0.00016087832,-0.0006043619,0.31467885,0.00015930623,-47.232742,-77.53561,-77.53561,45.809006,48.807537,0.0,45.83356,72.70333,1.0,1.0,0.31637526,5.390956,5.801711,1.0,-14.581689,61.81443,-20.219791,97.755394,-2.0757713e-11,-6.629848e-13,5.426201,5.426201,5.390956,0.011832364,0.99102503,0.99102503,1.0,5.801711,5.390956,-0.035244662,-0.00897498,0.0,0.31482163,0.99102503,4.0,0.0,0.0,1.0,1.0
0.181,0.1,0.0,10118.236,4.1270823,-0.3173218,7.047333e-09,0.31773826,0.31579626,0.00022366279,-0.00022170348,0.3147243,0.00022154118,-39.745537,-66.1014,-66.1014,45.809006,41.612022,0.0,45.83356,72.70333,1.0,1.0,0.31634167,5.5470133,5.958791,1.0,-24.25359,63.999126,-35.701862,101.80327,-2.0966421e-11,-6.543007e-13,5.582127,5.582127,5.5470133,0.012217735,0.9910584,0.9910584,1.0,5.958791,5.5470133,-0.03511364,-0.008941615,0.0,0.31482163,0.99105835,4.0,0.0,0.0,1.0,1.0
0.1815,0.1,0.0,10117.676,4.1417985,-0.3173218,7.047333e-09,0.31768465,0.31580848,0.00028147796,0.00016385264,0.3147773,0.00027890198,-31.283497,-53.048267,-53.048267,45.809006,33.396137,0.0,45.83356,72.70333,1.0,1.0,0.31634873,5.703099,6.1158705,1.0,-33.33134,64.61484,-50.33366,103.38193,-2.0891776e-11,-6.446397e-13,5.738058,5.738058,5.703099,0.012605032,0.9910977,0.9910977,1.0,6.1158705,5.703099,-0.034959324,-0.008902319,0.0,0.31482163,0.9910977,4.0,0.0,0.0,1.0,1.0
0.182,0.1,0.0,10117.127,4.124046,-0.3173218,7.047333e-09,0.31762487,0.31586078,0.00033335492,0.00054291135,0.31483647,0.00033042842,-22.053696,-38.695114,-38.695114,45.809006,24.36083,0.0,45.83356,72.70333,1.0,1.0,0.31639564,5.8592057,6.2729497,1.0,-41.59267,63.646366,-63.75658,102.4517,-2.0866078e-11,-6.3333225e-13,5.8939905,5.8939905,5.8592057,0.012984813,0.99114215,0.99114215,1.0,6.2729497,5.8592057,-0.03478463,-0.008857833,0.0,0.31482163,0.99114215,4.0,0.0,0.0,1.0,1.0
0.1825,0.1,0.0,10116.593,4.074393,-0.3173218,7.047333e-09,0.31756052,0.3159513,0.00037849447,0.000906356,0.31490016,0.00037532364,-12.28218,-23.393164,-23.393164,45.809006,14.72733,0.0,45.83356,72.70333,1.0,1.0,0.3164807,6.015326,0.14684425,1.0,-48.835537,61.117718,-75.64174,99.034904,-2.0918886e-11,-6.250768e-13,6.049919,6.049919,6.015326,0.013347985,0.99119097,0.99119097,1.0,0.14684425,6.015326,-0.03459293,-0.008809017,0.0,0.31482163,0.99119097,4.0,0.0,0.0,1.0,1.0
0.183,0.1,0.0,10116.077,3.9942126,-0.3173218,7.047333e-09,0.31749338,0.31607714,0.0004162847,0.0012456179,0.31496668,0.00041297177,-2.2082422,-7.517086,-7.517086,45.809006,4.7315373,0.0,45.83356,72.70333,1.0,1.0,0.3166011,6.171452,0.30392388,1.0,-54.88319,57.091434,-85.69829,93.21537,-2.0541291e-11,-6.2080365e-13,6.20584,6.20584,6.171452,0.013686003,0.9912432,0.9912432,1.0,0.30392388,6.171452,-0.034387942,-0.008756818,0.0,0.31482163,0.9912432,4.0,0.0,0.0,1.0,1.0
0.1835,0.1,0.0,10115.584,3.8856354,-0.3173218,7.047333e-09,0.31742516,0.31623462,0.00044631283,0.001552857,0.31503427,0.00044295113,7.9216194,8.544445,8.544445,45.809006,-5.3819337,0.0,45.83356,72.70333,1.0,1.0,0.3167533,0.044390686,0.4610035,1.0,-59.588577,51.666958,-93.68069,85.13624,-2.0082722e-11,-6.4474007e-13,0.07856434,0.07856434,0.044390686,0.013991087,0.9912977,0.9912977,1.0,0.4610035,0.044390686,-0.034173653,-0.008702249,0.0,0.31482163,0.9912977,4.0,0.0,0.0,1.0,1.0
0.184,0.1,0.0,10115.117,3.7514844,-0.3173218,7.047333e-09,0.31735766,0.31641924,0.00046837196,0.0018211803,0.3151012,0.0004650418,17.859911,24.39857,24.39857,45.809006,-15.365914,0.0,45.83356,72.70333,1.0,1.0,0.31693295,0.20050527,0.6180831,1.0,-62.837948,44.97804,-99.394844,74.99628,-1.9661925e-11,-7.132075e-13,0.23445946,0.23445946,0.20050527,0.014256395,0.99135363,0.99135363,1.0,0.6180831,0.20050527,-0.03395419,-0.008646362,0.0,0.31482163,0.99135363,4.0,0.0,0.0,1.0,1.0
0.1845,0.1,0.0,10114.677,3.5951934,-0.3173218,7.047333e-09,0.31729257,0.31662592,0.00048246217,0.002044779,0.31516582,0.00047922833,27.36433,39.658096,39.658096,45.809006,-24.976873,0.0,45.83356,72.70333,1.0,1.0,0.31713498,0.35660347,0.77516276,1.0,-64.55357,37.189243,-102.70283,63.044727,-1.9669839e-11,-7.5792703e-13,0.3903372,0.3903372,0.35660347,0.014476237,0.9914098,0.9914098,1.0,0.77516276,0.35660347,-0.03373371,-0.00859022,0.0,0.31482163,0.9914098,4.0,0.0,0.0,1.0,1.0
0.185,0.1,0.0,10114.265,3.4207096,-0.3173218,7.047333e-09,0.31723154,0.31684905,0.0004887863,0.0022190695,0.31522644,0.00048569686,36.20377,53.951164,53.951164,45.809006,-33.980965,0.0,45.83356,72.70333,1.0,1.0,0.31735396,0.512679,0.9322424,1.0,-64.69552,28.491745,-103.52611,49.574944,-2.0139088e-11,-7.8578734e-13,0.5461953,0.5461953,0.512679,0.014646153,0.99146515,0.99146515,1.0,0.9322424,0.512679,-0.03351633,-0.008534864,0.0,0.31482163,0.99146515,4.0,0.0,0.0,1.0,1.0
0.1855,0.1,0.0,10113.884,3.2323854,-0.3173218,7.047333e-09,0.31717604,0.31708267,0.00048774088,0.0023408402,0.3152816,0.0004848277,44.163982,66.93043,66.93043,45.809006,-42.159767,0.0,45.83356,72.70333,1.0,1.0,0.31758395,0.6687262,1.0893221,1.0,-63.26244,19.09846,-101.847305,34.916878,-2.0269486e-11,-8.015938e-13,0.7020322,0.7020322,0.6687262,0.014763034,0.9915187,0.9915187,1.0,1.0893221,0.6687262,-0.033305973,-0.008481297,0.0,0.31482163,0.9915187,4.0,0.0,0.0,1.0,1.0
0.186,0.1,0.0,10113.531,3.03486,-0.3173218,7.047333e-09,0.3171274,0.31732067,0.00047990252,0.0024082218,0.31532997,0.0004771825,51.05275,78.281525,78.281525,45.809006,-49.315586,0.0,45.83356,72.70333,1.0,1.0,0.31781897,0.8247406,1.2464017,1.0,-60.291424,9.238674,-97.710266,19.428741,-2.0156782e-11,-8.083652e-13,0.85784686,0.85784686,0.8247406,0.014825168,0.9915695,0.9915695,1.0,1.2464017,0.8247406,-0.03310631,-0.008430453,0.0,0.31482163,0.9915695,4.0,0.0,0.0,1.0,1.0
0.1865,0.1,0.0,10113.209,2.8329365,-0.3173218,7.047333e-09,0.31708676,0.31755686,0.00046600992,0.0024208056,0.3153704,0.00046348746,56.704464,87.730675,87.730675,45.809006,-55.27618,0.0,45.83356,72.70333,1.0,1.0,0.31805283,0.98071843,1.4034814,1.0,-55.856823,-0.84764117,-91.21872,3.4880524,-1.9913562e-11,-8.0945943e-13,1.0136391,1.0136391,0.98071843,0.014832286,0.99161685,0.99161685,1.0,1.4034814,0.98071843,-0.032920647,-0.0083831735,0.0,0.31482163,0.99161685,4.0,0.0,0.0,1.0,1.0
0.187,0.1,0.0,10112.913,2.6314554,-0.3173218,7.047333e-09,0.31705505,0.3177853,0.00044694272,0.0023795746,0.315402,0.00044461247,60.983994,95.0511,95.0511,45.809006,-59.89879,0.0,45.83356,72.70333,1.0,1.0,0.31827956,1.1366574,1.560561,1.0,-50.06826,-10.915733,-82.53338,-12.51772,-2.0464736e-11,-8.061627e-13,1.1694092,1.1694092,1.1366574,0.014785522,0.9916598,0.9916598,1.0,1.560561,1.1366574,-0.03275186,-0.008340192,0.0,0.31482163,0.9916598,4.0,0.0,0.0,1.0,1.0
0.1875,0.1,0.0,10112.644,2.4351697,-0.3173218,7.047333e-09,0.31703293,0.31800014,0.0004236971,0.0022868593,0.31542408,0.00042154698,63.78975,100.06832,100.06832,45.809006,-63.07343,0.0,45.83356,72.70333,1.0,1.0,0.3184935,1.2925558,1.7176405,1.0,-43.067745,-20.722004,-71.86768,-28.20064,-1.9641096e-11,-7.992642e-13,1.3251581,1.3251581,1.2925558,0.014687367,0.9916979,0.9916979,1.0,1.7176405,1.2925558,-0.032602314,-0.008302111,0.0,0.31482163,0.9916979,4.0,0.0,0.0,1.0,1.0
0.188,0.1,0.0,10112.396,2.2486253,-0.3173218,7.047333e-09,0.3170208,0.31819618,0.00039735928,0.0021462992,0.3154362,0.00039537312,65.05595,102.66404,102.66404,45.809006,-64.725334,0.0,45.83356,72.70333,1.0,1.0,0.31868932,1.4484137,1.8747202,1.0,-35.026096,-30.029854,-59.482353,-43.181683,-1.7832263e-11,-7.913296e-13,1.4808875,1.4808875,1.4484137,0.014541597,0.99173063,0.99173063,1.0,1.8747202,1.4484137,-0.03247384,-0.008269396,0.0,0.31482163,0.9917306,4.0,0.0,0.0,1.0,1.0
0.1885,0.1,0.0,10112.17,2.076046,-0.3173218,7.047333e-09,0.31701887,0.31836867,0.00036907717,0.001962684,0.3154382,0.00036723696,64.75396,102.778656,102.778656,45.809006,-64.81655,0.0,45.83356,72.70333,1.0,1.0,0.31886223,1.604232,2.0317998,1.0,-26.138683,-38.615276,-45.678867,-57.09979,-1.4939251e-11,-7.8248985e-13,1.6365997,1.6365997,1.604232,0.014353139,0.99175763,0.99175763,1.0,2.0317998,1.604232,-0.03236766,-0.0082423575,0.0,0.31482163,0.99175763,4.0,0.0,0.0,1.0,1.0
0.189,0.1,0.0,10111.959,1.9212323,-0.3173218,7.047333e-09,0.31702703,0.3185135,0.0003400312,0.0017418237,0.31543016,0.00033831847,62.892815,100.4124,100.4124,45.809006,-63.346653,0.0,45.83356,72.70333,1.0,1.0,0.31900817,1.7600126,2.1888795,1.0,-16.62069,-46.272125,-30.791992,-69.62041,-1.3618674e-11,-7.706225e-13,1.792297,1.792297,1.7600126,0.014127925,0.99177885,0.99177885,1.0,2.1888795,1.7600126,-0.032284394,-0.008221154,0.0,0.31482163,0.99177885,4.0,0.0,0.0,1.0,1.0
0.1895,0.1,0.0,10111.76,1.7874695,-0.3173218,7.047333e-09,0.31704488,0.31862745,0.0003114046,0.0014903839,0.31541243,0.0003098012,59.518803,95.624985,95.624985,45.809006,-60.35256,0.0,45.83356,72.70333,1.0,1.0,0.31912377,1.9157588,2.3459592,1.0,-6.7019186,-52.816883,-15.181701,-80.44328,-1.3503939e-11,-7.588856e-13,1.9479829,1.9479829,1.9157588,0.013872733,0.9917942,0.9917942,1.0,2.3459592,1.9157588,-0.032224037,-0.008205784,0.0,0.31482163,0.9917942,4.0,0.0,0.0,1.0,1.0
0.19,0.1,0.0,10111.568,1.6774527,-0.3173218,7.047333e-09,0.3170719,0.31870803,0.00028435435,0.001215725,0.3153856,0.00028284203,54.714256,88.53395,88.53395,45.809006,-55.907543,0.0,45.83356,72.70333,1.0,1.0,0.31920654,2.0714746,2.5030386,1.0,3.378656,-58.092915,0.77548695,-89.30944,-1.4515574e-11,-7.453878e-13,2.1036606,2.1036606,2.0714746,0.01359502,0.9918039,0.9918039,1.0,2.5030386,2.0714746,-0.03218597,-0.00819609,0.0,0.31482163,0.9918039,4.0,0.0,0.0,1.0,1.0
0.1905,0.1,0.0,10111.382,1.5932268,-0.3173218,7.047333e-09,0.3171073,0.31875366,0.00025998265,0.00092565425,0.31535047,0.0002585423,48.595493,79.31167,79.31167,45.809006,-50.119373,0.0,45.83356,72.70333,1.0,1.0,0.3192548,2.2271647,2.6601183,1.0,13.378525,-61.974022,16.69542,-96.00709,-1.5135572e-11,-7.307012e-13,2.2593336,2.2593336,2.2271647,0.013302674,0.99180824,0.99180824,1.0,2.6601183,2.2271647,-0.032169,-0.008191769,0.0,0.31482163,0.99180824,4.0,0.0,0.0,1.0,1.0
0.191,0.1,0.0,10111.194,1.5361454,-0.3173218,7.047333e-09,0.31715,0.3187637,0.00023931044,0.00062828517,0.31530803,0.00023792055,41.31003,68.18109,68.18109,45.809006,-43.12772,0.0,45.83356,72.70333,1.0,1.0,0.31926784,2.3828347,2.817198,1.0,23.057322,-64.367355,32.195362,-100.37646,-1.6582112e-11,-6.1143533e-13,2.4150062,2.4150062,2.3828347,0.01300384,0.99180764,0.99180764,1.0,2.817198,2.3828347,-0.032171376,-0.008192373,0.0,0.31482163,0.99180764,4.0,0.0,0.0,1.0,1.0
0.1915,0.1,0.0,10111.001,1.5068469,-0.3173218,7.047333e-09,0.31719887,0.31873846,0.0002232527,0.00033177077,0.3152595,0.00022188773,33.03309,55.41046,55.41046,45.79882,-35.10083,0.0,45.83356,72.710915,1.0,1.0,0.3192458,2.538491,2.9742777,1.0,32.182434,-65.21552,46.902958,-102.31342,-1.8303964e-11,-3.627394e-13,2.5706818,2.5706818,2.538491,0.012706724,0.9918027,0.9918027,1.0,2.9742777,2.538491,-0.03219086,-0.008197335,0.0,0.31482163,0.99180263,4.0,0.0,0.0,1.0,1.0
0.192,0.1,0.0,10110.8,1.5052494,-0.3173758,8.433276e-09,0.31725258,0.31867903,0.00021259696,4.413406e-05,0.31520614,0.00021122562,23.96349,41.306927,41.306927,45.79882,-26.23158,0.0,45.83356,72.710915,1.0,1.0,0.31918973,2.69414,3.1313572,1.0,40.534428,-64.49792,60.464916,-101.77184,-2.0166062e-11,-1.8567373e-13,2.7263649,2.7263649,2.69414,0.012419351,0.99179405,0.99179405,1.0,3.1313572,2.69414,-0.032224774,-0.008205971,0.0,0.31482163,0.99179405,4.0,0.0,0.0,1.0,1.0
0.1925,0.1,0.0,10110.587,1.5305641,-0.3173758,8.433276e-09,0.31730968,0.31858745,0.00020798462,-0.00022695343,0.3151494,0.00020656864,14.3190365,26.209364,26.209364,45.79882,-16.732996,0.0,45.7826,72.710915,1.0,1.0,0.31910157,2.8497884,3.288437,1.0,47.91219,-62.231228,72.55526,-98.76462,-2.2653898e-11,-6.3245816e-14,2.8820584,2.8820584,2.8497884,0.012149386,0.9917825,0.9917825,1.0,3.288437,2.8497884,-0.032270093,-0.008217511,0.0,0.31482163,0.9917825,4.0,0.0,0.0,1.0,1.0
0.193,0.1,0.0,10110.357,1.5813262,-0.3173758,8.433276e-09,0.31736872,0.3184665,0.0002098963,-0.0004743649,0.31509078,0.00020838977,4.331434,10.480464,10.480464,45.79882,-6.8332634,0.0,45.7826,72.710915,1.0,1.0,0.31898397,3.0054429,3.4455166,1.0,54.13765,-58.469086,82.88295,-93.36341,-2.6240793e-11,2.0940144e-14,3.0377665,3.0377665,3.0054429,0.0119039295,0.9917689,0.9917689,1.0,3.4455166,3.0054429,-0.032323506,-0.008231114,0.0,0.31482163,0.9917689,4.0,0.0,0.0,1.0,1.0
0.1935,0.1,0.0,10110.109,1.6554424,-0.3173758,8.433276e-09,0.31742814,0.3183197,0.00021864126,-0.0006916339,0.31503177,0.00021699065,-5.7591186,-5.50173,-5.50173,45.79882,3.2295732,0.0,45.7826,72.710915,1.0,1.0,0.31884035,3.1611104,3.6025963,1.0,59.060017,-53.3009,91.19875,-85.69702,-3.055558e-11,8.208353e-14,3.193492,3.193492,3.1611104,0.011689379,0.9917541,0.9917541,1.0,3.6025963,3.1611104,-0.032381523,-0.008245887,0.0,0.31482163,0.9917541,4.0,0.0,0.0,1.0,1.0
0.194,0.1,0.0,10109.841,1.7502527,-0.3173758,8.433276e-09,0.31748646,0.31815112,0.00023435104,-0.00087319326,0.3149739,0.00023249637,-15.709544,-21.352667,-21.352667,45.79882,13.213189,0.0,45.7826,72.710915,1.0,1.0,0.3186747,3.3167973,3.7596757,1.0,62.559414,-46.849873,97.30118,-75.94852,-3.3991605e-11,1.1563787e-13,3.3492377,3.3492377,3.3167973,0.011511234,0.9917391,0.9917391,1.0,3.7596757,3.3167973,-0.032440554,-0.00826092,0.0,0.31482163,0.9917391,4.0,0.0,0.0,1.0,1.0
0.1945,0.1,0.0,10109.55,1.862607,-0.3173758,8.433276e-09,0.31754223,0.31796536,0.0002569779,-0.0010144478,0.31491855,0.00025485462,-25.279633,-36.690323,-36.690323,45.79882,22.876688,0.0,45.7826,72.710915,1.0,1.0,0.31849155,3.4725094,3.9167554,1.0,64.549835,-39.270203,101.04136,-64.351036,-3.6455835e-11,1.4933123e-13,3.5050063,3.5050063,3.4725094,0.011374017,0.9917247,0.9917247,1.0,3.9167554,3.4725094,-0.032497004,-0.008275294,0.0,0.31482163,0.9917247,4.0,0.0,0.0,1.0,1.0
0.195,0.1,0.0,10109.236,1.9889508,-0.3173758,8.433276e-09,0.317594,0.31776738,0.00028629764,-0.001111874,0.31486717,0.0002838395,-34.237755,-51.14423,-51.14423,45.79882,31.986328,0.0,45.7826,72.710915,1.0,1.0,0.31829572,3.628252,4.073835,1.0,64.98133,-30.743572,102.32675,-51.182526,-3.9475544e-11,1.7423095e-13,3.6607993,3.6607993,3.628252,0.0112811355,0.99171185,0.99171185,1.0,4.073835,3.628252,-0.03254736,-0.008288117,0.0,0.31482163,0.99171185,4.0,0.0,0.0,1.0,1.0
0.1955,0.1,0.0,10108.897,2.1254222,-0.3173758,8.433276e-09,0.31764054,0.31756237,0.0003219173,-0.0011631221,0.31482095,0.00031905973,-42.36644,-64.36434,-64.36434,45.79882,40.32113,0.0,45.7826,72.710915,1.0,1.0,0.31809235,3.78403,4.2309146,1.0,63.84138,-21.47494,101.1236,-36.75926,-4.1776367e-11,1.89917e-13,3.8166182,3.8166182,3.78403,0.011234838,0.9917015,0.9917015,1.0,4.2309146,3.78403,-0.032588292,-0.00829854,0.0,0.31486514,0.9917015,4.0,0.0,0.0,1.0,1.0
0.196,0.1,0.0,10108.536,2.2679527,-0.3173758,8.433276e-09,0.31768075,0.31735563,0.00036328693,-0.0011670385,0.314781,0.0003599709,-49.467667,-76.02946,-76.02946,45.79882,47.678234,0.0,45.7826,72.710915,1.0,1.0,0.3178867,3.9398468,4.3879943,1.0,61.15541,-11.687743,97.45797,-21.428514,-4.41005e-11,2.0237383e-13,3.9724636,3.9724636,3.9398468,0.011236145,0.9916942,0.9916942,1.0,4.3879943,3.9398468,-0.032616723,-0.008305781,0.0,0.31486514,0.9916942,4.0,0.0,0.0,1.0,1.0
0.1965,0.1,0.0,10108.151,2.412374,-0.3173758,8.433276e-09,0.31771368,0.3171524,0.0004097156,-0.0011236811,0.3147483,0.0004058915,-55.36776,-85.85511,-85.85511,45.79882,53.87792,0.0,45.7826,72.710915,1.0,1.0,0.317684,4.0957055,4.545074,1.0,56.986362,-1.6186062,91.415504,-5.560397,-4.6049192e-11,2.0907027e-13,4.1283355,4.1283355,4.0957055,0.011284873,0.9916909,0.9916909,1.0,4.545074,4.0957055,-0.032629915,-0.008309139,0.0,0.31486514,0.9916909,4.0,0.0,0.0,1.0,1.0
0.197,0.1,0.0,10107.746,2.5545244,-0.3173758,8.433276e-09,0.3177386,0.31695783,0.00046039114,-0.0010343222,0.31472346,0.00045602233,-59.92173,-93.60059,-93.60059,45.79882,58.76804,0.0,45.7826,72.710915,1.0,1.0,0.3174893,4.2516084,4.7021537,1.0,51.433395,8.488336,83.13961,10.460984,-4.6994197e-11,2.135184e-13,4.284234,4.284234,4.2516084,0.011379607,0.991692,0.991692,1.0,4.7021537,4.2516084,-0.03262552,-0.00830802,0.0,0.31486514,0.991692,4.0,0.0,0.0,1.0,1.0
0.1975,0.1,0.0,10107.32,2.6903539,-0.3173758,8.433276e-09,0.31775498,0.3167767,0.00051440264,-0.0009013899,0.31470707,0.0005094685,-63.017002,-99.07506,-99.07506,45.79882,62.227947,0.0,45.7826,72.710915,1.0,1.0,0.31730744,4.407556,4.8592334,1.0,44.629646,18.387354,72.828316,26.246744,-4.7995757e-11,2.1361595e-13,4.4401574,4.4401574,4.407556,0.011517833,0.9916981,0.9916981,1.0,4.8592334,4.407556,-0.032601647,-0.008301942,0.0,0.31486514,0.991698,4.0,0.0,0.0,1.0,1.0
0.198,0.1,0.0,10106.879,2.8160264,-0.3173758,8.433276e-09,0.31776252,0.31661344,0.00057076564,-0.0007283567,0.3146994,0.0005652637,-64.57632,-102.14244,-102.14244,45.79882,64.17157,0.0,45.7826,72.710915,1.0,1.0,0.31714284,4.563548,5.016313,1.0,36.73917,27.837149,60.72975,41.41269,-4.7140975e-11,4.6229605e-14,4.5961046,4.5961046,4.563548,0.011695897,0.9917095,0.9917095,1.0,5.016313,4.563548,-0.032556906,-0.008290549,0.0,0.31486514,0.9917095,4.0,0.0,0.0,1.0,1.0
0.1985,0.1,0.0,10106.423,2.9280138,-0.3173758,8.433276e-09,0.31776115,0.31647193,0.00062844896,-0.00051970367,0.31470054,0.0006223959,-64.559845,-102.725075,-102.725075,45.79882,64.54972,0.0,45.7826,72.710915,1.0,1.0,0.31699944,4.7195835,5.1733923,1.0,27.953014,36.60683,47.136322,55.588757,-4.507556e-11,-1.7239095e-13,4.752074,4.752074,4.7195835,0.011909247,0.9917264,0.9917264,1.0,5.1733923,4.7195835,-0.032490425,-0.008273618,0.0,0.31486514,0.9917264,4.0,0.0,0.0,1.0,1.0
0.199,0.1,0.0,10105.956,3.0231807,-0.3173758,8.433276e-09,0.31775108,0.31635547,0.0006864024,-0.00028074515,0.3147103,0.0006798337,-62.966316,-100.80591,-100.80591,45.79882,63.351505,0.0,45.7826,72.710915,1.0,1.0,0.3168805,4.8756604,5.330472,1.0,18.484638,44.481678,32.377697,68.42821,-4.218405e-11,-3.2649903e-13,4.9080625,4.9080625,4.8756604,0.012152438,0.9917489,0.9917489,1.0,5.330472,4.8756604,-0.03240187,-0.008251068,0.0,0.31486514,0.9917489,4.0,0.0,0.0,1.0,1.0
0.1995,0.1,0.0,10105.481,3.0988612,-0.3173758,8.433276e-09,0.31773266,0.3162667,0.0007435845,-1.7509368e-05,0.31472826,0.0007365533,-59.833237,-96.42917,-96.42917,45.79882,60.604706,0.0,45.7826,72.710915,1.0,1.0,0.31678876,5.0317764,5.4875517,1.0,8.564678,51.26856,16.81286,79.61631,-3.9199814e-11,-4.2573608e-13,5.064068,5.064068,5.0317764,0.012419373,0.99177706,0.99177706,1.0,5.4875517,5.0317764,-0.03229145,-0.00822295,0.0,0.31486514,0.99177706,4.0,0.0,0.0,1.0,1.0
0.2,0.1,0.0,10105.004,3.1529186,-0.3173758,8.433276e-09,0.31770653,0.3162074,0.0007989896,0.00026346344,0.3147539,0.0007915642,-55.236053,-89.69957,-89.69957,45.79882,56.375267,0.0,45.7826,72.710915,1.0,1.0,0.31672612,5.1879263,5.6446314,1.0,-1.5647428,56.800797,0.8212832,88.87828,-3.5504426e-11,-4.8634794e-13,5.2200866,5.2200866,5.1879263,0.0127034085,0.99181056,0.99181056,1.0,5.6446314,5.1879263,-0.032159902,-0.008189452,0.0,0.31486514,0.99181056,4.0,0.0,0.0,1.0,1.0
0.2005,0.1,0.0,10104.526,3.1837945,-0.3173758,8.433276e-09,0.31767344,0.31617877,0.00085167406,0.0005552351,0.3147864,0.000843934,-49.286392,-80.77984,-80.77984,45.79882,50.765736,0.0,45.7826,72.710915,1.0,1.0,0.31669372,5.344107,5.801711,1.0,-11.656036,60.94243,-15.206444,95.98628,-3.1797048e-11,-5.18219e-13,5.376116,5.376116,5.344107,0.012997564,0.9918491,0.9918491,1.0,5.801711,5.344107,-0.032008465,-0.008150889,0.0,0.31486514,0.9918491,4.0,0.0,0.0,1.0,1.0
0.201,0.1,0.0,10104.053,3.19054,-0.3173758,8.433276e-09,0.31763437,0.31618106,0.0009007791,0.0008507067,0.31482488,0.00089281163,-42.129326,-69.88686,-69.88686,45.79882,43.912773,0.0,45.7826,72.710915,1.0,1.0,0.31669202,5.5003133,5.958791,1.0,-21.462337,63.591663,-30.87834,100.765205,-2.8817369e-11,-5.3215657e-13,5.5321517,5.5321517,5.5003133,0.0132946875,0.9918923,0.9918923,1.0,5.958791,5.5003133,-0.031838838,-0.008107694,0.0,0.31486514,0.9918923,4.0,0.0,0.0,1.0,1.0
0.2015,0.1,0.0,10103.586,3.1728332,-0.3173758,8.433276e-09,0.31759042,0.3162138,0.00094555225,0.0011427886,0.31486818,0.0009374475,-33.939774,-57.28636,-57.28636,45.79882,35.983772,0.0,45.7826,72.710915,1.0,1.0,0.31672055,5.656539,6.1158705,1.0,-30.743694,64.683464,-45.810833,103.0972,-2.6296085e-11,-5.3917314e-13,5.688192,5.688192,5.656539,0.013587658,0.9919396,0.9919396,1.0,6.1158705,5.656539,-0.031653132,-0.008060403,0.0,0.31486514,0.9919396,4.0,0.0,0.0,1.0,1.0
0.202,0.1,0.0,10103.131,3.130978,-0.3173758,8.433276e-09,0.31754276,0.3162757,0.0009853649,0.0014245443,0.31491518,0.0009772113,-24.91813,-43.286285,-43.286285,45.79882,27.172695,0.0,45.7826,72.710915,1.0,1.0,0.31677818,5.812779,6.2729497,1.0,-39.273075,64.19121,-59.63838,102.92467,-2.4217238e-11,-5.4192187e-13,5.8442326,5.8442326,5.812779,0.013869554,0.9919903,0.9919903,1.0,6.2729497,5.812779,-0.031453807,-0.008009646,0.0,0.31486514,0.9919903,4.0,0.0,0.0,1.0,1.0
0.2025,0.1,0.0,10102.688,3.065889,-0.3173758,8.433276e-09,0.31749272,0.31636474,0.0010197259,0.0016894069,0.31496462,0.0010116062,-15.285245,-28.229136,-28.229136,45.79882,17.695204,0.0,45.7826,72.710915,1.0,1.0,0.31686297,5.969027,0.14684425,1.0,-46.84206,62.127304,-72.022606,100.25174,-2.1563654e-11,-5.4249053e-13,6.000271,6.000271,5.969027,0.014133847,0.99204385,0.99204385,1.0,0.14684425,5.969027,-0.031243615,-0.007956121,0.0,0.31486514,0.99204385,4.0,0.0,0.0,1.0,1.0
0.203,0.1,0.0,10102.264,2.979058,-0.3173758,8.433276e-09,0.31744158,0.31647828,0.0010482925,0.0019313707,0.31501514,0.0010402796,-5.2768683,-12.483379,-12.483379,45.79882,7.7832484,0.0,45.7826,72.710915,1.0,1.0,0.31697237,6.125278,0.30392388,1.0,-53.26601,58.542877,-82.66079,95.144165,-1.9039917e-11,-5.387928e-13,6.1563034,6.1563034,6.125278,0.014374525,0.9920994,0.9920994,1.0,0.30392388,6.125278,-0.031025505,-0.00790058,0.0,0.31486514,0.9920994,4.0,0.0,0.0,1.0,1.0
0.2035,0.1,0.0,10101.856,2.872511,-0.3173758,8.433276e-09,0.3173907,0.3166131,0.0010708754,0.0021450713,0.3150655,0.0010630301,4.8622518,3.5657754,3.5657754,45.79882,-2.3207514,0.0,45.7826,72.710915,1.0,1.0,0.3171032,-0.0016597403,0.4610035,1.0,-58.388645,53.52639,-91.29337,87.7276,-1.6682001e-11,-5.3086973e-13,0.029142825,0.029142825,-0.0016597403,0.014586296,0.9921562,0.9921562,1.0,0.4610035,-0.0016597403,-0.030802565,-0.007843809,0.0,0.31486514,0.9921562,4.0,0.0,0.0,1.0,1.0
0.204,0.1,0.0,10101.471,2.7487452,-0.3173758,8.433276e-09,0.3173414,0.31676537,0.0010874415,0.0023259502,0.31511435,0.0010798101,14.884479,19.526014,19.526014,45.79882,-12.369952,0.0,45.7826,72.710915,1.0,1.0,0.31725177,0.15457954,0.6180831,1.0,-62.085842,47.201363,-97.71037,78.18436,-1.2842459e-11,-5.214351e-13,0.18515746,0.18515746,0.15457954,0.014764657,0.99221337,0.99221337,1.0,0.6180831,0.15457954,-0.030577928,-0.0077866055,0.0,0.31486514,0.99221337,4.0,0.0,0.0,1.0,1.0
0.2045,0.1,0.0,10101.106,2.6106608,-0.3173758,8.433276e-09,0.31729484,0.316931,0.0010981113,0.002470354,0.3151605,0.0010907246,24.545435,35.007694,35.007694,45.79882,-22.119228,0.0,45.7826,72.710915,1.0,1.0,0.31741405,0.31080553,0.77516276,1.0,-64.26862,39.72319,-101.75646,66.74877,-7.725817e-12,-5.1089184e-13,0.3411602,0.3411602,0.31080553,0.014906061,0.99227023,0.99227023,1.0,0.77516276,0.31080553,-0.030354695,-0.00772976,0.0,0.31486514,0.99227023,4.0,0.0,0.0,1.0,1.0
0.205,0.1,0.0,10100.765,2.4614794,-0.3173758,8.433276e-09,0.31725225,0.31710553,0.0011031533,0.002575621,0.3152028,0.001096027,33.61002,49.63348,49.63348,45.79882,-31.331217,0.0,45.7826,72.710915,1.0,1.0,0.3175856,0.46701393,0.9322424,1.0,-64.88523,31.27521,-103.33468,53.7012,-3.5999819e-12,-5.000122e-13,0.49714977,0.49714977,0.46701393,0.015007932,0.99232596,0.99232596,1.0,0.9322424,0.46701393,-0.030135859,-0.0076740338,0.0,0.31486514,0.99232596,4.0,0.0,0.0,1.0,1.0
0.2055,0.1,0.0,10100.445,2.304657,-0.3173758,8.433276e-09,0.3172146,0.31728435,0.0011029749,0.0026401384,0.3152402,0.0010961097,41.858162,63.04764,63.04764,45.79882,-39.78213,0.0,45.7826,72.710915,1.0,1.0,0.3177619,0.62320113,1.0893221,1.0,-63.922234,22.06407,-102.40862,39.36098,-5.3275984e-14,-4.887757e-13,0.65312535,0.65312535,0.62320113,0.015068762,0.99237984,0.99237984,1.0,1.0893221,0.62320113,-0.029924225,-0.0076201414,0.0,0.31486514,0.99237984,4.0,0.0,0.0,1.0,1.0
0.206,0.1,0.0,10100.148,2.1437914,-0.3173758,8.433276e-09,0.3171828,0.3174628,0.0010981086,0.0026633677,0.31527182,0.0010914926,49.09013,74.924706,74.924706,45.79882,-47.26719,0.0,45.7826,72.710915,1.0,1.0,0.31793836,0.7793642,1.2464017,1.0,-61.40471,12.314579,-99.00311,24.078413,2.1508151e-12,-4.767068e-13,0.80908656,0.80908656,0.7793642,0.015088114,0.9924313,0.9924313,1.0,1.2464017,0.7793642,-0.029722346,-0.0075687333,0.0,0.31486514,0.9924313,4.0,0.0,0.0,1.0,1.0
0.2065,0.1,0.0,10099.872,1.9825284,-0.3173758,8.433276e-09,0.3171576,0.31763637,0.0010891976,0.002645815,0.31529695,0.0010828075,55.13131,84.97729,84.97729,45.79882,-53.60551,0.0,45.7826,72.710915,1.0,1.0,0.31811038,0.93550116,1.4034814,1.0,-57.39546,2.2641501,-93.20333,8.226046,4.389499e-12,-4.648964e-13,0.9650336,0.9650336,0.93550116,0.0150666125,0.9924796,0.9924796,1.0,1.4034814,0.93550116,-0.029532459,-0.007520379,0.0,0.31486514,0.9924796,4.0,0.0,0.0,1.0,1.0
0.207,0.1,0.0,10099.616,1.8244666,-0.3173758,8.433276e-09,0.31713954,0.3178006,0.001076977,0.0025890258,0.315315,0.0010707811,59.836338,92.96298,92.96298,45.79882,-58.644436,0.0,45.7826,72.710915,1.0,1.0,0.31827366,1.0916107,1.560561,1.0,-51.99333,-7.8430095,-85.152504,-7.8104787,7.1407593e-12,-4.4909885e-13,1.1209671,1.1209671,1.0916107,0.015005923,0.99252445,0.99252445,1.0,1.560561,1.0916107,-0.029356435,-0.007475555,0.0,0.31486514,0.99252445,4.0,0.0,0.0,1.0,1.0
0.2075,0.1,0.0,10099.377,1.6730659,-0.3173758,8.433276e-09,0.31712893,0.31795147,0.0010622547,0.0024955492,0.31532565,0.0010562143,63.092476,98.689995,98.689995,45.79882,-62.263046,0.0,45.7826,72.710915,1.0,1.0,0.3184241,1.2476926,1.7176405,1.0,-45.33065,-17.761822,-75.04814,-23.641851,9.451252e-12,-4.356274e-13,1.2768884,1.2768884,1.2476926,0.014908692,0.9925654,0.9925654,1.0,1.7176405,1.2476926,-0.029195735,-0.007434633,0.0,0.31486514,0.9925654,4.0,0.0,0.0,1.0,1.0
0.208,0.1,0.0,10099.154,1.5315611,-0.3173758,8.433276e-09,0.31712598,0.31808528,0.0010458892,0.0023688064,0.3153287,0.0010399617,64.822174,102.021614,102.021614,45.79882,-64.37499,0.0,45.7826,72.710915,1.0,1.0,0.31855798,1.4037473,1.8747202,1.0,-37.569942,-27.252234,-63.137108,-38.88451,1.0666734e-11,-4.2313998e-13,1.4327987,1.4327987,1.4037473,0.014778455,0.9926021,0.9926021,1.0,1.8747202,1.4037473,-0.029051382,-0.007397874,0.0,0.31486514,0.9926021,4.0,0.0,0.0,1.0,1.0
0.2085,0.1,0.0,10098.944,1.4028823,-0.3173758,8.433276e-09,0.31713066,0.3181989,0.0010287684,0.0022130373,0.31532416,0.0010229081,64.984825,102.87924,102.87924,45.79882,-64.93039,0.0,45.7826,72.710915,1.0,1.0,0.31867212,1.5597763,2.0317998,1.0,-28.899893,-36.08493,-49.7094,-53.169846,1.1852841e-11,-4.5349426e-13,1.5887002,1.5887002,1.5597763,0.014619538,0.9926346,0.9926346,1.0,2.0317998,1.5597763,-0.028923938,-0.0073654205,0.0,0.31486514,0.9926346,4.0,0.0,0.0,1.0,1.0
