Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.209,0.1,0.0,10098.744,1.2895843,-0.3173758,8.433276e-09,0.3171427,0.3182896,0.0010117862,0.0020331377,0.31531227,0.0010059464,63.57756,101.24407,101.24407,45.79882,-63.91691,0.0,45.7826,72.710915,1.0,1.0,0.31876385,1.7157816,2.1888795,1.0,-19.53078,-44.04678,-35.091103,-66.15297,1.29870645e-11,-8.5301693e-13,1.744595,1.744595,1.7157816,0.014436927,0.9926627,0.9926627,1.0,2.1888795,1.7157816,-0.028813498,-0.0073372973,0.0,0.31486514,0.9926627,4.0,0.0,0.0,1.0,1.0
0.2095,0.1,0.0,10098.551,1.1937872,-0.3173758,8.433276e-09,0.31716174,0.3183555,0.0009958205,0.0018345582,0.31529343,0.0009899545,60.635258,97.15732,97.15732,45.79882,-61.359943,0.0,45.7826,72.710915,1.0,1.0,0.31883118,1.8717662,2.3459592,1.0,-9.689409,-50.94585,-19.63645,-77.520874,1.451748e-11,-1.1870168e-12,1.900486,1.900486,1.8717662,0.014236163,0.99268657,0.99268657,1.0,2.3459592,1.8717662,-0.028719697,-0.0073134108,0.0,0.31486514,0.99268657,4.0,0.0,0.0,1.0,1.0
0.21,0.1,0.0,10098.361,1.1171291,-0.3173758,8.433276e-09,0.3171872,0.31839523,0.0009817118,0.0016231574,0.31526822,0.00097577245,56.229588,90.71911,90.71911,45.79882,-57.321922,0.0,45.7826,72.710915,1.0,1.0,0.31887263,2.0277338,2.5030386,1.0,0.38630643,-56.615894,-3.7193313,-86.99977,1.5651064e-11,-1.4073533e-12,2.0563755,2.0563755,2.0277338,0.014023134,0.9927064,0.9927064,1.0,2.5030386,2.0277338,-0.028641721,-0.0072935545,0.0,0.31486514,0.9927064,4.0,0.0,0.0,1.0,1.0
0.2105,0.1,0.0,10098.171,1.0607309,-0.3173758,8.433276e-09,0.31721833,0.31840813,0.00097024185,0.0014049982,0.31523737,0.0009641829,50.467278,82.08589,82.08589,45.79882,-51.900764,0.0,45.7826,72.710915,1.0,1.0,0.3188876,2.1836884,2.6601183,1.0,10.452988,-60.920265,12.275641,-94.361534,1.571254e-11,-1.5385116e-12,2.2122667,2.2122667,2.1836884,0.013803968,0.9927226,0.9927226,1.0,2.6601183,2.1836884,-0.02857834,-0.007277414,0.0,0.31486514,0.9927226,4.0,0.0,0.0,1.0,1.0
0.211,0.1,0.0,10097.979,1.0251769,-0.3173758,8.433276e-09,0.31725425,0.31839427,0.00096211536,0.0011862527,0.3152017,0.00095589075,43.487537,71.46671,71.46671,45.79882,-45.22751,0.0,45.7826,72.710915,1.0,1.0,0.31887597,2.3396344,2.817198,1.0,20.267553,-63.755093,27.962254,-99.42897,1.6083673e-11,-1.5980712e-12,2.3681624,2.3681624,2.3396344,0.013584862,0.99273545,0.99273545,1.0,2.817198,2.3396344,-0.028527938,-0.00726458,0.0,0.31486514,0.99273545,4.0,0.0,0.0,1.0,1.0
0.2115,0.1,0.0,10097.78,1.0105067,-0.3173758,8.433276e-09,0.317294,0.3183544,0.00095794303,0.00097301346,0.31516224,0.00095150695,35.45878,59.11815,59.11815,45.79882,-37.463223,0.0,45.7826,72.710915,1.0,1.0,0.31883845,2.4955769,2.9742777,1.0,29.592962,-65.05174,42.961834,-102.07998,1.7666047e-11,-1.6276477e-12,2.5240655,2.5240655,2.4955769,0.013371903,0.99274546,0.99274546,1.0,2.9742777,2.4955769,-0.02848857,-0.007254555,0.0,0.31486514,0.99274546,4.0,0.0,0.0,1.0,1.0
0.212,0.1,0.0,10097.573,1.0162237,-0.31741786,1.377386e-08,0.31733656,0.31828988,0.00095822697,0.0007711378,0.31511998,0.00095153385,26.57462,45.338245,45.338245,45.79233,-28.795176,0.0,45.7826,72.716965,1.0,1.0,0.31877634,2.6515207,3.1313572,1.0,38.20382,-64.77844,56.912193,-102.25044,2.0672705e-11,-1.6411016e-12,2.6799788,2.6799788,2.6515207,0.013170963,0.9927532,0.9927532,1.0,3.1313572,2.6515207,-0.028458007,-0.007246772,0.0,0.31486514,0.9927532,4.0,0.0,0.0,1.0,1.0
0.2125,0.1,0.0,10097.355,1.0413146,-0.31741786,1.377386e-08,0.31738073,0.31820273,0.0009633495,0.0005860969,0.31507608,0.00095635414,17.049358,30.459484,30.459484,45.79233,-19.432453,0.0,45.7826,72.716965,1.0,1.0,0.31869155,2.8074713,3.288437,1.0,45.891724,-62.941082,69.47622,-99.93571,2.3976501e-11,-1.6382298e-12,2.835905,2.835905,2.8074713,0.012987491,0.9927594,0.9927594,1.0,3.288437,2.8074713,-0.028433796,-0.007240607,0.0,0.31486514,0.9927594,4.0,0.0,0.0,1.0,1.0
0.213,0.1,0.0,10097.124,1.0842841,-0.31741786,1.377386e-08,0.31742543,0.31809545,0.0009735644,0.0004228805,0.31503168,0.00096622255,7.1129036,14.840924,14.840924,45.79233,-9.601019,0.0,45.7826,72.716965,1.0,1.0,0.31858653,2.9634337,3.4455166,1.0,52.47023,-59.583134,80.34985,-95.19077,2.5999215e-11,-1.6236033e-12,2.991847,2.991847,2.9634337,0.012826428,0.9927646,0.9927646,1.0,3.4455166,2.9634337,-0.028413335,-0.0072353967,0.0,0.31486514,0.9927646,4.0,0.0,0.0,1.0,1.0
0.2135,0.1,0.0,10096.877,1.1431993,-0.31741786,1.377386e-08,0.31746948,0.3179711,0.0009889922,0.00028583032,0.31498784,0.0009812613,-2.994639,-1.1402596,-1.1402596,45.79233,0.4616134,0.0,45.7826,72.716965,1.0,1.0,0.31846428,3.1194124,3.6025963,1.0,57.77935,-54.784714,89.26936,-88.129105,2.7572068e-11,-1.6033147e-12,3.1478064,3.1478064,3.1194124,0.0126920715,0.99276954,0.99276954,1.0,3.6025963,3.1194124,-0.028393932,-0.0072304555,0.0,0.31486514,0.99276954,4.0,0.0,0.0,1.0,1.0
0.214,0.1,0.0,10096.613,1.2157456,-0.31741786,1.377386e-08,0.3175118,0.31783307,0.0010096178,0.00017857178,0.31494576,0.0010014583,-13.028666,-17.097704,-17.097704,45.79233,10.512005,0.0,45.7826,72.716965,1.0,1.0,0.31832805,3.2754123,3.7596757,1.0,61.689423,-48.66076,96.01772,-78.92002,2.859075e-11,-1.5769146e-12,3.3037853,3.3037853,3.2754123,0.012587984,0.9927749,0.9927749,1.0,3.7596757,3.2754123,-0.02837288,-0.0072250944,0.0,0.31486514,0.9927749,4.0,0.0,0.0,1.0,1.0
0.2145,0.1,0.0,10096.333,1.2992905,-0.31741786,1.377386e-08,0.3175513,0.31768504,0.0010352932,0.000103932085,0.3149064,0.0010266702,-22.745913,-32.645042,-32.645042,45.79233,20.306595,0.0,45.7826,72.716965,1.0,1.0,0.31818154,3.4314375,3.9167554,1.0,64.10433,-41.35842,100.429886,-67.78484,2.9446594e-11,-1.5426167e-12,3.459785,3.459785,3.4314375,0.0125169065,0.99278134,0.99278134,1.0,3.9167554,3.4314375,-0.02834752,-0.007218637,0.0,0.31486514,0.99278134,4.0,0.0,0.0,1.0,1.0
0.215,0.1,0.0,10096.034,1.390956,-0.31741786,1.377386e-08,0.31758705,0.31753096,0.0010657421,6.3831016e-05,0.31487077,0.0010566269,-31.910297,-47.405144,-47.405144,45.79233,29.607546,0.0,45.7826,72.716965,1.0,1.0,0.31802863,3.5874915,4.073835,1.0,64.963936,-33.05364,102.3969,-54.991753,3.015353e-11,-1.5103438e-12,3.6158068,3.6158068,3.5874915,0.012480694,0.99278957,0.99278957,1.0,4.073835,3.5874915,-0.028315322,-0.0072104377,0.0,0.31486514,0.99278957,4.0,0.0,0.0,1.0,1.0
0.2155,0.1,0.0,10095.718,1.4876944,-0.31741786,1.377386e-08,0.31761816,0.3173748,0.0011005687,5.9323345e-05,0.3148397,0.001090941,-40.29865,-61.01921,-61.01921,45.79233,38.188496,0.0,45.7826,72.716965,1.0,1.0,0.31787318,3.7435772,4.2309146,1.0,64.24566,-23.947014,101.86873,-40.84952,3.064113e-11,-1.4725576e-12,3.7718513,3.7718513,3.7435772,0.012480293,0.9928001,0.9928001,1.0,4.2309146,3.7435772,-0.028273929,-0.007199897,0.0,0.3148933,0.9928001,4.0,0.0,0.0,1.0,1.0
0.216,0.1,0.0,10095.384,1.5863683,-0.31741786,1.377386e-08,0.3176439,0.31722057,0.0011392692,9.051287e-05,0.31481388,0.001129119,-47.706158,-73.15548,-73.15548,45.79233,45.84008,0.0,45.7826,72.716965,1.0,1.0,0.31771928,3.899697,4.3879943,1.0,61.965218,-14.259059,98.85572,-25.700241,3.1920046e-11,-1.4380005e-12,3.9279184,3.9279184,3.899697,0.012515716,0.9928135,0.9928135,1.0,4.3879943,3.899697,-0.028221231,-0.0071864775,0.0,0.3148933,0.9928135,4.0,0.0,0.0,1.0,1.0
0.2165,0.1,0.0,10095.034,1.6838322,-0.31741786,1.377386e-08,0.31766373,0.31707215,0.0011812465,0.00015661046,0.31479394,0.001170575,-53.951447,-83.51737,-83.51737,45.79233,52.375103,0.0,45.7826,72.716965,1.0,1.0,0.31757072,4.055853,4.545074,1.0,58.176365,-4.2249184,93.42855,-9.911172,3.441013e-11,-1.4004386e-12,4.084008,4.084008,4.055853,0.012586082,0.9928303,0.9928303,1.0,4.545074,4.055853,-0.028155407,-0.0071697156,0.0,0.3148933,0.9928303,4.0,0.0,0.0,1.0,1.0
0.217,0.1,0.0,10094.67,1.7770119,-0.31741786,1.377386e-08,0.31767717,0.31693327,0.0012258264,0.00025594645,0.3147803,0.0012146481,-58.881096,-91.85087,-91.85087,45.79233,57.63317,0.0,45.7826,72.716965,1.0,1.0,0.3174312,4.2120447,4.7021537,1.0,52.969788,5.9113116,85.71679,6.134079,3.5983688e-11,-1.3679282e-12,4.24012,4.24012,4.2120447,0.012689609,0.9928508,0.9928508,1.0,4.7021537,4.2120447,-0.02807497,-0.0071492326,0.0,0.3148933,0.9928508,4.0,0.0,0.0,1.0,1.0
0.2175,0.1,0.0,10094.292,1.8629826,-0.31741786,1.377386e-08,0.31768402,0.31680733,0.0012722767,0.00038600204,0.31477314,0.0012606191,-62.373524,-97.950836,-97.950836,45.79233,61.48477,0.0,45.7826,72.716965,1.0,1.0,0.3173042,4.3682737,4.8592334,1.0,46.470993,15.902531,75.90598,22.044847,3.6865688e-11,-1.0881632e-12,4.3962526,4.3962526,4.3682737,0.012823711,0.9928753,0.9928753,1.0,4.8592334,4.3682737,-0.027978802,-0.0071247434,0.0,0.3148933,0.9928753,4.0,0.0,0.0,1.0,1.0
0.218,0.1,0.0,10093.904,1.9390408,-0.31741786,1.377386e-08,0.31768417,0.31669733,0.0013198269,0.00054352765,0.3147726,0.0013077307,-64.342094,-101.6663,-101.6663,45.79233,63.834553,0.0,45.7826,72.716965,1.0,1.0,0.31719267,4.5245385,5.016313,1.0,38.837383,25.50471,64.233345,37.432953,3.7486063e-11,-6.4014446e-13,4.5524044,4.5524044,4.5245385,0.012985046,0.99290395,0.99290395,1.0,5.016313,4.5245385,-0.027866174,-0.007096063,0.0,0.3148933,0.99290395,4.0,0.0,0.0,1.0,1.0
0.2185,0.1,0.0,10093.507,2.002771,-0.31741786,1.377386e-08,0.31767774,0.31660584,0.0013676884,0.0007246303,0.3147786,0.0013552067,-64.7374,-102.90436,-102.90436,45.79233,64.6238,0.0,45.7826,72.716965,1.0,1.0,0.31709924,4.680837,5.1733923,1.0,30.25448,34.482918,50.982098,51.92226,3.8489656e-11,-3.2642557e-13,4.7085743,4.7085743,4.680837,0.013169599,0.9929369,0.9929369,1.0,5.1733923,4.680837,-0.027736764,-0.007063109,0.0,0.3148933,0.9929369,4.0,0.0,0.0,1.0,1.0
0.219,0.1,0.0,10093.1045,2.0521028,-0.31741786,1.377386e-08,0.31766498,0.31653497,0.001415076,0.0009248144,0.31479082,0.0014022726,-63.548595,-101.63266,-101.63266,45.79233,63.832027,0.0,45.7826,72.716965,1.0,1.0,0.31702608,4.8371687,5.330472,1.0,20.931408,42.617188,36.474663,65.158,3.9557097e-11,-9.9379414e-14,4.8647594,4.8647594,4.8371687,0.013372851,0.9929741,0.9929741,1.0,5.330472,4.8371687,-0.027590659,-0.0070259036,0.0,0.3148933,0.9929741,4.0,0.0,0.0,1.0,1.0
0.2195,0.1,0.0,10092.699,2.0853603,-0.31741786,1.377386e-08,0.31764632,0.31648618,0.001461228,0.0011392195,0.3148089,0.0014481754,-60.80378,-97.88043,-97.88043,45.79233,61.477577,0.0,45.7826,72.716965,1.0,1.0,0.31697467,4.99353,5.4875517,1.0,11.095772,49.708008,21.06482,76.81561,4.0429618e-11,6.301418e-14,5.0209584,5.0209584,4.99353,0.013589857,0.9930154,0.9930154,1.0,5.4875517,4.99353,-0.027428338,-0.0069845687,0.0,0.3148933,0.9930154,4.0,0.0,0.0,1.0,1.0
0.22,0.1,0.0,10092.294,2.1012986,-0.31741786,1.377386e-08,0.31762233,0.31646046,0.0015054259,0.0013626291,0.31483227,0.0014922019,-56.56937,-91.73789,-91.73789,45.79233,57.617268,0.0,45.7826,72.716965,1.0,1.0,0.31694606,5.1499176,5.6446314,1.0,0.9880435,55.58133,5.1290007,86.608894,4.0630818e-11,1.7691186e-13,5.1771684,5.1771684,5.1499176,0.013815367,0.99306065,0.99306065,1.0,5.6446314,5.1499176,-0.027250668,-0.006939326,0.0,0.3148933,0.99306065,4.0,0.0,0.0,1.0,1.0
0.2205,0.1,0.0,10091.891,2.0991306,-0.31741786,1.377386e-08,0.3175937,0.31645814,0.001547012,0.0015897147,0.31486022,0.0015336972,-50.948532,-83.35417,-83.35417,45.79233,52.345036,0.0,45.7826,72.716965,1.0,1.0,0.3169406,5.306328,5.801711,1.0,-9.144419,60.092953,-10.943009,94.29719,4.05383e-11,2.6571247e-13,5.333387,5.333387,5.306328,0.014043998,0.9931095,0.9931095,1.0,5.801711,5.306328,-0.027058871,-0.006890485,0.0,0.3148933,0.9931095,4.0,0.0,0.0,1.0,1.0
0.221,0.1,0.0,10091.492,2.0785413,-0.31741786,1.377386e-08,0.31756127,0.3164789,0.0015854061,0.0018150868,0.31489202,0.0015720802,-44.07863,-72.9337,-72.9337,45.79233,45.789642,0.0,45.7826,72.716965,1.0,1.0,0.3169581,5.4627566,5.958791,1.0,-19.05352,63.13215,-26.757753,99.69145,4.0259487e-11,3.292337e-13,5.489611,5.489611,5.4627566,0.014270361,0.99316156,0.99316156,1.0,5.958791,5.4627566,-0.02685448,-0.006838437,0.0,0.3148933,0.99316156,4.0,0.0,0.0,1.0,1.0
0.2215,0.1,0.0,10091.103,2.0396893,-0.31741786,1.377386e-08,0.3175259,0.3165219,0.0016201186,0.0020335065,0.31492677,0.0016068572,-36.127827,-60.73115,-60.73115,45.79233,38.1115,0.0,45.7826,72.716965,1.0,1.0,0.3169978,5.6192,6.1158705,1.0,-28.49662,64.62444,-41.92789,102.65904,4.0254296e-11,3.6770004e-13,5.645839,5.645839,5.6192,0.014489196,0.99321634,0.99321634,1.0,6.1158705,5.6192,-0.026639307,-0.0067836437,0.0,0.3148933,0.99321634,4.0,0.0,0.0,1.0,1.0
0.222,0.1,0.0,10090.723,1.9831961,-0.31741786,1.377386e-08,0.31748852,0.31658575,0.001650762,0.0022399563,0.3149635,0.0016376333,-27.290892,-47.045174,-47.045174,45.79233,29.498652,0.0,45.7826,72.716965,1.0,1.0,0.3170583,5.7756534,6.2729497,1.0,-37.242573,64.53346,-56.081867,103.12704,3.9530077e-11,4.028491e-13,5.8020687,5.8020687,5.7756534,0.014695518,0.9932734,0.9932734,1.0,6.2729497,5.7756534,-0.026415383,-0.006726622,0.0,0.3148933,0.9932734,4.0,0.0,0.0,1.0,1.0
0.2225,0.1,0.0,10090.3545,1.9101243,-0.31741786,1.377386e-08,0.3174502,0.31666848,0.0016770591,0.0024298162,0.31500125,0.0016641216,-17.784334,-32.21092,-32.21092,45.79233,20.162106,0.0,45.7826,72.716965,1.0,1.0,0.31713775,5.9321127,0.14684425,1.0,-45.07748,62.861813,-68.87315,101.08407,3.8643228e-11,4.2081125e-13,5.9582977,5.9582977,5.9321127,0.01488472,0.9933321,0.9933321,1.0,0.14684425,5.9321127,-0.02618491,-0.006667933,0.0,0.3148933,0.9933321,4.0,0.0,0.0,1.0,1.0
0.223,0.1,0.0,10090.001,1.821944,-0.31741786,1.377386e-08,0.31741187,0.31676772,0.0016988479,0.0025989613,0.31503904,0.001686148,-7.84099,-16.591694,-16.591694,45.79233,10.3305435,0.0,45.7826,72.716965,1.0,1.0,0.31723383,6.088573,0.30392388,1.0,-51.809975,59.650967,-79.98885,96.58054,3.7256854e-11,4.363884e-13,6.1145234,6.1145234,6.088573,0.015052701,0.9933918,0.9933918,1.0,0.30392388,6.088573,-0.025950197,-0.0066081635,0.0,0.3148933,0.9933918,4.0,0.0,0.0,1.0,1.0
0.2235,0.1,0.0,10089.663,1.7204895,-0.31741786,1.377386e-08,0.31737456,0.31688064,0.001716084,0.0027438276,0.3150759,0.0017036548,2.2957704,-0.5699012,-0.5699012,45.79233,0.24462408,0.0,45.7826,72.716965,1.0,1.0,0.3173438,6.245031,0.4610035,1.0,-57.27595,54.98018,-89.157455,89.727356,3.4934486e-11,4.4501674e-13,6.270745,6.270745,6.245031,0.015195982,0.9934521,0.9934521,1.0,0.4610035,6.245031,-0.025713602,-0.006547915,0.0,0.3148933,0.9934521,4.0,0.0,0.0,1.0,1.0
0.224,0.1,0.0,10089.342,1.6079068,-0.31741786,1.377386e-08,0.3173392,0.31700417,0.0017288396,0.0028615575,0.3151109,0.0017166998,12.378098,15.462472,15.462472,45.79233,-9.84899,0.0,45.7826,72.716965,1.0,1.0,0.31746465,0.118297234,0.6180831,1.0,-61.342537,48.96444,-96.15551,80.69304,3.210029e-11,4.491914e-13,0.1437747,0.1437747,0.118297234,0.015311733,0.9935122,0.9935122,1.0,0.6180831,0.118297234,-0.025477467,-0.0064877835,0.0,0.3148933,0.9935122,4.0,0.0,0.0,1.0,1.0
0.2245,0.1,0.0,10089.037,1.4865941,-0.31741786,1.377386e-08,0.31730667,0.317135,0.0017372996,0.002950013,0.3151431,0.0017254539,22.159779,31.113575,31.113575,45.79233,-19.703745,0.0,45.7826,72.716965,1.0,1.0,0.31759304,0.2747391,0.77516276,1.0,-63.911312,41.751534,-100.81302,69.69944,3.0137046e-11,4.5077017e-13,0.29998314,0.29998314,0.2747391,0.015397902,0.99357164,0.99357164,1.0,0.77516276,0.2747391,-0.025244063,-0.006428348,0.0,0.3148933,0.99357164,4.0,0.0,0.0,1.0,1.0
0.225,0.1,0.0,10088.75,1.3591365,-0.31741786,1.377386e-08,0.31727773,0.31726965,0.0017417552,0.0030078434,0.31517178,0.0017301942,31.402298,46.001358,46.001358,45.79233,-29.079252,0.0,45.7826,72.716965,1.0,1.0,0.3177256,0.43116844,0.9322424,1.0,-64.92064,33.51834,-103.01754,57.016186,2.7628504e-11,4.5075234e-13,0.45618397,0.45618397,0.43116844,0.015453217,0.9936299,0.9936299,1.0,0.9322424,0.43116844,-0.025015535,-0.0063701537,0.0,0.3148933,0.9936299,4.0,0.0,0.0,1.0,1.0
0.2255,0.1,0.0,10088.479,1.2282366,-0.31741786,1.377386e-08,0.3172531,0.31740457,0.0017425941,0.0030345197,0.31519625,0.0017312963,39.88065,59.76295,59.76295,45.79233,-37.747173,0.0,45.7826,72.716965,1.0,1.0,0.31785884,0.58758307,1.0893221,1.0,-64.34704,24.466385,-102.716805,42.953857,2.5473774e-11,4.500332e-13,0.61237687,0.61237687,0.58758307,0.015477222,0.9936863,0.9936863,1.0,1.0893221,0.58758307,-0.02479384,-0.0063136993,0.0,0.3148933,0.9936863,4.0,0.0,0.0,1.0,1.0
0.226,0.1,0.0,10088.225,1.0966433,-0.31741786,1.377386e-08,0.31723335,0.31753632,0.0017402899,0.00303029,0.3152159,0.0017292224,47.388798,72.06349,72.06349,45.79233,-45.49677,0.0,45.7826,72.716965,1.0,1.0,0.31798926,0.74398124,1.2464017,1.0,-62.205654,14.816858,-99.91979,27.856298,2.2226021e-11,4.4906608e-13,0.76856196,0.76856196,0.74398124,0.015470254,0.99374056,0.99374056,1.0,1.2464017,0.74398124,-0.024580708,-0.0062594255,0.0,0.3148933,0.99374056,4.0,0.0,0.0,1.0,1.0
0.2265,0.1,0.0,10087.985,0.96708053,-0.31741786,1.377386e-08,0.3172189,0.31766152,0.001735388,0.0029962035,0.31523028,0.001724509,53.744625,82.60424,82.60424,45.79233,-52.139965,0.0,45.7826,72.716965,1.0,1.0,0.31811354,0.900362,1.4034814,1.0,-58.54978,4.8051553,-94.696335,12.0920925,1.7709108e-11,4.4630966e-13,0.92473966,0.92473966,0.900362,0.0154334465,0.9937923,0.9937923,1.0,1.4034814,0.900362,-0.024377596,-0.006207704,0.0,0.3148933,0.9937923,4.0,0.0,0.0,1.0,1.0
0.227,0.1,0.0,10087.761,0.8421774,-0.31741786,1.377386e-08,0.31721008,0.3177771,0.0017284913,0.002934063,0.31523916,0.0017177517,58.794292,91.129745,91.129745,45.79233,-57.515858,0.0,45.7826,72.716965,1.0,1.0,0.3182286,1.056725,1.560561,1.0,-53.46942,-5.3248696,-87.17526,-3.9544857,1.3021115e-11,4.4292686e-13,1.0809107,1.0809107,1.056725,0.015368698,0.9938412,0.9938412,1.0,1.560561,1.056725,-0.024185663,-0.0061588287,0.0,0.3148933,0.9938412,4.0,0.0,0.0,1.0,1.0
0.2275,0.1,0.0,10087.547,0.72440195,-0.31741786,1.377386e-08,0.31720698,0.31788018,0.0017202437,0.0028463665,0.31524232,0.0017095892,62.415848,97.43388,97.43388,45.79233,-61.494522,0.0,45.7826,72.716965,1.0,1.0,0.31833154,1.2130706,1.7176405,1.0,-47.089016,-15.326829,-77.54104,-19.892849,8.889055e-12,4.3934447e-13,1.2370764,1.2370764,1.2130706,0.015278571,0.993887,0.993887,1.0,1.7176405,1.2130706,-0.024005733,-0.00611301,0.0,0.3148933,0.993887,4.0,0.0,0.0,1.0,1.0
0.228,0.1,0.0,10087.344,0.6160002,-0.31741786,1.377386e-08,0.31720963,0.31796828,0.0017113135,0.0027362334,0.31523976,0.0017006864,64.522095,101.364746,101.364746,45.79233,-63.980072,0.0,45.7826,72.716965,1.0,1.0,0.3184199,1.3693997,1.8747202,1.0,-39.56435,-24.957747,-66.02918,-35.33556,4.184943e-12,4.3596845e-13,1.393238,1.393238,1.3693997,0.015166242,0.9939296,0.9939296,1.0,1.8747202,1.3693997,-0.023838293,-0.0060703713,0.0,0.3148933,0.9939296,4.0,0.0,0.0,1.0,1.0
0.2285,0.1,0.0,10087.149,0.5189418,-0.31741786,1.377386e-08,0.3172179,0.31803936,0.0017023764,0.0026072762,0.31523165,0.0016917172,65.06261,102.82811,102.82811,45.79233,-64.91286,0.0,45.7826,72.716965,1.0,1.0,0.31849158,1.5257137,2.0317998,1.0,-31.078716,-33.98389,-52.92043,-49.90768,5.920603e-13,4.3314107e-13,1.5493972,1.5493972,1.5257137,0.015035442,0.9939691,0.9939691,1.0,2.0317998,1.5257137,-0.023683468,-0.0060309456,0.0,0.3148933,0.9939691,4.0,0.0,0.0,1.0,1.0
0.229,0.1,0.0,10086.959,0.43487382,-0.31741786,1.377386e-08,0.31723145,0.31809187,0.001694098,0.0024635843,0.31521827,0.001683347,64.02484,101.789604,101.789604,45.79233,-64.270836,0.0,45.7826,72.716965,1.0,1.0,0.31854495,1.682015,2.1888795,1.0,-21.838486,-42.186356,-38.53385,-63.25575,-2.0211723e-12,4.2985136e-13,1.705556,1.705556,1.682015,0.014890267,0.9940053,0.9940053,1.0,2.1888795,1.682015,-0.023541043,-0.005994677,0.0,0.3148933,0.9940053,4.0,0.0,0.0,1.0,1.0
0.2295,0.1,0.0,10086.773,0.365083,-0.31741786,1.377386e-08,0.31724992,0.31812468,0.0016871172,0.0023095305,0.3152,0.0016762158,61.434387,98.27537,98.27537,45.79233,-62.070034,0.0,45.7826,72.716965,1.0,1.0,0.31857893,1.838306,2.3459592,1.0,-12.068107,-49.366283,-23.219143,-75.05623,-4.196415e-12,4.329962e-13,1.8617164,1.8617164,1.838306,0.014735154,0.9940386,0.9940386,1.0,2.3459592,1.838306,-0.023410458,-0.005961424,0.0,0.3148933,0.9940386,4.0,0.0,0.0,1.0,1.0
0.23,0.1,0.0,10086.587,0.31046844,-0.31741786,1.377386e-08,0.31727275,0.3181372,0.0016820309,0.0021496948,0.31517738,0.0016709222,57.354317,92.37137,92.37137,45.79233,-58.36411,0.0,45.7826,72.716965,1.0,1.0,0.31859285,1.9945898,2.5030386,1.0,-2.0047271,-55.34959,-7.3481784,-85.02319,-5.9240993e-12,6.26752e-13,2.0178807,2.0178807,1.9945898,0.014574721,0.99406904,0.99406904,1.0,2.5030386,1.9945898,-0.023290835,-0.0059309625,0.0,0.3148933,0.99406904,4.0,0.0,0.0,1.0,1.0
0.2305,0.1,0.0,10086.399,0.27152434,-0.31741786,1.377386e-08,0.31729928,0.31812945,0.0016793787,0.0019887409,0.31515104,0.0016680086,51.883625,84.22123,84.22123,45.79233,-53.243034,0.0,45.7826,72.716965,1.0,1.0,0.31858662,2.1508698,2.6601183,1.0,8.107477,-59.991104,8.69391,-92.91514,-8.531178e-12,8.2639554e-13,2.1740508,2.1740508,2.1508698,0.0144136585,0.994097,0.994097,1.0,2.6601183,2.1508698,-0.023181006,-0.005902995,0.0,0.3148933,0.994097,4.0,0.0,0.0,1.0,1.0
0.231,0.1,0.0,10086.208,0.24833342,-0.31741786,1.377386e-08,0.3173288,0.3181019,0.0016796306,0.0018312939,0.3151217,0.0016679483,45.15489,74.02276,74.02276,45.79233,-46.830948,0.0,45.7826,72.716965,1.0,1.0,0.3185607,2.3071496,2.817198,1.0,18.023136,-63.17803,24.517944,-98.5407,-9.811059e-12,9.53013e-13,2.3302293,2.3302293,2.3071496,0.014256588,0.99412286,0.99412286,1.0,2.817198,2.3071496,-0.023079537,-0.005877156,0.0,0.3148933,0.99412286,4.0,0.0,0.0,1.0,1.0
0.2315,0.1,0.0,10086.011,0.24057086,-0.31741786,1.377386e-08,0.31736055,0.3180555,0.0016831757,0.0016818093,0.31509018,0.0016711344,37.331093,62.023228,62.023228,45.79233,-39.28318,0.0,45.7826,72.716965,1.0,1.0,0.318516,2.4634333,2.9742777,1.0,27.501547,-64.83264,39.74,-101.76323,-9.174367e-12,1.0364739e-12,2.486418,2.486418,2.4634333,0.014107974,0.994147,0.994147,1.0,2.9742777,2.4634333,-0.022984782,-0.005853027,0.0,0.3148933,0.994147,4.0,0.0,0.0,1.0,1.0
0.232,0.1,0.0,10085.805,0.24751876,-0.31744865,-1.2679761e-09,0.31739363,0.31799173,0.0016903128,0.0015444924,0.31505725,0.0016778702,28.601765,48.51346,48.51346,45.78811,-30.782578,0.0,45.7826,72.72103,1.0,1.0,0.31845388,2.6197245,3.1313572,1.0,36.312428,-64.91419,53.99059,-102.50404,-8.551726e-12,1.0904059e-12,2.6426194,2.6426194,2.6197245,0.013972011,0.99416983,0.99416983,1.0,3.1313572,2.6197245,-0.02289492,-0.0058301436,0.0,0.3148933,0.99416983,4.0,0.0,0.0,1.0,1.0
0.2325,0.1,0.0,10085.59,0.2680902,-0.31744865,-1.2679761e-09,0.31742722,0.31791243,0.0017012444,0.0014231771,0.3150238,0.0016883635,19.178482,33.82091,33.82091,45.78811,-21.535158,0.0,45.7826,72.72103,1.0,1.0,0.31837618,2.776027,3.288437,1.0,44.241436,-63.419918,66.92348,-100.74439,-6.683791e-12,1.1286647e-12,2.7988348,2.7988348,2.776027,0.0138524715,0.994192,0.994192,1.0,3.288437,2.776027,-0.022808002,-0.00580801,0.0,0.3148933,0.994192,4.0,0.0,0.0,1.0,1.0
0.233,0.1,0.0,10085.362,0.30086246,-0.31744865,-1.2679761e-09,0.31746042,0.3178199,0.0017160724,0.0013212025,0.3149907,0.001702722,9.289829,18.301891,18.301891,45.78811,-11.765207,0.0,45.7826,72.72103,1.0,1.0,0.31828508,2.9323444,3.4455166,1.0,51.09536,-60.38519,78.22404,-96.525925,-4.8031514e-12,1.1468142e-12,2.9550664,2.9550664,2.9323444,0.013752708,0.9942139,0.9942139,1.0,3.4455166,2.9323444,-0.022722013,-0.005786113,0.0,0.3148933,0.9942139,4.0,0.0,0.0,1.0,1.0
0.2335,0.1,0.0,10085.123,0.34411824,-0.31744865,-1.2679761e-09,0.31749243,0.3177166,0.0017347966,0.0012413947,0.31495875,0.0017209525,-0.8240467,2.3330472,2.3330472,45.78811,-1.7099303,0.0,45.7826,72.72103,1.0,1.0,0.3181831,3.0886805,3.6025963,1.0,56.706783,-55.882736,87.61682,-89.94987,-3.8545456e-12,1.1527116e-12,3.1113155,3.1113155,3.0886805,0.013675472,0.99423605,0.99423605,1.0,3.6025963,3.0886805,-0.02263491,-0.0057639326,0.0,0.3148933,0.99423605,4.0,0.0,0.0,1.0,1.0
0.234,0.1,0.0,10084.871,0.3958937,-0.31744865,-1.2679761e-09,0.3175224,0.31760538,0.0017573157,0.0011859627,0.31492877,0.0017429612,-10.917201,-13.697627,-13.697627,45.78811,8.386223,0.0,45.7826,72.72103,1.0,1.0,0.31807292,3.2450383,3.7596757,1.0,60.93819,-50.02099,94.87227,-81.174644,-1.9581173e-12,1.1526136e-12,3.2675831,3.2675831,3.2450383,0.013622927,0.99425906,0.99425906,1.0,3.7596757,3.2450383,-0.02254469,-0.005740958,0.0,0.3148933,0.99425906,4.0,0.0,0.0,1.0,1.0
0.2345,0.1,0.0,10084.605,0.4540322,-0.31744865,-1.2679761e-09,0.31754965,0.31748915,0.0017834314,0.0011564689,0.31490144,0.0017685585,-20.743809,-29.400114,-29.400114,45.78811,18.277445,0.0,45.7826,72.72103,1.0,1.0,0.3179575,3.4014206,3.9167554,1.0,63.685394,-42.941586,99.81236,-70.41225,-7.673737e-13,1.1503196e-12,3.42387,3.42387,3.4014206,0.013596553,0.9942833,0.9942833,1.0,3.9167554,3.4014206,-0.022449426,-0.005716699,0.0,0.3148933,0.9942833,4.0,0.0,0.0,1.0,1.0
0.235,0.1,0.0,10084.327,0.5162422,-0.31744865,-1.2679761e-09,0.3175735,0.317371,0.0018128547,0.0011537888,0.31487748,0.0017974647,-30.064129,-44.39179,-44.39179,45.78811,27.72252,0.0,45.7826,72.72103,1.0,1.0,0.3178398,3.5578296,4.073835,1.0,64.88014,-34.816013,102.31504,-57.923252,-1.1511502e-13,1.1432802e-12,3.580177,3.580177,3.5578296,0.013597169,0.9943093,0.9943093,1.0,4.073835,3.5578296,-0.022347327,-0.0056907004,0.0,0.3148933,0.9943093,4.0,0.0,0.0,1.0,1.0
0.2355,0.1,0.0,10084.035,0.5801576,-0.31744865,-1.2679761e-09,0.31759334,0.31725395,0.0018452137,0.0011780746,0.31485742,0.0018293181,-38.650352,-58.306713,-58.306713,45.78811,36.4907,0.0,45.7826,72.72103,1.0,1.0,0.31772292,3.7142675,4.2309146,1.0,64.49191,-25.841564,102.317375,-44.010662,1.1378739e-12,1.1332385e-12,3.736504,3.736504,3.7142675,0.013624865,0.99433744,0.99433744,1.0,4.2309146,3.7142675,-0.022236781,-0.0056625498,0.0,0.31491035,0.99433744,4.0,0.0,0.0,1.0,1.0
0.236,0.1,0.0,10083.731,0.64339924,-0.31744865,-1.2679761e-09,0.3176088,0.31714094,0.0018800655,0.0012288085,0.31484172,0.0018636861,-46.29219,-70.804565,-70.804565,45.78811,44.367355,0.0,45.7826,72.72103,1.0,1.0,0.31760973,3.870735,4.3879943,1.0,62.528774,-16.236584,99.81722,-29.012657,2.240873e-12,1.1191275e-12,3.8928514,3.8928514,3.870735,0.013679043,0.99436814,0.99436814,1.0,4.3879943,3.870735,-0.022116384,-0.0056318906,0.0,0.31491035,0.99436814,4.0,0.0,0.0,1.0,1.0
0.2365,0.1,0.0,10083.416,0.7036361,-0.31744865,-1.2679761e-09,0.31761947,0.31703484,0.0019169078,0.0013048128,0.3148307,0.0019000769,-52.802097,-81.57905,-81.57905,45.78811,51.15929,0.0,45.7826,72.72103,1.0,1.0,0.3175031,4.027233,4.545074,1.0,59.03732,-6.2352214,94.87354,-13.294493,3.5118037e-12,1.1004256e-12,4.049218,4.049218,4.027233,0.013758439,0.9944016,0.9944016,1.0,4.545074,4.027233,-0.021984981,-0.0055984296,0.0,0.31491035,0.9944016,4.0,0.0,0.0,1.0,1.0
0.237,0.1,0.0,10083.092,0.7586443,-0.31744865,-1.2679761e-09,0.31762522,0.31693825,0.0019551928,0.0014042429,0.31482455,0.0019379529,-58.019936,-90.36547,-90.36547,45.78811,56.699543,0.0,45.7826,72.72103,1.0,1.0,0.31740564,4.1837616,4.7021537,1.0,54.10165,3.9182832,87.6051,2.7603676,3.7484672e-12,1.0281014e-12,4.2056036,4.2056036,4.1837616,0.013861163,0.99443805,0.99443805,1.0,4.7021537,4.1837616,-0.0218417,-0.0055619427,0.0,0.31491035,0.99443805,4.0,0.0,0.0,1.0,1.0
0.2375,0.1,0.0,10082.759,0.80636233,-0.31744865,-1.2679761e-09,0.3176259,0.31685352,0.0019943423,0.0015246981,0.31482336,0.0019767454,-61.816998,-96.94737,-96.94737,45.78811,60.851578,0.0,45.7826,72.72103,1.0,1.0,0.3173197,4.340321,4.8592334,1.0,47.841423,13.975572,78.18779,18.759588,3.4406284e-12,9.029819e-13,4.3620067,4.3620067,4.340321,0.013984732,0.9944777,0.9944777,1.0,4.8592334,4.340321,-0.021685949,-0.0055222814,0.0,0.31491035,0.9944777,4.0,0.0,0.0,1.0,1.0
0.238,0.1,0.0,10082.419,0.8449422,-0.31744865,-1.2679761e-09,0.31762165,0.3167826,0.0020337629,0.0016632767,0.3148271,0.0020158691,-64.09929,-101.162025,-101.162025,45.78811,63.512733,0.0,45.7826,72.72103,1.0,1.0,0.31724727,4.496909,5.016313,1.0,40.409,23.690289,66.85043,34.311584,2.9676905e-12,8.053594e-13,4.5184264,4.5184264,4.496909,0.014126168,0.9945206,0.9945206,1.0,5.016313,4.496909,-0.02151745,-0.0054793735,0.0,0.31491035,0.9945206,4.0,0.0,0.0,1.0,1.0
0.2385,0.1,0.0,10082.075,0.8727936,-0.31744865,-1.2679761e-09,0.3176126,0.31672716,0.002072862,0.0018166453,0.31483558,0.0020547383,-64.80994,-102.90455,-102.90455,45.78811,64.61686,0.0,45.7826,72.72103,1.0,1.0,0.31719002,4.6535254,5.1733923,1.0,31.98575,32.824184,53.869354,49.0352,2.1311913e-12,7.412621e-13,4.6748614,4.6748614,4.6535254,0.014282105,0.9945668,0.9945668,1.0,5.1733923,4.6535254,-0.021336228,-0.005433226,0.0,0.31491035,0.9945668,4.0,0.0,0.0,1.0,1.0
0.239,0.1,0.0,10081.729,0.88862133,-0.31744865,-1.2679761e-09,0.31759903,0.31668836,0.002111063,0.001981102,0.3148485,0.0020927805,-63.930668,-102.130714,-102.130714,45.78811,64.13604,0.0,45.7826,72.72103,1.0,1.0,0.3171492,4.810167,5.330472,1.0,22.777641,41.15303,39.561592,62.56912,9.612787e-13,6.8698806e-13,4.8313093,4.8313093,4.810167,0.014448803,0.9946161,0.9946161,1.0,5.330472,4.810167,-0.021142613,-0.0053839223,0.0,0.31491035,0.9946161,4.0,0.0,0.0,1.0,1.0
0.2395,0.1,0.0,10081.382,0.89145464,-0.31744865,-1.2679761e-09,0.31758142,0.31666702,0.0021478208,0.002152773,0.3148655,0.0021294528,-61.482372,-98.858116,-98.858116,45.78811,62.081345,0.0,45.7826,72.72103,1.0,1.0,0.31712556,4.9668317,5.4875517,1.0,13.010156,48.472218,24.277206,74.58091,1.6522284e-13,6.497181e-13,4.987769,4.987769,4.9668317,0.014622316,0.99466836,0.99466836,1.0,5.4875517,4.9668317,-0.020937223,-0.00533162,0.0,0.31491035,0.99466836,4.0,0.0,0.0,1.0,1.0
0.24,0.1,0.0,10081.037,0.8806679,-0.31744865,-1.2679761e-09,0.31756026,0.31666335,0.0021826336,0.002327589,0.314886,0.002164253,-57.524593,-93.16589,-93.16589,45.78811,58.502625,0.0,45.7826,72.72103,1.0,1.0,0.31711948,5.1235175,5.6446314,1.0,2.9227223,54.60187,8.390613,84.775276,-2.7355516e-13,6.155198e-13,5.1442385,5.1442385,5.1235175,0.01479858,0.99472344,0.99472344,1.0,5.6446314,5.1235175,-0.020720946,-0.0052765454,0.0,0.31491035,0.99472344,4.0,0.0,0.0,1.0,1.0
0.2405,0.1,0.0,10080.696,0.85599214,-0.31744865,-1.2679761e-09,0.31753615,0.31667727,0.0022150576,0.0025015022,0.31490946,0.0021967345,-52.15412,-85.19285,-85.19285,45.78811,53.487324,0.0,45.7826,72.72103,1.0,1.0,0.31713086,5.2802205,5.801711,1.0,-7.237226,59.39135,-7.708653,92.9015,-1.6606204e-13,5.8986914e-13,5.3007154,5.3007154,5.2802205,0.014973514,0.994781,0.994781,1.0,5.801711,5.2802205,-0.020494914,-0.005218987,0.0,0.31491035,0.994781,4.0,0.0,0.0,1.0,1.0
0.241,0.1,0.0,10080.361,0.81751686,-0.31744865,-1.2679761e-09,0.31750974,0.31670815,0.0022447158,0.0026705076,0.31493524,0.0022265145,-45.50259,-75.13404,-75.13404,45.78811,47.158314,0.0,45.7826,72.72103,1.0,1.0,0.31715912,5.4369383,5.958791,1.0,-17.220402,62.722992,-23.625616,98.75966,1.3388547e-12,5.9421e-13,5.4571986,5.4571986,5.4369383,0.015143114,0.99484074,0.99484074,1.0,5.958791,5.4369383,-0.020260466,-0.0051592854,0.0,0.31491035,0.99484074,4.0,0.0,0.0,1.0,1.0
0.2415,0.1,0.0,10080.033,0.76568323,-0.31744865,-1.2679761e-09,0.3174818,0.3167549,0.0022713074,0.0028307962,0.3149626,0.002253285,-37.733215,-63.23601,-63.23601,45.78811,39.670853,0.0,45.7826,72.72103,1.0,1.0,0.3172033,5.593667,6.1158705,1.0,-26.78186,64.515076,-38.96967,102.20568,3.350284e-12,6.0240815e-13,5.613686,5.613686,5.593667,0.01530358,0.9949022,0.9949022,1.0,6.1158705,5.593667,-0.020019121,-0.0050978274,0.0,0.31491035,0.9949022,4.0,0.0,0.0,1.0,1.0
0.242,0.1,0.0,10079.716,0.70126784,-0.31744865,-1.2679761e-09,0.317453,0.31681615,0.0022946147,0.0029788467,0.31499082,0.0022768178,-29.036716,-49.79062,-49.79062,45.78811,31.208723,0.0,45.7826,72.72103,1.0,1.0,0.317262,5.7504034,6.2729497,1.0,-35.687088,64.7238,-53.364285,103.1549,5.2635383e-12,6.0310535e-13,5.770176,5.770176,5.7504034,0.0154514145,0.99496496,0.99496496,1.0,6.2729497,5.7504034,-0.019772522,-0.0050350316,0.0,0.31491035,0.99496496,4.0,0.0,0.0,1.0,1.0
0.2425,0.1,0.0,10079.408,0.6253579,-0.31744865,-1.2679761e-09,0.31742412,0.3168901,0.002314506,0.0031114763,0.3150192,0.0022969702,-19.626583,-35.12781,-35.12781,45.78811,21.97965,0.0,45.836906,72.72103,1.0,1.0,0.31733346,5.9071445,0.14684425,1.0,-43.717804,63.344387,-66.45637,101.58418,7.2435816e-12,6.008841e-13,5.9266667,5.9266667,5.9071445,0.015583448,0.9950287,0.9950287,1.0,0.14684425,5.9071445,-0.019522408,-0.0049713403,0.0,0.31491035,0.9950287,4.0,0.0,0.0,1.0,1.0
0.243,0.1,0.0,10079.112,0.53931916,-0.31744865,-1.2679761e-09,0.31739593,0.31697464,0.002330939,0.0032259698,0.3150469,0.002313688,-9.733743,-19.607405,-19.607405,45.78811,12.210129,0.0,45.836906,72.72103,1.0,1.0,0.31741568,6.063887,0.30392388,1.0,-50.67737,60.411114,-77.925,97.53241,9.178363e-12,5.9841926e-13,6.0831575,6.0831575,6.063887,0.015696999,0.9950928,0.9950928,1.0,0.30392388,6.063887,-0.01927055,-0.0049072052,0.0,0.31491035,0.9950928,4.0,0.0,0.0,1.0,1.0
0.2435,0.1,0.0,10078.829,0.44475657,-0.31744865,-1.2679761e-09,0.31736913,0.31706744,0.0023439596,0.0033200919,0.3150733,0.0023270037,0.39917418,-3.6101418,-3.6101418,45.78811,2.1397924,0.0,45.836906,72.72103,1.0,1.0,0.31750634,6.2206283,0.4610035,1.0,-56.395607,55.996433,-87.48936,91.0995,1.1165676e-11,5.9159096e-13,6.239647,6.239647,6.2206283,0.015789904,0.99515694,0.99515694,1.0,0.4610035,6.2206283,-0.019018723,-0.004843078,0.0,0.31491035,0.99515694,4.0,0.0,0.0,1.0,1.0
0.244,0.1,0.0,10078.559,0.3434698,-0.31744865,-1.2679761e-09,0.3173444,0.31716603,0.0023536994,0.0033921755,0.31509772,0.0023370362,10.52384,12.471766,12.471766,45.78811,-7.984525,0.0,45.836906,72.72103,1.0,1.0,0.31760296,0.09418,0.6180831,1.0,-60.732964,50.209126,-94.9156,82.44384,1.37906865e-11,5.855966e-13,0.112948656,0.112948656,0.09418,0.015860531,0.9952206,0.9952206,1.0,0.6180831,0.09418,-0.01876865,-0.004779397,0.0,0.31491035,0.9952206,4.0,0.0,0.0,1.0,1.0
0.2445,0.1,0.0,10078.302,0.23740362,-0.31744865,-1.2679761e-09,0.31732234,0.31726772,0.002360371,0.0034411633,0.31511953,0.0023439857,20.392359,28.244333,28.244333,45.78811,-17.914886,0.0,45.836906,72.72103,1.0,1.0,0.31770298,0.25091124,0.77516276,1.0,-63.58388,43.19152,-100.02258,71.77825,1.63446e-11,5.7735565e-13,0.26943317,0.26943317,0.25091124,0.015907869,0.9952834,0.9952834,1.0,0.77516276,0.25091124,-0.018521955,-0.0047165775,0.0,0.31491035,0.9952834,4.0,0.0,0.0,1.0,1.0
0.245,0.1,0.0,10078.058,0.12859614,-0.31744865,-1.2679761e-09,0.31730348,0.31736985,0.0023642608,0.003466557,0.31513822,0.0023481275,29.763361,43.321503,43.321503,45.78811,-27.408344,0.0,45.836906,72.72103,1.0,1.0,0.31780374,0.40763465,0.9322424,1.0,-64.87932,35.11596,-102.6862,59.3647,1.9162057e-11,5.677694e-13,0.4259148,0.4259148,0.40763465,0.015931504,0.995345,0.995345,1.0,0.9322424,0.40763465,-0.01828014,-0.0046549994,0.0,0.31491035,0.995345,4.0,0.0,0.0,1.0,1.0
0.2455,0.1,0.0,10077.826,0.019124487,-0.31744865,-1.2679761e-09,0.31728822,0.31746984,0.0023657216,0.003468526,0.31515333,0.002349804,38.407898,57.334637,57.334637,45.78811,-36.23289,0.0,45.836906,72.72103,1.0,1.0,0.3179026,0.564349,1.0893221,1.0,-64.58838,26.180481,-102.84235,45.50771,2.1843166e-11,5.580593e-13,0.5823935,0.5823935,0.564349,0.015931655,0.995405,0.995405,1.0,1.0893221,0.564349,-0.018044528,-0.004595001,0.0,0.31491035,0.995405,4.0,0.0,0.0,1.0,1.0
0.246,0.1,0.0,10077.605,-0.08894919,-0.31744865,-1.2679761e-09,0.31727695,0.31756502,0.0023651617,0.003447797,0.31516454,0.0023494144,46.115005,69.94149,69.94149,45.78811,-44.173107,0.0,45.836906,72.72103,1.0,1.0,0.317997,0.7210534,1.2464017,1.0,-62.71894,16.603937,-100.48832,30.546833,2.5388273e-11,5.4772566e-13,0.73886967,0.73886967,0.7210534,0.015909117,0.99546313,0.99546313,1.0,1.2464017,0.7210534,-0.017816242,-0.004536869,0.0,0.31491035,0.99546313,4.0,0.0,0.0,1.0,1.0
0.2465,0.1,0.0,10077.396,-0.19363077,-0.31744865,-1.2679761e-09,0.3172699,0.31765312,0.0023630331,0.0034056958,0.31517157,0.0023474048,52.696823,80.83454,80.83454,45.78811,-51.03538,0.0,45.836906,72.72103,1.0,1.0,0.3180846,0.8777476,1.4034814,1.0,-59.317425,6.6206045,-95.68279,14.848256,2.9435367e-11,5.365532e-13,0.8953438,0.8953438,0.8777476,0.015865289,0.99551916,0.99551916,1.0,1.4034814,0.8777476,-0.017596185,-0.0044808313,0.0,0.31491035,0.99551916,4.0,0.0,0.0,1.0,1.0
0.247,0.1,0.0,10077.196,-0.29304448,-0.31744865,-1.2679761e-09,0.31726715,0.3177319,0.0023598212,0.0033440795,0.31517434,0.0023442549,57.993095,89.74841,89.74841,45.78811,-56.652573,0.0,45.836906,72.72103,1.0,1.0,0.31816316,1.0344318,1.560561,1.0,-54.467556,-3.5255396,-88.544235,-1.2041767,3.3044737e-11,5.2658496e-13,1.0518168,1.0518168,1.0344318,0.015802056,0.9955729,0.9955729,1.0,1.560561,1.0344318,-0.017385004,-0.004427055,0.0,0.31491035,0.9955729,4.0,0.0,0.0,1.0,1.0
0.2475,0.1,0.0,10077.004,-0.3854796,-0.31744865,-1.2679761e-09,0.31726876,0.31779942,0.0023560305,0.003265254,0.3151728,0.002340466,61.875027,96.46624,96.46624,45.78811,-60.888023,0.0,45.836906,72.72103,1.0,1.0,0.31823078,1.1911066,1.7176405,1.0,-48.28826,-13.586765,-79.24789,-17.218351,3.6260175e-11,5.129988e-13,1.2082896,1.2082896,1.1911066,0.015721813,0.99562436,0.99562436,1.0,1.7176405,1.1911066,-0.017183093,-0.004375639,0.0,0.31491035,0.99562436,4.0,0.0,0.0,1.0,1.0
0.248,0.1,0.0,10076.818,-0.46943212,-0.31744865,-1.2679761e-09,0.3172746,0.31785417,0.0023521718,0.0031719515,0.31516707,0.002336547,64.24832,100.824844,100.824844,45.78811,-63.638813,0.0,45.836906,72.72103,1.0,1.0,0.31828588,1.3477731,1.8747202,1.0,-40.930733,-23.31759,-68.02143,-32.803413,3.9709e-11,7.587679e-13,1.3647637,1.3647637,1.3477731,0.015627332,0.99567336,0.99567336,1.0,1.8747202,1.3477731,-0.016990582,-0.004326616,0.0,0.31491035,0.99567336,4.0,0.0,0.0,1.0,1.0
0.2485,0.1,0.0,10076.637,-0.54364043,-0.31744865,-1.2679761e-09,0.31728446,0.3178949,0.0023487492,0.0030672431,0.31515732,0.0023330026,65.055435,102.7186,102.7186,45.78811,-64.83819,0.0,45.836906,72.72103,1.0,1.0,0.31832716,1.504433,2.0317998,1.0,-32.574722,-32.480713,-55.13935,-47.579247,4.339393e-11,1.3757296e-12,1.5212404,1.5212404,1.504433,0.01552172,0.99572,0.99572,1.0,2.0317998,1.504433,-0.016807329,-0.004279951,0.0,0.31491035,0.99572,4.0,0.0,0.0,1.0,1.0
0.249,0.1,0.0,10076.458,-0.60711414,-0.31744865,-1.2679761e-09,0.31729805,0.31792068,0.002346248,0.0029544104,0.31514385,0.0023303188,64.2769,102.101875,102.101875,45.78811,-64.457146,0.0,45.836906,72.72103,1.0,1.0,0.31835374,1.6610881,2.1888795,1.0,-23.424173,-40.852726,-40.91624,-61.185635,4.6694038e-11,1.7996199e-12,1.6777211,1.6777211,1.6610881,0.015408311,0.99576443,0.99576443,1.0,2.1888795,1.6610881,-0.01663294,-0.0042355433,0.0,0.31491035,0.99576443,4.0,0.0,0.0,1.0,1.0
0.2495,0.1,0.0,10076.28,-0.65915567,-0.31744865,-1.2679761e-09,0.31731495,0.31793115,0.002345121,0.002836943,0.3151271,0.0023289516,61.931793,98.99011,98.99011,45.78811,-62.50509,0.0,45.836906,72.72103,1.0,1.0,0.31836513,1.8177409,2.3459592,1.0,-13.702283,-48.229507,-25.699152,-73.290955,5.0474756e-11,2.0825173e-12,1.8342077,1.8342077,1.8177409,0.015290599,0.99580675,0.99580675,1.0,2.3459592,1.8177409,-0.016466776,-0.00419323,0.0,0.31491035,0.99580675,4.0,0.0,0.0,1.0,1.0
0.25,0.1,0.0,10076.101,-0.6993737,-0.31744865,-1.2679761e-09,0.3173347,0.31792617,0.00234578,0.0027183664,0.3151075,0.002329316,58.07722,93.45936,93.45936,45.78811,-59.02959,0.0,45.836906,72.72103,1.0,1.0,0.31836122,1.9743937,2.5030386,1.0,-3.6461034,-54.431118,-9.859201,-83.60016,5.467662e-11,2.313538e-12,1.9907017,1.9907017,1.9743937,0.015172151,0.9958472,0.9958472,1.0,2.5030386,1.9743937,-0.016307976,-0.004152792,0.0,0.31491035,0.9958472,4.0,0.0,0.0,1.0,1.0
0.2505,0.1,0.0,10075.919,-0.727689,-0.31744865,-1.2679761e-09,0.31735674,0.31790614,0.0023485825,0.0026021923,0.31508556,0.002331775,52.80698,85.64444,85.64444,45.78811,-54.115223,0.0,45.836906,72.72103,1.0,1.0,0.31834236,2.1310494,2.6601183,1.0,6.4991574,-59.306137,6.2174015,-91.86184,5.81309e-11,2.6756457e-12,2.1472049,2.1472049,2.1310494,0.015056471,0.995886,0.995886,1.0,2.6601183,2.1310494,-0.01615548,-0.0041139587,0.0,0.31491035,0.995886,4.0,0.0,0.0,1.0,1.0
0.251,0.1,0.0,10075.732,-0.74433166,-0.31744865,-1.2679761e-09,0.3173805,0.31787175,0.0023538265,0.002491808,0.31506193,0.002336631,46.249283,75.735664,75.735664,45.78811,-47.881554,0.0,45.836906,72.72103,1.0,1.0,0.31830916,2.2877107,2.817198,1.0,16.486048,-62.735332,22.138657,-97.87432,6.12226e-11,2.929234e-12,2.3037188,2.3037188,2.2877107,0.01494696,0.9959236,0.9959236,1.0,2.817198,2.2877107,-0.016008057,-0.004076418,0.0,0.31491035,0.9959236,4.0,0.0,0.0,1.0,1.0
0.2515,0.1,0.0,10075.54,-0.74983066,-0.31744865,-1.2679761e-09,0.31740528,0.31782407,0.0023617411,0.0023904305,0.3150372,0.0023441208,38.5637,63.97429,63.97429,45.78811,-40.480267,0.0,45.836906,72.72103,1.0,1.0,0.31826267,2.4443808,2.9742777,1.0,26.070839,-64.634544,37.516228,-101.49052,6.2971676e-11,3.0817454e-12,2.4602451,2.4602451,2.4443808,0.014846801,0.9959602,0.9959602,1.0,2.9742777,2.4443808,-0.015864344,-0.004039822,0.0,0.31491035,0.9959602,4.0,0.0,0.0,1.0,1.0
0.252,0.1,0.0,10075.341,-0.74499595,-0.3174705,8.244491e-09,0.3174305,0.31776452,0.002372483,0.0023009675,0.31501198,0.002354407,29.937351,50.646713,50.646713,45.78502,-32.091545,0.0,45.836906,72.72278,1.0,1.0,0.31820425,2.601062,3.1313572,1.0,35.019413,-64.956764,51.974804,-102.62152,6.33194e-11,3.1671495e-12,2.616785,2.616785,2.601062,0.014758903,0.9959962,0.9959962,1.0,3.1313572,2.601062,-0.015722888,-0.0040038005,0.0,0.31491035,0.9959962,4.0,0.0,0.0,1.0,1.0
0.2525,0.1,0.0,10075.133,-0.73089373,-0.3174705,8.244491e-09,0.3174555,0.3176948,0.0023861327,0.0022259792,0.314987,0.0023675782,20.580408,36.077625,36.077625,45.78502,-22.919743,0.0,45.836906,72.72278,1.0,1.0,0.31813556,2.757758,3.288437,1.0,43.112926,-63.693336,65.16119,-101.23881,6.4042514e-11,3.2128057e-12,2.7733402,2.7733402,2.757758,0.014685796,0.99603206,0.99603206,1.0,3.288437,2.757758,-0.015582164,-0.0039679655,0.0,0.31491035,0.99603206,4.0,0.0,0.0,1.0,1.0
0.253,0.1,0.0,10074.915,-0.7088151,-0.3174705,8.244491e-09,0.3174796,0.31761682,0.0024026928,0.0021676405,0.31496283,0.0023836456,10.721061,20.622179,20.622179,45.78502,-13.188492,0.0,45.836906,72.72278,1.0,1.0,0.3180585,2.9144707,3.4455166,1.0,50.15316,-60.87422,76.75284,-97.375015,6.422411e-11,3.2269877e-12,2.9299114,2.9299114,2.9144707,0.014629624,0.99606806,0.99606806,1.0,3.4455166,2.9144707,-0.015440639,-0.0039319266,0.0,0.31491035,0.99606806,4.0,0.0,0.0,1.0,1.0
0.2535,0.1,0.0,10074.688,-0.6802399,-0.3174705,8.244491e-09,0.31750223,0.31753272,0.0024220902,0.002127658,0.3149401,0.0024025447,0.60001004,4.657481,4.657481,45.78502,-3.1353123,0.0,45.836906,72.72278,1.0,1.0,0.3179751,3.071203,3.6025963,1.0,55.96734,-56.56735,86.465775,-91.12325,6.441835e-11,3.2121352e-12,3.0864997,3.0864997,3.071203,0.014592036,0.9961047,0.9961047,1.0,3.6025963,3.071203,-0.015296799,-0.0038952979,0.0,0.31491035,0.9961047,4.0,0.0,0.0,1.0,1.0
0.254,0.1,0.0,10074.452,-0.64679605,-0.3174705,8.244491e-09,0.31752282,0.31744468,0.002444178,0.002107238,0.31491932,0.0024241372,-9.535353,-11.426535,-11.426535,45.78502,6.9941306,0.0,45.836906,72.72278,1.0,1.0,0.3178876,3.2279565,3.7596757,1.0,60.41242,-50.877064,94.0615,-82.634964,6.338497e-11,3.1799142e-12,3.2431056,3.2431056,3.2279565,0.014574197,0.99614227,0.99614227,1.0,3.7596757,3.2279565,-0.015149188,-0.0038577092,0.0,0.31491035,0.99614227,4.0,0.0,0.0,1.0,1.0
0.2545,0.1,0.0,10074.205,-0.61021525,-0.3174705,8.244491e-09,0.31754088,0.3173551,0.0024687403,0.002107058,0.31490105,0.0024482168,-19.436956,-27.236551,-27.236551,45.78502,16.95199,0.0,45.836906,72.72278,1.0,1.0,0.31779832,3.3847332,3.9167554,1.0,63.378628,-43.94167,99.35291,-72.11636,6.286698e-11,3.1259732e-12,3.3997297,3.3997297,3.3847332,0.014576728,0.9961812,0.9961812,1.0,3.9167554,3.3847332,-0.01499645,-0.0038188149,0.0,0.31491035,0.9961812,4.0,0.0,0.0,1.0,1.0
0.255,0.1,0.0,10073.948,-0.57228756,-0.3174705,8.244491e-09,0.31755596,0.31726623,0.0024954986,0.002127272,0.31488568,0.0024745143,-28.862114,-42.385445,-42.385445,45.78502,26.494286,0.0,45.836906,72.72278,1.0,1.0,0.31770954,3.5415347,4.073835,1.0,64.792244,-35.93013,102.209,-59.823555,6.213687e-11,3.0676364e-12,3.5563722,3.5563722,3.5415347,0.014599738,0.9962217,0.9962217,1.0,4.073835,3.5415347,-0.014837359,-0.0037783023,0.0,0.31491035,0.9962217,4.0,0.0,0.0,1.0,1.0
0.2555,0.1,0.0,10073.683,-0.5348142,-0.3174705,8.244491e-09,0.31756774,0.31718037,0.0025241203,0.0021675052,0.31487355,0.0025027061,-37.579475,-56.501747,-56.501747,45.78502,35.386875,0.0,45.836906,72.72278,1.0,1.0,0.31762347,3.6983619,4.2309146,1.0,64.61749,-27.038021,102.55817,-46.05642,6.212574e-11,3.0119123e-12,3.7130327,3.7130327,3.6983619,0.0146428,0.9962641,0.9962641,1.0,4.2309146,3.6983619,-0.014670847,-0.0037359004,0.0,0.31491035,0.9962641,4.0,0.0,0.0,1.0,1.0
0.256,0.1,0.0,10073.408,-0.49956116,-0.3174705,8.244491e-09,0.31757593,0.31709963,0.0025542274,0.0022268738,0.31486496,0.002532423,-45.374737,-69.23879,-69.23879,45.78502,43.411247,0.0,45.836906,72.72278,1.0,1.0,0.3175423,3.855215,4.3879943,1.0,62.857536,-17.482798,100.39014,-31.151348,6.208288e-11,2.952928e-12,3.869711,3.869711,3.855215,0.014704965,0.9963086,0.9963086,1.0,4.3879943,3.855215,-0.014496034,-0.0036913848,0.0,0.3149208,0.9963086,4.0,0.0,0.0,1.0,1.0
0.2565,0.1,0.0,10073.127,-0.4682143,-0.3174705,8.244491e-09,0.3175804,0.3170261,0.002585407,0.0023039998,0.31486002,0.0025632605,-52.05596,-80.28327,-80.28327,45.78502,50.369907,0.0,45.836906,72.72278,1.0,1.0,0.31746805,4.0120945,4.545074,1.0,59.554462,-7.4985013,95.75638,-15.473112,6.0925376e-11,2.893928e-12,4.026407,4.026407,4.0120945,0.014784809,0.9963554,0.9963554,1.0,4.545074,4.0120945,-0.014312248,-0.003644584,0.0,0.3149208,0.9963554,4.0,0.0,0.0,1.0,1.0
0.257,0.1,0.0,10072.839,-0.4423369,-0.3174705,8.244491e-09,0.3175811,0.3169615,0.0026172237,0.0023970818,0.31485882,0.0025947893,-57.45837,-89.36303,-89.36303,45.78502,56.09132,0.0,45.836906,72.72278,1.0,1.0,0.3174025,4.1689997,4.7021537,1.0,54.78839,2.6699789,88.76898,0.5940473,5.981908e-11,2.8229851e-12,4.183119,4.183119,4.1689997,0.014880477,0.9964046,0.9964046,1.0,4.7021537,4.1689997,-0.014119034,-0.0035953824,0.0,0.3149208,0.9964046,4.0,0.0,0.0,1.0,1.0
0.2575,0.1,0.0,10072.547,-0.42333117,-0.3174705,8.244491e-09,0.31757802,0.31690738,0.0026492293,0.0025039264,0.31486136,0.002626567,-61.44847,-96.253876,-96.253876,45.78502,60.434196,0.0,45.836906,72.72278,1.0,1.0,0.3173472,4.3259306,4.8592334,1.0,48.675545,12.772923,79.59804,16.655838,5.781016e-11,2.7543263e-12,4.3398466,4.3398466,4.3259306,0.014989725,0.99645627,0.99645627,1.0,4.8592334,4.3259306,-0.013916167,-0.0035437231,0.0,0.3149208,0.99645627,4.0,0.0,0.0,1.0,1.0
0.258,0.1,0.0,10072.251,-0.41240424,-0.3174705,8.244491e-09,0.31757134,0.31686497,0.0026809762,0.002622001,0.31486744,0.0026581497,-63.927425,-100.78525,-100.78525,45.78502,63.29105,0.0,45.836906,72.72278,1.0,1.0,0.3173034,4.4828854,5.016313,1.0,41.365463,22.561962,68.46761,32.31764,5.48034e-11,2.6990831e-12,4.496589,4.496589,4.4828854,0.015109983,0.9965104,0.9965104,1.0,5.016313,4.4828854,-0.013703659,-0.0034896082,0.0,0.3149208,0.9965104,4.0,0.0,0.0,1.0,1.0
0.2585,0.1,0.0,10071.953,-0.41053954,-0.3174705,8.244491e-09,0.31756124,0.31683522,0.0027120283,0.0027485217,0.3148769,0.0026891038,-64.83358,-102.844505,-102.844505,45.78502,64.590935,0.0,45.836906,72.72278,1.0,1.0,0.31727204,4.6398625,5.1733923,1.0,33.037357,31.796227,55.65025,47.194252,5.0619182e-11,2.6336693e-12,4.653344,4.653344,4.6398625,0.015238424,0.9965669,0.9965669,1.0,5.1733923,4.6398625,-0.0134817455,-0.0034330983,0.0,0.3149208,0.9965669,4.0,0.0,0.0,1.0,1.0
0.259,0.1,0.0,10071.656,-0.41847476,-0.3174705,8.244491e-09,0.3175481,0.31681868,0.0027419727,0.0028805397,0.31488946,0.0027190158,-64.14404,-102.379845,-102.379845,45.78502,64.301254,0.0,45.836906,72.72278,1.0,1.0,0.3172538,4.7968607,5.330472,1.0,23.895689,40.248352,41.460365,60.91948,4.5599767e-11,2.5679756e-12,4.8101115,4.8101115,4.7968607,0.015372084,0.99662566,0.99662566,1.0,5.330472,4.7968607,-0.013250884,-0.0033743097,0.0,0.3149208,0.99662566,4.0,0.0,0.0,1.0,1.0
0.2595,0.1,0.0,10071.359,-0.43668574,-0.3174705,8.244491e-09,0.31753224,0.31681564,0.0027704292,0.0030149808,0.3149047,0.0027475043,-61.87528,-99.4017,-99.4017,45.78502,62.42863,0.0,45.836906,72.72278,1.0,1.0,0.31724885,4.9538774,5.4875517,1.0,14.16515,47.710133,26.246475,73.15523,3.9932346e-11,2.519336e-12,4.9668894,4.9668894,4.9538774,0.015507867,0.9966866,0.9966866,1.0,5.4875517,4.9538774,-0.013011735,-0.003313411,0.0,0.3149208,0.9966866,4.0,0.0,0.0,1.0,1.0
