Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.26,0.1,0.0,10071.066,-0.46537793,-0.3174705,8.244491e-09,0.31751415,0.31682593,0.002797061,0.0031487541,0.31492215,0.0027742276,-58.08279,-93.98254,-93.98254,45.78502,59.01877,0.0,45.836906,72.72278,1.0,1.0,0.3172572,5.110911,5.6446314,1.0,4.085074,53.997715,10.382602,83.59994,3.4045957e-11,2.4644497e-12,5.1236763,5.1236763,5.110911,0.015642652,0.9967494,0.9967494,1.0,5.6446314,5.110911,-0.012765146,-0.0032506178,0.0,0.3149208,0.9967494,4.0,0.0,0.0,1.0,1.0
0.2605,0.1,0.0,10070.778,-0.50448465,-0.3174705,8.244491e-09,0.3174943,0.3168491,0.0028215817,0.0032788438,0.3149414,0.002798894,-52.859703,-86.25511,-86.25511,45.78502,54.155346,0.0,45.836906,72.72278,1.0,1.0,0.3172784,5.2679586,5.801711,1.0,-6.096499,58.9562,-5.741003,91.99612,2.7864233e-11,2.4024706e-12,5.2804704,5.2804704,5.2679586,0.015773436,0.99681383,0.99681383,1.0,5.801711,5.2679586,-0.012512125,-0.0031861865,0.0,0.3149208,0.99681383,4.0,0.0,0.0,1.0,1.0
0.261,0.1,0.0,10070.495,-0.55367243,-0.3174705,8.244491e-09,0.31747326,0.31688443,0.0028437616,0.0034023398,0.31496188,0.0028212662,-46.334488,-76.40924,-76.40924,45.78502,47.95795,0.0,45.836906,72.72278,1.0,1.0,0.3173117,5.4250174,5.958791,1.0,-16.128986,62.463474,-21.727543,98.13678,2.2258957e-11,2.345737e-12,5.437271,5.437271,5.4250174,0.01589732,0.9968796,0.9968796,1.0,5.958791,5.4250174,-0.012253811,-0.0031204072,0.0,0.3149208,0.9968796,4.0,0.0,0.0,1.0,1.0
0.2615,0.1,0.0,10070.22,-0.61235356,-0.3174705,8.244491e-09,0.31745157,0.3169307,0.0028634346,0.003516568,0.31498307,0.0028411685,-38.66777,-64.68704,-64.68704,45.78502,40.579105,0.0,45.836906,72.72278,1.0,1.0,0.31735605,5.5820856,6.1158705,1.0,-25.765491,64.43326,-37.183537,101.870575,1.6770188e-11,2.2792417e-12,5.594077,5.594077,5.5820856,0.016011618,0.9969464,0.9969464,1.0,6.1158705,5.5820856,-0.011991445,-0.0030535962,0.0,0.3149208,0.9969464,4.0,0.0,0.0,1.0,1.0
0.262,0.1,0.0,10069.953,-0.6797043,-0.3174705,8.244491e-09,0.3174298,0.3169867,0.0028804995,0.003619114,0.31500435,0.0028584898,-30.048304,-51.376984,-51.376984,45.78502,32.200466,0.0,45.836906,72.72278,1.0,1.0,0.31741014,5.73916,6.2729497,1.0,-34.768932,64.81724,-51.728592,103.105576,1.23330166e-11,2.2156387e-12,5.7508864,5.7508864,5.73916,0.016113967,0.9970139,0.9970139,1.0,6.2729497,5.73916,-0.011726336,-0.0029860868,0.0,0.3149208,0.9970139,4.0,0.0,0.0,1.0,1.0
0.2625,0.1,0.0,10069.694,-0.75469,-0.3174705,8.244491e-09,0.31740853,0.31705078,0.0028949224,0.0037079004,0.31502518,0.002873185,-20.688295,-36.80666,-36.80666,45.78502,23.028315,0.0,45.836906,72.72278,1.0,1.0,0.3174724,5.8962393,0.14684425,1.0,-42.91791,63.60621,-65.00485,101.811516,9.359707e-12,2.149217e-12,5.907699,5.907699,5.8962393,0.016202303,0.99708176,0.99708176,1.0,0.14684425,5.8962393,-0.011459825,-0.0029182204,0.0,0.3149208,0.99708176,4.0,0.0,0.0,1.0,1.0
0.263,0.1,0.0,10069.445,-0.83609426,-0.3174705,8.244491e-09,0.3173883,0.31712115,0.0029067367,0.0037812472,0.31504506,0.0028852765,-10.818115,-21.334665,-21.334665,45.78502,13.288398,0.0,45.836906,72.72278,1.0,1.0,0.3175411,6.0533204,0.30392388,1.0,-50.012188,60.830303,-76.68585,98.020515,7.0430623e-12,2.0853933e-12,6.0645137,6.0645137,6.0533204,0.01627497,0.99714965,0.99714965,1.0,0.30392388,6.0533204,-0.011193253,-0.0028503384,0.0,0.3149208,0.99714965,4.0,0.0,0.0,1.0,1.0
0.2635,0.1,0.0,10069.207,-0.9225534,-0.3174705,8.244491e-09,0.3173696,0.3171959,0.0029160404,0.0038378686,0.31506345,0.002894851,-0.68057674,-5.341682,-5.341682,45.78502,3.2203493,0.0,45.836906,72.72278,1.0,1.0,0.31761438,6.210402,0.4610035,1.0,-55.87761,56.558186,-86.48455,91.82623,5.341604e-12,2.0296232e-12,6.2213297,6.2213297,6.210402,0.016330738,0.99721724,0.99721724,1.0,0.4610035,6.210402,-0.010927924,-0.002782773,0.0,0.3149208,0.99721724,4.0,0.0,0.0,1.0,1.0
0.264,0.1,0.0,10068.979,-1.0125937,-0.3174705,8.244491e-09,0.31735292,0.31727302,0.0029229936,0.0038769604,0.3150799,0.002902058,9.475072,10.778961,10.778961,45.78502,-6.92826,0.0,45.836906,72.72278,1.0,1.0,0.3176902,0.08429671,0.6180831,1.0,-60.370358,50.895287,-94.16044,83.38148,4.422627e-12,1.9729114e-12,0.094961785,0.094961785,0.08429671,0.016368823,0.9972842,0.9972842,1.0,0.6180831,0.08429671,-0.010665073,-0.0027158386,0.0,0.3149208,0.9972842,4.0,0.0,0.0,1.0,1.0
0.2645,0.1,0.0,10068.759,-1.1046709,-0.3174705,8.244491e-09,0.31733862,0.3173505,0.0029278125,0.003898142,0.315094,0.0029071032,19.3993,26.631016,26.631016,45.78502,-16.908033,0.0,45.836906,72.72278,1.0,1.0,0.31776658,0.241374,0.77516276,1.0,-63.38048,43.981182,-99.52538,72.89436,4.668599e-12,1.908229e-12,0.25177982,0.25177982,0.241374,0.016388927,0.99735016,0.99735016,1.0,0.77516276,0.241374,-0.010405836,-0.0026498244,0.0,0.3149208,0.99735016,4.0,0.0,0.0,1.0,1.0
0.265,0.1,0.0,10068.55,-1.1972115,-0.3174705,8.244491e-09,0.31732705,0.31742632,0.0029307632,0.0039015461,0.3151054,0.0029102447,28.84843,41.825085,41.825085,45.78502,-26.473892,0.0,45.836906,72.72278,1.0,1.0,0.31784153,0.39844754,0.9322424,1.0,-64.83451,35.986084,-102.44819,60.623104,4.8857762e-12,1.8463059e-12,0.40859878,0.40859878,0.39844754,0.016391197,0.997415,0.997415,1.0,0.9322424,0.39844754,-0.01015122,-0.0025849869,0.0,0.3149208,0.997415,4.0,0.0,0.0,1.0,1.0
0.2655,0.1,0.0,10068.35,-1.2886539,-0.3174705,8.244491e-09,0.31731847,0.3174985,0.0029321546,0.003887719,0.3151139,0.0029117833,37.590614,55.988194,55.988194,45.78502,-35.39108,0.0,45.836906,72.72278,1.0,1.0,0.3179131,0.5555167,1.0893221,1.0,-64.69724,27.106627,-102.85776,46.869568,4.672422e-12,1.7877295e-12,0.56541884,0.56541884,0.5555167,0.016376248,0.9974785,0.9974785,1.0,1.0893221,0.5555167,-0.0099020805,-0.0025215442,0.0,0.3149208,0.9974785,4.0,0.0,0.0,1.0,1.0
0.266,0.1,0.0,10068.157,-1.3774883,-0.3174705,8.244491e-09,0.31731308,0.31756526,0.0029323292,0.0038576648,0.31511927,0.0029120557,45.411503,68.77293,68.77293,45.78502,-43.440907,0.0,45.836906,72.72278,1.0,1.0,0.31797943,0.71258134,1.2464017,1.0,-62.972507,17.561007,-100.74475,31.971828,5.5323584e-12,1.7315262e-12,0.72224045,0.72224045,0.71258134,0.01634513,0.99754035,0.99754035,1.0,1.2464017,0.71258134,-0.009659105,-0.0024596709,0.0,0.3149208,0.99754035,4.0,0.0,0.0,1.0,1.0
0.2665,0.1,0.0,10067.973,-1.4622955,-0.3174705,8.244491e-09,0.31731093,0.31762496,0.0029316542,0.003812798,0.31512138,0.0029114247,52.119442,79.86589,79.86589,45.78502,-50.426086,0.0,45.836906,72.72278,1.0,1.0,0.3180389,0.8696414,1.4034814,1.0,-59.703045,7.5836034,-96.1617,16.295807,6.2701246e-12,1.6766328e-12,0.8790642,0.8790642,0.8696414,0.016299285,0.9976005,0.9976005,1.0,1.4034814,0.8696414,-0.009422791,-0.0023994942,0.0,0.3149208,0.9976005,4.0,0.0,0.0,1.0,1.0
0.267,0.1,0.0,10067.794,-1.541782,-0.3174705,8.244491e-09,0.3173121,0.31767607,0.0029305117,0.0037548633,0.31512028,0.0029102697,57.55015,88.99537,88.99537,45.78502,-56.175507,0.0,45.836906,72.72278,1.0,1.0,0.31809005,1.0266975,1.560561,1.0,-54.9694,-2.5807528,-89.22164,0.22627422,6.835272e-12,1.6230075e-12,1.0358909,1.0358909,1.0266975,0.016240526,0.9976589,0.9976589,1.0,1.560561,1.0266975,-0.009193444,-0.0023410912,0.0,0.3149208,0.9976589,4.0,0.0,0.0,1.0,1.0
0.2675,0.1,0.0,10067.62,-1.6148119,-0.3174705,8.244491e-09,0.3173164,0.31771746,0.0029292887,0.0036859517,0.31511602,0.0029089758,61.57068,95.93786,95.93786,45.78502,-60.548393,0.0,45.836906,72.72278,1.0,1.0,0.31813166,1.1837505,1.7176405,1.0,-48.887905,-12.682772,-80.0953,-15.842564,8.2539696e-12,1.5698067e-12,1.1927217,1.1927217,1.1837505,0.016170966,0.99771553,0.99771553,1.0,1.7176405,1.1837505,-0.008971164,-0.0022844882,0.0,0.3149208,0.99771553,4.0,0.0,0.0,1.0,1.0
0.268,0.1,0.0,10067.449,-1.6804335,-0.3174705,8.244491e-09,0.31732377,0.31774813,0.002928367,0.0036083825,0.3151087,0.0029079253,64.0826,100.523506,100.523506,45.78502,-63.4377,0.0,45.836906,72.72278,1.0,1.0,0.31816274,1.3408016,1.8747202,1.0,-41.60783,-22.474773,-69.00681,-31.516699,9.927872e-12,1.5142617e-12,1.3495574,1.3495574,1.3408016,0.016092952,0.99777037,0.99777037,1.0,1.8747202,1.3408016,-0.008755853,-0.0022296598,0.0,0.3149208,0.99777037,4.0,0.0,0.0,1.0,1.0
0.2685,0.1,0.0,10067.281,-1.7379018,-0.3174705,8.244491e-09,0.31733397,0.31776747,0.0029281133,0.0035246743,0.31509858,0.002907487,65.02443,102.64017,102.64017,45.78502,-64.77268,0.0,45.836906,72.72278,1.0,1.0,0.31818265,1.4978521,2.0317998,1.0,-33.30771,-31.716719,-56.228252,-46.41192,1.212005e-11,1.4614902e-12,1.5063993,1.5063993,1.4978521,0.016009044,0.9978235,0.9978235,1.0,2.0317998,1.4978521,-0.00854722,-0.0021765316,0.0,0.3149208,0.9978235,4.0,0.0,0.0,1.0,1.0
0.269,0.1,0.0,10067.113,-1.7866945,-0.3174705,8.244491e-09,0.31734666,0.3177751,0.0029288712,0.0034374548,0.31508598,0.002908007,64.37303,102.236115,102.236115,45.78502,-64.5206,0.0,45.836906,72.72278,1.0,1.0,0.31819096,1.6549038,2.1888795,1.0,-24.190998,-40.182034,-42.07296,-60.163155,1.3368124e-11,1.4117598e-12,1.6632487,1.6632487,1.6549038,0.015921885,0.99787503,0.99787503,1.0,2.1888795,1.6549038,-0.008344785,-0.0021249822,0.0,0.3149208,0.99787503,4.0,0.0,0.0,1.0,1.0
0.2695,0.1,0.0,10066.944,-1.8265222,-0.3174705,8.244491e-09,0.31736147,0.31777102,0.0029309508,0.0033494162,0.31507123,0.0029097996,62.144238,99.321236,99.321236,45.78502,-62.68753,0.0,45.836906,72.72278,1.0,1.0,0.31818765,1.8119587,2.3459592,1.0,-14.481119,-47.663116,-26.8879,-72.43334,1.3881498e-11,1.3616903e-12,1.8201066,1.8201066,1.8119587,0.015834175,0.99792516,0.99792516,1.0,2.3459592,1.8119587,-0.008147902,-0.0020748463,0.0,0.3149208,0.99792516,4.0,0.0,0.0,1.0,1.0
0.27,0.1,0.0,10066.773,-1.8573326,-0.3174705,8.244491e-09,0.31737804,0.31775546,0.0029346228,0.0032632197,0.31505474,0.0029131405,58.39243,93.96682,93.96682,45.78502,-59.318172,0.0,45.836906,72.72278,1.0,1.0,0.31817293,1.9690188,2.5030386,1.0,-4.416039,-53.976387,-11.04521,-82.92161,1.4686087e-11,1.3113614e-12,1.9769746,1.9769746,1.9690188,0.01574859,0.9979741,0.9979741,1.0,2.5030386,1.9690188,-0.007955773,-0.002025921,0.0,0.3149208,0.9979741,4.0,0.0,0.0,1.0,1.0
0.2705,0.1,0.0,10066.6,-1.8793082,-0.3174705,8.244491e-09,0.31739587,0.317729,0.0029401109,0.0031814484,0.31503692,0.0029182592,53.209244,86.30377,86.30377,45.78502,-54.49481,0.0,45.836906,72.72278,1.0,1.0,0.31814736,2.1260862,2.6601183,1.0,5.757513,-58.96676,5.0668235,-91.3706,1.5059188e-11,1.2590957e-12,2.1338537,2.1338537,2.1260862,0.015667722,0.998022,0.998022,1.0,2.6601183,2.1260862,-0.007767474,-0.001977971,0.0,0.3149208,0.998022,4.0,0.0,0.0,1.0,1.0
0.271,0.1,0.0,10066.422,-1.8928584,-0.3174705,8.244491e-09,0.31741452,0.31769243,0.0029475873,0.0031065317,0.3150183,0.0029253352,46.721375,76.51952,76.51952,45.78502,-48.335327,0.0,45.836906,72.72278,1.0,1.0,0.3181117,2.2831633,2.817198,1.0,15.790034,-62.51141,21.05321,-97.57274,1.4752663e-11,1.2114677e-12,2.2907453,2.2907453,2.2831633,0.015593964,0.9980693,0.9980693,1.0,2.817198,2.2831633,-0.0075819776,-0.0019307347,0.0,0.3149208,0.9980693,4.0,0.0,0.0,1.0,1.0
0.2715,0.1,0.0,10066.237,-1.8986056,-0.3174705,8.244491e-09,0.31743348,0.3176469,0.0029571687,0.0030406811,0.3149993,0.0029344927,39.087513,64.853455,64.853455,45.78502,-40.990368,0.0,45.836906,72.72278,1.0,1.0,0.31806698,2.440252,2.9742777,1.0,25.43532,-64.522835,36.521854,-101.375305,1.4352688e-11,1.1639143e-12,2.4476504,2.4476504,2.440252,0.015529531,0.9981161,0.9981161,1.0,2.9742777,2.440252,-0.007398184,-0.001883932,0.0,0.3149208,0.9981161,4.0,0.0,0.0,1.0,1.0
0.272,0.1,0.0,10066.048,-1.897366,-0.3174705,8.244491e-09,0.31745222,0.31759366,0.0029689146,0.002985842,0.31498048,0.002945798,30.49453,51.591118,51.591118,45.78307,-32.639706,0.0,45.836906,72.7234,1.0,1.0,0.31801447,2.597355,3.1313572,1.0,34.456463,-64.95099,51.093098,-102.68421,1.3668192e-11,1.121045e-12,2.60457,2.60457,2.597355,0.015476349,0.99816275,0.99816275,1.0,3.1313572,2.597355,-0.007214949,-0.0018372717,0.0,0.3149208,0.99816275,4.0,0.0,0.0,1.0,1.0
0.2725,0.1,0.0,10065.851,-1.890126,-0.31748646,-1.1470984e-08,0.31747034,0.31753418,0.0029828246,0.0029436355,0.31496227,0.0029592598,21.152958,37.057373,37.057373,45.78307,-23.487898,0.0,45.836906,72.7234,1.0,1.0,0.31795567,2.7544734,3.288437,1.0,42.63164,-63.784603,64.40898,-101.46636,1.2685565e-11,1.0815509e-12,2.7615047,2.7615047,2.7544734,0.0154360095,0.99820954,0.99820954,1.0,3.288437,2.7544734,-0.0070311152,-0.0017904588,0.0,0.3149208,0.99820954,4.0,0.0,0.0,1.0,1.0
0.273,0.1,0.0,10065.646,-1.8780136,-0.31748646,-1.1470984e-08,0.3174873,0.3174701,0.0029988412,0.0029153693,0.31494513,0.002974829,11.291889,21.608498,21.608498,45.78307,-13.759337,0.0,45.836906,72.7234,1.0,1.0,0.31789213,2.9116096,3.4455166,1.0,49.75958,-61.051468,76.14202,-97.75052,1.2060673e-11,1.0417964e-12,2.9184551,2.9184551,2.9116096,0.015409782,0.9982568,0.9982568,1.0,3.4455166,2.9116096,-0.0068455404,-0.0017432024,0.0,0.3149208,0.9982568,4.0,0.0,0.0,1.0,1.0
0.2735,0.1,0.0,10065.435,-1.8622682,-0.31748646,-1.1470984e-08,0.31750274,0.31740314,0.0030168514,0.0029019217,0.3149295,0.002992401,1.1534014,5.6235256,5.6235256,45.78307,-3.6927996,0.0,45.836906,72.7234,1.0,1.0,0.31782553,3.0687652,3.6025963,1.0,55.664482,-56.817883,86.00323,-91.626755,1.2032543e-11,1.0010633e-12,3.0754223,3.0754223,3.0687652,0.015398516,0.9983048,0.9983048,1.0,3.6025963,3.0687652,-0.0066571287,-0.0016952239,0.0,0.3149208,0.9983048,4.0,0.0,0.0,1.0,1.0
0.274,0.1,0.0,10065.215,-1.8442063,-0.31748646,-1.1470984e-08,0.31751624,0.31733504,0.0030366895,0.0029038056,0.31491572,0.0030118185,-9.013348,-10.504969,-10.504969,45.78307,6.4643893,0.0,45.836906,72.7234,1.0,1.0,0.31775767,3.2259412,3.7596757,1.0,60.200424,-51.187077,93.74927,-83.24429,1.229513e-11,9.573195e-13,3.232406,3.232406,3.2259412,0.015402683,0.9983537,0.9983537,1.0,3.7596757,3.2259412,-0.006464858,-0.0016462626,0.0,0.3149208,0.9983537,4.0,0.0,0.0,1.0,1.0
0.2745,0.1,0.0,10064.988,-1.8251868,-0.31748646,-1.1470984e-08,0.31752747,0.3172676,0.003058143,0.0029211221,0.31490415,0.0030328773,-18.958223,-26.380468,-26.380468,45.78307,16.462399,0.0,45.836906,72.7234,1.0,1.0,0.31769025,3.383139,3.9167554,1.0,63.25498,-44.296757,99.18851,-72.80804,1.2559526e-11,9.162642e-13,3.3894067,3.3894067,3.383139,0.015422333,0.9984039,0.9984039,1.0,3.9167554,3.383139,-0.0062678056,-0.0015960836,0.0,0.3149208,0.9984039,4.0,0.0,0.0,1.0,1.0
0.275,0.1,0.0,10064.755,-1.8065748,-0.31748646,-1.1470984e-08,0.31753623,0.3172025,0.0030809583,0.0029535573,0.31489503,0.0030553318,-28.43627,-41.612244,-41.612244,45.78307,26.055033,0.0,45.836906,72.7234,1.0,1.0,0.31762502,3.5403588,4.073835,1.0,64.75205,-36.315784,102.18582,-60.573578,1.2377024e-11,8.758523e-13,3.546424,3.546424,3.5403588,0.0154571375,0.9984555,0.9984555,1.0,4.073835,3.5403588,-0.0060651703,-0.0015444829,0.0,0.3149208,0.9984555,4.0,0.0,0.0,1.0,1.0
0.2755,0.1,0.0,10064.516,-1.7897067,-0.31748646,-1.1470984e-08,0.31754228,0.31714144,0.0031048486,0.0030004282,0.3148886,0.0030789012,-37.213757,-55.824966,-55.824966,45.78307,35.005806,0.0,45.836906,72.7234,1.0,1.0,0.31756362,3.6976016,4.2309146,1.0,64.653854,-27.4401,102.66604,-46.84107,1.1615303e-11,8.377877e-13,3.7034578,3.7034578,3.6976016,0.015506356,0.9985087,0.9985087,1.0,4.2309146,3.6976016,-0.005856292,-0.0014912925,0.0,0.3149208,0.9985087,4.0,0.0,0.0,1.0,1.0
0.276,0.1,0.0,10064.2705,-1.7758559,-0.31748646,-1.1470984e-08,0.31754553,0.31708592,0.0031295,0.0030606638,0.3148849,0.0031032788,-45.073967,-68.66801,-68.66801,45.78307,43.093803,0.0,45.836906,72.7234,1.0,1.0,0.31750757,3.8548672,4.3879943,1.0,62.96189,-17.887922,100.6159,-31.947893,1.02008905e-11,8.0195497e-13,3.860508,3.860508,3.8548672,0.015568864,0.9985636,0.9985636,1.0,4.3879943,3.8548672,-0.005640667,-0.001436384,0.0,0.3149285,0.9985636,4.0,0.0,0.0,1.0,1.0
0.2765,0.1,0.0,10064.021,-1.7662003,-0.31748646,-1.1470984e-08,0.3175459,0.31703728,0.003154582,0.0031328823,0.31488404,0.0031281386,-51.822613,-79.82412,-79.82412,45.78307,50.11917,0.0,45.836906,72.7234,1.0,1.0,0.3174582,4.0121555,4.545074,1.0,59.717014,-7.894399,96.08455,-16.260427,7.604768e-12,7.693818e-13,4.0175734,4.0175734,4.0121555,0.015643254,0.99862033,0.99862033,1.0,4.545074,4.0121555,-0.0054179584,-0.0013796717,0.0,0.3149285,0.99862033,4.0,0.0,0.0,1.0,1.0
0.277,0.1,0.0,10063.769,-1.7617934,-0.31748646,-1.1470984e-08,0.31754345,0.31699672,0.0031797562,0.0032153982,0.31488597,0.0031531453,-57.29267,-89.017365,-89.017365,45.78307,55.908092,0.0,45.836906,72.7234,1.0,1.0,0.31741673,4.1694655,4.7021537,1.0,54.998486,2.2941854,89.182396,-0.16502692,5.195042e-12,7.3080707e-13,4.1746535,4.1746535,4.1694655,0.015727803,0.99867886,0.99867886,1.0,4.7021537,4.1694655,-0.005188004,-0.0013211144,0.0,0.3149285,0.99867886,4.0,0.0,0.0,1.0,1.0
0.2775,0.1,0.0,10063.513,-1.7635388,-0.31748646,-1.1470984e-08,0.31753826,0.31696513,0.0032046833,0.003306266,0.3148906,0.0031779623,-61.34857,-96.02001,-96.02001,45.78307,60.317177,0.0,45.836906,72.7234,1.0,1.0,0.3173841,4.326797,4.8592334,1.0,48.92207,12.426503,80.078514,15.941497,4.1207164e-12,6.553694e-13,4.3317475,4.3317475,4.326797,0.015820537,0.9987393,0.9987393,1.0,4.8592334,4.326797,-0.004950817,-0.0012607152,0.0,0.3149285,0.9987393,4.0,0.0,0.0,1.0,1.0
0.278,0.1,0.0,10063.256,-1.7721688,-0.31748646,-1.1470984e-08,0.31753054,0.31694323,0.0032290341,0.003403366,0.31489778,0.003202261,-63.889637,-100.65827,-100.65827,45.78307,63.23702,0.0,45.836906,72.7234,1.0,1.0,0.317361,4.484148,5.016313,1.0,41.63722,22.252417,68.996574,31.661703,2.9776086e-12,4.3682682e-13,4.488855,4.488855,4.484148,0.015919311,0.99880147,0.99880147,1.0,5.016313,4.484148,-0.0047065835,-0.0011985217,0.0,0.3149285,0.99880147,4.0,0.0,0.0,1.0,1.0
0.2785,0.1,0.0,10063.0,-1.788227,-0.31748646,-1.1470984e-08,0.3175205,0.3169314,0.0032524967,0.0035044425,0.31490725,0.0032257282,-64.85259,-102.816696,-102.816696,45.78307,64.59502,0.0,45.836906,72.7234,1.0,1.0,0.31734785,4.641518,5.1733923,1.0,33.32339,31.529202,56.209316,46.607384,1.5511116e-12,2.5288606e-13,4.6459737,4.6459737,4.641518,0.016021848,0.99886537,0.99886537,1.0,5.1733923,4.641518,-0.004455656,-0.0011346234,0.0,0.3149285,0.99886537,4.0,0.0,0.0,1.0,1.0
0.279,0.1,0.0,10062.745,-1.8120577,-0.31748646,-1.1470984e-08,0.31750843,0.31692988,0.0032747856,0.0036071504,0.31491876,0.0032480757,-64.21322,-102.44112,-102.44112,45.78307,64.35716,0.0,45.836906,72.7234,1.0,1.0,0.31734493,4.798905,5.330472,1.0,24.185633,40.027588,42.031883,60.40923,5.4427827e-13,1.1880139e-13,4.8031034,4.8031034,4.798905,0.016125785,0.9989309,0.9989309,1.0,5.330472,4.798905,-0.004198541,-0.0010691497,0.0,0.3149285,0.9989309,4.0,0.0,0.0,1.0,1.0
0.2795,0.1,0.0,10062.492,-1.8437994,-0.31748646,-1.1470984e-08,0.3174947,0.3169385,0.0032956467,0.0037091656,0.31493196,0.0032690451,-61.986954,-99.54005,-99.54005,45.78307,62.528965,0.0,45.836906,72.7234,1.0,1.0,0.31735206,4.9563074,5.4875517,1.0,14.449475,47.53748,26.814018,72.72603,-8.225266e-13,2.2259716e-14,4.960243,4.960243,4.9563074,0.016228776,0.99899775,0.99899775,1.0,5.4875517,4.9563074,-0.0039358856,-0.001002265,0.0,0.3149285,0.99899775,4.0,0.0,0.0,1.0,1.0
0.28,0.1,0.0,10062.243,-1.8833835,-0.31748646,-1.1470984e-08,0.31747967,0.31695688,0.003314866,0.0038081596,0.31494647,0.0032884164,-58.228554,-94.184555,-94.184555,45.78307,59.155327,0.0,45.836906,72.7234,1.0,1.0,0.31736898,5.113723,5.6446314,1.0,4.3553524,53.873203,10.931375,83.25318,-1.8649463e-12,-5.615843e-14,5.1173916,5.1173916,5.113723,0.016328523,0.9990658,0.9990658,1.0,5.6446314,5.113723,-0.003668457,-0.0009341649,0.0,0.3149285,0.9990658,4.0,0.0,0.0,1.0,1.0
0.2805,0.1,0.0,10061.999,-1.9305395,-0.31748646,-1.1470984e-08,0.31746373,0.31698447,0.003332272,0.0039019634,0.3149619,0.0033060117,-53.030727,-86.50651,-86.50651,45.78307,54.319416,0.0,45.836906,72.7234,1.0,1.0,0.31739506,5.2711506,5.801711,1.0,-5.847395,58.87812,-5.223801,91.73031,-2.11355e-12,-1.1626949e-13,5.2745476,5.2745476,5.2711506,0.016422825,0.99913496,0.99913496,1.0,5.801711,5.2711506,-0.0033971225,-0.0008650701,0.0,0.3149285,0.99913496,4.0,0.0,0.0,1.0,1.0
0.281,0.1,0.0,10061.761,-1.9848043,-0.31748646,-1.1470984e-08,0.31744733,0.3170204,0.0033477414,0.003988543,0.31497785,0.0033216986,-46.52183,-76.6953,-76.6953,45.78307,48.14063,0.0,45.836906,72.7234,1.0,1.0,0.31742948,5.4285874,5.958791,1.0,-15.906717,62.42855,-21.252428,97.94772,-2.0169467e-12,-1.5543915e-13,5.4317102,5.4317102,5.4285874,0.01650969,0.99920475,0.99920475,1.0,5.958791,5.4285874,-0.0031228242,-0.00079522067,0.0,0.3149285,0.99920475,4.0,0.0,0.0,1.0,1.0
0.2815,0.1,0.0,10061.528,-2.045537,-0.31748646,-1.1470984e-08,0.3174309,0.31706354,0.0033612007,0.004066083,0.31499386,0.0033353956,-38.862682,-64.993164,-64.993164,45.78307,40.771606,0.0,45.836906,72.7234,1.0,1.0,0.31747124,5.5860324,6.1158705,1.0,-25.574123,64.436806,-36.758522,101.751686,-1.3796915e-12,-1.8730295e-13,5.588879,5.588879,5.5860324,0.016587289,0.99927515,0.99927515,1.0,6.1158705,5.5860324,-0.0028465558,-0.0007248695,0.0,0.3149285,0.99927515,4.0,0.0,0.0,1.0,1.0
0.282,0.1,0.0,10061.303,-2.1119385,-0.31748646,-1.1470984e-08,0.31741488,0.31711277,0.0033726275,0.0041330205,0.31500953,0.0033470702,-30.242535,-51.689156,-51.689156,45.78307,32.39443,0.0,45.836906,72.7234,1.0,1.0,0.31751913,5.7434835,6.2729497,1.0,-34.61086,64.85339,-51.359035,103.048195,-4.901871e-13,-2.0871937e-13,5.7460527,5.7460527,5.7434835,0.016654106,0.9993457,0.9993457,1.0,6.2729497,5.7434835,-0.0025693343,-0.0006542756,0.0,0.3149285,0.9993457,4.0,0.0,0.0,1.0,1.0
0.2825,0.1,0.0,10061.085,-2.1830738,-0.31748646,-1.1470984e-08,0.31739965,0.31716666,0.0033820502,0.004188112,0.31502447,0.0033567415,-20.874372,-37.111923,-37.111923,45.78307,23.21607,0.0,45.836906,72.7234,1.0,1.0,0.31757182,5.900939,0.14684425,1.0,-42.793827,63.668198,-64.693375,101.8053,1.6183984e-12,-2.3023673e-13,5.903231,5.903231,5.900939,0.016708909,0.9994163,0.9994163,1.0,0.14684425,5.900939,-0.0022921744,-0.0005836974,0.0,0.3149285,0.9994163,4.0,0.0,0.0,1.0,1.0
0.283,0.1,0.0,10060.875,-2.2578979,-0.31748646,-1.1470984e-08,0.31738558,0.31722376,0.0033895466,0.0042303987,0.31503823,0.0033644778,-10.989609,-21.621546,-21.621546,45.78307,13.463271,0.0,45.836906,72.7234,1.0,1.0,0.31762782,6.0583973,0.30392388,1.0,-49.921097,60.910706,-76.43235,98.053894,3.2451865e-12,-2.565736e-13,6.0604134,6.0604134,6.0583973,0.016750772,0.9994866,0.9994866,1.0,0.30392388,6.0583973,-0.0020160624,-0.0005133861,0.0,0.3149285,0.9994866,4.0,0.0,0.0,1.0,1.0
0.2835,0.1,0.0,10060.672,-2.335286,-0.31748646,-1.1470984e-08,0.31737307,0.31728253,0.0033952408,0.0042593023,0.31505054,0.0033703945,-0.8323379,-5.600573,-5.600573,45.78307,3.3768792,0.0,45.836906,72.7234,1.0,1.0,0.31768563,6.215858,0.4610035,1.0,-55.816906,56.649246,-86.286285,91.886856,4.1463434e-12,-2.768013e-13,6.2176,6.2176,6.215858,0.01677914,0.9995564,0.9995564,1.0,0.4610035,6.215858,-0.0017419313,-0.00044357916,0.0,0.3149285,0.9995564,4.0,0.0,0.0,1.0,1.0
0.284,0.1,0.0,10060.478,-2.4140618,-0.31748646,-1.1470984e-08,0.31736237,0.31734145,0.0033992997,0.004274571,0.31506106,0.00337465,9.346715,10.555457,10.555457,45.78307,-6.794109,0.0,45.836906,72.7234,1.0,1.0,0.31774375,0.09013352,0.6180831,1.0,-60.33597,50.989258,-94.0122,83.45674,4.527227e-12,-2.920716e-13,0.09160416,0.09160416,0.09013352,0.016793817,0.9996255,0.9996255,1.0,0.6180831,0.09013352,-0.0014706372,-0.00037449467,0.0,0.3149285,0.9996255,4.0,0.0,0.0,1.0,1.0
0.2845,0.1,0.0,10060.29,-2.493031,-0.31748646,-1.1470984e-08,0.31735379,0.3173989,0.0034019279,0.0042763166,0.31506956,0.003377442,19.296392,26.447824,26.447824,45.78307,-16.79871,0.0,45.836906,72.7234,1.0,1.0,0.3178006,0.24759462,0.77516276,1.0,-63.367046,44.070652,-99.41974,72.97192,4.7121573e-12,-3.069215e-13,0.24879757,0.24879757,0.24759462,0.01679495,0.9996937,0.9996937,1.0,0.77516276,0.24759462,-0.0012029385,-0.00030632576,0.0,0.3149285,0.9996937,4.0,0.0,0.0,1.0,1.0
0.285,0.1,0.0,10060.109,-2.5710108,-0.31748646,-1.1470984e-08,0.31734744,0.31745347,0.0034033621,0.0042650113,0.3150758,0.0033790004,28.771301,41.684475,41.684475,45.78307,-26.390148,0.0,45.836906,72.7234,1.0,1.0,0.31785473,0.4050553,0.9322424,1.0,-64.835625,36.064323,-102.37586,60.69139,5.3901653e-12,-3.1974746e-13,0.40599477,0.40599477,0.4050553,0.016783023,0.99976075,0.99976075,1.0,0.9322424,0.4050553,-0.00093947834,-0.0002392362,0.0,0.3149285,0.99976075,4.0,0.0,0.0,1.0,1.0
0.2855,0.1,0.0,10059.935,-2.646861,-0.31748646,-1.1470984e-08,0.3173435,0.31750375,0.0034038636,0.0042414423,0.31507972,0.003379582,37.537846,55.889683,55.889683,45.78307,-35.331932,0.0,45.836906,72.7234,1.0,1.0,0.31790474,0.5625154,1.0893221,1.0,-64.70574,27.167896,-102.80804,46.918354,6.558235e-12,-3.3161166e-13,0.5631962,0.5631962,0.5625154,0.016758878,0.99982667,0.99982667,1.0,1.0893221,0.5625154,-0.0006807693,-0.00017335649,0.0,0.3149285,0.99982667,4.0,0.0,0.0,1.0,1.0
0.286,0.1,0.0,10059.766,-2.7195137,-0.31748646,-1.1470984e-08,0.31734204,0.31754854,0.0034037123,0.0042066937,0.31508118,0.003379463,45.379974,68.7133,68.7133,45.78307,-43.40367,0.0,45.836906,72.7234,1.0,1.0,0.31794938,0.719975,1.2464017,1.0,-62.98084,17.600864,-100.70597,31.992668,8.048905e-12,-3.42587e-13,0.7204022,0.7204022,0.719975,0.016723642,0.9998912,0.9998912,1.0,1.2464017,0.719975,-0.00042718236,-0.00010878109,0.0,0.3149285,0.9998912,4.0,0.0,0.0,1.0,1.0
0.2865,0.1,0.0,10059.602,-2.7879994,-0.31748646,-1.1470984e-08,0.31734303,0.31758666,0.0034031987,0.0041621565,0.3150802,0.003378932,52.104458,79.83935,79.83935,45.78307,-50.40646,0.0,45.836906,72.7234,1.0,1.0,0.3179876,0.87743443,1.4034814,1.0,-59.70361,7.599154,-96.12182,16.28247,9.610295e-12,-3.5515167e-13,0.8776134,0.8776134,0.87743443,0.016678713,0.99995446,0.99995446,1.0,1.4034814,0.87743443,-0.0001789393,-4.5566518e-05,0.0,0.3149285,0.99995446,4.0,0.0,0.0,1.0,1.0
0.287,0.1,0.0,10059.44,-2.851471,-0.31748646,-1.1470984e-08,0.31734645,0.31761727,0.0034026164,0.0041094194,0.31507683,0.0033782814,57.545624,88.99373,88.99373,45.78307,-56.16776,0.0,45.836906,72.7234,1.0,1.0,0.3180184,1.0348945,1.560561,1.0,-54.954956,-2.5906684,-89.16883,0.17510372,9.54048e-12,-3.6587806e-13,1.0348306,1.0348306,1.0348945,0.016625715,1.0000162,1.0000162,1.0,1.560561,1.0348945,6.389032e-05,1.6269536e-05,0.0,0.3149285,1.0000162,4.0,0.0,0.0,1.0,1.0
0.2875,0.1,0.0,10059.282,-2.9092233,-0.31748646,-1.1470984e-08,0.31735215,0.31763965,0.003402254,0.004050267,0.31507117,0.0033778006,61.5694,95.950966,95.950966,45.78307,-60.545616,0.0,45.836906,72.7234,1.0,1.0,0.31804112,1.192356,1.7176405,1.0,-48.85195,-12.717448,-80.018555,-15.932411,8.852239e-12,-3.7871548e-13,1.1920546,1.1920546,1.192356,0.016566476,1.0000768,1.0000768,1.0,1.7176405,1.192356,0.00030138897,7.674807e-05,0.0,0.3149285,1.0000768,4.0,0.0,0.0,1.0,1.0
0.288,0.1,0.0,10059.126,-2.960711,-0.31748646,-1.1470984e-08,0.31735992,0.31765333,0.003402389,0.003986622,0.31506342,0.0033777682,64.07659,100.539665,100.539665,45.78307,-63.432117,0.0,45.836906,72.7234,1.0,1.0,0.31805527,1.3498201,1.8747202,1.0,-41.54499,-22.5316,-68.89655,-31.643114,8.600117e-12,-3.9181462e-13,1.3492863,1.3492863,1.3498201,0.016502934,1.0001359,1.0001359,1.0,1.8747202,1.3498201,0.0005337865,0.0001359276,0.0,0.3149285,1.0001359,4.0,0.0,0.0,1.0,1.0
0.2885,0.1,0.0,10058.97,-3.0055583,-0.31748646,-1.1470984e-08,0.3173696,0.31765807,0.0034032788,0.0039205234,0.31505382,0.0033784455,65.005295,102.64672,102.64672,45.78307,-64.75603,0.0,45.836906,72.7234,1.0,1.0,0.31806058,1.5072881,2.0317998,1.0,-33.21407,-31.791222,-56.07688,-46.569843,9.88289e-12,-4.0130808e-13,1.5065266,1.5065266,1.5072881,0.016437115,1.000194,1.000194,1.0,2.0317998,1.5072881,0.0007614519,0.00019390215,0.0,0.3149285,1.000194,4.0,0.0,0.0,1.0,1.0
0.289,0.1,0.0,10058.813,-3.0435686,-0.31748646,-1.1470984e-08,0.31738088,0.3176539,0.003405156,0.0038539856,0.3150426,0.003380069,64.33241,102.22006,102.22006,45.78307,-64.484535,0.0,45.836906,72.7234,1.0,1.0,0.31805703,1.6647613,2.1888795,1.0,-24.064398,-40.268013,-41.87536,-60.344707,1.2035693e-11,-4.1141821e-13,1.6637764,1.6637764,1.6647613,0.016371071,1.0002508,1.0002508,1.0,2.1888795,1.6647613,0.0009848819,0.00025079813,0.0,0.3149285,1.0002508,4.0,0.0,0.0,1.0,1.0
0.2895,0.1,0.0,10058.655,-3.0747247,-0.31748646,-1.1470984e-08,0.31739342,0.317641,0.0034082227,0.0037890556,0.31503007,0.0033828449,62.07424,99.26993,99.26993,45.78307,-62.624065,0.0,45.836906,72.7234,1.0,1.0,0.3180448,1.8222415,2.3459592,1.0,-14.321365,-47.75288,-26.641823,-72.628105,1.3957462e-11,-4.2109485e-13,1.8210368,1.8210368,1.8222415,0.016306853,1.0003067,1.0003067,1.0,2.3459592,1.8222415,0.0012046858,0.0003067707,0.0,0.3149285,1.0003067,4.0,0.0,0.0,1.0,1.0
0.29,0.1,0.0,10058.494,-3.0991886,-0.31748646,-1.1470984e-08,0.3174069,0.31761986,0.0034126441,0.0037276796,0.31501663,0.003386945,58.286083,93.868614,93.868614,45.78307,-59.220127,0.0,45.836906,72.7234,1.0,1.0,0.31802437,1.9797302,2.5030386,1.0,-4.2250414,-54.061043,-10.751575,-83.117035,1.4360013e-11,-4.3108258e-13,1.9783087,1.9783087,1.9797302,0.016246391,1.000362,1.000362,1.0,2.5030386,1.9797302,0.0014215679,0.00036199926,0.0,0.3149285,1.000362,4.0,0.0,0.0,1.0,1.0
0.2905,0.1,0.0,10058.33,-3.1172931,-0.31748646,-1.1470984e-08,0.31742093,0.3175911,0.0034185464,0.0036716918,0.31500256,0.003392501,53.0609,86.14875,86.14875,45.78307,-54.356236,0.0,45.836906,72.7234,1.0,1.0,0.31799632,2.1372292,2.6601183,1.0,5.9757,-59.036602,5.403801,-91.55255,1.3715429e-11,-4.4047367e-13,2.135593,2.135593,2.1372292,0.016191524,1.0004166,1.0004166,1.0,2.6601183,2.1372292,0.0016363079,0.0004166824,0.0,0.3149285,1.0004166,4.0,0.0,0.0,1.0,1.0
0.291,0.1,0.0,10058.162,-3.1295326,-0.31748646,-1.1470984e-08,0.31743518,0.31755564,0.0034260128,0.0036227596,0.31498826,0.003399604,46.5271,76.300095,76.300095,45.78307,-48.151882,0.0,45.836906,72.7234,1.0,1.0,0.31796148,2.29474,2.817198,1.0,16.029274,-62.55637,21.426027,-97.72612,1.2620839e-11,-4.4777303e-13,2.2928903,2.2928903,2.29474,0.016143888,1.000471,1.000471,1.0,2.817198,2.29474,0.0018497399,0.00047103243,0.0,0.3149285,1.000471,4.0,0.0,0.0,1.0,1.0
0.2915,0.1,0.0,10057.989,-3.1365454,-0.31748646,-1.1470984e-08,0.31744924,0.31751442,0.0034350827,0.0035823197,0.31497413,0.0034083,38.84539,64.56488,64.56488,45.78307,-40.75966,0.0,45.836906,72.7234,1.0,1.0,0.31792086,2.4522643,2.9742777,1.0,25.687555,-64.53294,36.91989,-101.484764,1.1343475e-11,-4.587577e-13,2.4502015,2.4502015,2.4522643,0.01610494,1.0005252,1.0005252,1.0,2.9742777,2.4522643,0.002062729,0.0005252696,0.0,0.3149285,1.0005252,4.0,0.0,0.0,1.0,1.0
0.292,0.1,0.0,10057.811,-3.139098,-0.31748646,-1.1470984e-08,0.31746274,0.3174686,0.0034457513,0.0035515954,0.31496048,0.0034185916,30.204899,51.23198,51.23198,45.78239,-32.36152,0.0,45.836906,72.724014,1.0,1.0,0.3178756,2.6098034,3.1313572,1.0,34.71198,-64.91688,51.502934,-102.73491,1.00957845e-11,-4.649748e-13,2.6075273,2.6075273,2.6098034,0.016075868,1.0005796,1.0005796,1.0,3.1313572,2.6098034,0.0022761486,0.00057961646,0.0,0.3149285,1.0005796,4.0,0.0,0.0,1.0,1.0
0.2925,0.1,0.0,10057.627,-3.1380608,-0.31749952,-3.775946e-09,0.3174754,0.31741947,0.003457969,0.003531532,0.3149477,0.003430437,20.818552,36.62984,36.62984,45.78239,-23.164387,0.0,45.81572,72.724014,1.0,1.0,0.3178269,2.7673588,3.288437,1.0,42.87941,-63.697964,64.81488,-101.44472,9.10049e-12,-4.694354e-13,2.7648678,2.7648678,2.7673588,0.01605756,1.0006343,1.0006343,1.0,3.288437,2.7673588,0.0024908576,0.00063429173,0.0,0.3149285,1.0006343,4.0,0.0,0.0,1.0,1.0
0.293,0.1,0.0,10057.4375,-3.1343853,-0.31749952,-3.775946e-09,0.31748682,0.31736833,0.003471645,0.0035227493,0.31493604,0.0034437529,10.917862,21.118464,21.118464,45.78239,-13.395061,0.0,45.81572,72.724014,1.0,1.0,0.31777608,2.9249315,3.4455166,1.0,49.987682,-60.905544,76.526505,-97.644966,8.05438e-12,-4.748348e-13,2.9222238,2.9222238,2.9249315,0.016050668,1.0006895,1.0006895,1.0,3.4455166,2.9249315,0.0027076786,0.00068950467,0.0,0.3149285,1.0006895,4.0,0.0,0.0,1.0,1.0
0.2935,0.1,0.0,10057.243,-3.1290781,-0.31749952,-3.775946e-09,0.31749678,0.3173165,0.0034866491,0.003525624,0.31492585,0.0034584159,0.74725944,5.080591,5.080591,45.78239,-3.2946763,0.0,45.81572,72.724014,1.0,1.0,0.31772447,3.0825226,3.6025963,1.0,55.86059,-56.607853,86.3478,-91.4284,6.718122e-12,-4.7892105e-13,3.0795953,3.0795953,3.0825226,0.01605548,1.0007454,1.0007454,1.0,3.6025963,3.0825226,0.002927375,0.00074545,0.0,0.3149285,1.0007454,4.0,0.0,0.0,1.0,1.0
0.294,0.1,0.0,10057.043,-3.1231742,-0.31749952,-3.775946e-09,0.317505,0.3172654,0.0035028155,0.0035401557,0.31491733,0.0034742674,-9.441927,-11.087692,-11.087692,45.78239,6.887226,0.0,45.81572,72.724014,1.0,1.0,0.3176734,3.240133,3.7596757,1.0,60.35231,-50.910385,94.03519,-82.947495,5.746727e-12,-4.824759e-13,3.2369823,3.2369823,3.240133,0.016072007,1.0008023,1.0008023,1.0,3.7596757,3.240133,0.0031506347,0.00080230256,0.0,0.3149285,1.0008023,4.0,0.0,0.0,1.0,1.0
0.2945,0.1,0.0,10056.837,-3.1177087,-0.31749952,-3.775946e-09,0.31751132,0.31721628,0.0035199486,0.003566088,0.31491068,0.0034911176,-19.397669,-26.98672,-26.98672,45.78239,16.898859,0.0,45.81572,72.724014,1.0,1.0,0.3176242,3.397763,3.9167554,1.0,63.351036,-43.95337,99.397575,-72.41086,5.1723673e-12,-4.86676e-13,3.394385,3.394385,3.397763,0.01609993,1.0008602,1.0008602,1.0,3.9167554,3.397763,0.0033780506,0.00086021353,0.0,0.3149285,1.0008602,4.0,0.0,0.0,1.0,1.0
0.295,0.1,0.0,10056.627,-3.1136906,-0.31749952,-3.775946e-09,0.3175156,0.31717044,0.0035378274,0.0036028367,0.31490606,0.0035087513,-28.873486,-42.22311,-42.22311,45.78239,26.492413,0.0,45.81572,72.724014,1.0,1.0,0.31757817,3.555413,4.073835,1.0,64.78182,-35.908337,102.30122,-60.078114,3.8028404e-12,-4.907217e-13,3.5518029,3.5518029,3.555413,0.016138665,1.0009193,1.0009193,1.0,4.073835,3.555413,0.0036101073,0.00091930624,0.0,0.3149285,1.0009193,4.0,0.0,0.0,1.0,1.0
0.2955,0.1,0.0,10056.413,-3.112077,-0.31749952,-3.775946e-09,0.31751773,0.31712896,0.003556212,0.003649571,0.31490353,0.003526933,-37.634552,-56.41952,-56.41952,45.78239,35.43021,0.0,45.81572,72.724014,1.0,1.0,0.31753632,3.713083,4.2309146,1.0,64.60849,-26.973934,102.6731,-46.253582,1.8591684e-12,-4.955917e-13,3.709236,3.709236,3.713083,0.016187316,1.0009797,1.0009797,1.0,4.2309146,3.713083,0.00384717,0.0009796738,0.0,0.3149285,1.0009797,4.0,0.0,0.0,1.0,1.0
0.296,0.1,0.0,10056.196,-3.1137486,-0.31749952,-3.775946e-09,0.3175177,0.31709296,0.0035748507,0.003705172,0.31490314,0.0035454142,-45.46357,-69.22404,-69.22404,45.78239,43.490616,0.0,45.81572,72.724014,1.0,1.0,0.3174998,3.8707726,4.3879943,1.0,62.8346,-17.37103,100.502846,-31.27881,-4.19383e-13,-5.009203e-13,3.866683,3.866683,3.8707726,0.016244777,1.0010414,1.0010414,1.0,4.3879943,3.8707726,0.004089476,0.0010413766,0.0,0.31493628,1.0010414,4.0,0.0,0.0,1.0,1.0
0.2965,0.1,0.0,10055.977,-3.1194878,-0.31749952,-3.775946e-09,0.31751555,0.3170632,0.003593486,0.0037683502,0.31490487,0.0035639398,-52.16617,-80.31892,-80.31892,45.78239,50.473576,0.0,45.81572,72.724014,1.0,1.0,0.31746942,4.0284815,4.545074,1.0,59.503426,-7.337259,95.843056,-15.524142,-1.5131272e-12,-5.0427615e-13,4.024144,4.024144,4.0284815,0.016309677,1.0011045,1.0011045,1.0,4.545074,4.0284815,0.004337131,0.0011044414,0.0,0.31493628,1.0011045,4.0,0.0,0.0,1.0,1.0
0.297,0.1,0.0,10055.756,-3.1299593,-0.31749952,-3.775946e-09,0.31751135,0.3170404,0.0036118615,0.0038375787,0.31490862,0.0035822543,-57.575794,-89.42857,-89.42857,45.78239,56.20562,0.0,45.81572,72.724014,1.0,1.0,0.31744587,4.1862087,4.7021537,1.0,54.696915,2.8788788,88.80814,0.6204314,-1.7621562e-12,-5.081261e-13,4.1816187,4.1816187,4.1862087,0.016380507,1.0011688,1.0011688,1.0,4.7021537,4.1862087,0.004590107,0.0011688612,0.0,0.31493628,1.0011688,4.0,0.0,0.0,1.0,1.0
0.2975,0.1,0.0,10055.534,-3.1456957,-0.31749952,-3.775946e-09,0.31750524,0.3170251,0.003629729,0.0039112293,0.3149143,0.0036001091,-61.557896,-96.32648,-96.32648,45.78239,60.544216,0.0,45.81572,72.724014,1.0,1.0,0.3174297,4.343954,4.8592334,1.0,48.533714,13.02418,79.57153,16.75495,-2.8992052e-12,-5.2215247e-13,4.3391056,4.3391056,4.343954,0.016455615,1.0012347,1.0012347,1.0,4.8592334,4.343954,0.004848245,0.0012345955,0.0,0.31493628,1.0012347,4.0,0.0,0.0,1.0,1.0
0.298,0.1,0.0,10055.3125,-3.1670835,-0.31749952,-3.775946e-09,0.3174974,0.31701753,0.0036468543,0.0039875703,0.31492165,0.0036172688,-64.01328,-100.84086,-100.84086,45.78239,63.38135,0.0,45.81572,72.724014,1.0,1.0,0.31742117,4.5017157,5.016313,1.0,41.166233,22.847052,68.36143,32.47943,-3.5944316e-12,-5.771854e-13,4.4966044,4.4966044,4.5017157,0.016533237,1.0013015,1.0013015,1.0,5.016313,4.5017157,0.0051112613,0.0013015721,0.0,0.31493628,1.0013015,4.0,0.0,0.0,1.0,1.0
0.2985,0.1,0.0,10055.093,-3.194356,-0.31749952,-3.775946e-09,0.31748807,0.31701776,0.0036630237,0.004064812,0.31493053,0.0036335161,-64.880684,-102.859024,-102.859024,45.78239,64.64627,0.0,45.81572,72.724014,1.0,1.0,0.31742048,4.6594925,5.1733923,1.0,32.776894,32.10379,55.45518,47.40384,-4.1691056e-12,-6.2324934e-13,4.654114,4.654114,4.6594925,0.016611595,1.0013697,1.0013697,1.0,5.1733923,4.6594925,0.0053787557,0.0013696889,0.0,0.31493628,1.0013697,4.0,0.0,0.0,1.0,1.0
0.299,0.1,0.0,10054.875,-3.2275898,-0.31749952,-3.775946e-09,0.31747752,0.31702578,0.0036780492,0.004141172,0.31494066,0.003648659,-64.13823,-102.33025,-102.33025,45.78239,64.30726,0.0,45.81572,72.724014,1.0,1.0,0.3174274,4.8172836,5.330472,1.0,23.573576,40.564655,41.17244,61.157814,-4.622139e-12,-6.5480645e-13,4.8116336,4.8116336,4.8172836,0.01668889,1.0014389,1.0014389,1.0,5.330472,4.8172836,0.005650224,0.0014388177,0.0,0.31493628,1.0014389,4.0,0.0,0.0,1.0,1.0
0.2995,0.1,0.0,10054.66,-3.266704,-0.31749952,-3.775946e-09,0.31746602,0.3170412,0.0036917722,0.0042149117,0.31495175,0.003662534,-61.804096,-99.26709,-99.26709,45.78239,62.37244,0.0,45.81572,72.724014,1.0,1.0,0.31744176,4.9750876,5.4875517,1.0,13.7844715,48.019627,25.867167,73.399925,-4.8573823e-12,-6.7501544e-13,4.9691625,4.9691625,4.9750876,0.016763376,1.0015088,1.0015088,1.0,5.4875517,4.9750876,0.0059250724,0.0015088073,0.0,0.31493628,1.0015088,4.0,0.0,0.0,1.0,1.0
0.3,0.1,0.0,10054.449,-3.3114645,-0.31749952,-3.775946e-09,0.3174539,0.31706348,0.0037040683,0.0042843865,0.3149635,0.00367501,-57.936005,-93.74507,-93.74507,45.78239,58.88962,0.0,45.81572,72.724014,1.0,1.0,0.317463,5.1329026,5.6446314,1.0,3.65237,54.283634,9.918872,83.8262,-4.64048e-12,-6.8809834e-13,5.1267,5.1267,5.1329026,0.016833412,1.0015795,1.0015795,1.0,5.6446314,5.1329026,0.006202633,0.0015794876,0.0,0.31493628,1.0015795,4.0,0.0,0.0,1.0,1.0
0.3005,0.1,0.0,10054.242,-3.3614929,-0.31749952,-3.775946e-09,0.31744146,0.317092,0.0037148495,0.0043480634,0.3149756,0.0036859924,-52.629803,-85.900856,-85.900856,45.78239,53.945084,0.0,45.81572,72.724014,1.0,1.0,0.31749052,5.290727,5.801711,1.0,-6.5713773,59.201183,-6.2768745,92.177734,-4.0841744e-12,-7.0294134e-13,5.284245,5.284245,5.290727,0.016897488,1.0016507,1.0016507,1.0,5.801711,5.290727,0.0064821844,0.0016506747,0.0,0.31493628,1.0016507,4.0,0.0,0.0,1.0,1.0
0.301,0.1,0.0,10054.04,-3.4162774,-0.31749952,-3.775946e-09,0.31742907,0.31712592,0.0037240658,0.0044045905,0.31498766,0.0036954237,-46.0171,-75.92883,-75.92883,45.78239,47.661434,0.0,45.81572,72.724014,1.0,1.0,0.31752345,5.44856,5.958791,1.0,-16.633133,62.650234,-22.318295,98.24713,-3.3430858e-12,-7.094921e-13,5.4417973,5.4417973,5.44856,0.016954256,1.0017222,1.0017222,1.0,5.958791,5.44856,0.006762968,0.0017221756,0.0,0.31493628,1.0017222,4.0,0.0,0.0,1.0,1.0
0.3015,0.1,0.0,10053.845,-3.4751892,-0.31749952,-3.775946e-09,0.317417,0.31716427,0.0037317066,0.0044528395,0.31499946,0.003703285,-38.261944,-64.07627,-64.07627,45.78239,40.194542,0.0,45.81572,72.724014,1.0,1.0,0.31756088,5.6064,6.1158705,1.0,-26.283289,64.545235,-37.80742,101.88369,-2.6079447e-12,-7.119628e-13,5.5993557,5.5993557,5.6064,0.017002592,1.0017937,1.0017937,1.0,6.1158705,5.6064,0.0070442106,0.0017937935,0.0,0.31493628,1.0017937,4.0,0.0,0.0,1.0,1.0
0.302,0.1,0.0,10053.654,-3.5374992,-0.31749952,-3.775946e-09,0.31740558,0.317206,0.003737799,0.0044918777,0.31501064,0.003709596,-29.556738,-50.637157,-50.637157,45.78239,31.729666,0.0,45.81572,72.724014,1.0,1.0,0.31760174,5.764246,6.2729497,1.0,-35.28249,64.839226,-52.36,102.997154,-1.5498513e-12,-7.2266325e-13,5.756921,5.756921,5.764246,0.017041603,1.0018654,1.0018654,1.0,6.2729497,5.764246,0.007325143,0.0018653324,0.0,0.31493628,1.0018654,4.0,0.0,0.0,1.0,1.0
0.3025,0.1,0.0,10053.47,-3.602399,-0.31749952,-3.775946e-09,0.3173951,0.31724992,0.0037424082,0.004521031,0.31502095,0.0037144145,-20.11745,-35.944843,-35.944843,45.78239,22.476805,0.0,45.81572,72.724014,1.0,1.0,0.31764495,5.9220963,0.14684425,1.0,-43.40757,63.52502,-65.61508,101.55993,-1.2636477e-12,-1.0778229e-12,5.914491,5.914491,5.9220963,0.01707063,1.0019366,1.0019366,1.0,0.14684425,5.9220963,0.0076050204,0.0019366026,0.0,0.31493628,1.0019366,4.0,0.0,0.0,1.0,1.0
0.303,0.1,0.0,10053.291,-3.669024,-0.31749952,-3.775946e-09,0.3173858,0.3172949,0.0037456339,0.004539915,0.31503007,0.0037178327,-10.178218,-20.363764,-20.363764,45.78239,12.665477,0.0,45.81572,72.724014,1.0,1.0,0.3176893,6.079951,0.30392388,1.0,-50.457108,60.635326,-77.24397,97.607735,-2.1490826e-12,-1.4396347e-12,6.0720673,6.0720673,6.079951,0.017089317,1.0020075,1.0020075,1.0,0.30392388,6.079951,0.007883143,0.0020074258,0.0,0.31493628,1.0020075,4.0,0.0,0.0,1.0,1.0
0.3035,0.1,0.0,10053.118,-3.7364745,-0.31749952,-3.775946e-09,0.31737792,0.31733972,0.0037476083,0.004548382,0.31503785,0.0037199762,0.014469203,-4.2803345,-4.2803345,45.78239,2.5390115,0.0,45.81572,72.724014,1.0,1.0,0.31773365,6.2378078,0.4610035,1.0,-56.256397,56.24193,-86.95838,91.238716,-4.0061435e-12,-1.6799794e-12,6.229649,6.229649,6.2378078,0.017097538,1.0020776,1.0020776,1.0,0.4610035,6.2378078,0.008158867,0.0020776384,0.0,0.31493628,1.0020776,4.0,0.0,0.0,1.0,1.0
0.304,0.1,0.0,10052.951,-3.803842,-0.31749952,-3.775946e-09,0.31737167,0.31738323,0.0037484907,0.004546572,0.31504405,0.003720999,10.207898,11.906645,11.906645,45.78239,-7.651507,0.0,45.81572,72.724014,1.0,1.0,0.31777677,0.112482354,0.6180831,1.0,-60.661777,50.453876,-94.51758,82.61093,-5.915174e-12,-1.8497294e-12,0.104050726,0.104050726,0.112482354,0.017095473,1.0021471,1.0021471,1.0,0.6180831,0.112482354,0.00843163,0.0021470971,0.0,0.31493628,1.0021471,4.0,0.0,0.0,1.0,1.0
0.3045,0.1,0.0,10052.79,-3.8702326,-0.31749952,-3.775946e-09,0.31736714,0.31742433,0.0037484649,0.0045348923,0.31504855,0.0037210798,20.149393,27.795895,27.795895,45.78239,-17.653461,0.0,45.81572,72.724014,1.0,1.0,0.31781763,0.27034432,0.77516276,1.0,-63.564163,43.41477,-99.73432,71.93842,-7.855106e-12,-1.9538756e-12,0.26164335,0.26164335,0.27034432,0.017083533,1.0022156,1.0022156,1.0,0.77516276,0.27034432,0.0087009575,0.0022156807,0.0,0.31493628,1.0022156,4.0,0.0,0.0,1.0,1.0
0.305,0.1,0.0,10052.633,-3.9347882,-0.31749952,-3.775946e-09,0.31736442,0.3174619,0.0037477324,0.004513999,0.31505126,0.003720416,29.59258,42.993603,42.993603,45.78239,-27.218966,0.0,45.81572,72.724014,1.0,1.0,0.31785512,0.42820832,0.9322424,1.0,-64.89173,35.299152,-102.479454,59.485855,-9.864025e-12,-2.0161234e-12,0.41924185,0.41924185,0.42820832,0.01706241,1.0022833,1.0022833,1.0,0.9322424,0.42820832,0.008966474,0.0022832938,0.0,0.31493628,1.0022833,4.0,0.0,0.0,1.0,1.0
0.3055,0.1,0.0,10052.4795,-3.9967113,-0.31749952,-3.775946e-09,0.3173636,0.3174951,0.0037465075,0.0044847536,0.3150521,0.00371922,38.303467,57.12317,57.12317,45.78239,-36.110985,0.0,45.81572,72.724014,1.0,1.0,0.31788835,0.58607453,1.0893221,1.0,-64.61167,26.3082,-102.68511,45.56194,-1.2352344e-11,-2.0509792e-12,0.5768466,0.5768466,0.58607453,0.017033013,1.0023499,1.0023499,1.0,1.0893221,0.58607453,0.009227914,0.0023498689,0.0,0.31493628,1.0023499,4.0,0.0,0.0,1.0,1.0
0.306,0.1,0.0,10052.33,-4.0552826,-0.31749952,-3.775946e-09,0.31736463,0.31752306,0.0037450118,0.0044482495,0.3150511,0.0037177114,46.066227,69.834526,69.834526,45.78239,-44.1092,0.0,45.81572,72.724014,1.0,1.0,0.31791645,0.7439432,1.2464017,1.0,-62.73096,16.664734,-100.34629,30.511766,-1.5243811e-11,-2.0647871e-12,0.7344581,0.7344581,0.7439432,0.016996443,1.0024154,1.0024154,1.0,1.2464017,0.7439432,0.009485125,0.0024153672,0.0,0.31493628,1.0024154,4.0,0.0,0.0,1.0,1.0
0.3065,0.1,0.0,10052.184,-4.10988,-0.31749952,-3.775946e-09,0.31736746,0.31754515,0.0037434683,0.004405752,0.31504834,0.003716113,52.68852,80.81275,80.81275,45.78239,-51.01543,0.0,45.81572,72.724014,1.0,1.0,0.3179388,0.9018149,1.4034814,1.0,-59.29621,6.607693,-95.52102,14.708264,-1.7836925e-11,-2.062734e-12,0.8920768,0.8920768,0.9018149,0.01695397,1.0024798,1.0024798,1.0,1.4034814,0.9018149,0.009738071,0.0024797795,0.0,0.31493628,1.0024798,4.0,0.0,0.0,1.0,1.0
0.307,0.1,0.0,10052.039,-4.1599927,-0.31749952,-3.775946e-09,0.31737202,0.31756082,0.003742095,0.004358627,0.31504384,0.003714644,58.00622,89.785866,89.785866,45.78239,-56.65853,0.0,45.81572,72.724014,1.0,1.0,0.31795487,1.0596902,1.560561,1.0,-54.392467,-3.613754,-88.328835,-1.4570322,-1.9012718e-11,-2.0508116e-12,1.0497035,1.0497035,1.0596902,0.016907003,1.0025431,1.0025431,1.0,1.560561,1.0596902,0.009986832,0.0025431258,0.0,0.31493628,1.0025431,4.0,0.0,0.0,1.0,1.0
0.3075,0.1,0.0,10051.8955,-4.205234,-0.31749952,-3.775946e-09,0.31737813,0.31756982,0.0037411004,0.0043083727,0.31503782,0.0037135137,61.88749,96.531494,96.531494,45.78239,-60.898605,0.0,45.81572,72.724014,1.0,1.0,0.31796432,1.2175702,1.7176405,1.0,-48.141125,-13.746363,-78.947845,-17.58365,-1.8365582e-11,-2.0335628e-12,1.2073387,1.2073387,1.2175702,0.016857047,1.0026054,1.0026054,1.0,1.7176405,1.2175702,0.010231597,0.0026054548,0.0,0.31493628,1.0026054,4.0,0.0,0.0,1.0,1.0
0.308,0.1,0.0,10051.752,-4.2453485,-0.31749952,-3.775946e-09,0.3173856,0.317572,0.0037406767,0.004256534,0.31503037,0.003712918,64.23599,100.88238,100.88238,45.78239,-63.630444,0.0,45.81572,72.724014,1.0,1.0,0.317967,1.3754557,1.8747202,1.0,-40.696934,-23.539059,-67.61032,-33.27206,-1.6812714e-11,-2.0120856e-12,1.3649831,1.3649831,1.3754557,0.016805654,1.0026668,1.0026668,1.0,1.8747202,1.3754557,0.010472662,0.0026668413,0.0,0.31493628,1.0026668,4.0,0.0,0.0,1.0,1.0
0.3085,0.1,0.0,10051.608,-4.280216,-0.31749952,-3.775946e-09,0.3173943,0.31756735,0.0037409964,0.0042046686,0.31502178,0.003713033,64.99329,102.73049,102.73049,45.78239,-64.78614,0.0,45.81572,72.724014,1.0,1.0,0.3179629,1.5333481,2.0317998,1.0,-32.244175,-32.749123,-54.59696,-48.13353,-1.5523275e-11,-1.9822807e-12,1.5226376,1.5226376,1.5333481,0.016754394,1.0027274,1.0027274,1.0,2.0317998,1.5333481,0.0107104145,0.0027273847,0.0,0.31493628,1.0027274,4.0,0.0,0.0,1.0,1.0
0.309,0.1,0.0,10051.463,-4.3098564,-0.31749952,-3.775946e-09,0.31740385,0.3175561,0.0037422075,0.0041543143,0.31501225,0.0037140106,64.140335,102.02968,102.02968,45.78239,-64.33676,0.0,45.81572,72.724014,1.0,1.0,0.3179523,1.6912482,2.1888795,1.0,-22.992144,-41.14819,-40.229965,-61.799717,-1.4452366e-11,-1.7902738e-12,1.6803029,1.6803029,1.6912482,0.01670481,1.0027872,1.0027872,1.0,2.1888795,1.6912482,0.0109453285,0.002787205,0.0,0.31493628,1.0027872,4.0,0.0,0.0,1.0,1.0
0.3095,0.1,0.0,10051.315,-4.3344226,-0.31749952,-3.775946e-09,0.31741408,0.31753865,0.0037444301,0.0041069514,0.31500205,0.0037159761,61.69786,98.796875,98.796875,45.78239,-62.29309,0.0,45.81572,72.724014,1.0,1.0,0.31793547,1.8491575,2.3459592,1.0,-13.169985,-48.527874,-24.865128,-73.93175,-1.4090945e-11,-1.3377777e-12,1.8379794,1.8379794,1.8491575,0.016658366,1.0028465,1.0028465,1.0,2.3459592,1.8491575,0.011177948,0.002846441,0.0,0.31493628,1.0028465,4.0,0.0,0.0,1.0,1.0
0.31,0.1,0.0,10051.166,-4.354198,-0.31749952,-3.775946e-09,0.31742468,0.31751555,0.003747753,0.0040639546,0.31499144,0.0037190244,57.725998,93.11166,93.11166,45.78239,-58.705376,0.0,45.81572,72.724014,1.0,1.0,0.31791297,2.007077,2.5030386,1.0,-3.021058,-54.704937,-8.883043,-84.228615,-1.491284e-11,-1.0114209e-12,1.9956682,1.9956682,2.007077,0.01661643,1.0029052,1.0029052,1.0,2.5030386,2.007077,0.011408868,0.0029052442,0.0,0.31493628,1.0029052,4.0,0.0,0.0,1.0,1.0
0.3105,0.1,0.0,10051.013,-4.3695855,-0.31749952,-3.775946e-09,0.31743538,0.31748745,0.0037522332,0.004026532,0.31498072,0.0037232179,52.322765,85.114334,85.114334,45.78239,-53.662113,0.0,45.81572,72.724014,1.0,1.0,0.31788546,2.1650083,2.6601183,1.0,7.203059,-59.525826,7.320247,-92.43458,-1.6061196e-11,-7.7709714e-13,2.1533694,2.1533694,2.1650083,0.016580237,1.0029638,1.0029638,1.0,2.6601183,2.1650083,0.011638725,0.002963777,0.0,0.31493628,1.0029638,4.0,0.0,0.0,1.0,1.0
