Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.311,0.1,0.0,10050.856,-4.3810954,-0.31749952,-3.775946e-09,0.3174459,0.31745517,0.0037578929,0.0039957883,0.31497017,0.0037285853,45.621704,75.00255,75.00255,45.78239,-47.287918,0.0,45.81572,72.724014,1.0,1.0,0.31785375,2.322952,2.817198,1.0,17.24878,-62.870487,23.343027,-98.34557,-1.710953e-11,-6.137407e-13,2.311084,2.311084,2.322952,0.016550833,1.0030222,1.0030222,1.0,2.817198,2.322952,0.011868175,0.003022206,0.0,0.31493628,1.0030222,4.0,0.0,0.0,1.0,1.0
0.3115,0.1,0.0,10050.695,-4.389332,-0.31749952,-3.775946e-09,0.31745595,0.31741962,0.003764721,0.003972579,0.31496003,0.0037351218,37.78861,63.02643,63.02643,45.78239,-39.74046,0.0,45.81572,72.724014,1.0,1.0,0.3178187,2.48091,2.9742777,1.0,26.866774,-64.65538,38.787823,-101.814255,-1.8406925e-11,-3.9767785e-13,2.468812,2.468812,2.48091,0.01652907,1.0030807,1.0030807,1.0,2.9742777,2.48091,0.012097876,0.003080699,0.0,0.31493628,1.0030807,4.0,0.0,0.0,1.0,1.0
0.312,0.1,0.0,10050.53,-4.3949733,-0.31751195,9.38038e-09,0.3174653,0.31738177,0.0037726734,0.0039575696,0.3149506,0.0037427894,29.017448,49.482475,49.482475,45.783047,-31.206608,0.0,45.81572,72.72539,1.0,1.0,0.31778127,2.6388826,3.1313572,1.0,35.818142,-64.835594,53.27124,-102.753716,-1.9145907e-11,-7.4932926e-14,2.626554,2.626554,2.6388826,0.016515616,1.0031394,1.0031394,1.0,3.1313572,2.6388826,0.012328473,0.0031394197,0.0,0.31493628,1.0031394,4.0,0.0,0.0,1.0,1.0
0.3125,0.1,0.0,10050.362,-4.398756,-0.31751195,9.38038e-09,0.31747368,0.3173426,0.0037816742,0.0039512035,0.31494206,0.0037515182,19.52563,34.70625,34.70625,45.783047,-21.897846,0.0,45.81572,72.72539,1.0,1.0,0.31774244,2.796871,3.288437,1.0,43.880352,-63.405983,66.43346,-101.1397,-1.8683735e-11,1.5512563e-13,2.7843103,2.7843103,2.796871,0.01651087,1.0031985,1.0031985,1.0,3.288437,2.796871,0.012560578,0.003198525,0.0,0.31493628,1.0031985,4.0,0.0,0.0,1.0,1.0
0.313,0.1,0.0,10050.188,-4.4014535,-0.31751195,9.38038e-09,0.3174809,0.31730324,0.003791618,0.003953689,0.31493467,0.003761209,9.54861,19.064135,19.064135,45.783047,-12.045044,0.0,45.81572,72.72539,1.0,1.0,0.3177033,2.9548757,3.4455166,1.0,50.852776,-60.401386,77.94717,-97.01131,-1.8434495e-11,3.1806564e-13,2.942081,2.942081,2.9548757,0.016515026,1.0032581,1.0032581,1.0,3.4455166,2.9548757,0.012794759,0.0032581587,0.0,0.31493628,1.0032581,4.0,0.0,0.0,1.0,1.0
0.3135,0.1,0.0,10050.012,-4.403855,-0.31751195,9.38038e-09,0.31748676,0.31726465,0.0038023735,0.0039649787,0.3149286,0.0037717356,-0.6659151,2.9442885,2.9442885,45.783047,-1.8927721,0.0,45.81572,72.72539,1.0,1.0,0.31766483,3.1128974,3.6025963,1.0,56.5617,-55.895782,87.52576,-90.47005,-1.9023422e-11,4.2944275e-13,3.0998657,3.0998657,3.1128974,0.016528014,1.0033184,1.0033184,1.0,3.6025963,3.1128974,0.013031521,0.0033184495,0.0,0.31493628,1.0033184,4.0,0.0,0.0,1.0,1.0
0.314,0.1,0.0,10049.831,-4.406744,-0.31751195,9.38038e-09,0.31749117,0.31722784,0.0038137876,0.0039848182,0.31492394,0.0037829494,-10.864149,-13.252974,-13.252974,45.783047,8.30677,0.0,45.81572,72.72539,1.0,1.0,0.31762806,3.2709363,3.7596757,1.0,60.86468,-50.00053,94.93044,-81.677475,-2.006544e-11,5.0348235e-13,3.257665,3.257665,3.2709363,0.016549548,1.0033795,1.0033795,1.0,3.7596757,3.2709363,0.013271294,0.0033795072,0.0,0.31493628,1.0033795,4.0,0.0,0.0,1.0,1.0
0.3145,0.1,0.0,10049.647,-4.410881,-0.31751195,9.38038e-09,0.317494,0.31719378,0.0038256887,0.004012705,0.31492084,0.003794683,-20.792503,-29.125097,-29.125097,45.783047,18.30001,0.0,45.81572,72.72539,1.0,1.0,0.31759393,3.4289925,3.9167554,1.0,63.65414,-42.861637,99.9763,-70.85121,-2.1189413e-11,5.4504556e-13,3.415478,3.415478,3.4289925,0.016579106,1.0034415,1.0034415,1.0,3.9167554,3.4289925,0.013514425,0.00344142,0.0,0.31493628,1.0034415,4.0,0.0,0.0,1.0,1.0
0.315,0.1,0.0,10049.46,-4.4169793,-0.31751195,9.38038e-09,0.31749523,0.3171633,0.003837892,0.004047944,0.31491935,0.0038067547,-30.203915,-44.27731,-44.27731,45.783047,27.83832,0.0,45.81572,72.72539,1.0,1.0,0.31756327,3.587066,4.073835,1.0,64.860085,-34.65617,102.53693,-58.259617,-2.1633076e-11,5.7605705e-13,3.573305,3.573305,3.587066,0.01661598,1.0035043,1.0035043,1.0,4.073835,3.587066,0.013761169,0.003504253,0.0,0.31493628,1.0035043,4.0,0.0,0.0,1.0,1.0
0.3155,0.1,0.0,10049.271,-4.425691,-0.31751195,9.38038e-09,0.3174948,0.31713712,0.0038502049,0.0040896665,0.31491947,0.0038189741,-38.86401,-58.33245,-58.33245,45.783047,36.68421,0.0,45.81572,72.72539,1.0,1.0,0.3175368,3.7451568,4.2309146,1.0,64.45189,-25.587883,102.54764,-44.21519,-2.1540353e-11,5.934925e-13,3.7311451,3.7311451,3.7451568,0.016659256,1.003568,1.003568,1.0,4.2309146,3.7451568,0.014011683,0.0035680458,0.0,0.31493628,1.003568,4.0,0.0,0.0,1.0,1.0
0.316,0.1,0.0,10049.081,-4.4375887,-0.31751195,9.38038e-09,0.31749278,0.31711593,0.0038624313,0.004136814,0.31492117,0.0038311465,-46.556976,-70.94041,-70.94041,45.783047,44.617287,0.0,45.81572,72.72539,1.0,1.0,0.31751525,3.903264,4.3879943,1.0,62.439148,-15.882169,100.007225,-29.066824,-2.1539406e-11,6.02614e-13,3.888998,3.888998,3.903264,0.016707877,1.0036328,1.0036328,1.0,4.3879943,3.903264,0.0142660225,0.003632813,0.0,0.31494597,1.0036328,4.0,0.0,0.0,1.0,1.0
0.3165,0.1,0.0,10048.89,-4.453151,-0.31751195,9.38038e-09,0.31748924,0.3171002,0.0038743776,0.004188209,0.31492442,0.0038430782,-53.090973,-81.78687,-81.78687,45.783047,51.43976,0.0,45.81572,72.72539,1.0,1.0,0.31749904,4.0613875,4.545074,1.0,58.871426,-5.7804503,94.978004,-13.191137,-2.032922e-11,6.0359183e-13,4.0468636,4.0468636,4.0613875,0.016760647,1.0036986,1.0036986,1.0,4.545074,4.0613875,0.014524143,0.0036985427,0.0,0.31494597,1.0036986,4.0,0.0,0.0,1.0,1.0
0.317,0.1,0.0,10048.697,-4.472754,-0.31751195,9.38038e-09,0.3174843,0.31709024,0.003885857,0.0042425864,0.31492904,0.003854582,-58.30294,-90.601234,-90.601234,45.783047,56.9814,0.0,45.81572,72.72539,1.0,1.0,0.31748855,4.219527,4.7021537,1.0,53.8371,4.4658413,87.58436,3.0168808,-1.8780496e-11,5.99128e-13,4.204741,4.204741,4.219527,0.016816283,1.0037652,1.0037652,1.0,4.7021537,4.219527,0.0147859,0.0037651984,0.0,0.31494597,1.0037652,4.0,0.0,0.0,1.0,1.0
0.3175,0.1,0.0,10048.507,-4.4966598,-0.31751195,9.38038e-09,0.31747806,0.31708622,0.0038966953,0.0042986125,0.31493497,0.0038654816,-62.062714,-97.16341,-97.16341,45.783047,61.103855,0.0,45.81572,72.72539,1.0,1.0,0.31748396,4.3776803,4.8592334,1.0,47.461174,14.60154,78.009674,19.153732,-1.7270213e-11,5.9372125e-13,4.3626294,4.3626294,4.3776803,0.01687343,1.0038327,1.0038327,1.0,4.8592334,4.3776803,0.015051056,0.0038327198,0.0,0.31494597,1.0038327,4.0,0.0,0.0,1.0,1.0
0.318,0.1,0.0,10048.316,-4.5250115,-0.31751195,9.38038e-09,0.31747076,0.31708825,0.0039067343,0.00435491,0.31494197,0.0038756155,-64.2763,-101.309326,-101.309326,45.783047,63.704094,0.0,45.81572,72.72539,1.0,1.0,0.31748533,4.535847,5.016313,1.0,39.90217,24.374126,66.49184,34.81749,-1.596664e-11,5.8587266e-13,4.5205283,4.5205283,4.535847,0.016930724,1.003901,1.003901,1.0,5.016313,4.535847,0.015319286,0.003901024,0.0,0.31494597,1.003901,4.0,0.0,0.0,1.0,1.0
0.3185,0.1,0.0,10048.129,-4.5578346,-0.31751195,9.38038e-09,0.31746253,0.31709608,0.0039158356,0.0044101323,0.31494987,0.0038848426,-64.888245,-102.935135,-102.935135,45.783047,64.71703,0.0,45.81572,72.72539,1.0,1.0,0.3174925,4.694027,5.1733923,1.0,31.348188,33.54005,53.31729,49.617847,-1.5178272e-11,5.7705604e-13,4.6784368,4.6784368,4.694027,0.016986784,1.00397,1.00397,1.0,5.1733923,4.694027,0.01559019,0.0039700093,0.0,0.31494597,1.00397,4.0,0.0,0.0,1.0,1.0
0.319,0.1,0.0,10047.943,-4.5950327,-0.31751195,9.38038e-09,0.31745368,0.31710953,0.003923886,0.004462952,0.31495845,0.0038930436,-63.88305,-101.999825,-101.999825,45.783047,64.11717,0.0,45.81572,72.72539,1.0,1.0,0.31750527,4.852218,5.330472,1.0,22.012215,41.870834,38.813934,63.18589,-1.4606054e-11,5.6453534e-13,4.8363547,4.8363547,4.852218,0.017040323,1.0040395,1.0040395,1.0,5.330472,4.852218,0.015863301,0.0040395567,0.0,0.31494597,1.0040395,4.0,0.0,0.0,1.0,1.0
0.3195,0.1,0.0,10047.761,-4.636395,-0.31751195,9.38038e-09,0.3174444,0.3171281,0.003930797,0.004512153,0.31496748,0.0039001259,-61.28557,-98.526245,-98.526245,45.783047,61.91925,0.0,45.81572,72.72539,1.0,1.0,0.31752318,5.01042,5.4875517,1.0,12.126789,49.15878,23.342907,75.18334,-1.4390416e-11,5.4742425e-13,4.994282,4.994282,5.01042,0.017090099,1.0041095,1.0041095,1.0,5.4875517,5.01042,0.016138101,0.004109534,0.0,0.31494597,1.0041095,4.0,0.0,0.0,1.0,1.0
0.32,0.1,0.0,10047.582,-4.6816034,-0.31751195,9.38038e-09,0.31743497,0.31715125,0.003936508,0.0045565916,0.31497672,0.0039060235,-57.160385,-92.60062,-92.60062,45.783047,58.177883,0.0,45.81572,72.72539,1.0,1.0,0.3175457,5.1686306,5.6446314,1.0,1.9382042,55.22218,7.2895784,85.311035,-1.343919e-11,5.3604186e-13,5.1522164,5.1522164,5.1686306,0.017134983,1.0041798,1.0041798,1.0,5.6446314,5.1686306,0.016414031,0.004179799,0.0,0.31494597,1.0041798,4.0,0.0,0.0,1.0,1.0
0.3205,0.1,0.0,10047.407,-4.73024,-0.31751195,9.38038e-09,0.3174256,0.31717834,0.00394099,0.004595286,0.3149859,0.0039107,-51.610207,-84.370316,-84.370316,45.783047,52.986195,0.0,45.81572,72.72539,1.0,1.0,0.3175722,5.3268495,5.801711,1.0,-8.299666,59.90987,-8.946088,93.3164,-1.3410977e-11,5.3837517e-13,5.3101587,5.3101587,5.3268495,0.017174006,1.0042502,1.0042502,1.0,5.801711,5.3268495,0.016690511,0.0042502037,0.0,0.31494597,1.0042502,4.0,0.0,0.0,1.0,1.0
0.321,0.1,0.0,10047.237,-4.781802,-0.31751195,9.38038e-09,0.31741655,0.3172086,0.003944241,0.0046274066,0.31499478,0.003914148,-44.773285,-74.04026,-74.04026,45.783047,46.4735,0.0,45.81572,72.72539,1.0,1.0,0.3176019,5.4850755,5.958791,1.0,-18.331709,63.104992,-24.959536,98.999794,-1.4337063e-11,5.593328e-13,5.4681087,5.4681087,5.4850755,0.017206354,1.0043206,1.0043206,1.0,5.958791,5.4850755,0.01696695,0.004320598,0.0,0.31494597,1.0043206,4.0,0.0,0.0,1.0,1.0
0.3215,0.1,0.0,10047.071,-4.8357153,-0.31751195,9.38038e-09,0.31740806,0.31724113,0.00394629,0.00465231,0.3150032,0.0039163902,-36.81997,-61.86773,-61.86773,45.783047,38.80205,0.0,45.81572,72.72539,1.0,1.0,0.31763396,5.6433077,6.1158705,1.0,-27.907946,64.72791,-40.351738,102.21947,-1.5360753e-11,5.6509756e-13,5.6260653,5.6260653,5.6433077,0.017231388,1.0043908,1.0043908,1.0,6.1158705,5.6433077,0.017242767,0.0043908344,0.0,0.31494597,1.0043908,4.0,0.0,0.0,1.0,1.0
0.322,0.1,0.0,10046.91,-4.891349,-0.31751195,9.38038e-09,0.3174003,0.31727514,0.003947193,0.0046695373,0.31501085,0.003917477,-27.948425,-48.155975,-48.155975,45.783047,30.163,0.0,45.81572,72.72539,1.0,1.0,0.31766757,5.8015456,6.2729497,1.0,-36.78978,64.738205,-54.73915,102.89513,-1.5986339e-11,5.6902676e-13,5.7840285,5.7840285,5.8015456,0.017248686,1.0044608,1.0044608,1.0,6.2729497,5.8015456,0.0175174,0.0044607692,0.0,0.31494597,1.0044608,4.0,0.0,0.0,1.0,1.0
0.3225,0.1,0.0,10046.753,-4.9480343,-0.31751195,9.38038e-09,0.3173935,0.31730965,0.0039470326,0.004678843,0.31501758,0.003917486,-18.3797,-33.246597,-33.246597,45.783047,20.77159,0.0,45.81572,72.72539,1.0,1.0,0.3177018,5.9597883,0.14684425,1.0,-44.75594,63.13564,-67.763306,101.0099,-1.6546764e-11,5.66639e-13,5.941998,5.941998,5.9597883,0.017258003,1.0045303,1.0045303,1.0,0.14684425,5.9597883,0.017790327,0.004530269,0.0,0.31494597,1.0045303,4.0,0.0,0.0,1.0,1.0
0.323,0.1,0.0,10046.602,-5.0050826,-0.31751195,9.38038e-09,0.31738785,0.3173438,0.0039459155,0.004680185,0.31502324,0.003916518,-8.352182,-17.511023,-17.511023,45.783047,10.861797,0.0,45.81572,72.72539,1.0,1.0,0.3177357,6.1180353,0.30392388,1.0,-51.607994,59.960175,-79.09973,96.610756,-1.6972224e-11,4.6980307e-13,6.099974,6.099974,6.1180353,0.017259331,1.0045992,1.0045992,1.0,0.30392388,6.1180353,0.01806107,0.0045992136,0.0,0.31494597,1.0045992,4.0,0.0,0.0,1.0,1.0
0.3235,0.1,0.0,10046.453,-5.0618033,-0.31751195,9.38038e-09,0.3173834,0.31737664,0.003943968,0.0046737297,0.3150277,0.003914695,1.884332,-1.3412428,-1.3412428,45.783047,0.6804934,0.0,45.81572,72.72539,1.0,1.0,0.31776845,6.2762856,0.4610035,1.0,-57.175285,55.29095,-88.46605,89.8073,-1.684027e-11,2.2205036e-13,6.2579565,6.2579565,6.2762856,0.017252851,1.0046675,1.0046675,1.0,0.4610035,6.2762856,0.018329218,0.004667497,0.0,0.31494597,1.0046675,4.0,0.0,0.0,1.0,1.0
0.324,0.1,0.0,10046.31,-5.117522,-0.31751195,9.38038e-09,0.31738028,0.31740737,0.003941334,0.004659838,0.31503084,0.003912158,12.074869,14.85998,14.85998,45.783047,-9.518719,0.0,45.81572,72.72539,1.0,1.0,0.31779918,0.15135475,0.6180831,1.0,-61.319168,49.244297,-95.62898,80.769005,-1.691094e-11,3.7805224e-13,0.13276032,0.13276032,0.15135475,0.017238948,1.004735,1.004735,1.0,0.6180831,0.15135475,0.018594423,0.004735031,0.0,0.31494597,1.004735,4.0,0.0,0.0,1.0,1.0
0.3245,0.1,0.0,10046.17,-5.171598,-0.31751195,9.38038e-09,0.31737858,0.3174352,0.0039381697,0.0046390845,0.31503263,0.0039090603,21.965624,30.689135,30.689135,45.783047,-19.481812,0.0,45.81572,72.72539,1.0,1.0,0.3178271,0.3096126,0.77516276,1.0,-63.93645,41.97083,-100.41014,69.72101,-1.7333367e-11,6.646514e-13,0.29075617,0.29075617,0.3096126,0.01721819,1.0048018,1.0048018,1.0,0.77516276,0.3096126,0.018856423,0.004801749,0.0,0.31494597,1.0048018,4.0,0.0,0.0,1.0,1.0
0.325,0.1,0.0,10046.032,-5.22344,-0.31751195,9.38038e-09,0.3173783,0.3174595,0.003934641,0.004612149,0.315033,0.0039055652,31.310268,45.75201,45.75201,45.783047,-28.960651,0.0,45.81572,72.72539,1.0,1.0,0.31785157,0.46787414,0.9322424,1.0,-64.961945,33.651676,-102.69046,56.938446,-1.8654972e-11,8.4927676e-13,0.44875908,0.44875908,0.46787414,0.017191332,1.0048676,1.0048676,1.0,0.9322424,0.46787414,0.019115034,0.0048676035,0.0,0.31494597,1.0048676,4.0,0.0,0.0,1.0,1.0
0.3255,0.1,0.0,10045.897,-5.272523,-0.31751195,9.38038e-09,0.31737942,0.31747958,0.0039309165,0.0045799394,0.31503198,0.003901842,39.876076,59.673496,59.673496,45.783047,-37.71917,0.0,45.81572,72.72539,1.0,1.0,0.31787193,0.62613964,1.0893221,1.0,-64.37007,24.493994,-102.413124,42.739624,-2.0050281e-11,9.744999e-13,0.60676944,0.60676944,0.62613964,0.017159257,1.0049325,1.0049325,1.0,1.0893221,0.62613964,0.019370163,0.0049325717,0.0,0.31494597,1.0049325,4.0,0.0,0.0,1.0,1.0
0.326,0.1,0.0,10045.766,-5.3183985,-0.31751195,9.38038e-09,0.3173819,0.31749502,0.0039271656,0.0045434223,0.31502962,0.0038980593,47.44969,72.106895,72.106895,45.783047,-45.53921,0.0,45.81572,72.72539,1.0,1.0,0.31788775,0.78440946,1.2464017,1.0,-62.175488,14.7258,-99.58497,27.478075,-2.0510899e-11,1.0590956e-12,0.7647877,0.7647877,0.78440946,0.017122967,1.0049967,1.0049967,1.0,1.2464017,0.78440946,0.0196218,0.004996651,0.0,0.31494597,1.0049967,4.0,0.0,0.0,1.0,1.0
0.3265,0.1,0.0,10045.634,-5.3607073,-0.31751195,9.38038e-09,0.31738564,0.31750548,0.0039235526,0.004503705,0.315026,0.0038943824,53.84243,82.74252,82.74252,45.783047,-52.22597,0.0,45.81572,72.72539,1.0,1.0,0.31789866,0.9426843,1.4034814,1.0,-58.43274,4.5903096,-94.2763,11.533776,-2.1475773e-11,1.1109758e-12,0.92281425,0.92281425,0.9426843,0.017083555,1.0050598,1.0050598,1.0,1.4034814,0.9426843,0.01987003,0.0050598616,0.0,0.31494597,1.0050598,4.0,0.0,0.0,1.0,1.0
0.327,0.1,0.0,10045.503,-5.399185,-0.31751195,9.38038e-09,0.31739053,0.31751075,0.003920233,0.00446192,0.31502122,0.0038909684,58.894966,91.31542,91.31542,45.783047,-57.61281,0.0,45.81572,72.72539,1.0,1.0,0.31790447,1.1009647,1.560561,1.0,-53.234875,-5.6600947,-86.61913,-4.696287,-2.2195999e-11,1.1406776e-12,1.0808496,1.0808496,1.1009647,0.017042194,1.0051223,1.0051223,1.0,1.560561,1.1009647,0.020115014,0.005122246,0.0,0.31494597,1.0051223,4.0,0.0,0.0,1.0,1.0
0.3275,0.1,0.0,10045.373,-5.433672,-0.31751195,9.38038e-09,0.3173964,0.3175108,0.0039173486,0.0044192756,0.31501544,0.0038879623,62.481285,97.61191,97.61191,45.783047,-61.565395,0.0,45.81572,72.72539,1.0,1.0,0.31790507,1.2592515,1.7176405,1.0,-46.711155,-15.770131,-76.80393,-20.80798,-2.2288608e-11,1.156247e-12,1.2388945,1.2388945,1.2592515,0.017000087,1.0051838,1.0051838,1.0,1.7176405,1.2592515,0.020356992,0.005183866,0.0,0.31494597,1.0051838,4.0,0.0,0.0,1.0,1.0
0.328,0.1,0.0,10045.242,-5.4641104,-0.31751195,9.38038e-09,0.31740314,0.3175057,0.0039150263,0.0043769483,0.31500882,0.0038854938,64.51182,101.47489,101.47489,45.783047,-63.985058,0.0,45.81572,72.72539,1.0,1.0,0.31790057,1.4175454,1.8747202,1.0,-39.023865,-25.48795,-65.07485,-36.400043,-2.1826874e-11,1.1593687e-12,1.3969492,1.3969492,1.4175454,0.016958417,1.0052449,1.0052449,1.0,1.8747202,1.4175454,0.020596279,0.0052447994,0.0,0.31494597,1.0052449,4.0,0.0,0.0,1.0,1.0
0.3285,0.1,0.0,10045.11,-5.4905496,-0.31751195,9.38038e-09,0.3174105,0.3174956,0.0039133728,0.0043361066,0.31500155,0.0038836729,64.93567,102.8078,102.8078,45.783047,-64.81123,0.0,45.81572,72.72539,1.0,1.0,0.3178911,1.5758476,2.0317998,1.0,-30.36428,-34.571384,-51.72374,-51.08406,-2.128537e-11,1.1546511e-12,1.5550144,1.5550144,1.5758476,0.016918344,1.0053052,1.0053052,1.0,2.0317998,1.5758476,0.020833246,0.0053051426,0.0,0.31494597,1.0053052,4.0,0.0,0.0,1.0,1.0
0.329,0.1,0.0,10044.977,-5.5131397,-0.31751195,9.38038e-09,0.3174183,0.3174809,0.003912472,0.0042978483,0.31499383,0.0038825884,63.741917,101.57696,101.57696,45.783047,-64.02298,0.0,45.81572,72.72539,1.0,1.0,0.31787702,1.7341588,2.1888795,1.0,-20.947945,-42.793976,-37.082867,-64.494095,-2.0385553e-11,1.1457546e-12,1.7130904,1.7130904,1.7341588,0.016880983,1.005365,1.005365,1.0,2.1888795,1.7341588,0.021068316,0.0053650024,0.0,0.31494597,1.005365,4.0,0.0,0.0,1.0,1.0
0.3295,0.1,0.0,10044.841,-5.5321274,-0.31751195,9.38038e-09,0.31742632,0.31746203,0.0039123846,0.0042631957,0.31498587,0.0038823052,60.959908,97.8125,97.8125,45.783047,-61.639565,0.0,45.81572,72.72539,1.0,1.0,0.31785876,1.8924799,2.3459592,1.0,-11.009321,-49.950584,-21.51672,-76.295784,-2.0117668e-11,1.1346093e-12,1.8711779,1.8711779,1.8924799,0.016847327,1.0054245,1.0054245,1.0,2.3459592,1.8924799,0.021301948,0.0054244967,0.0,0.31494597,1.0054245,4.0,0.0,0.0,1.0,1.0
0.33,0.1,0.0,10044.702,-5.5478487,-0.31751195,9.38038e-09,0.31743437,0.31743953,0.003913146,0.004233051,0.31497788,0.003882864,56.65853,91.60763,91.60763,45.783047,-57.719944,0.0,45.81572,72.72539,1.0,1.0,0.31783685,2.050812,2.5030386,1.0,-0.7959962,-55.862534,-5.412963,-86.194664,-2.0364427e-11,1.1190056e-12,2.0292773,2.0292773,2.050812,0.016818289,1.0054837,1.0054837,1.0,2.5030386,2.050812,0.021534627,0.005483748,0.0,0.31494597,1.0054837,4.0,0.0,0.0,1.0,1.0
0.3305,0.1,0.0,10044.562,-5.560718,-0.31751195,9.38038e-09,0.3174422,0.31741405,0.0039147655,0.004208179,0.31497008,0.0038842787,50.94457,83.116356,83.116356,45.783047,-52.361385,0.0,45.81572,72.72539,1.0,1.0,0.31781197,2.2091558,2.6601183,1.0,9.437477,-60.382046,10.827177,-93.943535,-1.9550712e-11,1.0995099e-12,2.187389,2.187389,2.2091558,0.016794622,1.0055429,1.0055429,1.0,2.6601183,2.2091558,0.021766854,0.0055428836,0.0,0.31494597,1.0055429,4.0,0.0,0.0,1.0,1.0
0.331,0.1,0.0,10044.417,-5.571216,-0.31751195,9.38038e-09,0.31744963,0.31738636,0.0039172266,0.0041892086,0.31496266,0.0038865383,43.96006,72.54971,72.54971,45.783047,-45.697063,0.0,45.81572,72.72539,1.0,1.0,0.31778476,2.367512,2.817198,1.0,19.435898,-63.39596,26.798874,-99.34859,-1.7759773e-11,1.0793638e-12,2.3455129,2.3455129,2.367512,0.01677693,1.005602,1.005602,1.0,2.817198,2.367512,0.02199912,0.00560203,0.0,0.31494597,1.005602,4.0,0.0,0.0,1.0,1.0
0.3315,0.1,0.0,10044.2705,-5.5798774,-0.31751195,9.38038e-09,0.31745645,0.31735712,0.0039204885,0.0041765836,0.3149558,0.0038896063,35.878807,60.17056,60.17056,45.783047,-37.892773,0.0,45.81572,72.72539,1.0,1.0,0.31775603,2.5258815,2.9742777,1.0,28.949776,-64.82858,42.103767,-102.27433,-1.5193452e-11,1.0593529e-12,2.5036497,2.5036497,2.5258815,0.016765648,1.0056614,1.0056614,1.0,2.9742777,2.5258815,0.022231912,0.0056613097,0.0,0.31494597,1.0056614,4.0,0.0,0.0,1.0,1.0
0.332,0.1,0.0,10044.12,-5.587274,-0.3175254,-7.666956e-09,0.3174625,0.31732723,0.0039244853,0.0041705696,0.31494972,0.0038934224,26.90207,46.2871,46.2871,45.78507,-29.142847,0.0,45.81572,72.72803,1.0,1.0,0.3177265,2.6842651,3.1313572,1.0,37.741543,-64.64361,56.35989,-102.64699,-1.1866111e-11,1.0369588e-12,2.6617994,2.6617994,2.6842651,0.016761031,1.0057209,1.0057209,1.0,3.1313572,2.6842651,0.022465678,0.005720838,0.0,0.31494597,1.0057209,4.0,0.0,0.0,1.0,1.0
0.3325,0.1,0.0,10043.967,-5.594001,-0.3175254,-7.666956e-09,0.31746763,0.3172974,0.0039291317,0.004171271,0.3149445,0.0038979044,17.253584,31.245232,31.245232,45.78507,-19.665333,0.0,45.81572,72.72803,1.0,1.0,0.31769702,2.8426628,3.288437,1.0,45.5915,-62.84508,69.21119,-100.45642,-8.544182e-12,1.1054857e-12,2.819962,2.819962,2.8426628,0.01676315,1.0057807,1.0057807,1.0,3.288437,2.8426628,0.022700837,0.0057807206,0.0,0.31494597,1.0057807,4.0,0.0,0.0,1.0,1.0
0.333,0.1,0.0,10043.811,-5.600659,-0.3175254,-7.666956e-09,0.3174717,0.3172685,0.0039343215,0.0041785943,0.31494033,0.003902951,7.1740046,15.41998,15.41998,45.78507,-9.69658,0.0,45.81572,72.72803,1.0,1.0,0.31766835,3.001075,3.4455166,1.0,52.303318,-59.47732,80.33643,-95.75642,-6.2839087e-12,1.4809025e-12,2.9781373,2.9781373,3.001075,0.016771918,1.005841,1.005841,1.0,3.4455166,3.001075,0.02293775,0.0058410503,0.0,0.31494597,1.005841,4.0,0.0,0.0,1.0,1.0
0.3335,0.1,0.0,10043.652,-5.6078415,-0.3175254,-7.666956e-09,0.31747463,0.3172412,0.0039399327,0.0041922815,0.3149373,0.0039084437,-3.0850856,-0.7938344,-0.7938344,45.78507,0.5146352,0.0,45.81572,72.72803,1.0,1.0,0.31764123,3.1595023,3.6025963,1.0,57.70896,-54.62388,89.45728,-88.66345,-5.718399e-12,1.7548971e-12,3.1363256,3.1363256,3.1595023,0.016787022,1.0059019,1.0059019,1.0,3.6025963,3.1595023,0.023176728,0.0059019052,0.0,0.31494597,1.0059019,4.0,0.0,0.0,1.0,1.0
0.334,0.1,0.0,10043.491,-5.616116,-0.3175254,-7.666956e-09,0.31747636,0.31721625,0.0039458326,0.0042118933,0.31493542,0.0039142515,-13.26746,-16.991432,-16.991432,45.78507,10.713322,0.0,45.81572,72.72803,1.0,1.0,0.31761637,3.3179445,3.7596757,1.0,61.67294,-48.40548,96.345276,-79.35384,-6.2776694e-12,1.9260695e-12,3.2945263,3.2945263,3.3179445,0.016808042,1.0059633,1.0059633,1.0,3.7596757,3.3179445,0.02341801,0.005963347,0.0,0.31494597,1.0059633,4.0,0.0,0.0,1.0,1.0
0.3345,0.1,0.0,10043.328,-5.62601,-0.3175254,-7.666956e-09,0.31747687,0.31719428,0.0039518774,0.0042368425,0.3149348,0.003920234,-23.118649,-32.76818,-32.76818,45.78507,20.644642,0.0,45.81572,72.72803,1.0,1.0,0.3175944,3.4764013,3.9167554,1.0,64.0957,-40.97706,100.82758,-68.0594,-6.585525e-12,2.0313141e-12,3.4527397,3.4527397,3.4764013,0.016834358,1.0060254,1.0060254,1.0,3.9167554,3.4764013,0.02366176,0.006025418,0.0,0.31494597,1.0060254,4.0,0.0,0.0,1.0,1.0
0.335,0.1,0.0,10043.164,-5.6379995,-0.3175254,-7.666956e-09,0.31747615,0.3171758,0.003957919,0.004266415,0.31493536,0.0039262436,-32.392307,-47.72972,-47.72972,45.78507,30.06029,0.0,45.81572,72.72803,1.0,1.0,0.31757587,3.634873,4.073835,1.0,64.91621,-32.5239,102.79142,-55.061695,-7.4482425e-12,2.0932676e-12,3.6109648,3.6109648,3.634873,0.016865235,1.0060881,1.0060881,1.0,4.073835,3.634873,0.023908079,0.0060881423,0.0,0.31494597,1.0060881,4.0,0.0,0.0,1.0,1.0
0.3355,0.1,0.0,10042.999,-5.652496,-0.3175254,-7.666956e-09,0.31747422,0.3171613,0.003963809,0.0042997645,0.3149371,0.0039321324,-40.856415,-61.501842,-61.501842,45.78507,38.724724,0.0,45.81572,72.72803,1.0,1.0,0.31756124,3.7933586,4.2309146,1.0,64.11346,-23.25704,102.1869,-40.685055,-8.6494605e-12,2.1280163e-12,3.7692015,3.7692015,3.7933586,0.016899819,1.0061516,1.0061516,1.0,4.2309146,3.7933586,0.024156976,0.006151524,0.0,0.31495836,1.0061516,4.0,0.0,0.0,1.0,1.0
0.336,0.1,0.0,10042.833,-5.669835,-0.3175254,-7.666956e-09,0.31747115,0.31715104,0.0039694016,0.004335968,0.31494004,0.0039377543,-48.299084,-73.739876,-73.739876,45.78507,46.421074,0.0,45.81572,72.72803,1.0,1.0,0.31755084,3.9518578,4.3879943,1.0,61.707066,-13.407982,99.02837,-25.288492,-1.0470419e-11,2.3402504e-12,3.9274495,3.9274495,3.9518578,0.016937183,1.0062156,1.0062156,1.0,4.3879943,3.9518578,0.024408396,0.006215547,0.0,0.31495836,1.0062156,4.0,0.0,0.0,1.0,1.0
0.3365,0.1,0.0,10042.667,-5.690271,-0.3175254,-7.666956e-09,0.31746703,0.31714532,0.003974557,0.004374034,0.31494397,0.003942969,-54.533897,-84.13738,-84.13738,45.78507,52.956604,0.0,45.81572,72.72803,1.0,1.0,0.31754485,4.11037,4.545074,1.0,57.756817,-3.2229218,93.39411,-9.256728,-1.20260486e-11,3.0956806e-12,4.085708,4.085708,4.11037,0.016976314,1.0062802,1.0062802,1.0,4.545074,4.11037,0.0246622,0.0062801777,0.0,0.31495836,1.0062802,4.0,0.0,0.0,1.0,1.0
0.337,0.1,0.0,10042.502,-5.71397,-0.3175254,-7.666956e-09,0.31746203,0.3171442,0.003979146,0.004412928,0.31494883,0.0039476454,-59.404613,-92.43383,-92.43383,45.78507,58.167564,0.0,45.81572,72.72803,1.0,1.0,0.31754345,4.268895,4.7021537,1.0,52.361187,7.0434265,85.4244,7.009429,-1.33801685e-11,3.636363e-12,4.243977,4.243977,4.268895,0.017016163,1.0063454,1.0063454,1.0,4.7021537,4.268895,0.024918187,0.0063453643,0.0,0.31495836,1.0063454,4.0,0.0,0.0,1.0,1.0
0.3375,0.1,0.0,10042.339,-5.7410073,-0.3175254,-7.666956e-09,0.31745622,0.3171476,0.003983054,0.004451604,0.3149545,0.0039516655,-62.789097,-98.421196,-98.421196,45.78507,61.923313,0.0,45.81572,72.72803,1.0,1.0,0.31754658,4.427432,4.8592334,1.0,45.654877,17.13422,75.31806,23.103132,-1.5209776e-11,3.9844174e-12,4.4022555,4.4022555,4.427432,0.017055692,1.0064111,1.0064111,1.0,4.8592334,4.427432,0.02517609,0.0064110383,0.0,0.31495836,1.0064111,4.0,0.0,0.0,1.0,1.0
0.338,0.1,0.0,10042.177,-5.771366,-0.3175254,-7.666956e-09,0.3174498,0.31715545,0.0039861817,0.0044890423,0.31496078,0.003954927,-64.60241,-101.9492,-101.9492,45.78507,64.129616,0.0,45.81572,72.72803,1.0,1.0,0.31755412,4.585979,5.016313,1.0,37.805473,26.796934,63.327503,38.621704,-1.8043886e-11,4.2180166e-12,4.5605435,4.5605435,4.585979,0.01709387,1.0064771,1.0064771,1.0,5.016313,4.585979,0.025435578,0.006477117,0.0,0.31495836,1.0064771,4.0,0.0,0.0,1.0,1.0
0.3385,0.1,0.0,10042.017,-5.804939,-0.3175254,-7.666956e-09,0.31744295,0.31716746,0.003988448,0.0045242356,0.3149675,0.0039573456,-64.798935,-102.929146,-102.929146,45.78507,64.73104,0.0,45.81572,72.72803,1.0,1.0,0.31756577,4.7445364,5.1733923,1.0,29.009237,35.7897,49.752407,53.17674,-2.0180009e-11,4.35844e-12,4.71884,4.71884,4.7445364,0.017129714,1.0065435,1.0065435,1.0,5.1733923,4.7445364,0.025696289,0.0065435064,0.0,0.31495836,1.0065435,4.0,0.0,0.0,1.0,1.0
0.339,0.1,0.0,10041.859,-5.8415318,-0.3175254,-7.666956e-09,0.31743586,0.31718326,0.003989794,0.0045563006,0.31497452,0.003958858,-63.37358,-101.33609,-101.33609,45.78507,63.71233,0.0,45.81572,72.72803,1.0,1.0,0.31758127,4.903103,5.330472,1.0,19.486195,43.887386,34.932224,66.40386,-2.1558135e-11,4.4359603e-12,4.8771453,4.8771453,4.903103,0.017162317,1.0066102,1.0066102,1.0,5.330472,4.903103,0.025957812,0.0066101025,0.0,0.31495836,1.0066102,4.0,0.0,0.0,1.0,1.0
0.3395,0.1,0.0,10041.705,-5.8808727,-0.3175254,-7.666956e-09,0.31742868,0.31720236,0.0039901817,0.0045843837,0.3149816,0.003959421,-60.36186,-97.20957,-97.20957,45.78507,61.09882,0.0,45.81572,72.72803,1.0,1.0,0.3176001,5.0616775,5.4875517,1.0,9.474613,50.887245,19.237677,77.97189,-2.2098356e-11,4.4502366e-12,5.035458,5.035458,5.0616775,0.017190848,1.0066768,1.0066768,1.0,5.4875517,5.0616775,0.026219713,0.006676795,0.0,0.31495836,1.0066768,4.0,0.0,0.0,1.0,1.0
0.34,0.1,0.0,10041.554,-5.922616,-0.3175254,-7.666956e-09,0.31742164,0.31722423,0.003989595,0.004607794,0.31498864,0.0039590155,-55.83903,-90.652596,-90.652596,45.78507,56.9558,0.0,45.81572,72.72803,1.0,1.0,0.31762174,5.2202597,5.6446314,1.0,-0.7749788,56.61401,3.061445,87.591156,-2.1809774e-11,4.431875e-12,5.193778,5.193778,5.2202597,0.01721461,1.0067434,1.0067434,1.0,5.6446314,5.2202597,0.026481546,0.00674347,0.0,0.31495836,1.0067434,4.0,0.0,0.0,1.0,1.0
0.3405,0.1,0.0,10041.406,-5.9663553,-0.3175254,-7.666956e-09,0.31741488,0.3172483,0.003988042,0.0046259365,0.31499538,0.003957643,-49.918217,-81.82905,-81.82905,45.78507,51.386868,0.0,45.81572,72.72803,1.0,1.0,0.31764558,5.3788486,5.801711,1.0,-11.006074,60.92429,-13.19168,95.02073,-2.0769548e-11,4.389884e-12,5.3521056,5.3521056,5.3788486,0.017233038,1.0068101,1.0068101,1.0,5.801711,5.3788486,0.026742863,0.006810014,0.0,0.31495836,1.0068101,4.0,0.0,0.0,1.0,1.0
0.341,0.1,0.0,10041.263,-6.011634,-0.3175254,-7.666956e-09,0.3174086,0.31727386,0.0039855517,0.004638389,0.31500167,0.003955329,-42.74754,-70.9596,-70.9596,45.78507,44.531338,0.0,45.81572,72.72803,1.0,1.0,0.317671,5.5374436,5.958791,1.0,-20.962618,63.71016,-29.114946,100.07455,-1.8998735e-11,4.329827e-12,5.5104403,5.5104403,5.5374436,0.017245706,1.0068763,1.0068763,1.0,5.958791,5.5374436,0.027003223,0.0068763145,0.0,0.31495836,1.0068763,4.0,0.0,0.0,1.0,1.0
0.3415,0.1,0.0,10041.122,-6.0579586,-0.3175254,-7.666956e-09,0.31740296,0.31730026,0.003982174,0.00464485,0.31500736,0.0039521186,-34.506428,-58.316162,-58.316162,45.78507,36.56074,0.0,45.81572,72.72803,1.0,1.0,0.31769732,5.6960435,6.1158705,1.0,-30.39543,64.901855,-44.309845,102.62601,-1.7158434e-11,4.256805e-12,5.6687813,5.6687813,5.6960435,0.017252328,1.0069423,1.0069423,1.0,6.1158705,5.6960435,0.027262207,0.006942264,0.0,0.31495836,1.0069423,4.0,0.0,0.0,1.0,1.0
0.342,0.1,0.0,10040.985,-6.1048107,-0.3175254,-7.666956e-09,0.31739807,0.31732675,0.0039779795,0.004645203,0.3150123,0.0039480785,-25.401093,-44.21506,-44.21506,45.78507,27.674524,0.0,45.81572,72.72803,1.0,1.0,0.3177238,5.8546486,6.2729497,1.0,-39.068443,64.469536,-58.3961,102.61116,-1.4360628e-11,4.104895e-12,5.8271294,5.8271294,5.8546486,0.017252812,1.0070077,1.0070077,1.0,6.2729497,5.8546486,0.027519425,0.007007764,0.0,0.31495836,1.0070077,4.0,0.0,0.0,1.0,1.0
0.3425,0.1,0.0,10040.853,-6.151664,-0.3175254,-7.666956e-09,0.31739408,0.3173527,0.0039730542,0.0046394747,0.3150164,0.003943291,-15.659378,-29.009123,-29.009123,45.78507,18.095041,0.0,45.815548,72.72803,1.0,1.0,0.31774983,6.0132585,0.14684425,1.0,-46.764618,62.423996,-71.02119,100.030304,-1.07259635e-11,3.6339217e-12,5.9854836,5.9854836,6.0132585,0.017247198,1.0070727,1.0070727,1.0,0.14684425,6.0132585,0.027774531,0.0070727263,0.0,0.31495836,1.0070727,4.0,0.0,0.0,1.0,1.0
0.343,0.1,0.0,10040.723,-6.1979933,-0.3175254,-7.666956e-09,0.31739104,0.3173774,0.0039675,0.0046278513,0.31501955,0.0039378554,-5.525039,-13.078805,-13.078805,45.78507,8.061992,0.0,45.815548,72.72803,1.0,1.0,0.31777465,6.171872,0.30392388,1.0,-53.29135,58.81639,-81.86915,94.94795,-6.4812092e-12,3.363531e-12,6.143845,6.143845,6.171872,0.017235687,1.0071371,1.0071371,1.0,0.30392388,6.171872,0.028027225,0.007137074,0.0,0.31495836,1.0071371,4.0,0.0,0.0,1.0,1.0
0.3435,0.1,0.0,10040.596,-6.243295,-0.3175254,-7.666956e-09,0.31738904,0.3174002,0.00396143,0.00461067,0.31502166,0.0039318823,4.7483478,3.1773057,3.1773057,45.78507,-2.1735828,0.0,45.815548,72.72803,1.0,1.0,0.31779766,0.04730481,0.4610035,1.0,-58.485313,53.736965,-90.66852,87.49121,-2.151938e-12,3.1419958e-12,0.019027544,0.019027544,0.04730481,0.017218633,1.0072007,1.0072007,1.0,0.4610035,0.04730481,0.028277265,0.0072007463,0.0,0.31495836,1.0072007,4.0,0.0,0.0,1.0,1.0
0.344,0.1,0.0,10040.471,-6.2870936,-0.3175254,-7.666956e-09,0.31738812,0.31742054,0.0039549666,0.0045884196,0.31502277,0.003925492,14.903734,19.352486,19.352486,45.78507,-12.355578,0.0,45.815548,72.72803,1.0,1.0,0.31781834,0.20592685,0.6180831,1.0,-62.216507,47.31277,-97.19907,77.84658,1.3453925e-12,2.9630905e-12,0.17740238,0.17740238,0.20592685,0.017196525,1.0072637,1.0072637,1.0,0.6180831,0.20592685,0.028524466,0.007263696,0.0,0.31495836,1.0072637,4.0,0.0,0.0,1.0,1.0
0.3445,0.1,0.0,10040.349,-6.3289585,-0.3175254,-7.666956e-09,0.31738827,0.31743795,0.0039482377,0.0045616766,0.31502277,0.0039188117,24.687021,35.042038,35.042038,45.78507,-22.229229,0.0,45.815548,72.72803,1.0,1.0,0.31783614,0.3645531,0.77516276,1.0,-64.39152,39.704494,-101.29734,66.25531,4.7751655e-12,2.8231217e-12,0.33578438,0.33578438,0.3645531,0.017169984,1.0073259,1.0073259,1.0,0.77516276,0.3645531,0.028768715,0.0073258933,0.0,0.31495836,1.0073259,4.0,0.0,0.0,1.0,1.0
0.345,0.1,0.0,10040.229,-6.368511,-0.3175254,-7.666956e-09,0.31738946,0.317452,0.003941372,0.004531169,0.31502175,0.0039119697,33.8534,49.8534,49.8534,45.78507,-31.54747,0.0,45.815548,72.72803,1.0,1.0,0.31785062,0.52318376,0.9322424,1.0,-64.95583,31.102432,-102.860695,53.007294,7.2551405e-12,2.7026244e-12,0.49417382,0.49417382,0.52318376,0.017139724,1.0073873,1.0073873,1.0,0.9322424,0.52318376,0.029009959,0.0073873256,0.0,0.31495836,1.0073873,4.0,0.0,0.0,1.0,1.0
0.3455,0.1,0.0,10040.109,-6.4054375,-0.3175254,-7.666956e-09,0.31739166,0.3174624,0.0039344975,0.004497671,0.31501973,0.0039050942,42.173477,63.41597,63.41597,45.78507,-40.07711,0.0,45.815548,72.72803,1.0,1.0,0.31786153,0.68181926,1.0893221,1.0,-63.895226,21.721748,-101.84987,38.433903,1.0084562e-11,2.5985223e-12,0.652571,0.652571,0.68181926,0.017106539,1.007448,1.007448,1.0,1.0893221,0.68181926,0.029248217,0.007447997,0.0,0.31495836,1.007448,4.0,0.0,0.0,1.0,1.0
0.346,0.1,0.0,10039.992,-6.4394927,-0.3175254,-7.666956e-09,0.3173948,0.3174689,0.0039277375,0.0044620554,0.31501678,0.0038983098,49.438984,75.39032,75.39032,45.78507,-47.604656,0.0,45.815548,72.72803,1.0,1.0,0.31786856,0.84045994,1.2464017,1.0,-61.236073,11.797091,-98.28998,22.899654,1.3140586e-11,2.5049088e-12,0.8109764,0.8109764,0.84045994,0.017071301,1.0075079,1.0075079,1.0,1.2464017,0.84045994,0.02948357,0.0075079296,0.0,0.31495836,1.0075079,4.0,0.0,0.0,1.0,1.0
0.3465,0.1,0.0,10039.874,-6.470509,-0.3175254,-7.666956e-09,0.31739876,0.31747139,0.003921207,0.004425196,0.315013,0.003891733,55.467995,85.47672,85.47672,45.78507,-53.941628,0.0,45.815548,72.72803,1.0,1.0,0.31787166,0.99910635,1.4034814,1.0,-57.04474,1.576743,-92.269844,6.7931232,1.5296407e-11,2.419238e-12,0.9693902,0.9693902,0.99910635,0.017034912,1.0075672,1.0075672,1.0,1.4034814,0.99910635,0.029716164,0.007567159,0.0,0.31495836,1.0075672,4.0,0.0,0.0,1.0,1.0
0.347,0.1,0.0,10039.757,-6.4983964,-0.3175254,-7.666956e-09,0.31740347,0.31746987,0.0039150105,0.00438801,0.31500852,0.00388547,60.109463,93.422585,93.422585,45.78507,-58.929287,0.0,45.815548,72.72803,1.0,1.0,0.3178708,1.1577591,1.560561,1.0,-51.425896,-8.683566,-83.93984,-9.482743,1.6544103e-11,2.3372868e-12,1.1278129,1.1278129,1.1577591,0.016998295,1.0076257,1.0076257,1.0,1.560561,1.1577591,0.0299462,0.007625737,0.0,0.31495836,1.0076257,4.0,0.0,0.0,1.0,1.0
0.3475,0.1,0.0,10039.639,-6.5231457,-0.3175254,-7.666956e-09,0.3174087,0.31746444,0.003909238,0.0043514236,0.31500342,0.0038796144,63.24699,99.0288,99.0288,45.78507,-62.442593,0.0,45.815548,72.72803,1.0,1.0,0.31786606,1.3164189,1.7176405,1.0,-44.51994,-18.72705,-73.50811,-25.520693,1.7967388e-11,2.2550128e-12,1.2862449,1.2862449,1.3164189,0.016962348,1.0076838,1.0076838,1.0,1.7176405,1.3164189,0.030173931,0.0076837284,0.0,0.31495836,1.0076838,4.0,0.0,0.0,1.0,1.0
0.348,0.1,0.0,10039.52,-6.544828,-0.3175254,-7.666956e-09,0.3174144,0.31745532,0.0039039652,0.0043162764,0.3149979,0.003874244,64.80177,102.15471,102.15471,45.78507,-64.39335,0.0,45.815548,72.72803,1.0,1.0,0.31785762,1.4750862,1.8747202,1.0,-36.4995,-28.30227,-61.235386,-40.919323,1.9463334e-11,2.176193e-12,1.4446865,1.4446865,1.4750862,0.01692794,1.0077412,1.0077412,1.0,1.8747202,1.4750862,0.030399652,0.007741208,0.0,0.31495836,1.0077412,4.0,0.0,0.0,1.0,1.0
0.3485,0.1,0.0,10039.399,-6.5635896,-0.3175254,-7.666956e-09,0.3174204,0.3174428,0.003899249,0.0042834063,0.3149921,0.0038694197,64.73455,102.72164,102.72164,45.78507,-64.7324,0.0,45.815548,72.72803,1.0,1.0,0.3178458,1.633762,2.0317998,1.0,-27.56513,-37.16942,-47.428535,-55.29311,2.0401819e-11,2.1049417e-12,1.6031383,1.6031383,1.633762,0.016895901,1.0077983,1.0077983,1.0,2.0317998,1.633762,0.030623697,0.00779826,0.0,0.31495836,1.0077983,4.0,0.0,0.0,1.0,1.0
0.349,0.1,0.0,10039.277,-6.579649,-0.3175254,-7.666956e-09,0.31742644,0.31742725,0.0038951281,0.004253561,0.31498617,0.0038651836,63.046635,100.71491,100.71491,45.78507,-63.450897,0.0,45.815548,72.72803,1.0,1.0,0.31783095,1.7924467,2.1888795,1.0,-17.940332,-45.106304,-32.432877,-68.28204,2.1470973e-11,2.0397334e-12,1.7616004,1.7616004,1.7924467,0.016866954,1.0078549,1.0078549,1.0,2.1888795,1.7924467,0.030846419,0.007854976,0.0,0.31495836,1.0078549,4.0,0.0,0.0,1.0,1.0
0.3495,0.1,0.0,10039.153,-6.5932894,-0.3175254,-7.666956e-09,0.31743246,0.31740916,0.003891622,0.004227383,0.3149803,0.003861559,59.779903,96.18421,96.18421,45.78507,-60.580547,0.0,45.815548,72.72803,1.0,1.0,0.3178135,1.9511412,2.3459592,1.0,-7.865974,-51.91393,-16.623604,-79.56061,2.146164e-11,1.9767493e-12,1.920073,1.920073,1.9511412,0.016841745,1.0079114,1.0079114,1.0,2.3459592,1.9511412,0.031068191,0.00791145,0.0,0.31495836,1.0079114,4.0,0.0,0.0,1.0,1.0
0.35,0.1,0.0,10039.027,-6.6048493,-0.3175254,-7.666956e-09,0.31743827,0.317389,0.0038887297,0.004205403,0.3149746,0.003858549,55.015766,89.2424,89.2424,45.78507,-56.192837,0.0,45.815548,72.72803,1.0,1.0,0.317794,2.1098459,2.5030386,1.0,2.405711,-57.42148,-0.3964221,-88.84598,2.0301203e-11,1.9193295e-12,2.0785565,2.0785565,2.1098459,0.016820814,1.0079678,1.0079678,1.0,2.5030386,2.1098459,0.031289387,0.007967778,0.0,0.31495836,1.0079678,4.0,0.0,0.0,1.0,1.0
0.3505,0.1,0.0,10038.899,-6.6147156,-0.3175254,-7.666956e-09,0.3174437,0.31736743,0.0038864315,0.004188051,0.31496927,0.0038561372,48.87317,80.06276,80.06276,45.78507,-50.397278,0.0,45.815548,72.72803,1.0,1.0,0.317773,2.2685616,2.6601183,1.0,12.617427,-61.490597,15.842328,-95.90509,1.9179467e-11,1.868274e-12,2.2370512,2.2370512,2.2685616,0.016804555,1.0080241,1.0080241,1.0,2.6601183,2.2685616,0.031510387,0.008024054,0.0,0.31495836,1.0080241,4.0,0.0,0.0,1.0,1.0
0.351,0.1,0.0,10038.769,-6.6233087,-0.3175254,-7.666956e-09,0.31744862,0.31734493,0.0038846883,0.004175612,0.31496444,0.0038542885,41.50565,68.87467,68.87467,45.78507,-43.338707,0.0,45.815548,72.72803,1.0,1.0,0.31775108,2.4272885,2.817198,1.0,22.513252,-64.0189,31.685825,-100.56049,1.767164e-11,1.8217253e-12,2.3955572,2.3955572,2.4272885,0.016793255,1.0080804,1.0080804,1.0,2.817198,2.4272885,0.031731535,0.00808037,0.0,0.31495836,1.0080804,4.0,0.0,0.0,1.0,1.0
0.3515,0.1,0.0,10038.636,-6.631075,-0.3175254,-7.666956e-09,0.3174529,0.31732222,0.0038834438,0.0041682264,0.3149602,0.0038529502,33.097523,55.957947,55.957947,45.78507,-35.193672,0.0,45.815548,72.72803,1.0,1.0,0.31772885,2.5860274,2.9742777,1.0,31.845041,-64.942566,46.73695,-102.69489,1.5604809e-11,1.769761e-12,2.554074,2.554074,2.5860274,0.016787041,1.0081369,1.0081369,1.0,2.9742777,2.5860274,0.031953175,0.008136809,0.0,0.31495836,1.0081369,4.0,0.0,0.0,1.0,1.0
0.352,0.1,0.0,10038.501,-6.6384706,-0.31754065,1.5036498e-08,0.31745648,0.31729984,0.0038826265,0.0041659055,0.3149567,0.0038520533,23.859287,41.63585,41.63585,45.788433,-26.166056,0.0,45.815548,72.73221,1.0,1.0,0.3177069,2.7447782,3.1313572,1.0,40.378662,-64.237946,60.61822,-102.254074,1.37448325e-11,1.7159498e-12,2.7126026,2.7126026,2.7447782,0.016785916,1.0081935,1.0081935,1.0,3.1313572,2.7447782,0.032175597,0.008193449,0.0,0.31495836,1.0081935,4.0,0.0,0.0,1.0,1.0
0.3525,0.1,0.0,10038.363,-6.645953,-0.31754065,1.5036498e-08,0.3174592,0.31727841,0.0038821504,0.004168535,0.314954,0.003851515,14.022375,26.267048,26.267048,45.788433,-16.481983,0.0,45.815548,72.73221,1.0,1.0,0.3176859,2.903541,3.288437,1.0,47.899868,-61.922245,72.9813,-99.24835,1.1438217e-11,1.669843e-12,2.8711421,2.8711421,2.903541,0.016789727,1.0082504,1.0082504,1.0,3.288437,2.903541,0.032399066,0.008250355,0.0,0.31495836,1.0082504,4.0,0.0,0.0,1.0,1.0
0.353,0.1,0.0,10038.225,-6.6539674,-0.31754065,1.5036498e-08,0.31746104,0.31725848,0.0038819192,0.004175831,0.3149522,0.003851241,3.833361,10.23664,10.23664,45.788433,-6.384165,0.0,45.815548,72.73221,1.0,1.0,0.3176663,3.0623164,3.4455166,1.0,54.2197,-58.053062,83.515724,-93.752365,8.791474e-12,1.6229982e-12,3.0296926,3.0296926,3.0623164,0.016798204,1.0083076,1.0083076,1.0,3.4455166,3.0623164,0.032623794,0.008307581,0.0,0.31495836,1.0083076,4.0,0.0,0.0,1.0,1.0
0.3535,0.1,0.0,10038.084,-6.662933,-0.31754065,1.5036498e-08,0.31746194,0.3172406,0.0038818272,0.004187428,0.3149513,0.0038511276,-6.4522157,-6.0534687,-6.0534687,45.788433,3.8741803,0.0,45.815548,72.73221,1.0,1.0,0.31764868,3.2211041,3.6025963,1.0,59.179253,-52.72704,91.95674,-85.903275,7.301095e-12,1.5753433e-12,3.188254,3.188254,3.2211041,0.016810955,1.0083652,1.0083652,1.0,3.6025963,3.2211041,0.032849934,0.008365166,0.0,0.31495836,1.0083652,4.0,0.0,0.0,1.0,1.0
0.354,0.1,0.0,10037.942,-6.673236,-0.31754065,1.5036498e-08,0.31746194,0.3172252,0.0038817641,0.004202827,0.31495133,0.0038510656,-16.57626,-22.194653,-22.194653,45.788433,14.035674,0.0,45.815548,72.73221,1.0,1.0,0.31763348,3.379904,3.7596757,1.0,62.65369,-46.07743,98.09199,-75.89734,7.177506e-12,1.5231247e-12,3.3468263,3.3468263,3.379904,0.016827472,1.0084231,1.0084231,1.0,3.7596757,3.379904,0.033077594,0.008423139,0.0,0.31495836,1.0084231,4.0,0.0,0.0,1.0,1.0
0.3545,0.1,0.0,10037.8,-6.685217,-0.31754065,1.5036498e-08,0.31746098,0.31721264,0.0038816165,0.004221427,0.31495228,0.0038509425,-26.284609,-37.78182,-37.78182,45.788433,23.845245,0.0,45.815548,72.73221,1.0,1.0,0.31762108,3.5387158,3.9167554,1.0,64.55541,-38.270805,101.76689,-63.98507,6.3657304e-12,1.4760331e-12,3.505409,3.505409,3.5387158,0.016847132,1.0084815,1.0084815,1.0,3.9167554,3.5387158,0.033306815,0.008481511,0.0,0.31495836,1.0084815,4.0,0.0,0.0,1.0,1.0
0.355,0.1,0.0,10037.657,-6.699164,-0.31754065,1.5036498e-08,0.31745914,0.31720322,0.0038812715,0.004242557,0.3149541,0.0038506452,-35.333427,-52.42359,-52.42359,45.788433,33.05655,0.0,45.815548,72.73221,1.0,1.0,0.3176118,3.697539,4.073835,1.0,64.83629,-29.502863,102.88857,-50.46498,4.2273953e-12,1.4289298e-12,3.6640015,3.6640015,3.697539,0.016869266,1.0085403,1.0085403,1.0,4.073835,3.697539,0.03353759,0.008540276,0.0,0.31495836,1.0085403,4.0,0.0,0.0,1.0,1.0
0.3555,0.1,0.0,10037.514,-6.7153044,-0.31754065,1.5036498e-08,0.31745645,0.3171972,0.00388062,0.0042654853,0.31495678,0.0038500638,-43.495358,-65.75217,-65.75217,45.788433,41.43816,0.0,45.815548,72.73221,1.0,1.0,0.31760588,3.8563735,4.2309146,1.0,63.488907,-19.99355,101.42825,-35.67609,1.9069165e-12,1.3778453e-12,3.8226037,3.8226037,3.8563735,0.01689314,1.0085994,1.0085994,1.0,4.2309146,3.8563735,0.03376984,0.008599419,0.0,0.31497377,1.0085994,4.0,0.0,0.0,1.0,1.0
0.356,0.1,0.0,10037.371,-6.7338014,-0.31754065,1.5036498e-08,0.31745303,0.31719467,0.0038795588,0.0042894175,0.3149602,0.0038490945,-50.56523,-77.43257,-77.43257,45.788433,48.779427,0.0,45.815548,72.73221,1.0,1.0,0.31760338,4.0152187,4.3879943,1.0,60.546757,-9.981526,97.42201,-19.989443,9.876842e-13,1.3301754e-12,3.9812152,3.9812152,4.0152187,0.016917944,1.0086589,1.0086589,1.0,4.3879943,4.0152187,0.034003444,0.0086589055,0.0,0.31497377,1.0086589,4.0,0.0,0.0,1.0,1.0
0.3565,0.1,0.0,10037.229,-6.7547493,-0.31754065,1.5036498e-08,0.31744894,0.31719568,0.0038779937,0.0043135844,0.3149643,0.0038476412,-56.365273,-87.171135,-87.171135,45.788433,54.895767,0.0,45.815548,72.73221,1.0,1.0,0.31760442,4.174074,4.545074,1.0,56.083447,0.28182724,90.96993,-3.7987912,1.1056194e-12,1.2836403e-12,4.139836,4.139836,4.174074,0.016942887,1.0087187,1.0087187,1.0,4.545074,4.174074,0.034238223,0.008718692,0.0,0.31497377,1.0087187,4.0,0.0,0.0,1.0,1.0
0.357,0.1,0.0,10037.088,-6.7781715,-0.31754065,1.5036498e-08,0.31744432,0.31720012,0.003875842,0.0043371744,0.31496894,0.0038456188,-60.749577,-94.7229,-94.7229,45.788433,59.633335,0.0,45.815548,72.73221,1.0,1.0,0.31760886,4.3329387,4.7021537,1.0,50.21084,10.538738,82.23359,12.489311,2.1431524e-12,1.2337275e-12,4.298465,4.298465,4.3329387,0.016967185,1.0087787,1.0087787,1.0,4.7021537,4.3329387,0.034473952,0.008778719,0.0,0.31497377,1.0087787,4.0,0.0,0.0,1.0,1.0
0.3575,0.1,0.0,10036.949,-6.8040223,-0.31754065,1.5036498e-08,0.3174393,0.31720787,0.0038730344,0.004359415,0.31497398,0.0038429557,-63.6078,-99.89778,-99.89778,45.788433,62.872913,0.0,45.815548,72.73221,1.0,1.0,0.3176166,4.491812,4.8592334,1.0,43.07627,20.531527,71.432045,28.465738,3.3098526e-12,1.1840767e-12,4.457102,4.457102,4.491812,0.016990045,1.0088389,1.0088389,1.0,4.8592334,4.491812,0.034710366,0.008838922,0.0,0.31497377,1.0088389,4.0,0.0,0.0,1.0,1.0
0.358,0.1,0.0,10036.812,-6.8321877,-0.31754065,1.5036498e-08,0.31743398,0.3172187,0.0038695158,0.0043795896,0.31497934,0.0038395938,-64.867935,-102.56544,-102.56544,45.788433,64.53293,0.0,45.815548,72.73221,1.0,1.0,0.3176274,4.650694,5.016313,1.0,34.858837,30.009102,58.836346,43.72909,5.059227e-12,1.140051e-12,4.6157465,4.6157465,4.650694,0.017010743,1.0088992,1.0088992,1.0,5.016313,4.650694,0.034947168,0.008899224,0.0,0.31497377,1.0088992,4.0,0.0,0.0,1.0,1.0
0.3585,0.1,0.0,10036.676,-6.8624907,-0.31754065,1.5036498e-08,0.31742853,0.31723225,0.0038652485,0.0043970062,0.31498483,0.0038354923,-64.49817,-102.65851,-102.65851,45.788433,64.571495,0.0,45.815548,72.73221,1.0,1.0,0.317641,4.8095827,5.1733923,1.0,25.764887,38.733284,44.762695,57.89581,6.370712e-12,1.0923559e-12,4.774399,4.774399,4.8095827,0.017028637,1.0089595,1.0089595,1.0,5.1733923,4.8095827,0.035184044,0.008959543,0.0,0.31497377,1.0089595,4.0,0.0,0.0,1.0,1.0
0.359,0.1,0.0,10036.543,-6.8946958,-0.31754065,1.5036498e-08,0.3174231,0.31724814,0.0038602105,0.0044110944,0.31499034,0.0038306257,-62.50765,-100.17436,-100.17436,45.788433,62.98751,0.0,45.815548,72.73221,1.0,1.0,0.31765693,4.9684787,5.330472,1.0,16.02285,46.4848,29.564528,70.60983,6.991423e-12,1.0494216e-12,4.9330583,4.9330583,4.9684787,0.017043106,1.0090199,1.0090199,1.0,5.330472,4.9684787,0.03542065,0.009019794,0.0,0.31497377,1.0090199,4.0,0.0,0.0,1.0,1.0
0.3595,0.1,0.0,10036.413,-6.928515,-0.31754065,1.5036498e-08,0.31741783,0.31726596,0.0038543984,0.004421347,0.31499574,0.0038249868,-58.946278,-95.17518,-95.17518,45.788433,59.820652,0.0,45.815548,72.73221,1.0,1.0,0.31767482,5.127381,5.4875517,1.0,5.8774633,53.068813,13.6235895,81.55159,6.2220784e-12,1.0013509e-12,5.0917244,5.0917244,5.127381,0.01705369,1.0090799,1.0090799,1.0,5.4875517,5.127381,0.035656646,0.00907989,0.0,0.31497377,1.0090799,4.0,0.0,0.0,1.0,1.0
0.36,0.1,0.0,10036.286,-6.9636197,-0.31754065,1.5036498e-08,0.31741282,0.31728518,0.0038478246,0.004427369,0.31500083,0.0038185853,-53.903454,-87.78636,-87.78636,45.788433,55.1504,0.0,45.815548,72.73221,1.0,1.0,0.31769416,5.2862883,5.6446314,1.0,-4.416371,58.319824,-2.6596463,90.44601,4.842112e-12,9.524372e-13,5.2503967,5.2503967,5.2862883,0.017059984,1.0091398,1.0091398,1.0,5.6446314,5.2862883,0.03589169,0.009139744,0.0,0.31497377,1.0091398,4.0,0.0,0.0,1.0,1.0
0.3605,0.1,0.0,10036.161,-6.999645,-0.31754065,1.5036498e-08,0.31740826,0.3173053,0.003840519,0.0044288854,0.31500557,0.0038114474,-47.50582,-78.193405,-78.193405,45.788433,49.094025,0.0,45.815548,72.73221,1.0,1.0,0.31771442,5.445201,5.801711,1.0,-14.600009,62.10583,-18.876072,97.06947,4.0038597e-12,9.046895e-13,5.4090757,5.4090757,5.445201,0.017061729,1.0091993,1.0091993,1.0,5.801711,5.445201,0.036125448,0.00919927,0.0,0.31497377,1.0091993,4.0,0.0,0.0,1.0,1.0
0.361,0.1,0.0,10036.04,-7.036206,-0.31754065,1.5036498e-08,0.3174042,0.31732577,0.0038325267,0.004425736,0.31500977,0.0038036152,-39.91408,-66.637215,-66.637215,45.788433,41.803654,0.0,45.815548,72.73221,1.0,1.0,0.3177351,5.6041183,5.958791,1.0,-24.417568,64.33165,-34.618233,101.25545,2.5256993e-12,8.5831884e-13,5.567761,5.567761,5.6041183,0.01705877,1.0092584,1.0092584,1.0,5.958791,5.6041183,0.03635761,0.0092583895,0.0,0.31497377,1.0092584,4.0,0.0,0.0,1.0,1.0
0.3615,0.1,0.0,10035.921,-7.0729003,-0.31754065,1.5036498e-08,0.31740075,0.31734607,0.003823907,0.0044178837,0.31501338,0.003795145,-31.318947,-53.40805,-53.40805,45.788433,33.462425,0.0,45.815548,72.73221,1.0,1.0,0.31775567,5.76304,6.1158705,1.0,-33.622364,64.94131,-49.490585,102.898636,7.061976e-13,8.216381e-13,5.7264524,5.7264524,5.76304,0.017051093,1.009317,1.009317,1.0,6.1158705,5.76304,0.036587898,0.009317032,0.0,0.31497377,1.009317,4.0,0.0,0.0,1.0,1.0
0.362,0.1,0.0,10035.805,-7.109327,-0.31754065,1.5036498e-08,0.31739804,0.31736568,0.0038147315,0.0044054054,0.31501633,0.0037861064,-21.936344,-38.838226,-38.838226,45.788433,24.279884,0.0,45.815548,72.73221,1.0,1.0,0.3177756,5.9219656,6.2729497,1.0,-41.983097,63.91944,-63.119427,101.95766,-7.6997e-13,7.915548e-13,5.8851495,5.8851495,5.9219656,0.017038772,1.0093751,1.0093751,1.0,6.2729497,5.9219656,0.036816053,0.009375131,0.0,0.31497377,1.0093751,4.0,0.0,0.0,1.0,1.0
