Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3625,0.1,0.0,10035.69,-7.145091,-0.31754065,1.5036498e-08,0.31739604,0.31738406,0.003805082,0.0043885075,0.3150185,0.003776579,-12.0019865,-23.293745,-23.293745,45.788433,14.486712,0.0,45.815548,72.73221,1.0,1.0,0.31779438,6.0808954,0.14684425,1.0,-49.289684,61.291668,-75.1623,98.45604,-2.1782175e-12,7.494602e-13,6.0438533,6.0438533,6.0808954,0.01702204,1.0094327,1.0094327,1.0,0.14684425,6.0808954,0.03704187,0.009432634,0.0,0.31497377,1.0094327,4.0,0.0,0.0,1.0,1.0
0.363,0.1,0.0,10035.579,-7.179819,-0.31754065,1.5036498e-08,0.31739488,0.3174008,0.0037950487,0.0043675047,0.3150199,0.0037666513,-1.7654492,-7.165103,-7.165103,45.788433,4.3289413,0.0,45.815548,72.73221,1.0,1.0,0.31781158,6.2398286,0.30392388,1.0,-55.358505,57.123955,-85.316574,92.481674,-3.5559361e-12,7.069676e-13,6.2025633,6.2025633,6.2398286,0.017001204,1.0094895,1.0094895,1.0,0.30392388,6.2398286,0.037265174,0.009489499,0.0,0.31497377,1.0094895,4.0,0.0,0.0,1.0,1.0
0.3635,0.1,0.0,10035.47,-7.213163,-0.31754065,1.5036498e-08,0.31739452,0.31741548,0.0037847264,0.0043427995,0.3150205,0.003756418,8.516092,9.142522,9.142522,45.788433,-5.9382353,0.0,45.815548,72.73221,1.0,1.0,0.31782675,0.11558005,0.4610035,1.0,-60.037037,51.520947,-93.32707,84.184555,-3.419845e-12,6.7027395e-13,0.0780942,0.0780942,0.11558005,0.016976697,1.0095457,1.0095457,1.0,0.4610035,0.11558005,0.037485857,0.009545695,0.0,0.31497377,1.0095457,4.0,0.0,0.0,1.0,1.0
0.364,0.1,0.0,10035.361,-7.244813,-0.31754065,1.5036498e-08,0.31739497,0.31742766,0.0037742138,0.0043149027,0.3150203,0.0037459761,18.584322,25.219442,25.219442,45.788433,-16.056864,0.0,45.815548,72.73221,1.0,1.0,0.31783953,0.27452087,0.6180831,1.0,-63.207657,44.623337,-98.99245,73.773,-2.2591128e-12,6.3154565e-13,0.23681703,0.23681703,0.27452087,0.016949032,1.0096012,1.0096012,1.0,0.6180831,0.27452087,0.037703846,0.009601206,0.0,0.31497377,1.0096012,4.0,0.0,0.0,1.0,1.0
0.3645,0.1,0.0,10035.255,-7.274505,-0.31754065,1.5036498e-08,0.31739622,0.3174372,0.0037636096,0.004284378,0.3150193,0.003735425,28.186264,40.661747,40.661747,45.788433,-25.772709,0.0,45.815548,72.73221,1.0,1.0,0.31784967,0.43346575,0.77516276,1.0,-64.7906,36.60434,-102.170235,61.508488,-1.0680176e-12,5.9465627e-13,0.39554664,0.39554664,0.43346575,0.016918797,1.0096561,1.0096561,1.0,0.77516276,0.43346575,0.037919123,0.009656025,0.0,0.31497377,1.0096561,4.0,0.0,0.0,1.0,1.0
0.365,0.1,0.0,10035.149,-7.302025,-0.31754065,1.5036498e-08,0.31739822,0.31744382,0.00375301,0.0042518675,0.3150176,0.0037248607,37.080627,55.081432,55.081432,45.788433,-34.841618,0.0,45.815548,72.73221,1.0,1.0,0.31785694,0.592415,0.9322424,1.0,-64.74598,27.665356,-102.78043,47.699005,1.0695477e-12,5.578988e-13,0.55428326,0.55428326,0.592415,0.016886616,1.0097102,1.0097102,1.0,0.9322424,0.592415,0.038131725,0.009710164,0.0,0.31497377,1.0097102,4.0,0.0,0.0,1.0,1.0
0.3655,0.1,0.0,10035.044,-7.327215,-0.31754065,1.5036498e-08,0.31740087,0.31744736,0.003742506,0.0042180396,0.3150152,0.0037143764,45.043854,68.116135,68.116135,45.788433,-43.035667,0.0,45.815548,72.73221,1.0,1.0,0.3178612,0.7513689,1.0893221,1.0,-63.07475,18.030897,-100.80752,32.69138,3.1764216e-12,5.220441e-13,0.7130271,0.7130271,0.7513689,0.016853172,1.0097636,1.0097636,1.0,1.0893221,0.7513689,0.03834173,0.009763641,0.0,0.31497377,1.0097636,4.0,0.0,0.0,1.0,1.0
0.366,0.1,0.0,10034.939,-7.3499775,-0.31754065,1.5036498e-08,0.31740412,0.31744787,0.0037321823,0.004183586,0.31501222,0.0037040573,51.87574,79.43824,79.43824,45.788433,-50.148853,0.0,45.815548,72.73221,1.0,1.0,0.31786245,0.91032785,1.2464017,1.0,-59.818726,7.942984,-96.30081,16.862574,5.9191484e-12,4.866934e-13,0.8717786,0.8717786,0.91032785,0.016819168,1.0098165,1.0098165,1.0,1.2464017,0.91032785,0.038549274,0.009816492,0.0,0.31497377,1.0098165,4.0,0.0,0.0,1.0,1.0
0.3665,0.1,0.0,10034.834,-7.370275,-0.31754065,1.5036498e-08,0.31740788,0.3174453,0.0037221136,0.004149201,0.31500873,0.00369398,57.404453,88.76307,88.76307,45.788433,-56.002296,0.0,45.815548,72.73221,1.0,1.0,0.31786066,1.0692924,1.4034814,1.0,-55.059525,-2.3449297,-89.37328,0.61022043,8.997967e-12,4.5195645e-13,1.0305378,1.0305378,1.0692924,0.016785305,1.0098687,1.0098687,1.0,1.4034814,1.0692924,0.038754523,0.009868759,0.0,0.31497377,1.0098687,4.0,0.0,0.0,1.0,1.0
0.367,0.1,0.0,10034.729,-7.388132,-0.31754065,1.5036498e-08,0.317412,0.31743985,0.0037123638,0.004115578,0.31500486,0.0036842106,61.49085,95.85606,95.85606,45.788433,-60.448704,0.0,45.815548,72.73221,1.0,1.0,0.31785595,1.2282629,1.560561,1.0,-48.91654,-12.574311,-80.19872,-15.657333,1.170124e-11,4.209303e-13,1.1893052,1.1893052,1.2282629,0.01675226,1.0099205,1.0099205,1.0,1.560561,1.2282629,0.038957685,0.009920493,0.0,0.31497377,1.0099205,4.0,0.0,0.0,1.0,1.0
0.3675,0.1,0.0,10034.623,-7.403633,-0.31754065,1.5036498e-08,0.3174164,0.31743163,0.003702984,0.0040833545,0.3150007,0.0036748024,64.031975,100.538635,100.538635,45.788433,-63.376087,0.0,45.815548,72.73221,1.0,1.0,0.31784853,1.38724,1.7176405,1.0,-41.543945,-22.488031,-69.00737,-31.531271,1.3750883e-11,3.8569275e-13,1.348081,1.348081,1.38724,0.016720686,1.0099717,1.0099717,1.0,1.7176405,1.38724,0.039158996,0.0099717565,0.0,0.31497377,1.0099717,4.0,0.0,0.0,1.0,1.0
0.368,0.1,0.0,10034.516,-7.416918,-0.31754065,1.5036498e-08,0.31742096,0.317421,0.0036940114,0.004053129,0.3149964,0.003665795,64.96368,102.69275,102.69275,45.788433,-64.710594,0.0,45.815548,72.73221,1.0,1.0,0.31783867,1.5462241,1.8747202,1.0,-33.126865,-31.836813,-56.080196,-46.612556,1.5882387e-11,3.527807e-13,1.5068654,1.5068654,1.5462241,0.016691169,1.0100226,1.0100226,1.0,1.8747202,1.5462241,0.039358716,0.010022614,0.0,0.31497377,1.0100226,4.0,0.0,0.0,1.0,1.0
0.3685,0.1,0.0,10034.406,-7.4281797,-0.31754065,1.5036498e-08,0.31742555,0.3174082,0.0036854683,0.0040254383,0.31499204,0.0036572143,64.262215,102.26382,102.26382,45.788433,-64.41837,0.0,45.815548,72.73221,1.0,1.0,0.31782666,1.7052157,2.0317998,1.0,-23.876715,-40.385498,-41.741867,-60.521954,1.7943064e-11,3.1874937e-13,1.6656586,1.6656586,1.7052157,0.016664255,1.0100732,1.0100732,1.0,2.0317998,1.7052157,0.039557118,0.0100731375,0.0,0.31497377,1.0100732,4.0,0.0,0.0,1.0,1.0
0.369,0.1,0.0,10034.296,-7.4376574,-0.31754065,1.5036498e-08,0.31743002,0.31739366,0.0036773626,0.004000737,0.3149878,0.00364907,61.94488,99.262146,99.262146,45.788433,-62.506443,0.0,45.815548,72.73221,1.0,1.0,0.3178129,1.8642154,2.1888795,1.0,-14.025933,-47.91895,-26.352594,-72.90955,2.0390464e-11,2.8582375e-13,1.8244609,1.8244609,1.8642154,0.016640374,1.0101234,1.0101234,1.0,2.1888795,1.8642154,0.03975449,0.010123398,0.0,0.31497377,1.0101234,4.0,0.0,0.0,1.0,1.0
0.3695,0.1,0.0,10034.185,-7.44563,-0.31754065,1.5036498e-08,0.31743428,0.3173778,0.0036696866,0.0039793956,0.31498376,0.0036413574,58.069614,93.7627,93.7627,45.788433,-59.022533,0.0,45.815548,72.73221,1.0,1.0,0.31779775,2.0232234,2.3459592,1.0,-3.8221397,-54.247475,-10.299136,-83.46357,2.1859466e-11,2.5176036e-13,1.9832722,1.9832722,2.0232234,0.01661989,1.0101734,1.0101734,1.0,2.3459592,2.0232234,0.039951116,0.010173469,0.0,0.31497377,1.0101734,4.0,0.0,0.0,1.0,1.0
0.37,0.1,0.0,10034.071,-7.4524064,-0.31754065,1.5036498e-08,0.31743822,0.31736106,0.003662418,0.0039616656,0.31498003,0.003634057,52.733536,85.90328,85.90328,45.788433,-54.05393,0.0,45.815548,72.73221,1.0,1.0,0.31778172,2.1822402,2.5030386,1.0,6.4780684,-59.211605,6.014917,-91.9182,2.308187e-11,2.229158e-13,2.142093,2.142093,2.1822402,0.01660307,1.0102234,1.0102234,1.0,2.5030386,2.1822402,0.04014727,0.0102234185,0.0,0.31497377,1.0102234,4.0,0.0,0.0,1.0,1.0
0.3705,0.1,0.0,10033.956,-7.458319,-0.31754065,1.5036498e-08,0.3174417,0.3173439,0.0036555212,0.003947733,0.31497672,0.0036271354,46.07056,75.88106,75.88106,45.788433,-47.725296,0.0,45.815548,72.73221,1.0,1.0,0.31776524,2.3412662,2.6601183,1.0,16.615562,-62.686123,22.179258,-98.06032,2.3586761e-11,5.2485512e-14,2.3009229,2.3009229,2.3412662,0.016590057,1.0102733,1.0102733,1.0,2.6601183,2.3412662,0.040343214,0.010273315,0.0,0.31497377,1.0102733,4.0,0.0,0.0,1.0,1.0
0.371,0.1,0.0,10033.839,-7.4637136,-0.31754065,1.5036498e-08,0.31744468,0.31732678,0.0036489468,0.0039376323,0.31497392,0.0036205458,38.248043,63.947693,63.947693,45.788433,-40.195557,0.0,45.815548,72.73221,1.0,1.0,0.31774876,2.5003014,2.817198,1.0,26.335197,-64.58324,37.787186,-101.73488,2.3604159e-11,-5.469736e-13,2.459762,2.459762,2.5003014,0.016580898,1.0103232,1.0103232,1.0,2.817198,2.5003014,0.04053919,0.01032322,0.0,0.31497377,1.0103232,4.0,0.0,0.0,1.0,1.0
0.3715,0.1,0.0,10033.721,-7.4689403,-0.31754065,1.5036498e-08,0.31744704,0.31731018,0.003642635,0.003931337,0.3149717,0.0036142308,29.462593,50.403038,50.403038,45.788433,-31.653948,0.0,45.815548,72.73221,1.0,1.0,0.31773278,2.659346,2.9742777,1.0,35.39224,-64.854836,52.445824,-102.84886,2.4285126e-11,-1.0001426e-12,2.6186109,2.6186109,2.659346,0.016575554,1.0103732,1.0103732,1.0,2.9742777,2.659346,0.040735405,0.010373186,0.0,0.31497377,1.0103732,4.0,0.0,0.0,1.0,1.0
0.372,0.1,0.0,10033.601,-7.4743433,-0.3175581,-7.387424e-09,0.31744877,0.3172946,0.0036365162,0.003928677,0.31497014,0.0036081222,19.935154,35.58762,35.58762,45.793045,-22.31524,0.0,45.815548,72.738,1.0,1.0,0.31771773,2.8184006,3.1313572,1.0,43.558525,-63.49368,65.78602,-101.37364,2.4825916e-11,-1.3161597e-12,2.7774687,2.7774687,2.8184006,0.016573835,1.0104233,1.0104233,1.0,3.1313572,2.8184006,0.040932044,0.010423259,0.0,0.31497377,1.0104233,4.0,0.0,0.0,1.0,1.0
0.3725,0.1,0.0,10033.4795,-7.4802527,-0.3175581,-7.387424e-09,0.3174498,0.31728035,0.0036305136,0.0039294083,0.31496924,0.0036021445,9.905438,19.874098,19.874098,45.793045,-12.414383,0.0,45.815548,72.738,1.0,1.0,0.317704,2.9774647,3.288437,1.0,50.62823,-60.53367,77.47166,-97.34576,2.5895725e-11,-1.5378149e-12,2.9363356,2.9363356,2.9774647,0.016575497,1.0104735,1.0104735,1.0,3.288437,2.9774647,0.04112924,0.010473475,0.0,0.31497377,1.0104735,4.0,0.0,0.0,1.0,1.0
0.373,0.1,0.0,10033.357,-7.4869757,-0.3175581,-7.387424e-09,0.31745014,0.31726786,0.0036245445,0.0039331885,0.31496906,0.0035962162,-0.37408173,3.6579015,3.6579015,45.793045,-2.2005713,0.0,45.815548,72.738,1.0,1.0,0.31769198,3.1365383,3.4455166,1.0,56.423077,-56.048992,87.20815,-90.86606,2.6684217e-11,-1.6967494e-12,3.0952113,3.0952113,3.1365383,0.016580183,1.0105239,1.0105239,1.0,3.4455166,3.1365383,0.041327097,0.0105238585,0.0,0.31497377,1.0105239,4.0,0.0,0.0,1.0,1.0
0.3735,0.1,0.0,10033.234,-7.494789,-0.3175581,-7.387424e-09,0.31744975,0.31725746,0.0036185235,0.0039395946,0.31496957,0.0035902527,-10.644545,-12.652716,-12.652716,45.793045,8.069012,0.0,45.815548,72.738,1.0,1.0,0.31768197,3.2956212,3.6025963,1.0,60.796825,-50.15228,94.749886,-82.09717,2.5965499e-11,-1.8017068e-12,3.2540956,3.2540956,3.2956212,0.016587457,1.0105745,1.0105745,1.0,3.6025963,3.2956212,0.04152567,0.010574425,0.0,0.31497377,1.0105745,4.0,0.0,0.0,1.0,1.0
0.374,0.1,0.0,10033.111,-7.5039315,-0.3175581,-7.387424e-09,0.31744868,0.31724936,0.0036123642,0.003948145,0.3149708,0.0035841675,-20.64722,-28.646963,-28.646963,45.793045,18.135681,0.0,45.815548,72.738,1.0,1.0,0.31767428,3.4547133,3.7596757,1.0,63.639008,-42.991787,99.90643,-71.259476,2.5497557e-11,-1.8739827e-12,3.4129884,3.4129884,3.4547133,0.016596831,1.0106251,1.0106251,1.0,3.7596757,3.4547133,0.041724965,0.010625175,0.0,0.31497377,1.0106251,4.0,0.0,0.0,1.0,1.0
0.3745,0.1,0.0,10032.988,-7.514598,-0.3175581,-7.387424e-09,0.31744692,0.31724378,0.0036059816,0.003958289,0.31497264,0.0035778757,-30.130037,-43.921867,-43.921867,45.793045,27.745779,0.0,45.815548,72.738,1.0,1.0,0.31766903,3.6138144,3.9167554,1.0,64.87772,-34.74769,102.54743,-58.625565,2.5463512e-11,-1.9175469e-12,3.5718894,3.5718894,3.6138144,0.016607752,1.0106761,1.0106761,1.0,3.9167554,3.6138144,0.041924953,0.010676102,0.0,0.31497377,1.0106761,4.0,0.0,0.0,1.0,1.0
0.375,0.1,0.0,10032.865,-7.5269356,-0.3175581,-7.387424e-09,0.3174446,0.31724086,0.003599295,0.003969451,0.3149751,0.0035712954,-38.85395,-58.092453,-58.092453,45.793045,36.657074,0.0,45.815548,72.738,1.0,1.0,0.31766644,3.7729237,4.073835,1.0,64.48148,-25.627535,102.60586,-44.51341,2.4169215e-11,-1.9472718e-12,3.730798,3.730798,3.7729237,0.016619628,1.0107272,1.0107272,1.0,4.073835,3.7729237,0.042125557,0.010727185,0.0,0.31497377,1.0107272,4.0,0.0,0.0,1.0,1.0
0.3755,0.1,0.0,10032.742,-7.5410395,-0.3175581,-7.387424e-09,0.3174417,0.31724066,0.003592229,0.0039810133,0.31497815,0.0035643508,-46.598988,-70.80145,-70.80145,45.793045,44.64488,0.0,45.815548,72.738,1.0,1.0,0.31766656,3.932041,4.2309146,1.0,62.460014,-15.861028,100.079796,-29.278341,2.1571264e-11,-2.1229559e-12,3.8897142,3.8897142,3.932041,0.016631855,1.0107784,1.0107784,1.0,4.2309146,3.932041,0.042326655,0.0107783945,0.0,0.31499192,1.0107784,4.0,0.0,0.0,1.0,1.0
0.376,0.1,0.0,10032.62,-7.5569525,-0.3175581,-7.387424e-09,0.31743836,0.31724313,0.003584716,0.003992385,0.3149816,0.0035569726,-53.1698,-81.728355,-81.728355,45.793045,51.507748,0.0,45.815548,72.738,1.0,1.0,0.3176693,4.091166,4.3879943,1.0,58.864025,-5.6942277,95.03247,-13.304115,1.915143e-11,-2.5710952e-12,4.048638,4.048638,4.091166,0.016643824,1.0108297,1.0108297,1.0,4.3879943,4.091166,0.042528097,0.010829691,0.0,0.31499192,1.0108297,4.0,0.0,0.0,1.0,1.0
0.3765,0.1,0.0,10032.5,-7.5746627,-0.3175581,-7.387424e-09,0.31743467,0.31724817,0.0035766978,0.0040029488,0.31498545,0.003549101,-58.400616,-90.59751,-90.59751,45.793045,57.072548,0.0,45.815548,72.738,1.0,1.0,0.31767464,4.2502975,4.545074,1.0,53.783966,4.6166487,87.59074,3.006772,1.6194842e-11,-2.8731214e-12,4.207568,4.207568,4.2502975,0.016654924,1.0108811,1.0108811,1.0,4.545074,4.2502975,0.04272969,0.010881026,0.0,0.31499192,1.0108811,4.0,0.0,0.0,1.0,1.0
0.377,0.1,0.0,10032.381,-7.5941067,-0.3175581,-7.387424e-09,0.31743073,0.31725565,0.0035681275,0.004012154,0.31498957,0.0035406873,-62.15943,-97.1851,-97.1851,45.793045,61.198868,0.0,45.815548,72.738,1.0,1.0,0.31768242,4.409436,4.7021537,1.0,47.34773,14.811703,77.94185,19.243244,1.3498385e-11,-3.0814546e-12,4.3665047,4.3665047,4.409436,0.016664585,1.0109323,1.0109323,1.0,4.7021537,4.409436,0.04293122,0.010932346,0.0,0.31499192,1.0109323,4.0,0.0,0.0,1.0,1.0
0.3775,0.1,0.0,10032.263,-7.615169,-0.3175581,-7.387424e-09,0.31742662,0.31726533,0.0035589698,0.0040194374,0.31499386,0.0035316937,-64.35136,-101.32479,-101.32479,45.793045,63.782543,0.0,45.815548,72.738,1.0,1.0,0.3176924,4.56858,4.8592334,1.0,39.717438,24.633915,66.32877,34.996014,1.0515247e-11,-3.2029644e-12,4.525448,4.525448,4.56858,0.01667228,1.0109836,1.0109836,1.0,4.8592334,4.56858,0.043132454,0.010983589,0.0,0.31499192,1.0109836,4.0,0.0,0.0,1.0,1.0
0.378,0.1,0.0,10032.146,-7.6376896,-0.3175581,-7.387424e-09,0.31742248,0.31727698,0.0035492019,0.004024335,0.31499818,0.0035220953,-64.921,-102.911995,-102.911995,45.793045,64.75832,0.0,45.815548,72.738,1.0,1.0,0.31770432,4.7277303,5.016313,1.0,31.085361,33.83564,53.044056,49.867935,7.856607e-12,-3.1812597e-12,4.6843967,4.6843967,4.7277303,0.016677529,1.0110347,1.0110347,1.0,5.016313,4.7277303,0.043333136,0.011034693,0.0,0.31499192,1.0110347,4.0,0.0,0.0,1.0,1.0
0.3785,0.1,0.0,10032.033,-7.6614656,-0.3175581,-7.387424e-09,0.31741837,0.31729022,0.0035388146,0.0040264316,0.31500247,0.0035118805,-63.853905,-101.90648,-101.90648,45.793045,64.10149,0.0,45.815548,72.738,1.0,1.0,0.3177179,4.8868847,5.1733923,1.0,21.669052,42.18485,38.422455,63.48402,5.2267878e-12,-3.0561155e-12,4.843352,4.843352,4.8868847,0.016679913,1.0110856,1.0110856,1.0,5.1733923,4.8868847,0.043533005,0.0110855885,0.0,0.31499192,1.0110856,4.0,0.0,0.0,1.0,1.0
0.379,0.1,0.0,10031.921,-7.686259,-0.3175581,-7.387424e-09,0.31741446,0.3173047,0.0035278117,0.0040253885,0.3150066,0.0035010504,-61.176876,-98.33339,-98.33339,45.793045,61.828503,0.0,45.815548,72.738,1.0,1.0,0.31773275,5.046044,5.330472,1.0,11.705864,49.471012,22.832478,75.500916,3.0934196e-12,-2.9383967e-12,5.002312,5.002312,5.046044,0.016679123,1.0111362,1.0111362,1.0,5.330472,5.046044,0.043731794,0.0111362105,0.0,0.31499192,1.0111362,4.0,0.0,0.0,1.0,1.0
0.3795,0.1,0.0,10031.812,-7.7118025,-0.3175581,-7.387424e-09,0.3174108,0.31732005,0.00351621,0.0040209554,0.3150105,0.0034896198,-56.957336,-92.28266,-92.28266,45.793045,57.996605,0.0,45.815548,72.738,1.0,1.0,0.3177485,5.205207,5.4875517,1.0,1.4469538,55.510384,6.6670914,85.61557,1.9269029e-12,-2.857627e-12,5.161278,5.161278,5.205207,0.016674902,1.0111865,1.0111865,1.0,5.4875517,5.205207,0.043929253,0.011186493,0.0,0.31499192,1.0111865,4.0,0.0,0.0,1.0,1.0
0.38,0.1,0.0,10031.705,-7.7378073,-0.3175581,-7.387424e-09,0.3174075,0.31733584,0.003504038,0.004012975,0.31501403,0.0034776153,-51.30161,-83.90669,-83.90669,45.793045,52.70233,0.0,45.815548,72.738,1.0,1.0,0.3177647,5.364373,5.6446314,1.0,-8.8490505,60.15066,-9.666201,93.57289,1.4825006e-12,-2.7932051e-12,5.320248,5.320248,5.364373,0.016667096,1.0112364,1.0112364,1.0,5.6446314,5.364373,0.044125132,0.011236372,0.0,0.31499192,1.0112364,4.0,0.0,0.0,1.0,1.0
0.3805,0.1,0.0,10031.6,-7.7639713,-0.3175581,-7.387424e-09,0.31740463,0.31735167,0.0034913367,0.0040013692,0.31501713,0.003465075,-44.352234,-73.41654,-73.41654,45.793045,46.079117,0.0,45.815548,72.738,1.0,1.0,0.31778103,5.5235434,5.801711,1.0,-18.92258,63.274815,-25.755642,99.17218,8.046568e-13,-2.725419e-12,5.479224,5.479224,5.5235434,0.016655643,1.0112858,1.0112858,1.0,5.801711,5.5235434,0.0443192,0.011285792,0.0,0.31499192,1.0112858,4.0,0.0,0.0,1.0,1.0
0.381,0.1,0.0,10031.497,-7.789988,-0.3175581,-7.387424e-09,0.31740227,0.3173671,0.003478156,0.003986163,0.31501976,0.003452048,-36.284367,-61.076576,-61.076576,45.793045,38.293884,0.0,45.815548,72.738,1.0,1.0,0.317797,5.6827164,5.958791,1.0,-28.519669,64.80404,-41.19561,102.27219,-1.3293574e-12,-2.6665293e-12,5.638205,5.638205,5.6827164,0.016640577,1.0113347,1.0113347,1.0,5.958791,5.6827164,0.044511255,0.011334698,0.0,0.31499192,1.0113347,4.0,0.0,0.0,1.0,1.0
0.3815,0.1,0.0,10031.3955,-7.815552,-0.3175581,-7.387424e-09,0.3174005,0.31738183,0.0034645554,0.0039674747,0.31502184,0.0034385915,-27.30137,-47.197823,-47.197823,45.793045,29.542873,0.0,45.815548,72.738,1.0,1.0,0.31781223,5.8418922,6.1158705,1.0,-37.398357,64.69973,-55.596848,102.79467,-4.393663e-12,-2.6120525e-12,5.797191,5.797191,5.8418922,0.01662202,1.011383,1.011383,1.0,6.1158705,5.8418922,0.044701118,0.011383046,0.0,0.31499192,1.011383,4.0,0.0,0.0,1.0,1.0
0.382,0.1,0.0,10031.297,-7.8403707,-0.3175581,-7.387424e-09,0.3173993,0.31739536,0.0034506007,0.0039455066,0.31502333,0.0034247704,-17.629679,-32.130096,-32.130096,45.793045,20.046667,0.0,45.815548,72.738,1.0,1.0,0.31782642,6.0010705,6.2729497,1.0,-45.334797,62.964478,-68.596275,100.72637,-7.32564e-12,-2.5548606e-12,5.956182,5.956182,6.0010705,0.016600197,1.0114309,1.0114309,1.0,6.2729497,6.0010705,0.04488865,0.011430801,0.0,0.31499192,1.0114309,4.0,0.0,0.0,1.0,1.0
0.3825,0.1,0.0,10031.199,-7.864169,-0.3175581,-7.387424e-09,0.3173987,0.31740746,0.003436363,0.0039205384,0.31502423,0.0034106553,-7.5130887,-16.253193,-16.253193,45.793045,10.044638,0.0,45.815548,72.738,1.0,1.0,0.31783918,6.1602516,0.14684425,1.0,-52.128876,59.641964,-79.86615,96.11935,-9.819877e-12,-2.5059445e-12,6.115178,6.115178,6.1602516,0.016575389,1.011478,1.011478,1.0,0.14684425,6.1602516,0.045073733,0.011477932,0.0,0.31499192,1.011478,4.0,0.0,0.0,1.0,1.0
0.383,0.1,0.0,10031.104,-7.886698,-0.3175581,-7.387424e-09,0.31739876,0.31741777,0.0034219169,0.003892937,0.3150245,0.00339632,2.793382,0.03268237,0.032682374,45.793045,-0.21108566,0.0,45.815548,72.738,1.0,1.0,0.3178502,6.3194356,0.30392388,1.0,-57.609264,54.815884,-89.1223,89.08962,-1.2529008e-11,-2.4648653e-12,6.274179,6.274179,6.3194356,0.016547956,1.0115244,1.0115244,1.0,0.30392388,6.3194356,0.0452563,0.011524423,0.0,0.31499192,1.0115244,4.0,0.0,0.0,1.0,1.0
0.3835,0.1,0.0,10031.009,-7.90774,-0.3175581,-7.387424e-09,0.31739938,0.31742612,0.003407338,0.0038631062,0.31502417,0.0033818395,13.029915,16.317001,16.317001,45.793045,-10.4619665,0.0,45.815548,72.738,1.0,1.0,0.3178593,0.19543678,0.4610035,1.0,-61.637745,48.60783,-96.13131,79.81431,-1.4984841e-11,-2.4173701e-12,0.15000044,0.15000044,0.19543678,0.016518332,1.0115702,1.0115702,1.0,0.4610035,0.19543678,0.045436323,0.011570265,0.0,0.31499192,1.0115702,4.0,0.0,0.0,1.0,1.0
0.384,0.1,0.0,10030.915,-7.9271154,-0.3175581,-7.387424e-09,0.3174006,0.31743225,0.0033927003,0.0038315293,0.31502327,0.0033672887,22.938438,32.18926,32.18926,45.793045,-20.449575,0.0,45.815548,72.738,1.0,1.0,0.31786624,0.35462633,0.6180831,1.0,-64.11266,41.174225,-100.71637,68.52711,-1.7139378e-11,-2.375752e-12,0.30901253,0.30901253,0.35462633,0.016486991,1.0116155,1.0116155,1.0,0.6180831,0.35462633,0.045613803,0.01161546,0.0,0.31499192,1.0116155,4.0,0.0,0.0,1.0,1.0
0.3845,0.1,0.0,10030.821,-7.9446855,-0.3175581,-7.387424e-09,0.3174024,0.31743613,0.0033780765,0.003798687,0.3150218,0.0033527405,32.269123,47.2493,47.2493,45.793045,-29.922094,0.0,45.815548,72.738,1.0,1.0,0.31787091,0.51381904,0.77516276,1.0,-64.97152,32.7024,-102.76175,55.512455,-1.835994e-11,-2.335647e-12,0.46803024,0.46803024,0.51381904,0.016454432,1.01166,1.01166,1.0,0.77516276,0.51381904,0.045788787,0.011660019,0.0,0.31499192,1.01166,4.0,0.0,0.0,1.0,1.0
0.385,0.1,0.0,10030.729,-7.9603558,-0.3175581,-7.387424e-09,0.31740463,0.31743765,0.0033635332,0.0037651132,0.3150199,0.0033382622,40.78667,61.1174,61.1174,45.793045,-38.64066,0.0,45.815548,72.738,1.0,1.0,0.31787327,0.6730152,0.9322424,1.0,-64.19253,23.405859,-102.21572,41.09832,-1.8112626e-11,-2.2954035e-12,0.62705386,0.62705386,0.6730152,0.016421188,1.011704,1.011704,1.0,0.9322424,0.6730152,0.045961358,0.011703963,0.0,0.31499192,1.011704,4.0,0.0,0.0,1.0,1.0
0.3855,0.1,0.0,10030.636,-7.974079,-0.3175581,-7.387424e-09,0.31740728,0.3174368,0.0033491312,0.003731353,0.31501755,0.0033239159,48.276245,73.44385,73.44385,45.793045,-46.385376,0.0,45.815548,72.738,1.0,1.0,0.3178733,0.8322151,1.0893221,1.0,-61.79517,13.518925,-99.09184,25.647997,-1.81134e-11,-2.2559571e-12,0.78608346,0.78608346,0.8322151,0.016387794,1.0117474,1.0117474,1.0,1.0893221,0.8322151,0.046131622,0.011747321,0.0,0.31499192,1.0117474,4.0,0.0,0.0,1.0,1.0
0.386,0.1,0.0,10030.543,-7.9858537,-0.3175581,-7.387424e-09,0.3174103,0.31743369,0.0033349236,0.0036979301,0.3150149,0.003309756,54.548885,83.91772,83.91772,45.793045,-52.960857,0.0,45.815548,72.738,1.0,1.0,0.3178711,0.9914191,1.2464017,1.0,-57.83972,3.2908373,-93.46864,9.550926,-1.8270293e-11,-2.2164033e-12,0.9451193,0.9451193,0.9914191,0.016354786,1.0117902,1.0117902,1.0,1.2464017,0.9914191,0.046299733,0.01179013,0.0,0.31499192,1.0117902,4.0,0.0,0.0,1.0,1.0
0.3865,0.1,0.0,10030.449,-7.995726,-0.3175581,-7.387424e-09,0.3174135,0.3174284,0.0033209538,0.0036653436,0.31501198,0.0032958274,59.446262,92.27473,92.27473,45.793045,-58.201153,0.0,45.815548,72.738,1.0,1.0,0.3178667,1.1506275,1.4034814,1.0,-52.425743,-7.020518,-85.48764,-6.787082,-1.8580028e-11,-2.1780021e-12,1.1041616,1.1041616,1.1506275,0.016322667,1.0118325,1.0118325,1.0,1.4034814,1.1506275,0.046465855,0.011832433,0.0,0.31499192,1.0118325,4.0,0.0,0.0,1.0,1.0
0.387,0.1,0.0,10030.3545,-8.003785,-0.3175581,-7.387424e-09,0.3174169,0.31742117,0.0033072552,0.0036340707,0.31500888,0.0032821654,62.844685,98.3039,98.3039,45.793045,-61.973934,0.0,45.815548,72.738,1.0,1.0,0.31786036,1.3098407,1.560561,1.0,-45.689583,-17.155102,-75.34983,-22.954073,-1.9247357e-11,-2.1669415e-12,1.2632104,1.2632104,1.3098407,0.016291907,1.0118743,1.0118743,1.0,1.560561,1.3098407,0.046630178,0.011874277,0.0,0.31499192,1.0118743,4.0,0.0,0.0,1.0,1.0
0.3875,0.1,0.0,10030.26,-8.010163,-0.3175581,-7.387424e-09,0.31742036,0.31741217,0.0032938507,0.0036045471,0.31500572,0.0032687942,64.65822,101.85291,101.85291,45.793045,-64.18384,0.0,45.815548,72.738,1.0,1.0,0.3178523,1.469059,1.7176405,1.0,-37.80095,-26.85727,-63.3106,-38.542316,-2.063766e-11,-2.1577653e-12,1.4222661,1.4222661,1.469059,0.016262937,1.0119157,1.0119157,1.0,1.7176405,1.469059,0.046792906,0.011915715,0.0,0.31499192,1.0119157,4.0,0.0,0.0,1.0,1.0
0.388,0.1,0.0,10030.164,-8.015029,-0.3175581,-7.387424e-09,0.3174238,0.31740174,0.003280751,0.0035771406,0.31500262,0.0032557268,64.84087,102.83191,102.83191,45.793045,-64.77489,0.0,45.815548,72.738,1.0,1.0,0.31784272,1.6282828,1.8747202,1.0,-28.958658,-35.882214,-49.67333,-53.158577,-2.3058196e-11,-2.136998e-12,1.5813286,1.5813286,1.6282828,0.016236128,1.0119568,1.0119568,1.0,1.8747202,1.6282828,0.046954248,0.011956802,0.0,0.31499192,1.0119568,4.0,0.0,0.0,1.0,1.0
0.3885,0.1,0.0,10030.066,-8.018581,-0.3175581,-7.387424e-09,0.31742707,0.31739017,0.0032679555,0.00355216,0.3149996,0.0032429644,63.387775,101.21581,101.21581,45.793045,-63.73191,0.0,45.815548,72.738,1.0,1.0,0.31783202,1.7875125,2.0317998,1.0,-19.385633,-44.00214,-34.78178,-66.43403,-2.4112008e-11,-2.1138833e-12,1.740398,1.740398,1.7875125,0.016211787,1.0119976,1.0119976,1.0,2.0317998,1.7875125,0.047114428,0.01199759,0.0,0.31499192,1.0119976,4.0,0.0,0.0,1.0,1.0
0.389,0.1,0.0,10029.968,-8.02105,-0.3175581,-7.387424e-09,0.31743017,0.31737775,0.0032554527,0.003529839,0.3149968,0.003230497,60.335308,97.045,97.045,45.793045,-61.080948,0.0,45.815548,72.738,1.0,1.0,0.31782046,1.9467483,2.1888795,1.0,-9.3232975,-51.01201,-19.011435,-78.03356,-2.4272771e-11,-2.0834803e-12,1.8994746,1.8994746,1.9467483,0.016190123,1.0120381,1.0120381,1.0,2.1888795,1.9467483,0.04727365,0.012038136,0.0,0.31499192,1.0120381,4.0,0.0,0.0,1.0,1.0
0.3895,0.1,0.0,10029.868,-8.022681,-0.3175581,-7.387424e-09,0.31743294,0.3173649,0.0032432198,0.003510338,0.31499428,0.003218304,55.760223,90.424286,90.424286,45.793045,-56.888622,0.0,45.815548,72.738,1.0,1.0,0.31780845,2.1059904,2.3459592,1.0,0.9745118,-56.734737,-2.7600462,-87.664246,-2.3312536e-11,-2.0522594e-12,2.0585582,2.0585582,2.1059904,0.016171316,1.0120785,1.0120785,1.0,2.3459592,2.1059904,0.047432125,0.012078491,0.0,0.31499192,1.0120785,4.0,0.0,0.0,1.0,1.0
0.39,0.1,0.0,10029.768,-8.023736,-0.3175581,-7.387424e-09,0.31743535,0.31735194,0.003231224,0.0034937332,0.31499213,0.0032063539,49.777725,81.52034,81.52034,45.793045,-51.260468,0.0,45.815548,72.738,1.0,1.0,0.31779632,2.265239,2.5030386,1.0,11.24793,-61.025654,13.56237,-95.08271,-2.2010494e-11,-2.0170293e-12,2.217649,2.217649,2.265239,0.016155403,1.0121187,1.0121187,1.0,2.5030386,2.265239,0.047590036,0.012118703,0.0,0.31499192,1.0121187,4.0,0.0,0.0,1.0,1.0
0.3905,0.1,0.0,10029.665,-8.02448,-0.3175581,-7.387424e-09,0.31743735,0.31733924,0.003219423,0.0034800277,0.3149904,0.0031946062,42.538567,70.55749,70.55749,45.793045,-44.33829,0.0,45.815548,72.738,1.0,1.0,0.3177844,2.4244943,2.6601183,1.0,21.237627,-63.77619,29.543882,-100.10137,-2.0480322e-11,-1.9812864e-12,2.3767467,2.3767467,2.4244943,0.0161424,1.0121589,1.0121589,1.0,2.6601183,2.4244943,0.047747556,0.012158815,0.0,0.31499192,1.0121589,4.0,0.0,0.0,1.0,1.0
0.391,0.1,0.0,10029.5625,-8.025178,-0.3175581,-7.387424e-09,0.31743884,0.31732717,0.003207767,0.003469123,0.31498915,0.0031830121,34.225285,57.812088,57.812088,45.793045,-36.296616,0.0,45.815548,72.738,1.0,1.0,0.31777307,2.5837564,2.817198,1.0,30.691349,-64.91663,44.781033,-102.59312,-1.9738114e-11,-1.9442046e-12,2.5358515,2.5358515,2.5837564,0.0161322,1.0121988,1.0121988,1.0,2.817198,2.5837564,0.04790483,0.0121988645,0.0,0.31499192,1.0121988,4.0,0.0,0.0,1.0,1.0
0.3915,0.1,0.0,10029.458,-8.026089,-0.31757757,-1.30122055e-08,0.31743985,0.31731606,0.0031962,0.0034608655,0.31498837,0.0031715168,25.047602,43.6056,43.6056,45.79874,-27.33829,0.0,45.815548,72.74528,1.0,1.0,0.31776264,2.743025,2.9742777,1.0,39.3703,-64.4179,58.889027,-102.49462,-1.9307817e-11,-1.9023212e-12,2.6949632,2.6949632,2.743025,0.01612463,1.0122389,1.0122389,1.0,2.9742777,2.743025,0.048061978,0.0122388825,0.0,0.31499192,1.0122389,4.0,0.0,0.0,1.0,1.0
0.392,0.1,0.0,10029.354,-8.027453,-0.31757757,-1.30122055e-08,0.3174403,0.31730616,0.0031846606,0.0034550151,0.31498817,0.00316006,15.237135,28.296473,28.296473,45.79874,-17.689373,0.0,45.815548,72.74528,1.0,1.0,0.31775343,2.9023006,3.1313572,1.0,47.05518,-62.292316,71.51146,-99.80793,-1.8291792e-11,-1.8608667e-12,2.8540814,2.8540814,2.9023006,0.01611945,1.0122789,1.0122789,1.0,3.1313572,2.9023006,0.04821909,0.012278889,0.0,0.31499192,1.0122789,4.0,0.0,0.0,1.0,1.0
0.3925,0.1,0.0,10029.248,-8.029492,-0.31757757,-1.30122055e-08,0.3174402,0.31729776,0.0031730847,0.0034512691,0.31498846,0.0031485774,5.0415564,12.271117,12.271117,45.79874,-7.593443,0.0,45.790386,72.74528,1.0,1.0,0.3177457,3.0615826,3.288437,1.0,53.55173,-58.59329,82.32934,-94.60046,-1.7877025e-11,-1.8206758e-12,3.0132065,3.0132065,3.0615826,0.016116355,1.0123188,1.0123188,1.0,3.288437,3.0615826,0.048376214,0.012318902,0.0,0.31499192,1.0123188,4.0,0.0,0.0,1.0,1.0
0.393,0.1,0.0,10029.142,-8.0324,-0.31757757,-1.30122055e-08,0.3174396,0.31729108,0.0031614068,0.003449282,0.31498933,0.0031370043,-5.281659,-4.0658493,-4.0658493,45.79874,2.6945639,0.0,45.790386,72.74528,1.0,1.0,0.31773964,3.220871,3.4455166,1.0,58.695675,-53.414017,91.06916,-87.00331,-1.8907136e-11,-1.7820832e-12,3.1723378,3.1723378,3.220871,0.016114986,1.0123589,1.0123589,1.0,3.4455166,3.220871,0.04853338,0.012358923,0.0,0.31499192,1.0123589,4.0,0.0,0.0,1.0,1.0
0.3935,0.1,0.0,10029.036,-8.036339,-0.31757757,-1.30122055e-08,0.31743845,0.31728628,0.0031495614,0.0034486458,0.31499067,0.003125275,-15.471743,-20.301823,-20.301823,45.79874,12.914784,0.0,45.790386,72.74528,1.0,1.0,0.31773543,3.3801656,3.6025963,1.0,62.356865,-46.885124,97.50985,-77.20803,-2.0643065e-11,-1.7465747e-12,3.331475,3.331475,3.3801656,0.01611493,1.012399,1.012399,1.0,3.6025963,3.3801656,0.048690572,0.012398953,0.0,0.31499192,1.012399,4.0,0.0,0.0,1.0,1.0
0.394,0.1,0.0,10028.93,-8.041434,-0.31757757,-1.30122055e-08,0.31743684,0.31728348,0.0031374856,0.003448934,0.31499252,0.0031133262,-25.271227,-36.02664,-36.02664,45.79874,22.809006,0.0,45.790386,72.74528,1.0,1.0,0.3177332,3.539466,3.7596757,1.0,64.442604,-39.17138,101.48838,-65.46174,-2.2778023e-11,-1.7098659e-12,3.4906182,3.4906182,3.539466,0.01611576,1.012439,1.012439,1.0,3.7596757,3.539466,0.048847742,0.012438976,0.0,0.31499192,1.012439,4.0,0.0,0.0,1.0,1.0
0.3945,0.1,0.0,10028.824,-8.047776,-0.31757757,-1.30122055e-08,0.31743482,0.3172827,0.0031251197,0.0034496947,0.31499478,0.003101098,-34.432457,-50.84296,-50.84296,45.79874,32.127197,0.0,45.790386,72.74528,1.0,1.0,0.31773302,3.698772,3.9167554,1.0,64.90001,-30.467546,102.90391,-52.060944,-2.4545584e-11,-1.6720873e-12,3.6497672,3.6497672,3.698772,0.016117,1.012479,1.012479,1.0,3.9167554,3.698772,0.04900482,0.012478975,0.0,0.31499192,1.012479,4.0,0.0,0.0,1.0,1.0
0.395,0.1,0.0,10028.72,-8.055412,-0.31757757,-1.30122055e-08,0.3174324,0.31728405,0.0031124102,0.0034504377,0.31499743,0.0030885355,-42.723877,-64.37631,-64.37631,45.79874,40.633842,0.0,45.790386,72.74528,1.0,1.0,0.31773487,3.858083,4.073835,1.0,63.71733,-20.993456,101.72034,-37.344032,-2.6071461e-11,-1.6354614e-12,3.8089213,3.8089213,3.858083,0.016118195,1.0125189,1.0125189,1.0,4.073835,3.858083,0.04916169,0.012518922,0.0,0.31501254,1.0125189,4.0,0.0,0.0,1.0,1.0
0.3955,0.1,0.0,10028.615,-8.064348,-0.31757757,-1.30122055e-08,0.3174297,0.3172874,0.0030993095,0.0034507269,0.31500039,0.0030755904,-49.935863,-76.284584,-76.284584,45.79874,48.113895,0.0,45.790386,72.74528,1.0,1.0,0.31773874,4.017399,4.2309146,1.0,60.92431,-10.988445,97.96731,-21.682728,-2.7536156e-11,-1.6012971e-12,3.9680805,3.9680805,4.017399,0.016118871,1.0125588,1.0125588,1.0,4.2309146,4.017399,0.049318224,0.0125587825,0.0,0.31501254,1.0125588,4.0,0.0,0.0,1.0,1.0
0.396,0.1,0.0,10028.513,-8.074551,-0.31757757,-1.30122055e-08,0.3174267,0.31729263,0.003085778,0.0034500924,0.31500357,0.003062222,-55.886074,-86.26669,-86.26669,45.79874,54.378235,0.0,45.790386,72.74528,1.0,1.0,0.31774452,4.1767187,4.3879943,1.0,56.591396,-0.7053212,91.739395,-5.472704,-2.8576298e-11,-1.562593e-12,4.1272445,4.1272445,4.1767187,0.01611858,1.0125985,1.0125985,1.0,4.3879943,4.1767187,0.049474258,0.012598516,0.0,0.31501254,1.0125985,4.0,0.0,0.0,1.0,1.0
0.3965,0.1,0.0,10028.41,-8.085948,-0.31757757,-1.30122055e-08,0.3174236,0.31729963,0.0030717852,0.0034481303,0.3150069,0.0030483983,-60.42404,-94.070206,-94.070206,45.79874,59.268463,0.0,45.790386,72.74528,1.0,1.0,0.31775206,4.336043,4.545074,1.0,50.827988,9.596053,83.19377,10.876436,-2.9068942e-11,-1.5222045e-12,4.286413,4.286413,4.336043,0.016116917,1.0126381,1.0126381,1.0,4.545074,4.336043,0.049629625,0.01263808,0.0,0.31501254,1.0126381,4.0,0.0,0.0,1.0,1.0
0.397,0.1,0.0,10028.31,-8.098429,-0.31757757,-1.30122055e-08,0.31742045,0.3173082,0.00305731,0.003444455,0.31501034,0.0030340967,-63.43499,-99.49775,-99.49775,45.79874,62.6609,0.0,45.790386,72.74528,1.0,1.0,0.31776118,4.4953704,4.7021537,1.0,43.779663,19.655323,72.54623,26.95152,-2.8909566e-11,-1.4833793e-12,4.445586,4.445586,4.4953704,0.016113482,1.0126774,1.0126774,1.0,4.7021537,4.4953704,0.04978413,0.012677425,0.0,0.31501254,1.0126774,4.0,0.0,0.0,1.0,1.0
0.3975,0.1,0.0,10028.211,-8.111851,-0.31757757,-1.30122055e-08,0.31741726,0.31731808,0.0030423407,0.003438719,0.31501377,0.003019304,-64.84274,-102.412,-102.412,45.79874,64.469734,0.0,45.790386,72.74528,1.0,1.0,0.31777164,4.6547008,4.8592334,1.0,35.624504,29.21824,60.06574,42.346264,-2.8774944e-11,-1.4475785e-12,4.6047635,4.6047635,4.6547008,0.01610795,1.0127165,1.0127165,1.0,4.8592334,4.6547008,0.04993758,0.0127165,0.0,0.31501254,1.0127165,4.0,0.0,0.0,1.0,1.0
0.398,0.1,0.0,10028.114,-8.126042,-0.31757757,-1.30122055e-08,0.3174142,0.31732902,0.0030268768,0.0034306538,0.3150171,0.003004018,-64.61168,-102.739174,-102.739174,45.79874,64.64918,0.0,45.790386,72.74528,1.0,1.0,0.31778318,4.814034,5.016313,1.0,26.568584,38.04309,46.067623,56.671547,-2.779909e-11,-1.4098317e-12,4.763944,4.763944,4.814034,0.016100049,1.0127553,1.0127553,1.0,5.016313,4.814034,0.05008977,0.012755255,0.0,0.31501254,1.0127553,4.0,0.0,0.0,1.0,1.0
0.3985,0.1,0.0,10028.019,-8.140806,-0.31757757,-1.30122055e-08,0.3174113,0.31734073,0.0030109265,0.0034200437,0.3150203,0.0029882456,-62.747566,-100.47088,-100.47088,45.79874,63.19466,0.0,45.790386,72.74528,1.0,1.0,0.3177955,4.9733696,5.1733923,1.0,16.84076,45.906807,30.90561,69.56527,-2.5203818e-11,-1.3736119e-12,4.923129,4.923129,4.9733696,0.01608956,1.0127937,1.0127937,1.0,5.1733923,4.9733696,0.0502405,0.012793639,0.0,0.31501254,1.0127937,4.0,0.0,0.0,1.0,1.0
0.399,0.1,0.0,10027.925,-8.155929,-0.31757757,-1.30122055e-08,0.31740865,0.31735292,0.0029945087,0.0034067316,0.31502324,0.002972004,-59.2975,-95.66437,-95.66437,45.79874,60.142895,0.0,45.790386,72.74528,1.0,1.0,0.3178083,5.1327066,5.330472,1.0,6.6868763,52.610626,14.962849,80.701515,-2.1795047e-11,-1.3419921e-12,5.0823174,5.0823174,5.1327066,0.016076356,1.0128316,1.0128316,1.0,5.330472,5.1327066,0.05038958,0.012831601,0.0,0.31501254,1.0128316,4.0,0.0,0.0,1.0,1.0
0.3995,0.1,0.0,10027.833,-8.171182,-0.31757757,-1.30122055e-08,0.31740633,0.31736523,0.0029776506,0.0033906451,0.31502587,0.0029553191,-54.348644,-88.441025,-88.441025,45.79874,55.57098,0.0,45.790386,72.74528,1.0,1.0,0.3178213,5.292046,5.4875517,1.0,-3.636443,57.98509,-1.3577462,89.798775,-1.869459e-11,-1.3086686e-12,5.241509,5.241509,5.292046,0.016060341,1.0128691,1.0128691,1.0,5.4875517,5.292046,0.05053683,0.012869098,0.0,0.31501254,1.0128691,4.0,0.0,0.0,1.0,1.0
0.4,0.1,0.0,10027.742,-8.186333,-0.31757757,-1.30122055e-08,0.31740433,0.31737736,0.0029603879,0.003371769,0.31502816,0.0029382256,-48.02605,-78.983376,-78.983376,45.79874,49.594444,0.0,45.790386,72.74528,1.0,1.0,0.31783414,5.4513865,5.6446314,1.0,-13.868295,61.89435,-17.643711,96.62708,-1.4586688e-11,-1.260006e-12,5.4007044,5.4007044,5.4513865,0.01604153,1.0129061,1.0129061,1.0,5.6446314,5.4513865,0.050682083,0.012906086,0.0,0.31501254,1.0129061,4.0,0.0,0.0,1.0,1.0
0.4005,0.1,0.0,10027.653,-8.201146,-0.31757757,-1.30122055e-08,0.31740275,0.317389,0.002942763,0.0033501727,0.31503004,0.0029207647,-40.4895,-67.53038,-67.53038,45.79874,42.364315,0.0,45.790386,72.74528,1.0,1.0,0.3178465,5.610728,5.801711,1.0,-23.750088,64.239586,-33.483456,101.01383,-1.0707916e-11,-1.2007523e-12,5.5599027,5.5599027,5.610728,0.016019981,1.0129426,1.0129426,1.0,5.801711,5.610728,0.05082519,0.012942528,0.0,0.31501254,1.0129426,4.0,0.0,0.0,1.0,1.0
0.401,0.1,0.0,10027.566,-8.215396,-0.31757757,-1.30122055e-08,0.31740162,0.31739986,0.0029248248,0.0033259904,0.3150315,0.0029029844,-31.929436,-54.371452,-54.371452,45.79874,34.063305,0.0,45.790386,72.74528,1.0,1.0,0.31785816,5.7700706,5.958791,1.0,-33.032078,64.96151,-48.47666,102.848114,-7.106008e-12,-1.1453066e-12,5.719105,5.719105,5.7700706,0.015995849,1.0129784,1.0129784,1.0,5.958791,5.7700706,0.050966036,0.0129783945,0.0,0.31501254,1.0129784,4.0,0.0,0.0,1.0,1.0
0.4015,0.1,0.0,10027.48,-8.228867,-0.31757757,-1.30122055e-08,0.31740096,0.3174097,0.0029066263,0.003299401,0.31503248,0.002884937,-22.562183,-39.839123,-39.839123,45.79874,24.901176,0.0,45.790386,72.74528,1.0,1.0,0.3178688,5.9294143,6.1158705,1.0,-41.479675,64.041855,-62.244404,102.08353,-2.739579e-12,-1.1025194e-12,5.8783097,5.8783097,5.9294143,0.015969321,1.0130136,1.0130136,1.0,6.1158705,5.9294143,0.051104527,0.013013661,0.0,0.31501254,1.0130136,4.0,0.0,0.0,1.0,1.0
0.402,0.1,0.0,10027.396,-8.24136,-0.31757757,-1.30122055e-08,0.31740075,0.31741828,0.0028882236,0.003270669,0.31503302,0.0028666782,-12.624456,-24.300613,-24.300613,45.79874,15.109468,0.0,45.790386,72.74528,1.0,1.0,0.31787825,6.088759,6.2729497,1.0,-48.87938,61.503834,-74.438736,98.73935,7.0003037e-13,-1.056439e-12,6.0375185,6.0375185,6.088759,0.015940662,1.0130483,1.0130483,1.0,6.2729497,6.088759,0.05124059,0.013048309,0.0,0.31501254,1.0130483,4.0,0.0,0.0,1.0,1.0
0.4025,0.1,0.0,10027.3125,-8.252701,-0.31757757,-1.30122055e-08,0.31740105,0.31742534,0.0028696742,0.0032400992,0.31503308,0.0028482652,-2.3673868,-8.148585,-8.148585,45.79874,4.9356213,0.0,45.790386,72.74528,1.0,1.0,0.3178862,6.2481046,0.14684425,1.0,-55.044155,57.41154,-84.75145,92.90003,2.8828257e-12,-1.0164959e-12,6.1967306,6.1967306,6.2481046,0.015910184,1.0130824,1.0130824,1.0,0.14684425,6.2481046,0.05137419,0.01308233,0.0,0.31501254,1.0130824,4.0,0.0,0.0,1.0,1.0
0.403,0.1,0.0,10027.23,-8.262741,-0.31757757,-1.30122055e-08,0.31740177,0.31743082,0.002851036,0.0032080344,0.3150327,0.002829756,7.9498158,8.208795,8.208795,45.79874,-5.3632603,0.0,45.790386,72.74528,1.0,1.0,0.31789258,0.12426629,0.30392388,1.0,-59.818165,51.86835,-92.92189,84.71309,4.832616e-12,-9.802218e-13,0.07276097,0.07276097,0.12426629,0.015878227,1.0131158,1.0131158,1.0,0.30392388,0.12426629,0.05150532,0.013115722,0.0,0.31501254,1.0131158,4.0,0.0,0.0,1.0,1.0
0.4035,0.1,0.0,10027.148,-8.271364,-0.31757757,-1.30122055e-08,0.3174029,0.31743458,0.0028323643,0.003174848,0.3150319,0.0028112065,18.066412,24.358162,24.358162,45.79874,-15.526903,0.0,45.790386,72.74528,1.0,1.0,0.31789726,0.2836143,0.4610035,1.0,-63.080715,45.0143,-98.7435,74.38534,6.574331e-12,-9.457827e-13,0.23198032,0.23198032,0.2836143,0.01584518,1.0131485,1.0131485,1.0,0.4610035,0.2836143,0.051634002,0.013148491,0.0,0.31501254,1.0131485,4.0,0.0,0.0,1.0,1.0
0.404,0.1,0.0,10027.066,-8.278484,-0.31757757,-1.30122055e-08,0.31740445,0.3174365,0.0028137127,0.003140947,0.3150307,0.0027926702,27.726719,39.891388,39.891388,45.79874,-25.298435,0.0,45.790386,72.74528,1.0,1.0,0.31790018,0.44296375,0.6180831,1.0,-64.74927,37.02255,-102.069084,62.177696,8.466685e-12,-9.133812e-13,0.39120346,0.39120346,0.44296375,0.015811441,1.0131806,1.0131806,1.0,0.6180831,0.44296375,0.05176029,0.013180649,0.0,0.31501254,1.0131806,4.0,0.0,0.0,1.0,1.0
0.4045,0.1,0.0,10026.984,-8.284054,-0.31757757,-1.30122055e-08,0.3174063,0.31743667,0.0027951298,0.0031067193,0.31502917,0.0027741964,36.686558,54.415894,54.415894,45.79874,-34.430878,0.0,45.790386,72.74528,1.0,1.0,0.3179013,0.6023148,0.77516276,1.0,-64.78157,28.095015,-102.81448,48.398594,9.832979e-12,-8.8197185e-13,0.5504305,0.5504305,0.6023148,0.015777417,1.0132122,1.0132122,1.0,0.77516276,0.6023148,0.051884253,0.013212216,0.0,0.31501254,1.0132122,4.0,0.0,0.0,1.0,1.0
0.405,0.1,0.0,10026.903,-8.288058,-0.31757757,-1.30122055e-08,0.31740844,0.31743503,0.0027766586,0.003072581,0.3150274,0.0027558291,44.71943,67.564545,67.564545,45.79874,-42.693367,0.0,45.790386,72.74528,1.0,1.0,0.3179007,0.76166755,0.9322424,1.0,-63.1767,18.457273,-100.96072,33.39618,1.0673978e-11,-8.5198266e-13,0.7096616,0.7096616,0.76166755,0.01574353,1.0132432,1.0132432,1.0,0.9322424,0.76166755,0.05200599,0.013243217,0.0,0.31501254,1.0132432,4.0,0.0,0.0,1.0,1.0
0.4055,0.1,0.0,10026.821,-8.29052,-0.31757757,-1.30122055e-08,0.3174108,0.31743172,0.0027583353,0.003038933,0.31502536,0.0027376055,51.62222,79.00494,79.00494,45.79874,-49.877007,0.0,45.790386,72.74528,1.0,1.0,0.31789836,0.9210225,1.0893221,1.0,-59.975098,8.352878,-96.55448,17.549547,1.1164152e-11,-8.2203195e-13,0.86889684,0.86889684,0.9210225,0.015710145,1.0132737,1.0132737,1.0,1.0893221,0.9210225,0.052125633,0.013273684,0.0,0.31501254,1.0132737,4.0,0.0,0.0,1.0,1.0
0.406,0.1,0.0,10026.739,-8.291495,-0.31757757,-1.30122055e-08,0.3174133,0.31742683,0.002740189,0.003006141,0.31502318,0.0027195553,57.22036,88.44781,88.44781,45.79874,-55.80012,0.0,45.790386,72.74528,1.0,1.0,0.31789452,1.0803796,1.2464017,1.0,-55.257557,-1.9628009,-89.70697,1.2591623,1.1182024e-11,-7.918168e-13,1.0281364,1.0281364,1.0803796,0.015677664,1.0133036,1.0133036,1.0,1.2464017,1.0803796,0.052243315,0.013303651,0.0,0.31501254,1.0133036,4.0,0.0,0.0,1.0,1.0
0.4065,0.1,0.0,10026.656,-8.291075,-0.31757757,-1.30122055e-08,0.3174159,0.31742054,0.0027222403,0.0029745433,0.31502092,0.0027017007,61.372204,95.654305,95.654305,45.79874,-60.312874,0.0,45.790386,72.74528,1.0,1.0,0.31788927,1.2397394,1.4034814,1.0,-49.143192,-12.229012,-80.59106,-15.063246,1.1410305e-11,-7.644701e-13,1.1873802,1.1873802,1.2397394,0.015646407,1.0133332,1.0133332,1.0,1.4034814,1.2397394,0.05235918,0.013333156,0.0,0.31501254,1.0133332,4.0,0.0,0.0,1.0,1.0
0.407,0.1,0.0,10026.573,-8.289377,-0.31757757,-1.30122055e-08,0.31741846,0.3174131,0.0027045014,0.002944441,0.31501868,0.0026840544,63.972656,100.44208,100.44208,45.79874,-63.301044,0.0,45.790386,72.74528,1.0,1.0,0.3178828,1.399102,1.560561,1.0,-41.78644,-22.186213,-69.437,-31.00508,1.3102986e-11,-7.393629e-13,1.3466285,1.3466285,1.399102,0.01561669,1.0133623,1.0133623,1.0,1.560561,1.399102,0.052473396,0.01336224,0.0,0.31501254,1.0133623,4.0,0.0,0.0,1.0,1.0
0.4075,0.1,0.0,10026.489,-8.286546,-0.31757757,-1.30122055e-08,0.317421,0.31740466,0.0026869755,0.0029161114,0.31501648,0.0026666215,64.955795,102.68986,102.68986,45.79874,-64.68892,0.0,45.790386,72.74528,1.0,1.0,0.31787542,1.5584675,1.7176405,1.0,-33.373177,-31.58262,-56.526566,-46.163292,1.5534431e-11,-7.087364e-13,1.5058814,1.5058814,1.5584675,0.015588736,1.0133909,1.0133909,1.0,1.7176405,1.5584675,0.05258612,0.013390945,0.0,0.31501254,1.0133909,4.0,0.0,0.0,1.0,1.0
0.408,0.1,0.0,10026.404,-8.282749,-0.31757757,-1.30122055e-08,0.31742334,0.31739554,0.002669657,0.0028897268,0.31501442,0.0026493971,64.296585,102.34057,102.34057,45.79874,-64.44124,0.0,45.790386,72.74528,1.0,1.0,0.31786725,1.7178364,1.8747202,1.0,-24.116001,-40.180584,-42.185993,-60.15457,1.7617149e-11,-6.8081966e-13,1.6651388,1.6651388,1.7178364,0.015562769,1.0134193,1.0134193,1.0,1.8747202,1.7178364,0.052697517,0.013419312,0.0,0.31501254,1.0134193,4.0,0.0,0.0,1.0,1.0
0.4085,0.1,0.0,10026.318,-8.278171,-0.31757757,-1.30122055e-08,0.31742552,0.31738594,0.0026525324,0.0028654258,0.31501254,0.0026323686,62.01151,99.402756,99.402756,45.79874,-62.56408,0.0,45.790386,72.74528,1.0,1.0,0.31785867,1.8772086,2.0317998,1.0,-14.248916,-47.762592,-26.777725,-72.62503,1.964157e-11,-6.522227e-13,1.8244009,1.8244009,1.8772086,0.01553891,1.0134474,1.0134474,1.0,2.0317998,1.8772086,0.052807745,0.013447382,0.0,0.31501254,1.0134474,4.0,0.0,0.0,1.0,1.0
0.409,0.1,0.0,10026.231,-8.273006,-0.31757757,-1.30122055e-08,0.31742743,0.31737623,0.0026355793,0.0028433136,0.31501094,0.0026155154,58.158157,93.95044,93.95044,45.79874,-59.104713,0.0,45.790386,72.74528,1.0,1.0,0.31784987,2.0365844,2.1888795,1.0,-4.0213814,-54.136776,-10.691266,-83.25917,2.1547807e-11,-6.272307e-13,1.9836675,1.9836675,2.0365844,0.015517244,1.0134752,1.0134752,1.0,2.1888795,2.0365844,0.05291695,0.013475191,0.0,0.31501254,1.0134752,4.0,0.0,0.0,1.0,1.0
0.4095,0.1,0.0,10026.144,-8.267458,-0.31757757,-1.30122055e-08,0.31742904,0.3173666,0.0026187687,0.0028233903,0.31500962,0.0025988088,52.833805,86.12121,86.12121,45.79874,-54.150455,0.0,45.790386,72.74528,1.0,1.0,0.3178412,2.1959639,2.3459592,1.0,6.3079653,-59.14177,5.6666427,-91.78785,2.3295452e-11,-5.9957594e-13,2.1429386,2.1429386,2.1959639,0.015497771,1.0135027,1.0135027,1.0,2.3459592,2.1959639,0.05302527,0.013502775,0.0,0.31501254,1.0135027,4.0,0.0,0.0,1.0,1.0
0.41,0.1,0.0,10026.055,-8.261729,-0.31757757,-1.30122055e-08,0.3174303,0.31735736,0.002602065,0.0028056153,0.31500864,0.0025822143,46.172955,76.11281,76.11281,45.79874,-47.826443,0.0,45.790386,72.74528,1.0,1.0,0.31783286,2.3553472,2.5030386,1.0,16.477858,-62.650814,21.88231,-97.99512,2.5666797e-11,-5.6924745e-13,2.3022141,2.3022141,2.3553472,0.015480449,1.0135301,1.0135301,1.0,2.5030386,2.3553472,0.053132825,0.013530162,0.0,0.31501254,1.0135301,4.0,0.0,0.0,1.0,1.0
0.4105,0.1,0.0,10025.966,-8.256019,-0.31757757,-1.30122055e-08,0.31743115,0.31734875,0.0025854271,0.0027898795,0.31500807,0.0025656915,38.343952,64.17815,64.17815,45.79874,-40.292484,0.0,45.790386,72.74528,1.0,1.0,0.31782514,2.514734,2.6601183,1.0,26.231009,-64.57496,37.54556,-101.72371,2.7650573e-11,-5.3918464e-13,2.4614942,2.4614942,2.514734,0.015465163,1.0135574,1.0135574,1.0,2.6601183,2.514734,0.053239703,0.013557379,0.0,0.31501254,1.0135574,4.0,0.0,0.0,1.0,1.0
0.411,0.1,0.0,10025.876,-8.250515,-0.31757757,-1.30122055e-08,0.3174316,0.317341,0.00256881,0.0027760316,0.31500787,0.002549196,29.544735,50.618923,50.618923,45.79874,-31.739054,0.0,45.790386,72.74528,1.0,1.0,0.3178183,2.6741245,2.817198,1.0,35.320618,-64.86536,52.260094,-102.87902,2.7865469e-11,-5.127424e-13,2.6207783,2.6207783,2.6741245,0.015451741,1.0135845,1.0135845,1.0,2.817198,2.6741245,0.05334599,0.013584445,0.0,0.31501254,1.0135845,4.0,0.0,0.0,1.0,1.0
0.4115,0.1,0.0,10025.785,-8.245394,-0.31759873,2.3640537e-08,0.31743166,0.31733438,0.0025521656,0.0027638571,0.31500807,0.00253268,19.997833,35.777985,35.777985,45.805283,-22.382446,0.0,45.790386,72.75379,1.0,1.0,0.31781247,2.8335185,2.9742777,1.0,43.516632,-63.514465,65.65355,-101.43153,2.7327099e-11,-4.8153956e-13,2.7800667,2.7800667,2.8335185,0.015439974,1.0136113,1.0136113,1.0,2.9742777,2.8335185,0.05345173,0.013611372,0.0,0.31501254,1.0136113,4.0,0.0,0.0,1.0,1.0
0.412,0.1,0.0,10025.694,-8.240809,-0.31759873,2.3640537e-08,0.3174313,0.317329,0.0025354445,0.0027530903,0.3150087,0.0025160944,9.944744,20.030703,20.030703,45.805283,-12.459335,0.0,45.790386,72.75379,1.0,1.0,0.3178079,2.9929159,3.1313572,1.0,50.611572,-60.556316,77.38691,-97.41761,2.6848388e-11,-4.537336e-13,2.939359,2.939359,2.9929159,0.015429603,1.0136381,1.0136381,1.0,3.1313572,2.9929159,0.053556956,0.013638167,0.0,0.31501254,1.0136381,4.0,0.0,0.0,1.0,1.0
0.4125,0.1,0.0,10025.6045,-8.236896,-0.31759873,2.3640537e-08,0.31743053,0.317325,0.0025185966,0.002743453,0.3150097,0.002499389,-0.36017781,3.7754402,3.7754402,45.805283,-2.2207718,0.0,45.790386,72.75379,1.0,1.0,0.31780475,3.1523166,3.288437,1.0,56.425793,-56.065613,87.16311,-90.93855,2.6444302e-11,-4.3027422e-13,3.098655,3.098655,3.1523166,0.015420321,1.0136648,1.0136648,1.0,3.288437,3.1523166,0.053661663,0.0136648305,0.0,0.31501254,1.0136648,4.0,0.0,0.0,1.0,1.0
0.413,0.1,0.0,10025.514,-8.233756,-0.31759873,2.3640537e-08,0.3174294,0.31732252,0.0025015734,0.0027346022,0.3150111,0.0024825155,-10.656164,-12.576499,-12.576499,45.805283,8.074164,0.0,45.790386,72.75379,1.0,1.0,0.31780306,3.3117204,3.4455166,1.0,60.812035,-50.155872,94.73459,-82.15809,2.6211219e-11,-4.0340547e-13,3.2579546,3.2579546,3.3117204,0.01541179,1.0136913,1.0136913,1.0,3.4455166,3.3117204,0.053765822,0.013691355,0.0,0.31501254,1.0136913,4.0,0.0,0.0,1.0,1.0
