Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4135,0.1,0.0,10025.423,-8.231471,-0.31759873,2.3640537e-08,0.31742793,0.3173216,0.0024843283,0.0027262068,0.31501284,0.002465427,-20.682636,-28.611303,-28.611303,45.805283,18.16493,0.0,45.790386,72.75379,1.0,1.0,0.3178029,3.4711268,3.6025963,1.0,63.659187,-42.97655,99.90953,-71.29823,2.6650269e-11,-3.7622658e-13,3.4172573,3.4172573,3.4711268,0.0154036945,1.0137178,1.0137178,1.0,3.6025963,3.4711268,0.05386939,0.013717728,0.0,0.31501254,1.0137178,4.0,0.0,0.0,1.0,1.0
0.414,0.1,0.0,10025.333,-8.230085,-0.31759873,2.3640537e-08,0.31742615,0.31732228,0.0024668192,0.0027179015,0.3150149,0.0024480806,-30.1858,-43.923126,-43.923126,45.805283,27.796116,0.0,45.790386,72.75379,1.0,1.0,0.31780434,3.6305356,3.7596757,1.0,64.89508,-34.709282,102.55679,-58.633667,2.7284282e-11,-3.554555e-13,3.5765634,3.5765634,3.6305356,0.015395638,1.0137439,1.0137439,1.0,3.7596757,3.6305356,0.053972285,0.01374393,0.0,0.31501254,1.0137439,4.0,0.0,0.0,1.0,1.0
0.4145,0.1,0.0,10025.244,-8.229617,-0.31759873,2.3640537e-08,0.31742412,0.3173245,0.002449008,0.0027093482,0.3150172,0.0024304378,-38.9251,-58.124386,-58.124386,45.805283,36.723927,0.0,45.790386,72.75379,1.0,1.0,0.3178073,3.7899466,3.9167554,1.0,64.48835,-25.563251,102.6092,-44.484814,2.8546453e-11,-3.389698e-13,3.735872,3.735872,3.7899466,0.015387301,1.01377,1.01377,1.0,3.9167554,3.7899466,0.054074418,0.013769937,0.0,0.31501254,1.01377,4.0,0.0,0.0,1.0,1.0
0.415,0.1,0.0,10025.155,-8.230049,-0.31759873,2.3640537e-08,0.31742188,0.3173282,0.002430862,0.0027001887,0.31501967,0.0024124656,-46.679287,-70.85556,-70.85556,45.805283,44.72235,0.0,45.790386,72.75379,1.0,1.0,0.31781176,3.9493592,4.073835,1.0,62.44921,-15.769926,100.06527,-29.209705,3.0726633e-11,-3.2264865e-13,3.8951836,3.8951836,3.9493592,0.0153783215,1.0137957,1.0137957,1.0,4.073835,3.9493592,0.054175667,0.01379572,0.0,0.31503528,1.0137957,4.0,0.0,0.0,1.0,1.0
0.4155,0.1,0.0,10025.067,-8.231337,-0.31759873,2.3640537e-08,0.3174195,0.31733328,0.002412356,0.0026901003,0.3150223,0.0023941374,-53.25205,-81.79434,-81.79434,45.805283,51.588894,0.0,45.790386,72.75379,1.0,1.0,0.3178176,4.108773,4.2309146,1.0,58.829224,-5.5771737,94.989265,-13.194924,3.2206345e-11,-3.0364537e-13,4.0544972,4.0544972,4.108773,0.015368355,1.0138212,1.0138212,1.0,4.2309146,4.108773,0.05427591,0.013821248,0.0,0.31503528,1.0138212,4.0,0.0,0.0,1.0,1.0
0.416,0.1,0.0,10024.981,-8.233406,-0.31759873,2.3640537e-08,0.31741706,0.31733963,0.002393471,0.0026787696,0.315025,0.002375434,-58.47699,-90.66377,-90.66377,45.805283,57.149723,0.0,45.790386,72.75379,1.0,1.0,0.3178247,4.2681885,4.3879943,1.0,53.71998,4.757012,87.50958,3.1541913,3.2807555e-11,-2.8770993e-13,4.2138133,4.2138133,4.2681885,0.015357125,1.0138465,1.0138465,1.0,4.3879943,4.2681885,0.054375008,0.013846482,0.0,0.31503528,1.0138465,4.0,0.0,0.0,1.0,1.0
0.4165,0.1,0.0,10024.8955,-8.236155,-0.31759873,2.3640537e-08,0.3174146,0.31734705,0.0023741957,0.0026659442,0.31502774,0.0023563427,-62.22183,-97.23929,-97.23929,45.805283,61.264053,0.0,45.790386,72.75379,1.0,1.0,0.3178329,4.427604,4.545074,1.0,47.25078,14.971049,77.81547,19.423819,3.338557e-11,-2.7078424e-13,4.3731318,4.3731318,4.427604,0.015344356,1.0138714,1.0138714,1.0,4.545074,4.427604,0.054472804,0.013871386,0.0,0.31503528,1.0138714,4.0,0.0,0.0,1.0,1.0
0.417,0.1,0.0,10024.812,-8.239459,-0.31759873,2.3640537e-08,0.3174122,0.31735533,0.002354527,0.0026513876,0.31503043,0.0023368592,-64.391754,-101.35439,-101.35439,45.805283,63.827724,0.0,45.790386,72.75379,1.0,1.0,0.31784192,4.587021,4.7021537,1.0,39.58536,24.806395,66.15226,35.202133,3.3557563e-11,-2.5146855e-13,4.5324516,4.5324516,4.587021,0.015329815,1.0138959,1.0138959,1.0,4.7021537,4.587021,0.05456915,0.01389592,0.0,0.31503528,1.0138959,4.0,0.0,0.0,1.0,1.0
0.4175,0.1,0.0,10024.7295,-8.243176,-0.31759873,2.3640537e-08,0.31740987,0.31736428,0.0023344683,0.0026349062,0.31503302,0.002316987,-64.931854,-102.90489,-102.90489,45.805283,64.77584,0.0,45.790386,72.75379,1.0,1.0,0.3178517,4.746437,4.8592334,1.0,30.917755,34.0141,52.815147,50.089745,3.2438306e-11,-2.298442e-13,4.691773,4.691773,4.746437,0.015313347,1.0139201,1.0139201,1.0,4.8592334,4.746437,0.054663893,0.013920045,0.0,0.31503528,1.0139201,4.0,0.0,0.0,1.0,1.0
0.418,0.1,0.0,10024.647,-8.247147,-0.31759873,2.3640537e-08,0.31740773,0.31737363,0.0023140316,0.0026163934,0.31503543,0.0022967365,-63.82845,-101.851524,-101.851524,45.805283,64.08441,0.0,45.790386,72.75379,1.0,1.0,0.31786186,4.9058533,5.016313,1.0,21.467354,42.361095,38.141712,63.709812,3.2220372e-11,-2.08763e-13,4.851096,4.851096,4.9058533,0.015294791,1.0139437,1.0139437,1.0,5.016313,4.9058533,0.05475688,0.013943724,0.0,0.31503528,1.0139437,4.0,0.0,0.0,1.0,1.0
0.4185,0.1,0.0,10024.568,-8.251199,-0.31759873,2.3640537e-08,0.31740582,0.31738317,0.0022932354,0.0025957513,0.31503764,0.0022761256,-61.109493,-98.220955,-98.220955,45.805283,61.770947,0.0,45.790386,72.75379,1.0,1.0,0.31787223,5.065269,5.1733923,1.0,11.473363,49.63613,22.503355,75.717606,3.2887002e-11,-1.818567e-13,5.010421,5.010421,5.065269,0.015274108,1.0139669,1.0139669,1.0,5.1733923,5.065269,0.05484797,0.013966921,0.0,0.31503528,1.0139669,4.0,0.0,0.0,1.0,1.0
0.419,0.1,0.0,10024.489,-8.2551565,-0.31759873,2.3640537e-08,0.31740415,0.31739265,0.002272105,0.0025729714,0.3150396,0.0022551788,-56.843822,-92.10509,-92.10509,45.805283,57.89402,0.0,45.790386,72.75379,1.0,1.0,0.3178826,5.224684,5.330472,1.0,1.1887408,55.655083,6.2958956,85.8092,3.3166688e-11,-1.5935995e-13,5.169747,5.169747,5.224684,0.015251262,1.0139896,1.0139896,1.0,5.330472,5.224684,0.054937035,0.013989601,0.0,0.31503528,1.0139896,4.0,0.0,0.0,1.0,1.0
0.4195,0.1,0.0,10024.412,-8.2588415,-0.31759873,2.3640537e-08,0.31740278,0.31740183,0.0022506714,0.0025480706,0.31504127,0.0022339262,-51.13942,-83.65873,-83.65873,45.805283,52.551777,0.0,45.790386,72.75379,1.0,1.0,0.31789267,5.384098,5.4875517,1.0,-9.126209,60.265633,-10.070451,93.72919,3.4324515e-11,-1.3925363e-13,5.329074,5.329074,5.384098,0.015226295,1.0140117,1.0140117,1.0,5.4875517,5.384098,0.055023957,0.014011735,0.0,0.31503528,1.0140117,4.0,0.0,0.0,1.0,1.0
0.42,0.1,0.0,10024.336,-8.262078,-0.31759873,2.3640537e-08,0.31740174,0.31741047,0.00222897,0.0025211396,0.3150426,0.0022124029,-44.140682,-73.09569,-73.09569,45.805283,45.87945,0.0,45.790386,72.75379,1.0,1.0,0.31790227,5.5435114,5.6446314,1.0,-19.210428,63.351112,-26.181461,99.277145,3.5353217e-11,-1.1532209e-13,5.4884024,5.4884024,5.5435114,0.015199286,1.0140333,1.0140333,1.0,5.6446314,5.5435114,0.055108637,0.014033299,0.0,0.31503528,1.0140333,4.0,0.0,0.0,1.0,1.0
0.4205,0.1,0.0,10024.262,-8.264698,-0.31759873,2.3640537e-08,0.31740105,0.3174184,0.0022070406,0.0024923203,0.3150436,0.0021906479,-36.02475,-60.683308,-60.683308,45.805283,38.045918,0.0,45.790386,72.75379,1.0,1.0,0.31791112,5.7029233,5.801711,1.0,-28.808706,64.83346,-41.6294,102.312706,3.603715e-11,-9.4477696e-14,5.6477323,5.6477323,5.7029233,0.015170382,1.0140543,1.0140543,1.0,5.801711,5.7029233,0.05519099,0.014054271,0.0,0.31503528,1.0140543,4.0,0.0,0.0,1.0,1.0
0.421,0.1,0.0,10024.1875,-8.266547,-0.31759873,2.3640537e-08,0.31740072,0.31742537,0.0021849251,0.0024617878,0.31504422,0.0021687034,-26.99703,-46.735744,-46.735744,45.805283,29.249449,0.0,45.790386,72.75379,1.0,1.0,0.31791908,5.8623343,5.958791,1.0,-37.678143,64.67517,-56.023315,102.759056,3.660179e-11,-7.996755e-14,5.807063,5.807063,5.8623343,0.015139775,1.0140747,1.0140747,1.0,5.958791,5.8623343,0.05527097,0.014074637,0.0,0.31503528,1.0140747,4.0,0.0,0.0,1.0,1.0
0.4215,0.1,0.0,10024.114,-8.267485,-0.31759873,2.3640537e-08,0.31740075,0.3174313,0.0021626677,0.0024297552,0.3150445,0.0021466129,-17.285997,-31.60599,-31.60599,45.805283,19.712658,0.0,45.790386,72.75379,1.0,1.0,0.31792602,6.021744,6.1158705,1.0,-45.594284,62.880283,-68.998955,100.60494,3.8030825e-11,-5.8284086e-14,5.9663954,5.9663954,6.021744,0.015107676,1.0140944,1.0140944,1.0,6.1158705,6.021744,0.055348527,0.014094387,0.0,0.31503528,1.0140944,4.0,0.0,0.0,1.0,1.0
0.422,0.1,0.0,10024.042,-8.267392,-0.31759873,2.3640537e-08,0.3174011,0.317436,0.0021403125,0.0023964723,0.31504443,0.0021244208,-7.1374054,-15.676931,-15.676931,45.805283,9.676899,0.0,45.790386,72.75379,1.0,1.0,0.31793177,6.1811523,6.2729497,1.0,-52.35681,59.494217,-80.22796,95.90489,3.8743408e-11,-3.907568e-14,6.1257286,6.1257286,6.1811523,0.015074357,1.0141135,1.0141135,1.0,6.2729497,6.1811523,0.055423655,0.0141135175,0.0,0.31503528,1.0141135,4.0,0.0,0.0,1.0,1.0
0.4225,0.1,0.0,10023.971,-8.266171,-0.31759873,2.3640537e-08,0.31740183,0.3174394,0.0021179032,0.002362235,0.31504405,0.0021021706,3.1919243,0.6483267,0.6483267,45.805283,-0.6038626,0.0,45.790386,72.75379,1.0,1.0,0.3179362,0.05737444,0.14684425,1.0,-57.794582,54.602657,-89.42618,88.777855,3.801518e-11,-2.458705e-14,0.0018780812,0.0018780812,0.05737444,0.01504009,1.014132,1.014132,1.0,0.14684425,0.05737444,0.055496357,0.014132031,0.0,0.31503528,1.014132,4.0,0.0,0.0,1.0,1.0
0.423,0.1,0.0,10023.899,-8.26375,-0.31759873,2.3640537e-08,0.3174028,0.31744143,0.0020954811,0.0023273332,0.31504333,0.0020799038,13.4405985,16.956663,16.956663,45.805283,-10.869462,0.0,45.790386,72.75379,1.0,1.0,0.31793934,0.21678092,0.30392388,1.0,-61.76999,48.329388,-96.36085,79.40418,3.6472866e-11,-1.0004985e-14,0.16121425,0.16121425,0.21678092,0.015005181,1.0141499,1.0141499,1.0,0.30392388,0.21678092,0.05556667,0.014149936,0.0,0.31503528,1.0141499,4.0,0.0,0.0,1.0,1.0
0.4235,0.1,0.0,10023.828,-8.260082,-0.31759873,2.3640537e-08,0.3174041,0.31744212,0.002073085,0.0022920805,0.31504235,0.0020576597,23.349264,32.835384,32.835384,45.805283,-20.860117,0.0,45.790386,72.75379,1.0,1.0,0.31794107,0.37618652,0.4610035,1.0,-64.1824,40.83314,-100.85646,68.02108,3.5259195e-11,4.7825712e-15,0.32055187,0.32055187,0.37618652,0.014969931,1.0141672,1.0141672,1.0,0.4610035,0.37618652,0.055634636,0.014167244,0.0,0.31503528,1.0141672,4.0,0.0,0.0,1.0,1.0
0.424,0.1,0.0,10023.758,-8.255149,-0.31759873,2.3640537e-08,0.31740558,0.3174414,0.0020507497,0.0022567748,0.31504115,0.002035473,32.667164,47.882668,47.882668,45.805283,-30.322998,0.0,45.790386,72.75379,1.0,1.0,0.3179415,0.5355914,0.6180831,1.0,-64.97076,32.30359,-102.79924,54.916573,3.435581e-11,1.9200927e-14,0.47989106,0.47989106,0.5355914,0.01493468,1.014184,1.014184,1.0,0.6180831,0.5355914,0.055700332,0.014183974,0.0,0.31503528,1.014184,4.0,0.0,0.0,1.0,1.0
0.4245,0.1,0.0,10023.687,-8.248958,-0.31759873,2.3640537e-08,0.31740728,0.31743938,0.0020285049,0.0022217417,0.31503978,0.0020133746,41.158478,61.717716,61.717716,45.805283,-39.01862,0.0,45.790386,72.75379,1.0,1.0,0.31794056,0.6949957,0.77516276,1.0,-64.11504,22.956568,-102.13997,40.422253,3.261564e-11,3.2917967e-14,0.63923186,0.63923186,0.6949957,0.014899701,1.0142001,1.0142001,1.0,0.77516276,0.6949957,0.055763844,0.014200147,0.0,0.31503528,1.0142001,4.0,0.0,0.0,1.0,1.0
0.425,0.1,0.0,10023.615,-8.241544,-0.31759873,2.3640537e-08,0.31740907,0.31743613,0.002006375,0.002187253,0.31503826,0.0019913889,48.60829,73.990395,73.990395,45.805283,-46.726894,0.0,45.790386,72.75379,1.0,1.0,0.31793845,0.8543996,0.9322424,1.0,-61.63688,13.02859,-98.89528,24.904884,2.9522176e-11,4.642661e-14,0.7985744,0.7985744,0.8543996,0.014865312,1.0142158,1.0142158,1.0,0.9322424,0.8543996,0.055825274,0.01421579,0.0,0.31503528,1.0142158,4.0,0.0,0.0,1.0,1.0
0.4255,0.1,0.0,10023.544,-8.232969,-0.31759873,2.3640537e-08,0.31741098,0.31743178,0.0019843783,0.0021535885,0.31503668,0.0019695347,54.828022,84.39007,84.39007,45.805283,-53.25271,0.0,45.790386,72.75379,1.0,1.0,0.31793523,1.0138034,1.0893221,1.0,-57.59891,2.7708921,-93.1472,8.757134,2.5901658e-11,5.862484e-14,0.9579186,0.9579186,1.0138034,0.014831761,1.014231,1.014231,1.0,1.0893221,1.0138034,0.05588473,0.014230929,0.0,0.31503528,1.014231,4.0,0.0,0.0,1.0,1.0
0.426,0.1,0.0,10023.472,-8.223315,-0.31759873,2.3640537e-08,0.31741285,0.31742647,0.0019625267,0.0021209894,0.31503505,0.0019478248,59.660202,92.65349,92.65349,45.805283,-58.43086,0.0,45.790386,72.75379,1.0,1.0,0.31793103,1.1732069,1.2464017,1.0,-52.10327,-7.5569324,-85.04113,-7.6123633,2.1641198e-11,7.104362e-14,1.1172646,1.1172646,1.1732069,0.014799286,1.0142456,1.0142456,1.0,1.2464017,1.1732069,0.055942334,0.014245599,0.0,0.31503528,1.0142456,4.0,0.0,0.0,1.0,1.0
0.4265,0.1,0.0,10023.399,-8.212688,-0.31759873,2.3640537e-08,0.31741473,0.31742036,0.0019408253,0.0020896583,0.31503347,0.001926265,62.982468,98.57144,98.57144,45.805283,-62.13022,0.0,45.790386,72.75379,1.0,1.0,0.31792605,1.3326107,1.4034814,1.0,-45.288975,-17.693493,-74.78211,-23.789331,1.67e-11,8.13769e-14,1.2766125,1.2766125,1.3326107,0.014768106,1.0142598,1.0142598,1.0,1.4034814,1.3326107,0.055998206,0.014259826,0.0,0.31503528,1.0142598,4.0,0.0,0.0,1.0,1.0
0.427,0.1,0.0,10023.326,-8.20121,-0.31759873,2.3640537e-08,0.31741652,0.31741366,0.0019192725,0.0020597554,0.31503195,0.0019048541,64.71065,101.99403,101.99403,45.805283,-64.25708,0.0,45.790386,72.75379,1.0,1.0,0.31792048,1.4920148,1.560561,1.0,-37.32843,-27.382215,-62.6297,-39.364334,1.2327874e-11,9.295882e-14,1.4359622,1.4359622,1.4920148,0.014738375,1.0142736,1.0142736,1.0,1.560561,1.4920148,0.056052472,0.014273645,0.0,0.31503528,1.0142736,4.0,0.0,0.0,1.0,1.0
0.4275,0.1,0.0,10023.252,-8.189017,-0.31759873,2.3640537e-08,0.31741816,0.3174066,0.0018978601,0.0020314064,0.31503057,0.0018835847,64.8009,102.834526,102.834526,45.805283,-64.75752,0.0,45.790386,72.75379,1.0,1.0,0.31791446,1.651419,1.7176405,1.0,-28.423069,-36.377834,-48.891396,-53.94313,8.515129e-12,1.04800805e-13,1.5953138,1.5953138,1.651419,0.014710217,1.0142871,1.0142871,1.0,1.7176405,1.651419,0.056105256,0.014287086,0.0,0.31503528,1.0142871,4.0,0.0,0.0,1.0,1.0
0.428,0.1,0.0,10023.178,-8.176255,-0.31759873,2.3640537e-08,0.31741962,0.3173993,0.001876574,0.0020046968,0.31502938,0.0018624429,63.25086,101.0715,101.0715,45.805283,-63.618782,0.0,45.790386,72.75379,1.0,1.0,0.31790826,1.8108238,1.8747202,1.0,-18.798264,-44.4526,-33.91485,-67.156654,4.988814e-12,1.181726e-13,1.7546672,1.7546672,1.8108238,0.01468369,1.0143002,1.0143002,1.0,1.8747202,1.8108238,0.056156673,0.01430018,0.0,0.31503528,1.0143002,4.0,0.0,0.0,1.0,1.0
0.4285,0.1,0.0,10023.103,-8.163079,-0.31759873,2.3640537e-08,0.31742084,0.31739202,0.0018553938,0.0019796381,0.3150284,0.0018414094,60.09966,96.74945,96.74945,45.805283,-60.869595,0.0,45.790386,72.75379,1.0,1.0,0.31790206,1.9702291,2.0317998,1.0,-8.697615,-51.402042,-18.079098,-78.67035,2.9839148e-12,1.310183e-13,1.9140223,1.9140223,1.9702291,0.014658825,1.014313,1.014313,1.0,2.0317998,1.9702291,0.056206826,0.014312951,0.0,0.31503528,1.014313,4.0,0.0,0.0,1.0,1.0
0.429,0.1,0.0,10023.027,-8.149644,-0.31759873,2.3640537e-08,0.31742182,0.317385,0.0018342944,0.0019562282,0.31502768,0.0018204593,55.42698,89.97764,89.97764,45.805283,-56.57946,0.0,45.790386,72.75379,1.0,1.0,0.31789607,2.129635,2.1888795,1.0,1.6231949,-57.050175,-1.7849712,-88.19267,1.080583e-12,1.7121584e-13,2.0733793,2.0733793,2.129635,0.0146356085,1.0143254,1.0143254,1.0,2.1888795,2.129635,0.056255814,0.014325425,0.0,0.31503528,1.0143254,4.0,0.0,0.0,1.0,1.0
0.4295,0.1,0.0,10022.951,-8.136101,-0.31759873,2.3640537e-08,0.3174225,0.31737837,0.001813246,0.0019343871,0.31502724,0.0017995632,49.351036,80.927376,80.927376,45.805283,-50.856907,0.0,45.790386,72.75379,1.0,1.0,0.3178905,2.2890415,2.3459592,1.0,11.9028845,-61.25392,14.555059,-95.48244,-8.0300767e-13,3.022331e-13,2.2327378,2.2327378,2.2890415,0.014613956,1.0143377,1.0143377,1.0,2.3459592,2.2890415,0.05630371,0.014337623,0.0,0.31503528,1.0143377,4.0,0.0,0.0,1.0,1.0
0.43,0.1,0.0,10022.874,-8.122599,-0.31759873,2.3640537e-08,0.31742293,0.31737238,0.0017922157,0.0019140217,0.3150271,0.0017786885,42.025585,69.82766,69.82766,45.805283,-43.84674,0.0,45.790386,72.75379,1.0,1.0,0.31788552,2.4484482,2.5030386,1.0,21.881186,-63.906773,30.527313,-100.35497,-1.3591762e-12,3.9657738e-13,2.3920977,2.3920977,2.4484482,0.01459376,1.0143496,1.0143496,1.0,2.5030386,2.4484482,0.056350585,0.014349558,0.0,0.31503528,1.0143496,4.0,0.0,0.0,1.0,1.0
0.4305,0.1,0.0,10022.797,-8.109274,-0.31759873,2.3640537e-08,0.317423,0.31736717,0.0017711677,0.0018949579,0.31502724,0.0017577998,33.636044,56.959408,56.959408,45.805283,-35.726387,0.0,45.790386,72.75379,1.0,1.0,0.31788132,2.6078556,2.6601183,1.0,31.305439,-64.94148,45.72738,-102.68678,-6.916919e-13,4.73759e-13,2.551459,2.551459,2.6078556,0.014574866,1.0143613,1.0143613,1.0,2.6601183,2.6078556,0.05639648,0.014361246,0.0,0.31503528,1.0143613,4.0,0.0,0.0,1.0,1.0
0.431,0.1,0.0,10022.72,-8.096251,-0.31762114,5.526069e-09,0.31742275,0.3173629,0.0017500647,0.0018770314,0.3150277,0.00173686,24.394787,42.64836,42.64836,45.81238,-26.701408,0.0,45.790386,72.76315,1.0,1.0,0.317878,2.7672632,2.817198,1.0,39.93699,-64.33178,59.77036,-102.41872,-7.156681e-13,5.236133e-13,2.7108216,2.7108216,2.7672632,0.014557089,1.0143727,1.0143727,1.0,2.817198,2.7672632,0.056441423,0.014372691,0.0,0.31503528,1.0143727,4.0,0.0,0.0,1.0,1.0
0.4315,0.1,0.0,10022.643,-8.083633,-0.31762114,5.526069e-09,0.3174222,0.31735966,0.001728869,0.0018600181,0.3150285,0.0017158313,14.53579,27.256815,27.256815,45.81238,-17.000288,0.0,45.790386,72.76315,1.0,1.0,0.3178757,2.9266708,2.9742777,1.0,47.55724,-62.09303,72.30063,-99.55744,-6.0702203e-13,5.548151e-13,2.8701854,2.8701854,2.9266708,0.0145401945,1.0143839,1.0143839,1.0,2.9742777,2.9266708,0.056485422,0.014383894,0.0,0.31503528,1.0143839,4.0,0.0,0.0,1.0,1.0
0.432,0.1,0.0,10022.565,-8.071512,-0.31762114,5.526069e-09,0.31742138,0.31735754,0.0017075433,0.0018436802,0.31502953,0.0016946766,4.3086824,11.174472,11.174472,45.81238,-6.8686566,0.0,45.790386,72.76315,1.0,1.0,0.31787458,3.0860784,3.1313572,1.0,53.9732,-58.281883,83.00084,-94.17531,-2.3119747e-13,5.7354046e-13,3.02955,3.02955,3.0860784,0.014523955,1.0143949,1.0143949,1.0,3.1313572,3.0860784,0.05652846,0.014394854,0.0,0.31503528,1.0143949,4.0,0.0,0.0,1.0,1.0
0.4325,0.1,0.0,10022.488,-8.059952,-0.31762114,5.526069e-09,0.31742024,0.31735662,0.0016860517,0.0018277586,0.31503087,0.00167336,-6.027566,-5.1914515,-5.1914515,45.81238,3.4369373,0.0,45.790386,72.76315,1.0,1.0,0.31787455,3.2454858,3.288437,1.0,59.022366,-52.9948,91.599976,-86.40852,3.2982758e-14,5.8853893e-13,3.1889153,3.1889153,3.2454858,0.0145080965,1.0144056,1.0144056,1.0,3.288437,3.2454858,0.056570508,0.014405562,0.0,0.31503528,1.0144056,4.0,0.0,0.0,1.0,1.0
0.433,0.1,0.0,10022.412,-8.048996,-0.31762114,5.526069e-09,0.3174189,0.31735688,0.0016643611,0.0018119802,0.31503245,0.0016518479,-16.21121,-21.426527,-21.426527,45.81238,13.655529,0.0,45.790386,72.76315,1.0,1.0,0.31787577,3.4048927,3.4455166,1.0,62.576855,-46.365646,97.88023,-76.453705,4.9423204e-13,6.0108873e-13,3.3482811,3.3482811,3.4048927,0.014492362,1.014416,1.014416,1.0,3.4455166,3.4048927,0.05661151,0.014416004,0.0,0.31503528,1.014416,4.0,0.0,0.0,1.0,1.0
0.4335,0.1,0.0,10022.336,-8.038666,-0.31762114,5.526069e-09,0.31741735,0.31735834,0.0016424414,0.0017960863,0.3150342,0.0016301102,-25.984362,-37.11963,-37.11963,45.81238,23.528347,0.0,45.790386,72.76315,1.0,1.0,0.31787813,3.5642989,3.6025963,1.0,64.54664,-38.56228,101.682526,-64.5629,1.171009e-12,6.0890046e-13,3.5076473,3.5076473,3.5642989,0.014476466,1.0144261,1.0144261,1.0,3.6025963,3.5642989,0.056651406,0.0144261625,0.0,0.31503528,1.0144261,4.0,0.0,0.0,1.0,1.0
0.434,0.1,0.0,10022.26,-8.028955,-0.31762114,5.526069e-09,0.31741562,0.31736097,0.0016202666,0.0017797993,0.31503615,0.0016081205,-35.099533,-51.87334,-51.87334,45.81238,32.80538,0.0,45.790386,72.76315,1.0,1.0,0.3178817,3.7237039,3.7596757,1.0,64.88184,-29.782307,102.910545,-51.0372,1.7171076e-12,6.134034e-13,3.6670136,3.6670136,3.7237039,0.01446015,1.014436,1.014436,1.0,3.7596757,3.7237039,0.05669011,0.014436019,0.0,0.31503528,1.014436,4.0,0.0,0.0,1.0,1.0
0.4345,0.1,0.0,10022.186,-8.019837,-0.31762114,5.526069e-09,0.31741378,0.31736466,0.0015978157,0.0017628632,0.3150382,0.0015858575,-43.325905,-65.31405,-65.31405,45.81238,41.25171,0.0,45.790386,72.76315,1.0,1.0,0.3178863,3.8831074,3.9167554,1.0,63.57398,-20.248072,101.53318,-36.219128,1.7092288e-12,6.1553963e-13,3.82638,3.82638,3.8831074,0.014443164,1.0144455,1.0144455,1.0,3.9167554,3.8831074,0.05672753,0.014445547,0.0,0.31505987,1.0144455,4.0,0.0,0.0,1.0,1.0
0.435,0.1,0.0,10022.111,-8.011264,-0.31762114,5.526069e-09,0.31741184,0.31736934,0.0015750725,0.0017450498,0.31504035,0.0015633047,-50.455173,-77.101395,-77.101395,45.81238,48.653458,0.0,45.790386,72.76315,1.0,1.0,0.3178919,4.0425096,4.073835,1.0,60.656197,-10.201021,97.58531,-20.483925,9.577474e-13,6.167791e-13,3.985746,3.985746,4.0425096,0.014425261,1.0144547,1.0144547,1.0,4.073835,4.0425096,0.056763556,0.0144547215,0.0,0.31505987,1.0144547,4.0,0.0,0.0,1.0,1.0
0.4355,0.1,0.0,10022.038,-8.003162,-0.31762114,5.526069e-09,0.3174099,0.31737489,0.001552027,0.0017261443,0.31504253,0.0015404513,-56.306835,-86.9369,-86.9369,45.81238,54.82322,0.0,45.790386,72.76315,1.0,1.0,0.31789836,4.2019095,4.2309146,1.0,56.202415,0.10442027,91.16696,-4.230065,1.6087607e-12,6.17045e-13,4.1451116,4.1451116,4.2019095,0.014406235,1.0144635,1.0144635,1.0,4.2309146,4.2019095,0.05679808,0.014463513,0.0,0.31505987,1.0144635,4.0,0.0,0.0,1.0,1.0
0.436,0.1,0.0,10021.966,-7.9954453,-0.31762114,5.526069e-09,0.31740797,0.3173811,0.0015286743,0.0017059561,0.31504467,0.0015172925,-60.732754,-94.57154,-94.57154,45.81238,59.604797,0.0,45.790386,72.76315,1.0,1.0,0.31790555,4.3613076,4.3879943,1.0,50.32546,10.407296,82.44069,12.130855,2.837591e-12,6.1506166e-13,4.3044767,4.3044767,4.3613076,0.014385905,1.0144719,1.0144719,1.0,4.3879943,4.3613076,0.05683099,0.014471893,0.0,0.31505987,1.0144719,4.0,0.0,0.0,1.0,1.0
0.4365,0.1,0.0,10021.895,-7.988007,-0.31762114,5.526069e-09,0.3174061,0.3173879,0.001505016,0.0016843483,0.31504673,0.001493829,-63.620914,-99.812065,-99.812065,45.81238,62.87717,0.0,45.790386,72.76315,1.0,1.0,0.3179133,4.5207033,4.545074,1.0,43.174183,20.44673,71.62752,28.184546,3.0517147e-12,6.077274e-13,4.463841,4.463841,4.5207033,0.014364124,1.0144799,1.0144799,1.0,4.545074,4.5207033,0.056862164,0.014479831,0.0,0.31505987,1.0144799,4.0,0.0,0.0,1.0,1.0
0.437,0.1,0.0,10021.825,-7.9807296,-0.31762114,5.526069e-09,0.31740433,0.3173951,0.0014810592,0.0016611957,0.31504872,0.0014700675,-64.89825,-102.52584,-102.52584,45.81238,64.55753,0.0,45.790386,72.76315,1.0,1.0,0.31792143,4.680096,4.7021537,1.0,34.92971,29.968538,59.001316,43.524525,3.2081761e-12,6.0078076e-13,4.623204,4.623204,4.680096,0.0143407835,1.0144873,1.0144873,1.0,4.7021537,4.680096,0.056891486,0.014487298,0.0,0.31505987,1.0144873,4.0,0.0,0.0,1.0,1.0
0.4375,0.1,0.0,10021.756,-7.9734864,-0.31762114,5.526069e-09,0.31740272,0.31740242,0.0014568166,0.0016364459,0.31505054,0.0014460204,-64.53249,-102.64426,-102.64426,45.81238,64.60342,0.0,45.790386,72.76315,1.0,1.0,0.31792977,4.8394856,4.8592334,1.0,25.800829,38.731667,44.881844,57.762417,3.904876e-12,5.9589546e-13,4.782567,4.782567,4.8394856,0.014315814,1.0144943,1.0144943,1.0,4.8592334,4.8394856,0.056918852,0.014494266,0.0,0.31505987,1.0144943,4.0,0.0,0.0,1.0,1.0
0.438,0.1,0.0,10021.688,-7.966143,-0.31762114,5.526069e-09,0.3174013,0.31740978,0.0014323058,0.0016100418,0.31505215,0.001421705,-62.53299,-100.16442,-100.16442,45.81238,63.013737,0.0,45.790386,72.76315,1.0,1.0,0.31793815,4.9988728,5.016313,1.0,16.018698,46.51429,29.62664,70.53778,4.0126778e-12,5.925382e-13,4.9419284,4.9419284,4.9988728,0.014289188,1.0145007,1.0145007,1.0,5.016313,4.9988728,0.056944154,0.01450071,0.0,0.31505987,1.0145007,4.0,0.0,0.0,1.0,1.0
0.4385,0.1,0.0,10021.622,-7.958565,-0.31762114,5.526069e-09,0.3174001,0.31741697,0.0014075491,0.0015820258,0.31505358,0.0013971431,-58.95043,-95.14922,-95.14922,45.81238,59.82881,0.0,45.790386,72.76315,1.0,1.0,0.31794634,5.158256,5.1733923,1.0,5.830996,53.119434,13.621985,81.52724,3.6443916e-12,5.876711e-13,5.101289,5.101289,5.158256,0.014260931,1.0145066,1.0145066,1.0,5.1733923,5.158256,0.056967307,0.014506605,0.0,0.31505987,1.0145066,4.0,0.0,0.0,1.0,1.0
0.439,0.1,0.0,10021.556,-7.950617,-0.31762114,5.526069e-09,0.31739914,0.3174238,0.0013825728,0.0015524256,0.31505474,0.0013723609,-53.8756,-87.72575,-87.72575,45.81238,55.129356,0.0,45.790386,72.76315,1.0,1.0,0.3179542,5.317636,5.330472,1.0,-4.5043526,58.37995,-2.7269094,90.45267,3.4423243e-12,5.820003e-13,5.260648,5.260648,5.317636,0.01423109,1.014512,1.014512,1.0,5.330472,5.317636,0.05698822,0.014511932,0.0,0.31505987,1.014512,4.0,0.0,0.0,1.0,1.0
0.4395,0.1,0.0,10021.491,-7.9421697,-0.31762114,5.526069e-09,0.31739843,0.3174301,0.0013574065,0.0015213444,0.31505567,0.0013473872,-47.437027,-78.08206,-78.08206,45.81238,49.03441,0.0,45.790386,72.76315,1.0,1.0,0.31796157,5.4770126,5.4875517,1.0,-14.725717,62.162743,-19.006155,97.08822,3.135625e-12,5.782808e-13,5.420006,5.420006,5.4770126,0.014199765,1.0145167,1.0145167,1.0,5.4875517,5.4770126,0.05700684,0.014516672,0.0,0.31505987,1.0145167,4.0,0.0,0.0,1.0,1.0
0.44,0.1,0.0,10021.428,-7.9331017,-0.31762114,5.526069e-09,0.31739798,0.31743574,0.0013320819,0.0014889024,0.3150563,0.0013222541,-39.797768,-66.462364,-66.462364,45.81238,41.698322,0.0,45.790386,72.76315,1.0,1.0,0.3179683,5.6363854,5.6446314,1.0,-24.574373,64.37214,-34.80367,101.26603,3.5534626e-12,5.741069e-13,5.5793624,5.5793624,5.6363854,0.014167086,1.0145208,1.0145208,1.0,5.6446314,5.6363854,0.057023108,0.014520815,0.0,0.31505987,1.0145208,4.0,0.0,0.0,1.0,1.0
0.4405,0.1,0.0,10021.364,-7.923303,-0.31762114,5.526069e-09,0.31739783,0.3174406,0.0013066322,0.0014552709,0.31505668,0.0012969944,-31.151237,-53.160885,-53.160885,45.81238,33.30684,0.0,45.790386,72.76315,1.0,1.0,0.31797427,5.7957544,5.801711,1.0,-33.801056,64.95229,-49.719597,102.880486,6.2405545e-12,5.691694e-13,5.7387176,5.7387176,5.7957544,0.014133205,1.0145243,1.0145243,1.0,5.801711,5.7957544,0.057036996,0.014524351,0.0,0.31505987,1.0145243,4.0,0.0,0.0,1.0,1.0
0.441,0.1,0.0,10021.302,-7.9126782,-0.31762114,5.526069e-09,0.31739792,0.31744453,0.0012810915,0.001420626,0.31505677,0.001271642,-21.716328,-38.51438,-38.51438,45.81238,24.072405,0.0,45.790386,72.76315,1.0,1.0,0.31797934,5.95512,5.958791,1.0,-42.172268,63.888596,-63.376442,101.89082,9.426088e-12,5.6405076e-13,5.898072,5.898072,5.95512,0.014098324,1.0145273,1.0145273,1.0,5.958791,5.95512,0.057048485,0.014527277,0.0,0.31505987,1.0145273,4.0,0.0,0.0,1.0,1.0
0.4415,0.1,0.0,10021.239,-7.9011474,-0.31762114,5.526069e-09,0.31739828,0.3174475,0.0012554936,0.0013851769,0.31505662,0.0012462309,-11.731862,-22.893625,-22.893625,45.81238,14.228777,0.0,45.790386,72.76315,1.0,1.0,0.31798348,6.114482,6.1158705,1.0,-49.476177,61.208042,-75.428604,98.32223,1.17024255e-11,5.613475e-13,6.0574245,6.0574245,6.114482,0.014062655,1.0145296,1.0145296,1.0,6.1158705,6.114482,0.057057574,0.014529592,0.0,0.31505987,1.0145296,4.0,0.0,0.0,1.0,1.0
0.442,0.1,0.0,10021.178,-7.8886495,-0.31762114,5.526069e-09,0.31739888,0.31744948,0.0012298708,0.001349142,0.31505623,0.0012207935,-1.450554,-6.6940036,-6.6940036,45.81238,4.0251055,0.0,45.790386,72.76315,1.0,1.0,0.31798658,6.2738404,6.2729497,1.0,-55.527977,56.97853,-85.57112,92.26512,1.2762431e-11,5.59069e-13,6.216776,6.216776,6.2738404,0.014026423,1.0145313,1.0145313,1.0,6.2729497,6.2738404,0.05706429,0.014531302,0.0,0.31505987,1.0145313,4.0,0.0,0.0,1.0,1.0
0.4425,0.1,0.0,10021.116,-7.875143,-0.31762114,5.526069e-09,0.31739968,0.31745034,0.0012042539,0.0013127695,0.31505564,0.0011953602,8.867392,9.674474,9.674474,45.81238,-6.280363,0.0,45.84072,72.76315,1.0,1.0,0.31798866,0.15000978,0.14684425,1.0,-60.17455,51.307156,-93.54737,83.8729,1.4366512e-11,5.5245945e-13,0.09294112,0.09294112,0.15000978,0.013989859,1.0145324,1.0145324,1.0,0.14684425,0.15000978,0.05706866,0.014532415,0.0,0.31505987,1.0145324,4.0,0.0,0.0,1.0,1.0
0.443,0.1,0.0,10021.056,-7.860608,-0.31762114,5.526069e-09,0.3174007,0.3174502,0.0011786704,0.0012762914,0.31505483,0.0011699591,18.960857,25.797554,25.797554,45.81238,-16.426823,0.0,45.84072,72.76315,1.0,1.0,0.31798968,0.3093611,0.30392388,1.0,-63.298347,44.33749,-99.15559,73.35803,1.5695745e-11,5.3297736e-13,0.25229037,0.25229037,0.3093611,0.013953197,1.0145329,1.0145329,1.0,0.30392388,0.3093611,0.057070736,0.014532944,0.0,0.31505987,1.0145329,4.0,0.0,0.0,1.0,1.0
0.4435,0.1,0.0,10020.994,-7.845044,-0.31762114,5.526069e-09,0.31740183,0.31744903,0.0011531449,0.0012399333,0.3150539,0.0011446147,28.57442,41.26722,41.26722,45.81238,-26.157507,0.0,45.84072,72.76315,1.0,1.0,0.3179897,0.46870905,0.4610035,1.0,-64.820366,36.24594,-102.2539,60.98668,1.5484232e-11,5.1651326e-13,0.41163847,0.41163847,0.46870905,0.013916688,1.0145329,1.0145329,1.0,0.4610035,0.46870905,0.057070583,0.014532904,0.0,0.31505987,1.0145329,4.0,0.0,0.0,1.0,1.0
0.444,0.1,0.0,10020.933,-7.828472,-0.31762114,5.526069e-09,0.31740308,0.31744692,0.0011276975,0.0012039214,0.31505284,0.0011193474,37.46481,55.692,55.692,45.81238,-35.226177,0.0,45.84072,72.76315,1.0,1.0,0.31798878,0.6280538,0.6180831,1.0,-64.70211,27.2373,-102.76398,47.07198,1.4125306e-11,5.0345394e-13,0.5709855,0.5709855,0.6280538,0.013880539,1.0145323,1.0145323,1.0,0.6180831,0.6280538,0.05706827,0.014532316,0.0,0.31505987,1.0145323,4.0,0.0,0.0,1.0,1.0
0.4445,0.1,0.0,10020.871,-7.8109317,-0.31762114,5.526069e-09,0.3174044,0.31744394,0.0011023441,0.0011684834,0.3150517,0.0010941733,45.40706,68.706894,68.706894,45.81238,-43.403355,0.0,45.84072,72.76315,1.0,1.0,0.317987,0.7873953,0.77516276,1.0,-62.946613,17.539553,-100.67298,31.966085,1.2214679e-11,4.9234656e-13,0.7303314,0.7303314,0.7873953,0.0138449725,1.0145313,1.0145313,1.0,0.77516276,0.7873953,0.05706388,0.014531198,0.0,0.31505987,1.0145313,4.0,0.0,0.0,1.0,1.0
0.445,0.1,0.0,10020.81,-7.792482,-0.31762114,5.526069e-09,0.31740573,0.31744015,0.0010770959,0.0011337905,0.31505054,0.0010691036,52.200195,79.982574,79.982574,45.81238,-50.482117,0.0,45.84072,72.76315,1.0,1.0,0.31798443,0.9467339,0.9322424,1.0,-59.59831,7.3981133,-96.03387,16.051294,1.028141e-11,4.835705e-13,0.88967633,0.88967633,0.9467339,0.013810176,1.0145296,1.0145296,1.0,0.9322424,0.9467339,0.057057507,0.014529576,0.0,0.31505987,1.0145296,4.0,0.0,0.0,1.0,1.0
0.4455,0.1,0.0,10020.747,-7.7731977,-0.31762114,5.526069e-09,0.31740707,0.31743574,0.0010519584,0.0011000216,0.31504938,0.0010441445,57.672325,89.23372,89.23372,45.81238,-56.28335,0.0,45.84072,72.76315,1.0,1.0,0.3179812,1.1060694,1.0893221,1.0,-54.741947,-2.930378,-88.96407,-0.2696478,6.7531527e-12,4.7718936e-13,1.0490202,1.0490202,1.1060694,0.013776309,1.0145274,1.0145274,1.0,1.0893221,1.1060694,0.057049245,0.014527471,0.0,0.31505987,1.0145274,4.0,0.0,0.0,1.0,1.0
0.446,0.1,0.0,10020.685,-7.753168,-0.31762114,5.526069e-09,0.31740835,0.31743085,0.0010269327,0.0010672974,0.31504828,0.001019297,61.68498,96.22625,96.22625,45.81238,-60.660255,0.0,45.84072,72.76315,1.0,1.0,0.3179775,1.2654022,1.2464017,1.0,-48.50043,-13.18455,-79.64253,-16.583723,3.4670428e-12,4.707737e-13,1.208363,1.208363,1.2654022,0.013743501,1.0145249,1.0145249,1.0,1.2464017,1.2654022,0.057039186,0.014524909,0.0,0.31505987,1.0145249,4.0,0.0,0.0,1.0,1.0
0.4465,0.1,0.0,10020.622,-7.732495,-0.31762114,5.526069e-09,0.31740955,0.31742558,0.0010020146,0.0010357371,0.31504726,0.0009945572,64.13662,100.78324,100.78324,45.81238,-63.502075,0.0,45.84072,72.76315,1.0,1.0,0.3179734,1.4247322,1.4034814,1.0,-41.031708,-23.104916,-68.30515,-32.478092,1.6597641e-14,4.622608e-13,1.3677049,1.3677049,1.4247322,0.013711872,1.014522,1.014522,1.0,1.4034814,1.4247322,0.057027422,0.014521914,0.0,0.31505987,1.014522,4.0,0.0,0.0,1.0,1.0
0.447,0.1,0.0,10020.559,-7.711287,-0.31762114,5.526069e-09,0.3174106,0.31742013,0.0009771949,0.001005403,0.31504637,0.00096991623,64.96522,102.78939,102.78939,45.81238,-64.7369,0.0,45.84072,72.76315,1.0,1.0,0.31796914,1.5840595,1.560561,1.0,-32.524788,-32.440426,-55.238857,-47.55053,-2.7269734e-12,2.8705445e-13,1.5270455,1.5270455,1.5840595,0.013681462,1.0145185,1.0145185,1.0,1.560561,1.5840595,0.057014048,0.014518509,0.0,0.31505987,1.0145185,4.0,0.0,0.0,1.0,1.0
0.4475,0.1,0.0,10020.495,-7.6896605,-0.31762114,5.526069e-09,0.31741148,0.31741467,0.00095245993,0.00097632234,0.31504562,0.0009453607,64.149796,102.19393,102.19393,45.81238,-64.33349,0.0,45.84072,72.76315,1.0,1.0,0.31796482,1.7433841,1.7176405,1.0,-23.19495,-40.954845,-40.77431,-61.419624,-6.2757785e-12,6.832385e-14,1.686385,1.686385,1.7433841,0.013652323,1.0145147,1.0145147,1.0,1.7176405,1.7433841,0.05699915,0.0145147145,0.0,0.31505987,1.0145147,4.0,0.0,0.0,1.0,1.0
0.448,0.1,0.0,10020.431,-7.6677327,-0.31762114,5.526069e-09,0.3174122,0.3174093,0.00092779216,0.0009484965,0.31504506,0.0009208731,61.710995,99.01196,99.01196,45.81238,-62.30205,0.0,45.84072,72.76315,1.0,1.0,0.31796062,1.9027061,1.8747202,1.0,-13.278298,-48.432697,-25.277565,-73.7344,-1.0311529e-11,-8.056663e-14,1.8457233,1.8457233,1.9027061,0.013624432,1.0145105,1.0145105,1.0,1.8747202,1.9027061,0.056982797,0.01451055,0.0,0.31505987,1.0145105,4.0,0.0,0.0,1.0,1.0
0.4485,0.1,0.0,10020.366,-7.6456223,-0.31762114,5.526069e-09,0.3174127,0.31740424,0.0009031703,0.00092189596,0.31504473,0.0008964325,57.710545,93.324005,93.324005,45.81238,-58.694004,0.0,45.84072,72.76315,1.0,1.0,0.3179567,2.0620253,2.0317998,1.0,-3.025792,-54.684753,-9.140795,-84.18321,-1.3196994e-11,-1.8165997e-13,2.0050604,2.0050604,2.0620253,0.013597754,1.014506,1.014506,1.0,2.0317998,2.0620253,0.056965057,0.014506033,0.0,0.31505987,1.014506,4.0,0.0,0.0,1.0,1.0
0.449,0.1,0.0,10020.301,-7.623442,-0.31762114,5.526069e-09,0.31741294,0.31739962,0.0008785703,0.000896429,0.31504458,0.0008720149,52.24969,85.274025,85.274025,45.81238,-53.60066,0.0,45.84072,72.76315,1.0,1.0,0.31795317,2.2213418,2.1888795,1.0,7.303111,-59.5528,7.2276254,-92.50165,-1.4404366e-11,-2.4698608e-13,2.164396,2.164396,2.2213418,0.013572206,1.0145012,1.0145012,1.0,2.1888795,2.2213418,0.056945987,0.014501176,0.0,0.31505987,1.0145012,4.0,0.0,0.0,1.0,1.0
0.4495,0.1,0.0,10020.235,-7.6013,-0.31762114,5.526069e-09,0.317413,0.31739554,0.00085396576,0.0008719991,0.3150447,0.0008475941,45.466637,75.065765,75.065765,45.81238,-47.150925,0.0,45.84072,72.76315,1.0,1.0,0.3179502,2.3806558,2.3459592,1.0,17.44702,-62.91366,23.413458,-98.47922,-1.5234789e-11,-2.8154543e-13,2.32373,2.32373,2.3806558,0.013547699,1.014496,1.014496,1.0,2.3459592,2.3806558,0.05692562,0.01449599,0.0,0.31505987,1.014496,4.0,0.0,0.0,1.0,1.0
0.45,0.1,0.0,10020.17,-7.579293,-0.31762114,5.526069e-09,0.31741276,0.31739214,0.00082932896,0.0008484866,0.31504503,0.0008231426,37.533062,62.95758,62.95758,45.81238,-39.508038,0.0,45.84072,72.76315,1.0,1.0,0.3179479,2.5399666,2.5030386,1.0,27.149225,-64.68229,39.007088,-101.96467,-1.6380227e-11,-2.9259247e-13,2.4830625,2.4830625,2.5399666,0.01352407,1.0144905,1.0144905,1.0,2.5030386,2.5399666,0.056903988,0.0144904815,0.0,0.31505987,1.0144905,4.0,0.0,0.0,1.0,1.0
0.4505,0.1,0.0,10020.1045,-7.5575066,-0.31762114,5.526069e-09,0.31741232,0.3173895,0.0008046315,0.0008257136,0.3150456,0.0007986319,28.64976,49.255928,49.255928,45.81238,-30.86544,0.0,45.84072,72.76315,1.0,1.0,0.3179463,2.6992743,2.6601183,1.0,36.164207,-64.813965,53.61389,-102.86982,-1.6034419e-11,-2.9905408e-13,2.6423934,2.6423934,2.6992743,0.013501167,1.0144846,1.0144846,1.0,2.6601183,2.6992743,0.056881096,0.014484652,0.0,0.31505987,1.0144846,4.0,0.0,0.0,1.0,1.0
0.451,0.1,0.0,10020.039,-7.536013,-0.31764448,-1.6091143e-08,0.31741166,0.31738767,0.000779845,0.00080350554,0.3150464,0.00077403383,19.041552,34.30758,34.30758,45.819714,-21.44186,0.0,45.84072,72.77293,1.0,1.0,0.3179456,2.858579,2.817198,1.0,44.263847,-63.305397,66.864235,-101.171814,-1.5620592e-11,-3.0241442e-13,2.801722,2.801722,2.858579,0.013478821,1.0144784,1.0144784,1.0,2.817198,2.858579,0.05685694,0.014478501,0.0,0.31505987,1.0144784,4.0,0.0,0.0,1.0,1.0
0.4515,0.1,0.0,10019.975,-7.514868,-0.31764448,-1.6091143e-08,0.31741077,0.31738678,0.000754942,0.0007816775,0.3150474,0.0007493209,8.951605,18.490864,18.490864,45.819714,-11.475794,0.0,45.84072,72.77293,1.0,1.0,0.31794575,3.0178802,2.9742777,1.0,51.2432,-60.194805,78.42282,-96.91369,-1.5388343e-11,-3.009944e-13,2.9610486,2.9610486,3.0178802,0.013456824,1.014472,1.014472,1.0,2.9742777,3.0178802,0.05683151,0.0144720245,0.0,0.31505987,1.014472,4.0,0.0,0.0,1.0,1.0
0.452,0.1,0.0,10019.909,-7.4941096,-0.31764448,-1.6091143e-08,0.31740966,0.31738678,0.00072989677,0.0007600305,0.3150486,0.0007244674,-1.3647321,2.2060645,2.2060645,45.819714,-1.219456,0.0,45.84072,72.77293,1.0,1.0,0.3179468,3.177178,3.1313572,1.0,56.925686,-55.560955,87.9972,-90.20326,-1.5700283e-11,-2.9815538e-13,3.1203732,3.1203732,3.177178,0.013434984,1.0144652,1.0144652,1.0,3.1313572,3.177178,0.056804758,0.014465213,0.0,0.31505987,1.0144652,4.0,0.0,0.0,1.0,1.0
0.4525,0.1,0.0,10019.845,-7.47376,-0.31764448,-1.6091143e-08,0.3174084,0.3173877,0.0007046858,0.00073834887,0.31504995,0.00069944974,-11.646398,-14.134696,-14.134696,45.819714,9.067606,0.0,45.84072,72.77293,1.0,1.0,0.31794876,3.3364718,3.288437,1.0,61.167572,-49.521175,95.34513,-81.210434,-1.631815e-11,-2.9155365e-13,3.2796953,3.2796953,3.3364718,0.013413087,1.0144581,1.0144581,1.0,3.288437,3.3364718,0.05677665,0.014458055,0.0,0.31505987,1.0144581,4.0,0.0,0.0,1.0,1.0
0.453,0.1,0.0,10019.78,-7.453822,-0.31764448,-1.6091143e-08,0.31740704,0.3173895,0.00067928847,0.0007164429,0.31505144,0.0006742472,-21.633226,-30.117908,-30.117908,45.819714,19.125086,0.0,45.84072,72.77293,1.0,1.0,0.3179516,3.4957616,3.4455166,1.0,63.861584,-42.22836,100.28078,-70.16287,-1.5958661e-11,-2.842487e-13,3.4390147,3.4390147,3.4957616,0.013390935,1.0144506,1.0144506,1.0,3.4455166,3.4957616,0.05674712,0.014450535,0.0,0.31505987,1.0144506,4.0,0.0,0.0,1.0,1.0
0.4535,0.1,0.0,10019.717,-7.43428,-0.31764448,-1.6091143e-08,0.31740555,0.3173921,0.0006536877,0.0006940993,0.31505302,0.0006488428,-31.072536,-45.33914,-45.33914,45.819714,28.698511,0.0,45.84072,72.77293,1.0,1.0,0.31795526,3.6550474,3.6025963,1.0,64.939644,-33.867107,102.67935,-57.340206,-1.6127032e-11,-2.7609878e-13,3.5983312,3.5983312,3.6550474,0.013368327,1.0144427,1.0144427,1.0,3.6025963,3.6550474,0.056716103,0.014442637,0.0,0.31505987,1.0144427,4.0,0.0,0.0,1.0,1.0
0.454,0.1,0.0,10019.654,-7.415102,-0.31764448,-1.6091143e-08,0.31740397,0.31739554,0.0006278701,0.00067114254,0.31505468,0.0006232229,-39.725533,-59.413284,-59.413284,45.819714,37.54568,0.0,45.84072,72.77293,1.0,1.0,0.3179597,3.8143287,3.7596757,1.0,64.37457,-24.649044,102.480286,-43.067,-1.7348473e-11,-2.6532926e-13,3.7576451,3.7576451,3.8143287,0.013345078,1.0144343,1.0144343,1.0,3.7596757,3.8143287,0.05668352,0.01443434,0.0,0.31505987,1.0144343,4.0,0.0,0.0,1.0,1.0
0.4545,0.1,0.0,10019.592,-7.3962393,-0.31764448,-1.6091143e-08,0.31740236,0.31739962,0.00060182664,0.0006474018,0.31505638,0.0005973784,-47.373337,-71.98429,-71.98429,45.819714,45.442802,0.0,45.84072,72.77293,1.0,1.0,0.31796485,3.9736052,3.9167554,1.0,62.180782,-14.807445,99.68878,-27.704485,-1.8887997e-11,-2.55988e-13,3.9169557,3.9169557,3.9736052,0.013321017,1.0144256,1.0144256,1.0,3.9167554,3.9736052,0.056649297,0.014425625,0.0,0.31508625,1.0144256,4.0,0.0,0.0,1.0,1.0
0.455,0.1,0.0,10019.53,-7.3776293,-0.31764448,-1.6091143e-08,0.31740078,0.31740427,0.0005755526,0.00062273367,0.31505805,0.0005713045,-53.82254,-82.73421,-82.73421,45.819714,52.19015,0.0,45.84072,72.77293,1.0,1.0,0.31797054,4.1328764,4.073835,1.0,58.413883,-4.5913405,94.37562,-11.641414,-2.0380671e-11,-2.4713513e-13,4.0762634,4.0762634,4.1328764,0.013296006,1.0144165,1.0144165,1.0,4.073835,4.1328764,0.056613337,0.014416467,0.0,0.31508625,1.0144165,4.0,0.0,0.0,1.0,1.0
0.4555,0.1,0.0,10019.47,-7.359196,-0.31764448,-1.6091143e-08,0.3173992,0.3174094,0.0005490478,0.0005970223,0.31505972,0.00054500083,-58.91009,-91.391174,-91.391174,45.819714,57.61712,0.0,45.84072,72.77293,1.0,1.0,0.3179767,4.292143,4.2309146,1.0,53.1693,5.740794,86.67541,4.7157702,-2.196409e-11,-2.3860186e-13,4.2355676,4.2355676,4.292143,0.013269926,1.0144068,1.0144068,1.0,4.2309146,4.292143,0.056575555,0.014406847,0.0,0.31508625,1.0144068,4.0,0.0,0.0,1.0,1.0
0.456,0.1,0.0,10019.41,-7.3408527,-0.31764448,-1.6091143e-08,0.3173977,0.31741482,0.0005223163,0.0005701615,0.31506127,0.0005184714,-62.50741,-97.73635,-97.73635,45.819714,61.586533,0.0,45.84072,72.77293,1.0,1.0,0.3179832,4.4514036,4.3879943,1.0,46.57982,15.927589,76.78312,20.953238,-2.220717e-11,-2.310191e-13,4.394868,4.394868,4.4514036,0.013242693,1.0143968,1.0143968,1.0,4.3879943,4.4514036,0.05653587,0.014396741,0.0,0.31508625,1.0143968,4.0,0.0,0.0,1.0,1.0
0.4565,0.1,0.0,10019.352,-7.3225055,-0.31764448,-1.6091143e-08,0.3173963,0.31742045,0.0004953667,0.0005421033,0.31506273,0.00049172464,-64.52362,-101.60941,-101.60941,45.819714,63.99811,0.0,45.84072,72.77293,1.0,1.0,0.31798992,4.610659,4.545074,1.0,38.812233,25.71139,64.949165,36.660248,-2.1956343e-11,-2.1721385e-13,4.554165,4.554165,4.610659,0.013214232,1.0143862,1.0143862,1.0,4.545074,4.610659,0.056494188,0.014386127,0.0,0.31508625,1.0143862,4.0,0.0,0.0,1.0,1.0
0.457,0.1,0.0,10019.293,-7.3040543,-0.31764448,-1.6091143e-08,0.31739506,0.31742612,0.00046821134,0.0005128008,0.31506407,0.00046477272,-64.90788,-102.9126,-102.9126,45.819714,64.79099,0.0,45.84072,72.77293,1.0,1.0,0.31799668,4.769909,4.7021537,1.0,30.06311,34.844772,51.47306,51.439533,-2.1861367e-11,-2.0889903e-13,4.7134585,4.7134585,4.769909,0.013184521,1.014375,1.014375,1.0,4.7021537,4.769909,0.056450438,0.014374986,0.0,0.31508625,1.014375,4.0,0.0,0.0,1.0,1.0
0.4575,0.1,0.0,10019.236,-7.2853966,-0.31764448,-1.6091143e-08,0.31739396,0.31743166,0.00044086637,0.00048226002,0.31506523,0.0004376317,-63.650623,-101.61316,-101.61316,45.819714,63.945274,0.0,45.84072,72.77293,1.0,1.0,0.31800333,4.9291525,4.8592334,1.0,20.553814,43.09681,36.695786,64.917366,-2.2716804e-11,-2.1243887e-13,4.872748,4.872748,4.9291525,0.013153559,1.0143633,1.0143633,1.0,4.8592334,4.9291525,0.056404546,0.0143633,0.0,0.31508625,1.0143633,4.0,0.0,0.0,1.0,1.0
0.458,0.1,0.0,10019.18,-7.2664294,-0.31764448,-1.6091143e-08,0.31739303,0.317437,0.00041335102,0.0004505133,0.31506622,0.00041032073,-60.78379,-97.744194,-97.744194,45.819714,61.482494,0.0,45.84072,72.77293,1.0,1.0,0.3180098,5.0883904,5.016313,1.0,10.524892,50.2589,20.991198,76.753,-2.3769304e-11,-2.2103763e-13,5.032034,5.032034,5.0883904,0.013121386,1.014351,1.014351,1.0,5.016313,5.0883904,0.05635645,0.014351052,0.0,0.31508625,1.014351,4.0,0.0,0.0,1.0,1.0
0.4585,0.1,0.0,10019.124,-7.247054,-0.31764448,-1.6091143e-08,0.31739232,0.31744197,0.00038568722,0.0004176256,0.31506702,0.0003828616,-56.380035,-91.403786,-91.403786,45.819714,57.465084,0.0,45.84072,72.77293,1.0,1.0,0.3180159,5.2476215,5.1733923,1.0,0.22999515,56.15004,4.7565346,86.64725,-2.3540744e-11,-2.3090265e-13,5.1913157,5.1913157,5.2476215,0.013088059,1.0143383,1.0143383,1.0,5.1733923,5.2476215,0.056306094,0.014338229,0.0,0.31508625,1.0143383,4.0,0.0,0.0,1.0,1.0
0.459,0.1,0.0,10019.069,-7.2271757,-0.31764448,-1.6091143e-08,0.31739178,0.31744647,0.00035789888,0.00038367743,0.31506762,0.00035527808,-50.550842,-82.75249,-82.75249,45.819714,51.994766,0.0,45.84072,72.77293,1.0,1.0,0.31802154,5.406847,5.330472,1.0,-10.070545,60.621387,-11.597621,94.350105,-2.2407824e-11,-3.05616e-13,5.3505936,5.3505936,5.406847,0.013053676,1.0143248,1.0143248,1.0,5.330472,5.406847,0.05625344,0.014324821,0.0,0.31508625,1.0143248,4.0,0.0,0.0,1.0,1.0
0.4595,0.1,0.0,10019.016,-7.206708,-0.31764448,-1.6091143e-08,0.31739146,0.31745037,0.0003300113,0.00034878406,0.315068,0.00032759545,-43.443737,-72.00927,-72.00927,45.819714,45.209988,0.0,45.84072,72.77293,1.0,1.0,0.31802663,5.566066,5.4875517,1.0,-20.116297,63.56003,-27.657734,99.66701,-2.1706002e-11,-2.794551e-13,5.509867,5.509867,5.566066,0.01301834,1.0143108,1.0143108,1.0,5.4875517,5.566066,0.05619846,0.01431082,0.0,0.31508625,1.0143108,4.0,0.0,0.0,1.0,1.0
0.46,0.1,0.0,10018.962,-7.185575,-0.31764448,-1.6091143e-08,0.31739134,0.31745365,0.0003020505,0.0003130784,0.3150682,0.00029983962,-35.238503,-59.44595,-59.44595,45.819714,37.282402,0.0,45.84072,72.77293,1.0,1.0,0.31803107,5.7252784,5.6446314,1.0,-29.653315,64.891815,-43.017773,102.46372,-2.1384774e-11,-2.5651435e-13,5.6691375,5.6691375,5.7252784,0.012982217,1.0142962,1.0142962,1.0,5.6446314,5.7252784,0.056141134,0.0142962225,0.0,0.31508625,1.0142962,4.0,0.0,0.0,1.0,1.0
0.4605,0.1,0.0,10018.908,-7.163713,-0.31764448,-1.6091143e-08,0.31739143,0.31745616,0.00027404248,0.00027672047,0.31506816,0.00027203653,-26.142673,-45.38032,-45.38032,45.819714,28.412523,0.0,45.84072,72.77293,1.0,1.0,0.3180348,5.884485,5.801711,1.0,-38.440548,64.58322,-57.28947,102.66979,-2.0478105e-11,-2.431391e-13,5.8284035,5.8284035,5.884485,0.0129454285,1.014281,1.014281,1.0,5.801711,5.884485,0.056081466,0.014281029,0.0,0.31508625,1.014281,4.0,0.0,0.0,1.0,1.0
0.461,0.1,0.0,10018.855,-7.1410704,-0.31764448,-1.6091143e-08,0.31739166,0.3174579,0.0002460127,0.00023988637,0.31506795,0.00024421155,-16.386246,-30.168095,-30.168095,45.819714,18.824648,0.0,45.84072,72.77293,1.0,1.0,0.31803778,6.0436845,5.958791,1.0,-46.255943,62.64219,-70.11214,100.28023,-1.7643387e-11,-2.3072863e-13,5.987665,5.987665,6.0436845,0.012908176,1.0142653,1.0142653,1.0,5.958791,6.0436845,0.056019466,0.01426524,0.0,0.31508625,1.0142653,4.0,0.0,0.0,1.0,1.0
0.4615,0.1,0.0,10018.803,-7.1176114,-0.31764448,-1.6091143e-08,0.3173921,0.31745887,0.00021798522,0.00020272967,0.31506756,0.00021638871,-6.2158875,-14.193914,-14.193914,45.819714,8.761188,0.0,45.84072,72.77293,1.0,1.0,0.31803995,6.2028785,6.1158705,1.0,-52.902035,59.117924,-81.16175,95.35567,-1.4428685e-11,-2.1799915e-13,6.146923,6.146923,6.2028785,0.01287061,1.0142488,1.0142488,1.0,6.1158705,6.2028785,0.055955157,0.014248864,0.0,0.31508625,1.0142488,4.0,0.0,0.0,1.0,1.0
0.462,0.1,0.0,10018.751,-7.0933156,-0.31764448,-1.6091143e-08,0.31739268,0.31745905,0.00018998225,0.00016544176,0.31506702,0.00018859019,4.111315,2.1383767,2.1383767,45.819714,-1.5234591,0.0,45.84072,72.77293,1.0,1.0,0.31804132,0.0788804,6.2729497,1.0,-58.21094,54.099625,-90.15917,88.0208,-1.0641872e-11,-2.1211234e-13,0.022991829,0.022991829,0.0788804,0.012832934,1.0142319,1.0142319,1.0,6.2729497,0.0788804,0.05588857,0.014231908,0.0,0.31508625,1.0142319,4.0,0.0,0.0,1.0,1.0
0.4625,0.1,0.0,10018.698,-7.0681777,-0.31764448,-1.6091143e-08,0.31739336,0.31745842,0.00016202356,0.00012820109,0.31506637,0.00016083567,14.334343,18.415943,18.415943,45.819714,-11.769342,0.0,45.84072,72.77293,1.0,1.0,0.31804195,0.23806156,0.14684425,1.0,-62.048588,47.714245,-96.87716,78.46121,-6.6116544e-12,-2.0502243e-13,0.1822418,0.1822418,0.23806156,0.012795308,1.0142144,1.0142144,1.0,0.14684425,0.23806156,0.055819757,0.014214384,0.0,0.31508625,1.0142144,4.0,0.0,0.0,1.0,1.0
0.463,0.1,0.0,10018.646,-7.042209,-0.31764448,-1.6091143e-08,0.31739417,0.31745705,0.00013412599,9.11915e-05,0.31506562,0.00013314198,24.194847,34.22739,34.22739,45.819714,-21.717525,0.0,45.84072,72.77293,1.0,1.0,0.31804183,0.39723656,0.30392388,1.0,-64.31811,40.12326,-101.14609,66.9187,-2.4629996e-12,-1.9736597e-13,0.3414878,0.3414878,0.39723656,0.012757916,1.0141963,1.0141963,1.0,0.30392388,0.39723656,0.05574877,0.014196307,0.0,0.31508625,1.0141963,4.0,0.0,0.0,1.0,1.0
0.4635,0.1,0.0,10018.594,-7.015436,-0.31764448,-1.6091143e-08,0.317395,0.317455,0.000106303065,5.455666e-05,0.3150648,0.000105522624,33.44367,49.173157,49.173157,45.819714,-31.116625,0.0,45.84072,72.77293,1.0,1.0,0.318041,0.5564055,0.4610035,1.0,-64.96225,31.518583,-102.85828,53.685116,1.1787461e-12,-1.9025376e-13,0.5007298,0.5007298,0.5564055,0.0127209285,1.0141777,1.0141777,1.0,0.4610035,0.5564055,0.05567567,0.014177693,0.0,0.31508625,1.0141777,4.0,0.0,0.0,1.0,1.0
0.464,0.1,0.0,10018.541,-6.9878983,-0.31764448,-1.6091143e-08,0.3173959,0.31745234,7.8564735e-05,1.846225e-05,0.31506392,7.798751e-05,41.84713,62.875603,62.875603,45.819714,-39.72916,0.0,45.84072,72.77293,1.0,1.0,0.31803957,0.71556836,0.6180831,1.0,-63.96486,22.11773,-101.97063,39.095024,4.056632e-12,-1.8328976e-13,0.65996784,0.65996784,0.71556836,0.0126844775,1.0141586,1.0141586,1.0,0.6180831,0.71556836,0.055600524,0.014158557,0.0,0.31508625,1.0141586,4.0,0.0,0.0,1.0,1.0
