Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4645,0.1,0.0,10018.488,-6.9596496,-0.31764448,-1.6091143e-08,0.31739676,0.31744915,5.0917184e-05,-1.6955471e-05,0.31506306,5.054281e-05,49.19295,74.98855,74.98855,45.819714,-47.33756,0.0,45.84072,72.77293,1.0,1.0,0.31803766,0.8747253,0.77516276,1.0,-61.351246,12.158296,-98.50576,23.517216,6.737737e-12,-1.7723099e-13,0.8192019,0.8192019,0.8747253,0.012648723,1.0141389,1.0141389,1.0,0.77516276,0.8747253,0.05552341,0.01413892,0.0,0.31508625,1.0141389,4.0,0.0,0.0,1.0,1.0
0.465,0.1,0.0,10018.436,-6.9307547,-0.31764448,-1.6091143e-08,0.31739762,0.31744558,2.3362652e-05,-5.1608306e-05,0.31506222,2.3190752e-05,55.295578,85.20602,85.20602,45.819714,-53.749634,0.0,45.84072,72.77293,1.0,1.0,0.31803527,1.0338763,0.9322424,1.0,-57.187553,1.8919756,-92.551414,7.3454,9.899984e-12,-1.7599194e-13,0.9784319,0.9784319,1.0338763,0.012613739,1.0141188,1.0141188,1.0,0.9322424,1.0338763,0.055444393,0.014118799,0.0,0.31508625,1.0141188,4.0,0.0,0.0,1.0,1.0
0.4655,0.1,0.0,10018.382,-6.9012876,-0.31764448,-1.6091143e-08,0.3173984,0.31744167,-4.100429e-06,-8.538617e-05,0.31506145,-4.0702384e-06,60.0009,93.26996,93.26996,45.819714,-58.803444,0.0,45.84072,72.77293,1.0,1.0,0.31803262,1.1930214,1.0893221,1.0,-51.579082,-8.421816,-84.25821,-9.011746,1.2356359e-11,-2.752416e-13,1.1376579,1.1376579,1.1930214,0.012579632,1.0140982,1.0140982,1.0,1.0893221,1.1930214,0.055363555,0.014098213,0.0,0.31508625,1.0140982,4.0,0.0,0.0,1.0,1.0
0.466,0.1,0.0,10018.328,-6.87133,-0.31764448,-1.6091143e-08,0.31739908,0.3174376,-3.1477397e-05,-0.000118242904,0.31506076,-3.1245498e-05,63.190117,98.97675,98.97675,45.819714,-62.371384,0.0,45.84072,72.77293,1.0,1.0,0.31802973,1.3521607,1.2464017,1.0,-44.66763,-18.522488,-73.835846,-25.140907,1.5153339e-11,-3.7319353e-13,1.2968798,1.2968798,1.3521607,0.01254645,1.0140772,1.0140772,1.0,1.2464017,1.3521607,0.05528096,0.014077181,0.0,0.31508625,1.0140772,4.0,0.0,0.0,1.0,1.0
0.4665,0.1,0.0,10018.274,-6.8409686,-0.31764448,-1.6091143e-08,0.31739968,0.31743345,-5.8777132e-05,-0.00015013406,0.31506017,-5.8343896e-05,64.78275,102.182365,102.182365,45.819714,-64.3634,0.0,45.84072,72.77293,1.0,1.0,0.3180268,1.5112942,1.4034814,1.0,-36.62789,-28.15486,-61.547794,-40.634567,1.7875968e-11,-4.3607075e-13,1.4560975,1.4560975,1.5112942,0.012514235,1.0140557,1.0140557,1.0,1.4034814,1.5112942,0.05519668,0.01405572,0.0,0.31508625,1.0140557,4.0,0.0,0.0,1.0,1.0
0.467,0.1,0.0,10018.221,-6.810293,-0.31764448,-1.6091143e-08,0.3174001,0.31742936,-8.601171e-05,-0.00018105825,0.31505972,-8.53775e-05,64.73866,102.805954,102.805954,45.819714,-64.72926,0.0,45.84072,72.77293,1.0,1.0,0.31802392,1.6704218,1.560561,1.0,-27.663057,-37.075607,-47.704647,-55.10131,2.0607363e-11,-4.764905e-13,1.6153111,1.6153111,1.6704218,0.01248299,1.0140338,1.0140338,1.0,1.560561,1.6704218,0.055110775,0.014033843,0.0,0.31508625,1.0140338,4.0,0.0,0.0,1.0,1.0
0.4675,0.1,0.0,10018.166,-6.7793937,-0.31764448,-1.6091143e-08,0.3174004,0.31742543,-0.00011319608,-0.0002110442,0.31505942,-0.00011236122,63.05907,100.83195,100.83195,45.819714,-63.45984,0.0,45.84072,72.77293,1.0,1.0,0.31802118,1.8295437,1.7176405,1.0,-17.999668,-45.059402,-32.656246,-68.1757,2.4628783e-11,-5.038385e-13,1.7745204,1.7745204,1.8295437,0.012452669,1.0140116,1.0140116,1.0,1.7176405,1.8295437,0.055023294,0.0140115665,0.0,0.31508625,1.0140116,4.0,0.0,0.0,1.0,1.0
0.468,0.1,0.0,10018.111,-6.7483582,-0.31764448,-1.6091143e-08,0.31740052,0.31742182,-0.00014034755,-0.00024012146,0.3150593,-0.00013931232,59.786514,96.31036,96.31036,45.819714,-60.587296,0.0,45.84072,72.77293,1.0,1.0,0.31801876,1.9886596,1.8747202,1.0,-7.881887,-51.90463,-16.782852,-79.52751,2.8927383e-11,-5.1843886e-13,1.9337254,1.9337254,1.9886596,0.012423261,1.0139889,1.0139889,1.0,1.8747202,1.9886596,0.05493429,0.013988902,0.0,0.31508625,1.0139889,4.0,0.0,0.0,1.0,1.0
0.4685,0.1,0.0,10018.057,-6.71727,-0.31764448,-1.6091143e-08,0.31740046,0.3174186,-0.00016748528,-0.0002683727,0.31505933,-0.00016624993,55.00377,89.35562,89.35562,45.819714,-56.184303,0.0,45.84072,72.77293,1.0,1.0,0.3180167,2.1477695,2.0317998,1.0,2.434664,-57.43843,-0.4855336,-88.87009,3.2044638e-11,-5.2665424e-13,2.0929258,2.0929258,2.1477695,0.0123946555,1.0139658,1.0139658,1.0,2.0317998,2.1477695,0.05484379,0.013965856,0.0,0.31508625,1.0139658,4.0,0.0,0.0,1.0,1.0
0.469,0.1,0.0,10018.001,-6.6862063,-0.31764448,-1.6091143e-08,0.3174002,0.31741586,-0.00019462977,-0.00029590455,0.31505954,-0.00019319449,48.831753,80.14356,80.14356,45.819714,-50.362198,0.0,45.84072,72.77293,1.0,1.0,0.3180151,2.3068736,2.1888795,1.0,12.689372,-61.521126,15.823975,-95.96754,3.5230627e-11,-5.26268e-13,2.2521217,2.2521217,2.3068736,0.012366786,1.0139425,1.0139425,1.0,2.1888795,2.3068736,0.054751825,0.013942438,0.0,0.31508625,1.0139425,4.0,0.0,0.0,1.0,1.0
0.4695,0.1,0.0,10017.946,-6.655236,-0.31764448,-1.6091143e-08,0.31739977,0.3174137,-0.00022180223,-0.00032280272,0.31505993,-0.00022016713,41.426476,68.90707,68.90707,45.819714,-43.268147,0.0,45.84072,72.77293,1.0,1.0,0.31801406,2.4659712,2.3459592,1.0,22.623215,-64.04969,31.733675,-100.64074,3.9873625e-11,-5.213696e-13,2.4113128,2.4113128,2.4659712,0.012339512,1.0139186,1.0139186,1.0,2.3459592,2.4659712,0.054658405,0.0139186485,0.0,0.31508625,1.0139186,4.0,0.0,0.0,1.0,1.0
0.47,0.1,0.0,10017.892,-6.6244164,-0.31764448,-1.6091143e-08,0.31739917,0.31741214,-0.00024902396,-0.00034921293,0.3150605,-0.0002471891,32.975075,55.930115,55.930115,45.819714,-35.081425,0.0,45.84072,72.77293,1.0,1.0,0.31801364,2.6250627,2.5030386,1.0,31.985312,-64.96039,46.841717,-102.77183,4.3816926e-11,-5.1425194e-13,2.5704992,2.5704992,2.6250627,0.012312721,1.0138944,1.0138944,1.0,2.5030386,2.6250627,0.054563534,0.01389449,0.0,0.31508625,1.0138944,4.0,0.0,0.0,1.0,1.0
0.4705,0.1,0.0,10017.837,-6.5937963,-0.31766856,-5.694129e-10,0.31739837,0.31741124,-0.00027631584,-0.0003752786,0.31506124,-0.0002742812,23.691095,41.540627,41.540627,45.826916,-26.008902,0.0,45.84072,72.78259,1.0,1.0,0.31801388,2.7841477,2.6601183,1.0,40.53925,-64.23035,60.766552,-102.307175,4.6779764e-11,-5.0612807e-13,2.7296805,2.7296805,2.7841477,0.012286241,1.01387,1.01387,1.0,2.6601183,2.7841477,0.054467198,0.013869958,0.0,0.31508625,1.01387,4.0,0.0,0.0,1.0,1.0
0.471,0.1,0.0,10017.782,-6.5634084,-0.31766856,-5.694129e-10,0.31739745,0.317411,-0.00030369769,-0.00040114266,0.3150621,-0.00030146312,13.809073,26.102163,26.102163,45.826916,-16.279781,0.0,45.84072,72.78259,1.0,1.0,0.31801477,2.943226,2.817198,1.0,48.069073,-61.878147,73.15657,-99.25873,5.030497e-11,-4.9390656e-13,2.8888566,2.8888566,2.943226,0.012259956,1.0138451,1.0138451,1.0,2.817198,2.943226,0.054369383,0.01384505,0.0,0.31508625,1.0138451,4.0,0.0,0.0,1.0,1.0
0.4715,0.1,0.0,10017.728,-6.5332747,-0.31766856,-5.694129e-10,0.31739637,0.3174115,-0.00033118777,-0.00042696757,0.31506312,-0.0003287531,3.5786285,10.004735,10.004735,45.826916,-6.139824,0.0,45.84072,72.78259,1.0,1.0,0.31801638,3.1022978,2.9742777,1.0,54.384724,-57.963352,83.698975,-93.70371,5.366669e-11,-4.8191453e-13,3.0480278,3.0480278,3.1022978,0.012233691,1.0138198,1.0138198,1.0,2.9742777,3.1022978,0.054270055,0.013819756,0.0,0.31508625,1.0138198,4.0,0.0,0.0,1.0,1.0
0.472,0.1,0.0,10017.674,-6.503402,-0.31766856,-5.694129e-10,0.3173952,0.31741267,-0.00035880232,-0.00045290022,0.31506422,-0.00035616723,-6.7418675,-6.345065,-6.345065,45.826916,4.154871,0.0,45.84072,72.78259,1.0,1.0,0.31801865,3.2613623,3.1313572,1.0,59.32683,-52.584965,92.12771,-85.78264,5.7081343e-11,-4.706957e-13,3.2071931,3.2071931,3.2613623,0.012207288,1.0137941,1.0137941,1.0,3.1313572,3.2613623,0.05416917,0.013794066,0.0,0.31508625,1.0137941,4.0,0.0,0.0,1.0,1.0
0.4725,0.1,0.0,10017.62,-6.4737844,-0.31766856,-5.694129e-10,0.31739393,0.31741446,-0.00038655504,-0.0004790982,0.3150654,-0.00038371913,-16.89181,-22.534332,-22.534332,45.826916,14.34434,0.0,45.84072,72.78259,1.0,1.0,0.31802154,3.42042,3.288437,1.0,62.77076,-45.87895,98.23011,-75.69578,5.919246e-11,-4.5955487e-13,3.3663533,3.3663533,3.42042,0.012180602,1.013768,1.013768,1.0,3.288437,3.42042,0.05406669,0.01376797,0.0,0.31508625,1.013768,4.0,0.0,0.0,1.0,1.0
0.473,0.1,0.0,10017.567,-6.444402,-0.31766856,-5.694129e-10,0.3173926,0.31741688,-0.00041445685,-0.0005057086,0.31506667,-0.0004114196,-26.61495,-38.15428,-38.15428,45.826916,24.171326,0.0,45.84072,72.78259,1.0,1.0,0.31802505,3.5794702,3.4455166,1.0,64.629715,-38.014763,101.852325,-63.698044,5.9781805e-11,-4.493061e-13,3.5255075,3.5255075,3.5794702,0.012153496,1.0137415,1.0137415,1.0,3.4455166,3.5794702,0.053962555,0.013741451,0.0,0.31508625,1.0137415,4.0,0.0,0.0,1.0,1.0
0.4735,0.1,0.0,10017.515,-6.415223,-0.31766856,-5.694129e-10,0.31739122,0.31741983,-0.00044251553,-0.0005328552,0.31506795,-0.0004392764,-35.665863,-52.81059,-52.81059,45.826916,33.387768,0.0,45.84072,72.78259,1.0,1.0,0.3180291,3.7385128,3.6025963,1.0,64.85695,-29.191086,102.903175,-50.092587,6.109747e-11,-4.372432e-13,3.684656,3.684656,3.7385128,0.012125821,1.0137146,1.0137146,1.0,3.6025963,3.7385128,0.0538567,0.013714496,0.0,0.31508625,1.0137146,4.0,0.0,0.0,1.0,1.0
0.474,0.1,0.0,10017.463,-6.386203,-0.31766856,-5.694129e-10,0.31738985,0.31742322,-0.0004707357,-0.000560643,0.31506926,-0.00046729392,-43.816143,-66.13332,-66.13332,45.826916,41.761074,0.0,45.84072,72.78259,1.0,1.0,0.3180336,3.8975475,3.7596757,1.0,63.44692,-19.630774,101.35641,-35.22308,6.298622e-11,-4.2668524e-13,3.8437984,3.8437984,3.8975475,0.012097469,1.0136871,1.0136871,1.0,3.7596757,3.8975475,0.053749073,0.013687089,0.0,0.3151144,1.0136871,4.0,0.0,0.0,1.0,1.0
0.4745,0.1,0.0,10017.411,-6.3572884,-0.31766856,-5.694129e-10,0.31738847,0.317427,-0.0004991184,-0.0005891967,0.3150705,-0.0004954733,-50.860184,-77.786316,-77.786316,45.826916,49.079987,0.0,45.84072,72.78259,1.0,1.0,0.3180385,4.0565743,3.9167554,1.0,60.43542,-9.575239,97.25137,-19.465055,6.501074e-11,-4.1911483e-13,4.002935,4.002935,4.0565743,0.012068364,1.0136592,1.0136592,1.0,3.9167554,4.0565743,0.0536396,0.013659212,0.0,0.3151144,1.0136592,4.0,0.0,0.0,1.0,1.0
0.475,0.1,0.0,10017.361,-6.328417,-0.31766856,-5.694129e-10,0.31738716,0.31743106,-0.0005276615,-0.0006185725,0.31507173,-0.0005238121,-56.620327,-87.47561,-87.47561,45.826916,55.159904,0.0,45.84072,72.78259,1.0,1.0,0.31804368,4.2155933,4.073835,1.0,55.89867,0.72165614,90.692,-3.2163973,6.646979e-11,-4.1236846e-13,4.162065,4.162065,4.2155933,0.012038403,1.0136309,1.0136309,1.0,4.073835,4.2155933,0.05352822,0.013630849,0.0,0.3151144,1.0136309,4.0,0.0,0.0,1.0,1.0
0.4755,0.1,0.0,10017.311,-6.299519,-0.31766856,-5.694129e-10,0.3173859,0.3174353,-0.0005563594,-0.0006488361,0.3150729,-0.00055230485,-60.95138,-94.95688,-94.95688,45.826916,59.84755,0.0,45.84072,72.78259,1.0,1.0,0.318049,4.3746037,4.2309146,1.0,49.951363,11.000017,81.84417,13.112708,6.703162e-11,-3.9651404e-13,4.321189,4.321189,4.3746037,0.0120075485,1.013602,1.013602,1.0,4.2309146,4.3746037,0.053414866,0.013601984,0.0,0.3151144,1.013602,4.0,0.0,0.0,1.0,1.0
0.476,0.1,0.0,10017.262,-6.2705207,-0.31766856,-5.694129e-10,0.31738475,0.3174396,-0.0005852035,-0.00068001833,0.31507394,-0.0005809428,-63.744244,-100.04161,-100.04161,45.826916,63.024815,0.0,45.84072,72.78259,1.0,1.0,0.31805444,4.533606,4.3879943,1.0,42.743767,21.000475,70.93147,29.110136,6.700788e-11,-3.8145217e-13,4.4803066,4.4803066,4.533606,0.011975759,1.0135726,1.0135726,1.0,4.3879943,4.533606,0.053299483,0.0135726025,0.0,0.3151144,1.0135726,4.0,0.0,0.0,1.0,1.0
0.4765,0.1,0.0,10017.214,-6.241345,-0.31766856,-5.694129e-10,0.3173837,0.31744382,-0.0006141823,-0.0007121179,0.31507486,-0.00060971436,-64.92865,-102.60179,-102.60179,45.826916,64.611725,0.0,45.84072,72.78259,1.0,1.0,0.31805983,4.6925993,4.545074,1.0,34.457916,30.470736,58.22957,44.372227,6.575118e-11,-3.670349e-13,4.6394176,4.6394176,4.6925993,0.011943032,1.0135427,1.0135427,1.0,4.545074,4.6925993,0.053182017,0.013542689,0.0,0.3151144,1.0135427,4.0,0.0,0.0,1.0,1.0
0.477,0.1,0.0,10017.166,-6.2119145,-0.31766856,-5.694129e-10,0.31738278,0.31744793,-0.00064328173,-0.0007451284,0.31507567,-0.00063860556,-64.47495,-102.573166,-102.573166,45.826916,64.568474,0.0,45.84072,72.78259,1.0,1.0,0.3180651,4.8515844,4.7021537,1.0,25.303007,39.171944,44.059204,58.513966,6.419765e-11,-3.5489434e-13,4.798522,4.798522,4.8515844,0.011909399,1.0135123,1.0135123,1.0,4.7021537,4.8515844,0.053062413,0.013512232,0.0,0.3151144,1.0135123,4.0,0.0,0.0,1.0,1.0
0.4775,0.1,0.0,10017.118,-6.182153,-0.31766856,-5.694129e-10,0.317382,0.31745178,-0.00067248556,-0.000779008,0.31507632,-0.00066760014,-62.394814,-99.95681,-99.95681,45.826916,62.896366,0.0,45.84072,72.78259,1.0,1.0,0.31807014,5.0105605,4.8592334,1.0,15.510115,46.884697,28.778103,71.1787,6.371699e-11,-3.3926608e-13,4.9576197,4.9576197,5.0105605,0.011874879,1.0134813,1.0134813,1.0,4.8592334,5.0105605,0.052940637,0.013481222,0.0,0.3151144,1.0134813,4.0,0.0,0.0,1.0,1.0
0.478,0.1,0.0,10017.072,-6.1519885,-0.31766856,-5.694129e-10,0.31738138,0.31745532,-0.0007017759,-0.00081370154,0.31507683,-0.00069668016,-58.740936,-94.81908,-94.81908,45.826916,59.63781,0.0,45.84072,72.78259,1.0,1.0,0.31807482,5.1695275,5.016313,1.0,5.3263454,53.41459,12.77193,82.04714,6.293842e-11,-3.3092287e-13,5.1167107,5.1167107,5.1695275,0.011839553,1.0134497,1.0134497,1.0,5.016313,5.1695275,0.05281665,0.01344965,0.0,0.3151144,1.0134497,4.0,0.0,0.0,1.0,1.0
0.4785,0.1,0.0,10017.026,-6.1213527,-0.31766856,-5.694129e-10,0.3173809,0.31745845,-0.00073113356,-0.00084912387,0.31507716,-0.00072582654,-53.605698,-87.28992,-87.28992,45.826916,54.875217,0.0,45.84072,72.78259,1.0,1.0,0.31807914,5.3284855,5.1733923,1.0,-4.991391,58.597088,-3.5554552,90.84537,6.242397e-11,-3.21335e-13,5.275795,5.275795,5.3284855,0.011803497,1.0134175,1.0134175,1.0,5.1733923,5.3284855,0.052690435,0.013417509,0.0,0.3151144,1.0134175,4.0,0.0,0.0,1.0,1.0
0.479,0.1,0.0,10016.98,-6.090185,-0.31766856,-5.694129e-10,0.31738058,0.31746107,-0.0007605387,-0.00088517263,0.31507733,-0.0007550194,-47.118813,-77.55956,-77.55956,45.826916,48.72891,0.0,45.84072,72.78259,1.0,1.0,0.31808296,5.487435,5.330472,1.0,-15.182871,62.301685,-19.792187,97.35175,6.189498e-11,-3.1386474e-13,5.4348726,5.4348726,5.487435,0.011766812,1.0133848,1.0133848,1.0,5.330472,5.487435,0.052561976,0.013384798,0.0,0.3151144,1.0133848,4.0,0.0,0.0,1.0,1.0
0.4795,0.1,0.0,10016.936,-6.058435,-0.31766856,-5.694129e-10,0.3173804,0.31746316,-0.00078997115,-0.00092174177,0.31507736,-0.0007842388,-39.444046,-65.873726,-65.873726,45.826916,41.354065,0.0,45.84072,72.78259,1.0,1.0,0.31808627,5.6463747,5.4875517,1.0,-24.991116,64.43516,-35.52878,101.40251,6.079751e-11,-3.0698236e-13,5.5939436,5.5939436,5.6463747,0.011729604,1.0133516,1.0133516,1.0,5.4875517,5.6463747,0.05243127,0.013351513,0.0,0.3151144,1.0133516,4.0,0.0,0.0,1.0,1.0
0.48,0.1,0.0,10016.891,-6.0260596,-0.31766856,-5.694129e-10,0.31738037,0.3174647,-0.0008194111,-0.00095871935,0.31507725,-0.0008134649,-30.775074,-52.527367,-52.527367,45.826916,32.936813,0.0,45.84072,72.78259,1.0,1.0,0.318089,5.805306,5.6446314,1.0,-34.16887,64.94394,-50.36847,102.895836,5.8914026e-11,-2.9717692e-13,5.753008,5.753008,5.805306,0.011692009,1.0133177,1.0133177,1.0,5.6446314,5.805306,0.052298322,0.013317659,0.0,0.3151144,1.0133177,4.0,0.0,0.0,1.0,1.0
0.4805,0.1,0.0,10016.846,-5.9930286,-0.31766856,-5.694129e-10,0.3173805,0.31746563,-0.0008488397,-0.0009959558,0.31507698,-0.00084267894,-21.330591,-37.857235,-37.857235,45.826916,23.68951,0.0,45.84072,72.78259,1.0,1.0,0.31809115,5.964228,5.801711,1.0,-42.484825,63.81542,-63.937183,101.79442,5.7947053e-11,-2.888426e-13,5.912065,5.912065,5.964228,0.01165415,1.0132833,1.0132833,1.0,5.801711,5.964228,0.052163154,0.013283238,0.0,0.3151144,1.0132833,4.0,0.0,0.0,1.0,1.0
0.481,0.1,0.0,10016.802,-5.959322,-0.31766856,-5.694129e-10,0.3173807,0.31746593,-0.000878239,-0.0010333078,0.31507662,-0.0008718633,-11.348794,-22.23339,-22.23339,45.826916,13.845397,0.0,45.84072,72.78259,1.0,1.0,0.31809267,6.123141,5.958791,1.0,-49.72946,61.07826,-75.89299,98.12638,5.7315663e-11,-2.8334325e-13,6.071115,6.071115,6.123141,0.011616172,1.0132482,1.0132482,1.0,5.958791,6.123141,0.052025784,0.013248256,0.0,0.3151144,1.0132482,4.0,0.0,0.0,1.0,1.0
0.4815,0.1,0.0,10016.757,-5.924932,-0.31766856,-5.694129e-10,0.31738102,0.31746563,-0.0009075931,-0.0010706644,0.31507614,-0.000901002,-1.0813657,-6.0498414,-6.0498414,45.826916,3.6526966,0.0,45.84072,72.78259,1.0,1.0,0.31809363,6.282045,6.1158705,1.0,-55.720303,56.801666,-85.93469,91.984535,5.5873275e-11,-2.776609e-13,6.230159,6.230159,6.282045,0.011578221,1.0132127,1.0132127,1.0,6.1158705,6.282045,0.05188625,0.013212725,0.0,0.3151144,1.0132127,4.0,0.0,0.0,1.0,1.0
0.482,0.1,0.0,10016.713,-5.889863,-0.31766856,-5.694129e-10,0.3173814,0.31746477,-0.000936888,-0.0011078776,0.31507558,-0.0009300813,9.212865,10.2853775,10.2853775,45.826916,-6.631631,0.0,45.84072,72.78259,1.0,1.0,0.318094,0.15775459,6.2729497,1.0,-60.306503,51.093636,-93.80941,83.52403,5.535074e-11,-2.6837118e-13,0.10600999,0.10600999,0.15775459,0.011540409,1.0131767,1.0131767,1.0,6.2729497,0.15775459,0.05174459,0.013176652,0.0,0.3151144,1.0131767,4.0,0.0,0.0,1.0,1.0
0.4825,0.1,0.0,10016.669,-5.854131,-0.31766856,-5.694129e-10,0.31738186,0.31746337,-0.00096611213,-0.0011448179,0.31507495,-0.00095908984,19.27445,26.3605,26.3605,45.826916,-16.748373,0.0,45.84072,72.78259,1.0,1.0,0.31809384,0.3166406,0.14684425,1.0,-63.372658,44.098206,-99.318924,72.95842,5.4190905e-11,-2.6039422e-13,0.26503974,0.26503974,0.3166406,0.011502875,1.0131401,1.0131401,1.0,0.14684425,0.3166406,0.05160086,0.013140051,0.0,0.3151144,1.0131401,4.0,0.0,0.0,1.0,1.0
0.483,0.1,0.0,10016.624,-5.817764,-0.31766856,-5.694129e-10,0.31738234,0.3174615,-0.0009952566,-0.0011813618,0.3150743,-0.0009880188,28.84986,41.770405,41.770405,45.826916,-26.442595,0.0,45.84072,72.78259,1.0,1.0,0.31809318,0.4755177,0.30392388,1.0,-64.84169,35.99183,-102.32468,60.55427,5.3764507e-11,-2.5242712e-13,0.42406258,0.42406258,0.4755177,0.011465737,1.0131029,1.0131029,1.0,0.30392388,0.4755177,0.0514551,0.013102934,0.0,0.3151144,1.0131029,4.0,0.0,0.0,1.0,1.0
0.4835,0.1,0.0,10016.58,-5.780797,-0.31766856,-5.694129e-10,0.31738284,0.3174592,-0.0010243153,-0.0012174314,0.3150736,-0.0010168625,37.697865,56.12682,56.12682,45.826916,-35.47006,0.0,45.84072,72.78259,1.0,1.0,0.3180921,0.6343859,0.4610035,1.0,-64.67677,26.978912,-102.75124,46.62442,5.3357447e-11,-2.448382e-13,0.5830785,0.5830785,0.6343859,0.011429102,1.0130653,1.0130653,1.0,0.4610035,0.6343859,0.051307376,0.013065316,0.0,0.3151144,1.0130653,4.0,0.0,0.0,1.0,1.0
0.484,0.1,0.0,10016.535,-5.743278,-0.31766856,-5.694129e-10,0.31738332,0.31745654,-0.001053285,-0.001252907,0.31507295,-0.0010456177,45.595608,69.06809,69.06809,45.826916,-43.603382,0.0,45.84072,72.78259,1.0,1.0,0.3180907,0.79324526,0.6180831,1.0,-62.88227,17.286663,-100.58818,31.520088,5.2244643e-11,-2.3775404e-13,0.7420875,0.7420875,0.79324526,0.011393043,1.0130272,1.0130272,1.0,0.6180831,0.79324526,0.05115774,0.013027211,0.0,0.3151144,1.0130272,4.0,0.0,0.0,1.0,1.0
0.4845,0.1,0.0,10016.491,-5.7052608,-0.31766856,-5.694129e-10,0.31738374,0.31745365,-0.0010821656,-0.0012877231,0.31507233,-0.0010742845,52.344227,80.2683,80.2683,45.826916,-50.637745,0.0,45.84072,72.78259,1.0,1.0,0.318089,0.95209575,0.77516276,1.0,-59.503586,7.1593575,-95.89031,15.622011,4.994408e-11,-2.305078e-13,0.9010895,0.9010895,0.95209575,0.011357648,1.0129887,1.0129887,1.0,0.77516276,0.95209575,0.05100625,0.012988634,0.0,0.3151144,1.0129887,4.0,0.0,0.0,1.0,1.0
0.485,0.1,0.0,10016.446,-5.6668053,-0.31766856,-5.694129e-10,0.31738412,0.31745058,-0.0011109598,-0.0013218351,0.31507176,-0.0011028657,57.773838,89.445465,89.445465,45.826916,-56.396065,0.0,45.84072,72.78259,1.0,1.0,0.31808713,1.1109375,0.9322424,1.0,-54.626022,-3.1478157,-88.77632,-0.66914463,4.7189273e-11,-2.2340898e-13,1.0600845,1.0600845,1.1109375,0.011322969,1.0129496,1.0129496,1.0,0.9322424,1.1109375,0.050852966,0.012949601,0.0,0.3151144,1.0129496,4.0,0.0,0.0,1.0,1.0
0.4855,0.1,0.0,10016.4,-5.627977,-0.31766856,-5.694129e-10,0.31738442,0.3174474,-0.0011396728,-0.0013552113,0.31507128,-0.0011313667,61.747826,96.368614,96.368614,45.826916,-60.733425,0.0,45.84072,72.78259,1.0,1.0,0.3180852,1.2697703,1.0893221,1.0,-48.372643,-13.375186,-79.42572,-16.942892,4.4146225e-11,-2.171053e-13,1.2190723,1.2190723,1.2697703,0.011289026,1.0129101,1.0129101,1.0,1.0893221,1.2697703,0.050697938,0.012910124,0.0,0.3151144,1.0129101,4.0,0.0,0.0,1.0,1.0
0.486,0.1,0.0,10016.355,-5.588843,-0.31766856,-5.694129e-10,0.3173846,0.31744426,-0.0011683127,-0.0013878245,0.31507087,-0.0011597957,64.16626,100.86362,100.86362,45.826916,-63.54075,0.0,45.84072,72.78259,1.0,1.0,0.31808323,1.4285944,1.2464017,1.0,-40.90112,-23.265144,-68.074356,-32.78926,4.119289e-11,-2.0812524e-13,1.3780532,1.3780532,1.4285944,0.011255843,1.0128702,1.0128702,1.0,1.2464017,1.4285944,0.05054122,0.012870216,0.0,0.3151144,1.0128702,4.0,0.0,0.0,1.0,1.0
0.4865,0.1,0.0,10016.31,-5.5494723,-0.31766856,-5.694129e-10,0.3173847,0.31744123,-0.0011968897,-0.001419695,0.3150706,-0.001188163,64.96842,102.81753,102.81753,45.826916,-64.747505,0.0,45.84072,72.78259,1.0,1.0,0.31808138,1.5874095,1.4034814,1.0,-32.39979,-32.56863,-55.008396,-47.80913,3.836433e-11,-2.0014971e-13,1.5370266,1.5370266,1.5874095,0.011223403,1.0128299,1.0128299,1.0,1.4034814,1.5874095,0.050382856,0.012829889,0.0,0.3151144,1.0128299,4.0,0.0,0.0,1.0,1.0
0.487,0.1,0.0,10016.265,-5.5099325,-0.31766856,-5.694129e-10,0.31738463,0.31743836,-0.0012254159,-0.001450837,0.31507042,-0.0012164807,64.13431,102.18145,102.18145,45.826916,-64.323494,0.0,45.84072,72.78259,1.0,1.0,0.31807974,1.7462158,1.560561,1.0,-23.082897,-41.05141,-40.557175,-61.624275,3.680854e-11,-1.9386626e-13,1.695993,1.695993,1.7462158,0.011191679,1.0127891,1.0127891,1.0,1.560561,1.7462158,0.05022288,0.012789152,0.0,0.3151144,1.0127891,4.0,0.0,0.0,1.0,1.0
0.4875,0.1,0.0,10016.219,-5.4702888,-0.31766856,-5.694129e-10,0.31738445,0.31743577,-0.001253905,-0.0014813178,0.3150704,-0.0012447628,61.685116,98.97172,98.97172,45.826916,-62.279594,0.0,45.84072,72.78259,1.0,1.0,0.3180783,1.9050131,1.7176405,1.0,-13.185163,-48.499954,-25.084835,-73.88689,3.5220195e-11,-1.8632441e-13,1.8549517,1.8549517,1.9050131,0.011160617,1.012748,1.012748,1.0,1.7176405,1.9050131,0.050061334,0.012748014,0.0,0.3151144,1.012748,4.0,0.0,0.0,1.0,1.0
0.488,0.1,0.0,10016.173,-5.430602,-0.31766856,-5.694129e-10,0.31738412,0.31743354,-0.001282372,-0.0015111878,0.31507048,-0.001273024,57.682735,93.26949,93.26949,45.826916,-58.66749,0.0,45.84072,72.78259,1.0,1.0,0.3180772,2.0638013,1.8747202,1.0,-2.9559023,-54.726833,-8.981163,-84.28833,3.3519344e-11,-1.7932193e-13,2.0139031,2.0139031,2.0638013,0.011130151,1.0127065,1.0127065,1.0,1.8747202,2.0638013,0.049898233,0.012706481,0.0,0.3151144,1.0127065,4.0,0.0,0.0,1.0,1.0
0.4885,0.1,0.0,10016.127,-5.3909273,-0.31766856,-5.694129e-10,0.31738365,0.3174317,-0.0013108327,-0.0015405273,0.31507072,-0.0013012799,52.228146,85.21869,85.21869,45.826916,-53.57832,0.0,45.84072,72.78259,1.0,1.0,0.3180765,2.2225804,2.0317998,1.0,7.347276,-59.57542,7.348226,-92.56691,3.2441286e-11,-1.7173058e-13,2.172847,2.172847,2.2225804,0.011100202,1.0126646,1.0126646,1.0,2.0317998,2.2225804,0.049733598,0.0126645565,0.0,0.3151144,1.0126646,4.0,0.0,0.0,1.0,1.0
0.489,0.1,0.0,10016.081,-5.3513126,-0.31766856,-5.694129e-10,0.31738305,0.3174303,-0.0013393025,-0.0015694335,0.31507108,-0.0013295463,45.458866,75.02232,75.02232,45.826916,-47.140423,0.0,45.84072,72.78259,1.0,1.0,0.31807625,2.3813505,2.1888795,1.0,17.46496,-62.92383,23.492123,-98.51444,3.2449533e-11,-1.6041149e-13,2.331783,2.331783,2.3813505,0.011070683,1.0126222,1.0126222,1.0,2.1888795,2.3813505,0.049567427,0.012622242,0.0,0.3151144,1.0126222,4.0,0.0,0.0,1.0,1.0
0.4895,0.1,0.0,10016.035,-5.3117976,-0.31766856,-5.694129e-10,0.31738234,0.3174294,-0.0013677975,-0.0015980066,0.31507155,-0.001357839,37.545498,62.93742,62.93742,45.826916,-39.516056,0.0,45.84072,72.78259,1.0,1.0,0.3180765,2.540111,2.3459592,1.0,27.142462,-64.687965,39.044075,-101.98149,3.320225e-11,-1.4828643e-13,2.4907112,2.4907112,2.540111,0.011041468,1.0125796,1.0125796,1.0,2.3459592,2.540111,0.04939973,0.012579538,0.0,0.3151144,1.0125796,4.0,0.0,0.0,1.0,1.0
0.49,0.1,0.0,10015.99,-5.272412,-0.31766856,-5.694129e-10,0.31738147,0.317429,-0.0013963328,-0.0016263762,0.31507215,-0.0013861728,28.6874,49.268482,49.268482,45.833637,-30.89731,0.0,45.84072,72.791664,1.0,1.0,0.3180772,2.698862,2.5030386,1.0,36.136242,-64.82364,53.612625,-102.8811,3.411955e-11,-1.3428307e-13,2.6496315,2.6496315,2.698862,0.01101246,1.0125364,1.0125364,1.0,2.5030386,2.698862,0.049230486,0.01253644,0.0,0.3151144,1.0125364,4.0,0.0,0.0,1.0,1.0
0.4905,0.1,0.0,10015.944,-5.2331767,-0.31769332,-8.1793e-09,0.31738052,0.31742913,-0.0014249223,-0.0016546313,0.31507286,-0.0014145618,19.10767,34.359833,34.359833,45.833637,-21.501268,0.0,45.84072,72.791664,1.0,1.0,0.3180785,2.8576035,2.6601183,1.0,44.22002,-63.32769,66.83116,-101.190994,3.4241877e-11,-1.2335055e-13,2.808544,2.808544,2.8576035,0.01098353,1.0124929,1.0124929,1.0,2.6601183,2.8576035,0.049059685,0.012492945,0.0,0.3151144,1.0124929,4.0,0.0,0.0,1.0,1.0
0.491,0.1,0.0,10015.899,-5.1941013,-0.31769332,-8.1793e-09,0.31737944,0.31742978,-0.0014535787,-0.0016829048,0.31507367,-0.0014430183,9.047509,18.586916,18.586916,45.833637,-11.564527,0.0,45.84072,72.791664,1.0,1.0,0.31808022,3.0163352,2.817198,1.0,51.190487,-60.237995,78.36716,-96.95408,3.3298194e-11,-1.1440406e-13,2.967448,2.967448,3.0163352,0.01095458,1.012449,1.012449,1.0,2.817198,3.0163352,0.048887294,0.0124490475,0.0,0.3151144,1.012449,4.0,0.0,0.0,1.0,1.0
0.4915,0.1,0.0,10015.8545,-5.1551867,-0.31769332,-8.1793e-09,0.3173783,0.3174309,-0.001482313,-0.0017113016,0.31507453,-0.0014715532,-1.2398399,2.3468533,2.3468533,45.833637,-1.3372314,0.0,45.84072,72.791664,1.0,1.0,0.31808248,3.175057,2.9742777,1.0,56.872402,-55.63256,87.93051,-90.27737,3.1674545e-11,-1.06785586e-13,3.1263437,3.1263437,3.175057,0.010925479,1.0124047,1.0124047,1.0,2.9742777,3.175057,0.04871329,0.012404737,0.0,0.3151144,1.0124047,4.0,0.0,0.0,1.0,1.0
0.492,0.1,0.0,10015.811,-5.116421,-0.31769332,-8.1793e-09,0.31737712,0.31743252,-0.0015111342,-0.0017399442,0.31507543,-0.0015001752,-11.49549,-13.951587,-13.951587,45.833637,8.923224,0.0,45.84072,72.791664,1.0,1.0,0.3180852,3.3337686,3.1313572,1.0,61.123,-49.62751,95.280846,-81.32926,3.0316794e-11,-1.0057973e-13,3.2852309,3.2852309,3.3337686,0.010896118,1.01236,1.01236,1.0,3.1313572,3.3337686,0.048537627,0.012360006,0.0,0.3151144,1.01236,4.0,0.0,0.0,1.0,1.0
0.4925,0.1,0.0,10015.767,-5.077786,-0.31769332,-8.1793e-09,0.3173759,0.31743458,-0.0015400487,-0.0017689312,0.31507638,-0.0015288906,-21.461422,-29.898266,-29.898266,45.833637,18.958683,0.0,45.77441,72.791664,1.0,1.0,0.31808835,3.49247,3.288437,1.0,63.835575,-42.374153,100.23354,-70.33528,2.9103777e-11,-9.2735444e-14,3.4441097,3.4441097,3.49247,0.010866404,1.0123148,1.0123148,1.0,3.288437,3.49247,0.04836027,0.012314841,0.0,0.3151144,1.0123148,4.0,0.0,0.0,1.0,1.0
0.493,0.1,0.0,10015.724,-5.039251,-0.31769332,-8.1793e-09,0.31737465,0.317437,-0.0015690608,-0.0017983469,0.31507733,-0.0015577032,-30.886972,-45.09201,-45.09201,45.833637,28.516714,0.0,45.77441,72.791664,1.0,1.0,0.31809184,3.651161,3.4455166,1.0,64.94214,-34.055164,102.66438,-57.572372,2.877037e-11,-8.6899285e-14,3.6029797,3.6029797,3.651161,0.010836237,1.0122693,1.0122693,1.0,3.4455166,3.651161,0.04818117,0.012269234,0.0,0.3151144,1.0122693,4.0,0.0,0.0,1.0,1.0
0.4935,0.1,0.0,10015.681,-5.000779,-0.31769332,-8.1793e-09,0.3173734,0.3174397,-0.0015981721,-0.0018282776,0.3150783,-0.0015866149,-39.53515,-59.1507,-59.1507,45.833637,37.356976,0.0,45.77441,72.791664,1.0,1.0,0.31809565,3.8098412,3.6025963,1.0,64.41513,-24.879982,102.51261,-43.361916,2.7528991e-11,-8.400218e-14,3.761841,3.761841,3.8098412,0.010805536,1.0122231,1.0122231,1.0,3.6025963,3.8098412,0.048000284,0.012223172,0.0,0.3151144,1.0122231,4.0,0.0,0.0,1.0,1.0
0.494,0.1,0.0,10015.639,-4.9623265,-0.31769332,-8.1793e-09,0.31737217,0.31744266,-0.0016273819,-0.0018587926,0.3150792,-0.0016156243,-47.188583,-71.72088,-71.72088,45.833637,45.257248,0.0,45.77441,72.791664,1.0,1.0,0.31809974,3.9685109,3.7596757,1.0,62.268097,-15.079514,99.782486,-28.06161,2.579505e-11,-8.2379395e-14,3.9206934,3.9206934,3.9685109,0.01077425,1.0121766,1.0121766,1.0,3.7596757,3.9685109,0.047817558,0.012176641,0.0,0.31514418,1.0121766,4.0,0.0,0.0,1.0,1.0
0.4945,0.1,0.0,10015.597,-4.9238424,-0.31769332,-8.1793e-09,0.317371,0.31744576,-0.0016566864,-0.0018899229,0.31508008,-0.0016447278,-53.654984,-82.48664,-82.48664,45.833637,52.01902,0.0,45.77441,72.791664,1.0,1.0,0.31810394,4.1271696,3.9167554,1.0,58.55531,-4.900325,94.54312,-12.056478,2.370995e-11,-7.8777296e-14,4.079537,4.079537,4.1271696,0.0107423235,1.0121297,1.0121297,1.0,3.9167554,4.1271696,0.047632955,0.012129633,0.0,0.31514418,1.0121297,4.0,0.0,0.0,1.0,1.0
0.495,0.1,0.0,10015.556,-4.8852735,-0.31769332,-8.1793e-09,0.31736988,0.31744894,-0.0016860801,-0.0019217151,0.31508085,-0.0016739193,-58.771976,-91.17755,-91.17755,45.833637,57.472466,0.0,45.77441,72.791664,1.0,1.0,0.31810826,4.2858176,4.073835,1.0,53.370407,5.4015675,86.926704,4.2508497,2.1612372e-11,-7.6629594e-14,4.238371,4.238371,4.2858176,0.010709734,1.0120821,1.0120821,1.0,4.073835,4.2858176,0.047446426,0.0120821325,0.0,0.31514418,1.0120821,4.0,0.0,0.0,1.0,1.0
0.4955,0.1,0.0,10015.515,-4.8465624,-0.31769332,-8.1793e-09,0.31736887,0.31745213,-0.0017155547,-0.0019541702,0.31508157,-0.0017031907,-62.41115,-97.57545,-97.57545,45.833637,61.480713,0.0,45.77441,72.791664,1.0,1.0,0.31811255,4.444454,4.2309146,1.0,46.84401,15.567142,77.12518,20.450262,1.9411682e-11,-8.1572085e-14,4.3971963,4.3971963,4.444454,0.010676459,1.0120342,1.0120342,1.0,4.2309146,4.444454,0.04725793,0.012034132,0.0,0.31514418,1.0120342,4.0,0.0,0.0,1.0,1.0
0.496,0.1,0.0,10015.475,-4.807651,-0.31769332,-8.1793e-09,0.3173679,0.31745523,-0.0017451001,-0.0019873097,0.3150822,-0.0017325317,-64.48131,-101.51987,-101.51987,45.833637,63.94326,0.0,45.77441,72.791664,1.0,1.0,0.31811678,4.6030793,4.3879943,1.0,39.140427,25.340883,65.385376,36.13449,1.734373e-11,-8.763877e-14,4.556012,4.556012,4.6030793,0.010642506,1.0119857,1.0119857,1.0,4.3879943,4.6030793,0.04706743,0.011985622,0.0,0.31514418,1.0119857,4.0,0.0,0.0,1.0,1.0
0.4965,0.1,0.0,10015.435,-4.7684817,-0.31769332,-8.1793e-09,0.31736708,0.31745818,-0.0017747043,-0.0020210727,0.3150827,-0.0017619303,-64.9307,-102.9121,-102.9121,45.833637,64.7985,0.0,45.77441,72.791664,1.0,1.0,0.3181209,4.7616935,4.545074,1.0,30.453493,34.477207,52.00277,50.909336,1.5469678e-11,-9.0012904e-14,4.7148185,4.7148185,4.7616935,0.010607917,1.0119365,1.0119365,1.0,4.545074,4.7616935,0.046874896,0.011936594,0.0,0.31514418,1.0119365,4.0,0.0,0.0,1.0,1.0
0.497,0.1,0.0,10015.3955,-4.7289987,-0.31769332,-8.1793e-09,0.31736633,0.31746092,-0.0018043541,-0.0020554492,0.3150831,-0.001791373,-63.748337,-101.71763,-101.71763,45.833637,64.02523,0.0,45.77441,72.791664,1.0,1.0,0.31812477,4.920296,4.7021537,1.0,21.00171,42.746628,37.314037,64.40359,1.3400935e-11,-9.06091e-14,4.8736157,4.8736157,4.920296,0.010572719,1.0118871,1.0118871,1.0,4.7021537,4.920296,0.046680305,0.011887042,0.0,0.31514418,1.0118871,4.0,0.0,0.0,1.0,1.0
0.4975,0.1,0.0,10015.357,-4.6891494,-0.31769332,-8.1793e-09,0.31736574,0.31746334,-0.001834035,-0.002090368,0.31508335,-0.0018208454,-60.96423,-97.96693,-97.96693,45.833637,61.64319,0.0,45.77441,72.791664,1.0,1.0,0.31812835,5.078887,4.8592334,1.0,11.022722,49.941505,21.688593,76.278336,1.1337462e-11,-9.007116e-14,5.0324035,5.0324035,5.078887,0.01053696,1.011837,1.011837,1.0,4.8592334,5.078887,0.046483636,0.011836961,0.0,0.31514418,1.011837,4.0,0.0,0.0,1.0,1.0
0.498,0.1,0.0,10015.319,-4.6488867,-0.31769332,-8.1793e-09,0.31736523,0.31746545,-0.001863732,-0.0021257566,0.3150835,-0.0018503325,-56.648624,-91.75474,-91.75474,45.833637,57.71251,0.0,45.77441,72.791664,1.0,1.0,0.3181316,5.237467,5.016313,1.0,0.7673435,55.881283,5.5192566,86.23548,9.173823e-12,-8.965406e-14,5.1911817,5.1911817,5.237467,0.0105007375,1.0117863,1.0117863,1.0,5.016313,5.237467,0.04628488,0.011786348,0.0,0.31514418,1.0117863,4.0,0.0,0.0,1.0,1.0
0.4985,0.1,0.0,10015.281,-4.6081686,-0.31769332,-8.1793e-09,0.31736484,0.31746712,-0.0018934293,-0.002161554,0.31508353,-0.0018798187,-50.910225,-83.23758,-83.23758,45.833637,52.332237,0.0,45.77441,72.791664,1.0,1.0,0.31813446,5.3960347,5.1733923,1.0,-9.506744,60.41697,-10.787598,94.02518,7.02177e-12,-8.028096e-14,5.349951,5.349951,5.3960347,0.010464106,1.0117352,1.0117352,1.0,5.1733923,5.3960347,0.046084035,0.011735203,0.0,0.31514418,1.0117352,4.0,0.0,0.0,1.0,1.0
0.499,0.1,0.0,10015.243,-4.5669613,-0.31769332,-8.1793e-09,0.31736457,0.3174684,-0.0019231116,-0.0021976572,0.31508347,-0.0019092889,-43.893425,-72.62987,-72.62987,45.833637,45.63778,0.0,45.77441,72.791664,1.0,1.0,0.3181369,5.554591,5.330472,1.0,-19.541473,63.4349,-26.822273,99.45214,3.9717153e-12,-6.408596e-14,5.50871,5.50871,5.554591,0.010427174,1.0116836,1.0116836,1.0,5.330472,5.554591,0.045881104,0.011683527,0.0,0.31514418,1.0116836,4.0,0.0,0.0,1.0,1.0
0.4995,0.1,0.0,10015.206,-4.5252376,-0.31769332,-8.1793e-09,0.31736442,0.31746924,-0.001952764,-0.0022339749,0.31508327,-0.001938728,-35.77469,-60.19844,-60.19844,45.833637,37.797512,0.0,45.77441,72.791664,1.0,1.0,0.3181389,5.7131357,5.4875517,1.0,-29.084864,64.85955,-42.182037,102.38048,2.210919e-12,-5.2541752e-14,5.66746,5.66746,5.7131357,0.010390029,1.0116314,1.0116314,1.0,5.4875517,5.7131357,0.0456761,0.011631323,0.0,0.31514418,1.0116314,4.0,0.0,0.0,1.0,1.0
0.5,0.1,0.0,10015.169,-4.48298,-0.31769332,-8.1793e-09,0.31736434,0.3174696,-0.0019823723,-0.0022703987,0.31508297,-0.001968122,-26.758093,-46.25586,-46.25586,45.833637,29.008532,0.0,45.77441,72.791664,1.0,1.0,0.31814045,5.871669,5.6446314,1.0,-37.897358,64.65545,-56.48123,102.73709,1.0965039e-12,-4.1151534e-14,5.8262,5.8262,5.871669,0.010352791,1.0115786,1.0115786,1.0,5.6446314,5.871669,0.045469042,0.011578596,0.0,0.31514418,1.0115786,4.0,0.0,0.0,1.0,1.0
0.5005,0.1,0.0,10015.132,-4.440178,-0.31769332,-8.1793e-09,0.31736434,0.31746954,-0.0020119234,-0.002306821,0.3150826,-0.0019974585,-17.070196,-31.152544,-31.152544,45.833637,19.4917,0.0,45.77441,72.791664,1.0,1.0,0.31814152,6.0301905,5.801711,1.0,-45.757812,62.828007,-69.360954,100.5135,5.387995e-13,-3.0547657e-14,5.9849305,5.9849305,6.0301905,0.01031554,1.0115254,1.0115254,1.0,5.801711,6.0301905,0.045259956,0.0115253525,0.0,0.31514418,1.0115254,4.0,0.0,0.0,1.0,1.0
0.501,0.1,0.0,10015.095,-4.3968325,-0.31769332,-8.1793e-09,0.3173644,0.317469,-0.0020414058,-0.0023431522,0.31508216,-0.0020267256,-6.954337,-15.267948,-15.267948,45.833637,9.486075,0.0,45.77441,72.791664,1.0,1.0,0.31814218,6.1887007,5.958791,1.0,-52.469063,59.423397,-80.49804,95.76599,7.1805176e-13,-2.4472532e-14,6.1436515,6.1436515,6.1887007,0.010278401,1.0114716,1.0114716,1.0,5.958791,6.1887007,0.04504887,0.011471601,0.0,0.31514418,1.0114716,4.0,0.0,0.0,1.0,1.0
0.5015,0.1,0.0,10015.059,-4.352952,-0.31769332,-8.1793e-09,0.3173645,0.31746805,-0.0020708095,-0.002379282,0.31508166,-0.002055914,3.3354719,0.9989718,0.9989718,45.833637,-0.75707704,0.0,45.77441,72.791664,1.0,1.0,0.3181424,0.06401344,6.1158705,1.0,-57.86284,54.527367,-89.61319,88.61422,1.0973885e-12,-1.9856634e-14,0.01917761,0.01917761,0.06401344,0.010241455,1.0114174,1.0114174,1.0,6.1158705,0.06401344,0.04483583,0.01141735,0.0,0.31514418,1.0114174,4.0,0.0,0.0,1.0,1.0
0.502,0.1,0.0,10015.021,-4.3085537,-0.31769332,-8.1793e-09,0.31736466,0.3174667,-0.0021001268,-0.0024151313,0.31508115,-0.0020850156,13.54093,17.239784,17.239784,45.833637,-10.98061,0.0,45.77441,72.791664,1.0,1.0,0.31814224,0.22250015,6.2729497,1.0,-61.803997,48.263065,-96.47794,79.23816,1.4588002e-12,-1.5509878e-14,0.17787927,0.17787927,0.22250015,0.010204807,1.0113626,1.0113626,1.0,6.2729497,0.22250015,0.044620864,0.011362609,0.0,0.31514418,1.0113626,4.0,0.0,0.0,1.0,1.0
0.5025,0.1,0.0,10014.984,-4.2636623,-0.31769332,-8.1793e-09,0.31736484,0.31746504,-0.0021293515,-0.0024506007,0.31508058,-0.0021140254,23.40593,33.04683,33.04683,45.833637,-20.927942,0.0,45.77441,72.791664,1.0,1.0,0.31814176,0.38097528,0.14684425,1.0,-64.19388,40.78795,-100.92038,67.87354,9.775992e-13,-1.0941311e-14,0.33657125,0.33657125,0.38097528,0.010168535,1.0113074,1.0113074,1.0,0.14684425,0.38097528,0.044404026,0.011307392,0.0,0.31514418,1.0113074,4.0,0.0,0.0,1.0,1.0
0.503,0.1,0.0,10014.947,-4.218311,-0.31769332,-8.1793e-09,0.317365,0.3174631,-0.0021584802,-0.0024856203,0.31508005,-0.0021429397,32.68298,48.02346,48.02346,45.833637,-30.349497,0.0,45.77441,72.791664,1.0,1.0,0.31814095,0.53943884,0.30392388,1.0,-64.972786,32.289806,-102.82942,54.80596,1.2151653e-12,-6.820582e-15,0.4952535,0.4952535,0.53943884,0.010132716,1.0112517,1.0112517,1.0,0.30392388,0.53943884,0.04418536,0.0112517085,0.0,0.31514418,1.0112517,4.0,0.0,0.0,1.0,1.0
0.5035,0.1,0.0,10014.91,-4.1725383,-0.31769332,-8.1793e-09,0.31736514,0.31746092,-0.0021875112,-0.0025201472,0.3150795,-0.0021717572,41.139412,61.793976,61.793976,45.833637,-39.008965,0.0,45.77441,72.791664,1.0,1.0,0.31813997,0.6978909,0.4610035,1.0,-64.12146,22.982046,-102.157616,40.363636,2.2110295e-12,-3.1778796e-15,0.653926,0.653926,0.6978909,0.010097396,1.0111955,1.0111955,1.0,0.4610035,0.6978909,0.043964908,0.011195571,0.0,0.31514418,1.0111955,4.0,0.0,0.0,1.0,1.0
0.504,0.1,0.0,10014.873,-4.126388,-0.31769332,-8.1793e-09,0.31736523,0.31745857,-0.0022164455,-0.002554113,0.31507903,-0.002200479,48.563213,74.013054,74.013054,45.833637,-46.68922,0.0,45.77441,72.791664,1.0,1.0,0.31813878,0.8563314,0.6180831,1.0,-61.66153,13.098318,-98.92226,24.909206,4.4002683e-12,-2.7409093e-17,0.8125887,0.8125887,0.8563314,0.01006264,1.011139,1.011139,1.0,0.6180831,0.8563314,0.04374272,0.011138991,0.0,0.31514418,1.011139,4.0,0.0,0.0,1.0,1.0
0.5045,0.1,0.0,10014.836,-4.079909,-0.31769332,-8.1793e-09,0.31736526,0.31745616,-0.0022452858,-0.0025874937,0.3150786,-0.002229108,54.768337,84.37439,84.37439,45.833637,-53.197765,0.0,45.77441,72.791664,1.0,1.0,0.3181375,1.0147604,0.77516276,1.0,-57.655,2.8866606,-93.20498,8.830592,7.0774176e-12,3.5623745e-15,0.9712415,0.9712415,1.0147604,0.010028465,1.0110819,1.0110819,1.0,0.77516276,1.0147604,0.043518838,0.0110819815,0.0,0.31514418,1.0110819,4.0,0.0,0.0,1.0,1.0
0.505,0.1,0.0,10014.799,-4.033151,-0.31769332,-8.1793e-09,0.31736523,0.3174537,-0.0022740369,-0.0026202674,0.3150782,-0.0022576496,59.599354,92.61837,92.61837,45.833637,-58.37155,0.0,45.77441,72.791664,1.0,1.0,0.3181362,1.1731777,0.9322424,1.0,-52.202618,-7.396736,-85.149635,-7.4687376,1.0577314e-11,7.620307e-15,1.1298844,1.1298844,1.1731777,0.009994895,1.0110246,1.0110246,1.0,0.9322424,1.1731777,0.04329331,0.011024551,0.0,0.31514418,1.0110246,4.0,0.0,0.0,1.0,1.0
0.5055,0.1,0.0,10014.761,-3.9861674,-0.31769332,-8.1793e-09,0.3173651,0.3174513,-0.0023027058,-0.0026524425,0.3150779,-0.0022861105,62.93535,98.53858,98.53858,45.833637,-62.081047,0.0,45.77441,72.791664,1.0,1.0,0.3181349,1.3315835,1.0893221,1.0,-45.44139,-17.493958,-74.95869,-23.579891,1.4081512e-11,9.9289795e-15,1.2885174,1.2885174,1.3315835,0.009961929,1.0109667,1.0109667,1.0,1.0893221,1.3315835,0.043066166,0.01096671,0.0,0.31514418,1.0109667,4.0,0.0,0.0,1.0,1.0
0.506,0.1,0.0,10014.724,-3.9390094,-0.31769332,-8.1793e-09,0.3173649,0.317449,-0.0023313002,-0.002684019,0.3150777,-0.0023144989,64.692924,101.98694,101.98694,45.833637,-64.23349,0.0,45.77441,72.791664,1.0,1.0,0.31813374,1.4899777,1.2464017,1.0,-37.541096,-27.151829,-62.888123,-39.098816,1.742148e-11,1.237632e-14,1.4471402,1.4471402,1.4899777,0.009929541,1.0109085,1.0109085,1.0,1.2464017,1.4899777,0.04283745,0.010908467,0.0,0.31514418,1.0109085,4.0,0.0,0.0,1.0,1.0
0.5065,0.1,0.0,10014.686,-3.891728,-0.31769332,-8.1793e-09,0.3173646,0.3174469,-0.0023598303,-0.0027150507,0.3150776,-0.0023428248,64.82829,102.8774,102.8774,45.833637,-64.77517,0.0,45.77441,72.791664,1.0,1.0,0.31813276,1.6483601,1.4034814,1.0,-28.700024,-36.12827,-49.24097,-53.63643,2.1107924e-11,1.4996856e-14,1.605753,1.605753,1.6483601,0.009897709,1.0108498,1.0108498,1.0,1.4034814,1.6483601,0.042607184,0.01084983,0.0,0.31514418,1.0108498,4.0,0.0,0.0,1.0,1.0
0.507,0.1,0.0,10014.647,-3.8443713,-0.31769332,-8.1793e-09,0.3173642,0.317445,-0.0023883064,-0.002745559,0.31507757,-0.0023710986,63.338356,101.18809,101.18809,45.833637,-63.692806,0.0,45.77441,72.791664,1.0,1.0,0.31813198,1.8067309,1.560561,1.0,-19.14,-44.198357,-34.359726,-66.82837,2.5079973e-11,1.7658768e-14,1.7643555,1.7643555,1.8067309,0.009866393,1.0107908,1.0107908,1.0,1.560561,1.8067309,0.042375393,0.010790805,0.0,0.31514418,1.0107908,4.0,0.0,0.0,1.0,1.0
0.5075,0.1,0.0,10014.61,-3.796984,-0.31769332,-8.1793e-09,0.31736368,0.31744343,-0.0024167397,-0.002775595,0.31507766,-0.002399332,60.260754,96.96182,96.96182,45.833637,-61.013817,0.0,45.77441,72.791664,1.0,1.0,0.31813148,1.9650899,1.7176405,1.0,-9.100802,-51.15995,-18.617714,-78.34411,2.8720857e-11,2.0928136e-14,1.9229478,1.9229478,1.9650899,0.009835529,1.0107313,1.0107313,1.0,1.7176405,1.9650899,0.042142097,0.010731396,0.0,0.31514418,1.0107313,4.0,0.0,0.0,1.0,1.0
0.508,0.1,0.0,10014.572,-3.7496047,-0.31769332,-8.1793e-09,0.31736305,0.31744215,-0.0024451423,-0.002805237,0.31507784,-0.0024275358,55.67292,90.305016,90.305016,45.833637,-56.80565,0.0,45.77441,72.791664,1.0,1.0,0.3181313,2.123437,1.8747202,1.0,1.1658452,-56.838764,-2.4097397,-87.89527,3.2082614e-11,2.2558724e-14,2.0815296,2.0815296,2.123437,0.009805052,1.0106716,1.0106716,1.0,1.8747202,2.123437,0.041907303,0.010671606,0.0,0.31514418,1.0106716,4.0,0.0,0.0,1.0,1.0
0.5085,0.1,0.0,10014.535,-3.7022674,-0.31769332,-8.1793e-09,0.3173623,0.31744123,-0.0024735255,-0.0028345583,0.31507814,-0.0024557225,49.69012,81.384964,81.384964,45.833637,-51.174053,0.0,45.77441,72.791664,1.0,1.0,0.31813145,2.2817721,2.0317998,1.0,11.4026,-61.09272,13.857831,-95.2428,3.5192918e-11,3.0126814e-14,2.240101,2.240101,2.2817721,0.009774887,1.0106114,1.0106114,1.0,2.0317998,2.2817721,0.041671015,0.010611437,0.0,0.31514418,1.0106114,4.0,0.0,0.0,1.0,1.0
0.509,0.1,0.0,10014.497,-3.6549985,-0.31769332,-8.1793e-09,0.3173615,0.3174407,-0.0025019008,-0.0028636418,0.31507853,-0.002483903,42.46254,70.425674,70.425674,45.833637,-44.26042,0.0,45.77441,72.791664,1.0,1.0,0.31813198,2.440095,2.1888795,1.0,21.35295,-63.81549,29.777266,-100.20294,3.770344e-11,4.2452566e-14,2.3986619,2.3986619,2.440095,0.009744959,1.0105509,1.0105509,1.0,2.1888795,2.440095,0.041433234,0.010550886,0.0,0.31514418,1.0105509,4.0,0.0,0.0,1.0,1.0
0.5095,0.1,0.0,10014.46,-3.607818,-0.31769332,-8.1793e-09,0.31736058,0.31744054,-0.0025302789,-0.0028925594,0.31507897,-0.002512088,34.171513,57.702164,57.702164,45.833637,-36.238228,0.0,45.77441,72.791664,1.0,1.0,0.31813288,2.5984058,2.3459592,1.0,30.767635,-64.93915,44.94968,-102.65185,3.8617425e-11,4.720711e-14,2.5572119,2.5572119,2.5984058,0.009715164,1.01049,1.01049,1.0,2.3459592,2.5984058,0.04119395,0.010489954,0.0,0.31514418,1.01049,4.0,0.0,0.0,1.0,1.0
0.51,0.1,0.0,10014.423,-3.5607376,-0.31771868,1.7227784e-08,0.3173596,0.31744078,-0.00255867,-0.0029214246,0.3150795,-0.002540287,25.024956,43.533592,43.533592,45.839527,-27.308674,0.0,45.77441,72.799614,1.0,1.0,0.3181342,2.7567043,2.5030386,1.0,39.410904,-64.43586,58.995045,-102.52863,3.9611397e-11,5.1115738e-14,2.7157512,2.7157512,2.7567043,0.009685418,1.0104287,1.0104287,1.0,2.5030386,2.7567043,0.040953152,0.0104286345,0.0,0.31514418,1.0104287,4.0,0.0,0.0,1.0,1.0
0.5105,0.1,0.0,10014.386,-3.5137613,-0.31771868,1.7227784e-08,0.31735852,0.3174414,-0.0025870823,-0.002950295,0.3150801,-0.0025685085,15.252151,28.27522,28.27522,45.839527,-17.69562,0.0,45.77441,72.799614,1.0,1.0,0.31813586,2.9149904,2.6601183,1.0,47.066414,-62.318565,71.56168,-99.8369,4.0296422e-11,5.5363927e-14,2.8742795,2.8742795,2.9149904,0.009655653,1.0103669,1.0103669,1.0,2.6601183,2.9149904,0.040710818,0.010366924,0.0,0.31514418,1.0103669,4.0,0.0,0.0,1.0,1.0
0.511,0.1,0.0,10014.35,-3.4668858,-0.31771868,1.7227784e-08,0.31735742,0.3174424,-0.0026155233,-0.0029792718,0.31508073,-0.0025967597,5.09799,12.309496,12.309496,45.839527,-7.6399727,0.0,45.77441,72.799614,1.0,1.0,0.31813788,3.073264,2.817198,1.0,53.54262,-58.640614,82.33508,-94.644585,4.1113266e-11,5.718009e-14,3.0327969,3.0327969,3.073264,0.00962576,1.0103048,1.0103048,1.0,2.817198,3.073264,0.040466923,0.010304817,0.0,0.31514418,1.0103048,4.0,0.0,0.0,1.0,1.0
0.5115,0.1,0.0,10014.313,-3.4201,-0.31771868,1.7227784e-08,0.3173563,0.3174437,-0.0026439982,-0.003008437,0.3150814,-0.0026250454,-5.183168,-3.9635444,-3.9635444,45.839527,2.6063542,0.0,45.77441,72.799614,1.0,1.0,0.31814027,3.2315247,2.9742777,1.0,58.677605,-53.49444,91.04578,-87.08224,4.3174023e-11,5.959739e-14,3.1913033,3.1913033,3.2315247,0.009595676,1.0102423,1.0102423,1.0,2.9742777,3.2315247,0.04022144,0.010242306,0.0,0.31514418,1.0102423,4.0,0.0,0.0,1.0,1.0
0.512,0.1,0.0,10014.277,-3.3733857,-0.31771868,1.7227784e-08,0.31735513,0.3174453,-0.0026725114,-0.003037851,0.31508207,-0.0026533697,-15.333874,-20.136301,-20.136301,45.839527,12.786762,0.0,45.77441,72.799614,1.0,1.0,0.31814292,3.3897727,3.1313572,1.0,62.34307,-47.009197,97.476036,-77.33973,4.5191847e-11,6.234638e-14,3.3497982,3.3497982,3.3897727,0.009565323,1.0101794,1.0101794,1.0,3.1313572,3.3897727,0.039974343,0.010179383,0.0,0.31514418,1.0101794,4.0,0.0,0.0,1.0,1.0
0.5125,0.1,0.0,10014.242,-3.326718,-0.31771868,1.7227784e-08,0.31735396,0.3174472,-0.0027010643,-0.0030675875,0.31508276,-0.0026817336,-25.100037,-35.80383,-35.80383,45.839527,22.646395,0.0,45.77441,72.799614,1.0,1.0,0.3181458,3.5480075,3.288437,1.0,64.44757,-39.347534,101.46532,-65.66148,4.7092403e-11,6.6445594e-14,3.508282,3.508282,3.5480075,0.009534635,1.010116,1.010116,1.0,3.288437,3.5480075,0.039725594,0.01011604,0.0,0.31514418,1.010116,4.0,0.0,0.0,1.0,1.0
0.513,0.1,0.0,10014.207,-3.2800672,-0.31771868,1.7227784e-08,0.3173528,0.31744924,-0.0027296573,-0.0030976997,0.3150834,-0.0027101375,-34.237286,-50.573975,-50.573975,45.839527,31.938517,0.0,45.77441,72.799614,1.0,1.0,0.31814894,3.7062294,3.4455166,1.0,64.93877,-30.701483,102.91425,-52.340282,4.803654e-11,6.8550166e-14,3.6667542,3.6667542,3.7062294,0.009503564,1.0100523,1.0100523,1.0,3.4455166,3.7062294,0.03947517,0.010052269,0.0,0.31514418,1.0100523,4.0,0.0,0.0,1.0,1.0
0.5135,0.1,0.0,10014.173,-3.2333977,-0.31771868,1.7227784e-08,0.31735167,0.31745148,-0.002758288,-0.0031282275,0.31508404,-0.0027385787,-42.51708,-64.077194,-64.077194,45.839527,40.430687,0.0,45.77441,72.799614,1.0,1.0,0.3181522,3.864438,3.6025963,1.0,63.804726,-21.287645,101.78714,-37.709938,4.8413485e-11,6.871026e-14,3.825215,3.825215,3.864438,0.009472063,1.0099881,1.0099881,1.0,3.6025963,3.864438,0.039223026,0.009988062,0.0,0.31517518,1.0099881,4.0,0.0,0.0,1.0,1.0
0.514,0.1,0.0,10014.139,-3.1866708,-0.31771868,1.7227784e-08,0.3173506,0.31745377,-0.002786953,-0.0031592068,0.3150846,-0.0027670534,-49.73242,-75.9758,-75.9758,45.839527,47.910572,0.0,45.77441,72.799614,1.0,1.0,0.31815556,4.0226336,3.7596757,1.0,61.074177,-11.341756,98.112724,-22.136923,4.7762492e-11,7.0046386e-14,3.9836643,3.9836643,4.0226336,0.0094401175,1.0099235,1.0099235,1.0,3.7596757,4.0226336,0.03896914,0.00992341,0.0,0.31517518,1.0099235,4.0,0.0,0.0,1.0,1.0
0.5145,0.1,0.0,10014.1045,-3.139845,-0.31771868,1.7227784e-08,0.31734955,0.31745613,-0.0028156466,-0.0031906352,0.31508514,-0.0027955559,-55.703026,-85.972374,-85.972374,45.839527,54.19125,0.0,45.77441,72.799614,1.0,1.0,0.31815892,4.180815,3.9167554,1.0,56.8158,-1.1127746,91.98353,-6.011153,4.6787203e-11,7.105561e-14,4.142102,4.142102,4.180815,0.009407695,1.0098583,1.0098583,1.0,3.9167554,4.180815,0.03871348,0.0098583065,0.0,0.31517518,1.0098583,4.0,0.0,0.0,1.0,1.0
0.515,0.1,0.0,10014.071,-3.0928771,-0.31771868,1.7227784e-08,0.3173486,0.31745842,-0.0028443616,-0.0032225354,0.3150856,-0.0028240788,-60.279816,-93.817215,-93.817215,45.839527,59.115868,0.0,45.77441,72.799614,1.0,1.0,0.31816226,4.338984,4.073835,1.0,51.136463,9.143352,83.55345,10.26376,4.5351327e-11,7.230466e-14,4.3005276,4.3005276,4.338984,0.009374803,1.0097928,1.0097927,1.0,4.073835,4.338984,0.03845602,0.009792745,0.0,0.31517518,1.0097928,4.0,0.0,0.0,1.0,1.0
