Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5155,0.1,0.0,10014.039,-3.0457244,-0.31771868,1.7227784e-08,0.31734768,0.31746063,-0.0028730894,-0.0032548755,0.31508598,-0.002852613,-63.348637,-99.31454,-99.31454,45.839527,62.56155,0.0,45.77441,72.799614,1.0,1.0,0.31816554,4.4971385,4.2309146,1.0,44.17854,19.170095,73.03391,26.28063,4.4343175e-11,7.3006854e-14,4.458942,4.458942,4.4971385,0.009341456,1.0097268,1.0097268,1.0,4.2309146,4.4971385,0.03819674,0.009726719,0.0,0.31517518,1.0097268,4.0,0.0,0.0,1.0,1.0
0.516,0.1,0.0,10014.007,-2.998344,-0.31771868,1.7227784e-08,0.31734687,0.31746268,-0.00290182,-0.0032876602,0.31508628,-0.002881149,-64.833084,-102.32738,-102.32738,45.839527,64.44247,0.0,45.77441,72.799614,1.0,1.0,0.31816864,4.6552796,4.3879943,1.0,36.11632,28.716763,60.688496,41.63888,4.3077045e-11,7.373376e-14,4.6173444,4.6173444,4.6552796,0.009307669,1.0096602,1.0096602,1.0,4.3879943,4.6552796,0.037935615,0.009660224,0.0,0.31517518,1.0096602,4.0,0.0,0.0,1.0,1.0
0.5165,0.1,0.0,10013.975,-2.950696,-0.31771868,1.7227784e-08,0.31734616,0.31746456,-0.0029305427,-0.003320819,0.31508645,-0.0029096757,-64.69641,-102.78093,-102.78093,45.839527,64.71194,0.0,45.77441,72.799614,1.0,1.0,0.3181716,4.813407,4.545074,1.0,27.151648,37.544765,46.826374,55.95456,4.123677e-11,7.389204e-14,4.7757344,4.7757344,4.813407,0.009273495,1.0095932,1.0095932,1.0,4.545074,4.813407,0.03767264,0.009593259,0.0,0.31517518,1.0095932,4.0,0.0,0.0,1.0,1.0
0.517,0.1,0.0,10013.942,-2.9027426,-0.31771868,1.7227784e-08,0.3173455,0.31746617,-0.0029592463,-0.0033543445,0.31508657,-0.0029381816,-62.9424,-100.664444,-100.664444,45.839527,63.363586,0.0,45.77441,72.799614,1.0,1.0,0.31817427,4.971521,4.7021537,1.0,17.508837,45.433563,31.794514,68.869934,3.9811508e-11,7.527086e-14,4.934113,4.934113,4.971521,0.009238961,1.0095258,1.0095258,1.0,4.7021537,4.971521,0.0374078,0.009525818,0.0,0.31517518,1.0095258,4.0,0.0,0.0,1.0,1.0
0.5175,0.1,0.0,10013.911,-2.8544512,-0.31771868,1.7227784e-08,0.31734496,0.31746754,-0.0029879184,-0.0033881476,0.31508657,-0.0029666552,-59.61527,-96.03142,-96.03142,45.839527,60.43149,0.0,45.77441,72.799614,1.0,1.0,0.3181767,5.1296206,4.8592334,1.0,7.429074,52.186195,15.969004,80.062416,3.7502775e-11,7.551876e-14,5.0924797,5.0924797,5.1296206,0.009204154,1.009458,1.009458,1.0,4.8592334,5.1296206,0.0371411,0.009457904,0.0,0.31517518,1.009458,4.0,0.0,0.0,1.0,1.0
0.518,0.1,0.0,10013.88,-2.8057933,-0.31771868,1.7227784e-08,0.3173445,0.31746858,-0.0030165475,-0.003422166,0.3150865,-0.0029950843,-54.79852,-88.99823,-88.99823,45.839527,55.989296,0.0,45.77441,72.799614,1.0,1.0,0.3181788,5.2877064,5.016313,1.0,-2.8356283,57.634148,-0.25437942,89.25261,3.505053e-11,7.54808e-14,5.250834,5.250834,5.2877064,0.009169114,1.0093895,1.0093895,1.0,5.016313,5.2877064,0.036872543,0.009389516,0.0,0.31517518,1.0093895,4.0,0.0,0.0,1.0,1.0
0.5185,0.1,0.0,10013.85,-2.756746,-0.31771868,1.7227784e-08,0.3173441,0.3174693,-0.0030451217,-0.0034563532,0.31508636,-0.003023457,-48.61286,-79.74121,-79.74121,45.839527,50.148346,0.0,45.77441,72.799614,1.0,1.0,0.3181806,5.4457784,5.1733923,1.0,-13.028734,61.641594,-16.470062,96.21128,3.3451273e-11,7.5482874e-14,5.4091763,5.4091763,5.4457784,0.009133923,1.0093206,1.0093206,1.0,5.1733923,5.4457784,0.036602132,0.009320657,0.0,0.31517518,1.0093206,4.0,0.0,0.0,1.0,1.0
0.519,0.1,0.0,10013.819,-2.707293,-0.31771868,1.7227784e-08,0.31734377,0.3174697,-0.0030736292,-0.0034905989,0.31508613,-0.0030517627,-41.213142,-68.4922,-68.4922,45.839527,43.05489,0.0,45.77441,72.799614,1.0,1.0,0.31818202,5.6038365,5.330472,1.0,-22.895594,64.10874,-32.272823,100.76503,3.2754008e-11,7.548305e-14,5.567507,5.567507,5.6038365,0.009098666,1.0092514,1.0092514,1.0,5.330472,5.6038365,0.03632989,0.009251331,0.0,0.31517518,1.0092514,4.0,0.0,0.0,1.0,1.0
0.5195,0.1,0.0,10013.788,-2.6574242,-0.31771868,1.7227784e-08,0.31734353,0.3174697,-0.0031020602,-0.003524866,0.31508583,-0.0030799906,-32.78449,-55.532715,-55.532715,45.839527,34.886414,0.0,45.77441,72.799614,1.0,1.0,0.31818312,5.761881,5.4875517,1.0,-32.189804,64.9743,-47.267906,102.80062,3.2218804e-11,7.5483e-14,5.7258253,5.7258253,5.761881,0.009063399,1.0091815,1.0091815,1.0,5.4875517,5.761881,0.036055833,0.009181543,0.0,0.31517518,1.0091815,4.0,0.0,0.0,1.0,1.0
0.52,0.1,0.0,10013.758,-2.6071362,-0.31771868,1.7227784e-08,0.31734335,0.31746942,-0.0031304045,-0.0035590401,0.31508544,-0.0031081317,-23.53765,-41.18689,-41.18689,45.839527,25.84719,0.0,45.77441,72.799614,1.0,1.0,0.3181839,5.9199114,5.6446314,1.0,-40.679363,64.21701,-61.08089,102.26778,3.1787534e-11,7.5483e-14,5.8841314,5.8841314,5.9199114,0.009028225,1.0091113,1.0091113,1.0,5.6446314,5.9199114,0.03577999,0.009111299,0.0,0.31517518,1.0091113,4.0,0.0,0.0,1.0,1.0
0.5205,0.1,0.0,10013.728,-2.5564327,-0.31771868,1.7227784e-08,0.3173432,0.31746876,-0.0031586539,-0.0035930665,0.31508505,-0.0031361773,-13.703725,-25.81337,-25.81337,45.839527,16.163155,0.0,45.77441,72.799614,1.0,1.0,0.31818432,6.077928,5.801711,1.0,-48.152435,61.85616,-73.36701,99.18038,3.1483562e-11,7.5483e-14,6.0424256,6.0424256,6.077928,0.008993196,1.0090406,1.0090406,1.0,5.801711,6.077928,0.035502385,0.009040608,0.0,0.31517518,1.0090406,4.0,0.0,0.0,1.0,1.0
0.521,0.1,0.0,10013.697,-2.5053236,-0.31771868,1.7227784e-08,0.3173431,0.3174678,-0.0031868012,-0.003626861,0.3150846,-0.0031641212,-3.5283892,-9.796333,-9.796333,45.839527,6.0762577,0.0,45.77441,72.799614,1.0,1.0,0.31818444,6.2359304,5.958791,1.0,-54.42266,57.95105,-83.81977,93.616104,3.1167673e-11,7.5483e-14,6.2007074,6.2007074,6.2359304,0.008958403,1.0089694,1.0089694,1.0,5.958791,6.2359304,0.035223052,0.008969476,0.0,0.31517518,1.0089694,4.0,0.0,0.0,1.0,1.0
0.5215,0.1,0.0,10013.667,-2.4538255,-0.31771868,1.7227784e-08,0.31734297,0.31746662,-0.0032148408,-0.0036603631,0.31508413,-0.0031919577,6.7342515,6.4641175,6.4641175,45.839527,-4.161579,0.0,45.77441,72.799614,1.0,1.0,0.3181843,0.11073381,6.1158705,1.0,-59.333767,52.599518,-92.17857,85.714455,2.9971435e-11,7.543015e-14,0.075791776,0.075791776,0.11073381,0.008923903,1.0088979,1.0088979,1.0,6.1158705,0.11073381,0.034942027,0.008897915,0.0,0.31517518,1.0088979,4.0,0.0,0.0,1.0,1.0
0.522,0.1,0.0,10013.637,-2.4019601,-0.31771868,1.7227784e-08,0.31734288,0.3174652,-0.003242769,-0.003693518,0.31508368,-0.0032196834,16.828007,22.561954,22.561954,45.839527,-14.294762,0.0,45.77441,72.799614,1.0,1.0,0.3181839,0.26870865,6.2729497,1.0,-62.76347,45.935463,-98.235176,75.67322,2.8686609e-11,7.482843e-14,0.23404928,0.23404928,0.26870865,0.008889768,1.0088259,1.0088259,1.0,6.2729497,0.26870865,0.034659352,0.008825931,0.0,0.31517518,1.0088259,4.0,0.0,0.0,1.0,1.0
0.5225,0.1,0.0,10013.606,-2.3497553,-0.31771868,1.7227784e-08,0.3173428,0.31746355,-0.0032705837,-0.0037262628,0.3150832,-0.0032472962,26.500996,38.095356,38.095356,45.839527,-24.0704,0.0,45.77441,72.799614,1.0,1.0,0.31818333,0.4266696,0.14684425,1.0,-64.6265,38.125504,-101.838905,63.74355,2.7914898e-11,7.410363e-14,0.39229453,0.39229453,0.4266696,0.008856035,1.0087535,1.0087535,1.0,0.14684425,0.4266696,0.034375057,0.008753536,0.0,0.31517518,1.0087535,4.0,0.0,0.0,1.0,1.0
0.523,0.1,0.0,10013.576,-2.2972422,-0.31771868,1.7227784e-08,0.31734264,0.31746176,-0.0032982838,-0.0037585616,0.31508276,-0.0032747958,35.51193,52.67674,52.67674,45.839527,-33.24462,0.0,45.77441,72.799614,1.0,1.0,0.3181826,0.58461666,0.30392388,1.0,-64.87671,29.364782,-102.90036,50.223618,2.6793184e-11,7.378653e-14,0.5505275,0.5505275,0.58461666,0.00882274,1.0086807,1.0086807,1.0,0.30392388,0.58461666,0.034089185,0.008680739,0.0,0.31517518,1.0086807,4.0,0.0,0.0,1.0,1.0
0.5235,0.1,0.0,10013.546,-2.244456,-0.31771868,1.7227784e-08,0.3173425,0.31745988,-0.0033258705,-0.0037903897,0.31508237,-0.0033021837,43.636127,65.94242,65.94242,45.839527,-41.588646,0.0,45.77441,72.799614,1.0,1.0,0.31818175,0.7425499,0.4610035,1.0,-63.50822,19.872093,-101.3936,35.45118,2.5900735e-11,7.337844e-14,0.7087481,0.7087481,0.7425499,0.008789931,1.0086075,1.0086075,1.0,0.4610035,0.7425499,0.033801775,0.008607551,0.0,0.31517518,1.0086075,4.0,0.0,0.0,1.0,1.0
0.524,0.1,0.0,10013.516,-2.1914349,-0.31771868,1.7227784e-08,0.31734225,0.31745797,-0.0033533464,-0.0038217183,0.315082,-0.0033294624,50.671112,77.561676,77.561676,45.839527,-48.894497,0.0,45.77441,72.799614,1.0,1.0,0.31818086,0.90046924,0.6180831,1.0,-60.555527,9.884413,-97.356804,19.795124,2.4627253e-11,7.266012e-14,0.86695635,0.86695635,0.90046924,0.008757614,1.008534,1.008534,1.0,0.6180831,0.90046924,0.03351286,0.00853398,0.0,0.31517518,1.008534,4.0,0.0,0.0,1.0,1.0
0.5245,0.1,0.0,10013.484,-2.138218,-0.31771868,1.7227784e-08,0.31734198,0.31745607,-0.0033807156,-0.0038525402,0.3150817,-0.0033566363,56.44165,87.24499,87.24499,45.839527,-54.98016,0.0,45.77441,72.799614,1.0,1.0,0.31817997,1.0583746,0.77516276,1.0,-56.09263,-0.3490218,-90.89123,3.6462462,2.2949838e-11,7.2254465e-14,1.0251522,1.0251522,1.0583746,0.008725798,1.00846,1.00846,1.0,0.77516276,1.0583746,0.033222478,0.008460035,0.0,0.31517518,1.00846,4.0,0.0,0.0,1.0,1.0
0.525,0.1,0.0,10013.454,-2.0848453,-0.31771868,1.7227784e-08,0.31734166,0.3174542,-0.0034079836,-0.0038828705,0.31508145,-0.0033837107,60.804108,94.75122,94.75122,45.839527,-59.694122,0.0,45.77441,72.799614,1.0,1.0,0.31817913,1.2162662,0.9322424,1.0,-50.23117,-10.572939,-82.158714,-12.592508,2.0493761e-11,7.1873436e-14,1.1833355,1.1833355,1.2162662,0.008694474,1.0083858,1.0083858,1.0,0.9322424,1.2162662,0.032930654,0.0083857225,0.0,0.31517518,1.0083858,4.0,0.0,0.0,1.0,1.0
0.5255,0.1,0.0,10013.424,-2.031356,-0.31771868,1.7227784e-08,0.31734124,0.31745243,-0.0034351563,-0.0039127157,0.31508127,-0.0034106928,63.65002,99.893654,99.893654,45.839527,-62.919147,0.0,45.77441,72.799614,1.0,1.0,0.3181784,1.3741437,1.0893221,1.0,-43.117622,-20.532396,-71.37756,-28.516098,1.8606349e-11,7.143746e-14,1.3415062,1.3415062,1.3741437,0.008663637,1.008311,1.008311,1.0,1.0893221,1.3741437,0.03263742,0.008311051,0.0,0.31517518,1.008311,4.0,0.0,0.0,1.0,1.0
0.526,0.1,0.0,10013.393,-1.9777888,-0.31771868,1.7227784e-08,0.31734076,0.31745085,-0.0034622417,-0.003942107,0.31508118,-0.0034375894,64.908775,102.54458,102.54458,45.839527,-64.57515,0.0,45.77441,72.799614,1.0,1.0,0.3181778,1.5320072,1.2464017,1.0,-34.92963,-29.979143,-58.817085,-43.72749,1.7709095e-11,7.045274e-14,1.4996644,1.4996644,1.5320072,0.008633247,1.008236,1.008236,1.0,1.2464017,1.5320072,0.032342803,0.008236027,0.0,0.31517518,1.008236,4.0,0.0,0.0,1.0,1.0
0.5265,0.1,0.0,10013.362,-1.9241787,-0.31771868,1.7227784e-08,0.3173402,0.31744945,-0.0034892473,-0.0039710836,0.31508115,-0.0034644087,64.54935,102.638435,102.638435,45.839527,-64.62121,0.0,45.77441,72.799614,1.0,1.0,0.31817734,1.6898568,1.4034814,1.0,-25.87155,-38.6778,-44.790874,-57.84756,1.6483447e-11,3.0749063e-13,1.6578099,1.6578099,1.6898568,0.008603269,1.0081607,1.0081607,1.0,1.4034814,1.6898568,0.032046814,0.008160654,0.0,0.31517518,1.0081607,4.0,0.0,0.0,1.0,1.0
0.527,0.1,0.0,10013.332,-1.8705584,-0.31771868,1.7227784e-08,0.31733954,0.31744826,-0.0035161818,-0.0039996705,0.3150812,-0.003491159,62.58108,100.173485,100.173485,45.839527,-63.05653,0.0,45.77441,72.799614,1.0,1.0,0.31817716,1.847692,1.560561,1.0,-16.169353,-46.411728,-29.648945,-70.524536,1.4880031e-11,6.924628e-13,1.8159426,1.8159426,1.847692,0.008573658,1.0080849,1.0080849,1.0,1.560561,1.847692,0.031749472,0.008084936,0.0,0.31517518,1.0080849,4.0,0.0,0.0,1.0,1.0
0.5275,0.1,0.0,10013.301,-1.8169562,-0.31771868,1.7227784e-08,0.31733882,0.31744736,-0.0035430535,-0.004027936,0.31508133,-0.0035178491,59.053387,95.21174,95.21174,45.839527,-59.92049,0.0,45.77441,72.799614,1.0,1.0,0.3181772,2.0055132,1.7176405,1.0,-6.0649767,-52.98841,-13.768988,-81.44275,1.4568749e-11,9.498598e-13,1.9740624,1.9740624,2.0055132,0.008544366,1.0080088,1.0080088,1.0,1.7176405,2.0055132,0.031450782,0.008008876,0.0,0.31517518,1.0080088,4.0,0.0,0.0,1.0,1.0
0.528,0.1,0.0,10013.2705,-1.7633958,-0.31771868,1.7227784e-08,0.31733802,0.3174467,-0.0035698712,-0.0040559443,0.31508154,-0.003544487,54.05454,87.87743,87.87743,45.839527,-55.291595,0.0,45.77441,72.799614,1.0,1.0,0.3181775,2.16332,1.8747202,1.0,4.189713,-58.24425,2.4530487,-90.33048,1.4850456e-11,1.1237765e-12,2.1321695,2.1321695,2.16332,0.008515327,1.0079324,1.0079324,1.0,1.8747202,2.16332,0.031150753,0.007932474,0.0,0.31517518,1.0079324,4.0,0.0,0.0,1.0,1.0
0.5285,0.1,0.0,10013.24,-1.7098958,-0.31771868,1.7227784e-08,0.31733713,0.31744632,-0.0035966428,-0.00408374,0.3150818,-0.0035710812,47.709415,78.3539,78.3539,45.839527,-49.285515,0.0,45.77441,72.799614,1.0,1.0,0.3181781,2.3211126,2.0317998,1.0,14.339203,-62.04862,18.612844,-96.96674,1.4798206e-11,7.0886726e-13,2.2902632,2.2902632,2.3211126,0.008486487,1.0078558,1.0078558,1.0,2.0317998,2.3211126,0.030849382,0.007855731,0.0,0.31517518,1.0078558,4.0,0.0,0.0,1.0,1.0
0.529,0.1,0.0,10013.21,-1.6564692,-0.31771868,1.7227784e-08,0.3173362,0.31744626,-0.0036233761,-0.004111395,0.31508213,-0.0035976388,40.176395,66.87892,66.87892,45.839527,-42.052197,0.0,45.77441,72.799614,1.0,1.0,0.31817895,2.4788907,2.1888795,1.0,24.130701,-64.3071,34.30779,-101.186714,1.498076e-11,6.847298e-13,2.448344,2.448344,2.4788907,0.008457775,1.0077786,1.0077786,1.0,2.1888795,2.4788907,0.030546667,0.0077786446,0.0,0.31517518,1.0077786,4.0,0.0,0.0,1.0,1.0
0.5295,0.1,0.0,10013.181,-1.6031231,-0.31771868,1.7227784e-08,0.31733522,0.3174465,-0.0036500779,-0.0041389894,0.3150825,-0.0036241666,31.64338,53.738823,53.738823,45.839527,-33.772083,0.0,45.77441,72.799614,1.0,1.0,0.3181801,2.6366544,2.3459592,1.0,33.320435,-64.96381,49.14701,-102.88583,1.5152784e-11,9.253081e-13,2.6064117,2.6064117,2.6366544,0.008429118,1.0077012,1.0077012,1.0,2.3459592,2.6366544,0.030242596,0.0077012135,0.0,0.31517518,1.0077012,4.0,0.0,0.0,1.0,1.0
0.53,0.1,0.0,10013.15,-1.5498589,-0.31774434,2.5678135e-08,0.31733418,0.31744698,-0.0036767537,-0.004166559,0.3150829,-0.0036506697,22.32309,39.261284,39.261284,45.844315,-24.651625,0.0,45.77441,72.806076,1.0,1.0,0.31818154,2.7944033,2.5030386,1.0,41.679718,-64.00281,62.761112,-102.02239,1.4334254e-11,1.068472e-12,2.764466,2.764466,2.7944033,0.008400471,1.0076234,1.0076234,1.0,2.5030386,2.7944033,0.029937156,0.007623434,0.0,0.31517518,1.0076234,4.0,0.0,0.0,1.0,1.0
0.5305,0.1,0.0,10013.121,-1.4966723,-0.31774434,2.5678135e-08,0.3173331,0.31744775,-0.0037034086,-0.0041941996,0.31508335,-0.003677153,12.447772,23.807169,23.807169,45.844315,-14.918107,0.0,45.77441,72.806076,1.0,1.0,0.31818324,2.9521375,2.6601183,1.0,49.000637,-61.448406,74.81135,-98.61852,1.3099274e-11,1.1570444e-12,2.922507,2.922507,2.9521375,0.008371761,1.0075454,1.0075454,1.0,2.6601183,2.9521375,0.029630333,0.0075453026,0.0,0.31517518,1.0075454,4.0,0.0,0.0,1.0,1.0
0.531,0.1,0.0,10013.092,-1.4435533,-0.31774434,2.5678135e-08,0.31733203,0.31744874,-0.0037300459,-0.0042219325,0.31508383,-0.0037036196,2.2633872,7.7615123,7.7615123,45.844315,-4.813986,0.0,45.77441,72.806076,1.0,1.0,0.31818515,3.1098568,2.817198,1.0,55.101208,-57.364594,84.99807,-92.75958,1.06961376e-11,1.2122204e-12,3.0805347,3.0805347,3.1098568,0.008342926,1.0074668,1.0074668,1.0,2.817198,3.1098568,0.02932211,0.007466814,0.0,0.31517518,1.0074668,4.0,0.0,0.0,1.0,1.0
0.5315,0.1,0.0,10013.063,-1.390487,-0.31774434,2.5678135e-08,0.31733093,0.31744996,-0.0037566673,-0.004249838,0.31508428,-0.0037300708,-7.9765105,-8.476086,-8.476086,45.844315,5.4091573,0.0,45.77441,72.806076,1.0,1.0,0.3181873,3.2675612,2.9742777,1.0,59.829906,-51.853394,93.06814,-84.59205,7.977696e-12,1.2465759e-12,3.2385488,3.2385488,3.2675612,0.008313919,1.007388,1.007388,1.0,2.9742777,3.2675612,0.029012466,0.0073879636,0.0,0.31517518,1.007388,4.0,0.0,0.0,1.0,1.0
0.532,0.1,0.0,10013.034,-1.3374535,-0.31774434,2.5678135e-08,0.31732982,0.31745133,-0.0037832737,-0.0042779474,0.31508476,-0.0037565075,-18.017096,-24.501413,-24.501413,45.844315,15.496887,0.0,45.77441,72.806076,1.0,1.0,0.3181896,3.4252505,3.1313572,1.0,63.069412,-45.05232,98.821205,-74.31979,4.816448e-12,1.2601746e-12,3.3965492,3.3965492,3.4252505,0.00828469,1.0073087,1.0073087,1.0,3.1313572,3.4252505,0.028701378,0.0073087458,0.0,0.31517518,1.0073087,4.0,0.0,0.0,1.0,1.0
0.5325,0.1,0.0,10013.007,-1.2844293,-0.31774434,2.5678135e-08,0.31732875,0.31745285,-0.0038098642,-0.004306302,0.3150852,-0.003782928,-27.60861,-39.91571,-39.91571,45.844315,25.198246,0.0,45.77441,72.806076,1.0,1.0,0.31819203,3.5829248,3.288437,1.0,64.73952,-37.130905,102.11469,-62.198986,2.1238178e-12,1.2645466e-12,3.554536,3.554536,3.5829248,0.008255214,1.0072292,1.0072292,1.0,3.288437,3.5829248,0.028388828,0.007229156,0.0,0.31517518,1.0072292,4.0,0.0,0.0,1.0,1.0
0.533,0.1,0.0,10012.979,-1.2313874,-0.31774434,2.5678135e-08,0.31732768,0.3174545,-0.0038364367,-0.0043349164,0.31508562,-0.0038093303,-36.51258,-54.335598,-54.335598,45.844315,34.271996,0.0,45.77441,72.806076,1.0,1.0,0.31819454,3.740584,3.4455166,1.0,64.79907,-28.286493,102.86728,-48.531685,-5.5993177e-13,1.2594734e-12,3.7125092,3.7125092,3.740584,0.008225472,1.0071492,1.0071492,1.0,3.4455166,3.740584,0.028074794,0.0071491874,0.0,0.31517518,1.0071492,4.0,0.0,0.0,1.0,1.0
0.5335,0.1,0.0,10012.951,-1.1782984,-0.31774434,2.5678135e-08,0.31732666,0.31745613,-0.0038629873,-0.00436383,0.31508598,-0.00383571,-44.50773,-67.402596,-67.402596,45.844315,42.49262,0.0,45.77441,72.806076,1.0,1.0,0.3181971,3.8982277,3.6025963,1.0,63.247025,-18.739296,101.06089,-33.6583,-4.504053e-12,1.247243e-12,3.8704684,3.8704684,3.8982277,0.008195421,1.0070689,1.0070689,1.0,3.6025963,3.8982277,0.027759256,0.0070688366,0.0,0.3152061,1.0070689,4.0,0.0,0.0,1.0,1.0
0.534,0.1,0.0,10012.924,-1.1251311,-0.31774434,2.5678135e-08,0.31732568,0.3174578,-0.0038895109,-0.004393037,0.3150863,-0.0038620625,-51.395485,-78.79203,-78.79203,45.844315,49.655903,0.0,45.77441,72.806076,1.0,1.0,0.3181997,4.055856,3.7596757,1.0,60.12239,-8.726904,96.74112,-17.949085,-9.005961e-12,1.2323596e-12,4.028414,4.028414,4.055856,0.008165068,1.006988,1.006988,1.0,3.7596757,4.055856,0.027442198,0.0069880984,0.0,0.3152061,1.006988,4.0,0.0,0.0,1.0,1.0
0.5345,0.1,0.0,10012.897,-1.0718538,-0.31774434,2.5678135e-08,0.31732476,0.3174594,-0.003916002,-0.0044225343,0.31508657,-0.003888381,-57.004898,-88.22111,-88.22111,45.844315,55.584026,0.0,45.77441,72.806076,1.0,1.0,0.3182022,4.213469,3.9167554,1.0,55.503265,1.5016319,90.016045,-1.7949331,-1.3132162e-11,1.212101e-12,4.1863456,4.1863456,4.213469,0.008134426,1.006907,1.006907,1.0,3.9167554,4.213469,0.027123604,0.006906969,0.0,0.3152061,1.006907,4.0,0.0,0.0,1.0,1.0
0.535,0.1,0.0,10012.871,-1.0184345,-0.31774434,2.5678135e-08,0.3173239,0.31746095,-0.003942453,-0.0044523133,0.31508678,-0.0039146584,-61.19687,-95.45589,-95.45589,45.844315,60.12995,0.0,45.77441,72.806076,1.0,1.0,0.31820464,4.3710666,4.073835,1.0,49.50487,11.691998,81.053505,14.402383,-1.7102859e-11,1.1882535e-12,4.344263,4.344263,4.3710666,0.008103495,1.0068254,1.0068254,1.0,4.073835,4.3710666,0.026803464,0.0068254457,0.0,0.3152061,1.0068254,4.0,0.0,0.0,1.0,1.0
0.5355,0.1,0.0,10012.845,-0.9648428,-0.31774434,2.5678135e-08,0.3173231,0.31746235,-0.0039688554,-0.0044823447,0.31508693,-0.0039408873,-63.867588,-100.31709,-100.31709,45.844315,63.181053,0.0,45.77441,72.806076,1.0,1.0,0.31820697,4.5286484,4.2309146,1.0,42.27665,21.590939,70.0769,30.24019,-2.0774353e-11,1.1696967e-12,4.5021667,4.5021667,4.5286484,0.008072298,1.0067436,1.0067436,1.0,4.2309146,4.5286484,0.026481766,0.006743526,0.0,0.3152061,1.0067436,4.0,0.0,0.0,1.0,1.0
0.536,0.1,0.0,10012.819,-0.9110495,-0.31774434,2.5678135e-08,0.31732237,0.3174636,-0.003995202,-0.0045126136,0.315087,-0.003967058,-64.9511,-102.68452,-102.68452,45.844315,64.6619,0.0,45.77441,72.806076,1.0,1.0,0.31820914,4.6862144,4.3879943,1.0,33.99854,30.952562,57.359585,45.324932,-2.3643053e-11,1.1479051e-12,4.660056,4.660056,4.6862144,0.008040882,1.0066612,1.0066612,1.0,4.3879943,4.6862144,0.026158508,0.0066612093,0.0,0.3152061,1.0066612,4.0,0.0,0.0,1.0,1.0
0.5365,0.1,0.0,10012.794,-0.8570283,-0.31774434,2.5678135e-08,0.3173217,0.31746468,-0.0040214825,-0.0045430684,0.31508702,-0.003993162,-64.420906,-102.499985,-102.499985,45.844315,64.53613,0.0,45.77441,72.806076,1.0,1.0,0.3182111,4.8437653,4.545074,1.0,24.876482,39.544426,43.21805,59.281937,-2.5710465e-11,1.1183665e-12,4.8179317,4.8179317,4.8437653,0.008009265,1.0065784,1.0065784,1.0,4.545074,4.8437653,0.02583369,0.0065784953,0.0,0.3152061,1.0065784,4.0,0.0,0.0,1.0,1.0
0.537,0.1,0.0,10012.769,-0.8027561,-0.31774434,2.5678135e-08,0.3173211,0.3174655,-0.0040476886,-0.0045736656,0.31508693,-0.00401919,-62.290604,-99.76876,-99.76876,45.844315,62.807285,0.0,45.77441,72.806076,1.0,1.0,0.31821287,5.0013003,4.7021537,1.0,15.137288,47.153316,28.004034,71.764725,-2.7107776e-11,1.090654e-12,4.975793,4.975793,5.0013003,0.007977509,1.0064954,1.0064954,1.0,4.7021537,5.0013003,0.025507314,0.0064953845,0.0,0.3152061,1.0064954,4.0,0.0,0.0,1.0,1.0
0.5375,0.1,0.0,10012.743,-0.74821377,-0.31774434,2.5678135e-08,0.31732056,0.31746614,-0.0040738103,-0.0046043545,0.3150868,-0.0040451335,-58.61353,-94.559364,-94.559364,45.844315,59.518723,0.0,45.77441,72.806076,1.0,1.0,0.31821442,5.1588197,4.8592334,1.0,5.0229983,53.59053,12.095766,82.46359,-2.8745745e-11,1.0625967e-12,5.1336403,5.1336403,5.1588197,0.007945657,1.0064119,1.0064119,1.0,4.8592334,5.1588197,0.025179392,0.00641188,0.0,0.3152061,1.0064119,4.0,0.0,0.0,1.0,1.0
0.538,0.1,0.0,10012.719,-0.6933864,-0.31774434,2.5678135e-08,0.31732008,0.3174665,-0.0040998394,-0.004635084,0.31508663,-0.0040709823,-53.481388,-87.00182,-87.00182,45.844315,54.752514,0.0,45.77441,72.806076,1.0,1.0,0.31821567,5.3163233,5.016313,1.0,-5.2151446,58.696533,-4.1114545,91.11328,-3.0668475e-11,1.0348028e-12,5.2914734,5.2914734,5.3163233,0.007913771,1.006328,1.006328,1.0,5.016313,5.3163233,0.024849935,0.006327984,0.0,0.3152061,1.006328,4.0,0.0,0.0,1.0,1.0
0.5385,0.1,0.0,10012.693,-0.6382639,-0.31774434,2.5678135e-08,0.31731966,0.3174666,-0.0041257665,-0.004665803,0.31508636,-0.004096729,-47.021988,-77.284454,-77.284454,45.844315,48.627384,0.0,45.77441,72.806076,1.0,1.0,0.31821668,5.473811,5.1733923,1.0,-15.322933,62.34492,-20.215078,97.499535,-3.212385e-11,1.0161486e-12,5.449292,5.449292,5.473811,0.0078819,1.0062437,1.0062437,1.0,5.1733923,5.473811,0.024518957,0.006243701,0.0,0.3152061,1.0062437,4.0,0.0,0.0,1.0,1.0
0.539,0.1,0.0,10012.669,-0.58284104,-0.31774434,2.5678135e-08,0.31731927,0.31746644,-0.004151584,-0.0046964334,0.31508607,-0.004122366,-39.396004,-65.64907,-65.64907,45.844315,41.295734,0.0,45.77441,72.806076,1.0,1.0,0.31821743,5.6312833,5.330472,1.0,-25.04951,64.44551,-35.815308,101.46438,-3.3456675e-11,9.976361e-13,5.6070967,5.6070967,5.6312833,0.007850116,1.0061591,1.0061591,1.0,5.330472,5.6312833,0.024186483,0.0061590374,0.0,0.3152061,1.0061591,4.0,0.0,0.0,1.0,1.0
0.5395,0.1,0.0,10012.645,-0.5271177,-0.31774434,2.5678135e-08,0.31731895,0.31746605,-0.004177285,-0.0047269296,0.31508574,-0.004147886,-30.793009,-52.38503,-52.38503,45.844315,32.93984,0.0,45.77441,72.806076,1.0,1.0,0.31821793,5.7887397,5.4875517,1.0,-34.153584,64.946594,-50.52501,102.910034,-3.4237627e-11,9.780096e-13,5.7648873,5.7648873,5.7887397,0.007818459,1.006074,1.006074,1.0,5.4875517,5.7887397,0.023852533,0.006073998,0.0,0.3152061,1.006074,4.0,0.0,0.0,1.0,1.0
0.54,0.1,0.0,10012.62,-0.47109884,-0.31774434,2.5678135e-08,0.31731865,0.31746542,-0.0042028623,-0.0047572423,0.31508538,-0.004173283,-21.426718,-37.821953,-37.821953,45.844315,23.767311,0.0,45.77441,72.806076,1.0,1.0,0.3182182,5.946181,5.6446314,1.0,-42.40942,63.83614,-63.979336,101.801285,-3.442002e-11,9.55768e-13,5.9226637,5.9226637,5.946181,0.0077870023,1.0059886,1.0059886,1.0,5.6446314,5.946181,0.023517137,0.00598859,0.0,0.3152061,1.0059886,4.0,0.0,0.0,1.0,1.0
0.5405,0.1,0.0,10012.596,-0.4147942,-0.31774434,2.5678135e-08,0.31731835,0.31746456,-0.004228312,-0.0047872993,0.315085,-0.004198552,-11.529702,-22.32157,-22.32157,45.844315,14.005929,0.0,45.77441,72.806076,1.0,1.0,0.31821823,6.1036057,5.801711,1.0,-49.612427,61.142128,-75.84474,98.16631,-3.4010888e-11,9.243301e-13,6.0804253,6.0804253,6.1036057,0.0077557913,1.0059028,1.0059028,1.0,5.801711,6.1036057,0.023180323,0.0059028207,0.0,0.3152061,1.0059028,4.0,0.0,0.0,1.0,1.0
0.541,0.1,0.0,10012.571,-0.35821816,-0.31774434,2.5678135e-08,0.31731808,0.31746352,-0.004253629,-0.0048170737,0.31508458,-0.0042236894,-1.3475864,-6.268705,-6.268705,45.844315,3.8979836,0.0,45.77441,72.806076,1.0,1.0,0.31821805,6.2610154,5.958791,1.0,-55.584213,56.9318,-85.827255,92.095955,-3.367241e-11,8.9888063e-13,6.238173,6.238173,6.2610154,0.0077248765,1.0058167,1.0058167,1.0,5.958791,6.2610154,0.022842122,0.005816699,0.0,0.3152061,1.0058167,4.0,0.0,0.0,1.0,1.0
0.5415,0.1,0.0,10012.547,-0.30138922,-0.31774434,2.5678135e-08,0.3173178,0.3174623,-0.0042788116,-0.0048465114,0.3150842,-0.004248693,8.867037,9.938282,9.938282,45.844315,-6.305747,0.0,45.77441,72.806076,1.0,1.0,0.31821772,0.13522373,6.1158705,1.0,-60.177,51.309963,-93.679726,83.74144,-3.281444e-11,8.736752e-13,0.11272116,0.11272116,0.13522373,0.0076943,1.0057303,1.0057303,1.0,6.1158705,0.13522373,0.022502568,0.0057302318,0.0,0.3152061,1.0057303,4.0,0.0,0.0,1.0,1.0
0.542,0.1,0.0,10012.522,-0.24432963,-0.31774434,2.5678135e-08,0.31731752,0.31746095,-0.0043038577,-0.004875564,0.3150838,-0.0042735613,18.86088,25.897383,25.897383,45.844315,-16.352219,0.0,45.77441,72.806076,1.0,1.0,0.31821725,0.29260185,6.2729497,1.0,-63.277264,44.416386,-99.207954,73.31057,-3.1809146e-11,8.505179e-13,0.27044016,0.27044016,0.29260185,0.0076640956,1.0056435,1.0056435,1.0,6.2729497,0.29260185,0.02216169,0.0056434283,0.0,0.3152061,1.0056435,4.0,0.0,0.0,1.0,1.0
0.5425,0.1,0.0,10012.498,-0.18706462,-0.31774434,2.5678135e-08,0.31731722,0.3174595,-0.0043287673,-0.004904235,0.31508344,-0.0042982944,28.386238,41.21291,41.21291,45.844315,-25.992393,0.0,45.762276,72.806076,1.0,1.0,0.31821668,0.44996428,0.14684425,1.0,-64.80854,36.4223,-102.27545,61.062546,-3.090127e-11,8.2717096e-13,0.42814475,0.42814475,0.44996428,0.0076342956,1.0055563,1.0055563,1.0,0.14684425,0.44996428,0.021819526,0.0055562966,0.0,0.3152061,1.0055563,4.0,0.0,0.0,1.0,1.0
0.543,0.1,0.0,10012.474,-0.1296219,-0.31774434,2.5678135e-08,0.31731686,0.317458,-0.004353541,-0.004932473,0.3150831,-0.0043228935,37.20713,55.5053,55.5053,45.844315,-34.987415,0.0,45.762276,72.806076,1.0,1.0,0.31821606,0.60731107,0.30392388,1.0,-64.73327,27.526144,-102.806816,47.30152,-2.92665e-11,8.042511e-13,0.585835,0.585835,0.60731107,0.0076049156,1.0054688,1.0054688,1.0,0.30392388,0.60731107,0.021476103,0.005468845,0.0,0.3152061,1.0054688,4.0,0.0,0.0,1.0,1.0
0.5435,0.1,0.0,10012.449,-0.0720309,-0.31774434,2.5678135e-08,0.3173165,0.31745648,-0.0043781805,-0.004960282,0.3150828,-0.004347361,45.105125,68.42052,68.42052,45.844315,-43.114517,0.0,45.762276,72.806076,1.0,1.0,0.31821537,0.7646422,0.4610035,1.0,-63.053753,17.948626,-100.78953,32.369007,-2.800476e-11,7.820743e-13,0.7435107,0.7435107,0.7646422,0.00757596,1.0053811,1.0053811,1.0,0.4610035,0.7646422,0.021131456,0.005381081,0.0,0.3152061,1.0053811,4.0,0.0,0.0,1.0,1.0
0.544,0.1,0.0,10012.425,-0.0143219745,-0.31774434,2.5678135e-08,0.3173161,0.317455,-0.00440269,-0.0049876585,0.31508255,-0.0043717003,51.884773,79.63882,79.63882,45.844315,-50.17254,0.0,45.762276,72.806076,1.0,1.0,0.3182147,0.9219576,0.6180831,1.0,-59.812016,7.9272437,-96.27424,16.635424,-2.7442989e-11,7.596169e-13,0.901172,0.901172,0.9219576,0.007547446,1.005293,1.005293,1.0,0.6180831,0.9219576,0.02078561,0.005293012,0.0,0.3152061,1.005293,4.0,0.0,0.0,1.0,1.0
0.5445,0.1,0.0,10012.4,0.043474335,-0.31774434,2.5678135e-08,0.3173156,0.31745353,-0.004427073,-0.0050145946,0.31508234,-0.004395915,57.3784,88.882645,88.882645,45.844315,-55.986893,0.0,45.762276,72.806076,1.0,1.0,0.31821412,1.0792572,0.77516276,1.0,-55.088787,-2.2896144,-89.37351,0.4908644,-2.6182653e-11,7.374163e-13,1.0588187,1.0588187,1.0792572,0.00751935,1.0052047,1.0052047,1.0,0.77516276,1.0792572,0.020438593,0.005204645,0.0,0.3152061,1.0052047,4.0,0.0,0.0,1.0,1.0
0.545,0.1,0.0,10012.376,0.10132805,-0.31774434,2.5678135e-08,0.31731507,0.3174522,-0.0044513345,-0.0050411234,0.31508216,-0.0044200113,61.450268,95.923485,95.923485,45.844315,-60.41388,0.0,45.762276,72.806076,1.0,1.0,0.31821358,1.2365413,0.9322424,1.0,-49.001446,-12.448825,-80.25893,-15.664553,-2.5016258e-11,7.110298e-13,1.2164508,1.2164508,1.2365413,0.007491672,1.005116,1.005116,1.0,0.9322424,1.2365413,0.020090427,0.0051159854,0.0,0.3152061,1.005116,4.0,0.0,0.0,1.0,1.0
0.5455,0.1,0.0,10012.352,0.15921052,-0.31774434,2.5678135e-08,0.3173145,0.31745094,-0.00447548,-0.005067268,0.31508207,-0.0044439933,63.999916,100.58749,100.58749,45.844315,-63.34422,0.0,45.762276,72.806076,1.0,1.0,0.31821316,1.3938094,1.0893221,1.0,-41.70111,-22.298803,-69.15687,-31.430618,-2.300422e-11,6.759013e-13,1.3740683,1.3740683,1.3938094,0.0074643916,1.005027,1.005027,1.0,1.0893221,1.3938094,0.019741135,0.005027039,0.0,0.3152061,1.005027,4.0,0.0,0.0,1.0,1.0
0.546,0.1,0.0,10012.327,0.21709505,-0.31774434,2.5678135e-08,0.31731385,0.31744987,-0.004499515,-0.00509304,0.31508204,-0.004467868,64.96461,102.75977,102.75977,45.844315,-64.70574,0.0,45.762276,72.806076,1.0,1.0,0.3182129,1.5510619,1.2464017,1.0,-33.368877,-31.595732,-56.342834,-46.41694,-2.061158e-11,6.4698496e-13,1.531671,1.531671,1.5510619,0.007437453,1.0049378,1.0049378,1.0,1.2464017,1.5510619,0.019390734,0.0049378094,0.0,0.3152061,1.0049378,4.0,0.0,0.0,1.0,1.0
0.5465,0.1,0.0,10012.303,0.27495754,-0.31774434,2.5678135e-08,0.31731316,0.31744897,-0.004523446,-0.005118477,0.31508207,-0.0044916407,64.32089,102.38721,102.38721,45.844315,-64.465164,0.0,45.762276,72.806076,1.0,1.0,0.31821278,1.7082983,1.4034814,1.0,-24.211294,-40.109596,-42.134594,-60.25261,-1.9571815e-11,6.217019e-13,1.6892592,1.6892592,1.7082983,0.007410852,1.0048482,1.0048482,1.0,1.4034814,1.7082983,0.019039232,0.004848301,0.0,0.3152061,1.0048482,4.0,0.0,0.0,1.0,1.0
0.547,0.1,0.0,10012.278,0.33277708,-0.31774434,2.5678135e-08,0.3173124,0.31744826,-0.0045472793,-0.005143633,0.31508213,-0.0045153187,62.08513,99.479675,99.479675,45.844315,-62.628857,0.0,45.762276,72.806076,1.0,1.0,0.31821287,1.865519,1.560561,1.0,-14.455262,-47.629868,-26.88431,-72.59537,-1.868932e-11,5.9923957e-13,1.8468324,1.8468324,1.865519,0.007384534,1.0047585,1.0047585,1.0,1.560561,1.865519,0.018686645,0.0047585154,0.0,0.3152061,1.0047585,4.0,0.0,0.0,1.0,1.0
0.5475,0.1,0.0,10012.254,0.3905363,-0.31774434,2.5678135e-08,0.31731158,0.31744775,-0.0045710206,-0.005168534,0.31508228,-0.0045389067,58.313087,94.109856,94.109856,45.844315,-59.242706,0.0,45.762276,72.806076,1.0,1.0,0.31821314,2.0227237,1.7176405,1.0,-4.3423862,-53.970703,-10.969774,-83.140076,-1.7658607e-11,5.7398785e-13,2.0043907,2.0043907,2.0227237,0.0073584532,1.0046685,1.0046685,1.0,1.7176405,2.0227237,0.018332977,0.004668454,0.0,0.3152061,1.0046685,4.0,0.0,0.0,1.0,1.0
0.548,0.1,0.0,10012.23,0.4482219,-0.31774434,2.5678135e-08,0.31731072,0.31744748,-0.004594676,-0.005193242,0.31508246,-0.004562411,53.09852,86.41129,86.41129,45.844315,-54.39092,0.0,45.762276,72.806076,1.0,1.0,0.3182136,2.1799123,1.8747202,1.0,5.877008,-58.97553,5.2149386,-91.62623,-1.698167e-11,5.5366307e-13,2.1619341,2.1619341,2.1799123,0.0073325634,1.0045781,1.0045781,1.0,1.8747202,2.1799123,0.017978227,0.004578118,0.0,0.3152061,1.0045781,4.0,0.0,0.0,1.0,1.0
0.5485,0.1,0.0,10012.206,0.5058247,-0.31774434,2.5678135e-08,0.3173098,0.3174474,-0.004618251,-0.0052178,0.31508267,-0.004585837,46.570824,76.57514,76.57514,45.844315,-48.19393,0.0,45.762276,72.806076,1.0,1.0,0.31821433,2.337085,2.0317998,1.0,15.950073,-62.520897,21.26925,-97.84439,-1.6162287e-11,5.348867e-13,2.3194625,2.3194625,2.337085,0.007306814,1.0044875,1.0044875,1.0,2.0317998,2.337085,0.017622398,0.004487507,0.0,0.3152061,1.0044875,4.0,0.0,0.0,1.0,1.0
0.549,0.1,0.0,10012.183,0.56333977,-0.31774434,2.5678135e-08,0.31730884,0.31744754,-0.0046417504,-0.0052422537,0.31508294,-0.0046091885,38.891827,64.84534,64.84534,45.844315,-40.805393,0.0,45.762276,72.806076,1.0,1.0,0.31821522,2.4942412,2.1888795,1.0,25.627697,-64.51952,36.79599,-101.64133,-1.5776155e-11,5.1851974e-13,2.476976,2.476976,2.4942412,0.0072811567,1.0043967,1.0043967,1.0,2.1888795,2.4942412,0.017265486,0.0043966197,0.0,0.3152061,1.0043967,4.0,0.0,0.0,1.0,1.0
0.5495,0.1,0.0,10012.159,0.6207668,-0.31774434,2.5678135e-08,0.3173079,0.31744793,-0.0046651773,-0.0052666566,0.31508324,-0.0046324697,30.251745,51.51257,51.51257,45.847755,-32.408367,0.0,45.762276,72.81069,1.0,1.0,0.31821632,2.6513815,2.3459592,1.0,34.670666,-64.92241,51.41122,-102.92379,-1.5990213e-11,4.987288e-13,2.634474,2.634474,2.6513815,0.0072555565,1.0043055,1.0043055,1.0,2.3459592,2.6513815,0.016907483,0.0043054554,0.0,0.3152061,1.0043055,4.0,0.0,0.0,1.0,1.0
0.55,0.1,0.0,10012.136,0.6781095,-0.3177697,-9.7733075e-09,0.31730688,0.31744847,-0.0046885354,-0.005291044,0.31508353,-0.004655683,20.864483,36.90702,36.90702,45.847755,-23.210758,0.0,45.762276,72.81069,1.0,1.0,0.31821764,2.8085055,2.5030386,1.0,42.855564,-63.720047,64.75372,-101.66074,-1.5474315e-11,4.7734825e-13,2.7919571,2.7919571,2.8085055,0.007229943,1.004214,1.004214,1.0,2.5030386,2.8085055,0.016548382,0.0042140107,0.0,0.3152061,1.004214,4.0,0.0,0.0,1.0,1.0
0.5505,0.1,0.0,10012.112,0.73537576,-0.3177697,-9.7733075e-09,0.31730586,0.31744918,-0.0047118263,-0.0053154733,0.31508386,-0.0046788305,10.962306,21.39021,21.39021,45.847755,-13.440173,0.0,45.762276,72.81069,1.0,1.0,0.3182191,2.965613,2.6601183,1.0,49.98031,-60.942616,76.493935,-97.88414,-1.410264e-11,4.6304746e-13,2.9494247,2.9494247,2.965613,0.007204298,1.0041223,1.0041223,1.0,2.6601183,2.965613,0.01618817,0.004122284,0.0,0.3152061,1.0041223,4.0,0.0,0.0,1.0,1.0
0.551,0.1,0.0,10012.09,0.7925771,-0.3177697,-9.7733075e-09,0.31730485,0.31745008,-0.0047350517,-0.005339965,0.31508416,-0.004701913,0.79010147,5.346013,5.346013,45.847755,-3.338272,0.0,45.762276,72.81069,1.0,1.0,0.31822067,3.122704,2.817198,1.0,55.869102,-56.659203,86.34204,-91.68806,-1.3144609e-11,4.419604e-13,3.1068773,3.1068773,3.122704,0.0071785776,1.0040302,1.0040302,1.0,2.817198,3.122704,0.01582684,0.004030272,0.0,0.3152061,1.0040302,4.0,0.0,0.0,1.0,1.0
0.5515,0.1,0.0,10012.067,0.84972847,-0.3177697,-9.7733075e-09,0.31730387,0.31745106,-0.004758211,-0.0053645503,0.3150845,-0.0047249296,-9.400689,-10.828839,-10.828839,45.847755,6.845212,0.0,45.762276,72.81069,1.0,1.0,0.3182224,3.2797787,2.9742777,1.0,60.376785,-50.976097,94.05516,-83.226326,-1.2054563e-11,4.2400534e-13,3.2643144,3.2643144,3.2797787,0.0071527446,1.003938,1.003938,1.0,2.9742777,3.2797787,0.015464377,0.0039379713,0.0,0.3152061,1.003938,4.0,0.0,0.0,1.0,1.0
0.552,0.1,0.0,10012.045,0.9068476,-0.3177697,-9.7733075e-09,0.31730285,0.31745213,-0.0047813025,-0.0053892727,0.3150848,-0.004747879,-19.358286,-26.734575,-26.734575,45.847755,16.858648,0.0,45.762276,72.81069,1.0,1.0,0.31822422,3.4368367,3.1313572,1.0,63.392387,-44.034103,99.44328,-72.70871,-1.043501e-11,4.0995568e-13,3.421736,3.421736,3.4368367,0.0071267844,1.0038453,1.0038453,1.0,3.1313572,3.4368367,0.01510077,0.0038453795,0.0,0.3152061,1.0038453,4.0,0.0,0.0,1.0,1.0
0.5525,0.1,0.0,10012.022,0.9639546,-0.3177697,-9.7733075e-09,0.3173019,0.31745327,-0.0048043253,-0.005414137,0.31508505,-0.0047707595,-28.83679,-41.978268,-41.978268,45.847755,26.454731,0.0,45.762276,72.81069,1.0,1.0,0.31822607,3.5938783,3.288437,1.0,64.84185,-36.005066,102.37394,-60.39567,-8.632648e-12,3.9210822e-13,3.579142,3.579142,3.5938783,0.0071006706,1.0037525,1.0037525,1.0,3.288437,3.5938783,0.014736008,0.0037524935,0.0,0.3152061,1.0037525,4.0,0.0,0.0,1.0,1.0
0.553,0.1,0.0,10012.001,1.0210713,-0.3177697,-9.7733075e-09,0.31730095,0.31745446,-0.0048272754,-0.005439153,0.3150853,-0.004793567,-37.602257,-56.18353,-56.18353,45.847755,35.39658,0.0,45.762276,72.81069,1.0,1.0,0.31822798,3.750903,3.4455166,1.0,64.68984,-27.087585,102.77544,-46.591908,-5.9902057e-12,3.7766472e-13,3.736533,3.736533,3.750903,0.0070744064,1.0036594,1.0036594,1.0,3.4455166,3.750903,0.014370081,0.003659311,0.0,0.3152061,1.0036594,4.0,0.0,0.0,1.0,1.0
0.5535,0.1,0.0,10011.9795,1.0782206,-0.3177697,-9.7733075e-09,0.31730005,0.31745562,-0.0048501487,-0.0054643336,0.3150855,-0.0048162974,-45.438465,-68.99981,-68.99981,45.847755,43.46359,0.0,45.762276,72.81069,1.0,1.0,0.31822985,3.9079108,3.6025963,1.0,62.94058,-17.502113,100.63859,-31.638779,-2.703453e-12,3.629347e-13,3.893908,3.893908,3.9079108,0.007047977,1.0035658,1.0035658,1.0,3.6025963,3.9079108,0.01400298,0.0035658295,0.0,0.3152353,1.0035658,4.0,0.0,0.0,1.0,1.0
0.554,0.1,0.0,10011.958,1.1354257,-0.3177697,-9.7733075e-09,0.3172992,0.31745675,-0.00487294,-0.005489659,0.31508565,-0.0048389453,-52.152233,-80.11102,-80.11102,45.847755,50.456852,0.0,45.762276,72.81069,1.0,1.0,0.3182317,4.0649023,3.7596757,1.0,59.63771,-7.4854755,96.01689,-15.905872,9.185011e-13,3.509706e-13,4.0512676,4.0512676,4.0649023,0.00702138,1.0034721,1.0034721,1.0,3.7596757,4.0649023,0.0136346975,0.0034720472,0.0,0.3152353,1.0034721,4.0,0.0,0.0,1.0,1.0
0.5545,0.1,0.0,10011.9375,1.1927096,-0.3177697,-9.7733075e-09,0.31729838,0.3174578,-0.0048956443,-0.0055151316,0.31508577,-0.0048615052,-57.57819,-89.24335,-89.24335,45.847755,56.204067,0.0,45.762276,72.81069,1.0,1.0,0.31823346,4.2218766,3.9167554,1.0,54.863213,2.7149756,89.025185,0.21815653,4.3219677e-12,3.3869492e-13,4.2086115,4.2086115,4.2218766,0.0069946526,1.0033779,1.0033779,1.0,3.9167554,4.2218766,0.013265232,0.0033779633,0.0,0.3152353,1.0033779,4.0,0.0,0.0,1.0,1.0
0.555,0.1,0.0,10011.917,1.2500944,-0.3177697,-9.7733075e-09,0.3172976,0.31745875,-0.0049182544,-0.005540725,0.31508583,-0.0048839706,-61.582813,-96.17193,-96.17193,45.847755,60.563774,0.0,45.762276,72.81069,1.0,1.0,0.31823513,4.3788342,4.073835,1.0,48.735344,12.847471,79.83674,16.335188,6.9028355e-12,3.0717044e-13,4.3659396,4.3659396,4.3788342,0.0069677867,1.0032836,1.0032836,1.0,4.073835,4.3788342,0.012894579,0.0032835777,0.0,0.3152353,1.0032836,4.0,0.0,0.0,1.0,1.0
0.5555,0.1,0.0,10011.896,1.307601,-0.3177697,-9.7733075e-09,0.3172969,0.31745958,-0.004940764,-0.005566425,0.31508583,-0.0049063344,-64.067726,-100.726425,-100.726425,45.847755,63.42881,0.0,45.762276,72.81069,1.0,1.0,0.31823668,4.5357747,4.2309146,1.0,41.40568,22.662045,68.678955,32.04747,8.2026495e-12,2.1854801e-13,4.523252,4.523252,4.5357747,0.0069408277,1.0031888,1.0031888,1.0,4.2309146,4.5357747,0.012522743,0.0031888902,0.0,0.3152353,1.0031888,4.0,0.0,0.0,1.0,1.0
0.556,0.1,0.0,10011.876,1.3652477,-0.3177697,-9.7733075e-09,0.31729624,0.31746027,-0.004963166,-0.0055921897,0.3150858,-0.00492859,-64.97208,-102.79514,-102.79514,45.847755,64.728935,0.0,45.762276,72.81069,1.0,1.0,0.31823808,4.6926985,4.3879943,1.0,33.05538,31.916693,55.827713,46.96743,9.510838e-12,1.6884995e-13,4.680549,4.680549,4.6926985,0.006913794,1.003094,1.003094,1.0,4.3879943,4.6926985,0.012149727,0.0030939025,0.0,0.3152353,1.003094,4.0,0.0,0.0,1.0,1.0
0.5565,0.1,0.0,10011.856,1.4230509,-0.3177697,-9.7733075e-09,0.31729564,0.3174608,-0.004985453,-0.005617992,0.3150857,-0.00495073,-64.274025,-102.32779,-102.32779,45.847755,64.43255,0.0,45.762276,72.81069,1.0,1.0,0.31823927,4.8496056,4.545074,1.0,23.89068,40.383343,41.600548,60.727238,1.0329886e-11,1.2535907e-13,4.83783,4.83783,4.8496056,0.0068867244,1.0029986,1.0029986,1.0,4.545074,4.8496056,0.01177554,0.0029986165,0.0,0.3152353,1.0029986,4.0,0.0,0.0,1.0,1.0
0.557,0.1,0.0,10011.836,1.4810233,-0.3177697,-9.7733075e-09,0.31729507,0.31746116,-0.0050076186,-0.00564379,0.31508556,-0.0049727475,-61.99126,-99.33662,-99.33662,45.847755,62.54741,0.0,45.762276,72.81069,1.0,1.0,0.31824034,5.0064955,4.7021537,1.0,14.137792,47.853466,26.348763,72.987854,1.2273506e-11,8.45341e-14,4.9950953,4.9950953,5.0064955,0.006859663,1.002903,1.002903,1.0,4.7021537,5.0064955,0.011400193,0.0029030354,0.0,0.3152353,1.002903,4.0,0.0,0.0,1.0,1.0
0.5575,0.1,0.0,10011.816,1.5391749,-0.3177697,-9.7733075e-09,0.31729457,0.3174613,-0.0050296555,-0.005669543,0.31508538,-0.004994636,-58.18052,-93.89613,-93.89613,45.847755,59.120472,0.0,45.762276,72.81069,1.0,1.0,0.31824118,5.1633687,4.8592334,1.0,4.037318,54.1432,10.448757,83.44738,1.5779454e-11,5.288698e-14,5.152345,5.152345,5.1633687,0.0068326527,1.0028071,1.0028071,1.0,4.8592334,5.1633687,0.011023701,0.0028071622,0.0,0.3152353,1.0028071,4.0,0.0,0.0,1.0,1.0
0.558,0.1,0.0,10011.797,1.597512,-0.3177697,-9.7733075e-09,0.3172941,0.31746128,-0.005051557,-0.0056952066,0.31508514,-0.005016389,-52.936172,-86.14118,-86.14118,45.847755,54.236645,0.0,45.762276,72.81069,1.0,1.0,0.31824183,5.3202252,5.016313,1.0,-6.1616874,59.09786,-5.7072706,91.84846,1.8882333e-11,2.9425894e-14,5.309579,5.309579,5.3202252,0.006805727,1.002711,1.002711,1.0,5.016313,5.3202252,0.010646081,0.0027110022,0.0,0.3152353,1.002711,4.0,0.0,0.0,1.0,1.0
0.5585,0.1,0.0,10011.777,1.6560369,-0.3177697,-9.7733075e-09,0.31729367,0.31746104,-0.0050733173,-0.005720737,0.3150849,-0.005038,-46.38788,-76.2636,-76.2636,45.847755,48.016716,0.0,45.762276,72.81069,1.0,1.0,0.3182423,5.4770646,5.1733923,1.0,-16.207869,62.595745,-21.721003,97.984604,2.1202689e-11,1.30049026e-14,5.466797,5.466797,5.4770646,0.0067789415,1.0026146,1.0026146,1.0,5.1733923,5.4770646,0.010267354,0.00261456,0.0,0.3152353,1.0026146,4.0,0.0,0.0,1.0,1.0
0.559,0.1,0.0,10011.758,1.7147484,-0.3177697,-9.7733075e-09,0.31729326,0.31746066,-0.0050949305,-0.005746097,0.3150846,-0.0050594653,-38.69735,-64.50743,-64.50743,45.847755,40.614315,0.0,45.762276,72.81069,1.0,1.0,0.31824258,5.633887,5.330472,1.0,-25.853752,64.5511,-37.197823,101.70525,2.346319e-11,3.0011995e-15,5.623999,5.623999,5.633887,0.0067523285,1.0025178,1.0025178,1.0,5.330472,5.633887,0.009887542,0.0025178418,0.0,0.3152353,1.0025178,4.0,0.0,0.0,1.0,1.0
0.5595,0.1,0.0,10011.739,1.7736415,-0.3177697,-9.7733075e-09,0.3172929,0.31746006,-0.005116393,-0.005771235,0.3150843,-0.005080779,-30.05436,-51.1629,-51.1629,45.847755,32.212147,0.0,45.762276,72.81069,1.0,1.0,0.3182427,5.7906923,5.4875517,1.0,-34.86185,64.916214,-51.75654,102.91943,2.6114512e-11,-7.830079e-15,5.7811856,5.7811856,5.7906923,0.006725936,1.0024209,1.0024209,1.0,5.4875517,5.7906923,0.00950667,0.0024208536,0.0,0.3152353,1.0024209,4.0,0.0,0.0,1.0,1.0
0.56,0.1,0.0,10011.72,1.8327075,-0.3177697,-9.7733075e-09,0.3172925,0.31745934,-0.0051376997,-0.005796113,0.31508398,-0.0051019383,-20.672047,-36.559208,-36.559208,45.847755,23.017433,0.0,45.762276,72.81069,1.0,1.0,0.31824264,5.947481,5.6446314,1.0,-43.0105,63.68255,-65.03875,101.59796,2.8319505e-11,-2.095832e-14,5.9383564,5.9383564,5.947481,0.0066998117,1.0023236,1.0023236,1.0,5.6446314,5.947481,0.009124765,0.0023236026,0.0,0.3152353,1.0023236,4.0,0.0,0.0,1.0,1.0
0.5605,0.1,0.0,10011.7,1.8919345,-0.3177697,-9.7733075e-09,0.31729215,0.31745848,-0.005158848,-0.0058206976,0.31508365,-0.00512294,-10.781649,-21.056421,-21.056421,45.847755,13.25682,0.0,45.762276,72.81069,1.0,1.0,0.3182424,6.1042533,5.801711,1.0,-50.0993,60.880947,-76.71769,97.77411,2.9498883e-11,-2.9844498e-14,6.0955114,6.0955114,6.1042533,0.0066739754,1.0022261,1.0022261,1.0,5.801711,6.1042533,0.008741856,0.0022260954,0.0,0.3152353,1.0022261,4.0,0.0,0.0,1.0,1.0
0.561,0.1,0.0,10011.682,1.9513075,-0.3177697,-9.7733075e-09,0.3172918,0.3174575,-0.0051798364,-0.0058449632,0.31508332,-0.005143783,-0.62680113,-5.036567,-5.036567,45.847755,3.1707757,0.0,45.762276,72.81069,1.0,1.0,0.31824207,6.2610083,5.958791,1.0,-55.95404,56.58084,-86.50621,91.54278,2.9727422e-11,-3.4483128e-14,6.2526503,6.2526503,6.2610083,0.006648461,1.0021284,1.0021284,1.0,5.958791,6.2610083,0.00835797,0.0021283396,0.0,0.3152353,1.0021284,4.0,0.0,0.0,1.0,1.0
0.5615,0.1,0.0,10011.662,2.010809,-0.3177697,-9.7733075e-09,0.31729144,0.31745642,-0.0052006636,-0.005868875,0.31508303,-0.005164466,9.54247,11.10578,11.10578,45.847755,-6.992338,0.0,45.762276,72.81069,1.0,1.0,0.31824166,0.13456112,6.1158705,1.0,-60.430973,50.888504,-94.16386,83.058075,2.9104493e-11,-4.3204914e-14,0.12658797,0.12658797,0.13456112,0.006623299,1.0020304,1.0020304,1.0,6.1158705,0.13456112,0.007973136,0.0020303426,0.0,0.3152353,1.0020304,4.0,0.0,0.0,1.0,1.0
0.562,0.1,0.0,10011.643,2.0704188,-0.3177697,-9.7733075e-09,0.31729105,0.31745526,-0.0052213287,-0.005892419,0.31508273,-0.0051849885,19.475903,26.973219,26.973219,45.847755,-16.982382,0.0,45.762276,72.81069,1.0,1.0,0.31824115,0.29128256,6.2729497,1.0,-63.420326,43.944424,-99.50274,72.529526,2.7973988e-11,-5.0578607e-14,0.2836952,0.2836952,0.29128256,0.0065985057,1.0019321,1.0019321,1.0,6.2729497,0.29128256,0.007587384,0.0019321115,0.0,0.3152353,1.0019321,4.0,0.0,0.0,1.0,1.0
0.5625,0.1,0.0,10011.623,2.1301155,-0.3177697,-9.7733075e-09,0.31729063,0.31745407,-0.005241833,-0.0059155845,0.31508246,-0.005205353,28.92916,42.175304,42.175304,45.847755,-26.553593,0.0,45.762276,72.81069,1.0,1.0,0.3182406,0.4479872,0.14684425,1.0,-64.848976,35.91981,-102.392136,60.216827,2.5988692e-11,-5.7605986e-14,0.44078645,0.44078645,0.4479872,0.0065741073,1.0018337,1.0018337,1.0,0.14684425,0.4479872,0.0072007407,0.0018336537,0.0,0.3152353,1.0018337,4.0,0.0,0.0,1.0,1.0
0.563,0.1,0.0,10011.6045,2.1898763,-0.3177697,-9.7733075e-09,0.31729022,0.3174529,-0.0052621784,-0.00593835,0.31508222,-0.005225559,37.669834,56.338158,56.338158,45.847755,-35.470634,0.0,45.762276,72.81069,1.0,1.0,0.31824005,0.60467505,0.30392388,1.0,-64.68223,27.012394,-102.76164,46.423485,2.4620948e-11,-6.435376e-14,0.5978618,0.5978618,0.60467505,0.006550091,1.001735,1.001735,1.0,0.30392388,0.60467505,0.0068132337,0.0017349757,0.0,0.3152353,1.001735,4.0,0.0,0.0,1.0,1.0
0.5635,0.1,0.0,10011.585,2.2496777,-0.3177697,-9.7733075e-09,0.31728974,0.31745172,-0.0052823666,-0.005960736,0.315082,-0.005245611,45.483154,69.11363,69.11363,45.847755,-43.51437,0.0,45.762276,72.81069,1.0,1.0,0.31823948,0.7613461,0.4610035,1.0,-62.924652,17.441498,-100.6029,31.489264,2.356389e-11,-7.023932e-14,0.7549212,0.7549212,0.7613461,0.006526469,1.001636,1.001636,1.0,0.4610035,0.7613461,0.0064248885,0.0016360844,0.0,0.3152353,1.001636,4.0,0.0,0.0,1.0,1.0
0.564,0.1,0.0,10011.565,2.3094966,-0.3177697,-9.7733075e-09,0.31728923,0.31745058,-0.005302401,-0.005982722,0.31508186,-0.0052655116,52.177258,80.1879,80.1879,45.847755,-50.48724,0.0,45.762276,72.81069,1.0,1.0,0.31823894,0.91800034,0.6180831,1.0,-59.619926,7.442669,-95.969734,15.78184,2.2609626e-11,-7.6737336e-14,0.9119646,0.9119646,0.91800034,0.0065032286,1.001537,1.001537,1.0,0.6180831,0.91800034,0.0060357284,0.0015369856,0.0,0.3152353,1.001537,4.0,0.0,0.0,1.0,1.0
0.5645,0.1,0.0,10011.547,2.3693097,-0.3177697,-9.7733075e-09,0.3172887,0.31744954,-0.005322284,-0.0060043354,0.31508172,-0.005285264,57.587894,89.289085,89.289085,45.847755,-56.21812,0.0,45.762276,72.81069,1.0,1.0,0.3182385,1.0746378,0.77516276,1.0,-54.84975,-2.7381425,-88.976814,-0.31227207,2.222259e-11,-8.309532e-14,1.068992,1.068992,1.0746378,0.0064803674,1.0014377,1.0014377,1.0,0.77516276,1.0746378,0.0056457743,0.0014376846,0.0,0.3152353,1.0014377,4.0,0.0,0.0,1.0,1.0
0.565,0.1,0.0,10011.527,2.4290955,-0.3177697,-9.7733075e-09,0.3172881,0.3174486,-0.0053420216,-0.0060255877,0.31508166,-0.0053048725,61.582443,96.19399,96.19399,45.847755,-60.566494,0.0,45.762276,72.81069,1.0,1.0,0.31823814,1.2312584,0.9322424,1.0,-48.73181,-12.850631,-79.79675,-16.39724,2.1202642e-11,-8.999502e-14,1.2260033,1.2260033,1.2312584,0.0064578573,1.0013382,1.0013382,1.0,0.9322424,1.2312584,0.005255046,0.0013381864,0.0,0.3152353,1.0013382,4.0,0.0,0.0,1.0,1.0
0.5655,0.1,0.0,10011.508,2.4888332,-0.3177697,-9.7733075e-09,0.31728747,0.31744775,-0.0053616166,-0.006046507,0.31508163,-0.0053243414,64.06315,100.73352,100.73352,45.847755,-63.42589,0.0,45.762276,72.81069,1.0,1.0,0.31823787,1.3878621,1.0893221,1.0,-41.41685,-22.646292,-68.655876,-32.077644,1.9406579e-11,-9.4246056e-14,1.3829986,1.3829986,1.3878621,0.006435688,1.0012385,1.0012385,1.0,1.0893221,1.3878621,0.0048635593,0.0012384952,0.0,0.3152353,1.0012385,4.0,0.0,0.0,1.0,1.0
