Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.566,0.1,0.0,10011.489,2.548505,-0.3177697,-9.7733075e-09,0.31728682,0.31744704,-0.0053810743,-0.006067113,0.31508163,-0.005343675,64.9695,102.79677,102.79677,45.847755,-64.72649,0.0,45.762276,72.81069,1.0,1.0,0.31823772,1.544449,1.2464017,1.0,-33.084965,-31.88453,-55.828564,-46.968204,1.7679016e-11,-9.80224e-14,1.5399777,1.5399777,1.544449,0.006413823,1.0011386,1.0011386,1.0,1.2464017,1.544449,0.0044713276,0.0011386143,0.0,0.3152353,1.0011386,4.0,0.0,0.0,1.0,1.0
0.5665,0.1,0.0,10011.47,2.608095,-0.3177697,-9.7733075e-09,0.3172861,0.31744647,-0.0054003983,-0.0060874457,0.3150817,-0.005362878,64.27969,102.33377,102.33377,45.847755,-64.43678,0.0,45.762276,72.81069,1.0,1.0,0.31823772,1.7010189,1.4034814,1.0,-23.941137,-40.33856,-41.63054,-60.70323,1.5769051e-11,-1.0264738e-13,1.6969405,1.6969405,1.7010189,0.0063922326,1.0010386,1.0010386,1.0,1.4034814,1.7010189,0.0040783626,0.0010385464,0.0,0.3152353,1.0010386,4.0,0.0,0.0,1.0,1.0
0.567,0.1,0.0,10011.451,2.6675897,-0.3177697,-9.7733075e-09,0.31728536,0.31744608,-0.005419594,-0.0061075245,0.31508178,-0.0053819544,62.011154,99.35664,99.35664,45.847755,-62.56437,0.0,45.762276,72.81069,1.0,1.0,0.31823784,1.857572,1.560561,1.0,-14.210192,-47.800964,-26.411028,-72.94562,1.4727636e-11,-1.0654052e-13,1.8538872,1.8538872,1.857572,0.0063708853,1.0009383,1.0009383,1.0,1.560561,1.857572,0.0036846714,0.0009382939,0.0,0.3152353,1.0009383,4.0,0.0,0.0,1.0,1.0
0.5675,0.1,0.0,10011.433,2.7269788,-0.3177697,-9.7733075e-09,0.31728455,0.3174458,-0.0054386645,-0.006127395,0.31508192,-0.005400908,58.22006,93.939255,93.939255,45.847755,-59.15569,0.0,45.762276,72.81069,1.0,1.0,0.31823817,2.014108,1.7176405,1.0,-4.1312647,-54.088795,-10.544184,-83.395065,1.433288e-11,-1.1084914e-13,2.0108178,2.0108178,2.014108,0.0063497443,1.0008378,1.0008378,1.0,1.7176405,2.014108,0.00329026,0.00083785783,0.0,0.3152353,1.0008378,4.0,0.0,0.0,1.0,1.0
0.568,0.1,0.0,10011.413,2.7862556,-0.3177697,-9.7733075e-09,0.31728375,0.31744576,-0.0054576145,-0.0061470848,0.31508207,-0.0054197432,52.999935,86.21537,86.21537,45.847755,-54.2949,0.0,45.762276,72.81069,1.0,1.0,0.3182386,2.170627,1.8747202,1.0,6.0480847,-59.04802,5.5801234,-91.795494,1.4066004e-11,-1.1629242e-13,2.167732,2.167732,2.170627,0.0063287746,1.0007372,1.0007372,1.0,1.8747202,2.170627,0.002895132,0.00073723926,0.0,0.3152353,1.0007372,4.0,0.0,0.0,1.0,1.0
0.5685,0.1,0.0,10011.395,2.845416,-0.3177697,-9.7733075e-09,0.31728292,0.31744584,-0.0054764464,-0.00616664,0.31508228,-0.0054384624,46.47936,76.375336,76.375336,45.847755,-48.10175,0.0,45.762276,72.81069,1.0,1.0,0.3182392,2.327129,2.0317998,1.0,16.077955,-62.557312,21.565897,-97.94123,1.3807102e-11,-1.2242956e-13,2.3246298,2.3246298,2.327129,0.006307939,1.0006365,1.0006365,1.0,2.0317998,2.327129,0.0024992877,0.0006364384,0.0,0.3152353,1.0006365,4.0,0.0,0.0,1.0,1.0
0.569,0.1,0.0,10011.377,2.9044597,-0.3177697,-9.7733075e-09,0.31728205,0.31744608,-0.0054951636,-0.0061860853,0.3150825,-0.0054570683,38.818745,64.66135,64.66135,45.847755,-40.728645,0.0,45.762276,72.81069,1.0,1.0,0.31823996,2.483614,2.1888795,1.0,25.712242,-64.53098,37.020737,-101.68208,1.3948208e-11,-1.2882181e-13,2.481511,2.481511,2.483614,0.00628721,1.0005355,1.0005355,1.0,2.1888795,2.483614,0.0021027266,0.00053545495,0.0,0.3152353,1.0005355,4.0,0.0,0.0,1.0,1.0
0.5695,0.1,0.0,10011.358,2.963389,-0.31779352,1.7829682e-10,0.3172812,0.31744647,-0.0055137677,-0.006205457,0.3150827,-0.0054755625,30.206408,51.36148,51.36148,45.849644,-32.35686,0.0,45.762276,72.81315,1.0,1.0,0.31824082,2.6400816,2.3459592,1.0,34.71467,-64.921074,51.56547,-102.926956,1.472344e-11,-1.3366161e-13,2.6383762,2.6383762,2.6400816,0.006266548,1.0004343,1.0004343,1.0,2.3459592,2.6400816,0.0017054463,0.00043428832,0.0,0.3152353,1.0004343,4.0,0.0,0.0,1.0,1.0
0.57,0.1,0.0,10011.34,3.0222096,-0.31779352,1.7829682e-10,0.3172803,0.31744695,-0.00553226,-0.006224792,0.31508294,-0.005493946,20.853916,36.80259,36.80259,45.849644,-23.192087,0.0,45.762276,72.81315,1.0,1.0,0.31824183,2.7965322,2.5030386,1.0,42.864582,-63.7185,64.84346,-101.64605,1.5347277e-11,-1.3590402e-13,2.795225,2.795225,2.7965322,0.006245918,1.000333,1.000333,1.0,2.5030386,2.7965322,0.0013074432,0.0003329377,0.0,0.3152353,1.000333,4.0,0.0,0.0,1.0,1.0
0.5705,0.1,0.0,10011.322,3.0809298,-0.31779352,1.7829682e-10,0.31727943,0.31744757,-0.005550641,-0.0062441053,0.31508318,-0.005512219,10.990882,21.342243,21.342243,45.849644,-13.459356,0.0,45.762276,72.81315,1.0,1.0,0.31824294,2.9529655,2.6601183,1.0,49.962353,-60.953236,76.52931,-97.87155,1.7427547e-11,-1.3927859e-13,2.952057,2.952057,2.9529655,0.0062252986,1.0002314,1.0002314,1.0,2.6601183,2.9529655,0.00090871315,0.0002314019,0.0,0.3152353,1.0002314,4.0,0.0,0.0,1.0,1.0
0.571,0.1,0.0,10011.305,3.1395602,-0.31779352,1.7829682e-10,0.31727853,0.31744826,-0.0055689104,-0.0062634316,0.3150834,-0.005530381,0.8593208,5.35995,5.35995,45.849644,-3.3975182,0.0,45.762276,72.81315,1.0,1.0,0.31824413,3.1093817,2.817198,1.0,55.834255,-56.693577,86.33687,-91.696815,2.0857413e-11,-1.4287815e-13,3.1088724,3.1088724,3.1093817,0.0062046703,1.0001297,1.0001297,1.0,2.817198,3.1093817,0.0005092513,0.00012967979,0.0,0.3152353,1.0001297,4.0,0.0,0.0,1.0,1.0
0.5715,0.1,0.0,10011.287,3.1981137,-0.31779352,1.7829682e-10,0.3172777,0.31744903,-0.0055870675,-0.0062827743,0.31508362,-0.005548431,-9.292293,-10.752177,-10.752177,45.849644,6.746632,0.0,45.762276,72.81315,1.0,1.0,0.31824538,3.2657804,2.9742777,1.0,60.33671,-51.04442,94.02618,-83.274,2.3520562e-11,-1.4638968e-13,3.2656715,3.2656715,3.2657804,0.0061840154,1.0000278,1.0000278,1.0,2.9742777,3.2657804,0.0001090533,2.7770193e-05,0.0,0.3152353,1.0000278,4.0,0.0,0.0,1.0,1.0
0.572,0.1,0.0,10011.2705,3.256605,-0.31779352,1.7829682e-10,0.31727687,0.31744984,-0.0056051095,-0.006302162,0.3150838,-0.0055663665,-19.215122,-26.599043,-26.599043,45.849644,16.724407,0.0,45.762276,72.81315,1.0,1.0,0.31824666,3.422162,3.1313572,1.0,63.35978,-44.144657,99.409355,-72.81031,2.5196697e-11,-1.4797297e-13,3.4224539,3.4224539,3.422162,0.006163321,0.9999257,0.9999257,1.0,3.1313572,3.422162,-0.000291885,-7.432791e-05,0.0,0.3152353,0.9999257,4.0,0.0,0.0,1.0,1.0
0.5725,0.1,0.0,10011.253,3.3150496,-0.31779352,1.7829682e-10,0.31727603,0.31745067,-0.005623034,-0.0063215885,0.31508398,-0.005584185,-28.666063,-41.792255,-41.792255,45.849644,26.291328,0.0,45.762276,72.81315,1.0,1.0,0.31824797,3.5785263,3.288437,1.0,64.829834,-36.163773,102.35515,-60.56289,2.6337012e-11,-1.5254231e-13,3.5792198,3.5792198,3.5785263,0.006142567,0.9998234,0.9998234,1.0,3.288437,3.5785263,-0.00069356675,-0.00017661531,0.0,0.3152353,0.9998234,4.0,0.0,0.0,1.0,1.0
0.573,0.1,0.0,10011.236,3.3734643,-0.31779352,1.7829682e-10,0.31727526,0.3174515,-0.0056408388,-0.006341066,0.31508413,-0.0056018825,-37.413708,-55.95965,-55.95965,45.849644,35.213108,0.0,45.762276,72.81315,1.0,1.0,0.31824926,3.734873,3.4455166,1.0,64.71134,-27.297636,102.7921,-46.83245,2.6983374e-11,-1.5649576e-13,3.735969,3.735969,3.734873,0.0061217844,0.99972093,0.99972093,1.0,3.4455166,3.734873,-0.0010959938,-0.00027909252,0.0,0.3152353,0.99972093,4.0,0.0,0.0,1.0,1.0
0.5735,0.1,0.0,10011.22,3.4318657,-0.31779352,1.7829682e-10,0.3172745,0.31745228,-0.005658518,-0.0063605933,0.31508425,-0.005619455,-45.243988,-68.75438,-68.75438,45.849644,43.271385,0.0,45.762276,72.81315,1.0,1.0,0.31825054,3.8912024,3.6025963,1.0,63.0077,-17.763716,100.71028,-31.9559,2.7420443e-11,-1.5925224e-13,3.8927016,3.8927016,3.8912024,0.0061009456,0.99961823,0.99961823,1.0,3.6025963,3.8912024,-0.0014991665,-0.0003817596,0.0,0.31526014,0.99961823,4.0,0.0,0.0,1.0,1.0
0.574,0.1,0.0,10011.204,3.4902701,-0.31779352,1.7829682e-10,0.31727383,0.31745303,-0.005676069,-0.0063801394,0.31508434,-0.0056368983,-51.96542,-79.86343,-79.86343,45.849644,50.269062,0.0,45.762276,72.81315,1.0,1.0,0.31825173,4.0475144,3.7596757,1.0,59.761127,-7.795711,96.161476,-16.29805,2.8517244e-11,-1.6075386e-13,4.0494175,4.0494175,4.0475144,0.0060800747,0.99951535,0.99951535,1.0,3.7596757,4.0475144,-0.0019030833,-0.00048461618,0.0,0.31526014,0.99951535,4.0,0.0,0.0,1.0,1.0
0.5745,0.1,0.0,10011.1875,3.548694,-0.31779352,1.7829682e-10,0.31727314,0.31745368,-0.0056934855,-0.006399716,0.31508437,-0.0056542074,-57.41377,-89.015205,-89.015205,45.849644,56.03511,0.0,45.762276,72.81315,1.0,1.0,0.31825286,4.203809,3.9167554,1.0,55.0516,2.3621676,89.257866,-0.24265611,3.005616e-11,-1.6141065e-13,4.2061167,4.2061167,4.203809,0.006059175,0.99941236,0.99941236,1.0,3.9167554,4.203809,-0.0023077405,-0.0005876613,0.0,0.31526014,0.99941236,4.0,0.0,0.0,1.0,1.0
0.575,0.1,0.0,10011.172,3.6071513,-0.31779352,1.7829682e-10,0.3172725,0.31745425,-0.005710763,-0.0064192927,0.31508437,-0.005671377,-61.45605,-95.98621,-95.98621,45.849644,60.428757,0.0,45.762276,72.81315,1.0,1.0,0.31825387,4.360086,4.073835,1.0,48.99486,12.46119,80.16922,15.816988,3.1785678e-11,-1.6343655e-13,4.362799,4.362799,4.360086,0.0060382825,0.9993091,0.9993091,1.0,4.073835,4.360086,-0.0027131322,-0.0006908934,0.0,0.31526014,0.9993091,4.0,0.0,0.0,1.0,1.0
0.5755,0.1,0.0,10011.156,3.6656556,-0.31779352,1.7829682e-10,0.31727195,0.31745473,-0.0057278955,-0.006438846,0.31508434,-0.0056884014,-63.993774,-100.606445,-100.606445,45.849644,63.342876,0.0,45.762276,72.81315,1.0,1.0,0.3182548,4.516346,4.2309146,1.0,41.73958,22.254196,69.11876,31.48769,3.422359e-11,-1.6621893e-13,4.519465,4.519465,4.516346,0.0060174144,0.9992057,0.9992057,1.0,4.2309146,4.516346,-0.0031192498,-0.0007943105,0.0,0.31526014,0.9992057,4.0,0.0,0.0,1.0,1.0
0.576,0.1,0.0,10011.141,3.7242181,-0.31779352,1.7829682e-10,0.3172714,0.31745505,-0.005744878,-0.0064583467,0.31508425,-0.005705275,-64.9653,-102.76354,-102.76354,45.849644,64.70662,0.0,45.762276,72.81315,1.0,1.0,0.31825557,4.6725883,4.3879943,1.0,33.46366,31.50164,56.377563,46.38598,3.7506408e-11,-1.6874874e-13,4.6761146,4.6761146,4.6725883,0.005996589,0.9991021,0.9991021,1.0,4.3879943,4.6725883,-0.003526083,-0.0008979097,0.0,0.31526014,0.9991021,4.0,0.0,0.0,1.0,1.0
0.5765,0.1,0.0,10011.125,3.782848,-0.31779352,1.7829682e-10,0.3172709,0.31745526,-0.0057617053,-0.006477776,0.31508416,-0.0057219933,-64.34735,-102.40547,-102.40547,45.849644,64.48709,0.0,45.762276,72.81315,1.0,1.0,0.3182562,4.828813,4.545074,1.0,24.3699,39.977455,42.25798,60.14749,4.0445557e-11,-1.7333938e-13,4.832747,4.832747,4.828813,0.005975853,0.9989983,0.9989983,1.0,4.545074,4.828813,-0.0039336183,-0.0010016876,0.0,0.31526014,0.9989983,4.0,0.0,0.0,1.0,1.0
0.577,0.1,0.0,10011.109,3.8415515,-0.31779352,1.7829682e-10,0.31727043,0.31745535,-0.0057783714,-0.0064970907,0.315084,-0.005738551,-62.155537,-99.54177,-99.54177,45.849644,62.690155,0.0,45.762276,72.81315,1.0,1.0,0.31825674,4.9850206,4.7021537,1.0,14.6809845,47.474556,27.10591,72.43586,4.0885836e-11,-1.7557945e-13,4.9893627,4.9893627,4.9850206,0.0059552193,0.99889433,0.99889433,1.0,4.7021537,4.9850206,-0.00434184,-0.0011056404,0.0,0.31526014,0.99889433,4.0,0.0,0.0,1.0,1.0
0.5775,0.1,0.0,10011.094,3.900333,-0.31779352,1.7829682e-10,0.31727,0.3174553,-0.005794872,-0.0065162755,0.31508383,-0.0057549425,-58.443943,-94.24327,-94.24327,45.849644,59.360245,0.0,45.762276,72.81315,1.0,1.0,0.3182571,5.141211,4.8592334,1.0,4.6340413,53.809902,11.292331,82.950935,4.027306e-11,-1.7960671e-13,5.1459618,5.1459618,5.141211,0.0059347255,0.99879026,0.99879026,1.0,4.8592334,5.141211,-0.0047507305,-0.0012097636,0.0,0.31526014,0.99879026,4.0,0.0,0.0,1.0,1.0
0.578,0.1,0.0,10011.079,3.959193,-0.31779352,1.7829682e-10,0.3172696,0.31745508,-0.0058112023,-0.0065352726,0.31508365,-0.005771164,-53.30379,-86.640305,-86.640305,45.849644,54.579247,0.0,45.762276,72.81315,1.0,1.0,0.3182573,5.297384,5.016313,1.0,-5.52517,58.82896,-4.795787,91.43609,3.991503e-11,-1.6214126e-13,5.302544,5.302544,5.297384,0.0059144124,0.99868596,0.99868596,1.0,5.016313,5.297384,-0.0051602693,-0.0013140518,0.0,0.31526014,0.99868596,4.0,0.0,0.0,1.0,1.0
0.5785,0.1,0.0,10011.063,4.0181303,-0.31779352,1.7829682e-10,0.3172692,0.31745473,-0.005827358,-0.0065540727,0.31508344,-0.005787211,-46.861168,-76.9195,-76.9195,45.849644,48.46449,0.0,45.762276,72.81315,1.0,1.0,0.3182574,5.4535394,5.1733923,1.0,-15.548272,62.409443,-20.764963,97.68446,3.935819e-11,-7.9517996e-14,5.45911,5.45911,5.4535394,0.0058943117,0.9985815,0.9985815,1.0,5.1733923,5.4535394,-0.005570436,-0.0014184999,0.0,0.31526014,0.9985815,4.0,0.0,0.0,1.0,1.0
0.579,0.1,0.0,10011.049,4.0771403,-0.31779352,1.7829682e-10,0.31726885,0.31745428,-0.0058433353,-0.0065726377,0.3150832,-0.005803081,-39.273937,-65.31915,-65.31915,45.849644,41.16583,0.0,45.762276,72.81315,1.0,1.0,0.31825733,5.6096773,5.330472,1.0,-25.190344,64.46429,-36.224827,101.54398,3.8567014e-11,7.1846744e-14,5.6156588,5.6156588,5.6096773,0.0058744485,0.9984769,0.9984769,1.0,5.330472,5.6096773,-0.005981206,-0.0015231016,0.0,0.31526014,0.9984769,4.0,0.0,0.0,1.0,1.0
0.5795,0.1,0.0,10011.034,4.1362157,-0.31779352,1.7829682e-10,0.31726852,0.3174537,-0.005859132,-0.006590927,0.31508297,-0.0058187707,-30.727844,-52.123383,-52.123383,45.849644,32.861984,0.0,45.762276,72.81315,1.0,1.0,0.31825712,5.7657986,5.4875517,1.0,-34.2159,64.94374,-50.797657,102.92104,3.762161e-11,1.8954068e-13,5.772191,5.772191,5.7657986,0.0058548534,0.99837214,0.99837214,1.0,5.4875517,5.7657986,-0.0063925553,-0.0016278509,0.0,0.31526014,0.99837214,4.0,0.0,0.0,1.0,1.0
0.58,0.1,0.0,10011.019,4.195348,-0.31779352,1.7829682e-10,0.31726816,0.31745303,-0.005874745,-0.006608935,0.31508276,-0.005834278,-21.431961,-37.655148,-37.655148,45.849644,23.756128,0.0,45.762276,72.81315,1.0,1.0,0.31825686,5.921902,5.6446314,1.0,-42.404633,63.836594,-64.1276,101.78275,3.7894847e-11,2.7054395e-13,5.9287066,5.9287066,5.921902,0.0058355527,0.99826723,0.99826723,1.0,5.6446314,5.921902,-0.006804459,-0.0017327412,0.0,0.31526014,0.99826723,4.0,0.0,0.0,1.0,1.0
0.5805,0.1,0.0,10011.004,4.2545233,-0.31779352,1.7829682e-10,0.31726784,0.31745225,-0.0058901734,-0.006626625,0.31508252,-0.005849602,-11.613572,-22.268337,-22.268337,45.849644,14.070933,0.0,45.762276,72.81315,1.0,1.0,0.31825647,6.0779886,5.801711,1.0,-49.55679,61.17036,-75.88935,98.15769,3.8997364e-11,3.315273e-13,6.0852056,6.0852056,6.0779886,0.0058165677,0.9981622,0.9981622,1.0,5.801711,6.0779886,-0.0072168903,-0.0018377661,0.0,0.31526014,0.9981622,4.0,0.0,0.0,1.0,1.0
0.581,0.1,0.0,10010.989,4.31373,-0.31779352,1.7829682e-10,0.3172675,0.31745142,-0.0059054154,-0.006643979,0.31508228,-0.0058647417,-1.5126011,-6.3390913,-6.3390913,45.849644,4.0430965,0.0,45.762276,72.81315,1.0,1.0,0.31825602,6.234058,5.958791,1.0,-55.49803,57.01063,-85.796074,92.13517,4.034764e-11,3.6797486e-13,6.2416873,6.2416873,6.234058,0.005797921,0.99805707,0.99805707,1.0,5.958791,6.234058,-0.0076298243,-0.0019429188,0.0,0.31526014,0.99805707,4.0,0.0,0.0,1.0,1.0
0.5815,0.1,0.0,10010.974,4.372951,-0.31779352,1.7829682e-10,0.31726715,0.31745052,-0.005920472,-0.00666098,0.31508207,-0.005879697,8.624249,9.743391,9.743391,45.849644,-6.0824337,0.0,45.762276,72.81315,1.0,1.0,0.3182555,0.10692445,6.1158705,1.0,-60.083675,51.459427,-93.60639,83.863,4.20036e-11,3.9015522e-13,0.11496768,0.11496768,0.10692445,0.005779625,0.9979518,0.9979518,1.0,6.1158705,0.10692445,-0.008043234,-0.0020481928,0.0,0.31526014,0.9979518,4.0,0.0,0.0,1.0,1.0
0.582,0.1,0.0,10010.959,4.432171,-0.31779352,1.7829682e-10,0.31726676,0.31744963,-0.0059353425,-0.006677628,0.3150819,-0.005894468,18.549526,25.586365,25.586365,45.849644,-16.058449,0.0,45.762276,72.81315,1.0,1.0,0.31825495,0.26295936,6.2729497,1.0,-63.202194,44.65267,-99.130226,73.54385,4.348126e-11,4.0178936e-13,0.27141646,0.27141646,0.26295936,0.0057616895,0.9978464,0.9978464,1.0,6.2729497,0.26295936,-0.008457094,-0.0021535815,0.0,0.31526014,0.9978464,4.0,0.0,0.0,1.0,1.0
0.5825,0.1,0.0,10010.944,4.491371,-0.31779352,1.7829682e-10,0.3172664,0.3174487,-0.0059500285,-0.006693908,0.31508172,-0.0059090573,28.021065,40.803135,40.803135,45.849644,-25.641516,0.0,45.762276,72.81315,1.0,1.0,0.3182544,0.4189771,0.14684425,1.0,-64.77794,36.75687,-102.23341,61.430283,4.4690113e-11,4.055176e-13,0.4278485,0.4278485,0.4189771,0.0057441294,0.9977409,0.9977409,1.0,0.14684425,0.4189771,-0.008871381,-0.0022590787,0.0,0.31526014,0.9977409,4.0,0.0,0.0,1.0,1.0
0.583,0.1,0.0,10010.929,4.550534,-0.31779352,1.7829682e-10,0.317266,0.31744784,-0.005964532,-0.006709812,0.3150816,-0.005923466,36.807896,55.022476,55.022476,45.849644,-34.597916,0.0,45.762276,72.81315,1.0,1.0,0.31825384,0.57497776,0.30392388,1.0,-64.77292,27.96502,-102.840965,47.81849,4.540177e-11,4.0427798e-13,0.5842638,0.5842638,0.57497776,0.0057269232,0.9976353,0.9976353,1.0,0.30392388,0.57497776,-0.009286071,-0.0023646785,0.0,0.31526014,0.9976353,4.0,0.0,0.0,1.0,1.0
0.5835,0.1,0.0,10010.914,4.6096416,-0.31779352,1.7829682e-10,0.31726554,0.31744695,-0.0059788544,-0.0067253686,0.31508148,-0.005937696,44.695873,67.89771,67.89771,45.849644,-42.709328,0.0,45.762276,72.81315,1.0,1.0,0.3182533,0.73096126,0.4610035,1.0,-63.18774,18.491869,-100.938805,33.041096,4.4907484e-11,3.9975724e-13,0.7406624,0.7406624,0.73096126,0.0057100914,0.9975296,0.9975296,1.0,0.4610035,0.73096126,-0.009701142,-0.0024703755,0.0,0.31526014,0.9975296,4.0,0.0,0.0,1.0,1.0
0.584,0.1,0.0,10010.899,4.6686764,-0.31779352,1.7829682e-10,0.3172651,0.31744614,-0.005992999,-0.006740557,0.31508142,-0.00595175,51.492878,79.115105,79.115105,45.849644,-49.77816,0.0,45.762276,72.81315,1.0,1.0,0.31825283,0.88692766,0.6180831,1.0,-60.06156,8.568684,-96.574104,17.458996,4.305658e-11,3.9208263e-13,0.89704424,0.89704424,0.88692766,0.005693604,0.9974238,0.9974238,1.0,0.6180831,0.88692766,-0.010116573,-0.0025761642,0.0,0.31526014,0.9974238,4.0,0.0,0.0,1.0,1.0
0.5845,0.1,0.0,10010.885,4.727621,-0.31779352,1.7829682e-10,0.31726462,0.31744543,-0.006006968,-0.006755416,0.31508136,-0.0059656315,57.033497,88.40155,88.40155,45.849644,-55.632347,0.0,45.762276,72.81315,1.0,1.0,0.31825238,1.042877,0.77516276,1.0,-55.471077,-1.562419,-89.85407,1.4525284,4.109635e-11,3.839842e-13,1.0534093,1.0534093,1.042877,0.005677463,0.99731797,0.99731797,1.0,0.77516276,1.042877,-0.0105323475,-0.0026820402,0.0,0.31526014,0.99731797,4.0,0.0,0.0,1.0,1.0
0.585,0.1,0.0,10010.869,4.78646,-0.31779352,1.7829682e-10,0.31726408,0.31744477,-0.0060207653,-0.0067699463,0.31508136,-0.0059793433,61.183037,95.53114,95.53114,45.849644,-60.12952,0.0,45.762276,72.81315,1.0,1.0,0.31825206,1.1988093,0.9322424,1.0,-49.52866,-11.654373,-80.94333,-14.58781,3.9520828e-11,3.740533e-13,1.2097577,1.2097577,1.1988093,0.0056616487,0.997212,0.997212,1.0,0.9322424,1.1988093,-0.0109484475,-0.0027879993,0.0,0.31526014,0.997212,4.0,0.0,0.0,1.0,1.0
0.5855,0.1,0.0,10010.8545,4.845179,-0.31779352,1.7829682e-10,0.31726354,0.31744424,-0.0060343933,-0.006784164,0.3150814,-0.005992889,63.84077,100.3307,100.3307,45.849644,-63.16047,0.0,45.762276,72.81315,1.0,1.0,0.3182518,1.3547243,1.0893221,1.0,-42.379574,-21.461195,-70.059814,-30.270893,3.7743485e-11,3.623473e-13,1.3660892,1.3660892,1.3547243,0.005646134,0.99710596,0.99710596,1.0,1.0893221,1.3547243,-0.011364859,-0.0028940376,0.0,0.31526014,0.99710596,4.0,0.0,0.0,1.0,1.0
0.586,0.1,0.0,10010.84,4.9037657,-0.31779352,1.7829682e-10,0.31726295,0.3174438,-0.0060478556,-0.006798098,0.31508145,-0.0060062706,64.94239,102.683945,102.683945,45.849644,-64.65178,0.0,45.762276,72.81315,1.0,1.0,0.31825164,1.5106224,1.2464017,1.0,-34.198418,-30.743975,-57.469437,-45.214508,3.568849e-11,3.497297e-13,1.522404,1.522404,1.5106224,0.0056309025,0.99699986,0.99699986,1.0,1.2464017,1.5106224,-0.01178157,-0.003000152,0.0,0.31526014,0.99699986,4.0,0.0,0.0,1.0,1.0
0.5865,0.1,0.0,10010.825,4.962209,-0.31779352,1.7829682e-10,0.31726235,0.31744346,-0.006061156,-0.0068117813,0.31508157,-0.0060194926,64.46154,102.534256,102.534256,45.849644,-64.56757,0.0,45.762276,72.81315,1.0,1.0,0.31825158,1.6665033,1.4034814,1.0,-25.184849,-39.276695,-43.4796,-59.05466,3.387506e-11,3.3809685e-13,1.6787019,1.6787019,1.6665033,0.0056159305,0.99689364,0.99689364,1.0,1.4034814,1.6665033,-0.012198568,-0.00310634,0.0,0.31526014,0.99689364,4.0,0.0,0.0,1.0,1.0
0.587,0.1,0.0,10010.811,5.020502,-0.31779352,1.7829682e-10,0.31726173,0.31744328,-0.0060742963,-0.0068252184,0.3150817,-0.006032557,62.410423,99.886055,99.886055,45.849644,-62.91039,0.0,45.762276,72.81315,1.0,1.0,0.31825164,1.8223671,1.560561,1.0,-15.558699,-46.851723,-28.431633,-71.45442,3.2355577e-11,3.2688487e-13,1.8349829,1.8349829,1.8223671,0.005601179,0.9967874,0.9967874,1.0,1.560561,1.8223671,-0.012615848,-0.0032125993,0.0,0.31526014,0.9967874,4.0,0.0,0.0,1.0,1.0
0.5875,0.1,0.0,10010.796,5.0786376,-0.31779352,1.7829682e-10,0.31726107,0.3174432,-0.00608728,-0.0068384614,0.31508183,-0.0060454668,58.839474,94.80463,94.80463,45.849644,-59.721085,0.0,45.762276,72.81315,1.0,1.0,0.31825182,1.9782137,1.7176405,1.0,-5.5546074,-53.284866,-12.69248,-82.112144,3.0473075e-11,3.1524268e-13,1.991247,1.991247,1.9782137,0.005586643,0.9966811,0.9966811,1.0,1.7176405,1.9782137,-0.013033401,-0.0033189284,0.0,0.31526014,0.9966811,4.0,0.0,0.0,1.0,1.0
0.588,0.1,0.0,10010.781,5.1366124,-0.31779352,1.7829682e-10,0.3172604,0.31744322,-0.0061001093,-0.0068515213,0.31508198,-0.0060582235,53.83613,87.4145,87.4145,45.849644,-55.07779,0.0,45.762276,72.81315,1.0,1.0,0.31825212,2.1340432,1.8747202,1.0,4.583703,-58.419834,3.35427,-90.76876,2.8061511e-11,3.0348087e-13,2.1474946,2.1474946,2.1340432,0.005572288,0.9965747,0.9965747,1.0,1.8747202,2.1340432,-0.013451222,-0.0034253257,0.0,0.31526014,0.9965747,4.0,0.0,0.0,1.0,1.0
0.5885,0.1,0.0,10010.768,5.1944256,-0.31779352,1.7829682e-10,0.31725976,0.3174434,-0.006112786,-0.0068644267,0.31508216,-0.00607083,47.52264,77.89635,77.89635,45.849644,-49.094006,0.0,45.762276,72.81315,1.0,1.0,0.3182525,2.2898555,2.0317998,1.0,14.60937,-62.13201,19.317734,-97.21408,2.5621194e-11,2.932099e-13,2.303725,2.303725,2.2898555,0.0055580763,0.9964682,0.9964682,1.0,2.0317998,2.2898555,-0.013869309,-0.0035317906,0.0,0.31526014,0.9964682,4.0,0.0,0.0,1.0,1.0
0.589,0.1,0.0,10010.753,5.252078,-0.31779352,1.7829682e-10,0.31725907,0.31744364,-0.006125312,-0.0068771895,0.31508237,-0.0060832864,40.05309,66.48258,66.48258,45.849644,-41.915802,0.0,45.762276,72.81315,1.0,1.0,0.31825298,2.4456508,2.1888795,1.0,24.278402,-64.33149,34.809258,-101.29185,2.3548533e-11,2.792953e-13,2.4599385,2.4599385,2.4456508,0.005543995,0.9963617,0.9963617,1.0,2.1888795,2.4456508,-0.014287658,-0.0036383222,0.0,0.31526014,0.9963617,4.0,0.0,0.0,1.0,1.0
0.5895,0.1,0.0,10010.739,5.3095737,-0.3178139,7.030943e-09,0.3172584,0.317444,-0.0061376872,-0.006889861,0.31508258,-0.006095594,31.609612,53.45165,53.45165,45.849876,-33.718246,0.0,45.762276,72.81331,1.0,1.0,0.31825358,2.6014287,2.3459592,1.0,33.355614,-64.965225,49.45188,-102.903534,2.1022547e-11,2.700392e-13,2.6161351,2.6161351,2.6014287,0.005530023,0.9962551,0.9962551,1.0,2.3459592,2.6014287,-0.014706267,-0.0037449203,0.0,0.31526014,0.9962551,4.0,0.0,0.0,1.0,1.0
0.59,0.1,0.0,10010.726,5.3669176,-0.3178139,7.030943e-09,0.3172577,0.31744444,-0.0061499127,-0.0069024307,0.3150828,-0.006107752,22.397943,39.121185,39.121185,45.849876,-24.701113,0.0,45.762276,72.81331,1.0,1.0,0.3182542,2.7571895,2.5030386,1.0,41.62034,-64.01828,62.8895,-102.01069,1.88633e-11,2.591338e-13,2.7723148,2.7723148,2.7571895,0.005516131,0.9961484,0.9961484,1.0,2.5030386,2.7571895,-0.015125136,-0.0038515842,0.0,0.31526014,0.9961484,4.0,0.0,0.0,1.0,1.0
0.5905,0.1,0.0,10010.712,5.424117,-0.3178139,7.030943e-09,0.31725705,0.31744495,-0.006161988,-0.0069149355,0.31508297,-0.0061197616,12.6424,23.8403,23.8403,45.849876,-15.08401,0.0,45.762276,72.81331,1.0,1.0,0.31825492,2.9129333,2.6601183,1.0,48.8718,-61.5142,74.79551,-98.63581,1.6483094e-11,2.4721197e-13,2.9284775,2.9284775,2.9129333,0.0055023176,0.9960417,0.9960417,1.0,2.6601183,2.9129333,-0.015544263,-0.003958314,0.0,0.31526014,0.9960417,4.0,0.0,0.0,1.0,1.0
0.591,0.1,0.0,10010.698,5.4811816,-0.3178139,7.030943e-09,0.3172564,0.3174455,-0.0061739115,-0.0069273883,0.31508318,-0.00613162,2.5804067,7.981032,7.981032,45.849876,-5.1010237,0.0,45.762276,72.81331,1.0,1.0,0.31825566,3.0686598,2.817198,1.0,54.933956,-57.514362,84.88075,-92.861786,1.4280724e-11,2.384618e-13,3.0846233,3.0846233,3.0686598,0.005488551,0.9959349,0.9959349,1.0,2.817198,3.0686598,-0.015963648,-0.0040651094,0.0,0.31526014,0.9959349,4.0,0.0,0.0,1.0,1.0
0.5915,0.1,0.0,10010.685,5.5381207,-0.3178139,7.030943e-09,0.31725574,0.31744608,-0.0061856825,-0.0069397823,0.31508335,-0.0061433264,-7.5432873,-8.070699,-8.070699,45.849876,5.004986,0.0,45.762276,72.81331,1.0,1.0,0.31825647,3.2243688,2.9742777,1.0,59.65979,-52.116505,92.9005,-84.8298,1.2199723e-11,2.2912317e-13,3.2407522,3.2407522,3.2243688,0.005474831,0.99582803,0.99582803,1.0,2.9742777,3.2243688,-0.016383288,-0.0041719703,0.0,0.31526014,0.99582803,4.0,0.0,0.0,1.0,1.0
0.592,0.1,0.0,10010.672,5.5949454,-0.3178139,7.030943e-09,0.31725514,0.31744668,-0.0061972993,-0.0069521405,0.3150835,-0.0061548785,-17.482561,-23.924498,-23.924498,45.849876,14.988296,0.0,45.762276,72.81331,1.0,1.0,0.31825724,3.380061,3.1313572,1.0,62.93484,-45.45228,98.66038,-74.73588,1.0332609e-11,2.1887365e-13,3.3968642,3.3968642,3.380061,0.005461165,0.9957211,0.9957211,1.0,3.1313572,3.380061,-0.016803183,-0.0042788954,0.0,0.31526014,0.9957211,4.0,0.0,0.0,1.0,1.0
0.5925,0.1,0.0,10010.658,5.651668,-0.3178139,7.030943e-09,0.31725454,0.31744727,-0.0062087583,-0.006964454,0.31508365,-0.0061662733,-26.995905,-39.19499,-39.19499,45.849876,24.606295,0.0,45.77767,72.81331,1.0,1.0,0.31825805,3.5357356,3.288437,1.0,64.67997,-37.684063,102.021065,-62.826077,9.5206855e-12,2.0916343e-13,3.552959,3.552959,3.5357356,0.0054475255,0.9956141,0.9956141,1.0,3.288437,3.5357356,-0.01722333,-0.004385885,0.0,0.31526014,0.9956141,4.0,0.0,0.0,1.0,1.0
0.593,0.1,0.0,10010.6455,5.7082996,-0.3178139,7.030943e-09,0.31725398,0.31744787,-0.006220057,-0.0069767237,0.31508377,-0.0061775083,-35.85229,-53.511177,-53.511177,45.849876,33.625374,0.0,45.77767,72.81331,1.0,1.0,0.3182588,3.6913934,3.4455166,1.0,64.85325,-29.000961,102.90162,-49.390446,9.849408e-12,2.0237065e-13,3.709037,3.709037,3.6913934,0.005433943,0.99550706,0.99550706,1.0,3.4455166,3.6913934,-0.017643724,-0.004492937,0.0,0.31526014,0.99550706,4.0,0.0,0.0,1.0,1.0
0.5935,0.1,0.0,10010.633,5.764853,-0.3178139,7.030943e-09,0.31725344,0.3174484,-0.0062311925,-0.0069889454,0.31508386,-0.0061885794,-43.836765,-66.52545,-66.52545,45.849876,41.826603,0.0,45.77767,72.81331,1.0,1.0,0.3182595,3.8470337,3.6025963,1.0,63.450977,-19.614212,101.28143,-34.75598,9.868325e-12,1.9192308e-13,3.865098,3.865098,3.8470337,0.005420406,0.99539995,0.99539995,1.0,3.6025963,3.8470337,-0.018064357,-0.004600051,0.0,0.31527755,0.99539995,4.0,0.0,0.0,1.0,1.0
0.594,0.1,0.0,10010.62,5.8213387,-0.3178139,7.030943e-09,0.31725296,0.31744888,-0.00624216,-0.0070011094,0.31508392,-0.006199483,-50.755672,-77.92202,-77.92202,45.849876,49.01103,0.0,45.77767,72.81331,1.0,1.0,0.31826016,4.002657,3.7596757,1.0,60.507706,-9.752032,97.200645,-19.278625,1.0402469e-11,1.8475495e-13,4.021142,4.021142,4.002657,0.005406927,0.9952928,0.9952928,1.0,3.7596757,4.002657,-0.018485228,-0.004707224,0.0,0.31527755,0.9952928,4.0,0.0,0.0,1.0,1.0
0.5945,0.1,0.0,10010.608,5.877767,-0.3178139,7.030943e-09,0.3172525,0.31744933,-0.0062529566,-0.0070131896,0.31508395,-0.0062102154,-56.441334,-87.424545,-87.424545,45.849876,55.004498,0.0,45.77767,72.81331,1.0,1.0,0.31826076,4.1582627,3.9167554,1.0,56.095394,0.34593976,90.75916,-3.334613,1.1369387e-11,1.7745496e-13,4.1771693,4.1771693,4.1582627,0.0053935293,0.99518555,0.99518555,1.0,3.9167554,4.1582627,-0.018906321,-0.0048144553,0.0,0.31527755,0.99518555,4.0,0.0,0.0,1.0,1.0
0.595,0.1,0.0,10010.596,5.9341483,-0.3178139,7.030943e-09,0.31725207,0.31744966,-0.006263578,-0.0070251846,0.31508395,-0.0062207724,-60.756096,-94.80285,-94.80285,45.849876,59.661865,0.0,45.77767,72.81331,1.0,1.0,0.31826124,4.313852,4.073835,1.0,50.321632,10.434464,82.11416,12.688691,1.1865362e-11,1.7143708e-13,4.3331795,4.3331795,4.313852,0.0053802193,0.99507827,0.99507827,1.0,4.073835,4.313852,-0.019327631,-0.004921741,0.0,0.31527755,0.99507827,4.0,0.0,0.0,1.0,1.0
0.5955,0.1,0.0,10010.584,5.9904895,-0.3178139,7.030943e-09,0.31725168,0.31744993,-0.0062740194,-0.007037068,0.31508395,-0.0062311497,-63.59566,-99.87844,-99.87844,45.849876,62.870487,0.0,45.77767,72.81331,1.0,1.0,0.31826165,4.469424,4.2309146,1.0,43.326996,20.268663,71.47624,28.402197,1.1788006e-11,1.6499307e-13,4.489173,4.489173,4.469424,0.0053670323,0.9949709,0.9949709,1.0,4.2309146,4.469424,-0.019749144,-0.005029078,0.0,0.31527755,0.9949709,4.0,0.0,0.0,1.0,1.0
0.596,0.1,0.0,10010.571,6.0467978,-0.3178139,7.030943e-09,0.31725132,0.3174501,-0.006284277,-0.0070488276,0.3150839,-0.006241344,-64.89158,-102.528824,-102.528824,45.849876,64.55295,0.0,45.77767,72.81331,1.0,1.0,0.31826198,4.624978,4.3879943,1.0,35.28162,29.609955,59.104282,43.424538,1.0515225e-11,1.4854859e-13,4.645149,4.645149,4.624978,0.0053539686,0.9948635,0.9948635,1.0,4.3879943,4.624978,-0.020170843,-0.0051364633,0.0,0.31527755,0.9948635,4.0,0.0,0.0,1.0,1.0
0.5965,0.1,0.0,10010.56,6.1030774,-0.3178139,7.030943e-09,0.31725097,0.31745017,-0.0062943473,-0.007060418,0.31508383,-0.00625135,-64.612885,-102.69042,-102.69042,45.849876,64.6689,0.0,45.77767,72.81331,1.0,1.0,0.31826216,4.780516,4.545074,1.0,26.381037,38.231846,45.2991,57.391327,7.844784e-12,-2.0066667e-13,4.801109,4.801109,4.780516,0.0053410702,0.9947561,0.9947561,1.0,4.545074,4.780516,-0.020592717,-0.0052438923,0.0,0.31527755,0.9947561,4.0,0.0,0.0,1.0,1.0
0.597,0.1,0.0,10010.548,6.159331,-0.3178139,7.030943e-09,0.31725067,0.31745014,-0.006304226,-0.0070718434,0.31508374,-0.0062611657,-62.766838,-100.36011,-100.36011,45.849876,63.216015,0.0,45.77767,72.81331,1.0,1.0,0.31826225,4.9360366,4.7021537,1.0,16.841429,45.92541,30.396132,69.963974,4.2982796e-12,-6.0248784e-13,4.9570513,4.9570513,4.9360366,0.0053283568,0.99464864,0.99464864,1.0,4.7021537,4.9360366,-0.021014744,-0.005351361,0.0,0.31527755,0.99464864,4.0,0.0,0.0,1.0,1.0
0.5975,0.1,0.0,10010.536,6.2155585,-0.3178139,7.030943e-09,0.3172504,0.31745,-0.0063139093,-0.0070830546,0.31508362,-0.0062707863,-59.3987,-95.59517,-95.59517,45.849876,60.230022,0.0,45.77767,72.81331,1.0,1.0,0.31826222,5.0915403,4.8592334,1.0,6.894359,52.50434,14.757279,80.83789,1.3807525e-12,-8.846659e-13,5.112977,5.112977,5.0915403,0.0053158384,0.9945411,0.9945411,1.0,4.8592334,5.0915403,-0.021436907,-0.005458864,0.0,0.31527755,0.9945411,4.0,0.0,0.0,1.0,1.0
0.598,0.1,0.0,10010.524,6.2717595,-0.3178139,7.030943e-09,0.31725013,0.31744975,-0.0063233953,-0.0070940424,0.3150835,-0.00628021,-54.59062,-88.511955,-88.511955,45.849876,55.783802,0.0,45.77767,72.81331,1.0,1.0,0.3182621,5.247027,5.016313,1.0,-3.2188482,57.809467,-1.237896,89.749855,-1.1888636e-12,-1.0833476e-12,5.268886,5.268886,5.247027,0.0053035594,0.9944336,0.9944336,1.0,5.016313,5.247027,-0.021859186,-0.005566396,0.0,0.31527755,0.9944336,4.0,0.0,0.0,1.0,1.0
0.5985,0.1,0.0,10010.512,6.3279295,-0.3178139,7.030943e-09,0.3172499,0.31744942,-0.0063326797,-0.007104775,0.31508338,-0.0062894337,-48.459595,-79.28295,-79.28295,45.849876,49.9856,0.0,45.77767,72.81331,1.0,1.0,0.31826186,5.402497,5.1733923,1.0,-13.252967,61.712563,-17.201391,96.484344,-4.0097873e-12,-1.2294522e-12,5.424778,5.424778,5.402497,0.0052915337,0.99432606,0.99432606,1.0,5.1733923,5.402497,-0.022281557,-0.005673952,0.0,0.31527755,0.99432606,4.0,0.0,0.0,1.0,1.0
0.599,0.1,0.0,10010.5,6.3840637,-0.3178139,7.030943e-09,0.3172497,0.317449,-0.0063417614,-0.007115239,0.31508324,-0.006298455,-41.15465,-68.13258,-68.13258,45.849876,42.97638,0.0,45.77767,72.81331,1.0,1.0,0.31826156,5.5579495,5.330472,1.0,-22.964813,64.11946,-32.74617,100.87875,-6.5325037e-12,-2.0817339e-12,5.5806537,5.5806537,5.5579495,0.0052797743,0.99421847,0.99421847,1.0,5.330472,5.5579495,-0.022704,-0.0057815257,0.0,0.31527755,0.99421847,4.0,0.0,0.0,1.0,1.0
0.5995,0.1,0.0,10010.488,6.440154,-0.3178139,7.030943e-09,0.31724948,0.31744853,-0.0063506383,-0.007125419,0.31508312,-0.0063072727,-32.853165,-55.33174,-55.33174,45.849876,34.926373,0.0,45.77767,72.81331,1.0,1.0,0.31826115,5.7133856,5.4875517,1.0,-32.11914,64.972305,-47.495544,102.827286,-8.2584425e-12,-2.9596926e-12,5.736512,5.736512,5.7133856,0.005268328,0.9941109,0.9941109,1.0,5.4875517,5.7133856,-0.023126489,-0.0058891117,0.0,0.31527755,0.9941109,4.0,0.0,0.0,1.0,1.0
0.6,0.1,0.0,10010.477,6.4961915,-0.3178139,7.030943e-09,0.31724924,0.31744796,-0.0063593085,-0.007135281,0.31508297,-0.006315885,-23.756577,-41.19116,-41.19116,45.849876,26.03095,0.0,45.77767,72.81331,1.0,1.0,0.31826067,5.868805,5.6446314,1.0,-40.494324,64.2509,-61.0923,102.28346,-9.978741e-12,-3.5966913e-12,5.892354,5.892354,5.868805,0.0052571786,0.9940033,0.9940033,1.0,5.6446314,5.868805,-0.023549002,-0.0059967036,0.0,0.31527755,0.9940033,4.0,0.0,0.0,1.0,1.0
0.6005,0.1,0.0,10010.465,6.552166,-0.3178139,7.030943e-09,0.31724903,0.31744733,-0.0063677724,-0.007144826,0.31508285,-0.0063242926,-14.085479,-26.053892,-26.053892,45.849876,16.505854,0.0,45.77767,72.81331,1.0,1.0,0.31826013,6.0242076,5.801711,1.0,-47.887737,61.973213,-73.20733,99.26122,-1.1836839e-11,-4.0377658e-12,6.0481787,6.0481787,6.0242076,0.005246368,0.9938957,0.9938957,1.0,5.801711,6.0242076,-0.023971513,-0.0061042956,0.0,0.31527755,0.9938957,4.0,0.0,0.0,1.0,1.0
0.601,0.1,0.0,10010.453,6.608065,-0.3178139,7.030943e-09,0.31724882,0.3174467,-0.0063760285,-0.007154028,0.31508273,-0.006332495,-4.0742645,-10.286956,-10.286956,45.849876,6.5819707,0.0,45.77767,72.81331,1.0,1.0,0.31825957,6.179593,5.958791,1.0,-54.120617,58.19488,-83.54759,93.83455,-1.3300997e-11,-4.3269086e-12,6.203987,6.203987,6.179593,0.005235883,0.9937881,0.9937881,1.0,5.958791,6.179593,-0.024394002,-0.0062118815,0.0,0.31527755,0.9937881,4.0,0.0,0.0,1.0,1.0
0.6015,0.1,0.0,10010.442,6.663876,-0.3178139,7.030943e-09,0.3172486,0.31744605,-0.006384078,-0.0071628867,0.31508264,-0.0063404916,6.034558,5.7275667,5.7275667,45.849876,-3.5002766,0.0,45.77767,72.81331,1.0,1.0,0.31825894,0.051777065,6.1158705,1.0,-59.042408,53.00785,-91.863174,86.135605,-1.3643516e-11,-4.5038595e-12,0.07659351,0.07659351,0.051777065,0.0052257534,0.99368054,0.99368054,1.0,6.1158705,0.051777065,-0.024816444,-0.0063194553,0.0,0.31527755,0.99368054,4.0,0.0,0.0,1.0,1.0
0.602,0.1,0.0,10010.431,6.719586,-0.3178139,7.030943e-09,0.31724837,0.3174454,-0.006391921,-0.0071714013,0.31508255,-0.0063482844,15.996239,21.601795,21.601795,45.849876,-13.496752,0.0,45.77767,72.81331,1.0,1.0,0.31825832,0.2071296,6.2729497,1.0,-62.534363,46.538124,-97.95333,76.35154,-1.3470374e-11,-4.601686e-12,0.23236841,0.23236841,0.2071296,0.0052159727,0.993573,0.993573,1.0,6.2729497,0.2071296,-0.025238814,-0.0064270115,0.0,0.31527755,0.993573,4.0,0.0,0.0,1.0,1.0
0.6025,0.1,0.0,10010.419,6.775181,-0.3178139,7.030943e-09,0.3172481,0.3174447,-0.0063995593,-0.007179563,0.3150825,-0.0063558742,25.569715,36.95144,36.95144,45.849876,-23.165518,0.0,45.77767,72.81331,1.0,1.0,0.31825772,0.36246553,0.14684425,1.0,-64.5124,38.94268,-101.67129,64.71985,-1.41884265e-11,-4.641194e-12,0.3881266,0.3881266,0.36246553,0.005206545,0.9934655,0.9934655,1.0,0.14684425,0.36246553,-0.025661094,-0.006534544,0.0,0.31527755,0.9934655,4.0,0.0,0.0,1.0,1.0
0.603,0.1,0.0,10010.407,6.830646,-0.3178139,7.030943e-09,0.31724784,0.3174441,-0.006406994,-0.0071873805,0.31508246,-0.0063632624,34.52344,51.4051,51.4051,45.849876,-32.272694,0.0,45.77767,72.81331,1.0,1.0,0.3182571,0.5177849,0.30392388,1.0,-64.92911,30.405666,-102.92777,51.522667,-1.5738712e-11,-4.639857e-12,0.5438682,0.5438682,0.5177849,0.0051974608,0.99335796,0.99335796,1.0,0.30392388,0.5177849,-0.02608326,-0.006642048,0.0,0.31527755,0.99335796,4.0,0.0,0.0,1.0,1.0
0.6035,0.1,0.0,10010.3955,6.885968,-0.3178139,7.030943e-09,0.31724757,0.3174435,-0.006414227,-0.00719486,0.31508243,-0.0063704518,42.640984,64.613266,64.613266,45.849876,-40.5981,0.0,45.77767,72.81331,1.0,1.0,0.3182565,0.6730877,0.4610035,1.0,-63.774895,21.133911,-101.693115,37.079853,-1.6303734e-11,-4.609523e-12,0.699593,0.699593,0.6730877,0.0051887226,0.9932505,0.9932505,1.0,0.4610035,0.6730877,-0.026505295,-0.0067495177,0.0,0.31527755,0.9932505,4.0,0.0,0.0,1.0,1.0
0.604,0.1,0.0,10010.384,6.941134,-0.3178139,7.030943e-09,0.31724727,0.31744295,-0.0064212605,-0.0072019966,0.31508246,-0.0063774437,49.726242,76.25671,76.25671,45.849876,-47.940582,0.0,45.77767,72.81331,1.0,1.0,0.31825596,0.8283741,0.6180831,1.0,-61.07815,11.351911,-97.99796,21.741255,-1.6155676e-11,-4.5597168e-12,0.85530126,0.85530126,0.8283741,0.005180323,0.993143,0.993143,1.0,0.6180831,0.8283741,-0.026927179,-0.00685695,0.0,0.31527755,0.993143,4.0,0.0,0.0,1.0,1.0
0.6045,0.1,0.0,10010.372,6.9961314,-0.3178139,7.030943e-09,0.31724694,0.31744248,-0.006428097,-0.007208813,0.3150825,-0.0063842405,55.608185,86.05424,86.05424,45.849876,-54.12286,0.0,45.77767,72.81331,1.0,1.0,0.31825548,0.9836439,0.77516276,1.0,-56.904575,1.2963902,-91.93244,5.8782005,-1.625895e-11,-4.4947626e-12,1.0109928,1.0109928,0.9836439,0.0051722405,0.9930357,0.9930357,1.0,0.77516276,0.9836439,-0.027348896,-0.006964339,0.0,0.31527755,0.9930357,4.0,0.0,0.0,1.0,1.0
0.605,0.1,0.0,10010.36,7.0509486,-0.3178139,7.030943e-09,0.31724662,0.31744206,-0.006434738,-0.007215332,0.31508258,-0.006390845,60.144955,93.769455,93.769455,45.849876,-58.995796,0.0,45.77767,72.81331,1.0,1.0,0.31825507,1.1388973,0.9322424,1.0,-51.355522,-8.789434,-83.64398,-10.125474,-1.6083211e-11,-4.418608e-12,1.1666677,1.1666677,1.1388973,0.005164463,0.9929283,0.9929283,1.0,0.9322424,1.1388973,-0.02777043,-0.0070716823,0.0,0.31527755,0.9929283,4.0,0.0,0.0,1.0,1.0
0.6055,0.1,0.0,10010.349,7.105576,-0.3178139,7.030943e-09,0.31724626,0.31744173,-0.0064411876,-0.0072215437,0.31508267,-0.006397259,63.227295,99.216415,99.216415,45.849876,-62.441986,0.0,45.77767,72.81331,1.0,1.0,0.31825468,1.2941343,1.0893221,1.0,-44.565556,-18.661737,-73.33368,-25.88273,-1.5974428e-11,-4.33841e-12,1.3223261,1.3223261,1.2941343,0.005156988,0.99282104,0.99282104,1.0,1.0893221,1.2941343,-0.02819177,-0.007178975,0.0,0.31527755,0.99282104,4.0,0.0,0.0,1.0,1.0
0.606,0.1,0.0,10010.337,7.1600046,-0.3178139,7.030943e-09,0.31724587,0.3174415,-0.0064474465,-0.007227492,0.3150828,-0.0064034853,64.78115,102.264114,102.264114,45.849876,-64.37856,0.0,45.77767,72.81331,1.0,1.0,0.3182544,1.4493548,1.2464017,1.0,-36.699173,-28.08198,-61.25143,-41.012684,-1.5486877e-11,-4.2538187e-12,1.4779677,1.4779677,1.4493548,0.0051497784,0.9927138,0.9927138,1.0,1.2464017,1.4493548,-0.028612899,-0.0072862147,0.0,0.31527755,0.9927138,4.0,0.0,0.0,1.0,1.0
0.6065,0.1,0.0,10010.325,7.2142277,-0.3178139,7.030943e-09,0.31724548,0.3174413,-0.006453518,-0.007233186,0.3150829,-0.006409526,64.76945,102.83962,102.83962,45.849876,-64.759186,0.0,45.77767,72.81331,1.0,1.0,0.31825423,1.604559,1.4034814,1.0,-27.946781,-36.822662,-47.689816,-55.149807,-1.519565e-11,-4.1651075e-12,1.6335927,1.6335927,1.604559,0.005142826,0.9926066,0.9926066,1.0,1.4034814,1.604559,-0.02903381,-0.007393399,0.0,0.31527755,0.9926066,4.0,0.0,0.0,1.0,1.0
0.607,0.1,0.0,10010.313,7.26824,-0.3178139,7.030943e-09,0.3172451,0.31744125,-0.0064594033,-0.007238641,0.3150831,-0.0064153825,63.192936,100.92978,100.92978,45.849876,-63.57514,0.0,45.77767,72.81331,1.0,1.0,0.31825408,1.7597467,1.560561,1.0,-18.52011,-44.672825,-32.97703,-67.95275,-1.636144e-11,-4.0738784e-12,1.7892011,1.7892011,1.7597467,0.0051361034,0.9924995,0.9924995,1.0,1.560561,1.7597467,-0.029454492,-0.0075005246,0.0,0.31527755,0.9924995,4.0,0.0,0.0,1.0,1.0
0.6075,0.1,0.0,10010.303,7.3220377,-0.3178139,7.030943e-09,0.31724468,0.31744128,-0.0064651044,-0.0072438885,0.31508327,-0.006421057,60.090183,96.58149,96.58149,45.849876,-60.8555,0.0,45.77767,72.81331,1.0,1.0,0.31825405,1.9149181,1.7176405,1.0,-8.6470585,-51.443127,-17.468922,-79.11257,-1.714674e-11,-3.9865706e-12,1.944793,1.944793,1.9149181,0.0051296046,0.9923924,0.9923924,1.0,1.7176405,1.9149181,-0.029874938,-0.0076075904,0.0,0.31527755,0.9923924,4.0,0.0,0.0,1.0,1.0
0.608,0.1,0.0,10010.291,7.375619,-0.3178139,7.030943e-09,0.31724426,0.3174414,-0.0064706234,-0.007248938,0.31508344,-0.0064265504,55.53659,89.900536,89.900536,45.849876,-56.666412,0.0,45.77767,72.81331,1.0,1.0,0.31825408,2.0700731,1.8747202,1.0,1.4338046,-56.970394,-1.5403553,-88.36018,-1.741445e-11,-3.898348e-12,2.1003683,2.1003683,2.0700731,0.005123296,0.99228543,0.99228543,1.0,1.8747202,2.0700731,-0.03029514,-0.007714594,0.0,0.31527755,0.99228543,4.0,0.0,0.0,1.0,1.0
0.6085,0.1,0.0,10010.28,7.4289846,-0.3178139,7.030943e-09,0.31724384,0.31744158,-0.0064759613,-0.007253808,0.31508365,-0.006431864,49.642544,81.04899,81.04899,45.849876,-51.109478,0.0,45.77767,72.81331,1.0,1.0,0.3182542,2.2252119,2.0317998,1.0,11.479016,-61.12156,14.423828,-95.47282,-1.6060042e-11,-3.801573e-12,2.2559268,2.2559268,2.2252119,0.0051171677,0.99217844,0.99217844,1.0,2.0317998,2.2252119,-0.030715091,-0.007821534,0.0,0.31527755,0.99217844,4.0,0.0,0.0,1.0,1.0
0.609,0.1,0.0,10010.269,7.482136,-0.3178139,7.030943e-09,0.31724343,0.31744185,-0.006481118,-0.0072585153,0.31508386,-0.0064369985,42.550735,70.24126,70.24126,45.849876,-44.319263,0.0,45.77767,72.81331,1.0,1.0,0.31825438,2.3803341,2.1888795,1.0,21.2461,-63.796837,30.038126,-100.27938,-1.4482561e-11,-3.6379896e-12,2.411469,2.411469,2.3803341,0.0051112035,0.99207157,0.99207157,1.0,2.1888795,2.3803341,-0.031134788,-0.007928409,0.0,0.31527755,0.99207157,4.0,0.0,0.0,1.0,1.0
0.6095,0.1,0.0,10010.258,7.5350757,-0.3178139,7.030943e-09,0.31724304,0.31744218,-0.0064860946,-0.0072630844,0.31508404,-0.006441954,34.432693,57.738846,57.738846,45.849876,-36.460033,0.0,45.77767,72.81331,1.0,1.0,0.3182546,2.5354402,2.3459592,1.0,30.499413,-64.932106,44.92568,-102.66453,-1.3548251e-11,-3.4893028e-12,2.5669944,2.5669944,2.5354402,0.0051053804,0.99196476,0.99196476,1.0,2.3459592,2.5354402,-0.031554222,-0.008035217,0.0,0.31527755,0.99196476,4.0,0.0,0.0,1.0,1.0
0.61,0.1,0.0,10010.247,7.5878086,-0.31782836,1.0053352e-08,0.31724262,0.31744257,-0.0064908904,-0.0072675063,0.31508425,-0.0064467294,25.484623,43.844063,43.844063,45.848408,-27.721767,0.0,45.77767,72.81108,1.0,1.0,0.31825486,2.69053,2.5030386,1.0,39.015835,-64.50046,58.727367,-102.57143,-1.3733484e-11,-3.3630904e-12,2.7225034,2.7225034,2.69053,0.005099688,0.99185807,0.99185807,1.0,2.5030386,2.69053,-0.03197339,-0.008141957,0.0,0.31527755,0.99185807,4.0,0.0,0.0,1.0,1.0
0.6105,0.1,0.0,10010.236,7.6403413,-0.31782836,1.0053352e-08,0.31724223,0.31744298,-0.0064955056,-0.0072718128,0.31508446,-0.006451325,15.9226465,28.892641,28.892641,45.848408,-18.315552,0.0,45.77767,72.81108,1.0,1.0,0.3182552,2.8456037,2.6601183,1.0,46.590134,-62.512783,71.11045,-100.00309,-1.6506772e-11,-3.2487509e-12,2.877996,2.877996,2.8456037,0.0050941166,0.9917514,0.9917514,1.0,2.6601183,2.8456037,-0.032392293,-0.008248629,0.0,0.31527755,0.9917514,4.0,0.0,0.0,1.0,1.0
0.611,0.1,0.0,10010.226,7.69268,-0.31782836,1.0053352e-08,0.31724185,0.3174434,-0.006499938,-0.007276009,0.31508464,-0.006455739,5.9775867,13.245643,13.245643,45.848408,-8.468479,0.0,45.77767,72.81108,1.0,1.0,0.3182555,3.000661,2.817198,1.0,53.03991,-59.017498,81.77659,-95.02223,-1.9758261e-11,-3.1446746e-12,3.0334718,3.0334718,3.000661,0.005088669,0.99164474,0.99164474,1.0,2.817198,3.000661,-0.032810915,-0.008355231,0.0,0.31527755,0.99164474,4.0,0.0,0.0,1.0,1.0
0.6115,0.1,0.0,10010.215,7.7448325,-0.31782836,1.0053352e-08,0.31724152,0.31744388,-0.0065041874,-0.007280087,0.31508482,-0.0064599705,-4.110613,-2.7192736,-2.7192736,45.848408,1.5818402,0.0,45.77767,72.81108,1.0,1.0,0.31825584,3.155702,2.9742777,1.0,58.209972,-54.09936,90.46901,-87.74974,-2.3053913e-11,-3.046174e-12,3.1889312,3.1889312,3.155702,0.005083329,0.9915382,0.9915382,1.0,2.9742777,3.155702,-0.033229258,-0.008461761,0.0,0.31527755,0.9915382,4.0,0.0,0.0,1.0,1.0
0.612,0.1,0.0,10010.205,7.796807,-0.31782836,1.0053352e-08,0.31724116,0.31744435,-0.006508251,-0.0072840615,0.315085,-0.0064640166,-14.098682,-18.616978,-18.616978,45.848408,11.5930195,0.0,45.77767,72.81108,1.0,1.0,0.31825617,3.310727,3.1313572,1.0,61.976063,-47.87738,96.97868,-78.36171,-2.6631239e-11,-2.9753264e-12,3.3443742,3.3443742,3.310727,0.005078101,0.9914318,0.9914318,1.0,3.1313572,3.310727,-0.03364731,-0.008568217,0.0,0.31527755,0.9914318,4.0,0.0,0.0,1.0,1.0
0.6125,0.1,0.0,10010.194,7.848612,-0.31782836,1.0053352e-08,0.31724086,0.3174448,-0.0065121274,-0.0072879316,0.31508514,-0.006467876,-23.74589,-34.064156,-34.064156,45.848408,21.323738,0.0,45.77767,72.81108,1.0,1.0,0.31825647,3.4657357,3.288437,1.0,64.247826,-40.501938,101.149315,-67.08516,-3.00901e-11,-2.9246319e-12,3.4998007,3.4998007,3.4657357,0.0050729834,0.9913254,0.9913254,1.0,3.288437,3.4657357,-0.03406507,-0.008674599,0.0,0.31527755,0.9913254,4.0,0.0,0.0,1.0,1.0
0.613,0.1,0.0,10010.185,7.9002547,-0.31782836,1.0053352e-08,0.3172406,0.31744522,-0.006515814,-0.0072916853,0.31508526,-0.0064715454,-32.81984,-48.68855,-48.68855,45.848408,30.539558,0.0,45.77767,72.81108,1.0,1.0,0.31825677,3.6207283,3.4455166,1.0,64.97098,-32.15114,102.88106,-54.19251,-3.3605698e-11,-2.863072e-12,3.6552107,3.6552107,3.6207283,0.0050679795,0.9912191,0.9912191,1.0,3.4455166,3.6207283,-0.034482528,-0.008780903,0.0,0.31527755,0.9912191,4.0,0.0,0.0,1.0,1.0
0.6135,0.1,0.0,10010.174,7.9517446,-0.31782836,1.0053352e-08,0.31724033,0.3174456,-0.006519308,-0.007295315,0.31508538,-0.006475023,-41.10207,-62.13792,-62.13792,45.848408,39.018566,0.0,45.77767,72.81108,1.0,1.0,0.318257,3.7757049,3.6025963,1.0,64.12856,-23.026493,102.13292,-39.995,-3.5622456e-11,-2.800067e-12,3.8106043,3.8106043,3.7757049,0.005063098,0.9911129,0.9911129,1.0,3.6025963,3.7757049,-0.03489967,-0.008887128,0.0,0.3152838,0.9911129,4.0,0.0,0.0,1.0,1.0
0.614,0.1,0.0,10010.164,8.003089,-0.31782836,1.0053352e-08,0.31724012,0.31744596,-0.0065226057,-0.007298818,0.31508547,-0.006478305,-48.393303,-74.08853,-74.08853,45.848408,46.556717,0.0,45.77767,72.81108,1.0,1.0,0.31825718,3.9306653,3.7596757,1.0,61.741352,-13.348053,98.92369,-24.835157,-3.6272575e-11,-2.731645e-12,3.9659817,3.9659817,3.9306653,0.005058355,0.99100673,0.99100673,1.0,3.7596757,3.9306653,-0.035316493,-0.008993271,0.0,0.3152838,0.99100673,4.0,0.0,0.0,1.0,1.0
0.6145,0.1,0.0,10010.154,8.054294,-0.31782836,1.0053352e-08,0.3172399,0.31744626,-0.0065257056,-0.007302182,0.31508553,-0.006481389,-54.51822,-84.25291,-84.25291,45.848408,52.972725,0.0,45.77767,72.81108,1.0,1.0,0.31825733,4.08561,3.9167554,1.0,57.867317,-3.3490946,93.33142,-9.078517,-3.7940012e-11,-2.6633374e-12,4.1213427,4.1213427,4.08561,0.0050537405,0.9909007,0.9909007,1.0,3.9167554,4.08561,-0.035732977,-0.009099328,0.0,0.3152838,0.9909007,4.0,0.0,0.0,1.0,1.0
0.615,0.1,0.0,10010.145,8.105365,-0.31782836,1.0053352e-08,0.31723976,0.3174465,-0.006528604,-0.0073053837,0.31508556,-0.006484272,-59.329693,-92.38675,-92.38675,45.848408,58.112415,0.0,45.77767,72.81108,1.0,1.0,0.3182574,4.240538,4.073835,1.0,52.60019,6.7295036,85.49155,6.895196,-3.9445912e-11,-3.0329684e-12,4.276687,4.276687,4.240538,0.0050493022,0.9907947,0.9907947,1.0,4.073835,4.240538,-0.036149118,-0.009205298,0.0,0.3152838,0.9907947,4.0,0.0,0.0,1.0,1.0
0.6155,0.1,0.0,10010.135,8.156307,-0.31782836,1.0053352e-08,0.3172396,0.31744668,-0.006531297,-0.007308421,0.3150856,-0.006486951,-62.712276,-98.29478,-98.29478,45.848408,61.852432,0.0,45.77767,72.81108,1.0,1.0,0.31825736,4.3954506,4.2309146,1.0,46.067207,16.64507,75.59356,22.701221,-4.063888e-11,-3.787364e-12,4.4320154,4.4320154,4.3954506,0.0050450307,0.9906888,0.9906888,1.0,4.2309146,4.3954506,-0.036564894,-0.009311174,0.0,0.3152838,0.9906888,4.0,0.0,0.0,1.0,1.0
0.616,0.1,0.0,10010.125,8.207124,-0.31782836,1.0053352e-08,0.3172395,0.31744674,-0.0065337834,-0.0073112654,0.31508562,-0.0064894226,-64.58498,-101.83542,-101.83542,45.848408,64.10316,0.0,45.77767,72.81108,1.0,1.0,0.31825727,4.5503473,4.3879943,1.0,38.426003,26.158974,63.876392,37.959026,-4.2687878e-11,-3.350422e-12,4.587328,4.587328,4.5503473,0.0050409487,0.99058306,0.99058306,1.0,4.3879943,4.5503473,-0.036980294,-0.009416954,0.0,0.3152838,0.99058306,4.0,0.0,0.0,1.0,1.0
