Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6165,0.1,0.0,10010.115,8.257817,-0.31782836,1.0053352e-08,0.3172394,0.3174468,-0.006536059,-0.0073139146,0.31508562,-0.0064916844,-64.90318,-102.92414,-102.92414,45.848408,64.810875,0.0,45.77767,72.81108,1.0,1.0,0.3182571,4.7052283,4.545074,1.0,29.860804,35.042377,50.62267,52.30147,-4.353732e-11,-3.0812132e-12,4.742624,4.742624,4.7052283,0.0050370772,0.9904774,0.9904774,1.0,4.545074,4.7052283,-0.037395295,-0.009522634,0.0,0.3152838,0.9904774,4.0,0.0,0.0,1.0,1.0
0.617,0.1,0.0,10010.105,8.308388,-0.31782836,1.0053352e-08,0.31723934,0.3174467,-0.0065381215,-0.0073163356,0.3150856,-0.006493734,-63.659706,-101.53547,-101.53547,45.848408,63.959015,0.0,45.77767,72.81108,1.0,1.0,0.31825683,4.8600936,4.7021537,1.0,20.577978,43.081726,36.151844,65.38363,-4.3431054e-11,-2.848828e-12,4.8979034,4.8979034,4.8600936,0.0050334325,0.99037176,0.99037176,1.0,4.7021537,4.8600936,-0.037809886,-0.009628208,0.0,0.3152838,0.99037176,4.0,0.0,0.0,1.0,1.0
0.6175,0.1,0.0,10010.096,8.358834,-0.31782836,1.0053352e-08,0.31723928,0.3174466,-0.0065399692,-0.007318519,0.31508556,-0.0064955694,-60.884922,-97.70357,-97.70357,45.848408,61.56853,0.0,45.77767,72.81108,1.0,1.0,0.3182565,5.014943,4.8592334,1.0,10.801049,50.083874,20.812508,76.89106,-4.3741837e-11,-3.2670425e-12,5.053167,5.053167,5.014943,0.0050300406,0.9902663,0.9902663,1.0,4.8592334,5.014943,-0.03822404,-0.009733672,0.0,0.3152838,0.9902663,4.0,0.0,0.0,1.0,1.0
0.618,0.1,0.0,10010.086,8.409153,-0.31782836,1.0053352e-08,0.31723925,0.31744638,-0.006541599,-0.0073204422,0.31508553,-0.006497188,-56.646027,-91.52135,-91.52135,45.848408,57.697372,0.0,45.77767,72.81108,1.0,1.0,0.31825605,5.169777,5.016313,1.0,0.7653171,55.88071,4.973959,86.54739,-4.4403894e-11,-3.0410498e-12,5.2084146,5.2084146,5.169777,0.0050269035,0.990161,0.990161,1.0,5.016313,5.169777,-0.038637746,-0.009839022,0.0,0.3152838,0.990161,4.0,0.0,0.0,1.0,1.0
0.6185,0.1,0.0,10010.076,8.459341,-0.31782836,1.0053352e-08,0.31723925,0.3174461,-0.00654301,-0.0073220944,0.31508547,-0.0064985887,-51.04539,-83.13822,-83.13822,45.848408,52.43908,0.0,45.77767,72.81108,1.0,1.0,0.31825557,5.324595,5.1733923,1.0,-9.287813,60.333202,-10.982666,94.12089,-4.4993936e-11,-2.7569503e-12,5.363646,5.363646,5.324595,0.005024039,0.99005574,0.99005574,1.0,5.1733923,5.324595,-0.039050978,-0.00994425,0.0,0.3152838,0.99005574,4.0,0.0,0.0,1.0,1.0
0.619,0.1,0.0,10010.067,8.509393,-0.31782836,1.0053352e-08,0.31723925,0.3174458,-0.0065442002,-0.00732345,0.31508544,-0.0064997706,-44.21806,-72.75643,-72.75643,45.848408,45.920483,0.0,45.77767,72.81108,1.0,1.0,0.318255,5.479398,5.330472,1.0,-19.116638,63.334698,-26.673586,99.43002,-4.481837e-11,-2.5377205e-12,5.5188613,5.5188613,5.479398,0.005021485,0.98995066,0.98995066,1.0,5.330472,5.479398,-0.03946371,-0.0100493515,0.0,0.3152838,0.98995066,4.0,0.0,0.0,1.0,1.0
0.6195,0.1,0.0,10010.058,8.559301,-0.31782836,1.0053352e-08,0.31723925,0.31744543,-0.0065451693,-0.00732451,0.3150854,-0.006500732,-36.328518,-60.626213,-60.626213,45.848408,38.298653,0.0,45.77767,72.81108,1.0,1.0,0.3182544,5.634185,5.4875517,1.0,-28.48496,64.81348,-41.721592,102.34781,-4.2673674e-11,-2.3670753e-12,5.674061,5.674061,5.634185,0.0050192196,0.9898457,0.9898457,1.0,5.4875517,5.634185,-0.039875932,-0.010154323,0.0,0.3152838,0.9898457,4.0,0.0,0.0,1.0,1.0
0.62,0.1,0.0,10010.048,8.609058,-0.31782836,1.0053352e-08,0.31723925,0.31744504,-0.006545916,-0.0073252553,0.31508535,-0.006501473,-27.566675,-47.039677,-47.039677,45.848408,29.75709,0.0,45.77767,72.81108,1.0,1.0,0.31825373,5.7889566,5.6446314,1.0,-37.16777,64.73444,-55.765125,102.8048,-3.9541013e-11,-2.2168053e-12,5.829244,5.829244,5.7889566,0.0050172885,0.98974085,0.98974085,1.0,5.6446314,5.7889566,-0.04028761,-0.010259156,0.0,0.3152838,0.98974085,4.0,0.0,0.0,1.0,1.0
0.6205,0.1,0.0,10010.038,8.658655,-0.31782836,1.0053352e-08,0.31723925,0.3174446,-0.006546441,-0.0073256837,0.31508532,-0.0065019936,-18.143326,-32.323807,-32.323807,45.848408,20.501314,0.0,45.77767,72.81108,1.0,1.0,0.31825304,5.943713,5.801711,1.0,-44.956635,63.09996,-68.46693,100.79073,-3.6656473e-11,-2.0935424e-12,5.9844117,5.9844117,5.943713,0.0050156754,0.9896362,0.9896362,1.0,5.801711,5.943713,-0.04069873,-0.010363846,0.0,0.3152838,0.9896362,4.0,0.0,0.0,1.0,1.0
0.621,0.1,0.0,10010.028,8.708082,-0.31782836,1.0053352e-08,0.31723925,0.31744412,-0.0065467437,-0.0073257787,0.31508532,-0.0065022935,-8.285044,-16.832573,-16.832573,45.848408,10.753902,0.0,45.77767,72.81108,1.0,1.0,0.3182523,6.098454,5.958791,1.0,-51.664696,59.949738,-79.52216,96.35474,-3.5182093e-11,-1.9948914e-12,6.1395636,6.1395636,6.098454,0.0050143935,0.98953164,0.98953164,1.0,5.958791,6.098454,-0.041109268,-0.010468389,0.0,0.3152838,0.98953164,4.0,0.0,0.0,1.0,1.0
0.6215,0.1,0.0,10010.019,8.757328,-0.31782836,1.0053352e-08,0.31723925,0.31744364,-0.0065468242,-0.007325537,0.31508532,-0.0065023736,1.7712598,-0.9383861,-0.9383861,45.848408,0.7491278,0.0,45.77767,72.81108,1.0,1.0,0.31825155,-0.03000526,6.1158705,1.0,-57.131153,55.35989,-88.665695,89.60408,-3.4518916e-11,-1.901584e-12,0.011513942,0.011513942,-0.03000526,0.0050134542,0.9894272,0.9894272,1.0,6.1158705,-0.03000526,-0.041519202,-0.010572778,0.0,0.3152838,0.9894272,4.0,0.0,0.0,1.0,1.0
0.622,0.1,0.0,10010.009,8.806384,-0.31782836,1.0053352e-08,0.31723925,0.3174432,-0.0065466845,-0.0073249578,0.31508532,-0.0065022353,11.784031,14.976831,14.976831,45.848408,-9.272664,0.0,45.77767,72.81108,1.0,1.0,0.31825078,0.12470546,6.2729497,1.0,-61.22509,49.441055,-95.67844,80.7016,-3.496417e-11,-1.8205314e-12,0.16663398,0.16663398,0.12470546,0.0050128517,0.989323,0.989323,1.0,6.2729497,0.12470546,-0.041928515,-0.010677008,0.0,0.3152838,0.989323,4.0,0.0,0.0,1.0,1.0
0.6225,0.1,0.0,10010.0,8.855238,-0.31782836,1.0053352e-08,0.31723922,0.31744274,-0.006546325,-0.007324052,0.31508535,-0.006501879,21.512878,30.530842,30.530842,45.848408,-19.070835,0.0,45.77767,72.81108,1.0,1.0,0.31825003,0.27940106,0.14684425,1.0,-63.84861,42.33573,-100.39258,69.86173,-3.6055547e-11,-1.7449929e-12,0.32173824,0.32173824,0.27940106,0.005012579,0.98921895,0.98921895,1.0,0.14684425,0.27940106,-0.04233718,-0.010781075,0.0,0.3152838,0.98921895,4.0,0.0,0.0,1.0,1.0
0.623,0.1,0.0,10009.99,8.903879,-0.31782836,1.0053352e-08,0.31723922,0.31744233,-0.0065457476,-0.007322811,0.3150854,-0.0065013072,30.724342,45.35026,45.35026,45.848408,-28.410233,0.0,45.77767,72.81108,1.0,1.0,0.3182493,0.43408158,0.30392388,1.0,-64.93916,34.214817,-102.69558,57.345318,-3.7393682e-11,-1.6743415e-12,0.4768268,0.4768268,0.43408158,0.0050126584,0.989115,0.989115,1.0,0.30392388,0.43408158,-0.042745188,-0.010884972,0.0,0.3152838,0.989115,4.0,0.0,0.0,1.0,1.0
0.6235,0.1,0.0,10009.98,8.952298,-0.31782836,1.0053352e-08,0.31723917,0.31744194,-0.006544953,-0.0073212455,0.31508547,-0.0065005203,39.19749,59.07952,59.07952,45.848408,-37.066826,0.0,45.77767,72.81108,1.0,1.0,0.31824857,0.5887471,0.4610035,1.0,-64.47101,25.273521,-102.53286,43.453335,-3.930031e-11,-1.6081396e-12,0.6318996,0.6318996,0.5887471,0.0050130584,0.9890113,0.9890113,1.0,0.4610035,0.5887471,-0.04315251,-0.010988697,0.0,0.3152838,0.9890113,4.0,0.0,0.0,1.0,1.0
0.624,0.1,0.0,10009.971,9.000484,-0.31782836,1.0053352e-08,0.31723914,0.31744158,-0.0065439446,-0.0073193614,0.31508556,-0.006499521,46.72921,71.3894,71.3894,45.848408,-44.833076,0.0,45.77767,72.81108,1.0,1.0,0.31824788,0.7433976,0.6180831,1.0,-62.455845,15.726633,-99.90902,28.519625,-4.0877662e-11,-1.5441203e-12,0.7869567,0.7869567,0.7433976,0.005013767,0.98890775,0.98890775,1.0,0.6180831,0.7433976,-0.04355914,-0.011092245,0.0,0.3152838,0.98890775,4.0,0.0,0.0,1.0,1.0
0.6245,0.1,0.0,10009.961,9.0484295,-0.31782836,1.0053352e-08,0.31723908,0.31744128,-0.006542722,-0.0073171635,0.31508568,-0.0064983107,53.139084,81.98486,81.98486,45.848408,-51.522907,0.0,45.77767,72.81108,1.0,1.0,0.31824726,0.8980332,0.77516276,1.0,-58.94245,5.8033705,-94.88773,12.902875,-4.2130924e-11,-1.4827678e-12,0.94199824,0.94199824,0.8980332,0.0050148023,0.9888044,0.9888044,1.0,0.77516276,0.8980332,-0.043965057,-0.01119561,0.0,0.3152838,0.9888044,4.0,0.0,0.0,1.0,1.0
0.625,0.1,0.0,10009.951,9.096124,-0.31782836,1.0053352e-08,0.31723902,0.31744105,-0.0065412894,-0.0073146853,0.3150858,-0.0064968914,58.27367,90.61219,90.61219,45.848408,-56.97615,0.0,45.77767,72.81108,1.0,1.0,0.31824666,1.0526539,0.9322424,1.0,-54.01554,-4.25813,-87.59018,-3.0220122,-4.326299e-11,-1.423287e-12,1.0970242,1.0970242,1.0526539,0.0050161234,0.9887012,0.9887012,1.0,0.9322424,1.0526539,-0.04437025,-0.011298791,0.0,0.3152838,0.9887012,4.0,0.0,0.0,1.0,1.0
0.6255,0.1,0.0,10009.941,9.143561,-0.31782836,1.0053352e-08,0.31723893,0.31744087,-0.006539647,-0.007311917,0.31508595,-0.006495265,62.010204,97.06498,97.06498,45.848408,-61.062366,0.0,45.77767,72.81108,1.0,1.0,0.31824613,1.2072598,1.0893221,1.0,-47.793674,-14.21653,-78.19206,-18.872921,-4.2573094e-11,-1.3713084e-12,1.2520345,1.2520345,1.2072598,0.0050177383,0.9885982,0.9885982,1.0,1.0893221,1.2072598,-0.044774696,-0.011401784,0.0,0.3152838,0.9885982,4.0,0.0,0.0,1.0,1.0
0.626,0.1,0.0,10009.932,9.190736,-0.31782836,1.0053352e-08,0.31723884,0.31744075,-0.006537797,-0.007308873,0.3150861,-0.0064934324,64.25949,101.18908,101.18908,45.848408,-63.683968,0.0,45.77767,72.81108,1.0,1.0,0.31824565,1.3618509,1.2464017,1.0,-40.426414,-23.833078,-66.91939,-34.26969,-4.084751e-11,-1.3195275e-12,1.4070293,1.4070293,1.3618509,0.005019619,0.9884954,0.9884954,1.0,1.2464017,1.3618509,-0.045178395,-0.011504584,0.0,0.3152838,0.9884954,4.0,0.0,0.0,1.0,1.0
0.6265,0.1,0.0,10009.922,9.237642,-0.31782836,1.0053352e-08,0.31723875,0.31744072,-0.0065357415,-0.0073055774,0.31508628,-0.0064913966,64.96803,102.88625,102.88625,45.848408,-64.77852,0.0,45.77767,72.81108,1.0,1.0,0.3182452,1.5164272,1.4034814,1.0,-32.0907,-32.87733,-54.043026,-48.84323,-3.9253958e-11,-1.2686474e-12,1.5620085,1.5620085,1.5164272,0.005021763,0.98839283,0.98839283,1.0,1.4034814,1.5164272,-0.04558133,-0.011607191,0.0,0.3152838,0.98839283,4.0,0.0,0.0,1.0,1.0
0.627,0.1,0.0,10009.912,9.284277,-0.31782836,1.0053352e-08,0.31723863,0.31744072,-0.0065334816,-0.007302034,0.31508648,-0.0064891577,64.119286,102.11651,102.11651,45.848408,-64.32021,0.0,45.77767,72.81108,1.0,1.0,0.31824484,1.6709888,1.560561,1.0,-22.986609,-41.132675,-39.872147,-62.244366,-3.689223e-11,-1.2169435e-12,1.7169724,1.7169724,1.6709888,0.0050241426,0.9882904,0.9882904,1.0,1.560561,1.6709888,-0.04598349,-0.0117096,0.0,0.3152838,0.9882904,4.0,0.0,0.0,1.0,1.0
0.6275,0.1,0.0,10009.903,9.330638,-0.31782836,1.0053352e-08,0.31723854,0.3174408,-0.0065310183,-0.0072982833,0.31508666,-0.0064867176,61.734035,98.898994,98.898994,45.848408,-62.320473,0.0,45.77767,72.81108,1.0,1.0,0.31824455,1.8255358,1.7176405,1.0,-13.332532,-48.401505,-24.746809,-74.15218,-3.427987e-11,-1.1678684e-12,1.8719207,1.8719207,1.8255358,0.0050267573,0.9881882,0.9881882,1.0,1.7176405,1.8255358,-0.046384867,-0.01181181,0.0,0.3152838,0.9881882,4.0,0.0,0.0,1.0,1.0
0.628,0.1,0.0,10009.894,9.376725,-0.31782836,1.0053352e-08,0.31723845,0.31744096,-0.0065283533,-0.007294306,0.31508687,-0.006484077,57.86987,93.311516,93.311516,45.848408,-58.827663,0.0,45.77767,72.81108,1.0,1.0,0.31824425,1.9800681,1.8747202,1.0,-3.3599343,-54.509937,-9.029791,-84.28172,-3.239121e-11,-1.1163101e-12,2.0268536,2.0268536,1.9800681,0.0050295847,0.98808616,0.98808616,1.0,1.8747202,1.9800681,-0.04678545,-0.011913817,0.0,0.3152838,0.98808616,4.0,0.0,0.0,1.0,1.0
0.6285,0.1,0.0,10009.884,9.422538,-0.31782836,1.0053352e-08,0.31723833,0.31744114,-0.006525487,-0.0072901356,0.3150871,-0.006481237,52.61978,85.48864,85.48864,45.848408,-53.92587,0.0,45.77767,72.81108,1.0,1.0,0.31824404,2.1345859,2.0317998,1.0,6.6921973,-59.311977,6.902129,-92.39077,-3.1276082e-11,-1.0455072e-12,2.181771,2.181771,2.1345859,0.0050326036,0.98798436,0.98798436,1.0,2.0317998,2.1345859,-0.04718524,-0.012015622,0.0,0.3152838,0.98798436,4.0,0.0,0.0,1.0,1.0
0.629,0.1,0.0,10009.875,9.468078,-0.31782836,1.0053352e-08,0.31723824,0.31744137,-0.00652242,-0.007285778,0.31508732,-0.0064781965,46.1099,75.61841,75.61841,45.848408,-47.732906,0.0,45.77767,72.81108,1.0,1.0,0.31824386,2.2890892,2.1888795,1.0,16.583086,-62.692986,22.667198,-98.28561,-3.082294e-11,-9.320844e-13,2.3366733,2.3366733,2.2890892,0.005035818,0.9878828,0.9878828,1.0,2.1888795,2.2890892,-0.047584213,-0.012117221,0.0,0.3152838,0.9878828,4.0,0.0,0.0,1.0,1.0
0.6295,0.1,0.0,10009.865,9.513349,-0.31782836,1.0053352e-08,0.31723818,0.31744167,-0.006519152,-0.00728124,0.31508753,-0.006474957,38.49648,63.937824,63.937824,45.848408,-40.397438,0.0,45.77767,72.81108,1.0,1.0,0.31824374,2.4435778,2.3459592,1.0,26.07593,-64.57241,37.887844,-101.82567,-3.1393832e-11,-8.4221876e-13,2.4915602,2.4915602,2.4435778,0.005039211,0.9877814,0.9877814,1.0,2.3459592,2.4435778,-0.047982376,-0.012218611,0.0,0.3152838,0.9877814,4.0,0.0,0.0,1.0,1.0
0.63,0.1,0.0,10009.856,9.558352,-0.31783396,-2.2816616e-08,0.3172381,0.317442,-0.006515683,-0.007276542,0.31508774,-0.006471517,29.962101,50.727135,50.727135,45.84521,-32.095417,0.0,45.77767,72.80643,1.0,1.0,0.31824362,2.598052,2.5030386,1.0,34.94357,-64.90567,52.19971,-102.92685,-3.279451e-11,-7.6230515e-13,2.646432,2.646432,2.598052,0.00504278,0.9876802,0.9876802,1.0,2.5030386,2.598052,-0.048379716,-0.012319793,0.0,0.3152838,0.9876802,4.0,0.0,0.0,1.0,1.0
0.6305,0.1,0.0,10009.847,9.603095,-0.31783396,-2.2816616e-08,0.31723803,0.31744236,-0.0065120123,-0.007271672,0.31508794,-0.006467877,20.711317,36.30309,36.30309,45.84521,-23.025852,0.0,45.77767,72.80643,1.0,1.0,0.3182435,2.752512,2.6601183,1.0,42.973915,-63.68523,65.26037,-101.56345,-3.384202e-11,-6.9426366e-13,2.8012881,2.8012881,2.752512,0.0050465176,0.9875792,0.9875792,1.0,2.6601183,2.752512,-0.048776224,-0.012420763,0.0,0.3152838,0.9875792,4.0,0.0,0.0,1.0,1.0
0.631,0.1,0.0,10009.838,9.64758,-0.31783396,-2.2816616e-08,0.317238,0.31744272,-0.00650814,-0.0072666532,0.31508815,-0.0064640353,10.965728,21.011328,21.011328,45.84521,-13.406029,0.0,45.77767,72.80643,1.0,1.0,0.3182434,2.9069576,2.817198,1.0,49.975014,-60.940742,76.7575,-97.76883,-3.4769815e-11,-6.3302483e-13,2.9561296,2.9561296,2.9069576,0.0050503984,0.9874785,0.9874785,1.0,2.817198,2.9069576,-0.049171895,-0.01252152,0.0,0.3152838,0.9874785,4.0,0.0,0.0,1.0,1.0
0.6315,0.1,0.0,10009.829,9.691814,-0.31783396,-2.2816616e-08,0.31723797,0.31744307,-0.0065040635,-0.0072614765,0.31508833,-0.006459991,0.95866287,5.218105,5.218105,45.84521,-3.466295,0.0,45.77767,72.80643,1.0,1.0,0.31824332,3.0613887,2.9742777,1.0,55.77964,-56.738304,86.416374,-91.634476,-3.605856e-11,-5.756168e-13,3.1109555,3.1109555,3.0613887,0.0050544464,0.98737794,0.98737794,1.0,2.9742777,3.0613887,-0.04956672,-0.012622061,0.0,0.3152838,0.98737794,4.0,0.0,0.0,1.0,1.0
0.632,0.1,0.0,10009.819,9.735804,-0.31783396,-2.2816616e-08,0.31723797,0.31744346,-0.0064997827,-0.007256147,0.3150885,-0.0064557428,-9.070398,-10.698502,-10.698502,45.84521,6.5554547,0.0,45.77767,72.80643,1.0,1.0,0.3182432,3.2158058,3.1313572,1.0,60.249256,-51.17886,94.00635,-83.307846,-3.7697685e-11,-5.305504e-13,3.2657664,3.2657664,3.2158058,0.0050586485,0.9872776,0.9872776,1.0,3.1313572,3.2158058,-0.049960688,-0.012722384,0.0,0.3152838,0.9872776,4.0,0.0,0.0,1.0,1.0
0.6325,0.1,0.0,10009.811,9.779552,-0.31783396,-2.2816616e-08,0.317238,0.3174438,-0.006495295,-0.007250655,0.31508866,-0.0064512882,-18.881563,-26.357635,-26.357635,45.84521,16.419474,0.0,45.77767,72.80643,1.0,1.0,0.3182431,3.3702085,3.288437,1.0,63.277332,-44.395767,99.34641,-72.98878,-3.9603387e-11,-4.823817e-13,3.4205623,3.4205623,3.3702085,0.005063019,0.9871775,0.9871775,1.0,3.288437,3.3702085,-0.05035379,-0.012822487,0.0,0.3152838,0.9871775,4.0,0.0,0.0,1.0,1.0
0.633,0.1,0.0,10009.802,9.823069,-0.31783396,-2.2816616e-08,0.31723803,0.31744415,-0.006490599,-0.007245017,0.3150888,-0.0064466265,-28.240263,-41.384777,-41.384777,45.84521,25.889902,0.0,45.77767,72.80643,1.0,1.0,0.31824294,3.5245972,3.4455166,1.0,64.791855,-36.55159,102.309456,-60.924675,-4.1701868e-11,-4.404617e-13,3.5753434,3.5753434,3.5245972,0.005067548,0.98707765,0.98707765,1.0,3.4455166,3.5245972,-0.05074602,-0.012922368,0.0,0.3152838,0.98707765,4.0,0.0,0.0,1.0,1.0
0.6335,0.1,0.0,10009.793,9.866356,-0.31783396,-2.2816616e-08,0.31723812,0.3174444,-0.006485693,-0.007239204,0.31508896,-0.0064417548,-36.92285,-55.4207,-55.4207,45.84521,34.740395,0.0,45.77767,72.80643,1.0,1.0,0.31824273,3.6789718,3.6025963,1.0,64.75703,-27.834173,102.82526,-47.404556,-4.3733493e-11,-3.9968945e-13,3.7301092,3.7301092,3.6789718,0.0050722463,0.986978,0.986978,1.0,3.6025963,3.6789718,-0.05113736,-0.013022022,0.0,0.31527558,0.986978,4.0,0.0,0.0,1.0,1.0
0.634,0.1,0.0,10009.784,9.909419,-0.31783396,-2.2816616e-08,0.3172382,0.31744468,-0.0064805746,-0.0072332122,0.31508905,-0.0064366716,-44.721954,-68.13004,-68.13004,45.84521,42.759537,0.0,45.77767,72.80643,1.0,1.0,0.3182425,3.8333325,3.7596757,1.0,63.174114,-18.45216,100.88217,-32.75213,-4.473097e-11,-3.6609992e-13,3.8848603,3.8848603,3.8333325,0.005077126,0.9868786,0.9868786,1.0,3.7596757,3.8333325,-0.051527806,-0.0131214475,0.0,0.31527558,0.9868786,4.0,0.0,0.0,1.0,1.0
0.6345,0.1,0.0,10009.775,9.952264,-0.31783396,-2.2816616e-08,0.31723833,0.31744492,-0.006475242,-0.007227039,0.31508917,-0.0064313747,-51.451405,-79.20931,-79.20931,45.84521,49.755875,0.0,45.77767,72.80643,1.0,1.0,0.31824222,3.987679,3.9167554,1.0,60.081383,-8.629976,96.52733,-17.318016,-4.5711088e-11,-3.3185209e-13,4.0395966,4.0395966,3.987679,0.0050821938,0.98677933,0.98677933,1.0,3.9167554,3.987679,-0.051917337,-0.013220641,0.0,0.31527558,0.98677933,4.0,0.0,0.0,1.0,1.0
0.635,0.1,0.0,10009.767,9.994892,-0.31783396,-2.2816616e-08,0.31723845,0.31744507,-0.006469692,-0.0072206752,0.31508926,-0.0064258617,-56.95068,-88.39412,-88.39412,45.84521,55.562492,0.0,45.77767,72.80643,1.0,1.0,0.31824186,4.1420116,4.073835,1.0,55.553146,1.3975334,89.865486,-1.4713693,-4.696035e-11,-2.9615324e-13,4.194318,4.194318,4.1420116,0.0050874627,0.9866804,0.9866804,1.0,4.073835,4.1420116,-0.05230594,-0.0133195985,0.0,0.31527558,0.9866804,4.0,0.0,0.0,1.0,1.0
0.6355,0.1,0.0,10009.758,10.037307,-0.31783396,-2.2816616e-08,0.31723863,0.3174452,-0.0064639244,-0.0072141048,0.31508932,-0.006420131,-61.08873,-95.46547,-95.46547,45.84521,60.040966,0.0,45.77767,72.80643,1.0,1.0,0.31824148,4.296331,4.2309146,1.0,49.698,11.390729,81.056496,14.408975,-4.9153574e-11,-2.643653e-13,4.3490243,4.3490243,4.296331,0.0050929403,0.9865817,0.9865817,1.0,4.2309146,4.296331,-0.052693605,-0.013418317,0.0,0.31527558,0.9865817,4.0,0.0,0.0,1.0,1.0
0.636,0.1,0.0,10009.749,10.079511,-0.31783396,-2.2816616e-08,0.3172388,0.31744525,-0.0064579356,-0.0072073173,0.31508937,-0.00641418,-63.767067,-100.254974,-100.254974,45.84521,63.084675,0.0,45.77767,72.80643,1.0,1.0,0.318241,4.450636,4.3879943,1.0,42.65617,21.110897,70.311424,29.943542,-5.12988e-11,-2.3131386e-13,4.5037165,4.5037165,4.450636,0.005098648,0.9864832,0.9864832,1.0,4.3879943,4.450636,-0.053080313,-0.013516791,0.0,0.31527558,0.9864832,4.0,0.0,0.0,1.0,1.0
0.6365,0.1,0.0,10009.74,10.121503,-0.31783396,-2.2816616e-08,0.31723902,0.31744525,-0.0064517246,-0.0072002946,0.31508943,-0.006408008,-64.92213,-102.64881,-102.64881,45.84521,64.6213,0.0,45.77767,72.80643,1.0,1.0,0.31824046,4.6049275,4.545074,1.0,34.59617,30.325953,57.887516,44.7613,-5.2867998e-11,-1.9598165e-13,4.658394,4.658394,4.6049275,0.005104586,0.986385,0.986385,1.0,4.545074,4.6049275,-0.053466048,-0.013615017,0.0,0.31527558,0.986385,4.0,0.0,0.0,1.0,1.0
0.637,0.1,0.0,10009.732,10.163284,-0.31783396,-2.2816616e-08,0.31723925,0.31744522,-0.006445289,-0.007193032,0.31508946,-0.0064016124,-64.526726,-102.59047,-102.59047,45.84521,64.614555,0.0,45.77767,72.80643,1.0,1.0,0.31823987,4.759206,4.7021537,1.0,25.710745,38.81598,44.08198,58.508488,-5.3358176e-11,-1.5831916e-13,4.8130565,4.8130565,4.759206,0.0051107667,0.986287,0.986287,1.0,4.7021537,4.759206,-0.05385079,-0.013712991,0.0,0.31527558,0.986287,4.0,0.0,0.0,1.0,1.0
0.6375,0.1,0.0,10009.724,10.204851,-0.31783396,-2.2816616e-08,0.3172395,0.3174451,-0.0064386283,-0.007185508,0.3150895,-0.0063949926,-62.59073,-100.081985,-100.081985,45.84521,63.06501,0.0,45.77767,72.80643,1.0,1.0,0.3182392,4.9134703,4.8592334,1.0,16.212261,46.378468,29.224895,70.857086,-5.4309324e-11,-1.2097612e-13,4.967705,4.967705,4.9134703,0.0051172227,0.9861893,0.9861893,1.0,4.8592334,4.9134703,-0.05423452,-0.013810707,0.0,0.31527558,0.9861893,4.0,0.0,0.0,1.0,1.0
0.638,0.1,0.0,10009.715,10.246202,-0.31783396,-2.2816616e-08,0.31723973,0.31744495,-0.0064317407,-0.0071777133,0.31508952,-0.006388147,-59.160763,-95.183914,-95.183914,45.84521,60.01007,0.0,45.77767,72.80643,1.0,1.0,0.3182385,5.0677214,5.016313,1.0,6.3276258,52.833138,13.671301,81.51261,-5.515901e-11,-9.118762e-14,5.1223383,5.1223383,5.0677214,0.005123955,0.98609185,0.98609185,1.0,5.016313,5.0677214,-0.054617222,-0.013908162,0.0,0.31527558,0.98609185,4.0,0.0,0.0,1.0,1.0
0.6385,0.1,0.0,10009.706,10.287333,-0.31783396,-2.2816616e-08,0.31724,0.31744477,-0.006424625,-0.007169641,0.31508955,-0.006381075,-54.319088,-88.01383,-88.01383,45.84521,55.52305,0.0,45.77767,72.80643,1.0,1.0,0.31823775,5.2219586,5.1733923,1.0,-3.7071385,58.026226,-2.2072976,90.22113,-5.6230035e-11,-6.598124e-14,5.2769575,5.2769575,5.2219586,0.0051309676,0.98599464,0.98599464,1.0,5.1733923,5.2219586,-0.05499888,-0.014005349,0.0,0.31527558,0.98599464,4.0,0.0,0.0,1.0,1.0
0.639,0.1,0.0,10009.697,10.3282385,-0.31783396,-2.2816616e-08,0.31724027,0.31744453,-0.006417281,-0.007161281,0.31508955,-0.006373775,-48.181614,-78.74348,-78.74348,45.84521,49.7114,0.0,45.77767,72.80643,1.0,1.0,0.31823692,5.376183,5.330472,1.0,-13.652533,61.83415,-18.0318,96.775276,-5.519968e-11,-3.8012677e-14,5.431563,5.431563,5.376183,0.005138284,0.9858977,0.9858977,1.0,5.330472,5.376183,-0.055379465,-0.014102265,0.0,0.31527558,0.9858977,4.0,0.0,0.0,1.0,1.0
0.6395,0.1,0.0,10009.688,10.368913,-0.31783396,-2.2816616e-08,0.31724054,0.31744426,-0.006409708,-0.0071526137,0.31508958,-0.0063662487,-40.89512,-67.59466,-67.59466,45.84521,42.714138,0.0,45.77767,72.80643,1.0,1.0,0.31823608,5.5303946,5.4875517,1.0,-23.271292,64.16641,-33.42456,101.01922,-5.3357995e-11,-2.9060656e-15,5.5861535,5.5861535,5.5303946,0.005145897,0.9858011,0.9858011,1.0,5.4875517,5.5303946,-0.055758964,-0.014198904,0.0,0.31527558,0.9858011,4.0,0.0,0.0,1.0,1.0
0.64,0.1,0.0,10009.68,10.409349,-0.31783396,-2.2816616e-08,0.31724083,0.31744397,-0.006401906,-0.0071436465,0.3150896,-0.0063584945,-32.63372,-54.833878,-54.833878,45.84521,34.698498,0.0,45.77767,72.80643,1.0,1.0,0.3182352,5.6845927,5.6446314,1.0,-32.33405,64.96777,-48.018402,102.85228,-5.133533e-11,3.0850268e-14,5.74073,5.74073,5.6845927,0.0051538227,0.9857047,0.9857047,1.0,5.6446314,5.6845927,-0.056137357,-0.01429526,0.0,0.31527558,0.9857047,4.0,0.0,0.0,1.0,1.0
0.6405,0.1,0.0,10009.671,10.449542,-0.31783396,-2.2816616e-08,0.31724113,0.31744367,-0.0063938745,-0.0071343607,0.31508967,-0.006350513,-23.594713,-40.766,-40.766,45.84521,25.855934,0.0,45.77767,72.80643,1.0,1.0,0.31823426,5.8387775,5.801711,1.0,-40.624798,64.21951,-61.465374,102.23137,-4.8381698e-11,6.4648624e-14,5.8952923,5.8952923,5.8387775,0.0051620705,0.9856087,0.9856087,1.0,5.801711,5.8387775,-0.05651462,-0.01439133,0.0,0.31527558,0.9856087,4.0,0.0,0.0,1.0,1.0
0.641,0.1,0.0,10009.662,10.489481,-0.31783396,-2.2816616e-08,0.3172414,0.3174433,-0.0063856156,-0.00712476,0.3150897,-0.006342305,-13.993849,-25.72692,-25.72692,45.84521,16.397533,0.0,45.77767,72.80643,1.0,1.0,0.3182333,5.9929495,5.958791,1.0,-47.94603,61.93988,-73.445015,99.171936,-4.503004e-11,8.807509e-14,6.0498405,6.0498405,5.9929495,0.0051706424,0.9855129,0.9855129,1.0,5.958791,5.9929495,-0.056890737,-0.014487107,0.0,0.31527558,0.9855129,4.0,0.0,0.0,1.0,1.0
0.6415,0.1,0.0,10009.653,10.5291605,-0.31783396,-2.2816616e-08,0.3172417,0.31744298,-0.0063771284,-0.007114835,0.31508976,-0.006333871,-4.060183,-10.075554,-10.075554,45.84521,6.5489755,0.0,45.77767,72.80643,1.0,1.0,0.31823236,6.1471086,6.1158705,1.0,-54.123444,58.183624,-83.67201,93.74757,-4.1611867e-11,1.10139755e-13,6.2043743,6.2043743,6.1471086,0.0051795463,0.9854174,0.9854174,1.0,6.1158705,6.1471086,-0.05726569,-0.014582588,0.0,0.31527558,0.9854174,4.0,0.0,0.0,1.0,1.0
0.642,0.1,0.0,10009.644,10.56857,-0.31783396,-2.2816616e-08,0.31724197,0.31744266,-0.0063684145,-0.0071045957,0.31508982,-0.006325212,5.969394,5.8147326,5.8147326,45.84521,-3.4548528,0.0,45.77767,72.80643,1.0,1.0,0.3182314,0.018069763,6.2729497,1.0,-59.010067,53.040672,-91.902954,86.08822,-3.8185375e-11,1.3345153e-13,0.075709224,0.075709224,0.018069763,0.0051887613,0.98532224,0.98532224,1.0,6.2729497,0.018069763,-0.05763946,-0.014677768,0.0,0.31527558,0.98532224,4.0,0.0,0.0,1.0,1.0
0.6425,0.1,0.0,10009.635,10.607703,-0.31783396,-2.2816616e-08,0.31724223,0.31744236,-0.0063594747,-0.0070940475,0.3150899,-0.006316329,15.855808,21.565044,21.565044,45.84521,-13.375465,0.0,45.840046,72.80643,1.0,1.0,0.31823045,0.17220335,0.14684425,1.0,-62.48976,46.633953,-97.942116,76.37707,-3.4839114e-11,1.5729791e-13,0.23021539,0.23021539,0.17220335,0.0051983013,0.98522735,0.98522735,1.0,0.14684425,0.17220335,-0.058012027,-0.0147726415,0.0,0.31527558,0.98522735,4.0,0.0,0.0,1.0,1.0
0.643,0.1,0.0,10009.626,10.646551,-0.31783396,-2.2816616e-08,0.31724253,0.3174421,-0.006350311,-0.0070831743,0.31509,-0.006307224,25.363499,36.79998,36.79998,45.84521,-22.976461,0.0,45.840046,72.80643,1.0,1.0,0.31822953,0.32632425,0.30392388,1.0,-64.47997,39.11647,-101.6461,64.84612,-3.127842e-11,1.8115159e-13,0.38470766,0.38470766,0.32632425,0.005208165,0.9851328,0.9851328,1.0,0.30392388,0.32632425,-0.058383375,-0.014867205,0.0,0.31527558,0.9851328,4.0,0.0,0.0,1.0,1.0
0.6435,0.1,0.0,10009.617,10.685106,-0.31783396,-2.2816616e-08,0.3172428,0.3174418,-0.006340924,-0.0070719915,0.31509012,-0.0062978975,34.266026,51.156586,51.156586,45.84521,-32.029152,0.0,45.840046,72.80643,1.0,1.0,0.3182286,0.48043257,0.4610035,1.0,-64.93365,30.667622,-102.92724,51.770657,-2.8190488e-11,2.0415088e-13,0.53918606,0.53918606,0.48043257,0.0052183345,0.9850385,0.9850385,1.0,0.4610035,0.48043257,-0.05875349,-0.014961454,0.0,0.31527558,0.9850385,4.0,0.0,0.0,1.0,1.0
0.644,0.1,0.0,10009.607,10.723361,-0.31783396,-2.2816616e-08,0.31724304,0.31744158,-0.006331316,-0.0070605273,0.31509024,-0.006288352,42.35146,64.29298,64.29298,45.84521,-40.31801,0.0,45.840046,72.80643,1.0,1.0,0.3182277,0.63452834,0.6180831,1.0,-63.840374,21.488914,-101.75561,37.462635,-2.5763584e-11,2.2725264e-13,0.6936507,0.6936507,0.63452834,0.005228809,0.98494464,0.98494464,1.0,0.6180831,0.63452834,-0.059122358,-0.0150553845,0.0,0.31527558,0.98494464,4.0,0.0,0.0,1.0,1.0
0.6445,0.1,0.0,10009.599,10.761309,-0.31783396,-2.2816616e-08,0.3172433,0.3174414,-0.0063214884,-0.0070487442,0.3150904,-0.0062785884,49.427425,75.89649,75.89649,45.84521,-47.645786,0.0,45.840046,72.80643,1.0,1.0,0.3182268,0.78861165,0.77516276,1.0,-61.226585,11.799158,-98.159744,22.263254,-2.3911984e-11,2.491246e-13,0.8481016,0.8481016,0.78861165,0.0052395836,0.984851,0.984851,1.0,0.77516276,0.78861165,-0.059489958,-0.015148994,0.0,0.31527558,0.984851,4.0,0.0,0.0,1.0,1.0
0.645,0.1,0.0,10009.59,10.7989435,-0.31783396,-2.2816616e-08,0.31724355,0.31744125,-0.0063114422,-0.0070366925,0.31509054,-0.0062686084,55.32567,85.69112,85.69112,45.84521,-53.83821,0.0,45.840046,72.80643,1.0,1.0,0.31822598,0.9426826,0.9322424,1.0,-57.15491,1.8292408,-92.225914,6.5347958,-2.1493992e-11,2.6886593e-13,1.0025389,1.0025389,0.9426826,0.0052506467,0.9847577,0.9847577,1.0,0.9322424,0.9426826,-0.05985628,-0.015242277,0.0,0.31527558,0.9847577,4.0,0.0,0.0,1.0,1.0
0.6455,0.1,0.0,10009.58,10.83626,-0.31783396,-2.2816616e-08,0.31724378,0.31744117,-0.006301179,-0.007024359,0.3150907,-0.0062584137,59.90604,93.44402,93.44402,45.84521,-58.74811,0.0,45.840046,72.80643,1.0,1.0,0.3182252,1.0967412,1.0893221,1.0,-51.722664,-8.183377,-84.09602,-9.3480015,-1.984699e-11,2.9114366e-13,1.1569625,1.1569625,1.0967412,0.005261989,0.9846648,0.9846648,1.0,1.0893221,1.0967412,-0.06022131,-0.015335231,0.0,0.31527558,0.9846648,4.0,0.0,0.0,1.0,1.0
0.646,0.1,0.0,10009.571,10.873254,-0.31783396,-2.2816616e-08,0.31724402,0.3174411,-0.006290701,-0.00701177,0.31509086,-0.006248005,63.059826,98.97111,98.97111,45.84521,-62.25892,0.0,45.840046,72.80643,1.0,1.0,0.31822443,1.2507875,1.2464017,1.0,-45.05951,-18.000317,-73.96422,-25.006887,-1.9077856e-11,3.0952189e-13,1.3113725,1.3113725,1.2507875,0.005273599,0.9845722,0.9845722,1.0,1.2464017,1.2507875,-0.06058504,-0.015427854,0.0,0.31527558,0.9845722,4.0,0.0,0.0,1.0,1.0
0.6465,0.1,0.0,10009.5625,10.909922,-0.31783396,-2.2816616e-08,0.31724426,0.3174411,-0.006280009,-0.006998918,0.31509104,-0.006237385,64.71232,102.14133,102.14133,45.84521,-64.28741,0.0,45.840046,72.80643,1.0,1.0,0.3182237,1.4048216,1.4034814,1.0,-37.32436,-27.387957,-62.07223,-40.06909,-1.8306039e-11,3.257584e-13,1.4657692,1.4657692,1.4048216,0.0052854684,0.98447984,0.98447984,1.0,1.4034814,1.4048216,-0.06094745,-0.015520141,0.0,0.31527558,0.98447984,4.0,0.0,0.0,1.0,1.0
0.647,0.1,0.0,10009.553,10.946261,-0.31783396,-2.2816616e-08,0.3172445,0.31744117,-0.0062691043,-0.006985841,0.31509125,-0.0062265536,64.824554,102.87979,102.87979,45.84521,-64.78566,0.0,45.840046,72.80643,1.0,1.0,0.31822303,1.5588437,1.560561,1.0,-28.701569,-36.122986,-48.70358,-54.176212,-1.7149383e-11,3.431428e-13,1.6201522,1.6201522,1.5588437,0.0052975784,0.98438793,0.98438793,1.0,1.560561,1.5588437,-0.061308544,-0.015612093,0.0,0.31527558,0.98438793,4.0,0.0,0.0,1.0,1.0
0.6475,0.1,0.0,10009.544,10.982272,-0.31783396,-2.2816616e-08,0.31724474,0.31744123,-0.006257988,-0.006972524,0.31509143,-0.006215512,63.39425,101.16954,101.16954,45.84521,-63.7422,0.0,45.840046,72.80643,1.0,1.0,0.3182224,1.7128537,1.7176405,1.0,-19.396536,-43.997715,-34.17682,-66.992714,-1.5400388e-11,3.6028252e-13,1.774522,1.774522,1.7128537,0.0053099226,0.9842963,0.9842963,1.0,1.7176405,1.7128537,-0.0616683,-0.015703704,0.0,0.31527558,0.9842963,4.0,0.0,0.0,1.0,1.0
0.648,0.1,0.0,10009.535,11.017952,-0.31783396,-2.2816616e-08,0.317245,0.31744134,-0.0062466613,-0.0069589824,0.31509164,-0.006204261,60.455814,97.051865,97.051865,45.84521,-61.18224,0.0,45.840046,72.80643,1.0,1.0,0.31822178,1.8668516,1.8747202,1.0,-9.630807,-50.82501,-18.837936,-78.21393,-1.3072594e-11,3.7729336e-13,1.9288783,1.9288783,1.8668516,0.005322495,0.984205,0.984205,1.0,1.8747202,1.8668516,-0.06202671,-0.015794972,0.0,0.31527558,0.984205,4.0,0.0,0.0,1.0,1.0
0.6485,0.1,0.0,10009.525,11.053303,-0.31783396,-2.2816616e-08,0.31724524,0.31744152,-0.006235124,-0.0069452343,0.31509185,-0.0061928015,56.079517,90.62533,90.62533,45.84521,-57.167038,0.0,45.840046,72.80643,1.0,1.0,0.31822118,2.0208375,2.0317998,1.0,0.3632019,-56.44272,-3.0520885,-87.57324,-1.0663467e-11,3.915422e-13,2.0832214,2.0832214,2.0208375,0.0053352765,0.9841141,0.9841141,1.0,2.0317998,2.0208375,-0.062383767,-0.015885897,0.0,0.31527558,0.9841141,4.0,0.0,0.0,1.0,1.0
0.649,0.1,0.0,10009.517,11.088325,-0.31783396,-2.2816616e-08,0.3172455,0.31744173,-0.0062233773,-0.0069312826,0.31509206,-0.0061811334,50.369793,82.043396,82.043396,45.84521,-51.792458,0.0,45.840046,72.80643,1.0,1.0,0.31822065,2.1748118,2.1888795,1.0,10.347743,-60.717537,12.805076,-94.84847,-7.66896e-12,4.0713757e-13,2.2375512,2.2375512,2.1748118,0.0053482717,0.9840235,0.9840235,1.0,2.1888795,2.1748118,-0.06273947,-0.015976474,0.0,0.31527558,0.9840235,4.0,0.0,0.0,1.0,1.0
0.6495,0.1,0.0,10009.508,11.123021,-0.31783396,-2.2816616e-08,0.31724578,0.31744194,-0.0062114215,-0.006917134,0.31509224,-0.0061692568,43.462746,71.5107,71.5107,45.84521,-45.186634,0.0,45.840046,72.80643,1.0,1.0,0.3182201,2.3287742,2.3459592,1.0,20.08539,-63.548134,28.356367,-99.867065,-5.8124833e-12,4.8804434e-13,2.391868,2.391868,2.3287742,0.005361461,0.98393327,0.98393327,1.0,2.3459592,2.3287742,-0.06309379,-0.016066702,0.0,0.31527558,0.98393327,4.0,0.0,0.0,1.0,1.0
0.65,0.1,0.0,10009.498,11.157393,-0.31783396,-2.2816616e-08,0.31724605,0.3174422,-0.006199255,-0.006902793,0.31509244,-0.006157172,35.522884,59.27821,59.27821,45.84521,-37.506935,0.0,45.840046,72.80643,1.0,1.0,0.31821957,2.482725,2.5030386,1.0,29.34468,-64.86756,43.232025,-102.51023,-5.1935353e-12,6.1483024e-13,2.5461717,2.5461717,2.482725,0.005374845,0.98384345,0.98384345,1.0,2.5030386,2.482725,-0.06344674,-0.016156578,0.0,0.31527558,0.98384345,4.0,0.0,0.0,1.0,1.0
0.6505,0.1,0.0,10009.489,11.191445,-0.31782776,4.5289643e-09,0.31724635,0.31744248,-0.0061868797,-0.006888282,0.31509262,-0.0061448785,26.739206,45.6372,45.6372,45.8403,-28.936184,0.0,45.840046,72.79934,1.0,1.0,0.31821907,2.636664,2.6601183,1.0,37.90562,-64.64483,57.0785,-102.7157,-5.5034935e-12,7.083752e-13,2.7004623,2.7004623,2.636664,0.0053884247,0.9837539,0.9837539,1.0,2.6601183,2.636664,-0.06379829,-0.016246103,0.0,0.31527558,0.9837539,4.0,0.0,0.0,1.0,1.0
0.651,0.1,0.0,10009.48,11.225182,-0.31782776,4.5289643e-09,0.31724665,0.31744274,-0.0061742933,-0.0068735713,0.3150928,-0.006132375,17.32069,30.91231,30.91231,45.8403,-19.678318,0.0,45.840046,72.79934,1.0,1.0,0.31821853,2.7905915,2.817198,1.0,45.5649,-62.88559,69.56685,-100.47916,-6.301373e-12,7.803199e-13,2.85474,2.85474,2.7905915,0.0054021887,0.98366475,0.98366475,1.0,2.817198,2.7905915,-0.064148456,-0.016335271,0.0,0.31527558,0.98366475,4.0,0.0,0.0,1.0,1.0
0.6515,0.1,0.0,10009.472,11.258604,-0.31782776,4.5289643e-09,0.31724697,0.31744298,-0.006161496,-0.00685869,0.31509298,-0.0061196615,7.491314,15.453813,15.453813,45.8403,-9.953518,0.0,45.840046,72.79934,1.0,1.0,0.31821802,2.9445074,2.9742777,1.0,52.140713,-59.632027,80.40054,-95.85436,-6.802633e-12,8.2949923e-13,3.0090046,3.0090046,2.9445074,0.0054161306,0.98357594,0.98357594,1.0,2.9742777,2.9445074,-0.06449721,-0.01642408,0.0,0.31527558,0.98357594,4.0,0.0,0.0,1.0,1.0
0.652,0.1,0.0,10009.462,11.291719,-0.31782776,4.5289643e-09,0.31724733,0.31744325,-0.0061484864,-0.0068436326,0.31509313,-0.006106737,-2.5152729,-0.37071785,-0.37071785,45.8403,0.0070280386,0.0,45.840046,72.79934,1.0,1.0,0.31821746,3.098412,3.1313572,1.0,57.477074,-54.9618,89.32251,-88.9518,-6.8356267e-12,8.6408756e-13,3.1632564,3.1632564,3.098412,0.005430265,0.9834875,0.9834875,1.0,3.1313572,3.098412,-0.06484455,-0.01651253,0.0,0.31527558,0.9834875,4.0,0.0,0.0,1.0,1.0
0.6525,0.1,0.0,10009.453,11.32453,-0.31782776,4.5289643e-09,0.3172477,0.31744352,-0.006135264,-0.0068283817,0.31509328,-0.0060936003,-12.461301,-16.185163,-16.185163,45.8403,9.966621,0.0,45.840046,72.79934,1.0,1.0,0.3182169,3.2523053,3.288437,1.0,61.447502,-48.986202,96.121185,-79.93603,-6.714318e-12,8.9082913e-13,3.3174956,3.3174956,3.2523053,0.0054445835,0.9833994,0.9833994,1.0,3.288437,3.2523053,-0.065190464,-0.016600614,0.0,0.31527558,0.9833994,4.0,0.0,0.0,1.0,1.0
0.653,0.1,0.0,10009.444,11.357039,-0.31782776,4.5289643e-09,0.31724808,0.31744376,-0.0061218273,-0.0068129585,0.31509343,-0.0060802503,-22.110533,-31.613787,-31.613787,45.8403,19.68868,0.0,45.840046,72.79934,1.0,1.0,0.3182163,3.406187,3.4455166,1.0,63.958008,-41.847477,100.635544,-69.02175,-6.124962e-12,9.063336e-13,3.4717221,3.4717221,3.406187,0.005459097,0.98331165,0.98331165,1.0,3.4455166,3.406187,-0.065534934,-0.016688334,0.0,0.31527558,0.98331165,4.0,0.0,0.0,1.0,1.0
0.6535,0.1,0.0,10009.436,11.389254,-0.31782776,4.5289643e-09,0.31724846,0.31744397,-0.006108175,-0.0067973244,0.31509355,-0.006066685,-31.233873,-46.290173,-46.290173,45.8403,28.942354,0.0,45.840046,72.79934,1.0,1.0,0.3182157,3.5600579,3.6025963,1.0,64.94932,-33.715443,102.75887,-56.468704,-4.5892435e-12,9.188668e-13,3.6259358,3.6259358,3.5600579,0.0054738075,0.98322433,0.98322433,1.0,3.6025963,3.5600579,-0.06587796,-0.016775684,0.0,0.31527558,0.98322433,4.0,0.0,0.0,1.0,1.0
0.654,0.1,0.0,10009.427,11.421173,-0.31782776,4.5289643e-09,0.31724888,0.31744412,-0.006094306,-0.0067815133,0.31509367,-0.0060529043,-39.6148,-59.865902,-59.865902,45.8403,37.508007,0.0,45.840046,72.79934,1.0,1.0,0.318215,3.7139175,3.7596757,1.0,64.39823,-24.783432,102.44131,-42.575405,-2.5868181e-12,9.271018e-13,3.780137,3.780137,3.7139175,0.0054887133,0.9831373,0.9831373,1.0,3.7596757,3.7139175,-0.06621952,-0.016862663,0.0,0.31525058,0.9831373,4.0,0.0,0.0,1.0,1.0
0.6545,0.1,0.0,10009.417,11.452803,-0.31782776,4.5289643e-09,0.31724933,0.31744426,-0.0060802186,-0.006765487,0.31509376,-0.006038906,-47.05451,-72.018845,-72.018845,45.8403,45.182423,0.0,45.840046,72.79934,1.0,1.0,0.31821433,3.8677661,3.9167554,1.0,62.318207,-15.263698,99.690956,-27.672115,-1.1414679e-12,9.310846e-13,3.934326,3.934326,3.8677661,0.005503841,0.98305076,0.98305076,1.0,3.9167554,3.8677661,-0.066559605,-0.016949264,0.0,0.31525058,0.98305076,4.0,0.0,0.0,1.0,1.0
0.655,0.1,0.0,10009.408,11.484143,-0.31782776,4.5289643e-09,0.3172498,0.31744435,-0.006065912,-0.006749253,0.31509385,-0.0060246894,-53.3766,-82.460754,-82.460754,45.8403,51.783615,0.0,45.840046,72.79934,1.0,1.0,0.31821358,4.021604,4.073835,1.0,58.75896,-5.382363,94.57368,-12.112928,-1.6687185e-13,9.337723e-13,4.0885024,4.0885024,4.021604,0.00551918,0.9829645,0.9829645,1.0,4.073835,4.021604,-0.066898204,-0.017035488,0.0,0.31525058,0.9829645,4.0,0.0,0.0,1.0,1.0
0.6555,0.1,0.0,10009.399,11.515198,-0.31782776,4.5289643e-09,0.31725028,0.3174444,-0.0060513844,-0.006732804,0.3150939,-0.006010253,-58.431274,-90.94413,-90.94413,45.8403,57.155144,0.0,45.840046,72.79934,1.0,1.0,0.31821278,4.175431,4.2309146,1.0,53.80532,4.625956,87.21151,3.732616,-5.57556e-14,9.342839e-13,4.2426662,4.2426662,4.175431,0.005534744,0.9828787,0.9828787,1.0,4.2309146,4.175431,-0.0672353,-0.017121328,0.0,0.31525058,0.9828787,4.0,0.0,0.0,1.0,1.0
0.656,0.1,0.0,10009.391,11.545965,-0.31782776,4.5289643e-09,0.31725076,0.3174444,-0.006036635,-0.0067161163,0.315094,-0.005995596,-62.09887,-97.26804,-97.26804,45.8403,61.169807,0.0,45.840046,72.79934,1.0,1.0,0.31821194,4.329247,4.3879943,1.0,47.575153,14.523716,77.77972,19.488327,2.7370153e-13,9.334722e-13,4.396818,4.396818,4.329247,0.0055505526,0.9827932,0.9827932,1.0,4.3879943,4.329247,-0.06757087,-0.01720678,0.0,0.31525058,0.9827932,4.0,0.0,0.0,1.0,1.0
0.6565,0.1,0.0,10009.381,11.576446,-0.31782776,4.5289643e-09,0.3172513,0.3174444,-0.006021662,-0.0066991984,0.31509405,-0.005980716,-64.29267,-101.2829,-101.2829,45.8403,63.732643,0.0,45.840046,72.79934,1.0,1.0,0.31821105,4.4830527,4.545074,1.0,40.216583,24.076086,66.50262,34.780285,1.4225388e-12,9.321955e-13,4.5509577,4.5509577,4.4830527,0.0055665984,0.98270816,0.98270816,1.0,4.545074,4.4830527,-0.06790491,-0.017291844,0.0,0.31525058,0.98270816,4.0,0.0,0.0,1.0,1.0
0.657,0.1,0.0,10009.372,11.606639,-0.31782776,4.5289643e-09,0.3172518,0.31744432,-0.0060064658,-0.0066820253,0.31509408,-0.005965614,-64.96096,-102.89394,-102.89394,45.8403,64.78317,0.0,45.840046,72.79934,1.0,1.0,0.31821012,4.6368475,4.7021537,1.0,31.904438,33.05652,53.648228,49.245716,2.9678543e-12,9.294544e-13,4.705085,4.705085,4.6368475,0.0055829016,0.9826235,0.9826235,1.0,4.7021537,4.6368475,-0.0682374,-0.017376512,0.0,0.31525058,0.9826235,4.0,0.0,0.0,1.0,1.0
0.6575,0.1,0.0,10009.363,11.636543,-0.31782776,4.5289643e-09,0.31725234,0.31744424,-0.0059910445,-0.0066646007,0.31509414,-0.0059502884,-64.08822,-102.063484,-102.063484,45.8403,64.296814,0.0,45.840046,72.79934,1.0,1.0,0.3182091,4.7906322,4.8592334,1.0,22.836105,41.252117,39.521893,62.541588,4.411003e-12,9.275809e-13,4.8592005,4.8592005,4.7906322,0.005599477,0.98253924,0.98253924,1.0,4.8592334,4.7906322,-0.06856833,-0.01746078,0.0,0.31525058,0.98253924,4.0,0.0,0.0,1.0,1.0
0.658,0.1,0.0,10009.354,11.666156,-0.31782776,4.5289643e-09,0.3172529,0.3174441,-0.005975398,-0.006646903,0.31509417,-0.0059347386,-61.6955,-98.81176,-98.81176,45.8403,62.285435,0.0,45.840046,72.79934,1.0,1.0,0.31820807,4.944406,5.016313,1.0,13.226831,48.468666,24.459017,74.352745,5.636707e-12,9.383789e-13,5.0133038,5.0133038,4.944406,0.0056163105,0.9824554,0.9824554,1.0,5.016313,4.944406,-0.068897665,-0.017544646,0.0,0.31525058,0.9824554,4.0,0.0,0.0,1.0,1.0
0.6585,0.1,0.0,10009.345,11.695473,-0.31782776,4.5289643e-09,0.31725347,0.3174439,-0.0059595257,-0.006628942,0.3150942,-0.0059189643,-57.839867,-93.216446,-93.216446,45.8403,58.79707,0.0,45.840046,72.79934,1.0,1.0,0.318207,5.0981703,5.1733923,1.0,3.304613,54.535255,8.817085,84.39936,6.693219e-12,1.1566848e-12,5.1673956,5.1673956,5.0981703,0.005633437,0.98237187,0.98237187,1.0,5.1733923,5.0981703,-0.0692254,-0.017628103,0.0,0.31525058,0.98237187,4.0,0.0,0.0,1.0,1.0
0.659,0.1,0.0,10009.335,11.724491,-0.31782776,4.5289643e-09,0.31725404,0.31744373,-0.0059434273,-0.006610693,0.31509423,-0.005902966,-52.613064,-85.410736,-85.410736,45.8403,53.914757,0.0,45.840046,72.79934,1.0,1.0,0.3182059,5.251924,5.330472,1.0,-6.695217,59.30828,-7.0328054,92.44354,6.619013e-12,1.3583869e-12,5.3214755,5.3214755,5.251924,0.0056508402,0.98228884,0.98228884,1.0,5.330472,5.251924,-0.06955152,-0.01771115,0.0,0.31525058,0.98228884,4.0,0.0,0.0,1.0,1.0
0.6595,0.1,0.0,10009.326,11.753205,-0.31782776,4.5289643e-09,0.3172546,0.3174435,-0.0059271036,-0.0065921564,0.31509426,-0.0058867433,-46.139297,-75.58021,-75.58021,45.8403,47.754543,0.0,45.840046,72.79934,1.0,1.0,0.31820473,5.4056673,5.4875517,1.0,-16.53557,62.67487,-22.714766,98.294975,6.4090603e-12,1.4847596e-12,5.4755435,5.4755435,5.4056673,0.0056685423,0.9822062,0.9822062,1.0,5.4875517,5.4056673,-0.069876,-0.017793778,0.0,0.31525058,0.9822062,4.0,0.0,0.0,1.0,1.0
0.66,0.1,0.0,10009.316,11.7816105,-0.31782776,4.5289643e-09,0.3172552,0.31744325,-0.0059105544,-0.00657334,0.31509432,-0.0058702966,-38.572296,-63.958385,-63.958385,45.8403,40.462734,0.0,45.840046,72.79934,1.0,1.0,0.31820357,5.559401,5.6446314,1.0,-25.983225,64.55552,-37.85702,101.81541,6.9160537e-12,1.5777065e-12,5.6296,5.6296,5.559401,0.0056865467,0.98212403,0.98212403,1.0,5.6446314,5.559401,-0.070198834,-0.017875986,0.0,0.31525058,0.98212403,4.0,0.0,0.0,1.0,1.0
0.6605,0.1,0.0,10009.307,11.809701,-0.31782776,4.5289643e-09,0.31725577,0.31744298,-0.00589378,-0.006554223,0.31509435,-0.0058536264,-30.091637,-50.821144,-50.821144,45.8403,32.212395,0.0,45.840046,72.79934,1.0,1.0,0.31820238,5.7131248,5.801711,1.0,-34.814342,64.905975,-52.100723,102.92187,7.365975e-12,1.6297728e-12,5.7836447,5.7836447,5.7131248,0.005704845,0.98204225,0.98204225,1.0,5.801711,5.7131248,-0.07051999,-0.017957767,0.0,0.31525058,0.98204225,4.0,0.0,0.0,1.0,1.0
0.661,0.1,0.0,10009.298,11.837471,-0.31782776,4.5289643e-09,0.31725636,0.3174427,-0.005876781,-0.006534808,0.3150944,-0.0058367336,-20.898481,-36.4802,-36.4802,45.8403,23.199251,0.0,45.840046,72.79934,1.0,1.0,0.31820115,5.8668385,5.958791,1.0,-42.819775,63.718258,-65.108444,101.58865,7.818993e-12,1.6585626e-12,5.9376783,5.9376783,5.8668385,0.0057234415,0.9819609,0.9819609,1.0,5.958791,5.8668385,-0.07083946,-0.01803912,0.0,0.31525058,0.9819609,4.0,0.0,0.0,1.0,1.0
0.6615,0.1,0.0,10009.288,11.864914,-0.31782776,4.5289643e-09,0.31725693,0.31744245,-0.005859559,-0.006515097,0.31509447,-0.005819619,-11.210809,-21.275686,-21.275686,45.8403,13.637032,0.0,45.840046,72.79934,1.0,1.0,0.31819993,6.0205426,6.1158705,1.0,-49.810017,61.020824,-76.572174,97.84786,7.871069e-12,1.6762201e-12,6.0917,6.0917,6.0205426,0.00574235,0.98187995,0.98187995,1.0,6.1158705,6.0205426,-0.071157224,-0.01812004,0.0,0.31525058,0.98187995,4.0,0.0,0.0,1.0,1.0
0.662,0.1,0.0,10009.278,11.892025,-0.31782776,4.5289643e-09,0.31725752,0.31744218,-0.005842114,-0.0064950935,0.31509453,-0.005802284,-1.2582343,-5.568064,-5.568064,45.8403,3.7523966,0.0,45.840046,72.79934,1.0,1.0,0.3181987,6.1742373,6.2729497,1.0,-55.619667,56.8779,-86.22058,91.78865,7.6918446e-12,1.6802215e-12,6.245711,6.245711,6.1742373,0.0057615587,0.9817995,0.9817995,1.0,6.2729497,6.1742373,-0.07147327,-0.018200519,0.0,0.31525058,0.9817995,4.0,0.0,0.0,1.0,1.0
0.6625,0.1,0.0,10009.269,11.918796,-0.31782776,4.5289643e-09,0.3172581,0.3174419,-0.005824448,-0.0064747906,0.3150946,-0.005784729,8.723431,10.270397,10.270397,45.8403,-6.2204304,0.0,45.840046,72.79934,1.0,1.0,0.3181975,0.04473722,0.14684425,1.0,-60.11135,51.38792,-93.82545,83.55505,6.9992107e-12,1.6751845e-12,0.11652479,0.11652479,0.04473722,0.0057810647,0.98171943,0.98171943,1.0,0.14684425,0.04473722,-0.07178758,-0.018280556,0.0,0.31525058,0.98171943,4.0,0.0,0.0,1.0,1.0
0.663,0.1,0.0,10009.259,11.945221,-0.31782776,4.5289643e-09,0.31725866,0.31744167,-0.005806562,-0.0064542005,0.31509468,-0.005766956,18.497765,25.86446,25.86446,45.8403,-16.045218,0.0,45.840046,72.79934,1.0,1.0,0.31819627,0.19841287,0.30392388,1.0,-63.17896,44.681194,-99.20703,73.34257,7.410679e-12,1.6638885e-12,0.270513,0.270513,0.19841287,0.005800867,0.98163986,0.98163986,1.0,0.30392388,0.19841287,-0.07210013,-0.01836015,0.0,0.31525058,0.98163986,4.0,0.0,0.0,1.0,1.0
0.6635,0.1,0.0,10009.249,11.971295,-0.31782776,4.5289643e-09,0.31725925,0.31744146,-0.0057884576,-0.00643332,0.31509477,-0.0057489662,27.833338,40.844803,40.844803,45.8403,-25.48932,0.0,45.840046,72.79934,1.0,1.0,0.31819504,0.35207915,0.4610035,1.0,-64.75013,36.916794,-102.23831,61.39351,7.859399e-12,1.6486474e-12,0.4244901,0.4244901,0.35207915,0.0058209635,0.9815607,0.9815607,1.0,0.4610035,0.35207915,-0.072410926,-0.018439291,0.0,0.31525058,0.9815607,4.0,0.0,0.0,1.0,1.0
0.664,0.1,0.0,10009.239,11.997014,-0.31782776,4.5289643e-09,0.31725982,0.31744128,-0.0057701357,-0.006412168,0.31509486,-0.0057307607,36.509186,54.856766,54.856766,45.8403,-34.329185,0.0,45.840046,72.79934,1.0,1.0,0.31819388,0.50573623,0.6180831,1.0,-64.78797,28.278784,-102.847984,47.99122,8.408906e-12,1.6290911e-12,0.57845616,0.57845616,0.50573623,0.00584135,0.981482,0.981482,1.0,0.6180831,0.50573623,-0.07271994,-0.01851798,0.0,0.31525058,0.981482,4.0,0.0,0.0,1.0,1.0
0.6645,0.1,0.0,10009.2295,12.022371,-0.31782776,4.5289643e-09,0.31726038,0.3174411,-0.005751598,-0.006390738,0.31509498,-0.0057123415,44.320034,67.56873,67.56873,45.8403,-42.35564,0.0,45.840046,72.79934,1.0,1.0,0.3181927,0.65938413,0.77516276,1.0,-63.291885,18.971851,-101.0221,33.453365,9.131139e-12,1.6068293e-12,0.73241127,0.73241127,0.65938413,0.005862009,0.98140377,0.98140377,1.0,0.77516276,0.65938413,-0.073027164,-0.018596215,0.0,0.31525058,0.98140377,4.0,0.0,0.0,1.0,1.0
0.665,0.1,0.0,10009.22,12.047362,-0.31782776,4.5289643e-09,0.31726095,0.31744096,-0.005732846,-0.006369043,0.31509507,-0.0056937095,51.08116,78.679985,78.679985,45.8403,-49.37883,0.0,45.840046,72.79934,1.0,1.0,0.31819156,0.8130229,0.9322424,1.0,-60.297607,9.216447,-96.804375,18.124384,9.6988155e-12,1.5857297e-12,0.8863555,0.8863555,0.8130229,0.0058829472,0.981326,0.981326,1.0,0.9322424,0.8130229,-0.07333258,-0.018673988,0.0,0.31525058,0.981326,4.0,0.0,0.0,1.0,1.0
0.6655,0.1,0.0,10009.209,12.071984,-0.31782776,4.5289643e-09,0.3172615,0.31744084,-0.0057138815,-0.006347086,0.3150952,-0.005674866,56.632736,87.927795,87.927795,45.8403,-55.23272,0.0,45.840046,72.79934,1.0,1.0,0.31819043,0.96665275,1.0893221,1.0,-55.8763,-0.75643647,-90.295135,2.3673408,1.0737047e-11,1.5617449e-12,1.0402889,1.0402889,0.96665275,0.00590414,0.9812487,0.9812487,1.0,1.0893221,0.96665275,-0.07363618,-0.018751299,0.0,0.31525058,0.9812487,4.0,0.0,0.0,1.0,1.0
0.666,0.1,0.0,10009.199,12.096233,-0.31782776,4.5289643e-09,0.31726205,0.31744078,-0.005694705,-0.00632488,0.31509534,-0.005655813,60.84362,95.09361,95.09361,45.8403,-59.778988,0.0,45.840046,72.79934,1.0,1.0,0.31818932,1.1202737,1.2464017,1.0,-50.132885,-10.710735,-81.64892,-13.444698,1.2102453e-11,1.5352049e-12,1.1942117,1.1942117,1.1202737,0.005925595,0.98117185,0.98117185,1.0,1.2464017,1.1202737,-0.07393795,-0.018828146,0.0,0.31525058,0.98117185,4.0,0.0,0.0,1.0,1.0
0.6665,0.1,0.0,10009.189,12.120109,-0.31782776,4.5289643e-09,0.31726262,0.31744072,-0.005675318,-0.006302434,0.31509545,-0.0056365514,63.61443,100.00826,100.00826,45.8403,-62.910316,0.0,45.840046,72.79934,1.0,1.0,0.31818822,1.2738858,1.4034814,1.0,-43.203526,-20.410902,-71.07078,-28.937483,1.2685042e-11,1.5071074e-12,1.3481238,1.3481238,1.2738858,0.0059472993,0.9810955,0.9810955,1.0,1.4034814,1.2738858,-0.07423789,-0.018904524,0.0,0.31525058,0.9810955,4.0,0.0,0.0,1.0,1.0
