Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.667,0.1,0.0,10009.179,12.143606,-0.31782776,4.5289643e-09,0.3172632,0.31744072,-0.0056557227,-0.0062797554,0.3150956,-0.0056170817,64.87989,102.55587,102.55587,45.8403,-64.55289,0.0,45.840046,72.79934,1.0,1.0,0.3181872,1.4274893,1.560561,1.0,-35.25241,-29.62748,-58.81143,-43.74444,1.390653e-11,1.4778905e-12,1.5020252,1.5020252,1.4274893,0.0059692357,0.98101956,0.98101956,1.0,1.560561,1.4274893,-0.07453598,-0.018980432,0.0,0.31525058,0.98101956,4.0,0.0,0.0,1.0,1.0
0.6675,0.1,0.0,10009.169,12.166727,-0.31782776,4.5289643e-09,0.31726375,0.31744075,-0.005635919,-0.006256853,0.31509572,-0.0055974056,64.61035,102.67661,102.67661,45.8403,-64.66812,0.0,45.840046,72.79934,1.0,1.0,0.31818616,1.581084,1.7176405,1.0,-26.46783,-38.14252,-45.161278,-57.51534,1.6269913e-11,1.4486504e-12,1.6559162,1.6559162,1.581084,0.005991412,0.98094416,0.98094416,1.0,1.7176405,1.581084,-0.074832216,-0.019055868,0.0,0.31525058,0.98094416,4.0,0.0,0.0,1.0,1.0
0.668,0.1,0.0,10009.158,12.189471,-0.31782776,4.5289643e-09,0.31726432,0.31744078,-0.0056159077,-0.00623373,0.31509587,-0.0055775237,62.81249,100.36811,100.36811,45.8403,-63.25359,0.0,45.840046,72.79934,1.0,1.0,0.31818515,1.7346703,1.8747202,1.0,-17.057745,-45.754745,-30.443533,-69.92458,1.8303267e-11,1.422279e-12,1.8097968,1.8097968,1.7346703,0.006013807,0.9808692,0.9808692,1.0,1.8747202,1.7346703,-0.07512658,-0.019130826,0.0,0.31525058,0.9808692,4.0,0.0,0.0,1.0,1.0
0.6685,0.1,0.0,10009.148,12.211838,-0.31782776,4.5289643e-09,0.3172649,0.31744087,-0.00559569,-0.0062104017,0.31509602,-0.0055574365,59.529118,95.68543,95.68543,45.8403,-60.34304,0.0,45.840046,72.79934,1.0,1.0,0.31818417,1.8882481,2.0317998,1.0,-7.2448316,-52.284283,-15.006564,-80.67887,1.953095e-11,1.3982616e-12,1.9636672,1.9636672,1.8882481,0.0060364082,0.98079467,0.98079467,1.0,2.0317998,1.8882481,-0.07541907,-0.019205308,0.0,0.31525058,0.98079467,4.0,0.0,0.0,1.0,1.0
0.669,0.1,0.0,10009.138,12.233829,-0.31782776,4.5289643e-09,0.31726548,0.31744096,-0.005575266,-0.0061868634,0.31509614,-0.005537145,54.83816,88.73979,88.73979,45.8403,-56.00559,0.0,45.840046,72.79934,1.0,1.0,0.31818318,2.0418174,2.1888795,1.0,2.738773,-57.576935,0.78436273,-89.524155,2.0278989e-11,1.3744766e-12,2.1175272,2.1175272,2.0418174,0.006059233,0.9807207,0.9807207,1.0,2.1888795,2.0418174,-0.07570968,-0.01927931,0.0,0.31525058,0.9807207,4.0,0.0,0.0,1.0,1.0
0.6695,0.1,0.0,10009.128,12.255445,-0.31782776,4.5289643e-09,0.31726608,0.31744108,-0.005554637,-0.006163132,0.31509626,-0.0055166483,48.850807,79.69587,79.69587,45.8403,-50.344067,0.0,45.840046,72.79934,1.0,1.0,0.3181822,2.1953785,2.3459592,1.0,12.65697,-61.50778,16.555725,-96.251595,2.0566696e-11,1.3507617e-12,2.271377,2.271377,2.1953785,0.006082256,0.98064715,0.98064715,1.0,2.3459592,2.1953785,-0.07599839,-0.019352831,0.0,0.31525058,0.98064715,4.0,0.0,0.0,1.0,1.0
0.67,0.1,0.0,10009.117,12.276689,-0.31782776,4.5289643e-09,0.31726667,0.3174412,-0.0055338023,-0.0061392025,0.3150964,-0.005495948,41.708855,68.76794,68.76794,45.8403,-43.492577,0.0,45.840046,72.79934,1.0,1.0,0.31818125,2.3489316,2.5030386,1.0,22.27528,-63.984135,31.934582,-100.702515,2.1281274e-11,1.325647e-12,2.425217,2.425217,2.3489316,0.006105478,0.98057413,0.98057413,1.0,2.5030386,2.3489316,-0.0762852,-0.019425867,0.0,0.31525058,0.98057413,4.0,0.0,0.0,1.0,1.0
0.6705,0.1,0.0,10009.107,12.297564,-0.3178075,-5.6964504e-09,0.3172673,0.31744134,-0.005512762,-0.006115084,0.3150965,-0.005475043,33.58135,56.21471,56.21471,45.83372,-35.61331,0.0,45.840046,72.78987,1.0,1.0,0.3181803,2.5024765,2.6601183,1.0,31.366386,-64.94774,46.557384,-102.772095,2.2055692e-11,1.3008498e-12,2.5790465,2.5790465,2.5024765,0.0061289114,0.9805016,0.9805016,1.0,2.6601183,2.5024765,-0.0765701,-0.019498417,0.0,0.31525058,0.9805016,4.0,0.0,0.0,1.0,1.0
0.671,0.1,0.0,10009.097,12.318071,-0.3178075,-5.6964504e-09,0.31726792,0.31744146,-0.0054915166,-0.006090782,0.31509662,-0.0054539335,24.660585,42.333275,42.333275,45.83372,-26.892706,0.0,45.840046,72.78987,1.0,1.0,0.3181793,2.6560135,2.817198,1.0,39.715496,-64.37608,60.07857,-102.41185,2.1560479e-11,1.2786155e-12,2.7328665,2.7328665,2.6560135,0.0061525176,0.98042953,0.98042953,1.0,2.817198,2.6560135,-0.07685308,-0.019570477,0.0,0.31525058,0.98042953,4.0,0.0,0.0,1.0,1.0
0.6715,0.1,0.0,10009.086,12.338216,-0.3178075,-5.6964504e-09,0.31726858,0.31744158,-0.005470065,-0.0060662786,0.3150967,-0.0054326197,15.157537,27.452007,27.452007,45.83372,-17.53702,0.0,45.840046,72.78987,1.0,1.0,0.31817833,2.8095424,2.9742777,1.0,47.125427,-62.282967,72.17872,-99.63073,2.0922854e-11,1.2528288e-12,2.8866765,2.8866765,2.8095424,0.006176331,0.98035794,0.98035794,1.0,2.9742777,2.8095424,-0.07713414,-0.019642048,0.0,0.31525058,0.98035794,4.0,0.0,0.0,1.0,1.0
0.672,0.1,0.0,10009.076,12.357998,-0.3178075,-5.6964504e-09,0.31726924,0.3174417,-0.005448407,-0.0060415966,0.3150968,-0.0054111,5.2968817,11.922812,11.922812,45.83372,-7.767465,0.0,45.840046,72.78987,1.0,1.0,0.3181773,2.9630635,3.1313572,1.0,53.421238,-58.71812,82.572105,-94.49492,2.096193e-11,1.2233897e-12,3.0404768,3.0404768,2.9630635,0.0062003336,0.9802869,0.9802869,1.0,3.1313572,2.9630635,-0.07741325,-0.019713122,0.0,0.31525058,0.9802869,4.0,0.0,0.0,1.0,1.0
0.6725,0.1,0.0,10009.065,12.377423,-0.3178075,-5.6964504e-09,0.3172699,0.31744182,-0.0054265424,-0.0060167266,0.31509688,-0.0053893756,-4.688327,-3.8871925,-3.8871925,45.83372,2.1850402,0.0,45.840046,72.78987,1.0,1.0,0.31817633,3.116577,3.288437,1.0,58.454372,-53.76605,91.0134,-87.126205,2.2453827e-11,1.1965661e-12,3.1942675,3.1942675,3.116577,0.0062245326,0.9802163,0.9802163,1.0,3.288437,3.116577,-0.077690415,-0.019783702,0.0,0.31525058,0.9802163,4.0,0.0,0.0,1.0,1.0
0.673,0.1,0.0,10009.055,12.396493,-0.3178075,-5.6964504e-09,0.31727058,0.3174419,-0.0054044705,-0.0059916642,0.31509694,-0.0053674444,-14.562157,-19.604366,-19.604366,45.83372,12.085321,0.0,45.840046,72.78987,1.0,1.0,0.31817526,3.270083,3.4455166,1.0,62.10614,-47.543983,97.30348,-77.69911,2.3093338e-11,1.1737085e-12,3.3480484,3.3480484,3.270083,0.0062489356,0.9801462,0.9801462,1.0,3.4455166,3.270083,-0.077965625,-0.019853784,0.0,0.31525058,0.9801462,4.0,0.0,0.0,1.0,1.0
0.6735,0.1,0.0,10009.045,12.415211,-0.3178075,-5.6964504e-09,0.3172713,0.31744197,-0.005382191,-0.005966415,0.315097,-0.0053453064,-24.09138,-34.857372,-34.857372,45.83372,21.699505,0.0,45.840046,72.78987,1.0,1.0,0.3181742,3.4235811,3.6025963,1.0,64.29052,-40.19914,101.29412,-66.436745,2.2552463e-11,1.1498442e-12,3.50182,3.50182,3.4235811,0.006273544,0.9800766,0.9800766,1.0,3.6025963,3.4235811,-0.07823887,-0.019923363,0.0,0.31525058,0.9800766,4.0,0.0,0.0,1.0,1.0
0.674,0.1,0.0,10009.034,12.433578,-0.3178075,-5.6964504e-09,0.317272,0.31744203,-0.0053597023,-0.0059409584,0.31509703,-0.0053229607,-33.05097,-49.28595,-49.28595,45.83372,30.800543,0.0,45.840046,72.78987,1.0,1.0,0.3181731,3.5770721,3.7596757,1.0,64.95617,-31.9052,102.89143,-53.605484,2.2971819e-11,1.1277817e-12,3.6555822,3.6555822,3.5770721,0.006298346,0.9800076,0.9800076,1.0,3.7596757,3.5770721,-0.07851012,-0.019992437,0.0,0.31525058,0.9800076,4.0,0.0,0.0,1.0,1.0
0.6745,0.1,0.0,10009.023,12.451597,-0.3178075,-5.6964504e-09,0.31727275,0.31744203,-0.0053370045,-0.005915294,0.31509706,-0.005300407,-41.22942,-62.549408,-62.549408,45.83372,39.173573,0.0,45.840046,72.78987,1.0,1.0,0.31817195,3.7305558,3.9167554,1.0,64.08762,-22.858208,102.05811,-39.50871,2.3227207e-11,1.1069016e-12,3.8093352,3.8093352,3.7305558,0.0063233697,0.979939,0.979939,1.0,3.9167554,3.7305558,-0.078779384,-0.020061005,0.0,0.31520817,0.979939,4.0,0.0,0.0,1.0,1.0
0.675,0.1,0.0,10009.013,12.469269,-0.3178075,-5.6964504e-09,0.3172735,0.317442,-0.0053140973,-0.0058894185,0.3150971,-0.0052776444,-48.433727,-74.33467,-74.33467,45.83372,46.620983,0.0,45.840046,72.78987,1.0,1.0,0.3181708,3.8840322,4.073835,1.0,61.70567,-13.27194,98.814255,-24.47958,2.3708072e-11,1.0823573e-12,3.963079,3.963079,3.8840322,0.006348599,0.9798709,0.9798709,1.0,4.073835,3.8840322,-0.079046644,-0.020129062,0.0,0.31520817,0.9798709,4.0,0.0,0.0,1.0,1.0
0.6755,0.1,0.0,10009.002,12.486595,-0.3178075,-5.6964504e-09,0.31727424,0.31744197,-0.005290979,-0.005863341,0.3150971,-0.0052546724,-54.49395,-84.36367,-84.36367,45.83372,52.967068,0.0,45.840046,72.78987,1.0,1.0,0.3181696,4.0375013,4.2309146,1.0,57.86679,-3.3728423,93.23687,-8.8731985,2.409296e-11,1.0543712e-12,4.1168137,4.1168137,4.0375013,0.006374067,0.9798034,0.9798034,1.0,4.2309146,4.0375013,-0.079311885,-0.020196605,0.0,0.31520817,0.9798034,4.0,0.0,0.0,1.0,1.0
0.676,0.1,0.0,10008.991,12.503576,-0.3178075,-5.6964504e-09,0.31727502,0.31744188,-0.0052676504,-0.005837036,0.31509712,-0.005231491,-59.26719,-92.39987,-92.39987,45.83372,58.06218,0.0,45.840046,72.78987,1.0,1.0,0.31816834,4.1909637,4.3879943,1.0,52.661873,6.605315,85.45805,6.941813,2.3731388e-11,1.0359093e-12,4.270539,4.270539,4.1909637,0.0063997554,0.9797364,0.9797364,1.0,4.3879943,4.1909637,-0.07957509,-0.02026363,0.0,0.31520817,0.9797364,4.0,0.0,0.0,1.0,1.0
0.6765,0.1,0.0,10008.98,12.520211,-0.3178075,-5.6964504e-09,0.31727582,0.31744176,-0.00524411,-0.005810494,0.3150971,-0.005208099,-62.640976,-98.25385,-98.25385,45.83372,61.786232,0.0,45.840046,72.78987,1.0,1.0,0.31816703,4.3444195,4.545074,1.0,46.214012,16.426962,75.66185,22.592005,2.371948e-11,1.0088394e-12,4.424256,4.424256,4.3444195,0.006425689,0.97966987,0.97966987,1.0,4.545074,4.3444195,-0.07983626,-0.020330135,0.0,0.31520817,0.97966987,4.0,0.0,0.0,1.0,1.0
0.677,0.1,0.0,10008.97,12.536499,-0.3178075,-5.6964504e-09,0.31727663,0.3174416,-0.005220358,-0.0057837185,0.3150971,-0.0051844963,-64.5359,-101.78778,-101.78778,45.83372,64.051544,0.0,45.840046,72.78987,1.0,1.0,0.3181657,4.497868,4.7021537,1.0,38.675617,25.860281,64.07986,37.70792,2.337891e-11,9.153041e-13,4.5779634,4.5779634,4.497868,0.006451853,0.9796039,0.9796039,1.0,4.7021537,4.497868,-0.08009536,-0.020396115,0.0,0.31520817,0.9796039,4.0,0.0,0.0,1.0,1.0
0.6775,0.1,0.0,10008.959,12.552439,-0.3178075,-5.6964504e-09,0.31727743,0.31744143,-0.0051963935,-0.005756712,0.31509706,-0.0051606833,-64.90747,-102.918594,-102.918594,45.83372,64.804886,0.0,45.840046,72.78987,1.0,1.0,0.31816432,4.65131,4.8592334,1.0,30.224787,34.68269,50.985783,51.932816,2.2570824e-11,6.490116e-13,4.7316628,4.7316628,4.65131,0.0064782756,0.97953844,0.97953844,1.0,4.8592334,4.65131,-0.08035239,-0.020461569,0.0,0.31520817,0.97953844,4.0,0.0,0.0,1.0,1.0
0.678,0.1,0.0,10008.947,12.568029,-0.3178075,-5.6964504e-09,0.31727824,0.31744123,-0.0051722173,-0.005729448,0.31509703,-0.00513666,-63.747173,-101.619995,-101.619995,45.83372,64.0287,0.0,45.840046,72.78987,1.0,1.0,0.31816292,4.8047457,5.016313,1.0,21.061102,42.68607,36.688927,64.93107,2.1498013e-11,4.573365e-13,4.885353,4.885353,4.8047457,0.006504951,0.97947353,0.97947353,1.0,5.016313,4.8047457,-0.08060733,-0.020526487,0.0,0.31520817,0.97947353,4.0,0.0,0.0,1.0,1.0
0.6785,0.1,0.0,10008.937,12.583266,-0.3178075,-5.6964504e-09,0.31727907,0.317441,-0.0051478297,-0.005701934,0.315097,-0.005112426,-61.08261,-97.92302,-97.92302,45.83372,61.74156,0.0,45.840046,72.78987,1.0,1.0,0.31816146,4.9581747,5.1733923,1.0,11.400922,49.68169,21.526917,76.3961,2.063062e-11,3.225762e-13,5.039035,5.039035,4.9581747,0.006531884,0.9794091,0.9794091,1.0,5.1733923,4.9581747,-0.08086017,-0.020590873,0.0,0.31520817,0.9794091,4.0,0.0,0.0,1.0,1.0
0.679,0.1,0.0,10008.925,12.598147,-0.3178075,-5.6964504e-09,0.3172799,0.31744075,-0.00512323,-0.005674166,0.31509697,-0.005087982,-56.976902,-91.915276,-91.915276,45.83372,57.99766,0.0,45.840046,72.78987,1.0,1.0,0.31816,5.1115975,5.330472,1.0,1.4722553,55.504646,5.8576913,86.05758,2.0611046e-11,2.2090908e-13,5.1927085,5.1927085,5.1115975,0.0065590846,0.97934526,0.97934526,1.0,5.330472,5.1115975,-0.081110895,-0.02065472,0.0,0.31520817,0.97934526,4.0,0.0,0.0,1.0,1.0
0.6795,0.1,0.0,10008.914,12.612669,-0.3178075,-5.6964504e-09,0.31728074,0.31744045,-0.0050984193,-0.0056461347,0.31509694,-0.005063328,-51.527126,-83.73889,-83.73889,45.83372,52.885555,0.0,45.840046,72.78987,1.0,1.0,0.3181585,5.2650137,5.4875517,1.0,-8.490608,60.017735,-9.948928,93.68781,2.0154557e-11,1.4854891e-13,5.3463736,5.3463736,5.2650137,0.0065865554,0.97928196,0.97928196,1.0,5.4875517,5.2650137,-0.08135948,-0.020718021,0.0,0.31520817,0.97928196,4.0,0.0,0.0,1.0,1.0
0.68,0.1,0.0,10008.902,12.626828,-0.3178075,-5.6964504e-09,0.31728157,0.31744015,-0.0050733984,-0.0056178393,0.3150969,-0.0050384654,-44.862053,-73.587105,-73.587105,45.83372,46.52605,0.0,45.840046,72.78987,1.0,1.0,0.318157,5.418424,5.6446314,1.0,-18.252632,63.114685,-25.519974,99.10708,2.0084963e-11,1.04698036e-13,5.50003,5.50003,5.418424,0.0066142953,0.9792192,0.9792192,1.0,5.6446314,5.418424,-0.081605926,-0.020780778,0.0,0.31520817,0.9792192,4.0,0.0,0.0,1.0,1.0
0.6805,0.1,0.0,10008.891,12.640619,-0.3178075,-5.6964504e-09,0.3172824,0.31743985,-0.0050481674,-0.005589291,0.31509688,-0.005013394,-37.139084,-61.69973,-61.69973,45.83372,39.06935,0.0,45.840046,72.78987,1.0,1.0,0.31815547,5.571829,5.801711,1.0,-27.583576,64.722664,-40.48813,102.18786,2.0859292e-11,6.501765e-14,5.653679,5.653679,5.571829,0.006642308,0.97915703,0.97915703,1.0,5.801711,5.571829,-0.08185021,-0.020842984,0.0,0.31520817,0.97915703,4.0,0.0,0.0,1.0,1.0
0.681,0.1,0.0,10008.88,12.654038,-0.3178075,-5.6964504e-09,0.31728324,0.31743953,-0.0050227274,-0.0055604554,0.31509686,-0.004988116,-28.54053,-48.357437,-48.357437,45.83372,30.691496,0.0,45.840046,72.78987,1.0,1.0,0.3181539,5.7252274,5.958791,1.0,-36.263424,64.80395,-54.50039,102.85783,2.0892746e-11,3.4308673e-14,5.8073196,5.8073196,5.7252274,0.0066705965,0.97909534,0.97909534,1.0,5.958791,5.7252274,-0.082092315,-0.020904636,0.0,0.31520817,0.97909534,4.0,0.0,0.0,1.0,1.0
0.6815,0.1,0.0,10008.868,12.667081,-0.3178075,-5.6964504e-09,0.31728408,0.31743923,-0.00499708,-0.005531373,0.31509683,-0.0049626315,-19.269304,-33.87515,-33.87515,45.83372,21.590206,0.0,45.840046,72.78987,1.0,1.0,0.31815234,5.8786197,6.1158705,1.0,-44.08756,63.356865,-67.22638,101.10153,2.0199363e-11,7.596393e-15,5.9609523,5.9609523,5.8786197,0.0066991495,0.97903425,0.97903425,1.0,6.1158705,5.8786197,-0.08233223,-0.02096573,0.0,0.31520817,0.97903425,4.0,0.0,0.0,1.0,1.0
0.682,0.1,0.0,10008.856,12.679743,-0.3178075,-5.6964504e-09,0.3172849,0.3174389,-0.0049712257,-0.0055020163,0.3150968,-0.0049369424,-9.544139,-18.594604,-18.594604,45.83372,11.980217,0.0,45.840046,72.78987,1.0,1.0,0.31815076,6.0320067,6.2729497,1.0,-50.871605,60.415745,-78.36614,96.96075,1.9150464e-11,-9.835875e-15,6.114577,6.114577,6.0320067,0.0067279884,0.97897375,0.97897375,1.0,6.2729497,6.0320067,-0.08256994,-0.021026263,0.0,0.31520817,0.97897375,4.0,0.0,0.0,1.0,1.0
0.6825,0.1,0.0,10008.845,12.692019,-0.3178075,-5.6964504e-09,0.31728575,0.3174386,-0.004945166,-0.0054723923,0.31509677,-0.004911049,0.4055845,-2.8762763,-2.8762763,45.83372,2.0882053,0.0,45.840046,72.78987,1.0,1.0,0.31814918,6.185388,0.14684425,1.0,-56.455738,56.050156,-87.657196,90.53347,1.8742398e-11,-2.5248873e-14,6.2681937,6.2681937,6.185388,0.0067570875,0.9789138,0.9789138,1.0,0.14684425,6.185388,-0.08280544,-0.021086233,0.0,0.31520817,0.9789138,4.0,0.0,0.0,1.0,1.0
0.683,0.1,0.0,10008.833,12.703905,-0.3178075,-5.6964504e-09,0.31728658,0.3174383,-0.004918902,-0.0054425173,0.31509677,-0.004884953,10.345245,12.909119,12.909119,45.83372,-7.8525534,0.0,45.840046,72.78987,1.0,1.0,0.3181476,0.05557895,0.30392388,1.0,-60.708473,50.363228,-94.88071,81.97159,1.9005618e-11,-3.5158613e-14,0.13861766,0.13861766,0.05557895,0.0067864577,0.97885436,0.97885436,1.0,0.30392388,0.05557895,-0.08303872,-0.021145634,0.0,0.31520817,0.97885436,4.0,0.0,0.0,1.0,1.0
0.6835,0.1,0.0,10008.82,12.715398,-0.3178075,-5.6964504e-09,0.31728742,0.317438,-0.004892436,-0.005412383,0.31509674,-0.004858657,20.040514,28.389372,28.389372,45.83372,-17.607689,0.0,45.840046,72.78987,1.0,1.0,0.31814605,0.20894957,0.4610035,1.0,-63.529728,43.489212,-99.86665,71.47728,1.9494836e-11,-4.9429993e-14,0.2922193,0.2922193,0.20894957,0.0068160975,0.9787955,0.9787955,1.0,0.4610035,0.20894957,-0.083269745,-0.021204466,0.0,0.31520817,0.9787955,4.0,0.0,0.0,1.0,1.0
0.684,0.1,0.0,10008.809,12.726492,-0.3178075,-5.6964504e-09,0.31728825,0.31743774,-0.004865768,-0.0053820065,0.31509674,-0.00483216,29.262873,43.19955,43.19955,45.83372,-26.947262,0.0,45.840046,72.78987,1.0,1.0,0.3181445,0.36231494,0.6180831,1.0,-64.853195,35.590324,-102.49778,59.29823,1.9554698e-11,-6.1378386e-14,0.44581348,0.44581348,0.36231494,0.006845983,0.9787373,0.9787373,1.0,0.6180831,0.36231494,-0.08349852,-0.021262726,0.0,0.31520817,0.9787373,4.0,0.0,0.0,1.0,1.0
0.6845,0.1,0.0,10008.796,12.737185,-0.3178075,-5.6964504e-09,0.31728905,0.3174375,-0.0048389,-0.005351382,0.31509674,-0.0048054657,37.795002,56.99061,56.99061,45.83372,-35.651173,0.0,45.840046,72.78987,1.0,1.0,0.31814292,0.5156752,0.77516276,1.0,-64.64788,26.852882,-102.71239,45.72178,1.969714e-11,-7.140401e-14,0.5994002,0.5994002,0.5156752,0.0068761297,0.9786796,0.9786796,1.0,0.77516276,0.5156752,-0.08372504,-0.021320406,0.0,0.31520817,0.9786796,4.0,0.0,0.0,1.0,1.0
0.685,0.1,0.0,10008.784,12.747473,-0.3178075,-5.6964504e-09,0.3172899,0.31743726,-0.0048118345,-0.005320511,0.31509674,-0.004778574,45.435894,69.437584,69.437584,45.83372,-43.514362,0.0,45.840046,72.78987,1.0,1.0,0.3181414,0.66903037,0.9322424,1.0,-62.91883,17.482937,-100.50574,31.068157,1.986251e-11,-7.997147e-14,0.75297964,0.75297964,0.66903037,0.0069065145,0.9786225,0.9786225,1.0,0.9322424,0.66903037,-0.08394929,-0.021377511,0.0,0.31520817,0.9786225,4.0,0.0,0.0,1.0,1.0
0.6855,0.1,0.0,10008.771,12.757355,-0.3178075,-5.6964504e-09,0.31729072,0.31743705,-0.0047845715,-0.0052894116,0.31509674,-0.0047514876,52.0056,80.247284,80.247284,45.83372,-50.351616,0.0,45.840046,72.78987,1.0,1.0,0.31813988,0.8223806,1.0893221,1.0,-59.706997,7.701397,-95.930176,15.682895,2.0243326e-11,-8.79229e-14,0.90655184,0.90655184,0.8223806,0.006937147,0.978566,0.978566,1.0,1.0893221,0.8223806,-0.08417125,-0.021434033,0.0,0.31520817,0.978566,4.0,0.0,0.0,1.0,1.0
0.686,0.1,0.0,10008.76,12.766827,-0.3178075,-5.6964504e-09,0.31729153,0.31743684,-0.004757113,-0.005258081,0.31509674,-0.0047242064,57.349434,89.165146,89.165146,45.83372,-56.001945,0.0,45.840046,72.78987,1.0,1.0,0.31813836,0.975726,1.2464017,1.0,-55.088253,-2.2611785,-89.09384,-0.07130402,2.0632185e-11,-1.362114e-13,1.0601169,1.0601169,0.975726,0.0069680116,0.97851,0.97851,1.0,1.2464017,0.975726,-0.084390916,-0.02148997,0.0,0.31520817,0.97851,4.0,0.0,0.0,1.0,1.0
0.6865,0.1,0.0,10008.747,12.775888,-0.3178075,-5.6964504e-09,0.31729236,0.31743667,-0.00472946,-0.005226537,0.31509674,-0.004696733,61.341637,95.98126,95.98126,45.83372,-60.33236,0.0,45.840046,72.78987,1.0,1.0,0.31813687,1.1290667,1.4034814,1.0,-49.17162,-12.170014,-80.15814,-15.823119,2.1352434e-11,-2.640654e-13,1.213675,1.213675,1.1290667,0.006999104,0.97845465,0.97845465,1.0,1.4034814,1.1290667,-0.08460829,-0.021545323,0.0,0.31520817,0.97845465,4.0,0.0,0.0,1.0,1.0
0.687,0.1,0.0,10008.734,12.784539,-0.3178075,-5.6964504e-09,0.31729317,0.31743652,-0.004701614,-0.0051947734,0.31509674,-0.0046690674,63.888317,100.53528,100.53528,45.83372,-63.24099,0.0,45.840046,72.78987,1.0,1.0,0.3181354,1.2824028,1.560561,1.0,-42.09667,-21.791649,-69.33391,-31.201366,2.1986357e-11,-3.5742684e-13,1.3672261,1.3672261,1.2824028,0.007030406,0.97839993,0.97839993,1.0,1.560561,1.2824028,-0.08482335,-0.021600088,0.0,0.31520817,0.97839993,4.0,0.0,0.0,1.0,1.0
0.6875,0.1,0.0,10008.722,12.792777,-0.3178075,-5.6964504e-09,0.317294,0.3174364,-0.0046735755,-0.0051628044,0.31509674,-0.004641211,64.92966,102.72017,102.72017,45.83372,-64.65949,0.0,45.840046,72.78987,1.0,1.0,0.31813392,1.4357344,1.7176405,1.0,-34.030224,-30.899437,-56.87643,-45.843742,2.23113e-11,-4.2276295e-13,1.5207704,1.5207704,1.4357344,0.007061925,0.97834575,0.97834575,1.0,1.7176405,1.4357344,-0.085036084,-0.021654261,0.0,0.31520817,0.97834575,4.0,0.0,0.0,1.0,1.0
0.688,0.1,0.0,10008.709,12.800603,-0.3178075,-5.6964504e-09,0.31729484,0.3174363,-0.004645346,-0.005130641,0.31509674,-0.0046131653,64.441315,102.48477,102.48477,45.83372,-64.55462,0.0,45.840046,72.78987,1.0,1.0,0.31813246,1.5890615,1.8747202,1.0,-25.162434,-39.278885,-43.07942,-59.405354,2.1973853e-11,-4.6841285e-13,1.6743081,1.6743081,1.5890615,0.00709367,0.97829217,0.97829217,1.0,1.8747202,1.5890615,-0.085246496,-0.021707842,0.0,0.31520817,0.97829217,4.0,0.0,0.0,1.0,1.0
0.6885,0.1,0.0,10008.696,12.808018,-0.3178075,-5.6964504e-09,0.31729567,0.3174362,-0.004616927,-0.0050982838,0.31509674,-0.004584931,62.434982,99.83491,99.83491,45.83372,-62.929043,0.0,45.840046,72.78987,1.0,1.0,0.31813103,1.7423843,2.0317998,1.0,-15.702291,-46.73269,-28.268074,-71.56683,2.1485229e-11,-5.0424785e-13,1.8278389,1.8278389,1.7423843,0.0071255947,0.9782392,0.9782392,1.0,2.0317998,1.7423843,-0.085454576,-0.021760829,0.0,0.31520817,0.9782392,4.0,0.0,0.0,1.0,1.0
0.689,0.1,0.0,10008.684,12.815022,-0.3178075,-5.6964504e-09,0.3172965,0.3174361,-0.004588318,-0.0050657257,0.31509674,-0.004556508,58.958088,94.833305,94.833305,45.83372,-59.821224,0.0,45.840046,72.78987,1.0,1.0,0.3181296,1.895703,2.1888795,1.0,-5.872689,-53.0854,-12.791437,-82.04187,2.0248211e-11,-5.2769643e-13,1.9813633,1.9813633,1.895703,0.007157728,0.9781868,0.9781868,1.0,2.1888795,1.895703,-0.085660316,-0.02181322,0.0,0.31520817,0.9781868,4.0,0.0,0.0,1.0,1.0
0.6895,0.1,0.0,10008.671,12.821618,-0.3178075,-5.6964504e-09,0.31729734,0.317436,-0.0045595206,-0.0050329887,0.31509674,-0.0045278976,54.092705,87.59806,87.59806,45.83372,-55.304543,0.0,45.840046,72.78987,1.0,1.0,0.31812814,2.0490177,2.3459592,1.0,4.094818,-58.187523,2.9858606,-90.58392,1.8829046e-11,-5.3356e-13,2.1348813,2.1348813,2.0490177,0.007190052,0.978135,0.978135,1.0,2.3459592,2.0490177,-0.0858637,-0.021865012,0.0,0.31520817,0.978135,4.0,0.0,0.0,1.0,1.0
0.69,0.1,0.0,10008.658,12.8278055,-0.3178075,-5.6964504e-09,0.3172982,0.31743595,-0.0045305346,-0.005000074,0.3150967,-0.0044991,47.953575,78.29984,78.29984,45.83372,-49.485527,0.0,45.840046,72.78987,1.0,1.0,0.3181267,2.2023282,2.5030386,1.0,13.965473,-61.91905,18.692175,-96.99202,1.699876e-11,-4.875263e-13,2.2883928,2.2883928,2.2023282,0.007222566,0.9780838,0.9780838,1.0,2.5030386,2.2023282,-0.08606473,-0.021916205,0.0,0.31520817,0.9780838,4.0,0.0,0.0,1.0,1.0
0.6905,0.1,0.0,10008.6455,12.833589,-0.3178075,-5.6964504e-09,0.31729907,0.3174359,-0.0045013605,-0.004966971,0.31509668,-0.004470116,40.685413,67.15789,67.15789,45.83372,-42.50137,0.0,45.840046,72.78987,1.0,1.0,0.31812528,2.355635,2.6601183,1.0,23.506844,-64.19226,33.957607,-101.11549,1.4716272e-11,-4.5327503e-13,2.4418983,2.4418983,2.355635,0.0072552655,0.9780332,0.9780332,1.0,2.6601183,2.355635,-0.0862634,-0.021966795,0.0,0.31520817,0.9780332,4.0,0.0,0.0,1.0,1.0
0.691,0.1,0.0,10008.633,12.838968,-0.31777206,0.0,0.31729993,0.31743583,-0.0044719987,-0.004933692,0.31509662,-0.0044409456,32.45949,54.43479,54.43479,45.825512,-34.51666,0.0,45.840046,72.77809,1.0,1.0,0.31812382,2.5089378,2.817198,1.0,32.494297,-64.95379,48.422707,-102.8575,1.2815948e-11,-4.2820847e-13,2.5953975,2.5953975,2.5089378,0.007288154,0.97798324,0.97798324,1.0,2.817198,2.5089378,-0.0864597,-0.02201678,0.0,0.31520817,0.97798324,4.0,0.0,0.0,1.0,1.0
0.6915,0.1,0.0,10008.619,12.843947,-0.31777206,0.0,0.31730083,0.31743574,-0.0044424497,-0.004900235,0.3150966,-0.0044115884,23.469603,40.43034,40.43034,45.825512,-25.71951,0.0,45.840046,72.77809,1.0,1.0,0.31812236,2.662237,2.9742777,1.0,40.716278,-64.18588,61.746937,-102.17728,1.0835487e-11,-4.4160576e-13,2.7488906,2.7488906,2.662237,0.00732122,0.9779338,0.9779338,1.0,2.9742777,2.662237,-0.086653605,-0.02206616,0.0,0.31520817,0.9779338,4.0,0.0,0.0,1.0,1.0
0.692,0.1,0.0,10008.606,12.848528,-0.31777206,0.0,0.31730172,0.31743565,-0.0044127125,-0.0048666117,0.31509653,-0.004382045,13.927483,25.474428,25.474428,45.825512,-16.317135,0.0,45.840046,72.77809,1.0,1.0,0.31812087,2.8155327,3.1313572,1.0,47.979294,-61.906776,73.61669,-99.09112,8.899279e-12,-4.704786e-13,2.9023778,2.9023778,2.8155327,0.0073544774,0.97788507,0.97788507,1.0,3.1313572,2.8155327,-0.08684513,-0.02211493,0.0,0.31520817,0.97788507,4.0,0.0,0.0,1.0,1.0
0.6925,0.1,0.0,10008.593,12.852713,-0.31777206,0.0,0.3173026,0.31743553,-0.0043827887,-0.0048328023,0.31509644,-0.004352316,4.057836,9.919293,9.919293,45.825512,-6.530958,0.0,45.841347,72.77809,1.0,1.0,0.31811938,2.968825,3.288437,1.0,54.11246,-58.170296,83.75265,-93.67194,6.9520804e-12,-4.844925e-13,3.0558593,3.0558593,2.968825,0.0073879217,0.9778369,0.9778369,1.0,3.288437,2.968825,-0.087034255,-0.022163091,0.0,0.31520817,0.9778369,4.0,0.0,0.0,1.0,1.0
0.693,0.1,0.0,10008.58,12.8565035,-0.31777206,0.0,0.3173035,0.31743544,-0.004352677,-0.004798814,0.31509638,-0.0043224,-5.9069643,-5.8687825,-5.8687825,45.825512,3.4086032,0.0,45.841347,72.77809,1.0,1.0,0.31811786,3.122114,3.4455166,1.0,58.971516,-53.064552,91.91637,-86.047585,4.3795362e-12,-4.9204916e-13,3.209335,3.209335,3.122114,0.0074215443,0.97778934,0.97778934,1.0,3.4455166,3.122114,-0.087220974,-0.022210639,0.0,0.31520817,0.97778934,4.0,0.0,0.0,1.0,1.0
0.6935,0.1,0.0,10008.566,12.859902,-0.31777206,0.0,0.31730443,0.3174353,-0.0043223775,-0.004764655,0.3150963,-0.0042922976,-15.732346,-21.518099,-21.518099,45.825512,13.267561,0.0,45.841347,72.77809,1.0,1.0,0.3181163,3.2753997,3.6025963,1.0,62.44221,-46.709866,97.91586,-76.397766,1.974913e-12,-1.1068155e-12,3.3628051,3.3628051,3.2753997,0.0074553634,0.97774243,0.97774243,1.0,3.6025963,3.2753997,-0.08740528,-0.022257572,0.0,0.31520817,0.97774243,4.0,0.0,0.0,1.0,1.0
0.694,0.1,0.0,10008.553,12.862911,-0.31777206,0.0,0.3173054,0.31743515,-0.0042918907,-0.0047302963,0.31509617,-0.004262009,-25.187056,-36.660282,-36.660282,45.825512,22.813862,0.0,45.841347,72.77809,1.0,1.0,0.31811476,3.4286826,3.7596757,1.0,64.443,-39.255947,101.61013,-64.949844,2.8369557e-13,-1.2607276e-12,3.5162697,3.5162697,3.4286826,0.0074893646,0.9776961,0.9776961,1.0,3.7596757,3.4286826,-0.08758716,-0.022303889,0.0,0.31520817,0.9776961,4.0,0.0,0.0,1.0,1.0
0.6945,0.1,0.0,10008.54,12.865532,-0.31777206,0.0,0.3173063,0.31743497,-0.004261216,-0.0046957675,0.31509605,-0.004231534,-34.048603,-50.93896,-50.93896,45.825512,31.822851,0.0,45.841347,72.77809,1.0,1.0,0.31811312,3.581962,3.9167554,1.0,64.92693,-30.878332,102.912445,-51.97348,-2.0725635e-12,-1.1930831e-12,3.6697288,3.6697288,3.581962,0.0075235707,0.9776504,0.9776504,1.0,3.9167554,3.581962,-0.08776661,-0.022349583,0.0,0.31520817,0.9776504,4.0,0.0,0.0,1.0,1.0
0.695,0.1,0.0,10008.526,12.867765,-0.31777206,0.0,0.31730726,0.31743473,-0.004230354,-0.004661035,0.31509593,-0.004200872,-42.108494,-64.01814,-64.01814,45.825512,40.08255,0.0,45.841347,72.77809,1.0,1.0,0.3181115,3.735239,4.073835,1.0,63.882774,-21.77428,101.79239,-37.774246,-3.1962542e-12,-1.3455632e-12,3.8231826,3.8231826,3.735239,0.0075579793,0.97760534,0.97760534,1.0,4.073835,3.735239,-0.087943606,-0.022394655,0.0,0.31514978,0.97760534,4.0,0.0,0.0,1.0,1.0
0.6955,0.1,0.0,10008.513,12.869613,-0.31777206,0.0,0.31730825,0.31743452,-0.0041993037,-0.0046261135,0.31509578,-0.0041700234,-49.177124,-75.59012,-75.59012,45.825512,47.398655,0.0,45.841347,72.77809,1.0,1.0,0.31810984,3.888513,4.2309146,1.0,61.33523,-12.15811,98.27656,-22.68644,-3.4984908e-12,-1.550744e-12,3.9766314,3.9766314,3.888513,0.007592586,0.9775609,0.9775609,1.0,4.2309146,3.888513,-0.08811815,-0.022439104,0.0,0.31514978,0.9775609,4.0,0.0,0.0,1.0,1.0
0.696,0.1,0.0,10008.499,12.871073,-0.31777206,0.0,0.3173092,0.31743425,-0.0041680653,-0.004590992,0.31509563,-0.004138989,-55.088245,-85.3827,-85.3827,45.825512,53.59908,0.0,45.841347,72.77809,1.0,1.0,0.31810814,4.041785,4.3879943,1.0,57.3444,-2.2561536,92.44793,-7.06523,-3.787933e-12,-1.7435537e-12,4.130075,4.130075,4.041785,0.007627396,0.97751707,0.97751707,1.0,4.3879943,4.041785,-0.08829024,-0.022482924,0.0,0.31514978,0.97751707,4.0,0.0,0.0,1.0,1.0
0.6965,0.1,0.0,10008.484,12.872148,-0.31777206,0.0,0.31731018,0.31743395,-0.0041366396,-0.0045556724,0.31509548,-0.0041077673,-59.702873,-93.16559,-93.16559,45.825512,58.538025,0.0,45.841347,72.77809,1.0,1.0,0.31810638,4.1950536,4.545074,1.0,52.00431,7.698562,84.44386,8.721725,-3.3694846e-12,-1.8751751e-12,4.2835135,4.2835135,4.1950536,0.007662422,0.9774739,0.9774739,1.0,4.545074,4.1950536,-0.088459834,-0.022526113,0.0,0.31514978,0.9774739,4.0,0.0,0.0,1.0,1.0
0.697,0.1,0.0,10008.471,12.872835,-0.31777206,0.0,0.31731117,0.31743363,-0.0041050264,-0.0045201397,0.31509534,-0.00407636,-62.912544,-98.75584,-98.75584,45.825512,62.099396,0.0,45.841347,72.77809,1.0,1.0,0.31810462,4.34832,4.7021537,1.0,45.44074,17.471806,74.45291,24.302921,-2.9699305e-12,-1.9704125e-12,4.4369473,4.4369473,4.34832,0.0076976665,0.97743136,0.97743136,1.0,4.7021537,4.34832,-0.08862695,-0.022568667,0.0,0.31514978,0.97743136,4.0,0.0,0.0,1.0,1.0
0.6975,0.1,0.0,10008.457,12.873135,-0.31777206,0.0,0.31731218,0.3174333,-0.004073226,-0.0044843955,0.31509516,-0.0040447665,-64.64186,-102.02209,-102.02209,45.825512,64.19951,0.0,45.841347,72.77809,1.0,1.0,0.31810284,4.5015845,4.8592334,1.0,37.808216,26.833645,62.71034,39.31175,-2.6031833e-12,-2.2129167e-12,4.590376,4.590376,4.5015845,0.0077331234,0.9773894,0.9773894,1.0,4.8592334,4.5015845,-0.08879157,-0.022610588,0.0,0.31514978,0.9773894,4.0,0.0,0.0,1.0,1.0
0.698,0.1,0.0,10008.442,12.873046,-0.31777206,0.0,0.31731316,0.3174329,-0.0040412387,-0.004448436,0.31509498,-0.004012988,-64.85026,-102.8877,-102.8877,45.825512,64.789085,0.0,45.841347,72.77809,1.0,1.0,0.318101,4.6548467,5.016313,1.0,29.286398,35.56386,49.492584,53.39512,-2.630381e-12,-2.4319743e-12,4.7438006,4.7438006,4.6548467,0.007768813,0.97734815,0.97734815,1.0,5.016313,4.6548467,-0.088953674,-0.022651866,0.0,0.31514978,0.97734815,4.0,0.0,0.0,1.0,1.0
0.6985,0.1,0.0,10008.429,12.872565,-0.31777206,0.0,0.31731418,0.31743252,-0.004009065,-0.0044122594,0.3150948,-0.0039810245,-63.532967,-101.33251,-101.33251,45.825512,63.854378,0.0,45.841347,72.77809,1.0,1.0,0.31809914,4.808107,5.1733923,1.0,20.075842,43.457123,35.110752,66.221756,-2.896198e-12,-2.5779188e-12,4.89722,4.89722,4.808107,0.0078047267,0.9773075,0.9773075,1.0,5.1733923,4.808107,-0.08911326,-0.022692503,0.0,0.31514978,0.9773075,4.0,0.0,0.0,1.0,1.0
0.699,0.1,0.0,10008.414,12.871692,-0.31777206,0.0,0.31731516,0.31743214,-0.003976706,-0.004375857,0.3150946,-0.003948877,-60.72109,-97.393295,-97.393295,45.825512,61.417492,0.0,45.841347,72.77809,1.0,1.0,0.31809726,4.961365,5.330472,1.0,10.393276,50.327812,19.903292,77.490005,-3.559369e-12,-2.6709498e-12,5.0506353,5.0506353,4.961365,0.0078408765,0.9772675,0.9772675,1.0,5.330472,4.961365,-0.0892703,-0.022732496,0.0,0.31514978,0.9772675,4.0,0.0,0.0,1.0,1.0
0.6995,0.1,0.0,10008.399,12.870422,-0.31777206,0.0,0.31731617,0.3174317,-0.0039441623,-0.0043392265,0.3150944,-0.0039165462,-56.480885,-91.162926,-91.162926,45.825512,57.535873,0.0,45.841347,72.77809,1.0,1.0,0.31809536,5.1146216,5.4875517,1.0,0.46650392,56.01438,4.228025,86.9349,-4.4173246e-12,-2.7235287e-12,5.2040467,5.2040467,5.1146216,0.007877255,0.97722816,0.97722816,1.0,5.4875517,5.1146216,-0.089424804,-0.022771839,0.0,0.31514978,0.97722816,4.0,0.0,0.0,1.0,1.0
0.7,0.1,0.0,10008.386,12.868754,-0.31777206,0.0,0.3173172,0.31743124,-0.003911434,-0.00430238,0.31509423,-0.0038840326,-50.91221,-82.78813,-82.78813,45.825512,52.30093,0.0,45.841347,72.77809,1.0,1.0,0.31809342,5.2678766,5.6446314,1.0,-9.470956,60.383163,-11.546265,94.3344,-5.4607985e-12,-2.742534e-12,5.3574533,5.3574533,5.2678766,0.007913867,0.9771895,0.9771895,1.0,5.6446314,5.2678766,-0.08957675,-0.022810532,0.0,0.31514978,0.9771895,4.0,0.0,0.0,1.0,1.0
0.7005,0.1,0.0,10008.371,12.866686,-0.31777206,0.0,0.3173182,0.3174308,-0.0038785234,-0.0042653033,0.31509402,-0.0038513378,-44.146137,-72.46608,-72.46608,45.825512,45.835903,0.0,45.841347,72.77809,1.0,1.0,0.31809148,5.4211297,5.801711,1.0,-19.18536,63.331497,-27.048512,99.514595,-5.343039e-12,-2.7371666e-12,5.510856,5.510856,5.4211297,0.007950713,0.97715145,0.97715145,1.0,5.801711,5.4211297,-0.08972613,-0.02284857,0.0,0.31514978,0.97715145,4.0,0.0,0.0,1.0,1.0
0.701,0.1,0.0,10008.356,12.864212,-0.31777206,0.0,0.31731918,0.31743032,-0.0038454307,-0.004228005,0.31509382,-0.0038184626,-36.341892,-60.439713,-60.439713,45.825512,38.292942,0.0,45.841347,72.77809,1.0,1.0,0.31808951,5.574382,5.958791,1.0,-28.44824,64.79013,-41.914097,102.353806,-4.575507e-12,-2.7171418e-12,5.6642547,5.6642547,5.574382,0.007987797,0.977114,0.977114,1.0,5.958791,5.574382,-0.08987293,-0.022885954,0.0,0.31514978,0.977114,4.0,0.0,0.0,1.0,1.0
0.7015,0.1,0.0,10008.341,12.861332,-0.31777206,0.0,0.3173202,0.31742984,-0.0038121575,-0.004190472,0.31509364,-0.0037854086,-27.6831,-46.992016,-46.992016,45.825512,29.84952,0.0,45.841347,72.77809,1.0,1.0,0.31808755,5.7276325,6.1158705,1.0,-37.04177,64.72487,-55.793407,102.78542,-4.034559e-12,-2.6888344e-12,5.8176494,5.8176494,5.7276325,0.0080251135,0.9770773,0.9770773,1.0,6.1158705,5.7276325,-0.09001714,-0.022922676,0.0,0.31514978,0.9770773,4.0,0.0,0.0,1.0,1.0
0.702,0.1,0.0,10008.326,12.85804,-0.31777206,0.0,0.31732118,0.3174294,-0.003778705,-0.004152719,0.31509343,-0.0037521764,-18.373457,-32.439373,-32.439373,45.825512,20.70428,0.0,45.841347,72.77809,1.0,1.0,0.31808558,5.880882,6.2729497,1.0,-44.763893,63.137352,-68.36008,100.79945,-3.642606e-12,-2.6526901e-12,5.9710407,5.9710407,5.880882,0.008062656,0.97704124,0.97704124,1.0,6.2729497,5.880882,-0.090158746,-0.022958737,0.0,0.31514978,0.97704124,4.0,0.0,0.0,1.0,1.0
0.7025,0.1,0.0,10008.312,12.854334,-0.31777206,0.0,0.3173222,0.31742895,-0.0037450746,-0.0041147536,0.31509322,-0.003718768,-8.631942,-17.124128,-17.124128,45.825512,11.072344,0.0,45.841347,72.77809,1.0,1.0,0.31808358,6.03413,0.14684425,1.0,-51.43306,60.065002,-79.31864,96.442764,-4.72224e-12,-2.610581e-12,6.124428,6.124428,6.03413,0.008100437,0.97700584,0.97700584,1.0,0.14684425,6.03413,-0.09029775,-0.022994133,0.0,0.31514978,0.97700584,4.0,0.0,0.0,1.0,1.0
0.703,0.1,0.0,10008.296,12.850212,-0.31777206,0.0,0.31732318,0.31742847,-0.0037112676,-0.0040765665,0.31509304,-0.0036851848,1.3123306,-1.406508,-1.406508,45.825512,1.1802512,0.0,45.841347,72.77809,1.0,1.0,0.31808162,6.1873775,0.30392388,1.0,-56.8925,55.58017,-88.411476,89.817986,-6.7015573e-12,-2.5613624e-12,6.2778115,6.2778115,6.1873775,0.008138448,0.97697115,0.97697115,1.0,0.30392388,6.1873775,-0.09043413,-0.023028862,0.0,0.31514978,0.97697115,4.0,0.0,0.0,1.0,1.0
0.7035,0.1,0.0,10008.28,12.84567,-0.31777206,0.0,0.31732416,0.317428,-0.0036772855,-0.004038157,0.31509283,-0.0036514278,11.225502,14.343829,14.343829,45.825512,-8.739361,0.0,45.841347,72.77809,1.0,1.0,0.31807962,0.05743882,0.4610035,1.0,-61.01391,49.788406,-95.424866,81.08104,-8.048046e-12,-2.5103754e-12,0.1480067,0.1480067,0.05743882,0.008176676,0.97693706,0.97693706,1.0,0.4610035,0.05743882,-0.09056788,-0.023062922,0.0,0.31514978,0.97693706,4.0,0.0,0.0,1.0,1.0
0.704,0.1,0.0,10008.266,12.840705,-0.31777206,0.0,0.31732517,0.31742758,-0.0036431297,-0.0039995285,0.31509265,-0.0036174988,20.874468,29.756493,29.756493,45.825512,-18.45323,0.0,45.841347,72.77809,1.0,1.0,0.31807765,0.2106847,0.6180831,1.0,-63.700447,42.825977,-100.194016,70.43752,-8.92004e-12,-2.4605402e-12,0.3013837,0.3013837,0.2106847,0.008215128,0.9769037,0.9769037,1.0,0.6180831,0.2106847,-0.090698995,-0.02309631,0.0,0.31514978,0.9769037,4.0,0.0,0.0,1.0,1.0
0.7045,0.1,0.0,10008.25,12.835317,-0.31777206,0.0,0.31732616,0.3174271,-0.003608802,-0.003960707,0.31509244,-0.0035833993,30.032358,44.46907,44.46907,45.825512,-27.732954,0.0,45.841347,72.77809,1.0,1.0,0.3180757,0.36393,0.77516276,1.0,-64.88903,34.85667,-102.606895,58.137825,-9.512148e-12,-2.4108482e-12,0.45475745,0.45475745,0.36393,0.0082537895,0.97687095,0.97687095,1.0,0.77516276,0.36393,-0.090827465,-0.023129024,0.0,0.31514978,0.97687095,4.0,0.0,0.0,1.0,1.0
0.705,0.1,0.0,10008.234,12.829501,-0.31777206,0.0,0.3173271,0.31742668,-0.0035743038,-0.0039216843,0.31509224,-0.0035491306,38.483868,58.135643,58.135643,45.825512,-36.36036,0.0,45.841347,72.77809,1.0,1.0,0.3180737,0.51717484,0.9322424,1.0,-64.55179,26.06792,-102.60692,44.471275,-9.944754e-12,-2.3602641e-12,0.60812813,0.60812813,0.51717484,0.008292659,0.97683895,0.97683895,1.0,0.9322424,0.51717484,-0.09095328,-0.023161063,0.0,0.31514978,0.97683895,4.0,0.0,0.0,1.0,1.0
0.7055,0.1,0.0,10008.219,12.823257,-0.31777206,0.0,0.3173281,0.31742626,-0.0035396365,-0.0038824617,0.31509206,-0.0035146943,46.03032,70.43491,70.43491,45.825512,-44.132626,0.0,45.841347,72.77809,1.0,1.0,0.31807172,0.6704193,1.0893221,1.0,-62.696735,16.666416,-100.1942,29.759289,-1.1180103e-11,-2.309966e-12,0.7614957,0.7614957,0.6704193,0.008331744,0.9768076,0.9768076,1.0,1.0893221,0.6704193,-0.09107643,-0.023192424,0.0,0.31514978,0.9768076,4.0,0.0,0.0,1.0,1.0
0.706,0.1,0.0,10008.203,12.816584,-0.31777206,0.0,0.31732908,0.31742588,-0.0035048015,-0.0038430383,0.31509185,-0.003480092,52.494328,81.07777,81.07777,45.825512,-50.867058,0.0,45.841347,72.77809,1.0,1.0,0.3180698,0.82366353,1.2464017,1.0,-59.367565,6.873238,-95.42561,14.347848,-1.17669026e-11,-2.2605034e-12,0.9148604,0.9148604,0.82366353,0.008371022,0.9767769,0.9767769,1.0,1.2464017,0.82366353,-0.091196924,-0.023223106,0.0,0.31514978,0.9767769,4.0,0.0,0.0,1.0,1.0
0.7065,0.1,0.0,10008.187,12.809481,-0.31777206,0.0,0.31733006,0.3174255,-0.0034698,-0.0038034425,0.31509164,-0.0034453245,57.72397,89.81405,89.81405,45.825512,-56.40537,0.0,45.841347,72.77809,1.0,1.0,0.31806782,0.9769076,1.4034814,1.0,-54.64262,-3.081348,-88.41339,-1.4006534,-1.1206743e-11,-2.2119943e-12,1.0682224,1.0682224,0.9769076,0.008410494,0.9767469,0.9767469,1.0,1.4034814,0.9769076,-0.09131473,-0.023253106,0.0,0.31514978,0.9767469,4.0,0.0,0.0,1.0,1.0
0.707,0.1,0.0,10008.171,12.801947,-0.31777206,0.0,0.31733102,0.3174251,-0.0034346338,-0.0037636624,0.31509143,-0.0034103934,61.59635,96.438446,96.438446,45.825512,-60.61741,0.0,45.841347,72.77809,1.0,1.0,0.31806588,1.1301517,1.560561,1.0,-48.633057,-12.963297,-79.32252,-17.115929,-1.16687935e-11,-2.163926e-12,1.2215816,1.2215816,1.1301517,0.008450152,0.9767176,0.9767176,1.0,1.560561,1.1301517,-0.09142987,-0.023282424,0.0,0.31514978,0.9767176,4.0,0.0,0.0,1.0,1.0
0.7075,0.1,0.0,10008.155,12.7939825,-0.31777206,0.0,0.317332,0.31742474,-0.0033993036,-0.0037237057,0.31509122,-0.0033753,64.0205,100.79531,100.79531,45.825512,-63.404213,0.0,45.841347,72.77809,1.0,1.0,0.31806394,1.283396,1.7176405,1.0,-41.480213,-22.540289,-68.36681,-32.428497,-1.468956e-11,-2.1143421e-12,1.3749382,1.3749382,1.283396,0.008489997,0.9766889,0.9766889,1.0,1.7176405,1.283396,-0.0915423,-0.023311056,0.0,0.31514978,0.9766889,4.0,0.0,0.0,1.0,1.0
0.708,0.1,0.0,10008.139,12.785587,-0.31777206,0.0,0.31733298,0.3174244,-0.003363811,-0.0036835768,0.315091,-0.0033400455,64.93948,102.782326,102.782326,45.825512,-64.700325,0.0,45.841347,72.77809,1.0,1.0,0.318062,1.4366404,1.8747202,1.0,-33.352295,-31.587189,-55.80395,-46.97838,-1.7965391e-11,-2.065193e-12,1.5282924,1.5282924,1.4366404,0.008530025,0.97666097,0.97666097,1.0,1.8747202,1.4366404,-0.09165206,-0.023339005,0.0,0.31514978,0.97666097,4.0,0.0,0.0,1.0,1.0
0.7085,0.1,0.0,10008.123,12.776763,-0.31777206,0.0,0.31733397,0.31742403,-0.0033281567,-0.0036432878,0.31509078,-0.0033046305,64.331764,102.352875,102.352875,45.825512,-64.47534,0.0,45.841347,72.77809,1.0,1.0,0.3180601,1.5898852,2.0317998,1.0,-24.440426,-39.89134,-41.929333,-60.423542,-2.0451411e-11,-2.0180502e-12,1.6816443,1.6816443,1.5898852,0.00857022,0.9766337,0.9766337,1.0,2.0317998,1.5898852,-0.09175911,-0.023366265,0.0,0.31514978,0.9766337,4.0,0.0,0.0,1.0,1.0
0.709,0.1,0.0,10008.106,12.76751,-0.31777206,0.0,0.31733492,0.3174237,-0.0032923417,-0.0036028281,0.31509054,-0.0032690563,62.21168,99.51715,99.51715,45.825512,-62.734604,0.0,45.841347,72.77809,1.0,1.0,0.31805813,1.7431304,2.1888795,1.0,-14.954134,-47.25755,-27.069204,-72.447945,-2.1612104e-11,-1.968175e-12,1.8349938,1.8349938,1.7431304,0.008610587,0.97660714,0.97660714,1.0,2.1888795,1.7431304,-0.091863446,-0.023392836,0.0,0.31514978,0.97660714,4.0,0.0,0.0,1.0,1.0
0.7095,0.1,0.0,10008.09,12.75783,-0.31777206,0.0,0.3173359,0.31742334,-0.0032563673,-0.0035622122,0.31509033,-0.0032333238,58.62914,94.34191,94.34191,45.825512,-59.5191,0.0,45.841347,72.77809,1.0,1.0,0.31805623,1.8963763,2.3459592,1.0,-5.116442,-53.512695,-11.572935,-82.768974,-2.2415183e-11,-1.9216146e-12,1.9883413,1.9883413,1.8963763,0.008651117,0.9765813,0.9765813,1.0,2.3459592,1.8963763,-0.09196508,-0.023418715,0.0,0.31514978,0.9765813,4.0,0.0,0.0,1.0,1.0
0.71,0.1,0.0,10008.073,12.747725,-0.31777206,0.0,0.3173369,0.31742302,-0.0032202338,-0.0035214452,0.31509006,-0.0031974337,53.668396,86.948906,86.948906,45.825512,-54.90446,0.0,45.841347,72.77809,1.0,1.0,0.3180543,2.0496228,2.5030386,1.0,4.841379,-58.509777,4.19516,-91.144066,-2.351798e-11,-1.8730462e-12,2.141687,2.141687,2.0496228,0.0086918175,0.9765561,0.9765561,1.0,2.5030386,2.0496228,-0.092064,-0.023443904,0.0,0.31514978,0.9765561,4.0,0.0,0.0,1.0,1.0
0.7105,0.1,0.0,10008.057,12.737195,-0.31777206,0.0,0.3173379,0.31742266,-0.003183942,-0.0034805331,0.31508982,-0.0031613866,47.446114,77.512,77.512,45.825512,-48.999214,0.0,45.841347,72.77809,1.0,1.0,0.31805235,2.2028701,2.6601183,1.0,14.68525,-62.131367,19.864403,-97.3764,-2.5238662e-11,-1.823107e-12,2.2950304,2.2950304,2.2028701,0.0087326765,0.9765316,0.9765316,1.0,2.6601183,2.2028701,-0.092160195,-0.023468401,0.0,0.31514978,0.9765316,4.0,0.0,0.0,1.0,1.0
0.711,0.1,0.0,10008.04,12.726244,-0.31777206,0.0,0.31733888,0.31742233,-0.003147493,-0.0034394525,0.31508955,-0.003125183,40.108593,66.2531,66.2531,45.825512,-41.94221,0.0,45.841347,72.77809,1.0,1.0,0.31805038,2.3561184,2.817198,1.0,24.18378,-64.29237,35.06646,-101.31956,-2.614428e-11,-1.7779193e-12,2.4483721,2.4483721,2.3561184,0.008773694,0.9765078,0.9765078,1.0,2.817198,2.3561184,-0.09225366,-0.023492202,0.0,0.31514978,0.9765078,4.0,0.0,0.0,1.0,1.0
0.7115,0.1,0.0,10008.023,12.714872,-0.31772208,1.679849e-08,0.31733987,0.31742197,-0.0031108866,-0.0033982368,0.3150893,-0.003088824,31.828346,53.43692,53.43692,45.815773,-33.89937,0.0,45.841347,72.76414,1.0,1.0,0.31804842,2.5093677,2.9742777,1.0,33.113705,-64.942055,49.443993,-102.88091,-2.5922342e-11,-1.736036e-12,2.6017122,2.6017122,2.5093677,0.008814858,0.9764847,0.9764847,1.0,2.9742777,2.5093677,-0.092344396,-0.023515306,0.0,0.31514978,0.9764847,4.0,0.0,0.0,1.0,1.0
0.712,0.1,0.0,10008.007,12.703084,-0.31772208,1.679849e-08,0.31734088,0.3174216,-0.0030741238,-0.003356873,0.315089,-0.0030523094,22.800026,39.364765,39.364765,45.815773,-25.059767,0.0,45.841347,72.76414,1.0,1.0,0.31804645,2.6626182,3.1313572,1.0,41.26514,-64.06516,62.65907,-102.023834,-2.5289887e-11,-1.9321938e-12,2.7550507,2.7550507,2.6626182,0.008856201,0.9764623,0.9764623,1.0,3.1313572,2.6626182,-0.09243239,-0.023537714,0.0,0.31514978,0.9764623,4.0,0.0,0.0,1.0,1.0
0.7125,0.1,0.0,10007.989,12.690879,-0.31772208,1.679849e-08,0.3173419,0.3174212,-0.003037205,-0.003315351,0.3150887,-0.00301564,13.2358675,24.367449,24.367449,45.815773,-15.631206,0.0,45.841347,72.76414,1.0,1.0,0.31804445,2.81587,3.288437,1.0,48.446495,-61.68236,74.40108,-98.768524,-2.4121812e-11,-2.2919448e-12,2.9083877,2.9083877,2.81587,0.00889769,0.97644055,0.97644055,1.0,3.288437,2.81587,-0.09251764,-0.023559421,0.0,0.31514978,0.97644055,4.0,0.0,0.0,1.0,1.0
0.713,0.1,0.0,10007.973,12.678261,-0.31772208,1.679849e-08,0.3173429,0.3174208,-0.0030001304,-0.0032736787,0.3150884,-0.0029788164,3.3606908,8.797516,8.797516,45.815773,-5.8353195,0.0,45.841347,72.76414,1.0,1.0,0.31804243,2.9691234,3.4455166,1.0,54.488995,-57.849686,84.39406,-93.191574,-2.3489221e-11,-2.521961e-12,3.0617235,3.0617235,2.9691234,0.008939337,0.97641957,0.97641957,1.0,3.4455166,2.9691234,-0.09260013,-0.02358043,0.0,0.31514978,0.97641957,4.0,0.0,0.0,1.0,1.0
0.7135,0.1,0.0,10007.955,12.665231,-0.31772208,1.679849e-08,0.31734392,0.3174204,-0.0029629006,-0.0032318656,0.31508806,-0.0029418385,-6.593383,-6.979045,-6.979045,45.815773,4.097632,0.0,45.841347,72.76414,1.0,1.0,0.31804037,3.122378,3.6025963,1.0,59.250633,-52.657253,92.40316,-85.42411,-2.3157571e-11,-2.6732295e-12,3.2150578,3.2150578,3.122378,0.008981143,0.97639924,0.97639924,1.0,3.6025963,3.122378,-0.092679866,-0.023600735,0.0,0.31514978,0.97639924,4.0,0.0,0.0,1.0,1.0
0.714,0.1,0.0,10007.938,12.65179,-0.31772208,1.679849e-08,0.31734496,0.31741998,-0.0029255159,-0.0031898888,0.31508774,-0.002904707,-16.392384,-22.591398,-22.591398,45.815773,13.934174,0.0,45.841347,72.76414,1.0,1.0,0.3180383,3.2756345,3.7596757,1.0,62.619514,-46.22713,98.24016,-75.648766,-2.3235565e-11,-2.7586891e-12,3.3683913,3.3683913,3.2756345,0.009023121,0.9763797,0.9763797,1.0,3.7596757,3.2756345,-0.09275684,-0.023620335,0.0,0.31514978,0.9763797,4.0,0.0,0.0,1.0,1.0
0.7145,0.1,0.0,10007.921,12.63794,-0.31772208,1.679849e-08,0.317346,0.3174195,-0.0028879766,-0.0031477674,0.31508738,-0.0028674223,-25.805992,-37.67258,-37.67258,45.815773,23.443102,0.0,45.841347,72.76414,1.0,1.0,0.31803623,3.4288929,3.9167554,1.0,64.51647,-38.710484,101.767914,-64.09533,-2.2633909e-11,-2.8014854e-12,3.5217237,3.5217237,3.4288929,0.009065253,0.9763608,0.9763608,1.0,3.9167554,3.4288929,-0.09283104,-0.02363923,0.0,0.31514978,0.9763608,4.0,0.0,0.0,1.0,1.0
0.715,0.1,0.0,10007.903,12.623683,-0.31772208,1.679849e-08,0.31734702,0.31741902,-0.0028502832,-0.003105473,0.31508705,-0.0028299848,-34.61295,-51.86812,-51.86812,45.815773,32.400917,0.0,45.841347,72.76414,1.0,1.0,0.3180341,3.5821528,4.073835,1.0,64.89694,-30.283995,102.90353,-51.035404,-2.0262996e-11,-2.8092726e-12,3.6750555,3.6750555,3.5821528,0.009107551,0.97634256,0.97634256,1.0,4.073835,3.5821528,-0.09290246,-0.023657417,0.0,0.31514978,0.97634256,4.0,0.0,0.0,1.0,1.0
0.7155,0.1,0.0,10007.886,12.609018,-0.31772208,1.679849e-08,0.31734806,0.31741855,-0.0028124363,-0.003063036,0.31508666,-0.002792395,-42.606262,-64.84437,-64.84437,45.815773,40.59708,0.0,45.841347,72.76414,1.0,1.0,0.31803197,3.7354152,4.2309146,1.0,63.752,-21.145737,101.62034,-36.775974,-1.6102406e-11,-2.7951463e-12,3.8283863,3.8283863,3.7354152,0.009150019,0.9763251,0.9763251,1.0,4.2309146,3.7354152,-0.092971094,-0.023674894,0.0,0.31507918,0.9763251,4.0,0.0,0.0,1.0,1.0
0.716,0.1,0.0,10007.868,12.593947,-0.31772208,1.679849e-08,0.3173491,0.317418,-0.002774436,-0.0030204358,0.3150863,-0.002754653,-49.59806,-76.29633,-76.29633,45.815773,47.838947,0.0,45.841347,72.76414,1.0,1.0,0.3180298,3.8886795,4.3879943,1.0,61.108562,-11.510504,97.94855,-21.652212,-1.0656516e-11,-2.762075e-12,3.9817164,3.9817164,3.8886795,0.009192666,0.97630835,0.97630835,1.0,4.3879943,3.8886795,-0.09303693,-0.02369166,0.0,0.31507918,0.97630835,4.0,0.0,0.0,1.0,1.0
0.7165,0.1,0.0,10007.851,12.57847,-0.31772208,1.679849e-08,0.31735018,0.31741747,-0.0027362832,-0.0029776657,0.31508592,-0.0027167602,-55.424007,-85.954865,-85.954865,45.815773,53.956314,0.0,45.841347,72.76414,1.0,1.0,0.3180276,4.041946,4.545074,1.0,57.028778,-1.6047704,91.97447,-6.0196037,-5.1492617e-12,-2.7188395e-12,4.135046,4.135046,4.041946,0.009235477,0.9762923,0.9762923,1.0,4.545074,4.041946,-0.09309997,-0.023707712,0.0,0.31507918,0.9762923,4.0,0.0,0.0,1.0,1.0
0.717,0.1,0.0,10007.833,12.562587,-0.31772208,1.679849e-08,0.31735122,0.3174169,-0.0026979784,-0.0029347232,0.31508553,-0.0026787163,-59.947178,-93.59295,-93.59295,45.815773,58.805393,0.0,45.841347,72.76414,1.0,1.0,0.31802535,4.195215,4.7021537,1.0,51.608543,8.338634,83.83854,9.754413,8.208484e-15,-2.5837305e-12,4.2883754,4.2883754,4.195215,0.009278471,0.97627693,0.97627693,1.0,4.7021537,4.195215,-0.0931602,-0.02372305,0.0,0.31507918,0.97627693,4.0,0.0,0.0,1.0,1.0
0.7175,0.1,0.0,10007.814,12.546297,-0.31772208,1.679849e-08,0.31735227,0.3174163,-0.0026595222,-0.0028916206,0.3150851,-0.0026405228,-63.061256,-99.031075,-99.031075,45.815773,62.27222,0.0,45.841347,72.76414,1.0,1.0,0.31802312,4.348487,4.8592334,1.0,44.97526,18.085995,73.732,25.299076,4.106755e-12,-2.0499355e-12,4.4417043,4.4417043,4.348487,0.009321645,0.97626233,0.97626233,1.0,4.8592334,4.348487,-0.093217604,-0.023737667,0.0,0.31507918,0.97626233,4.0,0.0,0.0,1.0,1.0
