Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.718,0.1,0.0,10007.797,12.529599,-0.31772208,1.679849e-08,0.31735334,0.31741568,-0.0026209156,-0.0028483358,0.3150847,-0.0026021798,-64.69305,-102.14141,-102.14141,45.815773,64.27531,0.0,45.841347,72.76414,1.0,1.0,0.31802082,4.501761,5.016313,1.0,37.284843,27.408203,61.8924,40.249016,8.991566e-12,-1.6272722e-12,4.595033,4.595033,4.501761,0.009365001,0.97624844,0.97624844,1.0,5.016313,4.501761,-0.09327219,-0.023751568,0.0,0.31507918,0.97624844,4.0,0.0,0.0,1.0,1.0
0.7185,0.1,0.0,10007.778,12.512493,-0.31772208,1.679849e-08,0.31735438,0.31741506,-0.0025821594,-0.0028048889,0.3150843,-0.0025636887,-64.80419,-102.85087,-102.85087,45.815773,64.76756,0.0,45.841347,72.76414,1.0,1.0,0.31801853,4.6550384,5.1733923,1.0,28.71805,36.08614,48.598026,54.25284,1.4591387e-11,-1.3204504e-12,4.748362,4.748362,4.6550384,0.009408529,0.9762353,0.9762353,1.0,5.1733923,4.6550384,-0.09332394,-0.023764744,0.0,0.31507918,0.9762353,4.0,0.0,0.0,1.0,1.0
0.719,0.1,0.0,10007.76,12.494976,-0.31772208,1.679849e-08,0.31735542,0.3174144,-0.0025432543,-0.0027612583,0.31508386,-0.0025250502,-63.392067,-101.142746,-101.142746,45.815773,63.737415,0.0,45.841347,72.76414,1.0,1.0,0.3180162,4.808318,5.330472,1.0,19.476236,43.915833,34.161354,66.98139,2.0579715e-11,-1.092171e-12,4.901691,4.901691,4.808318,0.009452255,0.9762228,0.9762228,1.0,5.330472,4.808318,-0.093372844,-0.0237772,0.0,0.31507918,0.9762228,4.0,0.0,0.0,1.0,1.0
0.7195,0.1,0.0,10007.742,12.477049,-0.31772208,1.679849e-08,0.3173565,0.31741375,-0.0025042016,-0.0027174521,0.31508344,-0.0024862655,-60.489857,-97.05719,-97.05719,45.815773,61.209064,0.0,45.841347,72.76414,1.0,1.0,0.31801385,4.9616013,5.4875517,1.0,9.776628,50.71323,18.921717,78.135475,2.6460618e-11,-9.130527e-13,5.0550203,5.0550203,4.9616013,0.0094961645,0.9762111,0.9762111,1.0,5.4875517,4.9616013,-0.093418896,-0.023788927,0.0,0.31507918,0.9762111,4.0,0.0,0.0,1.0,1.0
0.72,0.1,0.0,10007.724,12.458708,-0.31772208,1.679849e-08,0.31735754,0.31741306,-0.0024650025,-0.002673465,0.315083,-0.0024473357,-56.165764,-90.690216,-90.690216,45.815773,57.241932,0.0,45.841347,72.76414,1.0,1.0,0.3180115,5.1148877,5.6446314,1.0,-0.15278518,56.31855,3.2373142,87.4529,3.1093687e-11,-7.7035833e-13,5.2083497,5.2083497,5.1148877,0.009540259,0.97620004,0.97620004,1.0,5.6446314,5.1148877,-0.0934621,-0.023799928,0.0,0.31507918,0.97620004,4.0,0.0,0.0,1.0,1.0
0.7205,0.1,0.0,10007.704,12.439953,-0.31772208,1.679849e-08,0.31735858,0.31741238,-0.002425658,-0.0026293017,0.31508258,-0.0024082619,-50.52141,-82.19147,-82.19147,45.815773,51.929245,0.0,45.841347,72.76414,1.0,1.0,0.3180091,5.268177,5.801711,1.0,-10.078608,60.600018,-12.5231905,94.71465,3.645036e-11,-6.482257e-13,5.3616796,5.3616796,5.268177,0.009584537,0.9761898,0.9761898,1.0,5.801711,5.268177,-0.09350243,-0.0238102,0.0,0.31507918,0.9761898,4.0,0.0,0.0,1.0,1.0
0.721,0.1,0.0,10007.686,12.42078,-0.31772208,1.679849e-08,0.31735963,0.31741166,-0.0023861697,-0.0025849638,0.31508213,-0.0023690455,-43.689457,-71.76067,-71.76067,45.815773,45.39587,0.0,45.841347,72.76414,1.0,1.0,0.31800672,5.42147,5.958791,1.0,-19.76752,63.456978,-27.989336,99.75001,4.1192806e-11,-5.585132e-13,5.51501,5.51501,5.42147,0.009629004,0.97618026,0.97618026,1.0,5.958791,5.42147,-0.0935399,-0.023819739,0.0,0.31507918,0.97618026,4.0,0.0,0.0,1.0,1.0
0.7215,0.1,0.0,10007.667,12.401189,-0.31772208,1.679849e-08,0.31736067,0.31741095,-0.0023465387,-0.0025404494,0.3150817,-0.002329688,-35.83048,-59.642998,-59.642998,45.815773,37.795364,0.0,45.841347,72.76414,1.0,1.0,0.3180043,5.5747666,6.1158705,1.0,-28.991772,64.82225,-42.797573,102.440575,4.5776386e-11,-4.8467583e-13,5.668341,5.668341,5.5747666,0.009673653,0.97617143,0.97617143,1.0,6.1158705,5.5747666,-0.09357448,-0.023828546,0.0,0.31507918,0.97617143,4.0,0.0,0.0,1.0,1.0
0.722,0.1,0.0,10007.647,12.381176,-0.31772208,1.679849e-08,0.3173617,0.31741023,-0.0023067663,-0.0024957643,0.31508124,-0.0022901907,-27.129192,-46.12326,-46.12326,45.815773,29.306366,0.0,45.841347,72.76414,1.0,1.0,0.3180019,5.728067,6.2729497,1.0,-37.53452,64.66371,-56.599804,102.72307,4.9742505e-11,-4.340053e-13,5.821673,5.821673,5.728067,0.009718495,0.9761634,0.9761634,1.0,6.2729497,5.728067,-0.09360618,-0.023836618,0.0,0.31507918,0.9761634,4.0,0.0,0.0,1.0,1.0
0.7225,0.1,0.0,10007.629,12.360741,-0.31772208,1.679849e-08,0.31736273,0.31740952,-0.0022668545,-0.0024509053,0.3150808,-0.0022505552,-17.790127,-31.519238,-31.519238,45.815773,20.128414,0.0,45.841347,72.76414,1.0,1.0,0.31799948,5.881371,0.14684425,1.0,-45.194927,62.985054,-69.07156,100.5908,5.2631774e-11,-3.8503218e-13,5.9750056,5.9750056,5.881371,0.009763508,0.97615606,0.97615606,1.0,0.14684425,5.881371,-0.093634985,-0.023843953,0.0,0.31507918,0.97615606,4.0,0.0,0.0,1.0,1.0
0.723,0.1,0.0,10007.609,12.339881,-0.31772208,1.679849e-08,0.31736374,0.3174088,-0.0022268044,-0.0024058782,0.31508034,-0.0022107826,-8.032807,-16.174202,-16.174202,45.815773,10.477245,0.0,45.841347,72.76414,1.0,1.0,0.31799707,6.034679,0.30392388,1.0,-51.7929,59.82571,-79.91965,96.09386,5.591445e-11,-3.4674488e-13,6.12834,6.12834,6.034679,0.009808697,0.97614944,0.97614944,1.0,0.30392388,6.034679,-0.09366089,-0.023850549,0.0,0.31507918,0.97614944,4.0,0.0,0.0,1.0,1.0
0.7235,0.1,0.0,10007.59,12.318595,-0.31772208,1.679849e-08,0.31736478,0.3174081,-0.0021866178,-0.002360681,0.3150799,-0.002170875,1.9133998,-0.44886488,-0.44886488,45.815773,0.579728,0.0,45.841347,72.76414,1.0,1.0,0.31799462,6.1879907,0.4610035,1.0,-57.173306,55.259907,-88.889015,89.33788,5.860865e-11,-3.1959315e-13,6.281675,6.281675,6.1879907,0.009854068,0.9761436,0.9761436,1.0,0.4610035,6.1879907,-0.09368389,-0.023856407,0.0,0.31507918,0.9761436,4.0,0.0,0.0,1.0,1.0
0.724,0.1,0.0,10007.57,12.296881,-0.31772208,1.679849e-08,0.31736577,0.3174074,-0.002146296,-0.0023153187,0.31507942,-0.0021308337,11.814676,15.287114,15.287114,45.815773,-9.331468,0.0,45.841347,72.76414,1.0,1.0,0.3179922,0.058121737,0.6180831,1.0,-61.20962,49.394947,-95.76876,80.48165,6.05962e-11,-2.9027163e-13,0.15182573,0.15182573,0.058121737,0.009899606,0.9761385,0.9761385,1.0,0.6180831,0.058121737,-0.09370398,-0.023861524,0.0,0.31507918,0.9761385,4.0,0.0,0.0,1.0,1.0
0.7245,0.1,0.0,10007.551,12.274737,-0.31772208,1.679849e-08,0.31736678,0.31740668,-0.002105841,-0.002269808,0.31507897,-0.0020906604,21.438248,30.663803,30.663803,45.815773,-19.023336,0.0,45.841347,72.76414,1.0,1.0,0.3179898,0.21144223,0.77516276,1.0,-63.80692,42.36867,-100.3971,69.7333,6.1305634e-11,-2.6215683e-13,0.30516338,0.30516338,0.21144223,0.009945311,0.9761341,0.9761341,1.0,0.77516276,0.21144223,-0.09372116,-0.023865897,0.0,0.31507918,0.9761341,4.0,0.0,0.0,1.0,1.0
0.725,0.1,0.0,10007.531,12.252164,-0.31772208,1.679849e-08,0.3173678,0.31740597,-0.002065254,-0.0022241327,0.3150785,-0.0020503565,30.557858,45.319702,45.319702,45.815773,-28.268017,0.0,45.841347,72.76414,1.0,1.0,0.31798735,0.36476716,0.9322424,1.0,-64.90408,34.346226,-102.66515,57.34545,6.0751744e-11,-2.3640215e-13,0.45850256,0.45850256,0.36476716,0.009991191,0.9761305,0.9761305,1.0,0.9322424,0.36476716,-0.09373541,-0.023869528,0.0,0.31507918,0.9761305,4.0,0.0,0.0,1.0,1.0
0.7255,0.1,0.0,10007.512,12.229159,-0.31772208,1.679849e-08,0.31736878,0.31740528,-0.0020245367,-0.0021783167,0.31507802,-0.0020099236,38.95908,58.91023,58.91023,45.815773,-36.84815,0.0,45.841347,72.76414,1.0,1.0,0.31798494,0.5180966,1.0893221,1.0,-64.47528,25.5162,-102.51952,43.609295,6.013235e-11,-2.1300188e-13,0.61184335,0.61184335,0.5180966,0.0100372145,0.97612756,0.97612756,1.0,1.0893221,0.5180966,-0.093746744,-0.023872413,0.0,0.31507918,0.97612756,4.0,0.0,0.0,1.0,1.0
0.726,0.1,0.0,10007.491,12.205723,-0.31772208,1.679849e-08,0.3173698,0.3174046,-0.0019836905,-0.0021323473,0.31507757,-0.001969363,46.444363,71.11583,71.11583,45.815773,-44.56198,0.0,45.841347,72.76414,1.0,1.0,0.3179825,0.67143077,1.2464017,1.0,-62.53052,16.086159,-99.96356,28.847729,5.990109e-11,-1.8852582e-13,0.7651859,0.7651859,0.67143077,0.010083395,0.9761254,0.9761254,1.0,1.2464017,0.67143077,-0.09375514,-0.023874551,0.0,0.31507918,0.9761254,4.0,0.0,0.0,1.0,1.0
0.7265,0.1,0.0,10007.472,12.181855,-0.31772208,1.679849e-08,0.31737077,0.3174039,-0.0019427171,-0.0020862392,0.31507707,-0.0019286767,52.83768,81.6495,81.6495,45.815773,-51.22811,0.0,45.841347,72.76414,1.0,1.0,0.31798008,0.8247697,1.4034814,1.0,-59.115486,6.277803,-95.05727,13.407769,5.983151e-11,-1.6583229e-13,0.91853034,0.91853034,0.8247697,0.0101297265,0.97612405,0.97612405,1.0,1.4034814,0.8247697,-0.09376061,-0.023875944,0.0,0.31507918,0.97612405,4.0,0.0,0.0,1.0,1.0
0.727,0.1,0.0,10007.451,12.157557,-0.31772208,1.679849e-08,0.31737176,0.31740326,-0.0019016177,-0.002040005,0.3150766,-0.0018878657,57.988667,90.2635,90.2635,45.815773,-56.689762,0.0,45.841347,72.76414,1.0,1.0,0.3179777,0.97811353,1.560561,1.0,-54.310406,-3.678262,-87.91591,-2.3475878,5.8705936e-11,-1.4618049e-13,1.0718766,1.0718766,0.97811353,0.010176207,0.9761234,0.9761234,1.0,1.560561,0.97811353,-0.09376314,-0.023876589,0.0,0.31507918,0.9761234,4.0,0.0,0.0,1.0,1.0
0.7275,0.1,0.0,10007.431,12.132826,-0.31772208,1.679849e-08,0.31737274,0.31740257,-0.0018603939,-0.0019936264,0.3150761,-0.0018469315,61.776146,96.75522,96.75522,45.815773,-60.818466,0.0,45.841347,72.76414,1.0,1.0,0.31797525,1.1314625,1.7176405,1.0,-48.228203,-13.547941,-78.707306,-18.047909,5.746297e-11,-1.2822873e-13,1.2252252,1.2252252,1.1314625,0.010222832,0.9761235,0.9761235,1.0,1.7176405,1.1314625,-0.09376273,-0.023876484,0.0,0.31507918,0.9761235,4.0,0.0,0.0,1.0,1.0
0.728,0.1,0.0,10007.41,12.107665,-0.31772208,1.679849e-08,0.31737372,0.31740192,-0.0018190469,-0.0019471244,0.3150756,-0.0018058752,64.111,100.971924,100.971924,45.815773,-63.517075,0.0,45.841347,72.76414,1.0,1.0,0.31797287,1.2848165,1.8747202,1.0,-41.01185,-23.099152,-67.647896,-33.324028,5.5494775e-11,-1.12291246e-13,1.3785758,1.3785758,1.2848165,0.0102695795,0.97612435,0.97612435,1.0,1.8747202,1.2848165,-0.09375938,-0.023875631,0.0,0.31507918,0.97612435,4.0,0.0,0.0,1.0,1.0
0.7285,0.1,0.0,10007.39,12.082075,-0.31772208,1.679849e-08,0.31737468,0.31740123,-0.001777578,-0.001900498,0.3150751,-0.0017646983,64.938255,102.81438,102.81438,45.815773,-64.72206,0.0,45.841347,72.76414,1.0,1.0,0.31797045,1.4381758,2.0317998,1.0,-32.83097,-32.10728,-54.99765,-47.816727,5.3189196e-11,-9.3149616e-14,1.5319289,1.5319289,1.4381758,0.010316473,0.97612596,0.97612596,1.0,2.0317998,1.4381758,-0.093753085,-0.023874028,0.0,0.31507918,0.97612596,4.0,0.0,0.0,1.0,1.0
0.729,0.1,0.0,10007.369,12.056057,-0.31772208,1.679849e-08,0.31737566,0.31740057,-0.0017359883,-0.0018537525,0.3150746,-0.0017234018,64.23838,102.23913,102.23913,45.815773,-64.40503,0.0,45.841347,72.76414,1.0,1.0,0.317968,1.5915406,2.1888795,1.0,-23.877914,-40.360466,-41.053955,-61.185177,5.113861e-11,-7.6768216e-14,1.6852844,1.6852844,1.5915406,0.010363481,0.97612834,0.97612834,1.0,2.1888795,1.5915406,-0.09374384,-0.023871671,0.0,0.31507918,0.97612834,4.0,0.0,0.0,1.0,1.0
0.7295,0.1,0.0,10007.349,12.029612,-0.31772208,1.679849e-08,0.31737664,0.31739992,-0.0016942789,-0.0018068913,0.3150741,-0.001681987,62.027763,99.2596,99.2596,45.815773,-62.573353,0.0,45.841347,72.76414,1.0,1.0,0.3179656,1.7449108,2.3459592,1.0,-14.36318,-47.66458,-26.144642,-73.11495,4.9689385e-11,-6.1658496e-14,1.8386424,1.8386424,1.7449108,0.010410627,0.97613144,0.97613144,1.0,2.3459592,1.7449108,-0.093731634,-0.023868565,0.0,0.31507918,0.97613144,4.0,0.0,0.0,1.0,1.0
0.73,0.1,0.0,10007.328,12.002742,-0.31772208,1.679849e-08,0.31737763,0.31739926,-0.0016524509,-0.0017599117,0.31507355,-0.0016404546,58.358307,93.94572,93.94572,45.815773,-59.270027,0.0,45.841347,72.76414,1.0,1.0,0.31796318,1.8982867,2.5030386,1.0,-4.510508,-53.847797,-10.62028,-83.32544,4.8556603e-11,-4.5824323e-14,1.9920032,1.9920032,1.8982867,0.010457893,0.9761353,0.9761353,1.0,2.5030386,1.8982867,-0.09371648,-0.023864707,0.0,0.31507918,0.9761353,4.0,0.0,0.0,1.0,1.0
0.7305,0.1,0.0,10007.308,11.975448,-0.31772208,1.679849e-08,0.31737858,0.31739858,-0.0016105054,-0.0017128203,0.315073,-0.0015988059,53.31623,86.42235,86.42235,45.815773,-54.57266,0.0,45.841347,72.76414,1.0,1.0,0.31796074,2.0516684,2.6601183,1.0,5.448399,-58.76463,5.1540723,-91.576416,4.7228273e-11,-2.9366402e-14,2.1453667,2.1453667,2.0516684,0.010505281,0.9761399,0.9761399,1.0,2.6601183,2.0516684,-0.09369837,-0.023860093,0.0,0.31507918,0.9761399,4.0,0.0,0.0,1.0,1.0
0.731,0.1,0.0,10007.286,11.947733,-0.31772208,1.679849e-08,0.31737956,0.31739792,-0.001568443,-0.0016656207,0.31507245,-0.0015570418,47.020046,76.866295,76.866295,45.815773,-48.59165,0.0,45.841347,72.76414,1.0,1.0,0.3179583,2.205056,2.817198,1.0,15.279315,-62.299362,20.807444,-97.67374,4.520713e-11,-9.1000205e-15,2.2987332,2.2987332,2.205056,0.010552788,0.97614527,0.97614527,1.0,2.817198,2.205056,-0.0936773,-0.023854727,0.0,0.31507918,0.97614527,4.0,0.0,0.0,1.0,1.0
0.7315,0.1,0.0,10007.266,11.919599,-0.31772208,1.679849e-08,0.31738055,0.3173972,-0.0015262649,-0.0016183123,0.3150719,-0.0015151629,39.617767,65.50219,65.50219,45.815773,-41.4676,0.0,45.841347,72.76414,1.0,1.0,0.31795585,2.3584495,2.9742777,1.0,24.751001,-64.36877,35.97167,-101.473854,4.2784394e-11,5.556851e-15,2.4521027,2.4521027,2.3584495,0.010600415,0.9761514,0.9761514,1.0,2.9742777,2.3584495,-0.093653254,-0.023848606,0.0,0.31507918,0.9761514,4.0,0.0,0.0,1.0,1.0
0.732,0.1,0.0,10007.244,11.891047,-0.31766027,-1.1532974e-08,0.3173815,0.31739652,-0.001483972,-0.001570893,0.31507134,-0.0014731702,31.283443,52.597218,52.597218,45.804703,-33.36801,0.0,45.841347,72.74831,1.0,1.0,0.31795338,2.5118492,3.1313572,1.0,33.64064,-64.92409,50.29005,-102.88727,3.993775e-11,2.5132845e-14,2.6054754,2.6054754,2.5118492,0.010648152,0.97615826,0.97615826,1.0,3.1313572,2.5118492,-0.09362625,-0.02384173,0.0,0.31507918,0.97615826,4.0,0.0,0.0,1.0,1.0
0.7325,0.1,0.0,10007.223,11.862079,-0.31766027,-1.1532974e-08,0.31738248,0.3173958,-0.0014415646,-0.0015233724,0.31507075,-0.0014310647,22.21306,38.454826,38.454826,45.804703,-24.483349,0.0,45.841347,72.74831,1.0,1.0,0.31795087,2.6652553,3.288437,1.0,41.739086,-63.952145,63.425747,-101.88057,3.5851214e-11,4.2461765e-14,2.7588515,2.7588515,2.6652553,0.010696013,0.9761659,0.9761659,1.0,3.288437,2.6652553,-0.09359628,-0.023834096,0.0,0.31507918,0.9761659,4.0,0.0,0.0,1.0,1.0
0.733,0.1,0.0,10007.201,11.832698,-0.31766027,-1.1532974e-08,0.31738347,0.3173951,-0.001399044,-0.0014757381,0.31507015,-0.0013888468,12.619944,23.407602,23.407602,45.804703,-15.022557,0.0,45.841347,72.74831,1.0,1.0,0.3179484,2.8186677,3.4455166,1.0,48.855774,-61.475716,75.069695,-98.477295,3.0749573e-11,5.909353e-14,2.912231,2.912231,2.8186677,0.01074399,0.9761743,0.9761743,1.0,3.4455166,2.8186677,-0.093563326,-0.023825707,0.0,0.31507918,0.9761743,4.0,0.0,0.0,1.0,1.0
0.7335,0.1,0.0,10007.18,11.802904,-0.31766027,-1.1532974e-08,0.31738445,0.31739435,-0.0013564107,-0.0014279934,0.31506956,-0.0013465175,2.7297382,7.8094463,7.8094463,45.804703,-5.208166,0.0,45.841347,72.74831,1.0,1.0,0.31794587,2.9720867,3.6025963,1.0,54.82321,-57.552948,84.94789,-92.75734,2.5185383e-11,7.75135e-14,3.065614,3.065614,2.9720867,0.010792083,0.9761834,0.9761834,1.0,3.6025963,2.9720867,-0.09352741,-0.023816558,0.0,0.31507918,0.9761834,4.0,0.0,0.0,1.0,1.0
0.734,0.1,0.0,10007.158,11.7727,-0.31766027,-1.1532974e-08,0.31738544,0.31739357,-0.0013136655,-0.0013801389,0.31506893,-0.0013040776,-7.224893,-7.9727325,-7.9727325,45.804703,4.7289524,0.0,45.841347,72.74831,1.0,1.0,0.31794333,3.1255121,3.7596757,1.0,59.500923,-52.276028,92.827835,-84.8551,1.974031e-11,9.4233994e-14,3.2190006,3.2190006,3.1255121,0.010840295,0.97619337,0.97619337,1.0,3.7596757,3.1255121,-0.0934885,-0.02380665,0.0,0.31507918,0.97619337,4.0,0.0,0.0,1.0,1.0
0.7345,0.1,0.0,10007.137,11.742088,-0.31766027,-1.1532974e-08,0.3173864,0.3173928,-0.0012708092,-0.0013321836,0.3150683,-0.0012615277,-17.009745,-23.567656,-23.567656,45.804703,14.555011,0.0,45.841347,72.74831,1.0,1.0,0.31794077,3.2789445,3.9167554,1.0,62.778755,-45.769012,98.52399,-74.95633,1.3852869e-11,1.08206324e-13,3.372391,3.372391,3.2789445,0.010888621,0.97620404,0.97620404,1.0,3.9167554,3.2789445,-0.09344661,-0.023795985,0.0,0.31507918,0.97620404,4.0,0.0,0.0,1.0,1.0
0.735,0.1,0.0,10007.114,11.711068,-0.31766027,-1.1532974e-08,0.31738737,0.31739202,-0.0012278425,-0.0012841133,0.31506768,-0.0012188685,-26.394571,-38.608402,-38.608402,45.804703,24.038803,0.0,45.841347,72.74831,1.0,1.0,0.31793818,3.4323838,4.073835,1.0,64.579475,-38.184906,101.90218,-63.293777,8.863024e-12,1.245654e-13,3.5257854,3.5257854,3.4323838,0.010937074,0.9762154,0.9762154,1.0,4.073835,3.4323838,-0.09340174,-0.023784557,0.0,0.31507918,0.9762154,4.0,0.0,0.0,1.0,1.0
0.7355,0.1,0.0,10007.093,11.679642,-0.31766027,-1.1532974e-08,0.31738836,0.3173912,-0.0011847664,-0.0012359249,0.31506702,-0.0011761012,-35.158512,-52.741047,-52.741047,45.804703,32.95715,0.0,45.841347,72.74831,1.0,1.0,0.31793556,3.58583,4.2309146,1.0,64.860596,-29.702087,102.88275,-50.141705,4.2712266e-12,1.3753683e-13,3.6791837,3.6791837,3.58583,0.010985646,0.97622764,0.97622764,1.0,4.2309146,3.58583,-0.09335387,-0.023772368,0.0,0.31507918,0.97622764,4.0,0.0,0.0,1.0,1.0
0.736,0.1,0.0,10007.07,11.647809,-0.31766027,-1.1532974e-08,0.31738934,0.31739035,-0.0011415816,-0.0011876285,0.31506637,-0.0011332263,-43.095284,-65.63297,-65.63297,45.804703,41.10014,0.0,45.841347,72.74831,1.0,1.0,0.31793296,3.7392833,4.3879943,1.0,63.615383,-20.520098,101.442444,-35.80947,1.3051586e-13,1.5162375e-13,3.8325863,3.8325863,3.7392833,0.011034342,0.9762406,0.9762406,1.0,4.3879943,3.7392833,-0.09330301,-0.023759415,0.0,0.31500226,0.9762406,4.0,0.0,0.0,1.0,1.0
0.7365,0.1,0.0,10007.049,11.615572,-0.31766027,-1.1532974e-08,0.31739032,0.3173895,-0.0010982889,-0.0011392199,0.3150657,-0.0010902449,-50.01804,-76.98072,-76.98072,45.804703,48.276077,0.0,45.841347,72.74831,1.0,1.0,0.31793028,3.892744,4.545074,1.0,60.873,-10.854964,97.61495,-20.63423,-3.4716527e-12,1.7212462e-13,3.9859931,3.9859931,3.892744,0.011083168,0.9762543,0.9762543,1.0,4.545074,3.892744,-0.09324914,-0.0237457,0.0,0.31500226,0.9762543,4.0,0.0,0.0,1.0,1.0
0.737,0.1,0.0,10007.026,11.58293,-0.31766027,-1.1532974e-08,0.3173913,0.31738862,-0.0010548895,-0.0010906869,0.31506503,-0.0010471579,-55.763763,-86.51712,-86.51712,45.804703,54.316,0.0,45.841347,72.74831,1.0,1.0,0.31792763,4.046212,4.7021537,1.0,56.697872,-0.93411034,91.49014,-4.9730263,-6.559077e-12,1.8608586e-13,4.1394043,4.1394043,4.046212,0.011132114,0.97626877,0.97626877,1.0,4.7021537,4.046212,-0.09319228,-0.023731219,0.0,0.31500226,0.97626877,4.0,0.0,0.0,1.0,1.0
0.7375,0.1,0.0,10007.004,11.549883,-0.31766027,-1.1532974e-08,0.31739226,0.31738773,-0.0010113842,-0.0010420369,0.31506434,-0.0010039662,-60.197117,-94.01758,-94.01758,45.804703,59.077656,0.0,45.841347,72.74831,1.0,1.0,0.31792492,4.199688,4.8592334,1.0,51.188133,9.0089855,83.21197,10.805608,-8.834646e-12,1.9774635e-13,4.29282,4.29282,4.199688,0.011181184,0.976284,0.976284,1.0,4.8592334,4.199688,-0.09313241,-0.023715973,0.0,0.31500226,0.976284,4.0,0.0,0.0,1.0,1.0
0.738,0.1,0.0,10006.981,11.516431,-0.31766027,-1.1532974e-08,0.31739324,0.3173868,-0.0009677742,-0.0009932703,0.31506366,-0.00096067094,-63.213634,-99.3054,-99.3054,45.804703,62.44885,0.0,45.841347,72.74831,1.0,1.0,0.3179222,4.353171,5.016313,1.0,44.47335,18.740286,72.975075,26.330322,-1.0560508e-11,2.1244025e-13,4.4462404,4.4462404,4.353171,0.011230386,0.97630006,0.97630006,1.0,5.016313,4.353171,-0.09306952,-0.02369996,0.0,0.31500226,0.97630006,4.0,0.0,0.0,1.0,1.0
0.7385,0.1,0.0,10006.959,11.4825735,-0.31766027,-1.1532974e-08,0.3173942,0.31738588,-0.0009240605,-0.0009443806,0.31506294,-0.00091727334,-64.74217,-102.25591,-102.25591,45.804703,64.3501,0.0,45.841347,72.74831,1.0,1.0,0.31791946,4.5066624,5.1733923,1.0,36.71147,28.030703,61.02022,41.23569,-1.2818982e-11,2.2908024e-13,4.5996656,4.5996656,4.5066624,0.011279724,0.9763168,0.9763168,1.0,5.1733923,4.5066624,-0.09300362,-0.02368318,0.0,0.31500226,0.9763168,4.0,0.0,0.0,1.0,1.0
0.739,0.1,0.0,10006.937,11.448312,-0.31766027,-1.1532974e-08,0.31739515,0.31738493,-0.0008802444,-0.00089537614,0.31506225,-0.00087377446,-64.746605,-102.79946,-102.79946,45.804703,64.73651,0.0,45.841347,72.74831,1.0,1.0,0.31791672,4.660161,5.330472,1.0,28.085121,36.661488,47.62866,55.170803,-1.4854624e-11,2.4391613e-13,4.7530956,4.7530956,4.660161,0.011329193,0.9763344,0.9763344,1.0,5.330472,4.660161,-0.092934705,-0.023665627,0.0,0.31500226,0.9763344,4.0,0.0,0.0,1.0,1.0
0.7395,0.1,0.0,10006.913,11.413643,-0.31766027,-1.1532974e-08,0.31739613,0.31738394,-0.0008363272,-0.0008462517,0.31506154,-0.00083017565,-63.226685,-100.92302,-100.92302,45.804703,63.598835,0.0,45.841347,72.74831,1.0,1.0,0.31791395,4.8136683,5.4875517,1.0,18.797302,44.429382,33.11549,67.807526,-1.8466634e-11,2.5855416e-13,4.906531,4.906531,4.8136683,0.011378786,0.9763527,0.9763527,1.0,5.4875517,4.8136683,-0.09286276,-0.023647308,0.0,0.31500226,0.9763527,4.0,0.0,0.0,1.0,1.0
0.74,0.1,0.0,10006.891,11.378567,-0.31766027,-1.1532974e-08,0.31739706,0.317383,-0.0007923101,-0.00079699396,0.31506082,-0.00078647817,-60.218033,-96.67052,-96.67052,45.804703,60.96371,0.0,45.841347,72.74831,1.0,1.0,0.31791115,4.9671836,5.6446314,1.0,9.066624,51.15141,17.82227,78.84825,-2.2331886e-11,2.670267e-13,5.0599713,5.0599713,4.9671836,0.011428508,0.97637177,0.97637177,1.0,5.6446314,4.9671836,-0.09278779,-0.023628216,0.0,0.31500226,0.97637177,4.0,0.0,0.0,1.0,1.0
0.7405,0.1,0.0,10006.867,11.343083,-0.31766027,-1.1532974e-08,0.317398,0.317382,-0.00074819464,-0.0007476199,0.31506008,-0.0007426835,-55.791348,-90.14185,-90.14185,45.804703,56.893032,0.0,45.841347,72.74831,1.0,1.0,0.31790835,5.120707,5.801711,1.0,-0.8778405,56.66919,2.1089773,88.032875,-2.5535237e-11,2.745422e-13,5.2134166,5.2134166,5.120707,0.011478366,0.9763917,0.9763917,1.0,5.801711,5.120707,-0.09270979,-0.023608353,0.0,0.31500226,0.9763917,4.0,0.0,0.0,1.0,1.0
0.741,0.1,0.0,10006.844,11.307191,-0.31766027,-1.1532974e-08,0.31739897,0.317381,-0.0007039822,-0.0006981301,0.31505936,-0.00069879304,-50.050716,-81.4905,-81.4905,45.804703,51.482502,0.0,45.841347,72.74831,1.0,1.0,0.31790555,5.274239,5.958791,1.0,-10.801942,60.85266,-13.654455,95.14496,-2.8561554e-11,2.894753e-13,5.3668675,5.3668675,5.274239,0.0115283495,0.9764123,0.9764123,1.0,5.958791,5.274239,-0.09262875,-0.023587717,0.0,0.31500226,0.9764123,4.0,0.0,0.0,1.0,1.0
0.7415,0.1,0.0,10006.82,11.270888,-0.31766027,-1.1532974e-08,0.3173999,0.31738,-0.0006596743,-0.00064852793,0.31505862,-0.0006548083,-43.131187,-70.91996,-70.91996,45.804703,44.859394,0.0,45.841347,72.74831,1.0,1.0,0.3179027,5.427779,6.1158705,1.0,-20.471972,63.603157,-29.096853,100.016815,-3.0757206e-11,2.9967185e-13,5.520324,5.520324,5.427779,0.01157846,0.9764337,0.9764337,1.0,6.1158705,5.427779,-0.092544675,-0.023566308,0.0,0.31500226,0.9764337,4.0,0.0,0.0,1.0,1.0
0.742,0.1,0.0,10006.797,11.234175,-0.31766027,-1.1532974e-08,0.3174008,0.317379,-0.00061527255,-0.00059880124,0.31505787,-0.00061073084,-35.195595,-58.678944,-58.678944,45.804703,37.179558,0.0,45.841347,72.74831,1.0,1.0,0.31789988,5.5813284,6.2729497,1.0,-29.660154,64.85575,-43.854534,102.53348,-3.2830214e-11,3.1055898e-13,5.673786,5.673786,5.5813284,0.0116286995,0.97645587,0.97645587,1.0,6.2729497,5.5813284,-0.092457555,-0.023544123,0.0,0.31500226,0.97645587,4.0,0.0,0.0,1.0,1.0
0.7425,0.1,0.0,10006.773,11.197049,-0.31766027,-1.1532974e-08,0.31740174,0.31737798,-0.00057077844,-0.000548961,0.31505713,-0.0005665622,-26.430738,-45.055553,-45.055553,45.804703,28.623756,0.0,45.791008,72.74831,1.0,1.0,0.31789705,5.7348866,0.14684425,1.0,-38.15003,64.580765,-57.579872,102.63543,-3.410799e-11,3.219829e-13,5.827254,5.827254,5.7348866,0.01167906,0.9764788,0.9764788,1.0,0.14684425,5.7348866,-0.092367396,-0.023521164,0.0,0.31500226,0.9764788,4.0,0.0,0.0,1.0,1.0
0.743,0.1,0.0,10006.75,11.159511,-0.31766027,-1.1532974e-08,0.31740263,0.31737697,-0.00052619365,-0.0004990129,0.31505638,-0.000522304,-17.04298,-30.370504,-30.370504,45.804703,19.393423,0.0,45.791008,72.74831,1.0,1.0,0.31789422,5.8884535,0.30392388,1.0,-45.741528,62.784508,-69.949486,100.31999,-3.4039542e-11,3.3443045e-13,5.9807277,5.9807277,5.8884535,0.011729531,0.9765026,0.9765026,1.0,0.30392388,5.8884535,-0.09227419,-0.023497429,0.0,0.31500226,0.9765026,4.0,0.0,0.0,1.0,1.0
0.7435,0.1,0.0,10006.726,11.121559,-0.31766027,-1.1532974e-08,0.31740353,0.31737596,-0.0004815198,-0.00044895263,0.31505564,-0.0004779579,-7.253394,-14.969566,-14.969566,45.804703,9.7059145,0.0,45.791008,72.74831,1.0,1.0,0.3178914,6.0420294,0.4610035,1.0,-52.25572,59.509113,-80.67187,95.64143,-3.481068e-11,3.4722168e-13,6.1342072,6.1342072,6.0420294,0.011780129,0.9765271,0.9765271,1.0,0.4610035,6.0420294,-0.092177935,-0.023472918,0.0,0.31500226,0.9765271,4.0,0.0,0.0,1.0,1.0
0.744,0.1,0.0,10006.702,11.083194,-0.31766027,-1.1532974e-08,0.31740442,0.31737494,-0.00043675856,-0.00039878927,0.31505486,-0.0004335255,2.7074308,0.7845534,0.7845534,45.804703,-0.21059637,0.0,45.791008,72.74831,1.0,1.0,0.31788853,-0.08757097,0.6180831,1.0,-57.539,54.83157,-89.49425,88.709694,-3.5669297e-11,3.5887447e-13,0.0045076553,0.0045076553,-0.08757097,0.011830843,0.97655237,0.97655237,1.0,0.6180831,-0.08757097,-0.09207863,-0.02344763,0.0,0.31500226,0.97655237,4.0,0.0,0.0,1.0,1.0
0.7445,0.1,0.0,10006.678,11.044414,-0.31766027,-1.1532974e-08,0.3174053,0.31737393,-0.0003919116,-0.00034852716,0.31505412,-0.00038900846,12.604828,16.52076,16.52076,45.804703,-10.1224985,0.0,45.791008,72.74831,1.0,1.0,0.3178857,0.06602341,0.77516276,1.0,-61.46675,48.861923,-96.208565,79.687805,-3.654205e-11,3.6219863e-13,0.15799968,0.15799968,0.06602341,0.011881663,0.9765784,0.9765784,1.0,0.77516276,0.06602341,-0.09197627,-0.023421565,0.0,0.31500226,0.9765784,4.0,0.0,0.0,1.0,1.0
0.745,0.1,0.0,10006.654,11.0052185,-0.31766027,-1.1532974e-08,0.3174062,0.31737292,-0.00034698052,-0.00029815588,0.31505334,-0.00034440844,22.205574,31.868303,31.868303,45.804703,-19.79624,0.0,45.791008,72.74831,1.0,1.0,0.31788284,0.2196272,0.9322424,1.0,-63.946243,41.74067,-100.65637,68.78807,-3.907537e-11,3.627385e-13,0.31149808,0.31149808,0.2196272,0.011932592,0.9766053,0.9766053,1.0,0.9322424,0.2196272,-0.09187087,-0.023394722,0.0,0.31500226,0.9766053,4.0,0.0,0.0,1.0,1.0
0.7455,0.1,0.0,10006.63,10.965609,-0.31766027,-1.1532974e-08,0.31740707,0.3173719,-0.00030196697,-0.00024770532,0.31505257,-0.000299727,31.28339,46.465515,46.465515,45.804703,-29.003832,0.0,45.791008,72.74831,1.0,1.0,0.31788,0.37324053,1.0893221,1.0,-64.91888,33.635483,-102.7326,56.26708,-4.1914954e-11,3.654873e-13,0.46500295,0.46500295,0.37324053,0.01198363,0.9766329,0.9766329,1.0,1.0893221,0.37324053,-0.0917624,-0.023367103,0.0,0.31500226,0.9766329,4.0,0.0,0.0,1.0,1.0
0.746,0.1,0.0,10006.605,10.925584,-0.31766027,-1.1532974e-08,0.31740794,0.31737092,-0.00025687256,-0.00019715836,0.3150518,-0.0002549658,39.624268,59.96833,59.96833,45.804703,-37.52822,0.0,45.791008,72.74831,1.0,1.0,0.31787717,0.5268635,1.2464017,1.0,-64.36153,24.737257,-102.388016,42.41968,-4.4740833e-11,3.6917778e-13,0.6185144,0.6185144,0.5268635,0.01203476,0.9766613,0.9766613,1.0,1.2464017,0.5268635,-0.09165088,-0.023338705,0.0,0.31500226,0.9766613,4.0,0.0,0.0,1.0,1.0
0.7465,0.1,0.0,10006.581,10.885145,-0.31766027,-1.1532974e-08,0.31740877,0.3173699,-0.00021169886,-0.00014652121,0.31505102,-0.00021012632,47.03152,72.0584,72.0584,45.804703,-45.168407,0.0,45.791008,72.74831,1.0,1.0,0.3178743,0.68049634,1.4034814,1.0,-62.287132,15.255613,-99.63044,27.57204,-4.6898877e-11,3.7336142e-13,0.7720326,0.7720326,0.68049634,0.012085989,0.9766905,0.9766905,1.0,1.4034814,0.68049634,-0.091536306,-0.023309529,0.0,0.31500226,0.9766905,4.0,0.0,0.0,1.0,1.0
0.747,0.1,0.0,10006.557,10.844294,-0.31766027,-1.1532974e-08,0.31740963,0.3173689,-0.00016644741,-9.580666e-05,0.3150502,-0.00016521015,53.33042,82.4506,82.4506,45.804703,-51.74419,0.0,45.791008,72.74831,1.0,1.0,0.31787148,0.834139,1.560561,1.0,-58.744396,5.413974,-94.52456,12.07396,-4.9063434e-11,3.7883124e-13,0.9255577,0.9255577,0.834139,0.012137301,0.97672045,0.97672045,1.0,1.560561,0.834139,-0.09141867,-0.023279574,0.0,0.31500226,0.97672045,4.0,0.0,0.0,1.0,1.0
0.7475,0.1,0.0,10006.531,10.803029,-0.31766027,-1.1532974e-08,0.31741047,0.3173679,-0.00012111967,-4.5006134e-05,0.3150494,-0.00012021873,58.372337,90.89975,90.89975,45.804703,-57.100414,0.0,45.791008,72.74831,1.0,1.0,0.31786862,0.9877917,1.7176405,1.0,-53.816635,-4.5557046,-87.19041,-3.709345,-5.1667497e-11,3.842038e-13,1.0790896,1.0790896,0.9877917,0.012188707,0.97675115,0.97675115,1.0,1.7176405,0.9877917,-0.091297984,-0.02324884,0.0,0.31500226,0.97675115,4.0,0.0,0.0,1.0,1.0
0.748,0.1,0.0,10006.507,10.761353,-0.31766027,-1.1532974e-08,0.3174113,0.3173669,-7.571712e-05,5.86115e-06,0.3150486,-7.5153504e-05,62.038227,97.20643,97.20643,45.804703,-61.110634,0.0,45.791008,72.74831,1.0,1.0,0.3178658,1.1414546,1.8747202,1.0,-47.619835,-14.418392,-77.800575,-19.405857,-5.3815688e-11,3.8815216e-13,1.2326288,1.2326288,1.1414546,0.0122402,0.9767827,0.9767827,1.0,1.8747202,1.1414546,-0.09117424,-0.02321733,0.0,0.31500226,0.9767827,4.0,0.0,0.0,1.0,1.0
0.7485,0.1,0.0,10006.481,10.719267,-0.31766027,-1.1532974e-08,0.31741214,0.31736588,-3.0241135e-05,5.68132e-05,0.3150478,-3.0015875e-05,64.241455,101.221664,101.221664,45.804703,-63.68012,0.0,45.791008,72.74831,1.0,1.0,0.31786293,1.2951276,2.0317998,1.0,-40.29993,-23.941526,-66.57615,-34.64552,-5.5615793e-11,3.2005418e-13,1.3861752,1.3861752,1.2951276,0.012291768,0.976815,0.976815,1.0,2.0317998,1.2951276,-0.091047436,-0.02318504,0.0,0.31500226,0.976815,4.0,0.0,0.0,1.0,1.0
0.749,0.1,0.0,10006.457,10.676772,-0.31766027,-1.1532974e-08,0.31741297,0.3173649,1.5306929e-05,0.000107823034,0.315047,1.5192831e-05,64.92988,102.85047,102.85047,45.804703,-64.74807,0.0,45.791008,72.74831,1.0,1.0,0.3178601,1.4488112,2.1888795,1.0,-32.029377,-32.9005,-53.781517,-49.06896,-5.7369574e-11,8.618873e-14,1.5397288,1.5397288,1.4488112,0.012343421,0.976848,0.976848,1.0,2.1888795,1.4488112,-0.09091758,-0.023151971,0.0,0.31500226,0.976848,4.0,0.0,0.0,1.0,1.0
0.7495,0.1,0.0,10006.432,10.63387,-0.31766027,-1.1532974e-08,0.3174138,0.3173639,6.092578e-05,0.00015890082,0.31504616,6.0471328e-05,64.08703,102.054115,102.054115,45.804703,-64.2891,0.0,45.791008,72.74831,1.0,1.0,0.31785727,1.6025052,2.3459592,1.0,-23.003077,-41.08395,-39.71815,-62.33596,-5.835345e-11,-7.669324e-14,1.6932899,1.6932899,1.6025052,0.012395147,0.97688186,0.97688186,1.0,2.3459592,1.6025052,-0.09078467,-0.023118127,0.0,0.31500226,0.97688186,4.0,0.0,0.0,1.0,1.0
0.75,0.1,0.0,10006.406,10.590562,-0.31766027,-1.1532974e-08,0.3174146,0.31736287,0.000106614185,0.00021003665,0.31504533,0.000105818384,61.732563,98.85101,98.85101,45.804703,-62.31381,0.0,45.791008,72.74831,1.0,1.0,0.31785437,1.7562099,2.5030386,1.0,-13.433815,-48.298748,-24.717512,-74.13351,-5.8091688e-11,-1.8708158e-13,1.8468585,1.8468585,1.7562099,0.012446935,0.9769165,0.9769165,1.0,2.5030386,1.7562099,-0.0906487,-0.023083502,0.0,0.31500226,0.9769165,4.0,0.0,0.0,1.0,1.0
0.7505,0.1,0.0,10006.381,10.546851,-0.31766027,-1.1532974e-08,0.31741542,0.31736186,0.00015237092,0.00026123994,0.3150445,0.00015123279,57.921806,93.31638,93.31638,45.804703,-58.86856,0.0,45.791008,72.74831,1.0,1.0,0.31785154,1.9099252,2.6601183,1.0,-3.5472274,-54.37458,-9.133244,-84.183136,-5.750806e-11,-2.5973768e-13,2.0004349,2.0004349,1.9099252,0.012498807,0.9769519,0.9769519,1.0,2.6601183,1.9099252,-0.09050968,-0.023048101,0.0,0.31500226,0.9769519,4.0,0.0,0.0,1.0,1.0
0.751,0.1,0.0,10006.355,10.502739,-0.31766027,-1.1532974e-08,0.31741625,0.31736085,0.00019819486,0.00031250666,0.31504363,0.0001967134,52.744427,85.58041,85.58041,45.804703,-54.03442,0.0,45.791008,72.74831,1.0,1.0,0.31784865,2.0636516,2.817198,1.0,6.4235044,-59.167934,6.667161,-92.24757,-5.696753e-11,-3.0416812e-13,2.154019,2.154019,2.0636516,0.012550743,0.9769881,0.9769881,1.0,2.817198,2.0636516,-0.09036761,-0.023011921,0.0,0.31500226,0.9769881,4.0,0.0,0.0,1.0,1.0
0.7515,0.1,0.0,10006.33,10.458228,-0.31766027,-1.1532974e-08,0.31741706,0.31735983,0.00024408486,0.00036382032,0.31504276,0.0002422591,46.322372,75.82526,75.82526,45.804703,-47.92522,0.0,45.791008,72.74831,1.0,1.0,0.31784576,2.2173889,2.9742777,1.0,16.243155,-62.56553,22.311016,-98.13627,-5.5802248e-11,-3.0837328e-13,2.3076112,2.3076112,2.2173889,0.012602739,0.97702503,0.97702503,1.0,2.9742777,2.2173889,-0.09022247,-0.022974964,0.0,0.31500226,0.97702503,4.0,0.0,0.0,1.0,1.0
0.752,0.1,0.0,10006.305,10.413319,-0.31766027,-1.1532974e-08,0.31741786,0.31735876,0.00029003984,0.0004151994,0.31504187,0.0002878688,38.80698,64.280754,64.280754,45.804703,-40.68491,0.0,45.791008,72.74831,1.0,1.0,0.3178429,2.3711371,3.1313572,1.0,25.680004,-64.486984,37.429234,-101.709984,-5.5942084e-11,-1.9945677e-13,2.4612114,2.4612114,2.3711371,0.012654805,0.97706276,0.97706276,1.0,3.1313572,2.3711371,-0.090074286,-0.022937229,0.0,0.31500226,0.97706276,4.0,0.0,0.0,1.0,1.0
0.7525,0.1,0.0,10006.279,10.368014,-0.31759128,1.2472696e-08,0.31741866,0.31735772,0.00033605873,0.00046662762,0.315041,0.00033354145,30.375422,51.219013,51.219013,45.792625,-32.48417,0.0,45.791008,72.73109,1.0,1.0,0.31783998,2.5248969,3.288437,1.0,34.5113,-64.88672,51.66503,-102.88404,-5.624706e-11,-1.0535534e-13,2.6148198,2.6148198,2.5248969,0.012706936,0.97710127,0.97710127,1.0,3.288437,2.5248969,-0.089923054,-0.022898717,0.0,0.31500226,0.97710127,4.0,0.0,0.0,1.0,1.0
0.753,0.1,0.0,10006.253,10.322316,-0.31759128,1.2472696e-08,0.31741944,0.31735668,0.00038214048,0.0005181158,0.3150401,0.000379276,21.226543,36.948006,36.948006,45.792625,-23.51638,0.0,45.791008,72.73109,1.0,1.0,0.31783706,2.6786678,3.4455166,1.0,42.528522,-63.755066,64.68236,-101.63036,-5.551314e-11,-3.7144326e-14,2.7684364,2.7684364,2.6786678,0.012759137,0.97714055,0.97714055,1.0,3.4455166,2.6786678,-0.08976876,-0.022859428,0.0,0.31500226,0.97714055,4.0,0.0,0.0,1.0,1.0
0.7535,0.1,0.0,10006.228,10.276227,-0.31759128,1.2472696e-08,0.31742024,0.3173556,0.00042828408,0.0005696603,0.3150392,0.00042507143,11.576173,21.80433,21.80433,45.792625,-13.993086,0.0,45.791008,72.73109,1.0,1.0,0.31783414,2.8324502,3.6025963,1.0,49.542305,-61.11848,76.17382,-97.97816,-5.3917443e-11,1.6337873e-14,2.9220617,2.9220617,2.8324502,0.0128113935,0.97718066,0.97718066,1.0,3.6025963,2.8324502,-0.08961142,-0.02281936,0.0,0.31500226,0.97718066,4.0,0.0,0.0,1.0,1.0
0.754,0.1,0.0,10006.201,10.229748,-0.31759128,1.2472696e-08,0.31742102,0.3173545,0.00047448845,0.0006212606,0.3150383,0.00047092667,1.6520339,6.1452627,6.1452627,45.792625,-4.1389947,0.0,45.791008,72.73109,1.0,1.0,0.3178312,2.9862442,3.7596757,1.0,55.386925,-57.03896,85.86796,-92.01322,-5.184415e-11,5.516318e-14,3.0756953,3.0756953,2.9862442,0.012863721,0.9772215,0.9772215,1.0,3.7596757,2.9862442,-0.08945102,-0.022778515,0.0,0.31500226,0.9772215,4.0,0.0,0.0,1.0,1.0
0.7545,0.1,0.0,10006.176,10.18288,-0.31759128,1.2472696e-08,0.31742182,0.31735337,0.00052075257,0.0006729126,0.31503737,0.0005168407,-8.3116255,-9.659657,-9.659657,45.792625,5.8133135,0.0,45.791008,72.73109,1.0,1.0,0.3178282,3.1400502,3.9167554,1.0,59.9242,-51.61257,93.53565,-83.87599,-5.0474867e-11,8.405935e-14,3.2293377,3.2293377,3.1400502,0.012916115,0.9772631,0.9772631,1.0,3.9167554,3.1400502,-0.08928757,-0.022736894,0.0,0.31500226,0.9772631,4.0,0.0,0.0,1.0,1.0
0.755,0.1,0.0,10006.149,10.135626,-0.31759128,1.2472696e-08,0.3174226,0.31735227,0.0005670754,0.0007246168,0.31503642,0.0005628125,-18.079556,-25.237343,-25.237343,45.792625,15.628874,0.0,45.791008,72.73109,1.0,1.0,0.31782523,3.2938678,4.073835,1.0,63.046772,-44.967216,98.99555,-73.75821,-4.971501e-11,1.0622776e-13,3.3829887,3.3829887,3.2938678,0.012968569,0.97730553,0.97730553,1.0,4.073835,3.2938678,-0.08912107,-0.022694495,0.0,0.31500226,0.97730553,4.0,0.0,0.0,1.0,1.0
0.7555,0.1,0.0,10006.123,10.087987,-0.31759128,1.2472696e-08,0.31742337,0.31735113,0.0006134558,0.0007763879,0.3150355,0.0006088409,-27.421062,-40.219967,-40.219967,45.792625,25.075886,0.0,45.791008,72.73109,1.0,1.0,0.31782222,3.4476974,4.2309146,1.0,64.68067,-37.25961,102.11838,-61.89841,-4.8779158e-11,1.254174e-13,3.5366488,3.5366488,3.4476974,0.013021093,0.9773487,0.9773487,1.0,4.2309146,3.4476974,-0.08895151,-0.022651317,0.0,0.31500226,0.9773487,4.0,0.0,0.0,1.0,1.0
0.756,0.1,0.0,10006.097,10.039963,-0.31759128,1.2472696e-08,0.31742415,0.31734997,0.0006598927,0.00082821166,0.31503454,0.0006549249,-36.11545,-54.253654,-54.253654,45.792625,33.93118,0.0,45.791008,72.73109,1.0,1.0,0.3178192,3.6015391,4.3879943,1.0,64.78705,-28.671598,102.83,-48.576347,-4.734412e-11,1.3845985e-13,3.6903179,3.6903179,3.6015391,0.013073673,0.9773926,0.9773926,1.0,4.3879943,3.6015391,-0.088778906,-0.022607364,0.0,0.31500226,0.9773926,4.0,0.0,0.0,1.0,1.0
0.7565,0.1,0.0,10006.07,9.991556,-0.31759128,1.2472696e-08,0.31742492,0.31734878,0.00070638495,0.000880091,0.31503356,0.0007010633,-43.957256,-67.00682,-67.00682,45.792625,41.9855,0.0,45.791008,72.73109,1.0,1.0,0.3178162,3.755393,4.545074,1.0,63.36313,-19.405872,101.1132,-34.10638,-4.654278e-11,1.499838e-13,3.8439963,3.8439963,3.755393,0.013126337,0.9774374,0.9774374,1.0,4.545074,3.755393,-0.08860325,-0.022562632,0.0,0.3149263,0.9774374,4.0,0.0,0.0,1.0,1.0
0.757,0.1,0.0,10006.043,9.942767,-0.31759128,1.2472696e-08,0.3174257,0.3173476,0.0007529314,0.0009320335,0.3150326,0.000747255,-50.76107,-78.17804,-78.17804,45.792625,49.048447,0.0,45.791008,72.73109,1.0,1.0,0.31781313,3.9092593,4.7021537,1.0,60.44227,-9.681196,97.008095,-18.830057,-4.592238e-11,1.6316195e-13,3.9976838,3.9976838,3.9092593,0.013179053,0.97748286,0.97748286,1.0,4.7021537,3.9092593,-0.08842453,-0.022517122,0.0,0.3149263,0.97748286,4.0,0.0,0.0,1.0,1.0
0.7575,0.1,0.0,10006.017,9.893597,-0.31759128,1.2472696e-08,0.31742644,0.31734636,0.00079953077,0.0009840309,0.31503162,0.00079349865,-56.36597,-87.50316,-87.50316,45.792625,54.952976,0.0,45.791008,72.73109,1.0,1.0,0.31781006,4.063138,4.8592334,1.0,56.09321,0.27276346,90.611244,-3.1080866,-4.5857703e-11,1.74713e-13,4.1513805,4.1513805,4.063138,0.013231847,0.97752917,0.97752917,1.0,4.8592334,4.063138,-0.08824277,-0.022470836,0.0,0.3149263,0.97752917,4.0,0.0,0.0,1.0,1.0
0.758,0.1,0.0,10005.99,9.844044,-0.31759128,1.2472696e-08,0.3174272,0.31734517,0.00084618176,0.0010360866,0.31503063,0.0008397931,-60.639297,-94.761536,-94.761536,45.792625,59.559376,0.0,45.791008,72.73109,1.0,1.0,0.317807,4.217029,5.016313,1.0,50.41845,10.220849,82.07334,12.688194,-4.576498e-11,1.8059e-13,4.305087,4.305087,4.217029,0.01328471,0.97757626,0.97757626,1.0,5.016313,4.217029,-0.08805794,-0.022423772,0.0,0.3149263,0.97757626,4.0,0.0,0.0,1.0,1.0
0.7585,0.1,0.0,10005.963,9.794111,-0.31759128,1.2472696e-08,0.31742793,0.31734392,0.0008928831,0.0010882121,0.31502965,0.000886137,-63.47982,-99.78131,-99.78131,45.792625,62.75855,0.0,45.791008,72.73109,1.0,1.0,0.3178039,4.3709335,5.1733923,1.0,43.551853,19.927969,71.59573,28.18558,-4.4980814e-11,1.548501e-13,4.458803,4.458803,4.3709335,0.013337635,0.97762406,0.97762406,1.0,5.1733923,4.3709335,-0.08787007,-0.02237593,0.0,0.3149263,0.97762406,4.0,0.0,0.0,1.0,1.0
0.759,0.1,0.0,10005.936,9.743797,-0.31759128,1.2472696e-08,0.31742868,0.31734267,0.0009396334,0.0011403789,0.31502864,0.000932529,-64.82014,-102.44346,-102.44346,45.792625,64.474625,0.0,45.791008,72.73109,1.0,1.0,0.3178008,4.5248504,5.330472,1.0,35.655483,29.164654,59.425648,43.017807,-4.4015333e-11,1.4252468e-13,4.6125293,4.6125293,4.5248504,0.013390631,0.9776727,0.9776727,1.0,5.330472,4.5248504,-0.08767915,-0.022327311,0.0,0.3149263,0.9776727,4.0,0.0,0.0,1.0,1.0
0.7595,0.1,0.0,10005.908,9.693103,-0.31759128,1.2472696e-08,0.3174294,0.31734142,0.0009864313,0.0011926225,0.31502762,0.0009789676,-64.62827,-102.684616,-102.684616,45.792625,64.66676,0.0,45.791008,72.73109,1.0,1.0,0.31779766,4.67878,5.4875517,1.0,26.915796,37.71248,45.85039,56.83423,-4.3937225e-11,1.3495476e-13,4.766265,4.766265,4.67878,0.013443698,0.9777221,0.9777221,1.0,5.4875517,4.67878,-0.087485164,-0.022277914,0.0,0.3149263,0.9777221,4.0,0.0,0.0,1.0,1.0
0.76,0.1,0.0,10005.882,9.642027,-0.31759128,1.2472696e-08,0.31743014,0.31734017,0.0010332752,0.0012449067,0.31502664,0.0010254515,-62.908485,-100.49864,-100.49864,45.792625,63.330135,0.0,45.791008,72.73109,1.0,1.0,0.31779453,4.8327227,5.6446314,1.0,17.53925,45.369236,31.190563,69.308075,-4.384986e-11,1.3046202e-13,4.920011,4.920011,4.8327227,0.013496831,0.97777224,0.97777224,1.0,5.6446314,4.8327227,-0.08728813,-0.02222774,0.0,0.3149263,0.97777224,4.0,0.0,0.0,1.0,1.0
0.7605,0.1,0.0,10005.8545,9.590571,-0.31759128,1.2472696e-08,0.31743082,0.31733888,0.0010801636,0.0012972578,0.3150256,0.0010719791,-59.70113,-95.93673,-95.93673,45.792625,60.496044,0.0,45.791008,72.73109,1.0,1.0,0.3177914,4.986679,5.801711,1.0,7.7474155,51.953712,15.792505,80.144226,-4.3215397e-11,1.3204502e-13,5.073767,5.073767,4.986679,0.013550028,0.9778232,0.9778232,1.0,5.801711,4.986679,-0.08708804,-0.022176787,0.0,0.3149263,0.9778232,4.0,0.0,0.0,1.0,1.0
0.761,0.1,0.0,10005.826,9.5387335,-0.31759128,1.2472696e-08,0.31743154,0.3173376,0.001127095,0.0013496667,0.31502458,0.0011185487,-55.08176,-89.10629,-89.10629,45.792625,56.23122,0.0,45.791008,72.73109,1.0,1.0,0.31778824,5.1406484,5.958791,1.0,-2.2282355,57.309994,0.02012362,89.08617,-4.2405586e-11,3.2017797e-13,5.2275333,5.2275333,5.1406484,0.01360329,0.97787493,0.97787493,1.0,5.958791,5.1406484,-0.0868849,-0.02212506,0.0,0.3149263,0.97787493,4.0,0.0,0.0,1.0,1.0
0.7615,0.1,0.0,10005.799,9.486516,-0.31759128,1.2472696e-08,0.31743222,0.3173363,0.0011740678,0.00140213,0.31502357,0.0011651589,-49.159348,-80.16839,-80.16839,45.792625,50.63624,0.0,45.791008,72.73109,1.0,1.0,0.31778508,5.294631,6.1158705,1.0,-12.151812,61.31116,-15.753707,95.9221,-4.1276132e-11,5.382061e-13,5.38131,5.38131,5.294631,0.013656623,0.97792745,0.97792745,1.0,6.1158705,5.294631,-0.08667871,-0.022072554,0.0,0.3149263,0.97792745,4.0,0.0,0.0,1.0,1.0
0.762,0.1,0.0,10005.771,9.433916,-0.31759128,1.2472696e-08,0.3174329,0.31733498,0.0012210803,0.001454644,0.31502253,0.0012118082,-42.07372,-69.33398,-69.33398,45.792625,43.843174,0.0,45.791008,72.73109,1.0,1.0,0.31778193,5.4486275,6.2729497,1.0,-21.788572,63.862293,-31.155954,100.48994,-3.9904524e-11,7.061454e-13,5.535097,5.535097,5.4486275,0.01371001,0.97798073,0.97798073,1.0,6.2729497,5.4486275,-0.08646947,-0.02201927,0.0,0.3149263,0.97798073,4.0,0.0,0.0,1.0,1.0
0.7625,0.1,0.0,10005.743,9.380936,-0.31759128,1.2472696e-08,0.3174336,0.3173337,0.001268131,0.0015072084,0.31502149,0.0012584948,-33.992264,-56.85894,-56.85894,45.792625,36.012486,0.0,45.791008,72.73109,1.0,1.0,0.31777877,5.6026373,0.14684425,1.0,-30.910482,64.90275,-45.82225,102.68119,-3.902728e-11,1.0288387e-12,5.6888947,5.6888947,5.6026373,0.013763456,0.9780348,0.9780348,1.0,0.14684425,5.6026373,-0.08625718,-0.021965211,0.0,0.3149263,0.9780348,4.0,0.0,0.0,1.0,1.0
0.763,0.1,0.0,10005.716,9.327574,-0.31759128,1.2472696e-08,0.31743425,0.3173324,0.0013152179,0.0015598137,0.31502047,0.0013052169,-25.105986,-43.03804,-43.03804,45.792625,27.329233,0.0,45.791008,72.73109,1.0,1.0,0.31777558,5.7566614,0.30392388,1.0,-39.301605,64.40759,-59.40551,102.44355,-3.909037e-11,1.2853135e-12,5.8427033,5.8427033,5.7566614,0.013816954,0.97808963,0.97808963,1.0,0.30392388,5.7566614,-0.086041845,-0.021910375,0.0,0.3149263,0.97808963,4.0,0.0,0.0,1.0,1.0
0.7635,0.1,0.0,10005.6875,9.273831,-0.31759128,1.2472696e-08,0.3174349,0.31733108,0.0013623397,0.0016124739,0.31501943,0.0013519732,-15.625001,-28.197989,-28.197989,45.792625,17.99871,0.0,45.791008,72.73109,1.0,1.0,0.31777242,5.910699,0.4610035,1.0,-46.76323,62.38823,-71.584145,99.782135,-3.9148712e-11,1.4502334e-12,5.9965224,5.9965224,5.910699,0.013870519,0.97814524,0.97814524,1.0,0.4610035,5.910699,-0.08582346,-0.021854766,0.0,0.3149263,0.97814524,4.0,0.0,0.0,1.0,1.0
0.764,0.1,0.0,10005.659,9.2197075,-0.31759128,1.2472696e-08,0.31743556,0.31732976,0.0014094946,0.0016651689,0.31501836,0.0013987615,-5.7735753,-12.689725,-12.689725,45.792625,8.241605,0.0,45.791008,72.73109,1.0,1.0,0.31776926,6.0647507,0.6180831,1.0,-53.118557,58.89213,-82.06971,94.75943,-3.8591356e-11,1.5728352e-12,6.150353,6.150353,6.0647507,0.013924123,0.9782016,0.9782016,1.0,0.6180831,6.0647507,-0.08560203,-0.02179838,0.0,0.3149263,0.9782016,4.0,0.0,0.0,1.0,1.0
0.7645,0.1,0.0,10005.632,9.165202,-0.31759128,1.2472696e-08,0.3174362,0.31732848,0.0014566806,0.0017179089,0.3150173,0.0014455806,4.215183,3.1198823,3.1198823,45.792625,-1.711226,0.0,45.791008,72.73109,1.0,1.0,0.3177661,-0.06436875,0.77516276,1.0,-58.216927,54.001743,-90.613686,87.493805,-3.8229694e-11,1.6453234e-12,0.021008817,0.021008817,-0.06436875,0.013977781,0.9782588,0.9782588,1.0,0.77516276,-0.06436875,-0.08537757,-0.021741219,0.0,0.3149263,0.9782588,4.0,0.0,0.0,1.0,1.0
0.765,0.1,0.0,10005.604,9.110317,-0.31759128,1.2472696e-08,0.3174368,0.31732717,0.0015038964,0.00177068,0.31501627,0.0014924287,14.104826,18.856703,18.856703,45.792625,-11.6242075,0.0,45.791008,72.73109,1.0,1.0,0.3177629,0.08971137,0.9322424,1.0,-61.937363,47.83254,-97.01346,78.15675,-3.890566e-11,1.6911525e-12,0.17486142,0.17486142,0.08971137,0.014031474,0.9783167,0.9783167,1.0,0.9322424,0.08971137,-0.085150056,-0.021683283,0.0,0.3149263,0.9783167,4.0,0.0,0.0,1.0,1.0
0.7655,0.1,0.0,10005.575,9.055053,-0.31759128,1.2472696e-08,0.31743744,0.31732586,0.0015511401,0.0018234879,0.3150152,0.001539304,23.661171,34.148193,34.148193,45.792625,-21.262623,0.0,45.791008,72.73109,1.0,1.0,0.31775975,0.24380584,1.0893221,1.0,-64.19148,40.53031,-101.11706,66.968864,-4.017352e-11,1.7121282e-12,0.32872537,0.32872537,0.24380584,0.0140852155,0.97837543,0.97837543,1.0,1.0893221,0.24380584,-0.084919505,-0.021624574,0.0,0.3149263,0.97837543,4.0,0.0,0.0,1.0,1.0
0.766,0.1,0.0,10005.546,8.99941,-0.31759128,1.2472696e-08,0.31743804,0.31732455,0.0015984102,0.0018763173,0.31501412,0.001586205,32.65784,48.632217,48.632217,45.792625,-30.398174,0.0,45.791008,72.73109,1.0,1.0,0.3177566,0.3979148,1.2464017,1.0,-64.92558,32.26774,-102.82684,54.194622,-3.9556674e-11,1.7179495e-12,0.48260075,0.48260075,0.3979148,0.014139006,0.9784349,0.9784349,1.0,1.2464017,0.3979148,-0.08468593,-0.021565095,0.0,0.3149263,0.9784349,4.0,0.0,0.0,1.0,1.0
0.7665,0.1,0.0,10005.518,8.943389,-0.31759128,1.2472696e-08,0.31743863,0.31732324,0.001645705,0.0019291834,0.31501305,0.00163313,40.881626,61.965637,61.965637,45.792625,-38.814384,0.0,45.791008,72.73109,1.0,1.0,0.31775343,0.5520384,1.4034814,1.0,-64.12194,23.240313,-102.10181,40.136173,-3.873184e-11,1.7113964e-12,0.63648766,0.63648766,0.5520384,0.014192811,0.9784952,0.9784952,1.0,1.4034814,0.5520384,-0.08444931,-0.021504842,0.0,0.3149263,0.9784952,4.0,0.0,0.0,1.0,1.0
0.767,0.1,0.0,10005.489,8.8869915,-0.31759128,1.2472696e-08,0.31743923,0.31732193,0.0016930229,0.00198206,0.31501198,0.0016800775,48.137547,73.83241,73.83241,45.792625,-46.311737,0.0,45.791008,72.73109,1.0,1.0,0.31775028,0.70617664,1.560561,1.0,-61.799248,13.661701,-98.95859,25.126175,-3.632645e-11,1.6980342e-12,0.7903863,0.7903863,0.70617664,0.014246652,0.97855616,0.97855616,1.0,1.560561,0.70617664,-0.08420967,-0.021443818,0.0,0.3149263,0.97855616,4.0,0.0,0.0,1.0,1.0
0.7675,0.1,0.0,10005.46,8.830219,-0.31759128,1.2472696e-08,0.3174398,0.31732064,0.0017403623,0.0020349578,0.3150109,0.0017270459,54.25348,83.95116,83.95116,45.792625,-52.71241,0.0,45.791008,72.73109,1.0,1.0,0.3177471,0.86032975,1.7176405,1.0,-58.012196,3.7587183,-93.47111,9.519952,-3.4121327e-11,1.6790816e-12,0.9442968,0.9442968,0.86032975,0.014300523,0.97861797,0.97861797,1.0,1.7176405,0.86032975,-0.08396701,-0.021382025,0.0,0.3149263,0.97861797,4.0,0.0,0.0,1.0,1.0
0.768,0.1,0.0,10005.432,8.773072,-0.31759128,1.2472696e-08,0.31744036,0.31731933,0.0017877218,0.0020878722,0.3150098,0.0017740335,59.084244,92.08175,92.08175,45.792625,-57.864487,0.0,45.791008,72.73109,1.0,1.0,0.31774393,1.0144978,1.8747202,1.0,-52.85019,-6.2340517,-85.76883,-6.3129168,-3.1403196e-11,1.6558682e-12,1.0982192,1.0982192,1.0144978,0.014354419,0.97868055,0.97868055,1.0,1.8747202,1.0144978,-0.083721325,-0.02131946,0.0,0.3149263,0.97868055,4.0,0.0,0.0,1.0,1.0
