Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7685,0.1,0.0,10005.402,8.715554,-0.31759128,1.2472696e-08,0.31744093,0.31731805,0.0018350998,0.0021408007,0.3150087,0.0018210392,62.515057,98.0311,98.0311,45.792625,-61.64559,0.0,45.791008,72.73109,1.0,1.0,0.31774077,1.1686809,2.0317998,1.0,-46.43525,-16.079807,-76.03376,-21.997341,-2.8490212e-11,1.6313479e-12,1.2521535,1.2521535,1.1686809,0.014408332,0.97874385,0.97874385,1.0,2.0317998,1.1686809,-0.083472624,-0.021256128,0.0,0.3149263,0.97874385,4.0,0.0,0.0,1.0,1.0
0.769,0.1,0.0,10005.374,8.657665,-0.31759128,1.2472696e-08,0.3174415,0.31731674,0.0018824948,0.0021937334,0.3150076,0.0018680614,64.46428,101.65773,101.65773,45.792625,-63.965794,0.0,45.791008,72.73109,1.0,1.0,0.3177376,1.3228791,2.1888795,1.0,-38.91914,-25.54514,-64.496124,-37.16161,-2.4643912e-11,1.6045792e-12,1.4061,1.4061,1.3228791,0.014462266,0.978808,0.978808,1.0,2.1888795,1.3228791,-0.08322091,-0.02119203,0.0,0.3149263,0.978808,4.0,0.0,0.0,1.0,1.0
0.7695,0.1,0.0,10005.345,8.599408,-0.31759128,1.2472696e-08,0.31744203,0.31731543,0.0019299055,0.0022466797,0.3150065,0.0019150985,64.88535,102.87515,102.87515,45.792625,-64.769745,0.0,45.791008,72.73109,1.0,1.0,0.31773445,1.4770926,2.3459592,1.0,-30.479788,-34.405563,-51.428967,-51.446186,-2.0333738e-11,1.5770593e-12,1.5600588,1.5600588,1.4770926,0.014516206,0.97887284,0.97887284,1.0,2.3459592,1.4770926,-0.08296618,-0.021127164,0.0,0.3149263,0.97887284,4.0,0.0,0.0,1.0,1.0
0.77,0.1,0.0,10005.315,8.540785,-0.31759128,1.2472696e-08,0.3174426,0.31731412,0.0019773305,0.002299623,0.3150054,0.0019621493,63.76793,101.65395,101.65395,45.792625,-64.03803,0.0,45.791008,72.73109,1.0,1.0,0.3177313,1.6313217,2.5030386,1.0,-21.317076,-42.450855,-37.141693,-64.51226,-1.7238454e-11,1.5496776e-12,1.71403,1.71403,1.6313217,0.014570175,0.97893846,0.97893846,1.0,2.5030386,1.6313217,-0.08270845,-0.021061534,0.0,0.3149263,0.97893846,4.0,0.0,0.0,1.0,1.0
0.7705,0.1,0.0,10005.286,8.481797,-0.31759128,1.2472696e-08,0.31744313,0.3173128,0.0020247686,0.0023525811,0.31500426,0.0020092125,61.138145,98.0225,98.0225,45.792625,-61.787643,0.0,45.791008,72.73109,1.0,1.0,0.31772813,1.7855661,2.6601183,1.0,-11.648123,-49.490025,-21.972744,-76.04976,-1.4859702e-11,1.5201384e-12,1.8680137,1.8680137,1.7855661,0.014624149,0.97900486,0.97900486,1.0,2.6601183,1.7855661,-0.082447715,-0.020995138,0.0,0.3149263,0.97900486,4.0,0.0,0.0,1.0,1.0
0.771,0.1,0.0,10005.257,8.422447,-0.31759128,1.2472696e-08,0.31744364,0.3173115,0.0020722183,0.0024055296,0.31500313,0.002056287,57.058014,92.066345,92.066345,45.792625,-58.071594,0.0,45.791008,72.73109,1.0,1.0,0.31772494,1.9398261,2.817198,1.0,-1.7021407,-55.355873,-6.2816086,-85.78474,-1.2248718e-11,1.4890638e-12,2.02201,2.02201,1.9398261,0.014678128,0.97907203,0.97907203,1.0,2.817198,1.9398261,-0.08218398,-0.020927979,0.0,0.3149263,0.97907203,4.0,0.0,0.0,1.0,1.0
0.7715,0.1,0.0,10005.228,8.362738,-0.31759128,1.2472696e-08,0.31744418,0.31731015,0.0021196783,0.002458478,0.315002,0.002103371,51.62397,83.92619,83.92619,45.792625,-52.97768,0.0,45.791008,72.73109,1.0,1.0,0.31772175,2.094102,2.9742777,1.0,8.284996,-59.908966,9.559701,-93.48589,-1.1102329e-11,1.4890243e-12,2.1760192,2.1760192,2.094102,0.014732121,0.9791399,0.9791399,1.0,2.9742777,2.094102,-0.081917256,-0.020860057,0.0,0.3149263,0.9791399,4.0,0.0,0.0,1.0,1.0
0.772,0.1,0.0,10005.198,8.30267,-0.31759128,1.2472696e-08,0.31744468,0.31730884,0.0021671474,0.0025114354,0.31500083,0.0021504636,44.96462,73.7946,73.7946,45.792625,-46.626423,0.0,45.791008,72.73109,1.0,1.0,0.3177186,2.2483935,3.1313572,1.0,18.07634,-63.04096,25.175459,-98.97006,-1.0591591e-11,1.5181344e-12,2.3300412,2.3300412,2.2483935,0.014786118,0.97920865,0.97920865,1.0,3.1313572,2.2483935,-0.08164754,-0.020791376,0.0,0.3149263,0.97920865,4.0,0.0,0.0,1.0,1.0
0.7725,0.1,0.0,10005.168,8.242247,-0.31759128,1.2472696e-08,0.3174452,0.3173075,0.0022146245,0.0025643797,0.31499967,0.0021975636,37.23768,61.911453,61.911453,45.792625,-39.168224,0.0,45.791008,72.73109,1.0,1.0,0.3177154,2.4027011,3.288437,1.0,27.43949,-64.67717,40.19514,-102.1066,-1.0383475e-11,1.530664e-12,2.484076,2.484076,2.4027011,0.014840121,0.9792781,0.9792781,1.0,3.288437,2.4027011,-0.08137484,-0.020721933,0.0,0.3149263,0.9792781,4.0,0.0,0.0,1.0,1.0
0.773,0.1,0.0,10005.139,8.18147,-0.31752115,-1.5956743e-08,0.3174457,0.31730613,0.0022621083,0.0026173154,0.3149985,0.0022446697,28.626282,48.558285,48.558285,45.78007,-30.779821,0.0,45.791008,72.71325,1.0,1.0,0.3177122,2.5570247,3.4455166,1.0,36.15211,-64.7784,54.262207,-102.820496,-1.0559148e-11,1.528932e-12,2.638124,2.638124,2.5570247,0.01489413,0.97934824,0.97934824,1.0,3.4455166,2.5570247,-0.08109915,-0.02065173,0.0,0.3149263,0.97934824,4.0,0.0,0.0,1.0,1.0
0.7735,0.1,0.0,10005.108,8.120341,-0.31752115,-1.5956743e-08,0.3174462,0.31730476,0.0023095973,0.0026702564,0.31499735,0.0022917807,19.33463,34.051632,34.051632,45.78007,-21.660103,0.0,45.791008,72.71325,1.0,1.0,0.31770897,2.7113647,3.6025963,1.0,44.007217,-63.341846,67.04258,-101.094215,-1.0280559e-11,1.5187633e-12,2.792185,2.792185,2.7113647,0.014948135,0.97941923,0.97941923,1.0,3.6025963,2.7113647,-0.08082049,-0.020580769,0.0,0.3149263,0.97941923,4.0,0.0,0.0,1.0,1.0
0.774,0.1,0.0,10005.079,8.058864,-0.31752115,-1.5956743e-08,0.31744668,0.3173034,0.0023570906,0.0027231916,0.31499615,0.002338895,9.58315,18.735544,18.735544,45.78007,-12.025396,0.0,45.791008,72.71325,1.0,1.0,0.31770575,2.8657207,3.7596757,1.0,50.818092,-60.401245,78.23259,-96.96813,-9.266509e-12,1.5046324e-12,2.9462597,2.9462597,2.8657207,0.015002153,0.97949094,0.97949094,1.0,3.7596757,2.8657207,-0.080538854,-0.020509051,0.0,0.3149263,0.97949094,4.0,0.0,0.0,1.0,1.0
0.7745,0.1,0.0,10005.049,7.997039,-0.31752115,-1.5956743e-08,0.31744716,0.317302,0.0024045869,0.0027761178,0.314995,0.002386012,-0.3967041,2.9734216,2.9734216,45.78007,-2.104357,0.0,45.791008,72.71325,1.0,1.0,0.31770253,3.0200934,3.9167554,1.0,56.422737,-56.02603,87.56616,-90.53959,-7.543261e-12,1.3824358e-12,3.1003478,3.1003478,3.0200934,0.015056179,0.9795634,0.9795634,1.0,3.9167554,3.0200934,-0.08025425,-0.020436576,0.0,0.3149263,0.9795634,4.0,0.0,0.0,1.0,1.0
0.775,0.1,0.0,10005.02,7.9348674,-0.31752115,-1.5956743e-08,0.31744763,0.3173006,0.002452085,0.002829042,0.3149938,0.0024331305,-10.367965,-12.860582,-12.860582,45.78007,7.867468,0.0,45.791008,72.71325,1.0,1.0,0.31769928,3.1744826,4.073835,1.0,60.68772,-50.319756,94.82123,-81.96065,-4.5524114e-12,1.1215091e-12,3.2544491,3.2544491,3.1744826,0.015110202,0.97963667,0.97963667,1.0,4.073835,3.1744826,-0.07996667,-0.020363346,0.0,0.3149263,0.97963667,4.0,0.0,0.0,1.0,1.0
0.7755,0.1,0.0,10004.989,7.872352,-0.31752115,-1.5956743e-08,0.3174481,0.3172992,0.0024995836,0.0028819598,0.31499258,0.0024802487,-20.093761,-28.390451,-28.390451,45.78007,17.653221,0.0,45.791008,72.71325,1.0,1.0,0.31769603,3.3288882,4.2309146,1.0,63.511383,-43.41762,99.82494,-71.43449,-8.6433264e-13,9.287258e-13,3.4085643,3.4085643,3.3288882,0.015164225,0.97971064,0.97971064,1.0,4.2309146,3.3288882,-0.07967614,-0.020289361,0.0,0.3149263,0.97971064,4.0,0.0,0.0,1.0,1.0
0.776,0.1,0.0,10004.959,7.809494,-0.31752115,-1.5956743e-08,0.3174486,0.3172978,0.0025470813,0.0029348775,0.31499138,0.0025273657,-29.342955,-43.24723,-43.24723,45.78007,27.020363,0.0,45.791008,72.71325,1.0,1.0,0.3176928,3.4833107,4.3879943,1.0,64.82626,-35.483307,102.45788,-59.210648,2.440106e-12,7.89805e-13,3.5626934,3.5626934,3.4833107,0.015218255,0.9797854,0.9797854,1.0,4.3879943,3.4833107,-0.07938264,-0.020214625,0.0,0.3149263,0.9797854,4.0,0.0,0.0,1.0,1.0
0.7765,0.1,0.0,10004.929,7.7462945,-0.31752115,-1.5956743e-08,0.31744903,0.31729633,0.002594577,0.002987785,0.31499016,0.0025744801,-37.895626,-57.077793,-57.077793,45.78007,35.746197,0.0,45.791008,72.71325,1.0,1.0,0.3176895,3.63775,4.545074,1.0,64.60071,-26.705082,102.65687,-45.579075,3.620975e-12,6.7879377e-13,3.7168362,3.7168362,3.63775,0.015272297,0.97986084,0.97986084,1.0,4.545074,3.63775,-0.07908619,-0.020139134,0.0,0.31485885,0.97986084,4.0,0.0,0.0,1.0,1.0
0.777,0.1,0.0,10004.898,7.6827545,-0.31752115,-1.5956743e-08,0.31744948,0.31729487,0.0026420692,0.0030406886,0.31498894,0.0026215909,-45.548306,-69.55324,-69.55324,45.78007,43.62317,0.0,45.791008,72.71325,1.0,1.0,0.3176862,3.7922063,4.7021537,1.0,62.839672,-17.291365,100.41654,-30.863308,3.0564366e-12,6.077905e-13,3.8709931,3.8709931,3.7922063,0.015326326,0.97993714,0.97993714,1.0,4.7021537,3.7922063,-0.07878679,-0.020062892,0.0,0.31485885,0.97993714,4.0,0.0,0.0,1.0,1.0
0.7775,0.1,0.0,10004.868,7.618876,-0.31752115,-1.5956743e-08,0.31744993,0.3172934,0.0026895567,0.0030935842,0.31498772,0.002668696,-52.11884,-80.37672,-80.37672,45.78007,50.46381,0.0,45.791008,72.71325,1.0,1.0,0.3176829,3.9466796,4.8592334,1.0,59.584606,-7.4657664,95.789505,-15.412787,3.3305253e-12,5.4270846e-13,4.025164,4.025164,3.9466796,0.015380372,0.9800141,0.9800141,1.0,4.8592334,3.9466796,-0.078484446,-0.0199859,0.0,0.31485885,0.9800141,4.0,0.0,0.0,1.0,1.0
0.778,0.1,0.0,10004.837,7.55466,-0.31752115,-1.5956743e-08,0.31745034,0.31729195,0.002737038,0.003146474,0.3149865,0.0027157948,-57.45071,-89.29052,-89.29052,45.78007,56.1052,0.0,45.791008,72.71325,1.0,1.0,0.3176796,4.10117,5.016313,1.0,54.912506,2.5382044,88.88509,0.4054266,3.557563e-12,5.015877e-13,4.1793494,4.1793494,4.10117,0.015434418,0.98009187,0.98009187,1.0,5.016313,4.10117,-0.07817915,-0.019908158,0.0,0.31485885,0.98009187,4.0,0.0,0.0,1.0,1.0
0.7785,0.1,0.0,10004.807,7.490106,-0.31752115,-1.5956743e-08,0.31745076,0.31729046,0.0027845115,0.0031993617,0.31498525,0.0027628853,-61.416775,-96.082214,-96.082214,45.78007,60.412872,0.0,45.791008,72.71325,1.0,1.0,0.31767628,4.255678,5.1733923,1.0,48.934082,12.482694,79.86685,16.215368,3.1567388e-12,4.6426806e-13,4.333549,4.333549,4.255678,0.015488464,0.9801703,0.9801703,1.0,5.1733923,4.255678,-0.07787092,-0.019829666,0.0,0.31485885,0.9801703,4.0,0.0,0.0,1.0,1.0
0.779,0.1,0.0,10004.776,7.425216,-0.31752115,-1.5956743e-08,0.31745118,0.31728896,0.0028319762,0.003252246,0.314984,0.0028099664,-63.922333,-100.58974,-100.58974,45.78007,63.284,0.0,45.791008,72.71325,1.0,1.0,0.31767297,4.4102035,5.330472,1.0,41.79118,22.131153,68.94864,31.641094,3.4095719e-12,4.3046786e-13,4.487763,4.487763,4.4102035,0.015542521,0.9802496,0.9802496,1.0,5.330472,4.4102035,-0.077559754,-0.01975043,0.0,0.31485885,0.9802496,4.0,0.0,0.0,1.0,1.0
0.7795,0.1,0.0,10004.745,7.359991,-0.31752115,-1.5956743e-08,0.31745157,0.31728747,0.0028794298,0.003305118,0.31498277,0.0028570367,-64.90737,-102.705246,-102.705246,45.78007,64.64989,0.0,45.791008,72.71325,1.0,1.0,0.31766966,4.564746,5.4875517,1.0,33.653408,31.253963,56.389618,46.31563,3.000023e-12,3.9866355e-13,4.6419916,4.6419916,4.564746,0.015596564,0.9803296,0.9803296,1.0,5.4875517,4.564746,-0.07724565,-0.019670444,0.0,0.31485885,0.9803296,4.0,0.0,0.0,1.0,1.0
0.78,0.1,0.0,10004.715,7.2944307,-0.31752115,-1.5956743e-08,0.31745198,0.31728595,0.0029268716,0.0033579785,0.31498152,0.0029040943,-64.34802,-102.37778,-102.37778,45.78007,64.47762,0.0,45.791008,72.71325,1.0,1.0,0.31766632,4.7193065,5.6446314,1.0,24.714115,39.633907,42.48807,59.889706,6.623579e-13,3.7180247e-13,4.796235,4.796235,4.7193065,0.015650611,0.9804103,0.9804103,1.0,5.6446314,4.7193065,-0.07692863,-0.019589715,0.0,0.31485885,0.9804103,4.0,0.0,0.0,1.0,1.0
0.7805,0.1,0.0,10004.684,7.228536,-0.31752115,-1.5956743e-08,0.31745234,0.31728446,0.0029742995,0.0034108288,0.31498027,0.0029511377,-62.257168,-99.61443,-99.61443,45.78007,62.770878,0.0,45.791008,72.71325,1.0,1.0,0.31766298,4.8738847,5.801711,1.0,15.185823,47.071342,27.574377,72.040054,-2.3564002e-12,3.4791907e-13,4.9504933,4.9504933,4.8738847,0.015704658,0.98049176,0.98049176,1.0,5.801711,4.8738847,-0.07660868,-0.01950824,0.0,0.31485885,0.98049176,4.0,0.0,0.0,1.0,1.0
0.781,0.1,0.0,10004.652,7.162308,-0.31752115,-1.5956743e-08,0.31745273,0.31728294,0.0030217122,0.0034636764,0.31497902,0.0029981658,-58.684143,-94.48029,-94.48029,45.78007,59.569843,0.0,45.791008,72.71325,1.0,1.0,0.31765965,5.0284805,5.958791,1.0,5.2951727,53.38897,12.003147,82.47714,-4.7380893e-12,3.2782829e-13,5.1047664,5.1047664,5.0284805,0.015758708,0.98057395,0.98057395,1.0,5.958791,5.0284805,-0.07628582,-0.019426024,0.0,0.31485885,0.98057395,4.0,0.0,0.0,1.0,1.0
0.7815,0.1,0.0,10004.622,7.095747,-0.31752115,-1.5956743e-08,0.3174531,0.31728142,0.0030691077,0.0035165076,0.31497774,0.0030451764,-53.71359,-87.096886,-87.096886,45.78007,54.9503,0.0,45.791008,72.71325,1.0,1.0,0.3176563,5.1830945,6.1158705,1.0,-4.722463,58.43605,-3.8551922,90.95208,-7.1455975e-12,3.086069e-13,5.2590547,5.2590547,5.1830945,0.015812749,0.9806569,0.9806569,1.0,6.1158705,5.1830945,-0.07596004,-0.019343065,0.0,0.31485885,0.9806569,4.0,0.0,0.0,1.0,1.0
0.782,0.1,0.0,10004.591,7.0288534,-0.31752115,-1.5956743e-08,0.31745344,0.3172799,0.0031164845,0.0035693203,0.31497648,0.003092168,-47.46347,-77.63934,-77.63934,45.78007,49.021847,0.0,45.791008,72.71325,1.0,1.0,0.31765297,5.3377266,6.2729497,1.0,-14.628573,62.09204,-19.623205,97.26255,-1.0435621e-11,2.960652e-13,5.413358,5.413358,5.3377266,0.01586678,0.9807406,0.9807406,1.0,6.2729497,5.3377266,-0.07563136,-0.019259367,0.0,0.31485885,0.9807406,4.0,0.0,0.0,1.0,1.0
0.7825,0.1,0.0,10004.56,6.961628,-0.31752115,-1.5956743e-08,0.31745377,0.3172784,0.003163841,0.0036221147,0.3149752,0.0031391392,-40.082275,-66.33226,-66.33226,45.78007,41.9253,0.0,45.791008,72.71325,1.0,1.0,0.31764963,5.492377,0.14684425,1.0,-24.18719,64.26946,-34.925423,101.25768,-1.30639674e-11,2.8756514e-13,5.5676765,5.5676765,5.492377,0.01592081,0.98082507,0.98082507,1.0,0.14684425,5.492377,-0.07529977,-0.01917493,0.0,0.31485885,0.98082507,4.0,0.0,0.0,1.0,1.0
0.783,0.1,0.0,10004.528,6.8940716,-0.31752115,-1.5956743e-08,0.3174541,0.31727687,0.0032111756,0.0036748892,0.31497395,0.0031860878,-31.745508,-53.444386,-53.444386,45.78007,33.829365,0.0,45.791008,72.71325,1.0,1.0,0.3176463,5.647045,0.30392388,1.0,-33.1705,64.91601,-49.397293,102.841675,-1.5270236e-11,2.7312373e-13,5.7220106,5.7220106,5.647045,0.01597483,0.98091024,0.98091024,1.0,0.30392388,5.647045,-0.07496528,-0.019089753,0.0,0.31485885,0.98091024,4.0,0.0,0.0,1.0,1.0
0.7835,0.1,0.0,10004.497,6.8261847,-0.31752115,-1.5956743e-08,0.31745443,0.31727535,0.0032584865,0.0037276493,0.31497267,0.0032330127,-22.651533,-39.282238,-39.282238,45.78007,24.926647,0.0,45.791008,72.71325,1.0,1.0,0.31764296,5.801732,0.4610035,1.0,-41.364296,64.01583,-62.69386,101.9761,-1.6865528e-11,2.601457e-13,5.87636,5.87636,5.801732,0.016028823,0.98099613,0.98099613,1.0,0.4610035,5.801732,-0.074627906,-0.01900384,0.0,0.31485885,0.98099613,4.0,0.0,0.0,1.0,1.0
0.784,0.1,0.0,10004.466,6.757969,-0.31752115,-1.5956743e-08,0.31745473,0.3172738,0.0033057719,0.0037803862,0.3149714,0.003279912,-13.016845,-24.182856,-24.182856,45.78007,15.429062,0.0,45.791008,72.71325,1.0,1.0,0.31763962,5.9564376,0.6180831,1.0,-48.57307,61.589916,-74.49799,98.68085,-1.8459874e-11,2.46047e-13,6.030725,6.030725,5.9564376,0.016082808,0.9810828,0.9810828,1.0,0.6180831,5.9564376,-0.074287646,-0.018917194,0.0,0.31485885,0.9810828,4.0,0.0,0.0,1.0,1.0
0.7845,0.1,0.0,10004.434,6.6894245,-0.31752115,-1.5956743e-08,0.31745502,0.31727228,0.0033530302,0.0038330858,0.31497014,0.0033267841,-3.0709422,-8.505767,-8.505767,45.78007,5.5628123,0.0,45.791008,72.71325,1.0,1.0,0.3176363,6.111161,0.77516276,1.0,-54.624702,57.695644,-84.52798,93.033745,-2.0740023e-11,2.338601e-13,6.185106,6.185106,6.111161,0.016136775,0.9811702,0.9811702,1.0,0.77516276,6.111161,-0.0739445,-0.018829813,0.0,0.31485885,0.9811702,4.0,0.0,0.0,1.0,1.0
0.785,0.1,0.0,10004.402,6.6205525,-0.31752115,-1.5956743e-08,0.3174553,0.31727076,0.0034002597,0.0038857607,0.31496885,0.0033736273,6.9491463,7.3755527,7.3755527,45.78007,-4.436999,0.0,45.791008,72.71325,1.0,1.0,0.31763297,-0.0172815,0.9322424,1.0,-59.37456,52.425415,-92.54423,85.16868,-2.4095257e-11,2.215182e-13,0.056316987,0.056316987,-0.0172815,0.016190715,0.9812583,0.9812583,1.0,0.9322424,-0.0172815,-0.07359849,-0.0187417,0.0,0.31485885,0.9812583,4.0,0.0,0.0,1.0,1.0
0.7855,0.1,0.0,10004.371,6.551355,-0.31752115,-1.5956743e-08,0.3174556,0.31726924,0.0034474588,0.003938393,0.31496757,0.0034204398,16.804502,23.082573,23.082573,45.78007,-14.331967,0.0,45.791008,72.71325,1.0,1.0,0.31762967,0.13747984,1.0893221,1.0,-62.70899,45.904488,-98.35506,75.272484,-2.6948246e-11,2.112901e-13,0.21072945,0.21072945,0.13747984,0.01624463,0.98134714,0.98134714,1.0,1.0893221,0.13747984,-0.0732496,-0.018652858,0.0,0.31485885,0.98134714,4.0,0.0,0.0,1.0,1.0
0.786,0.1,0.0,10004.339,6.4818325,-0.31752115,-1.5956743e-08,0.31745583,0.31726772,0.0034946257,0.0039910004,0.3149663,0.00346722,26.260015,38.24073,38.24073,45.78007,-23.886068,0.0,45.791008,72.71325,1.0,1.0,0.31762633,0.29226008,1.2464017,1.0,-64.54803,38.288013,-101.82125,63.58052,-2.8237314e-11,2.0033431e-13,0.36515796,0.36515796,0.29226008,0.01629852,0.9814367,0.9814367,1.0,1.2464017,0.29226008,-0.07289786,-0.018563287,0.0,0.31485885,0.9814367,4.0,0.0,0.0,1.0,1.0
0.7865,0.1,0.0,10004.308,6.4119873,-0.31752115,-1.5956743e-08,0.3174561,0.31726623,0.003541759,0.004043563,0.31496498,0.0035139667,35.089993,52.488358,52.488358,45.78007,-32.871284,0.0,45.791008,72.71325,1.0,1.0,0.31762302,0.44705933,1.4034814,1.0,-64.84735,29.757359,-102.859436,50.371075,-2.883554e-11,1.8950175e-13,0.5196026,0.5196026,0.44705933,0.016352376,0.98152703,0.98152703,1.0,1.4034814,0.44705933,-0.07254326,-0.01847299,0.0,0.31485885,0.98152703,4.0,0.0,0.0,1.0,1.0
0.787,0.1,0.0,10004.275,6.3418207,-0.31752115,-1.5956743e-08,0.31745633,0.3172647,0.003588857,0.0040960796,0.3149637,0.0035606776,43.08355,65.48533,65.48533,45.78007,-41.073063,0.0,45.791008,72.71325,1.0,1.0,0.3176197,0.6018776,1.560561,1.0,-63.59934,20.51579,-101.44411,35.95878,-2.8940678e-11,1.7856818e-13,0.67406344,0.67406344,0.6018776,0.016406195,0.98161805,0.98161805,1.0,1.560561,0.6018776,-0.072185814,-0.018381966,0.0,0.31485885,0.98161805,4.0,0.0,0.0,1.0,1.0
0.7875,0.1,0.0,10004.244,6.271334,-0.31752115,-1.5956743e-08,0.31745657,0.3172632,0.003635918,0.0041485536,0.31496242,0.0036073516,50.049652,76.921165,76.921165,45.78007,-48.295425,0.0,45.791008,72.71325,1.0,1.0,0.31761643,0.7567152,1.7176405,1.0,-60.8333,10.783648,-97.608284,20.687115,-2.8810579e-11,1.6714485e-13,0.8285407,0.8285407,0.7567152,0.016459974,0.9817098,0.9817098,1.0,1.7176405,0.7567152,-0.07182553,-0.01829022,0.0,0.31485885,0.9817098,4.0,0.0,0.0,1.0,1.0
0.788,0.1,0.0,10004.212,6.2005296,-0.31752115,-1.5956743e-08,0.3174568,0.3172617,0.0036829407,0.0042009833,0.3149611,0.003653987,55.821697,86.52251,86.52251,45.78007,-54.365677,0.0,45.791008,72.71325,1.0,1.0,0.31761312,0.911572,1.8747202,1.0,-56.614788,0.7930929,-91.44276,4.9202547,-2.6949177e-11,1.5630855e-13,0.9830344,0.9830344,0.911572,0.01651372,0.9818022,0.9818022,1.0,1.8747202,0.911572,-0.07146241,-0.018197753,0.0,0.31485885,0.9818022,4.0,0.0,0.0,1.0,1.0
0.7885,0.1,0.0,10004.18,6.12941,-0.31752115,-1.5956743e-08,0.31745702,0.31726018,0.0037299234,0.004253359,0.3149598,0.0037005825,60.261494,94.0596,94.0596,45.78007,-59.138527,0.0,45.791008,72.71325,1.0,1.0,0.31760985,1.0664482,2.0317998,1.0,-51.04407,-9.217421,-83.09397,-10.965625,-2.4266145e-11,1.4475185e-13,1.1375446,1.1375446,1.0664482,0.01656742,0.98189545,0.98189545,1.0,2.0317998,1.0664482,-0.071096465,-0.018104566,0.0,0.31485885,0.98189545,4.0,0.0,0.0,1.0,1.0
0.789,0.1,0.0,10004.147,6.057976,-0.31752115,-1.5956743e-08,0.31745723,0.3172587,0.0037768646,0.0043056794,0.31495848,0.0037471366,63.262592,99.351875,99.351875,45.78007,-62.499603,0.0,45.791008,72.71325,1.0,1.0,0.31760657,1.2213439,2.1888795,1.0,-44.253757,-19.008835,-72.76056,-26.591314,-2.2278525e-11,1.3345482e-13,1.2920716,1.2920716,1.2213439,0.016621064,0.9819893,0.9819893,1.0,2.1888795,1.2213439,-0.0707277,-0.018010661,0.0,0.31485885,0.9819893,4.0,0.0,0.0,1.0,1.0
0.7895,0.1,0.0,10004.116,5.986231,-0.31752115,-1.5956743e-08,0.3174574,0.31725717,0.0038237628,0.004357941,0.31495717,0.0037936475,64.75285,102.272255,102.272255,45.78007,-64.36817,0.0,45.791008,72.71325,1.0,1.0,0.31760326,1.3762592,2.3459592,1.0,-36.40565,-28.347202,-60.688644,-41.58361,-2.1396485e-11,1.217696e-13,1.4466153,1.4466153,1.3762592,0.016674671,0.982084,0.982084,1.0,2.3459592,1.3762592,-0.07035613,-0.01791604,0.0,0.31485885,0.982084,4.0,0.0,0.0,1.0,1.0
0.79,0.1,0.0,10004.084,5.9141765,-0.31752115,-1.5956743e-08,0.31745762,0.31725568,0.003870617,0.0044101477,0.31495586,0.0038401142,64.69619,102.750244,102.750244,45.78007,-64.69913,0.0,45.791008,72.71325,1.0,1.0,0.31759998,1.5311942,2.5030386,1.0,-27.68692,-37.00927,-47.165997,-55.584248,-2.195485e-11,1.12282125e-13,1.6011759,1.6011759,1.5311942,0.016728226,0.9821793,0.9821793,1.0,2.5030386,1.5311942,-0.06998175,-0.017820707,0.0,0.31485885,0.9821793,4.0,0.0,0.0,1.0,1.0
0.7905,0.1,0.0,10004.052,5.8418155,-0.31752115,-1.5956743e-08,0.3174578,0.31725416,0.003917425,0.0044622915,0.31495455,0.003886535,63.09346,100.77364,100.77364,45.78007,-63.48407,0.0,45.791008,72.71325,1.0,1.0,0.3175967,1.686149,2.6601183,1.0,-18.305634,-44.787827,-32.515194,-68.25845,-2.269353e-11,1.02773774e-13,1.7557535,1.7557535,1.686149,0.016781727,0.98227537,0.98227537,1.0,2.6601183,1.686149,-0.069604576,-0.01772466,0.0,0.31485885,0.98227537,4.0,0.0,0.0,1.0,1.0
0.791,0.1,0.0,10004.02,5.76915,-0.31752115,-1.5956743e-08,0.31745797,0.31725264,0.003964186,0.0045143757,0.31495324,0.0039329086,59.98247,96.38891,96.38891,45.78007,-60.75154,0.0,45.791008,72.71325,1.0,1.0,0.31759343,1.8411236,2.817198,1.0,-8.4858055,-51.496666,-17.085943,-79.30296,-2.363535e-11,9.3934395e-14,1.9103483,1.9103483,1.8411236,0.016835174,0.9823721,0.9823721,1.0,2.817198,1.8411236,-0.06922461,-0.017627902,0.0,0.31485885,0.9823721,4.0,0.0,0.0,1.0,1.0
0.7915,0.1,0.0,10003.987,5.6961823,-0.31752115,-1.5956743e-08,0.31745812,0.31725112,0.004010899,0.0045663984,0.3149519,0.003979234,55.437107,89.70004,89.70004,45.78007,-56.566376,0.0,45.791008,72.71325,1.0,1.0,0.31759012,1.9961183,2.9742777,1.0,1.5379438,-56.97505,-1.2467384,-88.45331,-2.4744146e-11,8.2504905e-14,2.0649602,2.0649602,1.9961183,0.016888568,0.98246956,0.98246956,1.0,2.9742777,1.9961183,-0.06884187,-0.017530438,0.0,0.31485885,0.98246956,4.0,0.0,0.0,1.0,1.0
0.792,0.1,0.0,10003.955,5.622915,-0.31752115,-1.5956743e-08,0.3174583,0.3172496,0.0040575615,0.00461836,0.31495056,0.0040255096,49.56559,80.86621,80.86621,45.78007,-51.028175,0.0,45.791008,72.71325,1.0,1.0,0.31758684,2.151133,3.1313572,1.0,11.525989,-61.091576,14.623927,-95.490135,-2.6069492e-11,7.285537e-14,2.2195895,2.2195895,2.151133,0.016941898,0.9825677,0.9825677,1.0,3.1313572,2.151133,-0.06845635,-0.017432267,0.0,0.31485885,0.9825677,4.0,0.0,0.0,1.0,1.0
0.7925,0.1,0.0,10003.922,5.5493503,-0.31752115,-1.5956743e-08,0.31745845,0.31724805,0.0041041733,0.004670245,0.3149492,0.004071734,42.50791,70.097916,70.097916,45.78007,-44.26895,0.0,45.769382,72.71325,1.0,1.0,0.31758356,2.306168,3.288437,1.0,21.239428,-63.74734,30.146603,-100.24452,-2.7384473e-11,6.195211e-14,2.374236,2.374236,2.306168,0.016995188,0.9826666,0.9826666,1.0,3.288437,2.306168,-0.06806807,-0.017333392,0.0,0.31485885,0.9826666,4.0,0.0,0.0,1.0,1.0
0.793,0.1,0.0,10003.89,5.4754906,-0.31752115,-1.5956743e-08,0.31745857,0.31724653,0.004150733,0.004722067,0.31494787,0.0041179056,34.43253,57.652054,57.652054,45.78007,-36.449993,0.0,45.769382,72.71325,1.0,1.0,0.31758025,2.4612231,3.4455166,1.0,30.445793,-64.87832,44.94995,-102.602005,-2.8639709e-11,5.2581945e-14,2.5289001,2.5289001,2.4612231,0.017048398,0.9827662,0.9827662,1.0,3.4455166,2.4612231,-0.067677036,-0.017233815,0.0,0.31485885,0.9827662,4.0,0.0,0.0,1.0,1.0
0.7935,0.1,0.0,10003.857,5.401338,-0.31745666,1.3803402e-08,0.31745872,0.31724498,0.0041972385,0.00477383,0.31494653,0.004164024,25.532328,43.825775,43.825775,45.76776,-27.758038,0.0,45.769382,72.69585,1.0,1.0,0.31757697,2.6162987,3.6025963,1.0,38.924625,-64.456955,58.679638,-102.50542,-3.053383e-11,4.384358e-14,2.683582,2.683582,2.6162987,0.01710156,0.98286647,0.98286647,1.0,3.6025963,2.6162987,-0.06728324,-0.017133538,0.0,0.31485885,0.98286647,4.0,0.0,0.0,1.0,1.0
0.794,0.1,0.0,10003.825,5.326895,-0.31745666,1.3803402e-08,0.31745884,0.31724343,0.0042436887,0.0048255124,0.3149452,0.004210087,16.020048,28.949434,28.949434,45.76776,-18.400812,0.0,45.769382,72.69585,1.0,1.0,0.31757367,2.7713947,3.7596757,1.0,46.472748,-62.492794,71.00681,-99.95625,-3.2781215e-11,3.718609e-14,2.8382816,2.8382816,2.7713947,0.01715466,0.98296744,0.98296744,1.0,3.7596757,2.7713947,-0.066886716,-0.017032562,0.0,0.31485885,0.98296744,4.0,0.0,0.0,1.0,1.0
0.7945,0.1,0.0,10003.792,5.252164,-0.31745666,1.3803402e-08,0.31745896,0.31724188,0.004290083,0.0048771338,0.31494382,0.004256094,6.1232023,13.378678,13.378678,45.76776,-8.602088,0.0,45.769382,72.69585,1.0,1.0,0.31757036,2.9265115,3.9167554,1.0,52.90915,-59.032352,81.63602,-95.014694,-3.4871526e-11,3.0058828e-14,2.9929988,2.9929988,2.9265115,0.017207691,0.9830691,0.9830691,1.0,3.9167554,2.9265115,-0.06648745,-0.01693089,0.0,0.31485885,0.9830691,4.0,0.0,0.0,1.0,1.0
0.795,0.1,0.0,10003.76,5.177146,-0.31745666,1.3803402e-08,0.31745908,0.31724033,0.004336419,0.0049286876,0.31494248,0.004302043,-3.9213645,-2.5140135,-2.5140135,45.76776,1.4036689,0.0,45.769382,72.69585,1.0,1.0,0.31756708,3.0816488,4.073835,1.0,58.07934,-54.157978,90.31225,-87.79823,-3.5875976e-11,6.8188944e-14,3.1477342,3.1477342,3.0816488,0.017260669,0.98317146,0.98317146,1.0,4.073835,3.0816488,-0.06608545,-0.016828522,0.0,0.31485885,0.98317146,4.0,0.0,0.0,1.0,1.0
0.7955,0.1,0.0,10003.727,5.101844,-0.31745666,1.3803402e-08,0.31745917,0.31723875,0.0043826965,0.0049801692,0.3149411,0.004347933,-13.873133,-18.34825,-18.34825,45.76776,11.376903,0.0,45.769382,72.69585,1.0,1.0,0.31756377,3.2368069,4.2309146,1.0,61.859062,-47.985928,96.82713,-78.47888,-3.5274166e-11,4.7138297e-13,3.3024876,3.3024876,3.2368069,0.017313588,0.9832745,0.9832745,1.0,4.2309146,3.2368069,-0.06568074,-0.016725462,0.0,0.31485885,0.9832745,4.0,0.0,0.0,1.0,1.0
0.796,0.1,0.0,10003.694,5.026259,-0.31745666,1.3803402e-08,0.31745926,0.31723717,0.0044289134,0.0050315787,0.31493974,0.004393763,-23.493668,-33.744823,-33.744823,45.76776,21.078701,0.0,45.769382,72.69585,1.0,1.0,0.31756046,3.3919857,4.3879943,1.0,64.15729,-40.66362,101.02391,-67.27909,-3.417667e-11,8.023014e-13,3.457259,3.457259,3.3919857,0.017366432,0.9833783,0.9833783,1.0,4.3879943,3.3919857,-0.065273315,-0.016621713,0.0,0.31485885,0.9833783,4.0,0.0,0.0,1.0,1.0
0.7965,0.1,0.0,10003.661,4.950393,-0.31745666,1.3803402e-08,0.31745934,0.3172356,0.0044750683,0.005082922,0.31493837,0.0044395314,-32.552338,-48.334793,-48.334793,45.76776,30.276514,0.0,45.769382,72.69585,1.0,1.0,0.31755716,3.5471857,4.545074,1.0,64.91844,-32.366104,102.801285,-54.46649,-3.328249e-11,1.0243853e-12,3.6120489,3.6120489,3.5471857,0.017419226,0.9834827,0.9834827,1.0,4.545074,3.5471857,-0.06486318,-0.016517274,0.0,0.31485885,0.9834827,4.0,0.0,0.0,1.0,1.0
0.797,0.1,0.0,10003.629,4.8742485,-0.31745666,1.3803402e-08,0.31745943,0.317234,0.00452116,0.0051341928,0.314937,0.0044852365,-40.831837,-61.768333,-61.768333,45.76776,38.74974,0.0,45.769382,72.69585,1.0,1.0,0.31755385,3.7024064,4.7021537,1.0,64.12375,-23.29191,102.11584,-40.347504,-3.1675898e-11,1.1766676e-12,3.766857,3.766857,3.7024064,0.017471956,0.98358786,0.98358786,1.0,4.7021537,3.7024064,-0.06445036,-0.016412148,0.0,0.31480658,0.98358786,4.0,0.0,0.0,1.0,1.0
0.7975,0.1,0.0,10003.596,4.7978263,-0.31745666,1.3803402e-08,0.3174595,0.3172324,0.0045671873,0.005185385,0.31493562,0.004530877,-48.13341,-73.72312,-73.72312,45.76776,46.295013,0.0,45.769382,72.69585,1.0,1.0,0.3175505,3.8576486,4.8592334,1.0,61.791714,-13.6583,98.98314,-25.26002,-2.9740314e-11,1.270664e-12,3.9216833,3.9216833,3.8576486,0.017524611,0.98369366,0.98369366,1.0,4.8592334,3.8576486,-0.06403484,-0.016306339,0.0,0.31480658,0.98369366,4.0,0.0,0.0,1.0,1.0
0.798,0.1,0.0,10003.5625,4.7211275,-0.31745666,1.3803402e-08,0.31745955,0.3172308,0.004613148,0.005236512,0.31493425,0.004576452,-54.281647,-83.912094,-83.912094,45.76776,52.731102,0.0,45.769382,72.69585,1.0,1.0,0.3175472,4.012912,5.016313,1.0,57.97772,-3.6960745,93.47744,-9.565351,-2.8039206e-11,1.3251721e-12,4.0765285,4.0765285,4.012912,0.017577214,0.9838002,0.9838002,1.0,5.016313,4.012912,-0.06361665,-0.016199846,0.0,0.31480658,0.9838002,4.0,0.0,0.0,1.0,1.0
0.7985,0.1,0.0,10003.53,4.6441545,-0.31745666,1.3803402e-08,0.3174596,0.31722918,0.0046590418,0.0052875667,0.31493288,0.0046219593,-59.12867,-92.090355,-92.090355,45.76776,57.903267,0.0,45.769382,72.69585,1.0,1.0,0.3175439,4.1681967,5.1733923,1.0,52.77272,6.355951,85.72992,6.3604336,-2.7461599e-11,1.3584064e-12,4.2313924,4.2313924,4.1681967,0.017629739,0.98390734,0.98390734,1.0,5.1733923,4.1681967,-0.06319578,-0.016092673,0.0,0.31480658,0.98390734,4.0,0.0,0.0,1.0,1.0
0.799,0.1,0.0,10003.497,4.566908,-0.31745666,1.3803402e-08,0.31745964,0.3172276,0.004704866,0.0053385454,0.3149315,0.004667398,-62.55775,-98.06108,-98.06108,45.76776,61.68699,0.0,45.769382,72.69585,1.0,1.0,0.31754056,4.3235025,5.330472,1.0,46.301086,16.256662,75.925575,22.135498,-2.7336916e-11,1.3651502e-12,4.386275,4.386275,4.3235025,0.017682206,0.98401517,0.98401517,1.0,5.330472,4.3235025,-0.06277225,-0.015984822,0.0,0.31480658,0.98401517,4.0,0.0,0.0,1.0,1.0
0.7995,0.1,0.0,10003.464,4.4893894,-0.31745666,1.3803402e-08,0.31745967,0.31722596,0.00475062,0.0053894483,0.3149301,0.0047127665,-64.4861,-101.68027,-101.68027,45.76776,63.990993,0.0,45.769382,72.69585,1.0,1.0,0.31753725,4.47883,5.4875517,1.0,38.71766,25.768436,64.29887,37.3814,-2.697561e-11,1.3623611e-12,4.5411763,4.5411763,4.47883,0.017734604,0.9841237,0.9841237,1.0,5.4875517,4.47883,-0.06234606,-0.015876293,0.0,0.31480658,0.9841237,4.0,0.0,0.0,1.0,1.0
0.8,0.1,0.0,10003.431,4.4116,-0.31745666,1.3803402e-08,0.3174597,0.31722435,0.0047963015,0.0054402677,0.31492874,0.004758063,-64.86689,-102.86027,-102.86027,45.76776,64.75946,0.0,45.769382,72.69585,1.0,1.0,0.31753394,4.634179,5.6446314,1.0,30.20405,34.66284,51.128098,51.73217,-2.6553912e-11,1.3501002e-12,4.6960964,4.6960964,4.634179,0.017786937,0.9842329,0.9842329,1.0,5.6446314,4.634179,-0.061917223,-0.015767092,0.0,0.31480658,0.9842329,4.0,0.0,0.0,1.0,1.0
0.8005,0.1,0.0,10003.397,4.333541,-0.31745666,1.3803402e-08,0.3174597,0.31722274,0.0048419093,0.005491022,0.31492737,0.004803286,-63.690437,-101.571884,-101.571884,45.76776,63.973392,0.0,45.769382,72.69585,1.0,1.0,0.31753063,4.78955,5.801711,1.0,20.964312,42.726124,36.72879,64.843094,-2.6265061e-11,1.3297434e-12,4.8510356,4.8510356,4.78955,0.01783919,0.9843428,0.9843428,1.0,5.801711,4.78955,-0.061485745,-0.015657216,0.0,0.31480658,0.9843428,4.0,0.0,0.0,1.0,1.0
0.801,0.1,0.0,10003.364,4.2552137,-0.31745666,1.3803402e-08,0.3174597,0.3172211,0.004887442,0.0055416916,0.31492597,0.004848434,-60.984417,-97.84517,-97.84517,45.76776,61.65111,0.0,45.769382,72.69585,1.0,1.0,0.3175273,4.9449425,5.958791,1.0,11.220053,49.764366,21.44615,76.39902,-2.6636946e-11,1.3017413e-12,5.0059943,5.0059943,4.9449425,0.017891377,0.9844533,0.9844533,1.0,5.958791,4.9449425,-0.061051637,-0.015546671,0.0,0.31480658,0.9844533,4.0,0.0,0.0,1.0,1.0
0.8015,0.1,0.0,10003.331,4.1766195,-0.31745666,1.3803402e-08,0.31745967,0.31721953,0.0049328976,0.0055922796,0.3149246,0.004893506,-56.81328,-91.76872,-91.76872,45.76776,57.847836,0.0,45.769382,72.69585,1.0,1.0,0.31752402,5.100357,6.1158705,1.0,1.2051334,55.608143,5.646789,86.12193,-2.6956909e-11,1.2684015e-12,5.160972,5.160972,5.100357,0.017943485,0.98456454,0.98456454,1.0,6.1158705,5.100357,-0.060614903,-0.015435458,0.0,0.31480658,0.98456454,4.0,0.0,0.0,1.0,1.0
0.802,0.1,0.0,10003.298,4.0977592,-0.31745666,1.3803402e-08,0.31745967,0.3172179,0.004978275,0.005642788,0.3149232,0.004938499,-51.276688,-83.48762,-83.48762,45.76776,52.654392,0.0,45.769382,72.69585,1.0,1.0,0.3175207,5.2557936,6.2729497,1.0,-8.83994,60.11663,-10.290046,93.777664,-2.7711328e-11,1.2363965e-12,5.315969,5.315969,5.2557936,0.017995527,0.9846764,0.9846764,1.0,6.2729497,5.2557936,-0.06017556,-0.01532358,0.0,0.31480658,0.9846764,4.0,0.0,0.0,1.0,1.0
0.8025,0.1,0.0,10003.265,4.0186343,-0.31745666,1.3803402e-08,0.31745964,0.31721628,0.0050235717,0.0056932047,0.31492183,0.0049834126,-44.5072,-73.2,-73.2,45.76776,46.195076,0.0,45.769382,72.69585,1.0,1.0,0.3175174,5.411252,0.14684425,1.0,-18.673792,63.18099,-25.981579,99.18157,-2.7879983e-11,1.1964872e-12,5.470986,5.470986,5.411252,0.018047482,0.98478895,0.98478895,1.0,0.14684425,5.411252,-0.05973361,-0.015211038,0.0,0.31480658,0.98478895,4.0,0.0,0.0,1.0,1.0
0.803,0.1,0.0,10003.231,3.9392462,-0.31745666,1.3803402e-08,0.31745958,0.31721467,0.0050687864,0.0057435404,0.31492046,0.005028245,-36.66707,-61.152298,-61.152298,45.76776,38.62467,0.0,45.769382,72.69585,1.0,1.0,0.31751415,5.566733,0.30392388,1.0,-28.05997,64.72704,-41.050694,102.202995,-2.7455658e-11,1.1553875e-12,5.626022,5.626022,5.566733,0.018099358,0.98490214,0.98490214,1.0,0.30392388,5.566733,-0.059289064,-0.015097836,0.0,0.31480658,0.98490214,4.0,0.0,0.0,1.0,1.0
0.8035,0.1,0.0,10003.198,3.8595965,-0.31745666,1.3803402e-08,0.31745952,0.31721306,0.0051139183,0.0057937815,0.31491905,0.005072994,-27.944397,-47.633434,-47.633434,45.76776,30.12476,0.0,45.769382,72.69585,1.0,1.0,0.31751084,5.7222357,0.4610035,1.0,-36.772648,64.71704,-55.135002,102.76843,-2.6586545e-11,1.1173716e-12,5.7810774,5.7810774,5.7222357,0.018151151,0.98501605,0.98501605,1.0,0.4610035,5.7222357,-0.058841933,-0.014983974,0.0,0.31480658,0.98501605,4.0,0.0,0.0,1.0,1.0
0.804,0.1,0.0,10003.165,3.7796862,-0.31745666,1.3803402e-08,0.31745946,0.31721148,0.0051589645,0.0058439337,0.31491768,0.0051176585,-18.548622,-32.967842,-32.967842,45.76776,20.899406,0.0,45.769382,72.69585,1.0,1.0,0.3175076,5.877761,0.6180831,1.0,-44.602047,63.15067,-67.89557,100.86341,-2.6217807e-11,1.1837456e-12,5.936153,5.936153,5.877761,0.018202862,0.98513055,0.98513055,1.0,0.6180831,5.877761,-0.058392223,-0.014869457,0.0,0.31480658,0.98513055,4.0,0.0,0.0,1.0,1.0
0.8045,0.1,0.0,10003.132,3.6995173,-0.31745666,1.3803402e-08,0.3174594,0.31720987,0.005203924,0.005893987,0.3149163,0.0051622367,-8.705503,-17.50774,-17.50774,45.76776,11.170238,0.0,45.769382,72.69585,1.0,1.0,0.31750432,6.0333085,0.77516276,1.0,-51.3595,60.065002,-79.02506,96.53281,-2.6141176e-11,1.5675758e-12,6.0912485,6.0912485,6.0333085,0.018254483,0.9852457,0.9852457,1.0,0.77516276,6.0333085,-0.057939947,-0.014754286,0.0,0.31480658,0.9852457,4.0,0.0,0.0,1.0,1.0
0.805,0.1,0.0,10003.098,3.6190915,-0.31745666,1.3803402e-08,0.31745932,0.31720826,0.0052487953,0.005943939,0.3149149,0.005206727,1.3482963,-1.624669,-1.624669,45.76776,1.171139,0.0,45.769382,72.69585,1.0,1.0,0.31750107,6.1888785,0.9322424,1.0,-56.882023,55.53373,-88.25521,89.879875,-2.5951118e-11,1.823969e-12,6.2463636,6.2463636,6.1888785,0.018306006,0.9853615,0.9853615,1.0,0.9322424,6.1888785,-0.057485115,-0.014638464,0.0,0.31480658,0.9853615,4.0,0.0,0.0,1.0,1.0
0.8055,0.1,0.0,10003.064,3.5384104,-0.31745666,1.3803402e-08,0.3174592,0.31720668,0.0052935765,0.0059937993,0.31491354,0.0052511278,11.370894,14.299425,14.299425,45.76776,-8.857361,0.0,45.769382,72.69585,1.0,1.0,0.31749785,0.061285656,1.0893221,1.0,-61.036243,49.665348,-95.36324,81.06382,-2.4864825e-11,1.9755202e-12,0.11831339,0.11831339,0.061285656,0.018357446,0.985478,0.985478,1.0,1.0893221,0.061285656,-0.057027735,-0.014521994,0.0,0.31480658,0.985478,4.0,0.0,0.0,1.0,1.0
0.806,0.1,0.0,10003.031,3.457476,-0.31745666,1.3803402e-08,0.3174591,0.3172051,0.005338266,0.006043556,0.31491217,0.0052954378,21.12101,29.881367,29.881367,45.76776,-18.673874,0.0,45.769382,72.69585,1.0,1.0,0.3174946,0.21690089,1.2464017,1.0,-63.721634,42.600624,-100.17732,70.29596,-2.3548935e-11,2.0661136e-12,0.2734687,0.2734687,0.21690089,0.018408788,0.9855951,0.9855951,1.0,1.2464017,0.21690089,-0.056567818,-0.014404876,0.0,0.31480658,0.9855951,4.0,0.0,0.0,1.0,1.0
0.8065,0.1,0.0,10002.997,3.37629,-0.31745666,1.3803402e-08,0.317459,0.31720352,0.0053828624,0.006093202,0.31491077,0.005339655,30.363764,44.74598,44.74598,45.76776,-28.041965,0.0,45.769382,72.69585,1.0,1.0,0.31749138,0.37253886,1.4034814,1.0,-64.87298,34.509212,-102.58072,57.834743,-2.1087054e-11,2.113638e-12,0.42864424,0.42864424,0.37253886,0.018460028,0.9857129,0.9857129,1.0,1.4034814,0.37253886,-0.056105375,-0.014287116,0.0,0.31480658,0.9857129,4.0,0.0,0.0,1.0,1.0
0.807,0.1,0.0,10002.964,3.294855,-0.31745666,1.3803402e-08,0.31745887,0.31720194,0.0054273643,0.006142733,0.3149094,0.005383778,38.87635,58.53511,58.53511,45.76776,-36.735847,0.0,45.769382,72.69585,1.0,1.0,0.31748816,0.5281996,1.560561,1.0,-64.46195,25.585604,-102.514656,43.979546,-1.8691436e-11,2.1316315e-12,0.58384,0.58384,0.5281996,0.018511165,0.98583126,0.98583126,1.0,1.560561,0.5281996,-0.055640414,-0.014168715,0.0,0.31480658,0.98583126,4.0,0.0,0.0,1.0,1.0
0.8075,0.1,0.0,10002.931,3.2131732,-0.31745666,1.3803402e-08,0.31745872,0.31720036,0.0054717697,0.006192168,0.31490803,0.0054278052,46.453415,70.91629,70.91629,45.76776,-44.54583,0.0,45.769382,72.69585,1.0,1.0,0.31748497,0.6838833,1.7176405,1.0,-62.497875,16.044462,-99.97978,29.063494,-1.6728785e-11,2.1283177e-12,0.7390562,0.7390562,0.6838833,0.018562201,0.98595035,0.98595035,1.0,1.7176405,0.6838833,-0.05517295,-0.014049676,0.0,0.31480658,0.98595035,4.0,0.0,0.0,1.0,1.0
0.808,0.1,0.0,10002.896,3.1312463,-0.31745666,1.3803402e-08,0.3174586,0.3171988,0.0055160774,0.0062414757,0.31490666,0.0054717353,52.912,81.590744,81.590744,45.76776,-51.283382,0.0,45.769382,72.69585,1.0,1.0,0.3174818,0.8395899,1.8747202,1.0,-59.027466,6.1154647,-95.036224,13.445485,-1.4405128e-11,2.1095853e-12,0.8942929,0.8942929,0.8395899,0.018613122,0.98607,0.98607,1.0,1.8747202,0.8395899,-0.05470299,-0.013930002,0.0,0.31480658,0.98607,4.0,0.0,0.0,1.0,1.0
0.8085,0.1,0.0,10002.863,3.049077,-0.31745666,1.3803402e-08,0.31745845,0.31719723,0.005560286,0.006290681,0.31490526,0.005515567,58.096004,90.30061,90.30061,45.76776,-56.78571,0.0,45.769382,72.69585,1.0,1.0,0.3174786,0.9953196,2.0317998,1.0,-54.133793,-3.9622104,-87.80217,-2.498446,-1.17319696e-11,2.0798747e-12,1.0495502,1.0495502,0.9953196,0.018663947,0.9861903,0.9861903,1.0,2.0317998,0.9953196,-0.054230545,-0.013809695,0.0,0.31480658,0.9861903,4.0,0.0,0.0,1.0,1.0
0.809,0.1,0.0,10002.83,2.9666677,-0.31745666,1.3803402e-08,0.31745827,0.31719568,0.0056043933,0.006339756,0.3149039,0.005559298,61.879944,96.83524,96.83524,45.76776,-60.919678,0.0,45.769382,72.69585,1.0,1.0,0.31747544,1.1510724,2.1888795,1.0,-47.934296,-13.945648,-78.45108,-18.384167,-9.462528e-12,2.0417927e-12,1.204828,1.204828,1.1510724,0.01871465,0.98631126,0.98631126,1.0,2.1888795,1.1510724,-0.053755626,-0.013688758,0.0,0.31480658,0.98631126,4.0,0.0,0.0,1.0,1.0
0.8095,0.1,0.0,10002.796,2.884021,-0.31745666,1.3803402e-08,0.31745812,0.31719413,0.0056483992,0.006388714,0.3149025,0.0056029283,64.17201,101.03626,101.03626,45.76776,-63.585068,0.0,45.769382,72.69585,1.0,1.0,0.31747225,1.3068484,2.3459592,1.0,-40.57797,-23.594048,-67.207565,-33.8287,-7.645567e-12,1.9991446e-12,1.3601266,1.3601266,1.3068484,0.01876524,0.9864328,0.9864328,1.0,2.3459592,1.3068484,-0.05327825,-0.013567194,0.0,0.31480658,0.9864328,4.0,0.0,0.0,1.0,1.0
0.81,0.1,0.0,10002.763,2.8011396,-0.31745666,1.3803402e-08,0.31745794,0.31719258,0.005692301,0.006437557,0.3149011,0.005646455,64.91634,102.80147,102.80147,45.76776,-64.71702,0.0,45.769382,72.69585,1.0,1.0,0.3174691,1.4626478,2.5030386,1.0,-32.241814,-32.67453,-54.342003,-48.45946,-6.7075577e-12,1.9558463e-12,1.5154462,1.5154462,1.4626478,0.01881572,0.986555,0.986555,1.0,2.5030386,1.4626478,-0.052798416,-0.013445006,0.0,0.31480658,0.986555,4.0,0.0,0.0,1.0,1.0
0.8105,0.1,0.0,10002.7295,2.7180257,-0.31745666,1.3803402e-08,0.31745774,0.31719103,0.005736098,0.0064862706,0.31489974,0.005689878,64.09436,102.087326,102.087326,45.76776,-64.28761,0.0,45.769382,72.69585,1.0,1.0,0.31746593,1.6184704,2.6601183,1.0,-23.12659,-40.96777,-40.164078,-61.92325,-6.4188355e-12,1.9104028e-12,1.6707866,1.6707866,1.6184704,0.018866083,0.9866778,0.9866778,1.0,2.6601183,1.6184704,-0.052316144,-0.013322197,0.0,0.31480658,0.9866778,4.0,0.0,0.0,1.0,1.0
0.811,0.1,0.0,10002.695,2.634682,-0.31745666,1.3803402e-08,0.31745756,0.31718948,0.005779789,0.006534852,0.31489837,0.0057331948,61.72529,98.91011,98.91011,45.76776,-62.306614,0.0,45.769382,72.69585,1.0,1.0,0.3174628,1.7743165,2.817198,1.0,-13.451995,-48.273293,-25.01533,-73.894775,-5.6910097e-12,1.860244e-12,1.826148,1.826148,1.7743165,0.018916318,0.9868012,0.9868012,1.0,2.817198,1.7743165,-0.051831443,-0.013198769,0.0,0.31480658,0.9868012,4.0,0.0,0.0,1.0,1.0
0.8115,0.1,0.0,10002.662,2.5511112,-0.31745666,1.3803402e-08,0.31745735,0.3171879,0.005823372,0.006583317,0.31489697,0.005776405,57.865707,93.34551,93.34551,45.76776,-58.821224,0.0,45.769382,72.69585,1.0,1.0,0.31745964,1.9301862,2.9742777,1.0,-3.4513638,-54.41434,-9.260947,-84.084564,-4.611968e-12,1.8091676e-12,1.9815305,1.9815305,1.9301862,0.01896644,0.9869253,0.9869253,1.0,2.9742777,1.9301862,-0.051344324,-0.013074725,0.0,0.31480658,0.9869253,4.0,0.0,0.0,1.0,1.0
0.812,0.1,0.0,10002.628,2.467316,-0.31745666,1.3803402e-08,0.31745714,0.3171864,0.005866846,0.0066316538,0.3148956,0.005819507,52.608223,85.526924,85.526924,45.76776,-53.91501,0.0,45.769382,72.69585,1.0,1.0,0.3174565,2.0860794,3.1313572,1.0,6.6339316,-59.242153,6.7190185,-92.24595,-3.389615e-12,1.7543481e-12,2.1369343,2.1369343,2.0860794,0.019016441,0.98704994,0.98704994,1.0,3.1313572,2.0860794,-0.0508548,-0.012950068,0.0,0.31480658,0.98704994,4.0,0.0,0.0,1.0,1.0
0.8125,0.1,0.0,10002.595,2.3832989,-0.31745666,1.3803402e-08,0.31745693,0.31718484,0.00591021,0.0066798525,0.31489423,0.0058624987,46.079273,75.642235,75.642235,45.76776,-47.70591,0.0,45.769382,72.69585,1.0,1.0,0.31745338,2.2419963,3.288437,1.0,16.560316,-62.639587,22.53882,-98.18105,-3.510718e-12,1.7034718e-12,2.2923594,2.2923594,2.2419963,0.019066313,0.9871752,0.9871752,1.0,3.288437,2.2419963,-0.050362878,-0.012824801,0.0,0.31480658,0.9871752,4.0,0.0,0.0,1.0,1.0
0.813,0.1,0.0,10002.561,2.2990623,-0.31745666,1.3803402e-08,0.31745672,0.3171833,0.005953462,0.0067279297,0.31489283,0.00590538,38.436092,63.929348,63.929348,45.76776,-40.343414,0.0,45.769382,72.69585,1.0,1.0,0.31745028,2.397937,3.4455166,1.0,26.087893,-64.52399,37.816322,-101.745674,-5.5356275e-12,1.6462356e-12,2.4478056,2.4478056,2.397937,0.01911607,0.98730105,0.98730105,1.0,3.4455166,2.397937,-0.04986857,-0.012698927,0.0,0.31480658,0.98730105,4.0,0.0,0.0,1.0,1.0
0.8135,0.1,0.0,10002.527,2.2146087,-0.31740424,-2.1826938e-09,0.31745648,0.3171817,0.005996601,0.0067758732,0.31489146,0.0059481487,29.862955,50.670498,50.670498,45.75644,-32.00499,0.0,45.769382,72.67992,1.0,1.0,0.31744716,2.5539017,3.6025963,1.0,34.98624,-64.8492,52.18224,-102.85274,-7.609246e-12,1.5936656e-12,2.6032734,2.6032734,2.5539017,0.019165704,0.98742753,0.98742753,1.0,3.6025963,2.5539017,-0.04937189,-0.012572449,0.0,0.31480658,0.98742753,4.0,0.0,0.0,1.0,1.0
0.814,0.1,0.0,10002.493,2.129941,-0.31740424,-2.1826938e-09,0.31745625,0.31718016,0.006039626,0.006823685,0.31489006,0.005990804,20.566734,36.18545,36.18545,45.75644,-22.8918,0.0,45.769382,72.67992,1.0,1.0,0.31744406,2.70989,3.7596757,1.0,43.03999,-63.606724,65.289055,-101.4745,-9.2557715e-12,1.5493768e-12,2.7587628,2.7587628,2.70989,0.019215206,0.9875546,0.9875546,1.0,3.7596757,2.70989,-0.048872847,-0.012445369,0.0,0.31480658,0.9875546,4.0,0.0,0.0,1.0,1.0
0.8145,0.1,0.0,10002.46,2.0450609,-0.31740424,-2.1826938e-09,0.317456,0.3171786,0.006082535,0.006871358,0.3148887,0.0060333447,10.771929,20.823841,20.823841,45.75644,-13.22389,0.0,45.769382,72.67992,1.0,1.0,0.31744093,2.8659024,3.9167554,1.0,50.05405,-60.825977,76.81946,-97.6433,-1.1036711e-11,1.4987649e-12,2.9142737,2.9142737,2.8659024,0.01926458,0.9876823,0.9876823,1.0,3.9167554,2.8659024,-0.048371457,-0.01231769,0.0,0.31480658,0.9876823,4.0,0.0,0.0,1.0,1.0
0.815,0.1,0.0,10002.426,1.9599713,-0.31740424,-2.1826938e-09,0.31745574,0.31717706,0.006125327,0.006918901,0.31488732,0.0060757687,0.715246,4.956718,4.956718,45.75644,-3.2348614,0.0,45.769382,72.67992,1.0,1.0,0.31743783,3.0219388,4.073835,1.0,55.858345,-56.57359,86.49405,-91.45077,-1.30638235e-11,1.4428149e-12,3.0698066,3.0698066,3.0219388,0.019313829,0.9878106,0.9878106,1.0,4.073835,3.0219388,-0.047867723,-0.012189415,0.0,0.31480658,0.9878106,4.0,0.0,0.0,1.0,1.0
0.8155,0.1,0.0,10002.393,1.8746742,-0.31740424,-2.1826938e-09,0.3174555,0.31717548,0.006168001,0.006966314,0.3148859,0.0061180755,-9.3601055,-11.032391,-11.032391,45.75644,6.8337564,0.0,45.769382,72.67992,1.0,1.0,0.31743473,3.1779995,4.2309146,1.0,60.311947,-50.951843,94.07809,-83.04569,-1.5315992e-11,1.395626e-12,3.225361,3.225361,3.1779995,0.019362945,0.9879395,0.9879395,1.0,4.2309146,3.1779995,-0.04736166,-0.012060548,0.0,0.31480658,0.9879395,4.0,0.0,0.0,1.0,1.0
0.816,0.1,0.0,10002.358,1.7891718,-0.31740424,-2.1826938e-09,0.31745523,0.31717393,0.006210555,0.0070135863,0.31488454,0.006160263,-19.2103,-26.756744,-26.756744,45.75644,16.738342,0.0,45.769382,72.67992,1.0,1.0,0.31743163,3.3340843,4.3879943,1.0,63.306526,-44.096226,99.38726,-72.630516,-1.736313e-11,1.3527489e-12,3.3809376,3.3809376,3.3340843,0.019411935,0.98806894,0.98806894,1.0,4.3879943,3.3340843,-0.04685328,-0.011931091,0.0,0.31480658,0.98806894,4.0,0.0,0.0,1.0,1.0
0.8165,0.1,0.0,10002.325,1.7034663,-0.31740424,-2.1826938e-09,0.31745493,0.31717238,0.006252988,0.0070607224,0.31488317,0.006202331,-28.5968,-41.835743,-41.835743,45.75644,26.23908,0.0,45.769382,72.67992,1.0,1.0,0.31742853,3.4901931,4.545074,1.0,64.76898,-36.172184,102.29218,-60.45644,-1.9235629e-11,1.3113924e-12,3.5365357,3.5365357,3.4901931,0.019460805,0.98819894,0.98819894,1.0,4.545074,3.4901931,-0.0463426,-0.011801046,0.0,0.31480658,0.98819894,4.0,0.0,0.0,1.0,1.0
0.817,0.1,0.0,10002.291,1.6175596,-0.31740424,-2.1826938e-09,0.31745467,0.31717083,0.006295298,0.007107734,0.3148818,0.0062442767,-37.292118,-55.904156,-55.904156,45.75644,35.105766,0.0,45.769382,72.67992,1.0,1.0,0.31742546,3.6463265,4.7021537,1.0,64.66328,-27.371155,102.72155,-46.817394,-2.0813554e-11,1.275173e-12,3.6921563,3.6921563,3.6463265,0.019509532,0.9883296,0.9883296,1.0,4.7021537,3.6463265,-0.04582962,-0.011670417,0.0,0.31480658,0.9883296,4.0,0.0,0.0,1.0,1.0
0.8175,0.1,0.0,10002.258,1.5314537,-0.31740424,-2.1826938e-09,0.31745437,0.31716928,0.006337485,0.0071545993,0.3148804,0.0062860996,-45.085365,-68.62095,-68.62095,45.75644,43.123394,0.0,45.769382,72.67992,1.0,1.0,0.3174224,3.8024845,4.8592334,1.0,62.99131,-17.905941,100.66395,-32.043,-2.178953e-11,1.2281926e-12,3.8477988,3.8477988,3.8024845,0.019558137,0.9884608,0.9884608,1.0,4.8592334,3.8024845,-0.04531436,-0.011539207,0.0,0.31477395,0.9884608,4.0,0.0,0.0,1.0,1.0
0.818,0.1,0.0,10002.224,1.4451505,-0.31740424,-2.1826938e-09,0.31745407,0.3171677,0.006379546,0.007201325,0.31487903,0.0063277986,-51.78735,-79.677605,-79.677605,45.75644,50.097374,0.0,45.769382,72.67992,1.0,1.0,0.3174193,3.9586668,5.016313,1.0,59.79294,-8.00559,96.16819,-16.490583,-2.1884135e-11,1.1804413e-12,4.0034637,4.0034637,3.9586668,0.019606609,0.98859257,0.98859257,1.0,5.016313,3.9586668,-0.04479683,-0.011407418,0.0,0.31477395,0.98859257,4.0,0.0,0.0,1.0,1.0
0.8185,0.1,0.0,10002.19,1.3586519,-0.31740424,-2.1826938e-09,0.31745377,0.31716615,0.006421481,0.007247907,0.31487766,0.0063693714,-57.235195,-88.805595,-88.805595,45.75644,55.858276,0.0,45.769382,72.67992,1.0,1.0,0.31741625,4.1148734,5.1733923,1.0,55.145042,2.0901515,89.34216,-0.53656965,-2.1870047e-11,1.1252032e-12,4.1591506,4.1591506,4.1148734,0.019654946,0.98872495,0.98872495,1.0,5.1733923,4.1148734,-0.044277035,-0.011275054,0.0,0.31477395,0.98872495,4.0,0.0,0.0,1.0,1.0
0.819,0.1,0.0,10002.156,1.2719597,-0.31740424,-2.1826938e-09,0.31745344,0.31716457,0.006463287,0.007294363,0.3148763,0.0064108167,-61.296307,-95.78293,-95.78293,45.75644,60.26595,0.0,45.769382,72.67992,1.0,1.0,0.31741318,4.2711053,5.330472,1.0,49.15968,12.136631,80.3503,15.432626,-2.0869063e-11,1.0817647e-12,4.31486,4.31486,4.2711053,0.019703142,0.98885787,0.98885787,1.0,5.330472,4.2711053,-0.043754995,-0.011142118,0.0,0.31477395,0.98885787,4.0,0.0,0.0,1.0,1.0
