Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8195,0.1,0.0,10002.123,1.1850756,-0.31740424,-2.1826938e-09,0.31745312,0.31716302,0.0065049636,0.007340659,0.31487495,0.006452134,-63.871635,-100.4396,-100.4396,45.75644,63.212955,0.0,45.769382,72.67992,1.0,1.0,0.31741014,4.4273615,5.4875517,1.0,41.98142,21.890217,69.40965,31.029951,-1.972413e-11,1.0425253e-12,4.470592,4.470592,4.4273615,0.019751213,0.9889914,0.9889914,1.0,5.4875517,4.4273615,-0.043230716,-0.011008612,0.0,0.31477395,0.9889914,4.0,0.0,0.0,1.0,1.0
0.82,0.1,0.0,10002.09,1.0980015,-0.31740424,-2.1826938e-09,0.3174528,0.31716147,0.006546509,0.007386826,0.31487358,0.0064933207,-64.89808,-102.66174,-102.66174,45.75644,64.62721,0.0,45.769382,72.67992,1.0,1.0,0.3174071,4.583642,5.6446314,1.0,33.783867,31.114212,56.784645,45.877094,-1.905191e-11,1.0081508e-12,4.6263466,4.6263466,4.583642,0.019799147,0.9891255,0.9891255,1.0,5.6446314,4.583642,-0.042704217,-0.01087454,0.0,0.31477395,0.9891255,4.0,0.0,0.0,1.0,1.0
0.8205,0.1,0.0,10002.056,1.0107391,-0.31740424,-2.1826938e-09,0.31745243,0.31715995,0.0065879216,0.007432847,0.3148722,0.0065343757,-64.35008,-102.39443,-102.39443,45.75644,64.47376,0.0,45.769382,72.67992,1.0,1.0,0.31740406,4.739948,5.801711,1.0,24.765484,39.5846,42.78075,59.61368,-1.8292642e-11,9.775255e-13,4.7821236,4.7821236,4.739948,0.019846935,0.9892601,0.9892601,1.0,5.801711,4.739948,-0.042175505,-0.010739904,0.0,0.31477395,0.9892601,4.0,0.0,0.0,1.0,1.0
0.821,0.1,0.0,10002.022,0.9232902,-0.31740424,-2.1826938e-09,0.3174521,0.3171584,0.0066292,0.007478726,0.31487086,0.0065752976,-62.240276,-99.64311,-99.64311,45.75644,62.75566,0.0,45.769382,72.67992,1.0,1.0,0.31740105,4.896279,5.958791,1.0,15.144784,47.095493,27.737103,71.906006,-1.7106058e-11,9.441911e-13,4.9379234,4.9379234,4.896279,0.01989459,0.9893953,0.9893953,1.0,5.958791,4.896279,-0.04164459,-0.0106047075,0.0,0.31477395,0.9893953,4.0,0.0,0.0,1.0,1.0
0.8215,0.1,0.0,10001.988,0.8356565,-0.31740424,-2.1826938e-09,0.31745172,0.31715685,0.0066703428,0.0075244466,0.31486952,0.006616085,-58.619205,-94.473495,-94.473495,45.75644,59.51396,0.0,45.769382,72.67992,1.0,1.0,0.31739804,5.0526342,6.1158705,1.0,5.1550603,53.464146,12.018299,82.45519,-1.6003397e-11,9.142483e-13,5.0937457,5.0937457,5.0526342,0.019942097,0.98953104,0.98953104,1.0,6.1158705,5.0526342,-0.041111488,-0.010468955,0.0,0.31477395,0.98953104,4.0,0.0,0.0,1.0,1.0
0.822,0.1,0.0,10001.955,0.74783987,-0.31740424,-2.1826938e-09,0.31745136,0.31715533,0.006711348,0.0075700213,0.31486815,0.0066567357,-53.574158,-87.010025,-87.010025,45.75644,54.826717,0.0,45.769382,72.67992,1.0,1.0,0.31739506,5.209015,6.2729497,1.0,-4.961267,58.535423,-3.9944165,91.00444,-1.5162958e-11,9.392346e-13,5.2495914,5.2495914,5.209015,0.019989459,0.98966736,0.98966736,1.0,6.2729497,5.209015,-0.040576212,-0.010332648,0.0,0.31477395,0.98966736,4.0,0.0,0.0,1.0,1.0
0.8225,0.1,0.0,10001.921,0.65984213,-0.31740424,-2.1826938e-09,0.31745097,0.3171538,0.0067522144,0.0076154484,0.3148668,0.006697249,-47.227062,-77.432945,-77.432945,45.75644,48.807163,0.0,45.769382,72.67992,1.0,1.0,0.31739208,5.365421,0.14684425,1.0,-14.958529,62.18559,-19.912394,97.34534,-1.4024579e-11,1.0299767e-12,5.4054594,5.4054594,5.365421,0.020036679,0.9898042,0.9898042,1.0,0.14684425,5.365421,-0.040038776,-0.01019579,0.0,0.31477395,0.9898042,4.0,0.0,0.0,1.0,1.0
0.823,0.1,0.0,10001.888,0.5716652,-0.31740424,-2.1826938e-09,0.31745058,0.3171523,0.0067929407,0.007660713,0.31486547,0.0067376234,-39.731567,-65.97393,-65.97393,45.75644,41.600967,0.0,45.769382,72.67992,1.0,1.0,0.31738913,5.5218515,0.30392388,1.0,-24.593773,64.32534,-35.349007,101.32294,-1.3214679e-11,1.0715988e-12,5.561351,5.561351,5.5218515,0.020083753,0.9899416,0.9899416,1.0,0.30392388,5.5218515,-0.039499186,-0.010058385,0.0,0.31477395,0.9899416,4.0,0.0,0.0,1.0,1.0
0.8235,0.1,0.0,10001.854,0.48331097,-0.31740424,-2.1826938e-09,0.3174502,0.31715077,0.006833525,0.0077058356,0.31486416,0.0067778565,-31.269354,-52.91056,-52.91056,45.75644,33.382755,0.0,45.769382,72.67992,1.0,1.0,0.31738618,5.678308,0.4610035,1.0,-33.63267,64.90202,-49.929043,102.8396,-1.30297795e-11,1.0870199e-12,5.717265,5.717265,5.678308,0.020130675,0.9900796,0.9900796,1.0,0.4610035,5.678308,-0.038957458,-0.009920435,0.0,0.31477395,0.9900796,4.0,0.0,0.0,1.0,1.0
0.824,0.1,0.0,10001.82,0.39478156,-0.31740424,-2.1826938e-09,0.31744978,0.31714928,0.0068739653,0.007750785,0.31486282,0.0068179476,-22.045721,-38.55958,-38.55958,45.75644,24.351858,0.0,45.769382,72.67992,1.0,1.0,0.31738326,5.8347893,0.6180831,1.0,-41.85522,63.90094,-63.297836,101.85742,-1.3752511e-11,1.091189e-12,5.873203,5.873203,5.8347893,0.020177443,0.99021804,0.99021804,1.0,0.6180831,5.8347893,-0.03841361,-0.0097819455,0.0,0.31477395,0.99021804,4.0,0.0,0.0,1.0,1.0
0.8245,0.1,0.0,10001.787,0.30607903,-0.31740424,-2.1826938e-09,0.3174494,0.3171478,0.0069142613,0.007795576,0.31486148,0.0068578953,-12.2846365,-23.269278,-23.269278,45.75644,14.727526,0.0,45.769382,72.67992,1.0,1.0,0.3173803,5.991296,0.77516276,1.0,-49.061108,61.345745,-75.12991,98.39919,-1.4781013e-11,1.0856488e-12,6.029164,6.029164,5.991296,0.020224048,0.9903571,0.9903571,1.0,0.77516276,5.991296,-0.037867647,-0.009642918,0.0,0.31477395,0.9903571,4.0,0.0,0.0,1.0,1.0
0.825,0.1,0.0,10001.753,0.21720548,-0.31740424,-2.1826938e-09,0.31744894,0.3171463,0.00695441,0.00784021,0.31486017,0.006897697,-2.2233055,-7.411009,-7.411009,45.75644,4.7435975,0.0,45.769382,72.67992,1.0,1.0,0.31737742,6.147828,0.9322424,1.0,-55.07461,57.297916,-85.13692,92.54793,-1.6243755e-11,1.071087e-12,6.185148,6.185148,6.147828,0.020270506,0.99049664,0.99049664,1.0,0.9322424,6.147828,-0.03731959,-0.009503355,0.0,0.31477395,0.99049664,4.0,0.0,0.0,1.0,1.0
0.8255,0.1,0.0,10001.72,0.1281633,-0.31740424,-2.1826938e-09,0.31744853,0.3171448,0.0069944113,0.007884678,0.31485885,0.0069373525,7.89359,8.629774,8.629774,45.75644,-5.357172,0.0,45.769382,72.67992,1.0,1.0,0.31737453,0.021200443,1.0893221,1.0,-59.74889,51.855297,-93.07468,84.4449,-1.788076e-11,1.047712e-12,0.057969887,0.057969887,0.021200443,0.020316804,0.99063677,0.99063677,1.0,1.0893221,0.021200443,-0.036769446,-0.009363262,0.0,0.31477395,0.99063677,4.0,0.0,0.0,1.0,1.0
0.826,0.1,0.0,10001.687,0.038954724,-0.31740424,-2.1826938e-09,0.31744808,0.31714335,0.007034263,0.007928975,0.31485754,0.0069768596,17.819838,24.462904,24.462904,45.75644,-15.329007,0.0,45.769382,72.67992,1.0,1.0,0.31737167,0.17778358,1.2464017,1.0,-62.969578,45.149742,-98.74917,74.28627,-1.8809058e-11,1.0215073e-12,0.21400082,0.21400082,0.17778358,0.020362932,0.9907774,0.9907774,1.0,1.2464017,0.17778358,-0.03621723,-0.0092226425,0.0,0.31477395,0.9907774,4.0,0.0,0.0,1.0,1.0
0.8265,0.1,0.0,10001.652,-0.050417803,-0.31740424,-2.1826938e-09,0.31744763,0.31714192,0.0070739635,0.007973098,0.31485623,0.007016217,27.313683,39.702984,39.702984,45.75644,-24.92909,0.0,45.769382,72.67992,1.0,1.0,0.3173688,0.3343923,1.4034814,1.0,-64.65763,37.343952,-102.02133,62.318348,-2.0157697e-11,9.917806e-13,0.37005526,0.37005526,0.3343923,0.02040889,0.9909185,0.9909185,1.0,1.4034814,0.3343923,-0.03566296,-0.009081498,0.0,0.31477395,0.9909185,4.0,0.0,0.0,1.0,1.0
0.827,0.1,0.0,10001.619,-0.13995181,-0.31740424,-2.1826938e-09,0.3174472,0.31714046,0.007113512,0.008017056,0.31485492,0.007055423,36.14373,53.978767,53.978767,45.75644,-33.923477,0.0,45.769382,72.67992,1.0,1.0,0.31736594,0.49102667,1.560561,1.0,-64.77126,28.627537,-102.81045,48.83168,-2.1892647e-11,9.603786e-13,0.5261333,0.5261333,0.49102667,0.020454697,0.99106014,0.99106014,1.0,1.560561,0.49102667,-0.035106644,-0.008939833,0.0,0.31477395,0.99106014,4.0,0.0,0.0,1.0,1.0
0.8275,0.1,0.0,10001.586,-0.22964469,-0.31740424,-2.1826938e-09,0.31744674,0.31713903,0.007152906,0.008060842,0.31485364,0.007094477,44.094574,66.942215,66.942215,45.75644,-42.092815,0.0,45.769382,72.67992,1.0,1.0,0.31736314,0.6476867,1.7176405,1.0,-63.30701,19.212435,-101.09622,34.154,-2.2440966e-11,9.283717e-13,0.682235,0.682235,0.6476867,0.020500325,0.99120235,0.99120235,1.0,1.7176405,0.6476867,-0.0345483,-0.008797653,0.0,0.31477395,0.99120235,4.0,0.0,0.0,1.0,1.0
0.828,0.1,0.0,10001.553,-0.3194938,-0.31740424,-2.1826938e-09,0.31744626,0.31713757,0.0071921456,0.008104439,0.31485233,0.0071333763,50.97208,78.27701,78.27701,45.75644,-49.237675,0.0,45.769382,72.67992,1.0,1.0,0.31736034,0.80437255,1.8747202,1.0,-60.299847,9.3277645,-96.9193,18.642288,-2.2160372e-11,8.943565e-13,0.8383605,0.8383605,0.80437255,0.020545779,0.99134505,0.99134505,1.0,1.8747202,0.80437255,-0.033987943,-0.008654959,0.0,0.31477395,0.99134505,4.0,0.0,0.0,1.0,1.0
0.8285,0.1,0.0,10001.52,-0.4094965,-0.31740424,-2.1826938e-09,0.31744578,0.31713617,0.007231228,0.008147862,0.31485105,0.0071721207,56.608135,87.70626,87.70626,45.75644,-55.183464,0.0,45.769382,72.67992,1.0,1.0,0.31735754,0.9610841,2.0317998,1.0,-55.82239,-0.78574383,-90.38036,2.6741061,-2.099794e-11,8.6004153e-13,0.9945097,0.9945097,0.9610841,0.020591065,0.9914882,0.9914882,1.0,2.0317998,0.9610841,-0.03342558,-0.008511754,0.0,0.31477395,0.9914882,4.0,0.0,0.0,1.0,1.0
0.829,0.1,0.0,10001.486,-0.49965,-0.31740424,-2.1826938e-09,0.3174453,0.31713474,0.0072701527,0.008191108,0.31484973,0.0072107087,60.864754,94.99932,94.99932,45.75644,-59.78469,0.0,45.769382,72.67992,1.0,1.0,0.31735474,1.1178216,2.1888795,1.0,-49.983154,-10.881599,-81.63774,-13.361578,-1.9115692e-11,8.2588255e-13,1.1506828,1.1506828,1.1178216,0.020636173,0.991632,0.991632,1.0,2.1888795,1.1178216,-0.032861233,-0.008368044,0.0,0.31477395,0.991632,4.0,0.0,0.0,1.0,1.0
0.8295,0.1,0.0,10001.452,-0.5899516,-0.31740424,-2.1826938e-09,0.31744483,0.31713334,0.0073089176,0.008234161,0.31484845,0.0072491383,63.63751,99.97745,99.97745,45.75644,-62.928543,0.0,45.769382,72.67992,1.0,1.0,0.317352,1.274585,2.3459592,1.0,-42.92395,-20.713558,-70.90358,-29.073864,-1.6493532e-11,7.934838e-13,1.3068799,1.3068799,1.274585,0.020681102,0.99177617,0.99177617,1.0,2.3459592,1.274585,-0.03229491,-0.008223832,0.0,0.31477395,0.99177617,4.0,0.0,0.0,1.0,1.0
0.83,0.1,0.0,10001.419,-0.68039834,-0.31740424,-2.1826938e-09,0.31744435,0.31713194,0.007347522,0.008277037,0.31484717,0.0072874087,64.858086,102.51822,102.51822,45.75644,-64.53767,0.0,45.769382,72.67992,1.0,1.0,0.31734926,1.4313743,2.5030386,1.0,-34.816456,-30.041632,-58.438766,-44.07945,-1.3400677e-11,7.581053e-13,1.4631009,1.4631009,1.4313743,0.020725848,0.9919209,0.9919209,1.0,2.5030386,1.4313743,-0.03172663,-0.00807912,0.0,0.31477395,0.9919209,4.0,0.0,0.0,1.0,1.0
0.8305,0.1,0.0,10001.386,-0.7709876,-0.31740424,-2.1826938e-09,0.31744385,0.31713054,0.0073859645,0.008319731,0.31484592,0.0073255184,64.496,102.55856,102.55856,45.75644,-64.57213,0.0,45.769382,72.67992,1.0,1.0,0.3173465,1.5881897,2.6601183,1.0,-25.858051,-38.637947,-44.54658,-58.011982,-1.1541875e-11,7.2178065e-13,1.6193461,1.6193461,1.5881897,0.020770421,0.9920661,0.9920661,1.0,2.6601183,1.5881897,-0.031156404,-0.007933913,0.0,0.31477395,0.9920661,4.0,0.0,0.0,1.0,1.0
0.831,0.1,0.0,10001.353,-0.8617164,-0.31740424,-2.1826938e-09,0.31744334,0.31712916,0.0074242437,0.008362236,0.31484464,0.007363466,62.559372,100.09638,100.09638,45.75644,-63.03036,0.0,45.769382,72.67992,1.0,1.0,0.3173438,1.7450311,2.817198,1.0,-16.267048,-46.292324,-29.565367,-70.53102,-9.766036e-12,6.9430865e-13,1.7756155,1.7756155,1.7450311,0.020814816,0.99221176,0.99221176,1.0,2.817198,1.7450311,-0.030584248,-0.0077882144,0.0,0.31477395,0.99221176,4.0,0.0,0.0,1.0,1.0
0.8315,0.1,0.0,10001.32,-0.95258194,-0.31740424,-2.1826938e-09,0.31744283,0.31712776,0.007462358,0.008404551,0.3148434,0.007401251,59.094784,95.19066,95.19066,45.75644,-59.949318,0.0,45.769382,72.67992,1.0,1.0,0.3173411,1.9018987,2.9742777,1.0,-6.2773647,-52.81742,-13.860294,-81.33037,-6.5639113e-12,6.643743e-13,1.931909,1.931909,1.9018987,0.020859018,0.99235797,0.99235797,1.0,2.9742777,1.9018987,-0.030010175,-0.0076420284,0.0,0.31477395,0.99235797,4.0,0.0,0.0,1.0,1.0
0.832,0.1,0.0,10001.287,-1.0435814,-0.31740424,-2.1826938e-09,0.31744233,0.31712636,0.0075003067,0.008446674,0.3148421,0.007438871,54.186172,87.96006,87.96006,45.75644,-55.40355,0.0,45.769382,72.67992,1.0,1.0,0.31733838,2.0587926,3.1313572,1.0,3.8671691,-58.05334,2.185516,-90.14558,-3.5358034e-12,6.3366185e-13,2.0882268,2.0882268,2.0587926,0.020903034,0.99250466,0.99250466,1.0,3.1313572,2.0587926,-0.0294342,-0.0074953577,0.0,0.31477395,0.99250466,4.0,0.0,0.0,1.0,1.0
0.8325,0.1,0.0,10001.254,-1.134712,-0.31740424,-2.1826938e-09,0.3174418,0.31712502,0.0075380886,0.008488606,0.31484085,0.0074763256,47.952816,78.58013,78.58013,45.75644,-49.503464,0.0,45.769382,72.67992,1.0,1.0,0.3173357,2.2157125,3.288437,1.0,13.918752,-61.871567,18.180336,-96.76047,-1.5114433e-12,5.985637e-13,2.2445688,2.2445688,2.2157125,0.020946864,0.9926518,0.9926518,1.0,3.288437,2.2157125,-0.028856339,-0.0073482064,0.0,0.31477395,0.9926518,4.0,0.0,0.0,1.0,1.0
0.833,0.1,0.0,10001.221,-1.225971,-0.31740424,-2.1826938e-09,0.31744125,0.31712362,0.0075757015,0.00853035,0.3148396,0.007513613,40.54646,67.27906,67.27906,45.75644,-42.392643,0.0,45.769382,72.67992,1.0,1.0,0.31733304,2.3726587,3.4455166,1.0,23.631668,-64.17813,33.733387,-101.01244,5.8597176e-13,5.603462e-13,2.4009354,2.4009354,2.3726587,0.020990519,0.9927994,0.9927994,1.0,3.4455166,2.3726587,-0.028276606,-0.007200578,0.0,0.31477395,0.9927994,4.0,0.0,0.0,1.0,1.0
0.8335,0.1,0.0,10001.1875,-1.3173556,-0.31740424,-2.1826938e-09,0.31744075,0.31712225,0.007613145,0.008571892,0.31483835,0.007550732,32.14765,54.33214,54.33214,45.75644,-34.24437,0.0,45.769382,72.67992,1.0,1.0,0.3173304,2.5296314,3.6025963,1.0,32.76829,-64.91595,48.46439,-102.79653,3.0883718e-12,5.3013876e-13,2.5573263,2.5573263,2.5296314,0.021033963,0.9929475,0.9929475,1.0,3.6025963,2.5296314,-0.027695011,-0.007052477,0.0,0.31477395,0.9929475,4.0,0.0,0.0,1.0,1.0
0.834,0.1,0.0,10001.154,-1.4088632,-0.317369,0.0,0.31744018,0.3171209,0.0076504177,0.008613254,0.3148371,0.007587682,22.961332,40.055115,40.055115,45.742508,-25.257439,0.0,45.769382,72.65957,1.0,1.0,0.3173277,2.6866302,3.7596757,1.0,41.104916,-64.066246,62.01288,-102.06799,6.3247086e-12,4.958645e-13,2.713742,2.713742,2.6866302,0.021077238,0.9930961,0.9930961,1.0,3.7596757,2.6866302,-0.027111575,-0.006903906,0.0,0.31477395,0.9930961,4.0,0.0,0.0,1.0,1.0
0.8345,0.1,0.0,10001.122,-1.5004911,-0.317369,0.0,0.31743965,0.31711954,0.007687518,0.008654413,0.31483588,0.0076244613,13.211876,24.796486,24.796486,45.742508,-15.651303,0.0,45.769382,72.65957,1.0,1.0,0.3173251,2.8436558,3.9167554,1.0,48.437225,-61.6491,74.04702,-98.843506,1.0887531e-11,2.1433076e-13,2.870182,2.870182,2.8436558,0.02112032,0.9932451,0.9932451,1.0,3.9167554,2.8436558,-0.026526308,-0.0067548687,0.0,0.31477395,0.9932451,4.0,0.0,0.0,1.0,1.0
0.835,0.1,0.0,10001.089,-1.5922369,-0.317369,0.0,0.3174391,0.3171182,0.007724445,0.008695378,0.31483462,0.0076610683,3.137605,8.9290285,8.9290285,45.742508,-5.660736,0.0,45.769382,72.65957,1.0,1.0,0.31732246,3.0007076,4.073835,1.0,54.585327,-57.722935,84.27176,-93.20079,1.4713137e-11,-2.3744415e-13,3.0266469,3.0266469,3.0007076,0.021163203,0.9933946,0.9933946,1.0,4.073835,3.0007076,-0.025939226,-0.0066053695,0.0,0.31477395,0.9933946,4.0,0.0,0.0,1.0,1.0
0.8355,0.1,0.0,10001.057,-1.6840979,-0.317369,0.0,0.31743854,0.31711686,0.0077611967,0.008736151,0.3148334,0.0076975026,-7.015026,-7.1593,-7.1593,45.742508,4.469901,0.0,45.769382,72.65957,1.0,1.0,0.31731987,3.1577861,4.2309146,1.0,59.398182,-52.383156,92.43612,-85.27682,1.7565678e-11,-5.4550803e-13,3.1831365,3.1831365,3.1577861,0.021205906,0.9935446,0.9935446,1.0,4.2309146,3.1577861,-0.025350343,-0.0064554117,0.0,0.31477395,0.9935446,4.0,0.0,0.0,1.0,1.0
0.836,0.1,0.0,10001.023,-1.7760715,-0.317369,0.0,0.31743798,0.31711552,0.007797773,0.008776721,0.31483218,0.007733762,-16.997452,-23.07484,-23.07484,45.742508,14.49263,0.0,45.769382,72.65957,1.0,1.0,0.31731728,3.314891,4.3879943,1.0,62.757317,-45.759865,98.33931,-75.26447,2.035029e-11,-7.667412e-13,3.3396506,3.3396506,3.314891,0.021248404,0.993695,0.993695,1.0,4.3879943,3.314891,-0.024759674,-0.0063049993,0.0,0.31477395,0.993695,4.0,0.0,0.0,1.0,1.0
0.8365,0.1,0.0,10000.991,-1.8681557,-0.317369,0.0,0.31743744,0.31711417,0.007834172,0.0088171,0.31483096,0.0077698454,-26.565088,-38.42786,-38.42786,45.742508,24.161924,0.0,45.769382,72.65957,1.0,1.0,0.31731468,3.4720225,4.545074,1.0,64.57978,-38.014694,101.835785,-63.407925,2.3958833e-11,-9.226032e-13,3.4961898,3.4961898,3.4720225,0.021290723,0.9938459,0.9938459,1.0,4.545074,3.4720225,-0.024167234,-0.0061541353,0.0,0.31477395,0.9938459,4.0,0.0,0.0,1.0,1.0
0.837,0.1,0.0,10000.958,-1.9603479,-0.317369,0.0,0.31743684,0.31711286,0.007870392,0.008857282,0.31482977,0.007805752,-35.48332,-52.84211,-52.84211,45.742508,33.240726,0.0,45.769382,72.65957,1.0,1.0,0.31731212,3.629181,4.7021537,1.0,64.82021,-29.336897,102.838806,-49.996693,2.6907823e-11,-1.0347193e-12,3.6527538,3.6527538,3.629181,0.021332836,0.99399716,0.99399716,1.0,4.7021537,3.629181,-0.023573037,-0.0060028248,0.0,0.31477395,0.99399716,4.0,0.0,0.0,1.0,1.0
0.8375,0.1,0.0,10000.926,-2.0526457,-0.317369,0.0,0.31743628,0.31711152,0.007906431,0.008897254,0.31482854,0.007841481,-43.533264,-65.96404,-65.96404,45.742508,41.50627,0.0,45.769382,72.65957,1.0,1.0,0.3173096,3.7863657,4.8592334,1.0,63.471985,-19.938719,101.32264,-35.3586,2.7086116e-11,-1.1081756e-12,3.8093429,3.8093429,3.7863657,0.021374755,0.9941489,0.9941489,1.0,4.8592334,3.7863657,-0.022977099,-0.00585107,0.0,0.31476322,0.9941489,4.0,0.0,0.0,1.0,1.0
0.838,0.1,0.0,10000.893,-2.145047,-0.317369,0.0,0.31743568,0.3171102,0.00794229,0.008937032,0.31482735,0.0078770295,-50.517166,-77.471504,-77.471504,45.742508,48.75555,0.0,45.769382,72.65957,1.0,1.0,0.31730705,3.9435775,5.016313,1.0,60.5674,-10.050236,97.32329,-19.85179,2.605837e-11,-1.1662256e-12,3.965957,3.965957,3.9435775,0.021416487,0.99430114,0.99430114,1.0,5.016313,3.9435775,-0.022379432,-0.0056988755,0.0,0.31476322,0.99430114,4.0,0.0,0.0,1.0,1.0
0.8385,0.1,0.0,10000.86,-2.2375493,-0.317369,0.0,0.31743512,0.3171089,0.007977966,0.008976607,0.31482616,0.007912396,-56.263245,-87.081665,-87.081665,45.742508,54.810326,0.0,45.769382,72.65957,1.0,1.0,0.31730452,4.100816,5.1733923,1.0,56.176975,0.08627276,90.93764,-3.85597,2.4425906e-11,-1.2048541e-12,4.1225963,4.1225963,4.100816,0.021458011,0.9944537,0.9944537,1.0,5.1733923,4.100816,-0.021780053,-0.0055462453,0.0,0.31476322,0.9944537,4.0,0.0,0.0,1.0,1.0
0.839,0.1,0.0,10000.828,-2.3301508,-0.317369,0.0,0.31743452,0.3171076,0.008013458,0.009015975,0.31482497,0.007947582,-60.629963,-94.55801,-94.55801,45.742508,59.52152,0.0,45.769382,72.65957,1.0,1.0,0.31730202,4.2580814,5.330472,1.0,50.40771,10.222255,82.321144,12.23686,2.2400243e-11,-1.22851e-12,4.27926,4.27926,4.2580814,0.021499345,0.9946068,0.9946068,1.0,5.330472,4.2580814,-0.021178978,-0.0053931824,0.0,0.31476322,0.9946068,4.0,0.0,0.0,1.0,1.0
0.8395,0.1,0.0,10000.796,-2.422849,-0.317369,0.0,0.31743392,0.31710628,0.008048764,0.009055145,0.3148238,0.007982584,-63.509514,-99.71614,-99.71614,45.742508,62.772896,0.0,45.769382,72.65957,1.0,1.0,0.31729952,4.4153733,5.4875517,1.0,43.40054,20.108976,71.68412,28.03202,2.0204347e-11,-1.2399877e-12,4.43595,4.43595,4.4153733,0.021540476,0.99476033,0.99476033,1.0,5.4875517,4.4153733,-0.02057622,-0.0052396916,0.0,0.31476322,0.99476033,4.0,0.0,0.0,1.0,1.0
0.84,0.1,0.0,10000.764,-2.5156417,-0.317369,0.0,0.3174333,0.31710503,0.008083885,0.009094115,0.31482264,0.0080174,-64.83051,-102.42845,-102.42845,45.742508,64.48397,0.0,45.769382,72.65957,1.0,1.0,0.31729704,4.5726924,5.6446314,1.0,35.326885,29.50363,59.28662,43.14183,1.831029e-11,-1.2417208e-12,4.5926642,4.5926642,4.5726924,0.021581408,0.99491423,0.99491423,1.0,5.6446314,4.5726924,-0.019971795,-0.005085776,0.0,0.31476322,0.99491423,4.0,0.0,0.0,1.0,1.0
0.8405,0.1,0.0,10000.73,-2.6085267,-0.317369,0.0,0.3174327,0.3171037,0.008118816,0.009132863,0.31482148,0.008052031,-64.55979,-102.627205,-102.627205,45.742508,64.612015,0.0,45.769382,72.65957,1.0,1.0,0.3172946,4.7300386,5.801711,1.0,26.384495,38.175297,45.432087,57.195118,1.6001915e-11,-1.2398545e-12,4.7494044,4.7494044,4.7300386,0.021622138,0.99506855,0.99506855,1.0,5.801711,4.7300386,-0.019365719,-0.00493144,0.0,0.31476322,0.99506855,4.0,0.0,0.0,1.0,1.0
0.841,0.1,0.0,10000.698,-2.7015018,-0.317369,0.0,0.31743208,0.31710246,0.008153558,0.009171404,0.31482032,0.008086473,-62.70324,-100.30636,-100.30636,45.742508,63.15314,0.0,45.769382,72.65957,1.0,1.0,0.31729215,4.8874116,5.958791,1.0,16.792606,45.910633,30.459988,69.846375,1.32179545e-11,-1.2325095e-12,4.90617,4.90617,4.8874116,0.021662654,0.9952233,0.9952233,1.0,5.958791,4.8874116,-0.018758006,-0.004776687,0.0,0.31476322,0.9952233,4.0,0.0,0.0,1.0,1.0
0.8415,0.1,0.0,10000.666,-2.794565,-0.317369,0.0,0.31743145,0.3171012,0.008188109,0.009209746,0.3148192,0.008120726,-59.305733,-95.52173,-95.52173,45.742508,60.14244,0.0,45.769382,72.65957,1.0,1.0,0.31728977,5.0448117,6.1158705,1.0,6.7865915,52.519142,14.737489,80.78423,1.1513047e-11,-1.222944e-12,5.0629606,5.0629606,5.0448117,0.02170297,0.9953785,0.9953785,1.0,6.1158705,5.0448117,-0.018148672,-0.0046215216,0.0,0.31476322,0.9953785,4.0,0.0,0.0,1.0,1.0
0.842,0.1,0.0,10000.635,-2.8877137,-0.317369,0.0,0.31743082,0.31709996,0.008222468,0.009247873,0.31481805,0.008154789,-54.45004,-88.38969,-88.38969,45.742508,55.65318,0.0,45.769382,72.65957,1.0,1.0,0.31728736,5.202239,6.2729497,1.0,-3.3878188,57.837856,-1.3495126,89.7392,9.768817e-12,-1.2098514e-12,5.2197766,5.2197766,5.202239,0.021743072,0.99553406,0.99553406,1.0,6.2729497,5.202239,-0.017537734,-0.004465947,0.0,0.31476322,0.99553406,4.0,0.0,0.0,1.0,1.0
0.8425,0.1,0.0,10000.603,-2.9809458,-0.317369,0.0,0.3174302,0.31709874,0.008256633,0.0092857815,0.31481692,0.008188659,-48.25485,-79.0844,-79.0844,45.742508,49.79502,0.0,45.771164,72.65957,1.0,1.0,0.31728497,5.359693,0.14684425,1.0,-13.480556,61.735405,-17.405863,96.49026,8.014231e-12,-1.1994271e-12,5.3766184,5.3766184,5.359693,0.021782972,0.99569005,0.99569005,1.0,0.14684425,5.359693,-0.016925205,-0.004309968,0.0,0.31476322,0.99569005,4.0,0.0,0.0,1.0,1.0
0.843,0.1,0.0,10000.57,-3.074259,-0.317369,0.0,0.31742954,0.3170975,0.008290603,0.009323469,0.3148158,0.008222337,-40.87189,-67.83358,-67.83358,45.742508,42.71138,0.0,45.771164,72.65957,1.0,1.0,0.31728262,5.5171747,0.30392388,1.0,-23.243362,64.11525,-33.03685,100.87043,7.000903e-12,-1.1915626e-12,5.5334854,5.5334854,5.5171747,0.021822652,0.9958464,0.9958464,1.0,0.30392388,5.5171747,-0.016311102,-0.004153588,0.0,0.31476322,0.9958464,4.0,0.0,0.0,1.0,1.0
0.8435,0.1,0.0,10000.538,-3.1676507,-0.317369,0.0,0.3174289,0.31709632,0.008324375,0.009360947,0.3148147,0.00825582,-32.482227,-54.912968,-54.912968,45.742508,34.575935,0.0,45.771164,72.65957,1.0,1.0,0.3172803,5.674683,0.4610035,1.0,-32.4359,64.91813,-47.85791,102.77088,5.7975833e-12,-1.1812996e-12,5.6903787,5.6903787,5.674683,0.021862129,0.9960032,0.9960032,1.0,0.4610035,5.674683,-0.015695442,-0.0039968113,0.0,0.31476322,0.9960032,4.0,0.0,0.0,1.0,1.0
0.844,0.1,0.0,10000.507,-3.2611184,-0.317369,0.0,0.31742823,0.3170951,0.008357951,0.0093982,0.31481358,0.008289106,-23.291845,-40.639587,-40.639587,45.742508,25.58838,0.0,45.771164,72.65957,1.0,1.0,0.31727797,5.8322186,0.6180831,1.0,-40.831676,64.12352,-61.5041,102.14369,5.2547376e-12,-1.168442e-12,5.847297,5.847297,5.8322186,0.02190138,0.9961603,0.9961603,1.0,0.6180831,5.8322186,-0.015078239,-0.003839642,0.0,0.31476322,0.9961603,4.0,0.0,0.0,1.0,1.0
0.8445,0.1,0.0,10000.475,-3.3546598,-0.317369,0.0,0.31742758,0.3170939,0.008391327,0.009435232,0.31481248,0.008322196,-13.526603,-25.364,-25.364,45.742508,15.969541,0.0,45.771164,72.65957,1.0,1.0,0.3172757,5.989782,0.77516276,1.0,-48.223625,61.75023,-73.63909,99.0031,4.523287e-12,-1.1561856e-12,6.0042415,6.0042415,5.989782,0.021940405,0.9963179,0.9963179,1.0,0.77516276,5.989782,-0.014459512,-0.0036820844,0.0,0.31476322,0.9963179,4.0,0.0,0.0,1.0,1.0
0.845,0.1,0.0,10000.443,-3.4482725,-0.317369,0.0,0.31742692,0.31709275,0.008424503,0.009472046,0.3148114,0.008355087,-3.4266918,-9.461709,-9.461709,45.742508,5.95596,0.0,45.771164,72.65957,1.0,1.0,0.31727344,6.1473722,0.9322424,1.0,-54.429245,57.855938,-83.963486,93.4252,2.6453154e-12,-1.1420629e-12,6.1612115,6.1612115,6.1473722,0.021979218,0.9964759,0.9964759,1.0,0.9322424,6.1473722,-0.013839275,-0.0035241423,0.0,0.31476322,0.9964759,4.0,0.0,0.0,1.0,1.0
0.8455,0.1,0.0,10000.411,-3.541953,-0.317369,0.0,0.31742626,0.31709158,0.008457476,0.0095086275,0.3148103,0.008387777,6.759257,6.6760535,6.6760535,45.742508,-4.205906,0.0,45.771164,72.65957,1.0,1.0,0.31727117,0.0218043,1.0893221,1.0,-59.2951,52.535847,-92.22223,85.54617,6.347044e-13,-1.1304159e-12,0.035021845,0.035021845,0.0218043,0.022017807,0.9966342,0.9966342,1.0,1.0893221,0.0218043,-0.013217545,-0.0033658203,0.0,0.31476322,0.9966342,4.0,0.0,0.0,1.0,1.0
0.846,0.1,0.0,10000.38,-3.6356997,-0.317369,0.0,0.31742558,0.31709045,0.008490246,0.009544984,0.31480926,0.008420266,16.780294,22.651945,22.651945,45.742508,-14.265751,0.0,45.771164,72.65957,1.0,1.0,0.31726897,0.17944919,1.2464017,1.0,-62.700653,45.920357,-98.21092,75.558975,-2.3758634e-12,-1.1155714e-12,0.19204353,0.19204353,0.17944919,0.022056175,0.99679285,0.99679285,1.0,1.2464017,0.17944919,-0.012594339,-0.0032071222,0.0,0.31476322,0.99679285,4.0,0.0,0.0,1.0,1.0
0.8465,0.1,0.0,10000.349,-3.729509,-0.317369,0.0,0.31742492,0.31708932,0.008522811,0.009581115,0.3148082,0.008452553,26.38934,38.072292,38.072292,45.742508,-23.975584,0.0,45.771164,72.65957,1.0,1.0,0.31726676,0.33712143,1.4034814,1.0,-64.56125,38.171913,-101.78095,63.708656,-5.530343e-12,-1.1017674e-12,0.3490911,0.3490911,0.33712143,0.022094315,0.99695194,0.99695194,1.0,1.4034814,0.33712143,-0.011969673,-0.0030480523,0.0,0.31476322,0.99695194,4.0,0.0,0.0,1.0,1.0
0.847,0.1,0.0,10000.316,-3.8233786,-0.317369,0.0,0.31742424,0.31708822,0.008555171,0.009617005,0.31480715,0.0084846355,35.349262,52.556805,52.556805,45.742508,-33.095844,0.0,45.771164,72.65957,1.0,1.0,0.3172646,0.49482107,1.560561,1.0,-64.83028,29.481016,-102.84316,50.28636,-9.115743e-12,-1.0872004e-12,0.50616467,0.50616467,0.49482107,0.022132223,0.9971114,0.9971114,1.0,1.560561,0.49482107,-0.011343565,-0.002888615,0.0,0.31476322,0.9971114,4.0,0.0,0.0,1.0,1.0
0.8475,0.1,0.0,10000.285,-3.9173052,-0.317369,0.0,0.31742355,0.3170871,0.008587324,0.009652663,0.3148061,0.008516513,43.438763,65.747955,65.747955,45.742508,-41.401325,0.0,45.771164,72.65957,1.0,1.0,0.3172624,0.65254813,1.7176405,1.0,-63.500328,20.061567,-101.370186,35.622234,-1.206978e-11,-1.0720011e-12,0.66326416,0.66326416,0.65254813,0.022169907,0.9972712,0.9972712,1.0,1.7176405,0.65254813,-0.010716029,-0.0027288145,0.0,0.31476322,0.9972712,4.0,0.0,0.0,1.0,1.0
0.848,0.1,0.0,10000.254,-4.0112863,-0.317369,0.0,0.31742287,0.317086,0.0086192675,0.009688077,0.31480506,0.008548184,50.45783,77.31982,77.31982,45.742508,-48.686733,0.0,45.771164,72.65957,1.0,1.0,0.3172603,0.8103026,1.8747202,1.0,-60.603447,10.145617,-97.39712,20.077307,-1.4470195e-11,-1.0587014e-12,0.82038975,0.82038975,0.8103026,0.022207348,0.99743134,0.99743134,1.0,1.8747202,0.8103026,-0.010087085,-0.0025686552,0.0,0.31476322,0.99743134,4.0,0.0,0.0,1.0,1.0
0.8485,0.1,0.0,10000.223,-4.1053185,-0.317369,0.0,0.31742218,0.3170849,0.008651002,0.009723269,0.31480402,0.008579647,56.23271,86.98615,86.98615,45.742508,-54.771786,0.0,45.771164,72.65957,1.0,1.0,0.31725818,0.96808463,2.0317998,1.0,-56.21036,-0.022349134,-91.020775,4.034621,-1.633745e-11,-1.0433272e-12,0.9775413,0.9775413,0.96808463,0.022244563,0.99759185,0.99759185,1.0,2.0317998,0.96808463,-0.009456747,-0.002408141,0.0,0.31476322,0.99759185,4.0,0.0,0.0,1.0,1.0
0.849,0.1,0.0,10000.191,-4.1993995,-0.317369,0.0,0.31742147,0.31708384,0.008682526,0.009758208,0.314803,0.008610901,60.620235,94.50753,94.50753,45.742508,-59.505684,0.0,45.771164,72.65957,1.0,1.0,0.3172561,1.1258941,2.1888795,1.0,-50.428814,-10.1914215,-82.39734,-12.110189,-1.713867e-11,-1.0299482e-12,1.1347191,1.1347191,1.1258941,0.022281535,0.9977527,0.9977527,1.0,2.1888795,1.1258941,-0.008825035,-0.0022472765,0.0,0.31476322,0.9977527,4.0,0.0,0.0,1.0,1.0
0.8495,0.1,0.0,10000.161,-4.293525,-0.317369,0.0,0.31742078,0.3170828,0.008713837,0.009792917,0.314802,0.008641946,63.511368,99.69724,99.69724,45.742508,-62.77088,0.0,45.771164,72.65957,1.0,1.0,0.317254,1.2837311,2.3459592,1.0,-43.400906,-20.110464,-71.738594,-27.95865,-1.7293828e-11,-1.0177169e-12,1.291923,1.291923,1.2837311,0.022318272,0.99791396,0.99791396,1.0,2.3459592,1.2837311,-0.008191963,-0.0020860662,0.0,0.31476322,0.99791396,4.0,0.0,0.0,1.0,1.0
0.85,0.1,0.0,10000.13,-4.387694,-0.317369,0.0,0.31742007,0.31708175,0.008744935,0.009827379,0.314801,0.008672779,64.83396,102.426025,102.426025,45.742508,-64.48601,0.0,45.771164,72.65957,1.0,1.0,0.31725195,1.4415957,2.5030386,1.0,-35.299652,-29.534313,-59.306736,-43.119286,-1.7781394e-11,-1.0056178e-12,1.4491532,1.4491532,1.4415957,0.022354776,0.9980755,0.9980755,1.0,2.5030386,1.4415957,-0.0075575486,-0.001924514,0.0,0.31476322,0.9980755,4.0,0.0,0.0,1.0,1.0
0.8505,0.1,0.0,10000.099,-4.4819016,-0.317369,0.0,0.31741938,0.3170807,0.008775819,0.0098616015,0.3148,0.008703399,64.55457,102.62528,102.62528,45.742508,-64.60793,0.0,45.771164,72.65957,1.0,1.0,0.31724992,1.5994878,2.6601183,1.0,-26.32473,-38.22984,-45.40799,-57.217297,-1.7416315e-11,-9.921486e-13,1.6064095,1.6064095,1.5994878,0.02239103,0.9982374,0.9982374,1.0,2.6601183,1.5994878,-0.0069218106,-0.0017626245,0.0,0.31476322,0.9982374,4.0,0.0,0.0,1.0,1.0
0.851,0.1,0.0,10000.068,-4.576145,-0.317369,0.0,0.31741866,0.31707966,0.008806487,0.00989557,0.314799,0.008733807,62.679317,100.28888,100.28888,45.742508,-63.13287,0.0,45.771164,72.65957,1.0,1.0,0.31724793,1.7574074,2.817198,1.0,-16.697577,-45.98174,-30.385052,-69.903824,-1.6402497e-11,-9.805372e-13,1.7636921,1.7636921,1.7574074,0.022427052,0.9983996,0.9983996,1.0,2.817198,1.7574074,-0.0062847645,-0.001600402,0.0,0.31476322,0.9983996,4.0,0.0,0.0,1.0,1.0
0.8515,0.1,0.0,10000.037,-4.6704226,-0.317369,0.0,0.31741795,0.31707868,0.008836938,0.009929307,0.31479806,0.008764,59.25379,95.47332,95.47332,45.742508,-60.09652,0.0,45.771164,72.65957,1.0,1.0,0.31724593,1.9153547,2.9742777,1.0,-6.655936,-52.597855,-14.608688,-80.86463,-1.5224525e-11,-9.582131e-13,1.9210012,1.9210012,1.9153547,0.022462824,0.99856216,0.99856216,1.0,2.9742777,1.9153547,-0.0056464276,-0.001437851,0.0,0.31476322,0.99856216,4.0,0.0,0.0,1.0,1.0
0.852,0.1,0.0,10000.007,-4.76473,-0.317369,0.0,0.31741726,0.31707767,0.008867171,0.009962782,0.31479707,0.008793976,54.361973,88.29647,88.29647,45.742508,-55.573227,0.0,45.771164,72.65957,1.0,1.0,0.31724396,2.0733297,3.1313572,1.0,3.5520036,-57.913975,1.5314093,-89.82788,-1.4900178e-11,-1.0726791e-12,2.0783365,2.0783365,2.0733297,0.022498354,0.998725,0.998725,1.0,3.1313572,2.0733297,-0.0050068176,-0.0012749756,0.0,0.31476322,0.998725,4.0,0.0,0.0,1.0,1.0
0.8525,0.1,0.0,9999.977,-4.8590646,-0.317369,0.0,0.31741655,0.31707668,0.008897185,0.009996024,0.31479612,0.008823735,48.124187,78.934685,78.934685,45.742508,-49.67418,0.0,45.771164,72.65957,1.0,1.0,0.31724203,2.2313323,3.288437,1.0,13.673734,-61.79792,17.636238,-96.57092,-1.4777499e-11,-1.4609026e-12,2.2356982,2.2356982,2.2313323,0.022533642,0.9988882,0.9988882,1.0,3.288437,2.2313323,-0.0043659513,-0.0011117804,0.0,0.31476322,0.9988882,4.0,0.0,0.0,1.0,1.0
0.853,0.1,0.0,9999.946,-4.953424,-0.317369,0.0,0.31741583,0.31707567,0.008926979,0.010029003,0.31479517,0.008853276,40.694176,67.61851,67.61851,45.742508,-42.544712,0.0,45.771164,72.65957,1.0,1.0,0.3172401,2.3893626,3.4455166,1.0,23.458675,-64.15285,33.307343,-100.92585,-1.4191481e-11,-1.717909e-12,2.3930864,2.3930864,2.3893626,0.022568682,0.99905175,0.99905175,1.0,3.4455166,2.3893626,-0.003723846,-0.0009482696,0.0,0.31476322,0.99905175,4.0,0.0,0.0,1.0,1.0
0.8535,0.1,0.0,9999.915,-5.0478044,-0.317369,0.0,0.3174151,0.31707472,0.008956552,0.010061745,0.31479424,0.008882599,32.25532,54.62704,54.62704,45.742508,-34.360744,0.0,45.771164,72.65957,1.0,1.0,0.31723818,2.5474207,3.6025963,1.0,32.664383,-64.91971,48.15668,-102.78372,-1.31011695e-11,-1.894089e-12,2.550501,2.550501,2.5474207,0.022603478,0.99921554,0.99921554,1.0,3.6025963,2.5474207,-0.0030805187,-0.00078444765,0.0,0.31476322,0.99921554,4.0,0.0,0.0,1.0,1.0
0.854,0.1,0.0,9999.885,-5.1422033,-0.31735405,-1.0454181e-08,0.31741437,0.31707376,0.008985902,0.010094228,0.31479332,0.0089117,23.016151,40.281094,40.281094,45.720196,-25.324448,0.0,45.771164,72.62556,1.0,1.0,0.31723627,2.7055063,3.7596757,1.0,41.06256,-64.07871,61.81624,-102.09733,-1.2071724e-11,-2.006949e-12,2.7079422,2.7079422,2.7055063,0.022638017,0.9993797,0.9993797,1.0,3.7596757,2.7055063,-0.002435987,-0.0006203189,0.0,0.31476322,0.9993797,4.0,0.0,0.0,1.0,1.0
0.8545,0.1,0.0,9999.855,-5.236618,-0.31735405,-1.0454181e-08,0.31741366,0.31707278,0.009015028,0.010126462,0.3147924,0.00894058,13.205182,24.935274,24.935274,45.720196,-15.659274,0.0,45.771164,72.62556,1.0,1.0,0.31723443,2.8636198,3.9167554,1.0,48.444736,-61.649918,73.94716,-98.88243,-1.1979495e-11,-2.073795e-12,2.86541,2.86541,2.8636198,0.02267232,0.9995441,0.9995441,1.0,3.9167554,2.8636198,-0.0017902674,-0.00045588784,0.0,0.31476322,0.9995441,4.0,0.0,0.0,1.0,1.0
0.855,0.1,0.0,9999.825,-5.331046,-0.31735405,-1.0454181e-08,0.31741294,0.31707186,0.00904393,0.010158452,0.31479147,0.008969238,3.0652952,8.969247,8.969247,45.720196,-5.604446,0.0,45.771164,72.62556,1.0,1.0,0.31723255,3.021761,4.073835,1.0,54.62744,-57.692734,84.248184,-93.21743,-1.2149022e-11,-2.1118144e-12,3.0229044,3.0229044,3.021761,0.022706375,0.99970883,0.99970883,1.0,4.073835,3.021761,-0.0011433779,-0.0002911588,0.0,0.31476322,0.99970883,4.0,0.0,0.0,1.0,1.0
0.8555,0.1,0.0,9999.795,-5.4254837,-0.31735405,-1.0454181e-08,0.3174122,0.3170709,0.009072606,0.010190182,0.31479058,0.008997672,-7.152274,-7.2216454,-7.2216454,45.720196,4.59096,0.0,45.771164,72.62556,1.0,1.0,0.31723073,3.17993,4.2309146,1.0,59.456795,-52.30452,92.46315,-85.24151,-1.2103349e-11,-2.1257562e-12,3.1804254,3.1804254,3.17993,0.02274017,0.9998739,0.9998739,1.0,4.2309146,3.17993,-0.00049533555,-0.00012613616,0.0,0.31476322,0.9998739,4.0,0.0,0.0,1.0,1.0
0.856,0.1,0.0,9999.765,-5.5199294,-0.31735405,-1.0454181e-08,0.31741148,0.31706998,0.009101055,0.010221658,0.31478968,0.009025881,-17.19416,-23.23616,-23.23616,45.720196,14.674179,0.0,45.771164,72.62556,1.0,1.0,0.31722894,3.3381267,4.3879943,1.0,62.812363,-45.618202,98.387405,-75.151245,-1.2350725e-11,-2.1234362e-12,3.3379729,3.3379729,3.3381267,0.022773717,1.0000392,1.0000392,1.0,4.3879943,3.3381267,0.00015384224,3.9175604e-05,0.0,0.31476322,1.0000392,4.0,0.0,0.0,1.0,1.0
0.8565,0.1,0.0,9999.735,-5.61438,-0.31735405,-1.0454181e-08,0.31741074,0.31706908,0.009129276,0.010252887,0.3147888,0.009053864,-26.811146,-38.677105,-38.677105,45.720196,24.39502,0.0,45.771164,72.62556,1.0,1.0,0.31722713,3.4963512,4.545074,1.0,64.61016,-37.799015,101.87292,-63.195816,-1.2238033e-11,-2.1093635e-12,3.495547,3.495547,3.4963512,0.022807015,1.0002048,1.0002048,1.0,4.545074,3.4963512,0.0008041381,0.00020477209,0.0,0.31476322,1.0002048,4.0,0.0,0.0,1.0,1.0
0.857,0.1,0.0,9999.705,-5.7088327,-0.31735405,-1.0454181e-08,0.31741002,0.31706816,0.0091572665,0.010283857,0.31478792,0.009081619,-35.764355,-53.161182,-53.161182,45.720196,33.51208,0.0,45.771164,72.62556,1.0,1.0,0.31722537,3.6546037,4.7021537,1.0,64.80481,-29.040455,102.83204,-49.670853,-1.1152074e-11,-2.0847072e-12,3.6531482,3.6531482,3.6546037,0.02284006,1.0003706,1.0003706,1.0,4.7021537,3.6546037,0.0014555346,0.00037064884,0.0,0.31476322,1.0003706,4.0,0.0,0.0,1.0,1.0
0.8575,0.1,0.0,9999.676,-5.8032846,-0.31735405,-1.0454181e-08,0.31740928,0.31706727,0.009185026,0.010314567,0.31478706,0.009109147,-43.83119,-66.32853,-66.32853,45.720196,41.798748,0.0,45.771164,72.62556,1.0,1.0,0.31722364,3.8128839,4.8592334,1.0,63.39068,-19.559488,101.239716,-34.911182,-1.0074732e-11,-2.0528236e-12,3.8107758,3.8107758,3.8128839,0.022872845,1.0005368,1.0005368,1.0,4.8592334,3.8128839,0.0021080142,0.0005368014,0.0,0.31477356,1.0005368,4.0,0.0,0.0,1.0,1.0
0.858,0.1,0.0,9999.646,-5.897734,-0.31735405,-1.0454181e-08,0.31740853,0.3170664,0.009212555,0.010345024,0.31478623,0.009136445,-50.810886,-77.85168,-77.85168,45.720196,49.048847,0.0,45.771164,72.62556,1.0,1.0,0.3172219,3.971192,5.016313,1.0,60.40209,-9.591205,97.134224,-19.28255,-9.3075166e-12,-2.0151318e-12,3.9684303,3.9684303,3.971192,0.022905381,1.0007032,1.0007032,1.0,5.016313,3.971192,0.002761559,0.00070322526,0.0,0.31477356,1.0007032,4.0,0.0,0.0,1.0,1.0
0.8585,0.1,0.0,9999.617,-5.9921784,-0.31735405,-1.0454181e-08,0.3174078,0.31706554,0.009239851,0.010375219,0.3147854,0.009163512,-56.529514,-87.44369,-87.44369,45.720196,55.08177,0.0,45.771164,72.62556,1.0,1.0,0.3172202,4.1295276,5.1733923,1.0,55.912502,0.61701167,90.616264,-3.1725793,-7.74937e-12,-1.976663e-12,4.1261115,4.1261115,4.1295276,0.022937657,1.0008699,1.0008699,1.0,5.1733923,4.1295276,0.0034161522,0.000869916,0.0,0.31477356,1.0008699,4.0,0.0,0.0,1.0,1.0
0.859,0.1,0.0,9999.588,-6.086614,-0.31735405,-1.0454181e-08,0.31740704,0.31706467,0.009266912,0.01040516,0.31478456,0.009190347,-60.844345,-94.86538,-94.86538,45.720196,59.747017,0.0,45.771164,72.62556,1.0,1.0,0.31721854,4.2878914,5.330472,1.0,50.03274,10.811605,81.84654,13.018837,-6.2843238e-12,-1.941799e-12,4.2838197,4.2838197,4.2878914,0.022969676,1.0010369,1.0010369,1.0,5.330472,4.2878914,0.0040717754,0.0010368691,0.0,0.31477356,1.0010369,4.0,0.0,0.0,1.0,1.0
0.8595,0.1,0.0,9999.559,-6.1810393,-0.31735405,-1.0454181e-08,0.3174063,0.31706384,0.009293739,0.010434842,0.31478372,0.009216949,-63.64742,-99.93128,-99.93128,45.720196,62.92795,0.0,45.771164,72.62556,1.0,1.0,0.31721687,4.4462833,5.4875517,1.0,42.908268,20.739151,71.04183,28.88945,-5.58609e-12,-1.905134e-12,4.4415545,4.4415545,4.4462833,0.023001438,1.0012041,1.0012041,1.0,5.4875517,4.4462833,0.004728411,0.00120408,0.0,0.31477356,1.0012041,4.0,0.0,0.0,1.0,1.0
0.86,0.1,0.0,9999.529,-6.2754517,-0.31735405,-1.0454181e-08,0.31740555,0.317063,0.009320328,0.010464249,0.31478292,0.009243317,-64.868286,-102.51432,-102.51432,45.720196,64.544754,0.0,45.771164,72.62556,1.0,1.0,0.31721526,4.6047025,5.6446314,1.0,34.71563,30.152657,58.469666,44.044655,-4.7942184e-12,-1.960814e-12,4.5993166,4.5993166,4.6047025,0.023032939,1.0013715,1.0013715,1.0,5.6446314,4.6047025,0.005386041,0.0013715441,0.0,0.31477356,1.0013715,4.0,0.0,0.0,1.0,1.0
0.8605,0.1,0.0,9999.5,-6.3698483,-0.31735405,-1.0454181e-08,0.3174048,0.3170622,0.00934668,0.010493402,0.31478214,0.00926945,-64.475784,-102.54906,-102.54906,45.720196,64.55643,0.0,45.771164,72.62556,1.0,1.0,0.31721365,4.76315,5.801711,1.0,25.658077,38.81771,44.441746,58.10731,-4.0533176e-12,-2.3851923e-12,4.7571054,4.7571054,4.76315,0.023064181,1.0015392,1.0015392,1.0,5.801711,4.76315,0.0060446477,0.0015392569,0.0,0.31477356,1.0015392,4.0,0.0,0.0,1.0,1.0
0.861,0.1,0.0,9999.472,-6.4642267,-0.31735405,-1.0454181e-08,0.31740406,0.3170614,0.009372792,0.01052229,0.31478137,0.009295345,-62.478886,-100.033356,-100.033356,45.720196,62.961895,0.0,45.771164,72.62556,1.0,1.0,0.31721207,4.921625,5.958791,1.0,15.960557,46.51833,29.306227,70.727135,-3.9791534e-12,-2.6915226e-12,4.9149213,4.9149213,4.921625,0.02309516,1.0017072,1.0017072,1.0,5.958791,4.921625,0.0067042126,0.0017072137,0.0,0.31477356,1.0017072,4.0,0.0,0.0,1.0,1.0
0.8615,0.1,0.0,9999.442,-6.5585847,-0.31735405,-1.0454181e-08,0.3174033,0.31706062,0.009398664,0.010550917,0.3147806,0.009321003,-58.926487,-95.02856,-95.02856,45.720196,59.800045,0.0,45.771164,72.62556,1.0,1.0,0.31721053,5.0801287,6.1158705,1.0,5.8641315,53.062355,13.439114,81.58945,-4.0076523e-12,-2.8858723e-12,5.072764,5.072764,5.0801287,0.023125868,1.0018754,1.0018754,1.0,6.1158705,5.0801287,0.007364718,0.00187541,0.0,0.31477356,1.0018754,4.0,0.0,0.0,1.0,1.0
0.862,0.1,0.0,9999.414,-6.652919,-0.31735405,-1.0454181e-08,0.31740254,0.31705984,0.009424296,0.010579265,0.31477982,0.009346423,-53.90627,-87.657974,-87.657974,45.720196,55.148823,0.0,45.771164,72.62556,1.0,1.0,0.317209,5.23866,6.2729497,1.0,-4.3800077,58.286278,-2.765077,90.42305,-3.1699806e-12,-3.0107021e-12,5.2306333,5.2306333,5.23866,0.023156317,1.0020438,1.0020438,1.0,6.2729497,5.23866,0.008026145,0.0020438412,0.0,0.31477356,1.0020438,4.0,0.0,0.0,1.0,1.0
0.8625,0.1,0.0,9999.385,-6.7472267,-0.31735405,-1.0454181e-08,0.3174018,0.3170591,0.009449684,0.010607354,0.31477907,0.009371601,-47.542538,-78.10392,-78.10392,45.720196,49.12333,0.0,45.771164,72.62556,1.0,1.0,0.31720752,5.3972187,0.14684425,1.0,-14.516779,62.059315,-18.903109,97.00703,-1.8012006e-12,-3.073966e-12,5.3885303,5.3885303,5.3972187,0.023186488,1.0022125,1.0022125,1.0,0.14684425,5.3972187,0.008688477,0.0022125025,0.0,0.31477356,1.0022125,4.0,0.0,0.0,1.0,1.0
0.863,0.1,0.0,9999.356,-6.841506,-0.31735405,-1.0454181e-08,0.31740102,0.31705838,0.009474829,0.010635162,0.31477836,0.009396539,-39.993176,-66.60325,-66.60325,45.720196,41.872997,0.0,45.771164,72.62556,1.0,1.0,0.31720603,5.5558057,0.30392388,1.0,-24.293566,64.28674,-34.573063,101.17631,-8.984611e-13,-3.1001096e-12,5.546454,5.546454,5.5558057,0.023216398,1.0023814,1.0023814,1.0,0.30392388,5.5558057,0.009351693,0.0023813893,0.0,0.31477356,1.0023814,4.0,0.0,0.0,1.0,1.0
0.8635,0.1,0.0,9999.328,-6.935754,-0.31735405,-1.0454181e-08,0.31740028,0.31705767,0.009499729,0.010662694,0.31477764,0.009421234,-31.445753,-53.441483,-53.441483,45.720196,33.57791,0.0,45.771164,72.62556,1.0,1.0,0.3172046,5.7144203,0.4610035,1.0,-33.466515,64.91227,-49.384342,102.82582,-3.6681514e-13,-3.0974032e-12,5.704405,5.704405,5.7144203,0.023246039,1.0025505,1.0025505,1.0,0.4610035,5.7144203,0.010015777,0.0025504967,0.0,0.31477356,1.0025505,4.0,0.0,0.0,1.0,1.0
0.864,0.1,0.0,9999.3,-7.0299673,-0.31735405,-1.0454181e-08,0.3173995,0.31705695,0.009524383,0.010689958,0.31477693,0.009445685,-22.112877,-38.945793,-38.945793,45.720196,24.444353,0.0,45.771164,72.62556,1.0,1.0,0.31720316,5.873063,0.6180831,1.0,-41.806618,63.919495,-62.96743,101.91322,-9.683497e-13,-3.0798736e-12,5.8623824,5.8623824,5.873063,0.023275392,1.0027199,1.0027199,1.0,0.6180831,5.873063,0.010680709,0.00271982,0.0,0.31477356,1.0027199,4.0,0.0,0.0,1.0,1.0
0.8645,0.1,0.0,9999.271,-7.1241436,-0.31735405,-1.0454181e-08,0.31739873,0.31705627,0.009548789,0.010716948,0.3147762,0.009469891,-12.226916,-23.476858,-23.476858,45.720196,14.6996765,0.0,45.771164,72.62556,1.0,1.0,0.31720176,6.031734,0.77516276,1.0,-49.10546,61.332375,-74.98312,98.45998,-1.6900143e-12,-3.0429092e-12,6.020387,6.020387,6.031734,0.023304487,1.0028894,1.0028894,1.0,0.77516276,6.031734,0.01134647,0.002889355,0.0,0.31477356,1.0028894,4.0,0.0,0.0,1.0,1.0
0.865,0.1,0.0,9999.244,-7.21828,-0.31735405,-1.0454181e-08,0.31739798,0.3170556,0.0095729465,0.01074366,0.31477553,0.009493852,-2.0342374,-7.419935,-7.419935,45.720196,4.586675,0.0,45.771164,72.62556,1.0,1.0,0.31720042,6.1904325,0.9322424,1.0,-55.18042,57.214657,-85.13101,92.55094,-2.20394e-12,-2.9985532e-12,6.178419,6.178419,6.1904325,0.023333294,1.0030591,1.0030591,1.0,0.9322424,6.1904325,0.012013042,0.0030590962,0.0,0.31477356,1.0030591,4.0,0.0,0.0,1.0,1.0
0.8655,0.1,0.0,9999.216,-7.312373,-0.31735405,-1.0454181e-08,0.3173972,0.31705496,0.009596854,0.010770082,0.31477487,0.009517565,8.210936,8.824739,8.824739,45.720196,-5.6424656,0.0,45.771164,72.62556,1.0,1.0,0.31719908,0.065973595,1.0893221,1.0,-59.879276,51.66834,-93.15703,84.33229,-2.4366544e-12,-2.9431305e-12,0.053293187,0.053293187,0.065973595,0.023361826,1.003229,1.003229,1.0,1.0893221,0.065973595,0.012680407,0.003229039,0.0,0.31477356,1.003229,4.0,0.0,0.0,1.0,1.0
0.866,0.1,0.0,9999.188,-7.4064207,-0.31735405,-1.0454181e-08,0.31739643,0.3170543,0.009620512,0.010796235,0.31477422,0.00954103,18.252857,24.85191,24.85191,45.720196,-15.732453,0.0,45.771164,72.62556,1.0,1.0,0.31719777,0.22472802,1.2464017,1.0,-63.084026,44.83117,-98.85986,74.00796,-2.8635356e-12,-2.900125e-12,0.21137948,0.21137948,0.22472802,0.023390073,1.0033991,1.0033991,1.0,1.2464017,0.22472802,0.013348544,0.0033991786,0.0,0.31477356,1.0033991,4.0,0.0,0.0,1.0,1.0
0.8665,0.1,0.0,9999.16,-7.5004187,-0.31735405,-1.0454181e-08,0.3173957,0.31705368,0.009643918,0.01082209,0.31477356,0.009564246,27.840645,40.261414,40.261414,45.720196,-25.431257,0.0,45.771164,72.62556,1.0,1.0,0.3171965,0.38351035,1.4034814,1.0,-64.7139,36.87325,-102.096,61.834587,-4.568757e-12,-2.85024e-12,0.36949292,0.36949292,0.38351035,0.023418047,1.0035695,1.0035695,1.0,1.4034814,0.38351035,0.014017435,0.0035695105,0.0,0.31477356,1.0035695,4.0,0.0,0.0,1.0,1.0
0.867,0.1,0.0,9999.133,-7.594365,-0.31735405,-1.0454181e-08,0.3173949,0.3170531,0.009667071,0.01084767,0.3147729,0.009587211,36.73455,54.66818,54.66818,45.720196,-34.49641,0.0,45.771164,72.62556,1.0,1.0,0.31719524,0.5423206,1.560561,1.0,-64.72737,27.99282,-102.78341,48.11523,-6.2732528e-12,-2.7945922e-12,0.52763355,0.52763355,0.5423206,0.023445727,1.0037401,1.0037401,1.0,1.560561,0.5423206,0.014687061,0.0037400294,0.0,0.31477356,1.0037401,4.0,0.0,0.0,1.0,1.0
0.8675,0.1,0.0,9999.105,-7.6882563,-0.31735405,-1.0454181e-08,0.31739414,0.3170525,0.00968997,0.010872961,0.31477228,0.009609925,44.711967,67.71186,67.71186,45.720196,-42.701077,0.0,45.771164,72.62556,1.0,1.0,0.317194,0.70115876,1.7176405,1.0,-63.123306,18.41134,-100.903656,33.19179,-8.258504e-12,-2.7355186e-12,0.6858014,0.6858014,0.70115876,0.02347313,1.0039108,1.0039108,1.0,1.7176405,0.70115876,0.015357404,0.0039107306,0.0,0.31477356,1.0039108,4.0,0.0,0.0,1.0,1.0
0.868,0.1,0.0,9999.078,-7.7820888,-0.31735405,-1.0454181e-08,0.3173934,0.31705195,0.009712613,0.01089796,0.31477168,0.009632386,51.573013,79.06587,79.06587,45.720196,-49.83974,0.0,45.771164,72.62556,1.0,1.0,0.31719282,0.8600248,1.8747202,1.0,-59.940994,8.367981,-96.50242,17.436544,-9.921521e-12,-2.6740055e-12,0.8439964,0.8439964,0.8600248,0.023500241,1.0040816,1.0040816,1.0,1.8747202,0.8600248,0.016028443,0.0040816097,0.0,0.31477356,1.0040816,4.0,0.0,0.0,1.0,1.0
0.8685,0.1,0.0,9999.051,-7.8758607,-0.31735405,-1.0454181e-08,0.31739262,0.31705138,0.009735001,0.010922681,0.3147711,0.009654594,57.145557,88.445595,88.445595,45.720196,-55.73337,0.0,45.771164,72.62556,1.0,1.0,0.31719166,1.0189188,2.0317998,1.0,-55.259216,-1.8863403,-89.68846,1.2428629,-1.2847213e-11,-2.611235e-12,1.0022186,1.0022186,1.0189188,0.023527065,1.0042527,1.0042527,1.0,2.0317998,1.0189188,0.01670016,0.004252661,0.0,0.31477356,1.0042527,4.0,0.0,0.0,1.0,1.0
0.869,0.1,0.0,9999.023,-7.9695673,-0.31735405,-1.0454181e-08,0.31739184,0.31705084,0.009757132,0.010947103,0.3147705,0.009676548,61.289555,95.61552,95.61552,45.720196,-60.233936,0.0,45.771164,72.62556,1.0,1.0,0.3171905,1.1778406,2.1888795,1.0,-49.194336,-12.095219,-80.63093,-14.984589,-1.7439626e-11,-2.5483012e-12,1.1604681,1.1604681,1.1778406,0.0235536,1.0044239,1.0044239,1.0,2.1888795,1.1778406,0.017372536,0.00442388,0.0,0.31477356,1.0044239,4.0,0.0,0.0,1.0,1.0
0.8695,0.1,0.0,9998.997,-8.063207,-0.31735405,-1.0454181e-08,0.3173911,0.3170503,0.009779005,0.010971243,0.3147699,0.009698245,63.900597,100.395226,100.395226,45.720196,-63.22813,0.0,45.771164,72.62556,1.0,1.0,0.3171894,1.3367903,2.3459592,1.0,-41.897423,-22.003172,-69.55526,-30.839966,-2.1651977e-11,-2.4827564e-12,1.3187448,1.3187448,1.3367903,0.023579849,1.0045953,1.0045953,1.0,2.3459592,1.3367903,0.018045552,0.004595262,0.0,0.31477356,1.0045953,4.0,0.0,0.0,1.0,1.0
0.87,0.1,0.0,9998.97,-8.1567745,-0.31735405,-1.0454181e-08,0.31739032,0.3170498,0.0098006185,0.010995078,0.31476933,0.009719686,64.912544,102.66393,102.66393,45.720196,-64.64025,0.0,45.771164,72.62556,1.0,1.0,0.3171883,1.495768,2.5030386,1.0,-33.55051,-31.362036,-56.73753,-45.9264,-2.3940195e-11,-2.4154565e-12,1.4770488,1.4770488,1.495768,0.023605796,1.0047668,1.0047668,1.0,2.5030386,1.495768,0.018719187,0.004766802,0.0,0.31477356,1.0047668,4.0,0.0,0.0,1.0,1.0
