Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8705,0.1,0.0,9998.943,-8.250269,-0.31735405,-1.0454181e-08,0.31738955,0.31704932,0.009821973,0.0110186245,0.3147688,0.0097408695,64.29927,102.36361,102.36361,45.720196,-64.434166,0.0,45.771164,72.62556,1.0,1.0,0.31718722,1.6547735,2.6601183,1.0,-24.362078,-39.93719,-42.497677,-59.86593,-2.5884048e-11,-2.353004e-12,1.63538,1.63538,1.6547735,0.023631452,1.0049385,1.0049385,1.0,2.6601183,1.6547735,0.019393422,0.0049384944,0.0,0.31477356,1.0049385,4.0,0.0,0.0,1.0,1.0
0.871,0.1,0.0,9998.917,-8.343686,-0.31735405,-1.0454181e-08,0.3173888,0.31704882,0.009843065,0.011041879,0.31476825,0.0097617945,62.07531,99.500496,99.500496,45.720196,-62.614216,0.0,45.771164,72.62556,1.0,1.0,0.31718618,1.8138068,2.817198,1.0,-14.561855,-47.513454,-27.191492,-72.309,-2.7416472e-11,-2.2933322e-12,1.7937385,1.7937385,1.8138068,0.023656817,1.0051104,1.0051104,1.0,2.817198,1.8138068,0.02006824,0.005110335,0.0,0.31477356,1.0051104,4.0,0.0,0.0,1.0,1.0
0.8715,0.1,0.0,9998.89,-8.437023,-0.31735405,-1.0454181e-08,0.31738803,0.31704837,0.009863895,0.011064835,0.31476772,0.0097824605,58.29558,94.14501,94.14501,45.720196,-59.225204,0.0,45.771164,72.62556,1.0,1.0,0.31718516,1.972868,2.9742777,1.0,-4.395095,-53.900486,-11.201773,-82.943245,-2.8083213e-11,-2.2326693e-12,1.9521244,1.9521244,1.972868,0.023681885,1.0052823,1.0052823,1.0,2.9742777,1.972868,0.02074362,0.005282319,0.0,0.31477356,1.0052823,4.0,0.0,0.0,1.0,1.0
0.872,0.1,0.0,9998.863,-8.530276,-0.31735405,-1.0454181e-08,0.31738728,0.31704792,0.009884464,0.011087491,0.3147672,0.009802866,53.05404,86.43009,86.43009,45.720196,-54.351276,0.0,45.771164,72.62556,1.0,1.0,0.31718418,2.131957,3.1313572,1.0,5.88356,-58.9376,5.071244,-91.501335,-2.7493884e-11,-2.1453319e-12,2.1105375,2.1105375,2.131957,0.023706663,1.0054544,1.0054544,1.0,3.1313572,2.131957,0.021419542,0.0054544415,0.0,0.31477356,1.0054544,4.0,0.0,0.0,1.0,1.0
0.8725,0.1,0.0,9998.838,-8.623444,-0.31735405,-1.0454181e-08,0.3173865,0.31704748,0.009904767,0.011109857,0.3147667,0.009823009,46.481377,76.54789,76.54789,45.720196,-48.113895,0.0,45.771164,72.62556,1.0,1.0,0.31718323,2.2910738,3.288437,1.0,16.016447,-62.49782,21.219887,-97.76778,-2.706741e-11,-1.9889964e-12,2.2689779,2.2689779,2.2910738,0.023731139,1.0056267,1.0056267,1.0,3.288437,2.2910738,0.022095988,0.005626697,0.0,0.31477356,1.0056267,4.0,0.0,0.0,1.0,1.0
0.873,0.1,0.0,9998.812,-8.716521,-0.31735405,-1.0454181e-08,0.31738576,0.31704706,0.009924806,0.011131928,0.3147662,0.009842891,38.74177,64.74506,64.74506,45.720196,-40.6688,0.0,45.771164,72.62556,1.0,1.0,0.31718227,2.4502184,3.4455166,1.0,25.749344,-64.49111,36.839264,-101.58433,-2.6848433e-11,-1.8231985e-12,2.4274454,2.4274454,2.4502184,0.023755316,1.005799,1.005799,1.0,3.4455166,2.4502184,0.022772936,0.0057990807,0.0,0.31477356,1.005799,4.0,0.0,0.0,1.0,1.0
0.8735,0.1,0.0,9998.785,-8.809505,-0.31735405,-1.0454181e-08,0.31738502,0.3170466,0.009944579,0.011153685,0.31476572,0.00986251,30.028824,51.31664,51.31664,45.720196,-32.20218,0.0,45.771164,72.62556,1.0,1.0,0.31718138,2.609391,3.6025963,1.0,34.837856,-64.86668,51.537422,-102.85406,-2.7390099e-11,-1.6970711e-12,2.5859406,2.5859406,2.609391,0.023779206,1.0059716,1.0059716,1.0,3.6025963,2.609391,0.02345037,0.005971588,0.0,0.31477356,1.0059716,4.0,0.0,0.0,1.0,1.0
0.874,0.1,0.0,9998.76,-8.902395,-0.31736007,1.2762184e-08,0.31738424,0.31704623,0.009964085,0.01117516,0.31476524,0.009881863,20.560724,36.598663,36.598663,45.68936,-22.925991,0.0,45.771164,72.577705,1.0,1.0,0.31718048,2.7685912,3.7596757,1.0,43.05355,-63.614273,64.94518,-101.543846,-2.8820604e-11,-1.5976158e-12,2.7444627,2.7444627,2.7685912,0.023802789,1.0061442,1.0061442,1.0,3.7596757,2.7685912,0.024128271,0.006144214,0.0,0.31477356,1.0061442,4.0,0.0,0.0,1.0,1.0
0.8745,0.1,0.0,9998.734,-8.995186,-0.31736007,1.2762184e-08,0.3173835,0.31704587,0.0099833235,0.0111963255,0.3147648,0.009900953,10.574803,20.959826,20.959826,45.68936,-13.072712,0.0,45.771164,72.577705,1.0,1.0,0.31717962,2.927819,3.9167554,1.0,50.189724,-60.764526,76.72546,-97.68528,-3.09198e-11,-1.5057867e-12,2.9030125,2.9030125,2.927819,0.023826074,1.0063169,1.0063169,1.0,3.9167554,2.927819,0.024806617,0.0063169533,0.0,0.31477356,1.0063169,4.0,0.0,0.0,1.0,1.0
0.875,0.1,0.0,9998.708,-9.087875,-0.31736007,1.2762184e-08,0.31738275,0.31704548,0.010002294,0.011217199,0.31476435,0.009919775,0.3215973,4.7922373,4.7922373,45.68936,-2.8894937,0.0,45.771164,72.577705,1.0,1.0,0.3171788,3.0870748,4.073835,1.0,56.06661,-56.388206,86.5817,-91.37395,-3.3707308e-11,-1.4314525e-12,3.0615895,3.0615895,3.0870748,0.023849053,1.0064898,1.0064898,1.0,4.073835,3.0870748,0.02548539,0.006489801,0.0,0.31477356,1.0064898,4.0,0.0,0.0,1.0,1.0
0.8755,0.1,0.0,9998.683,-9.180461,-0.31736007,1.2762184e-08,0.317382,0.31704512,0.010020994,0.011237763,0.31476393,0.009938331,-9.941436,-11.498386,-11.498386,45.68936,7.368014,0.0,45.771164,72.577705,1.0,1.0,0.31717798,3.2463582,4.2309146,1.0,60.535927,-50.594494,94.26549,-82.767105,-3.6983274e-11,-1.363959e-12,3.2201936,3.2201936,3.2463582,0.02387173,1.0066627,1.0066627,1.0,4.2309146,3.2463582,0.026164569,0.006662753,0.0,0.31477356,1.0066627,4.0,0.0,0.0,1.0,1.0
0.876,0.1,0.0,9998.657,-9.272939,-0.31736007,1.2762184e-08,0.31738126,0.3170448,0.010039423,0.011258029,0.31476352,0.009956619,-19.956377,-27.502903,-27.502903,45.68936,17.442083,0.0,45.771164,72.577705,1.0,1.0,0.3171772,3.4056695,4.3879943,1.0,63.484653,-43.52828,99.5827,-72.0798,-3.9776907e-11,-1.30457e-12,3.3788254,3.3788254,3.4056695,0.023894116,1.0068358,1.0068358,1.0,4.3879943,3.4056695,0.026844136,0.006835803,0.0,0.31477356,1.0068358,4.0,0.0,0.0,1.0,1.0
0.8765,0.1,0.0,9998.633,-9.365307,-0.31736007,1.2762184e-08,0.31738052,0.31704447,0.010057581,0.0112779895,0.31476313,0.009974638,-29.471325,-42.81902,-42.81902,45.68936,27.079382,0.0,45.771164,72.577705,1.0,1.0,0.31717643,3.5650084,4.545074,1.0,64.83789,-35.366566,102.39857,-59.579544,-4.198716e-11,-1.2423106e-12,3.5374842,3.5374842,3.5650084,0.023916196,1.0070089,1.0070089,1.0,4.545074,3.5650084,0.02752407,0.007008947,0.0,0.31477356,1.0070089,4.0,0.0,0.0,1.0,1.0
0.877,0.1,0.0,9998.607,-9.4575615,-0.31736007,1.2762184e-08,0.31737977,0.31704417,0.010075466,0.011297646,0.31476274,0.009992386,-38.246746,-57.061413,-57.061413,45.68936,36.037354,0.0,45.771164,72.577705,1.0,1.0,0.31717572,3.7243748,4.7021537,1.0,64.56081,-26.314062,102.641045,-45.579636,-4.366315e-11,-1.1990528e-12,3.6961706,3.6961706,3.7243748,0.023937967,1.0071821,1.0071821,1.0,4.7021537,3.7243748,0.028204354,0.00718218,0.0,0.31477356,1.0071821,4.0,0.0,0.0,1.0,1.0
0.8775,0.1,0.0,9998.582,-9.549702,-0.31736007,1.2762184e-08,0.31737903,0.31704387,0.010093078,0.011316999,0.31476235,0.010009864,-46.061512,-69.87143,-69.87143,45.68936,44.09033,0.0,45.771164,72.577705,1.0,1.0,0.31717503,3.883769,4.8592334,1.0,62.659557,-16.598047,100.302765,-30.431334,-4.5216945e-11,-1.159068e-12,3.8548841,3.8548841,3.883769,0.023959436,1.0073555,1.0073555,1.0,4.8592334,3.883769,0.028884966,0.0073554963,0.0,0.3148015,1.0073555,4.0,0.0,0.0,1.0,1.0
0.878,0.1,0.0,9998.558,-9.641723,-0.31736007,1.2762184e-08,0.31737828,0.31704357,0.0101104155,0.011336047,0.314762,0.010027071,-52.71848,-80.92617,-80.92617,45.68936,51.035213,0.0,45.771164,72.577705,1.0,1.0,0.31717435,4.043191,5.016313,1.0,59.181168,-6.4626884,95.44125,-14.515085,-4.5989487e-11,-1.1115553e-12,4.013625,4.013625,4.043191,0.023980599,1.0075289,1.0075289,1.0,5.016313,4.043191,0.029565886,0.0075288913,0.0,0.3148015,1.0075289,4.0,0.0,0.0,1.0,1.0
0.8785,0.1,0.0,9998.533,-9.733623,-0.31736007,1.2762184e-08,0.31737754,0.31704333,0.010127477,0.011354793,0.31476167,0.010044005,-58.04949,-89.946594,-89.946594,45.68936,56.69665,0.0,45.771164,72.577705,1.0,1.0,0.31717372,4.2026405,5.1733923,1.0,54.21241,3.837083,88.17757,1.7690281,-4.530476e-11,-1.0688478e-12,4.1723933,4.1723933,4.2026405,0.024001453,1.0077024,1.0077024,1.0,5.1733923,4.2026405,0.030247096,0.00770236,0.0,0.3148015,1.0077024,4.0,0.0,0.0,1.0,1.0
0.879,0.1,0.0,9998.509,-9.825399,-0.31736007,1.2762184e-08,0.3173768,0.3170431,0.010144263,0.01137322,0.3147613,0.010060664,-61.919643,-96.704666,-96.704666,45.68936,60.931446,0.0,45.771164,72.577705,1.0,1.0,0.3171731,4.3621173,5.330472,1.0,47.877655,14.0419855,78.69333,18.011335,-4.398864e-11,-1.0258027e-12,4.3311887,4.3311887,4.3621173,0.024022007,1.0078759,1.0078759,1.0,5.330472,4.3621173,0.030928575,0.007875897,0.0,0.3148015,1.0078759,4.0,0.0,0.0,1.0,1.0
0.8795,0.1,0.0,9998.484,-9.917049,-0.31736007,1.2762184e-08,0.31737608,0.31704286,0.01016077,0.011391348,0.314761,0.010077049,-64.230705,-101.029106,-101.029106,45.68936,63.63223,0.0,45.771164,72.577705,1.0,1.0,0.3171725,4.521622,5.4875517,1.0,40.335796,23.894913,67.22623,33.80288,-4.1273818e-11,-9.84245e-13,4.4900117,4.4900117,4.521622,0.024042241,1.0080495,1.0080495,1.0,5.4875517,4.521622,0.031610303,0.008049497,0.0,0.3148015,1.0080495,4.0,0.0,0.0,1.0,1.0
0.88,0.1,0.0,9998.46,-10.00857,-0.31736007,1.2762184e-08,0.31737533,0.31704265,0.0101769995,0.011409165,0.3147607,0.010093159,-64.923676,-102.809784,-102.809784,45.68936,64.73018,0.0,45.771164,72.577705,1.0,1.0,0.31717196,4.6811543,5.6446314,1.0,31.776264,33.147408,54.064075,48.74571,-3.8371237e-11,-9.345161e-13,4.648862,4.648862,4.6811543,0.024062168,1.0082232,1.0082232,1.0,5.6446314,4.6811543,0.03229226,0.008223157,0.0,0.3148015,1.0082232,4.0,0.0,0.0,1.0,1.0
0.8805,0.1,0.0,9998.436,-10.099957,-0.31736007,1.2762184e-08,0.31737462,0.31704247,0.01019295,0.011426668,0.31476042,0.0101089915,-63.98026,-102.00057,-102.00057,45.68936,64.19683,0.0,45.771164,72.577705,1.0,1.0,0.31717142,4.840714,5.801711,1.0,22.414309,41.565952,39.53764,62.462933,-3.5229146e-11,-8.8874963e-13,4.8077393,4.8077393,4.840714,0.024081789,1.0083969,1.0083969,1.0,5.801711,4.840714,0.03297443,0.0083968695,0.0,0.3148015,1.0083969,4.0,0.0,0.0,1.0,1.0
0.881,0.1,0.0,9998.412,-10.191211,-0.31736007,1.2762184e-08,0.31737387,0.3170423,0.01020862,0.011443863,0.31476015,0.0101245465,-61.42344,-98.62058,-98.62058,45.68936,62.044815,0.0,45.771164,72.577705,1.0,1.0,0.31717095,5.000301,5.958791,1.0,12.485587,48.93785,24.01234,74.60824,-3.227466e-11,-8.47169e-13,4.9666443,4.9666443,5.000301,0.02410109,1.0085707,1.0085707,1.0,5.958791,5.000301,0.033656787,0.008570631,0.0,0.3148015,1.0085707,4.0,0.0,0.0,1.0,1.0
0.8815,0.1,0.0,9998.389,-10.282326,-0.31736007,1.2762184e-08,0.31737316,0.31704214,0.010224008,0.011460742,0.31475988,0.010139823,-57.31689,-92.75374,-92.75374,45.68936,58.327606,0.0,45.771164,72.577705,1.0,1.0,0.31717047,5.1599154,6.1158705,1.0,2.2402508,55.076637,7.8790894,84.87465,-2.9660444e-11,-8.0237574e-13,5.1255765,5.1255765,5.1599154,0.024120076,1.0087445,1.0087445,1.0,6.1158705,5.1599154,0.034339316,0.008744434,0.0,0.3148015,1.0087445,4.0,0.0,0.0,1.0,1.0
0.882,0.1,0.0,9998.364,-10.373301,-0.31736007,1.2762184e-08,0.3173724,0.317042,0.010239114,0.011477304,0.31475964,0.01015482,-51.763454,-84.54677,-84.54677,45.68936,53.13821,0.0,45.771164,72.577705,1.0,1.0,0.31717005,5.3195577,6.2729497,1.0,-8.063353,59.82681,-8.455554,93.00232,-2.6480236e-11,-7.688723e-13,5.2845354,5.2845354,5.3195577,0.024138756,1.0089183,1.0089183,1.0,6.2729497,5.3195577,0.03502199,0.008918277,0.0,0.3148015,1.0089183,4.0,0.0,0.0,1.0,1.0
0.8825,0.1,0.0,9998.341,-10.464132,-0.31736007,1.2762184e-08,0.3173717,0.31704187,0.010253937,0.0114935525,0.3147594,0.010169536,-44.90258,-74.20554,-74.20554,45.68936,46.60686,0.0,45.771164,72.577705,1.0,1.0,0.31716964,5.479227,0.14684425,1.0,-18.165192,63.06777,-24.579607,98.78515,-2.2021987e-11,-7.221394e-13,5.4435225,5.4435225,5.479227,0.024157107,1.0090921,1.0090921,1.0,0.14684425,5.479227,0.035704795,0.009092152,0.0,0.3148015,1.0090921,4.0,0.0,0.0,1.0,1.0
0.883,0.1,0.0,9998.317,-10.554816,-0.31736007,1.2762184e-08,0.31737098,0.31704178,0.010268476,0.011509478,0.3147592,0.010183971,-36.906834,-61.98998,-61.98998,45.68936,38.89779,0.0,45.771164,72.577705,1.0,1.0,0.31716928,5.6389236,0.30392388,1.0,-27.81011,64.71694,-40.086063,102.07604,-1.672607e-11,-6.8019944e-13,5.602536,5.602536,5.6389236,0.024175145,1.009266,1.009266,1.0,0.30392388,5.6389236,0.03638771,0.009266054,0.0,0.3148015,1.009266,4.0,0.0,0.0,1.0,1.0
0.8835,0.1,0.0,9998.295,-10.645351,-0.31736007,1.2762184e-08,0.31737027,0.3170417,0.010282729,0.011525086,0.314759,0.010198124,-27.977594,-48.20751,-48.20751,45.68936,30.205095,0.0,45.771164,72.577705,1.0,1.0,0.31716895,5.798648,0.4610035,1.0,-36.754284,64.73188,-54.58317,102.79069,-1.2185533e-11,-6.3980174e-13,5.761577,5.761577,5.798648,0.024192866,1.00944,1.00944,1.0,0.4610035,5.798648,0.037070714,0.00943998,0.0,0.3148015,1.00944,4.0,0.0,0.0,1.0,1.0
0.884,0.1,0.0,9998.271,-10.735734,-0.31736007,1.2762184e-08,0.31736955,0.31704164,0.010296697,0.011540385,0.31475878,0.010211994,-18.339994,-33.205402,-33.205402,45.68936,20.747894,0.0,45.771164,72.577705,1.0,1.0,0.31716862,5.9583993,0.6180831,1.0,-44.77139,63.111385,-67.704346,100.90975,-7.87843e-12,-6.070366e-13,5.9206457,5.9206457,5.9583993,0.024210257,1.0096139,1.0096139,1.0,0.6180831,5.9583993,0.037753783,0.009613922,0.0,0.3148015,1.0096139,4.0,0.0,0.0,1.0,1.0
0.8845,0.1,0.0,9998.248,-10.825961,-0.31736007,1.2762184e-08,0.31736884,0.3170416,0.010310377,0.011555349,0.3147586,0.010225579,-8.237252,-17.362015,-17.362015,45.68936,10.764799,0.0,45.771164,72.577705,1.0,1.0,0.31716835,6.1181784,0.77516276,1.0,-51.658348,59.8956,-79.117455,96.47947,-3.0072574e-12,-5.694884e-13,6.0797415,6.0797415,6.1181784,0.024227332,1.0097879,1.0097879,1.0,0.77516276,6.1181784,0.0384369,0.009787876,0.0,0.3148015,1.0097879,4.0,0.0,0.0,1.0,1.0
0.885,0.1,0.0,9998.226,-10.91603,-0.31736007,1.2762184e-08,0.31736812,0.31704158,0.01032377,0.011569991,0.31475845,0.010238879,2.0754523,-1.077277,-1.077277,45.68936,0.50791734,0.0,45.771164,72.577705,1.0,1.0,0.3171681,6.277984,0.9322424,1.0,-57.240482,55.16503,-88.53325,89.61053,2.2919704e-12,-5.334082e-13,6.238864,6.238864,6.277984,0.02424408,1.0099618,1.0099618,1.0,0.9322424,6.277984,0.039120045,0.009961837,0.0,0.3148015,1.0099618,4.0,0.0,0.0,1.0,1.0
0.8855,0.1,0.0,9998.203,-11.005937,-0.31736007,1.2762184e-08,0.3173674,0.31704155,0.010336874,0.011584313,0.3147583,0.010251894,12.337418,15.237395,15.237395,45.68936,-9.763514,0.0,45.771164,72.577705,1.0,1.0,0.31716788,0.15463199,1.0893221,1.0,-61.375977,49.03856,-95.71274,80.47534,7.523024e-12,-4.999784e-13,0.114828795,0.114828795,0.15463199,0.024260504,1.0101358,1.0101358,1.0,1.0893221,0.15463199,0.039803192,0.0101358,0.0,0.3148015,1.0101358,4.0,0.0,0.0,1.0,1.0
0.886,0.1,0.0,9998.181,-11.095679,-0.31736007,1.2762184e-08,0.31736672,0.31704158,0.010349689,0.011598306,0.31475818,0.010264621,22.28901,31.16949,31.16949,45.68936,-19.789675,0.0,45.771164,72.577705,1.0,1.0,0.3171677,0.31449232,1.2464017,1.0,-63.959484,41.670475,-100.473274,69.30379,1.1955561e-11,-4.6870407e-13,0.27400598,0.27400598,0.31449232,0.024276594,1.0103098,1.0103098,1.0,1.2464017,0.31449232,0.04048633,0.010309759,0.0,0.3148015,1.0103098,4.0,0.0,0.0,1.0,1.0
0.8865,0.1,0.0,9998.158,-11.185253,-0.31736007,1.2762184e-08,0.317366,0.31704158,0.010362213,0.011611972,0.31475806,0.010277062,31.678238,46.315834,46.315834,45.68936,-29.316742,0.0,45.771164,72.577705,1.0,1.0,0.31716755,0.47437978,1.4034814,1.0,-64.92486,33.24662,-102.69326,56.377426,1.5669643e-11,-4.37274e-13,0.43321034,0.43321034,0.47437978,0.02429237,1.0104837,1.0104837,1.0,1.4034814,0.47437978,0.04116943,0.010483709,0.0,0.3148015,1.0104837,4.0,0.0,0.0,1.0,1.0
0.887,0.1,0.0,9998.136,-11.274656,-0.31736007,1.2762184e-08,0.31736532,0.31704164,0.0103744455,0.011625306,0.31475794,0.010289213,40.267136,60.2928,60.2928,45.68936,-38.10331,0.0,45.771164,72.577705,1.0,1.0,0.31716743,0.63429433,1.560561,1.0,-64.24686,23.979721,-102.31526,42.02246,1.8446994e-11,-4.0661024e-13,0.59244186,0.59244186,0.63429433,0.024307808,1.0106577,1.0106577,1.0,1.560561,0.63429433,0.041852474,0.010657645,0.0,0.3148015,1.0106577,4.0,0.0,0.0,1.0,1.0
0.8875,0.1,0.0,9998.114,-11.363885,-0.31736007,1.2762184e-08,0.31736463,0.31704172,0.010386387,0.011638317,0.31475785,0.010301075,47.837807,72.74605,72.74605,45.68936,-45.926537,0.0,45.771164,72.577705,1.0,1.0,0.31716734,0.79423594,1.7176405,1.0,-61.941833,14.104023,-99.347565,26.601515,2.0465624e-11,-3.7700138e-13,0.75170046,0.75170046,0.79423594,0.024322905,1.0108316,1.0108316,1.0,1.7176405,0.79423594,0.042535443,0.010831561,0.0,0.3148015,1.0108316,4.0,0.0,0.0,1.0,1.0
0.888,0.1,0.0,9998.092,-11.452936,-0.31736007,1.2762184e-08,0.31736395,0.31704178,0.010398035,0.011651002,0.3147578,0.010312648,54.19798,83.35953,83.35953,45.68936,-52.587784,0.0,45.771164,72.577705,1.0,1.0,0.31716725,0.95420456,1.8747202,1.0,-58.067368,3.8693871,-93.86403,10.504504,2.1958794e-11,-3.4760077e-13,0.91098624,0.91098624,0.95420456,0.024337681,1.0110054,1.0110054,1.0,1.8747202,0.95420456,0.04321831,0.011005453,0.0,0.3148015,1.0110054,4.0,0.0,0.0,1.0,1.0
0.8885,0.1,0.0,9998.07,-11.541806,-0.31736007,1.2762184e-08,0.31736326,0.3170419,0.01040939,0.0116633475,0.31475773,0.010323929,59.185886,91.863525,91.863525,45.68936,-57.91771,0.0,45.771164,72.577705,1.0,1.0,0.31716722,1.1142001,2.0317998,1.0,-52.720863,-6.465024,-86.00231,-5.861213,2.3005455e-11,-3.1847645e-13,1.070299,1.070299,1.1142001,0.024352124,1.0111793,1.0111793,1.0,2.0317998,1.1142001,0.043901064,0.011179314,0.0,0.3148015,1.0111793,4.0,0.0,0.0,1.0,1.0
0.889,0.1,0.0,9998.049,-11.630493,-0.31736007,1.2762184e-08,0.31736258,0.31704202,0.010420449,0.011675365,0.31475767,0.010334919,62.674416,98.04154,98.04154,45.68936,-61.780563,0.0,45.771164,72.577705,1.0,1.0,0.31716722,1.2742226,2.1888795,1.0,-46.03711,-16.637306,-75.9604,-22.081139,2.2958519e-11,-2.945222e-13,1.2296389,1.2296389,1.2742226,0.024366237,1.0113531,1.0113531,1.0,2.1888795,1.2742226,0.04458368,0.011353141,0.0,0.3148015,1.0113531,4.0,0.0,0.0,1.0,1.0
0.8895,0.1,0.0,9998.027,-11.718992,-0.31736007,1.2762184e-08,0.3173619,0.31704217,0.010431214,0.011687049,0.31475765,0.010345616,64.57437,101.73587,101.73587,45.68936,-64.07768,0.0,45.771164,72.577705,1.0,1.0,0.31716725,1.434272,2.3459592,1.0,-38.184925,-26.389448,-63.991745,-37.744125,2.2567509e-11,-2.7038747e-13,1.3890059,1.3890059,1.434272,0.02438,1.011527,1.011527,1.0,2.3459592,1.434272,0.045266133,0.0115269255,0.0,0.3148015,1.011527,4.0,0.0,0.0,1.0,1.0
0.89,0.1,0.0,9998.006,-11.8073015,-0.31736007,1.2762184e-08,0.31736124,0.3170423,0.010441683,0.011698398,0.31475762,0.01035602,64.83678,102.85163,102.85163,45.68936,-64.750046,0.0,45.771164,72.577705,1.0,1.0,0.3171673,1.5943483,2.5030386,1.0,-29.36289,-35.47389,-50.398815,-52.45282,2.3039154e-11,-2.4353742e-13,1.5483999,1.5483999,1.5943483,0.02439344,1.0117006,1.0117006,1.0,2.5030386,1.5943483,0.045948405,0.011700666,0.0,0.3148015,1.0117006,4.0,0.0,0.0,1.0,1.0
0.8905,0.1,0.0,9997.985,-11.895417,-0.31736007,1.2762184e-08,0.31736058,0.31704247,0.010451856,0.011709415,0.31475762,0.010366131,63.454174,101.35927,101.35927,45.68936,-63.779797,0.0,45.771164,72.577705,1.0,1.0,0.3171674,1.7544514,2.6601183,1.0,-19.794367,-43.659805,-35.52553,-65.83373,2.3103953e-11,-2.1880308e-13,1.7078209,1.7078209,1.7544514,0.02440655,1.0118743,1.0118743,1.0,2.6601183,1.7544514,0.046630476,0.0118743535,0.0,0.3148015,1.0118743,4.0,0.0,0.0,1.0,1.0
0.891,0.1,0.0,9997.964,-11.983336,-0.31736007,1.2762184e-08,0.3173599,0.31704265,0.010461731,0.011720096,0.31475762,0.010375947,60.46083,97.29535,97.29535,45.68936,-61.190754,0.0,45.771164,72.577705,1.0,1.0,0.31716752,1.9145813,2.817198,1.0,-9.721846,-50.738987,-19.748585,-77.54677,2.320284e-11,-1.9206404e-13,1.8672689,1.8672689,1.9145813,0.024419317,1.012048,1.012048,1.0,2.817198,1.9145813,0.047312327,0.012047985,0.0,0.3148015,1.012048,4.0,0.0,0.0,1.0,1.0
0.8915,0.1,0.0,9997.943,-12.071055,-0.31736007,1.2762184e-08,0.31735924,0.31704286,0.010471308,0.011730439,0.31475765,0.010385468,55.93196,90.76176,90.76176,45.68936,-57.047848,0.0,45.771164,72.577705,1.0,1.0,0.31716767,2.0747378,2.9742777,1.0,0.5991927,-56.531155,-3.4678943,-87.29386,2.2811317e-11,-1.6477264e-13,2.026744,2.026744,2.0747378,0.024431743,1.0122216,1.0122216,1.0,2.9742777,2.0747378,0.047993932,0.012221554,0.0,0.3148015,1.0122216,4.0,0.0,0.0,1.0,1.0
0.892,0.1,0.0,9997.923,-12.158571,-0.31736007,1.2762184e-08,0.3173586,0.31704307,0.0104805855,0.011740454,0.31475767,0.0103946915,49.98183,81.92313,81.92313,45.68936,-51.45554,0.0,45.771164,72.577705,1.0,1.0,0.31716785,2.234921,3.1313572,1.0,10.906744,-60.888573,12.903501,-94.82663,2.1956582e-11,-1.3707259e-13,2.1862457,2.1862457,2.234921,0.024443826,1.012395,1.012395,1.0,3.1313572,2.234921,0.048675276,0.012395057,0.0,0.3148015,1.012395,4.0,0.0,0.0,1.0,1.0
0.8925,0.1,0.0,9997.902,-12.245881,-0.31736007,1.2762184e-08,0.31735796,0.3170433,0.010489563,0.011750126,0.31475773,0.010403619,42.760902,71.002785,71.002785,45.68936,-44.555176,0.0,45.791782,72.577705,1.0,1.0,0.31716806,2.3951309,3.288437,1.0,20.938934,-63.699837,28.949924,-99.95271,2.0579132e-11,-1.0014667e-13,2.3457744,2.3457744,2.3951309,0.024455579,1.0125685,1.0125685,1.0,3.288437,2.3951309,0.049356334,0.012568487,0.0,0.3148015,1.0125685,4.0,0.0,0.0,1.0,1.0
0.893,0.1,0.0,9997.882,-12.332983,-0.31736007,1.2762184e-08,0.3173573,0.31704357,0.0104982415,0.011759459,0.3147578,0.01041225,34.452065,58.277107,58.277107,45.68936,-36.521473,0.0,45.791782,72.577705,1.0,1.0,0.31716827,2.5553672,3.4455166,1.0,30.440674,-64.89274,44.263615,-102.54072,1.9450448e-11,-7.0323745e-14,2.50533,2.50533,2.5553672,0.024466991,1.0127418,1.0127418,1.0,3.4455166,2.5553672,0.050037086,0.0127418395,0.0,0.3148015,1.0127418,4.0,0.0,0.0,1.0,1.0
0.8935,0.1,0.0,9997.861,-12.419871,-0.31736007,1.2762184e-08,0.31735668,0.3170438,0.010506619,0.011768455,0.31475788,0.010420581,25.266012,44.068558,44.068558,45.68936,-27.558094,0.0,45.791782,72.577705,1.0,1.0,0.31716853,2.7156303,3.6025963,1.0,39.17015,-64.436165,58.455105,-102.52367,1.969376e-11,-4.2114864e-14,2.6649127,2.6649127,2.7156303,0.024478063,1.0129151,1.0129151,1.0,3.6025963,2.7156303,0.05071751,0.012915108,0.0,0.3148015,1.0129151,4.0,0.0,0.0,1.0,1.0
0.894,0.1,0.0,9997.842,-12.506545,-0.31738526,1.2705057e-08,0.31735605,0.3170441,0.010514693,0.011777116,0.31475797,0.010428614,15.435916,28.737574,28.737574,45.65142,-17.892506,0.0,45.791782,72.51817,1.0,1.0,0.31716883,2.8759196,3.7596757,1.0,46.904995,-62.34091,71.16313,-99.9007,2.0148432e-11,-7.649535e-14,2.824522,2.824522,2.8759196,0.024488792,1.0130883,1.0130883,1.0,3.7596757,2.8759196,0.051397588,0.013088289,0.0,0.3148015,1.0130883,4.0,0.0,0.0,1.0,1.0
0.8945,0.1,0.0,9997.822,-12.593001,-0.31738526,1.2705057e-08,0.31735542,0.3170444,0.010522466,0.011785437,0.3147581,0.010436348,5.211522,12.673409,12.673409,45.65142,-7.770224,0.0,45.791782,72.51817,1.0,1.0,0.31716916,3.0362356,3.9167554,1.0,53.447964,-58.659485,82.06386,-94.73727,2.0675942e-11,-4.9137593e-13,2.9841583,2.9841583,3.0362356,0.024499187,1.0132613,1.0132613,1.0,3.9167554,3.0362356,0.0520773,0.013261376,0.0,0.3148015,1.0132613,4.0,0.0,0.0,1.0,1.0
0.895,0.1,0.0,9997.802,-12.679235,-0.31738526,1.2705057e-08,0.3173548,0.3170447,0.010529936,0.011793428,0.3147582,0.010443781,-5.1471877,-3.7157085,-3.7157085,45.65142,2.5514178,0.0,45.791782,72.51817,1.0,1.0,0.3171695,3.1965778,4.073835,1.0,58.631977,-53.484787,90.87915,-87.163445,2.237418e-11,-8.2447655e-13,3.143821,3.143821,3.1965778,0.024509238,1.0134344,1.0134344,1.0,4.073835,3.1965778,0.052756622,0.0134343635,0.0,0.3148015,1.0134344,4.0,0.0,0.0,1.0,1.0
0.8955,0.1,0.0,9997.782,-12.765246,-0.31738526,1.2705057e-08,0.31735417,0.31704503,0.010537102,0.011801064,0.31475836,0.010450913,-15.376603,-20.012962,-20.012962,45.65142,12.809805,0.0,45.791782,72.51817,1.0,1.0,0.31716987,3.3569462,4.2309146,1.0,62.324413,-46.94781,97.38373,-77.37077,2.4212934e-11,-1.0411369e-12,3.3035107,3.3035107,3.3569462,0.024518942,1.0136073,1.0136073,1.0,4.2309146,3.3569462,0.05343553,0.013607247,0.0,0.3148015,1.0136073,4.0,0.0,0.0,1.0,1.0
0.896,0.1,0.0,9997.764,-12.85103,-0.31738526,1.2705057e-08,0.31735358,0.3170454,0.010543963,0.011808371,0.3147585,0.010457743,-25.21619,-35.80353,-35.80353,45.65142,22.743721,0.0,45.791782,72.51817,1.0,1.0,0.3171703,3.5173411,4.3879943,1.0,64.430534,-39.214344,101.41093,-65.60739,2.5485627e-11,-1.2213054e-12,3.463227,3.463227,3.5173411,0.0245283,1.01378,1.01378,1.0,4.3879943,3.5173411,0.054114014,0.01378002,0.0,0.3148015,1.01378,4.0,0.0,0.0,1.0,1.0
0.8965,0.1,0.0,9997.744,-12.936584,-0.31738526,1.2705057e-08,0.31735295,0.31704575,0.0105505185,0.011815323,0.3147587,0.010464271,-34.41514,-50.685165,-50.685165,45.65142,32.100002,0.0,45.791782,72.51817,1.0,1.0,0.31717074,3.677762,4.545074,1.0,64.89592,-30.480778,102.85701,-52.17185,2.6939558e-11,-1.5361133e-12,3.62297,3.62297,3.677762,0.024537317,1.0139527,1.0139527,1.0,4.545074,3.677762,0.05479204,0.013952679,0.0,0.3148015,1.0139527,4.0,0.0,0.0,1.0,1.0
0.897,0.1,0.0,9997.725,-13.021906,-0.31738526,1.2705057e-08,0.31735235,0.31704614,0.010556769,0.011821948,0.31475887,0.010470496,-42.738758,-64.27844,-64.27844,45.65142,40.640007,0.0,45.791782,72.51817,1.0,1.0,0.31717122,3.8382094,4.7021537,1.0,63.707912,-20.969154,101.68392,-37.40548,2.8397465e-11,-1.7653497e-12,3.7827396,3.7827396,3.8382094,0.024545994,1.0141252,1.0141252,1.0,4.7021537,3.8382094,0.055469595,0.014125217,0.0,0.3148015,1.0141252,4.0,0.0,0.0,1.0,1.0
0.8975,0.1,0.0,9997.706,-13.106992,-0.31738526,1.2705057e-08,0.31735176,0.31704655,0.010562711,0.011828226,0.31475905,0.010476416,-49.97448,-76.23644,-76.23644,45.65142,48.14569,0.0,45.791782,72.51817,1.0,1.0,0.31717172,3.9986827,4.8592334,1.0,60.895996,-10.921518,97.920265,-21.683826,2.9886805e-11,-1.9066701e-12,3.9425359,3.9425359,3.9986827,0.024554329,1.0142976,1.0142976,1.0,4.8592334,3.9986827,0.056146655,0.014297629,0.0,0.31484148,1.0142976,4.0,0.0,0.0,1.0,1.0
0.898,0.1,0.0,9997.6875,-13.191839,-0.31738526,1.2705057e-08,0.31735116,0.31704697,0.010568348,0.011834157,0.31475925,0.010482032,-55.937298,-86.253654,-86.253654,45.65142,54.425217,0.0,45.791782,72.51817,1.0,1.0,0.31717226,4.159182,5.016313,1.0,56.531075,-0.5937786,91.66072,-5.4070635,3.12119e-11,-2.0145487e-12,4.102359,4.102359,4.159182,0.024562314,1.0144699,1.0144699,1.0,5.016313,4.159182,0.0568232,0.0144699095,0.0,0.31484148,1.0144699,4.0,0.0,0.0,1.0,1.0
0.8985,0.1,0.0,9997.669,-13.276446,-0.31738526,1.2705057e-08,0.3173506,0.3170474,0.010573675,0.011839751,0.3147595,0.010487343,-60.474525,-94.07381,-94.07381,45.65142,59.317863,0.0,45.791782,72.51817,1.0,1.0,0.3171728,4.3197074,5.1733923,1.0,50.723717,9.750808,83.063644,11.010162,3.2472833e-11,-2.1746713e-12,4.262208,4.262208,4.3197074,0.02456995,1.014642,1.014642,1.0,5.1733923,4.3197074,0.057499215,0.014642054,0.0,0.31484148,1.014642,4.0,0.0,0.0,1.0,1.0
0.899,0.1,0.0,9997.65,-13.360808,-0.31738526,1.2705057e-08,0.31735,0.31704783,0.010578693,0.011844991,0.31475973,0.010492348,-63.469727,-99.49642,-99.49642,45.65142,62.69815,0.0,45.791782,72.51817,1.0,1.0,0.3171734,4.4802585,5.330472,1.0,43.621384,19.848345,72.34714,27.149288,3.326241e-11,-2.2775599e-12,4.422084,4.422084,4.4802585,0.024577238,1.014814,1.014814,1.0,5.330472,4.4802585,0.058174666,0.014814057,0.0,0.31484148,1.014814,4.0,0.0,0.0,1.0,1.0
0.8995,0.1,0.0,9997.632,-13.444924,-0.31738526,1.2705057e-08,0.31734943,0.31704834,0.010583403,0.011849894,0.31476,0.010497046,-64.845726,-102.38204,-102.38204,45.65142,64.4791,0.0,45.791782,72.51817,1.0,1.0,0.31717405,4.640836,5.4875517,1.0,35.404697,29.441027,59.783527,42.598515,3.4121785e-11,-2.3259138e-12,4.5819864,4.5819864,4.640836,0.024584174,1.0149859,1.0149859,1.0,5.4875517,4.640836,0.05884954,0.0149859125,0.0,0.31484148,1.0149859,4.0,0.0,0.0,1.0,1.0
0.9,0.1,0.0,9997.614,-13.5287895,-0.31738526,1.2705057e-08,0.31734887,0.31704882,0.010587801,0.011854449,0.31476027,0.010501437,-64.56661,-102.65583,-102.65583,45.65142,64.614494,0.0,45.791782,72.51817,1.0,1.0,0.3171747,4.801439,5.6446314,1.0,26.282873,38.283737,45.692513,56.963318,3.44196e-11,-2.3399264e-12,4.7419147,4.7419147,4.801439,0.024590772,1.0151576,1.0151576,1.0,5.6446314,4.801439,0.059523817,0.015157615,0.0,0.31484148,1.0151576,4.0,0.0,0.0,1.0,1.0
0.9005,0.1,0.0,9997.596,-13.612403,-0.31738526,1.2705057e-08,0.3173483,0.31704932,0.010591889,0.011858652,0.31476057,0.01050552,-62.638718,-100.30954,-100.30954,45.65142,63.100082,0.0,45.791782,72.51817,1.0,1.0,0.3171754,4.9620676,5.801711,1.0,16.488413,46.150307,30.433008,69.87653,3.336723e-11,-2.3302226e-12,4.90187,4.90187,4.9620676,0.024597008,1.0153291,1.0153291,1.0,5.801711,4.9620676,0.06019747,0.01532916,0.0,0.31484148,1.0153291,4.0,0.0,0.0,1.0,1.0
0.901,0.1,0.0,9997.578,-13.695761,-0.31738526,1.2705057e-08,0.31734774,0.31704986,0.010595665,0.011862507,0.31476086,0.0105092935,-59.110508,-95.40184,-95.40184,45.65142,59.97377,0.0,45.791782,72.51817,1.0,1.0,0.3171761,5.1227217,5.958791,1.0,6.271179,52.83933,14.39406,81.00778,3.198541e-11,-2.3002928e-12,5.0618515,5.0618515,5.1227217,0.024602892,1.0155005,1.0155005,1.0,5.958791,5.1227217,0.06087048,0.015500541,0.0,0.31484148,1.0155005,4.0,0.0,0.0,1.0,1.0
0.9015,0.1,0.0,9997.561,-13.778859,-0.31738526,1.2705057e-08,0.3173472,0.3170504,0.010599129,0.011866008,0.3147612,0.010512758,-54.07136,-88.05685,-88.05685,45.65142,55.31466,0.0,45.791782,72.51817,1.0,1.0,0.31717688,5.283402,6.1158705,1.0,-4.107962,58.179325,-2.0150716,90.071915,3.0531074e-11,-2.2579673e-12,5.221859,5.221859,5.283402,0.024608428,1.0156717,1.0156717,1.0,6.1158705,5.283402,0.06154283,0.015671752,0.0,0.31484148,1.0156717,4.0,0.0,0.0,1.0,1.0
0.902,0.1,0.0,9997.543,-13.861697,-0.31738526,1.2705057e-08,0.31734663,0.31705096,0.01060228,0.0118691735,0.31476152,0.010515912,-47.64936,-78.46105,-78.46105,45.65142,49.241104,0.0,45.791782,72.51817,1.0,1.0,0.31717765,5.4441075,6.2729497,1.0,-14.3838,62.03316,-18.375345,96.836395,2.8919355e-11,-2.2131485e-12,5.381893,5.381893,5.4441075,0.024613606,1.0158428,1.0158428,1.0,6.2729497,5.4441075,0.062214494,0.01584279,0.0,0.31484148,1.0158428,4.0,0.0,0.0,1.0,1.0
0.9025,0.1,0.0,9997.526,-13.94427,-0.31738526,1.2705057e-08,0.3173461,0.31705156,0.010605116,0.011871977,0.31476185,0.010518756,-40.008045,-66.85861,-66.85861,45.65142,41.907707,0.0,45.791782,72.51817,1.0,1.0,0.3171785,5.6048384,0.14684425,1.0,-24.293554,64.3016,-34.26864,101.12725,2.7706793e-11,-2.1629387e-12,5.541953,5.541953,5.6048384,0.024618428,1.0160136,1.0160136,1.0,0.14684425,5.6048384,0.06288545,0.016013648,0.0,0.31484148,1.0160136,4.0,0.0,0.0,1.0,1.0
0.903,0.1,0.0,9997.509,-14.026575,-0.31738526,1.2705057e-08,0.31734556,0.31705216,0.010607639,0.011874427,0.31476223,0.010521288,-31.342264,-53.545197,-53.545197,45.65142,33.50142,0.0,45.791782,72.51817,1.0,1.0,0.31717935,5.765595,0.30392388,1.0,-33.583603,64.925865,-49.28844,102.83363,2.6372855e-11,-2.1018257e-12,5.7020392,5.7020392,5.765595,0.024622897,1.0161843,1.0161843,1.0,0.30392388,5.765595,0.06355568,0.01618432,0.0,0.31484148,1.0161843,4.0,0.0,0.0,1.0,1.0
0.9035,0.1,0.0,9997.492,-14.10861,-0.31738526,1.2705057e-08,0.31734502,0.31705278,0.0106098475,0.011876527,0.3147626,0.010523508,-21.873234,-38.86043,-38.86043,45.65142,24.236778,0.0,45.791782,72.51817,1.0,1.0,0.31718022,5.926377,0.4610035,1.0,-42.015976,63.88921,-63.05025,101.91068,2.5458616e-11,-2.0379926e-12,5.862152,5.862152,5.926377,0.02462701,1.0163548,1.0163548,1.0,0.4610035,5.926377,0.06422516,0.016354803,0.0,0.31484148,1.0163548,4.0,0.0,0.0,1.0,1.0
0.904,0.1,0.0,9997.476,-14.190372,-0.31738526,1.2705057e-08,0.31734452,0.31705344,0.01061174,0.011878271,0.31476298,0.010525416,-11.842905,-23.17931,-23.17931,45.65142,14.350464,0.0,45.791782,72.51817,1.0,1.0,0.31718114,6.0871844,0.6180831,1.0,-49.37447,61.217373,-75.201454,98.38076,2.426172e-11,-1.9878526e-12,6.02229,6.02229,6.0871844,0.024630763,1.016525,1.016525,1.0,0.6180831,6.0871844,0.06489387,0.016525088,0.0,0.31484148,1.016525,4.0,0.0,0.0,1.0,1.0
0.9045,0.1,0.0,9997.459,-14.271857,-0.31738526,1.2705057e-08,0.317344,0.3170541,0.010613317,0.011879655,0.3147634,0.01052701,-1.5077848,-6.902606,-6.902606,45.65142,4.095247,0.0,45.791782,72.51817,1.0,1.0,0.3171821,6.248017,0.77516276,1.0,-55.470203,56.97799,-85.430374,92.33298,2.175097e-11,-2.1219803e-12,6.182455,6.182455,6.248017,0.024634153,1.0166951,1.0166951,1.0,0.77516276,6.248017,0.06556179,0.016695172,0.0,0.31484148,1.0166951,4.0,0.0,0.0,1.0,1.0
0.905,0.1,0.0,9997.442,-14.353063,-0.31738526,1.2705057e-08,0.31734347,0.31705478,0.010614576,0.011880686,0.3147638,0.010528291,8.867614,9.553344,9.553344,45.65142,-6.2664537,0.0,45.791782,72.51817,1.0,1.0,0.31718308,0.12568893,0.9322424,1.0,-60.14648,51.27887,-93.47428,83.920944,1.9311901e-11,-2.2845415e-12,0.059460044,0.059460044,0.12568893,0.024637185,1.016865,1.016865,1.0,0.9322424,0.12568893,0.06622889,0.016865049,0.0,0.31484148,1.016865,4.0,0.0,0.0,1.0,1.0
0.9055,0.1,0.0,9997.426,-14.433985,-0.31738526,1.2705057e-08,0.317343,0.31705546,0.010615518,0.011881365,0.31476426,0.010529256,19.017538,25.767292,25.767292,45.65142,-16.469288,0.0,45.791782,72.51817,1.0,1.0,0.3171841,0.28657162,1.0893221,1.0,-63.282856,44.265316,-99.12622,73.358925,1.7376642e-11,-2.362191e-12,0.21967645,0.21967645,0.28657162,0.024639864,1.0170348,1.0170348,1.0,1.0893221,0.28657162,0.06689516,0.017034711,0.0,0.31484148,1.0170348,4.0,0.0,0.0,1.0,1.0
0.906,0.1,0.0,9997.41,-14.514622,-0.31738526,1.2705057e-08,0.3173425,0.3170562,0.010616143,0.011881688,0.3147647,0.010529907,28.681807,41.32386,41.32386,45.65142,-26.25177,0.0,45.791782,72.51817,1.0,1.0,0.31718516,0.4474793,1.2464017,1.0,-64.79823,36.11643,-102.240295,60.91644,1.5667379e-11,-2.3946784e-12,0.37991875,0.37991875,0.4474793,0.024642166,1.0172042,1.0172042,1.0,1.2464017,0.4474793,0.06756057,0.017204158,0.0,0.31484148,1.0172042,4.0,0.0,0.0,1.0,1.0
0.9065,0.1,0.0,9997.395,-14.594969,-0.31738526,1.2705057e-08,0.31734198,0.31705692,0.01061645,0.011881644,0.3147652,0.010530244,37.612484,55.824192,55.824192,45.65142,-35.362988,0.0,45.791782,72.51817,1.0,1.0,0.3171862,0.60841197,1.4034814,1.0,-64.653015,27.040533,-102.735565,46.91137,1.2830052e-11,-2.3971298e-12,0.5401869,0.5401869,0.60841197,0.024644114,1.0173733,1.0173733,1.0,1.4034814,0.60841197,0.0682251,0.01737338,0.0,0.31484148,1.0173733,4.0,0.0,0.0,1.0,1.0
0.907,0.1,0.0,9997.379,-14.675024,-0.31738526,1.2705057e-08,0.3173415,0.31705767,0.010616437,0.0118812425,0.31476566,0.010530262,45.580254,68.89619,68.89619,45.65142,-43.569042,0.0,45.791782,72.51817,1.0,1.0,0.31718734,0.7693695,1.560561,1.0,-62.850155,17.269901,-100.5981,31.701908,9.676709e-12,-2.3775528e-12,0.70048076,0.70048076,0.7693695,0.024645694,1.0175424,1.0175424,1.0,1.560561,0.7693695,0.06888873,0.017542372,0.0,0.31484148,1.0175424,4.0,0.0,0.0,1.0,1.0
0.9075,0.1,0.0,9997.363,-14.754785,-0.31738526,1.2705057e-08,0.31734103,0.31705844,0.010616104,0.011880481,0.31476614,0.010529965,52.380318,80.20409,80.20409,45.65142,-50.659073,0.0,45.791782,72.51817,1.0,1.0,0.31718847,0.9303518,1.7176405,1.0,-59.435112,7.0547924,-95.88148,15.677393,5.6436427e-12,-2.3415649e-12,0.8608004,0.8608004,0.9303518,0.024646917,1.0177112,1.0177112,1.0,1.7176405,0.9303518,0.069551446,0.017711129,0.0,0.31484148,1.0177112,4.0,0.0,0.0,1.0,1.0
0.908,0.1,0.0,9997.348,-14.834246,-0.31738526,1.2705057e-08,0.31734055,0.31705922,0.010615452,0.011879358,0.31476665,0.010529351,57.837677,89.45709,89.45709,45.65142,-56.450676,0.0,45.791782,72.51817,1.0,1.0,0.31718966,1.0913589,1.8747202,1.0,-54.494747,-3.3429306,-88.70546,-0.75163347,1.6298607e-12,-2.2962157e-12,1.0211457,1.0211457,1.0913589,0.024647772,1.0178796,1.0178796,1.0,1.8747202,1.0913589,0.070213206,0.017879646,0.0,0.31484148,1.0178796,4.0,0.0,0.0,1.0,1.0
0.9085,0.1,0.0,9997.332,-14.913406,-0.31738526,1.2705057e-08,0.3173401,0.31706005,0.010614479,0.011877875,0.31476718,0.010528419,61.811657,96.41691,96.41691,45.65142,-60.794643,0.0,45.791782,72.51817,1.0,1.0,0.31719086,1.2523905,2.0317998,1.0,-48.155136,-13.65652,-79.252975,-17.163939,-3.4234763e-12,-2.2462013e-12,1.1815165,1.1815165,1.2523905,0.024648264,1.0180479,1.0180479,1.0,2.0317998,1.2523905,0.07087401,0.01804792,0.0,0.31484148,1.0180479,4.0,0.0,0.0,1.0,1.0
0.909,0.1,0.0,9997.317,-14.992261,-0.31738526,1.2705057e-08,0.31733966,0.31706086,0.010613185,0.011876032,0.31476772,0.010527169,64.199554,100.90391,100.90391,45.65142,-63.578804,0.0,45.791782,72.51817,1.0,1.0,0.31719208,1.4134468,2.1888795,1.0,-40.578377,-23.621181,-67.76551,-33.138393,-8.784001e-12,-2.192696e-12,1.341913,1.341913,1.4134468,0.024648378,1.0182159,1.0182159,1.0,2.1888795,1.4134468,0.07153383,0.01821594,0.0,0.31484148,1.0182159,4.0,0.0,0.0,1.0,1.0
0.9095,0.1,0.0,9997.303,-15.070808,-0.31738526,1.2705057e-08,0.3173392,0.3170617,0.01061157,0.011873824,0.31476825,0.010525601,64.93933,102.80177,102.80177,45.65142,-64.73095,0.0,45.791782,72.51817,1.0,1.0,0.31719336,1.5745276,2.3459592,1.0,-31.958448,-32.98088,-54.536987,-48.264786,-1.4239116e-11,-2.132054e-12,1.502335,1.502335,1.5745276,0.024648143,1.0183837,1.0183837,1.0,2.3459592,1.5745276,0.07219263,0.018383704,0.0,0.31484148,1.0183837,4.0,0.0,0.0,1.0,1.0
0.91,0.1,0.0,9997.288,-15.149045,-0.31738526,1.2705057e-08,0.31733876,0.31706256,0.010609634,0.011871253,0.31476882,0.010523713,64.01121,102.0606,102.0606,45.65142,-64.22075,0.0,45.791782,72.51817,1.0,1.0,0.31719464,1.7356328,2.5030386,1.0,-22.516289,-41.494923,-39.906235,-62.15437,-1.8683185e-11,-2.0705943e-12,1.6627824,1.6627824,1.7356328,0.02464753,1.0185512,1.0185512,1.0,2.5030386,1.7356328,0.07285041,0.018551204,0.0,0.31484148,1.0185512,4.0,0.0,0.0,1.0,1.0
0.9105,0.1,0.0,9997.273,-15.226967,-0.31738526,1.2705057e-08,0.31733832,0.31706342,0.010607375,0.011868329,0.31476942,0.010521506,61.438282,98.69821,98.69821,45.65142,-62.060547,0.0,45.791782,72.51817,1.0,1.0,0.31719598,1.8967624,2.6601183,1.0,-12.49412,-48.94416,-24.248358,-74.44986,-2.1667088e-11,-2.0089512e-12,1.8232552,1.8232552,1.8967624,0.02464655,1.0187185,1.0187185,1.0,2.6601183,1.8967624,0.07350714,0.018718438,0.0,0.31484148,1.0187185,4.0,0.0,0.0,1.0,1.0
0.911,0.1,0.0,9997.259,-15.304573,-0.31738526,1.2705057e-08,0.3173379,0.3170643,0.010604793,0.011865025,0.31476998,0.010518978,57.285915,92.7998,92.7998,45.65142,-58.305103,0.0,45.791782,72.51817,1.0,1.0,0.31719732,2.0579162,2.817198,1.0,-2.1492639,-55.136654,-7.9651413,-84.834656,-2.353278e-11,-1.9475775e-12,1.9837533,1.9837533,2.0579162,0.02464521,1.0188854,1.0188854,1.0,2.817198,2.0579162,0.07416279,0.0188854,0.0,0.31484148,1.0188854,4.0,0.0,0.0,1.0,1.0
0.9115,0.1,0.0,9997.244,-15.381858,-0.31738526,1.2705057e-08,0.31733748,0.3170652,0.0106018875,0.0118613755,0.3147706,0.010516131,51.660145,84.51576,84.51576,45.65142,-53.050243,0.0,45.791782,72.51817,1.0,1.0,0.31719872,2.219094,2.9742777,1.0,8.25247,-59.912617,8.525257,-93.04102,-2.4479039e-11,-1.8824334e-12,2.1442769,2.1442769,2.219094,0.024643496,1.019052,1.019052,1.0,2.9742777,2.219094,0.07481735,0.019052083,0.0,0.31484148,1.019052,4.0,0.0,0.0,1.0,1.0
0.912,0.1,0.0,9997.23,-15.45882,-0.31738526,1.2705057e-08,0.31733707,0.3170661,0.010598659,0.011857354,0.31477123,0.010512963,44.70498,74.05798,74.05798,45.65142,-46.430412,0.0,45.791782,72.51817,1.0,1.0,0.31720012,2.3802962,3.1313572,1.0,18.443605,-63.148582,24.79904,-98.857025,-2.5040237e-11,-1.8206157e-12,2.3048253,2.3048253,2.3802962,0.024641406,1.0192184,1.0192184,1.0,3.1313572,2.3802962,0.07547079,0.01921848,0.0,0.31484148,1.0192184,4.0,0.0,0.0,1.0,1.0
0.9125,0.1,0.0,9997.217,-15.535457,-0.31738526,1.2705057e-08,0.31733668,0.31706706,0.010595106,0.011852971,0.31477186,0.010509473,36.598724,61.694374,61.694374,45.65142,-38.61527,0.0,45.791782,72.51817,1.0,1.0,0.31720158,2.5415223,3.288437,1.0,28.161884,-64.76061,40.437656,-102.132034,-2.5310113e-11,-1.7610743e-12,2.4653993,2.4653993,2.5415223,0.02463896,1.0193846,1.0193846,1.0,3.288437,2.5415223,0.076123096,0.019384589,0.0,0.31484148,1.0193846,4.0,0.0,0.0,1.0,1.0
0.913,0.1,0.0,9997.203,-15.611763,-0.31738526,1.2705057e-08,0.31733626,0.317068,0.0105912285,0.011848213,0.31477252,0.010505661,27.549458,47.742077,47.742077,45.65142,-29.805367,0.0,45.791782,72.51817,1.0,1.0,0.31720304,2.7027724,3.4455166,1.0,37.157017,-64.706474,55.03858,-102.78066,-2.4720595e-11,-1.7022761e-12,2.625998,2.625998,2.7027724,0.024636135,1.0195504,1.0195504,1.0,3.4455166,2.7027724,0.07677425,0.019550402,0.0,0.31484148,1.0195504,4.0,0.0,0.0,1.0,1.0
0.9135,0.1,0.0,9997.189,-15.687738,-0.31738526,1.2705057e-08,0.31733587,0.31706896,0.010587026,0.011843105,0.31477317,0.010501528,17.789679,32.559345,32.559345,45.65142,-20.227003,0.0,45.791782,72.51817,1.0,1.0,0.31720456,2.8640463,3.6025963,1.0,45.197147,-62.986824,68.22569,-100.785034,-2.2594962e-11,-1.6454876e-12,2.786622,2.786622,2.8640463,0.024632946,1.0197159,1.0197159,1.0,3.6025963,2.8640463,0.07742421,0.019715915,0.0,0.31484148,1.0197159,4.0,0.0,0.0,1.0,1.0
0.914,0.1,0.0,9997.176,-15.763379,-0.3174258,-2.0715685e-08,0.31733552,0.31706995,0.010582498,0.011837627,0.31477386,0.010497072,7.5703535,16.536371,16.536371,45.61043,-10.126437,0.0,45.791782,72.45313,1.0,1.0,0.31720608,3.025344,3.7596757,1.0,52.07482,-59.645176,79.65896,-96.195335,-1.917435e-11,-1.593189e-12,2.9472709,2.9472709,3.025344,0.024629382,1.0198811,1.0198811,1.0,3.7596757,3.025344,0.07807298,0.01988112,0.0,0.31484148,1.0198811,4.0,0.0,0.0,1.0,1.0
0.9145,0.1,0.0,9997.163,-15.838681,-0.3174258,-2.0715685e-08,0.31733513,0.31707093,0.010577644,0.011831785,0.31477454,0.010492293,-2.8455207,0.08527386,0.08527386,45.61043,0.23644264,0.0,45.791782,72.45313,1.0,1.0,0.31720766,3.1866653,3.9167554,1.0,57.61239,-54.76687,89.04327,-89.12855,-1.471221e-11,-1.5257307e-12,3.1079447,3.1079447,3.1866653,0.024625454,1.020046,1.020046,1.0,3.9167554,3.1866653,0.07872052,0.020046016,0.0,0.31484148,1.020046,4.0,0.0,0.0,1.0,1.0
0.915,0.1,0.0,9997.15,-15.913644,-0.3174258,-2.0715685e-08,0.31733477,0.31707194,0.010572464,0.011825569,0.31477523,0.01048719,-13.189692,-16.3705,-16.3705,45.61043,10.594798,0.0,45.791782,72.45313,1.0,1.0,0.31720924,3.34801,4.073835,1.0,61.666584,-48.47689,96.13604,-79.76554,-1.0773749e-11,-1.4679055e-12,3.2686434,3.2686434,3.34801,0.024621157,1.0202106,1.0202106,1.0,4.073835,3.34801,0.07936681,0.020210594,0.0,0.31484148,1.0202106,4.0,0.0,0.0,1.0,1.0
0.9155,0.1,0.0,9997.137,-15.988262,-0.3174258,-2.0715685e-08,0.3173344,0.317073,0.010566958,0.011818998,0.31477597,0.010481765,-23.195555,-32.40707,-32.40707,45.61043,20.681707,0.0,45.791782,72.45313,1.0,1.0,0.31721088,3.5093787,4.2309146,1.0,64.13226,-40.936707,100.753555,-68.34649,-7.76828e-12,-1.4089087e-12,3.4293668,3.4293668,3.5093787,0.024616484,1.0203749,1.0203749,1.0,4.2309146,3.5093787,0.080011845,0.02037485,0.0,0.31484148,1.0203749,4.0,0.0,0.0,1.0,1.0
0.916,0.1,0.0,9997.125,-16.062534,-0.3174258,-2.0715685e-08,0.31733406,0.31707403,0.010561124,0.011812057,0.3147767,0.010476014,-32.60503,-47.61104,-47.61104,45.61043,30.237051,0.0,45.791782,72.45313,1.0,1.0,0.31721252,3.6707704,4.3879943,1.0,64.94515,-32.340126,102.77573,-55.164692,-5.9973398e-12,-1.3557192e-12,3.5901148,3.5901148,3.6707704,0.02461144,1.0205388,1.0205388,1.0,4.3879943,3.6707704,0.08065558,0.020538775,0.0,0.31484148,1.0205388,4.0,0.0,0.0,1.0,1.0
0.9165,0.1,0.0,9997.112,-16.136457,-0.3174258,-2.0715685e-08,0.3173337,0.31707507,0.010554964,0.011804754,0.31477743,0.010469939,-41.175224,-61.590168,-61.590168,45.61043,39.014225,0.0,45.791782,72.45313,1.0,1.0,0.31721422,3.8321857,4.545074,1.0,64.083565,-22.908346,102.1493,-40.55913,-5.4717407e-12,-1.3058773e-12,3.7508876,3.7508876,3.8321857,0.024606025,1.0207024,1.0207024,1.0,4.545074,3.8321857,0.081298016,0.02070237,0.0,0.31484148,1.0207024,4.0,0.0,0.0,1.0,1.0
0.917,0.1,0.0,9997.1,-16.21003,-0.3174258,-2.0715685e-08,0.31733337,0.31707618,0.010548474,0.011797074,0.3147782,0.010463538,-48.684715,-73.98351,-73.98351,45.61043,46.786514,0.0,45.791782,72.45313,1.0,1.0,0.31721595,3.9936242,4.7021537,1.0,61.56898,-12.884268,98.889244,-24.905725,-5.0406727e-12,-1.2566037e-12,3.911685,3.911685,3.9936242,0.02460024,1.0208657,1.0208657,1.0,4.7021537,3.9936242,0.081939116,0.020865625,0.0,0.31488767,1.0208657,4.0,0.0,0.0,1.0,1.0
0.9175,0.1,0.0,9997.088,-16.283247,-0.3174258,-2.0715685e-08,0.31733304,0.31707728,0.010541657,0.011789031,0.31477898,0.010456813,-54.939285,-84.470764,-84.470764,45.61043,53.352962,0.0,45.791782,72.45313,1.0,1.0,0.31721768,4.1550856,4.8592334,1.0,57.46554,-2.526257,93.07847,-8.607708,-3.9002547e-12,-1.2035266e-12,4.072507,4.072507,4.1550856,0.024594074,1.0210285,1.0210285,1.0,4.8592334,4.1550856,0.08257887,0.021028535,0.0,0.31488767,1.0210285,4.0,0.0,0.0,1.0,1.0
0.918,0.1,0.0,9997.075,-16.356108,-0.3174258,-2.0715685e-08,0.3173327,0.31707838,0.010534511,0.011780623,0.31477976,0.010449761,-59.776966,-92.78054,-92.78054,45.61043,58.543587,0.0,45.791782,72.45313,1.0,1.0,0.31721947,4.3165703,5.016313,1.0,51.87845,7.8985176,84.86577,7.9147725,-2.485127e-12,-1.1562105e-12,4.233353,4.233353,4.3165703,0.02458754,1.0211911,1.0211911,1.0,5.016313,4.3165703,0.08321724,0.021191096,0.0,0.31488767,1.0211911,4.0,0.0,0.0,1.0,1.0
0.9185,0.1,0.0,9997.063,-16.428606,-0.3174258,-2.0715685e-08,0.31733242,0.3170795,0.010527036,0.011771844,0.31478056,0.010442383,-63.07225,-98.69747,-98.69747,45.61043,62.2238,0.0,45.791782,72.45313,1.0,1.0,0.31722128,4.478078,5.1733923,1.0,44.951286,18.120966,74.462006,24.235466,-1.669209e-12,-1.1061949e-12,4.3942237,4.3942237,4.478078,0.024580624,1.0213532,1.0213532,1.0,5.1733923,4.478078,0.08385422,0.0213533,0.0,0.31488767,1.0213532,4.0,0.0,0.0,1.0,1.0
0.919,0.1,0.0,9997.053,-16.500742,-0.3174258,-2.0715685e-08,0.3173321,0.31708065,0.010519232,0.011762706,0.31478137,0.010434678,-64.73937,-102.06778,-102.06778,45.61043,64.29792,0.0,45.791782,72.45313,1.0,1.0,0.31722313,4.6396084,5.330472,1.0,36.86234,27.877031,62.13476,39.933018,-4.680172e-13,-1.1112472e-12,4.5551186,4.5551186,4.6396084,0.02457335,1.0215151,1.0215151,1.0,5.330472,4.6396084,0.08448978,0.021515146,0.0,0.31488767,1.0215151,4.0,0.0,0.0,1.0,1.0
0.9195,0.1,0.0,9997.041,-16.572514,-0.3174258,-2.0715685e-08,0.3173318,0.3170818,0.0105110975,0.01175318,0.3147822,0.010426647,-64.73455,-102.803345,-102.803345,45.61043,64.711685,0.0,45.791782,72.45313,1.0,1.0,0.31722498,4.801162,5.4875517,1.0,27.820044,36.91451,48.201477,54.601864,3.163694e-13,-1.29548e-12,4.7160378,4.7160378,4.801162,0.024565693,1.0216767,1.0216767,1.0,5.4875517,4.801162,0.085123904,0.021676624,0.0,0.31488767,1.0216767,4.0,0.0,0.0,1.0,1.0
0.92,0.1,0.0,9997.029,-16.643915,-0.3174258,-2.0715685e-08,0.31733152,0.317083,0.010502633,0.011743301,0.31478307,0.0104182875,-63.05719,-100.884026,-100.884026,45.61043,63.453674,0.0,45.791782,72.45313,1.0,1.0,0.3172269,4.9627376,5.6446314,1.0,18.057611,44.999577,33.02131,67.86272,1.7473201e-12,-1.4360545e-12,4.8769813,4.8769813,4.9627376,0.024557652,1.0218377,1.0218377,1.0,5.6446314,4.9627376,0.08575656,0.02183773,0.0,0.31488767,1.0218377,4.0,0.0,0.0,1.0,1.0
0.9205,0.1,0.0,9997.019,-16.714947,-0.3174258,-2.0715685e-08,0.31733122,0.3170842,0.010493838,0.011733046,0.3147839,0.010409601,-59.749912,-96.35826,-96.35826,45.61043,60.555683,0.0,45.791782,72.45313,1.0,1.0,0.31722882,5.1243362,5.801711,1.0,7.8270407,51.922874,16.985872,79.37238,3.818655e-12,-1.5103927e-12,5.0379486,5.0379486,5.1243362,0.024549246,1.0219984,1.0219984,1.0,5.801711,5.1243362,0.08638774,0.021998458,0.0,0.31488767,1.0219984,4.0,0.0,0.0,1.0,1.0
0.921,0.1,0.0,9997.008,-16.785603,-0.3174258,-2.0715685e-08,0.31733096,0.31708542,0.010484712,0.01172241,0.3147848,0.010400586,-54.89752,-89.34187,-89.34187,45.61043,56.091927,0.0,45.791782,72.45313,1.0,1.0,0.3172308,5.2859573,5.958791,1.0,-2.607391,57.50491,0.5091779,88.832695,5.4428823e-12,-1.5513727e-12,5.19894,5.19894,5.2859573,0.024540452,1.0221589,1.0221589,1.0,5.958791,5.2859573,0.08701742,0.022158803,0.0,0.31488767,1.0221589,4.0,0.0,0.0,1.0,1.0
0.9215,0.1,0.0,9996.997,-16.855883,-0.3174258,-2.0715685e-08,0.3173307,0.31708664,0.010475255,0.011711416,0.31478566,0.010391243,-48.624817,-80.01517,-80.01517,45.61043,50.177147,0.0,45.791782,72.45313,1.0,1.0,0.3172328,5.447601,6.1158705,1.0,-12.975944,61.60076,-15.983067,95.99823,6.6771064e-12,-1.5561532e-12,5.3599553,5.3599553,5.447601,0.024531284,1.0223187,1.0223187,1.0,6.1158705,5.447601,0.08764557,0.02231876,0.0,0.31488767,1.0223187,4.0,0.0,0.0,1.0,1.0
