Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.922,0.1,0.0,9996.986,-16.925781,-0.3174258,-2.0715685e-08,0.31733042,0.3170879,0.0104654655,0.011700045,0.31478655,0.01038157,-41.093452,-68.61829,-68.61829,45.61043,42.96372,0.0,45.791782,72.45313,1.0,1.0,0.3172348,5.6092663,6.2729497,1.0,-23.01039,64.10384,-32.06445,100.68275,7.039638e-12,-1.548023e-12,5.520994,5.520994,5.6092663,0.024521746,1.0224783,1.0224783,1.0,6.2729497,5.6092663,0.08827217,0.022478323,0.0,0.31488767,1.0224783,4.0,0.0,0.0,1.0,1.0
0.9225,0.1,0.0,9996.976,-16.995296,-0.3174258,-2.0715685e-08,0.31733015,0.31708914,0.010455345,0.011688294,0.31478748,0.010371569,-32.497757,-55.44514,-55.44514,45.61043,34.637707,0.0,45.791782,72.45313,1.0,1.0,0.31723687,5.770954,0.14684425,1.0,-32.450954,64.94871,-47.318874,102.764015,7.809411e-12,-1.5255936e-12,5.682057,5.682057,5.770954,0.024511822,1.0226375,1.0226375,1.0,0.14684425,5.770954,0.088897206,0.022637488,0.0,0.31488767,1.0226375,4.0,0.0,0.0,1.0,1.0
0.923,0.1,0.0,9996.966,-17.064428,-0.3174258,-2.0715685e-08,0.3173299,0.31709045,0.010444893,0.011676177,0.3147884,0.010361238,-23.059742,-40.83574,-40.83574,45.61043,25.41412,0.0,45.791782,72.45313,1.0,1.0,0.31723896,5.9326644,0.30392388,1.0,-41.05305,64.11279,-61.351364,102.1871,8.18056e-12,-1.486897e-12,5.8431435,5.8431435,5.9326644,0.024501512,1.0227963,1.0227963,1.0,0.30392388,5.9326644,0.08952065,0.022796245,0.0,0.31488767,1.0227963,4.0,0.0,0.0,1.0,1.0
0.9235,0.1,0.0,9996.955,-17.13317,-0.3174258,-2.0715685e-08,0.31732967,0.31709173,0.010434107,0.01166369,0.31478935,0.0103505775,-13.023384,-25.167538,-25.167538,45.61043,15.531341,0.0,45.791782,72.45313,1.0,1.0,0.31724107,6.094396,0.4610035,1.0,-48.59363,61.617016,-73.79826,98.965805,8.0631266e-12,-1.4349019e-12,6.004254,6.004254,6.094396,0.02449082,1.0229546,1.0229546,1.0,0.4610035,6.094396,0.09014248,0.022954594,0.0,0.31488767,1.0229546,4.0,0.0,0.0,1.0,1.0
0.924,0.1,0.0,9996.945,-17.201519,-0.3174258,-2.0715685e-08,0.31732947,0.31709304,0.010422989,0.011650819,0.31479028,0.010339587,-2.6483245,-8.845664,-8.845664,45.61043,5.244995,0.0,45.791782,72.45313,1.0,1.0,0.31724322,6.2561502,0.6180831,1.0,-54.876984,57.525307,-84.33673,93.18239,8.927374e-12,-1.3913437e-12,6.1653876,6.1653876,6.2561502,0.02447976,1.0231125,1.0231125,1.0,0.6180831,6.2561502,0.09076268,0.023112526,0.0,0.31488767,1.0231125,4.0,0.0,0.0,1.0,1.0
0.9245,0.1,0.0,9996.936,-17.269474,-0.3174258,-2.0715685e-08,0.31732923,0.3170944,0.010411537,0.011637576,0.31479126,0.010328267,7.796836,7.707555,7.707555,45.61043,-5.1786604,0.0,45.791782,72.45313,1.0,1.0,0.3172454,0.13474052,0.77516276,1.0,-59.739815,51.942978,-92.69309,84.985535,1.102313e-11,-1.3478346e-12,0.0433593,0.0433593,0.13474052,0.024468308,1.02327,1.02327,1.0,0.77516276,0.13474052,0.09138122,0.023270037,0.0,0.31488767,1.02327,4.0,0.0,0.0,1.0,1.0
0.925,0.1,0.0,9996.927,-17.337032,-0.3174258,-2.0715685e-08,0.31732902,0.31709573,0.010399753,0.011623962,0.31479225,0.010316615,18.041496,24.063501,24.063501,45.61043,-15.469628,0.0,45.791782,72.45313,1.0,1.0,0.3172476,0.29653788,0.9322424,1.0,-63.05554,45.01404,-98.65001,74.58651,1.31284575e-11,-1.3009434e-12,0.20453979,0.20453979,0.29653788,0.024456482,1.0234271,1.0234271,1.0,0.9322424,0.29653788,0.091998085,0.023427121,0.0,0.31488767,1.0234271,4.0,0.0,0.0,1.0,1.0
0.9255,0.1,0.0,9996.917,-17.40419,-0.3174258,-2.0715685e-08,0.3173288,0.31709707,0.010387635,0.011609971,0.31479323,0.0103046335,27.82006,39.79837,39.79837,45.61043,-25.361162,0.0,45.791782,72.45313,1.0,1.0,0.31724986,0.4583568,1.0893221,1.0,-64.73757,36.917515,-102.05218,62.253807,1.5183403e-11,-1.2510011e-12,0.36574355,0.36574355,0.4583568,0.02444426,1.0235838,1.0235838,1.0,1.0893221,0.4583568,0.09261326,0.023583772,0.0,0.31488767,1.0235838,4.0,0.0,0.0,1.0,1.0
0.926,0.1,0.0,9996.908,-17.470943,-0.3174258,-2.0715685e-08,0.31732863,0.31709847,0.010375183,0.011595602,0.3147942,0.01029232,36.878838,54.504158,54.504158,45.61043,-34.596687,0.0,45.791782,72.45313,1.0,1.0,0.31725213,0.62019724,1.2464017,1.0,-64.74164,27.862797,-102.810356,48.3062,1.7328923e-11,-1.2014169e-12,0.5269705,0.5269705,0.62019724,0.024431666,1.0237399,1.0237399,1.0,1.2464017,0.62019724,0.0932267,0.023739984,0.0,0.31488767,1.0237399,4.0,0.0,0.0,1.0,1.0
0.9265,0.1,0.0,9996.898,-17.537292,-0.3174258,-2.0715685e-08,0.31732842,0.31709987,0.010362398,0.0115808565,0.31479523,0.010279676,44.982628,67.79926,67.79926,45.61043,-42.936462,0.0,45.791782,72.45313,1.0,1.0,0.31725442,0.78205895,1.4034814,1.0,-63.06692,18.084293,-100.90381,33.104546,1.9355028e-11,-1.1507555e-12,0.68822056,0.68822056,0.78205895,0.024418691,1.0238957,1.0238957,1.0,1.4034814,0.78205895,0.09383841,0.023895754,0.0,0.31488767,1.0238957,4.0,0.0,0.0,1.0,1.0
0.927,0.1,0.0,9996.89,-17.60323,-0.3174258,-2.0715685e-08,0.31732824,0.31710127,0.010349277,0.011565732,0.31479627,0.0102667,51.920837,79.338394,79.338394,45.61043,-50.163815,0.0,45.791782,72.45313,1.0,1.0,0.31725675,0.943942,1.560561,1.0,-59.756176,7.8353395,-96.38087,17.042477,2.1081076e-11,-1.1001393e-12,0.8494937,0.8494937,0.943942,0.024405329,1.0240511,1.0240511,1.0,1.560561,0.943942,0.09444835,0.024051074,0.0,0.31488767,1.0240511,4.0,0.0,0.0,1.0,1.0
0.9275,0.1,0.0,9996.881,-17.668756,-0.3174258,-2.0715685e-08,0.3173281,0.3171027,0.0103358235,0.011550233,0.3147973,0.010253392,57.512978,88.82156,88.82156,45.61043,-56.090794,0.0,45.791782,72.45313,1.0,1.0,0.3172591,1.1058462,1.7176405,1.0,-54.894627,-2.6183505,-89.35776,0.5361995,2.3579399e-11,-1.0498793e-12,1.0107896,1.0107896,1.1058462,0.024391584,1.0242059,1.0242059,1.0,1.7176405,1.1058462,0.095056504,0.02420594,0.0,0.31488767,1.0242059,4.0,0.0,0.0,1.0,1.0
0.928,0.1,0.0,9996.873,-17.733868,-0.3174258,-2.0715685e-08,0.31732792,0.31710413,0.010322035,0.011534355,0.31479836,0.010239753,61.613365,96.00192,96.00192,45.61043,-60.56306,0.0,45.791782,72.45313,1.0,1.0,0.3172615,1.2677715,1.8747202,1.0,-48.6078,-13.005567,-80.015656,-15.986269,2.6262466e-11,-1.001586e-12,1.1721085,1.1721085,1.2677715,0.024377452,1.0243603,1.0243603,1.0,1.8747202,1.2677715,0.095662855,0.024360346,0.0,0.31488767,1.0243603,4.0,0.0,0.0,1.0,1.0
0.9285,0.1,0.0,9996.864,-17.79856,-0.3174258,-2.0715685e-08,0.31732777,0.31710556,0.010307912,0.011518104,0.3147994,0.010225782,64.11495,100.69222,100.69222,45.61043,-63.463936,0.0,45.791782,72.45313,1.0,1.0,0.3172639,1.4297175,2.0317998,1.0,-41.05831,-23.05664,-68.59602,-32.096203,2.7776498e-11,-9.575706e-13,1.3334502,1.3334502,1.4297175,0.02436294,1.0245143,1.0245143,1.0,2.0317998,1.4297175,0.09626738,0.024514286,0.0,0.31488767,1.0245143,4.0,0.0,0.0,1.0,1.0
0.929,0.1,0.0,9996.856,-17.862831,-0.3174258,-2.0715685e-08,0.31732762,0.31710702,0.010293454,0.011501482,0.3148005,0.010211479,64.95214,102.76971,102.76971,45.61043,-64.71747,0.0,45.791782,72.45313,1.0,1.0,0.31726635,1.5916846,2.1888795,1.0,-32.441685,-32.510452,-55.39442,-47.37529,2.8013829e-11,-9.088129e-13,1.4948145,1.4948145,1.5916846,0.024348037,1.0246677,1.0246677,1.0,2.1888795,1.5916846,0.09687005,0.024667755,0.0,0.31488767,1.0246677,4.0,0.0,0.0,1.0,1.0
0.9295,0.1,0.0,9996.849,-17.92668,-0.3174258,-2.0715685e-08,0.3173275,0.3171085,0.010278661,0.011484477,0.31480157,0.010196843,64.10249,102.17939,102.17939,45.61043,-64.29044,0.0,45.791782,72.45313,1.0,1.0,0.3172688,1.7536722,2.3459592,1.0,-22.981276,-41.12122,-40.752876,-61.426517,2.7414505e-11,-8.6287276e-13,1.6562014,1.6562014,1.7536722,0.024332758,1.0248208,1.0248208,1.0,2.3459592,1.7536722,0.09747085,0.024820749,0.0,0.31488767,1.0248208,4.0,0.0,0.0,1.0,1.0
0.93,0.1,0.0,9996.841,-17.990103,-0.3174258,-2.0715685e-08,0.31732735,0.31711,0.010263533,0.011467089,0.31480268,0.010181876,61.587425,98.935524,98.935524,45.61043,-62.19327,0.0,45.791782,72.45313,1.0,1.0,0.31727132,1.9156805,2.5030386,1.0,-12.922526,-48.6649,-25.051039,-73.88449,2.6662877e-11,-8.156898e-13,1.8176107,1.8176107,1.9156805,0.024317093,1.0249733,1.0249733,1.0,2.5030386,1.9156805,0.09806976,0.024973258,0.0,0.31488767,1.0249733,4.0,0.0,0.0,1.0,1.0
0.9305,0.1,0.0,9996.833,-18.053095,-0.3174258,-2.0715685e-08,0.31732723,0.3171115,0.01024807,0.011449335,0.31480378,0.010166575,57.471615,93.121315,93.121315,45.61043,-58.479786,0.0,45.791782,72.45313,1.0,1.0,0.31727383,2.0777094,2.6601183,1.0,-2.526584,-54.94503,-8.696363,-84.42496,2.5811419e-11,-7.6845946e-13,1.9790425,1.9790425,2.0777094,0.024301037,1.0251253,1.0251253,1.0,2.6601183,2.0777094,0.09866676,0.025125282,0.0,0.31488767,1.0251253,4.0,0.0,0.0,1.0,1.0
0.931,0.1,0.0,9996.825,-18.115654,-0.3174258,-2.0715685e-08,0.3173271,0.31711304,0.010232272,0.011431195,0.3148049,0.010150942,51.861404,84.88681,84.88681,45.61043,-53.24586,0.0,45.791782,72.45313,1.0,1.0,0.3172764,2.2397585,2.817198,1.0,7.936462,-59.797867,7.8864703,-92.773285,2.4826684e-11,-7.250004e-13,2.1404967,2.1404967,2.2397585,0.024284605,1.0252768,1.0252768,1.0,2.817198,2.2397585,0.09926181,0.025276814,0.0,0.31488767,1.0252768,4.0,0.0,0.0,1.0,1.0
0.9315,0.1,0.0,9996.818,-18.177778,-0.3174258,-2.0715685e-08,0.31732702,0.31711456,0.010216137,0.011412684,0.31480604,0.010134976,44.90207,74.44506,74.44506,45.61043,-46.62697,0.0,45.791782,72.45313,1.0,1.0,0.31727898,2.4018278,2.9742777,1.0,18.194601,-63.096672,24.266567,-98.711624,2.2376179e-11,-6.511862e-13,2.301973,2.301973,2.4018278,0.024267789,1.0254278,1.0254278,1.0,2.9742777,2.4018278,0.09985492,0.025427846,0.0,0.31488767,1.0254278,4.0,0.0,0.0,1.0,1.0
0.932,0.1,0.0,9996.812,-18.239466,-0.3174258,-2.0715685e-08,0.31732693,0.31711608,0.010199668,0.011393788,0.31480718,0.010118677,36.77406,62.06664,62.06664,45.61043,-38.79469,0.0,45.791782,72.45313,1.0,1.0,0.31728154,2.5639174,3.1313572,1.0,27.98097,-64.75503,40.01802,-102.08466,1.8618116e-11,-5.8341873e-13,2.4634714,2.4634714,2.5639174,0.02425058,1.0255784,1.0255784,1.0,3.1313572,2.5639174,0.100446045,0.025578374,0.0,0.31488767,1.0255784,4.0,0.0,0.0,1.0,1.0
0.9325,0.1,0.0,9996.804,-18.300713,-0.3174258,-2.0715685e-08,0.31732684,0.31711766,0.010182863,0.011374526,0.31480834,0.010102046,27.688354,48.07267,48.07267,45.61043,-29.952278,0.0,45.791782,72.45313,1.0,1.0,0.3172842,2.726027,3.288437,1.0,37.04081,-64.729164,54.730995,-102.803665,1.4688714e-11,-5.274657e-13,2.624992,2.624992,2.726027,0.024232987,1.0257283,1.0257283,1.0,3.288437,2.726027,0.10103517,0.025728395,0.0,0.31488767,1.0257283,4.0,0.0,0.0,1.0,1.0
0.933,0.1,0.0,9996.797,-18.361517,-0.3174258,-2.0715685e-08,0.31732675,0.3171192,0.010165722,0.011354879,0.3148095,0.010085081,17.880987,32.826504,32.826504,45.61043,-20.329401,0.0,45.791782,72.45313,1.0,1.0,0.31728688,2.8881567,3.4455166,1.0,45.1381,-63.019085,68.0224,-100.8489,1.0284773e-11,-4.773287e-13,2.7865343,2.7865343,2.8881567,0.024215017,1.025878,1.025878,1.0,3.4455166,2.8881567,0.101622276,0.0258779,0.0,0.31488767,1.025878,4.0,0.0,0.0,1.0,1.0
0.9335,0.1,0.0,9996.791,-18.421875,-0.31747633,2.1650774e-08,0.3173267,0.31712082,0.010148245,0.011334861,0.3148107,0.010067782,7.6069264,16.72431,16.72431,45.574528,-10.176194,0.0,45.791782,72.39515,1.0,1.0,0.31728956,3.0503058,3.6025963,1.0,52.06171,-59.66864,79.545876,-96.27019,5.4194015e-12,-4.3353846e-13,2.9480984,2.9480984,3.0503058,0.024196653,1.0260268,1.0260268,1.0,3.6025963,3.0503058,0.10220734,0.026026886,0.0,0.31488767,1.0260268,4.0,0.0,0.0,1.0,1.0
0.934,0.1,0.0,9996.784,-18.481783,-0.31747633,2.1650774e-08,0.31732664,0.3171224,0.010130432,0.011314462,0.3148119,0.010050151,-2.8665385,0.18478763,0.18478763,45.574528,0.24324587,0.0,45.791782,72.39515,1.0,1.0,0.31729227,3.2124748,3.7596757,1.0,57.63095,-54.764412,89.00086,-89.185646,5.7411427e-13,-3.92691e-13,3.1096845,3.1096845,3.2124748,0.024177914,1.0261754,1.0261754,1.0,3.7596757,3.2124748,0.10279034,0.026175346,0.0,0.31488767,1.0261754,4.0,0.0,0.0,1.0,1.0
0.9345,0.1,0.0,9996.778,-18.541243,-0.31747633,2.1650774e-08,0.31732658,0.317124,0.010112284,0.011293684,0.31481308,0.010032186,-13.266759,-16.361706,-16.361706,45.574528,10.657717,0.0,45.791782,72.39515,1.0,1.0,0.317295,3.3746634,3.9167554,1.0,61.70027,-48.433514,96.14044,-79.77874,-3.4952362e-12,-3.531474e-13,3.2712922,3.2712922,3.3746634,0.024158785,1.0263233,1.0263233,1.0,3.9167554,3.3746634,0.10337126,0.026323276,0.0,0.31488767,1.0263233,4.0,0.0,0.0,1.0,1.0
0.935,0.1,0.0,9996.771,-18.600246,-0.31747633,2.1650774e-08,0.31732652,0.31712565,0.0100938,0.011272534,0.3148143,0.010013888,-23.322819,-32.48436,-32.48436,45.574528,20.795975,0.0,45.791782,72.39515,1.0,1.0,0.3172978,3.5368714,4.073835,1.0,64.1631,-40.840286,100.77785,-68.29349,-6.044708e-12,-3.203206e-13,3.4329212,3.4329212,3.5368714,0.024139272,1.0264707,1.0264707,1.0,4.073835,3.5368714,0.10395007,0.026470669,0.0,0.31488767,1.0264707,4.0,0.0,0.0,1.0,1.0
0.9355,0.1,0.0,9996.766,-18.658794,-0.31747633,2.1650774e-08,0.3173265,0.31712726,0.010074979,0.011251013,0.31481552,0.009995257,-32.772594,-47.763126,-47.763126,45.574528,30.3938,0.0,45.791782,72.39515,1.0,1.0,0.31730056,3.6990986,4.2309146,1.0,64.954666,-32.18207,102.791336,-55.028214,-7.653308e-12,-2.8982508e-13,3.5945718,3.5945718,3.6990986,0.02411938,1.0266175,1.0266175,1.0,4.2309146,3.6990986,0.10452676,0.02661752,0.0,0.31488767,1.0266175,4.0,0.0,0.0,1.0,1.0
0.936,0.1,0.0,9996.76,-18.716885,-0.31747633,2.1650774e-08,0.31732646,0.3171289,0.010055821,0.011229108,0.31481674,0.009976291,-41.369602,-61.799675,-61.799675,45.574528,39.20089,0.0,45.791782,72.39515,1.0,1.0,0.3173034,3.861345,4.3879943,1.0,64.053696,-22.684097,102.127464,-40.327793,-9.084217e-12,-2.589383e-13,3.7562437,3.7562437,3.861345,0.024099099,1.0267638,1.0267638,1.0,4.3879943,3.861345,0.105101295,0.026763825,0.0,0.31488767,1.0267638,4.0,0.0,0.0,1.0,1.0
0.9365,0.1,0.0,9996.755,-18.774513,-0.31747633,2.1650774e-08,0.31732643,0.31713057,0.010036328,0.011206827,0.314818,0.009956991,-48.889427,-74.2278,-74.2278,45.574528,46.9874,0.0,45.791782,72.39515,1.0,1.0,0.31730625,4.0236106,4.545074,1.0,61.48304,-12.593613,98.80252,-24.574724,-1.04731415e-11,-2.2991808e-13,3.917937,3.917937,4.0236106,0.02407843,1.0269096,1.0269096,1.0,4.545074,4.0236106,0.10567367,0.026909579,0.0,0.3149346,1.0269096,4.0,0.0,0.0,1.0,1.0
0.937,0.1,0.0,9996.749,-18.831676,-0.31747633,2.1650774e-08,0.31732643,0.31713223,0.010016498,0.01118417,0.31481925,0.009937359,-55.135605,-84.72298,-84.72298,45.574528,53.54994,0.0,45.791782,72.39515,1.0,1.0,0.3173091,4.185895,4.7021537,1.0,57.309082,-2.173479,92.90215,-8.179177,-1.11176545e-11,-1.917882e-13,4.0796514,4.0796514,4.185895,0.024057377,1.0270548,1.0270548,1.0,4.7021537,4.185895,0.10624385,0.027054774,0.0,0.3149346,1.0270548,4.0,0.0,0.0,1.0,1.0
0.9375,0.1,0.0,9996.744,-18.888374,-0.31747633,2.1650774e-08,0.3173264,0.31713393,0.009996332,0.011161131,0.31482053,0.009917392,-59.944767,-93.01089,-93.01089,45.574528,58.716927,0.0,45.791782,72.39515,1.0,1.0,0.31731203,4.3481984,4.8592334,1.0,51.64008,8.304685,84.579216,8.431669,-1.0519793e-11,-1.5787768e-13,4.2413864,4.2413864,4.3481984,0.02403594,1.0271994,1.0271994,1.0,4.8592334,4.3481984,0.10681182,0.027199406,0.0,0.3149346,1.0271994,4.0,0.0,0.0,1.0,1.0
0.938,0.1,0.0,9996.739,-18.944603,-0.31747633,2.1650774e-08,0.3173264,0.31713563,0.009975829,0.011137727,0.31482178,0.009897091,-63.190926,-98.874596,-98.874596,45.574528,62.35307,0.0,45.791782,72.39515,1.0,1.0,0.31731495,4.5105205,5.016313,1.0,44.62335,18.567577,74.04984,24.824759,-9.312632e-12,-1.3063082e-13,4.403143,4.403143,4.5105205,0.024014115,1.0273435,1.0273435,1.0,5.016313,4.5105205,0.10737756,0.02734347,0.0,0.3149346,1.0273435,4.0,0.0,0.0,1.0,1.0
0.9385,0.1,0.0,9996.733,-19.00036,-0.31747633,2.1650774e-08,0.31732643,0.31713733,0.009954991,0.011113933,0.3148231,0.009876457,-64.78881,-102.16027,-102.16027,45.574528,64.36293,0.0,45.791782,72.39515,1.0,1.0,0.31731793,4.672861,5.1733923,1.0,36.441463,28.347345,61.587826,40.57245,-7.676552e-12,-1.5285853e-13,4.56492,4.56492,4.672861,0.023991907,1.0274869,1.0274869,1.0,5.1733923,4.672861,0.10794104,0.027486961,0.0,0.3149346,1.0274869,4.0,0.0,0.0,1.0,1.0
0.939,0.1,0.0,9996.7295,-19.055641,-0.31747633,2.1650774e-08,0.31732643,0.31713906,0.009933815,0.011089764,0.31482437,0.009855488,-64.696106,-102.78124,-102.78124,45.574528,64.693474,0.0,45.791782,72.39515,1.0,1.0,0.3173209,4.83522,5.330472,1.0,27.307524,37.38858,47.51757,55.263668,-6.4200928e-12,-3.5564203e-13,4.726718,4.726718,4.83522,0.023969308,1.0276299,1.0276299,1.0,5.330472,4.83522,0.108502254,0.027629873,0.0,0.3149346,1.0276299,4.0,0.0,0.0,1.0,1.0
0.9395,0.1,0.0,9996.725,-19.110447,-0.31747633,2.1650774e-08,0.31732646,0.31714082,0.009912303,0.011065216,0.31482568,0.009834186,-62.91461,-100.72032,-100.72032,45.574528,63.33545,0.0,45.791782,72.39515,1.0,1.0,0.31732392,4.997597,5.4875517,1.0,17.45961,45.455,32.205654,68.51467,-5.9066406e-12,-5.1043555e-13,4.8885365,4.8885365,4.997597,0.023946326,1.0277722,1.0277722,1.0,5.4875517,4.997597,0.10906117,0.0277722,0.0,0.3149346,1.0277722,4.0,0.0,0.0,1.0,1.0
0.94,0.1,0.0,9996.72,-19.164774,-0.31747633,2.1650774e-08,0.3173265,0.31714255,0.009890455,0.011040297,0.314827,0.009812551,-59.490227,-96.03033,-96.03033,45.574528,60.323704,0.0,45.791782,72.39515,1.0,1.0,0.31732696,5.159993,5.6446314,1.0,7.154593,52.335636,16.051266,79.979065,-5.4786193e-12,-5.97368e-13,5.050375,5.050375,5.159993,0.02392296,1.0279139,1.0279139,1.0,5.6446314,5.159993,0.10961777,0.027913935,0.0,0.3149346,1.0279139,4.0,0.0,0.0,1.0,1.0
0.9405,0.1,0.0,9996.716,-19.218618,-0.31747633,2.1650774e-08,0.31732655,0.3171443,0.00986827,0.011015001,0.31482834,0.00979058,-54.51179,-88.83275,-88.83275,45.574528,55.736286,0.0,45.791782,72.39515,1.0,1.0,0.31733003,5.322407,5.801711,1.0,-3.3385649,57.850353,-0.5241493,89.3569,-5.2641593e-12,-6.6176687e-13,5.2122345,5.2122345,5.322407,0.023899194,1.0280551,1.0280551,1.0,5.801711,5.322407,0.11017203,0.028055077,0.0,0.3149346,1.0280551,4.0,0.0,0.0,1.0,1.0
0.941,0.1,0.0,9996.712,-19.271976,-0.31747633,2.1650774e-08,0.31732658,0.3171461,0.009845749,0.010989323,0.31482968,0.0097682765,-48.108784,-79.314644,-79.314644,45.574528,49.692463,0.0,45.791782,72.39515,1.0,1.0,0.3173331,5.484838,5.958791,1.0,-13.745824,61.854607,-17.087904,96.40254,-4.4934126e-12,-6.7271086e-13,5.374114,5.374114,5.484838,0.023875058,1.0281956,1.0281956,1.0,5.958791,5.484838,0.11072394,0.02819562,0.0,0.3149346,1.0281956,4.0,0.0,0.0,1.0,1.0
0.9415,0.1,0.0,9996.708,-19.32485,-0.31747633,2.1650774e-08,0.31732664,0.31714788,0.00982289,0.010963271,0.31483102,0.009745638,-40.448,-67.72377,-67.72377,45.574528,42.34962,0.0,45.791782,72.39515,1.0,1.0,0.31733623,5.6472874,6.1158705,1.0,-23.795225,64.243225,-33.20736,100.93113,-4.873499e-12,-6.1826493e-13,5.536014,5.536014,5.6472874,0.023850529,1.0283356,1.0283356,1.0,6.1158705,5.6472874,0.11127347,0.028335555,0.0,0.3149346,1.0283356,4.0,0.0,0.0,1.0,1.0
0.942,0.1,0.0,9996.704,-19.377232,-0.31747633,2.1650774e-08,0.3173267,0.31714967,0.009799696,0.0109368265,0.3148324,0.009722666,-31.729208,-54.362217,-54.362217,45.574528,33.89919,0.0,45.791782,72.39515,1.0,1.0,0.3173394,5.8097544,6.2729497,1.0,-33.224003,64.95321,-48.461224,102.82344,-5.9249537e-12,-5.7791787e-13,5.6979337,5.6979337,5.8097544,0.02382561,1.0284749,1.0284749,1.0,6.2729497,5.8097544,0.11182059,0.02847488,0.0,0.3149346,1.0284749,4.0,0.0,0.0,1.0,1.0
0.9425,0.1,0.0,9996.7,-19.429121,-0.31747633,2.1650774e-08,0.31732678,0.3171515,0.009776166,0.010910014,0.31483376,0.0096993605,-22.17994,-39.578518,-39.578518,45.574528,24.561663,0.0,45.84729,72.39515,1.0,1.0,0.31734255,5.972239,0.14684425,1.0,-41.78546,63.9654,-62.45058,102.0291,-6.6122706e-12,-5.367193e-13,5.859874,5.859874,5.972239,0.023800308,1.0286136,1.0286136,1.0,0.14684425,5.972239,0.1123653,0.028613588,0.0,0.3149346,1.0286136,4.0,0.0,0.0,1.0,1.0
0.943,0.1,0.0,9996.697,-19.480516,-0.31747633,2.1650774e-08,0.31732684,0.3171533,0.009752299,0.010882826,0.31483513,0.009675722,-12.049588,-23.758583,-23.758583,45.574528,14.580864,0.0,45.84729,72.39515,1.0,1.0,0.31734574,6.134741,0.30392388,1.0,-49.25544,61.305027,-74.80933,98.56792,-7.4521014e-12,-4.9809056e-13,6.0218334,6.0218334,6.134741,0.023774615,1.0287517,1.0287517,1.0,0.30392388,6.134741,0.11290756,0.028751675,0.0,0.3149346,1.0287517,4.0,0.0,0.0,1.0,1.0
0.9435,0.1,0.0,9996.693,-19.531414,-0.31747633,2.1650774e-08,0.31732693,0.31715515,0.0097280955,0.010855256,0.3148365,0.009651748,-1.602887,-7.315645,-7.315645,45.574528,4.2175803,0.0,45.84729,72.39515,1.0,1.0,0.31734896,6.2972603,0.4610035,1.0,-55.438194,57.04108,-85.213806,92.52946,-8.146463e-12,-4.5797654e-13,6.1838126,6.1838126,6.2972603,0.023748534,1.0288892,1.0288892,1.0,0.4610035,6.2972603,0.11344736,0.028889135,0.0,0.3149346,1.0288892,4.0,0.0,0.0,1.0,1.0
0.944,0.1,0.0,9996.69,-19.58181,-0.31747633,2.1650774e-08,0.31732702,0.31715697,0.009703557,0.01082731,0.3148379,0.009627442,8.887003,9.320533,9.320533,45.574528,-6.2572484,0.0,45.84729,72.39515,1.0,1.0,0.3173522,0.17661123,0.6180831,1.0,-60.171543,51.284542,-93.39124,84.07071,-8.593635e-12,-4.2458533e-13,0.06262654,0.06262654,0.17661123,0.023722066,1.0290259,1.0290259,1.0,0.6180831,0.17661123,0.11398468,0.02902596,0.0,0.3149346,1.0290259,4.0,0.0,0.0,1.0,1.0
0.9445,0.1,0.0,9996.6875,-19.631704,-0.31747633,2.1650774e-08,0.31732714,0.31715885,0.009678682,0.010798982,0.3148393,0.009602802,19.145632,25.714886,25.714886,45.574528,-16.569605,0.0,45.84729,72.39515,1.0,1.0,0.31735548,0.33916458,0.77516276,1.0,-63.331142,44.185513,-99.12699,73.4121,-8.6730016e-12,-3.896907e-13,0.22464508,0.22464508,0.33916458,0.023695208,1.0291622,1.0291622,1.0,0.77516276,0.33916458,0.1145195,0.02916215,0.0,0.3149346,1.0291622,4.0,0.0,0.0,1.0,1.0
0.945,0.1,0.0,9996.685,-19.681091,-0.31747633,2.1650774e-08,0.31732726,0.3171607,0.009653471,0.010770283,0.31484073,0.009577828,28.904446,41.438423,41.438423,45.574528,-26.449572,0.0,45.84729,72.39515,1.0,1.0,0.3173588,0.5017348,0.9322424,1.0,-64.833755,35.92931,-102.27014,60.831715,-9.034593e-12,-3.5810685e-13,0.38668302,0.38668302,0.5017348,0.023667967,1.0292977,1.0292977,1.0,0.9322424,0.5017348,0.11505178,0.029297696,0.0,0.3149346,1.0292977,4.0,0.0,0.0,1.0,1.0
0.9455,0.1,0.0,9996.683,-19.729973,-0.31747633,2.1650774e-08,0.31732738,0.31716257,0.009627925,0.010741202,0.31484213,0.009552522,37.907825,56.07947,56.07947,45.574528,-35.638393,0.0,45.84729,72.39515,1.0,1.0,0.3173621,0.6643217,1.0893221,1.0,-64.63949,26.73166,-102.737564,46.658092,-8.422963e-12,-3.2743253e-13,0.5487402,0.5487402,0.6643217,0.023640338,1.0294327,1.0294327,1.0,1.0893221,0.6643217,0.11558153,0.029432595,0.0,0.3149346,1.0294327,4.0,0.0,0.0,1.0,1.0
0.946,0.1,0.0,9996.68,-19.778341,-0.31747633,2.1650774e-08,0.3173275,0.31716448,0.009602044,0.010711731,0.31484357,0.009526882,45.919785,69.254456,69.254456,45.574528,-43.895267,0.0,45.84729,72.39515,1.0,1.0,0.31736544,0.8269253,1.2464017,1.0,-62.752846,16.83306,-100.51612,31.261663,-7.247287e-12,-2.9724907e-13,0.71081656,0.71081656,0.8269253,0.023612313,1.0295669,1.0295669,1.0,1.2464017,0.8269253,0.11610871,0.02956684,0.0,0.3149346,1.0295669,4.0,0.0,0.0,1.0,1.0
0.9465,0.1,0.0,9996.678,-19.826199,-0.31747633,2.1650774e-08,0.31732762,0.3171664,0.009575826,0.010681905,0.31484503,0.00950091,52.730175,80.617966,80.617966,45.574528,-51.00366,0.0,45.84729,72.39515,1.0,1.0,0.3173688,0.9895453,1.4034814,1.0,-59.222664,6.4924893,-95.663055,15.045088,-5.87739e-12,-2.6966407e-13,0.872912,0.872912,0.9895453,0.023583915,1.0297004,1.0297004,1.0,1.4034814,0.9895453,0.116633296,0.029700425,0.0,0.3149346,1.0297004,4.0,0.0,0.0,1.0,1.0
0.947,0.1,0.0,9996.676,-19.873539,-0.31747633,2.1650774e-08,0.31732777,0.3171683,0.009549274,0.010651682,0.31484646,0.009474604,58.160206,89.87184,89.87184,45.574528,-56.777008,0.0,45.84729,72.39515,1.0,1.0,0.3173722,1.1521816,1.560561,1.0,-54.140865,-4.019338,-88.304565,-1.5672798,-5.582161e-12,-2.4280475e-13,1.0350263,1.0350263,1.1521816,0.023555126,1.0298333,1.0298333,1.0,1.560561,1.1521816,0.11715528,0.029833347,0.0,0.3149346,1.0298333,4.0,0.0,0.0,1.0,1.0
0.9475,0.1,0.0,9996.674,-19.92036,-0.31747633,2.1650774e-08,0.31732792,0.3171702,0.009522387,0.01062109,0.31484792,0.009447967,62.067146,96.77302,96.77302,45.574528,-61.063618,0.0,45.84729,72.39515,1.0,1.0,0.31737563,1.314834,1.7176405,1.0,-47.640068,-14.427078,-78.63254,-18.140478,-4.4486363e-12,-2.2007916e-13,1.1971594,1.1971594,1.314834,0.023525942,1.0299656,1.0299656,1.0,1.7176405,1.314834,0.117674634,0.0299656,0.0,0.3149346,1.0299656,4.0,0.0,0.0,1.0,1.0
0.948,0.1,0.0,9996.672,-19.966661,-0.31747633,2.1650774e-08,0.31732807,0.3171721,0.009495164,0.010590119,0.31484938,0.0094209965,64.34812,101.13992,101.13992,45.574528,-63.75067,0.0,45.84729,72.39515,1.0,1.0,0.31737906,1.4775026,1.8747202,1.0,-39.890156,-24.457962,-66.89959,-34.240334,-3.3586866e-12,-1.9140685e-13,1.3593112,1.3593112,1.4775026,0.02349638,1.0300971,1.0300971,1.0,1.8747202,1.4775026,0.11819135,0.03009718,0.0,0.3149346,1.0300971,4.0,0.0,0.0,1.0,1.0
0.9485,0.1,0.0,9996.67,-20.01244,-0.31747633,2.1650774e-08,0.31732824,0.31717405,0.009467608,0.010558774,0.31485084,0.009393694,64.9428,102.8573,102.8573,45.574528,-64.76723,0.0,45.84729,72.39515,1.0,1.0,0.3173825,1.640187,2.0317998,1.0,-31.09385,-33.84895,-53.41246,-49.444843,-2.7501887e-12,-1.6554528e-13,1.5214816,1.5214816,1.640187,0.023466423,1.030228,1.030228,1.0,2.0317998,1.640187,0.118705384,0.030228077,0.0,0.3149346,1.030228,4.0,0.0,0.0,1.0,1.0
0.949,0.1,0.0,9996.669,-20.057692,-0.31747633,2.1650774e-08,0.31732842,0.31717598,0.009439717,0.010527056,0.31485233,0.00936606,63.83505,101.87929,101.87929,45.574528,-64.08609,0.0,45.84729,72.39515,1.0,1.0,0.317386,1.8028871,2.1888795,1.0,-21.481411,-42.353638,-38.524055,-63.355232,-1.9613317e-12,-1.4077526e-13,1.6836704,1.6836704,1.8028871,0.023436083,1.0303583,1.0303583,1.0,2.1888795,1.8028871,0.11921673,0.03035829,0.0,0.3149346,1.0303583,4.0,0.0,0.0,1.0,1.0
0.9495,0.1,0.0,9996.667,-20.102415,-0.31747633,2.1650774e-08,0.3173286,0.31717795,0.009411492,0.010494955,0.31485382,0.009338094,61.053364,98.23064,98.23064,45.574528,-61.72458,0.0,45.84729,72.39515,1.0,1.0,0.31738952,1.9656029,2.3459592,1.0,-11.304631,-49.748734,-22.624197,-75.606445,-1.1031504e-12,-1.145859e-13,1.8458775,1.8458775,1.9656029,0.023405362,1.0304878,1.0304878,1.0,2.3459592,1.9656029,0.11972537,0.030487815,0.0,0.3149346,1.0304878,4.0,0.0,0.0,1.0,1.0
0.95,0.1,0.0,9996.666,-20.146608,-0.31747633,2.1650774e-08,0.31732878,0.31717992,0.009382933,0.010462488,0.3148553,0.009309797,56.67016,92.00616,92.00616,45.574528,-57.744076,0.0,45.84729,72.39515,1.0,1.0,0.31739303,2.128334,2.5030386,1.0,-0.8302357,-55.839924,-6.1294312,-85.876724,-5.8036144e-13,-9.1265815e-14,2.008103,2.008103,2.128334,0.023374256,1.0306166,1.0306166,1.0,2.5030386,2.128334,0.12023128,0.030616643,0.0,0.3149346,1.0306166,4.0,0.0,0.0,1.0,1.0
0.9505,0.1,0.0,9996.665,-20.190268,-0.31747633,2.1650774e-08,0.31732896,0.31718186,0.009354041,0.01042964,0.3148568,0.009281168,50.799908,83.36826,83.36826,45.574528,-52.24849,0.0,45.84729,72.39515,1.0,1.0,0.31739658,2.2910807,2.6601183,1.0,9.667099,-60.467007,10.527861,-93.896126,-5.200004e-13,-7.3039624e-14,2.1703463,2.1703463,2.2910807,0.023342762,1.0307448,1.0307448,1.0,2.6601183,2.2910807,0.12073444,0.030744772,0.0,0.3149346,1.0307448,4.0,0.0,0.0,1.0,1.0
0.951,0.1,0.0,9996.664,-20.233393,-0.31747633,2.1650774e-08,0.31732917,0.31718385,0.009324814,0.010396423,0.31485832,0.009252207,43.59616,72.542755,72.542755,45.574528,-45.381523,0.0,45.84729,72.39515,1.0,1.0,0.31740016,2.4538424,2.817198,1.0,19.91195,-63.50811,26.91081,-99.45356,-7.300495e-13,-5.1755058e-14,2.3326075,2.3326075,2.4538424,0.023310877,1.0308722,1.0308722,1.0,2.817198,2.4538424,0.12123483,0.030872196,0.0,0.3149346,1.0308722,4.0,0.0,0.0,1.0,1.0
0.9515,0.1,0.0,9996.663,-20.275978,-0.31747633,2.1650774e-08,0.31732938,0.31718582,0.009295256,0.010362819,0.31485984,0.009222917,35.247547,59.812954,59.812954,45.574528,-37.322952,0.0,45.84729,72.39515,1.0,1.0,0.31740373,2.616619,2.9742777,1.0,29.635378,-64.88293,42.58952,-102.40247,-2.2020425e-13,-3.0356943e-14,2.4948866,2.4948866,2.616619,0.02327862,1.030999,1.030999,1.0,2.9742777,2.616619,0.12173243,0.030998908,0.0,0.3149346,1.030999,4.0,0.0,0.0,1.0,1.0
0.952,0.1,0.0,9996.663,-20.318026,-0.31747633,2.1650774e-08,0.3173296,0.31718782,0.009265363,0.010328852,0.31486136,0.009193296,25.972857,45.512306,45.512306,45.574528,-28.28392,0.0,45.84729,72.39515,1.0,1.0,0.31740737,2.7794108,3.1313572,1.0,38.581993,-64.55485,57.152348,-102.66466,1.410658e-12,-1.0421686e-14,2.6571836,2.6571836,2.7794108,0.02324597,1.031125,1.031125,1.0,3.1313572,2.7794108,0.122227214,0.031124905,0.0,0.3149346,1.031125,4.0,0.0,0.0,1.0,1.0
0.9525,0.1,0.0,9996.662,-20.35953,-0.31747633,2.1650774e-08,0.31732982,0.3171898,0.009235139,0.010294507,0.31486288,0.009163344,16.015293,30.015667,30.015667,45.574528,-18.501427,0.0,45.84729,72.39515,1.0,1.0,0.317411,2.942217,3.288437,1.0,46.51667,-62.531963,70.21673,-100.23239,3.1519824e-12,1.0454132e-14,2.819498,2.819498,2.942217,0.023212945,1.0312502,1.0312502,1.0,3.288437,2.942217,0.12271917,0.03125018,0.0,0.3149346,1.0312502,4.0,0.0,0.0,1.0,1.0
0.953,0.1,0.0,9996.662,-20.400488,-0.31753108,-2.0478495e-08,0.31733003,0.3171918,0.009204582,0.01025979,0.3148644,0.009133063,5.6361294,13.729472,13.729472,45.55508,-8.232111,0.0,45.84729,72.36205,1.0,1.0,0.31741464,3.1050382,3.4455166,1.0,53.230732,-58.866863,81.43923,-95.16871,5.481984e-12,2.8138404e-14,2.98183,2.98183,3.1050382,0.023179524,1.0313747,1.0313747,1.0,3.4455166,3.1050382,0.12320828,0.03137473,0.0,0.3149346,1.0313747,4.0,0.0,0.0,1.0,1.0
0.9535,0.1,0.0,9996.662,-20.440899,-0.31753108,-2.0478495e-08,0.31733027,0.31719384,0.009173693,0.010224709,0.31486595,0.009102452,-4.892161,-2.9188945,-2.9188945,45.55508,2.2544682,0.0,45.84729,72.36205,1.0,1.0,0.31741834,3.2678735,3.6025963,1.0,58.547474,-53.65531,90.52464,-87.60575,8.164813e-12,4.5444964e-14,3.1441789,3.1441789,3.2678735,0.023145733,1.0314986,1.0314986,1.0,3.6025963,3.2678735,0.12369452,0.03149855,0.0,0.3149346,1.0314986,4.0,0.0,0.0,1.0,1.0
0.954,0.1,0.0,9996.662,-20.480762,-0.31753108,-2.0478495e-08,0.3173305,0.31719586,0.009142472,0.010189252,0.3148675,0.009071511,-15.293047,-19.492325,-19.492325,45.55508,12.682912,0.0,45.84729,72.36205,1.0,1.0,0.31742203,3.4307232,3.7596757,1.0,62.326797,-47.03375,97.23371,-77.74139,1.071818e-11,5.8325964e-14,3.3065453,3.3065453,3.4307232,0.023111556,1.0316216,1.0316216,1.0,3.7596757,3.4307232,0.124177866,0.031621635,0.0,0.3149346,1.0316216,4.0,0.0,0.0,1.0,1.0
0.9545,0.1,0.0,9996.662,-20.520073,-0.31753108,-2.0478495e-08,0.31733078,0.31719786,0.00911092,0.010153418,0.31486905,0.009040241,-25.29321,-35.555458,-35.555458,45.55508,22.779211,0.0,45.84729,72.36205,1.0,1.0,0.31742576,3.593587,3.9167554,1.0,64.46894,-39.175728,101.38949,-65.83403,1.25240235e-11,6.731976e-14,3.4689288,3.4689288,3.593587,0.023076998,1.031744,1.031744,1.0,3.9167554,3.593587,0.1246583,0.031743977,0.0,0.3149346,1.031744,4.0,0.0,0.0,1.0,1.0
0.955,0.1,0.0,9996.663,-20.55883,-0.31753108,-2.0478495e-08,0.31733102,0.31719992,0.009079036,0.010117214,0.3148706,0.009008642,-34.629723,-50.686127,-50.686127,45.55508,32.27795,0.0,45.84729,72.36205,1.0,1.0,0.31742948,3.7564647,4.073835,1.0,64.917114,-30.287394,102.88203,-52.1959,1.2958767e-11,8.0353625e-14,3.631329,3.631329,3.7564647,0.023042042,1.0318656,1.0318656,1.0,4.073835,3.7564647,0.12513581,0.03186557,0.0,0.3149346,1.0318656,4.0,0.0,0.0,1.0,1.0
0.9555,0.1,0.0,9996.663,-20.597033,-0.31753108,-2.0478495e-08,0.31733128,0.31720194,0.009046822,0.010080638,0.31487218,0.008976716,-43.056984,-64.48646,-64.48646,45.55508,40.929287,0.0,45.84729,72.36205,1.0,1.0,0.31743324,3.9193566,4.2309146,1.0,63.65905,-20.602064,101.671326,-37.184864,1.2812975e-11,9.6043806e-14,3.7937462,3.7937462,3.9193566,0.02300672,1.0319865,1.0319865,1.0,4.2309146,3.9193566,0.12561037,0.031986415,0.0,0.3149346,1.0319865,4.0,0.0,0.0,1.0,1.0
0.956,0.1,0.0,9996.664,-20.634676,-0.31753108,-2.0478495e-08,0.31733155,0.317204,0.009014278,0.010043701,0.31487375,0.00894446,-50.353172,-76.59335,-76.59335,45.55508,48.50555,0.0,45.84729,72.36205,1.0,1.0,0.31743702,4.082262,4.3879943,1.0,60.72731,-10.374138,97.78841,-21.195047,1.27740925e-11,1.0751572e-13,3.9561799,3.9561799,4.082262,0.022971017,1.0321065,1.0321065,1.0,4.3879943,4.082262,0.12608196,0.032106508,0.0,0.3149777,1.0321065,4.0,0.0,0.0,1.0,1.0
0.9565,0.1,0.0,9996.665,-20.671759,-0.31753108,-2.0478495e-08,0.31733182,0.31720605,0.008981403,0.010006385,0.31487533,0.008911877,-56.326103,-86.688065,-86.688065,45.55508,54.807213,0.0,45.84729,72.36205,1.0,1.0,0.3174408,4.2451806,4.545074,1.0,56.1985,0.12760058,91.334564,-4.6464987,1.2710867e-11,1.164378e-13,4.1186304,4.1186304,4.2451806,0.022934927,1.0322258,1.0322258,1.0,4.545074,4.2451806,0.12655056,0.032225832,0.0,0.3149777,1.0322258,4.0,0.0,0.0,1.0,1.0
0.957,0.1,0.0,9996.666,-20.70828,-0.31753108,-2.0478495e-08,0.3173321,0.3172081,0.008948198,0.009968707,0.3148769,0.008878966,-60.818314,-94.504585,-94.504585,45.55508,59.668186,0.0,45.84729,72.36205,1.0,1.0,0.31744465,4.408113,4.7021537,1.0,50.191277,10.627036,82.478745,12.025841,1.27748055e-11,1.2762371e-13,4.281097,4.281097,4.408113,0.022898458,1.0323443,1.0323443,1.0,4.7021537,4.408113,0.12701614,0.032344397,0.0,0.3149777,1.0323443,4.0,0.0,0.0,1.0,1.0
0.9575,0.1,0.0,9996.667,-20.744236,-0.31753108,-2.0478495e-08,0.3173324,0.31721017,0.008914663,0.009930648,0.3148785,0.008845727,-63.71121,-99.836716,-99.836716,45.55508,62.9602,0.0,45.84729,72.36205,1.0,1.0,0.3174485,4.5710583,4.8592334,1.0,42.863224,20.847982,71.453156,28.383566,1.3689387e-11,1.4456019e-13,4.4435797,4.4435797,4.5710583,0.02286161,1.0324622,1.0324622,1.0,4.8592334,4.5710583,0.1274787,0.032462187,0.0,0.3149777,1.0324622,4.0,0.0,0.0,1.0,1.0
0.958,0.1,0.0,9996.668,-20.779625,-0.31753108,-2.0478495e-08,0.31733268,0.31721225,0.0088808,0.009892223,0.3148801,0.008812162,-64.92822,-102.5435,-102.5435,45.55508,64.59621,0.0,45.84729,72.36205,1.0,1.0,0.31745234,4.734017,5.016313,1.0,34.406773,30.521452,58.547165,43.996338,1.4036698e-11,1.5819818e-13,4.6060786,4.6060786,4.734017,0.022824379,1.0325792,1.0325792,1.0,5.016313,4.734017,0.12793823,0.032579202,0.0,0.3149777,1.0325792,4.0,0.0,0.0,1.0,1.0
0.9585,0.1,0.0,9996.67,-20.814445,-0.31753108,-2.0478495e-08,0.31733298,0.31721434,0.008846607,0.009853431,0.31488168,0.00877827,-64.43687,-102.553,-102.553,45.55508,64.53269,0.0,45.84729,72.36205,1.0,1.0,0.31745625,4.8969884,5.1733923,1.0,25.04413,39.39274,44.099773,58.453224,1.4633062e-11,1.7376179e-13,4.768594,4.768594,4.8969884,0.02278677,1.0326954,1.0326954,1.0,5.1733923,4.8969884,0.12839466,0.032695435,0.0,0.3149777,1.0326954,4.0,0.0,0.0,1.0,1.0
0.959,0.1,0.0,9996.671,-20.848696,-0.31753108,-2.0478495e-08,0.31733328,0.31721643,0.008812087,0.009814277,0.3148833,0.008744053,-62.249596,-99.8642,-99.8642,45.55508,62.77086,0.0,45.84729,72.36205,1.0,1.0,0.31746015,5.059973,5.330472,1.0,15.021462,47.22813,28.490694,71.373505,1.6116716e-11,1.8751981e-13,4.9311247,4.9311247,5.059973,0.022748772,1.0328109,1.0328109,1.0,5.330472,5.059973,0.12884803,0.03281088,0.0,0.3149777,1.0328109,4.0,0.0,0.0,1.0,1.0
0.9595,0.1,0.0,9996.673,-20.882372,-0.31753108,-2.0478495e-08,0.31733358,0.3172185,0.0087772375,0.009774748,0.3148849,0.008709509,-58.423515,-94.54712,-94.54712,45.55508,59.356617,0.0,45.84729,72.36205,1.0,1.0,0.31746405,5.2229695,5.4875517,1.0,4.6024227,53.82109,12.130384,82.41673,1.8024207e-11,1.9613604e-13,5.0936713,5.0936713,5.2229695,0.022710403,1.0329255,1.0329255,1.0,5.4875517,5.2229695,0.12929828,0.03292554,0.0,0.3149777,1.0329255,4.0,0.0,0.0,1.0,1.0
0.96,0.1,0.0,9996.675,-20.915472,-0.31753108,-2.0478495e-08,0.3173339,0.31722063,0.008742061,0.009734847,0.3148865,0.008674639,-53.058918,-86.741,-86.741,45.55508,54.379402,0.0,45.84729,72.36205,1.0,1.0,0.317468,5.385979,5.6446314,1.0,-5.9387794,58.997696,-4.550731,91.29173,2.0025166e-11,2.1360862e-13,5.2562337,5.2562337,5.385979,0.022671657,1.0330395,1.0330395,1.0,5.6446314,5.385979,0.12974541,0.0330394,0.0,0.3149777,1.0330395,4.0,0.0,0.0,1.0,1.0
0.9605,0.1,0.0,9996.677,-20.947994,-0.31753108,-2.0478495e-08,0.31733423,0.31722274,0.008706558,0.009694588,0.31488812,0.0086394455,-46.29665,-76.650665,-76.650665,45.55508,47.969856,0.0,45.84729,72.36205,1.0,1.0,0.31747195,5.5490007,5.801711,1.0,-16.324593,62.621243,-21.113588,97.76425,2.163691e-11,3.0920318e-13,5.4188113,5.4188113,5.5490007,0.02263253,1.0331525,1.0331525,1.0,5.801711,5.5490007,0.1301894,0.033152457,0.0,0.3149777,1.0331525,4.0,0.0,0.0,1.0,1.0
0.961,0.1,0.0,9996.679,-20.979939,-0.31753108,-2.0478495e-08,0.31733456,0.31722486,0.008670727,0.009653953,0.31488976,0.008603927,-38.314445,-64.5412,-64.5412,45.55508,40.296402,0.0,45.84729,72.36205,1.0,1.0,0.31747594,5.712034,5.958791,1.0,-26.281437,64.59588,-37.12204,101.66324,2.2366152e-11,4.217125e-13,5.581404,5.581404,5.712034,0.022593018,1.0332648,1.0332648,1.0,5.958791,5.712034,0.13063022,0.03326471,0.0,0.3149777,1.0332648,4.0,0.0,0.0,1.0,1.0
0.9615,0.1,0.0,9996.682,-21.0113,-0.31753108,-2.0478495e-08,0.3173349,0.31722698,0.00863457,0.009612951,0.3148914,0.008568084,-29.322245,-50.730957,-50.730957,45.55508,31.560835,0.0,45.84729,72.36205,1.0,1.0,0.31747994,5.87508,6.1158705,1.0,-35.546913,64.869156,-52.15435,102.88531,2.3416385e-11,5.0534436e-13,5.744012,5.744012,5.87508,0.022553138,1.0333761,1.0333761,1.0,6.1158705,5.87508,0.13106786,0.033376157,0.0,0.3149777,1.0333761,4.0,0.0,0.0,1.0,1.0
0.962,0.1,0.0,9996.684,-21.042076,-0.31753108,-2.0478495e-08,0.31733522,0.3172291,0.008598087,0.009571597,0.314893,0.008531917,-19.556702,-35.583267,-35.583267,45.55508,21.99302,0.0,45.84729,72.36205,1.0,1.0,0.31748393,6.0381374,6.2729497,1.0,-43.87672,63.433422,-65.81431,101.397575,2.4518089e-11,5.652018e-13,5.9066353,5.9066353,6.0381374,0.022512866,1.0334867,1.0334867,1.0,6.2729497,6.0381374,0.13150229,0.033486784,0.0,0.3149777,1.0334867,4.0,0.0,0.0,1.0,1.0
0.9625,0.1,0.0,9996.687,-21.072268,-0.31753108,-2.0478495e-08,0.31733555,0.3172312,0.00856128,0.009529858,0.31489465,0.008495427,-9.274946,-19.496834,-19.496834,45.55508,11.8448515,0.0,45.84729,72.36205,1.0,1.0,0.31748798,6.2012067,0.14684425,1.0,-51.05112,60.32607,-77.741684,97.23852,2.5397448e-11,5.9978417e-13,6.069273,6.069273,6.2012067,0.022472227,1.0335966,1.0335966,1.0,0.14684425,6.2012067,0.13193351,0.03359659,0.0,0.3149777,1.0335966,4.0,0.0,0.0,1.0,1.0
0.963,0.1,0.0,9996.689,-21.10187,-0.31753108,-2.0478495e-08,0.3173359,0.31723335,0.008524146,0.009487764,0.3148963,0.008458614,1.2521703,-2.8952796,-2.8952796,45.55508,1.3836342,0.0,45.84729,72.36205,1.0,1.0,0.31749204,6.3642874,0.30392388,1.0,-56.88073,55.62856,-87.621765,90.517044,2.5907452e-11,6.2146897e-13,6.2319255,6.2319255,6.3642874,0.022431213,1.0337056,1.0337056,1.0,0.30392388,6.3642874,0.13236147,0.033705574,0.0,0.3149777,1.0337056,4.0,0.0,0.0,1.0,1.0
0.9635,0.1,0.0,9996.692,-21.130882,-0.31753108,-2.0478495e-08,0.31733626,0.31723547,0.008486689,0.0094453,0.31489792,0.008421479,11.747217,13.78402,13.78402,45.55508,-9.114967,0.0,45.84729,72.36205,1.0,1.0,0.3174961,0.2441938,0.4610035,1.0,-61.211533,49.464317,-95.19365,81.40963,2.6304054e-11,6.3856337e-13,0.11140762,0.11140762,0.2441938,0.022389814,1.0338137,1.0338137,1.0,0.4610035,0.2441938,0.13278618,0.033813726,0.0,0.3149777,1.0338137,4.0,0.0,0.0,1.0,1.0
0.964,0.1,0.0,9996.695,-21.1593,-0.31753108,-2.0478495e-08,0.31733662,0.31723762,0.008448907,0.009402481,0.31489956,0.008384022,21.93349,30.101456,30.101456,45.55508,-19.374187,0.0,45.84729,72.36205,1.0,1.0,0.31750017,0.40729693,0.6180831,1.0,-63.928974,41.995483,-100.25718,70.15572,2.6217297e-11,6.5246555e-13,0.2740893,0.2740893,0.40729693,0.022348044,1.033921,1.033921,1.0,0.6180831,0.40729693,0.13320762,0.03392104,0.0,0.3149777,1.033921,4.0,0.0,0.0,1.0,1.0
0.9645,0.1,0.0,9996.698,-21.187124,-0.31753108,-2.0478495e-08,0.31733698,0.31723976,0.008410802,0.009359283,0.31490123,0.008346244,31.542318,45.626774,45.626774,45.55508,-29.123455,0.0,45.84729,72.36205,1.0,1.0,0.3175043,0.570411,0.77516276,1.0,-64.961,33.418682,-102.67823,57.051456,2.620886e-11,6.6191947e-13,0.43678528,0.43678528,0.570411,0.022305895,1.0340276,1.0340276,1.0,0.77516276,0.570411,0.13362576,0.03402752,0.0,0.3149777,1.0340276,4.0,0.0,0.0,1.0,1.0
0.965,0.1,0.0,9996.701,-21.214354,-0.31753108,-2.0478495e-08,0.31733733,0.3172419,0.008372374,0.009315733,0.31490287,0.008308145,40.320145,59.950428,59.950428,45.55508,-38.10554,0.0,45.84729,72.36205,1.0,1.0,0.3175084,0.73353595,0.9322424,1.0,-64.279976,23.95983,-102.39232,42.441895,2.622626e-11,6.672398e-13,0.5994954,0.5994954,0.73353595,0.022263367,1.0341332,1.0341332,1.0,0.9322424,0.73353595,0.13404058,0.034133155,0.0,0.3149777,1.0341332,4.0,0.0,0.0,1.0,1.0
0.9655,0.1,0.0,9996.705,-21.240982,-0.31753108,-2.0478495e-08,0.31733772,0.31724405,0.008333624,0.009271814,0.31490454,0.008269726,48.03524,72.694405,72.694405,45.55508,-46.083347,0.0,45.84729,72.36205,1.0,1.0,0.31751254,0.8966716,1.0893221,1.0,-61.903442,13.868204,-99.40633,26.711926,2.6145088e-11,6.6953496e-13,0.7622195,0.7622195,0.8966716,0.022220481,1.034238,1.034238,1.0,1.0893221,0.8966716,0.13445206,0.034237936,0.0,0.3149777,1.034238,4.0,0.0,0.0,1.0,1.0
0.966,0.1,0.0,9996.709,-21.26701,-0.31753108,-2.0478495e-08,0.3173381,0.3172462,0.008294552,0.009227545,0.31490618,0.008230987,54.483807,83.522194,83.522194,45.55508,-52.846184,0.0,45.84729,72.36205,1.0,1.0,0.31751668,1.0598177,1.2464017,1.0,-57.893692,3.4098842,-93.79835,10.276156,2.6616714e-11,6.7047095e-13,0.9249575,0.9249575,1.0598177,0.0221772,1.0343418,1.0343418,1.0,1.2464017,1.0598177,0.1348602,0.034341868,0.0,0.3149777,1.0343418,4.0,0.0,0.0,1.0,1.0
0.9665,0.1,0.0,9996.712,-21.292435,-0.31753108,-2.0478495e-08,0.31733847,0.31724834,0.008255159,0.009182902,0.31490785,0.008191929,59.495403,92.14771,92.14771,45.55508,-58.215324,0.0,45.84729,72.36205,1.0,1.0,0.31752086,1.2229742,1.4034814,1.0,-52.35613,-7.139276,-85.71569,-6.432024,2.7058612e-11,6.7005597e-13,1.0877092,1.0877092,1.2229742,0.022133557,1.0344449,1.0344449,1.0,1.4034814,1.2229742,0.13526495,0.03444494,0.0,0.3149777,1.0344449,4.0,0.0,0.0,1.0,1.0
0.967,0.1,0.0,9996.716,-21.317253,-0.31753108,-2.0478495e-08,0.31733885,0.31725052,0.008215445,0.0091379,0.31490952,0.008152552,62.93744,98.34287,98.34287,45.55508,-62.048763,0.0,45.84729,72.36205,1.0,1.0,0.31752503,1.3861407,1.560561,1.0,-45.436523,-17.500914,-75.37101,-22.971867,2.6915374e-11,6.113355e-13,1.2504745,1.2504745,1.3861407,0.022089541,1.0345471,1.0345471,1.0,1.560561,1.3861407,0.13566633,0.034547146,0.0,0.3149777,1.0345471,4.0,0.0,0.0,1.0,1.0
0.9675,0.1,0.0,9996.721,-21.341467,-0.31753108,-2.0478495e-08,0.31733927,0.31725267,0.008175411,0.009092547,0.31491116,0.008112857,64.7187,101.943634,101.943634,45.55508,-64.24497,0.0,45.84729,72.36205,1.0,1.0,0.31752923,1.5493174,1.7176405,1.0,-37.317184,-27.40151,-63.03674,-38.90689,2.7038635e-11,4.339733e-13,1.4132531,1.4132531,1.5493174,0.022045156,1.0346485,1.0346485,1.0,1.7176405,1.5493174,0.13606429,0.034648485,0.0,0.3149777,1.0346485,4.0,0.0,0.0,1.0,1.0
0.968,0.1,0.0,9996.725,-21.36507,-0.31753108,-2.0478495e-08,0.31733966,0.31725484,0.008135057,0.009046825,0.31491283,0.008072846,64.79178,102.854355,102.854355,45.55508,-64.7456,0.0,45.84729,72.36205,1.0,1.0,0.31753343,1.7125038,1.8747202,1.0,-28.212166,-36.579613,-49.037945,-53.816414,2.7466486e-11,3.9308365e-13,1.576045,1.576045,1.7125038,0.02200039,1.0347489,1.0347489,1.0,1.8747202,1.7125038,0.13645881,0.034748953,0.0,0.3149777,1.0347489,4.0,0.0,0.0,1.0,1.0
0.9685,0.1,0.0,9996.729,-21.388063,-0.31753108,-2.0478495e-08,0.31734005,0.317257,0.008094385,0.009000755,0.3149145,0.008032517,63.15436,101.0504,101.0504,45.55508,-63.537045,0.0,45.84729,72.36205,1.0,1.0,0.31753767,1.8757,2.0317998,1.0,-18.361618,-44.792744,-33.743732,-67.30666,2.802589e-11,6.98123e-13,1.73885,1.73885,1.8757,0.021955255,1.0348486,1.0348486,1.0,2.0317998,1.8757,0.13684991,0.03484854,0.0,0.3149777,1.0348486,4.0,0.0,0.0,1.0,1.0
0.969,0.1,0.0,9996.733,-21.410442,-0.31753108,-2.0478495e-08,0.31734046,0.31725916,0.008053394,0.008954319,0.31491616,0.007991872,59.8493,96.57876,96.57876,45.55508,-60.65084,0.0,45.84729,72.36205,1.0,1.0,0.3175419,2.0389056,2.1888795,1.0,-8.025476,-51.823822,-17.557573,-79.02119,2.836032e-11,9.266919e-13,1.9016681,1.9016681,2.0389056,0.021909753,1.0349473,1.0349473,1.0,2.1888795,2.0389056,0.13723752,0.03494725,0.0,0.3149777,1.0349473,4.0,0.0,0.0,1.0,1.0
0.9695,0.1,0.0,9996.737,-21.432207,-0.31753108,-2.0478495e-08,0.31734085,0.3172613,0.008012086,0.008907524,0.31491783,0.00795091,54.963505,89.556915,89.556915,45.55508,-56.16283,0.0,45.84729,72.36205,1.0,1.0,0.31754616,2.2021205,2.3459592,1.0,2.5234022,-57.486908,-0.9066213,-88.65029,2.9149863e-11,1.0802076e-12,2.064499,2.064499,2.2021205,0.021863887,1.035045,1.035045,1.0,2.3459592,2.2021205,0.13762167,0.03504507,0.0,0.3149777,1.035045,4.0,0.0,0.0,1.0,1.0
0.97,0.1,0.0,9996.742,-21.453356,-0.31753108,-2.0478495e-08,0.31734127,0.31726348,0.007970461,0.0088603785,0.3149195,0.007909635,48.625675,80.16972,80.16972,45.55508,-50.191196,0.0,45.84729,72.36205,1.0,1.0,0.31755042,2.3653445,2.5030386,1.0,13.006446,-61.63212,15.769527,-95.93925,3.0237934e-11,1.1850016e-12,2.2273424,2.2273424,2.3653445,0.021817643,1.035142,1.035142,1.0,2.5030386,2.3653445,0.1380023,0.035141997,0.0,0.3149777,1.035142,4.0,0.0,0.0,1.0,1.0
0.9705,0.1,0.0,9996.747,-21.473886,-0.31753108,-2.0478495e-08,0.3173417,0.31726566,0.0079285195,0.008812877,0.31492117,0.007868045,41.00291,68.66458,68.66458,45.55508,-42.893364,0.0,45.84729,72.36205,1.0,1.0,0.31755468,2.5285778,2.6601183,1.0,23.146719,-64.149635,32.030453,-100.69504,3.106091e-11,1.2573315e-12,2.3901982,2.3901982,2.5285778,0.021771047,1.035238,1.035238,1.0,2.6601183,2.5285778,0.13837942,0.03523803,0.0,0.3149777,1.035238,4.0,0.0,0.0,1.0,1.0
0.971,0.1,0.0,9996.752,-21.493797,-0.31753108,-2.0478495e-08,0.3173421,0.31726784,0.007886262,0.00876503,0.31492287,0.007826141,32.296337,55.344948,55.344948,45.55508,-34.461845,0.0,45.84729,72.36205,1.0,1.0,0.31755897,2.6918197,2.817198,1.0,32.676247,-64.97259,47.44655,-102.7915,3.1539035e-11,1.3018772e-12,2.5530667,2.5530667,2.6918197,0.021724066,1.0353332,1.0353332,1.0,2.817198,2.6918197,0.13875301,0.035333164,0.0,0.3149777,1.0353332,4.0,0.0,0.0,1.0,1.0
0.9715,0.1,0.0,9996.757,-21.513084,-0.31753108,-2.0478495e-08,0.31734252,0.31726998,0.00784369,0.008716822,0.31492454,0.007783924,22.735775,40.562298,40.562298,45.55508,-25.119183,0.0,45.84729,72.36205,1.0,1.0,0.31756327,2.85507,2.9742777,1.0,41.3431,-64.07887,61.61037,-102.17267,3.1694404e-11,1.3291682e-12,2.7159472,2.7159472,2.85507,0.02167673,1.0354275,1.0354275,1.0,2.9742777,2.85507,0.13912305,0.03542739,0.0,0.3149777,1.0354275,4.0,0.0,0.0,1.0,1.0
0.972,0.1,0.0,9996.763,-21.53175,-0.31753108,-2.0478495e-08,0.31734297,0.31727216,0.0078008026,0.0086682625,0.3149262,0.007741395,12.573703,24.706915,24.706915,45.55508,-15.112077,0.0,45.84729,72.36205,1.0,1.0,0.3175676,3.0183291,3.1313572,1.0,48.918064,-61.491764,74.14744,-98.85435,3.175583e-11,1.3406481e-12,2.8788397,2.8788397,3.0183291,0.02162903,1.0355207,1.0355207,1.0,3.1313572,3.0183291,0.1394895,0.03552071,0.0,0.3149777,1.0355207,4.0,0.0,0.0,1.0,1.0
0.9725,0.1,0.0,9996.768,-21.549788,-0.31758487,-1.518776e-08,0.31734338,0.31727433,0.0077576023,0.008619349,0.31492788,0.007698554,2.0785837,8.197552,8.197552,45.563526,-4.7048736,0.0,45.84729,72.37212,1.0,1.0,0.3175719,3.1815965,3.288437,1.0,55.2007,-57.27928,84.726105,-92.92366,3.14399e-11,1.3427042e-12,3.0417442,3.0417442,3.1815965,0.021580959,1.0356131,1.0356131,1.0,3.288437,3.1815965,0.13985237,0.035613116,0.0,0.3149777,1.0356131,4.0,0.0,0.0,1.0,1.0
0.973,0.1,0.0,9996.773,-21.5672,-0.31758487,-1.518776e-08,0.3173438,0.31727648,0.0077140885,0.0085700825,0.31492954,0.0076554017,-8.472224,-8.529608,-8.529608,45.563526,5.8274164,0.0,45.84729,72.37212,1.0,1.0,0.31757626,3.344872,3.4455166,1.0,60.024677,-51.552452,93.066414,-84.536804,3.1057296e-11,1.3374947e-12,3.2046604,3.2046604,3.344872,0.021532528,1.0357046,1.0357046,1.0,3.4455166,3.344872,0.14021164,0.0357046,0.0,0.3149777,1.0357046,4.0,0.0,0.0,1.0,1.0
