Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9735,0.1,0.0,9996.778,-21.583982,-0.31758487,-1.518776e-08,0.31734425,0.31727865,0.0076702624,0.008520476,0.31493124,0.007611939,-18.799799,-25.032473,-25.032473,45.563526,16.206385,0.0,45.84729,72.37212,1.0,1.0,0.3175806,3.5081553,3.6025963,1.0,63.262173,-44.46237,98.94745,-73.91498,2.996119e-11,1.3276446e-12,3.367588,3.367588,3.5081553,0.021483734,1.0357952,1.0357952,1.0,3.6025963,3.5081553,0.14056729,0.035795163,0.0,0.3149777,1.0357952,4.0,0.0,0.0,1.0,1.0
0.974,0.1,0.0,9996.784,-21.600134,-0.31758487,-1.518776e-08,0.3173447,0.31728083,0.0076261247,0.008470518,0.3149329,0.007568167,-28.631031,-40.874737,-40.874737,45.563526,26.157583,0.0,45.84729,72.37212,1.0,1.0,0.317585,3.6714466,3.7596757,1.0,64.82727,-36.19624,102.21326,-61.338524,2.946957e-11,1.3164025e-12,3.5305274,3.5305274,3.6714466,0.021434577,1.0358849,1.0358849,1.0,3.7596757,3.6714466,0.14091928,0.0358848,0.0,0.3149777,1.0358849,4.0,0.0,0.0,1.0,1.0
0.9745,0.1,0.0,9996.79,-21.615654,-0.31758487,-1.518776e-08,0.3173451,0.31728297,0.007581676,0.008420201,0.31493458,0.0075240857,-37.70585,-55.637424,-55.637424,45.563526,35.417793,0.0,45.84729,72.37212,1.0,1.0,0.31758937,3.8347454,3.9167554,1.0,64.67827,-26.972416,102.77699,-47.13957,2.8298024e-11,1.3002826e-12,3.6934776,3.6934776,3.8347454,0.021385051,1.0359735,1.0359735,1.0,3.9167554,3.8347454,0.14126761,0.035973504,0.0,0.3149777,1.0359735,4.0,0.0,0.0,1.0,1.0
0.975,0.1,0.0,9996.796,-21.630539,-0.31758487,-1.518776e-08,0.31734556,0.31728515,0.007536917,0.008369543,0.31493625,0.007479696,-45.784107,-68.92997,-68.92997,45.563526,43.741985,0.0,45.84729,72.37212,1.0,1.0,0.31759375,3.9980516,4.073835,1.0,62.818768,-17.034657,100.623215,-31.69325,2.7305734e-11,1.3004359e-12,3.8564394,3.8564394,3.9980516,0.021335175,1.0360613,1.0360613,1.0,4.073835,3.9980516,0.14161228,0.036061272,0.0,0.3149777,1.0360613,4.0,0.0,0.0,1.0,1.0
0.9755,0.1,0.0,9996.803,-21.644789,-0.31758487,-1.518776e-08,0.317346,0.31728733,0.0074918484,0.008318546,0.31493795,0.007434999,-52.651947,-80.40056,-80.40056,45.563526,50.909817,0.0,45.84729,72.37212,1.0,1.0,0.31759816,4.161365,4.2309146,1.0,59.297634,-6.6456876,95.80838,-15.407819,2.508143e-11,1.7468743e-12,4.0194116,4.0194116,4.161365,0.02128494,1.0361481,1.0361481,1.0,4.2309146,4.161365,0.14195324,0.036148097,0.0,0.3150152,1.0361481,4.0,0.0,0.0,1.0,1.0
0.976,0.1,0.0,9996.809,-21.658401,-0.31758487,-1.518776e-08,0.31734645,0.3172895,0.007446471,0.008267193,0.31493962,0.007389995,-58.12747,-89.74548,-89.74548,45.563526,56.73146,0.0,45.84729,72.37212,1.0,1.0,0.31760257,4.3246856,4.3879943,1.0,54.207714,3.9197536,88.45933,1.2861568,2.1300062e-11,2.1336296e-12,4.182395,4.182395,4.3246856,0.021234343,1.036234,1.036234,1.0,4.3879943,4.3246856,0.1422905,0.03623398,0.0,0.3150152,1.036234,4.0,0.0,0.0,1.0,1.0
0.9765,0.1,0.0,9996.815,-21.671375,-0.31758487,-1.518776e-08,0.3173469,0.31729168,0.0074007856,0.008215502,0.3149413,0.0073446846,-62.06555,-96.717155,-96.717155,45.563526,61.05266,0.0,45.84729,72.37212,1.0,1.0,0.31760702,4.488013,4.545074,1.0,47.683376,14.3821745,78.76999,17.947166,1.7176285e-11,1.9381623e-12,4.345389,4.345389,4.488013,0.021183386,1.0363189,1.0363189,1.0,4.545074,4.488013,0.14262404,0.036318913,0.0,0.3150152,1.0363189,4.0,0.0,0.0,1.0,1.0
0.977,0.1,0.0,9996.821,-21.68371,-0.31758487,-1.518776e-08,0.31734735,0.31729382,0.0073547927,0.008163458,0.31494296,0.007299069,-64.361725,-101.130714,-101.130714,45.563526,63.75882,0.0,45.84729,72.37212,1.0,1.0,0.31761146,4.651347,4.7021537,1.0,39.896996,24.464725,66.99628,34.134438,1.23093705e-11,1.8131701e-12,4.5083933,4.5083933,4.651347,0.021132069,1.036403,1.036403,1.0,4.7021537,4.651347,0.14295381,0.03640289,0.0,0.3150152,1.036403,4.0,0.0,0.0,1.0,1.0
0.9775,0.1,0.0,9996.828,-21.6954,-0.31758487,-1.518776e-08,0.31734782,0.317296,0.0073084934,0.008111077,0.31494465,0.0072531486,-64.954926,-102.868935,-102.868935,45.563526,64.77804,0.0,45.84729,72.37212,1.0,1.0,0.31761587,4.8146877,4.8592334,1.0,31.054396,33.90053,53.449326,49.419605,8.195899e-12,1.7151017e-12,4.6714077,4.6714077,4.8146877,0.021080399,1.0364859,1.0364859,1.0,4.8592334,4.8146877,0.14327984,0.03648591,0.0,0.3150152,1.0364859,4.0,0.0,0.0,1.0,1.0
0.978,0.1,0.0,9996.835,-21.70645,-0.31758487,-1.518776e-08,0.31734827,0.31729817,0.007261888,0.008058353,0.31494632,0.0072069243,-63.829178,-101.88534,-101.88534,45.563526,64.08305,0.0,45.84729,72.37212,1.0,1.0,0.31762034,4.9780345,5.016313,1.0,21.38942,42.43976,38.48729,63.398052,4.950788e-12,1.6356883e-12,4.8344326,4.8344326,4.9780345,0.021028373,1.0365679,1.0365679,1.0,5.016313,4.9780345,0.14360207,0.036567967,0.0,0.3150152,1.0365679,4.0,0.0,0.0,1.0,1.0
0.9785,0.1,0.0,9996.842,-21.71685,-0.31758487,-1.518776e-08,0.31734872,0.31730032,0.007214978,0.00800528,0.314948,0.007160397,-61.013973,-98.2055,-98.2055,45.563526,61.69197,0.0,45.84729,72.37212,1.0,1.0,0.3176248,5.141388,5.1733923,1.0,11.157742,49.85623,22.505878,75.69962,3.2624296e-12,1.573549e-12,4.9974675,4.9974675,5.141388,0.020975988,1.0366491,1.0366491,1.0,5.1733923,5.141388,0.14392051,0.03664906,0.0,0.3150152,1.0366491,4.0,0.0,0.0,1.0,1.0
0.979,0.1,0.0,9996.849,-21.726606,-0.31758487,-1.518776e-08,0.31734917,0.31730247,0.0071677635,0.007951871,0.31494966,0.007113567,-56.583557,-91.92635,-91.92635,45.563526,57.667797,0.0,45.84729,72.37212,1.0,1.0,0.31762928,5.304747,5.330472,1.0,0.63011134,55.953445,5.9279,85.99845,1.9423202e-12,1.5195958e-12,5.160512,5.160512,5.304747,0.02092325,1.0367292,1.0367292,1.0,5.330472,5.304747,0.14423515,0.03672918,0.0,0.3150152,1.0367292,4.0,0.0,0.0,1.0,1.0
0.9795,0.1,0.0,9996.855,-21.735714,-0.31758487,-1.518776e-08,0.31734964,0.31730464,0.0071202456,0.007898124,0.31495133,0.0070664356,-50.65495,-83.21368,-83.21368,45.563526,52.1168,0.0,45.84729,72.37212,1.0,1.0,0.31763378,5.468112,5.4875517,1.0,-9.914812,60.569763,-10.80793,94.02161,8.442987e-13,1.4721024e-12,5.323566,5.323566,5.468112,0.020870158,1.0368084,1.0368084,1.0,5.4875517,5.468112,0.14454594,0.036808323,0.0,0.3150152,1.0368084,4.0,0.0,0.0,1.0,1.0
0.98,0.1,0.0,9996.863,-21.744171,-0.31758487,-1.518776e-08,0.3173501,0.3173068,0.0070724254,0.007844033,0.314953,0.007019004,-43.38488,-72.297714,-72.297714,45.563526,45.185703,0.0,45.84729,72.37212,1.0,1.0,0.31763825,5.6314826,5.6446314,1.0,-20.197838,63.582718,-27.258598,99.55631,5.5870586e-13,1.4495141e-12,5.48663,5.48663,5.6314826,0.020816714,1.0368865,1.0368865,1.0,5.6446314,5.6314826,0.1448529,0.036886487,0.0,0.3150152,1.0368865,4.0,0.0,0.0,1.0,1.0
0.9805,0.1,0.0,9996.87,-21.751976,-0.31758487,-1.518776e-08,0.31735057,0.31730893,0.007024303,0.007789602,0.31495464,0.0069712717,-34.965645,-59.46712,-59.46712,45.563526,37.05781,0.0,45.84729,72.37212,1.0,1.0,0.31764278,5.794859,5.801711,1.0,-29.946636,64.912285,-42.98852,102.45564,1.3897968e-12,1.4253799e-12,5.6497025,5.6497025,5.794859,0.02076292,1.0369637,1.0369637,1.0,5.801711,5.794859,0.145156,0.036963668,0.0,0.3150152,1.0369637,4.0,0.0,0.0,1.0,1.0
0.981,0.1,0.0,9996.878,-21.759129,-0.31758487,-1.518776e-08,0.317351,0.31731108,0.0069758804,0.0077348407,0.3149563,0.0069232406,-25.620026,-45.06132,-45.06132,45.563526,27.948177,0.0,45.84729,72.37212,1.0,1.0,0.31764728,5.95824,5.958791,1.0,-38.902958,64.52298,-57.581093,102.64241,2.3348446e-12,1.3969332e-12,5.8127847,5.8127847,5.95824,0.020708768,1.0370399,1.0370399,1.0,5.958791,5.95824,0.1454552,0.03703986,0.0,0.3150152,1.0370399,4.0,0.0,0.0,1.0,1.0
0.9815,0.1,0.0,9996.886,-21.765625,-0.31758487,-1.518776e-08,0.3173515,0.31731322,0.0069271573,0.007679735,0.31495798,0.0068749115,-15.59539,-29.46155,-29.46155,45.563526,18.09791,0.0,45.84729,72.37212,1.0,1.0,0.3176518,6.1216264,6.1158705,1.0,-46.829475,62.424866,-70.64971,100.11126,2.61313e-12,1.3712575e-12,5.975876,5.975876,6.1216264,0.020654267,1.0371151,1.0371151,1.0,6.1158705,6.1216264,0.14575052,0.037115064,0.0,0.3150152,1.0371151,4.0,0.0,0.0,1.0,1.0
0.982,0.1,0.0,9996.893,-21.771465,-0.31758487,-1.518776e-08,0.31735194,0.3173154,0.0068781353,0.0076242946,0.31495962,0.0068262853,-5.157164,-13.080756,-13.080756,45.563526,7.767799,0.0,45.84729,72.37212,1.0,1.0,0.31765634,6.285018,6.2729497,1.0,-53.516087,58.67325,-81.84805,94.92881,2.55467e-12,1.3397569e-12,6.138976,6.138976,6.285018,0.020599417,1.0371892,1.0371892,1.0,6.2729497,6.285018,0.14604191,0.037189268,0.0,0.3150152,1.0371892,4.0,0.0,0.0,1.0,1.0
0.9825,0.1,0.0,9996.9,-21.77665,-0.31758487,-1.518776e-08,0.3173524,0.31731755,0.0068288147,0.0075685256,0.31496128,0.006777362,5.4182105,3.647315,3.647315,45.563526,-2.768594,0.0,45.84729,72.37212,1.0,1.0,0.31766087,0.16522852,0.14684425,1.0,-58.785484,53.367275,-90.87924,87.231926,3.5885275e-12,1.2514676e-12,0.01889912,0.01889912,0.16522852,0.020544214,1.0372624,1.0372624,1.0,0.14684425,0.16522852,0.14632939,0.037262473,0.0,0.3150152,1.0372624,4.0,0.0,0.0,1.0,1.0
0.983,0.1,0.0,9996.909,-21.781174,-0.31758487,-1.518776e-08,0.31735286,0.31731966,0.0067791967,0.007512419,0.31496292,0.0067281434,15.850591,20.279617,20.279617,45.563526,-13.232175,0.0,45.84729,72.37212,1.0,1.0,0.31766543,0.32862908,0.30392388,1.0,-62.49787,46.64728,-97.50374,77.22412,6.028474e-12,1.0984492e-12,0.18201615,0.18201615,0.32862908,0.020488672,1.0373347,1.0373347,1.0,0.30392388,0.32862908,0.14661293,0.037334673,0.0,0.3150152,1.0373347,4.0,0.0,0.0,1.0,1.0
0.9835,0.1,0.0,9996.917,-21.785036,-0.31758487,-1.518776e-08,0.31735334,0.3173218,0.0067292824,0.007455982,0.31496456,0.00667863,25.863558,36.375538,36.375538,45.563526,-23.345716,0.0,45.84729,72.37212,1.0,1.0,0.31766996,0.492034,0.4610035,1.0,-64.55467,38.691116,-101.54572,65.17018,8.511597e-12,9.868625e-13,0.3451415,0.3451415,0.492034,0.02043278,1.0374058,1.0374058,1.0,0.4610035,0.492034,0.14689249,0.037405867,0.0,0.3150152,1.0374058,4.0,0.0,0.0,1.0,1.0
0.984,0.1,0.0,9996.925,-21.788237,-0.31758487,-1.518776e-08,0.3173538,0.31732392,0.006679073,0.0073992005,0.31496623,0.0066288235,35.191746,51.508564,51.508564,45.563526,-32.8412,0.0,45.84729,72.37212,1.0,1.0,0.31767455,0.6554431,0.6180831,1.0,-64.90117,29.709421,-102.897736,51.38917,9.9770565e-12,9.023318e-13,0.508275,0.508275,0.6554431,0.020376543,1.0374761,1.0374761,1.0,0.6180831,0.6554431,0.14716808,0.037476044,0.0,0.3150152,1.0374761,4.0,0.0,0.0,1.0,1.0
0.9845,0.1,0.0,9996.934,-21.790773,-0.31758487,-1.518776e-08,0.31735426,0.31732604,0.0066285683,0.0073421006,0.31496787,0.0065787234,43.587875,65.27762,65.27762,45.563526,-41.466934,0.0,45.84729,72.37212,1.0,1.0,0.3176791,0.8188561,0.77516276,1.0,-63.527935,19.940062,-101.523605,36.24599,1.0293397e-11,8.3592367e-13,0.6714164,0.6714164,0.8188561,0.020319957,1.0375452,1.0375452,1.0,0.77516276,0.8188561,0.14743969,0.037545208,0.0,0.3150152,1.0375452,4.0,0.0,0.0,1.0,1.0
0.985,0.1,0.0,9996.941,-21.792646,-0.31758487,-1.518776e-08,0.31735474,0.31732816,0.00657777,0.007284667,0.31496948,0.006528332,50.82932,77.317665,77.317665,45.563526,-48.994213,0.0,45.84729,72.37212,1.0,1.0,0.3176837,0.9822729,0.9322424,1.0,-60.47115,9.641833,-97.45938,20.14171,1.0927086e-11,7.8341484e-13,0.83456564,0.83456564,0.9822729,0.020263031,1.0376134,1.0376134,1.0,0.9322424,0.9822729,0.14770728,0.03761335,0.0,0.3150152,1.0376134,4.0,0.0,0.0,1.0,1.0
0.9855,0.1,0.0,9996.95,-21.793852,-0.31758487,-1.518776e-08,0.3173552,0.3173303,0.0065266797,0.007226911,0.31497112,0.0064776493,56.724007,87.309425,87.309425,45.563526,-55.223408,0.0,45.84729,72.37212,1.0,1.0,0.31768826,1.1456933,1.0893221,1.0,-55.81161,-0.91239434,-90.8124,3.5029747,1.2134621e-11,7.4042665e-13,0.9977225,0.9977225,1.1456933,0.020205757,1.0376805,1.0376805,1.0,1.0893221,1.1456933,0.14797084,0.037680466,0.0,0.3150152,1.0376805,4.0,0.0,0.0,1.0,1.0
0.986,0.1,0.0,9996.959,-21.79439,-0.31758487,-1.518776e-08,0.31735566,0.3173324,0.0064752973,0.007168819,0.31497276,0.0064266766,61.115536,94.98783,94.98783,45.563526,-59.989254,0.0,45.84729,72.37212,1.0,1.0,0.31769285,1.3091172,1.2464017,1.0,-49.672623,-11.442911,-81.75851,-13.229325,1.313481e-11,7.014359e-13,1.1608868,1.1608868,1.3091172,0.020148149,1.0377465,1.0377465,1.0,1.2464017,1.3091172,0.14823037,0.037746556,0.0,0.3150152,1.0377465,4.0,0.0,0.0,1.0,1.0
0.9865,0.1,0.0,9996.968,-21.794258,-0.31758487,-1.518776e-08,0.31735614,0.3173345,0.006423624,0.007110406,0.31497437,0.006375415,63.88731,100.149086,100.149086,45.563526,-63.16525,0.0,45.84729,72.37212,1.0,1.0,0.31769744,1.4725443,1.4034814,1.0,-42.216732,-21.670578,-70.53736,-29.611725,1.3586883e-11,6.650381e-13,1.3240584,1.3240584,1.4725443,0.020090194,1.0378116,1.0378116,1.0,1.4034814,1.4725443,0.14848585,0.03781161,0.0,0.3150152,1.0378116,4.0,0.0,0.0,1.0,1.0
0.987,0.1,0.0,9996.977,-21.793455,-0.31758487,-1.518776e-08,0.3173566,0.3173366,0.006371661,0.0070516653,0.314976,0.006323865,64.96567,102.65609,102.65609,45.563526,-64.66701,0.0,45.84729,72.37212,1.0,1.0,0.31770203,1.6359744,1.560561,1.0,-33.641434,-31.32423,-57.44614,-45.209946,1.3424221e-11,6.354338e-13,1.4872371,1.4872371,1.6359744,0.020031901,1.0378757,1.0378757,1.0,1.560561,1.6359744,0.14873725,0.03787563,0.0,0.3150152,1.0378757,4.0,0.0,0.0,1.0,1.0
0.9875,0.1,0.0,9996.985,-21.791983,-0.31758487,-1.518776e-08,0.31735706,0.31733868,0.0063194092,0.00699261,0.31497762,0.0062720287,64.321815,102.44206,102.44206,45.563526,-64.45453,0.0,45.84729,72.37212,1.0,1.0,0.3177066,1.7994074,1.7176405,1.0,-24.17394,-40.147873,-42.83165,-59.610413,1.270004e-11,6.103965e-13,1.6504227,1.6504227,1.7994074,0.01997327,1.0379386,1.0379386,1.0,1.7176405,1.7994074,0.14898457,0.03793861,0.0,0.3150152,1.0379386,4.0,0.0,0.0,1.0,1.0
0.988,0.1,0.0,9996.994,-21.789835,-0.31758487,-1.518776e-08,0.3173575,0.31734076,0.00626687,0.006933225,0.31497923,0.006219906,61.97264,99.512375,99.512375,45.563526,-62.533257,0.0,45.84729,72.37212,1.0,1.0,0.31771123,1.962843,1.8747202,1.0,-14.065166,-47.907475,-27.081144,-72.43123,1.2255511e-11,5.878006e-13,1.8136152,1.8136152,1.962843,0.01991431,1.0380006,1.0380006,1.0,1.8747202,1.962843,0.14922778,0.038000543,0.0,0.3150152,1.0380006,4.0,0.0,0.0,1.0,1.0
0.9885,0.1,0.0,9997.003,-21.787014,-0.31758487,-1.518776e-08,0.317358,0.31734285,0.0062140436,0.006873517,0.31498083,0.006167498,57.98024,93.9444,93.9444,45.563526,-58.95394,0.0,45.84729,72.37212,1.0,1.0,0.31771582,2.126281,2.0317998,1.0,-3.5830739,-54.397167,-10.612079,-83.33232,1.2075353e-11,5.636895e-13,1.9768142,1.9768142,2.126281,0.019855008,1.0380614,1.0380614,1.0,2.0317998,2.126281,0.14946689,0.03806143,0.0,0.3150152,1.0380614,4.0,0.0,0.0,1.0,1.0
0.989,0.1,0.0,9997.013,-21.783516,-0.31758487,-1.518776e-08,0.31735843,0.3173449,0.0061609317,0.006813491,0.3149824,0.006114806,52.45031,85.885475,85.885475,45.563526,-53.811325,0.0,45.84729,72.37212,1.0,1.0,0.31772044,2.2897215,2.1888795,1.0,6.9944263,-59.444736,6.138964,-92.02444,1.2057391e-11,5.597356e-13,2.1400194,2.1400194,2.2897215,0.01979537,1.0381212,1.0381212,1.0,2.1888795,2.2897215,0.14970186,0.038121264,0.0,0.3150152,1.0381212,4.0,0.0,0.0,1.0,1.0
0.9895,0.1,0.0,9997.021,-21.779343,-0.31758487,-1.518776e-08,0.31735888,0.317347,0.006107535,0.006753146,0.31498402,0.006061831,45.529335,75.54903,75.54903,45.563526,-47.24161,0.0,45.84729,72.37212,1.0,1.0,0.31772506,2.4531639,2.3459592,1.0,17.386847,-62.916183,22.727848,-98.27687,1.2137303e-11,6.03428e-13,2.3032312,2.3032312,2.4531639,0.019735405,1.03818,1.03818,1.0,2.3459592,2.4531639,0.14993268,0.038180046,0.0,0.3150152,1.03818,4.0,0.0,0.0,1.0,1.0
0.99,0.1,0.0,9997.031,-21.77449,-0.31758487,-1.518776e-08,0.31735936,0.31734905,0.0060538547,0.0066924943,0.3149856,0.0060085743,37.400726,63.208923,63.208923,45.563526,-39.418888,0.0,45.84729,72.37212,1.0,1.0,0.31772968,2.6166081,2.5030386,1.0,27.318562,-64.719284,38.71466,-101.923584,1.1995019e-11,6.3466517e-13,2.4664488,2.4664488,2.6166081,0.019675098,1.0382378,1.0382378,1.0,2.5030386,2.6166081,0.15015934,0.038237765,0.0,0.3150152,1.0382378,4.0,0.0,0.0,1.0,1.0
0.9905,0.1,0.0,9997.041,-21.76896,-0.31758487,-1.518776e-08,0.3173598,0.31735107,0.005999892,0.006631507,0.31498718,0.0059550363,28.279943,49.19222,49.19222,45.563526,-30.550503,0.0,45.84729,72.37212,1.0,1.0,0.3177343,2.7800543,2.6601183,1.0,36.52612,-64.80606,53.675392,-102.86761,1.1196559e-11,6.518372e-13,2.6296723,2.6296723,2.7800543,0.019614466,1.0382944,1.0382944,1.0,2.6601183,2.7800543,0.15038183,0.03829442,0.0,0.3150152,1.0382944,4.0,0.0,0.0,1.0,1.0
0.991,0.1,0.0,9997.051,-21.762749,-0.31758487,-1.518776e-08,0.31736025,0.31735313,0.0059456476,0.0065702195,0.31498876,0.005901219,18.408812,33.870483,33.870483,45.563526,-20.87157,0.0,45.84729,72.37212,1.0,1.0,0.31773895,2.9435017,2.817198,1.0,44.765247,-63.174057,67.213165,-101.08365,1.0876565e-11,5.939858e-13,2.7929018,2.7929018,2.9435017,0.019553514,1.03835,1.03835,1.0,2.817198,2.9435017,0.15060014,0.03835001,0.0,0.3150152,1.03835,4.0,0.0,0.0,1.0,1.0
0.9915,0.1,0.0,9997.061,-21.755857,-0.31758487,-1.518776e-08,0.3173607,0.31735516,0.005891123,0.006508609,0.31499034,0.0058471225,8.04909,17.649961,17.649961,45.563526,-10.638746,0.0,45.84729,72.37212,1.0,1.0,0.31774357,3.1069508,2.9742777,1.0,51.81731,-59.8664,78.9688,-96.61877,1.14677955e-11,1.6091117e-13,2.9561365,2.9561365,3.1069508,0.01949222,1.0384046,1.0384046,1.0,2.9742777,3.1069508,0.15081424,0.038404528,0.0,0.3150152,1.0384046,4.0,0.0,0.0,1.0,1.0
0.992,0.1,0.0,9997.07,-21.748283,-0.31763402,-1.142598e-08,0.31736115,0.31735718,0.0058363187,0.006446697,0.31499192,0.005792748,-2.52446,0.96080893,0.96080893,45.607635,-0.12341309,0.0,45.84729,72.43817,1.0,1.0,0.3177482,3.2704008,3.1313572,1.0,57.495148,-54.970688,88.63034,-89.59115,1.2132731e-11,-1.9218443e-13,3.1193767,3.1193767,3.2704008,0.019430604,1.038458,1.038458,1.0,3.1313572,3.2704008,0.1510241,0.038457975,0.0,0.3150152,1.038458,4.0,0.0,0.0,1.0,1.0
0.9925,0.1,0.0,9997.08,-21.740025,-0.31763402,-1.142598e-08,0.3173616,0.3173592,0.005781236,0.006384462,0.31499347,0.0057380972,-13.031369,-15.754334,-15.754334,45.607635,10.395512,0.0,45.814606,72.43817,1.0,1.0,0.3177528,3.4338517,3.288437,1.0,61.648026,-48.616657,95.94132,-80.18699,1.2775076e-11,-4.310384e-13,3.2826219,3.2826219,3.4338517,0.01936866,1.0385103,1.0385103,1.0,3.288437,3.4338517,0.15122975,0.03851034,0.0,0.3150152,1.0385103,4.0,0.0,0.0,1.0,1.0
0.993,0.1,0.0,9997.09,-21.731083,-0.31763402,-1.142598e-08,0.31736204,0.3173612,0.0057258764,0.006321926,0.31499502,0.0056831706,-23.192898,-32.05207,-32.05207,45.607635,20.63898,0.0,45.814606,72.43817,1.0,1.0,0.31775746,3.5973034,3.4455166,1.0,64.16566,-40.97276,100.70763,-68.65555,1.2828641e-11,-6.0927945e-13,3.4458723,3.4458723,3.5973034,0.019306391,1.0385616,1.0385616,1.0,3.4455166,3.5973034,0.15143116,0.038561627,0.0,0.3150152,1.0385616,4.0,0.0,0.0,1.0,1.0
0.9935,0.1,0.0,9997.101,-21.721455,-0.31763402,-1.142598e-08,0.31736246,0.31736323,0.0056702406,0.0062590735,0.31499657,0.0056279697,-32.739433,-47.500027,-47.500027,45.607635,30.335215,0.0,45.814606,72.43817,1.0,1.0,0.3177621,3.7607555,3.6025963,1.0,64.98112,-32.241684,102.8026,-55.30257,1.1970115e-11,-7.396001e-13,3.6091273,3.6091273,3.7607555,0.019243797,1.0386118,1.0386118,1.0,3.6025963,3.7607555,0.15162829,0.038611826,0.0,0.3150152,1.0386118,4.0,0.0,0.0,1.0,1.0
0.994,0.1,0.0,9997.11,-21.711142,-0.31763402,-1.142598e-08,0.3173629,0.3173652,0.0056143296,0.006195917,0.31499812,0.005572495,-41.417652,-61.688313,-61.688313,45.607635,39.22693,0.0,45.814606,72.43817,1.0,1.0,0.31776673,3.9242082,3.7596757,1.0,64.07265,-22.654997,102.17046,-40.48215,1.2348146e-11,-8.277395e-13,3.772387,3.772387,3.9242082,0.019180888,1.0386609,1.0386609,1.0,3.7596757,3.9242082,0.15182115,0.038660936,0.0,0.3150152,1.0386609,4.0,0.0,0.0,1.0,1.0
0.9945,0.1,0.0,9997.121,-21.70014,-0.31763402,-1.142598e-08,0.31736332,0.3173672,0.005558145,0.0061324625,0.31499964,0.0055167484,-48.997242,-74.24041,-74.24041,45.607635,47.078148,0.0,45.814606,72.43817,1.0,1.0,0.31777138,4.087661,3.9167554,1.0,61.464237,-12.466997,98.8278,-24.587383,1.3309984e-11,-8.858352e-13,3.9356513,3.9356513,4.087661,0.01911766,1.0387089,1.0387089,1.0,3.9167554,4.087661,0.15200971,0.038708955,0.0,0.3150478,1.0387089,4.0,0.0,0.0,1.0,1.0
0.995,0.1,0.0,9997.132,-21.68845,-0.31763402,-1.142598e-08,0.31736377,0.31736916,0.0055016875,0.0060686977,0.31500116,0.0054607308,-55.277016,-84.82318,-84.82318,45.607635,53.68049,0.0,45.814606,72.43817,1.0,1.0,0.31777602,4.251114,4.073835,1.0,57.22498,-1.9479649,92.86309,-8.039903,1.449046e-11,-9.173763e-13,4.09892,4.09892,4.251114,0.01905411,1.0387559,1.0387559,1.0,4.073835,4.251114,0.15219398,0.03875588,0.0,0.3150478,1.0387559,4.0,0.0,0.0,1.0,1.0
0.9955,0.1,0.0,9997.143,-21.67607,-0.31763402,-1.142598e-08,0.3173642,0.31737113,0.0054449583,0.006004624,0.31500268,0.0054044425,-60.09026,-93.15571,-93.15571,45.607635,58.858685,0.0,45.814606,72.43817,1.0,1.0,0.31778067,4.414566,4.2309146,1.0,51.467255,8.623005,84.434425,8.721283,1.4872124e-11,-9.381555e-13,4.2621922,4.2621922,4.414566,0.018990237,1.0388017,1.0388017,1.0,4.2309146,4.414566,0.15237394,0.038801704,0.0,0.3150478,1.0388017,4.0,0.0,0.0,1.0,1.0
0.996,0.1,0.0,9997.152,-21.663,-0.31763402,-1.142598e-08,0.3173646,0.3173731,0.005387959,0.005940249,0.3150042,0.0053478857,-63.309166,-99.016754,-99.016754,45.607635,62.475246,0.0,45.814606,72.43817,1.0,1.0,0.31778532,4.578018,4.3879943,1.0,44.343758,18.96541,73.765305,25.25145,1.4964077e-11,-9.587448e-13,4.425469,4.425469,4.578018,0.01892604,1.0388464,1.0388464,1.0,4.3879943,4.578018,0.15254955,0.038846426,0.0,0.3150478,1.0388464,4.0,0.0,0.0,1.0,1.0
0.9965,0.1,0.0,9997.163,-21.64924,-0.31763402,-1.142598e-08,0.31736502,0.31737506,0.00533069,0.0058755777,0.31500572,0.005291061,-64.84823,-102.25065,-102.25065,45.607635,64.43411,0.0,45.814606,72.43817,1.0,1.0,0.31778994,4.74147,4.545074,1.0,36.043438,28.804792,61.13869,41.11196,1.43961275e-11,-9.686702e-13,4.588749,4.588749,4.74147,0.018861538,1.03889,1.03889,1.0,4.545074,4.74147,0.15272084,0.03889004,0.0,0.3150478,1.03889,4.0,0.0,0.0,1.0,1.0
0.997,0.1,0.0,9997.175,-21.634787,-0.31763402,-1.142598e-08,0.31736544,0.317377,0.005273153,0.0058106068,0.3150072,0.00523397,-64.66651,-102.77143,-102.77143,45.607635,64.68321,0.0,45.814606,72.43817,1.0,1.0,0.3177946,4.9049206,4.7021537,1.0,26.7865,37.880013,46.889526,55.88191,1.3469557e-11,-9.705293e-13,4.7520328,4.7520328,4.9049206,0.018796716,1.0389326,1.0389326,1.0,4.7021537,4.9049206,0.15288775,0.038932547,0.0,0.3150478,1.0389326,4.0,0.0,0.0,1.0,1.0
0.9975,0.1,0.0,9997.186,-21.61964,-0.31763402,-1.142598e-08,0.31736585,0.31737894,0.005215349,0.0057453355,0.3150087,0.0051766136,-62.76876,-100.56514,-100.56514,45.607635,63.215855,0.0,45.814606,72.43817,1.0,1.0,0.31779924,5.06837,4.8592334,1.0,16.81856,45.9502,31.39585,69.16929,1.2444443e-11,-9.682456e-13,4.91532,4.91532,5.06837,0.018731577,1.0389739,1.0389739,1.0,4.8592334,5.06837,0.1530503,0.03897394,0.0,0.3150478,1.0389739,4.0,0.0,0.0,1.0,1.0
0.998,0.1,0.0,9997.196,-21.603802,-0.31763402,-1.142598e-08,0.31736624,0.31738088,0.00515728,0.0056797676,0.3150102,0.0051189926,-59.205246,-95.69018,-95.69018,45.607635,60.070892,0.0,45.814606,72.43817,1.0,1.0,0.3178039,5.231818,5.016313,1.0,6.4041123,52.801136,15.068759,80.621414,1.1389586e-11,-9.649673e-13,5.07861,5.07861,5.231818,0.01866614,1.0390142,1.0390142,1.0,5.016313,5.231818,0.15320846,0.039014217,0.0,0.3150478,1.0390142,4.0,0.0,0.0,1.0,1.0
0.9985,0.1,0.0,9997.208,-21.587267,-0.31763402,-1.142598e-08,0.31736666,0.31738278,0.0050989455,0.0056138965,0.31501165,0.005061109,-54.070477,-88.275795,-88.275795,45.607635,55.33172,0.0,45.814606,72.43817,1.0,1.0,0.31780854,5.3952656,5.1733923,1.0,-4.1804667,58.250942,-1.6584915,89.93429,1.0903099e-11,-9.574636e-13,5.2419033,5.2419033,5.3952656,0.018600378,1.0390533,1.0390533,1.0,5.1733923,5.3952656,0.15336223,0.039053373,0.0,0.3150478,1.0390533,4.0,0.0,0.0,1.0,1.0
0.999,0.1,0.0,9997.219,-21.570036,-0.31763402,-1.142598e-08,0.31736705,0.3173847,0.005040348,0.0055477344,0.3150131,0.0050029634,-47.50066,-78.51866,-78.51866,45.607635,49.124043,0.0,45.814606,72.43817,1.0,1.0,0.3178132,5.558711,5.330472,1.0,-14.654271,62.154934,-18.342,96.86066,1.0506454e-11,-9.489281e-13,5.405199,5.405199,5.558711,0.018534316,1.0390913,1.0390913,1.0,5.330472,5.558711,0.15351158,0.039091405,0.0,0.3150478,1.0390913,4.0,0.0,0.0,1.0,1.0
0.9995,0.1,0.0,9997.23,-21.552109,-0.31763402,-1.142598e-08,0.31736743,0.31738657,0.0049814885,0.0054812804,0.31501457,0.0049445573,-39.670116,-66.67762,-66.67762,45.607635,41.612568,0.0,45.814606,72.43817,1.0,1.0,0.3178178,5.7221546,5.4875517,1.0,-24.739319,64.40943,-34.53899,101.216606,1.0070399e-11,-9.395376e-13,5.5684977,5.5684977,5.7221546,0.018467931,1.0391283,1.0391283,1.0,5.4875517,5.7221546,0.15365653,0.03912831,0.0,0.3150478,1.0391283,4.0,0.0,0.0,1.0,1.0
1.0,0.1,0.0,9997.241,-21.533484,-0.31763402,-1.142598e-08,0.31736782,0.31738845,0.0049223686,0.005414532,0.31501603,0.004885892,-30.786625,-53.066864,-53.066864,45.607635,32.996605,0.0,45.814606,72.43817,1.0,1.0,0.31782246,5.885596,5.6446314,1.0,-34.16793,64.95455,-49.819576,102.88644,7.753166e-12,-9.263121e-13,5.731799,5.731799,5.885596,0.018401256,1.0391641,1.0391641,1.0,5.6446314,5.885596,0.15379702,0.03916409,0.0,0.3150478,1.0391641,4.0,0.0,0.0,1.0,1.0
1.0005,0.1,0.0,9997.253,-21.514162,-0.31763402,-1.142598e-08,0.3173682,0.31739032,0.0048629884,0.0053474987,0.31501746,0.0048269685,-21.08594,-38.04757,-38.04757,45.607635,23.5048,0.0,45.814606,72.43817,1.0,1.0,0.3178271,6.0490355,5.801711,1.0,-42.689835,63.775776,-63.77817,101.82574,5.497921e-12,-9.103026e-13,5.8951025,5.8951025,6.0490355,0.01833426,1.0391988,1.0391988,1.0,5.801711,6.0490355,0.15393306,0.039198734,0.0,0.3150478,1.0391988,4.0,0.0,0.0,1.0,1.0
1.001,0.1,0.0,9997.265,-21.49414,-0.31763402,-1.142598e-08,0.3173686,0.3173922,0.00480335,0.0052801794,0.3150189,0.004767788,-10.82551,-22.018318,-22.018318,45.607635,13.389058,0.0,45.814606,72.43817,1.0,1.0,0.31783175,6.2124724,5.958791,1.0,-50.078827,60.904335,-76.044266,98.062584,4.0944106e-12,-8.914043e-13,6.058408,6.058408,6.2124724,0.018266965,1.0392323,1.0392323,1.0,5.958791,6.2124724,0.15406466,0.039232243,0.0,0.3150478,1.0392323,4.0,0.0,0.0,1.0,1.0
1.0015,0.1,0.0,9997.276,-21.47342,-0.31763402,-1.142598e-08,0.31736895,0.31739405,0.0047434554,0.005212562,0.31502032,0.004708352,-0.2776543,-5.404526,-5.404526,45.607635,2.9178529,0.0,45.814606,72.43817,1.0,1.0,0.31783637,6.375907,6.1158705,1.0,-56.138756,56.416412,-86.292244,91.69677,2.1041044e-12,-8.790605e-13,6.221715,6.221715,6.375907,0.018199362,1.0392646,1.0392646,1.0,6.1158705,6.375907,0.15419176,0.039264612,0.0,0.3150478,1.0392646,4.0,0.0,0.0,1.0,1.0
1.002,0.1,0.0,9997.288,-21.451996,-0.31763402,-1.142598e-08,0.3173693,0.3173959,0.0046833046,0.0051446636,0.31502172,0.0046486617,10.277668,11.352862,11.352862,45.607635,-7.6308937,0.0,45.814606,72.43817,1.0,1.0,0.31784102,0.256153,6.2729497,1.0,-60.70876,50.43109,-94.25007,82.89721,-5.7083265e-14,-8.647594e-13,0.10183858,0.10183858,0.256153,0.018131467,1.0392958,1.0392958,1.0,6.2729497,0.256153,0.1543144,0.039295837,0.0,0.3150478,1.0392958,4.0,0.0,0.0,1.0,1.0
1.0025,0.1,0.0,9997.3,-21.429873,-0.31763402,-1.142598e-08,0.31736967,0.3173977,0.0046228995,0.005076487,0.31502312,0.004588719,20.560291,27.809072,27.809072,45.607635,-17.977194,0.0,45.814606,72.43817,1.0,1.0,0.31784564,0.41958153,0.14684425,1.0,-63.667503,43.107212,-99.706474,71.8974,-2.116692e-12,-8.515634e-13,0.26514903,0.26514903,0.41958153,0.018063262,1.039326,1.039326,1.0,0.14684425,0.41958153,0.15443252,0.03932592,0.0,0.3150478,1.039326,4.0,0.0,0.0,1.0,1.0
1.003,0.1,0.0,9997.312,-21.407047,-0.31763402,-1.142598e-08,0.31737003,0.31739953,0.004562241,0.0050080144,0.31502452,0.004528524,30.297287,43.527317,43.527317,45.607635,-27.846428,0.0,45.814606,72.43817,1.0,1.0,0.31785026,0.5830069,0.30392388,1.0,-64.93644,34.639153,-102.516594,58.989273,-3.5754136e-12,-8.392158e-13,0.42846078,0.42846078,0.5830069,0.017994769,1.0393548,1.0393548,1.0,0.30392388,0.5830069,0.15454614,0.039354853,0.0,0.3150478,1.0393548,4.0,0.0,0.0,1.0,1.0
1.0035,0.1,0.0,9997.324,-21.383518,-0.31763402,-1.142598e-08,0.31737038,0.31740132,0.004501331,0.0049392735,0.3150259,0.0044680787,39.2302,58.09038,58.09038,45.607635,-36.976635,0.0,45.814606,72.43817,1.0,1.0,0.3178549,0.74642885,0.4610035,1.0,-64.48187,25.251669,-102.6058,44.515415,-4.0385442e-12,-8.270959e-13,0.5917736,0.5917736,0.74642885,0.01792597,1.0393826,1.0393826,1.0,0.4610035,0.74642885,0.15465523,0.039382633,0.0,0.3150478,1.0393826,4.0,0.0,0.0,1.0,1.0
1.004,0.1,0.0,9997.336,-21.359287,-0.31763402,-1.142598e-08,0.3173707,0.31740314,0.0044401707,0.0048702355,0.31502727,0.004407385,47.121925,71.11172,71.11172,45.607635,-45.12547,0.0,45.814606,72.43817,1.0,1.0,0.3178595,0.90984726,0.6180831,1.0,-62.315845,15.193921,-99.9717,28.859983,-4.8306047e-12,-8.1552424e-13,0.75508744,0.75508744,0.90984726,0.017856883,1.0394093,1.0394093,1.0,0.6180831,0.90984726,0.1547598,0.039409257,0.0,0.3150478,1.0394093,4.0,0.0,0.0,1.0,1.0
1.0045,0.1,0.0,9997.349,-21.33435,-0.31763402,-1.142598e-08,0.31737104,0.3174049,0.004378761,0.00480093,0.31502864,0.004346443,53.76299,82.24569,82.24569,45.607635,-52.076633,0.0,45.814606,72.43817,1.0,1.0,0.31786412,1.0732617,0.77516276,1.0,-58.495857,4.7328696,-94.6842,12.438505,-4.8696325e-12,-8.045483e-13,0.91840196,0.91840196,1.0732617,0.017787497,1.0394347,1.0394347,1.0,0.77516276,1.0732617,0.15485981,0.039434727,0.0,0.3150478,1.0394347,4.0,0.0,0.0,1.0,1.0
1.005,0.1,0.0,9997.36,-21.30871,-0.31763402,-1.142598e-08,0.31737137,0.31740665,0.0043171044,0.004731354,0.31502998,0.004285255,58.977123,91.19677,91.19677,45.607635,-57.64563,0.0,45.814606,72.43817,1.0,1.0,0.31786874,1.2366723,0.9322424,1.0,-53.1233,-5.8538237,-86.88362,-4.313153,-4.372283e-12,-7.9259987e-13,1.081717,1.081717,1.2366723,0.017717822,1.039459,1.039459,1.0,0.9322424,1.2366723,0.15495527,0.039459035,0.0,0.3150478,1.039459,4.0,0.0,0.0,1.0,1.0
1.0055,0.1,0.0,9997.373,-21.282366,-0.31763402,-1.142598e-08,0.3173717,0.3174084,0.0042552007,0.004661494,0.31503132,0.004223822,62.625935,97.72738,97.72738,45.607635,-61.684643,0.0,45.814606,72.43817,1.0,1.0,0.31787333,1.4000787,1.0893221,1.0,-46.340775,-16.28516,-76.777016,-20.95036,-3.4666263e-12,-7.9413993e-13,1.2450325,1.2450325,1.4000787,0.017647846,1.0394822,1.0394822,1.0,1.0893221,1.4000787,0.15504615,0.03948218,0.0,0.3150478,1.0394822,4.0,0.0,0.0,1.0,1.0
1.006,0.1,0.0,9997.386,-21.255314,-0.31763402,-1.142598e-08,0.31737202,0.31741017,0.004193052,0.00459136,0.31503266,0.0041621453,64.61259,101.66418,101.66418,45.607635,-64.08648,0.0,45.814606,72.43817,1.0,1.0,0.31787792,1.5634806,1.2464017,1.0,-38.328316,-26.284273,-64.63265,-37.031525,-3.2135729e-12,-7.9550174e-13,1.4083482,1.4083482,1.5634806,0.017577594,1.0395042,1.0395042,1.0,1.2464017,1.5634806,0.15513246,0.039504156,0.0,0.3150478,1.0395042,4.0,0.0,0.0,1.0,1.0
1.0065,0.1,0.0,9997.398,-21.227556,-0.31763402,-1.142598e-08,0.31737232,0.31741187,0.0041306606,0.0045209606,0.31503397,0.0041002263,64.88438,102.9027,102.9027,45.607635,-64.787415,0.0,45.814606,72.43817,1.0,1.0,0.31788254,1.7268779,1.4034814,1.0,-29.298607,-35.58577,-50.77288,-52.129818,-5.051537e-12,-7.919763e-13,1.5716637,1.5716637,1.7268779,0.017507046,1.0395249,1.0395249,1.0,1.4034814,1.7268779,0.15521418,0.039524965,0.0,0.3150478,1.0395249,4.0,0.0,0.0,1.0,1.0
1.007,0.1,0.0,9997.411,-21.199091,-0.31763402,-1.142598e-08,0.31737262,0.3174136,0.0040680263,0.004450279,0.31503528,0.004038067,63.434105,101.4101,101.4101,45.607635,-63.768856,0.0,45.814606,72.43817,1.0,1.0,0.31788713,1.8902705,1.560561,1.0,-19.49132,-43.942783,-35.565582,-65.84452,-7.2382786e-12,-7.858293e-13,1.7349792,1.7349792,1.8902705,0.017436218,1.0395446,1.0395446,1.0,1.560561,1.8902705,0.15529129,0.0395446,0.0,0.3150478,1.0395446,4.0,0.0,0.0,1.0,1.0
1.0075,0.1,0.0,9997.424,-21.169918,-0.31763402,-1.142598e-08,0.31737292,0.3174153,0.0040051513,0.004379342,0.3150366,0.003975668,60.300293,97.22603,97.22603,45.607635,-61.05787,0.0,45.814606,72.43817,1.0,1.0,0.3178917,2.053658,1.7176405,1.0,-9.166769,-51.133526,-19.4144,-77.81163,-7.537885e-12,-7.776703e-13,1.8982941,1.8982941,2.053658,0.0173651,1.0395631,1.0395631,1.0,1.7176405,2.053658,0.15536378,0.03956306,0.0,0.3150478,1.0395631,4.0,0.0,0.0,1.0,1.0
1.008,0.1,0.0,9997.437,-21.140038,-0.31763402,-1.142598e-08,0.3173732,0.31741697,0.0039420375,0.0043081283,0.31503788,0.003913031,55.56616,90.46159,90.46159,45.607635,-56.726437,0.0,45.814606,72.43817,1.0,1.0,0.31789628,2.2170403,1.8747202,1.0,1.4010165,-56.967175,-2.7480247,-87.71356,-6.505778e-12,-7.678674e-13,2.0616086,2.0616086,2.2170403,0.017293701,1.0395803,1.0395803,1.0,1.8747202,2.2170403,0.15543164,0.039580345,0.0,0.3150478,1.0395803,4.0,0.0,0.0,1.0,1.0
1.0085,0.1,0.0,9997.449,-21.10945,-0.31763402,-1.142598e-08,0.31737345,0.31741863,0.0038786852,0.0042366567,0.31503916,0.0038501571,49.35738,81.296364,81.296364,45.607635,-50.88956,0.0,45.814606,72.43817,1.0,1.0,0.31790084,2.380417,2.0317998,1.0,11.931558,-61.288937,13.991194,-95.28756,-5.2251163e-12,-7.351111e-13,2.2249222,2.2249222,2.380417,0.017222019,1.0395964,1.0395964,1.0,2.0317998,2.380417,0.15549488,0.039596446,0.0,0.3150478,1.0395964,4.0,0.0,0.0,1.0,1.0
1.009,0.1,0.0,9997.462,-21.078154,-0.31763402,-1.142598e-08,0.31737372,0.3174203,0.0038150966,0.0041649183,0.3150404,0.0037870484,41.838776,69.973656,69.973656,45.607635,-43.70219,0.0,45.814606,72.43817,1.0,1.0,0.31790543,2.5437882,2.1888795,1.0,22.145382,-63.984158,30.35899,-100.33265,-4.2694576e-12,-6.9149114e-13,2.3882349,2.3882349,2.5437882,0.017150069,1.0396113,1.0396113,1.0,2.1888795,2.5437882,0.15555346,0.039611366,0.0,0.3150478,1.0396113,4.0,0.0,0.0,1.0,1.0
1.0095,0.1,0.0,9997.475,-21.046146,-0.31763402,-1.142598e-08,0.317374,0.31742194,0.003751273,0.004092914,0.31504166,0.003723706,33.209927,56.794033,56.794033,45.607635,-35.355106,0.0,45.814606,72.43817,1.0,1.0,0.31791,2.7071536,2.3459592,1.0,31.771431,-64.98136,45.920975,-102.715004,-3.835878e-12,-6.5753013e-13,2.5515463,2.5515463,2.7071536,0.01707783,1.039625,1.039625,1.0,2.3459592,2.7071536,0.15560739,0.039625097,0.0,0.3150478,1.039625,4.0,0.0,0.0,1.0,1.0
1.01,0.1,0.0,9997.488,-21.013432,-0.31763402,-1.142598e-08,0.31737423,0.31742355,0.003687216,0.004020652,0.3150429,0.003660131,23.699865,42.107323,42.107323,45.607635,-26.069872,0.0,45.814606,72.43817,1.0,1.0,0.31791452,2.870513,2.5030386,1.0,40.55427,-64.254135,60.264175,-102.3715,-5.5588698e-12,-6.2935697e-13,2.7148564,2.7148564,2.870513,0.017005319,1.0396377,1.0396377,1.0,2.5030386,2.870513,0.15565665,0.03963764,0.0,0.3150478,1.0396377,4.0,0.0,0.0,1.0,1.0
1.0105,0.1,0.0,9997.501,-20.980005,-0.31763402,-1.142598e-08,0.31737447,0.31742516,0.0036229268,0.0039481404,0.31504413,0.0035963254,13.560997,26.303343,26.303343,45.607635,-16.092926,0.0,45.814606,72.43817,1.0,1.0,0.31791908,3.0338662,2.6601183,1.0,48.260857,-61.821854,73.00798,-99.311325,-8.344773e-12,-6.1369426e-13,2.8781648,2.8781648,3.0338662,0.016932527,1.039649,1.039649,1.0,2.6601183,3.0338662,0.15570123,0.03964899,0.0,0.3150478,1.039649,4.0,0.0,0.0,1.0,1.0
1.011,0.1,0.0,9997.515,-20.94587,-0.31763402,-1.142598e-08,0.3173747,0.31742677,0.0035584068,0.003875359,0.31504536,0.0035322902,3.0624006,9.801537,9.801537,45.607635,-5.689056,0.0,45.814606,72.43817,1.0,1.0,0.3179236,3.1972127,2.817198,1.0,54.68673,-57.74913,83.81426,-93.6158,-1.0122712e-11,-5.966367e-13,3.0414717,3.0414717,3.1972127,0.016859464,1.0396591,1.0396591,1.0,2.817198,3.1972127,0.15574113,0.03965915,0.0,0.3150478,1.0396591,4.0,0.0,0.0,1.0,1.0
1.0115,0.1,0.0,9997.528,-20.911024,-0.31767723,2.137938e-08,0.31737494,0.31742835,0.0034936578,0.0038023316,0.31504658,0.003468027,-7.51732,-6.9601583,-6.9601583,45.690273,4.865644,0.0,45.814606,72.56532,1.0,1.0,0.31792814,3.3605528,2.9742777,1.0,59.66143,-52.144108,92.39634,-85.43618,-1.0273773e-11,-5.8321647e-13,3.2047765,3.2047765,3.3605528,0.016786138,1.0396681,1.0396681,1.0,2.9742777,3.3605528,0.1557763,0.039668113,0.0,0.3150478,1.0396681,4.0,0.0,0.0,1.0,1.0
1.012,0.1,0.0,9997.541,-20.875467,-0.31767723,2.137938e-08,0.31737515,0.31742993,0.003428681,0.003729043,0.31504777,0.0034035377,-17.89743,-23.536943,-23.536943,45.690273,15.291098,0.0,45.814606,72.56532,1.0,1.0,0.31793264,3.523886,3.1313572,1.0,63.053024,-45.155594,98.52657,-74.98963,-1.00098116e-11,-6.1310955e-13,3.3680792,3.3680792,3.523886,0.016712537,1.0396758,1.0396758,1.0,3.1313572,3.523886,0.1558068,0.039675876,0.0,0.3150478,1.0396758,4.0,0.0,0.0,1.0,1.0
1.0125,0.1,0.0,9997.555,-20.8392,-0.31767723,2.137938e-08,0.31737536,0.31743148,0.003363478,0.003655516,0.31504896,0.0033388233,-27.802515,-39.488956,-39.488956,45.690273,25.310682,0.0,45.814606,72.56532,1.0,1.0,0.31793714,3.6872122,3.288437,1.0,64.77161,-36.969093,102.04242,-62.55346,-1.0722975e-11,-6.560188e-13,3.5313795,3.5313795,3.6872122,0.01663866,1.0396824,1.0396824,1.0,3.288437,3.6872122,0.15583256,0.039682437,0.0,0.3150478,1.0396824,4.0,0.0,0.0,1.0,1.0
1.013,0.1,0.0,9997.568,-20.802221,-0.31767723,2.137938e-08,0.31737554,0.31743303,0.0032980505,0.0035817272,0.31505013,0.0032738855,-36.969795,-54.392963,-54.392963,45.690273,34.658573,0.0,45.814606,72.56532,1.0,1.0,0.31794167,3.8505309,3.4455166,1.0,64.771675,-27.80188,102.850716,-48.457752,-1.1818673e-11,-6.781348e-13,3.6946774,3.6946774,3.8505309,0.01656453,1.0396878,1.0396878,1.0,3.4455166,3.8505309,0.1558536,0.039687794,0.0,0.3150478,1.0396878,4.0,0.0,0.0,1.0,1.0
1.0135,0.1,0.0,9997.582,-20.76453,-0.31767723,2.137938e-08,0.31737572,0.31743455,0.0032323995,0.0035076956,0.3150513,0.0032087255,-45.15609,-67.85357,-67.85357,45.690273,43.08679,0.0,45.814606,72.56532,1.0,1.0,0.31794617,4.0138426,3.6025963,1.0,63.053326,-17.897234,100.93017,-33.0766,-1.278675e-11,-6.915202e-13,3.8579724,3.8579724,4.0138426,0.016490128,1.0396919,1.0396919,1.0,3.6025963,4.0138426,0.1558699,0.039691944,0.0,0.3150478,1.0396919,4.0,0.0,0.0,1.0,1.0
1.014,0.1,0.0,9997.596,-20.72613,-0.31767723,2.137938e-08,0.3173759,0.31743604,0.003166527,0.0034334105,0.31505242,0.0031433452,-52.144276,-79.51372,-79.51372,45.690273,50.371784,0.0,45.814606,72.56532,1.0,1.0,0.31795064,4.177146,3.7596757,1.0,59.662254,-7.5179753,96.331894,-16.818178,-1.3056637e-11,-6.9711007e-13,4.0212646,4.0212646,4.177146,0.016415464,1.0396949,1.0396949,1.0,3.7596757,4.177146,0.15588145,0.039694883,0.0,0.3150789,1.0396949,4.0,0.0,0.0,1.0,1.0
1.0145,0.1,0.0,9997.609,-20.687016,-0.31767723,2.137938e-08,0.31737608,0.31743753,0.0031004346,0.0033588794,0.31505355,0.003077746,-57.749046,-89.06417,-89.06417,45.690273,56.320366,0.0,45.814606,72.56532,1.0,1.0,0.31795514,4.3404417,3.9167554,1.0,54.688534,3.0605114,89.178055,-0.11388567,-1.3184552e-11,-6.984449e-13,4.1845536,4.1845536,4.3404417,0.016340546,1.0396966,1.0396966,1.0,3.9167554,4.3404417,0.15588823,0.03969661,0.0,0.3150789,1.0396966,4.0,0.0,0.0,1.0,1.0
1.015,0.1,0.0,9997.624,-20.647192,-0.31767723,2.137938e-08,0.31737623,0.317439,0.0030341235,0.003284112,0.31505468,0.0030119293,-61.821808,-96.25169,-96.25169,45.690273,60.77482,0.0,45.814606,72.56532,1.0,1.0,0.3179596,4.50373,4.073835,1.0,48.26422,13.557589,79.65861,16.593088,-1.3158236e-11,-6.973164e-13,4.3478394,4.3478394,4.50373,0.016265357,1.0396972,1.0396972,1.0,4.073835,4.50373,0.15589026,0.03969713,0.0,0.3150789,1.0396972,4.0,0.0,0.0,1.0,1.0
1.0155,0.1,0.0,9997.638,-20.606653,-0.31767723,2.137938e-08,0.31737638,0.31744045,0.0029675951,0.0032091027,0.3150558,0.0029458967,-64.25465,-100.88579,-100.88579,45.690273,63.617092,0.0,45.814606,72.56532,1.0,1.0,0.31796405,4.6670094,4.2309146,1.0,40.55983,23.694813,68.02625,32.859535,-1.169742e-11,-6.9052847e-13,4.5111217,4.5111217,4.6670094,0.016189925,1.0396965,1.0396965,1.0,4.2309146,4.6670094,0.15588751,0.03969643,0.0,0.3150789,1.0396965,4.0,0.0,0.0,1.0,1.0
1.016,0.1,0.0,9997.651,-20.565405,-0.31767723,2.137938e-08,0.3173765,0.3174419,0.0029008517,0.003133858,0.31505686,0.0028796499,-64.98315,-102.843704,-102.843704,45.690273,64.77191,0.0,45.814606,72.56532,1.0,1.0,0.31796852,4.8302803,4.3879943,1.0,31.779825,33.203323,54.58971,48.25399,-1.05988395e-11,-6.829676e-13,4.6744003,4.6744003,4.8302803,0.016114226,1.0396945,1.0396945,1.0,4.3879943,4.8302803,0.15587997,0.03969451,0.0,0.3150789,1.0396945,4.0,0.0,0.0,1.0,1.0
1.0165,0.1,0.0,9997.666,-20.523443,-0.31767723,2.137938e-08,0.31737664,0.31744334,0.0028338942,0.003058356,0.31505793,0.0028131905,-63.988132,-102.07371,-102.07371,45.690273,64.208786,0.0,45.814606,72.56532,1.0,1.0,0.31797293,4.993542,4.545074,1.0,22.157164,41.83097,39.705532,62.368176,-1.0146492e-11,-6.720771e-13,4.8376746,4.8376746,4.993542,0.01603828,1.0396913,1.0396913,1.0,4.545074,4.993542,0.15586765,0.03969137,0.0,0.3150789,1.0396913,4.0,0.0,0.0,1.0,1.0
1.017,0.1,0.0,9997.68,-20.48077,-0.31767723,2.137938e-08,0.31737673,0.31744474,0.0027667244,0.0029826397,0.315059,0.0027465196,-61.29614,-98.59644,-98.59644,45.690273,61.942795,0.0,45.814606,72.56532,1.0,1.0,0.31797737,5.156796,4.7021537,1.0,11.947131,49.349007,23.768621,74.82782,-9.20362e-12,-6.582671e-13,5.000945,5.000945,5.156796,0.01596207,1.039687,1.039687,1.0,4.7021537,5.156796,0.15585051,0.039687008,0.0,0.3150789,1.039687,4.0,0.0,0.0,1.0,1.0
1.0175,0.1,0.0,9997.694,-20.437384,-0.31767723,2.137938e-08,0.31737685,0.31744614,0.002699344,0.0029066808,0.31506008,0.0026796395,-56.9787,-92.50436,-92.50436,45.690273,58.03417,0.0,45.814606,72.56532,1.0,1.0,0.31798178,5.32004,4.8592334,1.0,1.4205494,55.55815,7.2017508,85.302605,-9.111637e-12,-6.46214e-13,5.1642113,5.1642113,5.32004,0.015885618,1.0396814,1.0396814,1.0,4.8592334,5.32004,0.15582857,0.03968142,0.0,0.3150789,1.0396814,4.0,0.0,0.0,1.0,1.0
1.018,0.1,0.0,9997.708,-20.393284,-0.31767723,2.137938e-08,0.31737694,0.3174475,0.0026317546,0.0028304819,0.3150611,0.0026125512,-51.150463,-83.95925,-83.95925,45.690273,52.58672,0.0,45.814606,72.56532,1.0,1.0,0.31798622,5.483275,5.016313,1.0,-9.143403,60.293865,-9.555655,93.51491,-9.418891e-12,-6.3623683e-13,5.327473,5.327473,5.483275,0.01580891,1.0396746,1.0396746,1.0,5.016313,5.483275,0.1558018,0.039674606,0.0,0.3150789,1.0396746,4.0,0.0,0.0,1.0,1.0
1.0185,0.1,0.0,9997.723,-20.348473,-0.31767723,2.137938e-08,0.317377,0.31744888,0.0025639576,0.0027540626,0.31506214,0.0025452566,-43.96611,-73.18796,-73.18796,45.690273,45.745033,0.0,45.814606,72.56532,1.0,1.0,0.3179906,5.6465006,5.1733923,1.0,-19.4646,63.430714,-26.059185,99.24714,-9.233394e-12,-6.242976e-13,5.4907303,5.4907303,5.6465006,0.015731964,1.0396665,1.0396665,1.0,5.1733923,5.6465006,0.15577021,0.03966656,0.0,0.3150789,1.0396665,4.0,0.0,0.0,1.0,1.0
1.019,0.1,0.0,9997.737,-20.302948,-0.31767723,2.137938e-08,0.3173771,0.3174502,0.002495955,0.0026774078,0.31506315,0.0024777574,-35.616276,-60.476303,-60.476303,45.690273,37.690662,0.0,45.814606,72.56532,1.0,1.0,0.31799498,5.809716,5.330472,1.0,-29.2694,64.88567,-41.87123,102.347534,-9.746481e-12,-6.09693e-13,5.653982,5.653982,5.809716,0.015654765,1.0396572,1.0396572,1.0,5.330472,5.809716,0.1557338,0.039657284,0.0,0.3150789,1.0396572,4.0,0.0,0.0,1.0,1.0
1.0195,0.1,0.0,9997.752,-20.256712,-0.31767723,2.137938e-08,0.31737712,0.31745154,0.002427748,0.002600531,0.31506413,0.002410055,-26.322454,-46.16154,-46.16154,45.690273,28.63727,0.0,45.814606,72.56532,1.0,1.0,0.31799936,5.972922,5.4875517,1.0,-38.297897,64.62035,-56.572594,102.73414,-1.1062969e-11,-6.0276073e-13,5.8172293,5.8172293,5.972922,0.01557732,1.0396467,1.0396467,1.0,5.4875517,5.972922,0.15569252,0.039646775,0.0,0.3150789,1.0396467,4.0,0.0,0.0,1.0,1.0
1.02,0.1,0.0,9997.767,-20.209763,-0.31767723,2.137938e-08,0.31737718,0.31745285,0.0023593386,0.0025234174,0.31506512,0.002342151,-16.331135,-30.623375,-30.623375,45.690273,18.824986,0.0,45.814606,72.56532,1.0,1.0,0.31800374,6.1361175,5.6446314,1.0,-46.310825,62.641956,-69.7736,100.39697,-1.3359251e-11,-6.418632e-13,5.980471,5.980471,6.1361175,0.015499646,1.0396351,1.0396351,1.0,5.6446314,6.1361175,0.1556464,0.03963503,0.0,0.3150789,1.0396351,4.0,0.0,0.0,1.0,1.0
1.0205,0.1,0.0,9997.781,-20.162102,-0.31767723,2.137938e-08,0.3173772,0.31745413,0.0022907283,0.002446092,0.31506607,0.0022740474,-5.907254,-14.273873,-14.273873,45.690273,8.5140085,0.0,45.814606,72.56532,1.0,1.0,0.3180081,6.2993026,5.801711,1.0,-53.09587,59.003124,-81.124405,95.398285,-1.576546e-11,-1.0570708e-12,6.1437073,6.1437073,6.2993026,0.01542172,1.0396221,1.0396221,1.0,5.801711,6.2993026,0.1555954,0.039622046,0.0,0.3150789,1.0396221,4.0,0.0,0.0,1.0,1.0
1.021,0.1,0.0,9997.796,-20.113728,-0.31767723,2.137938e-08,0.3173772,0.3174554,0.002221919,0.0023685438,0.31506702,0.0022057455,4.672832,2.453448,2.453448,45.690273,-2.022288,0.0,45.814606,72.56532,1.0,1.0,0.31801242,0.17929204,5.958791,1.0,-58.473324,53.80049,-90.32432,87.87087,-1.7903151e-11,-1.3958181e-12,0.023752488,0.023752488,0.17929204,0.015343561,1.0396078,1.0396078,1.0,5.958791,0.17929204,0.15553956,0.039607823,0.0,0.3150789,1.0396078,4.0,0.0,0.0,1.0,1.0
1.0215,0.1,0.0,9997.811,-20.06464,-0.31767723,2.137938e-08,0.31737724,0.31745666,0.002152912,0.0022907667,0.31506798,0.0021372475,15.128681,19.11514,19.11514,45.690273,-12.504609,0.0,45.814606,72.56532,1.0,1.0,0.31801674,0.34245595,6.1158705,1.0,-62.30082,47.17214,-97.12971,78.014565,-2.035386e-11,-1.6256492e-12,0.18697713,0.18697713,0.34245595,0.015265166,1.0395924,1.0395924,1.0,6.1158705,0.34245595,0.15547882,0.039592355,0.0,0.3150789,1.0395924,4.0,0.0,0.0,1.0,1.0
1.022,0.1,0.0,9997.825,-20.014841,-0.31767723,2.137938e-08,0.3173772,0.31745788,0.0020837095,0.002212782,0.3150689,0.0020685543,25.183199,35.269585,35.269585,45.690273,-22.655146,0.0,45.814606,72.56532,1.0,1.0,0.31802106,0.5056089,6.2729497,1.0,-64.477104,39.293907,-101.36045,66.09087,-2.2905068e-11,-1.78098e-12,0.35019568,0.35019568,0.5056089,0.015186529,1.0395757,1.0395757,1.0,6.2729497,0.5056089,0.15541321,0.039575648,0.0,0.3150789,1.0395757,4.0,0.0,0.0,1.0,1.0
1.0225,0.1,0.0,9997.84,-19.96433,-0.31767723,2.137938e-08,0.3173772,0.3174591,0.0020143127,0.0021345816,0.3150698,0.0019996683,34.56999,50.48868,50.48868,45.690273,-32.204937,0.0,45.814606,72.56532,1.0,1.0,0.31802535,0.66875064,0.14684425,1.0,-64.94471,30.374723,-102.90474,52.41606,-2.5462172e-11,-1.8791186e-12,0.51340795,0.51340795,0.66875064,0.015107673,1.0395577,1.0395577,1.0,0.14684425,0.66875064,0.15534271,0.039557695,0.0,0.3150789,1.0395577,4.0,0.0,0.0,1.0,1.0
1.023,0.1,0.0,9997.855,-19.913107,-0.31767723,2.137938e-08,0.31737718,0.3174603,0.0019447237,0.002056167,0.3150707,0.0019305908,43.040398,64.369225,64.369225,45.690273,-40.90101,0.0,45.814606,72.56532,1.0,1.0,0.31802964,0.831881,0.30392388,1.0,-63.691463,20.651066,-101.72197,37.352745,-2.9097834e-11,-1.9356457e-12,0.6766137,0.6766137,0.831881,0.015028575,1.0395385,1.0395385,1.0,0.30392388,0.831881,0.1552673,0.039538495,0.0,0.3150789,1.0395385,4.0,0.0,0.0,1.0,1.0
1.0235,0.1,0.0,9997.87,-19.861172,-0.31767723,2.137938e-08,0.31737712,0.3174615,0.001874944,0.0019775284,0.31507158,0.0018613237,50.37012,76.54356,76.54356,45.690273,-48.513046,0.0,45.814606,72.56532,1.0,1.0,0.31803393,0.99499977,0.4610035,1.0,-60.750793,10.3806715,-97.84383,21.30027,-3.2057013e-11,-1.9613634e-12,0.8398128,0.8398128,0.99499977,0.0149492575,1.039518,1.039518,1.0,0.4610035,0.99499977,0.155187,0.039518043,0.0,0.3150789,1.039518,4.0,0.0,0.0,1.0,1.0
1.024,0.1,0.0,9997.886,-19.808525,-0.31767723,2.137938e-08,0.31737706,0.31746265,0.0018049754,0.0018986921,0.31507245,0.0017918686,56.36512,86.689316,86.689316,45.690273,-54.83953,0.0,45.814606,72.56532,1.0,1.0,0.3180382,1.1581068,0.6180831,1.0,-56.200832,-0.16428733,-91.37341,4.684096,-3.2816146e-11,-1.9694405e-12,1.003005,1.003005,1.1581068,0.014869712,1.0394963,1.0394963,1.0,0.6180831,1.1581068,0.15510178,0.039496344,0.0,0.3150789,1.0394963,4.0,0.0,0.0,1.0,1.0
1.0245,0.1,0.0,9997.9,-19.755169,-0.31767723,2.137938e-08,0.317377,0.3174638,0.0017348197,0.0018196423,0.31507328,0.0017222274,60.866768,94.53797,94.53797,45.690273,-59.71303,0.0,45.814606,72.56532,1.0,1.0,0.31804243,1.3212017,0.77516276,1.0,-50.16234,-10.70443,-82.482506,-12.055465,-3.349398e-11,-1.962871e-12,1.16619,1.16619,1.3212017,0.014789942,1.0394734,1.0394734,1.0,0.77516276,1.3212017,0.15501164,0.039473392,0.0,0.3150789,1.0394734,4.0,0.0,0.0,1.0,1.0
