Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.025,0.1,0.0,9997.916,-19.7011,-0.31767723,2.137938e-08,0.3173769,0.31746492,0.0016644787,0.0017403968,0.31507412,0.0016524018,63.75603,99.88191,99.88191,45.690273,-63.004665,0.0,45.814606,72.56532,1.0,1.0,0.31804666,1.4842844,0.9322424,1.0,-42.795467,-20.960566,-71.406975,-28.474936,-3.328128e-11,-1.9450223e-12,1.3293679,1.3293679,1.4842844,0.014709944,1.0394492,1.0394492,1.0,0.9322424,1.4842844,0.15491658,0.03944918,0.0,0.3150789,1.0394492,4.0,0.0,0.0,1.0,1.0
1.0255,0.1,0.0,9997.932,-19.64632,-0.31767723,2.137938e-08,0.31737682,0.31746602,0.001593954,0.0016609358,0.31507495,0.0015823934,64.95663,102.579926,102.579926,45.690273,-64.62747,0.0,45.814606,72.56532,1.0,1.0,0.3180509,1.6473547,1.0893221,1.0,-34.29553,-30.661098,-58.440506,-44.13942,-3.31655e-11,-1.9194772e-12,1.4925382,1.4925382,1.6473547,0.014629735,1.0394237,1.0394237,1.0,1.0893221,1.6473547,0.15481658,0.03942372,0.0,0.3150789,1.0394237,4.0,0.0,0.0,1.0,1.0
1.026,0.1,0.0,9997.946,-19.59083,-0.31767723,2.137938e-08,0.3173767,0.3174671,0.0015232476,0.0015812768,0.31507576,0.0015122042,64.437004,102.56093,102.56093,45.690273,-64.53872,0.0,45.814606,72.56532,1.0,1.0,0.3180551,1.8104124,1.2464017,1.0,-24.887793,-39.549213,-43.926807,-58.63412,-3.3114133e-11,-1.8898988e-12,1.6557008,1.6557008,1.8104124,0.014549311,1.039397,1.039397,1.0,1.2464017,1.8104124,0.15471165,0.039396998,0.0,0.3150789,1.039397,4.0,0.0,0.0,1.0,1.0
1.0265,0.1,0.0,9997.962,-19.53463,-0.31767723,2.137938e-08,0.31737655,0.31746817,0.001452361,0.0015014181,0.31507653,0.0014418357,62.21119,99.825836,99.825836,45.690273,-62.74101,0.0,45.814606,72.56532,1.0,1.0,0.31805927,1.9734572,1.4034814,1.0,-14.821518,-47.38967,-28.250494,-71.57534,-3.30563e-11,-1.8522428e-12,1.8188555,1.8188555,1.9734572,0.014468658,1.039369,1.039369,1.0,1.4034814,1.9734572,0.15460177,0.039369017,0.0,0.3150789,1.039369,4.0,0.0,0.0,1.0,1.0
1.027,0.1,0.0,9997.978,-19.477718,-0.31767723,2.137938e-08,0.31737643,0.3174692,0.0013812962,0.0014213659,0.3150773,0.0013712898,58.338375,94.44747,94.44747,45.690273,-59.28221,0.0,45.814606,72.56532,1.0,1.0,0.31806344,2.1364892,1.560561,1.0,-4.363332,-53.975044,-11.826864,-82.620605,-3.3706912e-11,-1.8139767e-12,1.9820021,1.9820021,2.1364892,0.014387797,1.0393398,1.0393398,1.0,1.560561,2.1364892,0.15448695,0.039339777,0.0,0.3150789,1.0393398,4.0,0.0,0.0,1.0,1.0
1.0275,0.1,0.0,9997.993,-19.4201,-0.31767723,2.137938e-08,0.31737626,0.31747025,0.0013100549,0.0013411149,0.31507805,0.0013005685,52.921364,86.568665,86.568665,45.690273,-54.254158,0.0,45.814606,72.56532,1.0,1.0,0.3180676,2.2995076,1.7176405,1.0,6.2098284,-59.13119,4.9090915,-91.47775,-3.4227954e-11,-1.7729801e-12,2.1451404,2.1451404,2.2995076,0.014306722,1.0393093,1.0393093,1.0,1.7176405,2.2995076,0.15436716,0.039309274,0.0,0.3150789,1.0393093,4.0,0.0,0.0,1.0,1.0
1.028,0.1,0.0,9998.009,-19.361773,-0.31767723,2.137938e-08,0.3173761,0.31747124,0.001238639,0.0012606769,0.3150788,0.0012296733,46.103794,76.3984,76.3984,45.690273,-47.790203,0.0,45.814606,72.56532,1.0,1.0,0.31807175,2.4625127,1.8747202,1.0,16.618057,-62.72185,21.514229,-97.91263,-3.4365177e-11,-1.7326404e-12,2.3082702,2.3082702,2.4625127,0.014225442,1.0392776,1.0392776,1.0,1.8747202,2.4625127,0.15424241,0.03927751,0.0,0.3150789,1.0392776,4.0,0.0,0.0,1.0,1.0
1.0285,0.1,0.0,9998.024,-19.302736,-0.31767723,2.137938e-08,0.3173759,0.31747225,0.0011670502,0.0011800408,0.3150795,0.001158606,38.066353,64.20628,64.20628,45.690273,-40.06168,0.0,45.814606,72.56532,1.0,1.0,0.31807587,2.625504,2.0317998,1.0,26.585892,-64.652245,37.548985,-101.75527,-3.438866e-11,-1.6855434e-12,2.4713914,2.4713914,2.625504,0.014143949,1.0392445,1.0392445,1.0,2.0317998,2.625504,0.1541127,0.039244477,0.0,0.3150789,1.0392445,4.0,0.0,0.0,1.0,1.0
1.029,0.1,0.0,9998.04,-19.24299,-0.31767723,2.137938e-08,0.31737572,0.3174732,0.0010952904,0.0010992176,0.31508023,0.0010873686,29.021961,50.315372,50.315372,45.690273,-31.273344,0.0,45.814606,72.56532,1.0,1.0,0.31807998,2.7884815,2.1888795,1.0,35.849606,-64.87157,52.58902,-102.904396,-3.408654e-11,-1.6471578e-12,2.6345036,2.6345036,2.7884815,0.014062254,1.0392102,1.0392102,1.0,2.1888795,2.7884815,0.15397802,0.039210178,0.0,0.3150789,1.0392102,4.0,0.0,0.0,1.0,1.0
1.0295,0.1,0.0,9998.057,-19.182539,-0.31767723,2.137938e-08,0.31737548,0.31747413,0.0010233615,0.0010182094,0.3150809,0.0010159628,19.21013,35.093597,35.093597,45.690273,-21.657942,0.0,45.814606,72.56532,1.0,1.0,0.3180841,2.951445,2.3459592,1.0,44.164185,-63.374317,66.23644,-101.33004,-3.434374e-11,-1.6036054e-12,2.7976067,2.7976067,2.951445,0.013980353,1.0391746,1.0391746,1.0,2.3459592,2.951445,0.15383835,0.039174613,0.0,0.3150789,1.0391746,4.0,0.0,0.0,1.0,1.0
1.03,0.1,0.0,9998.072,-19.12138,-0.31767723,2.137938e-08,0.31737527,0.31747508,0.00095126516,0.00093701604,0.3150816,0.00094439037,8.890605,18.944014,18.944014,45.690273,-11.470038,0.0,45.814606,72.56532,1.0,1.0,0.31808814,3.1143942,2.5030386,1.0,51.3098,-60.200405,78.13033,-97.07434,-3.441569e-11,-1.5680986e-12,2.9607005,2.9607005,3.1143942,0.013898258,1.0391377,1.0391377,1.0,2.5030386,3.1143942,0.1536937,0.03913778,0.0,0.3150789,1.0391377,4.0,0.0,0.0,1.0,1.0
1.0305,0.1,0.0,9998.088,-19.059515,-0.31767723,2.137938e-08,0.317375,0.31747597,0.0008790034,0.0008556322,0.31508225,0.0008726533,-1.6635103,2.2941031,2.2941031,45.690273,-0.97927433,0.0,45.814606,72.56532,1.0,1.0,0.31809223,3.2773287,2.6601183,1.0,57.097622,-55.434113,87.956276,-90.25038,-3.4443115e-11,-1.5282324e-12,3.1237848,3.1237848,3.2773287,0.013815958,1.0390997,1.0390997,1.0,2.6601183,3.2773287,0.15354405,0.039099675,0.0,0.3150789,1.0390997,4.0,0.0,0.0,1.0,1.0
1.031,0.1,0.0,9998.1045,-18.996944,-0.31771573,2.7549902e-08,0.31737477,0.31747687,0.0008065779,0.00077407586,0.3150829,0.00080075336,-12.172992,-14.415532,-14.415532,45.80985,9.536781,0.0,45.814606,72.75134,1.0,1.0,0.31809628,3.4402487,2.817198,1.0,61.374798,-49.201805,95.45468,-81.039154,-3.5492394e-11,-1.4866058e-12,3.2868593,3.2868593,3.4402487,0.013733463,1.0390604,1.0390604,1.0,2.817198,3.4402487,0.15338942,0.039060295,0.0,0.3150789,1.0390604,4.0,0.0,0.0,1.0,1.0
1.0315,0.1,0.0,9998.12,-18.933668,-0.31771573,2.7549902e-08,0.31737447,0.31747773,0.0007339907,0.00069233606,0.31508353,0.0007286924,-22.359882,-30.742847,-30.742847,45.80985,19.799976,0.0,45.814606,72.75134,1.0,1.0,0.3181003,3.6031537,2.9742777,1.0,64.02849,-41.668602,100.42762,-69.68477,-3.6363714e-11,-1.4494118e-12,3.449924,3.449924,3.6031537,0.013650772,1.0390197,1.0390197,1.0,2.9742777,3.6031537,0.15322979,0.039019648,0.0,0.3150789,1.0390197,4.0,0.0,0.0,1.0,1.0
1.032,0.1,0.0,9998.137,-18.869688,-0.31771573,2.7549902e-08,0.31737417,0.31747857,0.00066124357,0.0006104245,0.31508413,0.0006564723,-31.954847,-46.25605,-46.25605,45.80985,29.538937,0.0,45.814606,72.75134,1.0,1.0,0.31810433,3.7660437,3.1313572,1.0,64.98882,-33.033974,102.74401,-56.487965,-3.7119204e-11,-1.408679e-12,3.6129785,3.6129785,3.7660437,0.013567883,1.0389777,1.0389777,1.0,3.1313572,3.7660437,0.15306516,0.038977724,0.0,0.3150789,1.0389777,4.0,0.0,0.0,1.0,1.0
1.0325,0.1,0.0,9998.152,-18.805004,-0.31771573,2.7549902e-08,0.31737387,0.3174794,0.0005883384,0.00052834296,0.31508473,0.0005840949,-40.704292,-60.545013,-60.545013,45.80985,38.496235,0.0,45.814606,72.75134,1.0,1.0,0.3181083,3.9289181,3.288437,1.0,64.230736,-23.526447,102.34312,-41.7981,-3.8355367e-11,-1.3729081e-12,3.7760227,3.7760227,3.9289181,0.013484813,1.0389345,1.0389345,1.0,3.288437,3.9289181,0.15289551,0.03893452,0.0,0.3150789,1.0389345,4.0,0.0,0.0,1.0,1.0
1.033,0.1,0.0,9998.169,-18.739616,-0.31771573,2.7549902e-08,0.31737354,0.3174802,0.0005152772,0.00044608198,0.3150853,0.00051156204,-48.37706,-73.232124,-73.232124,45.80985,46.435204,0.0,45.814606,72.75134,1.0,1.0,0.31811228,4.0917773,3.4455166,1.0,61.774624,-13.397564,99.236046,-26.00392,-3.9144164e-11,-1.338493e-12,3.9390564,3.9390564,4.0917773,0.013401545,1.03889,1.03889,1.0,3.4455166,4.0917773,0.15272085,0.038890045,0.0,0.31511387,1.03889,4.0,0.0,0.0,1.0,1.0
1.0335,0.1,0.0,9998.186,-18.673527,-0.31771573,2.7549902e-08,0.3173732,0.31748098,0.00044206172,0.0003636521,0.31508586,0.00043887572,-54.770546,-83.98226,-83.98226,45.80985,53.14617,0.0,45.814606,72.75134,1.0,1.0,0.31811625,4.2546206,3.6025963,1.0,57.685753,-2.9152038,93.50549,-9.523239,-3.972763e-11,-1.3031725e-12,4.1020794,4.1020794,4.2546206,0.013318093,1.0388443,1.0388443,1.0,3.6025963,4.2546206,0.15254118,0.038844295,0.0,0.31511387,1.0388443,4.0,0.0,0.0,1.0,1.0
1.034,0.1,0.0,9998.201,-18.606733,-0.31771573,2.7549902e-08,0.31737283,0.31748176,0.00036869393,0.00028105194,0.3150864,0.00036603777,-59.716026,-92.511604,-92.511604,45.80985,58.452007,0.0,45.814606,72.75134,1.0,1.0,0.31812018,4.417448,3.7596757,1.0,52.07253,7.6435,85.30349,7.2081156,-3.9904132e-11,-1.2641267e-12,4.2650914,4.2650914,4.417448,0.013234458,1.0387973,1.0387973,1.0,3.7596757,4.417448,0.15235649,0.03879726,0.0,0.31511387,1.0387973,4.0,0.0,0.0,1.0,1.0
1.0345,0.1,0.0,9998.218,-18.53924,-0.31771573,2.7549902e-08,0.31737247,0.3174825,0.00029517576,0.00019829406,0.31508693,0.00029305008,-63.08311,-98.59516,-98.59516,45.80985,62.212776,0.0,45.814606,72.75134,1.0,1.0,0.31812412,4.580259,3.9167554,1.0,45.08362,17.999493,74.84732,23.747837,-3.932867e-11,-1.2233036e-12,4.4280925,4.4280925,4.580259,0.01315064,1.038749,1.038749,1.0,3.9167554,4.580259,0.15216677,0.03874895,0.0,0.31511387,1.038749,4.0,0.0,0.0,1.0,1.0
1.035,0.1,0.0,9998.234,-18.471046,-0.31771573,2.7549902e-08,0.31737208,0.31748322,0.00022150915,0.000115366485,0.31508744,0.0002199146,-64.783165,-102.072655,-102.072655,45.80985,64.32944,0.0,45.814606,72.75134,1.0,1.0,0.31812802,4.743054,4.073835,1.0,36.903984,27.879179,62.41382,39.658836,-3.8535678e-11,-1.190407e-12,4.5910816,4.5910816,4.743054,0.013066647,1.0386994,1.0386994,1.0,4.073835,4.743054,0.15197203,0.03869936,0.0,0.31511387,1.0386994,4.0,0.0,0.0,1.0,1.0
1.0355,0.1,0.0,9998.251,-18.402155,-0.31771573,2.7549902e-08,0.31737167,0.31748393,0.00014769602,3.227528e-05,0.31508794,0.00014663323,-64.77163,-102.85275,-102.85275,45.80985,64.746414,0.0,45.814606,72.75134,1.0,1.0,0.3181319,4.9058323,4.2309146,1.0,27.749989,37.021645,48.33195,54.5208,-3.7854875e-11,-1.1570495e-12,4.75406,4.75406,4.9058323,0.012982476,1.0386485,1.0386485,1.0,4.2309146,4.9058323,0.15177225,0.038648482,0.0,0.31511387,1.0386485,4.0,0.0,0.0,1.0,1.0
1.036,0.1,0.0,9998.268,-18.332561,-0.31771573,2.7549902e-08,0.31737122,0.31748462,7.373834e-05,-5.0975978e-05,0.3150884,7.320794e-05,-63.049202,-100.91542,-100.91542,45.80985,63.453064,0.0,45.814606,72.75134,1.0,1.0,0.31813577,5.0685935,4.3879943,1.0,17.863657,45.185547,32.97414,67.94128,-3.721244e-11,-1.1228509e-12,4.917026,4.917026,5.0685935,0.012898119,1.0385963,1.0385963,1.0,4.3879943,5.0685935,0.15156743,0.03859633,0.0,0.31511387,1.0385963,4.0,0.0,0.0,1.0,1.0
1.0365,0.1,0.0,9998.284,-18.262272,-0.31771573,2.7549902e-08,0.3173708,0.31748527,-3.6193828e-07,-0.00013438548,0.31508887,-3.593359e-07,-59.66175,-96.31242,-96.31242,45.80985,60.483925,0.0,45.814606,72.75134,1.0,1.0,0.31813964,5.231338,4.545074,1.0,7.506264,52.155487,16.74637,79.566055,-3.5624198e-11,-1.0761758e-12,5.0799804,5.0799804,5.231338,0.012813594,1.0385429,1.0385429,1.0,4.545074,5.231338,0.15135758,0.03854289,0.0,0.31511387,1.0385429,4.0,0.0,0.0,1.0,1.0
1.037,0.1,0.0,9998.301,-18.191284,-0.31771573,2.7549902e-08,0.31737033,0.3174859,-7.460284e-05,-0.00021793605,0.31508932,-7.406665e-05,-54.69911,-89.16595,-89.16595,45.80985,55.917793,0.0,45.814606,72.75134,1.0,1.0,0.31814346,5.3940654,4.7021537,1.0,-3.0485687,57.747677,0.077468514,89.088486,-3.3984017e-11,-8.28208e-13,5.242923,5.242923,5.3940654,0.012728898,1.0384881,1.0384881,1.0,4.7021537,5.3940654,0.15114267,0.038488165,0.0,0.31511387,1.0384881,4.0,0.0,0.0,1.0,1.0
1.0375,0.1,0.0,9998.318,-18.119602,-0.31771573,2.7549902e-08,0.31736985,0.31748652,-0.00014898239,-0.00030165282,0.31508973,-0.00014791204,-48.292675,-79.6653,-79.6653,45.80985,49.87559,0.0,45.814606,72.75134,1.0,1.0,0.3181473,5.556775,4.8592334,1.0,-13.522114,61.81479,-16.59225,96.25755,-3.1435046e-11,-5.9802076e-13,5.4058523,5.4058523,5.556775,0.012644031,1.0384321,1.0384321,1.0,4.8592334,5.556775,0.15092273,0.03843216,0.0,0.31511387,1.0384321,4.0,0.0,0.0,1.0,1.0
1.038,0.1,0.0,9998.335,-18.047222,-0.31771573,2.7549902e-08,0.31736934,0.31748712,-0.00022349859,-0.0003855186,0.31509015,-0.00022189351,-40.611908,-68.06188,-68.06188,45.80985,42.51719,0.0,45.814606,72.75134,1.0,1.0,0.3181511,5.7194676,5.016313,1.0,-23.637897,64.24981,-32.822624,100.88451,-2.8366984e-11,-4.4105277e-13,5.56877,5.56877,5.7194676,0.012559001,1.0383749,1.0383749,1.0,5.016313,5.7194676,0.15069774,0.038374864,0.0,0.31511387,1.0383749,4.0,0.0,0.0,1.0,1.0
1.0385,0.1,0.0,9998.352,-17.974148,-0.31771573,2.7549902e-08,0.31736884,0.3174877,-0.00029814942,-0.000469525,0.31509054,-0.0002960091,-31.85985,-54.662533,-54.662533,45.80985,34.037117,0.0,45.814606,72.75134,1.0,1.0,0.31815487,5.882142,5.1733923,1.0,-33.129,64.98885,-48.185253,102.847786,-2.665059e-11,-3.284893e-13,5.731674,5.731674,5.882142,0.0124738,1.0383162,1.0383162,1.0,5.1733923,5.882142,0.1504677,0.038316283,0.0,0.31511387,1.0383162,4.0,0.0,0.0,1.0,1.0
1.039,0.1,0.0,9998.369,-17.900381,-0.31771573,2.7549902e-08,0.3173683,0.31748825,-0.0003729329,-0.0005536909,0.3150909,-0.00037025678,-22.26773,-39.82137,-39.82137,45.80985,24.659454,0.0,45.814606,72.75134,1.0,1.0,0.3181586,6.0447984,5.330472,1.0,-41.745106,64.01283,-62.274822,102.09619,-2.5473675e-11,-2.4396766e-13,5.894566,5.894566,6.0447984,0.0123884445,1.0382564,1.0382564,1.0,5.330472,6.0447984,0.1502326,0.038256418,0.0,0.31511387,1.0382564,4.0,0.0,0.0,1.0,1.0
1.0395,0.1,0.0,9998.386,-17.82592,-0.31771573,2.7549902e-08,0.31736776,0.3174888,-0.000447847,-0.00063798536,0.31509125,-0.00044463458,-12.088854,-23.930435,-23.930435,45.80985,14.631868,0.0,45.814606,72.75134,1.0,1.0,0.31816235,6.207437,5.4875517,1.0,-49.259075,61.347927,-74.71978,98.650215,-2.4257646e-11,-1.8128985e-13,6.0574446,6.0574446,6.207437,0.012302922,1.0381953,1.0381953,1.0,5.4875517,6.207437,0.14999244,0.038195264,0.0,0.31511387,1.0381953,4.0,0.0,0.0,1.0,1.0
1.04,0.1,0.0,9998.403,-17.750769,-0.31771573,2.7549902e-08,0.3173672,0.3174893,-0.0005228897,-0.00072242954,0.31509158,-0.00051914045,-1.5919017,-7.409318,-7.409318,45.80985,4.219072,0.0,45.814606,72.75134,1.0,1.0,0.31816608,6.3700566,5.6446314,1.0,-55.472958,57.06486,-85.19213,92.60145,-2.3571095e-11,-1.3116365e-13,6.2203093,6.2203093,6.3700566,0.012217241,1.0381328,1.0381328,1.0,5.6446314,6.3700566,0.14974724,0.03813282,0.0,0.31511387,1.0381328,4.0,0.0,0.0,1.0,1.0
1.0405,0.1,0.0,9998.42,-17.674925,-0.31771573,2.7549902e-08,0.3173666,0.31748977,-0.0005980589,-0.00080701057,0.3150919,-0.0005937724,8.946166,9.30594,9.30594,45.80985,-6.3041673,0.0,45.814606,72.75134,1.0,1.0,0.31816977,0.24947256,5.801711,1.0,-60.223183,51.277016,-93.41607,84.11012,-2.2775129e-11,-9.240852e-14,0.09997559,0.09997559,0.24947256,0.012131414,1.0380691,1.0380691,1.0,5.801711,0.24947256,0.14949696,0.038069088,0.0,0.31511387,1.0380691,4.0,0.0,0.0,1.0,1.0
1.041,0.1,0.0,9998.4375,-17.598392,-0.31771573,2.7549902e-08,0.317366,0.31749022,-0.0006733527,-0.0008917199,0.3150922,-0.0006685284,19.247423,25.774357,25.774357,45.80985,-16.660286,0.0,45.814606,72.75134,1.0,1.0,0.31817344,0.41205493,5.958791,1.0,-63.38485,44.137424,-99.17521,73.400856,-2.1436243e-11,-5.921337e-14,0.2628133,0.2628133,0.41205493,0.0120454235,1.038004,1.038004,1.0,5.958791,0.41205493,0.14924163,0.038004067,0.0,0.31511387,1.038004,4.0,0.0,0.0,1.0,1.0
1.0415,0.1,0.0,9998.455,-17.521172,-0.31771573,2.7549902e-08,0.31736538,0.31749067,-0.0007487688,-0.00097658,0.3150925,-0.00074340636,29.040314,41.56165,41.56165,45.80985,-26.576246,0.0,45.814606,72.75134,1.0,1.0,0.3181771,0.5746183,6.1158705,1.0,-64.875,35.83469,-102.3183,60.75665,-1.9307892e-11,-3.1974244e-14,0.42563704,0.42563704,0.5746183,0.011959287,1.0379378,1.0379378,1.0,6.1158705,0.5746183,0.14898121,0.037937757,0.0,0.31511387,1.0379378,4.0,0.0,0.0,1.0,1.0
1.042,0.1,0.0,9998.472,-17.44326,-0.31771573,2.7549902e-08,0.31736472,0.3174911,-0.00082430535,-0.0010615602,0.31509277,-0.00081840425,38.066795,56.251686,56.251686,45.80985,-35.79074,0.0,45.814606,72.75134,1.0,1.0,0.3181807,0.73716235,6.2729497,1.0,-64.6548,26.588007,-102.76312,46.511436,-1.7076309e-11,-9.499789e-15,0.5884466,0.5884466,0.73716235,0.0118729975,1.0378702,1.0378702,1.0,6.2729497,0.73716235,0.14871575,0.037870154,0.0,0.31511387,1.0378702,4.0,0.0,0.0,1.0,1.0
1.0425,0.1,0.0,9998.489,-17.364664,-0.31771573,2.7549902e-08,0.31736407,0.3174915,-0.00089996017,-0.001146677,0.315093,-0.0008935201,46.08916,69.45744,69.45744,45.80985,-44.06106,0.0,45.819553,72.75134,1.0,1.0,0.31818435,0.899687,0.14684425,1.0,-62.730515,16.641356,-100.498665,31.041218,-1.5709925e-11,9.3892535e-15,0.7512418,0.7512418,0.899687,0.011786575,1.0378013,1.0378013,1.0,0.14684425,0.899687,0.14844522,0.037801266,0.0,0.31511387,1.0378013,4.0,0.0,0.0,1.0,1.0
1.043,0.1,0.0,9998.507,-17.285383,-0.31771573,2.7549902e-08,0.31736338,0.3174919,-0.00097573124,-0.0012319154,0.31509325,-0.0009687517,52.896255,80.831215,80.831215,45.80985,-51.169506,0.0,45.819553,72.75134,1.0,1.0,0.31818795,1.062192,0.30392388,1.0,-59.15331,6.2570543,-95.585335,14.754117,-1.5433982e-11,2.6461072e-14,0.9140224,0.9140224,1.062192,0.0117,1.037731,1.037731,1.0,0.30392388,1.062192,0.1481696,0.03773108,0.0,0.31511387,1.037731,4.0,0.0,0.0,1.0,1.0
1.0435,0.1,0.0,9998.524,-17.205418,-0.31771573,2.7549902e-08,0.3173627,0.31749225,-0.0010516164,-0.0013172778,0.31509346,-0.001044097,58.309063,90.07373,90.07373,45.80985,-56.929085,0.0,45.819553,72.75134,1.0,1.0,0.31819153,1.2246772,0.4610035,1.0,-54.0179,-4.2911644,-88.15334,-1.9203875,-1.5747693e-11,4.2062196e-14,1.0767882,1.0767882,1.2246772,0.011613282,1.0376596,1.0376596,1.0,0.4610035,1.2246772,0.14788893,0.037659608,0.0,0.31511387,1.0376596,4.0,0.0,0.0,1.0,1.0
1.044,0.1,0.0,9998.542,-17.124767,-0.31771573,2.7549902e-08,0.31736195,0.31749257,-0.0011276136,-0.0014027704,0.31509364,-0.001119554,62.18538,96.94202,96.94202,45.80985,-61.18843,0.0,45.819553,72.75134,1.0,1.0,0.31819507,1.3871423,0.6180831,1.0,-47.460003,-14.725378,-78.39921,-18.542805,-1.637027e-11,5.6551057e-14,1.239539,1.239539,1.3871423,0.011526424,1.0375868,1.0375868,1.0,0.6180831,1.3871423,0.14760318,0.03758684,0.0,0.31511387,1.0375868,4.0,0.0,0.0,1.0,1.0
1.0445,0.1,0.0,9998.56,-17.043436,-0.31771573,2.7549902e-08,0.31736124,0.31749287,-0.0012037207,-0.0014883736,0.31509382,-0.0011951206,64.423546,101.25579,101.25579,45.80985,-63.835785,0.0,45.819553,72.75134,1.0,1.0,0.3181986,1.549587,0.77516276,1.0,-39.652744,-24.770798,-66.58057,-34.67522,-1.7320588e-11,7.0148795e-14,1.4022747,1.4022747,1.549587,0.011439445,1.0375128,1.0375128,1.0,0.77516276,1.549587,0.14731237,0.037512787,0.0,0.31511387,1.0375128,4.0,0.0,0.0,1.0,1.0
1.045,0.1,0.0,9998.577,-16.961424,-0.31771573,2.7549902e-08,0.31736046,0.31749317,-0.0012799356,-0.0015740931,0.315094,-0.0012707947,64.96508,102.90213,102.90213,45.80985,-64.80187,0.0,45.819553,72.75134,1.0,1.0,0.3182021,1.7120115,0.9322424,1.0,-30.80208,-34.163002,-53.0093,-49.892826,-1.8343422e-11,8.4780415e-14,1.5649949,1.5649949,1.7120115,0.011352313,1.0374374,1.0374374,1.0,0.9322424,1.7120115,0.14701648,0.03743744,0.0,0.31511387,1.0374374,4.0,0.0,0.0,1.0,1.0
1.0455,0.1,0.0,9998.595,-16.878733,-0.31771573,2.7549902e-08,0.3173597,0.3174934,-0.0013562561,-0.0016599391,0.31509414,-0.0013465742,63.796234,101.83844,101.83844,45.80985,-64.06175,0.0,45.819553,72.75134,1.0,1.0,0.3182056,1.8744152,1.0893221,1.0,-21.14133,-42.654903,-38.04332,-63.795124,-1.8666187e-11,9.6412956e-14,1.7276996,1.7276996,1.8744152,0.011265058,1.0373608,1.0373608,1.0,1.0893221,1.8744152,0.1467155,0.0373608,0.0,0.31511387,1.0373608,4.0,0.0,0.0,1.0,1.0
1.046,0.1,0.0,9998.613,-16.795362,-0.31771573,2.7549902e-08,0.31735888,0.31749368,-0.0014326803,-0.0017458906,0.31509426,-0.0014224568,60.94827,98.093506,98.093506,45.80985,-61.635403,0.0,45.819553,72.75134,1.0,1.0,0.31820905,2.036798,1.2464017,1.0,-10.9250345,-50.02323,-22.077084,-76.016426,-1.8135944e-11,1.08704156e-13,1.8903885,1.8903885,2.036798,0.011177672,1.0372828,1.0372828,1.0,1.2464017,2.036798,0.14640947,0.037282865,0.0,0.31511387,1.0372828,4.0,0.0,0.0,1.0,1.0
1.0465,0.1,0.0,9998.631,-16.711315,-0.31771573,2.7549902e-08,0.31735808,0.3174939,-0.0015092058,-0.0018319507,0.31509435,-0.0014984406,56.49663,91.7667,91.7667,45.80985,-57.587173,0.0,45.819553,72.75134,1.0,1.0,0.3182125,2.1991596,1.4034814,1.0,-0.4222279,-56.074406,-5.5312033,-86.2355,-1.7499292e-11,1.1811332e-13,2.0530612,2.0530612,2.1991596,0.011090168,1.0372037,1.0372037,1.0,1.4034814,2.1991596,0.14609835,0.03720364,0.0,0.31511387,1.0372037,4.0,0.0,0.0,1.0,1.0
1.047,0.1,0.0,9998.648,-16.626593,-0.31771573,2.7549902e-08,0.31735724,0.3174941,-0.0015858306,-0.0019181285,0.31509444,-0.0015745234,50.558945,83.0253,83.0253,45.80985,-52.02407,0.0,45.819553,72.75134,1.0,1.0,0.3182159,2.3615003,1.560561,1.0,10.090651,-60.649597,11.15866,-94.18396,-1.6462783e-11,1.2986747e-13,2.215718,2.215718,2.3615003,0.011002535,1.0371231,1.0371231,1.0,1.560561,2.3615003,0.14578216,0.03712312,0.0,0.31511387,1.0371231,4.0,0.0,0.0,1.0,1.0
1.0475,0.1,0.0,9998.667,-16.541197,-0.31771573,2.7549902e-08,0.31735638,0.31749427,-0.0016625525,-0.0020043994,0.31509453,-0.0016507031,43.291862,72.10006,72.10006,45.80985,-45.09291,0.0,45.819553,72.75134,1.0,1.0,0.3182193,2.5238192,1.7176405,1.0,20.337034,-63.628895,27.553272,-99.65333,-1.5355568e-11,1.4704886e-13,2.3783584,2.3783584,2.5238192,0.010914772,1.0370413,1.0370413,1.0,1.7176405,2.5238192,0.14546089,0.03704131,0.0,0.31511387,1.0370413,4.0,0.0,0.0,1.0,1.0
1.048,0.1,0.0,9998.685,-16.455126,-0.31771573,2.7549902e-08,0.3173555,0.31749442,-0.0017393692,-0.0020907787,0.31509456,-0.0017269775,34.886925,59.279064,59.279064,45.80985,-36.976418,0.0,45.819553,72.75134,1.0,1.0,0.3182227,2.6861165,1.8747202,1.0,30.047512,-64.93444,43.221394,-102.50046,-1.5678021e-11,1.6577516e-13,2.540982,2.540982,2.6861165,0.010826907,1.0369582,1.0369582,1.0,1.8747202,2.6861165,0.14513455,0.03695821,0.0,0.31511387,1.0369582,4.0,0.0,0.0,1.0,1.0
1.0485,0.1,0.0,9998.703,-16.368385,-0.31771573,2.7549902e-08,0.31735462,0.31749457,-0.0018162789,-0.0021772522,0.31509462,-0.0018033445,25.565508,44.900146,44.900146,45.80985,-27.888401,0.0,45.819553,72.75134,1.0,1.0,0.31822604,2.8483918,2.0317998,1.0,38.9669,-64.53241,57.751106,-102.65125,-1.5158144e-11,1.78287e-13,2.7035887,2.7035887,2.8483918,0.010738907,1.0368738,1.0368738,1.0,2.0317998,2.8483918,0.14480314,0.036873814,0.0,0.31511387,1.0368738,4.0,0.0,0.0,1.0,1.0
1.049,0.1,0.0,9998.721,-16.280975,-0.31771573,2.7549902e-08,0.3173537,0.31749466,-0.0018932791,-0.0022638252,0.31509462,-0.001879802,15.572962,29.341925,29.341925,45.80985,-18.068106,0.0,45.819553,72.75134,1.0,1.0,0.31822938,3.0106452,2.1888795,1.0,46.86096,-62.43392,70.76065,-100.10258,-1.3889136e-11,1.9034004e-13,2.8661785,2.8661785,3.0106452,0.010650801,1.0367881,1.0367881,1.0,2.1888795,3.0106452,0.14446664,0.03678813,0.0,0.31511387,1.0367881,4.0,0.0,0.0,1.0,1.0
1.0495,0.1,0.0,9998.739,-16.192896,-0.31771573,2.7549902e-08,0.31735274,0.31749475,-0.0019703677,-0.0023504982,0.31509462,-0.0019563476,5.1721516,13.013845,13.013845,45.80985,-7.7738957,0.0,45.819553,72.75134,1.0,1.0,0.3182327,3.1728764,2.3459592,1.0,53.522522,-58.69467,81.908455,-94.9223,-1.35022184e-11,2.0092673e-13,3.0287511,3.0287511,3.1728764,0.010562592,1.0367012,1.0367012,1.0,2.3459592,3.1728764,0.14412507,0.03670115,0.0,0.31511387,1.0367012,4.0,0.0,0.0,1.0,1.0
1.05,0.1,0.0,9998.758,-16.104149,-0.31775317,0.0,0.3173518,0.3174948,-0.0020475427,-0.0024372616,0.31509462,-0.0020329794,-5.3634677,-3.6546319,-3.6546319,45.892498,2.7235386,0.0,45.819553,72.87858,1.0,1.0,0.318236,3.335085,2.5030386,1.0,58.776924,-53.413456,90.902054,-87.24742,-1.2515046e-11,2.121492e-13,3.1913064,3.1913064,3.335085,0.010474264,1.0366129,1.0366129,1.0,2.5030386,3.335085,0.14377844,0.03661288,0.0,0.31511387,1.0366129,4.0,0.0,0.0,1.0,1.0
1.0505,0.1,0.0,9998.775,-16.014736,-0.31775317,0.0,0.3173508,0.31749487,-0.0021248017,-0.0025241124,0.31509456,-0.0021096952,-15.757048,-20.225323,-20.225323,45.892498,13.148316,0.0,45.819553,72.87858,1.0,1.0,0.31823924,3.4972708,2.6601183,1.0,62.486572,-46.729527,97.50577,-77.28044,-1.13276185e-11,2.2094953e-13,3.353844,3.353844,3.4972708,0.010385829,1.0365233,1.0365233,1.0,2.6601183,3.4972708,0.14342673,0.03652332,0.0,0.31511387,1.0365233,4.0,0.0,0.0,1.0,1.0
1.051,0.1,0.0,9998.794,-15.924661,-0.31775317,0.0,0.31734982,0.31749487,-0.0022021425,-0.0026110546,0.3150945,-0.0021864926,-25.735624,-36.262848,-36.262848,45.892498,23.226616,0.0,45.819553,72.87858,1.0,1.0,0.3182425,3.6594338,2.817198,1.0,64.55454,-38.81892,101.54685,-65.284004,-1.01379235e-11,2.2758737e-13,3.5163639,3.5163639,3.6594338,0.010297296,1.0364325,1.0364325,1.0,2.817198,3.6594338,0.14306997,0.036432467,0.0,0.31511387,1.0364325,4.0,0.0,0.0,1.0,1.0
1.0515,0.1,0.0,9998.8125,-15.833922,-0.31775317,0.0,0.3173488,0.3174949,-0.0022795629,-0.0026980839,0.31509444,-0.0022633695,-35.03728,-51.34608,-51.34608,45.892498,32.693867,0.0,45.819553,72.87858,1.0,1.0,0.3182457,3.8215737,2.9742777,1.0,64.92706,-29.889784,102.91999,-51.573914,-8.117725e-12,2.340652e-13,3.6788657,3.6788657,3.8215737,0.010208663,1.0363404,1.0363404,1.0,2.9742777,3.8215737,0.14270811,0.036340322,0.0,0.31511387,1.0363404,4.0,0.0,0.0,1.0,1.0
1.052,0.1,0.0,9998.831,-15.742522,-0.31775317,0.0,0.31734776,0.31749487,-0.0023570608,-0.002785198,0.31509435,-0.002340324,-43.41803,-65.07918,-65.07918,45.892498,41.301685,0.0,45.819553,72.87858,1.0,1.0,0.3182489,3.9836903,3.1313572,1.0,63.594936,-20.176907,101.59,-36.51082,-5.9767777e-12,2.4244156e-13,3.8413491,3.8413491,3.9836903,0.010119926,1.0362469,1.0362469,1.0,3.1313572,3.9836903,0.1423412,0.03624689,0.0,0.31511387,1.0362469,4.0,0.0,0.0,1.0,1.0
1.0525,0.1,0.0,9998.85,-15.650464,-0.31775317,0.0,0.3173467,0.3174948,-0.0024346337,-0.0028723858,0.31509423,-0.0024173534,-50.658188,-77.102,-77.102,45.892498,48.82441,0.0,45.819553,72.87858,1.0,1.0,0.31825206,4.1457834,3.288437,1.0,60.593697,-9.935509,97.5927,-20.490702,-4.192606e-12,2.4791684e-13,4.003814,4.003814,4.1457834,0.01003109,1.0361521,1.0361521,1.0,3.288437,4.1457834,0.14196922,0.036152165,0.0,0.3151596,1.0361521,4.0,0.0,0.0,1.0,1.0
1.053,0.1,0.0,9998.868,-15.557748,-0.31775317,0.0,0.31734562,0.31749475,-0.0025122797,-0.0029596512,0.3150941,-0.0024944558,-56.56815,-87.09948,-87.09948,45.892498,55.06497,0.0,45.819553,72.87858,1.0,1.0,0.31825522,4.307853,3.4455166,1.0,56.002693,0.5654576,91.033936,-3.9344525,-2.2753503e-12,2.5667622e-13,4.1662607,4.1662607,4.307853,0.009942164,1.0360562,1.0360562,1.0,3.4455166,4.307853,0.14159217,0.036056153,0.0,0.3151596,1.0360562,4.0,0.0,0.0,1.0,1.0
1.0535,0.1,0.0,9998.887,-15.464376,-0.31775317,0.0,0.31734452,0.31749466,-0.0025899962,-0.003046999,0.31509396,-0.0025716287,-60.993313,-94.80993,-94.80993,45.892498,59.86006,0.0,45.819553,72.87858,1.0,1.0,0.31825835,4.4698987,3.6025963,1.0,49.94293,11.050386,82.086716,12.72321,-2.8300786e-13,2.6693228e-13,4.3286886,4.3286886,4.4698987,0.009853145,1.0359589,1.0359589,1.0,3.6025963,4.4698987,0.14121008,0.03595885,0.0,0.3151596,1.0359589,4.0,0.0,0.0,1.0,1.0
1.054,0.1,0.0,9998.906,-15.37035,-0.31775317,0.0,0.31734338,0.31749454,-0.0026677814,-0.0031344078,0.31509382,-0.0026488702,-63.818123,-100.03181,-100.03181,45.892498,63.084404,0.0,45.819553,72.87858,1.0,1.0,0.31826144,4.6319203,3.7596757,1.0,42.57387,21.244253,70.98665,29.045155,1.4467404e-12,2.6837527e-13,4.4910975,4.4910975,4.6319203,0.009764038,1.0358603,1.0358603,1.0,3.7596757,4.6319203,0.1408229,0.03586026,0.0,0.3151596,1.0358603,4.0,0.0,0.0,1.0,1.0
1.0545,0.1,0.0,9998.925,-15.275671,-0.31775317,0.0,0.31734222,0.31749442,-0.0027456325,-0.003221899,0.31509364,-0.002726178,-64.96907,-102.62899,-102.62899,45.892498,64.653984,0.0,45.819553,72.87858,1.0,1.0,0.31826454,4.7939177,3.9167554,1.0,34.089237,30.87983,58.02568,44.60331,3.0900248e-12,2.7192961e-13,4.6534867,4.6534867,4.7939177,0.009674851,1.0357604,1.0357604,1.0,3.9167554,4.7939177,0.14043069,0.03576038,0.0,0.3151596,1.0357604,4.0,0.0,0.0,1.0,1.0
1.055,0.1,0.0,9998.943,-15.180341,-0.31775317,0.0,0.31734106,0.31749424,-0.0028235477,-0.0033094492,0.31509343,-0.0028035496,-64.41657,-102.53428,-102.53428,45.892498,64.528244,0.0,45.819553,72.87858,1.0,1.0,0.31826758,4.95589,4.073835,1.0,24.711884,39.704685,43.54439,58.989887,4.5126797e-12,2.7826575e-13,4.815857,4.815857,4.95589,0.00958557,1.0356592,1.0356592,1.0,4.073835,4.95589,0.14003341,0.035659213,0.0,0.3151596,1.0356592,4.0,0.0,0.0,1.0,1.0
1.0555,0.1,0.0,9998.963,-15.084362,-0.31775317,0.0,0.31733987,0.31749406,-0.0029015245,-0.0033970696,0.31509322,-0.0028809828,-62.17573,-99.75112,-99.75112,45.892498,62.711075,0.0,45.819553,72.87858,1.0,1.0,0.31827062,5.1178384,4.2309146,1.0,14.68793,47.4878,27.92305,71.82807,5.4946768e-12,2.8486653e-13,4.978207,4.978207,5.1178384,0.009496217,1.0355568,1.0355568,1.0,4.2309146,5.1178384,0.13963108,0.03555676,0.0,0.3151596,1.0355568,4.0,0.0,0.0,1.0,1.0
1.056,0.1,0.0,9998.981,-14.987735,-0.31775317,0.0,0.31733865,0.3174939,-0.0029795608,-0.0034847476,0.31509298,-0.0029584756,-58.305885,-94.35345,-94.35345,45.892498,59.250717,0.0,45.819553,72.87858,1.0,1.0,0.3182736,5.279762,4.3879943,1.0,4.280297,54.02559,11.571572,82.781876,5.791312e-12,2.932792e-13,5.1405377,5.1405377,5.279762,0.009406781,1.0354531,1.0354531,1.0,4.3879943,5.279762,0.1392237,0.03545302,0.0,0.3151596,1.0354531,4.0,0.0,0.0,1.0,1.0
1.0565,0.1,0.0,9999.001,-14.890463,-0.31775317,0.0,0.31733742,0.31749365,-0.0030576538,-0.0035724987,0.31509274,-0.0030360257,-52.909027,-86.48365,-86.48365,45.892498,54.23844,0.0,45.819553,72.87858,1.0,1.0,0.3182766,5.44166,4.545074,1.0,-6.238205,59.147232,-5.081227,91.56488,4.3788766e-12,3.181623e-13,5.302849,5.302849,5.44166,0.0093172705,1.0353479,1.0353479,1.0,4.545074,5.44166,0.13881126,0.035348,0.0,0.3151596,1.0353479,4.0,0.0,0.0,1.0,1.0
1.057,0.1,0.0,9999.02,-14.792547,-0.31775317,0.0,0.31733617,0.3174934,-0.0031358018,-0.0036602933,0.31509247,-0.0031136305,-46.127083,-76.34886,-76.34886,45.892498,47.806103,0.0,45.819553,72.87858,1.0,1.0,0.31827956,5.603533,4.7021537,1.0,-16.592028,62.71911,-21.5989,97.94776,1.448337e-12,3.9363678e-13,5.465139,5.465139,5.603533,0.009227677,1.0352417,1.0352417,1.0,4.7021537,5.603533,0.13839379,0.03524169,0.0,0.3151596,1.0352417,4.0,0.0,0.0,1.0,1.0
1.0575,0.1,0.0,9999.039,-14.693989,-0.31775317,0.0,0.3173349,0.31749314,-0.0032140021,-0.0037481408,0.31509218,-0.0031912876,-38.138157,-64.21539,-64.21539,45.892498,40.122684,0.0,45.819553,72.87858,1.0,1.0,0.3182825,5.7653804,4.8592334,1.0,-26.510113,64.64827,-37.54881,101.764206,-9.93087e-13,4.5711e-13,5.627409,5.627409,5.7653804,0.009138027,1.0351341,1.0351341,1.0,4.8592334,5.7653804,0.13797127,0.035134096,0.0,0.3151596,1.0351341,4.0,0.0,0.0,1.0,1.0
1.058,0.1,0.0,9999.059,-14.594791,-0.31775317,0.0,0.31733358,0.31749284,-0.0032922525,-0.0038360534,0.31509188,-0.0032689953,-29.151854,-50.401752,-50.401752,45.892498,31.389814,0.0,45.819553,72.87858,1.0,1.0,0.3182854,5.927202,5.016313,1.0,-35.732975,64.88483,-52.51346,102.91521,-3.5738394e-12,4.948437e-13,5.7896585,5.7896585,5.927202,0.009048305,1.0350252,1.0350252,1.0,5.016313,5.927202,0.13754372,0.03502522,0.0,0.3151596,1.0350252,4.0,0.0,0.0,1.0,1.0
1.0585,0.1,0.0,9999.077,-14.494954,-0.31775317,0.0,0.31733227,0.31749254,-0.0033705507,-0.0039240066,0.31509158,-0.003346751,-19.403751,-35.270245,-35.270245,45.892498,21.83646,0.0,45.819553,72.87858,1.0,1.0,0.3182883,6.0889983,5.1733923,1.0,-44.0195,63.423252,-66.10141,101.37165,-6.9921287e-12,5.239017e-13,5.951887,5.951887,6.0889983,0.008958516,1.0349151,1.0349151,1.0,5.1733923,6.0889983,0.13711114,0.034915064,0.0,0.3151596,1.0349151,4.0,0.0,0.0,1.0,1.0
1.059,0.1,0.0,9999.097,-14.394482,-0.31775317,0.0,0.31733093,0.31749222,-0.0034488942,-0.0040120115,0.31509122,-0.0034245523,-9.149207,-19.217447,-19.217447,45.892498,11.712925,0.0,45.819553,72.87858,1.0,1.0,0.31829116,6.250768,5.330472,1.0,-51.15323,60.302437,-77.95751,97.17496,-1.0277954e-11,5.438791e-13,6.1140947,6.1140947,6.250768,0.008868661,1.0348036,1.0348036,1.0,5.330472,6.250768,0.13667352,0.034803625,0.0,0.3151596,1.0348036,4.0,0.0,0.0,1.0,1.0
1.0595,0.1,0.0,9999.116,-14.293374,-0.31775317,0.0,0.31732956,0.31749186,-0.003527281,-0.004100056,0.31509086,-0.0035023969,1.3433378,-2.6637897,-2.6637897,45.892498,1.2842631,0.0,45.819553,72.87858,1.0,1.0,0.31829402,6.412512,5.4875517,1.0,-56.948006,55.604668,-87.77218,90.43597,-1.2945014e-11,5.6017257e-13,6.276281,6.276281,6.412512,0.008778755,1.0346909,1.0346909,1.0,5.4875517,6.412512,0.13623087,0.03469091,0.0,0.3151596,1.0346909,4.0,0.0,0.0,1.0,1.0
1.06,0.1,0.0,9999.136,-14.191634,-0.31775317,0.0,0.31732818,0.31749147,-0.0036057085,-0.0041881483,0.3150905,-0.0035802824,11.799391,13.957458,13.957458,45.892498,-9.1766615,0.0,45.819553,72.87858,1.0,1.0,0.31829682,0.291044,5.6446314,1.0,-61.252808,49.453415,-95.28942,81.33196,-1.4595764e-11,5.745958e-13,0.15526077,0.15526077,0.291044,0.008688792,1.0345769,1.0345769,1.0,5.6446314,0.291044,0.13578321,0.03457691,0.0,0.3151596,1.0345769,4.0,0.0,0.0,1.0,1.0
1.0605,0.1,0.0,9999.155,-14.089264,-0.31775317,0.0,0.31732675,0.31749108,-0.0036841745,-0.004276278,0.31509012,-0.003658207,21.945595,30.21154,30.21154,45.892498,-19.39632,0.0,45.819553,72.87858,1.0,1.0,0.3182996,0.4527347,5.801711,1.0,-63.95568,42.010086,-100.31354,70.102,-1.5576509e-11,5.13338e-13,0.31740418,0.31740418,0.4527347,0.008598766,1.0344616,1.0344616,1.0,5.801711,0.4527347,0.13533053,0.034461636,0.0,0.3151596,1.0344616,4.0,0.0,0.0,1.0,1.0
1.061,0.1,0.0,9999.175,-13.986265,-0.31775317,0.0,0.31732532,0.31749064,-0.0037626764,-0.004364445,0.3150897,-0.0037361674,31.516878,45.673595,45.673595,45.892498,-29.107674,0.0,45.819553,72.87858,1.0,1.0,0.31830236,0.61439866,5.958791,1.0,-64.986626,33.46975,-102.71413,57.040535,-1.488762e-11,4.0276221e-13,0.47952583,0.47952583,0.61439866,0.008508691,1.034345,1.034345,1.0,5.958791,0.61439866,0.13487284,0.034345087,0.0,0.3151596,1.034345,4.0,0.0,0.0,1.0,1.0
1.0615,0.1,0.0,9999.194,-13.88264,-0.31775317,0.0,0.31732386,0.3174902,-0.003841212,-0.0044526295,0.3150893,-0.003814162,40.26337,59.939743,59.939743,45.892498,-38.057148,0.0,45.819553,72.87858,1.0,1.0,0.3183051,0.7760356,6.1158705,1.0,-64.31938,24.05601,-102.42949,42.489746,-1.298954e-11,3.290221e-13,0.64162546,0.64162546,0.7760356,0.00841857,1.0342273,1.0342273,1.0,6.1158705,0.7760356,0.13441013,0.03422726,0.0,0.3151596,1.0342273,4.0,0.0,0.0,1.0,1.0
1.062,0.1,0.0,9999.215,-13.77839,-0.31775317,0.0,0.3173224,0.31748974,-0.003919779,-0.004540861,0.31508884,-0.0038921882,47.95692,72.637634,72.637634,45.892498,-46.011242,0.0,45.819553,72.87858,1.0,1.0,0.31830782,0.9376454,6.2729497,1.0,-61.97206,14.015143,-99.46814,26.830502,-1.0148498e-11,2.7795924e-13,0.80370295,0.80370295,0.9376454,0.008328401,1.0341082,1.0341082,1.0,6.2729497,0.9376454,0.13394243,0.03410816,0.0,0.3151596,1.0341082,4.0,0.0,0.0,1.0,1.0
1.0625,0.1,0.0,9999.234,-13.673518,-0.31775317,0.0,0.3173209,0.31748927,-0.0039983746,-0.004629114,0.31508836,-0.0039702435,54.397034,83.43615,83.43615,45.892498,-52.76262,0.0,45.819553,72.87858,1.0,1.0,0.3183105,1.0992278,0.14684425,1.0,-58.006668,3.609635,-93.90852,10.472368,-7.52654e-12,2.4494713e-13,0.965758,0.965758,1.0992278,0.008238186,1.0339878,1.0339878,1.0,0.14684425,1.0992278,0.13346972,0.033987783,0.0,0.3151596,1.0339878,4.0,0.0,0.0,1.0,1.0
1.063,0.1,0.0,9999.254,-13.568026,-0.31775317,0.0,0.3173194,0.31748876,-0.004076997,-0.0047173984,0.31508788,-0.004048326,59.416092,92.05402,92.05402,45.892498,-58.13549,0.0,45.819553,72.87858,1.0,1.0,0.31831318,1.2607826,0.30392388,1.0,-52.527405,-6.888687,-85.89692,-6.157101,-6.848755e-12,2.202048e-13,1.1277906,1.1277906,1.2607826,0.008147933,1.0338662,1.0338662,1.0,0.30392388,1.2607826,0.13299201,0.033866137,0.0,0.3151596,1.0338662,4.0,0.0,0.0,1.0,1.0
1.0635,0.1,0.0,9999.274,-13.461915,-0.31775317,0.0,0.31731784,0.31748822,-0.004155643,-0.004805705,0.3150874,-0.004126433,62.88368,98.267105,98.267105,45.892498,-61.99018,0.0,45.819553,72.87858,1.0,1.0,0.3183158,1.4223096,0.4610035,1.0,-45.677917,-17.205763,-75.64354,-22.623564,-6.0808958e-12,2.0728626e-13,1.2898003,1.2898003,1.4223096,0.008057638,1.0337433,1.0337433,1.0,0.4610035,1.4223096,0.13250932,0.03374322,0.0,0.3151596,1.0337433,4.0,0.0,0.0,1.0,1.0
1.064,0.1,0.0,9999.294,-13.355189,-0.31775317,0.0,0.31731626,0.3174877,-0.004234311,-0.004894023,0.3150869,-0.004204562,64.70997,101.91421,101.91421,45.892498,-64.22674,0.0,45.819553,72.87858,1.0,1.0,0.3183184,1.5838088,0.6180831,1.0,-37.637516,-27.072454,-63.41698,-38.49723,-4.8347077e-12,2.0001278e-13,1.4517871,1.4517871,1.5838088,0.007967316,1.033619,1.033619,1.0,0.6180831,1.5838088,0.13202164,0.033619035,0.0,0.3151596,1.033619,4.0,0.0,0.0,1.0,1.0
1.0645,0.1,0.0,9999.314,-13.247849,-0.31775317,0.0,0.31731468,0.3174871,-0.004312998,-0.004982365,0.31508636,-0.0042827106,64.84802,102.90123,102.90123,45.892498,-64.78748,0.0,45.819553,72.87858,1.0,1.0,0.318321,1.7452797,0.77516276,1.0,-28.616457,-36.231567,-49.537144,-53.36409,-3.9217705e-12,3.1045324e-13,1.6137507,1.6137507,1.7452797,0.007876963,1.0334936,1.0334936,1.0,0.77516276,1.7452797,0.13152899,0.033493582,0.0,0.3151596,1.0334936,4.0,0.0,0.0,1.0,1.0
1.065,0.1,0.0,9999.334,-13.139898,-0.31775317,0.0,0.31731308,0.3174865,-0.0043917024,-0.005070715,0.31508583,-0.0043608765,63.294964,101.203545,101.203545,45.892498,-63.65852,0.0,45.819553,72.87858,1.0,1.0,0.31832358,1.9067224,0.9322424,1.0,-18.85042,-44.444542,-34.366856,-66.836685,-3.2219273e-12,4.3741752e-13,1.775691,1.775691,1.9067224,0.0077865752,1.0333669,1.0333669,1.0,0.9322424,1.9067224,0.13103136,0.033366863,0.0,0.3151596,1.0333669,4.0,0.0,0.0,1.0,1.0
1.0655,0.1,0.0,9999.3545,-13.031338,-0.31775317,0.0,0.31731144,0.31748587,-0.004470421,-0.0051590786,0.31508526,-0.0044390573,60.092007,96.86656,96.86656,45.892498,-60.87,0.0,45.819553,72.87858,1.0,1.0,0.31832612,2.0681365,1.0893221,1.0,-8.594343,-51.49766,-18.302345,-78.56422,-3.2231373e-12,5.212089e-13,1.9376078,1.9376078,2.0681365,0.007696153,1.0332389,1.0332389,1.0,1.0893221,2.0681365,0.13052878,0.03323888,0.0,0.3151596,1.0332389,4.0,0.0,0.0,1.0,1.0
1.066,0.1,0.0,9999.375,-12.922171,-0.31775317,0.0,0.3173098,0.31748524,-0.0045491518,-0.005247455,0.31508467,-0.0045172507,55.323357,90.00452,90.00452,45.892498,-56.495327,0.0,45.819553,72.87858,1.0,1.0,0.31832862,2.229522,1.2464017,1.0,1.8842503,-57.207607,-1.7628767,-88.24164,-4.078995e-12,5.812507e-13,2.099501,2.099501,2.229522,0.007605721,1.0331097,1.0331097,1.0,1.2464017,2.229522,0.13002121,0.03310963,0.0,0.3151596,1.0331097,4.0,0.0,0.0,1.0,1.0
1.0665,0.1,0.0,9999.3955,-12.812398,-0.31775317,0.0,0.3173081,0.3174846,-0.004627892,-0.005335833,0.31508407,-0.0045954543,49.113956,80.79736,80.79736,45.892498,-50.649185,0.0,45.819553,72.87858,1.0,1.0,0.3183311,2.3908787,1.4034814,1.0,12.31223,-61.426186,14.820204,-95.61756,-4.648351e-12,6.207193e-13,2.26137,2.26137,2.3908787,0.0075152623,1.0329791,1.0329791,1.0,1.4034814,2.3908787,0.12950872,0.032979123,0.0,0.3151596,1.0329791,4.0,0.0,0.0,1.0,1.0
1.067,0.1,0.0,9999.416,-12.702024,-0.31775317,0.0,0.3173064,0.3174839,-0.004706639,-0.0054242113,0.31508347,-0.004673666,41.626186,69.48606,69.48606,45.892498,-43.484516,0.0,45.819553,72.87858,1.0,1.0,0.31833357,2.552206,1.560561,1.0,22.417988,-64.044174,31.014727,-100.500786,-5.2835713e-12,6.506526e-13,2.423215,2.423215,2.552206,0.007424788,1.0328474,1.0328474,1.0,1.560561,2.552206,0.12899126,0.032847356,0.0,0.3151596,1.0328474,4.0,0.0,0.0,1.0,1.0
1.0675,0.1,0.0,9999.437,-12.59105,-0.31775317,0.0,0.3173047,0.3174832,-0.004785391,-0.005512604,0.31508285,-0.0047518825,33.055603,56.366222,56.366222,45.892498,-35.188488,0.0,45.819553,72.87858,1.0,1.0,0.318336,2.7135043,1.7176405,1.0,31.938507,-64.99411,46.398968,-102.76519,-5.420319e-12,6.69702e-13,2.5850356,2.5850356,2.7135043,0.007334292,1.0327144,1.0327144,1.0,1.7176405,2.7135043,0.12846887,0.03271433,0.0,0.3151596,1.0327144,4.0,0.0,0.0,1.0,1.0
1.068,0.1,0.0,9999.457,-12.479479,-0.31775317,0.0,0.31730294,0.31748247,-0.004864145,-0.005600972,0.3150822,-0.004830102,23.625805,41.78034,41.78034,45.892498,-25.977587,0.0,45.819553,72.87858,1.0,1.0,0.31833842,2.8747733,1.8747202,1.0,40.62621,-64.252014,60.57261,-102.35295,-5.816806e-12,6.816816e-13,2.7468317,2.7468317,2.8747733,0.0072437935,1.03258,1.03258,1.0,1.8747202,2.8747733,0.12794155,0.032580048,0.0,0.3151596,1.03258,4.0,0.0,0.0,1.0,1.0
1.0685,0.1,0.0,9999.478,-12.367312,-0.31775317,0.0,0.31730118,0.31748173,-0.004942899,-0.0056893555,0.31508154,-0.004908322,13.582594,26.108828,26.108828,45.892498,-16.091957,0.0,45.819553,72.87858,1.0,1.0,0.3183408,3.0360124,2.0317998,1.0,48.255375,-61.837967,73.16717,-99.276,-7.106718e-12,6.876905e-13,2.9086032,2.9086032,3.0360124,0.007153277,1.0324445,1.0324445,1.0,2.0317998,3.0360124,0.1274093,0.03244451,0.0,0.3151596,1.0324445,4.0,0.0,0.0,1.0,1.0
1.069,0.1,0.0,9999.498,-12.254554,-0.31775317,0.0,0.31729937,0.31748098,-0.0050216503,-0.0057777236,0.31508085,-0.0049865395,3.187538,9.760078,9.760078,45.892498,-5.78911,0.0,45.819553,72.87858,1.0,1.0,0.31834316,3.1972218,2.1888795,1.0,54.628002,-57.81554,83.85554,-93.615616,-7.881936e-12,6.900042e-13,3.0703497,3.0703497,3.1972218,0.0070627537,1.0323077,1.0323077,1.0,2.1888795,3.1972218,0.12687212,0.03230772,0.0,0.3151596,1.0323077,4.0,0.0,0.0,1.0,1.0
1.0695,0.1,0.0,9999.519,-12.141205,-0.3177948,-8.280795e-09,0.31729758,0.31748018,-0.0051003965,-0.005866078,0.31508017,-0.005064753,-7.288839,-6.8401966,-6.8401966,45.917744,4.6627784,0.0,45.819553,72.91482,1.0,1.0,0.3183455,3.3584013,2.3459592,1.0,59.578926,-52.29009,92.360466,-85.52027,-9.762211e-12,6.8910085e-13,3.2320712,3.2320712,3.3584013,0.0069722272,1.0321697,1.0321697,1.0,2.3459592,3.3584013,0.12633003,0.03216968,0.0,0.3151596,1.0321697,4.0,0.0,0.0,1.0,1.0
1.07,0.1,0.0,9999.54,-12.027267,-0.3177948,-8.280795e-09,0.31729573,0.3174794,-0.005179135,-0.005954416,0.31507945,-0.0051429593,-17.574108,-23.260073,-23.260073,45.917744,14.991864,0.0,45.819553,72.91482,1.0,1.0,0.3183478,3.5195506,2.5030386,1.0,62.980083,-45.405975,98.461716,-75.201645,-1.1382908e-11,6.85213e-13,3.3937674,3.3937674,3.5195506,0.006881705,1.0320303,1.0320303,1.0,2.5030386,3.5195506,0.12578304,0.03203039,0.0,0.3151596,1.0320303,4.0,0.0,0.0,1.0,1.0
1.0705,0.1,0.0,9999.561,-11.912745,-0.3177948,-8.280795e-09,0.31729388,0.31747857,-0.0052578636,-0.0060427454,0.31507874,-0.0052211564,-27.40102,-39.072643,-39.072643,45.917744,24.929708,0.0,45.819553,72.91482,1.0,1.0,0.3183501,3.6806693,2.6601183,1.0,64.74379,-37.34277,102.00173,-62.92909,-1.2143935e-11,6.8056384e-13,3.5554383,3.5554383,3.6806693,0.006791178,1.0318898,1.0318898,1.0,2.6601183,3.6806693,0.12523116,0.031889852,0.0,0.3151596,1.0318898,4.0,0.0,0.0,1.0,1.0
1.071,0.1,0.0,9999.582,-11.797641,-0.3177948,-8.280795e-09,0.31729198,0.3174777,-0.0053365794,-0.0061310586,0.315078,-0.005299342,-36.514446,-53.867126,-53.867126,45.917744,34.218246,0.0,45.819553,72.91482,1.0,1.0,0.31835234,3.8417578,2.817198,1.0,64.82498,-28.310537,102.88967,-49.02255,-1.2449632e-11,6.749798e-13,3.7170835,3.7170835,3.8417578,0.0067006624,1.031748,1.031748,1.0,2.817198,3.8417578,0.12467439,0.03174807,0.0,0.3151596,1.031748,4.0,0.0,0.0,1.0,1.0
1.0715,0.1,0.0,9999.603,-11.681956,-0.3177948,-8.280795e-09,0.3172901,0.31747687,-0.0054152803,-0.0062193368,0.31507725,-0.005377513,-44.677998,-67.259514,-67.259514,45.917744,42.61648,0.0,45.819553,72.91482,1.0,1.0,0.31835458,4.0028152,2.9742777,1.0,63.22236,-18.544363,101.1037,-33.84419,-1.2880685e-11,6.6828476e-13,3.8787026,3.8787026,4.0028152,0.0066101504,1.031605,1.031605,1.0,2.9742777,4.0028152,0.124112725,0.031605046,0.0,0.3152222,1.031605,4.0,0.0,0.0,1.0,1.0
1.072,0.1,0.0,9999.624,-11.565695,-0.3177948,-8.280795e-09,0.31728816,0.31747597,-0.005493963,-0.006307602,0.31507647,-0.0054556667,-51.680138,-78.902534,-78.902534,45.917744,49.906746,0.0,45.819553,72.91482,1.0,1.0,0.31835678,4.163842,3.1313572,1.0,59.978333,-8.298198,96.691475,-17.788939,-1.3150551e-11,6.607961e-13,4.040296,4.040296,4.163842,0.0065196464,1.0314608,1.0314608,1.0,3.1313572,4.163842,0.1235462,0.03146078,0.0,0.3152222,1.0314608,4.0,0.0,0.0,1.0,1.0
1.0725,0.1,0.0,9999.645,-11.448857,-0.3177948,-8.280795e-09,0.3172862,0.31747508,-0.0055726264,-0.006395829,0.31507567,-0.005533802,-57.339657,-88.49464,-88.49464,45.917744,55.900295,0.0,45.819553,72.91482,1.0,1.0,0.318359,4.3248377,3.288437,1.0,55.17791,2.1617475,89.76883,-1.2741896,-1.35352346e-11,6.5305676e-13,4.2018633,4.2018633,4.3248377,0.006429154,1.0313153,1.0313153,1.0,3.288437,4.3248377,0.122974806,0.03131528,0.0,0.3152222,1.0313153,4.0,0.0,0.0,1.0,1.0
1.073,0.1,0.0,9999.666,-11.331449,-0.3177948,-8.280795e-09,0.31728423,0.31747416,-0.005651267,-0.006484037,0.31507486,-0.0056119147,-61.510334,-95.78775,-95.78775,45.917744,60.44221,0.0,45.819553,72.91482,1.0,1.0,0.31836113,4.485802,3.4455166,1.0,48.94641,12.563925,80.516685,15.271065,-1.5330561e-11,6.4414966e-13,4.363404,4.363404,4.485802,0.0063386774,1.0311686,1.0311686,1.0,3.4455166,4.485802,0.122398555,0.031168535,0.0,0.3152222,1.0311686,4.0,0.0,0.0,1.0,1.0
1.0735,0.1,0.0,9999.6875,-11.2134695,-0.3177948,-8.280795e-09,0.31728223,0.3174732,-0.005729882,-0.00657221,0.31507406,-0.0056900037,-64.0847,-100.5937,-100.5937,45.917744,63.415348,0.0,45.819553,72.91482,1.0,1.0,0.31836325,4.646735,3.6025963,1.0,41.446194,22.638508,69.17631,31.417385,-1.7874415e-11,5.3818213e-13,4.524918,4.524918,4.646735,0.0062482273,1.0310205,1.0310205,1.0,3.6025963,4.646735,0.121817455,0.03102056,0.0,0.3152222,1.0310205,4.0,0.0,0.0,1.0,1.0
1.074,0.1,0.0,9999.709,-11.094924,-0.3177948,-8.280795e-09,0.31728023,0.31747222,-0.0058084694,-0.0066603348,0.31507322,-0.005768066,-64.99678,-102.78897,-102.78897,45.917744,64.74337,0.0,45.819553,72.91482,1.0,1.0,0.31836537,4.8076367,3.7596757,1.0,32.872395,32.124386,56.042946,46.74603,-2.0484545e-11,2.0753173e-13,4.686405,4.686405,4.8076367,0.0061577847,1.0308714,1.0308714,1.0,3.7596757,4.8076367,0.12123152,0.030871352,0.0,0.3152222,1.0308714,4.0,0.0,0.0,1.0,1.0
1.0745,0.1,0.0,9999.73,-10.975814,-0.3177948,-8.280795e-09,0.31727818,0.31747127,-0.005887027,-0.0067484276,0.31507236,-0.0058460985,-64.22375,-102.31791,-102.31791,45.917744,64.39264,0.0,45.819553,72.91482,1.0,1.0,0.31836748,4.9685063,3.9167554,1.0,23.447811,40.775932,41.45811,60.859802,-2.3083275e-11,1.0680336e-12,4.8478656,4.8478656,4.9685063,0.006067383,1.030721,1.030721,1.0,3.9167554,4.9685063,0.12064075,0.030720914,0.0,0.3152222,1.030721,4.0,0.0,0.0,1.0,1.0
1.075,0.1,0.0,9999.752,-10.856142,-0.3177948,-8.280795e-09,0.31727612,0.31747025,-0.0059655514,-0.006836481,0.3150715,-0.0059240996,-61.786465,-99.19404,-99.19404,45.917744,62.37308,0.0,45.819553,72.91482,1.0,1.0,0.3183695,5.129344,4.073835,1.0,13.417123,48.369343,25.800692,73.39335,-2.4517544e-11,5.9500197e-13,5.009299,5.009299,5.129344,0.0059770057,1.0305692,1.0305692,1.0,4.073835,5.129344,0.12004516,0.03056925,0.0,0.3152222,1.0305692,4.0,0.0,0.0,1.0,1.0
1.0755,0.1,0.0,9999.773,-10.735912,-0.3177948,-8.280795e-09,0.31727403,0.31746924,-0.006044041,-0.006924486,0.31507063,-0.006002066,-57.74892,-93.49963,-93.49963,45.917744,58.737854,0.0,45.819553,72.91482,1.0,1.0,0.31837156,5.2901497,4.2309146,1.0,3.040502,54.70842,9.477065,84.02257,-2.4296776e-11,2.1807713e-13,5.170705,5.170705,5.2901497,0.0058866576,1.0304164,1.0304164,1.0,4.2309146,5.2901497,0.119444765,0.030416358,0.0,0.3152222,1.0304164,4.0,0.0,0.0,1.0,1.0
1.076,0.1,0.0,9999.796,-10.615126,-0.3177948,-8.280795e-09,0.31727192,0.31746823,-0.0061224923,-0.0070124525,0.31506974,-0.006079996,-52.216484,-85.38352,-85.38352,45.917744,53.581913,0.0,45.819553,72.91482,1.0,1.0,0.31837356,5.450923,4.3879943,1.0,-7.413134,59.62962,-7.089468,92.472984,-2.4096598e-11,-3.8974937e-14,5.332083,5.332083,5.450923,0.005796342,1.0302622,1.0302622,1.0,4.3879943,5.450923,0.11883956,0.030262245,0.0,0.3152222,1.0302622,4.0,0.0,0.0,1.0,1.0
