Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0765,0.1,0.0,9999.817,-10.493787,-0.3177948,-8.280795e-09,0.3172698,0.31746715,-0.0062009036,-0.0071003586,0.3150688,-0.0061578862,-45.333153,-75.057144,-75.057144,45.917744,47.039524,0.0,45.819553,72.91482,1.0,1.0,0.31837553,5.6116633,4.545074,1.0,-17.673101,63.006256,-23.469662,98.52681,-2.3553763e-11,-1.9587442e-13,5.493434,5.493434,5.6116633,0.0057060597,1.0301069,1.0301069,1.0,4.545074,5.6116633,0.11822957,0.030106913,0.0,0.3152222,1.0301069,4.0,0.0,0.0,1.0,1.0
1.077,0.1,0.0,9999.839,-10.371897,-0.3177948,-8.280795e-09,0.31726763,0.31746608,-0.0062792716,-0.0071882084,0.3150679,-0.0062357346,-37.27776,-62.789013,-62.789013,45.917744,39.28073,0.0,45.819553,72.91482,1.0,1.0,0.3183775,5.772372,4.7021537,1.0,-27.47396,64.751724,-39.23946,102.02847,-2.1904763e-11,-2.9616189e-13,5.654757,5.654757,5.772372,0.0056158234,1.0299504,1.0299504,1.0,4.7021537,5.772372,0.1176148,0.029950362,0.0,0.3152222,1.0299504,4.0,0.0,0.0,1.0,1.0
1.0775,0.1,0.0,9999.861,-10.249459,-0.3177948,-8.280795e-09,0.31726545,0.31746498,-0.006357594,-0.0072760168,0.31506696,-0.0063135386,-28.259321,-48.897667,-48.897667,45.917744,30.506907,0.0,45.819553,72.91482,1.0,1.0,0.31837943,5.933047,4.8592334,1.0,-36.562378,64.8217,-53.990967,102.88863,-1.9478103e-11,-3.752218e-13,5.8160515,5.8160515,5.933047,0.0055256234,1.0297925,1.0297925,1.0,4.8592334,5.933047,0.11699525,0.029792596,0.0,0.3152222,1.0297925,4.0,0.0,0.0,1.0,1.0
1.078,0.1,0.0,9999.883,-10.126477,-0.3177948,-8.280795e-09,0.31726328,0.31746385,-0.006435869,-0.0073637487,0.315066,-0.0063912957,-18.51158,-33.7434,-33.7434,45.917744,20.945509,0.0,45.819553,72.91482,1.0,1.0,0.31838134,6.093689,5.016313,1.0,-44.703667,63.215244,-67.34298,101.08638,-1.760413e-11,-4.333792e-13,5.9773183,5.9773183,6.093689,0.005435472,1.0296336,1.0296336,1.0,5.016313,6.093689,0.116370946,0.029633617,0.0,0.3152222,1.0296336,4.0,0.0,0.0,1.0,1.0
1.0785,0.1,0.0,9999.905,-10.002954,-0.3177948,-8.280795e-09,0.31726104,0.3174627,-0.0065140924,-0.0074514314,0.31506503,-0.0064690034,-8.286934,-17.71886,-17.71886,45.917744,10.844167,0.0,45.819553,72.91482,1.0,1.0,0.31838322,6.254298,5.1733923,1.0,-51.68783,59.974766,-78.95084,96.6697,-1.6240776e-11,-4.6823705e-13,6.1385565,6.1385565,6.254298,0.005345361,1.0294734,1.0294734,1.0,5.1733923,6.254298,0.115741886,0.02947343,0.0,0.3152222,1.0294734,4.0,0.0,0.0,1.0,1.0
1.079,0.1,0.0,9999.928,-9.878891,-0.3177948,-8.280795e-09,0.3172588,0.31746158,-0.006592263,-0.007539043,0.31506404,-0.0065466585,2.150111,-1.2388624,-1.2388624,45.917744,0.46425325,0.0,45.819553,72.91482,1.0,1.0,0.31838506,0.13168865,5.330472,1.0,-57.334976,55.184864,-88.51529,89.75415,-1.5802984e-11,-4.809306e-13,0.01658057,0.01658057,0.13168865,0.0052553094,1.029312,1.029312,1.0,5.330472,0.13168865,0.11510809,0.029312033,0.0,0.3152222,1.029312,4.0,0.0,0.0,1.0,1.0
1.0795,0.1,0.0,9999.95,-9.7542925,-0.3177948,-8.280795e-09,0.31725654,0.31746042,-0.0066703777,-0.007626585,0.31506306,-0.0066242595,12.529792,15.270358,15.270358,45.917744,-9.925889,0.0,45.819553,72.91482,1.0,1.0,0.31838688,0.2922309,5.4875517,1.0,-61.499905,48.97011,-95.79015,80.51979,-1.6877931e-11,-4.896801e-13,0.17776133,0.17776133,0.2922309,0.0051653096,1.0291494,1.0291494,1.0,5.4875517,0.2922309,0.11446956,0.029149434,0.0,0.3152222,1.0291494,4.0,0.0,0.0,1.0,1.0
1.08,0.1,0.0,9999.973,-9.629161,-0.3177948,-8.280795e-09,0.31725425,0.31745923,-0.0067484337,-0.0077140625,0.31506205,-0.006701803,22.584068,31.382183,31.382183,45.917744,-20.057888,0.0,45.819553,72.91482,1.0,1.0,0.3183887,0.45273945,5.6446314,1.0,-64.075836,41.49177,-100.58864,69.20646,-1.8687371e-11,-4.9387474e-13,0.33891314,0.33891314,0.45273945,0.005075365,1.0289856,1.0289856,1.0,5.6446314,0.45273945,0.11382631,0.028985633,0.0,0.3152222,1.0289856,4.0,0.0,0.0,1.0,1.0
1.0805,0.1,0.0,9999.994,-9.503499,-0.3177948,-8.280795e-09,0.31725195,0.317458,-0.0068264287,-0.007801461,0.31506103,-0.006779286,32.053535,46.68064,46.68064,45.917744,-29.670275,0.0,45.819553,72.91482,1.0,1.0,0.31839046,0.61321414,5.801711,1.0,-64.997116,32.943584,-102.78811,56.107468,-1.9292033e-11,-4.929185e-13,0.50003576,0.50003576,0.61321414,0.0049854815,1.0288206,1.0288206,1.0,5.801711,0.61321414,0.11317836,0.028820632,0.0,0.3152222,1.0288206,4.0,0.0,0.0,1.0,1.0
1.081,0.1,0.0,10000.018,-9.377311,-0.3177948,-8.280795e-09,0.3172496,0.3174568,-0.0069043604,-0.007888787,0.31506,-0.0068567074,40.694122,60.771122,60.771122,45.917744,-38.51523,0.0,45.819553,72.91482,1.0,1.0,0.31839222,0.7736548,5.958791,1.0,-64.24086,23.54674,-102.33314,41.562016,-1.9442252e-11,-4.886539e-13,0.6611291,0.6611291,0.7736548,0.0048956643,1.0286545,1.0286545,1.0,5.958791,0.7736548,0.11252571,0.028654436,0.0,0.3152222,1.0286545,4.0,0.0,0.0,1.0,1.0
1.0815,0.1,0.0,10000.04,-9.250599,-0.3177948,-8.280795e-09,0.31724724,0.31745556,-0.0069822255,-0.007976024,0.31505895,-0.0069340635,48.28336,73.290565,73.290565,45.917744,-46.364952,0.0,45.819553,72.91482,1.0,1.0,0.31839398,0.93406135,6.1158705,1.0,-61.82748,13.54412,-99.236885,25.946321,-1.9656183e-11,-4.820536e-13,0.82219297,0.82219297,0.93406135,0.004805917,1.0284871,1.0284871,1.0,6.1158705,0.93406135,0.111868374,0.028487047,0.0,0.3152222,1.0284871,4.0,0.0,0.0,1.0,1.0
1.082,0.1,0.0,10000.0625,-9.123366,-0.3177948,-8.280795e-09,0.3172449,0.3174543,-0.007060022,-0.008063189,0.31505787,-0.007011352,54.626095,83.91677,83.91677,45.917744,-53.01752,0.0,45.819553,72.91482,1.0,1.0,0.31839567,1.0944335,6.2729497,1.0,-57.820114,3.194018,-93.580666,9.663895,-1.9629083e-11,-4.7446373e-13,0.98322713,0.98322713,1.0944335,0.004716231,1.0283185,1.0283185,1.0,6.2729497,1.0944335,0.11120637,0.028318468,0.0,0.3152222,1.0283185,4.0,0.0,0.0,1.0,1.0
1.0825,0.1,0.0,10000.085,-8.995615,-0.3177948,-8.280795e-09,0.31724247,0.31745303,-0.0071377466,-0.008150261,0.3150568,-0.0070885704,59.559498,92.37666,92.37666,45.917744,-58.30207,0.0,45.819553,72.91482,1.0,1.0,0.31839734,1.2547711,0.14684425,1.0,-52.322945,-7.236555,-85.51174,-6.864922,-1.9432315e-11,-4.6441957e-13,1.1442314,1.1442314,1.2547711,0.004626622,1.0281487,1.0281487,1.0,0.14684425,1.2547711,0.1105397,0.028148703,0.0,0.3152222,1.0281487,4.0,0.0,0.0,1.0,1.0
1.083,0.1,0.0,10000.108,-8.867351,-0.3177948,-8.280795e-09,0.31724006,0.31745175,-0.0072153974,-0.008237246,0.31505573,-0.007165716,62.957207,98.45329,98.45329,45.917744,-62.08315,0.0,45.819553,72.91482,1.0,1.0,0.31839898,1.4150741,0.30392388,1.0,-45.478455,-17.478756,-75.23949,-23.21381,-1.9589216e-11,-2.909294e-13,1.3052057,1.3052057,1.4150741,0.0045370883,1.0279777,1.0279777,1.0,0.30392388,1.4150741,0.10986838,0.027977753,0.0,0.3152222,1.0279777,4.0,0.0,0.0,1.0,1.0
1.0835,0.1,0.0,10000.131,-8.738574,-0.3177948,-8.280795e-09,0.31723762,0.31745043,-0.0072929715,-0.008324137,0.31505463,-0.007242786,64.732544,101.99133,101.99133,45.917744,-64.26417,0.0,45.819553,72.91482,1.0,1.0,0.31840062,1.5753422,0.4610035,1.0,-37.463707,-27.26884,-63.029858,-38.961475,-1.937004e-11,3.2660195e-13,1.4661498,1.4661498,1.5753422,0.004447631,1.0278056,1.0278056,1.0,0.4610035,1.5753422,0.10919242,0.027805623,0.0,0.3152222,1.0278056,4.0,0.0,0.0,1.0,1.0
1.084,0.1,0.0,10000.154,-8.609289,-0.3177948,-8.280795e-09,0.31723517,0.3174491,-0.007370466,-0.008410939,0.3150535,-0.007319778,64.8407,102.90102,102.90102,45.917744,-64.78984,0.0,45.819553,72.91482,1.0,1.0,0.31840223,1.7355753,0.6180831,1.0,-28.485739,-36.354958,-49.1985,-53.70251,-1.8968882e-11,7.817175e-13,1.6270635,1.6270635,1.7355753,0.004358264,1.0276324,1.0276324,1.0,0.6180831,1.7355753,0.10851184,0.027632315,0.0,0.3152222,1.0276324,4.0,0.0,0.0,1.0,1.0
1.0845,0.1,0.0,10000.178,-8.479501,-0.3177948,-8.280795e-09,0.31723267,0.31744775,-0.0074478784,-0.008497635,0.3150524,-0.00739669,63.279808,101.160355,101.160355,45.917744,-63.647552,0.0,45.819553,72.91482,1.0,1.0,0.3184038,1.8957733,0.77516276,1.0,-18.776197,-44.50361,-34.10256,-67.0578,-1.7818285e-11,1.0668866e-12,1.7879467,1.7879467,1.8957733,0.0042689764,1.0274578,1.0274578,1.0,0.77516276,1.8957733,0.10782666,0.027457831,0.0,0.3152222,1.0274578,4.0,0.0,0.0,1.0,1.0
1.085,0.1,0.0,10000.2,-8.34921,-0.3177948,-8.280795e-09,0.31723017,0.3174464,-0.007525206,-0.008584237,0.31505123,-0.007473518,60.09098,96.81565,96.81565,45.917744,-60.86763,0.0,45.819553,72.91482,1.0,1.0,0.31840536,2.0559359,0.9322424,1.0,-8.585338,-51.505646,-18.13138,-78.68427,-1.6257851e-11,9.306481e-13,1.948799,1.948799,2.0559359,0.0041797794,1.0272822,1.0272822,1.0,0.9322424,2.0559359,0.10713687,0.027282178,0.0,0.3152222,1.0272822,4.0,0.0,0.0,1.0,1.0
1.0855,0.1,0.0,10000.224,-8.21842,-0.3177948,-8.280795e-09,0.31722766,0.31744504,-0.0076024467,-0.008670728,0.3150501,-0.007550261,55.357166,89.98016,89.98016,45.917744,-56.522507,0.0,45.819553,72.91482,1.0,1.0,0.3184069,2.216063,1.0893221,1.0,1.8244417,-57.181606,-1.6965004,-88.28366,-1.4697599e-11,7.609801e-13,2.1096206,2.1096206,2.216063,0.0040906607,1.0271053,1.0271053,1.0,1.0893221,2.216063,0.10644249,0.027105357,0.0,0.3152222,1.0271053,4.0,0.0,0.0,1.0,1.0
1.086,0.1,0.0,10000.247,-8.087135,-0.3177948,-8.280795e-09,0.3172251,0.31744367,-0.007679597,-0.008757112,0.31504893,-0.007626915,49.20095,80.83114,80.83114,45.917744,-50.72479,0.0,45.819553,72.91482,1.0,1.0,0.3184084,2.3761547,1.2464017,1.0,12.185359,-61.386307,14.77901,-95.61015,-1.3219308e-11,6.4477384e-13,2.270411,2.270411,2.3761547,0.0040016426,1.0269274,1.0269274,1.0,1.2464017,2.3761547,0.10574354,0.026927372,0.0,0.3152222,1.0269274,4.0,0.0,0.0,1.0,1.0
1.0865,0.1,0.0,10000.2705,-7.9553595,-0.3177948,-8.280795e-09,0.31722254,0.31744224,-0.007756655,-0.00884339,0.31504774,-0.007703478,41.78138,69.60518,69.60518,45.917744,-43.62434,0.0,45.819553,72.91482,1.0,1.0,0.3184099,2.5362103,1.4034814,1.0,22.231144,-64.01252,30.87143,-100.47661,-1.2187327e-11,5.509065e-13,2.4311702,2.4311702,2.5362103,0.003912723,1.0267482,1.0267482,1.0,1.4034814,2.5362103,0.105040036,0.026748225,0.0,0.3152222,1.0267482,4.0,0.0,0.0,1.0,1.0
1.087,0.1,0.0,10000.294,-7.823095,-0.3177948,-8.280795e-09,0.31721994,0.31744084,-0.007833618,-0.0089295525,0.31504658,-0.007779947,33.289803,56.59204,56.59204,45.917744,-35.40434,0.0,45.819553,72.91482,1.0,1.0,0.31841135,2.69623,1.560561,1.0,31.703878,-64.99368,46.16729,-102.75933,-1.18377886e-11,4.8845005e-13,2.591898,2.591898,2.69623,0.0038239085,1.0265679,1.0265679,1.0,1.560561,2.69623,0.104331985,0.026567921,0.0,0.3152222,1.0265679,4.0,0.0,0.0,1.0,1.0
1.0875,0.1,0.0,10000.318,-7.6903453,-0.3177948,-8.280795e-09,0.31721735,0.31743938,-0.007910483,-0.00901561,0.3150454,-0.00785632,23.944923,42.127144,42.127144,45.917744,-26.276556,0.0,45.819553,72.91482,1.0,1.0,0.31841275,2.8562136,1.7176405,1.0,40.36061,-64.305534,60.273987,-102.40113,-1.1335375e-11,4.3788207e-13,2.7525942,2.7525942,2.8562136,0.003735195,1.0263865,1.0263865,1.0,1.7176405,2.8562136,0.1036194,0.026386462,0.0,0.3152222,1.0263865,4.0,0.0,0.0,1.0,1.0
1.088,0.1,0.0,10000.342,-7.557114,-0.3177948,-8.280795e-09,0.3172147,0.31743795,-0.007987247,-0.009101536,0.31504416,-0.007932594,13.987144,26.582876,26.582876,45.917744,-16.475874,0.0,45.819553,72.91482,1.0,1.0,0.31841418,3.016161,1.8747202,1.0,47.979584,-61.96673,72.82985,-99.41272,-1.0826463e-11,4.017787e-13,2.9132586,2.9132586,3.016161,0.0036465893,1.0262039,1.0262039,1.0,1.8747202,3.016161,0.10290229,0.026203852,0.0,0.3152222,1.0262039,4.0,0.0,0.0,1.0,1.0
1.0885,0.1,0.0,10000.365,-7.4234047,-0.3177948,-8.280795e-09,0.31721205,0.3174365,-0.008063908,-0.009187349,0.31504294,-0.008008766,3.6723597,10.358995,10.358995,45.917744,-6.2542086,0.0,45.819553,72.91482,1.0,1.0,0.31841558,3.176072,2.0317998,1.0,54.365875,-58.038235,83.51336,-93.87235,-9.4785655e-12,3.7224184e-13,3.0738912,3.0738912,3.176072,0.0035580874,1.02602,1.02602,1.0,2.0317998,3.176072,0.10218068,0.026020097,0.0,0.3152222,1.02602,4.0,0.0,0.0,1.0,1.0
1.089,0.1,0.0,10000.39,-7.289221,-0.31784633,0.0,0.3172094,0.317435,-0.008140462,-0.009273032,0.31504172,-0.008084835,-6.734626,-6.127686,-6.127686,45.957935,4.12596,0.0,45.819553,72.97496,1.0,1.0,0.31841695,3.335946,2.1888795,1.0,59.35639,-52.621765,92.0514,-85.92371,-8.182744e-12,3.4798716e-13,3.2344916,3.2344916,3.335946,0.0034697012,1.0258352,1.0258352,1.0,2.1888795,3.335946,0.10145458,0.025835197,0.0,0.3152222,1.0258352,4.0,0.0,0.0,1.0,1.0
1.0895,0.1,0.0,10000.413,-7.1545653,-0.31784633,0.0,0.31720668,0.3174335,-0.008216909,-0.009358583,0.31504047,-0.008160796,-16.966902,-22.454018,-22.454018,45.957935,14.398347,0.0,45.819553,72.97496,1.0,1.0,0.31841826,3.4957838,2.3459592,1.0,62.82399,-45.857086,98.22616,-75.77214,-6.2035576e-12,3.3182574e-13,3.3950598,3.3950598,3.4957838,0.0033814288,1.0256492,1.0256492,1.0,2.3459592,3.4957838,0.100724004,0.025649156,0.0,0.3152222,1.0256492,4.0,0.0,0.0,1.0,1.0
1.09,0.1,0.0,10000.4375,-7.019442,-0.31784633,0.0,0.31720397,0.31743202,-0.008293244,-0.009444004,0.31503922,-0.008236648,-26.762304,-38.201378,-38.201378,45.957935,24.29969,0.0,45.819553,72.97496,1.0,1.0,0.3184196,3.6555843,2.5030386,1.0,64.680695,-37.918392,101.88066,-63.679283,-4.325923e-12,3.143599e-13,3.5555954,3.5555954,3.6555843,0.0032932726,1.025462,1.025462,1.0,2.5030386,3.6555843,0.09998897,0.025461981,0.0,0.3152222,1.025462,4.0,0.0,0.0,1.0,1.0
1.0905,0.1,0.0,10000.462,-6.8838544,-0.31784633,0.0,0.31720123,0.31743047,-0.008369465,-0.009529297,0.31503797,-0.008312386,-35.870117,-52.966396,-52.966396,45.957935,33.5765,0.0,45.819553,72.97496,1.0,1.0,0.31842086,3.8153481,2.6601183,1.0,64.87989,-29.009775,102.92269,-49.956295,-3.050628e-12,3.0225383e-13,3.7160985,3.7160985,3.8153481,0.0032052412,1.0252737,1.0252737,1.0,2.6601183,3.8153481,0.09924948,0.025273673,0.0,0.3152222,1.0252737,4.0,0.0,0.0,1.0,1.0
1.091,0.1,0.0,10000.486,-6.747806,-0.31784633,0.0,0.3171985,0.31742895,-0.00844557,-0.009614452,0.31503668,-0.008388012,-44.0575,-66.371284,-66.371284,45.957935,41.99153,0.0,45.819553,72.97496,1.0,1.0,0.31842214,3.9750745,2.817198,1.0,63.41748,-19.359982,101.3271,-34.95582,-2.9339719e-12,2.907031e-13,3.8765688,3.8765688,3.9750745,0.003117341,1.0250843,1.0250843,1.0,2.817198,3.9750745,0.098505564,0.025084237,0.0,0.31530574,1.0250843,4.0,0.0,0.0,1.0,1.0
1.0915,0.1,0.0,10000.511,-6.611301,-0.31784633,0.0,0.3171957,0.3174274,-0.008521556,-0.009699459,0.3150354,-0.008463519,-51.115395,-78.07346,-78.07346,45.957935,49.329853,0.0,45.819553,72.97496,1.0,1.0,0.3184234,4.1347637,2.9742777,1.0,60.331894,-9.216498,97.13633,-19.062864,-3.2599665e-12,2.8101016e-13,4.0370064,4.0370064,4.1347637,0.0030295602,1.0248936,1.0248936,1.0,2.9742777,4.1347637,0.097757235,0.024893675,0.0,0.31530574,1.0248936,4.0,0.0,0.0,1.0,1.0
1.092,0.1,0.0,10000.535,-6.474342,-0.31784633,0.0,0.3171929,0.31742585,-0.008597419,-0.009784327,0.31503412,-0.0085389055,-56.863876,-87.77432,-87.77432,45.957935,55.4043,0.0,45.819553,72.97496,1.0,1.0,0.3184246,4.294415,3.1313572,1.0,55.703075,1.1608013,90.459236,-2.6849139,-3.1896983e-12,2.6683704e-13,4.1974106,4.1974106,4.294415,0.0029419123,1.024702,1.024702,1.0,3.1313572,4.294415,0.097004496,0.024701992,0.0,0.31530574,1.024702,4.0,0.0,0.0,1.0,1.0
1.0925,0.1,0.0,10000.56,-6.3369327,-0.31784633,0.0,0.3171901,0.31742427,-0.008673158,-0.009869048,0.3150328,-0.008614169,-61.156696,-95.22675,-95.22675,45.957935,60.060234,0.0,45.794945,72.97496,1.0,1.0,0.3184258,4.454029,3.288437,1.0,49.65037,11.506326,81.46821,13.758541,-3.4196133e-12,2.5227072e-13,4.357782,4.357782,4.454029,0.0028543978,1.0245092,1.0245092,1.0,3.288437,4.454029,0.096247375,0.024509193,0.0,0.31530574,1.0245092,4.0,0.0,0.0,1.0,1.0
1.093,0.1,0.0,10000.584,-6.199077,-0.31784633,0.0,0.31718728,0.3174227,-0.008748769,-0.009953625,0.3150315,-0.008689308,-63.88498,-100.24145,-100.24145,45.957935,63.179455,0.0,45.794945,72.97496,1.0,1.0,0.31842697,4.6136055,3.4455166,1.0,42.329414,21.555567,70.39469,29.846758,-3.4854146e-12,5.0839145e-13,4.5181193,4.5181193,4.6136055,0.0027670243,1.0243152,1.0243152,1.0,3.4455166,4.6136055,0.09548588,0.02431528,0.0,0.31530574,1.0243152,4.0,0.0,0.0,1.0,1.0
1.0935,0.1,0.0,10000.609,-6.060779,-0.31784633,0.0,0.31718442,0.31742108,-0.00882425,-0.010038044,0.3150302,-0.008764318,-64.97996,-102.69164,-102.69164,45.957935,64.683174,0.0,45.794945,72.97496,1.0,1.0,0.31842813,4.773144,3.6025963,1.0,33.928097,31.051859,57.52314,45.168503,-3.1926371e-12,1.10842454e-13,4.6784234,4.6784234,4.773144,0.002679794,1.0241202,1.0241202,1.0,3.6025963,4.773144,0.094720036,0.024120258,0.0,0.31530574,1.0241202,4.0,0.0,0.0,1.0,1.0
1.094,0.1,0.0,10000.634,-5.9220424,-0.31784633,0.0,0.31718156,0.31741947,-0.008899598,-0.010122316,0.31502885,-0.008839197,-64.41466,-102.51626,-102.51626,45.957935,64.53394,0.0,45.794945,72.97496,1.0,1.0,0.31842926,4.932644,3.7596757,1.0,24.661728,39.75293,43.183697,59.332565,-2.9924e-12,-3.6808352e-14,4.838694,4.838694,4.932644,0.0025926966,1.0239241,1.0239241,1.0,3.7596757,4.932644,0.09394985,0.023924133,0.0,0.31530574,1.0239241,4.0,0.0,0.0,1.0,1.0
1.0945,0.1,0.0,10000.659,-5.78287,-0.31784633,0.0,0.31717867,0.31741783,-0.008974811,-0.010206424,0.3150275,-0.008913943,-62.204556,-99.72139,-99.72139,45.957935,62.736614,0.0,45.794945,72.97496,1.0,1.0,0.31843036,5.092106,3.9167554,1.0,14.767482,47.437073,27.74368,71.977715,-3.1711905e-12,7.669524e-13,4.9989305,4.9989305,5.092106,0.0025057506,1.0237269,1.0237269,1.0,3.9167554,5.092106,0.093175344,0.023726907,0.0,0.31530574,1.0237269,4.0,0.0,0.0,1.0,1.0
1.095,0.1,0.0,10000.685,-5.6432657,-0.31784633,0.0,0.31717575,0.31741622,-0.009049886,-0.010290373,0.31502616,-0.008988552,-58.407085,-94.380035,-94.380035,45.957935,59.338074,0.0,45.794945,72.97496,1.0,1.0,0.31843147,5.251529,4.073835,1.0,4.4983177,53.908768,11.598146,82.78189,-3.8998067e-12,1.2653421e-12,5.1591325,5.1591325,5.251529,0.002418957,1.0235286,1.0235286,1.0,4.073835,5.251529,0.09239653,0.023528581,0.0,0.31530574,1.0235286,4.0,0.0,0.0,1.0,1.0
1.0955,0.1,0.0,10000.709,-5.503234,-0.31784633,0.0,0.31717283,0.31741455,-0.009124819,-0.01037415,0.3150248,-0.009063022,-53.12014,-86.63015,-86.63015,45.957935,54.426044,0.0,45.794945,72.97496,1.0,1.0,0.3184325,5.4109144,4.2309146,1.0,-5.8835,59.00364,-4.840238,91.47038,-3.8214236e-12,1.6017912e-12,5.3193007,5.3193007,5.4109144,0.0023323128,1.0233291,1.0233291,1.0,4.2309146,5.4109144,0.09161342,0.023329167,0.0,0.31530574,1.0233291,4.0,0.0,0.0,1.0,1.0
1.096,0.1,0.0,10000.734,-5.3627777,-0.31784633,0.0,0.31716987,0.3174129,-0.009199609,-0.010457768,0.31502342,-0.009137351,-46.4795,-76.671005,-76.671005,45.957935,48.126774,0.0,45.794945,72.97496,1.0,1.0,0.31843355,5.5702605,4.3879943,1.0,-16.11311,62.59261,-21.151764,97.82277,-3.83426e-12,1.8699979e-12,5.4794345,5.4794345,5.5702605,0.0022458292,1.0231286,1.0231286,1.0,4.3879943,5.5702605,0.09082604,0.023128662,0.0,0.31530574,1.0231286,4.0,0.0,0.0,1.0,1.0
1.0965,0.1,0.0,10000.76,-5.221902,-0.31784633,0.0,0.3171669,0.31741124,-0.009274253,-0.010541214,0.31502205,-0.009211536,-38.65532,-64.75805,-64.75805,45.957935,40.601738,0.0,45.794945,72.97496,1.0,1.0,0.31843457,5.7295685,4.545074,1.0,-25.929806,64.58513,-36.920395,101.678444,-3.1882604e-12,2.0593134e-12,5.639534,5.639534,5.7295685,0.002159502,1.022927,1.022927,1.0,4.545074,5.7295685,0.0900344,0.022927074,0.0,0.31530574,1.022927,4.0,0.0,0.0,1.0,1.0
1.097,0.1,0.0,10000.785,-5.080609,-0.31784633,0.0,0.3171639,0.31740955,-0.009348747,-0.010624475,0.31502068,-0.009285573,-29.847742,-51.196285,-51.196285,45.957935,32.0435,0.0,45.794945,72.97496,1.0,1.0,0.31843558,5.888837,4.7021537,1.0,-35.08369,64.931435,-51.744373,102.94066,-1.6462067e-12,2.1600887e-12,5.799598,5.799598,5.888837,0.0020733397,1.0227244,1.0227244,1.0,4.7021537,5.888837,0.08923853,0.022724405,0.0,0.31530574,1.0227244,4.0,0.0,0.0,1.0,1.0
1.0975,0.1,0.0,10000.812,-4.938904,-0.31784633,0.0,0.3171609,0.31740785,-0.00942309,-0.010707574,0.31501928,-0.009359461,-20.281746,-36.332428,-36.332428,45.957935,22.670732,0.0,45.794945,72.97496,1.0,1.0,0.31843653,6.0480666,4.8592334,1.0,-43.342007,63.623753,-65.246445,101.57887,-2.880445e-13,2.2242974e-12,5.959628,5.959628,6.0480666,0.0019873346,1.0225207,1.0225207,1.0,4.8592334,6.0480666,0.08843844,0.022520661,0.0,0.31530574,1.0225207,4.0,0.0,0.0,1.0,1.0
1.098,0.1,0.0,10000.837,-4.7967896,-0.31784633,0.0,0.3171579,0.31740615,-0.009497278,-0.010790483,0.3150179,-0.009433196,-10.201382,-20.545998,-20.545998,45.957935,12.72263,0.0,45.794945,72.97496,1.0,1.0,0.31843746,6.207257,5.016313,1.0,-50.49506,60.69644,-77.08345,97.62945,1.2238219e-12,2.2504023e-12,6.1196227,6.1196227,6.207257,0.0019015061,1.0223159,1.0223159,1.0,5.016313,6.207257,0.08763413,0.022315849,0.0,0.31530574,1.0223159,4.0,0.0,0.0,1.0,1.0
1.0985,0.1,0.0,10000.862,-4.654271,-0.31784633,0.0,0.31715485,0.31740442,-0.009571309,-0.010873218,0.31501648,-0.009506776,0.13646547,-4.2396173,-4.2396173,45.957935,2.4527702,0.0,45.794945,72.97496,1.0,1.0,0.3184384,6.366408,5.1733923,1.0,-56.36151,56.225048,-86.95499,91.1946,2.4413167e-12,2.2553398e-12,6.2795825,6.2795825,6.366408,0.0018158462,1.02211,1.02211,1.0,5.1733923,6.366408,0.08682564,0.022109969,0.0,0.31530574,1.02211,4.0,0.0,0.0,1.0,1.0
1.099,0.1,0.0,10000.889,-4.511351,-0.31784633,0.0,0.31715178,0.31740272,-0.00964518,-0.010955756,0.31501508,-0.009580198,10.468637,12.171284,12.171284,45.957935,-7.877349,0.0,45.794945,72.97496,1.0,1.0,0.3184393,0.24233434,5.330472,1.0,-60.79295,50.324314,-94.61102,82.439735,3.1996686e-12,2.2430673e-12,0.15632135,0.15632135,0.24233434,0.0017303623,1.021903,1.021903,1.0,5.330472,0.24233434,0.08601298,0.021903027,0.0,0.31530574,1.021903,4.0,0.0,0.0,1.0,1.0
1.0995,0.1,0.0,10000.915,-4.3680344,-0.31784633,0.0,0.31714872,0.317401,-0.0097188875,-0.011038114,0.31501368,-0.009653459,20.532406,28.269064,28.269064,45.957935,-18.00498,0.0,45.794945,72.97496,1.0,1.0,0.3184402,0.4014063,5.4875517,1.0,-63.677624,43.145214,-99.85816,71.589096,3.794789e-12,2.2186597e-12,0.31621012,0.31621012,0.4014063,0.001645066,1.021695,1.021695,1.0,5.4875517,0.4014063,0.085196175,0.021695027,0.0,0.31530574,1.021695,4.0,0.0,0.0,1.0,1.0
1.1,0.1,0.0,10000.94,-4.2243247,-0.31784633,0.0,0.31714562,0.31739923,-0.009792429,-0.011120273,0.31501225,-0.009726558,30.072151,43.644493,43.644493,45.957935,-27.672808,0.0,45.794945,72.97496,1.0,1.0,0.31844106,0.5604385,5.6446314,1.0,-64.943214,34.871063,-102.56451,58.920013,5.226983e-12,2.1862258e-12,0.47606328,0.47606328,0.5604385,0.0015599402,1.0214859,1.0214859,1.0,5.6446314,0.5604385,0.084375225,0.021485975,0.0,0.31530574,1.0214859,4.0,0.0,0.0,1.0,1.0
1.1005,0.1,0.0,10000.967,-4.080226,-0.31784633,0.0,0.31714252,0.31739748,-0.009865804,-0.011202242,0.31501082,-0.00979949,38.845844,57.90715,57.90715,45.957935,-36.63548,0.0,45.794945,72.97496,1.0,1.0,0.3184419,0.71943086,5.801711,1.0,-64.55863,25.712786,-102.66289,44.75574,6.911649e-12,2.1481601e-12,0.6358807,0.6358807,0.71943086,0.0014750032,1.0212759,1.0212759,1.0,5.801711,0.71943086,0.08355017,0.021275876,0.0,0.31530574,1.0212759,4.0,0.0,0.0,1.0,1.0
1.101,0.1,0.0,10000.993,-3.9357424,-0.31784633,0.0,0.3171394,0.31739572,-0.009939007,-0.011284011,0.31500936,-0.009872253,46.63118,70.69532,70.69532,45.957935,-44.665825,0.0,45.794945,72.97496,1.0,1.0,0.3184427,0.87838316,5.958791,1.0,-62.53472,15.903541,-100.15251,29.457197,8.540476e-12,2.1066486e-12,0.79566216,0.79566216,0.87838316,0.0013902547,1.0210648,1.0210648,1.0,5.958791,0.87838316,0.08272101,0.021064732,0.0,0.31530574,1.0210648,4.0,0.0,0.0,1.0,1.0
1.1015,0.1,0.0,10001.02,-3.7908778,-0.31784633,0.0,0.31713626,0.31739393,-0.010012036,-0.011365574,0.31500793,-0.009944845,53.23119,81.685135,81.685135,45.957935,-51.56059,0.0,45.794945,72.97496,1.0,1.0,0.3184435,1.0372953,6.1158705,1.0,-58.923946,5.6927547,-95.09884,13.41371,1.0366949e-11,2.0614537e-12,0.9554076,0.9554076,1.0372953,0.0013056936,1.0208526,1.0208526,1.0,6.1158705,1.0372953,0.081887774,0.02085255,0.0,0.31530574,1.0208526,4.0,0.0,0.0,1.0,1.0
1.102,0.1,0.0,10001.047,-3.6456366,-0.31784633,0.0,0.3171331,0.31739217,-0.01008489,-0.011446928,0.31500646,-0.010017263,58.479202,90.59875,90.59875,45.957935,-57.145557,0.0,45.794945,72.97496,1.0,1.0,0.31844428,1.1961672,6.2729497,1.0,-53.818966,-4.660234,-87.63185,-2.9669015,1.3035876e-11,2.0171182e-12,1.1151168,1.1151168,1.1961672,0.0012213383,1.0206393,1.0206393,1.0,6.2729497,1.1961672,0.08105048,0.020639336,0.0,0.31530574,1.0206393,4.0,0.0,0.0,1.0,1.0
1.1025,0.1,0.0,10001.073,-3.5000224,-0.31784633,0.0,0.3171299,0.31739038,-0.010157563,-0.011528085,0.31500503,-0.010089504,62.243015,97.21132,97.21132,45.957935,-61.279945,0.0,45.794945,72.97496,1.0,1.0,0.31844506,1.3549988,0.14684425,1.0,-47.35025,-14.892766,-77.94261,-19.268705,1.5370935e-11,1.967387e-12,1.2747897,1.2747897,1.3549988,0.0011371671,1.0204251,1.0204251,1.0,0.14684425,1.3549988,0.08020914,0.02042509,0.0,0.31530574,1.0204251,4.0,0.0,0.0,1.0,1.0
1.103,0.1,0.0,10001.1,-3.3540397,-0.31784633,0.0,0.31712672,0.31738856,-0.010230055,-0.01160902,0.31500357,-0.010161565,64.428215,101.35663,101.35663,45.957935,-63.859894,0.0,45.794945,72.97496,1.0,1.0,0.31844577,1.5137898,0.30392388,1.0,-39.682686,-24.74553,-66.2784,-35.07823,1.8196009e-11,1.922551e-12,1.434426,1.434426,1.5137898,0.0010532003,1.0202098,1.0202098,1.0,0.30392388,1.5137898,0.07936379,0.020209823,0.0,0.31530574,1.0202098,4.0,0.0,0.0,1.0,1.0
1.1035,0.1,0.0,10001.127,-3.2076926,-0.31784633,0.0,0.31712353,0.31738678,-0.010302362,-0.01168975,0.31500208,-0.010233443,64.980484,102.9312,102.9312,45.957935,-64.82106,0.0,45.794945,72.97496,1.0,1.0,0.3184465,1.6725401,0.4610035,1.0,-31.01136,-33.969124,-52.936253,-49.99495,2.1253391e-11,1.8709999e-12,1.5940257,1.5940257,1.6725401,0.00096943503,1.0199935,1.0199935,1.0,0.4610035,1.6725401,0.078514434,0.019993536,0.0,0.31530574,1.0199935,4.0,0.0,0.0,1.0,1.0
1.104,0.1,0.0,10001.154,-3.0609853,-0.31784633,0.0,0.31712028,0.31738496,-0.010374481,-0.0117702605,0.31500062,-0.010305136,63.88694,101.89684,101.89684,45.957935,-64.14017,0.0,45.794945,72.97496,1.0,1.0,0.31844717,1.8312497,0.6180831,1.0,-21.556568,-42.33037,-38.255444,-63.641403,2.3474988e-11,1.824709e-12,1.7535886,1.7535886,1.8312497,0.0008858843,1.0197762,1.0197762,1.0,0.6180831,1.8312497,0.07766109,0.019776234,0.0,0.31530574,1.0197762,4.0,0.0,0.0,1.0,1.0
1.1045,0.1,0.0,10001.181,-2.9139218,-0.31784633,0.0,0.31711707,0.31738314,-0.010446411,-0.011850547,0.31499916,-0.010376642,61.176376,98.28151,98.28151,45.957935,-61.835575,0.0,45.794945,72.97496,1.0,1.0,0.31844786,1.9899184,0.77516276,1.0,-11.558191,-49.618187,-22.608765,-75.672745,2.5470537e-11,1.7773073e-12,1.9131145,1.9131145,1.9899184,0.0008025476,1.019558,1.019558,1.0,0.77516276,1.9899184,0.07680379,0.019557925,0.0,0.31530574,1.019558,4.0,0.0,0.0,1.0,1.0
1.105,0.1,0.0,10001.208,-2.7665064,-0.31784633,0.0,0.31711382,0.3173813,-0.010518147,-0.01193061,0.31499767,-0.010447958,56.91848,92.17847,92.17847,45.957935,-57.96669,0.0,45.794945,72.97496,1.0,1.0,0.3184485,2.148546,0.9322424,1.0,-1.2695963,-55.648884,-6.393056,-85.78541,2.5854105e-11,1.7266228e-12,2.0726035,2.0726035,2.148546,0.0007194176,1.0193386,1.0193386,1.0,0.9322424,2.148546,0.07594254,0.01933861,0.0,0.31530574,1.0193386,4.0,0.0,0.0,1.0,1.0
1.1055,0.1,0.0,10001.235,-2.6187437,-0.31784633,0.0,0.31711054,0.31737947,-0.010589687,-0.012010445,0.31499618,-0.01051908,51.221996,83.74385,83.74385,45.957935,-52.63243,0.0,45.794945,72.97496,1.0,1.0,0.31844914,2.3071325,1.0893221,1.0,9.048797,-60.27079,9.980889,-93.72474,2.4927803e-11,1.6758217e-12,2.2320552,2.2320552,2.3071325,0.00063650083,1.0191183,1.0191183,1.0,1.0893221,2.3071325,0.07507737,0.019118296,0.0,0.31530574,1.0191183,4.0,0.0,0.0,1.0,1.0
1.106,0.1,0.0,10001.264,-2.4706376,-0.31784633,0.0,0.31710726,0.31737763,-0.010661029,-0.012090055,0.3149947,-0.010590006,44.23192,73.192635,73.192635,45.957935,-45.968662,0.0,45.794945,72.97496,1.0,1.0,0.31844977,2.4656777,1.2464017,1.0,19.136112,-63.368027,26.098734,-99.29137,2.4053653e-11,1.6261807e-12,2.3914695,2.3914695,2.4656777,0.0005538105,1.0188969,1.0188969,1.0,1.2464017,2.4656777,0.074208304,0.01889699,0.0,0.31530574,1.0188969,4.0,0.0,0.0,1.0,1.0
1.1065,0.1,0.0,10001.291,-2.3221922,-0.31784633,0.0,0.31710395,0.31737578,-0.010732169,-0.012169422,0.3149932,-0.010660733,36.125767,60.793037,60.793037,45.957935,-38.1447,0.0,45.794945,72.97496,1.0,1.0,0.31845036,2.6241815,1.4034814,1.0,28.73761,-64.86337,41.553093,-102.34613,2.2642782e-11,1.594479e-12,2.550846,2.550846,2.6241815,0.00047133912,1.0186747,1.0186747,1.0,1.4034814,2.6241815,0.07333535,0.018674692,0.0,0.31530574,1.0186747,4.0,0.0,0.0,1.0,1.0
1.107,0.1,0.0,10001.318,-2.1734123,-0.31784633,0.0,0.31710064,0.31737393,-0.010803106,-0.012248571,0.3149917,-0.010731258,27.109049,46.85973,46.85973,45.957935,-29.35897,0.0,45.794945,72.97496,1.0,1.0,0.31845093,2.7826438,1.560561,1.0,37.61112,-64.72017,55.953808,-102.81354,2.0051032e-11,1.9424228e-12,2.7101853,2.7101853,2.7826438,0.0003891027,1.0184515,1.0184515,1.0,1.560561,2.7826438,0.072458535,0.018451413,0.0,0.31530574,1.0184515,4.0,0.0,0.0,1.0,1.0
1.1075,0.1,0.0,10001.347,-2.0243022,-0.31784633,0.0,0.3170973,0.31737208,-0.010873836,-0.012327463,0.31499022,-0.01080158,17.410032,31.745752,31.745752,45.957935,-19.833958,0.0,45.794945,72.97496,1.0,1.0,0.3184515,2.9410646,1.7176405,1.0,45.533127,-62.943157,68.9378,-100.683556,1.6300893e-11,2.2814188e-12,2.8694868,2.8694868,2.9410646,0.0003070935,1.0182271,1.0182271,1.0,1.7176405,2.9410646,0.07157788,0.018227156,0.0,0.31530574,1.0182271,4.0,0.0,0.0,1.0,1.0
1.108,0.1,0.0,10001.374,-1.874866,-0.31784633,0.0,0.31709397,0.3173702,-0.010944356,-0.012406123,0.3149887,-0.010871694,7.2739286,15.833566,15.833566,45.957935,-9.810554,0.0,45.794945,72.97496,1.0,1.0,0.31845203,3.0994437,1.8747202,1.0,52.304386,-59.578316,80.17817,-96.01174,1.2862274e-11,2.4925639e-12,3.0287502,3.0287502,3.0994437,0.00022531189,1.0180019,1.0180019,1.0,1.8747202,3.0994437,0.070693396,0.018001927,0.0,0.31530574,1.0180019,4.0,0.0,0.0,1.0,1.0
1.1085,0.1,0.0,10001.402,-1.7251081,-0.31791222,1.3482149e-08,0.3170906,0.31736833,-0.011014665,-0.012484529,0.3149872,-0.0109415995,-3.0433025,-0.47466275,-0.47466275,46.033386,0.4580572,0.0,45.794945,73.09134,1.0,1.0,0.31845257,3.2577808,2.0317998,1.0,57.754917,-54.711617,89.392426,-88.91776,9.202236e-12,2.630612e-12,3.1879756,3.1879756,3.2577808,0.00014376838,1.0177758,1.0177758,1.0,2.0317998,3.2577808,0.06980512,0.01777573,0.0,0.31530574,1.0177758,4.0,0.0,0.0,1.0,1.0
1.109,0.1,0.0,10001.431,-1.575033,-0.31791222,1.3482149e-08,0.31708723,0.31736645,-0.011084758,-0.012562693,0.3149857,-0.011011291,-13.281436,-16.767239,-16.767239,46.033386,10.712802,0.0,45.794945,73.09134,1.0,1.0,0.31845307,3.416076,2.1888795,1.0,61.748238,-48.4668,96.34951,-79.58227,5.343714e-12,2.7068747e-12,3.3471627,3.3471627,3.416076,6.24707e-05,1.0175486,1.0175486,1.0,2.1888795,3.416076,0.06891307,0.017548569,0.0,0.31530574,1.0175486,4.0,0.0,0.0,1.0,1.0
1.1095,0.1,0.0,10001.459,-1.4246451,-0.31791222,1.3482149e-08,0.31708387,0.31736457,-0.011154633,-0.012640601,0.31498417,-0.011080769,-23.182543,-32.63334,-32.63334,46.033386,20.695257,0.0,45.794945,73.09134,1.0,1.0,0.31845355,3.574329,2.3459592,1.0,64.18474,-41.002197,100.87555,-68.24221,1.7658699e-12,2.7384221e-12,3.5063117,3.5063117,3.574329,-1.859805e-05,1.0173204,1.0173204,1.0,2.3459592,3.574329,0.06801726,0.017320452,0.0,0.31530574,1.0173204,4.0,0.0,0.0,1.0,1.0
1.11,0.1,0.0,10001.487,-1.2739488,-0.31791222,1.3482149e-08,0.31708047,0.31736267,-0.011224288,-0.012718257,0.31498268,-0.011150029,-32.49749,-47.673367,-47.673367,46.033386,30.154165,0.0,45.794945,73.09134,1.0,1.0,0.31845403,3.73254,2.5030386,1.0,65.00416,-32.506664,102.85818,-55.184807,-1.8235988e-12,2.7405283e-12,3.6654222,3.6654222,3.73254,-9.940444e-05,1.0170914,1.0170914,1.0,2.5030386,3.73254,0.06711771,0.017091386,0.0,0.31530574,1.0170914,4.0,0.0,0.0,1.0,1.0
1.1105,0.1,0.0,10001.516,-1.1229488,-0.31791222,1.3482149e-08,0.31707704,0.31736082,-0.0112937195,-0.012795655,0.31498116,-0.011219067,-40.99219,-61.509014,-61.509014,46.033386,38.851738,0.0,45.794945,73.09134,1.0,1.0,0.31845444,3.8907084,2.6601183,1.0,64.187,-23.194807,102.249214,-40.7402,-5.5828636e-12,2.7177871e-12,3.824494,3.824494,3.8907084,-0.00017997125,1.0168613,1.0168613,1.0,2.6601183,3.8907084,0.06621446,0.016861374,0.0,0.31540972,1.0168613,4.0,0.0,0.0,1.0,1.0
1.111,0.1,0.0,10001.545,-0.9716492,-0.31791222,1.3482149e-08,0.31707364,0.3173589,-0.011362924,-0.012872792,0.31497964,-0.011287882,-48.45348,-73.79273,-73.79273,46.033386,46.569637,0.0,45.794945,73.09134,1.0,1.0,0.3184549,4.048835,2.817198,1.0,61.75499,-13.301509,99.06581,-25.273083,-9.618405e-12,2.6825783e-12,3.983527,3.983527,4.048835,-0.00026028726,1.0166304,1.0166304,1.0,2.817198,4.048835,0.06530751,0.01663042,0.0,0.31540972,1.0166304,4.0,0.0,0.0,1.0,1.0
1.1115,0.1,0.0,10001.573,-0.8200548,-0.31791222,1.3482149e-08,0.3170702,0.31735703,-0.011431901,-0.012949658,0.31497812,-0.011356471,-54.69444,-84.21645,-84.21645,46.033386,53.114418,0.0,45.794945,73.09134,1.0,1.0,0.31845528,4.2069182,2.9742777,1.0,57.770447,-3.0760052,93.38991,-9.173456,-1.3065344e-11,2.6410716e-12,4.1425214,4.1425214,4.2069182,-0.00034034599,1.0163985,1.0163985,1.0,2.9742777,4.2069182,0.064396895,0.016398534,0.0,0.31540972,1.0163985,4.0,0.0,0.0,1.0,1.0
1.112,0.1,0.0,10001.603,-0.6681701,-0.31791222,1.3482149e-08,0.31706676,0.31735513,-0.011500645,-0.013026261,0.3149766,-0.011424832,-59.559055,-92.51927,-92.51927,46.033386,58.322376,0.0,45.794945,73.09134,1.0,1.0,0.3184557,4.3649592,3.1313572,1.0,52.33464,7.224415,85.36605,7.1532245,-1.5560208e-11,2.5851363e-12,4.3014765,4.3014765,4.3649592,-0.00042014063,1.0161657,1.0161657,1.0,3.1313572,4.3649592,0.063482635,0.01616572,0.0,0.31540972,1.0161657,4.0,0.0,0.0,1.0,1.0
1.1125,0.1,0.0,10001.631,-0.5159995,-0.31791222,1.3482149e-08,0.3170633,0.31735322,-0.011569156,-0.013102596,0.31497508,-0.01149296,-62.926075,-98.49393,-98.49393,46.033386,62.06358,0.0,45.794945,73.09134,1.0,1.0,0.31845605,4.522958,3.288437,1.0,45.58519,17.340887,75.19765,23.296276,-1.78322e-11,2.4940622e-12,4.460393,4.460393,4.522958,-0.0004996762,1.015932,1.015932,1.0,3.288437,4.522958,0.062564746,0.01593198,0.0,0.31540972,1.015932,4.0,0.0,0.0,1.0,1.0
1.113,0.1,0.0,10001.66,-0.36354762,-0.31791222,1.3482149e-08,0.31705981,0.3173513,-0.01163743,-0.01317866,0.31497356,-0.0115608545,-64.71203,-101.991905,-101.991905,46.033386,64.24512,0.0,45.794945,73.09134,1.0,1.0,0.31845644,4.680913,3.4455166,1.0,37.69255,27.019476,63.141785,38.850117,-1.9997393e-11,2.4158362e-12,4.61927,4.61927,4.680913,-0.00057895295,1.0156974,1.0156974,1.0,3.4455166,4.680913,0.061643258,0.015697327,0.0,0.31540972,1.0156974,4.0,0.0,0.0,1.0,1.0
1.1135,0.1,0.0,10001.689,-0.21081913,-0.31791222,1.3482149e-08,0.31705636,0.31734943,-0.011705463,-0.013254447,0.31497204,-0.011628512,-64.87321,-102.92711,-102.92711,46.033386,64.813324,0.0,45.794945,73.09134,1.0,1.0,0.31845674,4.8388257,3.6025963,1.0,28.855661,36.017548,49.502655,53.424454,-2.2593892e-11,2.3373528e-12,4.778107,4.778107,4.8388257,-0.0006579538,1.0154618,1.0154618,1.0,3.6025963,4.8388257,0.06071819,0.01546176,0.0,0.31540972,1.0154618,4.0,0.0,0.0,1.0,1.0
1.114,0.1,0.0,10001.719,-0.057818662,-0.31791222,1.3482149e-08,0.31705287,0.3173475,-0.011773254,-0.013329946,0.31497052,-0.01169593,-63.40676,-101.27789,-101.27789,46.033386,63.755116,0.0,45.794945,73.09134,1.0,1.0,0.3184571,4.996695,3.7596757,1.0,19.296925,44.109837,34.623837,66.65405,-2.3588985e-11,2.2525406e-12,4.9369054,4.9369054,4.996695,-0.00073668204,1.0152253,1.0152253,1.0,3.7596757,4.996695,0.05978957,0.015225288,0.0,0.31540972,1.0152253,4.0,0.0,0.0,1.0,1.0
1.1145,0.1,0.0,10001.749,0.095449194,-0.31791222,1.3482149e-08,0.31704935,0.3173456,-0.0118408,-0.013405161,0.314969,-0.011763104,-60.35063,-97.0875,-97.0875,46.033386,61.098194,0.0,45.794945,73.09134,1.0,1.0,0.3184574,5.1545215,3.9167554,1.0,9.256572,51.09406,18.879622,78.20788,-2.4989224e-11,2.1760864e-12,5.095664,5.095664,5.1545215,-0.0008151414,1.014988,1.014988,1.0,3.9167554,5.1545215,0.05885741,0.014987917,0.0,0.31540972,1.014988,4.0,0.0,0.0,1.0,1.0
1.115,0.1,0.0,10001.778,0.24897979,-0.31791222,1.3482149e-08,0.31704584,0.31734368,-0.011908096,-0.013480098,0.31496748,-0.011830034,-55.782585,-90.46287,-90.46287,46.033386,56.91032,0.0,45.794945,73.09134,1.0,1.0,0.31845766,5.3123045,4.073835,1.0,-1.0133815,56.795967,2.6655517,87.79732,-2.7804302e-11,2.1108143e-12,5.2543826,5.2543826,5.3123045,-0.00089331885,1.0147496,1.0147496,1.0,4.073835,5.3123045,0.05792175,0.014749652,0.0,0.31540972,1.0147496,4.0,0.0,0.0,1.0,1.0
1.1155,0.1,0.0,10001.809,0.40276846,-0.31791222,1.3482149e-08,0.31704232,0.31734177,-0.011975143,-0.0135547435,0.31496596,-0.0118967155,-49.81817,-81.57185,-81.57185,46.033386,51.297535,0.0,45.794945,73.09134,1.0,1.0,0.31845796,5.470044,4.2309146,1.0,-11.255476,61.073647,-13.611525,95.18338,-2.99965e-11,2.03814e-12,5.4130616,5.4130616,5.470044,-0.00097121374,1.0145105,1.0145105,1.0,4.2309146,5.470044,0.0569826,0.014510499,0.0,0.31540972,1.0145105,4.0,0.0,0.0,1.0,1.0
1.116,0.1,0.0,10001.838,0.5568105,-0.31791222,1.3482149e-08,0.3170388,0.31733987,-0.012041936,-0.013629092,0.31496444,-0.011963146,-42.607758,-70.63889,-70.63889,46.033386,44.401443,0.0,45.794945,73.09134,1.0,1.0,0.31845823,5.627741,4.3879943,1.0,-21.213263,63.821022,-29.543673,100.18256,-3.0583813e-11,1.9802478e-12,5.5717006,5.5717006,5.627741,-0.0010488319,1.0142704,1.0142704,1.0,4.3879943,5.627741,0.056039985,0.014270466,0.0,0.31540972,1.0142704,4.0,0.0,0.0,1.0,1.0
1.1165,0.1,0.0,10001.868,0.7111012,-0.31791222,1.3482149e-08,0.31703526,0.31733793,-0.012108472,-0.013703154,0.31496292,-0.012029324,-34.33273,-57.93931,-57.93931,46.033386,36.395596,0.0,45.794945,73.09134,1.0,1.0,0.31845847,5.785393,4.545074,1.0,-30.637726,64.97045,-44.732094,102.6714,-3.1345197e-11,1.9287044e-12,5.7302995,5.7302995,5.785393,-0.0011261579,1.0140295,1.0140295,1.0,4.545074,5.785393,0.055093937,0.014029556,0.0,0.31540972,1.0140295,4.0,0.0,0.0,1.0,1.0
1.117,0.1,0.0,10001.898,0.86563575,-0.31791222,1.3482149e-08,0.3170317,0.31733602,-0.012174749,-0.013776909,0.3149614,-0.012095245,-25.200874,-43.792313,-43.792313,46.033386,27.481102,0.0,45.794945,73.09134,1.0,1.0,0.31845868,5.9430027,4.7021537,1.0,-39.293495,64.49437,-58.7971,102.58941,-3.097017e-11,1.8775645e-12,5.8888583,5.8888583,5.9430027,-0.0012031875,1.0137877,1.0137877,1.0,4.7021537,5.9430027,0.054144476,0.013787777,0.0,0.31540972,1.0137877,4.0,0.0,0.0,1.0,1.0
1.1175,0.1,0.0,10001.929,1.0204095,-0.31791222,1.3482149e-08,0.31702814,0.31733412,-0.012240764,-0.0138503695,0.31495988,-0.012160907,-15.441158,-28.552954,-28.552954,46.033386,17.881552,0.0,45.794945,73.09134,1.0,1.0,0.31845888,6.1005683,4.8592334,1.0,-46.964714,62.405872,-71.38757,99.94053,-3.050853e-11,1.8149823e-12,6.0473766,6.0473766,6.1005683,-0.0012799316,1.0135452,1.0135452,1.0,4.8592334,6.1005683,0.05319162,0.013545135,0.0,0.31540972,1.0135452,4.0,0.0,0.0,1.0,1.0
1.118,0.1,0.0,10001.959,1.1754174,-0.31791222,1.3482149e-08,0.31702456,0.3173322,-0.012306514,-0.013923516,0.31495836,-0.012226306,-5.2979493,-12.603167,-12.603167,46.033386,7.8373795,0.0,45.794945,73.09134,1.0,1.0,0.3184591,6.2580895,5.016313,1.0,-53.460403,58.758354,-82.18971,94.79288,-3.0314612e-11,1.7546209e-12,6.2058544,6.2058544,6.2580895,-0.0013563761,1.0133016,1.0133016,1.0,5.016313,6.2580895,0.052235402,0.013301636,0.0,0.31540972,1.0133016,4.0,0.0,0.0,1.0,1.0
1.1185,0.1,0.0,10001.989,1.330655,-0.31791222,1.3482149e-08,0.31702098,0.31733027,-0.012371997,-0.013996361,0.31495684,-0.012291442,4.975105,3.6578279,3.6578279,46.033386,-2.4001667,0.0,45.794945,73.09134,1.0,1.0,0.3184593,0.13238214,5.1733923,1.0,-58.619186,53.64408,-90.934814,87.276985,-3.0425124e-11,1.700837e-12,0.0811063,0.0811063,0.13238214,-0.0014325157,1.0130572,1.0130572,1.0,5.1733923,0.13238214,0.051275842,0.013057286,0.0,0.31540972,1.0130572,4.0,0.0,0.0,1.0,1.0
1.119,0.1,0.0,10002.0205,1.4861171,-0.31791222,1.3482149e-08,0.3170174,0.31732836,-0.0124372095,-0.014068891,0.31495532,-0.01235631,15.12143,19.823523,19.823523,46.033386,-12.57532,0.0,45.794945,73.09134,1.0,1.0,0.31845945,0.28981587,5.330472,1.0,-62.31326,47.191826,-97.4059,77.58238,-3.1192406e-11,1.6467118e-12,0.23950292,0.23950292,0.28981587,-0.0015083465,1.0128121,1.0128121,1.0,5.330472,0.28981587,0.050312966,0.012812092,0.0,0.31540972,1.0128121,4.0,0.0,0.0,1.0,1.0
1.1195,0.1,0.0,10002.051,1.6417992,-0.31791222,1.3482149e-08,0.31701383,0.31732646,-0.012502149,-0.014141116,0.31495383,-0.012420909,24.887934,35.49029,35.49029,46.033386,-22.43419,0.0,45.794945,73.09134,1.0,1.0,0.3184596,0.44720554,5.4875517,1.0,-64.45154,39.563602,-101.443054,65.95277,-3.2555805e-11,1.5924093e-12,0.39785877,0.39785877,0.44720554,-0.0015838825,1.0125661,1.0125661,1.0,5.4875517,0.44720554,0.049346797,0.012566059,0.0,0.31540972,1.0125661,4.0,0.0,0.0,1.0,1.0
1.12,0.1,0.0,10002.082,1.7976962,-0.31791222,1.3482149e-08,0.31701022,0.31732452,-0.012566813,-0.014213012,0.3149523,-0.012485234,34.03132,50.26747,50.26747,46.033386,-31.731094,0.0,45.794945,73.09134,1.0,1.0,0.31845975,0.6045511,5.6446314,1.0,-64.981865,30.950546,-102.94733,52.67985,-3.4027167e-11,1.5393196e-12,0.5561737,0.5561737,0.6045511,-0.0016591036,1.0123192,1.0123192,1.0,5.6446314,0.6045511,0.048377365,0.012319195,0.0,0.31540972,1.0123192,4.0,0.0,0.0,1.0,1.0
1.1205,0.1,0.0,10002.113,1.9538033,-0.31791222,1.3482149e-08,0.31700662,0.3173226,-0.012631198,-0.014284594,0.31495082,-0.012549285,42.32412,63.787067,63.787067,46.033386,-40.234665,0.0,45.794945,73.09134,1.0,1.0,0.31845987,0.7618523,5.801711,1.0,-63.892223,21.568104,-101.88306,38.09599,-3.539492e-11,1.4880219e-12,0.7144476,0.7144476,0.7618523,-0.0017340154,1.0120715,1.0120715,1.0,5.801711,0.7618523,0.04740469,0.012071505,0.0,0.31540972,1.0120715,4.0,0.0,0.0,1.0,1.0
1.121,0.1,0.0,10002.145,2.1101155,-0.31791222,1.3482149e-08,0.31700298,0.3173207,-0.012695302,-0.014355847,0.3149493,-0.012613057,49.56036,75.71292,75.71292,46.033386,-47.733597,0.0,45.794945,73.09134,1.0,1.0,0.31845996,0.9191092,5.958791,1.0,-61.210983,11.650624,-98.27872,22.565798,-3.6268256e-11,1.4379396e-12,0.8726804,0.8726804,0.9191092,-0.0018085993,1.0118229,1.0118229,1.0,5.958791,0.9191092,0.0464288,0.011822997,0.0,0.31540972,1.0118229,4.0,0.0,0.0,1.0,1.0
1.1215,0.1,0.0,10002.176,2.266628,-0.31791222,1.3482149e-08,0.31699938,0.31731883,-0.012759123,-0.014426776,0.3149478,-0.012676548,55.560635,85.749,85.749,46.033386,-54.041874,0.0,45.794945,73.09134,1.0,1.0,0.31846005,1.0763217,6.1158705,1.0,-57.006126,1.4454913,-92.22603,6.477029,-3.6751442e-11,1.3884826e-12,1.030872,1.030872,1.0763217,-0.0018828725,1.0115737,1.0115737,1.0,6.1158705,1.0763217,0.04544972,0.011573676,0.0,0.31540972,1.0115737,4.0,0.0,0.0,1.0,1.0
1.122,0.1,0.0,10002.207,2.4233358,-0.31791222,1.3482149e-08,0.31699574,0.31731692,-0.012822656,-0.01449738,0.31494632,-0.012739756,60.17653,93.64674,93.64674,46.033386,-59.003357,0.0,45.794945,73.09134,1.0,1.0,0.31846014,1.2334896,6.2729497,1.0,-51.38346,-8.79307,-83.8776,-9.769137,-3.627909e-11,1.3409068e-12,1.1890222,1.1890222,1.2334896,-0.0019568217,1.0113236,1.0113236,1.0,6.2729497,1.2334896,0.04446747,0.011323549,0.0,0.31540972,1.0113236,4.0,0.0,0.0,1.0,1.0
1.1225,0.1,0.0,10002.238,2.5802336,-0.31791222,1.3482149e-08,0.3169921,0.317315,-0.0128859,-0.014567641,0.31494483,-0.012802677,63.294266,99.21112,99.21112,46.033386,-62.49562,0.0,45.794945,73.09134,1.0,1.0,0.3184602,1.3906131,0.14684425,1.0,-44.483944,-18.810322,-73.443016,-25.768105,-3.571116e-11,1.2940857e-12,1.347131,1.347131,1.3906131,-0.0020304394,1.0110726,1.0110726,1.0,0.14684425,1.3906131,0.043482088,0.011072623,0.0,0.31540972,1.0110726,4.0,0.0,0.0,1.0,1.0
1.123,0.1,0.0,10002.2705,2.7373168,-0.31791222,1.3482149e-08,0.31698847,0.3173131,-0.012948852,-0.014637572,0.31494334,-0.01286531,64.83746,102.305435,102.305435,46.033386,-64.43293,0.0,45.794945,73.09134,1.0,1.0,0.31846026,1.5476918,0.30392388,1.0,-36.48011,-28.357357,-61.18349,-41.12194,-3.5689954e-11,1.2465338e-12,1.5051982,1.5051982,1.5476918,-0.002103734,1.0108209,1.0108209,1.0,0.30392388,1.5476918,0.042493593,0.010820905,0.0,0.31540972,1.0108209,4.0,0.0,0.0,1.0,1.0
1.1235,0.1,0.0,10002.303,2.8945801,-0.31791222,1.3482149e-08,0.31698483,0.3173112,-0.01301151,-0.014707156,0.31494185,-0.0129276505,64.768974,102.85459,102.85459,46.033386,-64.7683,0.0,45.794945,73.09134,1.0,1.0,0.3184603,1.7047259,0.4610035,1.0,-27.571707,-37.19727,-47.405323,-55.449265,-3.5629878e-11,1.1997805e-12,1.6632239,1.6632239,1.7047259,-0.0021766827,1.0105684,1.0105684,1.0,0.4610035,1.7047259,0.04150201,0.0105684,0.0,0.31540972,1.0105684,4.0,0.0,0.0,1.0,1.0
1.124,0.1,0.0,10002.334,3.052019,-0.31791222,1.3482149e-08,0.31698117,0.31730932,-0.013073868,-0.014776408,0.3149404,-0.012989696,63.091736,100.84687,100.84687,46.033386,-63.49464,0.0,45.794945,73.09134,1.0,1.0,0.31846032,1.861715,0.6180831,1.0,-17.980713,-45.11102,-32.452175,-68.3947,-3.595189e-11,1.1562347e-12,1.8212076,1.8212076,1.861715,-0.0022493142,1.0103151,1.0103151,1.0,0.6180831,1.861715,0.040507365,0.0103151165,0.0,0.31540972,1.0103151,4.0,0.0,0.0,1.0,1.0
1.1245,0.1,0.0,10002.366,3.2096276,-0.31791222,1.3482149e-08,0.31697753,0.31730744,-0.013135928,-0.014845314,0.3149389,-0.013051445,59.848618,96.334114,96.334114,46.033386,-60.644787,0.0,45.794945,73.09134,1.0,1.0,0.31846035,2.0186594,0.77516276,1.0,-7.945761,-51.902855,-16.696455,-79.63766,-3.6653586e-11,1.1113304e-12,1.9791496,1.9791496,2.0186594,-0.0023215928,1.010061,1.010061,1.0,0.77516276,2.0186594,0.03950969,0.01006106,0.0,0.31540972,1.010061,4.0,0.0,0.0,1.0,1.0
1.125,0.1,0.0,10002.398,3.3674014,-0.31791222,1.3482149e-08,0.31697387,0.31730556,-0.013197684,-0.014913863,0.31493744,-0.013112894,55.121304,89.430275,89.430275,46.033386,-56.29067,0.0,45.794945,73.09134,1.0,1.0,0.31846035,2.1755586,0.9322424,1.0,2.283802,-57.405106,-0.5300424,-88.90024,-3.7095577e-11,1.0697397e-12,2.1370497,2.1370497,2.1755586,-0.0023935314,1.0098063,1.0098063,1.0,0.9322424,2.1755586,0.038509008,0.009806238,0.0,0.31540972,1.0098063,4.0,0.0,0.0,1.0,1.0
1.1255,0.1,0.0,10002.432,3.525335,-0.31791222,1.3482149e-08,0.3169702,0.31730366,-0.013259133,-0.014982064,0.31493598,-0.01317404,49.02818,80.308556,80.308556,46.033386,-50.541447,0.0,45.794945,73.09134,1.0,1.0,0.31846035,2.332413,1.0893221,1.0,12.454125,-61.482304,15.645497,-95.954056,-3.7074628e-11,1.0391665e-12,2.2949076,2.2949076,2.332413,-0.0024651268,1.0095507,1.0095507,1.0,1.0893221,2.332413,0.037505344,0.009550657,0.0,0.31540972,1.0095507,4.0,0.0,0.0,1.0,1.0
1.126,0.1,0.0,10002.464,3.6834238,-0.31791222,1.3482149e-08,0.31696653,0.3173018,-0.013320275,-0.015049916,0.31493452,-0.013234882,41.721336,69.19694,69.19694,46.033386,-43.540714,0.0,45.794945,73.09134,1.0,1.0,0.3184603,2.489222,1.2464017,1.0,22.313152,-64.034485,31.428885,-100.62582,-3.675932e-11,1.002871e-12,2.4527233,2.4527233,2.489222,-0.0025363741,1.0092943,1.0092943,1.0,1.2464017,2.489222,0.036498725,0.009294325,0.0,0.31540972,1.0092943,4.0,0.0,0.0,1.0,1.0
1.1265,0.1,0.0,10002.496,3.8416622,-0.31791222,1.3482149e-08,0.31696287,0.31729993,-0.013381105,-0.01511741,0.3149331,-0.013295414,33.382744,56.372444,56.372444,46.033386,-35.462906,0.0,45.794945,73.09134,1.0,1.0,0.31846026,2.645986,1.4034814,1.0,31.616867,-64.99961,46.42908,-102.80153,-3.624782e-11,9.639523e-13,2.610497,2.610497,2.645986,-0.0026072618,1.0090373,1.0090373,1.0,1.4034814,2.645986,0.035489183,0.009037246,0.0,0.31540972,1.0090373,4.0,0.0,0.0,1.0,1.0
1.127,0.1,0.0,10002.529,4.000045,-0.31791222,1.3482149e-08,0.3169592,0.31729805,-0.013441621,-0.015184538,0.31493163,-0.013355637,24.219688,42.154217,42.154217,46.033386,-26.5089,0.0,45.794945,73.09134,1.0,1.0,0.31846023,2.8027048,1.560561,1.0,40.135323,-64.35501,60.27496,-102.42918,-3.470788e-11,9.211145e-13,2.768228,2.768228,2.8027048,-0.0026778015,1.0087794,1.0087794,1.0,1.560561,2.8027048,0.034476742,0.008779431,0.0,0.31540972,1.0087794,4.0,0.0,0.0,1.0,1.0
1.1275,0.1,0.0,10002.5625,4.1585674,-0.31791222,1.3482149e-08,0.31695554,0.3172962,-0.013501821,-0.0152513,0.3149302,-0.013415545,14.459587,26.895494,26.895494,46.033386,-16.901007,0.0,45.794945,73.09134,1.0,1.0,0.31846017,2.9593782,1.7176405,1.0,47.658306,-62.117893,72.62447,-99.519966,-3.2669444e-11,8.816254e-13,2.925917,2.925917,2.9593782,-0.0027479827,1.0085208,1.0085208,1.0,1.7176405,2.9593782,0.033461433,0.0085208835,0.0,0.31540972,1.0085208,4.0,0.0,0.0,1.0,1.0
