Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.128,0.1,0.0,10002.596,4.3172235,-0.3179938,-2.0469587e-08,0.31695184,0.31729436,-0.013561701,-0.015317703,0.31492877,-0.013475139,4.344333,10.974824,10.974824,46.134182,-6.877429,0.0,45.794945,73.24869,1.0,1.0,0.31846008,3.1160064,1.8747202,1.0,54.000507,-58.344837,83.17305,-94.14788,-3.0484764e-11,8.453098e-13,3.083563,3.083563,3.1160064,-0.0028177958,1.0082616,1.0082616,1.0,1.8747202,3.1160064,0.032443278,0.008261613,0.0,0.31540972,1.0082616,4.0,0.0,0.0,1.0,1.0
1.1285,0.1,0.0,10002.629,4.4760094,-0.3179938,-2.0469587e-08,0.31694818,0.31729254,-0.0136212595,-0.01538373,0.31492734,-0.013534412,-5.8757143,-5.2133617,-5.2133617,46.134182,3.313665,0.0,45.794945,73.24869,1.0,1.0,0.31846002,3.272589,2.0317998,1.0,59.006046,-53.130333,91.661095,-86.44774,-2.934803e-11,8.064421e-13,3.2411666,3.2411666,3.272589,-0.0028872567,1.0080016,1.0080016,1.0,2.0317998,3.272589,0.031422306,0.008001625,0.0,0.31540972,1.0080016,4.0,0.0,0.0,1.0,1.0
1.129,0.1,0.0,10002.662,4.6349187,-0.3179938,-2.0469587e-08,0.31694448,0.3172907,-0.013680493,-0.015449392,0.31492594,-0.0135933645,-15.947934,-21.268526,-21.268526,46.134182,13.420288,0.0,45.794945,73.24869,1.0,1.0,0.31845993,3.429126,2.1888795,1.0,62.552288,-46.604355,97.8803,-76.61178,-3.0115632e-11,7.703234e-13,3.3987274,3.3987274,3.429126,-0.002956343,1.007741,1.007741,1.0,2.1888795,3.429126,0.030398548,0.0077409265,0.0,0.31540972,1.007741,4.0,0.0,0.0,1.0,1.0
1.1295,0.1,0.0,10002.695,4.7939463,-0.3179938,-2.0469587e-08,0.3169408,0.31728885,-0.013739399,-0.015514666,0.3149245,-0.013651993,-25.62369,-36.793938,-36.793938,46.134182,23.192871,0.0,45.794945,73.24869,1.0,1.0,0.31845984,3.5856175,2.3459592,1.0,64.5528,-38.92911,101.67872,-64.88478,-3.1799716e-11,7.2838285e-13,3.5562456,3.5562456,3.5856175,-0.003025057,1.0074795,1.0074795,1.0,2.3459592,3.5856175,0.02937203,0.007479526,0.0,0.31540972,1.0074795,4.0,0.0,0.0,1.0,1.0
1.13,0.1,0.0,10002.7295,4.9530873,-0.3179938,-2.0469587e-08,0.31693712,0.31728703,-0.013797975,-0.015579567,0.3149231,-0.013710295,-34.664455,-51.406483,-51.406483,46.134182,32.390415,0.0,45.794945,73.24869,1.0,1.0,0.3184597,3.7420635,2.5030386,1.0,64.95941,-30.29496,102.96439,-51.55791,-3.4282063e-11,6.907433e-13,3.7137208,3.7137208,3.7420635,-0.0030933954,1.0072174,1.0072174,1.0,2.5030386,3.7420635,0.028342782,0.00721743,0.0,0.31540972,1.0072174,4.0,0.0,0.0,1.0,1.0
1.1305,0.1,0.0,10002.763,5.112336,-0.3179938,-2.0469587e-08,0.31693342,0.3172852,-0.013856218,-0.015644087,0.31492174,-0.013768267,-42.84769,-64.74608,-64.74608,46.134182,40.78643,0.0,45.794945,73.24869,1.0,1.0,0.3184596,3.8984637,2.6601183,1.0,63.763363,-20.915674,101.70756,-36.961483,-3.4450498e-11,6.534749e-13,3.8711529,3.8711529,3.8984637,-0.0031613596,1.0069547,1.0069547,1.0,2.6601183,3.8984637,0.02731083,0.0069546457,0.0,0.31552798,1.0069547,4.0,0.0,0.0,1.0,1.0
1.131,0.1,0.0,10002.797,5.271688,-0.3179938,-2.0469587e-08,0.31692976,0.31728342,-0.013914125,-0.015708217,0.31492034,-0.013825906,-49.97229,-76.48453,-76.48453,46.134182,48.17449,0.0,45.794945,73.24869,1.0,1.0,0.31845945,4.054818,2.817198,1.0,60.995403,-11.023113,97.94122,-21.456692,-3.2933066e-11,6.2246963e-13,4.028542,4.028542,4.054818,-0.0032289457,1.0066912,1.0066912,1.0,2.817198,4.054818,0.026276205,0.0066911806,0.0,0.31552798,1.0066912,4.0,0.0,0.0,1.0,1.0
1.1315,0.1,0.0,10002.831,5.4311376,-0.3179938,-2.0469587e-08,0.31692606,0.3172816,-0.013971695,-0.01577197,0.31491897,-0.013883212,-55.863514,-86.33357,-86.33357,46.134182,54.373295,0.0,45.794945,73.24869,1.0,1.0,0.3184593,4.211127,2.9742777,1.0,56.725,-0.86148405,91.76025,-5.4266677,-3.0863947e-11,5.869698e-13,4.185888,4.185888,4.211127,-0.003296146,1.006427,1.006427,1.0,2.9742777,4.211127,0.025238935,0.0064270417,0.0,0.31552798,1.006427,4.0,0.0,0.0,1.0,1.0
1.132,0.1,0.0,10002.865,5.5906787,-0.3179938,-2.0469587e-08,0.3169224,0.31727982,-0.014028923,-0.015835324,0.3149176,-0.013940179,-60.37723,-94.05192,-94.05192,46.134182,59.231068,0.0,45.794945,73.24869,1.0,1.0,0.31845915,4.3673897,3.1313572,1.0,51.05853,9.318704,83.3189,10.733014,-2.883898e-11,5.627246e-13,4.3431907,4.3431907,4.3673897,-0.003362961,1.0061623,1.0061623,1.0,3.1313572,4.3673897,0.024199046,0.006162237,0.0,0.31552798,1.0061623,4.0,0.0,0.0,1.0,1.0
1.1325,0.1,0.0,10002.899,5.750307,-0.3179938,-2.0469587e-08,0.3169187,0.31727803,-0.014085808,-0.01589828,0.31491622,-0.013996806,-63.40342,-99.451065,-99.451065,46.134182,62.62927,0.0,45.794945,73.24869,1.0,1.0,0.318459,4.523607,3.288437,1.0,44.1366,19.266815,72.82696,26.624105,-2.6295806e-11,5.2540925e-13,4.50045,4.50045,4.523607,-0.0034293805,1.0058968,1.0058968,1.0,3.288437,4.523607,0.023156572,0.0058967727,0.0,0.31552798,1.0058968,4.0,0.0,0.0,1.0,1.0
1.133,0.1,0.0,10002.934,5.9100165,-0.3179938,-2.0469587e-08,0.31691504,0.31727627,-0.014142347,-0.015960844,0.31491488,-0.0140530905,-64.868805,-102.399895,-102.399895,46.134182,64.48543,0.0,45.794945,73.24869,1.0,1.0,0.31845883,4.6797776,3.4455166,1.0,36.13054,28.738264,60.544395,41.8555,-2.328049e-11,4.8987745e-13,4.657666,4.657666,4.6797776,-0.0034954133,1.0056306,1.0056306,1.0,3.4455166,4.6797776,0.02211154,0.0056306575,0.0,0.31552798,1.0056306,4.0,0.0,0.0,1.0,1.0
1.1335,0.1,0.0,10002.969,6.0698023,-0.3179938,-2.0469587e-08,0.31691134,0.31727448,-0.014198536,-0.016023008,0.31491354,-0.014109029,-64.738594,-102.82778,-102.82778,46.134182,64.75511,0.0,45.794945,73.24869,1.0,1.0,0.31845865,4.835902,3.6025963,1.0,27.238087,37.500507,46.774937,56.052845,-1.968726e-11,4.548499e-13,4.8148384,4.8148384,4.835902,-0.0035610443,1.005364,1.005364,1.0,3.6025963,4.835902,0.021063978,0.005363898,0.0,0.31552798,1.005364,4.0,0.0,0.0,1.0,1.0
1.134,0.1,0.0,10003.003,6.229658,-0.3179938,-2.0469587e-08,0.31690767,0.31727275,-0.014254374,-0.016084768,0.3149122,-0.01416462,-63.01727,-100.7262,-100.7262,46.134182,63.432964,0.0,45.794945,73.24869,1.0,1.0,0.31845847,4.9919815,3.7596757,1.0,17.678524,45.33875,31.858467,68.86773,-1.6001478e-11,4.2002556e-13,4.971967,4.971967,4.9919815,-0.0036262812,1.0050966,1.0050966,1.0,3.7596757,4.9919815,0.020013917,0.005096502,0.0,0.31552798,1.0050966,4.0,0.0,0.0,1.0,1.0
1.1345,0.1,0.0,10003.038,6.38958,-0.3179938,-2.0469587e-08,0.31690398,0.317271,-0.014309858,-0.016146123,0.3149109,-0.01421986,-59.748394,-96.14881,-96.14881,46.134182,60.552727,0.0,45.794945,73.24869,1.0,1.0,0.31845826,5.148014,3.9167554,1.0,7.687217,52.061176,16.162628,79.98618,-1.2776717e-11,3.86426e-13,5.1290526,5.1290526,5.148014,-0.0036911191,1.0048285,1.0048285,1.0,3.9167554,5.148014,0.018961387,0.0048284777,0.0,0.31552798,1.0048285,4.0,0.0,0.0,1.0,1.0
1.135,0.1,0.0,10003.073,6.5495615,-0.3179938,-2.0469587e-08,0.3169003,0.31726927,-0.014364986,-0.016207065,0.31490958,-0.014274746,-55.01347,-89.21009,-89.21009,46.134182,56.186375,0.0,45.794945,73.24869,1.0,1.0,0.31845805,5.304001,4.073835,1.0,-2.4901755,57.503647,0.07372308,89.13637,-9.631265e-12,3.548822e-13,5.286094,5.286094,5.304001,-0.0037555434,1.0045599,1.0045599,1.0,4.073835,5.304001,0.017906418,0.0045598317,0.0,0.31552798,1.0045599,4.0,0.0,0.0,1.0,1.0
1.1355,0.1,0.0,10003.108,6.7095976,-0.3179938,-2.0469587e-08,0.31689665,0.31726754,-0.014419753,-0.016267598,0.31490827,-0.014329277,-48.929863,-80.08232,-80.08232,46.134182,50.442253,0.0,45.794945,73.24869,1.0,1.0,0.3184578,5.459941,4.2309146,1.0,-12.603763,61.533627,-16.012806,96.09513,-5.4938176e-12,3.1299833e-13,5.443092,5.443092,5.459941,-0.0038195646,1.0042906,1.0042906,1.0,4.2309146,5.459941,0.016849037,0.0042905724,0.0,0.31552798,1.0042906,4.0,0.0,0.0,1.0,1.0
1.136,0.1,0.0,10003.144,6.8696823,-0.3179938,-2.0469587e-08,0.31689298,0.31726584,-0.014474159,-0.01632771,0.31490698,-0.014383448,-41.647873,-68.9913,-68.9913,46.134182,43.462364,0.0,45.794945,73.24869,1.0,1.0,0.31845763,5.615835,4.3879943,1.0,-22.405556,64.05343,-31.702106,100.69341,-2.274734e-12,2.8641325e-13,5.600046,5.600046,5.615835,-0.0038831735,1.0040207,1.0040207,1.0,4.3879943,5.615835,0.01578928,0.0040207068,0.0,0.31552798,1.0040207,4.0,0.0,0.0,1.0,1.0
1.1365,0.1,0.0,10003.18,7.0298104,-0.3179938,-2.0469587e-08,0.31688932,0.3172641,-0.0145282,-0.01638742,0.3149057,-0.014437258,-33.34696,-56.210697,-56.210697,46.134182,35.418816,0.0,45.794945,73.24869,1.0,1.0,0.31845737,5.771683,4.545074,1.0,-31.655539,65.002495,-46.6096,102.8203,-2.960348e-13,2.6068538e-13,5.756956,5.756956,5.771683,-0.003946367,1.0037502,1.0037502,1.0,4.545074,5.771683,0.014727171,0.0037502432,0.0,0.31552798,1.0037502,4.0,0.0,0.0,1.0,1.0
1.137,0.1,0.0,10003.215,7.189977,-0.3179938,-2.0469587e-08,0.31688565,0.3172624,-0.014581873,-0.016446691,0.31490445,-0.014490705,-24.231314,-42.05523,-42.05523,46.134182,26.509548,0.0,45.794945,73.24869,1.0,1.0,0.31845713,5.927485,4.7021537,1.0,-40.127544,64.35886,-60.37039,102.42562,1.8874787e-12,2.3055578e-13,5.913822,5.913822,5.927485,-0.004009148,1.0034792,1.0034792,1.0,4.7021537,5.927485,0.013662743,0.003479189,0.0,0.31552798,1.0034792,4.0,0.0,0.0,1.0,1.0
1.1375,0.1,0.0,10003.251,7.3501763,-0.3179938,-2.0469587e-08,0.316882,0.31726074,-0.014635176,-0.01650555,0.31490317,-0.014543785,-14.524798,-26.872896,-26.872896,46.134182,16.953438,0.0,45.794945,73.24869,1.0,1.0,0.31845692,6.08324,4.8592334,1.0,-47.614765,62.139565,-72.648186,99.52109,4.298549e-12,3.3902357e-13,6.070644,6.070644,6.08324,-0.004071498,1.0032076,1.0032076,1.0,4.8592334,6.08324,0.012596027,0.003207552,0.0,0.31552798,1.0032076,4.0,0.0,0.0,1.0,1.0
1.138,0.1,0.0,10003.286,7.510402,-0.3179938,-2.0469587e-08,0.31687835,0.3172591,-0.014688108,-0.016563972,0.31490192,-0.014596496,-4.465436,-11.036382,-11.036382,46.134182,6.9848995,0.0,45.794945,73.24869,1.0,1.0,0.31845665,6.238949,5.016313,1.0,-53.934765,58.4002,-83.14347,94.179855,6.525067e-12,6.8094694e-13,6.2274218,6.2274218,6.238949,-0.004133429,1.0029353,1.0029353,1.0,5.016313,6.238949,0.011527054,0.0029353402,0.0,0.31552798,1.0029353,4.0,0.0,0.0,1.0,1.0
1.1385,0.1,0.0,10003.322,7.67065,-0.3179938,-2.0469587e-08,0.3168747,0.31725743,-0.014740664,-0.016621972,0.3149007,-0.014648834,5.7004466,5.0661254,5.0661254,46.134182,-3.151882,0.0,45.794945,73.24869,1.0,1.0,0.31845638,0.11142588,5.1733923,1.0,-58.933918,53.23347,-91.60076,86.53464,7.715862e-12,9.125182e-13,0.10097002,0.10097002,0.11142588,-0.004194935,1.0026625,1.0026625,1.0,5.1733923,0.11142588,0.010455854,0.0026625614,0.0,0.31552798,1.0026625,4.0,0.0,0.0,1.0,1.0
1.139,0.1,0.0,10003.358,7.8309135,-0.3179938,-2.0469587e-08,0.31687108,0.3172558,-0.014792841,-0.016679537,0.31489947,-0.014700799,15.724253,21.040447,21.040447,46.134182,-13.208938,0.0,45.794945,73.24869,1.0,1.0,0.3184561,0.2670418,5.330472,1.0,-62.491093,46.766838,-97.81479,76.77434,8.8980654e-12,1.061684e-12,0.25765935,0.25765935,0.2670418,-0.004256007,1.0023892,1.0023892,1.0,5.330472,0.2670418,0.009382459,0.0023892235,0.0,0.31552798,1.0023892,4.0,0.0,0.0,1.0,1.0
1.1395,0.1,0.0,10003.395,7.9911876,-0.3179938,-2.0469587e-08,0.31686744,0.31725416,-0.014844638,-0.016736666,0.31489825,-0.014752386,25.361195,36.49608,36.49608,46.134182,-22.940584,0.0,45.794945,73.24869,1.0,1.0,0.31845585,0.4226112,5.4875517,1.0,-64.52055,39.15936,-101.63542,65.13934,1.0377655e-11,1.1551398e-12,0.41430432,0.41430432,0.4226112,-0.004316651,1.0021154,1.0021154,1.0,5.4875517,0.4226112,0.008306899,0.0021153344,0.0,0.31552798,1.0021154,4.0,0.0,0.0,1.0,1.0
1.14,0.1,0.0,10003.432,8.151466,-0.3179938,-2.0469587e-08,0.3168638,0.31725255,-0.014896053,-0.016793346,0.31489706,-0.014803595,34.376266,51.055714,51.055714,46.134182,-32.109417,0.0,45.794945,73.24869,1.0,1.0,0.31845558,0.5781341,5.6446314,1.0,-64.974,30.59773,-102.97123,51.915516,1.1148108e-11,1.2077186e-12,0.5709049,0.5709049,0.5781341,-0.004376862,1.001841,1.001841,1.0,5.6446314,0.5781341,0.007229206,0.0018409021,0.0,0.31552798,1.001841,4.0,0.0,0.0,1.0,1.0
1.1405,0.1,0.0,10003.468,8.311745,-0.3179938,-2.0469587e-08,0.3168602,0.31725094,-0.014947082,-0.016849598,0.31489587,-0.01485442,42.549965,64.364456,64.364456,46.134182,-40.492096,0.0,45.794945,73.24869,1.0,1.0,0.31845528,0.73361045,5.801711,1.0,-63.841644,21.29168,-101.7916,37.427147,1.2163743e-11,1.2314605e-12,0.72746104,0.72746104,0.73361045,-0.004436619,1.0015659,1.0015659,1.0,5.801711,0.73361045,0.006149411,0.0015659347,0.0,0.31552798,1.0015659,4.0,0.0,0.0,1.0,1.0
1.141,0.1,0.0,10003.505,8.472016,-0.3179938,-2.0469587e-08,0.3168566,0.31724936,-0.014997723,-0.016905405,0.3148947,-0.014904861,49.6836,76.098434,76.098434,46.134182,-47.88476,0.0,45.794945,73.24869,1.0,1.0,0.31845498,0.8890402,5.958791,1.0,-61.152416,11.468813,-98.12739,22.028957,1.30756265e-11,1.2606728e-12,0.88397264,0.88397264,0.8890402,-0.0044959513,1.0012904,1.0012904,1.0,5.958791,0.8890402,0.0050675464,0.0012904401,0.0,0.31552798,1.0012904,4.0,0.0,0.0,1.0,1.0
1.1415,0.1,0.0,10003.541,8.632277,-0.3179938,-2.0469587e-08,0.316853,0.31724775,-0.015047973,-0.016960762,0.31489354,-0.014954915,55.604134,85.97262,85.97262,46.134182,-54.10798,0.0,45.794945,73.24869,1.0,1.0,0.3184547,1.0444233,6.1158705,1.0,-56.973152,1.3690187,-92.07001,6.097387,1.4892148e-11,4.1931996e-12,1.0404396,1.0404396,1.0444233,-0.004554827,1.0010145,1.0010145,1.0,6.1158705,1.0444233,0.0039836434,0.0010144265,0.0,0.31552798,1.0010145,4.0,0.0,0.0,1.0,1.0
1.142,0.1,0.0,10003.578,8.792519,-0.3179938,-2.0469587e-08,0.31684938,0.3172462,-0.0150978295,-0.017015662,0.3148924,-0.01500458,60.168293,93.74776,93.74776,46.134182,-59.011055,0.0,45.794945,73.24869,1.0,1.0,0.31845438,1.1997597,6.2729497,1.0,-51.4069,-8.7613945,-83.76912,-9.978634,1.6725113e-11,3.4166405e-12,1.196862,1.196862,1.1997597,-0.004613258,1.0007379,1.0007379,1.0,6.2729497,1.1997597,0.002897734,0.0007379019,0.0,0.31552798,1.0007379,4.0,0.0,0.0,1.0,1.0
1.1425,0.1,0.0,10003.615,8.952738,-0.3179938,-2.0469587e-08,0.3168458,0.31724465,-0.01514729,-0.01707012,0.31489128,-0.0150538515,63.266064,99.23606,99.23606,46.134182,-62.47565,0.0,45.904392,73.24869,1.0,1.0,0.3184541,1.3550496,0.14684425,1.0,-44.59035,-18.67571,-73.42888,-25.80718,1.7957264e-11,2.7262058e-12,1.3532398,1.3532398,1.3550496,-0.004671236,1.0004609,1.0004609,1.0,0.14684425,1.3550496,0.0018098502,0.00046087455,0.0,0.31552798,1.0004609,4.0,0.0,0.0,1.0,1.0
1.143,0.1,0.0,10003.652,9.112928,-0.3179938,-2.0469587e-08,0.31684223,0.31724313,-0.015196353,-0.017124122,0.31489015,-0.015102728,64.82325,102.30571,102.30571,46.134182,-64.41861,0.0,45.904392,73.24869,1.0,1.0,0.31845376,1.5102928,0.30392388,1.0,-36.69044,-28.132812,-61.30281,-41.0029,1.853939e-11,2.049393e-12,1.5095727,1.5095727,1.5102928,-0.0047287717,1.0001833,1.0001833,1.0,0.30392388,1.5102928,0.00072002405,0.00018335263,0.0,0.31552798,1.0001833,4.0,0.0,0.0,1.0,1.0
1.1435,0.1,0.0,10003.69,9.273085,-0.3179938,-2.0469587e-08,0.31683865,0.3172416,-0.015245015,-0.017177658,0.31488904,-0.015151207,64.80326,102.883965,102.883965,46.134182,-64.79392,0.0,45.904392,73.24869,1.0,1.0,0.31845346,1.6654892,0.4610035,1.0,-27.900219,-36.90304,-47.687595,-55.19637,1.8665371e-11,1.5280049e-12,1.6658609,1.6658609,1.6654892,-0.0047858316,0.99990535,0.99990535,1.0,0.4610035,1.6654892,-0.0003717119,-9.465566e-05,0.0,0.31552798,0.99990535,4.0,0.0,0.0,1.0,1.0
1.144,0.1,0.0,10003.728,9.4332,-0.3179938,-2.0469587e-08,0.3168351,0.3172401,-0.015293273,-0.017230729,0.31488797,-0.015199287,63.20787,100.95879,100.95879,46.134182,-63.593735,0.0,45.904392,73.24869,1.0,1.0,0.31845313,1.8206389,0.6180831,1.0,-18.434124,-44.773746,-32.915733,-68.04306,1.8559924e-11,1.1484915e-12,1.8221042,1.8221042,1.8206389,-0.004842445,0.9996269,0.9996269,1.0,0.6180831,1.8206389,-0.0014653254,-0.00037314204,0.0,0.31552798,0.9996269,4.0,0.0,0.0,1.0,1.0
1.1445,0.1,0.0,10003.766,9.59327,-0.3179938,-2.0469587e-08,0.31683153,0.3172386,-0.015341125,-0.017283337,0.31488687,-0.015246964,60.077156,96.57906,96.57906,46.134182,-60.848522,0.0,45.904392,73.24869,1.0,1.0,0.3184528,1.9757417,0.77516276,1.0,-8.5227165,-51.55444,-17.347393,-79.231674,1.996365e-11,5.6850775e-13,1.9783026,1.9783026,1.9757417,-0.0048985872,0.9993479,0.9993479,1.0,0.77516276,1.9757417,-0.0025607836,-0.0006520982,0.0,0.31552798,0.9993479,4.0,0.0,0.0,1.0,1.0
1.145,0.1,0.0,10003.804,9.753288,-0.3179938,-2.0469587e-08,0.316828,0.31723714,-0.015388569,-0.017335486,0.31488582,-0.015294235,55.48841,89.85325,89.85325,46.134182,-56.62622,0.0,45.904392,73.24869,1.0,1.0,0.31845248,2.130798,0.9322424,1.0,1.5929446,-57.081356,-1.3616146,-88.49164,2.3209152e-11,-3.1166378e-13,2.1344562,2.1344562,2.130798,-0.004954268,0.9990685,0.9990685,1.0,0.9322424,2.130798,-0.0036580542,-0.0009315159,0.0,0.31552798,0.9990685,4.0,0.0,0.0,1.0,1.0
1.1455,0.1,0.0,10003.841,9.91325,-0.3179938,-2.0469587e-08,0.31682447,0.31723568,-0.015435602,-0.017387154,0.31488478,-0.015341099,49.55422,80.946655,80.946655,46.134182,-51.030544,0.0,45.904392,73.24869,1.0,1.0,0.31845212,2.2858074,1.0893221,1.0,11.667179,-61.221397,14.652949,-95.59961,2.6814276e-11,-9.323147e-13,2.2905645,2.2905645,2.2858074,-0.0050094794,0.9987886,0.9987886,1.0,1.0893221,2.2858074,-0.004757104,-0.0012113866,0.0,0.31552798,0.9987886,4.0,0.0,0.0,1.0,1.0
1.146,0.1,0.0,10003.879,10.073148,-0.3179938,-2.0469587e-08,0.31682095,0.31723422,-0.015482221,-0.017438358,0.31488374,-0.015387554,42.419643,70.07732,70.07732,46.134182,-44.198376,0.0,45.904392,73.24869,1.0,1.0,0.3184518,2.4407701,1.2464017,1.0,21.455652,-63.875294,30.307482,-100.384796,3.01879e-11,-1.3665361e-12,2.4466279,2.4466279,2.4407701,-0.005064219,0.9985083,0.9985083,1.0,1.2464017,2.4407701,-0.0058579003,-0.001491702,0.0,0.31552798,0.9985083,4.0,0.0,0.0,1.0,1.0
1.1465,0.1,0.0,10003.918,10.232977,-0.3179938,-2.0469587e-08,0.31681746,0.3172328,-0.015528424,-0.017489078,0.31488273,-0.0154335955,34.258644,57.51057,57.51057,46.134182,-36.296394,0.0,45.904392,73.24869,1.0,1.0,0.31845146,2.595686,1.4034814,1.0,30.721292,-64.97994,45.222435,-102.733,3.3172545e-11,-1.6732748e-12,2.6026464,2.6026464,2.595686,-0.005118481,0.99822754,0.99822754,1.0,1.4034814,2.595686,-0.006960409,-0.0017724537,0.0,0.31552798,0.99822754,4.0,0.0,0.0,1.0,1.0
1.147,0.1,0.0,10003.956,10.392733,-0.3179938,-2.0469587e-08,0.31681395,0.3172314,-0.015574208,-0.017539324,0.3148817,-0.015479222,25.269821,43.552578,43.552578,46.134182,-27.516977,0.0,45.904392,73.24869,1.0,1.0,0.3184511,2.750555,1.560561,1.0,39.240036,-64.50986,59.03673,-102.58931,3.5554896e-11,-1.577099e-12,2.7586195,2.7586195,2.750555,-0.0051722643,0.9979464,0.9979464,1.0,1.560561,2.750555,-0.008064599,-0.002053633,0.0,0.31552798,0.9979464,4.0,0.0,0.0,1.0,1.0
1.1475,0.1,0.0,10003.994,10.552407,-0.31808767,1.5368967e-08,0.3168105,0.31723002,-0.015619572,-0.017589094,0.31488073,-0.015524431,15.671538,28.54279,28.54279,46.232025,-18.073486,0.0,45.904392,73.403404,1.0,1.0,0.31845075,2.9053771,1.7176405,1.0,46.806206,-62.477745,71.41646,-99.95925,3.639729e-11,-1.3311299e-12,2.9145477,2.9145477,2.9053771,-0.0052255793,0.99766475,0.99766475,1.0,1.7176405,2.9053771,-0.009170434,-0.002335232,0.0,0.31552798,0.99766475,4.0,0.0,0.0,1.0,1.0
1.148,0.1,0.0,10004.033,10.711996,-0.31808767,1.5368967e-08,0.316807,0.31722865,-0.015664512,-0.017638372,0.31487978,-0.01556922,5.696606,12.845663,12.845663,46.232025,-8.19506,0.0,45.904392,73.403404,1.0,1.0,0.3184504,3.0601525,1.8747202,1.0,53.23748,-58.934086,82.062935,-94.9086,3.6163256e-11,-1.1715651e-12,3.0704305,3.0704305,3.0601525,-0.0052783983,0.99738276,0.99738276,1.0,1.8747202,3.0601525,-0.010277883,-0.0026172416,0.0,0.31552798,0.99738276,4.0,0.0,0.0,1.0,1.0
1.1485,0.1,0.0,10004.071,10.871493,-0.31808767,1.5368967e-08,0.31680354,0.31722727,-0.015709028,-0.017687168,0.31487882,-0.015613588,-4.413373,-3.158209,-3.158209,46.232025,1.8789572,0.0,45.904392,73.403404,1.0,1.0,0.31845003,3.2148812,2.0317998,1.0,58.379234,-53.965862,90.71984,-87.56163,3.4794233e-11,-1.0481475e-12,3.226268,3.226268,3.2148812,-0.0053307386,0.99710035,0.99710035,1.0,2.0317998,3.2148812,-0.011386911,-0.0028996533,0.0,0.31552798,0.99710035,4.0,0.0,0.0,1.0,1.0
1.149,0.1,0.0,10004.11,11.030893,-0.31808767,1.5368967e-08,0.31680012,0.31722593,-0.015753113,-0.017735472,0.31487787,-0.01565753,-14.413873,-19.081337,-19.081337,46.232025,11.904821,0.0,45.904392,73.403404,1.0,1.0,0.31844968,3.3695629,2.1888795,1.0,62.10825,-47.694378,97.17936,-78.09802,3.3267767e-11,-9.595954e-13,3.3820603,3.3820603,3.3695629,-0.0053825886,0.9968175,0.9968175,1.0,2.1888795,3.3695629,-0.012497486,-0.0031824585,0.0,0.31552798,0.9968175,4.0,0.0,0.0,1.0,1.0
1.1495,0.1,0.0,10004.149,11.190189,-0.31808767,1.5368967e-08,0.3167967,0.31722462,-0.01579677,-0.017783288,0.31487697,-0.015701044,-24.063353,-34.538723,-34.538723,46.232025,21.640295,0.0,45.904392,73.403404,1.0,1.0,0.31844932,3.5241978,2.3459592,1.0,64.3356,-40.272247,101.28711,-66.74839,3.2336783e-11,-8.995952e-13,3.5378072,3.5378072,3.5241978,-0.0054339394,0.99653435,0.99653435,1.0,2.3459592,3.5241978,-0.01360957,-0.0034656487,0.0,0.31552798,0.99653435,4.0,0.0,0.0,1.0,1.0
1.15,0.1,0.0,10004.188,11.349377,-0.31808767,1.5368967e-08,0.31679326,0.3172233,-0.01583999,-0.017830597,0.31487605,-0.01574413,-33.129086,-49.157166,-49.157166,46.232025,30.850489,0.0,45.904392,73.403404,1.0,1.0,0.31844896,3.6787858,2.5030386,1.0,65.00876,-31.879671,102.94578,-53.78861,3.1429487e-11,-8.5520306e-13,3.6935089,3.6935089,3.6787858,-0.0054847994,0.9962508,0.9962508,1.0,2.5030386,3.6787858,-0.014723134,-0.0037492153,0.0,0.31552798,0.9962508,4.0,0.0,0.0,1.0,1.0
1.1505,0.1,0.0,10004.229,11.50845,-0.31808767,1.5368967e-08,0.31678987,0.31722203,-0.015882777,-0.017877415,0.3148752,-0.015786782,-41.39276,-62.584244,-62.584244,46.232025,39.313526,0.0,45.904392,73.403404,1.0,1.0,0.31844857,3.833327,2.6601183,1.0,64.11278,-22.720016,102.11732,-39.533073,3.0946325e-11,-8.2417086e-13,3.8491652,3.8491652,3.833327,-0.0055351616,0.99596685,0.99596685,1.0,2.6601183,3.833327,-0.01583814,-0.004033149,0.0,0.3156472,0.99596685,4.0,0.0,0.0,1.0,1.0
1.151,0.1,0.0,10004.268,11.667401,-0.31808767,1.5368967e-08,0.31678647,0.31722078,-0.015925126,-0.017923737,0.3148743,-0.015828999,-48.655724,-74.496796,-74.496796,46.232025,46.825855,0.0,45.904392,73.403404,1.0,1.0,0.31844822,3.9878213,2.817198,1.0,61.670593,-13.01487,98.82381,-24.327015,3.1169078e-11,-8.074572e-13,4.004776,4.004776,3.9878213,-0.005585026,0.99568254,0.99568254,1.0,2.817198,3.9878213,-0.016954556,-0.0043174424,0.0,0.3156472,0.99568254,4.0,0.0,0.0,1.0,1.0
1.1515,0.1,0.0,10004.307,11.826227,-0.31808767,1.5368967e-08,0.3167831,0.31721953,-0.015967034,-0.017969545,0.31487346,-0.01587078,-54.743717,-84.60864,-84.60864,46.232025,53.20714,0.0,45.904392,73.403404,1.0,1.0,0.31844783,4.142269,2.9742777,1.0,57.74237,-2.9986556,93.146774,-8.538126,3.1912226e-11,-7.9661077e-13,4.1603413,4.1603413,4.142269,-0.0056343833,0.9953979,0.9953979,1.0,2.9742777,4.142269,-0.018072348,-0.0046020853,0.0,0.3156472,0.9953979,4.0,0.0,0.0,1.0,1.0
1.152,0.1,0.0,10004.347,11.9849205,-0.31808767,1.5368967e-08,0.31677976,0.3172183,-0.0160085,-0.018014858,0.31487262,-0.015912121,-59.511044,-92.67746,-92.67746,46.232025,58.304558,0.0,45.904392,73.403404,1.0,1.0,0.31844744,4.29667,3.1313572,1.0,52.42401,7.0870323,85.2251,7.452359,3.1824963e-11,-7.920899e-13,4.315861,4.315861,4.29667,-0.0056832405,0.99511296,0.99511296,1.0,3.1313572,4.29667,-0.019191477,-0.00488707,0.0,0.3156472,0.99511296,4.0,0.0,0.0,1.0,1.0
1.1525,0.1,0.0,10004.387,12.143476,-0.31808767,1.5368967e-08,0.31677642,0.31721708,-0.01604952,-0.018059652,0.31487182,-0.015953021,-62.84402,-98.51047,-98.51047,46.232025,61.99641,0.0,45.904392,73.403404,1.0,1.0,0.31844708,4.4510236,3.288437,1.0,45.84475,16.999268,75.25159,23.258884,3.1146e-11,-8.119972e-13,4.471336,4.471336,4.4510236,-0.00573158,0.9948276,0.9948276,1.0,3.288437,4.4510236,-0.020311914,-0.0051723868,0.0,0.3156472,0.9948276,4.0,0.0,0.0,1.0,1.0
1.153,0.1,0.0,10004.427,12.301887,-0.31808767,1.5368967e-08,0.3167731,0.3172159,-0.016090091,-0.018103948,0.314871,-0.015993478,-64.663635,-101.96904,-101.96904,46.232025,64.19501,0.0,45.904392,73.403404,1.0,1.0,0.31844673,4.605331,3.4455166,1.0,38.163994,26.49964,63.46818,38.50086,3.1263967e-11,-8.3092615e-13,4.6267643,4.6267643,4.605331,-0.005779422,0.99454194,0.99454194,1.0,3.4455166,4.605331,-0.021433624,-0.005458027,0.0,0.3156472,0.99454194,4.0,0.0,0.0,1.0,1.0
1.1535,0.1,0.0,10004.467,12.460148,-0.31808767,1.5368967e-08,0.3167698,0.31721473,-0.016130215,-0.018147718,0.31487024,-0.016033486,-64.92739,-102.9719,-102.9719,46.232025,64.84871,0.0,45.904392,73.403404,1.0,1.0,0.31844634,4.759591,3.6025963,1.0,29.56741,35.359978,50.160076,52.81182,3.2313145e-11,-8.498721e-13,4.782148,4.782148,4.759591,-0.0058267415,0.994256,0.994256,1.0,3.6025963,4.759591,-0.022556566,-0.0057439823,0.0,0.3156472,0.994256,4.0,0.0,0.0,1.0,1.0
1.154,0.1,0.0,10004.507,12.618254,-0.31808767,1.5368967e-08,0.3167665,0.3172136,-0.016169883,-0.018190978,0.31486946,-0.016073046,-63.63026,-101.49697,-101.49697,46.232025,63.943096,0.0,45.904392,73.403404,1.0,1.0,0.31844595,4.913805,3.7596757,1.0,20.262434,43.36783,35.648746,65.84822,3.339726e-11,-8.594259e-13,4.9374857,4.9374857,4.913805,-0.005873532,0.99396974,0.99396974,1.0,3.7596757,4.913805,-0.023680711,-0.0060302434,0.0,0.3156472,0.99396974,4.0,0.0,0.0,1.0,1.0
1.1545,0.1,0.0,10004.547,12.776198,-0.31808767,1.5368967e-08,0.31676325,0.31721246,-0.0162091,-0.01823372,0.31486872,-0.016112154,-60.80473,-97.58179,-97.58179,46.232025,61.50123,0.0,45.904392,73.403404,1.0,1.0,0.31844556,5.0679717,3.9167554,1.0,10.473227,50.3315,20.28415,77.29764,3.448457e-11,-8.6600415e-13,5.0927777,5.0927777,5.0679717,-0.005919824,0.9936832,0.9936832,1.0,3.9167554,5.0679717,-0.02480602,-0.0063168015,0.0,0.3156472,0.9936832,4.0,0.0,0.0,1.0,1.0
1.155,0.1,0.0,10004.588,12.933975,-0.31808767,1.5368967e-08,0.31676,0.31721133,-0.016247857,-0.018275933,0.314868,-0.01615081,-56.519928,-91.3225,-91.3225,46.232025,57.58304,0.0,45.904392,73.403404,1.0,1.0,0.31844518,5.2220917,4.073835,1.0,0.43525693,56.08467,4.4362607,86.88624,3.597559e-11,-8.6993726e-13,5.248024,5.248024,5.2220917,-0.0059655784,0.99339634,0.99339634,1.0,4.073835,5.2220917,-0.025932461,-0.006603647,0.0,0.3156472,0.99339634,4.0,0.0,0.0,1.0,1.0
1.1555,0.1,0.0,10004.628,13.0915785,-0.31808767,1.5368967e-08,0.31675676,0.31721026,-0.016286157,-0.018317623,0.3148673,-0.016189009,-50.879925,-82.87142,-82.87142,46.232025,52.283813,0.0,45.904392,73.403404,1.0,1.0,0.3184448,5.376165,4.2309146,1.0,-9.610364,60.490288,-11.51385,94.38527,3.7303563e-11,-8.7146333e-13,5.403225,5.403225,5.376165,-0.0060108104,0.9931092,0.9931092,1.0,4.2309146,5.376165,-0.027059998,-0.006890772,0.0,0.3156472,0.9931092,4.0,0.0,0.0,1.0,1.0
1.156,0.1,0.0,10004.669,13.249002,-0.31808767,1.5368967e-08,0.31675357,0.31720918,-0.016323995,-0.01835879,0.3148666,-0.01622675,-44.021137,-72.43325,-72.43325,46.232025,45.73183,0.0,45.904392,73.403404,1.0,1.0,0.3184444,5.5301914,4.3879943,1.0,-19.422682,63.44382,-27.1832,99.616455,3.8319382e-11,-8.720953e-13,5.55838,5.55838,5.5301914,-0.0060555125,0.9928218,0.9928218,1.0,4.3879943,5.5301914,-0.028188594,-0.0071781664,0.0,0.3156472,0.9928218,4.0,0.0,0.0,1.0,1.0
1.1565,0.1,0.0,10004.71,13.406242,-0.31808767,1.5368967e-08,0.31675038,0.31720814,-0.016361369,-0.018399425,0.31486595,-0.01626403,-36.109013,-60.260113,-60.260113,46.232025,38.085224,0.0,45.904392,73.403404,1.0,1.0,0.318444,5.6841717,4.545074,1.0,-28.766676,64.87569,-42.196075,102.45619,4.032165e-11,-8.707616e-13,5.7134895,5.7134895,5.6841717,-0.0060996865,0.99253416,0.99253416,1.0,4.545074,5.6841717,-0.029318213,-0.0074658217,0.0,0.3156472,0.99253416,4.0,0.0,0.0,1.0,1.0
1.157,0.1,0.0,10004.751,13.563291,-0.31808767,1.5368967e-08,0.3167472,0.3172071,-0.016398275,-0.018439531,0.3148653,-0.016300848,-27.334003,-46.64535,-46.64535,46.232025,29.528145,0.0,45.904392,73.403404,1.0,1.0,0.31844366,5.8381047,4.7021537,1.0,-37.418877,64.752884,-56.19304,102.83839,4.2643614e-11,-8.691927e-13,5.8685536,5.8685536,5.8381047,-0.0061433366,0.99224627,0.99224627,1.0,4.7021537,5.8381047,-0.030448822,-0.007753729,0.0,0.3156472,0.99224627,4.0,0.0,0.0,1.0,1.0
1.1575,0.1,0.0,10004.792,13.720142,-0.31808767,1.5368967e-08,0.31674403,0.3172061,-0.016434714,-0.018479101,0.31486467,-0.0163372,-17.906948,-31.916466,-31.916466,46.232025,20.266275,0.0,45.904392,73.403404,1.0,1.0,0.31844324,5.9919915,4.8592334,1.0,-45.1727,63.079647,-68.83949,100.75596,4.562216e-11,-8.6746495e-13,6.0235715,6.0235715,5.9919915,-0.0061864355,0.99195814,0.99195814,1.0,4.8592334,5.9919915,-0.03158038,-0.008041878,0.0,0.3156472,0.99195814,4.0,0.0,0.0,1.0,1.0
1.158,0.1,0.0,10004.833,13.876792,-0.31808767,1.5368967e-08,0.3167409,0.31720513,-0.016470682,-0.018518139,0.31486404,-0.016373083,-8.054001,-16.42717,-16.42717,46.232025,10.521889,0.0,45.904392,73.403404,1.0,1.0,0.31844288,6.145831,5.016313,1.0,-51.843346,59.897346,-79.83368,96.26085,4.857928e-11,-8.655052e-13,6.178544,6.178544,6.145831,-0.0062290053,0.9916697,0.9916697,1.0,5.016313,6.145831,-0.032712862,-0.008330261,0.0,0.3156472,0.9916697,4.0,0.0,0.0,1.0,1.0
1.1585,0.1,0.0,10004.874,14.033233,-0.31808767,1.5368967e-08,0.3167378,0.31720418,-0.016506176,-0.01855663,0.31486344,-0.0164085,1.9888247,-0.5488912,-0.5488912,46.232025,0.5284808,0.0,45.904392,73.403404,1.0,1.0,0.3184425,0.016439352,5.1733923,1.0,-57.272186,55.283363,-88.9138,89.46269,5.1473402e-11,-8.617009e-13,0.05028557,0.05028557,0.016439352,-0.0062710326,0.9913811,0.9913811,1.0,5.1733923,0.016439352,-0.03384622,-0.008618869,0.0,0.3156472,0.9913811,4.0,0.0,0.0,1.0,1.0
1.159,0.1,0.0,10004.916,14.189458,-0.31808767,1.5368967e-08,0.31673473,0.31720322,-0.016541196,-0.018594576,0.31486288,-0.016443443,11.981305,15.338163,15.338163,46.232025,-9.474823,0.0,45.904392,73.403404,1.0,1.0,0.3184421,0.17018615,5.330472,1.0,-61.330505,49.3492,-95.86423,80.52607,5.447615e-11,-8.5802405e-13,0.20516656,0.20516656,0.17018615,-0.006312511,0.9910923,0.9910923,1.0,5.330472,0.17018615,-0.03498042,-0.008907691,0.0,0.3156472,0.9910923,4.0,0.0,0.0,1.0,1.0
1.1595,0.1,0.0,10004.957,14.345464,-0.31808767,1.5368967e-08,0.31673166,0.3172023,-0.016575739,-0.01863198,0.31486234,-0.01647791,21.684761,30.854109,30.854109,46.232025,-19.249,0.0,45.904392,73.403404,1.0,1.0,0.31844172,0.3238864,5.4875517,1.0,-63.92251,42.237747,-100.52057,69.66646,5.723907e-11,-8.534696e-13,0.36000183,0.36000183,0.3238864,-0.0063534393,0.9908033,0.9908033,1.0,5.4875517,0.3238864,-0.03611543,-0.009196719,0.0,0.3156472,0.9908033,4.0,0.0,0.0,1.0,1.0
1.16,0.1,0.0,10004.999,14.501243,-0.31808767,1.5368967e-08,0.31672862,0.3172014,-0.016609801,-0.018668842,0.3148618,-0.016511902,30.86775,45.628468,45.628468,46.232025,-28.560837,0.0,45.904392,73.403404,1.0,1.0,0.31844133,0.47754017,5.6446314,1.0,-64.98755,34.1198,-102.77347,57.144997,6.057135e-11,-8.4868505e-13,0.51479137,0.51479137,0.47754017,-0.0063938308,0.99051404,0.99051404,1.0,5.6446314,0.47754017,-0.037251215,-0.009485943,0.0,0.3156472,0.99051404,4.0,0.0,0.0,1.0,1.0
1.1605,0.1,0.0,10005.041,14.65679,-0.31808767,1.5368967e-08,0.31672558,0.31720057,-0.01664338,-0.018705148,0.3148613,-0.016545417,39.31158,59.309,59.309,46.232025,-37.18848,0.0,45.904392,73.403404,1.0,1.0,0.31844094,0.63114744,5.801711,1.0,-64.5015,25.189926,-102.571144,43.262146,6.3469875e-11,-8.4450795e-13,0.66953516,0.66953516,0.63114744,-0.00643366,0.99022466,0.99022466,1.0,5.801711,0.63114744,-0.03838773,-0.009775355,0.0,0.3156472,0.99022466,4.0,0.0,0.0,1.0,1.0
1.161,0.1,0.0,10005.083,14.8120985,-0.31808767,1.5368967e-08,0.3167226,0.3171997,-0.016676478,-0.018740913,0.31486082,-0.016578449,46.8155,71.57006,71.57006,46.232025,-44.92671,0.0,45.904392,73.403404,1.0,1.0,0.31844056,0.78470826,5.958791,1.0,-62.477283,15.661789,-99.9205,28.350441,6.451742e-11,-8.4026227e-13,0.82423323,0.82423323,0.78470826,-0.006472937,0.98993504,0.98993504,1.0,5.958791,0.78470826,-0.039524946,-0.010064946,0.0,0.3156472,0.98993504,4.0,0.0,0.0,1.0,1.0
1.1615,0.1,0.0,10005.125,14.967163,-0.31808767,1.5368967e-08,0.31671962,0.31719887,-0.016709087,-0.018776111,0.31486034,-0.016610999,53.20143,82.12034,82.12034,46.232025,-51.591805,0.0,45.904392,73.403404,1.0,1.0,0.3184402,0.9382227,6.1158705,1.0,-58.96444,5.7630067,-94.886826,12.766491,6.493208e-11,-8.34854e-13,0.97888553,0.97888553,0.9382227,-0.006511666,0.9896453,0.9896453,1.0,6.1158705,0.9382227,-0.040662825,-0.010354704,0.0,0.3156472,0.9896453,4.0,0.0,0.0,1.0,1.0
1.162,0.1,0.0,10005.167,15.121978,-0.31808767,1.5368967e-08,0.31671667,0.31719807,-0.016741209,-0.018810757,0.3148599,-0.016643062,58.318207,90.709724,90.709724,46.232025,-57.025864,0.0,45.904392,73.403404,1.0,1.0,0.3184398,1.0916908,6.2729497,1.0,-54.047913,-4.270293,-87.592155,-3.1175659,6.4428615e-11,-8.278606e-13,1.1334921,1.1334921,1.0916908,-0.0065498217,0.9893554,0.9893554,1.0,6.2729497,1.0916908,-0.04180133,-0.010644621,0.0,0.3156472,0.9893554,4.0,0.0,0.0,1.0,1.0
1.1625,0.1,0.0,10005.209,15.276537,-0.31808767,1.5368967e-08,0.31671375,0.3171973,-0.016772838,-0.018844847,0.31485948,-0.016674638,62.04507,97.135185,97.135185,46.232025,-61.100533,0.0,45.904392,73.403404,1.0,1.0,0.31843942,1.2451125,0.14684425,1.0,-47.84596,-14.199115,-78.21222,-18.922964,6.4005155e-11,-8.228509e-13,1.2880529,1.2880529,1.2451125,-0.0065874294,0.9890653,0.9890653,1.0,0.14684425,1.2451125,-0.042940423,-0.010934689,0.0,0.3156472,0.9890653,4.0,0.0,0.0,1.0,1.0
1.163,0.1,0.0,10005.252,15.430833,-0.31808767,1.5368967e-08,0.31671083,0.31719655,-0.016803976,-0.018878367,0.31485906,-0.016705725,64.294525,101.245514,101.245514,46.232025,-63.71998,0.0,45.904392,73.403404,1.0,1.0,0.31843907,1.398488,0.30392388,1.0,-40.507236,-23.787289,-66.97217,-34.27335,6.282759e-11,-8.157423e-13,1.4425681,1.4425681,1.398488,-0.006624459,0.9887751,0.9887751,1.0,0.30392388,1.398488,-0.044080067,-0.011224897,0.0,0.3156472,0.9887751,4.0,0.0,0.0,1.0,1.0
1.1635,0.1,0.0,10005.294,15.584862,-0.31808767,1.5368967e-08,0.31670797,0.3171958,-0.016834619,-0.018911326,0.31485868,-0.016736321,65.01432,102.94483,102.94483,46.232025,-64.82313,0.0,45.904392,73.403404,1.0,1.0,0.31843868,1.5518172,0.4610035,1.0,-32.20724,-32.807076,-54.14111,-48.803726,6.078595e-11,-8.09943e-13,1.5970374,1.5970374,1.5518172,-0.0066609313,0.98848474,0.98848474,1.0,0.4610035,1.5518172,-0.045220226,-0.0115152355,0.0,0.3156472,0.98848474,4.0,0.0,0.0,1.0,1.0
1.164,0.1,0.0,10005.337,15.738617,-0.31808767,1.5368967e-08,0.3167051,0.3171951,-0.016864765,-0.018943718,0.31485832,-0.016766421,64.188644,102.19475,102.19475,46.232025,-64.385025,0.0,45.904392,73.403404,1.0,1.0,0.3184383,1.7051003,0.6180831,1.0,-23.144066,-41.04458,-40.025627,-62.169117,5.8115627e-11,-8.039706e-13,1.7514611,1.7514611,1.7051003,-0.006696828,0.9881943,0.9881943,1.0,0.6180831,1.7051003,-0.04636086,-0.011805696,0.0,0.3156472,0.9881943,4.0,0.0,0.0,1.0,1.0
1.1645,0.1,0.0,10005.379,15.892093,-0.31808767,1.5368967e-08,0.31670228,0.3171944,-0.016894411,-0.01897555,0.314858,-0.016796028,61.83843,99.015144,99.015144,46.232025,-62.41739,0.0,45.904392,73.403404,1.0,1.0,0.31843793,1.8583372,0.77516276,1.0,-13.533649,-48.30478,-24.962404,-74.05274,5.5580457e-11,-7.9779656e-13,1.9058391,1.9058391,1.8583372,-0.006732153,0.9879037,0.9879037,1.0,0.77516276,1.8583372,-0.047501937,-0.012096268,0.0,0.3156472,0.9879037,4.0,0.0,0.0,1.0,1.0
1.165,0.1,0.0,10005.422,16.045282,-0.31808767,1.5368967e-08,0.31669948,0.31719375,-0.016923556,-0.019006798,0.31485766,-0.016825134,58.020752,93.483635,93.483635,46.232025,-58.968224,0.0,45.904392,73.403404,1.0,1.0,0.31843755,2.011528,0.9322424,1.0,-3.6046197,-54.416134,-9.310174,-84.17346,5.3877288e-11,-7.9097183e-13,2.0601714,2.0601714,2.011528,-0.0067669046,0.9876131,0.9876131,1.0,0.9322424,2.011528,-0.048643414,-0.012386943,0.0,0.3156472,0.9876131,4.0,0.0,0.0,1.0,1.0
1.1655,0.1,0.0,10005.465,16.19818,-0.31808767,1.5368967e-08,0.3166967,0.3171931,-0.016952198,-0.01903748,0.31485736,-0.01685374,52.827454,85.73357,85.73357,46.232025,-54.12063,0.0,45.904392,73.403404,1.0,1.0,0.3184372,2.1646726,1.0893221,1.0,6.4071593,-59.23461,6.5588527,-92.29242,5.1463184e-11,-7.845083e-13,2.214458,2.214458,2.1646726,-0.0068010846,0.9873223,0.9873223,1.0,1.0893221,2.1646726,-0.049785256,-0.012677711,0.0,0.3156472,0.9873223,4.0,0.0,0.0,1.0,1.0
1.166,0.1,0.0,10005.508,16.35078,-0.31808767,1.5368967e-08,0.31669396,0.3171925,-0.016980335,-0.01906759,0.3148571,-0.016881846,46.38285,75.95075,75.95075,46.232025,-47.99076,0.0,45.904392,73.403404,1.0,1.0,0.31843683,2.3177714,1.2464017,1.0,16.264194,-62.647045,22.26784,-98.21859,4.829281e-11,-7.6343234e-13,2.3686988,2.3686988,2.3177714,-0.006834684,0.98703146,0.98703146,1.0,1.2464017,2.3177714,-0.050927427,-0.012968563,0.0,0.3156472,0.98703146,4.0,0.0,0.0,1.0,1.0
1.1665,0.1,0.0,10005.552,16.503077,-0.31808767,1.5368967e-08,0.31669125,0.3171919,-0.017007964,-0.019097112,0.31485683,-0.016909447,38.840744,64.368965,64.368965,46.232025,-40.724995,0.0,45.904392,73.403404,1.0,1.0,0.31843647,2.4708242,1.4034814,1.0,25.732998,-64.573746,37.44428,-101.81325,4.3980458e-11,-7.4319663e-13,2.522894,2.522894,2.4708242,-0.0068676993,0.9867405,0.9867405,1.0,1.4034814,2.4708242,-0.052069888,-0.013259487,0.0,0.3156472,0.9867405,4.0,0.0,0.0,1.0,1.0
1.167,0.1,0.0,10005.595,16.655066,-0.31808767,1.5368967e-08,0.31668857,0.31719133,-0.017035084,-0.019126063,0.3148566,-0.016936539,30.380716,51.264313,51.264313,46.232025,-32.496426,0.0,45.904392,73.403404,1.0,1.0,0.3184361,2.623831,1.560561,1.0,34.589607,-64.97032,51.728817,-102.993126,3.94555e-11,-7.266398e-13,2.6770437,2.6770437,2.623831,-0.0069001256,0.98644954,0.98644954,1.0,1.560561,2.623831,-0.053212598,-0.013550477,0.0,0.3156472,0.98644954,4.0,0.0,0.0,1.0,1.0
1.1675,0.1,0.0,10005.638,16.806738,-0.3181846,3.293644e-10,0.31668591,0.3171908,-0.01706169,-0.019154426,0.31485638,-0.016963124,21.20383,36.94858,36.94858,46.27195,-23.500692,0.0,45.904392,73.47047,1.0,1.0,0.31843573,2.776792,1.7176405,1.0,42.62487,-63.8287,64.78374,-101.732315,3.4909263e-11,-7.088372e-13,2.8311477,2.8311477,2.776792,-0.0069319704,0.9861585,0.9861585,1.0,1.7176405,2.776792,-0.054355524,-0.013841521,0.0,0.3156472,0.9861585,4.0,0.0,0.0,1.0,1.0
1.168,0.1,0.0,10005.682,16.958088,-0.3181846,3.293644e-10,0.31668326,0.3171903,-0.017087786,-0.019182213,0.3148562,-0.0169892,11.5278225,21.761805,21.761805,46.27195,-13.951314,0.0,45.904392,73.47047,1.0,1.0,0.31843537,2.9297073,1.8747202,1.0,49.649364,-61.177185,76.30092,-98.06272,3.055188e-11,-6.972512e-13,2.985206,2.985206,2.9297073,-0.0069632265,0.9858674,0.9858674,1.0,1.8747202,2.9297073,-0.055498626,-0.01413261,0.0,0.3156472,0.9858674,4.0,0.0,0.0,1.0,1.0
1.1685,0.1,0.0,10005.725,17.109112,-0.3181846,3.293644e-10,0.31668067,0.3171898,-0.017113363,-0.0192094,0.31485605,-0.01701476,1.5819219,6.0641527,6.0641527,46.27195,-4.074603,0.0,45.904392,73.47047,1.0,1.0,0.318435,3.082577,2.0317998,1.0,55.497833,-57.079758,86.00906,-92.07322,2.6872242e-11,-6.884512e-13,3.1392188,3.1392188,3.082577,-0.0069938977,0.9855763,0.9855763,1.0,2.0317998,3.082577,-0.05664187,-0.014423734,0.0,0.3156472,0.9855763,4.0,0.0,0.0,1.0,1.0
1.169,0.1,0.0,10005.769,17.259802,-0.3181846,3.293644e-10,0.3166781,0.31718934,-0.017138425,-0.019236004,0.3148559,-0.017039808,-8.398583,-9.772625,-9.772625,46.27195,5.8957086,0.0,45.904392,73.47047,1.0,1.0,0.31843466,3.2354007,2.1888795,1.0,60.03306,-51.63447,93.68007,-83.90744,2.3362883e-11,-6.788957e-13,3.293186,3.293186,3.2354007,-0.0070239604,0.9852851,0.9852851,1.0,2.1888795,3.2354007,-0.057785213,-0.014714884,0.0,0.3156472,0.9852851,4.0,0.0,0.0,1.0,1.0
1.1695,0.1,0.0,10005.8125,17.410152,-0.3181846,3.293644e-10,0.31667554,0.3171889,-0.017162966,-0.019262014,0.31485578,-0.017064339,-18.177921,-25.374018,-25.374018,46.27195,15.724007,0.0,45.904392,73.47047,1.0,1.0,0.3184343,3.388179,2.3459592,1.0,63.149017,-44.971096,99.134285,-73.76027,1.851559e-11,-6.6953805e-13,3.4471078,3.4471078,3.388179,-0.0070534423,0.98499393,0.98499393,1.0,2.3459592,3.388179,-0.058928616,-0.015006049,0.0,0.3156472,0.98499393,4.0,0.0,0.0,1.0,1.0
1.17,0.1,0.0,10005.856,17.56016,-0.3181846,3.293644e-10,0.31667304,0.31718847,-0.017186986,-0.019287437,0.3148557,-0.017088352,-27.525404,-40.371597,-40.371597,46.27195,25.178364,0.0,45.904392,73.47047,1.0,1.0,0.31843397,3.540912,2.5030386,1.0,64.77336,-37.24796,102.24471,-61.873116,1.347998e-11,-6.605339e-13,3.6009839,3.6009839,3.540912,-0.007082323,0.98470277,0.98470277,1.0,2.5030386,3.540912,-0.060072042,-0.01529722,0.0,0.3156472,0.98470277,4.0,0.0,0.0,1.0,1.0
1.1705,0.1,0.0,10005.899,17.709814,-0.3181846,3.293644e-10,0.31667054,0.31718808,-0.017210482,-0.01931226,0.3148556,-0.017111843,-36.220856,-54.41172,-54.41172,46.27195,34.036,0.0,45.904392,73.47047,1.0,1.0,0.31843364,3.6935992,2.6601183,1.0,64.869026,-28.648169,102.93987,-48.528152,9.647569e-12,-6.508405e-13,3.7548146,3.7548146,3.6935992,-0.0071105952,0.9844116,0.9844116,1.0,2.6601183,3.6935992,-0.061215457,-0.015588388,0.0,0.3157475,0.9844116,4.0,0.0,0.0,1.0,1.0
1.171,0.1,0.0,10005.944,17.859114,-0.3181846,3.293644e-10,0.3166681,0.31718773,-0.017233454,-0.01933649,0.31485555,-0.017134814,-44.059784,-67.16383,-67.16383,46.27195,42.088516,0.0,45.904392,73.47047,1.0,1.0,0.31843325,3.846241,2.817198,1.0,63.435036,-19.375254,101.20539,-34.041553,6.2091218e-12,-6.4180464e-13,3.9085999,3.9085999,3.846241,-0.0071382714,0.9841204,0.9841204,1.0,2.817198,3.846241,-0.06235882,-0.015879543,0.0,0.3157475,0.9841204,4.0,0.0,0.0,1.0,1.0
1.1715,0.1,0.0,10005.988,18.008049,-0.3181846,3.293644e-10,0.31666568,0.3171874,-0.017255897,-0.019360116,0.31485552,-0.017157258,-50.858177,-78.328224,-78.328224,46.27195,49.146797,0.0,45.904392,73.47047,1.0,1.0,0.31843293,3.9988377,2.9742777,1.0,60.506493,-9.648316,97.08421,-18.755985,3.0001407e-12,-6.3546575e-13,4.06234,4.06234,3.9988377,-0.007165347,0.9838293,0.9838293,1.0,2.9742777,3.9988377,-0.06350209,-0.016170675,0.0,0.3157475,0.9838293,4.0,0.0,0.0,1.0,1.0
1.172,0.1,0.0,10006.032,18.156616,-0.3181846,3.293644e-10,0.31666327,0.31718707,-0.017277813,-0.019383147,0.31485552,-0.017179176,-56.456783,-87.64304,-87.64304,46.27195,55.045403,0.0,45.904392,73.47047,1.0,1.0,0.3184326,4.151389,3.1313572,1.0,56.153625,0.30315873,90.6755,-3.0324538,1.4410192e-12,-6.2670935e-13,4.2160344,4.2160344,4.151389,-0.0071918154,0.9835382,0.9835382,1.0,3.1313572,4.151389,-0.06464523,-0.016461773,0.0,0.3157475,0.9835382,4.0,0.0,0.0,1.0,1.0
1.1725,0.1,0.0,10006.076,18.304808,-0.3181846,3.293644e-10,0.3166609,0.31718677,-0.017299196,-0.019405566,0.31485555,-0.017200569,-60.724827,-94.89037,-94.89037,46.27195,59.64643,0.0,45.904392,73.47047,1.0,1.0,0.31843227,4.303895,3.288437,1.0,50.480106,10.244721,82.132164,12.75821,2.0483978e-13,-6.411817e-13,4.3696833,4.3696833,4.303895,-0.0072176717,0.98324716,0.98324716,1.0,3.288437,4.303895,-0.0657882,-0.016752828,0.0,0.3157475,0.98324716,4.0,0.0,0.0,1.0,1.0
1.173,0.1,0.0,10006.121,18.45262,-0.3181846,3.293644e-10,0.3166586,0.31718653,-0.017320046,-0.019427387,0.31485558,-0.017221428,-63.56301,-99.90129,-99.90129,46.27195,62.842705,0.0,45.904392,73.47047,1.0,1.0,0.3184319,4.456356,3.4455166,1.0,43.620525,19.942486,71.657166,28.244122,-1.2119084e-12,-6.6106387e-13,4.5232873,4.5232873,4.456356,-0.007242911,0.9829562,0.9829562,1.0,3.4455166,4.456356,-0.066930965,-0.01704383,0.0,0.3157475,0.9829562,4.0,0.0,0.0,1.0,1.0
1.1735,0.1,0.0,10006.165,18.600046,-0.3181846,3.293644e-10,0.3166563,0.3171863,-0.017340362,-0.01944859,0.31485564,-0.017241757,-64.90581,-102.559746,-102.559746,46.27195,64.560234,0.0,45.904392,73.47047,1.0,1.0,0.3184316,4.6087723,3.6025963,1.0,35.737183,29.168627,59.498653,43.06109,-2.1204824e-12,-6.710669e-13,4.6768456,4.6768456,4.6087723,-0.007267548,0.98266524,0.98266524,1.0,3.6025963,4.6087723,-0.06807349,-0.01733477,0.0,0.3157475,0.98266524,4.0,0.0,0.0,1.0,1.0
1.174,0.1,0.0,10006.21,18.74708,-0.3181846,3.293644e-10,0.31665403,0.3171861,-0.017360142,-0.019469187,0.31485572,-0.017261552,-64.722916,-102.80517,-102.80517,46.27195,64.75989,0.0,45.904392,73.47047,1.0,1.0,0.31843126,4.761143,3.7596757,1.0,27.016195,37.706722,45.944008,56.861164,-2.9470382e-12,-6.7347413e-13,4.830359,4.830359,4.761143,-0.0072915684,0.98237437,0.98237437,1.0,3.7596757,4.761143,-0.06921572,-0.01762564,0.0,0.3157475,0.98237437,4.0,0.0,0.0,1.0,1.0
1.1745,0.1,0.0,10006.254,18.893715,-0.3181846,3.293644e-10,0.3166518,0.3171859,-0.017379383,-0.019489178,0.31485584,-0.017280811,-63.01992,-100.63383,-100.63383,46.27195,63.438244,0.0,45.904392,73.47047,1.0,1.0,0.31843096,4.9134693,3.9167554,1.0,17.663101,45.35682,31.313038,69.320786,-3.9223308e-12,-6.7427677e-13,4.983827,4.983827,4.9134693,-0.007314968,0.98208356,0.98208356,1.0,3.9167554,4.9134693,-0.07035763,-0.017916424,0.0,0.3157475,0.98208356,4.0,0.0,0.0,1.0,1.0
1.175,0.1,0.0,10006.299,19.039946,-0.3181846,3.293644e-10,0.31664962,0.31718573,-0.017398084,-0.019508548,0.314856,-0.017299533,-59.838066,-96.09875,-96.09875,46.27195,60.6276,0.0,45.904392,73.47047,1.0,1.0,0.31843063,5.0657506,4.073835,1.0,7.897985,51.940083,15.950391,80.14835,-4.26874e-12,-6.705562e-13,5.13725,5.13725,5.0657506,-0.007337744,0.98179287,0.98179287,1.0,4.073835,5.0657506,-0.07149918,-0.018207116,0.0,0.3157475,0.98179287,4.0,0.0,0.0,1.0,1.0
1.1755,0.1,0.0,10006.344,19.185766,-0.3181846,3.293644e-10,0.31664744,0.3171856,-0.017416243,-0.019527309,0.31485614,-0.017317716,-55.25325,-89.308395,-89.308395,46.27195,56.395157,0.0,45.904392,73.47047,1.0,1.0,0.3184303,5.2179875,4.2309146,1.0,-2.049709,57.30296,0.21740898,89.09098,-3.254548e-12,-6.649323e-13,5.290628,5.290628,5.2179875,-0.007359904,0.9815023,0.9815023,1.0,4.2309146,5.2179875,-0.07264033,-0.018497707,0.0,0.3157475,0.9815023,4.0,0.0,0.0,1.0,1.0
1.176,0.1,0.0,10006.389,19.331171,-0.3181846,3.293644e-10,0.31664532,0.31718552,-0.017433858,-0.019545447,0.31485632,-0.017335357,-49.374153,-80.424,-80.424,46.27195,50.84135,0.0,45.904392,73.47047,1.0,1.0,0.31843,5.3701797,4.3879943,1.0,-11.946579,61.320732,-15.5163765,95.940384,-2.4181458e-12,-6.3246907e-13,5.4439607,5.4439607,5.3701797,-0.0073814406,0.98121184,0.98121184,1.0,4.3879943,5.3701797,-0.073781036,-0.018788185,0.0,0.3157475,0.98121184,4.0,0.0,0.0,1.0,1.0
1.1765,0.1,0.0,10006.434,19.476156,-0.3181846,3.293644e-10,0.31664324,0.31718543,-0.017450927,-0.01956297,0.31485653,-0.017352456,-42.33963,-69.65571,-69.65571,46.27195,44.097446,0.0,45.904392,73.47047,1.0,1.0,0.3184297,5.522327,4.545074,1.0,-21.56074,63.900368,-30.881931,100.53764,-1.61635e-12,-5.9859013e-13,5.5972486,5.5972486,5.522327,-0.0074023553,0.98092145,0.98092145,1.0,4.545074,5.522327,-0.07492126,-0.019078542,0.0,0.3157475,0.98092145,4.0,0.0,0.0,1.0,1.0
1.177,0.1,0.0,10006.479,19.620712,-0.3181846,3.293644e-10,0.31664118,0.31718537,-0.017467448,-0.019579865,0.31485674,-0.017369011,-34.315407,-57.25751,-57.25751,46.27195,36.32241,0.0,45.904392,73.47047,1.0,1.0,0.3184294,5.6744304,4.7021537,1.0,-30.667253,64.98266,-45.51937,102.776886,-1.5408035e-12,-5.6989645e-13,5.750491,5.750491,5.6744304,-0.007422634,0.98063123,0.98063123,1.0,4.7021537,5.6744304,-0.076060966,-0.019368766,0.0,0.3157475,0.98063123,4.0,0.0,0.0,1.0,1.0
1.1775,0.1,0.0,10006.523,19.764835,-0.3181846,3.293644e-10,0.31663916,0.31718537,-0.017483423,-0.019596146,0.314857,-0.017385019,-25.490145,-43.521233,-43.521233,46.27195,27.69913,0.0,45.904392,73.47047,1.0,1.0,0.31842908,5.826489,4.8592334,1.0,-39.053375,64.54352,-59.08637,102.6076,-2.2422932e-12,-5.4629527e-13,5.903689,5.903689,5.826489,-0.00744229,0.98034114,0.98034114,1.0,4.8592334,5.826489,-0.077200115,-0.019658849,0.0,0.3157475,0.98034114,4.0,0.0,0.0,1.0,1.0
1.178,0.1,0.0,10006.568,19.908518,-0.3181846,3.293644e-10,0.31663716,0.31718534,-0.017498845,-0.019611796,0.31485727,-0.017400479,-16.07098,-28.769625,-28.769625,46.27195,18.430075,0.0,45.904392,73.47047,1.0,1.0,0.31842878,5.978503,5.016313,1.0,-46.523518,62.594498,-71.266136,100.03577,-3.9145596e-12,-5.315368e-13,6.056842,6.056842,5.978503,-0.0074613066,0.9800512,0.9800512,1.0,5.016313,5.978503,-0.07833867,-0.019948779,0.0,0.3157475,0.9800512,4.0,0.0,0.0,1.0,1.0
