Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1785,0.1,0.0,10006.613,20.051756,-0.3181846,3.293644e-10,0.31663522,0.31718537,-0.017513715,-0.019626822,0.31485757,-0.01741539,-6.27865,-13.348758,-13.348758,46.27195,8.732545,0.0,45.904392,73.47047,1.0,1.0,0.3184285,6.1304736,5.1733923,1.0,-52.903778,59.182426,-81.7748,95.12356,-5.8304746e-12,-5.1462995e-13,6.20995,6.20995,6.1304736,-0.007479691,0.9797615,0.9797615,1.0,5.1733923,6.1304736,-0.07947659,-0.020238547,0.0,0.3157475,0.9797615,4.0,0.0,0.0,1.0,1.0
1.179,0.1,0.0,10006.659,20.194544,-0.3181846,3.293644e-10,0.31663328,0.31718543,-0.017528031,-0.019641217,0.3148579,-0.017429749,3.6576996,2.380133,2.380133,46.27195,-1.166454,0.0,45.904392,73.47047,1.0,1.0,0.31842822,-0.0007856094,5.330472,1.0,-58.045963,54.388264,-90.36795,87.98782,-7.690256e-12,-4.970583e-13,0.07982821,0.07982821,-0.0007856094,-0.007497446,0.97947186,0.97947186,1.0,5.330472,-0.0007856094,-0.08061382,-0.020528141,0.0,0.3157475,0.97947186,4.0,0.0,0.0,1.0,1.0
1.1795,0.1,0.0,10006.704,20.336876,-0.3181846,3.293644e-10,0.3166314,0.31718552,-0.01754179,-0.019654984,0.31485823,-0.017443554,13.505876,18.049112,18.049112,46.27195,-11.0355215,0.0,45.904392,73.47047,1.0,1.0,0.31842792,0.15109657,5.4875517,1.0,-61.83101,48.32513,-96.84631,78.7972,-9.447279e-12,-4.852915e-13,0.23284692,0.23284692,0.15109657,-0.0075145587,0.9791824,0.9791824,1.0,5.4875517,0.15109657,-0.08175034,-0.020817554,0.0,0.3157475,0.9791824,4.0,0.0,0.0,1.0,1.0
1.18,0.1,0.0,10006.75,20.478745,-0.3181846,3.293644e-10,0.3166296,0.3171856,-0.017554995,-0.019668112,0.31485862,-0.017456805,23.036068,33.292152,33.292152,46.27195,-20.644278,0.0,45.904392,73.47047,1.0,1.0,0.31842762,0.30293486,5.6446314,1.0,-64.171684,41.135616,-101.06027,67.76812,-1.0992322e-11,-4.7496956e-13,0.38582098,0.38582098,0.30293486,-0.007531033,0.9788932,0.9788932,1.0,5.6446314,0.30293486,-0.08288611,-0.021106774,0.0,0.3157475,0.9788932,4.0,0.0,0.0,1.0,1.0
1.1805,0.1,0.0,10006.795,20.620144,-0.3181846,3.293644e-10,0.31662777,0.31718576,-0.017567638,-0.01968061,0.314859,-0.017469501,32.0262,47.753685,47.753685,46.27195,-29.768736,0.0,45.904392,73.47047,1.0,1.0,0.31842735,0.45472938,5.801711,1.0,-65.01459,32.98839,-102.91332,55.159637,-1.24901756e-11,-4.642953e-13,0.53875047,0.53875047,0.45472938,-0.00754688,0.9786042,0.9786042,1.0,5.801711,0.45472938,-0.084021084,-0.021395793,0.0,0.3157475,0.9786042,4.0,0.0,0.0,1.0,1.0
1.181,0.1,0.0,10006.841,20.76107,-0.3181846,3.293644e-10,0.316626,0.3171859,-0.017579721,-0.019692484,0.31485942,-0.017481638,40.2671,61.096863,61.096863,46.27195,-38.19651,0.0,45.904392,73.47047,1.0,1.0,0.3184271,0.6064802,5.958791,1.0,-64.34132,24.074213,-102.36416,41.267296,-1.3590553e-11,-4.5329718e-13,0.6916354,0.6916354,0.6064802,-0.007562066,0.9783154,0.9783154,1.0,5.958791,0.6064802,-0.08515522,-0.021684598,0.0,0.3157475,0.9783154,4.0,0.0,0.0,1.0,1.0
1.1815,0.1,0.0,10006.886,20.901518,-0.3181846,3.293644e-10,0.31662428,0.31718612,-0.017591244,-0.019703701,0.31485987,-0.017493214,47.567345,73.01139,73.01139,46.27195,-45.731747,0.0,45.904392,73.47047,1.0,1.0,0.3184268,0.7581874,6.1158705,1.0,-62.1688,14.601458,-99.42758,26.416187,-1.4774295e-11,-4.431088e-13,0.84447587,0.84447587,0.7581874,-0.0075766104,0.9780268,0.9780268,1.0,6.1158705,0.7581874,-0.08628848,-0.021973182,0.0,0.3157475,0.9780268,4.0,0.0,0.0,1.0,1.0
1.182,0.1,0.0,10006.932,21.04148,-0.3181846,3.293644e-10,0.31662259,0.31718633,-0.017602202,-0.019714288,0.3148603,-0.01750423,53.75768,83.22071,83.22071,46.27195,-52.199654,0.0,45.904392,73.47047,1.0,1.0,0.31842655,0.90985113,6.2729497,1.0,-58.548897,4.791218,-94.17401,10.953299,-1.5735918e-11,-4.335087e-13,0.99727196,0.99727196,0.90985113,-0.0075905127,0.97773844,0.97773844,1.0,6.2729497,0.90985113,-0.08742083,-0.022261532,0.0,0.3157475,0.97773844,4.0,0.0,0.0,1.0,1.0
1.1825,0.1,0.0,10006.978,21.180948,-0.3181846,3.293644e-10,0.31662095,0.31718653,-0.017612595,-0.019724237,0.31486082,-0.017514685,58.694923,91.488365,91.488365,46.27195,-57.450527,0.0,45.904392,73.47047,1.0,1.0,0.31842628,1.0614715,0.14684425,1.0,-53.567062,-5.1278615,-86.72775,-4.7606106,-1.6009038e-11,-4.2331926e-13,1.1500237,1.1500237,1.0614715,-0.007603768,0.9774504,0.9774504,1.0,0.14684425,1.0614715,-0.08855222,-0.022549639,0.0,0.3157475,0.9774504,4.0,0.0,0.0,1.0,1.0
1.183,0.1,0.0,10007.022,21.31992,-0.3181846,3.293644e-10,0.3166193,0.31718683,-0.01762242,-0.019733543,0.31486133,-0.017524574,62.265244,97.623436,97.623436,46.27195,-61.363186,0.0,45.904392,73.47047,1.0,1.0,0.31842598,1.2130486,0.30392388,1.0,-47.340324,-14.92492,-77.26401,-20.359428,-1.646718e-11,-4.120252e-13,1.3027313,1.3027313,1.2130486,-0.0076163686,0.9771625,0.9771625,1.0,0.30392388,1.2130486,-0.089682624,-0.022837492,0.0,0.3157475,0.9771625,4.0,0.0,0.0,1.0,1.0
1.1835,0.1,0.0,10007.068,21.45839,-0.3181846,3.293644e-10,0.31661776,0.31718713,-0.017631678,-0.019742202,0.31486186,-0.017533896,64.38676,101.4849,101.4849,46.27195,-63.847733,0.0,45.904392,73.47047,1.0,1.0,0.31842574,1.3645825,0.4610035,1.0,-40.014503,-24.372252,-66.00468,-35.480225,-1.6102359e-11,-4.0336682e-13,1.4553945,1.4553945,1.3645825,-0.0076283226,0.9768749,0.9768749,1.0,0.4610035,1.3645825,-0.09081199,-0.023125082,0.0,0.3157475,0.9768749,4.0,0.0,0.0,1.0,1.0
1.184,0.1,0.0,10007.114,21.59635,-0.3181846,3.293644e-10,0.3166162,0.31718743,-0.017640365,-0.019750213,0.3148624,-0.017542653,65.011345,102.98481,102.98481,46.27195,-64.847595,0.0,45.904392,73.47047,1.0,1.0,0.31842548,1.5160735,0.6180831,1.0,-31.76075,-33.25059,-53.213116,-49.771694,-1.6004389e-11,-3.9452228e-13,1.6080137,1.6080137,1.5160735,-0.0076396205,0.9765876,0.9765876,1.0,0.6180831,1.5160735,-0.09194028,-0.023412399,0.0,0.3157475,0.9765876,4.0,0.0,0.0,1.0,1.0
1.1845,0.1,0.0,10007.16,21.733797,-0.3181846,3.293644e-10,0.31661472,0.3171878,-0.017648483,-0.019757582,0.314863,-0.01755084,64.12573,102.090225,102.090225,46.27195,-64.34075,0.0,45.904392,73.47047,1.0,1.0,0.31842524,1.6675215,0.77516276,1.0,-22.77154,-41.354195,-39.187946,-62.902275,-1.6363176e-11,-3.8422797e-13,1.7605889,1.7605889,1.6675215,-0.0076502566,0.97630054,0.97630054,1.0,0.77516276,1.6675215,-0.09306746,-0.023699433,0.0,0.3157475,0.97630054,4.0,0.0,0.0,1.0,1.0
1.185,0.1,0.0,10007.206,21.870724,-0.3181846,3.293644e-10,0.31661326,0.31718814,-0.017656026,-0.019764299,0.3148636,-0.017558457,61.751724,98.82389,98.82389,46.27195,-62.34021,0.0,45.904392,73.47047,1.0,1.0,0.31842497,1.8189266,0.9322424,1.0,-13.256153,-48.49557,-24.25604,-74.56785,-1.606459e-11,-3.773985e-13,1.91312,1.91312,1.8189266,-0.007660249,0.97601384,0.97601384,1.0,0.9322424,1.8189266,-0.09419348,-0.023986174,0.0,0.3157475,0.97601384,4.0,0.0,0.0,1.0,1.0
1.1855,0.1,0.0,10007.252,22.007124,-0.3181846,3.293644e-10,0.31661183,0.31718856,-0.017662996,-0.019770375,0.31486422,-0.017565502,57.945618,93.2636,93.2636,46.27195,-58.89361,0.0,45.904392,73.47047,1.0,1.0,0.31842473,1.970289,1.0893221,1.0,-3.4357917,-54.509827,-8.764874,-84.498726,-1.5920919e-11,-3.1569826e-13,2.0656073,2.0656073,1.970289,-0.007669574,0.9757274,0.9757274,1.0,1.0893221,1.970289,-0.09531831,-0.02427261,0.0,0.3157475,0.9757274,4.0,0.0,0.0,1.0,1.0
1.186,0.1,0.0,10007.298,22.142994,-0.3181846,3.293644e-10,0.31661046,0.31718898,-0.01766939,-0.019775782,0.31486487,-0.017571975,52.79685,85.54027,85.54027,46.27195,-54.08205,0.0,45.904392,73.47047,1.0,1.0,0.3184245,2.121609,1.2464017,1.0,6.461572,-59.25842,6.9255667,-92.465836,-1.5016103e-11,-6.9991444e-14,2.2180507,2.2180507,2.121609,-0.0076782443,0.9754413,0.9754413,1.0,1.2464017,2.121609,-0.09644191,-0.02455873,0.0,0.3157475,0.9754413,4.0,0.0,0.0,1.0,1.0
1.1865,0.1,0.0,10007.344,22.278326,-0.3181846,3.293644e-10,0.3166091,0.31718943,-0.01767521,-0.019780552,0.31486556,-0.017577872,46.42584,75.8348,75.8348,46.27195,-48.018185,0.0,45.904392,73.47047,1.0,1.0,0.31842425,2.2728863,1.4034814,1.0,16.206493,-62.632328,22.451168,-98.285965,-1.4156528e-11,1.1724619e-13,2.3704505,2.3704505,2.2728863,-0.0076862536,0.9751555,0.9751555,1.0,1.4034814,2.2728863,-0.09756423,-0.024844527,0.0,0.3157475,0.9751555,4.0,0.0,0.0,1.0,1.0
1.187,0.1,0.0,10007.39,22.413116,-0.3181846,3.293644e-10,0.31660783,0.3171899,-0.01768045,-0.019784661,0.31486624,-0.017583193,38.98116,64.37382,64.37382,46.27195,-40.8435,0.0,45.904392,73.47047,1.0,1.0,0.31842402,2.4241214,1.560561,1.0,25.57337,-64.55453,37.452133,-101.82595,-1.3363977e-11,2.4606584e-13,2.5228064,2.5228064,2.4241214,-0.007693595,0.97487,0.97487,1.0,1.560561,2.4241214,-0.09868524,-0.02512999,0.0,0.3157475,0.97487,4.0,0.0,0.0,1.0,1.0
1.1875,0.1,0.0,10007.436,22.547358,-0.3182697,-1.558265e-08,0.31660658,0.3171904,-0.017685108,-0.01978811,0.314867,-0.017587937,30.636038,51.424297,51.424297,46.173767,-32.725018,0.0,45.904392,73.32452,1.0,1.0,0.31842378,2.575314,1.7176405,1.0,34.345657,-64.9817,51.581306,-103.00561,-1.3107469e-11,3.4632028e-13,2.675119,2.675119,2.575314,-0.0077002756,0.9745849,0.9745849,1.0,1.7176405,2.575314,-0.09980489,-0.025415108,0.0,0.3157475,0.9745849,4.0,0.0,0.0,1.0,1.0
1.188,0.1,0.0,10007.481,22.681046,-0.3182697,-1.558265e-08,0.31660536,0.31719095,-0.017689187,-0.019790916,0.31486773,-0.017592104,21.5843,37.287334,37.287334,46.173767,-23.851381,0.0,45.904392,73.32452,1.0,1.0,0.31842354,2.7264647,1.8747202,1.0,42.32087,-63.90517,64.5122,-101.79953,-1.3324439e-11,4.07415e-13,2.827388,2.827388,2.7264647,-0.0077062813,0.97430015,0.97430015,1.0,1.8747202,2.7264647,-0.10092315,-0.02569987,0.0,0.3157475,0.97430015,4.0,0.0,0.0,1.0,1.0
1.1885,0.1,0.0,10007.527,22.814175,-0.3182697,-1.558265e-08,0.3166042,0.31719148,-0.017692685,-0.019793052,0.3148685,-0.01759569,12.035846,22.291092,22.291092,46.173767,-14.428432,0.0,45.904392,73.32452,1.0,1.0,0.3184233,2.8775735,2.0317998,1.0,49.315216,-61.35106,75.94648,-98.23757,-1.3774952e-11,4.551585e-13,2.9796135,2.9796135,2.8775735,-0.0077116243,0.9740157,0.9740157,1.0,2.0317998,2.8775735,-0.10203998,-0.025984267,0.0,0.3157475,0.9740157,4.0,0.0,0.0,1.0,1.0
1.189,0.1,0.0,10007.574,22.946737,-0.3182697,-1.558265e-08,0.31660306,0.31719208,-0.017695598,-0.019794531,0.31486928,-0.017598692,2.2117736,6.7831664,6.7831664,46.173767,-4.6744404,0.0,45.904392,73.32452,1.0,1.0,0.3184231,3.0286405,2.1888795,1.0,55.167828,-57.379604,85.62086,-92.40403,-1.4098522e-11,4.8255464e-13,3.131796,3.131796,3.0286405,-0.0077163107,0.9737317,0.9737317,1.0,2.1888795,3.0286405,-0.10315533,-0.026268288,0.0,0.3157475,0.9737317,4.0,0.0,0.0,1.0,1.0
1.1895,0.1,0.0,10007.62,23.07873,-0.3182697,-1.558265e-08,0.316602,0.31719267,-0.017697927,-0.019795347,0.3148701,-0.017601114,-7.660751,-8.877483,-8.877483,46.173767,5.1849747,0.0,45.904392,73.32452,1.0,1.0,0.31842288,3.1796656,2.3459592,1.0,59.74444,-52.083687,93.31309,-84.4356,-1.463252e-11,5.0285855e-13,3.2839348,3.2839348,3.1796656,-0.0077203116,0.9734481,0.9734481,1.0,2.3459592,3.1796656,-0.10426916,-0.026551925,0.0,0.3157475,0.9734481,4.0,0.0,0.0,1.0,1.0
1.19,0.1,0.0,10007.666,23.210146,-0.3182697,-1.558265e-08,0.31660095,0.3171933,-0.017699668,-0.0197955,0.31487095,-0.017602952,-17.353748,-24.328852,-24.328852,46.173767,14.92206,0.0,45.904392,73.32452,1.0,1.0,0.31842265,3.3306491,2.5030386,1.0,62.940403,-45.58665,98.847,-74.51814,-1.5548595e-11,5.1338474e-13,3.4360306,3.4360306,3.3306491,-0.007723643,0.97316486,0.97316486,1.0,2.5030386,3.3306491,-0.105381444,-0.026835164,0.0,0.3157475,0.97316486,4.0,0.0,0.0,1.0,1.0
1.1905,0.1,0.0,10007.712,23.34098,-0.3182697,-1.558265e-08,0.31659994,0.31719398,-0.017700823,-0.019794997,0.31487182,-0.017604206,-26.643692,-39.214256,-39.214256,46.173767,24.312191,0.0,45.904392,73.32452,1.0,1.0,0.3184224,3.4815915,2.6601183,1.0,64.68308,-38.039394,102.09653,-62.882267,-1.6705835e-11,5.1643715e-13,3.5880835,3.5880835,3.4815915,-0.0077263042,0.97288203,0.97288203,1.0,2.6601183,3.4815915,-0.106492124,-0.027117997,0.0,0.3157475,0.97288203,4.0,0.0,0.0,1.0,1.0
1.191,0.1,0.0,10007.758,23.471228,-0.3182697,-1.558265e-08,0.31659898,0.31719464,-0.01770139,-0.019793818,0.31487268,-0.01760487,-35.316643,-53.19055,-53.19055,46.173767,33.13905,0.0,45.904392,73.32452,1.0,1.0,0.3184222,3.6324923,2.817198,1.0,64.933464,-29.616823,102.98849,-49.79794,-1.780892e-11,5.179589e-13,3.7400935,3.7400935,3.6324923,-0.007728293,0.97259957,0.97259957,1.0,2.817198,3.6324923,-0.10760117,-0.027400414,0.0,0.3158045,0.97259957,4.0,0.0,0.0,1.0,1.0
1.1915,0.1,0.0,10007.805,23.600882,-0.3182697,-1.558265e-08,0.31659806,0.31719536,-0.017701367,-0.019791972,0.3148736,-0.017604949,-43.17318,-65.93603,-65.93603,46.173767,41.199585,0.0,45.904392,73.32452,1.0,1.0,0.318422,3.783352,2.9742777,1.0,63.686974,-20.513792,101.5042,-35.568176,-1.9321194e-11,5.1614995e-13,3.8920603,3.8920603,3.783352,-0.007729609,0.9723176,0.9723176,1.0,2.9742777,3.783352,-0.108708546,-0.027682403,0.0,0.3158045,0.9723176,4.0,0.0,0.0,1.0,1.0
1.192,0.1,0.0,10007.851,23.729937,-0.3182697,-1.558265e-08,0.3165972,0.3171961,-0.017700752,-0.019789465,0.31487453,-0.017604439,-50.03295,-77.15778,-77.15778,46.173767,48.30868,0.0,45.904392,73.32452,1.0,1.0,0.31842178,3.9341705,3.1313572,1.0,60.973515,-10.940565,97.67979,-20.522001,-2.0444063e-11,5.5905367e-13,4.0439844,4.0439844,3.9341705,-0.0077302335,0.97203606,0.97203606,1.0,3.1313572,3.9341705,-0.1098142,-0.027963955,0.0,0.3158045,0.97203606,4.0,0.0,0.0,1.0,1.0
1.1925,0.1,0.0,10007.896,23.858389,-0.3182697,-1.558265e-08,0.31659636,0.31719688,-0.017699547,-0.019786285,0.31487548,-0.01760334,-55.738796,-86.59841,-86.59841,46.173767,54.30337,0.0,45.87777,73.32452,1.0,1.0,0.31842157,4.084948,3.288437,1.0,56.856754,-1.1179585,91.60523,-5.00682,-2.0742576e-11,1.1510996e-12,4.195866,4.195866,4.084948,-0.007730189,0.97175497,0.97175497,1.0,3.288437,4.084948,-0.1109181,-0.028245062,0.0,0.3158045,0.97175497,4.0,0.0,0.0,1.0,1.0
1.193,0.1,0.0,10007.942,23.986233,-0.3182697,-1.558265e-08,0.31659558,0.31719765,-0.017697748,-0.019782443,0.31487647,-0.017601648,-60.160316,-94.04189,-94.04189,46.173767,59.046562,0.0,45.87777,73.32452,1.0,1.0,0.31842136,4.235685,3.4455166,1.0,51.43255,8.727769,83.422264,10.619631,-2.1750187e-11,1.6679413e-12,4.3477054,4.3477054,4.235685,-0.007729468,0.9714743,0.9714743,1.0,3.4455166,4.235685,-0.112020195,-0.028525708,0.0,0.3158045,0.9714743,4.0,0.0,0.0,1.0,1.0
1.1935,0.1,0.0,10007.989,24.11346,-0.3182697,-1.558265e-08,0.31659484,0.31719846,-0.017695354,-0.019777928,0.31487745,-0.017599365,-63.196835,-99.31844,-99.31844,46.173767,62.430122,0.0,45.87777,73.32452,1.0,1.0,0.31842116,4.386381,3.6025963,1.0,44.826706,18.370129,73.320915,25.997524,-2.276284e-11,2.0156149e-12,4.4995017,4.4995017,4.386381,-0.007728057,0.9711941,0.9711941,1.0,3.6025963,4.386381,-0.11312045,-0.028805887,0.0,0.3158045,0.9711941,4.0,0.0,0.0,1.0,1.0
1.194,0.1,0.0,10008.035,24.240068,-0.3182697,-1.558265e-08,0.31659415,0.31719932,-0.017692365,-0.019772736,0.31487846,-0.017596487,-64.77964,-102.30837,-102.30837,46.173767,64.37733,0.0,45.87777,73.32452,1.0,1.0,0.31842098,4.5370374,3.7596757,1.0,37.192036,27.587605,61.535145,40.773228,-2.2994504e-11,2.248584e-12,4.651256,4.651256,4.5370374,-0.00772597,0.9709144,0.9709144,1.0,3.7596757,4.5370374,-0.11421884,-0.029085588,0.0,0.3158045,0.9709144,4.0,0.0,0.0,1.0,1.0
1.1945,0.1,0.0,10008.081,24.366053,-0.3182697,-1.558265e-08,0.3165935,0.31720015,-0.01768878,-0.019766875,0.3148795,-0.017593017,-64.87351,-102.94473,-102.94473,46.173767,64.84457,0.0,45.87777,73.32452,1.0,1.0,0.31842077,4.6876526,3.9167554,1.0,28.704777,36.168736,48.337303,54.607426,-2.2634283e-11,2.409037e-12,4.802968,4.802968,4.6876526,-0.0077232025,0.9706352,0.9706352,1.0,3.9167554,4.6876526,-0.1153153,-0.0293648,0.0,0.3158045,0.9706352,4.0,0.0,0.0,1.0,1.0
1.195,0.1,0.0,10008.127,24.491404,-0.3182697,-1.558265e-08,0.31659287,0.31720105,-0.017684598,-0.019760331,0.31488058,-0.017588949,-63.477474,-101.214745,-101.214745,46.173767,63.82226,0.0,45.87777,73.32452,1.0,1.0,0.31842056,4.8382277,4.073835,1.0,19.560518,43.916958,34.031857,67.18289,-2.1980162e-11,2.504916e-12,4.9546375,4.9546375,4.8382277,-0.0077197403,0.97035646,0.97035646,1.0,4.073835,4.8382277,-0.11640981,-0.029643513,0.0,0.3158045,0.97035646,4.0,0.0,0.0,1.0,1.0
1.1955,0.1,0.0,10008.174,24.61612,-0.3182697,-1.558265e-08,0.3165923,0.31720197,-0.017679816,-0.019753123,0.31488165,-0.017584285,-60.62475,-97.16002,-97.16002,46.173767,61.335056,0.0,45.87777,73.32452,1.0,1.0,0.31842035,4.9887633,4.2309146,1.0,9.969672,50.655075,18.948307,78.211716,-2.0523227e-11,2.5541867e-12,5.1062655,5.1062655,4.9887633,-0.0077156015,0.9700783,0.9700783,1.0,4.2309146,4.9887633,-0.11750231,-0.029921718,0.0,0.3158045,0.9700783,4.0,0.0,0.0,1.0,1.0
1.196,0.1,0.0,10008.22,24.740194,-0.3182697,-1.558265e-08,0.3165918,0.3172029,-0.017674435,-0.019745234,0.31488276,-0.017579025,-56.38192,-90.87548,-90.87548,46.173767,57.441162,0.0,45.87777,73.32452,1.0,1.0,0.31842017,5.1392584,4.3879943,1.0,0.15261708,56.2293,3.433583,87.441895,-1.7971473e-11,2.5767084e-12,5.257851,5.257851,5.1392584,-0.007710771,0.9698006,0.9698006,1.0,4.3879943,5.1392584,-0.11859278,-0.030199403,0.0,0.3158045,0.9698006,4.0,0.0,0.0,1.0,1.0
1.1965,0.1,0.0,10008.266,24.863623,-0.3182697,-1.558265e-08,0.31659132,0.31720385,-0.017668454,-0.019736666,0.3148839,-0.017573165,-50.84737,-82.50708,-82.50708,46.173767,52.230976,0.0,45.87777,73.32452,1.0,1.0,0.31841996,5.2897143,4.545074,1.0,-9.665369,60.512737,-12.155938,94.66302,-1.4695979e-11,2.687362e-12,5.409395,5.409395,5.2897143,-0.007705257,0.96952343,0.96952343,1.0,4.545074,5.2897143,-0.119681165,-0.030476557,0.0,0.3158045,0.96952343,4.0,0.0,0.0,1.0,1.0
1.197,0.1,0.0,10008.312,24.986397,-0.3182697,-1.558265e-08,0.3165909,0.31720483,-0.017661871,-0.019727422,0.31488505,-0.017566705,-44.14894,-72.24839,-72.24839,46.173767,45.824936,0.0,45.87777,73.32452,1.0,1.0,0.31841978,5.44013,4.7021537,1.0,-19.259283,63.408226,-27.462635,99.71102,-1.2859996e-11,2.7791031e-12,5.560898,5.560898,5.44013,-0.0076990398,0.9692468,0.9692468,1.0,4.7021537,5.44013,-0.12076742,-0.030753173,0.0,0.3158045,0.9692468,4.0,0.0,0.0,1.0,1.0
1.1975,0.1,0.0,10008.357,25.108515,-0.3182697,-1.558265e-08,0.31659052,0.31720585,-0.017654685,-0.019717498,0.3148862,-0.017559646,-36.440983,-60.336056,-60.336056,46.173767,38.37073,0.0,45.87777,73.32452,1.0,1.0,0.3184196,5.590507,4.8592334,1.0,-28.409542,64.850525,-42.13583,102.471886,-1.1074696e-11,2.8185728e-12,5.7123585,5.7123585,5.590507,-0.0076921554,0.9689708,0.9689708,1.0,4.8592334,5.590507,-0.121851526,-0.031029237,0.0,0.3158045,0.9689708,4.0,0.0,0.0,1.0,1.0
1.198,0.1,0.0,10008.403,25.22997,-0.3182697,-1.558265e-08,0.3165902,0.31720686,-0.017646898,-0.019706896,0.3148874,-0.017551985,-27.900736,-47.044304,-47.044304,46.173767,30.039846,0.0,45.87777,73.32452,1.0,1.0,0.3184194,5.7408442,5.016313,1.0,-36.907013,64.80775,-55.83982,102.884125,-8.913677e-12,2.8277016e-12,5.8637776,5.8637776,5.7408442,-0.007684561,0.9686953,0.9686953,1.0,5.016313,5.7408442,-0.12293343,-0.03130474,0.0,0.3158045,0.9686953,4.0,0.0,0.0,1.0,1.0
1.1985,0.1,0.0,10008.449,25.350758,-0.3182697,-1.558265e-08,0.3165899,0.31720793,-0.017638505,-0.019695615,0.31488863,-0.017543722,-18.724268,-32.67859,-32.67859,46.173767,21.02361,0.0,45.87777,73.32452,1.0,1.0,0.3184192,5.8911424,5.1733923,1.0,-44.55776,63.28203,-68.26153,100.94012,-6.329339e-12,2.8195894e-12,6.015156,6.015156,5.8911424,-0.0076762857,0.9684203,0.9684203,1.0,5.1733923,5.8911424,-0.12401309,-0.031579673,0.0,0.3158045,0.9684203,4.0,0.0,0.0,1.0,1.0
1.199,0.1,0.0,10008.495,25.470871,-0.3182697,-1.558265e-08,0.31658965,0.317209,-0.017629508,-0.019683652,0.31488988,-0.017534854,-9.121939,-17.568546,-17.568546,46.173767,11.52878,0.0,45.87777,73.32452,1.0,1.0,0.318419,6.041402,5.330472,1.0,-51.18747,60.309406,-79.11763,96.68618,-3.8504013e-12,2.8029844e-12,6.1664925,6.1664925,6.041402,-0.0076673096,0.96814597,0.96814597,1.0,5.330472,6.041402,-0.12509046,-0.031854026,0.0,0.3158045,0.96814597,4.0,0.0,0.0,1.0,1.0
1.1995,0.1,0.0,10008.541,25.590307,-0.3182697,-1.558265e-08,0.31658944,0.3172101,-0.017619904,-0.019670997,0.31489113,-0.017525384,0.6864322,-2.0604248,-2.0604248,46.173767,1.7727871,0.0,45.87777,73.32452,1.0,1.0,0.31841883,-0.09156305,5.4875517,1.0,-56.645382,55.95895,-88.16098,90.221405,-1.9172274e-12,2.7672816e-12,0.03460247,0.03460247,-0.09156305,-0.0076576467,0.9678722,0.9678722,1.0,5.4875517,-0.09156305,-0.12616552,-0.032127786,0.0,0.3158045,0.9678722,4.0,0.0,0.0,1.0,1.0
1.2,0.1,0.0,10008.587,25.70906,-0.3182697,-1.558265e-08,0.3165893,0.31721124,-0.017609695,-0.019657664,0.3148924,-0.017515307,10.476597,13.490879,13.490879,46.173767,-8.021248,0.0,45.87777,73.32452,1.0,1.0,0.31841862,0.058618814,5.6446314,1.0,-60.807705,50.33111,-95.18619,81.69531,-3.4231437e-13,2.7208656e-12,0.18585703,0.18585703,0.058618814,-0.0076472843,0.96759903,0.96759903,1.0,5.6446314,0.058618814,-0.12723821,-0.032400943,0.0,0.3158045,0.96759903,4.0,0.0,0.0,1.0,1.0
1.2005,0.1,0.0,10008.633,25.827124,-0.3182697,-1.558265e-08,0.31658918,0.3172124,-0.017598877,-0.019643655,0.3148937,-0.017504627,20.025013,28.729935,28.729935,46.173767,-17.629622,0.0,45.87777,73.32452,1.0,1.0,0.31841844,0.20876221,5.801711,1.0,-63.580395,43.55538,-100.03426,71.30433,1.0841953e-12,2.6735471e-12,0.3370707,0.3370707,0.20876221,-0.007636228,0.9673265,0.9673265,1.0,5.801711,0.20876221,-0.1283085,-0.03267349,0.0,0.3158045,0.9673265,4.0,0.0,0.0,1.0,1.0
1.201,0.1,0.0,10008.679,25.944492,-0.3182697,-1.558265e-08,0.31658912,0.31721357,-0.017587451,-0.019628951,0.314895,-0.017493337,29.113937,43.308895,43.308895,46.173767,-26.833153,0.0,45.87777,73.32452,1.0,1.0,0.31841826,0.35886732,5.958791,1.0,-64.90122,35.787285,-102.59612,59.287228,3.1575018e-12,2.6225942e-12,0.48824367,0.48824367,0.35886732,-0.0076244725,0.9670546,0.9670546,1.0,5.958791,0.35886732,-0.12937634,-0.032945413,0.0,0.3158045,0.9670546,4.0,0.0,0.0,1.0,1.0
1.2015,0.1,0.0,10008.725,26.061165,-0.3182697,-1.558265e-08,0.31658912,0.31721476,-0.017575415,-0.01961357,0.31489635,-0.017481443,37.53639,56.89543,56.89543,46.173767,-35.422173,0.0,45.87777,73.32452,1.0,1.0,0.31841806,0.5089343,6.1158705,1.0,-64.74117,27.204786,-102.815025,45.919594,3.8507834e-12,2.5697892e-12,0.639376,0.639376,0.5089343,-0.0076120286,0.9667833,0.9667833,1.0,6.1158705,0.5089343,-0.1304417,-0.033216707,0.0,0.3158045,0.9667833,4.0,0.0,0.0,1.0,1.0
1.202,0.1,0.0,10008.7705,26.177132,-0.3182697,-1.558265e-08,0.31658915,0.31721598,-0.017562771,-0.01959749,0.31489772,-0.017468939,45.10084,69.180275,69.180275,46.173767,-43.201294,0.0,45.87777,73.32452,1.0,1.0,0.31841788,0.6589633,6.2729497,1.0,-63.105022,18.00418,-100.68775,31.507484,3.9838263e-12,2.5156864e-12,0.79046786,0.79046786,0.6589633,-0.0075988746,0.9665126,0.9665126,1.0,6.2729497,0.6589633,-0.13150454,-0.033487353,0.0,0.3158045,0.9665126,4.0,0.0,0.0,1.0,1.0
1.2025,0.1,0.0,10008.815,26.292389,-0.3182697,-1.558265e-08,0.31658924,0.31721723,-0.017549515,-0.019580735,0.3148991,-0.017455826,51.635563,79.884224,79.884224,46.173767,-49.993824,0.0,45.87777,73.32452,1.0,1.0,0.3184177,0.80895454,0.14684425,1.0,-60.031178,8.395612,-96.2646,16.380377,4.4549264e-12,2.460758e-12,0.9415193,0.9415193,0.80895454,-0.0075850324,0.9662427,0.9662427,1.0,0.14684425,0.80895454,-0.13256481,-0.03375735,0.0,0.3158045,0.9662427,4.0,0.0,0.0,1.0,1.0
1.203,0.1,0.0,10008.861,26.406933,-0.3182697,-1.558265e-08,0.31658936,0.31721848,-0.01753565,-0.019563286,0.3149005,-0.017442103,56.99249,88.764496,88.764496,46.173767,-55.645775,0.0,45.87777,73.32452,1.0,1.0,0.3184175,0.95890814,0.30392388,1.0,-55.590733,-1.4017586,-89.64813,0.883641,5.606772e-12,2.4062976e-12,1.0925306,1.0925306,0.95890814,-0.007570488,0.9659733,0.9659733,1.0,0.30392388,0.95890814,-0.13362247,-0.034026682,0.0,0.3158045,0.9659733,4.0,0.0,0.0,1.0,1.0
1.2035,0.1,0.0,10008.906,26.520758,-0.3182697,-1.558265e-08,0.31658953,0.31721976,-0.01752117,-0.019545158,0.31490192,-0.017427772,61.050556,95.62012,95.62012,46.173767,-60.029316,0.0,45.87777,73.32452,1.0,1.0,0.3184173,1.1088243,0.4610035,1.0,-49.885815,-11.164744,-80.990746,-14.6293745,6.2171635e-12,2.3510165e-12,1.2435018,1.2435018,1.1088243,-0.007555241,0.9657047,0.9657047,1.0,0.4610035,1.1088243,-0.1346775,-0.034295343,0.0,0.3158045,0.9657047,4.0,0.0,0.0,1.0,1.0
1.204,0.1,0.0,10008.952,26.633858,-0.3182697,-1.558265e-08,0.31658974,0.31722108,-0.01750608,-0.019526333,0.31490335,-0.017412828,63.7184,100.2965,100.2965,46.173767,-63.04564,0.0,45.87777,73.32452,1.0,1.0,0.3184171,1.2587032,0.6180831,1.0,-43.04718,-20.67122,-70.49111,-29.80539,6.7373377e-12,2.2978247e-12,1.394433,1.394433,1.2587032,-0.0075392877,0.9654367,0.9654367,1.0,0.6180831,1.2587032,-0.13572983,-0.034563318,0.0,0.3158045,0.9654367,4.0,0.0,0.0,1.0,1.0
1.2045,0.1,0.0,10008.997,26.74623,-0.3182697,-1.558265e-08,0.31659,0.31722242,-0.017490376,-0.019506827,0.3149048,-0.017397273,64.936386,102.688835,102.688835,46.173767,-64.62715,0.0,45.87777,73.32452,1.0,1.0,0.31841692,1.408545,0.77516276,1.0,-35.231216,-29.705173,-58.38959,-44.29924,8.834025e-12,2.2452272e-12,1.5453244,1.5453244,1.408545,-0.007522643,0.9651694,0.9651694,1.0,0.77516276,1.408545,-0.13677944,-0.0348306,0.0,0.3158045,0.9651694,4.0,0.0,0.0,1.0,1.0
1.205,0.1,0.0,10009.043,26.857866,-0.3182697,-1.558265e-08,0.31659034,0.31722376,-0.017474057,-0.019486627,0.31490627,-0.017381107,64.67792,102.74439,102.74439,46.173767,-64.73896,0.0,45.87777,73.32452,1.0,1.0,0.31841674,1.5583498,0.9322424,1.0,-26.616316,-38.0616,-44.962692,-57.781704,1.1360004e-11,2.193313e-12,1.6961762,1.6961762,1.5583498,-0.007505284,0.9649028,0.9649028,1.0,0.9322424,1.5583498,-0.13782628,-0.035097174,0.0,0.3158045,0.9649028,4.0,0.0,0.0,1.0,1.0
1.2055,0.1,0.0,10009.088,26.968765,-0.3182697,-1.558265e-08,0.3165907,0.3172251,-0.017457126,-0.019465724,0.31490776,-0.017364329,62.94995,100.46366,100.46366,46.173767,-63.379623,0.0,45.87777,73.32452,1.0,1.0,0.3184165,1.7081181,1.0893221,1.0,-17.398813,-45.551136,-30.516693,-69.94697,1.242216e-11,2.141272e-12,1.8469883,1.8469883,1.7081181,-0.007487236,0.964637,0.964637,1.0,1.0893221,1.7081181,-0.13887033,-0.035363037,0.0,0.3158045,0.964637,4.0,0.0,0.0,1.0,1.0
1.206,0.1,0.0,10009.133,27.07892,-0.3182697,-1.558265e-08,0.3165911,0.3172265,-0.01743958,-0.019444145,0.31490928,-0.017346935,59.79283,95.90019,95.90019,46.173767,-60.581093,0.0,45.87777,73.32452,1.0,1.0,0.31841633,1.8578496,1.2464017,1.0,-7.788477,-52.004353,-15.380665,-80.51953,1.3742425e-11,2.0907362e-12,1.9977611,1.9977611,1.8578496,-0.007468478,0.9643718,0.9643718,1.0,1.2464017,1.8578496,-0.13991152,-0.035628174,0.0,0.3158045,0.9643718,4.0,0.0,0.0,1.0,1.0
1.2065,0.1,0.0,10009.178,27.188328,-0.3182697,-1.558265e-08,0.31659156,0.31722793,-0.017421417,-0.019421872,0.31491083,-0.01732893,55.27927,89.15934,89.15934,46.173767,-56.407955,0.0,45.87777,73.32452,1.0,1.0,0.31841612,2.007545,1.4034814,1.0,1.996267,-57.275536,0.10105832,-89.2604,1.5058758e-11,2.0379221e-12,2.1484947,2.1484947,2.007545,-0.007449016,0.9641074,0.9641074,1.0,1.4034814,2.007545,-0.14094982,-0.035892576,0.0,0.3158045,0.9641074,4.0,0.0,0.0,1.0,1.0
1.207,0.1,0.0,10009.223,27.29698,-0.3182697,-1.558265e-08,0.31659207,0.31722933,-0.017402638,-0.01939891,0.31491235,-0.017310308,49.512665,80.39576,80.39576,45.87188,-50.95591,0.0,45.87777,72.859856,1.0,1.0,0.3184159,2.157204,1.560561,1.0,11.733303,-61.245968,15.576716,-95.97247,1.45802e-11,2.0135224e-12,2.299189,2.299189,2.157204,-0.0074288496,0.96384376,0.96384376,1.0,1.560561,2.157204,-0.14198521,-0.036156237,0.0,0.3158045,0.96384376,4.0,0.0,0.0,1.0,1.0
1.2075,0.1,0.0,10009.268,27.404875,-0.3183243,1.9458533e-08,0.31659263,0.3172308,-0.017383244,-0.019375252,0.31491393,-0.01729107,42.6247,69.80979,69.80979,45.87188,-44.349537,0.0,45.87777,72.859856,1.0,1.0,0.3184157,2.306827,1.7176405,1.0,21.20187,-63.82657,30.69512,-100.50491,1.3950075e-11,1.9920296e-12,2.4498446,2.4498446,2.306827,-0.007407979,0.96358085,0.96358085,1.0,1.7176405,2.306827,-0.14301762,-0.03641914,0.0,0.3158045,0.96358085,4.0,0.0,0.0,1.0,1.0
1.208,0.1,0.0,10009.3125,27.512007,-0.3183243,1.9458533e-08,0.31659323,0.31723225,-0.017363233,-0.0193509,0.3149155,-0.01727122,34.77231,57.642895,57.642895,45.87188,-36.73942,0.0,45.87777,72.859856,1.0,1.0,0.3184155,2.4564142,1.8747202,1.0,30.187561,-64.95987,45.11361,-102.7565,1.2306163e-11,1.961598e-12,2.6004612,2.6004612,2.4564142,-0.0073864,0.9633187,0.9633187,1.0,1.8747202,2.4564142,-0.14404704,-0.036681276,0.0,0.3158045,0.9633187,4.0,0.0,0.0,1.0,1.0
1.2085,0.1,0.0,10009.357,27.61837,-0.3183243,1.9458533e-08,0.3165939,0.31723377,-0.017342605,-0.019325858,0.31491712,-0.017250754,26.134083,44.172054,44.172054,45.87188,-28.298716,0.0,45.87777,72.859856,1.0,1.0,0.31841528,2.6059659,2.0317998,1.0,38.487164,-64.62125,58.50581,-102.677864,1.06833075e-11,1.9254503e-12,2.7510393,2.7510393,2.6059659,-0.007364117,0.96305734,0.96305734,1.0,2.0317998,2.6059659,-0.1450734,-0.03694264,0.0,0.3158045,0.96305734,4.0,0.0,0.0,1.0,1.0
1.209,0.1,0.0,10009.402,27.72396,-0.3183243,1.9458533e-08,0.31659457,0.31723526,-0.017321358,-0.019300127,0.31491873,-0.01722967,16.90619,29.70347,29.70347,45.87188,-19.219166,0.0,45.87777,72.859856,1.0,1.0,0.31841508,2.7554822,2.1888795,1.0,45.91325,-62.81944,70.56899,-100.27246,8.844632e-12,1.8798249e-12,2.901579,2.901579,2.7554822,-0.0073411306,0.9627968,0.9627968,1.0,2.1888795,2.7554822,-0.14609668,-0.03720321,0.0,0.3158045,0.9627968,4.0,0.0,0.0,1.0,1.0
1.2095,0.1,0.0,10009.446,27.828775,-0.3183243,1.9458533e-08,0.31659532,0.3172368,-0.017299494,-0.019273704,0.31492037,-0.01720797,7.2979026,14.565568,14.565568,45.87188,-9.706746,0.0,45.87777,72.859856,1.0,1.0,0.31841484,2.904963,2.3459592,1.0,52.29838,-59.596287,81.03089,-95.596466,7.924372e-12,1.8359027e-12,3.05208,3.05208,2.904963,-0.0073174383,0.962537,0.962537,1.0,2.3459592,2.904963,-0.14711682,-0.037462994,0.0,0.3158045,0.962537,4.0,0.0,0.0,1.0,1.0
1.21,0.1,0.0,10009.491,27.932808,-0.3183243,1.9458533e-08,0.3165961,0.31723833,-0.017277012,-0.019246584,0.314922,-0.017185654,-2.473153,-0.8984745,-0.8984745,45.87188,0.023022702,0.0,45.87777,72.859856,1.0,1.0,0.31841463,3.054409,2.5030386,1.0,57.49887,-55.02572,89.65583,-88.757355,9.601952e-12,1.7933919e-12,3.2025428,3.2025428,3.054409,-0.0072930343,0.962278,0.962278,1.0,2.5030386,3.054409,-0.14813381,-0.037721965,0.0,0.3158045,0.962278,4.0,0.0,0.0,1.0,1.0
1.2105,0.1,0.0,10009.535,28.036053,-0.3183243,1.9458533e-08,0.31659696,0.3172399,-0.017253911,-0.01921877,0.31492367,-0.017162722,-12.185931,-16.338509,-16.338509,45.87188,9.749964,0.0,45.87777,72.859856,1.0,1.0,0.3184144,3.20382,2.6601183,1.0,61.39798,-49.212048,96.249954,-79.911446,1.1139734e-11,1.7455792e-12,3.3529677,3.3529677,3.20382,-0.0072679208,0.96201986,0.96201986,1.0,2.6601183,3.20382,-0.1491476,-0.037980124,0.0,0.3158045,0.96201986,4.0,0.0,0.0,1.0,1.0
1.211,0.1,0.0,10009.579,28.138508,-0.3183243,1.9458533e-08,0.31659782,0.3172415,-0.01723019,-0.01919026,0.31492537,-0.01713917,-21.620964,-31.405346,-31.405346,45.87188,19.254225,0.0,45.87777,72.859856,1.0,1.0,0.31841415,3.3531966,2.817198,1.0,63.908516,-42.28755,100.66558,-69.26023,1.2056068e-11,1.7078523e-12,3.5033548,3.5033548,3.3531966,-0.007242109,0.96176255,0.96176255,1.0,2.817198,3.3531966,-0.15015814,-0.038237456,0.0,0.3158045,0.96176255,4.0,0.0,0.0,1.0,1.0
1.2115,0.1,0.0,10009.624,28.240166,-0.3183243,1.9458533e-08,0.31659877,0.31724307,-0.017205851,-0.019161057,0.31492707,-0.017115,-30.565323,-45.75865,-45.75865,45.87188,28.321243,0.0,45.87777,72.859856,1.0,1.0,0.3184139,3.5025384,2.9742777,1.0,64.97476,-34.40944,102.804436,-57.04578,1.32052e-11,1.6661478e-12,3.653704,3.653704,3.5025384,-0.0072155795,0.96150607,0.96150607,1.0,2.9742777,3.5025384,-0.1511654,-0.038493954,0.0,0.3158045,0.96150607,4.0,0.0,0.0,1.0,1.0
1.212,0.1,0.0,10009.668,28.341024,-0.3183243,1.9458533e-08,0.31659976,0.31724468,-0.017180892,-0.019131158,0.3149288,-0.017090214,-38.8174,-59.07461,-59.07461,45.87188,36.746586,0.0,45.87777,72.859856,1.0,1.0,0.3184137,3.6518462,3.1313572,1.0,64.57367,-25.756264,102.619804,-43.54519,1.4778768e-11,1.6186505e-12,3.8040156,3.8040156,3.6518462,-0.007188349,0.9612504,0.9612504,1.0,3.1313572,3.6518462,-0.15216933,-0.0387496,0.0,0.315795,0.9612504,4.0,0.0,0.0,1.0,1.0
1.2125,0.1,0.0,10009.711,28.441078,-0.3183243,1.9458533e-08,0.3166008,0.31724632,-0.017155314,-0.019100573,0.31493053,-0.017064808,-46.191456,-71.05322,-71.05322,45.87188,44.340534,0.0,45.87777,72.859856,1.0,1.0,0.31841344,3.80112,3.288437,1.0,62.715313,-16.523857,100.11749,-29.064272,1.6225696e-11,1.5713101e-12,3.95429,3.95429,3.80112,-0.0071604108,0.9609956,0.9609956,1.0,3.288437,3.80112,-0.1531699,-0.039004397,0.0,0.315795,0.9609956,4.0,0.0,0.0,1.0,1.0
1.213,0.1,0.0,10009.755,28.540323,-0.3183243,1.9458533e-08,0.31660187,0.317248,-0.017129114,-0.01906929,0.31493226,-0.017038785,-52.521767,-81.42502,-81.42502,45.87188,50.932346,0.0,45.87777,72.859856,1.0,1.0,0.3184132,3.9503598,3.4455166,1.0,59.442654,-6.9208865,95.35563,-13.930613,1.7064827e-11,1.5292928e-12,4.104527,4.104527,3.9503598,-0.0071317637,0.9607417,0.9607417,1.0,3.4455166,3.9503598,-0.15416707,-0.039258324,0.0,0.315795,0.9607417,4.0,0.0,0.0,1.0,1.0
1.2135,0.1,0.0,10009.799,28.638754,-0.3183243,1.9458533e-08,0.316603,0.31724966,-0.017102296,-0.019037314,0.31493402,-0.017012142,-57.666332,-89.95709,-89.95709,45.87188,56.374084,0.0,45.87777,72.859856,1.0,1.0,0.31841293,4.099566,3.6025963,1.0,54.83046,2.835871,88.44324,1.5138619,1.799397e-11,1.4923096e-12,4.254727,4.254727,4.099566,-0.007102404,0.9604886,0.9604886,1.0,3.6025963,4.099566,-0.1551608,-0.039511375,0.0,0.315795,0.9604886,4.0,0.0,0.0,1.0,1.0
1.214,0.1,0.0,10009.842,28.736366,-0.3183243,1.9458533e-08,0.31660417,0.31725135,-0.017074857,-0.019004645,0.3149358,-0.01698488,-61.510036,-96.45831,-96.45831,45.87188,60.54389,0.0,45.87777,72.859856,1.0,1.0,0.31841266,4.248739,3.7596757,1.0,48.983612,12.526423,79.5377,16.920614,1.8371448e-11,1.4520469e-12,4.4048896,4.4048896,4.248739,-0.007072339,0.9602365,0.9602365,1.0,3.7596757,4.248739,-0.15615106,-0.03976354,0.0,0.315795,0.9602365,4.0,0.0,0.0,1.0,1.0
1.2145,0.1,0.0,10009.886,28.833157,-0.3183243,1.9458533e-08,0.3166054,0.31725302,-0.017046796,-0.01897128,0.3149376,-0.016956998,-63.9672,-100.78352,-100.78352,45.87188,63.3487,0.0,45.87777,72.859856,1.0,1.0,0.3184124,4.397878,3.9167554,1.0,42.034676,21.932524,68.84116,31.942362,1.8686956e-11,1.4041516e-12,4.555016,4.555016,4.397878,-0.00704157,0.9599852,0.9599852,1.0,3.9167554,4.397878,-0.15713778,-0.040014807,0.0,0.315795,0.9599852,4.0,0.0,0.0,1.0,1.0
1.215,0.1,0.0,10009.929,28.92912,-0.3183243,1.9458533e-08,0.31660667,0.31725475,-0.017018117,-0.018937223,0.31493938,-0.016928498,-64.98345,-102.836784,-102.836784,45.87188,64.726295,0.0,45.87777,72.859856,1.0,1.0,0.3184121,4.5469847,4.073835,1.0,34.140873,30.842583,56.595882,46.2409,1.8839603e-11,1.352668e-12,4.705106,4.705106,4.5469847,-0.007010093,0.95973486,0.95973486,1.0,4.073835,4.5469847,-0.15812095,-0.04026517,0.0,0.315795,0.95973486,4.0,0.0,0.0,1.0,1.0
1.2155,0.1,0.0,10009.972,29.02425,-0.3183243,1.9458533e-08,0.31660798,0.3172565,-0.016988816,-0.018902462,0.3149412,-0.016899379,-64.53692,-102.573395,-102.573395,45.87188,64.646645,0.0,45.87777,72.859856,1.0,1.0,0.31841183,4.6960583,4.2309146,1.0,25.480507,39.056416,43.078712,59.494686,1.7049967e-11,1.306721e-12,4.855159,4.855159,4.6960583,-0.0069778943,0.9594854,0.9594854,1.0,4.2309146,4.6960583,-0.15910052,-0.040514614,0.0,0.315795,0.9594854,4.0,0.0,0.0,1.0,1.0
1.216,0.1,0.0,10010.015,29.118546,-0.3183243,1.9458533e-08,0.31660935,0.31725824,-0.016958894,-0.018867016,0.31494305,-0.01686964,-62.638645,-100.00089,-100.00089,45.87188,63.11253,0.0,45.87777,72.859856,1.0,1.0,0.31841153,4.8450994,4.3879943,1.0,16.248924,46.38972,28.59481,71.40608,1.3881819e-11,1.2636213e-12,5.005176,5.005176,4.8450994,-0.0069449963,0.95923686,0.95923686,1.0,4.3879943,4.8450994,-0.16007645,-0.040763132,0.0,0.315795,0.95923686,4.0,0.0,0.0,1.0,1.0
1.2165,0.1,0.0,10010.058,29.212002,-0.3183243,1.9458533e-08,0.31661075,0.31726,-0.016928352,-0.018830877,0.3149449,-0.016839283,-59.332302,-95.17872,-95.17872,45.87188,60.159435,0.0,45.87777,72.859856,1.0,1.0,0.31841123,4.994108,4.545074,1.0,6.65409,52.67821,13.470749,81.70797,1.0591063e-11,1.2149787e-12,5.155157,5.155157,4.994108,-0.006911389,0.95898926,0.95898926,1.0,4.545074,4.994108,-0.16104871,-0.041010715,0.0,0.315795,0.95898926,4.0,0.0,0.0,1.0,1.0
1.217,0.1,0.0,10010.101,29.304613,-0.3183243,1.9458533e-08,0.3166122,0.31726176,-0.016897188,-0.018794041,0.31494674,-0.016808305,-54.693153,-88.216866,-88.216866,45.87188,55.854706,0.0,45.87777,72.859856,1.0,1.0,0.31841093,5.1430845,4.7021537,1.0,-3.088104,57.781258,-1.9528793,90.16975,6.9764958e-12,1.1717986e-12,5.305102,5.305102,5.1430845,-0.0068770717,0.9587426,0.9587426,1.0,4.7021537,5.1430845,-0.16201726,-0.041257355,0.0,0.315795,0.9587426,4.0,0.0,0.0,1.0,1.0
1.2175,0.1,0.0,10010.143,29.396378,-0.3183243,1.9458533e-08,0.31661373,0.31726354,-0.016865404,-0.018756516,0.31494862,-0.016776707,-48.82632,-79.27329,-79.27329,45.87188,50.295963,0.0,45.87777,72.859856,1.0,1.0,0.3184106,5.2920294,4.8592334,1.0,-12.7586975,61.58502,-17.329132,96.602425,3.489682e-12,1.1631629e-12,5.4550114,5.4550114,5.2920294,-0.006842048,0.958497,0.958497,1.0,4.8592334,5.2920294,-0.16298203,-0.041503035,0.0,0.315795,0.958497,4.0,0.0,0.0,1.0,1.0
1.218,0.1,0.0,10010.185,29.487288,-0.3183243,1.9458533e-08,0.31661528,0.31726536,-0.016833,-0.018718302,0.3149505,-0.01674449,-41.864372,-68.55029,-68.55029,45.87188,43.608883,0.0,45.87777,72.859856,1.0,1.0,0.31841028,5.4409423,5.016313,1.0,-22.140583,64.00495,-32.31252,100.862816,-3.451105e-13,1.151605e-12,5.604885,5.604885,5.4409423,-0.0068063214,0.95825225,0.95825225,1.0,5.016313,5.4409423,-0.16394304,-0.041747753,0.0,0.315795,0.95825225,4.0,0.0,0.0,1.0,1.0
1.2185,0.1,0.0,10010.228,29.577343,-0.3183243,1.9458533e-08,0.3166169,0.31726718,-0.016799975,-0.018679382,0.31495237,-0.016711654,-33.9643,-56.289913,-56.289913,45.87188,35.944324,0.0,45.87777,72.859856,1.0,1.0,0.31840995,5.5898232,5.1733923,1.0,-31.023376,64.98767,-46.56676,102.856674,-5.1114577e-12,1.1268533e-12,5.7547235,5.7547235,5.5898232,-0.006769872,0.9580085,0.9580085,1.0,5.1733923,5.5898232,-0.1649002,-0.04199149,0.0,0.315795,0.9580085,4.0,0.0,0.0,1.0,1.0
1.219,0.1,0.0,10010.27,29.666536,-0.3183243,1.9458533e-08,0.31661853,0.317269,-0.01676633,-0.01863978,0.31495428,-0.0166782,-25.303968,-42.768436,-42.768436,45.87188,27.474913,0.0,45.87777,72.859856,1.0,1.0,0.31840962,5.738673,5.330472,1.0,-39.208115,64.512085,-59.77232,102.54076,-9.430049e-12,1.1011031e-12,5.9045267,5.9045267,5.738673,-0.00673273,0.95776576,0.95776576,1.0,5.330472,5.738673,-0.1658535,-0.042234246,0.0,0.315795,0.95776576,4.0,0.0,0.0,1.0,1.0
1.2195,0.1,0.0,10010.311,29.754864,-0.3183243,1.9458533e-08,0.31662023,0.31727082,-0.016732063,-0.018599479,0.31495622,-0.016644126,-16.078098,-28.290133,-28.290133,45.87188,18.391134,0.0,45.87777,72.859856,1.0,1.0,0.31840926,5.887492,5.4875517,1.0,-46.51172,62.589817,-71.63354,99.923676,-1.35387075e-11,1.075985e-12,6.054295,6.054295,5.887492,-0.0066948715,0.957524,0.957524,1.0,5.4875517,5.887492,-0.16680288,-0.042476006,0.0,0.315795,0.957524,4.0,0.0,0.0,1.0,1.0
1.22,0.1,0.0,10010.353,29.842323,-0.3183243,1.9458533e-08,0.316622,0.3172727,-0.016697178,-0.018558491,0.31495813,-0.016609432,-6.493866,-13.180403,-13.180403,45.87188,8.897033,0.0,45.87777,72.859856,1.0,1.0,0.3184089,6.0362806,5.6446314,1.0,-52.77105,59.264915,-81.88525,95.06565,-1.7259487e-11,1.0450756e-12,6.2040286,6.2040286,6.0362806,-0.006656307,0.95728326,0.95728326,1.0,5.6446314,6.0362806,-0.16774832,-0.04271676,0.0,0.315795,0.95728326,4.0,0.0,0.0,1.0,1.0
1.2205,0.1,0.0,10010.395,29.92891,-0.3183243,1.9458533e-08,0.31662378,0.31727454,-0.01666167,-0.01851681,0.31496006,-0.01657412,3.233748,2.2215552,2.2215552,45.87188,-0.79437387,0.0,45.87777,72.859856,1.0,1.0,0.31840855,-0.09814749,5.801711,1.0,-57.846542,54.612797,-90.29864,88.07708,-2.0728582e-11,1.0096329e-12,0.07054228,0.07054228,-0.09814749,-0.0066170394,0.9570435,0.9570435,1.0,5.801711,-0.09814749,-0.16868977,-0.042956498,0.0,0.315795,0.9570435,4.0,0.0,0.0,1.0,1.0
1.221,0.1,0.0,10010.436,30.01462,-0.3183243,1.9458533e-08,0.31662562,0.31727642,-0.016625544,-0.018474437,0.31496203,-0.01653819,12.886785,17.570364,17.570364,45.87188,-10.46588,0.0,45.87777,72.859856,1.0,1.0,0.31840816,0.050579518,5.958791,1.0,-61.625298,48.73851,-96.68635,79.11598,-2.3483448e-11,9.661572e-13,0.22020672,0.22020672,0.050579518,-0.006577054,0.9568048,0.9568048,1.0,5.958791,0.050579518,-0.1696272,-0.043195214,0.0,0.315795,0.9568048,4.0,0.0,0.0,1.0,1.0
1.2215,0.1,0.0,10010.477,30.099447,-0.3183243,1.9458533e-08,0.3166275,0.3172783,-0.016588798,-0.018431367,0.31496397,-0.01650164,22.249191,32.522213,32.522213,45.87188,-19.900959,0.0,45.87777,72.859856,1.0,1.0,0.3184078,0.19927634,6.1158705,1.0,-64.02356,41.77437,-100.90659,68.38438,-2.5765931e-11,9.189605e-13,0.36983693,0.36983693,0.19927634,-0.0065363776,0.9565671,0.9565671,1.0,6.1158705,0.19927634,-0.17056058,-0.043432895,0.0,0.315795,0.9565671,4.0,0.0,0.0,1.0,1.0
1.222,0.1,0.0,10010.518,30.183392,-0.3183243,1.9458533e-08,0.31662944,0.3172802,-0.016551433,-0.018387618,0.31496593,-0.016464476,31.111649,46.742546,46.742546,45.87188,-28.888609,0.0,45.87777,72.859856,1.0,1.0,0.3184074,0.34794322,6.2729497,1.0,-64.98855,33.8769,-102.86627,56.123726,-2.6864948e-11,8.764757e-13,0.5194331,0.5194331,0.34794322,-0.00649498,0.9563305,0.9563305,1.0,6.2729497,0.34794322,-0.17148985,-0.043669533,0.0,0.315795,0.9563305,4.0,0.0,0.0,1.0,1.0
1.2225,0.1,0.0,10010.559,30.266445,-0.3183243,1.9458533e-08,0.31663144,0.3172821,-0.016513448,-0.01834318,0.31496793,-0.01642669,39.27624,59.91354,59.91354,45.87188,-37.228054,0.0,45.87777,72.859856,1.0,1.0,0.31840697,0.49658036,0.14684425,1.0,-64.4996,25.223364,-102.52297,42.609432,-2.7105793e-11,8.3610614e-13,0.6689953,0.6689953,0.49658036,-0.006452888,0.95609486,0.95609486,1.0,0.14684425,0.49658036,-0.17241499,-0.043905117,0.0,0.315795,0.95609486,4.0,0.0,0.0,1.0,1.0
1.223,0.1,0.0,10010.599,30.348608,-0.3183243,1.9458533e-08,0.31663346,0.31728402,-0.016474845,-0.018298047,0.3149699,-0.016388288,46.560867,71.74118,71.74118,45.87188,-44.733234,0.0,45.87777,72.859856,1.0,1.0,0.31840655,0.64518803,0.30392388,1.0,-62.568584,16.007717,-99.88585,28.144665,-2.8209941e-11,7.9902404e-13,0.81852394,0.81852394,0.64518803,-0.0064100856,0.9558604,0.9558604,1.0,0.30392388,0.64518803,-0.17333594,-0.044139635,0.0,0.315795,0.9558604,4.0,0.0,0.0,1.0,1.0
1.2235,0.1,0.0,10010.639,30.429873,-0.3183243,1.9458533e-08,0.31663552,0.31728595,-0.016435621,-0.01825222,0.3149719,-0.016349267,52.803276,81.961815,81.961815,45.87188,-51.23692,0.0,45.87777,72.859856,1.0,1.0,0.31840613,0.7937664,0.4610035,1.0,-59.23956,6.4362807,-95.01533,13.053515,-3.093809e-11,7.628425e-13,0.96801907,0.96801907,0.7937664,-0.006366585,0.9556269,0.9556269,1.0,0.4610035,0.7937664,-0.17425269,-0.044373084,0.0,0.315795,0.9556269,4.0,0.0,0.0,1.0,1.0
1.224,0.1,0.0,10010.68,30.510239,-0.3183243,1.9458533e-08,0.31663764,0.3172879,-0.016395781,-0.018205717,0.3149739,-0.016309632,57.864674,90.34797,90.34797,45.87188,-56.59443,0.0,45.87777,72.859856,1.0,1.0,0.31840566,0.94231576,0.6180831,1.0,-54.587776,-3.2768965,-88.021706,-2.3262622,-3.3349667e-11,7.265621e-13,1.117481,1.117481,0.94231576,-0.00632237,0.95539457,0.95539457,1.0,0.6180831,0.94231576,-0.17516519,-0.04460545,0.0,0.315795,0.95539457,4.0,0.0,0.0,1.0,1.0
1.2245,0.1,0.0,10010.72,30.5897,-0.3183243,1.9458533e-08,0.3166398,0.31728983,-0.016355323,-0.018158522,0.31497592,-0.016269378,61.632774,96.71341,96.71341,45.87188,-60.686832,0.0,45.87777,72.859856,1.0,1.0,0.3184052,1.0908363,0.77516276,1.0,-48.717953,-12.9148245,-79.062584,-17.65082,-3.5088415e-11,6.787551e-13,1.2669097,1.2669097,1.0908363,-0.0062774606,0.9551633,0.9551633,1.0,0.77516276,1.0908363,-0.1760734,-0.044836722,0.0,0.315795,0.9551633,4.0,0.0,0.0,1.0,1.0
1.225,0.1,0.0,10010.759,30.668253,-0.3183243,1.9458533e-08,0.31664202,0.31729177,-0.016314248,-0.018110638,0.3149779,-0.01622851,64.02428,100.91721,100.91721,45.87188,-63.423557,0.0,45.87777,72.859856,1.0,1.0,0.31840473,1.2393283,0.9322424,1.0,-41.76186,-22.262415,-68.33931,-32.5779,-3.7212202e-11,6.2826616e-13,1.4163055,1.4163055,1.2393283,-0.0062318416,0.9549331,0.9549331,1.0,0.9322424,1.2393283,-0.17697728,-0.045066893,0.0,0.315795,0.9549331,4.0,0.0,0.0,1.0,1.0
1.2255,0.1,0.0,10010.799,30.745895,-0.3183243,1.9458533e-08,0.31664428,0.31729373,-0.016272556,-0.01806206,0.31497994,-0.016187025,64.98667,102.86687,102.86687,45.87188,-64.74437,0.0,45.87777,72.859856,1.0,1.0,0.31840426,1.387792,1.0893221,1.0,-33.875385,-31.111284,-56.092392,-46.774475,-4.006258e-11,5.854193e-13,1.5656688,1.5656688,1.387792,-0.006185521,0.95470405,0.95470405,1.0,1.0893221,1.387792,-0.1778768,-0.045295954,0.0,0.315795,0.95470405,4.0,0.0,0.0,1.0,1.0
1.226,0.1,0.0,10010.838,30.822622,-0.3183243,1.9458533e-08,0.31664658,0.3172957,-0.016230246,-0.018012812,0.31498197,-0.016144924,64.49937,102.52025,102.52025,45.87188,-64.620674,0.0,45.87777,72.859856,1.0,1.0,0.31840375,1.5362276,1.2464017,1.0,-25.234993,-39.264378,-42.596092,-59.924156,-4.3195177e-11,5.488293e-13,1.7149996,1.7149996,1.5362276,-0.0061384947,0.9544761,0.9544761,1.0,1.2464017,1.5362276,-0.17877191,-0.045523897,0.0,0.315795,0.9544761,4.0,0.0,0.0,1.0,1.0
1.2265,0.1,0.0,10010.877,30.89843,-0.3183243,1.9458533e-08,0.31664893,0.31729767,-0.016187321,-0.017962873,0.31498402,-0.01610221,62.57413,99.886505,99.886505,45.87188,-63.056107,0.0,45.87777,72.859856,1.0,1.0,0.31840324,1.6846354,1.4034814,1.0,-16.03378,-46.54035,-28.152264,-71.73424,-4.4416266e-11,5.171084e-13,1.864298,1.864298,1.6846354,-0.0060907793,0.9542493,0.9542493,1.0,1.4034814,1.6846354,-0.1796626,-0.045750707,0.0,0.315795,0.9542493,4.0,0.0,0.0,1.0,1.0
1.227,0.1,0.0,10010.916,30.973316,-0.3183243,1.9458533e-08,0.3166513,0.31729966,-0.01614378,-0.017912246,0.31498605,-0.01605888,59.254726,95.02575,95.02575,45.87188,-60.08642,0.0,45.87777,72.859856,1.0,1.0,0.3184027,1.8330156,1.560561,1.0,-6.4771347,-52.77759,-13.083576,-81.94218,-4.4159194e-11,4.8510024e-13,2.0135643,2.0135643,1.8330156,-0.006042354,0.9540236,0.9540236,1.0,1.560561,1.8330156,-0.1805488,-0.045976378,0.0,0.315795,0.9540236,4.0,0.0,0.0,1.0,1.0
1.2275,0.1,0.0,10010.955,31.047277,-0.31832948,2.2541704e-08,0.31665376,0.31730163,-0.016099624,-0.01786094,0.3149881,-0.01601494,54.61595,88.04769,88.04769,45.396973,-55.77861,0.0,45.87777,72.11726,1.0,1.0,0.31840217,1.9813683,1.7176405,1.0,3.2218332,-57.837784,2.2736998,-90.321396,-4.3440123e-11,4.611703e-13,2.162799,2.162799,1.9813683,-0.005993231,0.9537991,0.9537991,1.0,1.7176405,1.9813683,-0.1814305,-0.046200898,0.0,0.315795,0.9537991,4.0,0.0,0.0,1.0,1.0
1.228,0.1,0.0,10010.993,31.120308,-0.31832948,2.2541704e-08,0.31665623,0.31730363,-0.016054856,-0.017808955,0.31499016,-0.015970383,48.76189,79.10909,79.10909,45.396973,-50.22942,0.0,45.87777,72.11726,1.0,1.0,0.31840163,2.129694,1.8747202,1.0,12.847065,-61.608955,17.577202,-96.686295,-4.209753e-11,4.628935e-13,2.3120017,2.3120017,2.129694,-0.005943409,0.95357573,0.95357573,1.0,1.8747202,2.129694,-0.18230765,-0.046424262,0.0,0.315795,0.95357573,4.0,0.0,0.0,1.0,1.0
1.2285,0.1,0.0,10011.031,31.192406,-0.31832948,2.2541704e-08,0.31665877,0.31730562,-0.01600947,-0.017756281,0.31499222,-0.015925216,41.823574,68.4102,68.4102,45.396973,-43.563114,0.0,45.87777,72.11726,1.0,1.0,0.31840107,2.2779927,2.0317998,1.0,22.184357,-64.007935,32.486107,-100.89631,-3.996528e-11,4.912818e-13,2.461173,2.461173,2.2779927,-0.005892887,0.9533535,0.9533535,1.0,2.0317998,2.2779927,-0.18318021,-0.04664646,0.0,0.315795,0.9533535,4.0,0.0,0.0,1.0,1.0
1.229,0.1,0.0,10011.069,31.263567,-0.31832948,2.2541704e-08,0.31666133,0.31730765,-0.015963474,-0.017702932,0.31499428,-0.015879435,33.956028,56.190277,56.190277,45.396973,-35.928703,0.0,45.87777,72.11726,1.0,1.0,0.31840047,2.426265,2.1888795,1.0,31.026121,-64.98215,46.668716,-102.85899,-3.774121e-11,5.051518e-13,2.6103132,2.6103132,2.426265,-0.0058416734,0.9531325,0.9531325,1.0,2.1888795,2.426265,-0.18404816,-0.04686748,0.0,0.315795,0.9531325,4.0,0.0,0.0,1.0,1.0
