Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2295,0.1,0.0,10011.107,31.33379,-0.31832948,2.2541704e-08,0.31666395,0.31730962,-0.015916863,-0.017648906,0.31499636,-0.015833043,25.334782,42.722176,42.722176,45.396973,-27.496565,0.0,45.87777,72.11726,1.0,1.0,0.31839985,2.5745108,2.3459592,1.0,39.175995,-64.51077,59.80981,-102.53199,-3.5076726e-11,5.0804456e-13,2.7594223,2.7594223,2.5745108,-0.0057897447,0.9529127,0.9529127,1.0,2.3459592,2.5745108,-0.18491144,-0.04708731,0.0,0.315795,0.9529127,4.0,0.0,0.0,1.0,1.0
1.23,0.1,0.0,10011.145,31.403069,-0.31832948,2.2541704e-08,0.3166666,0.31731164,-0.015869642,-0.017594196,0.31499842,-0.01578604,16.15196,28.306253,28.306253,45.396973,-18.45466,0.0,45.87777,72.11726,1.0,1.0,0.31839925,2.7227304,2.5030386,1.0,46.45318,-62.60514,71.61766,-99.92392,-3.230333e-11,5.013463e-13,2.9085004,2.9085004,2.7227304,-0.0057371412,0.95269406,0.95269406,1.0,2.5030386,2.7227304,-0.18577003,-0.04730595,0.0,0.315795,0.95269406,4.0,0.0,0.0,1.0,1.0
1.2305,0.1,0.0,10011.182,31.471401,-0.31832948,2.2541704e-08,0.31666932,0.31731367,-0.015821809,-0.01753881,0.3150005,-0.01573843,6.6119747,13.263648,13.263648,45.396973,-9.004317,0.0,45.87777,72.11726,1.0,1.0,0.3183986,2.8709242,2.6601183,1.0,52.696453,-59.308426,81.83046,-95.0941,-2.950834e-11,4.88592e-13,3.0575483,3.0575483,2.8709242,-0.0056838314,0.9524766,0.9524766,1.0,2.6601183,2.8709242,-0.18662389,-0.047523383,0.0,0.315795,0.9524766,4.0,0.0,0.0,1.0,1.0
1.231,0.1,0.0,10011.219,31.538784,-0.31832948,2.2541704e-08,0.31667206,0.31731567,-0.015773365,-0.017482739,0.3150026,-0.01569021,-3.073027,-2.0708838,-2.0708838,45.396973,0.6442593,0.0,45.87777,72.11726,1.0,1.0,0.31839794,3.0190926,2.817198,1.0,57.767708,-54.69468,90.222084,-88.15121,-2.7011273e-11,4.764862e-13,3.2065654,3.2065654,3.0190926,-0.00562983,0.9522604,0.9522604,1.0,2.817198,3.0190926,-0.18747298,-0.047739603,0.0,0.315795,0.9522604,4.0,0.0,0.0,1.0,1.0
1.2315,0.1,0.0,10011.256,31.605213,-0.31832948,2.2541704e-08,0.31667486,0.3173177,-0.01572431,-0.017426006,0.31500465,-0.01564138,-12.687876,-17.35642,-17.35642,45.396973,10.276659,0.0,45.87777,72.11726,1.0,1.0,0.31839728,3.1672354,2.9742777,1.0,61.554993,-48.86712,96.60713,-79.25071,-2.5158632e-11,4.5567776e-13,3.3555524,3.3555524,3.1672354,-0.005575144,0.9520454,0.9520454,1.0,2.9742777,3.1672354,-0.18831727,-0.0479546,0.0,0.315795,0.9520454,4.0,0.0,0.0,1.0,1.0
1.232,0.1,0.0,10011.292,31.670687,-0.31832948,2.2541704e-08,0.3166777,0.31731972,-0.015674649,-0.017368583,0.31500673,-0.015591943,-22.019167,-32.253452,-32.253452,45.396973,19.679035,0.0,45.87777,72.11726,1.0,1.0,0.3183966,3.315353,3.1313572,1.0,63.974964,-41.9558,100.8449,-68.591446,-2.3793696e-11,4.3738992e-13,3.5045097,3.5045097,3.315353,-0.0055197533,0.95183164,0.95183164,1.0,3.1313572,3.315353,-0.18915673,-0.048168365,0.0,0.315795,0.95183164,4.0,0.0,0.0,1.0,1.0
1.2325,0.1,0.0,10011.328,31.735203,-0.31832948,2.2541704e-08,0.31668055,0.31732172,-0.015624378,-0.017310496,0.31500882,-0.015541899,-30.859982,-46.431416,-46.431416,45.396973,28.642843,0.0,45.87777,72.11726,1.0,1.0,0.3183959,3.4634457,3.288437,1.0,64.97469,-34.114708,102.842514,-56.411095,-2.2020254e-11,4.169779e-13,3.6534371,3.6534371,3.4634457,-0.005463679,0.9516191,0.9516191,1.0,3.288437,3.4634457,-0.1899913,-0.04838089,0.0,0.31570292,0.9516191,4.0,0.0,0.0,1.0,1.0
1.233,0.1,0.0,10011.364,31.798754,-0.31832948,2.2541704e-08,0.31668347,0.31732374,-0.0155735,-0.017251736,0.3150109,-0.015491249,-39.01448,-59.57602,-59.57602,45.396973,36.969463,0.0,45.87777,72.11726,1.0,1.0,0.31839517,3.611514,3.4455166,1.0,64.53279,-25.518309,102.55689,-42.980873,-2.0130612e-11,3.975429e-13,3.802335,3.802335,3.611514,-0.00540691,0.95140785,0.95140785,1.0,3.4455166,3.611514,-0.19082096,-0.04859216,0.0,0.31570292,0.95140785,4.0,0.0,0.0,1.0,1.0
1.2335,0.1,0.0,10011.399,31.861341,-0.31832948,2.2541704e-08,0.31668642,0.3173258,-0.015522015,-0.017192306,0.315013,-0.015439994,-46.302216,-71.39618,-71.39618,45.396973,44.474586,0.0,45.87777,72.11726,1.0,1.0,0.31839442,3.7595577,3.6025963,1.0,62.659863,-16.357649,99.99565,-28.599468,-1.7906718e-11,3.715177e-13,3.9512036,3.9512036,3.7595577,-0.0053494507,0.9511978,0.9511978,1.0,3.6025963,3.7595577,-0.1916457,-0.048802175,0.0,0.31570292,0.9511978,4.0,0.0,0.0,1.0,1.0
1.234,0.1,0.0,10011.436,31.922958,-0.31832948,2.2541704e-08,0.31668943,0.3173278,-0.015469925,-0.017132204,0.31501508,-0.015388135,-52.56212,-81.63046,-81.63046,45.396973,50.99228,0.0,45.87777,72.11726,1.0,1.0,0.31839368,3.9075775,3.7596757,1.0,59.398224,-6.836106,95.21686,-13.586391,-1.4833305e-11,3.5031564e-13,4.100043,4.100043,3.9075775,-0.005291305,0.95098907,0.95098907,1.0,3.7596757,3.9075775,-0.19246542,-0.04901092,0.0,0.31570292,0.95098907,4.0,0.0,0.0,1.0,1.0
1.2345,0.1,0.0,10011.471,31.983604,-0.31832948,2.2541704e-08,0.31669247,0.31732982,-0.015417228,-0.017071433,0.31501716,-0.015335672,-57.656033,-90.05283,-90.05283,45.396973,56.378647,0.0,45.87777,72.11726,1.0,1.0,0.31839287,4.0555735,3.9167554,1.0,54.8209,2.8351314,88.32769,1.725141,-1.1640606e-11,3.3492423e-13,4.2488537,4.2488537,4.0555735,-0.0052324715,0.9507816,0.9507816,1.0,3.9167554,4.0555735,-0.19328016,-0.049218386,0.0,0.31570292,0.9507816,4.0,0.0,0.0,1.0,1.0
1.235,0.1,0.0,10011.505,32.043278,-0.31832948,2.2541704e-08,0.31669557,0.31733185,-0.01536393,-0.017009998,0.31501925,-0.015282607,-61.47176,-96.47759,-96.47759,45.396973,60.51497,0.0,45.87777,72.11726,1.0,1.0,0.31839207,4.203546,4.073835,1.0,49.03001,12.441751,79.481995,16.995602,-8.569494e-12,3.1566048e-13,4.397636,4.397636,4.203546,-0.0051729544,0.9505754,0.9505754,1.0,4.073835,4.203546,-0.19408983,-0.04942457,0.0,0.31570292,0.9505754,4.0,0.0,0.0,1.0,1.0
1.2355,0.1,0.0,10011.54,32.10197,-0.31832948,2.2541704e-08,0.31669867,0.31733388,-0.015310028,-0.016947886,0.31502134,-0.015228941,-63.9255,-100.76349,-100.76349,45.396973,63.31032,0.0,45.87777,72.11726,1.0,1.0,0.31839123,4.351495,4.2309146,1.0,42.154438,21.77106,68.876816,31.886677,-4.093001e-12,2.938123e-13,4.5463896,4.5463896,4.351495,-0.005112754,0.95037055,0.95037055,1.0,4.2309146,4.351495,-0.19489442,-0.049629457,0.0,0.31570292,0.95037055,4.0,0.0,0.0,1.0,1.0
1.236,0.1,0.0,10011.574,32.159683,-0.31832948,2.2541704e-08,0.31670186,0.3173359,-0.015255523,-0.016885122,0.31502342,-0.015174674,-64.96366,-102.81674,-102.81674,45.396973,64.70353,0.0,45.87777,72.11726,1.0,1.0,0.3183904,4.499421,4.3879943,1.0,34.34696,30.6167,56.747982,46.06876,1.5308789e-12,2.7562555e-13,4.6951146,4.6951146,4.499421,-0.00505187,0.95016694,0.95016694,1.0,4.3879943,4.499421,-0.19569388,-0.049833037,0.0,0.31570292,0.95016694,4.0,0.0,0.0,1.0,1.0
1.2365,0.1,0.0,10011.608,32.21641,-0.31832948,2.2541704e-08,0.31670505,0.3173379,-0.0152004175,-0.016821688,0.3150255,-0.015119808,-64.56402,-102.59308,-102.59308,45.396973,64.66451,0.0,45.87777,72.11726,1.0,1.0,0.31838953,4.647324,4.545074,1.0,25.780832,38.783188,43.36485,59.228233,6.981929e-12,2.5073381e-13,4.8438125,4.8438125,4.647324,-0.0049902964,0.9499647,0.9499647,1.0,4.545074,4.647324,-0.1964882,-0.05003531,0.0,0.31570292,0.9499647,4.0,0.0,0.0,1.0,1.0
1.237,0.1,0.0,10011.642,32.272156,-0.31832948,2.2541704e-08,0.3167083,0.31733996,-0.015144712,-0.016757589,0.3150276,-0.015064343,-62.73618,-100.09866,-100.09866,45.396973,63.194885,0.0,45.87777,72.11726,1.0,1.0,0.31838864,4.7952046,4.7021537,1.0,16.645948,46.090233,29.024286,71.07438,1.0962833e-11,2.2767785e-13,4.992482,4.992482,4.7952046,-0.0049280515,0.9497637,0.9497637,1.0,4.7021537,4.7952046,-0.19727732,-0.050236255,0.0,0.31570292,0.9497637,4.0,0.0,0.0,1.0,1.0
1.2375,0.1,0.0,10011.676,32.326912,-0.31832948,2.2541704e-08,0.31671157,0.31734195,-0.015088408,-0.016692832,0.31502968,-0.015008281,-59.52131,-95.38988,-95.38988,45.396973,60.32789,0.0,45.87777,72.11726,1.0,1.0,0.31838772,4.9430633,4.8592334,1.0,7.1446013,52.376705,14.044082,81.345795,1.4094422e-11,2.103671e-13,5.1411247,5.1411247,4.9430633,-0.004865128,0.9495641,0.9495641,1.0,4.8592334,4.9430633,-0.19806121,-0.050435875,0.0,0.31570292,0.9495641,4.0,0.0,0.0,1.0,1.0
1.238,0.1,0.0,10011.708,32.380672,-0.31832948,2.2541704e-08,0.3167149,0.31734395,-0.015031506,-0.016627416,0.31503177,-0.014951623,-54.991184,-88.572014,-88.572014,45.396973,56.127625,0.0,45.87777,72.11726,1.0,1.0,0.3183868,5.0909,5.016313,1.0,-2.512986,57.50417,-1.2441067,89.81612,1.6068941e-11,1.962902e-13,5.2897396,5.2897396,5.0909,-0.004801519,0.94936585,0.94936585,1.0,5.016313,5.0909,-0.19883984,-0.050634153,0.0,0.31570292,0.94936585,4.0,0.0,0.0,1.0,1.0
1.2385,0.1,0.0,10011.741,32.43344,-0.31832948,2.2541704e-08,0.31671828,0.31734598,-0.014974007,-0.016561335,0.31503382,-0.014894369,-49.246593,-79.796906,-79.796906,45.396973,50.687607,0.0,45.87777,72.11726,1.0,1.0,0.3183858,5.2387147,5.1733923,1.0,-12.113319,61.359913,-16.502098,96.299,1.7911957e-11,1.7951753e-13,5.438328,5.438328,5.2387147,-0.004737232,0.9491689,0.9491689,1.0,5.1733923,5.2387147,-0.1996132,-0.050831083,0.0,0.31570292,0.9491689,4.0,0.0,0.0,1.0,1.0
1.239,0.1,0.0,10011.773,32.48521,-0.31832948,2.2541704e-08,0.31672168,0.31734797,-0.014915913,-0.016494602,0.3150359,-0.014836523,-42.41506,-69.25951,-69.25951,45.396973,44.128643,0.0,45.87777,72.11726,1.0,1.0,0.31838486,5.386508,5.330472,1.0,-21.44435,63.85941,-31.392668,100.652176,1.959917e-11,1.6405508e-13,5.5868893,5.5868893,5.386508,-0.0046722703,0.94897336,0.94897336,1.0,5.330472,5.386508,-0.20038122,-0.051026657,0.0,0.31570292,0.94897336,4.0,0.0,0.0,1.0,1.0
1.2395,0.1,0.0,10011.806,32.53598,-0.31832948,2.2541704e-08,0.31672513,0.31734997,-0.014857224,-0.016427215,0.31503797,-0.014778082,-34.64799,-57.193546,-57.193546,45.396973,36.596157,0.0,45.87777,72.11726,1.0,1.0,0.31838384,5.53428,5.4875517,1.0,-30.30015,64.94814,-45.586994,102.78054,2.1429337e-11,1.468448e-13,5.735424,5.735424,5.53428,-0.00460664,0.9487791,0.9487791,1.0,5.4875517,5.53428,-0.20114388,-0.051220864,0.0,0.31570292,0.9487791,4.0,0.0,0.0,1.0,1.0
1.24,0.1,0.0,10011.838,32.58575,-0.31832948,2.2541704e-08,0.3167286,0.31735197,-0.014797943,-0.01635917,0.31504002,-0.01471905,-26.117327,-43.866295,-43.866295,45.396973,28.256939,0.0,45.87777,72.11726,1.0,1.0,0.31838283,5.682031,5.6446314,1.0,-38.485455,64.60278,-58.7719,102.63819,2.3703199e-11,1.3262437e-13,5.8839326,5.8839326,5.682031,-0.0045403377,0.9485863,0.9485863,1.0,5.6446314,5.682031,-0.20190114,-0.0514137,0.0,0.31570292,0.9485863,4.0,0.0,0.0,1.0,1.0
1.2405,0.1,0.0,10011.869,32.63451,-0.31832948,2.2541704e-08,0.3167321,0.31735393,-0.014738069,-0.016290477,0.31504208,-0.014659429,-17.01171,-29.572659,-29.572659,45.396973,19.29544,0.0,45.87777,72.11726,1.0,1.0,0.31838176,5.829762,5.801711,1.0,-45.819954,62.831665,-70.65676,100.22942,2.6270566e-11,1.132074e-13,6.032415,6.032415,5.829762,-0.0044733626,0.94839483,0.94839483,1.0,5.801711,5.829762,-0.20265296,-0.051605154,0.0,0.31570292,0.94839483,4.0,0.0,0.0,1.0,1.0
1.241,0.1,0.0,10011.9,32.682266,-0.31832948,2.2541704e-08,0.31673568,0.31735593,-0.014677604,-0.016221128,0.31504413,-0.014599218,-7.5323105,-14.628625,-14.628625,45.396973,9.909693,0.0,45.87777,72.11726,1.0,1.0,0.31838068,5.9774723,5.958791,1.0,-52.142254,59.674564,-80.97988,95.60851,2.9138622e-11,9.060912e-14,6.1808715,6.1808715,5.9774723,-0.0044057113,0.94820476,0.94820476,1.0,5.958791,5.9774723,-0.20339935,-0.05179522,0.0,0.31570292,0.94820476,4.0,0.0,0.0,1.0,1.0
1.2415,0.1,0.0,10011.932,32.72901,-0.31832948,2.2541704e-08,0.31673926,0.3173579,-0.014616549,-0.016151138,0.3150462,-0.014538419,2.111618,0.6357245,0.6357245,45.396973,0.3069216,0.0,45.87777,72.11726,1.0,1.0,0.31837955,-0.15802306,6.1158705,1.0,-57.313404,55.201786,-89.51424,88.87851,3.145321e-11,7.349004e-14,0.046117157,0.046117157,-0.15802306,-0.0043373946,0.9480161,0.9480161,1.0,6.1158705,-0.15802306,-0.20414022,-0.05198388,0.0,0.31570292,0.9480161,4.0,0.0,0.0,1.0,1.0
1.242,0.1,0.0,10011.962,32.774742,-0.31832948,2.2541704e-08,0.3167429,0.31735986,-0.014554907,-0.016080497,0.31504822,-0.014477034,11.707365,15.883514,15.883514,45.396973,-9.301026,0.0,45.87777,72.11726,1.0,1.0,0.31837845,-0.0103526935,6.2729497,1.0,-61.219948,49.512585,-96.07242,80.1889,3.257312e-11,5.5225356e-14,0.19452287,0.19452287,-0.0103526935,-0.0042684167,0.9478289,0.9478289,1.0,6.2729497,-0.0103526935,-0.20487557,-0.052171137,0.0,0.31570292,0.9478289,4.0,0.0,0.0,1.0,1.0
1.2425,0.1,0.0,10011.992,32.819458,-0.31832948,2.2541704e-08,0.31674656,0.3173618,-0.014492677,-0.016009206,0.31505027,-0.014415063,21.043451,30.778502,30.778502,45.396973,-18.70236,0.0,45.932926,72.11726,1.0,1.0,0.3183773,0.13729815,0.14684425,1.0,-63.776382,42.732933,-100.51076,69.732254,3.3034707e-11,3.83005e-14,0.34290352,0.34290352,0.13729815,-0.004198765,0.94764304,0.94764304,1.0,0.14684425,0.13729815,-0.20560536,-0.052356977,0.0,0.31570292,0.94764304,4.0,0.0,0.0,1.0,1.0
1.243,0.1,0.0,10012.022,32.863155,-0.31832948,2.2541704e-08,0.31675026,0.31736377,-0.014429862,-0.015937274,0.3150523,-0.014352509,29.91428,44.99249,44.99249,45.396973,-27.690004,0.0,45.932926,72.11726,1.0,1.0,0.3183761,0.28492975,0.30392388,1.0,-64.92702,35.012737,-102.73243,57.739937,3.4254013e-11,2.2399613e-14,0.4912593,0.4912593,0.28492975,-0.0041284543,0.9474586,0.9474586,1.0,0.30392388,0.28492975,-0.20632955,-0.05254139,0.0,0.31570292,0.9474586,4.0,0.0,0.0,1.0,1.0
1.2435,0.1,0.0,10012.052,32.905834,-0.31832948,2.2541704e-08,0.316754,0.3173657,-0.014366462,-0.015864694,0.3150543,-0.014289373,38.124664,58.212536,58.212536,45.396973,-36.06616,0.0,45.932926,72.11726,1.0,1.0,0.31837487,0.43254238,0.4610035,1.0,-64.64716,26.522501,-102.6895,44.476967,3.6773244e-11,6.5371953e-15,0.6395905,0.6395905,0.43254238,-0.0040574907,0.94727564,0.94727564,1.0,0.4610035,0.43254238,-0.20704813,-0.052724373,0.0,0.31570292,0.94727564,4.0,0.0,0.0,1.0,1.0
1.244,0.1,0.0,10012.081,32.947495,-0.31832948,2.2541704e-08,0.31675777,0.31736764,-0.01430248,-0.015791483,0.31505632,-0.014225655,45.49411,70.14784,70.14784,45.396973,-43.646637,0.0,45.932926,72.11726,1.0,1.0,0.31837365,0.5801363,0.6180831,1.0,-62.943653,17.449541,-100.38399,30.236141,3.950501e-11,-9.3266595e-15,0.78789735,0.78789735,0.5801363,-0.0039858553,0.9470941,0.9470941,1.0,0.6180831,0.5801363,-0.20776105,-0.052905917,0.0,0.31570292,0.9470941,4.0,0.0,0.0,1.0,1.0
1.2445,0.1,0.0,10012.11,32.988125,-0.31832948,2.2541704e-08,0.31676158,0.31736955,-0.014237916,-0.015717627,0.31505832,-0.014161358,51.860764,80.536125,80.536125,45.396973,-50.26491,0.0,45.932926,72.11726,1.0,1.0,0.31837237,0.72771186,0.77516276,1.0,-59.854633,7.993868,-95.8677,15.331577,4.210136e-11,-2.3678252e-14,0.9361801,0.9361801,0.72771186,-0.0039135646,0.946914,0.946914,1.0,0.77516276,0.72771186,-0.20846827,-0.05308601,0.0,0.31570292,0.946914,4.0,0.0,0.0,1.0,1.0
1.245,0.1,0.0,10012.139,33.02773,-0.31832948,2.2541704e-08,0.31676543,0.31737146,-0.014172772,-0.01564313,0.31506032,-0.014096483,57.08496,89.14935,89.14935,45.396973,-55.775745,0.0,45.932926,72.11726,1.0,1.0,0.31837106,0.87526923,0.9322424,1.0,-55.44872,-1.6362422,-89.24111,0.09175478,4.498949e-11,-3.7772482e-14,1.084439,1.084439,0.87526923,-0.003840615,0.9467354,0.9467354,1.0,0.9322424,0.87526923,-0.20916978,-0.053264644,0.0,0.31570292,0.9467354,4.0,0.0,0.0,1.0,1.0
1.2455,0.1,0.0,10012.167,33.066307,-0.31832948,2.2541704e-08,0.3167693,0.31737337,-0.014107049,-0.015568002,0.3150623,-0.01403103,61.052277,95.798744,95.798744,45.396973,-60.058376,0.0,45.932926,72.11726,1.0,1.0,0.31836975,1.0228088,1.0893221,1.0,-49.82345,-11.22883,-80.65103,-15.147711,4.7495084e-11,9.8886455e-15,1.2326744,1.2326744,1.0228088,-0.003767016,0.9465582,0.9465582,1.0,1.0893221,1.0228088,-0.20986551,-0.053441815,0.0,0.31570292,0.9465582,4.0,0.0,0.0,1.0,1.0
1.246,0.1,0.0,10012.194,33.10385,-0.31832948,2.2541704e-08,0.3167732,0.31737524,-0.01404075,-0.015492238,0.31506428,-0.013965003,63.676006,100.33884,100.33884,45.396973,-63.01915,0.0,45.932926,72.11726,1.0,1.0,0.3183684,1.1703309,1.2464017,1.0,-43.103085,-20.57292,-70.28737,-30.051464,5.0803403e-11,3.8697295e-13,1.3808863,1.3808863,1.1703309,-0.0036927513,0.94638246,0.94638246,1.0,1.2464017,1.1703309,-0.21055548,-0.05361751,0.0,0.31570292,0.94638246,4.0,0.0,0.0,1.0,1.0
1.2465,0.1,0.0,10012.222,33.14036,-0.31832948,2.2541704e-08,0.31677714,0.31737712,-0.013973875,-0.0154158445,0.31506625,-0.013898402,64.89904,102.67069,102.67069,45.396973,-64.59353,0.0,45.932926,72.11726,1.0,1.0,0.318367,1.3178356,1.4034814,1.0,-35.435894,-29.463148,-58.378918,-44.29178,5.4099548e-11,6.773502e-13,1.5290753,1.5290753,1.3178356,-0.0036178494,0.9462083,0.9462083,1.0,1.4034814,1.3178356,-0.21123962,-0.053791728,0.0,0.31570292,0.9462083,4.0,0.0,0.0,1.0,1.0
1.247,0.1,0.0,10012.249,33.17584,-0.31832948,2.2541704e-08,0.31678113,0.317379,-0.013906427,-0.015338823,0.3150682,-0.01383123,64.695114,102.744,102.744,45.396973,-64.747505,0.0,45.932926,72.11726,1.0,1.0,0.3183656,1.4653233,1.560561,1.0,-26.990833,-37.704277,-45.188248,-57.55576,5.6690895e-11,8.6559904e-13,1.6772412,1.6772412,1.4653233,-0.0035423003,0.94603556,0.94603556,1.0,1.560561,1.4653233,-0.2119179,-0.05396445,0.0,0.31570292,0.94603556,4.0,0.0,0.0,1.0,1.0
1.2475,0.1,0.0,10012.276,33.210278,-0.31827056,9.064329e-10,0.31678513,0.31738085,-0.013838405,-0.015261177,0.31507015,-0.013763487,63.06931,100.55813,100.55813,44.940506,-63.47831,0.0,45.932926,71.38963,1.0,1.0,0.31836414,1.6127944,1.7176405,1.0,-17.953835,-45.115475,-31.005938,-69.55219,5.889253e-11,9.910448e-13,1.8253847,1.8253847,1.6127944,-0.0034660916,0.9458643,0.9458643,1.0,1.7176405,1.6127944,-0.21259032,-0.05413568,0.0,0.31570292,0.9458643,4.0,0.0,0.0,1.0,1.0
1.248,0.1,0.0,10012.303,33.24368,-0.31827056,9.064329e-10,0.31678918,0.3173827,-0.013769813,-0.0151829,0.3150721,-0.013695176,60.057964,96.162094,96.162094,44.940506,-60.814423,0.0,45.932926,71.38963,1.0,1.0,0.31836268,1.760249,1.8747202,1.0,-8.523703,-51.53426,-16.144157,-80.01794,6.1273694e-11,1.0695574e-12,1.9735059,1.9735059,1.760249,-0.0033892433,0.9456946,0.9456946,1.0,1.8747202,1.760249,-0.21325682,-0.054305404,0.0,0.31570292,0.9456946,4.0,0.0,0.0,1.0,1.0
1.2485,0.1,0.0,10012.328,33.276035,-0.31827056,9.064329e-10,0.31679323,0.3173845,-0.013700651,-0.015103994,0.315074,-0.013626297,55.7278,89.65343,89.65343,44.940506,-56.814957,0.0,45.932926,71.38963,1.0,1.0,0.31836116,1.9076877,2.0317998,1.0,1.092264,-56.820065,-0.9297731,-88.72365,6.3558464e-11,1.111611e-12,2.121605,2.121605,1.9076877,-0.0033117442,0.94552636,0.94552636,1.0,2.0317998,1.9076877,-0.21391737,-0.054473612,0.0,0.31570292,0.94552636,4.0,0.0,0.0,1.0,1.0
1.249,0.1,0.0,10012.354,33.30735,-0.31827056,9.064329e-10,0.31679735,0.31738633,-0.013630922,-0.015024476,0.3150759,-0.013556853,50.17445,81.176,81.176,44.940506,-51.568287,0.0,45.932926,71.38963,1.0,1.0,0.31835964,2.0551102,2.1888795,1.0,10.68283,-60.85728,14.302826,-95.47883,6.5681995e-11,1.1370554e-12,2.2696822,2.2696822,2.0551102,-0.0032336118,0.9453597,0.9453597,1.0,2.1888795,2.0551102,-0.21457197,-0.0546403,0.0,0.31570292,0.9453597,4.0,0.0,0.0,1.0,1.0
1.2495,0.1,0.0,10012.379,33.33762,-0.31827056,9.064329e-10,0.3168015,0.31738812,-0.013560627,-0.01494433,0.3150778,-0.0134868445,43.520336,70.91683,70.91683,44.940506,-45.19012,0.0,45.932926,71.38963,1.0,1.0,0.31835806,2.2025175,2.3459592,1.0,20.03746,-63.557796,29.219084,-100.13591,6.748955e-11,1.151808e-12,2.417738,2.417738,2.2025175,-0.0031548392,0.94519454,0.94519454,1.0,2.3459592,2.2025175,-0.21522054,-0.05480546,0.0,0.31570292,0.94519454,4.0,0.0,0.0,1.0,1.0
1.25,0.1,0.0,10012.404,33.366844,-0.31827056,9.064329e-10,0.31680563,0.3173899,-0.013489767,-0.0148635665,0.3150797,-0.013416274,35.911945,59.101894,59.101894,44.940506,-37.820908,0.0,45.932926,71.38963,1.0,1.0,0.31835645,2.3499093,2.5030386,1.0,28.95094,-64.862885,43.49161,-102.593506,6.779137e-11,1.1492219e-12,2.5657725,2.5657725,2.3499093,-0.0030754295,0.9450309,0.9450309,1.0,2.5030386,2.3499093,-0.2158631,-0.054969084,0.0,0.31570292,0.9450309,4.0,0.0,0.0,1.0,1.0
1.2505,0.1,0.0,10012.429,33.395016,-0.31827056,9.064329e-10,0.31680983,0.31739166,-0.013418346,-0.014782196,0.31508154,-0.013345145,27.5166,45.991177,45.991177,44.940506,-29.62275,0.0,45.932926,71.38963,1.0,1.0,0.31835482,2.4972863,2.6601183,1.0,37.227863,-64.74446,56.807377,-102.79855,6.723292e-11,1.1378936e-12,2.713786,2.713786,2.4972863,-0.002995376,0.94486886,0.94486886,1.0,2.6601183,2.4972863,-0.21649957,-0.055131163,0.0,0.31570292,0.94486886,4.0,0.0,0.0,1.0,1.0
1.251,0.1,0.0,10012.452,33.42214,-0.31827056,9.064329e-10,0.31681406,0.31739342,-0.013346363,-0.014700196,0.3150834,-0.013273456,18.51878,31.87292,31.87292,44.940506,-20.775827,0.0,45.932926,71.38963,1.0,1.0,0.31835315,2.6446486,2.817198,1.0,44.68692,-63.2057,68.874535,-100.74745,6.582105e-11,1.2271782e-12,2.8617787,2.8617787,2.6446486,-0.0029146941,0.9447083,0.9447083,1.0,2.817198,2.6446486,-0.21712996,-0.05529169,0.0,0.31570292,0.9447083,4.0,0.0,0.0,1.0,1.0
1.2515,0.1,0.0,10012.477,33.44821,-0.31827056,9.064329e-10,0.3168183,0.31739515,-0.013273821,-0.014617601,0.31508523,-0.013201211,9.116049,17.057268,17.057268,44.940506,-11.474426,0.0,45.932926,71.38963,1.0,1.0,0.31835145,2.7919967,2.9742777,1.0,51.164845,-60.28089,79.42883,-96.4861,6.242738e-11,1.5904599e-12,3.0097508,3.0097508,2.7919967,-0.0028333776,0.9445493,0.9445493,1.0,2.9742777,2.7919967,-0.21775423,-0.05545066,0.0,0.31570292,0.9445493,4.0,0.0,0.0,1.0,1.0
1.252,0.1,0.0,10012.499,33.473225,-0.31827056,9.064329e-10,0.3168226,0.31739685,-0.013200722,-0.014534389,0.31508705,-0.01312841,-0.48527753,1.8694687,1.8694687,44.940506,-1.922671,0.0,45.932926,71.38963,1.0,1.0,0.31834972,2.9393306,3.1313572,1.0,56.51998,-56.034702,88.23935,-90.10882,5.850589e-11,1.8383294e-12,3.157703,3.157703,2.9393306,-0.0027514324,0.94439197,0.94439197,1.0,3.1313572,2.9393306,-0.21837233,-0.055608056,0.0,0.31570292,0.94439197,4.0,0.0,0.0,1.0,1.0
1.2525,0.1,0.0,10012.522,33.497185,-0.31827056,9.064329e-10,0.31682688,0.31739855,-0.013127067,-0.014450568,0.31508887,-0.013055056,-10.07466,-13.357287,-13.357287,44.940506,7.6699533,0.0,45.932926,71.38963,1.0,1.0,0.31834793,3.0866506,3.288437,1.0,60.635372,-50.560715,95.11356,-81.75628,5.370208e-11,1.9968677e-12,3.3056347,3.3056347,3.0866506,-0.0026688664,0.9442361,0.9442361,1.0,3.288437,3.0866506,-0.21898426,-0.05576388,0.0,0.31570292,0.9442361,4.0,0.0,0.0,1.0,1.0
1.253,0.1,0.0,10012.545,33.52009,-0.31827056,9.064329e-10,0.31683123,0.31740022,-0.013052859,-0.014366149,0.31509066,-0.012981152,-19.441954,-28.289162,-28.289162,44.940506,17.093197,0.0,45.932926,71.38963,1.0,1.0,0.3183461,3.2339573,3.4455166,1.0,63.4213,-43.979347,99.901505,-71.61234,4.823086e-11,2.0921886e-12,3.4535472,3.4535472,3.2339573,-0.0025856674,0.9440819,0.9440819,1.0,3.4455166,3.2339573,-0.21958998,-0.055918127,0.0,0.31570292,0.9440819,4.0,0.0,0.0,1.0,1.0
1.2535,0.1,0.0,10012.567,33.541935,-0.31827056,9.064329e-10,0.31683558,0.3174019,-0.012978099,-0.014281119,0.31509244,-0.012906698,-28.382006,-42.598984,-42.598984,44.940506,26.140648,0.0,45.932926,71.38963,1.0,1.0,0.3183443,3.3812506,3.6025963,1.0,64.817215,-36.435207,102.49899,-59.90001,4.3190992e-11,2.1427424e-12,3.6014402,3.6014402,3.3812506,-0.0025018414,0.9439292,0.9439292,1.0,3.6025963,3.3812506,-0.22018944,-0.056070782,0.0,0.31570292,0.9439292,4.0,0.0,0.0,1.0,1.0
1.254,0.1,0.0,10012.589,33.562717,-0.31827056,9.064329e-10,0.31683996,0.31740353,-0.01290279,-0.014195499,0.3150942,-0.012831696,-36.699142,-55.973415,-55.973415,44.940506,34.61425,0.0,45.932926,71.38963,1.0,1.0,0.31834242,3.528531,3.7596757,1.0,64.793045,-28.093903,102.84994,-46.876522,3.7938663e-11,2.1593465e-12,3.7493138,3.7493138,3.528531,-0.0024174093,0.94377816,0.94377816,1.0,3.7596757,3.528531,-0.22078264,-0.05622184,0.0,0.31552544,0.94377816,4.0,0.0,0.0,1.0,1.0
1.2545,0.1,0.0,10012.609,33.582436,-0.31827056,9.064329e-10,0.31684437,0.31740513,-0.012826933,-0.014109276,0.31509593,-0.01275615,-44.21145,-68.1198,-68.1198,44.940506,42.328636,0.0,45.932926,71.38963,1.0,1.0,0.31834048,3.6757991,3.9167554,1.0,63.349834,-19.138386,100.947464,-32.827667,3.176692e-11,2.1561312e-12,3.8971686,3.8971686,3.6757991,-0.0023323505,0.9436287,0.9436287,1.0,3.9167554,3.6757991,-0.22136955,-0.05637129,0.0,0.31552544,0.9436287,4.0,0.0,0.0,1.0,1.0
1.255,0.1,0.0,10012.631,33.601093,-0.31827056,9.064329e-10,0.3168488,0.31740674,-0.012750529,-0.01402245,0.31509766,-0.01268006,-50.75473,-78.77252,-78.77252,44.940506,49.115154,0.0,45.932926,71.38963,1.0,1.0,0.3183385,3.8230548,4.073835,1.0,60.519684,-9.764955,96.834045,-18.06152,2.578353e-11,2.1398315e-12,4.045005,4.045005,3.8230548,-0.0022466732,0.94348085,0.94348085,1.0,4.073835,3.8230548,-0.22195011,-0.056519136,0.0,0.31552544,0.94348085,4.0,0.0,0.0,1.0,1.0
1.2555,0.1,0.0,10012.651,33.618687,-0.31827056,9.064329e-10,0.31685328,0.31740832,-0.012673581,-0.013935036,0.3150994,-0.012603428,-56.186096,-87.69886,-87.69886,44.940506,54.825565,0.0,45.932926,71.38963,1.0,1.0,0.31833655,3.9702985,4.2309146,1.0,56.365032,-0.17893688,90.60054,-2.9016829,2.0137371e-11,2.1087277e-12,4.192823,4.192823,3.9702985,-0.0021603801,0.94333464,0.94333464,1.0,4.2309146,3.9702985,-0.22252434,-0.056665357,0.0,0.31552544,0.94333464,4.0,0.0,0.0,1.0,1.0
1.256,0.1,0.0,10012.671,33.635212,-0.31827056,9.064329e-10,0.31685776,0.31740987,-0.012596092,-0.013847032,0.31510106,-0.012526257,-60.387062,-94.70398,-94.70398,44.940506,59.335266,0.0,45.932926,71.38963,1.0,1.0,0.31833452,4.117531,4.3879943,1.0,50.97726,9.409803,82.38416,12.319818,1.486822e-11,2.0587828e-12,4.340623,4.340623,4.117531,-0.002073483,0.94319004,0.94319004,1.0,4.3879943,4.117531,-0.22309217,-0.056809954,0.0,0.31552544,0.94319004,4.0,0.0,0.0,1.0,1.0
1.2565,0.1,0.0,10012.69,33.650673,-0.31827056,9.064329e-10,0.3168623,0.31741142,-0.012518062,-0.013758439,0.31510273,-0.012448548,-63.266132,-99.63522,-99.63522,44.940506,62.545975,0.0,45.932926,71.38963,1.0,1.0,0.31833246,4.2647514,4.545074,1.0,44.47467,18.791462,72.36543,27.269793,1.0330131e-11,2.0062639e-12,4.4884048,4.4884048,4.2647514,-0.0019859716,0.9430471,0.9430471,1.0,4.545074,4.2647514,-0.2236536,-0.05695292,0.0,0.31552544,0.9430471,4.0,0.0,0.0,1.0,1.0
1.257,0.1,0.0,10012.71,33.665062,-0.31827056,9.064329e-10,0.31686682,0.3174129,-0.012439494,-0.0136692645,0.3151044,-0.012370305,-64.76076,-102.385376,-102.385376,44.940506,64.38789,0.0,45.932926,71.38963,1.0,1.0,0.31833035,4.411961,4.7021537,1.0,36.99988,27.760878,60.764194,41.62118,6.3594416e-12,2.003657e-12,4.6361694,4.6361694,4.411961,-0.0018978548,0.9429058,0.9429058,1.0,4.7021537,4.411961,-0.22420858,-0.057094246,0.0,0.31552544,0.9429058,4.0,0.0,0.0,1.0,1.0
1.2575,0.1,0.0,10012.729,33.67838,-0.31827056,9.064329e-10,0.31687137,0.3174144,-0.01236039,-0.013579498,0.315106,-0.012291527,-64.838715,-102.895,-102.895,44.940506,64.82118,0.0,45.932926,71.38963,1.0,1.0,0.3183282,4.5591598,4.8592334,1.0,28.716698,36.122017,47.8348,55.060196,3.2819242e-12,4.1295734e-12,4.783917,4.783917,4.5591598,-0.0018091283,0.9427661,0.9427661,1.0,4.8592334,4.5591598,-0.22475709,-0.057233922,0.0,0.31552544,0.9427661,4.0,0.0,0.0,1.0,1.0
1.258,0.1,0.0,10012.747,33.690624,-0.31827056,9.064329e-10,0.31687596,0.3174159,-0.012280753,-0.013489148,0.3151076,-0.01221222,-63.49875,-101.15367,-101.15367,44.940506,63.836815,0.0,45.932926,71.38963,1.0,1.0,0.31832603,4.706348,5.016313,1.0,19.806505,43.692245,33.860504,67.293175,1.0139019e-12,3.0063551e-12,4.9316473,4.9316473,4.706348,-0.0017198012,0.942628,0.942628,1.0,5.016313,4.706348,-0.2252991,-0.057371948,0.0,0.31552544,0.942628,4.0,0.0,0.0,1.0,1.0
1.2585,0.1,0.0,10012.765,33.7018,-0.31827056,9.064329e-10,0.31688055,0.31741732,-0.012200583,-0.013398227,0.3151092,-0.012132382,-60.77061,-97.20022,-97.20022,44.940506,61.45677,0.0,45.932926,71.38963,1.0,1.0,0.3183238,4.853526,5.1733923,1.0,10.4643,50.306313,19.147245,78.05297,-7.0203885e-13,2.1532784e-12,5.079361,5.079361,4.853526,-0.0016298774,0.9424917,0.9424917,1.0,5.1733923,4.853526,-0.22583461,-0.05750831,0.0,0.31552544,0.9424917,4.0,0.0,0.0,1.0,1.0
1.259,0.1,0.0,10012.782,33.7119,-0.31827056,9.064329e-10,0.31688517,0.31741875,-0.012119884,-0.0133067295,0.31511077,-0.012052018,-56.714367,-91.121765,-91.121765,44.940506,57.73351,0.0,45.932926,71.38963,1.0,1.0,0.31832156,5.0006948,5.330472,1.0,0.8944177,55.81995,4.0169687,87.1048,-1.054132e-12,1.5644419e-12,5.2270584,5.2270584,5.0006948,-0.0015393543,0.942357,0.942357,1.0,5.330472,5.0006948,-0.22636355,-0.057643004,0.0,0.31552544,0.942357,4.0,0.0,0.0,1.0,1.0
1.2595,0.1,0.0,10012.799,33.720924,-0.31827056,9.064329e-10,0.31688982,0.31742013,-0.0120386565,-0.013214658,0.31511232,-0.011971129,-51.419064,-83.051865,-83.051865,44.940506,52.748814,0.0,45.932926,71.38963,1.0,1.0,0.31831923,5.1478534,5.4875517,1.0,-8.693934,60.113,-11.199441,94.251305,-3.5311654e-13,1.1360822e-12,5.374739,5.374739,5.1478534,-0.0014482348,0.94222397,0.94222397,1.0,5.4875517,5.1478534,-0.22688593,-0.057776026,0.0,0.31552544,0.94222397,4.0,0.0,0.0,1.0,1.0
1.26,0.1,0.0,10012.815,33.728874,-0.31827056,9.064329e-10,0.31689447,0.3174215,-0.011956905,-0.013122012,0.31511384,-0.0118897185,-45.000782,-73.1675,-73.1675,44.940506,46.61198,0.0,45.932926,71.38963,1.0,1.0,0.3183169,5.295003,5.6446314,1.0,-18.09125,63.092033,-26.169382,99.33688,8.0642014e-13,8.1505375e-13,5.5224047,5.5224047,5.295003,-0.0013565263,0.94209266,0.94209266,1.0,5.6446314,5.295003,-0.22740169,-0.057907365,0.0,0.31552544,0.94209266,4.0,0.0,0.0,1.0,1.0
1.2605,0.1,0.0,10012.831,33.735744,-0.31827056,9.064329e-10,0.31689918,0.31742284,-0.011874629,-0.0130288005,0.31511533,-0.011807787,-37.600063,-61.685226,-61.685226,44.940506,39.457424,0.0,45.932926,71.38963,1.0,1.0,0.31831452,5.4421434,5.801711,1.0,-27.092297,64.69236,-40.565804,102.25103,2.0887647e-12,5.84827e-13,5.6700544,5.6700544,5.4421434,-0.0012642316,0.94196296,0.94196296,1.0,5.801711,5.4421434,-0.22791083,-0.058037017,0.0,0.31552544,0.94196296,4.0,0.0,0.0,1.0,1.0
1.261,0.1,0.0,10012.847,33.741535,-0.31827056,9.064329e-10,0.31690386,0.31742415,-0.011791833,-0.012935022,0.31511682,-0.011725337,-29.378832,-48.856365,-48.856365,44.940506,31.441715,0.0,45.932926,71.38963,1.0,1.0,0.3183121,5.589276,5.958791,1.0,-35.500595,64.879425,-54.074345,102.93071,1.6937411e-12,4.0998205e-13,5.817689,5.817689,5.589276,-0.0011713397,0.94183505,0.94183505,1.0,5.958791,5.589276,-0.22841331,-0.058164973,0.0,0.31552544,0.94183505,4.0,0.0,0.0,1.0,1.0
1.2615,0.1,0.0,10012.862,33.74625,-0.31827056,9.064329e-10,0.3169086,0.31742546,-0.011708518,-0.012840678,0.31511828,-0.011642372,-20.51686,-34.961544,-34.961544,44.940506,22.740145,0.0,45.932926,71.38963,1.0,1.0,0.31830963,5.7363997,6.1158705,1.0,-43.132694,63.64955,-66.40018,101.361725,3.4303455e-13,2.8443152e-13,5.9653087,5.9653087,5.7363997,-0.0010778743,0.94170874,0.94170874,1.0,6.1158705,5.7363997,-0.22890912,-0.05829123,0.0,0.31552544,0.94170874,4.0,0.0,0.0,1.0,1.0
1.262,0.1,0.0,10012.877,33.74988,-0.31827056,9.064329e-10,0.31691334,0.3174267,-0.0116246855,-0.012745772,0.3151197,-0.011558894,-11.207811,-20.304539,-20.304539,44.940506,13.542908,0.0,45.932926,71.38963,1.0,1.0,0.3183071,5.8835154,6.2729497,1.0,-49.822178,61.02999,-77.274445,97.57899,-1.9788377e-12,1.8471426e-13,6.1129136,6.1129136,5.8835154,-0.000983822,0.9415842,0.9415842,1.0,6.2729497,5.8835154,-0.22939822,-0.058415778,0.0,0.31552544,0.9415842,4.0,0.0,0.0,1.0,1.0
1.2625,0.1,0.0,10012.891,33.752434,-0.31827056,9.064329e-10,0.31691808,0.31742793,-0.01154034,-0.012650307,0.3151211,-0.011474905,-1.6550305,-5.205608,-5.205608,44.940506,4.0509224,0.0,45.932926,71.38963,1.0,1.0,0.31830457,6.0306234,0.14684425,1.0,-55.423275,57.07831,-86.460106,91.66572,-4.8827843e-12,1.1555703e-13,6.260504,6.260504,6.0306234,-0.00088918995,0.9414614,0.9414614,1.0,0.14684425,6.0306234,-0.22988059,-0.058538612,0.0,0.31552544,0.9414614,4.0,0.0,0.0,1.0,1.0
1.263,0.1,0.0,10012.904,33.753902,-0.31827056,9.064329e-10,0.31692284,0.31742916,-0.011455482,-0.01255429,0.3151225,-0.011390406,7.9329166,10.005479,10.005479,44.940506,-5.5285463,0.0,45.932926,71.38963,1.0,1.0,0.31830198,-0.105461404,0.30392388,1.0,-59.814026,51.88111,-93.75708,83.7516,-7.929369e-12,5.5329534e-14,0.12489479,0.12489479,-0.105461404,-0.00079397915,0.94134027,0.94134027,1.0,0.30392388,-0.105461404,-0.2303562,-0.058659725,0.0,0.31552544,0.94134027,4.0,0.0,0.0,1.0,1.0
1.2635,0.1,0.0,10012.918,33.754288,-0.31827056,9.064329e-10,0.31692764,0.31743032,-0.011370115,-0.012457724,0.31512383,-0.011305401,17.346785,24.996656,24.996656,44.940506,-14.986417,0.0,45.932926,71.38963,1.0,1.0,0.31829935,0.041632213,0.4610035,1.0,-62.898933,45.552147,-99.006584,74.009926,-1.0772361e-11,1.8833358e-15,0.27245724,0.27245724,0.041632213,-0.00069819373,0.9412209,0.9412209,1.0,0.4610035,0.041632213,-0.23082502,-0.05877911,0.0,0.31552544,0.9412209,4.0,0.0,0.0,1.0,1.0
1.264,0.1,0.0,10012.931,33.75359,-0.31827056,9.064329e-10,0.31693244,0.31743148,-0.01128424,-0.012360603,0.31512517,-0.011219893,26.381216,39.440796,39.440796,44.940506,-24.116346,0.0,45.932926,71.38963,1.0,1.0,0.31829664,0.18871908,0.6180831,1.0,-64.611015,38.2298,-102.09459,62.653793,-1.3309413e-11,-4.043119e-14,0.42000613,0.42000613,0.18871908,-0.00060183706,0.9411032,0.9411032,1.0,0.6180831,0.18871908,-0.23128705,-0.05889676,0.0,0.31552544,0.9411032,4.0,0.0,0.0,1.0,1.0
1.2645,0.1,0.0,10012.943,33.75181,-0.31827056,9.064329e-10,0.31693727,0.31743258,-0.01119786,-0.012262929,0.31512648,-0.011133882,34.839214,53.02285,53.02285,44.940506,-32.719234,0.0,45.932926,71.38963,1.0,1.0,0.31829393,0.33579952,0.77516276,1.0,-64.913284,30.074072,-102.95427,49.93142,-1.4871222e-11,-7.5238054e-14,0.5675418,0.5675418,0.33579952,-0.0005049104,0.94098735,0.94098735,1.0,0.77516276,0.33579952,-0.23174223,-0.059012674,0.0,0.31552544,0.94098735,4.0,0.0,0.0,1.0,1.0
1.265,0.1,0.0,10012.955,33.748943,-0.31827056,9.064329e-10,0.3169421,0.31743366,-0.011110978,-0.012164718,0.31512776,-0.011047373,42.536427,65.44669,65.44669,44.940506,-40.60755,0.0,45.932926,71.38963,1.0,1.0,0.31829116,0.48287383,0.9322424,1.0,-63.799484,21.263058,-101.56743,36.120735,-1.5918834e-11,-1.0240328e-13,0.7150644,0.7150644,0.48287383,-0.00040742417,0.94087315,0.94087315,1.0,0.9322424,0.48287383,-0.23219056,-0.059126843,0.0,0.31552544,0.94087315,4.0,0.0,0.0,1.0,1.0
1.2655,0.1,0.0,10012.967,33.744987,-0.31827056,9.064329e-10,0.31694695,0.31743473,-0.011023596,-0.0120659685,0.315129,-0.010960367,49.30517,76.441605,76.441605,44.940506,-47.609425,0.0,45.932926,71.38963,1.0,1.0,0.31828836,0.62994236,1.0893221,1.0,-61.29425,11.98908,-97.96488,21.523275,-1.6459969e-11,-1.2640166e-13,0.86257434,0.86257434,0.62994236,-0.000309375,0.94076073,0.94076073,1.0,1.0893221,0.62994236,-0.23263201,-0.059239257,0.0,0.31552544,0.94076073,4.0,0.0,0.0,1.0,1.0
1.266,0.1,0.0,10012.978,33.73995,-0.31827056,9.064329e-10,0.3169518,0.31743577,-0.010935716,-0.011966677,0.31513023,-0.010872866,54.998062,85.768105,85.768105,44.940506,-53.572372,0.0,45.932926,71.38963,1.0,1.0,0.3182855,0.7770054,1.2464017,1.0,-57.45254,2.454479,-92.22573,6.4576273,-1.7241144e-11,-1.4636914e-13,1.010072,1.010072,0.7770054,-0.00021075731,0.9406501,0.9406501,1.0,1.2464017,0.7770054,-0.23306656,-0.059349913,0.0,0.31552544,0.9406501,4.0,0.0,0.0,1.0,1.0
1.2665,0.1,0.0,10012.987,33.73382,-0.31827056,9.064329e-10,0.3169567,0.31743675,-0.010847341,-0.011866851,0.31513143,-0.010784874,59.49123,93.2232,93.2232,44.940506,-58.36662,0.0,45.932926,71.38963,1.0,1.0,0.31828257,0.9240632,1.4034814,1.0,-52.358425,-7.1328025,-84.47565,-8.747547,-1.6752193e-11,-1.6195294e-13,1.1575574,1.1575574,0.9240632,-0.000111582856,0.9405412,0.9405412,1.0,1.4034814,0.9240632,-0.23349418,-0.059458803,0.0,0.31552544,0.9405412,4.0,0.0,0.0,1.0,1.0
1.267,0.1,0.0,10012.998,33.726604,-0.31827056,9.064329e-10,0.3169616,0.3174377,-0.010758474,-0.011766495,0.3151326,-0.0106963925,62.68699,98.64475,98.64475,44.940506,-61.887913,0.0,45.932926,71.38963,1.0,1.0,0.31827962,1.0711162,1.560561,1.0,-46.12324,-16.56375,-74.88409,-23.760668,-1.5640775e-11,-1.7832002e-13,1.3050311,1.3050311,1.0711162,-1.1864937e-05,0.9404341,0.9404341,1.0,1.560561,1.0711162,-0.23391484,-0.059565924,0.0,0.31552544,0.9404341,4.0,0.0,0.0,1.0,1.0
1.2675,0.1,0.0,10013.007,33.7183,-0.31827056,9.064329e-10,0.31696647,0.31743866,-0.010669116,-0.011665603,0.31513372,-0.010607425,64.51597,101.91502,101.91502,44.768566,-64.05978,0.0,45.932926,71.09714,1.0,1.0,0.3182766,1.2181647,1.7176405,1.0,-38.88314,-25.632828,-63.660564,-38.25446,-1.3792214e-11,-1.9358076e-13,1.4524932,1.4524932,1.2181647,8.841705e-05,0.9403287,0.9403287,1.0,1.7176405,1.2181647,-0.23432854,-0.05967127,0.0,0.31552544,0.9403287,4.0,0.0,0.0,1.0,1.0
1.268,0.1,0.0,10013.016,33.708908,-0.31814158,1.7960797e-08,0.3169714,0.31743956,-0.01057927,-0.01156418,0.31513482,-0.0105179725,64.9386,102.963196,102.963196,44.768566,-64.83515,0.0,45.932926,71.09714,1.0,1.0,0.31827357,1.365209,1.8747202,1.0,-30.796139,-34.14246,-51.050114,-51.913086,-1.14515e-11,-2.0676847e-13,1.5999441,1.5999441,1.365209,0.00018923602,0.9402252,0.9402252,1.0,1.8747202,1.365209,-0.23473522,-0.059774835,0.0,0.31552544,0.9402252,4.0,0.0,0.0,1.0,1.0
1.2685,0.1,0.0,10013.024,33.698425,-0.31814158,1.7960797e-08,0.3169763,0.3174404,-0.0104889395,-0.011462241,0.31513593,-0.010428039,63.94596,101.7669,101.7669,44.768566,-64.19745,0.0,45.932926,71.09714,1.0,1.0,0.31827047,1.5122492,2.0317998,1.0,-22.038635,-41.907326,-37.32788,-64.43902,-8.804788e-12,-2.6882633e-13,1.7473842,1.7473842,1.5122492,0.000290609,0.9401234,0.9401234,1.0,2.0317998,1.5122492,-0.2351349,-0.05987661,0.0,0.31552544,0.9401234,4.0,0.0,0.0,1.0,1.0
1.269,0.1,0.0,10013.032,33.68685,-0.31814158,1.7960797e-08,0.31698126,0.31744125,-0.010398126,-0.011359776,0.31513697,-0.010337627,61.55997,98.35267,98.35267,44.768566,-62.16083,0.0,45.932926,71.09714,1.0,1.0,0.31826735,1.659286,2.1888795,1.0,-12.801583,-48.75839,-22.793156,-75.55952,-6.6985887e-12,-6.6144914e-13,1.8948135,1.8948135,1.659286,0.000392531,0.9400234,0.9400234,1.0,2.1888795,1.659286,-0.23552752,-0.05997659,0.0,0.31552544,0.9400234,4.0,0.0,0.0,1.0,1.0
1.2695,0.1,0.0,10013.04,33.67419,-0.31814158,1.7960797e-08,0.3169862,0.31744203,-0.010306832,-0.011256795,0.31513798,-0.010246738,57.832882,92.79535,92.79535,44.768566,-58.769962,0.0,45.932926,71.09714,1.0,1.0,0.31826416,1.8063195,2.3459592,1.0,-3.2863197,-54.546562,-7.762823,-85.03253,-4.7817084e-12,-8.838277e-13,2.0422325,2.0422325,1.8063195,0.00049498625,0.93992525,0.93992525,1.0,2.3459592,1.8063195,-0.23591307,-0.060074773,0.0,0.31552544,0.93992525,4.0,0.0,0.0,1.0,1.0
1.27,0.1,0.0,10013.047,33.660435,-0.31814158,1.7960797e-08,0.31699115,0.31744277,-0.010215062,-0.0111533,0.31513897,-0.010155375,52.846146,85.21645,85.21645,44.768566,-54.098957,0.0,45.932926,71.09714,1.0,1.0,0.3182609,1.9533501,2.5030386,1.0,6.299823,-59.145966,7.43554,-92.65199,-1.8637205e-12,-8.60395e-13,2.1896417,2.1896417,1.9533501,0.0005979748,0.9398289,0.9398289,1.0,2.5030386,1.9533501,-0.23629154,-0.060171146,0.0,0.31552544,0.9398289,4.0,0.0,0.0,1.0,1.0
1.2705,0.1,0.0,10013.054,33.64559,-0.31814158,1.7960797e-08,0.3169961,0.31744352,-0.010122816,-0.011049287,0.31513992,-0.010063541,46.708607,75.78146,75.78146,44.768566,-48.249805,0.0,45.932926,71.09714,1.0,1.0,0.31825763,2.100378,2.6601183,1.0,15.748031,-62.45664,22.470797,-98.25226,5.8726315e-13,-7.995025e-13,2.337041,2.337041,2.100378,0.00070150476,0.9397343,0.9397343,1.0,2.6601183,2.100378,-0.2366629,-0.060265712,0.0,0.31552544,0.9397343,4.0,0.0,0.0,1.0,1.0
1.271,0.1,0.0,10013.06,33.629654,-0.31814158,1.7960797e-08,0.31700107,0.3174442,-0.010030098,-0.010944772,0.31514084,-0.00997124,39.554146,64.69625,64.69625,44.768566,-41.35011,0.0,45.932926,71.09714,1.0,1.0,0.3182543,2.2474036,2.817198,1.0,24.852556,-64.4067,37.01546,-101.711716,1.7853672e-12,-7.3790876e-13,2.4844308,2.4844308,2.2474036,0.00080556504,0.93964154,0.93964154,1.0,2.817198,2.2474036,-0.23702712,-0.06035846,0.0,0.31552544,0.93964154,4.0,0.0,0.0,1.0,1.0
1.2715,0.1,0.0,10013.064,33.612625,-0.31814158,1.7960797e-08,0.31700605,0.31744486,-0.009936911,-0.010839747,0.31514174,-0.009878472,31.53874,52.20256,52.20256,44.768566,-33.550312,0.0,45.932926,71.09714,1.0,1.0,0.31825092,2.3944273,2.9742777,1.0,33.415188,-64.953926,50.75283,-102.95539,3.3272328e-12,-6.8998025e-13,2.6318114,2.6318114,2.3944273,0.0009101549,0.93955064,0.93955064,1.0,2.9742777,2.3944273,-0.2373842,-0.060449388,0.0,0.31552544,0.93955064,4.0,0.0,0.0,1.0,1.0
1.272,0.1,0.0,10013.069,33.594505,-0.31814158,1.7960797e-08,0.31701103,0.3174455,-0.009843256,-0.01073422,0.3151426,-0.009785242,22.83707,38.572723,38.572723,44.768566,-25.020405,0.0,45.932926,71.09714,1.0,1.0,0.3182475,2.5414493,3.1313572,1.0,41.24957,-64.08664,63.383865,-101.95659,5.841702e-12,-6.63238e-13,2.7791834,2.7791834,2.5414493,0.0010152676,0.9394615,0.9394615,1.0,3.1313572,2.5414493,-0.23773408,-0.06053849,0.0,0.31552544,0.9394615,4.0,0.0,0.0,1.0,1.0
1.2725,0.1,0.0,10013.074,33.575294,-0.31814158,1.7960797e-08,0.317016,0.31744605,-0.009749139,-0.010628188,0.31514344,-0.009691551,13.638705,24.103737,24.103737,44.768566,-15.946233,0.0,45.932926,71.09714,1.0,1.0,0.318244,2.68847,3.288437,1.0,48.185238,-61.823944,74.6337,-98.737434,8.933871e-12,-9.92218e-13,2.9265468,2.9265468,2.68847,0.0011208979,0.93937427,0.93937427,1.0,3.288437,2.68847,-0.23807678,-0.060625754,0.0,0.31552544,0.93937427,4.0,0.0,0.0,1.0,1.0
1.273,0.1,0.0,10013.078,33.55499,-0.31814158,1.7960797e-08,0.317021,0.3174466,-0.009654558,-0.010521667,0.31514424,-0.009597404,4.1439786,9.110788,9.110788,44.768566,-6.5254393,0.0,45.932926,71.09714,1.0,1.0,0.31824046,2.8354895,3.4455166,1.0,54.071342,-58.21532,84.25759,-93.36838,1.1869265e-11,-1.377584e-12,3.073902,3.073902,2.8354895,0.0012270492,0.9392888,0.9392888,1.0,3.4455166,2.8354895,-0.23841226,-0.060711183,0.0,0.31552544,0.9392888,4.0,0.0,0.0,1.0,1.0
1.2735,0.1,0.0,10013.081,33.533592,-0.31814158,1.7960797e-08,0.317026,0.3174471,-0.0095595205,-0.010414644,0.31514502,-0.009502801,-5.4403768,-6.0796127,-6.0796127,44.768566,3.0368392,0.0,45.932926,71.09714,1.0,1.0,0.3182369,2.9825087,3.6025963,1.0,58.779907,-53.33953,92.046265,-85.96665,1.4917548e-11,-1.6330034e-12,3.221249,3.221249,2.9825087,0.0013337188,0.9392052,0.9392052,1.0,3.6025963,2.9825087,-0.2387405,-0.060794767,0.0,0.31552544,0.9392052,4.0,0.0,0.0,1.0,1.0
1.274,0.1,0.0,10013.084,33.5111,-0.31814158,1.7960797e-08,0.317031,0.31744757,-0.009464026,-0.010307133,0.31514573,-0.009407747,-14.905723,-21.136738,-21.136738,44.768566,12.532434,0.0,45.932926,71.09714,1.0,1.0,0.31823325,3.129527,3.7596757,1.0,62.20861,-47.302887,97.830444,-76.69371,1.7867888e-11,-1.8082167e-12,3.3685887,3.3685887,3.129527,0.0014409008,0.9391235,0.9391235,1.0,3.7596757,3.129527,-0.23906147,-0.060876504,0.0,0.31552544,0.9391235,4.0,0.0,0.0,1.0,1.0
1.2745,0.1,0.0,10013.087,33.48752,-0.31814158,1.7960797e-08,0.317036,0.317448,-0.009368079,-0.01019914,0.31514642,-0.009312244,-24.04606,-35.73284,-35.73284,44.768566,21.754675,0.0,45.932926,71.09714,1.0,1.0,0.3182296,3.2765458,3.9167554,1.0,64.283005,-40.236942,101.4845,-65.751656,1.9636697e-11,-1.9272732e-12,3.5159209,3.5159209,3.2765458,0.0015485911,0.93904364,0.93904364,1.0,3.9167554,3.2765458,-0.23937517,-0.06095639,0.0,0.31552544,0.93904364,4.0,0.0,0.0,1.0,1.0
1.275,0.1,0.0,10013.089,33.46284,-0.31814158,1.7960797e-08,0.317041,0.3174484,-0.009271681,-0.010090659,0.3151471,-0.009216295,-32.662502,-49.550278,-49.550278,44.768566,30.502882,0.0,45.932926,71.09714,1.0,1.0,0.31822583,3.4235644,4.073835,1.0,64.958115,-32.29561,102.92919,-53.378914,2.1052462e-11,-2.0009172e-12,3.6632462,3.6632462,3.4235644,0.001656788,0.93896556,0.93896556,1.0,4.073835,3.4235644,-0.23968157,-0.06103441,0.0,0.3152769,0.93896556,4.0,0.0,0.0,1.0,1.0
1.2755,0.1,0.0,10013.09,33.437073,-0.31814158,1.7960797e-08,0.31704602,0.31744874,-0.009174836,-0.0099817,0.31514773,-0.009119902,-40.567604,-62.288414,-62.288414,44.768566,38.586735,0.0,45.932926,71.09714,1.0,1.0,0.31822205,3.570584,4.2309146,1.0,64.21943,-23.651823,102.13337,-39.84495,2.2927365e-11,-2.0429901e-12,3.8105645,3.8105645,3.570584,0.0017654898,0.93888944,0.93888944,1.0,4.2309146,3.570584,-0.23998065,-0.06111057,0.0,0.3152769,0.93888944,4.0,0.0,0.0,1.0,1.0
1.276,0.1,0.0,10013.091,33.410213,-0.31814158,1.7960797e-08,0.31705102,0.31744906,-0.009077546,-0.00987226,0.3151483,-0.0090230685,-47.58943,-73.670166,-73.670166,44.768566,45.830395,0.0,45.932926,71.09714,1.0,1.0,0.3182182,3.7176044,4.3879943,1.0,62.083195,-14.493766,99.11463,-25.44447,2.4404877e-11,-2.065666e-12,3.9578767,3.9578767,3.7176044,0.001874696,0.9388151,0.9388151,1.0,4.3879943,3.7176044,-0.2402724,-0.061184864,0.0,0.3152769,0.9388151,4.0,0.0,0.0,1.0,1.0
1.2765,0.1,0.0,10013.091,33.38226,-0.31814158,1.7960797e-08,0.31705603,0.3174493,-0.008979814,-0.009762354,0.31514886,-0.008925798,-53.57529,-83.448006,-83.448006,44.768566,52.07634,0.0,45.932926,71.09714,1.0,1.0,0.31821433,3.864626,4.545074,1.0,58.596058,-5.020769,93.93895,-10.490945,2.582066e-11,-2.0734835e-12,4.1051826,4.1051826,3.864626,0.0019843904,0.9387427,0.9387427,1.0,4.545074,3.864626,-0.24055678,-0.06125728,0.0,0.3152769,0.9387427,4.0,0.0,0.0,1.0,1.0
1.277,0.1,0.0,10013.091,33.353214,-0.31814158,1.7960797e-08,0.31706107,0.31744954,-0.008881643,-0.009651959,0.31514937,-0.008828093,-58.395058,-91.409355,-91.409355,44.768566,57.18878,0.0,45.932926,71.09714,1.0,1.0,0.31821036,4.011649,4.7021537,1.0,53.834038,4.5610185,86.71919,4.6901603,2.7443063e-11,-2.0624025e-12,4.252483,4.252483,4.011649,0.002094583,0.9386722,0.9386722,1.0,4.7021537,4.011649,-0.24083379,-0.06132782,0.0,0.3152769,0.9386722,4.0,0.0,0.0,1.0,1.0
1.2775,0.1,0.0,10013.09,33.323074,-0.31814158,1.7960797e-08,0.31706607,0.31744975,-0.008783037,-0.009541111,0.31514987,-0.008729956,-61.943985,-97.38118,-97.38118,44.768566,61.0566,0.0,45.932926,71.09714,1.0,1.0,0.31820637,4.1586742,4.8592334,1.0,47.90087,14.043114,77.612686,19.768494,2.9067467e-11,-2.0379894e-12,4.399778,4.399778,4.1586742,0.002205261,0.9386035,0.9386035,1.0,4.8592334,4.1586742,-0.2411034,-0.061396476,0.0,0.3152769,0.9386035,4.0,0.0,0.0,1.0,1.0
1.278,0.1,0.0,10013.089,33.291843,-0.31814158,1.7960797e-08,0.31707108,0.31744987,-0.008683997,-0.009429797,0.3151503,-0.0086313905,-64.14499,-101.23374,-101.23374,44.768566,63.595768,0.0,45.932926,71.09714,1.0,1.0,0.31820232,4.3057017,5.016313,1.0,40.925755,23.219236,66.81775,34.415997,3.023437e-11,-2.0220349e-12,4.547067,4.547067,4.3057017,0.0023164286,0.93853676,0.93853676,1.0,5.016313,4.3057017,-0.24136558,-0.061463244,0.0,0.3152769,0.93853676,4.0,0.0,0.0,1.0,1.0
1.2785,0.1,0.0,10013.087,33.25952,-0.31814158,1.7960797e-08,0.3170761,0.31745,-0.008584527,-0.009318019,0.3151507,-0.008532399,-64.95032,-102.883446,-102.883446,44.768566,64.751175,0.0,45.932926,71.09714,1.0,1.0,0.31819823,4.4527316,5.1733923,1.0,33.060524,31.88979,54.569416,48.31403,3.078743e-11,-1.9972127e-12,4.694352,4.694352,4.4527316,0.0024280862,0.93847185,0.93847185,1.0,5.1733923,4.4527316,-0.24162035,-0.061528116,0.0,0.3152769,0.93847185,4.0,0.0,0.0,1.0,1.0
1.279,0.1,0.0,10013.084,33.226105,-0.31814158,1.7960797e-08,0.3170811,0.31745005,-0.00848463,-0.009205777,0.3151511,-0.008432985,-64.34255,-102.294586,-102.294586,44.768566,64.497795,0.0,45.932926,71.09714,1.0,1.0,0.31819406,4.5997643,5.330472,1.0,24.476357,39.866196,41.13429,61.160297,3.186923e-11,-1.9686338e-12,4.841632,4.841632,4.5997643,0.0025402168,0.9384089,0.9384089,1.0,5.330472,4.5997643,-0.24186766,-0.061591092,0.0,0.3152769,0.9384089,4.0,0.0,0.0,1.0,1.0
1.2795,0.1,0.0,10013.081,33.1916,-0.31814158,1.7960797e-08,0.3170861,0.31745008,-0.008384308,-0.009093088,0.31515142,-0.008333151,-62.33504,-99.48017,-99.48017,44.768566,62.841255,0.0,45.932926,71.09714,1.0,1.0,0.31818986,4.7468004,5.4875517,1.0,15.360041,46.975,26.804745,72.67543,3.2873707e-11,-1.9371176e-12,4.988908,4.988908,4.7468004,0.0026528214,0.9383478,0.9383478,1.0,5.4875517,4.7468004,-0.2421075,-0.06165217,0.0,0.3152769,0.9383478,4.0,0.0,0.0,1.0,1.0
