Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.28,0.1,0.0,10013.078,33.156002,-0.31814158,1.7960797e-08,0.3170911,0.31745005,-0.008283565,-0.0089799445,0.31515172,-0.008232901,-58.971546,-94.50161,-94.50161,44.768566,59.817703,0.0,45.932926,71.09714,1.0,1.0,0.31818557,4.8938403,5.6446314,1.0,5.9099154,53.06163,11.892576,82.60903,3.372936e-11,-1.9037677e-12,5.13618,5.13618,4.8938403,0.0027659098,0.9382887,0.9382887,1.0,5.6446314,4.8938403,-0.24233985,-0.061711337,0.0,0.3152769,0.9382887,4.0,0.0,0.0,1.0,1.0
1.2805,0.1,0.0,10013.074,33.119312,-0.31814158,1.7960797e-08,0.31709608,0.31745,-0.008182404,-0.008866353,0.31515196,-0.008132237,-54.32533,-87.46735,-87.46735,44.768566,55.49299,0.0,45.932926,71.09714,1.0,1.0,0.31818128,5.0408835,5.801711,1.0,-3.668439,57.993767,-3.2777884,90.74513,3.4279087e-11,-1.8734157e-12,5.283448,5.283448,5.0408835,0.0028794638,0.9382314,0.9382314,1.0,5.801711,5.0408835,-0.2425647,-0.06176859,0.0,0.3152769,0.9382314,4.0,0.0,0.0,1.0,1.0
1.281,0.1,0.0,10013.069,33.08153,-0.31814158,1.7960797e-08,0.3171011,0.31744987,-0.008080827,-0.008752318,0.3151522,-0.0080311615,-48.497517,-78.53054,-78.53054,44.768566,49.96127,0.0,45.932926,71.09714,1.0,1.0,0.3181769,5.187931,5.958791,1.0,-13.166676,61.664192,-18.376345,96.90688,3.4347265e-11,-1.8486608e-12,5.430713,5.430713,5.187931,0.0029934903,0.93817604,0.93817604,1.0,5.958791,5.187931,-0.24278203,-0.061823934,0.0,0.3152769,0.93817604,4.0,0.0,0.0,1.0,1.0
1.2815,0.1,0.0,10013.064,33.04266,-0.31814158,1.7960797e-08,0.31710607,0.3174497,-0.007978838,-0.008637845,0.31515238,-0.00792968,-41.614944,-67.88569,-67.88569,44.768566,43.34293,0.0,45.932926,71.09714,1.0,1.0,0.31817245,5.3349833,6.1158705,1.0,-22.378204,63.99315,-33.074677,100.960365,3.3568356e-11,-1.8226106e-12,5.5779753,5.5779753,5.3349833,0.0031079685,0.93812263,0.93812263,1.0,6.1158705,5.3349833,-0.2429918,-0.061877355,0.0,0.3152769,0.93812263,4.0,0.0,0.0,1.0,1.0
1.282,0.1,0.0,10013.059,33.0027,-0.31814158,1.7960797e-08,0.31711107,0.3174495,-0.007876439,-0.008522933,0.3151525,-0.007827792,-33.827354,-55.764435,-55.764435,44.768566,35.781975,0.0,45.932926,71.09714,1.0,1.0,0.31816798,5.4820404,6.2729497,1.0,-31.10269,64.930046,-47.053104,102.81754,3.147976e-11,-1.7961286e-12,5.7252345,5.7252345,5.4820404,0.0032229177,0.93807113,0.93807113,1.0,6.2729497,5.4820404,-0.24319404,-0.061928853,0.0,0.3152769,0.93807113,4.0,0.0,0.0,1.0,1.0
1.2825,0.1,0.0,10013.053,32.96165,-0.31814158,1.7960797e-08,0.31711605,0.31744927,-0.007773635,-0.008407582,0.31515262,-0.007725504,-25.304167,-42.430492,-42.430492,44.768566,27.442898,0.0,45.932926,71.09714,1.0,1.0,0.31816342,5.6291027,0.14684425,1.0,-39.150394,64.45456,-60.00762,102.43812,2.9514505e-11,-1.7660485e-12,5.8724914,5.8724914,5.6291027,0.003338327,0.9380216,0.9380216,1.0,0.14684425,5.6291027,-0.2433887,-0.061978422,0.0,0.3152769,0.9380216,4.0,0.0,0.0,1.0,1.0
1.283,0.1,0.0,10013.046,32.919514,-0.31814158,1.7960797e-08,0.317121,0.31744897,-0.007670427,-0.008291808,0.31515267,-0.0076228175,-16.230787,-28.173933,-28.173933,44.768566,18.507103,0.0,45.932926,71.09714,1.0,1.0,0.31815884,5.7761707,0.30392388,1.0,-46.346306,62.57709,-71.65651,99.830444,2.7312532e-11,-1.7342058e-12,6.0197463,6.0197463,5.7761707,0.0034541825,0.9379739,0.9379739,1.0,0.30392388,5.7761707,-0.24357577,-0.06202606,0.0,0.3152769,0.9379739,4.0,0.0,0.0,1.0,1.0
1.2835,0.1,0.0,10013.038,32.876286,-0.31814158,1.7960797e-08,0.31712598,0.31744865,-0.0075668194,-0.008175604,0.31515267,-0.007519736,-6.804575,-13.304867,-13.304867,44.768566,9.168962,0.0,45.932926,71.09714,1.0,1.0,0.3181542,5.9232445,0.4610035,1.0,-52.533943,59.338516,-81.74645,95.05132,2.5596147e-11,-1.7076995e-12,6.1669993,6.1669993,5.9232445,0.0035704845,0.93792826,0.93792826,1.0,0.4610035,5.9232445,-0.24375524,-0.062071763,0.0,0.3152769,0.93792826,4.0,0.0,0.0,1.0,1.0
1.284,0.1,0.0,10013.03,32.83197,-0.31814158,1.7960797e-08,0.31713092,0.31744826,-0.007462815,-0.008058973,0.31515267,-0.007416262,2.7694468,1.853283,1.853283,44.768566,-0.36841616,0.0,45.932926,71.09714,1.0,1.0,0.31814948,-0.2128612,0.6180831,1.0,-57.578754,54.809307,-90.05805,88.204765,2.4405129e-11,-1.6770178e-12,0.031065896,0.031065896,-0.2128612,0.0036872344,0.93788445,0.93788445,1.0,0.6180831,-0.2128612,-0.24392708,-0.06211552,0.0,0.3152769,0.93788445,4.0,0.0,0.0,1.0,1.0
1.2845,0.1,0.0,10013.022,32.786564,-0.31814158,1.7960797e-08,0.31713587,0.31744784,-0.0073584164,-0.007941929,0.3151526,-0.0073123993,12.283043,16.970825,16.970825,44.768566,-9.897591,0.0,45.932926,71.09714,1.0,1.0,0.3181447,-0.06577484,0.77516276,1.0,-61.371037,49.08799,-96.41056,79.43974,2.3503142e-11,-1.6474695e-12,0.17831644,0.17831644,-0.06577484,0.0038044336,0.93784267,0.93784267,1.0,0.77516276,-0.06577484,-0.24409129,-0.062157337,0.0,0.3152769,0.93784267,4.0,0.0,0.0,1.0,1.0
1.285,0.1,0.0,10013.013,32.740074,-0.31814158,1.7960797e-08,0.31714082,0.31744736,-0.0072536278,-0.007824462,0.3151525,-0.0072081513,21.529297,31.718956,31.718956,44.768566,-19.211306,0.0,45.932926,71.09714,1.0,1.0,0.31813988,0.08131834,0.9322424,1.0,-63.828323,42.299026,-100.66587,68.946915,2.3609096e-11,-1.6159965e-12,0.3255662,0.3255662,0.08131834,0.0039220653,0.9378028,0.9378028,1.0,0.9322424,0.08131834,-0.24424785,-0.062197205,0.0,0.3152769,0.9378028,4.0,0.0,0.0,1.0,1.0
1.2855,0.1,0.0,10013.004,32.692497,-0.31814158,1.7960797e-08,0.31714574,0.31744686,-0.007148451,-0.0077065807,0.31515235,-0.0071035204,30.307102,45.776913,45.776913,44.768566,-28.106987,0.0,45.932926,71.09714,1.0,1.0,0.318135,0.22841871,1.0893221,1.0,-64.89718,34.590076,-102.731445,56.954536,2.3867469e-11,-1.5846831e-12,0.47281545,0.47281545,0.22841871,0.0040401365,0.9377649,0.9377649,1.0,1.0893221,0.22841871,-0.24439675,-0.06223512,0.0,0.3152769,0.9377649,4.0,0.0,0.0,1.0,1.0
1.286,0.1,0.0,10012.993,32.643837,-0.31814158,1.7960797e-08,0.31715065,0.31744626,-0.0070428904,-0.0075882897,0.31515217,-0.0069985106,38.42554,58.838936,58.838936,44.768566,-36.391155,0.0,45.932926,71.09714,1.0,1.0,0.31813008,0.37552658,1.2464017,1.0,-64.55436,26.128817,-102.562386,43.723446,2.3677366e-11,-1.5529508e-12,0.62006456,0.62006456,0.37552658,0.004158638,0.93772894,0.93772894,1.0,1.2464017,0.37552658,-0.24453796,-0.06227108,0.0,0.3152769,0.93772894,4.0,0.0,0.0,1.0,1.0
1.2865,0.1,0.0,10012.983,32.59409,-0.31814158,1.7960797e-08,0.31715554,0.31744567,-0.0069369487,-0.007469595,0.31515193,-0.0068931244,45.708027,70.620926,70.620926,44.768566,-43.883617,0.0,45.932926,71.09714,1.0,1.0,0.31812507,0.52264225,1.4034814,1.0,-62.807304,17.099277,-100.16235,29.541426,2.3392907e-11,-1.5223643e-12,0.7673138,0.7673138,0.52264225,0.0042775758,0.9376949,0.9376949,1.0,1.4034814,0.52264225,-0.24467148,-0.06230508,0.0,0.3152769,0.9376949,4.0,0.0,0.0,1.0,1.0
1.287,0.1,0.0,10012.972,32.54326,-0.31814158,1.7960797e-08,0.31716043,0.31744498,-0.006830629,-0.007350493,0.31515166,-0.006787366,51.996143,80.866615,80.866615,44.768566,-50.421402,0.0,45.932926,71.09714,1.0,1.0,0.31812003,0.6697661,1.560561,1.0,-59.694004,7.6978602,-95.58356,14.716938,2.2637467e-11,-1.4910156e-12,0.9145634,0.9145634,0.6697661,0.004396925,0.9376629,0.9376629,1.0,1.560561,0.6697661,-0.24479729,-0.062337115,0.0,0.3152769,0.9376629,4.0,0.0,0.0,1.0,1.0
1.2875,0.1,0.0,10012.96,32.49134,-0.31814158,1.7960797e-08,0.31716532,0.3174443,-0.0067239343,-0.007230996,0.31515133,-0.006681238,57.1531,89.35313,89.35313,44.768566,-55.862278,0.0,45.932926,71.09714,1.0,1.0,0.3181149,0.8168985,1.7176405,1.0,-55.282154,-1.8709474,-88.92555,-0.4275744,2.1410873e-11,-1.4589994e-12,1.0618138,1.0618138,0.8168985,0.0045167026,0.9376328,0.9376328,1.0,1.7176405,0.8168985,-0.24491537,-0.062367186,0.0,0.3152769,0.9376328,4.0,0.0,0.0,1.0,1.0
1.288,0.1,0.0,10012.947,32.438343,-0.31794804,-2.5076317e-09,0.31717017,0.31744352,-0.0066168685,-0.007111109,0.31515098,-0.0065747434,61.06669,95.89583,95.89583,44.990704,-60.087868,0.0,45.932926,71.4279,1.0,1.0,0.31810975,0.96403974,1.8747202,1.0,-49.667686,-11.399002,-80.33313,-15.562699,2.0801602e-11,-1.4429848e-12,1.2090654,1.2090654,0.96403974,0.004636905,0.9376047,0.9376047,1.0,1.8747202,0.96403974,-0.24502571,-0.062395286,0.0,0.3152769,0.9376047,4.0,0.0,0.0,1.0,1.0
1.2885,0.1,0.0,10012.935,32.384266,-0.31794804,-2.5076317e-09,0.31717503,0.31744272,-0.0065094344,-0.0069908234,0.3151506,-0.006467886,63.65174,100.35237,100.35237,44.990704,-63.006226,0.0,45.932926,71.4279,1.0,1.0,0.31810454,1.1111901,2.0317998,1.0,-42.972706,-20.679037,-69.99316,-30.359213,2.0294067e-11,-1.4726992e-12,1.3563184,1.3563184,1.1111901,0.0047575156,0.9375786,0.9375786,1.0,2.0317998,1.1111901,-0.2451283,-0.06242141,0.0,0.3152769,0.9375786,4.0,0.0,0.0,1.0,1.0
1.289,0.1,0.0,10012.921,32.3291,-0.31794804,-2.5076317e-09,0.3171799,0.31744185,-0.0064016352,-0.006870158,0.31515014,-0.006360669,64.851974,102.62573,102.62573,44.990704,-64.55381,0.0,45.932926,71.4279,1.0,1.0,0.31809926,1.2583499,2.1888795,1.0,-35.342808,-29.509163,-58.1305,-44.495235,1.8574484e-11,-1.4883134e-12,1.5035731,1.5035731,1.2583499,0.004878545,0.9375544,0.9375544,1.0,2.1888795,1.2583499,-0.24522313,-0.06244556,0.0,0.3152769,0.9375544,4.0,0.0,0.0,1.0,1.0
1.2895,0.1,0.0,10012.907,32.27286,-0.31794804,-2.5076317e-09,0.31718472,0.31744096,-0.0062934747,-0.006749097,0.31514964,-0.006253096,64.641205,102.6664,102.6664,44.990704,-64.69691,0.0,45.932926,71.4279,1.0,1.0,0.3180939,1.4055196,2.3459592,1.0,-26.943949,-37.697258,-45.003162,-57.663235,1.524122e-11,-1.4883384e-12,1.6508298,1.6508298,1.4055196,0.004999967,0.93753225,0.93753225,1.0,2.3459592,1.4055196,-0.24531019,-0.062467728,0.0,0.3152769,0.93753225,4.0,0.0,0.0,1.0,1.0
1.29,0.1,0.0,10012.893,32.21554,-0.31794804,-2.5076317e-09,0.3171895,0.31744,-0.0061849556,-0.0066276584,0.31514913,-0.006145169,63.023968,100.47337,100.47337,44.990704,-63.43233,0.0,45.932926,71.4279,1.0,1.0,0.3180885,1.5526994,2.5030386,1.0,-17.958815,-45.065155,-30.896675,-69.5767,1.155361e-11,-1.4784145e-12,1.7980889,1.7980889,1.5526994,0.005121801,0.9375121,0.9375121,1.0,2.5030386,1.5526994,-0.24538945,-0.06248791,0.0,0.3152769,0.9375121,4.0,0.0,0.0,1.0,1.0
1.2905,0.1,0.0,10012.878,32.15714,-0.31794804,-2.5076317e-09,0.3171943,0.317439,-0.006076081,-0.006505845,0.31514853,-0.006036893,60.035362,96.09428,96.09428,44.990704,-60.787518,0.0,45.932926,71.4279,1.0,1.0,0.31808305,1.6998898,2.6601183,1.0,-8.582864,-51.4525,-16.117886,-79.97639,8.043022e-12,-1.462214e-12,1.9453506,1.9453506,1.6998898,0.005244039,0.9374939,0.9374939,1.0,2.6601183,1.6998898,-0.24546091,-0.06250611,0.0,0.3152769,0.9374939,4.0,0.0,0.0,1.0,1.0
1.291,0.1,0.0,10012.862,32.097664,-0.31794804,-2.5076317e-09,0.31719908,0.31743795,-0.005966855,-0.006383665,0.3151479,-0.005928271,55.740334,89.62425,89.62425,44.990704,-56.81994,0.0,45.932926,71.4279,1.0,1.0,0.31807753,1.847091,2.817198,1.0,0.9799177,-56.720253,-0.9882978,-88.635956,4.3351403e-12,-1.4391899e-12,2.0926154,2.0926154,1.847091,0.005366668,0.9374777,0.9374777,1.0,2.817198,1.847091,-0.24552456,-0.062522314,0.0,0.3152769,0.9374777,4.0,0.0,0.0,1.0,1.0
1.2915,0.1,0.0,10012.846,32.03711,-0.31794804,-2.5076317e-09,0.31720385,0.3174368,-0.005857281,-0.0062611084,0.31514725,-0.0058193053,50.23225,81.20396,81.20396,44.990704,-51.615837,0.0,45.932926,71.4279,1.0,1.0,0.31807193,1.9943032,2.9742777,1.0,10.52146,-60.75371,14.162921,-95.366875,1.90502e-13,-1.4063542e-12,2.2398837,2.2398837,1.9943032,0.00548969,0.93746346,0.93746346,1.0,2.9742777,1.9943032,-0.24558036,-0.06253652,0.0,0.3152769,0.93746346,4.0,0.0,0.0,1.0,1.0
1.292,0.1,0.0,10012.829,31.97548,-0.31794804,-2.5076317e-09,0.3172086,0.31743568,-0.0057473616,-0.0061381874,0.31514654,-0.0057100006,43.63089,71.01647,71.01647,44.990704,-45.288372,0.0,45.932926,71.4279,1.0,1.0,0.3180663,2.141527,3.1313572,1.0,19.834126,-63.465015,29.006094,-100.02257,-2.987402e-12,-1.3739311e-12,2.3871553,2.3871553,2.141527,0.005613103,0.93745124,0.93745124,1.0,3.1313572,2.141527,-0.24562834,-0.06254874,0.0,0.3152769,0.93745124,4.0,0.0,0.0,1.0,1.0
1.2925,0.1,0.0,10012.812,31.912775,-0.31794804,-2.5076317e-09,0.3172133,0.3174345,-0.005637101,-0.0060148984,0.3151458,-0.0056003593,36.079826,59.283363,59.283363,44.990704,-37.97515,0.0,45.817924,71.4279,1.0,1.0,0.3180606,2.2887626,3.288437,1.0,28.715225,-64.79505,43.218204,-102.501564,-5.2552225e-12,-1.3361019e-12,2.534431,2.534431,2.2887626,0.005736897,0.93744105,0.93744105,1.0,3.288437,2.2887626,-0.24566846,-0.062558964,0.0,0.3152769,0.93744105,4.0,0.0,0.0,1.0,1.0
1.293,0.1,0.0,10012.794,31.848995,-0.31794804,-2.5076317e-09,0.317218,0.3174332,-0.005526501,-0.0058912593,0.315145,-0.0054903855,27.74332,46.25984,46.25984,44.990704,-29.835262,0.0,45.817924,71.4279,1.0,1.0,0.31805485,2.4360104,3.4455166,1.0,36.97143,-64.71475,56.489914,-102.749756,-6.106451e-12,-1.3009e-12,2.6817112,2.6817112,2.4360104,0.005861075,0.9374328,0.9374328,1.0,3.4455166,2.4360104,-0.24570072,-0.062567174,0.0,0.3152769,0.9374328,4.0,0.0,0.0,1.0,1.0
1.2935,0.1,0.0,10012.775,31.784145,-0.31794804,-2.5076317e-09,0.31722268,0.3174319,-0.0054155667,-0.005767263,0.31514412,-0.0053800824,18.802755,32.22923,32.22923,44.990704,-21.045801,0.0,45.817924,71.4279,1.0,1.0,0.31804904,2.5832705,3.6025963,1.0,44.422985,-63.22574,68.53231,-100.761536,-6.334311e-12,-1.2683672e-12,2.8289957,2.8289957,2.5832705,0.005985632,0.9374266,0.9374266,1.0,3.6025963,2.5832705,-0.24572511,-0.06257339,0.0,0.3152769,0.9374266,4.0,0.0,0.0,1.0,1.0
1.294,0.1,0.0,10012.756,31.718222,-0.31794804,-2.5076317e-09,0.31722733,0.31743053,-0.005304301,-0.005642912,0.31514323,-0.005269453,9.452684,17.496819,17.496819,44.990704,-11.798025,0.0,45.817924,71.4279,1.0,1.0,0.31804317,2.7305436,3.7596757,1.0,50.907597,-60.36028,79.08317,-96.57999,-5.4969944e-12,-1.2369775e-12,2.9762852,2.9762852,2.7305436,0.006110562,0.9374224,0.9374224,1.0,3.7596757,2.7305436,-0.2457416,-0.06257759,0.0,0.3152769,0.9374224,4.0,0.0,0.0,1.0,1.0
1.2945,0.1,0.0,10012.736,31.65123,-0.31794804,-2.5076317e-09,0.31723198,0.31742913,-0.0051927073,-0.005518218,0.3151423,-0.005158501,-0.10338583,2.3832216,2.3832216,44.990704,-2.293206,0.0,45.817924,71.4279,1.0,1.0,0.31803724,2.8778298,3.9167554,1.0,56.284,-56.180614,87.91268,-90.295906,-4.5018013e-12,-1.2115498e-12,3.12358,3.12358,2.8778298,0.00623586,0.93742025,0.93742025,1.0,3.9167554,2.8778298,-0.24575022,-0.06257978,0.0,0.3152769,0.93742025,4.0,0.0,0.0,1.0,1.0
1.295,0.1,0.0,10012.716,31.583168,-0.31794804,-2.5076317e-09,0.3172366,0.31742766,-0.0050807884,-0.005393176,0.3151413,-0.0050472305,-9.657427,-12.7826,-12.7826,44.990704,7.261753,0.0,45.817924,71.4279,1.0,1.0,0.31803125,3.0251296,4.073835,1.0,60.43502,-50.77759,94.828476,-82.045876,-4.351966e-12,-1.1841457e-12,3.2708805,3.2708805,3.0251296,0.0063615283,0.93742007,0.93742007,1.0,4.073835,3.0251296,-0.24575092,-0.06257996,0.0,0.3152769,0.93742007,4.0,0.0,0.0,1.0,1.0
1.2955,0.1,0.0,10012.695,31.514036,-0.31794804,-2.5076317e-09,0.3172412,0.31742615,-0.0049685487,-0.005267797,0.31514028,-0.004935644,-19.001413,-27.670485,-27.670485,44.990704,16.658815,0.0,45.817924,71.4279,1.0,1.0,0.31802517,3.172443,4.2309146,1.0,63.270126,-44.268715,99.67977,-72.00929,-5.016751e-12,-1.152028e-12,3.4181867,3.4181867,3.172443,0.0064875563,0.93742186,0.93742186,1.0,4.2309146,3.172443,-0.2457437,-0.06257812,0.0,0.3152769,0.93742186,4.0,0.0,0.0,1.0,1.0
1.296,0.1,0.0,10012.674,31.44384,-0.31794804,-2.5076317e-09,0.31724578,0.3174246,-0.0048559904,-0.0051420815,0.31513917,-0.0048237457,-27.931845,-41.95625,-41.95625,44.990704,25.693338,0.0,45.817924,71.4279,1.0,1.0,0.31801906,3.3197706,4.3879943,1.0,64.727425,-36.79558,102.36071,-60.404457,-5.970278e-12,-1.122352e-12,3.5654993,3.5654993,3.3197706,0.0066139433,0.93742573,0.93742573,1.0,4.3879943,3.3197706,-0.24572857,-0.06257427,0.0,0.3152769,0.93742573,4.0,0.0,0.0,1.0,1.0
1.2965,0.1,0.0,10012.651,31.372576,-0.31794804,-2.5076317e-09,0.31725034,0.31742293,-0.0047431183,-0.005016043,0.31513807,-0.0047115386,-36.25418,-55.32875,-55.32875,44.990704,34.168526,0.0,45.817924,71.4279,1.0,1.0,0.3180129,3.4671128,4.545074,1.0,64.774994,-28.520817,102.81264,-47.483883,-6.932667e-12,-1.0903493e-12,3.7128181,3.7128181,3.4671128,0.0067406856,0.93743163,0.93743163,1.0,4.545074,3.4671128,-0.24570549,-0.06256839,0.0,0.31498778,0.93743163,4.0,0.0,0.0,1.0,1.0
1.297,0.1,0.0,10012.629,31.30025,-0.31794804,-2.5076317e-09,0.31725487,0.3174213,-0.0046299356,-0.0048896605,0.31513688,-0.004599026,-43.787075,-67.496666,-67.496666,44.990704,41.89971,0.0,45.817924,71.4279,1.0,1.0,0.31800666,3.6144698,4.7021537,1.0,63.411613,-19.624537,101.02543,-33.528767,-8.611769e-12,-1.0611227e-12,3.8601441,3.8601441,3.6144698,0.006867781,0.9374395,0.9374395,1.0,4.7021537,3.6144698,-0.24567446,-0.06256049,0.0,0.31498778,0.9374395,4.0,0.0,0.0,1.0,1.0
1.2975,0.1,0.0,10012.606,31.226858,-0.31794804,-2.5076317e-09,0.31725937,0.31741956,-0.004516445,-0.0047629606,0.31513566,-0.004486212,-50.36633,-78.19482,-78.19482,44.990704,48.718395,0.0,45.817924,71.4279,1.0,1.0,0.31800038,3.7618418,4.8592334,1.0,60.66677,-10.300442,97.03771,-18.842896,-9.283643e-12,-1.0279086e-12,4.0074773,4.0074773,3.7618418,0.0069952225,0.93744946,0.93744946,1.0,4.8592334,3.7618418,-0.2456355,-0.06255057,0.0,0.31498778,0.93744946,4.0,0.0,0.0,1.0,1.0
1.298,0.1,0.0,10012.582,31.152405,-0.31794804,-2.5076317e-09,0.31726384,0.31741777,-0.0044026505,-0.0046359426,0.31513438,-0.0043731,-55.84847,-87.18999,-87.18999,44.990704,54.4759,0.0,45.817924,71.4279,1.0,1.0,0.31799403,3.9092293,5.016313,1.0,56.600063,-0.75159365,90.936035,-3.7460487,-1.018334e-11,-9.995034e-13,4.1548176,4.1548176,3.9092293,0.007123009,0.9374614,0.9374614,1.0,5.016313,3.9092293,-0.24558856,-0.06253861,0.0,0.31498778,0.9374614,4.0,0.0,0.0,1.0,1.0
1.2985,0.1,0.0,10012.559,31.076893,-0.31794804,-2.5076317e-09,0.3172683,0.31741592,-0.0042885556,-0.004508603,0.31513306,-0.0042596934,-60.11388,-94.285965,-94.285965,44.990704,59.046616,0.0,45.817924,71.4279,1.0,1.0,0.31798762,4.0566325,5.1733923,1.0,51.29989,8.813992,82.853,11.432964,-1.0612454e-11,-9.776275e-13,4.3021665,4.3021665,4.0566325,0.0072511337,0.9374754,0.9374754,1.0,5.1733923,4.0566325,-0.24553365,-0.06252463,0.0,0.31498778,0.9374754,4.0,0.0,0.0,1.0,1.0
1.299,0.1,0.0,10012.533,31.00032,-0.31794804,-2.5076317e-09,0.31727272,0.31741405,-0.004174164,-0.004380958,0.3151317,-0.0041459957,-63.06942,-99.32786,-99.32786,44.990704,62.33076,0.0,45.817924,71.4279,1.0,1.0,0.31798112,4.204052,5.330472,1.0,44.881542,18.187878,72.9644,26.36346,-1.0906451e-11,-9.520403e-13,4.449523,4.449523,4.204052,0.007379594,0.93749136,0.93749136,1.0,5.330472,4.204052,-0.24547075,-0.06250861,0.0,0.31498778,0.93749136,4.0,0.0,0.0,1.0,1.0
1.2995,0.1,0.0,10012.508,30.92269,-0.31794804,-2.5076317e-09,0.31727713,0.3174121,-0.004059479,-0.0042530014,0.3151303,-0.0040320107,-64.65046,-102.2055,-102.2055,44.990704,64.25656,0.0,45.817924,71.4279,1.0,1.0,0.3179746,4.351488,5.4875517,1.0,37.484715,27.165745,61.48542,40.720074,-1.0421541e-11,-9.201222e-13,4.596888,4.596888,4.351488,0.0075083887,0.9375094,0.9375094,1.0,5.4875517,4.351488,-0.24539988,-0.062490564,0.0,0.31498778,0.9375094,4.0,0.0,0.0,1.0,1.0
1.3,0.1,0.0,10012.481,30.844004,-0.31794804,-2.5076317e-09,0.3172815,0.3174101,-0.003944504,-0.0041247304,0.31512883,-0.0039177416,-64.822296,-102.8558,-102.8558,44.990704,64.7818,0.0,45.817924,71.4279,1.0,1.0,0.31796798,4.498941,5.6446314,1.0,29.270458,35.55184,48.66594,54.189857,-9.588034e-12,-8.924997e-13,4.7442617,4.7442617,4.498941,0.007637517,0.9375295,0.9375295,1.0,5.6446314,4.498941,-0.245321,-0.06247048,0.0,0.31498778,0.9375295,4.0,0.0,0.0,1.0,1.0
1.3005,0.1,0.0,10012.455,30.764261,-0.31794804,-2.5076317e-09,0.31728584,0.31740806,-0.0038292427,-0.0039961655,0.3151273,-0.003803192,-63.580936,-101.264206,-101.264206,44.990704,63.894783,0.0,45.817924,71.4279,1.0,1.0,0.31796134,4.6464105,5.801711,1.0,20.41769,43.163246,34.785122,66.47909,-8.041211e-12,-9.748851e-13,4.891645,4.891645,4.6464105,0.0077669574,0.9375516,0.9375516,1.0,5.801711,4.6464105,-0.24523413,-0.062448356,0.0,0.31498778,0.9375516,4.0,0.0,0.0,1.0,1.0
1.301,0.1,0.0,10012.429,30.683466,-0.31794804,-2.5076317e-09,0.31729016,0.31740594,-0.0037136988,-0.0038673154,0.31512576,-0.0036883657,-60.953175,-97.46502,-97.46502,44.990704,61.614594,0.0,45.817924,71.4279,1.0,1.0,0.3179546,4.793898,5.958791,1.0,11.119302,49.833874,20.145346,77.31967,-5.318595e-12,-1.3566277e-12,5.039037,5.039037,4.793898,0.007896724,0.9375758,0.9375758,1.0,5.958791,4.793898,-0.24513924,-0.062424194,0.0,0.31498778,0.9375758,4.0,0.0,0.0,1.0,1.0
1.3015,0.1,0.0,10012.4,30.601618,-0.31794804,-2.5076317e-09,0.31729445,0.3174038,-0.0035978756,-0.0037381554,0.31512415,-0.003573266,-56.996048,-91.54064,-91.54064,44.990704,57.990677,0.0,45.817924,71.4279,1.0,1.0,0.31794783,4.941403,6.1158705,1.0,1.5779608,55.418087,5.0656295,86.47501,-2.1765226e-12,-1.6252436e-12,5.1864395,5.1864395,4.941403,0.0080268085,0.937602,0.937602,1.0,6.1158705,4.941403,-0.24503633,-0.06239799,0.0,0.31498778,0.937602,4.0,0.0,0.0,1.0,1.0
1.302,0.1,0.0,10012.372,30.518719,-0.31794804,-2.5076317e-09,0.3172987,0.31740156,-0.003481777,-0.0036087104,0.3151225,-0.0034578969,-51.795586,-83.61986,-83.61986,44.990704,53.101803,0.0,45.817924,71.4279,1.0,1.0,0.317941,5.0889263,6.2729497,1.0,-7.998296,59.79388,-10.125319,93.74518,1.2609851e-12,-1.8143194e-12,5.333852,5.333852,5.0889263,0.008157202,0.93763024,0.93763024,1.0,6.2729497,5.0889263,-0.2449254,-0.06236974,0.0,0.31498778,0.93763024,4.0,0.0,0.0,1.0,1.0
1.3025,0.1,0.0,10012.344,30.434772,-0.31794804,-2.5076317e-09,0.31730294,0.3173993,-0.0033654063,-0.0034789774,0.3151208,-0.0033422615,-45.46497,-73.87499,-73.87499,44.990704,47.05435,0.0,45.817924,71.4279,1.0,1.0,0.3179341,5.236468,0.14684425,1.0,-17.400599,62.865566,-25.096254,98.971245,3.134098e-12,-1.9251415e-12,5.4812746,5.4812746,5.236468,0.008287903,0.9376606,0.9376606,1.0,0.14684425,5.236468,-0.24480644,-0.062339447,0.0,0.31498778,0.9376606,4.0,0.0,0.0,1.0,1.0
1.303,0.1,0.0,10012.314,30.349777,-0.31794804,-2.5076317e-09,0.31730714,0.317397,-0.003248767,-0.0033489675,0.31511903,-0.003226364,-38.14206,-62.518204,-62.518204,44.990704,39.98,0.0,45.817924,71.4279,1.0,1.0,0.31792712,5.3840284,0.30392388,1.0,-26.423798,64.56586,-39.52061,102.03882,4.6267005e-12,-1.9781884e-12,5.628708,5.628708,5.3840284,0.008418925,0.9376929,0.9376929,1.0,0.30392388,5.3840284,-0.24467944,-0.062307104,0.0,0.31498778,0.9376929,4.0,0.0,0.0,1.0,1.0
1.3035,0.1,0.0,10012.284,30.263737,-0.31794804,-2.5076317e-09,0.31731132,0.31739458,-0.0031318632,-0.0032186739,0.31511724,-0.0031102076,-29.986425,-49.796894,-49.796894,44.990704,32.032875,0.0,45.817924,71.4279,1.0,1.0,0.31792012,5.531608,0.4610035,1.0,-34.87093,64.85735,-53.083633,102.88053,5.803423e-12,-2.004851e-12,5.7761526,5.7761526,5.531608,0.0085502295,0.9377273,0.9377273,1.0,0.4610035,5.531608,-0.24454439,-0.062272716,0.0,0.31498778,0.9377273,4.0,0.0,0.0,1.0,1.0
1.304,0.1,0.0,10012.254,30.176651,-0.31794804,-2.5076317e-09,0.31731546,0.31739217,-0.003014698,-0.0030881152,0.31511536,-0.0029937958,-21.175852,-35.988308,-35.988308,44.990704,23.386204,0.0,45.817924,71.4279,1.0,1.0,0.31791303,5.6792073,0.6180831,1.0,-42.55753,63.733383,-65.48923,101.47753,6.205087e-12,-2.0104515e-12,5.9236083,5.9236083,5.6792073,0.008681834,0.93776375,0.93776375,1.0,0.6180831,5.6792073,-0.24440129,-0.062236276,0.0,0.31498778,0.93776375,4.0,0.0,0.0,1.0,1.0
1.3045,0.1,0.0,10012.223,30.088522,-0.31794804,-2.5076317e-09,0.31731954,0.31738967,-0.0028972754,-0.0029572735,0.31511348,-0.0028771327,-11.902491,-21.39351,-21.39351,44.990704,14.228545,0.0,45.817924,71.4279,1.0,1.0,0.31790587,5.826826,0.77516276,1.0,-49.315655,61.218147,-76.46644,97.85995,6.0999972e-12,-1.9998888e-12,6.071076,6.071076,5.826826,0.008813736,0.9378022,0.9378022,1.0,0.77516276,5.826826,-0.24425013,-0.062197786,0.0,0.31498778,0.9378022,4.0,0.0,0.0,1.0,1.0
1.305,0.1,0.0,10012.19,29.999352,-0.31794804,-2.5076317e-09,0.31732363,0.31738713,-0.0027795986,-0.002826176,0.31511152,-0.0027602217,-2.3686707,-6.3308454,-6.3308454,44.990704,4.7596846,0.0,45.817924,71.4279,1.0,1.0,0.31789866,5.974465,0.9322424,1.0,-54.99755,57.366222,-85.77537,92.10622,6.098646e-12,-1.9745054e-12,6.218556,6.218556,5.974465,0.008945925,0.9378428,0.9378428,1.0,0.9322424,5.974465,-0.24409091,-0.062157243,0.0,0.31498778,0.9378428,4.0,0.0,0.0,1.0,1.0
1.3055,0.1,0.0,10012.158,29.909143,-0.31794804,-2.5076317e-09,0.31732765,0.31738454,-0.0026616717,-0.0026948159,0.31510952,-0.0026430665,7.217511,8.871012,8.871012,44.990704,-4.8137207,0.0,45.817924,71.4279,1.0,1.0,0.3178914,-0.16106099,1.0893221,1.0,-59.4789,52.26139,-93.21243,84.34142,6.625825e-12,-1.940528e-12,0.082862645,0.082862645,-0.16106099,0.009078399,0.93788534,0.93788534,1.0,1.0893221,-0.16106099,-0.24392363,-0.062114645,0.0,0.31498778,0.93788534,4.0,0.0,0.0,1.0,1.0
1.306,0.1,0.0,10012.126,29.817896,-0.31794804,-2.5076317e-09,0.31733167,0.3173819,-0.002543498,-0.002563196,0.31510746,-0.0025256707,16.646727,23.88021,23.88021,44.990704,-14.282641,0.0,45.817924,71.4279,1.0,1.0,0.3178841,-0.013380845,1.2464017,1.0,-62.661545,46.014816,-98.614815,74.734604,7.340066e-12,-1.9013259e-12,0.23036744,0.23036744,-0.013380845,0.009211162,0.93793,0.93793,1.0,1.2464017,-0.013380845,-0.24374828,-0.06206999,0.0,0.31498778,0.93793,4.0,0.0,0.0,1.0,1.0
1.3065,0.1,0.0,10012.092,29.725613,-0.31794804,-2.5076317e-09,0.31733564,0.31737918,-0.0024250816,-0.0024313221,0.31510538,-0.002408038,25.71298,38.36897,38.36897,44.990704,-23.44024,0.0,45.817924,71.4279,1.0,1.0,0.31787667,0.1343204,1.4034814,1.0,-64.475624,38.762646,-101.86405,63.495083,7.478788e-12,-1.8591725e-12,0.37788525,0.37788525,0.1343204,0.00934419,0.9379767,0.9379767,1.0,1.4034814,0.1343204,-0.24356486,-0.062023282,0.0,0.31498778,0.9379767,4.0,0.0,0.0,1.0,1.0
1.307,0.1,0.0,10012.059,29.632294,-0.31794804,-2.5076317e-09,0.31733957,0.3173764,-0.0023064257,-0.002299201,0.3151032,-0.0022901718,34.218117,52.02072,52.02072,44.990704,-32.086388,0.0,45.817924,71.4279,1.0,1.0,0.31786925,0.28204307,1.560561,1.0,-64.881165,30.663048,-102.88862,50.8679,7.5121255e-12,-1.8134564e-12,0.52541643,0.52541643,0.28204307,0.009477497,0.9380255,0.9380255,1.0,1.560561,0.28204307,-0.24337335,-0.061974514,0.0,0.31498778,0.9380255,4.0,0.0,0.0,1.0,1.0
1.3075,0.1,0.0,10012.023,29.537943,-0.31794804,-2.5076317e-09,0.31734347,0.3173736,-0.0021875342,-0.0021668256,0.31510103,-0.0021720764,41.976143,64.53704,64.53704,44.990704,-40.032036,0.0,45.817924,71.4279,1.0,1.0,0.31786174,0.4297875,1.7176405,1.0,-63.868916,21.892773,-101.66557,37.128532,6.5801635e-12,-1.7660036e-12,0.67296124,0.67296124,0.4297875,0.009611073,0.9380763,0.9380763,1.0,1.7176405,0.4297875,-0.24317375,-0.061923686,0.0,0.31498778,0.9380763,4.0,0.0,0.0,1.0,1.0
1.308,0.1,0.0,10011.988,29.442562,-0.31794804,-2.5076317e-09,0.31734735,0.3173707,-0.0020684106,-0.0020342225,0.31509876,-0.0020537549,48.817303,75.64417,75.64417,44.990704,-47.10335,0.0,45.817924,71.4279,1.0,1.0,0.31785417,0.577554,1.8747202,1.0,-61.460617,12.643311,-98.22103,22.576855,3.1007356e-12,-1.7188989e-12,0.8205201,0.8205201,0.577554,0.009744905,0.9381292,0.9381292,1.0,1.8747202,0.577554,-0.24296607,-0.061870802,0.0,0.31498778,0.9381292,4.0,0.0,0.0,1.0,1.0
1.3085,0.1,0.0,10011.953,29.346151,-0.31770742,-1.35883615e-08,0.31735116,0.3173678,-0.0019490588,-0.0019013621,0.31509647,-0.0019352112,54.5918,85.099014,85.099014,45.427727,-53.145523,0.0,45.817924,72.11547,1.0,1.0,0.31784654,0.7253429,2.0317998,1.0,-57.70851,3.1167111,-92.629654,7.530635,-1.6784728e-13,-1.6703759e-12,0.9680932,0.9680932,0.7253429,0.0098790135,0.93818414,0.93818414,1.0,2.0317998,0.7253429,-0.24275029,-0.061815854,0.0,0.31498778,0.93818414,4.0,0.0,0.0,1.0,1.0
1.309,0.1,0.0,10011.917,29.248713,-0.31770742,-1.35883615e-08,0.31735495,0.31736478,-0.0018294825,-0.0017682791,0.3150941,-0.0018164492,59.173073,92.69445,92.69445,45.427727,-58.026165,0.0,45.817924,72.11547,1.0,1.0,0.31783885,0.8731546,2.1888795,1.0,-52.694256,-6.4788175,-85.013054,-7.681402,-3.5521705e-12,-1.6210005e-12,1.115681,1.115681,0.8731546,0.010013373,0.9382412,0.9382412,1.0,2.1888795,0.8731546,-0.24252643,-0.061758846,0.0,0.31498778,0.9382412,4.0,0.0,0.0,1.0,1.0
1.3095,0.1,0.0,10011.88,29.15025,-0.31770742,-1.35883615e-08,0.3173587,0.31736174,-0.0017096852,-0.0016349673,0.3150917,-0.0016974724,62.46059,98.26391,98.26391,45.427727,-61.63821,0.0,45.817924,72.11547,1.0,1.0,0.3178311,1.0209893,2.3459592,1.0,-46.527134,-15.933456,-75.537155,-22.726751,-6.965193e-12,-1.5794028e-12,1.2632837,1.2632837,1.0209893,0.010147982,0.93830025,0.93830025,1.0,2.3459592,1.0209893,-0.24229445,-0.061699774,0.0,0.31498778,0.93830025,4.0,0.0,0.0,1.0,1.0
1.31,0.1,0.0,10011.843,29.05076,-0.31770742,-1.35883615e-08,0.31736243,0.31735867,-0.0015896708,-0.0015014276,0.31508926,-0.0015782845,64.38205,101.68501,101.68501,45.427727,-63.902283,0.0,45.817924,72.11547,1.0,1.0,0.3178233,1.1688474,2.5030386,1.0,-39.341686,-25.040361,-64.40863,-37.276382,-8.750276e-12,-1.6333525e-12,1.4109018,1.4109018,1.1688474,0.010282848,0.93836135,0.93836135,1.0,2.5030386,1.1688474,-0.24205437,-0.061638642,0.0,0.31498778,0.93836135,4.0,0.0,0.0,1.0,1.0
1.3105,0.1,0.0,10011.805,28.95025,-0.31770742,-1.35883615e-08,0.3173661,0.3173555,-0.001469443,-0.0013676641,0.31508675,-0.0014588893,64.895,102.8823,102.8823,45.427727,-64.76844,0.0,45.817924,72.11547,1.0,1.0,0.31781542,1.3167293,2.6601183,1.0,-31.294811,-33.600185,-51.870358,-51.011944,-1.0403733e-11,-1.8265378e-12,1.5585355,1.5585355,1.3167293,0.010417951,0.9384245,0.9384245,1.0,2.6601183,1.3167293,-0.2418062,-0.061575443,0.0,0.31498778,0.9384245,4.0,0.0,0.0,1.0,1.0
1.311,0.1,0.0,10011.767,28.848722,-0.31770742,-1.35883615e-08,0.31736973,0.3173523,-0.0013490053,-0.0012336851,0.31508422,-0.0013392905,63.98777,101.82892,101.82892,45.427727,-64.2173,0.0,45.817924,72.11547,1.0,1.0,0.3178075,1.4646351,2.817198,1.0,-22.562325,-41.425446,-38.196194,-63.63272,-1.18194005e-11,-1.9450043e-12,1.7061851,1.7061851,1.4646351,0.0105533,0.9384898,0.9384898,1.0,2.817198,1.4646351,-0.24154992,-0.061510183,0.0,0.31498778,0.9384898,4.0,0.0,0.0,1.0,1.0
1.3115,0.1,0.0,10011.728,28.746174,-0.31770742,-1.35883615e-08,0.31737334,0.31734902,-0.0012283617,-0.001099492,0.3150816,-0.0012194918,61.67977,98.547195,98.547195,45.427727,-62.260475,0.0,45.817924,72.11547,1.0,1.0,0.3177995,1.6125654,2.9742777,1.0,-13.335144,-48.344627,-23.684977,-74.86222,-1.38104484e-11,-2.0074858e-12,1.853851,1.853851,1.6125654,0.010688882,0.93855715,0.93855715,1.0,2.9742777,1.6125654,-0.24128553,-0.061442856,0.0,0.31498778,0.93855715,4.0,0.0,0.0,1.0,1.0
1.312,0.1,0.0,10011.6875,28.64261,-0.31770742,-1.35883615e-08,0.3173769,0.3173457,-0.0011075158,-0.0009650843,0.31507897,-0.001099497,58.021076,93.10826,93.10826,45.427727,-58.940357,0.0,45.817924,72.11547,1.0,1.0,0.31779143,1.7605205,3.1313572,1.0,-3.815118,-54.205956,-8.654017,-84.45424,-1.570201e-11,-1.8540811e-12,2.0015335,2.0015335,1.7605205,0.010824694,0.9386265,0.9386265,1.0,3.1313572,1.7605205,-0.24101302,-0.06137346,0.0,0.31498778,0.9386265,4.0,0.0,0.0,1.0,1.0
1.3125,0.1,0.0,10011.647,28.538033,-0.31770742,-1.35883615e-08,0.31738043,0.3173423,-0.0009864714,-0.00083047297,0.31507626,-0.0009793097,53.09135,85.63047,85.63047,45.427727,-54.329197,0.0,45.817924,72.11547,1.0,1.0,0.31778333,1.9085004,3.288437,1.0,5.7893796,-58.88073,6.5678215,-92.19829,-1.4564044e-11,-1.6504037e-12,2.1492329,2.1492329,1.9085004,0.010960746,0.938698,0.938698,1.0,3.288437,1.9085004,-0.2407324,-0.061302003,0.0,0.31498778,0.938698,4.0,0.0,0.0,1.0,1.0
1.313,0.1,0.0,10011.607,28.432442,-0.31770742,-1.35883615e-08,0.3173839,0.31733888,-0.00086523226,-0.0006956628,0.31507352,-0.0008589338,46.99815,76.27688,76.27688,45.427727,-48.527554,0.0,45.817924,72.11547,1.0,1.0,0.31777516,2.0565057,3.4455166,1.0,15.268005,-62.266155,21.647318,-97.924194,-1.18518155e-11,-1.5008601e-12,2.2969494,2.2969494,2.0565057,0.011097015,0.93877155,0.93877155,1.0,3.4455166,2.0565057,-0.24044368,-0.06122848,0.0,0.31498778,0.93877155,4.0,0.0,0.0,1.0,1.0
1.3135,0.1,0.0,10011.565,28.325842,-0.31770742,-1.35883615e-08,0.31738734,0.3173354,-0.00074380205,-0.0005606565,0.31507072,-0.00073837297,39.874565,65.25171,65.25171,45.427727,-41.662125,0.0,45.817924,72.11547,1.0,1.0,0.31776693,2.204537,3.6025963,1.0,24.413054,-64.28762,36.254177,-101.50589,-9.643662e-12,-1.3857842e-12,2.4446836,2.4446836,2.204537,0.011233512,0.9388471,0.9388471,1.0,3.6025963,2.204537,-0.24014683,-0.061152887,0.0,0.31498778,0.9388471,4.0,0.0,0.0,1.0,1.0
1.314,0.1,0.0,10011.523,28.218233,-0.31770742,-1.35883615e-08,0.31739074,0.31733185,-0.0006221846,-0.00042544593,0.31506786,-0.000617631,31.876343,52.79591,52.79591,45.427727,-33.882984,0.0,45.817924,72.11547,1.0,1.0,0.31775862,2.352594,3.7596757,1.0,33.024,-64.90034,50.06826,-102.86417,-8.319485e-12,-1.2872435e-12,2.5924356,2.5924356,2.352594,0.011370222,0.9389248,0.9389248,1.0,3.7596757,2.352594,-0.23984186,-0.06107523,0.0,0.31498778,0.9389248,4.0,0.0,0.0,1.0,1.0
1.3145,0.1,0.0,10011.481,28.10962,-0.31770742,-1.35883615e-08,0.31739408,0.31732824,-0.0005003836,-0.00029004607,0.31506494,-0.00049671164,23.178492,39.181892,39.181892,45.427727,-25.360317,0.0,45.817924,72.11547,1.0,1.0,0.3177503,2.500677,3.9167554,1.0,40.9119,-64.09039,62.786613,-101.968506,-7.292704e-12,-1.2040759e-12,2.740206,2.740206,2.500677,0.011507143,0.9390045,0.9390045,1.0,3.9167554,2.500677,-0.23952879,-0.060995504,0.0,0.31498778,0.9390045,4.0,0.0,0.0,1.0,1.0
1.315,0.1,0.0,10011.438,28.0,-0.31770742,-1.35883615e-08,0.3173974,0.3173246,-0.00037840297,-0.00015447685,0.315062,-0.00037561866,13.971462,24.707628,24.707628,45.427727,-16.280703,0.0,45.817924,72.11547,1.0,1.0,0.3177419,2.6487873,4.073835,1.0,47.90355,-61.87501,74.130104,-98.83773,-7.967329e-12,-1.1289083e-12,2.8879948,2.8879948,2.6487873,0.011644269,0.93908626,0.93908626,1.0,4.073835,2.6487873,-0.2392076,-0.060913716,0.0,0.31498778,0.93908626,4.0,0.0,0.0,1.0,1.0
1.3155,0.1,0.0,10011.3955,27.889378,-0.31770742,-1.35883615e-08,0.31740066,0.31732088,-0.00025624633,-1.8712184e-05,0.315059,-0.00025435584,4.4569864,9.690112,9.690112,45.427727,-6.843057,0.0,45.817924,72.11547,1.0,1.0,0.3177334,2.796924,4.2309146,1.0,53.84528,-58.302265,83.849556,-93.53967,-9.378799e-12,-1.0701247e-12,3.0358024,3.0358024,2.796924,0.011781603,0.9391701,0.9391701,1.0,4.2309146,2.796924,-0.23887828,-0.060829856,0.0,0.31498778,0.9391701,4.0,0.0,0.0,1.0,1.0
1.316,0.1,0.0,10011.352,27.777758,-0.31770742,-1.35883615e-08,0.31740388,0.3173171,-0.00013391754,0.0001172262,0.31505594,-0.0001329269,-5.1563315,-5.5415497,-5.5415497,45.427727,2.7457345,0.0,45.817924,72.11547,1.0,1.0,0.31772488,2.9450884,4.3879943,1.0,58.606358,-53.450027,91.731255,-86.189705,-1.0497282e-11,-1.0134402e-12,3.1836293,3.1836293,2.9450884,0.011919135,0.9392561,0.9392561,1.0,4.3879943,2.9450884,-0.23854086,-0.060743928,0.0,0.31498778,0.9392561,4.0,0.0,0.0,1.0,1.0
1.3165,0.1,0.0,10011.307,27.665138,-0.31770742,-1.35883615e-08,0.31740707,0.31731328,-1.1420359e-05,0.00025333892,0.31505284,-1.1335654e-05,-14.657584,-20.65335,-20.65335,45.427727,12.275336,0.0,45.817924,72.11547,1.0,1.0,0.3177163,3.0932803,4.545074,1.0,62.08186,-47.424274,97.60163,-76.94828,-1.091334e-11,-9.59646e-13,3.3314757,3.3314757,3.0932803,0.0120568685,0.93934405,0.93934405,1.0,4.545074,3.0932803,-0.2381953,-0.060655937,0.0,0.31498778,0.93934405,4.0,0.0,0.0,1.0,1.0
1.317,0.1,0.0,10011.262,27.551523,-0.31770742,-1.35883615e-08,0.3174102,0.3173094,0.0001112414,0.00038962017,0.31504968,0.00011041412,-23.838186,-35.313698,-35.313698,45.427727,21.536575,0.0,45.817924,72.11547,1.0,1.0,0.31770766,3.2415001,4.7021537,1.0,64.195,-40.356815,101.33114,-66.01744,-1.0432474e-11,-5.8951384e-13,3.4793417,3.4793417,3.2415001,0.012194787,0.9394341,0.9394341,1.0,4.7021537,3.2415001,-0.23784164,-0.060565878,0.0,0.31498778,0.9394341,4.0,0.0,0.0,1.0,1.0
1.3175,0.1,0.0,10011.216,27.436916,-0.31770742,-1.35883615e-08,0.3174133,0.31730548,0.00023406399,0.0005260651,0.3150465,0.00023231866,-32.496452,-49.20069,-49.20069,45.427727,30.326029,0.0,45.817924,72.11547,1.0,1.0,0.31769896,3.3897483,4.8592334,1.0,64.89885,-32.4024,102.8371,-53.636406,-1.0160397e-11,8.9817e-14,3.627228,3.627228,3.3897483,0.012332907,0.93952626,0.93952626,1.0,4.8592334,3.3897483,-0.23747987,-0.06047375,0.0,0.31469986,0.93952626,4.0,0.0,0.0,1.0,1.0
1.318,0.1,0.0,10011.17,27.321316,-0.31770742,-1.35883615e-08,0.31741634,0.31730148,0.00035704355,0.00066266884,0.31504324,0.00035437418,-40.442024,-62.009182,-62.009182,45.427727,38.450493,0.0,45.817924,72.11547,1.0,1.0,0.31769022,3.538025,5.016313,1.0,64.17739,-23.735369,102.08558,-40.0764,-9.795504e-12,5.5895056e-13,3.7751348,3.7751348,3.538025,0.012471208,0.93962044,0.93962044,1.0,5.016313,3.538025,-0.23710997,-0.060379557,0.0,0.31469986,0.93962044,4.0,0.0,0.0,1.0,1.0
1.3185,0.1,0.0,10011.123,27.204727,-0.31770742,-1.35883615e-08,0.31741935,0.31729746,0.00048017633,0.00079943775,0.31503993,0.00047657685,-47.500065,-73.4575,-73.4575,45.427727,45.731243,0.0,45.817924,72.11547,1.0,1.0,0.3176814,3.6863306,5.1733923,1.0,62.04589,-14.545824,99.09219,-25.6347,-8.320242e-12,8.92441e-13,3.9230626,3.9230626,3.6863306,0.012609673,0.9397167,0.9397167,1.0,5.1733923,3.6863306,-0.23673196,-0.0602833,0.0,0.31469986,0.9397167,4.0,0.0,0.0,1.0,1.0
1.319,0.1,0.0,10011.076,27.087152,-0.31770742,-1.35883615e-08,0.3174223,0.31729335,0.0006034585,0.0009363561,0.31503657,0.0005989229,-53.51512,-83.29363,-83.29363,45.427727,52.007954,0.0,45.817924,72.11547,1.0,1.0,0.31767252,3.8346653,5.330472,1.0,58.5506,-5.035478,93.921776,-10.628147,-5.632613e-12,1.1285803e-12,4.071011,4.071011,3.8346653,0.012748332,0.93981504,0.93981504,1.0,5.330472,3.8346653,-0.23634584,-0.060184974,0.0,0.31469986,0.93981504,4.0,0.0,0.0,1.0,1.0
1.3195,0.1,0.0,10011.028,26.968592,-0.31770742,-1.35883615e-08,0.31742522,0.3172892,0.0007268862,0.0010734235,0.31503317,0.0007214086,-58.354538,-91.30083,-91.30083,45.427727,57.142258,0.0,45.817924,72.11547,1.0,1.0,0.31766358,3.9830296,5.4875517,1.0,53.76778,4.586759,86.687035,4.6137905,-2.3283834e-12,1.2835739e-12,4.2189813,4.2189813,3.9830296,0.01288715,0.9399154,0.9399154,1.0,5.4875517,3.9830296,-0.23595162,-0.060084585,0.0,0.31469986,0.9399154,4.0,0.0,0.0,1.0,1.0
1.32,0.1,0.0,10010.9795,26.849049,-0.31770742,-1.35883615e-08,0.31742808,0.31728497,0.0008504557,0.0012106373,0.31502974,0.00084403,-61.911415,-97.302345,-97.302345,45.427727,61.020786,0.0,45.817924,72.11547,1.0,1.0,0.3176546,4.131424,5.6446314,1.0,47.802044,14.109372,77.546104,19.756243,1.571867e-12,1.3798365e-12,4.3669734,4.3669734,4.131424,0.0130261425,0.9400179,0.9400179,1.0,5.6446314,4.131424,-0.23554927,-0.05998213,0.0,0.31469986,0.9400179,4.0,0.0,0.0,1.0,1.0
1.3205,0.1,0.0,10010.931,26.728525,-0.31770742,-1.35883615e-08,0.3174309,0.3172807,0.0009741631,0.0013479838,0.31502622,0.00096678344,-64.106964,-101.16541,-101.16541,45.427727,63.557716,0.0,45.817924,72.11547,1.0,1.0,0.31764555,4.279848,5.801711,1.0,40.78409,23.32288,66.69912,34.466286,5.547513e-12,1.39814e-12,4.514987,4.514987,4.279848,0.013165292,0.94012237,0.94012237,1.0,5.801711,4.279848,-0.23513883,-0.05987761,0.0,0.31469986,0.94012237,4.0,0.0,0.0,1.0,1.0
1.321,0.1,0.0,10010.882,26.607023,-0.31770742,-1.35883615e-08,0.31743369,0.3172764,0.0010980048,0.0014854769,0.31502268,0.0010896651,-64.892296,-102.80415,-102.80415,45.427727,64.69665,0.0,45.817924,72.11547,1.0,1.0,0.31763646,4.4283032,5.958791,1.0,32.867847,32.02445,54.38389,48.420265,9.367778e-12,1.4064809e-12,4.6630235,4.6630235,4.4283032,0.013304621,0.940229,0.940229,1.0,5.958791,4.4283032,-0.23472029,-0.05977103,0.0,0.31469986,0.940229,4.0,0.0,0.0,1.0,1.0
1.3215,0.1,0.0,10010.832,26.484547,-0.31770742,-1.35883615e-08,0.3174364,0.317272,0.0012219766,0.0016231049,0.31501907,0.001212671,-64.2495,-102.18156,-102.18156,45.427727,64.41191,0.0,45.817924,72.11547,1.0,1.0,0.3176273,4.576789,6.1158705,1.0,24.227146,40.022346,40.87065,61.310905,1.3146689e-11,1.409782e-12,4.8110824,4.8110824,4.576789,0.013444077,0.9403376,0.9403376,1.0,6.1158705,4.576789,-0.23429364,-0.059662387,0.0,0.31469986,0.9403376,4.0,0.0,0.0,1.0,1.0
1.322,0.1,0.0,10010.781,26.361095,-0.31770742,-1.35883615e-08,0.31743908,0.3172676,0.0013460749,0.0017608511,0.31501544,0.0013357977,-62.192066,-99.310326,-99.310326,45.427727,62.709137,0.0,45.817924,72.11547,1.0,1.0,0.31761807,4.725306,6.2729497,1.0,15.051869,47.140198,26.456224,72.8541,1.568646e-11,1.4096095e-12,4.9591646,4.9591646,4.725306,0.013583707,0.94044834,0.94044834,1.0,6.2729497,4.725306,-0.2338589,-0.05955168,0.0,0.31469986,0.94044834,4.0,0.0,0.0,1.0,1.0
1.3225,0.1,0.0,10010.73,26.236675,-0.31770742,-1.35883615e-08,0.3174417,0.3172631,0.0014702958,0.0018987292,0.31501174,0.001459041,-58.76468,-94.252655,-94.252655,45.427727,59.62517,0.0,45.817924,72.11547,1.0,1.0,0.3176088,4.873854,0.14684425,1.0,5.543828,53.22085,11.457468,82.79519,1.7078136e-11,1.4050848e-12,5.1072702,5.1072702,4.873854,0.013723476,0.9405611,0.9405611,1.0,0.14684425,4.873854,-0.23341607,-0.05943891,0.0,0.31469986,0.9405611,4.0,0.0,0.0,1.0,1.0
1.323,0.1,0.0,10010.679,26.111284,-0.31770742,-1.35883615e-08,0.31744426,0.31725857,0.0015946357,0.0020367259,0.31500798,0.0015823974,-54.0422,-87.118904,-87.118904,45.427727,55.22732,0.0,45.817924,72.11547,1.0,1.0,0.31759948,5.022434,0.30392388,1.0,-4.087686,58.129883,-3.7956495,90.91456,1.8853816e-11,1.398446e-12,5.255399,5.255399,5.022434,0.013863386,0.9406759,0.9406759,1.0,0.30392388,5.022434,-0.23296513,-0.059324082,0.0,0.31469986,0.9406759,4.0,0.0,0.0,1.0,1.0
1.3235,0.1,0.0,10010.627,25.984928,-0.31770742,-1.35883615e-08,0.3174468,0.31725398,0.0017190904,0.0021748354,0.3150042,0.0017058628,-48.12808,-78.06524,-78.06524,45.427727,49.611877,0.0,45.817924,72.11547,1.0,1.0,0.31759012,5.1710463,0.4610035,1.0,-13.630494,61.75857,-18.967304,97.03255,2.1393096e-11,1.4100366e-12,5.4035525,5.4035525,5.1710463,0.014003438,0.9407928,0.9407928,1.0,0.4610035,5.1710463,-0.23250611,-0.059207197,0.0,0.31469986,0.9407928,4.0,0.0,0.0,1.0,1.0
1.324,0.1,0.0,10010.574,25.857609,-0.31770742,-1.35883615e-08,0.31744927,0.31724933,0.0018436563,0.0023130625,0.31500036,0.0018294336,-41.152115,-67.29023,-67.29023,45.427727,42.90203,0.0,45.817924,72.11547,1.0,1.0,0.31758067,5.3196907,0.6180831,1.0,-22.874203,64.02632,-33.723206,101.013435,2.3081204e-11,1.518203e-12,5.55173,5.55173,5.3196907,0.014143632,0.94091177,0.94091177,1.0,0.6180831,5.3196907,-0.23203902,-0.059088252,0.0,0.31469986,0.94091177,4.0,0.0,0.0,1.0,1.0
1.3245,0.1,0.0,10010.521,25.729326,-0.31770742,-1.35883615e-08,0.3174517,0.31724462,0.0019683293,0.002451393,0.31499645,0.0019531059,-33.267628,-55.030525,-55.030525,45.427727,35.24521,0.0,45.817924,72.11547,1.0,1.0,0.3175712,5.468368,0.77516276,1.0,-31.61484,64.88247,-47.737953,102.76848,2.386896e-11,1.604747e-12,5.699932,5.699932,5.468368,0.014283937,0.94103277,0.94103277,1.0,0.77516276,5.468368,-0.23156384,-0.058967248,0.0,0.31469986,0.94103277,4.0,0.0,0.0,1.0,1.0
1.325,0.1,0.0,10010.468,25.600086,-0.31770742,-1.35883615e-08,0.31745407,0.31723988,0.002093106,0.0025898272,0.31499252,0.002076876,-24.648083,-41.555706,-41.555706,45.427727,26.80983,0.0,45.817924,72.11547,1.0,1.0,0.31756163,5.6170783,0.9322424,1.0,-39.659363,64.30745,-60.702225,102.257935,2.3662483e-11,1.6595098e-12,5.848159,5.848159,5.6170783,0.014424378,0.9411558,0.9411558,1.0,0.9322424,5.6170783,-0.23108059,-0.05884419,0.0,0.31469986,0.9411558,4.0,0.0,0.0,1.0,1.0
1.3255,0.1,0.0,10010.414,25.469889,-0.31770742,-1.35883615e-08,0.3174564,0.31723505,0.0022179822,0.0027283668,0.31498852,0.00220074,-15.483314,-27.162348,-27.162348,45.427727,17.781631,0.0,45.817924,72.11547,1.0,1.0,0.31755203,5.765822,1.0893221,1.0,-46.829926,62.31324,-72.3296,99.49195,2.3020873e-11,1.6894729e-12,5.9964113,5.9964113,5.765822,0.014564946,0.9412809,0.9412809,1.0,1.0893221,5.765822,-0.23058927,-0.058719076,0.0,0.31469986,0.9412809,4.0,0.0,0.0,1.0,1.0
1.326,0.1,0.0,10010.359,25.338737,-0.31770742,-1.35883615e-08,0.31745866,0.3172302,0.0023429543,0.0028669967,0.3149845,0.0023246938,-5.9753413,-12.167533,-12.167533,45.427727,8.359579,0.0,45.817924,72.11547,1.0,1.0,0.31754237,5.9145994,1.2464017,1.0,-52.96781,58.94315,-82.362915,94.53044,2.2642154e-11,1.7083471e-12,6.144689,6.144689,5.9145994,0.0147056375,0.9414081,0.9414081,1.0,1.2464017,5.9145994,-0.23008989,-0.05859191,0.0,0.31469986,0.9414081,4.0,0.0,0.0,1.0,1.0
1.3265,0.1,0.0,10010.305,25.206635,-0.31770742,-1.35883615e-08,0.3174609,0.31722528,0.002468018,0.0030057204,0.31498042,0.0024487341,3.6660616,3.0981202,3.0981202,45.427727,-1.248492,0.0,45.817924,72.11547,1.0,1.0,0.31753266,-0.21977465,1.4034814,1.0,-57.936966,54.270905,-90.57995,87.48183,2.3151581e-11,1.7132301e-12,0.009807799,0.009807799,-0.21977465,0.014846427,0.9415373,0.9415373,1.0,1.4034814,-0.21977465,-0.22958244,-0.05846269,0.0,0.31469986,0.9415373,4.0,0.0,0.0,1.0,1.0
1.327,0.1,0.0,10010.249,25.073584,-0.31770742,-1.35883615e-08,0.31746307,0.31722033,0.00259317,0.003144535,0.31497627,0.0025728568,13.227999,18.297735,18.297735,45.427727,-10.830465,0.0,45.817924,72.11547,1.0,1.0,0.3175229,-0.07092912,1.560561,1.0,-61.627037,48.39904,-96.798386,78.500656,2.4105778e-11,1.7097935e-12,0.15813783,0.15813783,-0.07092912,0.014987335,0.94166857,0.94166857,1.0,1.560561,-0.07092912,-0.22906695,-0.05833142,0.0,0.31469986,0.94166857,4.0,0.0,0.0,1.0,1.0
1.3275,0.1,0.0,10010.193,24.939585,-0.31770742,-1.35883615e-08,0.3174652,0.3172153,0.002718406,0.0032834285,0.3149721,0.002697058,22.499142,33.095608,33.095608,45.427727,-20.174618,0.0,45.817924,72.11547,1.0,1.0,0.3175131,0.077951,1.7176405,1.0,-63.955822,41.45668,-100.87989,67.78429,2.4434257e-11,1.7019371e-12,0.3064944,0.3064944,0.077951,0.015128353,0.9418019,0.9418019,1.0,1.7176405,0.077951,-0.2285434,-0.0581981,0.0,0.31469986,0.9418019,4.0,0.0,0.0,1.0,1.0
1.328,0.1,0.0,10010.137,24.804642,-0.31770742,-1.35883615e-08,0.31746724,0.31721023,0.0028437225,0.0034224014,0.31496787,0.0028213342,31.2744,47.164616,47.164616,45.427727,-29.074293,0.0,45.817924,72.11547,1.0,1.0,0.3175032,0.226866,1.8747202,1.0,-64.871124,33.596725,-102.73319,55.568577,2.626387e-11,1.6903417e-12,0.45487782,0.45487782,0.226866,0.015269466,0.94193727,0.94193727,1.0,1.8747202,0.226866,-0.22801182,-0.058062732,0.0,0.31469986,0.94193727,4.0,0.0,0.0,1.0,1.0
1.3285,0.1,0.0,10010.079,24.668756,-0.31770742,-1.35883615e-08,0.31746927,0.3172051,0.0029691155,0.003561451,0.31496358,0.0029456813,39.35947,60.193447,60.193447,45.427727,-37.332478,0.0,45.817924,72.11547,1.0,1.0,0.31749332,0.37581623,2.0317998,1.0,-64.35197,24.992496,-102.31616,42.122715,2.9076342e-11,1.6765581e-12,0.6032884,0.6032884,0.37581623,0.015410682,0.94207466,0.94207466,1.0,2.0317998,0.37581623,-0.2274722,-0.05792532,0.0,0.31469986,0.94207466,4.0,0.0,0.0,1.0,1.0
1.329,0.1,0.0,10010.021,24.531933,-0.31744692,-2.7578809e-08,0.3174712,0.31719995,0.003094581,0.0037005676,0.31495926,0.0030700956,46.575127,71.89352,71.89352,45.780148,-44.76617,0.0,45.817924,72.68767,1.0,1.0,0.31748334,0.52480197,2.1888795,1.0,-62.409058,15.833929,-99.63683,27.74332,3.2218648e-11,1.6591439e-12,0.7517265,0.7517265,0.52480197,0.015551983,0.94221413,0.94221413,1.0,2.1888795,0.52480197,-0.22692455,-0.05778586,0.0,0.31469986,0.94221413,4.0,0.0,0.0,1.0,1.0
1.3295,0.1,0.0,10009.964,24.394175,-0.31744692,-2.7578809e-08,0.3174731,0.3171947,0.0032201153,0.0038397543,0.3149549,0.003194573,52.761223,82.00534,82.00534,45.780148,-51.210438,0.0,45.817924,72.68767,1.0,1.0,0.31747332,0.67382354,2.3459592,1.0,-59.08462,6.3233957,-94.75326,12.747912,3.5770036e-11,1.6418548e-12,0.9001924,0.9001924,0.67382354,0.015693376,0.94235563,0.94235563,1.0,2.3459592,0.67382354,-0.22636887,-0.05764436,0.0,0.31469986,0.94235563,4.0,0.0,0.0,1.0,1.0
1.33,0.1,0.0,10009.905,24.25548,-0.31744692,-2.7578809e-08,0.31747496,0.31718943,0.0033457146,0.0039790072,0.3149505,0.0033191103,57.78025,90.30436,90.30436,45.780148,-56.522095,0.0,45.817924,72.68767,1.0,1.0,0.31746325,0.8228812,2.5030386,1.0,-54.451496,-3.3287542,-87.772285,-2.5320706,3.8958517e-11,1.6208549e-12,1.0486864,1.0486864,0.8228812,0.015834864,0.94249916,0.94249916,1.0,2.5030386,0.8228812,-0.22580518,-0.057500817,0.0,0.31469986,0.94249916,4.0,0.0,0.0,1.0,1.0
