Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3305,0.1,0.0,10009.847,24.115856,-0.31744692,-2.7578809e-08,0.31747678,0.3171841,0.003471375,0.004118315,0.31494603,0.003443703,61.52041,96.60589,96.60589,45.780148,-60.582897,0.0,45.817924,72.68767,1.0,1.0,0.31745312,0.9719753,2.6601183,1.0,-48.61157,-12.908839,-78.8473,-17.75859,4.0945504e-11,1.6004778e-12,1.1972088,1.1972088,0.9719753,0.015976425,0.9426448,0.9426448,1.0,2.6601183,0.9719753,-0.22523348,-0.057355236,0.0,0.31469986,0.9426448,4.0,0.0,0.0,1.0,1.0
1.331,0.1,0.0,10009.787,23.975304,-0.31744692,-2.7578809e-08,0.3174785,0.31717873,0.0035970926,0.004257686,0.31494153,0.0035683478,63.898113,100.76931,100.76931,45.780148,-63.302193,0.0,45.817924,72.68767,1.0,1.0,0.31744292,1.1211061,2.817198,1.0,-41.69354,-22.204575,-68.17483,-32.594482,4.1788732e-11,1.5809217e-12,1.34576,1.34576,1.1211061,0.016118072,0.94279236,0.94279236,1.0,2.817198,1.1211061,-0.22465378,-0.057207618,0.0,0.31469986,0.94279236,4.0,0.0,0.0,1.0,1.0
1.3315,0.1,0.0,10009.728,23.833824,-0.31744692,-2.7578809e-08,0.3174802,0.31717327,0.0037228635,0.0043970915,0.31493697,0.0036930407,64.8599,102.70122,102.70122,45.780148,-64.618965,0.0,45.817924,72.68767,1.0,1.0,0.3174327,1.2702742,2.9742777,1.0,-33.850132,-31.00977,-55.990307,-46.71091,4.1646714e-11,1.5593698e-12,1.4943402,1.4943402,1.2702742,0.016259778,0.942942,0.942942,1.0,2.9742777,1.2702742,-0.2240661,-0.05705796,0.0,0.31469986,0.942942,4.0,0.0,0.0,1.0,1.0
1.332,0.1,0.0,10009.667,23.691422,-0.31744692,-2.7578809e-08,0.31748185,0.3171678,0.003848684,0.004536553,0.31493235,0.0038177776,64.38364,102.35754,102.35754,45.780148,-64.50322,0.0,45.817924,72.68767,1.0,1.0,0.31742245,1.4194794,3.1313572,1.0,-25.254723,-39.128918,-42.562866,-59.794674,4.0927345e-11,1.5408948e-12,1.6429498,1.6429498,1.4194794,0.016401565,0.9430937,0.9430937,1.0,3.1313572,1.4194794,-0.22347042,-0.056906275,0.0,0.31469986,0.9430937,4.0,0.0,0.0,1.0,1.0
1.3325,0.1,0.0,10009.606,23.5481,-0.31744692,-2.7578809e-08,0.31748343,0.31716228,0.00397455,0.004676057,0.31492773,0.0039425553,62.479053,99.7446,99.7446,45.780148,-62.95672,0.0,45.817924,72.68767,1.0,1.0,0.3174121,1.5687222,3.288437,1.0,-16.097532,-46.381523,-28.189453,-71.555145,3.903281e-11,1.5203915e-12,1.791589,1.791589,1.5687222,0.016543407,0.94324744,0.94324744,1.0,3.288437,1.5687222,-0.22286676,-0.056752555,0.0,0.31469986,0.94324744,4.0,0.0,0.0,1.0,1.0
1.333,0.1,0.0,10009.545,23.40386,-0.31744692,-2.7578809e-08,0.31748495,0.31715667,0.0041004578,0.0048155976,0.31492302,0.0040673693,59.18758,94.919044,94.919044,45.780148,-60.01293,0.0,45.817924,72.68767,1.0,1.0,0.31740174,1.7180032,3.4455166,1.0,-6.581432,-52.606148,-13.188273,-81.73077,3.672471e-11,1.4982903e-12,1.9402583,1.9402583,1.7180032,0.01668531,0.9434032,0.9434032,1.0,3.4455166,1.7180032,-0.22225513,-0.056596804,0.0,0.31469986,0.9434032,4.0,0.0,0.0,1.0,1.0
1.3335,0.1,0.0,10009.482,23.258705,-0.31744692,-2.7578809e-08,0.31748644,0.31715107,0.0042264033,0.0049551777,0.31491828,0.0041922163,54.581463,87.98664,87.98664,45.780148,-55.736393,0.0,45.817924,72.68767,1.0,1.0,0.31739134,1.8673223,3.6025963,1.0,3.0825398,-57.664005,2.108235,-90.09487,3.477296e-11,1.479323e-12,2.0889578,2.0889578,1.8673223,0.016827278,0.94356096,0.94356096,1.0,3.6025963,1.8673223,-0.22163555,-0.056439027,0.0,0.31469986,0.94356096,4.0,0.0,0.0,1.0,1.0
1.334,0.1,0.0,10009.421,23.112637,-0.31744692,-2.7578809e-08,0.31748784,0.31714538,0.0043523833,0.005094784,0.3149135,0.0043170922,48.76222,79.100006,79.100006,45.780148,-50.221275,0.0,45.817924,72.68767,1.0,1.0,0.31738085,2.01668,3.7596757,1.0,12.679851,-61.442066,17.360754,-96.46076,3.2813273e-11,1.4569945e-12,2.237688,2.237688,2.01668,0.016969284,0.94372076,0.94372076,1.0,3.7596757,2.01668,-0.221008,-0.056279227,0.0,0.31469986,0.94372076,4.0,0.0,0.0,1.0,1.0
1.3345,0.1,0.0,10009.358,22.96566,-0.31744692,-2.7578809e-08,0.3174892,0.31713966,0.004478393,0.0052344087,0.31490868,0.0044419933,41.8584,68.45531,68.45531,45.780148,-43.589363,0.0,45.817924,72.68767,1.0,1.0,0.31737033,2.1660767,3.9167554,1.0,21.99723,-63.855633,32.230602,-100.68591,3.076455e-11,1.4325075e-12,2.386449,2.386449,2.1660767,0.017111352,0.9438826,0.9438826,1.0,3.9167554,2.1660767,-0.22037253,-0.0561174,0.0,0.31469986,0.9438826,4.0,0.0,0.0,1.0,1.0
1.335,0.1,0.0,10009.295,22.817776,-0.31744692,-2.7578809e-08,0.31749052,0.31713387,0.0046044295,0.005374069,0.31490383,0.004566916,34.022804,56.28793,56.28793,45.780148,-35.987377,0.0,45.817924,72.68767,1.0,1.0,0.31735978,2.3155124,4.073835,1.0,30.827415,-64.85022,46.38726,-102.675186,2.7874498e-11,1.4104136e-12,2.5352414,2.5352414,2.3155124,0.017253453,0.94404644,0.94404644,1.0,4.073835,2.3155124,-0.21972911,-0.05595356,0.0,0.31469986,0.94404644,4.0,0.0,0.0,1.0,1.0
1.3355,0.1,0.0,10009.231,22.66899,-0.31744692,-2.7578809e-08,0.31749177,0.31712803,0.004730488,0.0055137407,0.3148989,0.004691856,25.429089,42.86733,42.86733,45.780148,-27.583742,0.0,45.817924,72.68767,1.0,1.0,0.31734914,2.4649875,4.2309146,1.0,38.973755,-64.40284,59.51571,-102.38303,2.4295517e-11,1.3890949e-12,2.6840653,2.6840653,2.4649875,0.017395606,0.9442123,0.9442123,1.0,4.2309146,2.4649875,-0.21907777,-0.055787694,0.0,0.31469986,0.9442123,4.0,0.0,0.0,1.0,1.0
1.336,0.1,0.0,10009.167,22.5193,-0.31744692,-2.7578809e-08,0.31749293,0.31712216,0.0048565655,0.005653421,0.31489396,0.0048168097,16.267962,28.491093,28.491093,45.780148,-18.564898,0.0,45.817924,72.68767,1.0,1.0,0.3173385,2.6145024,4.3879943,1.0,46.254604,-62.522564,71.32346,-99.81456,2.077975e-11,1.3629234e-12,2.832921,2.832921,2.6145024,0.017537791,0.94438016,0.94438016,1.0,4.3879943,2.6145024,-0.21841851,-0.055619817,0.0,0.31469986,0.94438016,4.0,0.0,0.0,1.0,1.0
1.3365,0.1,0.0,10009.103,22.368713,-0.31744692,-2.7578809e-08,0.3174941,0.31711626,0.0049826577,0.0057931254,0.31488895,0.0049417736,6.742951,13.478371,13.478371,45.780148,-9.131154,0.0,45.817924,72.68767,1.0,1.0,0.3173278,2.7640574,4.545074,1.0,52.50738,-59.25033,81.547104,-95.025475,1.7957472e-11,1.342361e-12,2.981809,2.981809,2.7640574,0.017680002,0.9445501,0.9445501,1.0,4.545074,2.7640574,-0.21775135,-0.055449925,0.0,0.31469986,0.9445501,4.0,0.0,0.0,1.0,1.0
1.337,0.1,0.0,10009.038,22.217232,-0.31744692,-2.7578809e-08,0.31749517,0.31711027,0.005108761,0.0059328205,0.31488392,0.005066744,-2.9340982,-1.8372052,-1.8372052,45.780148,0.50772494,0.0,45.817924,72.68767,1.0,1.0,0.31731704,2.913653,4.7021537,1.0,57.59222,-54.658123,89.95817,-88.120964,1.6018123e-11,1.3213398e-12,3.1307292,3.1307292,2.913653,0.01782224,0.944722,0.944722,1.0,4.7021537,2.913653,-0.2170763,-0.055278026,0.0,0.31469986,0.944722,4.0,0.0,0.0,1.0,1.0
1.3375,0.1,0.0,10008.973,22.064856,-0.31744692,-2.7578809e-08,0.31749618,0.31710425,0.005234871,0.006072526,0.31487882,0.0051917164,-12.5477295,-17.114904,-17.114904,45.780148,10.13719,0.0,45.817924,72.68767,1.0,1.0,0.31730625,3.063289,4.8592334,1.0,61.39512,-48.84739,96.36829,-79.25339,1.4025953e-11,1.3001046e-12,3.2796822,3.2796822,3.063289,0.017964508,0.94489586,0.94489586,1.0,4.8592334,3.063289,-0.21639337,-0.055104118,0.0,0.31469986,0.94489586,4.0,0.0,0.0,1.0,1.0
1.338,0.1,0.0,10008.906,21.91159,-0.31744692,-2.7578809e-08,0.31749713,0.3170982,0.0053609847,0.006212217,0.3148737,0.0053166873,-21.883665,-32.014484,-32.014484,45.780148,19.542667,0.0,45.817924,72.68767,1.0,1.0,0.3172954,3.212966,5.016313,1.0,63.830498,-41.946835,100.63346,-68.61898,1.1755173e-11,1.2759151e-12,3.4286685,3.4286685,3.212966,0.018106792,0.9450718,0.9450718,1.0,5.016313,3.212966,-0.21570255,-0.054928202,0.0,0.31469986,0.9450718,4.0,0.0,0.0,1.0,1.0
1.3385,0.1,0.0,10008.84,21.75744,-0.31744692,-2.7578809e-08,0.31749806,0.3170921,0.0054870974,0.0063519147,0.31486854,0.005441653,-30.733583,-46.203747,-46.203747,45.780148,28.514347,0.0,45.817924,72.68767,1.0,1.0,0.3172845,3.362684,5.1733923,1.0,64.84318,-34.109596,102.65727,-56.45353,1.0824925e-11,1.2584078e-12,3.577688,3.577688,3.362684,0.018249094,0.94524974,0.94524974,1.0,5.1733923,3.362684,-0.21500388,-0.05475029,0.0,0.31469986,0.94524974,4.0,0.0,0.0,1.0,1.0
1.339,0.1,0.0,10008.773,21.602406,-0.31744692,-2.7578809e-08,0.3174989,0.31708595,0.0056132055,0.0064915987,0.31486332,0.00556661,-38.899773,-59.365974,-59.365974,45.780148,36.851856,0.0,45.817924,72.68767,1.0,1.0,0.3172736,3.5124438,5.330472,1.0,64.409645,-25.509872,102.39318,-43.027206,9.612768e-12,1.2385201e-12,3.726741,3.726741,3.5124438,0.0183914,0.9454296,0.9454296,1.0,5.330472,3.5124438,-0.21429735,-0.054570373,0.0,0.31445783,0.9454296,4.0,0.0,0.0,1.0,1.0
1.3395,0.1,0.0,10008.707,21.44649,-0.31744692,-2.7578809e-08,0.3174997,0.31707975,0.0057393056,0.0066312645,0.31485805,0.0056915544,-46.199554,-71.20699,-71.20699,45.780148,44.368755,0.0,45.817924,72.68767,1.0,1.0,0.31726262,3.6622455,5.4875517,1.0,62.538612,-16.339056,99.84558,-28.638584,8.290377e-12,1.2217078e-12,3.8758285,3.8758285,3.6622455,0.018533712,0.94561154,0.94561154,1.0,5.4875517,3.6622455,-0.213583,-0.054388463,0.0,0.31445783,0.94561154,4.0,0.0,0.0,1.0,1.0
1.34,0.1,0.0,10008.639,21.289696,-0.31744692,-2.7578809e-08,0.3175004,0.31707346,0.0058653937,0.006770912,0.31485277,0.0058164815,-52.469387,-81.46178,-81.46178,45.780148,50.8967,0.0,45.817924,72.68767,1.0,1.0,0.3172516,3.8120892,5.6446314,1.0,59.270893,-6.8015046,95.0698,-13.608026,6.3204485e-12,1.2021636e-12,4.02495,4.02495,3.8120892,0.018676033,0.9457954,0.9457954,1.0,5.6446314,3.8120892,-0.21286081,-0.054204557,0.0,0.31445783,0.9457954,4.0,0.0,0.0,1.0,1.0
1.3405,0.1,0.0,10008.571,21.132027,-0.31744692,-2.7578809e-08,0.3175011,0.31706718,0.0059914654,0.0069105383,0.31484744,0.0059413887,-57.56854,-89.90039,-89.90039,45.780148,56.289253,0.0,45.817924,72.68767,1.0,1.0,0.31724054,3.961975,5.801711,1.0,54.678535,2.8900037,88.17097,1.7294247,4.213793e-12,1.1854813e-12,4.174106,4.174106,3.961975,0.018818352,0.9459813,0.9459813,1.0,5.801711,3.961975,-0.2121308,-0.05401866,0.0,0.31445783,0.9459813,4.0,0.0,0.0,1.0,1.0
1.341,0.1,0.0,10008.503,20.973484,-0.31744692,-2.7578809e-08,0.3175017,0.31706086,0.006117517,0.0070501356,0.31484205,0.006066272,-61.38227,-96.3332,-96.3332,45.780148,60.42516,0.0,45.817924,72.68767,1.0,1.0,0.31722945,4.111904,5.958791,1.0,48.86326,12.519011,79.3017,17.031494,3.1939152e-12,1.1640683e-12,4.323297,4.323297,4.111904,0.01896067,0.9461692,0.9461692,1.0,5.958791,4.111904,-0.21139298,-0.05383078,0.0,0.31445783,0.9461692,4.0,0.0,0.0,1.0,1.0
1.3415,0.1,0.0,10008.434,20.814075,-0.31744692,-2.7578809e-08,0.31750226,0.31705448,0.0062435456,0.0071896994,0.31483665,0.006191127,-63.824444,-100.61513,-100.61513,45.780148,63.211113,0.0,45.817924,72.68767,1.0,1.0,0.3172183,4.2618756,6.1158705,1.0,41.95424,21.870207,68.65881,31.956316,3.3668452e-12,1.1457712e-12,4.472523,4.472523,4.2618756,0.019102966,0.9463591,0.9463591,1.0,6.1158705,4.2618756,-0.21064737,-0.053640913,0.0,0.31445783,0.9463591,4.0,0.0,0.0,1.0,1.0
1.342,0.1,0.0,10008.365,20.6538,-0.31744692,-2.7578809e-08,0.31750277,0.31704804,0.006369546,0.0073292335,0.3148312,0.006315951,-64.83949,-102.649025,-102.649025,45.780148,64.58389,0.0,45.817924,72.68767,1.0,1.0,0.31720713,4.411891,6.2729497,1.0,34.105247,30.734245,56.47897,46.17006,4.2850216e-12,1.1224329e-12,4.6217847,4.6217847,4.411891,0.01924526,0.9465509,0.9465509,1.0,6.2729497,4.411891,-0.209894,-0.05344907,0.0,0.31445783,0.9465509,4.0,0.0,0.0,1.0,1.0
1.3425,0.1,0.0,10008.295,20.49266,-0.31744692,-2.7578809e-08,0.3175032,0.3170416,0.0064955154,0.0074687307,0.31482568,0.0064407387,-64.40371,-102.38787,-102.38787,45.780148,64.5118,0.0,45.79037,72.68767,1.0,1.0,0.31719592,4.5619497,0.14684425,1.0,25.491274,38.912434,43.033466,59.35441,4.579954e-12,1.0935246e-12,4.7710824,4.7710824,4.5619497,0.019387532,0.94674474,0.94674474,1.0,0.14684425,4.5619497,-0.20913285,-0.05325524,0.0,0.31445783,0.94674474,4.0,0.0,0.0,1.0,1.0
1.343,0.1,0.0,10008.226,20.330662,-0.31744692,-2.7578809e-08,0.31750357,0.31703508,0.0066214497,0.007608176,0.31482017,0.0065654875,-62.52583,-99.83592,-99.83592,45.780148,62.99545,0.0,45.79037,72.68767,1.0,1.0,0.31718463,4.712052,0.30392388,1.0,16.304632,46.221195,28.622221,71.2137,4.297224e-12,1.0725413e-12,4.920416,4.920416,4.712052,0.019529777,0.94694054,0.94694054,1.0,0.30392388,4.712052,-0.20836395,-0.053059444,0.0,0.31445783,0.94694054,4.0,0.0,0.0,1.0,1.0
1.3435,0.1,0.0,10008.155,20.167805,-0.31744692,-2.7578809e-08,0.3175039,0.31702852,0.0067473445,0.0077475747,0.3148146,0.0066901934,-59.246902,-95.04869,-95.04869,45.780148,60.067787,0.0,45.79037,72.68767,1.0,1.0,0.31717333,4.862199,0.4610035,1.0,6.750689,52.496216,13.567115,81.481575,3.555453e-12,1.0491989e-12,5.069786,5.069786,4.862199,0.019672008,0.9471383,0.9471383,1.0,0.4610035,4.862199,-0.2075873,-0.052861672,0.0,0.31445783,0.9471383,4.0,0.0,0.0,1.0,1.0
1.344,0.1,0.0,10008.084,20.004097,-0.31744692,-2.7578809e-08,0.31750417,0.3170219,0.006873197,0.007886926,0.31480896,0.0068148524,-54.639412,-88.131805,-88.131805,45.780148,55.79342,0.0,45.79037,72.68767,1.0,1.0,0.317162,5.0123897,0.6180831,1.0,-2.9567165,57.596127,-1.7951784,89.92699,2.9816351e-12,1.0268856e-12,5.2191925,5.2191925,5.0123897,0.019814195,0.94733804,0.94733804,1.0,0.6180831,5.0123897,-0.20680293,-0.052661933,0.0,0.31445783,0.94733804,4.0,0.0,0.0,1.0,1.0
1.3445,0.1,0.0,10008.014,19.839537,-0.31744692,-2.7578809e-08,0.31750438,0.3170153,0.0069990023,0.008026218,0.31480333,0.006939461,-48.805702,-79.23874,-79.23874,45.780148,50.26721,0.0,45.79037,72.68767,1.0,1.0,0.31715062,5.1626253,0.77516276,1.0,-12.600046,61.405746,-17.120705,96.35944,3.243528e-12,9.954221e-13,5.368636,5.368636,5.1626253,0.019956356,0.94753975,0.94753975,1.0,0.77516276,5.1626253,-0.20601085,-0.05246023,0.0,0.31445783,0.94753975,4.0,0.0,0.0,1.0,1.0
1.345,0.1,0.0,10007.941,19.67413,-0.31744692,-2.7578809e-08,0.31750453,0.3170086,0.007124758,0.008165461,0.31479764,0.0070640156,-41.87575,-68.5674,-68.5674,45.780148,43.6122,0.0,45.79037,72.68767,1.0,1.0,0.3171392,5.3129063,0.9322424,1.0,-21.962934,63.838684,-32.065926,100.633316,3.6390678e-12,9.769838e-13,5.5181174,5.5181174,5.3129063,0.020098476,0.9477434,0.9477434,1.0,0.9322424,5.3129063,-0.20521107,-0.05225657,0.0,0.31445783,0.9477434,4.0,0.0,0.0,1.0,1.0
1.3455,0.1,0.0,10007.87,19.507877,-0.31744692,-2.7578809e-08,0.3175046,0.31700188,0.0072504585,0.008304627,0.31479192,0.007188512,-34.004288,-56.355816,-56.355816,45.780148,35.97693,0.0,45.79037,72.68767,1.0,1.0,0.31712776,5.4632325,1.0893221,1.0,-30.835047,64.83933,-46.295403,102.65122,4.1341904e-12,9.571994e-13,5.667636,5.667636,5.4632325,0.02024056,0.94794905,0.94794905,1.0,1.0893221,5.4632325,-0.2044036,-0.05205095,0.0,0.31445783,0.94794905,4.0,0.0,0.0,1.0,1.0
1.346,0.1,0.0,10007.798,19.340784,-0.31744692,-2.7578809e-08,0.31750464,0.3169951,0.0073761013,0.008443733,0.31478617,0.007312947,-25.367373,-42.876877,-42.876877,45.780148,27.532097,0.0,45.79037,72.68767,1.0,1.0,0.3171163,5.613604,1.2464017,1.0,-39.016804,64.38418,-59.48936,102.366234,4.9198957e-12,9.367149e-13,5.8171926,5.8171926,5.613604,0.020382589,0.9481566,0.9481566,1.0,1.2464017,5.613604,-0.20358846,-0.051843375,0.0,0.31445783,0.9481566,4.0,0.0,0.0,1.0,1.0
1.3465,0.1,0.0,10007.725,19.172853,-0.31744692,-2.7578809e-08,0.31750458,0.31698832,0.007501682,0.008582757,0.31478035,0.0074373162,-16.158468,-28.432222,-28.432222,45.780148,18.466806,0.0,45.79037,72.68767,1.0,1.0,0.31710476,5.7640214,1.4034814,1.0,-46.323883,62.482353,-71.35086,99.78308,5.579988e-12,9.22154e-13,5.966787,5.966787,5.7640214,0.020524567,0.94836617,0.94836617,1.0,1.4034814,5.7640214,-0.20276566,-0.051633853,0.0,0.31445783,0.94836617,4.0,0.0,0.0,1.0,1.0
1.347,0.1,0.0,10007.652,19.004087,-0.31744692,-2.7578809e-08,0.3175045,0.3169815,0.0076271966,0.008721724,0.3147745,0.007561616,-6.584141,-13.345559,-13.345559,45.780148,8.984334,0.0,45.79037,72.68767,1.0,1.0,0.3170932,5.914485,1.560561,1.0,-52.591396,59.175537,-81.612526,94.958084,7.300247e-12,9.079067e-13,6.1164203,6.1164203,5.914485,0.020666497,0.94857764,0.94857764,1.0,1.560561,5.914485,-0.20193523,-0.051422384,0.0,0.31445783,0.94857764,4.0,0.0,0.0,1.0,1.0
1.3475,0.1,0.0,10007.579,18.83449,-0.31744692,-2.7578809e-08,0.31750435,0.3169746,0.0077526425,0.008860597,0.31476864,0.0076858434,3.1405709,2.044579,2.044579,45.780148,-0.70240897,0.0,45.79037,72.68767,1.0,1.0,0.3170816,6.064995,1.7176405,1.0,-57.67761,54.537037,-90.04257,87.99799,8.308735e-12,8.8751944e-13,6.266092,6.266092,6.064995,0.020808367,0.948791,0.948791,1.0,1.7176405,6.064995,-0.20109716,-0.051208973,0.0,0.31445783,0.948791,4.0,0.0,0.0,1.0,1.0
1.348,0.1,0.0,10007.505,18.664064,-0.31744692,-2.7578809e-08,0.31750414,0.3169677,0.007878015,0.008999392,0.31476274,0.007809994,12.796971,17.392416,17.392416,45.780148,-10.3756485,0.0,45.79037,72.68767,1.0,1.0,0.31706998,-0.067633964,1.8747202,1.0,-61.467186,48.670216,-96.45011,79.0577,8.916981e-12,8.651885e-13,0.13261753,0.13261753,-0.067633964,0.02095017,0.9490064,0.9490064,1.0,1.8747202,-0.067633964,-0.20025149,-0.050993625,0.0,0.31445783,0.9490064,4.0,0.0,0.0,1.0,1.0
1.3485,0.1,0.0,10007.431,18.492813,-0.31744692,-2.7578809e-08,0.31750387,0.31696072,0.008003309,0.009138099,0.3147568,0.007934065,22.167624,32.352688,32.352688,45.780148,-19.817638,0.0,45.79037,72.68767,1.0,1.0,0.3170583,0.08296956,2.0317998,1.0,-63.87383,41.706207,-100.6895,68.33681,8.398594e-12,8.4479743e-13,0.2823678,0.2823678,0.08296956,0.021091906,0.94922364,0.94922364,1.0,2.0317998,0.08296956,-0.19939822,-0.05077634,0.0,0.31445783,0.94922364,4.0,0.0,0.0,1.0,1.0
1.349,0.1,0.0,10007.356,18.32074,-0.31744692,-2.7578809e-08,0.31750354,0.31695375,0.008128523,0.009276706,0.31475082,0.008058051,31.041246,46.588413,46.588413,45.780148,-28.815563,0.0,45.79037,72.68767,1.0,1.0,0.3170466,0.23362032,2.1888795,1.0,-64.84227,33.801025,-102.663666,56.075256,7.544632e-12,8.245953e-13,0.4321577,0.4321577,0.23362032,0.02123358,0.94944286,0.94944286,1.0,2.1888795,0.23362032,-0.19853738,-0.05055713,0.0,0.31445783,0.94944286,4.0,0.0,0.0,1.0,1.0
1.3495,0.1,0.0,10007.282,18.147848,-0.31744692,-2.7578809e-08,0.31750315,0.31694672,0.008253653,0.009415218,0.31474483,0.008181949,39.217484,59.77849,59.77849,45.780148,-37.166332,0.0,45.79037,72.68767,1.0,1.0,0.3170349,0.38431856,2.3459592,1.0,-64.34958,25.132093,-102.32645,42.547955,6.281889e-12,8.0451515e-13,0.5819875,0.5819875,0.38431856,0.021375176,0.949664,0.949664,1.0,2.3459592,0.38431856,-0.19766895,-0.05033599,0.0,0.31445783,0.949664,4.0,0.0,0.0,1.0,1.0
1.35,0.1,0.0,10007.207,17.974142,-0.3171996,-1.8715633e-08,0.3175027,0.31693965,0.008378694,0.009553645,0.31473878,0.008305755,46.511433,71.624954,71.624954,45.884907,-44.68118,0.0,45.79037,72.87497,1.0,1.0,0.31702313,0.5350646,2.5030386,1.0,-62.405712,15.894279,-99.68365,28.058687,5.6214755e-12,7.8572814e-13,0.73185754,0.73185754,0.5350646,0.021516684,0.9498871,0.9498871,1.0,2.5030386,0.5350646,-0.196793,-0.050112925,0.0,0.31445783,0.9498871,4.0,0.0,0.0,1.0,1.0
1.3505,0.1,0.0,10007.131,17.799622,-0.3171996,-1.8715633e-08,0.31750217,0.31693253,0.008503642,0.009691959,0.3147327,0.008429467,52.75786,81.85974,81.85974,45.884907,-51.18994,0.0,45.79037,72.87497,1.0,1.0,0.31701133,0.6858586,2.6601183,1.0,-59.053394,6.2955365,-94.79305,12.933311,6.7866186e-12,7.65966e-13,0.8817681,0.8817681,0.6858586,0.021658115,0.95011204,0.95011204,1.0,2.6601183,0.6858586,-0.19590952,-0.049887948,0.0,0.31445783,0.95011204,4.0,0.0,0.0,1.0,1.0
1.351,0.1,0.0,10007.056,17.624294,-0.3171996,-1.8715633e-08,0.3175016,0.3169254,0.008628494,0.009830163,0.3147266,0.00855308,57.814938,90.25076,90.25076,45.884907,-56.544945,0.0,45.79037,72.87497,1.0,1.0,0.31699952,0.836701,2.817198,1.0,-54.36718,-3.447757,-87.76322,-2.487546,8.223652e-12,7.453579e-13,1.0317194,1.0317194,0.836701,0.021799458,0.95033896,0.95033896,1.0,2.817198,0.836701,-0.1950185,-0.04966105,0.0,0.31445783,0.95033896,4.0,0.0,0.0,1.0,1.0
1.3515,0.1,0.0,10006.9795,17.448162,-0.3171996,-1.8715633e-08,0.31750098,0.31691822,0.008753247,0.009968255,0.31472045,0.0086765895,61.567516,96.60723,96.60723,45.884907,-60.624348,0.0,45.79037,72.87497,1.0,1.0,0.31698766,0.98759186,2.9742777,1.0,-48.451843,-13.115674,-78.75108,-17.856148,9.566894e-12,7.2586116e-13,1.1817119,1.1817119,0.98759186,0.021940706,0.9505677,0.9505677,1.0,2.9742777,0.98759186,-0.19411999,-0.04943225,0.0,0.31445783,0.9505677,4.0,0.0,0.0,1.0,1.0
1.352,0.1,0.0,10006.903,17.271227,-0.3171996,-1.8715633e-08,0.3175003,0.316911,0.008877896,0.01010623,0.31471428,0.008799993,63.929756,100.78403,100.78403,45.884907,-63.334972,0.0,45.79037,72.87497,1.0,1.0,0.3169758,1.1385317,3.1313572,1.0,-41.44006,-22.489697,-67.95856,-32.82547,1.1526979e-11,7.0445505e-13,1.3317456,1.3317456,1.1385317,0.02208187,0.95079845,0.95079845,1.0,3.1313572,1.1385317,-0.19321401,-0.049201544,0.0,0.31445783,0.95079845,4.0,0.0,0.0,1.0,1.0
1.3525,0.1,0.0,10006.826,17.093494,-0.3171996,-1.8715633e-08,0.31749955,0.31690377,0.009002437,0.010244089,0.31470808,0.0089232875,64.84713,102.68506,102.68506,45.884907,-64.614456,0.0,45.79037,72.87497,1.0,1.0,0.31696388,1.2895205,3.288437,1.0,-33.48948,-31.357649,-55.628006,-47.05705,1.2532712e-11,6.8231537e-13,1.4818211,1.4818211,1.2895205,0.02222292,0.9510311,0.9510311,1.0,3.288437,1.2895205,-0.19230056,-0.048968934,0.0,0.31445783,0.9510311,4.0,0.0,0.0,1.0,1.0
1.353,0.1,0.0,10006.749,16.914967,-0.3171996,-1.8715633e-08,0.3174987,0.31689653,0.009126867,0.010381826,0.31470186,0.009046468,64.29771,102.26554,102.26554,45.884907,-64.43269,0.0,45.79037,72.87497,1.0,1.0,0.31695193,1.4405588,3.4455166,1.0,-24.779186,-39.518524,-42.036903,-60.228634,1.2821272e-11,6.652601e-13,1.6319385,1.6319385,1.4405588,0.022363883,0.9512656,0.9512656,1.0,3.4455166,1.4405588,-0.19137967,-0.04873443,0.0,0.31445783,0.9512656,4.0,0.0,0.0,1.0,1.0
1.3535,0.1,0.0,10006.672,16.735645,-0.3171996,-1.8715633e-08,0.31749785,0.3168892,0.009251183,0.010519434,0.3146956,0.009169531,62.29274,99.53308,99.53308,45.884907,-62.792625,0.0,45.79037,72.87497,1.0,1.0,0.31693998,1.5916468,3.6025963,1.0,-15.505712,-46.787025,-27.491577,-72.041504,1.3043057e-11,6.473997e-13,1.782098,1.782098,1.5916468,0.02250472,0.95150197,0.95150197,1.0,3.6025963,1.5916468,-0.19045134,-0.048498034,0.0,0.31445783,0.95150197,4.0,0.0,0.0,1.0,1.0
1.354,0.1,0.0,10006.595,16.555538,-0.3171996,-1.8715633e-08,0.31749693,0.31688187,0.009375379,0.010656904,0.31468928,0.009292473,58.876423,94.54764,94.54764,45.884907,-59.730198,0.0,45.79037,72.87497,1.0,1.0,0.31692797,1.7427846,3.7596757,1.0,-5.8786006,-52.99782,-12.320366,-82.22727,1.3331852e-11,6.2845096e-13,1.9323002,1.9323002,1.7427846,0.022645459,0.95174026,0.95174026,1.0,3.7596757,1.7427846,-0.18951559,-0.04825975,0.0,0.31445783,0.95174026,4.0,0.0,0.0,1.0,1.0
1.3545,0.1,0.0,10006.517,16.374645,-0.3171996,-1.8715633e-08,0.31749594,0.31687447,0.009499454,0.010794242,0.31468296,0.00941529,54.125008,87.42023,87.42023,45.884907,-55.313618,0.0,45.79037,72.87497,1.0,1.0,0.31691596,1.8939725,3.9167554,1.0,3.8842974,-58.009304,3.1337755,-90.55401,1.36966246e-11,6.0729915e-13,2.082545,2.082545,1.8939725,0.022786079,0.9519804,0.9519804,1.0,3.9167554,1.8939725,-0.18857247,-0.048019584,0.0,0.31445783,0.9519804,4.0,0.0,0.0,1.0,1.0
1.355,0.1,0.0,10006.438,16.19297,-0.3171996,-1.8715633e-08,0.3174949,0.31686708,0.009623402,0.010931444,0.3146766,0.009537979,48.145103,78.31055,78.31055,45.884907,-49.64189,0.0,45.79037,72.87497,1.0,1.0,0.31690392,2.045211,4.073835,1.0,13.561751,-61.706856,18.521011,-96.83156,1.444045e-11,5.862045e-13,2.232833,2.232833,2.045211,0.022926578,0.95222247,0.95222247,1.0,4.073835,2.045211,-0.18762197,-0.04777754,0.0,0.31445783,0.95222247,4.0,0.0,0.0,1.0,1.0
1.3555,0.1,0.0,10006.359,16.010517,-0.3171996,-1.8715633e-08,0.31749377,0.31685963,0.00974722,0.011068498,0.31467023,0.0096605355,41.071335,67.42342,67.42342,45.884907,-42.84262,0.0,45.79037,72.87497,1.0,1.0,0.31689185,2.1965,4.2309146,1.0,22.93416,-64.00549,33.49254,-100.91596,1.538278e-11,5.674358e-13,2.3831642,2.3831642,2.1965,0.023066955,0.95246637,0.95246637,1.0,4.2309146,2.1965,-0.1866641,-0.047533624,0.0,0.31445783,0.95246637,4.0,0.0,0.0,1.0,1.0
1.356,0.1,0.0,10006.281,15.827291,-0.3171996,-1.8715633e-08,0.3174926,0.31685218,0.0098709045,0.011205406,0.31466383,0.009782957,33.06334,55.00426,55.00426,45.884907,-35.069164,0.0,45.79037,72.87497,1.0,1.0,0.31687975,2.3478403,4.3879943,1.0,31.788532,-64.85187,47.708496,-102.71275,1.5383644e-11,5.47512e-13,2.533539,2.533539,2.3478403,0.023207203,0.9527122,0.9527122,1.0,4.3879943,2.3478403,-0.18569891,-0.04728784,0.0,0.31445783,0.9527122,4.0,0.0,0.0,1.0,1.0
1.3565,0.1,0.0,10006.202,15.643293,-0.3171996,-1.8715633e-08,0.31749138,0.31684467,0.009994452,0.011342156,0.3146574,0.00990524,24.30219,41.333576,41.333576,45.884907,-26.49722,0.0,45.79037,72.87497,1.0,1.0,0.31686765,2.4992316,4.545074,1.0,39.92334,-64.225525,60.845676,-102.17925,1.4747176e-11,5.336781e-13,2.683958,2.683958,2.4992316,0.023347326,0.95295984,0.95295984,1.0,4.545074,2.4992316,-0.1847264,-0.04704019,0.0,0.31445783,0.95295984,4.0,0.0,0.0,1.0,1.0
1.357,0.1,0.0,10006.122,15.4585285,-0.3171996,-1.8715633e-08,0.3174901,0.31683716,0.010117859,0.011478759,0.31465092,0.010027379,14.986337,26.720694,26.720694,45.884907,-17.320873,0.0,45.79037,72.87497,1.0,1.0,0.31685552,2.6506743,4.7021537,1.0,47.15311,-62.139446,72.60491,-99.32561,1.3979041e-11,5.141969e-13,2.834421,2.834421,2.6506743,0.023487305,0.95320934,0.95320934,1.0,4.7021537,2.6506743,-0.18374658,-0.04679068,0.0,0.31445783,0.95320934,4.0,0.0,0.0,1.0,1.0
1.3575,0.1,0.0,10006.043,15.273001,-0.3171996,-1.8715633e-08,0.31748873,0.3168296,0.01024112,0.011615204,0.31464443,0.010149372,5.327117,11.496765,11.496765,45.884907,-7.748223,0.0,45.79037,72.87497,1.0,1.0,0.31684336,2.8021688,4.8592334,1.0,53.312687,-58.639805,82.71791,-94.214676,1.3575638e-11,5.001542e-13,2.9849284,2.9849284,2.8021688,0.023627149,0.9534607,0.9534607,1.0,4.8592334,2.8021688,-0.1827595,-0.04653932,0.0,0.31445783,0.9534607,4.0,0.0,0.0,1.0,1.0
1.358,0.1,0.0,10005.963,15.086712,-0.3171996,-1.8715633e-08,0.31748733,0.31682202,0.010364233,0.01175148,0.3146379,0.010271215,-4.4560122,-3.9926937,-3.9926937,45.884907,2.0033185,0.0,45.79037,72.87497,1.0,1.0,0.31683117,2.9537153,5.016313,1.0,58.26101,-53.804996,90.953384,-86.96069,1.286846e-11,4.8365446e-13,3.1354806,3.1354806,2.9537153,0.023766847,0.9537139,0.9537139,1.0,5.016313,2.9537153,-0.18176514,-0.046286114,0.0,0.31445783,0.9537139,4.0,0.0,0.0,1.0,1.0
1.3585,0.1,0.0,10005.883,14.899667,-0.3171996,-1.8715633e-08,0.31748587,0.3168144,0.010487193,0.0118875895,0.31463137,0.010392903,-14.140457,-19.395632,-19.395632,45.884907,11.711955,0.0,45.79037,72.87497,1.0,1.0,0.31681898,3.1053143,5.1733923,1.0,61.88438,-47.743923,97.12243,-77.7268,1.2544377e-11,4.6930943e-13,3.2860777,3.2860777,3.1053143,0.023906399,0.95396894,0.95396894,1.0,5.1733923,3.1053143,-0.18076354,-0.046031058,0.0,0.31445783,0.95396894,4.0,0.0,0.0,1.0,1.0
1.359,0.1,0.0,10005.803,14.711869,-0.3171996,-1.8715633e-08,0.31748435,0.31680676,0.010609998,0.012023521,0.3146248,0.010514435,-23.505545,-34.361458,-34.361458,45.884907,21.156544,0.0,45.79037,72.87497,1.0,1.0,0.31680676,3.2569654,5.330472,1.0,64.09911,-40.59357,101.08288,-66.72142,1.1715977e-11,4.5266042e-13,3.4367201,3.4367201,3.2569654,0.024045797,0.95422584,0.95422584,1.0,5.330472,3.2569654,-0.17975473,-0.045774166,0.0,0.31445783,0.95422584,4.0,0.0,0.0,1.0,1.0
1.3595,0.1,0.0,10005.722,14.523322,-0.3171996,-1.8715633e-08,0.31748274,0.3167991,0.010732643,0.012159283,0.3146182,0.010635806,-32.337555,-48.549023,-48.549023,45.884907,30.121635,0.0,45.79037,72.87497,1.0,1.0,0.31679448,3.4086695,5.4875517,1.0,64.85349,-32.51594,102.74262,-54.193604,1.2076923e-11,4.357112e-13,3.587408,3.587408,3.4086695,0.024185043,0.9544846,0.9544846,1.0,5.4875517,3.4086695,-0.17873873,-0.04551544,0.0,0.31445783,0.9544846,4.0,0.0,0.0,1.0,1.0
1.36,0.1,0.0,10005.641,14.33403,-0.3171996,-1.8715633e-08,0.3174811,0.31679142,0.010855125,0.01229487,0.31461158,0.010757012,-40.434605,-61.6344,-61.6344,45.884907,38.402393,0.0,45.79037,72.87497,1.0,1.0,0.31678227,3.5604265,5.6446314,1.0,64.129036,-23.694427,102.061844,-40.42745,1.3147439e-11,4.2012742e-13,3.738142,3.738142,3.5604265,0.02432412,0.9547451,0.9547451,1.0,5.6446314,3.5604265,-0.17771554,-0.04525489,0.0,0.31429875,0.9547451,4.0,0.0,0.0,1.0,1.0
1.3605,0.1,0.0,10005.56,14.143995,-0.3171996,-1.8715633e-08,0.3174794,0.3167837,0.01097744,0.012430271,0.31460494,0.01087805,-47.611286,-73.31832,-73.31832,45.884907,45.80929,0.0,45.79037,72.87497,1.0,1.0,0.31677,3.7122366,5.801711,1.0,61.94094,-14.329655,99.05401,-25.73569,1.4094923e-11,4.048886e-13,3.888922,3.888922,3.7122366,0.02446305,0.9550075,0.9550075,1.0,5.801711,3.7122366,-0.17668518,-0.044992514,0.0,0.31429875,0.9550075,4.0,0.0,0.0,1.0,1.0
1.361,0.1,0.0,10005.479,13.953223,-0.3171996,-1.8715633e-08,0.31747764,0.31677595,0.011099584,0.012565481,0.31459826,0.010998917,-53.702908,-83.33302,-83.33302,45.884907,52.172462,0.0,45.79037,72.87497,1.0,1.0,0.31675768,3.8641005,5.958791,1.0,58.337868,-4.6349587,93.78566,-10.4526415,1.4497203e-11,3.8762036e-13,4.039748,4.039748,3.8641005,0.024601797,0.95527166,0.95527166,1.0,5.958791,3.8641005,-0.17564769,-0.04472832,0.0,0.31429875,0.95527166,4.0,0.0,0.0,1.0,1.0
1.3615,0.1,0.0,10005.396,13.761717,-0.3171996,-1.8715633e-08,0.31747583,0.3167682,0.011221554,0.012700503,0.3145916,0.011119607,-58.569336,-91.44844,-91.44844,45.884907,57.345623,0.0,45.79037,72.87497,1.0,1.0,0.31674537,4.016018,6.1158705,1.0,53.40086,5.1684737,86.375046,5.0733953,1.6408002e-11,3.704229e-13,4.190621,4.190621,4.016018,0.024740385,0.9555377,0.9555377,1.0,6.1158705,4.016018,-0.17460309,-0.044462312,0.0,0.31429875,0.9555377,4.0,0.0,0.0,1.0,1.0
1.362,0.1,0.0,10005.314,13.569479,-0.3171996,-1.8715633e-08,0.31747395,0.31676042,0.011343345,0.012835329,0.31458488,0.011240119,-62.09821,-97.47754,-97.47754,45.884907,61.20947,0.0,45.79037,72.87497,1.0,1.0,0.31673303,4.1679893,6.2729497,1.0,47.241573,14.856635,76.98949,20.488049,2.0340438e-11,3.600771e-13,4.341541,4.341541,4.1679893,0.024878789,0.9558055,0.9558055,1.0,6.2729497,4.1679893,-0.1735514,-0.0441945,0.0,0.31429875,0.9558055,4.0,0.0,0.0,1.0,1.0
1.3625,0.1,0.0,10005.232,13.376514,-0.3171996,-1.8715633e-08,0.317472,0.3167526,0.011464955,0.012969952,0.31457815,0.011360449,-64.207596,-101.28066,-101.28066,45.884907,63.674446,0.0,45.79037,72.87497,1.0,1.0,0.3167207,4.320015,0.14684425,1.0,39.99978,24.207813,65.8417,35.43896,2.4450742e-11,3.439366e-13,4.492508,4.492508,4.320015,0.025017021,0.95607513,0.95607513,1.0,0.14684425,4.320015,-0.17249262,-0.043924887,0.0,0.31429875,0.95607513,4.0,0.0,0.0,1.0,1.0
1.363,0.1,0.0,10005.15,13.182827,-0.3171996,-1.8715633e-08,0.31747,0.31674477,0.01158638,0.013104377,0.3145714,0.011480593,-64.847916,-102.76883,-102.76883,45.884907,64.68288,0.0,45.79037,72.87497,1.0,1.0,0.31670836,4.4720955,0.30392388,1.0,31.840246,33.007668,53.18499,49.58384,2.8015748e-11,4.903582e-13,4.6435223,4.6435223,4.4720955,0.025155054,0.9563465,0.9563465,1.0,0.30392388,4.4720955,-0.1714268,-0.043653477,0.0,0.31429875,0.9563465,4.0,0.0,0.0,1.0,1.0
1.3635,0.1,0.0,10005.068,12.98842,-0.3171996,-1.8715633e-08,0.31746796,0.3167369,0.011707616,0.013238598,0.31456462,0.011600547,-64.00316,-101.9059,-101.9059,45.884907,64.21034,0.0,45.79037,72.87497,1.0,1.0,0.316696,4.6242304,0.4610035,1.0,22.948997,41.054157,39.307583,62.598316,3.0459836e-11,8.4603163e-13,4.7945843,4.7945843,4.6242304,0.025292912,0.95661974,0.95661974,1.0,0.4610035,4.6242304,-0.17035395,-0.04338028,0.0,0.31429875,0.95661974,4.0,0.0,0.0,1.0,1.0
1.364,0.1,0.0,10004.985,12.793298,-0.3171996,-1.8715633e-08,0.31746584,0.31672904,0.011828659,0.0133726075,0.31455785,0.011720308,-61.691307,-98.709465,-98.709465,45.884907,62.266315,0.0,45.79037,72.87497,1.0,1.0,0.3166836,4.77642,0.6180831,1.0,13.529119,48.162186,24.526073,74.183395,3.2007313e-11,1.4484632e-12,4.9456944,4.9456944,4.77642,0.025430575,0.9568947,0.9568947,1.0,0.6180831,4.77642,-0.16927409,-0.043105293,0.0,0.31429875,0.9568947,4.0,0.0,0.0,1.0,1.0
1.3645,0.1,0.0,10004.902,12.597464,-0.3171996,-1.8715633e-08,0.31746367,0.31672114,0.011949506,0.013506396,0.31455103,0.011839872,-57.964016,-93.250626,-93.250626,45.884907,58.894005,0.0,45.79037,72.87497,1.0,1.0,0.3166712,4.928665,0.77516276,1.0,3.7961252,54.167892,9.178262,84.072365,3.3317158e-11,1.9766168e-12,5.0968523,5.0968523,4.928665,0.025568051,0.95717144,0.95717144,1.0,0.77516276,4.928665,-0.16818725,-0.04282853,0.0,0.31429875,0.95717144,4.0,0.0,0.0,1.0,1.0
1.365,0.1,0.0,10004.819,12.400922,-0.3171996,-1.8715633e-08,0.31746143,0.31671324,0.012070152,0.013639974,0.3145442,0.011959236,-52.905487,-85.65242,-85.65242,45.884907,54.16946,0.0,45.79037,72.87497,1.0,1.0,0.3166588,5.080966,0.9322424,1.0,-6.0269475,58.932438,-6.384557,92.03697,3.530146e-11,2.3272985e-12,5.2480593,5.2480593,5.080966,0.025705323,0.95745003,0.95745003,1.0,0.9322424,5.080966,-0.16709344,-0.042549994,0.0,0.31429875,0.95745003,4.0,0.0,0.0,1.0,1.0
1.3655,0.1,0.0,10004.736,12.203675,-0.3171996,-1.8715633e-08,0.31745914,0.3167053,0.012190595,0.013773322,0.31453735,0.012078397,-46.63062,-76.087135,-76.087135,45.884907,48.199875,0.0,45.79037,72.87497,1.0,1.0,0.31664637,5.233322,1.0893221,1.0,-15.714646,62.345264,-21.80561,97.892746,3.7244687e-11,2.5552516e-12,5.399315,5.399315,5.233322,0.025842384,0.9577303,0.9577303,1.0,1.0893221,5.233322,-0.16599269,-0.04226969,0.0,0.31429875,0.9577303,4.0,0.0,0.0,1.0,1.0
1.366,0.1,0.0,10004.652,12.00573,-0.3171996,-1.8715633e-08,0.3174568,0.31669733,0.012310832,0.0139064435,0.3145305,0.01219735,-39.282425,-64.7725,-64.7725,45.884907,41.121216,0.0,45.79037,72.87497,1.0,1.0,0.31663394,5.385734,1.2464017,1.0,-25.044271,64.3267,-36.730824,101.50332,3.8460807e-11,2.3768919e-12,5.550619,5.550619,5.385734,0.025979241,0.9580124,0.9580124,1.0,1.2464017,5.385734,-0.16488503,-0.041987628,0.0,0.31429875,0.9580124,4.0,0.0,0.0,1.0,1.0
1.3665,0.1,0.0,10004.569,11.807088,-0.3171996,-1.8715633e-08,0.3174544,0.31668937,0.012430857,0.014039341,0.3145236,0.012316093,-31.028816,-51.966713,-51.966713,45.884907,33.095146,0.0,45.79037,72.87497,1.0,1.0,0.3166215,5.5382023,1.4034814,1.0,-33.801006,64.82982,-50.816948,102.78366,4.0086243e-11,1.837836e-12,5.701973,5.701973,5.5382023,0.026115894,0.9582962,0.9582962,1.0,1.4034814,5.5382023,-0.16377047,-0.04170381,0.0,0.31429875,0.9582962,4.0,0.0,0.0,1.0,1.0
1.367,0.1,0.0,10004.485,11.607754,-0.3171996,-1.8715633e-08,0.31745195,0.31668136,0.012550667,0.014172009,0.3145167,0.01243462,-22.058798,-37.96267,-37.96267,45.884907,24.305372,0.0,45.79037,72.87497,1.0,1.0,0.31660905,5.690727,1.560561,1.0,-41.78286,63.84166,-63.739483,101.70215,4.148175e-11,1.4575768e-12,5.853376,5.853376,5.690727,0.026252327,0.95858175,0.95858175,1.0,1.560561,5.690727,-0.16264904,-0.04141824,0.0,0.31429875,0.95858175,4.0,0.0,0.0,1.0,1.0
1.3675,0.1,0.0,10004.401,11.407731,-0.3171996,-1.8715633e-08,0.31744942,0.31667337,0.01267026,0.014304435,0.31450978,0.012552931,-12.578165,-23.08127,-23.08127,45.884907,14.953467,0.0,45.79037,72.87497,1.0,1.0,0.3165966,5.8433084,1.7176405,1.0,-48.80536,61.383526,-75.20016,98.281425,4.0320046e-11,1.173935e-12,6.004829,6.004829,5.8433084,0.026388539,0.9588691,0.9588691,1.0,1.7176405,5.8433084,-0.16152076,-0.041130926,0.0,0.31429875,0.9588691,4.0,0.0,0.0,1.0,1.0
1.368,0.1,0.0,10004.317,11.207025,-0.3171996,-1.8715633e-08,0.31744686,0.31666535,0.012789631,0.014436613,0.31450287,0.012671021,-2.804801,-7.664113,-7.664113,45.884907,5.25427,0.0,45.79037,72.87497,1.0,1.0,0.31658417,5.9959464,1.8747202,1.0,-54.70583,57.51063,-84.93386,92.59797,3.8423785e-11,9.700397e-13,6.156332,6.156332,5.9959464,0.026524533,0.9591581,0.9591581,1.0,1.8747202,5.9959464,-0.16038567,-0.040841874,0.0,0.31429875,0.9591581,4.0,0.0,0.0,1.0,1.0
1.3685,0.1,0.0,10004.232,11.005637,-0.3171996,-1.8715633e-08,0.31744424,0.3166573,0.012908777,0.014568551,0.31449592,0.012788885,7.0363126,7.9343266,7.9343266,45.884907,-4.569034,0.0,45.79037,72.87497,1.0,1.0,0.31657168,-0.13454358,2.0317998,1.0,-59.347183,52.31087,-92.71481,84.78049,3.6915783e-11,8.1585205e-13,0.024700189,0.024700189,-0.13454358,0.026660297,0.95944893,0.95944893,1.0,2.0317998,-0.13454358,-0.15924378,-0.040551092,0.0,0.31429875,0.95944893,4.0,0.0,0.0,1.0,1.0
1.369,0.1,0.0,10004.148,10.803575,-0.3171996,-1.8715633e-08,0.31744155,0.31664926,0.013027694,0.014700239,0.31448895,0.012906522,16.718267,23.354826,23.354826,45.884907,-14.290038,0.0,45.79037,72.87497,1.0,1.0,0.31655923,0.018208936,2.1888795,1.0,-62.621155,45.90289,-98.36188,75.00705,3.653212e-11,6.9747815e-13,0.17630404,0.17630404,0.018208936,0.026795829,0.9597414,0.9597414,1.0,2.1888795,0.018208936,-0.1580951,-0.040258586,0.0,0.31429875,0.9597414,4.0,0.0,0.0,1.0,1.0
1.3695,0.1,0.0,10004.063,10.600839,-0.3171996,-1.8715633e-08,0.3174388,0.3166412,0.013146379,0.014831675,0.31448197,0.013023926,26.017458,38.241684,38.241684,45.884907,-23.684326,0.0,45.79037,72.87497,1.0,1.0,0.31654677,0.17101899,2.3459592,1.0,-64.45085,38.43339,-101.742775,63.501095,3.6266237e-11,6.0626824e-13,0.32795867,0.32795867,0.17101899,0.02693113,0.9600356,0.9600356,1.0,2.3459592,0.17101899,-0.15693969,-0.03996436,0.0,0.31429875,0.9600356,4.0,0.0,0.0,1.0,1.0
1.37,0.1,0.0,10003.9795,10.397435,-0.3171996,-1.8715633e-08,0.317436,0.3166331,0.013264827,0.014962853,0.314475,0.013141095,34.71875,52.25093,52.25093,45.884907,-32.534664,0.0,45.79037,72.87497,1.0,1.0,0.31653428,0.3238868,2.5030386,1.0,-64.792595,30.073841,-102.77732,50.526394,3.5574214e-11,5.3457943e-13,0.47966433,0.47966433,0.3238868,0.027066188,0.96033156,0.96033156,1.0,2.5030386,0.3238868,-0.15577753,-0.039668422,0.0,0.31429875,0.96033156,4.0,0.0,0.0,1.0,1.0
1.3705,0.1,0.0,10003.895,10.193368,-0.31699935,1.9903855e-08,0.31743315,0.31662503,0.013383037,0.015093768,0.314468,0.013258026,42.620476,65.0583,65.0583,45.788567,-40.63603,0.0,45.79037,72.74001,1.0,1.0,0.3165218,0.4768126,2.6601183,1.0,-63.637024,21.016548,-101.43935,36.381046,3.4810963e-11,4.7654903e-13,0.63142127,0.63142127,0.4768126,0.027201014,0.9606292,0.9606292,1.0,2.6601183,0.4768126,-0.15460868,-0.03937078,0.0,0.31429875,0.9606292,4.0,0.0,0.0,1.0,1.0
1.371,0.1,0.0,10003.81,9.988641,-0.31699935,1.9903855e-08,0.31743026,0.31661692,0.013501003,0.015224427,0.314461,0.013374714,49.539112,76.36674,76.36674,45.788567,-47.80036,0.0,45.79037,72.74001,1.0,1.0,0.3165093,0.6297966,2.817198,1.0,-61.009384,11.470273,-97.75742,21.390688,3.4392197e-11,4.2933091e-13,0.78322977,0.78322977,0.6297966,0.027335586,0.96092856,0.96092856,1.0,2.817198,0.6297966,-0.15343316,-0.039071433,0.0,0.31429875,0.96092856,4.0,0.0,0.0,1.0,1.0
1.3715,0.1,0.0,10003.724,9.7832575,-0.31699935,1.9903855e-08,0.31742728,0.31660882,0.013618723,0.015354809,0.31445396,0.013491157,55.313583,85.91337,85.91337,45.788567,-53.860992,0.0,45.79037,72.74001,1.0,1.0,0.31649682,0.782839,2.9742777,1.0,-56.969017,1.6554332,-91.81438,5.901007,3.4485387e-11,3.89904e-13,0.93509,0.93509,0.782839,0.027469909,0.9612296,0.9612296,1.0,2.9742777,0.782839,-0.15225099,-0.038770396,0.0,0.31429875,0.9612296,4.0,0.0,0.0,1.0,1.0
1.372,0.1,0.0,10003.639,9.577223,-0.31699935,1.9903855e-08,0.31742427,0.31660068,0.013736192,0.0154849235,0.31444693,0.013607351,59.809036,93.47562,93.47562,45.788567,-58.676502,0.0,45.79037,72.74001,1.0,1.0,0.31648433,0.9359401,3.1313572,1.0,-51.60807,-8.200967,-83.74544,-9.730182,3.534639e-11,3.5749238e-13,1.0870023,1.0870023,0.9359401,0.027603978,0.96153235,0.96153235,1.0,3.1313572,0.9359401,-0.15106219,-0.03846767,0.0,0.31429875,0.96153235,4.0,0.0,0.0,1.0,1.0
1.3725,0.1,0.0,10003.554,9.370541,-0.31699935,1.9903855e-08,0.3174212,0.31659254,0.013853407,0.015614755,0.3144399,0.013723293,62.92002,98.876465,98.876465,45.788567,-62.13409,0.0,45.79037,72.74001,1.0,1.0,0.31647187,1.0891,3.288437,1.0,-45.049442,-17.87058,-73.735275,-25.141195,3.610781e-11,3.2660308e-13,1.2389668,1.2389668,1.0891,0.027737789,0.96183676,0.96183676,1.0,3.288437,1.0891,-0.14986679,-0.038163263,0.0,0.31429875,0.96183676,4.0,0.0,0.0,1.0,1.0
1.373,0.1,0.0,10003.468,9.163215,-0.31699935,1.9903855e-08,0.31741807,0.3165844,0.013970366,0.015744314,0.31443283,0.0138389785,64.573006,101.98866,101.98866,45.788567,-64.15224,0.0,45.79037,72.74001,1.0,1.0,0.3164594,1.2423191,3.4455166,1.0,-37.444,-27.129007,-62.01381,-39.97485,3.737268e-11,2.9949825e-13,1.3909839,1.3909839,1.2423191,0.027871337,0.9621428,0.9621428,1.0,3.4455166,1.2423191,-0.14866482,-0.037857186,0.0,0.31429875,0.9621428,4.0,0.0,0.0,1.0,1.0
1.3735,0.1,0.0,10003.383,8.955251,-0.31699935,1.9903855e-08,0.31741488,0.31657624,0.014087063,0.015873594,0.3144258,0.013954406,64.728165,102.73777,102.73777,45.788567,-64.682686,0.0,45.79037,72.74001,1.0,1.0,0.3164469,1.3955975,3.6025963,1.0,-28.967155,-35.76101,-48.85103,-53.88674,3.827362e-11,2.7591937e-13,1.5430537,1.5430537,1.3955975,0.028004626,0.96245056,0.96245056,1.0,3.6025963,1.3955975,-0.1474563,-0.03754944,0.0,0.31429875,0.96245056,4.0,0.0,0.0,1.0,1.0
1.374,0.1,0.0,10003.297,8.746651,-0.31699935,1.9903855e-08,0.31741166,0.31656808,0.014203497,0.01600257,0.3144187,0.014069569,63.380367,101.10404,101.10404,45.788567,-63.711613,0.0,45.79037,72.74001,1.0,1.0,0.3164344,1.5489353,3.7596757,1.0,-19.814848,-43.56552,-34.550777,-66.55326,3.9359193e-11,2.54009e-13,1.6951766,1.6951766,1.5489353,0.028137637,0.96276,0.96276,1.0,3.7596757,1.5489353,-0.14624126,-0.037240032,0.0,0.31429875,0.96276,4.0,0.0,0.0,1.0,1.0
1.3745,0.1,0.0,10003.211,8.537421,-0.31699935,1.9903855e-08,0.31740835,0.3165599,0.014319662,0.01613127,0.31441164,0.014184467,60.559406,97.12299,97.12299,45.788567,-61.260063,0.0,45.79037,72.74001,1.0,1.0,0.31642193,1.7023329,3.9167554,1.0,-10.199039,-50.360367,-19.443827,-77.67916,3.9719283e-11,2.3366812e-13,1.8473526,1.8473526,1.7023329,0.028270379,0.96307105,0.96307105,1.0,3.9167554,1.7023329,-0.14501972,-0.03692897,0.0,0.31429875,0.96307105,4.0,0.0,0.0,1.0,1.0
1.375,0.1,0.0,10003.125,8.327565,-0.31699935,1.9903855e-08,0.31740502,0.31655174,0.014435557,0.016259665,0.31440455,0.014299096,56.329353,90.884705,90.884705,45.788567,-57.38352,0.0,45.79037,72.74001,1.0,1.0,0.31640947,1.8557904,4.073835,1.0,-0.3428302,-55.986523,-3.8802288,-87.00447,3.9728804e-11,2.1045427e-13,1.9995822,1.9995822,1.8557904,0.02840284,0.96338373,0.96338373,1.0,4.073835,1.8557904,-0.14379172,-0.036616262,0.0,0.31429875,0.96338373,4.0,0.0,0.0,1.0,1.0
1.3755,0.1,0.0,10003.039,8.117086,-0.31699935,1.9903855e-08,0.31740165,0.31654358,0.014551176,0.016387766,0.31439745,0.014413451,50.787186,82.53186,82.53186,45.788567,-52.1707,0.0,45.79037,72.74001,1.0,1.0,0.316397,2.009308,4.2309146,1.0,9.524704,-60.31189,11.77875,-94.310616,3.9710586e-11,1.8928929e-13,2.1518655,2.1518655,2.009308,0.028535021,0.9636981,0.9636981,1.0,4.2309146,2.009308,-0.14255728,-0.03630191,0.0,0.31429875,0.9636981,4.0,0.0,0.0,1.0,1.0
1.376,0.1,0.0,10002.953,7.905991,-0.31699935,1.9903855e-08,0.3173982,0.31653538,0.014666517,0.016515564,0.31439036,0.01452753,44.060577,72.256584,72.256584,45.788567,-45.741592,0.0,45.79037,72.74001,1.0,1.0,0.31638455,2.1628861,4.3879943,1.0,19.17383,-63.23441,27.169008,-99.4256,3.9615776e-11,1.7326512e-13,2.3042026,2.3042026,2.1628861,0.028666925,0.96401405,0.96401405,1.0,4.3879943,2.1628861,-0.14131641,-0.03598593,0.0,0.31429875,0.96401405,4.0,0.0,0.0,1.0,1.0
1.3765,0.1,0.0,10002.867,7.6942816,-0.31699935,1.9903855e-08,0.31739467,0.3165272,0.014781577,0.016643057,0.31438327,0.01464133,36.305035,60.29604,60.29604,45.788567,-38.244705,0.0,45.79037,72.74001,1.0,1.0,0.3163721,2.3165247,4.545074,1.0,28.379503,-64.68454,41.932076,-102.22812,3.9590848e-11,1.5386738e-13,2.456594,2.456594,2.3165247,0.028798526,0.9643317,0.9643317,1.0,4.545074,2.3165247,-0.14006917,-0.03566832,0.0,0.31429875,0.9643317,4.0,0.0,0.0,1.0,1.0
1.377,0.1,0.0,10002.781,7.4819636,-0.31699935,1.9903855e-08,0.31739113,0.316519,0.01489635,0.016770232,0.31437618,0.014754846,27.7003,46.927055,46.927055,45.788567,-29.853699,0.0,45.79037,72.74001,1.0,1.0,0.31635964,2.4702241,4.7021537,1.0,36.92663,-64.62693,55.72347,-102.65052,3.881314e-11,1.327035e-13,2.6090398,2.6090398,2.4702241,0.028929844,0.9646509,0.9646509,1.0,4.7021537,2.4702241,-0.13881557,-0.035349093,0.0,0.31429875,0.9646509,4.0,0.0,0.0,1.0,1.0
1.3775,0.1,0.0,10002.694,7.269041,-0.31699935,1.9903855e-08,0.31738752,0.31651083,0.015010836,0.016897108,0.31436905,0.014868076,18.446257,32.459763,32.459763,45.788567,-20.763388,0.0,45.79037,72.74001,1.0,1.0,0.3163472,2.6239846,4.8592334,1.0,44.615097,-63.061356,68.22074,-100.680504,3.8233867e-11,1.1009178e-13,2.7615402,2.7615402,2.6239846,0.029060867,0.9649717,0.9649717,1.0,4.8592334,2.6239846,-0.13755563,-0.035028253,0.0,0.31429875,0.9649717,4.0,0.0,0.0,1.0,1.0
1.378,0.1,0.0,10002.608,7.055518,-0.31699935,1.9903855e-08,0.3173839,0.3165026,0.015125028,0.01702366,0.31436193,0.0149810165,8.758286,17.230434,17.230434,45.788567,-11.18525,0.0,45.79037,72.74001,1.0,1.0,0.31633478,2.777806,5.016313,1.0,51.264496,-60.02278,79.13109,-96.36153,3.8730213e-11,9.0519036e-14,2.9140956,2.9140956,2.777806,0.029191589,0.9652942,0.9652942,1.0,5.016313,2.777806,-0.13628939,-0.034705807,0.0,0.31429875,0.9652942,4.0,0.0,0.0,1.0,1.0
1.3785,0.1,0.0,10002.522,6.8413997,-0.31699935,1.9903855e-08,0.3173802,0.3164944,0.015238926,0.017149882,0.31435484,0.015093664,-1.1377107,1.5937212,1.5937212,45.788567,-1.3425264,0.0,45.79037,72.74001,1.0,1.0,0.31632236,2.931689,5.1733923,1.0,56.718365,-55.580654,88.198204,-89.79192,3.9721035e-11,7.8660094e-14,3.066706,3.066706,2.931689,0.029322002,0.96561825,0.96561825,1.0,5.1733923,2.931689,-0.13501687,-0.034381762,0.0,0.31429875,0.96561825,4.0,0.0,0.0,1.0,1.0
1.379,0.1,0.0,10002.436,6.6266904,-0.31699935,1.9903855e-08,0.31737643,0.3164862,0.015352524,0.01727579,0.3143477,0.015206015,-11.010573,-14.085596,-14.085596,45.788567,8.5349655,0.0,45.79037,72.74001,1.0,1.0,0.31630996,3.0856338,5.330472,1.0,60.847923,-49.83735,95.20839,-81.12279,4.1267652e-11,6.47607e-14,3.2193718,3.2193718,3.0856338,0.029452113,0.9659439,0.9659439,1.0,5.330472,3.0856338,-0.1337381,-0.034056127,0.0,0.31429875,0.9659439,4.0,0.0,0.0,1.0,1.0
1.3795,0.1,0.0,10002.35,6.4113936,-0.31699935,1.9903855e-08,0.31737262,0.316478,0.015465819,0.017401364,0.3143406,0.015318066,-20.629272,-29.441101,-29.441101,45.788567,18.21619,0.0,45.79037,72.74001,1.0,1.0,0.3162976,3.23964,5.4875517,1.0,63.55514,-42.92587,99.99563,-70.55453,4.2447705e-11,5.2922442e-14,3.3720932,3.3720932,3.23964,0.029581908,0.9662711,0.9662711,1.0,5.4875517,3.23964,-0.13245311,-0.03372891,0.0,0.31429875,0.9662711,4.0,0.0,0.0,1.0,1.0
1.38,0.1,0.0,10002.263,6.195515,-0.31699935,1.9903855e-08,0.31736875,0.31646982,0.015578809,0.017526615,0.31433347,0.015429814,-29.768316,-44.1133,-44.1133,45.788567,27.474297,0.0,45.79037,72.74001,1.0,1.0,0.3162852,3.3937082,5.6446314,1.0,64.77511,-35.006794,102.44562,-58.332317,4.3357505e-11,4.0608965e-14,3.5248702,3.5248702,3.3937082,0.029711386,0.9665999,0.9665999,1.0,5.6446314,3.3937082,-0.13116193,-0.03340011,0.0,0.31429875,0.9665999,4.0,0.0,0.0,1.0,1.0
1.3805,0.1,0.0,10002.177,5.9790587,-0.31699935,1.9903855e-08,0.31736484,0.3164616,0.015691489,0.017651513,0.31432635,0.015541256,-38.21305,-57.758053,-57.758053,45.788567,36.09194,0.0,45.79037,72.74001,1.0,1.0,0.31627283,3.547839,5.801711,1.0,64.47765,-26.264605,102.49853,-44.74047,4.41622e-11,2.4294435e-14,3.6777034,3.6777034,3.547839,0.029840548,0.96693027,0.96693027,1.0,5.801711,3.547839,-0.12986459,-0.03306975,0.0,0.31429875,0.96693027,4.0,0.0,0.0,1.0,1.0
1.381,0.1,0.0,10002.09,5.762029,-0.31699935,1.9903855e-08,0.3173609,0.31645343,0.015803857,0.017776089,0.31431922,0.015652388,-45.764717,-70.05468,-70.05468,45.788567,43.86641,0.0,45.79037,72.74001,1.0,1.0,0.3162605,3.7020316,5.958791,1.0,62.668125,-16.903406,100.150566,-30.095888,4.4618954e-11,8.9623865e-14,3.8305929,3.8305929,3.7020316,0.029969387,0.9672622,0.9672622,1.0,5.958791,3.7020316,-0.12856112,-0.03273782,0.0,0.31424567,0.9672622,4.0,0.0,0.0,1.0,1.0
