Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3815,0.1,0.0,10002.004,5.544431,-0.31699935,1.9903855e-08,0.31735688,0.31644523,0.015915908,0.017900309,0.3143121,0.015763208,-52.245148,-80.71352,-80.71352,45.788567,50.614403,0.0,45.79037,72.74001,1.0,1.0,0.31624815,3.8562872,6.1158705,1.0,59.387344,-7.1421947,95.454216,-14.740698,4.5324536e-11,4.7062923e-13,3.9835386,3.9835386,3.8562872,0.030097896,0.96759564,0.96759564,1.0,6.1158705,3.8562872,-0.12725154,-0.032404337,0.0,0.31424567,0.96759564,4.0,0.0,0.0,1.0,1.0
1.382,0.1,0.0,10001.917,5.326269,-0.31699935,1.9903855e-08,0.31735283,0.31643704,0.016027639,0.018024184,0.314305,0.01587371,-57.50101,-89.48279,-89.48279,45.788567,56.176384,0.0,45.79037,72.74001,1.0,1.0,0.3162358,4.0106053,6.2729497,1.0,54.710762,2.7902482,88.517105,0.9656836,4.4990796e-11,7.5761907e-13,4.1365414,4.1365414,4.0106053,0.030226082,0.9679307,0.9679307,1.0,6.2729497,4.0106053,-0.12593588,-0.03206931,0.0,0.31424567,0.9679307,4.0,0.0,0.0,1.0,1.0
1.3825,0.1,0.0,10001.83,5.1075478,-0.31699935,1.9903855e-08,0.31734875,0.31642884,0.016139047,0.018147707,0.31429788,0.015983893,-61.407467,-96.15462,-96.15462,45.788567,60.4204,0.0,45.79037,72.74001,1.0,1.0,0.31622353,4.1649866,0.14684425,1.0,48.746765,12.660702,79.49966,16.654959,4.4935652e-11,9.425359e-13,4.289601,4.289601,4.1649866,0.030353926,0.96826726,0.96826726,1.0,0.14684425,4.1649866,-0.12461419,-0.03173274,0.0,0.31424567,0.96826726,4.0,0.0,0.0,1.0,1.0
1.383,0.1,0.0,10001.744,4.888272,-0.31699935,1.9903855e-08,0.3173446,0.31642067,0.01625013,0.018270876,0.31429076,0.016093753,-63.871174,-100.57002,-100.57002,45.788567,63.24523,0.0,45.79037,72.74001,1.0,1.0,0.31621122,4.319431,0.30392388,1.0,41.634193,22.23698,68.61146,31.958563,4.5567192e-11,1.0743675e-12,4.4427176,4.4427176,4.319431,0.030481437,0.96860534,0.96860534,1.0,0.30392388,4.319431,-0.12328647,-0.03139464,0.0,0.31424567,0.96860534,4.0,0.0,0.0,1.0,1.0
1.3835,0.1,0.0,10001.657,4.6684456,-0.31699935,1.9903855e-08,0.3173404,0.3164125,0.01636088,0.018393695,0.31428367,0.016203288,-64.83258,-102.622765,-102.622765,45.788567,64.58288,0.0,45.79037,72.74001,1.0,1.0,0.31619897,4.4739385,0.4610035,1.0,33.539185,31.293398,56.10643,46.516335,4.4225436e-11,1.1666389e-12,4.5958915,4.5958915,4.4739385,0.030608602,0.96894497,0.96894497,1.0,0.4610035,4.4739385,-0.12195277,-0.031055018,0.0,0.31424567,0.96894497,4.0,0.0,0.0,1.0,1.0
1.384,0.1,0.0,10001.571,4.448074,-0.31699935,1.9903855e-08,0.31733614,0.3164043,0.0164713,0.018516142,0.31427655,0.016312493,-64.267395,-102.261986,-102.261986,45.788567,64.400215,0.0,45.79037,72.74001,1.0,1.0,0.31618673,4.6285095,0.6180831,1.0,24.651299,39.616093,42.276985,59.984997,4.101144e-11,1.2221702e-12,4.7491226,4.7491226,4.6285095,0.030735422,0.96928614,0.96928614,1.0,0.6180831,4.6285095,-0.12061311,-0.030713879,0.0,0.31424567,0.96928614,4.0,0.0,0.0,1.0,1.0
1.3845,0.1,0.0,10001.484,4.227162,-0.31699935,1.9903855e-08,0.31733185,0.31639615,0.016581383,0.018638235,0.31426945,0.016421365,-62.187252,-99.49354,-99.49354,45.788567,62.699886,0.0,45.79037,72.74001,1.0,1.0,0.3161745,4.7831445,0.77516276,1.0,15.17914,47.00811,27.447247,72.04629,3.7214797e-11,1.2475464e-12,4.902412,4.902412,4.7831445,0.030861892,0.96962875,0.96962875,1.0,0.77516276,4.7831445,-0.11926753,-0.030371228,0.0,0.31424567,0.96962875,4.0,0.0,0.0,1.0,1.0
1.385,0.1,0.0,10001.398,4.005714,-0.31699935,1.9903855e-08,0.31732753,0.316388,0.016691126,0.018759945,0.31426236,0.016529901,-58.63954,-94.38001,-94.38001,45.788567,59.520325,0.0,45.79037,72.74001,1.0,1.0,0.3161623,4.9378433,0.9322424,1.0,5.3454685,53.294075,11.965496,82.41452,3.3664363e-11,1.2552629e-12,5.0557594,5.0557594,4.9378433,0.030988017,0.9699729,0.9699729,1.0,0.9322424,4.9378433,-0.117916055,-0.030027077,0.0,0.31424567,0.9699729,4.0,0.0,0.0,1.0,1.0
1.3855,0.1,0.0,10001.312,3.7837348,-0.31699935,1.9903855e-08,0.31732315,0.31637985,0.016800525,0.018881286,0.31425527,0.016638098,-53.706375,-87.0394,-87.0394,45.788567,54.934937,0.0,45.79037,72.74001,1.0,1.0,0.3161501,5.092606,1.0893221,1.0,-4.6180105,58.324387,-3.8039815,90.843376,2.943701e-11,1.2600444e-12,5.209165,5.209165,5.092606,0.031113777,0.97031856,0.97031856,1.0,1.0893221,5.092606,-0.116558716,-0.029681433,0.0,0.31424567,0.97031856,4.0,0.0,0.0,1.0,1.0
1.386,0.1,0.0,10001.226,3.5612295,-0.31699935,1.9903855e-08,0.3173187,0.3163717,0.016909577,0.019002248,0.3142482,0.016745951,-47.502735,-77.64242,-77.64242,45.788567,49.050453,0.0,45.79037,72.74001,1.0,1.0,0.31613794,5.247433,1.2464017,1.0,-14.476095,61.978832,-19.489439,97.13186,2.496298e-11,1.303817e-12,5.362629,5.362629,5.247433,0.031239176,0.9706657,0.9706657,1.0,1.2464017,5.247433,-0.11519554,-0.029334303,0.0,0.31424567,0.9706657,4.0,0.0,0.0,1.0,1.0
1.3865,0.1,0.0,10001.139,3.3382027,-0.31699935,1.9903855e-08,0.31731424,0.31636357,0.017018279,0.019122833,0.3142411,0.016853461,-40.17385,-66.40868,-66.40868,45.788567,42.004517,0.0,45.79037,72.74001,1.0,1.0,0.3161258,5.4023247,1.4034814,1.0,-23.99564,64.169495,-34.72043,101.12911,2.072086e-11,1.3252121e-12,5.5161514,5.5161514,5.4023247,0.03136421,0.9710143,0.9710143,1.0,1.4034814,5.4023247,-0.113826565,-0.028985696,0.0,0.31424567,0.9710143,4.0,0.0,0.0,1.0,1.0
1.387,0.1,0.0,10001.053,3.114659,-0.31699935,1.9903855e-08,0.31730974,0.3163555,0.017126627,0.019243034,0.31423405,0.01696062,-31.89183,-53.6016,-53.6016,45.788567,33.962475,0.0,45.79037,72.74001,1.0,1.0,0.3161137,5.5572805,1.560561,1.0,-32.951073,64.8429,-49.136555,102.73816,1.6757928e-11,1.3291659e-12,5.6697326,5.6697326,5.5572805,0.03148888,0.9713644,0.9713644,1.0,1.560561,5.5572805,-0.112451814,-0.02863562,0.0,0.31424567,0.9713644,4.0,0.0,0.0,1.0,1.0
1.3875,0.1,0.0,10000.967,2.8906038,-0.31699935,1.9903855e-08,0.31730518,0.31634736,0.01723462,0.019362848,0.314227,0.017067429,-22.851671,-39.522255,-39.522255,45.788567,25.113573,0.0,45.79037,72.74001,1.0,1.0,0.3161016,5.7123017,1.7176405,1.0,-41.129745,63.981415,-62.39602,101.918274,1.2634397e-11,1.3222862e-12,5.823373,5.823373,5.7123017,0.031613175,0.9717159,0.9717159,1.0,1.7176405,5.7123017,-0.111071326,-0.02828408,0.0,0.31424567,0.9717159,4.0,0.0,0.0,1.0,1.0
1.388,0.1,0.0,10000.881,2.6660416,-0.31699935,1.9903855e-08,0.31730056,0.31633928,0.017342253,0.019482274,0.31421995,0.01717388,-13.266695,-24.502403,-24.502403,45.788567,15.666513,0.0,45.79037,72.74001,1.0,1.0,0.31608954,5.8673873,1.8747202,1.0,-48.33702,61.603714,-74.18375,98.68615,8.521306e-12,1.3031995e-12,5.9770727,5.9770727,5.8673873,0.031737097,0.9720689,0.9720689,1.0,1.8747202,5.8673873,-0.10968512,-0.027931089,0.0,0.31424567,0.9720689,4.0,0.0,0.0,1.0,1.0
1.3885,0.1,0.0,10000.794,2.4409773,-0.31699935,1.9903855e-08,0.3172959,0.3163312,0.017449522,0.019601297,0.31421292,0.017279975,-3.3635416,-8.8967,-8.8967,45.788567,5.8445654,0.0,45.79037,72.74001,1.0,1.0,0.31607753,6.022538,2.0317998,1.0,-54.400917,57.76446,-84.21894,93.11564,5.9773206e-12,1.2762301e-12,6.1308317,6.1308317,6.022538,0.03186063,0.9724234,0.9724234,1.0,2.0317998,6.022538,-0.10829325,-0.02757665,0.0,0.31424567,0.9724234,4.0,0.0,0.0,1.0,1.0
1.389,0.1,0.0,10000.708,2.215416,-0.31699935,1.9903855e-08,0.3172912,0.31632313,0.017556425,0.019719923,0.31420588,0.017385708,6.623173,6.925663,6.925663,45.788567,-4.1196866,0.0,45.79037,72.74001,1.0,1.0,0.31606552,-0.10543075,2.1888795,1.0,-59.17626,52.55309,-92.26179,85.33613,3.9827664e-12,1.2485388e-12,0.001464983,0.001464983,-0.10543075,0.031983793,0.9727792,0.9727792,1.0,2.1888795,-0.10543075,-0.10689574,-0.027220774,0.0,0.31424567,0.9727792,4.0,0.0,0.0,1.0,1.0
1.3895,0.1,0.0,10000.622,1.9893626,-0.31699935,1.9903855e-08,0.3172865,0.31631508,0.017662957,0.019838147,0.31419888,0.017491074,16.456406,22.589657,22.589657,45.788567,-13.989842,0.0,45.79037,72.74001,1.0,1.0,0.31605354,0.04985092,2.3459592,1.0,-62.54819,46.091785,-98.119286,75.52963,2.0535015e-12,1.2156359e-12,0.15534352,0.15534352,0.04985092,0.032106563,0.97313654,0.97313654,1.0,2.3459592,0.04985092,-0.1054926,-0.02686347,0.0,0.31424567,0.97313654,4.0,0.0,0.0,1.0,1.0
1.39,0.1,0.0,10000.537,1.7628222,-0.31699935,1.9903855e-08,0.3172817,0.31630707,0.017769117,0.019955976,0.31419188,0.017596073,25.90231,37.7233,37.7233,45.788567,-23.531288,0.0,45.79037,72.74001,1.0,1.0,0.3160416,0.20519821,2.5030386,1.0,-64.434975,38.53267,-101.64994,63.926636,-1.1120774e-12,1.1822599e-12,0.3092821,0.3092821,0.20519821,0.032228943,0.97349524,0.97349524,1.0,2.5030386,0.20519821,-0.10408389,-0.026504746,0.0,0.31424567,0.97349524,4.0,0.0,0.0,1.0,1.0
1.3905,0.1,0.0,10000.451,1.5357996,-0.31699935,1.9903855e-08,0.3172769,0.31629902,0.0178749,0.020073377,0.3141849,0.017700702,34.7358,51.966515,51.966515,45.788567,-32.516785,0.0,45.79037,72.74001,1.0,1.0,0.31602967,0.3606113,2.6601183,1.0,-64.79005,30.054249,-102.76723,50.800713,-5.1713074e-12,1.1472084e-12,0.46328092,0.46328092,0.3606113,0.032350935,0.9738554,0.9738554,1.0,2.6601183,0.3606113,-0.102669634,-0.026144607,0.0,0.31424567,0.9738554,4.0,0.0,0.0,1.0,1.0
1.391,0.1,0.0,10000.365,1.3083001,-0.31699935,1.9903855e-08,0.31727204,0.31629103,0.017980304,0.020190384,0.31417793,0.017804956,42.74594,64.97969,64.97969,45.788567,-40.731884,0.0,45.79037,72.74001,1.0,1.0,0.3160178,0.51609033,2.817198,1.0,-63.6032,20.857258,-101.44186,36.462166,-1.0593886e-11,1.1113573e-12,0.6173402,0.6173402,0.51609033,0.032472525,0.97421694,0.97421694,1.0,2.817198,0.51609033,-0.10124986,-0.025783064,0.0,0.31424567,0.97421694,4.0,0.0,0.0,1.0,1.0
1.3915,0.1,0.0,10000.279,1.0803287,-0.31687605,-3.771565e-09,0.31726712,0.31628305,0.018085325,0.020306969,0.31417096,0.017908832,49.740993,76.45184,76.45184,45.69282,-47.980072,0.0,45.79037,72.59552,1.0,1.0,0.31600595,0.6716355,2.9742777,1.0,-60.900917,11.159924,-97.70256,21.250721,-1.7438821e-11,1.0769954e-12,0.7714601,0.7714601,0.6716355,0.03259371,0.9745799,0.9745799,1.0,2.9742777,0.6716355,-0.0998246,-0.025420126,0.0,0.31424567,0.9745799,4.0,0.0,0.0,1.0,1.0
1.392,0.1,0.0,10000.194,0.85189027,-0.31687605,-3.771565e-09,0.31726217,0.3162751,0.01818996,0.020423125,0.314164,0.018012328,55.553055,86.10807,86.10807,45.69282,-54.08751,0.0,45.79037,72.59552,1.0,1.0,0.31599414,0.8272469,3.1313572,1.0,-56.745872,1.1928188,-91.63561,5.5275435,-2.5334583e-11,1.041941e-12,0.9256408,0.9256408,0.8272469,0.032714494,0.9749442,0.9749442,1.0,3.1313572,0.8272469,-0.098393895,-0.0250558,0.0,0.31424567,0.9749442,4.0,0.0,0.0,1.0,1.0
1.3925,0.1,0.0,10000.108,0.62299013,-0.31687605,-3.771565e-09,0.3172572,0.31626713,0.018294204,0.020538863,0.31415707,0.018115439,60.042103,93.71621,93.71621,45.69282,-58.907207,0.0,45.686024,72.59552,1.0,1.0,0.31598237,0.9829248,3.288437,1.0,-51.235497,-8.806605,-83.3829,-10.333321,-3.2639565e-11,1.0057418e-12,1.0798826,1.0798826,0.9829248,0.032834865,0.9753099,0.9753099,1.0,3.288437,0.9829248,-0.09695777,-0.024690095,0.0,0.31424567,0.9753099,4.0,0.0,0.0,1.0,1.0
1.393,0.1,0.0,10000.023,0.3936334,-0.31687605,-3.771565e-09,0.3172522,0.3162592,0.018398056,0.02065417,0.31415015,0.018218163,63.099434,99.0925,99.0925,45.69282,-62.322655,0.0,45.686024,72.59552,1.0,1.0,0.3159706,1.1386693,3.4455166,1.0,-44.499767,-18.599667,-73.13867,-25.953825,-3.8258268e-11,9.716318e-13,1.2341856,1.2341856,1.1386693,0.032954823,0.97567695,0.97567695,1.0,3.4455166,1.1386693,-0.09551627,-0.024323018,0.0,0.31424567,0.97567695,4.0,0.0,0.0,1.0,1.0
1.3935,0.1,0.0,9999.938,0.16382521,-0.31687605,-3.771565e-09,0.31724712,0.3162513,0.018501513,0.020769054,0.31414327,0.018320497,64.650345,102.10606,102.10606,45.69282,-64.25063,0.0,45.686024,72.59552,1.0,1.0,0.31595892,1.2944804,3.6025963,1.0,-36.69819,-27.952152,-61.14512,-40.960934,-4.3182208e-11,7.878385e-13,1.3885499,1.3885499,1.2944804,0.033074375,0.9760454,0.9760454,1.0,3.6025963,1.2944804,-0.09406942,-0.023954581,0.0,0.31424567,0.9760454,4.0,0.0,0.0,1.0,1.0
1.394,0.1,0.0,9999.854,-0.06642918,-0.31687605,-3.771565e-09,0.31724203,0.3162434,0.01860457,0.0208835,0.3141364,0.01842244,64.655975,102.682175,102.682175,45.69282,-64.64333,0.0,45.686024,72.59552,1.0,1.0,0.31594723,1.4503586,3.7596757,1.0,-28.016056,-36.639923,-47.686638,-54.995537,-4.887697e-11,5.2838615e-13,1.5429759,1.5429759,1.4503586,0.03319349,0.9764152,0.9764152,1.0,3.7596757,1.4503586,-0.09261725,-0.023584789,0.0,0.31424567,0.9764152,4.0,0.0,0.0,1.0,1.0
1.3945,0.1,0.0,9999.769,-0.29712462,-0.31687605,-3.771565e-09,0.3172369,0.31623557,0.018707223,0.020997507,0.3141295,0.018523984,63.114403,100.80426,100.80426,45.69282,-63.489574,0.0,45.686024,72.59552,1.0,1.0,0.31593558,1.6063038,3.9167554,1.0,-18.660091,-44.45431,-33.083195,-67.72107,-5.3671744e-11,3.4696443e-13,1.6974636,1.6974636,1.6063038,0.03331219,0.9767864,0.9767864,1.0,3.9167554,1.6063038,-0.091159806,-0.023213653,0.0,0.31424567,0.9767864,4.0,0.0,0.0,1.0,1.0
1.395,0.1,0.0,9999.684,-0.5282558,-0.31687605,-3.771565e-09,0.3172317,0.31622773,0.018809473,0.021111075,0.31412268,0.018625129,60.06072,96.51437,96.51437,45.69282,-60.815174,0.0,45.686024,72.59552,1.0,1.0,0.31592402,1.7623161,4.073835,1.0,-8.853559,-51.207157,-17.682756,-78.83162,-5.7947574e-11,2.1318677e-13,1.8520132,1.8520132,1.7623161,0.033430465,0.97715884,0.97715884,1.0,4.073835,1.7623161,-0.08969711,-0.02284118,0.0,0.31424567,0.97715884,4.0,0.0,0.0,1.0,1.0
1.3955,0.1,0.0,9999.6,-0.75981754,-0.31687605,-3.771565e-09,0.3172265,0.3162199,0.018911313,0.02122419,0.31411585,0.018725872,55.566326,89.9124,89.9124,45.69282,-56.68244,0.0,45.686024,72.59552,1.0,1.0,0.31591246,1.9183959,4.2309146,1.0,1.1690434,-56.73537,-1.8530514,-88.05935,-6.1053655e-11,1.0997738e-13,2.0066252,2.0066252,1.9183959,0.033548314,0.9775326,0.9775326,1.0,4.2309146,1.9183959,-0.088229194,-0.02246738,0.0,0.31424567,0.9775326,4.0,0.0,0.0,1.0,1.0
1.396,0.1,0.0,9999.515,-0.9918045,-0.31687605,-3.771565e-09,0.31722125,0.31621212,0.019012742,0.021336861,0.31410903,0.018826209,49.737328,81.15378,81.15378,45.69282,-51.188774,0.0,45.686024,72.59552,1.0,1.0,0.31590092,2.0745432,4.3879943,1.0,11.167574,-60.904903,14.027197,-95.18098,-6.369511e-11,3.8097966e-14,2.1612992,2.1612992,2.0745432,0.03366572,0.9779077,0.9779077,1.0,4.3879943,2.0745432,-0.08675611,-0.022092262,0.0,0.31424567,0.9779077,4.0,0.0,0.0,1.0,1.0
1.3965,0.1,0.0,9999.431,-1.2242112,-0.31687605,-3.771565e-09,0.31721598,0.31620434,0.019113755,0.021449083,0.31410226,0.018926138,42.71207,70.445984,70.445984,45.69282,-44.46442,0.0,45.686024,72.59552,1.0,1.0,0.31588948,2.230758,4.545074,1.0,20.901999,-63.614067,29.577312,-100.0233,-6.598333e-11,-2.4473758e-14,2.316036,2.316036,2.230758,0.033782683,0.9782842,0.9782842,1.0,4.545074,2.230758,-0.08527788,-0.021715833,0.0,0.31424567,0.9782842,4.0,0.0,0.0,1.0,1.0
1.397,0.1,0.0,9999.347,-1.4570324,-0.31687605,-3.771565e-09,0.31721064,0.3161966,0.019214349,0.02156085,0.3140955,0.019025654,34.657894,58.04365,58.04365,45.69282,-36.66943,0.0,45.686024,72.59552,1.0,1.0,0.31587803,2.3870406,4.7021537,1.0,30.138151,-64.79604,44.423794,-102.467445,-6.743857e-11,-7.099383e-14,2.4708352,2.4708352,2.3870406,0.033899214,0.9786619,0.9786619,1.0,4.7021537,2.3870406,-0.08379454,-0.021338103,0.0,0.31424567,0.9786619,4.0,0.0,0.0,1.0,1.0
1.3975,0.1,0.0,9999.263,-1.6902629,-0.31687605,-3.771565e-09,0.3172053,0.31618887,0.019314522,0.021672154,0.31408873,0.019124756,25.767223,44.242596,44.242596,45.69282,-27.989922,0.0,45.686024,72.59552,1.0,1.0,0.31586665,2.5433912,4.8592334,1.0,38.653385,-64.42061,58.209297,-102.4519,-6.854954e-11,-1.0348847e-13,2.6256974,2.6256974,2.5433912,0.0340153,0.9790409,0.9790409,1.0,4.8592334,2.5433912,-0.082306124,-0.020959083,0.0,0.31424567,0.9790409,4.0,0.0,0.0,1.0,1.0
1.398,0.1,0.0,9999.179,-1.923897,-0.31687605,-3.771565e-09,0.31719992,0.31618118,0.01941427,0.021782992,0.31408203,0.019223439,16.252977,29.372835,29.372835,45.69282,-18.63364,0.0,45.686024,72.59552,1.0,1.0,0.3158553,2.69981,5.016313,1.0,46.24195,-62.494926,70.60128,-99.97411,-6.901954e-11,-1.3169053e-13,2.7806227,2.7806227,2.69981,0.034130942,0.9794212,0.9794212,1.0,5.016313,2.69981,-0.08081267,-0.020578777,0.0,0.31424567,0.9794212,4.0,0.0,0.0,1.0,1.0
1.3985,0.1,0.0,9999.096,-2.1579294,-0.31687605,-3.771565e-09,0.3171945,0.31617355,0.019513592,0.021893369,0.31407532,0.019321702,6.3435197,13.790743,13.790743,45.69282,-8.825042,0.0,45.686024,72.59552,1.0,1.0,0.315844,2.856297,5.1733923,1.0,52.720005,-59.063526,81.30004,-95.09078,-6.8524374e-11,-1.5581305e-13,2.9356112,2.9356112,2.856297,0.034246113,0.9798028,0.9798028,1.0,5.1733923,2.856297,-0.07931422,-0.0201972,0.0,0.31424567,0.9798028,4.0,0.0,0.0,1.0,1.0
1.399,0.1,0.0,9999.013,-2.3923547,-0.31687605,-3.771565e-09,0.31718904,0.3161659,0.019612482,0.022003273,0.31406865,0.01941954,-3.722812,-2.1294649,-2.1294649,45.69282,1.2000767,0.0,45.686024,72.59552,1.0,1.0,0.31583276,3.0128522,5.330472,1.0,57.930107,-54.207294,90.04605,-87.91659,-6.7811264e-11,-1.7210104e-13,3.090663,3.090663,3.0128522,0.03436084,0.9801856,0.9801856,1.0,5.330472,3.0128522,-0.077810794,-0.019814355,0.0,0.31424567,0.9801856,4.0,0.0,0.0,1.0,1.0
1.3995,0.1,0.0,9998.929,-2.6271672,-0.31687605,-3.771565e-09,0.31718355,0.3161583,0.019710938,0.022112709,0.314062,0.019516952,-13.703419,-18.00468,-18.00468,45.69282,11.200228,0.0,45.686024,72.59552,1.0,1.0,0.31582153,3.169476,5.4875517,1.0,61.745064,-48.041645,96.6263,-78.62161,-6.653964e-11,-1.8514075e-13,3.2457783,3.2457783,3.169476,0.03447511,0.9805697,0.9805697,1.0,5.4875517,3.169476,-0.07630244,-0.019430257,0.0,0.31424567,0.9805697,4.0,0.0,0.0,1.0,1.0
1.4,0.1,0.0,9998.846,-2.8623617,-0.31687605,-3.771565e-09,0.31717804,0.31615075,0.019808955,0.022221664,0.31405538,0.019613933,-23.357285,-33.452118,-33.452118,45.69282,20.934046,0.0,45.686024,72.59552,1.0,1.0,0.3158104,3.3261683,5.6446314,1.0,64.07112,-40.713833,100.879555,-67.42744,-6.35727e-11,-1.9693485e-13,3.4009576,3.4009576,3.3261683,0.034588914,0.98095506,0.98095506,1.0,5.6446314,3.3261683,-0.07478919,-0.01904491,0.0,0.31424567,0.98095506,4.0,0.0,0.0,1.0,1.0
1.4005,0.1,0.0,9998.764,-3.0979323,-0.31687605,-3.771565e-09,0.3171725,0.3161432,0.019906534,0.022330137,0.31404877,0.019710481,-32.4508,-48.098557,-48.098557,45.69282,30.166117,0.0,45.686024,72.59552,1.0,1.0,0.31579927,3.4829295,5.801711,1.0,64.85028,-32.399475,102.70042,-54.60186,-5.979824e-11,-2.0923596e-13,3.5562005,3.5562005,3.4829295,0.03470224,0.98134166,0.98134166,1.0,5.801711,3.4829295,-0.07327107,-0.018658327,0.0,0.31424567,0.98134166,4.0,0.0,0.0,1.0,1.0
1.401,0.1,0.0,9998.681,-3.333874,-0.31687605,-3.771565e-09,0.3171669,0.31613567,0.020003667,0.022438126,0.3140422,0.019806594,-40.763447,-61.58936,-61.58936,45.69282,38.67268,0.0,45.686024,72.59552,1.0,1.0,0.31578824,3.6397593,5.958791,1.0,64.061844,-23.298393,102.042,-40.452644,-5.6321413e-11,-2.1909872e-13,3.7115076,3.7115076,3.6397593,0.034815107,0.9817295,0.9817295,1.0,5.958791,3.6397593,-0.07174814,-0.018270513,0.0,0.31424567,0.9817295,4.0,0.0,0.0,1.0,1.0
1.4015,0.1,0.0,9998.599,-3.5701804,-0.31687605,-3.771565e-09,0.3171613,0.31612822,0.020100355,0.022545638,0.31403565,0.019902267,-48.093136,-73.597115,-73.597115,45.69282,46.247078,0.0,45.686024,72.59552,1.0,1.0,0.3157772,3.7966585,6.1158705,1.0,61.72298,-13.629846,98.917244,-25.320127,-5.3042813e-11,-2.278728e-13,3.8668787,3.8668787,3.7966585,0.034927502,0.98211855,0.98211855,1.0,6.1158705,3.7966585,-0.07022042,-0.017881483,0.0,0.314302,0.98211855,4.0,0.0,0.0,1.0,1.0
1.402,0.1,0.0,9998.517,-3.8068466,-0.31687605,-3.771565e-09,0.31715566,0.31612077,0.020196594,0.022652643,0.31402916,0.019997498,-54.261177,-83.82961,-83.82961,45.69282,52.7048,0.0,45.686024,72.59552,1.0,1.0,0.31576625,3.9536266,6.2729497,1.0,57.88845,-3.6272736,93.398735,-9.569129,-5.0262308e-11,-2.3684014e-13,4.0223145,4.0223145,3.9536266,0.03503941,0.9825088,0.9825088,1.0,6.2729497,3.9536266,-0.06868794,-0.01749124,0.0,0.314302,0.9825088,4.0,0.0,0.0,1.0,1.0
1.4025,0.1,0.0,9998.435,-4.0438666,-0.31687605,-3.771565e-09,0.31715,0.31611338,0.020292379,0.02275916,0.31402266,0.020092282,-59.11668,-92.037025,-92.037025,45.69282,57.888027,0.0,45.686024,72.59552,1.0,1.0,0.31575537,4.110664,0.14684425,1.0,52.64937,6.4673142,85.61719,6.419841,-4.8632272e-11,-2.445636e-13,4.177815,4.177815,4.110664,0.035150837,0.9829002,0.9829002,1.0,0.14684425,4.110664,-0.06715075,-0.017099798,0.0,0.314302,0.9829002,4.0,0.0,0.0,1.0,1.0
1.403,0.1,0.0,9998.353,-4.2812347,-0.31687605,-3.771565e-09,0.31714427,0.31610602,0.02038771,0.022865187,0.3140162,0.02018662,-62.54027,-98.01808,-98.01808,45.69282,61.66952,0.0,45.686024,72.59552,1.0,1.0,0.3157445,4.267771,0.30392388,1.0,46.131084,16.409185,75.758354,22.259733,-4.718858e-11,-2.66812e-13,4.3333797,4.3333797,4.267771,0.035261784,0.9832928,0.9832928,1.0,0.30392388,4.267771,-0.06560889,-0.016707165,0.0,0.314302,0.9832928,4.0,0.0,0.0,1.0,1.0
1.4035,0.1,0.0,9998.271,-4.518945,-0.31687605,-3.771565e-09,0.31713855,0.31609866,0.020482581,0.0229707,0.3140098,0.020280506,-64.44709,-101.625084,-101.625084,45.69282,63.955807,0.0,45.686024,72.59552,1.0,1.0,0.3157337,4.4249473,0.4610035,1.0,38.49027,25.956821,64.05875,37.566338,-4.5150644e-11,-3.8462506e-13,4.4890094,4.4890094,4.4249473,0.035372246,0.9836866,0.9836866,1.0,0.4610035,4.4249473,-0.06406238,-0.016313352,0.0,0.314302,0.9836866,4.0,0.0,0.0,1.0,1.0
1.404,0.1,0.0,9998.19,-4.7569923,-0.31687605,-3.771565e-09,0.3171328,0.3160914,0.02057699,0.023075726,0.31400338,0.020373939,-64.78896,-102.76761,-102.76761,45.69282,64.68953,0.0,45.686024,72.59552,1.0,1.0,0.31572294,4.582193,0.6180831,1.0,29.911179,34.877785,50.80001,51.967594,-4.3173166e-11,-4.8027175e-13,4.6447043,4.6447043,4.582193,0.03548221,0.9840816,0.9840816,1.0,0.6180831,4.582193,-0.06251127,-0.015918365,0.0,0.314302,0.9840816,4.0,0.0,0.0,1.0,1.0
1.4045,0.1,0.0,9998.109,-4.995371,-0.31687605,-3.771565e-09,0.31712702,0.31608412,0.020670934,0.023180222,0.313997,0.020466913,-63.55565,-101.41492,-101.41492,45.69282,63.850964,0.0,45.686024,72.59552,1.0,1.0,0.31571227,4.7395086,0.77516276,1.0,20.601248,42.954403,36.30223,65.112686,-4.131003e-11,-5.44546e-13,4.800464,4.800464,4.7395086,0.035591688,0.98447776,0.98447776,1.0,0.77516276,4.7395086,-0.060955595,-0.015522215,0.0,0.314302,0.98447776,4.0,0.0,0.0,1.0,1.0
1.405,0.1,0.0,9998.028,-5.2340746,-0.31687605,-3.771565e-09,0.3171212,0.3160769,0.020764409,0.023284227,0.31399065,0.020559428,-60.775227,-97.59685,-97.59685,45.69282,61.458588,0.0,45.686024,72.59552,1.0,1.0,0.31570163,4.8968945,0.9322424,1.0,10.78613,49.989098,20.91624,76.68061,-3.9814742e-11,-5.947038e-13,4.95629,4.95629,4.8968945,0.035700653,0.9848751,0.9848751,1.0,0.9322424,4.8968945,-0.05939539,-0.015124912,0.0,0.314302,0.9848751,4.0,0.0,0.0,1.0,1.0
1.4055,0.1,0.0,9997.948,-5.4730973,-0.31687605,-3.771565e-09,0.31711537,0.3160697,0.020857412,0.023387706,0.31398436,0.02065148,-56.513504,-91.40325,-91.40325,45.69282,57.568752,0.0,45.686024,72.59552,1.0,1.0,0.31569108,5.05435,1.0893221,1.0,0.704235,55.80927,5.015202,86.388054,-3.8558524e-11,-6.336117e-13,5.1121807,5.1121807,5.05435,0.035809122,0.98527354,0.98527354,1.0,1.0893221,5.05435,-0.0578307,-0.0147264665,0.0,0.314302,0.98527354,4.0,0.0,0.0,1.0,1.0
1.406,0.1,0.0,9997.868,-5.712434,-0.31687605,-3.771565e-09,0.3171095,0.31606257,0.020949943,0.023490673,0.31397808,0.020743066,-50.87252,-82.981995,-82.981995,45.69282,52.27441,0.0,45.686024,72.59552,1.0,1.0,0.31568053,5.2118754,1.2464017,1.0,-9.399033,60.271553,-11.014432,93.99643,-3.6340153e-11,-6.580349e-13,5.268137,5.268137,5.2118754,0.03591708,0.9856731,0.9856731,1.0,1.2464017,5.2118754,-0.05626155,-0.014326886,0.0,0.314302,0.9856731,4.0,0.0,0.0,1.0,1.0
1.4065,0.1,0.0,9997.788,-5.9520783,-0.31687605,-3.771565e-09,0.31710362,0.31605545,0.021041997,0.023593111,0.31397185,0.020834183,-43.98818,-72.535515,-72.535515,45.69282,45.70296,0.0,45.686024,72.59552,1.0,1.0,0.31567007,5.369471,1.4034814,1.0,-19.277243,63.265423,-26.782282,99.3178,-3.466161e-11,-6.690287e-13,5.424159,5.424159,5.369471,0.036024537,0.9860738,0.9860738,1.0,1.4034814,5.369471,-0.05468799,-0.013926182,0.0,0.314302,0.9860738,4.0,0.0,0.0,1.0,1.0
1.407,0.1,0.0,9997.709,-6.192024,-0.31687605,-3.771565e-09,0.3170977,0.31604838,0.02113357,0.023695022,0.31396565,0.020924827,-36.02701,-60.316044,-60.316044,45.69282,38.013233,0.0,45.686024,72.59552,1.0,1.0,0.3156597,5.5271373,1.560561,1.0,-28.688953,64.715965,-41.903553,102.2196,-3.4762405e-11,-6.7830225e-13,5.5802474,5.5802474,5.5271373,0.03613147,0.98647565,0.98647565,1.0,1.560561,5.5271373,-0.053110052,-0.013524364,0.0,0.314302,0.98647565,4.0,0.0,0.0,1.0,1.0
1.4075,0.1,0.0,9997.629,-6.4322658,-0.31687605,-3.771565e-09,0.31709176,0.31604135,0.021224659,0.023796415,0.31395948,0.021014998,-27.182201,-46.61959,-46.61959,45.69282,29.391695,0.0,45.686024,72.59552,1.0,1.0,0.31564936,5.684874,1.7176405,1.0,-37.40362,64.58582,-56.00844,102.62803,-3.517609e-11,-6.8186895e-13,5.7364016,5.7364016,5.684874,0.036237895,0.9868786,0.9868786,1.0,1.7176405,5.684874,-0.05152778,-0.013121441,0.0,0.314302,0.9868786,4.0,0.0,0.0,1.0,1.0
1.408,0.1,0.0,9997.55,-6.6727977,-0.31687605,-3.771565e-09,0.3170858,0.31603438,0.021315262,0.023897266,0.31395334,0.021104692,-17.66894,-31.77885,-31.77885,45.69282,20.047987,0.0,45.686024,72.59552,1.0,1.0,0.31563908,5.842681,1.8747202,1.0,-45.20727,62.87621,-68.7512,100.530045,-3.516993e-11,-6.828067e-13,5.892622,5.892622,5.842681,0.036343798,0.9872826,0.9872826,1.0,1.8747202,5.842681,-0.049941204,-0.012717423,0.0,0.314302,0.9872826,4.0,0.0,0.0,1.0,1.0
1.4085,0.1,0.0,9997.472,-6.9136133,-0.31687605,-3.771565e-09,0.3170798,0.31602743,0.021405376,0.023997588,0.31394726,0.021193903,-7.7192216,-16.155169,-16.155169,45.69282,10.209845,0.0,45.686024,72.59552,1.0,1.0,0.3156289,6.000559,2.0317998,1.0,-51.90778,59.627,-79.81866,95.97382,-3.4558686e-11,-6.8268085e-13,6.048909,6.048909,6.000559,0.036449183,0.9876877,0.9876877,1.0,2.0317998,6.000559,-0.04835037,-0.012312321,0.0,0.314302,0.9876877,4.0,0.0,0.0,1.0,1.0
1.409,0.1,0.0,9997.393,-7.154707,-0.31687605,-3.771565e-09,0.31707382,0.31602055,0.021495,0.024097372,0.31394118,0.021282632,2.423784,-0.12978826,-0.12978826,45.69282,0.117585875,0.0,45.686024,72.59552,1.0,1.0,0.31561872,6.1585073,2.1888795,1.0,-57.33964,54.91586,-88.938,89.067795,-3.3596344e-11,-6.8084064e-13,6.2052627,6.2052627,6.1585073,0.036554027,0.98809385,0.98809385,1.0,2.1888795,6.1585073,-0.046755314,-0.011906143,0.0,0.314302,0.98809385,4.0,0.0,0.0,1.0,1.0
1.4095,0.1,0.0,9997.314,-7.396073,-0.31687605,-3.771565e-09,0.3170678,0.3160137,0.021584125,0.024196602,0.31393516,0.021370875,12.511667,15.905423,15.905423,45.69282,-9.981749,0.0,45.686024,72.59552,1.0,1.0,0.31560865,0.033341046,2.3459592,1.0,-61.36812,48.85645,-95.88354,79.97811,-3.2059987e-11,-6.78116e-13,0.07849712,0.07849712,0.033341046,0.03665835,0.9885011,0.9885011,1.0,2.3459592,0.033341046,-0.045156077,-0.011498901,0.0,0.314302,0.9885011,4.0,0.0,0.0,1.0,1.0
1.41,0.1,0.0,9997.237,-7.6377044,-0.31687605,-3.771565e-09,0.31706175,0.3160069,0.021672754,0.024295297,0.31392917,0.021458628,22.296854,31.557547,31.557547,45.69282,-19.840431,0.0,45.686024,72.59552,1.0,1.0,0.3155986,0.19143121,2.5030386,1.0,-63.892605,41.595753,-100.48236,68.92481,-3.038646e-11,-6.7516647e-13,0.2349839,0.2349839,0.19143121,0.036762137,0.9889094,0.9889094,1.0,2.5030386,0.19143121,-0.043552697,-0.011090603,0.0,0.314302,0.9889094,4.0,0.0,0.0,1.0,1.0
1.4105,0.1,0.0,9997.159,-7.8795953,-0.31687605,-3.771565e-09,0.31705567,0.31600013,0.021760883,0.024393445,0.31392324,0.021545889,31.538683,46.442245,46.442245,45.69282,-29.216131,0.0,45.686024,72.59552,1.0,1.0,0.31558868,0.3495924,2.6601183,1.0,-64.849236,33.310547,-102.618774,56.176525,-2.9298695e-11,-6.714324e-13,0.3915376,0.3915376,0.3495924,0.036865387,0.9893187,0.9893187,1.0,2.6601183,0.3495924,-0.04194521,-0.01068126,0.0,0.314302,0.9893187,4.0,0.0,0.0,1.0,1.0
1.411,0.1,0.0,9997.082,-8.12174,-0.31687605,-3.771565e-09,0.3170496,0.3159934,0.021848505,0.024491044,0.3139173,0.021632655,40.00935,60.19322,60.19322,45.69282,-37.877872,0.0,45.686024,72.59552,1.0,1.0,0.3155788,0.5078247,2.817198,1.0,-64.21252,24.203163,-102.23726,42.04404,-2.9674572e-11,-6.6733045e-13,0.54815835,0.54815835,0.5078247,0.03696809,0.9897291,0.9897291,1.0,2.817198,0.5078247,-0.040333662,-0.010270882,0.0,0.314302,0.9897291,4.0,0.0,0.0,1.0,1.0
1.4115,0.1,0.0,9997.006,-8.364133,-0.31687605,-3.771565e-09,0.31704348,0.31598675,0.021935623,0.024588073,0.31391144,0.021718923,47.499535,72.47125,72.47125,45.69282,-45.611767,0.0,45.686024,72.59552,1.0,1.0,0.31556895,0.6661282,2.9742777,1.0,-61.996105,14.496571,-99.344055,26.872797,-3.0457224e-11,-6.6248374e-13,0.7048463,0.7048463,0.6661282,0.037070256,0.9901405,0.9901405,1.0,2.9742777,0.6661282,-0.03871809,-0.00985948,0.0,0.314302,0.9901405,4.0,0.0,0.0,1.0,1.0
1.412,0.1,0.0,9996.929,-8.606766,-0.3168496,2.7251113e-08,0.31703737,0.31598014,0.022022229,0.024684558,0.31390563,0.02180469,53.82362,82.97265,82.97265,45.765247,-52.226307,0.0,45.686024,72.7071,1.0,1.0,0.3155592,0.824503,3.1313572,1.0,-58.25258,4.4289603,-94.00714,11.034494,-3.1415603e-11,-6.565988e-13,0.86160153,0.86160153,0.824503,0.03717187,0.99055296,0.99055296,1.0,3.1313572,0.824503,-0.03709853,-0.009447063,0.0,0.314302,0.99055296,4.0,0.0,0.0,1.0,1.0
1.4125,0.1,0.0,9996.853,-8.849635,-0.3168496,2.7251113e-08,0.31703123,0.31597355,0.022108324,0.024780478,0.31389984,0.021889953,58.824318,91.43677,91.43677,45.765247,-57.55715,0.0,45.686024,72.7071,1.0,1.0,0.31554955,0.9829492,3.288437,1.0,-53.072235,-5.752085,-86.35478,-5.081982,-3.0703304e-11,-7.3424177e-13,1.0184243,1.0184243,0.9829492,0.037272926,0.9909664,0.9909664,1.0,3.288437,0.9829492,-0.035475027,-0.009033641,0.0,0.314302,0.9909664,4.0,0.0,0.0,1.0,1.0
1.413,0.1,0.0,9996.777,-9.092732,-0.3168496,2.7251113e-08,0.31702507,0.31596705,0.022193901,0.024875818,0.3138941,0.02197471,62.376656,97.65261,97.65261,45.765247,-61.47128,0.0,45.686024,72.7071,1.0,1.0,0.31553993,1.1414669,3.4455166,1.0,-46.58099,-15.795666,-76.572525,-21.080084,-2.9053558e-11,-8.4108247e-13,1.1753145,1.1753145,1.1414669,0.03737344,0.99138075,0.99138075,1.0,3.4455166,1.1414669,-0.03384762,-0.008619226,0.0,0.314302,0.99138075,4.0,0.0,0.0,1.0,1.0
1.4135,0.1,0.0,9996.701,-9.336053,-0.3168496,2.7251113e-08,0.3170189,0.3159606,0.02227896,0.024970606,0.31388837,0.022058958,64.39113,101.46416,101.46416,45.765247,-63.87032,0.0,45.686024,72.7071,1.0,1.0,0.3155304,1.3000561,3.6025963,1.0,-38.93738,-25.453747,-64.8988,-36.565353,-2.704881e-11,-9.095416e-13,1.3322724,1.3322724,1.3000561,0.037473388,0.9917962,0.9917962,1.0,3.6025963,1.3000561,-0.032216348,-0.008203825,0.0,0.314302,0.9917962,4.0,0.0,0.0,1.0,1.0
1.414,0.1,0.0,9996.626,-9.57959,-0.3168496,2.7251113e-08,0.3170127,0.31595415,0.022363499,0.025064817,0.3138827,0.022142695,64.816025,102.77435,102.77435,45.765247,-64.69313,0.0,45.686024,72.7071,1.0,1.0,0.3155209,1.458717,3.7596757,1.0,-30.328737,-34.48729,-51.619205,-51.155148,-2.5367436e-11,-9.545988e-13,1.4892982,1.4892982,1.458717,0.037572775,0.99221253,0.99221253,1.0,3.7596757,1.458717,-0.030581253,-0.0077874516,0.0,0.314302,0.99221253,4.0,0.0,0.0,1.0,1.0
1.4145,0.1,0.0,9996.552,-9.823337,-0.3168496,2.7251113e-08,0.3170065,0.3159478,0.022447512,0.02515844,0.3138771,0.022225916,63.638832,101.5477,101.5477,45.765247,-63.91739,0.0,45.686024,72.7071,1.0,1.0,0.31551152,1.6174495,3.9167554,1.0,-20.966639,-42.672195,-37.059555,-64.488144,-2.4224473e-11,-9.843133e-13,1.6463919,1.6463919,1.6174495,0.037671607,0.9926299,0.9926299,1.0,3.9167554,1.6174495,-0.028942375,-0.007370115,0.0,0.314302,0.9926299,4.0,0.0,0.0,1.0,1.0
1.415,0.1,0.0,9996.477,-10.067287,-0.3168496,2.7251113e-08,0.3170003,0.31594148,0.022530997,0.025251506,0.31387153,0.02230862,60.88663,97.811295,97.811295,45.765247,-61.560253,0.0,45.686024,72.7071,1.0,1.0,0.31550223,1.7762539,4.073835,1.0,-11.081754,-49.80488,-21.578003,-76.23329,-2.3496354e-11,-1.000335e-12,1.8035537,1.8035537,1.7762539,0.03776985,0.9930482,0.9930482,1.0,4.073835,1.7762539,-0.027299754,-0.006951825,0.0,0.314302,0.9930482,4.0,0.0,0.0,1.0,1.0
1.4155,0.1,0.0,9996.403,-10.311436,-0.3168496,2.7251113e-08,0.31699404,0.31593522,0.022613954,0.02534397,0.313866,0.022390801,56.625565,91.65438,91.65438,45.765247,-57.678085,0.0,45.686024,72.7071,1.0,1.0,0.315493,1.9351302,4.2309146,1.0,-0.918179,-55.707386,-5.556245,-86.09814,-2.284948e-11,-1.0071377e-12,1.9607836,1.9607836,1.9351302,0.037867535,0.9934674,0.9934674,1.0,4.2309146,1.9351302,-0.025653433,-0.006532593,0.0,0.314302,0.9934674,4.0,0.0,0.0,1.0,1.0
1.416,0.1,0.0,9996.329,-10.555775,-0.3168496,2.7251113e-08,0.3169878,0.315929,0.022696376,0.025435857,0.3138605,0.022472462,50.959305,83.22628,83.22628,45.765247,-52.36514,0.0,45.686024,72.7071,1.0,1.0,0.3154838,2.0940783,4.3879943,1.0,9.27256,-60.231865,10.609847,-93.83613,-2.3079092e-11,-1.0039287e-12,2.1180818,2.1180818,2.0940783,0.03796464,0.99388754,0.99388754,1.0,4.3879943,2.0940783,-0.024003452,-0.006112429,0.0,0.314302,0.99388754,4.0,0.0,0.0,1.0,1.0
1.4165,0.1,0.0,9996.256,-10.800298,-0.3168496,2.7251113e-08,0.31698155,0.31592286,0.022778263,0.02552716,0.31385508,0.022553595,44.026604,72.732895,72.732895,45.765247,-45.751354,0.0,45.686024,72.7071,1.0,1.0,0.31547472,2.2530987,4.545074,1.0,19.237736,-63.26434,26.519993,-99.25289,-2.28661e-11,-9.884669e-13,2.2754486,2.2754486,2.2530987,0.03806117,0.99430865,0.99430865,1.0,4.545074,2.2530987,-0.022349851,-0.005691343,0.0,0.314302,0.99430865,4.0,0.0,0.0,1.0,1.0
1.417,0.1,0.0,9996.183,-11.044999,-0.3168496,2.7251113e-08,0.31697527,0.31591675,0.02285961,0.025617862,0.3138497,0.0226342,35.99794,60.431763,60.431763,45.765247,-37.99922,0.0,45.686024,72.7071,1.0,1.0,0.3154657,2.412191,4.7021537,1.0,28.729677,-64.727615,41.779408,-102.211174,-2.2902884e-11,-9.728656e-13,2.4328837,2.4328837,2.412191,0.03815711,0.99473065,0.99473065,1.0,4.7021537,2.412191,-0.020692674,-0.0052693463,0.0,0.314302,0.99473065,4.0,0.0,0.0,1.0,1.0
1.4175,0.1,0.0,9996.11,-11.289873,-0.3168496,2.7251113e-08,0.316969,0.31591073,0.022940418,0.025707982,0.31384435,0.022714272,27.071384,46.625824,46.625824,45.765247,-29.299858,0.0,45.686024,72.7071,1.0,1.0,0.31545675,2.5713556,4.8592334,1.0,37.51195,-64.583336,56.00863,-102.63445,-2.3875728e-11,-9.554492e-13,2.5903876,2.5903876,2.5713556,0.038252473,0.99515355,0.99515355,1.0,4.8592334,2.5713556,-0.019031962,-0.0048464495,0.0,0.314302,0.99515355,4.0,0.0,0.0,1.0,1.0
1.418,0.1,0.0,9996.038,-11.534911,-0.3168496,2.7251113e-08,0.3169627,0.31590474,0.02302068,0.025797494,0.31383905,0.02279381,17.467756,31.65603,31.65603,45.765247,-19.868334,0.0,45.686024,72.7071,1.0,1.0,0.3154479,2.7305923,5.016313,1.0,45.36526,-62.83302,68.85296,-100.50899,-2.4868845e-11,-9.42115e-13,2.74796,2.74796,2.7305923,0.038347233,0.99557734,0.99557734,1.0,5.016313,2.7305923,-0.017367758,-0.004422663,0.0,0.314302,0.99557734,4.0,0.0,0.0,1.0,1.0
1.4185,0.1,0.0,9995.967,-11.780108,-0.3168496,2.7251113e-08,0.3169564,0.3158988,0.023100393,0.025886398,0.3138338,0.022872813,7.425196,15.892983,15.892983,45.765247,-9.938392,0.0,45.686024,72.7071,1.0,1.0,0.3154391,2.8899014,5.1733923,1.0,52.09297,-59.51817,79.99139,-95.88437,-2.6785107e-11,-9.277264e-13,2.9056015,2.9056015,2.8899014,0.038441416,0.996002,0.996002,1.0,5.1733923,2.8899014,-0.0157001,-0.0039979974,0.0,0.314302,0.996002,4.0,0.0,0.0,1.0,1.0
1.419,0.1,0.0,9995.895,-12.025457,-0.3168496,2.7251113e-08,0.31695008,0.31589293,0.023179557,0.025974706,0.3138286,0.022951273,-2.8067145,-0.27219468,-0.27219468,45.765247,0.2433156,0.0,45.686024,72.7071,1.0,1.0,0.3154304,3.0492828,5.330472,1.0,57.526054,-54.71934,89.14464,-88.872444,-2.829027e-11,-9.107239e-13,3.0633118,3.0633118,3.0492828,0.038534995,0.99642754,0.99642754,1.0,5.330472,3.0492828,-0.014029032,-0.0035724635,0.0,0.314302,0.99642754,4.0,0.0,0.0,1.0,1.0
1.4195,0.1,0.0,9995.824,-12.270952,-0.3168496,2.7251113e-08,0.31694376,0.31588712,0.02325817,0.026062401,0.31382343,0.023029191,-12.973141,-16.437538,-16.437538,45.765247,10.423338,0.0,45.686024,72.7071,1.0,1.0,0.3154218,3.2087367,5.4875517,1.0,61.5274,-48.55426,96.0823,-79.64476,-2.9735915e-11,-8.967145e-13,3.2210913,3.2210913,3.2087367,0.038627975,0.99685395,0.99685395,1.0,5.4875517,3.2087367,-0.0123545965,-0.0031460724,0.0,0.314302,0.99685395,4.0,0.0,0.0,1.0,1.0
1.42,0.1,0.0,9995.753,-12.516585,-0.3168496,2.7251113e-08,0.31693745,0.31588137,0.023336226,0.026149483,0.31381834,0.023106566,-22.82034,-32.200222,-32.200222,45.765247,20.347727,0.0,45.686024,72.7071,1.0,1.0,0.31541327,3.368263,5.6446314,1.0,63.995327,-41.174988,100.62864,-68.42842,-3.175661e-11,-8.819277e-13,3.3789399,3.3789399,3.368263,0.03872036,0.9972812,0.9972812,1.0,5.6446314,3.368263,-0.010676837,-0.0027188342,0.0,0.314302,0.9972812,4.0,0.0,0.0,1.0,1.0
1.4205,0.1,0.0,9995.684,-12.762351,-0.3168496,2.7251113e-08,0.3169311,0.31587568,0.023413723,0.026235957,0.3138133,0.02318339,-32.10199,-47.16661,-47.16661,45.765247,29.768375,0.0,45.686024,72.7071,1.0,1.0,0.3154048,3.5278618,5.801711,1.0,64.86623,-32.76424,102.66723,-55.500614,-3.3068288e-11,-8.6526305e-13,3.5368576,3.5368576,3.5278618,0.038812123,0.9977092,0.9977092,1.0,5.801711,3.5278618,-0.008995795,-0.0022907602,0.0,0.314302,0.9977092,4.0,0.0,0.0,1.0,1.0
1.421,0.1,0.0,9995.613,-13.008242,-0.3168496,2.7251113e-08,0.31692475,0.31587005,0.023490658,0.026321808,0.3138083,0.023259664,-40.58539,-60.9621,-60.9621,45.765247,38.449234,0.0,45.686024,72.7071,1.0,1.0,0.31539643,3.6875334,5.958791,1.0,64.11628,-23.530891,102.14395,-41.181854,-3.269296e-11,-8.4800255e-13,3.694845,3.694845,3.6875334,0.038903292,0.9981381,0.9981381,1.0,5.958791,3.6875334,-0.0073115123,-0.0018618612,0.0,0.314302,0.9981381,4.0,0.0,0.0,1.0,1.0
1.4215,0.1,0.0,9995.544,-13.254252,-0.3168496,2.7251113e-08,0.3169184,0.31586447,0.02356703,0.026407039,0.31380334,0.023335384,-48.05729,-73.24054,-73.24054,45.765247,46.17225,0.0,45.686024,72.7071,1.0,1.0,0.31538814,3.8472774,6.1158705,1.0,61.76214,-13.704851,99.06861,-25.828072,-3.1375073e-11,-8.3521796e-13,3.8529015,3.8529015,3.8472774,0.038993843,0.9985679,0.9985679,1.0,6.1158705,3.8472774,-0.0056240326,-0.0014321482,0.0,0.31445128,0.9985679,4.0,0.0,0.0,1.0,1.0
1.422,0.1,0.0,9995.476,-13.500374,-0.3168496,2.7251113e-08,0.31691206,0.31585896,0.023642836,0.02649165,0.31379846,0.02341055,-54.32932,-83.69298,-83.69298,45.765247,52.74288,0.0,45.686024,72.7071,1.0,1.0,0.31537995,4.0070944,6.2729497,1.0,57.860676,-3.531356,93.514824,-9.821845,-2.9530108e-11,-8.234343e-13,4.011028,4.011028,4.0070944,0.039083775,0.99899834,0.99899834,1.0,6.2729497,4.0070944,-0.0039333995,-0.0010016318,0.0,0.31445128,0.99899834,4.0,0.0,0.0,1.0,1.0
1.4225,0.1,0.0,9995.407,-13.746602,-0.3168496,2.7251113e-08,0.31690568,0.3158535,0.02371807,0.026575623,0.3137936,0.023485154,-59.242767,-92.05549,-92.05549,45.765247,57.995037,0.0,45.686024,72.7071,1.0,1.0,0.31537184,4.166984,0.14684425,1.0,52.507645,6.7351227,85.618385,6.4371057,-2.7501036e-11,-8.0769495e-13,4.169224,4.169224,4.166984,0.039173093,0.9994297,0.9994297,1.0,0.14684425,4.166984,-0.002239655,-0.00057032343,0.0,0.31445128,0.9994297,4.0,0.0,0.0,1.0,1.0
1.423,0.1,0.0,9995.339,-13.992928,-0.3168496,2.7251113e-08,0.31689933,0.31584814,0.023792734,0.02665898,0.3137888,0.023559198,-62.67265,-98.11594,-98.11594,45.765247,61.795334,0.0,45.686024,72.7071,1.0,1.0,0.31536382,4.3269463,0.30392388,1.0,45.835415,16.837236,75.574066,22.541874,-2.539637e-11,-8.128302e-13,4.3274894,4.3274894,4.3269463,0.03926178,0.9998618,0.9998618,1.0,0.30392388,4.3269463,-0.00054284313,-0.00013823387,0.0,0.31445128,0.9998618,4.0,0.0,0.0,1.0,1.0
1.4235,0.1,0.0,9995.271,-14.239346,-0.3168496,2.7251113e-08,0.31689295,0.3158428,0.023866823,0.026741691,0.31378406,0.023632677,-64.53095,-101.71943,-101.71943,45.765247,64.04653,0.0,45.686024,72.7071,1.0,1.0,0.31535587,4.4869814,0.4610035,1.0,38.009743,26.521208,63.630886,38.088547,-2.3995554e-11,-1.0207148e-12,4.4858246,4.4858246,4.4869814,0.039349854,1.0002947,1.0002947,1.0,0.4610035,4.4869814,0.0011569929,0.00029462582,0.0,0.31445128,1.0002947,4.0,0.0,0.0,1.0,1.0
1.424,0.1,0.0,9995.204,-14.485848,-0.3168496,2.7251113e-08,0.3168866,0.31583756,0.023940332,0.026823761,0.31377938,0.023705589,-64.76894,-102.7724,-102.7724,45.765247,64.690094,0.0,45.686024,72.7071,1.0,1.0,0.31534803,4.64709,0.6180831,1.0,29.225729,35.543217,50.086052,52.686348,-2.2660736e-11,-1.212321e-12,4.64423,4.64423,4.64709,0.03943729,1.0007282,1.0007282,1.0,0.6180831,4.64709,0.0028598094,0.0007282445,0.0,0.31445128,1.0007282,4.0,0.0,0.0,1.0,1.0
1.4245,0.1,0.0,9995.138,-14.7324295,-0.3168496,2.7251113e-08,0.31688023,0.31583235,0.024013262,0.0269052,0.31377476,0.02377793,-63.378544,-101.24511,-101.24511,45.765247,63.707767,0.0,45.686024,72.7071,1.0,1.0,0.31534025,4.807271,0.77516276,1.0,19.702984,43.67556,35.27762,65.96749,-2.1262617e-11,-1.3354616e-12,4.8027053,4.8027053,4.807271,0.039524097,1.0011626,1.0011626,1.0,0.77516276,4.807271,0.0045655626,0.001162611,0.0,0.31445128,1.0011626,4.0,0.0,0.0,1.0,1.0
1.425,0.1,0.0,9995.071,-14.979082,-0.3168496,2.7251113e-08,0.31687385,0.31582725,0.02408561,0.026985992,0.3137702,0.0238497,-60.39262,-97.172615,-97.172615,45.765247,61.122166,0.0,45.686024,72.7071,1.0,1.0,0.31533256,4.967525,0.9322424,1.0,9.680185,50.712433,19.576124,77.5965,-2.0681902e-11,-1.1996995e-12,4.961251,4.961251,4.967525,0.03961026,1.0015978,1.0015978,1.0,0.9322424,4.967525,0.006274209,0.0015977141,0.0,0.31445128,1.0015978,4.0,0.0,0.0,1.0,1.0
1.4255,0.1,0.0,9995.006,-15.225799,-0.3168496,2.7251113e-08,0.31686747,0.31582218,0.02415737,0.027066143,0.31376567,0.023920896,-55.8843,-90.654076,-90.654076,45.765247,56.996323,0.0,45.686024,72.7071,1.0,1.0,0.315325,5.127852,1.0893221,1.0,-0.5908819,56.47518,3.3753722,87.2787,-1.9656448e-11,-8.0844744e-13,5.1198664,5.1198664,5.127852,0.03969579,1.0020336,1.0020336,1.0,1.0893221,5.127852,0.007985704,0.0020335428,0.0,0.31445128,1.0020336,4.0,0.0,0.0,1.0,1.0
1.426,0.1,0.0,9994.94,-15.472573,-0.3168496,2.7251113e-08,0.3168611,0.31581718,0.024228541,0.027145633,0.3137612,0.023991512,-49.96525,-81.850426,-81.850426,45.765247,51.432224,0.0,45.686024,72.7071,1.0,1.0,0.3153175,5.2882524,1.2464017,1.0,-10.85163,60.81688,-12.917422,94.767845,-1.9775938e-11,-4.7932177e-13,5.278552,5.278552,5.2882524,0.039780673,1.0024701,1.0024701,1.0,1.2464017,5.2882524,0.009700004,0.0024700856,0.0,0.31445128,1.0024701,4.0,0.0,0.0,1.0,1.0
1.4265,0.1,0.0,9994.876,-15.719398,-0.3168496,2.7251113e-08,0.31685472,0.31581226,0.024299122,0.027224485,0.31375682,0.024061548,-42.78296,-70.980545,-70.980545,45.765247,44.568367,0.0,45.686024,72.7071,1.0,1.0,0.3153101,5.4487257,1.4034814,1.0,-20.843174,63.626133,-28.891848,99.87239,-2.1030558e-11,-1.656015e-13,5.4373083,5.4373083,5.4487257,0.039864913,1.0029073,1.0029073,1.0,1.4034814,5.4487257,0.011417064,0.0029073316,0.0,0.31445128,1.0029073,4.0,0.0,0.0,1.0,1.0
1.427,0.1,0.0,9994.812,-15.966266,-0.3168496,2.7251113e-08,0.31684834,0.3158074,0.02436911,0.027302666,0.31375247,0.024131002,-34.517143,-58.315872,-58.315872,45.765247,36.57634,0.0,45.686024,72.7071,1.0,1.0,0.3153028,5.609272,1.560561,1.0,-30.312866,64.83001,-44.14464,102.46051,-2.3276586e-11,1.2449278e-13,5.596135,5.596135,5.609272,0.039948512,1.0033453,1.0033453,1.0,1.560561,5.609272,0.01313684,0.0033452688,0.0,0.31445128,1.0033453,4.0,0.0,0.0,1.0,1.0
1.4275,0.1,0.0,9994.748,-16.21317,-0.3168496,2.7251113e-08,0.316842,0.3158026,0.024438499,0.027380198,0.31374818,0.02419987,-25.375292,-44.173748,-44.173748,45.765247,27.656622,0.0,45.686024,72.7071,1.0,1.0,0.31529558,5.7698913,1.7176405,1.0,-39.0207,64.39599,-58.28988,102.46363,-2.4707358e-11,3.2865607e-13,5.755032,5.755032,5.7698913,0.04003145,1.003784,1.003784,1.0,1.7176405,5.7698913,0.014859288,0.0037838866,0.0,0.31445128,1.003784,4.0,0.0,0.0,1.0,1.0
1.428,0.1,0.0,9994.685,-16.460104,-0.3168496,2.7251113e-08,0.3168356,0.3157979,0.02450729,0.02745706,0.31374395,0.02426815,-15.587495,-28.909517,-28.909517,45.765247,18.03358,0.0,45.686024,72.7071,1.0,1.0,0.31528845,5.930584,1.8747202,1.0,-46.745415,62.33291,-70.968796,99.87831,-2.4853581e-11,4.805474e-13,5.9139996,5.9139996,5.930584,0.040113732,1.0042232,1.0042232,1.0,1.8747202,5.930584,0.016584361,0.004223173,0.0,0.31445128,1.0042232,4.0,0.0,0.0,1.0,1.0
1.4285,0.1,0.0,9994.621,-16.70706,-0.3168496,2.7251113e-08,0.31682923,0.31579325,0.02457548,0.027533257,0.31373978,0.024335839,-5.4007,-12.90766,-12.90766,45.765247,7.9498715,0.0,45.686024,72.7071,1.0,1.0,0.31528145,6.09135,2.0317998,1.0,-53.290173,58.690872,-81.85891,94.76657,-2.3594793e-11,5.890707e-13,6.073038,6.073038,6.09135,0.040195357,1.0046631,1.0046631,1.0,2.0317998,6.09135,0.018312017,0.0046631168,0.0,0.31445128,1.0046631,4.0,0.0,0.0,1.0,1.0
1.429,0.1,0.0,9994.559,-16.954031,-0.3168496,2.7251113e-08,0.3168229,0.31578866,0.024643064,0.02760879,0.31373566,0.024402933,4.927502,3.4278502,3.4278502,45.765247,-2.3396602,0.0,45.686024,72.7071,1.0,1.0,0.3152745,6.252189,2.1888795,1.0,-58.487595,53.560093,-90.68233,87.25448,-2.132239e-11,6.4816306e-13,6.2321467,6.2321467,6.252189,0.040276315,1.0051037,1.0051037,1.0,2.1888795,6.252189,0.020042209,0.005103707,0.0,0.31445128,1.0051037,4.0,0.0,0.0,1.0,1.0
1.4295,0.1,0.0,9994.497,-17.20101,-0.3168496,2.7251113e-08,0.31681654,0.31578416,0.02471004,0.02768365,0.3137316,0.024469433,15.135375,19.683712,19.683712,45.765247,-12.574396,0.0,45.686024,72.7071,1.0,1.0,0.31526768,0.12991613,2.3459592,1.0,-62.204117,47.06874,-97.21288,77.529175,-1.8867295e-11,6.9592026e-13,0.108141236,0.108141236,0.12991613,0.040356614,1.0055449,1.0055449,1.0,2.3459592,0.12991613,0.021774894,0.005544931,0.0,0.31445128,1.0055449,4.0,0.0,0.0,1.0,1.0
1.43,0.1,0.0,9994.436,-17.44799,-0.3168496,2.7251113e-08,0.3168102,0.31577972,0.024776408,0.027757829,0.31372762,0.024535334,24.963669,35.44775,35.44775,45.765247,-22.494547,0.0,45.686024,72.7071,1.0,1.0,0.31526095,0.29090178,2.5030386,1.0,-64.34347,39.379795,-101.282074,65.83432,-1.6075745e-11,7.2222106e-13,0.26739174,0.26739174,0.29090178,0.040436246,1.0059868,1.0059868,1.0,2.5030386,0.29090178,0.023510024,0.005986778,0.0,0.31445128,1.0059868,4.0,0.0,0.0,1.0,1.0
1.4305,0.1,0.0,9994.375,-17.694965,-0.3168496,2.7251113e-08,0.31680384,0.31577536,0.024842162,0.02783133,0.31372368,0.024600632,34.162212,50.31938,50.31938,45.765247,-31.847752,0.0,45.686024,72.7071,1.0,1.0,0.3152543,0.4519607,2.6601183,1.0,-64.84923,30.687016,-102.78344,52.464058,-1.3145338e-11,7.357925e-13,0.42671314,0.42671314,0.4519607,0.040515196,1.0064292,1.0064292,1.0,2.6601183,0.4519607,0.025247553,0.006429237,0.0,0.31445128,1.0064292,4.0,0.0,0.0,1.0,1.0
1.431,0.1,0.0,9994.314,-17.941927,-0.3168496,2.7251113e-08,0.3167975,0.31577107,0.024907302,0.02790416,0.3137198,0.02466533,42.496307,63.91981,63.91981,45.765247,-40.395515,0.0,45.686024,72.7071,1.0,1.0,0.31524777,0.61309296,2.817198,1.0,-63.706413,21.210104,-101.67553,37.755714,-9.7397194e-12,7.412523e-13,0.58610547,0.58610547,0.61309296,0.040593475,1.0068723,1.0068723,1.0,2.817198,0.61309296,0.026987439,0.006872295,0.0,0.31445128,1.0068723,4.0,0.0,0.0,1.0,1.0
1.4315,0.1,0.0,9994.255,-18.188868,-0.3168496,2.7251113e-08,0.31679118,0.31576684,0.024971824,0.027976299,0.31371602,0.024729418,49.75274,75.90174,75.90174,45.765247,-47.91932,0.0,45.686024,72.7071,1.0,1.0,0.31524134,0.7742985,2.9742777,1.0,-60.941933,11.189191,-97.9831,22.081358,-6.847931e-12,1.0184434e-12,0.7455689,0.7455689,0.7742985,0.04067108,1.007316,1.007316,1.0,2.9742777,0.7742985,0.028729634,0.007315941,0.0,0.31445128,1.007316,4.0,0.0,0.0,1.0,1.0
1.432,0.1,0.0,9994.195,-18.43578,-0.3168496,2.7251113e-08,0.31678486,0.3157627,0.025035726,0.028047755,0.31371227,0.024792898,55.74528,85.95828,85.95828,45.765247,-54.226242,0.0,45.686024,72.7071,1.0,1.0,0.315235,0.93557733,3.1313572,1.0,-56.62407,0.87879026,-91.796715,5.8384275,-4.744443e-12,1.3932601e-12,0.90510327,0.90510327,0.93557733,0.04074801,1.0077602,1.0077602,1.0,3.1313572,0.93557733,0.030474093,0.007760164,0.0,0.31445128,1.0077602,4.0,0.0,0.0,1.0,1.0
1.4325,0.1,0.0,9994.137,-18.682657,-0.3169247,-2.8993675e-08,0.31677854,0.31575865,0.025099006,0.028118527,0.3137086,0.024855768,60.31951,93.83091,93.83091,46.073944,-59.153965,0.0,45.686024,73.18429,1.0,1.0,0.31522876,1.0969296,3.288437,1.0,-50.86086,-9.458655,-83.270615,-10.560297,-3.451134e-12,1.6379504e-12,1.0647088,1.0647088,1.0969296,0.040824242,1.0082049,1.0082049,1.0,3.288437,1.0969296,0.032220766,0.008204951,0.0,0.31445128,1.0082049,4.0,0.0,0.0,1.0,1.0
