Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.433,0.1,0.0,9994.078,-18.929491,-0.3169247,-2.8993675e-08,0.31677222,0.31575465,0.02516166,0.028188594,0.31370497,0.024918023,63.356876,99.31618,99.31618,46.073944,-62.574997,0.0,45.686024,73.18429,1.0,1.0,0.31522262,1.2583551,3.4455166,1.0,-43.797436,-19.559439,-72.619,-26.697172,-1.2697874e-12,1.8022029e-12,1.2243855,1.2243855,1.2583551,0.040899795,1.0086503,1.0086503,1.0,3.4455166,1.2583551,0.033969615,0.008650292,0.0,0.31445128,1.0086503,4.0,0.0,0.0,1.0,1.0
1.4335,0.1,0.0,9994.0205,-19.176277,-0.3169247,-2.8993675e-08,0.31676593,0.31575075,0.025223685,0.028257966,0.31370142,0.02497966,64.777794,102.27108,102.27108,46.073944,-64.40003,0.0,45.686024,73.18429,1.0,1.0,0.3152166,1.419854,3.6025963,1.0,-35.61246,-29.165329,-60.110752,-42.16033,2.0828207e-12,1.908454e-12,1.3841335,1.3841335,1.419854,0.04097466,1.0090961,1.0090961,1.0,3.6025963,1.419854,0.035720587,0.009096173,0.0,0.31445128,1.0090961,4.0,0.0,0.0,1.0,1.0
1.434,0.1,0.0,9993.964,-19.423006,-0.3169247,-2.8993675e-08,0.31675965,0.3157469,0.02528508,0.028326642,0.31369793,0.02504068,64.54382,102.61691,102.61691,46.073944,-64.58036,0.0,45.686024,73.18429,1.0,1.0,0.31521067,1.5814263,3.7596757,1.0,-26.513649,-38.030174,-46.062702,-56.55421,4.2923135e-12,1.966702e-12,1.5439527,1.5439527,1.5814263,0.04104883,1.0095426,1.0095426,1.0,3.7596757,1.5814263,0.037473638,0.0095425835,0.0,0.31445128,1.0095426,4.0,0.0,0.0,1.0,1.0
1.4345,0.1,0.0,9993.907,-19.669668,-0.3169247,-2.8993675e-08,0.3167534,0.31574312,0.025345843,0.028394615,0.3136945,0.025101079,62.65878,100.34142,100.34142,46.073944,-63.10922,0.0,45.686024,73.18429,1.0,1.0,0.31520483,1.7430719,3.9167554,1.0,-16.732536,-45.926243,-30.831722,-69.509705,4.8441286e-12,1.9956133e-12,1.7038432,1.7038432,1.7430719,0.041122288,1.0099895,1.0099895,1.0,3.9167554,1.7430719,0.03922872,0.009989511,0.0,0.31445128,1.0099895,4.0,0.0,0.0,1.0,1.0
1.435,0.1,0.0,9993.851,-19.916262,-0.3169247,-2.8993675e-08,0.31674713,0.31573945,0.02540597,0.02846188,0.31369114,0.025160853,59.168755,95.49939,95.49939,46.073944,-60.022114,0.0,45.686024,73.18429,1.0,1.0,0.3151991,1.9047909,4.073835,1.0,-6.518636,-52.65012,-14.805704,-80.69368,4.8358045e-12,2.0049108e-12,1.8638052,1.8638052,1.9047909,0.041195057,1.0104369,1.0104369,1.0,4.073835,1.9047909,0.040985785,0.010436945,0.0,0.31445128,1.0104369,4.0,0.0,0.0,1.0,1.0
1.4355,0.1,0.0,9993.795,-20.162773,-0.3169247,-2.8993675e-08,0.31674087,0.31573585,0.025465459,0.028528437,0.31368783,0.02522,54.161064,88.21136,88.21136,46.073944,-55.396015,0.0,45.686024,73.18429,1.0,1.0,0.31519347,2.0665832,4.2309146,1.0,3.8669066,-58.02797,1.6062795,-89.817635,4.447954e-12,1.9991452e-12,2.0238385,2.0238385,2.0665832,0.04126712,1.0108849,1.0108849,1.0,4.2309146,2.0665832,0.042744793,0.010884872,0.0,0.31445128,1.0108849,4.0,0.0,0.0,1.0,1.0
1.436,0.1,0.0,9993.74,-20.4092,-0.3169247,-2.8993675e-08,0.31673464,0.3157323,0.025524307,0.02859429,0.3136846,0.025278518,47.76214,78.660805,78.660805,46.073944,-49.347527,0.0,45.686024,73.18429,1.0,1.0,0.31518796,2.2284489,4.3879943,1.0,14.157976,-61.920113,17.98438,-96.64519,3.397519e-12,1.992678e-12,2.1839433,2.1839433,2.2284489,0.041338477,1.0113332,1.0113332,1.0,4.3879943,2.2284489,0.04450569,0.011333281,0.0,0.31445128,1.0113332,4.0,0.0,0.0,1.0,1.0
1.4365,0.1,0.0,9993.686,-20.65553,-0.3169247,-2.8993675e-08,0.3167284,0.31572884,0.025582513,0.028659424,0.31368145,0.025336405,40.13439,67.08961,67.08961,46.073944,-42.030014,0.0,45.686024,73.18429,1.0,1.0,0.31518257,2.390388,4.545074,1.0,24.090302,-64.22469,33.908707,-100.998314,2.908021e-12,1.8544853e-12,2.3441195,2.3441195,2.390388,0.041409127,1.0117822,1.0117822,1.0,4.545074,2.390388,0.046268433,0.01178216,0.0,0.31445128,1.0117822,4.0,0.0,0.0,1.0,1.0
1.437,0.1,0.0,9993.632,-20.901762,-0.3169247,-2.8993675e-08,0.3167222,0.31572548,0.025640072,0.028723836,0.31367835,0.025393657,31.472162,53.792004,53.792004,46.073944,-33.629753,0.0,45.686024,73.18429,1.0,1.0,0.3151773,2.5524004,4.7021537,1.0,33.408253,-64.88042,48.9701,-102.76211,2.6851277e-12,1.2277868e-12,2.5043674,2.5043674,2.5524004,0.04147907,1.0122315,1.0122315,1.0,4.7021537,2.5524004,0.048032973,0.012231496,0.0,0.31445128,1.0122315,4.0,0.0,0.0,1.0,1.0
1.4375,0.1,0.0,9993.578,-21.147882,-0.3169247,-2.8993675e-08,0.31671605,0.31572217,0.025696984,0.028787533,0.3136753,0.025450274,21.996815,39.107212,39.107212,46.073944,-24.36128,0.0,45.686024,73.18429,1.0,1.0,0.31517208,2.714486,4.8592334,1.0,41.871437,-63.86825,62.780674,-101.887886,2.92954e-12,7.352156e-13,2.6646867,2.6646867,2.714486,0.041548282,1.0126812,1.0126812,1.0,4.8592334,2.714486,0.04979926,0.0126812775,0.0,0.31445128,1.0126812,4.0,0.0,0.0,1.0,1.0
1.438,0.1,0.0,9993.525,-21.393887,-0.3169247,-2.8993675e-08,0.31670988,0.31571898,0.025753245,0.02885051,0.31367236,0.02550625,11.951118,23.41083,23.41083,46.073944,-14.461921,0.0,45.686024,73.18429,1.0,1.0,0.31516698,2.8766448,5.016313,1.0,49.260944,-61.212063,74.98386,-98.394684,3.0971929e-12,3.9797774e-13,2.8250778,2.8250778,2.8766448,0.04161678,1.0131315,1.0131315,1.0,5.016313,2.8766448,0.051567253,0.013131493,0.0,0.31445128,1.0131315,4.0,0.0,0.0,1.0,1.0
1.4385,0.1,0.0,9993.474,-21.639767,-0.3169247,-2.8993675e-08,0.3167037,0.31571585,0.025808854,0.028912764,0.31366947,0.025561586,1.5930612,7.1053004,7.1053004,46.073944,-4.1857643,0.0,45.686024,73.18429,1.0,1.0,0.315162,3.0388772,5.1733923,1.0,55.385036,-56.978096,85.263626,-92.36893,2.3307907e-12,1.5157833e-13,2.9855404,2.9855404,3.0388772,0.041684564,1.0135821,1.0135821,1.0,5.1733923,3.0388772,0.053336896,0.013582129,0.0,0.31445128,1.0135821,4.0,0.0,0.0,1.0,1.0
1.439,0.1,0.0,9993.422,-21.885515,-0.3169247,-2.8993675e-08,0.31669757,0.31571278,0.025863806,0.02897428,0.31366664,0.025616279,-8.810753,-9.390377,-9.390377,46.073944,6.2028337,0.0,45.686024,73.18429,1.0,1.0,0.31515715,3.2011826,5.330472,1.0,60.084175,-51.273422,93.35284,-83.962456,2.057712e-12,-2.6825056e-14,3.1460745,3.1460745,3.2011826,0.041751616,1.0140332,1.0140332,1.0,5.330472,3.2011826,0.05510815,0.014033175,0.0,0.31445128,1.0140332,4.0,0.0,0.0,1.0,1.0
1.4395,0.1,0.0,9993.371,-22.131124,-0.3169247,-2.8993675e-08,0.31669146,0.3157098,0.025918102,0.029035063,0.3136639,0.025670325,-18.991959,-25.651398,-25.651398,46.073944,16.436047,0.0,45.686024,73.18429,1.0,1.0,0.31515238,3.3635614,5.4875517,1.0,63.23525,-44.243294,99.04017,-73.38877,2.6345573e-12,-1.5094657e-13,3.3066804,3.3066804,3.3635614,0.041817933,1.0144846,1.0144846,1.0,5.4875517,3.3635614,0.056880962,0.014484618,0.0,0.31445128,1.0144846,4.0,0.0,0.0,1.0,1.0
1.44,0.1,0.0,9993.32,-22.376587,-0.3169247,-2.8993675e-08,0.31668535,0.31570694,0.025971737,0.029095117,0.31366122,0.025723722,-28.687355,-41.258087,-41.258087,46.073944,26.249474,0.0,45.686024,73.18429,1.0,1.0,0.31514776,3.5260136,5.6446314,1.0,64.75486,-36.0675,102.17583,-60.917744,3.859405e-12,-2.3685863e-13,3.4673584,3.4673584,3.5260136,0.041883536,1.0149364,1.0149364,1.0,5.6446314,3.5260136,0.058655284,0.014936445,0.0,0.31445128,1.0149364,4.0,0.0,0.0,1.0,1.0
1.4405,0.1,0.0,9993.2705,-22.621893,-0.3169247,-2.8993675e-08,0.31667927,0.3157041,0.026024709,0.029154435,0.3136586,0.025776468,-37.645725,-55.806747,-55.806747,46.073944,35.388996,0.0,45.686024,73.18429,1.0,1.0,0.3151432,3.6885388,5.801711,1.0,64.60157,-26.955849,102.67554,-46.86879,5.4244742e-12,-2.9587511e-13,3.6281078,3.6281078,3.6885388,0.041948393,1.0153886,1.0153886,1.0,5.801711,3.6885388,0.06043107,0.015388646,0.0,0.31445128,1.0153886,4.0,0.0,0.0,1.0,1.0
1.441,0.1,0.0,9993.222,-22.867039,-0.3169247,-2.8993675e-08,0.31667322,0.3157014,0.026077015,0.029213006,0.31365603,0.02582856,-45.63437,-68.92014,-68.92014,46.073944,43.617367,0.0,45.686024,73.18429,1.0,1.0,0.31513876,3.8511372,5.958791,1.0,62.777164,-17.142797,100.52294,-31.6028,8.020382e-12,-3.3509374e-13,3.788929,3.788929,3.8511372,0.042012513,1.0158412,1.0158412,1.0,5.958791,3.8511372,0.062208273,0.015841207,0.0,0.31445128,1.0158412,4.0,0.0,0.0,1.0,1.0
1.4415,0.1,0.0,9993.173,-23.112013,-0.3169247,-2.8993675e-08,0.3166672,0.31569874,0.026128655,0.029270837,0.31365356,0.025879998,-52.44519,-80.25733,-80.25733,46.073944,50.720413,0.0,45.686024,73.18429,1.0,1.0,0.31513447,4.0138087,6.1158705,1.0,59.326675,-6.881484,95.77025,-15.512915,1.07964315e-11,-3.6238902e-13,3.949822,3.949822,4.0138087,0.042075895,1.0162941,1.0162941,1.0,6.1158705,4.0138087,0.06398684,0.016294114,0.0,0.31466272,1.0162941,4.0,0.0,0.0,1.0,1.0
1.442,0.1,0.0,9993.124,-23.35681,-0.3169247,-2.8993675e-08,0.31666118,0.3156962,0.026179627,0.029327923,0.31365114,0.025930775,-57.900158,-89.522606,-89.522606,46.073944,56.512653,0.0,45.686024,73.18429,1.0,1.0,0.31513026,4.1765532,6.2729497,1.0,54.337368,3.5627909,88.53705,0.9855539,1.31320675e-11,-3.8104543e-13,4.1107864,4.1107864,4.1765532,0.04213853,1.0167474,1.0167474,1.0,6.2729497,4.1765532,0.06576672,0.01674736,0.0,0.31466272,1.0167474,4.0,0.0,0.0,1.0,1.0
1.4425,0.1,0.0,9993.077,-23.601421,-0.3169247,-2.8993675e-08,0.3166552,0.31569374,0.026229924,0.029384263,0.31364882,0.025980894,-61.85602,-96.473274,-96.473274,46.073944,60.842186,0.0,45.735405,73.18429,1.0,1.0,0.31512618,4.339371,0.14684425,1.0,47.93662,13.919402,79.00747,17.465809,1.4788806e-11,-3.896697e-13,4.2718234,4.2718234,4.339371,0.042200428,1.017201,1.017201,1.0,0.14684425,4.339371,0.06754788,0.017200926,0.0,0.31466272,1.017201,4.0,0.0,0.0,1.0,1.0
1.443,0.1,0.0,9993.03,-23.84584,-0.3169247,-2.8993675e-08,0.3166492,0.31569135,0.026279546,0.02943984,0.31364655,0.026030349,-64.20813,-100.92614,-100.92614,46.073944,63.59475,0.0,45.735405,73.18429,1.0,1.0,0.31512222,4.502262,0.30392388,1.0,40.288715,23.919413,67.42554,33.5006,1.6673137e-11,-3.9387604e-13,4.432932,4.432932,4.502262,0.04226157,1.0176548,1.0176548,1.0,0.30392388,4.502262,0.06933025,0.017654803,0.0,0.31466272,1.0176548,4.0,0.0,0.0,1.0,1.0
1.4435,0.1,0.0,9992.983,-24.090057,-0.3169247,-2.8993675e-08,0.31664327,0.31568906,0.026328493,0.02949467,0.31364438,0.026079139,-64.89327,-102.762405,-102.762405,46.073944,64.69679,0.0,45.735405,73.18429,1.0,1.0,0.31511834,4.665226,0.4610035,1.0,31.590708,33.302563,54.089092,48.67331,1.930781e-11,-3.9436412e-13,4.594112,4.594112,4.665226,0.042321954,1.018109,1.018109,1.0,0.4610035,4.665226,0.071113795,0.018108979,0.0,0.31466272,1.018109,4.0,0.0,0.0,1.0,1.0
1.444,0.1,0.0,9992.9375,-24.334064,-0.3169247,-2.8993675e-08,0.31663734,0.31568685,0.02637676,0.029548742,0.31364226,0.02612726,-63.89144,-101.93097,-101.93097,46.073944,64.117516,0.0,45.735405,73.18429,1.0,1.0,0.31511462,4.828263,0.6180831,1.0,22.067371,41.824074,39.342163,62.58881,2.246492e-11,-3.9344165e-13,4.755364,4.755364,4.828263,0.042381596,1.0185634,1.0185634,1.0,0.6180831,4.828263,0.07289846,0.018563442,0.0,0.31466272,1.0185634,4.0,0.0,0.0,1.0,1.0
1.4445,0.1,0.0,9992.893,-24.577856,-0.3169247,-2.8993675e-08,0.31663144,0.3156847,0.026424345,0.029602053,0.3136402,0.026174713,-61.226505,-98.44998,-98.44998,46.073944,61.869804,0.0,45.735405,73.18429,1.0,1.0,0.31511098,4.991372,0.77516276,1.0,11.965456,49.261047,23.566196,74.88378,2.5298813e-11,-3.8904746e-13,4.916688,4.916688,4.991372,0.042440467,1.0190182,1.0190182,1.0,0.77516276,4.991372,0.07468421,0.019018177,0.0,0.31466272,1.0190182,4.0,0.0,0.0,1.0,1.0
1.445,0.1,0.0,9992.849,-24.821424,-0.3169247,-2.8993675e-08,0.31662557,0.31568265,0.026471246,0.029654602,0.31363824,0.026221491,-56.96568,-92.406525,-92.406525,46.073944,58.010002,0.0,45.735405,73.18429,1.0,1.0,0.31510746,5.154555,0.9322424,1.0,1.5473176,55.41836,7.170224,85.2363,2.7466222e-11,-3.8768665e-13,5.078084,5.078084,5.154555,0.04249858,1.0194732,1.0194732,1.0,0.9322424,5.154555,0.07647097,0.019473173,0.0,0.31466272,1.0194732,4.0,0.0,0.0,1.0,1.0
1.4455,0.1,0.0,9992.805,-25.064758,-0.3169247,-2.8993675e-08,0.31661972,0.3156807,0.026517462,0.029706383,0.31363633,0.026267596,-51.217953,-83.95461,-83.95461,46.073944,52.636616,0.0,45.735405,73.18429,1.0,1.0,0.31510407,5.3178105,1.0893221,1.0,-8.915875,60.13383,-9.419684,93.3743,2.8671503e-11,-3.8231503e-13,5.2395515,5.2395515,5.3178105,0.04255594,1.0199285,1.0199285,1.0,1.0893221,5.3178105,0.078258716,0.019928418,0.0,0.31466272,1.0199285,4.0,0.0,0.0,1.0,1.0
1.446,0.1,0.0,9992.761,-25.307854,-0.3169247,-2.8993675e-08,0.3166139,0.31567883,0.026562989,0.029757397,0.31363449,0.026313024,-44.131336,-73.31134,-73.31134,46.073944,45.887833,0.0,45.735405,73.18429,1.0,1.0,0.3151008,5.4811387,1.2464017,1.0,-19.15119,63.282528,-25.77149,99.08283,2.9785868e-11,-3.7780532e-13,5.4010916,5.4010916,5.4811387,0.042612515,1.020384,1.020384,1.0,1.2464017,5.4811387,0.08004738,0.020383898,0.0,0.31466272,1.020384,4.0,0.0,0.0,1.0,1.0
1.4465,0.1,0.0,9992.719,-25.5507,-0.3169247,-2.8993675e-08,0.31660813,0.31567705,0.026607824,0.02980764,0.31363276,0.026357772,-35.889126,-60.751434,-60.751434,46.073944,37.938065,0.0,45.735405,73.18429,1.0,1.0,0.31509763,5.64454,1.4034814,1.0,-28.891054,64.78018,-41.45843,102.20986,3.134577e-11,-3.7197011e-13,5.5627027,5.5627027,5.64454,0.04266834,1.0208396,1.0208396,1.0,1.4034814,5.64454,0.081836924,0.020839602,0.0,0.31466272,1.0208396,4.0,0.0,0.0,1.0,1.0
1.447,0.1,0.0,9992.676,-25.79329,-0.3169247,-2.8993675e-08,0.31660238,0.31567538,0.026651967,0.029857107,0.31363106,0.026401838,-26.705225,-46.600246,-46.600246,46.073944,28.993465,0.0,45.735405,73.18429,1.0,1.0,0.3150946,5.8080134,1.560561,1.0,-37.88026,64.58549,-56.07017,102.67042,3.286133e-11,-3.66714e-13,5.724386,5.724386,5.8080134,0.042723376,1.0212955,1.0212955,1.0,1.560561,5.8080134,0.08362729,0.021295514,0.0,0.31466272,1.0212955,4.0,0.0,0.0,1.0,1.0
1.4475,0.1,0.0,9992.635,-26.035616,-0.3169247,-2.8993675e-08,0.31659666,0.31567377,0.026695414,0.0299058,0.31362945,0.026445221,-16.81863,-31.2254,-31.2254,46.073944,19.286669,0.0,45.735405,73.18429,1.0,1.0,0.31509167,5.97156,1.7176405,1.0,-45.88269,62.70132,-69.22359,100.44899,3.4198193e-11,-3.5799047e-13,5.8861413,5.8861413,5.97156,0.042777643,1.0217516,1.0217516,1.0,1.7176405,5.97156,0.08541843,0.021751625,0.0,0.31466272,1.0217516,4.0,0.0,0.0,1.0,1.0
1.448,0.1,0.0,9992.594,-26.27767,-0.3169247,-2.8993675e-08,0.31659093,0.31567225,0.026738165,0.029953705,0.31362793,0.026487919,-6.487256,-15.027317,-15.027317,46.073944,9.070753,0.0,45.735405,73.18429,1.0,1.0,0.31508887,6.135179,1.8747202,1.0,-52.687546,59.1748,-80.57286,95.60018,3.4976123e-11,-3.5067172e-13,6.0479684,6.0479684,6.135179,0.04283113,1.022208,1.022208,1.0,1.8747202,6.135179,0.087210305,0.022207921,0.0,0.31466272,1.022208,4.0,0.0,0.0,1.0,1.0
1.4485,0.1,0.0,9992.554,-26.519445,-0.3169247,-2.8993675e-08,0.31658527,0.31567082,0.026780214,0.030000834,0.31362647,0.026529927,4.0187707,1.571179,1.571179,46.073944,-1.3873147,0.0,45.735405,73.18429,1.0,1.0,0.3150862,6.2988706,2.0317998,1.0,-58.114956,54.096184,-89.81865,88.24747,3.4904437e-11,-3.420345e-13,6.2098675,6.2098675,6.2988706,0.042883832,1.0226644,1.0226644,1.0,2.0317998,6.2988706,0.089002855,0.02266439,0.0,0.31466272,1.0226644,4.0,0.0,0.0,1.0,1.0
1.449,0.1,0.0,9992.515,-26.760931,-0.3169247,-2.8993675e-08,0.31657964,0.31566948,0.026821561,0.030047178,0.3136251,0.026571244,14.424158,18.13586,18.13586,46.073944,-11.813646,0.0,45.735405,73.18429,1.0,1.0,0.31508362,0.17944898,2.1888795,1.0,-62.020786,47.596626,-96.71604,78.580185,3.4340607e-11,-3.3675783e-13,0.088652946,0.088652946,0.17944898,0.042935755,1.023121,1.023121,1.0,2.1888795,0.17944898,0.09079602,0.023121018,0.0,0.31466272,1.023121,4.0,0.0,0.0,1.0,1.0
1.4495,0.1,0.0,9992.476,-27.002121,-0.3169247,-2.8993675e-08,0.31657404,0.31566823,0.026862204,0.03009273,0.3136238,0.026611868,24.45566,34.23245,34.23245,46.073944,-21.934593,0.0,45.735405,73.18429,1.0,1.0,0.31508118,0.34328532,2.3459592,1.0,-64.30053,39.84487,-101.08119,66.84875,3.3014123e-11,-3.2954016e-13,0.25069556,0.25069556,0.34328532,0.042986885,1.0235778,1.0235778,1.0,2.3459592,0.34328532,0.09258977,0.023577793,0.0,0.31466272,1.0235778,4.0,0.0,0.0,1.0,1.0
1.45,0.1,0.0,9992.4375,-27.243008,-0.3169247,-2.8993675e-08,0.31656846,0.3156671,0.026902141,0.030137492,0.31362256,0.026651796,33.849262,49.438023,49.438023,46.073944,-31.483944,0.0,45.735405,73.18429,1.0,1.0,0.31507885,0.50719404,2.5030386,1.0,-64.89218,31.042921,-102.796295,53.358273,3.1561868e-11,-3.2208386e-13,0.41280997,0.41280997,0.50719404,0.043037232,1.0240347,1.0240347,1.0,2.5030386,0.50719404,0.09438405,0.024034701,0.0,0.31466272,1.0240347,4.0,0.0,0.0,1.0,1.0
1.4505,0.1,0.0,9992.399,-27.483583,-0.3169247,-2.8993675e-08,0.31656292,0.31566602,0.02694137,0.030181471,0.3136214,0.026691029,42.35715,63.35213,63.35213,46.073944,-40.209934,0.0,45.735405,73.18429,1.0,1.0,0.31507665,0.671175,2.6601183,1.0,-63.777977,21.420826,-101.81287,38.46073,3.0296567e-11,-3.141389e-13,0.5749962,0.5749962,0.671175,0.043086775,1.0244918,1.0244918,1.0,2.6601183,0.671175,0.0961788,0.024491731,0.0,0.31466272,1.0244918,4.0,0.0,0.0,1.0,1.0
1.451,0.1,0.0,9992.362,-27.723837,-0.3169247,-2.8993675e-08,0.3165574,0.31566504,0.026979886,0.030224638,0.31362033,0.026729561,49.754295,75.60743,75.60743,46.073944,-47.881927,0.0,45.735405,73.18429,1.0,1.0,0.31507456,0.83522815,2.817198,1.0,-60.985016,11.230721,-98.15327,22.545837,2.9169625e-11,-3.0717125e-13,0.73725414,0.73725414,0.83522815,0.04313553,1.0249488,1.0249488,1.0,2.817198,0.83522815,0.09797397,0.024948867,0.0,0.31466272,1.0249488,4.0,0.0,0.0,1.0,1.0
1.4515,0.1,0.0,9992.326,-27.963764,-0.3169247,-2.8993675e-08,0.31655195,0.31566414,0.02701769,0.030267017,0.31361932,0.026767392,55.84443,85.879395,85.879395,46.073944,-54.296543,0.0,45.735405,73.18429,1.0,1.0,0.31507263,0.9993534,2.9742777,1.0,-56.58467,0.7402437,-91.910286,6.0308943,2.7486836e-11,-2.9901464e-13,0.8995839,0.8995839,0.9993534,0.04318349,1.0254061,1.0254061,1.0,2.9742777,0.9993534,0.099769525,0.0254061,0.0,0.31466272,1.0254061,4.0,0.0,0.0,1.0,1.0
1.452,0.1,0.0,9992.29,-28.203354,-0.3169247,-2.8993675e-08,0.3165465,0.31566334,0.02705478,0.030308595,0.3136184,0.026804518,60.465313,93.89505,93.89505,46.073944,-59.283108,0.0,45.735405,73.18429,1.0,1.0,0.31507078,1.1635507,3.1313572,1.0,-50.690838,-9.774476,-83.24496,-10.650094,2.640395e-11,-2.9173468e-13,1.0619854,1.0619854,1.1635507,0.04323064,1.0258634,1.0258634,1.0,3.1313572,1.1635507,0.10156539,0.025863415,0.0,0.31466272,1.0258634,4.0,0.0,0.0,1.0,1.0
1.4525,0.1,0.0,9992.255,-28.4426,-0.3169247,-2.8993675e-08,0.3165411,0.31566265,0.02709115,0.030349365,0.31361756,0.026840936,63.493134,99.44027,99.44027,46.073944,-62.708252,0.0,45.735405,73.18429,1.0,1.0,0.31506908,1.3278201,3.288437,1.0,-43.457066,-20.03607,-72.382454,-27.057817,2.547044e-11,-2.8458396e-13,1.2244586,1.2244586,1.3278201,0.043276984,1.0263208,1.0263208,1.0,3.288437,1.3278201,0.10336153,0.026320798,0.0,0.31466272,1.0263208,4.0,0.0,0.0,1.0,1.0
1.453,0.1,0.0,9992.221,-28.681494,-0.31709063,1.5059703e-08,0.31653574,0.31566203,0.027126802,0.030389333,0.31361678,0.026876649,64.84587,102.36564,102.36564,46.629936,-64.47954,0.0,45.735405,74.05298,1.0,1.0,0.31506747,1.4921613,3.4455166,1.0,-35.072613,-29.773262,-59.606407,-42.75923,2.6280087e-11,-2.7884794e-13,1.3870034,1.3870034,1.4921613,0.043322533,1.0267782,1.0267782,1.0,3.4455166,1.4921613,0.1051579,0.02677824,0.0,0.31466272,1.0267782,4.0,0.0,0.0,1.0,1.0
1.4535,0.1,0.0,9992.1875,-28.920027,-0.31709063,1.5059703e-08,0.31653044,0.31566152,0.02716173,0.03042849,0.3136161,0.02691165,64.48561,102.59056,102.59056,46.629936,-64.548035,0.0,45.735405,74.05298,1.0,1.0,0.31506604,1.6565744,3.6025963,1.0,-25.757563,-38.728046,-45.251553,-57.33901,2.8015009e-11,-2.7303092e-13,1.5496199,1.5496199,1.6565744,0.04336726,1.0272357,1.0272357,1.0,3.6025963,1.6565744,0.10695443,0.027235722,0.0,0.31466272,1.0272357,4.0,0.0,0.0,1.0,1.0
1.454,0.1,0.0,9992.154,-29.15819,-0.31709063,1.5059703e-08,0.31652513,0.3156611,0.027195936,0.030466834,0.31361547,0.026945937,62.419647,100.10562,100.10562,46.629936,-62.90973,0.0,45.735405,74.05298,1.0,1.0,0.3150647,1.8210591,3.7596757,1.0,-15.757077,-46.662567,-29.695057,-70.41057,3.0139606e-11,-2.6671008e-13,1.712308,1.712308,1.8210591,0.043411184,1.0276933,1.0276933,1.0,3.7596757,1.8210591,0.10875109,0.027693236,0.0,0.31466272,1.0276933,4.0,0.0,0.0,1.0,1.0
1.4545,0.1,0.0,9992.121,-29.395977,-0.31709063,1.5059703e-08,0.3165199,0.31566074,0.027229417,0.030504363,0.31361493,0.026979512,58.700462,94.97302,94.97302,46.629936,-59.605793,0.0,45.735405,74.05298,1.0,1.0,0.31506348,1.9856155,3.9167554,1.0,-5.3349986,-53.365463,-13.346657,-81.626366,3.2983213e-11,-2.5995279e-13,1.8750677,1.8750677,1.9856155,0.04345429,1.0281508,1.0281508,1.0,3.9167554,1.9856155,0.1105478,0.028150767,0.0,0.31466272,1.0281508,4.0,0.0,0.0,1.0,1.0
1.455,0.1,0.0,9992.09,-29.633379,-0.31709063,1.5059703e-08,0.31651467,0.3156605,0.027262168,0.030541072,0.3136145,0.027012369,53.424454,87.32517,87.32517,46.629936,-54.721596,0.0,45.735405,74.05298,1.0,1.0,0.31506237,2.1502435,4.073835,1.0,5.2331,-58.657555,3.3620703,-90.68724,3.5391527e-11,-2.5316142e-13,2.037899,2.037899,2.1502435,0.04349658,1.0286083,1.0286083,1.0,4.073835,2.1502435,0.11234454,0.028608302,0.0,0.31466272,1.0286083,4.0,0.0,0.0,1.0,1.0
1.4555,0.1,0.0,9992.059,-29.870388,-0.31709063,1.5059703e-08,0.31650952,0.31566036,0.02729419,0.03057697,0.3136141,0.027044505,46.729504,77.361374,77.361374,46.629936,-48.384586,0.0,45.735405,74.05298,1.0,1.0,0.31506142,2.314943,4.2309146,1.0,15.667182,-62.396687,19.989086,-97.350464,3.622231e-11,-2.3790936e-13,2.2008018,2.2008018,2.314943,0.043538045,1.0290658,1.0290658,1.0,4.2309146,2.314943,0.11414124,0.029065827,0.0,0.31466272,1.0290658,4.0,0.0,0.0,1.0,1.0
1.456,0.1,0.0,9992.028,-30.106995,-0.31709063,1.5059703e-08,0.3165044,0.3156603,0.02732548,0.030612046,0.3136138,0.02707592,38.79146,65.342766,65.342766,46.629936,-40.761044,0.0,45.735405,74.05298,1.0,1.0,0.3150606,2.479714,4.3879943,1.0,25.690168,-64.48163,36.09358,-101.43634,3.565865e-11,-2.2688738e-13,2.363776,2.363776,2.479714,0.043578684,1.0295234,1.0295234,1.0,4.3879943,2.479714,0.11593785,0.029523332,0.0,0.31466272,1.0295234,4.0,0.0,0.0,1.0,1.0
1.4565,0.1,0.0,9991.998,-30.343191,-0.31709063,1.5059703e-08,0.3164993,0.31566036,0.027356036,0.0306463,0.31361356,0.027106613,29.819546,51.585526,51.585526,46.629936,-32.05176,0.0,45.735405,74.05298,1.0,1.0,0.31505987,2.644556,4.545074,1.0,35.035313,-64.85486,51.247654,-102.83318,3.4588023e-11,-2.1437936e-13,2.5268216,2.5268216,2.644556,0.04361851,1.0299808,1.0299808,1.0,4.545074,2.644556,0.11773432,0.0299808,0.0,0.31466272,1.0299808,4.0,0.0,0.0,1.0,1.0
1.457,0.1,0.0,9991.969,-30.578972,-0.31709063,1.5059703e-08,0.31649423,0.31566048,0.027385853,0.030679708,0.3136134,0.027136581,20.050943,36.452698,36.452698,46.629936,-22.48682,0.0,45.735405,74.05298,1.0,1.0,0.31505927,2.8094692,4.7021537,1.0,43.45331,-63.504253,65.04775,-101.50045,3.402321e-11,-2.0386373e-13,2.6899388,2.6899388,2.8094692,0.043657493,1.0304382,1.0304382,1.0,4.7021537,2.8094692,0.1195306,0.030438218,0.0,0.31466272,1.0304382,4.0,0.0,0.0,1.0,1.0
1.4575,0.1,0.0,9991.94,-30.814323,-0.31709063,1.5059703e-08,0.31648925,0.3156607,0.027414935,0.030712308,0.31361336,0.02716582,9.744522,20.344639,20.344639,46.629936,-12.319554,0.0,45.735405,74.05298,1.0,1.0,0.31505883,2.9744537,4.8592334,1.0,50.719,-60.463524,77.12543,-97.47007,3.3156113e-11,-1.9763256e-13,2.853127,2.853127,2.9744537,0.04369565,1.0308956,1.0308956,1.0,4.8592334,2.9744537,0.12132664,0.030895576,0.0,0.31466272,1.0308956,4.0,0.0,0.0,1.0,1.0
1.458,0.1,0.0,9991.913,-31.049242,-0.31709063,1.5059703e-08,0.31648427,0.315661,0.027443275,0.03074407,0.31361338,0.02719433,-0.8259715,3.6884964,3.6884964,46.629936,-1.8198681,0.0,45.735405,74.05298,1.0,1.0,0.3150585,3.1395092,5.016313,1.0,56.63744,-55.811466,87.15728,-90.84578,3.1916976e-11,-1.9281844e-13,3.0163867,3.0163867,3.1395092,0.04373298,1.0313529,1.0313529,1.0,5.016313,3.1395092,0.12312239,0.03135286,0.0,0.31466272,1.0313529,4.0,0.0,0.0,1.0,1.0
1.4585,0.1,0.0,9991.886,-31.283718,-0.31709063,1.5059703e-08,0.31647936,0.31566143,0.027470872,0.030774994,0.31361347,0.02722211,-11.37917,-13.073082,-13.073082,46.629936,8.732901,0.0,45.735405,74.05298,1.0,1.0,0.3150583,3.3046353,5.1733923,1.0,61.04916,-49.669987,94.873665,-81.80058,3.0537226e-11,-1.8726325e-13,3.1797175,3.1797175,3.3046353,0.043769464,1.03181,1.03181,1.0,5.1733923,3.3046353,0.12491778,0.031810053,0.0,0.31466272,1.03181,4.0,0.0,0.0,1.0,1.0
1.459,0.1,0.0,9991.859,-31.517742,-0.31709063,1.5059703e-08,0.31647447,0.31566194,0.027497726,0.03080508,0.31361362,0.027249154,-21.633572,-29.493708,-29.493708,46.629936,19.05741,0.0,45.735405,74.05298,1.0,1.0,0.3150582,3.4698324,5.330472,1.0,63.834557,-42.200985,100.06608,-70.572365,2.91181e-11,-1.8317135e-13,3.3431196,3.3431196,3.4698324,0.04380511,1.0322671,1.0322671,1.0,5.330472,3.4698324,0.12671278,0.032267146,0.0,0.31466272,1.0322671,4.0,0.0,0.0,1.0,1.0
1.4595,0.1,0.0,9991.833,-31.751307,-0.31709063,1.5059703e-08,0.31646964,0.31566253,0.027523832,0.030834336,0.3136139,0.027275464,-31.31505,-45.135136,-45.135136,46.629936,28.877813,0.0,45.735405,74.05298,1.0,1.0,0.31505826,3.6351001,5.4875517,1.0,64.91719,-33.602142,102.59285,-57.457714,2.8631986e-11,-1.7897877e-13,3.5065928,3.5065928,3.6351001,0.04383991,1.0327241,1.0327241,1.0,5.4875517,3.6351001,0.12850733,0.032724123,0.0,0.31466272,1.0327241,4.0,0.0,0.0,1.0,1.0
1.46,0.1,0.0,9991.808,-31.984404,-0.31709063,1.5059703e-08,0.31646487,0.31566325,0.027549192,0.030862745,0.31361422,0.027301034,-40.16421,-59.57899,-59.57899,46.629936,37.931152,0.0,45.735405,74.05298,1.0,1.0,0.31505844,3.8004384,5.6446314,1.0,64.26595,-24.101746,102.38317,-42.80418,2.967387e-11,-1.746974e-13,3.6701372,3.6701372,3.8004384,0.043873873,1.033181,1.033181,1.0,5.6446314,3.8004384,0.13030137,0.03318097,0.0,0.31466272,1.033181,4.0,0.0,0.0,1.0,1.0
1.4605,0.1,0.0,9991.783,-32.217026,-0.31709063,1.5059703e-08,0.31646013,0.31566405,0.0275738,0.030890312,0.31361464,0.027325867,-47.94337,-72.438,-72.438,46.629936,45.97442,0.0,45.735405,74.05298,1.0,1.0,0.31505874,3.9658473,5.801711,1.0,61.89605,-13.952681,99.43916,-27.00116,3.2350646e-11,-1.714422e-13,3.8337524,3.8337524,3.9658473,0.043906994,1.0336376,1.0336376,1.0,5.801711,3.9658473,0.13209486,0.03363768,0.0,0.31466272,1.0336376,4.0,0.0,0.0,1.0,1.0
1.461,0.1,0.0,9991.76,-32.44916,-0.31709063,1.5059703e-08,0.31645542,0.31566492,0.027597656,0.030917024,0.3136151,0.027349956,-54.442974,-83.366455,-83.366455,46.629936,52.791126,0.0,45.735405,74.05298,1.0,1.0,0.31505919,4.131326,5.958791,1.0,57.8687,-3.425726,93.83605,-10.469597,3.496633e-11,-1.6532431e-13,3.9974387,3.9974387,4.131326,0.043939255,1.0340942,1.0340942,1.0,5.958791,4.131326,0.13388774,0.03409423,0.0,0.31489724,1.0340942,4.0,0.0,0.0,1.0,1.0
1.4615,0.1,0.0,9991.736,-32.680805,-0.31709063,1.5059703e-08,0.31645077,0.3156659,0.027620759,0.0309429,0.31361568,0.0273733,-59.487305,-92.06954,-92.06954,46.629936,58.19718,0.0,45.735405,74.05298,1.0,1.0,0.31505975,4.2968755,6.1158705,1.0,52.289658,7.1976466,85.72035,6.349193,3.79193e-11,-1.6294886e-13,4.1611958,4.1611958,4.2968755,0.043970667,1.0345507,1.0345507,1.0,6.1158705,4.2968755,0.13567995,0.034550615,0.0,0.31489724,1.0345507,4.0,0.0,0.0,1.0,1.0
1.462,0.1,0.0,9991.714,-32.91195,-0.31709063,1.5059703e-08,0.3164462,0.31566697,0.027643103,0.030967917,0.31361634,0.027395902,-62.939293,-98.31145,-98.31145,46.629936,62.04591,0.0,45.735405,74.05298,1.0,1.0,0.31506044,4.4624953,6.2729497,1.0,45.306507,17.632786,75.306175,23.005272,4.1072073e-11,-1.5560974e-13,4.3250237,4.3250237,4.4624953,0.044001218,1.0350068,1.0350068,1.0,6.2729497,4.4624953,0.13747145,0.035006817,0.0,0.31489724,1.0350068,4.0,0.0,0.0,1.0,1.0
1.4625,0.1,0.0,9991.692,-33.142582,-0.31709063,1.5059703e-08,0.31644166,0.31566817,0.027664691,0.030992085,0.31361705,0.027417755,-64.7043,-101.92178,-101.92178,46.629936,64.23211,0.0,45.735405,74.05298,1.0,1.0,0.31506127,4.6281843,0.14684425,1.0,37.104805,27.599497,62.869667,39.052116,4.2867373e-11,-1.5005537e-13,4.488922,4.488922,4.6281843,0.04403092,1.0354629,1.0354629,1.0,0.14684425,4.6281843,0.13926218,0.035462823,0.0,0.31489724,1.0354629,4.0,0.0,0.0,1.0,1.0
1.463,0.1,0.0,9991.671,-33.372696,-0.31709063,1.5059703e-08,0.31643716,0.31566942,0.02768552,0.031015396,0.3136179,0.027438859,-64.732796,-102.80042,-102.80042,46.629936,64.695,0.0,45.735405,74.05298,1.0,1.0,0.31506222,4.793944,0.30392388,1.0,27.903225,36.829567,48.74181,54.058617,4.4345094e-11,-1.4756463e-13,4.6528916,4.6528916,4.793944,0.04405976,1.0359186,1.0359186,1.0,0.30392388,4.793944,0.1410521,0.03591862,0.0,0.31489724,1.0359186,4.0,0.0,0.0,1.0,1.0
1.4635,0.1,0.0,9991.65,-33.602283,-0.31709063,1.5059703e-08,0.31643268,0.3156708,0.027705586,0.031037848,0.31361875,0.02745921,-63.021805,-100.92034,-100.92034,46.629936,63.41997,0.0,45.735405,74.05298,1.0,1.0,0.3150633,4.9597726,0.4610035,1.0,17.947775,45.074028,33.29966,67.62068,4.476735e-11,-1.4279424e-13,4.8169317,4.8169317,4.9597726,0.044087738,1.0363742,1.0363742,1.0,0.4610035,4.9597726,0.14284113,0.036374196,0.0,0.31489724,1.0363742,4.0,0.0,0.0,1.0,1.0
1.464,0.1,0.0,9991.631,-33.83134,-0.31709063,1.5059703e-08,0.3164283,0.31567225,0.027724888,0.031059442,0.31361973,0.027478807,-59.615147,-96.32856,-96.32856,46.629936,60.43912,0.0,45.735405,74.05298,1.0,1.0,0.31506452,5.1256714,0.6180831,1.0,7.5052495,52.109898,16.956387,79.37218,4.4951175e-11,-1.3447876e-13,4.981042,4.981042,5.1256714,0.04411486,1.0368296,1.0368296,1.0,0.6180831,5.1256714,0.14462924,0.036829535,0.0,0.31489724,1.0368296,4.0,0.0,0.0,1.0,1.0
1.4645,0.1,0.0,9991.612,-34.05985,-0.31709063,1.5059703e-08,0.31642395,0.3156738,0.027743425,0.031080166,0.31362078,0.02749765,-54.602375,-89.145134,-89.145134,46.629936,55.830524,0.0,45.735405,74.05298,1.0,1.0,0.31506586,5.2916393,0.77516276,1.0,-3.1438806,57.746254,0.15023918,88.99489,4.556297e-11,-1.3007103e-13,5.145223,5.145223,5.2916393,0.044141103,1.0372846,1.0372846,1.0,0.77516276,5.2916393,0.14641638,0.037284624,0.0,0.31489724,1.0372846,4.0,0.0,0.0,1.0,1.0
1.465,0.1,0.0,9991.594,-34.28781,-0.31709063,1.5059703e-08,0.31641963,0.31567544,0.027761195,0.031100031,0.3136219,0.027515735,-48.116505,-79.56008,-79.56008,46.629936,49.71627,0.0,45.735405,74.05298,1.0,1.0,0.31506735,5.457677,0.9322424,1.0,-13.7129965,61.829502,-16.66716,96.22724,4.5048118e-11,-1.2780094e-13,5.3094745,5.3094745,5.457677,0.044166483,1.0377394,1.0377394,1.0,0.9322424,5.457677,0.14820248,0.037739452,0.0,0.31489724,1.0377394,4.0,0.0,0.0,1.0,1.0
1.4655,0.1,0.0,9991.576,-34.51521,-0.31709063,1.5059703e-08,0.3164154,0.3156772,0.027778195,0.031119032,0.31362313,0.027533062,-40.330547,-67.82853,-67.82853,46.629936,42.25929,0.0,45.735405,74.05298,1.0,1.0,0.31506896,5.6237836,1.0893221,1.0,-23.91704,64.24759,-33.042946,100.871475,4.419025e-11,-2.343053e-13,5.473796,5.473796,5.6237836,0.04419099,1.038194,1.038194,1.0,1.0893221,5.6237836,0.14998749,0.038194,0.0,0.31489724,1.038194,4.0,0.0,0.0,1.0,1.0
1.466,0.1,0.0,9991.559,-34.742043,-0.31709063,1.5059703e-08,0.3164112,0.315679,0.027794424,0.031137165,0.3136244,0.027549626,-31.45296,-54.26396,-54.26396,46.629936,33.659073,0.0,45.735405,74.05298,1.0,1.0,0.3150707,5.7899594,1.2464017,1.0,-33.48021,64.93317,-48.53522,102.79918,4.296967e-11,-6.080177e-13,5.638188,5.638188,5.7899594,0.044214625,1.0386482,1.0386482,1.0,1.2464017,5.7899594,0.15177137,0.03864826,0.0,0.31489724,1.0386482,4.0,0.0,0.0,1.0,1.0
1.4665,0.1,0.0,9991.543,-34.968296,-0.31709063,1.5059703e-08,0.31640705,0.31568098,0.027809883,0.031154422,0.31362578,0.027565427,-21.722115,-39.229977,-39.229977,46.629936,24.14641,0.0,45.735405,74.05298,1.0,1.0,0.31507254,5.956204,1.4034814,1.0,-42.143436,63.86555,-62.725006,101.95498,4.0555528e-11,-8.7936e-13,5.80265,5.80265,5.956204,0.044237375,1.0391022,1.0391022,1.0,1.4034814,5.956204,0.15355404,0.039102215,0.0,0.31489724,1.0391022,4.0,0.0,0.0,1.0,1.0
1.467,0.1,0.0,9991.527,-35.193966,-0.31709063,1.5059703e-08,0.31640297,0.315683,0.027824564,0.031170802,0.31362724,0.027580464,-11.399947,-23.13059,-23.13059,46.629936,13.977209,0.0,45.735405,74.05298,1.0,1.0,0.31507453,6.122517,1.560561,1.0,-49.67145,61.0714,-75.227615,98.3582,3.853401e-11,-1.0605551e-12,5.9671817,5.9671817,6.122517,0.044259246,1.0395559,1.0395559,1.0,1.560561,6.122517,0.15533547,0.039555855,0.0,0.31489724,1.0395559,4.0,0.0,0.0,1.0,1.0
1.4675,0.1,0.0,9991.512,-35.41904,-0.31709063,1.5059703e-08,0.31639892,0.31568512,0.02783847,0.031186309,0.31362876,0.027594736,-0.764927,-6.3994474,-6.3994474,46.629936,3.4256756,0.0,45.735405,74.05298,1.0,1.0,0.31507668,6.2888994,1.7176405,1.0,-55.859203,56.62413,-85.703156,92.1026,3.6306527e-11,-1.1806184e-12,6.1317835,6.1317835,6.2888994,0.044280246,1.0400091,1.0400091,1.0,1.7176405,6.2888994,0.15711561,0.040009163,0.0,0.31489724,1.0400091,4.0,0.0,0.0,1.0,1.0
1.468,0.1,0.0,9991.498,-35.643517,-0.31709063,1.5059703e-08,0.31639495,0.31568736,0.027851598,0.03120094,0.31363037,0.027608238,9.895427,10.511837,10.511837,46.629936,-7.223077,0.0,45.735405,74.05298,1.0,1.0,0.31507894,0.17216459,1.8747202,1.0,-60.537502,50.642075,-93.86587,83.35403,3.5310407e-11,-1.2591082e-12,0.013270199,0.013270199,0.17216459,0.04430036,1.0404621,1.0404621,1.0,1.8747202,0.17216459,0.15889439,0.040462125,0.0,0.31489724,1.0404621,4.0,0.0,0.0,1.0,1.0
1.4685,0.1,0.0,9991.484,-35.86738,-0.31709063,1.5059703e-08,0.31639102,0.31568968,0.027863946,0.031214682,0.31363207,0.02762097,20.292318,27.14584,27.14584,46.629936,-17.680712,0.0,45.735405,74.05298,1.0,1.0,0.31508133,0.33868352,2.0317998,1.0,-63.577713,43.285393,-99.49198,72.34614,3.530201e-11,-1.3078424e-12,0.17801175,0.17801175,0.33868352,0.04431958,1.0409148,1.0409148,1.0,2.0317998,0.33868352,0.16067177,0.04091473,0.0,0.31489724,1.0409148,4.0,0.0,0.0,1.0,1.0
1.469,0.1,0.0,9991.471,-36.090622,-0.31709063,1.5059703e-08,0.31638715,0.31569207,0.027875513,0.031227551,0.31363386,0.02763293,30.143501,43.05171,43.05171,46.629936,-27.663486,0.0,45.735405,74.05298,1.0,1.0,0.31508383,0.50527066,2.1888795,1.0,-64.895355,34.751858,-102.42598,59.37427,3.371484e-11,-1.3351632e-12,0.34282297,0.34282297,0.50527066,0.04433791,1.0413669,1.0413669,1.0,2.1888795,0.50527066,0.16244768,0.04136696,0.0,0.31489724,1.0413669,4.0,0.0,0.0,1.0,1.0
1.4695,0.1,0.0,9991.459,-36.31324,-0.31709063,1.5059703e-08,0.31638333,0.3156946,0.027886296,0.03123954,0.3136357,0.027644116,39.18096,57.79741,57.79741,46.629936,-36.89996,0.0,45.735405,74.05298,1.0,1.0,0.3150865,0.6719258,2.3459592,1.0,-64.452545,25.271584,-102.58502,44.787613,3.043252e-11,-1.346062e-12,0.5077037,0.5077037,0.6719258,0.044355366,1.0418189,1.0418189,1.0,2.3459592,0.6719258,0.16422206,0.041818805,0.0,0.31489724,1.0418189,4.0,0.0,0.0,1.0,1.0
1.47,0.1,0.0,9991.447,-36.53522,-0.31709063,1.5059703e-08,0.31637958,0.3156972,0.027896293,0.031250637,0.31363764,0.027654527,47.158234,70.98149,70.98149,46.629936,-45.13841,0.0,45.735405,74.05298,1.0,1.0,0.3150893,0.83864886,2.5030386,1.0,-62.259113,15.100878,-99.961365,28.979874,2.7487155e-11,-1.3449072e-12,0.672654,0.672654,0.83864886,0.044371918,1.0422703,1.0422703,1.0,2.5030386,0.83864886,0.1659949,0.04227025,0.0,0.31489724,1.0422703,4.0,0.0,0.0,1.0,1.0
1.4705,0.1,0.0,9991.437,-36.756557,-0.31709063,1.5059703e-08,0.31637588,0.3156999,0.027905505,0.03126084,0.31363964,0.027664158,53.857174,82.2441,82.2441,46.629936,-52.153713,0.0,45.735405,74.05298,1.0,1.0,0.3150922,1.0054396,2.6601183,1.0,-58.372517,4.5153403,-94.62282,12.37872,2.5881505e-11,-1.3352756e-12,0.8376736,0.8376736,1.0054396,0.04438757,1.0427213,1.0427213,1.0,2.6601183,1.0054396,0.1677661,0.042721286,0.0,0.31489724,1.0427213,4.0,0.0,0.0,1.0,1.0
1.471,0.1,0.0,9991.426,-36.977238,-0.31709063,1.5059703e-08,0.31637225,0.3157027,0.027913928,0.03127016,0.31364173,0.027673014,59.093975,91.276855,91.276855,46.629936,-57.753574,0.0,45.735405,74.05298,1.0,1.0,0.31509525,1.1722981,2.817198,1.0,-52.896393,-6.1975813,-86.711105,-4.565745,2.4435402e-11,-1.3180468e-12,1.0027624,1.0027624,1.1722981,0.04440234,1.0431719,1.0431719,1.0,2.817198,1.1722981,0.16953562,0.04317189,0.0,0.31489724,1.0431719,4.0,0.0,0.0,1.0,1.0
1.4715,0.1,0.0,9991.417,-37.19726,-0.31709063,1.5059703e-08,0.31636864,0.3157056,0.027921561,0.031278584,0.3136439,0.027681086,62.724255,97.83139,97.83139,46.629936,-61.783836,0.0,45.735405,74.05298,1.0,1.0,0.3150984,1.3392239,2.9742777,1.0,-45.97787,-16.746384,-76.438225,-21.393167,2.2598022e-11,-1.2958506e-12,1.1679205,1.1679205,1.3392239,0.044416197,1.043622,1.043622,1.0,2.9742777,1.3392239,0.1713034,0.043622054,0.0,0.31489724,1.043622,4.0,0.0,0.0,1.0,1.0
1.472,0.1,0.0,9991.408,-37.416615,-0.31709063,1.5059703e-08,0.31636512,0.31570858,0.027928403,0.031286117,0.31364617,0.027688377,64.64713,101.726295,101.726295,46.629936,-64.13279,0.0,45.735405,74.05298,1.0,1.0,0.31510174,1.5062169,3.1313572,1.0,-37.803688,-26.843445,-64.08085,-37.645443,1.9061147e-11,-1.270928e-12,1.3331475,1.3331475,1.5062169,0.044429153,1.0440718,1.0440718,1.0,3.1313572,1.5062169,0.17306942,0.044071764,0.0,0.31489724,1.0440718,4.0,0.0,0.0,1.0,1.0
1.4725,0.1,0.0,9991.399,-37.63529,-0.31709063,1.5059703e-08,0.31636167,0.31571168,0.027934453,0.031292748,0.3136485,0.027694883,64.80807,102.85224,102.85224,46.629936,-64.73434,0.0,45.735405,74.05298,1.0,1.0,0.31510517,1.673277,3.288437,1.0,-28.595194,-36.212875,-49.97303,-52.879215,1.5633269e-11,-1.2440535e-12,1.4984435,1.4984435,1.673277,0.044441205,1.044521,1.044521,1.0,3.288437,1.673277,0.17483358,0.044521004,0.0,0.31489724,1.044521,4.0,0.0,0.0,1.0,1.0
1.473,0.1,0.0,9991.393,-37.853275,-0.31709063,1.5059703e-08,0.31635824,0.31571487,0.027939705,0.03129849,0.3136509,0.027700603,63.20052,101.17517,101.17517,46.629936,-63.56995,0.0,45.735405,74.05298,1.0,1.0,0.31510875,1.840404,3.4455166,1.0,-18.602428,-44.59809,-34.497185,-66.677986,1.3177405e-11,-1.2185505e-12,1.6638082,1.6638082,1.840404,0.044452358,1.0449698,1.0449698,1.0,3.4455166,1.840404,0.17659585,0.044969764,0.0,0.31489724,1.0449698,4.0,0.0,0.0,1.0,1.0
1.4735,0.1,0.0,9991.386,-38.070568,-0.31732222,-1.085743e-08,0.3163549,0.31571814,0.027944162,0.031303324,0.3136534,0.027705537,59.86623,96.73742,96.73742,47.07773,-60.669273,0.0,45.735405,74.772125,1.0,1.0,0.31511247,2.007598,3.6025963,1.0,-8.097357,-51.768875,-18.073845,-78.663574,1.0945469e-11,-1.1930958e-12,1.8292418,1.8292418,2.007598,0.044462606,1.045418,1.045418,1.0,3.6025963,2.007598,0.17835617,0.045418024,0.0,0.31489724,1.045418,4.0,0.0,0.0,1.0,1.0
1.474,0.1,0.0,9991.379,-38.287155,-0.31732222,-1.085743e-08,0.31635162,0.31572148,0.027947823,0.031307254,0.31365597,0.02770968,54.89423,89.6568,89.6568,47.07773,-56.109474,0.0,45.735405,74.772125,1.0,1.0,0.31511632,2.1748583,3.7596757,1.0,2.6335049,-57.527737,-1.1502486,-88.50655,8.466062e-12,-1.1691324e-12,1.9947437,1.9947437,2.1748583,0.044471934,1.0458658,1.0458658,1.0,3.7596757,2.1748583,0.18011448,0.045865774,0.0,0.31489724,1.0458658,4.0,0.0,0.0,1.0,1.0
1.4745,0.1,0.0,9991.374,-38.503033,-0.31732222,-1.085743e-08,0.31634837,0.31572497,0.027950684,0.03131028,0.31365862,0.027713032,48.418537,80.1236,80.1236,47.07773,-50.013256,0.0,45.735405,74.772125,1.0,1.0,0.31512028,2.342185,3.9167554,1.0,13.2968855,-61.715424,15.811789,-95.93538,6.7435146e-12,-1.1299313e-12,2.1603143,2.1603143,2.342185,0.044480354,1.046313,1.046313,1.0,3.9167554,2.342185,0.18187074,0.046313003,0.0,0.31489724,1.046313,4.0,0.0,0.0,1.0,1.0
1.475,0.1,0.0,9991.369,-38.71819,-0.31732222,-1.085743e-08,0.3163452,0.31572852,0.027952742,0.0313124,0.31366137,0.027715592,40.614613,68.39552,68.39552,47.07773,-42.54563,0.0,45.735405,74.772125,1.0,1.0,0.31512436,2.509578,4.073835,1.0,23.60077,-64.215385,32.34848,-100.744,5.7056282e-12,-1.0621719e-12,2.325953,2.325953,2.509578,0.044487853,1.0467597,1.0467597,1.0,4.073835,2.509578,0.18362488,0.04675969,0.0,0.31489724,1.0467597,4.0,0.0,0.0,1.0,1.0
1.4755,0.1,0.0,9991.365,-38.932613,-0.31732222,-1.085743e-08,0.31634212,0.31573218,0.027953997,0.031313613,0.31366417,0.02771736,31.69466,54.790916,54.790916,47.07773,-33.90951,0.0,45.735405,74.772125,1.0,1.0,0.3151286,2.677037,4.2309146,1.0,33.262417,-64.95708,48.00675,-102.79767,6.261566e-12,-7.9158175e-13,2.49166,2.49166,2.677037,0.04449444,1.0472058,1.0472058,1.0,4.2309146,2.677037,0.18537685,0.047205828,0.0,0.31489724,1.0472058,4.0,0.0,0.0,1.0,1.0
1.476,0.1,0.0,9991.361,-39.1463,-0.31732222,-1.085743e-08,0.31633908,0.31573594,0.02795445,0.031313915,0.31366706,0.027718328,21.90192,39.680126,39.680126,47.07773,-24.340244,0.0,45.735405,74.772125,1.0,1.0,0.31513298,2.8445618,4.3879943,1.0,42.016125,-63.918045,62.356686,-102.03681,7.335332e-12,-5.552649e-13,2.6574352,2.6574352,2.8445618,0.04450011,1.0476514,1.0476514,1.0,4.3879943,2.8445618,0.1871266,0.0476514,0.0,0.31489724,1.0476514,4.0,0.0,0.0,1.0,1.0
1.4765,0.1,0.0,9991.359,-39.359245,-0.31732222,-1.085743e-08,0.3163361,0.31573975,0.027954096,0.031313308,0.31367004,0.027718501,11.504067,23.475534,23.475534,47.07773,-14.099259,0.0,45.735405,74.772125,1.0,1.0,0.31513748,3.0121524,4.545074,1.0,49.620583,-61.124653,75.00338,-98.47892,8.171141e-12,-3.8737847e-13,2.8232784,2.8232784,3.0121524,0.044504847,1.0480964,1.0480964,1.0,4.545074,3.0121524,0.18887408,0.04809639,0.0,0.31489724,1.0480964,4.0,0.0,0.0,1.0,1.0
1.477,0.1,0.0,9991.357,-39.571434,-0.31732222,-1.085743e-08,0.31633317,0.3157437,0.027952936,0.031311788,0.31367308,0.027717875,0.78592753,6.6203604,6.6203604,47.07773,-3.4669464,0.0,45.735405,74.772125,1.0,1.0,0.3151421,3.1798084,4.7021537,1.0,55.865574,-56.6515,85.597885,-92.21825,9.290202e-12,-2.6751748e-13,2.9891891,2.9891891,3.1798084,0.04450868,1.0485408,1.0485408,1.0,4.7021537,3.1798084,0.19061923,0.048540786,0.0,0.31489724,1.0485408,4.0,0.0,0.0,1.0,1.0
1.4775,0.1,0.0,9991.355,-39.782856,-0.31732222,-1.085743e-08,0.3163303,0.31574774,0.027950967,0.031309348,0.3136762,0.02771645,-9.958301,-10.423448,-10.423448,47.07773,7.264997,0.0,45.735405,74.772125,1.0,1.0,0.31514686,3.34753,4.8592334,1.0,60.57782,-50.619522,93.84689,-83.42345,1.1403082e-11,-1.7755513e-13,3.1551678,3.1551678,3.34753,0.04451157,1.0489845,1.0489845,1.0,4.8592334,3.34753,0.19236198,0.048984576,0.0,0.31489724,1.0489845,4.0,0.0,0.0,1.0,1.0
1.478,0.1,0.0,9991.3545,-39.99351,-0.31732222,-1.085743e-08,0.31632754,0.31575185,0.027948188,0.03130599,0.31367943,0.02771422,-20.43312,-27.18784,-27.18784,47.07773,17.801556,0.0,45.735405,74.772125,1.0,1.0,0.31515175,3.5153162,5.016313,1.0,63.62588,-43.19276,99.52097,-72.33314,1.3018321e-11,-1.07256895e-13,3.321214,3.321214,3.5153162,0.04451355,1.0494277,1.0494277,1.0,5.016313,3.5153162,0.19410229,0.049427744,0.0,0.31489724,1.0494277,4.0,0.0,0.0,1.0,1.0
1.4785,0.1,0.0,9991.3545,-40.203384,-0.31732222,-1.085743e-08,0.3163248,0.31575608,0.027944596,0.031301714,0.3136827,0.02771119,-30.349869,-43.21153,-43.21153,47.07773,27.852514,0.0,45.735405,74.772125,1.0,1.0,0.31515676,3.6831675,5.1733923,1.0,64.92386,-34.57399,102.46106,-59.24953,1.415532e-11,-6.4293975e-14,3.4873273,3.4873273,3.6831675,0.044514593,1.0498703,1.0498703,1.0,5.1733923,3.6831675,0.1958401,0.049870275,0.0,0.31489724,1.0498703,4.0,0.0,0.0,1.0,1.0
1.479,0.1,0.0,9991.355,-40.412468,-0.31732222,-1.085743e-08,0.31632215,0.31576037,0.027940193,0.031296525,0.31368607,0.027707353,-39.434692,-58.052708,-58.052708,47.07773,37.140465,0.0,45.735405,74.772125,1.0,1.0,0.3151619,3.8510835,5.330472,1.0,64.43392,-24.99923,102.58301,-44.530304,1.4729551e-11,-2.8308234e-14,3.6535082,3.6535082,3.8510835,0.044514704,1.0503122,1.0503122,1.0,5.330472,3.8510835,0.19757538,0.050312158,0.0,0.31489724,1.0503122,4.0,0.0,0.0,1.0,1.0
1.4795,0.1,0.0,9991.357,-40.620758,-0.31732222,-1.085743e-08,0.31631956,0.31576478,0.027934976,0.031290404,0.3136895,0.02770271,-47.43614,-71.30127,-71.30127,47.07773,45.408493,0.0,45.735405,74.772125,1.0,1.0,0.3151672,4.0190644,5.4875517,1.0,62.16745,-14.73131,99.880135,-28.578865,1.5656258e-11,3.118978e-15,3.8197563,3.8197563,4.0190644,0.04451389,1.0507534,1.0507534,1.0,5.4875517,4.0190644,0.19930804,0.050753374,0.0,0.31489724,1.0507534,4.0,0.0,0.0,1.0,1.0
1.48,0.1,0.0,9991.359,-40.82824,-0.31732222,-1.085743e-08,0.31631702,0.31576928,0.027928943,0.031283367,0.31369302,0.02769726,-54.132156,-82.59022,-82.59022,47.07773,52.42732,0.0,45.735405,74.772125,1.0,1.0,0.3151726,4.187109,5.6446314,1.0,58.184868,-4.052715,94.42361,-11.833392,1.7245143e-11,2.109549e-14,3.986071,3.986071,4.187109,0.04451214,1.051194,1.051194,1.0,5.6446314,4.187109,0.20103803,0.05119391,0.0,0.31511533,1.051194,4.0,0.0,0.0,1.0,1.0
1.4805,0.1,0.0,9991.361,-41.03491,-0.31732222,-1.085743e-08,0.31631458,0.31577387,0.027922094,0.03127539,0.31369662,0.027691,-59.33631,-91.60587,-91.60587,47.07773,58.00171,0.0,45.735405,74.772125,1.0,1.0,0.31517816,4.355218,5.801711,1.0,52.594128,6.742184,86.36069,5.2451873,1.9159273e-11,4.1601593e-14,4.152453,4.152453,4.355218,0.044509444,1.0516337,1.0516337,1.0,5.801711,4.355218,0.2027653,0.05163376,0.0,0.31511533,1.0516337,4.0,0.0,0.0,1.0,1.0
1.481,0.1,0.0,9991.365,-41.240757,-0.31732222,-1.085743e-08,0.31631216,0.31577855,0.027914425,0.031266503,0.3137003,0.027683927,-62.903046,-98.09673,-98.09673,47.07773,61.975967,0.0,45.735405,74.772125,1.0,1.0,0.31518382,4.523391,5.958791,1.0,45.547817,17.355227,75.91088,22.185854,2.0728494e-11,5.778219e-14,4.318901,4.318901,4.523391,0.044505816,1.0520729,1.0520729,1.0,5.958791,4.523391,0.20448981,0.0520729,0.0,0.31511533,1.0520729,4.0,0.0,0.0,1.0,1.0
1.4815,0.1,0.0,9991.369,-41.44577,-0.31732222,-1.085743e-08,0.31630984,0.31578332,0.027905935,0.031256683,0.31370404,0.027676044,-64.7318,-101.88054,-101.88054,47.07773,64.23834,0.0,45.735405,74.772125,1.0,1.0,0.31518963,4.6916275,6.1158705,1.0,37.23909,27.492704,63.360058,38.52048,2.1302586e-11,7.0839886e-14,4.485416,4.485416,4.6916275,0.04450125,1.0525113,1.0525113,1.0,6.1158705,4.6916275,0.20621148,0.052511323,0.0,0.31511533,1.0525113,4.0,0.0,0.0,1.0,1.0
1.482,0.1,0.0,9991.374,-41.64995,-0.31732222,-1.085743e-08,0.31630757,0.31578818,0.027896628,0.031245917,0.31370786,0.027667347,-64.76991,-102.84953,-102.84953,47.07773,64.724236,0.0,45.735405,74.772125,1.0,1.0,0.31519556,4.8599277,6.2729497,1.0,27.896412,36.8735,49.05274,53.7968,2.132165e-11,2.3030384e-13,4.6519976,4.6519976,4.8599277,0.044495735,1.052949,1.052949,1.0,6.2729497,4.8599277,0.20793028,0.05294901,0.0,0.31511533,1.052949,4.0,0.0,0.0,1.0,1.0
1.4825,0.1,0.0,9991.379,-41.85328,-0.31732222,-1.085743e-08,0.31630537,0.31579313,0.027886495,0.031234235,0.31371176,0.027657835,-63.01426,-100.97365,-100.97365,47.07773,63.418144,0.0,45.735405,74.772125,1.0,1.0,0.3152016,5.028291,0.14684425,1.0,17.777334,45.236923,33.3827,67.59095,2.0837635e-11,6.034728e-13,4.818645,4.818645,5.028291,0.044489287,1.053386,1.053386,1.0,0.14684425,5.028291,0.20964614,0.05338595,0.0,0.31511533,1.053386,4.0,0.0,0.0,1.0,1.0
1.483,0.1,0.0,9991.385,-42.05575,-0.31732222,-1.085743e-08,0.31630325,0.31579816,0.02787554,0.031221615,0.31371576,0.027647506,-59.511402,-96.30152,-96.30152,47.07773,60.35418,0.0,45.735405,74.772125,1.0,1.0,0.3152078,5.1967177,0.30392388,1.0,7.1614265,52.34997,16.78223,79.51929,2.165291e-11,8.611759e-13,4.9853587,4.9853587,5.1967177,0.044481885,1.0538222,1.0538222,1.0,0.30392388,5.1967177,0.211359,0.053822126,0.0,0.31511533,1.0538222,4.0,0.0,0.0,1.0,1.0
1.4835,0.1,0.0,9991.392,-42.257362,-0.31732222,-1.085743e-08,0.3163012,0.31580332,0.027863761,0.031208059,0.3137198,0.02763636,-54.356472,-88.95937,-88.95937,47.07773,55.615288,0.0,45.735405,74.772125,1.0,1.0,0.31521413,5.3652067,0.4610035,1.0,-3.6574237,58.013897,-0.28979048,89.24917,2.1185366e-11,1.0288257e-12,5.152138,5.152138,5.3652067,0.044473547,1.0542575,1.0542575,1.0,0.4610035,5.3652067,0.2130688,0.054257523,0.0,0.31511533,1.0542575,4.0,0.0,0.0,1.0,1.0
1.484,0.1,0.0,9991.399,-42.4581,-0.31732222,-1.085743e-08,0.3162992,0.31580853,0.027851155,0.031193566,0.31372392,0.027624395,-47.690662,-79.14773,-79.14773,47.07773,49.331066,0.0,45.735405,74.772125,1.0,1.0,0.3152206,5.5337586,0.6180831,1.0,-14.379131,62.069794,-17.36052,96.50825,2.043107e-11,1.1499291e-12,5.318983,5.318983,5.5337586,0.04446425,1.0546921,1.0546921,1.0,0.6180831,5.5337586,0.2147755,0.054692134,0.0,0.31511533,1.0546921,4.0,0.0,0.0,1.0,1.0
