Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4845,0.1,0.0,9991.407,-42.657955,-0.31732222,-1.085743e-08,0.3162973,0.31581387,0.027837723,0.031178134,0.31372812,0.02761161,-39.697395,-67.13602,-67.13602,47.07773,41.67428,0.0,45.735405,74.772125,1.0,1.0,0.31522715,5.702373,0.77516276,1.0,-24.705738,64.40313,-33.956245,101.09226,2.0187388e-11,1.2286407e-12,5.485894,5.485894,5.702373,0.044454005,1.055126,1.055126,1.0,0.77516276,5.702373,0.21647906,0.05512594,0.0,0.31511533,1.055126,4.0,0.0,0.0,1.0,1.0
1.485,0.1,0.0,9991.416,-42.856922,-0.31732222,-1.085743e-08,0.31629544,0.31581926,0.027823461,0.031161763,0.31373242,0.027598001,-30.597363,-53.255287,-53.255287,47.07773,32.856186,0.0,45.735405,74.772125,1.0,1.0,0.31523386,5.87105,0.9322424,1.0,-34.3497,64.94707,-49.61556,102.87084,2.0209076e-11,1.2783995e-12,5.65287,5.65287,5.87105,0.044442806,1.0555589,1.0555589,1.0,0.9322424,5.87105,0.21817939,0.055558924,0.0,0.31511533,1.0555589,4.0,0.0,0.0,1.0,1.0
1.4855,0.1,0.0,9991.425,-43.05499,-0.31732222,-1.085743e-08,0.31629366,0.31582475,0.02780837,0.031144453,0.31373677,0.027583571,-20.642471,-37.88917,-37.88917,47.07773,23.120747,0.0,45.735405,74.772125,1.0,1.0,0.31524068,6.0397882,1.0893221,1.0,-43.041935,63.684406,-63.902195,101.79137,1.9956058e-11,1.3054381e-12,5.8199115,5.8199115,6.0397882,0.04443066,1.055991,1.055991,1.0,1.0893221,6.0397882,0.21987645,0.055991076,0.0,0.31511533,1.055991,4.0,0.0,0.0,1.0,1.0
1.486,0.1,0.0,9991.435,-43.25215,-0.31732222,-1.085743e-08,0.31629193,0.31583035,0.027792448,0.031126188,0.3137412,0.027568316,-10.108906,-21.463348,-21.463348,47.07773,12.73792,0.0,45.735405,74.772125,1.0,1.0,0.31524765,6.2085886,1.2464017,1.0,-50.539345,60.64825,-76.41725,97.8806,1.9752316e-11,1.314332e-12,5.987018,5.987018,6.2085886,0.044417556,1.0564224,1.0564224,1.0,1.2464017,6.2085886,0.22157018,0.056422383,0.0,0.31511533,1.0564224,4.0,0.0,0.0,1.0,1.0
1.4865,0.1,0.0,9991.445,-43.4484,-0.31732222,-1.085743e-08,0.3162903,0.315836,0.027775696,0.03110699,0.3137457,0.027552236,0.7105022,-4.4337854,-4.4337854,47.07773,1.9962099,0.0,45.735405,74.772125,1.0,1.0,0.31525475,6.37745,1.4034814,1.0,-56.631664,55.92116,-86.8104,91.24419,1.9130525e-11,1.1615847e-12,6.1541896,6.1541896,6.37745,0.044403493,1.0568528,1.0568528,1.0,1.4034814,6.37745,0.22326054,0.05685283,0.0,0.31511533,1.0568528,4.0,0.0,0.0,1.0,1.0
1.487,0.1,0.0,9991.457,-43.643726,-0.31732222,-1.085743e-08,0.3162887,0.31584176,0.027758108,0.031086843,0.31375027,0.02753533,11.5144,12.725869,12.725869,47.07773,-8.805332,0.0,45.735405,74.772125,1.0,1.0,0.31526196,0.2631878,1.560561,1.0,-61.14743,49.63303,-94.78976,82.06389,1.7595337e-11,9.287944e-13,0.03824034,0.03824034,0.2631878,0.044388473,1.0572824,1.0572824,1.0,1.560561,0.2631878,0.22494745,0.057282396,0.0,0.31511533,1.0572824,4.0,0.0,0.0,1.0,1.0
1.4875,0.1,0.0,9991.469,-43.83812,-0.31732222,-1.085743e-08,0.31628722,0.3158476,0.027739687,0.031065749,0.31375492,0.027517594,22.0013,29.537455,29.537455,47.07773,-19.365427,0.0,45.735405,74.772125,1.0,1.0,0.3152693,0.43217182,1.7176405,1.0,-63.95885,41.95755,-100.13018,70.59273,1.6045576e-11,7.7118666e-13,0.20554096,0.20554096,0.43217182,0.044372488,1.0577111,1.0577111,1.0,1.7176405,0.43217182,0.22663087,0.057711076,0.0,0.31511533,1.0577111,4.0,0.0,0.0,1.0,1.0
1.488,0.1,0.0,9991.481,-44.031574,-0.31732222,-1.085743e-08,0.3162858,0.31585357,0.02772043,0.031043712,0.31375965,0.027499031,31.878016,45.531635,45.531635,47.07773,-29.38898,0.0,45.735405,74.772125,1.0,1.0,0.31527677,0.6012167,1.8747202,1.0,-64.9855,33.107487,-102.67975,57.148117,1.4300635e-11,6.5693815e-13,0.3729059,0.3729059,0.6012167,0.044355545,1.0581388,1.0581388,1.0,1.8747202,0.6012167,0.22831073,0.05813885,0.0,0.31511533,1.0581388,4.0,0.0,0.0,1.0,1.0
1.4885,0.1,0.0,9991.494,-44.22408,-0.31732222,-1.085743e-08,0.31628442,0.3158596,0.027700339,0.031020725,0.31376445,0.027479637,40.867855,60.261013,60.261013,47.07773,-38.59534,0.0,45.735405,74.772125,1.0,1.0,0.31528437,0.7703221,2.0317998,1.0,-64.19668,23.328821,-102.36417,42.10315,1.1528372e-11,5.7283345e-13,0.54033506,0.54033506,0.7703221,0.044337645,1.0585657,1.0585657,1.0,2.0317998,0.7703221,0.22998701,0.05856571,0.0,0.31511533,1.0585657,4.0,0.0,0.0,1.0,1.0
1.489,0.1,0.0,9991.509,-44.41563,-0.31732222,-1.085743e-08,0.31628314,0.3158657,0.027679408,0.03099678,0.3137693,0.027459413,48.71843,73.31271,73.31271,47.07773,-46.726192,0.0,45.735405,74.772125,1.0,1.0,0.3152921,0.9394878,2.1888795,1.0,-61.612404,12.893978,-99.18905,25.876328,9.909241e-12,5.101027e-13,0.70782816,0.70782816,0.9394878,0.044318777,1.0589917,1.0589917,1.0,2.1888795,0.9394878,0.23165962,0.058991637,0.0,0.31511533,1.0589917,4.0,0.0,0.0,1.0,1.0
1.4895,0.1,0.0,9991.522,-44.60622,-0.31732222,-1.085743e-08,0.3162819,0.31587186,0.02765764,0.03097189,0.31377426,0.027438354,55.208763,84.32001,84.32001,47.07773,-53.55284,0.0,45.735405,74.772125,1.0,1.0,0.31529993,1.1087136,2.3459592,1.0,-57.303,2.0942383,-93.239975,8.9199705,8.4413995e-12,4.6281934e-13,0.8753851,0.8753851,1.1087136,0.044298932,1.0594167,1.0594167,1.0,2.3459592,1.1087136,0.2333285,0.059416614,0.0,0.31511533,1.0594167,4.0,0.0,0.0,1.0,1.0
1.49,0.1,0.0,9991.538,-44.795834,-0.31732222,-1.085743e-08,0.31628075,0.31587815,0.02763503,0.03094604,0.31377926,0.027416462,60.15559,92.97269,92.97269,47.07773,-58.882698,0.0,45.735405,74.772125,1.0,1.0,0.31530792,1.2779992,2.5030386,1.0,-51.387234,-8.768354,-84.68032,-8.292362,7.4324895e-12,4.270133e-13,1.0430056,1.0430056,1.2779992,0.044278134,1.0598407,1.0598407,1.0,2.5030386,1.2779992,0.23499362,0.059840634,0.0,0.31511533,1.0598407,4.0,0.0,0.0,1.0,1.0
1.4905,0.1,0.0,9991.554,-44.984467,-0.31732222,-1.085743e-08,0.31627968,0.3158845,0.027611582,0.03091924,0.31378436,0.027393736,63.41855,99.0259,99.0259,47.07773,-62.56477,0.0,45.735405,74.772125,1.0,1.0,0.315316,1.4473444,2.6601183,1.0,-44.02911,-19.38944,-73.74683,-25.279072,5.9992844e-12,4.014262e-13,1.2106895,1.2106895,1.4473444,0.04425635,1.0602636,1.0602636,1.0,2.6601183,1.4473444,0.23665492,0.060263682,0.0,0.31511533,1.0602636,4.0,0.0,0.0,1.0,1.0
1.491,0.1,0.0,9991.57,-45.17211,-0.31732222,-1.085743e-08,0.3162787,0.31589097,0.027587293,0.030891478,0.31378952,0.027370173,64.904274,102.30722,102.30722,47.07773,-64.494,0.0,45.735405,74.772125,1.0,1.0,0.31532422,1.616749,2.817198,1.0,-35.43339,-29.470882,-60.743214,-41.564003,4.6139572e-12,3.831705e-13,1.3784367,1.3784367,1.616749,0.044233613,1.0606858,1.0606858,1.0,2.817198,1.616749,0.23831233,0.060685735,0.0,0.31511533,1.0606858,4.0,0.0,0.0,1.0,1.0
1.4915,0.1,0.0,9991.587,-45.35876,-0.31732222,-1.085743e-08,0.31627777,0.3158975,0.02756216,0.03086276,0.31379473,0.027345775,64.569115,102.721596,102.721596,47.07773,-64.614334,0.0,45.735405,74.772125,1.0,1.0,0.31533256,1.7862127,2.9742777,1.0,-25.83997,-38.729145,-46.03178,-56.689816,3.409395e-12,3.691648e-13,1.5462468,1.5462468,1.7862127,0.044209898,1.0611068,1.0611068,1.0,2.9742777,1.7862127,0.2399658,0.06110679,0.0,0.31511533,1.0611068,4.0,0.0,0.0,1.0,1.0
1.492,0.1,0.0,9991.6045,-45.544403,-0.31732222,-1.085743e-08,0.3162769,0.3159041,0.027536184,0.030833084,0.3138,0.027320538,62.42048,100.25428,100.25428,47.07773,-62.92042,0.0,45.735405,74.772125,1.0,1.0,0.31534103,1.9557351,3.1313572,1.0,-15.517177,-46.9033,-30.02341,-70.230865,2.0307872e-12,3.569882e-13,1.7141198,1.7141198,1.9557351,0.04418521,1.0615268,1.0615268,1.0,3.1313572,1.9557351,0.24161528,0.061526828,0.0,0.31511533,1.0615268,4.0,0.0,0.0,1.0,1.0
1.4925,0.1,0.0,9991.623,-45.72903,-0.31732222,-1.085743e-08,0.31627613,0.31591082,0.027509363,0.030802455,0.31380537,0.02729446,58.516773,94.971405,94.971405,47.07773,-59.45789,0.0,45.73709,74.772125,1.0,1.0,0.3153496,2.1253161,3.288437,1.0,-4.754344,-53.76243,-13.1661625,-81.80524,-2.6102194e-13,3.4836153e-13,1.8820554,1.8820554,2.1253161,0.044159546,1.0619458,1.0619458,1.0,3.288437,2.1253161,0.24326071,0.06194583,0.0,0.31511533,1.0619458,4.0,0.0,0.0,1.0,1.0
1.493,0.1,0.0,9991.642,-45.91264,-0.31732222,-1.085743e-08,0.31627542,0.3159176,0.027481697,0.030770866,0.31381083,0.027267545,52.96588,87.01835,87.01835,47.07773,-54.322193,0.0,45.73709,74.772125,1.0,1.0,0.31535834,2.2949555,3.4455166,1.0,6.1462994,-59.112183,4.0672574,-91.08561,-3.1022346e-12,3.4075325e-13,2.0500534,2.0500534,2.2949555,0.04413291,1.0623637,1.0623637,1.0,3.4455166,2.2949555,0.24490203,0.062363792,0.0,0.31511533,1.0623637,4.0,0.0,0.0,1.0,1.0
1.4935,0.1,0.0,9991.661,-46.09522,-0.3175828,3.310344e-09,0.31627476,0.31592447,0.027453186,0.03073831,0.3138163,0.027239788,45.922245,76.61585,76.61585,46.67918,-47.656048,0.0,45.73709,74.18418,1.0,1.0,0.31536713,2.4646528,3.6025963,1.0,16.878105,-62.80035,21.19271,-97.80856,-5.2910246e-12,3.337931e-13,2.2181137,2.2181137,2.4646528,0.04410529,1.0627807,1.0627807,1.0,3.6025963,2.4646528,0.24653919,0.06278069,0.0,0.31511533,1.0627807,4.0,0.0,0.0,1.0,1.0
1.494,0.1,0.0,9991.682,-46.276756,-0.3175828,3.310344e-09,0.3162742,0.31593138,0.027423829,0.030704787,0.31382188,0.02721119,37.582638,64.053955,64.053955,46.67918,-39.645527,0.0,45.73709,74.18418,1.0,1.0,0.3153761,2.634408,3.7596757,1.0,27.138632,-64.72127,37.728237,-101.782196,-6.5738656e-12,3.264092e-13,2.386236,2.386236,2.634408,0.044076692,1.0631965,1.0631965,1.0,3.7596757,2.634408,0.24817213,0.06319652,0.0,0.31511533,1.0631965,4.0,0.0,0.0,1.0,1.0
1.4945,0.1,0.0,9991.702,-46.457253,-0.3175828,3.310344e-09,0.31627372,0.3159384,0.027393622,0.030670319,0.3138275,0.027181748,28.180704,49.684048,49.684048,46.67918,-30.514923,0.0,45.73709,74.18418,1.0,1.0,0.3153852,2.8042207,3.9167554,1.0,36.638187,-64.81889,53.207626,-102.89167,-7.417284e-12,3.2076113e-13,2.55442,2.55442,2.8042207,0.044047132,1.0636113,1.0636113,1.0,3.9167554,2.8042207,0.24980082,0.063611254,0.0,0.31511533,1.0636113,4.0,0.0,0.0,1.0,1.0
1.495,0.1,0.0,9991.724,-46.636692,-0.3175828,3.310344e-09,0.3162733,0.31594554,0.027362568,0.030634867,0.3138332,0.027151464,17.980484,33.909073,33.909073,46.67918,-20.52052,0.0,45.73709,74.18418,1.0,1.0,0.31539437,2.9740908,4.073835,1.0,45.108025,-63.08851,67.19361,-101.102684,-7.385074e-12,3.139897e-13,2.7226655,2.7226655,2.9740908,0.04401657,1.0640249,1.0640249,1.0,4.073835,2.9740908,0.25142515,0.06402489,0.0,0.31511533,1.0640249,4.0,0.0,0.0,1.0,1.0
1.4955,0.1,0.0,9991.745,-46.81507,-0.3175828,3.310344e-09,0.31627294,0.31595272,0.027330663,0.030598458,0.313839,0.027120333,7.2690077,17.172329,17.172329,46.67918,-9.943425,0.0,45.73709,74.18418,1.0,1.0,0.31540367,3.1440177,4.2309146,1.0,52.308002,-59.577007,79.29026,-96.46259,-6.4048367e-12,3.0890004e-13,2.8909726,2.8909726,3.1440177,0.04398504,1.0644374,1.0644374,1.0,4.2309146,3.1440177,0.2530451,0.06443741,0.0,0.31511533,1.0644374,4.0,0.0,0.0,1.0,1.0
1.496,0.1,0.0,9991.768,-46.99238,-0.3175828,3.310344e-09,0.31627268,0.31595996,0.027297908,0.030561088,0.31384483,0.027088357,-3.6517432,-0.054983336,-0.054983336,46.67918,0.9182964,0.0,45.73709,74.18418,1.0,1.0,0.31541312,3.3140013,4.3879943,1.0,58.033413,-54.38167,89.154274,-89.09929,-4.5786096e-12,3.032959e-13,3.0593407,3.0593407,3.3140013,0.043952513,1.0648488,1.0648488,1.0,4.3879943,3.3140013,0.25466064,0.064848796,0.0,0.31511533,1.0648488,4.0,0.0,0.0,1.0,1.0
1.4965,0.1,0.0,9991.791,-47.168606,-0.3175828,3.310344e-09,0.3162725,0.31596732,0.027264304,0.03052274,0.31385073,0.027055535,-14.473343,-17.286974,-17.286974,46.67918,11.75802,0.0,45.73709,74.18418,1.0,1.0,0.31542265,3.4840415,4.545074,1.0,62.120888,-47.647545,96.50478,-79.21781,-2.1642204e-12,3.0136524e-13,3.2277699,3.2277699,3.4840415,0.043919016,1.0652591,1.0652591,1.0,4.545074,3.4840415,0.25627166,0.06525905,0.0,0.31511533,1.0652591,4.0,0.0,0.0,1.0,1.0
1.497,0.1,0.0,9991.814,-47.34375,-0.3175828,3.310344e-09,0.31627238,0.31597474,0.027229847,0.030483425,0.3138567,0.027021866,-24.889633,-34.03678,-34.03678,46.67918,22.269209,0.0,45.73709,74.18418,1.0,1.0,0.3154323,3.6541376,4.7021537,1.0,64.453094,-39.56346,101.131485,-67.0947,3.0139097e-13,6.5091216e-13,3.3962595,3.3962595,3.6541376,0.043884527,1.0656681,1.0656681,1.0,4.7021537,3.6541376,0.25787812,0.06566813,0.0,0.31511533,1.0656681,4.0,0.0,0.0,1.0,1.0
1.4975,0.1,0.0,9991.839,-47.5178,-0.3175828,3.310344e-09,0.31627232,0.31598222,0.027194537,0.030443147,0.3138627,0.02698735,-34.6054,-49.830322,-49.830322,46.67918,32.154095,0.0,45.73709,74.18418,1.0,1.0,0.31544212,3.8242898,4.8592334,1.0,64.96219,-30.35679,102.900696,-53.070377,2.3227763e-12,1.033098e-12,3.5648098,3.5648098,3.8242898,0.043849062,1.066076,1.066076,1.0,4.8592334,3.8242898,0.25948,0.06607604,0.0,0.31511533,1.066076,4.0,0.0,0.0,1.0,1.0
1.498,0.1,0.0,9991.863,-47.69075,-0.3175828,3.310344e-09,0.31627235,0.3159898,0.027158376,0.030401893,0.31386882,0.026951984,-43.34475,-64.21977,-64.21977,46.67918,41.13213,0.0,45.73709,74.18418,1.0,1.0,0.315452,3.9944975,5.016313,1.0,63.631844,-20.287092,101.75941,-37.53964,4.925197e-12,1.2838526e-12,3.7334204,3.7334204,3.9944975,0.04381259,1.0664828,1.0664828,1.0,5.016313,3.9944975,0.26107723,0.06648277,0.0,0.31511533,1.0664828,4.0,0.0,0.0,1.0,1.0
1.4985,0.1,0.0,9991.889,-47.862587,-0.3175828,3.310344e-09,0.31627247,0.31599745,0.02712136,0.030359669,0.31387496,0.026915768,-50.85901,-76.79627,-76.79627,46.67918,48.94799,0.0,45.73709,74.18418,1.0,1.0,0.31546205,4.1647606,5.1733923,1.0,60.497845,-9.638837,97.7369,-20.940628,7.3731195e-12,1.4522822e-12,3.9020908,3.9020908,4.1647606,0.043775145,1.0668883,1.0668883,1.0,5.1733923,4.1647606,0.2626697,0.06688829,0.0,0.31511533,1.0668883,4.0,0.0,0.0,1.0,1.0
1.499,0.1,0.0,9991.915,-48.033306,-0.3175828,3.310344e-09,0.31627265,0.31600517,0.027083488,0.030316481,0.3138812,0.026878702,-56.933807,-87.20165,-87.20165,46.67918,55.378872,0.0,45.73709,74.18418,1.0,1.0,0.3154722,4.3350787,5.330472,1.0,55.647198,1.2866092,90.94417,-3.742511,9.409403e-12,1.555491e-12,4.0708213,4.0708213,4.3350787,0.043736707,1.0672926,1.0672926,1.0,5.330472,4.3350787,0.2642574,0.0672926,0.0,0.31528324,1.0672926,4.0,0.0,0.0,1.0,1.0
1.4995,0.1,0.0,9991.941,-48.2029,-0.3175828,3.310344e-09,0.31627288,0.31601295,0.027044764,0.030272318,0.31388748,0.026840786,-61.395275,-95.138695,-95.138695,46.67918,60.24089,0.0,45.73709,74.18418,1.0,1.0,0.3154824,4.5054517,5.4875517,1.0,49.215782,12.179496,81.57093,13.567762,1.0468458e-11,1.5924591e-12,4.239611,4.239611,4.5054517,0.043697275,1.0676956,1.0676956,1.0,5.4875517,4.5054517,0.2658403,0.06769568,0.0,0.31528324,1.0676956,4.0,0.0,0.0,1.0,1.0
1.5,0.1,0.0,9991.969,-48.37136,-0.3175828,3.310344e-09,0.3162732,0.31602085,0.027005183,0.030227179,0.31389382,0.026802016,-64.11507,-100.3797,-100.3797,46.67918,63.394405,0.0,45.73709,74.18418,1.0,1.0,0.31549278,4.675879,5.6446314,1.0,41.384598,22.730473,69.88047,30.499233,1.10330295e-11,1.5782742e-12,4.4084606,4.4084606,4.675879,0.043656852,1.0680975,1.0680975,1.0,5.6446314,4.675879,0.2674183,0.06809751,0.0,0.31528324,1.0680975,4.0,0.0,0.0,1.0,1.0
1.5005,0.1,0.0,9991.997,-48.53868,-0.3175828,3.310344e-09,0.31627363,0.31602877,0.026964745,0.030181065,0.31390023,0.026762394,-65.01412,-102.77314,-102.77314,46.67918,64.748085,0.0,45.73709,74.18418,1.0,1.0,0.31550327,4.84636,5.801711,1.0,32.374737,32.63938,56.202282,46.57086,1.0813024e-11,1.5522285e-12,4.5773687,4.5773687,4.84636,0.043615445,1.0684981,1.0684981,1.0,5.801711,4.84636,0.26899135,0.06849809,0.0,0.31528324,1.0684981,4.0,0.0,0.0,1.0,1.0
1.501,0.1,0.0,9992.025,-48.704853,-0.3175828,3.310344e-09,0.3162741,0.3160368,0.02692345,0.03013398,0.3139067,0.02672192,-64.06501,-102.248146,-102.248146,46.67918,64.26163,0.0,45.73709,74.18418,1.0,1.0,0.31551385,5.016896,5.958791,1.0,22.441187,41.623825,40.922913,61.325233,1.1118731e-11,1.5169388e-12,4.746336,4.746336,5.016896,0.043573044,1.0688974,1.0688974,1.0,5.958791,5.016896,0.27055943,0.06889739,0.0,0.31528324,1.0688974,4.0,0.0,0.0,1.0,1.0
1.5015,0.1,0.0,9992.054,-48.869865,-0.3175828,3.310344e-09,0.31627464,0.31604487,0.026881298,0.030085916,0.31391323,0.026680592,-61.292873,-98.81669,-98.81669,46.67918,61.94702,0.0,45.73709,74.18418,1.0,1.0,0.31552455,5.1874847,6.1158705,1.0,11.865644,49.42723,24.475067,74.34162,1.1749951e-11,1.493805e-12,4.915362,4.915362,5.1874847,0.04352965,1.0692954,1.0692954,1.0,6.1158705,5.1874847,0.27212244,0.069295414,0.0,0.31528324,1.0692954,4.0,0.0,0.0,1.0,1.0
1.502,0.1,0.0,9992.083,-49.033714,-0.3175828,3.310344e-09,0.31627527,0.31605303,0.02683829,0.030036883,0.3139198,0.026638411,-56.774796,-92.57345,-92.57345,46.67918,57.868313,0.0,45.73709,74.18418,1.0,1.0,0.31553537,5.3581266,6.2729497,1.0,0.9485606,55.826237,7.325425,85.248024,1.1389633e-11,1.4661555e-12,5.0844464,5.0844464,5.3581266,0.043485258,1.0696921,1.0696921,1.0,6.2729497,5.3581266,0.27368036,0.06969213,0.0,0.31528324,1.0696921,4.0,0.0,0.0,1.0,1.0
1.5025,0.1,0.0,9992.113,-49.196392,-0.3175828,3.310344e-09,0.31627598,0.31606126,0.02679442,0.02998687,0.31392646,0.026595373,-50.637745,-83.69333,-83.69333,46.67918,52.13993,0.0,45.73709,74.18418,1.0,1.0,0.31554627,5.528822,0.14684425,1.0,-9.999384,60.637127,-10.038589,93.73192,1.1338882e-11,1.4382405e-12,5.2535887,5.2535887,5.528822,0.043439865,1.0700876,1.0700876,1.0,0.14684425,5.528822,0.2752331,0.07008753,0.0,0.31528324,1.0700876,4.0,0.0,0.0,1.0,1.0
1.503,0.1,0.0,9992.144,-49.357887,-0.3175828,3.310344e-09,0.31627676,0.31606957,0.026749695,0.029935881,0.31393316,0.02655148,-43.055058,-72.42661,-72.42661,46.67918,44.92351,0.0,45.73709,74.18418,1.0,1.0,0.31555733,5.6995697,0.30392388,1.0,-20.666113,63.721172,-27.122631,99.54925,1.0454783e-11,1.4082108e-12,5.422789,5.422789,5.6995697,0.04339348,1.0704817,1.0704817,1.0,0.30392388,5.6995697,0.2767806,0.070481606,0.0,0.31528324,1.0704817,4.0,0.0,0.0,1.0,1.0
1.5035,0.1,0.0,9992.175,-49.518196,-0.3175828,3.310344e-09,0.3162776,0.31607792,0.026704108,0.02988392,0.3139399,0.026506731,-34.241604,-59.092052,-59.092052,46.67918,36.423416,0.0,45.73709,74.18418,1.0,1.0,0.31556848,5.87037,0.4610035,1.0,-30.747066,64.98867,-43.43953,102.53158,1.0018047e-11,1.3770713e-12,5.5920467,5.5920467,5.87037,0.0433461,1.0708743,1.0708743,1.0,0.4610035,5.87037,0.27832288,0.07087434,0.0,0.31528324,1.0708743,4.0,0.0,0.0,1.0,1.0
1.504,0.1,0.0,9992.207,-49.677307,-0.3175828,3.310344e-09,0.31627852,0.31608635,0.026657663,0.029830962,0.31394672,0.026461126,-24.447742,-44.06788,-44.06788,46.67918,26.88097,0.0,45.73709,74.18418,1.0,1.0,0.3155797,6.041222,0.6180831,1.0,-39.953903,64.40164,-58.523193,102.59107,9.404518e-12,1.3468731e-12,5.761362,5.761362,6.041222,0.043297723,1.0712657,1.0712657,1.0,0.6180831,6.041222,0.2798598,0.07126571,0.0,0.31528324,1.0712657,4.0,0.0,0.0,1.0,1.0
1.5045,0.1,0.0,9992.238,-49.835217,-0.3175828,3.310344e-09,0.31627953,0.31609488,0.026610356,0.029777046,0.3139536,0.026414663,-13.952252,-27.781183,-27.781183,46.67918,16.567675,0.0,45.73709,74.18418,1.0,1.0,0.31559107,6.2121263,0.77516276,1.0,-48.02279,61.97504,-71.94198,99.72316,8.490544e-12,1.3188696e-12,5.9307346,5.9307346,6.2121263,0.043248348,1.0716558,1.0716558,1.0,0.77516276,6.2121263,0.28139135,0.07165572,0.0,0.31528324,1.0716558,4.0,0.0,0.0,1.0,1.0
1.505,0.1,0.0,9992.271,-49.991917,-0.3175828,3.310344e-09,0.3162806,0.31610346,0.02656219,0.029722149,0.31396052,0.026367342,-3.0544195,-10.6958,-10.6958,46.67918,5.777496,0.0,45.73709,74.18418,1.0,1.0,0.31560254,6.3830814,0.9322424,1.0,-54.721992,57.776413,-83.31108,94.00688,8.534628e-12,1.288538e-12,6.100164,6.100164,6.3830814,0.043197975,1.0720444,1.0720444,1.0,0.9322424,6.3830814,0.28291744,0.072044335,0.0,0.31528324,1.0720444,4.0,0.0,0.0,1.0,1.0
1.5055,0.1,0.0,9992.305,-50.147396,-0.3175828,3.310344e-09,0.31628177,0.31611207,0.026513163,0.029666267,0.31396753,0.026319165,7.9344797,6.700863,6.700863,46.67918,-5.181487,0.0,45.73709,74.18418,1.0,1.0,0.31561413,6.554088,1.0893221,1.0,-59.858585,51.924107,-92.303665,85.602806,9.182686e-12,1.2646312e-12,6.26965,6.26965,6.554088,0.0431466,1.0724316,1.0724316,1.0,1.0893221,6.554088,0.28443807,0.07243156,0.0,0.31528324,1.0724316,4.0,0.0,0.0,1.0,1.0
1.506,0.1,0.0,9992.339,-50.301655,-0.3175828,3.310344e-09,0.316283,0.31612077,0.026463274,0.029609416,0.31397456,0.026270127,18.700064,23.91171,23.91171,46.67918,-15.995872,0.0,45.73709,74.18418,1.0,1.0,0.31562582,0.44196016,1.2464017,1.0,-63.28406,44.583996,-98.660324,74.74861,9.569597e-12,1.2357822e-12,0.15600704,0.15600704,0.44196016,0.043094233,1.0728173,1.0728173,1.0,1.2464017,0.44196016,0.28595313,0.07281736,0.0,0.31528324,1.0728173,4.0,0.0,0.0,1.0,1.0
1.5065,0.1,0.0,9992.373,-50.454674,-0.3175828,3.310344e-09,0.3162843,0.31612954,0.026412522,0.029551571,0.31398165,0.026220232,28.933842,40.444176,40.444176,46.67918,-26.355898,0.0,45.73709,74.18418,1.0,1.0,0.3156376,0.61306804,1.4034814,1.0,-64.89868,35.964836,-102.19666,61.752483,9.993237e-12,1.2068032e-12,0.32560545,0.32560545,0.61306804,0.04304085,1.0732018,1.0732018,1.0,1.4034814,0.61306804,0.2874626,0.073201746,0.0,0.31528324,1.0732018,4.0,0.0,0.0,1.0,1.0
1.507,0.1,0.0,9992.407,-50.606457,-0.3175828,3.310344e-09,0.31628567,0.31613836,0.02636091,0.029492754,0.31398878,0.026169477,38.342083,55.824333,55.824333,46.67918,-35.964336,0.0,45.73709,74.18418,1.0,1.0,0.31564948,0.78422606,1.560561,1.0,-64.65444,26.312357,-102.80875,46.984417,1.132885e-11,1.1784255e-12,0.4952597,0.4952597,0.78422606,0.042986482,1.0735847,1.0735847,1.0,1.560561,0.78422606,0.2889664,0.07358468,0.0,0.31528324,1.0735847,4.0,0.0,0.0,1.0,1.0
1.5075,0.1,0.0,9992.443,-50.75699,-0.3175828,3.310344e-09,0.3162871,0.31614724,0.026308436,0.02943295,0.313996,0.026117863,46.65425,69.61051,69.61051,46.67918,-44.545036,0.0,45.73709,74.18418,1.0,1.0,0.31566146,0.95543396,1.7176405,1.0,-62.556572,15.902318,-100.47627,30.865757,1.1585214e-11,1.1515484e-12,0.6649695,0.6649695,0.95543396,0.042931095,1.0739661,1.0739661,1.0,1.7176405,0.95543396,0.29046446,0.07396617,0.0,0.31528324,1.0739661,4.0,0.0,0.0,1.0,1.0
1.508,0.1,0.0,9992.479,-50.90627,-0.3175828,3.310344e-09,0.31628862,0.3161562,0.0262551,0.029372165,0.31400323,0.026065389,53.630856,81.40607,81.40607,46.67918,-51.850906,0.0,45.73709,74.18418,1.0,1.0,0.31567356,1.1266913,1.8747202,1.0,-58.663498,5.0326443,-95.263306,13.857238,1.0153358e-11,1.1255761e-12,0.8347346,0.8347346,1.1266913,0.04287472,1.0743462,1.0743462,1.0,1.8747202,1.1266913,0.29195678,0.074346185,0.0,0.31528324,1.0743462,4.0,0.0,0.0,1.0,1.0
1.5085,0.1,0.0,9992.515,-51.054283,-0.3175828,3.310344e-09,0.31629023,0.3161652,0.0262009,0.029310403,0.31401053,0.026012054,59.070362,90.87082,90.87082,46.67918,-57.67106,0.0,45.73709,74.18418,1.0,1.0,0.31568575,1.2979981,2.0317998,1.0,-53.085285,-5.9850764,-87.31665,-3.5541687,9.415072e-12,1.0988438e-12,1.0045547,1.0045547,1.2979981,0.042817336,1.0747247,1.0747247,1.0,2.0317998,1.2979981,0.29344326,0.07472471,0.0,0.31528324,1.0747247,4.0,0.0,0.0,1.0,1.0
1.509,0.1,0.0,9992.552,-51.201027,-0.3175828,3.310344e-09,0.3162919,0.31617427,0.026145836,0.029247666,0.31401786,0.025957858,62.81509,97.730965,97.730965,46.67918,-61.83696,0.0,45.73709,74.18418,1.0,1.0,0.31569806,1.4693536,2.1888795,1.0,-45.980568,-16.83452,-76.8618,-20.869164,8.931626e-12,1.0659334e-12,1.1744297,1.1744297,1.4693536,0.042758957,1.0751017,1.0751017,1.0,2.1888795,1.4693536,0.29492387,0.07510175,0.0,0.31528324,1.0751017,4.0,0.0,0.0,1.0,1.0
1.5095,0.1,0.0,9992.589,-51.346493,-0.3175828,3.310344e-09,0.31629366,0.31618342,0.026089912,0.029183941,0.31402528,0.025902802,64.75583,101.78709,101.78709,46.67918,-64.22737,0.0,45.73709,74.18418,1.0,1.0,0.31571043,1.6407576,2.3459592,1.0,-37.55212,-27.203709,-64.19664,-37.590446,7.982161e-12,1.0298745e-12,1.344359,1.344359,1.6407576,0.04269956,1.0754772,1.0754772,1.0,2.3459592,1.6407576,0.29639855,0.07547727,0.0,0.31528324,1.0754772,4.0,0.0,0.0,1.0,1.0
1.51,0.1,0.0,9992.627,-51.490677,-0.3175828,3.310344e-09,0.31629547,0.3161926,0.026033122,0.029119242,0.31403273,0.025846884,64.8351,102.92006,102.92006,46.67918,-64.77191,0.0,45.73709,74.18418,1.0,1.0,0.31572294,1.8122098,2.5030386,1.0,-28.041096,-36.794003,-49.68304,-53.23702,7.347764e-12,9.963788e-13,1.5143425,1.5143425,1.8122098,0.042639166,1.0758513,1.0758513,1.0,2.5030386,1.8122098,0.29786724,0.07585127,0.0,0.31528324,1.0758513,4.0,0.0,0.0,1.0,1.0
1.5105,0.1,0.0,9992.665,-51.633564,-0.3175828,3.310344e-09,0.31629735,0.31620184,0.025975471,0.029053545,0.3140402,0.025790107,63.0489,101.094604,101.094604,46.67918,-63.453224,0.0,45.73709,74.18418,1.0,1.0,0.31573552,1.9837099,2.6601183,1.0,-17.720175,-45.328724,-33.736565,-67.35804,7.143681e-12,9.689837e-13,1.68438,1.68438,1.9837099,0.04257777,1.0762237,1.0762237,1.0,2.6601183,1.9837099,0.29932988,0.07622373,0.0,0.31528324,1.0762237,4.0,0.0,0.0,1.0,1.0
1.511,0.1,0.0,9992.704,-51.775158,-0.3175828,3.310344e-09,0.31629932,0.31621113,0.025916955,0.028986877,0.31404775,0.025732465,59.44695,96.36055,96.36055,46.67918,-60.307583,0.0,45.73709,74.18418,1.0,1.0,0.3157482,2.1552577,2.817198,1.0,-6.885777,-52.561172,-16.814646,-79.5459,7.113936e-12,9.456557e-13,1.8544712,1.8544712,2.1552577,0.04251537,1.0765946,1.0765946,1.0,2.817198,2.1552577,0.30078644,0.076594636,0.0,0.31528324,1.0765946,4.0,0.0,0.0,1.0,1.0
1.5115,0.1,0.0,9992.743,-51.91544,-0.3175828,3.310344e-09,0.31630138,0.3162205,0.025857577,0.028919233,0.31405535,0.025673965,54.131363,88.8515,88.8515,46.67918,-55.423927,0.0,45.73709,74.18418,1.0,1.0,0.315761,2.3268526,2.9742777,1.0,4.1504374,-58.2818,0.596508,-89.44801,7.0547648e-12,9.183261e-13,2.0246158,2.0246158,2.3268526,0.042451963,1.076964,1.076964,1.0,2.9742777,2.3268526,0.30223683,0.076963976,0.0,0.31528324,1.076964,4.0,0.0,0.0,1.0,1.0
1.512,0.1,0.0,9992.783,-52.054413,-0.3175828,3.310344e-09,0.3163035,0.3162299,0.025797334,0.028850604,0.31406298,0.0256146,47.25381,78.78124,78.78124,46.67918,-48.94146,0.0,45.73709,74.18418,1.0,1.0,0.31577387,2.4984941,3.1313572,1.0,15.070521,-62.324333,17.99587,-96.777115,7.710952e-12,8.9925615e-13,2.1948133,2.1948133,2.4984941,0.042387556,1.0773318,1.0773318,1.0,3.1313572,2.4984941,0.30368102,0.07733174,0.0,0.31528324,1.0773318,4.0,0.0,0.0,1.0,1.0
1.5125,0.1,0.0,9992.823,-52.192062,-0.3175828,3.310344e-09,0.31630567,0.31623936,0.025736228,0.028780984,0.31407064,0.025554376,39.011257,66.437675,66.437675,46.67918,-41.045685,0.0,45.73709,74.18418,1.0,1.0,0.31578687,2.6701825,3.288437,1.0,25.559404,-64.57066,34.882,-101.31967,8.157192e-12,8.864054e-13,2.3650634,2.3650634,2.6701825,0.042322144,1.0776979,1.0776979,1.0,3.288437,2.6701825,0.30511895,0.0776979,0.0,0.31528324,1.0776979,4.0,0.0,0.0,1.0,1.0
1.513,0.1,0.0,9992.864,-52.328384,-0.3175828,3.310344e-09,0.31630793,0.3162489,0.025674257,0.028710391,0.3140784,0.025493288,29.640354,52.1747,52.1747,46.67918,-31.963182,0.0,45.73709,74.18418,1.0,1.0,0.31579992,2.841917,3.4455166,1.0,35.313995,-64.954346,50.767525,-102.94223,8.625129e-12,8.7324185e-13,2.5353663,2.5353663,2.841917,0.042255726,1.0780624,1.0780624,1.0,3.4455166,2.841917,0.30655056,0.07806246,0.0,0.31528324,1.0780624,4.0,0.0,0.0,1.0,1.0
1.5135,0.1,0.0,9992.905,-52.46337,-0.3175828,3.310344e-09,0.31631026,0.31625846,0.025611423,0.028638823,0.31408614,0.025431339,19.410696,36.40215,36.40215,46.67918,-21.955133,0.0,45.73709,74.18418,1.0,1.0,0.3158131,3.0136971,3.6025963,1.0,44.051964,-63.46266,65.193214,-101.59536,1.0482701e-11,8.5760327e-13,2.7057214,2.7057214,3.0136971,0.042188298,1.0784254,1.0784254,1.0,3.6025963,3.0136971,0.3079758,0.07842539,0.0,0.31528324,1.0784254,4.0,0.0,0.0,1.0,1.0
1.514,0.1,0.0,9992.947,-52.597015,-0.3178301,-1.2585653e-08,0.31631267,0.31626806,0.025547726,0.02856626,0.31409395,0.025368527,8.617086,19.574017,19.574017,45.16989,-11.309842,0.0,45.73709,71.82229,1.0,1.0,0.31582633,3.1855228,3.7596757,1.0,51.51995,-60.137035,77.74133,-97.315346,1.2424398e-11,8.380273e-13,2.8761282,2.8761282,3.1855228,0.04211987,1.0787867,1.0787867,1.0,3.7596757,3.1855228,0.3093946,0.07878669,0.0,0.31528324,1.0787867,4.0,0.0,0.0,1.0,1.0
1.5145,0.1,0.0,9992.989,-52.729313,-0.3178301,-1.2585653e-08,0.31631514,0.31627774,0.025483165,0.028492719,0.3141018,0.025304854,-2.4289362,2.1754725,2.1754725,45.16989,-0.334455,0.0,45.73709,71.82229,1.0,1.0,0.31583968,3.3573937,3.9167554,1.0,57.500942,-55.072006,88.04777,-90.22324,1.477865e-11,8.2001306e-13,3.0465868,3.0465868,3.3573937,0.042050432,1.0791464,1.0791464,1.0,3.9167554,3.3573937,0.31080696,0.07914634,0.0,0.31528324,1.0791464,4.0,0.0,0.0,1.0,1.0
1.515,0.1,0.0,9993.031,-52.860252,-0.3178301,-1.2585653e-08,0.31631768,0.31628746,0.025417741,0.028418196,0.31410968,0.025240317,-13.40808,-15.291125,-15.291125,45.16989,10.653892,0.0,45.73709,71.82229,1.0,1.0,0.31585312,3.5293095,4.073835,1.0,61.82064,-48.41256,95.8127,-80.52157,1.7180944e-11,8.001987e-13,3.2170966,3.2170966,3.5293095,0.04197999,1.0795044,1.0795044,1.0,4.073835,3.5293095,0.31221274,0.079504326,0.0,0.31528324,1.0795044,4.0,0.0,0.0,1.0,1.0
1.5155,0.1,0.0,9993.074,-52.98983,-0.3178301,-1.2585653e-08,0.3163203,0.3162972,0.025351454,0.028342698,0.3141176,0.02517492,-24.002531,-32.32073,-32.32073,45.16989,21.33723,0.0,45.73709,71.82229,1.0,1.0,0.31586662,3.7012694,4.2309146,1.0,64.352585,-40.35005,100.80937,-68.48864,1.9573626e-11,7.7886943e-13,3.3876574,3.3876574,3.7012694,0.041908547,1.0798607,1.0798607,1.0,4.2309146,3.7012694,0.31361195,0.079860635,0.0,0.31528324,1.0798607,4.0,0.0,0.0,1.0,1.0
1.516,0.1,0.0,9993.117,-53.118042,-0.3178301,-1.2585653e-08,0.31632298,0.316307,0.025284303,0.028266206,0.3141256,0.02510866,-33.905163,-48.42021,-48.42021,45.16989,31.40598,0.0,45.73709,71.82229,1.0,1.0,0.31588024,3.8732736,4.3879943,1.0,65.02191,-31.11675,102.89082,-54.470615,2.2479503e-11,7.5617713e-13,3.558269,3.558269,3.8732736,0.041836083,1.0802152,1.0802152,1.0,4.3879943,3.8732736,0.31500453,0.080215245,0.0,0.31528324,1.0802152,4.0,0.0,0.0,1.0,1.0
1.5165,0.1,0.0,9993.161,-53.244873,-0.3178301,-1.2585653e-08,0.31632575,0.3163169,0.025216289,0.028188756,0.31413358,0.025041537,-42.82847,-63.12269,-63.12269,45.16989,40.567924,0.0,45.73709,71.82229,1.0,1.0,0.31589392,4.0453215,4.545074,1.0,63.80764,-20.979174,101.99432,-38.871635,2.604355e-11,7.3151137e-13,3.728931,3.728931,4.0453215,0.04176263,1.0805682,1.0805682,1.0,4.545074,4.0453215,0.31639042,0.08056816,0.0,0.31528324,1.0805682,4.0,0.0,0.0,1.0,1.0
1.517,0.1,0.0,9993.206,-53.370323,-0.3178301,-1.2585653e-08,0.3163286,0.3163268,0.025147412,0.028110303,0.31414163,0.024973555,-50.512924,-76.00108,-76.00108,45.16989,48.55673,0.0,45.73709,71.82229,1.0,1.0,0.31590772,4.2174125,4.7021537,1.0,60.743366,-10.230443,98.1433,-22.142216,2.903156e-11,7.09385e-13,3.899643,3.899643,4.2174125,0.041688167,1.0809194,1.0809194,1.0,4.7021537,4.2174125,0.31776956,0.080919355,0.0,0.31528324,1.0809194,4.0,0.0,0.0,1.0,1.0
1.5175,0.1,0.0,9993.25,-53.49438,-0.3178301,-1.2585653e-08,0.31633148,0.31633672,0.025077673,0.028030885,0.3141497,0.02490471,-56.734592,-86.68061,-86.68061,45.16989,55.139717,0.0,45.73709,71.82229,1.0,1.0,0.31592157,4.389547,4.8592334,1.0,55.916412,0.8181809,91.446884,-4.7662787,3.132993e-11,6.846753e-13,4.070405,4.070405,4.389547,0.041612696,1.0812688,1.0812688,1.0,4.8592334,4.389547,0.3191419,0.08126882,0.0,0.31537944,1.0812688,4.0,0.0,0.0,1.0,1.0
1.518,0.1,0.0,9993.295,-53.617046,-0.3178301,-1.2585653e-08,0.31633446,0.3163467,0.025007071,0.027950473,0.31415784,0.024835002,-61.311687,-94.849724,-94.849724,45.16989,60.124702,0.0,45.73709,71.82229,1.0,1.0,0.31593552,4.5617237,5.016313,1.0,49.465385,11.846302,82.096886,12.752835,3.236745e-11,6.5548337e-13,4.241216,4.241216,4.5617237,0.041536223,1.0816165,1.0816165,1.0,5.016313,4.5617237,0.32050735,0.08161653,0.0,0.31537944,1.0816165,4.0,0.0,0.0,1.0,1.0
1.5185,0.1,0.0,9993.341,-53.738304,-0.3178301,-1.2585653e-08,0.3163375,0.31635675,0.024935605,0.027869092,0.31416598,0.024764434,-64.10993,-100.269325,-100.269325,45.16989,63.365623,0.0,45.73709,71.82229,1.0,1.0,0.31594956,4.7339425,5.1733923,1.0,41.576252,22.533676,70.36239,29.90693,3.300705e-11,5.82451e-13,4.4120765,4.4120765,4.7339425,0.04145875,1.0819625,1.0819625,1.0,5.1733923,4.7339425,0.32186592,0.08196248,0.0,0.31537944,1.0819625,4.0,0.0,0.0,1.0,1.0
1.519,0.1,0.0,9993.387,-53.85816,-0.3178301,-1.2585653e-08,0.31634063,0.31636682,0.02486328,0.027786732,0.31417418,0.024693005,-65.046555,-102.7798,-102.7798,45.16989,64.76691,0.0,45.73709,71.82229,1.0,1.0,0.3159637,4.9062033,5.330472,1.0,32.477028,32.569527,56.582085,46.197716,3.386158e-11,5.23959e-13,4.582986,4.582986,4.9062033,0.04138026,1.0823066,1.0823066,1.0,5.330472,4.9062033,0.3232175,0.08230667,0.0,0.31537944,1.0823066,4.0,0.0,0.0,1.0,1.0
1.5195,0.1,0.0,9993.433,-53.97659,-0.3178301,-1.2585653e-08,0.31634378,0.31637692,0.024790091,0.027703395,0.3141824,0.024620716,-64.092804,-102.305855,-102.305855,45.16989,64.28632,0.0,45.73709,71.82229,1.0,1.0,0.31597784,5.078506,5.4875517,1.0,22.431213,41.66159,41.15456,61.1513,3.293017e-11,4.7220095e-13,4.753944,4.753944,5.078506,0.041300774,1.0826491,1.0826491,1.0,5.4875517,5.078506,0.3245621,0.08264906,0.0,0.31537944,1.0826491,4.0,0.0,0.0,1.0,1.0
1.52,0.1,0.0,9993.4795,-54.0936,-0.3178301,-1.2585653e-08,0.31634703,0.3163871,0.024716042,0.027619077,0.31419066,0.024547564,-61.274883,-98.85884,-98.85884,45.16989,61.936325,0.0,45.73709,71.82229,1.0,1.0,0.31599215,5.2508492,5.6446314,1.0,11.73021,49.544674,24.526821,74.332016,3.0547682e-11,4.084425e-13,4.9249496,4.9249496,5.2508492,0.041220285,1.0829897,1.0829897,1.0,5.6446314,5.2508492,0.32589963,0.082989655,0.0,0.31537944,1.0829897,4.0,0.0,0.0,1.0,1.0
1.5205,0.1,0.0,9993.526,-54.209183,-0.3178301,-1.2585653e-08,0.31635037,0.31639725,0.024641132,0.027533777,0.31419894,0.024473554,-56.67328,-92.536575,-92.536575,45.16989,57.783783,0.0,45.73709,71.82229,1.0,1.0,0.31600648,5.4232335,5.801711,1.0,0.6848726,55.988403,7.1813874,85.35519,2.8452988e-11,3.144718e-13,5.0960035,5.0960035,5.4232335,0.04113878,1.0833285,1.0833285,1.0,5.801711,5.4232335,0.32723004,0.08332844,0.0,0.31537944,1.0833285,4.0,0.0,0.0,1.0,1.0
1.521,0.1,0.0,9993.574,-54.32333,-0.3178301,-1.2585653e-08,0.31635374,0.31640747,0.024565361,0.027447505,0.31420726,0.024398683,-50.42053,-83.52068,-83.52068,45.16989,51.94813,0.0,45.73709,71.82229,1.0,1.0,0.3160209,5.5956583,5.958791,1.0,-10.383502,60.80403,-10.377701,93.898384,2.6536162e-11,2.4946397e-13,5.267105,5.267105,5.5956583,0.041056283,1.0836654,1.0836654,1.0,5.958791,5.5956583,0.32855323,0.08366539,0.0,0.31537944,1.0836654,4.0,0.0,0.0,1.0,1.0
1.5215,0.1,0.0,9993.622,-54.436035,-0.3178301,-1.2585653e-08,0.3163572,0.31641775,0.024488732,0.027360259,0.31421557,0.024322953,-42.697456,-72.071465,-72.071465,45.16989,44.598007,0.0,45.73709,71.82229,1.0,1.0,0.31603542,5.768123,6.1158705,1.0,-21.152523,63.84998,-27.639513,99.710976,2.3487526e-11,2.1715809e-13,5.438254,5.438254,5.768123,0.04097278,1.0840005,1.0840005,1.0,6.1158705,5.768123,0.32986924,0.08400051,0.0,0.31537944,1.0840005,4.0,0.0,0.0,1.0,1.0
1.522,0.1,0.0,9993.67,-54.54729,-0.3178301,-1.2585653e-08,0.3163607,0.31642804,0.02441124,0.027272038,0.31422395,0.024246363,-33.727978,-58.520416,-58.520416,45.16989,35.946404,0.0,45.73709,71.82229,1.0,1.0,0.31605,5.9406276,6.2729497,1.0,-31.308102,65.03608,-44.101105,102.62152,1.9704712e-11,1.8692193e-13,5.6094494,5.6094494,5.9406276,0.040888276,1.0843338,1.0843338,1.0,6.2729497,5.9406276,0.33117795,0.08433377,0.0,0.31537944,1.0843338,4.0,0.0,0.0,1.0,1.0
1.5225,0.1,0.0,9993.719,-54.65709,-0.3178301,-1.2585653e-08,0.31636432,0.31643835,0.024332892,0.027182838,0.31423235,0.024168914,-23.772655,-43.260742,-43.260742,45.16989,26.24454,0.0,45.73709,71.82229,1.0,1.0,0.31606463,6.113171,0.14684425,1.0,-40.55363,64.32629,-59.282204,102.542946,1.673685e-11,1.5907794e-13,5.7806916,5.7806916,6.113171,0.04080276,1.0846652,1.0846652,1.0,0.14684425,6.113171,0.33247933,0.084665164,0.0,0.31537944,1.0846652,4.0,0.0,0.0,1.0,1.0
1.523,0.1,0.0,9993.768,-54.76543,-0.3178301,-1.2585653e-08,0.31636795,0.31644872,0.024253683,0.027092664,0.31424078,0.024090609,-13.121151,-26.735964,-26.735964,45.16989,15.774604,0.0,45.73709,71.82229,1.0,1.0,0.31607935,6.2857533,0.30392388,1.0,-48.618683,61.739834,-72.73925,99.47521,1.3922619e-11,1.3387685e-13,5.95198,5.95198,6.2857533,0.04071625,1.0849947,1.0849947,1.0,0.30392388,6.2857533,0.33377331,0.084994674,0.0,0.31537944,1.0849947,4.0,0.0,0.0,1.0,1.0
1.5235,0.1,0.0,9993.816,-54.872303,-0.3178301,-1.2585653e-08,0.31637168,0.3164591,0.024173617,0.027001515,0.31424925,0.024011442,-2.0838232,-9.427091,-9.427091,45.16989,4.841564,0.0,45.73709,71.82229,1.0,1.0,0.31609416,6.4583745,0.4610035,1.0,-55.266945,57.350765,-84.07841,93.5055,1.18006065e-11,-4.553712e-12,6.1233144,6.1233144,6.4583745,0.040628742,1.0853223,1.0853223,1.0,0.4610035,6.4583745,0.33505985,0.08532229,0.0,0.31537944,1.0853223,4.0,0.0,0.0,1.0,1.0
1.524,0.1,0.0,9993.866,-54.9777,-0.3178301,-1.2585653e-08,0.31637546,0.31646952,0.024092693,0.026909392,0.3142577,0.023931421,9.017305,8.161378,8.161378,45.16989,-6.235701,0.0,45.73709,71.82229,1.0,1.0,0.316109,0.34784803,0.6180831,1.0,-60.30318,51.285873,-92.96716,84.805786,1.0380718e-11,-3.665848e-12,0.011509111,0.011509111,0.34784803,0.04054023,1.0856481,1.0856481,1.0,0.6180831,0.34784803,0.3363389,0.085648,0.0,0.31537944,1.0856481,4.0,0.0,0.0,1.0,1.0
1.5245,0.1,0.0,9993.916,-55.08162,-0.3178301,-1.2585653e-08,0.3163793,0.31647998,0.024010912,0.026816292,0.3142662,0.023850542,19.857944,25.516136,25.516136,45.16989,-17.1337,0.0,45.73709,71.82229,1.0,1.0,0.31612396,0.5205447,0.77516276,1.0,-63.579025,43.72108,-99.14414,73.628006,1.0257595e-11,-2.5916571e-12,0.18293428,0.18293428,0.5205447,0.040450715,1.0859718,1.0859718,1.0,0.77516276,0.5205447,0.33761042,0.08597179,0.0,0.31537944,1.0859718,4.0,0.0,0.0,1.0,1.0
1.525,0.1,0.0,9993.966,-55.18405,-0.3178301,-1.2585653e-08,0.3163832,0.31649044,0.023928273,0.026722234,0.31427473,0.023768807,30.121012,42.130062,42.130062,45.16989,-27.533773,0.0,45.73709,71.82229,1.0,1.0,0.31613892,0.69327873,0.9322424,1.0,-64.99739,34.87638,-102.42686,60.2968,1.0517147e-11,-1.9173359e-12,0.35440436,0.35440436,0.69327873,0.0403602,1.0862937,1.0862937,1.0,0.9322424,0.69327873,0.33887434,0.086293645,0.0,0.31537944,1.0862937,4.0,0.0,0.0,1.0,1.0
1.5255,0.1,0.0,9994.017,-55.284992,-0.3178301,-1.2585653e-08,0.3163872,0.31650093,0.02384478,0.026627192,0.31428328,0.023686215,39.50593,57.517063,57.517063,45.16989,-37.13144,0.0,45.73709,71.82229,1.0,1.0,0.316154,0.86604965,1.0893221,1.0,-64.51542,25.009491,-102.717224,45.200165,1.0539512e-11,-1.4204724e-12,0.525919,0.525919,0.86604965,0.040268686,1.0866135,1.0866135,1.0,1.0893221,0.86604965,0.3401306,0.08661355,0.0,0.31537944,1.0866135,4.0,0.0,0.0,1.0,1.0
1.526,0.1,0.0,9994.067,-55.384434,-0.3178301,-1.2585653e-08,0.31639126,0.31651145,0.02376043,0.026531192,0.31429186,0.02360277,47.737457,71.226326,71.226326,45.16989,-45.645317,0.0,45.73709,71.82229,1.0,1.0,0.31616914,1.0388571,1.2464017,1.0,-62.1458,14.408345,-100.00453,28.778208,1.0627469e-11,-1.0601147e-12,0.6974779,0.6974779,1.0388571,0.040176176,1.0869315,1.0869315,1.0,1.2464017,1.0388571,0.3413792,0.0869315,0.0,0.31537944,1.0869315,4.0,0.0,0.0,1.0,1.0
1.5265,0.1,0.0,9994.119,-55.482372,-0.3178301,-1.2585653e-08,0.31639534,0.316522,0.023675228,0.026434213,0.31430045,0.02351847,54.573776,82.855576,82.855576,45.16989,-52.82542,0.0,45.73709,71.82229,1.0,1.0,0.31618434,1.2117006,1.4034814,1.0,-57.956512,3.3827376,-94.36594,11.510357,9.97344e-12,-8.0147927e-13,0.8690806,0.8690806,1.2117006,0.040082667,1.0872475,1.0872475,1.0,1.4034814,1.2117006,0.34262,0.08724747,0.0,0.31537944,1.0872475,4.0,0.0,0.0,1.0,1.0
1.527,0.1,0.0,9994.17,-55.578804,-0.3178301,-1.2585653e-08,0.3163995,0.31653258,0.02358917,0.026336271,0.31430903,0.023433315,59.813656,92.06295,92.06295,45.16989,-58.46052,0.0,45.73709,71.82229,1.0,1.0,0.3161996,1.3845799,1.560561,1.0,-52.068924,-7.7447343,-85.964325,-6.0986257,1.009401e-11,-6.152146e-13,1.0407268,1.0407268,1.3845799,0.039988153,1.0875615,1.0875615,1.0,1.560561,1.3845799,0.34385303,0.08756145,0.0,0.31537944,1.0875615,4.0,0.0,0.0,1.0,1.0
1.5275,0.1,0.0,9994.222,-55.673717,-0.3178301,-1.2585653e-08,0.31640375,0.3165432,0.023502259,0.026237367,0.31431767,0.023347307,63.302418,98.57709,98.57709,45.16989,-62.384422,0.0,45.73709,71.82229,1.0,1.0,0.31621492,1.5574944,1.7176405,1.0,-44.65432,-18.6481,-75.04372,-23.533373,1.1421047e-11,-4.854817e-13,1.2124163,1.2124163,1.5574944,0.039892644,1.0878735,1.0878735,1.0,1.7176405,1.5574944,0.34507817,0.08787344,0.0,0.31537944,1.0878735,4.0,0.0,0.0,1.0,1.0
1.528,0.1,0.0,9994.274,-55.76711,-0.3178301,-1.2585653e-08,0.31640804,0.3165538,0.023414496,0.026137484,0.31432632,0.023260446,64.93654,102.205246,102.205246,45.16989,-64.48089,0.0,45.73709,71.82229,1.0,1.0,0.3162303,1.730444,1.8747202,1.0,-35.92896,-29.007578,-61.922234,-40.283012,1.2637879e-11,-3.9359518e-13,1.3841485,1.3841485,1.730444,0.03979616,1.0881834,1.0881834,1.0,1.8747202,1.730444,0.34629542,0.0881834,0.0,0.31537944,1.0881834,4.0,0.0,0.0,1.0,1.0
1.5285,0.1,0.0,9994.326,-55.85897,-0.3178301,-1.2585653e-08,0.3164124,0.31656444,0.023325881,0.026036652,0.31433496,0.023172734,64.66677,102.839035,102.839035,45.16989,-64.68716,0.0,45.73709,71.82229,1.0,1.0,0.31624573,1.903428,2.0317998,1.0,-26.147814,-38.518955,-46.982883,-55.856155,1.3699885e-11,-3.3241349e-13,1.5559232,1.5559232,1.903428,0.039698653,1.0884913,1.0884913,1.0,2.0317998,1.903428,0.3475047,0.08849135,0.0,0.31537944,1.0884913,4.0,0.0,0.0,1.0,1.0
1.529,0.1,0.0,9994.379,-55.949303,-0.3178301,-1.2585653e-08,0.3164168,0.31657508,0.023236416,0.025934841,0.31434363,0.023084171,62.4997,100.45777,100.45777,45.16989,-62.99585,0.0,45.73709,71.82229,1.0,1.0,0.31626123,2.076446,2.1888795,1.0,-15.597128,-46.902573,-30.662441,-69.795334,1.3222136e-11,-2.88823e-13,1.72774,1.72774,2.076446,0.039600175,1.0887972,1.0887972,1.0,2.1888795,2.076446,0.348706,0.08879726,0.0,0.31537944,1.0887972,4.0,0.0,0.0,1.0,1.0
1.5295,0.1,0.0,9994.433,-56.038094,-0.3178301,-1.2585653e-08,0.31642127,0.31658578,0.0231461,0.025832072,0.31435233,0.022994759,58.497616,95.12922,95.12922,45.16989,-59.455307,0.0,45.73709,71.82229,1.0,1.0,0.3162768,2.249498,2.3459592,1.0,-4.586077,-53.911537,-13.438714,-81.6905,1.3568425e-11,-2.5385965e-13,1.8995986,1.8995986,2.249498,0.039500687,1.0891011,1.0891011,1.0,2.3459592,2.249498,0.34989923,0.089101106,0.0,0.31537944,1.0891011,4.0,0.0,0.0,1.0,1.0
1.53,0.1,0.0,9994.485,-56.125343,-0.3178301,-1.2585653e-08,0.3164258,0.31659645,0.023054935,0.025728345,0.31436104,0.022904497,52.776787,87.00772,87.00772,45.16989,-54.168217,0.0,45.73709,71.82229,1.0,1.0,0.3162924,2.4225829,2.5030386,1.0,6.56229,-59.339077,4.1834273,-91.19115,1.4590275e-11,-2.3080526e-13,2.0714986,2.0714986,2.4225829,0.03940022,1.0894029,1.0894029,1.0,2.5030386,2.4225829,0.35108432,0.08940289,0.0,0.31537944,1.0894029,4.0,0.0,0.0,1.0,1.0
1.5305,0.1,0.0,9994.539,-56.21104,-0.3178301,-1.2585653e-08,0.3164304,0.31660715,0.022962922,0.025623657,0.31436974,0.022813385,45.50412,76.329834,76.329834,45.16989,-47.288715,0.0,45.73709,71.82229,1.0,1.0,0.31630808,2.595701,2.6601183,1.0,17.520523,-63.024643,21.686836,-98.01667,1.539839e-11,-2.1590306e-13,2.2434397,2.2434397,2.595701,0.039298754,1.0897026,1.0897026,1.0,2.6601183,2.595701,0.35226128,0.0897026,0.0,0.31537944,1.0897026,4.0,0.0,0.0,1.0,1.0
1.531,0.1,0.0,9994.593,-56.29518,-0.3178301,-1.2585653e-08,0.31643504,0.31661788,0.022870062,0.025518011,0.31437847,0.022721427,36.89233,63.407497,63.407497,45.16989,-39.01792,0.0,45.73709,71.82229,1.0,1.0,0.3163238,2.7688513,2.817198,1.0,27.966394,-64.85873,38.557274,-101.96477,1.55824e-11,-2.055757e-13,2.4154212,2.4154212,2.7688513,0.0391963,1.0900003,1.0900003,1.0,2.817198,2.7688513,0.35343003,0.09000022,0.0,0.31537944,1.0900003,4.0,0.0,0.0,1.0,1.0
1.5315,0.1,0.0,9994.647,-56.37776,-0.3178301,-1.2585653e-08,0.31643972,0.3166286,0.022776356,0.025411397,0.3143872,0.022628622,27.193768,48.618965,48.618965,45.16989,-29.598091,0.0,45.73709,71.82229,1.0,1.0,0.31633955,2.9420338,2.9742777,1.0,37.592392,-64.786156,54.298527,-102.917496,1.478634e-11,-2.0022547e-13,2.5874434,2.5874434,2.9420338,0.039092865,1.0902957,1.0902957,1.0,2.9742777,2.9420338,0.3545905,0.09029573,0.0,0.31537944,1.0902957,4.0,0.0,0.0,1.0,1.0
1.532,0.1,0.0,9994.701,-56.45878,-0.3178301,-1.2585653e-08,0.3164445,0.31663933,0.022681804,0.025303837,0.31439596,0.02253497,16.693027,32.397793,32.397793,45.16989,-19.305557,0.0,45.73709,71.82229,1.0,1.0,0.31635538,3.1152477,3.1313572,1.0,46.11478,-62.807808,68.447044,-100.84484,1.3123333e-11,-1.9635332e-13,2.7595053,2.7595053,3.1152477,0.038988426,1.0905892,1.0905892,1.0,3.1313572,3.1152477,0.35574266,0.09058912,0.0,0.31537944,1.0905892,4.0,0.0,0.0,1.0,1.0
1.5325,0.1,0.0,9994.756,-56.53822,-0.3178301,-1.2585653e-08,0.3164493,0.3166501,0.022586407,0.02519531,0.31440473,0.022440476,5.6986327,15.220154,15.220154,45.16989,-8.442641,0.0,45.73709,71.82229,1.0,1.0,0.31637123,3.2884932,3.288437,1.0,53.28202,-58.98065,80.58563,-95.805786,1.1275744e-11,-1.9344482e-13,2.9316068,2.9316068,3.2884932,0.038883008,1.0908804,1.0908804,1.0,3.288437,3.2884932,0.35688645,0.09088039,0.0,0.31537944,1.0908804,4.0,0.0,0.0,1.0,1.0
1.533,0.1,0.0,9994.811,-56.616085,-0.3178301,-1.2585653e-08,0.31645417,0.31666085,0.022490168,0.025085835,0.31441346,0.022345137,-5.466022,-2.4091027,-2.4091027,45.16989,2.6712189,0.0,45.73709,71.82229,1.0,1.0,0.31638715,3.461769,3.4455166,1.0,58.8822,-53.416176,90.3558,-87.94669,9.2011225e-12,-1.9426291e-13,3.1037474,3.1037474,3.461769,0.038776603,1.0911695,1.0911695,1.0,3.4455166,3.461769,0.35802183,0.091169514,0.0,0.31537944,1.0911695,4.0,0.0,0.0,1.0,1.0
1.5335,0.1,0.0,9994.866,-56.692368,-0.3178301,-1.2585653e-08,0.3164591,0.3166716,0.022393085,0.024975408,0.31442225,0.022248954,-16.472181,-19.971292,-19.971292,45.16989,13.70885,0.0,45.73709,71.82229,1.0,1.0,0.31640312,3.6350756,3.6025963,1.0,62.74935,-46.27717,97.46838,-77.49709,8.21266e-12,-2.1923252e-13,3.2759268,3.2759268,3.6350756,0.038669214,1.0914565,1.0914565,1.0,3.6025963,3.6350756,0.35914874,0.09145648,0.0,0.31537944,1.0914565,4.0,0.0,0.0,1.0,1.0
1.534,0.1,0.0,9994.921,-56.76706,-0.3180243,-3.017904e-08,0.31646407,0.3166824,0.022295162,0.02486403,0.314431,0.02215193,-26.995417,-36.949158,-36.949158,43.97997,24.34498,0.0,45.73709,69.86615,1.0,1.0,0.31641912,3.808412,3.7596757,1.0,64.76842,-37.773003,101.71225,-64.76309,7.0244288e-12,-2.4142076e-13,3.448145,3.448145,3.808412,0.038560838,1.0917413,1.0917413,1.0,3.7596757,3.808412,0.36026716,0.09174128,0.0,0.31537944,1.0917413,4.0,0.0,0.0,1.0,1.0
1.5345,0.1,0.0,9994.977,-56.84016,-0.3180243,-3.017904e-08,0.3164691,0.31669316,0.022196397,0.0247517,0.3144398,0.022054065,-36.725197,-52.842113,-52.842113,43.97997,34.26584,0.0,45.73709,69.86615,1.0,1.0,0.31643516,3.981778,3.9167554,1.0,64.878716,-28.153519,102.96054,-50.118423,5.9144525e-12,-2.5880597e-13,3.620401,3.620401,3.981778,0.03845149,1.0920238,1.0920238,1.0,3.9167554,3.981778,0.361377,0.092023894,0.0,0.31537944,1.0920238,4.0,0.0,0.0,1.0,1.0
1.535,0.1,0.0,9995.032,-56.911663,-0.3180243,-3.017904e-08,0.3164742,0.31670395,0.022096794,0.024638418,0.31444857,0.021955362,-45.37408,-67.18104,-67.18104,43.97997,43.17843,0.0,45.73709,69.86615,1.0,1.0,0.31645128,4.155173,4.073835,1.0,63.075806,-17.701725,101.1746,-33.993557,6.179745e-12,-2.705175e-13,3.7926946,3.7926946,4.155173,0.038341153,1.0923043,1.0923043,1.0,4.073835,4.155173,0.36247823,0.09230432,0.0,0.31537944,1.0923043,4.0,0.0,0.0,1.0,1.0
1.5355,0.1,0.0,9995.088,-56.98156,-0.3180243,-3.017904e-08,0.31647933,0.31671473,0.021996355,0.024524193,0.31445736,0.02185582,-52.686226,-79.542175,-79.542175,43.97997,50.819206,0.0,45.73709,69.86615,1.0,1.0,0.3164674,4.3285966,4.2309146,1.0,59.4117,-6.7254744,96.40522,-16.863043,8.018311e-12,-2.8253073e-13,3.9650257,3.9650257,4.3285966,0.03822983,1.0925826,1.0925826,1.0,4.2309146,4.3285966,0.36357078,0.09258254,0.0,0.31537944,1.0925826,4.0,0.0,0.0,1.0,1.0
1.536,0.1,0.0,9995.145,-57.04985,-0.3180243,-3.017904e-08,0.3164845,0.3167255,0.021895077,0.024409017,0.31446612,0.02175544,-58.445007,-89.55968,-89.55968,43.97997,56.961906,0.0,45.73709,69.86615,1.0,1.0,0.31648356,4.5020485,4.3879943,1.0,53.99342,4.451586,88.791275,0.7684019,1.0503518e-11,-2.8904095e-13,4.137394,4.137394,4.5020485,0.03811754,1.0928586,1.0928586,1.0,4.3879943,4.5020485,0.36465466,0.092858545,0.0,0.3153946,1.0928586,4.0,0.0,0.0,1.0,1.0
