Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5365,0.1,0.0,9995.201,-57.116528,-0.3180243,-3.017904e-08,0.31648976,0.3167363,0.021792963,0.024292901,0.3144749,0.021654224,-62.479446,-96.93651,-96.93651,43.97997,61.42427,0.0,45.73709,69.86615,1.0,1.0,0.3164998,4.675528,4.545074,1.0,46.979893,15.499554,78.55573,18.38077,1.222748e-11,-2.9340923e-13,4.3097982,4.3097982,4.675528,0.038004264,1.0931323,1.0931323,1.0,4.545074,4.675528,0.36572975,0.09313232,0.0,0.3153946,1.0931323,4.0,0.0,0.0,1.0,1.0
1.537,0.1,0.0,9995.258,-57.181587,-0.3180243,-3.017904e-08,0.31649506,0.31674707,0.021690017,0.024175843,0.3144837,0.021552175,-64.66935,-101.45332,-101.45332,43.97997,64.07351,0.0,45.73709,69.86615,1.0,1.0,0.31651604,4.8490353,4.7021537,1.0,38.57733,26.092014,65.99922,35.4541,1.3358223e-11,-3.668897e-13,4.4822392,4.4822392,4.8490353,0.03789002,1.0934038,1.0934038,1.0,4.7021537,4.8490353,0.36679602,0.09340384,0.0,0.3153946,1.0934038,4.0,0.0,0.0,1.0,1.0
1.5375,0.1,0.0,9995.314,-57.24502,-0.3180243,-3.017904e-08,0.3165004,0.31675786,0.021586236,0.024057835,0.31449246,0.02144929,-64.94892,-102.97504,-102.97504,43.97997,64.83029,0.0,45.73709,69.86615,1.0,1.0,0.3165323,5.022569,4.8592334,1.0,29.033218,35.915703,51.49119,51.48385,1.4346668e-11,-6.0526925e-13,4.6547155,4.6547155,5.022569,0.0377748,1.0936731,1.0936731,1.0,4.8592334,5.022569,0.36785346,0.09367311,0.0,0.3153946,1.0936731,4.0,0.0,0.0,1.0,1.0
1.538,0.1,0.0,9995.371,-57.306828,-0.3180243,-3.017904e-08,0.3165058,0.31676865,0.021481624,0.023938902,0.31450126,0.021345576,-63.308792,-101.454956,-101.454956,43.97997,63.671158,0.0,45.73709,69.86615,1.0,1.0,0.31654865,5.1961293,5.016313,1.0,18.629019,44.679775,35.459152,65.995804,1.4529684e-11,-7.833656e-13,4.8272276,4.8272276,5.1961293,0.037658602,1.0939401,1.0939401,1.0,5.016313,5.1961293,0.36890197,0.09394012,0.0,0.3153946,1.0939401,4.0,0.0,0.0,1.0,1.0
1.5385,0.1,0.0,9995.428,-57.366997,-0.3180243,-3.017904e-08,0.3165112,0.3167794,0.021376183,0.023819026,0.31451002,0.021241028,-59.79636,-96.93626,-96.93626,43.97997,60.62928,0.0,45.73709,69.86615,1.0,1.0,0.31656498,5.3697157,5.1733923,1.0,7.671904,52.12446,18.376059,78.560196,1.4020931e-11,-9.014989e-13,4.9997745,4.9997745,5.3697157,0.037541438,1.0942048,1.0942048,1.0,5.1733923,5.3697157,0.36994153,0.094204836,0.0,0.3153946,1.0942048,4.0,0.0,0.0,1.0,1.0
1.539,0.1,0.0,9995.485,-57.425533,-0.3180243,-3.017904e-08,0.3165167,0.31679016,0.021269912,0.023698209,0.31451878,0.021135652,-54.514477,-89.550835,-89.550835,43.97997,55.793583,0.0,45.73709,69.86615,1.0,1.0,0.31658137,5.543328,5.330472,1.0,-3.514298,58.028774,0.74641347,88.80442,1.2897489e-11,-9.847662e-13,5.1723557,5.1723557,5.543328,0.037423298,1.0944673,1.0944673,1.0,5.330472,5.543328,0.3709721,0.09446727,0.0,0.3153946,1.0944673,4.0,0.0,0.0,1.0,1.0
1.5395,0.1,0.0,9995.543,-57.482426,-0.3180243,-3.017904e-08,0.3165222,0.31680092,0.021162812,0.023576457,0.31452754,0.021029448,-47.61845,-79.515526,-79.515526,43.97997,49.30615,0.0,45.73709,69.86615,1.0,1.0,0.3165978,5.716965,5.4875517,1.0,-14.598681,62.217133,-16.90865,96.42418,1.19735714e-11,-1.0384294e-12,5.3449717,5.3449717,5.716965,0.037304197,1.0947274,1.0947274,1.0,5.4875517,5.716965,0.3719936,0.09472739,0.0,0.3153946,1.0947274,4.0,0.0,0.0,1.0,1.0
1.54,0.1,0.0,9995.601,-57.53767,-0.3180243,-3.017904e-08,0.31652778,0.31681168,0.021054888,0.023453772,0.3145363,0.020922417,-39.311546,-67.1258,-67.1258,43.97997,41.358112,0.0,45.73709,69.86615,1.0,1.0,0.3166142,5.890627,5.6446314,1.0,-25.253052,64.5646,-34.066753,101.19256,1.1344425e-11,-1.0669379e-12,5.517621,5.517621,5.890627,0.037184123,1.0949852,1.0949852,1.0,5.6446314,5.890627,0.37300602,0.0949852,0.0,0.3153946,1.0949852,4.0,0.0,0.0,1.0,1.0
1.5405,0.1,0.0,9995.658,-57.591263,-0.3180243,-3.017904e-08,0.31653342,0.31682244,0.020946138,0.023330161,0.31454507,0.02081456,-29.838995,-52.74709,-52.74709,43.97997,32.184032,0.0,45.73709,69.86615,1.0,1.0,0.3166307,6.0643134,5.801711,1.0,-35.161655,65.00065,-50.21977,102.96686,8.505774e-12,-1.083048e-12,5.6903043,5.6903043,6.0643134,0.03706309,1.0952407,1.0952407,1.0,5.801711,6.0643134,0.37400925,0.095240675,0.0,0.3153946,1.0952407,4.0,0.0,0.0,1.0,1.0
1.541,0.1,0.0,9995.716,-57.643196,-0.3180243,-3.017904e-08,0.31653908,0.31683314,0.020836564,0.02320562,0.3145538,0.02070588,-19.48079,-36.804066,-36.804066,43.97997,22.055006,0.0,45.73709,69.86615,1.0,1.0,0.3166472,6.2380233,5.958791,1.0,-44.03055,63.511337,-64.888855,101.692924,5.75821e-12,-1.0872379e-12,5.86302,5.86302,6.2380233,0.03694108,1.0954938,1.0954938,1.0,5.958791,6.2380233,0.37500334,0.095493816,0.0,0.3153946,1.0954938,4.0,0.0,0.0,1.0,1.0
1.5415,0.1,0.0,9995.773,-57.69347,-0.3180243,-3.017904e-08,0.31654477,0.31684387,0.02072617,0.023080155,0.3145625,0.02059638,-8.54342,-19.768137,-19.768137,43.97997,11.270671,0.0,45.73709,69.86615,1.0,1.0,0.3166637,6.411757,6.1158705,1.0,-51.59636,60.13978,-77.63873,97.406876,3.2470474e-12,-1.0857052e-12,6.0357685,6.0357685,6.411757,0.036818124,1.0957446,1.0957446,1.0,6.1158705,6.411757,0.37598816,0.095744595,0.0,0.3153946,1.0957446,4.0,0.0,0.0,1.0,1.0
1.542,0.1,0.0,9995.832,-57.74208,-0.3180243,-3.017904e-08,0.31655052,0.31685457,0.020614954,0.022953764,0.31457123,0.020486055,2.6491778,-2.1435044,-2.1435044,43.97997,0.15035693,0.0,45.73709,69.86615,1.0,1.0,0.31668025,6.585513,6.2729497,1.0,-57.634117,54.98494,-88.090614,90.234116,4.7643963e-13,-1.0758858e-12,6.2085495,6.2085495,6.585513,0.036694203,1.095993,1.095993,1.0,6.2729497,6.585513,0.3769637,0.09599302,0.0,0.3153946,1.095993,4.0,0.0,0.0,1.0,1.0
1.5425,0.1,0.0,9995.891,-57.78902,-0.3180243,-3.017904e-08,0.3165563,0.31686524,0.020502921,0.022826442,0.31457993,0.020374913,13.7652235,15.547736,15.547736,43.97997,-10.976367,0.0,45.79483,69.86615,1.0,1.0,0.31669682,0.47610658,0.14684425,1.0,-61.96398,48.198757,-95.933495,80.38576,-2.6541746e-12,-1.0691147e-12,0.0981767,0.0981767,0.47610658,0.036569323,1.0962391,1.0962391,1.0,0.14684425,0.47610658,0.3779299,0.09623906,0.0,0.3153946,1.0962391,4.0,0.0,0.0,1.0,1.0
1.543,0.1,0.0,9995.948,-57.834282,-0.3180243,-3.017904e-08,0.31656212,0.3168759,0.02039007,0.022698205,0.3145886,0.020262953,24.474928,32.781067,32.781067,43.97997,-21.779463,0.0,45.79483,69.86615,1.0,1.0,0.31671342,0.6499074,0.30392388,1.0,-64.45665,39.98172,-100.93351,68.15244,-5.161655e-12,-1.0550916e-12,0.2710207,0.2710207,0.6499074,0.036443487,1.0964828,1.0964828,1.0,0.30392388,0.6499074,0.3788867,0.09648271,0.0,0.3153946,1.0964828,4.0,0.0,0.0,1.0,1.0
1.5435,0.1,0.0,9996.007,-57.87787,-0.3180243,-3.017904e-08,0.316568,0.31688657,0.020276403,0.022569042,0.31459728,0.020150177,34.460285,49.04511,49.04511,43.97997,-31.938225,0.0,45.79483,69.86615,1.0,1.0,0.31673,0.8237298,0.4610035,1.0,-65.03722,30.576935,-102.94092,53.89581,-7.138248e-12,-1.0389843e-12,0.4438957,0.4438957,0.8237298,0.0363167,1.0967239,1.0967239,1.0,0.4610035,0.8237298,0.3798341,0.09672396,0.0,0.3153946,1.0967239,4.0,0.0,0.0,1.0,1.0
1.544,0.1,0.0,9996.065,-57.919773,-0.3180243,-3.017904e-08,0.3165739,0.31689718,0.020161921,0.022438966,0.31460592,0.020036586,43.424534,63.856827,63.856827,43.97997,-41.150814,0.0,45.79483,69.86615,1.0,1.0,0.31674662,0.9975733,0.6180831,1.0,-63.687523,20.262989,-101.89467,38.037846,-8.583871e-12,-1.0220736e-12,0.61680126,0.61680126,0.9975733,0.03618895,1.0969628,1.0969628,1.0,0.6180831,0.9975733,0.380772,0.096962795,0.0,0.3153946,1.0969628,4.0,0.0,0.0,1.0,1.0
1.5445,0.1,0.0,9996.124,-57.959988,-0.3180243,-3.017904e-08,0.31657985,0.31690782,0.020046629,0.022307979,0.31461456,0.019922182,51.101,76.77591,76.77591,43.97997,-49.143238,0.0,45.79483,69.86615,1.0,1.0,0.31676325,1.1714374,0.77516276,1.0,-60.44669,9.345688,-97.82433,21.048422,-1.0234941e-11,-1.0042842e-12,0.78973705,0.78973705,1.1714374,0.036060255,1.0971992,1.0971992,1.0,0.77516276,1.1714374,0.3817004,0.09719921,0.0,0.3153946,1.0971992,4.0,0.0,0.0,1.0,1.0
1.545,0.1,0.0,9996.184,-57.998512,-0.3180243,-3.017904e-08,0.3165858,0.3169184,0.019930525,0.022176076,0.31462318,0.019806968,57.261066,87.417885,87.417885,43.97997,-55.677547,0.0,45.79483,69.86615,1.0,1.0,0.3167799,1.3453218,0.9322424,1.0,-55.41008,-1.8509858,-90.84928,3.4313962,-1.3162617e-11,-9.84418e-13,0.9627025,0.9627025,1.3453218,0.03593061,1.0974332,1.0974332,1.0,0.9322424,1.3453218,0.3826192,0.09743318,0.0,0.3153946,1.0974332,4.0,0.0,0.0,1.0,1.0
1.5455,0.1,0.0,9996.242,-58.03534,-0.3180243,-3.017904e-08,0.31659183,0.31692898,0.019813612,0.022043265,0.3146318,0.019690946,61.72098,95.46563,95.46563,43.97997,-60.55892,0.0,45.79483,69.86615,1.0,1.0,0.31679657,1.5192258,1.0893221,1.0,-48.726486,-12.994497,-81.17529,-14.290338,-1.6921424e-11,-9.646877e-13,1.1356974,1.1356974,1.5192258,0.035800017,1.0976647,1.0976647,1.0,1.0893221,1.5192258,0.3835284,0.09766471,0.0,0.3153946,1.0976647,4.0,0.0,0.0,1.0,1.0
1.546,0.1,0.0,9996.301,-58.07047,-0.3180243,-3.017904e-08,0.31659788,0.3169395,0.019695893,0.021909539,0.31464037,0.019574113,64.34741,100.67884,100.67884,43.97997,-63.641537,0.0,45.79483,69.86615,1.0,1.0,0.31681323,1.6931491,1.2464017,1.0,-40.59378,-23.753633,-69.08848,-31.59036,-2.022645e-11,-9.455701e-13,1.3087212,1.3087212,1.6931491,0.03566849,1.0978938,1.0978938,1.0,1.2464017,1.6931491,0.38442796,0.097893775,0.0,0.3153946,1.0978938,4.0,0.0,0.0,1.0,1.0
1.5465,0.1,0.0,9996.36,-58.103893,-0.3180243,-3.017904e-08,0.31660396,0.31695005,0.019577367,0.021774905,0.31464893,0.019456476,65.06144,102.901306,102.901306,43.97997,-64.83293,0.0,45.79483,69.86615,1.0,1.0,0.31682995,1.8670912,1.4034814,1.0,-31.253084,-33.808357,-54.946922,-47.954384,-2.3534737e-11,-9.258732e-13,1.4817734,1.4817734,1.8670912,0.035536002,1.0981203,1.0981203,1.0,1.4034814,1.8670912,0.3853178,0.09812037,0.0,0.3153946,1.0981203,4.0,0.0,0.0,1.0,1.0
1.547,0.1,0.0,9996.419,-58.135612,-0.3180243,-3.017904e-08,0.31661007,0.31696054,0.019458039,0.021639375,0.31465745,0.019338036,63.840965,102.065605,102.065605,43.97997,-64.09684,0.0,45.79483,69.86615,1.0,1.0,0.31684664,2.0410516,1.560561,1.0,-20.981619,-42.85935,-39.170048,-62.895557,-2.7206244e-11,-9.0618637e-13,1.6548538,1.6548538,2.0410516,0.035402592,1.0983444,1.0983444,1.0,1.560561,2.0410516,0.3861979,0.09834448,0.0,0.3153946,1.0983444,4.0,0.0,0.0,1.0,1.0
1.5475,0.1,0.0,9996.479,-58.16562,-0.3180243,-3.017904e-08,0.3166162,0.31697097,0.01933791,0.02150294,0.31466597,0.019218793,60.72144,98.19522,98.19522,43.97997,-61.4543,0.0,45.79483,69.86615,1.0,1.0,0.31686333,2.21503,1.7176405,1.0,-10.0845175,-50.636925,-22.226236,-75.96899,-3.1291286e-11,-8.872652e-13,1.8279618,1.8279618,2.21503,0.035268225,1.098566,1.098566,1.0,1.7176405,2.21503,0.38706818,0.0985661,0.0,0.3153946,1.098566,4.0,0.0,0.0,1.0,1.0
1.548,0.1,0.0,9996.538,-58.193913,-0.3180243,-3.017904e-08,0.3166224,0.31698143,0.019216979,0.021365605,0.31467447,0.01909875,55.79486,91.403946,91.403946,43.97997,-56.983112,0.0,45.79483,69.86615,1.0,1.0,0.31688005,2.3890257,1.8747202,1.0,1.1142554,-56.909115,-4.6189322,-86.78501,-3.374525e-11,-8.6816714e-13,2.001097,2.001097,2.3890257,0.035132926,1.0987852,1.0987852,1.0,1.8747202,2.3890257,0.38792863,0.098785214,0.0,0.3153946,1.0987852,4.0,0.0,0.0,1.0,1.0
1.5485,0.1,0.0,9996.597,-58.22048,-0.3180243,-3.017904e-08,0.3166286,0.31699184,0.01909525,0.02122737,0.3146829,0.018977908,49.20708,81.892555,81.892555,43.97997,-50.81556,0.0,45.79483,69.86615,1.0,1.0,0.31689677,2.5630383,2.0317998,1.0,12.281518,-61.488598,13.128316,-95.020874,-3.6745273e-11,-8.4886547e-13,2.1742592,2.1742592,2.5630383,0.0349967,1.0990018,1.0990018,1.0,2.0317998,2.5630383,0.3887792,0.09900181,0.0,0.3153946,1.0990018,4.0,0.0,0.0,1.0,1.0
1.549,0.1,0.0,9996.656,-58.245335,-0.3180243,-3.017904e-08,0.31663483,0.3170022,0.018972725,0.021088235,0.31469133,0.01885627,41.153534,69.94297,69.94297,43.97997,-43.134537,0.0,45.79483,69.86615,1.0,1.0,0.3169135,2.7370675,2.1888795,1.0,23.084795,-64.23833,30.487417,-100.43038,-3.922504e-11,-8.28562e-13,2.3474476,2.3474476,2.7370675,0.034859534,1.0992159,1.0992159,1.0,2.1888795,2.7370675,0.38961983,0.09921587,0.0,0.3153946,1.0992159,4.0,0.0,0.0,1.0,1.0
1.5495,0.1,0.0,9996.716,-58.268456,-0.3180243,-3.017904e-08,0.31664112,0.31701252,0.018849406,0.020948213,0.31469974,0.018733839,31.873438,55.90987,55.90987,43.97997,-34.16814,0.0,45.79483,69.86615,1.0,1.0,0.3169302,2.9111125,2.3459592,1.0,33.202225,-65.07566,46.94147,-102.85134,-4.0837975e-11,-8.101567e-13,2.520662,2.520662,2.9111125,0.034721445,1.0994273,1.0994273,1.0,2.3459592,2.9111125,0.39045048,0.0994274,0.0,0.3153946,1.0994273,4.0,0.0,0.0,1.0,1.0
1.55,0.1,0.0,9996.775,-58.28985,-0.3180243,-3.017904e-08,0.3166474,0.31702283,0.018725296,0.020807303,0.3147081,0.018610613,21.642725,40.21026,40.21026,43.97997,-24.182913,0.0,45.79483,69.86615,1.0,1.0,0.3169469,3.0851731,2.5030386,1.0,42.33216,-63.974884,62.000183,-102.21044,-4.3038417e-11,-7.932515e-13,2.693902,2.693902,3.0851731,0.03458242,1.0996363,1.0996363,1.0,2.5030386,3.0851731,0.39127114,0.099636376,0.0,0.3153946,1.0996363,4.0,0.0,0.0,1.0,1.0
1.5505,0.1,0.0,9996.834,-58.30951,-0.3180243,-3.017904e-08,0.31665373,0.3170331,0.018600395,0.020665502,0.31471646,0.0184866,10.765839,23.311054,23.311054,43.97997,-13.475942,0.0,45.79483,69.86615,1.0,1.0,0.3169636,3.2592487,2.6601183,1.0,50.20219,-60.96803,75.214485,-98.52554,-4.5810536e-11,-7.6905946e-13,2.867167,2.867167,3.2592487,0.034442473,1.0998428,1.0998428,1.0,2.6601183,3.2592487,0.3920817,0.09984279,0.0,0.3153946,1.0998428,4.0,0.0,0.0,1.0,1.0
1.551,0.1,0.0,9996.894,-58.32743,-0.3180243,-3.017904e-08,0.31666008,0.31704333,0.018474706,0.020522812,0.31472477,0.018361796,-0.4333198,5.7152333,5.7152333,43.97997,-2.366012,0.0,45.79483,69.86615,1.0,1.0,0.31698033,3.4333389,2.817198,1.0,56.577282,-56.14396,86.18999,-91.90522,-4.7605447e-11,-7.482043e-13,3.0404568,3.0404568,3.4333389,0.034301605,1.1000466,1.1000466,1.0,2.817198,3.4333389,0.3928822,0.10004663,0.0,0.3153946,1.1000466,4.0,0.0,0.0,1.0,1.0
1.5515,0.1,0.0,9996.953,-58.343613,-0.3180243,-3.017904e-08,0.31666645,0.31705353,0.01834823,0.020379247,0.31473306,0.018236207,-11.621032,-12.053138,-12.053138,43.97997,8.815867,0.0,45.79483,69.86615,1.0,1.0,0.31699705,3.607443,2.9742777,1.0,61.26682,-49.64579,94.59877,-82.54563,-4.874197e-11,-7.3209326e-13,3.2137706,3.2137706,3.607443,0.034159806,1.1002479,1.1002479,1.0,2.9742777,3.607443,0.3936725,0.10024788,0.0,0.3153946,1.1002479,4.0,0.0,0.0,1.0,1.0
1.552,0.1,0.0,9997.013,-58.35805,-0.3180243,-3.017904e-08,0.31667283,0.31706366,0.01822097,0.020234799,0.3147413,0.018109834,-22.46371,-29.464516,-29.464516,43.97997,19.73634,0.0,45.79483,69.86615,1.0,1.0,0.31701374,3.781561,3.1313572,1.0,64.130356,-41.666645,100.189224,-70.72471,-4.9255915e-11,-7.145168e-13,3.3871083,3.3871083,3.781561,0.034017097,1.1004466,1.1004466,1.0,3.1313572,3.781561,0.39445263,0.10044654,0.0,0.3153946,1.1004466,4.0,0.0,0.0,1.0,1.0
1.5525,0.1,0.0,9997.072,-58.37074,-0.3180243,-3.017904e-08,0.31667924,0.31707376,0.01809293,0.020089475,0.3147495,0.017982678,-32.637863,-45.999672,-45.999672,43.97997,30.069635,0.0,45.79483,69.86615,1.0,1.0,0.31703043,3.9556918,3.288437,1.0,65.08181,-32.44395,102.79364,-56.79397,-4.9103357e-11,-6.9694223e-13,3.5604694,3.5604694,3.9556918,0.033873476,1.1006426,1.1006426,1.0,3.288437,3.9556918,0.39522254,0.10064259,0.0,0.3153946,1.1006426,4.0,0.0,0.0,1.0,1.0
1.553,0.1,0.0,9997.132,-58.38168,-0.3180243,-3.017904e-08,0.31668568,0.31708384,0.01796411,0.019943267,0.3147577,0.017854743,-41.83974,-61.1652,-61.1652,43.97997,39.507317,0.0,45.79483,69.86615,1.0,1.0,0.31704715,4.1298356,3.4455166,1.0,64.092125,-22.252382,102.33326,-41.16806,-4.9061814e-11,-6.756427e-13,3.7338533,3.7338533,4.1298356,0.03372894,1.100836,1.100836,1.0,3.4455166,4.1298356,0.39598215,0.10083602,0.0,0.3153946,1.100836,4.0,0.0,0.0,1.0,1.0
1.5535,0.1,0.0,9997.191,-58.390865,-0.3180243,-3.017904e-08,0.31669214,0.31709388,0.01783451,0.019796196,0.31476584,0.01772603,-49.794445,-74.508255,-74.508255,43.97997,47.76749,0.0,45.79483,69.86615,1.0,1.0,0.3170638,4.3039913,3.6025963,1.0,61.19014,-11.395695,98.82073,-24.312477,-4.8814897e-11,-6.516442e-13,3.9072597,3.9072597,4.3039913,0.03358348,1.1010269,1.1010269,1.0,3.6025963,4.3039913,0.39673144,0.10102683,0.0,0.3153946,1.1010269,4.0,0.0,0.0,1.0,1.0
1.554,0.1,0.0,9997.251,-58.398293,-0.31813693,-8.576138e-09,0.3166986,0.31710386,0.017704137,0.019648254,0.31477395,0.017596543,-56.264145,-85.63013,-85.63013,45.00467,54.603245,0.0,45.79483,71.37378,1.0,1.0,0.31708047,4.4781585,3.7596757,1.0,56.46181,-0.1976665,92.359795,-6.7296677,-4.7022514e-11,-6.341162e-13,4.080688,4.080688,4.4781585,0.03343712,1.101215,1.101215,1.0,3.7596757,4.4781585,0.39747038,0.101215,0.0,0.3153946,1.101215,4.0,0.0,0.0,1.0,1.0
1.5545,0.1,0.0,9997.311,-58.403957,-0.31813693,-8.576138e-09,0.3167051,0.3171138,0.017572988,0.019499436,0.314782,0.01746628,-61.055214,-94.198166,-94.198166,45.00467,59.810066,0.0,45.79483,71.37378,1.0,1.0,0.3170971,4.652337,3.9167554,1.0,50.04767,11.007546,83.14224,11.055922,-4.5531648e-11,-6.125277e-13,4.2541385,4.2541385,4.652337,0.033289853,1.1014005,1.1014005,1.0,3.9167554,4.652337,0.3981989,0.10140052,0.0,0.31533444,1.1014005,4.0,0.0,0.0,1.0,1.0
1.555,0.1,0.0,9997.37,-58.407864,-0.31813693,-8.576138e-09,0.31671163,0.31712365,0.01744107,0.019349763,0.31479,0.01733525,-64.02406,-99.95579,-99.95579,45.00467,63.231968,0.0,45.79483,71.37378,1.0,1.0,0.31711376,4.8265266,4.073835,1.0,42.13867,21.885391,71.44229,28.513496,-4.3101394e-11,-5.94818e-13,4.4276094,4.4276094,4.8265266,0.033141684,1.1015834,1.1015834,1.0,4.073835,4.8265266,0.398917,0.10158338,0.0,0.31533444,1.1015834,4.0,0.0,0.0,1.0,1.0
1.5555,0.1,0.0,9997.429,-58.41,-0.31813693,-8.576138e-09,0.31671813,0.3171335,0.017308384,0.019199217,0.314798,0.017203448,-65.08144,-102.73019,-102.73019,45.00467,64.766205,0.0,45.79483,71.37378,1.0,1.0,0.31713036,5.0007257,4.2309146,1.0,32.97053,32.110916,57.60842,45.121765,-3.968229e-11,-7.365999e-13,4.6011014,4.6011014,5.0007257,0.032992613,1.1017636,1.1017636,1.0,4.2309146,5.0007257,0.3996246,0.10176356,0.0,0.31533444,1.1017636,4.0,0.0,0.0,1.0,1.0
1.556,0.1,0.0,9997.488,-58.410366,-0.31813693,-8.576138e-09,0.3167247,0.31714326,0.01717493,0.019047832,0.31480592,0.017070882,-64.19518,-102.43758,-102.43758,45.00467,64.366356,0.0,45.79483,71.37378,1.0,1.0,0.31714696,5.1749353,4.3879943,1.0,22.816698,41.378487,42.053047,60.384533,-3.685029e-11,-1.182903e-12,4.7746134,4.7746134,5.1749353,0.032842647,1.1019411,1.1019411,1.0,4.3879943,5.1749353,0.40032163,0.101941064,0.0,0.31533444,1.1019411,4.0,0.0,0.0,1.0,1.0
1.5565,0.1,0.0,9997.548,-58.408962,-0.31813693,-8.576138e-09,0.31673124,0.317153,0.017040713,0.018895574,0.31481382,0.016937552,-61.391163,-99.085754,-99.085754,45.00467,62.04379,0.0,45.79483,71.37378,1.0,1.0,0.31716353,5.3491535,4.545074,1.0,11.980224,49.41094,25.240227,73.84553,-3.4790885e-11,-1.4892599e-12,4.9481454,4.9481454,5.3491535,0.03269177,1.1021159,1.1021159,1.0,4.545074,5.3491535,0.40100813,0.10211588,0.0,0.31533444,1.1021159,4.0,0.0,0.0,1.0,1.0
1.557,0.1,0.0,9997.607,-58.40578,-0.31813693,-8.576138e-09,0.3167378,0.31716266,0.016905732,0.018742468,0.31482166,0.01680346,-56.752605,-92.773926,-92.773926,45.00467,57.867325,0.0,45.79483,71.37378,1.0,1.0,0.3171801,5.5233808,4.7021537,1.0,0.7847086,55.967896,7.671822,85.102104,-3.271521e-11,-1.6995281e-12,5.1216965,5.1216965,5.5233808,0.032540012,1.102288,1.102288,1.0,4.7021537,5.5233808,0.401684,0.102287985,0.0,0.31533444,1.102288,4.0,0.0,0.0,1.0,1.0
1.5575,0.1,0.0,9997.666,-58.40082,-0.31813693,-8.576138e-09,0.3167444,0.31717232,0.016769994,0.018588508,0.31482947,0.01666861,-50.417614,-83.689804,-83.689804,45.00467,51.961254,0.0,45.79483,71.37378,1.0,1.0,0.31719664,5.697616,4.8592334,1.0,-10.435353,60.852966,-10.127472,93.817276,-3.055782e-11,-1.8312966e-12,5.2952666,5.2952666,5.697616,0.032387365,1.1024574,1.1024574,1.0,4.8592334,5.697616,0.4023492,0.10245738,0.0,0.31533444,1.1024574,4.0,0.0,0.0,1.0,1.0
1.558,0.1,0.0,9997.726,-58.39408,-0.31813693,-8.576138e-09,0.31675097,0.31718186,0.0166335,0.018433709,0.31483722,0.016533002,-42.575077,-72.10407,-72.10407,45.00467,44.501617,0.0,45.79483,71.37378,1.0,1.0,0.31721315,5.871859,5.016313,1.0,-21.34458,63.919655,-27.625807,99.72988,-2.8026121e-11,-1.871354e-12,5.4688554,5.4688554,5.871859,0.032233827,1.102624,1.102624,1.0,5.016313,5.871859,0.40300372,0.10262406,0.0,0.31533444,1.102624,4.0,0.0,0.0,1.0,1.0
1.5585,0.1,0.0,9997.784,-58.385555,-0.31813693,-8.576138e-09,0.31675756,0.31719136,0.016496249,0.018278057,0.31484494,0.016396642,-33.459053,-58.362335,-58.362335,45.00467,35.711014,0.0,45.79483,71.37378,1.0,1.0,0.31722963,6.0461097,5.1733923,1.0,-31.61673,65.07578,-44.300083,102.662415,-2.5233904e-11,-1.6726647e-12,5.642462,5.642462,6.0461097,0.03207941,1.102788,1.102788,1.0,5.1733923,6.0461097,0.4036475,0.102787994,0.0,0.31533444,1.102788,4.0,0.0,0.0,1.0,1.0
1.559,0.1,0.0,9997.844,-58.375248,-0.31813693,-8.576138e-09,0.31676418,0.31720084,0.016358247,0.018121565,0.3148526,0.01625953,-23.341805,-42.87481,-42.87481,45.00467,25.851936,0.0,45.79483,71.37378,1.0,1.0,0.3172461,6.2203665,5.330472,1.0,-40.944473,64.28628,-59.6516,102.52641,-2.3542598e-11,-1.4612374e-12,5.816086,5.816086,6.2203665,0.031924106,1.1029491,1.1029491,1.0,5.330472,6.2203665,0.40428054,0.102949195,0.0,0.31533444,1.1029491,4.0,0.0,0.0,1.0,1.0
1.5595,0.1,0.0,9997.902,-58.363148,-0.31813693,-8.576138e-09,0.3167708,0.31721023,0.016219497,0.017964235,0.3148602,0.016121669,-12.525651,-26.104126,-26.104126,45.00467,15.21896,0.0,45.79483,71.37378,1.0,1.0,0.31726253,6.39463,5.4875517,1.0,-49.0486,61.57425,-73.221,99.32513,-2.2281782e-11,-1.2995513e-12,5.989727,5.989727,6.39463,0.031767923,1.1031077,1.1031077,1.0,5.4875517,6.39463,0.40490273,0.10310764,0.0,0.31533444,1.1031077,4.0,0.0,0.0,1.0,1.0
1.56,0.1,0.0,9997.961,-58.349255,-0.31813693,-8.576138e-09,0.3167774,0.31721956,0.016079998,0.017806074,0.31486776,0.015983062,-1.3339545,-8.551481,-8.551481,45.00467,4.129934,0.0,45.79483,71.37378,1.0,1.0,0.31727895,6.568899,5.6446314,1.0,-55.68639,57.020348,-84.60204,93.15353,-2.0460453e-11,-1.1751643e-12,6.163385,6.163385,6.568899,0.031610858,1.1032633,1.1032633,1.0,5.6446314,6.568899,0.4055141,0.10326331,0.0,0.31533444,1.1032633,4.0,0.0,0.0,1.0,1.0
1.5605,0.1,0.0,9998.02,-58.33357,-0.31813693,-8.576138e-09,0.31678402,0.31722882,0.015939755,0.017647075,0.31487527,0.01584371,9.898553,9.258312,9.258312,45.00467,-7.083516,0.0,45.79483,71.37378,1.0,1.0,0.3172953,0.45998794,5.801711,1.0,-60.658916,50.760365,-93.45377,84.195465,-1.8466225e-11,-1.0804096e-12,0.0538734,0.0538734,0.45998794,0.031452928,1.1034162,1.1034162,1.0,5.801711,0.45998794,0.40611455,0.10341622,0.0,0.31533444,1.1034162,4.0,0.0,0.0,1.0,1.0
1.561,0.1,0.0,9998.079,-58.316086,-0.31813693,-8.576138e-09,0.31679067,0.31723803,0.01579877,0.017487252,0.31488273,0.015703619,20.83579,26.792542,26.792542,45.00467,-18.08591,0.0,45.79483,71.37378,1.0,1.0,0.31731167,0.634267,5.958791,1.0,-63.81701,42.981216,-99.5108,72.71826,-1.6531995e-11,-1.0043568e-12,0.22756293,0.22756293,0.634267,0.031294137,1.1035663,1.1035663,1.0,5.958791,0.634267,0.40670407,0.10356634,0.0,0.31533444,1.1035663,4.0,0.0,0.0,1.0,1.0
1.5615,0.1,0.0,9998.138,-58.296803,-0.31813693,-8.576138e-09,0.3167973,0.31724718,0.015657047,0.017326603,0.31489012,0.015562788,31.150383,43.52653,43.52653,45.00467,-28.54796,0.0,45.79483,71.37378,1.0,1.0,0.31732795,0.8085503,6.1158705,1.0,-65.06574,33.915363,-102.59126,59.064728,-1.4479881e-11,-9.450861e-13,0.40126768,0.40126768,0.8085503,0.031134453,1.1037136,1.1037136,1.0,6.1158705,0.8085503,0.40728262,0.10371366,0.0,0.31533444,1.1037136,4.0,0.0,0.0,1.0,1.0
1.562,0.1,0.0,9998.195,-58.27572,-0.31813693,-8.576138e-09,0.31680393,0.31725624,0.015514586,0.017165126,0.31489745,0.015421222,40.533485,58.959362,58.959362,45.00467,-38.156433,0.0,45.79483,71.37378,1.0,1.0,0.31734425,0.9828373,6.2729497,1.0,-64.36735,23.83386,-102.60231,43.642952,-1.2835334e-11,-8.9553554e-13,0.5749872,0.5749872,0.9828373,0.030973924,1.1038582,1.1038582,1.0,6.2729497,0.9828373,0.40785015,0.10385819,0.0,0.31533444,1.1038582,4.0,0.0,0.0,1.0,1.0
1.5625,0.1,0.0,9998.254,-58.25283,-0.31813693,-8.576138e-09,0.31681055,0.31726527,0.015371392,0.017002834,0.31490475,0.015278922,48.70403,72.62888,72.62888,45.00467,-46.623543,0.0,45.79483,71.37378,1.0,1.0,0.31736046,1.1571276,0.14684425,1.0,-61.742313,13.038282,-99.54297,26.91409,-1.1319053e-11,-8.516705e-13,0.74872094,0.74872094,1.1571276,0.030812528,1.1039999,1.1039999,1.0,0.14684425,1.1571276,0.40840665,0.1039999,0.0,0.31533444,1.1039999,4.0,0.0,0.0,1.0,1.0
1.563,0.1,0.0,9998.3125,-58.228138,-0.31813693,-8.576138e-09,0.3168172,0.3172742,0.015227466,0.016839722,0.31491196,0.015135894,55.417164,84.12557,84.12557,45.00467,-53.69558,0.0,45.79483,71.37378,1.0,1.0,0.31737667,1.3314205,0.30392388,1.0,-57.26885,1.8516822,-93.50417,9.378608,-9.416717e-12,-8.1621624e-13,0.92246854,0.92246854,1.3314205,0.030650273,1.1041387,1.1041387,1.0,0.30392388,1.3314205,0.40895203,0.104138784,0.0,0.31533444,1.1041387,4.0,0.0,0.0,1.0,1.0
1.5635,0.1,0.0,9998.37,-58.201637,-0.31813693,-8.576138e-09,0.3168238,0.31728306,0.015082812,0.0166758,0.3149191,0.0149921365,60.47161,93.10483,93.10483,45.00467,-59.16054,0.0,45.79483,71.37378,1.0,1.0,0.31739283,1.5057157,0.4610035,1.0,-51.08054,-9.39107,-84.666115,-8.438712,-6.8895766e-12,-7.8317127e-13,1.0962294,1.0962294,1.5057157,0.030487169,1.1042749,1.1042749,1.0,0.4610035,1.5057157,0.40948632,0.10427483,0.0,0.31533444,1.1042749,4.0,0.0,0.0,1.0,1.0
1.564,0.1,0.0,9998.429,-58.173325,-0.31813693,-8.576138e-09,0.31683043,0.3172919,0.014937432,0.01651106,0.31492624,0.014847656,63.715706,99.29735,99.29735,45.00467,-62.854485,0.0,45.79483,71.37378,1.0,1.0,0.31740895,1.6800127,0.6180831,1.0,-43.36239,-20.35332,-73.29288,-26.004475,-4.738998e-12,-7.5776755e-13,1.2700032,1.2700032,1.6800127,0.030323202,1.104408,1.104408,1.0,0.6180831,1.6800127,0.41000944,0.10440805,0.0,0.31533444,1.104408,4.0,0.0,0.0,1.0,1.0
1.5645,0.1,0.0,9998.486,-58.143196,-0.31813693,-8.576138e-09,0.31683704,0.31730062,0.014791328,0.016345516,0.31493327,0.014702452,65.05198,102.517204,102.517204,45.00467,-64.66647,0.0,45.79483,71.37378,1.0,1.0,0.31742498,1.8543108,0.77516276,1.0,-34.34527,-30.706713,-59.724545,-42.792656,-3.085325e-12,-7.3153685e-13,1.4437894,1.4437894,1.8543108,0.030158399,1.1045384,1.1045384,1.0,0.77516276,1.8543108,0.41052136,0.1045384,0.0,0.31533444,1.1045384,4.0,0.0,0.0,1.0,1.0
1.565,0.1,0.0,9998.544,-58.111256,-0.31813693,-8.576138e-09,0.31684366,0.31730926,0.014644505,0.01617918,0.31494027,0.014556531,64.440094,102.66744,102.66744,45.00467,-64.54193,0.0,45.79483,71.37378,1.0,1.0,0.31744102,2.0286095,0.9322424,1.0,-24.29905,-40.141045,-44.367073,-58.30037,-2.5990412e-12,-7.079291e-13,1.6175874,1.6175874,2.0286095,0.02999274,1.1046659,1.1046659,1.0,0.9322424,2.0286095,0.41102204,0.104665905,0.0,0.31533444,1.1046659,4.0,0.0,0.0,1.0,1.0
1.5655,0.1,0.0,9998.602,-58.0775,-0.31813693,-8.576138e-09,0.31685027,0.31731784,0.014496965,0.016012033,0.3149472,0.014409892,61.898067,99.743065,99.743065,45.00467,-62.484276,0.0,45.79483,71.37378,1.0,1.0,0.31745702,2.2029085,1.0893221,1.0,-13.524497,-48.37357,-27.680126,-72.062935,-2.8178395e-12,-6.8563536e-13,1.7913971,1.7913971,2.2029085,0.029826252,1.1047906,1.1047906,1.0,1.0893221,2.2029085,0.41151145,0.10479053,0.0,0.31533444,1.1047906,4.0,0.0,0.0,1.0,1.0
1.566,0.1,0.0,9998.659,-58.041924,-0.31813693,-8.576138e-09,0.31685686,0.31732634,0.01434871,0.015844095,0.31495404,0.014262541,57.501762,93.831184,93.831184,45.00467,-58.554855,0.0,45.79483,71.37378,1.0,1.0,0.31747296,2.377207,1.2464017,1.0,-2.3442874,-55.157475,-10.163327,-83.667854,-2.9379086e-12,-5.7117874e-13,1.9652176,1.9652176,2.377207,0.029658914,1.1049123,1.1049123,1.0,1.2464017,2.377207,0.41198954,0.10491227,0.0,0.31533444,1.1049123,4.0,0.0,0.0,1.0,1.0
1.5665,0.1,0.0,9998.717,-58.004528,-0.31813693,-8.576138e-09,0.31686345,0.31733477,0.014199744,0.015675362,0.31496084,0.01411448,51.38263,85.10845,85.10845,45.00467,-52.871128,0.0,45.79483,71.37378,1.0,1.0,0.31748882,2.5515049,1.4034814,1.0,8.906673,-60.289303,7.65871,-92.767166,-2.9459042e-12,-6.1578704e-13,2.1390486,2.1390486,2.5515049,0.029490745,1.1050311,1.1050311,1.0,1.4034814,2.5515049,0.4124563,0.10503113,0.0,0.31533444,1.1050311,4.0,0.0,0.0,1.0,1.0
1.567,0.1,0.0,9998.773,-57.96531,-0.31813693,-8.576138e-09,0.31687003,0.31734312,0.014050068,0.015505836,0.31496757,0.013965712,43.723797,73.83581,73.83581,45.00467,-45.603157,0.0,45.79483,71.37378,1.0,1.0,0.31750467,2.7258012,1.560561,1.0,19.89128,-63.615074,25.252092,-99.0879,-4.2630153e-12,-6.88308e-13,2.3128896,2.3128896,2.7258012,0.02932174,1.1051471,1.1051471,1.0,1.560561,2.7258012,0.41291165,0.10514709,0.0,0.31533444,1.1051471,4.0,0.0,0.0,1.0,1.0
1.5675,0.1,0.0,9998.83,-57.924267,-0.31813693,-8.576138e-09,0.3168766,0.31735137,0.013899687,0.015335527,0.31497422,0.013816239,34.754566,60.35065,60.35065,45.00467,-36.96853,0.0,45.79483,71.37378,1.0,1.0,0.31752044,2.9000957,1.7176405,1.0,30.280334,-65.0349,42.08966,-102.440315,-6.582448e-12,-7.330193e-13,2.48674,2.48674,2.9000957,0.0291519,1.1052601,1.1052601,1.0,1.7176405,2.9000957,0.41335562,0.10526014,0.0,0.31533444,1.1052601,4.0,0.0,0.0,1.0,1.0
1.568,0.1,0.0,9998.888,-57.881397,-0.31813693,-8.576138e-09,0.31688315,0.31735957,0.013748603,0.0151644265,0.3149808,0.013666066,24.743574,45.05679,45.05679,45.00467,-27.225838,0.0,45.79483,71.37378,1.0,1.0,0.31753618,3.0743878,1.8747202,1.0,39.762436,-64.50601,57.666794,-102.72358,-9.286076e-12,-7.553174e-13,2.6605997,2.6605997,3.0743878,0.02898125,1.1053703,1.1053703,1.0,1.8747202,3.0743878,0.4137881,0.105370276,0.0,0.31533444,1.1053703,4.0,0.0,0.0,1.0,1.0
1.5685,0.1,0.0,9998.944,-57.8367,-0.31813693,-8.576138e-09,0.3168897,0.31736767,0.01359682,0.01499256,0.31498733,0.013515195,13.99074,28.41232,28.41232,45.00467,-16.666943,0.0,45.79483,71.37378,1.0,1.0,0.31755185,3.248677,2.0317998,1.0,48.053303,-62.04404,71.51655,-99.92886,-1.1425644e-11,-7.6464535e-13,2.834468,2.834468,3.248677,0.028809773,1.1054775,1.1054775,1.0,2.0317998,3.248677,0.41420913,0.10547749,0.0,0.31533444,1.1054775,4.0,0.0,0.0,1.0,1.0
1.569,0.1,0.0,9999.0,-57.790173,-0.31813693,-8.576138e-09,0.3168962,0.3173757,0.013444339,0.0148199145,0.31499377,0.013363628,2.8182733,10.91591,10.91591,45.00467,-5.608229,0.0,45.79483,71.37378,1.0,1.0,0.31756747,3.4229627,2.1888795,1.0,54.90432,-57.722595,83.22368,-94.13959,-1.332923e-11,-7.6459395e-13,3.0083442,3.0083442,3.4229627,0.028637465,1.1055818,1.1055818,1.0,2.1888795,3.4229627,0.4146186,0.10558176,0.0,0.31533444,1.1055818,4.0,0.0,0.0,1.0,1.0
1.5695,0.1,0.0,9999.057,-57.741814,-0.31813693,-8.576138e-09,0.31690273,0.31738365,0.013291164,0.014646497,0.31500015,0.0132113695,-8.438984,-6.9081383,-6.9081383,45.00467,5.6188855,0.0,45.79483,71.37378,1.0,1.0,0.31758302,3.5972445,2.3459592,1.0,60.110012,-51.67103,92.437096,-85.52895,-1.522998e-11,-7.5612514e-13,3.182228,3.182228,3.5972445,0.028464353,1.1056831,1.1056831,1.0,2.3459592,3.5972445,0.41501653,0.105683096,0.0,0.31533444,1.1056831,4.0,0.0,0.0,1.0,1.0
1.57,0.1,0.0,9999.112,-57.691624,-0.31813693,-8.576138e-09,0.3169092,0.31739148,0.0131373,0.014472303,0.31500646,0.013058422,-19.443598,-24.52562,-24.52562,45.00467,16.677885,0.0,45.79483,71.37378,1.0,1.0,0.31759852,3.7715218,2.5030386,1.0,63.51419,-44.070595,98.880424,-74.354805,-1.599344e-11,-7.4624416e-13,3.356119,3.356119,3.7715218,0.028290423,1.1057814,1.1057814,1.0,2.5030386,3.7715218,0.41540286,0.10578147,0.0,0.31533444,1.1057814,4.0,0.0,0.0,1.0,1.0
1.5705,0.1,0.0,9999.169,-57.6396,-0.31813693,-8.576138e-09,0.31691566,0.31739926,0.012982747,0.014297349,0.3150127,0.01290479,-29.865667,-41.40844,-41.40844,45.00467,27.237246,0.0,45.79483,71.37378,1.0,1.0,0.317614,3.945794,2.6601183,1.0,65.01469,-35.149017,102.3603,-60.95186,-1.553201e-11,-7.345754e-13,3.5300167,3.5300167,3.945794,0.028115693,1.1058769,1.1058769,1.0,2.6601183,3.945794,0.4157776,0.10587689,0.0,0.31533444,1.1058769,4.0,0.0,0.0,1.0,1.0
1.571,0.1,0.0,9999.225,-57.58574,-0.31813693,-8.576138e-09,0.31692213,0.31740695,0.01282751,0.014121638,0.31501886,0.012750475,-39.392715,-57.05047,-57.05047,45.00467,36.98039,0.0,45.79483,71.37378,1.0,1.0,0.31762934,4.120061,2.817198,1.0,64.566376,-25.173658,102.77219,-45.721718,-1.4533444e-11,-7.185787e-13,3.7039204,3.7039204,4.120061,0.027940152,1.1059693,1.1059693,1.0,2.817198,4.120061,0.41614062,0.10596934,0.0,0.31533444,1.1059693,4.0,0.0,0.0,1.0,1.0
1.5715,0.1,0.0,9999.279,-57.530045,-0.31813693,-8.576138e-09,0.31692854,0.31741452,0.012671592,0.013945165,0.31502494,0.01259548,-47.739082,-70.98272,-70.98272,45.00467,45.61518,0.0,45.79483,71.37378,1.0,1.0,0.3176447,4.2943215,2.9742777,1.0,62.1826,-14.443515,100.10354,-29.120823,-1.3371648e-11,-6.9835733e-13,3.8778298,3.8778298,4.2943215,0.027763816,1.1060588,1.1060588,1.0,2.9742777,4.2943215,0.416492,0.10605881,0.0,0.31533444,1.1060588,4.0,0.0,0.0,1.0,1.0
1.572,0.1,0.0,9999.335,-57.472507,-0.31813693,-8.576138e-09,0.31693494,0.31742203,0.0125149945,0.013767939,0.31503096,0.012439811,-54.654476,-82.787415,-82.787415,45.00467,52.882687,0.0,45.79483,71.37378,1.0,1.0,0.3176599,4.468576,3.1313572,1.0,57.934715,-3.28024,94.43418,-11.646763,-1.38863695e-11,-6.78983e-13,4.0517445,4.0517445,4.468576,0.027586678,1.1061453,1.1061453,1.0,3.1313572,4.468576,0.4168316,0.1061453,0.0,0.31533444,1.1061453,4.0,0.0,0.0,1.0,1.0
1.5725,0.1,0.0,9999.391,-57.41313,-0.31813693,-8.576138e-09,0.31694132,0.31742942,0.012357723,0.013589962,0.3150369,0.012283469,-59.93151,-92.110565,-92.110565,45.00467,58.564972,0.0,45.79483,71.37378,1.0,1.0,0.3176751,4.6428227,3.288437,1.0,51.950016,7.9814973,85.93393,6.176637,-1.5098613e-11,-6.5025795e-13,4.2256637,4.2256637,4.6428227,0.027408741,1.1062288,1.1062288,1.0,3.288437,4.6428227,0.41715947,0.106228784,0.0,0.31521773,1.1062288,4.0,0.0,0.0,1.0,1.0
1.573,0.1,0.0,9999.445,-57.351917,-0.31813693,-8.576138e-09,0.31694767,0.31743672,0.01219978,0.013411241,0.31504273,0.012126456,-63.411922,-98.67255,-98.67255,45.00467,62.491615,0.0,45.79483,71.37378,1.0,1.0,0.31769022,4.8170624,3.4455166,1.0,44.407867,19.004053,74.857506,23.815039,-1.667474e-11,-6.3235815e-13,4.3995867,4.3995867,4.8170624,0.027230024,1.1063093,1.1063093,1.0,3.4455166,4.8170624,0.41747555,0.10630927,0.0,0.31521773,1.1063093,4.0,0.0,0.0,1.0,1.0
1.5735,0.1,0.0,9999.5,-57.28886,-0.31813693,-8.576138e-09,0.316954,0.31744397,0.012041168,0.0132317785,0.31504852,0.011968778,-64.99131,-102.276535,-102.276535,47.106472,64.54484,0.0,45.79483,74.71832,1.0,1.0,0.31770527,4.991294,3.6025963,1.0,35.534367,29.456944,61.536915,40.739616,-1.8082091e-11,-6.093162e-13,4.573514,4.573514,4.991294,0.02705052,1.1063868,1.1063868,1.0,3.6025963,4.991294,0.41777977,0.10638675,0.0,0.31521773,1.1063868,4.0,0.0,0.0,1.0,1.0
1.574,0.1,0.0,9999.554,-57.22396,-0.31815794,-1.119828e-09,0.3169603,0.31745106,0.011881892,0.013051581,0.3150542,0.011810438,-64.6223,-102.81441,-102.81441,47.106472,64.66306,0.0,45.79483,74.71832,1.0,1.0,0.31772026,5.1655164,3.7596757,1.0,25.595543,39.026756,46.37148,56.442924,-1.9291282e-11,-5.8698885e-13,4.747444,4.747444,5.1655164,0.026870232,1.1064612,1.1064612,1.0,3.7596757,5.1655164,0.41807216,0.106461205,0.0,0.31521773,1.1064612,4.0,0.0,0.0,1.0,1.0
1.5745,0.1,0.0,9999.608,-57.157215,-0.31815794,-1.119828e-09,0.31696656,0.31745812,0.011721953,0.012870642,0.3150598,0.011651439,-62.31593,-100.26999,-100.26999,47.106472,62.84271,0.0,45.79483,74.71832,1.0,1.0,0.31773517,5.33973,3.9167554,1.0,14.889379,47.42655,29.815855,70.45413,-2.1612273e-11,-5.686088e-13,4.921377,4.921377,5.33973,0.026689159,1.1065326,1.1065326,1.0,3.9167554,5.33973,0.41835266,0.10653263,0.0,0.31521773,1.1065326,4.0,0.0,0.0,1.0,1.0
1.575,0.1,0.0,9999.662,-57.088623,-0.31815794,-1.119828e-09,0.3169728,0.31746504,0.0115613565,0.0126889795,0.31506535,0.011491783,-58.141365,-94.71954,-94.71954,47.106472,59.138367,0.0,45.79483,74.71832,1.0,1.0,0.31775,5.5139337,4.073835,1.0,3.7368748,54.40449,12.366412,82.35313,-2.4823532e-11,-5.4406084e-13,5.095312,5.095312,5.5139337,0.026507314,1.106601,1.106601,1.0,4.073835,5.5139337,0.41862124,0.10660102,0.0,0.31521773,1.106601,4.0,0.0,0.0,1.0,1.0
1.5755,0.1,0.0,9999.716,-57.01819,-0.31815794,-1.119828e-09,0.316979,0.3174719,0.011400104,0.012506585,0.31507078,0.011331475,-52.223785,-86.32949,-86.32949,47.106472,53.661114,0.0,45.79483,74.71832,1.0,1.0,0.31776476,5.688127,4.2309146,1.0,-7.527586,59.75137,-5.4536753,91.783165,-2.797389e-11,-5.2330465e-13,5.269249,5.269249,5.688127,0.026324693,1.1066663,1.1066663,1.0,4.2309146,5.688127,0.41887787,0.10666637,0.0,0.31521773,1.1066663,4.0,0.0,0.0,1.0,1.0
1.576,0.1,0.0,9999.77,-56.945904,-0.31815794,-1.119828e-09,0.31698516,0.3174786,0.0112382,0.012323473,0.31507614,0.011170519,-44.740643,-75.35142,-75.35142,47.106472,46.5752,0.0,45.79483,74.71832,1.0,1.0,0.31777945,5.8623095,4.3879943,1.0,-18.56627,63.30691,-23.110119,98.46153,-3.2096364e-11,-5.0197737e-13,5.443187,5.443187,5.8623095,0.026141314,1.1067287,1.1067287,1.0,4.3879943,5.8623095,0.4191225,0.106728666,0.0,0.31521773,1.1067287,4.0,0.0,0.0,1.0,1.0
1.5765,0.1,0.0,9999.823,-56.871773,-0.31815794,-1.119828e-09,0.3169913,0.31748524,0.011075648,0.012139631,0.31508142,0.011008916,-35.916336,-62.114506,-62.114506,47.106472,38.09311,0.0,45.79483,74.71832,1.0,1.0,0.31779405,6.036481,4.545074,1.0,-29.048227,64.96456,-40.073547,102.18805,-3.7017407e-11,-4.859604e-13,5.617126,5.617126,6.036481,0.025957165,1.1067879,1.1067879,1.0,4.545074,6.036481,0.41935512,0.106787905,0.0,0.31521773,1.1067879,4.0,0.0,0.0,1.0,1.0
1.577,0.1,0.0,9999.876,-56.79579,-0.31815794,-1.119828e-09,0.31699738,0.3174918,0.01091245,0.011955084,0.31508663,0.010846673,-26.015474,-47.015682,-47.015682,47.106472,28.469189,0.0,45.79483,74.71832,1.0,1.0,0.3178086,6.2106404,4.7021537,1.0,-38.65922,64.6747,-55.835392,102.851074,-4.0928e-11,-4.6408466e-13,5.7910647,5.7910647,6.2106404,0.025772262,1.1068441,1.1068441,1.0,4.7021537,6.2106404,0.4195757,0.106844075,0.0,0.31521773,1.1068441,4.0,0.0,0.0,1.0,1.0
1.5775,0.1,0.0,9999.929,-56.71796,-0.31815794,-1.119828e-09,0.31700346,0.3174982,0.010748612,0.011769822,0.31509173,0.010683791,-15.334933,-30.507687,-30.507687,47.106472,17.992016,0.0,45.79483,74.71832,1.0,1.0,0.31782302,6.3847876,4.8592334,1.0,-47.111153,62.446087,-69.92314,100.43083,-4.3249893e-11,-4.4303659e-13,5.9650035,5.9650035,6.3847876,0.025586596,1.1068971,1.1068971,1.0,4.8592334,6.3847876,0.4197842,0.10689717,0.0,0.31521773,1.1068971,4.0,0.0,0.0,1.0,1.0
1.578,0.1,0.0,9999.981,-56.638275,-0.31815794,-1.119828e-09,0.31700948,0.31750453,0.010584135,0.011583857,0.31509674,0.010520274,-4.194944,-13.085488,-13.085488,47.106472,6.9757276,0.0,45.79483,74.71832,1.0,1.0,0.31783742,6.558922,5.016313,1.0,-54.150707,58.34565,-81.91453,95.000015,-4.5254536e-11,-4.2253505e-13,6.1389413,6.1389413,6.558922,0.025400186,1.1069472,1.1069472,1.0,5.016313,6.558922,0.4199806,0.106947176,0.0,0.31521773,1.1069472,4.0,0.0,0.0,1.0,1.0
1.5785,0.1,0.0,10000.033,-56.556744,-0.31815794,-1.119828e-09,0.31701547,0.31751072,0.010419023,0.011397189,0.31510168,0.010356125,7.0705147,4.7285633,4.7285633,47.106472,-4.2494,0.0,45.79483,74.71832,1.0,1.0,0.3178517,0.44985726,5.1733923,1.0,-59.56694,52.496426,-91.45016,86.721596,-4.7815623e-11,-4.061247e-13,0.029692415,0.029692415,0.44985726,0.025213022,1.1069942,1.1069942,1.0,5.1733923,0.44985726,0.42016485,0.1069941,0.0,0.31521773,1.1069942,4.0,0.0,0.0,1.0,1.0
1.579,0.1,0.0,10000.085,-56.47336,-0.31815794,-1.119828e-09,0.3170214,0.31751686,0.010253281,0.011209821,0.3151065,0.010191349,18.123737,22.400417,22.400417,47.106472,-15.346863,0.0,45.79483,74.71832,1.0,1.0,0.3178659,0.623964,5.330472,1.0,-63.19761,45.07387,-98.24434,75.84392,-5.0919585e-11,-2.859341e-13,0.20362708,0.20362708,0.623964,0.02502512,1.1070379,1.1070379,1.0,5.330472,0.623964,0.42033693,0.107037924,0.0,0.31521773,1.1070379,4.0,0.0,0.0,1.0,1.0
1.5795,0.1,0.0,10000.137,-56.388123,-0.31815794,-1.119828e-09,0.3170273,0.31752285,0.010086913,0.011021764,0.31511125,0.010025949,28.63342,39.400345,39.400345,47.106472,-25.984024,0.0,45.79483,74.71832,1.0,1.0,0.31788003,0.79805624,5.4875517,1.0,-64.93403,36.300606,-102.09358,62.693237,-5.3760885e-11,3.0122145e-13,0.3775594,0.3775594,0.79805624,0.024836466,1.1070787,1.1070787,1.0,5.4875517,0.79805624,0.42049685,0.10707864,0.0,0.31521773,1.1070787,4.0,0.0,0.0,1.0,1.0
1.58,0.1,0.0,10000.188,-56.30103,-0.31815794,-1.119828e-09,0.31703314,0.31752875,0.009919919,0.010833012,0.31511593,0.00985993,38.28461,55.218822,55.218822,47.106472,-35.84209,0.0,45.79483,74.71832,1.0,1.0,0.31789404,0.9721334,5.6446314,1.0,-64.72431,26.439703,-102.882744,47.663925,-5.685933e-11,7.544445e-13,0.5514889,0.5514889,0.9721334,0.024647089,1.1071162,1.1071162,1.0,5.6446314,0.9721334,0.42064452,0.107116245,0.0,0.31521773,1.1071162,4.0,0.0,0.0,1.0,1.0
1.5805,0.1,0.0,10000.239,-56.212086,-0.31815794,-1.119828e-09,0.31703895,0.31753457,0.009752306,0.01064357,0.3151205,0.009693293,46.78813,69.38182,69.38182,47.106472,-44.62568,0.0,45.79483,74.71832,1.0,1.0,0.317908,1.146195,5.801711,1.0,-62.574947,15.786816,-100.58844,31.20662,-6.00593e-11,1.0650327e-12,0.72541505,0.72541505,1.146195,0.024456976,1.1071508,1.1071508,1.0,5.801711,1.146195,0.42077994,0.10715073,0.0,0.31521773,1.1071508,4.0,0.0,0.0,1.0,1.0
1.581,0.1,0.0,10000.29,-56.12129,-0.31815794,-1.119828e-09,0.3170447,0.31754023,0.009584077,0.010453447,0.31512496,0.009526043,53.889263,81.46501,81.46501,47.106472,-52.071655,0.0,45.79483,74.71832,1.0,1.0,0.31792185,1.3202405,5.958791,1.0,-58.550545,4.6612816,-95.279724,13.8147135,-6.272862e-11,1.2818759e-12,0.89933735,0.89933735,1.3202405,0.02426614,1.1071821,1.1071821,1.0,5.958791,1.3202405,0.4209031,0.10718209,0.0,0.31521773,1.1071821,4.0,0.0,0.0,1.0,1.0
1.5815,0.1,0.0,10000.341,-56.028633,-0.31815794,-1.119828e-09,0.31705043,0.3175458,0.009415234,0.010262649,0.31512934,0.009358185,59.375362,91.106476,91.106476,47.106472,-57.95704,0.0,45.79483,74.71832,1.0,1.0,0.3179356,1.4942693,6.1158705,1.0,-52.771915,-6.6034474,-87.116005,-3.9904714,-6.5014175e-11,1.4298645e-12,1.0732553,1.0732553,1.4942693,0.024074577,1.1072103,1.1072103,1.0,6.1158705,1.4942693,0.42101395,0.10721032,0.0,0.31521773,1.1072103,4.0,0.0,0.0,1.0,1.0
1.582,0.1,0.0,10000.392,-55.934128,-0.31815794,-1.119828e-09,0.3170561,0.31755126,0.009245783,0.010071177,0.31513363,0.009189721,63.08225,98.01757,98.01757,47.106472,-62.105656,0.0,45.79483,74.71832,1.0,1.0,0.31794927,1.6682808,6.2729497,1.0,-45.412434,-17.669813,-76.34226,-21.675312,-6.735148e-11,1.5267807e-12,1.2471684,1.2471684,1.6682808,0.023882296,1.1072354,1.1072354,1.0,6.2729497,1.6682808,0.42111245,0.1072354,0.0,0.31521773,1.1072354,4.0,0.0,0.0,1.0,1.0
1.5825,0.1,0.0,10000.441,-55.837765,-0.31815794,-1.119828e-09,0.31706172,0.3175566,0.009075726,0.009879046,0.3151378,0.009020655,64.899086,101.99153,101.99153,47.106472,-64.39343,0.0,45.79483,74.71832,1.0,1.0,0.31796286,1.8422747,0.14684425,1.0,-36.69281,-28.206276,-63.28164,-38.709896,-6.921071e-11,1.5871379e-12,1.421076,1.421076,1.8422747,0.0236893,1.1072574,1.1072574,1.0,0.14684425,1.8422747,0.4211986,0.107257344,0.0,0.31521773,1.1072574,4.0,0.0,0.0,1.0,1.0
1.583,0.1,0.0,10000.491,-55.739544,-0.31815794,-1.119828e-09,0.31706727,0.31756184,0.008905068,0.0096862335,0.3151419,0.008850993,64.771706,102.90967,102.90967,47.106472,-64.75208,0.0,45.79483,74.71832,1.0,1.0,0.31797633,2.0162501,0.30392388,1.0,-26.874464,-37.897243,-48.325768,-54.583904,-7.087471e-11,1.6247579e-12,1.5949779,1.5949779,2.0162501,0.023495594,1.1072761,1.1072761,1.0,0.30392388,2.0162501,0.42127237,0.10727613,0.0,0.31521773,1.1072761,4.0,0.0,0.0,1.0,1.0
1.5835,0.1,0.0,10000.541,-55.63947,-0.31815794,-1.119828e-09,0.31707278,0.31756693,0.008733812,0.009492778,0.31514588,0.008680736,62.704227,100.7449,100.7449,47.106472,-63.17115,0.0,45.79483,74.71832,1.0,1.0,0.31798974,2.190207,0.4610035,1.0,-16.251684,-46.45254,-31.922983,-68.82192,-7.1832894e-11,1.6449024e-12,1.7688732,1.7688732,2.190207,0.023301179,1.1072917,1.1072917,1.0,0.4610035,2.190207,0.4213337,0.10729175,0.0,0.31521773,1.1072917,4.0,0.0,0.0,1.0,1.0
1.584,0.1,0.0,10000.59,-55.53754,-0.31815794,-1.119828e-09,0.31707823,0.31757194,0.008561962,0.009298654,0.31514978,0.008509888,58.75887,95.56254,95.56254,47.106472,-59.698277,0.0,45.79483,74.71832,1.0,1.0,0.31800303,2.3641443,0.6180831,1.0,-5.1427794,-53.616093,-14.564883,-80.99766,-7.275965e-11,1.7875441e-12,1.9427617,1.9427617,2.3641443,0.02310607,1.1073042,1.1073042,1.0,0.6180831,2.3641443,0.4213826,0.1073042,0.0,0.31521773,1.1073042,4.0,0.0,0.0,1.0,1.0
1.5845,0.1,0.0,10000.639,-55.433754,-0.31815794,-1.119828e-09,0.31708363,0.3175768,0.008389521,0.009103879,0.3151536,0.008338455,53.05412,87.51828,87.51828,47.106472,-54.437798,0.0,45.79483,74.71832,1.0,1.0,0.3180162,2.5380619,0.77516276,1.0,6.1194587,-59.173576,3.2284424,-90.74672,-7.380213e-11,2.0032274e-12,2.1166427,2.1166427,2.5380619,0.02291025,1.1073135,1.1073135,1.0,0.77516276,2.5380619,0.42141905,0.10731348,0.0,0.31521773,1.1073135,4.0,0.0,0.0,1.0,1.0
1.585,0.1,0.0,10000.6875,-55.32811,-0.31815794,-1.119828e-09,0.317089,0.31758156,0.008216495,0.00890846,0.3151573,0.00816644,45.761116,76.85352,76.85352,47.106472,-47.54755,0.0,45.79483,74.71832,1.0,1.0,0.3180293,2.711959,0.9322424,1.0,17.19774,-62.95886,20.923996,-97.77752,-7.451321e-11,2.1395622e-12,2.290516,2.290516,2.711959,0.02271375,1.1073196,1.1073196,1.0,0.9322424,2.711959,0.421443,0.10731958,0.0,0.31521773,1.1073196,4.0,0.0,0.0,1.0,1.0
1.5855,0.1,0.0,10000.735,-55.22061,-0.31815794,-1.119828e-09,0.31709427,0.31758618,0.008042886,0.008712396,0.31516087,0.007993846,37.09853,63.88812,63.88812,47.106472,-39.234154,0.0,45.79483,74.71832,1.0,1.0,0.3180423,2.885835,1.0893221,1.0,27.760386,-64.85892,37.99186,-101.87998,-7.392746e-11,2.226407e-12,2.4643805,2.4643805,2.885835,0.022516554,1.1073225,1.1073225,1.0,1.0893221,2.885835,0.42145443,0.10732249,0.0,0.31521773,1.1073225,4.0,0.0,0.0,1.0,1.0
1.586,0.1,0.0,10000.783,-55.111256,-0.31815794,-1.119828e-09,0.31709948,0.31759074,0.007868698,0.0085157,0.3151644,0.007820679,27.325974,49.01071,49.01071,47.106472,-29.746778,0.0,45.79483,74.71832,1.0,1.0,0.3180552,3.0596893,1.2464017,1.0,37.49126,-64.81724,53.92107,-102.93178,-7.173685e-11,2.2719793e-12,2.638236,2.638236,3.0596893,0.022318672,1.1073222,1.1073222,1.0,1.2464017,3.0596893,0.42145333,0.1073222,0.0,0.31521773,1.1073222,4.0,0.0,0.0,1.0,1.0
1.5865,0.1,0.0,10000.831,-55.000046,-0.31815794,-1.119828e-09,0.31710464,0.31759512,0.007693935,0.008318367,0.31516778,0.0076469406,16.736212,32.667103,32.667103,47.106472,-19.369667,0.0,45.79483,74.71832,1.0,1.0,0.318068,3.2335217,1.4034814,1.0,46.09924,-62.83545,68.23492,-100.90202,-7.010529e-11,2.2933187e-12,2.812082,2.812082,3.2335217,0.022120113,1.1073188,1.1073188,1.0,1.4034814,3.2335217,0.42143962,0.10731872,0.0,0.31521773,1.1073188,4.0,0.0,0.0,1.0,1.0
1.587,0.1,0.0,10000.878,-54.88698,-0.31815794,-1.119828e-09,0.31710973,0.31759942,0.007518602,0.0081204055,0.31517106,0.007472636,5.6463766,15.346849,15.346849,47.106472,-8.413613,0.0,45.79483,74.71832,1.0,1.0,0.3180807,3.4073315,1.560561,1.0,53.326916,-58.97329,80.505226,-95.85208,-6.793923e-11,2.296739e-12,2.9859183,2.9859183,3.4073315,0.021920882,1.1073121,1.1073121,1.0,1.560561,3.4073315,0.42141336,0.10731203,0.0,0.31521773,1.1073121,4.0,0.0,0.0,1.0,1.0
1.5875,0.1,0.0,10000.925,-54.772053,-0.31815794,-1.119828e-09,0.31711477,0.31760356,0.007342702,0.007921813,0.31517425,0.0072977697,-5.6115394,-2.431408,-2.431408,47.106472,2.793373,0.0,45.79483,74.71832,1.0,1.0,0.31809327,3.581118,1.7176405,1.0,58.95829,-53.346752,90.36515,-87.93374,-6.5259305e-11,2.2855092e-12,3.1597438,3.1597438,3.581118,0.02172097,1.1073021,1.1073021,1.0,1.7176405,3.581118,0.42137447,0.10730213,0.0,0.31521773,1.1073021,4.0,0.0,0.0,1.0,1.0
1.588,0.1,0.0,10000.972,-54.655277,-0.31815794,-1.119828e-09,0.31711975,0.31760758,0.0071662394,0.0077226125,0.31517735,0.007122345,-16.700638,-20.135504,-20.135504,47.106472,13.915887,0.0,45.79483,74.71832,1.0,1.0,0.31810576,3.7548811,1.8747202,1.0,62.825233,-46.124596,97.52011,-77.38461,-6.261114e-11,2.263395e-12,3.3335583,3.3335583,3.7548811,0.021520399,1.107289,1.107289,1.0,1.8747202,3.7548811,0.42132294,0.10728901,0.0,0.31521773,1.107289,4.0,0.0,0.0,1.0,1.0
