Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5885,0.1,0.0,10001.019,-54.53664,-0.31815794,-1.119828e-09,0.31712466,0.3176115,0.006989218,0.0075227916,0.31518033,0.006946366,-27.289204,-37.235683,-37.235683,47.106472,24.621181,0.0,45.79483,74.71832,1.0,1.0,0.3181181,3.9286199,2.0317998,1.0,64.81247,-37.523266,101.75664,-64.52095,-6.0287705e-11,2.233432e-12,3.5073612,3.5073612,3.9286199,0.021319171,1.1072726,1.1072726,1.0,2.0317998,3.9286199,0.42125875,0.10727266,0.0,0.31521773,1.1072726,4.0,0.0,0.0,1.0,1.0
1.589,0.1,0.0,10001.064,-54.416153,-0.31815794,-1.119828e-09,0.3171295,0.31761527,0.0068116416,0.007322354,0.3151832,0.006769837,-37.060627,-53.220474,-53.220474,47.106472,34.58912,0.0,45.79483,74.71832,1.0,1.0,0.31813037,4.102334,2.1888795,1.0,64.86102,-27.800398,102.94865,-49.728176,-5.7313845e-11,2.2055658e-12,3.6811519,3.6811519,4.102334,0.021117274,1.1072531,1.1072531,1.0,2.1888795,4.102334,0.4211819,0.10725308,0.0,0.31521773,1.1072531,4.0,0.0,0.0,1.0,1.0
1.5895,0.1,0.0,10001.109,-54.293808,-0.31815794,-1.119828e-09,0.31713426,0.31761894,0.0066335145,0.007121319,0.31518596,0.0065927617,-45.722878,-67.61197,-67.61197,47.106472,43.521763,0.0,45.79483,74.71832,1.0,1.0,0.31814253,4.2760224,2.3459592,1.0,62.969936,-17.24706,101.06124,-33.44927,-5.437837e-11,2.1828678e-12,3.8549302,3.8549302,4.2760224,0.020914726,1.1072303,1.1072303,1.0,2.3459592,4.2760224,0.4210923,0.10723027,0.0,0.31521773,1.1072303,4.0,0.0,0.0,1.0,1.0
1.59,0.1,0.0,10001.155,-54.16961,-0.31815794,-1.119828e-09,0.31713897,0.31762248,0.0064548412,0.006919675,0.31518862,0.0064151455,-53.017227,-79.98014,-79.98014,47.106472,51.152264,0.0,45.79483,74.71832,1.0,1.0,0.31815457,4.449685,2.5030386,1.0,59.196274,-6.1790442,96.151634,-16.171495,-5.1308607e-11,2.1487235e-12,4.028695,4.028695,4.449685,0.02071153,1.1072042,1.1072042,1.0,2.5030386,4.449685,0.42099,0.107204214,0.0,0.31521773,1.1072042,4.0,0.0,0.0,1.0,1.0
1.5905,0.1,0.0,10001.2,-54.043556,-0.31815794,-1.119828e-09,0.3171436,0.31762588,0.006275626,0.0067174374,0.31519118,0.0062369914,-58.725975,-89.95564,-89.95564,47.106472,57.25283,0.0,45.79483,74.71832,1.0,1.0,0.3181665,4.6233215,2.6601183,1.0,53.653366,5.072608,88.36744,1.5882052,-4.9016773e-11,2.111785e-12,4.2024465,4.2024465,4.6233215,0.020507697,1.1071749,1.1071749,1.0,2.6601183,4.6233215,0.4208749,0.10717492,0.0,0.31507605,1.1071749,4.0,0.0,0.0,1.0,1.0
1.591,0.1,0.0,10001.245,-53.91565,-0.31815794,-1.119828e-09,0.31714815,0.31762916,0.006095872,0.006514605,0.31519362,0.0060583036,-62.678917,-97.24088,-97.24088,47.106472,61.641533,0.0,45.79483,74.71832,1.0,1.0,0.3181783,4.796931,2.817198,1.0,46.5074,16.171516,77.94218,19.298708,-4.7342998e-11,2.0761704e-12,4.3761835,4.3761835,4.796931,0.020303221,1.1071423,1.1071423,1.0,2.817198,4.796931,0.42074707,0.10714236,0.0,0.31507605,1.1071423,4.0,0.0,0.0,1.0,1.0
1.5915,0.1,0.0,10001.289,-53.78589,-0.31815794,-1.119828e-09,0.31715262,0.31763232,0.0059155836,0.0063111875,0.31519595,0.0058790874,-64.75844,-101.61883,-101.61883,47.106472,64.18769,0.0,45.79483,74.71832,1.0,1.0,0.31819,4.9705124,2.9742777,1.0,37.972412,26.786026,65.18823,36.4306,-4.539664e-11,2.0447576e-12,4.549906,4.549906,4.9705124,0.020098113,1.1071066,1.1071066,1.0,2.9742777,4.9705124,0.42060643,0.107106544,0.0,0.31507605,1.1071066,4.0,0.0,0.0,1.0,1.0
1.592,0.1,0.0,10001.333,-53.654278,-0.31815794,-1.119828e-09,0.31715703,0.31763533,0.0057347654,0.0061071906,0.31519818,0.005699346,-64.90296,-102.959465,-102.959465,47.106472,64.815765,0.0,45.79483,74.71832,1.0,1.0,0.3182016,5.1440663,3.1313572,1.0,28.30384,36.59912,50.487457,52.472008,-4.321752e-11,2.0079095e-12,4.7236133,4.7236133,5.1440663,0.019892368,1.1070675,1.1070675,1.0,3.1313572,5.1440663,0.42045295,0.107067466,0.0,0.31507605,1.1070675,4.0,0.0,0.0,1.0,1.0
1.5925,0.1,0.0,10001.377,-53.520813,-0.31815794,-1.119828e-09,0.31716135,0.3176382,0.005553422,0.0059026065,0.3152003,0.0055190837,-63.108765,-101.22364,-101.22364,47.106472,63.507587,0.0,45.883396,74.71832,1.0,1.0,0.31821305,5.317591,3.288437,1.0,17.79087,45.317894,34.279724,66.94392,-4.0942347e-11,1.965518e-12,4.8973045,4.8973045,5.317591,0.019686004,1.1070251,1.1070251,1.0,3.288437,5.317591,0.42028666,0.107025124,0.0,0.31507605,1.1070251,4.0,0.0,0.0,1.0,1.0
1.593,0.1,0.0,10001.42,-53.385498,-0.31815794,-1.119828e-09,0.3171656,0.31764093,0.0053715566,0.005697462,0.3152023,0.0053383056,-59.430058,-96.46415,-96.46415,47.106472,60.302834,0.0,45.883396,74.71832,1.0,1.0,0.3182244,5.491087,3.4455166,1.0,6.747773,52.682285,17.049713,79.41444,-3.8455315e-11,1.9251714e-12,5.0709796,5.0709796,5.491087,0.019479016,1.1069795,1.1069795,1.0,3.4455166,5.491087,0.4201075,0.1069795,0.0,0.31507605,1.1069795,4.0,0.0,0.0,1.0,1.0
1.5935,0.1,0.0,10001.463,-53.248333,-0.31809986,7.1513915e-09,0.3171698,0.31764355,0.0051891743,0.005491741,0.31520417,0.0051570153,-53.97731,-88.82411,-88.82411,47.526394,55.297817,0.0,45.883396,75.501274,1.0,1.0,0.31823564,5.6645536,3.6025963,1.0,-4.49552,58.47283,-0.68759423,89.5117,-3.6031074e-11,1.8854425e-12,5.244638,5.244638,5.6645536,0.019271418,1.1069306,1.1069306,1.0,3.6025963,5.6645536,0.41991547,0.1069306,0.0,0.31507605,1.1069306,4.0,0.0,0.0,1.0,1.0
1.594,0.1,0.0,10001.506,-53.109318,-0.31809986,7.1513915e-09,0.31717387,0.31764603,0.005006279,0.0052854577,0.31520596,0.0049752174,-46.913906,-78.532616,-78.532616,47.526394,48.64257,0.0,45.883396,75.501274,1.0,1.0,0.31824675,5.8379893,3.7596757,1.0,-15.603277,62.51718,-18.402336,96.93495,-3.4384846e-11,1.8430316e-12,5.4182787,5.4182787,5.8379893,0.019063203,1.1068784,1.1068784,1.0,3.7596757,5.8379893,0.41971055,0.106878415,0.0,0.31507605,1.1068784,4.0,0.0,0.0,1.0,1.0
1.5945,0.1,0.0,10001.548,-52.968452,-0.31809986,7.1513915e-09,0.3171779,0.31764838,0.004822875,0.005078614,0.31520763,0.004792916,-38.45123,-65.89783,-65.89783,47.526394,40.53631,0.0,45.883396,75.501274,1.0,1.0,0.31825775,6.0113945,3.9167554,1.0,-26.244001,64.69523,-35.565613,101.46344,-3.254096e-11,1.7998832e-12,5.591902,5.591902,6.0113945,0.018854385,1.106823,1.106823,1.0,3.9167554,6.0113945,0.4194927,0.10682294,0.0,0.31507605,1.106823,4.0,0.0,0.0,1.0,1.0
1.595,0.1,0.0,10001.59,-52.82574,-0.31809986,7.1513915e-09,0.3171818,0.31765062,0.0046389666,0.004871219,0.31520918,0.0046101157,-28.842308,-51.297688,-51.297688,47.526394,31.221449,0.0,45.883396,75.501274,1.0,1.0,0.3182686,6.1847687,4.073835,1.0,-36.10033,64.942635,-51.665283,102.96297,-3.101387e-11,1.751709e-12,5.7655067,5.7655067,6.1847687,0.018644974,1.1067642,1.1067642,1.0,4.073835,6.1847687,0.4192619,0.10676417,0.0,0.31507605,1.1067642,4.0,0.0,0.0,1.0,1.0
1.5955,0.1,0.0,10001.632,-52.68118,-0.31809986,7.1513915e-09,0.31718564,0.31765267,0.0044545582,0.0046632825,0.3152106,0.004426821,-18.374235,-35.16861,-35.16861,47.526394,20.976341,0.0,45.883396,75.501274,1.0,1.0,0.31827936,6.3581104,4.2309146,1.0,-44.878494,63.25273,-66.22125,101.38986,-2.9392003e-11,1.709624e-12,5.939092,5.939092,6.3581104,0.018434955,1.1067021,1.1067021,1.0,4.2309146,6.3581104,0.41901818,0.106702104,0.0,0.31507605,1.1067021,4.0,0.0,0.0,1.0,1.0
1.596,0.1,0.0,10001.673,-52.534775,-0.31809986,7.1513915e-09,0.3171894,0.3176546,0.004269655,0.004454787,0.31521192,0.0042430363,-7.3595543,-17.992374,-17.992374,47.526394,10.106919,0.0,45.883396,75.501274,1.0,1.0,0.31828997,6.5314198,4.3879943,1.0,-52.317074,59.67663,-78.799774,96.792145,-2.6116968e-11,1.6751238e-12,6.1126585,6.1126585,6.5314198,0.018224347,1.1066368,1.1066368,1.0,4.3879943,6.5314198,0.41876146,0.106636725,0.0,0.31507605,1.1066368,4.0,0.0,0.0,1.0,1.0
1.5965,0.1,0.0,10001.714,-52.38652,-0.31809986,7.1513915e-09,0.31719306,0.31765643,0.0040842597,0.004245762,0.31521314,0.0040587657,3.873078,-0.2817211,-0.2817211,47.526394,-1.0624455,0.0,45.883396,75.501274,1.0,1.0,0.31830046,0.42151108,4.545074,1.0,-58.194775,54.321693,-89.02637,89.30809,-2.3186628e-11,1.642207e-12,0.0030193399,0.0030193399,0.42151108,0.01801316,1.1065681,1.1065681,1.0,4.545074,0.42151108,0.41849175,0.106568046,0.0,0.31507605,1.1065681,4.0,0.0,0.0,1.0,1.0
1.597,0.1,0.0,10001.754,-52.236423,-0.31809986,7.1513915e-09,0.31719664,0.3176581,0.0038983782,0.004036206,0.31521425,0.003874014,14.988716,17.434984,17.434984,47.526394,-12.198644,0.0,45.883396,75.501274,1.0,1.0,0.31831086,0.59475404,4.7021537,1.0,-62.336975,47.34826,-96.596954,79.16197,-1.9931187e-11,1.6065453e-12,0.17654502,0.17654502,0.59475404,0.017801384,1.1064961,1.1064961,1.0,4.7021537,0.59475404,0.41820902,0.10649605,0.0,0.31507605,1.1064961,4.0,0.0,0.0,1.0,1.0
1.5975,0.1,0.0,10001.795,-52.084484,-0.31809986,7.1513915e-09,0.31720015,0.31765965,0.003712014,0.0038261155,0.3152152,0.0036887857,25.65612,34.629528,34.629528,47.526394,-22.969769,0.0,45.883396,75.501274,1.0,1.0,0.31832108,0.76796293,4.8592334,1.0,-64.62092,38.9648,-101.28685,66.65732,-1.5987482e-11,1.5660257e-12,0.35004964,0.35004964,0.76796293,0.017589029,1.1064208,1.1064208,1.0,4.8592334,0.76796293,0.4179133,0.10642074,0.0,0.31507605,1.1064208,4.0,0.0,0.0,1.0,1.0
1.598,0.1,0.0,10001.834,-51.930702,-0.31809986,7.1513915e-09,0.31720355,0.31766102,0.0035251724,0.0036155034,0.31521606,0.003503085,35.557632,50.789616,50.789616,47.526394,-33.055016,0.0,45.883396,75.501274,1.0,1.0,0.3183312,0.94113714,5.016313,1.0,-64.97932,29.421688,-102.95739,52.167778,-1.2429967e-11,1.5277998e-12,0.5235327,0.5235327,0.94113714,0.017376116,1.1063421,1.1063421,1.0,5.016313,0.94113714,0.41760448,0.10634211,0.0,0.31507605,1.1063421,4.0,0.0,0.0,1.0,1.0
1.5985,0.1,0.0,10001.874,-51.775078,-0.31809986,7.1513915e-09,0.31720686,0.31766227,0.0033378573,0.0034043768,0.3152168,0.0033169168,44.398632,65.43411,65.43411,47.526394,-42.154236,0.0,45.883396,75.501274,1.0,1.0,0.3183412,1.1142762,5.1733923,1.0,-63.4023,19.00367,-101.56003,36.125923,-9.357956e-12,1.7789616e-12,0.6969936,0.6969936,1.1142762,0.017162632,1.1062602,1.1062602,1.0,5.1733923,1.1142762,0.41728264,0.10626015,0.0,0.31507605,1.1062602,4.0,0.0,0.0,1.0,1.0
1.599,0.1,0.0,10001.913,-51.617615,-0.31809986,7.1513915e-09,0.31721008,0.31766337,0.0031500733,0.0031927258,0.31521744,0.0031302853,51.91629,78.12737,78.12737,47.526394,-49.996857,0.0,45.883396,75.501274,1.0,1.0,0.31835106,1.2873795,5.330472,1.0,-59.937653,8.021359,-97.137665,19.010288,-6.934294e-12,1.7471936e-12,0.87043184,0.87043184,1.2873795,0.01694858,1.1061748,1.1061748,1.0,5.330472,1.2873795,0.41694772,0.106174864,0.0,0.31507605,1.1061748,4.0,0.0,0.0,1.0,1.0
1.5995,0.1,0.0,10001.951,-51.458313,-0.31809986,7.1513915e-09,0.31721318,0.31766436,0.002961825,0.0029805752,0.31521794,0.0029431954,57.887386,88.4922,88.4922,47.526394,-56.34993,0.0,45.883396,75.501274,1.0,1.0,0.31836078,1.4604466,5.4875517,1.0,-54.68934,-3.1980462,-89.823265,1.3310685,-5.0213505e-12,1.6218361e-12,1.0438468,1.0438468,1.4604466,0.016733982,1.1060863,1.1060863,1.0,5.4875517,1.4604466,0.4165997,0.10608624,0.0,0.31507605,1.1060863,4.0,0.0,0.0,1.0,1.0
1.6,0.1,0.0,10001.99,-51.297173,-0.31809986,7.1513915e-09,0.31721622,0.3176652,0.0027731173,0.0027679198,0.31521833,0.0027556517,62.13489,96.22099,96.22099,47.526394,-61.025013,0.0,45.883396,75.501274,1.0,1.0,0.31837037,1.6334767,5.6446314,1.0,-47.81436,-14.320532,-79.83588,-16.385117,-2.2876753e-12,1.5350782e-12,1.2172382,1.2172382,1.6334767,0.016518822,1.1059942,1.1059942,1.0,5.6446314,1.6334767,0.41623855,0.10599428,0.0,0.31507605,1.1059942,4.0,0.0,0.0,1.0,1.0
1.6005,0.1,0.0,10002.028,-51.134197,-0.31809986,7.1513915e-09,0.31721914,0.31766587,0.0025839543,0.0025547615,0.31521857,0.0025676584,64.53322,101.08486,101.08486,47.526394,-63.88375,0.0,45.883396,75.501274,1.0,1.0,0.31837985,1.8064696,5.801711,1.0,-39.518005,-25.015215,-67.47394,-33.610924,6.552704e-13,1.4630882e-12,1.3906053,1.3906053,1.8064696,0.016303122,1.105899,1.105899,1.0,5.801711,1.8064696,0.4158643,0.10589898,0.0,0.31507605,1.105899,4.0,0.0,0.0,1.0,1.0
1.601,0.1,0.0,10002.065,-50.969383,-0.31809986,7.1513915e-09,0.31722197,0.3176664,0.0023943407,0.0023411212,0.31521872,0.0023792204,65.01189,102.94037,102.94037,47.526394,-64.84194,0.0,45.883396,75.501274,1.0,1.0,0.31838918,1.9794245,5.958791,1.0,-30.047693,-34.964188,-53.10636,-49.834003,2.6456114e-12,1.4027149e-12,1.5639476,1.5639476,1.9794245,0.016086882,1.1058003,1.1058003,1.0,5.958791,1.9794245,0.4154769,0.10580032,0.0,0.31507605,1.1058003,4.0,0.0,0.0,1.0,1.0
1.6015,0.1,0.0,10002.103,-50.802742,-0.31809986,7.1513915e-09,0.3172247,0.3176668,0.002204281,0.0021269806,0.31521875,0.0021903426,63.557564,101.73369,101.73369,47.526394,-63.871983,0.0,45.883396,75.501274,1.0,1.0,0.3183984,2.152341,6.1158705,1.0,-19.685583,-43.87198,-37.16147,-64.57222,3.774455e-12,1.3502502e-12,1.7372645,1.7372645,2.152341,0.015870105,1.1056983,1.1056983,1.0,6.1158705,2.152341,0.41507635,0.105698325,0.0,0.31507605,1.1056983,4.0,0.0,0.0,1.0,1.0
1.602,0.1,0.0,10002.14,-50.634266,-0.31809986,7.1513915e-09,0.31722733,0.31766707,0.0020137804,0.001912364,0.31521866,0.0020010292,60.214417,97.502144,97.502144,47.526394,-61.00362,0.0,45.883396,75.501274,1.0,1.0,0.31840745,2.3252182,6.2729497,1.0,-8.740118,-51.4743,-20.114168,-77.38798,4.759007e-12,1.2997729e-12,1.9105556,1.9105556,2.3252182,0.015652806,1.105593,1.105593,1.0,6.2729497,2.3252182,0.41466263,0.10559297,0.0,0.31507605,1.105593,4.0,0.0,0.0,1.0,1.0
1.6025,0.1,0.0,10002.177,-50.46396,-0.31809986,7.1513915e-09,0.31722987,0.3176672,0.0018228431,0.0016972661,0.31521845,0.0018112853,55.082718,90.37297,90.37297,47.526394,-56.323013,0.0,45.883396,75.501274,1.0,1.0,0.31841636,2.498056,0.14684425,1.0,2.463163,-57.54588,-2.4717796,-87.90119,6.424109e-12,1.2539856e-12,2.0838203,2.0838203,2.498056,0.015434968,1.1054842,1.1054842,1.0,0.14684425,2.498056,0.4142357,0.10548426,0.0,0.31507605,1.1054842,4.0,0.0,0.0,1.0,1.0
1.603,0.1,0.0,10002.213,-50.29182,-0.31809986,7.1513915e-09,0.31723228,0.31766716,0.0016314739,0.0014816966,0.3152181,0.0016211153,48.3158,80.559456,80.559456,47.526394,-49.97012,0.0,45.883396,75.501274,1.0,1.0,0.31842515,2.6708536,0.30392388,1.0,13.591326,-61.907124,15.241088,-95.800545,9.3724655e-12,1.2097839e-12,2.2570581,2.2570581,2.6708536,0.015216616,1.1053722,1.1053722,1.0,0.30392388,2.6708536,0.41379562,0.10537219,0.0,0.31507605,1.1053722,4.0,0.0,0.0,1.0,1.0
1.6035,0.1,0.0,10002.249,-50.11786,-0.31809986,7.1513915e-09,0.3172346,0.31766698,0.0014396774,0.0012656652,0.31521764,0.001430524,40.115448,68.35448,68.35448,47.526394,-42.134445,0.0,45.883396,75.501274,1.0,1.0,0.3184338,2.8436108,0.4610035,1.0,24.313948,-64.42939,32.498158,-100.85263,1.195583e-11,1.1732675e-12,2.4302683,2.4302683,2.8436108,0.01499775,1.1052568,1.1052568,1.0,0.4610035,2.8436108,0.41334233,0.10525676,0.0,0.31507605,1.1052568,4.0,0.0,0.0,1.0,1.0
1.604,0.1,0.0,10002.284,-49.942066,-0.31809986,7.1513915e-09,0.3172368,0.31766665,0.0012474586,0.0010491636,0.31521705,0.0012395164,30.725836,54.12172,54.12172,47.526394,-33.049377,0.0,45.883396,75.501274,1.0,1.0,0.3184423,3.0163264,0.6180831,1.0,34.312923,-65.038765,48.78713,-102.90885,1.357513e-11,1.1394553e-12,2.6034508,2.6034508,3.0163264,0.014778377,1.105138,1.105138,1.0,0.6180831,3.0163264,0.4128758,0.10513796,0.0,0.31507605,1.105138,4.0,0.0,0.0,1.0,1.0
1.6045,0.1,0.0,10002.319,-49.764454,-0.31809986,7.1513915e-09,0.31723893,0.31766617,0.0010548221,0.00083221484,0.31521636,0.001048097,20.426239,38.284798,38.284798,47.526394,-22.985195,0.0,45.883396,75.501274,1.0,1.0,0.3184507,3.1890006,0.77516276,1.0,43.291916,-63.718155,63.624878,-101.909676,1.3865361e-11,1.1058756e-12,2.7766044,2.7766044,3.1890006,0.0145585025,1.1050158,1.1050158,1.0,0.77516276,3.1890006,0.41239604,0.105015785,0.0,0.31507605,1.1050158,4.0,0.0,0.0,1.0,1.0
1.605,0.1,0.0,10002.354,-49.58502,-0.31809986,7.1513915e-09,0.31724092,0.31766555,0.00086177274,0.00061481347,0.31521553,0.00085627084,9.522683,21.314579,21.314579,47.526394,-12.240999,0.0,45.883396,75.501274,1.0,1.0,0.3184589,3.361632,0.9322424,1.0,50.985104,-60.507786,76.571785,-97.88637,1.3290652e-11,1.0700671e-12,2.9497292,2.9497292,3.361632,0.014338124,1.1048902,1.1048902,1.0,0.9322424,3.361632,0.41190302,0.10489024,0.0,0.31507605,1.1048902,4.0,0.0,0.0,1.0,1.0
1.6055,0.1,0.0,10002.389,-49.403763,-0.31809986,7.1513915e-09,0.31724283,0.3176648,0.00066831533,0.00039696312,0.31521457,0.00066404254,-1.6611644,3.7151525,3.7151525,47.526394,-1.1357975,0.0,45.883396,75.501274,1.0,1.0,0.31846702,3.534221,1.0893221,1.0,57.16505,-55.503887,87.24474,-90.95989,1.2836356e-11,1.0336415e-12,3.1228242,3.1228242,3.534221,0.014117253,1.1047614,1.1047614,1.0,1.0893221,3.534221,0.41139674,0.104761325,0.0,0.31507605,1.1047614,4.0,0.0,0.0,1.0,1.0
1.606,0.1,0.0,10002.423,-49.220688,-0.31809986,7.1513915e-09,0.3172446,0.31766388,0.00047445463,0.00017867147,0.3152135,0.000471417,-12.793615,-13.991167,-13.991167,47.526394,10.000984,0.0,45.883396,75.501274,1.0,1.0,0.31847498,3.7067664,1.2464017,1.0,61.6494,-48.855785,95.328415,-81.33725,1.2068398e-11,1.0005284e-12,3.2958891,3.2958891,3.7067664,0.013895893,1.104629,1.104629,1.0,1.2464017,3.7067664,0.4108772,0.104629025,0.0,0.31507605,1.104629,4.0,0.0,0.0,1.0,1.0
1.6065,0.1,0.0,10002.456,-49.035793,-0.31809986,7.1513915e-09,0.31724626,0.31766284,0.00028019553,-4.0058625e-05,0.31521228,0.0002783991,-23.544815,-31.279366,-31.279366,47.526394,20.839287,0.0,45.883396,75.501274,1.0,1.0,0.3184828,3.879268,1.4034814,1.0,64.30623,-40.76141,100.58457,-69.30521,1.2154269e-11,9.667373e-13,3.4689236,3.4689236,3.879268,0.013674061,1.1044934,1.1044934,1.0,1.4034814,3.879268,0.4103444,0.10449334,0.0,0.31507605,1.1044934,4.0,0.0,0.0,1.0,1.0
1.607,0.1,0.0,10002.489,-48.849087,-0.31809986,7.1513915e-09,0.31724784,0.31766164,8.55429e-05,-0.00025921114,0.31521097,8.499368e-05,-33.59651,-47.63731,-47.63731,47.526394,31.058203,0.0,45.883396,75.501274,1.0,1.0,0.31849045,4.051725,1.560561,1.0,65.05788,-31.46136,102.85901,-55.2217,1.1475037e-11,9.302798e-13,3.6419265,3.6419265,4.051725,0.013451734,1.1043543,1.1043543,1.0,1.560561,4.051725,0.4097983,0.10435428,0.0,0.31507605,1.1043543,4.0,0.0,0.0,1.0,1.0
1.6075,0.1,0.0,10002.522,-48.660564,-0.31809986,7.1513915e-09,0.31724927,0.31766024,-0.00010949835,-0.00047878738,0.3152095,-0.00010879433,-42.651485,-62.580914,-62.580914,47.526394,40.355476,0.0,45.883396,75.501274,1.0,1.0,0.318498,4.224137,1.7176405,1.0,63.883198,-21.231712,102.086044,-39.50513,9.310424e-12,8.967836e-13,3.8148978,3.8148978,4.224137,0.01322895,1.1042118,1.1042118,1.0,1.7176405,4.224137,0.40923887,0.10421182,0.0,0.31507605,1.1042118,4.0,0.0,0.0,1.0,1.0
1.608,0.1,0.0,10002.555,-48.470234,-0.31809986,7.1513915e-09,0.3172506,0.31765875,-0.00030492333,-0.00069878297,0.31520793,-0.00030296002,-50.442307,-75.668434,-75.668434,47.526394,48.456432,0.0,45.883396,75.501274,1.0,1.0,0.31850535,4.396503,1.8747202,1.0,60.818108,-10.375801,98.290306,-22.621872,6.8601297e-12,8.622919e-13,3.9878368,3.9878368,4.396503,0.013005694,1.104066,1.104066,1.0,1.8747202,4.396503,0.40866613,0.10406598,0.0,0.31507605,1.104066,4.0,0.0,0.0,1.0,1.0
1.6085,0.1,0.0,10002.587,-48.27809,-0.31809986,7.1513915e-09,0.31725183,0.3176571,-0.0005007271,-0.000919189,0.31520623,-0.0004974985,-56.739227,-86.513535,-86.513535,47.526394,55.12208,0.0,45.883396,75.501274,1.0,1.0,0.3185126,4.5688233,2.0317998,1.0,55.954422,0.7848053,91.585945,-5.07241,4.913935e-12,8.2849916e-13,4.160743,4.160743,4.5688233,0.012781981,1.1039168,1.1039168,1.0,2.0317998,4.5688233,0.4080801,0.10391674,0.0,0.31495133,1.1039168,4.0,0.0,0.0,1.0,1.0
1.609,0.1,0.0,10002.619,-48.084145,-0.31809986,7.1513915e-09,0.3172529,0.3176553,-0.00069690467,-0.0011400064,0.3152044,-0.00069240475,-61.35693,-94.79662,-94.79662,47.526394,60.156124,0.0,45.883396,75.501274,1.0,1.0,0.31851968,4.7410965,2.1888795,1.0,49.437084,11.919844,82.17307,12.623549,2.4311007e-12,8.0048484e-13,4.333616,4.333616,4.7410965,0.012557814,1.103764,1.103764,1.0,2.1888795,4.7410965,0.40748072,0.10376412,0.0,0.31495133,1.103764,4.0,0.0,0.0,1.0,1.0
1.6095,0.1,0.0,10002.65,-47.88839,-0.31809986,7.1513915e-09,0.3172539,0.31765336,-0.0008934511,-0.0013612281,0.31520244,-0.0008876738,-64.159935,-100.27424,-100.27424,47.526394,63.410732,0.0,45.883396,75.501274,1.0,1.0,0.31852663,4.913323,2.3459592,1.0,41.45979,22.700144,70.33176,29.942478,-9.481205e-13,7.6819275e-13,4.506455,4.506455,4.913323,0.01233319,1.1036081,1.1036081,1.0,2.3459592,4.913323,0.406868,0.10360809,0.0,0.31495133,1.1036081,4.0,0.0,0.0,1.0,1.0
1.61,0.1,0.0,10002.682,-47.690834,-0.31809986,7.1513915e-09,0.31725475,0.31765124,-0.0010903614,-0.0015828449,0.3152004,-0.0010833008,-65.06655,-102.786125,-102.786125,47.526394,64.79082,0.0,45.883396,75.501274,1.0,1.0,0.31853342,5.085501,2.5030386,1.0,32.25919,32.807365,56.4136,46.372524,-4.1464935e-12,7.4417106e-13,4.6792593,4.6792593,5.085501,0.01210813,1.1034486,1.1034486,1.0,2.5030386,5.085501,0.40624195,0.10344867,0.0,0.31495133,1.1034486,4.0,0.0,0.0,1.0,1.0
1.6105,0.1,0.0,10002.713,-47.491478,-0.31809986,7.1513915e-09,0.3172555,0.317649,-0.0012876304,-0.0018048525,0.31519818,-0.0012792805,-64.051216,-102.2599,-102.2599,47.526394,64.2568,0.0,45.883396,75.501274,1.0,1.0,0.3185401,5.2576313,2.6601183,1.0,22.107834,41.94338,40.831257,61.428642,-6.4936715e-12,7.15003e-13,4.852029,4.852029,5.2576313,0.0118826255,1.1032858,1.1032858,1.0,2.6601183,5.2576313,0.40560254,0.103285834,0.0,0.31495133,1.1032858,4.0,0.0,0.0,1.0,1.0
1.611,0.1,0.0,10002.743,-47.29032,-0.31809986,7.1513915e-09,0.31725612,0.3176466,-0.0014852533,-0.002027238,0.31519586,-0.001475608,-61.145138,-98.71302,-98.71302,47.526394,61.825665,0.0,45.883396,75.501274,1.0,1.0,0.3185466,5.4297123,2.817198,1.0,11.306067,49.83907,24.046124,74.66689,-7.874037e-12,6.7765335e-13,5.0247626,5.0247626,5.4297123,0.011656694,1.1031196,1.1031196,1.0,2.817198,5.4297123,0.40494975,0.103119604,0.0,0.31495133,1.1031196,4.0,0.0,0.0,1.0,1.0
1.6115,0.1,0.0,10002.773,-47.087368,-0.31809986,7.1513915e-09,0.3172566,0.31764403,-0.0016832249,-0.002250009,0.31519338,-0.0016722783,-56.43533,-92.25216,-92.25216,47.526394,57.5704,0.0,45.883396,75.501274,1.0,1.0,0.31855294,5.601744,2.9742777,1.0,0.17310883,56.262222,6.554647,85.69751,-8.117506e-12,6.537144e-13,5.1974607,5.1974607,5.601744,0.011430338,1.10295,1.10295,1.0,2.9742777,5.601744,0.40428358,0.10294997,0.0,0.31495133,1.10295,4.0,0.0,0.0,1.0,1.0
1.612,0.1,0.0,10002.803,-46.88262,-0.31809986,7.1513915e-09,0.317257,0.31764132,-0.00188154,-0.0024731534,0.3151908,-0.0018692863,-50.061935,-83.069916,-83.069916,47.526394,51.617756,0.0,45.883396,75.501274,1.0,1.0,0.31855914,5.773726,3.1313572,1.0,-10.962398,61.02433,-11.126401,94.19631,-7.8981075e-12,6.3197174e-13,5.370122,5.370122,5.773726,0.01120355,1.1027769,1.1027769,1.0,3.1313572,5.773726,0.40360406,0.10277693,0.0,0.31495133,1.1027769,4.0,0.0,0.0,1.0,1.0
1.6125,0.1,0.0,10002.832,-46.676086,-0.31809986,7.1513915e-09,0.31725723,0.31763846,-0.0020801937,-0.0026966622,0.31518808,-0.002066627,-42.214,-71.43901,-71.43901,47.526394,44.144405,0.0,45.883396,75.501274,1.0,1.0,0.3185652,5.9456573,3.288437,1.0,-21.772097,63.986095,-28.475212,99.91422,-7.509003e-12,6.0522003e-13,5.542746,5.542746,5.9456573,0.0109763555,1.1026005,1.1026005,1.0,3.288437,5.9456573,0.40291116,0.102600485,0.0,0.31495133,1.1026005,4.0,0.0,0.0,1.0,1.0
1.613,0.1,0.0,10002.861,-46.46776,-0.3179966,3.1022388e-08,0.31725734,0.31763545,-0.0022791808,-0.002920544,0.31518525,-0.0022642948,-33.123844,-57.704086,-57.704086,46.115044,35.371666,0.0,45.883396,73.31776,1.0,1.0,0.3185711,6.1175375,3.4455166,1.0,-31.937609,65.061455,-44.98036,102.68444,-7.2729925e-12,5.811582e-13,5.7153325,5.7153325,6.1175375,0.010748756,1.1024206,1.1024206,1.0,3.4455166,6.1175375,0.40220484,0.10242062,0.0,0.31495133,1.1024206,4.0,0.0,0.0,1.0,1.0
1.6135,0.1,0.0,10002.891,-46.257645,-0.3179966,3.1022388e-08,0.31725734,0.3176323,-0.0024784962,-0.003144773,0.3151823,-0.002462285,-23.06013,-42.271465,-42.271465,46.115044,25.558905,0.0,45.883396,73.31776,1.0,1.0,0.31857684,6.2893662,3.6025963,1.0,-41.1599,64.220024,-60.155853,102.427315,-8.3585265e-12,5.635331e-13,5.887881,5.887881,6.2893662,0.010520743,1.1022373,1.1022373,1.0,3.6025963,6.2893662,0.40148515,0.10223735,0.0,0.31495133,1.1022373,4.0,0.0,0.0,1.0,1.0
1.614,0.1,0.0,10002.919,-46.04575,-0.3179966,3.1022388e-08,0.31725723,0.31762898,-0.0026781347,-0.00336936,0.3151792,-0.0026605928,-12.319876,-25.597038,-25.597038,46.115044,14.9958315,0.0,45.883396,73.31776,1.0,1.0,0.31858248,6.4611425,3.7596757,1.0,-49.168064,61.48794,-73.55545,99.15249,-1.0395602e-11,5.4293093e-13,6.0603905,6.0603905,6.4611425,0.010292327,1.1020507,1.1020507,1.0,3.7596757,6.4611425,0.40075204,0.10205067,0.0,0.31495133,1.1020507,4.0,0.0,0.0,1.0,1.0
1.6145,0.1,0.0,10002.946,-45.83207,-0.3179966,3.1022388e-08,0.31725696,0.3176255,-0.0028780908,-0.0035942798,0.31517598,-0.0028592125,-1.2196842,-8.172762,-8.172762,46.115044,3.993909,0.0,45.883396,73.31776,1.0,1.0,0.3185879,6.6328664,3.9167554,1.0,-55.727264,56.94695,-84.78574,92.95851,-1.2224508e-11,5.2535645e-13,6.232861,6.232861,6.6328664,0.010063529,1.1018605,1.1018605,1.0,3.9167554,6.6328664,0.40000552,0.10186057,0.0,0.31495133,1.1018605,4.0,0.0,0.0,1.0,1.0
1.615,0.1,0.0,10002.975,-45.61661,-0.3179966,3.1022388e-08,0.31725657,0.3176219,-0.0030783599,-0.0038195516,0.3151726,-0.003058139,9.9136305,9.487897,9.487897,46.115044,-7.122849,0.0,45.883396,73.31776,1.0,1.0,0.31859323,0.52135164,4.073835,1.0,-60.64558,50.73195,-93.51766,84.02976,-1.541919e-11,5.039914e-13,0.12210604,0.12210604,0.52135164,0.009834342,1.101667,1.101667,1.0,4.073835,0.52135164,0.3992456,0.101667054,0.0,0.31495133,1.101667,4.0,0.0,0.0,1.0,1.0
1.6155,0.1,0.0,10003.002,-45.399376,-0.3179966,3.1022388e-08,0.31725606,0.3176181,-0.003278936,-0.0040451465,0.31516916,-0.0032573673,20.752672,26.865114,26.865114,46.115044,-18.027435,0.0,45.883396,73.31776,1.0,1.0,0.31859836,0.6929684,4.2309146,1.0,-63.77958,43.026905,-99.49604,72.63093,-1.9268422e-11,4.8279273e-13,0.29449618,0.29449618,0.6929684,0.009604777,1.1014701,1.1014701,1.0,4.2309146,0.6929684,0.39847225,0.10147013,0.0,0.31495133,1.1014701,4.0,0.0,0.0,1.0,1.0
1.616,0.1,0.0,10003.029,-45.18037,-0.3179966,3.1022388e-08,0.3172554,0.31761417,-0.0034798146,-0.004271084,0.31516555,-0.003456892,30.979094,43.44803,43.44803,46.115044,-28.399477,0.0,45.883396,73.31776,1.0,1.0,0.31860334,0.8645309,4.3879943,1.0,-65.038475,34.05938,-102.54705,59.099022,-2.2478935e-11,9.136047e-13,0.46684542,0.46684542,0.8645309,0.009374833,1.1012697,1.1012697,1.0,4.3879943,0.8645309,0.3976855,0.10126978,0.0,0.31495133,1.1012697,4.0,0.0,0.0,1.0,1.0
1.6165,0.1,0.0,10003.056,-44.95959,-0.3179966,3.1022388e-08,0.31725463,0.31761009,-0.00368099,-0.0044973376,0.31516182,-0.003656708,40.292942,58.749744,58.749744,46.115044,-37.934643,0.0,45.883396,73.31776,1.0,1.0,0.3186082,1.0360385,4.545074,1.0,-64.38669,24.093744,-102.583145,43.833397,-2.4920253e-11,1.558619e-12,0.63915324,0.63915324,1.0360385,0.009144515,1.101066,1.101066,1.0,4.545074,1.0360385,0.3968853,0.101066016,0.0,0.31495133,1.101066,4.0,0.0,0.0,1.0,1.0
1.617,0.1,0.0,10003.082,-44.73704,-0.3179966,3.1022388e-08,0.3172537,0.31760588,-0.003882457,-0.0047239,0.31515795,-0.0038568098,48.42144,72.321625,72.321625,46.115044,-46.35356,0.0,45.883396,73.31776,1.0,1.0,0.31861287,1.2074908,4.7021537,1.0,-61.844795,13.423354,-99.605484,27.283857,-2.6723627e-11,1.981189e-12,0.81141907,0.81141907,1.2074908,0.008913839,1.1008588,1.1008588,1.0,4.7021537,1.2074908,0.3960717,0.10085883,0.0,0.31495133,1.1008588,4.0,0.0,0.0,1.0,1.0
1.6175,0.1,0.0,10003.108,-44.51273,-0.3179966,3.1022388e-08,0.31725267,0.3176015,-0.0040842104,-0.00495078,0.31515396,-0.0040571922,55.126957,83.766396,83.766396,46.115044,-53.409985,0.0,45.883396,73.31776,1.0,1.0,0.3186174,1.3788872,4.8592334,1.0,-57.48885,2.3618903,-93.70377,9.937377,-2.8129275e-11,2.263656e-12,0.98364246,0.98364246,1.3788872,0.008682804,1.1006483,1.1006483,1.0,4.8592334,1.3788872,0.39524466,0.100648224,0.0,0.31495133,1.1006483,4.0,0.0,0.0,1.0,1.0
1.618,0.1,0.0,10003.134,-44.286655,-0.3179966,3.1022388e-08,0.31725147,0.31759694,-0.0042862445,-0.0051779593,0.31514984,-0.0042578503,60.213913,92.74975,92.74975,46.115044,-58.897957,0.0,45.883396,73.31776,1.0,1.0,0.31862178,1.5502269,5.016313,1.0,-51.448013,-8.765898,-85.05347,-7.696282,-2.9285775e-11,2.4479071e-12,1.1558228,1.1558228,1.5502269,0.008451429,1.1004342,1.1004342,1.0,5.016313,1.5502269,0.3944042,0.10043421,0.0,0.31495133,1.1004342,4.0,0.0,0.0,1.0,1.0
1.6185,0.1,0.0,10003.159,-44.058823,-0.3179966,3.1022388e-08,0.31725013,0.31759226,-0.0044885543,-0.005405448,0.3151456,-0.0044587785,63.534443,99.01001,99.01001,46.115044,-62.657787,0.0,45.883396,73.31776,1.0,1.0,0.31862602,1.7215098,5.1733923,1.0,-43.90071,-19.633732,-73.91043,-25.099575,-3.0409134e-11,2.561641e-12,1.3279595,1.3279595,1.7215098,0.008219693,1.1002167,1.1002167,1.0,5.1733923,1.7215098,0.39355028,0.10021676,0.0,0.31495133,1.1002167,4.0,0.0,0.0,1.0,1.0
1.619,0.1,0.0,10003.185,-43.82923,-0.3179966,3.1022388e-08,0.31724867,0.3175874,-0.004691134,-0.0056332177,0.31514123,-0.0046599717,64.99265,102.36574,102.36574,46.115044,-64.58066,0.0,45.883396,73.31776,1.0,1.0,0.31863007,1.8927351,5.330472,1.0,-35.06927,-29.923382,-60.60336,-41.76238,-3.2010925e-11,2.623881e-12,1.5000522,1.5000522,1.8927351,0.007987628,1.0999959,1.0999959,1.0,5.330472,1.8927351,0.39268294,0.09999589,0.0,0.31495133,1.0999959,4.0,0.0,0.0,1.0,1.0
1.6195,0.1,0.0,10003.209,-43.597885,-0.3179966,3.1022388e-08,0.3172471,0.31758243,-0.004893979,-0.0058612833,0.31513673,-0.0048614237,64.54734,102.72086,102.72086,46.115044,-64.6117,0.0,45.883396,73.31776,1.0,1.0,0.31863397,2.0639024,5.4875517,1.0,-25.213364,-39.333977,-45.523922,-57.19694,-3.250118e-11,2.6492482e-12,1.6721002,1.6721002,2.0639024,0.0077552265,1.0997716,1.0997716,1.0,5.4875517,2.0639024,0.39180216,0.099771604,0.0,0.31495133,1.0997716,4.0,0.0,0.0,1.0,1.0
1.62,0.1,0.0,10003.233,-43.36479,-0.3179966,3.1022388e-08,0.31724533,0.31757727,-0.0050970833,-0.006089618,0.3151321,-0.0050631305,62.21308,100.067375,100.067375,46.115044,-62.75153,0.0,45.883396,73.31776,1.0,1.0,0.31863773,2.2350109,5.6446314,1.0,-14.622296,-47.590786,-29.115234,-70.95214,-3.1925743e-11,2.7594001e-12,1.844103,1.844103,2.2350109,0.0075224973,1.0995439,1.0995439,1.0,5.6446314,2.2350109,0.39090794,0.09954389,0.0,0.31495133,1.0995439,4.0,0.0,0.0,1.0,1.0
1.6205,0.1,0.0,10003.258,-43.129948,-0.3179966,3.1022388e-08,0.31724346,0.31757197,-0.0053004413,-0.00631824,0.31512734,-0.0052650855,58.059715,94.48536,94.48536,46.115044,-59.05611,0.0,45.883396,73.31776,1.0,1.0,0.31864133,2.4060605,5.801711,1.0,-3.6065,-54.453213,-11.858741,-82.62662,-3.1617733e-11,3.190754e-12,2.01606,2.01606,2.4060605,0.007289443,1.0993128,1.0993128,1.0,5.801711,2.4060605,0.3900003,0.09931276,0.0,0.31495133,1.0993128,4.0,0.0,0.0,1.0,1.0
1.621,0.1,0.0,10003.281,-42.89336,-0.3179966,3.1022388e-08,0.31724146,0.3175665,-0.0055040475,-0.006547122,0.3151225,-0.005467284,52.21018,86.14054,86.14054,46.115044,-53.63501,0.0,45.883396,73.31776,1.0,1.0,0.31864476,2.5770502,5.958791,1.0,7.511596,-59.721775,5.739946,-91.880486,-3.1474583e-11,3.4857592e-12,2.1879709,2.1879709,2.5770502,0.007056084,1.0990782,1.0990782,1.0,5.958791,2.5770502,0.3890792,0.09907821,0.0,0.31495133,1.0990782,4.0,0.0,0.0,1.0,1.0
1.6215,0.1,0.0,10003.305,-42.655033,-0.3179966,3.1022388e-08,0.31723928,0.3175609,-0.0057078972,-0.0067762667,0.31511748,-0.0056697205,44.836838,75.27921,75.27921,46.115044,-46.64809,0.0,45.883396,73.31776,1.0,1.0,0.31864804,2.7479796,6.1158705,1.0,18.407019,-63.243855,23.165888,-98.44511,-3.0338666e-11,3.6676985e-12,2.359835,2.359835,2.7479796,0.006822404,1.0988402,1.0988402,1.0,6.1158705,2.7479796,0.38814467,0.09884023,0.0,0.31495133,1.0988402,4.0,0.0,0.0,1.0,1.0
1.622,0.1,0.0,10003.328,-42.414967,-0.3179966,3.1022388e-08,0.317237,0.31755516,-0.005911984,-0.007005671,0.31511232,-0.0058723893,36.156315,62.22093,62.22093,46.115044,-38.300755,0.0,45.883396,73.31776,1.0,1.0,0.3186512,2.9188485,6.2729497,1.0,28.761757,-64.918076,39.90991,-102.13084,-2.869329e-11,3.762303e-12,2.5316517,2.5316517,2.9188485,0.006588439,1.0985988,1.0985988,1.0,6.2729497,2.9188485,0.38719672,0.09859883,0.0,0.31495133,1.0985988,4.0,0.0,0.0,1.0,1.0
1.6225,0.1,0.0,10003.351,-42.17317,-0.3179966,3.1022388e-08,0.31723455,0.31754923,-0.006116303,-0.0072353263,0.31510708,-0.0060752854,26.423111,47.34898,47.34898,46.115044,-28.837835,0.0,45.883396,73.31776,1.0,1.0,0.31865415,3.0896559,0.14684425,1.0,38.274033,-64.69714,55.483456,-102.832436,-2.6901323e-11,3.672461e-12,2.7034206,2.7034206,3.0896559,0.0063541597,1.098354,1.098354,1.0,0.14684425,3.0896559,0.3862353,0.09835401,0.0,0.31495133,1.098354,4.0,0.0,0.0,1.0,1.0
1.623,0.1,0.0,10003.374,-41.929634,-0.3179966,3.1022388e-08,0.31723195,0.31754318,-0.006320848,-0.007465227,0.31510168,-0.0062784026,15.922068,31.099096,31.099096,46.115044,-18.536375,0.0,45.883396,73.31776,1.0,1.0,0.31865695,3.2604015,0.30392388,1.0,46.667088,-62.589157,69.43286,-100.53195,-2.4740304e-11,3.5561137e-12,2.8751411,2.8751411,3.2604015,0.006119595,1.0981058,1.0981058,1.0,0.30392388,3.2604015,0.38526046,0.09810577,0.0,0.31495133,1.0981058,4.0,0.0,0.0,1.0,1.0
1.6235,0.1,0.0,10003.3955,-41.684376,-0.3179966,3.1022388e-08,0.3172292,0.31753695,-0.0065256143,-0.0076953582,0.31509617,-0.006481736,4.9600163,13.946604,13.946604,46.115044,-7.6974835,0.0,45.883396,73.31776,1.0,1.0,0.31865963,3.4310849,0.4610035,1.0,53.69721,-58.657223,81.352486,-95.29909,-2.2692907e-11,3.45181e-12,3.0468128,3.0468128,3.4310849,0.005884753,1.0978541,1.0978541,1.0,0.4610035,3.4310849,0.3842722,0.097854115,0.0,0.31495133,1.0978541,4.0,0.0,0.0,1.0,1.0
1.624,0.1,0.0,10003.418,-41.43739,-0.3179966,3.1022388e-08,0.31722632,0.31753057,-0.006730596,-0.007925732,0.3150905,-0.0066852802,-6.1432266,-3.6075199,-3.6075199,46.115044,3.3625033,0.0,45.883396,73.31776,1.0,1.0,0.31866214,3.6017053,0.6180831,1.0,59.16075,-53.017525,90.8965,-87.28898,-2.0268044e-11,3.3509924e-12,3.2184348,3.2184348,3.6017053,0.0056496244,1.097599,1.097599,1.0,0.6180831,3.6017053,0.3832705,0.09759903,0.0,0.31495133,1.097599,4.0,0.0,0.0,1.0,1.0
1.6245,0.1,0.0,10003.439,-41.188686,-0.3179966,3.1022388e-08,0.3172233,0.31752408,-0.006935787,-0.008156318,0.31508476,-0.0068890294,-17.064201,-21.051315,-21.051315,46.115044,14.32127,0.0,45.883396,73.31776,1.0,1.0,0.31866446,3.7722623,0.77516276,1.0,62.90002,-45.83582,97.78883,-76.73752,-1.7502891e-11,3.2543605e-12,3.390007,3.390007,3.7722623,0.005414225,1.0973406,1.0973406,1.0,0.77516276,3.7722623,0.38225538,0.09734053,0.0,0.31495133,1.0973406,4.0,0.0,0.0,1.0,1.0
1.625,0.1,0.0,10003.461,-40.938263,-0.3179966,3.1022388e-08,0.31722012,0.31751737,-0.007141182,-0.00838714,0.31507885,-0.0070929783,-27.485239,-37.87679,-37.87679,46.115044,24.859928,0.0,45.883396,73.31776,1.0,1.0,0.31866664,3.9427555,0.9322424,1.0,64.80775,-37.32251,101.83107,-63.95428,-1.4961176e-11,3.1609641e-12,3.5615284,3.5615284,3.9427555,0.0051785638,1.0970786,1.0970786,1.0,0.9322424,3.9427555,0.38122684,0.097078614,0.0,0.31495133,1.0970786,4.0,0.0,0.0,1.0,1.0
1.6255,0.1,0.0,10003.482,-40.686127,-0.3179966,3.1022388e-08,0.31721678,0.31751058,-0.0073467754,-0.008618166,0.31507283,-0.007297121,-37.103695,-53.594704,-53.594704,46.115044,34.672287,0.0,45.883396,73.31776,1.0,1.0,0.31866866,4.113184,1.0893221,1.0,64.830124,-27.726427,102.9081,-49.313393,-1.274723e-11,3.0728614e-12,3.732999,3.732999,4.113184,0.0049426467,1.0968133,1.0968133,1.0,1.0893221,4.113184,0.38018486,0.09681328,0.0,0.31495133,1.0968133,4.0,0.0,0.0,1.0,1.0
1.626,0.1,0.0,10003.503,-40.43228,-0.3179966,3.1022388e-08,0.31721333,0.3175036,-0.0075525614,-0.008849398,0.31506667,-0.0075014518,-45.64072,-67.74878,-67.74878,46.115044,43.473747,0.0,45.883396,73.31776,1.0,1.0,0.3186705,4.2835474,1.2464017,1.0,62.968227,-17.327507,100.99125,-33.242466,-1.0505764e-11,2.9896378e-12,3.904418,3.904418,4.2835474,0.00470647,1.0965445,1.0965445,1.0,1.2464017,4.2835474,0.37912947,0.09654453,0.0,0.31495133,1.0965445,4.0,0.0,0.0,1.0,1.0
1.6265,0.1,0.0,10003.523,-40.176727,-0.3179966,3.1022388e-08,0.3172097,0.31749648,-0.0077585345,-0.009080831,0.3150604,-0.0077059655,-52.849323,-79.928925,-79.928925,46.115044,51.00952,0.0,45.883396,73.31776,1.0,1.0,0.3186722,4.4538455,1.4034814,1.0,59.277905,-6.428581,96.139,-16.210072,-7.73062e-12,2.9031395e-12,4.075785,4.075785,4.4538455,0.0044700513,1.0962723,1.0962723,1.0,1.4034814,4.4538455,0.37806067,0.09627236,0.0,0.31489423,1.0962723,4.0,0.0,0.0,1.0,1.0
1.627,0.1,0.0,10003.544,-39.91947,-0.3179966,3.1022388e-08,0.31720594,0.31748918,-0.007964689,-0.009312462,0.315054,-0.007910657,-58.521477,-89.783035,-89.783035,46.115044,57.061977,0.0,45.883396,73.31776,1.0,1.0,0.31867376,4.624078,1.560561,1.0,53.86801,4.653464,88.49503,1.2879982,-4.73208e-12,2.8161173e-12,4.2470994,4.2470994,4.624078,0.0042333966,1.0959967,1.0959967,1.0,1.560561,4.624078,0.37697846,0.095996775,0.0,0.31489423,1.0959967,4.0,0.0,0.0,1.0,1.0
1.6275,0.1,0.0,10003.564,-39.66052,-0.3179966,3.1022388e-08,0.317202,0.31748176,-0.008171019,-0.009544285,0.31504747,-0.008115519,-62.494064,-97.02712,-97.02712,46.115044,61.456875,0.0,45.883396,73.31776,1.0,1.0,0.31867516,4.7942433,1.7176405,1.0,46.89714,15.596925,78.283936,18.743181,-1.7652523e-12,2.7340521e-12,4.41836,4.41836,4.7942433,0.003996499,1.0957178,1.0957178,1.0,1.7176405,4.7942433,0.37588283,0.09571778,0.0,0.31489423,1.0957178,4.0,0.0,0.0,1.0,1.0
1.628,0.1,0.0,10003.584,-39.399868,-0.3179966,3.1022388e-08,0.31719792,0.3174742,-0.0083775185,-0.009776278,0.31504083,-0.008320548,-64.653534,-101.4534,-101.4534,46.115044,64.068344,0.0,45.883396,73.31776,1.0,1.0,0.31867638,4.9643416,1.8747202,1.0,38.56891,26.08463,65.80445,35.648952,-1.906601e-13,2.651766e-12,4.5895677,4.5895677,4.9643416,0.0037593746,1.0954354,1.0954354,1.0,1.8747202,4.9643416,0.37477383,0.09543537,0.0,0.31489423,1.0954354,4.0,0.0,0.0,1.0,1.0
1.6285,0.1,0.0,10003.604,-39.137527,-0.3179966,3.1022388e-08,0.3171937,0.31746647,-0.008584183,-0.0100084515,0.31503406,-0.008525737,-64.939064,-102.93619,-102.93619,46.115044,64.8224,0.0,45.883396,73.31776,1.0,1.0,0.31867746,5.134372,2.0317998,1.0,29.125946,35.81312,51.42066,51.515526,1.162809e-12,2.572706e-12,4.7607207,4.7607207,5.134372,0.0035220485,1.0951495,1.0951495,1.0,2.0317998,5.134372,0.37365144,0.09514956,0.0,0.31489423,1.0951495,4.0,0.0,0.0,1.0,1.0
1.629,0.1,0.0,10003.623,-38.8735,-0.3179966,3.1022388e-08,0.3171893,0.31745857,-0.008791005,-0.010240801,0.31502715,-0.00873108,-63.34422,-101.4353,-101.4353,46.115044,63.69902,0.0,45.883396,73.31776,1.0,1.0,0.31867835,5.3043346,2.1888795,1.0,18.842796,44.501423,35.551285,65.88402,3.0603662e-12,2.4788862e-12,4.931819,4.931819,5.3043346,0.0032844858,1.0948603,1.0948603,1.0,2.1888795,5.3043346,0.37251568,0.09486034,0.0,0.31489423,1.0948603,4.0,0.0,0.0,1.0,1.0
1.6295,0.1,0.0,10003.643,-38.607788,-0.3179966,3.1022388e-08,0.31718478,0.31745055,-0.00899798,-0.010473305,0.31502014,-0.008936573,-59.917004,-96.99712,-96.99712,46.115044,60.732533,0.0,45.883396,73.31776,1.0,1.0,0.31867912,5.474229,2.3459592,1.0,8.017866,51.899136,18.65743,78.3397,5.3956956e-12,2.394976e-12,5.1028624,5.1028624,5.474229,0.0030467217,1.0945677,1.0945677,1.0,2.3459592,5.474229,0.3713665,0.0945677,0.0,0.31489423,1.0945677,4.0,0.0,0.0,1.0,1.0
1.63,0.1,0.0,10003.661,-38.340397,-0.3179966,3.1022388e-08,0.3171801,0.3174424,-0.009205101,-0.010705969,0.315013,-0.009142208,-54.75835,-89.752975,-89.752975,46.115044,56.010563,0.0,45.883396,73.31776,1.0,1.0,0.3186797,5.6440535,2.5030386,1.0,-3.0352511,57.793602,1.2291092,88.52387,8.074855e-12,2.3251017e-12,5.2738495,5.2738495,5.6440535,0.002808763,1.0942717,1.0942717,1.0,2.5030386,5.6440535,0.37020397,0.09427167,0.0,0.31489423,1.0942717,4.0,0.0,0.0,1.0,1.0
1.6305,0.1,0.0,10003.68,-38.07133,-0.3179966,3.1022388e-08,0.31717524,0.31743404,-0.009412362,-0.010938785,0.31500572,-0.009347981,-48.019093,-79.915184,-79.915184,46.115044,49.671345,0.0,45.883396,73.31776,1.0,1.0,0.31868014,5.8138084,2.6601183,1.0,-13.996886,62.01598,-16.228994,96.14417,9.94809e-12,2.2620007e-12,5.4447803,5.4447803,5.8138084,0.0025706058,1.0939722,1.0939722,1.0,2.6601183,5.8138084,0.3690281,0.09397223,0.0,0.31489423,1.0939722,4.0,0.0,0.0,1.0,1.0
1.631,0.1,0.0,10003.698,-37.800594,-0.3179966,3.1022388e-08,0.31717023,0.31742558,-0.009619759,-0.011171747,0.31499833,-0.009553886,-39.895462,-67.770706,-67.770706,46.115044,41.899616,0.0,45.883396,73.31776,1.0,1.0,0.31868044,5.9834933,2.817198,1.0,-24.550549,64.446014,-33.212166,100.98287,1.2307186e-11,2.1843658e-12,5.6156545,5.6156545,5.9834933,0.002332265,1.0936694,1.0936694,1.0,2.817198,5.9834933,0.36783883,0.09366939,0.0,0.31489423,1.0936694,4.0,0.0,0.0,1.0,1.0
1.6315,0.1,0.0,10003.717,-37.52819,-0.3179966,3.1022388e-08,0.31716508,0.31741697,-0.009827285,-0.011404833,0.31499082,-0.009759917,-30.623337,-53.67271,-53.67271,46.115044,32.921165,0.0,45.883396,73.31776,1.0,1.0,0.31868052,6.1531076,2.9742777,1.0,-34.39206,65.015396,-49.23026,102.90297,1.40180706e-11,2.1132891e-12,5.7864714,5.7864714,6.1531076,0.002093736,1.0933632,1.0933632,1.0,2.9742777,6.1531076,0.36663625,0.09336316,0.0,0.31489423,1.0933632,4.0,0.0,0.0,1.0,1.0
1.632,0.1,0.0,10003.734,-37.254124,-0.3179966,3.1022388e-08,0.31715977,0.3174082,-0.010034935,-0.011638064,0.3149832,-0.009966067,-20.471325,-38.030167,-38.030167,46.115044,22.996225,0.0,45.883396,73.31776,1.0,1.0,0.3186805,6.3226504,3.1313572,1.0,-43.238308,63.709633,-63.821815,101.85198,1.5339802e-11,2.0502777e-12,5.95723,5.95723,6.3226504,0.001855034,1.0930536,1.0930536,1.0,3.1313572,6.3226504,0.3654203,0.09305352,0.0,0.31489423,1.0930536,4.0,0.0,0.0,1.0,1.0
1.6325,0.1,0.0,10003.752,-36.978397,-0.3179966,3.1022388e-08,0.3171543,0.3173993,-0.010242701,-0.011871404,0.31497544,-0.010172333,-9.732941,-21.295937,-21.295937,46.115044,12.411871,0.0,45.883396,73.31776,1.0,1.0,0.31868032,6.492121,3.288437,1.0,-50.835365,60.568306,-76.56733,97.863266,1.720294e-11,1.9743864e-12,6.12793,6.12793,6.492121,0.0016161647,1.0927405,1.0927405,1.0,3.288437,6.492121,0.3641911,0.0927405,0.0,0.31489423,1.0927405,4.0,0.0,0.0,1.0,1.0
1.633,0.1,0.0,10003.77,-36.70102,-0.31789854,3.5167635e-09,0.31714866,0.31739023,-0.010450577,-0.012104874,0.31496754,-0.010378706,1.2819169,-3.95359,-3.95359,44.88864,1.4736882,0.0,45.883396,71.32104,1.0,1.0,0.31867996,0.3783348,3.4455166,1.0,-56.965733,55.683815,-87.10125,91.05484,1.8981275e-11,1.9106745e-12,0.015386303,0.015386303,0.3783348,0.0013771357,1.092424,1.092424,1.0,3.4455166,0.3783348,0.3629485,0.09242408,0.0,0.31489423,1.092424,4.0,0.0,0.0,1.0,1.0
1.6335,0.1,0.0,10003.787,-36.421993,-0.31789854,3.5167635e-09,0.31714287,0.31738102,-0.01065856,-0.012338442,0.31495956,-0.010585183,12.255931,13.496609,13.496609,44.88864,-9.50308,0.0,45.883396,71.32104,1.0,1.0,0.31867942,0.5476608,3.6025963,1.0,-61.45452,49.19859,-95.12239,81.625786,1.9646987e-11,1.849694e-12,0.18596818,0.18596818,0.5476608,0.001137953,1.0921043,1.0921043,1.0,3.6025963,0.5476608,0.3616926,0.09210427,0.0,0.31489423,1.0921043,4.0,0.0,0.0,1.0,1.0
1.634,0.1,0.0,10003.805,-36.14132,-0.31789854,3.5167635e-09,0.3171369,0.3173717,-0.010866642,-0.012572133,0.31495145,-0.010791757,22.87352,30.55216,30.55216,44.88864,-20.202637,0.0,45.883396,71.32104,1.0,1.0,0.31867877,0.7169135,3.7596757,1.0,-64.17438,41.30086,-100.402466,69.8503,1.9507902e-11,1.7874048e-12,0.35649005,0.35649005,0.7169135,0.00089861586,1.091781,1.091781,1.0,3.7596757,0.7169135,0.36042345,0.09178108,0.0,0.31489423,1.091781,4.0,0.0,0.0,1.0,1.0
1.6345,0.1,0.0,10003.821,-35.859005,-0.31789854,3.5167635e-09,0.3171308,0.31736216,-0.011074817,-0.012805899,0.3149432,-0.010998421,32.82991,46.7228,46.7228,44.88864,-30.31771,0.0,45.883396,71.32104,1.0,1.0,0.31867793,0.88609236,3.9167554,1.0,-65.04904,32.21913,-102.79245,56.069653,1.7880364e-11,1.7260155e-12,0.5269514,0.5269514,0.88609236,0.00065914344,1.0914545,1.0914545,1.0,3.9167554,0.88609236,0.359141,0.0914545,0.0,0.31489423,1.0914545,4.0,0.0,0.0,1.0,1.0
1.635,0.1,0.0,10003.838,-35.575054,-0.31789854,3.5167635e-09,0.31712455,0.31735256,-0.011283079,-0.01303977,0.31493485,-0.011205171,41.839878,61.544586,61.544586,44.88864,-39.558376,0.0,45.883396,71.32104,1.0,1.0,0.31867695,1.0551969,4.073835,1.0,-64.0554,22.215515,-102.22673,40.682144,1.6351955e-11,1.6662243e-12,0.6973517,0.6973517,1.0551969,0.00041953733,1.0911245,1.0911245,1.0,4.073835,1.0551969,0.35784525,0.09112454,0.0,0.31489423,1.0911245,4.0,0.0,0.0,1.0,1.0
1.6355,0.1,0.0,10003.8545,-35.289474,-0.31789854,3.5167635e-09,0.3171181,0.31734276,-0.011491423,-0.01327372,0.3149264,-0.011412,49.64588,74.59316,74.59316,44.88864,-47.660336,0.0,45.883396,71.32104,1.0,1.0,0.31867582,1.2242267,4.2309146,1.0,-61.223995,11.578114,-98.724724,24.131565,1.393359e-11,1.6069054e-12,0.86769044,0.86769044,1.2242267,0.00017980674,1.0907912,1.0907912,1.0,4.2309146,1.2242267,0.35653624,0.09079121,0.0,0.31489423,1.0907912,4.0,0.0,0.0,1.0,1.0
1.636,0.1,0.0,10003.871,-35.002266,-0.31789854,3.5167635e-09,0.31711152,0.31733283,-0.011699841,-0.013507755,0.31491777,-0.011618903,56.025383,85.49586,85.49586,44.88864,-54.392452,0.0,45.883396,71.32104,1.0,1.0,0.3186745,1.3931811,4.3879943,1.0,-56.63807,0.61268425,-92.39016,6.894302,1.19913576e-11,1.5487336e-12,1.0379671,1.0379671,1.3931811,-6.0055347e-05,1.0904545,1.0904545,1.0,4.3879943,1.3931811,0.355214,0.090454504,0.0,0.31489423,1.0904545,4.0,0.0,0.0,1.0,1.0
1.6365,0.1,0.0,10003.888,-34.713436,-0.31789854,3.5167635e-09,0.3171048,0.31732276,-0.011908328,-0.013741853,0.31490907,-0.011825873,60.797165,93.94225,93.94225,44.88864,-59.56327,0.0,45.883396,71.32104,1.0,1.0,0.31867304,1.5620596,4.545074,1.0,-50.43099,-10.366176,-83.40783,-10.534419,1.13167115e-11,1.4942011e-12,1.2081811,1.2081811,1.5620596,-0.00030001957,1.0901145,1.0901145,1.0,4.545074,1.5620596,0.35387853,0.09011442,0.0,0.31489423,1.0901145,4.0,0.0,0.0,1.0,1.0
1.637,0.1,0.0,10003.903,-34.42299,-0.31789854,3.5167635e-09,0.31709787,0.31731257,-0.012116878,-0.013976012,0.31490025,-0.012032904,63.826378,99.69294,99.69294,44.88864,-63.026436,0.0,45.883396,71.32104,1.0,1.0,0.31867144,1.7308618,4.7021537,1.0,-42.78231,-21.044067,-72.038155,-27.654785,1.2156072e-11,1.4358209e-12,1.378332,1.378332,1.7308618,-0.0005400924,1.089771,1.089771,1.0,4.7021537,1.7308618,0.3525298,0.08977098,0.0,0.31489423,1.089771,4.0,0.0,0.0,1.0,1.0
1.6375,0.1,0.0,10003.919,-34.13093,-0.31789854,3.5167635e-09,0.3170908,0.31730223,-0.012325485,-0.014210237,0.3148913,-0.012239991,65.02832,102.58618,102.58618,44.88864,-64.684746,0.0,45.883396,71.32104,1.0,1.0,0.31866965,1.8995872,4.8592334,1.0,-33.91253,-31.115795,-58.60944,-43.97674,1.288895e-11,1.3797407e-12,1.5484194,1.5484194,1.8995872,-0.000780276,1.0894241,1.0894241,1.0,4.8592334,1.8995872,0.3511679,0.08942417,0.0,0.31489423,1.0894241,4.0,0.0,0.0,1.0,1.0
1.638,0.1,0.0,10003.936,-33.837265,-0.31789854,3.5167635e-09,0.31708357,0.31729174,-0.0125341425,-0.014444503,0.31488225,-0.012447126,64.37071,102.542366,102.542366,44.88864,-64.49282,0.0,45.883396,71.32104,1.0,1.0,0.31866774,2.0682352,5.016313,1.0,-24.076632,-40.29408,-43.508366,-59.034,1.3515243e-11,1.3234745e-12,1.7184424,1.7184424,2.0682352,-0.0010205372,1.089074,1.089074,1.0,5.016313,2.0682352,0.34979278,0.089074,0.0,0.31489423,1.089074,4.0,0.0,0.0,1.0,1.0
1.6385,0.1,0.0,10003.951,-33.541996,-0.31789854,3.5167635e-09,0.31707615,0.3172811,-0.012742844,-0.014678826,0.3148731,-0.012654306,61.874466,99.56606,99.56606,44.88864,-62.45824,0.0,45.883396,71.32104,1.0,1.0,0.31866565,2.2368054,5.1733923,1.0,-13.55675,-48.317715,-27.168724,-72.39734,1.4877165e-11,1.2674541e-12,1.8884009,1.8884009,2.2368054,-0.0012608976,1.0887204,1.0887204,1.0,5.1733923,2.2368054,0.34840447,0.08872047,0.0,0.31489423,1.0887204,4.0,0.0,0.0,1.0,1.0
1.639,0.1,0.0,10003.966,-33.24513,-0.31789854,3.5167635e-09,0.3170686,0.31727034,-0.0129515845,-0.014913171,0.3148638,-0.012861524,57.61298,93.74567,93.74567,44.88864,-58.641216,0.0,45.883396,71.32104,1.0,1.0,0.31866342,2.4052973,5.330472,1.0,-2.6539977,-54.958984,-10.0589,-83.68677,1.5828701e-11,1.2157915e-12,2.0582943,2.0582943,2.4052973,-0.0015013246,1.0883636,1.0883636,1.0,5.330472,2.4052973,0.347003,0.08836359,0.0,0.31489423,1.0883636,4.0,0.0,0.0,1.0,1.0
