Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6395,0.1,0.0,10003.981,-32.946674,-0.31789854,3.5167635e-09,0.31706086,0.31725943,-0.013160356,-0.015147549,0.3148544,-0.013068772,51.709877,85.25065,85.25065,44.88864,-53.152718,0.0,45.883396,71.32104,1.0,1.0,0.31866103,2.5737102,5.4875517,1.0,8.320165,-60.030045,7.3316126,-92.58226,1.6235437e-11,1.1607719e-12,2.2281218,2.2281218,2.5737102,-0.0017418314,1.0880034,1.0880034,1.0,5.4875517,2.5737102,0.3455884,0.08800336,0.0,0.31489423,1.0880034,4.0,0.0,0.0,1.0,1.0
1.64,0.1,0.0,10003.997,-32.64663,-0.31789854,3.5167635e-09,0.317053,0.3172484,-0.013369154,-0.0153819565,0.3148449,-0.013276046,44.335346,74.32651,74.32651,44.88864,-46.151157,0.0,45.883396,71.32104,1.0,1.0,0.31865847,2.742044,5.6446314,1.0,19.052849,-63.388195,24.506245,-98.832756,1.6170376e-11,1.1106134e-12,2.3978832,2.3978832,2.742044,-0.0019824016,1.0876398,1.0876398,1.0,5.6446314,2.742044,0.34416065,0.08763979,0.0,0.31489423,1.0876398,4.0,0.0,0.0,1.0,1.0
1.6405,0.1,0.0,10004.012,-32.345,-0.31789854,3.5167635e-09,0.3170449,0.31723723,-0.013577972,-0.015616375,0.31483528,-0.01348334,35.701168,61.28755,61.28755,44.88864,-37.83777,0.0,45.883396,71.32104,1.0,1.0,0.3186558,2.9102976,5.801711,1.0,29.238657,-64.93983,40.975548,-102.2631,1.63572e-11,1.0544974e-12,2.5675778,2.5675778,2.9102976,-0.0022230328,1.0872729,1.0872729,1.0,5.801711,2.9102976,0.34271976,0.087272875,0.0,0.31489423,1.0872729,4.0,0.0,0.0,1.0,1.0
1.641,0.1,0.0,10004.027,-32.041798,-0.31789854,3.5167635e-09,0.31703672,0.3172259,-0.013786802,-0.015850808,0.31482553,-0.013690646,26.05456,46.507748,46.507748,44.88864,-28.450733,0.0,45.883396,71.32104,1.0,1.0,0.31865293,3.0784712,5.958791,1.0,38.588367,-64.64293,56.271122,-102.77887,1.6704589e-11,1.0025702e-12,2.7372053,2.7372053,3.0784712,-0.0024637093,1.0869026,1.0869026,1.0,5.958791,3.0784712,0.3412658,0.08690262,0.0,0.31489423,1.0869026,4.0,0.0,0.0,1.0,1.0
1.6415,0.1,0.0,10004.042,-31.737024,-0.31789854,3.5167635e-09,0.3170283,0.31721446,-0.013995639,-0.016085235,0.3148157,-0.01389796,15.671052,30.40991,30.40991,44.88864,-18.258314,0.0,45.883396,71.32104,1.0,1.0,0.31864992,3.246564,6.1158705,1.0,46.837116,-62.508167,69.95892,-100.368835,1.7112877e-11,9.363095e-13,2.9067652,2.9067652,3.246564,-0.0027044294,1.086529,1.086529,1.0,6.1158705,3.246564,0.33979875,0.08652904,0.0,0.31489423,1.086529,4.0,0.0,0.0,1.0,1.0
1.642,0.1,0.0,10004.057,-31.430685,-0.31789854,3.5167635e-09,0.31701976,0.31720287,-0.014204477,-0.016319653,0.31480575,-0.014105274,4.8465633,13.453514,13.453514,44.88864,-7.551131,0.0,45.883396,71.32104,1.0,1.0,0.31864676,3.4145753,6.2729497,1.0,53.75186,-58.598427,81.651505,-95.10502,1.8308258e-11,4.73587e-13,3.0762565,3.0762565,3.4145753,-0.002945192,1.0861521,1.0861521,1.0,6.2729497,3.4145753,0.33831862,0.08615213,0.0,0.31489423,1.0861521,4.0,0.0,0.0,1.0,1.0
1.6425,0.1,0.0,10004.071,-31.122786,-0.31789854,3.5167635e-09,0.31701106,0.31719115,-0.014413309,-0.016554074,0.31479567,-0.014312584,-6.1110606,-3.8784642,-3.8784642,44.88864,3.366157,0.0,45.924732,71.32104,1.0,1.0,0.31864348,3.5825047,0.14684425,1.0,59.137928,-53.026867,91.01893,-87.140465,1.8360735e-11,3.257188e-14,3.2456794,3.2456794,3.5825047,-0.0031859765,1.0857719,1.0857719,1.0,0.14684425,3.5825047,0.33682543,0.08577189,0.0,0.31489423,1.0857719,4.0,0.0,0.0,1.0,1.0
1.643,0.1,0.0,10004.086,-30.813332,-0.31789854,3.5167635e-09,0.31700218,0.31717932,-0.0146221295,-0.016788468,0.3147855,-0.014519881,-16.890825,-21.09335,-21.09335,44.88864,14.183543,0.0,45.924732,71.32104,1.0,1.0,0.31864002,3.7503521,0.30392388,1.0,62.844402,-45.953575,97.797966,-76.70461,1.7058169e-11,-2.8659765e-13,3.4150329,3.4150329,3.7503521,-0.0034267814,1.0853883,1.0853883,1.0,0.30392388,3.7503521,0.33531922,0.08538834,0.0,0.31489423,1.0853883,4.0,0.0,0.0,1.0,1.0
1.6435,0.1,0.0,10004.101,-30.502327,-0.31789854,3.5167635e-09,0.31699315,0.31716734,-0.01483093,-0.017022828,0.31477523,-0.014727162,-27.187414,-37.702785,-37.702785,44.88864,24.594488,0.0,45.924732,71.32104,1.0,1.0,0.31863642,3.9181166,0.4610035,1.0,64.76831,-37.580894,101.7994,-64.09661,1.475396e-11,-5.2360053e-13,3.5843167,3.5843167,3.9181166,-0.0036676112,1.0850015,1.0850015,1.0,0.4610035,3.9181166,0.3338,0.085001476,0.0,0.31489423,1.0850015,4.0,0.0,0.0,1.0,1.0
1.644,0.1,0.0,10004.115,-30.189781,-0.31789854,3.5167635e-09,0.31698394,0.31715524,-0.015039707,-0.017257163,0.31476483,-0.01493442,-36.709835,-53.236588,-53.236588,44.88864,34.304596,0.0,45.924732,71.32104,1.0,1.0,0.31863263,4.085798,0.6180831,1.0,64.85738,-28.147552,102.91319,-49.6766,1.1025888e-11,-6.9729904e-13,3.75353,3.75353,4.085798,-0.0039084367,1.0846113,1.0846113,1.0,0.6180831,4.085798,0.3322678,0.0846113,0.0,0.31489423,1.0846113,4.0,0.0,0.0,1.0,1.0
1.6445,0.1,0.0,10004.129,-29.875696,-0.31789854,3.5167635e-09,0.31697455,0.317143,-0.015248452,-0.017491462,0.31475434,-0.015141646,-45.189606,-67.25601,-67.25601,44.88864,43.039925,0.0,45.924732,71.32104,1.0,1.0,0.31862873,4.2533956,0.77516276,1.0,63.111416,-17.92181,101.111336,-33.855328,7.579986e-12,-8.2140414e-13,3.9226727,3.9226727,4.2533956,-0.004149274,1.0842178,1.0842178,1.0,0.77516276,4.2533956,0.3307226,0.08421782,0.0,0.31489423,1.0842178,4.0,0.0,0.0,1.0,1.0
1.645,0.1,0.0,10004.144,-29.56008,-0.31789854,3.5167635e-09,0.316965,0.31713063,-0.01545716,-0.017725704,0.31474373,-0.015348837,-52.38831,-79.36611,-79.36611,44.88864,50.55468,0.0,45.924732,71.32104,1.0,1.0,0.31862468,4.420909,0.9322424,1.0,59.58208,-7.1937733,96.44848,-17.082369,4.8513745e-12,-9.106178e-13,4.0917444,4.0917444,4.420909,-0.0043900935,1.083821,1.083821,1.0,0.9322424,4.420909,0.32916448,0.08382104,0.0,0.31495732,1.083821,4.0,0.0,0.0,1.0,1.0
1.6455,0.1,0.0,10004.158,-29.242937,-0.31789854,3.5167635e-09,0.3169553,0.31711814,-0.015665824,-0.0179599,0.31473303,-0.015555985,-58.104218,-89.22676,-89.22676,44.88864,56.63807,0.0,45.924732,71.32104,1.0,1.0,0.31862047,4.5883374,1.0893221,1.0,54.37135,3.73287,89.06006,0.16670346,1.8494355e-12,-9.851066e-13,4.260744,4.260744,4.5883374,-0.0046309084,1.083421,1.083421,1.0,1.0893221,4.5883374,0.3275934,0.08342097,0.0,0.31495732,1.083421,4.0,0.0,0.0,1.0,1.0
1.646,0.1,0.0,10004.172,-28.924274,-0.31789854,3.5167635e-09,0.31694543,0.31710553,-0.015874436,-0.018194027,0.31472224,-0.015763085,-62.17791,-96.562164,-96.562164,44.88864,61.120182,0.0,45.924732,71.32104,1.0,1.0,0.31861612,4.755681,1.2464017,1.0,47.62844,14.54947,79.15831,17.403856,-1.5056111e-12,-1.038237e-12,4.4296713,4.4296713,4.755681,-0.0048716944,1.0830176,1.0830176,1.0,1.2464017,4.755681,0.32600942,0.08301762,0.0,0.31495732,1.0830176,4.0,0.0,0.0,1.0,1.0
1.6465,0.1,0.0,10004.187,-28.6041,-0.31789854,3.5167635e-09,0.3169354,0.31709278,-0.01608299,-0.018428091,0.31471133,-0.01597013,-64.49662,-101.1684,-101.1684,44.88864,63.876644,0.0,45.924732,71.32104,1.0,1.0,0.31861162,4.922939,1.4034814,1.0,39.545483,24.951141,67.02598,34.14243,-4.4348436e-12,-1.069939e-12,4.598526,4.598526,4.922939,-0.005112453,1.082611,1.082611,1.0,1.4034814,4.922939,0.32441255,0.08261097,0.0,0.31495732,1.082611,4.0,0.0,0.0,1.0,1.0
1.647,0.1,0.0,10004.2,-28.282413,-0.31789854,3.5167635e-09,0.31692517,0.3170799,-0.016291482,-0.018662067,0.3147003,-0.016177114,-64.99731,-102.91904,-102.91904,44.88864,64.83199,0.0,45.924732,71.32104,1.0,1.0,0.31860697,5.0901103,1.560561,1.0,30.351955,34.64535,53.00818,49.910854,-6.979169e-12,-1.0949353e-12,4.7673078,4.7673078,5.0901103,-0.00535317,1.082201,1.082201,1.0,1.560561,5.0901103,0.3228028,0.082201056,0.0,0.31495732,1.082201,4.0,0.0,0.0,1.0,1.0
1.6475,0.1,0.0,10004.215,-27.959229,-0.31789854,3.5167635e-09,0.3169148,0.3170669,-0.016499903,-0.018895969,0.31468922,-0.01638403,-63.668243,-101.76838,-101.76838,44.88864,63.961666,0.0,45.924732,71.32104,1.0,1.0,0.31860217,5.2571955,1.7176405,1.0,20.308119,43.360123,37.502438,64.265945,-9.1402485e-12,-1.1121859e-12,4.936015,4.936015,5.2571955,-0.0055938503,1.0817878,1.0817878,1.0,1.7176405,5.2571955,0.32118022,0.08178787,0.0,0.31495732,1.0817878,4.0,0.0,0.0,1.0,1.0
1.648,0.1,0.0,10004.229,-27.634546,-0.31789854,3.5167635e-09,0.31690425,0.3170538,-0.016708247,-0.01912978,0.31467798,-0.01659087,-60.549225,-97.7526,-97.7526,44.88864,61.292526,0.0,45.924732,71.32104,1.0,1.0,0.31859726,5.4241934,1.8747202,1.0,9.697587,50.851635,20.94734,76.80527,-1.003849e-11,-1.1205953e-12,5.1046486,5.1046486,5.4241934,-0.0058344794,1.0813714,1.0813714,1.0,1.8747202,5.4241934,0.31954482,0.08137142,0.0,0.31495732,1.0813714,4.0,0.0,0.0,1.0,1.0
1.6485,0.1,0.0,10004.243,-27.308374,-0.31789854,3.5167635e-09,0.31689355,0.31704056,-0.016916508,-0.019363493,0.3146667,-0.016797634,-55.730267,-90.988434,-90.988434,44.88864,56.90196,0.0,45.924732,71.32104,1.0,1.0,0.31859216,5.591104,2.0317998,1.0,-1.1807215,56.910988,3.8100617,87.17837,-1.06197525e-11,-1.1244303e-12,5.2732077,5.2732077,5.591104,-0.006075041,1.0809517,1.0809517,1.0,2.0317998,5.591104,0.3178966,0.080951706,0.0,0.31495732,1.0809517,4.0,0.0,0.0,1.0,1.0
1.649,0.1,0.0,10004.257,-26.98072,-0.31789854,3.5167635e-09,0.31688267,0.3170272,-0.017124679,-0.019597096,0.31465527,-0.017004307,-49.348938,-81.669624,-81.669624,44.88864,50.91554,0.0,45.924732,71.32104,1.0,1.0,0.31858695,5.7579265,2.1888795,1.0,-12.021027,61.369965,-13.426875,95.0965,-1.1780256e-11,-1.1288146e-12,5.441691,5.441691,5.7579265,-0.0063155396,1.0805287,1.0805287,1.0,2.1888795,5.7579265,0.31623563,0.08052874,0.0,0.31495732,1.0805287,4.0,0.0,0.0,1.0,1.0
1.6495,0.1,0.0,10004.271,-26.651588,-0.31789854,3.5167635e-09,0.31687164,0.3170137,-0.017332753,-0.019830588,0.31464377,-0.01721089,-41.58634,-70.06129,-70.06129,44.88864,43.503353,0.0,45.924732,71.32104,1.0,1.0,0.31858158,5.9246607,2.3459592,1.0,-22.519299,64.10564,-30.279207,100.34049,-1.3972803e-11,-1.1295169e-12,5.610099,5.610099,5.9246607,-0.0065559666,1.0801026,1.0801026,1.0,2.3459592,5.9246607,0.3145619,0.08010253,0.0,0.31495732,1.0801026,4.0,0.0,0.0,1.0,1.0
1.65,0.1,0.0,10004.285,-26.320988,-0.31789854,3.5167635e-09,0.31686044,0.31700012,-0.017540725,-0.020063963,0.31463218,-0.017417373,-32.661892,-56.49222,-56.49222,44.88864,34.875084,0.0,45.924732,71.32104,1.0,1.0,0.31857607,6.0913057,2.5030386,1.0,-32.381775,65.04366,-46.274536,102.76676,-1.594632e-11,-2.2816159e-12,5.7784305,5.7784305,6.0913057,-0.006796311,1.079673,1.079673,1.0,2.5030386,6.0913057,0.31287548,0.07967308,0.0,0.31495732,1.079673,4.0,0.0,0.0,1.0,1.0
1.6505,0.1,0.0,10004.3,-25.988924,-0.31789854,3.5167635e-09,0.31684905,0.3169864,-0.017748585,-0.020297203,0.3146205,-0.017623749,-22.827055,-41.345478,-41.345478,44.88864,25.274021,0.0,45.924732,71.32104,1.0,1.0,0.31857044,6.2578616,2.6601183,1.0,-41.333168,64.160225,-60.96556,102.311035,-1.7301228e-11,-4.4965845e-12,5.9466853,5.9466853,6.2578616,-0.007036562,1.0792404,1.0792404,1.0,2.6601183,6.2578616,0.31117633,0.0792404,0.0,0.31495732,1.0792404,4.0,0.0,0.0,1.0,1.0
1.651,0.1,0.0,10004.313,-25.655401,-0.31789854,3.5167635e-09,0.31683752,0.31697258,-0.01795633,-0.020530313,0.3146087,-0.017830014,-12.358208,-25.047462,-25.047462,44.88864,14.970133,0.0,45.924732,71.32104,1.0,1.0,0.31856465,6.4243274,2.817198,1.0,-49.124313,61.48252,-73.94252,98.98998,-1.8320028e-11,-3.4599689e-12,6.114863,6.114863,6.4243274,-0.007276717,1.0788045,1.0788045,1.0,2.817198,6.4243274,0.30946448,0.078804485,0.0,0.31495732,1.0788045,4.0,0.0,0.0,1.0,1.0
1.6515,0.1,0.0,10004.328,-25.32043,-0.31789854,3.5167635e-09,0.3168258,0.31695864,-0.01816395,-0.020763278,0.3145968,-0.018036159,-1.5488145,-8.055843,-8.055843,44.88864,4.252425,0.0,45.924732,71.32104,1.0,1.0,0.31855872,6.590703,2.9742777,1.0,-55.53905,57.087868,-84.84457,92.900406,-1.7975444e-11,-2.8263973e-12,6.282963,6.282963,6.590703,-0.0075167706,1.0783653,1.0783653,1.0,2.9742777,6.590703,0.30774003,0.078365356,0.0,0.31495732,1.0783653,4.0,0.0,0.0,1.0,1.0
1.652,0.1,0.0,10004.342,-24.984015,-0.31789854,3.5167635e-09,0.31681395,0.3169446,-0.01837144,-0.020996097,0.31458485,-0.018242178,9.2988205,9.153347,9.153347,44.88864,-6.579194,0.0,45.924732,71.32104,1.0,1.0,0.31855264,0.47380245,3.1313572,1.0,-60.400173,51.101353,-93.36971,84.21637,-1.7512583e-11,-2.378236e-12,0.16779952,0.16779952,0.47380245,-0.007756704,1.077923,1.077923,1.0,3.1313572,0.47380245,0.30600294,0.07792301,0.0,0.31495732,1.077923,4.0,0.0,0.0,1.0,1.0
1.6525,0.1,0.0,10004.356,-24.646164,-0.31786382,-1.2605311e-08,0.3168019,0.31693044,-0.018578794,-0.021228747,0.31457278,-0.018448066,19.882027,26.099085,26.099085,44.826168,-17.222328,0.0,45.924732,71.16122,1.0,1.0,0.31854644,0.63999605,3.288437,1.0,-63.57423,43.692204,-99.28308,73.18399,-1.6891962e-11,-2.0670143e-12,0.3357428,0.3357428,0.63999605,-0.007996519,1.0774775,1.0774775,1.0,3.288437,0.63999605,0.30425325,0.077477455,0.0,0.31495732,1.0774775,4.0,0.0,0.0,1.0,1.0
1.653,0.1,0.0,10004.371,-24.30688,-0.31786382,-1.2605311e-08,0.31678972,0.31691614,-0.018786004,-0.021461243,0.31456062,-0.018653817,29.90621,42.308807,42.308807,44.826168,-27.380533,0.0,45.924732,71.16122,1.0,1.0,0.31854013,0.806098,3.4455166,1.0,-64.97513,35.068916,-102.42323,60.114426,-1.5980658e-11,-1.8404067e-12,0.503607,0.503607,0.806098,-0.008236214,1.0770288,1.0770288,1.0,3.4455166,0.806098,0.302491,0.07702871,0.0,0.31495732,1.0770288,4.0,0.0,0.0,1.0,1.0
1.6535,0.1,0.0,10004.386,-23.966177,-0.31786382,-1.2605311e-08,0.31677735,0.31690177,-0.018993063,-0.02169356,0.31454837,-0.018859422,39.09304,57.331577,57.331577,44.826168,-36.771576,0.0,45.924732,71.16122,1.0,1.0,0.31853363,0.97210777,3.6025963,1.0,-64.56635,25.473312,-102.70648,45.374905,-1.3865288e-11,-1.6737296e-12,0.67139155,0.67139155,0.97210777,-0.008475764,1.0765767,1.0765767,1.0,3.6025963,0.97210777,0.30071622,0.07657676,0.0,0.31495732,1.0765768,4.0,0.0,0.0,1.0,1.0
1.654,0.1,0.0,10004.399,-23.624058,-0.31786382,-1.2605311e-08,0.3167648,0.31688726,-0.019199966,-0.021925699,0.31453606,-0.019064875,47.18815,70.75058,70.75058,44.826168,-45.135227,0.0,45.924732,71.16122,1.0,1.0,0.318527,1.138025,3.7596757,1.0,-62.361855,15.173709,-100.12892,29.378345,-1.1185635e-11,-1.5500665e-12,0.83909607,0.83909607,1.138025,-0.008715168,1.0761217,1.0761217,1.0,3.7596757,1.138025,0.29892895,0.07612163,0.0,0.31495732,1.0761218,4.0,0.0,0.0,1.0,1.0
1.6545,0.1,0.0,10004.414,-23.280529,-0.31786382,-1.2605311e-08,0.3167521,0.31687266,-0.019406704,-0.022157647,0.31452364,-0.01927017,53.96811,82.19462,82.19462,44.826168,-52.24045,0.0,45.924732,71.16122,1.0,1.0,0.31852028,1.3038492,3.9167554,1.0,-58.42546,4.4573517,-94.76631,12.571696,-8.612124e-12,-1.4591585e-12,1.0067201,1.0067201,1.3038492,-0.008954429,1.0756633,1.0756633,1.0,3.9167554,1.3038492,0.29712918,0.07566332,0.0,0.31495732,1.0756638,4.0,0.0,0.0,1.0,1.0
1.655,0.1,0.0,10004.43,-22.9356,-0.31786382,-1.2605311e-08,0.31673926,0.31685796,-0.019613272,-0.022389397,0.31451115,-0.019475302,59.246574,91.34831,91.34831,44.826168,-57.89172,0.0,45.924732,71.16122,1.0,1.0,0.3185134,1.46958,4.073835,1.0,-52.868954,-6.3776207,-86.77169,-4.576621,-6.5054425e-12,-1.3907793e-12,1.174263,1.174263,1.46958,-0.0091935275,1.0752019,1.0752019,1.0,4.073835,1.46958,0.29531696,0.07520185,0.0,0.31495732,1.0752028,4.0,0.0,0.0,1.0,1.0
1.6555,0.1,0.0,10004.444,-22.589277,-0.31786382,-1.2605311e-08,0.31672624,0.31684315,-0.01981966,-0.02262094,0.31449857,-0.01968026,62.879295,97.96066,97.96066,44.826168,-61.93432,0.0,45.924732,71.16122,1.0,1.0,0.3185064,1.6352168,4.2309146,1.0,-45.8488,-17.030497,-76.370865,-21.5898,-4.096137e-12,-1.3634088e-12,1.3417245,1.3417245,1.6352168,-0.009432459,1.0747372,1.0747372,1.0,4.2309146,1.6352168,0.29349232,0.074737206,0.0,0.31495732,1.074739,4.0,0.0,0.0,1.0,1.0
1.656,0.1,0.0,10004.459,-22.241568,-0.31786382,-1.2605311e-08,0.31671304,0.31682825,-0.020025866,-0.022852283,0.3144859,-0.01988504,64.768,101.85182,101.85182,44.826168,-64.258514,0.0,45.924732,71.16122,1.0,1.0,0.31849927,1.8007593,4.3879943,1.0,-37.561665,-27.206337,-63.855896,-37.995926,-6.933968e-13,-1.3805661e-12,1.5091041,1.5091041,1.8007593,-0.009671214,1.0742694,1.0742694,1.0,4.3879943,1.8007593,0.2916553,0.07426941,0.0,0.31495732,1.0742723,4.0,0.0,0.0,1.0,1.0
1.6565,0.1,0.0,10004.475,-21.892479,-0.31786382,-1.2605311e-08,0.31669968,0.31681323,-0.020231878,-0.0230834,0.31447315,-0.02008964,64.862946,102.91783,102.91783,44.826168,-64.80244,0.0,45.924732,71.16122,1.0,1.0,0.318492,1.9662071,4.545074,1.0,-28.238817,-36.62413,-49.576782,-53.341045,1.41426e-12,-1.3906195e-12,1.6764013,1.6764013,1.9662071,-0.009909784,1.0737984,1.0737984,1.0,4.545074,1.9662071,0.2898059,0.07379847,0.0,0.31495732,1.073803,4.0,0.0,0.0,1.0,1.0
1.657,0.1,0.0,10004.489,-21.542019,-0.31786382,-1.2605311e-08,0.31668618,0.31679812,-0.020437693,-0.023314286,0.3144603,-0.020294044,63.16415,101.13325,101.13325,44.826168,-63.553642,0.0,45.924732,71.16122,1.0,1.0,0.3184846,2.1315596,4.7021537,1.0,-18.139622,-45.02453,-33.93155,-67.2017,3.2304992e-12,-1.3941406e-12,1.8436154,1.8436154,2.1315596,-0.0101481555,1.0733244,1.0733244,1.0,4.7021537,2.1315596,0.2879442,0.07332439,0.0,0.31495732,1.073331,4.0,0.0,0.0,1.0,1.0
1.6575,0.1,0.0,10004.505,-21.190195,-0.31786382,-1.2605311e-08,0.3166725,0.31678292,-0.020643301,-0.023544945,0.3144474,-0.020498252,59.7212,96.55162,96.55162,44.826168,-60.549263,0.0,45.924732,71.16122,1.0,1.0,0.31847706,2.2968166,4.8592334,1.0,-7.5442634,-52.176937,-17.355066,-79.196556,6.5342697e-12,-1.3915597e-12,2.0107462,2.0107462,2.2968166,-0.010386334,1.0728471,1.0728471,1.0,4.8592334,2.2968166,0.2860702,0.07284717,0.0,0.31495732,1.0728567,4.0,0.0,0.0,1.0,1.0
1.658,0.1,0.0,10004.5205,-20.837013,-0.31786382,-1.2605311e-08,0.31665868,0.3167676,-0.020848697,-0.023775356,0.31443444,-0.020702254,54.631718,89.30367,89.30367,44.826168,-55.874836,0.0,45.924732,71.16122,1.0,1.0,0.31846943,2.4619772,5.016313,1.0,3.2540717,-57.88579,-0.30689296,-88.99678,1.0578064e-11,-1.3871789e-12,2.1777933,2.1777933,2.4619772,-0.010624304,1.0723668,1.0723668,1.0,5.016313,2.4619772,0.28418392,0.07236684,0.0,0.31495732,1.07238,4.0,0.0,0.0,1.0,1.0
1.6585,0.1,0.0,10004.536,-20.482485,-0.31786382,-1.2605311e-08,0.31664467,0.3167522,-0.021053875,-0.024005516,0.31442136,-0.020906046,48.038506,79.59348,79.59348,44.826168,-49.661762,0.0,45.924732,71.16122,1.0,1.0,0.31846166,2.6270416,5.1733923,1.0,13.957324,-61.99583,16.74151,-96.33499,1.4914072e-11,-1.3726634e-12,2.3447561,2.3447561,2.6270416,-0.01086206,1.0718834,1.0718834,1.0,5.1733923,2.6270416,0.28228542,0.071883395,0.0,0.31495732,1.0719008,4.0,0.0,0.0,1.0,1.0
1.659,0.1,0.0,10004.552,-20.126616,-0.31786382,-1.2605311e-08,0.3166305,0.31673667,-0.021258825,-0.02423543,0.31440824,-0.02110962,40.125446,67.692566,67.692566,44.826168,-42.083527,0.0,45.924732,71.16122,1.0,1.0,0.31845376,2.7920089,5.330472,1.0,24.2708,-64.39625,33.31984,-101.012405,1.8679796e-11,-1.3461405e-12,2.511634,2.511634,2.7920089,-0.011099595,1.0713968,1.0713968,1.0,5.330472,2.7920089,0.28037474,0.07139684,0.0,0.31495732,1.0714197,4.0,0.0,0.0,1.0,1.0
1.6595,0.1,0.0,10004.567,-19.769415,-0.31786382,-1.2605311e-08,0.31661618,0.31672108,-0.021463541,-0.024465064,0.314395,-0.021312967,31.112288,53.93216,53.93216,44.826168,-33.35077,0.0,45.924732,71.16122,1.0,1.0,0.31844574,2.956879,5.4875517,1.0,33.911278,-65.02357,48.97192,-102.90408,2.1250276e-11,-1.3263727e-12,2.678427,2.678427,2.956879,-0.011336894,1.0709072,1.0709072,1.0,5.4875517,2.956879,0.2784519,0.07090719,0.0,0.31495732,1.0709366,4.0,0.0,0.0,1.0,1.0
1.66,0.1,0.0,10004.584,-19.410889,-0.31786382,-1.2605311e-08,0.3166017,0.3167054,-0.021668017,-0.024694419,0.31438175,-0.021516085,21.248478,38.693882,38.693882,44.826168,-23.705359,0.0,45.924732,71.16122,1.0,1.0,0.3184376,3.121651,5.6446314,1.0,42.61476,-63.86324,63.26823,-101.96211,2.2634995e-11,-1.3051007e-12,2.845134,2.845134,3.121651,-0.011573944,1.0704144,1.0704144,1.0,5.6446314,3.121651,0.2765169,0.070414454,0.0,0.31495732,1.0704514,4.0,0.0,0.0,1.0,1.0
1.6605,0.1,0.0,10004.601,-19.051046,-0.31786382,-1.2605311e-08,0.31658706,0.31668964,-0.021872245,-0.024923496,0.31436837,-0.021718962,10.806202,22.399052,22.399052,44.826168,-13.413628,0.0,45.924732,71.16122,1.0,1.0,0.31842932,3.286325,5.801711,1.0,50.143658,-60.94986,75.81762,-98.216675,2.3370375e-11,-1.2831952e-12,3.0117552,3.0117552,3.286325,-0.011810756,1.0699186,1.0699186,1.0,5.801711,3.286325,0.27456987,0.06991864,0.0,0.31495732,1.0699645,4.0,0.0,0.0,1.0,1.0
1.661,0.1,0.0,10004.617,-18.689896,-0.31786382,-1.2605311e-08,0.31657225,0.3166738,-0.022076217,-0.025152285,0.31435496,-0.021921596,0.07282181,5.4969664,5.4969664,44.826168,-2.7589772,0.0,45.924732,71.16122,1.0,1.0,0.31842095,3.4509003,5.958791,1.0,56.293232,-56.366055,86.27795,-91.77491,2.4883946e-11,-1.2635847e-12,3.1782897,3.1782897,3.4509003,-0.01204731,1.0694197,1.0694197,1.0,5.958791,3.4509003,0.27261075,0.06941976,0.0,0.31495732,1.069476,4.0,0.0,0.0,1.0,1.0
1.6615,0.1,0.0,10004.634,-18.327446,-0.31786382,-1.2605311e-08,0.3165573,0.3166578,-0.02227993,-0.025380772,0.31434146,-0.022123976,-10.657059,-11.547546,-11.547546,44.826168,7.965965,0.0,45.924732,71.16122,1.0,1.0,0.31841245,3.6153767,6.1158705,1.0,60.897076,-50.240017,94.36529,-82.81774,2.7276674e-11,-1.2494173e-12,3.344737,3.344737,3.6153767,-0.012283593,1.0689178,1.0689178,1.0,6.1158705,3.6153767,0.2706396,0.06891781,0.0,0.31495732,1.0689858,4.0,0.0,0.0,1.0,1.0
1.662,0.1,0.0,10004.651,-17.963705,-0.31786382,-1.2605311e-08,0.31654218,0.31664178,-0.022483371,-0.025608955,0.3143279,-0.022326097,-21.089691,-28.266941,-28.266941,44.826168,18.467398,0.0,45.924732,71.16122,1.0,1.0,0.31840384,3.7797534,6.2729497,1.0,63.831554,-42.741863,99.861534,-71.5946,2.9031017e-11,-1.2360258e-12,3.511097,3.511097,3.7797534,-0.012519609,1.0684128,1.0684128,1.0,6.2729497,3.7797534,0.2686565,0.06841281,0.0,0.31495732,1.0684942,4.0,0.0,0.0,1.0,1.0
1.6625,0.1,0.0,10004.668,-17.59868,-0.31786382,-1.2605311e-08,0.3165269,0.31662568,-0.022686537,-0.025836822,0.31431428,-0.022527952,-30.940224,-44.203777,-44.203777,44.826168,28.458393,0.0,45.924732,71.16122,1.0,1.0,0.3183951,3.9440305,0.14684425,1.0,65.01901,-34.078793,102.62015,-58.416367,3.0017003e-11,-1.2196283e-12,3.6773689,3.6773689,3.9440305,-0.012755342,1.0679048,1.0679048,1.0,0.14684425,3.9440305,0.2666614,0.06790477,0.0,0.31495732,1.0680013,4.0,0.0,0.0,1.0,1.0
1.663,0.1,0.0,10004.686,-17.232382,-0.31786382,-1.2605311e-08,0.31651145,0.31660947,-0.022889419,-0.02606437,0.3143006,-0.022729533,-39.940456,-58.923218,-58.923218,44.826168,37.66673,0.0,45.924732,71.16122,1.0,1.0,0.31838626,4.108207,0.30392388,1.0,64.42976,-24.489305,102.56986,-43.646645,3.100442e-11,-1.2033697e-12,3.8435526,3.8435526,4.108207,-0.012990783,1.0673937,1.0673937,1.0,0.30392388,4.108207,0.26465443,0.0673937,0.0,0.31495732,1.067507,4.0,0.0,0.0,1.0,1.0
1.6635,0.1,0.0,10004.703,-16.864817,-0.31786382,-1.2605311e-08,0.31649587,0.3165932,-0.023092011,-0.026291585,0.31428683,-0.022930836,-47.84611,-72.02484,-72.02484,44.826168,45.84226,0.0,45.924732,71.16122,1.0,1.0,0.3183773,4.272283,0.4610035,1.0,62.08268,-14.236569,99.71644,-27.691597,3.3219236e-11,-1.1851431e-12,4.0096474,4.0096474,4.272283,-0.013225921,1.0668796,1.0668796,1.0,0.4610035,4.272283,0.2626356,0.06687961,0.0,0.3151885,1.0670116,4.0,0.0,0.0,1.0,1.0
1.664,0.1,0.0,10004.722,-16.495995,-0.31786382,-1.2605311e-08,0.31648013,0.31657684,-0.023294304,-0.026518455,0.314273,-0.023131851,-54.443398,-83.15345,-83.15345,44.826168,52.763668,0.0,45.924732,71.16122,1.0,1.0,0.31836823,4.436258,0.6180831,1.0,58.04454,-3.60114,94.14216,-10.988707,3.6079164e-11,-1.1709715e-12,4.175653,4.175653,4.436258,-0.01346076,1.0663625,1.0663625,1.0,0.6180831,4.436258,0.26060492,0.0663625,0.0,0.3151885,1.0665152,4.0,0.0,0.0,1.0,1.0
1.6645,0.1,0.0,10004.739,-16.125925,-0.31786382,-1.2605311e-08,0.31646422,0.31656042,-0.023496293,-0.026744986,0.31425914,-0.023332573,-59.554745,-92.00862,-92.00862,44.826168,58.244404,0.0,45.924732,71.16122,1.0,1.0,0.31835908,4.6001315,0.77516276,1.0,52.428,7.1267424,86.003334,6.0052896,3.8622352e-11,-1.1619478e-12,4.341569,4.341569,4.6001315,-0.013695273,1.0658424,1.0658424,1.0,0.77516276,4.6001315,0.25856245,0.06584239,0.0,0.3151885,1.0660177,4.0,0.0,0.0,1.0,1.0
1.665,0.1,0.0,10004.758,-15.754617,-0.31786382,-1.2605311e-08,0.31644815,0.3165439,-0.023697967,-0.026971152,0.3142452,-0.023532994,-63.04348,-98.35268,-98.35268,44.826168,62.137623,0.0,45.924732,71.16122,1.0,1.0,0.31834978,4.763903,0.9322424,1.0,45.388382,17.655096,75.52576,22.82692,4.1304796e-11,-1.1499526e-12,4.507395,4.507395,4.763903,-0.013929467,1.0653193,1.0653193,1.0,0.9322424,4.763903,0.25650823,0.065319285,0.0,0.3151885,1.0655195,4.0,0.0,0.0,1.0,1.0
1.6655,0.1,0.0,10004.777,-15.382077,-0.31786382,-1.2605311e-08,0.31643197,0.31652734,-0.023899324,-0.027196962,0.31423122,-0.023733107,-64.81741,-102.016945,-102.016945,44.826168,64.34003,0.0,45.924732,71.16122,1.0,1.0,0.31834036,4.9275723,1.0893221,1.0,37.119267,27.698147,62.998306,39.01864,4.389197e-11,-1.1326589e-12,4.67313,4.67313,4.9275723,-0.014163327,1.0647932,1.0647932,1.0,1.0893221,4.9275723,0.2544423,0.0647932,0.0,0.3151885,1.0650203,4.0,0.0,0.0,1.0,1.0
1.666,0.1,0.0,10004.796,-15.008317,-0.31786382,-1.2605311e-08,0.3164156,0.31651068,-0.024100352,-0.027422389,0.31421715,-0.023932904,-64.83117,-102.906075,-102.906075,44.826168,64.79454,0.0,45.924732,71.16122,1.0,1.0,0.31833085,5.091139,1.2464017,1.0,27.847103,36.98407,48.764828,54.141243,4.425329e-11,-1.1159843e-12,4.838774,4.838774,5.091139,-0.014396841,1.0642642,1.0642642,1.0,1.2464017,5.091139,0.2523647,0.06426414,0.0,0.3151885,1.0645205,4.0,0.0,0.0,1.0,1.0
1.6665,0.1,0.0,10004.815,-14.633346,-0.31786382,-1.2605311e-08,0.31639907,0.31649396,-0.024301047,-0.027647445,0.31420305,-0.02413238,-63.08724,-101.00037,-101.00037,44.826168,63.491646,0.0,45.924732,71.16122,1.0,1.0,0.31832126,5.2546024,1.4034814,1.0,17.824934,45.262306,33.21461,67.78576,4.300775e-11,-1.1005232e-12,5.004327,5.004327,5.2546024,-0.014630013,1.0637321,1.0637321,1.0,1.4034814,5.2546024,0.25027546,0.063732125,0.0,0.3151885,1.06402,4.0,0.0,0.0,1.0,1.0
1.667,0.1,0.0,10004.836,-14.257171,-0.31786382,-1.2605311e-08,0.3163824,0.31647715,-0.024501398,-0.02787211,0.3141889,-0.024331529,-59.63572,-96.35603,-96.35603,44.826168,60.469494,0.0,45.924732,71.16122,1.0,1.0,0.31831157,5.417962,1.560561,1.0,7.325433,52.310287,16.771616,79.58441,4.1983125e-11,-1.0788668e-12,5.1697874,5.1697874,5.417962,-0.014862825,1.0631971,1.0631971,1.0,1.560561,5.417962,0.24817464,0.06319715,0.0,0.3151885,1.0635189,4.0,0.0,0.0,1.0,1.0
1.6675,0.1,0.0,10004.855,-13.879803,-0.31786382,-1.2605311e-08,0.3163656,0.3164603,-0.024701402,-0.028096376,0.31417468,-0.024530338,-54.572796,-89.10334,-89.10334,44.826168,55.81266,0.0,45.924732,71.16122,1.0,1.0,0.31830174,5.5812182,1.7176405,1.0,-3.3665516,57.93935,-0.117134534,89.220474,4.100421e-11,-1.060507e-12,5.335156,5.335156,5.5812182,-0.015095265,1.0626593,1.0626593,1.0,1.7176405,5.5812182,0.24606226,0.06265924,0.0,0.3151885,1.0630174,4.0,0.0,0.0,1.0,1.0
1.668,0.1,0.0,10004.876,-13.50125,-0.31786382,-1.2605311e-08,0.31634864,0.31644338,-0.02490105,-0.028320229,0.31416044,-0.024728807,-48.037956,-79.44287,-79.44287,44.826168,49.649715,0.0,45.924732,71.16122,1.0,1.0,0.31829184,5.7443705,1.8747202,1.0,-13.96175,61.999706,-16.993761,96.43663,4.175566e-11,-1.0432561e-12,5.500432,5.500432,5.7443705,-0.015327334,1.0621184,1.0621184,1.0,1.8747202,5.7443705,0.24393839,0.0621184,0.0,0.3151885,1.0625154,4.0,0.0,0.0,1.0,1.0
1.6685,0.1,0.0,10004.896,-13.121525,-0.31786382,-1.2605311e-08,0.31633154,0.3164264,-0.025100332,-0.028543673,0.31414613,-0.024926923,-40.21004,-67.63975,-67.63975,44.826168,42.14954,0.0,45.924732,71.16122,1.0,1.0,0.31828183,5.907418,2.0317998,1.0,-24.174303,64.384346,-33.401962,101.04171,4.3519365e-11,-1.0159855e-12,5.6656146,5.6656146,5.907418,-0.0155590195,1.0615747,1.0615747,1.0,2.0317998,5.907418,0.24180304,0.061574638,0.0,0.3151885,1.0620129,4.0,0.0,0.0,1.0,1.0
1.669,0.1,0.0,10004.918,-12.740634,-0.31786382,-1.2605311e-08,0.31631428,0.31640935,-0.025299242,-0.028766697,0.3141318,-0.025124684,-31.302284,-54.01629,-54.01629,44.826168,33.51664,0.0,45.924732,71.16122,1.0,1.0,0.31827173,6.07036,2.1888795,1.0,-33.729473,65.03175,-48.899345,102.915634,4.438791e-11,-9.984123e-13,5.8307037,5.8307037,6.07036,-0.015790302,1.061028,1.061028,1.0,2.1888795,6.07036,0.23965628,0.061027974,0.0,0.3151885,1.0615102,4.0,0.0,0.0,1.0,1.0
1.6695,0.1,0.0,10004.939,-12.358589,-0.31786382,-1.2605311e-08,0.31629688,0.31639227,-0.025497774,-0.028989283,0.31411737,-0.025322078,-21.556416,-38.943027,-38.943027,44.826168,23.985481,0.0,45.924732,71.16122,1.0,1.0,0.31826153,6.2331967,2.3459592,1.0,-42.370987,63.927402,-63.06932,102.01235,4.4644996e-11,-9.77243e-13,5.995699,5.995699,6.2331967,-0.016021192,1.0604784,1.0604784,1.0,2.3459592,6.2331967,0.23749816,0.060478408,0.0,0.3151885,1.0610071,4.0,0.0,0.0,1.0,1.0
1.67,0.1,0.0,10004.961,-11.975399,-0.31786382,-1.2605311e-08,0.31627932,0.3163751,-0.02569592,-0.029211435,0.31410295,-0.025519101,-11.236049,-22.828571,-22.828571,44.826168,13.814063,0.0,45.924732,71.16122,1.0,1.0,0.31825125,6.3959284,2.5030386,1.0,-49.867897,61.103947,-75.532234,98.3608,4.535069e-11,-9.599366e-13,6.160599,6.160599,6.3959284,-0.016251666,1.0599259,1.0599259,1.0,2.5030386,6.3959284,0.2353287,0.059925962,0.0,0.3151885,1.0605038,4.0,0.0,0.0,1.0,1.0
1.6705,0.1,0.0,10004.983,-11.591074,-0.31786382,-1.2605311e-08,0.31626162,0.31635788,-0.025893671,-0.029433137,0.31408846,-0.025715746,-0.61949706,-6.1084146,-6.1084146,44.826168,3.2768717,0.0,45.924732,71.16122,1.0,1.0,0.31824085,0.27536792,2.6601183,1.0,-56.02066,56.640156,-85.955444,92.06386,4.5313912e-11,-9.434246e-13,0.04221997,0.04221997,0.27536792,-0.016481716,1.0593706,1.0593706,1.0,2.6601183,0.27536792,0.23314796,0.05937064,0.0,0.3151885,1.0600004,4.0,0.0,0.0,1.0,1.0
1.671,0.1,0.0,10005.006,-11.205624,-0.31786382,-1.2605311e-08,0.3162438,0.31634063,-0.026091022,-0.029654376,0.31407395,-0.025912004,10.007758,10.766865,10.766865,44.826168,-7.342548,0.0,45.924732,71.16122,1.0,1.0,0.3182304,0.43788654,2.817198,1.0,-60.6664,50.65864,-94.06212,83.29526,4.4827843e-11,-9.277806e-13,0.20693055,0.20693055,0.43788654,-0.016711343,1.0588125,1.0588125,1.0,2.817198,0.43788654,0.23095599,0.058812458,0.0,0.3151885,1.0594968,4.0,0.0,0.0,1.0,1.0
1.6715,0.1,0.0,10005.029,-10.819059,-0.3179476,-2.4153657e-08,0.3162258,0.3163233,-0.026287964,-0.02987515,0.31405938,-0.026107866,20.36076,27.34379,27.34379,45.34214,-17.759247,0.0,45.924732,71.96251,1.0,1.0,0.3182198,0.6002983,2.9742777,1.0,-63.683117,43.32236,-99.638435,72.29464,4.374983e-11,-9.110629e-13,0.37154546,0.37154546,0.6002983,-0.016940532,1.0582514,1.0582514,1.0,2.9742777,0.6002983,0.2287528,0.058251426,0.0,0.3151885,1.0589931,4.0,0.0,0.0,1.0,1.0
1.672,0.1,0.0,10005.053,-10.431391,-0.3179476,-2.4153657e-08,0.31620768,0.31630594,-0.026484488,-0.03009546,0.31404477,-0.02630333,30.162708,43.178173,43.178173,45.34214,-27.694517,0.0,45.924732,71.96251,1.0,1.0,0.31820917,0.7626028,3.1313572,1.0,-64.99281,34.830105,-102.53906,59.36089,4.2250408e-11,-8.936719e-13,0.5360643,0.5360643,0.7626028,-0.01716927,1.0576875,1.0576875,1.0,3.1313572,0.7626028,0.2265385,0.057687555,0.0,0.3151885,1.0584893,4.0,0.0,0.0,1.0,1.0
1.6725,0.1,0.0,10005.076,-10.042627,-0.3179476,-2.4153657e-08,0.31618944,0.31628853,-0.026680589,-0.030315274,0.31403014,-0.026498385,39.152348,57.84698,57.84698,45.34214,-36.883335,0.0,45.924732,71.96251,1.0,1.0,0.3181984,0.9247998,3.288437,1.0,-64.56338,25.411034,-102.69083,44.84384,4.0105273e-11,-8.76591e-13,0.70048666,0.70048666,0.9247998,-0.017397553,1.0571208,1.0571208,1.0,3.288437,0.9247998,0.2243131,0.05712086,0.0,0.3151885,1.0579854,4.0,0.0,0.0,1.0,1.0
1.673,0.1,0.0,10005.101,-9.652781,-0.3179476,-2.4153657e-08,0.31617102,0.31627107,-0.026876258,-0.0305346,0.31401548,-0.026693024,47.09088,70.9596,70.9596,45.34214,-45.081383,0.0,45.924732,71.96251,1.0,1.0,0.3181876,1.0868888,3.4455166,1.0,-62.409298,15.318414,-100.09434,29.134735,3.754058e-11,-8.596898e-13,0.8648122,0.8648122,1.0868888,-0.017625373,1.0565513,1.0565513,1.0,3.4455166,1.0868888,0.22207662,0.05655135,0.0,0.3151885,1.0574815,4.0,0.0,0.0,1.0,1.0
1.6735,0.1,0.0,10005.126,-9.261861,-0.3179476,-2.4153657e-08,0.31615248,0.31625357,-0.027071487,-0.03075343,0.3140008,-0.02688724,53.76827,82.168144,82.168144,45.34214,-52.071514,0.0,45.924732,71.96251,1.0,1.0,0.3181767,1.2488695,3.6025963,1.0,-58.591038,4.822768,-94.823715,12.655567,3.516336e-11,-8.419033e-13,1.0290403,1.0290403,1.2488695,-0.017852716,1.055979,1.055979,1.0,3.6025963,1.2488695,0.21982917,0.05597904,0.0,0.3151885,1.0569776,4.0,0.0,0.0,1.0,1.0
1.674,0.1,0.0,10005.15,-8.869878,-0.3179476,-2.4153657e-08,0.3161338,0.31623602,-0.027266268,-0.030971743,0.31398603,-0.027081026,59.00871,91.1766,91.1766,45.34214,-57.66943,0.0,45.924732,71.96251,1.0,1.0,0.31816572,1.4107417,3.7596757,1.0,-53.213284,-5.795423,-87.02429,-4.1523056,3.3789332e-11,-8.245983e-13,1.1931709,1.1931709,1.4107417,-0.01807957,1.055404,1.055404,1.0,3.7596757,1.4107417,0.21757077,0.05540394,0.0,0.3151885,1.0564739,4.0,0.0,0.0,1.0,1.0
1.6745,0.1,0.0,10005.177,-8.476844,-0.3179476,-2.4153657e-08,0.316115,0.31621844,-0.027460596,-0.03118954,0.31397128,-0.027274374,62.67518,97.74849,97.74849,45.34214,-61.728447,0.0,45.924732,71.96251,1.0,1.0,0.31815463,1.5725048,3.9167554,1.0,-46.421947,-16.253231,-76.908455,-20.840033,3.2388103e-11,-8.0834184e-13,1.3572034,1.3572034,1.5725048,-0.018305942,1.054826,1.054826,1.0,3.9167554,1.5725048,0.21530145,0.054826066,0.0,0.3151885,1.0559701,4.0,0.0,0.0,1.0,1.0
1.675,0.1,0.0,10005.202,-8.082769,-0.3179476,-2.4153657e-08,0.31609607,0.31620082,-0.027654462,-0.031406812,0.3139565,-0.027467277,64.67294,101.71296,101.71296,45.34214,-64.14327,0.0,45.924732,71.96251,1.0,1.0,0.31814352,1.7341586,4.073835,1.0,-38.40012,-26.272825,-64.749695,-36.96326,3.04146e-11,-7.92979e-13,1.5211374,1.5211374,1.7341586,-0.01853181,1.0542455,1.0542455,1.0,4.073835,1.7341586,0.2130213,0.054245424,0.0,0.3151885,1.0554663,4.0,0.0,0.0,1.0,1.0
1.6755,0.1,0.0,10005.2295,-7.687665,-0.3179476,-2.4153657e-08,0.31607696,0.31618318,-0.027847856,-0.031623542,0.3139417,-0.027659725,64.95187,102.96907,102.96907,45.34214,-64.85262,0.0,45.924732,71.96251,1.0,1.0,0.31813228,1.8957027,4.2309146,1.0,-29.363043,-35.588833,-50.875103,-52.093964,2.821697e-11,-7.793489e-13,1.6849724,1.6849724,1.8957027,-0.018757163,1.0536621,1.0536621,1.0,4.2309146,1.8957027,0.21073033,0.053662036,0.0,0.3151885,1.0549626,4.0,0.0,0.0,1.0,1.0
1.676,0.1,0.0,10005.256,-7.2915416,-0.3179476,-2.4153657e-08,0.31605777,0.31616548,-0.028040772,-0.031839725,0.31392685,-0.027851716,63.507614,101.48816,101.48816,45.34214,-63.840664,0.0,45.924732,71.96251,1.0,1.0,0.318121,2.0571368,4.3879943,1.0,-19.552279,-43.955338,-35.656418,-65.83175,2.6529848e-11,-8.740046e-13,1.8487083,1.8487083,2.0571368,-0.018982003,1.0530759,1.0530759,1.0,4.3879943,2.0571368,0.2084286,0.05307591,0.0,0.3151885,1.0544591,4.0,0.0,0.0,1.0,1.0
1.6765,0.1,0.0,10005.284,-6.8944106,-0.3179476,-2.4153657e-08,0.31603843,0.31614777,-0.028233204,-0.032055363,0.31391197,-0.028043238,60.3815,97.31436,97.31436,45.34214,-61.137257,0.0,45.924732,71.96251,1.0,1.0,0.31810963,2.2184606,4.545074,1.0,-9.229174,-51.15233,-19.499979,-77.814384,2.548574e-11,-1.2307335e-12,2.0123444,2.0123444,2.2184606,-0.019206306,1.052487,1.052487,1.0,4.545074,2.2184606,0.2061162,0.052487057,0.0,0.3151885,1.0539556,4.0,0.0,0.0,1.0,1.0
1.677,0.1,0.0,10005.312,-6.4962835,-0.3179476,-2.4153657e-08,0.31601897,0.31613,-0.028425142,-0.03227043,0.3138971,-0.028234286,55.659275,90.563065,90.563065,45.34214,-56.816963,0.0,45.924732,71.96251,1.0,1.0,0.31809822,2.3796737,4.7021537,1.0,1.3321341,-56.99141,-2.835807,-87.727264,2.362797e-11,-1.2846764e-12,2.1758807,2.1758807,2.3796737,-0.019430075,1.0518955,1.0518955,1.0,4.7021537,2.3796737,0.20379314,0.051895496,0.0,0.3151885,1.0534523,4.0,0.0,0.0,1.0,1.0
1.6775,0.1,0.0,10005.341,-6.0971713,-0.3179476,-2.4153657e-08,0.31599936,0.31611225,-0.02861658,-0.03248493,0.3138822,-0.028424852,49.468624,81.41763,81.41763,45.34214,-50.996906,0.0,45.924732,71.96251,1.0,1.0,0.3180867,2.5407758,4.8592334,1.0,11.85203,-61.320652,13.893903,-95.31154,2.153298e-11,-1.2400048e-12,2.3393164,2.3393164,2.5407758,-0.019653296,1.0513012,1.0513012,1.0,4.8592334,2.5407758,0.20145948,0.051301237,0.0,0.3151885,1.052949,4.0,0.0,0.0,1.0,1.0
1.678,0.1,0.0,10005.37,-5.697086,-0.3179476,-2.4153657e-08,0.31597963,0.31609446,-0.028807508,-0.03269884,0.3138673,-0.028614927,41.975647,70.12421,70.12421,45.34214,-43.833473,0.0,45.924732,71.96251,1.0,1.0,0.31807515,2.7017665,5.016313,1.0,22.052832,-64.02848,30.246534,-100.37074,1.9513315e-11,-1.2053449e-12,2.5026512,2.5026512,2.7017665,-0.019875957,1.0507042,1.0507042,1.0,5.016313,2.7017665,0.19911529,0.050704293,0.0,0.3151885,1.0524459,4.0,0.0,0.0,1.0,1.0
1.6785,0.1,0.0,10005.399,-5.2960386,-0.3179476,-2.4153657e-08,0.31595978,0.31607664,-0.028997919,-0.032912172,0.31385237,-0.028804503,33.38029,56.984974,56.984974,45.34214,-35.518036,0.0,45.924732,71.96251,1.0,1.0,0.31806353,2.8626456,5.1733923,1.0,31.666113,-65.0464,45.790764,-102.775734,1.633835e-11,-1.1770722e-12,2.665885,2.665885,2.8626456,-0.020098057,1.0501047,1.0501047,1.0,5.1733923,2.8626456,0.19676061,0.050104678,0.0,0.3151885,1.051943,4.0,0.0,0.0,1.0,1.0
1.679,0.1,0.0,10005.43,-4.894041,-0.3179476,-2.4153657e-08,0.3159398,0.31605878,-0.029187804,-0.033124894,0.31383744,-0.028993577,23.91094,42.349926,42.349926,45.34214,-26.271744,0.0,45.924732,71.96251,1.0,1.0,0.31805182,3.0234127,5.330472,1.0,40.43974,-64.35068,60.117886,-102.46781,1.38101275e-11,-1.1479116e-12,2.8290172,2.8290172,3.0234127,-0.020319566,1.0495024,1.0495024,1.0,5.330472,3.0234127,0.1943955,0.04950241,0.0,0.3151885,1.0514401,4.0,0.0,0.0,1.0,1.0
1.6795,0.1,0.0,10005.461,-4.4911056,-0.3179476,-2.4153657e-08,0.31591973,0.31604093,-0.029377157,-0.033337012,0.31382248,-0.029182136,13.8182955,26.607435,26.607435,45.34214,-16.339596,0.0,45.924732,71.96251,1.0,1.0,0.31804007,3.1840675,5.4875517,1.0,48.144436,-61.962734,72.85252,-99.45996,1.2678421e-11,-1.1165029e-12,2.9920475,2.9920475,3.1840675,-0.020540508,1.0488975,1.0488975,1.0,5.4875517,3.1840675,0.19202001,0.048897497,0.0,0.3151885,1.0509373,4.0,0.0,0.0,1.0,1.0
1.68,0.1,0.0,10005.492,-4.0872436,-0.3179476,-2.4153657e-08,0.31589952,0.31602305,-0.029565971,-0.03354851,0.31380752,-0.029370174,3.368665,10.173867,10.173867,45.34214,-5.9838643,0.0,45.924732,71.96251,1.0,1.0,0.31802824,3.3446095,5.6446314,1.0,54.57973,-57.948395,83.66236,-93.83623,1.2548344e-11,-1.0810193e-12,3.1549754,3.1549754,3.3446095,-0.020760844,1.04829,1.04829,1.0,5.6446314,3.3446095,0.1896342,0.048289955,0.0,0.3151885,1.0504348,4.0,0.0,0.0,1.0,1.0
1.6805,0.1,0.0,10005.523,-3.6824675,-0.3179476,-2.4153657e-08,0.3158792,0.31600517,-0.029754236,-0.033759378,0.31379256,-0.029557684,-7.1630855,-6.5175023,-6.5175023,45.34214,4.5228467,0.0,45.924732,71.96251,1.0,1.0,0.31801638,3.5050387,5.801711,1.0,59.57908,-52.415993,92.26671,-85.7492,1.2617795e-11,-1.0538837e-12,3.3178008,3.3178008,3.5050387,-0.02098058,1.0476798,1.0476798,1.0,5.801711,3.5050387,0.18723814,0.0476798,0.0,0.3151885,1.0499324,4.0,0.0,0.0,1.0,1.0
1.681,0.1,0.0,10005.557,-3.2767892,-0.3179476,-2.4153657e-08,0.31585872,0.3159873,-0.029941944,-0.03396962,0.31377757,-0.02974466,-17.500782,-23.02795,-23.02795,45.34214,14.90481,0.0,45.924732,71.96251,1.0,1.0,0.31800446,3.665355,5.958791,1.0,63.0141,-45.513317,98.44365,-75.4157,1.221106e-11,-1.028264e-12,3.480523,3.480523,3.665355,-0.021199696,1.047067,1.047067,1.0,5.958791,3.665355,0.18483186,0.047067046,0.0,0.3151885,1.04943,4.0,0.0,0.0,1.0,1.0
1.6815,0.1,0.0,10005.59,-2.870221,-0.3179476,-2.4153657e-08,0.31583816,0.31596938,-0.030129088,-0.034179203,0.3137626,-0.02993109,-27.374184,-38.924835,-38.924835,45.34214,24.890413,0.0,45.924732,71.96251,1.0,1.0,0.31799248,3.8255572,6.1158705,1.0,64.797775,-37.423588,102.035645,-63.110813,1.1785662e-11,-1.0016433e-12,3.643142,3.643142,3.8255572,-0.021418191,1.0464517,1.0464517,1.0,6.1158705,3.8255572,0.18241543,0.046451706,0.0,0.3151885,1.0489279,4.0,0.0,0.0,1.0,1.0
1.682,0.1,0.0,10005.623,-2.462775,-0.3179476,-2.4153657e-08,0.3158175,0.31595147,-0.03031566,-0.034388144,0.3137476,-0.030116972,-36.52603,-53.792927,-53.792927,45.34214,34.21925,0.0,45.924732,71.96251,1.0,1.0,0.31798044,3.985646,6.2729497,1.0,64.88653,-28.360498,102.953354,-49.16043,1.260306e-11,-9.804066e-13,3.805657,3.805657,3.985646,-0.02163606,1.0458338,1.0458338,1.0,6.2729497,3.985646,0.1799889,0.045833796,0.0,0.3151885,1.0484259,4.0,0.0,0.0,1.0,1.0
1.6825,0.1,0.0,10005.658,-2.0544639,-0.3179476,-2.4153657e-08,0.3157967,0.31593356,-0.030501653,-0.03459641,0.31373262,-0.030302292,-44.718708,-67.245186,-67.245186,45.34214,42.64888,0.0,45.924732,71.96251,1.0,1.0,0.31796837,4.1456203,0.14684425,1.0,63.281208,-18.562498,101.1777,-33.93251,1.4212332e-11,-9.550644e-13,3.9680681,3.9680681,4.1456203,-0.021853283,1.0452133,1.0452133,1.0,0.14684425,4.1456203,0.17755234,0.04521333,0.0,0.3156293,1.047924,4.0,0.0,0.0,1.0,1.0
1.683,0.1,0.0,10005.692,-1.6453005,-0.3179476,-2.4153657e-08,0.31577578,0.3159156,-0.030687056,-0.03480401,0.31371766,-0.030487048,-51.74037,-78.93278,-78.93278,45.34214,49.961082,0.0,45.924732,71.96251,1.0,1.0,0.31795624,4.3054805,0.30392388,1.0,60.02684,-8.286469,96.760025,-17.827248,1.5197241e-11,-9.320383e-13,4.1303744,4.1303744,4.3054805,-0.022069847,1.0445904,1.0445904,1.0,0.30392388,4.3054805,0.1751058,0.044590324,0.0,0.3156293,1.0474222,4.0,0.0,0.0,1.0,1.0
1.6835,0.1,0.0,10005.729,-1.2352973,-0.3179476,-2.4153657e-08,0.31575477,0.3158977,-0.030871864,-0.035010926,0.31370267,-0.030671228,-57.41034,-88.554016,-88.554016,45.34214,55.96743,0.0,45.924732,71.96251,1.0,1.0,0.31794408,4.4652257,0.4610035,1.0,55.211277,2.19906,89.820526,-1.2665062,1.4778e-11,-9.0307216e-13,4.2925763,4.2925763,4.4652257,-0.022285752,1.0439647,1.0439647,1.0,0.4610035,4.4652257,0.17264934,0.043964796,0.0,0.3156293,1.0469205,4.0,0.0,0.0,1.0,1.0
1.684,0.1,0.0,10005.765,-0.8244672,-0.3179476,-2.4153657e-08,0.31573367,0.3158798,-0.031056067,-0.035217144,0.3136877,-0.030854825,-61.58367,-95.862015,-95.862015,45.34214,60.514088,0.0,45.924732,71.96251,1.0,1.0,0.31793186,4.624856,0.6180831,1.0,48.96272,12.620955,80.54472,15.317297,1.3204897e-11,-8.759793e-13,4.454673,4.454673,4.624856,-0.022500992,1.0433367,1.0433367,1.0,0.6180831,4.624856,0.17018303,0.043336753,0.0,0.3156293,1.0464191,4.0,0.0,0.0,1.0,1.0
1.6845,0.1,0.0,10005.802,-0.41282293,-0.3179476,-2.4153657e-08,0.31571242,0.31586185,-0.031239659,-0.03542267,0.31367275,-0.031037832,-64.15479,-100.67089,-100.67089,45.34214,63.48564,0.0,45.924732,71.96251,1.0,1.0,0.3179196,4.784371,0.77516276,1.0,41.446194,22.708597,69.1784,31.492495,1.2192719e-11,-8.550506e-13,4.616664,4.616664,4.784371,-0.022715539,1.0427063,1.0427063,1.0,0.77516276,4.784371,0.16770692,0.042706218,0.0,0.3156293,1.0459177,4.0,0.0,0.0,1.0,1.0
1.685,0.1,0.0,10005.839,-0.00037767747,-0.3179476,-2.4153657e-08,0.3156911,0.31584394,-0.03142263,-0.03562747,0.31365782,-0.031220242,-65.06002,-102.86033,-102.86033,45.34214,64.80794,0.0,45.924732,71.96251,1.0,1.0,0.3179073,4.9437704,0.9322424,1.0,32.859123,32.200897,56.02093,46.839397,1.07511266e-11,-8.276495e-13,4.778549,4.778549,4.9437704,-0.022929406,1.0420732,1.0420732,1.0,0.9322424,4.9437704,0.16522108,0.0420732,0.0,0.3156293,1.0454165,4.0,0.0,0.0,1.0,1.0
1.6855,0.1,0.0,10005.878,0.41285545,-0.3179476,-2.4153657e-08,0.3156697,0.31582606,-0.03160497,-0.035831567,0.31364286,-0.031402044,-64.279076,-102.37842,-102.37842,45.34214,64.44981,0.0,45.924732,71.96251,1.0,1.0,0.31789497,5.103054,1.0893221,1.0,23.426044,40.85303,41.417263,60.96115,9.236676e-12,-7.9438816e-13,4.940328,4.940328,5.103054,-0.023142565,1.0414377,1.0414377,1.0,1.0893221,5.103054,0.16272557,0.041437726,0.0,0.3156293,1.0449152,4.0,0.0,0.0,1.0,1.0
1.686,0.1,0.0,10005.917,0.82686317,-0.3179476,-2.4153657e-08,0.31564814,0.31580818,-0.031786676,-0.036034923,0.31362793,-0.031583235,-61.835392,-99.24269,-99.24269,45.34214,62.42371,0.0,45.924732,71.96251,1.0,1.0,0.3178826,5.2622213,1.2464017,1.0,13.392683,48.442707,25.748755,73.493935,7.269257e-12,-7.6814683e-13,5.1020007,5.1020007,5.2622213,-0.023355013,1.0407999,1.0407999,1.0,1.2464017,5.2622213,0.16022043,0.0407998,0.0,0.3156293,1.0444142,4.0,0.0,0.0,1.0,1.0
1.6865,0.1,0.0,10005.956,1.2416321,-0.3179476,-2.4153657e-08,0.3156265,0.3157903,-0.031967737,-0.03623754,0.31361303,-0.031763803,-57.795303,-93.53937,-93.53937,45.34214,58.785202,0.0,45.924732,71.96251,1.0,1.0,0.3178702,5.4212723,1.4034814,1.0,3.0194948,54.77581,9.4231415,84.11623,5.3023814e-12,-7.428083e-13,5.2635665,5.2635665,5.4212723,-0.023566734,1.0401595,1.0401595,1.0,1.4034814,5.4212723,0.15770575,0.04015944,0.0,0.3156293,1.0439132,4.0,0.0,0.0,1.0,1.0
1.687,0.1,0.0,10005.997,1.6571488,-0.3179476,-2.4153657e-08,0.31560478,0.31577244,-0.032148145,-0.03643941,0.31359813,-0.031943742,-52.266163,-85.42084,-85.42084,45.34214,53.631298,0.0,45.924732,71.96251,1.0,1.0,0.3178578,5.5802064,1.560561,1.0,-7.4251275,59.69129,-7.1361413,92.55698,2.6055466e-12,-7.20229e-13,5.425025,5.425025,5.5802064,-0.023777733,1.0395167,1.0395167,1.0,1.560561,5.5802064,0.15518159,0.03951667,0.0,0.3156293,1.0434123,4.0,0.0,0.0,1.0,1.0
1.6875,0.1,0.0,10006.038,2.0733995,-0.3179476,-2.4153657e-08,0.31558296,0.31575462,-0.03232789,-0.036640525,0.31358325,-0.032123044,-45.393364,-75.101364,-75.101364,45.34214,47.097797,0.0,45.924732,71.96251,1.0,1.0,0.3178453,5.7390237,1.7176405,1.0,-17.671814,63.065178,-23.500973,98.60233,5.459401e-13,-6.895482e-13,5.5863757,5.5863757,5.7390237,-0.023987988,1.0388715,1.0388715,1.0,1.7176405,5.7390237,0.152648,0.038871497,0.0,0.3156293,1.0429116,4.0,0.0,0.0,1.0,1.0
1.688,0.1,0.0,10006.079,2.4903708,-0.3179476,-2.4153657e-08,0.31556103,0.3157368,-0.03250697,-0.036840867,0.3135684,-0.0323017,-37.356438,-62.851337,-62.851337,45.34214,39.355595,0.0,45.924732,71.96251,1.0,1.0,0.31783283,5.897724,1.8747202,1.0,-27.457163,64.8136,-39.249622,102.10096,2.2564341e-13,-6.541431e-13,5.7476187,5.7476187,5.897724,-0.02419749,1.038224,1.038224,1.0,1.8747202,5.897724,0.15010506,0.03822394,0.0,0.3156293,1.0424109,4.0,0.0,0.0,1.0,1.0
1.6885,0.1,0.0,10006.122,2.9080486,-0.3179476,-2.4153657e-08,0.31553903,0.315719,-0.032685366,-0.03704043,0.31355357,-0.032479703,-28.364271,-48.990025,-48.990025,45.34214,30.606138,0.0,45.924732,71.96251,1.0,1.0,0.3178203,6.056307,2.0317998,1.0,-36.53049,64.89476,-53.977596,102.96762,1.0838592e-12,-6.28859e-13,5.908754,5.908754,6.056307,-0.024406238,1.037574,1.037574,1.0,2.0317998,6.056307,0.14755283,0.03757402,0.0,0.3156293,1.0419103,4.0,0.0,0.0,1.0,1.0
1.689,0.1,0.0,10006.165,3.326419,-0.3179476,-2.4153657e-08,0.31551692,0.31570125,-0.03286308,-0.03723921,0.31353876,-0.032657046,-18.649607,-33.87712,-33.87712,45.34214,21.076094,0.0,45.924732,71.96251,1.0,1.0,0.3178078,6.2147717,2.1888795,1.0,-44.660225,63.309834,-67.30797,101.18509,2.0635587e-12,-6.0657095e-13,6.0697803,6.0697803,6.2147717,-0.024614217,1.0369217,1.0369217,1.0,2.1888795,6.2147717,0.14499137,0.03692175,0.0,0.3156293,1.0414097,4.0,0.0,0.0,1.0,1.0
1.6895,0.1,0.0,10006.21,3.7454681,-0.3179476,-2.4153657e-08,0.31549475,0.3156835,-0.033040103,-0.03743719,0.313524,-0.032833714,-8.4629545,-17.903328,-17.903328,45.34214,11.011425,0.0,45.924732,71.96251,1.0,1.0,0.31779525,6.3731184,2.3459592,1.0,-51.639748,60.102703,-78.900955,96.80428,3.1679557e-12,-5.8438573e-13,6.2306976,6.2306976,6.3731184,-0.024821404,1.0362672,1.0362672,1.0,2.3459592,6.3731184,0.14242075,0.036267146,0.0,0.3156293,1.0409093,4.0,0.0,0.0,1.0,1.0
1.69,0.1,0.0,10006.254,4.1651816,-0.3179476,-2.4153657e-08,0.31547248,0.3156658,-0.03321642,-0.03763436,0.31350926,-0.03300971,1.9339008,-1.480173,-1.480173,45.34214,0.67098856,0.0,45.924732,71.96251,1.0,1.0,0.31778267,0.24816202,2.5030386,1.0,-57.292583,55.35868,-88.46248,89.94265,5.669507e-12,-5.5895224e-13,0.10832098,0.10832098,0.24816202,-0.025027798,1.0356102,1.0356102,1.0,2.5030386,0.24816202,0.13984104,0.035610225,0.0,0.3156293,1.0404088,4.0,0.0,0.0,1.0,1.0
