Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6905,0.1,0.0,10006.3,4.585545,-0.3179476,-2.4153657e-08,0.3154501,0.31564814,-0.033392027,-0.037830714,0.31349453,-0.03318502,12.27466,14.970638,14.970638,45.34214,-9.680145,0.0,45.924732,71.96251,1.0,1.0,0.3177701,0.40627232,2.6601183,1.0,-61.476776,49.202118,-95.75147,80.78083,8.511338e-12,-5.3631443e-13,0.26902002,0.26902002,0.40627232,-0.025233405,1.034951,1.034951,1.0,2.6601183,0.40627232,0.13725229,0.03495101,0.0,0.3156293,1.0399085,4.0,0.0,0.0,1.0,1.0
1.691,0.1,0.0,10006.347,5.006544,-0.31818905,-4.784479e-09,0.3154277,0.3156305,-0.033566914,-0.038026247,0.31347984,-0.033359632,22.295336,31.028074,31.028074,45.916656,-19.777506,0.0,45.924732,72.87383,1.0,1.0,0.3177575,0.56426394,2.817198,1.0,-64.08836,41.79303,-100.58585,69.55778,1.1271153e-11,-5.1399363e-13,0.42960936,0.42960936,0.56426394,-0.025438191,1.0342895,1.0342895,1.0,2.817198,0.56426394,0.13465458,0.03428951,0.0,0.3156293,1.0394083,4.0,0.0,0.0,1.0,1.0
1.6915,0.1,0.0,10006.394,5.4281645,-0.31818905,-4.784479e-09,0.31540516,0.31561288,-0.03374108,-0.038220935,0.3134652,-0.033533547,31.74098,46.28254,46.28254,45.916656,-29.363968,0.0,45.924732,72.87383,1.0,1.0,0.31774488,0.7221366,2.9742777,1.0,-65.06385,33.32287,-102.84688,56.56434,1.297429e-11,-4.927432e-13,0.5900886,0.5900886,0.7221366,-0.025642158,1.0336257,1.0336257,1.0,2.9742777,0.7221366,0.132048,0.033625748,0.0,0.3156293,1.038908,4.0,0.0,0.0,1.0,1.0
1.692,0.1,0.0,10006.441,5.8503914,-0.31818905,-4.784479e-09,0.31538257,0.31559533,-0.033914503,-0.038414784,0.3134506,-0.03370675,40.372147,60.346283,60.346283,45.916656,-38.19628,0.0,45.924732,72.87383,1.0,1.0,0.31773227,0.87989014,3.1313572,1.0,-64.38164,24.009487,-102.48189,42.13561,1.4758481e-11,-4.7175425e-13,0.7504575,0.7504575,0.87989014,-0.025845299,1.0329597,1.0329597,1.0,3.1313572,0.87989014,0.12943259,0.032959737,0.0,0.3156293,1.0384079,4.0,0.0,0.0,1.0,1.0
1.6925,0.1,0.0,10006.49,6.2732096,-0.31818905,-4.784479e-09,0.31535992,0.3155778,-0.03408719,-0.038607776,0.31343603,-0.033879235,47.970905,72.8632,72.8632,45.916656,-46.051193,0.0,45.846115,72.87383,1.0,1.0,0.31771964,1.0375242,3.288437,1.0,-62.06237,14.091464,-99.50537,26.642168,1.715228e-11,-4.508267e-13,0.9107158,0.9107158,1.0375242,-0.026047591,1.0322915,1.0322915,1.0,3.288437,1.0375242,0.12680842,0.032291498,0.0,0.3156293,1.0379077,4.0,0.0,0.0,1.0,1.0
1.693,0.1,0.0,10006.54,6.696605,-0.31818905,-4.784479e-09,0.31533718,0.31556037,-0.03425912,-0.038799897,0.3134215,-0.034050994,54.3463,83.517746,83.517746,45.916656,-52.731045,0.0,45.846115,72.87383,1.0,1.0,0.317707,1.1950388,3.4455166,1.0,-58.168243,3.821948,-93.99824,10.480489,2.0634045e-11,-4.3141567e-13,1.0708631,1.0708631,1.1950388,-0.026249025,1.0316211,1.0316211,1.0,3.4455166,1.1950388,0.12417557,0.03162105,0.0,0.3156293,1.0374076,4.0,0.0,0.0,1.0,1.0
1.6935,0.1,0.0,10006.59,7.1205626,-0.31818905,-4.784479e-09,0.31531435,0.31554294,-0.034430288,-0.038991146,0.313407,-0.034222018,59.339035,92.04279,92.04279,45.916656,-58.06866,0.0,45.846115,72.87383,1.0,1.0,0.31769437,1.3524334,3.6025963,1.0,-52.801197,-6.5378404,-86.1055,-5.9372916,2.4376272e-11,-4.126934e-13,1.2308993,1.2308993,1.3524334,-0.026449613,1.0309484,1.0309484,1.0,3.6025963,1.3524334,0.12153412,0.03094841,0.0,0.3156293,1.0369076,4.0,0.0,0.0,1.0,1.0
1.694,0.1,0.0,10006.642,7.5450664,-0.31818905,-4.784479e-09,0.3152915,0.31552556,-0.03460069,-0.039181508,0.31339255,-0.034392297,62.82542,98.22615,98.22615,45.916656,-61.93145,0.0,45.846115,72.87383,1.0,1.0,0.31768173,1.509708,3.7596757,1.0,-46.100147,-16.725273,-76.03225,-22.193903,2.7817859e-11,-3.9963348e-13,1.390824,1.390824,1.509708,-0.026649311,1.0302736,1.0302736,1.0,3.7596757,1.509708,0.118884124,0.030273594,0.0,0.3156293,1.0364076,4.0,0.0,0.0,1.0,1.0
1.6945,0.1,0.0,10006.693,7.970102,-0.31818905,-4.784479e-09,0.31526855,0.31550825,-0.034770314,-0.03937098,0.31337816,-0.034561828,64.72028,101.91575,101.91575,45.916656,-64.2246,0.0,45.846115,72.87383,1.0,1.0,0.3176691,1.6668624,3.9167554,1.0,-38.23732,-26.482965,-64.03819,-37.877556,3.1654287e-11,-3.8716177e-13,1.5506368,1.5506368,1.6668624,-0.026848141,1.0295966,1.0295966,1.0,3.9167554,1.6668624,0.11622566,0.029596621,0.0,0.3156293,1.0359076,4.0,0.0,0.0,1.0,1.0
1.695,0.1,0.0,10006.746,8.395654,-0.31818905,-4.784479e-09,0.31524554,0.315491,-0.03493915,-0.03955953,0.31336382,-0.034730602,64.978966,103.02316,103.02316,45.916656,-64.89332,0.0,45.846115,72.87383,1.0,1.0,0.31765646,1.8238963,4.073835,1.0,-29.413702,-35.565266,-50.430813,-52.59235,3.5615757e-11,-3.7567887e-13,1.7103374,1.7103374,1.8238963,-0.027046071,1.0289176,1.0289176,1.0,4.073835,1.8238963,0.1135588,0.02891751,0.0,0.3156293,1.0354077,4.0,0.0,0.0,1.0,1.0
1.6955,0.1,0.0,10006.801,8.821707,-0.31818905,-4.784479e-09,0.31522244,0.3154738,-0.0351072,-0.03974718,0.31334955,-0.034898605,63.598263,101.52558,101.52558,45.916656,-63.923985,0.0,45.846115,72.87383,1.0,1.0,0.31764385,1.9808095,4.2309146,1.0,-19.85386,-43.744404,-35.557354,-65.96822,3.9223947e-11,-3.6289832e-13,1.8699259,1.8699259,1.9808095,-0.027243096,1.0282363,1.0282363,1.0,4.2309146,1.9808095,0.110883616,0.028236281,0.0,0.3156293,1.0349077,4.0,0.0,0.0,1.0,1.0
1.696,0.1,0.0,10006.855,9.248244,-0.31818905,-4.784479e-09,0.31519932,0.31545666,-0.03527444,-0.0399339,0.3133353,-0.035065833,60.616287,97.46604,97.46604,45.916656,-61.344334,0.0,45.846115,72.87383,1.0,1.0,0.31763124,2.1376019,4.3879943,1.0,-9.800149,-50.81614,-19.795872,-77.670166,4.1363413e-11,-3.4627566e-13,2.0294015,2.0294015,2.1376019,-0.027439214,1.027553,1.027553,1.0,4.3879943,2.1376019,0.10820019,0.027552951,0.0,0.3156293,1.0344077,4.0,0.0,0.0,1.0,1.0
1.6965,0.1,0.0,10006.91,9.675251,-0.31818905,-4.784479e-09,0.31517613,0.31543958,-0.035440873,-0.040119678,0.3133211,-0.03523228,56.11133,90.952065,90.952065,45.916656,-57.22255,0.0,45.846115,72.87383,1.0,1.0,0.31761864,2.294273,4.545074,1.0,0.4934766,-56.604805,-3.5455291,-87.40654,4.324807e-11,-3.2917847e-13,2.1887643,2.1887643,2.294273,-0.027634405,1.0268675,1.0268675,1.0,4.545074,2.294273,0.10550859,0.02686754,0.0,0.3156293,1.0339079,4.0,0.0,0.0,1.0,1.0
1.697,0.1,0.0,10006.967,10.102712,-0.31818905,-4.784479e-09,0.3151529,0.31542256,-0.035606485,-0.04030452,0.313307,-0.03539793,50.199688,82.152626,82.152626,45.916656,-51.66536,0.0,45.846115,72.87383,1.0,1.0,0.31760606,2.4508228,4.7021537,1.0,10.767897,-60.967583,12.7835455,-94.936165,4.442802e-11,-3.1128458e-13,2.348014,2.348014,2.4508228,-0.027828665,1.02618,1.02618,1.0,4.7021537,2.4508228,0.102808885,0.026180066,0.0,0.3156293,1.0334079,4.0,0.0,0.0,1.0,1.0
1.6975,0.1,0.0,10007.024,10.53061,-0.31818905,-4.784479e-09,0.3151296,0.3154056,-0.03577127,-0.040488396,0.31329292,-0.03556278,43.032566,71.29358,71.29358,45.916656,-44.815155,0.0,45.846115,72.87383,1.0,1.0,0.3175935,2.6072514,4.8592334,1.0,20.765364,-63.79793,28.780638,-100.07422,4.524415e-11,-2.9239916e-13,2.5071502,2.5071502,2.6072514,-0.028021965,1.0254905,1.0254905,1.0,4.8592334,2.6072514,0.10010115,0.02549055,0.0,0.3156293,1.0329081,4.0,0.0,0.0,1.0,1.0
1.698,0.1,0.0,10007.083,10.95893,-0.31818905,-4.784479e-09,0.31510627,0.31538877,-0.035935216,-0.04067132,0.3132789,-0.035726823,34.792126,58.65178,58.65178,45.916656,-36.84627,0.0,45.846115,72.87383,1.0,1.0,0.3175809,2.7635584,5.016313,1.0,30.235954,-65.028076,44.044777,-102.696556,4.6048734e-11,-2.7664275e-13,2.6661727,2.6661727,2.7635584,-0.02821433,1.024799,1.024799,1.0,5.016313,2.7635584,0.09738548,0.024799008,0.0,0.3156293,1.0324082,4.0,0.0,0.0,1.0,1.0
1.6985,0.1,0.0,10007.142,11.387655,-0.31818905,-4.784479e-09,0.31508288,0.31537196,-0.03609832,-0.040853254,0.313265,-0.03589005,25.686747,44.547813,44.547813,45.916656,-27.96045,0.0,45.846115,72.87383,1.0,1.0,0.3175684,2.9197433,5.1733923,1.0,38.943798,-64.63055,58.19474,-102.74255,4.6815583e-11,-2.5997794e-13,2.8250813,2.8250813,2.9197433,-0.028405717,1.0241054,1.0241054,1.0,5.1733923,2.9197433,0.09466193,0.024105463,0.0,0.3156293,1.0319084,4.0,0.0,0.0,1.0,1.0
1.699,0.1,0.0,10007.202,11.816771,-0.31818905,-4.784479e-09,0.31505942,0.31535524,-0.03626057,-0.04103421,0.3132511,-0.036052447,15.945722,29.337805,29.337805,45.916656,-18.381659,0.0,45.846115,72.87383,1.0,1.0,0.31755587,3.0758064,5.330472,1.0,46.6729,-62.61862,70.878525,-100.21633,4.7125963e-11,-2.4650098e-13,2.9838758,2.9838758,3.0758064,-0.02859613,1.02341,1.02341,1.0,5.330472,3.0758064,0.09193058,0.023409931,0.0,0.3156293,1.0314085,4.0,0.0,0.0,1.0,1.0
1.6995,0.1,0.0,10007.263,12.246258,-0.31818905,-4.784479e-09,0.31503597,0.31533858,-0.03642196,-0.04121417,0.3132373,-0.036214013,5.8134046,13.404313,13.404313,45.916656,-8.350402,0.0,45.846115,72.87383,1.0,1.0,0.3175434,3.2317472,5.4875517,1.0,53.232445,-59.04585,81.782,-95.18632,4.760084e-11,-2.2934934e-13,3.1425557,3.1425557,3.2317472,-0.028785553,1.0227125,1.0227125,1.0,5.4875517,3.2317472,0.089191526,0.022712436,0.0,0.3156293,1.0309087,4.0,0.0,0.0,1.0,1.0
1.7,0.1,0.0,10007.325,12.676102,-0.31818905,-4.784479e-09,0.31501243,0.31532204,-0.036582477,-0.04139312,0.31322357,-0.036374737,-4.4569426,-2.8533478,-2.8533478,45.916656,1.882372,0.0,45.846115,72.87383,1.0,1.0,0.31753093,3.3875656,5.6446314,1.0,58.461426,-54.004482,90.6366,-87.78325,4.884289e-11,-2.1424218e-13,3.3011208,3.3011208,3.3875656,-0.02897398,1.022013,1.022013,1.0,5.6446314,3.3875656,0.086444825,0.022012994,0.0,0.3156293,1.0304089,4.0,0.0,0.0,1.0,1.0
1.7005,0.1,0.0,10007.388,13.106285,-0.31818905,-4.784479e-09,0.31498888,0.31530556,-0.036742117,-0.041571062,0.31320992,-0.036534607,-14.609507,-19.029163,-19.029163,45.916656,12.061565,0.0,45.846115,72.87383,1.0,1.0,0.3175185,3.5432615,5.801711,1.0,62.232513,-47.62301,97.22575,-78.196594,4.8991356e-11,-2.0068107e-13,3.4595711,3.4595711,3.5432615,-0.029161407,1.0213116,1.0213116,1.0,5.801711,3.5432615,0.08369056,0.021311628,0.0,0.3156293,1.029909,4.0,0.0,0.0,1.0,1.0
1.701,0.1,0.0,10007.451,13.536792,-0.31818905,-4.784479e-09,0.31496528,0.31528917,-0.036900867,-0.04174797,0.31319633,-0.03669362,-24.392296,-34.72056,-34.72056,45.916656,21.934301,0.0,45.846115,72.87383,1.0,1.0,0.3175061,3.698835,5.958791,1.0,64.45506,-40.062763,101.39011,-66.66955,4.8584622e-11,-1.8948624e-13,3.617906,3.617906,3.698835,-0.0293478,1.0206083,1.0206083,1.0,5.958791,3.698835,0.080928825,0.020608356,0.0,0.3156293,1.0294092,4.0,0.0,0.0,1.0,1.0
1.7015,0.1,0.0,10007.517,13.967604,-0.31818905,-4.784479e-09,0.31494167,0.31527287,-0.037058726,-0.041923832,0.31318283,-0.036851764,-33.563377,-49.538414,-49.538414,45.916656,31.25619,0.0,45.846115,72.87383,1.0,1.0,0.31749377,3.8542855,6.1158705,1.0,65.07716,-31.513784,103.03113,-53.492718,4.8225167e-11,-1.7609333e-13,3.7761257,3.7761257,3.8542855,-0.029533172,1.0199032,1.0199032,1.0,6.1158705,3.8542855,0.07815968,0.0199032,0.0,0.3156293,1.0289093,4.0,0.0,0.0,1.0,1.0
1.702,0.1,0.0,10007.582,14.3987055,-0.31818905,-4.784479e-09,0.314918,0.31525666,-0.037215676,-0.042098664,0.3131694,-0.03700903,-41.89682,-63.11665,-63.11665,45.916656,39.79735,0.0,45.846115,72.87383,1.0,1.0,0.31748143,4.009613,6.2729497,1.0,64.086754,-22.189934,102.11333,-38.996677,4.8010606e-11,-1.6147881e-13,3.9342296,3.9342296,4.009613,-0.029717507,1.0191962,1.0191962,1.0,6.2729497,4.009613,0.075383216,0.019196179,0.0,0.31658307,1.0284095,4.0,0.0,0.0,1.0,1.0
1.7025,0.1,0.0,10007.649,14.830079,-0.31818905,-4.784479e-09,0.31489435,0.31524056,-0.037371714,-0.042272426,0.31315604,-0.037165415,-49.18823,-75.121216,-75.121216,45.916656,47.348038,0.0,45.846115,72.87383,1.0,1.0,0.31746912,4.1648173,0.14684425,1.0,61.511734,-12.323504,98.66478,-23.54356,4.757232e-11,-1.4480878e-13,4.092218,4.092218,4.1648173,-0.029900791,1.0184873,1.0184873,1.0,0.14684425,4.1648173,0.072599515,0.018487314,0.0,0.31658307,1.0279096,4.0,0.0,0.0,1.0,1.0
1.703,0.1,0.0,10007.717,15.261707,-0.31818905,-4.784479e-09,0.31487063,0.31522453,-0.03752683,-0.042445123,0.31314278,-0.037320904,-55.259674,-85.258194,-85.258194,45.916656,53.72373,0.0,45.846115,72.87383,1.0,1.0,0.3174569,4.3198986,0.30392388,1.0,57.41905,-2.1593747,92.77612,-7.5179296,4.775058e-11,-1.3125918e-13,4.2500896,4.2500896,4.3198986,-0.030083012,1.0177766,1.0177766,1.0,0.30392388,4.3198986,0.069808654,0.017776627,0.0,0.31658307,1.0274098,4.0,0.0,0.0,1.0,1.0
1.7035,0.1,0.0,10007.785,15.693573,-0.31818905,-4.784479e-09,0.3148469,0.3152086,-0.037681017,-0.042616744,0.3131296,-0.03747549,-59.963955,-93.28089,-93.28089,45.916656,58.76955,0.0,45.846115,72.87383,1.0,1.0,0.31744468,4.474856,0.4610035,1.0,51.912857,8.051096,84.59806,8.682837,4.669649e-11,-1.1545947e-13,4.4078455,4.4078455,4.474856,-0.03026416,1.0170641,1.0170641,1.0,0.4610035,4.474856,0.067010716,0.01706414,0.0,0.31658307,1.02691,4.0,0.0,0.0,1.0,1.0
1.704,0.1,0.0,10007.855,16.12566,-0.31818905,-4.784479e-09,0.31482315,0.31519282,-0.037834264,-0.042787272,0.31311652,-0.03762917,-63.188084,-98.99569,-98.99569,45.916656,62.363956,0.0,45.846115,72.87383,1.0,1.0,0.31743255,4.62969,0.6180831,1.0,45.131786,18.056297,74.33725,24.658436,4.4861094e-11,-1.0080351e-13,4.5654845,4.5654845,4.62969,-0.030444229,1.0163499,1.0163499,1.0,0.6180831,4.62969,0.06420579,0.016349869,0.0,0.31658307,1.0264101,4.0,0.0,0.0,1.0,1.0
1.7045,0.1,0.0,10007.926,16.557947,-0.31818905,-4.784479e-09,0.3147994,0.31517708,-0.037986565,-0.04295671,0.3131035,-0.037781924,-64.85589,-102.26655,-102.26655,45.916656,64.42156,0.0,45.846115,72.87383,1.0,1.0,0.31742042,4.7844005,0.77516276,1.0,37.24533,27.61056,62.251022,40.015526,4.4373557e-11,-8.470118e-14,4.7230067,4.7230067,4.7844005,-0.030623203,1.0156338,1.0156338,1.0,0.77516276,4.7844005,0.061393946,0.01563384,0.0,0.31658307,1.0259103,4.0,0.0,0.0,1.0,1.0
1.705,0.1,0.0,10007.998,16.990421,-0.31818905,-4.784479e-09,0.31477562,0.3151615,-0.03813791,-0.043125037,0.3130906,-0.037933756,-64.929726,-103.01811,-103.01811,45.916656,64.89504,0.0,45.846115,72.87383,1.0,1.0,0.31740838,4.9389873,0.9322424,1.0,28.449549,36.48017,48.640724,54.377388,4.5656107e-11,-7.5648275e-14,4.880412,4.880412,4.9389873,-0.030801075,1.0149161,1.0149161,1.0,0.9322424,4.9389873,0.05857528,0.014916073,0.0,0.31658307,1.0254104,4.0,0.0,0.0,1.0,1.0
1.7055,0.1,0.0,10008.07,17.423061,-0.31818905,-4.784479e-09,0.31475183,0.315146,-0.038288288,-0.043292243,0.31307778,-0.03808465,-63.41116,-101.23721,-101.23721,45.916656,63.77614,0.0,45.846115,72.87383,1.0,1.0,0.31739637,5.09345,1.0893221,1.0,18.962107,44.449055,33.84411,67.393105,4.6437496e-11,-6.548978e-14,5.0377,5.0377,5.09345,-0.030977821,1.0141966,1.0141966,1.0,1.0893221,5.09345,0.055749875,0.01419659,0.0,0.31658307,1.0249106,4.0,0.0,0.0,1.0,1.0
1.706,0.1,0.0,10008.145,17.85585,-0.31818905,-4.784479e-09,0.31472802,0.31513062,-0.038437694,-0.043458316,0.31306505,-0.038234595,-60.34079,-96.97292,-96.97292,45.916656,61.095634,0.0,45.846115,72.87383,1.0,1.0,0.31738442,5.247789,1.2464017,1.0,9.016834,51.323956,18.226862,78.74606,4.580371e-11,-5.3409324e-14,5.194871,5.194871,5.247789,-0.031153454,1.0134754,1.0134754,1.0,1.2464017,5.247789,0.052917812,0.013475411,0.0,0.31658307,1.0244107,4.0,0.0,0.0,1.0,1.0
1.7065,0.1,0.0,10008.219,18.28877,-0.31818905,-4.784479e-09,0.31470424,0.31511536,-0.038586117,-0.04362325,0.31305245,-0.038383592,-55.797024,-90.335014,-90.335014,45.916656,56.92242,0.0,45.846115,72.87383,1.0,1.0,0.31737253,5.4020033,1.4034814,1.0,-1.1420728,56.939095,2.173494,88.16152,4.5034004e-11,-4.2068156e-14,5.351924,5.351924,5.4020033,-0.03132795,1.0127525,1.0127525,1.0,1.4034814,5.4020033,0.05007918,0.012752559,0.0,0.31658307,1.0239109,4.0,0.0,0.0,1.0,1.0
1.707,0.1,0.0,10008.295,18.721804,-0.31818905,-4.784479e-09,0.31468043,0.3151002,-0.038733553,-0.04378704,0.31303993,-0.038531624,-49.893967,-81.49099,-81.49099,45.916656,51.361618,0.0,45.846115,72.87383,1.0,1.0,0.3173607,5.5560937,1.560561,1.0,-11.26608,61.16005,-13.922189,95.41318,4.4686286e-11,-3.0079526e-14,5.5088596,5.5088596,5.5560937,-0.031501293,1.0120281,1.0120281,1.0,1.560561,5.5560937,0.047234066,0.012028055,0.0,0.31658307,1.023411,4.0,0.0,0.0,1.0,1.0
1.7075,0.1,0.0,10008.372,19.154932,-0.31818905,-4.784479e-09,0.31465662,0.31508517,-0.038879987,-0.043949664,0.3130275,-0.038678687,-42.77849,-70.66166,-70.66166,45.916656,44.551834,0.0,45.846115,72.87383,1.0,1.0,0.31734893,5.7100596,1.7176405,1.0,-21.108395,63.886883,-29.666746,100.32841,4.4495282e-11,-2.1531293e-14,5.665677,5.665677,5.7100596,-0.03167349,1.0113019,1.0113019,1.0,1.7176405,5.7100596,0.04438255,0.011301924,0.0,0.31658307,1.0229111,4.0,0.0,0.0,1.0,1.0
1.708,0.1,0.0,10008.45,19.588139,-0.31818905,-4.784479e-09,0.31463283,0.31507027,-0.03902541,-0.044111114,0.3130152,-0.038824767,-34.62644,-58.115536,-58.115536,45.916656,36.661606,0.0,45.846115,72.87383,1.0,1.0,0.31733721,5.8639007,1.8747202,1.0,-30.42998,65.05642,-44.67672,102.79225,4.4059256e-11,-1.0082028e-14,5.8223763,5.8223763,5.8639007,-0.031844504,1.0105742,1.0105742,1.0,1.8747202,5.8639007,0.041524727,0.010574184,0.0,0.31658307,1.0224112,4.0,0.0,0.0,1.0,1.0
1.7085,0.1,0.0,10008.529,20.0214,-0.31818905,-4.784479e-09,0.31460902,0.3150555,-0.039169822,-0.04427139,0.31300297,-0.038969863,-25.63826,-44.161987,-44.161987,45.916656,27.885145,0.0,45.846115,72.87383,1.0,1.0,0.3173256,6.0176177,2.0317998,1.0,-39.00532,64.64358,-58.587936,102.74992,4.2421577e-11,3.3939532e-15,5.978957,5.978957,6.0176177,-0.032014344,1.0098449,1.0098449,1.0,2.0317998,6.0176177,0.03866068,0.009844861,0.0,0.31658307,1.0219113,4.0,0.0,0.0,1.0,1.0
1.709,0.1,0.0,10008.609,20.454704,-0.31818905,-4.784479e-09,0.31458524,0.31504083,-0.039313205,-0.044430465,0.31299087,-0.03911396,-16.033962,-29.14354,-29.14354,45.916656,18.437502,0.0,45.846115,72.87383,1.0,1.0,0.31731403,6.17121,2.1888795,1.0,-46.627846,62.661808,-71.06426,100.2078,4.1268853e-11,1.8932533e-14,6.1354194,6.1354194,6.17121,-0.032183,1.009114,1.009114,1.0,2.1888795,6.17121,0.0357905,0.009113976,0.0,0.31658307,1.0214114,4.0,0.0,0.0,1.0,1.0
1.7095,0.1,0.0,10008.69,20.888027,-0.31818905,-4.784479e-09,0.31456146,0.3150263,-0.039455555,-0.044588342,0.31297886,-0.039257053,-6.0477033,-13.427362,-13.427362,45.916656,8.54923,0.0,45.846115,72.87383,1.0,1.0,0.31730253,0.04149197,2.3459592,1.0,-53.11483,59.162533,-81.80566,95.23302,4.072175e-11,3.080579e-14,0.008577694,0.008577694,0.04149197,-0.032350454,1.0083816,1.0083816,1.0,2.3459592,0.04149197,0.032914277,0.008381551,0.0,0.31658307,1.0209116,4.0,0.0,0.0,1.0,1.0
1.71,0.1,0.0,10008.772,21.321352,-0.31818905,-4.784479e-09,0.3145377,0.31501192,-0.039596867,-0.044745013,0.312967,-0.039399132,4.0779643,2.603768,2.603768,45.916656,-1.539284,0.0,45.846115,72.87383,1.0,1.0,0.3172911,0.19483458,2.5030386,1.0,-58.311718,54.233753,-90.55526,87.95149,4.118844e-11,4.1827883e-14,0.16480248,0.16480248,0.19483458,-0.032516696,1.0076476,1.0076476,1.0,2.5030386,0.19483458,0.030032096,0.0076476107,0.0,0.31658307,1.0204116,4.0,0.0,0.0,1.0,1.0
1.7105,0.1,0.0,10008.855,21.754662,-0.31859848,6.7800388e-09,0.31451395,0.31499767,-0.039737124,-0.04490046,0.31295523,-0.039540187,14.097999,18.56083,18.56083,46.52702,-11.583675,0.0,45.846115,73.83114,1.0,1.0,0.31727976,0.3480523,2.6601183,1.0,-62.0957,47.997704,-97.10541,78.54458,4.180268e-11,5.208584e-14,0.32090822,0.32090822,0.3480523,-0.03268172,1.0069122,1.0069122,1.0,2.6601183,0.3480523,0.027144052,0.006912176,0.0,0.31658307,1.0199116,4.0,0.0,0.0,1.0,1.0
1.711,0.1,0.0,10008.94,22.187935,-0.31859848,6.7800388e-09,0.31449023,0.31498358,-0.03987632,-0.045054667,0.31294358,-0.03968021,23.770802,34.058,34.058,46.52702,-21.341534,0.0,45.846115,73.83114,1.0,1.0,0.3172685,0.501145,2.817198,1.0,-64.378525,40.607723,-101.3024,67.2444,4.1791227e-11,6.243411e-14,0.47689477,0.47689477,0.501145,-0.032845497,1.0061753,1.0061753,1.0,2.817198,0.501145,0.024250234,0.0061752717,0.0,0.31658307,1.0194118,4.0,0.0,0.0,1.0,1.0
1.7115,0.1,0.0,10009.025,22.621153,-0.31859848,6.7800388e-09,0.31446654,0.3149696,-0.04001445,-0.045207627,0.31293204,-0.039819192,32.86403,48.721966,48.721966,46.52702,-30.578245,0.0,45.846115,73.83114,1.0,1.0,0.31725731,0.6541127,2.9742777,1.0,-65.10846,32.244427,-103.049965,54.327995,4.1164055e-11,7.161387e-14,0.63276196,0.63276196,0.6541127,-0.03300805,1.0054369,1.0054369,1.0,2.9742777,0.6541127,0.021350734,0.0054369196,0.0,0.31658307,1.0189118,4.0,0.0,0.0,1.0,1.0
1.712,0.1,0.0,10009.112,23.054298,-0.31859848,6.7800388e-09,0.31444287,0.31495574,-0.0401515,-0.04535934,0.31292063,-0.039957125,41.160137,62.20088,62.20088,46.52702,-39.07259,0.0,45.846115,73.83114,1.0,1.0,0.31724623,0.8069552,3.1313572,1.0,-64.27132,23.111177,-102.31125,40.110367,4.11234e-11,8.2496e-14,0.7885096,0.7885096,0.8069552,-0.033169337,1.0046972,1.0046972,1.0,3.1313572,0.8069552,0.018445643,0.004697144,0.0,0.31658307,1.0184119,4.0,0.0,0.0,1.0,1.0
1.7125,0.1,0.0,10009.2,23.487349,-0.31859848,6.7800388e-09,0.3144192,0.31494206,-0.040287465,-0.04550979,0.31290936,-0.040094003,48.46154,74.172714,74.172714,46.52702,-46.622013,0.0,45.846115,73.83114,1.0,1.0,0.3172352,0.95967263,3.288437,1.0,-61.890648,13.429106,-99.109436,24.936724,4.0828417e-11,9.194397e-14,0.9441376,0.9441376,0.95967263,-0.033329356,1.003956,1.003956,1.0,3.288437,0.95967263,0.015535053,0.0039559687,0.0,0.31658307,1.017912,4.0,0.0,0.0,1.0,1.0
1.713,0.1,0.0,10009.289,23.920288,-0.31859848,6.7800388e-09,0.3143956,0.31492853,-0.040422335,-0.045658957,0.3128982,-0.040229812,54.59524,84.35287,84.35287,46.52702,-53.047386,0.0,45.846115,73.83114,1.0,1.0,0.3172243,1.1122648,3.4455166,1.0,-58.026947,3.431702,-93.52687,9.174003,4.0983997e-11,1.0233237e-13,1.0996457,1.0996457,1.1122648,-0.033488106,1.0032134,1.0032134,1.0,3.4455166,1.1122648,0.012619058,0.0032134166,0.0,0.31658307,1.0174121,4.0,0.0,0.0,1.0,1.0
1.7135,0.1,0.0,10009.379,24.353094,-0.31859848,6.7800388e-09,0.31437203,0.31491515,-0.040556107,-0.04580684,0.31288716,-0.04036455,59.416874,92.50082,92.50082,46.52702,-58.19717,0.0,45.846115,73.83114,1.0,1.0,0.31721345,1.2647316,3.6025963,1.0,-52.776024,-6.6408496,-85.702774,-6.7980433,4.1107496e-11,1.0977555e-13,1.255034,1.255034,1.2647316,-0.03364556,1.0024695,1.0024695,1.0,3.6025963,1.2647316,0.009697751,0.002469512,0.0,0.31658307,1.0169121,4.0,0.0,0.0,1.0,1.0
1.714,0.1,0.0,10009.47,24.78575,-0.31859848,6.7800388e-09,0.3143485,0.31490192,-0.04068876,-0.045953434,0.31287625,-0.040498197,62.813984,98.42565,98.42565,46.52702,-61.950928,0.0,45.846115,73.83114,1.0,1.0,0.3172027,1.4170732,3.7596757,1.0,-46.266533,-16.547451,-75.82961,-22.596039,4.11788e-11,1.1732424e-13,1.410302,1.410302,1.4170732,-0.03380172,1.0017242,1.0017242,1.0,3.7596757,1.4170732,0.006771226,0.0017242786,0.0,0.31658307,1.0164121,4.0,0.0,0.0,1.0,1.0
1.7145,0.1,0.0,10009.5625,25.218233,-0.31859848,6.7800388e-09,0.314325,0.31488883,-0.040820297,-0.046098717,0.3128655,-0.040630758,64.70857,101.99039,101.99039,46.52702,-64.22202,0.0,45.846115,73.83114,1.0,1.0,0.31719205,1.5692894,3.9167554,1.0,-38.656715,-26.051857,-64.14821,-37.84218,4.064759e-11,1.2443914e-13,1.56545,1.56545,1.5692894,-0.033956576,1.0009778,1.0009778,1.0,3.9167554,1.5692894,0.0038395785,0.0009777406,0.0,0.31658307,1.0159122,4.0,0.0,0.0,1.0,1.0
1.715,0.1,0.0,10009.655,25.650526,-0.31859848,6.7800388e-09,0.31430155,0.3148759,-0.040950704,-0.046242684,0.31285486,-0.040762212,65.05878,103.114975,103.114975,46.52702,-64.95952,0.0,45.846115,73.83114,1.0,1.0,0.31718153,1.7213804,4.073835,1.0,-30.130478,-34.928295,-50.941734,-52.17324,3.9608494e-11,1.3129805e-13,1.7204773,1.7204773,1.7213804,-0.03411011,1.00023,1.00023,1.0,4.073835,1.7213804,0.00090290315,0.0002299224,0.0,0.31658307,1.0154122,4.0,0.0,0.0,1.0,1.0
1.7155,0.1,0.0,10009.75,26.082607,-0.31859848,6.7800388e-09,0.31427813,0.31486315,-0.041079972,-0.04638533,0.31284434,-0.04089256,63.859653,101.77793,101.77793,46.52702,-64.149216,0.0,45.846115,73.83114,1.0,1.0,0.31717107,1.8733457,4.2309146,1.0,-20.892874,-42.966778,-36.52874,-65.24919,3.989279e-11,1.3970585e-13,1.8753844,1.8753844,1.8733457,-0.03426232,0.99948084,0.99948084,1.0,4.2309146,1.8733457,-0.0020387042,-0.0005191518,0.0,0.31658307,1.0149122,4.0,0.0,0.0,1.0,1.0
1.716,0.1,0.0,10009.846,26.514458,-0.31859848,6.7800388e-09,0.3142548,0.31485057,-0.041208096,-0.046526633,0.31283396,-0.041021787,61.14315,98.01652,98.01652,46.52702,-61.81378,0.0,45.846115,73.83114,1.0,1.0,0.31716073,2.0251856,4.3879943,1.0,-11.165113,-49.97804,-21.25535,-76.76116,3.923442e-11,1.4703954e-13,2.0301707,2.0301707,2.0251856,-0.034413178,0.99873054,0.99873054,1.0,4.3879943,2.0251856,-0.0049851476,-0.0012694574,0.0,0.31658307,1.0144123,4.0,0.0,0.0,1.0,1.0
1.7165,0.1,0.0,10009.942,26.946058,-0.31859848,6.7800388e-09,0.3142315,0.3148381,-0.041335065,-0.04666659,0.31282374,-0.041149884,56.97712,91.92556,91.92556,46.52702,-58.01204,0.0,45.846115,73.83114,1.0,1.0,0.31715047,2.1769001,4.545074,1.0,-1.1792277,-55.79789,-5.486899,-86.43866,3.8239648e-11,1.530594e-13,2.1848364,2.1848364,2.1769001,-0.034562696,0.99797904,0.99797904,1.0,4.545074,2.1769001,-0.00793633,-0.0020209698,0.0,0.31658307,1.0139123,4.0,0.0,0.0,1.0,1.0
1.717,0.1,0.0,10010.04,27.377386,-0.31859848,6.7800388e-09,0.31420824,0.31482586,-0.041460868,-0.046805184,0.31281364,-0.041276846,51.463528,83.654915,83.654915,46.52702,-52.83737,0.0,45.846115,73.83114,1.0,1.0,0.31714034,2.328489,4.7021537,1.0,8.827497,-60.291023,10.40087,-94.05578,3.6648885e-11,1.5995685e-13,2.3393812,2.3393812,2.328489,-0.03471084,0.99722636,0.99722636,1.0,4.7021537,2.328489,-0.010892154,-0.0027736642,0.0,0.31658307,1.0134124,4.0,0.0,0.0,1.0,1.0
1.7175,0.1,0.0,10010.139,27.808424,-0.31859848,6.7800388e-09,0.31418505,0.31481376,-0.0415855,-0.04694242,0.31280372,-0.041402664,44.73587,73.40559,73.40559,46.52702,-46.415337,0.0,45.846115,73.83114,1.0,1.0,0.3171303,2.4799526,4.8592334,1.0,18.61816,-63.35403,26.03077,-99.436356,3.5572746e-11,1.7788906e-13,2.4938052,2.4938052,2.4799526,-0.034857616,0.9964725,0.9964725,1.0,4.8592334,2.4799526,-0.013852521,-0.0035275156,0.0,0.31658307,1.0129124,4.0,0.0,0.0,1.0,1.0
1.718,0.1,0.0,10010.239,28.23915,-0.31859848,6.7800388e-09,0.31416193,0.31480184,-0.041708954,-0.047078267,0.3127939,-0.041527327,36.95585,61.424747,61.424747,46.52702,-38.90052,0.0,45.846115,73.83114,1.0,1.0,0.31712037,2.6312904,5.016313,1.0,27.96186,-64.91771,41.03312,-102.45786,3.4492582e-11,1.9451725e-13,2.6481078,2.6481078,2.6312904,-0.035003014,0.9957175,0.9957175,1.0,5.016313,2.6312904,-0.016817333,-0.0042824987,0.0,0.31658307,1.0124124,4.0,0.0,0.0,1.0,1.0
1.7185,0.1,0.0,10010.341,28.669542,-0.31859848,6.7800388e-09,0.3141389,0.3147901,-0.041831214,-0.047212724,0.31278425,-0.041650828,28.30939,47.99959,47.99959,46.52702,-30.472736,0.0,45.846115,73.83114,1.0,1.0,0.3171106,2.782503,5.1733923,1.0,36.639103,-64.948494,55.054466,-103.054054,3.3621494e-11,2.0895044e-13,2.8022895,2.8022895,2.782503,-0.03514701,0.99496144,0.99496144,1.0,5.1733923,2.782503,-0.019786492,-0.005038589,0.0,0.31658307,1.0119123,4.0,0.0,0.0,1.0,1.0
1.719,0.1,0.0,10010.443,29.099583,-0.31859848,6.7800388e-09,0.3141159,0.31477854,-0.04195228,-0.04734579,0.31277475,-0.041773155,19.002153,33.45038,33.45038,46.52702,-21.332659,0.0,45.846115,73.83114,1.0,1.0,0.31710088,2.93359,5.330472,1.0,44.446922,-63.449074,67.76584,-101.21622,3.233673e-11,2.1978052e-13,2.9563498,2.9563498,2.93359,-0.035289597,0.9942042,0.9942042,1.0,5.330472,2.93359,-0.022759898,-0.00579576,0.0,0.31658307,1.0114124,4.0,0.0,0.0,1.0,1.0
1.7195,0.1,0.0,10010.547,29.52925,-0.31859848,6.7800388e-09,0.314093,0.31476715,-0.042072136,-0.047477443,0.3127654,-0.041894305,9.254579,18.122684,18.122684,46.52702,-11.696978,0.0,45.846115,73.83114,1.0,1.0,0.31709132,3.0845513,5.4875517,1.0,51.203568,-60.45815,78.870384,-96.99307,3.006492e-11,2.279289e-13,3.1102889,3.1102889,3.0845513,-0.035430785,0.993446,0.993446,1.0,5.4875517,3.0845513,-0.02573745,-0.0065539875,0.0,0.31658307,1.0109124,4.0,0.0,0.0,1.0,1.0
1.72,0.1,0.0,10010.651,29.958523,-0.31859848,6.7800388e-09,0.31407017,0.31475595,-0.042190775,-0.047607675,0.31275618,-0.042014264,-0.7033795,2.3791351,2.3791351,46.52702,-1.7932231,0.0,45.846115,73.83114,1.0,1.0,0.31708187,3.2353873,5.6446314,1.0,56.75268,-56.0493,88.11022,-90.48936,2.8392767e-11,2.3199555e-13,3.2641063,3.2641063,3.2353873,-0.03557053,0.99268675,0.99268675,1.0,5.6446314,3.2353873,-0.028719047,-0.007313245,0.0,0.31658307,1.0104125,4.0,0.0,0.0,1.0,1.0
1.7205,0.1,0.0,10010.758,30.387383,-0.31859848,6.7800388e-09,0.3140474,0.31474492,-0.042308193,-0.047736477,0.31274715,-0.042133022,-10.63769,-13.409223,-13.409223,46.52702,8.145632,0.0,45.846115,73.83114,1.0,1.0,0.31707254,3.3860977,5.801711,1.0,60.96681,-50.329117,95.272255,-81.86303,2.724699e-11,2.349598e-13,3.4178023,3.4178023,3.3860977,-0.03570884,0.9919265,0.9919265,1.0,5.801711,3.3860977,-0.03170459,-0.008073507,0.0,0.31658307,1.0099125,4.0,0.0,0.0,1.0,1.0
1.721,0.1,0.0,10010.865,30.815805,-0.31859848,6.7800388e-09,0.31402475,0.31473407,-0.04242438,-0.04786383,0.31273824,-0.042250577,-20.315756,-28.871675,-28.871675,46.52702,17.886663,0.0,45.846115,73.83114,1.0,1.0,0.31706333,3.5366828,5.958791,1.0,63.750248,-43.43449,100.192986,-71.32131,2.6912961e-11,2.384536e-13,3.5713768,3.5713768,3.5366828,-0.0358457,0.9911653,0.9911653,1.0,5.958791,3.5366828,-0.034693975,-0.008834748,0.0,0.31658307,1.0094124,4.0,0.0,0.0,1.0,1.0
1.7215,0.1,0.0,10010.974,31.24377,-0.31859848,6.7800388e-09,0.31400216,0.31472343,-0.042539325,-0.047989752,0.3127295,-0.042366914,-29.51185,-43.646534,-43.646534,46.52702,27.202454,0.0,45.846115,73.83114,1.0,1.0,0.31705424,3.6871424,6.1158705,1.0,65.04113,-35.529278,102.76208,-59.115547,2.6960207e-11,2.4155425e-13,3.7248294,3.7248294,3.6871424,-0.035981115,0.99040306,0.99040306,1.0,6.1158705,3.6871424,-0.0376871,-0.009596941,0.0,0.31853533,1.0089124,4.0,0.0,0.0,1.0,1.0
1.722,0.1,0.0,10011.083,31.67126,-0.31859848,6.7800388e-09,0.31397966,0.31471297,-0.04265302,-0.04811419,0.31272095,-0.04248203,-38.012352,-57.38956,-57.38956,46.52702,35.876366,0.0,45.846115,73.83114,1.0,1.0,0.3170453,3.8374765,6.2729497,1.0,64.81266,-26.800306,102.924644,-45.535088,2.6834203e-11,2.4456492e-13,3.8781605,3.8781605,3.8374765,-0.036115047,0.98963994,0.98963994,1.0,6.2729497,3.8374765,-0.040683866,-0.010360061,0.0,0.31853533,1.0084125,4.0,0.0,0.0,1.0,1.0
1.7225,0.1,0.0,10011.193,32.09825,-0.31859848,6.7800388e-09,0.31395724,0.31470272,-0.042765457,-0.048237175,0.31271252,-0.042595908,-45.62066,-69.78193,-69.78193,46.52702,43.70755,0.0,45.846115,73.83114,1.0,1.0,0.31703648,3.9876854,0.14684425,1.0,63.073578,-17.452919,100.68227,-30.900331,2.6796275e-11,2.4770867e-13,4.0313697,4.0313697,3.9876854,-0.03624751,0.9888759,0.9888759,1.0,0.14684425,3.9876854,-0.043684166,-0.011124081,0.0,0.31853533,1.0079124,4.0,0.0,0.0,1.0,1.0
1.723,0.1,0.0,10011.306,32.524723,-0.31859848,6.7800388e-09,0.31393495,0.31469265,-0.04287663,-0.048358668,0.3127043,-0.04270855,-52.161694,-80.53753,-80.53753,46.52702,50.51555,0.0,45.846115,73.83114,1.0,1.0,0.31702778,4.137769,0.30392388,1.0,59.867767,-7.7060733,96.09261,-15.555083,2.6438596e-11,2.4937357e-13,4.184457,4.184457,4.137769,-0.036378473,0.988111,0.988111,1.0,0.30392388,4.137769,-0.046687897,-0.011888975,0.0,0.31853533,1.0074124,4.0,0.0,0.0,1.0,1.0
1.7235,0.1,0.0,10011.418,32.95065,-0.31859848,6.7800388e-09,0.31391275,0.31468278,-0.042986527,-0.048478667,0.3126962,-0.042819936,-57.48584,-89.40946,-89.40946,46.52702,56.144363,0.0,45.846115,73.83114,1.0,1.0,0.31701922,4.2877274,0.4610035,1.0,55.27303,2.2128093,89.267876,0.14159226,2.664341e-11,2.5089701e-13,4.3374224,4.3374224,4.2877274,-0.036507934,0.9873453,0.9873453,1.0,0.4610035,4.2877274,-0.049694955,-0.012654716,0.0,0.31853533,1.0069125,4.0,0.0,0.0,1.0,1.0
1.724,0.1,0.0,10011.532,33.37602,-0.31859848,6.7800388e-09,0.31389064,0.3146731,-0.043095138,-0.048597172,0.3126883,-0.042930067,-61.472294,-96.19559,-96.19559,46.52702,60.46597,0.0,45.846115,73.83114,1.0,1.0,0.3170108,4.4375606,0.6180831,1.0,49.399117,12.073177,80.37178,15.823806,2.7410303e-11,2.5308572e-13,4.490266,4.490266,4.4375606,-0.03663589,0.9865787,0.9865787,1.0,0.6180831,4.4375606,-0.052705236,-0.0134212775,0.0,0.31853533,1.0064124,4.0,0.0,0.0,1.0,1.0
1.7245,0.1,0.0,10011.648,33.800804,-0.31859848,6.7800388e-09,0.31386864,0.31466365,-0.04320246,-0.048714153,0.31268054,-0.043038927,-64.031715,-100.742966,-100.742966,46.52702,63.383137,0.0,45.846115,73.83114,1.0,1.0,0.31700253,4.5872684,0.77516276,1.0,42.385006,21.646708,69.615585,31.127382,2.761011e-11,2.5583686e-13,4.642987,4.642987,4.5872684,-0.036762316,0.98581135,0.98581135,1.0,0.77516276,4.5872684,-0.055718634,-0.014188633,0.0,0.31853533,1.0059124,4.0,0.0,0.0,1.0,1.0
1.725,0.1,0.0,10011.765,34.22498,-0.31859848,6.7800388e-09,0.31384674,0.31465438,-0.04330848,-0.048829626,0.31267297,-0.04314651,-65.10811,-102.95118,-102.95118,46.52702,64.8315,0.0,45.846115,73.83114,1.0,1.0,0.31699437,4.736851,0.9322424,1.0,34.395535,30.712576,57.252884,45.6983,2.7745344e-11,2.5756852e-13,4.795586,4.795586,4.736851,-0.036887217,0.9850432,0.9850432,1.0,0.9322424,4.736851,-0.058735043,-0.014956756,0.0,0.31853533,1.0054125,4.0,0.0,0.0,1.0,1.0
1.7255,0.1,0.0,10011.883,34.648533,-0.31859848,6.7800388e-09,0.31382495,0.31464532,-0.043413192,-0.04894357,0.31266555,-0.043252807,-64.67998,-102.77435,-102.77435,46.52702,64.78089,0.0,45.846115,73.83114,1.0,1.0,0.31698638,4.886309,1.0893221,1.0,25.617445,39.06253,43.573513,59.200836,2.7159447e-11,2.5879488e-13,4.9480634,4.9480634,4.886309,-0.037010577,0.9842744,0.9842744,1.0,1.0893221,4.886309,-0.061754357,-0.015725618,0.0,0.31853533,1.0049124,4.0,0.0,0.0,1.0,1.0
1.726,0.1,0.0,10012.001,35.071438,-0.31859848,6.7800388e-09,0.3138033,0.31463647,-0.043516587,-0.049055956,0.31265834,-0.043357812,-62.760582,-100.221924,-100.221924,46.52702,63.235847,0.0,45.846115,73.83114,1.0,1.0,0.3169785,5.0356417,1.2464017,1.0,16.254965,46.50562,28.896671,71.32526,2.7405111e-11,2.6111519e-13,5.1004186,5.1004186,5.0356417,-0.037132375,0.98350483,0.98350483,1.0,1.2464017,5.0356417,-0.064776465,-0.016495192,0.0,0.31853533,1.0044124,4.0,0.0,0.0,1.0,1.0
1.7265,0.1,0.0,10012.122,35.49367,-0.31859848,6.7800388e-09,0.31378174,0.31462783,-0.04361866,-0.04916679,0.31265128,-0.043461513,-59.397507,-95.358154,-95.358154,46.52702,60.235317,0.0,45.846115,73.83114,1.0,1.0,0.31697083,5.1848497,1.4034814,1.0,6.525005,52.8725,13.563367,81.794785,2.7054128e-11,2.6233724e-13,5.252651,5.252651,5.1848497,-0.037252616,0.98273456,0.98273456,1.0,1.4034814,5.1848497,-0.067801274,-0.017265452,0.0,0.31853533,1.0039124,4.0,0.0,0.0,1.0,1.0
1.727,0.1,0.0,10012.243,35.915215,-0.31859848,6.7800388e-09,0.31376034,0.3146194,-0.043719396,-0.049276076,0.31264442,-0.043563902,-54.671337,-88.30033,-88.30033,46.52702,55.851593,0.0,45.846115,73.83114,1.0,1.0,0.31696326,5.3339334,1.560561,1.0,-3.3478973,58.019234,-2.0715387,90.37187,2.6366307e-11,2.637572e-13,5.404762,5.404762,5.3339334,-0.037371278,0.98196363,0.98196363,1.0,1.560561,5.3339334,-0.07082866,-0.01803637,0.0,0.31853533,1.0034124,4.0,0.0,0.0,1.0,1.0
1.7275,0.1,0.0,10012.365,36.336044,-0.31859848,6.7800388e-09,0.31373903,0.3146112,-0.04381879,-0.049383778,0.31263772,-0.043664973,-48.693653,-79.21582,-79.21582,46.52702,50.18846,0.0,45.846115,73.83114,1.0,1.0,0.31695583,5.4828916,1.7176405,1.0,-13.136775,61.83043,-17.647589,96.8634,2.4922193e-11,2.6482313e-13,5.5567503,5.5567503,5.4828916,-0.037488353,0.9811921,0.9811921,1.0,1.7176405,5.4828916,-0.07385852,-0.018807918,0.0,0.31853533,1.0029124,4.0,0.0,0.0,1.0,1.0
1.728,0.1,0.0,10012.489,36.756138,-0.31859848,6.7800388e-09,0.31371787,0.31460318,-0.043916833,-0.049489904,0.3126312,-0.043764714,-41.604313,-68.317894,-68.317894,46.52702,43.37865,0.0,45.846115,73.83114,1.0,1.0,0.31694856,5.631726,1.8747202,1.0,-22.617455,64.22176,-32.807045,101.12494,2.3397865e-11,2.6649136e-13,5.7086163,5.7086163,5.631726,-0.03760384,0.98041993,0.98041993,1.0,1.8747202,5.631726,-0.07689075,-0.019580068,0.0,0.31853533,1.0024124,4.0,0.0,0.0,1.0,1.0
1.7285,0.1,0.0,10012.614,37.175472,-0.31859848,6.7800388e-09,0.31369683,0.3145954,-0.04401352,-0.049594436,0.31262487,-0.043863118,-33.568073,-55.860653,-55.860653,46.52702,35.580658,0.0,45.846115,73.83114,1.0,1.0,0.31694147,5.780435,2.0317998,1.0,-31.573666,65.14174,-47.203083,103.063736,2.244553e-11,2.6641867e-13,5.86036,5.86036,5.780435,-0.03771772,0.9796472,0.9796472,1.0,2.0317998,5.780435,-0.07992523,-0.020352794,0.0,0.31853533,1.0019124,4.0,0.0,0.0,1.0,1.0
1.729,0.1,0.0,10012.74,37.594032,-0.31859848,6.7800388e-09,0.31367594,0.31458786,-0.044108838,-0.04969737,0.31261873,-0.043960173,-24.77071,-42.132946,-42.132946,46.52702,26.97496,0.0,45.846115,73.83114,1.0,1.0,0.31693453,5.92902,2.1888795,1.0,-39.801952,64.57266,-60.507687,102.64063,2.0856615e-11,2.6640859e-13,6.011982,6.011982,5.92902,-0.037829977,0.9788739,0.9788739,1.0,2.1888795,5.92902,-0.082961865,-0.021126065,0.0,0.31853533,1.0014124,4.0,0.0,0.0,1.0,1.0
1.7295,0.1,0.0,10012.868,38.01179,-0.31859848,6.7800388e-09,0.31365517,0.31458053,-0.04420278,-0.049798682,0.31261277,-0.044055875,-15.414663,-27.451591,-27.451591,46.52702,17.759794,0.0,45.846115,73.83114,1.0,1.0,0.31692773,6.077481,2.3459592,1.0,-47.116245,62.53091,-72.419044,99.870636,1.886635e-11,2.6565577e-13,6.163481,6.163481,6.077481,-0.037940618,0.9781001,0.9781001,1.0,2.3459592,6.077481,-0.08600054,-0.021899857,0.0,0.31853533,1.0009124,4.0,0.0,0.0,1.0,1.0
1.73,0.1,0.0,10012.996,38.428726,-0.31914586,0.0,0.31363454,0.3145734,-0.044295337,-0.049898375,0.312607,-0.044150215,-5.7143245,-12.153981,-12.153981,47.13633,8.146529,0.0,45.846115,74.791115,1.0,1.0,0.3169211,-0.057368103,2.5030386,1.0,-53.35201,59.066334,-82.66832,94.8223,1.624341e-11,2.6549384e-13,0.031673033,0.031673033,-0.057368103,-0.038049616,0.97732586,0.97732586,1.0,2.5030386,-0.057368103,-0.089041136,-0.02267414,0.0,0.31853533,1.0004123,4.0,0.0,0.0,1.0,1.0
1.7305,0.1,0.0,10013.126,38.844814,-0.31914586,0.0,0.31361407,0.31456652,-0.044386506,-0.04999644,0.31260142,-0.044243183,4.1089,3.4097202,3.4097202,47.13633,-1.6452048,0.0,45.846115,74.791115,1.0,1.0,0.31691462,0.090844356,2.6601183,1.0,-58.36987,54.260967,-91.0256,87.615875,1.29604305e-11,2.6522878e-13,0.1829279,0.1829279,0.090844356,-0.038156968,0.9765511,0.9765511,1.0,2.6601183,0.090844356,-0.09208355,-0.023448884,0.0,0.31853533,0.9999124,4.0,0.0,0.0,1.0,1.0
1.731,0.1,0.0,10013.257,39.260036,-0.31914586,0.0,0.31359375,0.31455988,-0.044476274,-0.050092865,0.31259602,-0.04433477,13.831657,18.88462,18.88462,47.13633,-11.39256,0.0,45.846115,74.791115,1.0,1.0,0.31690833,0.23893288,2.817198,1.0,-62.058643,48.226986,-97.3049,78.42028,9.268032e-12,2.645847e-13,0.33406055,0.33406055,0.23893288,-0.03826267,0.97577596,0.97577596,1.0,2.817198,0.23893288,-0.09512767,-0.024224062,0.0,0.31853533,0.99941236,4.0,0.0,0.0,1.0,1.0
1.7315,0.1,0.0,10013.389,39.67437,-0.31914586,0.0,0.31357357,0.31455344,-0.044564635,-0.050187644,0.3125908,-0.044424966,23.233727,33.919197,33.919197,47.13633,-20.874542,0.0,45.846115,74.791115,1.0,1.0,0.3169022,0.3868976,2.9742777,1.0,-64.33772,41.103996,-101.368225,67.44903,5.853457e-12,2.6375145e-13,0.48507097,0.48507097,0.3868976,-0.0383667,0.9750004,0.9750004,1.0,2.9742777,0.3868976,-0.09817338,-0.024999646,0.0,0.31853533,0.99891233,4.0,0.0,0.0,1.0,1.0
1.732,0.1,0.0,10013.522,40.08779,-0.31914586,0.0,0.31355357,0.31454727,-0.04465158,-0.050280754,0.3125858,-0.044513766,32.102985,48.17326,48.17326,47.13633,-29.877012,0.0,45.846115,74.791115,1.0,1.0,0.31689617,0.5347386,3.1313572,1.0,-65.158714,33.05573,-103.128365,54.95511,2.7783e-12,2.6238647e-13,0.6359592,0.6359592,0.5347386,-0.038469058,0.9742244,0.9742244,1.0,3.1313572,0.5347386,-0.10122057,-0.025775608,0.0,0.31853533,0.9984124,4.0,0.0,0.0,1.0,1.0
1.7325,0.1,0.0,10013.656,40.500282,-0.31914586,0.0,0.3135337,0.3145413,-0.0447371,-0.0503722,0.312581,-0.04460116,40.240177,61.325596,61.325596,47.13633,-38.197487,0.0,45.846115,74.791115,1.0,1.0,0.3168904,0.68245614,3.288437,1.0,-64.50639,24.266216,-102.55066,41.22506,-4.1019637e-13,2.6095608e-13,0.7867253,0.7867253,0.68245614,-0.038569734,0.9734481,0.9734481,1.0,3.288437,0.68245614,-0.10426913,-0.026551917,0.0,0.31853533,0.99791235,4.0,0.0,0.0,1.0,1.0
1.733,0.1,0.0,10013.792,40.911816,-0.31914586,0.0,0.313514,0.31453556,-0.044821188,-0.050461963,0.31257638,-0.04468714,47.463326,73.081154,73.081154,47.13633,-45.649662,0.0,45.846115,74.791115,1.0,1.0,0.31688476,0.83005023,3.4455166,1.0,-62.39883,14.935504,-99.653465,26.57231,-2.4230516e-12,2.597447e-13,0.93736917,0.93736917,0.83005023,-0.038668703,0.97267145,0.97267145,1.0,3.4455166,0.83005023,-0.107318945,-0.027328545,0.0,0.31853533,0.9974123,4.0,0.0,0.0,1.0,1.0
1.7335,0.1,0.0,10013.929,41.32237,-0.31914586,0.0,0.31349447,0.31453007,-0.044903837,-0.05055004,0.31257194,-0.044771697,53.611744,83.17757,83.17757,47.13633,-52.06751,0.0,45.846115,74.791115,1.0,1.0,0.31687927,0.9775211,3.6025963,1.0,-58.88683,5.275083,-94.507484,11.329923,-3.284143e-12,2.584257e-13,1.087891,1.087891,0.9775211,-0.038765978,0.97189456,0.97189456,1.0,3.6025963,0.9775211,-0.1103699,-0.028105464,0.0,0.31853533,0.9969123,4.0,0.0,0.0,1.0,1.0
1.734,0.1,0.0,10014.066,41.731922,-0.31914586,0.0,0.3134751,0.3145248,-0.044985037,-0.05063641,0.31256774,-0.044854823,58.54956,91.39087,91.39087,47.13633,-57.30893,0.0,45.846115,74.791115,1.0,1.0,0.31687397,1.1248689,3.7596757,1.0,-54.05261,-4.496952,-87.23388,-4.156992,-3.760211e-12,2.5677377e-13,1.2382908,1.2382908,1.1248689,-0.038861528,0.9711174,0.9711174,1.0,3.7596757,1.1248689,-0.11342188,-0.028882645,0.0,0.31853533,0.99641234,4.0,0.0,0.0,1.0,1.0
1.7345,0.1,0.0,10014.206,42.140453,-0.31914586,0.0,0.31345594,0.3145198,-0.045064785,-0.05072108,0.31256372,-0.04493651,62.168606,97.5404,97.5404,47.13633,-61.258793,0.0,45.846115,74.791115,1.0,1.0,0.31686884,1.2720938,3.9167554,1.0,-48.007774,-14.160832,-78.00126,-19.539139,-3.4674327e-12,2.551178e-13,1.3885685,1.3885685,1.2720938,-0.038955353,0.97033995,0.97033995,1.0,3.9167554,1.2720938,-0.11647478,-0.029660057,0.0,0.31853533,0.9959123,4.0,0.0,0.0,1.0,1.0
1.735,0.1,0.0,10014.346,42.54794,-0.31914586,0.0,0.31343693,0.31451502,-0.045143064,-0.050804038,0.3125599,-0.04501675,64.39072,101.49255,101.49255,47.13633,-63.83141,0.0,45.846115,74.791115,1.0,1.0,0.31686386,1.4191959,4.073835,1.0,-40.890667,-23.500053,-67.02164,-34.470913,-2.3953266e-12,2.5339263e-13,1.5387243,1.5387243,1.4191959,-0.039047454,0.96956235,0.96956235,1.0,4.073835,1.4191959,-0.119528465,-0.030437674,0.0,0.31853533,0.9954123,4.0,0.0,0.0,1.0,1.0
1.7355,0.1,0.0,10014.487,42.954357,-0.31914586,0.0,0.3134181,0.3145105,-0.045219876,-0.05088526,0.31255627,-0.045095533,65.16933,103.163605,103.163605,47.13633,-64.97226,0.0,45.846115,74.791115,1.0,1.0,0.31685913,1.5661755,4.2309146,1.0,-32.863106,-32.306217,-54.545475,-48.618126,-2.017009e-12,2.512777e-13,1.6887583,1.6887583,1.5661755,-0.039137788,0.9687845,0.9687845,1.0,4.2309146,1.5661755,-0.12258284,-0.031215463,0.0,0.31853533,0.9949123,4.0,0.0,0.0,1.0,1.0
1.736,0.1,0.0,10014.63,43.359688,-0.31914586,0.0,0.31339943,0.3145062,-0.045295205,-0.050964754,0.31255287,-0.04517285,64.490295,102.52127,102.52127,47.13633,-64.65907,0.0,45.846115,74.791115,1.0,1.0,0.31685448,1.7130325,4.3879943,1.0,-24.106665,-40.383633,-40.855797,-61.665474,-2.0399416e-12,2.4997655e-13,1.8386703,1.8386703,1.7130325,-0.039226387,0.9680066,0.9680066,1.0,4.3879943,1.7130325,-0.12563777,-0.031993397,0.0,0.31853533,0.9944123,4.0,0.0,0.0,1.0,1.0
1.7365,0.1,0.0,10014.773,43.7639,-0.31914586,0.0,0.31338096,0.31450215,-0.045369048,-0.051042505,0.31254965,-0.0452487,62.372128,99.58517,99.58517,47.13633,-62.902134,0.0,45.846115,74.791115,1.0,1.0,0.31685007,1.8597674,4.545074,1.0,-14.818485,-47.553642,-26.261719,-73.32345,-1.8739008e-12,2.4829054e-13,1.9884605,1.9884605,1.8597674,-0.03931322,0.96722853,0.96722853,1.0,4.545074,1.8597674,-0.12869316,-0.032771446,0.0,0.31853533,0.9939123,4.0,0.0,0.0,1.0,1.0
1.737,0.1,0.0,10014.919,44.166985,-0.31914586,0.0,0.3133627,0.31449836,-0.045441393,-0.05111849,0.31254667,-0.045323063,58.865307,94.42612,94.42612,47.13633,-59.7439,0.0,45.846115,74.791115,1.0,1.0,0.31684583,2.0063803,4.7021537,1.0,-5.2068124,-53.658497,-11.091396,-83.33472,-7.2806735e-13,2.8333323e-13,2.1381292,2.1381292,2.0063803,-0.03939827,0.96645045,0.96645045,1.0,4.7021537,2.0063803,-0.13174888,-0.033549577,0.0,0.31853533,0.9934123,4.0,0.0,0.0,1.0,1.0
1.7375,0.1,0.0,10015.064,44.568905,-0.31914586,0.0,0.3133446,0.31449482,-0.04551224,-0.051192723,0.31254387,-0.045395937,54.05105,87.164246,87.164246,47.13633,-55.25786,0.0,45.846115,74.791115,1.0,1.0,0.31684178,2.1528714,4.8592334,1.0,4.5137033,-58.56475,4.3154144,-91.47966,1.6595499e-12,5.2651893e-13,2.287676,2.287676,2.1528714,-0.03948155,0.96567225,0.96567225,1.0,4.8592334,2.1528714,-0.13480482,-0.034327764,0.0,0.31853533,0.9929123,4.0,0.0,0.0,1.0,1.0
1.738,0.1,0.0,10015.212,44.96965,-0.31914586,0.0,0.3133267,0.3144915,-0.045581575,-0.051265188,0.31254128,-0.045467313,48.039307,77.966095,77.966095,47.13633,-49.546738,0.0,45.846115,74.791115,1.0,1.0,0.3168379,2.2992406,5.016313,1.0,14.126816,-62.166122,19.614983,-97.58108,4.003218e-12,7.331046e-13,2.4371016,2.4371016,2.2992406,-0.03956303,0.964894,0.964894,1.0,5.016313,2.2992406,-0.13786085,-0.035105977,0.0,0.31853533,0.99241227,4.0,0.0,0.0,1.0,1.0
1.7385,0.1,0.0,10015.36,45.36919,-0.31914586,0.0,0.313309,0.31448847,-0.04564939,-0.051335856,0.31253892,-0.04553719,40.96619,67.04063,67.04063,47.13633,-42.740078,0.0,45.846115,74.791115,1.0,1.0,0.31683424,2.4454885,5.1733923,1.0,23.419489,-64.38568,34.467274,-101.5079,6.6260335e-12,8.7001695e-13,2.5864055,2.5864055,2.4454885,-0.039642703,0.9641158,0.9641158,1.0,5.1733923,2.4454885,-0.14091687,-0.035884187,0.0,0.31853533,0.99191225,4.0,0.0,0.0,1.0,1.0
1.739,0.1,0.0,10015.51,45.76751,-0.31914586,0.0,0.31329152,0.31448567,-0.045715682,-0.051404756,0.31253675,-0.045605548,32.990807,54.634377,54.634377,47.13633,-34.991196,0.0,45.846115,74.791115,1.0,1.0,0.31683072,2.5916152,5.330472,1.0,32.1866,-65.17741,48.543488,-103.177864,9.678731e-12,9.723469e-13,2.735588,2.735588,2.5916152,-0.039720576,0.96333766,0.96333766,1.0,5.330472,2.5916152,-0.14397275,-0.03666236,0.0,0.31853533,0.9914123,4.0,0.0,0.0,1.0,1.0
1.7395,0.1,0.0,10015.66,46.164577,-0.31914586,0.0,0.31327423,0.31448314,-0.04578044,-0.05147184,0.3125348,-0.045672383,24.291605,41.02578,41.02578,47.13633,-26.473682,0.0,45.846115,74.791115,1.0,1.0,0.31682742,2.7376208,5.4875517,1.0,40.235435,-64.52704,61.533276,-102.55906,1.29840826e-11,1.0361783e-12,2.8846493,2.8846493,2.7376208,-0.03979663,0.9625595,0.9625595,1.0,5.4875517,2.7376208,-0.14702837,-0.037440468,0.0,0.31853533,0.99091226,4.0,0.0,0.0,1.0,1.0
1.74,0.1,0.0,10015.8125,46.56038,-0.31914586,0.0,0.31325716,0.31448084,-0.045843657,-0.051537123,0.31253308,-0.04573769,15.062344,26.518826,26.518826,47.13633,-17.37745,0.0,45.846115,74.791115,1.0,1.0,0.3168243,2.8835058,5.6446314,1.0,47.38989,-62.452232,73.15154,-99.670364,1.7360415e-11,1.0710018e-12,3.0335894,3.0335894,2.8835058,-0.03987085,0.9617815,0.9617815,1.0,5.6446314,2.8835058,-0.15008362,-0.03821848,0.0,0.31853533,0.99041224,4.0,0.0,0.0,1.0,1.0
1.7405,0.1,0.0,10015.965,46.954887,-0.31914586,0.0,0.3132403,0.3144788,-0.045905326,-0.051600594,0.31253156,-0.04580146,5.5077305,11.436206,11.436206,47.13633,-7.9044538,0.0,45.846115,74.791115,1.0,1.0,0.31682134,3.02927,5.801711,1.0,53.49424,-59.001972,83.144585,-94.58079,2.1932347e-11,1.0917298e-12,3.1824083,3.1824083,3.02927,-0.03994324,0.96100366,0.96100366,1.0,5.801711,3.02927,-0.15313838,-0.03899637,0.0,0.31853533,0.9899123,4.0,0.0,0.0,1.0,1.0
1.741,0.1,0.0,10016.119,47.34808,-0.31914586,0.0,0.31322363,0.31447703,-0.04596544,-0.051662248,0.31253025,-0.045863688,-4.161148,-3.8879108,-3.8879108,47.13633,1.7358252,0.0,45.846115,74.791115,1.0,1.0,0.3168186,3.174914,5.958791,1.0,58.416496,-54.25535,91.29555,-87.40764,2.6319114e-11,1.1049513e-12,3.3311064,3.3311064,3.174914,-0.040013775,0.9602259,0.9602259,1.0,5.958791,3.174914,-0.15619253,-0.039774098,0.0,0.31853533,0.98941225,4.0,0.0,0.0,1.0,1.0
