Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7415,0.1,0.0,10016.274,47.739933,-0.31914586,0.0,0.31320718,0.3144755,-0.04602399,-0.051722057,0.31252915,-0.045924358,-13.731499,-19.115305,-19.115305,47.13633,11.33102,0.0,45.846115,74.791115,1.0,1.0,0.31681603,3.3204377,6.1158705,1.0,62.051147,-48.31965,97.429,-78.3137,3.0180893e-11,1.1053695e-12,3.4796836,3.4796836,3.3204377,-0.040082455,0.95944834,0.95944834,1.0,6.1158705,3.3204377,-0.15924594,-0.040551644,0.0,0.32153553,0.9889123,4.0,0.0,0.0,1.0,1.0
1.742,0.1,0.0,10016.43,48.130432,-0.31914586,0.0,0.31319097,0.31447425,-0.046080973,-0.051780026,0.31252828,-0.04598347,-22.993504,-33.91117,-33.91117,47.13633,20.670563,0.0,45.846115,74.791115,1.0,1.0,0.31681368,3.4658418,6.2729497,1.0,64.32136,-41.32785,101.41456,-67.50339,3.2796637e-11,1.1000741e-12,3.6281402,3.6281402,3.4658418,-0.04014927,0.95867103,0.95867103,1.0,6.2729497,3.4658418,-0.16229849,-0.04132897,0.0,0.32153553,0.98841226,4.0,0.0,0.0,1.0,1.0
1.7425,0.1,0.0,10016.588,48.519547,-0.31914586,0.0,0.313175,0.31447327,-0.04613638,-0.05183615,0.31252763,-0.04604101,-31.744902,-47.951466,-47.951466,47.13633,29.550293,0.0,45.93605,74.791115,1.0,1.0,0.3168115,3.611126,0.14684425,1.0,65.180466,-33.435566,103.16954,-55.218075,3.330698e-11,1.085456e-12,3.7764761,3.7764761,3.611126,-0.04021422,0.95789397,0.95789397,1.0,0.14684425,3.611126,-0.16535008,-0.04210605,0.0,0.32153553,0.98791224,4.0,0.0,0.0,1.0,1.0
1.743,0.1,0.0,10016.746,48.907253,-0.31914586,0.0,0.31315923,0.31447253,-0.0461902,-0.05189041,0.31252718,-0.046096977,-39.79538,-60.929947,-60.929947,47.13633,37.77689,0.0,45.93605,74.791115,1.0,1.0,0.31680954,3.756291,0.30392388,1.0,64.6129,-24.81752,102.66049,-41.73055,3.281812e-11,1.0718692e-12,3.9246914,3.9246914,3.756291,-0.04027728,0.95711714,0.95711714,1.0,0.30392388,3.756291,-0.16840057,-0.042882852,0.0,0.32153553,0.9874123,4.0,0.0,0.0,1.0,1.0
1.7435,0.1,0.0,10016.905,49.293537,-0.31914586,0.0,0.3131437,0.31447205,-0.046242427,-0.051942803,0.31252697,-0.046151355,-46.970657,-72.56479,-72.56479,47.13633,45.17204,0.0,45.93605,74.791115,1.0,1.0,0.31680772,3.901337,0.4610035,1.0,62.634285,-15.66363,99.903694,-27.338902,3.259448e-11,1.0560132e-12,4.072787,4.072787,3.901337,-0.040338453,0.9563407,0.9563407,1.0,0.4610035,3.901337,-0.17144984,-0.043659344,0.0,0.32153553,0.98691225,4.0,0.0,0.0,1.0,1.0
1.744,0.1,0.0,10017.065,49.67837,-0.31914586,0.0,0.31312838,0.3144718,-0.046293058,-0.05199334,0.31252697,-0.046204146,-53.116215,-82.60463,-82.60463,47.13633,51.576256,0.0,45.93605,74.791115,1.0,1.0,0.31680614,4.0462637,0.6180831,1.0,59.29099,-6.1747737,94.96449,-12.359864,3.3578744e-11,1.0383211e-12,4.220762,4.220762,4.0462637,-0.04039773,0.9555645,0.9555645,1.0,0.6180831,4.0462637,-0.17449778,-0.044435494,0.0,0.32153553,0.9864122,4.0,0.0,0.0,1.0,1.0
1.7445,0.1,0.0,10017.228,50.061733,-0.31914586,0.0,0.31311333,0.31447187,-0.046342082,-0.05204198,0.3125272,-0.046255335,-58.10055,-90.83388,-90.83388,47.13633,56.852245,0.0,45.93605,74.791115,1.0,1.0,0.31680474,4.191072,0.77516276,1.0,54.65892,3.441635,87.95566,2.878217,3.5223505e-11,1.0234103e-12,4.3686166,4.3686166,4.191072,-0.040455107,0.95478874,0.95478874,1.0,0.77516276,4.191072,-0.17754425,-0.045211274,0.0,0.32153553,0.98591226,4.0,0.0,0.0,1.0,1.0
1.745,0.1,0.0,10017.39,50.443604,-0.31914586,0.0,0.3130985,0.31447217,-0.04638949,-0.05208873,0.31252766,-0.046304915,-61.817917,-97.07724,-97.07724,47.13633,60.887783,0.0,45.93605,74.791115,1.0,1.0,0.31680354,4.335762,0.9322424,1.0,48.841717,12.976201,79.03465,18.04259,3.59563e-11,1.0011859e-12,4.516351,4.516351,4.335762,-0.040510554,0.95401335,0.95401335,1.0,0.9322424,4.335762,-0.18058915,-0.04598665,0.0,0.32153553,0.98541224,4.0,0.0,0.0,1.0,1.0
1.7455,0.1,0.0,10017.554,50.823956,-0.31914586,0.0,0.31308392,0.31447273,-0.046435285,-0.052133586,0.31252834,-0.046352882,-64.19047,-101.203316,-101.203316,47.13633,63.598007,0.0,45.93605,74.791115,1.0,1.0,0.31680256,4.4803343,1.0893221,1.0,41.968365,22.222101,68.39995,32.803368,3.6484978e-11,9.766341e-13,4.6639667,4.6639667,4.4803343,-0.040564075,0.9532384,0.9532384,1.0,1.0893221,4.4803343,-0.18363234,-0.046761595,0.0,0.32153553,0.9849122,4.0,0.0,0.0,1.0,1.0
1.746,0.1,0.0,10017.719,51.20277,-0.31914586,0.0,0.31306958,0.3144736,-0.04647945,-0.052176535,0.31252924,-0.04639923,-65.169815,-103.127205,-103.127205,47.13633,64.92713,0.0,45.93605,74.791115,1.0,1.0,0.31680176,4.6247888,1.2464017,1.0,34.19026,30.979555,56.286514,46.84069,3.5581548e-11,9.489451e-13,4.8114624,4.8114624,4.6247888,-0.04061568,0.9524639,0.9524639,1.0,1.2464017,4.6247888,-0.18667372,-0.04753607,0.0,0.32153553,0.98441225,4.0,0.0,0.0,1.0,1.0
1.7465,0.1,0.0,10017.884,51.580025,-0.31914586,0.0,0.3130555,0.31447467,-0.04652198,-0.052217565,0.31253034,-0.046443943,-64.737915,-102.81213,-102.81213,47.13633,64.84948,0.0,45.93605,74.791115,1.0,1.0,0.31680113,4.7691255,1.4034814,1.0,25.6778,39.060116,42.960526,59.851604,3.4156112e-11,9.191341e-13,4.9588385,4.9588385,4.7691255,-0.040665336,0.95168996,0.95168996,1.0,1.4034814,4.7691255,-0.18971314,-0.048310053,0.0,0.32153553,0.9839122,4.0,0.0,0.0,1.0,1.0
1.747,0.1,0.0,10018.051,51.955696,-0.31914586,0.0,0.31304166,0.31447607,-0.046562873,-0.052256685,0.31253168,-0.046487022,-62.907295,-100.269966,-100.269966,47.13633,63.36989,0.0,45.93605,74.791115,1.0,1.0,0.31680074,4.913345,1.560561,1.0,16.616611,46.290684,28.713417,71.55655,3.345791e-11,8.9756924e-13,5.1060953,5.1060953,4.913345,-0.04071305,0.95091647,0.95091647,1.0,1.560561,4.913345,-0.19275048,-0.04908351,0.0,0.32153553,0.98341227,4.0,0.0,0.0,1.0,1.0
1.7475,0.1,0.0,10018.219,52.329765,-0.31914586,0.0,0.31302807,0.3144777,-0.04660212,-0.05229387,0.31253326,-0.046528455,-59.720608,-95.5607,-95.5607,47.13633,60.523453,0.0,45.93605,74.791115,1.0,1.0,0.31680056,5.057448,1.7176405,1.0,7.203458,52.51715,13.855445,81.70526,3.2804537e-11,8.778384e-13,5.2532334,5.2532334,5.057448,-0.040758803,0.9501436,0.9501436,1.0,1.7176405,5.057448,-0.19578564,-0.049856402,0.0,0.32153553,0.98291224,4.0,0.0,0.0,1.0,1.0
1.748,0.1,0.0,10018.388,52.702206,-0.31914586,0.0,0.31301472,0.3144796,-0.04663971,-0.052329123,0.31253505,-0.046568237,-55.249573,-88.79093,-88.79093,47.13633,56.374584,0.0,45.93605,74.791115,1.0,1.0,0.31680053,5.201434,1.8747202,1.0,-2.358057,57.60763,-1.2911097,90.08204,3.2050026e-11,8.6379753e-13,5.4002523,5.4002523,5.201434,-0.04080259,0.9493713,0.9493713,1.0,1.8747202,5.201434,-0.19881848,-0.050628707,0.0,0.32153553,0.9824122,4.0,0.0,0.0,1.0,1.0
1.7485,0.1,0.0,10018.558,53.072998,-0.31914586,0.0,0.31300166,0.31448177,-0.046675645,-0.05236244,0.31253707,-0.046606362,-49.59327,-80.11127,-80.11127,47.13633,51.01549,0.0,45.93605,74.791115,1.0,1.0,0.31680074,5.345304,2.0317998,1.0,-11.861908,61.455177,-16.398958,96.51023,3.005381e-11,8.5103045e-13,5.5471525,5.5471525,5.345304,-0.040844414,0.94859964,0.94859964,1.0,2.0317998,5.345304,-0.20184886,-0.05140039,0.0,0.32153553,0.98191226,4.0,0.0,0.0,1.0,1.0
1.749,0.1,0.0,10018.728,53.442116,-0.31914586,0.0,0.31298885,0.3144842,-0.04670991,-0.05239379,0.3125393,-0.04664282,-42.87586,-69.7129,-69.7129,47.13633,44.564037,0.0,45.93605,74.791115,1.0,1.0,0.31680116,5.489058,2.1888795,1.0,-21.10409,63.97995,-31.142883,100.85578,2.6666013e-11,8.3448873e-13,5.6939344,5.6939344,5.489058,-0.040884253,0.9478286,0.9478286,1.0,2.1888795,5.489058,-0.20487668,-0.052171417,0.0,0.32153553,0.98141223,4.0,0.0,0.0,1.0,1.0
1.7495,0.1,0.0,10018.899,53.809547,-0.31974795,1.1577406e-08,0.3129763,0.31448692,-0.046742506,-0.052423198,0.31254178,-0.046677608,-35.243793,-57.82323,-57.82323,46.97992,37.16108,0.0,45.93605,74.596176,1.0,1.0,0.31680176,5.632696,2.3459592,1.0,-29.886974,65.13077,-45.20671,103.02994,2.3519442e-11,8.164636e-13,5.840598,5.840598,5.632696,-0.040922113,0.94705826,0.94705826,1.0,2.3459592,5.632696,-0.2079018,-0.052941762,0.0,0.32153553,0.98091227,4.0,0.0,0.0,1.0,1.0
1.75,0.1,0.0,10019.072,54.175262,-0.31974795,1.1577406e-08,0.31296405,0.3144899,-0.046773423,-0.05245063,0.31254447,-0.046710715,-26.862562,-44.700832,-44.700832,46.97992,28.967333,0.0,45.93605,74.596176,1.0,1.0,0.31680256,5.7762194,2.5030386,1.0,-38.023518,64.88608,-58.290066,102.9909,2.0551864e-11,8.009625e-13,5.9871435,5.9871435,5.7762194,-0.04095798,0.9462886,0.9462886,1.0,2.5030386,5.7762194,-0.21092412,-0.05371139,0.0,0.32153553,0.98041224,4.0,0.0,0.0,1.0,1.0
1.7505,0.1,0.0,10019.246,54.53924,-0.31974795,1.1577406e-08,0.31295204,0.31449315,-0.04680265,-0.0524761,0.31254742,-0.046742138,-17.913046,-30.62973,-30.62973,46.97992,20.159824,0.0,45.93605,74.596176,1.0,1.0,0.31680357,5.9196277,2.6601183,1.0,-45.341206,63.25425,-70.114716,100.744446,1.8179252e-11,7.812467e-13,6.133571,6.133571,5.9196277,-0.04099184,0.94551975,0.94551975,1.0,2.6601183,5.9196277,-0.2139435,-0.054480262,0.0,0.32153553,0.9799122,4.0,0.0,0.0,1.0,1.0
1.751,0.1,0.0,10019.421,54.901463,-0.31974795,1.1577406e-08,0.3129403,0.31449667,-0.04683019,-0.052499585,0.31255054,-0.04677186,-8.587581,-15.91318,-15.91318,46.97992,10.928023,0.0,45.93605,74.596176,1.0,1.0,0.31680477,6.062921,2.817198,1.0,-51.685642,60.27322,-80.430405,96.34358,1.564991e-11,7.669765e-13,6.2798805,6.2798805,6.062921,-0.041023694,0.9447516,0.9447516,1.0,2.817198,6.062921,-0.2169598,-0.05524836,0.0,0.32153553,0.97941226,4.0,0.0,0.0,1.0,1.0
1.7515,0.1,0.0,10019.597,55.2619,-0.31974795,1.1577406e-08,0.31292886,0.31450045,-0.04685603,-0.05252109,0.31255394,-0.04679989,0.91420597,-0.86709917,-0.86709917,46.97992,1.4697381,0.0,45.93605,74.596176,1.0,1.0,0.3168062,-0.07708518,2.9742777,1.0,-56.923767,56.009563,-89.02007,89.88717,1.36618624e-11,7.50454e-13,0.14288773,0.14288773,-0.07708518,-0.041053545,0.9439843,0.9439843,1.0,2.9742777,-0.07708518,-0.21997291,-0.056015644,0.0,0.32153553,0.97891223,4.0,0.0,0.0,1.0,1.0
1.752,0.1,0.0,10019.772,55.620544,-0.31974795,1.1577406e-08,0.31291768,0.3145045,-0.046880167,-0.0525406,0.31255755,-0.04682621,10.389684,14.186751,14.186751,46.97992,-8.01314,0.0,45.93605,74.596176,1.0,1.0,0.3168078,0.065980084,3.1313572,1.0,-60.94657,50.55689,-95.7043,81.51755,1.2484885e-11,7.3125403e-13,0.28896278,0.28896278,0.065980084,-0.041081365,0.94321793,0.94321793,1.0,3.1313572,0.065980084,-0.2229827,-0.05678208,0.0,0.32153553,0.9784122,4.0,0.0,0.0,1.0,1.0
1.7525,0.1,0.0,10019.95,55.977364,-0.31974795,1.1577406e-08,0.3129068,0.3145088,-0.046902593,-0.05255811,0.31256136,-0.04685082,19.637539,28.927649,28.927649,46.97992,-17.318949,0.0,45.93605,74.596176,1.0,1.0,0.31680962,0.20893176,3.288437,1.0,-63.671272,44.033733,-100.34492,71.417274,1.1540477e-11,7.130836e-13,0.43492082,0.43492082,0.20893176,-0.04110716,0.9424524,0.9424524,1.0,3.288437,0.20893176,-0.22598906,-0.057547644,0.0,0.32153553,0.97791225,4.0,0.0,0.0,1.0,1.0
1.753,0.1,0.0,10020.129,56.33234,-0.31974795,1.1577406e-08,0.3128962,0.3145134,-0.046923306,-0.052573625,0.31256545,-0.046873704,28.462046,43.042725,43.042725,46.97992,-26.25054,0.0,45.93605,74.596176,1.0,1.0,0.31681162,0.35177022,3.4455166,1.0,-65.042946,36.580902,-102.84777,59.805046,1.02664864e-11,6.9571773e-13,0.5807621,0.5807621,0.35177022,-0.041130908,0.9416877,0.9416877,1.0,3.4455166,0.35177022,-0.22899185,-0.058312297,0.0,0.32153553,0.9774122,4.0,0.0,0.0,1.0,1.0
1.7535,0.1,0.0,10020.308,56.68545,-0.31974795,1.1577406e-08,0.31288585,0.31451824,-0.046942294,-0.05258713,0.31256974,-0.046894867,36.677174,56.23357,56.23357,46.97992,-34.61943,0.0,45.93605,74.596176,1.0,1.0,0.31681386,0.4944958,3.6025963,1.0,-65.035545,28.358376,-103.164444,46.930874,8.567996e-12,6.7531695e-13,0.72648674,0.72648674,0.4944958,-0.04115262,0.940924,0.940924,1.0,3.6025963,0.4944958,-0.23199093,-0.059076007,0.0,0.32153553,0.97691226,4.0,0.0,0.0,1.0,1.0
1.754,0.1,0.0,10020.488,57.036674,-0.31974795,1.1577406e-08,0.31287584,0.31452337,-0.046959557,-0.05259861,0.31257424,-0.046914294,44.110477,68.222496,68.222496,46.97992,-42.249752,0.0,45.93605,74.596176,1.0,1.0,0.31681627,0.63710886,3.7596757,1.0,-63.652298,19.541819,-101.29307,33.07057,5.5404817e-12,6.5748925e-13,0.8720951,0.8720951,0.63710886,-0.041172292,0.9401612,0.9401612,1.0,3.7596757,0.63710886,-0.2349862,-0.059838746,0.0,0.32153553,0.97641224,4.0,0.0,0.0,1.0,1.0
1.7545,0.1,0.0,10020.669,57.385994,-0.31974795,1.1577406e-08,0.3128661,0.31452876,-0.046975087,-0.052608065,0.312579,-0.046931982,50.60668,78.758286,78.758286,46.97992,-48.981884,0.0,45.93605,74.596176,1.0,1.0,0.31681892,0.77960986,3.9167554,1.0,-60.925472,10.31879,-97.278114,18.51983,1.9082806e-12,6.3971506e-13,1.0175874,1.0175874,0.77960986,-0.041189905,0.93939954,0.93939954,1.0,3.9167554,0.77960986,-0.23797753,-0.060600482,0.0,0.32153553,0.9759122,4.0,0.0,0.0,1.0,1.0
1.755,0.1,0.0,10020.851,57.733383,-0.31974795,1.1577406e-08,0.31285664,0.31453443,-0.04698888,-0.052615494,0.31258398,-0.046947926,56.030838,87.62139,87.62139,46.97992,-54.675766,0.0,45.93605,74.596176,1.0,1.0,0.31682172,0.9219991,4.073835,1.0,-56.91556,0.88472307,-91.20922,3.5878296,-1.135077e-13,6.217853e-13,1.1629639,1.1629639,0.9219991,-0.04120546,0.9386388,0.9386388,1.0,4.073835,0.9219991,-0.24096479,-0.061361175,0.0,0.32153553,0.97541225,4.0,0.0,0.0,1.0,1.0
1.7555,0.1,0.0,10021.033,58.078827,-0.31974795,1.1577406e-08,0.3128475,0.31454036,-0.047000926,-0.05262089,0.31258917,-0.046962116,60.271088,94.628395,94.628395,46.97992,-59.21372,0.0,45.93605,74.596176,1.0,1.0,0.31682476,1.0642769,4.2309146,1.0,-51.709858,-8.561229,-83.21905,-11.409347,-1.4743985e-12,6.0587326e-13,1.3082248,1.3082248,1.0642769,-0.041218936,0.9378792,0.9378792,1.0,4.2309146,1.0642769,-0.24394782,-0.062120803,0.0,0.32153553,0.9749122,4.0,0.0,0.0,1.0,1.0
1.756,0.1,0.0,10021.217,58.4223,-0.31974795,1.1577406e-08,0.31283864,0.31454653,-0.047011223,-0.052624244,0.3125946,-0.04697455,63.240875,99.63568,99.63568,46.97992,-62.50282,0.0,45.93605,74.596176,1.0,1.0,0.31682798,1.2064438,4.3879943,1.0,-45.42048,-17.8204,-73.48027,-26.15541,-2.9946874e-12,5.884881e-13,1.4533703,1.4533703,1.2064438,-0.041230354,0.9371207,0.9371207,1.0,4.3879943,1.2064438,-0.24692655,-0.06287933,0.0,0.32153553,0.97441226,4.0,0.0,0.0,1.0,1.0
1.7565,0.1,0.0,10021.401,58.76378,-0.31974795,1.1577406e-08,0.3128301,0.314553,-0.04701977,-0.052625548,0.31260026,-0.046985224,64.88065,102.542244,102.542244,46.97992,-64.476715,0.0,45.93605,74.596176,1.0,1.0,0.31683144,1.3485001,4.545074,1.0,-38.18187,-26.698782,-62.201714,-40.34053,-3.6334295e-12,5.7227427e-13,1.598401,1.598401,1.3485001,-0.04123969,0.9363633,0.9363633,1.0,4.545074,1.3485001,-0.24990082,-0.06363672,0.0,0.32153553,0.97391224,4.0,0.0,0.0,1.0,1.0
1.757,0.1,0.0,10021.586,59.10325,-0.31974795,1.1577406e-08,0.31282184,0.31455973,-0.04702655,-0.052624803,0.31260616,-0.046994124,65.15896,103.291626,103.291626,46.97992,-65.09689,0.0,45.93605,74.596176,1.0,1.0,0.31683505,1.4904463,4.7021537,1.0,-30.14789,-35.01107,-49.623817,-53.66781,-3.2144474e-12,5.5573276e-13,1.7433168,1.7433168,1.4904463,-0.041246932,0.9356071,0.9356071,1.0,4.7021537,1.4904463,-0.2528705,-0.06439295,0.0,0.32153553,0.9734122,4.0,0.0,0.0,1.0,1.0
1.7575,0.1,0.0,10021.772,59.44069,-0.31974795,1.1577406e-08,0.3128139,0.31456673,-0.047031567,-0.052622,0.31261227,-0.04700125,64.07297,101.872826,101.872826,46.97992,-64.353325,0.0,45.93605,74.596176,1.0,1.0,0.3168389,1.6322826,4.8592334,1.0,-21.48848,-42.584488,-36.013386,-65.85944,-3.007149e-12,5.377544e-13,1.8881181,1.8881181,1.6322826,-0.041252088,0.934852,0.934852,1.0,4.8592334,1.6322826,-0.25583547,-0.065147966,0.0,0.32153553,0.97291225,4.0,0.0,0.0,1.0,1.0
1.758,0.1,0.0,10021.959,59.776077,-0.31974795,1.1577406e-08,0.31280628,0.31457397,-0.04703481,-0.052617148,0.31261858,-0.047006592,61.648373,98.32033,98.32033,46.97992,-62.264538,0.0,45.93605,74.596176,1.0,1.0,0.3168429,1.7740096,5.016313,1.0,-12.386029,-49.262344,-21.657879,-76.662445,-2.6729042e-12,5.222048e-13,2.0328052,2.0328052,1.7740096,-0.041255154,0.93409824,0.93409824,1.0,5.016313,1.7740096,-0.25879562,-0.065901764,0.0,0.32153553,0.9724122,4.0,0.0,0.0,1.0,1.0
1.7585,0.1,0.0,10022.146,60.109394,-0.31974795,1.1577406e-08,0.31279895,0.3145815,-0.047036283,-0.05261022,0.31262514,-0.04701015,57.938713,92.71312,92.71312,46.97992,-58.877075,0.0,45.93605,74.596176,1.0,1.0,0.31684715,1.9156277,5.1733923,1.0,-3.031501,-54.90721,-6.8592973,-85.85382,-2.5236868e-12,5.0381693e-13,2.1773784,2.1773784,1.9156277,-0.04125612,0.93334574,0.93334574,1.0,5.1733923,1.9156277,-0.26175082,-0.066654295,0.0,0.32153553,0.97191226,4.0,0.0,0.0,1.0,1.0
1.759,0.1,0.0,10022.335,60.44062,-0.31974795,1.1577406e-08,0.31279194,0.3145893,-0.047035974,-0.05260122,0.31263193,-0.047011916,53.024117,85.172844,85.172844,46.97992,-54.26439,0.0,45.93605,74.596176,1.0,1.0,0.3168516,2.0571373,5.330472,1.0,6.3795853,-59.4037,8.072215,-93.245056,-9.0007055e-13,4.858486e-13,2.3218381,2.3218381,2.0571373,-0.04125497,0.9325945,0.9325945,1.0,5.330472,2.0571373,-0.2647009,-0.06740553,0.0,0.32153553,0.97141224,4.0,0.0,0.0,1.0,1.0
1.7595,0.1,0.0,10022.523,60.769733,-0.31974795,1.1577406e-08,0.31278524,0.31459734,-0.04703388,-0.05259014,0.31263897,-0.047011882,47.00949,75.86101,75.86101,46.97992,-48.525173,0.0,45.93605,74.596176,1.0,1.0,0.3168562,2.1985388,5.4875517,1.0,15.65125,-62.66074,22.824875,-98.68588,1.7737853e-12,4.71651e-13,2.4661844,2.4661844,2.1985388,-0.041251715,0.9318446,0.9318446,1.0,5.4875517,2.1985388,-0.26764578,-0.06815544,0.0,0.32153553,0.9709122,4.0,0.0,0.0,1.0,1.0
1.76,0.1,0.0,10022.713,61.096714,-0.31974795,1.1577406e-08,0.31277886,0.31460565,-0.047029994,-0.052576985,0.31264618,-0.047010045,40.02222,64.97543,64.97543,46.97992,-41.781178,0.0,45.93605,74.596176,1.0,1.0,0.31686103,2.3398323,5.6446314,1.0,24.591125,-64.61334,37.09176,-102.06719,3.6225855e-12,4.5272133e-13,2.6104176,2.6104176,2.3398323,-0.041246347,0.931096,0.931096,1.0,5.6446314,2.3398323,-0.2705853,-0.06890398,0.0,0.32153553,0.97041225,4.0,0.0,0.0,1.0,1.0
1.7605,0.1,0.0,10022.903,61.421543,-0.31974795,1.1577406e-08,0.3127728,0.31461424,-0.047024313,-0.052561738,0.31265366,-0.047006402,32.2094,52.74596,52.74596,46.97992,-34.17456,0.0,45.93605,74.596176,1.0,1.0,0.31686607,2.481019,5.801711,1.0,33.01443,-65.22383,50.577175,-103.323135,5.535553e-12,4.3928104e-13,2.7545383,2.7545383,2.481019,-0.041238844,0.9303489,0.9303489,1.0,5.801711,2.481019,-0.27351937,-0.069651134,0.0,0.32153553,0.96991223,4.0,0.0,0.0,1.0,1.0
1.761,0.1,0.0,10023.095,61.7442,-0.31974795,1.1577406e-08,0.31276706,0.31462303,-0.047016833,-0.052544393,0.31266135,-0.04700094,23.734703,39.429497,39.429497,46.97992,-25.864855,0.0,45.93605,74.596176,1.0,1.0,0.31687126,2.6220987,5.958791,1.0,40.747753,-64.48246,63.002728,-102.43222,7.911889e-12,4.2842672e-13,2.8985465,2.8985465,2.6220987,-0.04122923,0.92960316,0.92960316,1.0,5.958791,2.6220987,-0.27644783,-0.07039686,0.0,0.32153553,0.96941227,4.0,0.0,0.0,1.0,1.0
1.7615,0.1,0.0,10023.286,62.06467,-0.31974795,1.1577406e-08,0.31276163,0.31463215,-0.04700755,-0.05252496,0.31266925,-0.046993665,14.774898,25.304562,25.304562,46.97992,-17.025557,0.0,45.93605,74.596176,1.0,1.0,0.31687668,2.763072,6.1158705,1.0,47.632595,-62.40749,74.11301,-99.41757,9.773753e-12,4.1698296e-13,3.0424426,3.0424426,2.763072,-0.04121747,0.9288589,0.9288589,1.0,6.1158705,2.763072,-0.27937055,-0.07114113,0.0,0.32153553,0.96891224,4.0,0.0,0.0,1.0,1.0
1.762,0.1,0.0,10023.479,62.38293,-0.31974795,1.1577406e-08,0.31275654,0.31464148,-0.046996456,-0.052503437,0.31267738,-0.04698456,5.5161314,10.665406,10.665406,46.97992,-7.840484,0.0,45.93605,74.596176,1.0,1.0,0.31688228,2.9039395,6.2729497,1.0,53.528545,-59.044678,83.680786,-94.34619,1.15425195e-11,4.0625017e-13,3.186227,3.186227,2.9039395,-0.04120359,0.9281161,0.9281161,1.0,6.2729497,2.9039395,-0.28228745,-0.07188391,0.0,0.32415548,0.9684122,4.0,0.0,0.0,1.0,1.0
1.7625,0.1,0.0,10023.672,62.69896,-0.31974795,1.1577406e-08,0.31275177,0.31465107,-0.04698355,-0.052479796,0.31268573,-0.04697363,-3.849951,-4.1841483,-4.1841483,46.97992,1.5000712,0.0,45.93605,74.596176,1.0,1.0,0.31688806,3.0447016,0.14684425,1.0,58.316113,-54.46616,91.51152,-87.32737,1.31704266e-11,3.942329e-13,3.3299,3.3299,3.0447016,-0.041187555,0.92737484,0.92737484,1.0,0.14684425,3.0447016,-0.28519833,-0.07262516,0.0,0.32415548,0.96791226,4.0,0.0,0.0,1.0,1.0
1.763,0.1,0.0,10023.865,63.012745,-0.31974795,1.1577406e-08,0.31274733,0.31466094,-0.04696883,-0.052454058,0.3126943,-0.046960868,-13.130185,-18.93703,-18.93703,46.97992,10.803299,0.0,45.93605,74.596176,1.0,1.0,0.31689405,3.1853588,0.30392388,1.0,61.899055,-48.768867,97.44725,-78.51022,1.3959201e-11,3.7666541e-13,3.4734619,3.4734619,3.1853588,-0.041169383,0.92663515,0.92663515,1.0,0.30392388,3.1853588,-0.28810313,-0.07336486,0.0,0.32415548,0.96741223,4.0,0.0,0.0,1.0,1.0
1.7635,0.1,0.0,10024.06,63.32426,-0.31974795,1.1577406e-08,0.31274322,0.31467104,-0.04695229,-0.052426197,0.31270307,-0.046946265,-22.133867,-33.289272,-33.289272,46.97992,19.877848,0.0,45.93605,74.596176,1.0,1.0,0.31690022,3.3259113,0.4610035,1.0,64.20626,-42.072388,101.36966,-68.08039,1.5024015e-11,3.6371703e-13,3.6169128,3.6169128,3.3259113,-0.041149065,0.925897,0.925897,1.0,0.4610035,3.3259113,-0.29100168,-0.07410297,0.0,0.32415548,0.96691227,4.0,0.0,0.0,1.0,1.0
1.764,0.1,0.0,10024.254,63.63349,-0.31974795,1.1577406e-08,0.31273943,0.3146814,-0.04693392,-0.052396234,0.3127121,-0.046929818,-30.676659,-46.94623,-46.94623,46.97992,28.537746,0.0,45.93605,74.596176,1.0,1.0,0.3169066,3.4663599,0.6180831,1.0,65.19306,-34.5164,103.202286,-56.25605,1.5805546e-11,3.487011e-13,3.7602537,3.7602537,3.4663599,-0.041126594,0.9251605,0.9251605,1.0,0.6180831,3.4663599,-0.29389387,-0.07483946,0.0,0.32415548,0.96641225,4.0,0.0,0.0,1.0,1.0
1.7645,0.1,0.0,10024.449,63.940422,-0.31974795,1.1577406e-08,0.31273597,0.31469202,-0.04691372,-0.052364144,0.3127213,-0.046911523,-38.584324,-59.628628,-59.628628,46.97992,36.606197,0.0,45.93605,74.596176,1.0,1.0,0.31691313,3.6067047,0.77516276,1.0,64.84203,-26.25771,102.9119,-43.283276,1.6561412e-11,3.3454966e-13,3.9034843,3.9034843,3.6067047,-0.04110197,0.9244257,0.9244257,1.0,0.77516276,3.6067047,-0.29677957,-0.075574294,0.0,0.32415548,0.9659122,4.0,0.0,0.0,1.0,1.0
1.765,0.1,0.0,10024.6455,64.245026,-0.31974795,1.1577406e-08,0.31273285,0.3147029,-0.04689169,-0.052329943,0.31273076,-0.046891376,-45.69627,-71.07817,-71.07817,46.97992,43.919147,0.0,45.93605,74.596176,1.0,1.0,0.3169199,3.7469466,0.9322424,1.0,63.163227,-17.466957,100.508995,-29.430826,1.7002715e-11,3.228828e-13,4.046605,4.046605,3.7469466,-0.041075185,0.9236925,0.9236925,1.0,0.9322424,3.7469466,-0.29965866,-0.076307446,0.0,0.32415548,0.96541226,4.0,0.0,0.0,1.0,1.0
1.7655,0.1,0.0,10024.842,64.547295,-0.31974795,1.1577406e-08,0.31273007,0.314714,-0.046867825,-0.05229361,0.31274042,-0.046869375,-51.86873,-81.06277,-81.06277,46.97992,50.32857,0.0,45.93605,74.596176,1.0,1.0,0.3169268,3.887086,1.0893221,1.0,60.19378,-8.32505,96.047295,-14.984534,1.6705245e-11,3.151494e-13,4.1896167,4.1896167,3.887086,-0.041046232,0.9229611,0.9229611,1.0,1.0893221,3.887086,-0.30253097,-0.077038884,0.0,0.32415548,0.96491224,4.0,0.0,0.0,1.0,1.0
1.766,0.1,0.0,10025.039,64.847206,-0.31974795,1.1577406e-08,0.31272763,0.3147254,-0.046842117,-0.052255142,0.3127503,-0.04684551,-56.97764,-89.38113,-89.38113,46.97992,55.70544,0.0,45.93605,74.596176,1.0,1.0,0.31693393,4.027123,1.2464017,1.0,55.99707,0.9805676,89.6225,-0.24137725,1.6551486e-11,3.062974e-13,4.3325195,4.3325195,4.027123,-0.041015122,0.92223144,0.92223144,1.0,1.2464017,4.027123,-0.30539644,-0.077768564,0.0,0.32415548,0.9644123,4.0,0.0,0.0,1.0,1.0
1.7665,0.1,0.0,10025.236,65.14474,-0.31974795,1.1577406e-08,0.3127255,0.314737,-0.046814565,-0.052214548,0.31276038,-0.046819784,-60.92106,-95.86673,-95.86673,46.97992,59.94223,0.0,45.93605,74.596176,1.0,1.0,0.31694123,4.1670585,1.4034814,1.0,50.661274,10.259785,81.37007,14.496655,1.6740912e-11,2.8633812e-13,4.475313,4.475313,4.1670585,-0.040981837,0.92150354,0.92150354,1.0,1.4034814,4.1670585,-0.3082549,-0.07849646,0.0,0.32415548,0.96391225,4.0,0.0,0.0,1.0,1.0
1.767,0.1,0.0,10025.435,65.43988,-0.31974795,1.1577406e-08,0.31272376,0.31474885,-0.046785165,-0.052171823,0.3127707,-0.046792187,-63.621136,-100.39105,-100.39105,46.97992,62.95502,0.0,45.93605,74.596176,1.0,1.0,0.31694868,4.306893,1.560561,1.0,44.297443,19.323692,71.46231,28.928745,1.6159055e-11,2.6506675e-13,4.617999,4.617999,4.306893,-0.04094638,0.92077744,0.92077744,1.0,1.560561,4.306893,-0.31110623,-0.07922255,0.0,0.32415548,0.9634122,4.0,0.0,0.0,1.0,1.0
1.7675,0.1,0.0,10025.633,65.732605,-0.31974795,1.1577406e-08,0.31272233,0.31476095,-0.046753917,-0.052126966,0.31278118,-0.046762716,-65.02557,-102.86599,-102.86599,46.97992,64.68508,0.0,45.93605,74.596176,1.0,1.0,0.31695634,4.4466267,1.7176405,1.0,37.037148,27.988428,60.104626,42.761364,1.4394343e-11,2.4592345e-13,4.760577,4.760577,4.4466267,-0.040908743,0.9200532,0.9200532,1.0,1.7176405,4.4466267,-0.3139503,-0.079946786,0.0,0.32415548,0.96291226,4.0,0.0,0.0,1.0,1.0
1.768,0.1,0.0,10025.832,66.0229,-0.31974795,1.1577406e-08,0.31272125,0.3147733,-0.046720814,-0.052079953,0.3127919,-0.04673137,-65.108574,-103.24547,-103.24547,46.97992,65.09994,0.0,45.93605,74.596176,1.0,1.0,0.31696418,4.5862603,1.8747202,1.0,29.0297,36.078876,47.531242,55.714222,1.245286e-11,2.3344204e-13,4.9030476,4.9030476,4.5862603,-0.040868938,0.91933084,0.91933084,1.0,1.8747202,4.5862603,-0.316787,-0.08066915,0.0,0.32415548,0.96241224,4.0,0.0,0.0,1.0,1.0
1.7685,0.1,0.0,10026.031,66.31076,-0.31974795,1.1577406e-08,0.3127205,0.31478587,-0.046685852,-0.05203081,0.31280282,-0.046698146,-63.8712,-101.52613,-101.52613,46.97992,64.19391,0.0,45.93605,74.596176,1.0,1.0,0.3169722,4.725795,2.0317998,1.0,20.439026,43.432175,34.000244,67.52589,1.1370426e-11,2.1888032e-13,5.0454106,5.0454106,4.725795,-0.04082695,0.9186104,0.9186104,1.0,2.0317998,4.725795,-0.3196162,-0.0813896,0.0,0.32415548,0.9619123,4.0,0.0,0.0,1.0,1.0
1.769,0.1,0.0,10026.231,66.59615,-0.32027212,0.0,0.3127201,0.31479868,-0.046649035,-0.051979534,0.31281397,-0.046663035,-61.341263,-97.747246,-97.747246,44.867687,61.988083,0.0,45.93605,71.335976,1.0,1.0,0.31698036,4.8652296,2.1888795,1.0,11.4403,49.900963,19.78826,77.958984,1.0937402e-11,2.063013e-13,5.1876674,5.1876674,4.8652296,-0.040782772,0.9178919,0.9178919,1.0,2.1888795,4.8652296,-0.32243773,-0.082108095,0.0,0.32415548,0.96141225,4.0,0.0,0.0,1.0,1.0
1.7695,0.1,0.0,10026.432,66.879074,-0.32027212,0.0,0.31272006,0.31481174,-0.04661035,-0.051926102,0.31282532,-0.04662604,-57.572598,-91.989685,-91.989685,44.867687,58.529762,0.0,45.93605,71.335976,1.0,1.0,0.31698874,5.004566,2.3459592,1.0,2.2163348,55.356262,5.1847534,86.80493,1.1057457e-11,1.9345696e-13,5.329818,5.329818,5.004566,-0.040736414,0.91717535,0.91717535,1.0,2.3459592,5.004566,-0.32525155,-0.082824625,0.0,0.32415548,0.9609122,4.0,0.0,0.0,1.0,1.0
1.77,0.1,0.0,10026.632,67.15949,-0.32027212,0.0,0.31272033,0.31482503,-0.046569802,-0.051870517,0.31283686,-0.046587154,-52.643867,-84.37407,-84.37407,44.867687,53.891388,0.0,45.93605,71.335976,1.0,1.0,0.31699723,5.143805,2.5030386,1.0,-7.046144,59.69001,-9.513893,93.88796,1.0433678e-11,1.827207e-13,5.4718623,5.4718623,5.143805,-0.04068787,0.9164609,0.9164609,1.0,2.5030386,5.143805,-0.32805744,-0.08353914,0.0,0.32415548,0.96041226,4.0,0.0,0.0,1.0,1.0
1.7705,0.1,0.0,10026.833,67.4374,-0.32027212,0.0,0.31272098,0.31483853,-0.046527386,-0.051812787,0.3128486,-0.046546374,-46.656857,-75.05815,-75.05815,44.867687,48.168945,0.0,45.93605,71.335976,1.0,1.0,0.31700596,5.282946,2.6601183,1.0,-16.160278,62.817135,-24.0104,99.06855,9.9304e-12,1.7503214e-13,5.613801,5.613801,5.282946,-0.04063714,0.91574836,0.91574836,1.0,2.6601183,5.282946,-0.33085534,-0.08425162,0.0,0.32415548,0.95991224,4.0,0.0,0.0,1.0,1.0
1.771,0.1,0.0,10027.034,67.712776,-0.32027212,0.0,0.31272197,0.31485227,-0.046483096,-0.051752914,0.31286055,-0.046503697,-39.734295,-64.23345,-64.23345,44.867687,41.47993,0.0,45.93605,71.335976,1.0,1.0,0.3170148,5.42199,2.817198,1.0,-24.942842,64.67714,-38.012596,102.24605,1.0256094e-11,2.8188056e-13,5.7556353,5.7556353,5.42199,-0.0405842,0.915038,0.915038,1.0,2.817198,5.42199,-0.33364508,-0.08496202,0.0,0.32415548,0.9594123,4.0,0.0,0.0,1.0,1.0
1.7715,0.1,0.0,10027.236,67.98561,-0.32027212,0.0,0.3127233,0.31486624,-0.046436936,-0.051690876,0.3128727,-0.04645912,-32.017315,-52.121254,-52.121254,44.867687,33.960865,0.0,45.93605,71.335976,1.0,1.0,0.31702384,5.560938,2.9742777,1.0,-33.2179,65.235214,-51.239265,103.36052,1.0026152e-11,4.9952067e-13,5.897364,5.897364,5.560938,-0.040529087,0.9143297,0.9143297,1.0,2.9742777,5.560938,-0.33642656,-0.085670315,0.0,0.32415548,0.95891225,4.0,0.0,0.0,1.0,1.0
1.772,0.1,0.0,10027.4375,68.25589,-0.32027212,0.0,0.31272498,0.31488043,-0.046388898,-0.051626686,0.31288505,-0.04641264,-23.662502,-38.967964,-38.967964,44.867687,25.764492,0.0,45.93605,71.335976,1.0,1.0,0.31703305,5.6997895,3.1313572,1.0,-40.82031,64.48281,-63.425777,102.39374,1.0168022e-11,6.3119865e-13,6.0389895,6.0389895,5.6997895,-0.04047177,0.9136235,0.9136235,1.0,3.1313572,5.6997895,-0.33919963,-0.08637648,0.0,0.32415548,0.95841223,4.0,0.0,0.0,1.0,1.0
1.7725,0.1,0.0,10027.64,68.52359,-0.32027212,0.0,0.31272703,0.31489486,-0.046338983,-0.051560346,0.3128976,-0.046364255,-14.838709,-25.040096,-25.040096,44.867687,17.056612,0.0,45.93605,71.335976,1.0,1.0,0.31704238,5.8385463,3.288437,1.0,-47.598976,62.437683,-74.32929,99.369385,1.1253624e-11,7.23886e-13,6.1805105,6.1805105,5.8385463,-0.040412255,0.9129195,0.9129195,1.0,3.288437,5.8385463,-0.34196422,-0.08708047,0.0,0.32415548,0.95791227,4.0,0.0,0.0,1.0,1.0
1.773,0.1,0.0,10027.843,68.788704,-0.32027212,0.0,0.31272942,0.3149095,-0.046287186,-0.051491853,0.31291032,-0.04631396,-5.7236,-10.618782,-10.618782,44.867687,8.012712,0.0,45.93605,71.335976,1.0,1.0,0.3170519,-0.30597714,3.4455166,1.0,-53.419815,59.143414,-83.73355,94.35233,1.1999647e-11,7.914692e-13,0.038743008,0.038743008,-0.30597714,-0.04035055,0.91221774,0.91221774,1.0,3.4455166,-0.30597714,-0.34472016,-0.087782264,0.0,0.32415548,0.95741224,4.0,0.0,0.0,1.0,1.0
1.7735,0.1,0.0,10028.045,69.05121,-0.32027212,0.0,0.31273216,0.31492436,-0.04623351,-0.051421203,0.31292325,-0.046261758,3.4999354,4.0058985,4.0058985,44.867687,-1.1855952,0.0,45.93605,71.335976,1.0,1.0,0.31706157,-0.16740942,3.6025963,1.0,-58.168346,54.66841,-91.45308,87.44718,1.2284933e-11,8.2406434e-13,0.18005788,0.18005788,-0.16740942,-0.040286645,0.91151816,0.91151816,1.0,3.6025963,-0.16740942,-0.3474673,-0.08848182,0.0,0.32415548,0.9569122,4.0,0.0,0.0,1.0,1.0
1.774,0.1,0.0,10028.248,69.3111,-0.32027212,0.0,0.31273523,0.3149394,-0.046177946,-0.051348392,0.31293637,-0.046207644,12.647459,18.540781,18.540781,44.867687,-10.354219,0.0,45.93605,71.335976,1.0,1.0,0.3170714,-0.028935304,3.7596757,1.0,-61.751884,49.104424,-97.33674,78.79596,1.2506419e-11,8.3918473e-13,0.32127026,0.32127026,-0.028935304,-0.040220533,0.9108209,0.9108209,1.0,3.7596757,-0.028935304,-0.35020557,-0.08917911,0.0,0.32415548,0.95641226,4.0,0.0,0.0,1.0,1.0
1.7745,0.1,0.0,10028.451,69.56835,-0.32027212,0.0,0.3127387,0.3149547,-0.0461205,-0.05127342,0.31294966,-0.046151612,21.536667,32.69548,32.69548,44.867687,-19.31028,0.0,45.93605,71.335976,1.0,1.0,0.3170814,0.10944578,3.9167554,1.0,-64.10129,42.56462,-101.2706,68.57512,1.1900661e-11,8.4284874e-13,0.4623806,0.4623806,0.10944578,-0.04015223,0.9101259,0.9101259,1.0,3.9167554,0.10944578,-0.3529348,-0.08987411,0.0,0.32415548,0.95591223,4.0,0.0,0.0,1.0,1.0
1.775,0.1,0.0,10028.654,69.82295,-0.32027212,0.0,0.31274247,0.3149702,-0.046061166,-0.051196296,0.31296316,-0.046093665,29.991009,46.188175,46.188175,44.867687,-27.87574,0.0,45.93605,71.335976,1.0,1.0,0.3170915,0.2477344,4.073835,1.0,-65.172226,35.18122,-103.18002,56.99185,1.072159e-11,8.3778763e-13,0.6033893,0.6033893,0.2477344,-0.04008173,0.90943325,0.90943325,1.0,4.073835,0.2477344,-0.35565493,-0.090566784,0.0,0.32415548,0.95541227,4.0,0.0,0.0,1.0,1.0
1.7755,0.1,0.0,10028.857,70.07489,-0.32027212,0.0,0.3127466,0.3149859,-0.04599994,-0.051117003,0.31297684,-0.0460338,37.84317,58.751175,58.751175,44.867687,-35.880928,0.0,45.93605,71.335976,1.0,1.0,0.31710178,0.38593116,4.2309146,1.0,-64.945946,27.102772,-103.03098,44.279808,8.468269e-12,8.276046e-13,0.7442969,0.7442969,0.38593116,-0.040009025,0.9087429,0.9087429,1.0,4.2309146,0.38593116,-0.35836577,-0.091257095,0.0,0.32415548,0.95491225,4.0,0.0,0.0,1.0,1.0
1.776,0.1,0.0,10029.062,70.32415,-0.32027212,0.0,0.3127511,0.31500182,-0.045936823,-0.051035568,0.3129907,-0.045972012,44.93836,70.1362,70.1362,44.867687,-43.167866,0.0,45.93605,71.335976,1.0,1.0,0.3171122,0.5240366,4.3879943,1.0,-63.429504,18.491146,-100.83053,30.69433,5.3393605e-12,8.139579e-13,0.8851038,0.8851038,0.5240366,-0.039934117,0.908055,0.908055,1.0,4.3879943,0.5240366,-0.3610672,-0.091945015,0.0,0.32415548,0.9544122,4.0,0.0,0.0,1.0,1.0
1.7765,0.1,0.0,10029.266,70.570724,-0.32027212,0.0,0.31275597,0.3150179,-0.045871817,-0.050951965,0.31300473,-0.045908302,51.137295,80.119194,80.119194,44.867687,-49.59334,0.0,45.93605,71.335976,1.0,1.0,0.31712276,0.6620514,4.545074,1.0,-60.65554,9.518246,-96.62647,16.507278,1.7560945e-12,7.953083e-13,1.0258105,1.0258105,0.6620514,-0.039857008,0.9073695,0.9073695,1.0,4.545074,0.6620514,-0.36375916,-0.092630506,0.0,0.32415548,0.95391226,4.0,0.0,0.0,1.0,1.0
1.777,0.1,0.0,10029.469,70.81459,-0.32027212,0.0,0.3127612,0.3150342,-0.045804918,-0.050866205,0.31301895,-0.04584267,56.318924,88.504684,88.504684,44.867687,-55.03169,0.0,45.93605,71.335976,1.0,1.0,0.3171335,0.799976,4.7021537,1.0,-56.681496,0.3625691,-90.50625,2.001559,-2.0048678e-12,7.7546005e-13,1.1664175,1.1664175,0.799976,-0.039777704,0.9066864,0.9066864,1.0,4.7021537,0.799976,-0.36644146,-0.09331355,0.0,0.32415548,0.95341223,4.0,0.0,0.0,1.0,1.0
1.7775,0.1,0.0,10029.673,71.05574,-0.32027212,0.0,0.31276676,0.31505072,-0.045736123,-0.05077829,0.31303337,-0.04577511,60.382706,95.12952,95.12952,44.867687,-59.377186,0.0,45.93605,71.335976,1.0,1.0,0.31714433,0.93781114,4.8592334,1.0,-51.58835,-8.794356,-82.59498,-12.534536,-5.6039513e-12,7.5458395e-13,1.3069252,1.3069252,0.93781114,-0.039696183,0.9060059,0.9060059,1.0,4.8592334,0.93781114,-0.36911398,-0.0939941,0.0,0.32415548,0.9529123,4.0,0.0,0.0,1.0,1.0
1.778,0.1,0.0,10029.877,71.29416,-0.32027212,0.0,0.31277266,0.3150674,-0.045665435,-0.05068822,0.31304792,-0.045705624,63.25051,99.86592,99.86592,44.867687,-62.54605,0.0,45.93605,71.335976,1.0,1.0,0.3171553,1.0755574,5.016313,1.0,-45.478943,-17.77157,-73.052864,-26.813057,-9.614459e-12,7.3001186e-13,1.447334,1.447334,1.0755574,-0.039612483,0.90532786,0.90532786,1.0,5.016313,1.0755574,-0.37177664,-0.09467214,0.0,0.32415548,0.95241225,4.0,0.0,0.0,1.0,1.0
1.7785,0.1,0.0,10030.081,71.52983,-0.32027212,0.0,0.31277892,0.3150843,-0.04559285,-0.05059598,0.31306267,-0.04563421,64.86807,102.62389,102.62389,44.867687,-64.478004,0.0,45.93605,71.335976,1.0,1.0,0.31716645,1.2132154,5.1733923,1.0,-38.475822,-26.392248,-62.071804,-40.552086,-1.3317984e-11,7.0804273e-13,1.5876446,1.5876446,1.2132154,-0.03952657,0.90465236,0.90465236,1.0,5.1733923,1.2132154,-0.3744293,-0.095347635,0.0,0.32415548,0.9519122,4.0,0.0,0.0,1.0,1.0
1.779,0.1,0.0,10030.285,71.76275,-0.32027212,0.0,0.31278554,0.3151014,-0.04551837,-0.050501607,0.3130776,-0.045560867,65.20591,103.35279,103.35279,44.867687,-65.13733,0.0,45.93605,71.335976,1.0,1.0,0.31717765,1.3507855,5.330472,1.0,-30.718752,-34.48716,-49.87151,-53.481277,-1.6085801e-11,6.859454e-13,1.7278574,1.7278574,1.3507855,-0.03943846,0.9039794,0.9039794,1.0,5.330472,1.3507855,-0.37707183,-0.09602055,0.0,0.32415548,0.95141226,4.0,0.0,0.0,1.0,1.0
1.7795,0.1,0.0,10030.488,71.9929,-0.32027212,0.0,0.3127925,0.31511864,-0.04544199,-0.050405066,0.31309268,-0.045485593,64.25986,102.042145,102.042145,44.867687,-64.5135,0.0,45.93605,71.335976,1.0,1.0,0.31718907,1.4882687,5.4875517,1.0,-22.361887,-41.897972,-36.69502,-65.34713,-1.8202648e-11,6.6333955e-13,1.8679727,1.8679727,1.4882687,-0.03934815,0.90330917,0.90330917,1.0,5.4875517,1.4882687,-0.3797041,-0.096690856,0.0,0.32415548,0.95091224,4.0,0.0,0.0,1.0,1.0
1.78,0.1,0.0,10030.692,72.22027,-0.32027212,0.0,0.31279984,0.3151361,-0.04536371,-0.050306372,0.3131079,-0.045408387,62.05097,98.72171,98.72171,44.867687,-62.621212,0.0,45.93605,71.335976,1.0,1.0,0.31720054,1.6256654,5.6446314,1.0,-13.570669,-48.480297,-22.803812,-75.9179,-2.0494006e-11,6.3988447e-13,2.0079913,2.0079913,1.6256654,-0.039255653,0.9026415,0.9026415,1.0,5.6446314,1.6256654,-0.382326,-0.09735852,0.0,0.32415548,0.9504123,4.0,0.0,0.0,1.0,1.0
1.7805,0.1,0.0,10030.896,72.44484,-0.32027212,0.0,0.31280753,0.31515375,-0.045283537,-0.050205525,0.31312332,-0.045329254,58.625023,93.46066,93.46066,44.867687,-59.50006,0.0,45.93605,71.335976,1.0,1.0,0.3172122,1.7629763,5.801711,1.0,-4.518544,-54.10648,-8.472602,-84.98806,-2.1324524e-11,6.193356e-13,2.1479137,2.1479137,1.7629763,-0.039160952,0.90197647,0.90197647,1.0,5.801711,1.7629763,-0.3849374,-0.098023504,0.0,0.32415548,0.94991225,4.0,0.0,0.0,1.0,1.0
1.781,0.1,0.0,10031.101,72.66661,-0.32027212,0.0,0.31281555,0.31517154,-0.04520146,-0.050102536,0.3131389,-0.045248184,54.05152,86.3661,86.3661,44.867687,-55.213593,0.0,45.93605,71.335976,1.0,1.0,0.3172239,1.9002019,5.958791,1.0,4.6164827,-58.668003,6.0161414,-92.38223,-2.0853175e-11,5.9756014e-13,2.28774,2.28774,1.9002019,-0.03906406,0.9013142,0.9013142,1.0,5.958791,1.9002019,-0.3875382,-0.09868579,0.0,0.32415548,0.9494122,4.0,0.0,0.0,1.0,1.0
1.7815,0.1,0.0,10031.304,72.88557,-0.32027212,0.0,0.31282395,0.31518954,-0.04511749,-0.049997397,0.3131546,-0.045165185,48.422203,77.58073,77.58073,44.867687,-49.847984,0.0,45.93605,71.335976,1.0,1.0,0.31723577,2.037343,6.1158705,1.0,13.655345,-62.07755,20.37775,-97.95847,-2.0123259e-11,5.7854405e-13,2.4274712,2.4274712,2.037343,-0.038964972,0.9006547,0.9006547,1.0,6.1158705,2.037343,-0.39012828,-0.09934535,0.0,0.32415548,0.94891226,4.0,0.0,0.0,1.0,1.0
1.782,0.1,0.0,10031.508,73.1017,-0.32027212,0.0,0.31283265,0.31520766,-0.045031622,-0.049890105,0.3131705,-0.045080252,41.849174,67.27995,67.27995,44.867687,-43.510246,0.0,45.93605,71.335976,1.0,1.0,0.31724775,2.1744,6.2729497,1.0,22.42142,-64.27059,34.330948,-101.6109,-1.89736e-11,5.629769e-13,2.5671077,2.5671077,2.1744,-0.038863696,0.89999783,0.89999783,1.0,6.2729497,2.1744,-0.3927075,-0.10000214,0.0,0.32415548,0.94841224,4.0,0.0,0.0,1.0,1.0
1.7825,0.1,0.0,10031.711,73.314995,-0.32027212,0.0,0.31284174,0.315226,-0.04494385,-0.049780674,0.31318653,-0.044993386,34.462612,55.6683,55.6683,44.867687,-36.32605,0.0,45.93605,71.335976,1.0,1.0,0.31725985,2.311374,0.14684425,1.0,30.743961,-65.20657,47.603336,-103.27164,-1.6535941e-11,5.432959e-13,2.7066495,2.7066495,2.311374,-0.038760237,0.89934385,0.89934385,1.0,0.14684425,2.311374,-0.3952757,-0.10065614,0.0,0.32415548,0.9479123,4.0,0.0,0.0,1.0,1.0
1.783,0.1,0.0,10031.914,73.52544,-0.32027212,0.0,0.3128512,0.31524444,-0.044854186,-0.049669106,0.31320274,-0.044904586,26.408154,42.97525,42.97525,44.867687,-28.43718,0.0,45.93605,71.335976,1.0,1.0,0.317272,2.448265,0.30392388,1.0,38.461414,-64.86957,59.93668,-102.91193,-1.3883449e-11,5.2553784e-13,2.846098,2.846098,2.448265,-0.03865458,0.89869267,0.89869267,1.0,0.30392388,2.448265,-0.39783287,-0.10130731,0.0,0.3232305,0.94741225,4.0,0.0,0.0,1.0,1.0
1.7835,0.1,0.0,10032.117,73.733025,-0.32027212,0.0,0.31286097,0.31526312,-0.044762623,-0.04955539,0.31321907,-0.044813856,17.844004,29.450691,29.450691,44.867687,-19.998728,0.0,45.93605,71.335976,1.0,1.0,0.31728432,2.5850742,0.4610035,1.0,45.424507,-63.268513,71.09187,-100.542564,-1.2048503e-11,5.096796e-13,2.9854531,2.9854531,2.5850742,-0.03854674,0.89804435,0.89804435,1.0,0.4610035,2.5850742,-0.40037882,-0.10195563,0.0,0.3232305,0.9469122,4.0,0.0,0.0,1.0,1.0
1.784,0.1,0.0,10032.32,73.937744,-0.32027212,0.0,0.3128711,0.3152819,-0.04466916,-0.049439542,0.31323555,-0.044721194,8.937794,15.359949,15.359949,44.867687,-11.175999,0.0,45.93605,71.335976,1.0,1.0,0.3172967,2.721802,0.6180831,1.0,51.499107,-60.4369,80.85352,-96.21348,-1.1166281e-11,4.880054e-13,3.1247156,3.1247156,2.721802,-0.038436722,0.89739895,0.89739895,1.0,0.6180831,2.721802,-0.40291342,-0.10260106,0.0,0.3232305,0.94641227,4.0,0.0,0.0,1.0,1.0
1.7845,0.1,0.0,10032.522,74.13958,-0.32027212,0.0,0.31288156,0.31530085,-0.044573803,-0.04932156,0.31325215,-0.044626597,-0.1367164,0.97855794,0.97855794,44.867687,-2.1412594,0.0,45.93605,71.335976,1.0,1.0,0.3173092,2.8584492,0.77516276,1.0,56.56876,-56.432045,89.03405,-90.01261,-1.013096e-11,4.660822e-13,3.2638857,3.2638857,2.8584492,-0.038324524,0.8967564,0.8967564,1.0,0.77516276,2.8584492,-0.40543658,-0.103243575,0.0,0.3232305,0.94591224,4.0,0.0,0.0,1.0,1.0
1.785,0.1,0.0,10032.725,74.33853,-0.32027212,0.0,0.31289238,0.31531996,-0.04447655,-0.04920145,0.3132689,-0.04453007,-9.203028,-13.413145,-13.413145,44.867687,6.9296303,0.0,45.93605,71.335976,1.0,1.0,0.31732178,2.995016,0.9322424,1.0,60.536865,-51.33384,95.477196,-82.06405,-1.0268514e-11,4.4497208e-13,3.4029644,3.4029644,2.995016,-0.038210146,0.89611685,0.89611685,1.0,0.9322424,2.995016,-0.4079482,-0.103883155,0.0,0.3232305,0.9454123,4.0,0.0,0.0,1.0,1.0
1.7855,0.1,0.0,10032.927,74.53459,-0.32027212,0.0,0.31290355,0.3153392,-0.0443774,-0.04907921,0.3132858,-0.044431616,-18.085337,-27.535475,-27.535475,44.867687,15.860643,0.0,45.93605,71.335976,1.0,1.0,0.31733447,3.1315038,1.0893221,1.0,63.328484,-45.243145,100.06091,-72.52544,-1.2772874e-11,4.2650876e-13,3.541952,3.541952,3.1315038,-0.03809359,0.8954803,0.8954803,1.0,1.0893221,3.1315038,-0.4104481,-0.10451975,0.0,0.3232305,0.94491225,4.0,0.0,0.0,1.0,1.0
1.786,0.1,0.0,10033.129,74.72774,-0.32027212,0.0,0.31291506,0.31535858,-0.04427636,-0.048954833,0.31330284,-0.04433123,-26.61193,-41.114822,-41.114822,44.867687,24.47899,0.0,45.93605,71.335976,1.0,1.0,0.31734726,3.2679129,1.2464017,1.0,64.89166,-38.27973,102.69962,-61.584797,-1.6814146e-11,4.0638386e-13,3.680849,3.680849,3.2679129,-0.03797488,0.8948467,0.8948467,1.0,1.2464017,3.2679129,-0.4129362,-0.105153345,0.0,0.3232305,0.94441223,4.0,0.0,0.0,1.0,1.0
1.7865,0.1,0.0,10033.33,74.91797,-0.32027212,0.0,0.31292692,0.3153781,-0.044173423,-0.048828345,0.31332,-0.044228915,-34.6185,-53.88893,-53.88893,44.867687,32.618454,0.0,45.93605,71.335976,1.0,1.0,0.3173601,3.4042437,1.4034814,1.0,65.19837,-30.579876,103.34567,-49.456745,-2.0981683e-11,3.8861384e-13,3.8196561,3.8196561,3.4042437,-0.03785398,0.8942161,0.8942161,1.0,1.4034814,3.4042437,-0.41541243,-0.10578391,0.0,0.3232305,0.94391227,4.0,0.0,0.0,1.0,1.0
1.787,0.1,0.0,10033.531,75.105286,-0.32027212,0.0,0.3129391,0.31539777,-0.0440686,-0.04869974,0.3133373,-0.04412467,-41.951256,-65.61191,-65.61191,44.867687,40.12256,0.0,45.93605,71.335976,1.0,1.0,0.31737304,3.5404973,1.560561,1.0,64.24494,-22.293688,101.99015,-36.378242,-2.5029754e-11,3.6971026e-13,3.9583738,3.9583738,3.5404973,-0.037730932,0.8935886,0.8935886,1.0,1.560561,3.5404973,-0.4178766,-0.106411405,0.0,0.3232305,0.94341224,4.0,0.0,0.0,1.0,1.0
1.7875,0.1,0.0,10033.731,75.289665,-0.32027212,0.0,0.31295162,0.31541756,-0.043961883,-0.04856902,0.3133547,-0.044018503,-48.469883,-76.05893,-76.05893,44.867687,46.847553,0.0,45.93605,71.335976,1.0,1.0,0.31738606,3.6766741,1.7176405,1.0,62.052013,-13.5821295,98.66284,-22.603912,-2.800804e-11,3.4864584e-13,4.097003,4.097003,3.6766741,-0.037605718,0.8929642,0.8929642,1.0,1.7176405,3.6766741,-0.42032865,-0.10703581,0.0,0.3232305,0.9429122,4.0,0.0,0.0,1.0,1.0
1.788,0.1,0.0,10033.933,75.4711,-0.32027212,0.0,0.3129645,0.3154375,-0.04385328,-0.04843619,0.31337222,-0.04391041,-54.050156,-85.03046,-85.03046,44.867687,52.66514,0.0,45.93605,71.335976,1.0,1.0,0.31739914,3.812775,1.8747202,1.0,58.66405,-4.6138945,93.43151,-8.401054,-2.961332e-11,3.3088706e-13,4.2355433,4.2355433,3.812775,-0.037478346,0.8923429,0.8923429,1.0,1.8747202,3.812775,-0.4227684,-0.1076571,0.0,0.3232305,0.94241226,4.0,0.0,0.0,1.0,1.0
1.7885,0.1,0.0,10034.132,75.6496,-0.3205662,-1.05203615e-08,0.31297773,0.31545752,-0.04374279,-0.048301253,0.31338987,-0.043800395,-58.586277,-92.35601,-92.35601,43.28924,57.464848,0.0,45.93605,68.67163,1.0,1.0,0.31741232,3.9488006,2.0317998,1.0,54.14839,4.437885,86.40046,5.955553,-3.171033e-11,3.1968284e-13,4.3739963,4.3739963,3.9488006,-0.037348825,0.89172477,0.89172477,1.0,2.0317998,3.9488006,-0.4251958,-0.10827523,0.0,0.3232305,0.94191223,4.0,0.0,0.0,1.0,1.0
1.789,0.1,0.0,10034.331,75.825134,-0.3205662,-1.05203615e-08,0.31299126,0.3154777,-0.043630417,-0.048164215,0.31340766,-0.04368846,-61.99283,-97.897316,-97.897316,43.28924,61.15612,0.0,45.93605,68.67163,1.0,1.0,0.31742555,4.0847516,2.1888795,1.0,48.593857,13.3989725,77.708336,20.188978,-3.380425e-11,6.5306365e-13,4.512362,4.512362,4.0847516,-0.03721715,0.8911098,0.8911098,1.0,2.1888795,4.0847516,-0.42761073,-0.10889018,0.0,0.3232305,0.94141227,4.0,0.0,0.0,1.0,1.0
1.7895,0.1,0.0,10034.53,75.99771,-0.3205662,-1.05203615e-08,0.31300515,0.315498,-0.04351616,-0.04802508,0.31342554,-0.043574605,-64.20634,-101.55083,-101.55083,43.28924,63.669945,0.0,45.93605,68.67163,1.0,1.0,0.31743884,4.2206283,2.3459592,1.0,42.10896,22.09738,67.52536,34.025467,-3.5266248e-11,1.2418236e-12,4.6506414,4.6506414,4.2206283,-0.03708333,0.8904981,0.8904981,1.0,2.3459592,4.2206283,-0.43001306,-0.10950193,0.0,0.3232305,0.94091225,4.0,0.0,0.0,1.0,1.0
1.79,0.1,0.0,10034.729,76.16732,-0.3205662,-1.05203615e-08,0.31301937,0.31551838,-0.04340002,-0.047883846,0.3134435,-0.04345883,-65.18639,-103.24958,-103.24958,43.28924,64.96009,0.0,45.93605,68.67163,1.0,1.0,0.31745222,4.356432,2.5030386,1.0,34.81974,30.366652,56.04989,47.199688,-3.567524e-11,1.6425146e-12,4.7888346,4.7888346,4.356432,-0.036947373,0.88988954,0.88988954,1.0,2.5030386,4.356432,-0.43240267,-0.11011043,0.0,0.3232305,0.9404122,4.0,0.0,0.0,1.0,1.0
1.7905,0.1,0.0,10034.927,76.333954,-0.3205662,-1.05203615e-08,0.3130339,0.3155389,-0.043282002,-0.047740523,0.3134616,-0.04334114,-64.91632,-102.964325,-102.964325,43.28924,65.00393,0.0,45.93605,68.67163,1.0,1.0,0.3174656,4.492163,2.6601183,1.0,26.867292,38.04903,43.504536,59.45979,-3.5831046e-11,1.914896e-12,4.926943,4.926943,4.492163,-0.036809273,0.8892843,0.8892843,1.0,2.6601183,4.492163,-0.43477944,-0.11071568,0.0,0.3232305,0.93991226,4.0,0.0,0.0,1.0,1.0
1.791,0.1,0.0,10035.124,76.497604,-0.3205662,-1.05203615e-08,0.31304878,0.3155595,-0.04316211,-0.04759512,0.3134798,-0.04322154,-63.40344,-100.70393,-100.70393,43.28924,63.80274,0.0,45.93605,68.67163,1.0,1.0,0.3174791,4.6278224,2.817198,1.0,18.404999,44.99844,30.131771,70.57217,-3.6147786e-11,2.0815732e-12,5.0649657,5.0649657,4.6278224,-0.03666905,0.88868237,0.88868237,1.0,2.817198,4.6278224,-0.4371433,-0.11131763,0.0,0.3232305,0.93941224,4.0,0.0,0.0,1.0,1.0
1.7915,0.1,0.0,10035.321,76.658264,-0.3205662,-1.05203615e-08,0.31306395,0.31558022,-0.043040343,-0.047447648,0.3134981,-0.04310003,-60.67878,-96.51509,-96.51509,43.28924,61.381596,0.0,45.93605,68.67163,1.0,1.0,0.31749263,4.7634106,2.9742777,1.0,9.5955515,51.08323,16.18924,80.32585,-3.689203e-11,2.183947e-12,5.2029047,5.2029047,4.7634106,-0.0365267,0.88808376,0.88808376,1.0,2.9742777,4.7634106,-0.4394941,-0.11191625,0.0,0.3232305,0.9389123,4.0,0.0,0.0,1.0,1.0
1.792,0.1,0.0,10035.518,76.81594,-0.3205662,-1.05203615e-08,0.31307948,0.31560105,-0.042916708,-0.047298085,0.3135165,-0.04297661,-56.796432,-90.48123,-90.48123,43.28924,57.78882,0.0,45.93605,68.67163,1.0,1.0,0.31750616,4.898928,3.1313572,1.0,0.6078147,56.188618,1.9447416,88.53649,-3.7906202e-11,2.2508453e-12,5.34076,5.34076,4.898928,-0.036382224,0.8874885,0.8874885,1.0,3.1313572,4.898928,-0.44183174,-0.11251153,0.0,0.3232305,0.93841225,4.0,0.0,0.0,1.0,1.0
1.7925,0.1,0.0,10035.713,76.97061,-0.3205662,-1.05203615e-08,0.31309533,0.31562194,-0.0427912,-0.047146466,0.313535,-0.042851288,-51.83242,-82.72081,-82.72081,43.28924,53.09493,0.0,46.08837,68.67163,1.0,1.0,0.31751978,5.0343766,3.288437,1.0,-8.386417,60.218838,-12.328896,95.049706,-3.9858738e-11,2.2910352e-12,5.4785323,5.4785323,5.0343766,-0.036235634,0.88689655,0.88689655,1.0,3.288437,5.0343766,-0.44415614,-0.11310343,0.0,0.3232305,0.9379122,4.0,0.0,0.0,1.0,1.0
