Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.793,0.1,0.0,10035.908,77.12228,-0.3205662,-1.05203615e-08,0.3131115,0.31564295,-0.042663828,-0.04699278,0.31355357,-0.04272406,-45.883152,-73.38491,-73.38491,43.28924,47.39125,0.0,46.08837,68.67163,1.0,1.0,0.31753346,5.1697555,3.4455166,1.0,-17.215704,63.098858,-26.359056,99.743965,-4.1960012e-11,2.322609e-12,5.6162224,5.6162224,5.1697555,-0.03608693,0.8863081,0.8863081,1.0,3.4455166,5.1697555,-0.44646713,-0.113691926,0.0,0.3232305,0.93741226,4.0,0.0,0.0,1.0,1.0
1.7935,0.1,0.0,10036.103,77.27093,-0.3205662,-1.05203615e-08,0.313128,0.31566402,-0.042534593,-0.046837028,0.31357223,-0.04259494,-39.06353,-62.65423,-62.65423,43.28924,40.78807,0.0,46.08837,68.67163,1.0,1.0,0.31754714,5.305066,3.6025963,1.0,-25.712214,64.77574,-39.87852,102.532745,-4.289888e-11,2.324857e-12,5.753831,5.753831,5.305066,-0.03593613,0.885723,0.885723,1.0,3.6025963,5.305066,-0.44876465,-0.11427698,0.0,0.3232305,0.93691224,4.0,0.0,0.0,1.0,1.0
1.794,0.1,0.0,10036.296,77.41657,-0.3205662,-1.05203615e-08,0.3131448,0.31568518,-0.0424035,-0.046679243,0.31359097,-0.04246392,-31.50468,-50.735535,-50.735535,43.28924,33.412476,0.0,46.08837,68.67163,1.0,1.0,0.31756085,5.4403095,3.7596757,1.0,-33.7149,65.21958,-52.63053,103.366066,-4.240093e-11,2.3091336e-12,5.891358,5.891358,5.4403095,-0.035783224,0.88514143,0.88514143,1.0,3.7596757,5.4403095,-0.45104858,-0.11485858,0.0,0.3232305,0.9364123,4.0,0.0,0.0,1.0,1.0
1.7945,0.1,0.0,10036.489,77.5592,-0.3205662,-1.05203615e-08,0.3131619,0.31570643,-0.04227055,-0.0465194,0.3136098,-0.042331006,-23.351416,-37.857628,-37.857628,43.28924,25.405888,0.0,46.08837,68.67163,1.0,1.0,0.3175746,5.5754857,3.9167554,1.0,-41.072536,64.42395,-64.373634,102.231255,-4.1875853e-11,2.2816898e-12,6.028805,6.028805,5.5754857,-0.03562823,0.8845633,0.8845633,1.0,3.9167554,5.5754857,-0.45331883,-0.115436696,0.0,0.3232305,0.93591225,4.0,0.0,0.0,1.0,1.0
1.795,0.1,0.0,10036.681,77.6988,-0.3205662,-1.05203615e-08,0.31317934,0.31572774,-0.042135745,-0.046357524,0.3136287,-0.042196207,-14.759427,-24.26691,-24.26691,43.28924,16.92131,0.0,46.08837,68.67163,1.0,1.0,0.3175884,5.710596,4.073835,1.0,-47.64653,62.40596,-74.8862,99.153114,-4.155309e-11,2.2475205e-12,6.166171,6.166171,5.710596,-0.03547115,0.88398874,0.88398874,1.0,4.073835,5.710596,-0.45557526,-0.11601129,0.0,0.3232305,0.9354122,4.0,0.0,0.0,1.0,1.0
1.7955,0.1,0.0,10036.872,77.83537,-0.3205662,-1.05203615e-08,0.31319708,0.31574914,-0.041999094,-0.046193607,0.3136477,-0.042059522,-5.8923073,-10.222662,-10.222662,43.28924,8.120406,0.0,46.08837,68.67163,1.0,1.0,0.3176022,-0.4375444,4.2309146,1.0,-53.31352,59.205826,-83.97057,94.19323,-4.0483512e-11,2.207041e-12,0.02027338,0.02027338,-0.4375444,-0.03531198,0.88341767,0.88341767,1.0,4.2309146,-0.4375444,-0.4578178,-0.11658234,0.0,0.3232305,0.93491226,4.0,0.0,0.0,1.0,1.0
1.796,0.1,0.0,10037.063,77.96892,-0.3205662,-1.05203615e-08,0.31321514,0.31577057,-0.041860595,-0.046027675,0.31366673,-0.041920952,3.0815809,4.007943,4.007943,43.28924,-0.82960784,0.0,46.08837,68.67163,1.0,1.0,0.317616,-0.30256414,4.3879943,1.0,-57.96762,54.88604,-91.45668,87.44874,-3.8859724e-11,2.162082e-12,0.15748215,0.15748215,-0.30256414,-0.035150737,0.88285017,0.88285017,1.0,4.3879943,-0.30256414,-0.4600463,-0.11714983,0.0,0.3232305,0.93441224,4.0,0.0,0.0,1.0,1.0
1.7965,0.1,0.0,10037.253,78.09943,-0.3205662,-1.05203615e-08,0.31323346,0.31579208,-0.041720256,-0.04585972,0.31368583,-0.04178051,11.992298,18.154905,18.154905,43.28924,-9.759132,0.0,46.08837,68.67163,1.0,1.0,0.3176298,-0.16764778,4.545074,1.0,-61.522396,49.530098,-97.20521,79.0503,-3.7242157e-11,2.1115453e-12,0.2946129,0.2946129,-0.16764778,-0.03498742,0.8822863,0.8822863,1.0,4.545074,-0.16764778,-0.4622607,-0.11771372,0.0,0.3232305,0.9339123,4.0,0.0,0.0,1.0,1.0
1.797,0.1,0.0,10037.442,78.2269,-0.3205662,-1.05203615e-08,0.31325212,0.31581366,-0.04157808,-0.045689743,0.31370503,-0.04163819,20.671543,31.950523,31.950523,43.28924,-18.499397,0.0,46.08837,68.67163,1.0,1.0,0.31764364,-0.032794554,4.7021537,1.0,-63.9124,43.240856,-101.11006,69.15954,-3.5616583e-11,2.059209e-12,0.43166628,0.43166628,-0.032794554,-0.03482205,0.881726,0.881726,1.0,4.7021537,-0.032794554,-0.46446085,-0.11827398,0.0,0.3232305,0.93341225,4.0,0.0,0.0,1.0,1.0
1.7975,0.1,0.0,10037.63,78.35133,-0.3205662,-1.05203615e-08,0.31327108,0.31583527,-0.04143407,-0.045517765,0.31372425,-0.041494004,28.95582,45.134438,45.134438,43.28924,-26.885645,0.0,46.08837,68.67163,1.0,1.0,0.3176575,0.10199626,4.8592334,1.0,-65.09432,36.1385,-103.100296,57.965862,-3.3767246e-11,2.0059724e-12,0.5686429,0.5686429,0.10199626,-0.034654614,0.8811694,0.8811694,1.0,4.8592334,0.10199626,-0.46664667,-0.1188306,0.0,0.3232305,0.93291223,4.0,0.0,0.0,1.0,1.0
1.798,0.1,0.0,10037.817,78.472725,-0.3205662,-1.05203615e-08,0.31329033,0.31585693,-0.041288227,-0.045343783,0.31374353,-0.041347954,36.6895,57.458515,57.458515,43.28924,-34.760216,0.0,46.08837,68.67163,1.0,1.0,0.31767133,0.2367254,5.016313,1.0,-65.047745,28.358248,-103.1413,45.68278,-3.1817726e-11,1.9525978e-12,0.7055435,0.7055435,0.2367254,-0.03448514,0.8806164,0.8806164,1.0,5.016313,0.2367254,-0.4688181,-0.119383544,0.0,0.3232305,0.93241227,4.0,0.0,0.0,1.0,1.0
1.7985,0.1,0.0,10038.004,78.59107,-0.3205662,-1.05203615e-08,0.31330988,0.31587866,-0.04114056,-0.04516782,0.31376287,-0.04120004,43.727715,68.69148,68.69148,43.28924,-41.97549,0.0,46.08837,68.67163,1.0,1.0,0.31768516,0.37139365,5.1733923,1.0,-63.775436,20.047724,-101.2353,32.543816,-2.9651843e-11,1.8995545e-12,0.8423686,0.8423686,0.37139365,-0.03431362,0.8800672,0.8800672,1.0,5.1733923,0.37139365,-0.47097495,-0.119932786,0.0,0.3232305,0.93191224,4.0,0.0,0.0,1.0,1.0
1.799,0.1,0.0,10038.189,78.70637,-0.3205662,-1.05203615e-08,0.31332973,0.3159004,-0.04099107,-0.044989865,0.31378227,-0.041050278,49.939053,78.62322,78.62322,43.28924,-48.396626,0.0,46.08837,68.67163,1.0,1.0,0.317699,0.5060017,5.330472,1.0,-61.303215,11.3641615,-97.42124,18.798014,-2.6917696e-11,1.8476416e-12,0.97911894,0.97911894,0.5060017,-0.034140073,0.87952167,0.87952167,1.0,5.330472,0.5060017,-0.4731172,-0.1204783,0.0,0.3232305,0.9314122,4.0,0.0,0.0,1.0,1.0
1.7995,0.1,0.0,10038.374,78.81862,-0.3205662,-1.05203615e-08,0.31334984,0.31592217,-0.04083977,-0.04480993,0.3138017,-0.04089866,55.207973,87.06865,87.06865,43.28924,-53.904057,0.0,46.08837,68.67163,1.0,1.0,0.3177128,0.64055043,5.4875517,1.0,-57.67938,2.471407,-91.773865,4.705211,-2.3362916e-11,1.7958299e-12,1.1157951,1.1157951,0.64055043,-0.033964485,0.8789799,0.8789799,1.0,5.4875517,0.64055043,-0.4752447,-0.12102007,0.0,0.3232305,0.93091226,4.0,0.0,0.0,1.0,1.0
1.8,0.1,0.0,10038.558,78.927826,-0.3205662,-1.05203615e-08,0.31337026,0.315944,-0.040686652,-0.044628024,0.31382117,-0.040745195,59.43691,93.87109,93.87109,43.28924,-58.395657,0.0,46.08837,68.67163,1.0,1.0,0.3177266,0.77504045,5.6446314,1.0,-52.973732,-6.463174,-84.40221,-9.468883,-1.954367e-11,1.7394176e-12,1.2523978,1.2523978,0.77504045,-0.033786885,0.87844193,0.87844193,1.0,5.6446314,0.77504045,-0.4773574,-0.121558055,0.0,0.3232305,0.93041223,4.0,0.0,0.0,1.0,1.0
1.8005,0.1,0.0,10038.74,79.03397,-0.3205662,-1.05203615e-08,0.31339094,0.31596583,-0.04053173,-0.04444416,0.31384066,-0.04058989,62.548046,98.90513,98.90513,43.28924,-61.788624,0.0,46.08837,68.67163,1.0,1.0,0.3177404,0.9094726,5.801711,1.0,-47.2762,-15.271846,-75.44744,-23.457693,-1.6181001e-11,1.6763382e-12,1.3889277,1.3889277,0.9094726,-0.033607278,0.87790775,0.87790775,1.0,5.801711,0.9094726,-0.4794551,-0.12209224,0.0,0.3232305,0.92991227,4.0,0.0,0.0,1.0,1.0
1.801,0.1,0.0,10038.922,79.13707,-0.3205662,-1.05203615e-08,0.31341192,0.3159877,-0.040375,-0.044258337,0.3138602,-0.040432755,64.4847,102.078865,102.078865,43.28924,-64.02095,0.0,46.08837,68.67163,1.0,1.0,0.31775418,1.0438477,5.958791,1.0,-40.69506,-23.789644,-65.080086,-36.998787,-1.3523332e-11,1.6145908e-12,1.5253855,1.5253855,1.0438477,-0.033425663,0.8773774,0.8773774,1.0,5.958791,1.0438477,-0.48153782,-0.1226226,0.0,0.3232305,0.92941225,4.0,0.0,0.0,1.0,1.0
1.8015,0.1,0.0,10039.102,79.237114,-0.3205662,-1.05203615e-08,0.31343317,0.31600955,-0.04021648,-0.044070575,0.3138798,-0.040273786,65.212326,103.335495,103.335495,43.28924,-65.0525,0.0,46.08837,68.67163,1.0,1.0,0.31776792,1.1781663,6.1158705,1.0,-33.35488,-31.857447,-53.49673,-49.838764,-1.0482845e-11,1.5554767e-12,1.6617718,1.6617718,1.1781663,-0.033242054,0.8768509,0.8768509,1.0,6.1158705,1.1781663,-0.4836054,-0.123149104,0.0,0.3232305,0.9289122,4.0,0.0,0.0,1.0,1.0
1.802,0.1,0.0,10039.281,79.33411,-0.3205662,-1.05203615e-08,0.3134547,0.31603146,-0.040056165,-0.043880876,0.31389937,-0.04011299,64.719055,102.65427,102.65427,43.28924,-64.86571,0.0,46.08837,68.67163,1.0,1.0,0.31778163,1.3124294,6.2729497,1.0,-25.39412,-39.324936,-40.916283,-61.737984,-8.014608e-12,1.4973627e-12,1.7980872,1.7980872,1.3124294,-0.033056453,0.8763283,0.8763283,1.0,6.2729497,1.3124294,-0.48565775,-0.12367173,0.0,0.3232305,0.92841226,4.0,0.0,0.0,1.0,1.0
1.8025,0.1,0.0,10039.46,79.42804,-0.3205662,-1.05203615e-08,0.31347647,0.31605336,-0.039894063,-0.04368924,0.313919,-0.03995038,63.01587,100.05075,100.05075,43.28924,-63.465805,0.0,46.08837,68.67163,1.0,1.0,0.3177953,1.4466377,0.14684425,1.0,-16.9625,-46.053368,-27.575766,-72.47499,-5.515885e-12,1.4014922e-12,1.9343325,1.9343325,1.4466377,-0.032868877,0.87580955,0.87580955,1.0,0.14684425,1.4466377,-0.4876948,-0.12419046,0.0,0.3232305,0.92791224,4.0,0.0,0.0,1.0,1.0
1.803,0.1,0.0,10039.637,79.51892,-0.3205662,-1.05203615e-08,0.31349853,0.31607527,-0.03973018,-0.04349568,0.31393862,-0.039785955,60.1363,95.576416,95.576416,43.28924,-60.88068,0.0,46.08837,68.67163,1.0,1.0,0.31780896,1.580792,0.30392388,1.0,-8.21818,-51.918118,-13.725847,-81.85057,-2.4991586e-12,-2.5374039e-12,2.0705085,2.0705085,1.580792,-0.032679327,0.87529474,0.87529474,1.0,0.30392388,1.580792,-0.4897164,-0.124705255,0.0,0.3232305,0.9274123,4.0,0.0,0.0,1.0,1.0
1.8035,0.1,0.0,10039.813,79.60675,-0.3205662,-1.05203615e-08,0.31352085,0.3160972,-0.039564524,-0.04330022,0.3139583,-0.039619725,56.135746,89.317566,89.317566,43.28924,-57.160255,0.0,46.08837,68.67163,1.0,1.0,0.31782255,1.714893,0.4610035,1.0,0.67522025,-56.810966,0.37387592,-89.691444,4.787739e-13,-1.5775022e-12,2.2066154,2.2066154,1.714893,-0.03248781,0.8747839,0.8747839,1.0,0.4610035,1.714893,-0.4917225,-0.12521611,0.0,0.3232305,0.92691225,4.0,0.0,0.0,1.0,1.0
1.804,0.1,0.0,10039.988,79.69153,-0.3205662,-1.05203615e-08,0.31354344,0.3161191,-0.039397094,-0.04310285,0.31397793,-0.039451692,51.09037,81.393585,81.393585,43.28924,-52.375492,0.0,46.08837,68.67163,1.0,1.0,0.31783608,1.8489414,0.6180831,1.0,9.551683,-60.64205,14.459761,-95.85335,2.9458948e-12,-8.0160656e-13,2.3426545,2.3426545,1.8489414,-0.032294348,0.874277,0.874277,1.0,0.6180831,1.8489414,-0.493713,-0.12572299,0.0,0.31714344,0.9264122,4.0,0.0,0.0,1.0,1.0
1.8045,0.1,0.0,10040.162,79.773254,-0.3205662,-1.05203615e-08,0.31356627,0.31614098,-0.039227903,-0.042903576,0.3139976,-0.039281864,45.095592,71.95464,71.95464,43.28924,-46.617012,0.0,46.08837,68.67163,1.0,1.0,0.31784958,1.9829383,0.77516276,1.0,18.24589,-63.341484,28.269033,-100.22368,4.8190588e-12,-3.0637363e-13,2.478626,2.478626,1.9829383,-0.03209893,0.8737741,0.8737741,1.0,0.77516276,1.9829383,-0.49568778,-0.12622586,0.0,0.31714344,0.92591226,4.0,0.0,0.0,1.0,1.0
1.805,0.1,0.0,10040.334,79.85193,-0.3205662,-1.05203615e-08,0.31358936,0.31616288,-0.039056953,-0.042702414,0.31401727,-0.03911025,38.264294,61.178776,61.178776,43.28924,-39.993343,0.0,46.08837,68.67163,1.0,1.0,0.31786302,2.1168842,0.9322424,1.0,26.596287,-64.86058,41.54468,-102.72346,7.2492576e-12,5.0280696e-14,2.614531,2.614531,2.1168842,-0.031901576,0.8732753,0.8732753,1.0,0.9322424,2.1168842,-0.4976468,-0.12672472,0.0,0.31714344,0.92541224,4.0,0.0,0.0,1.0,1.0
1.8055,0.1,0.0,10040.506,79.92755,-0.3205662,-1.05203615e-08,0.3136127,0.31618473,-0.038884252,-0.042499386,0.31403694,-0.038936853,30.724628,49.268497,49.268497,43.28924,-32.62885,0.0,46.08837,68.67163,1.0,1.0,0.3178764,2.2507799,1.0893221,1.0,34.44807,-65.1727,54.040203,-103.3087,8.8391915e-12,2.979605e-13,2.7503698,2.7503698,2.2507799,-0.0317023,0.87278044,0.87278044,1.0,1.0893221,2.2507799,-0.49958992,-0.12721953,0.0,0.31714344,0.9249123,4.0,0.0,0.0,1.0,1.0
1.806,0.1,0.0,10040.676,80.00012,-0.3205662,-1.05203615e-08,0.31363627,0.31620657,-0.038709804,-0.042294487,0.3140566,-0.038761683,22.617626,36.446957,36.446957,43.28924,-24.661379,0.0,46.08837,68.67163,1.0,1.0,0.31788972,2.3846264,1.2464017,1.0,41.656044,-64.27367,65.52417,-101.97113,1.0221033e-11,4.6543975e-13,2.8861434,2.8861434,2.3846264,-0.031501103,0.8722897,0.8722897,1.0,1.2464017,2.3846264,-0.50151706,-0.12771027,0.0,0.31714344,0.92441225,4.0,0.0,0.0,1.0,1.0
1.8065,0.1,0.0,10040.845,80.06966,-0.3205662,-1.05203615e-08,0.31366012,0.3162284,-0.038533617,-0.042087726,0.31407624,-0.038584743,14.094522,22.953735,22.953735,43.28924,-16.239653,0.0,46.08837,68.67163,1.0,1.0,0.31790298,2.5184243,1.4034814,1.0,48.087273,-62.181793,75.784454,-98.73819,1.2243198e-11,5.8335655e-13,3.0218525,3.0218525,2.5184243,-0.031297993,0.87180305,0.87180305,1.0,1.4034814,2.5184243,-0.50342816,-0.12819692,0.0,0.31714344,0.9239122,4.0,0.0,0.0,1.0,1.0
1.807,0.1,0.0,10041.013,80.13614,-0.3205662,-1.05203615e-08,0.31368417,0.31625018,-0.038355697,-0.04187912,0.3140959,-0.03840604,5.313939,9.040347,9.040347,43.28924,-7.5204973,0.0,46.08837,68.67163,1.0,1.0,0.31791615,2.6521745,1.560561,1.0,53.62351,-58.937447,84.632126,-93.67247,1.3651315e-11,5.442425e-13,3.1574974,3.1574974,2.6521745,-0.031092992,0.87132055,0.87132055,1.0,1.560561,2.6521745,-0.50532305,-0.12867947,0.0,0.31714344,0.92341226,4.0,0.0,0.0,1.0,1.0
1.8075,0.1,0.0,10041.179,80.19958,-0.3205662,-1.05203615e-08,0.31370845,0.3162719,-0.03817605,-0.04166867,0.31411552,-0.038225587,-3.5610807,-5.0344515,-5.0344515,43.28924,1.3340943,0.0,46.08837,68.67163,1.0,1.0,0.31792927,2.7858775,1.7176405,1.0,58.163334,-54.602253,91.90485,-86.87039,1.4357428e-11,3.4756592e-13,3.2930794,3.2930794,2.7858775,-0.030886097,0.87084216,0.87084216,1.0,1.7176405,2.7858775,-0.5072018,-0.12915787,0.0,0.31714344,0.92291224,4.0,0.0,0.0,1.0,1.0
1.808,0.1,0.0,10041.344,80.25998,-0.3205662,-1.05203615e-08,0.31373298,0.31629363,-0.037994683,-0.04145639,0.31413513,-0.038043384,-12.366095,-19.009474,-19.009474,43.28924,10.15997,0.0,46.08837,68.67163,1.0,1.0,0.3179423,2.9195344,1.8747202,1.0,61.62398,-49.25789,97.46983,-78.46036,1.5557252e-11,2.0987244e-13,3.4285986,3.4285986,2.9195344,-0.03067732,0.8703679,0.8703679,1.0,1.8747202,2.9195344,-0.50906414,-0.12963212,0.0,0.31714344,0.9224123,4.0,0.0,0.0,1.0,1.0
1.8085,0.1,0.0,10041.507,80.317345,-0.32051012,-6.1961885e-09,0.31375775,0.3163153,-0.037811603,-0.041242287,0.3141547,-0.03785944,-20.938301,-32.625946,-32.625946,47.06907,18.793858,0.0,46.08837,74.445404,1.0,1.0,0.31795523,3.0531461,2.0317998,1.0,63.942818,-43.004513,101.22619,-68.60024,1.6555568e-11,1.1291242e-13,3.5640562,3.5640562,3.0531461,-0.030466666,0.86989784,0.86989784,1.0,2.0317998,3.0531461,-0.51091003,-0.13010217,0.0,0.31714344,0.92191225,4.0,0.0,0.0,1.0,1.0
1.809,0.1,0.0,10041.669,80.37167,-0.32051012,-6.1961885e-09,0.31378272,0.3163369,-0.037626818,-0.041026376,0.31417426,-0.037673768,-29.119543,-45.632267,-45.632267,47.06907,27.076368,0.0,46.08837,74.445404,1.0,1.0,0.31796807,3.1867132,2.1888795,1.0,65.078415,-35.958874,103.1067,-57.474434,1.7398125e-11,4.163664e-14,3.6994526,3.6994526,3.1867132,-0.030254163,0.869432,0.869432,1.0,2.1888795,3.1867132,-0.5127395,-0.13056804,0.0,0.31714344,0.9214122,4.0,0.0,0.0,1.0,1.0
1.8095,0.1,0.0,10041.83,80.42297,-0.32051012,-6.1961885e-09,0.31380793,0.31635848,-0.03744033,-0.040808674,0.3141938,-0.037486367,-36.759205,-57.78865,-57.78865,47.06907,34.85494,0.0,46.08837,74.445404,1.0,1.0,0.31798086,3.3202364,2.3459592,1.0,65.0113,-28.25209,103.078964,-45.29031,1.8235996e-11,-1.2580955e-14,3.8347888,3.8347888,3.3202364,-0.03003981,0.86897033,0.86897033,1.0,2.3459592,3.3202364,-0.51455235,-0.13102968,0.0,0.31714344,0.92091227,4.0,0.0,0.0,1.0,1.0
1.81,0.1,0.0,10041.989,80.471245,-0.32051012,-6.1961885e-09,0.31383333,0.31637996,-0.037252154,-0.040589172,0.31421328,-0.037297253,-43.716972,-68.871506,-68.871506,47.06907,41.986607,0.0,46.08837,74.445404,1.0,1.0,0.31799352,3.4537168,2.5030386,1.0,63.74418,-20.027208,101.14588,-32.274372,1.9116337e-11,-5.718442e-14,3.9700654,3.9700654,3.4537168,-0.029823594,0.8685129,0.8685129,1.0,2.5030386,3.4537168,-0.51634854,-0.13148707,0.0,0.31714344,0.92041224,4.0,0.0,0.0,1.0,1.0
1.8105,0.1,0.0,10042.146,80.516495,-0.32051012,-6.1961885e-09,0.31385896,0.31640142,-0.03706229,-0.040367886,0.3142327,-0.03710643,-49.865368,-78.677505,-78.677505,47.06907,48.340622,0.0,46.08837,74.445404,1.0,1.0,0.3180061,3.587155,2.6601183,1.0,61.301907,-11.436538,97.345505,-18.668001,2.0539187e-11,-9.614567e-14,4.105283,4.105283,3.587155,-0.029605573,0.8680598,0.8680598,1.0,2.6601183,3.587155,-0.5181279,-0.1319402,0.0,0.31714344,0.9199122,4.0,0.0,0.0,1.0,1.0
1.811,0.1,0.0,10042.303,80.55872,-0.32051012,-6.1961885e-09,0.3138848,0.3164228,-0.03687075,-0.040144842,0.3142521,-0.0369139,-55.092087,-87.02728,-87.02728,47.06907,53.800827,0.0,46.08837,74.445404,1.0,1.0,0.31801856,3.720552,2.817198,1.0,57.730896,-2.6388102,91.75025,-4.722974,2.2163585e-11,-1.2117415e-13,4.2404423,4.2404423,3.720552,-0.029385716,0.867611,0.867611,1.0,2.817198,3.720552,-0.5198905,-0.13238904,0.0,0.31714344,0.91941226,4.0,0.0,0.0,1.0,1.0
1.8115,0.1,0.0,10042.458,80.59794,-0.32051012,-6.1961885e-09,0.3139108,0.3164441,-0.036677543,-0.039920036,0.31427148,-0.03671968,-59.302,-93.768654,-93.768654,47.06907,58.26773,0.0,46.08837,74.445404,1.0,1.0,0.31803092,3.8539083,2.9742777,1.0,53.098255,6.2037406,84.465454,9.303196,2.2537526e-11,-1.4314836e-13,4.3755445,4.3755445,3.8539083,-0.029164052,0.86716646,0.86716646,1.0,2.9742777,3.8539083,-0.5216362,-0.13283356,0.0,0.31714344,0.91891223,4.0,0.0,0.0,1.0,1.0
1.812,0.1,0.0,10042.611,80.63413,-0.32051012,-6.1961885e-09,0.31393704,0.31646535,-0.03648267,-0.039693482,0.31429076,-0.036523778,-62.418846,-98.77936,-98.77936,47.06907,61.660313,0.0,46.08837,74.445404,1.0,1.0,0.31804317,3.9872248,3.1313572,1.0,47.49047,14.928376,75.62734,23.152014,2.3918466e-11,-1.6250509e-13,4.5105896,4.5105896,3.9872248,-0.028940598,0.8667262,0.8667262,1.0,3.1313572,3.9872248,-0.52336484,-0.13327377,0.0,0.31714344,0.91841227,4.0,0.0,0.0,1.0,1.0
1.8125,0.1,0.0,10042.764,80.66733,-0.32051012,-6.1961885e-09,0.31396347,0.3164865,-0.036286145,-0.03946519,0.31431,-0.036326196,-64.38661,-101.96919,-101.96919,47.06907,63.917442,0.0,46.08837,74.445404,1.0,1.0,0.3180553,4.1205025,3.288437,1.0,41.011772,23.374838,65.400444,36.568752,2.6053461e-11,-1.8019355e-13,4.645579,4.645579,4.1205025,-0.028715342,0.8662904,0.8662904,1.0,3.288437,4.1205025,-0.5250764,-0.13370961,0.0,0.31714344,0.91791224,4.0,0.0,0.0,1.0,1.0
1.813,0.1,0.0,10042.914,80.697525,-0.32051012,-6.1961885e-09,0.3139901,0.31650758,-0.03608797,-0.039235167,0.3143292,-0.036126945,-65.17046,-103.281624,-103.281624,47.06907,64.99895,0.0,46.08837,74.445404,1.0,1.0,0.3180673,4.253742,3.4455166,1.0,33.78219,31.388277,53.974503,49.30712,2.770931e-11,-1.9311398e-13,4.780513,4.780513,4.253742,-0.028488316,0.8658589,0.8658589,1.0,3.4455166,4.253742,-0.52677083,-0.13414109,0.0,0.31714344,0.9174122,4.0,0.0,0.0,1.0,1.0
1.8135,0.1,0.0,10043.0625,80.72472,-0.32051012,-6.1961885e-09,0.31401688,0.31652856,-0.03588816,-0.039003428,0.3143483,-0.03592604,-64.75738,-102.69469,-102.69469,47.06907,64.88632,0.0,46.08837,74.445404,1.0,1.0,0.3180792,4.3869443,3.6025963,1.0,25.935291,38.822083,41.560932,61.13376,2.82059e-11,-2.0491849e-13,4.9153924,4.9153924,4.3869443,-0.028259523,0.86543185,0.86543185,1.0,3.6025963,4.3869443,-0.528448,-0.13456818,0.0,0.31714344,0.91691226,4.0,0.0,0.0,1.0,1.0
1.814,0.1,0.0,10043.209,80.74892,-0.32051012,-6.1961885e-09,0.31404388,0.31654945,-0.035686716,-0.03876998,0.31436738,-0.03572348,-63.15626,-100.22134,-100.22134,47.06907,63.58296,0.0,46.08837,74.445404,1.0,1.0,0.31809098,4.52011,3.7596757,1.0,17.615723,45.54054,28.388855,71.83248,2.8501028e-11,-2.214146e-13,5.050218,5.050218,4.52011,-0.028028972,0.8650091,0.8650091,1.0,3.7596757,4.52011,-0.53010786,-0.13499086,0.0,0.31714344,0.91641223,4.0,0.0,0.0,1.0,1.0
1.8145,0.1,0.0,10043.3545,80.770134,-0.32051012,-6.1961885e-09,0.31407103,0.31657022,-0.03548365,-0.038534854,0.31438637,-0.03551928,-60.397793,-95.90909,-95.90909,47.06907,61.114086,0.0,46.08837,74.445404,1.0,1.0,0.31810257,4.6532407,3.9167554,1.0,8.976514,51.42128,14.700896,81.20819,2.8384897e-11,-2.445189e-13,5.184991,5.184991,4.6532407,-0.027796673,0.8645909,0.8645909,1.0,3.9167554,4.6532407,-0.5317503,-0.1354091,0.0,0.31714344,0.9159123,4.0,0.0,0.0,1.0,1.0
1.815,0.1,0.0,10043.499,80.78837,-0.32051012,-6.1961885e-09,0.31409836,0.3165909,-0.035278972,-0.03829803,0.31440526,-0.035313446,-56.533775,-89.83907,-89.83907,47.06907,57.526215,0.0,46.08837,74.445404,1.0,1.0,0.31811407,4.786336,4.073835,1.0,0.17627639,56.3575,0.7486802,89.09039,2.790219e-11,-6.0476147e-13,5.319711,5.319711,4.786336,-0.027562642,0.8641771,0.8641771,1.0,4.073835,4.786336,-0.5333753,-0.1358229,0.0,0.31714344,0.91541225,4.0,0.0,0.0,1.0,1.0
1.8155,0.1,0.0,10043.641,80.80363,-0.32051012,-6.1961885e-09,0.31412587,0.3166115,-0.035072688,-0.03805954,0.3144241,-0.03510599,-51.636135,-82.12449,-82.12449,47.06907,52.886242,0.0,46.08837,74.445404,1.0,1.0,0.31812543,4.9193974,4.2309146,1.0,-8.623718,60.259853,-13.211783,95.336266,2.743793e-11,-9.685241e-13,5.45438,5.45438,4.9193974,-0.027326887,0.86376774,0.86376774,1.0,4.2309146,4.9193974,-0.53498274,-0.13623224,0.0,0.31714344,0.9149122,4.0,0.0,0.0,1.0,1.0
1.816,0.1,0.0,10043.781,80.81592,-0.32051012,-6.1961885e-09,0.31415352,0.31663197,-0.034864806,-0.037819386,0.31444284,-0.034896918,-45.795574,-72.908394,-72.908394,47.06907,47.280186,0.0,46.08837,74.445404,1.0,1.0,0.31813663,5.052426,4.3879943,1.0,-17.262486,63.058064,-26.924793,99.83318,2.6419327e-11,-1.2079606e-12,5.5889983,5.5889983,5.052426,-0.027089423,0.8633629,0.8633629,1.0,4.3879943,5.052426,-0.5365726,-0.13663709,0.0,0.31714344,0.91441226,4.0,0.0,0.0,1.0,1.0
1.8165,0.1,0.0,10043.92,80.82524,-0.32051012,-6.1961885e-09,0.31418133,0.31665233,-0.034655333,-0.0375776,0.31446153,-0.034686238,-39.11986,-62.361088,-62.361088,47.06907,40.81157,0.0,46.08837,74.445404,1.0,1.0,0.3181477,5.1854215,4.545074,1.0,-25.582266,64.702126,-40.139618,102.50071,2.4897303e-11,-1.3678607e-12,5.7235665,5.7235665,5.1854215,-0.026850266,0.86296254,0.86296254,1.0,4.545074,5.1854215,-0.5381447,-0.13703743,0.0,0.31714344,0.91391224,4.0,0.0,0.0,1.0,1.0
1.817,0.1,0.0,10044.058,80.83161,-0.32051012,-6.1961885e-09,0.3142093,0.31667256,-0.034444284,-0.037334155,0.3144801,-0.034473967,-31.73182,-50.676888,-50.676888,47.06907,33.599487,0.0,46.08837,74.445404,1.0,1.0,0.3181586,5.318386,4.7021537,1.0,-33.43139,65.16321,-52.61508,103.29197,2.2426918e-11,-1.4760677e-12,5.858085,5.858085,5.318386,-0.026609415,0.86256677,0.86256677,1.0,4.7021537,5.318386,-0.5396991,-0.13743325,0.0,0.31714344,0.9134123,4.0,0.0,0.0,1.0,1.0
1.8175,0.1,0.0,10044.192,80.83503,-0.32051012,-6.1961885e-09,0.31423745,0.31669268,-0.03423166,-0.037089095,0.31449857,-0.034260105,-23.767069,-38.07055,-38.07055,47.06907,25.776394,0.0,46.08837,74.445404,1.0,1.0,0.31816936,5.4513197,4.8592334,1.0,-40.66703,64.434105,-64.12391,102.19446,2.015318e-11,-1.5471987e-12,5.9925556,5.9925556,5.4513197,-0.026366888,0.86217546,0.86217546,1.0,4.8592334,5.4513197,-0.5412356,-0.13782452,0.0,0.31714344,0.91291225,4.0,0.0,0.0,1.0,1.0
1.818,0.1,0.0,10044.326,80.8355,-0.32051012,-6.1961885e-09,0.3142657,0.31671268,-0.034017473,-0.03684243,0.31451693,-0.034044668,-15.371521,-24.773287,-24.773287,47.06907,17.485674,0.0,46.08837,74.445404,1.0,1.0,0.31817997,5.5842237,5.016313,1.0,-47.157787,62.52931,-74.45686,99.23015,1.7102458e-11,-1.591924e-12,6.126978,6.126978,5.5842237,-0.02612269,0.86178875,0.86178875,1.0,5.016313,5.5842237,-0.54275423,-0.13821124,0.0,0.31714344,0.9124122,4.0,0.0,0.0,1.0,1.0
1.8185,0.1,0.0,10044.458,80.833046,-0.32051012,-6.1961885e-09,0.3142941,0.31673253,-0.033801734,-0.036594156,0.31453523,-0.033827666,-6.698693,-11.028545,-11.028545,47.06907,8.878995,0.0,46.08837,74.445404,1.0,1.0,0.31819037,5.7170987,5.1733923,1.0,-52.786034,59.484726,-83.4265,94.45505,1.35255435e-11,-1.6181719e-12,6.2613535,6.2613535,5.7170987,-0.025876842,0.8614066,0.8614066,1.0,5.1733923,5.7170987,-0.5442549,-0.13859338,0.0,0.31714344,0.91191226,4.0,0.0,0.0,1.0,1.0
1.819,0.1,0.0,10044.588,80.82765,-0.32051012,-6.1961885e-09,0.31432265,0.31675225,-0.033584453,-0.036344286,0.31455338,-0.033609103,2.093093,2.9124777,2.9124777,47.06907,0.11353881,0.0,46.08837,74.445404,1.0,1.0,0.31820065,-0.43323985,5.330472,1.0,-57.45005,55.356956,-90.87054,87.95806,1.09082075e-11,-1.6313423e-12,0.11249765,0.11249765,-0.43323985,-0.025629353,0.8610291,0.8610291,1.0,5.330472,-0.43323985,-0.5457375,-0.13897091,0.0,0.31714344,0.91141224,4.0,0.0,0.0,1.0,1.0
1.8195,0.1,0.0,10044.717,80.819336,-0.32051012,-6.1961885e-09,0.31435135,0.31677184,-0.033365633,-0.03609285,0.31457144,-0.033389,10.843598,16.795414,16.795414,47.06907,-8.650874,0.0,46.08837,74.445404,1.0,1.0,0.31821075,-0.30042046,5.4875517,1.0,-61.06582,50.22222,-96.65475,79.85933,9.515716e-12,-1.6322303e-12,0.24678153,0.24678153,-0.30042046,-0.025380239,0.86065614,0.86065614,1.0,5.4875517,-0.30042046,-0.547202,-0.13934384,0.0,0.31714344,0.9109123,4.0,0.0,0.0,1.0,1.0
1.82,0.1,0.0,10044.843,80.80811,-0.32051012,-6.1961885e-09,0.31438014,0.31679127,-0.03314529,-0.035839837,0.3145894,-0.03316735,19.393585,30.367355,30.367355,47.06907,-17.25469,0.0,46.08837,74.445404,1.0,1.0,0.31822065,-0.16762759,5.6446314,1.0,-63.568516,44.17493,-100.67533,70.307976,8.632083e-12,-1.6246635e-12,0.38102072,0.38102072,-0.16762759,-0.0251295,0.86028785,0.86028785,1.0,5.6446314,-0.16762759,-0.5486483,-0.13971214,0.0,0.31714344,0.91041225,4.0,0.0,0.0,1.0,1.0
1.8205,0.1,0.0,10044.968,80.793976,-0.32051012,-6.1961885e-09,0.31440908,0.31681055,-0.03292343,-0.03558528,0.31460723,-0.03294418,27.587704,43.38145,43.38145,47.06907,-25.541517,0.0,46.08837,74.445404,1.0,1.0,0.3182304,-0.034860387,5.801711,1.0,-64.91366,37.32595,-102.86075,59.479298,8.892099e-12,-1.6116202e-12,0.515216,0.515216,-0.034860387,-0.024877165,0.8599242,0.8599242,1.0,5.801711,-0.034860387,-0.55007637,-0.1400758,0.0,0.31714344,0.9099122,4.0,0.0,0.0,1.0,1.0
1.821,0.1,0.0,10045.09,80.77694,-0.32051012,-6.1961885e-09,0.3144381,0.3168297,-0.03270006,-0.035329178,0.31462494,-0.03271949,35.277306,55.601364,55.601364,47.06907,-33.360962,0.0,46.08837,74.445404,1.0,1.0,0.31823996,0.09788198,5.958791,1.0,-65.07784,29.800537,-103.172935,47.57157,9.378486e-12,-1.5965531e-12,0.6493681,0.6493681,0.09788198,-0.024623234,0.8595652,0.8595652,1.0,5.958791,0.09788198,-0.55148613,-0.14043479,0.0,0.31714344,0.90941226,4.0,0.0,0.0,1.0,1.0
1.8215,0.1,0.0,10045.211,80.75701,-0.32051012,-6.1961885e-09,0.31446725,0.3168487,-0.032475196,-0.035071556,0.31464252,-0.032493297,42.323112,66.80556,66.80556,47.06907,-40.571335,0.0,46.08837,74.445404,1.0,1.0,0.31824932,0.23060034,6.1158705,1.0,-64.05915,21.73604,-101.60793,34.802376,1.0471162e-11,-1.5782153e-12,0.78347784,0.78347784,0.23060034,-0.024367722,0.8592109,0.8592109,1.0,6.1158705,0.23060034,-0.5528775,-0.14078909,0.0,0.31714344,0.90891224,4.0,0.0,0.0,1.0,1.0
1.822,0.1,0.0,10045.33,80.7342,-0.32051012,-6.1961885e-09,0.31449652,0.3168675,-0.032248843,-0.034812406,0.31465998,-0.032265604,48.597736,76.791275,76.791275,47.06907,-47.042213,0.0,46.08837,74.445404,1.0,1.0,0.3182585,0.36329556,6.2729497,1.0,-61.877132,13.279398,-98.19589,21.404621,1.2407746e-11,-1.5570585e-12,0.917546,0.917546,0.36329556,-0.024110643,0.85886127,0.85886127,1.0,6.2729497,0.36329556,-0.5542504,-0.1411387,0.0,0.31714344,0.9084123,4.0,0.0,0.0,1.0,1.0
1.8225,0.1,0.0,10045.447,80.70851,-0.32051012,-6.1961885e-09,0.3145259,0.31688616,-0.032021012,-0.03455176,0.3146773,-0.032036427,53.98796,85.37816,85.37816,47.06907,-52.65676,0.0,46.08837,74.445404,1.0,1.0,0.3182675,0.49596846,0.14684425,1.0,-58.57241,4.5844507,-93.00044,7.6222787,1.615021e-11,-1.5907218e-12,1.0515733,1.0515733,0.49596846,-0.02385201,0.8585164,0.8585164,1.0,0.14684425,0.49596846,-0.5556048,-0.1414836,0.0,0.31714344,0.90791225,4.0,0.0,0.0,1.0,1.0
1.823,0.1,0.0,10045.5625,80.679955,-0.32051012,-6.1961885e-09,0.31455535,0.31690466,-0.031791713,-0.034289613,0.3146945,-0.031805776,58.39675,92.411514,92.411514,47.06907,-57.31385,0.0,46.08837,74.445404,1.0,1.0,0.3182763,0.62861985,0.30392388,1.0,-54.205894,-4.190857,-86.11747,-6.294043,2.0192773e-11,-1.8112826e-12,1.1855606,1.1855606,0.62861985,-0.023591833,0.85817623,0.85817623,1.0,0.30392388,0.62861985,-0.55694073,-0.14182378,0.0,0.31714344,0.90741223,4.0,0.0,0.0,1.0,1.0
1.8235,0.1,0.0,10045.675,80.648544,-0.32051012,-6.1961885e-09,0.3145849,0.31692296,-0.031560957,-0.034025993,0.31471154,-0.031573664,61.744987,97.765015,97.765015,47.06907,-60.929817,0.0,46.08837,74.445404,1.0,1.0,0.31828487,0.7612507,0.4610035,1.0,-48.857647,-12.8873415,-77.673355,-20.091661,2.3124771e-11,-1.9684857e-12,1.3195086,1.3195086,0.7612507,-0.023330124,0.8578408,0.8578408,1.0,0.4610035,0.7612507,-0.55825794,-0.14215922,0.0,0.31714344,0.90691227,4.0,0.0,0.0,1.0,1.0
1.824,0.1,0.0,10045.786,80.61428,-0.32051012,-6.1961885e-09,0.31461456,0.3169411,-0.031328753,-0.033760916,0.31472847,-0.031340096,63.972866,101.342964,101.342964,47.06907,-63.439983,0.0,46.08837,74.445404,1.0,1.0,0.31829324,0.89386165,0.6180831,1.0,-42.62541,-21.34746,-67.82257,-33.520393,2.5696003e-11,-2.0669404e-12,1.4534181,1.4534181,0.89386165,-0.023066897,0.8575101,0.8575101,1.0,0.6180831,0.89386165,-0.5595565,-0.1424899,0.0,0.31714344,0.90641224,4.0,0.0,0.0,1.0,1.0
1.8245,0.1,0.0,10045.8955,80.57718,-0.32051012,-6.1961885e-09,0.31464428,0.31695908,-0.03109511,-0.03349438,0.31474522,-0.031105086,65.04093,103.081955,103.081955,47.06907,-64.79977,0.0,46.08837,74.445404,1.0,1.0,0.3183014,1.0264537,0.77516276,1.0,-35.622784,-29.418154,-56.744877,-46.337074,2.782244e-11,-2.1267003e-12,1.58729,1.58729,1.0264537,-0.022802167,0.85718423,0.85718423,1.0,0.77516276,1.0264537,-0.5608363,-0.1428158,0.0,0.31714344,0.9059122,4.0,0.0,0.0,1.0,1.0
1.825,0.1,0.0,10046.003,80.53724,-0.32051012,-6.1961885e-09,0.31467408,0.31697685,-0.03086004,-0.033226386,0.31476182,-0.030868644,64.93077,102.951965,102.951965,47.06907,-64.98546,0.0,46.08837,74.445404,1.0,1.0,0.3183094,1.1590277,0.9322424,1.0,-27.977165,-36.95361,-44.642014,-58.30995,2.924729e-11,-2.1615346e-12,1.721125,1.721125,1.1590277,-0.022535933,0.8568631,0.8568631,1.0,0.9322424,1.1590277,-0.5620973,-0.1431369,0.0,0.31714344,0.90541226,4.0,0.0,0.0,1.0,1.0
1.8255,0.1,0.0,10046.107,80.494484,-0.32051012,-6.1961885e-09,0.31470397,0.31699443,-0.030623551,-0.032956976,0.3147783,-0.030630784,63.645287,100.95683,100.95683,47.06907,-63.9946,0.0,46.08837,74.445404,1.0,1.0,0.31831715,1.2915844,1.0893221,1.0,-19.82742,-43.817867,-31.734001,-69.22283,3.090126e-11,-2.1731326e-12,1.8549238,1.8549238,1.2915844,-0.022268238,0.85654676,0.85654676,1.0,1.0893221,1.2915844,-0.5633395,-0.14345321,0.0,0.31714344,0.90491223,4.0,0.0,0.0,1.0,1.0
1.826,0.1,0.0,10046.211,80.448906,-0.32051012,-6.1961885e-09,0.31473392,0.31701183,-0.030385658,-0.03268616,0.3147946,-0.030391514,61.208626,97.134125,97.134125,47.06907,-61.84602,0.0,46.08837,74.445404,1.0,1.0,0.31832469,1.4241246,1.2464017,1.0,-11.321344,-49.887283,-18.25515,-78.87898,3.2072903e-11,-2.1680754e-12,1.9886873,1.9886873,1.4241246,-0.021999061,0.85623527,0.85623527,1.0,1.2464017,1.4241246,-0.5645627,-0.1437647,0.0,0.31025106,0.90441227,4.0,0.0,0.0,1.0,1.0
1.8265,0.1,0.0,10046.312,80.40053,-0.32051012,-6.1961885e-09,0.31476393,0.31702903,-0.030146366,-0.032413933,0.31481072,-0.030150848,57.665703,91.55441,91.55441,47.06907,-58.57943,0.0,46.08837,74.445404,1.0,1.0,0.318332,1.5566493,1.4034814,1.0,-2.6129997,-55.052704,-4.449793,-87.10462,3.3340115e-11,-2.1512718e-12,2.1224163,2.1224163,1.5566493,-0.021728436,0.85592866,0.85592866,1.0,1.4034814,1.5566493,-0.56576693,-0.14407137,0.0,0.31025106,0.90391225,4.0,0.0,0.0,1.0,1.0
1.827,0.1,0.0,10046.411,80.34936,-0.32051012,-6.1961885e-09,0.314794,0.31704605,-0.029905688,-0.03214032,0.3148267,-0.029908793,53.08135,84.31992,84.31992,47.06907,-54.25469,0.0,46.08837,74.445404,1.0,1.0,0.31833908,1.6891594,1.560561,1.0,6.1400847,-59.221436,9.432128,-93.75205,3.4577986e-11,-2.122055e-12,2.2561116,2.2561116,1.6891594,-0.021456366,0.8556268,0.8556268,1.0,1.560561,1.6891594,-0.56695217,-0.1443732,0.0,0.31025106,0.9034122,4.0,0.0,0.0,1.0,1.0
1.8275,0.1,0.0,10046.508,80.2954,-0.32051012,-6.1961885e-09,0.31482413,0.31706282,-0.029663635,-0.03186533,0.3148425,-0.029665366,47.539127,75.56265,75.56265,47.06907,-48.950684,0.0,46.08837,74.445404,1.0,1.0,0.31834593,1.8216555,1.7176405,1.0,14.779755,-62.318882,23.13959,-98.70224,3.4418465e-11,-2.0655216e-12,2.3897738,2.3897738,1.8216555,-0.021182876,0.8553299,0.8553299,1.0,1.7176405,1.8216555,-0.56811833,-0.14467014,0.0,0.31025106,0.90291226,4.0,0.0,0.0,1.0,1.0
1.828,0.1,0.0,10046.603,80.23866,-0.32051012,-6.1961885e-09,0.3148543,0.31707942,-0.029420216,-0.03158897,0.31485814,-0.029420575,41.13978,65.44194,65.44194,47.06907,-42.763885,0.0,46.08837,74.445404,1.0,1.0,0.31835255,1.9541386,1.8747202,1.0,23.15008,-64.289856,36.425007,-101.86695,3.2298164e-11,-2.0009723e-12,2.523404,2.523404,1.9541386,-0.020907966,0.85503775,0.85503775,1.0,1.8747202,1.9541386,-0.56926537,-0.14496224,0.0,0.31025106,0.90241224,4.0,0.0,0.0,1.0,1.0
1.8285,0.1,0.0,10046.695,80.17916,-0.32006496,-8.407337e-09,0.3148845,0.3170958,-0.029175444,-0.031311262,0.3148736,-0.029174432,33.99939,54.14156,54.14156,48.862656,-35.80658,0.0,46.08837,77.67999,1.0,1.0,0.31835893,2.0866096,2.0317998,1.0,31.100157,-65.09955,49.048702,-103.19026,2.979384e-11,-1.9477024e-12,2.6570027,2.6570027,2.0866096,-0.020631649,0.8547506,0.8547506,1.0,2.0317998,2.0866096,-0.5703932,-0.14524943,0.0,0.31025106,0.9019123,4.0,0.0,0.0,1.0,1.0
1.829,0.1,0.0,10046.786,80.116905,-0.32006496,-8.407337e-09,0.3149148,0.31711197,-0.028929329,-0.031032229,0.3148889,-0.02892695,26.247297,41.86634,41.86634,48.862656,-28.204823,0.0,46.08837,77.67999,1.0,1.0,0.3183651,2.2190692,2.1888795,1.0,38.486828,-64.73412,60.78319,-102.64953,2.7583614e-11,-1.9012227e-12,2.790571,2.790571,2.2190692,-0.02035395,0.8544683,0.8544683,1.0,2.1888795,2.2190692,-0.5715018,-0.14553174,0.0,0.31025106,0.90141225,4.0,0.0,0.0,1.0,1.0
1.8295,0.1,0.0,10046.874,80.0519,-0.32006496,-8.407337e-09,0.31494507,0.3171279,-0.028681882,-0.030751863,0.31490397,-0.02867814,18.023705,28.838488,28.838488,48.862656,-20.096151,0.0,46.08837,77.67999,1.0,1.0,0.31837097,2.3515184,2.3459592,1.0,45.177223,-63.200928,71.417274,-100.25577,2.584307e-11,-1.855846e-12,2.9241095,2.9241095,2.3515184,-0.020074878,0.8541909,0.8541909,1.0,2.3459592,2.3515184,-0.5725911,-0.14580913,0.0,0.31025106,0.9009122,4.0,0.0,0.0,1.0,1.0
1.83,0.1,0.0,10046.96,79.98416,-0.32006496,-8.407337e-09,0.31497538,0.31714365,-0.028433112,-0.030470189,0.3149189,-0.028428013,9.477179,15.293532,15.293532,48.862656,-11.627094,0.0,46.08837,77.67999,1.0,1.0,0.31837666,2.483958,2.5030386,1.0,51.051167,-60.528347,80.75982,-96.05335,2.4827453e-11,-1.8154681e-12,3.057619,3.057619,2.483958,-0.01979444,0.8539184,0.8539184,1.0,2.5030386,2.483958,-0.5736611,-0.1460816,0.0,0.31025106,0.90041226,4.0,0.0,0.0,1.0,1.0
1.8305,0.1,0.0,10047.045,79.9137,-0.32006496,-8.407337e-09,0.31500575,0.31715915,-0.028183034,-0.030187216,0.31493363,-0.028176581,0.7619498,1.47608,1.47608,48.862656,-2.9505248,0.0,46.08837,77.67999,1.0,1.0,0.31838205,2.6163888,2.6601183,1.0,56.003296,-56.765244,88.64315,-90.11923,2.2062204e-11,-1.7803055e-12,3.1911006,3.1911006,2.6163888,-0.019512646,0.85365087,0.85365087,1.0,2.6601183,2.6163888,-0.5747117,-0.14634913,0.0,0.31025106,0.89991224,4.0,0.0,0.0,1.0,1.0
1.831,0.1,0.0,10047.126,79.840515,-0.32006496,-8.407337e-09,0.31503612,0.31717443,-0.027931655,-0.029902967,0.31494817,-0.027923858,-7.964863,-12.364601,-12.364601,48.862656,5.777096,0.0,46.08837,77.67999,1.0,1.0,0.3183872,2.7488117,2.817198,1.0,59.944935,-51.980072,94.92604,-82.56144,1.8477504e-11,-1.7441613e-12,3.3245544,3.3245544,2.7488117,-0.019229524,0.85338825,0.85338825,1.0,2.817198,2.7488117,-0.5757429,-0.14661172,0.0,0.31025106,0.8994123,4.0,0.0,0.0,1.0,1.0
1.8315,0.1,0.0,10047.206,79.764626,-0.32006496,-8.407337e-09,0.3150665,0.31718946,-0.027678989,-0.02961743,0.3149625,-0.027669854,-16.546078,-25.979065,-25.979065,48.862656,14.398534,0.0,46.08837,77.67999,1.0,1.0,0.31839213,2.8812275,2.9742777,1.0,62.80569,-46.259613,99.49624,-73.517166,1.4195587e-11,-1.7026921e-12,3.457982,3.457982,2.8812275,-0.018945085,0.85313064,0.85313064,1.0,2.9742777,2.8812275,-0.57675457,-0.14686935,0.0,0.31025106,0.89891225,4.0,0.0,0.0,1.0,1.0
1.832,0.1,0.0,10047.283,79.68605,-0.32006496,-8.407337e-09,0.31509688,0.31720424,-0.027425045,-0.029330648,0.31497663,-0.02741458,-24.827278,-39.122177,-39.122177,48.862656,22.758612,0.0,46.08837,77.67999,1.0,1.0,0.31839678,3.013637,3.1313572,1.0,64.53466,-39.707382,102.27239,-63.15022,1.0149673e-11,-1.6665227e-12,3.591384,3.591384,3.013637,-0.018659325,0.852878,0.852878,1.0,3.1313572,3.013637,-0.57774675,-0.14712201,0.0,0.31025106,0.8984122,4.0,0.0,0.0,1.0,1.0
1.8325,0.1,0.0,10047.359,79.60478,-0.32006496,-8.407337e-09,0.31512725,0.31721884,-0.027169837,-0.029042626,0.31499058,-0.027158054,-32.659576,-51.557503,-51.557503,48.862656,30.706987,0.0,46.08837,77.67999,1.0,1.0,0.31840116,3.1460414,3.288437,1.0,65.10135,-32.441776,103.20554,-51.64804,6.2362485e-12,-1.6229431e-12,3.7247608,3.7247608,3.1460414,-0.018372271,0.8526303,0.8526303,1.0,3.288437,3.1460414,-0.5787194,-0.14736968,0.0,0.31025106,0.89791226,4.0,0.0,0.0,1.0,1.0
1.833,0.1,0.0,10047.432,79.52084,-0.32006496,-8.407337e-09,0.31515765,0.31723318,-0.026913375,-0.028753366,0.31500432,-0.02690028,-39.90228,-63.061554,-63.061554,48.862656,38.10085,0.0,46.08837,77.67999,1.0,1.0,0.3184053,3.2784412,3.4455166,1.0,64.496185,-24.593906,102.27989,-39.218338,2.8003127e-12,-1.5860463e-12,3.8581135,3.8581135,3.2784412,-0.01808394,0.85238767,0.85238767,1.0,3.4455166,3.2784412,-0.5796724,-0.14761236,0.0,0.31025106,0.89741224,4.0,0.0,0.0,1.0,1.0
1.8335,0.1,0.0,10047.503,79.434235,-0.32006496,-8.407337e-09,0.31518805,0.31724724,-0.02665567,-0.028462892,0.31501785,-0.026641278,-46.425407,-73.42778,-73.42778,48.862656,44.807472,0.0,46.08837,77.67999,1.0,1.0,0.31840914,3.4108372,3.6025963,1.0,62.73065,-16.305243,99.51311,-26.085323,1.1351028e-12,-1.5547711e-12,3.991443,3.991443,3.4108372,-0.01779434,0.85214996,0.85214996,1.0,3.6025963,3.4108372,-0.58060575,-0.14785004,0.0,0.31025106,0.8969123,4.0,0.0,0.0,1.0,1.0
1.834,0.1,0.0,10047.571,79.34498,-0.32006496,-8.407337e-09,0.31521842,0.31726107,-0.026396733,-0.028171215,0.31503117,-0.026381053,-52.11202,-82.47026,-82.47026,48.862656,50.70659,0.0,46.08837,77.67999,1.0,1.0,0.31841275,3.5432305,3.7596757,1.0,59.837082,-7.725062,94.95592,-12.48565,4.2216846e-13,-1.222976e-12,4.1247497,4.1247497,3.5432305,-0.017503485,0.8519173,0.8519173,1.0,3.7596757,3.5432305,-0.5815194,-0.1480827,0.0,0.31025106,0.89641225,4.0,0.0,0.0,1.0,1.0
1.8345,0.1,0.0,10047.638,79.25308,-0.32006496,-8.407337e-09,0.3152488,0.31727466,-0.026136577,-0.027878348,0.31504428,-0.026119623,-56.86028,-90.02701,-90.02701,48.862656,55.69252,0.0,46.08837,77.67999,1.0,1.0,0.31841606,3.6756217,3.9167554,1.0,55.86804,0.9922387,88.691185,1.3358235,1.1581609e-12,-8.315279e-13,4.258035,4.258035,3.6756217,-0.01721138,0.85168964,0.85168964,1.0,3.9167554,3.6756217,-0.5824133,-0.14831033,0.0,0.31025106,0.89591223,4.0,0.0,0.0,1.0,1.0
1.835,0.1,0.0,10047.701,79.158554,-0.32006496,-8.407337e-09,0.31527913,0.31728795,-0.025875214,-0.027584303,0.31505716,-0.025856998,-60.585278,-95.96286,-95.96286,48.862656,59.67608,0.0,46.08837,77.67999,1.0,1.0,0.3184191,3.808012,4.073835,1.0,50.895367,9.689913,80.83241,15.130448,1.3878831e-12,-5.6302906e-13,4.3912997,4.3912997,3.808012,-0.016918056,0.8514671,0.8514671,1.0,4.073835,3.808012,-0.5832875,-0.14853294,0.0,0.31025106,0.89541227,4.0,0.0,0.0,1.0,1.0
1.8355,0.1,0.0,10047.764,79.06141,-0.32006496,-8.407337e-09,0.31530944,0.31730103,-0.025612654,-0.027289102,0.31506982,-0.025593191,-63.220547,-100.17185,-100.17185,48.862656,62.586124,0.0,46.08837,77.67999,1.0,1.0,0.31842184,3.940402,4.2309146,1.0,45.00887,18.211678,71.52161,28.650242,1.4958118e-12,-3.7178355e-13,4.524544,4.524544,3.940402,-0.01662351,0.8512495,0.8512495,1.0,4.2309146,3.940402,-0.58414185,-0.1487505,0.0,0.31025106,0.89491224,4.0,0.0,0.0,1.0,1.0
1.836,0.1,0.0,10047.822,78.961655,-0.32006496,-8.407337e-09,0.3153397,0.31731385,-0.02534891,-0.02699274,0.31508228,-0.025328215,-64.719215,-102.579124,-102.579124,48.862656,64.37084,0.0,46.08837,77.67999,1.0,1.0,0.31842434,4.0727925,4.3879943,1.0,38.314697,26.404514,60.926785,41.65234,8.7260445e-13,-2.312618e-13,4.657769,4.657769,4.0727925,-0.016327772,0.851037,0.851037,1.0,4.3879943,4.0727925,-0.5849763,-0.148963,0.0,0.31025106,0.8944122,4.0,0.0,0.0,1.0,1.0
1.8365,0.1,0.0,10047.88,78.8593,-0.32006496,-8.407337e-09,0.31536996,0.3173264,-0.025083993,-0.026695255,0.3150945,-0.025062082,-65.054825,-103.14221,-103.14221,48.862656,64.99866,0.0,46.08837,77.67999,1.0,1.0,0.31842652,4.205185,4.545074,1.0,30.933416,34.12141,49.23887,53.90334,-1.564561e-13,-1.2771275e-13,4.7909756,4.7909756,4.205185,-0.016030839,0.85082954,0.85082954,1.0,4.545074,4.205185,-0.58579093,-0.14917044,0.0,0.31025106,0.89391226,4.0,0.0,0.0,1.0,1.0
1.837,0.1,0.0,10047.935,78.75436,-0.32006496,-8.407337e-09,0.31540018,0.31733865,-0.024817916,-0.026396636,0.31510648,-0.024794806,-64.22183,-101.85176,-101.85176,48.862656,64.45874,0.0,46.08837,77.67999,1.0,1.0,0.31842843,4.3375793,4.7021537,1.0,22.997852,41.22398,36.66829,65.18347,-6.9579574e-13,-6.23407e-14,4.924165,4.924165,4.3375793,-0.015732734,0.8506272,0.8506272,1.0,4.7021537,4.3375793,-0.58658564,-0.1493728,0.0,0.31025106,0.89341223,4.0,0.0,0.0,1.0,1.0
1.8375,0.1,0.0,10047.987,78.64684,-0.32006496,-8.407337e-09,0.31543034,0.31735066,-0.024550688,-0.02609691,0.31511825,-0.024526397,-62.235634,-98.7317,-98.7317,48.862656,62.761257,0.0,46.08837,77.67999,1.0,1.0,0.31843007,4.469977,4.8592334,1.0,14.650689,47.58494,23.441168,75.29053,-1.87715e-12,-4.1451145e-15,5.0573373,5.0573373,4.469977,-0.0154334735,0.8504299,0.8504299,1.0,4.8592334,4.469977,-0.5873604,-0.1495701,0.0,0.31025106,0.89291227,4.0,0.0,0.0,1.0,1.0
1.838,0.1,0.0,10048.037,78.53676,-0.32006496,-8.407337e-09,0.31546047,0.3173624,-0.024282323,-0.025796099,0.3151298,-0.02425687,-59.132298,-93.83875,-93.83875,48.862656,59.937088,0.0,46.08837,77.67999,1.0,1.0,0.3184314,4.6023784,5.016313,1.0,6.0419097,53.09039,9.7952795,84.04347,-2.7684931e-12,4.106398e-14,5.1904936,5.1904936,4.6023784,-0.015133052,0.8502377,0.8502377,1.0,5.016313,4.6023784,-0.5881151,-0.14976227,0.0,0.31025106,0.89241225,4.0,0.0,0.0,1.0,1.0
1.8385,0.1,0.0,10048.085,78.424126,-0.32006496,-8.407337e-09,0.31549054,0.31737387,-0.024012834,-0.025494205,0.31514108,-0.023986235,-54.967915,-87.26142,-87.26142,48.862656,56.03733,0.0,46.08837,77.67999,1.0,1.0,0.31843242,4.734785,5.1733923,1.0,-2.6738908,57.641804,-4.0242376,91.28566,-3.2582275e-12,6.519992e-14,5.3236346,5.3236346,4.734785,-0.014831511,0.8500506,0.8500506,1.0,5.1733923,4.734785,-0.5888498,-0.14994937,0.0,0.31025106,0.8919122,4.0,0.0,0.0,1.0,1.0
1.839,0.1,0.0,10048.13,78.30895,-0.32006496,-8.407337e-09,0.31552052,0.31738505,-0.023742232,-0.025191234,0.3151521,-0.023714509,-49.817562,-79.118355,-79.118355,48.862656,51.132317,0.0,46.08837,77.67999,1.0,1.0,0.31843317,4.867197,5.330472,1.0,-11.34028,61.15784,-17.769262,96.88762,-4.2697937e-12,1.3071018e-13,5.4567614,5.4567614,4.867197,-0.014528844,0.84986866,0.84986866,1.0,5.330472,4.867197,-0.58956444,-0.15013134,0.0,0.31025106,0.89141226,4.0,0.0,0.0,1.0,1.0
1.8395,0.1,0.0,10048.173,78.191246,-0.32006496,-8.407337e-09,0.31555048,0.31739593,-0.023470528,-0.024887217,0.31516293,-0.023441702,-43.773956,-69.55623,-69.55623,48.862656,45.31038,0.0,46.08837,77.67999,1.0,1.0,0.3184336,4.999616,5.4875517,1.0,-19.801785,63.57574,-31.193144,100.749374,-6.2194646e-12,2.122373e-13,5.5898747,5.5898747,4.999616,-0.014225072,0.8496918,0.8496918,1.0,5.4875517,4.999616,-0.59025896,-0.1503082,0.0,0.31025106,0.89091223,4.0,0.0,0.0,1.0,1.0
1.84,0.1,0.0,10048.214,78.07102,-0.32006496,-8.407337e-09,0.31558034,0.31740654,-0.023197735,-0.02458216,0.3151735,-0.023167828,-36.945778,-58.747066,-58.747066,48.862656,38.67623,0.0,46.08837,77.67999,1.0,1.0,0.31843376,5.1320424,5.6446314,1.0,-27.906677,64.852455,-44.055103,102.80217,-7.8691905e-12,2.570709e-13,5.7229757,5.7229757,5.1320424,-0.013920209,0.84952,0.84952,1.0,5.6446314,5.1320424,-0.5909334,-0.15047996,0.0,0.31025106,0.8904123,4.0,0.0,0.0,1.0,1.0
1.8405,0.1,0.0,10048.252,77.94829,-0.32006496,-8.407337e-09,0.31561014,0.31741688,-0.022923866,-0.024276072,0.31518382,-0.0228929,-29.455719,-46.885174,-46.885174,48.862656,31.34911,0.0,46.08837,77.67999,1.0,1.0,0.31843358,5.264477,5.801711,1.0,-35.509686,64.9654,-56.124554,103.00973,-8.064052e-12,2.9071857e-13,5.8560643,5.8560643,5.264477,-0.013614257,0.84935343,0.84935343,1.0,5.801711,5.264477,-0.59158766,-0.15064655,0.0,0.31025106,0.88991225,4.0,0.0,0.0,1.0,1.0
1.841,0.1,0.0,10048.288,77.82306,-0.32006496,-8.407337e-09,0.31563985,0.3174269,-0.02264893,-0.023968965,0.31519386,-0.022616928,-21.438288,-34.18363,-34.18363,48.862656,23.460608,0.0,46.08837,77.67999,1.0,1.0,0.3184331,5.39692,5.958791,1.0,-42.474583,63.91287,-67.18521,101.36884,-8.102954e-12,3.191509e-13,5.989142,5.989142,5.39692,-0.013307251,0.84919196,0.84919196,1.0,5.958791,5.39692,-0.59222174,-0.15080802,0.0,0.31025106,0.8894122,4.0,0.0,0.0,1.0,1.0
1.8415,0.1,0.0,10048.321,77.69534,-0.32006496,-8.407337e-09,0.3156695,0.31743664,-0.022372944,-0.02366087,0.3152037,-0.02233993,-13.037386,-20.870491,-20.870491,48.862656,15.152331,0.0,46.08837,77.67999,1.0,1.0,0.31843233,5.529374,6.1158705,1.0,-48.676632,61.714016,-77.038956,97.90945,-7.233764e-12,3.3639262e-13,6.1222095,6.1222095,5.529374,-0.012999193,0.8490357,0.8490357,1.0,6.1158705,5.529374,-0.5928356,-0.15096435,0.0,0.31025106,0.88891226,4.0,0.0,0.0,1.0,1.0
1.842,0.1,0.0,10048.353,77.565155,-0.32006496,-8.407337e-09,0.31569904,0.31744608,-0.022095917,-0.023351781,0.31521323,-0.022061916,-4.4037356,-7.1846623,-7.1846623,48.862656,6.573358,0.0,46.08837,77.67999,1.0,1.0,0.31843123,5.6618385,6.2729497,1.0,-54.0048,58.408535,-85.50936,92.69403,-5.3824527e-12,3.4321192e-13,6.2552676,6.2552676,5.6618385,-0.012690101,0.84888446,0.84888446,1.0,6.2729497,5.6618385,-0.5934292,-0.1511155,0.0,0.31025106,0.88841224,4.0,0.0,0.0,1.0,1.0
1.8425,0.1,0.0,10048.381,77.4325,-0.32006496,-8.407337e-09,0.31572852,0.31745523,-0.021817863,-0.023041723,0.31522253,-0.0217829,4.3078184,6.6283474,6.6283474,48.862656,-2.122434,0.0,46.00249,77.67999,1.0,1.0,0.31842983,-0.48887056,0.14684425,1.0,-58.36374,54.05592,-92.44487,85.81652,-4.6413533e-12,3.4912673e-13,0.105132036,0.105132036,-0.48887056,-0.012379977,0.8487385,0.8487385,1.0,0.14684425,-0.48887056,-0.5940026,-0.15126152,0.0,0.31025106,0.8879123,4.0,0.0,0.0,1.0,1.0
1.843,0.1,0.0,10048.407,77.29739,-0.32006496,-8.407337e-09,0.31575787,0.3174641,-0.021538792,-0.022730704,0.3152316,-0.021502892,12.94108,20.320833,20.320833,48.862656,-10.7791195,0.0,46.00249,77.67999,1.0,1.0,0.3184281,-0.35638183,0.30392388,1.0,-61.6755,48.734417,-97.721436,77.400604,-4.87436e-12,3.5338898e-13,0.23817384,0.23817384,-0.35638183,-0.012068845,0.84859765,0.84859765,1.0,0.30392388,-0.35638183,-0.5945557,-0.15140235,0.0,0.31025106,0.88741225,4.0,0.0,0.0,1.0,1.0
1.8435,0.1,0.0,10048.431,77.15986,-0.32006496,-8.407337e-09,0.31578714,0.31747264,-0.021258717,-0.022418747,0.31524035,-0.02122191,21.341295,33.64732,33.64732,48.862656,-19.241514,0.0,46.00249,77.67999,1.0,1.0,0.31842607,-0.22387971,0.4610035,1.0,-63.88089,42.539593,-101.2448,67.59747,-6.0962316e-12,3.5547726e-13,0.37120873,0.37120873,-0.22387971,-0.011756717,0.848462,0.848462,1.0,0.4610035,-0.22387971,-0.5950884,-0.15153801,0.0,0.31025106,0.8869122,4.0,0.0,0.0,1.0,1.0
