Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.844,0.1,0.0,10048.452,77.01988,-0.32006496,-8.407337e-09,0.31581628,0.3174809,-0.020977654,-0.022105854,0.31524888,-0.020939963,29.35792,46.368954,46.368954,48.862656,-27.357952,0.0,46.00249,77.67999,1.0,1.0,0.3184237,-0.09136333,0.6180831,1.0,-64.94056,35.58264,-102.95209,56.583134,-7.75668e-12,3.5578411e-13,0.5042375,0.5042375,-0.09136333,-0.011443611,0.8483315,0.8483315,1.0,0.6180831,-0.09136333,-0.59560084,-0.1516685,0.0,0.31025106,0.88641226,4.0,0.0,0.0,1.0,1.0
1.8445,0.1,0.0,10048.471,76.877495,-0.32006496,-8.407337e-09,0.31584534,0.31748885,-0.02069561,-0.021792037,0.31525713,-0.020657068,36.84731,58.25778,58.25778,48.862656,-34.982986,0.0,46.00249,77.67999,1.0,1.0,0.31842104,0.041168123,0.77516276,1.0,-64.83568,27.988373,-102.81301,44.555237,-1.0614985e-11,4.3230888e-12,0.637261,0.637261,0.041168123,-0.011129521,0.8482062,0.8482062,1.0,0.77516276,0.041168123,-0.5960929,-0.15179381,0.0,0.31025106,0.88591224,4.0,0.0,0.0,1.0,1.0
1.845,0.1,0.0,10048.487,76.732704,-0.32006496,-8.407337e-09,0.31587428,0.31749648,-0.0204126,-0.021477323,0.3152651,-0.020373235,43.675278,69.100784,69.100784,48.862656,-41.980007,0.0,46.00249,77.67999,1.0,1.0,0.31841803,0.17371552,0.9322424,1.0,-63.568275,19.892998,-100.83033,31.729546,-1.4479637e-11,3.647148e-12,0.77028006,0.77028006,0.17371552,-0.010814485,0.8480861,0.8480861,1.0,0.9322424,0.17371552,-0.59656453,-0.15191391,0.0,0.31025106,0.8854123,4.0,0.0,0.0,1.0,1.0
1.8455,0.1,0.0,10048.501,76.58552,-0.32006496,-8.407337e-09,0.31590307,0.31750378,-0.020128638,-0.021161716,0.3152728,-0.020088477,49.719513,78.70374,78.70374,48.862656,-48.22366,0.0,46.00249,77.67999,1.0,1.0,0.3184147,0.3062797,1.0893221,1.0,-61.161194,11.441679,-97.03982,18.336075,-1.8012496e-11,2.6849037e-12,0.90329546,0.90329546,0.3062797,-0.010498509,0.8479712,0.8479712,1.0,1.0893221,0.3062797,-0.5970158,-0.15202881,0.0,0.31025106,0.88491225,4.0,0.0,0.0,1.0,1.0
1.846,0.1,0.0,10048.513,76.43595,-0.32006496,-8.407337e-09,0.31593177,0.31751078,-0.019843733,-0.020845238,0.31528023,-0.01980281,54.871746,86.89466,86.89466,48.862656,-53.602104,0.0,46.00249,77.67999,1.0,1.0,0.31841102,0.43886152,1.2464017,1.0,-57.65768,2.7859356,-91.509636,4.61497,-2.0137603e-11,2.0847274e-12,1.0363082,1.0363082,0.43886152,-0.010181595,0.84786147,0.84786147,1.0,1.2464017,0.43886152,-0.5974466,-0.15213853,0.0,0.31025106,0.8844122,4.0,0.0,0.0,1.0,1.0
1.8465,0.1,0.0,10048.521,76.284004,-0.32006496,-8.407337e-09,0.31596032,0.3175175,-0.019557899,-0.020527883,0.31528738,-0.019516245,59.039692,93.52685,93.52685,48.862656,-58.018997,0.0,46.00249,77.67999,1.0,1.0,0.31840706,0.5714618,1.4034814,1.0,-53.12063,-5.919063,-84.339066,-9.187786,-2.111931e-11,1.6403657e-12,1.1693188,1.1693188,0.5714618,-0.009863772,0.847757,0.847757,1.0,1.4034814,0.5714618,-0.59785694,-0.15224302,0.0,0.31025106,0.88391227,4.0,0.0,0.0,1.0,1.0
1.847,0.1,0.0,10048.528,76.12971,-0.32006496,-8.407337e-09,0.31598875,0.31752384,-0.01927115,-0.020209687,0.31529427,-0.019228796,62.148693,98.481544,98.481544,48.862656,-61.39523,0.0,46.00249,77.67999,1.0,1.0,0.31840274,0.7040814,1.560561,1.0,-47.631416,-14.517276,-75.65677,-22.82477,-2.1523273e-11,1.3156702e-12,1.3023283,1.3023283,0.7040814,-0.009545044,0.8476577,0.8476577,1.0,1.560561,0.7040814,-0.5982469,-0.1523423,0.0,0.31025106,0.88341224,4.0,0.0,0.0,1.0,1.0
1.8475,0.1,0.0,10048.532,75.97306,-0.32006496,-8.407337e-09,0.31601703,0.31752992,-0.018983498,-0.019890659,0.31530085,-0.018940477,64.14306,101.67003,101.67003,48.862656,-63.670322,0.0,46.00249,77.67999,1.0,1.0,0.3183981,0.83672124,1.7176405,1.0,-41.288486,-22.854576,-65.618484,-36.051544,-2.2084877e-11,1.0764881e-12,1.4353375,1.4353375,0.83672124,-0.00922543,0.8475636,0.8475636,1.0,1.7176405,0.83672124,-0.59861624,-0.15243638,0.0,0.31025106,0.8829123,4.0,0.0,0.0,1.0,1.0
1.848,0.1,0.0,10048.534,75.81407,-0.32006496,-8.407337e-09,0.3160452,0.31753567,-0.018694954,-0.019570803,0.31530717,-0.0186513,64.987076,103.035225,103.035225,48.862656,-64.80352,0.0,46.00249,77.67999,1.0,1.0,0.3183931,0.96938205,1.8747202,1.0,-34.205566,-30.78151,-54.4042,-48.631027,-2.2282965e-11,7.2207843e-13,1.5683472,1.5683472,0.96938205,-0.008904943,0.84747475,0.84747475,1.0,1.8747202,0.96938205,-0.59896517,-0.15252523,0.0,0.31025106,0.88241225,4.0,0.0,0.0,1.0,1.0
1.8485,0.1,0.0,10048.533,75.652756,-0.3192877,-2.7209666e-08,0.31607318,0.31754106,-0.01840553,-0.019250138,0.31531322,-0.018361276,64.6656,102.55272,102.55272,43.497723,-64.77452,0.0,46.00249,69.31489,1.0,1.0,0.31838778,1.1020647,2.0317998,1.0,-26.509636,-38.155968,-42.21499,-60.33773,-2.2036357e-11,1.5299747e-13,1.7013583,1.7013583,1.1020647,-0.008583583,0.8473911,0.8473911,1.0,2.0317998,1.1020647,-0.59929353,-0.15260884,0.0,0.3088385,0.88191223,4.0,0.0,0.0,1.0,1.0
1.849,0.1,0.0,10048.529,75.48913,-0.3192877,-2.7209666e-08,0.31610104,0.31754613,-0.018115243,-0.018928673,0.31531897,-0.018070422,63.1844,100.23116,100.23116,43.497723,-63.58384,0.0,46.00249,69.31489,1.0,1.0,0.3183821,1.23477,2.1888795,1.0,-18.338675,-44.845726,-29.269373,-70.961784,-2.2098599e-11,-2.4282982e-13,1.8343714,1.8343714,1.23477,-0.008261384,0.84731275,0.84731275,1.0,2.1888795,1.23477,-0.5996014,-0.15268724,0.0,0.3088385,0.88141227,4.0,0.0,0.0,1.0,1.0
1.8495,0.1,0.0,10048.523,75.3232,-0.3192877,-2.7209666e-08,0.31612873,0.3175509,-0.0178241,-0.018606422,0.31532443,-0.017778752,60.569992,96.11217,96.11217,43.497723,-61.252796,0.0,46.00249,69.31489,1.0,1.0,0.31837615,1.367499,2.3459592,1.0,-9.839175,-50.730816,-15.799446,-80.31272,-2.2106384e-11,-5.1885026e-13,1.9673877,1.9673877,1.367499,-0.007938358,0.8472396,0.8472396,1.0,2.3459592,1.367499,-0.5998887,-0.1527604,0.0,0.3088385,0.88091224,4.0,0.0,0.0,1.0,1.0
1.85,0.1,0.0,10048.515,75.154976,-0.3192877,-2.7209666e-08,0.31615627,0.31755534,-0.01753212,-0.01828341,0.31532958,-0.017486276,56.869205,90.26954,90.26954,43.497723,-57.82314,0.0,46.00249,69.31489,1.0,1.0,0.3183698,1.5002524,2.5030386,1.0,-1.1635346,-55.70567,-2.0467026,-88.22283,-2.24649e-11,-7.080094e-13,2.1004078,2.1004078,1.5002524,-0.0076145018,0.84717166,0.84717166,1.0,2.5030386,1.5002524,-0.6001554,-0.15282832,0.0,0.3088385,0.8804122,4.0,0.0,0.0,1.0,1.0
1.8505,0.1,0.0,10048.504,74.98447,-0.3192877,-2.7209666e-08,0.31618366,0.31755942,-0.017239308,-0.017959632,0.31533447,-0.017193008,52.148342,82.80797,82.80797,43.497723,-53.356316,0.0,46.00249,69.31489,1.0,1.0,0.31836313,1.6330309,2.6601183,1.0,7.5326686,-59.68101,11.742265,-94.55023,-2.2091757e-11,-8.2901486e-13,2.2334325,2.2334325,1.6330309,-0.0072898353,0.847109,0.847109,1.0,2.6601183,1.6330309,-0.6004015,-0.152891,0.0,0.3088385,0.87991226,4.0,0.0,0.0,1.0,1.0
1.851,0.1,0.0,10048.49,74.81169,-0.3192877,-2.7209666e-08,0.31621087,0.3175632,-0.016945682,-0.017635126,0.31533906,-0.016898962,46.491997,73.86117,73.86117,43.497723,-47.93236,0.0,46.00249,69.31489,1.0,1.0,0.3183561,1.7658355,2.817198,1.0,16.093462,-62.585457,25.32018,-99.18135,-2.1457417e-11,-8.9748716e-13,2.3664625,2.3664625,1.7658355,-0.006964379,0.84705156,0.84705156,1.0,2.817198,1.7658355,-0.60062706,-0.15294842,0.0,0.3088385,0.87941223,4.0,0.0,0.0,1.0,1.0
1.8515,0.1,0.0,10048.475,74.63666,-0.3192877,-2.7209666e-08,0.3162379,0.31756663,-0.016651254,-0.017309882,0.31534335,-0.016604152,40.001537,63.589478,63.589478,43.497723,-41.648483,0.0,46.00249,69.31489,1.0,1.0,0.31834874,1.898667,2.9742777,1.0,24.365263,-64.3668,38.443512,-102.03299,-2.1571937e-11,-9.448373e-13,2.499499,2.499499,1.898667,-0.0066381446,0.8469994,0.8469994,1.0,2.9742777,1.898667,-0.60083205,-0.15300062,0.0,0.3088385,0.87891227,4.0,0.0,0.0,1.0,1.0
1.852,0.1,0.0,10048.456,74.45937,-0.3192877,-2.7209666e-08,0.31626478,0.31756973,-0.016356034,-0.016983919,0.31534734,-0.016308589,32.793316,52.177017,52.177017,43.497723,-34.617317,0.0,46.00249,69.31489,1.0,1.0,0.31834105,2.0315263,3.1313572,1.0,32.199642,-64.99296,50.876823,-103.05384,-2.2454828e-11,-9.677202e-13,2.6325426,2.6325426,2.0315263,-0.006311132,0.84695244,0.84695244,1.0,3.1313572,2.0315263,-0.60101634,-0.15304756,0.0,0.3088385,0.87841225,4.0,0.0,0.0,1.0,1.0
1.8525,0.1,0.0,10048.436,74.279854,-0.3192877,-2.7209666e-08,0.31629145,0.3175725,-0.01606004,-0.016657248,0.31535104,-0.016012289,24.996574,39.82839,39.82839,43.497723,-26.964928,0.0,46.00249,69.31489,1.0,1.0,0.31833297,2.1644142,3.288437,1.0,39.455956,-64.45253,62.39699,-102.22538,-2.2827474e-11,-9.762827e-13,2.7655942,2.7655942,2.1644142,-0.0059833745,0.8469108,0.8469108,1.0,3.288437,2.1644142,-0.60118,-0.15308924,0.0,0.3088385,0.8779122,4.0,0.0,0.0,1.0,1.0
1.853,0.1,0.0,10048.412,74.09811,-0.3192877,-2.7209666e-08,0.31631798,0.31757492,-0.015763277,-0.0163299,0.31535444,-0.015715262,16.751152,26.765028,26.765028,43.497723,-18.828556,0.0,46.00249,69.31489,1.0,1.0,0.31832457,2.2973313,3.4455166,1.0,46.003902,-62.75505,72.7972,-99.56223,-2.2812106e-11,-9.767442e-13,2.8986545,2.8986545,2.2973313,-0.0056548654,0.84687436,0.84687436,1.0,3.4455166,2.2973313,-0.60132307,-0.15312567,0.0,0.3088385,0.87741226,4.0,0.0,0.0,1.0,1.0
1.8535,0.1,0.0,10048.386,73.91415,-0.3192877,-2.7209666e-08,0.3163443,0.317577,-0.015465764,-0.01600187,0.31535754,-0.015417524,8.204972,13.22125,13.22125,43.497723,-10.354164,0.0,46.00249,69.31489,1.0,1.0,0.3183158,2.430279,3.6025963,1.0,51.725822,-59.930794,81.89066,-95.111916,-2.2115592e-11,-9.678282e-13,3.0317245,3.0317245,2.430279,-0.005325634,0.8468432,0.8468432,1.0,3.6025963,2.430279,-0.6014455,-0.15315685,0.0,0.3088385,0.87691224,4.0,0.0,0.0,1.0,1.0
1.854,0.1,0.0,10048.357,73.72798,-0.3192877,-2.7209666e-08,0.31637043,0.31757873,-0.015167511,-0.01567317,0.31536034,-0.015119086,-0.4885888,-0.5599478,-0.5599478,43.497723,-1.6938221,0.0,46.00249,69.31489,1.0,1.0,0.3183067,2.5632577,3.7596757,1.0,56.51884,-56.03025,89.513954,-88.95401,-2.1065294e-11,-9.53929e-13,3.164805,3.164805,2.5632577,-0.0049956897,0.84681726,0.84681726,1.0,3.7596757,2.5632577,-0.60154724,-0.15318276,0.0,0.3088385,0.8764123,4.0,0.0,0.0,1.0,1.0
1.8545,0.1,0.0,10048.326,73.53962,-0.3192877,-2.7209666e-08,0.31639636,0.31758016,-0.014868531,-0.015343833,0.31536284,-0.014819963,-9.173457,-14.331224,-14.331224,43.497723,6.9970016,0.0,46.00249,69.31489,1.0,1.0,0.31829724,2.696268,3.9167554,1.0,60.296703,-51.123245,95.52997,-81.19874,-1.865329e-11,-9.367448e-13,3.2978964,3.2978964,2.696268,-0.0046650413,0.8467966,0.8467966,1.0,3.9167554,2.696268,-0.60162836,-0.1532034,0.0,0.3088385,0.87591225,4.0,0.0,0.0,1.0,1.0
1.855,0.1,0.0,10048.293,73.349075,-0.3192877,-2.7209666e-08,0.31642208,0.3175812,-0.014568837,-0.015013846,0.31536502,-0.014520168,-17.693647,-27.845324,-27.845324,43.497723,15.562232,0.0,46.00249,69.31489,1.0,1.0,0.31828743,2.8293114,4.073835,1.0,62.991337,-45.297688,99.83036,-71.98503,-1.6172765e-11,-9.180308e-13,3.4310002,3.4310002,2.8293114,-0.0043337033,0.8467812,0.8467812,1.0,4.073835,2.8293114,-0.6016888,-0.15321879,0.0,0.3088385,0.8754122,4.0,0.0,0.0,1.0,1.0
1.8555,0.1,0.0,10048.257,73.156364,-0.3192877,-2.7209666e-08,0.31644762,0.31758192,-0.014268442,-0.014683242,0.31536692,-0.014219713,-25.896063,-40.85951,-40.85951,43.497723,23.84798,0.0,46.00249,69.31489,1.0,1.0,0.31827727,2.9623883,4.2309146,1.0,64.55408,-38.658012,102.33754,-61.478027,-1.3349894e-11,-8.934841e-13,3.564117,3.564117,2.9623883,-0.0040016887,0.84677106,0.84677106,1.0,4.2309146,2.9623883,-0.60172856,-0.15322892,0.0,0.3088385,0.87491226,4.0,0.0,0.0,1.0,1.0
1.856,0.1,0.0,10048.218,72.96149,-0.3192877,-2.7209666e-08,0.31647295,0.31758228,-0.013967358,-0.01435202,0.3153685,-0.013918612,-33.633236,-53.139904,-53.139904,43.497723,31.705301,0.0,46.00249,69.31489,1.0,1.0,0.31826675,3.0954998,4.3879943,1.0,64.95656,-31.323318,103.00605,-49.866146,-1.0517211e-11,-8.72253e-13,3.6972473,3.6972473,3.0954998,-0.0036690226,0.84676623,0.84676623,1.0,4.3879943,3.0954998,-0.60174763,-0.15323378,0.0,0.3088385,0.87441224,4.0,0.0,0.0,1.0,1.0
1.8565,0.1,0.0,10048.177,72.76446,-0.3192877,-2.7209666e-08,0.31649807,0.3175823,-0.013665596,-0.014020206,0.31536976,-0.013616879,-40.765984,-64.4657,-64.4657,43.497723,38.99287,0.0,46.00249,69.31489,1.0,1.0,0.31825587,3.2286463,4.545074,1.0,64.19122,-23.425238,101.823425,-37.357727,-8.073911e-12,-8.5071284e-13,3.8303924,3.8303924,3.2286463,-0.0033356964,0.84676665,0.84676665,1.0,4.545074,3.2286463,-0.601746,-0.15323336,0.0,0.3088385,0.8739123,4.0,0.0,0.0,1.0,1.0
1.857,0.1,0.0,10048.133,72.565285,-0.3192877,-2.7209666e-08,0.316523,0.31758198,-0.013363171,-0.013687801,0.3153707,-0.013314525,-47.165905,-74.63312,-74.63312,43.497723,45.57952,0.0,46.00249,69.31489,1.0,1.0,0.31824464,3.3618288,4.7021537,1.0,62.2715,-15.105597,98.81042,-24.1773,-6.0808502e-12,-8.2796395e-13,3.9635527,3.9635527,3.3618288,-0.003001724,0.8467723,0.8467723,1.0,4.7021537,3.3618288,-0.60172373,-0.15322769,0.0,0.3088385,0.87341225,4.0,0.0,0.0,1.0,1.0
1.8575,0.1,0.0,10048.087,72.36398,-0.3192877,-2.7209666e-08,0.31654766,0.31758133,-0.013060096,-0.013354825,0.31537136,-0.0130115645,-52.71768,-83.45906,-83.45906,43.497723,51.34661,0.0,46.00249,69.31489,1.0,1.0,0.31823304,3.4950485,4.8592334,1.0,59.231556,-6.513873,94.02065,-10.561586,-4.9401303e-12,-8.074646e-13,4.0967293,4.0967293,3.4950485,-0.002667144,0.8467833,0.8467833,1.0,4.8592334,3.4950485,-0.60168076,-0.15321675,0.0,0.3088385,0.8729122,4.0,0.0,0.0,1.0,1.0
1.858,0.1,0.0,10048.038,72.16057,-0.3192877,-2.7209666e-08,0.31657213,0.3175803,-0.012756382,-0.013021288,0.3153717,-0.01270801,-57.321186,-90.784454,-90.784454,43.497723,56.190147,0.0,46.00249,69.31489,1.0,1.0,0.31822112,3.6283057,5.016313,1.0,55.125706,2.1954803,87.53971,3.2447464,-3.5941306e-12,-7.9430315e-13,4.229923,4.229923,3.6283057,-0.0023319433,0.8467995,0.8467995,1.0,5.016313,3.6283057,-0.6016171,-0.15320054,0.0,0.3088385,0.87241226,4.0,0.0,0.0,1.0,1.0
1.8585,0.1,0.0,10047.987,71.95503,-0.3192877,-2.7209666e-08,0.3165964,0.3175789,-0.012452043,-0.012687208,0.31537172,-0.012403876,-60.89326,-96.47707,-96.47707,43.497723,60.02268,0.0,46.00249,69.31489,1.0,1.0,0.3182088,3.7616017,5.1733923,1.0,50.027462,10.8658,79.483604,16.99347,-1.9033941e-12,-8.3480233e-13,4.3631344,4.3631344,3.7616017,-0.0019961472,0.84682095,0.84682095,1.0,5.1733923,3.7616017,-0.60153276,-0.15317905,0.0,0.3088385,0.87191224,4.0,0.0,0.0,1.0,1.0
1.859,0.1,0.0,10047.933,71.747406,-0.3192877,-2.7209666e-08,0.3166204,0.31757718,-0.0121470895,-0.012352584,0.31537145,-0.012099173,-63.369247,-100.43396,-100.43396,43.497723,62.77488,0.0,46.00249,69.31489,1.0,1.0,0.31819615,3.8949368,5.330472,1.0,44.028225,19.341022,69.99673,30.437235,3.6937575e-13,-8.6464755e-13,4.4963646,4.4963646,3.8949368,-0.0016597635,0.8468477,0.8468477,1.0,5.330472,3.8949368,-0.6014277,-0.1531523,0.0,0.3088385,0.8714123,4.0,0.0,0.0,1.0,1.0
1.8595,0.1,0.0,10047.877,71.53768,-0.3192877,-2.7209666e-08,0.3166442,0.31757513,-0.011841536,-0.012017449,0.31537083,-0.011793916,-64.704155,-102.58329,-102.58329,43.497723,64.3968,0.0,46.00249,69.31489,1.0,1.0,0.31818312,4.028312,5.4875517,1.0,37.235664,27.468489,59.249268,43.334026,2.898854e-12,-8.7553077e-13,4.6296144,4.6296144,4.028312,-0.0013228072,0.8468797,0.8468797,1.0,5.4875517,4.028312,-0.60130197,-0.15312028,0.0,0.3088385,0.87091225,4.0,0.0,0.0,1.0,1.0
1.86,0.1,0.0,10047.818,71.32588,-0.3192877,-2.7209666e-08,0.31666774,0.31757268,-0.011535394,-0.011681804,0.31536993,-0.011488117,-64.8735,-102.885704,-102.885704,43.497723,64.858795,0.0,46.00249,69.31489,1.0,1.0,0.31816974,4.161729,5.6446314,1.0,29.771803,35.101692,47.434216,55.451492,5.8667294e-12,-6.397888e-13,4.762884,4.762884,4.161729,-0.0009852916,0.84691703,0.84691703,1.0,5.6446314,4.161729,-0.6011555,-0.153083,0.0,0.3088385,0.87041223,4.0,0.0,0.0,1.0,1.0
1.8605,0.1,0.0,10047.757,71.11201,-0.3192877,-2.7209666e-08,0.31669107,0.3175699,-0.011228676,-0.011345653,0.31536868,-0.011181789,-63.873737,-101.335045,-101.335045,43.497723,64.15208,0.0,46.00249,69.31489,1.0,1.0,0.31815597,4.295187,5.801711,1.0,21.770826,42.10291,34.76389,66.57115,8.89727e-12,-2.5771665e-13,4.8961754,4.8961754,4.295187,-0.0006472247,0.8469596,0.8469596,1.0,5.801711,4.295187,-0.6009884,-0.15304044,0.0,0.3088385,0.86991227,4.0,0.0,0.0,1.0,1.0
1.861,0.1,0.0,10047.693,70.89608,-0.3192877,-2.7209666e-08,0.31671414,0.31756678,-0.010921396,-0.011009018,0.31536713,-0.010874947,-61.722397,-97.95847,-97.95847,43.497723,62.288883,0.0,46.00249,69.31489,1.0,1.0,0.31814188,4.428688,5.958791,1.0,13.376703,48.345695,21.466158,76.49231,1.16596914e-11,-7.770435e-15,5.0294886,5.0294886,4.428688,-0.000308626,0.8470074,0.8470074,1.0,5.958791,4.428688,-0.6008006,-0.1529926,0.0,0.3088385,0.86941224,4.0,0.0,0.0,1.0,1.0
1.8615,0.1,0.0,10047.627,70.67809,-0.3192877,-2.7209666e-08,0.31673697,0.31756327,-0.010613565,-0.010671923,0.31536525,-0.0105676,-58.457752,-92.816055,-92.816055,43.497723,59.3023,0.0,46.00249,69.31489,1.0,1.0,0.31812742,4.5622325,6.1158705,1.0,4.740588,53.717163,7.7803435,85.03571,1.4419929e-11,1.7381947e-13,5.1628246,5.1628246,4.5622325,3.0493035e-05,0.8470605,0.8470605,1.0,6.1158705,4.5622325,-0.6005921,-0.15293951,0.0,0.3088385,0.8689122,4.0,0.0,0.0,1.0,1.0
1.862,0.1,0.0,10047.558,70.45808,-0.3192877,-2.7209666e-08,0.31675956,0.31755942,-0.010305196,-0.0103343595,0.31536308,-0.010259764,-54.13816,-85.9997,-85.9997,43.497723,55.245667,0.0,46.00249,69.31489,1.0,1.0,0.31811258,4.6958213,6.2729497,1.0,-3.9818752,58.120037,-6.04705,92.046745,1.6646804e-11,3.8171566e-13,5.296184,5.296184,4.6958213,0.0003701301,0.84711885,0.84711885,1.0,6.2729497,4.6958213,-0.6003629,-0.15288116,0.0,0.3088385,0.86841226,4.0,0.0,0.0,1.0,1.0
1.8625,0.1,0.0,10047.486,70.23602,-0.3192877,-2.7209666e-08,0.3167819,0.31755522,-0.0099963015,-0.009996354,0.31536058,-0.009951451,-48.841053,-77.63154,-77.63154,43.497723,50.19167,0.0,46.00249,69.31489,1.0,1.0,0.31809738,4.829455,0.14684425,1.0,-12.633356,61.47441,-19.766771,97.39831,1.923643e-11,5.855539e-13,5.4295683,5.4295683,4.829455,0.00071026286,0.84718245,0.84718245,1.0,0.14684425,4.829455,-0.60011303,-0.15281753,0.0,0.3088385,0.86791223,4.0,0.0,0.0,1.0,1.0
1.863,0.1,0.0,10047.413,70.01195,-0.3192877,-2.7209666e-08,0.316804,0.31755066,-0.009686894,-0.009657905,0.31535774,-0.009642673,-42.661556,-67.86177,-67.86177,43.497723,44.231026,0.0,46.00249,69.31489,1.0,1.0,0.31808183,4.963135,0.30392388,1.0,-21.057667,63.71922,-33.1313,100.99307,2.156642e-11,7.272648e-13,5.5629773,5.5629773,4.963135,0.0010508735,0.84725136,0.84725136,1.0,0.30392388,4.963135,-0.59984255,-0.15274864,0.0,0.3088385,0.86741227,4.0,0.0,0.0,1.0,1.0
1.8635,0.1,0.0,10047.336,69.78586,-0.3192877,-2.7209666e-08,0.3168258,0.31754574,-0.009376986,-0.009319034,0.31535462,-0.009333443,-35.71079,-56.865997,-56.865997,43.497723,37.470898,0.0,46.00249,69.31489,1.0,1.0,0.31806594,5.0968614,0.4610035,1.0,-29.102571,64.81336,-45.899307,102.765305,2.283826e-11,8.1282745e-13,5.696413,5.696413,5.0968614,0.0013919624,0.8473255,0.8473255,1.0,0.4610035,5.0968614,-0.5995513,-0.1526745,0.0,0.3088385,0.86691225,4.0,0.0,0.0,1.0,1.0
1.864,0.1,0.0,10047.258,69.55777,-0.3192877,-2.7209666e-08,0.31684738,0.31754047,-0.009066589,-0.008979767,0.31535116,-0.009023774,-28.113907,-44.84208,-44.84208,43.497723,30.03297,0.0,46.00249,69.31489,1.0,1.0,0.31804964,5.2306356,0.6180831,1.0,-36.622547,64.73646,-57.84,102.68208,2.4395217e-11,8.7273466e-13,5.829875,5.829875,5.2306356,0.0017335113,0.8474049,0.8474049,1.0,0.6180831,5.2306356,-0.5992395,-0.15259509,0.0,0.3088385,0.8664122,4.0,0.0,0.0,1.0,1.0
1.8645,0.1,0.0,10047.176,69.32768,-0.3192877,-2.7209666e-08,0.3168687,0.31753483,-0.0087557165,-0.008640083,0.31534737,-0.008713679,-20.007845,-32.006615,-32.006615,43.497723,22.051281,0.0,46.00249,69.31489,1.0,1.0,0.318033,5.364458,0.77516276,1.0,-43.481403,63.48925,-68.73731,100.74393,2.6369884e-11,9.103668e-13,5.963365,5.963365,5.364458,0.0020755148,0.8474896,0.8474896,1.0,0.77516276,5.364458,-0.598907,-0.15251042,0.0,0.3088385,0.86591226,4.0,0.0,0.0,1.0,1.0
1.865,0.1,0.0,10047.093,69.09561,-0.3192877,-2.7209666e-08,0.31688973,0.31752884,-0.008444381,-0.008300031,0.31534326,-0.008403171,-11.538875,-18.591055,-18.591055,43.497723,13.66982,0.0,46.00249,69.31489,1.0,1.0,0.318016,5.4983296,0.9322424,1.0,-49.554756,61.09363,-78.39378,96.98483,2.7667486e-11,9.359718e-13,6.0968833,6.0968833,5.4983296,0.00241795,0.84757954,0.84757954,1.0,0.9322424,5.4983296,-0.59855384,-0.15242049,0.0,0.3088385,0.86541224,4.0,0.0,0.0,1.0,1.0
1.8655,0.1,0.0,10047.006,68.86157,-0.3192877,-2.7209666e-08,0.3169105,0.3175225,-0.008132594,-0.007959591,0.31533882,-0.008092261,-2.8599708,-4.8375506,-4.8375506,43.497723,5.0399456,0.0,46.00249,69.31489,1.0,1.0,0.31799862,5.6322513,1.0893221,1.0,-54.732292,57.592262,-86.634186,91.47173,2.890351e-11,9.48424e-13,6.2304316,6.2304316,5.6322513,0.0027608166,0.84767467,0.84767467,1.0,1.0893221,5.6322513,-0.59818006,-0.1523253,0.0,0.3088385,0.8649123,4.0,0.0,0.0,1.0,1.0
1.866,0.1,0.0,10046.918,68.62556,-0.3192877,-2.7209666e-08,0.316931,0.3175158,-0.007820368,-0.007618793,0.31533408,-0.0077809626,5.871932,9.005393,9.005393,43.497723,-3.6823335,0.0,46.00249,69.31489,1.0,1.0,0.3179809,-0.5169617,1.2464017,1.0,-58.919773,53.047844,-93.30869,84.3033,3.083553e-11,9.511787e-13,0.080824,0.080824,-0.5169617,0.003104086,0.8477751,0.8477751,1.0,1.2464017,-0.5169617,-0.5977857,-0.15222487,0.0,0.3088385,0.86441225,4.0,0.0,0.0,1.0,1.0
1.8665,0.1,0.0,10046.826,68.38759,-0.3192877,-2.7209666e-08,0.31695125,0.31750873,-0.0075077144,-0.007277648,0.31532902,-0.007469288,14.498773,22.687399,22.687399,43.497723,-12.339171,0.0,46.00249,69.31489,1.0,1.0,0.3179628,-0.3829377,1.4034814,1.0,-62.040775,47.542004,-98.29561,75.60821,3.3119743e-11,9.433072e-13,0.21443295,0.21443295,-0.3829377,0.0034477648,0.8478808,0.8478808,1.0,1.4034814,-0.3829377,-0.5973707,-0.15211919,0.0,0.3088385,0.8639122,4.0,0.0,0.0,1.0,1.0
1.867,0.1,0.0,10046.732,68.14767,-0.3192877,-2.7209666e-08,0.3169712,0.3175013,-0.007194647,-0.0069361655,0.31532362,-0.00715725,22.864218,35.960735,35.960735,43.497723,-20.773735,0.0,46.00249,69.31489,1.0,1.0,0.31794435,-0.24886134,1.560561,1.0,-64.038086,41.17387,-101.503654,65.542915,3.531127e-11,9.337298e-13,0.3480737,0.3480737,-0.24886134,0.0037918324,0.84799176,0.84799176,1.0,1.560561,-0.24886134,-0.59693503,-0.15200827,0.0,0.3088385,0.86341226,4.0,0.0,0.0,1.0,1.0
1.8675,0.1,0.0,10046.637,67.905815,-0.3192877,-2.7209666e-08,0.31699088,0.3174935,-0.006881178,-0.0065943506,0.3153179,-0.006844861,30.816486,48.584785,48.584785,43.497723,-28.833036,0.0,46.00249,69.31489,1.0,1.0,0.31792554,-0.114731796,1.7176405,1.0,-64.87478,34.058292,-102.8736,54.28881,3.718593e-11,9.230648e-13,0.48174703,0.48174703,-0.114731796,0.0041362685,0.84810793,0.84810793,1.0,1.7176405,-0.114731796,-0.5964788,-0.15189208,0.0,0.3088385,0.86291224,4.0,0.0,0.0,1.0,1.0
1.868,0.1,0.0,10046.538,67.66202,-0.3192877,-2.7209666e-08,0.31701028,0.3174854,-0.0065673185,-0.0062522236,0.31531185,-0.006532133,38.21111,60.33042,60.33042,43.497723,-36.37071,0.0,46.00249,69.31489,1.0,1.0,0.31790638,0.019451743,1.8747202,1.0,-64.5349,26.323788,-102.37943,42.04901,4.0537528e-11,9.112628e-13,0.6154538,0.6154538,0.019451743,0.004481078,0.84822935,0.84822935,1.0,1.8747202,0.019451743,-0.596002,-0.15177067,0.0,0.3088385,0.8624123,4.0,0.0,0.0,1.0,1.0
1.8685,0.1,0.0,10046.437,67.416306,-0.31830394,-2.6977222e-08,0.3170294,0.31747687,-0.006253081,-0.005909795,0.3153055,-0.006219079,44.913548,70.98416,70.98416,44.116123,-43.249672,0.0,46.00249,69.754074,1.0,1.0,0.3178868,0.15369007,2.0317998,1.0,-63.0238,18.110254,-100.02888,29.044718,4.3532174e-11,8.9915954e-13,0.7491947,0.7491947,0.15369007,0.004826234,0.848356,0.848356,1.0,2.0317998,0.15369007,-0.59550464,-0.151644,0.0,0.3088385,0.86191225,4.0,0.0,0.0,1.0,1.0
1.869,0.1,0.0,10046.334,67.16868,-0.31830394,-2.6977222e-08,0.31704822,0.31746805,-0.005938478,-0.0055670734,0.31529883,-0.0059057106,50.80166,80.35204,80.35204,44.116123,-49.344616,0.0,46.00249,69.754074,1.0,1.0,0.31786692,0.28798398,2.1888795,1.0,-60.3681,9.5664425,-95.86329,15.511248,4.6042777e-11,8.8618425e-13,0.8829707,0.8829707,0.28798398,0.005171737,0.84848785,0.84848785,1.0,2.1888795,0.28798398,-0.5949867,-0.15151212,0.0,0.3088385,0.8614122,4.0,0.0,0.0,1.0,1.0
1.8695,0.1,0.0,10046.228,66.91914,-0.31830394,-2.6977222e-08,0.31706676,0.3174588,-0.005623521,-0.005224076,0.31529182,-0.0055920403,55.767914,88.26318,88.26318,44.116123,-54.5443,0.0,46.00249,69.754074,1.0,1.0,0.31784666,0.42233425,2.3459592,1.0,-56.615196,0.84728324,-89.95698,1.6937935,4.8276435e-11,8.7252417e-13,1.0167825,1.0167825,0.42233425,0.005517568,0.848625,0.848625,1.0,2.3459592,0.42233425,-0.5944482,-0.151375,0.0,0.3088385,0.86091226,4.0,0.0,0.0,1.0,1.0
1.87,0.1,0.0,10046.119,66.6677,-0.31830394,-2.6977222e-08,0.317085,0.31744924,-0.0053082225,-0.004880807,0.3152845,-0.0052780802,59.72139,94.57292,94.57292,44.116123,-58.7536,0.0,46.00249,69.754074,1.0,1.0,0.31782603,0.5567417,2.5030386,1.0,-51.83248,-7.888911,-82.415924,-12.156998,4.8980427e-11,8.580916e-13,1.150631,1.150631,0.5567417,0.0058637126,0.84876734,0.84876734,1.0,2.5030386,0.5567417,-0.5938892,-0.15123264,0.0,0.3088385,0.86041325,4.0,0.0,0.0,1.0,1.0
1.8705,0.1,0.0,10046.009,66.414375,-0.31830394,-2.6977222e-08,0.31710297,0.31743932,-0.004992594,-0.0045372783,0.31527683,-0.0049638427,62.589443,99.16547,99.16547,44.116123,-61.895252,0.0,46.00249,69.754074,1.0,1.0,0.31780505,0.6912072,2.6601183,1.0,-46.106133,-16.48331,-73.37591,-25.789557,4.9417408e-11,8.445386e-13,1.2845168,1.2845168,0.6912072,0.0062101684,0.8489149,0.8489149,1.0,2.6601183,0.6912072,-0.5933097,-0.15108506,0.0,0.3088385,0.8599189,4.0,0.0,0.0,1.0,1.0
1.871,0.1,0.0,10045.8955,66.15917,-0.31830394,-2.6977222e-08,0.3171206,0.31742904,-0.004676648,-0.004193508,0.31526887,-0.0046493397,64.31905,101.956055,101.956055,44.116123,-63.911297,0.0,46.00249,69.754074,1.0,1.0,0.31778368,0.82573134,2.817198,1.0,-39.539597,-24.779455,-63.000103,-38.95595,4.9222768e-11,8.290535e-13,1.4184409,1.4184409,0.82573134,0.006556928,0.84906775,0.84906775,1.0,2.817198,0.82573134,-0.59270966,-0.15093227,0.0,0.3088385,0.85943305,4.0,0.0,0.0,1.0,1.0
1.8715,0.1,0.0,10045.78,65.902084,-0.31830394,-2.6977222e-08,0.317138,0.3174184,-0.004360396,-0.0038495066,0.3152606,-0.0043345834,64.877846,102.892555,102.892555,44.116123,-64.76416,0.0,46.00249,69.754074,1.0,1.0,0.317762,0.96031505,2.9742777,1.0,-32.25175,-32.62609,-51.476166,-51.41639,4.944122e-11,8.155778e-13,1.5524042,1.5524042,0.96031505,0.0069039604,0.84922576,0.84922576,1.0,2.9742777,0.96031505,-0.5920891,-0.15077426,0.0,0.31256104,0.858959,4.0,0.0,0.0,1.0,1.0
1.872,0.1,0.0,10045.662,65.643135,-0.31830394,-2.6977222e-08,0.31715503,0.3174074,-0.00404385,-0.0035052747,0.31525198,-0.0040195854,64.254684,101.956474,101.956474,44.116123,-64.43738,0.0,46.00249,69.754074,1.0,1.0,0.3177399,1.094959,3.1313572,1.0,-24.37475,-39.879936,-39.012882,-62.943592,5.063985e-11,8.028646e-13,1.6864072,1.6864072,1.094959,0.0072512715,0.84938896,0.84938896,1.0,3.1313572,1.094959,-0.5914482,-0.15061104,0.0,0.31256104,0.8584998,4.0,0.0,0.0,1.0,1.0
1.8725,0.1,0.0,10045.542,65.382324,-0.31830394,-2.6977222e-08,0.31717178,0.31739604,-0.0037270223,-0.0031608383,0.31524304,-0.003704358,62.459972,99.163345,99.163345,44.116123,-62.935955,0.0,46.00249,69.754074,1.0,1.0,0.3177175,1.2296642,3.288437,1.0,-16.051672,-46.4083,-25.836412,-73.326935,5.266211e-11,7.896677e-13,1.8204509,1.8204509,1.2296642,0.007598843,0.8495574,0.8495574,1.0,3.288437,1.2296642,-0.59078676,-0.1504426,0.0,0.31256104,0.85805815,4.0,0.0,0.0,1.0,1.0
1.873,0.1,0.0,10045.419,65.11966,-0.31830394,-2.6977222e-08,0.31718823,0.31738433,-0.003409924,-0.0028161947,0.31523377,-0.0033889126,59.525444,94.56254,94.56254,44.116123,-60.286285,0.0,46.00249,69.754074,1.0,1.0,0.31769472,1.3644313,3.4455166,1.0,-7.4339294,-52.091515,-12.186214,-82.37633,5.427842e-11,7.7672683e-13,1.9545362,1.9545362,1.3644313,0.007946666,0.849731,0.849731,1.0,3.4455166,1.3644313,-0.5901049,-0.15026897,0.0,0.31256104,0.85763615,4.0,0.0,0.0,1.0,1.0
1.8735,0.1,0.0,10045.294,64.85515,-0.31830394,-2.6977222e-08,0.3172044,0.31737226,-0.0030925672,-0.0024713618,0.3152242,-0.0030732616,55.50368,88.236404,88.236404,44.116123,-56.53574,0.0,46.00249,69.754074,1.0,1.0,0.3176716,1.499261,3.6025963,1.0,1.3214724,-56.825153,1.6892804,-89.92569,5.606429e-11,7.657539e-13,2.0886636,2.0886636,1.499261,0.0082947295,0.84990984,0.84990984,1.0,3.6025963,1.499261,-0.5894026,-0.15009014,0.0,0.31256104,0.85723585,4.0,0.0,0.0,1.0,1.0
1.874,0.1,0.0,10045.166,64.588806,-0.31830394,-2.6977222e-08,0.3172202,0.31735986,-0.0027749636,-0.0021263545,0.3152143,-0.0027574163,50.467163,80.29887,80.29887,44.116123,-51.751846,0.0,46.00249,69.754074,1.0,1.0,0.3176481,1.6341542,3.7596757,1.0,10.054778,-60.521942,15.537172,-95.836044,5.8000535e-11,7.5704254e-13,2.222834,2.222834,1.6341542,0.00864302,0.8500939,0.8500939,1.0,3.7596757,1.6341542,-0.5886799,-0.14990611,0.0,0.31256104,0.85685885,4.0,0.0,0.0,1.0,1.0
1.8745,0.1,0.0,10045.036,64.320625,-0.31830394,-2.6977222e-08,0.31723574,0.31734708,-0.0024571249,-0.0017811793,0.31520408,-0.0024413888,44.50702,70.893394,70.893394,44.116123,-46.021084,0.0,46.00249,69.754074,1.0,1.0,0.31762424,1.7691116,3.9167554,1.0,18.606394,-63.113415,29.104689,-99.998085,5.854111e-11,7.4404166e-13,2.3570485,2.3570485,1.7691116,0.008991534,0.8502831,0.8502831,1.0,3.9167554,1.7691116,-0.5879369,-0.1497169,0.0,0.31256104,0.8565065,4.0,0.0,0.0,1.0,1.0
1.875,0.1,0.0,10044.904,64.05063,-0.31830394,-2.6977222e-08,0.31725097,0.31733397,-0.0021390626,-0.0014358446,0.31519353,-0.0021251903,37.73139,60.190464,60.190464,44.116123,-39.447376,0.0,46.00249,69.754074,1.0,1.0,0.31760004,1.904134,4.073835,1.0,26.819792,-64.551186,42.143787,-102.33425,5.8614356e-11,7.316436e-13,2.4913075,2.4913075,1.904134,0.009340245,0.8504775,0.8504775,1.0,4.073835,1.904134,-0.58717346,-0.1495225,0.0,0.31256104,0.85617995,4.0,0.0,0.0,1.0,1.0
1.8755,0.1,0.0,10044.77,63.778812,-0.31830394,-2.6977222e-08,0.31726587,0.3173205,-0.0018207883,-0.0010903681,0.3151827,-0.001808833,30.263496,48.38451,48.38451,44.116123,-32.150208,0.0,46.00249,69.754074,1.0,1.0,0.31757548,2.0392222,4.2309146,1.0,34.54438,-64.80788,54.415688,-102.8002,5.872814e-11,7.210362e-13,2.625612,2.625612,2.0392222,0.009689147,0.8506771,0.8506771,1.0,4.2309146,2.0392222,-0.5863897,-0.14932291,0.0,0.31256104,0.8558801,4.0,0.0,0.0,1.0,1.0
1.876,0.1,0.0,10044.633,63.505184,-0.31830394,-2.6977222e-08,0.31728044,0.31730667,-0.0015023135,-0.00074476324,0.3151715,-0.0014923278,22.239414,35.690426,35.690426,44.116123,-24.262487,0.0,46.00249,69.754074,1.0,1.0,0.31755057,2.174377,4.3879943,1.0,41.63827,-63.877686,65.69526,-101.38568,5.8382896e-11,7.089059e-13,2.7599628,2.7599628,2.174377,0.010038246,0.8508818,0.8508818,1.0,4.3879943,2.174377,-0.58558565,-0.14911816,0.0,0.31256104,0.8556075,4.0,0.0,0.0,1.0,1.0
1.8765,0.1,0.0,10044.494,63.229755,-0.31830394,-2.6977222e-08,0.31729472,0.31729248,-0.0011836499,-0.00039902676,0.31516004,-0.0011756866,13.8056345,22.339684,22.339684,44.116123,-15.928155,0.0,46.00249,69.754074,1.0,1.0,0.31752533,2.3095992,4.545074,1.0,47.970882,-61.77652,75.77515,-98.11483,5.7216856e-11,6.9708855e-13,2.8943605,2.8943605,2.3095992,0.010387511,0.85109174,0.85109174,1.0,4.545074,2.3095992,-0.5847613,-0.14890824,0.0,0.31256104,0.8553627,4.0,0.0,0.0,1.0,1.0
1.877,0.1,0.0,10044.353,62.952534,-0.31830394,-2.6977222e-08,0.31730866,0.31727797,-0.0008648087,-5.3169875e-05,0.31514823,-0.00085892057,5.116393,8.576158,8.576158,44.116123,-7.299562,0.0,46.00249,69.754074,1.0,1.0,0.3174997,2.4448893,4.7021537,1.0,53.425365,-58.541756,84.46961,-93.04577,5.44295e-11,6.8549024e-13,3.028806,3.028806,2.4448893,0.01073695,0.85130686,0.85130686,1.0,4.7021537,2.4448893,-0.58391666,-0.14869316,0.0,0.31256104,0.85514593,4.0,0.0,0.0,1.0,1.0
1.8775,0.1,0.0,10044.209,62.67352,-0.31830394,-2.6977222e-08,0.31732228,0.31726307,-0.0005458014,0.00029278325,0.3151361,-0.00054204115,-3.6691282,-5.3483214,-5.3483214,44.116123,1.4652836,0.0,46.00249,69.754074,1.0,1.0,0.31747374,2.5802486,4.8592334,1.0,57.90076,-54.231632,91.61797,-86.26965,5.1323067e-11,6.702891e-13,3.1633003,3.1633003,2.5802486,0.01108653,0.8515271,0.8515271,1.0,4.8592334,2.5802486,-0.5830518,-0.14847292,0.0,0.31256104,0.8549573,4.0,0.0,0.0,1.0,1.0
1.878,0.1,0.0,10044.0625,62.39272,-0.31830394,-2.6977222e-08,0.31733558,0.31724784,-0.00022663941,0.0006388276,0.31512368,-0.00022505967,-12.389706,-19.178547,-19.178547,44.116123,10.2056055,0.0,46.00249,69.754074,1.0,1.0,0.31744745,2.7156773,5.016313,1.0,61.313915,-48.92421,97.087616,-77.909065,4.8103545e-11,6.62014e-13,3.297844,3.297844,2.7156773,0.011436253,0.85175246,0.85175246,1.0,5.016313,2.7156773,-0.58216673,-0.14824754,0.0,0.31256104,0.85479677,4.0,0.0,0.0,1.0,1.0
1.8785,0.1,0.0,10043.914,62.110146,-0.31830394,-2.6977222e-08,0.31734854,0.31723228,9.266607e-05,0.0009849549,0.31511092,9.2012684e-05,-20.885027,-32.660606,-32.660606,44.116123,18.7608,0.0,46.00249,69.754074,1.0,1.0,0.31742078,2.8511763,5.1733923,1.0,63.601013,-42.71599,100.77647,-68.11586,4.4241482e-11,6.507639e-13,3.4324377,3.4324377,2.8511763,0.011786113,0.851983,0.851983,1.0,5.1733923,2.8511763,-0.5812614,-0.148017,0.0,0.31256104,0.8546642,4.0,0.0,0.0,1.0,1.0
1.879,0.1,0.0,10043.764,61.8258,-0.31830394,-2.6977222e-08,0.3173612,0.31721637,0.00041210375,0.0013311639,0.31509784,0.00040916473,-28.99863,-45.546524,-45.546524,44.116123,26.973375,0.0,46.00249,69.754074,1.0,1.0,0.31739378,2.9867465,5.330472,1.0,64.718834,-35.720203,102.61495,-57.068428,4.0518273e-11,6.3800365e-13,3.5670826,3.5670826,2.9867465,0.0121360915,0.8522187,0.8522187,1.0,5.330472,2.9867465,-0.5803359,-0.14778133,0.0,0.31256104,0.85455924,4.0,0.0,0.0,1.0,1.0
1.8795,0.1,0.0,10043.611,61.539692,-0.31830394,-2.6977222e-08,0.3173735,0.3172001,0.0007316625,0.0016774215,0.3150845,0.0007263854,-36.580795,-57.598846,-57.598846,44.116123,34.69186,0.0,46.00249,69.754074,1.0,1.0,0.31736642,3.1223888,5.4875517,1.0,64.64556,-28.06477,102.567375,-44.96853,3.6497402e-11,6.258714e-13,3.7017791,3.7017791,3.1223888,0.012486188,0.8524595,0.8524595,1.0,5.4875517,3.1223888,-0.5793903,-0.14754052,0.0,0.31256104,0.8544816,4.0,0.0,0.0,1.0,1.0
1.88,0.1,0.0,10043.456,61.251823,-0.31830394,-2.6977222e-08,0.31738552,0.3171835,0.001051331,0.0020237307,0.31507078,0.0010436636,-43.4913,-68.59501,-68.59501,44.116123,41.7736,0.0,46.00249,69.754074,1.0,1.0,0.31733873,3.2581038,5.6446314,1.0,63.381275,-19.889978,100.63262,-32.037617,3.373871e-11,6.1259385e-13,3.8365283,3.8365283,3.2581038,0.012836379,0.8527054,0.8527054,1.0,5.6446314,3.2581038,-0.5784246,-0.14729461,0.0,0.31256104,0.85443074,4.0,0.0,0.0,1.0,1.0
1.8805,0.1,0.0,10043.299,60.962204,-0.31830394,-2.6977222e-08,0.31739718,0.31716654,0.0013710984,0.0023700846,0.3150568,0.0013609885,-49.60203,-78.33145,-78.33145,44.116123,48.08739,0.0,46.00249,69.754074,1.0,1.0,0.3173107,3.393892,5.801711,1.0,60.94798,-11.345946,96.84429,-18.512835,3.1602745e-11,6.0056897e-13,3.971331,3.971331,3.393892,0.013186656,0.8529564,0.8529564,1.0,5.801711,3.393892,-0.5774387,-0.14704356,0.0,0.31256104,0.8544061,4.0,0.0,0.0,1.0,1.0
1.881,0.1,0.0,10043.139,60.670837,-0.31830394,-2.6977222e-08,0.3174085,0.31714925,0.0016909536,0.0027164712,0.3150425,0.0016783489,-54.799385,-86.62746,-86.62746,44.116123,53.51595,0.0,46.00249,69.754074,1.0,1.0,0.31728232,3.5297546,5.958791,1.0,57.389263,-2.5898788,91.27015,-4.6426983,3.0019515e-11,5.852311e-13,4.1061873,4.1061873,3.5297546,0.01353702,0.8532126,0.8532126,1.0,5.958791,3.5297546,-0.57643276,-0.1467874,0.0,0.31256104,0.85440713,4.0,0.0,0.0,1.0,1.0
1.8815,0.1,0.0,10042.978,60.377728,-0.31830394,-2.6977222e-08,0.3174195,0.3171316,0.0020108854,0.003062878,0.31502786,0.0019957342,-58.986378,-93.32846,-93.32846,44.116123,57.95808,0.0,46.00249,69.754074,1.0,1.0,0.3172536,3.665692,6.1158705,1.0,52.769573,6.2168045,84.01102,9.317449,2.9168994e-11,5.7051613e-13,4.241099,4.241099,3.665692,0.013887449,0.85347384,0.85347384,1.0,6.1158705,3.665692,-0.5754068,-0.14652614,0.0,0.31256104,0.8544331,4.0,0.0,0.0,1.0,1.0
1.882,0.1,0.0,10042.813,60.082886,-0.31830394,-2.6977222e-08,0.31743017,0.31711364,0.0023308832,0.0034092919,0.31501293,0.0023131336,-62.084496,-98.30906,-98.30906,44.116123,61.33061,0.0,46.00249,69.754074,1.0,1.0,0.31722453,3.8017051,6.2729497,1.0,47.173058,14.911437,75.19894,23.110117,2.723641e-11,5.5758344e-13,4.376066,4.376066,3.8017051,0.014237943,0.8537402,0.8537402,1.0,6.2729497,3.8017051,-0.5743608,-0.14625978,0.0,0.31256104,0.8544833,4.0,0.0,0.0,1.0,1.0
1.8825,0.1,0.0,10042.647,59.786312,-0.31830394,-2.6977222e-08,0.31744048,0.3170953,0.002650936,0.0037557133,0.3149977,0.0026305364,-64.03519,-101.4753,-101.4753,44.116123,63.56996,0.0,46.00249,69.754074,1.0,1.0,0.31719515,3.937795,0.14684425,1.0,40.702087,23.333101,64.99489,36.48041,2.5006318e-11,5.468505e-13,4.51109,4.51109,3.937795,0.01458848,0.85401165,0.85401165,1.0,0.14684425,3.937795,-0.5732948,-0.14598833,0.0,0.31256104,0.854557,4.0,0.0,0.0,1.0,1.0
1.883,0.1,0.0,10042.4795,59.48801,-0.31830394,-2.6977222e-08,0.3174505,0.31707668,0.0029710326,0.0041021206,0.31498218,0.0029479316,-64.80101,-102.766594,-102.766594,44.116123,64.63338,0.0,46.00249,69.754074,1.0,1.0,0.3171654,4.0739617,0.30392388,1.0,33.475403,31.325607,53.58586,49.18073,2.2674342e-11,5.397277e-13,4.6461706,4.6461706,4.0739617,0.014939063,0.8542882,0.8542882,1.0,0.30392388,4.0739617,-0.5722089,-0.1457118,0.0,0.31256104,0.85465336,4.0,0.0,0.0,1.0,1.0
1.8835,0.1,0.0,10042.309,59.187992,-0.31830394,-2.6977222e-08,0.31746012,0.3170577,0.0032911627,0.0044485154,0.31496635,0.0032653091,-64.36636,-102.15686,-102.15686,44.116123,64.49979,0.0,46.00249,69.754074,1.0,1.0,0.31713533,4.2102065,0.4610035,1.0,25.625977,38.74039,41.181484,60.975372,2.1203242e-11,5.2728465e-13,4.7813096,4.7813096,4.2102065,0.015289672,0.8545698,0.8545698,1.0,0.4610035,4.2102065,-0.571103,-0.14543018,0.0,0.31256104,0.8547716,4.0,0.0,0.0,1.0,1.0
1.884,0.1,0.0,10042.136,58.88626,-0.31830394,-2.6977222e-08,0.31746945,0.3170384,0.0036113155,0.0047948724,0.3149502,0.0035826582,-62.737873,-99.655136,-99.655136,44.116123,63.170227,0.0,46.00249,69.754074,1.0,1.0,0.31710497,4.34653,0.6180831,1.0,17.298586,45.43929,28.010223,71.64491,2.0177731e-11,5.131883e-13,4.9165072,4.9165072,4.34653,0.015640311,0.8548565,0.8548565,1.0,0.6180831,4.34653,-0.56997716,-0.1451435,0.0,0.31256104,0.8549109,4.0,0.0,0.0,1.0,1.0
1.8845,0.1,0.0,10041.961,58.58282,-0.31830394,-2.6977222e-08,0.31747842,0.31701875,0.00393148,0.005141194,0.31493375,0.0038999682,-59.94429,-95.30551,-95.30551,44.116123,60.667927,0.0,46.00249,69.754074,1.0,1.0,0.3170742,4.4829326,0.77516276,1.0,8.647176,51.297115,14.31521,80.990295,1.9520864e-11,5.0372423e-13,5.051764,5.051764,4.4829326,0.015990952,0.85514826,0.85514826,1.0,0.77516276,4.4829326,-0.5688315,-0.14485176,0.0,0.31256104,0.8550705,4.0,0.0,0.0,1.0,1.0
1.885,0.1,0.0,10041.784,58.27767,-0.31830394,-2.6977222e-08,0.31748706,0.31699875,0.004251646,0.005487466,0.314917,0.0042172293,-56.036068,-89.18639,-89.18639,44.116123,57.03791,0.0,46.00249,69.754074,1.0,1.0,0.31704316,4.6194158,0.9322424,1.0,-0.16797431,56.20404,0.3497813,88.83662,1.9529694e-11,4.906713e-13,5.187082,5.187082,4.6194158,0.016341593,0.855445,0.855445,1.0,0.9322424,4.6194158,-0.567666,-0.14455496,0.0,0.31256104,0.8552494,4.0,0.0,0.0,1.0,1.0
1.8855,0.1,0.0,10041.605,57.970825,-0.31830394,-2.6977222e-08,0.31749535,0.31697845,0.004571803,0.005833686,0.31489995,0.0045344303,-51.084457,-81.409195,-81.409195,44.116123,52.346245,0.0,46.00249,69.754074,1.0,1.0,0.31701177,4.7559795,1.0893221,1.0,-8.983201,60.06766,-13.627179,95.03638,2.0427384e-11,4.9084516e-13,5.32246,5.32246,4.7559795,0.016692236,0.85574687,0.85574687,1.0,1.0893221,4.7559795,-0.5664807,-0.14425312,0.0,0.31256104,0.85544693,4.0,0.0,0.0,1.0,1.0
1.886,0.1,0.0,10041.424,57.662285,-0.31830394,-2.6977222e-08,0.31750327,0.3169578,0.00489194,0.0061798403,0.31488264,0.004851562,-45.18027,-72.116325,-72.116325,44.116123,46.67887,0.0,46.00249,69.754074,1.0,1.0,0.31698006,4.8926253,1.2464017,1.0,-17.634487,62.81476,-27.356026,99.47235,2.1809408e-11,4.920885e-13,5.4579005,5.4579005,4.8926253,0.01704285,0.85605377,0.85605377,1.0,1.2464017,4.8926253,-0.56527555,-0.14394625,0.0,0.31256104,0.85566217,4.0,0.0,0.0,1.0,1.0
1.8865,0.1,0.0,10041.241,57.352055,-0.31830394,-2.6977222e-08,0.31751087,0.31693688,0.0052120467,0.006525919,0.314865,0.005168613,-38.43224,-61.47867,-61.47867,44.116123,40.140064,0.0,46.00249,69.754074,1.0,1.0,0.31694803,5.029353,1.4034814,1.0,-25.96051,64.39275,-40.58116,102.05983,2.2741918e-11,4.9015344e-13,5.593404,5.593404,5.029353,0.01739345,0.8563657,0.8563657,1.0,1.4034814,5.029353,-0.5640507,-0.14363433,0.0,0.31256104,0.8558944,4.0,0.0,0.0,1.0,1.0
1.887,0.1,0.0,10041.056,57.04014,-0.31830394,-2.6977222e-08,0.31751814,0.31691557,0.005532113,0.0068719084,0.31484705,0.0054855747,-30.965054,-49.69248,-49.69248,44.116123,32.850567,0.0,46.00249,69.754074,1.0,1.0,0.31691566,5.166164,1.560561,1.0,-33.80564,64.7707,-53.055805,102.74828,2.3948022e-11,3.7644042e-13,5.72897,5.72897,5.166164,0.017743994,0.8566826,0.8566826,1.0,1.560561,5.166164,-0.5628061,-0.1433174,0.0,0.31256104,0.85614276,4.0,0.0,0.0,1.0,1.0
1.8875,0.1,0.0,10040.868,56.726543,-0.31830394,-2.6977222e-08,0.31752506,0.31689397,0.0058521284,0.00721781,0.31482884,0.005802436,-22.917088,-36.97583,-36.97583,44.116123,24.94537,0.0,46.00249,69.754074,1.0,1.0,0.31688297,5.303059,1.7176405,1.0,-41.02288,63.939972,-64.54661,101.52244,2.571307e-11,2.0623179e-13,5.8646007,5.8646007,5.303059,0.018094504,0.8570045,0.8570045,1.0,1.7176405,5.303059,-0.56154186,-0.14299546,0.0,0.31256104,0.8564065,4.0,0.0,0.0,1.0,1.0
1.888,0.1,0.0,10040.679,56.41127,-0.31830394,-2.6977222e-08,0.31753162,0.31687203,0.006172083,0.007563593,0.31481034,0.006119187,-14.437872,-23.564617,-23.564617,44.116123,16.571262,0.0,46.00249,69.754074,1.0,1.0,0.31684998,5.440038,1.8747202,1.0,-47.476604,61.91448,-74.83801,98.402626,2.7660195e-11,9.0049496e-14,6.000296,6.000296,5.440038,0.018444955,0.8573315,0.8573315,1.0,1.8747202,5.440038,-0.5602579,-0.1426685,0.0,0.31256104,0.85668486,4.0,0.0,0.0,1.0,1.0
1.8885,0.1,0.0,10040.487,56.094322,-0.31726593,-1.7689311e-08,0.31753784,0.31684977,0.0064919656,0.007909285,0.31479153,0.006435818,-5.685328,-9.708213,-9.708213,48.471485,7.8841205,0.0,46.00249,76.87754,1.0,1.0,0.31681666,5.577103,2.0317998,1.0,-53.045143,58.730473,-83.73637,93.44457,2.9629434e-11,1.2685811e-14,6.1360574,6.1360574,5.577103,0.018795347,0.85766345,0.85766345,1.0,2.0317998,5.577103,-0.55895436,-0.14233656,0.0,0.31256104,0.8569771,4.0,0.0,0.0,1.0,1.0
1.889,0.1,0.0,10040.294,55.775707,-0.31726593,-1.7689311e-08,0.31754372,0.3168272,0.0068117674,0.008254839,0.31477243,0.006752319,3.1771417,4.3351274,4.3351274,48.471485,-0.9539664,0.0,46.00249,76.87754,1.0,1.0,0.316783,5.714254,2.1888795,1.0,-57.623096,54.445953,-91.07356,86.738434,3.193919e-11,-5.523019e-14,6.271885,6.271885,5.714254,0.019145668,0.8580004,0.8580004,1.0,2.1888795,5.714254,-0.55763125,-0.14199963,0.0,0.31256104,0.8572825,4.0,0.0,0.0,1.0,1.0
1.8895,0.1,0.0,10040.099,55.45543,-0.31726593,-1.7689311e-08,0.31754923,0.31680432,0.0071314774,0.008600261,0.31475306,0.0070686806,11.983697,18.303062,18.303062,48.471485,-9.77771,0.0,46.00249,76.87754,1.0,1.0,0.31674907,-0.4316942,2.3459592,1.0,-61.123352,49.139656,-96.71028,78.40722,3.473167e-11,-1.0699516e-13,0.12459435,0.12459435,-0.4316942,0.019495897,0.8583423,0.8583423,1.0,2.3459592,-0.4316942,-0.55628854,-0.14165771,0.0,0.31256104,0.8576004,4.0,0.0,0.0,1.0,1.0
1.89,0.1,0.0,10039.901,55.133488,-0.31726593,-1.7689311e-08,0.3175544,0.31678113,0.0074510854,0.008945552,0.3147334,0.0073848926,20.569153,31.934048,31.934048,48.471485,-18.4217,0.0,46.00249,76.87754,1.0,1.0,0.3167148,-0.29436934,2.5030386,1.0,-63.478786,42.909634,-100.5387,68.604645,3.7778416e-11,-1.3464571e-13,0.260557,0.260557,-0.29436934,0.019846043,0.8586892,0.8586892,1.0,2.5030386,-0.29436934,-0.55492634,-0.14131083,0.0,0.31256104,0.85793006,4.0,0.0,0.0,1.0,1.0
1.8905,0.1,0.0,10039.702,54.80989,-0.31726593,-1.7689311e-08,0.31755924,0.3167576,0.007770582,0.009290694,0.31471342,0.007700946,28.772074,44.972233,44.972233,48.471485,-26.723503,0.0,46.00249,76.87754,1.0,1.0,0.31668022,-0.15695632,2.6601183,1.0,-64.643585,35.87151,-102.48455,57.51232,3.9904163e-11,-1.5309858e-13,0.39658836,0.39658836,-0.15695632,0.020196082,0.85904104,0.85904104,1.0,2.6601183,-0.15695632,-0.55354464,-0.140959,0.0,0.31256104,0.858271,4.0,0.0,0.0,1.0,1.0
1.891,0.1,0.0,10039.501,54.484642,-0.31726593,-1.7689311e-08,0.3175637,0.31673378,0.008089958,0.009635673,0.3146932,0.008016831,36.437817,57.172264,57.172264,48.471485,-34.526722,0.0,46.00249,76.87754,1.0,1.0,0.31664532,-0.019454407,2.817198,1.0,-64.59416,28.156347,-102.50872,45.336456,4.1672603e-11,-1.6634175e-13,0.5326891,0.5326891,-0.019454407,0.02054601,0.8593978,0.8593978,1.0,2.817198,-0.019454407,-0.5521435,-0.14060219,0.0,0.31256104,0.8586225,4.0,0.0,0.0,1.0,1.0
1.8915,0.1,0.0,10039.298,54.157745,-0.31726593,-1.7689311e-08,0.31756786,0.31670964,0.008409201,0.009980482,0.3146727,0.0083325375,43.421455,68.303925,68.303925,48.471485,-41.683933,0.0,46.00249,76.87754,1.0,1.0,0.31661016,0.118137084,2.9742777,1.0,-63.329712,19.908257,-100.60802,32.30409,4.339877e-11,-1.7450489e-13,0.6688601,0.6688601,0.118137084,0.02089582,0.85975957,0.85975957,1.0,2.9742777,0.118137084,-0.55072296,-0.14024045,0.0,0.31256104,0.858984,4.0,0.0,0.0,1.0,1.0
1.892,0.1,0.0,10039.093,53.8292,-0.31726593,-1.7689311e-08,0.31757164,0.31668517,0.008728304,0.0103251245,0.3146519,0.0086480575,49.590534,78.1565,78.1565,48.471485,-48.059517,0.0,46.00249,76.87754,1.0,1.0,0.31657466,0.25581887,3.1313572,1.0,-60.872257,11.281723,-96.81539,18.658892,4.2956104e-11,-1.795455e-13,0.80510193,0.80510193,0.25581887,0.021245508,0.8601262,0.8601262,1.0,3.1313572,0.25581887,-0.549283,-0.13987377,0.0,0.31256104,0.85935503,4.0,0.0,0.0,1.0,1.0
1.8925,0.1,0.0,10038.886,53.499016,-0.31726593,-1.7689311e-08,0.31757507,0.31666046,0.009047256,0.010669583,0.31463084,0.00896338,54.82761,86.54279,86.54279,48.471485,-53.53222,0.0,45.84448,76.87754,1.0,1.0,0.31653887,0.39359167,3.288437,1.0,-57.266357,2.4387493,-91.19945,4.656653,4.0504003e-11,-2.866415e-13,0.9414154,0.9414154,0.39359167,0.021595063,0.86049783,0.86049783,1.0,3.288437,0.39359167,-0.5478238,-0.13950218,0.0,0.31256104,0.859735,4.0,0.0,0.0,1.0,1.0
1.893,0.1,0.0,10038.677,53.16719,-0.31726593,-1.7689311e-08,0.31757814,0.3166354,0.009366048,0.011013851,0.3146095,0.009278497,59.0325,93.302734,93.302734,48.471485,-57.9975,0.0,45.84448,76.87754,1.0,1.0,0.31650278,0.5314562,3.4455166,1.0,-52.578323,-6.4541774,-83.86326,-9.439482,3.7772774e-11,-5.222274e-13,1.0778015,1.0778015,0.5314562,0.021944467,0.86087435,0.86087435,1.0,3.4455166,0.5314562,-0.54634523,-0.13912566,0.0,0.31256104,0.86012346,4.0,0.0,0.0,1.0,1.0
1.8935,0.1,0.0,10038.466,52.833733,-0.31726593,-1.7689311e-08,0.31758085,0.31661004,0.009684669,0.011357912,0.3145879,0.009593397,62.12426,98.306496,98.306496,48.471485,-61.369568,0.0,45.84448,76.87754,1.0,1.0,0.3164664,0.66941315,3.6025963,1.0,-46.895058,-15.229203,-74.94256,-23.363941,3.589316e-11,-6.8532116e-13,1.2142605,1.2142605,0.66941315,0.022293719,0.86125576,0.86125576,1.0,3.6025963,0.66941315,-0.54484737,-0.13874425,0.0,0.31256104,0.86051995,4.0,0.0,0.0,1.0,1.0
1.894,0.1,0.0,10038.253,52.498642,-0.31726593,-1.7689311e-08,0.31758323,0.3165844,0.01000311,0.011701764,0.31456602,0.0099080745,64.04275,101.45702,101.45702,48.471485,-63.58304,0.0,45.84448,76.87754,1.0,1.0,0.31642967,0.80746317,3.7596757,1.0,-40.322483,-23.720268,-64.60331,-36.853714,3.3468145e-11,-7.941776e-13,1.3507935,1.3507935,0.80746317,0.022642804,0.86164206,0.86164206,1.0,3.7596757,0.80746317,-0.5433303,-0.13835794,0.0,0.31256104,0.86092407,4.0,0.0,0.0,1.0,1.0
1.8945,0.1,0.0,10038.039,52.161922,-0.31726593,-1.7689311e-08,0.31758526,0.31655845,0.010321362,0.012045406,0.31454387,0.010222519,64.74987,102.69201,102.69201,48.471485,-64.594284,0.0,45.84448,76.87754,1.0,1.0,0.3163927,0.94560707,3.9167554,1.0,-32.98362,-31.766254,-53.038677,-49.65333,3.1206676e-11,-8.677466e-13,1.4874011,1.4874011,0.94560707,0.022991726,0.86203325,0.86203325,1.0,3.9167554,0.94560707,-0.54179406,-0.13796672,0.0,0.31667665,0.86133534,4.0,0.0,0.0,1.0,1.0
