Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.895,0.1,0.0,10037.822,51.823578,-0.31726593,-1.7689311e-08,0.31758693,0.3165322,0.010639416,0.012388802,0.31452143,0.01053672,64.230354,101.98516,101.98516,48.471485,-64.38229,0.0,45.84448,76.87754,1.0,1.0,0.3163554,1.0838455,4.073835,1.0,-25.01631,-39.214046,-40.465473,-61.51969,2.8528827e-11,-9.14637e-13,1.6240841,1.6240841,1.0838455,0.023340477,0.8624293,0.8624293,1.0,4.073835,1.0838455,-0.5402387,-0.13757065,0.0,0.31667665,0.8617535,4.0,0.0,0.0,1.0,1.0
1.8955,0.1,0.0,10037.6045,51.48361,-0.31726593,-1.7689311e-08,0.31758824,0.31650567,0.010957262,0.012731989,0.31449875,0.01085067,62.492138,99.34688,99.34688,48.471485,-62.949207,0.0,45.84448,76.87754,1.0,1.0,0.31631786,1.222179,4.2309146,1.0,-16.570679,-45.92146,-27.120157,-72.22672,2.6076283e-11,-9.43131e-13,1.7608433,1.7608433,1.222179,0.023689032,0.8628303,0.8628303,1.0,4.2309146,1.222179,-0.53866416,-0.1371697,0.0,0.31667665,0.86217815,4.0,0.0,0.0,1.0,1.0
1.896,0.1,0.0,10037.384,51.14202,-0.31726593,-1.7689311e-08,0.3175892,0.31647882,0.011274889,0.013074921,0.3144758,0.011164359,59.5663,94.82414,94.82414,48.471485,-60.320305,0.0,45.84448,76.87754,1.0,1.0,0.31628004,1.3606086,4.3879943,1.0,-7.80632,-51.75998,-13.254436,-81.5697,2.3635788e-11,-9.554249e-13,1.8976792,1.8976792,1.3606086,0.024037397,0.86323607,0.86323607,1.0,4.3879943,1.3606086,-0.53707063,-0.1367639,0.0,0.31667665,0.86260897,4.0,0.0,0.0,1.0,1.0
1.8965,0.1,0.0,10037.162,50.798817,-0.31726593,-1.7689311e-08,0.31758982,0.31645173,0.01159229,0.013417604,0.31445262,0.01147778,55.506557,88.499794,88.499794,48.471485,-56.543655,0.0,45.84448,76.87754,1.0,1.0,0.3162419,1.4991348,4.545074,1.0,1.1106843,-56.617245,0.86944985,-89.36925,2.2114137e-11,-9.606735e-13,2.0345926,2.0345926,1.4991348,0.024385558,0.86364675,0.86364675,1.0,4.545074,1.4991348,-0.535458,-0.13635325,0.0,0.31667665,0.86304563,4.0,0.0,0.0,1.0,1.0
1.897,0.1,0.0,10036.939,50.453995,-0.31726593,-1.7689311e-08,0.3175901,0.3164243,0.011909456,0.013760034,0.31442913,0.011790923,50.38835,80.4911,80.4911,48.471485,-51.68927,0.0,45.84448,76.87754,1.0,1.0,0.31620347,1.6377581,4.7021537,1.0,10.0109005,-60.39925,14.983655,-95.474754,2.1109486e-11,-9.578937e-13,2.1715846,2.1715846,1.6377581,0.024733499,0.86406225,0.86406225,1.0,4.7021537,1.6377581,-0.5338264,-0.13593778,0.0,0.31667665,0.8634879,4.0,0.0,0.0,1.0,1.0
1.8975,0.1,0.0,10036.714,50.107567,-0.31726593,-1.7689311e-08,0.31759,0.31639662,0.012226377,0.014102194,0.3144054,0.012103779,44.30746,70.94763,70.94763,48.471485,-45.847874,0.0,45.84448,76.87754,1.0,1.0,0.31616476,1.7764795,4.8592334,1.0,18.724749,-63.032207,28.819794,-99.767426,2.0140495e-11,-9.512573e-13,2.3086555,2.3086555,1.7764795,0.02508123,0.8644825,0.8644825,1.0,4.8592334,1.7764795,-0.53217584,-0.13551748,0.0,0.31667665,0.8639356,4.0,0.0,0.0,1.0,1.0
1.898,0.1,0.0,10036.487,49.759525,-0.31726593,-1.7689311e-08,0.31758955,0.31636867,0.012543044,0.01444407,0.31438145,0.012416341,37.378292,60.04858,60.04858,48.471485,-39.129234,0.0,45.84448,76.87754,1.0,1.0,0.31612578,1.9152995,5.016313,1.0,27.085732,-64.46402,42.114037,-102.16262,1.7587095e-11,-9.415597e-13,2.445806,2.445806,1.9152995,0.025428731,0.8649077,0.8649077,1.0,5.016313,1.9152995,-0.53050643,-0.13509235,0.0,0.31667665,0.8643883,4.0,0.0,0.0,1.0,1.0
1.8985,0.1,0.0,10036.258,49.40988,-0.31726593,-1.7689311e-08,0.31758875,0.31634042,0.012859447,0.0147856735,0.31435722,0.0127286,29.731747,47.99944,47.99944,48.471485,-31.660166,0.0,45.84448,76.87754,1.0,1.0,0.31608656,2.054219,5.1733923,1.0,34.93362,-64.66537,54.612144,-102.61158,1.5008026e-11,-9.297295e-13,2.5830371,2.5830371,2.054219,0.025776,0.86533755,0.86533755,1.0,5.1733923,2.054219,-0.5288181,-0.13466242,0.0,0.31667665,0.8648459,4.0,0.0,0.0,1.0,1.0
1.899,0.1,0.0,10036.028,49.058628,-0.31726593,-1.7689311e-08,0.3175876,0.3163119,0.013175579,0.015126994,0.31433275,0.013040546,21.512806,35.028202,35.028202,48.471485,-23.582169,0.0,45.84448,76.87754,1.0,1.0,0.316047,2.1932383,5.330472,1.0,42.117535,-63.63034,66.07435,-101.102554,1.2079412e-11,-9.181732e-13,2.7203493,2.7203493,2.1932383,0.026123023,0.8657723,0.8657723,1.0,5.330472,2.1932383,-0.52711093,-0.1342277,0.0,0.31667665,0.865308,4.0,0.0,0.0,1.0,1.0
1.8995,0.1,0.0,10035.796,48.705776,-0.31726593,-1.7689311e-08,0.31758612,0.31628308,0.01349143,0.015468008,0.31430802,0.013352172,12.8778105,21.381107,21.381107,48.471485,-15.048785,0.0,45.84448,76.87754,1.0,1.0,0.31600723,2.3323586,5.4875517,1.0,48.49887,-61.376682,76.28,-97.6611,9.527476e-12,-9.0204645e-13,2.8577435,2.8577435,2.3323586,0.026469793,0.86621183,0.86621183,1.0,5.4875517,2.3323586,-0.525385,-0.1337882,0.0,0.31667665,0.86577445,4.0,0.0,0.0,1.0,1.0
1.9,0.1,0.0,10035.5625,48.351326,-0.31726593,-1.7689311e-08,0.31758428,0.31625402,0.013806991,0.01580871,0.31428304,0.013663471,3.991512,7.318001,7.318001,48.471485,-6.222715,0.0,45.84448,76.87754,1.0,1.0,0.31596717,2.47158,5.6446314,1.0,53.953995,-57.945507,85.03181,-92.34981,7.0615306e-12,-8.8711373e-13,2.9952202,2.9952202,2.47158,0.02681631,0.86665606,0.86665606,1.0,5.6446314,2.47158,-0.52364033,-0.13334392,0.0,0.31667665,0.866245,4.0,0.0,0.0,1.0,1.0
1.9005,0.1,0.0,10035.327,47.995277,-0.31726593,-1.7689311e-08,0.31758207,0.31622466,0.014122253,0.016149106,0.31425783,0.013974432,-4.9760413,-6.8925657,-6.8925657,48.471485,2.7272685,0.0,45.84448,76.87754,1.0,1.0,0.31592682,2.6109035,5.801711,1.0,58.376663,-53.400623,92.15976,-85.2672,5.4220283e-12,-8.698719e-13,3.1327806,3.1327806,2.6109035,0.027162552,0.8671051,0.8671051,1.0,5.801711,2.6109035,-0.52187693,-0.13289487,0.0,0.31667665,0.8667193,4.0,0.0,0.0,1.0,1.0
1.901,0.1,0.0,10035.09,47.637634,-0.31726593,-1.7689311e-08,0.3175795,0.31619507,0.014437209,0.01648918,0.31423238,0.014285048,-13.852748,-20.978443,-20.978443,48.471485,11.629523,0.0,45.84448,76.87754,1.0,1.0,0.31588623,2.7503297,5.958791,1.0,61.68016,-47.82741,97.52445,-76.546005,3.857944e-12,-8.532761e-13,3.2704246,3.2704246,2.7503297,0.027508527,0.8675589,0.8675589,1.0,5.958791,2.7503297,-0.52009493,-0.13244109,0.0,0.31667665,0.86719716,4.0,0.0,0.0,1.0,1.0
1.9015,0.1,0.0,10034.852,47.2784,-0.31726593,-1.7689311e-08,0.31757662,0.31616518,0.014751849,0.01682893,0.3142067,0.014595311,-22.467747,-34.66909,-34.66909,48.471485,20.312822,0.0,45.84448,76.87754,1.0,1.0,0.3158454,2.8898594,6.1158705,1.0,63.799004,-41.331257,101.0199,-66.35081,2.560758e-12,-8.351577e-13,3.4081538,3.4081538,2.8898594,0.027854212,0.86801744,0.86801744,1.0,6.1158705,2.8898594,-0.5182943,-0.13198255,0.0,0.31667665,0.86767834,4.0,0.0,0.0,1.0,1.0
1.902,0.1,0.0,10034.611,46.917572,-0.31726593,-1.7689311e-08,0.31757337,0.31613505,0.015066164,0.017168343,0.31418076,0.014905213,-30.654709,-47.700752,-47.700752,48.471485,28.60965,0.0,45.84448,76.87754,1.0,1.0,0.31580427,3.029493,6.2729497,1.0,64.69032,-34.035618,102.57569,-54.87494,6.8835833e-13,-8.186433e-13,3.545968,3.545968,3.029493,0.028199615,0.8684807,0.8684807,1.0,6.2729497,3.029493,-0.5164751,-0.13151929,0.0,0.31667665,0.8681626,4.0,0.0,0.0,1.0,1.0
1.9025,0.1,0.0,10034.37,46.555157,-0.31726593,-1.7689311e-08,0.31756976,0.31610465,0.015380146,0.017507395,0.3141546,0.015214747,-38.25505,-59.82158,-59.82158,48.471485,36.359432,0.0,45.84448,76.87754,1.0,1.0,0.3157629,3.1692314,0.14684425,1.0,64.33477,-26.079721,102.158516,-42.336933,-1.3427196e-12,-8.043361e-13,3.683869,3.683869,3.1692314,0.028544728,0.8689487,0.8689487,1.0,0.14684425,3.1692314,-0.51463735,-0.13105132,0.0,0.31667665,0.86864966,4.0,0.0,0.0,1.0,1.0
1.903,0.1,0.0,10034.127,46.191154,-0.31726593,-1.7689311e-08,0.3175658,0.31607398,0.015693787,0.017846111,0.3141282,0.015523903,-45.12103,-70.79649,-70.79649,48.471485,43.411667,0.0,45.84448,76.87754,1.0,1.0,0.31572127,3.3090754,0.30392388,1.0,62.736984,-17.615957,99.77292,-28.976425,-3.257517e-12,-7.896696e-13,3.8218565,3.8218565,3.3090754,0.02888952,0.86942136,0.86942136,1.0,0.30392388,3.3090754,-0.5127811,-0.13057864,0.0,0.31667665,0.8691394,4.0,0.0,0.0,1.0,1.0
1.9035,0.1,0.0,10033.882,45.82557,-0.31726593,-1.7689311e-08,0.3175615,0.31604308,0.016007077,0.018184476,0.31410155,0.015832674,-51.11864,-80.41181,-80.41181,48.471485,49.628864,0.0,45.84448,76.87754,1.0,1.0,0.31567943,3.4490252,0.4610035,1.0,59.925617,-8.806974,95.461426,-15.049613,-4.643646e-12,-7.7198447e-13,3.9599316,3.9599316,3.4490252,0.02923401,0.86989874,0.86989874,1.0,0.4610035,3.4490252,-0.51090646,-0.13010126,0.0,0.31667665,0.86963147,4.0,0.0,0.0,1.0,1.0
1.904,0.1,0.0,10033.636,45.4584,-0.31726593,-1.7689311e-08,0.31755686,0.3160119,0.01632001,0.018522462,0.3140747,0.016141053,-56.130264,-88.47943,-88.47943,48.471485,54.889263,0.0,45.84448,76.87754,1.0,1.0,0.31563732,3.5890815,0.6180831,1.0,55.952866,0.17739747,89.30383,-0.82440096,-6.3887454e-12,-7.542453e-13,4.098095,4.098095,3.5890815,0.029578183,0.8703808,0.8703808,1.0,0.6180831,3.5890815,-0.5090134,-0.1296192,0.0,0.31667665,0.8701258,4.0,0.0,0.0,1.0,1.0
1.9045,0.1,0.0,10033.388,45.08965,-0.31726593,-1.7689311e-08,0.31755188,0.3159805,0.016632577,0.018860076,0.31404763,0.016449032,-60.057,-94.84058,-94.84058,48.471485,59.089245,0.0,45.84448,76.87754,1.0,1.0,0.31559494,3.7292454,0.77516276,1.0,50.893585,9.163416,81.415855,13.424728,-8.470821e-12,-7.35864e-13,4.2363477,4.2363477,3.7292454,0.029922022,0.87086755,0.87086755,1.0,0.77516276,3.7292454,-0.507102,-0.12913246,0.0,0.31667665,0.8706221,4.0,0.0,0.0,1.0,1.0
1.905,0.1,0.0,10033.139,44.71932,-0.31726593,-1.7689311e-08,0.31754652,0.3159488,0.016944768,0.019197322,0.31402034,0.016756603,-62.820686,-99.36903,-99.36903,48.471485,62.145424,0.0,45.84448,76.87754,1.0,1.0,0.31555232,3.8695173,0.9322424,1.0,44.84392,17.976765,71.94705,27.421988,-1.0546834e-11,-7.190026e-13,4.3746896,4.3746896,3.8695173,0.03026553,0.87135893,0.87135893,1.0,0.9322424,3.8695173,-0.5051723,-0.12864107,0.0,0.31667665,0.8711202,4.0,0.0,0.0,1.0,1.0
1.9055,0.1,0.0,10032.889,44.34741,-0.31726593,-1.7689311e-08,0.31754085,0.31591693,0.017256577,0.019534167,0.3139928,0.017063761,-64.365486,-101.97365,-101.97365,48.471485,63.99636,0.0,45.84448,76.87754,1.0,1.0,0.3155095,4.0098977,1.0893221,1.0,37.919548,26.445938,61.078033,40.89562,-1.2844951e-11,-7.021294e-13,4.513122,4.513122,4.0098977,0.030608699,0.87185496,0.87185496,1.0,1.0893221,4.0098977,-0.5032244,-0.12814502,0.0,0.31667665,0.87161994,4.0,0.0,0.0,1.0,1.0
1.906,0.1,0.0,10032.637,43.973923,-0.31726593,-1.7689311e-08,0.3175348,0.31588477,0.017567994,0.019870618,0.31396505,0.017370494,-64.65909,-102.600334,-102.600334,48.471485,64.603836,0.0,45.84448,76.87754,1.0,1.0,0.31546643,4.150388,1.2464017,1.0,30.253506,34.405582,49.017166,53.583168,-1.5829612e-11,-6.869796e-13,4.651646,4.651646,4.150388,0.030951524,0.87235564,0.87235564,1.0,1.2464017,4.150388,-0.5012582,-0.12764436,0.0,0.31667665,0.87212116,4.0,0.0,0.0,1.0,1.0
1.9065,0.1,0.0,10032.383,43.59886,-0.31726593,-1.7689311e-08,0.31752843,0.31585237,0.017879013,0.020206684,0.31393713,0.017676797,-63.693413,-101.23322,-101.23322,48.471485,63.953693,0.0,45.84448,76.87754,1.0,1.0,0.3154231,4.2909875,1.4034814,1.0,21.993687,41.69973,35.996593,65.23663,-1.8332643e-11,-6.7000214e-13,4.7902613,4.7902613,4.2909875,0.031293985,0.87286097,0.87286097,1.0,1.4034814,4.2909875,-0.4992739,-0.12713905,0.0,0.31667665,0.8726236,4.0,0.0,0.0,1.0,1.0
1.907,0.1,0.0,10032.128,43.22223,-0.31726593,-1.7689311e-08,0.3175217,0.31581974,0.018189624,0.020542327,0.31390893,0.017982664,-61.484917,-97.89519,-97.89519,48.471485,62.056255,0.0,45.84448,76.87754,1.0,1.0,0.31537956,4.431698,1.560561,1.0,13.300027,48.18489,22.267859,75.62733,-2.0390162e-11,-6.5584024e-13,4.9289694,4.9289694,4.431698,0.03163609,0.8733709,0.8733709,1.0,1.560561,4.431698,-0.49727145,-0.12662913,0.0,0.31667665,0.8731273,4.0,0.0,0.0,1.0,1.0
1.9075,0.1,0.0,10031.872,42.844025,-0.31726593,-1.7689311e-08,0.31751463,0.31578687,0.01849982,0.020877559,0.31388056,0.018288083,-58.07435,-92.647545,-92.647545,48.471485,58.94619,0.0,45.84448,76.87754,1.0,1.0,0.31533578,4.57252,1.7176405,1.0,4.3414474,53.7329,8.097098,84.550446,-2.2669776e-11,-6.466553e-13,5.0677705,5.0677705,4.57252,0.031977814,0.8738854,0.8738854,1.0,1.7176405,4.57252,-0.49525094,-0.12611462,0.0,0.31667665,0.8736319,4.0,0.0,0.0,1.0,1.0
1.908,0.1,0.0,10031.614,42.46425,-0.31726593,-1.7689311e-08,0.3175072,0.31575376,0.018809594,0.021212375,0.31385198,0.018593052,-53.526077,-85.58903,-85.58903,48.471485,54.68197,0.0,45.84448,76.87754,1.0,1.0,0.3152918,4.713453,1.8747202,1.0,-4.7074137,58.23349,-6.2400875,91.82912,-2.5187257e-11,-6.317467e-13,5.2066655,5.2066655,4.713453,0.032319173,0.8744045,0.8744045,1.0,1.8747202,4.713453,-0.49321243,-0.12559551,0.0,0.31667665,0.87413746,4.0,0.0,0.0,1.0,1.0
1.9085,0.1,0.0,10031.355,42.082905,-0.31726593,-1.7689311e-08,0.31749946,0.31572044,0.019118937,0.021546755,0.3138232,0.018897563,-47.92695,-76.85405,-76.85405,48.471485,49.344837,0.0,45.84448,76.87754,1.0,1.0,0.31524757,4.854499,2.0317998,1.0,-13.66958,61.59653,-20.463957,97.31801,-2.8403065e-11,-6.144063e-13,5.345655,5.345655,4.854499,0.032660145,0.8749282,0.8749282,1.0,2.0317998,4.854499,-0.49115592,-0.12507184,0.0,0.31667665,0.87464374,4.0,0.0,0.0,1.0,1.0
1.909,0.1,0.0,10031.096,41.69999,-0.31632355,0.0,0.31749135,0.3156869,0.01942784,0.0218807,0.31379423,0.019201607,-41.384674,-66.61024,-66.61024,46.908764,43.0373,0.0,45.84448,74.70338,1.0,1.0,0.31520313,4.995658,2.1888795,1.0,-22.369198,63.753872,-34.296078,100.90632,-3.2265794e-11,-5.907841e-13,5.48474,5.48474,4.995658,0.033000734,0.8754564,0.8754564,1.0,2.1888795,4.995658,-0.4890815,-0.124543585,0.0,0.31667665,0.8751506,4.0,0.0,0.0,1.0,1.0
1.9095,0.1,0.0,10030.834,41.31551,-0.31632355,0.0,0.31748292,0.31565312,0.019736297,0.022214206,0.31376502,0.019505175,-34.025833,-55.055294,-55.055294,46.908764,35.881252,0.0,45.84448,74.70338,1.0,1.0,0.31515846,5.136931,2.3459592,1.0,-30.634977,64.66081,-47.464775,102.520065,-3.5135447e-11,-3.7044784e-13,5.6239204,5.6239204,5.136931,0.033340916,0.8759892,0.8759892,1.0,2.3459592,5.136931,-0.48698923,-0.12401079,0.0,0.31667665,0.8756581,4.0,0.0,0.0,1.0,1.0
1.91,0.1,0.0,10030.571,40.929466,-0.31632355,0.0,0.31747416,0.31561914,0.020044303,0.022547262,0.31373563,0.019808264,-25.99346,-42.41327,-42.41327,46.908764,28.01564,0.0,45.84448,74.70338,1.0,1.0,0.3151136,5.2783184,2.5030386,1.0,-38.30359,64.29705,-59.710484,102.12376,-3.7508614e-11,-1.5885587e-13,5.7631974,5.7631974,5.2783184,0.033680696,0.87652653,0.87652653,1.0,2.5030386,5.2783184,-0.4848791,-0.12347345,0.0,0.31667665,0.8761659,4.0,0.0,0.0,1.0,1.0
1.9105,0.1,0.0,10030.308,40.54186,-0.31632355,0.0,0.31746504,0.3155849,0.020351844,0.022879854,0.31370607,0.020110868,-17.444319,-28.930307,-28.930307,46.908764,19.593834,0.0,45.84448,74.70338,1.0,1.0,0.3150685,5.419821,2.6601183,1.0,-45.222904,62.66722,-70.7909,99.72121,-3.969196e-11,-1.0840295e-15,5.9025717,5.9025717,5.419821,0.034020077,0.8770684,0.8770684,1.0,2.6601183,5.419821,-0.4827512,-0.122931585,0.0,0.31667665,0.8766741,4.0,0.0,0.0,1.0,1.0
1.911,0.1,0.0,10030.042,40.152687,-0.31632355,0.0,0.3174556,0.31555048,0.020658918,0.02321199,0.3136763,0.020412976,-8.545885,-14.8698845,-14.8698845,46.908764,10.780668,0.0,45.84448,74.70338,1.0,1.0,0.3150232,5.5614386,2.817198,1.0,-51.255035,59.80092,-80.4858,95.35569,-4.085491e-11,1.07828656e-13,6.042044,6.042044,5.5614386,0.034359027,0.8776148,0.8776148,1.0,2.817198,5.5614386,-0.48060557,-0.122385204,0.0,0.31667665,0.8771826,4.0,0.0,0.0,1.0,1.0
1.9115,0.1,0.0,10029.776,39.761955,-0.31632355,0.0,0.31744578,0.31551582,0.020965515,0.023543665,0.31364635,0.020714583,0.52691245,-0.5077375,-0.5077375,46.908764,1.7492546,0.0,45.84448,74.70338,1.0,1.0,0.3149777,5.7031727,2.9742777,1.0,-56.27914,55.752228,-88.601524,89.10926,-4.1217824e-11,1.8172723e-13,6.181615,6.181615,5.7031727,0.034697555,0.87816566,0.87816566,1.0,2.9742777,5.7031727,-0.47844225,-0.12183432,0.0,0.31667665,0.8776912,4.0,0.0,0.0,1.0,1.0
1.912,0.1,0.0,10029.509,39.369663,-0.31632355,0.0,0.31743565,0.31548098,0.021271627,0.02387485,0.31361622,0.021015683,9.5951,13.873522,13.873522,46.908764,-7.3224025,0.0,45.84448,74.70338,1.0,1.0,0.31493205,-0.43816143,3.1313572,1.0,-60.19388,50.598778,-94.974846,81.10132,-4.172773e-11,2.2731171e-13,0.03809988,0.03809988,-0.43816143,0.035035655,0.87872106,0.87872106,1.0,3.1313572,-0.43816143,-0.47626132,-0.12127895,0.0,0.31667665,0.8782,4.0,0.0,0.0,1.0,1.0
1.9125,0.1,0.0,10029.24,38.97581,-0.31632355,0.0,0.3174252,0.31544593,0.021577248,0.024205562,0.31358588,0.02131627,18.479185,27.989944,27.989944,46.908764,-16.254892,0.0,45.84448,74.70338,1.0,1.0,0.31488612,-0.29619282,3.288437,1.0,-62.919495,44.440308,-99.47639,71.48644,-4.2189537e-11,2.6257243e-13,0.17786998,0.17786998,-0.29619282,0.035373323,0.8792809,0.8792809,1.0,3.288437,-0.29619282,-0.4740628,-0.1207191,0.0,0.31667665,0.8787088,4.0,0.0,0.0,1.0,1.0
1.913,0.1,0.0,10028.97,38.580402,-0.31632355,0.0,0.31741437,0.31541064,0.021882372,0.024535777,0.31355536,0.021616334,27.0027,41.561844,41.561844,46.908764,-24.870945,0.0,45.84448,74.70338,1.0,1.0,0.31484002,-0.1541061,3.4455166,1.0,-64.39953,37.396828,-102.01334,60.451496,-4.185512e-11,2.866197e-13,0.31774065,0.31774065,-0.1541061,0.035710547,0.8798452,0.8798452,1.0,3.4455166,-0.1541061,-0.47184676,-0.12015479,0.0,0.31667665,0.87921757,4.0,0.0,0.0,1.0,1.0
1.9135,0.1,0.0,10028.699,38.183434,-0.31632355,0.0,0.31740326,0.3153752,0.022186989,0.024865514,0.3135247,0.021915872,34.99572,54.31935,54.31935,46.908764,-32.99895,0.0,45.84448,74.70338,1.0,1.0,0.31479374,-0.011900637,3.6025963,1.0,-64.60203,29.606312,-102.53143,48.212086,-3.9687153e-11,3.027171e-13,0.4577126,0.4577126,-0.011900637,0.03604732,0.88041395,0.88041395,1.0,3.6025963,-0.011900637,-0.46961322,-0.11958602,0.0,0.31667665,0.8797263,4.0,0.0,0.0,1.0,1.0
1.914,0.1,0.0,10028.427,37.784912,-0.31632355,0.0,0.31739178,0.31533954,0.022491092,0.025194738,0.31349382,0.022214875,42.29826,66.0078,66.0078,46.908764,-40.476406,0.0,45.84448,74.70338,1.0,1.0,0.31474724,0.13042416,3.7596757,1.0,-63.52032,21.222061,-101.01625,35.008446,-3.7315408e-11,3.1356325e-13,0.5977864,0.5977864,0.13042416,0.03638363,0.88098717,0.88098717,1.0,3.7596757,0.13042416,-0.46736225,-0.119012825,0.0,0.31667665,0.8802349,4.0,0.0,0.0,1.0,1.0
1.9145,0.1,0.0,10028.154,37.38483,-0.31632355,0.0,0.31737998,0.31530368,0.022794675,0.025523458,0.3134628,0.022513337,48.763523,76.39286,76.39286,46.908764,-47.15316,0.0,45.84448,74.70338,1.0,1.0,0.3147006,0.2728689,3.9167554,1.0,-61.17325,12.409727,-97.493645,21.100786,-3.5565367e-11,3.1873126e-13,0.73796284,0.73796284,0.2728689,0.036719482,0.8815648,0.8815648,1.0,3.9167554,0.2728689,-0.4650939,-0.1184352,0.0,0.31667665,0.8807433,4.0,0.0,0.0,1.0,1.0
1.915,0.1,0.0,10027.88,36.9832,-0.31632355,0.0,0.31736785,0.31526762,0.023097731,0.02585166,0.3134316,0.022811254,54.26086,85.26529,85.26529,46.908764,-52.894497,0.0,45.84448,74.70338,1.0,1.0,0.31465372,0.41543418,4.073835,1.0,-57.604935,3.3440742,-92.02951,6.764218,-3.4596135e-11,3.20106e-13,0.87824243,0.87824243,0.41543418,0.037054863,0.88214684,0.88214684,1.0,4.073835,0.41543418,-0.46280825,-0.11785316,0.0,0.31667665,0.88125163,4.0,0.0,0.0,1.0,1.0
1.9155,0.1,0.0,10027.6045,36.580013,-0.31632355,0.0,0.3173554,0.31523138,0.023400253,0.026179347,0.31340024,0.023108616,58.678482,92.44521,92.44521,46.908764,-57.583874,0.0,45.84448,74.70338,1.0,1.0,0.3146067,0.5581206,4.2309146,1.0,-52.88403,-5.794454,-84.72858,-7.716638,-3.480309e-11,3.1981815e-13,1.018626,1.018626,0.5581206,0.037389763,0.8827333,0.8827333,1.0,4.2309146,0.5581206,-0.46050534,-0.11726672,0.0,0.31667665,0.8817597,4.0,0.0,0.0,1.0,1.0
1.916,0.1,0.0,10027.328,36.175274,-0.31632355,0.0,0.3173426,0.31519496,0.023702232,0.0265065,0.3133687,0.023405422,61.925777,97.78586,97.78586,46.908764,-61.125355,0.0,45.84448,74.70338,1.0,1.0,0.3145595,0.7009288,4.3879943,1.0,-47.102463,-14.823315,-75.73258,-22.053276,-3.540699e-11,3.1700567e-13,1.159114,1.159114,0.7009288,0.03772419,0.8833241,0.8833241,1.0,4.3879943,0.7009288,-0.45818517,-0.1166759,0.0,0.31667665,0.8822676,4.0,0.0,0.0,1.0,1.0
1.9165,0.1,0.0,10027.052,35.768986,-0.31632355,0.0,0.3173295,0.31515837,0.024003664,0.026833134,0.313337,0.02370166,63.935215,101.17666,101.17666,46.908764,-63.44561,0.0,45.84448,74.70338,1.0,1.0,0.3145121,0.8438593,4.545074,1.0,-40.373714,-23.561502,-65.21762,-35.959038,-3.5422023e-11,2.731488e-13,1.2997072,1.2997072,0.8438593,0.03805813,0.8839193,0.8839193,1.0,4.545074,0.8438593,-0.45584786,-0.1160807,0.0,0.31667665,0.8827752,4.0,0.0,0.0,1.0,1.0
1.917,0.1,0.0,10026.773,35.36115,-0.31632355,0.0,0.31731606,0.3151216,0.024304539,0.027159214,0.31330517,0.023997327,64.66384,102.54562,102.54562,46.908764,-64.49553,0.0,45.84448,74.70338,1.0,1.0,0.31446454,0.9869128,4.7021537,1.0,-32.83066,-31.83318,-53.390762,-49.154858,-3.572183e-11,3.3345197e-14,1.4404062,1.4404062,0.9869128,0.038391575,0.88451886,0.88451886,1.0,4.7021537,0.9869128,-0.45349342,-0.115481146,0.0,0.31667665,0.8832825,4.0,0.0,0.0,1.0,1.0
1.9175,0.1,0.0,10026.494,34.95176,-0.31632355,0.0,0.3173023,0.3150846,0.024604853,0.027484758,0.31327316,0.024292417,64.09425,101.860985,101.860985,46.908764,-64.2513,0.0,45.84448,74.70338,1.0,1.0,0.31441683,1.1300898,4.8592334,1.0,-24.623014,-39.47124,-40.48611,-61.37487,-3.6761177e-11,-1.5423506e-13,1.5812117,1.5812117,1.1300898,0.038724523,0.8851228,0.8851228,1.0,4.8592334,1.1300898,-0.4511219,-0.11487725,0.0,0.3171035,0.88378954,4.0,0.0,0.0,1.0,1.0
1.918,0.1,0.0,10026.214,34.540825,-0.31632355,0.0,0.31728822,0.31504747,0.024904598,0.027809754,0.313241,0.024586922,62.235077,99.13204,99.13204,46.908764,-62.715027,0.0,45.84448,74.70338,1.0,1.0,0.31436893,1.2733909,5.016313,1.0,-15.914381,-46.320694,-26.76022,-72.371826,-3.866585e-11,-2.8154025e-13,1.7221243,1.7221243,1.2733909,0.03905695,0.885731,0.885731,1.0,5.016313,1.2733909,-0.4487334,-0.11426902,0.0,0.3171035,0.8842963,4.0,0.0,0.0,1.0,1.0
1.9185,0.1,0.0,10025.934,34.128338,-0.31632355,0.0,0.3172738,0.31501016,0.025203764,0.02813419,0.3132087,0.024880838,59.120926,94.40919,94.40919,46.908764,-59.914833,0.0,45.84448,74.70338,1.0,1.0,0.31432086,1.4168167,5.1733923,1.0,-6.8790593,-52.241867,-12.487073,-81.92211,-4.134469e-11,-3.683943e-13,1.8631446,1.8631446,1.4168167,0.039388876,0.88634354,0.88634354,1.0,5.1733923,1.4168167,-0.4463279,-0.11365647,0.0,0.3171035,0.88480276,4.0,0.0,0.0,1.0,1.0
1.919,0.1,0.0,10025.651,33.71431,-0.31632355,0.0,0.31725907,0.31497267,0.02550235,0.028458064,0.31317624,0.02517416,54.811855,87.78309,87.78309,46.908764,-55.90441,0.0,45.84448,74.70338,1.0,1.0,0.31427264,1.5603678,5.330472,1.0,2.30142,-57.113274,2.0473285,-89.83042,-4.3218262e-11,-4.0969626e-13,2.0042734,2.0042734,1.5603678,0.03972028,0.8869604,0.8869604,1.0,5.330472,1.5603678,-0.44390553,-0.11303961,0.0,0.3171035,0.88530886,4.0,0.0,0.0,1.0,1.0
1.9195,0.1,0.0,10025.369,33.298733,-0.31632355,0.0,0.31724402,0.31493503,0.025800347,0.028781366,0.31314364,0.025466878,49.392265,79.3831,79.3831,46.908764,-50.762085,0.0,45.84448,74.70338,1.0,1.0,0.31422427,1.7040448,5.4875517,1.0,11.441921,-60.834187,16.550674,-95.93378,-4.3976607e-11,-3.7667336e-13,2.1455112,2.1455112,1.7040448,0.040051162,0.8875815,0.8875815,1.0,5.4875517,1.7040448,-0.4414663,-0.112418465,0.0,0.3171035,0.88581467,4.0,0.0,0.0,1.0,1.0
1.92,0.1,0.0,10025.086,32.881615,-0.31632355,0.0,0.31722865,0.31489724,0.026097748,0.029104102,0.3131109,0.02575899,42.96933,69.374825,69.374825,46.908764,-44.589355,0.0,45.84448,74.70338,1.0,1.0,0.31417572,1.8478482,5.6446314,1.0,20.357428,-63.326756,30.730192,-100.10502,-4.4724342e-11,-3.407922e-13,2.2868586,2.2868586,1.8478482,0.040381514,0.88820696,0.88820696,1.0,5.6446314,1.8478482,-0.43901026,-0.11179304,0.0,0.3171035,0.8863202,4.0,0.0,0.0,1.0,1.0
1.9205,0.1,0.0,10024.802,32.46295,-0.31632355,0.0,0.31721297,0.31485927,0.026394548,0.029426243,0.31307802,0.026050488,35.67095,57.956978,57.956978,46.908764,-37.50895,0.0,45.84448,74.70338,1.0,1.0,0.31412706,1.9917786,5.801711,1.0,28.86678,-64.53773,44.298565,-102.25555,-4.5736824e-11,-3.0880582e-13,2.428316,2.428316,1.9917786,0.040711325,0.8888366,0.8888366,1.0,5.801711,1.9917786,-0.43653747,-0.111163355,0.0,0.3171035,0.8868254,4.0,0.0,0.0,1.0,1.0
1.921,0.1,0.0,10024.517,32.042744,-0.31632355,0.0,0.31719697,0.31482115,0.026690736,0.029747806,0.31304502,0.026341368,27.64327,45.35755,45.35755,46.908764,-29.662477,0.0,45.84448,74.70338,1.0,1.0,0.31407824,2.1358366,5.958791,1.0,36.79638,-64.43965,56.979763,-102.33731,-4.6964328e-11,-2.8884634e-13,2.5698848,2.5698848,2.1358366,0.041040596,0.8894706,0.8894706,1.0,5.958791,2.1358366,-0.43404803,-0.11052942,0.0,0.3171035,0.88733023,4.0,0.0,0.0,1.0,1.0
1.9215,0.1,0.0,10024.23,31.620996,-0.31632355,0.0,0.31718066,0.31478286,0.02698631,0.030068781,0.31301188,0.026631624,19.047796,31.829329,31.829329,46.908764,-21.207636,0.0,45.84448,74.70338,1.0,1.0,0.31402928,2.2800229,6.1158705,1.0,43.98374,-63.03154,68.5147,-100.344025,-4.7985785e-11,-2.6883023e-13,2.7115648,2.7115648,2.2800229,0.04136932,0.89010876,0.89010876,1.0,6.1158705,2.2800229,-0.43154192,-0.10989125,0.0,0.3171035,0.8878348,4.0,0.0,0.0,1.0,1.0
1.922,0.1,0.0,10023.944,31.197708,-0.31632355,0.0,0.31716403,0.31474444,0.027281264,0.030389152,0.3129786,0.026921248,10.058214,17.644909,17.644909,46.908764,-12.315092,0.0,45.84448,74.70338,1.0,1.0,0.31398016,2.4243379,6.2729497,1.0,50.280872,-60.339085,78.666565,-96.31148,-4.8865186e-11,-2.5583523e-13,2.853357,2.853357,2.4243379,0.041697484,0.8907511,0.8907511,1.0,6.2729497,2.4243379,-0.42901924,-0.109248854,0.0,0.3171035,0.88833904,4.0,0.0,0.0,1.0,1.0
1.9225,0.1,0.0,10023.657,30.77288,-0.31632355,0.0,0.3171471,0.31470588,0.027575588,0.030708924,0.31294522,0.027210237,0.85690165,3.0912645,3.0912645,46.908764,-3.1650877,0.0,45.84448,74.70338,1.0,1.0,0.31393093,2.568782,0.14684425,1.0,55.55735,-56.41425,87.225784,-90.31705,-5.0031902e-11,-2.4360752e-13,2.9952621,2.9952621,2.568782,0.042025097,0.8913978,0.8913978,1.0,0.14684425,2.568782,-0.42648005,-0.108602256,0.0,0.3171035,0.888843,4.0,0.0,0.0,1.0,1.0
1.923,0.1,0.0,10023.369,30.346516,-0.31632355,0.0,0.31712985,0.31466717,0.027869277,0.03102809,0.3129117,0.027498586,-8.368736,-11.536017,-11.536017,46.908764,6.0561967,0.0,45.84448,74.70338,1.0,1.0,0.31388155,2.7133563,0.30392388,1.0,59.70308,-51.334343,94.01437,-82.478355,-5.1517457e-11,-2.3384154e-13,3.1372807,3.1372807,2.7133563,0.042352136,0.89204854,0.89204854,1.0,0.30392388,2.7133563,-0.4239244,-0.10795146,0.0,0.3171035,0.8893467,4.0,0.0,0.0,1.0,1.0
1.9235,0.1,0.0,10023.081,29.918612,-0.31632355,0.0,0.3171123,0.31462833,0.028162327,0.03134663,0.31287804,0.027786288,-17.430073,-25.938713,-25.938713,46.908764,15.160404,0.0,45.84448,74.70338,1.0,1.0,0.31383204,2.8580608,0.4610035,1.0,62.630665,-45.20059,98.88981,-72.951096,-5.202646e-11,-2.220624e-13,3.279413,3.279413,2.8580608,0.042678606,0.89270353,0.89270353,1.0,0.4610035,2.8580608,-0.42135233,-0.10729649,0.0,0.3171035,0.88985014,4.0,0.0,0.0,1.0,1.0
1.924,0.1,0.0,10022.791,29.48917,-0.31632355,0.0,0.31709442,0.31458932,0.028454727,0.031664554,0.3128443,0.028073339,-26.141115,-39.822037,-39.822037,46.908764,23.960846,0.0,45.84448,74.70338,1.0,1.0,0.3137824,3.0028963,0.6180831,1.0,64.277306,-38.136192,101.74806,-61.92603,-5.1126107e-11,-2.1122293e-13,3.4216602,3.4216602,3.0028963,0.043004494,0.89336264,0.89336264,1.0,0.6180831,3.0028963,-0.41876388,-0.106637344,0.0,0.3171035,0.89035326,4.0,0.0,0.0,1.0,1.0
1.9245,0.1,0.0,10022.502,29.058195,-0.31632355,0.0,0.31707627,0.31455022,0.028746476,0.031981863,0.31281042,0.02835973,-34.322323,-52.900677,-52.900677,46.908764,32.276333,0.0,45.84448,74.70338,1.0,1.0,0.31373262,3.1478634,0.77516276,1.0,64.60623,-30.283913,102.525986,-49.625313,-4.997501e-11,-2.0424694e-13,3.5640225,3.5640225,3.1478634,0.043329805,0.8940259,0.8940259,1.0,0.77516276,3.1478634,-0.41615915,-0.105974056,0.0,0.3171035,0.89085615,4.0,0.0,0.0,1.0,1.0
1.925,0.1,0.0,10022.211,28.625685,-0.31632355,0.0,0.3170578,0.31451097,0.029037565,0.03229853,0.31277645,0.02864546,-41.804337,-64.9047,-64.9047,46.908764,39.934925,0.0,45.84448,74.70338,1.0,1.0,0.31368276,3.2929623,0.9322424,1.0,63.6076,-21.803267,101.20279,-36.29809,-4.88682e-11,-2.1913032e-13,3.7065005,3.7065005,3.2929623,0.043654528,0.8946934,0.8946934,1.0,0.9322424,3.2929623,-0.41353816,-0.10530663,0.0,0.3171035,0.89135873,4.0,0.0,0.0,1.0,1.0
1.9255,0.1,0.0,10021.92,28.19164,-0.31632355,0.0,0.317039,0.31447157,0.029327989,0.032614555,0.31274235,0.028930523,-48.431515,-75.585175,-75.585175,46.908764,46.777523,0.0,45.84448,74.70338,1.0,1.0,0.31363276,3.4381943,1.0893221,1.0,61.298836,-12.867322,97.800735,-22.21556,-4.7155127e-11,-2.7134133e-13,3.849095,3.849095,3.4381943,0.043978654,0.89536494,0.89536494,1.0,1.0893221,3.4381943,-0.410901,-0.10463508,0.0,0.3171035,0.89186114,4.0,0.0,0.0,1.0,1.0
1.926,0.1,0.0,10021.629,27.756065,-0.31632355,0.0,0.31701994,0.31443208,0.02961774,0.032929942,0.31270817,0.029214911,-54.065216,-84.71938,-84.71938,46.908764,52.6612,0.0,45.84448,74.70338,1.0,1.0,0.31358266,3.583559,1.2464017,1.0,57.724434,-3.6592171,92.38489,-7.6655045,-4.5918498e-11,-3.0793987e-13,3.9918067,3.9918067,3.583559,0.044302173,0.89604056,0.89604056,1.0,1.2464017,3.583559,-0.4082477,-0.10395943,0.0,0.3171035,0.8923633,4.0,0.0,0.0,1.0,1.0
1.9265,0.1,0.0,10021.337,27.318958,-0.31632355,0.0,0.31700057,0.31439245,0.029906815,0.03324468,0.31267387,0.02949862,-58.586754,-92.11558,-92.11558,46.908764,57.462254,0.0,45.84448,74.70338,1.0,1.0,0.31353244,3.7290578,1.4034814,1.0,52.95519,5.631565,85.06204,7.053532,-4.4423083e-11,-3.3555862e-13,4.134636,4.134636,3.7290578,0.044625092,0.89672035,0.89672035,1.0,1.4034814,3.7290578,-0.40557835,-0.10327968,0.0,0.3171035,0.8928653,4.0,0.0,0.0,1.0,1.0
1.927,0.1,0.0,10021.044,26.880323,-0.31632355,0.0,0.3169809,0.3143527,0.030195205,0.03355876,0.31263947,0.029781647,-61.899956,-97.61706,-97.61706,46.908764,61.078865,0.0,45.84448,74.70338,1.0,1.0,0.3134821,3.8746908,1.560561,1.0,47.086884,14.813073,75.97873,21.638334,-4.2690768e-11,-3.4879846e-13,4.2775836,4.2775836,3.8746908,0.044947393,0.89740413,0.89740413,1.0,1.560561,3.8746908,-0.40289298,-0.10259585,0.0,0.3171035,0.893367,4.0,0.0,0.0,1.0,1.0
1.9275,0.1,0.0,10020.751,26.440159,-0.31632355,0.0,0.31696093,0.31431285,0.030482907,0.033872183,0.31260496,0.030063983,-63.933292,-101.10567,-101.10567,46.908764,63.43332,0.0,45.84448,74.70338,1.0,1.0,0.31343168,4.0204587,1.7176405,1.0,40.23844,23.694849,65.31842,35.78725,-4.0733625e-11,-3.5424812e-13,4.42065,4.42065,4.0204587,0.045269083,0.89809203,0.89809203,1.0,1.7176405,4.0204587,-0.40019163,-0.10190796,0.0,0.3171035,0.89386857,4.0,0.0,0.0,1.0,1.0
1.928,0.1,0.0,10020.458,25.998466,-0.31632355,0.0,0.31694067,0.31427288,0.030769913,0.03418494,0.3125704,0.030345628,-64.64149,-102.50439,-102.50439,46.908764,64.47376,0.0,45.84448,74.70338,1.0,1.0,0.31338114,4.166362,1.8747202,1.0,32.549603,32.091885,53.29795,49.206436,-3.912024e-11,-3.5766217e-13,4.563836,4.563836,4.166362,0.045590155,0.898784,0.898784,1.0,1.8747202,4.166362,-0.3974744,-0.101216026,0.0,0.3171035,0.89436996,4.0,0.0,0.0,1.0,1.0
1.9285,0.1,0.0,10020.164,25.555248,-0.31632355,0.0,0.3169201,0.3142328,0.031056216,0.034497034,0.31253573,0.030626573,-64.006615,-101.77921,-101.77921,46.908764,64.175415,0.0,45.84448,74.70338,1.0,1.0,0.3133305,4.312401,2.0317998,1.0,24.178127,39.828487,40.16322,61.61599,-3.7876438e-11,-3.5772841e-13,4.707142,4.707142,4.312401,0.045910593,0.8994799,0.8994799,1.0,2.0317998,4.312401,-0.39474133,-0.10052005,0.0,0.3171035,0.8948711,4.0,0.0,0.0,1.0,1.0
1.929,0.1,0.0,10019.869,25.110506,-0.31561232,-6.6889894e-09,0.31689927,0.31419265,0.031341814,0.034808446,0.31250095,0.030906813,-62.038624,-98.94006,-98.94006,44.470387,62.541256,0.0,45.84448,70.73318,1.0,1.0,0.31327978,4.458576,2.1888795,1.0,15.296624,46.742,26.184237,72.75583,-3.5968697e-11,-3.6087645e-13,4.8505683,4.8505683,4.458576,0.046230398,0.9001799,0.9001799,1.0,2.1888795,4.458576,-0.39199245,-0.09982006,0.0,0.3171035,0.8953722,4.0,0.0,0.0,1.0,1.0
1.9295,0.1,0.0,10019.575,24.66424,-0.31561232,-6.6889894e-09,0.31687814,0.31415236,0.031626698,0.035119172,0.3124661,0.031186346,-58.775295,-94.04088,-94.04088,44.470387,59.602104,0.0,45.84448,70.73318,1.0,1.0,0.31322896,4.6048884,2.3459592,1.0,6.0890403,52.686256,11.649657,82.39122,-3.2943447e-11,-4.4228334e-13,4.9941163,4.9941163,4.6048884,0.04654956,0.9008839,0.9008839,1.0,2.3459592,4.6048884,-0.38922787,-0.099116065,0.0,0.3171035,0.89587307,4.0,0.0,0.0,1.0,1.0
1.93,0.1,0.0,10019.279,24.216452,-0.31561232,-6.6889894e-09,0.3168567,0.31411198,0.031910863,0.035429217,0.3124312,0.031465165,-54.28161,-87.17867,-87.17867,44.470387,55.416138,0.0,45.84448,70.73318,1.0,1.0,0.3131781,4.751338,2.5030386,1.0,-3.2531157,57.534725,-3.1391125,90.31779,-3.025532e-11,-5.1773933e-13,5.137786,5.137786,4.751338,0.046868075,0.9015919,0.9015919,1.0,2.5030386,4.751338,-0.38644764,-0.09840808,0.0,0.3171035,0.8963738,4.0,0.0,0.0,1.0,1.0
1.9305,0.1,0.0,10018.984,23.767145,-0.31561232,-6.6889894e-09,0.31683502,0.3140715,0.0321943,0.035738572,0.3123962,0.031743266,-48.64854,-78.49184,-78.49184,44.470387,50.06785,0.0,45.84448,70.73318,1.0,1.0,0.3131271,4.897926,2.6601183,1.0,-12.534731,61.183273,-17.874132,96.36597,-2.7936178e-11,-5.631481e-13,5.2815776,5.2815776,4.897926,0.047185943,0.9023039,0.9023039,1.0,2.6601183,4.897926,-0.38365176,-0.09769612,0.0,0.3171035,0.8968744,4.0,0.0,0.0,1.0,1.0
1.931,0.1,0.0,10018.688,23.316319,-0.31561232,-6.6889894e-09,0.31681302,0.31403095,0.032477014,0.03604722,0.31236112,0.032020643,-41.99132,-68.15744,-68.15744,44.470387,43.6664,0.0,45.84448,70.73318,1.0,1.0,0.31307602,5.044652,2.817198,1.0,-21.561155,63.552475,-32.24732,100.404755,-2.6280677e-11,-5.856743e-13,5.4254923,5.4254923,5.044652,0.047503155,0.9030198,0.9030198,1.0,2.817198,5.044652,-0.38084036,-0.0969802,0.0,0.3171035,0.897375,4.0,0.0,0.0,1.0,1.0
1.9315,0.1,0.0,10018.393,22.863974,-0.31561232,-6.6889894e-09,0.31679073,0.3139903,0.03275899,0.036355164,0.31232595,0.03229729,-34.447144,-56.38775,-56.38775,44.470387,36.343513,0.0,45.84448,70.73318,1.0,1.0,0.31302488,5.1915174,2.9742777,1.0,-30.14228,64.589424,-45.956894,102.34464,-2.482659e-11,-5.962864e-13,5.569531,5.569531,5.1915174,0.047819704,0.90373963,0.90373963,1.0,2.9742777,5.1915174,-0.37801346,-0.09626034,0.0,0.3171035,0.89787537,4.0,0.0,0.0,1.0,1.0
1.932,0.1,0.0,10018.097,22.410114,-0.31561232,-6.6889894e-09,0.3167682,0.31394953,0.03304022,0.036662407,0.31229076,0.03257321,-26.172417,-43.426025,-43.426025,44.470387,28.250814,0.0,45.84448,70.73318,1.0,1.0,0.31297368,5.3385224,3.1313572,1.0,-38.09657,64.26899,-58.713737,102.13976,-2.2664507e-11,-6.010067e-13,5.7136936,5.7136936,5.3385224,0.048135582,0.90446347,0.90446347,1.0,3.1313572,5.3385224,-0.37517115,-0.09553655,0.0,0.3171035,0.89837563,4.0,0.0,0.0,1.0,1.0
1.9325,0.1,0.0,10017.8,21.954742,-0.31561232,-6.6889894e-09,0.31674534,0.31390873,0.033320706,0.03696894,0.31225547,0.032848384,-17.339592,-29.54155,-29.54155,44.470387,19.556755,0.0,45.84448,70.73318,1.0,1.0,0.3129224,5.485667,3.288437,1.0,-45.25493,62.59452,-70.24753,99.78908,-2.2066689e-11,-5.983798e-13,5.8579807,5.8579807,5.485667,0.0484508,0.9051912,0.9051912,1.0,3.288437,5.485667,-0.37231347,-0.09480885,0.0,0.3171035,0.8988759,4.0,0.0,0.0,1.0,1.0
1.933,0.1,0.0,10017.504,21.497856,-0.31561232,-6.6889894e-09,0.31672224,0.31386784,0.033600442,0.03727475,0.31222013,0.03312282,-8.133613,-15.024146,-15.024146,44.470387,10.443178,0.0,45.84448,70.73318,1.0,1.0,0.31287104,5.6329527,3.4455166,1.0,-51.464325,59.59794,-80.312546,95.33669,-2.2822017e-11,-5.9506366e-13,6.002393,6.002393,5.6329527,0.048765324,0.9059228,0.9059228,1.0,3.4455166,5.6329527,-0.36944047,-0.094077244,0.0,0.3171035,0.899376,4.0,0.0,0.0,1.0,1.0
1.9335,0.1,0.0,10017.207,21.039461,-0.31561232,-6.6889894e-09,0.31669885,0.3138269,0.033879418,0.03757983,0.31218472,0.03339651,1.2519153,-0.17818707,-0.17818707,44.470387,1.1015457,0.0,45.84448,70.73318,1.0,1.0,0.31281963,5.780379,3.6025963,1.0,-56.591145,55.33923,-88.69299,88.87118,-2.3162349e-11,-5.871322e-13,6.146931,6.146931,5.780379,0.049079172,0.90665823,0.90665823,1.0,3.6025963,5.780379,-0.36655223,-0.09334176,0.0,0.3171035,0.89987606,4.0,0.0,0.0,1.0,1.0
1.934,0.1,0.0,10016.91,20.579556,-0.31561232,-6.6889894e-09,0.3166752,0.31378582,0.034157626,0.03788418,0.3121493,0.033669446,10.618763,14.68374,14.68374,44.470387,-8.271046,0.0,45.84448,70.73318,1.0,1.0,0.31276816,-0.3552383,3.7596757,1.0,-60.524113,49.90535,-95.2077,80.523964,-2.4382364e-11,-5.753199e-13,0.008410526,0.008410526,-0.3552383,0.049392335,0.90739757,0.90739757,1.0,3.7596757,-0.3552383,-0.3636488,-0.09260241,0.0,0.3171035,0.900376,4.0,0.0,0.0,1.0,1.0
1.9345,0.1,0.0,10016.612,20.118145,-0.31561232,-6.6889894e-09,0.31665125,0.31374472,0.03443507,0.038187806,0.31211376,0.033941627,19.768255,29.247389,29.247389,44.470387,-17.476011,0.0,45.84448,70.73318,1.0,1.0,0.31271663,-0.20752819,3.9167554,1.0,-63.17679,43.408535,-99.7142,70.46681,-2.614833e-11,-5.624351e-13,0.15320207,0.15320207,-0.20752819,0.049704794,0.9081408,0.9081408,1.0,3.9167554,-0.20752819,-0.36073026,-0.09185921,0.0,0.3171035,0.9008759,4.0,0.0,0.0,1.0,1.0
1.935,0.1,0.0,10016.315,19.65523,-0.31561232,-6.6889894e-09,0.3166271,0.31370357,0.03471174,0.038490683,0.3120782,0.034213047,28.505487,43.203495,43.203495,44.470387,-26.317478,0.0,45.84448,70.73318,1.0,1.0,0.31266508,-0.059675533,4.073835,1.0,-64.489555,35.98407,-102.11192,58.90843,-2.7212612e-11,-5.491031e-13,0.2981211,0.2981211,-0.059675533,0.050016567,0.90888786,0.90888786,1.0,4.073835,-0.059675533,-0.35779664,-0.09111217,0.0,0.3171035,0.90137583,4.0,0.0,0.0,1.0,1.0
1.9355,0.1,0.0,10016.019,19.190811,-0.31561232,-6.6889894e-09,0.31660262,0.31366232,0.03498763,0.03879281,0.3120426,0.034483705,36.643486,56.254375,56.254375,44.470387,-34.60647,0.0,45.84448,70.73318,1.0,1.0,0.31261343,0.08832017,4.2309146,1.0,-64.43104,27.787556,-102.344635,46.09026,-2.7500467e-11,-5.3486794e-13,0.4431682,0.4431682,0.08832017,0.050327633,0.9096387,0.9096387,1.0,4.2309146,0.08832017,-0.35484803,-0.090361305,0.0,0.3171035,0.9018756,4.0,0.0,0.0,1.0,1.0
1.936,0.1,0.0,10015.721,18.724892,-0.31561232,-6.6889894e-09,0.31657788,0.31362104,0.03526273,0.039094187,0.31200695,0.034753587,44.007244,68.12029,68.12029,44.470387,-42.164963,0.0,45.84448,70.73318,1.0,1.0,0.31256178,0.23645942,4.3879943,1.0,-62.99896,18.991716,-100.40185,32.28155,-2.6059523e-11,-5.20131e-13,0.58834386,0.58834386,0.23645942,0.050637987,0.91039336,0.91039336,1.0,4.3879943,0.23645942,-0.35188445,-0.08960664,0.0,0.3171035,0.9023754,4.0,0.0,0.0,1.0,1.0
1.9365,0.1,0.0,10015.424,18.257475,-0.31561232,-6.6889894e-09,0.31655288,0.31357968,0.035537045,0.03939482,0.31197125,0.0350227,50.437527,78.54556,78.54556,44.470387,-48.829765,0.0,45.84448,70.73318,1.0,1.0,0.31251004,0.3847427,4.545074,1.0,-60.22034,9.782814,-96.31935,17.773788,-2.3871025e-11,-5.077227e-13,0.7336487,0.7336487,0.3847427,0.050947614,0.9111518,0.9111518,1.0,4.545074,0.3847427,-0.34890604,-0.08884819,0.0,0.3171035,0.9028752,4.0,0.0,0.0,1.0,1.0
1.937,0.1,0.0,10015.126,17.78856,-0.31561232,-6.6889894e-09,0.3165276,0.31353828,0.03581056,0.039694678,0.31193554,0.03529103,55.79438,87.30409,87.30409,44.470387,-54.456078,0.0,45.84448,70.73318,1.0,1.0,0.3124583,0.53317046,4.7021537,1.0,-56.151127,0.35674885,-90.17871,2.8746183,-2.1489586e-11,-4.928126e-13,0.8790833,0.8790833,0.53317046,0.051256534,0.91191405,0.91191405,1.0,4.7021537,0.53317046,-0.34591278,-0.088085964,0.0,0.3171035,0.90337485,4.0,0.0,0.0,1.0,1.0
1.9375,0.1,0.0,10014.828,17.318153,-0.31561232,-6.6889894e-09,0.3165021,0.31349686,0.036083277,0.039993778,0.31189978,0.03555858,59.96022,94.204445,94.204445,44.470387,-58.92071,0.0,45.84448,70.73318,1.0,1.0,0.3124065,0.68174326,4.8592334,1.0,-50.875145,-9.085074,-82.10583,-12.0986185,-1.8918263e-11,-4.786948e-13,1.0246481,1.0246481,0.68174326,0.05156472,0.91268003,0.91268003,1.0,4.8592334,0.68174326,-0.34290478,-0.08731998,0.0,0.3171035,0.9038746,4.0,0.0,0.0,1.0,1.0
1.938,0.1,0.0,10014.531,16.846256,-0.31561232,-6.6889894e-09,0.31647632,0.31345537,0.036355186,0.040292103,0.311864,0.035825346,62.842525,99.09409,99.09409,44.470387,-62.124866,0.0,45.84448,70.73318,1.0,1.0,0.3123547,0.83046156,5.016313,1.0,-44.50249,-18.340036,-72.26847,-26.825624,-1.6210129e-11,-4.6651864e-13,1.1703436,1.1703436,0.83046156,0.051872175,0.91344976,0.91344976,1.0,5.016313,0.83046156,-0.33988208,-0.08655026,0.0,0.3171035,0.90437424,4.0,0.0,0.0,1.0,1.0
1.9385,0.1,0.0,10014.234,16.372868,-0.31561232,-6.6889894e-09,0.3164503,0.31341383,0.036626283,0.040589653,0.31182817,0.036091316,64.37595,101.86297,101.86297,44.470387,-63.99639,0.0,45.84448,70.73318,1.0,1.0,0.3123029,0.9793258,5.1733923,1.0,-37.16731,-27.208645,-60.872982,-40.989986,-1.3089416e-11,-4.5383022e-13,1.3161706,1.3161706,0.9793258,0.052178897,0.9142232,0.9142232,1.0,5.1733923,0.9793258,-0.33684474,-0.085776806,0.0,0.3171035,0.9048739,4.0,0.0,0.0,1.0,1.0
1.939,0.1,0.0,10013.937,15.897994,-0.31561232,-6.6889894e-09,0.316424,0.31337228,0.036896564,0.040886413,0.3117923,0.03635649,64.52392,102.44605,102.44605,44.470387,-64.49151,0.0,45.84448,70.73318,1.0,1.0,0.312251,1.1283364,5.330472,1.0,-29.025066,-35.498856,-48.16006,-54.28599,-1.007108e-11,-4.394966e-13,1.4621292,1.4621292,1.1283364,0.052484874,0.9150004,0.9150004,1.0,5.330472,1.1283364,-0.33379284,-0.08499965,0.0,0.3171035,0.9053735,4.0,0.0,0.0,1.0,1.0
1.9395,0.1,0.0,10013.64,15.421637,-0.31561232,-6.6889894e-09,0.31639746,0.31333068,0.037166025,0.04118239,0.31175646,0.036620863,63.27958,100.825066,100.825066,44.470387,-63.59592,0.0,45.84448,70.73318,1.0,1.0,0.31219912,1.277494,5.4875517,1.0,-20.249327,-43.03025,-34.3998,-66.42527,-9.134551e-12,-4.2542106e-13,1.6082205,1.6082205,1.277494,0.052790098,0.9157812,0.9157812,1.0,5.4875517,1.277494,-0.33072644,-0.0842188,0.0,0.3171035,0.9058732,4.0,0.0,0.0,1.0,1.0
1.94,0.1,0.0,10013.343,14.943798,-0.31561232,-6.6889894e-09,0.31637067,0.31328905,0.037434656,0.041477576,0.31172058,0.03688443,60.666134,97.02917,97.02917,44.470387,-61.325325,0.0,45.84448,70.73318,1.0,1.0,0.31214723,1.4267989,5.6446314,1.0,-11.028111,-49.638023,-19.88605,-77.14311,-7.954696e-12,-4.1074417e-13,1.7544445,1.7544445,1.4267989,0.053094573,0.9165657,0.9165657,1.0,5.6446314,1.4267989,-0.3276456,-0.08343427,0.0,0.31765932,0.9063728,4.0,0.0,0.0,1.0,1.0
1.9405,0.1,0.0,10013.046,14.46448,-0.31561232,-6.6889894e-09,0.31634364,0.31324738,0.037702456,0.041771963,0.31168467,0.037147194,56.736546,91.13457,91.13457,44.470387,-57.725235,0.0,45.84448,70.73318,1.0,1.0,0.3120953,1.5762516,5.801711,1.0,-1.5599176,-55.176624,-4.930226,-86.20434,-7.359337e-12,-3.9842869e-13,1.900802,1.900802,1.5762516,0.053398285,0.9173539,0.9173539,1.0,5.801711,1.5762516,-0.3245504,-0.08264608,0.0,0.31765932,0.9068724,4.0,0.0,0.0,1.0,1.0
1.941,0.1,0.0,10012.749,13.983688,-0.31561232,-6.6889894e-09,0.31631634,0.31320572,0.037969418,0.04206554,0.31164876,0.037409138,51.57254,83.26322,83.26322,44.470387,-52.870186,0.0,45.84448,70.73318,1.0,1.0,0.3120434,1.7258527,5.958791,1.0,7.9505153,-59.523052,10.14532,-93.40855,-6.848399e-12,-3.870388e-13,2.0472937,2.0472937,1.7258527,0.05370124,0.9181458,0.9181458,1.0,5.958791,1.7258527,-0.32144088,-0.08185425,0.0,0.31765932,0.907372,4.0,0.0,0.0,1.0,1.0
1.9415,0.1,0.0,10012.453,13.501424,-0.31561232,-6.6889894e-09,0.31628883,0.31316403,0.03823554,0.042358316,0.31161284,0.03767027,45.283043,73.58046,73.58046,44.470387,-46.86231,0.0,45.84448,70.73318,1.0,1.0,0.31199148,1.8756025,6.1158705,1.0,17.296616,-62.57966,25.014212,-98.59467,-6.665092e-12,-3.7479728e-13,2.1939197,2.1939197,1.8756025,0.054003425,0.9189412,0.9189412,1.0,6.1158705,1.8756025,-0.31831712,-0.081058785,0.0,0.31765932,0.90787166,4.0,0.0,0.0,1.0,1.0
1.942,0.1,0.0,10012.157,13.01769,-0.31561232,-6.6889894e-09,0.31626105,0.3131223,0.038500812,0.04265028,0.3115769,0.037930578,38.00196,62.291656,62.291656,44.470387,-39.82927,0.0,45.84448,70.73318,1.0,1.0,0.31193954,2.0255015,6.2729497,1.0,26.274467,-64.27643,39.353104,-101.64476,-6.8302104e-12,-3.5974893e-13,2.3406806,2.3406806,2.0255015,0.05430484,0.91974026,0.91974026,1.0,6.2729497,2.0255015,-0.31517917,-0.08025971,0.0,0.31765932,0.90837127,4.0,0.0,0.0,1.0,1.0
1.9425,0.1,0.0,10011.861,12.532489,-0.31561232,-6.6889894e-09,0.31623304,0.31308058,0.038765233,0.042941425,0.311541,0.03819006,29.885426,49.638027,49.638027,44.470387,-31.921642,0.0,45.69896,70.73318,1.0,1.0,0.31188762,2.1755502,0.14684425,1.0,34.687263,-64.57269,52.848732,-102.48676,-7.162859e-12,-3.425302e-13,2.4875774,2.4875774,2.1755502,0.054605473,0.92054296,0.92054296,1.0,0.14684425,2.1755502,-0.3120271,-0.079457045,0.0,0.31765932,0.9088709,4.0,0.0,0.0,1.0,1.0
1.943,0.1,0.0,10011.565,12.045826,-0.31561232,-6.6889894e-09,0.3162048,0.31303883,0.039028797,0.043231737,0.31150505,0.038448714,21.108528,35.891594,35.891594,44.470387,-23.30979,0.0,45.69896,70.73318,1.0,1.0,0.3118357,2.325749,0.30392388,1.0,42.349663,-63.45819,65.2048,-101.0964,-6.6325023e-12,-4.5074778e-13,2.63461,2.63461,2.325749,0.05490532,0.9213492,0.9213492,1.0,0.30392388,2.325749,-0.30886096,-0.0786508,0.0,0.31765932,0.90937054,4.0,0.0,0.0,1.0,1.0
1.9435,0.1,0.0,10011.2705,11.557703,-0.31561232,-6.6889894e-09,0.31617633,0.3129971,0.039291497,0.04352123,0.31146914,0.03870653,11.861597,21.34946,21.34946,44.470387,-14.180234,0.0,45.69896,70.73318,1.0,1.0,0.31178376,2.4760983,0.4610035,1.0,49.091896,-60.953495,76.14855,-97.49802,-5.7229755e-12,-8.413518e-13,2.7817793,2.7817793,2.4760983,0.05520437,0.922159,0.922159,1.0,0.4610035,2.4760983,-0.30568087,-0.07784099,0.0,0.31765932,0.9098702,4.0,0.0,0.0,1.0,1.0
1.944,0.1,0.0,10010.976,11.068124,-0.31561232,-6.6889894e-09,0.3161476,0.31295535,0.03955333,0.04380988,0.31143323,0.03896351,2.3461318,6.327459,6.327459,44.470387,-4.7316923,0.0,45.69896,70.73318,1.0,1.0,0.31173187,2.6265988,0.6180831,1.0,54.76362,-57.10975,85.436874,-91.764336,-5.420635e-12,-1.1118878e-12,2.9290855,2.9290855,2.6265988,0.05550263,0.9229724,0.9229724,1.0,0.6180831,2.6265988,-0.30248684,-0.07702764,0.0,0.31765932,0.9103698,4.0,0.0,0.0,1.0,1.0
1.9445,0.1,0.0,10010.681,10.577092,-0.31561232,-6.6889894e-09,0.31611866,0.31291363,0.03981429,0.044097688,0.3113973,0.03921965,-7.229554,-8.846642,-8.846642,44.470387,4.82922,0.0,45.69896,70.73318,1.0,1.0,0.31168,2.7772505,0.77516276,1.0,59.237297,-52.007744,92.86181,-84.01517,-5.6139316e-12,-1.293059e-12,3.0765295,3.0765295,2.7772505,0.055800088,0.92378926,0.92378926,1.0,0.77516276,2.7772505,-0.29927894,-0.07621076,0.0,0.31765932,0.9108695,4.0,0.0,0.0,1.0,1.0
1.945,0.1,0.0,10010.387,10.084612,-0.31561232,-6.6889894e-09,0.31608948,0.31287187,0.040074375,0.04438466,0.31136143,0.03947494,-16.654871,-23.840246,-23.840246,44.470387,14.292475,0.0,45.69896,70.73318,1.0,1.0,0.31162813,2.928054,0.9322424,1.0,62.411198,-45.75633,98.25535,-74.4151,-6.406548e-12,-1.4127173e-12,3.2241116,3.2241116,2.928054,0.056096733,0.92460966,0.92460966,1.0,0.9322424,2.928054,-0.29605728,-0.07539037,0.0,0.31765932,0.9113692,4.0,0.0,0.0,1.0,1.0
1.9455,0.1,0.0,10010.093,9.590686,-0.31561232,-6.6889894e-09,0.31606007,0.31283015,0.040333573,0.04467078,0.31132555,0.039729383,-25.721582,-38.323215,-38.323215,44.470387,23.44924,0.0,45.69896,70.73318,1.0,1.0,0.31157628,3.0790102,1.0893221,1.0,64.21176,-38.49018,101.49337,-63.170155,-6.5941428e-12,-1.4864857e-12,3.3718321,3.3718321,3.0790102,0.056392573,0.9254335,0.9254335,1.0,1.0893221,3.0790102,-0.29282188,-0.07456648,0.0,0.31765932,0.9118689,4.0,0.0,0.0,1.0,1.0
1.946,0.1,0.0,10009.8,9.095319,-0.31561232,-6.6889894e-09,0.31603044,0.31278843,0.040591888,0.044956032,0.31128967,0.03998297,-34.22842,-51.975155,-51.975155,44.470387,32.096497,0.0,45.69896,70.73318,1.0,1.0,0.3115245,3.230119,1.2464017,1.0,64.59544,-30.367025,102.49867,-50.523518,-6.4466444e-12,-1.5286943e-12,3.5196917,3.5196917,3.230119,0.056687605,0.9262609,0.9262609,1.0,1.2464017,3.230119,-0.28957283,-0.07373912,0.0,0.31765932,0.9123686,4.0,0.0,0.0,1.0,1.0
