Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9465,0.1,0.0,10009.507,8.598514,-0.31561232,-6.6889894e-09,0.31600058,0.31274673,0.04084931,0.04524044,0.31125385,0.0402357,-41.98557,-64.49253,-64.49253,44.470387,40.041565,0.0,45.69896,70.73318,1.0,1.0,0.3114727,3.3813808,1.4034814,1.0,63.54983,-21.564259,101.24294,-36.750412,-6.1285603e-12,-1.553095e-12,3.667691,3.667691,3.3813808,0.0569818,0.9270917,0.9270917,1.0,1.4034814,3.3813808,-0.2863102,-0.07290829,0.0,0.31765932,0.91286826,4.0,0.0,0.0,1.0,1.0
1.947,0.1,0.0,10009.215,8.100276,-0.31561232,-6.6889894e-09,0.3159705,0.31270504,0.041105837,0.045523975,0.31121802,0.040487565,-48.818974,-75.5955,-75.5955,44.470387,47.106438,0.0,45.69896,70.73318,1.0,1.0,0.31142098,3.5327964,1.560561,1.0,61.094147,-12.275174,97.74773,-22.152224,-5.6668563e-12,-1.5552913e-12,3.8158305,3.8158305,3.5327964,0.057275172,0.927926,0.927926,1.0,1.560561,3.5327964,-0.28303403,-0.07207402,0.0,0.31765932,0.913368,4.0,0.0,0.0,1.0,1.0
1.9475,0.1,0.0,10008.923,7.600609,-0.31561232,-6.6889894e-09,0.31594023,0.31266338,0.04136146,0.04580664,0.31118226,0.040738568,-54.574276,-85.03426,-85.03426,44.470387,53.131836,0.0,45.69896,70.73318,1.0,1.0,0.31136927,3.684366,1.7176405,1.0,57.279026,-2.7047505,92.08425,-7.049994,-4.6592704e-12,-1.5438252e-12,3.9641104,3.9641104,3.684366,0.057567712,0.9287637,0.9287637,1.0,1.7176405,3.684366,-0.2797444,-0.07123633,0.0,0.31765932,0.9138678,4.0,0.0,0.0,1.0,1.0
1.948,0.1,0.0,10008.632,7.0995164,-0.31561232,-6.6889894e-09,0.31590974,0.31262174,0.041616175,0.04608842,0.3111465,0.040988695,-59.1204,-92.59477,-92.59477,44.470387,57.98085,0.0,45.69896,70.73318,1.0,1.0,0.31131762,3.8360898,1.8747202,1.0,52.18558,6.9348173,84.3722,8.222571,-4.9286326e-12,-1.3282807e-12,4.112531,4.112531,3.8360898,0.057859413,0.92960477,0.92960477,1.0,1.8747202,3.8360898,-0.2764414,-0.070395224,0.0,0.31765932,0.9143675,4.0,0.0,0.0,1.0,1.0
1.9485,0.1,0.0,10008.341,6.597004,-0.31561232,-6.6889894e-09,0.31587902,0.31258014,0.041869983,0.046369325,0.3111108,0.04123795,-62.352608,-98.10376,-98.10376,44.470387,61.54216,0.0,45.69896,70.73318,1.0,1.0,0.311266,3.9879687,2.0317998,1.0,45.923798,16.428808,74.77732,23.326435,-5.519919e-12,-1.0326422e-12,4.2610936,4.2610936,3.9879687,0.058150265,0.93044925,0.93044925,1.0,2.0317998,3.9879687,-0.27312505,-0.06955072,0.0,0.31765932,0.9148673,4.0,0.0,0.0,1.0,1.0
1.949,0.1,0.0,10008.051,6.0930753,-0.31561232,-6.6889894e-09,0.31584808,0.31253856,0.04212287,0.046649348,0.31107512,0.041486327,-64.19502,-101.43282,-101.43282,44.470387,63.73267,0.0,45.69896,70.73318,1.0,1.0,0.31121442,4.1400027,2.1888795,1.0,38.630272,25.564753,63.50807,37.92475,-6.160121e-12,-1.5778454e-13,4.4097986,4.4097986,4.1400027,0.058440268,0.9312971,0.9312971,1.0,2.1888795,4.1400027,-0.26979548,-0.068702854,0.0,0.31765932,0.91536707,4.0,0.0,0.0,1.0,1.0
1.9495,0.1,0.0,10007.762,5.5877357,-0.31524783,-1.17048025e-08,0.31581694,0.31249702,0.04237484,0.04692847,0.31103948,0.04173382,-64.602516,-102.5016,-102.5016,44.62461,64.499565,0.0,45.69896,70.874695,1.0,1.0,0.31116292,4.292193,2.3459592,1.0,30.46532,34.1372,50.811226,51.690376,-6.800816e-12,9.354397e-13,4.5586452,4.5586452,4.292193,0.05872942,0.9321484,0.9321484,1.0,2.3459592,4.292193,-0.2664527,-0.067851625,0.0,0.31765932,0.91586685,4.0,0.0,0.0,1.0,1.0
1.95,0.1,0.0,10007.473,5.0809894,-0.31524783,-1.17048025e-08,0.3157856,0.31245553,0.04262588,0.047206685,0.3110039,0.04198043,-63.561913,-101.279884,-101.279884,44.62461,63.821663,0.0,45.69896,70.874695,1.0,1.0,0.31111148,4.4445386,2.5030386,1.0,21.609549,41.952362,36.96662,64.31326,-8.1580055e-12,1.6810548e-12,4.7076354,4.7076354,4.4445386,0.059017707,0.93300295,0.93300295,1.0,2.5030386,4.4445386,-0.2630968,-0.06699705,0.0,0.31765932,0.91636664,4.0,0.0,0.0,1.0,1.0
1.9505,0.1,0.0,10007.185,4.572841,-0.31524783,-1.17048025e-08,0.31575406,0.31241408,0.042875994,0.04748401,0.31096834,0.042226147,-61.092487,-97.78862,-97.78862,44.62461,61.71014,0.0,45.69896,70.874695,1.0,1.0,0.31106007,4.597041,2.6601183,1.0,12.259925,48.832565,22.28111,75.50751,-9.174151e-12,2.2076095e-12,4.856769,4.856769,4.597041,0.05930514,0.93386084,0.93386084,1.0,2.6601183,4.597041,-0.2597279,-0.06613916,0.0,0.31765932,0.9168665,4.0,0.0,0.0,1.0,1.0
1.951,0.1,0.0,10006.897,4.063297,-0.31524783,-1.17048025e-08,0.3157223,0.31237268,0.04312517,0.047760423,0.31093284,0.042470973,-57.245777,-92.099754,-92.099754,44.62461,58.208458,0.0,45.69896,70.874695,1.0,1.0,0.31100875,4.7497,2.817198,1.0,2.6254585,54.62032,7.08184,85.017914,-1.1012124e-11,2.5611256e-12,5.0060463,5.0060463,4.7497,0.059591692,0.934722,0.934722,1.0,2.817198,4.7497,-0.256346,-0.06527797,0.0,0.31765932,0.9173663,4.0,0.0,0.0,1.0,1.0
1.9515,0.1,0.0,10006.611,3.5523603,-0.31524783,-1.17048025e-08,0.31569034,0.31233132,0.043373406,0.048035927,0.3108974,0.042714898,-52.1046,-84.334984,-84.334984,44.62461,53.39161,0.0,45.69896,70.874695,1.0,1.0,0.31095752,4.902517,2.9742777,1.0,-7.0774326,59.18203,-8.29095,92.62594,-1.42088424e-11,2.789826e-12,5.155468,5.155468,4.902517,0.059877362,0.9355865,0.9355865,1.0,2.9742777,4.902517,-0.25295117,-0.06441349,0.0,0.31765932,0.9178662,4.0,0.0,0.0,1.0,1.0
1.952,0.1,0.0,10006.325,3.0400379,-0.31524783,-1.17048025e-08,0.31565818,0.31229,0.0436207,0.048310507,0.31086203,0.04295792,-45.781403,-74.66333,-74.66333,44.62461,47.364635,0.0,45.69896,70.874695,1.0,1.0,0.31090632,5.055491,3.1313572,1.0,-16.62976,62.411163,-23.491514,98.15485,-1.650253e-11,2.9669138e-12,5.3050346,5.3050346,5.055491,0.060162157,0.9364543,0.9364543,1.0,3.1313572,5.055491,-0.2495435,-0.06354573,0.0,0.31765932,0.918366,4.0,0.0,0.0,1.0,1.0
1.9525,0.1,0.0,10006.04,2.5263345,-0.31524783,-1.17048025e-08,0.31562585,0.3122488,0.04386704,0.048584163,0.31082672,0.04320004,-38.415928,-63.297634,-63.297634,44.62461,40.26044,0.0,45.69896,70.874695,1.0,1.0,0.3108552,5.2086234,3.288437,1.0,-25.814909,64.230835,-38.17636,101.474,-1.7726822e-11,3.0876868e-12,5.4547467,5.4547467,5.2086234,0.060446065,0.9373253,0.9373253,1.0,3.288437,5.2086234,-0.24612308,-0.06267473,0.0,0.31765932,0.91886586,4.0,0.0,0.0,1.0,1.0
1.953,0.1,0.0,10005.756,2.0112557,-0.31524783,-1.17048025e-08,0.3155933,0.3122076,0.04411243,0.04885688,0.31079146,0.043441247,-30.172203,-50.49004,-50.49004,44.62461,32.23698,0.0,45.69896,70.874695,1.0,1.0,0.3108042,5.361914,3.4455166,1.0,-34.42355,64.59576,-52.012035,102.502075,-1.9678679e-11,3.0212302e-12,5.6046042,5.6046042,5.361914,0.060729075,0.9381995,0.9381995,1.0,3.4455166,5.361914,-0.24268995,-0.06180049,0.0,0.31765932,0.91936576,4.0,0.0,0.0,1.0,1.0
1.9535,0.1,0.0,10005.472,1.4948072,-0.31524783,-1.17048025e-08,0.31556058,0.31216648,0.04435686,0.049128685,0.31075627,0.04368154,-21.234993,-36.52654,-36.52654,44.62461,23.473827,0.0,45.69896,70.874695,1.0,1.0,0.31075326,5.5153637,3.6025963,1.0,-42.258465,63.493458,-64.682724,101.20927,-2.2383076e-11,2.7111772e-12,5.754608,5.754608,5.5153637,0.06101119,0.93907696,0.93907696,1.0,3.6025963,5.5153637,-0.23924421,-0.060923036,0.0,0.31765932,0.91986567,4.0,0.0,0.0,1.0,1.0
1.954,0.1,0.0,10005.189,0.97699475,-0.31524783,-1.17048025e-08,0.31552765,0.31212544,0.044600327,0.049399532,0.31072116,0.043920916,-11.805726,-21.720726,-21.720726,44.62461,14.168232,0.0,45.69896,70.874695,1.0,1.0,0.31070238,5.6689725,3.7596757,1.0,-49.13909,60.944817,-75.89756,97.618286,-2.6064557e-11,2.4902884e-12,5.9047585,5.9047585,5.6689725,0.0612924,0.9399576,0.9399576,1.0,3.7596757,5.6689725,-0.23578589,-0.060042385,0.0,0.31765932,0.9203656,4.0,0.0,0.0,1.0,1.0
1.9545,0.1,0.0,10004.907,0.45782426,-0.31524783,-1.17048025e-08,0.31549457,0.31208447,0.04484282,0.04966943,0.31068608,0.04415937,-2.098018,-6.4068255,-6.4068255,44.62461,4.530756,0.0,45.69896,70.874695,1.0,1.0,0.31065163,5.822741,3.9167554,1.0,-54.905773,57.003788,-85.397385,91.804214,-3.0803467e-11,2.3133036e-12,6.055056,6.055056,5.822741,0.0615727,0.94084144,0.94084144,1.0,3.9167554,5.822741,-0.2323151,-0.059158552,0.0,0.31765932,0.9208655,4.0,0.0,0.0,1.0,1.0
1.955,0.1,0.0,10004.627,-0.06269828,-0.31524783,-1.17048025e-08,0.31546128,0.31204355,0.045084346,0.049938384,0.31065112,0.0443969,7.6671305,9.067759,9.067759,44.62461,-5.219458,0.0,45.69896,70.874695,1.0,1.0,0.31060097,5.97667,4.073835,1.0,-59.423527,51.756397,-92.96088,83.89312,-3.5149092e-11,2.1776472e-12,6.2055016,6.2055016,5.97667,0.061852075,0.9417284,0.9417284,1.0,4.073835,5.97667,-0.22883189,-0.05827156,0.0,0.31765932,0.9213654,4.0,0.0,0.0,1.0,1.0
1.9555,0.1,0.0,10004.347,-0.58456665,-0.31524783,-1.17048025e-08,0.3154278,0.31200275,0.04532489,0.05020637,0.31061623,0.0446335,17.26634,24.350298,24.350298,44.62461,-14.859636,0.0,45.69896,70.874695,1.0,1.0,0.31055042,-0.15242699,4.2309146,1.0,-62.585327,45.318985,-98.409836,74.05954,-3.8954093e-11,2.0586248e-12,0.07290933,0.07290933,-0.15242699,0.062130544,0.94261855,0.94261855,1.0,4.2309146,-0.15242699,-0.22533633,-0.057381425,0.0,0.31765932,0.92186534,4.0,0.0,0.0,1.0,1.0
1.956,0.1,0.0,10004.068,-1.1077745,-0.31524783,-1.17048025e-08,0.31539416,0.311962,0.045564458,0.050473403,0.31058142,0.04486917,26.47896,39.09076,39.09076,44.62461,-24.16846,0.0,45.69896,70.874695,1.0,1.0,0.31049994,0.0018224862,4.3879943,1.0,-64.31471,37.83575,-101.61357,62.522808,-4.253235e-11,1.9660792e-12,0.22365098,0.22365098,0.0018224862,0.06240807,0.94351184,0.94351184,1.0,4.3879943,0.0018224862,-0.22182849,-0.056488164,0.0,0.31765932,0.92236525,4.0,0.0,0.0,1.0,1.0
1.9565,0.1,0.0,10003.79,-1.6323153,-0.31524783,-1.17048025e-08,0.31536034,0.31192136,0.045803033,0.050739467,0.3105467,0.045103896,35.092163,52.949856,52.949856,44.62461,-32.931156,0.0,45.69896,70.874695,1.0,1.0,0.3104496,0.15623304,4.545074,1.0,-64.56778,29.475616,-102.49219,49.54233,-4.5295243e-11,1.8901692e-12,0.3745415,0.3745415,0.15623304,0.06268468,0.9444082,0.9444082,1.0,4.545074,0.15623304,-0.21830846,-0.055591796,0.0,0.31765932,0.9228652,4.0,0.0,0.0,1.0,1.0
1.957,0.1,0.0,10003.513,-2.1581824,-0.31524783,-1.17048025e-08,0.31532633,0.3118808,0.04604062,0.051004555,0.31051204,0.04533769,42.905884,65.60689,65.60689,44.62461,-40.944485,0.0,45.69896,70.874695,1.0,1.0,0.31039935,0.31080502,4.7021537,1.0,-63.3344,20.428516,-101.0188,35.41191,-4.742064e-11,1.8253114e-12,0.52558136,0.52558136,0.31080502,0.062960334,0.9453077,0.9453077,1.0,4.7021537,0.31080502,-0.2147763,-0.054692335,0.0,0.31765932,0.9233652,4.0,0.0,0.0,1.0,1.0
1.9575,0.1,0.0,10003.237,-2.6853693,-0.31524783,-1.17048025e-08,0.31529218,0.31184033,0.046277206,0.05126866,0.3104775,0.04557053,49.737534,76.767265,76.767265,44.62461,-48.021503,0.0,45.69896,70.874695,1.0,1.0,0.31034923,0.4655388,4.8592334,1.0,-60.638683,10.901148,-97.220474,20.453209,-5.0350252e-11,1.7694511e-12,0.6767709,0.6767709,0.4655388,0.06323505,0.9462102,0.9462102,1.0,4.8592334,0.4655388,-0.2112321,-0.05378981,0.0,0.31765932,0.9238651,4.0,0.0,0.0,1.0,1.0
1.958,0.1,0.0,10002.962,-3.2138689,-0.31524783,-1.17048025e-08,0.31525785,0.31179997,0.046512794,0.05153177,0.31044304,0.045802426,55.42634,86.16945,86.16945,44.62461,-53.995987,0.0,45.69896,70.874695,1.0,1.0,0.31029922,0.62043476,5.016313,1.0,-56.53866,1.1123192,-91.17797,5.0085287,-5.3518107e-11,1.7201038e-12,0.82811064,0.82811064,0.62043476,0.06350882,0.9471158,0.9471158,1.0,5.016313,0.62043476,-0.20767589,-0.052884232,0.0,0.31765932,0.92436504,4.0,0.0,0.0,1.0,1.0
1.9585,0.1,0.0,10002.688,-3.743674,-0.31524783,-1.17048025e-08,0.31522334,0.31175968,0.046747375,0.05179391,0.31040868,0.046033368,59.8372,93.59123,93.59123,44.62461,-58.726437,0.0,45.69896,70.874695,1.0,1.0,0.31024933,0.77549314,5.1733923,1.0,-51.125153,-8.712047,-83.024284,-10.566943,-5.5870725e-11,1.6752071e-12,0.97960097,0.97960097,0.77549314,0.063781634,0.9480244,0.9480244,1.0,5.1733923,0.77549314,-0.20410779,-0.051975623,0.0,0.31765932,0.92486507,4.0,0.0,0.0,1.0,1.0
1.959,0.1,0.0,10002.416,-4.2747774,-0.31524783,-1.17048025e-08,0.31518868,0.31171954,0.046980947,0.052055035,0.31037444,0.046263352,62.864017,98.85515,98.85515,44.62461,-62.09951,0.0,45.69896,70.874695,1.0,1.0,0.31019956,0.9307144,5.330472,1.0,-44.51992,-18.344095,-72.94187,-25.913273,-5.6343916e-11,1.6320001e-12,1.1312423,1.1312423,0.9307144,0.06405348,0.948936,0.948936,1.0,5.330472,0.9307144,-0.20052785,-0.051063996,0.0,0.31765932,0.92536503,4.0,0.0,0.0,1.0,1.0
1.9595,0.1,0.0,10002.145,-4.8071723,-0.31524783,-1.17048025e-08,0.31515387,0.31167948,0.047213502,0.052315168,0.3103403,0.04649238,64.43234,101.83288,101.83288,44.62461,-64.03285,0.0,45.69896,70.874695,1.0,1.0,0.31014994,1.0860989,5.4875517,1.0,-36.873013,-27.559336,-61.15879,-40.674084,-5.5729445e-11,1.4157186e-12,1.283035,1.283035,1.0860989,0.064324364,0.9498506,0.9498506,1.0,5.4875517,1.0860989,-0.19693615,-0.050149377,0.0,0.31765932,0.925865,4.0,0.0,0.0,1.0,1.0
1.96,0.1,0.0,10001.874,-5.340851,-0.31524783,-1.17048025e-08,0.31511888,0.31163952,0.04744504,0.05257429,0.31030622,0.046720438,64.50135,102.44856,102.44856,44.62461,-64.477234,0.0,45.69896,70.874695,1.0,1.0,0.31010044,1.2416469,5.6446314,1.0,-28.359472,-36.14188,-47.943695,-54.504864,-5.5017293e-11,1.1545201e-12,1.4349796,1.4349796,1.2416469,0.06459428,0.95076823,0.95076823,1.0,5.6446314,1.2416469,-0.19333275,-0.049231783,0.0,0.31765932,0.92636496,4.0,0.0,0.0,1.0,1.0
1.9605,0.1,0.0,10001.6045,-5.8758054,-0.31524783,-1.17048025e-08,0.31508374,0.3115997,0.04767555,0.052832406,0.3102723,0.046947528,63.064987,100.68095,100.68095,44.62461,-63.41791,0.0,45.69896,70.874695,1.0,1.0,0.31005108,1.3973587,5.801711,1.0,-19.175438,-43.889545,-33.599884,-67.081055,-5.5502845e-11,9.70628e-13,1.5870764,1.5870764,1.3973587,0.064863205,0.95168877,0.95168877,1.0,5.801711,1.3973587,-0.18971774,-0.048311226,0.0,0.31765932,0.926865,4.0,0.0,0.0,1.0,1.0
1.961,0.1,0.0,10001.337,-6.412028,-0.31524783,-1.17048025e-08,0.31504843,0.31156,0.047905035,0.053089485,0.31023848,0.04717365,60.152378,96.56422,96.56422,44.62461,-60.875217,0.0,45.69896,70.874695,1.0,1.0,0.31000188,1.5532347,5.958791,1.0,-9.533688,-50.61869,-18.458452,-78.10577,-5.5014895e-11,8.369384e-13,1.7393259,1.7393259,1.5532347,0.06513115,0.9526123,0.9526123,1.0,5.958791,1.5532347,-0.1860912,-0.047387734,0.0,0.31765932,0.92736495,4.0,0.0,0.0,1.0,1.0
1.9615,0.1,0.0,10001.07,-6.9495106,-0.31524783,-1.17048025e-08,0.315013,0.31152043,0.04813348,0.05334555,0.31020477,0.04739879,55.827393,90.18763,90.18763,44.62461,-56.904327,0.0,45.69896,70.874695,1.0,1.0,0.3099528,1.7092752,6.1158705,1.0,0.3412298,-56.16862,-2.8707442,-87.31689,-5.394687e-11,7.3690695e-13,1.8917285,1.8917285,1.7092752,0.065398104,0.95353866,0.95353866,1.0,6.1158705,1.7092752,-0.18245319,-0.046461325,0.0,0.31765932,0.92786497,4.0,0.0,0.0,1.0,1.0
1.962,0.1,0.0,10000.805,-7.4882455,-0.31524783,-1.17048025e-08,0.3149774,0.31148097,0.04836089,0.05360059,0.3101712,0.047622953,50.18736,81.693756,81.693756,44.62461,-51.59419,0.0,45.69896,70.874695,1.0,1.0,0.3099039,1.8654807,6.2729497,1.0,10.218182,-60.40554,12.799719,-94.49348,-5.2841315e-11,6.6921035e-13,2.0442846,2.0442846,1.8654807,0.06566407,0.954468,0.954468,1.0,6.2729497,1.8654807,-0.17880379,-0.04553201,0.0,0.3182332,0.92836493,4.0,0.0,0.0,1.0,1.0
1.9625,0.1,0.0,10000.54,-8.028224,-0.31524783,-1.17048025e-08,0.31494167,0.31144163,0.04858726,0.05385458,0.31013772,0.04784613,43.361027,71.27551,71.27551,44.62461,-45.065693,0.0,45.69896,70.874695,1.0,1.0,0.30985513,2.0218513,0.14684425,1.0,19.864847,-63.225876,28.18569,-99.461205,-5.199817e-11,6.708026e-13,2.1969943,2.1969943,2.0218513,0.065929025,0.95540017,0.95540017,1.0,0.14684425,2.0218513,-0.17514308,-0.04459982,0.0,0.3182332,0.92886496,4.0,0.0,0.0,1.0,1.0
1.963,0.1,0.0,10000.277,-8.569438,-0.31524783,-1.17048025e-08,0.3149058,0.31140244,0.04881258,0.054107536,0.31010437,0.048068322,35.50574,59.17201,59.17201,44.62461,-37.46901,0.0,45.69896,70.874695,1.0,1.0,0.30980653,2.1783874,0.30392388,1.0,29.05318,-64.55892,42.924797,-102.0968,-5.175254e-11,6.736453e-13,2.3498585,2.3498585,2.1783874,0.06619296,0.95633525,0.95633525,1.0,0.30392388,2.1783874,-0.17147113,-0.043664765,0.0,0.3182332,0.929365,4.0,0.0,0.0,1.0,1.0
1.9635,0.1,0.0,10000.016,-9.111878,-0.31524783,-1.17048025e-08,0.3148698,0.3113634,0.049036846,0.05435944,0.31007114,0.048289523,26.803923,45.66319,45.66319,44.62461,-28.98027,0.0,45.69896,70.874695,1.0,1.0,0.30975807,2.3350892,0.4610035,1.0,37.56483,-64.36875,56.668106,-102.3313,-5.177924e-11,6.6981593e-13,2.5028772,2.5028772,2.3350892,0.06645589,0.9572731,0.9572731,1.0,0.4610035,2.3350892,-0.16778803,-0.04272687,0.0,0.3182332,0.92986494,4.0,0.0,0.0,1.0,1.0
1.964,0.1,0.0,9999.756,-9.655537,-0.31524783,-1.17048025e-08,0.31483364,0.31132448,0.049260054,0.05461029,0.31003806,0.048509724,17.458933,31.063547,31.063547,44.62461,-19.797583,0.0,45.69896,70.874695,1.0,1.0,0.3097098,2.4919572,0.6180831,1.0,45.196373,-62.655308,69.088455,-100.15201,-5.1083252e-11,6.638703e-13,2.656051,2.656051,2.4919572,0.06671781,0.95821387,0.95821387,1.0,0.6180831,2.4919572,-0.16409382,-0.04178615,0.0,0.3182332,0.93036497,4.0,0.0,0.0,1.0,1.0
1.9645,0.1,0.0,9999.497,-10.200404,-0.31524783,-1.17048025e-08,0.31479734,0.3112857,0.0494822,0.054860074,0.31000513,0.048728924,7.6903954,15.714917,15.714917,44.62461,-10.136472,0.0,45.69896,70.874695,1.0,1.0,0.3096617,2.6489916,0.77516276,1.0,51.764236,-59.45463,79.88833,-95.60325,-5.0969316e-11,6.558382e-13,2.8093803,2.8093803,2.6489916,0.06697869,0.95915735,0.95915735,1.0,0.77516276,2.6489916,-0.16038862,-0.04084263,0.0,0.3182332,0.930865,4.0,0.0,0.0,1.0,1.0
1.965,0.1,0.0,9999.239,-10.746472,-0.31524783,-1.17048025e-08,0.31476092,0.31124708,0.04970328,0.055108797,0.30997232,0.048947122,-2.2709138,-0.0214373,-0.0214373,44.62461,-0.22489287,0.0,45.69896,70.874695,1.0,1.0,0.30961376,2.8061929,0.9322424,1.0,57.109203,-54.83829,88.80711,-88.78568,-5.1598986e-11,6.462131e-13,2.9628654,2.9628654,2.8061929,0.06723855,0.9601037,0.9601037,1.0,0.9322424,2.8061929,-0.1566725,-0.039896324,0.0,0.3182332,0.931365,4.0,0.0,0.0,1.0,1.0
1.9655,0.1,0.0,9998.983,-11.29373,-0.31524783,-1.17048025e-08,0.31472436,0.3112086,0.04992329,0.055356447,0.30993965,0.04916431,-12.188477,-15.7732525,-15.7732525,44.62461,9.702103,0.0,45.69896,70.874695,1.0,1.0,0.30956602,2.9635608,1.0893221,1.0,61.100372,-48.911896,95.62755,-79.854294,-5.2640114e-11,6.343286e-13,3.1165063,3.1165063,2.9635608,0.06749736,0.9610528,0.9610528,1.0,1.0893221,2.9635608,-0.1529455,-0.038947254,0.0,0.3182332,0.93186504,4.0,0.0,0.0,1.0,1.0
1.966,0.1,0.0,9998.7295,-11.842169,-0.31524783,-1.17048025e-08,0.3146877,0.3111703,0.050142225,0.055603016,0.3099071,0.04938049,-21.825636,-31.166046,-31.166046,44.62461,19.407928,0.0,45.69896,70.874695,1.0,1.0,0.30951843,3.1210964,1.2464017,1.0,63.63847,-41.81283,100.18117,-69.01513,-5.3887776e-11,6.2034346e-13,3.2703042,3.2703042,3.1210964,0.067755125,0.96200454,0.96200454,1.0,1.2464017,3.1210964,-0.14920774,-0.03799544,0.0,0.3182332,0.932365,4.0,0.0,0.0,1.0,1.0
1.9665,0.1,0.0,9998.477,-12.39178,-0.31524783,-1.17048025e-08,0.3146509,0.31113216,0.050360076,0.0558485,0.30987474,0.049595647,-30.95125,-45.832024,-45.832024,44.62461,28.660103,0.0,45.69896,70.874695,1.0,1.0,0.30947104,3.2787995,1.4034814,1.0,64.658455,-33.707203,102.3527,-56.52068,-5.438777e-11,6.0908104e-13,3.424259,3.424259,3.2787995,0.06801184,0.9629591,0.9629591,1.0,1.4034814,3.2787995,-0.14545928,-0.0370409,0.0,0.3182332,0.932865,4.0,0.0,0.0,1.0,1.0
1.967,0.1,0.0,9998.225,-12.942553,-0.31524783,-1.17048025e-08,0.31461397,0.31109416,0.050576843,0.05609289,0.3098425,0.049809787,-39.34527,-59.418903,-59.418903,44.62461,37.235832,0.0,45.69896,70.874695,1.0,1.0,0.30942383,3.4366705,1.560561,1.0,64.13131,-24.78604,102.08314,-42.664238,-5.4672888e-11,5.9624137e-13,3.5783708,3.5783708,3.4366705,0.068267494,0.96391636,0.96391636,1.0,1.560561,3.4366705,-0.14170021,-0.03608366,0.0,0.3182332,0.93336505,4.0,0.0,0.0,1.0,1.0
1.9675,0.1,0.0,9997.975,-13.494477,-0.31524783,-1.17048025e-08,0.31457692,0.31105635,0.05079252,0.056336194,0.30981043,0.050022904,-46.80409,-71.59846,-71.59846,44.62461,44.927444,0.0,45.69896,70.874695,1.0,1.0,0.30937684,3.5947099,1.7176405,1.0,62.064995,-15.260904,99.37159,-27.773132,-5.4726258e-11,5.81793e-13,3.7326403,3.7326403,3.5947099,0.06852208,0.9648763,0.9648763,1.0,1.7176405,3.5947099,-0.13793059,-0.035123736,0.0,0.3182332,0.9338651,4.0,0.0,0.0,1.0,1.0
1.968,0.1,0.0,9997.727,-14.047544,-0.31524783,-1.17048025e-08,0.3145398,0.3110187,0.0510071,0.056578387,0.3097785,0.050234992,-53.14557,-82.07454,-82.07454,44.62461,51.54746,0.0,45.69896,70.874695,1.0,1.0,0.30933002,3.7529175,1.8747202,1.0,58.504505,-5.3589387,94.27567,-12.201132,-5.4206594e-11,5.6431503e-13,3.887068,3.887068,3.7529175,0.06877561,0.96583885,0.96583885,1.0,1.8747202,3.7529175,-0.1341505,-0.034161143,0.0,0.3182332,0.9343651,4.0,0.0,0.0,1.0,1.0
1.9685,0.1,0.0,9997.4795,-14.601741,-0.31524783,-1.17048025e-08,0.3145025,0.3109812,0.05122058,0.05681947,0.30974674,0.050446045,-58.21356,-90.59045,-90.59045,44.62461,56.933258,0.0,45.69896,70.874695,1.0,1.0,0.30928344,3.911294,2.0317998,1.0,53.531067,4.68249,86.91057,3.6798737,-5.3835936e-11,5.4706245e-13,4.041654,4.041654,3.911294,0.06902806,0.9668041,0.9668041,1.0,2.0317998,3.911294,-0.13036004,-0.03319591,0.0,0.3182332,0.9348651,4.0,0.0,0.0,1.0,1.0
1.969,0.1,0.0,9997.234,-15.15706,-0.31524783,-1.17048025e-08,0.31446514,0.3109439,0.05143296,0.057059433,0.30971512,0.05065606,-61.881863,-96.935326,-96.935326,44.62461,60.951187,0.0,45.69896,70.874695,1.0,1.0,0.30923703,4.0698395,2.1888795,1.0,47.26041,14.621454,77.44664,19.48869,-5.437492e-11,5.2421354e-13,4.1963987,4.1963987,4.0698395,0.06927941,0.96777195,0.96777195,1.0,2.1888795,4.0698395,-0.12655927,-0.032228053,0.0,0.3182332,0.93536514,4.0,0.0,0.0,1.0,1.0
1.9695,0.1,0.0,9996.99,-15.713489,-0.31524783,-1.17048025e-08,0.31442764,0.3109068,0.051644225,0.057298284,0.30968368,0.05086504,-64.0575,-100.94964,-100.94964,44.62461,63.49999,0.0,45.69896,70.874695,1.0,1.0,0.3091908,4.2285542,2.3459592,1.0,39.84022,24.217283,66.1057,34.843945,-5.4410306e-11,5.115384e-13,4.3513026,4.3513026,4.2285542,0.06952968,0.96874243,0.96874243,1.0,2.3459592,4.2285542,-0.12274828,-0.031257592,0.0,0.3182332,0.93586516,4.0,0.0,0.0,1.0,1.0
1.97,0.1,0.0,9996.749,-16.271017,-0.31524783,-1.17048025e-08,0.31439006,0.31086984,0.05185438,0.057536006,0.30965242,0.05107297,-64.683205,-102.52934,-102.52934,45.637367,64.513466,0.0,45.69896,72.48013,1.0,1.0,0.30914485,4.3874383,2.5030386,1.0,31.446802,33.2364,53.156036,49.373306,-5.3362217e-11,4.9613677e-13,4.506366,4.506366,4.3874383,0.06977885,0.9697155,0.9697155,1.0,2.5030386,4.3874383,-0.11892714,-0.03028455,0.0,0.3182332,0.9363651,4.0,0.0,0.0,1.0,1.0
1.9705,0.1,0.0,9996.509,-16.829634,-0.31531778,9.369935e-09,0.3143524,0.3108331,0.052063413,0.057772584,0.3096213,0.05127985,-63.73903,-101.6288,-101.6288,45.637367,63.96236,0.0,45.69896,72.48013,1.0,1.0,0.30909908,4.5464926,2.6601183,1.0,22.28097,41.45806,38.906235,62.72256,-5.1182045e-11,4.803631e-13,4.6615887,4.6615887,4.5464926,0.07002693,0.9706911,0.9706911,1.0,2.6601183,4.5464926,-0.11509596,-0.029308945,0.0,0.3182332,0.93686515,4.0,0.0,0.0,1.0,1.0
1.971,0.1,0.0,9996.2705,-17.389328,-0.31531778,9.369935e-09,0.3143146,0.31079656,0.052271325,0.05800803,0.3095904,0.051485676,-61.243145,-98.262314,-98.262314,45.637367,61.855316,0.0,45.69896,72.48013,1.0,1.0,0.30905357,4.705717,2.817198,1.0,12.563353,48.67979,23.697977,74.56434,-4.877936e-11,4.66149e-13,4.816972,4.816972,4.705717,0.07027389,0.9716692,0.9716692,1.0,2.817198,4.705717,-0.11125478,-0.028330797,0.0,0.3182332,0.9373652,4.0,0.0,0.0,1.0,1.0
1.9715,0.1,0.0,9996.033,-17.950087,-0.31531778,9.369935e-09,0.31427673,0.3107602,0.05247811,0.058242325,0.30955964,0.051690448,-57.251633,-92.504196,-92.504196,45.637367,58.23893,0.0,45.69896,72.48013,1.0,1.0,0.30900824,4.8651114,2.9742777,1.0,2.5291574,54.722477,7.8979564,84.60624,-4.7203446e-11,4.5333995e-13,4.972515,4.972515,4.8651114,0.070519745,0.9726499,0.9726499,1.0,2.9742777,4.8651114,-0.10740371,-0.02735013,0.0,0.3182332,0.9378652,4.0,0.0,0.0,1.0,1.0
1.972,0.1,0.0,9995.798,-18.511902,-0.31531778,9.369935e-09,0.31423873,0.31072405,0.052683756,0.058475465,0.30952907,0.051894154,-51.857407,-84.48737,-84.48737,45.637367,53.196896,0.0,45.69896,72.48013,1.0,1.0,0.30896315,5.024677,3.1313572,1.0,-7.577485,59.43489,-8.110856,92.59823,-4.569601e-11,4.4234034e-13,5.1282196,5.1282196,5.024677,0.07076446,0.97363305,0.97363305,1.0,3.1313572,5.024677,-0.10354282,-0.026366964,0.0,0.3182332,0.9383652,4.0,0.0,0.0,1.0,1.0
1.9725,0.1,0.0,9995.565,-19.074759,-0.31531778,9.369935e-09,0.31420067,0.3106881,0.052888267,0.058707446,0.30949867,0.0520968,-45.18818,-74.40059,-74.40059,45.637367,46.8482,0.0,45.69896,72.48013,1.0,1.0,0.3089183,5.184413,3.288437,1.0,-17.509428,62.69761,-23.938457,98.33905,-4.384516e-11,4.3644328e-13,5.284085,5.284085,5.184413,0.071008064,0.9746187,0.9746187,1.0,3.288437,5.184413,-0.0996722,-0.025381317,0.0,0.3182332,0.93886524,4.0,0.0,0.0,1.0,1.0
1.973,0.1,0.0,9995.333,-19.638645,-0.31531778,9.369935e-09,0.31416252,0.31065235,0.053091634,0.058938265,0.30946848,0.052298367,-37.403595,-62.484142,-62.484142,45.637367,39.344482,0.0,45.69896,72.48013,1.0,1.0,0.30887368,5.34432,3.4455166,1.0,-27.022549,64.42614,-39.1973,101.68144,-4.0738735e-11,4.3289368e-13,5.4401116,5.4401116,5.34432,0.07125051,0.9756068,0.9756068,1.0,3.4455166,5.34432,-0.09579192,-0.024393212,0.0,0.3182332,0.93936527,4.0,0.0,0.0,1.0,1.0
1.9735,0.1,0.0,9995.104,-20.20355,-0.31531778,9.369935e-09,0.3141243,0.3106168,0.053293858,0.05916789,0.30943847,0.052498862,-28.691515,-49.024376,-49.024376,45.637367,30.866505,0.0,45.69896,72.48013,1.0,1.0,0.3088293,5.5043983,3.6025963,1.0,-35.881775,64.57329,-53.511803,102.53618,-3.7490712e-11,4.265527e-13,5.5963006,5.5963006,5.5043983,0.07149183,0.9765973,0.9765973,1.0,3.6025963,5.5043983,-0.09190208,-0.023402672,0.0,0.3182332,0.93986523,4.0,0.0,0.0,1.0,1.0
1.974,0.1,0.0,9994.876,-20.769463,-0.31531778,9.369935e-09,0.314086,0.31058148,0.053494923,0.059396364,0.30940863,0.05269828,-19.263609,-34.347,-34.347,45.637367,21.619944,0.0,45.69896,72.48013,1.0,1.0,0.3087852,5.6646485,3.7596757,1.0,-43.86694,63.13055,-66.527664,100.874664,-3.3405157e-11,4.146094e-13,5.752651,5.752651,5.6646485,0.07173199,0.97759026,0.97759026,1.0,3.7596757,5.6646485,-0.08800274,-0.022409715,0.0,0.3182332,0.94036525,4.0,0.0,0.0,1.0,1.0
1.9745,0.1,0.0,9994.65,-21.336369,-0.31531778,9.369935e-09,0.31404757,0.3105464,0.053694833,0.059623633,0.309379,0.05289661,-9.350285,-18.809319,-18.809319,45.637367,11.830473,0.0,45.69896,72.48013,1.0,1.0,0.30874133,5.8250704,3.9167554,1.0,-50.77832,60.128605,-77.92073,96.73005,-2.924845e-11,4.041451e-13,5.909164,5.909164,5.8250704,0.071971014,0.97858566,0.97858566,1.0,3.9167554,5.8250704,-0.08409401,-0.021414364,0.0,0.3182332,0.9408653,4.0,0.0,0.0,1.0,1.0
1.975,0.1,0.0,9994.426,-21.904255,-0.31531778,9.369935e-09,0.31400913,0.3105115,0.05389358,0.059849717,0.30934957,0.053093858,0.8048622,-2.791673,-2.791673,45.637367,1.7383358,0.0,45.69896,72.48013,1.0,1.0,0.3086977,5.985664,4.073835,1.0,-56.441715,55.636852,-87.40519,90.19686,-2.5197715e-11,3.939936e-13,6.06584,6.06584,5.985664,0.07220886,0.9795834,0.9795834,1.0,4.073835,5.985664,-0.08017596,-0.02041664,0.0,0.3182332,0.9413653,4.0,0.0,0.0,1.0,1.0
1.9755,0.1,0.0,9994.204,-22.47311,-0.31531778,9.369935e-09,0.31397057,0.31047684,0.05409116,0.060074598,0.30932033,0.05329001,10.951002,13.311804,13.311804,45.637367,-8.407506,0.0,45.69896,72.48013,1.0,1.0,0.30865434,6.14643,4.2309146,1.0,-60.712963,49.761963,-94.74093,81.42912,-1.9482164e-11,3.8619344e-13,6.2226787,6.2226787,6.14643,0.072445534,0.9805834,0.9805834,1.0,4.2309146,6.14643,-0.07624867,-0.019416563,0.0,0.3182332,0.9418653,4.0,0.0,0.0,1.0,1.0
1.976,0.1,0.0,9993.984,-23.042921,-0.31531778,9.369935e-09,0.31393197,0.31044242,0.054287568,0.06029826,0.3092913,0.053485066,20.836243,29.102846,29.102846,45.637367,-18.355488,0.0,45.69896,72.48013,1.0,1.0,0.30861124,0.024183262,4.3879943,1.0,-63.48172,42.645477,-99.73979,70.63694,-1.2725055e-11,3.694645e-13,0.09649549,0.09649549,0.024183262,0.07268105,0.98158586,0.98158586,1.0,4.3879943,0.024183262,-0.07231223,-0.018414158,0.0,0.3182332,0.94236535,4.0,0.0,0.0,1.0,1.0
1.9765,0.1,0.0,9993.766,-23.613672,-0.31531778,9.369935e-09,0.3138933,0.3104082,0.054482795,0.060520723,0.30926248,0.05367902,30.213888,44.1889,44.1889,45.637367,-27.85768,0.0,45.69896,72.48013,1.0,1.0,0.30856842,0.18529448,4.545074,1.0,-64.67445,34.460564,-102.270615,58.081715,-7.170767e-12,3.5682189e-13,0.2536612,0.2536612,0.18529448,0.07291536,0.98259056,0.98259056,1.0,4.545074,0.18529448,-0.06836672,-0.017409444,0.0,0.3182332,0.9428653,4.0,0.0,0.0,1.0,1.0
1.977,0.1,0.0,9993.55,-24.185352,-0.31531778,9.369935e-09,0.31385458,0.31037426,0.054676842,0.060741965,0.30923384,0.053871866,38.848633,58.192924,58.192924,45.637367,-36.675987,0.0,45.69896,72.48013,1.0,1.0,0.30852583,0.34657857,4.7021537,1.0,-64.25654,25.40791,-102.2629,44.06998,-1.9535432e-12,3.4502148e-13,0.4109908,0.4109908,0.34657857,0.07314849,0.9835976,0.9835976,1.0,4.7021537,0.34657857,-0.064412236,-0.016402442,0.0,0.3182332,0.94336534,4.0,0.0,0.0,1.0,1.0
1.9775,0.1,0.0,9993.335,-24.757948,-0.31531778,9.369935e-09,0.31381577,0.31034055,0.054869704,0.060961977,0.30920544,0.054063603,46.522514,70.76289,70.76289,45.637367,-44.58818,0.0,45.69896,72.48013,1.0,1.0,0.30848357,0.5080358,4.8592334,1.0,-62.233414,15.710899,-99.709015,28.946115,1.9319444e-12,3.3269996e-13,0.56848466,0.56848466,0.5080358,0.07338042,0.9846068,0.9846068,1.0,4.8592334,0.5080358,-0.06044886,-0.015393176,0.0,0.3182332,0.94386536,4.0,0.0,0.0,1.0,1.0
1.978,0.1,0.0,9993.123,-25.331444,-0.31531778,9.369935e-09,0.3137769,0.31030706,0.05506137,0.06118075,0.30917725,0.054254226,53.0405,81.58077,81.58077,45.637367,-51.393543,0.0,45.69896,72.48013,1.0,1.0,0.30844155,0.6696663,5.016313,1.0,-58.650703,5.6102033,-94.664795,13.084021,5.4211006e-12,3.2193172e-13,0.72614294,0.72614294,0.6696663,0.07361114,0.98561835,0.98561835,1.0,5.016313,0.6696663,-0.056476675,-0.014381667,0.0,0.3182332,0.9443654,4.0,0.0,0.0,1.0,1.0
1.9785,0.1,0.0,9992.913,-25.905827,-0.31531778,9.369935e-09,0.31373802,0.31027383,0.05525184,0.061398286,0.3091493,0.05444373,58.235542,90.37069,90.37069,45.637367,-56.91809,0.0,45.69896,72.48013,1.0,1.0,0.3083998,0.8314703,5.1733923,1.0,-53.593395,-4.6421494,-87.24866,-3.122037,7.2386142e-12,3.1081347e-13,0.883966,0.883966,0.8314703,0.07384064,0.98663205,0.98663205,1.0,5.1733923,0.8314703,-0.052495766,-0.013367937,0.0,0.3182332,0.94486535,4.0,0.0,0.0,1.0,1.0
1.979,0.1,0.0,9992.705,-26.481083,-0.31531778,9.369935e-09,0.31369907,0.31024086,0.055441108,0.061614577,0.30912155,0.054632105,61.97299,96.90618,96.90618,45.637367,-61.019108,0.0,45.69896,72.48013,1.0,1.0,0.30835837,0.99344796,5.330472,1.0,-47.183968,-14.789019,-77.63903,-19.267149,8.351122e-12,2.9360425e-13,1.0419542,1.0419542,0.99344796,0.07406894,0.987648,0.987648,1.0,5.330472,0.99344796,-0.048506223,-0.012352008,0.0,0.3182332,0.94536537,4.0,0.0,0.0,1.0,1.0
1.9795,0.1,0.0,9992.499,-27.057198,-0.31531778,9.369935e-09,0.31366006,0.31020814,0.055629168,0.061829608,0.309094,0.054819357,64.154175,101.016205,101.016205,45.637367,-63.58898,0.0,45.69896,72.48013,1.0,1.0,0.3083172,1.1555996,5.4875517,1.0,-39.57958,-24.574596,-66.07035,-34.945858,9.871855e-12,2.7658193e-13,1.2001077,1.2001077,1.1555996,0.074296005,0.9886661,0.9886661,1.0,5.4875517,1.1555996,-0.044508133,-0.011333903,0.0,0.3182332,0.9458654,4.0,0.0,0.0,1.0,1.0
1.98,0.1,0.0,9992.295,-27.634155,-0.31531778,9.369935e-09,0.313621,0.3101757,0.055816013,0.062043376,0.3090667,0.055005472,64.71922,102.58987,102.58987,45.637367,-64.55815,0.0,45.69896,72.48013,1.0,1.0,0.30827636,1.3179252,5.6446314,1.0,-30.968351,-33.750874,-52.82751,-49.762352,1.1753053e-11,2.6358974e-13,1.3584268,1.3584268,1.3179252,0.07452184,0.98968637,0.98968637,1.0,5.6446314,1.3179252,-0.040501583,-0.010313644,0.0,0.3182332,0.9463654,4.0,0.0,0.0,1.0,1.0
1.9805,0.1,0.0,9992.094,-28.211943,-0.31531778,9.369935e-09,0.31358194,0.31014347,0.056001645,0.06225588,0.30903962,0.055190448,63.648792,101.57963,101.57963,45.637367,-63.897167,0.0,45.69896,72.48013,1.0,1.0,0.3082358,1.4804251,5.801711,1.0,-21.564835,-42.083958,-38.2391,-63.34053,1.2585395e-11,2.5045157e-13,1.5169119,1.5169119,1.4804251,0.07474643,0.99070877,0.99070877,1.0,5.801711,1.4804251,-0.036486663,-0.009291252,0.0,0.3182332,0.9468654,4.0,0.0,0.0,1.0,1.0
1.981,0.1,0.0,9991.895,-28.790543,-0.31531778,9.369935e-09,0.3135428,0.31011155,0.05618605,0.062467102,0.3090128,0.055374283,60.96488,98.00299,98.00299,45.637367,-61.61769,0.0,45.69896,72.48013,1.0,1.0,0.30819553,1.6430995,5.958791,1.0,-11.604761,-49.360123,-22.669367,-75.333626,1.3046184e-11,2.3469017e-13,1.675563,1.675563,1.6430995,0.07496977,0.99173325,0.99173325,1.0,5.958791,1.6430995,-0.032463457,-0.008266752,0.0,0.3182332,0.9473654,4.0,0.0,0.0,1.0,1.0
1.9815,0.1,0.0,9991.697,-29.369942,-0.31531778,9.369935e-09,0.31350365,0.31007987,0.05636923,0.06267704,0.3089862,0.05555697,56.73057,91.94248,91.94248,45.637367,-57.77253,0.0,45.69896,72.48013,1.0,1.0,0.30815557,1.8059485,6.1158705,1.0,-1.3392099,-55.39136,-6.509276,-85.433205,1.3874689e-11,2.23847e-13,1.8343805,1.8343805,1.8059485,0.075191855,0.9927598,0.9927598,1.0,6.1158705,1.8059485,-0.02843206,-0.0072401646,0.0,0.3182332,0.9478654,4.0,0.0,0.0,1.0,1.0
1.982,0.1,0.0,9991.502,-29.950125,-0.31531778,9.369935e-09,0.31346446,0.3100485,0.056551177,0.06288569,0.3089598,0.055738505,51.048702,83.54406,83.54406,45.637367,-52.45456,0.0,45.69896,72.48013,1.0,1.0,0.30811593,1.9689722,6.2729497,1.0,8.971668,-60.02037,9.833217,-93.37727,1.5168526e-11,2.1405768e-13,1.9933648,1.9933648,1.9689722,0.07541268,0.9937885,0.9937885,1.0,6.2729497,1.9689722,-0.024392556,-0.0062115137,0.0,0.3182332,0.9483654,4.0,0.0,0.0,1.0,1.0
1.9825,0.1,0.0,9991.31,-30.531075,-0.31531778,9.369935e-09,0.31342524,0.31001738,0.056731883,0.06309303,0.30893368,0.055918884,44.059555,73.013855,73.013855,45.637367,-45.794662,0.0,45.69896,72.48013,1.0,1.0,0.3080766,2.132171,0.14684425,1.0,19.06522,-63.124775,25.94342,-98.957275,1.7016704e-11,2.0481796e-13,2.152516,2.152516,2.132171,0.07563223,0.99481916,0.99481916,1.0,0.14684425,2.132171,-0.020345038,-0.0051808213,0.0,0.3182332,0.9488654,4.0,0.0,0.0,1.0,1.0
1.983,0.1,0.0,9991.118,-31.112778,-0.31531778,9.369935e-09,0.31338602,0.30998653,0.05691135,0.06329908,0.3089078,0.0560981,35.937515,60.613342,60.613342,45.637367,-37.958664,0.0,45.69896,72.48013,1.0,1.0,0.30803758,2.2955446,0.30392388,1.0,28.682987,-64.62051,41.41042,-102.023766,1.9158508e-11,1.9302147e-13,2.3118343,2.3118343,2.2955446,0.07585051,0.9958519,0.9958519,1.0,0.30392388,2.2955446,-0.016289594,-0.0041481107,0.0,0.31549063,0.94936544,4.0,0.0,0.0,1.0,1.0
1.9835,0.1,0.0,9990.931,-31.695215,-0.31531778,9.369935e-09,0.31334674,0.30995598,0.057089567,0.06350381,0.30888215,0.056276146,26.886889,46.653072,46.653072,45.637367,-29.14332,0.0,45.69896,72.48013,1.0,1.0,0.3079989,2.4590938,0.4610035,1.0,37.577347,-64.46423,55.837597,-102.49067,2.060306e-11,1.8297992e-13,2.4713202,2.4713202,2.4590938,0.0760675,0.9968866,0.9968866,1.0,0.4610035,2.4590938,-0.012226313,-0.0031134053,0.0,0.31549063,0.9498654,4.0,0.0,0.0,1.0,1.0
1.984,0.1,0.0,9990.744,-32.278374,-0.31531778,9.369935e-09,0.31330746,0.3099257,0.057266526,0.06370722,0.30885676,0.056453023,17.136839,31.485088,31.485088,45.637367,-19.571518,0.0,45.69896,72.48013,1.0,1.0,0.30796054,2.6228182,0.6180831,1.0,45.51794,-62.65478,68.85287,-100.33795,2.1394164e-11,1.6878915e-13,2.6309736,2.6309736,2.6228182,0.07628318,0.99792325,0.99792325,1.0,0.6180831,2.6228182,-0.00815529,-0.0020767276,0.0,0.31549063,0.9503654,4.0,0.0,0.0,1.0,1.0
1.9845,0.1,0.0,9990.561,-32.862236,-0.31531778,9.369935e-09,0.31326818,0.30989572,0.05744223,0.0639093,0.30883163,0.056628723,6.935703,15.494189,15.494189,45.637367,-9.48672,0.0,45.69896,72.48013,1.0,1.0,0.3079225,2.7867184,0.77516276,1.0,52.297745,-59.233448,80.1184,-95.61259,2.2259037e-11,1.0406174e-13,2.7907948,2.7907948,2.7867184,0.076497585,0.9989619,0.9989619,1.0,0.77516276,2.7867184,-0.0040766136,-0.0010381012,0.0,0.31549063,0.95086545,4.0,0.0,0.0,1.0,1.0
1.985,0.1,0.0,9990.379,-33.446785,-0.31531778,9.369935e-09,0.31322888,0.30986604,0.05761667,0.06411005,0.30880675,0.05680324,-3.4552803,-0.9117089,-0.9117089,45.637367,0.8531417,0.0,45.69896,72.48013,1.0,1.0,0.3078848,2.950794,0.9322424,1.0,57.738533,-54.283253,89.339554,-88.42784,2.3973847e-11,4.698419e-14,2.9507844,2.9507844,2.950794,0.076710664,1.0000025,1.0000025,1.0,0.9322424,2.950794,9.624216e-06,2.4507865e-06,0.0,0.31549063,0.9513654,4.0,0.0,0.0,1.0,1.0
1.9855,0.1,0.0,9990.2,-34.032,-0.31531778,9.369935e-09,0.31318957,0.3098367,0.05778984,0.06430944,0.3087821,0.05697657,-13.768616,-17.311901,-17.311901,45.637367,11.182229,0.0,45.69896,72.48013,1.0,1.0,0.30784747,3.1150458,1.0893221,1.0,61.695724,-47.92711,96.27274,-78.960846,2.6197534e-11,2.214688e-15,3.1109424,3.1109424,3.1150458,0.07692243,1.0010449,1.0010449,1.0,1.0893221,3.1150458,0.0041033314,0.0010449047,0.0,0.31549063,0.95186543,4.0,0.0,0.0,1.0,1.0
1.986,0.1,0.0,9990.023,-34.61787,-0.31531778,9.369935e-09,0.31315026,0.30980757,0.057961732,0.06450749,0.30875772,0.05714871,-23.737427,-33.283653,-33.283653,45.637367,21.233604,0.0,45.69896,72.48013,1.0,1.0,0.30781043,3.2794733,1.2464017,1.0,64.06233,-40.32491,100.73213,-67.44847,2.7969037e-11,-3.307538e-14,3.2712688,3.2712688,3.2794733,0.077132866,1.0020893,1.0020893,1.0,1.2464017,3.2794733,0.0082044145,0.002089237,0.0,0.31549063,0.95236546,4.0,0.0,0.0,1.0,1.0
1.9865,0.1,0.0,9989.85,-35.20438,-0.31531778,9.369935e-09,0.31311095,0.3097788,0.058132347,0.06470419,0.3087336,0.057319652,-33.10238,-48.413116,-48.413116,45.637367,30.746143,0.0,45.69896,72.48013,1.0,1.0,0.30777377,3.444077,1.4034814,1.0,64.77206,-31.669674,102.59479,-54.181675,3.1088677e-11,-6.182431e-14,3.4317641,3.4317641,3.444077,0.07734199,1.0031354,1.0031354,1.0,1.4034814,3.444077,0.012312782,0.003135424,0.0,0.31549063,0.9528654,4.0,0.0,0.0,1.0,1.0
1.987,0.1,0.0,9989.678,-35.791504,-0.31531778,9.369935e-09,0.31307164,0.30975035,0.058301672,0.06489952,0.30870977,0.05748939,-41.618465,-62.3061,-62.3061,45.637367,39.471348,0.0,45.69896,72.48013,1.0,1.0,0.30773744,3.608857,1.560561,1.0,63.80123,-22.182766,101.804405,-39.498306,3.5351076e-11,-7.876417e-14,3.5924287,3.5924287,3.608857,0.077549756,1.0041834,1.0041834,1.0,1.560561,3.608857,0.01642834,0.0041834423,0.0,0.31549063,0.95336545,4.0,0.0,0.0,1.0,1.0
1.9875,0.1,0.0,9989.509,-36.379227,-0.31531778,9.369935e-09,0.31303233,0.3097222,0.05846971,0.065093465,0.3086862,0.057657924,-49.061493,-74.598434,-74.598434,45.637367,47.179913,0.0,45.69896,72.48013,1.0,1.0,0.3077015,3.7738132,1.7176405,1.0,61.169827,-12.108334,98.37316,-23.774725,3.9430098e-11,-9.162558e-14,3.7532623,3.7532623,3.7738132,0.07775618,1.0052333,1.0052333,1.0,1.7176405,3.7738132,0.020550994,0.005233268,0.0,0.31549063,0.9538654,4.0,0.0,0.0,1.0,1.0
1.988,0.1,0.0,9989.342,-36.967537,-0.31531778,9.369935e-09,0.31299302,0.30969435,0.058636453,0.06528604,0.3086629,0.057825245,-55.234074,-84.96569,-84.96569,45.637367,53.66783,0.0,45.69896,72.48013,1.0,1.0,0.30766588,3.938946,1.8747202,1.0,56.941185,-1.7071111,92.381966,-7.4162736,4.352749e-11,-1.0308491e-13,3.9142654,3.9142654,3.938946,0.07796124,1.0062848,1.0062848,1.0,1.8747202,3.938946,0.02468065,0.0062848763,0.0,0.31549063,0.95436543,4.0,0.0,0.0,1.0,1.0
1.9885,0.1,0.0,9989.178,-37.556408,-0.31531778,9.369935e-09,0.31295374,0.3096668,0.05880189,0.065477215,0.30863988,0.057991344,-59.97099,-93.131874,-93.131874,45.637367,58.761913,0.0,45.69896,72.48013,1.0,1.0,0.30763066,4.104255,2.0317998,1.0,51.22072,8.750271,83.9788,9.153072,4.7235094e-11,-1.11533314e-13,4.075438,4.075438,4.104255,0.07816495,1.0073383,1.0073383,1.0,2.0317998,4.104255,0.028817214,0.0073382435,0.0,0.31549063,0.95486546,4.0,0.0,0.0,1.0,1.0
1.989,0.1,0.0,9989.016,-38.14583,-0.31531778,9.369935e-09,0.31291446,0.30963963,0.058966022,0.065666996,0.30861712,0.058156226,-63.14373,-98.87701,-98.87701,45.637367,62.32454,0.0,45.69896,72.48013,1.0,1.0,0.3075958,4.2697415,2.1888795,1.0,44.153423,18.990305,73.375374,25.501635,5.0313274e-11,-1.2871751e-13,4.2367806,4.2367806,4.2697415,0.078367285,1.0083933,1.0083933,1.0,2.1888795,4.2697415,0.032960594,0.008393345,0.0,0.31549063,0.9553654,4.0,0.0,0.0,1.0,1.0
1.9895,0.1,0.0,9988.856,-38.73578,-0.31531778,9.369935e-09,0.3128752,0.30961275,0.05912884,0.06585538,0.30859464,0.058319878,-64.664154,-102.043304,-102.043304,45.637367,64.25752,0.0,45.69896,72.48013,1.0,1.0,0.30756128,4.4354043,2.3459592,1.0,35.92039,28.743763,60.84203,41.20127,5.2375312e-11,-1.4278135e-13,4.3982935,4.3982935,4.4354043,0.078568235,1.0094502,1.0094502,1.0,2.3459592,4.4354043,0.037110686,0.009450159,0.0,0.31549063,0.95586544,4.0,0.0,0.0,1.0,1.0
1.99,0.1,0.0,9988.699,-39.326233,-0.31531778,9.369935e-09,0.312836,0.3095862,0.059290342,0.06604235,0.30857244,0.058482293,-64.4871,-102.53971,-102.53971,45.637367,64.50498,0.0,45.69896,72.48013,1.0,1.0,0.30752715,4.601244,2.5030386,1.0,26.734293,37.7528,46.701084,55.83863,5.350483e-11,-1.5004358e-13,4.5599766,4.5599766,4.601244,0.0787678,1.0105087,1.0105087,1.0,2.5030386,4.601244,0.041267402,0.010508657,0.0,0.31549063,0.95636547,4.0,0.0,0.0,1.0,1.0
1.9905,0.1,0.0,9988.545,-39.917183,-0.31531778,9.369935e-09,0.31279677,0.30956,0.05945052,0.06622789,0.30855054,0.05864347,-62.611847,-100.34484,-100.34484,45.637367,63.055115,0.0,45.69896,72.48013,1.0,1.0,0.3074934,4.767261,2.6601183,1.0,16.834007,45.777843,31.31874,69.0261,5.4110792e-11,-1.5689843e-13,4.7218304,4.7218304,4.767261,0.07896596,1.0115688,1.0115688,1.0,2.6601183,4.767261,0.04543064,0.011568818,0.0,0.31549063,0.95686543,4.0,0.0,0.0,1.0,1.0
1.991,0.1,0.0,9988.394,-40.508602,-0.31586578,-1.2253438e-08,0.3127576,0.30953413,0.059609365,0.06641201,0.30852893,0.05880341,-59.08253,-95.50798,-95.50798,46.54446,59.94083,0.0,45.69896,73.92706,1.0,1.0,0.30746004,4.933455,2.817198,1.0,6.478501,52.60403,15.095762,80.412224,5.391286e-11,-1.6197816e-13,4.8838544,4.8838544,4.933455,0.079162724,1.0126306,1.0126306,1.0,2.817198,4.933455,0.04960031,0.012630615,0.0,0.31549063,0.95736545,4.0,0.0,0.0,1.0,1.0
1.9915,0.1,0.0,9988.245,-41.100475,-0.31586578,-1.2253438e-08,0.31271848,0.30950862,0.059766877,0.06659469,0.3085076,0.05896209,-53.98723,-88.14835,-88.14835,46.54446,55.23921,0.0,45.69896,73.92706,1.0,1.0,0.30742705,5.099826,2.9742777,1.0,-4.0598645,58.047092,-1.5428408,89.69119,5.4039828e-11,-1.671278e-13,5.0460496,5.0460496,5.099826,0.07935807,1.013694,1.013694,1.0,2.9742777,5.099826,0.053776313,0.013694026,0.0,0.31549063,0.9578654,4.0,0.0,0.0,1.0,1.0
1.992,0.1,0.0,9988.099,-41.69278,-0.31586578,-1.2253438e-08,0.31267938,0.3094834,0.05992305,0.06677592,0.30848655,0.059119523,-47.455986,-78.45244,-78.45244,46.54446,49.069763,0.0,45.69896,73.92706,1.0,1.0,0.30739447,5.266374,3.1313572,1.0,-14.502467,61.958454,-18.158876,96.61132,5.366579e-11,-1.5479504e-13,5.2084155,5.2084155,5.266374,0.079551995,1.0147591,1.0147591,1.0,3.1313572,5.266374,0.057958543,0.014759022,0.0,0.31549063,0.95836544,4.0,0.0,0.0,1.0,1.0
1.9925,0.1,0.0,9987.955,-42.285496,-0.31586578,-1.2253438e-08,0.3126403,0.30945858,0.060077876,0.06695569,0.3084658,0.05927569,-39.657654,-66.66955,-66.66955,46.54446,41.591587,0.0,45.590183,73.92706,1.0,1.0,0.30736226,5.4330997,3.288437,1.0,-24.571777,64.22943,-34.312473,100.98202,5.329171e-11,-1.3921312e-13,5.3709526,5.3709526,5.4330997,0.079744495,1.0158256,1.0158256,1.0,3.288437,5.4330997,0.062146913,0.01582558,0.0,0.31549063,0.95886546,4.0,0.0,0.0,1.0,1.0
1.993,0.1,0.0,9987.813,-42.87861,-0.31586578,-1.2253438e-08,0.3126013,0.30943412,0.06023135,0.06713402,0.30844536,0.05943059,-30.795677,-53.105633,-53.105633,46.54446,32.9994,0.0,45.590183,73.92706,1.0,1.0,0.3073305,5.600003,3.4455166,1.0,-33.998753,64.79443,-49.57375,102.67938,5.2239227e-11,-1.3158993e-13,5.5336614,5.5336614,5.600003,0.07993556,1.0168936,1.0168936,1.0,3.4455166,5.600003,0.06634132,0.016893677,0.0,0.31549063,0.9593654,4.0,0.0,0.0,1.0,1.0
1.9935,0.1,0.0,9987.675,-43.47209,-0.31586578,-1.2253438e-08,0.31256232,0.30940998,0.06038347,0.06731086,0.30842522,0.059584223,-21.102919,-38.115593,-38.115593,46.54446,23.51863,0.0,45.590183,73.92706,1.0,1.0,0.30729908,5.767083,3.6025963,1.0,-42.530075,63.63299,-63.53431,101.6499,5.059642e-11,-1.2793233e-13,5.6965413,5.6965413,5.767083,0.08012517,1.0179633,1.0179633,1.0,3.6025963,5.767083,0.07054166,0.017963286,0.0,0.31549063,0.95986545,4.0,0.0,0.0,1.0,1.0
1.994,0.1,0.0,9987.539,-44.06593,-0.31586578,-1.2253438e-08,0.31252342,0.3093862,0.060534224,0.067486234,0.30840537,0.059736576,-10.83565,-22.094149,-22.094149,46.54446,13.399587,0.0,45.590183,73.92706,1.0,1.0,0.3072681,5.9343414,3.7596757,1.0,-49.93503,60.770683,-75.81829,97.912445,4.860881e-11,-1.268898e-13,5.8595934,5.8595934,5.9343414,0.080313325,1.0190344,1.0190344,1.0,3.7596757,5.9343414,0.07474784,0.01903438,0.0,0.31549063,0.9603654,4.0,0.0,0.0,1.0,1.0
1.9945,0.1,0.0,9987.406,-44.660103,-0.31586578,-1.2253438e-08,0.31248456,0.30936277,0.06068361,0.067660116,0.30838582,0.059887648,-0.26686123,-5.465603,-5.465603,46.54446,2.9109669,0.0,45.590183,73.92706,1.0,1.0,0.3072375,6.1017766,3.9167554,1.0,-56.01187,56.278732,-86.09263,91.558235,4.6801566e-11,-1.26991e-13,6.022817,6.022817,6.1017766,0.080500014,1.0201069,1.0201069,1.0,3.9167554,6.1017766,0.078959756,0.020106936,0.0,0.31549063,0.96086544,4.0,0.0,0.0,1.0,1.0
1.995,0.1,0.0,9987.276,-45.254585,-0.31586578,-1.2253438e-08,0.31244576,0.3093397,0.06083162,0.0678325,0.30836657,0.06003743,10.320952,11.32731,11.32731,46.54446,-7.667232,0.0,45.590183,73.92706,1.0,1.0,0.30720735,6.26939,4.073835,1.0,-60.593414,50.27246,-94.07629,82.74898,4.5042192e-11,-1.2772475e-13,6.1862125,6.1862125,6.26939,0.080685236,1.021181,1.021181,1.0,4.073835,6.26939,0.08317731,0.021180928,0.0,0.31549063,0.96136546,4.0,0.0,0.0,1.0,1.0
1.9955,0.1,0.0,9987.148,-45.849358,-0.31586578,-1.2253438e-08,0.31240702,0.30931702,0.060978252,0.06800339,0.30834767,0.060185917,20.643312,27.835148,27.835148,46.54446,-18.051153,0.0,45.590183,73.92706,1.0,1.0,0.30717763,0.1539956,4.2309146,1.0,-63.551807,42.908497,-99.54816,71.713005,4.3572014e-11,-1.2871327e-13,0.066595204,0.066595204,0.1539956,0.08086898,1.0222564,1.0222564,1.0,4.2309146,0.1539956,0.08740041,0.02225633,0.0,0.31549063,0.9618654,4.0,0.0,0.0,1.0,1.0
1.996,0.1,0.0,9987.024,-46.4444,-0.31586578,-1.2253438e-08,0.31236833,0.30929473,0.0611235,0.06817277,0.30832905,0.060333103,30.421406,43.6138,43.6138,46.54446,-27.960703,0.0,45.590183,73.92706,1.0,1.0,0.3071483,0.32196423,4.3879943,1.0,-64.80225,34.380848,-102.35343,58.739635,4.1756355e-11,-1.3052726e-13,0.2303353,0.2303353,0.32196423,0.08105123,1.0233331,1.0233331,1.0,4.3879943,0.32196423,0.09162893,0.023333116,0.0,0.31549063,0.96236545,4.0,0.0,0.0,1.0,1.0
1.9965,0.1,0.0,9986.902,-47.039696,-0.31586578,-1.2253438e-08,0.31232974,0.30927277,0.061267354,0.068340614,0.30831075,0.06047898,39.389664,58.23647,58.23647,46.54446,-37.127125,0.0,45.590183,73.92706,1.0,1.0,0.3071194,0.4901106,4.545074,1.0,-64.3056,24.915943,-102.40829,44.171818,3.9154263e-11,-1.324167e-13,0.39424783,0.39424783,0.4901106,0.08123199,1.0244112,1.0244112,1.0,4.545074,0.4901106,0.09586279,0.02441126,0.0,0.31549063,0.9628654,4.0,0.0,0.0,1.0,1.0
1.997,0.1,0.0,9986.783,-47.635216,-0.31586578,-1.2253438e-08,0.3122912,0.30925122,0.061409812,0.06850695,0.30829278,0.06062355,47.303032,71.30532,71.30532,46.54446,-45.300365,0.0,45.590183,73.92706,1.0,1.0,0.30709094,0.6584348,4.7021537,1.0,-62.06977,14.766742,-99.70261,28.397284,3.642081e-11,-1.3507408e-13,0.5583329,0.5583329,0.6584348,0.081411235,1.0254908,1.0254908,1.0,4.7021537,0.6584348,0.10010188,0.025490735,0.0,0.31549063,0.96336544,4.0,0.0,0.0,1.0,1.0
1.9975,0.1,0.0,9986.667,-48.230938,-0.31586578,-1.2253438e-08,0.31225276,0.30923003,0.061550867,0.068671726,0.3082751,0.0607668,53.943775,82.46245,82.46245,46.54446,-52.255974,0.0,45.590183,73.92706,1.0,1.0,0.30706292,0.8269368,4.8592334,1.0,-58.149834,4.206061,-94.30082,11.83837,3.4496392e-11,-1.3784292e-13,0.7225907,0.7225907,0.8269368,0.08158897,1.0265715,1.0265715,1.0,4.8592334,0.8269368,0.104346104,0.026571518,0.0,0.31549063,0.96386546,4.0,0.0,0.0,1.0,1.0
