Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.998,0.1,0.0,9986.553,-48.826847,-0.31586578,-1.2253438e-08,0.31221437,0.30920926,0.06169051,0.068834975,0.3082578,0.060908727,59.12758,91.39983,91.39983,46.54446,-57.801388,0.0,45.590183,73.92706,1.0,1.0,0.30703533,0.9956166,5.016313,1.0,-52.64689,-6.480689,-86.34068,-5.0591526,3.250134e-11,-1.4061107e-13,0.8870213,0.8870213,0.9956166,0.08176517,1.0276536,1.0276536,1.0,5.016313,0.9956166,0.10859535,0.027653579,0.0,0.31549063,0.9643654,4.0,0.0,0.0,1.0,1.0
1.9985,0.1,0.0,9986.442,-49.42292,-0.31586578,-1.2253438e-08,0.31217608,0.30918884,0.06182874,0.06899666,0.30824077,0.061049324,62.708824,97.86812,97.86812,46.54446,-61.781395,0.0,45.590183,73.92706,1.0,1.0,0.30700818,1.1644744,5.1733923,1.0,-45.70564,-17.003183,-76.0301,-21.838024,2.920189e-11,-1.4269125e-13,1.0516248,1.0516248,1.1644744,0.08193985,1.028737,1.028737,1.0,5.1733923,1.1644744,0.11284952,0.028736895,0.0,0.31549063,0.96486545,4.0,0.0,0.0,1.0,1.0
1.999,0.1,0.0,9986.335,-50.01913,-0.31586578,-1.2253438e-08,0.3121379,0.30916882,0.06196555,0.06915678,0.30822408,0.061188582,64.58482,101.68375,101.68375,46.54446,-64.08265,0.0,45.590183,73.92706,1.0,1.0,0.3069815,1.3335099,5.330472,1.0,-37.510754,-27.074064,-63.64191,-38.041836,2.4974502e-11,-1.4585066e-13,1.2164015,1.2164015,1.3335099,0.082112975,1.0298214,1.0298214,1.0,5.330472,1.3335099,0.11710851,0.029821437,0.0,0.31549063,0.9653654,4.0,0.0,0.0,1.0,1.0
1.9995,0.1,0.0,9986.2295,-50.615456,-0.31586578,-1.2253438e-08,0.31209978,0.3091492,0.062100932,0.06931534,0.30820772,0.0613265,64.698944,102.73449,102.73449,46.54446,-64.63706,0.0,45.590183,73.92706,1.0,1.0,0.30695525,1.5027233,5.4875517,1.0,-28.282118,-36.416824,-49.507,-53.22749,2.1255605e-11,-1.486011e-13,1.3813512,1.3813512,1.5027233,0.082284555,1.0309072,1.0309072,1.0,5.4875517,1.5027233,0.12137221,0.030907178,0.0,0.31549063,0.96586543,4.0,0.0,0.0,1.0,1.0
2.0,0.1,0.0,9986.128,-51.211876,-0.31586578,-1.2253438e-08,0.3120618,0.30912998,0.062234882,0.06947232,0.30819172,0.061463073,63.042503,100.98301,100.98301,46.54446,-63.423977,0.0,45.590183,73.92706,1.0,1.0,0.30692944,1.6721147,5.6446314,1.0,-18.269054,-44.77345,-34.00563,-66.97738,1.7579316e-11,-1.5214998e-13,1.5464742,1.5464742,1.6721147,0.08245457,1.0319941,1.0319941,1.0,5.6446314,1.6721147,0.12564051,0.031994093,0.0,0.31549063,0.9663654,4.0,0.0,0.0,1.0,1.0
2.0005,0.1,0.0,9986.028,-51.80837,-0.31586578,-1.2253438e-08,0.31202388,0.30911115,0.062367395,0.069627695,0.30817604,0.06159829,59.65534,96.46842,96.46842,46.54446,-60.471115,0.0,45.590183,73.92706,1.0,1.0,0.30690408,1.841684,5.801711,1.0,-7.743702,-51.91164,-17.557407,-78.91102,1.3371199e-11,-1.5514581e-13,1.7117707,1.7117707,1.841684,0.08262303,1.0330821,1.0330821,1.0,5.801711,1.841684,0.12991332,0.033082157,0.0,0.31549063,0.9668654,4.0,0.0,0.0,1.0,1.0
2.001,0.1,0.0,9985.933,-52.40491,-0.31586578,-1.2253438e-08,0.31198606,0.30909273,0.06249846,0.06978148,0.3081607,0.061732143,54.62508,89.30578,89.30578,46.54446,-55.854134,0.0,45.590183,73.92706,1.0,1.0,0.30687922,2.011431,5.958791,1.0,3.006303,-57.631382,-0.6100585,-88.69572,9.45545e-12,-1.5732313e-13,1.8772405,1.8772405,2.011431,0.08278989,1.0341713,1.0341713,1.0,5.958791,2.011431,0.13419053,0.03417134,0.0,0.31549063,0.96736544,4.0,0.0,0.0,1.0,1.0
2.0015,0.1,0.0,9985.839,-53.001476,-0.31586578,-1.2253438e-08,0.31194836,0.30907473,0.062628075,0.06993366,0.30814567,0.061864633,48.085056,79.68345,79.68345,46.54446,-49.694885,0.0,45.590183,73.92706,1.0,1.0,0.30685478,2.181356,6.1158705,1.0,13.685646,-61.770702,16.372665,-96.056114,6.276005e-12,-1.5961025e-13,2.042884,2.042884,2.181356,0.082955174,1.0352616,1.0352616,1.0,6.1158705,2.181356,0.13847202,0.035261612,0.0,0.31549063,0.9678654,4.0,0.0,0.0,1.0,1.0
2.002,0.1,0.0,9985.749,-53.598045,-0.31586578,-1.2253438e-08,0.31191078,0.30905715,0.06275624,0.070084214,0.308131,0.061995752,40.210964,67.85846,67.85846,46.54446,-42.158405,0.0,45.590183,73.92706,1.0,1.0,0.30683085,2.3514588,6.2729497,1.0,23.999434,-64.210396,32.923645,-100.78211,3.682941e-12,-1.6208896e-13,2.2087011,2.2087011,2.3514588,0.08311886,1.036353,1.036353,1.0,6.2729497,2.3514588,0.1427577,0.03635295,0.0,0.31549063,0.96836543,4.0,0.0,0.0,1.0,1.0
2.0025,0.1,0.0,9985.662,-54.19459,-0.31586578,-1.2253438e-08,0.31187332,0.30903995,0.06288294,0.07023315,0.30811667,0.06212549,31.216309,54.149925,54.149925,46.54446,-33.448658,0.0,45.590183,73.92706,1.0,1.0,0.30680737,2.5217395,0.14684425,1.0,33.661346,-64.877655,48.58526,-102.73518,1.659341e-12,-1.6477455e-13,2.374692,2.374692,2.5217395,0.083280936,1.0374453,1.0374453,1.0,0.14684425,2.5217395,0.14704746,0.03744533,0.0,0.31549063,0.9688654,4.0,0.0,0.0,1.0,1.0
2.003,0.1,0.0,9985.577,-54.79109,-0.31586578,-1.2253438e-08,0.31183594,0.30902317,0.06300817,0.07038046,0.3081027,0.06225384,21.346754,38.930622,38.930622,46.54446,-23.803146,0.0,45.590183,73.92706,1.0,1.0,0.30678436,2.6921978,0.30392388,1.0,42.401657,-63.748413,62.922085,-101.85271,-4.9276425e-13,-1.6663117e-13,2.5408566,2.5408566,2.6921978,0.08344141,1.0385387,1.0385387,1.0,0.30392388,2.6921978,0.15134118,0.038538713,0.0,0.31549063,0.9693654,4.0,0.0,0.0,1.0,1.0
2.0035,0.1,0.0,9985.496,-55.38752,-0.31586578,-1.2253438e-08,0.31179872,0.30900684,0.06313192,0.070526116,0.30808908,0.062380802,10.873526,22.617105,22.617105,46.54446,-13.486571,0.0,45.590183,73.92706,1.0,1.0,0.30676183,2.862834,0.4610035,1.0,49.974827,-60.848354,75.53316,-98.15026,-2.161238e-12,-1.6794183e-13,2.7071953,2.7071953,2.862834,0.083600245,1.039633,1.039633,1.0,0.4610035,2.862834,0.15563875,0.039633084,0.0,0.31549063,0.96986544,4.0,0.0,0.0,1.0,1.0
2.004,0.1,0.0,9985.418,-55.983856,-0.31586578,-1.2253438e-08,0.31176162,0.3089909,0.06325419,0.07067013,0.30807582,0.06250636,0.08605508,5.6584163,5.6584163,46.54446,-2.7836642,0.0,45.590183,73.92706,1.0,1.0,0.3067398,3.033648,0.6180831,1.0,56.166523,-56.25258,86.0633,-91.72172,-4.381812e-12,-1.6933518e-13,2.8737078,2.8737078,3.033648,0.08375745,1.0407284,1.0407284,1.0,0.6180831,3.033648,0.1599401,0.04072841,0.0,0.30666554,0.9703654,4.0,0.0,0.0,1.0,1.0
2.0045,0.1,0.0,9985.343,-56.58007,-0.31586578,-1.2253438e-08,0.31172466,0.3089754,0.06337498,0.07081248,0.30806288,0.06263053,-10.715972,-11.476146,-11.476146,46.54446,8.008614,0.0,45.590183,73.92706,1.0,1.0,0.30671826,3.2046394,0.77516276,1.0,60.799824,-50.08385,94.21337,-82.73723,-7.148797e-12,-1.7173123e-13,3.0403945,3.0403945,3.2046394,0.08391302,1.0418247,1.0418247,1.0,0.77516276,3.2046394,0.16424505,0.04182466,0.0,0.30666554,0.9708654,4.0,0.0,0.0,1.0,1.0
2.005,0.1,0.0,9985.2705,-57.176147,-0.31586578,-1.2253438e-08,0.31168783,0.30896032,0.06349427,0.07095316,0.3080503,0.062753275,-21.230913,-28.309967,-28.309967,46.54446,18.589275,0.0,45.590183,73.92706,1.0,1.0,0.3066972,3.3758087,0.9322424,1.0,63.74042,-42.509506,99.748985,-71.43902,-8.7686195e-12,-1.7232992e-13,3.2072551,3.2072551,3.3758087,0.08406694,1.0429218,1.0429218,1.0,0.9322424,3.3758087,0.16855356,0.04292181,0.0,0.30666554,0.9713654,4.0,0.0,0.0,1.0,1.0
2.0055,0.1,0.0,9985.201,-57.772053,-0.31586578,-1.2253438e-08,0.3116511,0.3089457,0.063612066,0.07109216,0.3080381,0.0628746,-31.163605,-44.37238,-44.37238,46.54446,28.661713,0.0,45.590183,73.92706,1.0,1.0,0.30667663,3.5471556,1.0893221,1.0,64.9007,-33.737103,102.507515,-58.135136,-9.849891e-12,-1.7343913e-13,3.37429,3.37429,3.5471556,0.08421918,1.0440198,1.0440198,1.0,1.0893221,3.5471556,0.17286548,0.044019833,0.0,0.30666554,0.9718654,4.0,0.0,0.0,1.0,1.0
2.006,0.1,0.0,9985.136,-58.367764,-0.31586578,-1.2253438e-08,0.31161457,0.30893147,0.063728355,0.07122946,0.30802625,0.06299451,-40.233692,-59.21187,-59.21187,46.54446,37.94203,0.0,45.590183,73.92706,1.0,1.0,0.30665654,3.71868,1.2464017,1.0,64.24255,-24.008862,102.40318,-43.19132,-1.1481871e-11,-1.7497551e-13,3.5414991,3.5414991,3.71868,0.08436977,1.0451187,1.0451187,1.0,1.2464017,3.71868,0.17718072,0.0451187,0.0,0.30666554,0.97236544,4.0,0.0,0.0,1.0,1.0
2.0065,0.1,0.0,9985.072,-58.96326,-0.31586578,-1.2253438e-08,0.31157815,0.3089177,0.06384313,0.07136507,0.30801475,0.06311298,-48.183617,-72.408875,-72.408875,46.54446,46.167145,0.0,45.590183,73.92706,1.0,1.0,0.306637,3.8903816,1.4034814,1.0,61.77875,-13.595132,99.43,-27.021132,-1.2445534e-11,-1.7546134e-13,3.7088823,3.7088823,3.8903816,0.08451866,1.0462184,1.0462184,1.0,1.4034814,3.8903816,0.18149915,0.04621838,0.0,0.30666554,0.9728654,4.0,0.0,0.0,1.0,1.0
2.007,0.1,0.0,9985.013,-59.55851,-0.31586578,-1.2253438e-08,0.3115419,0.30890438,0.063956395,0.071498975,0.30800363,0.06323002,-54.78605,-83.5878,-83.5878,46.54446,53.102303,0.0,45.590183,73.92706,1.0,1.0,0.30661792,4.0622606,1.560561,1.0,57.573,-2.7869515,93.662506,-10.07471,-1.334432e-11,-1.7661675e-13,3.87644,3.87644,4.0622606,0.08466587,1.0473188,1.0473188,1.0,1.560561,4.0622606,0.18582067,0.047318842,0.0,0.30666554,0.9733654,4.0,0.0,0.0,1.0,1.0
2.0075,0.1,0.0,9984.956,-60.153496,-0.31586578,-1.2253438e-08,0.3115058,0.3088915,0.06406812,0.07163117,0.30799288,0.06334562,-59.850502,-92.42791,-92.42791,46.54446,58.54795,0.0,45.590183,73.92706,1.0,1.0,0.30659935,4.2343173,1.7176405,1.0,51.73849,8.112009,85.25425,7.1736665,-1.4220695e-11,-1.8246429e-13,4.044172,4.044172,4.2343173,0.08481139,1.0484201,1.0484201,1.0,1.7176405,4.2343173,0.19014515,0.048420064,0.0,0.30666554,0.9738654,4.0,0.0,0.0,1.0,1.0
2.008,0.1,0.0,9984.902,-60.74818,-0.31586578,-1.2253438e-08,0.31146985,0.30887905,0.06417833,0.07176164,0.30798247,0.06345976,-63.229,-98.67278,-98.67278,46.54446,62.345592,0.0,45.590183,73.92706,1.0,1.0,0.30658132,4.406551,1.8747202,1.0,44.43505,18.793951,74.434006,24.238773,-1.5279673e-11,-2.2115113e-13,4.212078,4.212078,4.406551,0.08495518,1.049522,1.049522,1.0,1.8747202,4.406551,0.1944725,0.049522016,0.0,0.30666554,0.9743654,4.0,0.0,0.0,1.0,1.0
2.0085,0.1,0.0,9984.852,-61.34255,-0.31586578,-1.2253438e-08,0.31143406,0.30886707,0.064287,0.07189037,0.30797246,0.063572444,-64.82059,-102.13798,-102.13798,46.54446,64.38261,0.0,45.590183,73.92706,1.0,1.0,0.3065638,4.5789614,2.0317998,1.0,35.86494,28.955643,61.4999,40.638073,-1.6649947e-11,-2.6232296e-13,4.380159,4.380159,4.5789614,0.08509727,1.0506246,1.0506246,1.0,2.0317998,4.5789614,0.1988026,0.05062467,0.0,0.30666554,0.97486544,4.0,0.0,0.0,1.0,1.0
2.009,0.1,0.0,9984.805,-61.93657,-0.31586578,-1.2253438e-08,0.31139845,0.30885553,0.064394124,0.07201735,0.30796283,0.06368367,-64.57449,-102.716805,-102.716805,46.54446,64.59574,0.0,45.590183,73.92706,1.0,1.0,0.30654678,4.7515492,2.1888795,1.0,26.267427,38.307064,46.81139,55.90542,-1.844811e-11,-2.886084e-13,4.548414,4.548414,4.7515492,0.08523762,1.051728,1.051728,1.0,2.1888795,4.7515492,0.20313534,0.051727988,0.0,0.30666554,0.9753654,4.0,0.0,0.0,1.0,1.0
2.0095,0.1,0.0,9984.761,-62.53022,-0.31586578,-1.2253438e-08,0.311363,0.30884445,0.0644997,0.072142586,0.30795354,0.06379342,-62.49198,-100.38392,-100.38392,46.54446,62.97327,0.0,45.590183,73.92706,1.0,1.0,0.3065303,4.924314,2.3459592,1.0,15.912227,46.579754,30.779543,69.60438,-1.9554608e-11,-3.077391e-13,4.7168436,4.7168436,4.924314,0.08537624,1.052832,1.052832,1.0,2.3459592,4.924314,0.2074706,0.05283195,0.0,0.30666554,0.9758654,4.0,0.0,0.0,1.0,1.0
2.01,0.1,0.0,9984.72,-63.12347,-0.31586578,-1.2253438e-08,0.31132776,0.3088338,0.06460372,0.07226606,0.30794466,0.06390169,-58.62666,-95.19657,-95.19657,46.54446,59.555725,0.0,45.590183,73.92706,1.0,1.0,0.30651432,5.0972557,2.5030386,1.0,5.092036,53.534622,13.85571,81.34086,-2.028631e-11,-3.2423757e-13,4.8854475,4.8854475,5.0972557,0.0855131,1.0539365,1.0539365,1.0,2.5030386,5.0972557,0.21180825,0.053936526,0.0,0.30666554,0.9763654,4.0,0.0,0.0,1.0,1.0
2.0105,0.1,0.0,9984.682,-63.716293,-0.31586578,-1.2253438e-08,0.31129265,0.30882365,0.06470618,0.072387755,0.30793613,0.06400848,-53.08333,-87.29362,-87.29362,46.54446,54.43507,0.0,45.590183,73.92706,1.0,1.0,0.3064989,5.2703743,2.6601183,1.0,-5.885672,58.969,-3.481054,90.77467,-2.016949e-11,-3.3127472e-13,5.054226,5.054226,5.2703743,0.08564822,1.0550417,1.0550417,1.0,2.6601183,5.2703743,0.2161482,0.055041686,0.0,0.30666554,0.9768654,4.0,0.0,0.0,1.0,1.0
2.011,0.1,0.0,9984.646,-64.30866,-0.31586578,-1.2253438e-08,0.31125775,0.30881396,0.06480707,0.07250768,0.307928,0.06411378,-46.01534,-76.89211,-76.89211,46.54446,47.752445,0.0,45.590183,73.92706,1.0,1.0,0.30648398,5.4436693,2.817198,1.0,-16.707342,62.722683,-20.737473,97.629585,-2.0074104e-11,-3.331026e-13,5.223179,5.223179,5.4436693,0.08578157,1.0561475,1.0561475,1.0,2.817198,5.4436693,0.2204903,0.056147397,0.0,0.30666554,0.97736543,4.0,0.0,0.0,1.0,1.0
2.0115,0.1,0.0,9984.615,-64.90056,-0.31686217,4.68895e-09,0.31122303,0.30880472,0.06490639,0.07262581,0.30792025,0.06421758,-37.620552,-64.28163,-64.28163,46.606495,39.69449,0.0,45.590183,74.08128,1.0,1.0,0.30646962,5.617141,2.9742777,1.0,-27.06229,64.68284,-37.42005,101.70168,-2.0681335e-11,-3.338282e-13,5.3923063,5.3923063,5.617141,0.08591312,1.0572536,1.0572536,1.0,2.9742777,5.617141,0.22483449,0.057253633,0.0,0.30666554,0.9778654,4.0,0.0,0.0,1.0,1.0
2.012,0.1,0.0,9984.587,-65.49194,-0.31686217,4.68895e-09,0.3111885,0.30879593,0.06500412,0.072742134,0.3079129,0.06431988,-28.135942,-49.816544,-49.816544,46.606495,30.488276,0.0,45.590183,74.08128,1.0,1.0,0.3064558,5.7907887,3.1313572,1.0,-36.651657,64.7876,-53.04923,102.865776,-2.0016664e-11,-3.3391898e-13,5.561608,5.561608,5.7907887,0.08604291,1.0583603,1.0583603,1.0,3.1313572,5.7907887,0.2291806,0.05836036,0.0,0.30666554,0.9783654,4.0,0.0,0.0,1.0,1.0
2.0125,0.1,0.0,9984.5625,-66.082794,-0.31686217,4.68895e-09,0.31115416,0.30878764,0.06510027,0.07285666,0.30790588,0.064420655,-17.831085,-33.906227,-33.906227,46.606495,20.395067,0.0,45.590183,74.08128,1.0,1.0,0.3064425,5.964613,3.288437,1.0,-45.197094,63.02818,-67.17325,101.079475,-1.9014738e-11,-3.324496e-13,5.7310843,5.7310843,5.964613,0.08617088,1.0594676,1.0594676,1.0,3.288437,5.964613,0.23352854,0.059467554,0.0,0.30666554,0.97886544,4.0,0.0,0.0,1.0,1.0
2.013,0.1,0.0,9984.54,-66.67308,-0.31686217,4.68895e-09,0.31112003,0.30877984,0.06519482,0.07296935,0.3078993,0.06451992,-7.000577,-17.00373,-17.00373,46.606495,9.703034,0.0,45.590183,74.08128,1.0,1.0,0.30642974,6.138613,3.4455166,1.0,-52.44896,59.449535,-79.38134,96.38507,-1.735723e-11,-3.3001043e-13,5.900735,5.900735,6.138613,0.086297065,1.0605751,1.0605751,1.0,3.4455166,6.138613,0.23787819,0.060575183,0.0,0.30666554,0.9793654,4.0,0.0,0.0,1.0,1.0
2.0135,0.1,0.0,9984.521,-67.26279,-0.31686217,4.68895e-09,0.3110861,0.30877247,0.06528778,0.07308021,0.3078931,0.064617656,4.04429,0.4070233,0.4070233,46.606495,-1.2809024,0.0,45.590183,74.08128,1.0,1.0,0.30641755,6.3127894,3.6025963,1.0,-58.19371,54.14942,-89.315895,88.908875,-1.5615493e-11,-3.2761418e-13,6.07056,6.07056,6.3127894,0.08642142,1.0616832,1.0616832,1.0,3.6025963,6.3127894,0.24222942,0.061683215,0.0,0.30666554,0.97986543,4.0,0.0,0.0,1.0,1.0
2.014,0.1,0.0,9984.506,-67.85187,-0.31686217,4.68895e-09,0.31105235,0.30876562,0.06537912,0.07318925,0.3078873,0.06471386,14.984436,17.824972,17.824972,46.606495,-12.239816,0.0,45.590183,74.08128,1.0,1.0,0.3064059,6.4871416,3.7596757,1.0,-62.260376,47.27594,-96.68313,78.858154,-1.4905951e-11,-3.2492067e-13,6.240559,6.240559,6.4871416,0.086543955,1.0627916,1.0627916,1.0,3.7596757,6.4871416,0.24658212,0.06279162,0.0,0.30666554,0.9803654,4.0,0.0,0.0,1.0,1.0
2.0145,0.1,0.0,9984.494,-68.44031,-0.31686217,4.68895e-09,0.31101885,0.3087592,0.065468855,0.07329643,0.30788186,0.064808525,25.5022,34.746315,34.746315,46.606495,-22.855902,0.0,45.590183,74.08128,1.0,1.0,0.30639482,0.3784839,3.9167554,1.0,-64.52581,39.02361,-101.262054,66.51574,-1.4204998e-11,-3.213252e-13,0.12754773,0.12754773,0.3784839,0.08666466,1.0639004,1.0639004,1.0,3.9167554,0.3784839,0.25093618,0.063900374,0.0,0.30666554,0.9808654,4.0,0.0,0.0,1.0,1.0
2.015,0.1,0.0,9984.485,-69.028076,-0.31686217,4.68895e-09,0.31098557,0.30875328,0.065556966,0.07340175,0.30787683,0.064901635,35.29059,50.679108,50.679108,46.606495,-32.819717,0.0,45.590183,74.08128,1.0,1.0,0.3063843,0.5531872,4.073835,1.0,-64.9186,29.628012,-102.91143,52.232323,-1.3515492e-11,-3.1753582e-13,0.29789573,0.29789573,0.5531872,0.08678351,1.0650095,1.0650095,1.0,4.073835,0.5531872,0.25529143,0.06500943,0.0,0.30666554,0.98136544,4.0,0.0,0.0,1.0,1.0
2.0155,0.1,0.0,9984.4795,-69.61514,-0.31686217,4.68895e-09,0.31095248,0.3087479,0.06564345,0.07350522,0.3078722,0.064993195,44.062305,65.15763,65.15763,46.606495,-41.839252,0.0,45.590183,74.08128,1.0,1.0,0.3063743,0.72806585,4.2309146,1.0,-63.421535,19.35923,-101.57438,36.416748,-1.32075115e-11,-3.1328136e-13,0.468418,0.468418,0.72806585,0.08690051,1.0661188,1.0661188,1.0,4.2309146,0.72806585,0.25964785,0.06611878,0.0,0.30666554,0.9818654,4.0,0.0,0.0,1.0,1.0
2.016,0.1,0.0,9984.478,-70.201485,-0.31686217,4.68895e-09,0.3109196,0.30874297,0.06572831,0.0736068,0.30786797,0.06508319,51.558273,77.756165,77.756165,46.606495,-49.648567,0.0,45.590183,74.08128,1.0,1.0,0.30636492,0.9031197,4.3879943,1.0,-60.07247,8.514198,-97.280685,19.524519,-1.2585516e-11,-3.0882046e-13,0.6391145,0.6391145,0.9031197,0.08701564,1.0672283,1.0672283,1.0,4.3879943,0.9031197,0.2640052,0.06722838,0.0,0.30666554,0.9823654,4.0,0.0,0.0,1.0,1.0
2.0165,0.1,0.0,9984.479,-70.78706,-0.31686217,4.68895e-09,0.31088698,0.3087385,0.06581153,0.07370649,0.30786413,0.06517162,57.555416,88.10166,88.10166,46.606495,-56.015766,0.0,45.590183,74.08128,1.0,1.0,0.30635607,1.0783485,4.545074,1.0,-54.96362,-2.591796,-90.14649,2.04483,-1.1363045e-11,-3.0471228e-13,0.8099851,0.8099851,1.0783485,0.0871289,1.0683382,1.0683382,1.0,4.545074,1.0783485,0.26836345,0.06833819,0.0,0.30666554,0.9828654,4.0,0.0,0.0,1.0,1.0
2.017,0.1,0.0,9984.482,-71.371864,-0.31686217,4.68895e-09,0.31085458,0.30873457,0.0658931,0.0738043,0.3078607,0.06525847,61.873455,95.88504,95.88504,46.606495,-60.75003,0.0,45.590183,74.08128,1.0,1.0,0.3063478,1.2537522,4.7021537,1.0,-48.239227,-13.634229,-80.371544,-15.513498,-9.937934e-12,-3.0015102e-13,0.9810298,0.9810298,1.2537522,0.08724027,1.0694482,1.0694482,1.0,4.7021537,1.2537522,0.27272242,0.069448195,0.0,0.30666554,0.9833654,4.0,0.0,0.0,1.0,1.0
2.0175,0.1,0.0,9984.49,-71.95584,-0.31686217,4.68895e-09,0.31082243,0.3087311,0.06597301,0.07390019,0.3078577,0.06534374,64.3805,100.87068,100.87068,46.606495,-63.707493,0.0,45.590183,74.08128,1.0,1.0,0.30634007,1.4293306,4.8592334,1.0,-40.091694,-24.288809,-68.233894,-32.63679,-8.207621e-12,-2.9530347e-13,1.1522485,1.1522485,1.4293306,0.08734975,1.0705583,1.0705583,1.0,4.8592334,1.4293306,0.27708203,0.07055836,0.0,0.30666554,0.98386544,4.0,0.0,0.0,1.0,1.0
2.018,0.1,0.0,9984.501,-72.53898,-0.31686217,4.68895e-09,0.3107905,0.30872813,0.066051275,0.073994175,0.30785507,0.065427415,64.997284,102.90388,102.90388,46.606495,-64.79582,0.0,45.590183,74.08128,1.0,1.0,0.30633298,1.6050833,5.016313,1.0,-30.756258,-34.241024,-54.082317,-48.821564,-6.8194226e-12,-2.90054e-13,1.3236412,1.3236412,1.6050833,0.08745733,1.0716686,1.0716686,1.0,5.016313,1.6050833,0.28144214,0.071668655,0.0,0.30666554,0.9843654,4.0,0.0,0.0,1.0,1.0
2.0185,0.1,0.0,9984.516,-73.12124,-0.31686217,4.68895e-09,0.31075883,0.30872568,0.06612787,0.07408623,0.30785286,0.06550949,63.699833,101.91591,101.91591,46.606495,-63.97728,0.0,45.590183,74.08128,1.0,1.0,0.30632642,1.7810104,5.1733923,1.0,-20.504349,-43.195484,-38.32652,-63.589394,-6.036968e-12,-2.8530281e-13,1.4952078,1.4952078,1.7810104,0.087562986,1.072779,1.072779,1.0,5.1733923,1.7810104,0.28580263,0.072779045,0.0,0.30666554,0.9848654,4.0,0.0,0.0,1.0,1.0
2.019,0.1,0.0,9984.532,-73.70261,-0.31686217,4.68895e-09,0.31072742,0.30872372,0.06620279,0.07417635,0.30785105,0.065589964,60.520607,97.92671,97.92671,46.606495,-61.270237,0.0,45.590183,74.08128,1.0,1.0,0.30632046,1.9571115,5.330472,1.0,-9.635823,-50.884785,-21.425503,-76.501205,-5.795235e-12,-2.807179e-13,1.6669482,1.6669482,1.9571115,0.08766671,1.0738895,1.0738895,1.0,5.330472,1.9571115,0.29016337,0.073889494,0.0,0.30666554,0.9853654,4.0,0.0,0.0,1.0,1.0
2.0195,0.1,0.0,9984.554,-74.283035,-0.31686217,4.68895e-09,0.31069624,0.30872226,0.066276036,0.07426453,0.30784968,0.06566882,55.547905,91.04486,91.04486,46.606495,-56.749,0.0,45.590183,74.08128,1.0,1.0,0.30631506,2.1333864,5.4875517,1.0,1.5297153,-57.077618,-3.8743553,-87.1705,-4.7922495e-12,-2.7628672e-13,1.8388622,1.8388622,2.1333864,0.087768495,1.0749999,1.0749999,1.0,5.4875517,2.1333864,0.29452422,0.07499998,0.0,0.30666554,0.9858654,4.0,0.0,0.0,1.0,1.0
2.02,0.1,0.0,9984.577,-74.8625,-0.31686217,4.68895e-09,0.3106653,0.3087213,0.06634759,0.074350744,0.3078487,0.065746054,48.92363,81.46501,81.46501,46.606495,-50.542015,0.0,45.590183,74.08128,1.0,1.0,0.30631027,2.309835,5.6446314,1.0,12.662261,-61.58589,13.810149,-95.27516,-3.6853988e-12,-2.7063066e-13,2.0109499,2.0109499,2.309835,0.087868355,1.0761105,1.0761105,1.0,5.6446314,2.309835,0.29888508,0.07611046,0.0,0.30666554,0.98636544,4.0,0.0,0.0,1.0,1.0
2.0205,0.1,0.0,9984.6045,-75.44098,-0.31686217,4.68895e-09,0.31063467,0.30872086,0.06641746,0.07443501,0.3078481,0.06582166,40.839466,69.462715,69.462715,46.606495,-42.828403,0.0,45.590183,74.08128,1.0,1.0,0.30630606,2.486457,5.801711,1.0,23.43114,-64.27061,31.104717,-100.56743,-2.74158e-12,-2.641895e-13,2.183211,2.183211,2.486457,0.08796625,1.0772209,1.0772209,1.0,5.801711,2.486457,0.30324584,0.07722092,0.0,0.30666554,0.9868654,4.0,0.0,0.0,1.0,1.0
2.021,0.1,0.0,9984.636,-76.01844,-0.31686217,4.68895e-09,0.31060427,0.30872092,0.06648563,0.074517295,0.30784795,0.06589563,31.53149,55.38678,55.38678,46.606495,-33.833008,0.0,45.590183,74.08128,1.0,1.0,0.30630243,2.663252,5.958791,1.0,33.514854,-65.04635,47.49503,-102.881805,-1.8880023e-12,-2.5905485e-13,2.355646,2.355646,2.663252,0.088062175,1.0783314,1.0783314,1.0,5.958791,2.663252,0.30760634,0.07833131,0.0,0.30666554,0.9873654,4.0,0.0,0.0,1.0,1.0
2.0215,0.1,0.0,9984.67,-76.59485,-0.31686217,4.68895e-09,0.31057414,0.30872148,0.066552095,0.0745976,0.30784822,0.06596796,21.273457,39.64942,39.64942,46.606495,-23.819979,0.0,45.590183,74.08128,1.0,1.0,0.3062994,2.8402205,6.1158705,1.0,42.610744,-63.8842,62.491108,-102.140526,-2.1146078e-12,-2.54136e-13,2.5282538,2.5282538,2.8402205,0.08815613,1.0794415,1.0794415,1.0,6.1158705,2.8402205,0.31196645,0.07944161,0.0,0.30666554,0.9878654,4.0,0.0,0.0,1.0,1.0
2.022,0.1,0.0,9984.707,-77.17017,-0.31686217,4.68895e-09,0.3105443,0.3087226,0.06661685,0.07467592,0.30784887,0.06603864,10.368857,22.7144,22.7144,46.606495,-13.085171,0.0,45.590183,74.08128,1.0,1.0,0.30629697,3.0173612,6.2729497,1.0,50.44415,-60.813007,75.6421,-98.35649,-2.216853e-12,-2.4928722e-13,2.701035,2.701035,3.0173612,0.08824809,1.0805517,1.0805517,1.0,6.2729497,3.0173612,0.31632608,0.08055177,0.0,0.30666554,0.9883654,4.0,0.0,0.0,1.0,1.0
2.0225,0.1,0.0,9984.748,-77.74439,-0.31686217,4.68895e-09,0.31051472,0.30872416,0.06667989,0.07475223,0.30784997,0.06610766,-0.8579531,5.0835123,5.0835123,46.606495,-1.9474893,0.0,45.590183,74.08128,1.0,1.0,0.30629513,3.1946745,0.14684425,1.0,56.77685,-55.9189,86.54999,-91.63351,-1.268696e-12,-2.4562148e-13,2.8739893,2.8739893,3.1946745,0.08833807,1.0816618,1.0816618,1.0,0.14684425,3.1946745,0.3206851,0.08166178,0.0,0.30666554,0.98886544,4.0,0.0,0.0,1.0,1.0
2.023,0.1,0.0,9984.792,-78.317474,-0.31686217,4.68895e-09,0.31048542,0.30872628,0.0667412,0.07482652,0.3078515,0.06617501,-12.071353,-12.718148,-12.718148,46.606495,9.260511,0.0,45.590183,74.08128,1.0,1.0,0.3062939,3.37216,0.30392388,1.0,61.414455,-49.343105,94.88193,-82.16377,-5.403075e-13,-2.4129803e-13,3.0471168,3.0471168,3.37216,0.08842603,1.0827717,1.0827717,1.0,0.30392388,3.37216,0.32504332,0.0827716,0.0,0.30666554,0.9893654,4.0,0.0,0.0,1.0,1.0
2.0235,0.1,0.0,9984.839,-78.88938,-0.31686217,4.68895e-09,0.31045642,0.30872893,0.06680078,0.0748988,0.30785343,0.06624069,-22.934464,-30.157787,-30.157787,46.606495,20.202526,0.0,45.590183,74.08128,1.0,1.0,0.30629328,3.5498176,0.4610035,1.0,64.21255,-41.278084,100.380585,-70.2228,2.6146744e-13,-2.3595424e-13,3.2204168,3.2204168,3.5498176,0.08851199,1.0838811,1.0838811,1.0,0.4610035,3.5498176,0.3294007,0.08388119,0.0,0.30666554,0.9898654,4.0,0.0,0.0,1.0,1.0
2.024,0.1,0.0,9984.89,-79.46009,-0.31686217,4.68895e-09,0.31042773,0.30873206,0.06685862,0.07496905,0.30785576,0.06630468,-33.119293,-46.71086,-46.71086,46.606495,30.548607,0.0,45.590183,74.08128,1.0,1.0,0.30629325,3.7276466,0.6180831,1.0,65.08138,-31.96209,102.872475,-56.16161,1.7298764e-12,-2.318999e-13,3.3938897,3.3938897,3.7276466,0.088595904,1.0849905,1.0849905,1.0,0.6180831,3.7276466,0.333757,0.08499053,0.0,0.30666554,0.99036545,4.0,0.0,0.0,1.0,1.0
2.0245,0.1,0.0,9984.944,-80.029564,-0.31686217,4.68895e-09,0.3103993,0.30873573,0.06691472,0.075037256,0.30785856,0.06636699,-42.3167,-61.87693,-61.87693,46.606495,39.98515,0.0,45.590183,74.08128,1.0,1.0,0.30629382,3.9056473,0.77516276,1.0,63.98897,-21.672272,102.27369,-40.39676,2.9018788e-12,-2.2961656e-13,3.567535,3.567535,3.9056473,0.08867781,1.0860996,1.0860996,1.0,0.77516276,3.9056473,0.33811224,0.08609957,0.0,0.3016615,0.9908654,4.0,0.0,0.0,1.0,1.0
2.025,0.1,0.0,9985.002,-80.59778,-0.31686217,4.68895e-09,0.31037116,0.30873993,0.06696907,0.07510342,0.30786175,0.06642761,-50.245857,-75.19491,-75.19491,46.606495,48.224503,0.0,45.590183,74.08128,1.0,1.0,0.306295,4.083819,0.9322424,1.0,60.962437,-10.716581,98.593094,-23.398188,4.281564e-12,-2.2518515e-13,3.7413528,3.7413528,4.083819,0.08875765,1.0872083,1.0872083,1.0,0.9322424,4.083819,0.34246618,0.08720829,0.0,0.3016615,0.99136543,4.0,0.0,0.0,1.0,1.0
2.0255,0.1,0.0,9985.0625,-81.164696,-0.31686217,4.68895e-09,0.31034333,0.30874464,0.06702166,0.075167514,0.30786535,0.066486515,-56.662968,-86.25726,-86.25726,46.606495,55.01383,0.0,45.590183,74.08128,1.0,1.0,0.30629683,4.2621617,1.0893221,1.0,56.087605,0.57536316,91.93265,-5.6753836,4.8091305e-12,-2.1936402e-13,3.915343,3.915343,4.2621617,0.08883544,1.0883167,1.0883167,1.0,1.0893221,4.2621617,0.3468187,0.08831666,0.0,0.3016615,0.9918654,4.0,0.0,0.0,1.0,1.0
2.026,0.1,0.0,9985.126,-81.73029,-0.31686217,4.68895e-09,0.31031582,0.30874988,0.06707249,0.07522954,0.3078694,0.06654371,-61.368916,-94.72273,-94.72273,46.606495,60.143036,0.0,45.590183,74.08128,1.0,1.0,0.30629924,4.440675,1.2464017,1.0,49.50679,11.862127,82.48497,12.2377615,4.5023946e-12,-2.1578267e-13,4.089505,4.089505,4.440675,0.08891116,1.0894246,1.0894246,1.0,1.2464017,4.440675,0.3511697,0.08942463,0.0,0.3016615,0.9923654,4.0,0.0,0.0,1.0,1.0
2.0265,0.1,0.0,9985.194,-82.29453,-0.31686217,4.68895e-09,0.3102886,0.30875564,0.06712154,0.07528949,0.30787387,0.06659919,-64.21562,-100.32711,-100.32711,46.606495,63.45145,0.0,45.590183,74.08128,1.0,1.0,0.30630228,4.6193585,1.4034814,1.0,41.414856,22.800768,70.52812,29.798988,4.263235e-12,-2.1220626e-13,4.2638392,4.2638392,4.6193585,0.08898481,1.0905322,1.0905322,1.0,1.4034814,4.6193585,0.35551903,0.09053218,0.0,0.3016615,0.99286544,4.0,0.0,0.0,1.0,1.0
2.027,0.1,0.0,9985.265,-82.85738,-0.31686217,4.68895e-09,0.31026173,0.30876195,0.06716882,0.07534736,0.3078788,0.06665294,-65.1109,-102.8918,-102.8918,46.606495,64.83303,0.0,45.590183,74.08128,1.0,1.0,0.30630592,4.798212,1.560561,1.0,32.053627,33.05727,56.4177,46.474094,4.0036993e-12,-3.5232364e-13,4.4383454,4.4383454,4.798212,0.08905637,1.0916393,1.0916393,1.0,1.560561,4.798212,0.3598666,0.09163927,0.0,0.3016615,0.9933654,4.0,0.0,0.0,1.0,1.0
2.0275,0.1,0.0,9985.339,-83.41882,-0.31686217,4.68895e-09,0.31023514,0.30876875,0.06721432,0.07540312,0.30788413,0.06670495,-64.02165,-102.329834,-102.329834,46.606495,64.239975,0.0,45.590183,74.08128,1.0,1.0,0.3063102,4.9772353,1.7176405,1.0,21.704842,42.31681,40.576584,61.75325,3.7092525e-12,-5.700667e-13,4.613023,4.613023,4.9772353,0.08912585,1.0927459,1.0927459,1.0,1.7176405,4.9772353,0.36421221,0.09274588,0.0,0.3016615,0.99386543,4.0,0.0,0.0,1.0,1.0
2.028,0.1,0.0,9985.416,-83.97881,-0.31686217,4.68895e-09,0.3102089,0.3087761,0.06725802,0.07545677,0.30788988,0.06675523,-60.975285,-98.64916,-98.64916,46.606495,61.6846,0.0,45.590183,74.08128,1.0,1.0,0.30631506,5.156428,1.8747202,1.0,10.681781,50.293503,23.482447,75.16672,3.0368611e-12,-4.2617187e-13,4.787872,4.787872,5.156428,0.0891932,1.0938519,1.0938519,1.0,1.8747202,5.156428,0.36855578,0.093851954,0.0,0.3016615,0.9943654,4.0,0.0,0.0,1.0,1.0
2.0285,0.1,0.0,9985.497,-84.53733,-0.31686217,4.68895e-09,0.31018296,0.308784,0.06729993,0.07550831,0.30789608,0.066803746,-56.059273,-91.95301,-91.95301,46.606495,57.23933,0.0,45.590183,74.08128,1.0,1.0,0.3063206,5.3357897,2.0317998,1.0,-0.6801025,56.739376,5.6535406,86.29948,3.2438152e-12,-1.6470023e-13,4.9628925,4.9628925,5.3357897,0.089258455,1.0949575,1.0949575,1.0,2.0317998,5.3357897,0.37289715,0.09495748,0.0,0.3016615,0.9948654,4.0,0.0,0.0,1.0,1.0
2.029,0.1,0.0,9985.581,-85.09433,-0.31686217,4.68895e-09,0.31015736,0.3087924,0.06734003,0.075557716,0.3079027,0.06685051,-49.418873,-82.4374,-82.4374,46.606495,51.03491,0.0,45.590183,74.08128,1.0,1.0,0.30632675,5.51532,2.1888795,1.0,-12.033341,61.452213,-12.366898,94.8043,3.996446e-12,1.09266005e-14,5.1380835,5.1380835,5.51532,0.089321576,1.0960624,1.0960624,1.0,2.1888795,5.51532,0.3772362,0.09606241,0.0,0.3016615,0.99536544,4.0,0.0,0.0,1.0,1.0
2.0295,0.1,0.0,9985.669,-85.64979,-0.31686217,4.68895e-09,0.3101321,0.30880135,0.06737833,0.07560499,0.30790973,0.06689551,-41.25305,-70.38572,-70.38572,46.606495,43.256744,0.0,45.590183,74.08128,1.0,1.0,0.3063335,5.695019,2.3459592,1.0,-23.029057,64.28211,-30.02715,100.412865,4.4869026e-12,2.2650747e-13,5.313446,5.313446,5.695019,0.08938257,1.0971667,1.0971667,1.0,2.3459592,5.695019,0.38157278,0.09716671,0.0,0.3016615,0.9958654,4.0,0.0,0.0,1.0,1.0
2.03,0.1,0.0,9985.76,-86.203674,-0.31686217,4.68895e-09,0.31010717,0.30881083,0.067414805,0.075650126,0.30791724,0.066938736,-31.808708,-56.16062,-56.16062,46.606495,34.139584,0.0,45.590183,74.08128,1.0,1.0,0.3063409,5.8748856,2.5030386,1.0,-33.327705,65.13641,-46.78391,102.94453,3.988459e-12,5.550837e-13,5.488979,5.488979,5.8748856,0.08944141,1.0982703,1.0982703,1.0,2.5030386,5.8748856,0.3859068,0.09827036,0.0,0.3016615,0.9963654,4.0,0.0,0.0,1.0,1.0
2.0305,0.1,0.0,9985.854,-86.75596,-0.31686217,4.68895e-09,0.31008258,0.30882084,0.067449465,0.07569311,0.30792513,0.066980176,-21.373375,-40.193382,-40.193382,46.606495,23.960592,0.0,45.590183,74.08128,1.0,1.0,0.30634892,6.05492,2.6601183,1.0,-42.609615,63.982986,-62.119087,102.31247,2.7671513e-12,1.1215373e-12,5.6646824,5.6646824,6.05492,0.0894981,1.0993733,1.0993733,1.0,2.6601183,6.05492,0.39023805,0.0993733,0.0,0.3016615,0.9968654,4.0,0.0,0.0,1.0,1.0
2.031,0.1,0.0,9985.951,-87.3066,-0.31686217,4.68895e-09,0.31005836,0.30883136,0.06748229,0.07573392,0.30793348,0.06701983,-10.266594,-22.971046,-22.971046,46.606495,13.031058,0.0,45.590183,74.08128,1.0,1.0,0.3063576,6.235122,2.817198,1.0,-50.585014,60.85161,-75.55593,98.52698,2.4329538e-12,1.7098447e-12,5.8405557,5.8405557,6.235122,0.089552626,1.1004755,1.1004755,1.0,2.817198,6.235122,0.39456648,0.10047553,0.0,0.3016615,0.9973654,4.0,0.0,0.0,1.0,1.0
2.0315,0.1,0.0,9986.053,-87.855576,-0.31818765,-5.966432e-09,0.31003445,0.30884245,0.06751328,0.07577256,0.30794227,0.067057684,1.1697727,-5.0217485,-5.0217485,44.37458,1.686986,0.0,45.590183,70.61735,1.0,1.0,0.30636686,6.4154916,2.9742777,1.0,-57.00321,55.833435,-86.67407,91.69582,3.342752e-12,2.142949e-12,6.0165997,6.0165997,6.4154916,0.089604974,1.101577,1.101577,1.0,2.9742777,6.4154916,0.3988919,0.101576984,0.0,0.3016615,0.99786544,4.0,0.0,0.0,1.0,1.0
2.032,0.1,0.0,9986.156,-88.402855,-0.31818765,-5.966432e-09,0.31001094,0.30885407,0.06754243,0.07580902,0.30795148,0.06709374,12.582008,13.101375,13.101375,44.37458,-9.721171,0.0,45.590183,70.61735,1.0,1.0,0.30637679,6.5960274,3.1313572,1.0,-61.660618,49.07861,-95.122894,82.02152,4.213572e-12,2.5098576e-12,6.192813,6.192813,6.5960274,0.08965514,1.1026777,1.1026777,1.0,3.1313572,6.5960274,0.4032142,0.10267764,0.0,0.3016615,0.9983654,4.0,0.0,0.0,1.0,1.0
2.0325,0.1,0.0,9986.264,-88.9484,-0.31818765,-5.966432e-09,0.30998775,0.30886623,0.067569725,0.07584328,0.30796114,0.06712798,23.615463,30.837172,30.837172,44.37458,-20.83931,0.0,45.590183,70.61735,1.0,1.0,0.30638734,0.49354407,3.288437,1.0,-64.407425,40.791958,-100.632866,69.7957,5.1332935e-12,2.752033e-12,0.08601088,0.08601088,0.49354407,0.08970311,1.1037775,1.1037775,1.0,3.288437,0.49354407,0.4075332,0.103777476,0.0,0.3016615,0.9988654,4.0,0.0,0.0,1.0,1.0
2.033,0.1,0.0,9986.375,-89.49218,-0.31818765,-5.966432e-09,0.30996493,0.30887893,0.06759517,0.07587536,0.30797124,0.0671604,33.925602,47.63387,47.63387,44.37458,-31.320675,0.0,45.590183,70.61735,1.0,1.0,0.3063985,0.67441213,3.4455166,1.0,-65.152596,31.226992,-103.024475,55.390606,6.723171e-12,2.9031046e-12,0.26256332,0.26256332,0.67441213,0.08974888,1.1048764,1.1048764,1.0,3.4455166,0.67441213,0.41184878,0.10487644,0.0,0.3016615,0.9993654,4.0,0.0,0.0,1.0,1.0
2.0335,0.1,0.0,9986.489,-90.034164,-0.31818765,-5.966432e-09,0.30994248,0.30889216,0.06761875,0.07590521,0.30798176,0.06719099,43.188824,62.966312,62.966312,44.37458,-40.836742,0.0,45.590183,70.61735,1.0,1.0,0.30641034,0.85544574,3.6025963,1.0,-63.86711,20.678288,-102.214386,39.248077,7.533859e-12,2.9930485e-12,0.4392849,0.4392849,0.85544574,0.08979244,1.1059744,1.1059744,1.0,3.6025963,0.85544574,0.41616085,0.105974495,0.0,0.3016615,0.9998654,4.0,0.0,0.0,1.0,1.0
2.034,0.1,0.0,9986.606,-90.574326,-0.31818765,-5.966432e-09,0.3099204,0.3089059,0.06764047,0.07593284,0.30799273,0.06721975,51.112717,76.35252,76.35252,44.37458,-49.087593,0.0,45.590183,70.61735,1.0,1.0,0.3064228,1.0366446,3.7596757,1.0,-60.585278,9.472562,-98.2187,21.866173,7.761034e-12,3.0377012e-12,0.6161753,0.6161753,1.0366446,0.08983377,1.1070716,1.1070716,1.0,3.7596757,1.0366446,0.42046925,0.107071616,0.0,0.3016615,1.0003654,4.0,0.0,0.0,1.0,1.0
2.0345,0.1,0.0,9986.727,-91.11263,-0.31818765,-5.966432e-09,0.3098987,0.3089202,0.0676603,0.07595825,0.3080041,0.06724666,57.44543,87.36905,87.36905,44.37458,-55.811497,0.0,45.590183,70.61735,1.0,1.0,0.3064359,1.2180082,3.9167554,1.0,-55.404076,-2.0413563,-91.15306,3.7840111,7.3353814e-12,3.0514178e-12,0.79323435,0.79323435,1.2180082,0.089872874,1.1081678,1.1081678,1.0,3.9167554,1.2180082,0.4247738,0.10816776,0.0,0.3016615,1.0008655,4.0,0.0,0.0,1.0,1.0
2.035,0.1,0.0,9986.851,-91.64904,-0.31818765,-5.966432e-09,0.30987737,0.30893505,0.067678265,0.075981416,0.30801594,0.067271724,61.983845,95.66459,95.66459,44.37458,-60.793377,0.0,45.590183,70.61735,1.0,1.0,0.30644965,1.3995361,4.073835,1.0,-48.48051,-13.503334,-81.22972,-14.434864,7.059756e-12,3.0417164e-12,0.9704617,0.9704617,1.3995361,0.08990973,1.109263,1.109263,1.0,4.073835,1.3995361,0.42907444,0.109262906,0.0,0.3016615,1.0013654,4.0,0.0,0.0,1.0,1.0
2.0355,0.1,0.0,9986.979,-92.183525,-0.31818765,-5.966432e-09,0.3098564,0.30895042,0.067694336,0.07600234,0.30802822,0.067294925,64.58027,100.971504,100.971504,44.37458,-63.871872,0.0,45.590183,70.61735,1.0,1.0,0.30646405,1.5812281,4.2309146,1.0,-40.02708,-24.553185,-68.75152,-32.219986,7.425347e-12,2.9208717e-12,1.1478572,1.1478572,1.5812281,0.08994435,1.110357,1.110357,1.0,4.2309146,1.5812281,0.43337095,0.110357,0.0,0.3016615,1.0018654,4.0,0.0,0.0,1.0,1.0
2.036,0.1,0.0,9987.108,-92.716064,-0.31818765,-5.966432e-09,0.30983585,0.30896634,0.06770851,0.07602101,0.30804092,0.067316264,65.14745,103.114746,103.114746,44.37458,-64.944756,0.0,45.590183,70.61735,1.0,1.0,0.30647907,1.7630837,4.3879943,1.0,-30.305439,-34.842014,-54.10289,-49.011856,8.350177e-12,2.7777236e-12,1.3254205,1.3254205,1.7630837,0.0899767,1.1114501,1.1114501,1.0,4.3879943,1.7630837,0.43766323,0.111450024,0.0,0.3016615,1.0023655,4.0,0.0,0.0,1.0,1.0
2.0365,0.1,0.0,9987.242,-93.246605,-0.31818765,-5.966432e-09,0.30981568,0.30898282,0.067720786,0.076037414,0.30805406,0.067335725,63.661755,102.018005,102.018005,44.37458,-63.972565,0.0,45.590183,70.61735,1.0,1.0,0.30649474,1.9451025,4.545074,1.0,-19.618452,-44.0433,-37.738377,-64.279625,1.0327379e-11,2.6611617e-12,1.5031514,1.5031514,1.9451025,0.09000677,1.1125419,1.1125419,1.0,4.545074,1.9451025,0.44195113,0.11254193,0.0,0.3016615,1.0028654,4.0,0.0,0.0,1.0,1.0
2.037,0.1,0.0,9987.379,-93.77514,-0.31818765,-5.966432e-09,0.3097959,0.3089998,0.06773116,0.07605155,0.30806762,0.0673533,60.164265,97.706696,97.706696,44.37458,-60.98022,0.0,45.590183,70.61735,1.0,1.0,0.30651104,2.127284,4.7021537,1.0,-8.300892,-51.86337,-20.168684,-77.53801,1.2871027e-11,2.5605444e-12,1.6810495,1.6810495,2.127284,0.090034574,1.1136327,1.1136327,1.0,4.7021537,2.127284,0.44623452,0.11363269,0.0,0.3016615,1.0033654,4.0,0.0,0.0,1.0,1.0
2.0375,0.1,0.0,9987.52,-94.30161,-0.31818765,-5.966432e-09,0.30977648,0.30901733,0.06773961,0.076063395,0.30808163,0.06736899,54.759945,90.30787,90.30787,44.37458,-56.056686,0.0,45.590183,70.61735,1.0,1.0,0.306528,2.3096278,4.8592334,1.0,3.2909563,-58.050903,-1.9449273,-88.36294,1.5466722e-11,2.4750746e-12,1.8591145,1.8591145,2.3096278,0.09006009,1.1147223,1.1147223,1.0,4.8592334,2.3096278,0.45051324,0.11472226,0.0,0.3016615,1.0038654,4.0,0.0,0.0,1.0,1.0
2.038,0.1,0.0,9987.663,-94.82601,-0.31818765,-5.966432e-09,0.3097575,0.3090354,0.06774615,0.07607295,0.30809608,0.06738278,47.61471,80.046814,80.046814,44.37458,-49.352528,0.0,45.590183,70.61735,1.0,1.0,0.3065456,2.4921336,5.016313,1.0,14.790468,-62.405178,16.358547,-96.40536,1.6299741e-11,2.4333964e-12,2.0373464,2.0373464,2.4921336,0.0900833,1.1158106,1.1158106,1.0,5.016313,2.4921336,0.4547872,0.1158106,0.0,0.3016615,1.0043654,4.0,0.0,0.0,1.0,1.0
2.0385,0.1,0.0,9987.81,-95.34829,-0.31818765,-5.966432e-09,0.30973893,0.30905402,0.06775076,0.07608021,0.30811098,0.067394674,38.95053,67.24053,67.24053,44.37458,-41.075542,0.0,45.590183,70.61735,1.0,1.0,0.30656382,2.6748006,5.1733923,1.0,25.83226,-64.78279,34.162228,-101.40276,1.7592473e-11,2.4547055e-12,2.2157445,2.2157445,2.6748006,0.09010421,1.1168977,1.1168977,1.0,5.1733923,2.6748006,0.4590562,0.116897695,0.0,0.3016615,1.0048654,4.0,0.0,0.0,1.0,1.0
2.039,0.1,0.0,9987.96,-95.86842,-0.31818765,-5.966432e-09,0.30972075,0.30907318,0.06775344,0.076085165,0.3081263,0.06740465,29.038727,52.288292,52.288292,44.37458,-31.484509,0.0,45.590183,70.61735,1.0,1.0,0.30658272,2.8576288,5.330472,1.0,36.06384,-65.10257,50.89982,-103.18811,1.8974166e-11,2.4557656e-12,2.3943088,2.3943088,2.8576288,0.09012281,1.1179835,1.1179835,1.0,5.330472,2.8576288,0.4633201,0.1179835,0.0,0.3016615,1.0053654,4.0,0.0,0.0,1.0,1.0
2.0395,0.1,0.0,9988.113,-96.386375,-0.31818765,-5.966432e-09,0.30970296,0.30909285,0.06775419,0.0760878,0.30814207,0.067412704,18.191643,35.659416,35.659416,44.37458,-20.881243,0.0,45.590183,70.61735,1.0,1.0,0.30660224,3.0406177,5.4875517,1.0,45.15692,-63.348564,66.03634,-101.69575,1.9669277e-11,2.4364738e-12,2.5730388,2.5730388,3.0406177,0.090139076,1.119068,1.119068,1.0,5.4875517,3.0406177,0.46757883,0.11906797,0.0,0.3016615,1.0058655,4.0,0.0,0.0,1.0,1.0
2.04,0.1,0.0,9988.27,-96.90212,-0.31818765,-5.966432e-09,0.30968562,0.30911306,0.06775299,0.076088116,0.30815825,0.06741883,6.7529063,17.878763,17.878763,44.37458,-9.6012535,0.0,45.590183,70.61735,1.0,1.0,0.30662242,3.2237666,5.6446314,1.0,52.81808,-59.570988,79.08536,-96.96413,1.9722514e-11,2.4086679e-12,2.7519343,2.7519343,3.2237666,0.09015301,1.120151,1.120151,1.0,5.6446314,3.2237666,0.47183216,0.12015107,0.0,0.3016615,1.0063654,4.0,0.0,0.0,1.0,1.0
2.0405,0.1,0.0,9988.429,-97.41563,-0.31818765,-5.966432e-09,0.30966866,0.30913383,0.067749836,0.07608609,0.30817488,0.06742302,-4.9133596,-0.4896521,-0.4896521,44.37458,1.9967966,0.0,45.590183,70.61735,1.0,1.0,0.30664322,3.407075,5.801711,1.0,58.798367,-53.885006,89.62489,-89.13524,1.9101854e-11,2.3770985e-12,2.930995,2.930995,3.407075,0.0901646,1.1212327,1.1212327,1.0,5.801711,3.407075,0.47608,0.12123278,0.0,0.3016615,1.0068654,4.0,0.0,0.0,1.0,1.0
2.041,0.1,0.0,9988.592,-97.92686,-0.31818765,-5.966432e-09,0.30965215,0.3091551,0.06774473,0.07608172,0.30819193,0.067425266,-16.43409,-18.860483,-18.860483,44.37458,13.542434,0.0,45.590183,70.61735,1.0,1.0,0.30666468,3.5905426,5.958791,1.0,62.90155,-46.46746,97.311226,-78.450745,1.8872225e-11,2.3415323e-12,3.1102204,3.1102204,3.5905426,0.09017384,1.122313,1.122313,1.0,5.958791,3.5905426,0.48032218,0.12231304,0.0,0.3016615,1.0073655,4.0,0.0,0.0,1.0,1.0
2.0415,0.1,0.0,9988.758,-98.435776,-0.31818765,-5.966432e-09,0.30963606,0.30917692,0.06773766,0.07607501,0.30820942,0.067425564,-27.439201,-36.64566,-36.64566,44.37458,24.665197,0.0,45.590183,70.61735,1.0,1.0,0.3066868,3.7741687,6.1158705,1.0,64.99079,-37.55159,101.8905,-65.24484,1.8299898e-11,2.298641e-12,3.2896101,3.2896101,3.7741687,0.09018072,1.1233919,1.1233919,1.0,6.1158705,3.7741687,0.48455858,0.12339183,0.0,0.3016615,1.0078654,4.0,0.0,0.0,1.0,1.0
2.042,0.1,0.0,9988.927,-98.94237,-0.31818765,-5.966432e-09,0.30962038,0.30919927,0.067728624,0.076065935,0.30822736,0.0674239,-37.57353,-53.273266,-53.273266,44.37458,35.006554,0.0,45.590183,70.61735,1.0,1.0,0.30670953,3.9579532,6.2729497,1.0,64.99338,-27.419851,103.207375,-49.934113,1.815049e-11,2.2482777e-12,3.4691644,3.4691644,3.9579532,0.09018523,1.1244692,1.1244692,1.0,6.2729497,3.9579532,0.48878905,0.12446911,0.0,0.3016615,1.0083654,4.0,0.0,0.0,1.0,1.0
2.0425,0.1,0.0,9989.099,-99.44658,-0.31818765,-5.966432e-09,0.30960515,0.3092222,0.06771762,0.076054506,0.30824572,0.06742028,-46.50835,-68.206,-68.206,44.37458,44.23153,0.0,45.88601,70.61735,1.0,1.0,0.30673292,4.1418953,0.14684425,1.0,62.903503,-16.395153,101.21066,-33.004665,1.7830078e-11,2.1960615e-12,3.6488822,3.6488822,4.1418953,0.09018737,1.1255448,1.1255448,1.0,0.14684425,4.1418953,0.49301344,0.12554485,0.0,0.3016615,1.0088655,4.0,0.0,0.0,1.0,1.0
2.043,0.1,0.0,9989.274,-99.948395,-0.31818765,-5.966432e-09,0.30959034,0.30924562,0.067704625,0.07604069,0.3082645,0.06741468,-53.952187,-80.95875,-80.95875,44.37458,52.03966,0.0,45.88601,70.61735,1.0,1.0,0.30675697,4.325995,0.30392388,1.0,58.78285,-4.830662,95.95562,-14.996872,1.6051197e-11,2.1461205e-12,3.8287632,3.8287632,4.325995,0.09018711,1.126619,1.126619,1.0,0.30392388,4.325995,0.4972316,0.12661898,0.0,0.3016615,1.0093654,4.0,0.0,0.0,1.0,1.0
2.0435,0.1,0.0,9989.452,-100.44778,-0.31818765,-5.966432e-09,0.30957597,0.30926955,0.06768965,0.0760245,0.30828372,0.0674071,-59.660454,-91.11452,-91.11452,44.37458,58.174927,0.0,45.88601,70.61735,1.0,1.0,0.30678165,4.510251,0.4610035,1.0,52.75902,6.901433,87.60282,3.5116985,1.2528719e-11,2.0910786e-12,4.0088077,4.0088077,4.510251,0.090184465,1.1276915,1.1276915,1.0,0.4610035,4.510251,0.5014434,0.1276915,0.0,0.3016615,1.0098654,4.0,0.0,0.0,1.0,1.0
2.044,0.1,0.0,9989.634,-100.944695,-0.31818765,-5.966432e-09,0.30956206,0.30929404,0.067672685,0.07600591,0.3083034,0.06739753,-63.443672,-98.33837,-98.33837,44.37458,62.43432,0.0,45.88601,70.61735,1.0,1.0,0.30680698,4.6946635,0.6180831,1.0,45.021816,18.421854,76.41363,21.924742,7.783984e-12,2.0400316e-12,4.189015,4.189015,4.6946635,0.09017941,1.1287624,1.1287624,1.0,0.6180831,4.6946635,0.5056487,0.12876238,0.0,0.3016615,1.0103654,4.0,0.0,0.0,1.0,1.0
2.0445,0.1,0.0,9989.818,-101.43911,-0.31818765,-5.966432e-09,0.3095486,0.30931905,0.06765372,0.07598493,0.30832347,0.067385964,-65.17396,-102.38875,-102.38875,44.37458,64.67475,0.0,45.88601,70.61735,1.0,1.0,0.30683294,4.8792315,0.77516276,1.0,35.81745,29.35651,62.742344,39.646404,2.8354988e-12,2.0029874e-12,4.3693843,4.3693843,4.8792315,0.09017195,1.1298316,1.1298316,1.0,0.77516276,4.8792315,0.5098473,0.12983155,0.0,0.31919864,1.0108654,4.0,0.0,0.0,1.0,1.0
2.045,0.1,0.0,9990.006,-101.93101,-0.31818765,-5.966432e-09,0.30953553,0.3093446,0.06763275,0.07596154,0.30834398,0.0673724,-64.78958,-103.125916,-103.125916,44.37458,64.81808,0.0,45.88601,70.61735,1.0,1.0,0.30685952,5.0639544,0.9322424,1.0,25.440903,39.348682,47.0253,56.100613,-1.8647206e-12,1.9670452e-12,4.5499153,4.5499153,5.0639544,0.09016206,1.130899,1.130899,1.0,0.9322424,5.0639544,0.5140391,0.13089898,0.0,0.31919864,1.0113654,4.0,0.0,0.0,1.0,1.0
2.0455,0.1,0.0,9990.197,-102.42034,-0.31818765,-5.966432e-09,0.30952296,0.30937064,0.06760977,0.075935744,0.30836493,0.067356825,-62.297356,-100.5171,-100.5171,44.37458,62.85403,0.0,45.88601,70.61735,1.0,1.0,0.3068868,5.248832,1.0893221,1.0,14.226594,48.070763,29.767166,70.74992,-6.1139514e-12,1.919799e-12,4.7306085,4.7306085,5.248832,0.09014975,1.1319647,1.1319647,1.0,1.0893221,5.248832,0.518224,0.13196465,0.0,0.31919864,1.0118654,4.0,0.0,0.0,1.0,1.0
2.046,0.1,0.0,9990.391,-102.90708,-0.31818765,-5.966432e-09,0.30951083,0.30939722,0.06758478,0.07590751,0.3083863,0.067339234,-57.772842,-94.6382,-94.6382,44.37458,58.840984,0.0,45.88601,70.61735,1.0,1.0,0.3069147,5.433864,1.2464017,1.0,2.5377347,55.235107,11.524952,83.11325,-8.913181e-12,1.8725022e-12,4.9114623,4.9114623,5.433864,0.090135,1.1330285,1.1330285,1.0,1.2464017,5.433864,0.52240175,0.13302852,0.0,0.31919864,1.0123655,4.0,0.0,0.0,1.0,1.0
2.0465,0.1,0.0,9990.588,-103.391205,-0.31818765,-5.966432e-09,0.30949914,0.30942434,0.067557774,0.07587687,0.30840808,0.06731961,-51.358303,-85.672035,-85.672035,44.37458,52.904438,0.0,45.88601,70.61735,1.0,1.0,0.30694318,5.6190495,1.4034814,1.0,-9.24538,60.603683,-7.109839,92.781876,-9.5305526e-12,1.8249653e-12,5.0924773,5.0924773,5.6190495,0.09011781,1.1340905,1.1340905,1.0,1.4034814,5.6190495,0.5265723,0.13409054,0.0,0.31919864,1.0128654,4.0,0.0,0.0,1.0,1.0
2.047,0.1,0.0,9990.787,-103.87267,-0.31818765,-5.966432e-09,0.30948794,0.30945197,0.06752873,0.07584378,0.3084303,0.067297965,-43.258453,-73.90294,-73.90294,44.37458,45.23335,0.0,45.88601,70.61735,1.0,1.0,0.30697235,5.804388,1.560561,1.0,-20.737717,63.99617,-25.530317,99.43325,-9.39677e-12,1.7789183e-12,5.2736526,5.2736526,5.804388,0.09009817,1.1351507,1.1351507,1.0,1.560561,5.804388,0.53073543,0.13515067,0.0,0.31919864,1.0133654,4.0,0.0,0.0,1.0,1.0
2.0475,0.1,0.0,9990.99,-104.351456,-0.31818765,-5.966432e-09,0.30947718,0.3094801,0.06749766,0.07580826,0.30845293,0.06727427,-33.73412,-59.708122,-59.708122,44.37458,36.074287,0.0,45.88601,70.61735,1.0,1.0,0.30700216,5.989879,1.7176405,1.0,-31.56209,65.29621,-43.13397,102.842094,-1.0038351e-11,1.729108e-12,5.454988,5.454988,5.989879,0.09007606,1.1362089,1.1362089,1.0,1.7176405,5.989879,0.53489107,0.13620889,0.0,0.31919864,1.0138655,4.0,0.0,0.0,1.0,1.0
2.048,0.1,0.0,9991.195,-104.82753,-0.31818765,-5.966432e-09,0.3094669,0.30950877,0.06746455,0.075770274,0.308476,0.06724854,-23.094002,-43.54587,-43.54587,44.37458,25.723717,0.0,45.88601,70.61735,1.0,1.0,0.3070326,6.175522,1.8747202,1.0,-41.361614,64.45561,-59.342426,102.8883,-9.99531e-12,1.6849808e-12,5.636483,5.636483,6.175522,0.090051495,1.1372652,1.1372652,1.0,1.8747202,6.175522,0.539039,0.13726516,0.0,0.31919864,1.0143654,4.0,0.0,0.0,1.0,1.0
2.0485,0.1,0.0,9991.404,-105.30085,-0.31818765,-5.966432e-09,0.30945706,0.30953795,0.06742941,0.07572984,0.3084995,0.067220755,-11.684828,-25.940975,-25.940975,44.37458,14.518524,0.0,45.88601,70.61735,1.0,1.0,0.30706364,6.361316,2.0317998,1.0,-49.81155,61.496376,-73.620605,99.56158,-1.0004196e-11,1.6386425e-12,5.818137,5.818137,6.361316,0.09002445,1.1383194,1.1383194,1.0,2.0317998,6.361316,0.5431791,0.13831942,0.0,0.31919864,1.0148654,4.0,0.0,0.0,1.0,1.0
2.049,0.1,0.0,9991.616,-105.7714,-0.31818765,-5.966432e-09,0.3094477,0.30956766,0.06739221,0.07568694,0.3085234,0.06719091,0.11986522,-7.467864,-7.467864,44.37458,2.8251724,0.0,45.88601,70.61735,1.0,1.0,0.30709532,6.547261,2.1888795,1.0,-56.63021,56.510345,-85.49454,92.9624,-1.2136583e-11,1.5957204e-12,5.99995,5.99995,6.547261,0.089994915,1.1393716,1.1393716,1.0,2.1888795,6.547261,0.54731125,0.13937166,0.0,0.31919864,1.0153654,4.0,0.0,0.0,1.0,1.0
2.0495,0.1,0.0,9991.83,-106.239136,-0.31818765,-5.966432e-09,0.30943885,0.30959782,0.06735296,0.075641565,0.3085477,0.067159,11.931893,11.267995,11.267995,44.37458,-8.9722185,0.0,45.88601,70.61735,1.0,1.0,0.30712765,6.7333565,2.3459592,1.0,-61.588516,49.65662,-94.567375,83.299385,-1.507416e-11,1.5478419e-12,6.181921,6.181921,6.7333565,0.0899629,1.1404219,1.1404219,1.0,2.3459592,6.7333565,0.55143523,0.14042184,0.0,0.31919864,1.0158654,4.0,0.0,0.0,1.0,1.0
