Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.05,0.1,0.0,9992.048,-106.70404,-0.31818765,-5.966432e-09,0.30943045,0.30962855,0.06731165,0.075593725,0.30857244,0.06712501,23.361176,29.6499,29.6499,44.37458,-20.48446,0.0,45.88601,70.61735,1.0,1.0,0.30716062,0.6364157,2.5030386,1.0,-64.51787,41.15669,-100.53291,70.88301,-1.805178e-11,1.5047009e-12,0.080864765,0.080864765,0.6364157,0.08992838,1.1414698,1.1414698,1.0,2.5030386,0.6364157,0.555551,0.1414699,0.0,0.31919864,1.0163654,4.0,0.0,0.0,1.0,1.0
2.0505,0.1,0.0,9992.269,-107.16607,-0.31818765,-5.966432e-09,0.30942252,0.30965978,0.067268275,0.07554339,0.3085976,0.06708894,34.02864,47.070225,47.070225,44.37458,-31.330154,0.0,45.88601,70.61735,1.0,1.0,0.3071942,0.8228095,2.6601183,1.0,-65.31609,31.287457,-103.18625,56.116028,-2.0709393e-11,1.4601491e-12,0.26315123,0.26315123,0.8228095,0.08989135,1.1425158,1.1425158,1.0,2.6601183,0.8228095,0.5596583,0.14251581,0.0,0.31919864,1.0168654,4.0,0.0,0.0,1.0,1.0
2.051,0.1,0.0,9992.491,-107.625206,-0.31818765,-5.966432e-09,0.30941507,0.3096915,0.06722283,0.07549057,0.30862316,0.067050785,43.578865,62.950577,62.950577,44.37458,-41.148373,0.0,45.88601,70.61735,1.0,1.0,0.30722842,1.0093517,2.817198,1.0,-63.95126,20.372393,-102.43118,39.480602,-2.2742697e-11,1.4163027e-12,0.44559467,0.44559467,1.0093517,0.08985182,1.1435596,1.1435596,1.0,2.817198,1.0093517,0.563757,0.14355955,0.0,0.31919864,1.0173655,4.0,0.0,0.0,1.0,1.0
2.0515,0.1,0.0,9992.717,-108.08141,-0.31818765,-5.966432e-09,0.30940813,0.3097237,0.06717532,0.07543524,0.30864912,0.06701054,51.692024,76.76116,76.76116,44.37458,-49.610783,0.0,45.88601,70.61735,1.0,1.0,0.30726323,1.1960417,2.9742777,1.0,-60.463078,8.771054,-98.284004,21.522842,-2.3595249e-11,1.3727192e-12,0.62819463,0.62819463,1.1960417,0.08980977,1.1446011,1.1446011,1.0,2.9742777,1.1960417,0.5678471,0.14460106,0.0,0.31919864,1.0178654,4.0,0.0,0.0,1.0,1.0
2.052,0.1,0.0,9992.946,-108.53466,-0.31962946,2.2269237e-08,0.30940166,0.30975643,0.06712572,0.07537742,0.3086755,0.06696819,58.09474,88.03863,88.03863,44.22161,-56.432747,0.0,45.88601,70.0752,1.0,1.0,0.3072987,1.3828789,3.1313572,1.0,-54.96207,-3.1326706,-90.87365,2.835017,-2.4223453e-11,1.3309324e-12,0.8109507,0.8109507,1.3828789,0.08976519,1.1456404,1.1456404,1.0,3.1313572,1.3828789,0.5719282,0.14564033,0.0,0.31919864,1.0183654,4.0,0.0,0.0,1.0,1.0
2.0525,0.1,0.0,9993.178,-108.98492,-0.31962946,2.2269237e-08,0.30939567,0.30978963,0.067074046,0.07531709,0.3087023,0.06692373,62.569473,96.40191,96.40191,44.22161,-61.383057,0.0,45.88601,70.0752,1.0,1.0,0.30733475,1.5698627,3.288437,1.0,-47.626255,-14.943215,-80.43804,-15.963867,-2.541045e-11,1.2891186e-12,0.99386233,0.99386233,1.5698627,0.08971808,1.1466773,1.1466773,1.0,3.288437,1.5698627,0.57600033,0.14667729,0.0,0.31919864,1.0188655,4.0,0.0,0.0,1.0,1.0
2.053,0.1,0.0,9993.412,-109.43216,-0.31962946,2.2269237e-08,0.3093902,0.30982336,0.06702028,0.07525424,0.3087295,0.066877164,64.96209,101.565346,101.565346,44.22161,-64.29198,0.0,45.88601,70.0752,1.0,1.0,0.30737144,1.7569925,3.4455166,1.0,-38.695614,-26.266478,-67.31681,-34.248535,-2.6020562e-11,1.2500446e-12,1.1769291,1.1769291,1.7569925,0.08966842,1.1477119,1.1477119,1.0,3.4455166,1.7569925,0.58006334,0.14771192,0.0,0.31919864,1.0193654,4.0,0.0,0.0,1.0,1.0
2.0535,0.1,0.0,9993.649,-109.87635,-0.31962946,2.2269237e-08,0.30938518,0.30985755,0.06696442,0.07518886,0.3087571,0.066828474,65.18741,103.348816,103.348816,44.22161,-65.05725,0.0,45.88601,70.0752,1.0,1.0,0.30740872,1.9442676,3.6025963,1.0,-28.464407,-36.723003,-51.94054,-51.408276,-2.6199296e-11,1.2116204e-12,1.3601506,1.3601506,1.9442676,0.08961623,1.1487442,1.1487442,1.0,3.6025963,1.9442676,0.584117,0.14874418,0.0,0.31919864,1.0198654,4.0,0.0,0.0,1.0,1.0
2.054,0.1,0.0,9993.889,-110.31747,-0.31962946,2.2269237e-08,0.30938068,0.30989224,0.06690645,0.07512096,0.3087851,0.066777654,63.23243,101.684326,101.684326,44.22161,-63.647923,0.0,45.88601,70.0752,1.0,1.0,0.30744663,2.1316874,3.7596757,1.0,-17.27165,-45.96078,-34.8169,-66.86743,-2.6417073e-11,1.1704809e-12,1.5435262,1.5435262,2.1316874,0.08956148,1.1497741,1.1497741,1.0,3.7596757,2.1316874,0.58816123,0.14977401,0.0,0.31919864,1.0203654,4.0,0.0,0.0,1.0,1.0
2.0545,0.1,0.0,9994.131,-110.75548,-0.31962946,2.2269237e-08,0.3093767,0.3099274,0.06684639,0.07505053,0.3088135,0.0667247,59.157192,96.61894,96.61894,44.22161,-60.105785,0.0,45.88601,70.0752,1.0,1.0,0.30748516,2.3192513,3.9167554,1.0,-5.4899826,-53.66721,-16.514086,-80.10486,-2.5842524e-11,1.1286986e-12,1.7270555,1.7270555,2.3192513,0.08950417,1.1508014,1.1508014,1.0,3.9167554,2.3192513,0.5921958,0.15080142,0.0,0.31919864,1.0208654,4.0,0.0,0.0,1.0,1.0
2.055,0.1,0.0,9994.377,-111.190346,-0.31962946,2.2269237e-08,0.30937317,0.30996305,0.06678422,0.074977554,0.3088423,0.06666961,53.093166,88.31388,88.31388,44.22161,-54.54438,0.0,45.88601,70.0752,1.0,1.0,0.3075243,2.5069587,4.073835,1.0,6.486659,-59.579826,2.3578608,-90.67174,-2.5202508e-11,1.0896922e-12,1.910738,1.910738,2.5069587,0.089444295,1.1518264,1.1518264,1.0,4.073835,2.5069587,0.5962206,0.15182634,0.0,0.31919864,1.0213654,4.0,0.0,0.0,1.0,1.0
2.0555,0.1,0.0,9994.624,-111.622055,-0.31962946,2.2269237e-08,0.3093702,0.3099992,0.066719934,0.07490204,0.30887148,0.06661238,45.23925,77.0397,77.0397,44.22161,-47.14559,0.0,45.88601,70.0752,1.0,1.0,0.30756402,2.6948087,4.2309146,1.0,18.256174,-63.495422,21.167332,-98.20704,-2.4762888e-11,1.0491934e-12,2.0945733,2.0945733,2.6948087,0.089381844,1.1528487,1.1528487,1.0,4.2309146,2.6948087,0.6002355,0.15284872,0.0,0.31919864,1.0218654,4.0,0.0,0.0,1.0,1.0
2.056,0.1,0.0,9994.875,-112.05057,-0.31962946,2.2269237e-08,0.3093677,0.3100358,0.06665353,0.074823976,0.30890107,0.066553,35.855423,63.167892,63.167892,44.22161,-38.153896,0.0,45.88601,70.0752,1.0,1.0,0.30760434,2.882801,4.3879943,1.0,29.421808,-65.27723,39.28226,-102.45015,-2.3589672e-11,1.006405e-12,2.2785606,2.2785606,2.882801,0.08931682,1.1538686,1.1538686,1.0,4.3879943,2.882801,0.6042404,0.15386856,0.0,0.31919864,1.0223655,4.0,0.0,0.0,1.0,1.0
2.0565,0.1,0.0,9995.128,-112.47586,-0.31962946,2.2269237e-08,0.3093657,0.31007287,0.066585004,0.07474337,0.30893105,0.066491455,25.254333,47.15885,47.15885,44.22161,-27.868479,0.0,45.88601,70.0752,1.0,1.0,0.3076453,3.0709345,4.545074,1.0,39.605576,-64.85991,56.091408,-103.25026,-2.2261719e-11,9.645469e-13,2.4626997,2.4626997,3.0709345,0.08924922,1.1548858,1.1548858,1.0,4.545074,3.0709345,0.608235,0.15488578,0.0,0.31919864,1.0228654,4.0,0.0,0.0,1.0,1.0
2.057,0.1,0.0,9995.384,-112.8979,-0.31962946,2.2269237e-08,0.30936423,0.31011042,0.06651435,0.074660175,0.3089614,0.066427745,13.791011,29.546894,29.546894,44.22161,-16.633402,0.0,45.88601,70.0752,1.0,1.0,0.3076868,3.2592092,4.7021537,1.0,48.46114,-62.25215,71.02511,-100.57201,-2.2110036e-11,9.305641e-13,2.6469898,2.6469898,3.2592092,0.089179024,1.1559004,1.1559004,1.0,4.7021537,3.2592092,0.61221933,0.15590036,0.0,0.31919864,1.0233654,4.0,0.0,0.0,1.0,1.0
2.0575,0.1,0.0,9995.642,-113.31667,-0.31962946,2.2269237e-08,0.30936325,0.31014842,0.06644157,0.07457443,0.30899215,0.06636187,1.8510852,10.9226,10.9226,44.22161,-4.8262362,0.0,45.88601,70.0752,1.0,1.0,0.30772895,3.4476235,4.8592334,1.0,55.685738,-57.536823,83.57476,-94.49736,-2.2359645e-11,8.87659e-13,2.8314304,2.8314304,3.4476235,0.08910624,1.1569123,1.1569123,1.0,4.8592334,3.4476235,0.61619306,0.15691228,0.0,0.31919864,1.0238655,4.0,0.0,0.0,1.0,1.0
2.058,0.1,0.0,9995.902,-113.732124,-0.31962946,2.2269237e-08,0.3093628,0.3101869,0.06636665,0.07448612,0.3090233,0.06629382,-10.162128,-8.08687,-8.08687,44.22161,7.154578,0.0,45.88601,70.0752,1.0,1.0,0.30777165,3.6361775,5.016313,1.0,61.030655,-50.86853,93.31036,-85.223495,-2.0482378e-11,8.4759484e-13,3.0160215,3.0160215,3.6361775,0.08903085,1.1579214,1.1579214,1.0,5.016313,3.6361775,0.62015617,0.15792148,0.0,0.31919864,1.0243654,4.0,0.0,0.0,1.0,1.0
2.0585,0.1,0.0,9996.166,-114.14425,-0.31962946,2.2269237e-08,0.30936286,0.3102258,0.066289596,0.07439523,0.3090548,0.066223584,-21.841225,-26.838821,-26.838821,44.22161,18.903131,0.0,45.88601,70.0752,1.0,1.0,0.30781493,3.8248703,5.1733923,1.0,64.31001,-42.46879,99.89553,-73.05671,-1.9051646e-11,7.962847e-13,3.2007618,3.2007618,3.8248703,0.08895286,1.1589279,1.1589279,1.0,5.1733923,3.8248703,0.62410843,0.15892792,0.0,0.31919864,1.0248654,4.0,0.0,0.0,1.0,1.0
2.059,0.1,0.0,9996.432,-114.55301,-0.31962946,2.2269237e-08,0.30936342,0.3102652,0.0662104,0.07430176,0.30908668,0.066151164,-32.78855,-44.696766,-44.696766,44.22161,30.019812,0.0,45.88601,70.0752,1.0,1.0,0.30785882,4.013701,5.330472,1.0,65.40741,-32.618855,103.09944,-58.40267,-1.8208478e-11,7.45888e-13,3.385651,3.385651,4.013701,0.08887226,1.1599315,1.1599315,1.0,5.330472,4.013701,0.6280498,0.15993156,0.0,0.31919864,1.0253655,4.0,0.0,0.0,1.0,1.0
2.0595,0.1,0.0,9996.699,-114.95838,-0.31962946,2.2269237e-08,0.3093645,0.31030503,0.06612905,0.07420571,0.30911893,0.066076554,-42.629807,-61.052097,-61.052097,44.22161,40.124947,0.0,45.88601,70.0752,1.0,1.0,0.30790326,4.202669,5.4875517,1.0,64.28026,-21.650455,102.80523,-41.753136,-1.7886689e-11,7.1053076e-13,3.570689,3.570689,4.202669,0.08878904,1.1609324,1.1609324,1.0,5.4875517,4.202669,0.63198,0.16093238,0.0,0.31919864,1.0258654,4.0,0.0,0.0,1.0,1.0
2.06,0.1,0.0,9996.97,-115.360344,-0.31962946,2.2269237e-08,0.3093661,0.3103453,0.06604555,0.07410708,0.30915156,0.06599975,-51.02694,-75.34496,-75.34496,44.22161,48.871872,0.0,45.88601,70.0752,1.0,1.0,0.3079483,4.3917737,5.6446314,1.0,60.96169,-9.9347515,99.01464,-23.66968,-1.7602432e-11,6.7544895e-13,3.7558749,3.7558749,4.3917737,0.0887032,1.1619303,1.1619303,1.0,5.6446314,4.3917737,0.63589895,0.16193034,0.0,0.31919864,1.0263654,4.0,0.0,0.0,1.0,1.0
2.0605,0.1,0.0,9997.243,-115.75886,-0.31962946,2.2269237e-08,0.30936822,0.31038603,0.0659599,0.07400585,0.30918455,0.06592074,-57.689903,-87.083626,-87.083626,44.22161,55.95893,0.0,45.88601,70.0752,1.0,1.0,0.3079939,4.581014,5.801711,1.0,55.55977,2.1301317,91.84856,-4.7649336,-1.6187881e-11,6.45541e-13,3.941208,3.941208,4.581014,0.08861474,1.1629254,1.1629254,1.0,5.801711,4.581014,0.63980645,0.16292538,0.0,0.31919864,1.0268654,4.0,0.0,0.0,1.0,1.0
2.061,0.1,0.0,9997.519,-116.1539,-0.31962946,2.2269237e-08,0.30937088,0.31042716,0.06587209,0.07390202,0.3092179,0.065839514,-62.386833,-95.861626,-95.861626,44.22161,61.14006,0.0,45.88601,70.0752,1.0,1.0,0.30804005,4.77039,5.958791,1.0,48.25425,14.132585,81.54356,14.318075,-1.4991775e-11,6.138295e-13,4.1266875,4.1266875,4.77039,0.08852364,1.1639174,1.1639174,1.0,5.958791,4.77039,0.6437024,0.16391747,0.0,0.31919864,1.0273654,4.0,0.0,0.0,1.0,1.0
2.0615,0.1,0.0,9997.796,-116.54545,-0.31962946,2.2269237e-08,0.30937403,0.31046876,0.06578211,0.0737956,0.30925164,0.06575608,-64.95232,-101.372154,-101.372154,44.22161,64.23351,0.0,45.88601,70.0752,1.0,1.0,0.30808678,4.9599004,6.1158705,1.0,39.29076,25.661552,68.4444,32.927753,-1.36741885e-11,5.798126e-13,4.3123136,4.3123136,4.9599004,0.08842993,1.1649066,1.1649066,1.0,6.1158705,4.9599004,0.64758664,0.16490659,0.0,0.31919864,1.0278654,4.0,0.0,0.0,1.0,1.0
2.062,0.1,0.0,9998.076,-116.93347,-0.31962946,2.2269237e-08,0.30937773,0.31051078,0.06568997,0.07368658,0.30928573,0.06567043,-65.2934,-103.41907,-103.41907,44.22161,65.12841,0.0,45.88601,70.0752,1.0,1.0,0.30813408,5.1495442,6.2729497,1.0,28.97276,36.32065,52.992844,50.426224,-1.2459118e-11,5.508774e-13,4.4980855,4.4980855,5.1495442,0.08833356,1.1658927,1.1658927,1.0,6.2729497,5.1495442,0.65145904,0.16589268,0.0,0.31919864,1.0283654,4.0,0.0,0.0,1.0,1.0
2.0625,0.1,0.0,9998.358,-117.317955,-0.31962946,2.2269237e-08,0.30938193,0.31055322,0.06559566,0.07357495,0.30932015,0.06558256,-63.39323,-101.92423,-101.92423,44.22161,63.788982,0.0,45.88601,70.0752,1.0,1.0,0.30818194,5.3393216,0.14684425,1.0,17.651379,45.74185,35.71296,66.21127,-1.2045295e-11,5.251598e-13,4.684002,4.684002,5.3393216,0.08823455,1.1668757,1.1668757,1.0,0.14684425,5.3393216,0.6553194,0.1668757,0.0,0.31919864,1.0288655,4.0,0.0,0.0,1.0,1.0
2.063,0.1,0.0,9998.643,-117.69886,-0.31962946,2.2269237e-08,0.30938667,0.31059608,0.06549917,0.073460706,0.30935496,0.06549246,-59.311943,-96.93082,-96.93082,44.22161,60.25613,0.0,45.88601,70.0752,1.0,1.0,0.3082303,5.5292306,0.30392388,1.0,5.7136054,53.59834,17.19358,79.73724,-1.1413853e-11,4.9518863e-13,4.8700633,4.8700633,5.5292306,0.0881329,1.1678556,1.1678556,1.0,0.30392388,5.5292306,0.6591675,0.16785564,0.0,0.31919864,1.0293654,4.0,0.0,0.0,1.0,1.0
2.0635,0.1,0.0,9998.93,-118.076164,-0.31962946,2.2269237e-08,0.30939195,0.31063935,0.06540051,0.07334386,0.3093901,0.06540012,-53.18508,-88.60247,-88.60247,44.22161,54.646465,0.0,45.88601,70.0752,1.0,1.0,0.30827928,5.7192717,0.4610035,1.0,-6.4308767,59.615955,-1.9316169,90.53408,-8.953304e-12,6.133186e-13,5.056268,5.056268,5.7192717,0.088028595,1.1688324,1.1688324,1.0,0.4610035,5.7192717,0.6630034,0.16883244,0.0,0.31919864,1.0298654,4.0,0.0,0.0,1.0,1.0
2.064,0.1,0.0,9999.219,-118.449844,-0.31962946,2.2269237e-08,0.30939773,0.31068304,0.065299675,0.07322439,0.30942556,0.065305546,-45.219257,-77.21826,-77.21826,44.22161,47.14867,0.0,45.88601,70.0752,1.0,1.0,0.30832875,5.909443,0.6180831,1.0,-18.363716,63.582973,-21.005724,98.22398,-6.02609e-12,8.012507e-13,5.242616,5.242616,5.909443,0.08792165,1.169806,1.169806,1.0,0.6180831,5.909443,0.6668268,0.16980605,0.0,0.33230168,1.0303655,4.0,0.0,0.0,1.0,1.0
2.0645,0.1,0.0,9999.51,-118.81988,-0.31962946,2.2269237e-08,0.30940405,0.31072712,0.06519665,0.073102295,0.30946139,0.06520873,-35.68541,-63.163715,-63.163715,44.22161,38.017326,0.0,45.88601,70.0752,1.0,1.0,0.30837876,6.099745,0.77516276,1.0,-29.672312,65.35772,-39.371147,102.53486,-2.7381823e-12,9.239885e-13,5.429107,5.429107,6.099745,0.08781203,1.1707765,1.1707765,1.0,0.77516276,6.099745,0.67063755,0.17077646,0.0,0.33230168,1.0308654,4.0,0.0,0.0,1.0,1.0
2.065,0.1,0.0,9999.803,-119.18624,-0.31962946,2.2269237e-08,0.3094109,0.3107716,0.06509144,0.072977595,0.30949757,0.06510967,-24.909723,-46.917988,-46.917988,44.22161,27.564478,0.0,45.88601,70.0752,1.0,1.0,0.30842933,6.2901754,0.9322424,1.0,-39.964134,64.873856,-56.392323,103.31031,1.078998e-12,9.884407e-13,5.61574,5.61574,6.2901754,0.08769976,1.1717436,1.1717436,1.0,0.9322424,6.2901754,0.67443556,0.1717436,0.0,0.33230168,1.0313654,4.0,0.0,0.0,1.0,1.0
2.0655,0.1,0.0,10000.098,-119.5489,-0.31962946,2.2269237e-08,0.3094183,0.31081653,0.064984046,0.072850265,0.30953404,0.06500836,-13.262629,-29.037786,-29.037786,44.22161,16.149078,0.0,45.88601,70.0752,1.0,1.0,0.3084804,6.480735,1.0893221,1.0,-48.880436,62.143063,-71.47785,100.51563,5.828294e-12,1.0246356e-12,5.802514,5.802514,6.480735,0.08758483,1.1727074,1.1727074,1.0,1.0893221,6.480735,0.6782206,0.17270747,0.0,0.33230168,1.0318654,4.0,0.0,0.0,1.0,1.0
2.066,0.1,0.0,10000.3955,-119.90784,-0.31962946,2.2269237e-08,0.3094262,0.31086177,0.06487445,0.0727203,0.30957088,0.06490479,-1.1461505,-10.138469,-10.138469,44.22161,4.1647897,0.0,45.88601,70.0752,1.0,1.0,0.30853203,6.6714215,1.2464017,1.0,-56.10888,57.255028,-84.10118,94.239655,9.592517e-12,1.0431162e-12,5.989429,5.989429,6.6714215,0.08746723,1.173668,1.173668,1.0,1.2464017,6.6714215,0.68199265,0.173668,0.0,0.33230168,1.0323654,4.0,0.0,0.0,1.0,1.0
2.0665,0.1,0.0,10000.694,-120.26303,-0.31962946,2.2269237e-08,0.30943462,0.31090745,0.06476267,0.07258771,0.30960804,0.06479896,11.019908,9.127015,9.127015,44.22161,-7.973536,0.0,45.88601,70.0752,1.0,1.0,0.30858418,6.8622355,1.4034814,1.0,-61.394646,50.374737,-93.81927,84.69225,1.281776e-11,1.0444898e-12,6.176484,6.176484,6.8622355,0.087346956,1.1746252,1.1746252,1.0,1.4034814,6.8622355,0.68575144,0.17462517,0.0,0.33230168,1.0328654,4.0,0.0,0.0,1.0,1.0
2.067,0.1,0.0,10000.996,-120.614456,-0.31962946,2.2269237e-08,0.3094436,0.3109535,0.06464868,0.0724525,0.3096455,0.064690866,22.812494,28.090631,28.090631,44.22161,-19.844189,0.0,45.88601,70.0752,1.0,1.0,0.3086368,0.76999,1.560561,1.0,-64.54959,41.737095,-100.28834,72.19771,1.5251248e-11,1.0351922e-12,0.08049321,0.08049321,0.76999,0.087224014,1.175579,1.175579,1.0,1.560561,0.76999,0.6894968,0.17557892,0.0,0.33230168,1.0333654,4.0,0.0,0.0,1.0,1.0
2.0675,0.1,0.0,10001.299,-120.96209,-0.31962946,2.2269237e-08,0.3094531,0.3109999,0.064532496,0.07231466,0.30968332,0.06458051,33.820045,46.09244,46.09244,44.22161,-31.033266,0.0,45.88601,70.0752,1.0,1.0,0.30868995,0.9610553,1.7176405,1.0,-65.45914,31.639093,-103.276405,57.183968,1.7642937e-11,1.0160218e-12,0.2678266,0.2678266,0.9610553,0.0870984,1.1765293,1.1765293,1.0,1.7176405,0.9610553,0.6932287,0.17652924,0.0,0.33230168,1.0338655,4.0,0.0,0.0,1.0,1.0
2.068,0.1,0.0,10001.6045,-121.30591,-0.31962946,2.2269237e-08,0.3094631,0.31104672,0.064414114,0.07217418,0.30972144,0.06446788,43.65691,62.503635,62.503635,44.22161,-41.149162,0.0,45.88601,70.0752,1.0,1.0,0.30874363,1.152245,1.8747202,1.0,-64.08666,20.429754,-102.6719,40.16826,1.866399e-11,9.913603e-13,0.45529813,0.45529813,1.152245,0.08697009,1.177476,1.177476,1.0,1.8747202,1.152245,0.6969469,0.17747608,0.0,0.33230168,1.0343654,4.0,0.0,0.0,1.0,1.0
2.0685,0.1,0.0,10001.912,-121.64589,-0.31962946,2.2269237e-08,0.3094737,0.31109384,0.06429352,0.07203106,0.30975986,0.064352974,51.97698,76.74865,76.74865,44.22161,-49.836365,0.0,45.88601,70.0752,1.0,1.0,0.30879778,1.3435585,2.0317998,1.0,-60.47515,8.498171,-98.48812,21.739477,1.9076591e-11,9.628668e-13,0.6429072,0.6429072,1.3435585,0.086839125,1.1784194,1.1784194,1.0,2.0317998,1.3435585,0.70065135,0.1784194,0.0,0.33230168,1.0348654,4.0,0.0,0.0,1.0,1.0
2.069,0.1,0.0,10002.221,-121.98201,-0.31962946,2.2269237e-08,0.30948478,0.31114137,0.064170726,0.07188531,0.30979857,0.06423579,58.485977,88.32552,88.32552,44.22161,-56.788082,0.0,45.88601,70.0752,1.0,1.0,0.30885243,1.5349948,2.1888795,1.0,-54.74607,-3.7399063,-90.86348,2.5379608,1.8415906e-11,9.310569e-13,0.83065313,0.83065313,1.5349948,0.08670547,1.1793592,1.1793592,1.0,2.1888795,1.5349948,0.70434177,0.17935915,0.0,0.33230168,1.0353655,4.0,0.0,0.0,1.0,1.0
2.0695,0.1,0.0,10002.531,-122.31425,-0.31962946,2.2269237e-08,0.3094964,0.31118923,0.06404571,0.071736924,0.3098376,0.06411632,62.952065,96.82387,96.82387,44.22161,-61.75724,0.0,45.88601,70.0752,1.0,1.0,0.30890757,1.7265533,2.3459592,1.0,-47.095535,-15.856526,-80.05719,-16.766676,1.6930953e-11,8.9118296e-13,1.0185353,1.0185353,1.7265533,0.08656914,1.1802953,1.1802953,1.0,2.3459592,1.7265533,0.70801806,0.18029532,0.0,0.33230168,1.0358654,4.0,0.0,0.0,1.0,1.0
2.07,0.1,0.0,10002.844,-122.64258,-0.31962946,2.2269237e-08,0.30950856,0.31123742,0.06391849,0.07158589,0.30987695,0.06399457,65.21426,101.93966,101.93966,44.22161,-64.56543,0.0,45.88601,70.0752,1.0,1.0,0.3089632,1.918233,2.5030386,1.0,-37.787754,-27.426498,-66.440796,-35.49886,1.602271e-11,8.4544595e-13,1.206553,1.206553,1.918233,0.08643011,1.1812278,1.1812278,1.0,2.5030386,1.918233,0.71168005,0.18122785,0.0,0.33230168,1.0363654,4.0,0.0,0.0,1.0,1.0
2.0705,0.1,0.0,10003.158,-122.96699,-0.31962946,2.2269237e-08,0.30952123,0.311286,0.06378906,0.07143224,0.30991656,0.063870534,65.18844,103.48646,103.48646,44.22161,-65.10952,0.0,45.88601,70.0752,1.0,1.0,0.3090193,2.110033,2.6601183,1.0,-27.146076,-38.042362,-50.48571,-53.000748,1.4979058e-11,8.000407e-13,1.3947054,1.3947054,2.110033,0.0862884,1.1821567,1.1821567,1.0,2.6601183,2.110033,0.7153277,0.1821567,0.0,0.33230168,1.0368655,4.0,0.0,0.0,1.0,1.0
2.071,0.1,0.0,10003.475,-123.28745,-0.31962946,2.2269237e-08,0.30953446,0.31133488,0.06365741,0.071275935,0.3099565,0.0637442,62.870705,101.4025,101.4025,44.22161,-63.36566,0.0,45.88601,70.0752,1.0,1.0,0.30907586,2.3019528,2.817198,1.0,-15.541903,-47.328804,-32.747078,-68.65542,1.4528263e-11,7.540101e-13,1.5829921,1.5829921,2.3019528,0.08614401,1.1830819,1.1830819,1.0,2.817198,2.3019528,0.7189607,0.18308185,0.0,0.33230168,1.0373654,4.0,0.0,0.0,1.0,1.0
2.0715,0.1,0.0,10003.793,-123.60395,-0.31962946,2.2269237e-08,0.3095482,0.31138408,0.063523546,0.07111699,0.30999666,0.063615575,58.337875,95.75349,95.75349,44.22161,-59.39048,0.0,45.88601,70.0752,1.0,1.0,0.30913287,2.4939914,2.9742777,1.0,-3.3818169,-54.95606,-13.844686,-81.908806,1.4610124e-11,7.1291817e-13,1.7714123,1.7714123,2.4939914,0.08599691,1.1840032,1.1840032,1.0,2.9742777,2.4939914,0.72257906,0.18400325,0.0,0.33230168,1.0378654,4.0,0.0,0.0,1.0,1.0
2.072,0.1,0.0,10004.112,-123.916466,-0.3209018,2.3406377e-09,0.30956247,0.31143364,0.06338746,0.0709554,0.31003717,0.063484654,51.745167,86.73089,86.73089,48.830547,-53.319485,0.0,45.88601,77.494026,1.0,1.0,0.3091904,2.6861477,3.1313572,1.0,8.906601,-60.651768,5.5585904,-92.28948,1.6019115e-11,6.7399905e-13,1.9599652,1.9599652,2.6861477,0.08584714,1.1849209,1.1849209,1.0,3.1313572,2.6861477,0.7261825,0.18492086,0.0,0.33230168,1.0383654,4.0,0.0,0.0,1.0,1.0
2.0725,0.1,0.0,10004.433,-124.22497,-0.3209018,2.3406377e-09,0.3095773,0.3114835,0.06324915,0.07079118,0.3100779,0.06335143,43.321068,74.64576,74.64576,48.830547,-45.362637,0.0,45.88601,77.494026,1.0,1.0,0.30924833,2.878421,3.288437,1.0,20.889786,-64.21085,24.779966,-99.42573,1.7863612e-11,6.3726704e-13,2.1486502,2.1486502,2.878421,0.08569467,1.1858346,1.1858346,1.0,3.288437,2.878421,0.72977096,0.18583465,0.0,0.33230168,1.0388654,4.0,0.0,0.0,1.0,1.0
2.073,0.1,0.0,10004.756,-124.52945,-0.3209018,2.3406377e-09,0.3095926,0.31153366,0.06310862,0.07062432,0.31011894,0.06321591,33.35962,59.918324,59.918324,48.830547,-35.797283,0.0,45.88601,77.494026,1.0,1.0,0.30930674,3.0708108,3.4455166,1.0,32.14351,-65.50313,43.140774,-103.0591,1.9624675e-11,6.014583e-13,2.3374665,2.3374665,3.0708108,0.08553952,1.1867446,1.1867446,1.0,3.4455166,3.0708108,0.73334426,0.18674459,0.0,0.33230168,1.0393654,4.0,0.0,0.0,1.0,1.0
2.0735,0.1,0.0,10005.08,-124.82989,-0.3209018,2.3406377e-09,0.3096085,0.31158414,0.06296587,0.07045481,0.31016022,0.063078076,22.210281,43.063625,43.063625,48.830547,-24.958635,0.0,45.88601,77.494026,1.0,1.0,0.30936554,3.2633157,3.6025963,1.0,42.267944,-64.478226,59.990505,-103.05413,1.899346e-11,5.6953503e-13,2.5264134,2.5264134,3.2633157,0.08538167,1.1876506,1.1876506,1.0,3.6025963,3.2633157,0.73690224,0.1876506,0.0,0.33230168,1.0398654,4.0,0.0,0.0,1.0,1.0
2.074,0.1,0.0,10005.405,-125.12626,-0.3209018,2.3406377e-09,0.30962488,0.3116349,0.06282089,0.07028267,0.31020176,0.062937945,10.265804,24.673721,24.673721,48.830547,-13.228147,0.0,45.88601,77.494026,1.0,1.0,0.30942482,3.4559352,3.7596757,1.0,50.901985,-61.16779,74.729965,-99.40369,1.7080845e-11,5.365736e-13,2.7154903,2.7154903,3.4559352,0.08522113,1.1885527,1.1885527,1.0,3.7596757,3.4559352,0.7404447,0.1885527,0.0,0.33230168,1.0403655,4.0,0.0,0.0,1.0,1.0
2.0745,0.1,0.0,10005.732,-125.41854,-0.3209018,2.3406377e-09,0.30964178,0.31168598,0.06267369,0.07010789,0.31024358,0.0627955,-2.0515392,5.3970284,5.3970284,48.830547,-1.0201832,0.0,45.88601,77.494026,1.0,1.0,0.3094845,3.648668,3.9167554,1.0,57.736248,-55.684708,86.83277,-92.229805,1.510393e-11,5.0601e-13,2.9046965,2.9046965,3.648668,0.0850579,1.1894509,1.1894509,1.0,3.9167554,3.648668,0.74397165,0.18945083,0.0,0.33230168,1.0408654,4.0,0.0,0.0,1.0,1.0
2.075,0.1,0.0,10006.062,-125.706726,-0.3209018,2.3406377e-09,0.3096592,0.31173733,0.06252426,0.06993047,0.31028566,0.06265074,-14.304834,-14.084428,-14.084428,48.830547,11.232567,0.0,45.88601,77.494026,1.0,1.0,0.30954465,3.8415139,4.073835,1.0,62.5243,-48.219467,95.8644,-81.779976,1.2828119e-11,4.7490093e-13,3.094031,3.094031,3.8415139,0.084891975,1.1903449,1.1903449,1.0,4.073835,3.8415139,0.74748284,0.19034494,0.0,0.33230168,1.0413654,4.0,0.0,0.0,1.0,1.0
2.0755,0.1,0.0,10006.392,-125.9908,-0.3209018,2.3406377e-09,0.30967718,0.31178895,0.0623726,0.06975041,0.31032795,0.06250367,-26.058022,-33.07913,-33.07913,48.830547,23.094416,0.0,45.88601,77.494026,1.0,1.0,0.30960518,4.0344715,4.2309146,1.0,65.09175,-39.03373,101.498024,-68.4189,1.17174916e-11,4.414006e-13,3.2834933,3.2834933,4.0344715,0.08472336,1.191235,1.191235,1.0,4.2309146,4.0344715,0.7509781,0.191235,0.0,0.33230168,1.0418655,4.0,0.0,0.0,1.0,1.0
2.076,0.1,0.0,10006.723,-126.27073,-0.3209018,2.3406377e-09,0.30969566,0.31184086,0.06221871,0.06956772,0.3103705,0.06235429,-36.89145,-50.910637,-50.910637,48.830547,34.1422,0.0,45.88601,77.494026,1.0,1.0,0.30966613,4.22754,4.3879943,1.0,65.34277,-28.451323,103.526665,-52.616024,1.2197694e-11,4.117936e-13,3.4730828,3.4730828,4.22754,0.08455205,1.192121,1.192121,1.0,4.3879943,4.22754,0.75445735,0.19212098,0.0,0.33230168,1.0423654,4.0,0.0,0.0,1.0,1.0
2.0765,0.1,0.0,10007.056,-126.5465,-0.3209018,2.3406377e-09,0.30971467,0.31189302,0.062062595,0.0693824,0.3104133,0.062202588,-46.416943,-66.941765,-66.941765,48.830547,43.980434,0.0,45.88601,77.494026,1.0,1.0,0.30972746,4.4207187,4.545074,1.0,63.263893,-16.846949,101.87108,-34.929314,1.2812195e-11,3.8630682e-13,3.6627982,3.6627982,4.4207187,0.084378056,1.1930028,1.1930028,1.0,4.545074,4.4207187,0.7579204,0.19300283,0.0,0.33230168,1.0428654,4.0,0.0,0.0,1.0,1.0
2.077,0.1,0.0,10007.39,-126.818115,-0.3209018,2.3406377e-09,0.3097342,0.31194547,0.061904248,0.06919444,0.3104563,0.06204857,-54.291813,-80.59753,-80.59753,48.830547,52.25558,0.0,45.88601,77.494026,1.0,1.0,0.3097892,4.6140065,4.7021537,1.0,58.92483,-4.633021,96.58321,-15.985681,1.40547435e-11,3.6170562e-13,3.8526392,3.8526392,4.6140065,0.08420138,1.1938806,1.1938806,1.0,4.7021537,4.6140065,0.7613671,0.19388054,0.0,0.33230168,1.0433654,4.0,0.0,0.0,1.0,1.0
2.0775,0.1,0.0,10007.725,-127.08553,-0.3209018,2.3406377e-09,0.30975422,0.31199813,0.06174367,0.06900385,0.31049955,0.061892234,-60.231323,-91.38593,-91.38593,48.830547,58.668873,0.0,45.88601,77.494026,1.0,1.0,0.30985135,4.807402,4.8592334,1.0,52.47638,7.754942,87.84486,3.5410728,1.4995843e-11,3.3730457e-13,4.042605,4.042605,4.807402,0.08402201,1.194754,1.194754,1.0,4.8592334,4.807402,0.76479733,0.19475403,0.0,0.33230168,1.0438654,4.0,0.0,0.0,1.0,1.0
2.078,0.1,0.0,10008.061,-127.348755,-0.3209018,2.3406377e-09,0.3097748,0.31205106,0.061580863,0.068810634,0.310543,0.061733577,-64.019165,-98.91596,-98.91596,48.830547,62.987278,0.0,45.88601,77.494026,1.0,1.0,0.30991387,5.0009055,5.016313,1.0,44.145348,19.873814,75.96178,22.954182,1.4815569e-11,3.1380467e-13,4.2326946,4.2326946,5.0009055,0.083839945,1.1956233,1.1956233,1.0,5.016313,5.0009055,0.76821095,0.19562331,0.0,0.33230168,1.0443654,4.0,0.0,0.0,1.0,1.0
2.0785,0.1,0.0,10008.398,-127.60775,-0.3209018,2.3406377e-09,0.30979586,0.31210423,0.061415825,0.06861479,0.3105867,0.0615726,-65.515495,-102.91203,-102.91203,48.830547,65.052124,0.0,45.88601,77.494026,1.0,1.0,0.30997676,5.194515,5.1733923,1.0,34.226757,31.288736,61.35326,41.55877,1.3312551e-11,2.9022645e-13,4.422908,4.422908,5.194515,0.0836552,1.1964883,1.1964883,1.0,5.1733923,5.194515,0.77160776,0.1964883,0.0,0.33230168,1.0448654,4.0,0.0,0.0,1.0,1.0
2.079,0.1,0.0,10008.737,-127.86252,-0.3209018,2.3406377e-09,0.30981743,0.31215763,0.061248552,0.06841632,0.31063056,0.061409302,-64.662315,-103.22437,-103.22437,48.830547,64.78513,0.0,45.88601,77.494026,1.0,1.0,0.31004,5.388231,5.330472,1.0,23.07354,41.588776,44.537582,58.68679,1.2058756e-11,2.564889e-13,4.613243,4.613243,5.388231,0.08346777,1.197349,1.197349,1.0,5.330472,5.388231,0.7749877,0.197349,0.0,0.33230168,1.0453655,4.0,0.0,0.0,1.0,1.0
2.0795,0.1,0.0,10009.077,-128.11304,-0.3209018,2.3406377e-09,0.30983955,0.31221125,0.06107905,0.068215236,0.31067467,0.06124368,-61.485893,-99.834946,-99.834946,48.830547,62.191578,0.0,45.88601,77.494026,1.0,1.0,0.31010363,5.582051,5.4875517,1.0,11.08409,50.401802,26.113821,73.72112,1.04259865e-11,2.303383e-13,4.8037,4.8037,5.582051,0.08327766,1.1982054,1.1982054,1.0,5.4875517,5.582051,0.77835053,0.19820534,0.0,0.33230168,1.0458654,4.0,0.0,0.0,1.0,1.0
2.08,0.1,0.0,10009.418,-128.3593,-0.3209018,2.3406377e-09,0.30986214,0.31226507,0.06090732,0.06801153,0.31071895,0.061075736,-56.09618,-92.858665,-92.858665,48.830547,57.36044,0.0,45.88601,77.494026,1.0,1.0,0.31016758,5.7759743,5.6446314,1.0,-1.3118881,57.40807,6.740664,86.118,9.03375e-12,2.0893287e-13,4.994278,4.994278,5.7759743,0.08308486,1.1990573,1.1990573,1.0,5.6446314,5.7759743,0.7816962,0.19905731,0.0,0.33230168,1.0463654,4.0,0.0,0.0,1.0,1.0
2.0805,0.1,0.0,10009.76,-128.60127,-0.3209018,2.3406377e-09,0.30988526,0.31231913,0.06073336,0.06780521,0.31076345,0.060905468,-48.68321,-82.53981,-82.53981,48.830547,50.46156,0.0,45.88601,77.494026,1.0,1.0,0.3102319,5.9700003,5.801711,1.0,-13.668745,62.35195,-12.8870535,95.426865,8.523274e-12,1.8417849e-13,5.1849756,5.1849756,5.9700003,0.082889386,1.1999048,1.1999048,1.0,5.801711,5.9700003,0.7850245,0.19990486,0.0,0.33230168,1.0468655,4.0,0.0,0.0,1.0,1.0
2.081,0.1,0.0,10010.103,-128.83896,-0.3209018,2.3406377e-09,0.30990887,0.31237337,0.060557164,0.067596264,0.3108081,0.06073288,-39.510548,-69.24379,-69.24379,48.830547,41.739857,0.0,45.88601,77.494026,1.0,1.0,0.31029657,6.1641283,5.958791,1.0,-25.540901,65.05145,-32.06324,101.30703,7.880432e-12,1.6387972e-13,5.375793,5.375793,6.1641283,0.082691245,1.200748,1.200748,1.0,5.958791,6.1641283,0.7883354,0.20074795,0.0,0.33230168,1.0473654,4.0,0.0,0.0,1.0,1.0
2.0815,0.1,0.0,10010.445,-129.07234,-0.3209018,2.3406377e-09,0.309933,0.31242782,0.06037874,0.06738473,0.31085294,0.06055796,-28.906113,-53.444427,-53.444427,48.830547,31.506783,0.0,45.88601,77.494026,1.0,1.0,0.31036153,6.3583574,6.1158705,1.0,-36.498955,65.40507,-50.095985,103.54041,5.6029612e-12,1.4243371e-13,5.5667286,5.5667286,6.3583574,0.08249043,1.2015866,1.2015866,1.0,6.1158705,6.3583574,0.7916286,0.20158656,0.0,0.33230168,1.0478654,4.0,0.0,0.0,1.0,1.0
2.082,0.1,0.0,10010.79,-129.30142,-0.3209018,2.3406377e-09,0.30995762,0.31248248,0.06019809,0.067170575,0.31089798,0.060380723,-17.250547,-35.70734,-35.70734,48.830547,20.129328,0.0,45.88601,77.494026,1.0,1.0,0.31042686,6.552686,6.2729497,1.0,-46.145275,63.395824,-66.332596,102.03993,1.911774e-12,1.2442216e-13,5.757782,5.757782,6.552686,0.08228693,1.2024206,1.2024206,1.0,6.2729497,6.552686,0.79490405,0.20242065,0.0,0.33230168,1.0483655,4.0,0.0,0.0,1.0,1.0
2.0825,0.1,0.0,10011.136,-129.52615,-0.3209018,2.3406377e-09,0.30998272,0.31253728,0.060015213,0.06695382,0.3109432,0.060201164,-4.963654,-16.669815,-16.669815,48.830547,8.016968,0.0,45.88601,77.494026,1.0,1.0,0.3104925,6.7471137,0.14684425,1.0,-54.128555,59.09221,-80.18337,96.85319,-1.5728973e-12,1.0935416e-13,5.948952,5.948952,6.7471137,0.08208078,1.2032502,1.2032502,1.0,0.14684425,6.7471137,0.79816157,0.20325017,0.0,0.33230168,1.0488654,4.0,0.0,0.0,1.0,1.0
2.083,0.1,0.0,10011.481,-129.74655,-0.3209018,2.3406377e-09,0.31000835,0.31259227,0.059830103,0.06673447,0.31098855,0.06001928,7.5106616,2.9819376,2.9819376,48.830547,-4.3930135,0.0,45.88601,77.494026,1.0,1.0,0.3105584,6.9416394,0.30392388,1.0,-60.15671,52.64605,-91.14324,88.1613,-3.745957e-12,8.4733896e-14,6.1402383,6.1402383,6.9416394,0.081871964,1.2040751,1.2040751,1.0,0.30392388,6.9416394,0.8014011,0.2040751,0.0,0.30655664,1.0493654,4.0,0.0,0.0,1.0,1.0
2.0835,0.1,0.0,10011.829,-129.9626,-0.3209018,2.3406377e-09,0.31003445,0.31264743,0.05964277,0.066512525,0.31103405,0.059835073,19.720417,22.537489,22.537489,48.830547,-16.651283,0.0,45.88601,77.494026,1.0,1.0,0.31062466,0.8530769,0.4610035,1.0,-64.00776,44.287342,-98.81036,76.27287,-6.3652447e-12,6.484779e-14,0.04845452,0.04845452,0.8530769,0.08166049,1.2048954,1.2048954,1.0,0.4610035,0.8530769,0.80462235,0.20489539,0.0,0.30655664,1.0498654,4.0,0.0,0.0,1.0,1.0
2.084,0.1,0.0,10012.177,-130.17429,-0.3209018,2.3406377e-09,0.31006104,0.31270275,0.05945321,0.066287994,0.31107974,0.059648544,31.221941,41.287857,41.287857,48.830547,-28.31273,0.0,45.88601,77.494026,1.0,1.0,0.31069118,1.0477957,0.6180831,1.0,-65.53813,34.31619,-102.90116,61.613304,-8.454321e-12,4.5646423e-14,0.23997033,0.23997033,1.0477957,0.08144634,1.205711,1.205711,1.0,0.6180831,1.0477957,0.8078253,0.20571102,0.0,0.30655664,1.0503654,4.0,0.0,0.0,1.0,1.0
2.0845,0.1,0.0,10012.524,-130.38159,-0.3209018,2.3406377e-09,0.3100881,0.31275824,0.05926143,0.06606087,0.31112555,0.059459697,41.596058,58.55128,58.55128,48.830547,-38.952686,0.0,45.88601,77.494026,1.0,1.0,0.310758,1.2426095,0.77516276,1.0,-64.68823,23.092175,-103.26109,44.709812,-1.0077044e-11,2.7772201e-14,0.43159968,0.43159968,1.2426095,0.081229545,1.206522,1.206522,1.0,0.77516276,1.2426095,0.8110098,0.20652196,0.0,0.30655664,1.0508654,4.0,0.0,0.0,1.0,1.0
2.085,0.1,0.0,10012.874,-130.5845,-0.3209018,2.3406377e-09,0.31011567,0.31281382,0.059067424,0.06583117,0.3111715,0.05926853,50.463444,73.69812,73.69812,48.830547,-48.182453,0.0,45.88601,77.494026,1.0,1.0,0.31082508,1.4375174,0.9322424,1.0,-61.484932,11.021488,-99.870766,26.172647,-1.0924115e-11,1.1180507e-14,0.62334174,0.62334174,1.4375174,0.0810101,1.2073281,1.2073281,1.0,0.9322424,1.4375174,0.8141757,0.20732814,0.0,0.30655664,1.0513654,4.0,0.0,0.0,1.0,1.0
2.0855,0.1,0.0,10013.224,-130.78304,-0.3209018,2.3406377e-09,0.3101437,0.31286958,0.0588712,0.0655989,0.3112176,0.059075043,57.49862,86.17397,86.17397,48.830547,-55.663624,0.0,45.88601,77.494026,1.0,1.0,0.31089246,1.6325185,1.0893221,1.0,-56.040924,-1.4576951,-92.847176,6.6732,-1.1162709e-11,-5.311324e-15,0.8151957,0.8151957,1.6325185,0.08078802,1.2081295,1.2081295,1.0,1.0893221,1.6325185,0.81732285,0.20812955,0.0,0.30655664,1.0518655,4.0,0.0,0.0,1.0,1.0
2.086,0.1,0.0,10013.573,-130.97714,-0.3209018,2.3406377e-09,0.31017223,0.31292543,0.058672752,0.06536404,0.31126383,0.05887924,62.44203,95.52022,95.52022,48.830547,-61.120625,0.0,45.88601,77.494026,1.0,1.0,0.31096008,1.8276117,1.2464017,1.0,-48.55094,-13.89109,-82.439995,-13.080226,-1.2388133e-11,-2.0655574e-14,1.0071607,1.0071607,1.8276117,0.08056329,1.2089262,1.2089262,1.0,1.2464017,1.8276117,0.8204511,0.20892616,0.0,0.30655664,1.0523654,4.0,0.0,0.0,1.0,1.0
2.0865,0.1,0.0,10013.924,-131.16685,-0.3209018,2.3406377e-09,0.31020123,0.31298143,0.058472086,0.06512663,0.31131017,0.05868112,65.109795,101.39106,101.39106,48.830547,-64.35101,0.0,45.88601,77.494026,1.0,1.0,0.31102794,2.0227962,1.4034814,1.0,-39.284958,-25.824839,-69.022934,-32.368126,-1.4846456e-11,-3.676129e-14,1.1992357,1.1992357,2.0227962,0.08033592,1.2097179,1.2097179,1.0,1.4034814,2.0227962,0.82356036,0.20971791,0.0,0.30655664,1.0528654,4.0,0.0,0.0,1.0,1.0
2.087,0.1,0.0,10014.275,-131.35213,-0.3209018,2.3406377e-09,0.31023067,0.31303754,0.058269206,0.06488666,0.31135663,0.058480687,65.40072,103.566635,103.566635,48.830547,-65.23318,0.0,45.88601,77.494026,1.0,1.0,0.3110961,2.2180705,1.560561,1.0,-28.5786,-36.822117,-53.080605,-50.486034,-1.738491e-11,-5.190706e-14,1.3914201,1.3914201,2.2180705,0.08010592,1.2105048,1.2105048,1.0,1.560561,2.2180705,0.82665044,0.2105048,0.0,0.30655664,1.0533655,4.0,0.0,0.0,1.0,1.0
2.0875,0.1,0.0,10014.627,-131.53299,-0.3209018,2.3406377e-09,0.31026062,0.31309375,0.058064114,0.06464413,0.3114032,0.058277946,63.30029,101.96151,101.96151,48.830547,-63.731068,0.0,45.88601,77.494026,1.0,1.0,0.31116444,2.4134343,1.7176405,1.0,-16.8211,-46.479187,-35.191177,-66.77033,-1.9228449e-11,-6.623573e-14,1.583713,1.583713,2.4134343,0.07987329,1.2112868,1.2112868,1.0,1.7176405,2.4134343,0.8297212,0.21128677,0.0,0.30655664,1.0538654,4.0,0.0,0.0,1.0,1.0
2.088,0.1,0.0,10014.979,-131.7094,-0.3209018,2.3406377e-09,0.310291,0.31315008,0.05785681,0.06439905,0.31144986,0.05807289,58.88157,96.62832,96.62832,48.830547,-59.89586,0.0,45.88601,77.494026,1.0,1.0,0.31123304,2.608886,1.8747202,1.0,-4.4412317,-54.44034,-16.005606,-80.62271,-1.9948734e-11,-7.968746e-14,1.7761135,1.7761135,2.608886,0.07963806,1.2120638,1.2120638,1.0,1.8747202,2.608886,0.83277255,0.21206379,0.0,0.30655664,1.0543654,4.0,0.0,0.0,1.0,1.0
2.0885,0.1,0.0,10015.331,-131.88135,-0.3209018,2.3406377e-09,0.31032187,0.31320646,0.057647295,0.06415142,0.31149662,0.05786553,52.302803,87.75633,87.75633,48.830547,-53.86438,0.0,45.88601,77.494026,1.0,1.0,0.31130186,2.804425,2.0317998,1.0,8.108282,-60.411087,3.775985,-91.53232,-2.0155712e-11,-9.346782e-14,1.9686207,1.9686207,2.804425,0.07940019,1.2128358,1.2128358,1.0,2.0317998,2.804425,0.83580434,0.21283583,0.0,0.30655664,1.0548654,4.0,0.0,0.0,1.0,1.0
2.089,0.1,0.0,10015.684,-132.04886,-0.3209018,2.3406377e-09,0.31035316,0.31326294,0.057435576,0.06390127,0.3115435,0.057655863,43.80194,75.66505,75.66505,48.830547,-45.85441,0.0,45.88601,77.494026,1.0,1.0,0.31137088,3.00005,2.1888795,1.0,20.367308,-64.16925,23.429787,-99.09483,-2.0113135e-11,-1.05175464e-13,2.1612337,2.1612337,3.00005,0.07915971,1.2136029,1.2136029,1.0,2.1888795,3.00005,0.83881646,0.21360286,0.0,0.30655664,1.0553654,4.0,0.0,0.0,1.0,1.0
2.0895,0.1,0.0,10016.036,-132.2119,-0.3209018,2.3406377e-09,0.31038493,0.3133195,0.05722165,0.063648574,0.3115904,0.057443894,33.688164,60.792896,60.792896,48.830547,-36.15696,0.0,45.88601,77.494026,1.0,1.0,0.3114401,3.1957603,2.3459592,1.0,31.885193,-65.57336,42.2348,-103.027695,-2.0177877e-11,-1.1712536e-13,2.3539515,2.3539515,3.1957603,0.078916624,1.2143649,1.2143649,1.0,2.3459592,3.1957603,0.84180874,0.21436483,0.0,0.30655664,1.0558654,4.0,0.0,0.0,1.0,1.0
2.09,0.1,0.0,10016.389,-132.37048,-0.3209018,2.3406377e-09,0.31041712,0.3133761,0.057005525,0.06339337,0.31163743,0.057229623,22.330767,43.681587,43.681587,48.830547,-25.125832,0.0,45.88601,77.494026,1.0,1.0,0.31150952,3.3915546,2.5030386,1.0,42.23739,-64.56815,59.49935,-103.18094,-1.9712546e-11,-1.2659992e-13,2.5467734,2.5467734,3.3915546,0.07867094,1.2151217,1.2151217,1.0,2.5030386,3.3915546,0.84478104,0.21512172,0.0,0.30655664,1.0563654,4.0,0.0,0.0,1.0,1.0
2.0905,0.1,0.0,10016.742,-132.52458,-0.3209018,2.3406377e-09,0.31044978,0.31343278,0.0567872,0.06313564,0.31168452,0.057013057,10.145762,24.956526,24.956526,48.830547,-13.164812,0.0,45.88601,77.494026,1.0,1.0,0.31157914,3.587432,2.6601183,1.0,51.041176,-61.18694,74.58664,-99.54317,-1.9487873e-11,-1.364888e-13,2.7396986,2.7396986,3.587432,0.07842266,1.2158735,1.2158735,1.0,2.6601183,3.587432,0.84773326,0.2158735,0.0,0.30655664,1.0568655,4.0,0.0,0.0,1.0,1.0
2.091,0.1,0.0,10017.096,-132.6742,-0.3209018,2.3406377e-09,0.31048286,0.3134895,0.056566678,0.0628754,0.31173167,0.056794196,-2.4192894,5.304085,5.304085,48.830547,-0.7129529,0.0,45.88601,77.494026,1.0,1.0,0.31164894,3.7833912,2.817198,1.0,57.969948,-55.55066,86.93839,-92.24248,-1.9388694e-11,-8.028489e-14,2.9327261,2.9327261,3.7833912,0.0781718,1.2166201,1.2166201,1.0,2.817198,3.7833912,0.8506652,0.21662012,0.0,0.30655664,1.0573654,4.0,0.0,0.0,1.0,1.0
2.0915,0.1,0.0,10017.448,-132.81934,-0.3209018,2.3406377e-09,0.3105164,0.31354627,0.056343965,0.06261265,0.31177887,0.056573045,-14.901699,-14.553487,-14.553487,48.830547,11.771503,0.0,45.88601,77.494026,1.0,1.0,0.3117189,3.9794316,2.9742777,1.0,62.76543,-47.86373,96.09571,-81.54223,-2.0728485e-11,3.5551403e-14,3.1258547,3.1258547,3.9794316,0.07791834,1.2173616,1.2173616,1.0,2.9742777,3.9794316,0.85357684,0.21736155,0.0,0.30655664,1.0578654,4.0,0.0,0.0,1.0,1.0
2.092,0.1,0.0,10017.802,-132.95999,-0.3217141,5.9741736e-09,0.31055036,0.31360304,0.056119062,0.06234741,0.31182614,0.056349605,-26.840689,-33.884594,-33.884594,43.76148,23.827988,0.0,45.88601,69.714195,1.0,1.0,0.31178904,4.175552,3.1313572,1.0,65.24749,-38.4068,101.71637,-67.83177,-2.2525965e-11,1.1431645e-13,3.3190842,3.3190842,4.175552,0.07766232,1.2180978,1.2180978,1.0,3.1313572,4.175552,0.85646796,0.21809778,0.0,0.30655664,1.0583655,4.0,0.0,0.0,1.0,1.0
2.0925,0.1,0.0,10018.155,-133.09613,-0.3217141,5.9741736e-09,0.31058472,0.31365988,0.055891976,0.06207968,0.31187344,0.056123883,-37.79444,-51.97528,-51.97528,43.76148,35.010624,0.0,46.069088,69.714195,1.0,1.0,0.3118593,4.3717513,3.288437,1.0,65.321045,-27.526604,103.58783,-51.612545,-2.5917261e-11,1.662294e-13,3.5124128,3.5124128,4.3717513,0.07740372,1.2188288,1.2188288,1.0,3.288437,4.3717513,0.85933846,0.21882875,0.0,0.30655664,1.0588654,4.0,0.0,0.0,1.0,1.0
2.093,0.1,0.0,10018.509,-133.2278,-0.3217141,5.9741736e-09,0.31061953,0.3137167,0.055662703,0.06180947,0.31192076,0.05589588,-47.35652,-68.15571,-68.15571,43.76148,44.904778,0.0,46.069088,69.714195,1.0,1.0,0.31192973,4.5680285,3.4455166,1.0,62.97989,-15.623365,101.63557,-33.479862,-2.9648135e-11,1.9795499e-13,3.7058403,3.7058403,4.5680285,0.07714256,1.2195544,1.2195544,1.0,3.4455166,4.5680285,0.8621883,0.21955444,0.0,0.30655664,1.0593654,4.0,0.0,0.0,1.0,1.0
2.0935,0.1,0.0,10018.862,-133.35495,-0.3217141,5.9741736e-09,0.31065476,0.31377354,0.05543125,0.061536785,0.31196815,0.0556656,-55.17105,-81.82505,-81.82505,43.76148,53.142536,0.0,46.069088,69.714195,1.0,1.0,0.3120003,4.7643824,3.6025963,1.0,58.307194,-3.1361403,95.92628,-14.101224,-3.328206e-11,2.1296269e-13,3.8993654,3.8993654,4.7643824,0.07687885,1.2202748,1.2202748,1.0,3.6025963,4.7643824,0.8650171,0.2202748,0.0,0.30655664,1.0598655,4.0,0.0,0.0,1.0,1.0
2.094,0.1,0.0,10019.215,-133.4776,-0.3217141,5.9741736e-09,0.3106904,0.31383038,0.055197626,0.06126164,0.31201553,0.05543305,-60.94608,-92.47404,-92.47404,43.76148,59.41648,0.0,46.069088,69.714195,1.0,1.0,0.312071,4.960812,3.7596757,1.0,51.472744,9.473335,86.66588,5.8081594,-3.62106e-11,2.1950093e-13,4.092987,4.092987,4.960812,0.0766126,1.2209898,1.2209898,1.0,3.7596757,4.960812,0.86782503,0.22098982,0.0,0.30655664,1.0603654,4.0,0.0,0.0,1.0,1.0
2.0945,0.1,0.0,10019.568,-133.59573,-0.3217141,5.9741736e-09,0.31072643,0.31388724,0.05496183,0.06098403,0.31206292,0.05519823,-64.46462,-99.70408,-99.70408,43.76148,63.491318,0.0,46.069088,69.714195,1.0,1.0,0.3121418,5.1573167,3.9167554,1.0,42.72691,21.737715,74.19234,25.511747,-3.8735837e-11,2.1859195e-13,4.286705,4.286705,5.1573167,0.0763438,1.2216995,1.2216995,1.0,3.9167554,5.1573167,0.8706118,0.22169948,0.0,0.30655664,1.0608654,4.0,0.0,0.0,1.0,1.0
2.095,0.1,0.0,10019.921,-133.70937,-0.3217141,5.9741736e-09,0.31076288,0.31394404,0.054723863,0.060703967,0.31211033,0.054961145,-65.59299,-103.24248,-103.24248,43.76148,65.21284,0.0,46.069088,69.714195,1.0,1.0,0.31221274,5.353895,4.073835,1.0,32.3916,33.201385,58.96356,44.278923,-3.879953e-11,2.1645699e-13,4.480518,4.480518,5.353895,0.07607247,1.2224036,1.2224036,1.0,4.073835,5.353895,0.87337726,0.2224037,0.0,0.30655664,1.0613654,4.0,0.0,0.0,1.0,1.0
2.0955,0.1,0.0,10020.273,-133.81848,-0.3217141,5.9741736e-09,0.31079975,0.31400084,0.054483738,0.06042147,0.31215778,0.054721802,-64.28598,-102.95291,-102.95291,43.76148,64.5139,0.0,46.069088,69.714195,1.0,1.0,0.31228375,5.5505457,4.2309146,1.0,20.848532,43.437447,41.540764,61.41215,-3.9015777e-11,2.1050246e-13,4.674424,4.674424,5.5505457,0.0757986,1.2231025,1.2231025,1.0,4.2309146,5.5505457,0.8761214,0.22310248,0.0,0.30655664,1.0618654,4.0,0.0,0.0,1.0,1.0
2.096,0.1,0.0,10020.625,-133.9231,-0.3217141,5.9741736e-09,0.31083697,0.31405762,0.05424145,0.06013654,0.3122052,0.054480202,-60.588898,-98.840965,-98.840965,43.76148,61.417236,0.0,46.069088,69.714195,1.0,1.0,0.31235486,5.747268,4.3879943,1.0,8.525192,52.063705,22.567945,76.273026,-3.9069442e-11,2.0172321e-13,4.868424,4.868424,5.747268,0.07552222,1.2237958,1.2237958,1.0,4.3879943,5.747268,0.878844,0.22379579,0.0,0.30655664,1.0623654,4.0,0.0,0.0,1.0,1.0
2.0965,0.1,0.0,10020.978,-134.02318,-0.3217141,5.9741736e-09,0.3108746,0.31411433,0.053997006,0.059849184,0.31225258,0.054236356,-54.63611,-91.05437,-91.05437,43.76148,56.034863,0.0,46.069088,69.714195,1.0,1.0,0.31242606,5.944061,4.545074,1.0,-4.120924,58.75703,2.7481792,88.30619,-3.7947433e-11,1.9051671e-13,5.0625157,5.0625157,5.944061,0.07524333,1.2244836,1.2244836,1.0,4.545074,5.944061,0.881545,0.2244836,0.0,0.30655664,1.0628654,4.0,0.0,0.0,1.0,1.0
2.097,0.1,0.0,10021.328,-134.11876,-0.3217141,5.9741736e-09,0.3109126,0.314171,0.053750414,0.059559416,0.31229997,0.053990263,-46.64632,-79.87793,-79.87793,43.76148,48.56417,0.0,46.069088,69.714195,1.0,1.0,0.31249735,6.140923,4.7021537,1.0,-16.619291,63.26561,-17.182388,97.06032,-3.5801286e-11,1.7823912e-13,5.2566986,5.2566986,6.140923,0.07496195,1.2251658,1.2251658,1.0,4.7021537,6.140923,0.88422424,0.22516584,0.0,0.30655664,1.0633655,4.0,0.0,0.0,1.0,1.0
2.0975,0.1,0.0,10021.68,-134.20982,-0.3217141,5.9741736e-09,0.310951,0.3142276,0.05350168,0.059267234,0.31234735,0.053741932,-36.914677,-65.72334,-65.72334,43.76148,39.280857,0.0,46.069088,69.714195,1.0,1.0,0.31256866,6.3378534,4.8592334,1.0,-28.503866,65.41854,-36.481876,102.205215,-3.4079736e-11,1.5836026e-13,5.450972,5.450972,6.3378534,0.07467806,1.2258425,1.2258425,1.0,4.8592334,6.3378534,0.88688153,0.22584254,0.0,0.30655664,1.0638654,4.0,0.0,0.0,1.0,1.0
2.098,0.1,0.0,10022.03,-134.29637,-0.3217141,5.9741736e-09,0.31098977,0.31428418,0.0532508,0.058972664,0.31239468,0.053491365,-25.801964,-49.114212,-49.114212,43.76148,28.528828,0.0,46.069088,69.714195,1.0,1.0,0.31264007,6.534851,5.016313,1.0,-39.330517,65.132484,-54.43032,103.54453,-3.145122e-11,1.4118458e-13,5.6453342,5.6453342,6.534851,0.0743917,1.2265136,1.2265136,1.0,5.016313,6.534851,0.8895169,0.22651362,0.0,0.30655664,1.0643654,4.0,0.0,0.0,1.0,1.0
2.0985,0.1,0.0,10022.38,-134.37839,-0.3217141,5.9741736e-09,0.31102887,0.31434062,0.052997787,0.058675703,0.31244197,0.05323857,-13.721325,-30.666853,-30.666853,43.76148,16.707573,0.0,46.069088,69.714195,1.0,1.0,0.3127115,6.731915,5.1733923,1.0,-48.693684,62.41501,-70.35664,101.02349,-2.830654e-11,1.2707593e-13,5.839785,5.839785,6.731915,0.07410286,1.227179,1.227179,1.0,5.1733923,6.731915,0.89213014,0.22717908,0.0,0.30655664,1.0648655,4.0,0.0,0.0,1.0,1.0
2.099,0.1,0.0,10022.7295,-134.4559,-0.3217141,5.9741736e-09,0.31106836,0.314397,0.052742645,0.05837637,0.3124892,0.052983556,-1.1229497,-11.067515,-11.067515,43.76148,4.257384,0.0,46.069088,69.714195,1.0,1.0,0.312783,6.929044,5.330472,1.0,-56.241665,57.364613,-83.66385,94.73136,-2.561254e-11,1.1675394e-13,6.0343227,6.0343227,6.929044,0.07381155,1.2278389,1.2278389,1.0,5.330472,6.929044,0.89472115,0.22783886,0.0,0.30655664,1.0653654,4.0,0.0,0.0,1.0,1.0
2.0995,0.1,0.0,10023.078,-134.52892,-0.3217141,5.9741736e-09,0.3111082,0.3144533,0.052485373,0.058074668,0.31253642,0.05272632,11.522669,8.953068,8.953068,43.76148,-8.35702,0.0,46.069088,69.714195,1.0,1.0,0.31285453,7.126237,5.4875517,1.0,-61.68994,50.167274,-93.85159,84.89853,-2.3205849e-11,1.0141785e-13,6.228947,6.228947,7.126237,0.073517784,1.228493,1.228493,1.0,5.4875517,7.126237,0.89728975,0.22849296,0.0,0.30655664,1.0658654,4.0,0.0,0.0,1.0,1.0
2.1,0.1,0.0,10023.427,-134.5974,-0.3217141,5.9741736e-09,0.31114838,0.3145095,0.052225985,0.057770595,0.31258354,0.052466877,23.742306,28.646904,28.646904,43.76148,-20.663822,0.0,46.069088,69.714195,1.0,1.0,0.31292608,1.0403073,5.6446314,1.0,-64.83205,41.089737,-100.535194,71.88829,-2.166238e-11,8.96126e-14,0.14047132,0.14047132,1.0403073,0.07322158,1.2291414,1.2291414,1.0,5.6446314,1.0403073,0.8998359,0.22914132,0.0,0.30655664,1.0663654,4.0,0.0,0.0,1.0,1.0
2.1005,0.1,0.0,10023.774,-134.66138,-0.3217141,5.9741736e-09,0.3111889,0.3145656,0.05196448,0.05746419,0.31263062,0.052205224,35.077747,47.27672,47.27672,43.76148,-32.20178,0.0,46.069088,69.714195,1.0,1.0,0.3129976,1.2376248,5.801711,1.0,-65.5475,30.469751,-103.46035,56.183628,-2.0122709e-11,7.6783096e-14,0.33526528,0.33526528,1.2376248,0.072922915,1.2297839,1.2297839,1.0,5.801711,1.2376248,0.9023595,0.22978395,0.0,0.30655664,1.0668654,4.0,0.0,0.0,1.0,1.0
2.101,0.1,0.0,10024.121,-134.72086,-0.3217141,5.9741736e-09,0.3112298,0.3146216,0.051700868,0.05715544,0.31267762,0.051941376,45.103027,64.14362,64.14362,43.76148,-42.537563,0.0,46.069088,69.714195,1.0,1.0,0.31306916,1.4350029,5.958791,1.0,-63.806606,18.703579,-102.51306,38.369434,-1.8347959e-11,6.44038e-14,0.53014255,0.53014255,1.4350029,0.07262182,1.2304208,1.2304208,1.0,5.958791,1.4350029,0.9048603,0.23042078,0.0,0.30655664,1.0673654,4.0,0.0,0.0,1.0,1.0
2.1015,0.1,0.0,10024.467,-134.77583,-0.3217141,5.9741736e-09,0.31127098,0.31467745,0.05143515,0.056844357,0.31272453,0.051675335,53.44052,78.61345,78.61345,43.76148,-51.282116,0.0,46.069088,69.714195,1.0,1.0,0.31314072,1.6324406,6.1158705,1.0,-59.671795,6.231277,-97.7243,19.110847,-1.6853612e-11,5.319364e-14,0.72510225,0.72510225,1.6324406,0.07231833,1.2310518,1.2310518,1.0,6.1158705,1.6324406,0.9073383,0.2310518,0.0,0.30655664,1.0678654,4.0,0.0,0.0,1.0,1.0
