Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.102,0.1,0.0,10024.812,-134.8263,-0.3217141,5.9741736e-09,0.31131253,0.31473315,0.051167335,0.056530964,0.31277135,0.05140711,59.775253,90.14073,90.14073,43.76148,-58.105366,0.0,46.069088,69.714195,1.0,1.0,0.31321228,1.8299367,6.2729497,1.0,-53.29554,-6.4797163,-89.26923,-0.8714979,-1.487225e-11,4.170941e-14,0.92014337,0.92014337,1.8299367,0.0720124,1.2316769,1.2316769,1.0,6.2729497,1.8299367,0.9097934,0.23167698,0.0,0.3068547,1.0683655,4.0,0.0,0.0,1.0,1.0
2.1025,0.1,0.0,10025.156,-134.87227,-0.3217141,5.9741736e-09,0.31135437,0.31478873,0.050897427,0.056215268,0.31281808,0.051136706,63.86695,98.28946,98.28946,43.76148,-62.74884,0.0,46.069088,69.714195,1.0,1.0,0.3132838,2.0274901,0.14684425,1.0,-44.91485,-18.952103,-77.46105,-20.828407,-1.2188324e-11,3.0605052e-14,1.1152649,1.1152649,2.0274901,0.07170409,1.2322963,1.2322963,1.0,0.14684425,2.0274901,0.91222537,0.23229629,0.0,0.3068547,1.0688654,4.0,0.0,0.0,1.0,1.0
2.103,0.1,0.0,10025.5,-134.91374,-0.3217141,5.9741736e-09,0.3113965,0.31484416,0.050625436,0.055897266,0.31286472,0.05086413,65.55925,102.74976,102.74976,43.76148,-65.03555,0.0,46.069088,69.714195,1.0,1.0,0.3133553,2.2251,0.30392388,1.0,-34.842587,-30.716661,-62.73954,-40.010223,-9.356611e-12,1.8939198e-14,1.3104657,1.3104657,2.2251,0.071393386,1.2329097,1.2329097,1.0,0.30392388,2.2251,0.9146342,0.2329097,0.0,0.3068547,1.0693654,4.0,0.0,0.0,1.0,1.0
2.1035,0.1,0.0,10025.843,-134.95073,-0.3217141,5.9741736e-09,0.31143898,0.31489944,0.050351363,0.055576984,0.31291124,0.05058939,64.78582,103.34991,103.34991,43.76148,-64.876884,0.0,46.069088,69.714195,1.0,1.0,0.31342673,2.4227648,0.4610035,1.0,-23.455875,-41.329945,-45.654873,-57.69503,-7.485171e-12,7.210085e-15,1.505745,1.505745,2.4227648,0.07108029,1.2335172,1.2335172,1.0,0.4610035,2.4227648,0.9170198,0.23351717,0.0,0.3068547,1.0698655,4.0,0.0,0.0,1.0,1.0
2.104,0.1,0.0,10026.184,-134.98322,-0.3217141,5.9741736e-09,0.31148174,0.31495455,0.050075218,0.05525443,0.31295764,0.050312493,61.573112,100.06311,100.06311,43.76148,-62.27617,0.0,46.069088,69.714195,1.0,1.0,0.31349814,2.6204836,0.6180831,1.0,-11.182041,-50.39107,-26.84717,-73.21594,-5.481936e-12,-2.1792201e-15,1.7011017,1.7011017,2.6204836,0.07076483,1.2341187,1.2341187,1.0,0.6180831,2.6204836,0.9193819,0.23411869,0.0,0.3068547,1.0703654,4.0,0.0,0.0,1.0,1.0
2.1045,0.1,0.0,10026.524,-135.01125,-0.3217141,5.9741736e-09,0.3115248,0.3150095,0.04979701,0.054929607,0.31300393,0.050033446,56.039566,93.00895,93.00895,43.76148,-57.328793,0.0,46.069088,69.714195,1.0,1.0,0.31356946,2.8182552,0.77516276,1.0,1.5173756,-57.556942,-7.022615,-85.986336,-3.6638765e-12,-9.299799e-15,1.8965347,1.8965347,2.8182552,0.07044701,1.2347143,1.2347143,1.0,0.77516276,2.8182552,0.92172056,0.23471422,0.0,0.3068547,1.0708654,4.0,0.0,0.0,1.0,1.0
2.105,0.1,0.0,10026.864,-135.03479,-0.3217141,5.9741736e-09,0.31156814,0.31506425,0.049516737,0.054602534,0.3130501,0.049752258,48.3914,82.44921,82.44921,43.76148,-50.21881,0.0,46.069088,69.714195,1.0,1.0,0.31364074,3.0160787,0.9322424,1.0,14.163961,-62.55536,13.073028,-95.52223,-2.6842716e-12,-1.6156576e-14,2.0920432,2.0920432,3.0160787,0.07012684,1.2353038,1.2353038,1.0,0.9322424,3.0160787,0.9240356,0.23530373,0.0,0.3068547,1.0713655,4.0,0.0,0.0,1.0,1.0
2.1055,0.1,0.0,10027.202,-135.05385,-0.3217141,5.9741736e-09,0.31161177,0.31511882,0.049234413,0.054273218,0.3130961,0.049468935,38.915005,68.778336,68.778336,43.76148,-41.21224,0.0,46.069088,69.714195,1.0,1.0,0.31371194,3.2139528,1.0893221,1.0,26.280462,-65.195465,32.682453,-101.460785,-2.4243901e-12,-2.4859602e-14,2.2876258,2.2876258,3.2139528,0.06980433,1.2358872,1.2358872,1.0,1.0893221,3.2139528,0.9263269,0.23588721,0.0,0.3068547,1.0718654,4.0,0.0,0.0,1.0,1.0
2.106,0.1,0.0,10027.539,-135.06847,-0.3217141,5.9741736e-09,0.31165567,0.3151732,0.04895004,0.05394168,0.31314197,0.049183488,27.966345,52.50889,52.50889,43.76148,-30.647171,0.0,46.069088,69.714195,1.0,1.0,0.31378305,3.4118762,1.2464017,1.0,37.408833,-65.375175,51.0654,-103.57429,-2.6750492e-12,-3.473065e-14,2.4832819,2.4832819,3.4118762,0.0694795,1.2364646,1.2364646,1.0,1.2464017,3.4118762,0.92859435,0.2364646,0.0,0.3068547,1.0723654,4.0,0.0,0.0,1.0,1.0
2.1065,0.1,0.0,10027.876,-135.07861,-0.3217141,5.9741736e-09,0.31169984,0.31522736,0.04866363,0.05360792,0.3131877,0.048895918,15.957631,34.252453,34.252453,43.76148,-18.921186,0.0,46.069088,69.714195,1.0,1.0,0.31385407,3.609848,1.4034814,1.0,47.127594,-63.085224,67.526665,-101.77911,-3.7845885e-12,-4.1652608e-14,2.6790102,2.6790102,3.609848,0.06915235,1.2370359,1.2370359,1.0,1.4034814,3.609848,0.93083787,0.23703592,0.0,0.3068547,1.0728654,4.0,0.0,0.0,1.0,1.0
2.107,0.1,0.0,10028.21,-135.08432,-0.3217141,5.9741736e-09,0.31174424,0.3152813,0.048375186,0.05327195,0.31323326,0.048606243,3.3418622,14.696727,14.696727,43.76148,-6.4764214,0.0,46.069088,69.714195,1.0,1.0,0.313925,3.807867,1.560561,1.0,55.067905,-58.409767,81.4425,-96.13923,-5.730226e-12,-4.8528767e-14,2.8748097,2.8748097,3.807867,0.06882289,1.237601,1.237601,1.0,1.560561,3.807867,0.9330573,0.2376011,0.0,0.3068547,1.0733654,4.0,0.0,0.0,1.0,1.0
2.1075,0.1,0.0,10028.544,-135.08557,-0.3217141,5.9741736e-09,0.31178892,0.31533504,0.048084717,0.052933797,0.31327865,0.048314463,-9.404243,-5.4203124,-5.4203124,43.76148,6.2170577,0.0,46.069088,69.714195,1.0,1.0,0.3139958,4.005932,1.7176405,1.0,60.927628,-51.523384,92.2844,-86.86409,-8.712667e-12,-5.6412706e-14,3.0706794,3.0706794,4.005932,0.06849114,1.2381601,1.2381601,1.0,1.7176405,4.005932,0.93525267,0.23816013,0.0,0.3068547,1.0738654,4.0,0.0,0.0,1.0,1.0
2.108,0.1,0.0,10028.876,-135.08238,-0.3217141,5.9741736e-09,0.31183386,0.31538853,0.04779223,0.05259345,0.3133239,0.048020594,-21.798267,-25.338253,-25.338253,43.76148,18.679014,0.0,46.069088,69.714195,1.0,1.0,0.3140665,4.204042,1.8747202,1.0,64.48295,-42.68468,99.639336,-74.30109,-1.1963629e-11,-6.328992e-14,3.2666183,3.2666183,4.204042,0.0681571,1.238713,1.238713,1.0,1.8747202,4.204042,0.9374237,0.23871298,0.0,0.3068547,1.0743654,4.0,0.0,0.0,1.0,1.0
2.1085,0.1,0.0,10029.207,-135.07477,-0.3217141,5.9741736e-09,0.311879,0.3154418,0.04749773,0.052250944,0.31336892,0.047724634,-33.37037,-44.303005,-44.303005,43.76148,30.437227,0.0,46.069088,69.714195,1.0,1.0,0.31413707,4.402196,2.0317998,1.0,65.59703,-32.226658,103.225655,-58.92265,-1.4846232e-11,-7.042986e-14,3.4626255,3.4626255,4.402196,0.067820795,1.2392596,1.2392596,1.0,2.0317998,4.402196,0.93957037,0.23925963,0.0,0.3068547,1.0748655,4.0,0.0,0.0,1.0,1.0
2.109,0.1,0.0,10029.537,-135.06274,-0.3217141,5.9741736e-09,0.31192443,0.31549484,0.04720123,0.051906273,0.31341377,0.047426604,-43.681152,-61.595413,-61.595413,43.76148,41.045425,0.0,46.069088,69.714195,1.0,1.0,0.31420746,4.6003923,2.1888795,1.0,64.2254,-20.54425,102.90405,-41.30864,-1.6743135e-11,-7.8222646e-14,3.6586995,3.6586995,4.6003923,0.06748223,1.2398001,1.2398001,1.0,2.1888795,4.6003923,0.94169253,0.23980004,0.0,0.3068547,1.0753654,4.0,0.0,0.0,1.0,1.0
2.1095,0.1,0.0,10029.865,-135.0463,-0.3217141,5.9741736e-09,0.31197003,0.3155476,0.046902735,0.051559452,0.31345844,0.047126506,-52.33841,-76.558624,-76.558624,43.76148,50.10029,0.0,46.069088,69.714195,1.0,1.0,0.31427774,4.7986298,2.3459592,1.0,60.417862,-8.079452,98.68321,-22.124582,-1.8045e-11,-8.571349e-14,3.8548398,3.8548398,4.7986298,0.06714142,1.2403342,1.2403342,1.0,2.3459592,4.7986298,0.9437902,0.2403342,0.0,0.3068547,1.0758654,4.0,0.0,0.0,1.0,1.0
2.11,0.1,0.0,10030.191,-135.02544,-0.3217141,5.9741736e-09,0.31201586,0.3156001,0.04660225,0.051210515,0.3135029,0.04682435,-59.012127,-88.62316,-88.62316,43.76148,57.256874,0.0,46.069088,69.714195,1.0,1.0,0.31434786,4.996908,2.5030386,1.0,54.316753,4.6953745,90.71973,-2.09656,-1.9142117e-11,-9.0971894e-14,4.051045,4.051045,4.996908,0.06679836,1.240862,1.240862,1.0,2.5030386,4.996908,0.9458631,0.24086207,0.0,0.3068547,1.0763655,4.0,0.0,0.0,1.0,1.0
2.1105,0.1,0.0,10030.517,-135.00018,-0.3217141,5.9741736e-09,0.31206194,0.3156523,0.046299785,0.05085944,0.31354716,0.046520144,-63.447174,-97.328735,-97.328735,43.76148,62.24182,0.0,46.069088,69.714195,1.0,1.0,0.3144178,5.1952252,2.6601183,1.0,46.15178,17.295393,79.312515,18.016218,-1.9891406e-11,-1.02544567e-13,4.247314,4.247314,5.1952252,0.066453084,1.2413837,1.2413837,1.0,2.6601183,5.1952252,0.9479113,0.24138364,0.0,0.3068547,1.0768654,4.0,0.0,0.0,1.0,1.0
2.111,0.1,0.0,10030.841,-134.97055,-0.3217141,5.9741736e-09,0.3121082,0.31570426,0.045995347,0.050506264,0.3135912,0.046213903,-65.47314,-102.34196,-102.34196,43.76148,64.86393,0.0,46.069088,69.714195,1.0,1.0,0.3144876,5.393581,2.817198,1.0,36.23142,29.241716,64.89175,37.45022,-2.0137362e-11,-1.1401265e-13,4.443646,4.443646,5.393581,0.0661056,1.2418989,1.2418989,1.0,2.817198,5.393581,0.9499346,0.24189886,0.0,0.3068547,1.0773654,4.0,0.0,0.0,1.0,1.0
2.1115,0.1,0.0,10031.162,-134.93654,-0.3217141,5.9741736e-09,0.31215462,0.31575596,0.04568895,0.050150998,0.31363502,0.045905627,-65.010994,-103.46932,-103.46932,43.76148,65.02158,0.0,46.069088,69.714195,1.0,1.0,0.3145572,5.591973,2.9742777,1.0,24.931355,40.07964,48.002712,55.46661,-2.0234642e-11,-1.2066598e-13,4.64004,4.64004,5.591973,0.0657559,1.2424077,1.2424077,1.0,2.9742777,5.591973,0.95193297,0.24240774,0.0,0.3068547,1.0778654,4.0,0.0,0.0,1.0,1.0
2.112,0.1,0.0,10031.483,-134.89815,-0.32187366,1.7979593e-08,0.31220126,0.3158073,0.045380592,0.04979364,0.31367862,0.045595337,-62.076313,-100.6648,-100.6648,47.752995,62.70679,0.0,46.069088,75.45874,1.0,1.0,0.31462663,5.7904005,3.1313572,1.0,12.680296,49.396015,29.285358,71.37944,-2.0536135e-11,-1.2691305e-13,4.8364944,4.8364944,5.7904005,0.06540403,1.2429103,1.2429103,1.0,3.1313572,5.7904005,0.95390624,0.24291022,0.0,0.3068547,1.0783654,4.0,0.0,0.0,1.0,1.0
2.1125,0.1,0.0,10031.802,-134.85541,-0.32187366,1.7979593e-08,0.31224808,0.3158584,0.04507029,0.04943421,0.31372195,0.045283034,-56.778805,-94.031906,-94.031906,47.752995,58.00568,0.0,46.069088,75.45874,1.0,1.0,0.31469584,5.988863,3.288437,1.0,-0.05625629,56.835064,9.450056,84.58185,-1.9584272e-11,-1.3192794e-13,5.0330086,5.0330086,5.988863,0.065049976,1.2434063,1.2434063,1.0,3.288437,5.988863,0.9558543,0.24340631,0.0,0.3068547,1.0788654,4.0,0.0,0.0,1.0,1.0
2.113,0.1,0.0,10032.119,-134.80832,-0.32187366,1.7979593e-08,0.31229508,0.31590918,0.044758048,0.04907274,0.31376508,0.04496873,-49.318367,-83.82004,-83.82004,47.752995,51.095394,0.0,46.069088,75.45874,1.0,1.0,0.31476486,6.187359,3.4455166,1.0,-12.793687,62.112053,-10.749298,94.569336,-1.8467302e-11,-1.3906769e-13,5.229582,5.229582,6.187359,0.06469376,1.2438959,1.243896,1.0,3.4455166,6.187359,0.95777714,0.24389595,0.0,0.3068547,1.0793654,4.0,0.0,0.0,1.0,1.0
2.1135,0.1,0.0,10032.435,-134.75688,-0.32187366,1.7979593e-08,0.31234223,0.31595963,0.044443876,0.048709214,0.31380793,0.044652436,-39.977577,-70.415245,-70.415245,47.752995,42.2375,0.0,46.069088,75.45874,1.0,1.0,0.3148336,6.3858867,3.6025963,1.0,-25.046717,65.02429,-30.54395,100.95919,-1.8884087e-11,-1.3741001e-13,5.426212,5.426212,6.3858867,0.06433538,1.2443792,1.2443792,1.0,3.6025963,6.3858867,0.9596746,0.24437913,0.0,0.3068547,1.0798655,4.0,0.0,0.0,1.0,1.0
2.114,0.1,0.0,10032.748,-134.70113,-0.32187366,1.7979593e-08,0.31238955,0.31600976,0.044127785,0.048343655,0.31385055,0.044334162,-29.111103,-54.325764,-54.325764,47.752995,31.768158,0.0,46.069088,75.45874,1.0,1.0,0.3149022,6.5844455,3.7596757,1.0,-36.34792,65.45902,-49.17957,103.50533,-1.8811825e-11,-1.3632322e-13,5.622899,5.622899,6.5844455,0.06397487,1.2448559,1.2448559,1.0,3.7596757,6.5844455,0.96154666,0.24485584,0.0,0.3068547,1.0803654,4.0,0.0,0.0,1.0,1.0
2.1145,0.1,0.0,10033.06,-134.64105,-0.32187366,1.7979593e-08,0.31243703,0.31605956,0.04380978,0.04797608,0.3138929,0.04401392,-17.13225,-36.16283,-36.16283,47.752995,20.085428,0.0,46.069088,75.45874,1.0,1.0,0.31497052,6.7830343,3.9167554,1.0,-46.265614,63.39786,-65.945076,102.1079,-1.898742e-11,-1.3592003e-13,5.819641,5.819641,6.7830343,0.063612245,1.245326,1.245326,1.0,3.9167554,6.7830343,0.9633931,0.24532604,0.0,0.3068547,1.0808654,4.0,0.0,0.0,1.0,1.0
2.115,0.1,0.0,10033.37,-134.57668,-0.32187366,1.7979593e-08,0.31248462,0.31610903,0.043489866,0.0476065,0.31393498,0.04369172,-4.497299,-16.61754,-16.61754,47.752995,7.6341653,0.0,46.069088,75.45874,1.0,1.0,0.31503862,6.9816513,4.073835,1.0,-54.42039,58.91769,-80.199844,96.81738,-1.953293e-11,-1.3756353e-13,6.0164375,6.0164375,6.9816513,0.06324749,1.2457898,1.2457898,1.0,4.073835,6.9816513,0.96521395,0.2457897,0.0,0.3068547,1.0813655,4.0,0.0,0.0,1.0,1.0
2.1155,0.1,0.0,10033.679,-134.50801,-0.32187366,1.7979593e-08,0.31253237,0.31615815,0.04316806,0.047234938,0.3139768,0.04336757,8.311871,3.5654178,3.5654178,47.752995,-5.1109,0.0,46.069088,75.45874,1.0,1.0,0.31510648,7.1802964,4.2309146,1.0,-60.49974,52.187866,-91.39831,87.83289,-2.0872547e-11,6.070743e-12,6.2132874,6.2132874,7.1802964,0.06288064,1.2462468,1.2462468,1.0,4.2309146,7.1802964,0.96700907,0.24624683,0.0,0.3068547,1.0818654,4.0,0.0,0.0,1.0,1.0
2.116,0.1,0.0,10033.984,-134.43504,-0.32187366,1.7979593e-08,0.31258026,0.3162069,0.04284437,0.04686139,0.3140183,0.04304148,20.806168,23.616127,23.616127,47.752995,-17.663261,0.0,46.069088,75.45874,1.0,1.0,0.31517407,1.095782,4.3879943,1.0,-64.27007,43.46391,-99.11098,75.49485,-2.2232043e-11,7.4819925e-12,0.12700371,0.12700371,1.095782,0.062511705,1.2466974,1.2466974,1.0,4.3879943,1.095782,0.9687783,0.24669738,0.0,0.3068547,1.0823654,4.0,0.0,0.0,1.0,1.0
2.1165,0.1,0.0,10034.289,-134.35782,-0.32187366,1.7979593e-08,0.31262824,0.3162553,0.042518802,0.046485882,0.31405953,0.042713463,32.507977,42.768837,42.768837,47.752995,-29.543228,0.0,46.069088,75.45874,1.0,1.0,0.3152414,1.2944783,4.545074,1.0,-65.58582,33.077843,-103.041016,60.272175,-2.246389e-11,5.1308883e-12,0.32395655,0.32395655,1.2944783,0.062140692,1.2471414,1.2471414,1.0,4.545074,1.2944783,0.9705217,0.24714132,0.0,0.3068547,1.0828654,4.0,0.0,0.0,1.0,1.0
2.117,0.1,0.0,10034.591,-134.27634,-0.32187366,1.7979593e-08,0.31267634,0.31630334,0.042191368,0.046108425,0.31410047,0.042383533,42.969475,60.291256,60.291256,47.752995,-40.296295,0.0,46.069088,75.45874,1.0,1.0,0.31530842,1.4931984,4.7021537,1.0,-64.39512,21.425644,-103.03584,42.744587,-2.2139013e-11,3.760058e-12,0.5209593,0.5209593,1.4931984,0.06176762,1.2475786,1.2475786,1.0,4.7021537,1.4931984,0.9722391,0.24757865,0.0,0.3068547,1.0833654,4.0,0.0,0.0,1.0,1.0
2.1175,0.1,0.0,10034.892,-134.19061,-0.32187366,1.7979593e-08,0.31272456,0.316351,0.041862074,0.04572903,0.3141411,0.042051695,51.789806,75.512634,75.512634,47.752995,-49.510574,0.0,46.069088,75.45874,1.0,1.0,0.3153752,1.6919413,4.8592334,1.0,-60.74195,8.952144,-99.0932,23.58056,-2.1423864e-11,2.7568898e-12,0.7180109,0.7180109,1.6919413,0.0613925,1.2480093,1.2480093,1.0,4.8592334,1.6919413,0.97393036,0.24800932,0.0,0.3068547,1.0838654,4.0,0.0,0.0,1.0,1.0
2.118,0.1,0.0,10035.19,-134.10065,-0.32187366,1.7979593e-08,0.31277284,0.3163983,0.04153093,0.045347713,0.31418142,0.04171796,58.63052,87.84954,87.84954,47.752995,-56.832653,0.0,46.069088,75.45874,1.0,1.0,0.31544167,1.8907057,5.016313,1.0,-54.764606,-3.8659155,-91.361435,3.5118947,-2.118796e-11,2.0221067e-12,0.9151102,0.9151102,1.8907057,0.061015345,1.2484334,1.2484334,1.0,5.016313,1.8907057,0.9755955,0.24843335,0.0,0.3068547,1.0843654,4.0,0.0,0.0,1.0,1.0
2.1185,0.1,0.0,10035.486,-134.00645,-0.32187366,1.7979593e-08,0.31282124,0.31644517,0.04119795,0.04496448,0.3142214,0.041382346,63.228626,96.82832,96.82832,47.752995,-61.981197,0.0,46.069088,75.45874,1.0,1.0,0.31550786,2.0894904,5.1733923,1.0,-46.69051,-16.538116,-80.134094,-16.694231,-2.0888749e-11,1.4861398e-12,1.112256,1.112256,2.0894904,0.06063617,1.2488507,1.2488507,1.0,5.1733923,2.0894904,0.9772343,0.24885067,0.0,0.3068547,1.0848655,4.0,0.0,0.0,1.0,1.0
2.119,0.1,0.0,10035.78,-133.90807,-0.32187366,1.7979593e-08,0.31286973,0.31649166,0.040863138,0.044579357,0.31426108,0.04104486,65.406784,102.10343,102.10343,47.752995,-64.75786,0.0,46.069088,75.45874,1.0,1.0,0.31557372,2.2882943,5.330472,1.0,-36.82764,-28.579144,-65.83884,-36.2646,-1.9740154e-11,1.0913885e-12,1.3094475,1.3094475,2.2882943,0.06025498,1.2492613,1.2492613,1.0,5.330472,2.2882943,0.97884685,0.2492613,0.0,0.3068547,1.0853654,4.0,0.0,0.0,1.0,1.0
2.1195,0.1,0.0,10036.072,-133.80548,-0.32187366,1.7979593e-08,0.31291828,0.31653774,0.040526506,0.044192355,0.31430045,0.040705517,65.08023,103.47084,103.47084,47.752995,-65.05499,0.0,46.069088,75.45874,1.0,1.0,0.3156393,2.4871163,5.4875517,1.0,-25.552824,-39.527405,-49.021255,-54.44958,-1.8485848e-11,8.3066724e-13,1.5066833,1.5066833,2.4871163,0.059871804,1.2496651,1.2496651,1.0,5.4875517,2.4871163,0.9804329,0.2496652,0.0,0.3068547,1.0858654,4.0,0.0,0.0,1.0,1.0
2.12,0.1,0.0,10036.362,-133.6987,-0.32187366,1.7979593e-08,0.31296688,0.31658342,0.040188067,0.043803487,0.31433946,0.04036432,62.26015,100.87607,100.87607,47.752995,-62.85989,0.0,46.069088,75.45874,1.0,1.0,0.3157045,2.685955,5.6446314,1.0,-13.297376,-48.962772,-30.324131,-70.55193,-1.6341005e-11,6.958367e-13,1.7039624,1.7039624,2.685955,0.05948663,1.2500623,1.2500623,1.0,5.6446314,2.685955,0.98199254,0.25006235,0.0,0.3068547,1.0863655,4.0,0.0,0.0,1.0,1.0
2.1205,0.1,0.0,10036.65,-133.58777,-0.32187366,1.7979593e-08,0.31301552,0.3166287,0.039847825,0.043412756,0.31437814,0.04002129,57.053368,94.416466,94.416466,47.752995,-58.255424,0.0,46.069088,75.45874,1.0,1.0,0.3157694,2.8848093,5.801711,1.0,-0.5305993,-56.52277,-10.462874,-83.95359,-1.35282115e-11,2.5333837e-13,1.9012837,1.9012837,2.8848093,0.059099507,1.2504528,1.2504528,1.0,5.801711,2.8848093,0.9835255,0.25045273,0.0,0.33414835,1.0868654,4.0,0.0,0.0,1.0,1.0
2.121,0.1,0.0,10036.936,-133.47267,-0.32187366,1.7979593e-08,0.31306425,0.31667352,0.039505795,0.043020196,0.31441647,0.03967643,49.65838,84.337685,84.337685,47.752995,-51.416965,0.0,46.069088,75.45874,1.0,1.0,0.31583396,3.083678,5.958791,1.0,12.258166,-61.916542,9.801814,-94.139496,-1.06930445e-11,-8.744129e-14,2.0986462,2.0986462,3.083678,0.058710415,1.2508363,1.2508363,1.0,5.958791,3.083678,0.98503184,0.25083628,0.0,0.33414835,1.0873654,4.0,0.0,0.0,1.0,1.0
2.1215,0.1,0.0,10037.219,-133.35344,-0.32187366,1.7979593e-08,0.313113,0.31671792,0.039161984,0.0426258,0.31445444,0.03932976,40.35782,71.02442,71.02442,47.752995,-42.605755,0.0,46.069088,75.45874,1.0,1.0,0.31589818,3.2825599,6.1158705,1.0,24.578327,-64.93614,29.6931,-100.71752,-7.832001e-12,-3.216888e-13,2.2960484,2.2960484,3.2825599,0.05831939,1.2512131,1.2512131,1.0,6.1158705,3.2825599,0.9865114,0.25121307,0.0,0.33414835,1.0878655,4.0,0.0,0.0,1.0,1.0
2.122,0.1,0.0,10037.499,-133.23009,-0.32187366,1.7979593e-08,0.3131618,0.31676188,0.038816404,0.042229597,0.31449205,0.03898129,29.507727,54.98582,54.98582,47.752995,-32.158993,0.0,46.069088,75.45874,1.0,1.0,0.31596205,3.4814537,6.2729497,1.0,35.95688,-65.46461,48.447826,-103.43365,-5.583918e-12,-4.9442584e-13,2.4934895,2.4934895,3.4814537,0.057926435,1.251583,1.251583,1.0,6.2729497,3.4814537,0.9879641,0.251583,0.0,0.33414835,1.0883654,4.0,0.0,0.0,1.0,1.0
2.1225,0.1,0.0,10037.778,-133.10262,-0.32187366,1.7979593e-08,0.31321058,0.3168054,0.038469065,0.041831594,0.31452927,0.03863103,17.523924,36.83607,36.83607,47.752995,-20.476944,0.0,46.069088,75.45874,1.0,1.0,0.31602553,3.6803582,0.14684425,1.0,45.95661,-63.480534,65.34585,-102.18192,-4.259967e-12,-6.141218e-13,2.6909683,2.6909683,3.6803582,0.057531573,1.2519461,1.2519461,1.0,0.14684425,3.6803582,0.98938996,0.2519461,0.0,0.33414835,1.0888654,4.0,0.0,0.0,1.0,1.0
2.123,0.1,0.0,10038.054,-132.97105,-0.32187366,1.7979593e-08,0.31325942,0.3168485,0.038119975,0.04143182,0.31456617,0.03827899,4.8661065,17.270897,17.270897,47.752995,-8.00764,0.0,46.069088,75.45874,1.0,1.0,0.31608865,3.8792725,0.30392388,1.0,54.192947,-59.059055,79.73776,-97.00866,-2.2997606e-12,-6.964611e-13,2.8884838,2.8884838,3.8792725,0.057134796,1.2523023,1.2523023,1.0,0.30392388,3.8792725,0.99078876,0.2523023,0.0,0.33414835,1.0893654,4.0,0.0,0.0,1.0,1.0
2.1235,0.1,0.0,10038.328,-132.83539,-0.32187366,1.7979593e-08,0.31330824,0.3168911,0.037769146,0.041030265,0.31460264,0.037925187,-7.979795,-2.959074,-2.959074,47.752995,4.7703166,0.0,46.069088,75.45874,1.0,1.0,0.3161514,4.078195,0.4610035,1.0,60.34881,-52.36901,91.06993,-88.110855,-2.1489669e-13,-7.578798e-13,3.0860345,3.0860345,4.078195,0.05673615,1.2526516,1.2526516,1.0,0.4610035,4.078195,0.99216056,0.2526516,0.0,0.33414835,1.0898654,4.0,0.0,0.0,1.0,1.0
2.124,0.1,0.0,10038.6,-132.69568,-0.32187366,1.7979593e-08,0.31335706,0.31693324,0.037416592,0.040626958,0.31463873,0.03756963,-20.520279,-23.077126,-23.077126,47.752995,17.366121,0.0,46.069088,75.45874,1.0,1.0,0.3162138,4.277125,0.6180831,1.0,64.18685,-43.666573,98.90589,-75.828766,2.0756981e-12,-8.0139747e-13,3.2836196,3.2836196,4.277125,0.056335617,1.2529941,1.2529941,1.0,0.6180831,4.277125,0.9935052,0.25299403,0.0,0.33414835,1.0903654,4.0,0.0,0.0,1.0,1.0
2.1245,0.1,0.0,10038.868,-132.5519,-0.32187366,1.7979593e-08,0.31340587,0.3169749,0.037062317,0.040221915,0.31467447,0.03721234,-32.273254,-42.310307,-42.310307,47.752995,29.29564,0.0,46.069088,75.45874,1.0,1.0,0.31627575,4.4760604,0.77516276,1.0,65.558716,-33.285458,102.94327,-60.63296,4.3892515e-12,-8.294685e-13,3.481238,3.481238,4.4760604,0.055933226,1.2533295,1.2533295,1.0,0.77516276,4.4760604,0.9948226,0.25332952,0.0,0.33414835,1.0908654,4.0,0.0,0.0,1.0,1.0
2.125,0.1,0.0,10039.135,-132.40408,-0.32187366,1.7979593e-08,0.3134547,0.31701612,0.03670634,0.039815135,0.31470978,0.036853313,-42.786617,-59.919167,-59.919167,47.752995,40.100056,0.0,46.069088,75.45874,1.0,1.0,0.31633732,4.675001,0.9322424,1.0,64.41078,-21.624166,103.02553,-43.106358,6.189902e-12,-8.4396455e-13,3.678888,3.678888,4.675001,0.055529,1.253658,1.253658,1.0,0.9322424,4.675001,0.99611276,0.25365803,0.0,0.33414835,1.0913655,4.0,0.0,0.0,1.0,1.0
2.1255,0.1,0.0,10039.398,-132.25224,-0.32187366,1.7979593e-08,0.31350344,0.31705683,0.036348663,0.039406653,0.31474468,0.036492575,-51.655666,-75.22626,-75.22626,47.752995,49.36355,0.0,46.069088,75.45874,1.0,1.0,0.31639847,4.8739448,1.0893221,1.0,60.786358,-9.130693,99.148125,-23.921871,8.211312e-12,-8.502186e-13,3.8765693,3.8765693,4.8739448,0.055122934,1.2539796,1.2539796,1.0,1.0893221,4.8739448,0.99737555,0.2539796,0.0,0.33414835,1.0918654,4.0,0.0,0.0,1.0,1.0
2.126,0.1,0.0,10039.66,-132.09639,-0.32187366,1.7979593e-08,0.3135522,0.31709704,0.035989303,0.038996466,0.3147792,0.036130134,-58.538746,-87.64225,-87.64225,47.752995,56.729347,0.0,46.069088,75.45874,1.0,1.0,0.31645924,5.072891,1.2464017,1.0,54.824062,3.714682,91.45886,-3.81661,1.1244485e-11,-8.5081904e-13,4.0742803,4.0742803,5.072891,0.054715056,1.2542942,1.2542942,1.0,1.2464017,5.072891,0.9986109,0.2542942,0.0,0.33414835,1.0923654,4.0,0.0,0.0,1.0,1.0
2.1265,0.1,0.0,10039.919,-131.93655,-0.32187366,1.7979593e-08,0.3136009,0.3171368,0.035628267,0.038584597,0.31481326,0.035766006,-63.170452,-96.688736,-96.688736,47.752995,61.913517,0.0,46.069088,75.45874,1.0,1.0,0.31651956,5.2718387,1.4034814,1.0,46.752583,16.417868,80.25227,16.436462,1.4460144e-11,-8.4838e-13,4.27202,4.27202,5.2718387,0.054305367,1.2546017,1.2546017,1.0,1.4034814,5.2718387,0.99981874,0.25460175,0.0,0.33414835,1.0928655,4.0,0.0,0.0,1.0,1.0
2.127,0.1,0.0,10040.175,-131.77274,-0.32187366,1.7979593e-08,0.31364954,0.31717598,0.03526557,0.038171064,0.31484693,0.035400197,-65.37192,-102.01671,-102.01671,47.752995,64.715965,0.0,46.069088,75.45874,1.0,1.0,0.31657946,5.470786,1.560561,1.0,36.88193,28.489988,65.95844,36.058266,1.686401e-11,-8.432231e-13,4.469787,4.469787,5.470786,0.05389389,1.2549024,1.2549024,1.0,1.560561,5.470786,1.0009991,0.2549023,0.0,0.33414835,1.0933654,4.0,0.0,0.0,1.0,1.0
2.1275,0.1,0.0,10040.429,-131.60495,-0.32187366,1.7979593e-08,0.3136981,0.31721473,0.034901217,0.037755877,0.31488016,0.035032727,-65.05777,-103.420135,-103.420135,47.752995,65.028206,0.0,46.069088,75.45874,1.0,1.0,0.31663892,5.669732,1.7176405,1.0,25.591547,39.466225,49.126522,54.293617,1.8075647e-11,-8.3682854e-13,4.66758,4.66758,5.669732,0.053480644,1.2551959,1.2551959,1.0,1.7176405,5.669732,1.0021517,0.25519583,0.0,0.33414835,1.0938654,4.0,0.0,0.0,1.0,1.0
2.128,0.1,0.0,10040.68,-131.43321,-0.32187366,1.7979593e-08,0.31374663,0.3172529,0.03453522,0.037339043,0.31491297,0.034663606,-62.23949,-100.843994,-100.843994,47.752995,62.8376,0.0,46.069088,75.45874,1.0,1.0,0.31669793,5.868675,1.8747202,1.0,13.315738,48.92375,30.403656,70.44034,1.9407895e-11,-8.3009093e-13,4.865399,4.865399,5.868675,0.05306564,1.2554823,1.2554823,1.0,1.8747202,5.868675,1.0032767,0.25548232,0.0,0.33414835,1.0943654,4.0,0.0,0.0,1.0,1.0
2.1285,0.1,0.0,10040.928,-131.25754,-0.32187366,1.7979593e-08,0.3137951,0.3172906,0.0341676,0.036920585,0.31494534,0.034292843,-57.02502,-94.3865,-94.3865,47.752995,58.22793,0.0,46.069088,75.45874,1.0,1.0,0.3167565,6.067615,2.0317998,1.0,0.52695906,56.498062,10.51012,83.87637,2.1446081e-11,-8.2275587e-13,5.063241,5.063241,6.067615,0.05264889,1.2557617,1.2557617,1.0,2.0317998,6.067615,1.0043738,0.25576168,0.0,0.33414835,1.0948654,4.0,0.0,0.0,1.0,1.0
2.129,0.1,0.0,10041.173,-131.07796,-0.32187366,1.7979593e-08,0.31384346,0.31732774,0.03379836,0.036500525,0.31497726,0.03392046,-49.61468,-84.2954,-84.2954,47.752995,51.376194,0.0,46.069088,75.45874,1.0,1.0,0.3168146,6.2665496,2.1888795,1.0,-12.282375,61.897057,-9.788401,94.0838,2.281605e-11,-8.130191e-13,5.2611065,5.2611065,6.2665496,0.052230403,1.256034,1.256034,1.0,2.1888795,6.2665496,1.0054432,0.256034,0.0,0.33414835,1.0953654,4.0,0.0,0.0,1.0,1.0
2.1295,0.1,0.0,10041.416,-130.89447,-0.32187366,1.7979593e-08,0.3138917,0.31736436,0.03342751,0.03607886,0.31500873,0.033546463,-40.293495,-70.95857,-70.95857,47.752995,42.54588,0.0,46.069088,75.45874,1.0,1.0,0.31687227,6.4654784,2.3459592,1.0,-24.618874,64.91237,-29.710312,100.668884,2.4860388e-11,-7.2400283e-13,5.458994,5.458994,6.4654784,0.051810194,1.2562991,1.2562991,1.0,2.3459592,6.4654784,1.0064846,0.2562992,0.0,0.33414835,1.0958654,4.0,0.0,0.0,1.0,1.0
2.13,0.1,0.0,10041.656,-130.7071,-0.32187366,1.7979593e-08,0.31393987,0.31740046,0.033055063,0.035655618,0.31503972,0.033170868,-29.420218,-54.88908,-54.88908,47.752995,32.076797,0.0,46.069088,75.45874,1.0,1.0,0.31692943,6.664399,2.5030386,1.0,-36.007195,65.427414,-48.48823,103.37731,2.7161355e-11,-5.857176e-13,5.6569014,5.6569014,6.664399,0.051388282,1.2565572,1.2565572,1.0,2.5030386,6.664399,1.007498,0.2565573,0.0,0.33414835,1.0963655,4.0,0.0,0.0,1.0,1.0
2.1305,0.1,0.0,10041.894,-130.51587,-0.32187366,1.7979593e-08,0.31398794,0.31743598,0.032681033,0.03523079,0.3150703,0.03279369,-17.413563,-36.705494,-36.705494,47.752995,20.372059,0.0,46.069088,75.45874,1.0,1.0,0.3169861,6.863312,2.6601183,1.0,-46.008396,63.42196,-65.398605,102.104095,2.9599583e-11,-4.8791846e-13,5.8548284,5.8548284,6.863312,0.050964676,1.2568082,1.2568082,1.0,2.6601183,6.863312,1.0084835,0.25680822,0.0,0.33414835,1.0968654,4.0,0.0,0.0,1.0,1.0
2.131,0.1,0.0,10042.128,-130.32077,-0.32187366,1.7979593e-08,0.31403586,0.317471,0.03230543,0.034804422,0.31510037,0.032414936,-4.7360597,-17.10807,-17.10807,47.752995,7.8825183,0.0,46.069088,75.45874,1.0,1.0,0.31704232,7.0622144,2.817198,1.0,-54.23689,58.972946,-79.78962,96.89769,3.282757e-11,-4.2314942e-13,6.0527735,6.0527735,7.0622144,0.050539397,1.257052,1.257052,1.0,2.817198,7.0622144,1.0094409,0.257052,0.0,0.33414835,1.0973654,4.0,0.0,0.0,1.0,1.0
2.1315,0.1,0.0,10042.359,-130.12184,-0.32187366,1.7979593e-08,0.3140837,0.3175054,0.031928264,0.034376513,0.31513,0.032034624,8.123777,3.1482263,3.1482263,47.752995,-4.9105873,0.0,46.069088,75.45874,1.0,1.0,0.31709802,7.261106,2.9742777,1.0,-60.37533,52.251553,-91.106415,87.95819,3.49114e-11,-3.8465726e-13,6.2507358,6.2507358,7.261106,0.050112452,1.2572886,1.2572886,1.0,2.9742777,7.261106,1.01037,0.2572886,0.0,0.33414835,1.0978655,4.0,0.0,0.0,1.0,1.0
2.132,0.1,0.0,10042.589,-129.91908,-0.32136506,-5.654855e-09,0.31413138,0.31753927,0.031549547,0.033947073,0.31515914,0.03165277,20.670288,23.282831,23.282831,44.88082,-17.5142,0.0,46.069088,71.61105,1.0,1.0,0.31715325,1.1767998,3.1313572,1.0,-64.18691,43.51662,-98.91251,75.62968,3.683072e-11,-3.517827e-13,0.16552876,0.16552876,1.1767998,0.04968386,1.257518,1.257518,1.0,3.1313572,1.1767998,1.011271,0.25751805,0.0,0.33414835,1.0983654,4.0,0.0,0.0,1.0,1.0
2.1325,0.1,0.0,10042.814,-129.71252,-0.32136506,-5.654855e-09,0.3141789,0.3175726,0.031169293,0.033516135,0.31518778,0.031269383,32.419796,42.519688,42.519688,44.88082,-29.442469,0.0,46.069088,71.61105,1.0,1.0,0.31720796,1.3756654,3.288437,1.0,-65.524506,33.104706,-102.906685,60.387,3.8276337e-11,-3.2778682e-13,0.3635217,0.3635217,1.3756654,0.04925363,1.2577403,1.2577403,1.0,3.288437,1.3756654,1.0121437,0.2577403,0.0,0.33414835,1.0988654,4.0,0.0,0.0,1.0,1.0
2.133,0.1,0.0,10043.038,-129.50217,-0.32136506,-5.654855e-09,0.3142263,0.31760532,0.030787513,0.03308369,0.31521595,0.030884478,42.919285,60.11721,60.11721,44.88082,-40.2355,0.0,46.069088,71.61105,1.0,1.0,0.31726217,1.5745163,3.4455166,1.0,-64.33639,21.4171,-102.934685,42.81747,3.902057e-11,-3.112591e-13,0.5615282,0.5615282,1.5745163,0.048821792,1.2579553,1.2579553,1.0,3.4455166,1.5745163,1.0129881,0.2579553,0.0,0.33414835,1.0993655,4.0,0.0,0.0,1.0,1.0
2.1335,0.1,0.0,10043.258,-129.28804,-0.32136506,-5.654855e-09,0.31427354,0.31763747,0.030404216,0.03264975,0.31524363,0.030498067,51.76388,75.396904,75.396904,44.88082,-49.477127,0.0,46.069088,71.61105,1.0,1.0,0.31731585,1.7733512,3.6025963,1.0,-60.668247,8.904365,-98.99517,23.598267,3.9346325e-11,-2.9727165e-13,0.7595471,0.7595471,1.7733512,0.048388332,1.2581631,1.2581631,1.0,3.6025963,1.7733512,1.0138041,0.2581631,0.0,0.33414835,1.0998654,4.0,0.0,0.0,1.0,1.0
2.134,0.1,0.0,10043.476,-129.07014,-0.32136506,-5.654855e-09,0.3143206,0.31766906,0.030019416,0.032214366,0.3152708,0.030110167,58.612514,87.769585,87.769585,44.88082,-56.81097,0.0,46.069088,71.61105,1.0,1.0,0.31736898,1.9721688,3.7596757,1.0,-54.661453,-3.9510634,-91.23986,3.4702766,3.89945e-11,-2.8853105e-13,0.9575772,0.9575772,1.9721688,0.04795328,1.2583636,1.2583636,1.0,3.7596757,1.9721688,1.0145916,0.25836363,0.0,0.33414835,1.1003654,4.0,0.0,0.0,1.0,1.0
2.1345,0.1,0.0,10043.689,-128.84853,-0.32136506,-5.654855e-09,0.3143675,0.31770003,0.029633125,0.031777523,0.31529748,0.029720789,63.201084,96.75813,96.75813,44.88082,-61.95422,0.0,46.069088,71.61105,1.0,1.0,0.31742162,2.170968,3.9167554,1.0,-46.547604,-16.653482,-79.96767,-16.79046,3.7954636e-11,-2.8212773e-13,1.1556174,1.1556174,2.170968,0.047516655,1.258557,1.258557,1.0,3.9167554,2.170968,1.0153507,0.25855693,0.0,0.33414835,1.1008654,4.0,0.0,0.0,1.0,1.0
2.135,0.1,0.0,10043.901,-128.62317,-0.32136506,-5.654855e-09,0.3144142,0.31773046,0.029245352,0.03133924,0.31532365,0.029329948,65.35266,102.01593,102.01593,44.88082,-64.70856,0.0,46.069088,71.61105,1.0,1.0,0.31747368,2.3697476,4.073835,1.0,-36.639595,-28.713068,-65.613205,-36.40272,3.6189725e-11,-2.782168e-13,1.3536664,1.3536664,2.3697476,0.047078475,1.2587429,1.2587429,1.0,4.073835,2.3697476,1.0160811,0.25874293,0.0,0.33414835,1.1013654,4.0,0.0,0.0,1.0,1.0
2.1355,0.1,0.0,10044.109,-128.3941,-0.32136506,-5.654855e-09,0.31446072,0.31776023,0.028856114,0.030899528,0.3153493,0.028937656,64.98435,103.34027,103.34027,44.88082,-64.96783,0.0,46.069088,71.61105,1.0,1.0,0.31752527,2.5685062,4.2309146,1.0,-25.319565,-39.664783,-48.730007,-54.61026,3.384841e-11,-2.7583038e-13,1.5517231,1.5517231,2.5685062,0.046638735,1.2589216,1.2589216,1.0,4.2309146,2.5685062,1.016783,0.25892168,0.0,0.33414835,1.1018654,4.0,0.0,0.0,1.0,1.0
2.136,0.1,0.0,10044.314,-128.16133,-0.32136506,-5.654855e-09,0.31450704,0.31778944,0.02846542,0.030458406,0.31537446,0.028543929,62.110455,100.68019,100.68019,44.88082,-62.722134,0.0,46.069088,71.61105,1.0,1.0,0.31757626,2.7672427,4.3879943,1.0,-13.024116,-49.08634,-29.969198,-70.71099,3.1938275e-11,-2.7282492e-13,1.7497864,1.7497864,2.7672427,0.04619746,1.259093,1.259093,1.0,4.3879943,2.7672427,1.0174563,0.2590931,0.0,0.33414835,1.1023654,4.0,0.0,0.0,1.0,1.0
2.1365,0.1,0.0,10044.518,-127.9249,-0.32136506,-5.654855e-09,0.31455314,0.31781802,0.028073281,0.030015882,0.31539908,0.02814878,56.84197,94.138466,94.138466,44.88082,-58.058224,0.0,46.069088,71.61105,1.0,1.0,0.31762668,2.9659557,4.545074,1.0,-0.22746967,-56.6145,-10.054329,-84.08414,2.97293e-11,-2.7056997e-13,1.947855,1.947855,2.9659557,0.045754652,1.2592572,1.2592572,1.0,4.545074,2.9659557,1.0181007,0.25925723,0.0,0.33414835,1.1028655,4.0,0.0,0.0,1.0,1.0
2.137,0.1,0.0,10044.717,-127.68479,-0.32136506,-5.654855e-09,0.31459904,0.31784597,0.027679712,0.02957198,0.3154232,0.027752222,49.38226,83.9676,83.9676,44.88082,-51.156143,0.0,46.069088,71.61105,1.0,1.0,0.31767657,3.1646442,4.7021537,1.0,12.576839,-61.9591,10.246546,-94.21414,2.65357e-11,-2.6946072e-13,2.1459277,2.1459277,3.1646442,0.04531035,1.2594141,1.2594141,1.0,4.7021537,3.1646442,1.0187165,0.25941402,0.0,0.33414835,1.1033654,4.0,0.0,0.0,1.0,1.0
2.1375,0.1,0.0,10044.913,-127.44104,-0.32136506,-5.654855e-09,0.3146447,0.31787336,0.02728472,0.029126711,0.31544673,0.02735427,40.01922,70.560104,70.560104,44.88082,-42.282272,0.0,46.069088,71.61105,1.0,1.0,0.3177259,3.363307,4.8592334,1.0,24.895031,-64.91425,30.150524,-100.71063,2.3731982e-11,-2.3529616e-13,2.3440034,2.3440034,3.363307,0.044864547,1.2595634,1.2595634,1.0,4.8592334,3.363307,1.0193034,0.25956348,0.0,0.33414835,1.1038654,4.0,0.0,0.0,1.0,1.0
2.138,0.1,0.0,10045.105,-127.19365,-0.32136506,-5.654855e-09,0.31469014,0.3179001,0.026888322,0.02868009,0.31546977,0.026954938,29.114134,54.433353,54.433353,44.88082,-31.779037,0.0,46.069088,71.61105,1.0,1.0,0.31777462,3.5619426,5.016313,1.0,36.25214,-65.36627,48.89009,-103.32345,2.0750833e-11,3.1273778e-15,2.542081,2.542081,3.5619426,0.044417255,1.2597055,1.2597055,1.0,5.016313,3.5619426,1.0198615,0.25970557,0.0,0.33414835,1.1043655,4.0,0.0,0.0,1.0,1.0
2.1385,0.1,0.0,10045.296,-126.94265,-0.32136506,-5.654855e-09,0.31473535,0.3179262,0.02649053,0.02823212,0.31549227,0.026554238,17.087727,36.209534,36.209534,44.88082,-20.051664,0.0,46.069088,71.61105,1.0,1.0,0.31782278,3.7605498,5.1733923,1.0,46.210358,-63.298084,65.742744,-101.95228,1.7413628e-11,3.1272142e-13,2.7401593,2.7401593,3.7605498,0.04396851,1.2598404,1.2598404,1.0,5.1733923,3.7605498,1.0203906,0.25984034,0.0,0.33414835,1.1048654,4.0,0.0,0.0,1.0,1.0
2.139,0.1,0.0,10045.482,-126.68805,-0.32136506,-5.654855e-09,0.3147803,0.31795168,0.026091354,0.027782831,0.3155142,0.026152186,4.403902,16.591658,16.591658,44.88082,-7.5525436,0.0,46.069088,71.61105,1.0,1.0,0.31787038,3.9591274,5.330472,1.0,54.38591,-58.78981,80.05889,-96.65054,1.3812497e-11,8.612309e-13,2.9382367,2.9382367,3.9591274,0.043518305,1.2599677,1.2599677,1.0,5.330472,3.9591274,1.0208907,0.25996768,0.0,0.3156628,1.1053654,4.0,0.0,0.0,1.0,1.0
2.1395,0.1,0.0,10045.667,-126.42986,-0.32136506,-5.654855e-09,0.314825,0.3179765,0.025690807,0.027332233,0.3155356,0.025748795,-8.448176,-3.6636126,-3.6636126,44.88082,5.2362666,0.0,46.069088,71.61105,1.0,1.0,0.31791735,4.1576743,5.4875517,1.0,60.463882,-52.015705,91.286896,-87.623276,1.1199099e-11,1.2510188e-12,3.1363125,3.1363125,4.1576743,0.04306666,1.2600877,1.2600877,1.0,5.4875517,4.1576743,1.021362,0.26008767,0.0,0.3156628,1.1058654,4.0,0.0,0.0,1.0,1.0
2.14,0.1,0.0,10045.848,-126.16811,-0.32136506,-5.654855e-09,0.31486943,0.3180007,0.0252889,0.02688033,0.31555644,0.025344077,-20.972971,-23.775187,-23.775187,44.88082,17.821642,0.0,46.069088,71.61105,1.0,1.0,0.31796375,4.3561893,5.6446314,1.0,64.21034,-43.237373,98.99437,-75.219185,8.695466e-12,1.5088746e-12,3.3343854,3.3343854,4.3561893,0.042613585,1.2602003,1.2602003,1.0,5.6446314,4.3561893,1.021804,0.26020026,0.0,0.3156628,1.1063654,4.0,0.0,0.0,1.0,1.0
2.1405,0.1,0.0,10046.024,-125.9028,-0.32136506,-5.654855e-09,0.3149136,0.31802428,0.024885647,0.02642715,0.31557673,0.02493805,-32.687706,-42.9677,-42.9677,44.88082,29.718437,0.0,46.069088,71.61105,1.0,1.0,0.31800953,4.5546713,5.801711,1.0,65.481346,-32.793644,102.88483,-59.91712,7.1635675e-12,1.6825802e-12,3.5324543,3.5324543,4.5546713,0.0421591,1.2603054,1.2603054,1.0,5.801711,4.5546713,1.022217,0.26030543,0.0,0.3156628,1.1068654,4.0,0.0,0.0,1.0,1.0
2.141,0.1,0.0,10046.199,-125.63396,-0.32136506,-5.654855e-09,0.31495747,0.3180472,0.02448106,0.025972692,0.31559646,0.024530727,-43.140995,-60.501453,-60.501453,44.88082,40.46821,0.0,46.069088,71.61105,1.0,1.0,0.31805474,4.7531185,5.958791,1.0,64.22847,-21.087475,102.809074,-42.307617,5.5656105e-12,1.79697e-12,3.7305176,3.7305176,4.7531185,0.04170323,1.2604032,1.2604032,1.0,5.958791,4.7531185,1.0226009,0.2604032,0.0,0.3156628,1.1073654,4.0,0.0,0.0,1.0,1.0
2.1415,0.1,0.0,10046.37,-125.36159,-0.32136506,-5.654855e-09,0.31500107,0.31806946,0.024075152,0.025516972,0.31561562,0.024122119,-51.930237,-75.70093,-75.70093,44.88082,49.656887,0.0,46.069088,71.61105,1.0,1.0,0.31809932,4.95153,6.1158705,1.0,60.500614,-8.570377,98.77092,-23.069992,3.6229513e-12,1.8665518e-12,3.9285743,3.9285743,4.95153,0.041245963,1.2604935,1.2604935,1.0,6.1158705,4.95153,1.0229555,0.2604935,0.0,0.3156628,1.1078655,4.0,0.0,0.0,1.0,1.0
2.142,0.1,0.0,10046.538,-125.08571,-0.32136506,-5.654855e-09,0.31504437,0.31809103,0.023667933,0.025060017,0.3156342,0.023712244,-58.717144,-87.98085,-87.98085,44.88082,56.930748,0.0,46.069088,71.61105,1.0,1.0,0.31814325,5.1499043,6.2729497,1.0,54.4421,4.2750435,90.92699,-2.9461367,2.734406e-12,1.8982296e-12,4.1266236,4.1266236,5.1499043,0.040787328,1.2605764,1.2605764,1.0,6.2729497,5.1499043,1.023281,0.26057637,0.0,0.3156628,1.1083654,4.0,0.0,0.0,1.0,1.0
2.1425,0.1,0.0,10046.703,-124.80634,-0.32136506,-5.654855e-09,0.31508738,0.318112,0.023259418,0.024601838,0.31565222,0.023301113,-63.24076,-96.86871,-96.86871,44.88082,62.01003,0.0,46.12925,71.61105,1.0,1.0,0.3181866,5.348241,0.14684425,1.0,46.287052,16.953709,79.58056,17.288158,2.2193577e-12,1.9139655e-12,4.3246636,4.3246636,5.348241,0.04032733,1.2606518,1.2606518,1.0,0.14684425,5.348241,1.0235772,0.2606518,0.0,0.3156628,1.1088654,4.0,0.0,0.0,1.0,1.0
2.143,0.1,0.0,10046.864,-124.52349,-0.32136506,-5.654855e-09,0.31513005,0.31813228,0.022849618,0.024142437,0.31566966,0.022888742,-65.32748,-102.02299,-102.02299,44.88082,64.69967,0.0,46.12925,71.61105,1.0,1.0,0.31822932,5.546538,0.30392388,1.0,36.350292,28.977182,65.169846,36.85314,1.4414738e-12,1.9097824e-12,4.5226936,4.5226936,5.546538,0.039866004,1.2607198,1.2607198,1.0,0.30392388,5.546538,1.023844,0.26071975,0.0,0.3156628,1.1093655,4.0,0.0,0.0,1.0,1.0
2.1435,0.1,0.0,10047.022,-124.23718,-0.32136506,-5.654855e-09,0.31517243,0.3181519,0.022438543,0.023681832,0.31568652,0.022475144,-64.89768,-103.246185,-103.246185,44.88082,64.8968,0.0,46.12925,71.61105,1.0,1.0,0.3182714,5.744794,0.4610035,1.0,25.015186,39.882496,48.250996,54.99519,7.6937436e-13,1.895972e-12,4.7207127,4.7207127,5.744794,0.039403334,1.2607802,1.2607802,1.0,0.4610035,5.744794,1.0240815,0.26078022,0.0,0.3156628,1.1098654,4.0,0.0,0.0,1.0,1.0
2.144,0.1,0.0,10047.177,-123.947426,-0.32136506,-5.654855e-09,0.31521448,0.31817082,0.022026211,0.02322005,0.3157028,0.022060331,-61.968777,-100.49243,-100.49243,44.88082,62.59465,0.0,46.12925,71.61105,1.0,1.0,0.31831285,5.9430084,0.6180831,1.0,12.718785,49.249992,29.476572,71.01586,-1.6492824e-13,1.8717985e-12,4.918719,4.918719,5.9430084,0.03893935,1.2608333,1.2608333,1.0,0.6180831,5.9430084,1.0242896,0.2608332,0.0,0.3156628,1.1103654,4.0,0.0,0.0,1.0,1.0
2.1445,0.1,0.0,10047.329,-123.654236,-0.32136506,-5.654855e-09,0.3152562,0.31818908,0.02161263,0.022757078,0.31571847,0.021644322,-56.65445,-93.86911,-93.86911,44.88082,57.882755,0.0,46.12925,71.61105,1.0,1.0,0.31835365,6.1411796,0.77516276,1.0,-0.06503811,56.719486,9.570332,84.29878,-1.7373925e-12,1.8406901e-12,5.1167116,5.1167116,6.1411796,0.038474057,1.2608787,1.2608787,1.0,0.77516276,6.1411796,1.0244683,0.2608787,0.0,0.3156628,1.1108655,4.0,0.0,0.0,1.0,1.0
2.145,0.1,0.0,10047.478,-123.35763,-0.32136506,-5.654855e-09,0.31529757,0.31820667,0.021197814,0.022292951,0.31573358,0.021227127,-49.1602,-83.63266,-83.63266,44.88082,50.943424,0.0,46.12925,71.61105,1.0,1.0,0.3183938,6.339307,0.9322424,1.0,-12.843898,62.004097,-10.700728,94.33338,-3.1070537e-12,1.8051782e-12,5.314689,5.314689,6.339307,0.03800748,1.2609167,1.2609167,1.0,0.9322424,6.339307,1.0246176,0.2609167,0.0,0.3156628,1.1113654,4.0,0.0,0.0,1.0,1.0
2.1455,0.1,0.0,10047.622,-123.05762,-0.32136506,-5.654855e-09,0.3153386,0.31822357,0.020781776,0.02182768,0.31574807,0.02080876,-39.775368,-70.17854,-70.17854,44.88082,42.044655,0.0,46.12925,71.61105,1.0,1.0,0.3184333,6.537388,1.0893221,1.0,-25.125881,64.90125,-30.555965,100.73451,-3.389102e-12,1.7637401e-12,5.5126505,5.5126505,6.537388,0.03753963,1.2609472,1.2609472,1.0,1.0893221,6.537388,1.0247372,0.2609472,0.0,0.3156628,1.1118654,4.0,0.0,0.0,1.0,1.0
2.146,0.1,0.0,10047.764,-122.75422,-0.32136506,-5.654855e-09,0.31537926,0.31823978,0.020364527,0.02136127,0.31576198,0.020389238,-28.861925,-54.025948,-54.025948,44.88082,31.529726,0.0,46.12925,71.61105,1.0,1.0,0.31847218,6.735422,1.2464017,1.0,-36.438503,65.30043,-49.231197,103.25714,-2.6400663e-12,1.7238527e-12,5.710595,5.710595,6.735422,0.037070505,1.2609701,1.2609701,1.0,1.2464017,6.735422,1.0248274,0.26097015,0.0,0.3156628,1.1123654,4.0,0.0,0.0,1.0,1.0
2.1465,0.1,0.0,10047.902,-122.44744,-0.32136506,-5.654855e-09,0.31541958,0.3182553,0.01994608,0.020893745,0.31577528,0.019968573,-16.840445,-35.79764,-35.79764,44.88082,19.803936,0.0,46.12925,71.61105,1.0,1.0,0.31851035,6.9334087,1.4034814,1.0,-46.346897,63.187344,-66.00813,101.80578,-2.0487496e-12,1.688962e-12,5.9085207,5.9085207,6.9334087,0.03660014,1.2609856,1.2609856,1.0,1.4034814,6.9334087,1.0248879,0.26098555,0.0,0.3156628,1.1128654,4.0,0.0,0.0,1.0,1.0
2.147,0.1,0.0,10048.037,-122.13731,-0.32136506,-5.654855e-09,0.31545952,0.31827015,0.019526448,0.020425104,0.31578797,0.019546779,-4.1738763,-16.19592,-16.19592,44.88082,7.3189096,0.0,46.12925,71.61105,1.0,1.0,0.31854787,7.1313457,1.560561,1.0,-54.470528,58.644405,-80.24201,96.437935,-1.9938953e-12,1.6424689e-12,6.1064267,6.1064267,7.1313457,0.03612853,1.2609935,1.2609935,1.0,1.560561,7.1313457,1.0249189,0.26099345,0.0,0.3156628,1.1133654,4.0,0.0,0.0,1.0,1.0
2.1475,0.1,0.0,10048.169,-121.82382,-0.32136506,-5.654855e-09,0.31549907,0.31828424,0.019105643,0.019955372,0.31580007,0.019123869,8.650335,4.0245223,4.0245223,44.88082,-5.444814,0.0,46.12925,71.61105,1.0,1.0,0.3185847,1.0460467,1.7176405,1.0,-60.497803,51.847466,-91.386375,87.361855,-2.1511918e-12,1.6030996e-12,0.02112648,0.02112648,1.0460467,0.035655703,1.2609938,1.2609938,1.0,1.7176405,1.0460467,1.0249202,0.26099378,0.0,0.3156628,1.1138654,4.0,0.0,0.0,1.0,1.0
2.148,0.1,0.0,10048.298,-121.50701,-0.32136506,-5.654855e-09,0.31553826,0.31829768,0.018683678,0.019484561,0.31581154,0.01869986,21.139036,24.085705,24.085705,44.88082,-17.996323,0.0,46.12925,71.61105,1.0,1.0,0.31862092,1.2438813,1.8747202,1.0,-64.19799,43.058956,-99.01402,74.928314,-1.9277381e-12,1.5599507e-12,0.21898946,0.21898946,1.2438813,0.03518166,1.2609866,1.2609866,1.0,1.8747202,1.2438813,1.0248919,0.26098657,0.0,0.3156628,1.1143655,4.0,0.0,0.0,1.0,1.0
2.1485,0.1,0.0,10048.423,-121.186874,-0.32136506,-5.654855e-09,0.31557703,0.3183104,0.018260565,0.019012677,0.3158224,0.018274762,32.812344,43.216324,43.216324,44.88082,-29.853226,0.0,46.12925,71.61105,1.0,1.0,0.3186564,1.4416629,2.0317998,1.0,-65.43003,32.61769,-102.833336,59.617012,-1.0856419e-12,1.5212007e-12,0.4168291,0.4168291,1.4416629,0.034706425,1.2609718,1.2609718,1.0,2.0317998,1.4416629,1.0248338,0.26097178,0.0,0.3156628,1.1148654,4.0,0.0,0.0,1.0,1.0
2.149,0.1,0.0,10048.545,-120.863434,-0.32136506,-5.654855e-09,0.31561542,0.31832245,0.017836317,0.018539745,0.31583264,0.017848592,43.2221,60.681446,60.681446,44.88082,-40.56022,0.0,46.12925,71.61105,1.0,1.0,0.31869125,1.6393902,2.1888795,1.0,-64.14787,20.925772,-102.6994,42.017956,-8.165177e-13,1.4830071e-12,0.6146442,0.6146442,1.6393902,0.03422999,1.2609494,1.2609494,1.0,2.1888795,1.6393902,1.024746,0.2609494,0.0,0.3156628,1.1153654,4.0,0.0,0.0,1.0,1.0
2.1495,0.1,0.0,10048.663,-120.536705,-0.32136506,-5.654855e-09,0.31565338,0.31833375,0.017410947,0.018065762,0.31584224,0.017421363,51.969086,75.81074,75.81074,44.88082,-49.706566,0.0,46.12925,71.61105,1.0,1.0,0.31872538,1.837062,2.3459592,1.0,-60.40212,8.433032,-98.61939,22.808655,-1.7271448e-12,1.4442498e-12,0.8124336,0.8124336,1.837062,0.033752397,1.2609195,1.2609195,1.0,2.3459592,1.837062,1.0246284,0.26091948,0.0,0.3156628,1.1158655,4.0,0.0,0.0,1.0,1.0
2.15,0.1,0.0,10048.777,-120.206696,-0.32136506,-5.654855e-09,0.31569096,0.31834435,0.016984465,0.017590748,0.31585124,0.016993089,58.718304,88.0242,88.0242,44.88082,-56.94183,0.0,46.12925,71.61105,1.0,1.0,0.31875882,2.034677,2.5030386,1.0,-54.338005,-4.380299,-90.75217,2.7279665,-1.751176e-12,1.407773e-12,1.010196,1.010196,2.034677,0.033273645,1.2608819,1.2608819,1.0,2.5030386,2.034677,1.0244809,0.26088193,0.0,0.3156628,1.1163654,4.0,0.0,0.0,1.0,1.0
2.1505,0.1,0.0,10048.89,-119.87342,-0.32136506,-5.654855e-09,0.3157281,0.31835425,0.016556887,0.017114723,0.31585962,0.016563782,63.211784,96.85434,96.85434,44.88082,-61.9893,0.0,46.12925,71.61105,1.0,1.0,0.31879157,2.232234,2.6601183,1.0,-46.189682,-17.022102,-79.40196,-17.452381,-1.0189671e-12,1.3722866e-12,1.2079303,1.2079303,2.232234,0.03279374,1.2608368,1.2608368,1.0,2.6601183,2.232234,1.0243037,0.2608368,0.0,0.3156628,1.1168654,4.0,0.0,0.0,1.0,1.0
2.151,0.1,0.0,10048.998,-119.53689,-0.32136506,-5.654855e-09,0.3157648,0.3183634,0.016128222,0.0166377,0.31586736,0.01613346,65.27841,101.964066,101.964066,44.88082,-64.656525,0.0,46.12925,71.61105,1.0,1.0,0.3188236,2.4297318,2.817198,1.0,-36.271122,-29.00729,-65.00656,-36.957508,2.4595622e-13,1.3365199e-12,1.4056351,1.4056351,2.4297318,0.032312702,1.260784,1.260784,1.0,2.817198,2.4297318,1.0240966,0.26078406,0.0,0.3156628,1.1173654,4.0,0.0,0.0,1.0,1.0
2.1515,0.1,0.0,10049.103,-119.19712,-0.32136506,-5.654855e-09,0.31580108,0.31837183,0.015698485,0.016159676,0.31587446,0.015702132,64.84039,103.159424,103.159424,44.88082,-64.842606,0.0,46.12925,71.61105,1.0,1.0,0.318855,2.6271691,2.9742777,1.0,-24.963953,-39.87644,-48.120277,-55.03915,8.313835e-13,1.2995797e-12,1.6033095,1.6033095,2.6271691,0.03183055,1.2607237,1.2607237,1.0,2.9742777,2.6271691,1.0238596,0.2607237,0.0,0.3156628,1.1178654,4.0,0.0,0.0,1.0,1.0
2.152,0.1,0.0,10049.204,-118.854126,-0.32034525,-1.09178115e-08,0.31583694,0.31837955,0.015267688,0.015680678,0.31588092,0.015269815,61.916096,100.39693,100.39693,46.91558,-62.541946,0.0,46.12925,74.0388,1.0,1.0,0.31888562,2.8245447,3.1313572,1.0,-12.702713,-49.213383,-29.392544,-71.00439,1.797847e-12,1.2652283e-12,1.800952,1.800952,2.8245447,0.031347282,1.2606558,1.2606558,1.0,3.1313572,2.8245447,1.0235927,0.26065576,0.0,0.3156628,1.1183654,4.0,0.0,0.0,1.0,1.0
2.1525,0.1,0.0,10049.302,-118.50791,-0.32034525,-1.09178115e-08,0.3158723,0.31838655,0.014835843,0.015200712,0.31588677,0.014836522,56.61926,93.785,93.785,46.91558,-57.84435,0.0,46.12925,74.0388,1.0,1.0,0.31891555,3.0218575,3.288437,1.0,0.0418928,-56.66115,-9.542832,-84.242165,1.936458e-12,1.2284274e-12,1.9985615,1.9985615,3.0218575,0.030862918,1.2605802,1.2605802,1.0,3.288437,3.0218575,1.0232959,0.26058018,0.0,0.3156628,1.1188654,4.0,0.0,0.0,1.0,1.0
2.153,0.1,0.0,10049.396,-118.1585,-0.32034525,-1.09178115e-08,0.31590727,0.3183928,0.014402963,0.014719789,0.31589198,0.014402266,49.154472,83.57963,83.57963,46.91558,-50.93145,0.0,46.12925,74.0388,1.0,1.0,0.31894478,3.219106,3.4455166,1.0,12.781113,-61.935585,10.66706,-94.24669,3.7295557e-12,1.1915994e-12,2.1961367,2.1961367,3.219106,0.030377472,1.260497,1.260497,1.0,3.4455166,3.219106,1.0229691,0.26049694,0.0,0.3156628,1.1193655,4.0,0.0,0.0,1.0,1.0
2.1535,0.1,0.0,10049.487,-117.8059,-0.32034525,-1.09178115e-08,0.31594172,0.31839836,0.01396906,0.014237935,0.3158965,0.0139670605,39.809193,70.17433,70.17433,46.91558,-42.069595,0.0,46.12925,74.0388,1.0,1.0,0.3189733,3.416289,3.6025963,1.0,25.026918,-64.83611,30.462294,-100.63663,5.3350523e-12,1.1593836e-12,2.3936768,2.3936768,3.416289,0.029890956,1.2604061,1.2604061,1.0,3.6025963,3.416289,1.0226123,0.26040608,0.0,0.3156628,1.1198654,4.0,0.0,0.0,1.0,1.0
