Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.154,0.1,0.0,10049.575,-117.45012,-0.32034525,-1.09178115e-08,0.31597573,0.31840315,0.013534146,0.013755141,0.31590044,0.013530921,28.942616,54.08488,54.08488,46.91558,-31.59953,0.0,46.12925,74.0388,1.0,1.0,0.31900108,3.6134055,3.7596757,1.0,36.31072,-65.253334,49.08474,-103.16962,5.880602e-12,1.1336767e-12,2.5911798,2.5911798,3.6134055,0.029403381,1.2603076,1.2603076,1.0,3.7596757,3.6134055,1.0222255,0.26030758,0.0,0.3156628,1.1203654,4.0,0.0,0.0,1.0,1.0
2.1545,0.1,0.0,10049.66,-117.09117,-0.32034525,-1.09178115e-08,0.31600925,0.3184072,0.013098235,0.013271448,0.3159037,0.013093859,16.971796,35.92933,35.92933,46.91558,-19.923212,0.0,46.12925,74.0388,1.0,1.0,0.31902817,3.810454,3.9167554,1.0,46.20129,-63.173084,65.82202,-101.75134,6.3946825e-12,1.1029268e-12,2.7886453,2.7886453,3.810454,0.028914763,1.2602015,1.2602015,1.0,3.9167554,3.810454,1.0218086,0.26020142,0.0,0.3156628,1.1208655,4.0,0.0,0.0,1.0,1.0
2.155,0.1,0.0,10049.741,-116.729065,-0.32034525,-1.09178115e-08,0.3160423,0.31841055,0.012661338,0.012786834,0.31590632,0.01265589,4.3555765,16.404179,16.404179,46.91558,-7.48833,0.0,46.12925,74.0388,1.0,1.0,0.31905448,4.0074334,4.073835,1.0,54.32123,-58.676807,80.034744,-96.43892,6.3895395e-12,1.069064e-12,2.9860716,2.9860716,4.0074334,0.028425105,1.2600876,1.2600876,1.0,4.073835,4.0074334,1.0213617,0.26008764,0.0,0.3156628,1.1213654,4.0,0.0,0.0,1.0,1.0
2.1555,0.1,0.0,10049.818,-116.36382,-0.32034525,-1.09178115e-08,0.31607488,0.3184131,0.012223468,0.012301325,0.31590828,0.012217025,-8.423043,-3.74242,-3.74242,46.91558,5.228933,0.0,46.12925,74.0388,1.0,1.0,0.3190801,4.2043424,4.2309146,1.0,60.36135,-51.93831,91.18091,-87.438484,6.9890795e-12,1.0357082e-12,3.1834576,3.1834576,4.2043424,0.02793442,1.2599661,1.2599661,1.0,4.2309146,4.2043424,1.0208848,0.25996616,0.0,0.3156628,1.1218654,4.0,0.0,0.0,1.0,1.0
2.156,0.1,0.0,10049.893,-115.995445,-0.32034525,-1.09178115e-08,0.31610695,0.31841493,0.011784638,0.01181495,0.3159096,0.011777281,-20.875443,-23.739416,-23.739416,46.91558,17.742157,0.0,46.12925,74.0388,1.0,1.0,0.319105,4.40118,4.3879943,1.0,64.09237,-43.216927,98.83648,-75.09706,8.923146e-12,1.0059577e-12,3.3808022,3.3808022,4.40118,0.02744274,1.259837,1.259837,1.0,4.3879943,4.40118,1.0203776,0.25983703,0.0,0.3156628,1.1223655,4.0,0.0,0.0,1.0,1.0
2.1565,0.1,0.0,10049.963,-115.62394,-0.32034525,-1.09178115e-08,0.3161385,0.31841603,0.011344859,0.011327699,0.31591025,0.011336668,-32.526073,-42.822403,-42.822403,46.91558,29.573322,0.0,46.12925,74.0388,1.0,1.0,0.3191291,4.5979443,4.545074,1.0,65.373566,-32.847492,102.711464,-59.889065,1.2359684e-11,9.744933e-13,3.578104,3.578104,4.5979443,0.026950056,1.2597002,1.2597002,1.0,4.545074,4.5979443,1.0198405,0.25970024,0.0,0.3156628,1.1228654,4.0,0.0,0.0,1.0,1.0
2.157,0.1,0.0,10050.03,-115.24933,-0.32034525,-1.09178115e-08,0.31616956,0.31841636,0.0109041445,0.010839593,0.31591025,0.010895201,-42.930634,-60.262856,-60.262856,46.91558,40.27108,0.0,46.12925,74.0388,1.0,1.0,0.31915253,4.794635,4.7021537,1.0,64.15802,-21.227383,102.66076,-42.397907,1.6553047e-11,9.423273e-13,3.7753618,3.7753618,4.794635,0.026456371,1.2595557,1.2595557,1.0,4.7021537,4.794635,1.019273,0.25955576,0.0,0.3004045,1.1233654,4.0,0.0,0.0,1.0,1.0
2.1575,0.1,0.0,10050.095,-114.87162,-0.32034525,-1.09178115e-08,0.3162001,0.31841597,0.010462507,0.0103506455,0.31590956,0.010452894,-51.692993,-75.39594,-75.39594,46.91558,49.427944,0.0,46.12925,74.0388,1.0,1.0,0.31917518,4.99125,4.8592334,1.0,60.494205,-8.801212,98.68947,-23.293526,1.9574634e-11,9.062571e-13,3.9725747,3.9725747,4.99125,0.025961732,1.2594036,1.2594036,1.0,4.8592334,4.99125,1.0186756,0.2594036,0.0,0.3004045,1.1238654,4.0,0.0,0.0,1.0,1.0
2.158,0.1,0.0,10050.155,-114.490814,-0.32034525,-1.09178115e-08,0.31623012,0.31841484,0.010019957,0.009860859,0.31590825,0.010009759,-58.48023,-87.64581,-87.64581,46.91558,56.69581,0.0,46.12925,74.0388,1.0,1.0,0.3191971,5.187789,5.016313,1.0,54.524014,3.9562168,90.95243,-3.3066137,2.2023128e-11,8.704823e-13,4.169741,4.169741,5.187789,0.025466118,1.2592437,1.2592437,1.0,5.016313,5.187789,1.0180478,0.25924376,0.0,0.3004045,1.1243654,4.0,0.0,0.0,1.0,1.0
2.1585,0.1,0.0,10050.212,-114.10693,-0.32034525,-1.09178115e-08,0.31625962,0.3184129,0.00957651,0.00937026,0.3159063,0.00956581,-63.03524,-96.54747,-96.54747,46.91558,61.799103,0.0,46.12925,74.0388,1.0,1.0,0.31921825,5.3842497,5.1733923,1.0,46.477123,16.558119,79.748055,16.79941,2.4114597e-11,8.4843525e-13,4.36686,4.36686,5.3842497,0.02496956,1.2590762,1.2590762,1.0,5.1733923,5.3842497,1.0173899,0.2590762,0.0,0.3004045,1.1248654,4.0,0.0,0.0,1.0,1.0
2.159,0.1,0.0,10050.266,-113.719986,-0.32034525,-1.09178115e-08,0.31628856,0.31841025,0.009132175,0.008878845,0.31590363,0.00912106,-65.18641,-101.764275,-101.764275,46.91558,64.545204,0.0,46.12925,74.0388,1.0,1.0,0.31923866,5.5806317,5.330472,1.0,36.66209,28.524317,65.50666,36.25761,2.5661931e-11,7.3309647e-13,4.56393,4.56393,5.5806317,0.024472067,1.258901,1.258901,1.0,5.330472,5.5806317,1.0167018,0.25890097,0.0,0.3004045,1.1253654,4.0,0.0,0.0,1.0,1.0
2.1595,0.1,0.0,10050.315,-113.32997,-0.32034525,-1.09178115e-08,0.316317,0.31840682,0.008686966,0.008386631,0.31590033,0.008675523,-64.853966,-103.10061,-103.10061,46.91558,64.831604,0.0,46.12925,74.0388,1.0,1.0,0.31925833,5.776933,5.4875517,1.0,25.45442,39.399548,48.77379,54.32682,2.5815657e-11,5.881483e-13,4.76095,4.76095,5.776933,0.02397364,1.258718,1.258718,1.0,5.4875517,5.776933,1.0159833,0.25871804,0.0,0.3004045,1.1258655,4.0,0.0,0.0,1.0,1.0
2.16,0.1,0.0,10050.362,-112.93691,-0.32034525,-1.09178115e-08,0.3163449,0.31840265,0.008240895,0.00789364,0.31589633,0.008229211,-62.05288,-100.50905,-100.50905,46.91558,62.64965,0.0,46.12925,74.0388,1.0,1.0,0.31927723,5.9731536,5.6446314,1.0,13.282113,48.770767,30.18918,70.31986,2.4742448e-11,4.765443e-13,4.9579186,4.9579186,5.9731536,0.0234743,1.2585274,1.2585274,1.0,5.6446314,5.9731536,1.0152348,0.25852743,0.0,0.3004045,1.1263654,4.0,0.0,0.0,1.0,1.0
2.1605,0.1,0.0,10050.406,-112.54081,-0.32034525,-1.09178115e-08,0.31637222,0.3183977,0.007793975,0.0073998687,0.31589168,0.0077821375,-56.892075,-94.09186,-94.09186,46.91558,58.08469,0.0,46.12925,74.0388,1.0,1.0,0.31929538,6.169291,5.801711,1.0,0.6092654,56.28281,10.462208,83.629654,2.4039286e-11,4.1510423e-13,5.154835,5.154835,6.169291,0.022974055,1.258329,1.258329,1.0,5.801711,6.169291,1.0144559,0.25832906,0.0,0.3004045,1.1268654,4.0,0.0,0.0,1.0,1.0
2.161,0.1,0.0,10050.446,-112.14167,-0.32034525,-1.09178115e-08,0.31639898,0.318392,0.0073462175,0.0069053317,0.31588638,0.0073343157,-49.570095,-84.09685,-84.09685,46.91558,51.312614,0.0,46.12925,74.0388,1.0,1.0,0.31931275,6.3653445,5.958791,1.0,-12.081693,61.651787,-9.655308,93.75215,2.3404409e-11,3.566257e-13,5.351698,5.351698,6.3653445,0.022472914,1.258123,1.258123,1.0,5.958791,6.3653445,1.0136467,0.25812304,0.0,0.3004045,1.1273655,4.0,0.0,0.0,1.0,1.0
2.1615,0.1,0.0,10050.482,-111.73951,-0.32034525,-1.09178115e-08,0.31642517,0.31838554,0.0068976344,0.006410048,0.3158804,0.0068857586,-40.36736,-70.90758,-70.90758,46.91558,42.593002,0.0,46.12925,74.0388,1.0,1.0,0.31932938,6.561313,6.1158705,1.0,-24.308388,64.67574,-29.397814,100.30539,2.359817e-11,3.3699766e-13,5.548506,5.548506,6.561313,0.021970894,1.2579093,1.2579093,1.0,6.1158705,6.561313,1.0128073,0.25790927,0.0,0.3004045,1.1278654,4.0,0.0,0.0,1.0,1.0
2.162,0.1,0.0,10050.516,-111.33434,-0.32034525,-1.09178115e-08,0.31645083,0.31837833,0.0064482386,0.0059140217,0.3158737,0.006436479,-29.635317,-55.028522,-55.028522,46.91558,32.25904,0.0,46.12925,74.0388,1.0,1.0,0.31934524,6.757195,6.2729497,1.0,-35.606853,65.24217,-48.015194,103.04372,2.4200718e-11,3.2857115e-13,5.7452574,5.7452574,6.757195,0.021468014,1.2576878,1.2576878,1.0,6.2729497,6.757195,1.0119375,0.25768778,0.0,0.3004045,1.1283654,4.0,0.0,0.0,1.0,1.0
2.1625,0.1,0.0,10050.546,-110.92616,-0.32034525,-1.09178115e-08,0.3164759,0.3183703,0.0059980415,0.005417266,0.31586638,0.0059864894,-17.782944,-37.0656,-37.0656,46.91558,20.70471,0.0,46.12925,74.0388,1.0,1.0,0.31936032,6.9529896,0.14684425,1.0,-45.549126,63.33207,-64.80127,101.866875,2.4553262e-11,3.130134e-13,5.9419518,5.9419518,6.9529896,0.020964267,1.2574586,1.2574586,1.0,0.14684425,6.9529896,1.0110375,0.2574586,0.0,0.3004045,1.1288654,4.0,0.0,0.0,1.0,1.0
2.163,0.1,0.0,10050.572,-110.514984,-0.32034525,-1.09178115e-08,0.3165004,0.31836158,0.0055470555,0.0049197953,0.31585836,0.0055358033,-5.2610626,-17.702927,-17.702927,46.91558,8.369677,0.0,46.12925,74.0388,1.0,1.0,0.31937462,7.148695,0.30392388,1.0,-53.759422,59.020485,-79.12055,96.82348,2.4204094e-11,3.0116523e-13,6.138588,6.138588,7.148695,0.020459667,1.2572217,1.2572217,1.0,0.30392388,7.148695,1.010107,0.25722167,0.0,0.3004045,1.1293654,4.0,0.0,0.0,1.0,1.0
2.1635,0.1,0.0,10050.595,-110.100815,-0.32034525,-1.09178115e-08,0.3165243,0.31835204,0.005095293,0.0044216113,0.3158497,0.0050844336,7.454862,2.323365,2.323365,46.91558,-4.2775,0.0,46.12925,74.0388,1.0,1.0,0.31938815,1.0611252,0.4610035,1.0,-59.92829,52.473427,-90.432236,88.10887,2.268012e-11,2.8653553e-13,0.051978778,0.051978778,1.0611252,0.019954238,1.256977,1.256977,1.0,0.4610035,1.0611252,1.0091463,0.25697702,0.0,0.3004045,1.1298654,4.0,0.0,0.0,1.0,1.0
2.164,0.1,0.0,10050.614,-109.68367,-0.32034525,-1.09178115e-08,0.3165476,0.31834173,0.004642766,0.0039227325,0.3158403,0.004632392,19.882818,22.253172,22.253172,46.91558,-16.757217,0.0,46.12925,74.0388,1.0,1.0,0.31940094,1.2566493,0.6180831,1.0,-63.824192,43.941376,-98.310524,76.05735,2.1173138e-11,2.7234286e-13,0.24849401,0.24849401,1.2566493,0.019447975,1.2567246,1.2567246,1.0,0.6180831,1.2566493,1.0081552,0.25672463,0.0,0.3004045,1.1303654,4.0,0.0,0.0,1.0,1.0
2.1645,0.1,0.0,10050.631,-109.26354,-0.32034525,-1.09178115e-08,0.3165703,0.31833068,0.004189486,0.0034231737,0.3158303,0.0041796924,31.55254,41.331337,41.331337,46.91558,-28.597044,0.0,46.12925,74.0388,1.0,1.0,0.31941292,1.4520808,0.77516276,1.0,-65.3021,33.74956,-102.460495,61.129154,1.9356487e-11,2.5660927e-13,0.4449471,0.4449471,1.4520808,0.018940913,1.2564645,1.2564645,1.0,0.77516276,1.4520808,1.0071338,0.2564645,0.0,0.3004045,1.1308655,4.0,0.0,0.0,1.0,1.0
2.165,0.1,0.0,10050.644,-108.840454,-0.32034525,-1.09178115e-08,0.31659243,0.31831884,0.0037354655,0.0029229268,0.31581956,0.0037263464,42.023296,58.83627,58.83627,46.91558,-39.3496,0.0,46.12925,74.0388,1.0,1.0,0.31942412,1.6474187,0.9322424,1.0,-64.30879,22.285494,-102.72902,43.892746,1.7671045e-11,2.424723e-13,0.64133674,0.64133674,1.6474187,0.01843303,1.2561967,1.2561967,1.0,0.9322424,1.6474187,1.006082,0.25619668,0.0,0.3004045,1.1313654,4.0,0.0,0.0,1.0,1.0
2.1655,0.1,0.0,10050.653,-108.414406,-0.32034525,-1.09178115e-08,0.31661394,0.31830624,0.0032807165,0.0024220236,0.31580815,0.0032723672,50.900517,74.1072,74.1072,46.91558,-48.60945,0.0,46.12925,74.0388,1.0,1.0,0.31943455,1.8426616,1.0893221,1.0,-60.88462,9.984105,-99.11019,25.00299,1.5676899e-11,1.7989363e-13,0.8376618,0.8376618,1.8426616,0.017924368,1.2559211,1.2559211,1.0,1.0893221,1.8426616,1.0049998,0.2559211,0.0,0.3004045,1.1318654,4.0,0.0,0.0,1.0,1.0
2.166,0.1,0.0,10050.66,-107.985405,-0.32034525,-1.09178115e-08,0.31663483,0.31829286,0.0028252508,0.0019204696,0.31579608,0.0028177667,57.850582,86.569084,86.569084,46.91558,-56.028328,0.0,46.12925,74.0388,1.0,1.0,0.31944418,2.0378082,1.2464017,1.0,-55.161777,-2.688805,-91.74523,5.1761475,1.3626234e-11,-2.7963667e-13,1.033921,1.033921,2.0378082,0.017414913,1.2556378,1.2556378,1.0,1.2464017,2.0378082,1.0038872,0.2556378,0.0,0.3004045,1.1323655,4.0,0.0,0.0,1.0,1.0
2.1665,0.1,0.0,10050.662,-107.55345,-0.32034525,-1.09178115e-08,0.3166551,0.31827867,0.0023690802,0.0014182667,0.31578332,0.002362558,62.613323,95.75412,95.75412,46.91558,-61.32818,0.0,46.12925,74.0388,1.0,1.0,0.31945303,2.2328575,1.4034814,1.0,-47.359055,-15.25427,-80.91673,-14.837383,1.1121776e-11,-6.67375e-13,1.2301133,1.2301133,2.2328575,0.016904691,1.2553468,1.2553468,1.0,1.4034814,2.2328575,1.0027442,0.25534672,0.0,0.3004045,1.1328654,4.0,0.0,0.0,1.0,1.0
2.167,0.1,0.0,10050.662,-107.11856,-0.32034525,-1.09178115e-08,0.31667477,0.31826374,0.001912217,0.0009154361,0.31576988,0.0019067529,65.01162,101.3192,101.3192,46.91558,-64.31147,0.0,46.12925,74.0388,1.0,1.0,0.3194611,2.427808,1.560561,1.0,-37.77334,-27.238281,-67.03767,-34.28153,8.708821e-12,-9.980047e-13,1.4262371,1.4262371,2.427808,0.016393708,1.2550479,1.2550479,1.0,1.560561,2.427808,1.0015708,0.25504792,0.0,0.3004045,1.1333654,4.0,0.0,0.0,1.0,1.0
2.1675,0.1,0.0,10050.658,-106.68074,-0.32034525,-1.09178115e-08,0.31669378,0.31824803,0.0014546728,0.00041197735,0.31575575,0.001450364,64.9579,103.05853,103.05853,46.91558,-64.86848,0.0,46.12925,74.0388,1.0,1.0,0.3194684,2.6226587,1.7176405,1.0,-26.768219,-38.189682,-50.635406,-52.423126,6.858316e-12,-1.297702e-12,1.6222916,1.6222916,2.6226587,0.01588198,1.2547414,1.2547414,1.0,1.7176405,2.6226587,1.000367,0.2547414,0.0,0.3004045,1.1338655,4.0,0.0,0.0,1.0,1.0
2.168,0.1,0.0,10050.651,-106.23998,-0.32034525,-1.09178115e-08,0.3167122,0.31823155,0.0009964593,-9.2090304e-05,0.31574097,0.0009934035,62.4572,100.91108,100.91108,46.91558,-62.981125,0.0,46.12925,74.0388,1.0,1.0,0.31947488,2.8174083,1.8747202,1.0,-14.760081,-47.697117,-32.331524,-68.57956,5.4987594e-12,-1.5031031e-12,1.8182753,1.8182753,2.8174083,0.015369508,1.2544271,1.2544271,1.0,1.8747202,2.8174083,0.99913293,0.2544271,0.0,0.3004045,1.1343654,4.0,0.0,0.0,1.0,1.0
2.1685,0.1,0.0,10050.641,-105.79631,-0.32034525,-1.09178115e-08,0.31672996,0.3182143,0.00053758844,-0.00059675815,0.31572548,0.00053588353,57.606705,94.96247,94.96247,46.91558,-58.723507,0.0,46.12925,74.0388,1.0,1.0,0.3194806,3.0120554,2.0317998,1.0,-2.2022643,-55.40444,-12.818101,-82.14437,4.202625e-12,-1.6413169e-12,2.0141873,2.0141873,3.0120554,0.014856311,1.2541051,1.2541051,1.0,2.0317998,3.0120554,0.9978683,0.25410506,0.0,0.3004045,1.1348654,4.0,0.0,0.0,1.0,1.0
2.169,0.1,0.0,10050.627,-105.349724,-0.32034525,-1.09178115e-08,0.31674707,0.31819627,7.8072044e-05,-0.001102023,0.3157093,7.781626e-05,50.59187,85.441376,85.441376,46.91558,-52.25877,0.0,46.12925,74.0388,1.0,1.0,0.3194855,3.2065992,2.1888795,1.0,10.432116,-61.023983,7.1685743,-92.609955,2.3317325e-12,-1.7335202e-12,2.210026,2.210026,3.2065992,0.014342384,1.2537752,1.2537752,1.0,2.1888795,3.2065992,0.99657327,0.2537753,0.0,0.3004045,1.1353654,4.0,0.0,0.0,1.0,1.0
2.1695,0.1,0.0,10050.61,-104.90022,-0.32034525,-1.09178115e-08,0.31676352,0.31817743,-0.00038207826,-0.0016078663,0.31569245,-0.00038078634,41.67915,72.710495,72.710495,46.91558,-43.832775,0.0,46.12925,74.0388,1.0,1.0,0.3194896,3.4010382,2.3459592,1.0,22.668032,-64.34718,26.875864,-99.58636,4.2087032e-13,-1.7889969e-12,2.4057903,2.4057903,3.4010382,0.013827764,1.2534378,1.2534378,1.0,2.3459592,3.4010382,0.9952478,0.25343776,0.0,0.3004045,1.1358654,4.0,0.0,0.0,1.0,1.0
2.17,0.1,0.0,10050.59,-104.447815,-0.32034525,-1.09178115e-08,0.31677935,0.31815782,-0.0008428507,-0.0021142846,0.31567493,-0.0008399122,31.205786,57.25255,57.25255,46.91558,-33.76458,0.0,46.12925,74.0388,1.0,1.0,0.3194929,3.595371,2.5030386,1.0,34.046417,-65.2522,45.563164,-102.81571,-1.3745759e-12,-1.8194862e-12,2.601479,2.601479,3.595371,0.013312437,1.2530925,1.2530925,1.0,2.5030386,3.595371,0.9938919,0.2530925,0.0,0.3004045,1.1363654,4.0,0.0,0.0,1.0,1.0
2.1705,0.1,0.0,10050.566,-103.99251,-0.32034525,-1.09178115e-08,0.3167945,0.31813747,-0.0013042337,-0.0026212547,0.3156567,-0.0012995495,19.566898,39.65176,39.65176,46.91558,-22.434261,0.0,46.12925,74.0388,1.0,1.0,0.31949544,3.7895968,2.6601183,1.0,44.14137,-63.70827,62.52973,-102.18149,-2.8777519e-12,-1.8319992e-12,2.7970912,2.7970912,3.7895968,0.012796418,1.2527394,1.2527394,1.0,2.6601183,3.7895968,0.9925056,0.25273946,0.0,0.3004045,1.1368654,4.0,0.0,0.0,1.0,1.0
2.171,0.1,0.0,10050.54,-103.5343,-0.32034525,-1.09178115e-08,0.316809,0.3181163,-0.0017662157,-0.003128782,0.3156378,-0.0017596862,7.2004995,20.571619,20.571619,46.91558,-10.268443,0.0,46.12925,74.0388,1.0,1.0,0.31949717,3.983714,2.817198,1.0,52.57606,-59.77656,77.140915,-97.71253,-4.8322414e-12,-1.8359266e-12,2.9926252,2.9926252,3.983714,0.012279729,1.2523787,1.2523787,1.0,2.817198,3.983714,0.9910888,0.2523787,0.0,0.3004045,1.1373655,4.0,0.0,0.0,1.0,1.0
2.1715,0.1,0.0,10050.51,-103.073204,-0.31906727,-1.3058725e-08,0.31682283,0.31809437,-0.0022287848,-0.003636855,0.31561822,-0.0022203105,-5.429082,0.729728,0.729728,45.787556,2.2758327,0.0,46.12925,73.052345,1.0,1.0,0.3194981,4.1777215,2.9742777,1.0,59.036713,-53.607628,88.85178,-89.58151,-7.2197907e-12,-2.0220433e-12,3.18808,3.18808,4.1777215,0.011762375,1.2520102,1.2520102,1.0,2.9742777,4.1777215,0.98964167,0.25201017,0.0,0.3004045,1.1378654,4.0,0.0,0.0,1.0,1.0
2.172,0.1,0.0,10050.477,-102.609215,-0.31906727,-1.3058725e-08,0.31683597,0.31807166,-0.0026919297,-0.004145446,0.31559795,-0.0026814109,-17.84868,-19.129293,-19.129293,45.787556,14.728349,0.0,46.12925,73.052345,1.0,1.0,0.3194982,4.3716187,3.1313572,1.0,63.284172,-45.435493,97.22735,-78.09805,-9.251123e-12,-2.2149819e-12,3.3834546,3.3834546,4.3716187,0.011244355,1.2516339,1.2516339,1.0,3.1313572,4.3716187,0.988164,0.2516339,0.0,0.3004045,1.1383654,4.0,0.0,0.0,1.0,1.0
2.1725,0.1,0.0,10050.439,-102.14234,-0.31906727,-1.3058725e-08,0.31684846,0.31804818,-0.0031556387,-0.0046545714,0.315577,-0.0031429757,-29.594042,-38.261803,-38.261803,45.787556,26.623362,0.0,46.12925,73.052345,1.0,1.0,0.31949753,4.5654035,3.288437,1.0,65.16267,-35.56862,101.9585,-63.696705,-1.0786176e-11,-2.3385102e-12,3.5787473,3.5787473,4.5654035,0.010725688,1.2512499,1.2512499,1.0,3.288437,4.5654035,0.98665595,0.25124988,0.0,0.3004045,1.1388655,4.0,0.0,0.0,1.0,1.0
2.173,0.1,0.0,10050.4,-101.67259,-0.31906727,-1.3058725e-08,0.31686026,0.31802392,-0.0036199007,-0.0051642074,0.31555536,-0.003604993,-40.22718,-55.952995,-55.952995,45.787556,37.51702,0.0,46.12925,73.052345,1.0,1.0,0.31949604,4.7590747,3.4455166,1.0,64.60532,-24.378143,102.87326,-46.920265,-1.29610446e-11,-2.4075566e-12,3.7739573,3.7739573,4.7590747,0.010206376,1.2508581,1.2508581,1.0,3.4455166,4.7590747,0.98511744,0.2508581,0.0,0.3004045,1.1393654,4.0,0.0,0.0,1.0,1.0
2.1735,0.1,0.0,10050.357,-101.19997,-0.31906727,-1.3058725e-08,0.31687137,0.31799883,-0.0040847035,-0.0056743436,0.31553304,-0.0040674517,-49.352665,-71.54358,-71.54358,45.787556,47.00391,0.0,46.12925,73.052345,1.0,1.0,0.31949374,4.9526315,3.6025963,1.0,61.63646,-12.283793,99.94274,-28.399158,-1.5810818e-11,-2.439875e-12,3.969083,3.969083,4.9526315,0.009686449,1.2504586,1.2504586,1.0,3.6025963,4.9526315,0.9835485,0.25045857,0.0,0.3004045,1.1398654,4.0,0.0,0.0,1.0,1.0
2.174,0.1,0.0,10050.312,-100.724464,-0.31906727,-1.3058725e-08,0.3168818,0.31797302,-0.0045500365,-0.0061849733,0.31551003,-0.0045303395,-56.632256,-84.454254,-84.454254,45.787556,54.73206,0.0,46.12925,73.052345,1.0,1.0,0.31949067,5.146073,3.7596757,1.0,56.370316,0.26193708,93.281815,-8.827563,-1.9034326e-11,-2.4544678e-12,4.164124,4.164124,5.146073,0.009165906,1.2500513,1.2500513,1.0,3.7596757,5.146073,0.98194915,0.2500513,0.0,0.3004045,1.1403654,4.0,0.0,0.0,1.0,1.0
2.1745,0.1,0.0,10050.263,-100.246086,-0.31906727,-1.3058725e-08,0.31689152,0.3179464,-0.005015888,-0.006696087,0.31548634,-0.004993646,-61.79734,-94.20709,-94.20709,45.787556,60.41592,0.0,46.12925,73.052345,1.0,1.0,0.31948677,5.3393974,3.9167554,1.0,49.00655,12.7907915,83.14437,11.062718,-2.2343658e-11,-2.4507737e-12,4.359078,4.359078,5.3393974,0.008644744,1.2496363,1.2496363,1.0,3.9167554,5.3393974,0.9803193,0.24963628,0.0,0.3148004,1.1408654,4.0,0.0,0.0,1.0,1.0
2.175,0.1,0.0,10050.21,-99.76485,-0.31906727,-1.3058725e-08,0.31690058,0.31791902,-0.005482246,-0.0072076716,0.315462,-0.0054573594,-64.658745,-100.44308,-100.44308,45.787556,63.846813,0.0,46.12925,73.052345,1.0,1.0,0.31948206,5.5326033,4.073835,1.0,39.822483,24.83626,69.913376,30.529705,-2.4829212e-11,-2.4378585e-12,4.5539446,4.5539446,5.5326033,0.008122986,1.2492135,1.2492135,1.0,4.073835,5.5326033,0.9786591,0.2492135,0.0,0.3148004,1.1413654,4.0,0.0,0.0,1.0,1.0
2.1755,0.1,0.0,10050.154,-99.28075,-0.31906727,-1.3058725e-08,0.3169089,0.31789082,-0.0059491005,-0.0077197324,0.31543693,-0.0059214686,-65.11348,-102.93511,-102.93511,45.787556,64.90042,0.0,46.12925,73.052345,1.0,1.0,0.31947654,5.7256904,4.2309146,1.0,29.162525,35.950954,54.086163,48.848946,-2.8311397e-11,-2.5646004e-12,4.748722,4.748722,5.7256904,0.0076006334,1.248783,1.248783,1.0,4.2309146,5.7256904,0.97696847,0.24878298,0.0,0.3148004,1.1418654,4.0,0.0,0.0,1.0,1.0
2.176,0.1,0.0,10050.096,-98.79378,-0.31906727,-1.3058725e-08,0.31691653,0.31786188,-0.006416439,-0.008232237,0.3154112,-0.006385962,-63.148327,-101.596016,-101.596016,45.787556,63.54116,0.0,46.12925,73.052345,1.0,1.0,0.31947023,5.918657,4.3879943,1.0,17.425125,45.7232,36.255558,65.34046,-3.2528386e-11,-2.7515282e-12,4.9434094,4.9434094,5.918657,0.007077707,1.2483447,1.2483447,1.0,4.3879943,5.918657,0.9752474,0.2483447,0.0,0.3148004,1.1423655,4.0,0.0,0.0,1.0,1.0
2.1765,0.1,0.0,10050.034,-98.30395,-0.31906727,-1.3058725e-08,0.31692344,0.31783214,-0.0068842513,-0.0087451935,0.3153848,-0.006850829,-58.83999,-96.481346,-96.481346,45.787556,59.823204,0.0,46.12925,73.052345,1.0,1.0,0.3194631,6.111501,4.545074,1.0,5.0477686,53.792217,17.087446,79.3939,-3.650286e-11,-2.8568513e-12,5.1380053,5.1380053,6.111501,0.0065542087,1.2478987,1.2478987,1.0,4.545074,6.111501,0.97349584,0.24789868,0.0,0.3148004,1.1428654,4.0,0.0,0.0,1.0,1.0
2.177,0.1,0.0,10049.97,-97.81126,-0.31906727,-1.3058725e-08,0.31692964,0.31780162,-0.0073525254,-0.009258587,0.3153577,-0.0073160576,-52.351944,-87.786804,-87.786804,45.787556,53.88814,0.0,46.12925,73.052345,1.0,1.0,0.31945518,6.304223,4.7021537,1.0,-7.509404,59.861347,-2.7042067,90.491005,-3.9822035e-11,-2.9096786e-12,5.332509,5.332509,6.304223,0.006030153,1.2474449,1.2474449,1.0,4.7021537,6.304223,0.9717139,0.24744491,0.0,0.3148004,1.1433654,4.0,0.0,0.0,1.0,1.0
2.1775,0.1,0.0,10049.902,-97.31571,-0.31906727,-1.3058725e-08,0.31693512,0.31777036,-0.00782125,-0.009772418,0.31532994,-0.007781638,-43.928078,-75.84052,-75.84052,45.787556,45.959435,0.0,46.12925,73.052345,1.0,1.0,0.3194464,6.4968204,4.8592334,1.0,-19.78076,63.708836,-22.384073,98.224594,-4.2465358e-11,-2.9330546e-12,5.526919,5.526919,6.4968204,0.005505547,1.2469834,1.2469834,1.0,4.8592334,6.4968204,0.96990156,0.24698341,0.0,0.3148004,1.1438655,4.0,0.0,0.0,1.0,1.0
2.178,0.1,0.0,10049.831,-96.81731,-0.31906727,-1.3058725e-08,0.3169399,0.3177383,-0.008290415,-0.010286656,0.3153015,-0.008247558,-33.883358,-61.090405,-61.090405,45.787556,36.333843,0.0,46.12925,73.052345,1.0,1.0,0.31943688,6.6892924,5.016313,1.0,-31.312449,65.19581,-41.222816,102.31322,-4.376825e-11,-2.9341627e-12,5.7212334,5.7212334,6.6892924,0.0049803904,1.2465142,1.2465142,1.0,5.016313,6.6892924,0.9680588,0.24651416,0.0,0.3148004,1.1443654,4.0,0.0,0.0,1.0,1.0
2.1785,0.1,0.0,10049.758,-96.316055,-0.31906727,-1.3058725e-08,0.31694394,0.31770545,-0.008760008,-0.010801297,0.3152724,-0.008713808,-22.591904,-44.087105,-44.087105,45.787556,25.370165,0.0,46.12925,73.052345,1.0,1.0,0.3194265,6.881638,5.1733923,1.0,-41.679184,64.27109,-58.524136,102.61124,-4.3632188e-11,-2.9146332e-12,5.915452,5.915452,6.881638,0.0044547054,1.2460371,1.2460371,1.0,5.1733923,6.881638,0.9661857,0.24603717,0.0,0.3148004,1.1448654,4.0,0.0,0.0,1.0,1.0
2.179,0.1,0.0,10049.681,-95.81194,-0.31906727,-1.3058725e-08,0.31694722,0.31767184,-0.009230019,-0.011316352,0.3152426,-0.009180376,-10.472933,-25.463245,-25.463245,45.787556,13.475729,0.0,46.12925,73.052345,1.0,1.0,0.31941533,7.073856,5.330472,1.0,-50.49986,60.97279,-73.65042,99.11367,-4.3245463e-11,-2.8861705e-12,6.1095734,6.1095734,7.073856,0.0039285,1.2455524,1.2455524,1.0,5.330472,7.073856,0.96428216,0.24555244,0.0,0.3148004,1.1453654,4.0,0.0,0.0,1.0,1.0
2.1795,0.1,0.0,10049.601,-95.304985,-0.31906727,-1.3058725e-08,0.3169498,0.3176374,-0.009700436,-0.011831803,0.3152121,-0.009647253,2.0248935,-5.909731,-5.909731,45.787556,1.0911721,0.0,46.12925,73.052345,1.0,1.0,0.31940335,0.9827591,5.4875517,1.0,-57.45148,55.426586,-86.04617,91.9559,-4.3614015e-11,-2.8430637e-12,0.020410873,0.020410873,0.9827591,0.0034017742,1.24506,1.24506,1.0,5.4875517,0.9827591,0.9623482,0.24505997,0.0,0.3148004,1.1458654,4.0,0.0,0.0,1.0,1.0
2.18,0.1,0.0,10049.519,-94.795166,-0.31906727,-1.3058725e-08,0.31695163,0.31760225,-0.010171249,-0.012347626,0.31518096,-0.010114426,14.440155,13.850031,13.850031,45.787556,-11.32597,0.0,46.12925,73.052345,1.0,1.0,0.31939057,1.1747178,5.6446314,1.0,-62.280884,47.84073,-95.25821,81.40818,-4.489981e-11,-2.8003726e-12,0.21433379,0.21433379,1.1747178,0.0028745427,1.2445598,1.2445598,1.0,5.6446314,1.1747178,0.96038395,0.24455976,0.0,0.3148004,1.1463654,4.0,0.0,0.0,1.0,1.0
2.1805,0.1,0.0,10049.433,-94.2825,-0.31906727,-1.3058725e-08,0.31695274,0.3175663,-0.010642446,-0.0128638325,0.31514913,-0.010581885,26.315735,33.086952,33.086952,45.787556,-23.318201,0.0,46.12925,73.052345,1.0,1.0,0.31937695,1.366545,5.801711,1.0,-64.8138,38.49806,-100.95206,67.865105,-4.6222384e-11,-2.7527696e-12,0.4081557,0.4081557,1.366545,0.0023468235,1.2440518,1.2440518,1.0,5.801711,1.366545,0.9583893,0.24405183,0.0,0.3148004,1.1468654,4.0,0.0,0.0,1.0,1.0
2.181,0.1,0.0,10049.344,-93.76699,-0.31906727,-1.3058725e-08,0.3169531,0.31752956,-0.011114017,-0.013380396,0.31511664,-0.011049622,37.215645,51.093193,51.093193,45.787556,-34.444923,0.0,46.12925,73.052345,1.0,1.0,0.31936252,1.5582397,5.958791,1.0,-64.96096,27.745316,-102.92381,51.830616,-4.6881714e-11,-2.7025589e-12,0.6018754,0.6018754,1.5582397,0.0018185985,1.2435361,1.2435361,1.0,5.958791,1.5582397,0.9563643,0.24353616,0.0,0.3148004,1.1473655,4.0,0.0,0.0,1.0,1.0
2.1815,0.1,0.0,10049.252,-93.24862,-0.31906727,-1.3058725e-08,0.3169527,0.3174921,-0.01158595,-0.013897317,0.31508347,-0.0115176225,46.741,67.208176,67.208176,45.787556,-44.2986,0.0,46.12925,73.052345,1.0,1.0,0.3193473,1.7498006,6.1158705,1.0,-62.72111,15.980107,-101.10721,33.899036,-4.7179653e-11,-2.6026729e-12,0.79549176,0.79549176,1.7498006,0.0012899089,1.2430128,1.2430128,1.0,6.1158705,1.7498006,0.95430887,0.24301276,0.0,0.3148004,1.1478654,4.0,0.0,0.0,1.0,1.0
2.182,0.1,0.0,10049.158,-92.7274,-0.31906727,-1.3058725e-08,0.31695154,0.3174538,-0.012058236,-0.014414594,0.31504965,-0.011985879,54.544533,80.8427,80.8427,45.787556,-52.51961,0.0,46.12925,73.052345,1.0,1.0,0.31933126,1.9412266,6.2729497,1.0,-58.180645,3.6361144,-95.57549,14.732798,-4.8691603e-11,-2.464539e-12,0.9890034,0.9890034,1.9412266,0.0007607532,1.2424816,1.2424816,1.0,6.2729497,1.9412266,0.9522231,0.24248163,0.0,0.3148004,1.1483654,4.0,0.0,0.0,1.0,1.0
2.1825,0.1,0.0,10049.061,-92.20334,-0.31906727,-1.3058725e-08,0.31694964,0.31741476,-0.012530862,-0.014932208,0.31501514,-0.01245438,60.343132,91.50037,91.50037,45.787556,-58.80927,0.0,46.12925,73.052345,1.0,1.0,0.31931442,2.1325164,0.14684425,1.0,-51.510136,-8.8329935,-86.53822,-4.9621463,-4.9392133e-11,-2.3539087e-12,1.1824093,1.1824093,2.1325164,0.000231131,1.2419428,1.2419428,1.0,0.14684425,2.1325164,0.9501071,0.24194278,0.0,0.3148004,1.1488655,4.0,0.0,0.0,1.0,1.0
2.183,0.1,0.0,10048.961,-91.676414,-0.31906727,-1.3058725e-08,0.31694698,0.31737497,-0.013003819,-0.015450149,0.31497997,-0.012923115,63.927994,98.79544,98.79544,45.787556,-62.940556,0.0,46.12925,73.052345,1.0,1.0,0.31929675,2.323669,0.30392388,1.0,-42.95772,-20.970272,-74.333,-24.46244,-4.928275e-11,-2.2605683e-12,1.3757082,1.3757082,2.323669,-0.00029894646,1.2413962,1.2413962,1.0,0.30392388,2.323669,0.9479607,0.2413962,0.0,0.3148004,1.1493654,4.0,0.0,0.0,1.0,1.0
2.1835,0.1,0.0,10048.857,-91.146645,-0.31906727,-1.3058725e-08,0.31694356,0.31733438,-0.0134770945,-0.01596842,0.31494415,-0.013392075,65.17197,102.46656,102.46656,45.787556,-64.766136,0.0,46.12925,73.052345,1.0,1.0,0.31927827,2.514683,0.4610035,1.0,-32.839706,-32.332264,-59.41262,-43.05394,-4.8936313e-11,-2.181053e-12,1.5688989,1.5688989,2.514683,-0.0008294561,1.2408419,1.2408419,1.0,0.4610035,2.514683,0.94578403,0.24084193,0.0,0.3148004,1.1498654,4.0,0.0,0.0,1.0,1.0
2.184,0.1,0.0,10048.752,-90.61401,-0.31906727,-1.3058725e-08,0.31693938,0.31729305,-0.013950679,-0.01648701,0.31490764,-0.013861248,64.03387,102.385826,102.385826,45.787556,-64.223434,0.0,46.12925,73.052345,1.0,1.0,0.319259,2.705557,0.6180831,1.0,-21.528706,-42.50516,-42.32798,-60.057846,-4.904902e-11,-2.1097633e-12,1.7619802,1.7619802,2.705557,-0.0013604142,1.2402799,1.2402799,1.0,0.6180831,2.705557,0.94357705,0.24027991,0.0,0.3148004,1.1503655,4.0,0.0,0.0,1.0,1.0
2.1845,0.1,0.0,10048.644,-90.07854,-0.31906727,-1.3058725e-08,0.3169344,0.3172509,-0.0144245615,-0.0170059,0.31487048,-0.0143306255,60.55963,98.56294,98.56294,45.787556,-61.336594,0.0,46.12925,73.052345,1.0,1.0,0.31923893,2.8962905,0.77516276,1.0,-9.439792,-51.11984,-23.707535,-74.85541,-4.8797348e-11,-1.9000721e-12,1.9549508,1.9549508,2.8962905,-0.0018917854,1.2397102,1.2397102,1.0,0.77516276,2.8962905,0.94133973,0.2397102,0.0,0.3148004,1.1508654,4.0,0.0,0.0,1.0,1.0
2.185,0.1,0.0,10048.532,-89.5402,-0.31906727,-1.3058725e-08,0.31692868,0.31720802,-0.014898731,-0.01752508,0.31483266,-0.0148001965,54.88028,91.14431,91.14431,45.787556,-56.215218,0.0,46.12925,73.052345,1.0,1.0,0.319218,3.0868819,0.9322424,1.0,2.9848356,-57.865116,-4.2339826,-86.91033,-4.7610717e-11,-1.3736251e-12,2.1478095,2.1478095,3.0868819,-0.0024235754,1.2391328,1.2391328,1.0,0.9322424,3.0868819,0.9390722,0.23913278,0.0,0.3148004,1.1513654,4.0,0.0,0.0,1.0,1.0
2.1855,0.1,0.0,10048.418,-88.999,-0.31906727,-1.3058725e-08,0.3169222,0.3171644,-0.015373178,-0.018044556,0.31479415,-0.015269952,47.206783,80.407104,80.407104,45.787556,-49.05001,0.0,46.12925,73.052345,1.0,1.0,0.3191963,3.27733,1.0893221,1.0,15.292097,-62.498882,15.380881,-95.78799,-4.7026973e-11,-9.835283e-13,2.3405554,2.3405554,3.27733,-0.0029557743,1.2385477,1.2385477,1.0,1.0893221,3.27733,0.9367744,0.23854764,0.0,0.3148004,1.1518654,4.0,0.0,0.0,1.0,1.0
2.186,0.1,0.0,10048.302,-88.45495,-0.31906727,-1.3058725e-08,0.31691492,0.31711996,-0.01584789,-0.018564321,0.31475502,-0.01573988,37.822033,66.74863,66.74863,45.787556,-40.105507,0.0,46.12925,73.052345,1.0,1.0,0.31917378,3.4676335,1.2464017,1.0,27.03458,-64.85661,34.422264,-101.17089,-4.611678e-11,-7.000359e-13,2.5331872,2.5331872,3.4676335,-0.003488378,1.2379549,1.2379549,1.0,1.2464017,3.4676335,0.93444633,0.2379548,0.0,0.3148004,1.1523654,4.0,0.0,0.0,1.0,1.0
2.1865,0.1,0.0,10048.182,-87.908035,-0.31906727,-1.3058725e-08,0.31690687,0.31707478,-0.016322859,-0.019084347,0.3147152,-0.016209973,27.070236,50.671295,50.671295,45.787556,-29.710114,0.0,46.12925,73.052345,1.0,1.0,0.31915048,3.6577914,1.4034814,1.0,37.786797,-64.85703,52.198433,-102.86973,-4.4032025e-11,-4.968943e-13,2.7257032,2.7257032,3.6577914,-0.0040213633,1.2373543,1.2373543,1.0,1.4034814,3.6577914,0.932088,0.23735426,0.0,0.3148004,1.1528654,4.0,0.0,0.0,1.0,1.0
2.187,0.1,0.0,10048.06,-87.35825,-0.31906727,-1.3058725e-08,0.31689802,0.31702885,-0.01679807,-0.019604646,0.31467476,-0.01668022,15.344153,32.76396,32.76396,45.787556,-18.243893,0.0,46.12925,73.052345,1.0,1.0,0.31912634,3.8478024,1.560561,1.0,47.160545,-62.5047,68.06579,-100.82975,-4.134586e-11,-3.489762e-13,2.918103,2.918103,3.8478024,-0.0045547374,1.2367461,1.2367461,1.0,1.560561,3.8478024,0.92969954,0.23674604,0.0,0.3148004,1.1533654,4.0,0.0,0.0,1.0,1.0
2.1875,0.1,0.0,10047.936,-86.80561,-0.31906727,-1.3058725e-08,0.3168884,0.31698215,-0.017273517,-0.020125188,0.31463364,-0.017150613,3.0706174,13.680082,13.680082,45.787556,-6.1245565,0.0,46.12925,73.052345,1.0,1.0,0.3191014,4.0376654,1.7176405,1.0,54.818848,-57.889465,81.452065,-95.13215,-3.9067062e-11,-2.388235e-13,3.1103847,3.1103847,4.0376654,-0.0050884783,1.2361301,1.2361301,1.0,1.7176405,4.0376654,0.92728084,0.23613012,0.0,0.3148004,1.1538655,4.0,0.0,0.0,1.0,1.0
2.188,0.1,0.0,10047.808,-86.2501,-0.31906727,-1.3058725e-08,0.31687796,0.3169347,-0.017749188,-0.02064599,0.31459188,-0.017621139,-9.305082,-5.886264,-5.886264,45.787556,6.207861,0.0,46.12925,73.052345,1.0,1.0,0.31907564,4.2273793,1.8747202,1.0,60.48792,-51.182835,91.87679,-85.99053,-3.7057368e-11,-1.5374349e-13,3.3025475,3.3025475,4.2273793,-0.005622581,1.2355065,1.2355065,1.0,1.8747202,4.2273793,0.9248319,0.23550652,0.0,0.3148004,1.1543654,4.0,0.0,0.0,1.0,1.0
2.1885,0.1,0.0,10047.679,-85.69172,-0.31906727,-1.3058725e-08,0.31686676,0.31688648,-0.018225072,-0.021167021,0.31454948,-0.01809179,-21.335403,-25.225723,-25.225723,45.787556,18.307032,0.0,46.12925,73.052345,1.0,1.0,0.31904912,4.416943,2.0317998,1.0,63.966816,-42.631413,98.96831,-73.742584,-3.6023986e-11,-1.1787447e-13,3.4945903,3.4945903,4.416943,-0.006157056,1.2348752,1.2348752,1.0,2.0317998,4.416943,0.92235285,0.23487522,0.0,0.3148004,1.1548654,4.0,0.0,0.0,1.0,1.0
2.189,0.1,0.0,10047.546,-85.13047,-0.31906727,-1.3058725e-08,0.31685477,0.31683752,-0.018701158,-0.02168829,0.3145064,-0.018562557,-32.58675,-43.63943,-43.63943,45.787556,29.736502,0.0,46.12925,73.052345,1.0,1.0,0.31902176,4.606355,2.1888795,1.0,65.13436,-32.547615,102.476746,-58.83731,-3.6350926e-11,-1.9560761e-13,3.6865115,3.6865115,4.606355,-0.006691864,1.2342362,1.2342362,1.0,2.1888795,4.606355,0.9198436,0.23423626,0.0,0.3148004,1.1553655,4.0,0.0,0.0,1.0,1.0
2.1895,0.1,0.0,10047.411,-84.56634,-0.31906727,-1.3058725e-08,0.31684196,0.3167878,-0.019177439,-0.02220979,0.31446272,-0.01903343,-42.655056,-60.464237,-60.464237,45.787556,40.085423,0.0,46.12925,73.052345,1.0,1.0,0.3189936,4.7956142,2.3459592,1.0,63.95317,-21.298117,102.28252,-41.81828,-3.6663002e-11,-2.4349966e-13,3.8783102,3.8783102,4.7956142,-0.0072270087,1.2335896,1.2335896,1.0,2.3459592,4.7956142,0.9173043,0.23358962,0.0,0.3148004,1.1558654,4.0,0.0,0.0,1.0,1.0
2.19,0.1,0.0,10047.273,-83.99934,-0.31906727,-1.3058725e-08,0.31682837,0.31673735,-0.0196539,-0.02273149,0.31441838,-0.0195044,-51.180225,-75.096504,-75.096504,45.787556,48.983242,0.0,46.12925,73.052345,1.0,1.0,0.31896463,4.9847198,2.5030386,1.0,60.47059,-9.290364,98.400055,-23.30355,-3.7029314e-11,-2.7698351e-13,4.069985,4.069985,4.9847198,-0.0077624903,1.2329353,1.2329353,1.0,2.5030386,4.9847198,0.9147348,0.23293531,0.0,0.3148004,1.1563654,4.0,0.0,0.0,1.0,1.0
2.1905,0.1,0.0,10047.134,-83.42944,-0.31906727,-1.3058725e-08,0.31681398,0.31668612,-0.020130532,-0.023253404,0.3143734,-0.019975455,-57.858906,-87.01362,-87.01362,45.787556,56.112885,0.0,46.12925,73.052345,1.0,1.0,0.3189349,5.1736703,2.6601183,1.0,54.816616,3.0422876,90.97668,-3.9630606,-3.8389618e-11,-2.993019e-13,4.261535,4.261535,5.1736703,-0.008298294,1.2322733,1.2322733,1.0,2.6601183,5.1736703,0.91213524,0.23227333,0.0,0.3148004,1.1568654,4.0,0.0,0.0,1.0,1.0
2.191,0.1,0.0,10046.991,-82.856674,-0.31780857,-1.8832779e-08,0.31679878,0.31663415,-0.020607326,-0.02377552,0.31432778,-0.02044659,-62.455116,-95.79243,-95.79243,44.6373,61.22188,0.0,46.12925,70.48539,1.0,1.0,0.3189043,5.3624644,2.817198,1.0,47.19883,15.256286,80.28666,15.50577,-3.9118184e-11,-3.1441684e-13,4.452959,4.452959,5.3624644,-0.00883441,1.2316037,1.2316037,1.0,2.817198,5.3624644,0.90950555,0.23160368,0.0,0.3148004,1.1573654,4.0,0.0,0.0,1.0,1.0
2.1915,0.1,0.0,10046.847,-82.28101,-0.31780857,-1.8832779e-08,0.31678277,0.31658143,-0.02108427,-0.024297824,0.31428152,-0.020917794,-64.808426,-101.12402,-101.12402,44.6373,64.13118,0.0,46.12925,70.48539,1.0,1.0,0.31887296,5.5511017,2.9742777,1.0,37.89457,26.913857,66.720764,34.40326,-3.9135004e-11,-3.2885164e-13,4.6442556,4.6442556,5.5511017,-0.009370836,1.2309264,1.2309264,1.0,2.9742777,5.5511017,0.9068458,0.2309264,0.0,0.3148004,1.1578654,4.0,0.0,0.0,1.0,1.0
2.192,0.1,0.0,10046.699,-81.70246,-0.31780857,-1.8832779e-08,0.31676593,0.31652796,-0.021561356,-0.024820315,0.3142346,-0.021389054,-64.83932,-102.8243,-102.8243,44.6373,64.74118,0.0,46.12925,70.48539,1.0,1.0,0.31884077,5.7395797,3.1313572,1.0,27.240639,37.598682,50.77169,52.05261,-3.8758847e-11,-3.3062076e-13,4.835424,4.835424,5.7395797,-0.009907553,1.2302414,1.2302414,1.0,3.1313572,5.7395797,0.9041561,0.23024145,0.0,0.322044,1.1583654,4.0,0.0,0.0,1.0,1.0
2.1925,0.1,0.0,10046.55,-81.12102,-0.31780857,-1.8832779e-08,0.31674832,0.31647375,-0.022038572,-0.025342975,0.31418708,-0.021860367,-62.551685,-100.83996,-100.83996,44.6373,63.034935,0.0,45.922955,70.48539,1.0,1.0,0.31880784,5.9278984,3.288437,1.0,15.620973,46.930714,33.01586,67.8241,-3.808279e-11,-3.2799913e-13,5.026462,5.026462,5.9278984,-0.010444562,1.2295488,1.2295488,1.0,3.288437,5.9278984,0.90143627,0.22954887,0.0,0.322044,1.1588655,4.0,0.0,0.0,1.0,1.0
2.193,0.1,0.0,10046.398,-80.53667,-0.31780857,-1.8832779e-08,0.31672987,0.3164188,-0.022515906,-0.025865816,0.31413892,-0.02233172,-58.03225,-95.249794,-95.249794,44.6373,59.07838,0.0,45.922955,70.48539,1.0,1.0,0.31877407,6.1160564,3.4455166,1.0,3.45266,54.57959,14.092397,81.1574,-3.8551554e-11,-3.2534565e-13,5.21737,5.21737,6.1160564,-0.010981849,1.2288487,1.2288487,1.0,3.4455166,6.1160564,0.8986865,0.22884864,0.0,0.322044,1.1593654,4.0,0.0,0.0,1.0,1.0
2.1935,0.1,0.0,10046.244,-79.94942,-0.31780857,-1.8832779e-08,0.31671062,0.31636313,-0.02299335,-0.026388802,0.31409016,-0.022803104,-51.447075,-86.26126,-86.26126,44.6373,53.01753,0.0,45.922955,70.48539,1.0,1.0,0.31873953,6.3040524,3.6025963,1.0,-8.829117,60.27619,-5.3200765,91.58134,-3.9492305e-11,-3.1628077e-13,5.4081454,5.4081454,6.3040524,-0.01151941,1.2281408,1.2281408,1.0,3.6025963,6.3040524,0.89590675,0.22814077,0.0,0.322044,1.1598654,4.0,0.0,0.0,1.0,1.0
2.194,0.1,0.0,10046.088,-79.35927,-0.31780857,-1.8832779e-08,0.31669053,0.3163067,-0.023470895,-0.026911948,0.31404075,-0.023274511,-43.03524,-74.20238,-74.20238,44.6373,45.072903,0.0,45.922955,70.48539,1.0,1.0,0.3187042,6.4918847,3.7596757,1.0,-20.786697,63.821938,-24.527864,98.73024,-4.084747e-11,-3.0628852e-13,5.598788,5.598788,6.4918847,-0.012057224,1.2274253,1.2274253,1.0,3.7596757,6.4918847,0.89309704,0.22742529,0.0,0.322044,1.1603655,4.0,0.0,0.0,1.0,1.0
2.1945,0.1,0.0,10045.929,-78.7662,-0.31780857,-1.8832779e-08,0.3166696,0.31624955,-0.023948528,-0.02743523,0.3139907,-0.023745932,-33.09997,-59.50949,-59.50949,44.6373,35.53128,0.0,45.922955,70.48539,1.0,1.0,0.31866807,6.679553,3.9167554,1.0,-31.99554,65.09551,-42.84704,102.35653,-4.3901754e-11,-3.0053276e-13,5.7892957,5.7892957,6.679553,-0.012595311,1.2267022,1.2267022,1.0,3.9167554,6.679553,0.89025736,0.22670217,0.0,0.322044,1.1608654,4.0,0.0,0.0,1.0,1.0
2.195,0.1,0.0,10045.769,-78.17021,-0.31780857,-1.8832779e-08,0.31664792,0.31619164,-0.02442624,-0.027958648,0.31394005,-0.024217358,-21.997507,-42.71113,-42.71113,44.6373,24.735176,0.0,45.922955,70.48539,1.0,1.0,0.31863114,6.867056,4.073835,1.0,-42.05927,64.05678,-59.62776,102.33889,-4.5360417e-11,-2.903991e-13,5.979668,5.979668,6.867056,-0.013133636,1.2259715,1.2259715,1.0,4.073835,6.867056,0.8873878,0.22597145,0.0,0.322044,1.1613654,4.0,0.0,0.0,1.0,1.0
2.1955,0.1,0.0,10045.605,-77.57131,-0.31780857,-1.8832779e-08,0.31662536,0.31613302,-0.024904022,-0.028482197,0.3138888,-0.024688778,-10.124197,-24.408768,-24.408768,44.6373,13.070372,0.0,45.922955,70.48539,1.0,1.0,0.3185934,7.054392,4.2309146,1.0,-50.623604,60.7478,-74.277245,98.68601,-4.531835e-11,-2.8059453e-13,6.1699038,6.1699038,7.054392,-0.013672191,1.2252331,1.2252331,1.0,4.2309146,7.054392,0.88448834,0.22523311,0.0,0.322044,1.1618655,4.0,0.0,0.0,1.0,1.0
2.196,0.1,0.0,10045.44,-76.96949,-0.31780857,-1.8832779e-08,0.316602,0.3160737,-0.025381861,-0.029005865,0.3138369,-0.025160186,2.0977762,-5.2550774,-5.2550774,44.6373,0.95201486,0.0,45.922955,70.48539,1.0,1.0,0.3185549,0.9583749,4.3879943,1.0,-57.3887,55.29092,-86.280525,91.5356,-4.531077e-11,-2.701178e-13,0.07681595,0.07681595,0.9583749,-0.01421098,1.2244872,1.2244872,1.0,4.3879943,0.9583749,0.881559,0.22448716,0.0,0.322044,1.1623654,4.0,0.0,0.0,1.0,1.0
2.1965,0.1,0.0,10045.272,-76.36473,-0.31780857,-1.8832779e-08,0.3165778,0.3160136,-0.025859749,-0.029529644,0.31378442,-0.025631573,14.235478,14.069508,14.069508,44.6373,-11.19024,0.0,45.922955,70.48539,1.0,1.0,0.31851563,1.1453743,4.545074,1.0,-62.1195,47.88402,-95.21832,81.14882,-4.5438927e-11,-2.577691e-13,0.26677454,0.26677454,1.1453743,-0.014749995,1.2237337,1.2237337,1.0,4.545074,1.1453743,0.8785998,0.2237336,0.0,0.322044,1.1628654,4.0,0.0,0.0,1.0,1.0
2.197,0.1,0.0,10045.104,-75.75704,-0.31780857,-1.8832779e-08,0.31655276,0.3159528,-0.026337674,-0.030053524,0.3137313,-0.026102928,25.860592,32.881027,32.881027,44.6373,-22.927511,0.0,45.922955,70.48539,1.0,1.0,0.31847557,1.3322036,4.7021537,1.0,-64.65371,38.793118,-100.78145,67.90041,-4.5796544e-11,-2.4588879e-13,0.45659283,0.45659283,1.3322036,-0.015289224,1.2229725,1.2229725,1.0,4.7021537,1.3322036,0.8756108,0.22297247,0.0,0.322044,1.1633654,4.0,0.0,0.0,1.0,1.0
2.1975,0.1,0.0,10044.933,-75.146416,-0.31780857,-1.8832779e-08,0.3165269,0.3158913,-0.026815629,-0.0305775,0.3136776,-0.026574243,36.564514,50.516228,50.516228,44.6373,-33.84683,0.0,45.922955,70.48539,1.0,1.0,0.31843472,1.5188618,4.8592334,1.0,-64.90712,28.342602,-102.781105,52.264877,-4.6758982e-11,-2.329334e-13,0.6462697,0.6462697,1.5188618,-0.01582865,1.2222037,1.2222037,1.0,4.8592334,1.5188618,0.8725921,0.22220375,0.0,0.322044,1.1638654,4.0,0.0,0.0,1.0,1.0
2.198,0.1,0.0,10044.759,-74.532845,-0.31780857,-1.8832779e-08,0.3165002,0.31582907,-0.0272936,-0.031101564,0.3136233,-0.02704551,45.972664,66.355865,66.355865,44.6373,-43.565628,0.0,45.922955,70.48539,1.0,1.0,0.31839308,1.7053475,5.016313,1.0,-62.876186,16.90352,-101.15499,34.79913,-4.699223e-11,-2.218391e-13,0.8358039,0.8358039,1.7053475,-0.016368281,1.2214274,1.2214274,1.0,5.016313,1.7053475,0.86954355,0.22142744,0.0,0.322044,1.1643654,4.0,0.0,0.0,1.0,1.0
2.1985,0.1,0.0,10044.583,-73.91632,-0.31780857,-1.8832779e-08,0.31647265,0.3157661,-0.02777158,-0.031625714,0.31356838,-0.02751672,53.75748,79.84633,79.84633,44.6373,-51.74504,0.0,45.922955,70.48539,1.0,1.0,0.31835067,1.8916597,5.1733923,1.0,-58.63771,4.8802285,-95.968796,16.122469,-4.733284e-11,-2.1078775e-13,1.0251944,1.0251944,1.8916597,-0.016908092,1.2206435,1.2206435,1.0,5.1733923,1.8916597,0.8664653,0.22064357,0.0,0.322044,1.1648654,4.0,0.0,0.0,1.0,1.0
2.199,0.1,0.0,10044.406,-73.29685,-0.31780857,-1.8832779e-08,0.31644428,0.31570244,-0.028249554,-0.032149933,0.3135129,-0.027987866,59.649685,90.5188,90.5188,44.6373,-58.1016,0.0,45.922955,70.48539,1.0,1.0,0.3183075,2.0777972,5.330472,1.0,-52.3457,-7.3039823,-87.41321,-3.1055868,-4.7221702e-11,-1.9823666e-13,1.21444,1.21444,2.0777972,-0.017448075,1.2198521,1.2198521,1.0,5.330472,2.0777972,0.86335725,0.21985212,0.0,0.322044,1.1653655,4.0,0.0,0.0,1.0,1.0
2.1995,0.1,0.0,10044.227,-72.67442,-0.31780857,-1.8832779e-08,0.31641504,0.31563807,-0.028727518,-0.032674212,0.3134568,-0.028458936,63.447407,98.00524,98.00524,44.6373,-62.416866,0.0,45.922955,70.48539,1.0,1.0,0.31826353,2.263759,5.4875517,1.0,-44.225555,-19.221851,-75.79653,-22.20871,-4.731265e-11,-1.855021e-13,1.4035394,1.4035394,2.263759,-0.017988244,1.2190531,1.2190531,1.0,5.4875517,2.263759,0.8602196,0.21905312,0.0,0.322044,1.1658654,4.0,0.0,0.0,1.0,1.0
2.2,0.1,0.0,10044.046,-72.04903,-0.31780857,-1.8832779e-08,0.316385,0.31557298,-0.02920546,-0.03319854,0.3134001,-0.028929923,65.022896,102.05084,102.05084,44.6373,-64.544754,0.0,45.922955,70.48539,1.0,1.0,0.31821877,2.449544,5.6446314,1.0,-34.565758,-30.457142,-61.533245,-40.517597,-4.7101566e-11,-1.7200122e-13,1.5924915,1.5924915,2.449544,-0.01852857,1.2182466,1.2182466,1.0,5.6446314,2.449544,0.85705227,0.21824658,0.0,0.322044,1.1663654,4.0,0.0,0.0,1.0,1.0
2.2005,0.1,0.0,10043.863,-71.42066,-0.31780857,-1.8832779e-08,0.3163541,0.31550717,-0.029683366,-0.033722933,0.3133428,-0.02940082,64.326584,102.52226,102.52226,44.6373,-64.416214,0.0,45.922955,70.48539,1.0,1.0,0.3181733,2.6351507,5.801711,1.0,-23.707443,-40.619137,-45.128864,-57.393394,-4.6102334e-11,-1.614886e-13,1.7812953,1.7812953,2.6351507,-0.019069051,1.2174325,1.2174325,1.0,5.801711,2.6351507,0.8538553,0.21743247,0.0,0.322044,1.1668655,4.0,0.0,0.0,1.0,1.0
2.201,0.1,0.0,10043.678,-70.78932,-0.31780857,-1.8832779e-08,0.31632236,0.3154407,-0.030161232,-0.034247354,0.31328496,-0.029871617,61.388344,99.41167,99.41167,44.6373,-62.041245,0.0,45.922955,70.48539,1.0,1.0,0.318127,2.820578,5.958791,1.0,-12.032187,-49.35616,-27.161766,-72.2499,-4.44678e-11,-1.5169742e-13,1.9699494,1.9699494,2.820578,-0.01960966,1.2166108,1.2166108,1.0,5.958791,2.820578,0.8506288,0.21661085,0.0,0.322044,1.1673654,4.0,0.0,0.0,1.0,1.0
2.2015,0.1,0.0,10043.491,-70.15501,-0.31780857,-1.8832779e-08,0.31628978,0.3153735,-0.030639043,-0.0347718,0.31322652,-0.030342303,56.31606,92.836296,92.836296,44.6373,-57.508095,0.0,45.922955,70.48539,1.0,1.0,0.31807995,3.0058255,6.1158705,1.0,0.051530123,-56.367588,-8.262557,-84.57374,-4.2709076e-11,-1.4176422e-13,2.1584527,2.1584527,3.0058255,-0.020150427,1.2157817,1.2157817,1.0,6.1158705,3.0058255,0.84737265,0.21578167,0.0,0.322044,1.1678654,4.0,0.0,0.0,1.0,1.0
2.202,0.1,0.0,10043.304,-69.51771,-0.31780857,-1.8832779e-08,0.31625634,0.31530565,-0.031116791,-0.03529628,0.31316748,-0.030812874,49.291363,83.03368,83.03368,44.6373,-50.97973,0.0,45.922955,70.48539,1.0,1.0,0.31803215,3.1908913,6.2729497,1.0,12.122706,-61.41407,10.90821,-93.941895,-4.0722002e-11,-1.3247595e-13,2.3468044,2.3468044,3.1908913,-0.02069131,1.214945,1.214945,1.0,6.2729497,3.1908913,0.844087,0.21494499,0.0,0.322044,1.1683654,4.0,0.0,0.0,1.0,1.0
2.2025,0.1,0.0,10043.113,-68.87741,-0.31780857,-1.8832779e-08,0.31622207,0.31523705,-0.031594463,-0.03582077,0.31310788,-0.03128332,40.562943,70.352684,70.352684,44.6373,-42.68776,0.0,45.922955,70.48539,1.0,1.0,0.3179836,3.3757746,0.14684425,1.0,23.762514,-64.325455,29.683222,-100.035904,-3.830054e-11,-1.2248381e-13,2.5350027,2.5350027,3.3757746,-0.021232318,1.2141008,1.2141008,1.0,0.14684425,3.3757746,0.84077185,0.2141008,0.0,0.322044,1.1688654,4.0,0.0,0.0,1.0,1.0
2.203,0.1,0.0,10042.922,-68.23412,-0.31780857,-1.8832779e-08,0.31618693,0.31516778,-0.032072056,-0.03634528,0.3130477,-0.031753633,30.437498,55.24071,55.24071,44.6373,-32.923985,0.0,45.922955,70.48539,1.0,1.0,0.31793427,3.5604742,0.30392388,1.0,34.56883,-65.006325,47.411655,-102.65237,-3.5429958e-11,-1.1537543e-13,2.723047,2.723047,3.5604742,-0.02177343,1.2132491,1.2132491,1.0,0.30392388,3.5604742,0.83742726,0.2132491,0.0,0.322044,1.1693654,4.0,0.0,0.0,1.0,1.0
2.2035,0.1,0.0,10042.729,-67.58784,-0.31780857,-1.8832779e-08,0.31615096,0.31509784,-0.03254955,-0.036869776,0.31298697,-0.032223802,19.268793,38.22766,38.22766,44.6373,-22.02995,0.0,45.922955,70.48539,1.0,1.0,0.31788418,3.744989,0.4610035,1.0,44.17006,-63.43885,63.48167,-101.70933,-3.2939335e-11,-1.04605974e-13,2.9109356,2.9109356,3.744989,-0.022314642,1.21239,1.21239,1.0,0.4610035,3.744989,0.83405316,0.2123899,0.0,0.322044,1.1698654,4.0,0.0,0.0,1.0,1.0
2.204,0.1,0.0,10042.533,-66.93854,-0.31780857,-1.8832779e-08,0.31611413,0.3150272,-0.03302694,-0.037394263,0.31292567,-0.032693822,7.4451375,19.907024,19.907024,44.6373,-10.384826,0.0,45.922955,70.48539,1.0,1.0,0.31783333,3.9293177,0.6180831,1.0,52.237827,-59.682964,77.3414,-97.24842,-3.0113495e-11,-9.372646e-14,3.098668,3.098668,3.9293177,-0.022855958,1.2115232,1.2115232,1.0,0.6180831,3.9293177,0.8306497,0.2115232,0.0,0.322044,1.1703655,4.0,0.0,0.0,1.0,1.0
2.2045,0.1,0.0,10042.337,-66.286224,-0.31780857,-1.8832779e-08,0.31607643,0.3149559,-0.033504218,-0.03791873,0.31286383,-0.03316368,-4.6242337,0.9150201,0.9150201,44.6373,1.6079068,0.0,45.922955,70.48539,1.0,1.0,0.31778175,4.1134596,0.77516276,1.0,58.498043,-53.87381,88.5177,-89.43272,-2.659731e-11,-8.294929e-14,3.2862427,3.2862427,4.1134596,-0.023397353,1.210649,1.210649,1.0,0.77516276,4.1134596,0.8272168,0.21064903,0.0,0.322044,1.1708654,4.0,0.0,0.0,1.0,1.0
2.205,0.1,0.0,10042.14,-65.6309,-0.31780857,-1.8832779e-08,0.3160379,0.3148839,-0.03398137,-0.038443174,0.3128014,-0.033633374,-16.523382,-18.091665,-18.091665,44.6373,13.534519,0.0,45.922955,70.48539,1.0,1.0,0.3177294,4.2974133,0.9322424,1.0,62.740044,-46.216663,96.63203,-78.54036,-2.2066439e-11,-8.671235e-14,3.4736586,3.4736586,4.2974133,-0.02393882,1.2097673,1.2097673,1.0,0.9322424,4.2974133,0.8237546,0.20976739,0.0,0.322044,1.1713654,4.0,0.0,0.0,1.0,1.0
