Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2055,0.1,0.0,10041.94,-64.97255,-0.31780857,-1.8832779e-08,0.3159985,0.3148112,-0.03445839,-0.038967587,0.31273842,-0.03410289,-27.844023,-36.458637,-36.458637,44.6373,24.985336,0.0,45.922955,70.48539,1.0,1.0,0.31767634,4.481178,1.0893221,1.0,64.82344,-36.979424,101.41295,-64.95431,-1.7934442e-11,-9.88043e-14,3.6609144,3.6609144,4.481178,-0.024480361,1.2088783,1.2088783,1.0,1.0893221,4.481178,0.8202631,0.2088783,0.0,0.322044,1.1718655,4.0,0.0,0.0,1.0,1.0
2.206,0.1,0.0,10041.739,-64.31117,-0.31780857,-1.8832779e-08,0.31595826,0.31473786,-0.034935262,-0.039491948,0.31267488,-0.034572225,-38.199505,-53.55631,-53.55631,44.6373,35.56879,0.0,45.922955,70.48539,1.0,1.0,0.3176225,4.6647515,1.2464017,1.0,64.68254,-26.483036,102.70483,-49.148514,-1.4729003e-11,-1.0378711e-13,3.8480093,3.8480093,4.6647515,-0.025021955,1.2079817,1.2079817,1.0,1.2464017,4.6647515,0.81674236,0.20798172,0.0,0.322044,1.1723654,4.0,0.0,0.0,1.0,1.0
2.2065,0.1,0.0,10041.537,-63.646755,-0.31780857,-1.8832779e-08,0.31591713,0.31466386,-0.03541198,-0.040016267,0.3126108,-0.035041366,-47.23794,-68.8014,-68.8014,44.6373,44.924755,0.0,45.922955,70.48539,1.0,1.0,0.31756794,4.848134,1.4034814,1.0,62.328117,-15.090174,100.472496,-31.671091,-1.1781624e-11,-1.0316892e-13,4.0349417,4.0349417,4.848134,-0.0255636,1.2070777,1.2070777,1.0,1.4034814,4.848134,0.8131923,0.20707773,0.0,0.322044,1.1728654,4.0,0.0,0.0,1.0,1.0
2.207,0.1,0.0,10041.333,-62.979298,-0.31780857,-1.8832779e-08,0.31587517,0.31458917,-0.035888534,-0.04054053,0.3125462,-0.035510305,-54.65404,-81.67667,-81.67667,44.6373,52.73667,0.0,45.922955,70.48539,1.0,1.0,0.31751263,5.031324,1.560561,1.0,57.846592,-3.1925507,94.80172,-13.125056,-7.449966e-12,-9.782728e-14,4.221711,4.221711,5.031324,-0.026105277,1.2061663,1.2061663,1.0,1.560561,5.031324,0.8096131,0.20616628,0.0,0.322044,1.1733655,4.0,0.0,0.0,1.0,1.0
2.2075,0.1,0.0,10041.129,-62.308796,-0.31780857,-1.8832779e-08,0.31583235,0.31451386,-0.03636491,-0.041064717,0.31248105,-0.03597904,-60.19924,-91.7482,-91.7482,44.6373,58.74211,0.0,45.922955,70.48539,1.0,1.0,0.31745657,5.21432,1.7176405,1.0,51.396606,8.802636,85.89554,5.8526626,-3.2425742e-12,-9.513908e-14,4.4083157,4.4083157,5.21432,-0.02664699,1.2052474,1.2052474,1.0,1.7176405,5.21432,0.8060047,0.20524742,0.0,0.322044,1.1738654,4.0,0.0,0.0,1.0,1.0
2.208,0.1,0.0,10040.923,-61.635242,-0.31780857,-1.8832779e-08,0.3157887,0.31443787,-0.0368411,-0.041588824,0.31241536,-0.036447555,-63.68986,-98.679794,-98.679794,44.6373,62.741398,0.0,45.922955,70.48539,1.0,1.0,0.3173998,5.397122,1.8747202,1.0,43.203163,20.486698,74.06659,24.613209,7.5195514e-13,-8.674505e-14,4.5947547,4.5947547,5.397122,-0.027188728,1.2043211,1.2043211,1.0,1.8747202,5.397122,0.8023672,0.20432113,0.0,0.322044,1.1743654,4.0,0.0,0.0,1.0,1.0
2.2085,0.1,0.0,10040.715,-60.958633,-0.31780857,-1.8832779e-08,0.31574413,0.3143612,-0.03731709,-0.042112853,0.31234914,-0.036915846,-65.01292,-102.24377,-102.24377,44.6373,64.60402,0.0,45.922955,70.48539,1.0,1.0,0.3173423,5.5797276,2.0317998,1.0,33.549534,31.46338,59.725746,42.51802,4.0468297e-12,-8.295632e-14,4.781027,4.781027,5.5797276,-0.027730467,1.2033874,1.2033874,1.0,2.0317998,5.5797276,0.7987006,0.20338744,0.0,0.322044,1.1748654,4.0,0.0,0.0,1.0,1.0
2.209,0.1,0.0,10040.507,-60.278957,-0.31780857,-1.8832779e-08,0.31569874,0.3142839,-0.037792876,-0.04263679,0.3122824,-0.037383903,-64.12953,-102.328064,-102.328064,44.6373,64.27261,0.0,45.922955,70.48539,1.0,1.0,0.31728408,5.7621365,2.1888795,1.0,22.76728,41.362247,43.367542,58.96052,7.959979e-12,-7.6915484e-14,4.967131,4.967131,5.7621365,-0.028272219,1.2024463,1.2024463,1.0,2.1888795,5.7621365,0.7950049,0.20244634,0.0,0.3179486,1.1753654,4.0,0.0,0.0,1.0,1.0
2.2095,0.1,0.0,10040.297,-59.59622,-0.31780857,-1.8832779e-08,0.31565246,0.314206,-0.038268447,-0.043160617,0.31221512,-0.037851717,-61.07578,-98.939354,-98.939354,44.6373,61.764473,0.0,45.922955,70.48539,1.0,1.0,0.31722513,5.944347,2.3459592,1.0,11.224684,49.851097,25.552794,73.38656,1.1536313e-11,-6.4653456e-14,5.1530666,5.1530666,5.944347,-0.028813953,1.2014979,1.2014979,1.0,2.3459592,5.944347,0.79128027,0.20149787,0.0,0.3179486,1.1758641,4.0,0.0,0.0,1.0,1.0
2.21,0.1,0.0,10040.086,-58.9104,-0.31780857,-1.8832779e-08,0.31560534,0.31412742,-0.038743787,-0.043684326,0.31214735,-0.038319282,-55.96099,-92.20202,-92.20202,44.6373,57.170475,0.0,45.922955,70.48539,1.0,1.0,0.31716546,6.1263585,2.5030386,1.0,-0.68596,56.64695,6.889157,85.31287,1.472818e-11,-5.2577968e-14,5.338832,5.338832,6.1263585,-0.029355682,1.200542,1.200542,1.0,2.5030386,6.1263585,0.7875266,0.200542,0.0,0.3179486,1.1763567,4.0,0.0,0.0,1.0,1.0
2.2105,0.1,0.0,10039.874,-58.221508,-0.31684455,-9.283692e-10,0.31555736,0.3140482,-0.03921889,-0.044207934,0.31207904,-0.03878659,-48.96356,-82.35323,-82.35323,48.31487,50.65153,0.0,45.922955,76.73317,1.0,1.0,0.31710505,6.3081694,2.6601183,1.0,-12.561755,61.525314,-11.989767,94.343,1.6827142e-11,-4.0248332e-14,5.5244255,5.5244255,6.3081694,-0.029897377,1.1995788,1.1995788,1.0,2.6601183,6.3081694,0.78374404,0.19957879,0.0,0.3179486,1.1768378,4.0,0.0,0.0,1.0,1.0
2.211,0.1,0.0,10039.661,-57.52953,-0.31684455,-9.283692e-10,0.3155085,0.31396836,-0.039693743,-0.044731397,0.31201023,-0.03925363,-40.324497,-69.73418,-69.73418,48.31487,42.432693,0.0,45.922955,76.73317,1.0,1.0,0.31704396,6.4897795,2.817198,1.0,-24.002869,64.32737,-30.446028,100.1802,1.8207984e-11,-2.6229309e-14,5.709847,5.709847,6.4897795,-0.030439045,1.1986082,1.1986082,1.0,2.817198,6.4897795,0.7799326,0.1986082,0.0,0.3179486,1.1773032,4.0,0.0,0.0,1.0,1.0
2.2115,0.1,0.0,10039.447,-56.83446,-0.31684455,-9.283692e-10,0.31545877,0.3138879,-0.040168338,-0.04525472,0.3119409,-0.039720397,-30.338896,-54.77785,-54.77785,48.31487,32.79518,0.0,45.922955,76.73317,1.0,1.0,0.31698215,6.671187,2.9742777,1.0,-34.625984,64.96488,-47.858894,102.63675,1.9369851e-11,-1.5760713e-14,5.895095,5.895095,6.671187,-0.030980662,1.1976303,1.1976303,1.0,2.9742777,6.671187,0.7760923,0.19763029,0.0,0.3179486,1.1777486,4.0,0.0,0.0,1.0,1.0
2.212,0.1,0.0,10039.232,-56.1363,-0.31684455,-9.283692e-10,0.3154082,0.3138068,-0.040642664,-0.04577791,0.31187108,-0.04018688,-19.34565,-37.993927,-37.993927,48.31487,22.066525,0.0,45.922955,76.73317,1.0,1.0,0.31691962,6.8523912,3.1313572,1.0,-44.07706,63.42271,-63.645657,101.63958,2.0406784e-11,-4.4428814e-15,6.0801682,6.0801682,6.8523912,-0.031522226,1.196645,1.196645,1.0,3.1313572,6.8523912,0.7722232,0.19664502,0.0,0.3179486,1.1781707,4.0,0.0,0.0,1.0,1.0
2.2125,0.1,0.0,10039.017,-55.435036,-0.31684455,-9.283692e-10,0.31535676,0.31372508,-0.041116707,-0.046300925,0.31180075,-0.040653072,-7.7157974,-19.951042,-19.951042,48.31487,10.609277,0.0,45.922955,76.73317,1.0,1.0,0.3168564,7.033391,3.288437,1.0,-52.043037,59.758835,-77.28098,97.232025,2.144548e-11,3.5671077e-15,6.2650657,6.2650657,7.033391,-0.032063726,1.1956525,1.1956525,1.0,3.288437,7.033391,0.7683253,0.19565244,0.0,0.3179486,1.1785667,4.0,0.0,0.0,1.0,1.0
2.213,0.1,0.0,10038.8,-54.730667,-0.31684455,-9.283692e-10,0.31530446,0.31364274,-0.041590463,-0.04682378,0.31172994,-0.041118965,4.160121,-1.2573671,-1.2573671,48.31487,-1.1913596,0.0,45.922955,76.73317,1.0,1.0,0.31679252,0.93099946,3.4455166,1.0,-58.262028,54.101906,-88.31416,89.57153,2.2921076e-11,1.5092248e-14,0.16660075,0.16660075,0.93099946,-0.032605153,1.1946526,1.1946526,1.0,3.4455166,0.93099946,0.7643987,0.19465253,0.0,0.3179486,1.1789339,4.0,0.0,0.0,1.0,1.0
2.2135,0.1,0.0,10038.582,-54.02319,-0.31684455,-9.283692e-10,0.3152513,0.3135598,-0.042063914,-0.04734647,0.31165865,-0.041584548,15.885246,17.460058,17.460058,48.31487,-12.940577,0.0,45.922955,76.73317,1.0,1.0,0.31672788,1.1115868,3.6025963,1.0,-62.53173,46.646484,-96.38374,78.92368,2.5301742e-11,2.3939264e-14,0.3511433,0.3511433,1.1115868,-0.033146493,1.1936454,1.1936454,1.0,3.6025963,1.1115868,0.76044345,0.19364533,0.0,0.3179486,1.1792704,4.0,0.0,0.0,1.0,1.0
2.214,0.1,0.0,10038.364,-53.3126,-0.31684455,-9.283692e-10,0.31519726,0.31347623,-0.042537056,-0.047868963,0.31158686,-0.042049814,27.069683,35.57642,35.57642,48.31487,-24.247192,0.0,45.922955,76.73317,1.0,1.0,0.3166626,1.2919663,3.7596757,1.0,-64.71578,37.6461,-101.22899,65.652565,2.777459e-11,3.2597782e-14,0.5355068,0.5355068,1.2919663,-0.03368774,1.1926309,1.1926309,1.0,3.7596757,1.2919663,0.75645953,0.19263084,0.0,0.3179486,1.1795745,4.0,0.0,0.0,1.0,1.0
2.2145,0.1,0.0,10038.1455,-52.598885,-0.31684455,-9.283692e-10,0.31514236,0.31339207,-0.04300987,-0.04839126,0.3115146,-0.04251476,37.34343,52.48996,52.48996,48.31487,-34.736664,0.0,45.922955,76.73317,1.0,1.0,0.31659663,1.4721371,3.9167554,1.0,-64.74783,27.4044,-102.69791,50.207947,2.980865e-11,4.104782e-14,0.71969,0.71969,1.4721371,-0.03422889,1.191609,1.191609,1.0,3.9167554,1.4721371,0.75244707,0.19160907,0.0,0.3179486,1.179845,4.0,0.0,0.0,1.0,1.0
2.215,0.1,0.0,10037.926,-51.88205,-0.31684455,-9.283692e-10,0.3150866,0.31330732,-0.043482352,-0.048913367,0.31144184,-0.04297937,46.36854,67.641884,67.641884,48.31487,-44.06342,0.0,45.922955,76.73317,1.0,1.0,0.31652993,1.6520981,4.073835,1.0,-62.63327,16.264727,-100.75161,33.109726,3.1140323e-11,4.883006e-14,0.903692,0.903692,1.6520981,-0.034769915,1.19058,1.19058,1.0,4.073835,1.6520981,0.74840605,0.19058004,0.0,0.3179486,1.1800808,4.0,0.0,0.0,1.0,1.0
2.2155,0.1,0.0,10037.705,-51.162086,-0.31684455,-9.283692e-10,0.31502998,0.313222,-0.04395449,-0.049435243,0.31136864,-0.043443643,53.85011,80.53462,80.53462,48.31487,-51.92212,0.0,45.922955,76.73317,1.0,1.0,0.31646258,1.831848,4.2309146,1.0,-58.44856,4.598452,-95.46479,14.930165,3.240312e-11,5.6343852e-14,1.0875115,1.0875115,1.831848,-0.035310812,1.1895437,1.1895437,1.0,4.2309146,1.831848,0.74433655,0.18954374,0.0,0.3179486,1.1802813,4.0,0.0,0.0,1.0,1.0
2.216,0.1,0.0,10037.484,-50.438988,-0.31684455,-9.283692e-10,0.3149725,0.31313607,-0.044426274,-0.049956907,0.31129494,-0.04390756,59.54572,90.74795,90.74795,48.31487,-58.057495,0.0,45.922955,76.73317,1.0,1.0,0.31639457,2.0113862,4.3879943,1.0,-52.338207,-7.207513,-87.022484,-3.7254694,3.3336472e-11,1.5624263e-13,1.2711475,1.2711475,2.0113862,-0.03585159,1.1885002,1.1885002,1.0,4.3879943,2.0113862,0.7402386,0.18850021,0.0,0.3179486,1.1804461,4.0,0.0,0.0,1.0,1.0
2.2165,0.1,0.0,10037.264,-49.712753,-0.31684455,-9.283692e-10,0.31491417,0.31304953,-0.044897687,-0.050478328,0.31122082,-0.044371124,63.273098,97.95235,97.95235,48.31487,-62.272438,0.0,45.922955,76.73317,1.0,1.0,0.31632587,2.1907113,4.545074,1.0,-44.5095,-18.763601,-75.71318,-22.239168,3.3851123e-11,7.2047506e-13,1.4545989,1.4545989,2.1907113,-0.036392212,1.1874495,1.1874495,1.0,4.545074,2.1907113,0.73611224,0.18744946,0.0,0.3179486,1.1805753,4.0,0.0,0.0,1.0,1.0
2.217,0.1,0.0,10037.042,-48.983376,-0.31684455,-9.283692e-10,0.31485495,0.31296244,-0.045368727,-0.050999507,0.31114623,-0.04483432,64.915695,101.919266,101.919266,48.31487,-64.43408,0.0,45.922955,76.73317,1.0,1.0,0.31625652,2.3698223,4.7021537,1.0,-35.225243,-29.69045,-61.918564,-40.0007,3.430831e-11,1.1607916e-12,1.6378646,1.6378646,2.3698223,-0.036932673,1.1863915,1.1863915,1.0,4.7021537,2.3698223,0.73195755,0.18639147,0.0,0.3179486,1.1806686,4.0,0.0,0.0,1.0,1.0
2.2175,0.1,0.0,10036.819,-48.250854,-0.31684455,-9.283692e-10,0.31479487,0.31287476,-0.045839373,-0.05152044,0.31107116,-0.045297142,64.42603,102.527954,102.527954,48.31487,-64.477715,0.0,45.922955,76.73317,1.0,1.0,0.3161865,2.5487182,4.8592334,1.0,-24.79472,-39.631313,-46.10026,-56.427696,3.417606e-11,1.4603444e-12,1.8209435,1.8209435,2.5487182,-0.037472967,1.1853263,1.1853263,1.0,4.8592334,2.5487182,0.7277746,0.18532628,0.0,0.3179486,1.1807265,4.0,0.0,0.0,1.0,1.0
2.218,0.1,0.0,10036.597,-47.515182,-0.31684455,-9.283692e-10,0.31473392,0.31278652,-0.046309624,-0.052041102,0.31099567,-0.04575958,61.826797,99.768684,99.768684,48.31487,-62.40844,0.0,45.922955,76.73317,1.0,1.0,0.31611583,2.727398,5.016313,1.0,-13.5632,-48.263596,-28.784096,-70.98459,3.4450883e-11,1.6629498e-12,2.0038345,2.0038345,2.727398,-0.038013093,1.1842539,1.1842539,1.0,5.016313,2.727398,0.7235634,0.1842539,0.0,0.3179486,1.1807495,4.0,0.0,0.0,1.0,1.0
2.2185,0.1,0.0,10036.374,-46.77636,-0.31684455,-9.283692e-10,0.31467214,0.31269774,-0.04677946,-0.05256149,0.31091973,-0.046221625,57.209568,93.74226,93.74226,48.31487,-58.300495,0.0,45.922955,76.73317,1.0,1.0,0.31604448,2.9058604,5.1733923,1.0,-1.9003683,-55.309196,-10.542347,-83.19991,3.6544164e-11,1.7989001e-12,2.1865366,2.1865366,2.9058604,-0.03855302,1.1831744,1.1831744,1.0,5.1733923,2.9058604,0.719324,0.18317436,0.0,0.3179486,1.1807382,4.0,0.0,0.0,1.0,1.0
2.219,0.1,0.0,10036.15,-46.034378,-0.31684455,-9.283692e-10,0.31460947,0.31260836,-0.047248878,-0.053081598,0.31084338,-0.046683274,50.731335,84.65595,84.65595,48.31487,-52.294323,0.0,45.922955,76.73317,1.0,1.0,0.3159725,3.084105,5.330472,1.0,9.811932,-60.543266,8.025339,-92.68129,3.9237585e-11,1.9580904e-12,2.3690486,2.3690486,3.084105,-0.039092742,1.1820877,1.1820877,1.0,5.330472,3.084105,0.7150565,0.18208763,0.0,0.3179486,1.1806933,4.0,0.0,0.0,1.0,1.0
2.2195,0.1,0.0,10035.927,-45.289238,-0.31684455,-9.283692e-10,0.31454596,0.31251845,-0.047717858,-0.053601407,0.31076655,-0.04714451,42.6089,72.81592,72.81592,48.31487,-44.59152,0.0,45.922955,76.73317,1.0,1.0,0.31589988,3.2621303,5.4875517,1.0,21.192247,-63.801147,26.311764,-99.12768,4.1133215e-11,2.1363243e-12,2.5513694,2.5513694,3.2621303,-0.039632257,1.1809938,1.1809938,1.0,5.4875517,3.2621303,0.71076083,0.18099375,0.0,0.3179486,1.1806157,4.0,0.0,0.0,1.0,1.0
2.22,0.1,0.0,10035.703,-44.540936,-0.31684455,-9.283692e-10,0.3144816,0.312428,-0.048186395,-0.054120917,0.31068933,-0.04760533,33.111374,58.61652,58.61652,48.31487,-35.447807,0.0,45.922955,76.73317,1.0,1.0,0.31582662,3.4399352,5.6446314,1.0,31.871933,-64.98331,43.722054,-102.33857,4.295333e-11,2.2415442e-12,2.733498,2.733498,3.4399352,-0.040171556,1.1798928,1.1798928,1.0,5.6446314,3.4399352,0.7064372,0.17989275,0.0,0.3179486,1.1805063,4.0,0.0,0.0,1.0,1.0
2.2205,0.1,0.0,10035.4795,-43.789463,-0.31684455,-9.283692e-10,0.31441635,0.31233698,-0.048654474,-0.054640092,0.31061167,-0.048065722,22.55105,42.526814,42.526814,48.31487,-25.164326,0.0,45.922955,76.73317,1.0,1.0,0.31575274,3.617519,5.801711,1.0,41.50703,-64.05808,59.69295,-102.219765,4.571737e-11,2.3117753e-12,2.9154334,2.9154334,3.617519,-0.04071061,1.1787846,1.1787846,1.0,5.801711,3.617519,0.70208555,0.17878461,0.0,0.3179486,1.1803663,4.0,0.0,0.0,1.0,1.0
2.221,0.1,0.0,10035.255,-43.03483,-0.31684455,-9.283692e-10,0.31435025,0.3122455,-0.049122088,-0.055158954,0.3105336,-0.04852568,11.272966,25.074768,25.074768,48.31487,-14.077546,0.0,45.922955,76.73317,1.0,1.0,0.3156782,3.7948804,5.958791,1.0,49.789238,-61.062202,73.7109,-98.78567,4.907804e-11,2.3513596e-12,3.0971744,3.0971744,3.7948804,-0.041249417,1.1776694,1.1776694,1.0,5.958791,3.7948804,0.697706,0.17766938,0.0,0.3179486,1.1801968,4.0,0.0,0.0,1.0,1.0
2.2215,0.1,0.0,10035.031,-42.277016,-0.31684455,-9.283692e-10,0.3142833,0.3121534,-0.04958922,-0.055677477,0.31045514,-0.048985194,-0.35651463,6.8296824,6.8296824,48.31487,-2.5480988,0.0,45.922955,76.73317,1.0,1.0,0.31560308,3.9720185,6.1158705,1.0,56.45561,-56.099094,85.32832,-92.158005,5.2041097e-11,2.3606173e-12,3.27872,3.27872,3.9720185,-0.041787975,1.176547,1.176547,1.0,6.1158705,3.9720185,0.6932986,0.17654704,0.0,0.3179486,1.1799989,4.0,0.0,0.0,1.0,1.0
2.222,0.1,0.0,10034.807,-41.516033,-0.31684455,-9.283692e-10,0.31421548,0.31206083,-0.05005586,-0.05619564,0.31037626,-0.049444254,-11.961679,-11.61653,-11.61653,48.31487,9.051044,0.0,45.922955,76.73317,1.0,1.0,0.31552732,4.1489325,6.2729497,1.0,61.296703,-49.335026,94.17764,-82.56111,5.366013e-11,2.3573474e-12,3.460069,3.460069,4.1489325,-0.042326257,1.1754177,1.1754177,1.0,6.2729497,4.1489325,0.6888634,0.17541762,0.0,0.3179486,1.1797738,4.0,0.0,0.0,1.0,1.0
2.2225,0.1,0.0,10034.583,-40.751873,-0.31684455,-9.283692e-10,0.31414685,0.31196773,-0.050522,-0.056713447,0.31029698,-0.049902853,-23.16964,-29.668644,-29.668644,48.31487,20.346685,0.0,45.922955,76.73317,1.0,1.0,0.31545094,4.3256207,0.14684425,1.0,64.16293,-40.993294,99.982544,-70.3139,5.3950514e-11,2.3403293e-12,3.6412203,3.6412203,4.3256207,-0.04286425,1.1742811,1.1742811,1.0,0.14684425,4.3256207,0.68440044,0.17428114,0.0,0.3179486,1.1795228,4.0,0.0,0.0,1.0,1.0
2.223,0.1,0.0,10034.359,-39.98454,-0.31684455,-9.283692e-10,0.31407732,0.3118741,-0.050987624,-0.057230882,0.3102173,-0.05036098,-33.6223,-46.747326,-46.747326,48.31487,30.977398,0.0,45.922955,76.73317,1.0,1.0,0.31537396,4.502083,0.30392388,1.0,64.96891,-31.346615,102.5662,-55.818874,5.3877677e-11,2.3147886e-12,3.822173,3.822173,4.502083,-0.043401957,1.1731375,1.1731375,1.0,0.30392388,4.502083,0.67990977,0.1731376,0.0,0.3179486,1.1792471,4.0,0.0,0.0,1.0,1.0
2.2235,0.1,0.0,10034.135,-39.21402,-0.31684455,-9.283692e-10,0.31400695,0.31177998,-0.05145272,-0.057747923,0.3101372,-0.050818633,-42.987713,-62.30765,-62.30765,48.31487,40.605038,0.0,45.922955,76.73317,1.0,1.0,0.31529638,4.678318,0.4610035,1.0,63.695686,-20.707975,101.85619,-39.548546,5.3714096e-11,2.2930642e-12,4.0029263,4.0029263,4.678318,-0.04393935,1.171987,1.171987,1.0,0.4610035,4.678318,0.6753915,0.17198704,0.0,0.3179486,1.1789483,4.0,0.0,0.0,1.0,1.0
2.224,0.1,0.0,10033.911,-38.440323,-0.31684455,-9.283692e-10,0.31393573,0.31168535,-0.051917277,-0.05826458,0.31005678,-0.051275793,-50.970516,-75.85633,-75.85633,48.31487,48.92539,0.0,45.922955,76.73317,1.0,1.0,0.31521818,4.8543243,0.6180831,1.0,60.39085,-9.420337,97.88607,-22.029747,5.2402218e-11,2.0066934e-12,4.183479,4.183479,4.8543243,-0.044476427,1.1708294,1.1708294,1.0,0.6180831,4.8543243,0.6708457,0.17082945,0.0,0.3179486,1.1786273,4.0,0.0,0.0,1.0,1.0
2.2245,0.1,0.0,10033.688,-37.663445,-0.31684455,-9.283692e-10,0.31386366,0.31159022,-0.052381285,-0.058780827,0.30997595,-0.05173246,-57.321064,-86.967094,-86.967094,48.31487,55.677616,0.0,45.922955,76.73317,1.0,1.0,0.3151394,5.030102,0.77516276,1.0,55.1665,2.1545641,90.793434,-3.8263404,5.070635e-11,1.4995759e-12,4.3638296,4.3638296,5.030102,-0.045013174,1.1696649,1.1696649,1.0,0.77516276,5.030102,0.66627234,0.16966486,0.0,0.3179486,1.1782854,4.0,0.0,0.0,1.0,1.0
2.225,0.1,0.0,10033.465,-36.883385,-0.31684455,-9.283692e-10,0.31379074,0.31149462,-0.052844726,-0.05929664,0.30989477,-0.052188613,-61.84304,-95.29383,-95.29383,48.31487,60.65224,0.0,45.922955,76.73317,1.0,1.0,0.31506005,5.205649,0.9322424,1.0,48.195164,13.647879,80.81476,14.479078,4.82441e-11,1.1479464e-12,4.5439773,4.5439773,5.205649,-0.04554958,1.1684933,1.1684933,1.0,0.9322424,5.205649,0.6616716,0.16849327,0.0,0.3179486,1.177924,4.0,0.0,0.0,1.0,1.0
2.2255,0.1,0.0,10033.242,-36.100136,-0.31684455,-9.283692e-10,0.31371698,0.31139854,-0.053307597,-0.059812035,0.3098132,-0.052644253,-64.399254,-100.58097,-100.58097,48.31487,63.69741,0.0,45.922955,76.73317,1.0,1.0,0.31498012,5.3809648,1.0893221,1.0,39.70383,24.695423,68.27707,32.303905,4.4698373e-11,9.0264347e-13,4.7239213,4.7239213,5.3809648,-0.04608561,1.1673148,1.1673148,1.0,1.0893221,5.3809648,0.6570434,0.16731472,0.0,0.3179486,1.1775444,4.0,0.0,0.0,1.0,1.0
2.226,0.1,0.0,10033.0205,-35.31371,-0.31684455,-9.283692e-10,0.31364238,0.31130198,-0.053769875,-0.060326986,0.30973127,-0.053099368,-64.91555,-102.670906,-102.670906,48.31487,64.72325,0.0,45.922955,76.73317,1.0,1.0,0.31489962,5.5560484,1.2464017,1.0,29.966352,34.949196,53.586857,49.08405,4.032621e-11,7.281079e-13,4.9036603,4.9036603,5.5560484,-0.046621285,1.1661292,1.1661292,1.0,1.2464017,5.5560484,0.6523879,0.16612922,0.0,0.31124648,1.1771476,4.0,0.0,0.0,1.0,1.0
2.2265,0.1,0.0,10032.798,-34.524094,-0.31684455,-9.283692e-10,0.31356692,0.31120494,-0.054231558,-0.060841467,0.309649,-0.053553946,-63.38262,-101.50825,-101.50825,48.31487,63.704224,0.0,45.922955,76.73317,1.0,1.0,0.31481853,5.7308984,1.4034814,1.0,19.294373,44.08825,37.216553,64.291695,3.511359e-11,5.912078e-13,5.0831933,5.0831933,5.7308984,-0.047156572,1.1649368,1.1649368,1.0,1.4034814,5.7308984,0.6477052,0.16493678,0.0,0.31124648,1.176735,4.0,0.0,0.0,1.0,1.0
2.227,0.1,0.0,10032.577,-33.731297,-0.31684455,-9.283692e-10,0.31349063,0.31110746,-0.054692622,-0.06135548,0.30956638,-0.054007985,-59.855827,-97.14076,-97.14076,48.31487,60.679436,0.0,45.922955,76.73317,1.0,1.0,0.3147369,5.9055147,1.560561,1.0,8.027212,51.828617,19.689022,77.451744,3.034148e-11,4.9087156e-13,5.2625194,5.2625194,5.9055147,-0.047691453,1.1637374,1.1637374,1.0,1.560561,5.9055147,0.6429953,0.16373742,0.0,0.31124648,1.1763077,4.0,0.0,0.0,1.0,1.0
2.2275,0.1,0.0,10032.356,-32.935314,-0.31684455,-9.283692e-10,0.3134135,0.31100953,-0.055153064,-0.06186901,0.3094834,-0.054461464,-54.4529,-89.71704,-89.71704,48.31487,55.750877,0.0,45.922955,76.73317,1.0,1.0,0.3146547,6.079896,1.7176405,1.0,-3.4790478,57.931946,1.5606785,88.156364,2.5868948e-11,4.154142e-13,5.4416375,5.4416375,6.079896,-0.04822593,1.1625311,1.1625311,1.0,1.7176405,6.079896,0.63825834,0.16253114,0.0,0.31124648,1.1758668,4.0,0.0,0.0,1.0,1.0
2.228,0.1,0.0,10032.136,-32.13615,-0.31684455,-9.283692e-10,0.31333554,0.31091112,-0.05561287,-0.06238204,0.3094001,-0.054914385,-47.349747,-79.48101,-79.48101,48.31487,49.07971,0.0,45.922955,76.73317,1.0,1.0,0.31457195,6.2540407,1.8747202,1.0,-14.862887,62.212635,-16.596336,96.07735,2.2828154e-11,3.709059e-13,5.6205463,5.6205463,6.2540407,-0.04875998,1.161318,1.161318,1.0,1.8747202,6.2540407,0.63349426,0.16131799,0.0,0.31124648,1.1754134,4.0,0.0,0.0,1.0,1.0
2.2285,0.1,0.0,10031.916,-31.333807,-0.31684455,-9.283692e-10,0.31325674,0.3108123,-0.056072023,-0.062894575,0.3093165,-0.05536673,-38.77447,-66.76352,-66.76352,48.31487,40.88073,0.0,45.922955,76.73317,1.0,1.0,0.31448868,6.4279485,2.0317998,1.0,-25.768726,64.5432,-34.21227,100.97579,2.102803e-11,4.3131782e-13,5.7992454,5.7992454,6.4279485,-0.04929358,1.160098,1.160098,1.0,2.0317998,6.4279485,0.62870324,0.16009796,0.0,0.31124648,1.1749485,4.0,0.0,0.0,1.0,1.0
2.229,0.1,0.0,10031.697,-30.528282,-0.31684455,-9.283692e-10,0.3131771,0.31071302,-0.056530513,-0.06340657,0.30923253,-0.05581849,-28.999811,-51.971233,-51.971233,48.31487,31.415237,0.0,45.922955,76.73317,1.0,1.0,0.31440485,6.601619,2.1888795,1.0,-35.857994,64.8578,-50.73761,102.70884,1.897243e-11,6.181524e-13,5.977733,5.977733,6.601619,-0.049826734,1.158871,1.158871,1.0,2.1888795,6.601619,0.6238853,0.15887108,0.0,0.31124648,1.174473,4.0,0.0,0.0,1.0,1.0
2.2295,0.1,0.0,10031.4795,-29.71958,-0.31684455,-9.283692e-10,0.31309664,0.31061336,-0.056988325,-0.06391804,0.30914828,-0.05626966,-18.334257,-35.57329,-35.57329,48.31487,20.982466,0.0,45.922955,76.73317,1.0,1.0,0.3143205,6.7750497,2.3459592,1.0,-44.819553,63.15381,-65.66012,101.23341,1.6657852e-11,7.5095106e-13,6.156009,6.156009,6.7750497,-0.05035942,1.1576374,1.1576374,1.0,2.3459592,6.7750497,0.61904055,0.15763737,0.0,0.31124648,1.1739882,4.0,0.0,0.0,1.0,1.0
2.23,0.1,0.0,10031.263,-28.907701,-0.31644833,-1.41315e-09,0.31301537,0.31051326,-0.057445448,-0.06442895,0.3090637,-0.056720227,-7.11216,-18.086168,-18.086168,44.92158,9.909966,0.0,45.922955,71.449196,1.0,1.0,0.31423563,0.6650554,2.5030386,1.0,-52.37915,59.49131,-78.52053,96.606705,1.4667814e-11,8.4504935e-13,0.050886385,0.050886385,0.6650554,-0.05089162,1.1563969,1.1563969,1.0,2.5030386,0.6650554,0.614169,0.15639685,0.0,0.31124648,1.1734947,4.0,0.0,0.0,1.0,1.0
2.2305,0.1,0.0,10031.046,-28.092648,-0.31644833,-1.41315e-09,0.31293324,0.31041273,-0.057901867,-0.06493929,0.30897883,-0.057170182,4.316861,-0.057180025,-0.057180025,44.92158,-1.4567975,0.0,45.922955,71.449196,1.0,1.0,0.31415024,0.83800566,2.6601183,1.0,-58.307644,53.990784,-88.92643,88.98361,1.2655694e-11,8.998619e-13,0.22873488,0.22873488,0.83800566,-0.051423326,1.1551496,1.1551496,1.0,2.6601183,0.83800566,0.6092708,0.15514953,0.0,0.31124648,1.1729935,4.0,0.0,0.0,1.0,1.0
2.231,0.1,0.0,10030.831,-27.274426,-0.31644833,-1.41315e-09,0.3128503,0.31031182,-0.058357567,-0.06544907,0.30889365,-0.057619512,15.598886,17.952774,17.952774,44.92158,-12.765315,0.0,45.922955,71.449196,1.0,1.0,0.31406435,1.0107142,2.817198,1.0,-62.4277,46.828815,-96.56386,78.611084,1.0214329e-11,9.331689e-13,0.40636823,0.40636823,1.0107142,-0.051954515,1.1538955,1.1538955,1.0,2.817198,1.0107142,0.604346,0.15389544,0.0,0.31124648,1.1724855,4.0,0.0,0.0,1.0,1.0
2.2315,0.1,0.0,10030.616,-26.453035,-0.31644833,-1.41315e-09,0.31276655,0.31021053,-0.05881254,-0.06595824,0.30880818,-0.05806821,26.386658,35.386715,35.386715,44.92158,-23.66698,0.0,45.922955,71.449196,1.0,1.0,0.31397796,1.1831801,2.9742777,1.0,-64.61886,38.2322,-101.20646,65.81974,8.86898e-12,9.516549e-13,0.5837855,0.5837855,1.1831801,-0.05248517,1.1526346,1.1526346,1.0,2.9742777,1.1831801,0.5993946,0.15263459,0.0,0.31124648,1.1719712,4.0,0.0,0.0,1.0,1.0
2.232,0.1,0.0,10030.403,-25.62848,-0.31644833,-1.41315e-09,0.31268197,0.3101088,-0.05926677,-0.06646681,0.30872244,-0.058516264,36.35023,51.708775,51.708775,44.92158,-33.82782,0.0,45.922955,71.449196,1.0,1.0,0.31389105,1.3554024,3.1313572,1.0,-64.82075,28.470516,-102.72168,51.012905,8.265986e-12,9.593325e-13,0.76098555,0.76098555,1.3554024,-0.053015284,1.151367,1.151367,1.0,3.1313572,1.3554024,0.5944168,0.151367,0.0,0.31124648,1.1714514,4.0,0.0,0.0,1.0,1.0
2.2325,0.1,0.0,10030.191,-24.800766,-0.31644833,-1.41315e-09,0.31259656,0.31000674,-0.059720237,-0.06697475,0.3086364,-0.058963664,45.18698,66.42056,66.42056,44.92158,-42.93863,0.0,45.922955,71.449196,1.0,1.0,0.3138037,1.5273801,3.288437,1.0,-63.034454,17.847475,-101.07414,34.65358,7.606879e-12,9.574518e-13,0.9379675,0.9379675,1.5273801,-0.05354484,1.1500927,1.1500927,1.0,3.288437,1.5273801,0.5894126,0.15009269,0.0,0.31124648,1.170927,4.0,0.0,0.0,1.0,1.0
2.233,0.1,0.0,10029.98,-23.969896,-0.31644833,-1.41315e-09,0.31251037,0.30990428,-0.060172938,-0.06748206,0.3085501,-0.0594104,52.63064,79.07617,79.07617,44.92158,-50.724274,0.0,45.922955,71.449196,1.0,1.0,0.31371585,1.6991124,3.4455166,1.0,-59.32194,6.6913037,-96.32585,17.24968,7.124285e-12,9.489922e-13,1.1147304,1.1147304,1.6991124,-0.054073818,1.1488117,1.1488117,1.0,3.4455166,1.6991124,0.5843821,0.14881168,0.0,0.31124648,1.1703986,4.0,0.0,0.0,1.0,1.0
2.2335,0.1,0.0,10029.7705,-23.135876,-0.31644833,-1.41315e-09,0.31242335,0.30980146,-0.06062485,-0.06798871,0.30846354,-0.05985646,58.459137,89.29544,89.29544,44.92158,-56.9518,0.0,45.922955,71.449196,1.0,1.0,0.3136275,1.8705984,3.6025963,1.0,-53.803646,-4.655492,-88.63351,-0.66193086,6.180698e-12,9.368779e-13,1.2912731,1.2912731,1.8705984,-0.05460221,1.147524,1.147524,1.0,3.6025963,1.8705984,0.5793254,0.147524,0.0,0.31124648,1.1698666,4.0,0.0,0.0,1.0,1.0
2.234,0.1,0.0,10029.562,-22.29871,-0.31644833,-1.41315e-09,0.31233552,0.3096983,-0.061075963,-0.0684947,0.30837673,-0.060301833,62.501003,96.77503,96.77503,44.92158,-61.43721,0.0,45.922955,71.449196,1.0,1.0,0.31353873,2.0418372,3.7596757,1.0,-46.654285,-15.846717,-78.24289,-18.53214,4.7334727e-12,9.213187e-13,1.4675947,1.4675947,2.0418372,-0.05512999,1.1462296,1.1462296,1.0,3.7596757,2.0418372,0.57424253,0.14622967,0.0,0.31124648,1.1693317,4.0,0.0,0.0,1.0,1.0
2.2345,0.1,0.0,10029.3545,-21.458405,-0.31644833,-1.41315e-09,0.31224692,0.3095948,-0.06152626,-0.069000006,0.30828968,-0.06074651,64.64014,101.297035,101.297035,44.92158,-64.05062,0.0,45.922955,71.449196,1.0,1.0,0.3134495,2.212828,3.9167554,1.0,-38.097084,-26.543056,-65.48057,-35.816467,3.9689758e-12,9.320296e-13,1.6436943,1.6436943,2.212828,-0.055657145,1.1449287,1.1449287,1.0,3.9167554,2.212828,0.56913364,0.1449287,0.0,0.31124648,1.1687944,4.0,0.0,0.0,1.0,1.0
2.235,0.1,0.0,10029.149,-20.614965,-0.31644833,-1.41315e-09,0.31215748,0.30949095,-0.061975732,-0.069504604,0.30820236,-0.06119048,64.81887,102.734886,102.734886,44.92158,-64.719765,0.0,45.922955,71.449196,1.0,1.0,0.3133598,2.3835697,4.073835,1.0,-28.396555,-36.422318,-50.743286,-51.991604,4.0546607e-12,1.6579871e-12,1.8195709,1.8195709,2.3835697,-0.056183662,1.1436211,1.1436211,1.0,4.073835,2.3835697,0.56399876,0.1436211,0.0,0.31124648,1.1682551,4.0,0.0,0.0,1.0,1.0
2.2355,0.1,0.0,10028.944,-19.768398,-0.31644833,-1.41315e-09,0.31206727,0.3093868,-0.06242436,-0.07000849,0.30811483,-0.06163373,63.039185,101.056404,101.056404,44.92158,-63.43167,0.0,45.922955,71.449196,1.0,1.0,0.31326967,2.5540614,4.2309146,1.0,-17.850136,-45.18905,-34.485252,-66.57116,5.2252417e-12,2.37658e-12,1.9952234,1.9952234,2.5540614,-0.05670951,1.1423069,1.1423069,1.0,4.2309146,2.5540614,0.55883795,0.14230692,0.0,0.31124648,1.1677142,4.0,0.0,0.0,1.0,1.0
2.236,0.1,0.0,10028.742,-18.918713,-0.31644833,-1.41315e-09,0.31197628,0.3092823,-0.06287213,-0.07051164,0.30802706,-0.06207625,59.36213,96.323975,96.323975,44.92158,-60.232513,0.0,45.922955,71.449196,1.0,1.0,0.31317914,2.7243023,4.3879943,1.0,-6.77891,-52.583218,-17.203907,-79.12006,7.188168e-12,2.8466897e-12,2.170651,2.170651,2.7243023,-0.057234693,1.1409862,1.1409862,1.0,4.3879943,2.7243023,0.5536514,0.14098617,0.0,0.31124648,1.1671723,4.0,0.0,0.0,1.0,1.0
2.2365,0.1,0.0,10028.541,-18.065914,-0.31644833,-1.41315e-09,0.3118845,0.30917752,-0.06331903,-0.07101405,0.30793908,-0.06251803,53.905464,88.69179,88.69179,44.92158,-55.225742,0.0,45.922955,71.449196,1.0,1.0,0.31308815,2.8942919,4.545074,1.0,4.482287,-58.38775,0.5755267,-89.26732,9.986723e-12,3.164819e-12,2.3458526,2.3458526,2.8942919,-0.05775918,1.1396589,1.1396589,1.0,4.545074,2.8942919,0.5484391,0.13965887,0.0,0.31124648,1.1666296,4.0,0.0,0.0,1.0,1.0
2.237,0.1,0.0,10028.341,-17.21001,-0.31644833,-1.41315e-09,0.31179193,0.3090724,-0.06376504,-0.07151568,0.30785087,-0.06295905,46.83961,78.400444,78.400444,44.92158,-48.568424,0.0,45.922955,71.449196,1.0,1.0,0.31299675,3.0640287,4.7021537,1.0,15.595049,-62.43466,18.31612,-96.71657,1.12830864e-11,3.3803871e-12,2.5208275,2.5208275,3.0640287,-0.05828295,1.1383251,1.1383251,1.0,4.7021537,3.0640287,0.54320115,0.13832505,0.0,0.31124648,1.1660864,4.0,0.0,0.0,1.0,1.0
2.2375,0.1,0.0,10028.144,-16.35101,-0.31644833,-1.41315e-09,0.31169856,0.30896702,-0.06421015,-0.07201654,0.30776247,-0.063399315,38.38208,65.7689,65.7689,44.92158,-40.466076,0.0,45.922955,71.449196,1.0,1.0,0.31290492,3.2335122,4.8592334,1.0,26.22758,-64.60966,35.48551,-101.25441,1.0746544e-11,3.5119455e-12,2.6955745,2.6955745,3.2335122,-0.058805995,1.1369847,1.1369847,1.0,4.8592334,3.2335122,0.5379377,0.13698472,0.0,0.31124648,1.1655432,4.0,0.0,0.0,1.0,1.0
2.238,0.1,0.0,10027.947,-15.488921,-0.31644833,-1.41315e-09,0.31160444,0.30886135,-0.064654335,-0.07251659,0.3076739,-0.063838795,28.79053,51.184204,51.184204,44.92158,-31.166077,0.0,45.922955,71.449196,1.0,1.0,0.31281275,3.4027414,5.016313,1.0,36.064556,-64.85509,51.57183,-102.756035,9.738792e-12,3.5862962e-12,2.8700926,2.8700926,3.4027414,-0.0593283,1.1356379,1.1356379,1.0,5.016313,3.4027414,0.5326488,0.13563791,0.0,0.31124648,1.1650001,4.0,0.0,0.0,1.0,1.0
2.2385,0.1,0.0,10027.753,-14.623755,-0.31644833,-1.41315e-09,0.31150952,0.3087554,-0.06509759,-0.07301583,0.3075851,-0.06427749,18.354725,35.089333,35.089333,44.92158,-20.949896,0.0,45.922955,71.449196,1.0,1.0,0.31272015,3.5717156,5.1733923,1.0,44.816387,-63.171112,66.09885,-101.18818,9.624889e-12,3.6134548e-12,3.0443811,3.0443811,3.5717156,-0.059849832,1.1342846,1.1342846,1.0,5.1733923,3.5717156,0.5273346,0.13428465,0.0,0.31124648,1.1644573,4.0,0.0,0.0,1.0,1.0
2.239,0.1,0.0,10027.561,-13.755522,-0.31644833,-1.41315e-09,0.31141385,0.3086492,-0.065539904,-0.07351423,0.30749613,-0.064715385,7.3876257,17.969435,17.969435,44.92158,-10.124425,0.0,45.922955,71.449196,1.0,1.0,0.3126272,3.740434,5.330472,1.0,52.227596,-59.615223,78.63988,-96.609314,9.691873e-12,3.6106972e-12,3.2184389,3.2184389,3.740434,-0.060370587,1.1329249,1.1329249,1.0,5.330472,3.740434,0.52199507,0.13292494,0.0,0.31124648,1.1639152,4.0,0.0,0.0,1.0,1.0
2.2395,0.1,0.0,10027.37,-12.88423,-0.31644833,-1.41315e-09,0.31131744,0.30854276,-0.065981254,-0.07401179,0.307407,-0.06515247,-3.7841132,0.33700582,0.33700582,44.92158,0.9873818,0.0,45.922955,71.449196,1.0,1.0,0.31253386,3.9088955,5.4875517,1.0,58.084084,-54.299973,88.83003,-89.16704,1.0558927e-11,3.5859575e-12,3.392265,3.392265,3.9088955,-0.060890533,1.1315589,1.1315589,1.0,5.4875517,3.9088955,0.51663035,0.13155885,0.0,0.31124648,1.1633737,4.0,0.0,0.0,1.0,1.0
2.24,0.1,0.0,10027.182,-12.0098915,-0.31644833,-1.41315e-09,0.31122026,0.30843604,-0.06642161,-0.07450846,0.3073177,-0.06558872,-14.829932,-17.283577,-17.283577,44.92158,12.056209,0.0,45.922955,71.449196,1.0,1.0,0.3124402,4.0770993,5.6446314,1.0,62.219097,-47.389164,96.3765,-79.09292,1.1836219e-11,3.5475427e-12,3.5658588,3.5658588,4.0770993,-0.061409656,1.1301863,1.1301863,1.0,5.6446314,4.0770993,0.51124066,0.13018636,0.0,0.31124648,1.1628332,4.0,0.0,0.0,1.0,1.0
2.2405,0.1,0.0,10026.995,-11.132518,-0.31644833,-1.41315e-09,0.31112233,0.3083291,-0.06686099,-0.07500425,0.30722824,-0.06602414,-25.425163,-34.3717,-34.3717,44.92158,22.756165,0.0,45.922955,71.449196,1.0,1.0,0.31234613,4.245045,5.801711,1.0,64.5177,-39.092537,101.06657,-66.69487,1.4515567e-11,3.5020559e-12,3.7392192,3.7392192,4.245045,-0.06192794,1.1288075,1.1288075,1.0,5.801711,4.245045,0.50582594,0.12880751,0.0,0.31124648,1.1622939,4.0,0.0,0.0,1.0,1.0
2.241,0.1,0.0,10026.811,-10.25212,-0.31644833,-1.41315e-09,0.31102362,0.30822194,-0.06729934,-0.07549913,0.30713865,-0.06645871,-35.260525,-50.425858,-50.425858,44.92158,32.77435,0.0,45.922955,71.449196,1.0,1.0,0.31225175,4.4127316,5.958791,1.0,64.919685,-29.65916,102.77317,-52.347313,1.6497024e-11,3.4468975e-12,3.9123452,3.9123452,4.4127316,-0.06244536,1.1274223,1.1274223,1.0,5.958791,4.4127316,0.50038636,0.12742233,0.0,0.31124648,1.1617557,4.0,0.0,0.0,1.0,1.0
2.2415,0.1,0.0,10026.628,-9.368712,-0.31644833,-1.41315e-09,0.3109242,0.3081146,-0.06773667,-0.07599309,0.3070489,-0.066892415,-44.051075,-64.978264,-64.978264,44.92158,41.819935,0.0,45.922955,71.449196,1.0,1.0,0.31215703,4.5801578,6.1158705,1.0,63.420845,-19.36977,101.457855,-36.479595,1.6386144e-11,3.381251e-12,4.0852356,4.0852356,4.5801578,-0.06296189,1.1260308,1.1260308,1.0,6.1158705,4.5801578,0.49492198,0.12603085,0.0,0.31124648,1.1612186,4.0,0.0,0.0,1.0,1.0
2.242,0.1,0.0,10026.448,-8.482307,-0.31644833,-1.41315e-09,0.31082404,0.30800703,-0.068172954,-0.076486096,0.306959,-0.06732524,-51.5443,-77.60827,-77.60827,44.92158,49.632465,0.0,45.922955,71.449196,1.0,1.0,0.312062,4.7473235,6.2729497,1.0,60.07254,-8.528243,97.17108,-19.562809,1.4366566e-11,3.3174774e-12,4.25789,4.25789,4.7473235,-0.06347753,1.1246331,1.1246331,1.0,6.2729497,4.7473235,0.48943296,0.12463308,0.0,0.31124648,1.1606832,4.0,0.0,0.0,1.0,1.0
2.2425,0.1,0.0,10026.2705,-7.592918,-0.31644833,-1.41315e-09,0.31072316,0.30789927,-0.06860818,-0.07697813,0.306869,-0.06775718,-57.527206,-87.954285,-87.954285,44.92158,55.989197,0.0,45.74447,71.449196,1.0,1.0,0.31196666,4.914227,0.14684425,1.0,54.979713,2.5474944,90.04991,-2.0956259,1.2676809e-11,3.2448438e-12,4.430308,4.430308,4.914227,-0.063992254,1.123229,1.123229,1.0,0.14684425,4.914227,0.48391938,0.12322906,0.0,0.31124648,1.160149,4.0,0.0,0.0,1.0,1.0
2.243,0.1,0.0,10026.095,-6.7005596,-0.31644833,-1.41315e-09,0.31062153,0.30779135,-0.069042325,-0.077469185,0.3067789,-0.06818822,-61.832146,-95.72377,-95.72377,44.92158,60.711216,0.0,45.74447,71.449196,1.0,1.0,0.31187102,5.0808687,0.30392388,1.0,48.297295,13.534848,80.31323,15.4105425,1.1265851e-11,3.1564397e-12,4.602487,4.602487,5.0808687,-0.06450602,1.1218188,1.1218188,1.0,0.30392388,5.0808687,0.47838134,0.1218188,0.0,0.3074022,1.1596162,4.0,0.0,0.0,1.0,1.0
2.2435,0.1,0.0,10025.922,-5.805247,-0.31644833,-1.41315e-09,0.3105192,0.30768323,-0.069475375,-0.07795924,0.30668867,-0.068618335,-64.34124,-100.701126,-100.701126,44.92158,63.668247,0.0,45.74447,71.449196,1.0,1.0,0.3117751,5.2472467,0.4610035,1.0,40.225266,24.115974,68.254555,32.446575,9.300995e-12,3.0728345e-12,4.774428,4.774428,5.2472467,-0.065018825,1.1204023,1.1204023,1.0,0.4610035,5.2472467,0.47281894,0.12040235,0.0,0.3074022,1.1590852,4.0,0.0,0.0,1.0,1.0
2.244,0.1,0.0,10025.751,-4.9069953,-0.31644833,-1.41315e-09,0.31041613,0.307575,-0.06990731,-0.07844825,0.30659837,-0.069047526,-64.989334,-102.75324,-102.75324,44.92158,64.78195,0.0,45.74447,71.449196,1.0,1.0,0.3116789,5.413361,0.6180831,1.0,31.0024,33.986935,54.23282,48.520424,7.2194308e-12,2.9930665e-12,4.946129,4.946129,5.413361,-0.06553065,1.1189797,1.1189797,1.0,0.6180831,5.413361,0.4672323,0.11897973,0.0,0.3074022,1.1585555,4.0,0.0,0.0,1.0,1.0
2.2445,0.1,0.0,10025.583,-4.005821,-0.31644833,-1.41315e-09,0.31031236,0.3074666,-0.070338115,-0.078936234,0.30650795,-0.06947578,-63.765377,-101.83256,-101.83256,44.92158,64.02771,0.0,45.74447,71.449196,1.0,1.0,0.3115824,5.5792108,0.77516276,1.0,20.899029,42.86635,38.661354,63.171204,5.0351555e-12,2.9115263e-12,5.117589,5.117589,5.5792108,-0.06604146,1.117551,1.117551,1.0,0.77516276,5.5792108,0.46162152,0.117550954,0.0,0.3074022,1.1580274,4.0,0.0,0.0,1.0,1.0
2.245,0.1,0.0,10025.418,-3.1017416,-0.31644833,-1.41315e-09,0.3102079,0.30735806,-0.070767775,-0.07942313,0.30641747,-0.06990307,-60.7122,-97.97765,-97.97765,44.92158,61.43479,0.0,45.74447,71.449196,1.0,1.0,0.31148565,5.744795,0.9322424,1.0,10.208933,50.50327,21.995415,75.98224,2.0315026e-12,2.8420903e-12,5.288808,5.288808,5.744795,-0.06655124,1.116116,1.116116,1.0,0.9322424,5.744795,0.4559867,0.11611606,0.0,0.3074022,1.1575009,4.0,0.0,0.0,1.0,1.0
2.2455,0.1,0.0,10025.255,-2.1947732,-0.31644833,-1.41315e-09,0.31010273,0.3072494,-0.07119627,-0.079908945,0.3063269,-0.07032939,-55.924793,-91.311295,-91.311295,44.92158,57.08503,0.0,45.74447,71.449196,1.0,1.0,0.31138867,5.9101124,1.0893221,1.0,-0.7593099,56.684105,4.718647,86.59265,-9.196712e-13,2.770783e-12,5.4597845,5.4597845,5.9101124,-0.06705997,1.114675,1.114675,1.0,1.0893221,5.9101124,0.450328,0.11467508,0.0,0.3074022,1.1569759,4.0,0.0,0.0,1.0,1.0
2.246,0.1,0.0,10025.095,-1.2849345,-0.31644833,-1.41315e-09,0.30999687,0.30714065,-0.071623586,-0.08039366,0.3062363,-0.07075472,-49.547054,-82.0361,-82.0361,44.92158,51.109943,0.0,45.74447,71.449196,1.0,1.0,0.31129146,6.075163,1.2464017,1.0,-11.691311,61.238365,-12.671079,94.70718,-3.6585106e-12,2.7375682e-12,5.6305175,5.6305175,6.075163,-0.06756763,1.1132281,1.1132281,1.0,1.2464017,6.075163,0.4446455,0.113228045,0.0,0.3074022,1.1564524,4.0,0.0,0.0,1.0,1.0
2.2465,0.1,0.0,10024.9375,-0.3722444,-0.31644833,-1.41315e-09,0.30989033,0.30703178,-0.0720497,-0.08087723,0.30614564,-0.071179055,-41.76722,-70.427956,-70.427956,44.92158,43.68651,0.0,45.74447,71.449196,1.0,1.0,0.311194,6.239946,1.4034814,1.0,-22.275904,64.04312,-29.676085,100.10404,-6.1464956e-12,2.7322818e-12,5.801007,5.801007,6.239946,-0.0680742,1.1117749,1.1117749,1.0,1.4034814,6.239946,0.4389393,0.11177497,0.0,0.3074022,1.1559305,4.0,0.0,0.0,1.0,1.0
2.247,0.1,0.0,10024.783,0.5432778,-0.31644833,-1.41315e-09,0.30978313,0.30692282,-0.0724746,-0.08135964,0.30605492,-0.071602374,-32.81206,-56.82743,-56.82743,44.92158,35.031666,0.0,45.74447,71.449196,1.0,1.0,0.31109634,6.4044604,1.560561,1.0,-32.213974,65.02603,-45.813114,102.64054,-8.093515e-12,2.702403e-12,5.971251,5.971251,6.4044604,-0.06857962,1.1103159,1.1103159,1.0,1.560561,6.4044604,0.43320954,0.110315904,0.0,0.3074022,1.1554099,4.0,0.0,0.0,1.0,1.0
2.2475,0.1,0.0,10024.632,1.4616119,-0.31644833,-1.41315e-09,0.30967525,0.3068138,-0.072898254,-0.08184088,0.30596417,-0.07202466,-22.94008,-41.629436,-41.629436,44.92158,25.395775,0.0,45.74447,71.449196,1.0,1.0,0.3109985,6.5687056,1.7176405,1.0,-41.22683,64.16691,-60.626965,102.2564,-8.454005e-12,2.6626086e-12,6.1412497,6.1412497,6.5687056,-0.069083914,1.1088508,1.1088508,1.0,1.7176405,6.5687056,0.42745632,0.10885086,0.0,0.3074022,1.1548909,4.0,0.0,0.0,1.0,1.0
2.248,0.1,0.0,10024.483,2.3827372,-0.31644833,-1.41315e-09,0.3095667,0.30670473,-0.07332066,-0.08232093,0.3058734,-0.07244591,-12.433861,-25.271463,-25.271463,44.92158,15.055183,0.0,45.74447,71.449196,1.0,1.0,0.31090045,0.44949582,1.8747202,1.0,-49.063896,61.497753,-73.703156,98.97462,-7.743074e-12,2.61011e-12,0.027816016,0.027816016,0.44949582,-0.06958704,1.1073799,1.1073799,1.0,1.8747202,0.44949582,0.4216798,0.107379876,0.0,0.3074022,1.1543733,4.0,0.0,0.0,1.0,1.0
2.2485,0.1,0.0,10024.338,3.306632,-0.31644833,-1.41315e-09,0.3094575,0.3065956,-0.073741786,-0.08279974,0.30578262,-0.07286609,-1.59186,-8.220764,-8.220764,44.92158,4.304169,0.0,45.74447,71.449196,1.0,1.0,0.31080222,0.6132005,2.0317998,1.0,-55.509506,57.101368,-84.67928,92.90005,-6.0046672e-12,2.7867548e-12,0.19732043,0.19732043,0.6132005,-0.070088975,1.105903,1.105903,1.0,2.0317998,0.6132005,0.41588005,0.105902985,0.0,0.3074022,1.153857,4.0,0.0,0.0,1.0,1.0
2.249,0.1,0.0,10024.195,4.2332745,-0.31644833,-1.41315e-09,0.30934766,0.30648643,-0.07416162,-0.0832773,0.30569184,-0.07328519,9.28015,9.039147,9.039147,44.92158,-6.553535,0.0,45.74447,71.449196,1.0,1.0,0.31070384,0.77663386,2.1888795,1.0,-60.388638,51.10849,-93.25475,84.2156,-4.3542028e-12,3.170024e-12,0.36657658,0.36657658,0.77663386,-0.07058969,1.1044202,1.1044202,1.0,2.1888795,0.77663386,0.41005725,0.10442022,0.0,0.3074022,1.153342,4.0,0.0,0.0,1.0,1.0
2.2495,0.1,0.0,10024.056,5.162641,-0.31687918,-1.1193266e-08,0.30923718,0.30637726,-0.07458015,-0.08375361,0.30560106,-0.07370321,19.877743,26.022285,26.022285,44.53429,-17.213358,0.0,45.74447,70.62678,1.0,1.0,0.31060532,0.93979514,2.3459592,1.0,-63.5714,43.693657,-99.198616,73.17633,-2.7832914e-12,3.4089992e-12,0.5355837,0.5355837,0.93979514,-0.07108916,1.1029316,1.1029316,1.0,2.3459592,0.93979514,0.40421146,0.102931604,0.0,0.3074022,1.1528282,4.0,0.0,0.0,1.0,1.0
2.25,0.1,0.0,10023.92,6.094709,-0.31687918,-1.1193266e-08,0.30912605,0.30626807,-0.074997336,-0.08422861,0.30551028,-0.07412012,29.90634,42.253872,42.253872,44.53429,-27.378439,0.0,45.74447,70.62678,1.0,1.0,0.31050664,1.1026837,2.5030386,1.0,-64.97622,35.06988,-102.35541,60.101536,-1.1061671e-12,3.5524715e-12,0.7043408,0.7043408,1.1026837,-0.07158737,1.1014372,1.1014372,1.0,2.5030386,1.1026837,0.39834288,0.10143718,0.0,0.3074022,1.1523157,4.0,0.0,0.0,1.0,1.0
2.2505,0.1,0.0,10023.787,7.029453,-0.31687918,-1.1193266e-08,0.3090143,0.30615887,-0.07541318,-0.08470229,0.30541956,-0.0745359,39.089333,57.28354,57.28354,44.53429,-36.767826,0.0,45.74447,70.62678,1.0,1.0,0.31040785,1.2652988,2.6601183,1.0,-64.571655,25.482317,-102.64873,45.36519,-9.893187e-14,3.6300602e-12,0.8728473,0.8728473,1.2652988,-0.072084285,1.099937,1.099937,1.0,2.6601183,1.2652988,0.39245155,0.09993697,0.0,0.3074022,1.1518043,4.0,0.0,0.0,1.0,1.0
2.251,0.1,0.0,10023.657,7.966848,-0.31687918,-1.1193266e-08,0.30890194,0.3060497,-0.07582765,-0.08517464,0.30532885,-0.074950546,47.175606,70.69765,70.69765,44.53429,-45.124157,0.0,45.74447,70.62678,1.0,1.0,0.3103089,1.42764,2.817198,1.0,-62.376717,15.201111,-100.08257,29.384922,1.1054072e-12,3.658432e-12,1.0411023,1.0411023,1.42764,-0.072579876,1.098431,1.098431,1.0,2.817198,1.42764,0.3865377,0.09843101,0.0,0.3074022,1.151294,4.0,0.0,0.0,1.0,1.0
2.2515,0.1,0.0,10023.531,8.906869,-0.31687918,-1.1193266e-08,0.30878899,0.30594057,-0.07624073,-0.085645616,0.3052382,-0.07536404,53.946224,82.13047,82.13047,44.53429,-52.220543,0.0,45.74447,70.62678,1.0,1.0,0.3102099,1.5897063,2.9742777,1.0,-58.459877,4.5136547,-94.74044,12.60997,2.0537788e-12,3.6509324e-12,1.209105,1.209105,1.5897063,-0.073074125,1.0969193,1.0969193,1.0,2.9742777,1.5897063,0.3806014,0.09691935,0.0,0.3074022,1.1507847,4.0,0.0,0.0,1.0,1.0
2.252,0.1,0.0,10023.408,9.849487,-0.31687918,-1.1193266e-08,0.3086754,0.3058315,-0.0766524,-0.086115204,0.3051476,-0.07577635,59.22018,91.27384,91.27384,44.53429,-57.866566,0.0,45.74447,70.62678,1.0,1.0,0.3101108,1.7514974,3.1313572,1.0,-52.93664,-6.283539,-86.782196,-4.491646,3.0026808e-12,9.462633e-12,1.3768545,1.3768545,1.7514974,-0.07356701,1.095402,1.095402,1.0,3.1313572,1.7514974,0.3746428,0.095402,0.0,0.3074022,1.1502764,4.0,0.0,0.0,1.0,1.0
2.2525,0.1,0.0,10023.289,10.794678,-0.31687918,-1.1193266e-08,0.30856127,0.30572248,-0.077062644,-0.08658336,0.30505708,-0.07618748,62.858986,97.88512,97.88512,44.53429,-61.913136,0.0,45.74447,70.62678,1.0,1.0,0.31001163,1.9130123,3.288437,1.0,-45.96588,-16.893106,-76.43886,-21.446259,4.5037997e-12,1.0247215e-11,1.5443503,1.5443503,1.9130123,-0.074058495,1.093879,1.093879,1.0,3.288437,1.9130123,0.36866203,0.093879014,0.0,0.3074022,1.1497692,4.0,0.0,0.0,1.0,1.0
2.253,0.1,0.0,10023.174,11.742411,-0.31687918,-1.1193266e-08,0.30844653,0.30561352,-0.077471435,-0.08705008,0.30496663,-0.0765974,64.77005,101.793205,101.793205,44.53429,-64.25618,0.0,45.74447,70.62678,1.0,1.0,0.30991238,2.0742507,3.4455166,1.0,-37.74503,-27.025019,-64.005516,-37.787693,5.8528286e-12,8.1447895e-12,1.7115914,1.7115914,2.0742507,-0.07454856,1.0923504,1.0923504,1.0,3.4455166,2.0742507,0.36265922,0.09235041,0.0,0.3074022,1.1492627,4.0,0.0,0.0,1.0,1.0
2.2535,0.1,0.0,10023.062,12.692658,-0.31687918,-1.1193266e-08,0.30833122,0.30550465,-0.07787875,-0.087515324,0.30487627,-0.077006094,64.90872,102.90256,102.90256,44.53429,-64.839035,0.0,45.74447,70.62678,1.0,1.0,0.30981308,2.2352116,3.6025963,1.0,-28.504265,-36.404457,-49.832527,-53.07003,6.659157e-12,6.8785108e-12,1.8785771,1.8785771,2.2352116,-0.07503715,1.0908163,1.0908163,1.0,3.6025963,2.2352116,0.35663453,0.09081624,0.0,0.3074022,1.1487571,4.0,0.0,0.0,1.0,1.0
2.254,0.1,0.0,10022.954,13.645389,-0.31687918,-1.1193266e-08,0.30821532,0.3053959,-0.07828458,-0.08797908,0.304786,-0.077413544,63.279057,101.194984,101.194984,44.53429,-63.65351,0.0,45.74447,70.62678,1.0,1.0,0.30971378,2.3958948,3.7596757,1.0,-18.49989,-44.779167,-34.315353,-66.87963,6.7707194e-12,5.9279396e-12,2.0453067,2.0453067,2.3958948,-0.07552428,1.0892766,1.0892766,1.0,3.7596757,2.3958948,0.35058808,0.08927652,0.0,0.3074022,1.1482521,4.0,0.0,0.0,1.0,1.0
2.2545,0.1,0.0,10022.85,14.600574,-0.31687918,-1.1193266e-08,0.3080989,0.30528727,-0.07868889,-0.088441305,0.30469584,-0.077819735,59.933144,96.7294,96.7294,44.53429,-60.7396,0.0,45.74447,70.62678,1.0,1.0,0.30961445,2.5562992,3.9167554,1.0,-8.007058,-51.926083,-17.883265,-78.84614,6.2197127e-12,5.2095416e-12,2.211779,2.211779,2.5562992,-0.0760099,1.0877314,1.0877314,1.0,3.9167554,2.5562992,0.34452003,0.08773131,0.0,0.3074022,1.147748,4.0,0.0,0.0,1.0,1.0
2.255,0.1,0.0,10022.749,15.558179,-0.31687918,-1.1193266e-08,0.30798194,0.30517876,-0.07909166,-0.08890198,0.3046058,-0.07822465,54.969227,89.639366,89.639366,44.53429,-56.183895,0.0,45.74447,70.62678,1.0,1.0,0.3095151,2.7164247,4.073835,1.0,2.6878836,-57.65711,-0.98727083,-88.65209,6.0100683e-12,4.6644095e-12,2.3779943,2.3779943,2.7164247,-0.07649398,1.0861807,1.0861807,1.0,4.073835,2.7164247,0.33843055,0.08618063,0.0,0.3074022,1.1472446,4.0,0.0,0.0,1.0,1.0
2.2555,0.1,0.0,10022.652,16.518173,-0.31687918,-1.1193266e-08,0.30786443,0.3050704,-0.07949288,-0.08936107,0.3045159,-0.07862827,48.52855,80.12872,80.12872,44.53429,-50.11676,0.0,45.74447,70.62678,1.0,1.0,0.3094158,2.8762705,4.2309146,1.0,13.295271,-61.82382,15.912361,-96.041084,6.0291403e-12,4.2409444e-12,2.5439508,2.5439508,2.8762705,-0.07697649,1.0846245,1.0846245,1.0,4.2309146,2.8762705,0.33231974,0.08462453,0.0,0.3074022,1.1467416,4.0,0.0,0.0,1.0,1.0
2.256,0.1,0.0,10022.56,17.480524,-0.31687918,-1.1193266e-08,0.3077464,0.30496222,-0.07989253,-0.08981856,0.30442613,-0.07903057,40.79108,68.4653,68.4653,44.53429,-42.708332,0.0,45.74447,70.62678,1.0,1.0,0.3093165,3.035836,4.3879943,1.0,23.529978,-64.32106,32.358696,-100.824,6.2942186e-12,3.907121e-12,2.7096481,2.7096481,3.035836,-0.077457406,1.083063,1.083063,1.0,4.3879943,3.035836,0.32618776,0.08306303,0.0,0.3074022,1.1462394,4.0,0.0,0.0,1.0,1.0
2.2565,0.1,0.0,10022.471,18.445198,-0.31687918,-1.1193266e-08,0.30762786,0.3048542,-0.08029057,-0.09027441,0.30433655,-0.07943154,31.970274,54.97304,54.97304,44.53429,-34.163536,0.0,45.74447,70.62678,1.0,1.0,0.3092172,3.1951206,4.545074,1.0,33.11904,-65.08932,47.910435,-102.88348,7.105681e-12,3.6370967e-12,2.8750858,2.8750858,3.1951206,-0.0779367,1.0814962,1.0814962,1.0,4.545074,3.1951206,0.32003477,0.08149619,0.0,0.3074022,1.1457375,4.0,0.0,0.0,1.0,1.0
