Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.257,0.1,0.0,10022.386,19.412159,-0.31687918,-1.1193266e-08,0.3075088,0.3047464,-0.080686994,-0.09072859,0.3042471,-0.07983116,22.306973,40.022636,40.022636,44.53429,-24.716208,0.0,45.74447,70.62678,1.0,1.0,0.309118,3.3541238,4.7021537,1.0,41.80886,-64.11583,62.15366,-102.1763,8.054182e-12,3.4228076e-12,3.040263,3.040263,3.3541238,-0.078414336,1.079924,1.079924,1.0,4.7021537,3.3541238,0.31386092,0.07992403,0.0,0.3074022,1.1452363,4.0,0.0,0.0,1.0,1.0
2.2575,0.1,0.0,10022.306,20.381369,-0.31687918,-1.1193266e-08,0.30738926,0.3046388,-0.08108177,-0.091181085,0.30415785,-0.0802294,12.062681,24.0211,24.0211,44.53429,-14.622525,0.0,45.74447,70.62678,1.0,1.0,0.30901888,3.512845,4.8592334,1.0,49.37177,-61.43445,74.71267,-98.733765,8.8712015e-12,3.2394124e-12,3.2051787,3.2051787,3.512845,-0.078890294,1.0783466,1.0783466,1.0,4.8592334,3.512845,0.3076664,0.0783466,0.0,0.3074022,1.1447353,4.0,0.0,0.0,1.0,1.0
2.258,0.1,0.0,10022.2295,21.352795,-0.31687918,-1.1193266e-08,0.30726925,0.30453143,-0.081474885,-0.09163185,0.30406877,-0.08062626,1.5123711,7.400471,7.400471,44.53429,-4.153938,0.0,45.74447,70.62678,1.0,1.0,0.30891982,3.6712837,5.016313,1.0,55.611828,-57.1242,85.2596,-92.66007,8.608517e-12,3.0755433e-12,3.3698325,3.3698325,3.6712837,-0.07936454,1.076764,1.076764,1.0,5.016313,3.6712837,0.3014513,0.07676394,0.0,0.3074022,1.1442349,4.0,0.0,0.0,1.0,1.0
2.2585,0.1,0.0,10022.157,22.326397,-0.31687918,-1.1193266e-08,0.30714875,0.30442432,-0.08186631,-0.09208086,0.3039799,-0.0810217,-9.062976,-9.393983,-9.393983,44.53429,6.410221,0.0,45.74447,70.62678,1.0,1.0,0.30882087,3.8294394,5.1733923,1.0,60.369698,-51.306725,93.522736,-84.12875,8.483017e-12,2.934524e-12,3.5342236,3.5342236,3.8294394,-0.07983704,1.0751761,1.0751761,1.0,5.1733923,3.8294394,0.29521582,0.07517609,0.0,0.3074022,1.1437348,4.0,0.0,0.0,1.0,1.0
2.259,0.1,0.0,10022.09,23.302137,-0.31687918,-1.1193266e-08,0.30702782,0.30431744,-0.08225602,-0.0925281,0.30389127,-0.081415705,-19.383873,-25.915766,-25.915766,44.53429,16.790226,0.0,45.74447,70.62678,1.0,1.0,0.30872205,3.9873116,5.330472,1.0,63.526466,-44.142593,99.293076,-73.37731,8.543363e-12,2.811287e-12,3.6983514,3.6983514,3.9873116,-0.08030775,1.0735831,1.0735831,1.0,5.330472,3.9873116,0.28896013,0.07358309,0.0,0.3074022,1.143235,4.0,0.0,0.0,1.0,1.0
2.2595,0.1,0.0,10022.026,24.279978,-0.31687918,-1.1193266e-08,0.3069064,0.30421087,-0.08264399,-0.09297352,0.30380285,-0.08180826,-29.179705,-41.729015,-41.729015,44.53429,26.713354,0.0,45.74447,70.62678,1.0,1.0,0.30862334,4.1449,5.4875517,1.0,65.00634,-35.826637,102.42927,-60.70025,9.603154e-12,2.6995025e-12,3.8622153,3.8622153,4.1449,-0.08077665,1.071985,1.071985,1.0,5.4875517,4.1449,0.28268436,0.07198498,0.0,0.3074022,1.1427354,4.0,0.0,0.0,1.0,1.0
2.26,0.1,0.0,10021.968,25.259876,-0.31687918,-1.1193266e-08,0.30678457,0.3041046,-0.08303022,-0.0934171,0.30371466,-0.08219935,-38.19574,-56.419918,-56.419918,44.53429,35.921005,0.0,45.74447,70.62678,1.0,1.0,0.30852482,4.302203,5.6446314,1.0,64.7782,-26.582455,102.86056,-46.44064,1.0700219e-11,2.6013243e-12,4.0258145,4.0258145,4.302203,-0.081243716,1.0703818,1.0703818,1.0,5.6446314,4.302203,0.27638867,0.0703818,0.0,0.3074022,1.1422361,4.0,0.0,0.0,1.0,1.0
2.2605,0.1,0.0,10021.914,26.24179,-0.31687918,-1.1193266e-08,0.30666232,0.3039986,-0.08341465,-0.09385879,0.30362672,-0.08258894,-46.199665,-69.607376,-69.607376,44.53429,44.175335,0.0,45.74447,70.62678,1.0,1.0,0.30842644,4.4592214,5.801711,1.0,62.85588,-16.656216,100.58795,-30.980576,1.1433768e-11,2.5034118e-12,4.1891484,4.1891484,4.4592214,-0.0817089,1.0687736,1.0687736,1.0,5.801711,4.4592214,0.2700733,0.0687736,0.0,0.3112876,1.1417371,4.0,0.0,0.0,1.0,1.0
2.261,0.1,0.0,10021.864,27.225681,-0.31687918,-1.1193266e-08,0.30653965,0.30389294,-0.08379728,-0.094298586,0.30353904,-0.08297701,-52.987404,-80.95269,-80.95269,44.53429,51.26525,0.0,45.74447,70.62678,1.0,1.0,0.30832824,4.6159544,5.958791,1.0,59.297386,-6.3099823,95.68339,-14.730698,1.2096751e-11,2.4116189e-12,4.3522162,4.3522162,4.6159544,-0.082172185,1.0671604,1.0671604,1.0,5.958791,4.6159544,0.26373833,0.06716042,0.0,0.3112876,1.1412382,4.0,0.0,0.0,1.0,1.0
2.2615,0.1,0.0,10021.819,28.211502,-0.31687918,-1.1193266e-08,0.3064166,0.30378765,-0.08417808,-0.09473644,0.30345163,-0.083363555,-58.388126,-90.16794,-90.16794,44.53429,57.01165,0.0,45.74447,70.62678,1.0,1.0,0.30823025,4.7724013,6.1158705,1.0,54.202827,4.1852994,88.28705,1.880887,1.4160821e-11,2.3257273e-12,4.5150175,4.5150175,4.7724013,-0.082633525,1.0655423,1.0655423,1.0,6.1158705,4.7724013,0.257384,0.065542296,0.0,0.3112876,1.1407396,4.0,0.0,0.0,1.0,1.0
2.262,0.1,0.0,10021.778,29.199211,-0.31687918,-1.1193266e-08,0.30629313,0.3036827,-0.08455703,-0.09517233,0.30336452,-0.08374854,-62.268337,-97.02299,-97.02299,44.53429,61.271698,0.0,45.74447,70.62678,1.0,1.0,0.30813247,4.9285617,6.2729497,1.0,47.71139,14.556946,78.60303,18.419964,1.5890938e-11,2.241674e-12,4.6775513,4.6775513,4.9285617,-0.08309288,1.0639193,1.0639193,1.0,6.2729497,4.9285617,0.25101045,0.06391928,0.0,0.3112876,1.140241,4.0,0.0,0.0,1.0,1.0
2.2625,0.1,0.0,10021.743,30.188763,-0.31687918,-1.1193266e-08,0.3061693,0.30357817,-0.0849341,-0.0956062,0.3032777,-0.08413194,-64.53492,-101.35082,-101.35082,44.53429,63.94216,0.0,45.74447,70.62678,1.0,1.0,0.30803493,5.084435,0.14684425,1.0,39.997303,24.537617,66.893234,34.457592,1.791989e-11,2.1503385e-12,4.8398175,4.8398175,5.084435,-0.083550245,1.0622914,1.0622914,1.0,0.14684425,5.084435,0.24461786,0.06229143,0.0,0.3112876,1.1397425,4.0,0.0,0.0,1.0,1.0
2.263,0.1,0.0,10021.713,31.18011,-0.31687918,-1.1193266e-08,0.30604514,0.303474,-0.08530927,-0.09603804,0.3031912,-0.084513746,-65.13708,-103.05119,-103.05119,44.53429,64.96163,0.0,45.74447,70.62678,1.0,1.0,0.30793762,5.240021,0.30392388,1.0,31.26491,33.872166,53.470016,49.581173,1.9459767e-11,2.0676312e-12,5.001815,5.001815,5.240021,-0.08400556,1.0606588,1.0606588,1.0,0.30392388,5.240021,0.23820642,0.060658764,0.0,0.3112876,1.1392442,4.0,0.0,0.0,1.0,1.0
2.2635,0.1,0.0,10021.687,32.173206,-0.31687918,-1.1193266e-08,0.3059206,0.30337027,-0.08568251,-0.096467815,0.30310506,-0.08489393,-64.06719,-102.09246,-102.09246,44.53429,64.311615,0.0,45.74447,70.62678,1.0,1.0,0.30784062,5.3953195,0.4610035,1.0,21.74312,42.32407,38.68751,63.404953,2.0882967e-11,2.2595092e-12,5.163543,5.163543,5.3953195,-0.08445879,1.0590214,1.0590214,1.0,0.4610035,5.3953195,0.23177628,0.059021346,0.0,0.3112876,1.1387459,4.0,0.0,0.0,1.0,1.0
2.264,0.1,0.0,10021.666,33.168003,-0.31687918,-1.1193266e-08,0.30579573,0.30326697,-0.086053796,-0.096895486,0.30301923,-0.085272454,-61.36052,-98.511696,-98.511696,44.53429,62.01659,0.0,45.74447,70.62678,1.0,1.0,0.30774385,5.5503297,0.6180831,1.0,11.679229,49.68129,22.932035,75.57966,2.1649512e-11,2.6489952e-12,5.325002,5.325002,5.5503297,-0.084909916,1.0573792,1.0573792,1.0,0.6180831,5.5503297,0.22532766,0.057379216,0.0,0.3112876,1.1382477,4.0,0.0,0.0,1.0,1.0
2.2645,0.1,0.0,10021.65,34.164455,-0.31687918,-1.1193266e-08,0.30567056,0.30316412,-0.08642311,-0.09732102,0.30293372,-0.08564932,-57.093826,-92.4129,-92.4129,44.53429,58.142838,0.0,45.74447,70.62678,1.0,1.0,0.3076474,5.7050514,0.77516276,1.0,1.3323947,55.76143,6.6118145,85.80109,2.1816163e-11,2.8792552e-12,5.4861903,5.4861903,5.7050514,-0.085358895,1.0557324,1.0557324,1.0,0.77516276,5.7050514,0.21886073,0.055732425,0.0,0.3112876,1.1377496,4.0,0.0,0.0,1.0,1.0
2.265,0.1,0.0,10021.64,35.162506,-0.31687918,-1.1193266e-08,0.30554506,0.30306175,-0.08679041,-0.097744375,0.3028486,-0.086024486,-51.382942,-83.96365,-83.96365,44.53429,52.796326,0.0,45.74447,70.62678,1.0,1.0,0.3075513,5.8594837,0.9322424,1.0,-9.033095,60.41604,-9.8537245,93.817375,2.1999211e-11,3.0160488e-12,5.647108,5.647108,5.8594837,-0.08580568,1.054081,1.054081,1.0,0.9322424,5.8594837,0.21237567,0.05408102,0.0,0.3112876,1.1372514,4.0,0.0,0.0,1.0,1.0
2.2655,0.1,0.0,10021.634,36.16211,-0.31687918,-1.1193266e-08,0.3054193,0.3029599,-0.08715569,-0.09816552,0.30276388,-0.08639794,-44.379402,-73.39008,-73.39008,44.53429,46.11954,0.0,45.74447,70.62678,1.0,1.0,0.30745554,6.013627,1.0893221,1.0,-19.154606,63.534008,-26.04479,99.434875,2.1421512e-11,3.0928827e-12,5.807754,5.807754,6.013627,-0.086250246,1.052425,1.052425,1.0,1.0893221,6.013627,0.20587267,0.052425046,0.0,0.3112876,1.1367533,4.0,0.0,0.0,1.0,1.0
2.266,0.1,0.0,10021.633,37.163208,-0.31687918,-1.1193266e-08,0.30529323,0.3028585,-0.08751892,-0.09858442,0.30267954,-0.08676965,-36.266182,-60.97048,-60.97048,44.53429,38.287495,0.0,45.74447,70.62678,1.0,1.0,0.3073601,6.1674805,1.2464017,1.0,-28.777786,65.04397,-41.55191,102.52239,2.0827895e-11,3.116319e-12,5.968128,5.968128,6.1674805,-0.08669255,1.0507646,1.0507646,1.0,1.2464017,6.1674805,0.19935194,0.050764557,0.0,0.3112876,1.1362551,4.0,0.0,0.0,1.0,1.0
2.2665,0.1,0.0,10021.638,38.165752,-0.31687918,-1.1193266e-08,0.3051669,0.30275768,-0.08788007,-0.09900106,0.30259562,-0.0871396,-27.25274,-47.027645,-47.027645,44.53429,29.5029,0.0,45.74447,70.62678,1.0,1.0,0.30726507,6.3210435,1.4034814,1.0,-37.66289,64.915634,-55.986206,103.013855,1.9873296e-11,3.1069598e-12,6.12823,6.12823,6.3210435,-0.08713257,1.0490996,1.0490996,1.0,1.4034814,6.3210435,0.19281366,0.049099598,0.0,0.3112876,1.135757,4.0,0.0,0.0,1.0,1.0
2.267,0.1,0.0,10021.648,39.16969,-0.31687918,-1.1193266e-08,0.30504036,0.30265737,-0.0882391,-0.09941536,0.30251208,-0.087507755,-17.569435,-31.920212,-31.920212,44.53429,19.990778,0.0,45.74447,70.62678,1.0,1.0,0.30717045,0.1911313,1.560561,1.0,-45.590652,63.160088,-68.989,100.90921,1.8325882e-11,3.0793302e-12,0.0048732636,0.0048732636,0.1911313,-0.08757026,1.0474303,1.0474303,1.0,1.560561,0.1911313,0.18625803,0.04743022,0.0,0.3112876,1.1352588,4.0,0.0,0.0,1.0,1.0
2.2675,0.1,0.0,10021.663,40.17496,-0.31687918,-1.1193266e-08,0.30491355,0.30255768,-0.08859601,-0.09982732,0.30242902,-0.0878741,-7.461513,-16.033213,-16.033213,44.53429,9.99255,0.0,45.74447,70.62678,1.0,1.0,0.30707622,0.3441134,1.7176405,1.0,-52.36754,59.829052,-80.240486,96.2737,1.599727e-11,3.0285516e-12,0.16442817,0.16442817,0.3441134,-0.08800557,1.0457565,1.0457565,1.0,1.7176405,0.3441134,0.17968525,0.045756474,0.0,0.3112876,1.1347606,4.0,0.0,0.0,1.0,1.0
2.268,0.1,0.0,10021.685,41.181515,-0.31687918,-1.1193266e-08,0.30478656,0.30245855,-0.08895075,-0.1002369,0.30234638,-0.088238604,2.817186,0.23188443,0.23188443,44.53429,-0.24019085,0.0,45.74447,70.62678,1.0,1.0,0.30698243,0.49680445,1.8747202,1.0,-57.830303,55.013115,-89.467354,89.23547,1.2826337e-11,2.9643265e-12,0.32370892,0.32370892,0.49680445,-0.08843847,1.0440785,1.0440785,1.0,1.8747202,0.49680445,0.17309552,0.044078413,0.0,0.3112876,1.1342624,4.0,0.0,0.0,1.0,1.0
2.2685,0.1,0.0,10021.711,42.18929,-0.3183294,5.296148e-09,0.30465934,0.30236003,-0.089303315,-0.100644045,0.3022642,-0.08860124,13.010655,16.467422,16.467422,45.94106,-10.452065,0.0,45.74447,72.82508,1.0,1.0,0.3068891,0.6492041,2.0317998,1.0,-61.84969,48.83903,-96.4491,79.981674,9.136683e-12,2.8909462e-12,0.48271504,0.48271504,0.6492041,-0.08886894,1.0423961,1.0423961,1.0,2.0317998,0.6492041,0.16648905,0.04239609,0.0,0.3112876,1.1337641,4.0,0.0,0.0,1.0,1.0
2.269,0.1,0.0,10021.742,43.198227,-0.3183294,5.296148e-09,0.30453196,0.30226213,-0.08965366,-0.10104872,0.30218253,-0.08896199,22.8671,32.2698,32.2698,45.94106,-20.390297,0.0,45.74447,72.82508,1.0,1.0,0.30679622,0.801312,2.1888795,1.0,-64.33327,41.466164,-101.02287,68.753075,5.733592e-12,2.8117458e-12,0.641446,0.641446,0.801312,-0.089296915,1.0407095,1.0407095,1.0,2.1888795,0.801312,0.15986603,0.04070955,0.0,0.3112876,1.1332659,4.0,0.0,0.0,1.0,1.0
2.2695,0.1,0.0,10021.78,44.208267,-0.3183294,5.296148e-09,0.3044044,0.3021649,-0.09000177,-0.10145091,0.3021013,-0.08932082,32.145115,47.24944,47.24944,45.94106,-29.810936,0.0,45.74447,72.82508,1.0,1.0,0.30670384,0.95312804,2.3459592,1.0,-65.22727,33.082153,-103.08694,55.837498,3.3334594e-12,2.7307154e-12,0.7999013,0.7999013,0.95312804,-0.08972236,1.0390189,1.0390189,1.0,2.3459592,0.95312804,0.1532267,0.03901886,0.0,0.3112876,1.1327674,4.0,0.0,0.0,1.0,1.0
2.27,0.1,0.0,10021.823,45.21935,-0.3183294,5.296148e-09,0.3042767,0.30206832,-0.0903476,-0.10185056,0.3020206,-0.089677714,40.61952,61.04031,61.04031,45.94106,-38.484787,0.0,45.74447,72.82508,1.0,1.0,0.30661198,1.1046517,2.5030386,1.0,-64.5175,23.897982,-102.60243,41.562126,2.3034428e-12,2.6471347e-12,0.95808053,0.95808053,1.1046517,-0.090145245,1.0373241,1.0373241,1.0,2.5030386,1.1046517,0.14657123,0.03732406,0.0,0.3112876,1.132269,4.0,0.0,0.0,1.0,1.0
2.2705,0.1,0.0,10021.872,46.231415,-0.3183294,5.296148e-09,0.30414885,0.30197245,-0.09069114,-0.10224762,0.30194044,-0.09003264,48.0867,73.30868,73.30868,45.94106,-46.20287,0.0,45.74447,72.82508,1.0,1.0,0.30652064,1.255883,2.6601183,1.0,-62.229195,14.142493,-99.59366,26.284979,1.8393607e-12,2.5609172e-12,1.1159831,1.1159831,1.255883,-0.090565525,1.0356252,1.0356252,1.0,2.6601183,1.255883,0.13989986,0.03562521,0.0,0.3112876,1.1317706,4.0,0.0,0.0,1.0,1.0
2.271,0.1,0.0,10021.927,47.2444,-0.3183294,5.296148e-09,0.3040209,0.3018773,-0.09103236,-0.102642074,0.30186078,-0.09038556,54.369347,83.760956,83.760956,45.94106,-52.781296,0.0,45.74447,72.82508,1.0,1.0,0.30642983,1.4068215,2.817198,1.0,-58.425953,4.0566063,-94.14669,10.3857355,1.552238e-12,2.473754e-12,1.2736087,1.2736087,1.4068215,-0.09098315,1.0339223,1.0339223,1.0,2.817198,1.4068215,0.13321282,0.033922367,0.0,0.3112876,1.131272,4.0,0.0,0.0,1.0,1.0
2.2715,0.1,0.0,10021.987,48.25824,-0.3183294,5.296148e-09,0.30389285,0.30178285,-0.09137122,-0.10303386,0.30178168,-0.09073646,59.320477,92.15043,92.15043,45.94106,-58.06549,0.0,45.74447,72.82508,1.0,1.0,0.30633965,1.557467,2.9742777,1.0,-53.207752,-6.1127243,-86.4066,-5.743824,2.0779036e-12,2.4950625e-12,1.4309567,1.4309567,1.557467,-0.091398105,1.0322156,1.0322156,1.0,2.9742777,1.557467,0.12651029,0.03221558,0.0,0.3112876,1.1307734,4.0,0.0,0.0,1.0,1.0
2.272,0.1,0.0,10022.054,49.27287,-0.3183294,5.296148e-09,0.30376473,0.30168918,-0.091707714,-0.10342297,0.30170316,-0.091085315,62.826637,98.282745,98.282745,45.94106,-61.93359,0.0,45.74447,72.82508,1.0,1.0,0.30625,1.7078193,3.1313572,1.0,-46.70806,-16.118576,-76.573204,-21.70954,2.625629e-12,3.11299e-12,1.5880268,1.5880268,1.7078193,-0.091810316,1.030505,1.030505,1.0,3.1313572,1.7078193,0.11979252,0.030504916,0.0,0.3112876,1.1302747,4.0,0.0,0.0,1.0,1.0
2.2725,0.1,0.0,10022.126,50.288223,-0.3183294,5.296148e-09,0.30363652,0.30159625,-0.09204178,-0.103809334,0.3016252,-0.09143209,64.81029,102.02005,102.02005,45.94106,-64.29903,0.0,45.74447,72.82508,1.0,1.0,0.30616102,1.8578782,3.288437,1.0,-39.09024,-25.720045,-64.895546,-37.124508,1.6359559e-12,3.586002e-12,1.7448184,1.7448184,1.8578782,-0.09221978,1.0287905,1.0287905,1.0,3.288437,1.8578782,0.11305973,0.028790424,0.0,0.3112876,1.129776,4.0,0.0,0.0,1.0,1.0
2.273,0.1,0.0,10022.204,51.304234,-0.3183294,5.296148e-09,0.30350828,0.30150414,-0.09237342,-0.10419291,0.30154783,-0.09177676,65.23122,103.28367,103.28367,45.94106,-65.11221,0.0,45.74447,72.82508,1.0,1.0,0.30607262,2.0076435,3.4455166,1.0,-30.543219,-34.687996,-51.665287,-51.61838,-5.977282e-13,3.879075e-12,1.9013314,1.9013314,2.0076435,-0.09262641,1.0270722,1.0270722,1.0,3.4455166,2.0076435,0.10631213,0.027072163,0.0,0.3112876,1.1292771,4.0,0.0,0.0,1.0,1.0
2.2735,0.1,0.0,10022.288,52.32083,-0.3183294,5.296148e-09,0.30338,0.30141285,-0.0927026,-0.10457369,0.30147108,-0.09211929,64.0871,102.055305,102.055305,45.94106,-64.36128,0.0,45.74447,72.82508,1.0,1.0,0.30598488,2.1571152,3.6025963,1.0,-21.276669,-42.810432,-37.209164,-64.84614,-3.1306856e-12,4.0540405e-12,2.0575652,2.0575652,2.1571152,-0.093030185,1.0253502,1.0253502,1.0,3.6025963,2.1571152,0.09954997,0.025350193,0.0,0.3112876,1.1287782,4.0,0.0,0.0,1.0,1.0
2.274,0.1,0.0,10022.378,53.337948,-0.3183294,5.296148e-09,0.30325174,0.30132237,-0.09302927,-0.10495158,0.30139497,-0.092459664,61.413097,98.376785,98.376785,45.94106,-62.07194,0.0,45.74447,72.82508,1.0,1.0,0.30589786,2.3062928,3.7596757,1.0,-11.515709,-49.89739,-21.880663,-76.496124,-5.0480098e-12,4.14044e-12,2.2135193,2.2135193,2.3062928,-0.09343108,1.0236245,1.0236245,1.0,3.7596757,2.3062928,0.092773475,0.023624571,0.0,0.3112876,1.1282793,4.0,0.0,0.0,1.0,1.0
2.2745,0.1,0.0,10022.475,54.355515,-0.3183294,5.296148e-09,0.30312347,0.30123278,-0.09335342,-0.1053266,0.30131948,-0.09279784,57.28055,92.34834,92.34834,45.94106,-58.30641,0.0,45.74447,72.82508,1.0,1.0,0.3058115,2.4551764,3.9167554,1.0,-1.4953554,-55.785194,-6.0512385,-86.297104,-6.6713375e-12,4.1633893e-12,2.3691936,2.3691936,2.4551764,-0.09382902,1.0218954,1.0218954,1.0,3.9167554,2.4551764,0.085982874,0.02189536,0.0,0.3112876,1.1277803,4.0,0.0,0.0,1.0,1.0
2.275,0.1,0.0,10022.577,55.37346,-0.3183294,5.296148e-09,0.30299523,0.30114406,-0.09367502,-0.10569866,0.30124465,-0.09313379,51.794872,84.12552,84.12552,45.94106,-53.161507,0.0,45.74447,72.82508,1.0,1.0,0.30572587,2.6037657,4.073835,1.0,8.545203,-60.340076,9.898809,-94.02433,-9.125741e-12,4.1484654e-12,2.5245874,2.5245874,2.6037657,-0.09422399,1.0201626,1.0201626,1.0,4.073835,2.6037657,0.07917841,0.020162616,0.0,0.3112876,1.1272812,4.0,0.0,0.0,1.0,1.0
2.2755,0.1,0.0,10022.686,56.391705,-0.3183294,5.296148e-09,0.30286705,0.30105624,-0.09399403,-0.10606775,0.30117047,-0.0934675,45.092636,73.91481,73.91481,45.94106,-46.765926,0.0,45.74447,72.82508,1.0,1.0,0.30564097,2.752061,4.2309146,1.0,18.36833,-63.460968,25.58951,-99.50432,-1.06951704e-11,4.1028483e-12,2.6797004,2.6797004,2.752061,-0.09461593,1.0184264,1.0184264,1.0,4.2309146,2.752061,0.072360314,0.018426403,0.0,0.3112876,1.1267821,4.0,0.0,0.0,1.0,1.0
2.276,0.1,0.0,10022.801,57.41018,-0.3183294,5.296148e-09,0.30273893,0.30096933,-0.09431043,-0.10643381,0.30109698,-0.09379892,37.337967,61.968143,61.968143,45.94106,-39.27682,0.0,45.74447,72.82508,1.0,1.0,0.30555683,2.9000614,4.3879943,1.0,27.743542,-65.081505,40.65025,-102.61839,-1.1909835e-11,4.033553e-12,2.8345325,2.8345325,2.9000614,-0.0950048,1.0166868,1.0166868,1.0,4.3879943,2.9000614,0.06552884,0.016686782,0.0,0.3112876,1.1262829,4.0,0.0,0.0,1.0,1.0
2.2765,0.1,0.0,10022.923,58.42881,-0.3183294,5.296148e-09,0.30261093,0.30088338,-0.094624184,-0.106796786,0.3010242,-0.094128035,28.718334,48.576355,48.576355,45.94106,-30.875753,0.0,45.74447,72.82508,1.0,1.0,0.30547348,3.0477674,4.545074,1.0,36.452854,-65.17119,54.72846,-103.30481,-1.3167135e-11,3.96025e-12,2.9890833,2.9890833,3.0477674,-0.09539055,1.0149438,1.0149438,1.0,4.545074,3.0477674,0.058684226,0.014943816,0.0,0.3112876,1.1257836,4.0,0.0,0.0,1.0,1.0
2.277,0.1,0.0,10023.05,59.44752,-0.3183294,5.296148e-09,0.30248302,0.3007984,-0.09493527,-0.10715666,0.30095214,-0.0944548,19.43989,34.061886,34.061886,45.94106,-21.764132,0.0,45.74447,72.82508,1.0,1.0,0.3053909,3.195179,4.7021537,1.0,44.295753,-63.735645,67.497696,-101.559586,-1.5330034e-11,3.872024e-12,3.1433523,3.1433523,3.195179,-0.09577314,1.0131975,1.0131975,1.0,4.7021537,3.195179,0.05182672,0.013197566,0.0,0.3112876,1.1252843,4.0,0.0,0.0,1.0,1.0
2.2775,0.1,0.0,10023.185,60.466232,-0.3183294,5.296148e-09,0.30235523,0.3007144,-0.09524365,-0.10751337,0.30088082,-0.09477919,9.722403,18.770788,18.770788,45.94106,-12.158258,0.0,45.74447,72.82508,1.0,1.0,0.30530915,3.342296,4.8592334,1.0,51.09369,-60.81609,78.66505,-97.43584,-1.7392414e-11,3.776545e-12,3.2973392,3.2973392,3.342296,-0.09615252,1.0114481,1.0114481,1.0,4.8592334,3.342296,0.044956572,0.011448097,0.0,0.3112876,1.124785,4.0,0.0,0.0,1.0,1.0
2.278,0.1,0.0,10023.325,61.484863,-0.3183294,5.296148e-09,0.3022276,0.30063143,-0.095549285,-0.10786688,0.30081022,-0.095101185,-0.20603245,3.064343,3.064343,45.94106,-2.2840989,0.0,45.74447,72.82508,1.0,1.0,0.30522826,3.4891179,5.016313,1.0,56.693943,-56.48791,87.97758,-91.04192,-1.8566674e-11,3.5521295e-12,3.4510438,3.4510438,3.4891179,-0.09652866,1.0096955,1.0096955,1.0,5.016313,3.4891179,0.03807404,0.009695474,0.0,0.33064774,1.1242855,4.0,0.0,0.0,1.0,1.0
2.2785,0.1,0.0,10023.473,62.50334,-0.3183294,5.296148e-09,0.30210012,0.30054948,-0.09585217,-0.10821715,0.30074042,-0.09542075,-10.114387,-12.689571,-12.689571,45.94106,7.6280923,0.0,45.74447,72.82508,1.0,1.0,0.3051482,3.6356452,5.1733923,1.0,60.9729,-50.858513,95.22775,-82.538185,-1.9500087e-11,3.2108678e-12,3.604466,3.604466,3.6356452,-0.09690149,1.0079398,1.0079398,1.0,5.1733923,3.6356452,0.031179368,0.007939761,0.0,0.33064774,1.123786,4.0,0.0,0.0,1.0,1.0
2.279,0.1,0.0,10023.626,63.521584,-0.3183294,5.296148e-09,0.30197287,0.3004686,-0.096152246,-0.108564116,0.30067137,-0.09573783,-19.77409,-28.125122,-28.125122,45.94106,17.349157,0.0,45.74447,72.82508,1.0,1.0,0.3050691,3.7818778,5.330472,1.0,63.83854,-44.06445,100.257744,-72.13262,-1.9967309e-11,2.9451996e-12,3.757605,3.757605,3.7818778,-0.09727099,1.006181,1.006181,1.0,5.330472,3.7818778,0.024272826,0.0061810245,0.0,0.33064774,1.1232865,4.0,0.0,0.0,1.0,1.0
2.2795,0.1,0.0,10023.786,64.539505,-0.3183294,5.296148e-09,0.30184582,0.30038878,-0.096449494,-0.10890777,0.30060312,-0.09605242,-28.964272,-42.886982,-42.886982,45.94106,26.656313,0.0,45.74447,72.82508,1.0,1.0,0.30499086,3.9278157,5.4875517,1.0,65.23218,-36.267902,102.96246,-60.075485,-1.9948179e-11,2.7254824e-12,3.910461,3.910461,3.9278157,-0.097637095,1.0044193,1.0044193,1.0,5.4875517,3.9278157,0.017354669,0.00441933,0.0,0.33064774,1.1227869,4.0,0.0,0.0,1.0,1.0
2.28,0.1,0.0,10023.953,65.55702,-0.3183294,5.296148e-09,0.30171898,0.30031008,-0.09674389,-0.10924803,0.3005357,-0.096364476,-37.476746,-56.638428,-56.638428,45.94106,35.338203,0.0,45.74447,72.82508,1.0,1.0,0.30491358,4.0734587,5.6446314,1.0,65.1294,-27.652655,103.2914,-46.652973,-1.9458083e-11,2.546657e-12,4.0630336,4.0630336,4.0734587,-0.09799977,1.0026548,1.0026548,1.0,5.6446314,4.0734587,0.0104251625,0.002654746,0.0,0.33064774,1.1222873,4.0,0.0,0.0,1.0,1.0
2.2805,0.1,0.0,10024.127,66.57406,-0.3183294,5.296148e-09,0.30159244,0.3002325,-0.09703539,-0.10958485,0.3004691,-0.096673965,-45.120625,-69.068855,-69.068855,45.94106,43.199608,0.0,45.74447,72.82508,1.0,1.0,0.3048372,4.218807,5.801711,1.0,63.540226,-18.419603,101.24906,-32.180206,-1.878792e-11,2.354679e-12,4.2153225,4.2153225,4.218807,-0.098358944,1.0008874,1.0008874,1.0,5.801711,4.218807,0.0034845734,0.00088733935,0.0,0.33064774,1.1217877,4.0,0.0,0.0,1.0,1.0
2.281,0.1,0.0,10024.307,67.590515,-0.3183294,5.296148e-09,0.30146614,0.30015606,-0.09732398,-0.109918214,0.30040333,-0.09698086,-51.726463,-79.900604,-79.900604,45.94106,50.065693,0.0,45.74447,72.82508,1.0,1.0,0.30476183,4.3638606,5.958791,1.0,60.508442,-8.781979,96.89426,-16.993647,-1.8755221e-11,-1.687388e-11,4.3673277,4.3673277,4.3638606,-0.0987146,0.9991172,0.9991172,1.0,5.958791,4.3638606,-0.0034668297,-0.0008828209,0.0,0.33064774,1.121288,4.0,0.0,0.0,1.0,1.0
2.2815,0.1,0.0,10024.494,68.60632,-0.3183294,5.296148e-09,0.30134016,0.3000808,-0.0976096,-0.11024807,0.30033845,-0.09728512,-57.14986,-88.89491,-88.89491,45.94106,55.78576,0.0,45.74447,72.82508,1.0,1.0,0.30468747,4.50862,6.1158705,1.0,56.11019,1.0396674,90.33805,-1.4431335,-1.9324941e-11,-1.2284685e-11,4.519048,4.519048,4.50862,-0.099066675,0.9973443,0.9973443,1.0,6.1158705,4.50862,-0.010428774,-0.0026556656,0.0,0.33064774,1.1207882,4.0,0.0,0.0,1.0,1.0
2.282,0.1,0.0,10024.688,69.62138,-0.3183294,5.296148e-09,0.30121452,0.30000675,-0.09789225,-0.110574335,0.30027443,-0.09758672,-61.274403,-95.856865,-95.856865,45.94106,60.23636,0.0,45.74447,72.82508,1.0,1.0,0.3046141,4.6530843,6.2729497,1.0,50.45186,10.822546,81.74062,14.116245,-2.022396e-11,-8.347797e-12,4.670485,4.670485,4.6530843,-0.09941512,0.9955689,0.9955689,1.0,6.2729497,4.6530843,-0.017400987,-0.004431125,0.0,0.33064774,1.1202884,4.0,0.0,0.0,1.0,1.0
2.2825,0.1,0.0,10024.889,70.63561,-0.3183294,5.296148e-09,0.30108923,0.29993388,-0.098171875,-0.110897,0.30021128,-0.097885616,-64.01398,-100.6393,-100.6393,45.94106,63.323742,0.0,45.74447,72.82508,1.0,1.0,0.3045418,4.797254,0.14684425,1.0,43.667286,20.34669,71.307014,29.332285,-2.038639e-11,-5.8121155e-12,4.821637,4.821637,4.797254,-0.099759884,0.99379086,0.99379086,1.0,0.14684425,4.797254,-0.02438319,-0.006209128,0.0,0.33064774,1.1197886,4.0,0.0,0.0,1.0,1.0
2.283,0.1,0.0,10025.097,71.64891,-0.3183294,5.296148e-09,0.3009643,0.29986227,-0.09844845,-0.111216,0.30014908,-0.098181784,-65.3143,-103.14554,-103.14554,45.94106,64.98562,0.0,45.74447,72.82508,1.0,1.0,0.30447054,4.9411297,0.30392388,1.0,35.91444,29.399862,59.281944,43.863598,-1.9806488e-11,-3.9741066e-12,4.972505,4.972505,4.9411297,-0.10010094,0.9920104,0.9920104,1.0,0.30392388,4.9411297,-0.0313751,-0.007989603,0.0,0.33064774,1.1192888,4.0,0.0,0.0,1.0,1.0
2.2835,0.1,0.0,10025.311,72.6612,-0.3183294,5.296148e-09,0.30083975,0.2997919,-0.098721944,-0.11153131,0.30008778,-0.09847518,-65.153786,-103.33098,-103.33098,45.94106,65.192154,0.0,45.74447,72.82508,1.0,1.0,0.30440038,5.084711,0.4610035,1.0,27.371552,37.78223,45.9438,57.387173,-1.8949087e-11,-2.6625809e-12,5.1230874,5.1230874,5.084711,-0.10043822,0.9902275,0.9902275,1.0,0.4610035,5.084711,-0.038376436,-0.0097724795,0.0,0.33064774,1.118789,4.0,0.0,0.0,1.0,1.0
2.284,0.1,0.0,10025.532,73.672386,-0.3183294,5.296148e-09,0.30071566,0.29972282,-0.098992325,-0.11184285,0.30002743,-0.098765776,-63.543568,-101.20339,-101.20339,45.94106,63.946243,0.0,45.74447,72.82508,1.0,1.0,0.30433133,5.2279983,0.6180831,1.0,18.232897,45.310673,31.597982,69.605415,-1.8848785e-11,-1.7299434e-12,5.2733855,5.2733855,5.2279983,-0.100771666,0.9884423,0.9884423,1.0,0.6180831,5.2279983,-0.045386914,-0.011557682,0.0,0.33064774,1.118289,4.0,0.0,0.0,1.0,1.0
2.2845,0.1,0.0,10025.761,74.68237,-0.3183294,5.296148e-09,0.30059198,0.29965505,-0.09925956,-0.112150595,0.29996806,-0.09905353,-60.526905,-96.8222,-96.8222,45.94106,61.283047,0.0,45.74447,72.82508,1.0,1.0,0.3042634,5.3709917,0.77516276,1.0,8.704277,51.822628,16.569715,80.25248,-1.8455777e-11,-1.0597435e-12,5.423398,5.423398,5.3709917,-0.10110126,0.9866549,0.9866549,1.0,0.77516276,5.3709917,-0.05240624,-0.01334514,0.0,0.33064774,1.1177891,4.0,0.0,0.0,1.0,1.0
2.285,0.1,0.0,10025.996,75.69107,-0.3183294,5.296148e-09,0.30046877,0.29958862,-0.09952362,-0.11245449,0.29990965,-0.09933841,-56.177776,-90.296394,-90.296394,45.94106,57.268795,0.0,45.74447,72.82508,1.0,1.0,0.30419663,5.5136914,0.9322424,1.0,-1.0016978,57.179474,1.1965721,89.09982,-1.6307091e-11,-5.926037e-13,5.5731254,5.5731254,5.5136914,-0.101426914,0.98486525,0.98486525,1.0,0.9322424,5.5136914,-0.05943413,-0.015134777,0.0,0.33064774,1.1172892,4.0,0.0,0.0,1.0,1.0
2.2855,0.1,0.0,10026.238,76.69837,-0.3183294,5.296148e-09,0.30034608,0.29952353,-0.09978446,-0.11275448,0.29985222,-0.09962039,-50.598896,-81.781624,-81.781624,45.94106,51.99896,0.0,45.74447,72.82508,1.0,1.0,0.30413103,5.6560974,1.0893221,1.0,-10.6703825,61.269276,-14.179194,95.96082,-1.3483202e-11,-2.7800372e-13,5.7225676,5.7225676,5.6560974,-0.10174861,0.9830735,0.9830735,1.0,1.0893221,5.6560974,-0.06647029,-0.01692652,0.0,0.33064774,1.1167892,4.0,0.0,0.0,1.0,1.0
2.286,0.1,0.0,10026.488,77.7042,-0.3183294,5.296148e-09,0.3002239,0.29945982,-0.10004206,-0.11305052,0.2997958,-0.09989942,-43.919067,-71.47608,-71.47608,45.94106,45.59577,0.0,45.74447,72.82508,1.0,1.0,0.30406666,5.79821,1.2464017,1.0,-20.08985,64.00892,-29.218277,100.69436,-1.0500197e-11,-6.897576e-14,5.8717246,5.8717246,5.79821,-0.10206627,0.98127973,0.98127973,1.0,1.2464017,5.79821,-0.07351441,-0.01872029,0.0,0.33064774,1.1162893,4.0,0.0,0.0,1.0,1.0
2.2865,0.1,0.0,10026.745,78.70844,-0.3183294,5.296148e-09,0.30010223,0.2993975,-0.100296386,-0.11334258,0.2997404,-0.10017547,-36.290066,-59.61563,-59.61563,45.94106,38.205204,0.0,45.74447,72.82508,1.0,1.0,0.30400348,5.9400296,1.4034814,1.0,-29.055502,65.345566,-43.59177,103.207405,-7.1834145e-12,7.416082e-14,6.0205956,6.0205956,5.9400296,-0.10237988,0.97948396,0.97948396,1.0,1.4034814,5.9400296,-0.0805662,-0.020516014,0.0,0.33064774,1.1157893,4.0,0.0,0.0,1.0,1.0
2.287,0.1,0.0,10027.009,79.711006,-0.3183294,5.296148e-09,0.29998115,0.29933658,-0.100547396,-0.11363059,0.29968607,-0.1004485,-27.883,-46.468178,-46.468178,45.94106,29.993502,0.0,45.74447,72.82508,1.0,1.0,0.30394152,6.0815563,1.560561,1.0,-37.37446,65.257454,-56.988266,103.45644,-4.0681863e-12,1.6369278e-13,6.1691813,6.1691813,6.0815563,-0.10268935,0.9776864,0.9776864,1.0,1.560561,6.0815563,-0.08762536,-0.022313615,0.0,0.33064774,1.1152893,4.0,0.0,0.0,1.0,1.0
2.2875,0.1,0.0,10027.279,80.71179,-0.3183294,5.296148e-09,0.29986063,0.29927713,-0.10079506,-0.1139145,0.2996328,-0.10071847,-18.88437,-32.327377,-32.327377,45.94106,21.143284,0.0,45.74447,72.82508,1.0,1.0,0.30388084,-0.060395285,1.7176405,1.0,-44.86959,63.75396,-69.12045,101.44783,-1.4816804e-12,2.1300674e-13,0.034296293,0.034296293,-0.060395285,-0.10299465,0.975887,0.975887,1.0,1.7176405,-0.060395285,-0.094691575,-0.024113012,0.0,0.33064774,1.1147892,4.0,0.0,0.0,1.0,1.0
2.288,0.1,0.0,10027.558,81.7107,-0.3208071,-1.1514732e-08,0.29974076,0.29921913,-0.10103935,-0.11419426,0.29958057,-0.100985356,-9.491825,-17.50592,-17.50592,47.667793,11.84939,0.0,45.74447,75.52575,1.0,1.0,0.30382144,0.080546215,1.8747202,1.0,-51.383183,60.875008,-79.731094,97.237015,1.6299666e-12,2.402981e-13,0.18231076,0.18231076,0.080546215,-0.103295736,0.97408587,0.97408587,1.0,1.8747202,0.080546215,-0.10176455,-0.02591413,0.0,0.33064774,1.1142893,4.0,0.0,0.0,1.0,1.0
2.2885,0.1,0.0,10027.843,82.70763,-0.3208071,-1.1514732e-08,0.29962152,0.29916263,-0.101280235,-0.11446983,0.29952943,-0.101249106,0.0902589,-2.3284886,-2.3284886,47.667793,2.3145082,0.0,45.74447,75.52575,1.0,1.0,0.3037634,0.22119562,2.0317998,1.0,-56.780098,56.68984,-88.59823,90.92671,5.04992e-12,2.4542814e-13,0.3300396,0.3300396,0.22119562,-0.103592545,0.9722831,0.9722831,1.0,2.0317998,0.22119562,-0.10884396,-0.027716888,0.0,0.33064774,1.1137892,4.0,0.0,0.0,1.0,1.0
2.289,0.1,0.0,10028.136,83.70247,-0.3208071,-1.1514732e-08,0.29950294,0.2991076,-0.10151767,-0.11474116,0.29947942,-0.1015097,9.655251,12.875419,12.875419,47.667793,-7.255294,0.0,45.74447,75.52575,1.0,1.0,0.30370662,0.36155322,2.1888795,1.0,-60.95038,51.295128,-95.53954,82.66412,8.6557575e-12,2.3382156e-13,0.47748274,0.47748274,0.36155322,-0.10388502,0.9704788,0.9704788,1.0,2.1888795,0.36155322,-0.11592951,-0.029521206,0.0,0.33064774,1.1132891,4.0,0.0,0.0,1.0,1.0
2.2895,0.1,0.0,10028.436,84.69514,-0.3208071,-1.1514732e-08,0.29938507,0.29905412,-0.101751626,-0.1150082,0.29943055,-0.10176708,18.998732,27.778654,27.778654,47.667793,-16.655031,0.0,45.74447,75.52575,1.0,1.0,0.3036512,0.50161934,2.3459592,1.0,-63.81133,44.812595,-100.41583,72.63718,1.1959499e-11,2.0924183e-13,0.6246402,0.6246402,0.50161934,-0.104173124,0.968673,0.968673,1.0,2.3459592,0.50161934,-0.12302086,-0.031327005,0.0,0.33064774,1.1127892,4.0,0.0,0.0,1.0,1.0
2.29,0.1,0.0,10028.742,85.68551,-0.3208071,-1.1514732e-08,0.29926792,0.2990022,-0.10198207,-0.11527089,0.29938278,-0.10202122,27.922834,42.063435,42.063435,47.667793,-25.685175,0.0,45.74447,75.52575,1.0,1.0,0.30359718,0.6413944,2.5030386,1.0,-65.3089,37.386063,-103.13341,61.069977,1.4692388e-11,1.808287e-13,0.77151203,0.77151203,0.6413944,-0.104456805,0.9668658,0.9668658,1.0,2.5030386,0.6413944,-0.1301177,-0.0331342,0.0,0.33064774,1.1122891,4.0,0.0,0.0,1.0,1.0
2.2905,0.1,0.0,10029.057,86.673485,-0.3208071,-1.1514732e-08,0.2991515,0.29895186,-0.10220897,-0.115529194,0.2993362,-0.10227207,36.240376,55.42802,55.42802,47.667793,-34.155834,0.0,45.74447,75.52575,1.0,1.0,0.30354455,0.7808786,2.6601183,1.0,-65.418495,29.178122,-103.645584,48.217564,1.6091826e-11,1.483275e-13,0.9180983,0.9180983,0.7808786,-0.104735985,0.9650573,0.9650573,1.0,2.6601183,0.7808786,-0.13721971,-0.034942713,0.0,0.33064774,1.111789,4.0,0.0,0.0,1.0,1.0
2.291,0.1,0.0,10029.378,87.65896,-0.3208071,-1.1514732e-08,0.29903588,0.29890308,-0.102432296,-0.115783036,0.29929078,-0.10251961,43.77868,67.59296,67.59296,47.667793,-41.890667,0.0,45.74447,75.52575,1.0,1.0,0.3034933,0.92007244,2.817198,1.0,-64.145134,20.366457,-101.95303,34.360073,1.6898826e-11,1.1437848e-13,1.064399,1.064399,0.92007244,-0.10501065,0.96324754,0.96324754,1.0,2.817198,0.92007244,-0.14432657,-0.03675246,0.0,0.33064774,1.1112889,4.0,0.0,0.0,1.0,1.0
2.2915,0.1,0.0,10029.707,88.64183,-0.3208071,-1.1514732e-08,0.29892105,0.29885596,-0.10265201,-0.1160324,0.29924655,-0.10276379,50.383064,78.30674,78.30674,47.667793,-48.73045,0.0,45.74447,75.52575,1.0,1.0,0.3034435,1.0589763,2.9742777,1.0,-61.522957,11.139891,-98.10322,19.796473,1.8235932e-11,7.624719e-14,1.2104142,1.2104142,1.0589763,-0.105280735,0.9614366,0.9614366,1.0,2.9742777,1.0589763,-0.15143795,-0.038563356,0.0,0.33064774,1.1107888,4.0,0.0,0.0,1.0,1.0
2.292,0.1,0.0,10030.043,89.62199,-0.3208071,-1.1514732e-08,0.29880705,0.29881042,-0.10286807,-0.11627721,0.29920352,-0.10300456,55.91986,87.350784,87.350784,47.667793,-54.53619,0.0,45.74447,75.52575,1.0,1.0,0.30339515,1.1975905,3.1313572,1.0,-57.614124,1.6942655,-92.188774,4.8379836,2.0493057e-11,3.8438464e-14,1.356144,1.356144,1.1975905,-0.10554616,0.9596247,0.9596247,1.0,3.1313572,1.1975905,-0.15855351,-0.04037532,0.0,0.33064774,1.1102887,4.0,0.0,0.0,1.0,1.0
2.2925,0.1,0.0,10030.387,90.59932,-0.3208071,-1.1514732e-08,0.2986939,0.29876658,-0.10308046,-0.11651743,0.2991617,-0.103241906,60.27894,94.54363,94.54363,47.667793,-59.191822,0.0,46.12142,75.52575,1.0,1.0,0.3033483,1.3359156,3.288437,1.0,-52.507195,-7.7717457,-84.34499,-10.198638,2.2709596e-11,3.722546e-15,1.5015885,1.5015885,1.3359156,-0.105806924,0.9578117,0.9578117,1.0,3.288437,1.3359156,-0.16567293,-0.042188264,0.0,0.33064774,1.1097887,4.0,0.0,0.0,1.0,1.0
2.293,0.1,0.0,10030.737,91.573715,-0.3208071,-1.1514732e-08,0.29858163,0.2987244,-0.103289135,-0.116753,0.29912114,-0.103475764,63.375732,99.744286,99.744286,47.667793,-62.606323,0.0,46.12142,75.52575,1.0,1.0,0.3033029,1.4739519,3.4455166,1.0,-46.3149,-17.060833,-74.74645,-24.997828,2.4016608e-11,-3.1396706e-14,1.6467478,1.6467478,1.4739519,-0.10606293,0.9559979,0.9559979,1.0,3.4455166,1.4739519,-0.17279585,-0.044002105,0.0,0.33064774,1.1092886,4.0,0.0,0.0,1.0,1.0
2.2935,0.1,0.0,10031.096,92.54507,-0.3208071,-1.1514732e-08,0.2984703,0.29868394,-0.103494056,-0.11698387,0.29908183,-0.103706114,65.152664,102.85465,102.85465,47.667793,-64.71531,0.0,46.12142,75.52575,1.0,1.0,0.30325907,1.6117,3.6025963,1.0,-39.171528,-25.981136,-63.602837,-39.251812,2.5739863e-11,-6.632735e-14,1.791622,1.791622,1.6117,-0.106314145,0.9541832,0.9541832,1.0,3.6025963,1.6117,-0.17992197,-0.045816753,0.0,0.33064774,1.1087885,4.0,0.0,0.0,1.0,1.0
2.294,0.1,0.0,10031.461,93.51326,-0.3208071,-1.1514732e-08,0.29835984,0.2986452,-0.1036952,-0.11720998,0.29904377,-0.1039329,65.579994,103.82107,103.82107,47.667793,-65.482,0.0,46.12142,75.52575,1.0,1.0,0.30321676,1.7491604,3.7596757,1.0,-31.229832,-34.350163,-51.154133,-52.666935,2.6672938e-11,-1.0283595e-13,1.9362113,1.9362113,1.7491604,-0.10656051,0.9523679,0.9523679,1.0,3.7596757,1.7491604,-0.18705091,-0.047632124,0.0,0.33064774,1.1082884,4.0,0.0,0.0,1.0,1.0
2.2945,0.1,0.0,10031.834,94.478195,-0.3208071,-1.1514732e-08,0.2982504,0.29860818,-0.10389253,-0.117431305,0.29900703,-0.10415609,64.65609,102.634834,102.634834,47.667793,-64.8977,0.0,46.12142,75.52575,1.0,1.0,0.30317602,1.8863335,3.9167554,1.0,-22.657661,-41.998425,-37.66526,-64.969574,2.7230305e-11,-1.324129e-13,2.0805159,2.0805159,1.8863335,-0.106801994,0.95055187,0.95055187,1.0,3.9167554,1.8863335,-0.19418235,-0.049448133,0.0,0.33064774,1.1077883,4.0,0.0,0.0,1.0,1.0
2.295,0.1,0.0,10032.215,95.43974,-0.3208071,-1.1514732e-08,0.29814193,0.29857293,-0.104086004,-0.117647775,0.29897156,-0.10437564,62.40709,99.331825,99.331825,47.667793,-62.98152,0.0,46.12142,75.52575,1.0,1.0,0.30313683,2.0232198,4.073835,1.0,-13.634304,-48.77278,-23.420263,-75.91157,2.7378372e-11,-1.65188e-13,2.224536,2.224536,2.0232198,-0.10703852,0.9487353,0.9487353,1.0,4.073835,2.0232198,-0.20131594,-0.051264685,0.0,0.33064774,1.1072882,4.0,0.0,0.0,1.0,1.0
2.2955,0.1,0.0,10032.603,96.3978,-0.3208071,-1.1514732e-08,0.2980345,0.29853943,-0.10427559,-0.117859334,0.2989374,-0.10459151,58.88603,93.99121,93.99121,47.667793,-59.779743,0.0,46.12142,75.52575,1.0,1.0,0.30309922,2.15982,4.2309146,1.0,-4.346668,-54.53936,-8.716211,-85.275,2.5939719e-11,-1.9393627e-13,2.3682714,2.3682714,2.15982,-0.10727003,0.9469183,0.9469183,1.0,4.2309146,2.15982,-0.20845133,-0.053081695,0.0,0.33064774,1.1067882,4.0,0.0,0.0,1.0,1.0
2.296,0.1,0.0,10032.997,97.35224,-0.3208071,-1.1514732e-08,0.2979281,0.29850775,-0.104461275,-0.11806595,0.2989046,-0.10480367,54.17141,86.73323,86.73323,47.667793,-55.364452,0.0,46.12142,75.52575,1.0,1.0,0.30306324,2.2961345,4.3879943,1.0,5.0146384,-59.18605,6.1430817,-92.87631,2.4536108e-11,-2.251241e-13,2.5117228,2.5117228,2.2961345,-0.10749649,0.9451009,0.9451009,1.0,4.3879943,2.2961345,-0.21558817,-0.054899074,0.0,0.32922524,1.1062881,4.0,0.0,0.0,1.0,1.0
2.2965,0.1,0.0,10033.399,98.30296,-0.3208071,-1.1514732e-08,0.29782277,0.2984779,-0.104642995,-0.11826755,0.29887316,-0.10501206,48.365273,77.71627,77.71627,47.667793,-49.83176,0.0,46.12142,75.52575,1.0,1.0,0.3030289,2.432164,4.545074,1.0,14.259231,-62.6245,20.853357,-98.569626,2.34632e-11,-2.4915278e-13,2.65489,2.65489,2.432164,-0.10771786,0.94328326,0.94328326,1.0,4.545074,2.432164,-0.22272609,-0.056716733,0.0,0.32922524,1.1057881,4.0,0.0,0.0,1.0,1.0
2.297,0.1,0.0,10033.81,99.24984,-0.3208071,-1.1514732e-08,0.29771855,0.29844987,-0.104820736,-0.11846411,0.29884306,-0.10521665,41.590824,67.1331,67.1331,47.667793,-43.29956,0.0,46.12142,75.52575,1.0,1.0,0.30299622,2.567909,4.7021537,1.0,23.200806,-64.791626,35.11613,-102.24923,2.480269e-11,-2.7643643e-13,2.7977738,2.7977738,2.567909,-0.10793406,0.94146544,0.94146544,1.0,4.7021537,2.567909,-0.22986475,-0.058534574,0.0,0.32922524,1.105288,4.0,0.0,0.0,1.0,1.0
2.2975,0.1,0.0,10034.227,100.192764,-0.3208071,-1.1514732e-08,0.29761547,0.29842368,-0.10499445,-0.11865555,0.29881433,-0.10541739,33.989693,55.206535,55.206535,47.667793,-35.90486,0.0,46.12142,75.52575,1.0,1.0,0.3029652,2.70337,4.8592334,1.0,31.660858,-65.65055,48.644684,-103.85122,2.6723347e-11,-3.027789e-13,2.940374,2.940374,2.70337,-0.10814506,0.9396475,0.9396475,1.0,4.8592334,2.70337,-0.23700377,-0.060352515,0.0,0.32922524,1.104788,4.0,0.0,0.0,1.0,1.0
2.298,0.1,0.0,10034.65,101.13162,-0.3208071,-1.1514732e-08,0.29751354,0.2983994,-0.105164126,-0.11884184,0.29878697,-0.10561426,25.718828,42.184544,42.184544,47.667793,-27.800776,0.0,46.12142,75.52575,1.0,1.0,0.30293587,2.8385482,5.016313,1.0,39.47217,-65.191,61.16973,-103.35427,2.6737348e-11,-3.249082e-13,3.082691,3.082691,2.8385482,-0.108350776,0.93782955,0.93782955,1.0,5.016313,2.8385482,-0.24414282,-0.062170457,0.0,0.32922524,1.1042879,4.0,0.0,0.0,1.0,1.0
2.2985,0.1,0.0,10035.083,102.06628,-0.3208071,-1.1514732e-08,0.2974128,0.29837698,-0.10532971,-0.11902292,0.29876104,-0.10580719,16.947172,28.334923,28.334923,47.667793,-19.153252,0.0,46.12142,75.52575,1.0,1.0,0.30290824,2.9734435,5.1733923,1.0,46.48202,-63.42919,72.44461,-100.77953,2.7532204e-11,-3.4499899e-13,3.224725,3.224725,2.9734435,-0.10855118,0.9360117,0.9360117,1.0,5.1733923,2.9734435,-0.2512815,-0.063988306,0.0,0.32922524,1.1037878,4.0,0.0,0.0,1.0,1.0
2.299,0.1,0.0,10035.521,102.99663,-0.3208071,-1.1514732e-08,0.29731327,0.29835647,-0.10549116,-0.11919875,0.29873654,-0.10599616,7.852121,13.939663,13.939663,47.667793,-10.137586,0.0,46.12142,75.52575,1.0,1.0,0.3028823,3.1080568,5.330472,1.0,52.55505,-60.40717,82.249985,-96.189644,2.8925508e-11,-3.7065587e-13,3.3664763,3.3664763,3.1080568,-0.10874622,0.934194,0.934194,1.0,5.330472,3.1080568,-0.25841945,-0.06580598,0.0,0.32922524,1.1032877,4.0,0.0,0.0,1.0,1.0
2.2995,0.1,0.0,10035.968,103.922554,-0.3208071,-1.1514732e-08,0.297215,0.29833788,-0.10564847,-0.11936925,0.29871348,-0.106181115,-1.3841125,-0.71088386,-0.71088386,47.667793,-0.9348146,0.0,46.12142,75.52575,1.0,1.0,0.30285814,3.242389,5.4875517,1.0,57.575737,-56.191628,90.39785,-89.686966,3.066823e-11,-3.8939574e-13,3.5079453,3.5079453,3.242389,-0.108935855,0.9323766,0.9323766,1.0,5.4875517,3.242389,-0.26555634,-0.06762337,0.0,0.32922524,1.1027876,4.0,0.0,0.0,1.0,1.0
2.3,0.1,0.0,10036.422,104.84393,-0.3208071,-1.1514732e-08,0.297118,0.29832122,-0.10580159,-0.11953442,0.29869187,-0.10636202,-10.578166,-15.323898,-15.323898,47.667793,8.271951,0.0,46.12142,75.52575,1.0,1.0,0.30283573,3.3764408,5.6446314,1.0,61.450436,-50.87227,96.73493,-81.41103,3.255725e-11,-4.078108e-13,3.6491325,3.6491325,3.3764408,-0.109120004,0.93055964,0.93055964,1.0,5.6446314,3.3764408,-0.27269176,-0.06944039,0.0,0.32922524,1.1022877,4.0,0.0,0.0,1.0,1.0
2.3005,0.1,0.0,10036.883,105.76064,-0.3208071,-1.1514732e-08,0.2970223,0.29830655,-0.10595049,-0.11969416,0.2986717,-0.10653883,-19.549171,-29.609947,-29.609947,47.667793,17.301172,0.0,46.12142,75.52575,1.0,1.0,0.3028151,3.5102127,5.801711,1.0,64.10894,-44.559765,101.14525,-71.53529,3.4743774e-11,-4.242855e-13,3.790038,3.790038,3.5102127,-0.10929865,0.92874306,0.92874306,1.0,5.801711,3.5102127,-0.27982533,-0.071256936,0.0,0.32922524,1.1017876,4.0,0.0,0.0,1.0,1.0
2.301,0.1,0.0,10037.352,106.67256,-0.3208071,-1.1514732e-08,0.29692796,0.29829383,-0.10609513,-0.119848445,0.298653,-0.10671151,-28.12228,-43.288673,-43.288673,47.667793,25.976444,0.0,46.12142,75.52575,1.0,1.0,0.30279624,3.6437056,5.958791,1.0,65.50556,-37.38328,103.55195,-60.263275,3.7839457e-11,-4.402997e-13,3.9306624,3.9306624,3.6437056,-0.1094717,0.9269271,0.9269271,1.0,5.958791,3.6437056,-0.2869567,-0.073072925,0.0,0.32922524,1.1012875,4.0,0.0,0.0,1.0,1.0
2.3015,0.1,0.0,10037.826,107.579575,-0.3208071,-1.1514732e-08,0.29683498,0.2982831,-0.10623548,-0.119997226,0.2986358,-0.10688,-36.132008,-56.094204,-56.094204,47.667793,34.12988,0.0,46.12142,75.52575,1.0,1.0,0.3027792,3.7769203,6.1158705,1.0,65.61974,-29.487732,103.91835,-47.824146,4.0548887e-11,-4.5391186e-13,4.071006,4.071006,3.7769203,-0.109639145,0.9251118,0.9251118,1.0,6.1158705,3.7769203,-0.29408547,-0.074888244,0.0,0.32922524,1.1007874,4.0,0.0,0.0,1.0,1.0
2.302,0.1,0.0,10038.31,108.48156,-0.3208071,-1.1514732e-08,0.29674336,0.29827437,-0.106371514,-0.12014044,0.29862013,-0.10704427,-43.425358,-67.780205,-67.780205,47.667793,41.605297,0.0,46.12142,75.52575,1.0,1.0,0.30276397,3.9098573,6.2729497,1.0,64.45609,-21.030731,102.24812,-34.46792,4.1683774e-11,-4.7150245e-13,4.2110686,4.2110686,3.9098573,-0.10980091,0.92329717,0.92329717,1.0,6.2729497,3.9098573,-0.30121124,-0.07670282,0.0,0.32922524,1.1002874,4.0,0.0,0.0,1.0,1.0
2.3025,0.1,0.0,10038.799,109.378395,-0.3208071,-1.1514732e-08,0.29665315,0.29826766,-0.106503196,-0.12027805,0.29860595,-0.10720429,-49.864628,-78.124435,-78.124435,47.667793,48.261097,0.0,46.12142,75.52575,1.0,1.0,0.30275056,4.0425177,0.14684425,1.0,62.044003,-12.179375,98.5847,-20.460262,4.294407e-11,-4.899546e-13,4.3508515,4.3508515,4.0425177,-0.10995695,0.92148346,0.92148346,1.0,0.14684425,4.0425177,-0.3083337,-0.07851653,0.0,0.32922524,1.0997874,4.0,0.0,0.0,1.0,1.0
2.303,0.1,0.0,10039.296,110.26996,-0.3208071,-1.1514732e-08,0.2965644,0.29826298,-0.10663049,-0.12041,0.2985933,-0.10735999,-55.32989,-86.93281,-86.93281,47.667793,53.972843,0.0,46.12142,75.52575,1.0,1.0,0.302739,4.1749024,0.30392388,1.0,58.43677,-3.1068783,93.00996,-6.0771465,4.3329274e-11,-5.0370683e-13,4.4903545,4.4903545,4.1749024,-0.11010722,0.9196707,0.9196707,1.0,0.30392388,4.1749024,-0.31545237,-0.080329284,0.0,0.32922524,1.0992873,4.0,0.0,0.0,1.0,1.0
2.3035,0.1,0.0,10039.801,111.15613,-0.3208071,-1.1514732e-08,0.29647714,0.29826033,-0.106753364,-0.12053625,0.29858223,-0.10751134,-59.721085,-94.04276,-94.04276,47.667793,58.635426,0.0,46.12142,75.52575,1.0,1.0,0.30272928,4.307012,0.4610035,1.0,53.71024,6.010845,85.64209,8.400667,4.3322314e-11,-5.2044995e-13,4.629579,4.629579,4.307012,-0.110251665,0.917859,0.917859,1.0,0.4610035,4.307012,-0.3225669,-0.08214099,0.0,0.32922524,1.0987873,4.0,0.0,0.0,1.0,1.0
2.304,0.1,0.0,10040.312,112.03678,-0.3208071,-1.1514732e-08,0.29639137,0.29825974,-0.106871784,-0.12065674,0.29857266,-0.10765831,-62.95967,-99.326035,-99.326035,47.667793,62.164864,0.0,46.12142,75.52575,1.0,1.0,0.30272144,4.4388475,0.6180831,1.0,47.961067,14.998606,76.63292,22.69312,4.1870188e-11,-5.4523676e-13,4.768524,4.768524,4.4388475,-0.11039024,0.91604847,0.91604847,1.0,0.6180831,4.4388475,-0.32967693,-0.08395154,0.0,0.32922524,1.0982872,4.0,0.0,0.0,1.0,1.0
2.3045,0.1,0.0,10040.83,112.9118,-0.3208071,-1.1514732e-08,0.29630715,0.29826123,-0.10698572,-0.120771445,0.2985647,-0.10780084,-64.98989,-102.690704,-102.690704,47.667793,64.499626,0.0,46.12142,75.52575,1.0,1.0,0.3027155,4.5704093,0.77516276,1.0,41.304604,23.685284,66.16446,36.526245,3.9465476e-11,-5.6074606e-13,4.9071913,4.9071913,4.5704093,-0.11052288,0.91423917,0.91423917,1.0,0.77516276,4.5704093,-0.336782,-0.08576084,0.0,0.32922524,1.0977871,4.0,0.0,0.0,1.0,1.0
2.305,0.1,0.0,10041.355,113.78105,-0.3208071,-1.1514732e-08,0.29622447,0.29826477,-0.10709514,-0.12088029,0.2985583,-0.10793889,-65.7795,-104.08248,-104.08248,47.667793,65.60154,0.0,46.12142,75.52575,1.0,1.0,0.30271143,4.7016993,0.9322424,1.0,33.87246,31.907043,54.44512,49.63736,3.550518e-11,-5.8260845e-13,5.045581,5.045581,4.7016993,-0.110649556,0.91243124,0.91243124,1.0,0.9322424,4.7016993,-0.34388182,-0.08756878,0.0,0.32922524,1.0972872,4.0,0.0,0.0,1.0,1.0
2.3055,0.1,0.0,10041.888,114.644424,-0.3208071,-1.1514732e-08,0.29614338,0.29827043,-0.107200004,-0.120983236,0.29855347,-0.10807243,-65.320145,-103.48526,-103.48526,47.667793,65.45621,0.0,46.12142,75.52575,1.0,1.0,0.30270928,4.8327174,1.0893221,1.0,25.809782,39.51036,41.705315,61.779945,3.1204053e-11,-5.961072e-13,5.1836934,5.1836934,4.8327174,-0.110770226,0.91062474,0.91062474,1.0,1.0893221,4.8327174,-0.35097587,-0.08937527,0.0,0.32922524,1.0967871,4.0,0.0,0.0,1.0,1.0
2.306,0.1,0.0,10042.428,115.50179,-0.3208071,-1.1514732e-08,0.2960639,0.2982782,-0.10730029,-0.12108024,0.29855028,-0.1082014,-63.627136,-100.920975,-100.920975,47.667793,64.07298,0.0,46.12142,75.52575,1.0,1.0,0.30270904,4.963465,1.2464017,1.0,17.272339,46.354797,28.192825,72.72815,2.7203694e-11,-6.067006e-13,5.321529,5.321529,4.963465,-0.110884815,0.9088198,0.9088198,1.0,1.2464017,4.963465,-0.35806385,-0.091180205,0.0,0.32922524,1.0962871,4.0,0.0,0.0,1.0,1.0
2.3065,0.1,0.0,10042.974,116.353035,-0.3208071,-1.1514732e-08,0.2959861,0.29828805,-0.10739596,-0.12117124,0.29854867,-0.10832577,-60.73893,-96.448654,-96.448654,47.667793,61.484486,0.0,46.12142,75.52575,1.0,1.0,0.30271074,5.093943,1.4034814,1.0,8.423445,52.315483,14.167855,82.2808,2.4162658e-11,-6.146093e-13,5.459089,5.459089,5.093943,-0.1109933,0.9070165,0.9070165,1.0,1.4034814,5.093943,-0.36514527,-0.092983484,0.0,0.32922524,1.095787,4.0,0.0,0.0,1.0,1.0
2.307,0.1,0.0,10043.526,117.19802,-0.3208071,-1.1514732e-08,0.29590994,0.29830006,-0.10748699,-0.12125623,0.29854867,-0.108445495,-56.71607,-90.16289,-90.16289,47.667793,57.74571,0.0,46.12142,75.52575,1.0,1.0,0.30271438,5.224153,1.560561,1.0,-0.56920964,57.28528,-0.10204123,90.26492,2.0836695e-11,-6.242626e-13,5.5963726,5.5963726,5.224153,-0.11109562,0.905215,0.905215,1.0,1.560561,5.224153,-0.3722198,-0.094785,0.0,0.32922524,1.0952871,4.0,0.0,0.0,1.0,1.0
2.3075,0.1,0.0,10044.087,118.036644,-0.3239558,-9.981918e-09,0.2958355,0.29831415,-0.107573345,-0.121335134,0.29855034,-0.10856053,-51.639782,-82.19153,-82.19153,47.14758,52.932693,0.0,46.12142,74.89786,1.0,1.0,0.30271995,5.354095,1.7176405,1.0,-9.536755,61.176537,-14.347105,96.538635,1.7256365e-11,-6.3964345e-13,5.7333817,5.7333817,5.354095,-0.111191735,0.9034154,0.9034154,1.0,1.7176405,5.354095,-0.379287,-0.09658465,0.0,0.32922524,1.094787,4.0,0.0,0.0,1.0,1.0
2.308,0.1,0.0,10044.653,118.86877,-0.3239558,-9.981918e-09,0.29576275,0.2983304,-0.10765499,-0.1214079,0.29855362,-0.10867084,-45.61021,-72.69294,-72.69294,47.14758,47.140835,0.0,46.12142,74.89786,1.0,1.0,0.30272746,5.4837704,1.8747202,1.0,-18.312307,63.922516,-28.300468,100.99341,1.4153076e-11,-6.510868e-13,5.8701167,5.8701167,5.4837704,-0.1112816,0.90161765,0.90161765,1.0,1.8747202,5.4837704,-0.3863465,-0.098382324,0.0,0.32922524,1.094287,4.0,0.0,0.0,1.0,1.0
