Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3085,0.1,0.0,10045.227,119.69427,-0.3239558,-9.981918e-09,0.2956918,0.2983488,-0.1077319,-0.121474504,0.29855856,-0.108776376,-38.744286,-61.85257,-61.85257,47.14758,40.48287,0.0,46.12142,74.89786,1.0,1.0,0.30273697,5.61318,2.0317998,1.0,-26.73405,65.47834,-41.70311,103.55568,1.1021029e-11,-6.6047114e-13,6.006578,6.006578,5.61318,-0.11136518,0.89982206,0.89982206,1.0,2.0317998,5.61318,-0.39339784,-0.100177936,0.0,0.32922524,1.093787,4.0,0.0,0.0,1.0,1.0
2.309,0.1,0.0,10045.807,120.51304,-0.3239558,-9.981918e-09,0.29562262,0.29836938,-0.10780404,-0.1215349,0.29856518,-0.10887709,-31.173376,-49.87921,-49.87921,47.14758,33.086567,0.0,46.12142,74.89786,1.0,1.0,0.30274844,5.7423253,2.1888795,1.0,-34.64817,65.82155,-54.308582,104.18779,8.625882e-12,-6.6696393e-13,6.142766,6.142766,5.7423253,-0.11144241,0.8980286,0.8980286,1.0,2.1888795,5.7423253,-0.40044063,-0.101971366,0.0,0.32922524,1.093287,4.0,0.0,0.0,1.0,1.0
2.3095,0.1,0.0,10046.394,121.32494,-0.3239558,-9.981918e-09,0.29555523,0.2983921,-0.107871376,-0.12158903,0.29857343,-0.10897296,-23.040655,-37.0008,-37.0008,47.14758,25.09218,0.0,46.12142,74.89786,1.0,1.0,0.30276185,5.871207,2.3459592,1.0,-41.911587,64.95224,-65.88744,102.888245,6.014953e-12,-6.7298684e-13,6.2786813,6.2786813,5.871207,-0.11151324,0.8962375,0.8962375,1.0,2.3459592,5.871207,-0.40747446,-0.103762515,0.0,0.32922524,1.092787,4.0,0.0,0.0,1.0,1.0
2.31,0.1,0.0,10046.986,122.129875,-0.3239558,-9.981918e-09,0.2954897,0.29841694,-0.10793389,-0.12163685,0.2985834,-0.10906392,-14.498338,-23.45996,-23.45996,47.14758,16.649693,0.0,46.12142,74.89786,1.0,1.0,0.30277726,-0.2833588,2.5030386,1.0,-48.39445,62.892788,-76.231285,99.691246,2.9427801e-12,-6.766647e-13,0.1311401,0.1311401,-0.2833588,-0.11157765,0.8944487,0.8944487,1.0,2.5030386,-0.2833588,-0.4144989,-0.10555128,0.0,0.32922524,1.092287,4.0,0.0,0.0,1.0,1.0
2.3105,0.1,0.0,10047.587,122.9277,-0.3239558,-9.981918e-09,0.295426,0.29844397,-0.10799153,-0.121678345,0.298595,-0.10914995,-5.704769,-9.509341,-9.509341,47.14758,7.915961,0.0,46.12142,74.89786,1.0,1.0,0.30279467,-0.15500058,2.6601183,1.0,-53.98237,59.687138,-85.15629,94.66563,-1.1869651e-12,-6.7959814e-13,0.266513,0.266513,-0.15500058,-0.1116356,0.89266247,0.89266247,1.0,2.6601183,-0.15500058,-0.42151356,-0.10733755,0.0,0.32922524,1.091787,4.0,0.0,0.0,1.0,1.0
2.311,0.1,0.0,10048.192,123.7183,-0.3239558,-9.981918e-09,0.29536423,0.29847318,-0.1080443,-0.12171345,0.29860833,-0.10923099,3.1785445,4.593146,4.593146,47.14758,-0.94824344,0.0,46.12142,74.89786,1.0,1.0,0.30281404,-0.026902461,2.817198,1.0,-58.57827,55.399723,-92.50632,87.91318,-3.9788698e-12,-6.814514e-13,0.40161556,0.40161556,-0.026902461,-0.11168702,0.8908788,0.8908788,1.0,2.817198,-0.026902461,-0.42851803,-0.10912122,0.0,0.32922524,1.0912869,4.0,0.0,0.0,1.0,1.0
2.3115,0.1,0.0,10048.805,124.501564,-0.3239558,-9.981918e-09,0.29530436,0.29850456,-0.10809214,-0.12174213,0.29862335,-0.10930701,11.989907,18.589115,18.589115,47.14758,-9.78121,0.0,46.12142,74.89786,1.0,1.0,0.30283543,0.10093668,2.9742777,1.0,-62.103977,50.11407,-98.15543,79.56632,-5.1425253e-12,-6.8282294e-13,0.53644854,0.53644854,0.10093668,-0.1117319,0.8890978,0.8890978,1.0,2.9742777,0.10093668,-0.43551186,-0.11090218,0.0,0.32922524,1.0907869,4.0,0.0,0.0,1.0,1.0
2.312,0.1,0.0,10049.424,125.27737,-0.3239558,-9.981918e-09,0.29524642,0.29853812,-0.10813504,-0.12176436,0.29864007,-0.109377965,20.570368,32.224426,32.224426,47.14758,-18.423235,0.0,46.12142,74.89786,1.0,1.0,0.3028588,0.22851801,3.1313572,1.0,-64.50138,43.93101,-102.00978,69.785355,-6.4343843e-12,-6.8350593e-13,0.67101264,0.67101264,0.22851801,-0.11177018,0.8873197,0.8873197,1.0,3.1313572,0.22851801,-0.44249466,-0.11268034,0.0,0.32922524,1.090287,4.0,0.0,0.0,1.0,1.0
2.3125,0.1,0.0,10050.049,126.045586,-0.3239558,-9.981918e-09,0.29519045,0.29857388,-0.10817295,-0.121780075,0.2986585,-0.10944382,28.766558,45.253742,45.253742,47.14758,-26.719475,0.0,46.12142,74.89786,1.0,1.0,0.30288416,0.35584274,3.288437,1.0,-65.733215,36.96666,-104.0089,58.75516,-8.110416e-12,-6.841469e-13,0.8053087,0.8053087,0.35584274,-0.11180182,0.8855444,0.8855444,1.0,3.288437,0.35584274,-0.44946596,-0.114455566,0.0,0.32922524,1.0897869,4.0,0.0,0.0,1.0,1.0
2.313,0.1,0.0,10050.68,126.80611,-0.3239558,-9.981918e-09,0.29513648,0.2986118,-0.10820588,-0.121789254,0.29867864,-0.109504536,36.43337,57.44487,57.44487,47.14758,-34.522682,0.0,46.12142,74.89786,1.0,1.0,0.30291158,0.482912,3.4455166,1.0,-65.78351,29.350136,-104.126434,46.68157,-9.317917e-12,-6.845112e-13,0.93933743,0.93933743,0.482912,-0.11182681,0.88377225,0.88377225,1.0,3.4455166,0.482912,-0.4564254,-0.116227776,0.0,0.32922524,1.0892869,4.0,0.0,0.0,1.0,1.0
2.3135,0.1,0.0,10051.317,127.558815,-0.3239558,-9.981918e-09,0.29508454,0.2986519,-0.10823376,-0.12179186,0.2987005,-0.10956006,43.436462,68.58276,68.58276,47.14758,-41.695744,0.0,46.12142,74.89786,1.0,1.0,0.30294093,0.6097271,3.6025963,1.0,-64.65754,21.221079,-102.37014,33.78737,-1.1037771e-11,-6.8444165e-13,1.0730996,1.0730996,0.6097271,-0.11184506,0.8820031,0.8820031,1.0,3.6025963,0.6097271,-0.46337253,-0.11799684,0.0,0.32922524,1.088787,4.0,0.0,0.0,1.0,1.0
2.314,0.1,0.0,10051.96,128.30359,-0.3239558,-9.981918e-09,0.29503462,0.2986942,-0.108256586,-0.12178783,0.2987241,-0.109610364,49.654526,78.47321,78.47321,47.14758,-48.114006,0.0,46.12142,74.89786,1.0,1.0,0.30297232,0.73628926,3.7596757,1.0,-62.381554,12.727029,-98.78131,20.308105,-1.2690145e-11,-6.835944e-13,1.2065961,1.2065961,0.73628926,-0.11185658,0.88023734,0.88023734,1.0,3.7596757,0.73628926,-0.4703069,-0.11976267,0.0,0.32922524,1.0882869,4.0,0.0,0.0,1.0,1.0
2.3145,0.1,0.0,10052.609,129.04031,-0.3239558,-9.981918e-09,0.29498678,0.29873866,-0.108274326,-0.12177717,0.29874945,-0.1096554,54.981262,86.94599,86.94599,47.14758,-53.66734,0.0,46.12142,74.89786,1.0,1.0,0.3030057,0.8625997,3.9167554,1.0,-59.001972,4.0207076,-93.433685,6.487692,-1.5156727e-11,-6.832373e-13,1.3398278,1.3398278,0.8625997,-0.11186131,0.87847483,0.87847483,1.0,3.9167554,0.8625997,-0.4772281,-0.12152514,0.0,0.287675,1.0877869,4.0,0.0,0.0,1.0,1.0
2.315,0.1,0.0,10053.265,129.76889,-0.3239558,-9.981918e-09,0.29494104,0.2987853,-0.108286954,-0.12175982,0.2987765,-0.10969514,59.3271,93.85767,93.85767,47.14758,-58.261913,0.0,46.12142,74.89786,1.0,1.0,0.30304107,0.9886597,4.073835,1.0,-54.58434,-4.7427583,-86.43164,-7.4260297,-1.8680228e-11,-6.8237966e-13,1.4727954,1.4727954,0.9886597,-0.11185921,0.87671584,0.87671584,1.0,4.073835,0.9886597,-0.48413575,-0.12328415,0.0,0.287675,1.087287,4.0,0.0,0.0,1.0,1.0
2.3155,0.1,0.0,10053.925,130.48918,-0.3239558,-9.981918e-09,0.29489738,0.29883412,-0.108294435,-0.12173576,0.2988053,-0.109729536,62.620552,99.09379,99.09379,47.14758,-61.82164,0.0,46.12142,74.89786,1.0,1.0,0.30307847,1.1144705,4.2309146,1.0,-49.21195,-13.408603,-77.908035,-21.185751,-2.1691232e-11,-6.808564e-13,1.6054999,1.6054999,1.1144705,-0.111850284,0.8749604,0.8749604,1.0,4.2309146,1.1144705,-0.49102935,-0.12503959,0.0,0.287675,1.086787,4.0,0.0,0.0,1.0,1.0
2.316,0.1,0.0,10054.592,131.20108,-0.3239558,-9.981918e-09,0.2948559,0.2988851,-0.10829676,-0.121704936,0.29883584,-0.10975855,64.80926,102.57052,102.57052,47.14758,-64.289314,0.0,46.12142,74.89786,1.0,1.0,0.30311784,1.2400335,4.3879943,1.0,-42.98411,-21.82514,-68.02145,-34.54907,-2.3656698e-11,-6.793273e-13,1.7379421,1.7379421,1.2400335,-0.111834444,0.87320864,0.87320864,1.0,4.3879943,1.2400335,-0.4979085,-0.12679136,0.0,0.287675,1.0862869,4.0,0.0,0.0,1.0,1.0
2.3165,0.1,0.0,10055.264,131.90448,-0.3239558,-9.981918e-09,0.29481655,0.29893827,-0.10829389,-0.12166732,0.29886812,-0.109782144,65.86065,104.23577,104.23577,47.14758,-65.627365,0.0,46.12142,74.89786,1.0,1.0,0.30315918,1.3653501,4.545074,1.0,-36.014267,-29.846382,-56.95308,-47.282696,-2.4277823e-11,-6.7833597e-13,1.8701229,1.8701229,1.3653501,-0.11181169,0.8714607,0.8714607,1.0,4.545074,1.3653501,-0.5047728,-0.12853934,0.0,0.287675,1.0857869,4.0,0.0,0.0,1.0,1.0
2.317,0.1,0.0,10055.94,132.59927,-0.3239558,-9.981918e-09,0.2947794,0.2989936,-0.1082858,-0.12162289,0.29890215,-0.10980029,65.762314,104.06974,104.06974,47.14758,-65.81827,0.0,46.12142,74.89786,1.0,1.0,0.30320254,1.4904215,4.7021537,1.0,-28.427794,-37.33452,-44.903297,-59.166447,-2.418655e-11,-6.765899e-13,2.0020432,2.0020432,1.4904215,-0.111782,0.8697166,0.8697166,1.0,4.7021537,1.4904215,-0.5116218,-0.13028342,0.0,0.287675,1.085287,4.0,0.0,0.0,1.0,1.0
2.3175,0.1,0.0,10056.623,133.28535,-0.3239558,-9.981918e-09,0.29474443,0.29905108,-0.10827247,-0.12157162,0.29893792,-0.10981293,64.5219,102.08482,102.08482,47.14758,-64.864624,0.0,46.12142,74.89786,1.0,1.0,0.30324787,1.6152492,4.8592334,1.0,-20.359686,-44.162212,-32.08788,-69.99694,-2.299492e-11,-6.74145e-13,2.1337042,2.1337042,1.6152492,-0.111745305,0.86797655,0.86797655,1.0,4.8592334,1.6152492,-0.51845497,-0.13202348,0.0,0.287675,1.0847869,4.0,0.0,0.0,1.0,1.0
2.318,0.1,0.0,10057.312,133.96259,-0.3239558,-9.981918e-09,0.29471168,0.2991107,-0.10825388,-0.12151348,0.29897544,-0.109820046,62.166786,98.325005,98.325005,47.14758,-62.788853,0.0,46.12142,74.89786,1.0,1.0,0.30329517,1.7398343,5.016313,1.0,-11.952109,-50.214676,-18.734068,-79.590935,-2.2406526e-11,-6.7304864e-13,2.2651064,2.2651064,1.7398343,-0.111701615,0.86624056,0.86624056,1.0,5.016313,1.7398343,-0.5252721,-0.13375942,0.0,0.287675,1.0842869,4.0,0.0,0.0,1.0,1.0
2.3185,0.1,0.0,10058.005,134.6309,-0.3239558,-9.981918e-09,0.2946812,0.29917246,-0.108229995,-0.12144843,0.2990147,-0.1098216,58.743355,92.86472,92.86472,47.14758,-59.63255,0.0,46.12142,74.89786,1.0,1.0,0.30334446,1.8641787,5.1733923,1.0,-3.351844,-55.39151,-5.0764666,-87.78825,-2.2009608e-11,-6.70619e-13,2.3962512,2.3962512,1.8641787,-0.111650884,0.86450887,0.86450887,1.0,5.1733923,1.8641787,-0.5320725,-0.13549115,0.0,0.287675,1.083787,4.0,0.0,0.0,1.0,1.0
2.319,0.1,0.0,10058.703,135.29016,-0.3239558,-9.981918e-09,0.29465297,0.2992364,-0.1082008,-0.12137645,0.29905573,-0.10981755,54.315945,85.8072,85.8072,47.14758,-55.455563,0.0,46.12142,74.89786,1.0,1.0,0.3033957,1.9882833,5.330472,1.0,5.292292,-59.60824,8.647106,-94.4543,-2.1910041e-11,-6.641719e-13,2.5271392,2.5271392,1.9882833,-0.11159308,0.86278147,0.86278147,1.0,5.330472,1.9882833,-0.53885597,-0.13721853,0.0,0.287675,1.083287,4.0,0.0,0.0,1.0,1.0
2.3195,0.1,0.0,10059.406,135.94029,-0.3239558,-9.981918e-09,0.29462704,0.2993024,-0.10816627,-0.121297516,0.29909846,-0.10980786,48.96555,77.282295,77.282295,47.14758,-50.334713,0.0,46.12142,74.89786,1.0,1.0,0.30344886,2.1121497,5.4875517,1.0,13.832022,-62.79757,22.19976,-99.482056,-2.234727e-11,-6.370027e-13,2.6577716,2.6577716,2.1121497,-0.111528195,0.86105853,0.86105853,1.0,5.4875517,2.1121497,-0.54562193,-0.13894148,0.0,0.287675,1.0827869,4.0,0.0,0.0,1.0,1.0
2.32,0.1,0.0,10060.114,136.58116,-0.3239558,-9.981918e-09,0.2946034,0.29937056,-0.10812638,-0.1212116,0.29914296,-0.1097925,42.788208,67.44398,67.44398,47.14758,-44.3623,0.0,46.12142,74.89786,1.0,1.0,0.30350402,2.2357795,5.6446314,1.0,22.122135,-64.91035,35.349594,-102.79357,-2.274001e-11,-6.136368e-13,2.7881496,2.7881496,2.2357795,-0.111456186,0.85934013,0.85934013,1.0,5.6446314,2.2357795,-0.55236995,-0.14065985,0.0,0.287675,1.082287,4.0,0.0,0.0,1.0,1.0
2.3205,0.1,0.0,10060.827,137.21269,-0.3239558,-9.981918e-09,0.2945821,0.2994408,-0.10808111,-0.12111869,0.2991892,-0.10977143,35.89321,56.467342,56.467342,47.14758,-37.64432,0.0,46.12142,74.89786,1.0,1.0,0.30356106,2.3591743,5.801711,1.0,30.022923,-65.91614,47.873615,-104.34096,-2.3832214e-11,-5.937176e-13,2.918274,2.918274,2.3591743,-0.11137705,0.85762644,0.85762644,1.0,5.801711,2.3591743,-0.5590997,-0.14237356,0.0,0.287675,1.081787,4.0,0.0,0.0,1.0,1.0
2.321,0.1,0.0,10061.544,137.83478,-0.3239558,-9.981918e-09,0.29456314,0.2995131,-0.10803044,-0.12101873,0.29923716,-0.10974463,28.401064,44.54542,44.54542,47.14758,-30.298515,0.0,46.12142,74.89786,1.0,1.0,0.30362004,2.482335,5.958791,1.0,37.40248,-65.80354,59.56143,-104.10685,-2.483234e-11,-5.799604e-13,3.0481458,3.0481458,2.482335,-0.11129073,0.8559175,0.8559175,1.0,5.958791,2.482335,-0.5658107,-0.1440825,0.0,0.287675,1.0812869,4.0,0.0,0.0,1.0,1.0
2.3215,0.1,0.0,10062.267,138.44731,-0.3239558,-9.981918e-09,0.29454654,0.29958755,-0.10797434,-0.120911755,0.29928687,-0.10971205,20.44133,31.885637,31.885637,47.14758,-22.452229,0.0,46.12142,74.89786,1.0,1.0,0.30368093,2.605264,6.1158705,1.0,44.13884,-64.58017,70.21868,-102.10432,-2.5451469e-11,-5.6528165e-13,3.1777663,3.1777663,2.605264,-0.11119724,0.8542135,0.8542135,1.0,6.1158705,2.605264,-0.57250243,-0.14578654,0.0,0.287675,1.080787,4.0,0.0,0.0,1.0,1.0
2.322,0.1,0.0,10062.993,139.0502,-0.3239558,-9.981918e-09,0.29453233,0.29966402,-0.10791281,-0.120797694,0.2993383,-0.109673664,12.150331,18.706142,18.706142,47.14758,-14.240147,0.0,46.12142,74.89786,1.0,1.0,0.30374372,2.7279618,6.2729497,1.0,50.12191,-62.27224,79.67011,-98.37626,-2.589344e-11,-5.5527306e-13,3.3071363,3.3071363,2.7279618,-0.111096546,0.8525144,0.8525144,1.0,6.2729497,2.7279618,-0.5791746,-0.14748558,0.0,0.287675,1.080287,4.0,0.0,0.0,1.0,1.0
2.3225,0.1,0.0,10063.724,139.64336,-0.3239558,-9.981918e-09,0.2945205,0.29974255,-0.10784581,-0.120676555,0.29939148,-0.109629445,3.6687791,5.231989,5.231989,47.14758,-5.801952,0.0,46.12142,74.89786,1.0,1.0,0.3038084,2.8504307,0.14684425,1.0,55.255173,-58.92395,87.76237,-92.99436,-2.5896249e-11,-5.4823686e-13,3.4362574,3.4362574,2.8504307,-0.11098863,0.8508205,0.8508205,1.0,0.14684425,2.8504307,-0.58582664,-0.14917952,0.0,0.287675,1.079787,4.0,0.0,0.0,1.0,1.0
2.323,0.1,0.0,10064.459,140.2267,-0.3239558,-9.981918e-09,0.29451108,0.2998231,-0.107773334,-0.12054831,0.29944637,-0.109579355,-4.8606257,-8.308737,-8.308737,47.14758,2.720082,0.0,46.12142,74.89786,1.0,1.0,0.30387494,2.9726717,0.30392388,1.0,59.45714,-54.596516,94.366234,-86.057495,-2.6907225e-11,-5.436509e-13,3.56513,3.56513,2.9726717,-0.11087349,0.84913176,0.84913176,1.0,0.30392388,2.9726717,-0.5924582,-0.15086824,0.0,0.287675,1.0792869,4.0,0.0,0.0,1.0,1.0
2.3235,0.1,0.0,10065.197,140.80011,-0.3239558,-9.981918e-09,0.29450408,0.2999057,-0.10769535,-0.12041295,0.29950297,-0.10952336,-13.295602,-21.688776,-21.688776,47.14758,11.183489,0.0,46.12142,74.89786,1.0,1.0,0.30394334,3.094687,0.4610035,1.0,62.66253,-49.36693,99.378555,-77.68978,-2.8072272e-11,-5.3757454e-13,3.6937559,3.6937559,3.094687,-0.11075108,0.84744835,0.84744835,1.0,0.4610035,3.094687,-0.5990688,-0.15255162,0.0,0.287675,1.078787,4.0,0.0,0.0,1.0,1.0
2.324,0.1,0.0,10065.94,141.36351,-0.3239558,-9.981918e-09,0.29449952,0.29999027,-0.10761185,-0.12027045,0.2995613,-0.10946145,-21.496637,-34.685486,-34.685486,47.14758,19.44798,0.0,46.12142,74.89786,1.0,1.0,0.30401358,3.2164776,0.6180831,1.0,64.82316,-43.32652,102.72365,-68.03816,-2.9129782e-11,-5.315966e-13,3.8221357,3.8221357,3.2164776,-0.11062141,0.8457704,0.8457704,1.0,0.6180831,3.2164776,-0.6056581,-0.15422957,0.0,0.287675,1.078287,4.0,0.0,0.0,1.0,1.0
2.3245,0.1,0.0,10066.6875,141.91682,-0.3239558,-9.981918e-09,0.29449743,0.30007684,-0.107522815,-0.12012082,0.29962128,-0.109393574,-29.329273,-47.084484,-47.084484,47.14758,27.377748,0.0,46.12142,74.89786,1.0,1.0,0.3040856,3.3380456,0.77516276,1.0,65.908516,-36.579247,104.35421,-57.269726,-3.0334315e-11,-5.238237e-13,3.9502711,3.9502711,3.3380456,-0.11048445,0.84409803,0.84409803,1.0,0.77516276,3.3380456,-0.6122256,-0.15590197,0.0,0.287675,1.0777869,4.0,0.0,0.0,1.0,1.0
2.325,0.1,0.0,10067.4375,142.45998,-0.3239558,-9.981918e-09,0.2944978,0.30016539,-0.10742823,-0.11996402,0.299683,-0.10931972,-36.666252,-58.68313,-58.68313,47.14758,34.843643,0.0,46.12142,74.89786,1.0,1.0,0.3041595,3.459392,0.9322424,1.0,65.906105,-29.23985,104.2518,-45.568672,-3.0656016e-11,-5.196117e-13,4.078163,4.078163,3.459392,-0.1103402,0.8424313,0.8424313,1.0,0.9322424,3.459392,-0.61877084,-0.15756871,0.0,0.287675,1.077287,4.0,0.0,0.0,1.0,1.0
2.3255,0.1,0.0,10068.191,142.99284,-0.3239558,-9.981918e-09,0.29450062,0.30025586,-0.10732808,-0.11980005,0.2997464,-0.10923985,-43.38953,-69.2937,-69.2937,47.14758,41.725235,0.0,46.12142,74.89786,1.0,1.0,0.30423513,3.5805192,1.0893221,1.0,64.821365,-21.431837,102.426765,-33.133068,-3.0899276e-11,-5.157217e-13,4.2058125,4.2058125,3.5805192,-0.11018865,0.8407703,0.8407703,1.0,1.0893221,3.5805192,-0.62529343,-0.15922967,0.0,0.287675,1.076787,4.0,0.0,0.0,1.0,1.0
2.326,0.1,0.0,10068.949,143.5154,-0.3239558,-9.981918e-09,0.29450595,0.30034828,-0.10722234,-0.11962891,0.29981145,-0.109153934,-49.3921,-78.746346,-78.746346,47.14758,47.91266,0.0,46.12142,74.89786,1.0,1.0,0.30431256,3.7014282,1.2464017,1.0,62.67745,-13.28535,98.91776,-20.171412,-3.0448387e-11,-5.1168255e-13,4.333221,4.333221,3.7014282,-0.11002978,0.83911526,0.83911526,1.0,1.2464017,3.7014282,-0.63179296,-0.16088477,0.0,0.287675,1.076287,4.0,0.0,0.0,1.0,1.0
2.3265,0.1,0.0,10069.71,144.02753,-0.32685435,1.8317415e-08,0.2945138,0.3004426,-0.107111,-0.11945059,0.29987818,-0.10906196,-54.5796,-86.89164,-86.89164,42.272697,53.308315,0.0,46.12142,67.00591,1.0,1.0,0.3043917,3.822121,1.4034814,1.0,59.51457,-4.9349694,93.79075,-6.899106,-3.010909e-11,-5.0724166e-13,4.46039,4.46039,3.822121,-0.1098636,0.8374661,0.8374661,1.0,1.4034814,3.822121,-0.638269,-0.16253386,0.0,0.287675,1.075787,4.0,0.0,0.0,1.0,1.0
2.327,0.1,0.0,10070.474,144.52916,-0.32685435,1.8317415e-08,0.29452416,0.3005388,-0.10699405,-0.11926509,0.29994658,-0.10896389,-58.87171,-93.6028,-93.6028,42.272697,57.82829,0.0,46.12142,67.00591,1.0,1.0,0.3044726,3.942599,1.560561,1.0,55.389183,3.4825292,87.137634,6.465169,-3.0589427e-11,-5.024561e-13,4.58732,4.58732,3.942599,-0.1096901,0.8358231,0.8358231,1.0,1.560561,3.942599,-0.6447211,-0.16417688,0.0,0.287675,1.075287,4.0,0.0,0.0,1.0,1.0
2.3275,0.1,0.0,10071.241,145.02023,-0.32685435,1.8317415e-08,0.29453704,0.3006369,-0.10687146,-0.11907238,0.3000166,-0.10885971,-62.20329,-98.77747,-98.77747,42.272697,61.403572,0.0,46.12142,67.00591,1.0,1.0,0.3045552,4.0628643,1.7176405,1.0,50.372875,11.830414,79.074425,19.703049,-3.0173006e-11,-5.0553696e-13,4.714013,4.714013,4.0628643,-0.10950927,0.8341863,0.8341863,1.0,1.7176405,4.0628643,-0.6511488,-0.16581368,0.0,0.287675,1.074787,4.0,0.0,0.0,1.0,1.0
2.328,0.1,0.0,10072.011,145.50067,-0.32685435,1.8317415e-08,0.29455245,0.30073678,-0.10674325,-0.11887246,0.3000883,-0.10874939,-64.52524,-102.33914,-102.33914,42.272697,63.980988,0.0,46.12142,67.00591,1.0,1.0,0.3046395,4.182918,1.8747202,1.0,44.551033,19.974207,69.739105,32.600033,-2.8529158e-11,-5.06268e-13,4.84047,4.84047,4.182918,-0.1093211,0.83255583,0.83255583,1.0,1.8747202,4.182918,-0.65755177,-0.16744417,0.0,0.287675,1.074287,4.0,0.0,0.0,1.0,1.0
2.3285,0.1,0.0,10072.783,145.9704,-0.32685435,1.8317415e-08,0.2945704,0.3008385,-0.106609374,-0.11866537,0.3001616,-0.108632915,-65.80512,-104.23802,-104.23802,42.272697,65.52387,0.0,46.12142,67.00591,1.0,1.0,0.30472544,4.3027625,2.0317998,1.0,38.021305,27.78382,59.289116,44.948906,-2.6564077e-11,-5.0296865e-13,4.966692,4.966692,4.3027625,-0.109125614,0.8309317,0.8309317,1.0,2.0317998,4.3027625,-0.66392946,-0.16906825,0.0,0.287675,1.073787,4.0,0.0,0.0,1.0,1.0
2.329,0.1,0.0,10073.559,146.42938,-0.32685435,1.8317415e-08,0.29459086,0.300942,-0.10646983,-0.11845107,0.3002365,-0.108510256,-66.02748,-104.45161,-104.45161,42.272697,66.012474,0.0,46.12142,67.00591,1.0,1.0,0.30481303,4.422399,2.1888795,1.0,30.891891,35.13559,47.898586,56.553017,-2.424346e-11,-4.970612e-13,5.0926805,5.0926805,4.422399,-0.10892279,0.8293142,0.8293142,1.0,2.1888795,4.422399,-0.6702816,-0.1706858,0.0,0.287675,1.073287,4.0,0.0,0.0,1.0,1.0
2.3295,0.1,0.0,10074.336,146.87752,-0.32685435,1.8317415e-08,0.29461393,0.30104727,-0.10632462,-0.11822957,0.300313,-0.10838139,-65.19389,-102.984665,-102.984665,42.272697,65.44408,0.0,46.12142,67.00591,1.0,1.0,0.30490223,4.5418296,2.3459592,1.0,23.279703,41.91419,35.75536,67.2293,-2.1348718e-11,-4.9228633e-13,5.218437,5.218437,4.5418296,-0.10871263,0.8277033,0.8277033,1.0,2.3459592,4.5418296,-0.6766076,-0.17229672,0.0,0.287675,1.072787,4.0,0.0,0.0,1.0,1.0
2.33,0.1,0.0,10075.116,147.31477,-0.32685435,1.8317415e-08,0.29463953,0.3011543,-0.106173724,-0.11800087,0.3003911,-0.10824631,-63.322746,-99.86889,-99.86889,42.272697,63.832844,0.0,46.12142,67.00591,1.0,1.0,0.304993,4.661056,2.5030386,1.0,15.3083935,48.014355,23.057816,76.81107,-1.7844018e-11,-4.859816e-13,5.343963,5.343963,4.661056,-0.10849513,0.8260991,0.8260991,1.0,2.5030386,4.661056,-0.68290716,-0.17390089,0.0,0.287675,1.072287,4.0,0.0,0.0,1.0,1.0
2.3305,0.1,0.0,10075.897,147.74107,-0.32685435,1.8317415e-08,0.2946677,0.301263,-0.10601713,-0.117764995,0.30047074,-0.10810498,-60.448772,-95.16205,-95.16205,42.272697,61.20939,0.0,46.12142,67.00591,1.0,1.0,0.30508536,4.78008,2.6601183,1.0,7.106318,53.342453,10.011574,85.150475,-1.3376666e-11,-4.7880894e-13,5.4692597,5.4692597,4.78008,-0.10827033,0.8245018,0.8245018,1.0,2.6601183,4.78008,-0.6891799,-0.17549822,0.0,0.287675,1.071787,4.0,0.0,0.0,1.0,1.0
2.331,0.1,0.0,10076.682,148.15639,-0.32685435,1.8317415e-08,0.29469842,0.30137342,-0.105854824,-0.11752193,0.30055195,-0.10795741,-56.622284,-88.946815,-88.946815,42.272697,57.620136,0.0,46.12142,67.00591,1.0,1.0,0.30517924,4.898903,2.817198,1.0,-1.1955502,57.817833,-3.1738534,92.12067,-9.779381e-12,-3.840644e-13,5.594328,5.594328,4.898903,-0.10803822,0.8229114,0.8229114,1.0,2.817198,4.898903,-0.6954253,-0.17708859,0.0,0.287675,1.071287,4.0,0.0,0.0,1.0,1.0
2.3315,0.1,0.0,10077.468,148.56064,-0.32685435,1.8317415e-08,0.29473174,0.30148548,-0.10568681,-0.117271684,0.3006347,-0.107803546,-51.908222,-81.3291,-81.3291,42.272697,53.126377,0.0,46.12142,67.00591,1.0,1.0,0.30527464,5.017527,2.9742777,1.0,-9.465715,61.37394,-16.288437,97.61754,-7.691993e-12,-2.6713137e-13,5.71917,5.71917,5.017527,-0.107798785,0.8213281,0.8213281,1.0,2.9742777,5.017527,-0.70164293,-0.17867191,0.0,0.287675,1.0707871,4.0,0.0,0.0,1.0,1.0
2.332,0.1,0.0,10078.256,148.95378,-0.32685435,1.8317415e-08,0.2947676,0.30159914,-0.10551309,-0.117014274,0.300719,-0.1076434,-46.38498,-72.4362,-72.4362,42.272697,47.803158,0.0,46.12142,67.00591,1.0,1.0,0.30537152,5.135954,3.1313572,1.0,-17.57423,63.95921,-29.124958,101.56116,-6.792046e-12,-1.8604133e-13,5.8437867,5.8437867,5.135954,-0.10755206,0.8197519,0.8197519,1.0,3.1313572,5.135954,-0.7078325,-0.18024807,0.0,0.287675,1.070287,4.0,0.0,0.0,1.0,1.0
2.3325,0.1,0.0,10079.045,149.33578,-0.32685435,1.8317415e-08,0.29480606,0.30171442,-0.105333626,-0.11674972,0.30080476,-0.10747696,-40.142998,-62.414474,-62.414474,42.272697,41.73794,0.0,46.12142,67.00591,1.0,1.0,0.30546984,5.2541857,3.288437,1.0,-25.394716,65.53771,-41.48224,103.89671,-5.568239e-12,-1.3312692e-13,5.968179,5.968179,5.2541857,-0.10729806,0.81818306,0.81818306,1.0,3.288437,5.2541857,-0.7139935,-0.18181695,0.0,0.287675,1.069787,4.0,0.0,0.0,1.0,1.0
2.333,0.1,0.0,10079.836,149.70659,-0.32685435,1.8317415e-08,0.29484707,0.30183128,-0.10514844,-0.11647801,0.30089203,-0.10730419,-33.283234,-51.426876,-51.426876,42.272697,35.029095,0.0,46.12142,67.00591,1.0,1.0,0.30556962,5.3722243,3.4455166,1.0,-32.8063,66.08954,-53.16824,104.595116,-4.6821882e-12,-8.704199e-14,6.09235,6.09235,5.3722243,-0.10703678,0.81662154,0.81662154,1.0,3.4455166,5.3722243,-0.7201256,-0.18337847,0.0,0.35044524,1.0692871,4.0,0.0,0.0,1.0,1.0
2.3335,0.1,0.0,10080.628,150.06618,-0.32685435,1.8317415e-08,0.29489067,0.30194965,-0.10495751,-0.11619917,0.30098075,-0.107125096,-25.915478,-39.650196,-39.650196,42.272697,27.784258,0.0,46.12142,67.00591,1.0,1.0,0.30567077,5.490071,3.6025963,1.0,-39.695427,65.6109,-64.00297,103.65316,-4.0012074e-12,-4.9274966e-14,6.216299,6.216299,5.490071,-0.10676824,0.81506747,0.81506747,1.0,3.6025963,5.490071,-0.72622836,-0.18493253,0.0,0.35044524,1.068787,4.0,0.0,0.0,1.0,1.0
2.334,0.1,0.0,10081.421,150.41449,-0.32685435,1.8317415e-08,0.29493684,0.30206954,-0.10476084,-0.11591322,0.30107093,-0.10693966,-18.156536,-27.272154,-27.272154,42.272697,20.118542,0.0,46.12142,67.00591,1.0,1.0,0.3057733,-0.6754575,3.7596757,1.0,-45.95755,64.11408,-73.821144,101.0933,-2.3181617e-12,-2.2985964e-14,0.05684383,0.05684383,-0.6754575,-0.10649246,0.813521,0.813521,1.0,3.7596757,-0.6754575,-0.7323013,-0.186479,0.0,0.35044524,1.068287,4.0,0.0,0.0,1.0,1.0
2.3345,0.1,0.0,10082.215,150.7515,-0.32685435,1.8317415e-08,0.2949856,0.3021909,-0.10455843,-0.11562019,0.30116254,-0.10674787,-10.128362,-14.488364,-14.488364,42.272697,12.152685,0.0,46.12142,67.00591,1.0,1.0,0.30587715,-0.55798846,3.9167554,1.0,-51.49864,61.627,-82.47462,96.96298,-7.857576e-13,-6.0370927e-15,0.18035573,0.18035573,-0.55798846,-0.106209464,0.8119822,0.8119822,1.0,3.9167554,-0.55798846,-0.7383442,-0.1880178,0.0,0.35044524,1.067787,4.0,0.0,0.0,1.0,1.0
2.335,0.1,0.0,10083.009,151.07718,-0.32685435,1.8317415e-08,0.29503688,0.3023137,-0.10435027,-0.11532007,0.30125558,-0.106549725,-1.9561126,-1.499199,-1.499199,42.272697,4.0111213,0.0,46.12142,67.00591,1.0,1.0,0.30598232,-0.4407054,4.073835,1.0,-56.23652,58.19263,-89.83448,91.33368,4.0852293e-13,5.810925e-15,0.3036511,0.3036511,-0.4407054,-0.105919264,0.81045115,0.81045115,1.0,4.073835,-0.4407054,-0.74435645,-0.18954882,0.0,0.35044524,1.067287,4.0,0.0,0.0,1.0,1.0
2.3355,0.1,0.0,10083.805,151.3915,-0.32685435,1.8317415e-08,0.29509076,0.3024379,-0.104136355,-0.11501289,0.30135,-0.10634521,6.233809,11.49335,11.49335,42.272697,-4.179974,0.0,46.12142,67.00591,1.0,1.0,0.30608875,-0.32360646,4.2309146,1.0,-60.102005,53.8682,-95.79283,84.299484,1.7341855e-12,1.02580975e-14,0.42673138,0.42673138,-0.32360646,-0.10562188,0.808928,0.808928,1.0,4.2309146,-0.32360646,-0.75033784,-0.19107197,0.0,0.35044524,1.066787,4.0,0.0,0.0,1.0,1.0
2.336,0.1,0.0,10084.601,151.69443,-0.32685435,1.8317415e-08,0.2951472,0.30256346,-0.10391669,-0.114698686,0.30144578,-0.10613432,14.3157015,24.288805,24.288805,42.272697,-12.294636,0.0,46.12142,67.00591,1.0,1.0,0.30619645,-0.20668977,4.3879943,1.0,-63.03983,48.72413,-100.26424,75.975426,2.8408387e-12,2.6287727e-15,0.5495981,0.5495981,-0.20668977,-0.10531733,0.80741286,0.80741286,1.0,4.3879943,-0.20668977,-0.7562879,-0.19258714,0.0,0.35044524,1.066287,4.0,0.0,0.0,1.0,1.0
2.3365,0.1,0.0,10085.396,151.98596,-0.32685435,1.8317415e-08,0.2952062,0.3026904,-0.10369128,-0.11437748,0.3015429,-0.10591705,22.16648,36.691265,36.691265,42.272697,-20.209032,0.0,46.12142,67.00591,1.0,1.0,0.30630532,-0.08995339,4.545074,1.0,-65.00931,42.84283,-103.18676,66.4955,4.7723323e-12,-4.247022e-15,0.67225283,0.67225283,-0.08995339,-0.105005644,0.80590576,0.80590576,1.0,4.545074,-0.08995339,-0.76220626,-0.19409423,0.0,0.35044524,1.0657871,4.0,0.0,0.0,1.0,1.0
2.337,0.1,0.0,10086.193,152.26605,-0.32685435,1.8317415e-08,0.2952677,0.30281857,-0.10346011,-0.11404926,0.30164135,-0.1056934,29.667515,48.51236,48.51236,42.272697,-27.803326,0.0,46.12142,67.00591,1.0,1.0,0.3064154,0.026604602,4.7021537,1.0,-65.98484,36.317326,-104.522705,56.01035,7.674363e-12,-7.53858e-15,0.7946971,0.7946971,0.026604602,-0.10468686,0.8044069,0.8044069,1.0,4.7021537,0.026604602,-0.76809245,-0.19559315,0.0,0.35044524,1.065287,4.0,0.0,0.0,1.0,1.0
2.3375,0.1,0.0,10086.989,152.53471,-0.32685435,1.8317415e-08,0.29533178,0.30294806,-0.10322319,-0.1137141,0.30174112,-0.10546336,36.70639,59.57403,59.57403,42.272697,-34.96346,0.0,46.12142,67.00591,1.0,1.0,0.3065266,0.14298613,4.8592334,1.0,-65.9561,29.249704,-104.258896,44.684864,1.0473905e-11,-9.33332e-15,0.91693234,0.91693234,0.14298613,-0.104361,0.8029162,0.8029162,1.0,4.8592334,0.14298613,-0.7739462,-0.19708379,0.0,0.35044524,1.064787,4.0,0.0,0.0,1.0,1.0
2.338,0.1,0.0,10087.785,152.79193,-0.32685435,1.8317415e-08,0.29539835,0.30307877,-0.102980524,-0.113372006,0.30184215,-0.105226934,43.178543,69.71115,69.71115,42.272697,-41.582806,0.0,46.12142,67.00591,1.0,1.0,0.30663893,0.25919312,5.016313,1.0,-64.92805,21.749506,-102.40661,32.695454,1.26686005e-11,-1.11835175e-14,1.0389602,1.0389602,0.25919312,-0.10402806,0.8014339,0.8014339,1.0,5.016313,0.25919312,-0.77976716,-0.19856606,0.0,0.35044524,1.0642871,4.0,0.0,0.0,1.0,1.0
2.3385,0.1,0.0,10088.581,153.03767,-0.32685435,1.8317415e-08,0.29546747,0.30321065,-0.102732114,-0.11302302,0.30194443,-0.10498411,48.988743,78.77388,78.77388,42.272697,-47.563717,0.0,46.12142,67.00591,1.0,1.0,0.30675232,0.37522754,5.1733923,1.0,-62.920715,13.9319725,-99.001175,20.227295,1.4599186e-11,-1.2157021e-14,1.1607823,1.1607823,0.37522754,-0.10368811,0.79996014,0.79996014,1.0,5.1733923,0.37522754,-0.7855548,-0.2000399,0.0,0.35044524,1.063787,4.0,0.0,0.0,1.0,1.0
2.339,0.1,0.0,10089.377,153.27196,-0.32685435,1.8317415e-08,0.29553908,0.30334374,-0.10247796,-0.11266716,0.30204797,-0.104734905,54.052433,86.62976,86.62976,42.272697,-52.818886,0.0,46.12142,67.00591,1.0,1.0,0.30686677,0.4910913,5.330472,1.0,-59.9687,5.9162664,-94.101166,7.4714065,1.5158303e-11,-1.2200217e-14,1.2824001,1.2824001,0.4910913,-0.103341185,0.7984949,0.7984949,1.0,5.330472,0.4910913,-0.7913089,-0.20150514,0.0,0.35044524,1.063287,4.0,0.0,0.0,1.0,1.0
2.3395,0.1,0.0,10090.172,153.49477,-0.32685435,1.8317415e-08,0.2956132,0.3034779,-0.10221807,-0.11230446,0.3021527,-0.10447931,58.296894,93.16555,93.16555,42.272697,-57.272545,0.0,46.12142,67.00591,1.0,1.0,0.30698222,0.60678643,5.4875517,1.0,-56.120533,-2.1763623,-87.78728,-5.3782697,1.3531283e-11,-1.1460566e-14,1.4038154,1.4038154,0.60678643,-0.1029873,0.79703826,0.79703826,1.0,5.4875517,0.60678643,-0.79702896,-0.20296176,0.0,0.35044524,1.062787,4.0,0.0,0.0,1.0,1.0
2.34,0.1,0.0,10090.966,153.70612,-0.32685435,1.8317415e-08,0.29568982,0.3036132,-0.10195245,-0.11193496,0.3022586,-0.104217336,61.66219,98.288704,98.288704,42.272697,-60.861496,0.0,46.12142,67.00591,1.0,1.0,0.30709863,0.72231483,5.6446314,1.0,-51.437782,-10.224406,-80.16087,-18.127827,1.1794278e-11,-1.1651552e-14,1.5250295,1.5250295,0.72231483,-0.10262647,0.7955904,0.7955904,1.0,5.6446314,0.72231483,-0.8027147,-0.20440961,0.0,0.35044524,1.062287,4.0,0.0,0.0,1.0,1.0
2.3405,0.1,0.0,10091.759,153.90599,-0.32685435,1.8317415e-08,0.2957689,0.3037495,-0.1016811,-0.1115587,0.30236566,-0.10394898,64.101944,101.928566,101.928566,42.272697,-63.535908,0.0,46.12142,67.00591,1.0,1.0,0.30721596,0.8376785,5.801711,1.0,-45.99403,-18.107912,-71.34228,-30.586288,1.08731175e-11,-1.12171675e-14,1.6460443,1.6460443,0.8376785,-0.10225878,0.79415137,0.79415137,1.0,5.801711,0.8376785,-0.80836576,-0.20584865,0.0,0.35044524,1.061787,4.0,0.0,0.0,1.0,1.0
2.341,0.1,0.0,10092.55,154.09442,-0.32685435,1.8317415e-08,0.2958504,0.30388683,-0.10140403,-0.1111757,0.30247387,-0.103674255,65.583885,104.03718,104.03718,42.272697,-65.25993,0.0,46.12142,67.00591,1.0,1.0,0.3073342,0.9528794,5.958791,1.0,-39.873634,-25.71025,-61.468735,-42.568443,9.438621e-12,-1.0503422e-14,1.7668612,1.7668612,0.9528794,-0.10188424,0.7927213,0.7927213,1.0,5.958791,0.9528794,-0.8139817,-0.20727874,0.0,0.35044524,1.061287,4.0,0.0,0.0,1.0,1.0
2.3415,0.1,0.0,10093.341,154.27141,-0.32685435,1.8317415e-08,0.29593438,0.30402514,-0.101121254,-0.11078603,0.30258316,-0.10339315,66.09018,104.589775,104.589775,42.272697,-66.01207,0.0,46.12142,67.00591,1.0,1.0,0.30745333,1.0679196,6.1158705,1.0,-33.17037,-32.919807,-50.69224,-53.897533,6.9403836e-12,-8.966588e-15,1.8874819,1.8874819,1.0679196,-0.10150288,0.7913002,0.7913002,1.0,6.1158705,1.0679196,-0.8195623,-0.20869984,0.0,0.35044524,1.0607871,4.0,0.0,0.0,1.0,1.0
2.342,0.1,0.0,10094.13,154.43697,-0.32685435,1.8317415e-08,0.29602075,0.30416435,-0.100832775,-0.1103897,0.30269352,-0.1031057,65.61754,103.584915,103.584915,42.272697,-65.78537,0.0,46.12142,67.00591,1.0,1.0,0.30757323,1.1828011,6.2729497,1.0,-25.985966,-39.631573,-39.177116,-64.4078,3.835891e-12,-7.814919e-15,2.0079083,2.0079083,1.1828011,-0.10111476,0.7898882,0.7898882,1.0,6.2729497,1.1828011,-0.82510716,-0.21011181,0.0,0.35044524,1.060287,4.0,0.0,0.0,1.0,1.0
2.3425,0.1,0.0,10094.917,154.5911,-0.32685435,1.8317415e-08,0.29610956,0.30430448,-0.100538604,-0.109986775,0.30280495,-0.102811895,64.177155,101.04425,101.04425,42.272697,-64.58738,0.0,46.625645,67.00591,1.0,1.0,0.30769396,1.2975259,0.14684425,1.0,-18.428516,-45.74864,-27.09744,-73.94681,9.287042e-13,-6.4519647e-15,2.1281416,2.1281416,1.2975259,-0.10071993,0.7884854,0.7884854,1.0,0.14684425,1.2975259,-0.8306159,-0.21151459,0.0,0.35044524,1.059787,4.0,0.0,0.0,1.0,1.0
2.343,0.1,0.0,10095.703,154.73386,-0.32685435,1.8317415e-08,0.29620075,0.30444548,-0.10023874,-0.10957727,0.3029174,-0.102511756,61.794346,97.01198,97.01198,42.272697,-62.439873,0.0,46.625645,67.00591,1.0,1.0,0.30781546,1.4120958,0.30392388,1.0,-10.610825,-51.18352,-14.634389,-82.377594,-7.5776185e-13,-4.343547e-15,2.248184,2.248184,1.4120958,-0.1003184,0.7870919,0.7870919,1.0,0.30392388,1.4120958,-0.8360881,-0.21290809,0.0,0.35044524,1.0592871,4.0,0.0,0.0,1.0,1.0
2.3435,0.1,0.0,10096.486,154.86523,-0.32685435,1.8317415e-08,0.2962943,0.30458727,-0.099933214,-0.10916124,0.30303082,-0.102205284,58.508076,91.55399,91.55399,42.272697,-59.3784,0.0,46.625645,67.00591,1.0,1.0,0.30793765,1.5265131,0.4610035,1.0,-2.6487203,-55.859356,-1.9735014,-89.58049,-2.1260064e-12,-2.6611795e-15,2.3680367,2.3680367,1.5265131,-0.099910244,0.7857078,0.7857078,1.0,0.4610035,1.5265131,-0.84152365,-0.21429223,0.0,0.35044524,1.058787,4.0,0.0,0.0,1.0,1.0
2.344,0.1,0.0,10097.268,154.98528,-0.32685435,1.8317415e-08,0.29639018,0.30472988,-0.099622026,-0.10873875,0.3031452,-0.10189251,54.370247,84.75666,84.75666,42.272697,-55.45164,0.0,46.625645,67.00591,1.0,1.0,0.30806053,1.6407797,0.6180831,1.0,5.340671,-59.71092,10.698089,-95.45475,-4.953518e-12,-7.1361335e-17,2.4877017,2.4877017,1.6407797,-0.0994955,0.7843331,0.7843331,1.0,0.6180831,1.6407797,-0.846922,-0.21566692,0.0,0.35044524,1.058287,4.0,0.0,0.0,1.0,1.0
2.3445,0.1,0.0,10098.047,155.09401,-0.32685435,1.8317415e-08,0.2964884,0.30487317,-0.09930519,-0.10830983,0.30326054,-0.10157343,49.44481,76.72537,76.72537,42.272697,-50.720562,0.0,46.625645,67.00591,1.0,1.0,0.30818403,1.7548976,0.77516276,1.0,13.240641,-62.685448,23.194408,-99.919785,-7.773003e-12,8.641483e-16,2.6071806,2.6071806,1.7548976,-0.09907422,0.7829679,0.7829679,1.0,0.77516276,1.7548976,-0.85228294,-0.21703206,0.0,0.35044524,1.0577871,4.0,0.0,0.0,1.0,1.0
2.345,0.1,0.0,10098.824,155.19147,-0.32685435,1.8317415e-08,0.29658896,0.3050172,-0.09898273,-0.10787454,0.30337676,-0.10124807,43.80672,67.58284,67.58284,42.272697,-45.2574,0.0,46.625645,67.00591,1.0,1.0,0.30830818,1.868869,0.9322424,1.0,20.936588,-64.74331,35.333347,-102.91619,-9.805863e-12,2.9203127e-15,2.726475,2.726475,1.868869,-0.09864645,0.7816124,0.7816124,1.0,0.9322424,1.868869,-0.85760605,-0.21838759,0.0,0.35044524,1.057287,4.0,0.0,0.0,1.0,1.0
2.3455,0.1,0.0,10099.599,155.27768,-0.32685435,1.8317415e-08,0.29669178,0.3051619,-0.09865464,-0.10743291,0.30349386,-0.100916445,37.54076,57.4671,57.4671,42.272697,-39.14452,0.0,46.625645,67.00591,1.0,1.0,0.30843288,1.9826957,1.0893221,1.0,28.317657,-65.85842,46.939262,-104.406364,-1.0897655e-11,4.6673027e-15,2.8455868,2.8455868,1.9826957,-0.098212235,0.7802666,0.7802666,1.0,1.0893221,1.9826957,-0.86289114,-0.21973342,0.0,0.35044524,1.056787,4.0,0.0,0.0,1.0,1.0
2.346,0.1,0.0,10100.37,155.3527,-0.32685435,1.8317415e-08,0.29679683,0.3053072,-0.09832095,-0.106985,0.3036118,-0.10057857,30.740202,46.529385,46.529385,50.90025,-32.473133,0.0,46.625645,80.30816,1.0,1.0,0.30855808,2.09638,1.2464017,1.0,35.2783,-66.0185,57.84548,-104.37487,-1.1160629e-11,7.115287e-15,2.9645176,2.9645176,2.09638,-0.09777163,0.77893054,0.77893054,1.0,1.2464017,2.09638,-0.8681378,-0.22106947,0.0,0.35044524,1.056287,4.0,0.0,0.0,1.0,1.0
2.3465,0.1,0.0,10101.139,155.41656,-0.3282017,-8.033752e-09,0.29690415,0.3054531,-0.09798168,-0.10653088,0.30373055,-0.10023447,23.5054,34.93182,34.93182,50.90025,-25.341888,0.0,46.625645,80.30816,1.0,1.0,0.3086838,2.2099235,1.4034814,1.0,41.71975,-65.22515,67.89661,-102.82842,-1.074152e-11,1.141326e-14,3.0832694,3.0832694,2.2099235,-0.09732469,0.77760434,0.77760434,1.0,1.4034814,2.2099235,-0.87334573,-0.22239566,0.0,0.35044524,1.0557871,4.0,0.0,0.0,1.0,1.0
2.347,0.1,0.0,10101.904,155.46933,-0.3282017,-8.033752e-09,0.29701364,0.3055995,-0.097636834,-0.10607058,0.3038501,-0.099884175,15.942278,22.844965,22.844965,50.90025,-17.855385,0.0,46.625645,80.30816,1.0,1.0,0.30881,2.3233287,1.560561,1.0,47.55136,-63.49364,76.95065,-99.795616,-1.1016442e-11,1.3467566e-14,3.2018435,3.2018435,2.3233287,-0.09687147,0.7762881,0.7762881,1.0,1.560561,2.3233287,-0.87851465,-0.22371192,0.0,0.35044524,1.055287,4.0,0.0,0.0,1.0,1.0
2.3475,0.1,0.0,10102.667,155.51103,-0.3282017,-8.033752e-09,0.29712534,0.30574644,-0.09728644,-0.105604164,0.3039704,-0.09952769,8.160761,10.445275,10.445275,50.90025,-10.122628,0.0,46.625645,80.30816,1.0,1.0,0.30893657,2.4365976,1.7176405,1.0,52.691845,-60.852604,84.88099,-95.32626,-1.08110396e-11,1.498429e-14,3.320242,3.320242,2.4365976,-0.09641202,0.77498186,0.77498186,1.0,1.7176405,2.4365976,-0.8836442,-0.22501816,0.0,0.35044524,1.054787,4.0,0.0,0.0,1.0,1.0
2.348,0.1,0.0,10103.426,155.54172,-0.3282017,-8.033752e-09,0.29723918,0.30589384,-0.09693051,-0.105131686,0.3040914,-0.099165045,0.2731703,-2.0874705,-2.0874705,50.90025,-2.255428,0.0,46.625645,80.30816,1.0,1.0,0.30906355,2.5497322,1.8747202,1.0,57.07033,-57.343502,91.57796,-89.490486,-9.744728e-12,1.6130142e-14,3.4384663,3.4384663,2.5497322,-0.0959464,0.7736857,0.7736857,1.0,1.8747202,2.5497322,-0.8887342,-0.2263143,0.0,0.35044524,1.0542871,4.0,0.0,0.0,1.0,1.0
2.3485,0.1,0.0,10104.182,155.56146,-0.3282017,-8.033752e-09,0.29735515,0.30604166,-0.096569076,-0.104653195,0.3042131,-0.09879626,-7.607394,-14.572782,-14.572782,50.90025,5.6332226,0.0,46.625645,80.30816,1.0,1.0,0.30919087,2.6627345,2.0317998,1.0,60.62729,-53.019897,96.950356,-82.37757,-7.6561734e-12,1.7638472e-14,3.5565188,3.5565188,2.6627345,-0.09547467,0.7723997,0.7723997,1.0,2.0317998,2.6627345,-0.8937843,-0.22760029,0.0,0.35044524,1.053787,4.0,0.0,0.0,1.0,1.0
2.349,0.1,0.0,10104.934,155.57033,-0.3282017,-8.033752e-09,0.29747322,0.30618986,-0.09620214,-0.104168765,0.30433547,-0.09842137,-15.368671,-26.832035,-26.832035,50.90025,13.430759,0.0,46.625645,80.30816,1.0,1.0,0.30931848,2.7756066,2.1888795,1.0,63.31527,-47.946598,100.92649,-74.09446,-5.1996545e-12,2.063102e-14,3.6744006,3.6744006,2.7756066,-0.09499687,0.77112395,0.77112395,1.0,2.1888795,2.7756066,-0.8987941,-0.22887605,0.0,0.35044524,1.053287,4.0,0.0,0.0,1.0,1.0
2.3495,0.1,0.0,10105.682,155.56834,-0.3282017,-8.033752e-09,0.29759336,0.30633843,-0.09582973,-0.10367844,0.30445847,-0.09804041,-22.900818,-38.691,-38.691,50.90025,21.026642,0.0,46.625645,80.30816,1.0,1.0,0.3094464,2.8883505,2.3459592,1.0,65.09946,-42.19864,103.455086,-64.764084,-3.0879505e-12,2.3812307e-14,3.792114,3.792114,2.8883505,-0.09451308,0.76985854,0.76985854,1.0,2.3459592,2.8883505,-0.90376353,-0.23014149,0.0,0.35044524,1.0527871,4.0,0.0,0.0,1.0,1.0
2.35,0.1,0.0,10106.426,155.55562,-0.3282017,-8.033752e-09,0.2977155,0.3064873,-0.095451884,-0.103182286,0.30458203,-0.09765339,-30.097939,-49.98228,-49.98228,50.90025,28.313889,0.0,46.625645,80.30816,1.0,1.0,0.3095745,3.0009682,2.5030386,1.0,65.95805,-35.860115,104.505775,-54.52349,-1.6542315e-12,2.5968162e-14,3.9096603,3.9096603,3.0009682,-0.09402336,0.76860344,0.76860344,1.0,2.5030386,3.0009682,-0.9086921,-0.23139656,0.0,0.35044524,1.052287,4.0,0.0,0.0,1.0,1.0
2.3505,0.1,0.0,10107.166,155.53218,-0.3282017,-8.033752e-09,0.2978397,0.30663642,-0.095068604,-0.102680355,0.3047062,-0.09726035,-36.85954,-60.547604,-60.547604,50.90025,35.190563,0.0,46.625645,80.30816,1.0,1.0,0.30970284,3.1134622,2.6601183,1.0,65.88247,-29.022928,104.06936,-43.52176,-1.3675215e-12,2.7138471e-14,4.027042,4.027042,3.1134622,-0.09352776,0.76735884,0.76735884,1.0,2.6601183,3.1134622,-0.9135797,-0.23264116,0.0,0.35044524,1.051787,4.0,0.0,0.0,1.0,1.0
2.351,0.1,0.0,10107.902,155.49811,-0.3282017,-8.033752e-09,0.29796582,0.3067858,-0.09467992,-0.10217271,0.30483085,-0.09686132,-43.091896,-70.23998,-70.23998,50.90025,41.56116,0.0,46.625645,80.30816,1.0,1.0,0.30983132,3.2258341,2.817198,1.0,64.87733,-21.785433,102.157776,-31.917788,-1.5759329e-12,3.0727167e-14,4.14426,4.14426,3.2258341,-0.09302635,0.7661247,0.7661247,1.0,2.817198,3.2258341,-0.918426,-0.23387526,0.0,0.35044524,1.051287,4.0,0.0,0.0,1.0,1.0
2.3515,0.1,0.0,10108.634,155.45349,-0.3282017,-8.033752e-09,0.29809391,0.3069353,-0.09428587,-0.101659425,0.30495602,-0.09645633,-48.709305,-78.925705,-78.925705,50.90025,47.33788,0.0,46.625645,80.30816,1.0,1.0,0.30995992,3.3380861,2.9742777,1.0,62.96029,-14.250983,98.80368,-19.877975,-1.2386081e-12,3.2131477e-14,4.261317,4.261317,3.3380861,-0.09251918,0.7649012,0.7649012,1.0,2.9742777,3.3380861,-0.9232307,-0.23509876,0.0,0.28477833,1.050787,4.0,0.0,0.0,1.0,1.0
2.352,0.1,0.0,10109.36,155.3984,-0.3282017,-8.033752e-09,0.29822388,0.307085,-0.09388646,-0.10114056,0.30508167,-0.096045405,-53.63521,-86.48605,-86.48605,50.90025,52.441795,0.0,46.625645,80.30816,1.0,1.0,0.31008863,3.4502206,3.1313572,1.0,60.161674,-6.526464,94.05987,-7.5738177,-4.884746e-13,3.3533418e-14,4.3782144,4.3782144,3.4502206,-0.092006326,0.7636884,0.7636884,1.0,3.1313572,3.4502206,-0.9279936,-0.23631163,0.0,0.28477833,1.050287,4.0,0.0,0.0,1.0,1.0
2.3525,0.1,0.0,10110.083,155.33292,-0.3282017,-8.033752e-09,0.29835576,0.30723482,-0.09348172,-0.100616165,0.30520773,-0.095628604,-57.803192,-92.81887,-92.81887,50.90025,56.80388,0.0,46.625645,80.30816,1.0,1.0,0.31021735,3.5622392,3.288437,1.0,56.52395,1.279242,87.99832,4.820548,8.431145e-13,3.4316906e-14,4.4949536,4.4949536,3.5622392,-0.09148783,0.7624862,0.7624862,1.0,3.288437,3.5622392,-0.9327144,-0.23751378,0.0,0.28477833,1.049787,4.0,0.0,0.0,1.0,1.0
2.353,0.1,0.0,10110.8,155.2571,-0.3282017,-8.033752e-09,0.29848942,0.30738473,-0.093071684,-0.100086324,0.30533418,-0.09520594,-61.15781,-97.839836,-97.839836,50.90025,60.365875,0.0,46.625645,80.30816,1.0,1.0,0.31034613,3.6741443,3.4455166,1.0,52.101032,9.05678,80.709045,17.130789,1.6992793e-12,3.5693277e-14,4.611537,4.611537,3.6741443,-0.0909638,0.76129484,0.76129484,1.0,3.4455166,3.6741443,-0.93739295,-0.23870514,0.0,0.28477833,1.0492871,4.0,0.0,0.0,1.0,1.0
2.3535,0.1,0.0,10111.513,155.17105,-0.3282017,-8.033752e-09,0.2986249,0.30753464,-0.09265638,-0.09955109,0.305461,-0.094777465,-63.655273,-101.483475,-101.483475,50.90025,63.08102,0.0,46.625645,80.30816,1.0,1.0,0.31047484,3.7859378,3.6025963,1.0,46.957428,16.697845,72.29866,29.184818,2.705684e-12,3.7664618e-14,4.727967,4.727967,3.7859378,-0.090434276,0.7601143,0.7601143,1.0,3.6025963,3.7859378,-0.9420289,-0.23988569,0.0,0.28477833,1.048787,4.0,0.0,0.0,1.0,1.0
2.354,0.1,0.0,10112.22,155.07486,-0.3282017,-8.033752e-09,0.29876214,0.30768457,-0.09223583,-0.09901052,0.30558816,-0.09434321,-65.26395,-103.70394,-103.70394,50.90025,64.9146,0.0,46.625645,80.30816,1.0,1.0,0.31060353,3.8976219,3.7596757,1.0,41.167274,24.096676,62.888783,40.81516,3.1697251e-12,3.9591374e-14,4.844244,4.844244,3.8976219,-0.08989932,0.7589447,0.7589447,1.0,3.7596757,3.8976219,-0.946622,-0.24105531,0.0,0.28477833,1.048287,4.0,0.0,0.0,1.0,1.0
2.3545,0.1,0.0,10112.922,154.96861,-0.3282017,-8.033752e-09,0.2989011,0.30783445,-0.09181007,-0.0984647,0.30571562,-0.09390321,-65.9647,-104.47544,-104.47544,50.90025,65.84429,0.0,46.625645,80.30816,1.0,1.0,0.3107321,4.0091987,3.9167554,1.0,34.813217,31.151485,52.614204,51.86124,3.351233e-12,4.1128156e-14,4.9603705,4.9603705,4.0091987,-0.08935899,0.75778604,0.75778604,1.0,3.9167554,4.0091987,-0.9511721,-0.242214,0.0,0.28477833,1.0477871,4.0,0.0,0.0,1.0,1.0
2.355,0.1,0.0,10113.619,154.85239,-0.3282017,-8.033752e-09,0.29904178,0.30798426,-0.09137913,-0.097913675,0.30584335,-0.09345751,-65.75105,-103.79247,-103.79247,50.90025,65.860435,0.0,46.625645,80.30816,1.0,1.0,0.31086057,4.12067,4.073835,1.0,27.985214,37.76584,41.62092,62.17155,3.3453147e-12,2.740698e-14,5.076349,5.076349,4.12067,-0.08881338,0.75663835,0.75663835,1.0,4.073835,4.12067,-0.955679,-0.24336165,0.0,0.28477833,1.047287,4.0,0.0,0.0,1.0,1.0
2.3555,0.1,0.0,10114.311,154.72629,-0.3282017,-8.033752e-09,0.29918405,0.30813396,-0.09094303,-0.09735753,0.30597132,-0.09300616,-64.629166,-101.66968,-101.66968,50.90025,64.96601,0.0,46.625645,80.30816,1.0,1.0,0.31098887,4.232038,4.2309146,1.0,20.779238,43.849926,30.06402,71.60566,3.3898607e-12,-2.6770578e-13,5.1921806,5.1921806,4.232038,-0.08826254,0.75550175,0.75550175,1.0,4.2309146,4.232038,-0.9601424,-0.24449825,0.0,0.28477833,1.046787,4.0,0.0,0.0,1.0,1.0
2.356,0.1,0.0,10114.996,154.59041,-0.3282017,-8.033752e-09,0.29932797,0.3082835,-0.090501815,-0.09679633,0.30609947,-0.09254918,-62.617657,-98.14154,-98.14154,50.90025,63.17652,0.0,46.625645,80.30816,1.0,1.0,0.31111693,4.343305,4.3879943,1.0,13.295904,49.32175,18.105478,80.036064,3.623094e-12,-5.368012e-13,5.3078675,5.3078675,4.343305,-0.08770654,0.7543763,0.7543763,1.0,4.3879943,4.343305,-0.96456206,-0.24562371,0.0,0.28477833,1.0462871,4.0,0.0,0.0,1.0,1.0
2.3565,0.1,0.0,10115.676,154.44484,-0.3282017,-8.033752e-09,0.29947343,0.30843288,-0.09005551,-0.096230134,0.3062278,-0.092086636,-59.747253,-93.26171,-93.26171,50.90025,60.519657,0.0,46.625645,80.30816,1.0,1.0,0.31124482,4.4544735,4.545074,1.0,5.63907,54.10818,5.9118743,87.34984,4.1790404e-12,-7.037539e-13,5.4234114,5.4234114,4.4544735,-0.087145455,0.753262,0.753262,1.0,4.545074,4.4544735,-0.9689379,-0.246738,0.0,0.28477833,1.045787,4.0,0.0,0.0,1.0,1.0
2.357,0.1,0.0,10116.351,154.28969,-0.3282017,-8.033752e-09,0.29962045,0.30858204,-0.089604154,-0.095659025,0.30635625,-0.09161857,-56.06027,-87.102104,-87.102104,50.90025,57.03486,0.0,46.625645,80.30816,1.0,1.0,0.3113724,4.5655446,4.7021537,1.0,-2.0856156,58.14588,-6.3479333,93.45004,5.039674e-12,-8.048672e-13,5.538814,5.538814,4.5655446,-0.08657935,0.75215894,0.75215894,1.0,4.7021537,4.5655446,-0.9732695,-0.24784105,0.0,0.28477833,1.045287,4.0,0.0,0.0,1.0,1.0
2.3575,0.1,0.0,10117.019,154.12506,-0.3282017,-8.033752e-09,0.29976892,0.30873093,-0.08914778,-0.09508305,0.30648482,-0.09114501,-51.609936,-79.75183,-79.75183,50.90025,52.772648,0.0,46.625645,80.30816,1.0,1.0,0.31149969,4.676521,4.8592334,1.0,-9.772162,61.3821,-18.505127,98.25696,5.5022337e-12,-8.261258e-13,5.6540775,5.6540775,4.676521,-0.086008295,0.75106716,0.75106716,1.0,4.8592334,4.676521,-0.9775569,-0.24893282,0.0,0.28477833,1.044787,4.0,0.0,0.0,1.0,1.0
2.358,0.1,0.0,10117.681,153.95105,-0.3282017,-8.033752e-09,0.29991886,0.30887952,-0.088686414,-0.0945023,0.30661348,-0.09066602,-46.459606,-71.31577,-71.31577,50.90025,47.793884,0.0,46.625645,80.30816,1.0,1.0,0.31162664,4.787404,5.016313,1.0,-17.315683,63.77529,-30.393242,101.709015,5.3785323e-12,-8.352018e-13,5.7692037,5.7692037,4.787404,-0.08543235,0.74998677,0.74998677,1.0,5.016313,4.787404,-0.9817997,-0.25001326,0.0,0.28477833,1.0442871,4.0,0.0,0.0,1.0,1.0
2.3585,0.1,0.0,10118.337,153.76776,-0.3282017,-8.033752e-09,0.30007017,0.3090278,-0.0882201,-0.09391683,0.30674213,-0.09018164,-40.681812,-61.91309,-61.91309,50.90025,42.168854,0.0,46.625645,80.30816,1.0,1.0,0.3117532,4.8981967,5.1733923,1.0,-24.613806,65.295616,-41.850403,103.7635,5.38536e-12,-8.4126103e-13,5.8841944,5.8841944,4.8981967,-0.0848516,0.7489177,0.7489177,1.0,5.1733923,4.8981967,-0.9859979,-0.2510823,0.0,0.28477833,1.043787,4.0,0.0,0.0,1.0,1.0
2.359,0.1,0.0,10118.986,153.57532,-0.3282017,-8.033752e-09,0.30022287,0.3091757,-0.08774886,-0.093326725,0.30687082,-0.08969192,-34.357212,-51.675465,-51.675465,50.90025,35.976234,0.0,46.625645,80.30816,1.0,1.0,0.31187943,5.0089006,5.330472,1.0,-31.568035,65.92525,-52.721504,104.396965,5.2318185e-12,-8.3827086e-13,5.999052,5.999052,5.0089006,-0.08426611,0.7478601,0.7478601,1.0,5.330472,5.0089006,-0.9901512,-0.25213993,0.0,0.28477833,1.043287,4.0,0.0,0.0,1.0,1.0
2.3595,0.1,0.0,10119.63,153.37381,-0.3282017,-8.033752e-09,0.30037686,0.3093232,-0.087272756,-0.092732035,0.30699947,-0.08919691,-27.573446,-40.745224,-40.745224,50.90025,29.301987,0.0,46.625645,80.30816,1.0,1.0,0.3120052,5.1195183,5.4875517,1.0,-38.08506,65.65851,-62.860245,103.60547,5.8784947e-12,-8.2818995e-13,6.1137776,6.1137776,5.1195183,-0.08367595,0.7468139,0.7468139,1.0,5.4875517,5.1195183,-0.9942594,-0.25318608,0.0,0.28477833,1.0427871,4.0,0.0,0.0,1.0,1.0
