Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.36,0.1,0.0,10120.267,153.16335,-0.3282017,-8.033752e-09,0.30053216,0.30947027,-0.086791806,-0.09213285,0.30712807,-0.08869666,-20.423906,-29.273352,-29.273352,50.90025,22.238136,0.0,46.625645,80.30816,1.0,1.0,0.31213048,5.230051,5.6446314,1.0,-44.07797,64.50188,-72.13105,101.4044,7.278336e-12,-8.1828663e-13,6.2283735,6.2283735,5.230051,-0.0830812,0.7457793,0.7457793,1.0,5.6446314,5.230051,-0.9983224,-0.25422072,0.0,0.28477833,1.042287,4.0,0.0,0.0,1.0,1.0
2.3605,0.1,0.0,10120.896,152.94405,-0.3282017,-8.033752e-09,0.30068865,0.3096169,-0.08630605,-0.091529235,0.30725655,-0.08819122,-13.006432,-17.417358,-17.417358,50.90025,14.881493,0.0,46.625645,80.30816,1.0,1.0,0.3122553,-0.94268376,5.801711,1.0,-49.467373,62.473804,-80.41082,97.828186,9.50283e-12,-8.0696414e-13,0.05965627,0.05965627,-0.94268376,-0.082481906,0.7447562,0.7447562,1.0,5.801711,-0.94268376,-1.0023401,-0.2552438,0.0,0.28477833,1.041787,4.0,0.0,0.0,1.0,1.0
2.361,0.1,0.0,10121.52,152.71603,-0.3282017,-8.033752e-09,0.30084637,0.309763,-0.085815534,-0.09092124,0.30738494,-0.087680645,-5.4219737,-5.3391347,-5.3391347,50.90025,7.3323107,0.0,46.625645,80.30816,1.0,1.0,0.31237954,-0.83231366,5.958791,1.0,-54.182407,59.60438,-87.59051,92.92964,1.1354713e-11,-7.9128116e-13,0.17399842,0.17399842,-0.83231366,-0.08187816,0.74374473,0.74374473,1.0,5.958791,-0.83231366,-1.006312,-0.25625527,0.0,0.28477833,1.0412871,4.0,0.0,0.0,1.0,1.0
2.3615,0.1,0.0,10122.137,152.47942,-0.3282017,-8.033752e-09,0.3010052,0.30990863,-0.085320294,-0.09030896,0.30751315,-0.087164976,2.2267833,6.7972674,6.7972674,50.90025,-0.30706865,0.0,46.625645,80.30816,1.0,1.0,0.31250325,-0.7220219,6.1158705,1.0,-58.161644,55.93486,-93.57645,86.77918,1.3513997e-11,-7.7365886e-13,0.28821653,0.28821653,-0.7220219,-0.081270024,0.7427449,0.7427449,1.0,6.1158705,-0.7220219,-1.0102384,-0.25725508,0.0,0.28477833,1.040787,4.0,0.0,0.0,1.0,1.0
2.362,0.1,0.0,10122.746,152.2343,-0.3282017,-8.033752e-09,0.30116513,0.31005365,-0.08482037,-0.08969246,0.30764118,-0.086644284,9.836803,18.827845,18.827845,50.90025,-7.9336047,0.0,46.625645,80.30816,1.0,1.0,0.3126264,-0.6118063,6.2729497,1.0,-61.353817,51.517014,-98.29156,79.463715,1.6130305e-11,-7.562957e-13,0.40231252,0.40231252,-0.6118063,-0.08065757,0.74175674,0.74175674,1.0,6.2729497,-0.6118063,-1.0141188,-0.25824323,0.0,0.28477833,1.040287,4.0,0.0,0.0,1.0,1.0
2.3625,0.1,0.0,10123.349,151.9808,-0.3282017,-8.033752e-09,0.30132616,0.31019807,-0.0843158,-0.08907181,0.307769,-0.08611861,17.306074,30.59084,30.59084,50.90025,-15.444936,0.0,46.625645,80.30816,1.0,1.0,0.31274888,-0.50166494,0.14684425,1.0,-63.718452,46.41238,-101.6762,71.08536,1.967491e-11,-7.38654e-13,0.51628834,0.51628834,-0.50166494,-0.08004089,0.74078035,0.74078035,1.0,0.14684425,-0.50166494,-1.0179533,-0.25921965,0.0,0.28477833,1.039787,4.0,0.0,0.0,1.0,1.0
2.363,0.1,0.0,10123.943,151.71906,-0.3282017,-8.033752e-09,0.30148813,0.31034186,-0.08380663,-0.08844707,0.30789655,-0.085588016,24.534964,41.92889,41.92889,50.90025,-22.74074,0.0,46.625645,80.30816,1.0,1.0,0.3128707,-0.39159566,0.30392388,1.0,-65.22633,40.691372,-103.68889,61.76,2.3257476e-11,-7.2054103e-13,0.6301458,0.6301458,-0.39159566,-0.07942001,0.73981565,0.73981565,1.0,0.30392388,-0.39159566,-1.0217415,-0.26018432,0.0,0.28477833,1.039287,4.0,0.0,0.0,1.0,1.0
2.3635,0.1,0.0,10124.532,151.44917,-0.3282017,-8.033752e-09,0.30165112,0.31048504,-0.083292894,-0.08781834,0.30802384,-0.08505255,31.427517,52.69109,52.69109,50.90025,-29.724049,0.0,46.625645,80.30816,1.0,1.0,0.31299192,-0.28159648,0.4610035,1.0,-65.85982,34.432297,-104.30672,51.615627,2.7688955e-11,-7.018548e-13,0.74388695,0.74388695,-0.28159648,-0.07879504,0.7388628,0.7388628,1.0,0.4610035,-0.28159648,-1.0254834,-0.26113722,0.0,0.28477833,1.038787,4.0,0.0,0.0,1.0,1.0
2.364,0.1,0.0,10125.113,151.17126,-0.3282017,-8.033752e-09,0.30181497,0.3106275,-0.08277464,-0.087185636,0.3081508,-0.08451227,37.89271,62.734962,62.734962,50.90025,-36.302517,0.0,46.625645,80.30816,1.0,1.0,0.31311238,-0.17166533,0.6180831,1.0,-65.61296,27.720245,-103.52552,40.790558,3.2070242e-11,-6.8386177e-13,0.85751355,0.85751355,-0.17166533,-0.07816603,0.7379218,0.7379218,1.0,0.6180831,-0.17166533,-1.0291789,-0.26207826,0.0,0.28477833,1.038287,4.0,0.0,0.0,1.0,1.0
2.3645,0.1,0.0,10125.687,150.88547,-0.3282017,-8.033752e-09,0.30197975,0.31076923,-0.08225191,-0.08654908,0.30827743,-0.083967246,43.845634,71.92828,71.92828,50.90025,-42.38961,0.0,46.625645,80.30816,1.0,1.0,0.3132321,-0.06180013,0.77516276,1.0,-64.49157,20.645939,-101.35982,29.431532,3.5604863e-11,-6.6629585e-13,0.9710277,0.9710277,-0.06180013,-0.07753305,0.73699254,0.73699254,1.0,0.77516276,-0.06180013,-1.0328279,-0.26300743,0.0,0.28477833,1.0377871,4.0,0.0,0.0,1.0,1.0
2.365,0.1,0.0,10126.252,150.59189,-0.3282017,-8.033752e-09,0.30214533,0.31091022,-0.08172475,-0.08590873,0.30840367,-0.08341752,49.20854,80.15078,80.15078,50.90025,-47.905712,0.0,46.625645,80.30816,1.0,1.0,0.31335104,0.048001133,0.9322424,1.0,-62.513027,13.304485,-97.84249,17.691711,3.8552807e-11,-6.499968e-13,1.0844312,1.0844312,0.048001133,-0.0768962,0.7360753,0.7360753,1.0,0.9322424,0.048001133,-1.03643,-0.26392475,0.0,0.28477833,1.037287,4.0,0.0,0.0,1.0,1.0
2.3655,0.1,0.0,10126.811,150.29066,-0.3282017,-8.033752e-09,0.3023117,0.31105044,-0.0811932,-0.085264646,0.30852953,-0.08286315,53.911873,87.29565,87.29565,50.90025,-52.779137,0.0,46.625645,80.30816,1.0,1.0,0.3134692,0.15774052,1.0893221,1.0,-59.705975,5.7941017,-93.024254,5.7286077,4.1912928e-11,-6.3423794e-13,1.197726,1.197726,0.15774052,-0.07625552,0.7351699,0.7351699,1.0,1.0893221,0.15774052,-1.0399854,-0.2648301,0.0,0.28477833,1.036787,4.0,0.0,0.0,1.0,1.0
2.366,0.1,0.0,10127.361,149.98192,-0.32725602,6.941563e-09,0.30247876,0.31118983,-0.08065731,-0.08461691,0.30865493,-0.08230421,57.895084,93.27084,93.27084,41.79733,-56.947014,0.0,46.625645,66.67214,1.0,1.0,0.31358653,0.26742005,1.2464017,1.0,-56.109886,-1.7851994,-86.97282,-6.2980266,4.4169914e-11,-6.149767e-13,1.310914,1.310914,0.26742005,-0.07561109,0.7342764,0.7342764,1.0,1.2464017,0.26742005,-1.043494,-0.26572356,0.0,0.28477833,1.0362871,4.0,0.0,0.0,1.0,1.0
2.3665,0.1,0.0,10127.904,149.66577,-0.32725602,6.941563e-09,0.30264655,0.3113284,-0.08011712,-0.08396558,0.3087799,-0.081740744,61.107407,98.000244,98.000244,41.79733,-60.356068,0.0,46.625645,66.67214,1.0,1.0,0.31370303,0.37704176,1.4034814,1.0,-51.77447,-9.332933,-79.771935,-18.228312,4.4756962e-11,-5.940705e-13,1.4239972,1.4239972,0.37704176,-0.07496297,0.733395,0.733395,1.0,1.4034814,0.37704176,-1.0469555,-0.26660502,0.0,0.28477833,1.035787,4.0,0.0,0.0,1.0,1.0
2.367,0.1,0.0,10128.439,149.34235,-0.32725602,6.941563e-09,0.302815,0.3114661,-0.07957268,-0.083310716,0.30890435,-0.08117282,63.50844,101.424545,101.424545,41.79733,-62.96325,0.0,46.625645,66.67214,1.0,1.0,0.31381863,0.48660773,1.560561,1.0,-46.758976,-16.749466,-71.520195,-29.90435,4.5406966e-11,-5.774198e-13,1.5369775,1.5369775,0.48660773,-0.07431125,0.7325255,0.7325255,1.0,1.560561,0.48660773,-1.0503697,-0.26747447,0.0,0.28477833,1.035287,4.0,0.0,0.0,1.0,1.0
2.3675,0.1,0.0,10128.968,149.01175,-0.32725602,6.941563e-09,0.302984,0.31160292,-0.079024024,-0.08265241,0.3090283,-0.08060049,65.068634,103.501915,103.501915,41.79733,-64.73625,0.0,46.625645,66.67214,1.0,1.0,0.3139333,0.59611994,1.7176405,1.0,-41.13133,-23.937307,-62.32962,-41.17229,4.4929803e-11,-5.599088e-13,1.6498568,1.6498568,0.59611994,-0.07365598,0.7316681,0.7316681,1.0,1.7176405,0.59611994,-1.0537369,-0.2683319,0.0,0.28477833,1.034787,4.0,0.0,0.0,1.0,1.0
2.368,0.1,0.0,10129.487,148.67415,-0.32725602,6.941563e-09,0.30315357,0.3117388,-0.07847122,-0.08199073,0.30915168,-0.080023825,65.769615,104.20844,104.20844,41.79733,-65.65387,0.0,46.625645,66.67214,1.0,1.0,0.3140471,0.70558035,1.8747202,1.0,-34.967228,-30.802385,-52.32412,-51.88432,4.4783226e-11,-5.397267e-13,1.762637,1.762637,0.70558035,-0.07299724,0.73082274,0.73082274,1.0,1.8747202,0.70558035,-1.0570567,-0.26917726,0.0,0.28477833,1.034287,4.0,0.0,0.0,1.0,1.0
2.3685,0.1,0.0,10129.998,148.32964,-0.32725602,6.941563e-09,0.30332366,0.31187373,-0.0779143,-0.081325725,0.3092745,-0.07944288,65.604324,103.53836,103.53836,41.79733,-65.706184,0.0,46.625645,66.67214,1.0,1.0,0.3141599,0.8149911,2.0317998,1.0,-28.349083,-37.25524,-41.637806,-61.90056,4.441059e-11,-5.234854e-13,1.8753201,1.8753201,0.8149911,-0.072335094,0.7299894,0.7299894,1.0,2.0317998,0.8149911,-1.060329,-0.27001056,0.0,0.28477833,1.033787,4.0,0.0,0.0,1.0,1.0
2.369,0.1,0.0,10130.502,147.97835,-0.32725602,6.941563e-09,0.3034942,0.3120077,-0.07735331,-0.08065749,0.30939668,-0.07885772,64.5771,101.50402,101.50402,41.79733,-64.89468,0.0,46.625645,66.67214,1.0,1.0,0.31427175,0.9243542,2.1888795,1.0,-21.364923,-43.212177,-30.413174,-71.09085,4.4484395e-11,-5.0822926e-13,1.987908,1.987908,0.9243542,-0.07166962,0.72916824,0.72916824,1.0,2.1888795,0.9243542,-1.0635538,-0.27083176,0.0,0.28477833,1.033287,4.0,0.0,0.0,1.0,1.0
2.3695,0.1,0.0,10130.997,147.6204,-0.32725602,6.941563e-09,0.30366513,0.31214064,-0.076788306,-0.07998605,0.30951828,-0.0782684,62.703514,98.1356,98.1356,41.79733,-63.232105,0.0,46.625645,66.67214,1.0,1.0,0.31438255,1.0336716,2.3459592,1.0,-14.107208,-48.596306,-18.799194,-79.3364,4.3608374e-11,-4.9491357e-13,2.1004026,2.1004026,1.0336716,-0.07100087,0.72835916,0.72835916,1.0,2.3459592,1.0336716,-1.0667311,-0.27164084,0.0,0.28477833,1.0327871,4.0,0.0,0.0,1.0,1.0
2.37,0.1,0.0,10131.484,147.25594,-0.32725602,6.941563e-09,0.30383644,0.31227255,-0.076219335,-0.07931152,0.3096392,-0.07767499,60.010136,93.48061,93.48061,41.79733,-60.74229,0.0,46.625645,66.67214,1.0,1.0,0.31449234,1.1429453,2.5030386,1.0,-6.671615,-53.338524,-6.949344,-86.53127,4.1511336e-11,-4.7865824e-13,2.212806,2.212806,1.1429453,-0.07032892,0.7275622,0.7275622,1.0,2.5030386,1.1429453,-1.0698607,-0.27243778,0.0,0.28477833,1.032287,4.0,0.0,0.0,1.0,1.0
2.3705,0.1,0.0,10131.963,146.88507,-0.32725602,6.941563e-09,0.30400807,0.3124034,-0.075646445,-0.07863395,0.3097594,-0.07707755,56.534115,87.60324,87.60324,41.79733,-57.45976,0.0,46.625645,66.67214,1.0,1.0,0.3146011,1.2521774,2.6601183,1.0,0.84423256,-57.37835,4.980424,-92.583664,3.862691e-11,-4.663755e-13,2.32512,2.32512,1.2521774,-0.069653854,0.72677743,0.72677743,1.0,2.6601183,1.2521774,-1.0729426,-0.27322257,0.0,0.28477833,1.031787,4.0,0.0,0.0,1.0,1.0
2.371,0.1,0.0,10132.434,146.50795,-0.32725602,6.941563e-09,0.30417997,0.3125332,-0.07506968,-0.0779534,0.30987892,-0.07647614,52.32265,80.58334,80.58334,41.79733,-53.429226,0.0,46.625645,66.67214,1.0,1.0,0.31470874,1.3613697,2.817198,1.0,8.34203,-60.66468,16.833717,-97.41706,3.6085575e-11,-4.5058654e-13,2.4373462,2.4373462,1.3613697,-0.06897572,0.7260048,0.7260048,1.0,2.817198,1.3613697,-1.0759766,-0.2739952,0.0,0.35227662,1.0312871,4.0,0.0,0.0,1.0,1.0
2.3715,0.1,0.0,10132.8955,146.12466,-0.32725602,6.941563e-09,0.3043521,0.3126619,-0.074489094,-0.07726996,0.30999768,-0.07587083,47.43232,72.51539,72.51539,41.79733,-48.70496,0.0,46.625645,66.67214,1.0,1.0,0.31481528,1.4705243,2.9742777,1.0,15.724068,-63.156387,28.455736,-100.97113,3.348522e-11,-4.3806235e-13,2.549487,2.549487,1.4705243,-0.068294585,0.7252444,0.7252444,1.0,2.9742777,1.4705243,-1.0789628,-0.27475563,0.0,0.35227662,1.030787,4.0,0.0,0.0,1.0,1.0
2.372,0.1,0.0,10133.35,145.73537,-0.32725602,6.941563e-09,0.30452445,0.31278944,-0.073904745,-0.07658366,0.3101157,-0.075261675,41.928318,63.507133,63.507133,41.79733,-43.350048,0.0,46.625645,66.67214,1.0,1.0,0.3149207,1.5796434,3.1313572,1.0,22.894497,-64.822815,39.69527,-103.2024,3.1863574e-11,-4.1970605e-13,2.6615443,2.6615443,1.5796434,-0.06761052,0.7244961,0.7244961,1.0,3.1313572,1.5796434,-1.0819011,-0.27550384,0.0,0.35227662,1.030287,4.0,0.0,0.0,1.0,1.0
2.3725,0.1,0.0,10133.795,145.34018,-0.32725602,6.941563e-09,0.30469692,0.31291586,-0.07331667,-0.075894594,0.3102329,-0.074648745,35.88356,53.67815,53.67815,41.79733,-37.435535,0.0,46.625645,66.67214,1.0,1.0,0.31502497,1.6887286,3.288437,1.0,29.760546,-65.644104,50.40663,-104.08478,3.0938974e-11,-4.0272093e-13,2.77352,2.77352,1.6887286,-0.066923596,0.7237601,0.7237601,1.0,3.288437,1.6887286,-1.0847914,-0.27623987,0.0,0.35227662,1.0297871,4.0,0.0,0.0,1.0,1.0
2.373,0.1,0.0,10134.232,144.93922,-0.32725602,6.941563e-09,0.30486947,0.31304106,-0.07272492,-0.07520281,0.3103493,-0.074032106,29.377708,43.158253,43.158253,41.79733,-31.039457,0.0,46.625645,66.67214,1.0,1.0,0.31512806,1.7977822,3.4455166,1.0,36.233707,-65.61141,60.45151,-103.609764,2.8753708e-11,-3.8614137e-13,2.8854158,2.8854158,1.7977822,-0.066233866,0.72303635,0.72303635,1.0,3.4455166,1.7977822,-1.0876337,-0.27696365,0.0,0.35227662,1.029287,4.0,0.0,0.0,1.0,1.0
2.3735,0.1,0.0,10134.66,144.53262,-0.32725602,6.941563e-09,0.3050421,0.31316507,-0.07212956,-0.07450838,0.31046483,-0.073411815,22.496117,32.085754,32.085754,41.79733,-24.245823,0.0,46.625645,66.67214,1.0,1.0,0.31522995,1.906806,3.6025963,1.0,42.23085,-64.72697,69.70074,-101.78649,2.5767758e-11,-3.776862e-13,2.9972339,2.9972339,1.906806,-0.06554142,0.72232485,0.72232485,1.0,3.6025963,1.906806,-1.0904279,-0.27767518,0.0,0.35227662,1.028787,4.0,0.0,0.0,1.0,1.0
2.374,0.1,0.0,10135.08,144.1205,-0.32725602,6.941563e-09,0.3052147,0.31328788,-0.07153063,-0.07381138,0.3105795,-0.07278794,15.32871,20.605637,20.605637,41.79733,-17.14349,0.0,46.625645,66.67214,1.0,1.0,0.31533062,2.015802,3.7596757,1.0,47.675274,-63.003983,78.035866,-98.6415,2.3065001e-11,-7.360395e-13,3.108976,3.108976,2.015802,-0.064846285,0.7216255,0.7216255,1.0,3.7596757,2.015802,-1.093174,-0.27837446,0.0,0.35227662,1.028287,4.0,0.0,0.0,1.0,1.0
2.3745,0.1,0.0,10135.491,143.70297,-0.32725602,6.941563e-09,0.3053873,0.31340942,-0.070928186,-0.073111854,0.3106933,-0.07216054,7.9688053,8.867676,8.867676,41.79733,-9.825013,0.0,46.625645,66.67214,1.0,1.0,0.31543007,2.124772,3.9167554,1.0,52.497654,-60.466457,85.35069,-94.21837,2.0913974e-11,-1.1512264e-12,3.220644,3.220644,2.124772,-0.06414856,0.7209385,0.7209385,1.0,3.9167554,2.124772,-1.0958719,-0.2790615,0.0,0.35227662,1.027787,4.0,0.0,0.0,1.0,1.0
2.375,0.1,0.0,10135.894,143.28018,-0.32725602,6.941563e-09,0.30555978,0.31352973,-0.070322275,-0.07240989,0.31080619,-0.07152969,0.5119054,-2.9755225,-2.9755225,41.79733,-2.385436,0.0,46.625645,66.67214,1.0,1.0,0.31552827,2.2337184,4.073835,1.0,56.636898,-57.1488,91.55253,-88.577,1.8357205e-11,-1.423677e-12,3.33224,3.33224,2.2337184,-0.063448295,0.7202638,0.7202638,1.0,4.073835,2.2337184,-1.0985217,-0.27973625,0.0,0.35227662,1.027287,4.0,0.0,0.0,1.0,1.0
2.3755,0.1,0.0,10136.288,142.85225,-0.32725602,6.941563e-09,0.3057322,0.3136487,-0.06971296,-0.07170554,0.3109181,-0.07089545,-6.9455376,-14.770489,-14.770489,41.79733,5.078936,0.0,46.625645,66.67214,1.0,1.0,0.31562516,2.3426428,4.2309146,1.0,60.04089,-53.095352,96.56335,-81.792854,1.5755388e-11,-1.6047109e-12,3.443766,3.443766,2.3426428,-0.062745556,0.7196013,0.7196013,1.0,4.2309146,2.3426428,-1.1011232,-0.28039873,0.0,0.35227662,1.026787,4.0,0.0,0.0,1.0,1.0
2.376,0.1,0.0,10136.673,142.41928,-0.32725602,6.941563e-09,0.30590442,0.31376642,-0.069100276,-0.070998855,0.31102908,-0.07025788,-14.307355,-26.364855,-26.364855,41.79733,12.47177,0.0,46.625645,66.67214,1.0,1.0,0.31572077,2.4515474,4.3879943,1.0,62.667133,-48.35978,100.32071,-73.95586,1.313739e-11,-1.7189293e-12,3.5552237,3.5552237,2.4515474,-0.062040407,0.7189511,0.7189511,1.0,4.3879943,2.4515474,-1.1036764,-0.28104892,0.0,0.35227662,1.0262871,4.0,0.0,0.0,1.0,1.0
2.3765,0.1,0.0,10137.05,141.9814,-0.32725602,6.941563e-09,0.3060764,0.31388277,-0.06848429,-0.0702899,0.31113905,-0.06961705,-21.47889,-37.609306,-37.609306,41.79733,19.697939,0.0,46.625645,66.67214,1.0,1.0,0.31581506,2.5604336,4.545074,1.0,64.48324,-43.004345,102.77852,-65.16921,9.586618e-12,-1.7934094e-12,3.6666152,3.6666152,2.5604336,-0.061332904,0.7183132,0.7183132,1.0,4.545074,2.5604336,-1.1061815,-0.2816868,0.0,0.35227662,1.025787,4.0,0.0,0.0,1.0,1.0
2.377,0.1,0.0,10137.417,141.53874,-0.32725602,6.941563e-09,0.3062482,0.31399775,-0.06786505,-0.06957876,0.31124803,-0.06897303,-28.3682,-48.359474,-48.359474,41.79733,26.664726,0.0,46.625645,66.67214,1.0,1.0,0.31590798,2.6693041,4.7021537,1.0,65.46729,-37.09909,103.907486,-55.548016,6.6961354e-12,-1.825569e-12,3.7779424,3.7779424,2.6693041,-0.06062311,0.7176876,0.7176876,1.0,4.7021537,2.6693041,-1.1086383,-0.28231242,0.0,0.35227662,1.025287,4.0,0.0,0.0,1.0,1.0
2.3775,0.1,0.0,10137.775,141.09143,-0.32725602,6.941563e-09,0.30641967,0.3141114,-0.067242615,-0.06886548,0.31135598,-0.06832587,-34.88722,-58.47776,-58.47776,41.79733,33.283005,0.0,46.625645,66.67214,1.0,1.0,0.31599957,2.7781603,4.8592334,1.0,65.608116,-30.720901,103.69552,-45.217754,3.8841317e-12,-1.8386113e-12,3.889207,3.889207,2.7781603,-0.059911095,0.7170743,0.7170743,1.0,4.8592334,2.7781603,-1.1110467,-0.28292572,0.0,0.35227662,1.0247871,4.0,0.0,0.0,1.0,1.0
2.378,0.1,0.0,10138.126,140.63956,-0.32725602,6.941563e-09,0.3065908,0.31422365,-0.06661703,-0.068150125,0.31146288,-0.06767564,-40.952854,-67.83507,-67.83507,41.79733,39.468357,0.0,46.625645,66.67214,1.0,1.0,0.31608978,2.8870041,5.016313,1.0,64.90536,-23.952505,102.14772,-34.312653,1.6965756e-12,-1.833651e-12,4.000411,4.000411,2.8870041,-0.05919692,0.7164733,0.7164733,1.0,5.016313,2.8870041,-1.1134069,-0.28352672,0.0,0.35227662,1.024287,4.0,0.0,0.0,1.0,1.0
2.3785,0.1,0.0,10138.467,140.18326,-0.32725602,6.941563e-09,0.3067616,0.31433448,-0.06598835,-0.06743275,0.31156868,-0.06702242,-46.488037,-76.31241,-76.31241,41.79733,45.14212,0.0,46.625645,66.67214,1.0,1.0,0.3161786,2.995838,5.1733923,1.0,63.369442,-16.881403,99.28632,-22.973913,-6.2646394e-13,-1.8182204e-12,4.1115565,4.1115565,2.995838,-0.058480646,0.71588457,0.71588457,1.0,5.1733923,2.995838,-1.1157187,-0.28411543,0.0,0.35227662,1.023787,4.0,0.0,0.0,1.0,1.0
2.379,0.1,0.0,10138.799,139.72266,-0.32725602,6.941563e-09,0.30693194,0.3144439,-0.06535663,-0.066713415,0.3116734,-0.066366255,-51.422684,-83.80239,-83.80239,41.79733,50.232388,0.0,46.625645,66.67214,1.0,1.0,0.316266,3.1046631,5.330472,1.0,61.02142,-9.598737,95.150314,-11.347924,-2.3320334e-12,-1.7971797e-12,4.2226453,4.2226453,3.1046631,-0.057762325,0.7153082,0.7153082,1.0,5.330472,3.1046631,-1.1179823,-0.28469184,0.0,0.35227662,1.023287,4.0,0.0,0.0,1.0,1.0
2.3795,0.1,0.0,10139.122,139.25786,-0.32725602,6.941563e-09,0.30710185,0.31455186,-0.06472193,-0.06599219,0.31177703,-0.06570722,-55.69454,-90.21052,-90.21052,41.79733,54.67487,0.0,46.625645,66.67214,1.0,1.0,0.31635198,3.2134821,5.4875517,1.0,57.89266,-2.198118,89.79487,0.41564903,-3.9906264e-12,-1.7700511e-12,4.3336797,4.3336797,3.2134821,-0.05704203,0.7147441,0.7147441,1.0,5.4875517,3.2134821,-1.1201974,-0.28525594,0.0,0.35227662,1.022787,4.0,0.0,0.0,1.0,1.0
2.38,0.1,0.0,10139.437,138.78897,-0.32725602,6.941563e-09,0.30727127,0.31465837,-0.06408429,-0.06526912,0.31187952,-0.06504538,-59.249958,-95.45638,-95.45638,41.79733,58.41371,0.0,46.625645,66.67214,1.0,1.0,0.31643653,3.3222964,5.6446314,1.0,54.024395,5.2255635,83.29062,12.165763,-5.1345204e-12,-1.7632674e-12,4.4446607,4.4446607,3.3222964,-0.0563198,0.7141923,0.7141923,1.0,5.6446314,3.3222964,-1.1223643,-0.28580773,0.0,0.35227662,1.022287,4.0,0.0,0.0,1.0,1.0
2.3805,0.1,0.0,10139.742,138.31613,-0.32725602,6.941563e-09,0.30744016,0.3147634,-0.06344378,-0.06454428,0.3119808,-0.064380795,-62.04455,-99.47459,-99.47459,41.79733,61.40215,0.0,46.625645,66.67214,1.0,1.0,0.3165196,3.431108,5.801711,1.0,49.467205,12.577349,75.72267,23.751923,-5.5619172e-12,-1.8504952e-12,4.5555906,4.5555906,3.431108,-0.055595703,0.7136528,0.7136528,1.0,5.801711,3.431108,-1.1244829,-0.2863472,0.0,0.35227662,1.021787,4.0,0.0,0.0,1.0,1.0
2.381,0.1,0.0,10140.039,137.83943,-0.32725602,6.941563e-09,0.30760852,0.31486693,-0.062800445,-0.06381771,0.31208098,-0.06371353,-64.043724,-102.21558,-102.21558,41.79733,63.603092,0.0,46.625645,66.67214,1.0,1.0,0.31660116,3.5399187,5.958791,1.0,44.280315,19.763409,67.1895,35.02608,-4.908822e-12,-1.933498e-12,4.666472,4.666472,3.5399187,-0.054869805,0.7131256,0.7131256,1.0,5.958791,3.5399187,-1.1265532,-0.2868744,0.0,0.35227662,1.0212871,4.0,0.0,0.0,1.0,1.0
2.3815,0.1,0.0,10140.326,137.359,-0.32725602,6.941563e-09,0.30777624,0.31496894,-0.06215434,-0.06308948,0.31217992,-0.063043654,-65.223076,-103.64619,-103.64619,41.79733,64.98955,0.0,46.625645,66.67214,1.0,1.0,0.3166813,3.6487305,6.1158705,1.0,38.530838,26.692234,57.801662,45.84453,-5.3936512e-12,-1.9751143e-12,4.7773056,4.7773056,3.6487305,-0.054142162,0.7126107,0.7126107,1.0,6.1158705,3.6487305,-1.1285751,-0.2873893,0.0,0.35227662,1.020787,4.0,0.0,0.0,1.0,1.0
2.382,0.1,0.0,10140.6045,136.87494,-0.32725602,6.941563e-09,0.3079433,0.31506944,-0.061505523,-0.06235966,0.31227767,-0.062371228,-65.56867,-103.75,-103.75,41.79733,65.544945,0.0,46.625645,66.67214,1.0,1.0,0.31675985,3.7575455,6.2729497,1.0,32.29289,33.27578,47.680336,56.069664,-7.0570654e-12,-1.9918145e-12,4.8880944,4.8880944,3.7575455,-0.053412825,0.7121081,0.7121081,1.0,6.2729497,3.7575455,-1.1305488,-0.2878919,0.0,0.35227662,1.020287,4.0,0.0,0.0,1.0,1.0
2.3825,0.1,0.0,10140.875,136.38734,-0.32725602,6.941563e-09,0.30810973,0.31516838,-0.060854048,-0.061628282,0.3123742,-0.061696313,-65.07721,-102.52753,-102.52753,41.79733,65.263306,0.0,46.625645,66.67214,1.0,1.0,0.31683692,3.8663654,0.14684425,1.0,25.646643,39.43057,36.955776,65.571754,-7.3830855e-12,-1.9875382e-12,4.99884,4.99884,3.8663654,-0.05268186,0.71161777,0.71161777,1.0,0.14684425,3.8663654,-1.1324743,-0.28838223,0.0,0.35227662,1.0197871,4.0,0.0,0.0,1.0,1.0
2.383,0.1,0.0,10141.135,135.89635,-0.32725602,6.941563e-09,0.30827543,0.31526577,-0.060199965,-0.060895413,0.31246948,-0.061018977,-63.756027,-99.996155,-99.996155,41.79733,64.1493,0.0,46.625645,66.67214,1.0,1.0,0.31691244,3.9751918,0.30392388,1.0,18.677294,45.078735,25.765629,74.23052,-6.395794e-12,-1.9707968e-12,5.1095433,5.1095433,3.9751918,-0.05194932,0.71113974,0.71113974,1.0,0.30392388,3.9751918,-1.1343516,-0.28886026,0.0,0.35227662,1.019287,4.0,0.0,0.0,1.0,1.0
2.3835,0.1,0.0,10141.387,135.40205,-0.32725602,6.941563e-09,0.3084404,0.3153616,-0.059543334,-0.06016111,0.31256348,-0.060339287,-61.622963,-96.189835,-96.189835,41.79733,62.218132,0.0,46.625645,66.67214,1.0,1.0,0.31698644,4.084027,0.4610035,1.0,11.473975,50.148987,14.253173,81.93667,-5.237196e-12,-1.9438004e-12,5.2202077,5.2202077,4.084027,-0.051215254,0.710674,0.710674,1.0,0.4610035,4.084027,-1.1361806,-0.289326,0.0,0.35227662,1.018787,4.0,0.0,0.0,1.0,1.0
2.384,0.1,0.0,10141.63,134.90456,-0.32725602,6.941563e-09,0.30860454,0.31545585,-0.058884207,-0.059425425,0.31265622,-0.059657298,-58.706123,-91.158676,-91.158676,41.79733,59.495365,0.0,46.625645,66.67214,1.0,1.0,0.31705886,4.1928725,0.6180831,1.0,4.128627,54.577496,2.5655046,88.59318,-3.3771946e-12,-1.9046173e-12,5.330834,5.330834,4.1928725,-0.050479732,0.71022046,0.71022046,1.0,0.6180831,4.1928725,-1.1379615,-0.2897795,0.0,0.35227662,1.0182871,4.0,0.0,0.0,1.0,1.0
2.3845,0.1,0.0,10141.863,134.40396,-0.32725602,6.941563e-09,0.30876788,0.31554848,-0.05822264,-0.05868841,0.31274766,-0.05897308,-55.043495,-84.96822,-84.96822,41.79733,56.01654,0.0,46.625645,66.67214,1.0,1.0,0.3171297,4.3017306,0.77516276,1.0,-3.2651794,58.308678,-9.148336,94.116554,-2.3887376e-12,-1.8539519e-12,5.441425,5.441425,4.3017306,-0.049742788,0.70977926,0.70977926,1.0,0.77516276,4.3017306,-1.1396942,-0.29022077,0.0,0.35227662,1.017787,4.0,0.0,0.0,1.0,1.0
2.385,0.1,0.0,10142.088,133.90039,-0.32725602,6.941563e-09,0.3089304,0.3156395,-0.057558686,-0.057950135,0.31283778,-0.058286693,-50.682453,-77.698586,-77.698586,41.79733,51.826717,0.0,46.625645,66.67214,1.0,1.0,0.31719896,4.4106026,0.9322424,1.0,-10.613411,61.295864,-20.73925,98.437836,-1.4356004e-12,-1.7824701e-12,5.5519814,5.5519814,4.4106026,-0.0490045,0.7093502,0.7093502,1.0,0.9322424,4.4106026,-1.1413789,-0.29064974,0.0,0.35227662,1.017287,4.0,0.0,0.0,1.0,1.0
2.3855,0.1,0.0,10142.304,133.39392,-0.3246448,-1.29353355e-08,0.30909202,0.3157289,-0.056892402,-0.05721064,0.31292656,-0.0575982,-45.67913,-69.443436,-69.443436,51.204704,46.97988,0.0,46.625645,80.97131,1.0,1.0,0.3172666,4.5194902,1.0893221,1.0,-17.822765,63.501896,-32.059948,101.50339,-7.787869e-13,-1.7145083e-12,5.662506,5.662506,4.5194902,-0.0482649,0.7089335,0.7089335,1.0,1.0893221,4.5194902,-1.1430155,-0.2910665,0.0,0.35227662,1.016787,4.0,0.0,0.0,1.0,1.0
2.386,0.1,0.0,10142.51,132.88466,-0.3246448,-1.29353355e-08,0.3092527,0.31581667,-0.056223843,-0.056469966,0.313014,-0.056907665,-40.09771,-60.30877,-60.30877,51.204704,41.538258,0.0,46.625645,80.97131,1.0,1.0,0.31733266,4.6283965,1.2464017,1.0,-24.80184,64.89955,-42.96682,103.27559,-4.68037e-13,-1.6498804e-12,5.7730002,5.7730002,4.6283965,-0.047524054,0.708529,0.708529,1.0,1.2464017,4.6283965,-1.1446041,-0.29147103,0.0,0.35227662,1.016287,4.0,0.0,0.0,1.0,1.0
2.3865,0.1,0.0,10142.708,132.37271,-0.3246448,-1.29353355e-08,0.30941248,0.3159028,-0.05555306,-0.055728193,0.3131001,-0.05621515,-34.009583,-50.41154,-50.41154,51.204704,35.5715,0.0,46.625645,80.97131,1.0,1.0,0.31739706,4.737322,1.4034814,1.0,-31.462276,65.471855,-53.321705,103.733246,-9.343955e-13,-1.599285e-12,5.8834662,5.8834662,4.737322,-0.046782013,0.7081367,0.7081367,1.0,1.4034814,4.737322,-1.1461446,-0.29186332,0.0,0.35227662,1.015787,4.0,0.0,0.0,1.0,1.0
2.387,0.1,0.0,10142.896,131.85818,-0.3246448,-1.29353355e-08,0.30957127,0.31598726,-0.054880112,-0.054985367,0.3131848,-0.055520713,-27.492455,-39.878185,-39.878185,51.204704,29.155794,0.0,46.625645,80.97131,1.0,1.0,0.31745985,4.8462687,1.560561,1.0,-37.719868,65.212326,-62.993652,102.87183,-8.422474e-13,-1.5593339e-12,5.993906,5.993906,4.8462687,-0.04603884,0.7077566,0.7077566,1.0,1.560561,4.8462687,-1.1476372,-0.29224345,0.0,0.35227662,1.015287,4.0,0.0,0.0,1.0,1.0
2.3875,0.1,0.0,10143.076,131.34116,-0.3246448,-1.29353355e-08,0.30972904,0.31607002,-0.05420505,-0.054241523,0.31326815,-0.05482442,-20.629347,-28.842999,-28.842999,51.204704,22.372913,0.0,46.625645,80.97131,1.0,1.0,0.31752098,4.955239,1.7176405,1.0,-43.49561,64.124954,-71.86053,100.70353,-3.3527673e-13,-1.5129641e-12,6.104321,6.104321,4.955239,-0.045294564,0.70738864,0.70738864,1.0,1.7176405,4.955239,-1.1490821,-0.29261133,0.0,0.35227662,1.0147871,4.0,0.0,0.0,1.0,1.0
2.388,0.1,0.0,10143.247,130.82172,-0.3246448,-1.29353355e-08,0.30988577,0.31615114,-0.05352793,-0.053496733,0.31335008,-0.054126333,-13.50755,-17.446445,-17.446445,51.204704,15.309164,0.0,46.625645,80.97131,1.0,1.0,0.31758046,5.0642343,1.8747202,1.0,-48.716682,62.224236,-79.81055,97.25699,3.0735122e-14,-1.4584356e-12,6.2147136,6.2147136,5.0642343,-0.044549257,0.7070329,0.7070329,1.0,1.8747202,5.0642343,-1.150479,-0.29296708,0.0,0.35227662,1.014287,4.0,0.0,0.0,1.0,1.0
2.3885,0.1,0.0,10143.408,130.29999,-0.3246448,-1.29353355e-08,0.31004146,0.31623057,-0.05284881,-0.052751027,0.31343058,-0.053426508,-6.217523,-5.8333693,-5.8333693,51.204704,8.054294,0.0,46.625645,80.97131,1.0,1.0,0.31763828,-1.1099287,2.0317998,1.0,-53.317352,59.534874,-86.743645,92.57702,-5.9329244e-14,-1.4188211e-12,0.0418995,0.0418995,-1.1099287,-0.04380295,0.70668936,0.70668936,1.0,2.0317998,-1.1099287,-1.1518282,-0.29331064,0.0,0.35227662,1.013787,4.0,0.0,0.0,1.0,1.0
2.389,0.1,0.0,10143.562,129.77603,-0.3246448,-1.29353355e-08,0.31019604,0.3163083,-0.052167736,-0.052004468,0.31350967,-0.052725013,1.1482528,5.848819,5.848819,51.204704,0.7003685,0.0,46.625645,80.97131,1.0,1.0,0.31769443,-1.0008777,2.1888795,1.0,-57.239788,56.091534,-92.57275,86.72393,-4.6772693e-13,-1.3769107e-12,0.15225187,0.15225187,-1.0008777,-0.043055713,0.70635796,0.70635796,1.0,2.1888795,-1.0008777,-1.1531296,-0.29364204,0.0,0.35227662,1.0132871,4.0,0.0,0.0,1.0,1.0
2.3895,0.1,0.0,10143.705,129.24997,-0.3246448,-1.29353355e-08,0.3103495,0.31638432,-0.051484767,-0.051257115,0.31358734,-0.052021902,8.496431,17.452005,17.452005,51.204704,-6.6593904,0.0,46.625645,80.97131,1.0,1.0,0.31774893,-0.89179635,2.3459592,1.0,-60.43478,51.93835,-97.2248,79.7728,-6.911296e-13,-1.3372112e-12,0.26258707,0.26258707,-0.89179635,-0.042307593,0.70603865,0.70603865,1.0,2.3459592,-0.89179635,-1.1543834,-0.29396132,0.0,0.35227662,1.012787,4.0,0.0,0.0,1.0,1.0
2.39,0.1,0.0,10143.84,128.72185,-0.3246448,-1.29353355e-08,0.31050178,0.31645858,-0.05079996,-0.050509006,0.3136635,-0.051317237,15.733974,28.82923,28.82923,51.204704,-13.931776,0.0,46.625645,80.97131,1.0,1.0,0.3178017,-0.7826827,2.5030386,1.0,-62.862343,47.12837,-100.641685,71.81246,-7.6096963e-13,-1.2980291e-12,0.37290692,0.37290692,-0.7826827,-0.04155863,0.7057315,0.7057315,1.0,2.5030386,-0.7826827,-1.1555896,-0.2942685,0.0,0.35227662,1.012287,4.0,0.0,0.0,1.0,1.0
2.3905,0.1,0.0,10143.966,128.1918,-0.3246448,-1.29353355e-08,0.31065294,0.31653118,-0.050113365,-0.04976017,0.31373826,-0.05061108,22.769321,39.836525,39.836525,51.204704,-21.024765,0.0,46.625645,80.97131,1.0,1.0,0.3178528,-0.673535,2.6601183,1.0,-64.4922,41.72288,-102.78096,62.94443,-1.2494105e-12,-1.2591638e-12,0.48321325,0.48321325,-0.673535,-0.04080888,0.70543647,0.70543647,1.0,2.6601183,-0.673535,-1.1567483,-0.29456353,0.0,0.2885439,1.011787,4.0,0.0,0.0,1.0,1.0
2.391,0.1,0.0,10144.083,127.65988,-0.3246448,-1.29353355e-08,0.31080285,0.31660202,-0.049425036,-0.049010698,0.31381154,-0.049903486,29.513533,50.33473,50.33473,51.204704,-27.848673,0.0,46.625645,80.97131,1.0,1.0,0.31790218,-0.56435156,2.817198,1.0,-65.30418,35.79064,-103.6163,53.281574,-1.4122112e-12,-1.2199379e-12,0.59350795,0.59350795,-0.56435156,-0.040058374,0.7051535,0.7051535,1.0,2.817198,-0.56435156,-1.1578594,-0.2948465,0.0,0.2885439,1.011287,4.0,0.0,0.0,1.0,1.0
2.3915,0.1,0.0,10144.191,127.12618,-0.3246448,-1.29353355e-08,0.31095156,0.3166711,-0.04873503,-0.048260603,0.3138833,-0.04919452,35.8814,60.191204,60.191204,51.204704,-34.31727,0.0,46.625645,80.97131,1.0,1.0,0.31794986,-0.4551305,2.9742777,1.0,-65.28841,29.407005,-103.13789,42.94669,-1.8348725e-12,-1.1807295e-12,0.7037928,0.7037928,-0.4551305,-0.03930719,0.7048826,0.7048826,1.0,2.9742777,-0.4551305,-1.1589233,-0.29511738,0.0,0.2885439,1.010787,4.0,0.0,0.0,1.0,1.0
2.392,0.1,0.0,10144.29,126.59079,-0.3246448,-1.29353355e-08,0.31109902,0.3167385,-0.048043396,-0.047509957,0.3139536,-0.048484232,41.79252,69.281525,69.281525,51.204704,-40.34886,0.0,46.625645,80.97131,1.0,1.0,0.31799582,-0.34587014,3.1313572,1.0,-64.44548,22.65296,-101.352486,32.070953,-2.2068612e-12,-1.1437023e-12,0.8140696,0.8140696,-0.34587014,-0.038555358,0.70462376,0.70462376,1.0,3.1313572,-0.34587014,-1.1599398,-0.29537624,0.0,0.2885439,1.010287,4.0,0.0,0.0,1.0,1.0
2.3925,0.1,0.0,10144.381,126.05379,-0.3246448,-1.29353355e-08,0.3112452,0.3168041,-0.04735019,-0.046758782,0.31402236,-0.047772687,47.172283,77.491005,77.491005,51.204704,-45.867317,0.0,46.492996,80.97131,1.0,1.0,0.31804004,-0.2365687,3.288437,1.0,-62.78641,15.614126,-98.283295,20.792292,-2.2823427e-12,-1.1055026e-12,0.9243403,0.9243403,-0.2365687,-0.037802923,0.70437694,0.70437694,1.0,3.288437,-0.2365687,-1.160909,-0.29562306,0.0,0.2885439,1.0097871,4.0,0.0,0.0,1.0,1.0
2.393,0.1,0.0,10144.462,125.51525,-0.3246448,-1.29353355e-08,0.31139007,0.31686795,-0.046655465,-0.04600714,0.31408966,-0.047059942,51.952827,84.716125,84.716125,51.204704,-50.803013,0.0,46.492996,80.97131,1.0,1.0,0.31808257,-0.12722448,3.4455166,1.0,-60.3325,8.379674,-93.96974,9.2536125,-1.8432456e-12,-1.0683841e-12,1.0346066,1.0346066,-0.12722448,-0.037049934,0.70414215,0.70414215,1.0,3.4455166,-0.12722448,-1.1618311,-0.29585785,0.0,0.2885439,1.009287,4.0,0.0,0.0,1.0,1.0
2.3935,0.1,0.0,10144.535,124.97526,-0.3246448,-1.29353355e-08,0.31153363,0.31693006,-0.045959275,-0.045255072,0.3141554,-0.04634605,56.073868,90.86585,90.86585,51.204704,-55.09369,0.0,46.492996,80.97131,1.0,1.0,0.31812334,-0.017835708,3.6025963,1.0,-57.115067,1.0412002,-88.46689,-2.3989658,-2.3265372e-12,-1.0306071e-12,1.1448704,1.1448704,-0.017835708,-0.03629644,0.70391935,0.70391935,1.0,3.6025963,-0.017835708,-1.1627061,-0.29608068,0.0,0.2885439,1.008787,4.0,0.0,0.0,1.0,1.0
2.394,0.1,0.0,10144.599,124.43389,-0.3246448,-1.29353355e-08,0.31167585,0.31699038,-0.04526167,-0.044502623,0.31421962,-0.045631073,59.483448,95.86274,95.86274,51.204704,-58.68526,0.0,46.492996,80.97131,1.0,1.0,0.31816238,0.09159934,3.7596757,1.0,-53.175034,-6.308413,-81.84479,-14.017955,-4.3674352e-12,-9.892289e-13,1.2551334,1.2551334,0.09159934,-0.035542477,0.70370847,0.70370847,1.0,3.7596757,0.09159934,-1.163534,-0.2962915,0.0,0.2885439,1.0082871,4.0,0.0,0.0,1.0,1.0
2.3945,0.1,0.0,10144.654,123.89121,-0.3246448,-1.29353355e-08,0.3118167,0.31704894,-0.0445627,-0.043749835,0.3142823,-0.044915065,62.138603,99.643906,99.643906,51.204704,-61.532455,0.0,46.492996,80.97131,1.0,1.0,0.3181997,0.20108236,3.9167554,1.0,-48.562435,-13.576169,-74.18756,-25.456347,-6.0970916e-12,-9.507152e-13,1.3653975,1.3653975,0.20108236,-0.034788102,0.70350957,0.70350957,1.0,3.9167554,0.20108236,-1.1643151,-0.2964904,0.0,0.2885439,1.007787,4.0,0.0,0.0,1.0,1.0
2.395,0.1,0.0,10144.7,123.347305,-0.3246448,-1.29353355e-08,0.31195617,0.31710574,-0.043862425,-0.042996753,0.31434342,-0.044198085,64.00589,102.16182,102.16182,51.204704,-63.599407,0.0,46.492996,80.97131,1.0,1.0,0.31823525,0.31061512,4.073835,1.0,-43.33577,-20.670118,-65.59237,-36.56945,-6.9269213e-12,-9.167249e-13,1.4756644,1.4756644,0.31061512,-0.034033347,0.70332265,0.70332265,1.0,4.073835,0.31061512,-1.1650493,-0.29667738,0.0,0.2885439,1.007287,4.0,0.0,0.0,1.0,1.0
2.3955,0.1,0.0,10144.738,122.80224,-0.3246448,-1.29353355e-08,0.3120942,0.31716073,-0.043160893,-0.042243425,0.314403,-0.04348018,65.0618,103.384895,103.384895,51.204704,-64.860085,0.0,46.492996,80.97131,1.0,1.0,0.31826907,0.42019928,4.2309146,1.0,-37.56128,-27.500515,-56.168182,-47.216717,-6.574295e-12,-8.8280647e-13,1.5859361,1.5859361,0.42019928,-0.03327827,0.7031476,0.7031476,1.0,4.2309146,0.42019928,-1.1657368,-0.29685244,0.0,0.2885439,1.0067871,4.0,0.0,0.0,1.0,1.0
2.396,0.1,0.0,10144.767,122.25608,-0.3246448,-1.29353355e-08,0.31223086,0.31721395,-0.042458154,-0.041489895,0.314461,-0.042761415,65.293045,103.297874,103.297874,51.204704,-65.29863,0.0,46.492996,80.97131,1.0,1.0,0.31830114,0.52983654,4.3879943,1.0,-31.312107,-33.98094,-46.034386,-57.263485,-5.5467e-12,-8.505264e-13,1.6962141,1.6962141,0.52983654,-0.032522894,0.7029844,0.7029844,1.0,4.3879943,0.52983654,-1.1663775,-0.2970156,0.0,0.2885439,1.006287,4.0,0.0,0.0,1.0,1.0
2.3965,0.1,0.0,10144.787,121.70891,-0.3246448,-1.29353355e-08,0.31236607,0.3172654,-0.04175426,-0.040736206,0.31451744,-0.042041842,64.69677,101.90201,101.90201,51.204704,-64.90956,0.0,46.492996,80.97131,1.0,1.0,0.31833142,0.63952863,4.545074,1.0,-24.66739,-40.02938,-35.319324,-66.58268,-5.1154046e-12,-8.1901207e-13,1.8065004,1.8065004,0.63952863,-0.031767286,0.70283306,0.70283306,1.0,4.545074,0.63952863,-1.1669718,-0.2971669,0.0,0.2885439,1.005787,4.0,0.0,0.0,1.0,1.0
2.397,0.1,0.0,10144.798,121.16078,-0.3246448,-1.29353355e-08,0.3124998,0.31731504,-0.041049268,-0.03998239,0.31457233,-0.04132151,63.28054,99.21508,99.21508,51.204704,-63.697834,0.0,46.492996,80.97131,1.0,1.0,0.31836,0.7492773,4.7021537,1.0,-17.711267,-45.569275,-24.158667,-75.05641,-4.2317287e-12,-7.8501414e-13,1.9167968,1.9167968,0.7492773,-0.031011464,0.7026936,0.7026936,1.0,4.7021537,0.7492773,-1.1675195,-0.2973064,0.0,0.2885439,1.005287,4.0,0.0,0.0,1.0,1.0
2.3975,0.1,0.0,10144.801,120.61176,-0.3246448,-1.29353355e-08,0.31263205,0.31736293,-0.04034322,-0.039228495,0.31462562,-0.04060048,61.06227,95.27114,95.27114,51.204704,-61.678776,0.0,46.492996,80.97131,1.0,1.0,0.3183868,0.85908407,4.8592334,1.0,-10.53182,-50.53045,-12.693711,-82.57743,-3.7498303e-12,-5.614948e-13,2.0271049,2.0271049,0.85908407,-0.030255497,0.7025659,0.7025659,1.0,4.8592334,0.85908407,-1.1680208,-0.29743406,0.0,0.2885439,1.004787,4.0,0.0,0.0,1.0,1.0
2.398,0.1,0.0,10144.795,120.06193,-0.3246448,-1.29353355e-08,0.3127628,0.317409,-0.039636172,-0.03847456,0.31467733,-0.039878797,58.070004,90.12012,90.12012,51.204704,-58.877926,0.0,46.492996,80.97131,1.0,1.0,0.31841183,0.9689507,5.016313,1.0,-3.2199724,-54.85003,-1.0696175,-89.05051,-3.5533954e-12,-3.2148714e-13,2.1374266,2.1374266,0.9689507,-0.029499399,0.70245004,0.70245004,1.0,5.016313,0.9689507,-1.1684759,-0.29754993,0.0,0.2885439,1.004287,4.0,0.0,0.0,1.0,1.0
2.3985,0.1,0.0,10144.781,119.51132,-0.3246448,-1.29353355e-08,0.31289205,0.3174533,-0.038928173,-0.03772062,0.31472743,-0.039156523,54.341568,83.82718,83.82718,51.204704,-55.33069,0.0,46.492996,80.97131,1.0,1.0,0.3184351,1.0788789,5.1733923,1.0,4.1316485,-58.473213,10.566415,-94.3936,-4.0887007e-12,-1.4768318e-13,2.2477636,2.2477636,1.0788789,-0.028743222,0.70234597,0.70234597,1.0,5.1733923,1.0788789,-1.1688848,-0.29765406,0.0,0.2885439,1.003787,4.0,0.0,0.0,1.0,1.0
2.399,0.1,0.0,10144.758,118.96002,-0.3246448,-1.29353355e-08,0.31301975,0.31749576,-0.038219273,-0.036966734,0.31477594,-0.038433705,49.924103,76.47193,76.47193,51.204704,-51.081913,0.0,46.492996,80.97131,1.0,1.0,0.31845662,1.1888703,5.330472,1.0,11.429874,-61.353977,22.06699,-98.53892,-4.787366e-12,-1.5679078e-14,2.3581178,2.3581178,1.1888703,-0.027987001,0.7022536,0.7022536,1.0,5.330472,1.1888703,-1.1692475,-0.29774645,0.0,0.2885439,1.0032871,4.0,0.0,0.0,1.0,1.0
2.3995,0.1,0.0,10144.727,118.40808,-0.3246448,-1.29353355e-08,0.31314594,0.31753647,-0.037509523,-0.036212917,0.31482288,-0.037710395,44.873478,68.1474,68.1474,51.204704,-46.185337,0.0,46.492996,80.97131,1.0,1.0,0.31847638,1.2989265,5.4875517,1.0,18.582169,-63.455647,33.286373,-101.43378,-5.9035424e-12,8.503202e-14,2.4684908,2.4684908,1.2989265,-0.027230777,0.7021729,0.7021729,1.0,5.4875517,1.2989265,-1.1695642,-0.2978271,0.0,0.2885439,1.002787,4.0,0.0,0.0,1.0,1.0
2.4,0.1,0.0,10144.687,117.85555,-0.3246448,-1.29353355e-08,0.31327054,0.31757537,-0.036798973,-0.035459224,0.31486818,-0.03698664,39.2536,58.958927,58.958927,51.204704,-40.7029,0.0,46.492996,80.97131,1.0,1.0,0.31849438,1.4090493,5.6446314,1.0,25.497784,-64.75138,44.08231,-103.04124,-7.037402e-12,1.577132e-13,2.5788844,2.5788844,1.4090493,-0.026474604,0.7021039,0.7021039,1.0,5.6446314,1.4090493,-1.1698352,-0.2978961,0.0,0.2885439,1.002287,4.0,0.0,0.0,1.0,1.0
2.4005,0.1,0.0,10144.638,117.3025,-0.3246448,-1.29353355e-08,0.3133936,0.3176125,-0.03608767,-0.03470569,0.3149119,-0.0362625,33.135605,49.022804,49.022804,51.204704,-34.704006,0.0,46.492996,80.97131,1.0,1.0,0.31851065,1.5192401,5.801711,1.0,32.088913,-65.22452,54.31783,-103.34063,-6.482361e-12,2.1843493e-13,2.6893003,2.6893003,1.5192401,-0.025718493,0.7020466,0.7020466,1.0,5.801711,1.5192401,-1.1700603,-0.29795343,0.0,0.2885439,1.0017871,4.0,0.0,0.0,1.0,1.0
2.401,0.1,0.0,10144.581,116.74896,-0.3246448,-1.29353355e-08,0.31351507,0.31764784,-0.03537566,-0.033952344,0.314954,-0.035538025,26.596983,38.464844,38.464844,51.204704,-28.26462,0.0,46.492996,80.97131,1.0,1.0,0.3185251,1.6295007,5.958791,1.0,38.271782,-64.86877,63.862957,-102.3278,-5.2873456e-12,2.6630345e-13,2.7997406,2.7997406,1.6295007,-0.024962503,0.7020009,0.7020009,1.0,5.958791,1.6295007,-1.1702398,-0.2979991,0.0,0.2885439,1.001287,4.0,0.0,0.0,1.0,1.0
2.4015,0.1,0.0,10144.516,116.195015,-0.3246448,-1.29353355e-08,0.3136349,0.31768137,-0.034662995,-0.033199236,0.31499448,-0.034813255,19.720613,27.418808,27.418808,51.204704,-21.466354,0.0,46.492996,80.97131,1.0,1.0,0.31853783,1.7398328,6.1158705,1.0,43.96773,-63.688347,72.59637,-100.01517,-3.221188e-12,2.973075e-13,2.9102063,2.9102063,1.7398328,-0.024206664,0.7019668,0.7019668,1.0,6.1158705,1.7398328,-1.1703737,-0.2980332,0.0,0.2885439,1.000787,4.0,0.0,0.0,1.0,1.0
2.402,0.1,0.0,10144.441,115.64069,-0.3246448,-1.29353355e-08,0.31375316,0.3177131,-0.03394972,-0.032446392,0.31503335,-0.034088247,12.593716,16.024729,16.024729,51.204704,-14.395421,0.0,46.492996,80.97131,1.0,1.0,0.3185488,1.8502378,6.2729497,1.0,49.10419,-61.69791,80.4069,-96.43163,5.1553966e-14,3.2522352e-13,3.0207,3.0207,1.8502378,-0.023451013,0.7019443,0.7019443,1.0,6.2729497,1.8502378,-1.170462,-0.2980557,0.0,0.2885439,1.000287,4.0,0.0,0.0,1.0,1.0
2.4025,0.1,0.0,10144.359,115.08605,-0.3246448,-1.29353355e-08,0.3138698,0.3177431,-0.03323589,-0.03169385,0.31507063,-0.033363044,5.306766,4.4271603,4.4271603,51.204704,-7.1415706,0.0,46.492996,80.97131,1.0,1.0,0.318558,1.9607176,0.14684425,1.0,53.615616,-58.922382,87.19501,-91.62217,4.244615e-12,3.464938e-13,3.1312227,3.1312227,1.9607176,-0.022695579,0.7019333,0.7019333,1.0,0.14684425,1.9607176,-1.1705052,-0.29806668,0.0,0.2885439,0.99978703,4.0,0.0,0.0,1.0,1.0
2.403,0.1,0.0,10144.27,114.53114,-0.3246448,-1.29353355e-08,0.3139848,0.31777126,-0.032521546,-0.030941652,0.31510624,-0.032637704,-2.0476413,-7.226646,-7.226646,51.204704,0.20304395,0.0,46.492996,80.97131,1.0,1.0,0.3185655,2.0712736,0.30392388,1.0,57.444317,-55.396675,92.873985,-85.64734,7.9510894e-12,3.616634e-13,3.2417765,3.2417765,2.0712736,-0.021940408,0.70193386,0.70193386,1.0,0.30392388,2.0712736,-1.170503,-0.29806614,0.0,0.2885439,0.999287,4.0,0.0,0.0,1.0,1.0
2.4035,0.1,0.0,10144.17,113.976,-0.3246448,-1.29353355e-08,0.31409815,0.31779766,-0.031806733,-0.03018983,0.31514028,-0.031912263,-9.3759575,-18.788582,-18.788582,51.204704,7.5450215,0.0,46.492996,80.97131,1.0,1.0,0.31857118,2.1819072,0.4610035,1.0,60.541195,-51.165237,97.37109,-78.58251,1.0580728e-11,3.580095e-13,3.352363,3.352363,2.1819072,-0.021185532,0.7019459,0.7019459,1.0,0.4610035,2.1819072,-1.1704557,-0.2980541,0.0,0.2885439,0.99878705,4.0,0.0,0.0,1.0,1.0
2.404,0.1,0.0,10144.063,113.420685,-0.3246448,-1.29353355e-08,0.31420985,0.31782228,-0.031091504,-0.029438416,0.31517267,-0.031186774,-16.584858,-30.111551,-30.111551,51.204704,14.79089,0.0,46.492996,80.97131,1.0,1.0,0.31857514,2.2926204,0.6180831,1.0,62.866394,-46.281536,100.62851,-70.51696,1.3043096e-11,3.5639718e-13,3.462984,3.462984,2.2926204,-0.020430988,0.7019694,0.7019694,1.0,0.6180831,2.2926204,-1.1703634,-0.2980306,0.0,0.2885439,0.998287,4.0,0.0,0.0,1.0,1.0
2.4045,0.1,0.0,10143.948,112.86523,-0.3246448,-1.29353355e-08,0.3143199,0.3178451,-0.0303759,-0.028687442,0.31520343,-0.030461285,-23.582424,-41.05133,-41.05133,51.204704,21.848288,0.0,46.492996,80.97131,1.0,1.0,0.31857735,2.4034147,0.77516276,1.0,64.3898,-40.807377,102.60405,-61.552723,1.5606886e-11,3.5742126e-13,3.573641,3.573641,2.4034147,-0.019676797,0.7020043,0.7020043,1.0,0.77516276,2.4034147,-1.1702263,-0.2979957,0.0,0.2885439,0.997787,4.0,0.0,0.0,1.0,1.0
2.405,0.1,0.0,10143.825,112.30968,-0.3246448,-1.29353355e-08,0.31442827,0.3178662,-0.029659968,-0.02793695,0.31523257,-0.029735839,-30.2793,-51.468384,-51.468384,51.204704,28.627129,0.0,46.492996,80.97131,1.0,1.0,0.31857783,2.5142918,0.9322424,1.0,65.09145,-34.812157,103.271774,-51.803394,1.8027984e-11,3.5941375e-13,3.6843362,3.6843362,2.5142918,-0.018923016,0.7020506,0.7020506,1.0,0.9322424,2.5142918,-1.1700444,-0.29794934,0.0,0.2885439,0.99728703,4.0,0.0,0.0,1.0,1.0
2.4055,0.1,0.0,10143.693,111.754074,-0.32150844,4.083345e-09,0.31453496,0.3178855,-0.028943753,-0.027186954,0.3152601,-0.029010482,-36.58984,-61.229645,-61.229645,41.299587,35.04075,0.0,46.492996,65.08183,1.0,1.0,0.31857657,2.6252527,1.0893221,1.0,64.961815,-28.371979,102.6223,-41.392654,1.9564964e-11,3.6097094e-13,3.7950706,3.7950706,2.6252527,-0.01816965,0.7021083,0.7021083,1.0,1.0893221,2.6252527,-1.1698178,-0.29789165,0.0,0.2885439,0.996787,4.0,0.0,0.0,1.0,1.0
2.406,0.1,0.0,10143.554,111.198456,-0.32150844,4.083345e-09,0.31463996,0.31790304,-0.0282273,-0.026437508,0.31528604,-0.02828526,-42.43318,-70.210205,-70.210205,41.299587,41.007015,0.0,46.492996,65.08183,1.0,1.0,0.31857356,2.7362998,1.2464017,1.0,64.00191,-21.568726,100.66297,-30.452766,2.0292762e-11,3.658145e-13,3.9058464,3.9058464,2.7362998,-0.017416747,0.70217735,0.70217735,1.0,1.2464017,2.7362998,-1.1695467,-0.29782262,0.0,0.2885439,0.99628705,4.0,0.0,0.0,1.0,1.0
2.4065,0.1,0.0,10143.406,110.64285,-0.32150844,4.083345e-09,0.31474328,0.31791878,-0.027510654,-0.025688637,0.31531033,-0.027560217,-47.734303,-78.29491,-78.29491,41.299587,46.44936,0.0,46.492996,65.08183,1.0,1.0,0.31856886,2.8474338,1.4034814,1.0,62.22333,-14.489028,97.4178,-19.122892,2.0544389e-11,3.7067395e-13,4.016665,4.016665,2.8474338,-0.016664347,0.7022577,0.7022577,1.0,1.4034814,2.8474338,-1.1692312,-0.29774228,0.0,0.2885439,0.995787,4.0,0.0,0.0,1.0,1.0
2.407,0.1,0.0,10143.25,110.08732,-0.32150844,4.083345e-09,0.31484488,0.3179328,-0.026793858,-0.024940373,0.31533298,-0.026835397,-52.42497,-85.37983,-85.37983,41.299587,51.29778,0.0,46.492996,65.08183,1.0,1.0,0.31856242,2.9586568,1.560561,1.0,59.648132,-7.223167,92.92719,-7.547368,2.1095804e-11,3.7236867e-13,4.127528,4.127528,2.9586568,-0.01591246,0.7023493,0.7023493,1.0,1.560561,2.9586568,-1.1688714,-0.29765067,0.0,0.2885439,0.995287,4.0,0.0,0.0,1.0,1.0
2.4075,0.1,0.0,10143.086,109.53187,-0.32150844,4.083345e-09,0.31494477,0.31794506,-0.026076956,-0.024192736,0.31535405,-0.026110841,-56.44461,-91.37361,-91.37361,41.299587,55.489727,0.0,46.492996,65.08183,1.0,1.0,0.31855425,3.0699704,1.7176405,1.0,56.308563,0.13605036,87.24748,4.1261277,2.2168808e-11,3.7679823e-13,4.2384377,4.2384377,3.0699704,-0.015161148,0.7024522,0.7024522,1.0,1.7176405,3.0699704,-1.1684675,-0.29754782,0.0,0.2885439,0.99478704,4.0,0.0,0.0,1.0,1.0
2.408,0.1,0.0,10142.915,108.976555,-0.32150844,4.083345e-09,0.31504297,0.3179556,-0.025359992,-0.023445774,0.31537348,-0.025386596,-59.741142,-96.19866,-96.19866,41.299587,58.970932,0.0,46.492996,65.08183,1.0,1.0,0.31854436,3.1813757,1.8747202,1.0,52.246674,7.494468,80.45023,15.748429,2.3117182e-11,3.4576763e-13,4.3493953,4.3493953,3.1813757,-0.0144104045,0.70256627,0.70256627,1.0,1.8747202,3.1813757,-1.1680195,-0.29743373,0.0,0.2885439,0.994287,4.0,0.0,0.0,1.0,1.0
2.4085,0.1,0.0,10142.735,108.42139,-0.32150844,4.083345e-09,0.31513944,0.31796438,-0.024643008,-0.0226995,0.3153913,-0.024662701,-62.271603,-99.792175,-99.792175,41.299587,61.696106,0.0,46.492996,65.08183,1.0,1.0,0.3185328,3.2928748,2.0317998,1.0,47.513832,14.757773,72.6214,27.170774,2.4938352e-11,2.9877205e-13,4.4604025,4.4604025,3.2928748,-0.013660286,0.70269156,0.70269156,1.0,2.0317998,3.2928748,-1.1675277,-0.29730847,0.0,0.2885439,0.99378705,4.0,0.0,0.0,1.0,1.0
2.409,0.1,0.0,10142.548,107.86642,-0.32150844,4.083345e-09,0.31523418,0.3179714,-0.023926046,-0.02195395,0.3154075,-0.0239392,-64.00276,-102.10693,-102.10693,41.299587,63.62955,0.0,46.492996,65.08183,1.0,1.0,0.3185195,3.4044688,2.1888795,1.0,42.170067,21.832695,63.860233,38.2467,2.7493084e-11,2.700972e-13,4.5714607,4.5714607,3.4044688,-0.012910801,0.70282793,0.70282793,1.0,2.1888795,3.4044688,-1.166992,-0.29717207,0.0,0.2885439,0.993287,4.0,0.0,0.0,1.0,1.0
2.4095,0.1,0.0,10142.353,107.31166,-0.32150844,4.083345e-09,0.31532723,0.31797674,-0.023209147,-0.021209162,0.31542212,-0.023216132,-64.91155,-103.111984,-103.111984,41.299587,64.74561,0.0,46.492996,65.08183,1.0,1.0,0.3185045,3.5161593,2.3459592,1.0,36.283356,28.628195,54.278095,48.833893,2.9454956e-11,2.43729e-13,4.682572,4.682572,3.5161593,-0.012162002,0.70297545,0.70297545,1.0,2.3459592,3.5161593,-1.1664127,-0.29702455,0.0,0.2885439,0.992787,4.0,0.0,0.0,1.0,1.0
2.41,0.1,0.0,10142.149,106.75715,-0.32150844,4.083345e-09,0.3154185,0.31798035,-0.022492353,-0.020465149,0.3154351,-0.022493538,-64.98539,-102.793076,-102.793076,41.299587,65.02908,0.0,46.492996,65.08183,1.0,1.0,0.31848785,3.6279478,2.5030386,1.0,29.928751,35.056637,43.99704,58.796036,3.0524742e-11,2.3461173e-13,4.793738,4.793738,3.6279478,-0.011413893,0.70313406,0.70313406,1.0,2.5030386,3.6279478,-1.1657898,-0.29686594,0.0,0.2885439,0.99228704,4.0,0.0,0.0,1.0,1.0
2.4105,0.1,0.0,10141.938,106.2029,-0.32150844,4.083345e-09,0.31550807,0.3179822,-0.021775706,-0.019721942,0.3154465,-0.021771457,-64.222374,-101.15284,-101.15284,41.299587,64.47537,0.0,46.492996,65.08183,1.0,1.0,0.31846946,3.739836,2.6601183,1.0,23.187471,41.034904,33.148308,68.00453,3.0935605e-11,2.2867258e-13,4.9049597,4.9049597,3.739836,-0.010666525,0.7033037,0.7033037,1.0,2.6601183,3.739836,-1.1651236,-0.29669628,0.0,0.33203727,0.991787,4.0,0.0,0.0,1.0,1.0
