Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.411,0.1,0.0,10141.72,105.648964,-0.32150844,4.083345e-09,0.31559587,0.31798238,-0.021059245,-0.018979568,0.3154563,-0.021049932,-62.63136,-98.21088,-98.21088,41.299587,63.09065,0.0,46.492996,65.08183,1.0,1.0,0.3184494,3.8518252,2.817198,1.0,16.145864,46.485493,21.870686,76.340195,3.2289452e-11,2.2710237e-13,5.016239,5.016239,3.8518252,-0.009919917,0.7034844,0.7034844,1.0,2.817198,3.8518252,-1.164414,-0.2965156,0.0,0.33203727,0.99128705,4.0,0.0,0.0,1.0,1.0
2.4115,0.1,0.0,10141.493,105.09533,-0.32150844,4.083345e-09,0.31568196,0.31798086,-0.020343011,-0.018238064,0.3154645,-0.020328999,-60.231834,-94.0035,-94.0035,41.299587,60.89175,0.0,46.492996,65.08183,1.0,1.0,0.3184277,3.9639173,2.9742777,1.0,8.894327,51.33751,10.308739,83.69476,3.3698974e-11,2.2557542e-13,5.1275787,5.1275787,3.9639173,-0.009174078,0.70367604,0.70367604,1.0,2.9742777,3.9639173,-1.1636615,-0.29632396,0.0,0.33203727,0.990787,4.0,0.0,0.0,1.0,1.0
2.412,0.1,0.0,10141.26,104.542046,-0.32150844,4.083345e-09,0.3157663,0.3179776,-0.019627044,-0.01749745,0.3154711,-0.019608695,-57.05375,-88.58335,-88.58335,41.299587,57.906033,0.0,46.492996,65.08183,1.0,1.0,0.31840432,4.076113,3.1313572,1.0,1.5261624,55.527588,-1.3890035,89.97236,3.4095653e-11,2.2701524e-13,5.238979,5.238979,4.076113,-0.008429061,0.70387864,0.70387864,1.0,3.1313572,4.076113,-1.1628659,-0.29612136,0.0,0.33203727,0.990287,4.0,0.0,0.0,1.0,1.0
2.4125,0.1,0.0,10141.018,103.98912,-0.32150844,4.083345e-09,0.3158489,0.3179727,-0.01891138,-0.016757747,0.31547612,-0.018889062,-53.137142,-82.01877,-82.01877,41.299587,54.17104,0.0,46.492996,65.08183,1.0,1.0,0.31837928,4.1884146,3.288437,1.0,-5.863611,59.00075,-13.071936,95.090706,3.355289e-11,2.2967405e-13,5.350442,5.350442,4.1884146,-0.007684881,0.70409214,0.70409214,1.0,3.288437,4.1884146,-1.1620274,-0.29590783,0.0,0.33203727,0.98978704,4.0,0.0,0.0,1.0,1.0
2.413,0.1,0.0,10140.769,103.43657,-0.32150844,4.083345e-09,0.31592974,0.31796607,-0.01819606,-0.016018987,0.31547958,-0.018170133,-48.531666,-74.392975,-74.392975,41.299587,49.734066,0.0,46.492996,65.08183,1.0,1.0,0.31835258,4.300823,3.4455166,1.0,-13.179467,61.711132,-24.589296,98.98227,3.3402305e-11,2.3167405e-13,5.461969,5.461969,4.300823,-0.006941557,0.70431656,0.70431656,1.0,3.4455166,4.300823,-1.161146,-0.2956834,0.0,0.33203727,0.989287,4.0,0.0,0.0,1.0,1.0
2.4135,0.1,0.0,10140.512,102.88442,-0.32150844,4.083345e-09,0.31600884,0.31795782,-0.017481122,-0.0152812,0.31548142,-0.017451948,-43.295994,-65.80305,-65.80305,41.299587,44.651577,0.0,46.492996,65.08183,1.0,1.0,0.31832427,4.41334,3.6025963,1.0,-20.326601,63.622593,-35.792107,101.59515,3.287474e-11,2.3360903e-13,5.573562,5.573562,4.41334,-0.0061991205,0.7045518,0.7045518,1.0,3.6025963,4.41334,-1.1602223,-0.29544818,0.0,0.33203727,0.98878706,4.0,0.0,0.0,1.0,1.0
2.414,0.1,0.0,10140.248,102.33269,-0.32150844,4.083345e-09,0.3160862,0.31794786,-0.016766604,-0.014544384,0.31548172,-0.01673454,-37.497078,-56.358727,-56.358727,41.299587,38.988514,0.0,46.492996,65.08183,1.0,1.0,0.3182943,4.525967,3.7596757,1.0,-27.212145,64.70922,-46.535072,102.8938,3.2425434e-11,2.3684077e-13,5.685223,5.685223,4.525967,-0.005457589,0.70479786,0.70479786,1.0,3.7596757,4.525967,-1.159256,-0.2952021,0.0,0.33203727,0.98828703,4.0,0.0,0.0,1.0,1.0
2.4145,0.1,0.0,10139.977,101.78138,-0.32150844,4.083345e-09,0.3161618,0.31793627,-0.01605254,-0.013808599,0.31548047,-0.016017947,-31.209347,-46.18106,-46.18106,41.299587,32.8175,0.0,46.492996,65.08183,1.0,1.0,0.31826273,4.6387053,3.9167554,1.0,-33.74638,64.95573,-56.67848,102.859535,3.2307008e-11,2.4406575e-13,5.7969527,5.7969527,4.6387053,-0.004716997,0.70505476,0.70505476,1.0,3.9167554,4.6387053,-1.1582474,-0.29494527,0.0,0.33203727,0.987787,4.0,0.0,0.0,1.0,1.0
2.415,0.1,0.0,10139.697,101.23052,-0.32150844,4.083345e-09,0.31623566,0.31792304,-0.01533897,-0.013073834,0.31547764,-0.015302202,-24.513742,-35.40088,-35.40088,41.299587,26.217926,0.0,46.492996,65.08183,1.0,1.0,0.3182295,4.751557,4.073835,1.0,-39.84389,64.357635,-66.09,101.490875,3.248251e-11,2.4906455e-13,5.9087534,5.9087534,4.751557,-0.0039773686,0.7053223,0.7053223,1.0,4.073835,4.751557,-1.1571965,-0.29467767,0.0,0.33203727,0.98728704,4.0,0.0,0.0,1.0,1.0
2.4155,0.1,0.0,10139.411,100.680115,-0.32150844,4.083345e-09,0.31630778,0.31790817,-0.014625929,-0.012340131,0.31547326,-0.014587341,-17.496725,-24.157148,-24.157148,41.299587,19.274948,0.0,46.492996,65.08183,1.0,1.0,0.3181947,4.8645225,4.2309146,1.0,-45.42471,62.921432,-74.646416,98.803566,3.2449873e-11,2.544194e-13,6.020626,6.020626,4.8645225,-0.0032387057,0.7056006,0.7056006,1.0,4.2309146,4.8645225,-1.1561036,-0.29439938,0.0,0.33203727,0.986787,4.0,0.0,0.0,1.0,1.0
2.416,0.1,0.0,10139.118,100.13018,-0.32150844,4.083345e-09,0.31637818,0.31789166,-0.013913454,-0.011607519,0.31546733,-0.013873396,-10.249169,-12.595217,-12.595217,41.299587,12.078417,0.0,46.492996,65.08183,1.0,1.0,0.31815824,4.977604,4.3879943,1.0,-50.415333,60.6645,-82.235275,94.83049,3.2312607e-11,2.618118e-13,6.1325727,6.1325727,4.977604,-0.0025010628,0.7058896,0.7058896,1.0,4.3879943,4.977604,-1.1549689,-0.29411042,0.0,0.33203727,0.98628706,4.0,0.0,0.0,1.0,1.0
2.4165,0.1,0.0,10138.817,99.58072,-0.32150844,4.083345e-09,0.3164468,0.3178735,-0.013201578,-0.010876004,0.31545985,-0.013160403,-2.8652022,-0.8649585,-0.8649585,41.299587,4.7217383,0.0,46.492996,65.08183,1.0,1.0,0.31812024,5.090802,4.545074,1.0,-54.74974,57.614944,-88.75635,89.62131,3.327886e-11,2.6540413e-13,6.2445946,6.2445946,5.090802,-0.0017644421,0.7061892,0.7061892,1.0,4.545074,5.090802,-1.1537923,-0.29381078,0.0,0.33203727,0.98578703,4.0,0.0,0.0,1.0,1.0
2.417,0.1,0.0,10138.51,99.03175,-0.32150844,4.083345e-09,0.31651372,0.31785375,-0.012490336,-0.0101456195,0.31545085,-0.012448393,4.5589952,10.881145,10.881145,41.299587,-2.6993322,0.0,46.492996,65.08183,1.0,1.0,0.31808066,-1.0790658,4.7021537,1.0,-58.370255,53.811256,-94.12299,83.241844,3.5116868e-11,2.7049256e-13,0.07350828,0.07350828,-1.0790658,-0.0010288587,0.7064994,0.7064994,1.0,4.7021537,-1.0790658,-1.1525741,-0.29350057,0.0,0.33203727,0.985287,4.0,0.0,0.0,1.0,1.0
2.4175,0.1,0.0,10138.194,98.48328,-0.32150844,4.083345e-09,0.31657887,0.3178324,-0.011779763,-0.009416377,0.3154403,-0.011737397,11.926432,22.489962,22.489962,41.299587,-10.087915,0.0,46.492996,65.08183,1.0,1.0,0.31803948,-0.9656285,4.8592334,1.0,-61.22833,49.301895,-98.26331,75.77335,3.733281e-11,2.7470845e-13,0.18568581,0.18568581,-0.9656285,-0.00029435285,0.7068202,0.7068202,1.0,4.8592334,-0.9656285,-1.1513144,-0.29317978,0.0,0.33203727,0.98478705,4.0,0.0,0.0,1.0,1.0
2.418,0.1,0.0,10137.872,97.9353,-0.32150844,4.083345e-09,0.31664228,0.3178095,-0.011069892,-0.008688305,0.31542826,-0.011027449,19.140562,33.8097,33.8097,41.299587,-17.347261,0.0,46.492996,65.08183,1.0,1.0,0.31799674,-0.8520698,5.016313,1.0,-63.28523,44.144665,-101.121185,67.311485,3.8809775e-11,2.7859822e-13,0.29794344,0.29794344,-0.8520698,0.0004390702,0.70715153,0.70715153,1.0,5.016313,-0.8520698,-1.1500132,-0.29284847,0.0,0.33203727,0.984287,4.0,0.0,0.0,1.0,1.0
2.4185,0.1,0.0,10137.543,97.38784,-0.32150844,4.083345e-09,0.316704,0.31778497,-0.010360758,-0.007961414,0.3154147,-0.010318579,26.106543,44.691868,44.691868,41.299587,-24.382013,0.0,46.492996,65.08183,1.0,1.0,0.31795245,-0.73838824,5.1733923,1.0,-64.512566,38.406025,-102.65701,57.965145,4.0365558e-11,2.8244984e-13,0.41028273,0.41028273,-0.73838824,0.0011713796,0.70749336,0.70749336,1.0,5.1733923,-0.73838824,-1.1486709,-0.29250666,0.0,0.33203727,0.983787,4.0,0.0,0.0,1.0,1.0
2.419,0.1,0.0,10137.207,96.84089,-0.32150844,4.083345e-09,0.31676397,0.31775886,-0.009652391,-0.00723573,0.31539962,-0.009610818,32.732483,54.99324,54.99324,41.299587,-31.09945,0.0,46.492996,65.08183,1.0,1.0,0.31790662,-0.62458235,5.330472,1.0,-64.89274,32.160255,-102.84836,47.855114,4.2675315e-11,2.8502672e-13,0.5227052,0.5227052,-0.62458235,0.0019025758,0.7078456,0.7078456,1.0,5.330472,-0.62458235,-1.1472876,-0.29215437,0.0,0.33203727,0.98328704,4.0,0.0,0.0,1.0,1.0
2.4195,0.1,0.0,10136.863,96.29445,-0.32150844,4.083345e-09,0.3168222,0.3177312,-0.008944826,-0.006511273,0.31538308,-0.008904194,38.93064,64.57773,64.57773,41.299587,-37.410713,0.0,46.492996,65.08183,1.0,1.0,0.31785926,-0.5106508,5.4875517,1.0,-64.419174,25.48853,-101.69027,37.112545,4.4446394e-11,2.872875e-13,0.6352124,0.6352124,-0.5106508,0.0026326028,0.7082083,0.7082083,1.0,5.4875517,-0.5106508,-1.1458632,-0.29179168,0.0,0.33203727,0.982787,4.0,0.0,0.0,1.0,1.0
2.42,0.1,0.0,10136.514,95.74853,-0.32150844,4.083345e-09,0.3168787,0.317702,-0.008238092,-0.005788053,0.31536502,-0.00819874,44.618618,73.31818,73.31818,41.299587,-43.23198,0.0,46.492996,65.08183,1.0,1.0,0.31781036,-0.3965922,5.6446314,1.0,-63.09649,18.477873,-99.195465,25.877283,4.6149723e-11,2.8900995e-13,0.7478059,0.7478059,-0.3965922,0.0033614815,0.70858145,0.70858145,1.0,5.6446314,-0.3965922,-1.1443981,-0.29141858,0.0,0.33203727,0.98228705,4.0,0.0,0.0,1.0,1.0
2.4205,0.1,0.0,10136.156,95.203125,-0.32150844,4.083345e-09,0.3169335,0.3176712,-0.0075322227,-0.0050660903,0.31534547,-0.0074944817,49.720432,81.09811,81.09811,41.299587,-48.4856,0.0,46.492996,65.08183,1.0,1.0,0.31775993,-0.28240517,5.801711,1.0,-60.940502,11.220069,-95.394196,14.296095,4.7291435e-11,2.9129626e-13,0.8604871,0.8604871,-0.28240517,0.004089165,0.7089649,0.7089649,1.0,5.801711,-0.28240517,-1.1428922,-0.29103512,0.0,0.33203727,0.981787,4.0,0.0,0.0,1.0,1.0
2.421,0.1,0.0,10135.792,94.65824,-0.32150844,4.083345e-09,0.3169866,0.31763893,-0.006827248,-0.004345423,0.3153245,-0.0067914487,54.167572,87.81323,87.81323,41.299587,-53.101112,0.0,46.492996,65.08183,1.0,1.0,0.31770802,-0.16808827,5.958791,1.0,-57.97804,3.8104677,-90.33401,2.5207796,4.718188e-11,2.929991e-13,0.97325766,0.97325766,-0.16808827,0.0048156492,0.70935863,0.70935863,1.0,5.958791,-0.16808827,-1.141346,-0.29064137,0.0,0.33203727,0.981287,4.0,0.0,0.0,1.0,1.0
2.4215,0.1,0.0,10135.422,94.11388,-0.32150844,4.083345e-09,0.317038,0.3176051,-0.006123197,-0.0036260434,0.315302,-0.0060896687,57.899914,93.37293,93.37293,41.299587,-57.016247,0.0,46.492996,65.08183,1.0,1.0,0.3176546,-0.053640198,6.1158705,1.0,-54.246666,-3.6532474,-84.07914,-9.293793,4.5713534e-11,2.9503854e-13,1.086119,1.086119,-0.053640198,0.0055409092,0.7097627,0.7097627,1.0,6.1158705,-0.053640198,-1.1397593,-0.2902373,0.0,0.33203727,0.98078704,4.0,0.0,0.0,1.0,1.0
2.422,0.1,0.0,10135.044,93.57003,-0.32150844,4.083345e-09,0.31708765,0.3175698,-0.005420101,-0.0029079902,0.31527808,-0.005389169,60.866566,97.701485,97.701485,41.299587,-60.177746,0.0,46.492996,65.08183,1.0,1.0,0.3175997,0.060940452,6.2729497,1.0,-49.794235,-11.07233,-76.709785,-20.991701,4.403663e-11,2.962619e-13,1.1990727,1.1990727,0.060940452,0.006264936,0.710177,0.710177,1.0,6.2729497,0.060940452,-1.1381323,-0.28982303,0.0,0.33203727,0.980287,4.0,0.0,0.0,1.0,1.0
2.4225,0.1,0.0,10134.66,93.02669,-0.32150844,4.083345e-09,0.31713563,0.31753296,-0.0047179884,-0.0021912544,0.31525272,-0.0046899766,63.02659,100.739136,100.739136,41.299587,-62.54214,0.0,46.492996,65.08183,1.0,1.0,0.31754333,0.17565504,0.14684425,1.0,-44.67832,-18.348269,-68.32113,-32.41801,4.1127587e-11,2.2203546e-13,1.3121203,1.3121203,0.17565504,0.0069877054,0.7106015,0.7106015,1.0,0.14684425,0.17565504,-1.1364653,-0.2893985,0.0,0.33203727,0.97978705,4.0,0.0,0.0,1.0,1.0
2.423,0.1,0.0,10134.27,92.48386,-0.32150844,4.083345e-09,0.31718194,0.31749466,-0.004016889,-0.0014758753,0.31522593,-0.003992117,64.34958,102.44297,102.44297,41.299587,-64.076355,0.0,46.492996,65.08183,1.0,1.0,0.3174855,0.2905049,0.30392388,1.0,-38.965492,-25.384083,-59.022156,-43.42082,3.7730673e-11,-1.6533417e-14,1.4252632,1.4252632,0.2905049,0.0077092103,0.7110362,0.7110362,1.0,0.30392388,0.2905049,-1.1347582,-0.28896382,0.0,0.33203727,0.979287,4.0,0.0,0.0,1.0,1.0
2.4235,0.1,0.0,10133.872,91.94153,-0.32150844,4.083345e-09,0.31722653,0.31745484,-0.00331683,-0.0007618527,0.31519768,-0.003295617,64.816124,102.787575,102.787575,41.299587,-64.75821,0.0,46.492996,65.08183,1.0,1.0,0.3174262,0.40549138,0.4610035,1.0,-32.7305,-32.085625,-48.934303,-53.85327,3.4242484e-11,-2.0039654e-13,1.5385028,1.5385028,0.40549138,0.008429429,0.711481,0.711481,1.0,0.4610035,0.40549138,-1.1330115,-0.288519,0.0,0.33203727,0.978787,4.0,0.0,0.0,1.0,1.0
2.424,0.1,0.0,10133.468,91.3997,-0.32150844,4.083345e-09,0.31726944,0.3174136,-0.0026178397,-4.9212766e-05,0.31516805,-0.0026005006,64.418144,101.76543,101.76543,41.299587,-64.57677,0.0,46.492996,65.08183,1.0,1.0,0.31736547,0.5206159,0.6180831,1.0,-26.055317,-38.362827,-38.189903,-63.575527,3.0668988e-11,-6.9225544e-13,1.6518408,1.6518408,0.5206159,0.009148339,0.71193594,0.71193594,1.0,0.6180831,0.5206159,-1.131225,-0.28806406,0.0,0.33203727,0.97828704,4.0,0.0,0.0,1.0,1.0
2.4245,0.1,0.0,10133.058,90.85836,-0.32150844,4.083345e-09,0.3173107,0.31737086,-0.0019199454,0.00066203915,0.315137,-0.001906793,63.159027,99.38716,99.38716,41.299587,-63.532562,0.0,46.492996,65.08183,1.0,1.0,0.3173033,0.63587964,0.77516276,1.0,-19.028093,-44.13093,-26.930515,-72.45664,2.7214401e-11,-1.1454364e-12,1.7652786,1.7652786,0.63587964,0.009865942,0.7124009,0.7124009,1.0,0.77516276,0.63587964,-1.129399,-0.2875991,0.0,0.33203727,0.977787,4.0,0.0,0.0,1.0,1.0
2.425,0.1,0.0,10132.641,90.3175,-0.31844008,1.4259148e-08,0.31735027,0.31732672,-0.0012231739,0.0013718838,0.31510454,-0.0012145181,61.05367,95.68145,95.68145,49.22723,-61.637608,0.0,46.492996,78.73161,1.0,1.0,0.3172397,0.7512841,0.9322424,1.0,-11.742028,-49.31164,-15.30508,-80.376366,2.357593e-11,-1.4457361e-12,1.8788177,1.8788177,0.7512841,0.01058222,0.7128759,0.7128759,1.0,0.9322424,0.7512841,-1.1275336,-0.28712407,0.0,0.33203727,0.97728705,4.0,0.0,0.0,1.0,1.0
2.4255,0.1,0.0,10132.218,89.77711,-0.31844008,1.4259148e-08,0.3173882,0.3172811,-0.00052755163,0.0020803101,0.31507072,-0.00052369956,58.12834,90.69477,90.69477,49.22723,-58.91535,0.0,46.492996,78.73161,1.0,1.0,0.31717473,0.8668305,1.0893221,1.0,-4.2941484,-53.834194,-3.468002,-87.22677,2.0773092e-11,-1.6450624e-12,1.9924594,1.9924594,0.8668305,0.011297141,0.71336097,0.71336097,1.0,1.0893221,0.8668305,-1.125629,-0.28663906,0.0,0.33203727,0.97678703,4.0,0.0,0.0,1.0,1.0
2.426,0.1,0.0,10131.788,89.237175,-0.31844008,1.4259148e-08,0.31742448,0.3172341,0.00016689557,0.0027872897,0.3150355,0.0001656395,54.420395,84.49089,84.49089,49.22723,-55.400406,0.0,46.492996,78.73161,1.0,1.0,0.31710833,0.9825202,1.2464017,1.0,3.215964,-57.63636,8.422883,-92.91377,1.9466253e-11,-1.7720575e-12,2.1062055,2.1062055,0.9825202,0.0120107075,0.7138559,0.7138559,1.0,1.2464017,0.9825202,-1.1236852,-0.2861441,0.0,0.33203727,0.976287,4.0,0.0,0.0,1.0,1.0
2.4265,0.1,0.0,10131.353,88.6977,-0.31844008,1.4259148e-08,0.31745908,0.31718567,0.00086014223,0.003492832,0.31499892,0.0008534765,49.977833,77.150085,77.150085,49.22723,-51.138145,0.0,46.492996,78.73161,1.0,1.0,0.31704056,1.0983546,1.4034814,1.0,10.687482,-60.665314,20.208385,-97.358475,1.7464074e-11,-1.84282e-12,2.220057,2.220057,1.0983546,0.012722896,0.7143608,0.7143608,1.0,1.4034814,1.0983546,-1.1217026,-0.2856392,0.0,0.33203727,0.97578704,4.0,0.0,0.0,1.0,1.0
2.427,0.1,0.0,10130.91,88.15866,-0.31844008,1.4259148e-08,0.31749207,0.31713584,0.0015521634,0.004196902,0.314961,0.0015397895,44.858727,68.76818,68.76818,49.22723,-46.184174,0.0,46.492996,78.73161,1.0,1.0,0.3169714,1.2143348,1.560561,1.0,18.01968,-62.878407,31.73008,-100.49826,1.5816362e-11,-1.8754403e-12,2.3340158,2.3340158,1.2143348,0.013433712,0.7148756,0.7148756,1.0,1.560561,1.2143348,-1.119681,-0.28512445,0.0,0.33203727,0.975287,4.0,0.0,0.0,1.0,1.0
2.4275,0.1,0.0,10130.462,87.62005,-0.31844008,1.4259148e-08,0.3175234,0.3170846,0.0022429347,0.004899515,0.3149217,0.0022245566,39.130505,59.455376,59.455376,49.22723,-40.603634,0.0,46.492996,78.73161,1.0,1.0,0.3169009,1.3304622,1.7176405,1.0,25.113281,-64.24379,42.83242,-102.287796,1.5406289e-11,-1.892357e-12,2.4480832,2.4480832,1.3304622,0.014143126,0.71540016,0.71540016,1.0,1.7176405,1.3304622,-1.1176208,-0.2845998,0.0,0.33203727,0.97478706,4.0,0.0,0.0,1.0,1.0
2.428,0.1,0.0,10130.008,87.08185,-0.31844008,1.4259148e-08,0.31755313,0.31703204,0.002932432,0.0056006326,0.3148811,0.0029077574,32.8691,49.334827,49.334827,49.22723,-34.470394,0.0,46.492996,78.73161,1.0,1.0,0.31682903,1.4467382,1.8747202,1.0,31.871805,-64.740906,53.364845,-102.69968,1.55901e-11,-1.8870465e-12,2.5622604,2.5622604,1.4467382,0.014851119,0.71593463,0.71593463,1.0,1.8747202,1.4467382,-1.1155221,-0.2840654,0.0,0.33203727,0.97428703,4.0,0.0,0.0,1.0,1.0
2.4285,0.1,0.0,10129.547,86.54405,-0.31844008,1.4259148e-08,0.31758124,0.31697807,0.0036206322,0.0063002557,0.31483915,0.0035893708,26.157963,38.5411,38.5411,49.22723,-27.866106,0.0,46.492996,78.73161,1.0,1.0,0.3167558,1.5631641,2.0317998,1.0,38.202885,-64.36085,63.183826,-101.72493,1.523309e-11,-1.8701566e-12,2.6765492,2.6765492,1.5631641,0.015557716,0.7164788,0.7164788,1.0,2.0317998,1.5631641,-1.1133851,-0.28352118,0.0,0.33203727,0.973787,4.0,0.0,0.0,1.0,1.0
2.429,0.1,0.0,10129.08,86.00663,-0.31844008,1.4259148e-08,0.31760773,0.31692278,0.004307512,0.0069983685,0.3147959,0.004269377,19.087025,27.218414,27.218414,49.22723,-20.87915,0.0,46.492996,78.73161,1.0,1.0,0.31668127,1.679741,2.1888795,1.0,44.019524,-63.10655,72.15484,-99.37325,1.4687097e-11,-1.84393e-12,2.7909508,2.7909508,1.679741,0.016262857,0.71703273,0.71703273,1.0,2.1888795,1.679741,-1.1112098,-0.28296724,0.0,0.33203727,0.97328705,4.0,0.0,0.0,1.0,1.0
2.4295,0.1,0.0,10128.607,85.46958,-0.31844008,1.4259148e-08,0.31763262,0.31686613,0.004993049,0.007694957,0.31475136,0.0049477564,11.751475,15.518773,15.518773,49.22723,-13.603487,0.0,46.492996,78.73161,1.0,1.0,0.31660542,1.7964703,2.3459592,1.0,49.241333,-60.992805,80.15422,-95.673,1.373162e-11,-1.80905e-12,2.9054666,2.9054666,1.7964703,0.01696657,0.7175964,0.7175964,1.0,2.3459592,1.7964703,-1.1089964,-0.2824036,0.0,0.33203727,0.972787,4.0,0.0,0.0,1.0,1.0
2.43,0.1,0.0,10128.129,84.932884,-0.31844008,1.4259148e-08,0.31765592,0.31680816,0.005677221,0.008390016,0.31470552,0.0056244903,4.2505403,3.59995,3.59995,49.22723,-6.1374173,0.0,46.492996,78.73161,1.0,1.0,0.31652826,1.9133532,2.5030386,1.0,53.79563,-58.046173,87.07093,-90.67088,1.1236693e-11,-1.7742171e-12,3.0200982,3.0200982,1.9133532,0.017668812,0.7181697,0.7181697,1.0,2.5030386,1.9133532,-1.106745,-0.28183028,0.0,0.33203727,0.972287,4.0,0.0,0.0,1.0,1.0
2.4305,0.1,0.0,10127.645,84.396515,-0.31844008,1.4259148e-08,0.31767765,0.3167489,0.006360006,0.009083543,0.3146584,0.0062995595,-3.3138568,-8.376596,-8.376596,49.22723,1.41772,0.0,46.492996,78.73161,1.0,1.0,0.3164498,2.0303912,2.6601183,1.0,57.61851,-54.304653,92.80811,-84.43152,8.394432e-12,-1.7393285e-12,3.134847,3.134847,2.0303912,0.018369602,0.7187526,0.7187526,1.0,2.6601183,2.0303912,-1.1044557,-0.28124735,0.0,0.33203727,0.97178704,4.0,0.0,0.0,1.0,1.0
2.431,0.1,0.0,10127.154,83.86046,-0.31844008,1.4259148e-08,0.3176978,0.31668827,0.007041383,0.009775512,0.31461,0.006972946,-10.838454,-20.247892,-20.247892,49.22723,8.958906,0.0,46.492996,78.73161,1.0,1.0,0.31637007,2.1475854,2.817198,1.0,60.65574,-49.817287,97.28449,-77.0366,5.465446e-12,-1.758206e-12,3.2497141,3.2497141,2.1475854,0.019068908,0.71934515,0.71934515,1.0,2.817198,2.1475854,-1.1021289,-0.28065482,0.0,0.3070583,0.971287,4.0,0.0,0.0,1.0,1.0
2.4315,0.1,0.0,10126.658,83.32471,-0.31844008,1.4259148e-08,0.31771636,0.3166264,0.007721332,0.010465926,0.31456035,0.0076446324,-18.220053,-31.851648,-31.851648,49.22723,16.382835,0.0,46.492996,78.73161,1.0,1.0,0.31628907,2.264937,2.9742777,1.0,62.863575,-44.643524,100.4356,-68.583954,3.3735356e-12,-1.7693434e-12,3.3647013,3.3647013,2.264937,0.019766739,0.7199473,0.7199473,1.0,2.9742777,2.264937,-1.0997645,-0.28005272,0.0,0.3070583,0.97078705,4.0,0.0,0.0,1.0,1.0
2.432,0.1,0.0,10126.156,82.78922,-0.31844008,1.4259148e-08,0.31773338,0.31656325,0.008399831,0.01115477,0.31450948,0.008314602,-25.356924,-43.02847,-43.02847,49.22723,23.587324,0.0,46.492996,78.73161,1.0,1.0,0.3162068,2.3824472,3.1313572,1.0,64.209435,-38.85251,102.21475,-59.186287,1.8863526e-12,-1.7632177e-12,3.4798098,3.4798098,2.3824472,0.020463081,0.7205589,0.7205589,1.0,3.1313572,2.3824472,-1.0973628,-0.27944112,0.0,0.3070583,0.970287,4.0,0.0,0.0,1.0,1.0
2.4325,0.1,0.0,10125.648,82.254,-0.31844008,1.4259148e-08,0.31774887,0.31649882,0.009076863,0.011842042,0.31445736,0.008982837,-32.150215,-53.624043,-53.624043,49.22723,30.47271,0.0,46.492996,78.73161,1.0,1.0,0.3161233,2.5001173,3.288437,1.0,64.67241,-32.522194,102.593796,-48.969753,4.4973855e-13,-1.749762e-12,3.595041,3.595041,2.5001173,0.021157907,0.72117996,0.72117996,1.0,3.288437,2.5001173,-1.0949236,-0.27882,0.0,0.3070583,0.969787,4.0,0.0,0.0,1.0,1.0
2.433,0.1,0.0,10125.136,81.719,-0.31844008,1.4259148e-08,0.3177628,0.31643316,0.009752406,0.012527719,0.314404,0.009649321,-38.50532,-63.491295,-63.491295,49.22723,36.94324,0.0,46.492996,78.73161,1.0,1.0,0.31603855,2.6179488,3.4455166,1.0,64.24364,-25.738314,101.56363,-38.07234,-4.70038e-13,-1.7243101e-12,3.7103963,3.7103963,2.6179488,0.021851232,0.7218105,0.7218105,1.0,3.4455166,2.6179488,-1.0924475,-0.27818948,0.0,0.3070583,0.96928704,4.0,0.0,0.0,1.0,1.0
2.4335,0.1,0.0,10124.616,81.18422,-0.31844008,1.4259148e-08,0.3177752,0.31636623,0.010426442,0.013211803,0.31434944,0.010314041,-44.333218,-72.49243,-72.49243,49.22723,42.90842,0.0,46.492996,78.73161,1.0,1.0,0.3159526,2.7359428,3.6025963,1.0,62.926502,-18.593287,99.13446,-26.64203,-1.1389313e-12,-1.6932053e-12,3.8258772,3.8258772,2.7359428,0.022543034,0.7224505,0.7224505,1.0,3.6025963,2.7359428,-1.0899343,-0.2775495,0.0,0.3070583,0.968787,4.0,0.0,0.0,1.0,1.0
2.434,0.1,0.0,10124.092,80.64963,-0.31844008,1.4259148e-08,0.3177861,0.31629807,0.011098953,0.013894287,0.3142937,0.010976979,-49.55172,-80.50091,-80.50091,49.22723,48.28428,0.0,46.492996,78.73161,1.0,1.0,0.31586543,2.8541005,3.7596757,1.0,60.73669,-11.184969,95.335785,-14.834877,-6.871037e-13,-1.6613052e-12,3.941485,3.941485,2.8541005,0.023233306,0.7230998,0.7230998,1.0,3.7596757,2.8541005,-1.0873845,-0.27690017,0.0,0.3070583,0.96828705,4.0,0.0,0.0,1.0,1.0
2.4345,0.1,0.0,10123.5625,80.1152,-0.31844008,1.4259148e-08,0.31779546,0.31622872,0.011769921,0.014575161,0.3142368,0.011638121,-54.086674,-87.40324,-87.40324,49.22723,52.994587,0.0,46.492996,78.73161,1.0,1.0,0.31577703,2.9724228,3.9167554,1.0,57.702026,-3.6153548,90.216125,-2.8128872,6.143452e-13,-1.6308218e-12,4.057221,4.057221,2.9724228,0.02392205,0.7237585,0.7237585,1.0,3.9167554,2.9724228,-1.0847979,-0.2762415,0.0,0.3070583,0.967787,4.0,0.0,0.0,1.0,1.0
2.435,0.1,0.0,10123.027,79.58091,-0.31844008,1.4259148e-08,0.31780332,0.31615815,0.012439326,0.015254426,0.31417868,0.0122974515,-57.87303,-93.100655,-93.100655,49.22723,56.97196,0.0,46.492996,78.73161,1.0,1.0,0.31568748,3.0909116,4.073835,1.0,53.862217,4.0108123,83.8425,9.258156,2.4478277e-12,-1.5926566e-12,4.173086,4.173086,3.0909116,0.024609251,0.72442645,0.72442645,1.0,4.073835,3.0909116,-1.0821747,-0.27557352,0.0,0.3070583,0.967287,4.0,0.0,0.0,1.0,1.0
2.4355,0.1,0.0,10122.486,79.046745,-0.31844008,1.4259148e-08,0.3178097,0.31608638,0.0131071545,0.015932063,0.3141194,0.012954959,-60.855824,-97.51058,-97.51058,49.22723,60.158855,0.0,46.492996,78.73161,1.0,1.0,0.31559676,3.2095675,4.2309146,1.0,49.268356,11.587467,76.29963,21.210953,4.727659e-12,-1.5433969e-12,4.2890825,4.2890825,3.2095675,0.025294904,0.72510374,0.72510374,1.0,4.2309146,3.2095675,-1.0795151,-0.27489626,0.0,0.3070583,0.96678704,4.0,0.0,0.0,1.0,1.0
2.436,0.1,0.0,10121.94,78.512665,-0.31844008,1.4259148e-08,0.31781462,0.31601346,0.013773388,0.016608069,0.314059,0.0136106275,-62.990997,-100.56787,-100.56787,49.22723,62.50845,0.0,46.492996,78.73161,1.0,1.0,0.31550488,3.3283923,4.3879943,1.0,43.98231,19.008686,67.68887,32.878994,6.4469675e-12,-1.5024249e-12,4.4052114,4.4052114,3.3283923,0.025978997,0.7257902,0.7257902,1.0,4.3879943,3.3283923,-1.0768193,-0.2742098,0.0,0.3070583,0.966287,4.0,0.0,0.0,1.0,1.0
2.4365,0.1,0.0,10121.389,77.97865,-0.31844008,1.4259148e-08,0.31781805,0.31593934,0.01443801,0.017282432,0.31399745,0.014264446,-64.2461,-102.22586,-102.22586,49.22723,63.985367,0.0,46.492996,78.73161,1.0,1.0,0.31541184,3.4473865,4.545074,1.0,38.075935,26.170168,58.126984,44.098873,6.756067e-12,-1.4709154e-12,4.521474,4.521474,3.4473865,0.026661528,0.7264859,0.7264859,1.0,4.545074,3.4473865,-1.0740874,-0.2735141,0.0,0.3070583,0.96578705,4.0,0.0,0.0,1.0,1.0
2.437,0.1,0.0,10120.832,77.44469,-0.31844008,1.4259148e-08,0.31782,0.3158641,0.015101004,0.01795517,0.31393477,0.0149163995,-64.600845,-102.457146,-102.457146,49.22723,64.56624,0.0,46.492996,78.73161,1.0,1.0,0.31531766,3.566552,4.7021537,1.0,31.630144,32.9707,47.74456,54.71258,6.282018e-12,-1.4383413e-12,4.6378713,4.6378713,3.566552,0.0273425,0.72719073,0.72719073,1.0,4.7021537,3.566552,-1.0713195,-0.27280927,0.0,0.3070583,0.965287,4.0,0.0,0.0,1.0,1.0
2.4375,0.1,0.0,10120.2705,76.91073,-0.31844008,1.4259148e-08,0.31782052,0.3157877,0.015762355,0.018626248,0.313871,0.0155664785,-64.04745,-101.2541,-101.2541,49.22723,64.240166,0.0,46.492996,78.73161,1.0,1.0,0.31522235,3.6858895,4.8592334,1.0,24.733854,39.31359,36.684353,64.56975,5.317909e-12,-1.4060022e-12,4.754405,4.754405,3.6858895,0.028021889,0.72790474,0.72790474,1.0,4.8592334,3.6858895,-1.0685157,-0.2720953,0.0,0.3070583,0.964787,4.0,0.0,0.0,1.0,1.0
2.438,0.1,0.0,10119.704,76.37676,-0.31844008,1.4259148e-08,0.3178196,0.31571016,0.01642205,0.019295672,0.3138061,0.016214669,-62.59086,-98.62914,-98.62914,49.22723,63.008896,0.0,46.492996,78.73161,1.0,1.0,0.31512594,3.8054006,5.016313,1.0,17.482784,45.108074,25.099348,73.52979,4.5015662e-12,-1.3728836e-12,4.8710766,4.8710766,3.8054006,0.028699713,0.7286278,0.7286278,1.0,5.016313,3.8054006,-1.0656762,-0.27137223,0.0,0.3070583,0.96428704,4.0,0.0,0.0,1.0,1.0
2.4385,0.1,0.0,10119.132,75.84275,-0.31844008,1.4259148e-08,0.3178172,0.3156315,0.01708007,0.019963454,0.31374013,0.01686096,-60.24879,-94.6147,-94.6147,49.22723,60.88697,0.0,46.492996,78.73161,1.0,1.0,0.3150284,3.925086,5.1733923,1.0,9.978179,50.27061,13.150727,81.463974,4.3976016e-12,-1.3307323e-12,4.9878874,4.9878874,3.925086,0.029375942,0.7293599,0.7293599,1.0,5.1733923,3.925086,-1.0628011,-0.2706401,0.0,0.3070583,0.963787,4.0,0.0,0.0,1.0,1.0
2.439,0.1,0.0,10118.555,75.30866,-0.31844008,1.4259148e-08,0.31781343,0.31555176,0.017736405,0.020629562,0.31367308,0.017505342,-57.051556,-89.26292,-89.26292,49.22723,57.901573,0.0,46.492996,78.73161,1.0,1.0,0.31492978,4.044947,5.330472,1.0,2.325413,54.726143,1.0056478,88.25727,6.5398017e-12,-1.293452e-12,5.104838,5.104838,4.044947,0.030050589,0.73010105,0.73010105,1.0,5.330472,4.044947,-1.0598907,-0.26989895,0.0,0.3070583,0.96328706,4.0,0.0,0.0,1.0,1.0
2.4395,0.1,0.0,10117.973,74.77448,-0.31844008,1.4259148e-08,0.31780824,0.3154709,0.01839104,0.021294007,0.31360498,0.018147804,-53.041744,-82.64508,-82.64508,49.22723,54.09225,0.0,46.492996,78.73161,1.0,1.0,0.31483012,4.1649857,5.4875517,1.0,-5.3674607,58.409206,-11.1650505,93.810135,8.935124e-12,-1.2630656e-12,5.2219305,5.2219305,4.1649857,0.030723643,0.7308512,0.7308512,1.0,5.4875517,4.1649857,-1.056945,-0.26914883,0.0,0.3070583,0.96278703,4.0,0.0,0.0,1.0,1.0
2.44,0.1,0.0,10117.387,74.24017,-0.31844008,1.4259148e-08,0.31780162,0.31538898,0.01904396,0.021956779,0.31353584,0.018788336,-48.27371,-74.850746,-74.850746,49.22723,49.510456,0.0,46.492996,78.73161,1.0,1.0,0.31472936,4.285202,5.6446314,1.0,-12.9912195,61.264927,-23.189226,98.03998,1.1205804e-11,-1.2232583e-12,5.3391657,5.3391657,4.285202,0.031395096,0.73161024,0.73161024,1.0,5.6446314,4.285202,-1.053964,-0.26838973,0.0,0.3070583,0.962287,4.0,0.0,0.0,1.0,1.0
2.4405,0.1,0.0,10116.795,73.705696,-0.31844008,1.4259148e-08,0.31779364,0.315306,0.019695152,0.02261787,0.31346563,0.019426925,-42.8129,-65.98663,-65.98663,49.22723,44.218918,0.0,46.492996,78.73161,1.0,1.0,0.31462756,4.405597,5.801711,1.0,-20.43701,63.24991,-34.89586,100.88249,1.2406135e-11,-1.1831221e-12,5.4565454,5.4565454,4.405597,0.032064945,0.73237824,0.73237824,1.0,5.801711,4.405597,-1.0509481,-0.26762173,0.0,0.3070583,0.96178705,4.0,0.0,0.0,1.0,1.0
2.441,0.1,0.0,10116.198,73.17104,-0.31844008,1.4259148e-08,0.31778425,0.31522197,0.020344604,0.0232773,0.31339443,0.020063566,-36.735012,-56.17523,-56.17523,49.22723,38.290833,0.0,46.492996,78.73161,1.0,1.0,0.31452474,4.5261736,5.958791,1.0,-27.597904,64.33292,-46.11747,102.292694,1.38124815e-11,-1.1389665e-12,5.574071,5.574071,4.5261736,0.032733206,0.73315513,0.73315513,1.0,5.958791,4.5261736,-1.0478973,-0.26684487,0.0,0.3070583,0.961287,4.0,0.0,0.0,1.0,1.0
2.4415,0.1,0.0,10115.597,72.63616,-0.31844008,1.4259148e-08,0.31777352,0.31513688,0.020992305,0.023935035,0.3133222,0.020698247,-30.124996,-45.553204,-45.553204,49.22723,31.808895,0.0,46.492996,78.73161,1.0,1.0,0.31442085,4.646931,6.1158705,1.0,-34.37043,64.49542,-56.692547,102.24575,1.5673204e-11,-1.099366e-12,5.691743,5.691743,4.646931,0.033399846,0.7339409,0.7339409,1.0,6.1158705,4.646931,-1.0448117,-0.26605913,0.0,0.3070583,0.960787,4.0,0.0,0.0,1.0,1.0
2.442,0.1,0.0,10114.991,72.10103,-0.31844008,1.4259148e-08,0.31776142,0.31505075,0.02163824,0.0245911,0.313249,0.021330962,-23.075914,-34.269573,-34.269573,49.22723,24.86422,0.0,46.492996,78.73161,1.0,1.0,0.31431597,4.7678714,6.2729497,1.0,-40.65609,63.732006,-66.467865,100.737434,1.744105e-11,-1.0600012e-12,5.809563,5.809563,4.7678714,0.03406488,0.7347354,0.7347354,1.0,6.2729497,4.7678714,-1.0416917,-0.2652646,0.0,0.3070583,0.96028703,4.0,0.0,0.0,1.0,1.0
2.4425,0.1,0.0,10114.381,71.56561,-0.31844008,1.4259148e-08,0.31774795,0.3149636,0.022282401,0.025245467,0.31317478,0.021961702,-15.687681,-22.48366,-22.48366,49.22723,17.555084,0.0,46.069744,78.73161,1.0,1.0,0.3142101,4.8889956,0.14684425,1.0,-46.36281,62.05049,-75.30076,97.78442,1.8805913e-11,-1.0177377e-12,5.9275327,5.9275327,4.8889956,0.0347283,0.7355387,0.7355387,1.0,0.14684425,4.8889956,-1.038537,-0.26446128,0.0,0.3070583,0.959787,4.0,0.0,0.0,1.0,1.0
2.443,0.1,0.0,10113.766,71.029884,-0.31844008,1.4259148e-08,0.31773314,0.31487545,0.022924775,0.025898138,0.3130996,0.022590458,-8.065672,-10.362906,-10.362906,49.22723,9.98558,0.0,46.069744,78.73161,1.0,1.0,0.31410322,5.0103054,0.30392388,1.0,-51.406307,59.47198,-83.06123,93.42414,2.0257154e-11,-1.129116e-12,6.0456533,6.0456533,5.0103054,0.0353901,0.7363508,0.7363508,1.0,0.30392388,5.0103054,-1.035348,-0.2636492,0.0,0.3070583,0.95928705,4.0,0.0,0.0,1.0,1.0
2.4435,0.1,0.0,10113.1455,70.493805,-0.31844008,1.4259148e-08,0.31771702,0.31478634,0.02356535,0.026549125,0.31302345,0.023217224,-0.31926116,1.9194483,1.9194483,49.22723,2.2641714,0.0,46.069744,78.73161,1.0,1.0,0.31399533,5.1318007,0.4610035,1.0,-55.711384,56.030643,-89.633965,87.714516,2.1102236e-11,-1.3086318e-12,6.1639256,6.1639256,5.1318007,0.03605029,0.7371716,0.7371716,1.0,0.4610035,5.1318007,-1.0321249,-0.26282844,0.0,0.3070583,0.958787,4.0,0.0,0.0,1.0,1.0
2.444,0.1,0.0,10112.521,69.95735,-0.31844008,1.4259148e-08,0.31769958,0.31469622,0.024204118,0.027198425,0.31294638,0.023841992,7.4397264,14.186821,14.186821,49.22723,-5.4978414,0.0,46.069744,78.73161,1.0,1.0,0.3138865,5.253484,0.6180831,1.0,-59.213074,51.77335,-94.92003,80.73321,2.1749007e-11,-1.4112996e-12,6.2823515,6.2823515,5.253484,0.03670885,0.738001,0.738001,1.0,0.6180831,5.253484,-1.0288676,-0.26199898,0.0,0.3070583,0.958287,4.0,0.0,0.0,1.0,1.0
2.4445,0.1,0.0,10111.894,69.42048,-0.31844008,1.4259148e-08,0.3176808,0.31460515,0.024841066,0.027846025,0.31286836,0.024464754,15.098613,26.261793,26.261793,49.22723,-13.187904,0.0,46.069744,78.73161,1.0,1.0,0.31377673,-0.90783024,0.77516276,1.0,-61.857685,46.75907,-98.83849,72.5767,2.2720653e-11,-1.4812696e-12,0.11774625,0.11774625,-0.90783024,0.037365798,0.7388391,0.7388391,1.0,0.77516276,-0.90783024,-1.0255765,-0.2611609,0.0,0.3070583,0.95778704,4.0,0.0,0.0,1.0,1.0
2.445,0.1,0.0,10111.26,68.88316,-0.3156887,-1.9940906e-08,0.31766075,0.31451312,0.025476187,0.028491931,0.3127894,0.025085507,22.545496,37.96867,37.96867,42.91069,-20.69383,0.0,46.069744,67.362206,1.0,1.0,0.313666,-0.7857692,0.9322424,1.0,-63.603657,41.05816,-101.32776,63.359085,2.3631992e-11,-1.5167779e-12,0.23648228,0.23648228,-0.7857692,0.03802112,0.7396858,0.7396858,1.0,0.9322424,-0.7857692,-1.0222515,-0.2603142,0.0,0.3070583,0.957287,4.0,0.0,0.0,1.0,1.0
2.4455,0.1,0.0,10110.623,68.34536,-0.3156887,-1.9940906e-08,0.3176394,0.31442013,0.026109472,0.029136136,0.31270954,0.025704244,29.670885,49.13604,49.13604,42.91069,-27.905443,0.0,46.069744,67.362206,1.0,1.0,0.3135543,-0.6635175,1.0893221,1.0,-64.42229,34.751404,-102.346565,53.210526,2.4153396e-11,-1.5295366e-12,0.35537538,0.35537538,-0.6635175,0.038674805,0.74054104,0.74054104,1.0,1.0893221,-0.6635175,-1.0188929,-0.25945893,0.0,0.3070583,0.95678705,4.0,0.0,0.0,1.0,1.0
2.446,0.1,0.0,10109.981,67.807045,-0.3156887,-1.9940906e-08,0.3176168,0.3143262,0.026740909,0.029778635,0.3126288,0.026320957,36.36932,59.59929,59.59929,42.91069,-34.716187,0.0,46.069744,67.362206,1.0,1.0,0.31344172,-0.5410739,1.2464017,1.0,-64.29826,27.928944,-101.87481,42.27552,2.499974e-11,-1.526091e-12,0.47442678,0.47442678,-0.5410739,0.039326873,0.7414049,0.7414049,1.0,1.2464017,-0.5410739,-1.0155007,-0.25859514,0.0,0.3070583,0.956287,4.0,0.0,0.0,1.0,1.0
2.4465,0.1,0.0,10109.336,67.26818,-0.3156887,-1.9940906e-08,0.3175929,0.31423137,0.027370488,0.030419452,0.31254718,0.026935643,42.540943,69.20308,69.20308,42.91069,-41.024727,0.0,46.069744,67.362206,1.0,1.0,0.31332824,-0.41843742,1.4034814,1.0,-63.229977,20.689032,-99.91401,30.71093,2.6791595e-11,-1.5109294e-12,0.5936377,0.5936377,-0.41843742,0.039977312,0.7422772,0.7422772,1.0,1.4034814,-0.41843742,-1.0120752,-0.25772282,0.0,0.3070583,0.955787,4.0,0.0,0.0,1.0,1.0
2.447,0.1,0.0,10108.686,66.72874,-0.3156887,-1.9940906e-08,0.31756774,0.31413564,0.027998207,0.031058554,0.31246465,0.027548296,48.09302,77.803665,77.803665,42.91069,-46.73647,0.0,46.069744,67.362206,1.0,1.0,0.31321383,-0.29560682,1.560561,1.0,-61.229694,13.136672,-96.48745,18.683786,2.8301774e-11,-1.4881501e-12,0.7130095,0.7130095,-0.29560682,0.040626124,0.743158,0.743158,1.0,1.560561,-0.29560682,-1.0086163,-0.25684202,0.0,0.3070583,0.95528704,4.0,0.0,0.0,1.0,1.0
2.4475,0.1,0.0,10108.032,66.18867,-0.3156887,-1.9940906e-08,0.31754133,0.314039,0.028624052,0.031695962,0.3123813,0.028158912,52.941372,85.27112,85.27112,42.91069,-51.76503,0.0,46.069744,67.362206,1.0,1.0,0.31309855,-0.17258106,1.7176405,1.0,-58.323498,5.382128,-91.64006,6.3689413,2.9026498e-11,-1.4585063e-12,0.83254325,0.83254325,-0.17258106,0.04127331,0.7440472,0.7440472,1.0,1.7176405,-0.17258106,-1.0051243,-0.2559528,0.0,0.3070583,0.954787,4.0,0.0,0.0,1.0,1.0
2.448,0.1,0.0,10107.374,65.64794,-0.3156887,-1.9940906e-08,0.3175137,0.31394148,0.02924802,0.032331664,0.3122971,0.028767487,57.01167,91.49137,91.49137,42.91069,-56.03356,0.0,46.069744,67.362206,1.0,1.0,0.31298238,-0.049359027,1.8747202,1.0,-54.55101,-2.4606566,-85.43794,-6.0534286,2.926398e-11,-1.4285882e-12,0.9522403,0.9522403,-0.049359027,0.041918863,0.7449448,0.7449448,1.0,1.8747202,-0.049359027,-1.0015993,-0.25505516,0.0,0.3070583,0.95428705,4.0,0.0,0.0,1.0,1.0
2.4485,0.1,0.0,10106.712,65.10653,-0.3156887,-1.9940906e-08,0.31748486,0.3138431,0.029870098,0.032965675,0.31221205,0.029374016,60.240646,96.368,96.368,42.91069,-59.47598,0.0,46.069744,67.362206,1.0,1.0,0.31286538,0.07406039,2.0317998,1.0,-49.96494,-10.275704,-77.967575,-18.400425,2.8959581e-11,-1.4087504e-12,1.0721018,1.0721018,0.07406039,0.042562786,0.74585086,0.74585086,1.0,2.0317998,0.07406039,-0.99804145,-0.25414917,0.0,0.3070583,0.953787,4.0,0.0,0.0,1.0,1.0
2.449,0.1,0.0,10106.047,64.564384,-0.3156887,-1.9940906e-08,0.31745476,0.31374386,0.030490283,0.033597972,0.3121262,0.029978495,62.577126,99.823814,99.823814,42.91069,-62.038036,0.0,46.069744,67.362206,1.0,1.0,0.3127475,0.19767827,2.1888795,1.0,-44.630413,-17.94671,-69.33471,-30.489103,2.717806e-11,-1.3837453e-12,1.1921291,1.1921291,0.19767827,0.043205082,0.7467652,0.7467652,1.0,2.1888795,0.19767827,-0.9944508,-0.25323483,0.0,0.3070583,0.953287,4.0,0.0,0.0,1.0,1.0
2.4495,0.1,0.0,10105.377,64.021484,-0.3156887,-1.9940906e-08,0.31742346,0.31364375,0.031108567,0.034228574,0.31203952,0.030580923,63.98289,101.802216,101.802216,42.91069,-63.678253,0.0,46.069744,67.362206,1.0,1.0,0.31262878,0.3214957,2.3459592,1.0,-38.624126,-25.358765,-59.663036,-42.139175,2.4420008e-11,-1.3520414e-12,1.3123233,1.3123233,0.3214957,0.043845747,0.7476878,0.7476878,1.0,2.3459592,0.3214957,-0.99082756,-0.25231218,0.0,0.3070583,0.95278704,4.0,0.0,0.0,1.0,1.0
2.45,0.1,0.0,10104.703,63.47778,-0.3156887,-1.9940906e-08,0.31739098,0.3135428,0.031724945,0.034857478,0.31195208,0.031181294,64.43338,102.26814,102.26814,42.91069,-64.36863,0.0,46.069744,67.362206,1.0,1.0,0.31250924,0.44551378,2.5030386,1.0,-32.0333,-32.400078,-49.092438,-53.175705,2.2043097e-11,-1.3158603e-12,1.4326856,1.4326856,0.44551378,0.044484787,0.7486188,0.7486188,1.0,2.5030386,0.44551378,-0.9871718,-0.25138125,0.0,0.3070583,0.952287,4.0,0.0,0.0,1.0,1.0
2.4505,0.1,0.0,10104.026,62.933243,-0.3156887,-1.9940906e-08,0.3173573,0.31344104,0.032339405,0.035484686,0.31186384,0.03177961,63.918167,101.208885,101.208885,42.91069,-64.095184,0.0,46.069744,67.362206,1.0,1.0,0.3123889,0.56973356,2.6601183,1.0,-24.95448,-38.963684,-37.77712,-63.43177,1.9485477e-11,-1.2810405e-12,1.5532173,1.5532173,0.56973356,0.04512219,0.7495579,0.7495579,1.0,2.6601183,0.56973356,-0.98348373,-0.2504421,0.0,0.3070583,0.95178705,4.0,0.0,0.0,1.0,1.0
2.451,0.1,0.0,10103.345,62.387833,-0.3156887,-1.9940906e-08,0.31732246,0.3133385,0.03295195,0.036110185,0.31177482,0.03237586,62.44126,98.6344,98.6344,42.91069,-62.858334,0.0,46.069744,67.362206,1.0,1.0,0.31226772,0.69415617,2.817198,1.0,-17.492168,-44.949093,-25.883398,-72.751,1.6081908e-11,-1.2436731e-12,1.6739196,1.6739196,0.69415617,0.045757983,0.7505053,0.7505053,1.0,2.817198,0.69415617,-0.9797634,-0.2494947,0.0,0.3070583,0.95128703,4.0,0.0,0.0,1.0,1.0
2.4515,0.1,0.0,10102.66,61.84151,-0.3156887,-1.9940906e-08,0.31728646,0.3132351,0.033562567,0.036734,0.31168506,0.032970052,60.021175,94.577415,94.577415,42.91069,-60.672966,0.0,46.069744,67.362206,1.0,1.0,0.31214577,0.8187826,2.9742777,1.0,-9.757335,-50.26384,-13.587358,-80.99005,1.293297e-11,-1.2106828e-12,1.7947936,1.7947936,0.8187826,0.04639214,0.75146085,0.75146085,1.0,2.9742777,0.8187826,-0.9760109,-0.24853915,0.0,0.32691428,0.950787,4.0,0.0,0.0,1.0,1.0
2.452,0.1,0.0,10101.973,61.294247,-0.3156887,-1.9940906e-08,0.31724927,0.31313094,0.034171257,0.037356116,0.31159452,0.033562176,56.690784,89.09313,89.09313,42.91069,-57.56839,0.0,46.069744,67.362206,1.0,1.0,0.312023,0.94361407,3.1313572,1.0,-1.8658,-54.824986,-1.0722854,-88.02084,1.0448155e-11,-1.1777091e-12,1.9158405,1.9158405,0.94361407,0.047024675,0.75242454,0.75242454,1.0,3.1313572,0.94361407,-0.9722265,-0.24757545,0.0,0.32691428,0.95028704,4.0,0.0,0.0,1.0,1.0
2.4525,0.1,0.0,10101.28,60.745995,-0.3156887,-1.9940906e-08,0.31721097,0.313026,0.03477801,0.037976533,0.3115033,0.034152236,52.49697,82.25862,82.25862,42.91069,-53.588013,0.0,46.069744,67.362206,1.0,1.0,0.3118995,1.0686514,3.288437,1.0,6.063467,-58.560436,11.474015,-93.732635,7.1507865e-12,-1.1411181e-12,2.0370617,2.0370617,1.0686514,0.04765558,0.7533964,0.7533964,1.0,3.288437,1.0686514,-0.9684102,-0.24660364,0.0,0.32691428,0.949787,4.0,0.0,0.0,1.0,1.0
2.453,0.1,0.0,10100.586,60.196728,-0.3156887,-1.9940906e-08,0.3171715,0.31292027,0.035382822,0.038595263,0.31141132,0.03474023,47.50003,74.17186,74.17186,42.91069,-48.788826,0.0,46.069744,67.362206,1.0,1.0,0.31177524,1.1938959,3.4455166,1.0,13.910125,-61.410156,23.862011,-98.03387,4.1148686e-12,-1.1013442e-12,2.158458,2.158458,1.1938959,0.048284873,0.75437623,0.75437623,1.0,3.4455166,1.1938959,-0.9645622,-0.24562374,0.0,0.32691428,0.94928706,4.0,0.0,0.0,1.0,1.0
2.4535,0.1,0.0,10099.887,59.646397,-0.3156887,-1.9940906e-08,0.31713092,0.31281382,0.03598569,0.039212298,0.31131864,0.035326153,41.7729,64.95045,64.95045,42.91069,-43.24065,0.0,46.069744,67.362206,1.0,1.0,0.31165022,1.3193485,3.6025963,1.0,21.554274,-63.327175,35.903286,-100.85374,1.9366284e-12,-1.0687675e-12,2.280031,2.280031,1.3193485,0.048912544,0.7553642,0.7553642,1.0,3.6025963,1.3193485,-0.9606825,-0.24463579,0.0,0.32691428,0.94878703,4.0,0.0,0.0,1.0,1.0
2.454,0.1,0.0,10099.186,59.094975,-0.3156887,-1.9940906e-08,0.31708923,0.31270662,0.036586605,0.039827652,0.31122527,0.035910007,35.40016,54.730022,54.730022,42.91069,-37.02522,0.0,46.069744,67.362206,1.0,1.0,0.31152442,1.4450102,3.7596757,1.0,28.87829,-64.27845,47.413425,-102.14345,-7.754198e-14,-1.0375935e-12,2.4017816,2.4017816,1.4450102,0.049538597,0.7563602,0.7563602,1.0,3.7596757,1.4450102,-0.95677143,-0.24363984,0.0,0.32691428,0.948287,4.0,0.0,0.0,1.0,1.0
2.4545,0.1,0.0,10098.4795,58.542416,-0.3156887,-1.9940906e-08,0.3170464,0.31259868,0.037185572,0.04044131,0.3111312,0.036491793,28.476866,43.662342,43.662342,42.91069,-30.235031,0.0,46.069744,67.362206,1.0,1.0,0.31139794,1.5708822,3.9167554,1.0,35.768642,-64.24551,58.214832,-101.877174,-1.9485928e-12,-8.7739234e-13,2.5237112,2.5237112,1.5708822,0.050163027,0.7573641,0.7573641,1.0,3.9167554,1.5708822,-0.95282894,-0.24263589,0.0,0.32691428,0.94778705,4.0,0.0,0.0,1.0,1.0
2.455,0.1,0.0,10097.771,57.988686,-0.3156887,-1.9940906e-08,0.3170025,0.31249002,0.03778258,0.04105328,0.3110365,0.037071507,21.10716,31.913158,31.913158,42.91069,-22.972033,0.0,46.069744,67.362206,1.0,1.0,0.3112707,1.6969655,4.073835,1.0,42.11768,-63.224842,68.13952,-100.05268,-3.7901782e-12,-3.8323714e-13,2.6458206,2.6458206,1.6969655,0.05078585,0.758376,0.758376,1.0,4.073835,1.6969655,-0.9488552,-0.241624,0.0,0.32691428,0.947287,4.0,0.0,0.0,1.0,1.0
2.4555,0.1,0.0,10097.06,57.43375,-0.3156887,-1.9940906e-08,0.3169575,0.31238064,0.038377628,0.041663576,0.3109411,0.037649155,13.402802,19.659803,19.659803,42.91069,-15.346155,0.0,46.069744,67.362206,1.0,1.0,0.3111428,1.8232609,4.2309146,1.0,47.82534,-61.22814,77.031784,-96.69158,-5.602418e-12,-2.9626021e-15,2.7681112,2.7681112,1.8232609,0.05140706,0.75939584,0.75939584,1.0,4.2309146,1.8232609,-0.9448504,-0.24060418,0.0,0.32691428,0.946787,4.0,0.0,0.0,1.0,1.0
2.456,0.1,0.0,10096.346,56.877563,-0.3156887,-1.9940906e-08,0.31691143,0.31227058,0.038970713,0.042272195,0.31084508,0.03822473,5.481486,7.088579,7.088579,42.91069,-7.4736905,0.0,46.069744,67.362206,1.0,1.0,0.3110142,1.9497697,4.3879943,1.0,52.800762,-58.28225,84.75067,-91.83926,-6.9885256e-12,2.661823e-13,2.8905842,2.8905842,1.9497697,0.05202666,0.76042354,0.76042354,1.0,4.3879943,1.9497697,-0.94081455,-0.23957646,0.0,0.32691428,0.94628704,4.0,0.0,0.0,1.0,1.0
2.4565,0.1,0.0,10095.628,56.32009,-0.3156887,-1.9940906e-08,0.31686428,0.31215984,0.039561834,0.042879134,0.3107484,0.03879824,-2.534904,-5.6080136,-5.6080136,42.91069,0.52443755,0.0,46.069744,67.362206,1.0,1.0,0.31088492,2.076493,4.545074,1.0,56.963802,-54.428898,91.17236,-85.56435,-8.6204e-12,4.543158e-13,3.0132408,3.0132408,2.076493,0.052644663,0.7614591,0.7614591,1.0,4.545074,2.076493,-0.93674785,-0.23854089,0.0,0.32691428,0.945787,4.0,0.0,0.0,1.0,1.0
2.457,0.1,0.0,10094.907,55.761295,-0.3156887,-1.9940906e-08,0.3168161,0.3120484,0.04015098,0.043484405,0.31065112,0.03936968,-10.522147,-18.234188,-18.234188,42.91069,8.524508,0.0,46.069744,67.362206,1.0,1.0,0.31075493,2.2034316,4.7021537,1.0,60.246353,-49.724205,96.19217,-77.957985,-1.0230927e-11,5.847781e-13,3.136082,3.136082,2.2034316,0.053261053,0.76250255,0.76250255,1.0,4.7021537,2.2034316,-0.9326504,-0.23749748,0.0,0.32691428,0.94528705,4.0,0.0,0.0,1.0,1.0
2.4575,0.1,0.0,10094.183,55.201138,-0.3156887,-1.9940906e-08,0.31676683,0.3119363,0.04073816,0.044088002,0.31055322,0.039939053,-18.355598,-30.593866,-30.593866,42.91069,16.401896,0.0,46.069744,67.362206,1.0,1.0,0.3106243,2.3305867,4.8592334,1.0,62.59356,-44.23796,99.72641,-69.132545,-1.145374e-11,6.8259287e-13,3.259109,3.259109,2.3305867,0.053875837,0.76355374,0.76355374,1.0,4.8592334,2.3305867,-0.92852235,-0.23644628,0.0,0.32691428,0.944787,4.0,0.0,0.0,1.0,1.0
2.458,0.1,0.0,10093.456,54.639584,-0.3156887,-1.9940906e-08,0.31671652,0.31182355,0.041323364,0.04468993,0.31045473,0.04050636,-25.912128,-42.493725,-42.493725,42.91069,24.033007,0.0,46.069744,67.362206,1.0,1.0,0.310493,2.457959,5.016313,1.0,63.964775,-38.05265,101.7139,-59.220173,-1.2668952e-11,7.4501234e-13,3.3823228,3.3823228,2.457959,0.054489028,0.7646127,0.7646127,1.0,5.016313,2.457959,-0.92436373,-0.2353873,0.0,0.32691428,0.944287,4.0,0.0,0.0,1.0,1.0
2.4585,0.1,0.0,10092.728,54.076588,-0.3156887,-1.9940906e-08,0.3166652,0.31171015,0.04190659,0.045290194,0.31035563,0.0410716,-33.072063,-53.746223,-53.746223,42.91069,31.297224,0.0,46.069744,67.362206,1.0,1.0,0.3103611,2.5855498,5.1733923,1.0,64.33437,-31.262308,102.117096,-48.370872,-1.3883899e-11,7.9126316e-13,3.5057247,3.5057247,2.5855498,0.05510064,0.7656794,0.7656794,1.0,5.1733923,2.5855498,-0.9201748,-0.23432058,0.0,0.32691428,0.94378704,4.0,0.0,0.0,1.0,1.0
2.459,0.1,0.0,10091.995,53.512115,-0.3156887,-1.9940906e-08,0.31661284,0.3115961,0.042487845,0.0458888,0.31025597,0.041634783,-39.7211,-64.17261,-64.17261,42.91069,38.078823,0.0,46.069744,67.362206,1.0,1.0,0.3102285,2.7133603,5.330472,1.0,63.69227,-23.971165,100.92299,-36.75038,-1.4833626e-11,8.2989865e-13,3.6293159,3.6293159,2.7133603,0.055710636,0.76675385,0.76675385,1.0,5.330472,2.7133603,-0.91595554,-0.23324616,0.0,0.32691428,0.943287,4.0,0.0,0.0,1.0,1.0
2.4595,0.1,0.0,10091.26,52.94613,-0.3156887,-1.9940906e-08,0.3165595,0.31148148,0.043067116,0.04648575,0.31015575,0.042195905,-45.75217,-73.605774,-73.605774,42.91069,44.26885,0.0,46.069744,67.362206,1.0,1.0,0.3100953,2.841391,5.4875517,1.0,62.044262,-16.292091,98.14349,-24.537718,-1.5521537e-11,8.498292e-13,3.7530973,3.7530973,2.841391,0.056319054,0.7678359,0.7678359,1.0,5.4875517,2.841391,-0.91170615,-0.23216407,0.0,0.32691428,0.94278705,4.0,0.0,0.0,1.0,1.0
2.46,0.1,0.0,10090.522,52.37859,-0.3156887,-1.9940906e-08,0.3165051,0.3113662,0.043644406,0.047081035,0.310055,0.042754967,-51.067192,-81.893036,-81.893036,42.91069,49.766914,0.0,46.069744,67.362206,1.0,1.0,0.30996153,2.9696434,5.6446314,1.0,59.412106,-8.344912,93.815544,-11.922505,-1.6315296e-11,8.669695e-13,3.8770702,3.8770702,2.9696434,0.05692589,0.76892567,0.76892567,1.0,5.6446314,2.9696434,-0.9074267,-0.23107432,0.0,0.32691428,0.942287,4.0,0.0,0.0,1.0,1.0
2.4605,0.1,0.0,10089.782,51.80946,-0.3156887,-1.9940906e-08,0.31644973,0.31125033,0.044219714,0.047674682,0.30995366,0.043311976,-55.578724,-88.898674,-88.898674,42.91069,54.48285,0.0,46.069744,67.362206,1.0,1.0,0.30982712,3.098118,5.801711,1.0,55.833305,-0.2545833,88.00077,0.89790034,-1.7214865e-11,8.7307966e-13,4.0012355,4.0012355,3.098118,0.057531144,0.77002305,0.77002305,1.0,5.801711,3.098118,-0.9031174,-0.22997695,0.0,0.32691428,0.941787,4.0,0.0,0.0,1.0,1.0
2.461,0.1,0.0,10089.04,51.2387,-0.3156887,-1.9940906e-08,0.31639338,0.3111339,0.04479304,0.048266675,0.30985183,0.04386693,-59.21146,-94.50624,-94.50624,42.91069,58.338276,0.0,46.069744,67.362206,1.0,1.0,0.3096921,3.2268164,5.958791,1.0,51.360714,7.850745,80.78478,13.721457,-1.7936859e-11,8.7931507e-13,4.1255946,4.1255946,3.2268164,0.05813482,0.771128,0.771128,1.0,5.958791,3.2268164,-0.89877826,-0.228872,0.0,0.32691428,0.94128704,4.0,0.0,0.0,1.0,1.0
2.4615,0.1,0.0,10088.295,50.666275,-0.3156887,-1.9940906e-08,0.31633604,0.31101683,0.045364384,0.04885703,0.30974948,0.044419833,-61.903572,-98.62062,-98.62062,42.91069,61.267944,0.0,46.069744,67.362206,1.0,1.0,0.30955654,3.355739,6.1158705,1.0,46.061832,15.841739,72.27603,26.344584,-1.9572718e-11,8.819219e-13,4.250149,4.250149,3.355739,0.05873692,0.7722405,0.7722405,1.0,6.1158705,3.355739,-0.8944094,-0.2277595,0.0,0.32691428,0.940787,4.0,0.0,0.0,1.0,1.0
2.462,0.1,0.0,10087.548,50.09214,-0.3156887,-1.9940906e-08,0.31627774,0.31089923,0.045933742,0.049445737,0.3096466,0.044970687,-63.607815,-101.16976,-101.16976,42.91069,63.220936,0.0,46.069744,67.362206,1.0,1.0,0.3094204,3.4848874,6.2729497,1.0,40.01788,23.589933,62.604366,38.56539,-2.1308826e-11,8.8183497e-13,4.3748984,4.3748984,3.4848874,0.05933745,0.77336055,0.77336055,1.0,6.2729497,3.4848874,-0.8900111,-0.22663945,0.0,0.32691428,0.94028705,4.0,0.0,0.0,1.0,1.0
