Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.4625,0.1,0.0,10086.798,49.516266,-0.3156887,-1.9940906e-08,0.31621847,0.31078106,0.046501115,0.05003282,0.30954325,0.045519497,-64.29246,-102.10606,-102.10606,42.91069,64.16162,0.0,46.069744,67.362206,1.0,1.0,0.30928367,3.6142619,0.14684425,1.0,33.32265,30.969809,51.919144,50.186916,-2.3635836e-11,8.813928e-13,4.499845,4.499845,3.6142619,0.059936408,0.7744881,0.7744881,1.0,0.14684425,3.6142619,-0.8855832,-0.22551191,0.0,0.32691428,0.93978703,4.0,0.0,0.0,1.0,1.0
2.463,0.1,0.0,10086.046,48.938606,-0.3156887,-1.9940906e-08,0.31615824,0.31066236,0.047066502,0.050618272,0.30943942,0.04606627,-63.941956,-101.407394,-101.407394,42.91069,64.0704,0.0,46.069744,67.362206,1.0,1.0,0.30914643,3.7438638,0.30392388,1.0,26.081123,37.860832,40.387077,61.020317,-2.6886281e-11,8.7740703e-13,4.62499,4.62499,3.7438638,0.06053381,0.7756231,0.7756231,1.0,0.30392388,3.7438638,-0.88112605,-0.2243769,0.0,0.32691428,0.939287,4.0,0.0,0.0,1.0,1.0
2.4635,0.1,0.0,10085.291,48.35913,-0.3156887,-1.9940906e-08,0.31609708,0.31054306,0.047629908,0.051202096,0.3093351,0.046611004,-62.557354,-99.077736,-99.077736,42.91069,62.94415,0.0,46.069744,67.362206,1.0,1.0,0.30900863,3.8736944,0.4610035,1.0,18.40789,44.149464,28.189728,70.88801,-2.99415e-11,8.7325416e-13,4.750334,4.750334,3.8736944,0.061129652,0.7767655,0.7767655,1.0,0.4610035,3.8736944,-0.87663966,-0.22323444,0.0,0.32691428,0.93878704,4.0,0.0,0.0,1.0,1.0
2.464,0.1,0.0,10084.535,47.777794,-0.3156887,-1.9940906e-08,0.31603497,0.31042328,0.048191324,0.05178429,0.30923033,0.047153704,-60.15647,-95.14735,-95.14735,42.91069,60.79653,0.0,46.069744,67.362206,1.0,1.0,0.3088703,4.003754,0.6180831,1.0,10.425405,49.731068,15.520739,79.62661,-3.2588536e-11,8.7068715e-13,4.8758783,4.8758783,4.003754,0.061723944,0.7779154,0.7779154,1.0,0.6180831,4.003754,-0.87212414,-0.22208458,0.0,0.32691428,0.938287,4.0,0.0,0.0,1.0,1.0
2.4645,0.1,0.0,10083.776,47.194565,-0.3156887,-1.9940906e-08,0.31597194,0.31030297,0.04875076,0.052364875,0.30912513,0.047694374,-56.77378,-89.672615,-89.672615,42.91069,57.65786,0.0,46.069744,67.362206,1.0,1.0,0.30873147,4.134044,0.77516276,1.0,2.2620754,54.511703,2.5828428,87.089775,-3.5994752e-11,8.685585e-13,5.001624,5.001624,4.134044,0.06231668,0.77907264,0.77907264,1.0,0.77516276,4.134044,-0.86757964,-0.22092734,0.0,0.32691428,0.93778706,4.0,0.0,0.0,1.0,1.0
2.465,0.1,0.0,10083.016,46.6094,-0.3156887,-1.9940906e-08,0.31590798,0.31018218,0.049308207,0.052943833,0.30901945,0.048233017,-52.460014,-82.735374,-82.735374,48.714275,53.574837,0.0,46.069744,77.810104,1.0,1.0,0.30859208,4.2645655,0.9322424,1.0,-5.949763,58.409775,-10.415334,93.15071,-3.9173137e-11,8.662511e-13,5.127572,5.127572,4.2645655,0.062907875,0.78023726,0.78023726,1.0,0.9322424,4.2645655,-0.86300623,-0.21976274,0.0,0.32691428,0.93728703,4.0,0.0,0.0,1.0,1.0
2.4655,0.1,0.0,10082.253,46.022266,-0.3134753,6.3632752e-09,0.31584314,0.31006086,0.049863674,0.053521197,0.30891338,0.048769638,-47.281532,-74.44187,-74.44187,48.714275,48.60996,0.0,46.069744,77.810104,1.0,1.0,0.30845222,4.3953195,1.0893221,1.0,-14.075969,61.357502,-23.26259,97.70447,-4.2099456e-11,7.4661794e-13,5.2537236,5.2537236,4.3953195,0.06349753,0.7814092,0.7814092,1.0,1.0893221,4.3953195,-0.8584041,-0.21859081,0.0,0.32691428,0.936787,4.0,0.0,0.0,1.0,1.0
2.466,0.1,0.0,10081.488,45.43313,-0.3134753,6.3632752e-09,0.31577736,0.30993906,0.05041716,0.054096945,0.30880687,0.049304247,-41.319386,-64.9213,-64.9213,48.714275,42.840652,0.0,46.069744,77.810104,1.0,1.0,0.30831185,4.526306,1.2464017,1.0,-21.982775,63.302162,-35.748577,100.669876,-4.507541e-11,2.019362e-13,5.3800797,5.3800797,4.526306,0.06408564,0.7825884,0.7825884,1.0,1.2464017,4.526306,-0.8537733,-0.21741158,0.0,0.32691428,0.93628705,4.0,0.0,0.0,1.0,1.0
2.4665,0.1,0.0,10080.723,44.84194,-0.3134753,6.3632752e-09,0.3157107,0.30981678,0.05096866,0.054671105,0.30869997,0.04983684,-34.668156,-54.32392,-54.32392,48.714275,36.35817,0.0,46.069744,77.810104,1.0,1.0,0.308171,4.6575274,1.4034814,1.0,-29.538994,64.20715,-47.66723,101.99115,-4.737454e-11,-2.045195e-13,5.5066414,5.5066414,4.6575274,0.064672224,0.7837749,0.7837749,1.0,1.4034814,4.6575274,-0.84911394,-0.21622509,0.0,0.32691428,0.935787,4.0,0.0,0.0,1.0,1.0
2.467,0.1,0.0,10079.954,44.248672,-0.3134753,6.3632752e-09,0.31564316,0.30969402,0.05151818,0.05524366,0.30859268,0.050367422,-27.434526,-42.81883,-42.81883,48.714275,29.266228,0.0,46.069744,77.810104,1.0,1.0,0.30802968,4.788984,1.560561,1.0,-36.618214,64.052734,-58.820213,101.639046,-4.8908426e-11,-4.738883e-13,5.63341,5.63341,4.788984,0.06525727,0.7849687,0.7849687,1.0,1.560561,4.788984,-0.84442616,-0.21503136,0.0,0.32691428,0.935287,4.0,0.0,0.0,1.0,1.0
2.4675,0.1,0.0,10079.185,43.653286,-0.3134753,6.3632752e-09,0.3155747,0.30957082,0.05206572,0.05581463,0.308485,0.050896008,-19.735659,-30.591387,-30.591387,48.714275,21.679445,0.0,46.069744,77.810104,1.0,1.0,0.30788788,4.920676,1.7176405,1.0,-43.10093,62.836586,-69.02026,99.61166,-5.011913e-11,-6.7398057e-13,5.760386,5.760386,4.920676,0.0658408,0.7861696,0.7861696,1.0,1.7176405,4.920676,-0.83971,-0.2138304,0.0,0.32691428,0.93478703,4.0,0.0,0.0,1.0,1.0
2.468,0.1,0.0,10078.413,43.05574,-0.3134753,6.3632752e-09,0.31550542,0.30944714,0.05261128,0.056384,0.30837694,0.051422592,-11.697364,-17.840328,-17.840328,48.714275,13.721543,0.0,46.069744,77.810104,1.0,1.0,0.30774567,5.0526056,1.8747202,1.0,-48.876625,60.57399,-78.09441,95.93474,-5.1293962e-11,-7.8953565e-13,5.8875713,5.8875713,5.0526056,0.06642281,0.7873777,0.7873777,1.0,1.8747202,5.0526056,-0.8349657,-0.21262227,0.0,0.32691428,0.934287,4.0,0.0,0.0,1.0,1.0
2.4685,0.1,0.0,10077.64,42.456005,-0.3134753,6.3632752e-09,0.31543523,0.30932304,0.053154867,0.0569518,0.30826852,0.05194718,-3.4520972,-4.774625,-4.774625,48.714275,5.5233912,0.0,46.069744,77.810104,1.0,1.0,0.30760297,5.184773,2.0317998,1.0,-53.8457,57.2978,-85.88698,90.661606,-5.286501e-11,-8.7411073e-13,6.014966,6.014966,5.184773,0.0670033,0.78859305,0.78859305,1.0,2.0317998,5.184773,-0.8301932,-0.21140698,0.0,0.32691428,0.93378705,4.0,0.0,0.0,1.0,1.0
2.469,0.1,0.0,10076.865,41.85404,-0.3134753,6.3632752e-09,0.3153642,0.3091985,0.053696476,0.057518028,0.30815974,0.052469786,4.863184,8.389884,8.389884,48.714275,-2.7790997,0.0,46.069744,77.810104,1.0,1.0,0.30745983,5.317179,2.1888795,1.0,-57.92126,53.058075,-92.26239,83.872505,-5.4203086e-11,-9.263137e-13,6.142572,6.142572,5.317179,0.067582294,0.7898154,0.7898154,1.0,2.1888795,5.317179,-0.8253928,-0.21018454,0.0,0.32691428,0.933287,4.0,0.0,0.0,1.0,1.0
2.4695,0.1,0.0,10076.089,41.24981,-0.3134753,6.3632752e-09,0.31529233,0.30907354,0.054236114,0.058082677,0.30805063,0.052990407,13.109265,21.43401,21.43401,48.714275,-11.0472,0.0,46.069744,77.810104,1.0,1.0,0.30731627,5.4498253,2.3459592,1.0,-61.030712,47.921448,-97.10763,75.673615,-5.5156293e-11,-9.482161e-13,6.2703896,6.2703896,5.4498253,0.068159774,0.79104495,0.79104495,1.0,2.3459592,5.4498253,-0.82056445,-0.20895502,0.0,0.32691428,0.932787,4.0,0.0,0.0,1.0,1.0
2.47,0.1,0.0,10075.312,40.643276,-0.3134753,6.3632752e-09,0.3152196,0.3089482,0.054773778,0.05864575,0.3079412,0.05350905,21.14699,34.138844,34.138844,48.714275,-19.14166,0.0,46.069744,77.810104,1.0,1.0,0.30717233,-0.70047307,2.5030386,1.0,-63.117153,41.97016,-100.334404,66.19556,-5.5853083e-11,-9.544905e-13,0.11523526,0.11523526,-0.70047307,0.06873575,0.79228157,0.79228157,1.0,2.5030386,-0.70047307,-0.81570834,-0.20771842,0.0,0.32691428,0.93228704,4.0,0.0,0.0,1.0,1.0
2.4705,0.1,0.0,10074.532,40.03441,-0.3134753,6.3632752e-09,0.31514606,0.3088224,0.05530947,0.059207268,0.30783144,0.054025725,28.839615,46.28944,46.28944,48.714275,-26.925055,0.0,46.069744,77.810104,1.0,1.0,0.30702794,-0.5673444,2.6601183,1.0,-64.140495,35.30088,-101.88089,55.59145,-5.6034823e-11,-9.521513e-13,0.2434801,0.2434801,-0.5673444,0.06931023,0.7935252,0.7935252,1.0,2.6601183,-0.5673444,-0.8108246,-0.20647478,0.0,0.32691428,0.931787,4.0,0.0,0.0,1.0,1.0
2.471,0.1,0.0,10073.753,39.423164,-0.3134753,6.3632752e-09,0.31507167,0.30869624,0.055843197,0.059767235,0.30772138,0.05454043,36.05515,57.678467,57.678467,48.714275,-34.264133,0.0,46.069744,77.810104,1.0,1.0,0.30688316,-0.4339732,2.817198,1.0,-64.07835,28.023201,-101.713066,44.0346,-5.549417e-11,-9.422721e-13,0.37194,0.37194,-0.4339732,0.06988323,0.7947759,0.7947759,1.0,2.817198,-0.4339732,-0.8059132,-0.20522411,0.0,0.32691428,0.93128705,4.0,0.0,0.0,1.0,1.0
2.4715,0.1,0.0,10072.971,38.809513,-0.3134753,6.3632752e-09,0.31499648,0.30856967,0.05637496,0.060325637,0.307611,0.05505318,42.668648,68.10982,68.10982,48.714275,-41.032124,0.0,46.069744,77.810104,1.0,1.0,0.30673796,-0.30035838,2.9742777,1.0,-62.92659,20.25794,-99.82562,31.71581,-5.499007e-11,-9.25125e-13,0.500616,0.500616,-0.30035838,0.07045473,0.79603356,0.79603356,1.0,2.9742777,-0.30035838,-0.80097437,-0.20396645,0.0,0.32691428,0.930787,4.0,0.0,0.0,1.0,1.0
2.472,0.1,0.0,10072.188,38.193417,-0.3134753,6.3632752e-09,0.31492046,0.30844277,0.056904756,0.06088251,0.30750033,0.05556397,48.564434,77.40203,77.40203,48.714275,-47.110966,0.0,46.069744,77.810104,1.0,1.0,0.3065924,-0.1664991,3.1313572,1.0,-60.699642,12.135207,-96.242355,18.840324,-5.4581933e-11,-9.0445164e-13,0.6295091,0.6295091,-0.1664991,0.07102475,0.7972982,0.7972982,1.0,3.1313572,-0.1664991,-0.79600817,-0.20270182,0.0,0.32691428,0.930287,4.0,0.0,0.0,1.0,1.0
2.4725,0.1,0.0,10071.405,37.574844,-0.3134753,6.3632752e-09,0.31484362,0.30831546,0.057432592,0.06143782,0.3073894,0.05607282,53.63817,85.39156,85.39156,48.714275,-52.39343,0.0,46.069744,77.810104,1.0,1.0,0.30644646,-0.032394417,3.288437,1.0,-57.430443,3.7922723,-91.016075,5.624512,-5.2793325e-11,-8.8020384e-13,0.7586203,0.7586203,-0.032394417,0.07159329,0.79856974,0.79856974,1.0,3.288437,-0.032394417,-0.79101473,-0.20143025,0.0,0.32691428,0.92978704,4.0,0.0,0.0,1.0,1.0
2.473,0.1,0.0,10070.62,36.953754,-0.3134753,6.3632752e-09,0.31476602,0.3081878,0.05795847,0.0619916,0.3072782,0.056579724,57.798786,91.9358,91.9358,48.714275,-56.785084,0.0,46.069744,77.810104,1.0,1.0,0.3063002,0.10195655,3.4455166,1.0,-53.170086,-4.6286974,-84.2281,-7.7077,-4.9922174e-11,-8.6799226e-13,0.8879507,0.8879507,0.10195655,0.07216038,0.7998482,0.7998482,1.0,3.4455166,0.10195655,-0.7859942,-0.20015177,0.0,0.28954133,0.929287,4.0,0.0,0.0,1.0,1.0
2.4735,0.1,0.0,10069.834,36.33012,-0.3134753,6.3632752e-09,0.31468758,0.3080598,0.05848239,0.06254384,0.30716673,0.05708469,60.970192,96.91569,96.91569,48.714275,-60.206055,0.0,46.069744,77.810104,1.0,1.0,0.30615354,0.23655471,3.6025963,1.0,-47.987156,-12.983036,-75.987114,-20.928576,-4.76878e-11,-8.711301e-13,1.0175012,1.0175012,0.23655471,0.072725974,0.8011336,0.8011336,1.0,3.6025963,0.23655471,-0.78094655,-0.19886641,0.0,0.28954133,0.92878705,4.0,0.0,0.0,1.0,1.0
2.474,0.1,0.0,10069.048,35.7039,-0.3134753,6.3632752e-09,0.3146084,0.30793148,0.05900436,0.06309456,0.307055,0.05758773,63.092777,100.23809,100.23809,48.714275,-62.59258,0.0,46.069744,77.810104,1.0,1.0,0.30600652,0.37140098,3.7596757,1.0,-41.966732,-21.126045,-66.42765,-33.81044,-4.4961805e-11,-8.661009e-13,1.147273,1.147273,0.37140098,0.07329012,0.8024258,0.8024258,1.0,3.7596757,0.37140098,-0.775872,-0.19757418,0.0,0.28954133,0.928287,4.0,0.0,0.0,1.0,1.0
2.4745,0.1,0.0,10068.261,35.075066,-0.3134753,6.3632752e-09,0.3145284,0.3078028,0.059524376,0.06364375,0.30694303,0.058088847,64.12462,101.837685,101.837685,48.714275,-63.89829,0.0,46.069744,77.810104,1.0,1.0,0.30585918,0.50649625,3.9167554,1.0,-35.20911,-28.915508,-55.708088,-46.129593,-4.200986e-11,-8.521168e-13,1.2772669,1.2772669,0.50649625,0.0738528,0.8037249,0.8037249,1.0,3.9167554,0.50649625,-0.7707706,-0.19627513,0.0,0.28954133,0.927787,4.0,0.0,0.0,1.0,1.0
2.475,0.1,0.0,10067.473,34.44358,-0.3134753,6.3632752e-09,0.31444764,0.30767384,0.060042445,0.06419143,0.30683082,0.05858805,64.04243,101.67838,101.67838,48.714275,-64.09524,0.0,46.069744,77.810104,1.0,1.0,0.3057115,0.6418414,4.073835,1.0,-27.828241,-36.214188,-44.008144,-57.670242,-3.8447263e-11,-8.362672e-13,1.4074839,1.4074839,0.6418414,0.07441403,0.80503076,0.80503076,1.0,4.073835,0.6418414,-0.7656425,-0.19496927,0.0,0.28954133,0.92728704,4.0,0.0,0.0,1.0,1.0
2.4755,0.1,0.0,10066.684,33.80941,-0.3134753,6.3632752e-09,0.3143661,0.30754453,0.06055857,0.06473759,0.3067184,0.05908534,62.842167,99.75435,99.75435,48.714275,-63.174557,0.0,46.069744,77.810104,1.0,1.0,0.3055635,0.7774374,4.2309146,1.0,-19.949888,-42.89228,-31.526028,-68.22832,-3.4617878e-11,-8.1791453e-13,1.5379251,1.5379251,0.7774374,0.074973814,0.8063434,0.8063434,1.0,4.2309146,0.7774374,-0.7604878,-0.19365662,0.0,0.28954133,0.926787,4.0,0.0,0.0,1.0,1.0
2.476,0.1,0.0,10065.894,33.172523,-0.3134753,6.3632752e-09,0.31428382,0.30741492,0.06107275,0.06528223,0.3066058,0.05958073,60.53934,96.09039,96.09039,48.714275,-61.146885,0.0,46.069744,77.810104,1.0,1.0,0.3054152,0.913285,4.3879943,1.0,-11.709567,-48.829773,-18.475208,-77.61518,-3.0601403e-11,-7.9375504e-13,1.6685915,1.6685915,0.913285,0.075532146,0.8076628,0.8076628,1.0,4.3879943,0.913285,-0.7553065,-0.19233723,0.0,0.28954133,0.92628706,4.0,0.0,0.0,1.0,1.0
2.4765,0.1,0.0,10065.104,32.532887,-0.3134753,6.3632752e-09,0.3142008,0.307285,0.06158499,0.06582538,0.30649295,0.060074218,57.168957,90.74194,90.74194,48.714275,-58.042374,0.0,46.069744,77.810104,1.0,1.0,0.3052666,1.0493852,4.545074,1.0,-3.2502813,-53.918674,-5.0808525,-85.66109,-2.5515989e-11,-7.7003573e-13,1.799484,1.799484,1.0493852,0.07608905,0.8089889,0.8089889,1.0,4.545074,1.0493852,-0.7500988,-0.1910111,0.0,0.28954133,0.92578703,4.0,0.0,0.0,1.0,1.0
2.477,0.1,0.0,10064.313,31.890469,-0.3134753,6.3632752e-09,0.31411698,0.30715483,0.0620953,0.06636702,0.30637994,0.06056582,52.785137,83.7944,83.7944,48.714275,-53.910397,0.0,46.069744,77.810104,1.0,1.0,0.3051177,1.1857389,4.7021537,1.0,5.2799163,-58.065056,8.423985,-92.21838,-2.0833084e-11,-7.426096e-13,1.9306036,1.9306036,1.1857389,0.07664451,0.81032175,0.81032175,1.0,4.7021537,1.1857389,-0.7448648,-0.18967827,0.0,0.28954133,0.925287,4.0,0.0,0.0,1.0,1.0
2.4775,0.1,0.0,10063.521,31.245235,-0.3134753,6.3632752e-09,0.31403247,0.3070244,0.06260367,0.066907175,0.30626675,0.06105554,47.46039,75.36201,75.36201,48.714275,-48.81889,0.0,46.069744,77.810104,1.0,1.0,0.3049685,1.3223468,4.8592334,1.0,13.730482,-61.190872,21.802359,-97.16436,-1.647566e-11,-6.9109096e-13,2.0619514,2.0619514,1.3223468,0.07719854,0.81166124,0.81166124,1.0,4.8592334,1.3223468,-0.7396046,-0.18833876,0.0,0.28954133,0.92478704,4.0,0.0,0.0,1.0,1.0
2.478,0.1,0.0,10062.73,30.597155,-0.3134753,6.3632752e-09,0.3139472,0.30689365,0.06311011,0.06744584,0.30615336,0.061543383,41.284515,65.58614,65.58614,48.714275,-42.853386,0.0,46.069744,77.810104,1.0,1.0,0.30481902,1.45921,5.016313,1.0,21.951025,-63.23554,34.81758,-100.403725,-1.2409868e-11,-4.3662768e-13,2.1935282,2.1935282,1.45921,0.077751145,0.8130074,0.8130074,1.0,5.016313,1.45921,-0.73431826,-0.1869926,0.0,0.28954133,0.924287,4.0,0.0,0.0,1.0,1.0
2.4785,0.1,0.0,10061.938,29.946198,-0.3134753,6.3632752e-09,0.31386122,0.30676267,0.06361463,0.06798301,0.3060398,0.062029358,34.363243,54.633183,54.633183,48.714275,-36.11568,0.0,46.069744,77.810104,1.0,1.0,0.30466926,1.5963293,5.1733923,1.0,29.793983,-64.15723,47.23741,-101.87059,-1.0133913e-11,-1.9813597e-13,2.3253353,2.3253353,1.5963293,0.078302324,0.8143602,0.8143602,1.0,5.1733923,1.5963293,-0.7290059,-0.18563983,0.0,0.28954133,0.92378706,4.0,0.0,0.0,1.0,1.0
2.479,0.1,0.0,10061.146,29.29233,-0.3134753,6.3632752e-09,0.3137745,0.30663142,0.06411722,0.0685187,0.3059261,0.06251347,26.81651,42.6918,42.6918,48.714275,-28.722216,0.0,46.069744,77.810104,1.0,1.0,0.30451927,1.7337055,5.330472,1.0,37.117306,-63.933815,58.838223,-101.53002,-8.855259e-12,-2.7952799e-14,2.4573731,2.4573731,1.7337055,0.078852095,0.81571954,0.81571954,1.0,5.330472,1.7337055,-0.7236676,-0.18428044,0.0,0.28954133,0.92328703,4.0,0.0,0.0,1.0,1.0
2.4795,0.1,0.0,10060.3545,28.63552,-0.3134753,6.3632752e-09,0.31368706,0.30649993,0.064617895,0.069052905,0.30581227,0.062995724,18.77648,29.96988,29.96988,48.714275,-20.80216,0.0,46.069744,77.810104,1.0,1.0,0.304369,1.8713396,5.4875517,1.0,43.78705,-62.56353,69.40911,-99.37899,-7.279482e-12,9.064013e-14,2.589643,2.589643,1.8713396,0.07940044,0.8170855,0.8170855,1.0,5.4875517,1.8713396,-0.7183035,-0.1829145,0.0,0.28954133,0.922787,4.0,0.0,0.0,1.0,1.0
2.48,0.1,0.0,10059.562,27.97574,-0.3134753,6.3632752e-09,0.3135989,0.3063682,0.065116644,0.06958565,0.30569828,0.06347614,10.385319,16.691025,16.691025,48.714275,-12.495242,0.0,46.069744,77.810104,1.0,1.0,0.30421847,2.0092323,5.6446314,1.0,49.679905,-60.065224,78.75582,-95.44684,-5.6792123e-12,1.606516e-13,2.7221458,2.7221458,2.0092323,0.07994739,0.818458,0.818458,1.0,5.6446314,2.0092323,-0.7129137,-0.18154198,0.0,0.28954133,0.92228705,4.0,0.0,0.0,1.0,1.0
2.4805,0.1,0.0,10058.77,27.31296,-0.3134753,6.3632752e-09,0.31351006,0.30623627,0.065613486,0.07011693,0.30558416,0.0639547,1.7927384,3.0907357,3.0907357,48.714275,-3.9493573,0.0,46.069744,77.810104,1.0,1.0,0.30406773,2.1473844,5.801711,1.0,54.685543,-56.47828,86.70439,-89.79513,-5.005797e-12,2.0591271e-14,2.8548827,2.8548827,2.1473844,0.080492936,0.81983703,0.81983703,1.0,5.801711,2.1473844,-0.70749825,-0.18016295,0.0,0.28954133,0.921787,4.0,0.0,0.0,1.0,1.0
2.481,0.1,0.0,10057.978,26.647148,-0.3134753,6.3632752e-09,0.3134205,0.3061041,0.06610841,0.07064675,0.30546993,0.06443144,-6.8466234,-10.587695,-10.587695,48.714275,4.6820207,0.0,46.069744,77.810104,1.0,1.0,0.30391675,2.2857969,5.958791,1.0,58.708755,-51.862133,93.10461,-82.516914,-4.9033624e-12,-1.08048946e-13,2.9878542,2.9878542,2.2857969,0.081037074,0.82122254,0.82122254,1.0,5.958791,2.2857969,-0.70205736,-0.17877743,0.0,0.28954133,0.921287,4.0,0.0,0.0,1.0,1.0
2.4815,0.1,0.0,10057.185,25.978275,-0.3134753,6.3632752e-09,0.31333026,0.3059717,0.06660144,0.0711751,0.30535558,0.064906344,-15.375956,-24.09749,-24.09749,48.714275,13.242556,0.0,46.069744,77.810104,1.0,1.0,0.30376554,2.424471,6.1158705,1.0,61.671394,-46.295437,97.83292,-73.73542,-2.929726e-12,-1.869576e-13,3.1210618,3.1210618,2.424471,0.08157982,0.82261455,0.82261455,1.0,6.1158705,2.424471,-0.69659096,-0.17738543,0.0,0.28954133,0.92078704,4.0,0.0,0.0,1.0,1.0
2.482,0.1,0.0,10056.393,25.306313,-0.3134753,6.3632752e-09,0.3132393,0.30583915,0.06709256,0.071701996,0.30524114,0.06537943,-23.63911,-37.19282,-37.19282,48.714275,21.575869,0.0,46.069744,77.810104,1.0,1.0,0.30361414,2.5634067,6.2729497,1.0,63.513985,-39.874874,100.795044,-63.602226,5.1152854e-13,-2.4861607e-13,3.254506,3.254506,2.5634067,0.08212117,0.824013,0.824013,1.0,6.2729497,2.5634067,-0.6910993,-0.17598699,0.0,0.28954133,0.920287,4.0,0.0,0.0,1.0,1.0
2.4825,0.1,0.0,10055.601,24.631231,-0.3134753,6.3632752e-09,0.3131477,0.30570638,0.06758178,0.07222745,0.3051266,0.06585071,-31.48347,-49.633286,-49.633286,48.714275,29.528395,0.0,46.069744,77.810104,1.0,1.0,0.3034625,2.7026055,0.14684425,1.0,64.197044,-32.713573,101.928055,-52.294773,3.8909297e-12,-2.904805e-13,3.388188,3.388188,2.7026055,0.082661144,0.8254179,0.8254179,1.0,0.14684425,2.7026055,-0.68558234,-0.17458211,0.0,0.28954133,0.91978705,4.0,0.0,0.0,1.0,1.0
2.483,0.1,0.0,10054.809,23.953003,-0.3134753,6.3632752e-09,0.3130554,0.3055734,0.0680691,0.07275144,0.305012,0.06632018,-38.762794,-61.18838,-61.18838,48.714275,36.95224,0.0,46.069744,77.810104,1.0,1.0,0.3033107,2.8420682,0.30392388,1.0,63.702057,-24.93926,101.20187,-40.013493,7.2274023e-12,-3.1152227e-13,3.5221086,3.5221086,2.8420682,0.08319973,0.82682914,0.82682914,1.0,0.30392388,2.8420682,-0.6800403,-0.17317085,0.0,0.28954133,0.919287,4.0,0.0,0.0,1.0,1.0
2.4835,0.1,0.0,10054.018,23.271599,-0.3134753,6.3632752e-09,0.31296244,0.30544028,0.06855453,0.073274,0.30489728,0.066787854,-45.339996,-71.641846,-71.641846,48.714275,43.707977,0.0,46.069744,77.810104,1.0,1.0,0.30315867,2.9817953,0.4610035,1.0,62.03206,-16.692059,98.620224,-26.97838,1.0796718e-11,-3.2434708e-13,3.6562686,3.6562686,2.9817953,0.083736934,0.8282468,0.8282468,1.0,0.4610035,2.9817953,-0.6744732,-0.1717532,0.0,0.28954133,0.918787,4.0,0.0,0.0,1.0,1.0
2.484,0.1,0.0,10053.227,22.586994,-0.3134753,6.3632752e-09,0.3128688,0.305307,0.06903807,0.073795125,0.3047825,0.06725374,-51.08979,-80.795784,-80.795784,48.714275,49.667316,0.0,46.069744,77.810104,1.0,1.0,0.3030065,3.121788,0.6180831,1.0,59.211845,-8.122054,94.22099,-13.425205,1.4070419e-11,-3.2637695e-13,3.7906692,3.7906692,3.121788,0.084272765,0.8296708,0.8296708,1.0,0.6180831,3.121788,-0.66888124,-0.17032921,0.0,0.28954133,0.91828704,4.0,0.0,0.0,1.0,1.0
2.4845,0.1,0.0,10052.436,21.899157,-0.3134753,6.3632752e-09,0.31277448,0.30517355,0.06951972,0.07431481,0.30466768,0.067717835,-55.90116,-88.4746,-88.4746,48.714275,54.71564,0.0,46.069744,77.810104,1.0,1.0,0.30285412,3.2620468,0.77516276,1.0,55.28779,0.61337125,88.07593,0.39867008,1.7293693e-11,-3.2230658e-13,3.9253113,3.9253113,3.2620468,0.08480723,0.8311011,0.8311011,1.0,0.77516276,3.2620468,-0.6632644,-0.1688989,0.0,0.28954133,0.917787,4.0,0.0,0.0,1.0,1.0
2.485,0.1,0.0,10051.6455,21.208065,-0.3134753,6.3632752e-09,0.31267953,0.30503994,0.06999949,0.074833065,0.3045528,0.06818016,-59.679604,-94.52846,-94.52846,48.714275,58.75428,0.0,46.069744,77.810104,1.0,1.0,0.3027016,3.4025729,0.9322424,1.0,50.327225,9.35238,80.28974,14.238715,2.0536779e-11,-3.2346253e-13,4.060196,4.060196,3.4025729,0.08534031,0.8325377,0.8325377,1.0,0.9322424,3.4025729,-0.6576229,-0.16746229,0.0,0.28954133,0.91728705,4.0,0.0,0.0,1.0,1.0
2.4855,0.1,0.0,10050.856,20.513689,-0.31206208,-9.940216e-09,0.31258392,0.30490616,0.07047738,0.07534989,0.30443788,0.06864072,-62.34911,-98.836426,-98.836426,41.81196,61.70258,0.0,46.069744,66.483864,1.0,1.0,0.30254892,3.543367,1.0893221,1.0,44.41745,17.931658,70.99854,27.837883,2.413239e-11,-3.296536e-13,4.1953235,4.1953235,3.543367,0.08587205,0.8339806,0.8339806,1.0,1.0893221,3.543367,-0.6519566,-0.1660194,0.0,0.28954133,0.916787,4.0,0.0,0.0,1.0,1.0
2.486,0.1,0.0,10050.068,19.816004,-0.31206208,-9.940216e-09,0.31248766,0.3047723,0.0709534,0.0758653,0.3043229,0.06909951,-63.853798,-101.309074,-101.309074,41.81196,63.499607,0.0,46.069744,66.483864,1.0,1.0,0.3023961,3.6844294,1.2464017,1.0,37.66434,26.189457,60.3677,40.941376,2.7636109e-11,-3.2950525e-13,4.330695,4.330695,3.6844294,0.086402416,0.8354297,0.8354297,1.0,1.2464017,3.6844294,-0.64626586,-0.16457026,0.0,0.28954133,0.916287,4.0,0.0,0.0,1.0,1.0
2.4865,0.1,0.0,10049.28,19.114986,-0.31206208,-9.940216e-09,0.31239077,0.30463827,0.07142754,0.07637928,0.30420792,0.06955655,-64.15923,-101.89054,-101.89054,41.81196,64.10555,0.0,46.069744,66.483864,1.0,1.0,0.3022431,3.8257618,1.4034814,1.0,30.190573,33.96866,48.5891,53.301437,2.9899385e-11,-3.2397248e-13,4.4663124,4.4663124,3.8257618,0.086931415,0.8368851,0.8368851,1.0,1.4034814,3.8257618,-0.6405507,-0.16311489,0.0,0.28954133,0.91578704,4.0,0.0,0.0,1.0,1.0
2.487,0.1,0.0,10048.493,18.410606,-0.31206208,-9.940216e-09,0.31229326,0.30450413,0.07189982,0.076891854,0.3040929,0.07001184,-63.25333,-100.559975,-100.559975,41.81196,63.502758,0.0,46.069744,66.483864,1.0,1.0,0.30209,3.9673643,1.560561,1.0,22.133516,41.119816,35.877872,64.682106,3.1140743e-11,-3.17883e-13,4.602175,4.602175,3.9673643,0.08745908,0.83834666,0.83834666,1.0,1.560561,3.9673643,-0.6348111,-0.16165332,0.0,0.28954133,0.915287,4.0,0.0,0.0,1.0,1.0
2.4875,0.1,0.0,10047.707,17.702845,-0.31206208,-9.940216e-09,0.3121951,0.3043699,0.07237022,0.077403,0.3039779,0.070465386,-61.146873,-97.332405,-97.332405,41.81196,61.696285,0.0,46.069744,66.483864,1.0,1.0,0.30193675,4.109238,1.7176405,1.0,13.642816,47.50406,22.46861,74.8638,3.1048854e-11,-3.0920562e-13,4.738285,4.738285,4.109238,0.08798539,0.8398144,0.8398144,1.0,1.7176405,4.109238,-0.6290473,-0.16018558,0.0,0.28954133,0.91478705,4.0,0.0,0.0,1.0,1.0
2.488,0.1,0.0,10046.922,16.991674,-0.31206208,-9.940216e-09,0.3120963,0.30423555,0.07283877,0.077912755,0.30386287,0.07091721,-57.873573,-92.25885,-92.25885,41.81196,58.714134,0.0,46.069744,66.483864,1.0,1.0,0.3017834,4.251384,1.8747202,1.0,4.8776846,52.995888,8.611179,83.647675,3.0501723e-11,-2.9677468e-13,4.874643,4.874643,4.251384,0.08851034,0.8412883,0.8412883,1.0,1.8747202,4.251384,-0.6232593,-0.15871167,0.0,0.28954133,0.91428703,4.0,0.0,0.0,1.0,1.0
2.4885,0.1,0.0,10046.137,16.277073,-0.31206208,-9.940216e-09,0.31199688,0.3041011,0.07330545,0.07842109,0.30374786,0.0713673,-53.489727,-85.42582,-85.42582,41.81196,54.606983,0.0,46.069744,66.483864,1.0,1.0,0.30162993,4.393802,2.0317998,1.0,-3.996011,57.485737,-5.433841,90.859665,3.0000533e-11,-2.861986e-13,5.0112495,5.0112495,4.393802,0.089033954,0.8427684,0.8427684,1.0,2.0317998,4.393802,-0.61744726,-0.15723164,0.0,0.28954133,0.913787,4.0,0.0,0.0,1.0,1.0
2.489,0.1,0.0,10045.3545,15.559014,-0.31206208,-9.940216e-09,0.31189686,0.30396658,0.073770285,0.07892803,0.3036329,0.07181568,-48.073414,-76.95412,-76.95412,41.81196,49.447495,0.0,46.069744,66.483864,1.0,1.0,0.3014764,4.5364943,2.1888795,1.0,-12.808852,60.882267,-19.39999,96.35411,2.972015e-11,-2.3767197e-13,5.1481056,5.1481056,4.5364943,0.08955623,0.8442545,0.8442545,1.0,2.1888795,4.5364943,-0.61161125,-0.15574552,0.0,0.28954133,0.91328704,4.0,0.0,0.0,1.0,1.0
2.4895,0.1,0.0,10044.572,14.83748,-0.31206208,-9.940216e-09,0.31179622,0.30383196,0.074233264,0.079433575,0.3035179,0.07226234,-41.72326,-66.99693,-66.99693,41.81196,43.329193,0.0,46.069744,66.483864,1.0,1.0,0.3013227,4.679461,2.3459592,1.0,-21.391085,63.114346,-33.019947,100.016884,2.884678e-11,-1.7099683e-13,5.285212,5.285212,4.679461,0.09007716,0.8457467,0.8457467,1.0,2.3459592,4.679461,-0.60575134,-0.1542533,0.0,0.28954133,0.912787,4.0,0.0,0.0,1.0,1.0
2.49,0.1,0.0,10043.791,14.112444,-0.31206208,-9.940216e-09,0.31169498,0.3036973,0.07469439,0.07993771,0.30340296,0.072707295,-34.556797,-55.737324,-55.737324,41.81196,36.36493,0.0,46.069744,66.483864,1.0,1.0,0.30116898,4.8227024,2.5030386,1.0,-29.575893,64.13269,-46.030666,101.76799,2.6993187e-11,-3.291811e-13,5.42257,5.42257,4.8227024,0.09059676,0.847245,0.847245,1.0,2.5030386,4.8227024,-0.59986764,-0.15275504,0.0,0.28954133,0.91228706,4.0,0.0,0.0,1.0,1.0
2.4905,0.1,0.0,10043.012,13.383887,-0.31206208,-9.940216e-09,0.31159312,0.30356255,0.07515367,0.080440454,0.30328804,0.07315056,-26.708414,-43.38505,-43.38505,41.81196,28.684925,0.0,46.069744,66.483864,1.0,1.0,0.30101514,4.96622,2.6601183,1.0,-37.202667,63.911083,-58.17847,101.56352,2.4639743e-11,-8.371508e-13,5.56018,5.56018,4.96622,0.09111503,0.8487493,0.8487493,1.0,2.6601183,4.96622,-0.5939603,-0.15125073,0.0,0.28954133,0.91178703,4.0,0.0,0.0,1.0,1.0
2.491,0.1,0.0,10042.233,12.651787,-0.31206208,-9.940216e-09,0.31149065,0.30342776,0.075611115,0.080941804,0.30317318,0.073592134,-18.326963,-30.17287,-30.17287,41.81196,20.434465,0.0,46.069744,66.483864,1.0,1.0,0.30086127,5.1100144,2.817198,1.0,-44.12021,62.44717,-69.224106,99.39697,2.330788e-11,-1.1887129e-12,5.698044,5.698044,5.1100144,0.091631964,0.85025954,0.85025954,1.0,2.817198,5.1100144,-0.5880293,-0.14974043,0.0,0.28954133,0.911287,4.0,0.0,0.0,1.0,1.0
2.4915,0.1,0.0,10041.457,11.916122,-0.31206208,-9.940216e-09,0.31138763,0.3032929,0.07606671,0.08144177,0.3030584,0.074032016,-9.573029,-16.35229,-16.35229,41.81196,11.771252,0.0,46.069744,66.483864,1.0,1.0,0.3007073,5.254086,2.9742777,1.0,-50.189796,59.762825,-78.94753,95.29983,2.2686117e-11,-1.4212791e-12,5.836161,5.836161,5.254086,0.092147574,0.8517759,0.8517759,1.0,2.9742777,5.254086,-0.5820748,-0.14822415,0.0,0.28954133,0.91078705,4.0,0.0,0.0,1.0,1.0
2.492,0.1,0.0,10040.682,11.176873,-0.31206208,-9.940216e-09,0.311284,0.30315804,0.07652047,0.081940345,0.30294362,0.07447023,-0.6159325,-2.1889105,-2.1889105,41.81196,2.862474,0.0,46.069744,66.483864,1.0,1.0,0.3005533,5.3984365,3.1313572,1.0,-55.288063,55.903996,-87.152504,89.34141,2.0875019e-11,-1.5840649e-12,5.9745336,5.9745336,5.3984365,0.09266184,0.8532981,0.8532981,1.0,3.1313572,5.3984365,-0.57609695,-0.14670189,0.0,0.28954133,0.910287,4.0,0.0,0.0,1.0,1.0
2.4925,0.1,0.0,10039.908,10.434021,-0.31206208,-9.940216e-09,0.3111798,0.30302313,0.0769724,0.08243754,0.30282894,0.074906774,8.369489,12.042575,12.042575,41.81196,-6.1183577,0.0,45.481884,66.483864,1.0,1.0,0.30039924,5.5430655,3.288437,1.0,-59.309628,50.94014,-93.67062,81.62805,1.9082864e-11,-1.6938355e-12,6.1131616,6.1131616,5.5430655,0.0931748,0.85482633,0.8548263,1.0,3.288437,5.5430655,-0.5700958,-0.1451737,0.0,0.28954133,0.909787,4.0,0.0,0.0,1.0,1.0
2.493,0.1,0.0,10039.137,9.687545,-0.31206208,-9.940216e-09,0.31107497,0.30288818,0.07742251,0.082933344,0.30271435,0.07534165,17.206259,26.063671,26.063671,41.81196,-14.994753,0.0,45.481884,66.483864,1.0,1.0,0.30024514,5.6879745,3.4455166,1.0,-62.169376,44.963116,-98.36508,72.301414,1.7578987e-11,-1.7556141e-12,6.252046,6.252046,5.6879745,0.09368644,0.8563604,0.8563604,1.0,3.4455166,5.6879745,-0.56407136,-0.1436396,0.0,0.28954133,0.90928704,4.0,0.0,0.0,1.0,1.0
2.4935,0.1,0.0,10038.366,8.937427,-0.31206208,-9.940216e-09,0.31096962,0.30275324,0.07787078,0.08342777,0.30259982,0.07577488,25.718746,39.597507,39.597507,41.81196,-23.590696,0.0,45.481884,66.483864,1.0,1.0,0.30009103,-0.450021,3.6025963,1.0,-63.80443,38.085682,-101.1337,61.53619,1.5242228e-11,-1.7925998e-12,0.10800285,0.10800285,-0.450021,0.094196744,0.8579004,0.8579004,1.0,3.6025963,-0.450021,-0.55802387,-0.1420996,0.0,0.28954133,0.908787,4.0,0.0,0.0,1.0,1.0
2.494,0.1,0.0,10037.598,8.183649,-0.31206208,-9.940216e-09,0.31086367,0.30261827,0.078317225,0.08392083,0.3024854,0.076206446,33.736168,52.37433,52.37433,41.81196,-31.734148,0.0,45.481884,66.483864,1.0,1.0,0.2999369,-0.30455,3.7596757,1.0,-64.17566,30.439491,-101.911385,49.537056,1.20169204e-11,-1.8018644e-12,0.24740332,0.24740332,-0.30455,0.09470574,0.8594462,0.8594462,1.0,3.7596757,-0.30455,-0.5519533,-0.14055376,0.0,0.28954133,0.90828705,4.0,0.0,0.0,1.0,1.0
2.4945,0.1,0.0,10036.831,7.4261923,-0.31206208,-9.940216e-09,0.31075716,0.30248332,0.078761846,0.084412485,0.30237108,0.07663638,41.09606,64.13695,64.13695,41.81196,-39.26053,0.0,45.481884,66.483864,1.0,1.0,0.29978272,-0.15879686,3.9167554,1.0,-63.268784,22.172722,-100.671936,36.534992,9.1807464e-12,-8.180823e-12,0.38706297,0.38706297,-0.15879686,0.09521341,0.8609979,0.8609979,1.0,3.9167554,-0.15879686,-0.5458598,-0.13900207,0.0,0.3121049,0.907787,4.0,0.0,0.0,1.0,1.0
2.495,0.1,0.0,10036.066,6.665041,-0.31206208,-9.940216e-09,0.3106501,0.30234838,0.079204656,0.084902786,0.30225685,0.07706467,47.647644,74.646,74.646,41.81196,-46.016098,0.0,45.481884,66.483864,1.0,1.0,0.29962856,-0.012760846,4.073835,1.0,-61.09496,13.447314,-97.42902,22.78302,7.49795e-12,-1.690592e-11,0.52698267,0.52698267,-0.012760846,0.095719784,0.86255544,0.86255544,1.0,4.073835,-0.012760846,-0.5397435,-0.13744456,0.0,0.3121049,0.907287,4.0,0.0,0.0,1.0,1.0
2.4955,0.1,0.0,10035.304,5.900178,-0.31206208,-9.940216e-09,0.31054246,0.30221346,0.07964564,0.08539171,0.30214274,0.077491336,53.254986,83.68498,83.68498,41.81196,-51.86119,0.0,45.481884,66.483864,1.0,1.0,0.29947442,0.1335588,4.2309146,1.0,-57.690884,4.4358954,-92.23641,8.551431,5.1599476e-12,-1.222422e-11,0.66716325,0.66716325,0.1335588,0.09622483,0.86411875,0.86411875,1.0,4.2309146,0.1335588,-0.53360444,-0.13588126,0.0,0.3121049,0.90678704,4.0,0.0,0.0,1.0,1.0
2.496,0.1,0.0,10034.543,5.131587,-0.31206208,-9.940216e-09,0.3104343,0.30207855,0.080084816,0.08587925,0.30202875,0.07791638,57.799953,91.064865,91.064865,41.81196,-56.673195,0.0,45.481884,66.483864,1.0,1.0,0.29932025,0.2801628,4.3879943,1.0,-53.118385,-4.681568,-85.18745,-5.8774147,2.9915705e-12,-1.1486113e-11,0.8076055,0.8076055,0.2801628,0.09672856,0.8656878,0.8656878,1.0,4.3879943,0.2801628,-0.5274427,-0.13431218,0.0,0.3121049,0.906287,4.0,0.0,0.0,1.0,1.0
2.4965,0.1,0.0,10033.785,4.359253,-0.31206208,-9.940216e-09,0.31032556,0.3019437,0.08052218,0.086365424,0.3019149,0.0783398,61.18482,96.62825,96.62825,41.81196,-60.34927,0.0,45.481884,66.483864,1.0,1.0,0.29916614,0.42705193,4.545074,1.0,-47.463497,-13.721321,-76.413635,-20.214615,8.813161e-13,-1.5300133e-11,0.9483104,0.9483104,0.42705193,0.097230986,0.8672626,0.8672626,1.0,4.545074,0.42705193,-0.5212584,-0.13273737,0.0,0.3121049,0.90578705,4.0,0.0,0.0,1.0,1.0
2.497,0.1,0.0,10033.028,3.5831609,-0.31206208,-9.940216e-09,0.3102163,0.30180886,0.08095773,0.08685022,0.30180117,0.078761615,63.334507,100.25295,100.25295,41.81196,-62.808666,0.0,45.481884,66.483864,1.0,1.0,0.29901204,0.5742269,4.7021537,1.0,-40.835003,-22.499502,-66.08248,-34.170475,-9.405989e-13,-1.1458164e-11,1.0892786,1.0892786,0.5742269,0.0977321,0.86884314,0.86884314,1.0,4.7021537,0.5742269,-0.51505166,-0.13115683,0.0,0.3121049,0.9052878,4.0,0.0,0.0,1.0,1.0
2.4975,0.1,0.0,10032.274,2.803296,-0.31206208,-9.940216e-09,0.3101065,0.3016741,0.081391476,0.08733366,0.30168757,0.07918182,64.198425,101.85496,101.85496,41.81196,-63.99468,0.0,45.481884,66.483864,1.0,1.0,0.29885796,0.72168845,4.8592334,1.0,-33.362534,-30.835894,-54.39458,-47.460377,-1.7709571e-12,-8.8975225e-12,1.2305111,1.2305111,0.72168845,0.0982319,0.8704294,0.8704294,1.0,4.8592334,0.72168845,-0.50882256,-0.1295706,0.0,0.3121049,0.9047938,4.0,0.0,0.0,1.0,1.0
2.498,0.1,0.0,10031.523,2.0196452,-0.31206208,-9.940216e-09,0.30999613,0.3015394,0.081823416,0.0878157,0.30157414,0.07960043,63.75182,101.39058,101.39058,41.81196,-63.876083,0.0,45.481884,66.483864,1.0,1.0,0.29870394,0.86943734,5.016313,1.0,-25.194164,-38.557655,-41.579952,-59.810627,-2.1313183e-12,-7.070775e-12,1.3720086,1.3720086,0.86943734,0.098730385,0.8720213,0.8720213,1.0,5.016313,0.86943734,-0.50257117,-0.1279787,0.0,0.3121049,0.9043104,4.0,0.0,0.0,1.0,1.0
2.4985,0.1,0.0,10030.774,1.2321949,-0.31206208,-9.940216e-09,0.30988526,0.30140474,0.08225355,0.0882964,0.30146086,0.08001745,61.99659,98.85789,98.85789,41.81196,-62.448135,0.0,45.481884,66.483864,1.0,1.0,0.29854998,1.0174743,5.1733923,1.0,-16.493616,-45.50297,-27.8937,-70.96419,-1.9435944e-12,-5.7198183e-12,1.5137719,1.5137719,1.0174743,0.09922756,0.87361884,0.87361884,1.0,5.1733923,1.0174743,-0.4962976,-0.12638114,0.0,0.3121049,0.90384215,4.0,0.0,0.0,1.0,1.0
2.499,0.1,0.0,10030.027,0.44093254,-0.31206208,-9.940216e-09,0.30977386,0.30127016,0.082681894,0.08877572,0.30134776,0.08043288,58.961617,94.29731,94.29731,41.81196,-59.732986,0.0,45.481884,66.483864,1.0,1.0,0.29839605,1.1658,5.330472,1.0,-7.437083,-51.524536,-13.6111355,-80.68617,-1.2290888e-12,-4.723739e-12,1.6558019,1.6558019,1.1658,0.099723436,0.875222,0.875222,1.0,5.330472,1.1658,-0.49000192,-0.124777965,0.0,0.3121049,0.9033931,4.0,0.0,0.0,1.0,1.0
2.4995,0.1,0.0,10029.283,-0.3541539,-0.31206208,-9.940216e-09,0.30966192,0.3011357,0.08310843,0.08925367,0.3012348,0.08084673,54.70252,87.7913,87.7913,41.81196,-55.779587,0.0,45.481884,66.483864,1.0,1.0,0.2982422,1.3144152,5.4875517,1.0,1.7902519,-56.49277,0.97764355,-88.76894,1.972419e-13,-3.9838523e-12,1.7980994,1.7980994,1.3144152,0.100218,0.8768308,0.8768308,1.0,5.4875517,1.3144152,-0.48368427,-0.12316919,0.0,0.3121049,0.90296674,4.0,0.0,0.0,1.0,1.0
2.5,0.1,0.0,10028.542,-1.1530758,-0.31206208,-9.940216e-09,0.30954948,0.30100128,0.083533175,0.08973025,0.30112207,0.081259,49.300816,79.46322,79.46322,41.81196,-50.66301,0.0,45.481884,66.483864,1.0,1.0,0.29808843,1.4633205,5.6446314,1.0,10.99795,-60.298767,15.573544,-95.03676,1.814359e-12,-3.4294718e-12,1.9406652,1.9406652,1.4633205,0.10071125,0.87844515,0.87844515,1.0,5.6446314,1.4633205,-0.47734472,-0.12155483,0.0,0.3121049,0.9025662,4.0,0.0,0.0,1.0,1.0
2.5005,0.1,0.0,10027.803,-1.9558438,-0.31206208,-9.940216e-09,0.30943653,0.300867,0.08395612,0.09020545,0.3010095,0.0816697,42.862595,69.47529,69.47529,41.81196,-44.483227,0.0,45.481884,66.483864,1.0,1.0,0.29793474,1.6125169,5.801711,1.0,19.994217,-62.856815,29.87456,-99.34985,2.6890061e-12,-3.0117326e-12,2.0835001,2.0835001,1.6125169,0.10120318,0.8800651,0.8800651,1.0,5.801711,1.6125169,-0.47098336,-0.119934924,0.0,0.3121049,0.9021939,4.0,0.0,0.0,1.0,1.0
2.501,0.1,0.0,10027.067,-2.762468,-0.31206208,-9.940216e-09,0.30932304,0.30073282,0.084377274,0.090679295,0.30089712,0.082078844,35.51659,58.025734,58.025734,41.81196,-37.36334,0.0,45.481884,66.483864,1.0,1.0,0.29778117,1.7620047,5.958791,1.0,28.589903,-64.10649,43.582024,-101.60776,3.6506063e-12,-2.7002513e-12,2.226605,2.226605,1.7620047,0.1016938,0.8816905,0.8816905,1.0,5.958791,1.7620047,-0.46460027,-0.11830949,0.0,0.3121049,0.9018521,4.0,0.0,0.0,1.0,1.0
2.5015,0.1,0.0,10026.334,-3.5729585,-0.31206208,-9.940216e-09,0.30920908,0.3005987,0.08479664,0.09115176,0.30078495,0.08248642,27.411774,45.345097,45.345097,41.81196,-29.447289,0.0,45.481884,66.483864,1.0,1.0,0.29762766,1.911785,6.1158705,1.0,36.602505,-64.014275,56.40687,-101.75197,4.6049657e-12,-2.4595994e-12,2.3699806,2.3699806,1.911785,0.10218312,0.88332146,0.88332146,1.0,6.1158705,1.911785,-0.4581956,-0.11667855,0.0,0.3121049,0.90154237,4.0,0.0,0.0,1.0,1.0
2.502,0.1,0.0,10025.604,-4.387324,-0.31206208,-9.940216e-09,0.3090946,0.30046478,0.085214205,0.09162285,0.30067295,0.08289245,18.714493,31.691824,31.691824,41.81196,-20.897116,0.0,45.481884,66.483864,1.0,1.0,0.2974743,2.0618582,6.2729497,1.0,43.860096,-62.57459,68.07584,-99.76766,5.357266e-12,-2.2677697e-12,2.5136275,2.5136275,2.0618582,0.10267112,0.88495785,0.88495785,1.0,6.2729497,2.0618582,-0.45176938,-0.11504213,0.0,0.3121049,0.90126616,4.0,0.0,0.0,1.0,1.0
2.5025,0.1,0.0,10024.877,-5.205572,-0.31206208,-9.940216e-09,0.30897963,0.30033097,0.085629985,0.09209258,0.30056122,0.083296925,9.6051655,17.347214,17.347214,41.81196,-11.88975,0.0,45.481884,66.483864,1.0,1.0,0.29732105,2.2122252,0.14684425,1.0,50.20512,-59.810284,78.33742,-95.68463,5.6652803e-12,-2.1099476e-12,2.657547,2.657547,2.2122252,0.10315781,0.8865997,0.8865997,1.0,0.14684425,2.2122252,-0.44532174,-0.11340025,0.0,0.3121049,0.9010244,4.0,0.0,0.0,1.0,1.0
2.503,0.1,0.0,10024.152,-6.0277114,-0.31206208,-9.940216e-09,0.30886415,0.3001973,0.08604398,0.092560925,0.30044967,0.08369986,0.27463162,2.609762,2.609762,41.81196,-2.6134531,0.0,45.481884,66.483864,1.0,1.0,0.2971679,2.3628864,0.30392388,1.0,55.4979,-55.77253,86.96742,-89.57719,5.257814e-12,-1.9775347e-12,2.8017392,2.8017392,2.3628864,0.10364318,0.8882471,0.8882471,1.0,0.30392388,2.3628864,-0.4388528,-0.11175294,0.0,0.3121049,0.9008179,4.0,0.0,0.0,1.0,1.0
2.5035,0.1,0.0,10023.432,-6.8537483,-0.31206208,-9.940216e-09,0.3087482,0.3000638,0.08645619,0.093027905,0.30033836,0.08410125,-9.079773,-12.210944,-12.210944,41.81196,6.7360344,0.0,45.481884,66.483864,1.0,1.0,0.29701492,2.513843,0.4610035,1.0,59.619865,-50.540092,93.77413,-81.563194,5.0458054e-12,-1.8640727e-12,2.9462056,2.9462056,2.513843,0.104127236,0.8898998,0.8898998,1.0,0.4610035,2.513843,-0.4323626,-0.11010023,0.0,0.3121049,0.9006469,4.0,0.0,0.0,1.0,1.0
2.504,0.1,0.0,10022.714,-7.683689,-0.31206208,-9.940216e-09,0.30863175,0.29993042,0.08686661,0.09349349,0.30022728,0.08450111,-18.258358,-26.800655,-26.800655,41.81196,15.959587,0.0,45.481884,66.483864,1.0,1.0,0.29686207,2.665095,0.6180831,1.0,62.476364,-44.218006,98.602776,-71.802124,5.0229387e-12,-1.7676534e-12,3.0909464,3.0909464,2.665095,0.10460997,0.8915579,0.8915579,1.0,0.6180831,2.665095,-0.42585126,-0.108442135,0.0,0.3121049,0.9005118,4.0,0.0,0.0,1.0,1.0
2.5045,0.1,0.0,10021.999,-8.51754,-0.31206208,-9.940216e-09,0.30851483,0.29979727,0.087275244,0.09395771,0.30011648,0.08489944,-27.063334,-40.84711,-40.84711,41.81196,24.858921,0.0,45.481884,66.483864,1.0,1.0,0.2967094,2.8166437,0.77516276,1.0,63.99901,-36.935673,101.33931,-60.4922,6.051251e-12,-1.6904944e-12,3.2359626,3.2359626,2.8166437,0.105091386,0.8932213,0.8932213,1.0,0.77516276,2.8166437,-0.41931888,-0.10677868,0.0,0.3121049,0.9004124,4.0,0.0,0.0,1.0,1.0
2.505,0.1,0.0,10021.288,-9.355307,-0.31206208,-9.940216e-09,0.30839744,0.29966423,0.08768209,0.09442053,0.30000588,0.08529625,-35.3031,-54.046764,-54.046764,41.81196,33.24087,0.0,45.481884,66.483864,1.0,1.0,0.29655686,2.9684896,0.9322424,1.0,64.147484,-28.84438,101.91342,-47.866657,9.277179e-12,-1.6220809e-12,3.3812551,3.3812551,2.9684896,0.10557147,0.8948901,0.8948901,1.0,0.9322424,2.9684896,-0.41276556,-0.10510989,0.0,0.3121049,0.9003485,4.0,0.0,0.0,1.0,1.0
2.5055,0.1,0.0,10020.58,-10.196992,-0.3117309,-1.7145192e-08,0.30827957,0.2995314,0.088087164,0.09488198,0.29989555,0.085691534,-42.79648,-66.111404,-66.111404,44.891277,40.921646,0.0,45.481884,71.22093,1.0,1.0,0.29640448,3.1206331,1.0893221,1.0,62.910793,-20.114315,100.30058,-34.18918,1.2892851e-11,-1.5572979e-12,3.5268245,3.5268245,3.1206331,0.10605024,0.8965642,0.8965642,1.0,1.0893221,3.1206331,-0.4061914,-0.10343579,0.0,0.3121049,0.9003196,4.0,0.0,0.0,1.0,1.0
2.506,0.1,0.0,10019.876,-11.0426,-0.3117309,-1.7145192e-08,0.30816123,0.29939878,0.08849045,0.09534204,0.29978552,0.086085305,-49.376774,-76.77461,-76.77461,44.891277,47.730915,0.0,45.481884,71.22093,1.0,1.0,0.29625234,3.273075,1.2464017,1.0,60.307907,-10.931131,96.52322,-19.748598,1.5333625e-11,-1.4909318e-12,3.6726716,3.6726716,3.273075,0.10652767,0.8982436,0.8982436,1.0,1.2464017,3.273075,-0.39959648,-0.10175641,0.0,0.3121049,0.9003252,4.0,0.0,0.0,1.0,1.0
2.5065,0.1,0.0,10019.176,-11.892134,-0.3117309,-1.7145192e-08,0.30804244,0.29926637,0.088891946,0.09580071,0.29967573,0.086477555,-54.895607,-85.79779,-85.79779,44.891277,53.515728,0.0,45.481884,71.22093,1.0,1.0,0.29610035,3.4258163,1.4034814,1.0,56.387695,-1.4920889,90.65079,-4.8529925,1.7750459e-11,-1.4346635e-12,3.818797,3.818797,3.4258163,0.10700378,0.8999282,0.8999282,1.0,1.4034814,3.4258163,-0.39298093,-0.10007177,0.0,0.3121049,0.90036446,4.0,0.0,0.0,1.0,1.0
2.507,0.1,0.0,10018.479,-12.745597,-0.3117309,-1.7145192e-08,0.3079232,0.29913414,0.08929166,0.09625799,0.2995662,0.08686831,-59.226395,-92.97574,-92.97574,44.891277,58.144047,0.0,45.481884,71.22093,1.0,1.0,0.29594857,3.5788572,1.560561,1.0,51.2283,7.9980984,82.79895,10.176787,1.9735361e-11,-1.3799764e-12,3.9652019,3.9652019,3.5788572,0.107478544,0.9016181,0.9016181,1.0,1.560561,3.5788572,-0.3863448,-0.0983819,0.0,0.3121049,0.9004366,4.0,0.0,0.0,1.0,1.0
2.5075,0.1,0.0,10017.785,-13.602989,-0.3117309,-1.7145192e-08,0.30780348,0.29900214,0.0896896,0.09671388,0.29945698,0.08725755,-62.267433,-98.141556,-98.141556,44.891277,61.507957,0.0,45.481884,71.22093,1.0,1.0,0.295797,3.7321982,1.7176405,1.0,44.935764,17.331665,73.12762,25.013943,2.0458888e-11,-1.3282898e-12,4.1118865,4.1118865,3.7321982,0.10795199,0.90331316,0.90331316,1.0,1.7176405,3.7321982,-0.37968823,-0.09668681,0.0,0.3121049,0.9005406,4.0,0.0,0.0,1.0,1.0
2.508,0.1,0.0,10017.096,-14.464313,-0.3117309,-1.7145192e-08,0.30768332,0.29887038,0.09008575,0.097168356,0.29934806,0.08764529,-63.94444,-101.17082,-101.17082,44.891277,63.526337,0.0,45.481884,71.22093,1.0,1.0,0.29564562,3.8858407,1.8747202,1.0,37.64211,26.302332,61.838005,39.332813,2.0225288e-11,-1.27069e-12,4.258852,4.258852,3.8858407,0.108424075,0.90501344,0.90501344,1.0,1.8747202,3.8858407,-0.3730113,-0.09498654,0.0,0.3121049,0.9006755,4.0,0.0,0.0,1.0,1.0
2.5085,0.1,0.0,10016.41,-15.329568,-0.3117309,-1.7145192e-08,0.30756274,0.29873887,0.09048012,0.09762143,0.29923943,0.08803154,-64.21259,-101.98487,-101.98487,44.891277,64.147,0.0,45.481884,71.22093,1.0,1.0,0.2954945,4.0397844,2.0317998,1.0,29.5027,34.70989,49.168823,52.816048,2.0666696e-11,-1.2185988e-12,4.406099,4.406099,4.0397844,0.10889483,0.9067189,0.9067189,1.0,2.0317998,4.0397844,-0.36631408,-0.09328111,0.0,0.3121049,0.90084004,4.0,0.0,0.0,1.0,1.0
2.509,0.1,0.0,10015.729,-16.198753,-0.3117309,-1.7145192e-08,0.3074417,0.2986076,0.090872705,0.09807312,0.2991311,0.088416286,-63.057884,-100.55317,-100.55317,44.891277,63.34827,0.0,45.481884,71.22093,1.0,1.0,0.2953436,4.194031,2.1888795,1.0,20.693157,42.364727,35.391426,65.16174,2.1033206e-11,-1.1754911e-12,4.5536275,4.5536275,4.194031,0.109364234,0.90842944,0.90842944,1.0,2.1888795,4.194031,-0.35959673,-0.09157055,0.0,0.3121049,0.9010333,4.0,0.0,0.0,1.0,1.0
2.5095,0.1,0.0,10015.052,-17.071869,-0.3117309,-1.7145192e-08,0.30732024,0.29847658,0.09126351,0.098523386,0.2990231,0.08879954,-60.49787,-96.89459,-96.89459,44.891277,61.13982,0.0,45.481884,71.22093,1.0,1.0,0.29519296,4.3485804,2.3459592,1.0,11.405677,49.092197,20.804287,76.0903,2.0831404e-11,-1.1356066e-12,4.7014394,4.7014394,4.3485804,0.10983229,0.9101451,0.9101451,1.0,2.3459592,4.3485804,-0.3528593,-0.08985488,0.0,0.3121049,0.9012538,4.0,0.0,0.0,1.0,1.0
2.51,0.1,0.0,10014.378,-17.948912,-0.3117309,-1.7145192e-08,0.30719832,0.29834583,0.09165252,0.09897224,0.2989154,0.08918132,-56.58168,-91.077675,-91.077675,44.891277,57.562897,0.0,45.481884,71.22093,1.0,1.0,0.29504257,4.503433,2.5030386,1.0,1.8449593,54.73672,5.726681,85.35099,1.9617506e-11,-1.07745e-12,4.849535,4.849535,4.503433,0.11029898,0.9118659,0.9118659,1.0,2.5030386,4.503433,-0.3461019,-0.088134125,0.0,0.3121049,0.90150046,4.0,0.0,0.0,1.0,1.0
2.5105,0.1,0.0,10013.709,-18.829878,-0.3117309,-1.7145192e-08,0.307076,0.29821536,0.09203976,0.09941966,0.29880804,0.089561604,-51.38932,-83.219734,-83.219734,44.891277,52.689816,0.0,45.481884,71.22093,1.0,1.0,0.29489246,4.6585903,2.6601183,1.0,-7.77622,59.16554,-9.508148,92.72788,1.790111e-11,-1.0354184e-12,4.997915,4.997915,4.6585903,0.1107643,0.9135917,0.9135917,1.0,2.6601183,4.6585903,-0.33932465,-0.08640832,0.0,0.3121049,0.901772,4.0,0.0,0.0,1.0,1.0
2.511,0.1,0.0,10013.043,-19.714767,-0.3117309,-1.7145192e-08,0.30695325,0.29808518,0.0924252,0.099865675,0.298701,0.08994041,-45.030308,-73.48489,-73.48489,44.891277,46.622726,0.0,45.481884,71.22093,1.0,1.0,0.2947426,4.814052,2.817198,1.0,-17.241703,62.27201,-24.560282,98.04517,1.6680737e-11,-9.900492e-13,5.1465797,5.1465797,4.814052,0.11122827,0.91532254,0.91532254,1.0,2.817198,4.814052,-0.33252764,-0.08467747,0.0,0.3121049,0.9020671,4.0,0.0,0.0,1.0,1.0
2.5115,0.1,0.0,10012.383,-20.603575,-0.3117309,-1.7145192e-08,0.30683008,0.2979553,0.09280886,0.10031026,0.29859433,0.090317726,-37.641563,-62.081017,-62.081017,44.891277,39.49172,0.0,45.481884,71.22093,1.0,1.0,0.29459304,4.9698195,2.9742777,1.0,-26.336796,63.97836,-39.09068,101.17169,1.5898392e-11,-9.370907e-13,5.2955303,5.2955303,4.9698195,0.111690864,0.9170584,0.9170584,1.0,2.9742777,4.9698195,-0.32571098,-0.08294162,0.0,0.3121049,0.90238446,4.0,0.0,0.0,1.0,1.0
2.512,0.1,0.0,10011.727,-21.496294,-0.3117309,-1.7145192e-08,0.30670652,0.2978257,0.09319072,0.10075339,0.29848796,0.09069358,-29.384672,-49.255566,-49.255566,44.891277,31.452225,0.0,45.481884,71.22093,1.0,1.0,0.2944438,5.1258926,3.1313572,1.0,-34.853165,64.23784,-52.768845,102.024414,1.532196e-11,-8.9586715e-13,5.4447675,5.4447675,5.1258926,0.112152085,0.9187992,0.9187992,1.0,3.1313572,5.1258926,-0.31887475,-0.08120079,0.0,0.3121049,0.9027229,4.0,0.0,0.0,1.0,1.0
2.5125,0.1,0.0,10011.074,-22.392921,-0.3117309,-1.7145192e-08,0.3065825,0.29769644,0.0935708,0.1011951,0.29838198,0.09106795,-20.442535,-35.290554,-35.290554,44.891277,22.681818,0.0,45.481884,71.22093,1.0,1.0,0.29429483,5.282273,3.288437,1.0,-42.593666,63.0362,-65.28045,100.571,1.4876551e-11,-8.426668e-13,5.5942917,5.5942917,5.282273,0.11261192,0.920545,0.920545,1.0,3.288437,5.282273,-0.31201908,-0.079455,0.0,0.3121049,0.903081,4.0,0.0,0.0,1.0,1.0
2.513,0.1,0.0,10010.427,-23.293447,-0.3117309,-1.7145192e-08,0.30645815,0.29756752,0.09394908,0.10163536,0.29827636,0.09144084,-11.015453,-20.496561,-20.496561,44.891277,13.376457,0.0,45.481884,71.22093,1.0,1.0,0.29414618,5.43896,3.4455166,1.0,-49.377018,60.392467,-76.334656,96.83122,1.38345065e-11,-7.994511e-13,5.744104,5.744104,5.43896,0.11307037,0.9222957,0.9222957,1.0,3.4455166,5.43896,-0.30514404,-0.077704296,0.0,0.3121049,0.90345764,4.0,0.0,0.0,1.0,1.0
2.5135,0.1,0.0,10009.784,-24.197868,-0.3117309,-1.7145192e-08,0.30633336,0.2974389,0.09432557,0.10207416,0.2981711,0.09181227,-1.3167657,-5.206046,-5.206046,44.891277,3.7462208,0.0,45.481884,71.22093,1.0,1.0,0.29399785,5.595955,3.6025963,1.0,-55.042156,56.358925,-85.671135,90.87718,1.2391011e-11,-7.5076956e-13,5.8942046,5.8942046,5.595955,0.11352741,0.92405134,0.92405134,1.0,3.6025963,5.595955,-0.29824978,-0.07594868,0.0,0.3121049,0.90385157,4.0,0.0,0.0,1.0,1.0
