Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.514,0.1,0.0,10009.146,-25.106174,-0.3117309,-1.7145192e-08,0.3062082,0.29731062,0.09470026,0.10251152,0.29806623,0.09218222,8.431892,10.234007,10.234007,44.891277,-5.989337,0.0,45.481884,71.22093,1.0,1.0,0.29384992,5.7532587,3.7596757,1.0,-59.45225,51.02036,-93.06639,82.83238,1.1532949e-11,-7.084028e-13,6.044595,6.044595,5.7532587,0.11398307,0.9258118,0.9258118,1.0,3.7596757,5.7532587,-0.29133636,-0.07418819,0.0,0.3121049,0.9042615,4.0,0.0,0.0,1.0,1.0
2.5145,0.1,0.0,10008.513,-26.018358,-0.3117309,-1.7145192e-08,0.30608264,0.2971827,0.09507316,0.10294739,0.29796174,0.09255071,18.005615,25.469866,25.469866,44.891277,-15.606138,0.0,45.481884,71.22093,1.0,1.0,0.29370227,5.910871,3.9167554,1.0,-62.498154,44.49254,-98.33939,72.86953,9.661712e-12,-6.6411986e-13,6.195275,6.195275,5.910871,0.11443731,0.92757714,0.92757714,1.0,3.9167554,5.910871,-0.2844039,-0.072422855,0.0,0.3121049,0.90468645,4.0,0.0,0.0,1.0,1.0
2.515,0.1,0.0,10007.885,-26.93441,-0.3117309,-1.7145192e-08,0.3059567,0.29705518,0.095444255,0.10338181,0.29785764,0.092917725,27.181404,40.14913,40.14913,44.891277,-24.880724,0.0,45.481884,71.22093,1.0,1.0,0.293555,-0.21439233,4.073835,1.0,-64.10134,36.919937,-101.35638,61.20724,7.147392e-12,-6.21266e-13,0.06306015,0.06306015,-0.21439233,0.11489014,0.9293473,0.9293473,1.0,4.073835,-0.21439233,-0.2774525,-0.07065269,0.0,0.3121049,0.90512514,4.0,0.0,0.0,1.0,1.0
2.5155,0.1,0.0,10007.261,-27.854317,-0.3117309,-1.7145192e-08,0.3058304,0.29692802,0.09581355,0.10381474,0.29775393,0.09328327,35.743393,53.928932,53.928932,44.891277,-33.595467,0.0,45.481884,71.22093,1.0,1.0,0.2934081,-0.056160204,4.2309146,1.0,-64.21613,28.472742,-102.0345,48.105568,4.6679743e-12,-5.7886877e-13,0.21432206,0.21432206,-0.056160204,0.11534155,0.93112224,0.93112224,1.0,4.2309146,-0.056160204,-0.27048227,-0.06887774,0.0,0.3121049,0.9055765,4.0,0.0,0.0,1.0,1.0
2.516,0.1,0.0,10006.643,-28.778072,-0.3117309,-1.7145192e-08,0.3057037,0.29680124,0.096181035,0.104246184,0.29765064,0.09364736,43.487995,66.484024,66.484024,44.891277,-41.543736,0.0,45.481884,71.22093,1.0,1.0,0.2932616,0.10238262,4.3879943,1.0,-62.83121,19.343214,-100.34452,33.8605,2.9449082e-12,-5.3861055e-13,0.36587593,0.36587593,0.10238262,0.11579152,0.932902,0.932902,1.0,4.3879943,0.10238262,-0.26349333,-0.06709802,0.0,0.3121049,0.90603954,4.0,0.0,0.0,1.0,1.0
2.5165,0.1,0.0,10006.029,-29.70566,-0.3117309,-1.7145192e-08,0.30557665,0.29667485,0.09654671,0.104676135,0.29754776,0.09400998,50.228863,77.514626,77.514626,44.891277,-48.534904,0.0,45.481884,71.22093,1.0,1.0,0.29311544,0.2612367,4.545074,1.0,-59.970337,9.741471,-96.31216,18.797537,9.206582e-13,-4.984092e-13,0.5177225,0.5177225,0.2612367,0.11624007,0.9346864,0.9346864,1.0,4.545074,0.2612367,-0.25648576,-0.06531356,0.0,0.3121049,0.9065132,4.0,0.0,0.0,1.0,1.0
2.517,0.1,0.0,10005.421,-30.637072,-0.3117309,-1.7145192e-08,0.30544925,0.29654887,0.09691057,0.10510459,0.2974453,0.09437114,55.801495,86.753784,86.753784,44.891277,-54.399033,0.0,45.481884,71.22093,1.0,1.0,0.29296973,0.4204026,4.7021537,1.0,-55.692265,-0.109229304,-90.01823,3.2644439,-7.831102e-13,-4.5909993e-13,0.6698623,0.6698623,0.4204026,0.11668717,0.93647563,0.93647563,1.0,4.7021537,0.4204026,-0.2494597,-0.06352439,0.0,0.3131725,0.90699655,4.0,0.0,0.0,1.0,1.0
2.5175,0.1,0.0,10004.817,-31.57229,-0.3117309,-1.7145192e-08,0.30532148,0.29642332,0.09727263,0.105531536,0.29734325,0.09473083,60.06743,93.97411,93.97411,44.891277,-58.99119,0.0,45.481884,71.22093,1.0,1.0,0.2928244,0.57988083,4.8592334,1.0,-50.089825,-9.977605,-81.59748,-12.376634,-4.3665166e-13,-4.599985e-13,0.822296,0.822296,0.57988083,0.11713281,0.9382695,0.9382695,1.0,4.8592334,0.57988083,-0.24241523,-0.06173053,0.0,0.3131725,0.9074886,4.0,0.0,0.0,1.0,1.0
2.518,0.1,0.0,10004.22,-32.511303,-0.3117309,-1.7145192e-08,0.3051934,0.29629818,0.097632855,0.10595696,0.29724166,0.09508906,62.917896,98.99368,98.99368,44.891277,-62.19522,0.0,45.481884,71.22093,1.0,1.0,0.29267952,0.73967195,5.016313,1.0,-43.288166,-19.62973,-71.23615,-27.757532,1.0144395e-12,-4.738981e-13,0.9750244,0.9750244,0.73967195,0.117577,0.940068,0.940068,1.0,5.016313,0.73967195,-0.23535247,-0.059932016,0.0,0.3131725,0.90798855,4.0,0.0,0.0,1.0,1.0
2.5185,0.1,0.0,10003.627,-33.454094,-0.3117309,-1.7145192e-08,0.30506492,0.29617348,0.097991265,0.10638085,0.2971405,0.09544583,64.27679,101.68094,101.68094,44.891277,-63.926876,0.0,45.481884,71.22093,1.0,1.0,0.29253507,0.8997765,5.1733923,1.0,-35.442204,-28.834583,-59.168213,-42.512722,2.3520376e-12,-4.723933e-13,1.1280481,1.1280481,0.8997765,0.118019715,0.9418711,0.9418711,1.0,5.1733923,0.8997765,-0.22827154,-0.05812887,0.0,0.3131725,0.90849555,4.0,0.0,0.0,1.0,1.0
2.519,0.1,0.0,10003.04,-34.400646,-0.3117309,-1.7145192e-08,0.30493614,0.29604927,0.09834785,0.106803216,0.29703978,0.09580112,64.102936,101.9585,101.9585,44.891277,-64.136284,0.0,45.481884,71.22093,1.0,1.0,0.29239106,1.060195,5.330472,1.0,-26.73332,-37.369617,-45.670456,-56.288048,4.3932098e-12,-4.593857e-13,1.2813675,1.2813675,1.060195,0.11846094,0.94367886,0.94367886,1.0,5.330472,1.060195,-0.22117256,-0.05632113,0.0,0.3131725,0.90900886,4.0,0.0,0.0,1.0,1.0
2.5195,0.1,0.0,10002.458,-35.35095,-0.3117309,-1.7145192e-08,0.30480704,0.29592547,0.0987026,0.107224025,0.29693952,0.09615496,62.39157,99.80578,99.80578,44.891277,-62.809605,0.0,45.481884,71.22093,1.0,1.0,0.29224753,1.220928,5.4875517,1.0,-17.365345,-45.026226,-31.056446,-68.74933,7.683234e-12,-4.3927224e-13,1.4349836,1.4349836,1.220928,0.1189007,0.9454912,0.9454912,1.0,5.4875517,1.220928,-0.2140556,-0.05450881,0.0,0.3131725,0.90952766,4.0,0.0,0.0,1.0,1.0
2.52,0.1,0.0,10001.882,-36.304974,-0.3117309,-1.7145192e-08,0.30467758,0.29580215,0.09905553,0.10764328,0.29683974,0.09650732,59.1749,95.26018,95.26018,44.891277,-59.969826,0.0,45.481884,71.22093,1.0,1.0,0.29210445,1.381976,5.6446314,1.0,-7.5599556,-51.614944,-15.669504,-79.590675,1.2643634e-11,-4.1482182e-13,1.5888968,1.5888968,1.381976,0.119338945,0.94730806,0.94730806,1.0,5.6446314,1.381976,-0.2069208,-0.052691948,0.0,0.3131725,0.9100513,4.0,0.0,0.0,1.0,1.0
2.5205,0.1,0.0,10001.312,-37.262714,-0.3117309,-1.7145192e-08,0.30454782,0.29567933,0.09940661,0.10806097,0.29674044,0.09685822,54.521862,88.41701,88.41701,44.891277,-55.676712,0.0,45.481884,71.22093,1.0,1.0,0.29196185,1.5433395,5.801711,1.0,2.4484632,-56.970325,0.12517294,-88.542175,1.7791737e-11,-3.8416414e-13,1.7431077,1.7431077,1.5433395,0.11977569,0.9491294,0.9491294,1.0,5.801711,1.5433395,-0.19976828,-0.05087057,0.0,0.3131725,0.91057914,4.0,0.0,0.0,1.0,1.0
2.521,0.1,0.0,10000.747,-38.22414,-0.3117309,-1.7145192e-08,0.30441776,0.295557,0.099755846,0.10847709,0.2966416,0.09720765,48.53691,79.42794,79.42794,44.891277,-50.025856,0.0,45.481884,71.22093,1.0,1.0,0.29181975,1.705019,5.958791,1.0,12.418339,-60.95525,15.949038,-95.376976,2.3311032e-11,-3.3805337e-13,1.8976171,1.8976171,1.705019,0.1202109,0.9509553,0.9509553,1.0,5.958791,1.705019,-0.19259813,-0.04904471,0.0,0.3131725,0.9111106,4.0,0.0,0.0,1.0,1.0
2.5215,0.1,0.0,10000.188,-39.18924,-0.3117309,-1.7145192e-08,0.30428737,0.29543516,0.10010324,0.108891614,0.29654324,0.09755561,41.35797,68.4981,68.4981,44.891277,-43.14681,0.0,45.481884,71.22093,1.0,1.0,0.29167816,1.867015,6.1158705,1.0,22.10671,-63.464684,31.419199,-99.9173,2.9558262e-11,-2.6655178e-13,2.0524254,2.0524254,1.867015,0.1206446,0.9527856,0.9527856,1.0,6.1158705,1.867015,-0.18541048,-0.047214393,0.0,0.3131725,0.911645,4.0,0.0,0.0,1.0,1.0
2.522,0.1,0.0,9999.635,-40.15799,-0.3117309,-1.7145192e-08,0.3041567,0.29531384,0.10044878,0.10930455,0.2964454,0.0979021,33.153492,55.881775,55.881775,44.891277,-35.200375,0.0,45.481884,71.22093,1.0,1.0,0.29153708,2.029328,6.2729497,1.0,31.27516,-64.42865,46.15768,-102.03945,3.5290333e-11,-2.0488972e-13,2.2075334,2.2075334,2.029328,0.12107674,0.95462036,0.95462036,1.0,6.2729497,2.029328,-0.17820545,-0.045379646,0.0,0.3131725,0.912182,4.0,0.0,0.0,1.0,1.0
2.5225,0.1,0.0,9999.088,-41.130363,-0.3117309,-1.7145192e-08,0.30402574,0.29519308,0.10079246,0.10971587,0.29634807,0.09824711,24.118725,41.87686,41.87686,44.891277,-26.375095,0.0,45.481884,71.22093,1.0,1.0,0.29139656,2.1919584,0.14684425,1.0,39.695732,-63.81446,59.80074,-101.6776,4.065681e-11,-1.5179827e-13,2.3629417,2.3629417,2.1919584,0.12150735,0.9564595,0.9564595,1.0,0.14684425,2.1919584,-0.17098315,-0.043540504,0.0,0.3131725,0.912721,4.0,0.0,0.0,1.0,1.0
2.523,0.1,0.0,9998.547,-42.106342,-0.3117309,-1.7145192e-08,0.30389446,0.29507282,0.10113428,0.11012558,0.2962512,0.09859065,14.471264,26.818151,26.818151,44.891277,-16.882944,0.0,45.481884,71.22093,1.0,1.0,0.29125658,2.354907,0.30392388,1.0,47.156708,-61.62797,72.007965,-98.82611,4.4446256e-11,-1.1449984e-13,2.5186508,2.5186508,2.354907,0.12193639,0.95830303,0.95830303,1.0,0.30392388,2.354907,-0.1637437,-0.04169699,0.0,0.3131725,0.9132616,4.0,0.0,0.0,1.0,1.0
2.5235,0.1,0.0,9998.013,-43.085903,-0.3117309,-1.7145192e-08,0.30376294,0.29495317,0.101474226,0.11053365,0.2961549,0.098932706,4.445957,11.069575,11.069575,44.891277,-6.954422,0.0,45.481884,71.22093,1.0,1.0,0.29111713,2.518174,0.4610035,1.0,53.46805,-57.914005,82.470985,-93.54056,4.7389218e-11,-8.001609e-14,2.6746612,2.6746612,2.518174,0.12236384,0.96015084,0.96015084,1.0,0.4610035,2.518174,-0.15648721,-0.039849143,0.0,0.3131725,0.91380334,4.0,0.0,0.0,1.0,1.0
2.524,0.1,0.0,9997.483,-44.06902,-0.3117309,-1.7145192e-08,0.30363113,0.29483405,0.101812296,0.11094008,0.2960591,0.09927328,-5.710699,-4.984405,-4.984405,44.891277,3.1669366,0.0,45.481884,71.22093,1.0,1.0,0.29097828,2.6817598,0.6180831,1.0,58.46644,-52.755737,90.921524,-85.93712,4.993962e-11,-4.867941e-14,2.8309736,2.8309736,2.6817598,0.122789726,0.962003,0.962003,1.0,0.6180831,2.6817598,-0.14921382,-0.03799699,0.0,0.3131725,0.914346,4.0,0.0,0.0,1.0,1.0
2.5245,0.1,0.0,9996.961,-45.055664,-0.3117309,-1.7145192e-08,0.30349904,0.2947155,0.102148496,0.111344844,0.29596385,0.09961238,-15.746553,-20.948055,-20.948055,44.891277,13.23045,0.0,45.481884,71.22093,1.0,1.0,0.29084,2.845665,0.77516276,1.0,62.01969,-46.273136,97.138596,-76.19054,5.267757e-11,-9.6237546e-15,2.9875886,2.9875886,2.845665,0.123214,0.96385944,0.96385944,1.0,0.77516276,2.845665,-0.14192364,-0.036140557,0.0,0.3131725,0.91488904,4.0,0.0,0.0,1.0,1.0
2.525,0.1,0.0,9996.445,-46.045815,-0.3117309,-1.7145192e-08,0.30336672,0.29459754,0.102482796,0.11174796,0.29586914,0.09994998,-25.410044,-36.424076,-36.424076,44.891277,22.98447,0.0,45.481884,71.22093,1.0,1.0,0.29070228,3.00989,0.9322424,1.0,64.0305,-38.62046,100.95463,-64.53055,5.4965404e-11,2.4105562e-14,3.1445067,3.1445067,3.00989,0.123636656,0.9657201,0.9657201,1.0,0.9322424,3.00989,-0.13461676,-0.03427988,0.0,0.3131725,0.9154323,4.0,0.0,0.0,1.0,1.0
2.5255,0.1,0.0,9995.936,-47.03944,-0.3117309,-1.7145192e-08,0.30323413,0.29448017,0.10281521,0.112149365,0.29577497,0.1002861,-34.456524,-51.02352,-51.02352,44.891277,32.182693,0.0,45.481884,71.22093,1.0,1.0,0.29056522,3.1744354,1.0893221,1.0,64.43936,-29.982836,102.2604,-51.236877,5.6783963e-11,5.6703492e-14,3.3017287,3.3017287,3.1744354,0.124057695,0.967585,0.967585,1.0,1.0893221,3.1744354,-0.12729336,-0.032414988,0.0,0.3131725,0.91597545,4.0,0.0,0.0,1.0,1.0
2.526,0.1,0.0,9995.432,-48.036514,-0.31274652,6.293298e-09,0.3031013,0.29436347,0.103145726,0.1125491,0.29568136,0.10062072,-42.654545,-64.375656,-64.375656,45.592987,40.59044,0.0,45.481884,72.51924,1.0,1.0,0.2904288,3.3393013,1.2464017,1.0,63.226547,-20.572004,101.00854,-36.63288,5.7811998e-11,9.7201896e-14,3.459255,3.459255,3.3393013,0.1244771,0.9694541,0.9694541,1.0,1.2464017,3.3393013,-0.11995352,-0.030545915,0.0,0.3131725,0.9165183,4.0,0.0,0.0,1.0,1.0
2.5265,0.1,0.0,9994.935,-49.03701,-0.31274652,6.293298e-09,0.30296823,0.29424736,0.103474334,0.112947114,0.2955883,0.10095383,-49.79187,-76.137566,-76.137566,45.592987,47.990746,0.0,45.481884,72.51924,1.0,1.0,0.29029298,3.5044885,1.4034814,1.0,60.413185,-10.621314,97.21556,-21.078,5.8466475e-11,1.2847817e-13,3.617086,3.617086,3.5044885,0.12489484,0.9713273,0.9713273,1.0,1.4034814,3.5044885,-0.11259738,-0.02867269,0.0,0.3131725,0.91706055,4.0,0.0,0.0,1.0,1.0
2.527,0.1,0.0,9994.444,-50.040894,-0.31274652,6.293298e-09,0.30283493,0.29413188,0.10380103,0.11334341,0.29549587,0.10128545,-55.681164,-86.003174,-86.003174,45.592987,54.19013,0.0,45.481884,72.51924,1.0,1.0,0.2901578,3.6699972,1.560561,1.0,56.061237,-0.38007525,90.962326,-4.959153,5.94934e-11,1.5383648e-13,3.7752223,3.7752223,3.6699972,0.12531093,0.9732047,0.9732047,1.0,1.560561,3.6699972,-0.10522507,-0.026795344,0.0,0.3131725,0.9176021,4.0,0.0,0.0,1.0,1.0
2.5275,0.1,0.0,9993.961,-51.048134,-0.31274652,6.293298e-09,0.3027014,0.29401708,0.1041258,0.11373796,0.295404,0.10161556,-60.165077,-93.71152,-93.71152,45.592987,59.023815,0.0,45.481884,72.51924,1.0,1.0,0.2900233,3.835828,1.7176405,1.0,50.272495,9.892583,82.3928,11.318719,6.0027164e-11,1.8184415e-13,3.9336648,3.9336648,3.835828,0.12572533,0.9750861,0.9750861,1.0,1.7176405,3.835828,-0.09783671,-0.024913915,0.0,0.3131725,0.91814274,4.0,0.0,0.0,1.0,1.0
2.528,0.1,0.0,9993.484,-52.058697,-0.31274652,6.293298e-09,0.30256766,0.2939029,0.10444864,0.11413077,0.29531267,0.10194416,-63.12071,-99.05403,-99.05403,45.592987,62.36036,0.0,45.481884,72.51924,1.0,1.0,0.28988948,4.0019813,1.8747202,1.0,43.186485,19.934225,71.7113,27.342726,5.9592525e-11,2.0370238e-13,4.0924134,4.0924134,4.0019813,0.12613803,0.97697157,0.97697157,1.0,1.8747202,4.0019813,-0.09043243,-0.02302843,0.0,0.3131725,0.91868234,4.0,0.0,0.0,1.0,1.0
2.5285,0.1,0.0,9993.015,-53.072556,-0.31274652,6.293298e-09,0.30243373,0.29378945,0.10476955,0.11452181,0.29522198,0.102271244,-64.46321,-101.88053,-101.88053,45.592987,64.10546,0.0,45.481884,72.51924,1.0,1.0,0.28975636,4.168457,2.0317998,1.0,34.977406,29.48581,59.178047,42.70248,5.7929207e-11,2.2168342e-13,4.2514696,4.2514696,4.168457,0.12654902,0.9788611,0.9788611,1.0,2.0317998,4.168457,-0.08301236,-0.021138923,0.0,0.3131725,0.9192208,4.0,0.0,0.0,1.0,1.0
2.529,0.1,0.0,9992.552,-54.089672,-0.31274652,6.293298e-09,0.3022996,0.29367667,0.10508851,0.11491105,0.29513192,0.102596804,-64.148506,-102.10389,-102.10389,45.592987,64.204895,0.0,45.481884,72.51924,1.0,1.0,0.28962392,4.3352566,2.1888795,1.0,25.850082,38.298424,45.10322,57.000668,5.4875438e-11,2.3971051e-13,4.410833,4.410833,4.3352566,0.1269583,0.98075455,0.98075455,1.0,2.1888795,4.3352566,-0.075576626,-0.019245429,0.0,0.3131725,0.91975796,4.0,0.0,0.0,1.0,1.0
2.5295,0.1,0.0,9992.096,-55.110016,-0.31274652,6.293298e-09,0.30216527,0.2935646,0.10540552,0.1152985,0.29504246,0.10292084,-62.17496,-99.70313,-99.70313,45.592987,62.64646,0.0,45.481884,72.51924,1.0,1.0,0.28949222,4.502379,2.3459592,1.0,16.035091,46.139874,29.83967,69.863464,5.1023578e-11,2.670713e-13,4.5705047,4.5705047,4.502379,0.12736583,0.982652,0.982652,1.0,2.3459592,4.502379,-0.06812536,-0.01734798,0.0,0.3131725,0.92029375,4.0,0.0,0.0,1.0,1.0
2.53,0.1,0.0,9991.646,-56.133545,-0.31274652,6.293298e-09,0.30203074,0.29345325,0.10572057,0.11568415,0.2949536,0.103243336,-58.584023,-94.72485,-94.72485,45.592987,59.46086,0.0,45.481884,72.51924,1.0,1.0,0.28936127,4.669826,2.5030386,1.0,5.783086,52.800934,13.77435,80.9505,4.8454494e-11,2.9474378e-13,4.7304845,4.7304845,4.669826,0.12777159,0.9845534,0.9845534,1.0,2.5030386,4.669826,-0.060658693,-0.01544661,0.0,0.3131725,0.92082816,4.0,0.0,0.0,1.0,1.0
2.5305,0.1,0.0,9991.205,-57.160225,-0.31274652,6.293298e-09,0.30189607,0.29334262,0.106033646,0.11606796,0.2948654,0.1035643,-53.459686,-87.28291,-87.28291,45.592987,54.72147,0.0,45.481884,72.51924,1.0,1.0,0.28923106,4.837597,2.6601183,1.0,-4.641457,58.101143,-2.6812727,89.96419,4.6342614e-11,3.160687e-13,4.890774,4.890774,4.837597,0.12817559,0.98645866,0.98645866,1.0,2.6601183,4.837597,-0.053176764,-0.013541352,0.0,0.3131725,0.9213611,4.0,0.0,0.0,1.0,1.0
2.531,0.1,0.0,9990.7705,-58.190018,-0.31274652,6.293298e-09,0.3017612,0.29323274,0.10634475,0.116449915,0.29477784,0.103883706,-46.926903,-77.5564,-77.5564,45.592987,48.54298,0.0,45.481884,72.51924,1.0,1.0,0.2891016,5.005693,2.817198,1.0,-14.966991,61.893894,-19.101606,96.658005,4.369779e-11,3.340769e-13,5.0513725,5.0513725,5.005693,0.1285778,0.98836774,0.98836774,1.0,2.817198,5.005693,-0.045679707,-0.011632242,0.0,0.3131725,0.9218925,4.0,0.0,0.0,1.0,1.0
2.5315,0.1,0.0,9990.343,-59.222885,-0.31274652,6.293298e-09,0.3016262,0.29312363,0.10665386,0.116830006,0.2946909,0.10420157,-39.148815,-65.78578,-65.78578,45.592987,41.07897,0.0,45.481884,72.51924,1.0,1.0,0.28897294,5.1741138,2.9742777,1.0,-24.921947,64.07076,-35.05788,100.84366,4.2233734e-11,3.5387527e-13,5.212281,5.212281,5.1741138,0.1289782,0.9902807,0.9902807,1.0,2.9742777,5.1741138,-0.03816766,-0.009719314,0.0,0.3131725,0.9224224,4.0,0.0,0.0,1.0,1.0
2.532,0.1,0.0,9989.923,-60.25879,-0.31274652,6.293298e-09,0.30149105,0.2930153,0.10696098,0.11720823,0.29460466,0.10451787,-30.322977,-52.26745,-52.26745,45.592987,32.518345,0.0,45.481884,72.51924,1.0,1.0,0.2888451,5.34286,3.1313572,1.0,-34.2419,64.56488,-50.12936,102.396805,4.240818e-11,3.676083e-13,5.373501,5.373501,5.34286,0.12937677,0.9921974,0.9921974,1.0,3.1313572,5.34286,-0.030640753,-0.0078026038,0.0,0.3131725,0.92295074,4.0,0.0,0.0,1.0,1.0
2.5325,0.1,0.0,9989.511,-61.297684,-0.31274652,6.293298e-09,0.30135575,0.29290774,0.10726609,0.11758454,0.29451907,0.104832605,-20.67657,-37.34665,-37.34665,45.592987,23.080824,0.0,45.481884,72.51924,1.0,1.0,0.28871801,5.5119324,3.288437,1.0,-42.676678,63.35325,-63.914543,101.26119,4.229008e-11,3.819254e-13,5.5350313,5.5350313,5.5119324,0.1297735,0.99411786,0.99411786,1.0,3.288437,5.5119324,-0.02309913,-0.0058821454,0.0,0.3131725,0.92347753,4.0,0.0,0.0,1.0,1.0
2.533,0.1,0.0,9989.105,-62.33953,-0.31274652,6.293298e-09,0.30122033,0.292801,0.10756919,0.117958926,0.29443416,0.10514577,-10.460781,-21.408998,-21.408998,45.592987,13.011509,0.0,45.481884,72.51924,1.0,1.0,0.28859177,5.6813307,3.4455166,1.0,-49.997192,60.457973,-76.04204,97.451035,4.241104e-11,4.0151262e-13,5.6968737,5.6968737,5.6813307,0.13016836,0.996042,0.996042,1.0,3.4455166,5.6813307,-0.015542931,-0.0039579747,0.0,0.3131725,0.92400277,4.0,0.0,0.0,1.0,1.0
2.5335,0.1,0.0,9988.708,-63.38429,-0.31274652,6.293298e-09,0.3010848,0.29269508,0.10787026,0.11833139,0.29434994,0.10545734,0.05561114,-4.8707857,-4.8707857,45.592987,2.57469,0.0,45.481884,72.51924,1.0,1.0,0.2884664,5.851055,3.6025963,1.0,-56.001865,55.946255,-86.18084,91.05163,4.2530604e-11,4.2126637e-13,5.8590274,5.8590274,5.851055,0.13056135,0.99796987,0.99796987,1.0,3.6025963,5.851055,-0.007972297,-0.0020301288,0.0,0.3131725,0.9245265,4.0,0.0,0.0,1.0,1.0
2.534,0.1,0.0,9988.317,-64.43191,-0.31274652,6.293298e-09,0.30094916,0.29258996,0.10816929,0.11870189,0.2942664,0.10576733,10.593179,11.831702,11.831702,45.592987,-7.952975,0.0,45.481884,72.51924,1.0,1.0,0.28834188,6.0211067,3.7596757,1.0,-60.522377,49.9292,-94.049675,82.21797,4.122957e-11,4.2177018e-13,6.021494,6.021494,6.0211067,0.13095243,0.99990135,0.99990135,1.0,3.7596757,6.0211067,-0.00038737064,-9.864312e-05,0.0,0.3131725,0.9250487,4.0,0.0,0.0,1.0,1.0
2.5345,0.1,0.0,9987.936,-65.48235,-0.31274652,6.293298e-09,0.30081338,0.2924857,0.108466275,0.11907041,0.29418358,0.10607573,20.869232,28.253595,28.253595,45.592987,-18.28973,0.0,45.481884,72.51924,1.0,1.0,0.28821823,6.1914854,3.9167554,1.0,-63.42865,42.559418,-99.42521,71.171616,3.927536e-11,4.0587968e-13,6.1842737,6.1842737,6.1914854,0.1313416,1.0018364,1.0018364,1.0,3.9167554,6.1914854,0.007211704,0.0018364453,0.0,0.3131725,0.9255695,4.0,0.0,0.0,1.0,1.0
2.535,0.1,0.0,9987.561,-66.53557,-0.31274652,6.293298e-09,0.30067754,0.29238233,0.108761206,0.11943694,0.29410148,0.10638251,30.605398,43.953262,43.953262,45.592987,-28.156252,0.0,45.481884,72.51924,1.0,1.0,0.28809547,0.07900589,4.073835,1.0,-64.63287,34.027473,-102.14883,58.19556,3.695062e-11,3.985942e-13,0.064181104,0.064181104,0.07900589,0.13172884,1.0037751,1.0037751,1.0,4.073835,0.07900589,0.014824781,0.0037750995,0.0,0.3131725,0.92608875,4.0,0.0,0.0,1.0,1.0
2.5355,0.1,0.0,9987.194,-67.591515,-0.31274652,6.293298e-09,0.3005416,0.29227984,0.109054066,0.119801454,0.2940201,0.10668767,39.535236,58.50427,58.50427,45.592987,-37.28325,0.0,45.481884,72.51924,1.0,1.0,0.2879736,0.2500395,4.2309146,1.0,-64.09245,24.557213,-102.131744,43.627472,3.5236956e-11,4.0035905e-13,0.22758777,0.22758777,0.2500395,0.13211413,1.0057173,1.0057173,1.0,4.2309146,0.2500395,0.022451714,0.0057172817,0.0,0.3131725,0.92660666,4.0,0.0,0.0,1.0,1.0
2.536,0.1,0.0,9986.836,-68.65014,-0.31274652,6.293298e-09,0.30040562,0.29217818,0.10934485,0.12016394,0.29393944,0.10699122,47.411633,71.50711,71.50711,45.592987,-45.41891,0.0,45.481884,72.51924,1.0,1.0,0.28785267,0.42140105,4.3879943,1.0,-61.81176,14.400128,-99.35838,27.851278,3.4518614e-11,4.051704e-13,0.3913087,0.3913087,0.42140105,0.13249741,1.007663,1.007663,1.0,4.3879943,0.42140105,0.030092353,0.0076629547,0.0,0.3131725,0.9271232,4.0,0.0,0.0,1.0,1.0
2.5365,0.1,0.0,9986.485,-69.711395,-0.31274652,6.293298e-09,0.30026957,0.29207748,0.109633535,0.12052437,0.29385954,0.10729312,54.013813,82.60041,82.60041,45.592987,-52.336006,0.0,45.481884,72.51924,1.0,1.0,0.2877327,0.59309083,4.545074,1.0,-57.84268,3.8288682,-93.887764,11.287349,3.4039584e-11,4.1351712e-13,0.5553443,0.5553443,0.59309083,0.13287872,1.0096121,1.0096121,1.0,4.545074,0.59309083,0.03774655,0.00961208,0.0,0.3131725,0.9276384,4.0,0.0,0.0,1.0,1.0
2.537,0.1,0.0,9986.143,-70.77523,-0.31274652,6.293298e-09,0.30013347,0.2919777,0.10992013,0.12088271,0.2937804,0.10759339,59.153748,91.47133,91.47133,45.592987,-57.83845,0.0,45.481884,72.51924,1.0,1.0,0.28761366,0.7651092,4.7021537,1.0,-52.283787,-6.8699617,-85.85287,-5.61846,3.1718083e-11,4.1833274e-13,0.71969503,0.71969503,0.7651092,0.133258,1.0115646,1.0115646,1.0,4.7021537,0.7651092,0.04541415,0.011564618,0.0,0.3131725,0.9281523,4.0,0.0,0.0,1.0,1.0
2.5375,0.1,0.0,9985.808,-71.8416,-0.31274652,6.293298e-09,0.29999733,0.29187885,0.1102046,0.12123896,0.29370198,0.107892,62.68176,97.8647,97.8647,45.592987,-61.767094,0.0,45.481884,72.51924,1.0,1.0,0.2874956,0.93745625,4.8592334,1.0,-45.27827,-17.403488,-75.45803,-22.40667,2.9088378e-11,3.9746155e-13,0.88436127,0.88436127,0.93745625,0.13363524,1.0135205,1.0135205,1.0,4.8592334,0.93745625,0.053095005,0.013520531,0.0,0.3131725,0.9286651,4.0,0.0,0.0,1.0,1.0
2.538,0.1,0.0,9985.481,-72.91044,-0.31274652,6.293298e-09,0.29986113,0.29178095,0.11048695,0.12159309,0.29362434,0.10818894,64.491165,101.59087,101.59087,45.592987,-64.0046,0.0,45.481884,72.51924,1.0,1.0,0.28737855,1.1101323,5.016313,1.0,-37.01059,-27.480576,-62.974255,-38.61662,2.7271258e-11,3.847662e-13,1.0493433,1.0493433,1.1101323,0.13401042,1.0154798,1.0154798,1.0,5.016313,1.1101323,0.060788956,0.015479781,0.0,0.3131725,0.9291767,4.0,0.0,0.0,1.0,1.0
2.5385,0.1,0.0,9985.163,-73.981705,-0.31274652,6.293298e-09,0.29972497,0.29168403,0.110767156,0.121945076,0.2935475,0.10848421,64.52182,102.531784,102.531784,45.592987,-64.47927,0.0,45.481884,72.51924,1.0,1.0,0.2872625,1.2831377,5.1733923,1.0,-27.701899,-36.81992,-48.73264,-53.79914,2.6698142e-11,3.8017083e-13,1.2146418,1.2146418,1.2831377,0.13438351,1.0174423,1.0174423,1.0,5.1733923,1.2831377,0.06849585,0.017442325,0.0,0.32421935,0.92968714,4.0,0.0,0.0,1.0,1.0
2.539,0.1,0.0,9984.854,-75.055336,-0.31274652,6.293298e-09,0.29958877,0.2915881,0.11104522,0.1222949,0.29347146,0.108777784,62.762394,100.64517,100.64517,45.592987,-63.167637,0.0,45.481884,72.51924,1.0,1.0,0.28714746,1.4564725,5.330472,1.0,-17.604399,-45.157993,-33.116024,-67.529144,2.6481178e-11,3.801059e-13,1.380257,1.380257,1.4564725,0.13475451,1.0194081,1.0194081,1.0,5.330472,1.4564725,0.07621553,0.019408125,0.0,0.32421935,0.9301966,4.0,0.0,0.0,1.0,1.0
2.5395,0.1,0.0,9984.552,-76.13129,-0.31274652,6.293298e-09,0.29945257,0.29149315,0.111321114,0.122642525,0.2933962,0.10906967,59.251366,95.96679,95.96679,45.592987,-60.09576,0.0,45.481884,72.51924,1.0,1.0,0.28703347,1.6301371,5.4875517,1.0,-6.9947085,-52.256657,-16.549044,-79.41775,2.5170241e-11,3.8341403e-13,1.5461893,1.5461893,1.6301371,0.13512336,1.0213771,1.0213771,1.0,5.4875517,1.6301371,0.08394783,0.021377139,0.0,0.32421935,0.930705,4.0,0.0,0.0,1.0,1.0
2.54,0.1,0.0,9984.259,-77.209496,-0.31274652,6.293298e-09,0.29931638,0.29139924,0.111594826,0.12298795,0.29332176,0.10935984,54.076588,88.61044,88.61044,45.592987,-55.339157,0.0,45.481884,72.51924,1.0,1.0,0.28692055,1.8041316,5.6446314,1.0,3.8335702,-57.910156,0.51314265,-89.12359,2.255646e-11,3.892249e-13,1.7124391,1.7124391,1.8041316,0.13549006,1.0233493,1.0233493,1.0,5.6446314,1.8041316,0.0916926,0.023349328,0.0,0.32421935,0.9312125,4.0,0.0,0.0,1.0,1.0
2.5405,0.1,0.0,9983.975,-78.2899,-0.31274652,6.293298e-09,0.29918024,0.29130635,0.111866355,0.12333114,0.29324815,0.10964828,47.37348,78.765816,78.765816,45.592987,-49.02133,0.0,45.481884,72.51924,1.0,1.0,0.2868087,1.9784563,5.801711,1.0,14.577873,-61.951355,17.597189,-96.36301,1.999262e-11,3.946206e-13,1.8790066,1.8790066,1.9784563,0.13585459,1.0253247,1.0253247,1.0,5.801711,1.9784563,0.099449664,0.025324648,0.0,0.32421935,0.93171906,4.0,0.0,0.0,1.0,1.0
2.541,0.1,0.0,9983.699,-79.37245,-0.31274652,6.293298e-09,0.29904413,0.29121453,0.11213568,0.12367206,0.29317534,0.10993499,39.321854,66.6942,66.6942,45.592987,-41.310947,0.0,45.481884,72.51924,1.0,1.0,0.28669795,2.1531112,5.958791,1.0,24.935099,-64.25695,34.224606,-100.91881,1.7323002e-11,4.0060484e-13,2.0458925,2.0458925,2.1531112,0.13621691,1.0273031,1.0273031,1.0,5.958791,2.1531112,0.10721887,0.02730306,0.0,0.32421935,0.93222487,4.0,0.0,0.0,1.0,1.0
2.5415,0.1,0.0,9983.432,-80.457085,-0.31274652,6.293298e-09,0.29890808,0.29112375,0.11240278,0.12401071,0.2931034,0.11021996,30.141386,52.722046,52.722046,45.592987,-32.417633,0.0,45.481884,72.51924,1.0,1.0,0.28658834,2.3280966,6.1158705,1.0,34.61019,-64.75157,49.925182,-102.647224,1.420605e-11,4.0682852e-13,2.2130966,2.2130966,2.3280966,0.13657701,1.0292845,1.0292845,1.0,6.1158705,2.3280966,0.11500005,0.029284522,0.0,0.32421935,0.93272984,4.0,0.0,0.0,1.0,1.0
2.542,0.1,0.0,9983.173,-81.54374,-0.31274652,6.293298e-09,0.2987721,0.29103407,0.11266766,0.12434704,0.2930323,0.11050317,20.08592,37.232613,37.232613,45.592987,-22.586586,0.0,45.481884,72.51924,1.0,1.0,0.28647986,2.503413,6.2729497,1.0,43.324635,-63.410553,64.25039,-101.483,1.16442914e-11,4.1373117e-13,2.38062,2.38062,2.503413,0.13693486,1.031269,1.031269,1.0,6.2729497,2.503413,0.122793026,0.031268988,0.0,0.32421935,0.93323416,4.0,0.0,0.0,1.0,1.0
2.5425,0.1,0.0,9982.924,-82.632355,-0.31274652,6.293298e-09,0.29863617,0.2909455,0.11293029,0.12468104,0.29296204,0.1107846,9.436673,20.655842,20.655842,45.592987,-12.092044,0.0,45.50897,72.51924,1.0,1.0,0.2863725,2.67906,0.14684425,1.0,50.824627,-60.2613,76.786415,-97.44226,9.813847e-12,4.2234017e-13,2.5484624,2.5484624,2.67906,0.13729043,1.0332564,1.0332564,1.0,0.14684425,2.67906,0.13059765,0.033256415,0.0,0.32421935,0.93373775,4.0,0.0,0.0,1.0,1.0
2.543,0.1,0.0,9982.683,-83.72286,-0.31274652,6.293298e-09,0.29850036,0.29085803,0.11319066,0.12501268,0.29289266,0.11106424,-1.5054636,3.4567146,3.4567146,45.592987,-1.2298194,0.0,45.50897,72.51924,1.0,1.0,0.28626636,2.8550382,0.30392388,1.0,56.888676,-55.383213,87.16643,-90.62314,8.6512455e-12,4.3298178e-13,2.7166243,2.7166243,2.8550382,0.1376437,1.0352467,1.0352467,1.0,0.30392388,2.8550382,0.13841373,0.035246763,0.0,0.32421935,0.9342407,4.0,0.0,0.0,1.0,1.0
2.5435,0.1,0.0,9982.451,-84.8152,-0.31274652,6.293298e-09,0.29836464,0.2907717,0.11344875,0.12534194,0.29282418,0.11134208,-12.42831,-13.877578,-13.877578,45.592987,9.690909,0.0,45.50897,72.51924,1.0,1.0,0.2861614,3.0313473,0.4610035,1.0,61.334408,-48.906097,95.08164,-81.20406,7.934394e-12,4.395165e-13,2.8851063,2.8851063,3.0313473,0.13799465,1.03724,1.03724,1.0,0.4610035,3.0313473,0.1462411,0.037239987,0.0,0.32421935,0.9347431,4.0,0.0,0.0,1.0,1.0
2.544,0.1,0.0,9982.229,-85.90931,-0.31274652,6.293298e-09,0.29822904,0.29068652,0.113704555,0.12566878,0.2927566,0.1116181,-23.01726,-30.851328,-30.851328,45.592987,20.356337,0.0,45.50897,72.51924,1.0,1.0,0.28605762,3.2079878,0.6180831,1.0,64.02433,-41.00707,100.29103,-69.439705,8.059042e-12,4.4623972e-13,3.0539083,3.0539083,3.2079878,0.13834323,1.0392361,1.0392361,1.0,0.6180831,3.2079878,0.15407959,0.039236043,0.0,0.32421935,0.935245,4.0,0.0,0.0,1.0,1.0
2.5445,0.1,0.0,9982.015,-87.00511,-0.31274652,6.293298e-09,0.29809356,0.2906025,0.11395805,0.12599318,0.29268992,0.1118923,-32.96436,-46.974487,-46.974487,45.592987,30.457048,0.0,45.50897,72.51924,1.0,1.0,0.2859551,3.3849597,0.77516276,1.0,64.87042,-31.906063,102.629105,-55.654617,8.0636825e-12,4.567002e-13,3.2230308,3.2230308,3.3849597,0.13868946,1.0412349,1.0412349,1.0,0.77516276,3.3849597,0.16192901,0.041234884,0.0,0.32421935,0.9357464,4.0,0.0,0.0,1.0,1.0
2.545,0.1,0.0,9981.81,-88.102554,-0.31274652,6.293298e-09,0.29795823,0.2905197,0.11420923,0.12631513,0.29262415,0.11216465,-41.977345,-61.776905,-61.776905,45.592987,39.69707,0.0,45.50897,72.51924,1.0,1.0,0.28585383,3.5622633,0.9322424,1.0,63.837357,-21.860012,102.01172,-40.234818,8.112742e-12,4.655069e-13,3.3924742,3.3924742,3.5622633,0.13903326,1.0432365,1.0432365,1.0,0.9322424,3.5622633,0.1697892,0.043236464,0.0,0.32421935,0.93624735,4.0,0.0,0.0,1.0,1.0
2.5455,0.1,0.0,9981.614,-89.20156,-0.31274652,6.293298e-09,0.29782304,0.2904381,0.11445807,0.12663455,0.2925593,0.11243513,-49.788383,-74.82225,-74.82225,45.592987,47.80267,0.0,45.50897,72.51924,1.0,1.0,0.28575382,3.7398984,1.0893221,1.0,60.94421,-11.155825,98.439606,-23.61736,7.508941e-12,4.712128e-13,3.5622385,3.5622385,3.7398984,0.13937461,1.0452408,1.0452408,1.0,1.0893221,3.7398984,0.17765997,0.045240737,0.0,0.32421935,0.93674785,4.0,0.0,0.0,1.0,1.0
2.546,0.1,0.0,9981.428,-90.302055,-0.31274652,6.293298e-09,0.29768804,0.29035768,0.114704564,0.12695149,0.29249537,0.11270374,-56.16225,-85.72116,-85.72116,45.592987,54.530663,0.0,45.50897,72.51924,1.0,1.0,0.28565508,3.9178653,1.2464017,1.0,56.264637,-0.10238807,91.99946,-6.278292,6.0044786e-12,4.817723e-13,3.7323241,3.7323241,3.9178653,0.13971353,1.0472476,1.0472476,1.0,1.2464017,3.9178653,0.18554114,0.047247663,0.0,0.32421935,0.93724805,4.0,0.0,0.0,1.0,1.0
2.5465,0.1,0.0,9981.251,-91.40398,-0.31528974,1.2599573e-08,0.2975532,0.29027855,0.11494869,0.12726586,0.2924324,0.11297046,-60.90364,-94.143265,-94.143265,45.84012,59.675957,0.0,45.50897,72.82241,1.0,1.0,0.28555766,4.096164,1.4034814,1.0,49.925423,10.978218,82.86251,11.280752,4.1988366e-12,4.9005147e-13,3.9027317,3.9027317,4.096164,0.14004993,1.0492572,1.0492572,1.0,1.4034814,4.096164,0.19343252,0.04925719,0.0,0.32421935,0.9377479,4.0,0.0,0.0,1.0,1.0
2.547,0.1,0.0,9981.083,-92.507256,-0.31528974,1.2599573e-08,0.29741856,0.29020065,0.115190424,0.12757765,0.29237038,0.113235265,-63.863495,-99.82762,-99.82762,45.84012,63.078083,0.0,45.50897,72.82241,1.0,1.0,0.28546157,4.2747946,1.560561,1.0,42.10344,21.760056,71.28068,28.546944,2.109841e-12,4.8936837e-13,4.0734606,4.0734606,4.2747946,0.14038382,1.0512693,1.0512693,1.0,1.560561,4.2747946,0.20133394,0.051269267,0.0,0.32421935,0.9382475,4.0,0.0,0.0,1.0,1.0
2.5475,0.1,0.0,9980.925,-93.61181,-0.31528974,1.2599573e-08,0.29728416,0.29012403,0.11542976,0.12788683,0.29230934,0.113498144,-64.94399,-102.591354,-102.591354,45.84012,64.62656,0.0,45.50897,72.82241,1.0,1.0,0.28536683,4.4537573,1.7176405,1.0,33.021076,31.92292,57.580143,45.01121,7.775357e-13,4.894508e-13,4.244512,4.244512,4.4537573,0.14071517,1.0532838,1.0532838,1.0,1.7176405,4.4537573,0.2092452,0.05328385,0.0,0.32421935,0.9387468,4.0,0.0,0.0,1.0,1.0
2.548,0.1,0.0,9980.776,-94.71757,-0.31528974,1.2599573e-08,0.29714996,0.29004872,0.11566668,0.12819338,0.2922493,0.11375908,-64.102165,-102.336075,-102.336075,45.84012,64.264786,0.0,45.50897,72.82241,1.0,1.0,0.28527346,4.633052,1.8747202,1.0,22.940224,41.161938,42.15273,60.183346,-4.1896011e-13,4.9112163e-13,4.415886,4.415886,4.633052,0.14104395,1.055301,1.055301,1.0,1.8747202,4.633052,0.21716611,0.0553009,0.0,0.32421935,0.9392459,4.0,0.0,0.0,1.0,1.0
2.5485,0.1,0.0,9980.638,-95.824455,-0.31528974,1.2599573e-08,0.29701602,0.2899747,0.11590117,0.12849726,0.29219022,0.11401805,-61.35185,-99.051895,-99.051895,45.84012,61.99248,0.0,45.50897,72.82241,1.0,1.0,0.28518146,4.812679,2.0317998,1.0,12.154994,49.196854,25.445114,73.60678,-8.2273007e-13,4.925915e-13,4.587582,4.587582,4.812679,0.14137009,1.0573204,1.0573204,1.0,2.0317998,4.812679,0.2250965,0.057320353,0.0,0.32421935,0.9397448,4.0,0.0,0.0,1.0,1.0
2.549,0.1,0.0,9980.508,-96.932396,-0.31528974,1.2599573e-08,0.29688233,0.28990203,0.116133206,0.12879844,0.29213217,0.114275046,-56.764076,-92.81892,-92.81892,45.84012,57.866398,0.0,45.50897,72.82241,1.0,1.0,0.2850909,4.992637,2.1888795,1.0,0.9833287,55.780746,7.9462605,84.87265,-6.2183597e-13,4.93832e-13,4.759601,4.759601,4.992637,0.14169362,1.0593421,1.0593421,1.0,2.1888795,4.992637,0.23303613,0.059342165,0.0,0.32421935,0.94024354,4.0,0.0,0.0,1.0,1.0
2.5495,0.1,0.0,9980.388,-98.041306,-0.31528974,1.2599573e-08,0.2967489,0.28983068,0.116362765,0.1290969,0.2920751,0.11453005,-50.46565,-83.80597,-83.80597,45.84012,51.99937,0.0,45.50897,72.82241,1.0,1.0,0.28500175,5.1729283,2.3459592,1.0,-10.242232,60.707882,-9.826654,93.63262,-6.660888e-13,4.9521563e-13,4.9319434,4.9319434,5.1729283,0.14201447,1.0613663,1.0613663,1.0,2.3459592,5.1729283,0.24098486,0.06136629,0.0,0.32421935,0.9407421,4.0,0.0,0.0,1.0,1.0
2.55,0.1,0.0,9980.278,-99.151115,-0.31528974,1.2599573e-08,0.29661578,0.28976074,0.116589844,0.1293926,0.29201907,0.114783034,-42.636066,-72.26675,-72.26675,45.84012,44.55766,0.0,45.50897,72.82241,1.0,1.0,0.28491408,5.353551,2.5030386,1.0,-21.184385,63.820454,-27.343376,99.61012,-5.90736e-13,4.9971355e-13,5.1046085,5.1046085,5.353551,0.14233263,1.0633926,1.0633926,1.0,2.5030386,5.353551,0.24894245,0.06339268,0.0,0.32421935,0.94124055,4.0,0.0,0.0,1.0,1.0
2.5505,0.1,0.0,9980.178,-100.26174,-0.31528974,1.2599573e-08,0.29648295,0.28969213,0.11681442,0.12968549,0.29196408,0.11503398,-33.502777,-58.533268,-58.533268,45.84012,35.756622,0.0,45.50897,72.82241,1.0,1.0,0.28482786,5.5345063,2.6601183,1.0,-31.511208,65.013985,-44.076363,102.60963,-7.6225875e-13,5.029919e-13,5.2775974,5.2775974,5.5345063,0.14264804,1.0654212,1.0654212,1.0,2.6601183,5.5345063,0.2569087,0.06542127,0.0,0.32421935,0.9417389,4.0,0.0,0.0,1.0,1.0
2.551,0.1,0.0,9980.087,-101.37311,-0.31528974,1.2599573e-08,0.29635045,0.28962496,0.11703646,0.12997559,0.29191014,0.11528288,-23.334896,-43.006855,-43.006855,45.84012,25.8548,0.0,45.50897,72.82241,1.0,1.0,0.28474313,5.715793,2.817198,1.0,-40.906303,64.2412,-59.516766,102.52362,-1.7981173e-12,5.045432e-13,5.45091,5.45091,5.715793,0.1429607,1.0674521,1.0674521,1.0,2.817198,5.715793,0.26488346,0.06745202,0.0,0.32421935,0.9422372,4.0,0.0,0.0,1.0,1.0
2.5515,0.1,0.0,9980.007,-102.48512,-0.31528974,1.2599573e-08,0.29621828,0.28955922,0.11725597,0.13026279,0.29185727,0.11552969,-12.435559,-26.14689,-26.14689,45.84012,15.146634,0.0,45.50897,72.82241,1.0,1.0,0.2846599,5.8974123,2.9742777,1.0,-49.078655,61.514217,-73.1901,99.33699,-2.678885e-12,5.0634876e-13,5.624546,5.624546,5.8974123,0.14327057,1.0694848,1.0694848,1.0,2.9742777,5.8974123,0.2728665,0.06948488,0.0,0.32421935,0.94273543,4.0,0.0,0.0,1.0,1.0
2.552,0.1,0.0,9979.936,-103.59771,-0.31528974,1.2599573e-08,0.29608646,0.2894949,0.11747292,0.13054714,0.29180545,0.11577442,-1.1330868,-8.457565,-8.457565,45.84012,3.953919,0.0,45.50897,72.82241,1.0,1.0,0.28457817,6.079364,3.1313572,1.0,-55.771847,56.904934,-84.671135,93.1287,-3.2129993e-12,5.0836435e-13,5.7985063,5.7985063,6.079364,0.14357759,1.0715197,1.0715197,1.0,3.1313572,6.079364,0.28085756,0.07151979,0.0,0.32421935,0.9432336,4.0,0.0,0.0,1.0,1.0
2.5525,0.1,0.0,9979.875,-104.71078,-0.31528974,1.2599573e-08,0.295955,0.28943205,0.11768729,0.13082856,0.29175472,0.11601704,10.228767,9.526914,9.526914,45.84012,-7.383706,0.0,45.50897,72.82241,1.0,1.0,0.28449807,6.2616467,3.288437,1.0,-60.772392,50.543625,-93.59751,84.070595,-4.3755277e-12,5.0895974e-13,5.9727902,5.9727902,6.2616467,0.14388177,1.0735567,1.0735567,1.0,3.288437,6.2616467,0.2888565,0.07355671,0.0,0.32421935,0.9437317,4.0,0.0,0.0,1.0,1.0
2.553,0.1,0.0,9979.824,-105.82425,-0.31528974,1.2599573e-08,0.29582393,0.2893707,0.11789906,0.13110702,0.2917051,0.11625752,21.3012,27.258318,27.258318,45.84012,-18.518978,0.0,45.50897,72.82241,1.0,1.0,0.2844195,6.444262,3.4455166,1.0,-63.91686,42.615658,-99.68166,72.42334,-5.9432737e-12,5.100451e-13,6.147399,6.147399,6.444262,0.14418305,1.0755956,1.0755956,1.0,3.4455166,6.444262,0.29686308,0.075595565,0.0,0.32421935,0.94422984,4.0,0.0,0.0,1.0,1.0
2.5535,0.1,0.0,9979.784,-106.93803,-0.31528974,1.2599573e-08,0.29569325,0.2893108,0.11810821,0.1313825,0.29165658,0.11649585,31.741076,44.191082,44.191082,45.84012,-29.107641,0.0,45.50897,72.82241,1.0,1.0,0.28434253,0.3440236,3.6025963,1.0,-65.09758,33.356506,-102.72065,58.52957,-7.187871e-12,5.114632e-13,0.03914646,0.03914646,0.3440236,0.1444814,1.0776364,1.0776364,1.0,3.6025963,0.3440236,0.3048771,0.07763632,0.0,0.32421935,0.94472796,4.0,0.0,0.0,1.0,1.0
2.554,0.1,0.0,9979.753,-108.05203,-0.31528974,1.2599573e-08,0.295563,0.28925246,0.11831473,0.13165496,0.29160917,0.116731994,41.22165,59.799175,59.799175,45.84012,-38.81915,0.0,45.50897,72.82241,1.0,1.0,0.2842672,0.5273022,3.7596757,1.0,-64.266716,23.045069,-102.603516,42.80434,-8.910827e-12,5.118056e-13,0.21440384,0.21440384,0.5273022,0.1447768,1.0796789,1.0796789,1.0,3.7596757,0.5273022,0.31289837,0.079678915,0.0,0.32421935,0.94522613,4.0,0.0,0.0,1.0,1.0
2.5545,0.1,0.0,9979.733,-109.166176,-0.31528974,1.2599573e-08,0.2954332,0.28919563,0.11851859,0.13192436,0.2915629,0.11696594,49.44294,73.59265,73.59265,45.84012,-47.34713,0.0,45.50897,72.82241,1.0,1.0,0.28419352,0.71091247,3.9167554,1.0,-61.43851,11.99557,-99.31589,25.723234,-1.119861e-11,5.1195045e-13,0.38998586,0.38998586,0.71091247,0.1450692,1.0817233,1.0817233,1.0,3.9167554,0.71091247,0.3209266,0.08172329,0.0,0.32421935,0.9457243,4.0,0.0,0.0,1.0,1.0
2.555,0.1,0.0,9979.724,-110.280365,-0.31528974,1.2599573e-08,0.29530385,0.28914034,0.11871977,0.13219067,0.29151776,0.11719768,56.14147,85.133354,85.133354,45.84012,-54.419254,0.0,45.50897,72.82241,1.0,1.0,0.28412145,0.89485425,4.073835,1.0,-56.689655,0.5481814,-92.94169,7.8083367,-1.2635042e-11,5.115897e-13,0.5658926,0.5658926,0.89485425,0.14535856,1.0837694,1.0837694,1.0,4.073835,0.89485425,0.32896164,0.083769396,0.0,0.32421935,0.9462225,4.0,0.0,0.0,1.0,1.0
2.5555,0.1,0.0,9979.724,-111.39451,-0.31528974,1.2599573e-08,0.29517496,0.28908667,0.11891826,0.13245386,0.2914738,0.11742716,61.098984,94.04925,94.04925,45.84012,-59.806225,0.0,45.50897,72.82241,1.0,1.0,0.28405112,1.0791274,4.2309146,1.0,-50.157684,-10.941299,-83.6618,-10.387445,-1.3832059e-11,5.1129007e-13,0.74212414,0.74212414,1.0791274,0.14564486,1.0858172,1.0858172,1.0,4.2309146,1.0791274,0.33700326,0.08581717,0.0,0.32421935,0.94672066,4.0,0.0,0.0,1.0,1.0
2.556,0.1,0.0,9979.734,-112.508514,-0.31528974,1.2599573e-08,0.29504657,0.28903458,0.11911403,0.13271388,0.291431,0.11765438,64.14989,100.04691,100.04691,45.84012,-63.329502,0.0,45.50897,72.82241,1.0,1.0,0.28398246,1.2637318,4.3879943,1.0,-42.03744,-22.11245,-71.74961,-28.297306,-1.5799778e-11,5.1031255e-13,0.9186806,0.9186806,1.2637318,0.14592806,1.0878665,1.0878665,1.0,4.3879943,1.2637318,0.3450512,0.08786657,0.0,0.32421935,0.94721895,4.0,0.0,0.0,1.0,1.0
2.5565,0.1,0.0,9979.756,-113.62229,-0.31528974,1.2599573e-08,0.29491866,0.28898406,0.11930706,0.1329707,0.29138938,0.117879316,65.18718,102.92181,102.92181,45.84012,-64.86762,0.0,45.50897,72.82241,1.0,1.0,0.28391555,1.4486673,4.545074,1.0,-32.575645,-32.611534,-57.563637,-45.35817,-1.7261392e-11,5.093429e-13,1.0955621,1.0955621,1.4486673,0.14620812,1.0899175,1.0899175,1.0,4.545074,1.4486673,0.35310528,0.08991752,0.0,0.32421935,0.94771725,4.0,0.0,0.0,1.0,1.0
2.557,0.1,0.0,9979.787,-114.73573,-0.31528974,1.2599573e-08,0.2947913,0.2889352,0.11949734,0.1332243,0.29134893,0.11810193,64.16657,102.5658,102.5658,45.84012,-64.360756,0.0,45.50897,72.82241,1.0,1.0,0.28385037,1.6339338,4.7021537,1.0,-22.063753,-42.10282,-41.5373,-61.028507,-1.7623316e-11,5.0754453e-13,1.2727686,1.2727686,1.6339338,0.14648502,1.09197,1.09197,1.0,4.7021537,1.6339338,0.36116523,0.09196997,0.0,0.32421935,0.9482156,4.0,0.0,0.0,1.0,1.0
2.5575,0.1,0.0,9979.829,-115.84876,-0.31528974,1.2599573e-08,0.29466447,0.288888,0.11968483,0.13347462,0.2913097,0.118322216,61.10872,98.97189,98.97189,45.84012,-61.8134,0.0,45.50897,72.82241,1.0,1.0,0.28378695,1.819531,4.8592334,1.0,-10.829261,-50.279457,-24.166168,-74.80573,-1.7850344e-11,5.064141e-13,1.4503001,1.4503001,1.819531,0.14675869,1.0940238,1.0940238,1.0,4.8592334,1.819531,0.36923084,0.09402386,0.0,0.32421935,0.948714,4.0,0.0,0.0,1.0,1.0
2.558,0.1,0.0,9979.882,-116.961266,-0.31528974,1.2599573e-08,0.29453823,0.2888425,0.11986953,0.13372163,0.29127172,0.11854014,56.099373,92.23568,92.23568,45.84012,-57.29505,0.0,45.50897,72.82241,1.0,1.0,0.28372535,2.0054588,5.016313,1.0,0.77428865,-56.87366,-5.993012,-86.24267,-1.7452992e-11,5.044198e-13,1.6281569,1.6281569,2.0054588,0.14702913,1.0960791,1.0960791,1.0,5.016313,2.0054588,0.3773019,0.09607914,0.0,0.32421935,0.9492125,4.0,0.0,0.0,1.0,1.0
2.5585,0.1,0.0,9979.945,-118.07316,-0.31528974,1.2599573e-08,0.29441255,0.28879863,0.1200514,0.1339653,0.2912349,0.118755676,49.287483,82.55362,82.55362,45.84012,-50.938816,0.0,45.50897,72.82241,1.0,1.0,0.28366557,2.191717,5.1733923,1.0,12.378298,-61.66578,12.408895,-94.96252,-1.6235156e-11,5.0273707e-13,1.8063388,1.8063388,2.191717,0.14729628,1.0981357,1.0981357,1.0,5.1733923,2.191717,0.38537812,0.09813573,0.0,0.32421935,0.949711,4.0,0.0,0.0,1.0,1.0
2.559,0.1,0.0,9980.019,-119.184326,-0.31528974,1.2599573e-08,0.29428747,0.2887565,0.12023043,0.13420558,0.2911994,0.1189688,40.8812,70.21807,70.21807,45.84012,-42.93794,0.0,45.50897,72.82241,1.0,1.0,0.2836076,2.3783052,5.330472,1.0,23.610762,-64.49196,30.453718,-100.67179,-1.4534843e-11,5.014653e-13,1.9848458,1.9848458,2.3783052,0.1475601,1.1001936,1.1001936,1.0,5.330472,2.3783052,0.39345932,0.1001936,0.0,0.32421935,0.9502097,4.0,0.0,0.0,1.0,1.0
2.5595,0.1,0.0,9980.104,-120.294685,-0.31528974,1.2599573e-08,0.29416302,0.2887161,0.1204066,0.13444245,0.29116508,0.119179495,31.141928,55.60908,55.60908,45.84012,-33.540344,0.0,45.50897,72.82241,1.0,1.0,0.28355148,2.5652232,5.4875517,1.0,34.108223,-65.25015,47.561714,-103.17079,-1.2287836e-11,4.9843533e-13,2.163678,2.163678,2.5652232,0.14782056,1.1022526,1.1022526,1.0,5.4875517,2.5652232,0.40154526,0.10225266,0.0,0.32421935,0.9507083,4.0,0.0,0.0,1.0,1.0
2.56,0.1,0.0,9980.198,-121.40412,-0.31528974,1.2599573e-08,0.29403922,0.2886774,0.120579876,0.13467585,0.2911321,0.11938772,20.37654,39.183285,39.183285,45.84012,-23.041304,0.0,45.50897,72.82241,1.0,1.0,0.28349727,2.7524712,5.6446314,1.0,43.527653,-63.90419,63.177963,-102.36125,-9.723181e-12,4.9599674e-13,2.3428354,2.3428354,2.7524712,0.14807764,1.1043129,1.1043129,1.0,5.6446314,2.7524712,0.40963566,0.10431286,0.0,0.32400647,0.95120704,4.0,0.0,0.0,1.0,1.0
2.5605,0.1,0.0,9980.304,-122.512535,-0.31528974,1.2599573e-08,0.29391605,0.2886405,0.12075025,0.13490576,0.29110032,0.119593464,8.927981,21.460106,21.460106,45.84012,-11.774463,0.0,45.50897,72.82241,1.0,1.0,0.28344494,2.9400482,5.801711,1.0,51.55782,-60.4858,76.79064,-98.25075,-8.323963e-12,4.944762e-13,2.5223181,2.5223181,2.9400482,0.14833125,1.1063741,1.1063741,1.0,5.801711,2.9400482,0.4177303,0.106374145,0.0,0.32400647,0.9517059,4.0,0.0,0.0,1.0,1.0
2.561,0.1,0.0,9980.421,-123.619835,-0.31528974,1.2599573e-08,0.2937936,0.2886054,0.120917685,0.13513213,0.2910699,0.119796686,-2.8354442,3.0057,3.0057,45.84012,-0.1014618,0.0,45.50897,72.82241,1.0,1.0,0.28339455,3.1279547,5.958791,1.0,57.929874,-55.094433,87.94814,-90.95384,-7.389451e-12,4.9110455e-13,2.7021258,2.7021258,3.1279547,0.1485814,1.1084365,1.1084365,1.0,5.958791,3.1279547,0.4258289,0.10843644,0.0,0.32400647,0.9522047,4.0,0.0,0.0,1.0,1.0
2.5615,0.1,0.0,9980.548,-124.7259,-0.31528974,1.2599573e-08,0.29367182,0.28857207,0.12108217,0.13535492,0.29104075,0.119997375,-14.531796,-15.584869,-15.584869,45.84012,11.599535,0.0,45.50897,72.82241,1.0,1.0,0.2833461,3.3161898,6.1158705,1.0,62.426643,-47.894844,96.27454,-80.689674,-6.053987e-12,4.8624505e-13,2.8822587,2.8822587,3.3161898,0.14882804,1.1104997,1.1104997,1.0,6.1158705,3.3161898,0.4339313,0.110499695,0.0,0.32400647,0.95270365,4.0,0.0,0.0,1.0,1.0
2.562,0.1,0.0,9980.687,-125.83063,-0.31528974,1.2599573e-08,0.29355076,0.28854057,0.121243685,0.1355741,0.2910129,0.12019549,-25.777863,-33.706715,-33.706715,45.84012,22.94602,0.0,45.50897,72.82241,1.0,1.0,0.28329962,3.5047536,6.2729497,1.0,64.89041,-39.112545,101.48284,-67.77613,-4.462726e-12,4.8209494e-13,3.0627165,3.0627165,3.5047536,0.14907114,1.1125638,1.1125638,1.0,6.2729497,3.5047536,0.44203714,0.11256383,0.0,0.32400647,0.95320266,4.0,0.0,0.0,1.0,1.0
2.5625,0.1,0.0,9980.836,-126.93392,-0.31528974,1.2599573e-08,0.29343045,0.28851092,0.1214022,0.13578963,0.29098642,0.12039102,-36.20175,-50.764812,-50.764812,45.84012,33.56368,0.0,45.50897,72.82241,1.0,1.0,0.28325513,3.6936455,0.14684425,1.0,65.22887,-29.027113,103.38545,-52.620644,-3.925544e-12,4.7766484e-13,3.2434993,3.2434993,3.6936455,0.14931062,1.1146288,1.1146288,1.0,0.14684425,3.6936455,0.45014623,0.1146288,0.0,0.32400647,0.95370173,4.0,0.0,0.0,1.0,1.0
2.563,0.1,0.0,9980.996,-128.03566,-0.31528974,1.2599573e-08,0.29331088,0.28848314,0.12155768,0.13600147,0.29096124,0.120583914,-45.455334,-66.1937,-66.1937,45.84012,43.09884,0.0,45.50897,72.82241,1.0,1.0,0.28321263,3.8828654,0.30392388,1.0,63.418976,-17.963644,101.90165,-35.70795,-4.003767e-12,4.7378806e-13,3.424607,3.424607,3.8828654,0.14954647,1.1166946,1.1166946,1.0,0.30392388,3.8828654,0.4582583,0.11669452,0.0,0.32400647,0.95420086,4.0,0.0,0.0,1.0,1.0
2.5635,0.1,0.0,9981.167,-129.13574,-0.31528974,1.2599573e-08,0.29319212,0.2884572,0.12171013,0.13620956,0.29093742,0.120774165,-53.22606,-79.47651,-79.47651,45.84012,51.23045,0.0,45.50897,72.82241,1.0,1.0,0.28317216,4.072413,0.4610035,1.0,59.508602,-6.2825427,97.06155,-17.58504,-3.985959e-12,4.713892e-13,3.6060398,3.6060398,4.072413,0.14977863,1.118761,1.118761,1.0,0.4610035,4.072413,0.46637312,0.118760936,0.0,0.32400647,0.95470005,4.0,0.0,0.0,1.0,1.0
2.564,0.1,0.0,9981.349,-130.23405,-0.31528974,1.2599573e-08,0.29307416,0.2884332,0.121859506,0.13641387,0.29091498,0.12096173,-59.247826,-90.16267,-90.16267,45.84012,57.681152,0.0,45.50897,72.82241,1.0,1.0,0.28313377,4.262287,0.6180831,1.0,53.615803,5.63202,89.00648,1.1561869,-4.143254e-12,4.683794e-13,3.787797,3.787797,4.262287,0.1500071,1.120828,1.120828,1.0,0.6180831,4.262287,0.47449037,0.12082798,0.0,0.32400647,0.9551993,4.0,0.0,0.0,1.0,1.0
2.5645,0.1,0.0,9981.542,-131.3305,-0.31528974,1.2599573e-08,0.292957,0.28841108,0.12200579,0.13661435,0.29089394,0.12114659,-63.31041,-97.883705,-97.883705,45.84012,62.22708,0.0,45.50897,72.82241,1.0,1.0,0.28309745,4.452489,0.77516276,1.0,45.92577,17.38464,77.98571,19.897999,-4.363159e-12,4.6314114e-13,3.969879,3.969879,4.452489,0.1502318,1.1228956,1.1228956,1.0,0.77516276,4.452489,0.48260984,0.12289559,0.0,0.32400647,0.9556986,4.0,0.0,0.0,1.0,1.0
2.565,0.1,0.0,9981.746,-132.42494,-0.31528974,1.2599573e-08,0.29284072,0.2883909,0.12214895,0.136811,0.29087424,0.12132871,-65.26722,-102.36656,-102.36656,45.84012,64.706,0.0,45.50897,72.82241,1.0,1.0,0.2830632,4.6430163,0.9322424,1.0,36.68544,28.581781,64.349434,38.017128,-3.7017702e-12,4.57618e-13,4.152285,4.152285,4.6430163,0.15045269,1.1249636,1.1249636,1.0,0.9322424,4.6430163,0.49073124,0.124963686,0.0,0.32400647,0.956198,4.0,0.0,0.0,1.0,1.0
2.5655,0.1,0.0,9981.961,-133.51729,-0.31528974,1.2599573e-08,0.2927253,0.2883727,0.12228899,0.13700373,0.29085597,0.12150806,-65.041016,-103.44389,-103.44389,45.84012,65.02353,0.0,45.50897,72.82241,1.0,1.0,0.2830311,4.8338704,1.0893221,1.0,26.195995,38.845016,48.538345,54.905544,-3.3179e-12,4.5355747e-13,4.3350163,4.3350163,4.8338704,0.15066975,1.1270322,1.1270322,1.0,1.0893221,4.8338704,0.49885434,0.1270322,0.0,0.32400647,0.9566974,4.0,0.0,0.0,1.0,1.0
