Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.566,0.1,0.0,9982.1875,-134.60742,-0.31528974,1.2599573e-08,0.29261076,0.28835642,0.122425854,0.13719252,0.29083914,0.12168462,-62.62734,-101.06098,-101.06098,45.84012,63.157158,0.0,45.50897,72.82241,1.0,1.0,0.28300115,5.0250497,1.2464017,1.0,14.8033495,47.823986,31.06993,69.99105,-3.4926374e-12,4.4884485e-13,4.518071,4.518071,5.0250497,0.15088291,1.129101,1.129101,1.0,1.2464017,5.0250497,0.5069788,0.1291011,0.0,0.32400647,0.9571969,4.0,0.0,0.0,1.0,1.0
2.5665,0.1,0.0,9982.425,-135.69522,-0.31528974,1.2599573e-08,0.29249713,0.28834215,0.12255953,0.13737732,0.2908237,0.12185834,-58.0956,-95.279,-95.279,48.395313,59.157867,0.0,45.50897,76.8404,1.0,1.0,0.28297332,5.2165546,1.4034814,1.0,2.8870127,55.208588,12.522004,82.75699,-4.402691e-12,4.4032836e-13,4.70145,4.70145,5.2165546,0.15109217,1.1311703,1.1311703,1.0,1.4034814,5.2165546,0.5151044,0.13117026,0.0,0.32400647,0.9576964,4.0,0.0,0.0,1.0,1.0
2.567,0.1,0.0,9982.673,-136.78056,-0.31929234,6.0213843e-09,0.29238445,0.2883299,0.12269,0.1375581,0.29080972,0.122029215,-51.587612,-86.27433,-86.27433,48.395313,53.149338,0.0,45.50897,76.8404,1.0,1.0,0.2829477,5.408384,1.560561,1.0,-9.15238,60.739994,-6.486073,92.76041,-5.96645e-12,4.2947864e-13,4.885153,4.885153,5.408384,0.15129745,1.1332396,1.1332396,1.0,1.560561,5.408384,0.52323085,0.13323964,0.0,0.32400647,0.958196,4.0,0.0,0.0,1.0,1.0
2.5675,0.1,0.0,9982.933,-137.86336,-0.31929234,6.0213843e-09,0.29227272,0.28831965,0.12281723,0.13773482,0.29079717,0.122197196,-43.313652,-74.33403,-74.33403,48.395313,45.324604,0.0,45.50897,76.8404,1.0,1.0,0.2829243,5.6005373,1.7176405,1.0,-20.90646,64.220116,-25.313894,99.64793,-6.207727e-12,4.1848456e-13,5.0691795,5.0691795,5.6005373,0.15149872,1.1353092,1.1353092,1.0,1.7176405,5.6005373,0.5313579,0.13530917,0.0,0.32400647,0.9586956,4.0,0.0,0.0,1.0,1.0
2.568,0.1,0.0,9983.203,-138.94345,-0.31929234,6.0213843e-09,0.29216194,0.28831148,0.1229412,0.1379074,0.29078612,0.12236225,-33.54611,-59.847404,-59.847404,48.395313,35.940327,0.0,45.50897,76.8404,1.0,1.0,0.28290308,5.7930145,1.8747202,1.0,-31.972975,65.51908,-43.32153,103.16893,-5.8394743e-12,4.1463754e-13,5.2535295,5.2535295,5.7930145,0.15169592,1.1373788,1.1373788,1.0,1.8747202,5.7930145,0.5394852,0.13737878,0.0,0.32400647,0.95919526,4.0,0.0,0.0,1.0,1.0
2.5685,0.1,0.0,9983.485,-140.02075,-0.31929234,6.0213843e-09,0.2920522,0.2883053,0.12306189,0.13807581,0.29077652,0.12252436,-22.610907,-43.293945,-43.293945,48.395313,25.308756,0.0,45.50897,76.8404,1.0,1.0,0.28288412,5.9858155,2.0317998,1.0,-41.969666,64.580574,-59.891373,103.18532,-6.3509853e-12,4.1204784e-13,5.438203,5.438203,5.9858155,0.15188904,1.1394484,1.1394484,1.0,2.0317998,5.9858155,0.5476126,0.1394484,0.0,0.32400647,0.9596949,4.0,0.0,0.0,1.0,1.0
2.569,0.1,0.0,9983.778,-141.09514,-0.31929234,6.0213843e-09,0.29194346,0.28830126,0.123179264,0.13824005,0.2907684,0.12268348,-10.876949,-25.228046,-25.228046,48.395313,13.787693,0.0,45.50897,76.8404,1.0,1.0,0.28286743,6.178939,2.1888795,1.0,-50.547657,61.424606,-74.44958,99.67762,-6.70705e-12,4.039027e-13,5.623199,5.623199,6.178939,0.152078,1.141518,1.141518,1.0,2.1888795,6.178939,0.5557397,0.14151795,0.0,0.32400647,0.96019465,4.0,0.0,0.0,1.0,1.0
2.5695,0.1,0.0,9984.083,-142.16649,-0.31929234,6.0213843e-09,0.29183578,0.28829926,0.12329331,0.13840003,0.29076183,0.122839585,1.2560964,-6.2608285,-6.2608285,48.395313,1.7686918,0.0,45.50897,76.8404,1.0,1.0,0.282853,6.3723845,2.3459592,1.0,-57.4039,56.147804,-86.48629,92.747116,-6.311735e-12,3.9595042e-13,5.8085184,5.8085184,6.3723845,0.15226279,1.1435874,1.1435874,1.0,2.3459592,6.3723845,0.5638662,0.14358735,0.0,0.32400647,0.96069443,4.0,0.0,0.0,1.0,1.0
2.57,0.1,0.0,9984.398,-143.23466,-0.31929234,6.0213843e-09,0.29172918,0.2882994,0.123403996,0.13855574,0.29075673,0.12299264,13.371264,12.960224,12.960224,48.395313,-10.336079,0.0,45.50897,76.8404,1.0,1.0,0.2828409,6.566152,2.5030386,1.0,-62.29222,48.920956,-95.574005,82.613785,-6.335787e-12,3.8894175e-13,5.99416,5.99416,6.566152,0.15244333,1.1456566,1.1456566,1.0,2.5030386,6.566152,0.57199186,0.14565654,0.0,0.32400647,0.9611942,4.0,0.0,0.0,1.0,1.0
2.5705,0.1,0.0,9984.726,-144.29956,-0.31929234,6.0213843e-09,0.29162365,0.28830165,0.12351129,0.1387071,0.29075316,0.123142615,25.048573,31.77323,31.77323,48.395313,-22.107893,0.0,45.50897,76.8404,1.0,1.0,0.2828311,6.7602406,2.6601183,1.0,-65.03257,39.984,-101.38337,69.61014,-6.1113263e-12,3.774613e-13,6.180124,6.180124,6.7602406,0.15261962,1.1477255,1.1477255,1.0,2.6601183,6.7602406,0.5801164,0.14772543,0.0,0.32400647,0.96169406,4.0,0.0,0.0,1.0,1.0
2.571,0.1,0.0,9985.063,-145.36105,-0.31929234,6.0213843e-09,0.29151925,0.28830606,0.12361518,0.1388541,0.29075113,0.12328947,35.879616,49.524704,49.524704,48.395313,-33.13598,0.0,45.50897,76.8404,1.0,1.0,0.28282368,0.67146426,2.817198,1.0,-65.51809,29.638475,-103.69575,54.17104,-4.491583e-12,3.6708454e-13,0.083224714,0.083224714,0.67146426,0.15279157,1.149794,1.149794,1.0,2.817198,0.67146426,0.58823955,0.14979397,0.0,0.32400647,0.9621939,4.0,0.0,0.0,1.0,1.0
2.5715,0.1,0.0,9985.412,-146.419,-0.31929234,6.0213843e-09,0.291416,0.2883126,0.12371564,0.13899666,0.29075065,0.12343319,45.482,65.59242,65.59242,48.395313,-43.03195,0.0,45.50897,76.8404,1.0,1.0,0.2828186,0.86619335,2.9742777,1.0,-63.71972,18.237722,-102.41221,36.819786,-1.7765416e-12,3.605052e-13,0.26983243,0.26983243,0.86619335,0.15295918,1.151862,1.151862,1.0,2.9742777,0.86619335,0.5963609,0.15186206,0.0,0.32400647,0.9626938,4.0,0.0,0.0,1.0,1.0
2.572,0.1,0.0,9985.773,-147.47331,-0.31929234,6.0213843e-09,0.2913139,0.28832132,0.12381263,0.13913476,0.29075173,0.12357371,53.513054,79.40751,79.40751,48.395313,-51.443726,0.0,45.50897,76.8404,1.0,1.0,0.2828159,1.0612419,3.1313572,1.0,-59.688164,6.17511,-97.55839,18.150879,1.6257371e-12,3.548639e-13,0.45676157,0.45676157,1.0612419,0.15312237,1.1539296,1.1539296,1.0,3.1313572,1.0612419,0.60448027,0.15392964,0.0,0.32400647,0.9631937,4.0,0.0,0.0,1.0,1.0
2.5725,0.1,0.0,9986.145,-148.52383,-0.31929234,6.0213843e-09,0.29121295,0.28833222,0.12390614,0.13926835,0.29075438,0.12371103,59.682384,90.47504,90.47504,48.395313,-58.06829,0.0,45.50897,76.8404,1.0,1.0,0.2828156,1.2566091,3.288437,1.0,-53.55305,-6.1293344,-89.28508,-1.1899523,4.5940335e-12,3.49851e-13,0.6440118,0.6440118,1.2566091,0.15328111,1.1559966,1.1559966,1.0,3.288437,1.2566091,0.6125973,0.15599662,0.0,0.32400647,0.9636936,4.0,0.0,0.0,1.0,1.0
2.573,0.1,0.0,9986.528,-149.57045,-0.31929234,6.0213843e-09,0.29111326,0.28834534,0.12399614,0.13939738,0.2907586,0.123845086,63.76274,98.39229,98.39229,48.395313,-62.66302,0.0,45.50897,76.8404,1.0,1.0,0.28281772,1.4522945,3.4455166,1.0,-45.5193,-18.243444,-77.86444,-20.527855,7.082726e-12,3.3995406e-13,0.8315827,0.8315827,1.4522945,0.15343533,1.1580629,1.1580629,1.0,3.4455166,1.4522945,0.6207117,0.15806293,0.0,0.32400647,0.9641936,4.0,0.0,0.0,1.0,1.0
2.5735,0.1,0.0,9986.922,-150.61304,-0.31929234,6.0213843e-09,0.2910148,0.28836066,0.1240826,0.1395218,0.29076445,0.123975866,65.598816,102.86408,102.86408,48.395313,-65.054955,0.0,45.50897,76.8404,1.0,1.0,0.28282228,1.6482973,3.6025963,1.0,-35.86074,-29.738075,-63.681778,-39.182304,8.515319e-12,3.274834e-13,1.0194741,1.0194741,1.6482973,0.15358503,1.1601285,1.1601285,1.0,3.6025963,1.6482973,0.62882316,0.1601285,0.0,0.32400647,0.96469355,4.0,0.0,0.0,1.0,1.0
2.574,0.1,0.0,9987.328,-151.65146,-0.31929234,6.0213843e-09,0.29091758,0.2883782,0.1241655,0.13964161,0.2907719,0.12410332,65.113625,103.714455,103.714455,48.395313,-65.14778,0.0,45.50897,76.8404,1.0,1.0,0.2828293,1.8446169,3.7596757,1.0,-24.911224,-40.2024,-47.22332,-56.491135,9.200714e-12,3.1797075e-13,1.2076856,1.2076856,1.8446169,0.15373014,1.1621932,1.1621932,1.0,3.7596757,1.8446169,0.63693136,0.16219324,0.0,0.32400647,0.9651935,4.0,0.0,0.0,1.0,1.0
2.5745,0.1,0.0,9987.745,-152.6856,-0.31929234,6.0213843e-09,0.29082164,0.28839803,0.12424481,0.13975671,0.29078093,0.12422742,62.312157,100.89434,100.89434,48.395313,-62.926144,0.0,45.50897,76.8404,1.0,1.0,0.2828388,2.0412526,3.9167554,1.0,-13.053393,-49.258762,-29.060091,-71.83425,8.362646e-12,3.0814273e-13,1.3962166,1.3962166,2.0412526,0.1538706,1.164257,1.164257,1.0,3.9167554,2.0412526,0.645036,0.16425706,0.0,0.32400647,0.96569353,4.0,0.0,0.0,1.0,1.0
2.575,0.1,0.0,9988.173,-153.7153,-0.31929234,6.0213843e-09,0.29072702,0.28842008,0.12432051,0.13986707,0.29079163,0.124348134,57.28219,94.4848,94.4848,48.395313,-58.45716,0.0,45.50897,76.8404,1.0,1.0,0.28285077,2.2382038,4.073835,1.0,-0.70559454,-56.576595,-9.828579,-84.65622,7.65735e-12,2.9960303e-13,1.585067,1.585067,2.2382038,0.15400639,1.16632,1.16632,1.0,4.073835,2.2382038,0.6531368,0.16631992,0.0,0.32400647,0.96619356,4.0,0.0,0.0,1.0,1.0
2.5755,0.1,0.0,9988.612,-154.74048,-0.31929234,6.0213843e-09,0.2906337,0.28844443,0.12439256,0.13997264,0.29080394,0.12446541,50.19208,84.69565,84.69565,48.395313,-51.888985,0.0,45.50897,76.8404,1.0,1.0,0.28286526,2.4354696,4.2309146,1.0,11.692727,-61.884808,9.79123,-94.48688,7.627663e-12,2.9405203e-13,1.7742363,1.7742363,2.4354696,0.15413745,1.1683817,1.1683817,1.0,4.2309146,2.4354696,0.66123337,0.16838169,0.0,0.32400647,0.9666936,4.0,0.0,0.0,1.0,1.0
2.576,0.1,0.0,9989.0625,-155.76097,-0.31929234,6.0213843e-09,0.29054177,0.28847104,0.12446095,0.1400734,0.2908179,0.124579236,41.285667,71.85943,71.85943,48.395313,-43.446392,0.0,45.50897,76.8404,1.0,1.0,0.28288227,2.6330495,4.3879943,1.0,23.6966,-64.98227,29.099733,-100.95916,7.3654685e-12,2.8892703e-13,1.963724,1.963724,2.6330495,0.15426375,1.1704423,1.1704423,1.0,4.3879943,2.6330495,0.6693255,0.17044233,0.0,0.32400647,0.9671936,4.0,0.0,0.0,1.0,1.0
2.5765,0.1,0.0,9989.524,-156.77666,-0.31929234,6.0213843e-09,0.29045123,0.28849995,0.12452565,0.1401693,0.29083353,0.12468956,30.874325,56.420895,56.420895,48.395313,-33.42359,0.0,45.50897,76.8404,1.0,1.0,0.28290182,2.8309424,4.545074,1.0,34.87153,-65.74586,47.402637,-103.82353,7.398917e-12,2.8466815e-13,2.1535296,2.1535296,2.8309424,0.15438522,1.1725017,1.1725017,1.0,4.545074,2.8309424,0.6774127,0.17250173,0.0,0.32400647,0.9676936,4.0,0.0,0.0,1.0,1.0
2.577,0.1,0.0,9989.998,-157.7874,-0.31929234,6.0213843e-09,0.29036206,0.28853118,0.124586634,0.14026025,0.29085082,0.124796346,19.326487,38.92226,38.92226,48.395313,-22.174356,0.0,45.50897,76.8404,1.0,1.0,0.28292394,3.0291479,4.7021537,1.0,44.809357,-64.13584,64.036064,-102.95832,6.947608e-12,2.782045e-13,2.343653,2.343653,3.0291479,0.15450183,1.1745598,1.1745598,1.0,4.7021537,3.0291479,0.68549484,0.17455982,0.0,0.32400647,0.9681937,4.0,0.0,0.0,1.0,1.0
2.5775,0.1,0.0,9990.481,-158.79308,-0.31929234,6.0213843e-09,0.29027432,0.2885647,0.12464387,0.14034626,0.2908698,0.124899566,7.054896,19.984695,19.984695,48.395313,-10.099874,0.0,45.50897,76.8404,1.0,1.0,0.28294858,3.227665,4.8592334,1.0,53.143402,-60.1983,78.39094,-98.37563,7.524781e-12,2.6995772e-13,2.5340934,2.5340934,3.227665,0.15461352,1.1766165,1.1766165,1.0,4.8592334,3.227665,0.69357145,0.17661652,0.0,0.32400647,0.96869373,4.0,0.0,0.0,1.0,1.0
2.578,0.1,0.0,9990.978,-159.79355,-0.31929234,6.0213843e-09,0.29018804,0.2886006,0.12469734,0.14042725,0.29089046,0.12499917,-5.4979115,0.28669325,0.28669325,48.395313,2.365325,0.0,45.50897,76.8404,1.0,1.0,0.28297585,3.4264927,5.016313,1.0,59.562313,-54.064404,89.93573,-90.22242,7.38248e-12,2.6095654e-13,2.7248504,2.7248504,3.4264927,0.15472026,1.1786717,1.1786717,1.0,5.016313,3.4264927,0.7016423,0.17867173,0.0,0.32400647,0.9691938,4.0,0.0,0.0,1.0,1.0
2.5785,0.1,0.0,9991.483,-160.78868,-0.31929234,6.0213843e-09,0.29010326,0.28863883,0.124747016,0.14050318,0.2909128,0.12509513,-17.875462,-19.45999,-19.45999,48.395313,14.768861,0.0,45.50897,76.8404,1.0,1.0,0.2830057,3.6256306,5.1733923,1.0,63.822075,-45.946613,98.23668,-78.77669,7.2258965e-12,2.0863657e-13,2.9159236,2.9159236,3.6256306,0.154822,1.1807253,1.1807253,1.0,5.1733923,3.6256306,0.70970696,0.1807254,0.0,0.32400647,0.9696939,4.0,0.0,0.0,1.0,1.0
2.579,0.1,0.0,9992.002,-161.77834,-0.31929234,6.0213843e-09,0.29001996,0.2886794,0.12479287,0.14057402,0.2909369,0.12518741,-29.623924,-38.53595,-38.53595,48.395313,26.656887,0.0,45.50897,76.8404,1.0,1.0,0.2830382,3.8250778,5.330472,1.0,65.75574,-36.131813,102.97479,-64.43884,7.865507e-12,1.4691979e-13,3.1073124,3.1073124,3.8250778,0.15491872,1.1827774,1.1827774,1.0,5.330472,3.8250778,0.71776515,0.1827774,0.0,0.32400647,0.9701939,4.0,0.0,0.0,1.0,1.0
2.5795,0.1,0.0,9992.53,-162.7624,-0.31929234,6.0213843e-09,0.28993818,0.28872234,0.124834865,0.14063972,0.2909627,0.12527597,-40.308834,-56.240425,-56.240425,48.395313,37.59076,0.0,45.50897,76.8404,1.0,1.0,0.2830733,4.024833,5.4875517,1.0,65.28043,-24.971598,103.95884,-47.71841,9.16169e-12,1.0580543e-13,3.2990165,3.2990165,4.024833,0.1550103,1.1848277,1.1848277,1.0,5.4875517,4.024833,0.7258166,0.18482767,0.0,0.32400647,0.970694,4.0,0.0,0.0,1.0,1.0
2.58,0.1,0.0,9993.07,-163.74074,-0.31929234,6.0213843e-09,0.28985795,0.28876764,0.124873,0.14070024,0.2909902,0.12536077,-49.531364,-71.917244,-71.917244,48.395313,47.16338,0.0,45.50897,76.8404,1.0,1.0,0.28311104,4.224896,5.6446314,1.0,62.401405,-12.870041,101.13378,-29.216536,1.1313941e-11,7.701714e-14,3.491035,3.491035,4.224896,0.15509677,1.1868762,1.1868762,1.0,5.6446314,4.224896,0.73386085,0.18687613,0.0,0.32400647,0.9711941,4.0,0.0,0.0,1.0,1.0
2.5805,0.1,0.0,9993.621,-164.7132,-0.31929234,6.0213843e-09,0.2897793,0.28881535,0.124907225,0.1407555,0.29101944,0.12544177,-56.94347,-84.97955,-84.97955,48.395313,55.014618,0.0,45.50897,76.8404,1.0,1.0,0.28315145,4.4252653,5.801711,1.0,57.21279,-0.26931807,94.58441,-9.604856,1.2765957e-11,5.343268e-14,3.6833675,3.6833675,4.4252653,0.15517804,1.1889226,1.1889226,1.0,5.801711,4.4252653,0.74189764,0.18892269,0.0,0.29850253,0.9716942,4.0,0.0,0.0,1.0,1.0
2.581,0.1,0.0,9994.184,-165.67964,-0.31929234,6.0213843e-09,0.28970227,0.28886542,0.12493753,0.1408055,0.29105043,0.12551895,-62.26142,-94.9323,-94.9323,48.395313,60.845203,0.0,45.50897,76.8404,1.0,1.0,0.2831945,4.6259403,5.958791,1.0,49.89514,12.366281,84.53375,10.398543,1.32686e-11,3.6034638e-14,3.8760135,3.8760135,4.6259403,0.15525408,1.1909672,1.1909672,1.0,5.958791,4.6259403,0.7499266,0.19096725,0.0,0.29850253,0.97219425,4.0,0.0,0.0,1.0,1.0
2.5815,0.1,0.0,9994.756,-166.63997,-0.31929234,6.0213843e-09,0.28962684,0.2889179,0.12496388,0.14085016,0.2910832,0.12559225,-65.277054,-101.39159,-101.39159,48.395313,64.42855,0.0,45.50897,76.8404,1.0,1.0,0.28324023,4.82692,6.1158705,1.0,40.70966,24.567396,71.336334,30.055254,1.3064969e-11,2.2795911e-14,4.0689726,4.0689726,4.82692,0.15532485,1.1930097,1.1930097,1.0,6.1158705,4.82692,0.75794744,0.19300973,0.0,0.29850253,0.97269434,4.0,0.0,0.0,1.0,1.0
2.582,0.1,0.0,9995.34,-167.59401,-0.31929234,6.0213843e-09,0.28955308,0.2889728,0.12498625,0.14088945,0.2911177,0.12566164,-65.86643,-104.10028,-104.10028,48.395313,65.62002,0.0,45.50897,76.8404,1.0,1.0,0.28328866,5.0282035,6.2729497,1.0,29.989346,35.877083,55.46648,48.633797,1.2161811e-11,1.1506393e-14,4.2622437,4.2622437,5.0282035,0.15539029,1.19505,1.19505,1.0,6.2729497,5.0282035,0.76595974,0.19505005,0.0,0.29850253,0.9731944,4.0,0.0,0.0,1.0,1.0
2.5825,0.1,0.0,9995.935,-168.54164,-0.31929234,6.0213843e-09,0.28948095,0.2890301,0.12500463,0.14092334,0.29115397,0.12572707,-63.995396,-102.93895,-102.93895,48.395313,64.36325,0.0,45.50897,76.8404,1.0,1.0,0.28333977,5.2297897,0.14684425,1.0,18.127321,45.868073,37.501938,65.43701,1.0217279e-11,6.3258593e-15,4.4558263,4.4558263,5.2297897,0.15545037,1.1970881,1.1970881,1.0,0.14684425,5.2297897,0.7739632,0.19708811,0.0,0.29850253,0.9736945,4.0,0.0,0.0,1.0,1.0
2.583,0.1,0.0,9996.541,-169.48273,-0.31929234,6.0213843e-09,0.28941056,0.28908983,0.12501897,0.14095177,0.29119202,0.12578852,-59.721867,-97.931915,-97.931915,48.395313,60.69324,0.0,45.50897,76.8404,1.0,1.0,0.2833936,5.431678,0.30392388,1.0,5.562709,54.159157,18.103384,79.82853,9.234155e-12,1.88492e-15,4.64972,4.64972,5.431678,0.15550503,1.1991239,1.1991239,1.0,0.30392388,5.431678,0.78195745,0.19912383,0.0,0.29850253,0.9741946,4.0,0.0,0.0,1.0,1.0
2.5835,0.1,0.0,9997.157,-170.41713,-0.31929234,6.0213843e-09,0.28934187,0.289152,0.12502925,0.14097467,0.29123187,0.12584595,-53.194675,-89.24787,-89.24787,48.395313,54.736065,0.0,45.50897,76.8404,1.0,1.0,0.28345016,5.633867,0.4610035,1.0,-7.235406,60.430084,-2.0094733,91.25735,9.996569e-12,-3.8297985e-15,4.8439245,4.8439245,5.633867,0.15555423,1.2011571,1.2011571,1.0,0.4610035,5.633867,0.7899421,0.20115711,0.0,0.29850253,0.97469467,4.0,0.0,0.0,1.0,1.0
2.584,0.1,0.0,9997.784,-171.34473,-0.31929234,6.0213843e-09,0.28927493,0.28921655,0.12503546,0.14099205,0.2912735,0.12589931,-44.64893,-77.19518,-77.19518,48.395313,46.705082,0.0,45.50897,76.8404,1.0,1.0,0.28350943,5.8363557,0.6180831,1.0,-19.785389,64.43432,-22.084343,99.279526,1.0771408e-11,-7.270095e-15,5.038439,5.038439,5.8363557,0.15559794,1.2031878,1.2031878,1.0,0.6180831,5.8363557,0.7979169,0.20318787,0.0,0.29850253,0.97519475,4.0,0.0,0.0,1.0,1.0
2.5845,0.1,0.0,9998.423,-172.26537,-0.31929234,6.0213843e-09,0.28920975,0.28928357,0.12503755,0.14100383,0.29131693,0.12594856,-34.398045,-62.2117,-62.2117,48.395313,36.893814,0.0,45.50897,76.8404,1.0,1.0,0.28357145,6.039143,0.77516276,1.0,-31.611181,66.009224,-41.36443,103.576126,1.085062e-11,-9.1954405e-15,5.233262,5.233262,6.039143,0.15563609,1.205216,1.205216,1.0,0.77516276,6.039143,0.8058814,0.205216,0.0,0.29850253,0.97569484,4.0,0.0,0.0,1.0,1.0
2.585,0.1,0.0,9999.071,-173.17892,-0.31929234,6.0213843e-09,0.2891464,0.289353,0.12503552,0.14100997,0.29136217,0.12599368,-22.822674,-44.84964,-44.84964,48.395313,25.665665,0.0,45.50897,76.8404,1.0,1.0,0.2836362,6.2422285,0.9322424,1.0,-42.26048,65.08315,-59.11705,103.96669,1.0425926e-11,-1.2822467e-14,5.4283934,5.4283934,6.2422285,0.15566866,1.2072414,1.2072414,1.0,0.9322424,6.2422285,0.8138352,0.20724143,0.0,0.29850253,0.97619486,4.0,0.0,0.0,1.0,1.0
2.5855,0.1,0.0,9999.73,-174.08527,-0.31929234,6.0213843e-09,0.28908482,0.28942493,0.12502933,0.14101043,0.2914092,0.12603462,-10.356928,-25.755795,-25.755795,48.395313,13.440816,0.0,45.50897,76.8404,1.0,1.0,0.2837037,6.4456105,1.0893221,1.0,-51.322235,61.67916,-74.66175,100.41755,9.391064e-12,-1.4511221e-14,5.6238327,5.6238327,6.4456105,0.15569559,1.209264,1.209264,1.0,1.0893221,6.4456105,0.82177806,0.20926407,0.0,0.29850253,0.97669494,4.0,0.0,0.0,1.0,1.0
2.586,0.1,0.0,10000.401,-174.98425,-0.31929234,6.0213843e-09,0.28902513,0.28949925,0.12501895,0.14100519,0.29145804,0.12607132,2.527675,-5.647918,-5.647918,48.395313,0.680772,0.0,45.50897,76.8404,1.0,1.0,0.28377396,6.649288,1.2464017,1.0,-58.442844,55.915173,-87.39682,93.04474,7.972793e-12,-2.0817192e-14,5.8195786,5.8195786,6.649288,0.15571682,1.2112838,1.2112838,1.0,1.2464017,6.649288,0.8297096,0.2112838,0.0,0.29850253,0.977195,4.0,0.0,0.0,1.0,1.0
2.5865,0.1,0.0,10001.081,-175.87575,-0.31929234,6.0213843e-09,0.28896728,0.28957602,0.12500437,0.14099416,0.29150873,0.12610377,15.339889,14.711948,14.711948,48.395313,-12.128885,0.0,45.50897,76.8404,1.0,1.0,0.28384697,6.8532605,1.4034814,1.0,-63.34034,48.00045,-96.82311,82.11116,6.822963e-12,-2.4058316e-14,6.015631,6.015631,6.8532605,0.15573233,1.2133006,1.2133006,1.0,1.4034814,6.8532605,0.8376294,0.21330057,0.0,0.29850253,0.9776951,4.0,0.0,0.0,1.0,1.0
2.587,0.1,0.0,10001.772,-176.75961,-0.32421702,5.2254667e-09,0.2889113,0.28965527,0.12498555,0.14097735,0.29156122,0.12613192,27.587439,34.546227,34.546227,44.402573,-24.496922,0.0,45.50897,70.80192,1.0,1.0,0.28392276,7.0575256,1.560561,1.0,-65.81599,38.22855,-102.564316,68.01809,6.566399e-12,1.6899158e-13,6.211989,6.211989,7.0575256,0.1557421,1.2153143,1.2153143,1.0,1.560561,7.0575256,0.84553707,0.21531424,0.0,0.29850253,0.97819513,4.0,0.0,0.0,1.0,1.0
2.5875,0.1,0.0,10002.474,-177.63571,-0.32421702,5.2254667e-09,0.28885725,0.28973696,0.12496248,0.14095469,0.29161555,0.12615573,38.796013,53.091537,53.091537,44.402573,-35.945335,0.0,45.50897,70.80192,1.0,1.0,0.28400132,0.9788983,1.7176405,1.0,-65.76288,26.966862,-104.38271,51.291176,7.174857e-12,8.1322216e-13,0.12546597,0.12546597,0.9788983,0.15574603,1.2173247,1.2173247,1.0,1.7176405,0.9788983,0.8534323,0.21732475,0.0,0.29850253,0.9786952,4.0,0.0,0.0,1.0,1.0
2.588,0.1,0.0,10003.186,-178.50392,-0.32421702,5.2254667e-09,0.28880516,0.2898211,0.12493511,0.14092612,0.29167172,0.12617517,48.527817,69.62829,69.62829,44.402573,-46.027992,0.0,45.50897,70.80192,1.0,1.0,0.28408262,1.1837472,1.8747202,1.0,-63.17101,14.643189,-102.18984,32.561554,8.046467e-12,1.2762391e-12,0.3224324,0.3224324,1.1837472,0.15574412,1.219332,1.219332,1.0,1.8747202,1.1837472,0.8613147,0.219332,0.0,0.29850253,0.9791953,4.0,0.0,0.0,1.0,1.0
2.5885,0.1,0.0,10003.908,-179.3641,-0.32421702,5.2254667e-09,0.288755,0.28990763,0.12490345,0.14089163,0.29172972,0.12619019,56.398952,83.50898,83.50898,44.402573,-54.348255,0.0,45.50897,70.80192,1.0,1.0,0.28416672,1.3888859,2.0317998,1.0,-58.12873,1.7297775,-96.05149,12.542507,8.674771e-12,1.5904835e-12,0.5197019,0.5197019,1.3888859,0.15573631,1.2213359,1.2213359,1.0,2.0317998,1.3888859,0.86918396,0.22133587,0.0,0.29850253,0.9796953,4.0,0.0,0.0,1.0,1.0
2.589,0.1,0.0,10004.641,-180.21614,-0.32421702,5.2254667e-09,0.28870684,0.28999665,0.12486745,0.14085118,0.29178956,0.12620075,62.09493,94.18407,94.18407,44.402573,-60.57496,0.0,45.50897,70.80192,1.0,1.0,0.2842536,1.5943134,2.1888795,1.0,-50.82032,-11.274609,-86.18674,-7.9973273,8.992238e-12,1.8048822e-12,0.7172737,0.7172737,1.5943134,0.15572257,1.2233363,1.2233363,1.0,2.1888795,1.5943134,0.8770396,0.2233363,0.0,0.29850253,0.98019534,4.0,0.0,0.0,1.0,1.0
2.5895,0.1,0.0,10005.383,-181.05986,-0.32421702,5.2254667e-09,0.28866068,0.29008812,0.12482709,0.14080471,0.29185125,0.1262068,65.38368,101.224365,101.224365,44.402573,-64.45599,0.0,45.50897,70.80192,1.0,1.0,0.28434327,1.8000283,2.3459592,1.0,-41.519802,-23.863878,-72.96109,-28.263277,8.751503e-12,1.9436163e-12,0.915147,0.915147,1.8000283,0.15570286,1.2253332,1.2253332,1.0,2.3459592,1.8000283,0.8848813,0.22533317,0.0,0.29850253,0.9806954,4.0,0.0,0.0,1.0,1.0
2.59,0.1,0.0,10006.135,-181.89517,-0.32421702,5.2254667e-09,0.28861654,0.29018202,0.124782346,0.14075218,0.2919148,0.12620834,66.125496,104.339066,104.339066,44.402573,-65.829,0.0,45.50897,70.80192,1.0,1.0,0.2844357,2.0060296,2.5030386,1.0,-30.581146,-35.54435,-56.873703,-47.465363,8.573885e-12,2.0290614e-12,1.113321,1.113321,2.0060296,0.15567711,1.2273264,1.2273264,1.0,2.5030386,2.0060296,0.8927087,0.22732641,0.0,0.29850253,0.98119545,4.0,0.0,0.0,1.0,1.0
2.5905,0.1,0.0,10006.897,-182.72191,-0.32421702,5.2254667e-09,0.28857443,0.29027838,0.1247332,0.14069358,0.29198018,0.1262053,64.27949,103.388535,103.388535,44.402573,-64.628685,0.0,45.50897,70.80192,1.0,1.0,0.28453088,2.212316,2.6601183,1.0,-18.425213,-45.854275,-38.53928,-64.84926,8.825544e-12,2.0792608e-12,1.3117946,1.3117946,2.212316,0.15564531,1.2293159,1.2293159,1.0,2.6601183,2.212316,0.9005214,0.22931589,0.0,0.29850253,0.98169553,4.0,0.0,0.0,1.0,1.0
2.591,0.1,0.0,10007.67,-183.53996,-0.32421702,5.2254667e-09,0.28853443,0.29037714,0.124679625,0.14062884,0.2920474,0.12619764,59.906193,98.39135,98.39135,44.402573,-60.890335,0.0,45.50897,70.80192,1.0,1.0,0.28462887,2.4188862,2.817198,1.0,-5.5238585,-54.382336,-18.665108,-79.72624,9.062192e-12,2.1002082e-12,1.5105672,1.5105672,2.4188862,0.1556074,1.2313015,1.2313015,1.0,2.817198,2.4188862,0.908319,0.23130153,0.0,0.29850253,0.98219556,4.0,0.0,0.0,1.0,1.0
2.5915,0.1,0.0,10008.452,-184.3492,-0.32421702,5.2254667e-09,0.2884965,0.29047832,0.12462159,0.14055793,0.2921165,0.12618531,53.166252,89.52521,89.52521,44.402573,-54.749535,0.0,45.50897,70.80192,1.0,1.0,0.28472963,2.6257389,2.9742777,1.0,7.618166,-60.78442,1.9757911,-91.501,8.613164e-12,2.1044492e-12,1.7096376,1.7096376,2.6257389,0.15556337,1.2332833,1.2332833,1.0,2.9742777,2.6257389,0.9161011,0.23328324,0.0,0.29850253,0.9826956,4.0,0.0,0.0,1.0,1.0
2.592,0.1,0.0,10009.244,-185.14949,-0.32421702,5.2254667e-09,0.2884607,0.29058194,0.12455909,0.14048082,0.29218745,0.12616833,44.315056,77.12152,77.12152,44.402573,-46.43776,0.0,45.50897,70.80192,1.0,1.0,0.28483316,2.8328726,3.1313572,1.0,20.48286,-64.79791,22.574492,-99.696014,6.377862e-12,2.1060825e-12,1.9090053,1.9090053,2.8328726,0.15551314,1.2352608,1.2352608,1.0,3.1313572,2.8328726,0.9238674,0.2352609,0.0,0.29850253,0.9831956,4.0,0.0,0.0,1.0,1.0
2.5925,0.1,0.0,10010.046,-185.94069,-0.32421702,5.2254667e-09,0.28842703,0.29068795,0.12449208,0.14039747,0.29226023,0.12614658,33.693565,61.6539,61.6539,44.402573,-36.274197,0.0,46.29058,70.80192,1.0,1.0,0.28493944,3.0402863,3.288437,1.0,32.559418,-66.25298,42.31781,-103.97171,2.6558397e-12,2.0997253e-12,2.108669,2.108669,3.0402863,0.1554567,1.2372345,1.2372345,1.0,3.288437,3.0402863,0.93161744,0.23723444,0.0,0.29850253,0.9836956,4.0,0.0,0.0,1.0,1.0
2.593,0.1,0.0,10010.856,-186.72269,-0.32421702,5.2254667e-09,0.28839552,0.29079637,0.12442055,0.14030784,0.29233488,0.12612009,21.715631,43.720764,43.720764,44.402573,-24.65392,0.0,46.29058,70.80192,1.0,1.0,0.2850485,3.2479787,3.4455166,1.0,43.364616,-65.080246,60.42052,-104.14128,-1.1182598e-13,2.0841371e-12,2.3086278,2.3086278,3.2479787,0.15539402,1.2392037,1.2392037,1.0,3.4455166,3.2479787,0.9393509,0.23920374,0.0,0.29850253,0.98419565,4.0,0.0,0.0,1.0,1.0
2.5935,0.1,0.0,10011.678,-187.49535,-0.32421702,5.2254667e-09,0.28836617,0.2909072,0.124344476,0.14021192,0.2924114,0.12608878,8.852169,24.022823,24.022823,44.402573,-12.032894,0.0,46.29058,70.80192,1.0,1.0,0.28516033,3.4559484,3.6025963,1.0,52.462406,-61.314575,76.15686,-100.17969,-2.255018e-12,2.0615098e-12,2.508881,2.508881,3.4559484,0.15532504,1.2411687,1.2411687,1.0,3.6025963,3.4559484,0.9470673,0.24116871,0.0,0.29850253,0.9846957,4.0,0.0,0.0,1.0,1.0
2.594,0.1,0.0,10012.507,-188.25856,-0.32421702,5.2254667e-09,0.28833905,0.2910204,0.12426383,0.14010963,0.29248977,0.12605263,-4.387094,3.3361354,3.3361354,44.402573,1.0896581,0.0,46.29058,70.80192,1.0,1.0,0.2852749,3.6641939,3.7596757,1.0,59.48183,-55.094738,88.89011,-92.22624,-5.8937694e-12,2.0378727e-12,2.7094274,2.7094274,3.6641939,0.15524973,1.2431293,1.2431293,1.0,3.7596757,3.6641939,0.9547664,0.24312925,0.0,0.29850253,0.9851957,4.0,0.0,0.0,1.0,1.0
2.5945,0.1,0.0,10013.347,-189.01218,-0.32421702,5.2254667e-09,0.28831413,0.291136,0.12417859,0.14000097,0.29256997,0.12601161,-17.473701,-17.518179,-17.518179,44.402573,14.19085,0.0,46.29058,70.80192,1.0,1.0,0.2853922,3.8727138,3.9167554,1.0,64.13256,-46.658855,98.0989,-80.58073,-1.0033671e-11,2.006084e-12,2.9102662,2.9102662,3.8727138,0.15516807,1.2450852,1.2450852,1.0,3.9167554,3.8727138,0.96244764,0.24508527,0.0,0.29850253,0.9856957,4.0,0.0,0.0,1.0,1.0
2.595,0.1,0.0,10014.195,-189.75607,-0.32421702,5.2254667e-09,0.28829145,0.29125395,0.12408874,0.13988589,0.29265204,0.12596565,-29.881552,-37.706432,-37.706432,44.402573,26.744928,0.0,46.29058,70.80192,1.0,1.0,0.28551224,4.0815067,4.073835,1.0,66.21738,-36.335823,103.39932,-65.692894,-1.4527353e-11,1.9661592e-12,3.111396,3.111396,4.0815067,0.15507999,1.2470367,1.2470367,1.0,4.073835,4.0815067,0.9701107,0.24703667,0.0,0.29850253,0.98619574,4.0,0.0,0.0,1.0,1.0
2.5955,0.1,0.0,10015.053,-190.49014,-0.32421702,5.2254667e-09,0.28827104,0.29137424,0.12399425,0.13976437,0.29273593,0.12591474,-41.108147,-56.41576,-56.41576,44.402573,38.244446,0.0,46.29058,70.80192,1.0,1.0,0.285635,4.290571,4.2309146,1.0,65.64105,-24.532906,104.56167,-48.14591,-1.8578231e-11,1.9285502e-12,3.3128161,3.3128161,4.290571,0.15498549,1.2489833,1.2489833,1.0,4.2309146,4.290571,0.9777552,0.24898332,0.0,0.29850253,0.98669577,4.0,0.0,0.0,1.0,1.0
2.596,0.1,0.0,10015.919,-191.21426,-0.32421702,5.2254667e-09,0.28825292,0.29149687,0.123895116,0.13963638,0.2928217,0.12585884,-50.69516,-72.88712,-72.88712,44.402573,48.22096,0.0,46.29058,70.80192,1.0,1.0,0.2857605,4.4999065,4.3879943,1.0,62.415207,-11.720046,101.52124,-28.634119,-2.2017695e-11,1.8879644e-12,3.5145257,3.5145257,4.4999065,0.15488453,1.2509252,1.2509252,1.0,4.3879943,4.4999065,0.98538077,0.25092515,0.0,0.29850253,0.9871958,4.0,0.0,0.0,1.0,1.0
2.5965,0.1,0.0,10016.794,-191.9283,-0.32421702,5.2254667e-09,0.28823707,0.29162183,0.12379129,0.13950187,0.2929093,0.12579791,-58.247456,-86.446495,-86.446495,44.402573,56.264397,0.0,46.29058,70.80192,1.0,1.0,0.28588867,4.7095103,4.545074,1.0,56.658863,1.5885925,94.38256,-7.93607,-2.5807004e-11,1.8455107e-12,3.7165232,3.7165232,4.7095103,0.15477706,1.2528621,1.2528621,1.0,4.545074,4.7095103,0.992987,0.25286204,0.0,0.29850253,0.9876958,4.0,0.0,0.0,1.0,1.0
2.597,0.1,0.0,10017.678,-192.63214,-0.32421702,5.2254667e-09,0.28822353,0.29174912,0.123682775,0.13936082,0.29299873,0.1257319,-63.44978,-96.53303,-96.53303,44.402573,62.0403,0.0,46.29058,70.80192,1.0,1.0,0.28601953,4.919381,4.7021537,1.0,48.59466,14.855118,83.41678,13.116252,-2.8371165e-11,1.8012614e-12,3.9188077,3.9188077,4.919381,0.15466307,1.2547939,1.2547939,1.0,4.7021537,4.919381,1.0005734,0.2547939,0.0,0.29850253,0.98819584,4.0,0.0,0.0,1.0,1.0
2.5975,0.1,0.0,10018.57,-193.32567,-0.32421702,5.2254667e-09,0.28821236,0.29187867,0.12356953,0.1392132,0.29309,0.12566079,-66.080376,-102.72294,-102.72294,44.402573,65.30415,0.0,46.29058,70.80192,1.0,1.0,0.2861531,5.129518,4.8592334,1.0,38.540764,27.53961,69.05224,33.670704,-2.8980337e-11,1.7562596e-12,4.1213784,4.1213784,5.129518,0.15454252,1.2567207,1.2567207,1.0,4.8592334,5.129518,1.0081397,0.25672066,0.0,0.29850253,0.98869586,4.0,0.0,0.0,1.0,1.0
2.598,0.1,0.0,10019.472,-194.00877,-0.32421702,5.2254667e-09,0.2882035,0.29201055,0.12345156,0.13905899,0.2931831,0.12558454,-66.02096,-104.74809,-104.74809,44.402573,65.91228,0.0,46.29058,70.80192,1.0,1.0,0.28628933,5.339919,5.016313,1.0,26.898773,39.12218,51.858555,52.889538,-2.9246574e-11,1.7100273e-12,4.3242335,4.3242335,5.339919,0.15441538,1.2586422,1.2586422,1.0,5.016313,5.339919,1.0156854,0.25864217,0.0,0.29850253,0.9891958,4.0,0.0,0.0,1.0,1.0
2.5985,0.1,0.0,10020.381,-194.68132,-0.32421702,5.2254667e-09,0.28819704,0.29214466,0.12332882,0.13889816,0.293278,0.12550312,-63.262527,-102.508415,-102.508415,44.402573,63.828636,0.0,46.29058,70.80192,1.0,1.0,0.2864282,5.5505834,5.1733923,1.0,14.138052,49.124474,32.52467,69.98374,-2.9189786e-11,1.6589972e-12,4.527373,4.527373,5.5505834,0.15428162,1.2605584,1.2605584,1.0,5.1733923,5.5505834,1.0232103,0.26055837,0.0,0.29850253,0.98969585,4.0,0.0,0.0,1.0,1.0
2.599,0.1,0.0,10021.299,-195.34322,-0.32421702,5.2254667e-09,0.28819296,0.29228103,0.1232013,0.1387307,0.29337472,0.12541649,-57.906803,-96.077614,-96.077614,44.402573,59.12734,0.0,46.29058,70.80192,1.0,1.0,0.2865697,5.7615085,5.330472,1.0,0.77708083,57.129723,11.8317585,84.24586,-2.9664327e-11,1.6217906e-12,4.730795,4.730795,5.7615085,0.15414122,1.262469,1.262469,1.0,5.330472,5.7615085,1.0307138,0.2624691,0.0,0.29850253,0.9901959,4.0,0.0,0.0,1.0,1.0
2.5995,0.1,0.0,10022.225,-195.99434,-0.32421702,5.2254667e-09,0.28819126,0.29241958,0.12306899,0.13855655,0.29347327,0.1253246,-50.16305,-85.701775,-85.701775,44.402573,51.990635,0.0,46.29058,70.80192,1.0,1.0,0.28671384,5.9726934,5.4875517,1.0,-12.637442,62.800495,-9.377984,95.07976,-2.9493682e-11,1.5909275e-12,4.934498,4.934498,5.9726934,0.15399414,1.2643743,1.2643743,1.0,5.4875517,5.9726934,1.0381955,0.26437432,0.0,0.29850253,0.9906959,4.0,0.0,0.0,1.0,1.0
2.6,0.1,0.0,10023.158,-196.63458,-0.32421702,5.2254667e-09,0.28819197,0.29256037,0.12293185,0.1383757,0.2935736,0.12522745,-40.34045,-71.79084,-71.79084,44.402573,42.70238,0.0,46.29058,70.80192,1.0,1.0,0.2868606,6.184137,5.6446314,1.0,-25.552923,65.89337,-30.235445,102.02628,-2.789334e-11,1.5540543e-12,5.1384816,5.1384816,6.184137,0.15384035,1.2662739,1.2662739,1.0,5.6446314,6.184137,1.0456551,0.2662739,0.0,0.29850253,0.99119586,4.0,0.0,0.0,1.0,1.0
2.6005,0.1,0.0,10024.1,-197.26382,-0.32421702,5.2254667e-09,0.28819513,0.29270333,0.12278988,0.13818814,0.29367572,0.12512498,-28.836208,-54.9032,-54.9032,44.402573,31.63725,0.0,46.29058,70.80192,1.0,1.0,0.2870099,6.3958364,5.801711,1.0,-37.433704,66.26991,-49.880222,104.783424,-2.6857832e-11,1.5200006e-12,5.3427444,5.3427444,6.3958364,0.15367985,1.2681677,1.2681677,1.0,5.801711,6.3958364,1.0530921,0.26816773,0.0,0.29850253,0.9916959,4.0,0.0,0.0,1.0,1.0
2.601,0.1,0.0,10025.049,-197.88199,-0.32421702,5.2254667e-09,0.28820077,0.29284847,0.12264306,0.13799383,0.29377964,0.12501715,-16.119907,-35.72397,-35.72397,44.402573,19.246012,0.0,46.29058,70.80192,1.0,1.0,0.28716177,6.6077914,5.958791,1.0,-47.783455,63.903362,-67.49632,103.22029,-2.6724536e-11,1.477349e-12,5.547285,5.547285,6.6077914,0.15351258,1.2700558,1.2700558,1.0,5.958791,6.6077914,1.0605063,0.2700557,0.0,0.33618775,0.9921959,4.0,0.0,0.0,1.0,1.0
2.6015,0.1,0.0,10026.006,-198.48894,-0.32421702,5.2254667e-09,0.2882088,0.29299575,0.12249137,0.13779277,0.29388535,0.12490394,-2.7145965,-15.037726,-15.037726,44.402573,6.03748,0.0,46.29058,70.80192,1.0,1.0,0.2873162,6.819999,6.1158705,1.0,-56.16619,58.880787,-82.34639,97.38412,-2.6909653e-11,1.4329666e-12,5.7521024,5.7521024,6.819999,0.15333857,1.2719377,1.2719377,1.0,6.1158705,6.819999,1.0678971,0.27193776,0.0,0.33618775,0.99269587,4.0,0.0,0.0,1.0,1.0
2.602,0.1,0.0,10026.971,-199.0846,-0.32421702,5.2254667e-09,0.28821936,0.29314512,0.12233478,0.13758491,0.29399282,0.12478532,10.824525,6.303228,6.303228,44.402573,-7.442172,0.0,46.29058,70.80192,1.0,1.0,0.28747314,7.0324593,6.2729497,1.0,-62.225006,51.400482,-93.80314,87.499916,-2.738615e-11,1.397441e-12,5.9571953,5.9571953,7.0324593,0.15315774,1.2738137,1.2738137,1.0,6.2729497,7.0324593,1.0752642,0.27381378,0.0,0.33618775,0.9931959,4.0,0.0,0.0,1.0,1.0
2.6025,0.1,0.0,10027.942,-199.66884,-0.32421702,5.2254667e-09,0.2882324,0.2932966,0.12217329,0.13737026,0.294102,0.12466125,23.933046,27.41378,27.41378,44.402573,-20.631905,0.0,46.29058,70.80192,1.0,1.0,0.28763255,7.245169,0.14684425,1.0,-65.69773,41.764687,-101.37647,73.96269,-2.6875193e-11,1.3654983e-12,6.162562,6.162562,7.245169,0.1529701,1.2756836,1.2756836,1.0,0.14684425,7.245169,1.0826072,0.27568364,0.0,0.33618775,0.99369586,4.0,0.0,0.0,1.0,1.0
2.603,0.1,0.0,10028.921,-200.24158,-0.32421702,5.2254667e-09,0.2882479,0.29345015,0.12200687,0.13714878,0.29421297,0.12453171,36.06093,47.412704,47.412704,44.402573,-32.97919,0.0,46.29058,70.80192,1.0,1.0,0.2877945,1.1749423,0.30392388,1.0,-66.42878,30.367851,-104.73519,57.322487,-2.58132e-11,1.33532e-12,0.08501676,0.08501676,1.1749423,0.15277565,1.2775472,1.2775472,1.0,0.30392388,1.1749423,1.0899255,0.27754727,0.0,0.33618775,0.9941959,4.0,0.0,0.0,1.0,1.0
2.6035,0.1,0.0,10029.907,-200.80272,-0.32421702,5.2254667e-09,0.28826594,0.29360572,0.12183552,0.13692048,0.29432568,0.12439666,46.69574,65.459625,65.459625,44.402573,-43.963287,0.0,46.29058,70.80192,1.0,1.0,0.28795886,1.3881475,0.4610035,1.0,-64.3766,17.680866,-103.722336,38.262703,-2.3753725e-11,1.3024854e-12,0.29092842,0.29092842,1.3881475,0.15257432,1.2794045,1.2794045,1.0,0.4610035,1.3881475,1.097219,0.27940452,0.0,0.33618775,0.9946959,4.0,0.0,0.0,1.0,1.0
2.604,0.1,0.0,10030.899,-201.35217,-0.32421702,5.2254667e-09,0.2882865,0.29376334,0.12165921,0.13668534,0.2944401,0.124256074,55.38459,80.79069,80.79069,44.402573,-53.117466,0.0,46.29058,70.80192,1.0,1.0,0.28812566,1.6015977,0.6180831,1.0,-59.61651,4.231915,-98.36327,17.572588,-2.1926117e-11,1.2683698e-12,0.49711052,0.49711052,1.6015977,0.15236612,1.2812554,1.2812554,1.0,0.6180831,1.6015977,1.1044872,0.28125533,0.0,0.33618775,0.99519587,4.0,0.0,0.0,1.0,1.0
2.6045,0.1,0.0,10031.898,-201.88983,-0.32421702,5.2254667e-09,0.2883096,0.2939229,0.12147794,0.13644332,0.2945562,0.12410992,61.753784,92.75136,92.75136,44.402573,-60.04916,0.0,46.29058,70.80192,1.0,1.0,0.28829488,1.8152912,0.77516276,1.0,-52.338455,-9.415327,-88.86629,-3.8850672,-2.1296137e-11,1.2350132e-12,0.70356166,0.70356166,1.8152912,0.15215105,1.2830997,1.2830997,1.0,0.77516276,1.8152912,1.1117295,0.2830996,0.0,0.33618775,0.9956959,4.0,0.0,0.0,1.0,1.0
2.605,0.1,0.0,10032.905,-202.41562,-0.32421702,5.2254667e-09,0.28833526,0.29408443,0.121291675,0.13619442,0.294674,0.123958156,65.525314,100.82505,100.82505,44.402573,-64.45723,0.0,46.29058,70.80192,1.0,1.0,0.28846645,2.0292263,0.9322424,1.0,-42.84006,-22.685251,-75.61536,-25.209692,-2.1536923e-11,1.2009577e-12,0.9102806,0.9102806,2.0292263,0.15192907,1.2849373,1.2849373,1.0,0.9322424,2.0292263,1.1189458,0.2849372,0.0,0.33618775,0.99619585,4.0,0.0,0.0,1.0,1.0
2.6055,0.1,0.0,10033.917,-202.92946,-0.32421702,5.2254667e-09,0.28836346,0.2942479,0.12110042,0.13593866,0.29479352,0.12380078,66.52951,104.65615,104.65615,44.402573,-66.145546,0.0,46.29058,70.80192,1.0,1.0,0.28864035,2.2434015,1.0893221,1.0,-31.514877,-35.014633,-59.15544,-45.50071,-2.1646582e-11,1.1668196e-12,1.1172659,1.1172659,2.2434015,0.15170018,1.2867681,1.2867681,1.0,1.0893221,2.2434015,1.1261356,0.28676805,0.0,0.33618775,0.9966959,4.0,0.0,0.0,1.0,1.0
2.606,0.1,0.0,10034.936,-203.43123,-0.32421702,5.2254667e-09,0.2883942,0.29441324,0.12090415,0.135676,0.2949147,0.12363774,64.71318,104.066505,104.066505,44.402573,-65.03219,0.0,46.29058,70.80192,1.0,1.0,0.2888166,2.4578147,1.2464017,1.0,-18.836493,-45.87669,-40.170776,-63.89573,-2.153566e-11,1.1331377e-12,1.3245164,1.3245164,2.4578147,0.15146436,1.2885921,1.2885921,1.0,1.2464017,2.4578147,1.1332984,0.28859204,0.0,0.33618775,0.9971959,4.0,0.0,0.0,1.0,1.0
2.6065,0.1,0.0,10035.961,-203.92087,-0.32421702,5.2254667e-09,0.28842753,0.29458046,0.120702855,0.13540643,0.2950375,0.12346903,60.142883,99.0645,99.0645,44.402573,-61.153946,0.0,46.29058,70.80192,1.0,1.0,0.28899512,2.6724644,1.4034814,1.0,-5.3390245,-54.80386,-19.456978,-79.60752,-2.206114e-11,1.1016063e-12,1.5320306,1.5320306,2.6724644,0.15122162,1.2904091,1.2904091,1.0,1.4034814,2.6724644,1.1404338,0.2904091,0.0,0.33618775,0.99769586,4.0,0.0,0.0,1.0,1.0
2.607,0.1,0.0,10036.991,-204.39832,-0.32884994,9.781398e-09,0.28846344,0.29474953,0.12049652,0.13512996,0.29516193,0.12329461,53.00309,89.8463,89.8463,48.5099,-54.66574,0.0,46.29058,76.65947,1.0,1.0,0.2891759,2.8873487,1.560561,1.0,8.405186,-61.408276,2.11191,-91.958206,-2.2755315e-11,1.0726462e-12,1.739807,1.739807,2.8873487,0.15097192,1.292219,1.292219,1.0,1.560561,2.8873487,1.1475415,0.29221907,0.0,0.33618775,0.9981959,4.0,0.0,0.0,1.0,1.0
2.6075,0.1,0.0,10038.027,-204.86346,-0.32884994,9.781398e-09,0.28850195,0.29492036,0.12028514,0.13484657,0.29528803,0.12311446,43.589294,76.789055,76.789055,48.5099,-45.834995,0.0,46.29058,76.65947,1.0,1.0,0.28935888,3.1024656,1.7176405,1.0,21.809763,-65.399055,23.620077,-100.409134,-2.3088418e-11,1.0417693e-12,1.9478444,1.9478444,3.1024656,0.15071526,1.2940218,1.2940218,1.0,1.7176405,3.1024656,1.1546212,0.29402187,0.0,0.33618775,0.99869585,4.0,0.0,0.0,1.0,1.0
2.608,0.1,0.0,10039.069,-205.31625,-0.32884994,9.781398e-09,0.28854302,0.295093,0.12006869,0.13455628,0.29541567,0.122928545,32.296246,60.4363,60.4363,48.5099,-35.031094,0.0,46.29058,76.65947,1.0,1.0,0.28954408,3.3178136,1.8747202,1.0,34.299355,-66.595604,44.14879,-104.58508,-2.355184e-11,1.0119488e-12,2.1561413,2.1561413,3.3178136,0.15045166,1.2958174,1.2958174,1.0,1.8747202,3.3178136,1.1616722,0.2958174,0.0,0.33618775,0.9991959,4.0,0.0,0.0,1.0,1.0
2.6085,0.1,0.0,10040.117,-205.7566,-0.32884994,9.781398e-09,0.2885867,0.29526734,0.11984717,0.13425905,0.29554492,0.12273686,19.601805,41.475967,41.475967,48.5099,-22.71034,0.0,46.29058,76.65947,1.0,1.0,0.28973144,3.5333908,2.0317998,1.0,45.33448,-64.93629,62.815784,-104.29175,-2.458536e-11,9.743755e-13,2.3646963,2.3646963,3.5333908,0.1501811,1.2976056,1.2976056,1.0,2.0317998,3.5333908,1.1686945,0.2976056,0.0,0.33618775,0.99969584,4.0,0.0,0.0,1.0,1.0
2.609,0.1,0.0,10041.169,-206.18446,-0.32884994,9.781398e-09,0.288633,0.2954434,0.11962057,0.13395491,0.29567575,0.12253936,6.0470104,20.712063,20.712063,48.5099,-9.397033,0.0,46.29058,76.65947,1.0,1.0,0.28992093,3.7491953,2.1888795,1.0,54.435074,-60.482082,78.813515,-99.52558,-2.5303737e-11,9.385862e-13,2.573508,2.573508,3.7491953,0.14990355,1.2993864,1.2993864,1.0,2.1888795,3.7491953,1.1756873,0.29938632,0.0,0.33618775,1.0001959,4.0,0.0,0.0,1.0,1.0
2.6095,0.1,0.0,10042.227,-206.59975,-0.32884994,9.781398e-09,0.28868186,0.2956211,0.11938887,0.13364385,0.2958081,0.12233604,-7.7867765,-0.96906745,-0.96906745,48.5099,4.3386526,0.0,46.29058,76.65947,1.0,1.0,0.2901125,3.9652255,2.3459592,1.0,61.201736,-53.414963,91.44455,-90.47548,-2.5520457e-11,9.101695e-13,2.782575,2.782575,3.9652255,0.14961904,1.3011595,1.3011595,1.0,2.3459592,3.9652255,1.1826506,0.3011595,0.0,0.33618775,1.0006958,4.0,0.0,0.0,1.0,1.0
2.61,0.1,0.0,10043.289,-207.0024,-0.32884994,9.781398e-09,0.28873336,0.29580045,0.11915208,0.13332586,0.295942,0.12212687,-21.302729,-22.636345,-22.636345,48.5099,17.904959,0.0,46.29058,76.65947,1.0,1.0,0.2903061,4.181479,2.5030386,1.0,65.33369,-44.03096,100.1526,-77.51626,-2.6799606e-11,8.7888594e-13,2.9918954,2.9918954,4.181479,0.14932756,1.302925,1.302925,1.0,2.5030386,4.181479,1.1895837,0.302925,0.0,0.33618775,1.0011958,4.0,0.0,0.0,1.0,1.0
2.6105,0.1,0.0,10044.356,-207.39235,-0.32884994,9.781398e-09,0.28878748,0.29598135,0.11891016,0.13300097,0.2960774,0.12191183,-33.914333,-43.353893,-43.353893,48.5099,30.714052,0.0,46.29058,76.65947,1.0,1.0,0.29050174,4.3979545,2.6601183,1.0,66.64261,-32.72827,104.54775,-61.193863,-2.9047143e-11,8.49116e-13,3.2014682,3.2014682,4.3979545,0.14902914,1.3046827,1.3046827,1.0,2.6601183,4.3979545,1.1964862,0.30468273,0.0,0.33618775,1.0016959,4.0,0.0,0.0,1.0,1.0
2.611,0.1,0.0,10045.429,-207.76956,-0.32884994,9.781398e-09,0.28884423,0.29616383,0.11866314,0.13266917,0.29621425,0.12169091,-45.07099,-62.221607,-62.221607,48.5099,42.207607,0.0,46.29058,76.65947,1.0,1.0,0.29069936,4.61465,2.817198,1.0,65.06174,-19.990742,104.4247,-42.20309,-2.9373864e-11,8.238085e-13,3.4112918,3.4112918,4.61465,0.1487237,1.3064326,1.3064326,1.0,2.817198,4.61465,1.203358,0.3064326,0.0,0.33618775,1.0021958,4.0,0.0,0.0,1.0,1.0
2.6115,0.1,0.0,10046.504,-208.13399,-0.32884994,9.781398e-09,0.28890356,0.2963478,0.11841098,0.13233046,0.2963526,0.12146407,-54.28231,-78.41458,-78.41458,48.5099,51.88137,0.0,46.29058,76.65947,1.0,1.0,0.29089892,4.831563,2.9742777,1.0,60.649754,-6.3674417,99.77314,-21.358559,-2.8331087e-11,7.980643e-13,3.6213646,3.6213646,4.831563,0.14841133,1.3081745,1.3081745,1.0,2.9742777,4.831563,1.2101985,0.30817452,0.0,0.33618775,1.0026958,4.0,0.0,0.0,1.0,1.0
2.612,0.1,0.0,10047.584,-208.48553,-0.32884994,9.781398e-09,0.28896552,0.29653326,0.118153684,0.13198487,0.2964924,0.12123131,-61.14,-91.21962,-91.21962,48.5099,59.307613,0.0,46.29058,76.65947,1.0,1.0,0.29110035,5.048692,3.1313572,1.0,53.5892,7.5508018,90.77977,0.43984905,-2.6447528e-11,7.742114e-13,3.831685,3.831685,5.048692,0.148092,1.3099084,1.3099084,1.0,3.1313572,5.048692,1.2170073,0.30990836,0.0,0.33618775,1.0031959,4.0,0.0,0.0,1.0,1.0
2.6125,0.1,0.0,10048.669,-208.8242,-0.32884994,9.781398e-09,0.28903008,0.29672015,0.11789125,0.1316324,0.29663357,0.120992616,-65.33639,-100.06729,-100.06729,48.5099,64.15443,0.0,46.29058,76.65947,1.0,1.0,0.29130366,5.266036,3.288437,1.0,44.179443,21.156946,77.821686,22.245607,-2.4626426e-11,7.4205534e-13,4.0422516,4.0422516,5.266036,0.14776571,1.3116341,1.3116341,1.0,3.288437,5.266036,1.2237841,0.31163406,0.0,0.33618775,1.0036958,4.0,0.0,0.0,1.0,1.0
2.613,0.1,0.0,10049.757,-209.14992,-0.32884994,9.781398e-09,0.28909728,0.2969084,0.11762367,0.13127305,0.29677618,0.12074795,-66.67872,-104.557945,-104.557945,48.5099,66.20104,0.0,46.29058,76.65947,1.0,1.0,0.2915088,5.4835916,3.4455166,1.0,32.82447,33.854248,61.45133,43.106617,-2.3460183e-11,7.134303e-13,4.253063,4.253063,5.4835916,0.14743249,1.3133515,1.3133515,1.0,3.4455166,5.4835916,1.2305286,0.3133515,0.0,0.33618775,1.0041958,4.0,0.0,0.0,1.0,1.0
2.6135,0.1,0.0,10050.848,-209.46263,-0.32884994,9.781398e-09,0.28916708,0.29709804,0.11735094,0.13090684,0.29692015,0.12049732,-65.09849,-104.48052,-104.48052,48.5099,65.34837,0.0,46.29058,76.65947,1.0,1.0,0.29171574,5.7013574,3.6025963,1.0,20.015903,45.082584,42.373627,62.1069,-2.4053941e-11,6.791921e-13,4.4641175,4.4641175,5.7013574,0.14709233,1.3150606,1.3150606,1.0,3.6025963,5.7013574,1.2372402,0.31506062,0.0,0.33618775,1.0046958,4.0,0.0,0.0,1.0,1.0
2.614,0.1,0.0,10051.942,-209.76234,-0.32884994,9.781398e-09,0.28923947,0.29728895,0.11707305,0.13053378,0.29706547,0.12024071,-60.655415,-99.82333,-99.82333,48.5099,61.624283,0.0,46.29058,76.65947,1.0,1.0,0.2919244,5.919332,3.7596757,1.0,6.3120127,54.343403,21.416185,78.40714,-2.5177678e-11,6.4833734e-13,4.675413,4.675413,5.919332,0.14674526,1.3167613,1.3167613,1.0,3.7596757,5.919332,1.2439187,0.31676129,0.0,0.33618775,1.0051959,4.0,0.0,0.0,1.0,1.0
2.6145,0.1,0.0,10053.041,-210.04898,-0.32884994,9.781398e-09,0.28931448,0.29748115,0.116790004,0.13015391,0.2972121,0.11997809,-53.535786,-90.776,-90.776,48.5099,55.183353,0.0,46.29058,76.65947,1.0,1.0,0.29213473,6.1375127,3.9167554,1.0,-7.6864195,61.222206,-0.50624585,91.28224,-2.5612904e-11,6.1840306e-13,4.886949,4.886949,6.1375127,0.14639129,1.3184534,1.3184534,1.0,3.9167554,6.1375127,1.2505636,0.3184534,0.0,0.33618775,1.0056958,4.0,0.0,0.0,1.0,1.0
2.615,0.1,0.0,10054.142,-210.32254,-0.32884994,9.781398e-09,0.28939208,0.29767457,0.116501786,0.12976724,0.29736,0.11970947,-44.045147,-77.72267,-77.72267,48.5099,46.30097,0.0,46.29058,76.65947,1.0,1.0,0.29234675,6.3558974,4.073835,1.0,-21.36237,65.40752,-22.43148,100.15415,-2.5765072e-11,6.115971e-13,5.098723,5.098723,6.3558974,0.14603041,1.3201369,1.3201369,1.0,4.073835,6.3558974,1.2571746,0.32013687,0.0,0.33618775,1.0061958,4.0,0.0,0.0,1.0,1.0
2.6155,0.1,0.0,10055.246,-210.58298,-0.32884994,9.781398e-09,0.28947228,0.29786918,0.116208404,0.12937376,0.2975092,0.11943482,-32.595646,-61.22644,-61.22644,48.5099,35.36201,0.0,46.29058,76.65947,1.0,1.0,0.29256037,6.574485,4.2309146,1.0,-34.10981,66.70546,-43.392086,104.61853,-2.5665728e-11,6.3993017e-13,5.310734,5.310734,6.574485,0.14566267,1.3218117,1.3218117,1.0,4.2309146,6.574485,1.2637513,0.32181162,0.0,0.33618775,1.0066959,4.0,0.0,0.0,1.0,1.0
2.616,0.1,0.0,10056.353,-210.83028,-0.32884994,9.781398e-09,0.28955507,0.2980649,0.11590986,0.12897351,0.29765964,0.11915414,-19.68852,-42.005726,-42.005726,48.5099,22.844572,0.0,46.29058,76.65947,1.0,1.0,0.2927755,6.7932725,4.3879943,1.0,-45.360706,65.049225,-62.45823,104.46395,-2.4453165e-11,6.5557347e-13,5.5229793,5.5229793,6.7932725,0.14528807,1.3234775,1.3234775,1.0,4.3879943,6.7932725,1.2702934,0.32347754,0.0,0.33618775,1.0071958,4.0,0.0,0.0,1.0,1.0
2.6165,0.1,0.0,10057.461,-211.06442,-0.32884994,9.781398e-09,0.28964046,0.29826173,0.11560614,0.12856653,0.2978113,0.11886743,-5.8924155,-20.903513,-20.903513,48.5099,9.299374,0.0,46.29058,76.65947,1.0,1.0,0.29299223,7.012259,4.545074,1.0,-54.61058,60.502995,-78.77921,99.682724,-2.333593e-11,6.6439904e-13,5.7354584,5.7354584,7.012259,0.14490663,1.3251345,1.3251345,1.0,4.545074,7.012259,1.2768004,0.32513455,0.0,0.33618775,1.0076958,4.0,0.0,0.0,1.0,1.0
2.617,0.1,0.0,10058.572,-211.28537,-0.32884994,9.781398e-09,0.2897284,0.29845962,0.11529725,0.12815283,0.29796413,0.11857466,8.181478,1.1492565,1.1492565,48.5099,-4.67427,0.0,46.29058,76.65947,1.0,1.0,0.29321042,7.2314415,4.7021537,1.0,-61.441475,53.26,-91.62191,90.47266,-2.1578307e-11,6.57129e-13,5.948169,5.948169,7.2314415,0.14451838,1.3267826,1.3267826,1.0,4.7021537,7.2314415,1.283272,0.32678255,0.0,0.33618775,1.0081958,4.0,0.0,0.0,1.0,1.0
2.6175,0.1,0.0,10059.686,-211.49315,-0.32884994,9.781398e-09,0.28981888,0.29865846,0.11498319,0.12773243,0.29811814,0.11827584,21.906435,23.174551,23.174551,48.5099,-18.454874,0.0,46.29058,76.65947,1.0,1.0,0.29343,7.450818,4.8592334,1.0,-65.541245,43.63481,-100.40431,77.22977,-1.974717e-11,6.4385877e-13,6.1611104,6.1611104,7.450818,0.14412333,1.3284215,1.3284215,1.0,4.8592334,7.450818,1.289708,0.32842144,0.0,0.33618775,1.0086958,4.0,0.0,0.0,1.0,1.0
2.618,0.1,0.0,10060.801,-211.68771,-0.32884994,9.781398e-09,0.28991196,0.2988583,0.114663966,0.12730537,0.29827327,0.117970966,34.668148,44.190594,44.190594,48.5099,-31.42643,0.0,46.29058,76.65947,1.0,1.0,0.29365098,1.387202,5.016313,1.0,-66.71829,32.050148,-104.72256,60.531967,-1.7592285e-11,6.270275e-13,0.091094196,0.091094196,1.387202,0.14372152,1.3300512,1.3300512,1.0,5.016313,1.387202,1.2961078,0.33005115,0.0,0.33618775,1.0091958,4.0,0.0,0.0,1.0,1.0
