Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6185,0.1,0.0,10061.917,-211.86906,-0.32884994,9.781398e-09,0.29000756,0.29905906,0.11433957,0.12687168,0.2984295,0.11766003,45.892376,63.255783,63.255783,48.5099,-43.00608,0.0,46.29058,76.65947,1.0,1.0,0.2938733,1.6069614,5.1733923,1.0,-64.91101,19.018631,-104.370285,41.114506,-1.603128e-11,6.1005546e-13,0.30449024,0.30449024,1.6069614,0.14331298,1.3316716,1.3316716,1.0,5.1733923,1.6069614,1.3024712,0.33167157,0.0,0.33618775,1.0096958,4.0,0.0,0.0,1.0,1.0
2.619,0.1,0.0,10063.035,-212.03722,-0.32884994,9.781398e-09,0.2901057,0.29926065,0.114010006,0.12643136,0.2985868,0.11734302,55.071033,79.51119,79.51119,48.5099,-52.67053,0.0,46.29058,76.65947,1.0,1.0,0.2940969,1.826909,5.330472,1.0,-60.191437,5.1204,-99.34928,19.83809,-1.3433082e-11,5.90602e-13,0.5181113,0.5181113,1.826909,0.14289773,1.3332826,1.3332826,1.0,5.330472,1.826909,1.3087977,0.3332826,0.0,0.33618775,1.0101959,4.0,0.0,0.0,1.0,1.0
2.6195,0.1,0.0,10064.154,-212.19215,-0.32884994,9.781398e-09,0.29020634,0.29946306,0.11367528,0.12598449,0.29874513,0.11701996,61.785534,92.21973,92.21973,48.5099,-59.98,0.0,46.29058,76.65947,1.0,1.0,0.29432175,2.0470428,5.4875517,1.0,-52.762966,-9.022567,-89.87081,-2.3489182,-1.0186862e-11,5.711469e-13,0.73195565,0.73195565,2.0470428,0.14247578,1.3348842,1.3348842,1.0,5.4875517,2.0470428,1.3150871,0.33488417,0.0,0.33618775,1.0106958,4.0,0.0,0.0,1.0,1.0
2.62,0.1,0.0,10065.274,-212.3339,-0.32884994,9.781398e-09,0.2903095,0.2996663,0.11333539,0.12553106,0.29890445,0.11669082,65.72627,100.80015,100.80015,48.5099,-64.59864,0.0,46.29058,76.65947,1.0,1.0,0.29454777,2.2673607,5.6446314,1.0,-42.952053,-22.774223,-76.34756,-24.452595,-7.159445e-12,5.501753e-13,0.9460216,0.9460216,2.2673607,0.14204718,1.3364762,1.3364762,1.0,5.6446314,2.2673607,1.321339,0.3364762,0.0,0.33618775,1.0111958,4.0,0.0,0.0,1.0,1.0
2.6205,0.1,0.0,10066.3955,-212.46243,-0.32884994,9.781398e-09,0.29041514,0.2998702,0.11299036,0.12507115,0.2990648,0.11635562,66.70738,104.85434,104.85434,48.5099,-66.310425,0.0,46.29058,76.65947,1.0,1.0,0.29477495,2.4878604,5.801711,1.0,-31.194279,-35.513107,-59.376385,-45.47796,-4.6624826e-12,5.2669956e-13,1.1603074,1.1603074,2.4878604,0.14161198,1.3380586,1.3380586,1.0,5.801711,2.4878604,1.327553,0.3380586,0.0,0.33618775,1.0116957,4.0,0.0,0.0,1.0,1.0
2.621,0.1,0.0,10067.518,-212.57779,-0.32884994,9.781398e-09,0.29052326,0.30007482,0.112640165,0.12460478,0.29922605,0.11601436,64.675964,104.18653,104.18653,48.5099,-65.02968,0.0,46.29058,76.65947,1.0,1.0,0.2950032,2.7085402,5.958791,1.0,-18.015379,-46.660587,-39.712605,-64.47392,-2.2551518e-12,5.015785e-13,1.3748113,1.3748113,2.7085402,0.14117019,1.3396312,1.3396312,1.0,5.958791,2.7085402,1.3337288,0.33963126,0.0,0.31557053,1.0121958,4.0,0.0,0.0,1.0,1.0
2.6215,0.1,0.0,10068.64,-212.67998,-0.32884994,9.781398e-09,0.29063386,0.30028003,0.11228483,0.12413196,0.29938823,0.11566704,59.71538,98.81348,98.81348,48.5099,-60.805893,0.0,46.29058,76.65947,1.0,1.0,0.29523253,2.9293978,6.1158705,1.0,-4.00797,-55.70741,-18.236835,-80.57664,-1.6031119e-13,4.791118e-13,1.5895317,1.5895317,2.9293978,0.14072184,1.3411942,1.3411942,1.0,6.1158705,2.9293978,1.3398662,0.34119412,0.0,0.31557053,1.0126958,4.0,0.0,0.0,1.0,1.0
2.622,0.1,0.0,10069.762,-212.76903,-0.32884994,9.781398e-09,0.29074687,0.30048585,0.11192436,0.12365278,0.29955128,0.11531366,52.04234,88.96515,88.96515,48.5099,-53.8223,0.0,46.29058,76.65947,1.0,1.0,0.29546288,3.1504312,6.2729497,1.0,10.194941,-62.23728,4.08411,-93.04926,6.5310127e-13,4.639827e-13,1.8044665,1.8044665,3.1504312,0.140267,1.3427471,1.3427471,1.0,6.2729497,3.1504312,1.3459646,0.34274706,0.0,0.31557053,1.0131958,4.0,0.0,0.0,1.0,1.0
2.6225,0.1,0.0,10070.884,-212.84494,-0.32884994,9.781398e-09,0.29086232,0.30069223,0.11155876,0.12316724,0.2997152,0.11495423,41.997932,75.07565,75.07565,48.5099,-44.38845,0.0,46.29058,76.65947,1.0,1.0,0.29569414,3.371638,0.14684425,1.0,23.948513,-65.94644,26.240576,-101.31623,2.4835995e-12,4.945902e-13,2.0196142,2.0196142,3.371638,0.13980567,1.34429,1.34429,1.0,0.14684425,3.371638,1.3520238,0.34429005,0.0,0.31557053,1.0136958,4.0,0.0,0.0,1.0,1.0
2.623,0.1,0.0,10072.006,-212.90776,-0.32884994,9.781398e-09,0.29098016,0.3008991,0.11118804,0.122675404,0.2998799,0.11458876,30.032835,57.764774,57.764774,48.5099,-32.92688,0.0,46.29058,76.65947,1.0,1.0,0.2959263,3.5930164,0.30392388,1.0,36.625416,-66.65825,47.22575,-104.990524,3.6384142e-12,5.1435267e-13,2.234973,2.234973,3.5930164,0.13933793,1.3458229,1.3458229,1.0,0.30392388,3.5930164,1.3580437,0.34582296,0.0,0.31557053,1.0141958,4.0,0.0,0.0,1.0,1.0
2.6235,0.1,0.0,10073.127,-212.95752,-0.32884994,9.781398e-09,0.2911004,0.3011064,0.1108122,0.122177325,0.3000454,0.11421726,16.687447,37.810925,37.810925,48.5099,-19.954544,0.0,46.29058,76.65947,1.0,1.0,0.29615933,3.8145645,0.4610035,1.0,47.64461,-64.33206,66.08158,-103.89251,4.4019332e-12,5.205073e-13,2.4505408,2.4505408,3.8145645,0.13886379,1.3473457,1.3473457,1.0,0.4610035,3.8145645,1.3640236,0.34734574,0.0,0.31557053,1.0146958,4.0,0.0,0.0,1.0,1.0
2.624,0.1,0.0,10074.248,-212.99425,-0.32884994,9.781398e-09,0.291223,0.3013141,0.11043126,0.121673025,0.30021164,0.11383974,2.5676932,16.116592,16.116592,48.5099,-6.0597496,0.0,46.29058,76.65947,1.0,1.0,0.29639316,4.0362797,0.6180831,1.0,56.498234,-59.06593,81.942856,-98.05945,5.385104e-12,5.1976473e-13,2.6663163,2.6663163,4.0362797,0.1383833,1.3488584,1.3488584,1.0,0.6180831,4.0362797,1.3699633,0.3488583,0.0,0.31557053,1.0151957,4.0,0.0,0.0,1.0,1.0
2.6245,0.1,0.0,10075.368,-213.01799,-0.32884994,9.781398e-09,0.29134795,0.3015221,0.110045224,0.12116257,0.3003786,0.1134562,-11.682338,-6.3321824,-6.3321824,48.5099,8.124364,0.0,46.29058,76.65947,1.0,1.0,0.29662773,4.2581596,0.77516276,1.0,62.775345,-51.093006,94.07737,-87.745186,6.637789e-12,5.106304e-13,2.8822973,2.8822973,4.2581596,0.13789652,1.3503605,1.3503605,1.0,0.77516276,4.2581596,1.3758626,0.35036054,0.0,0.31557053,1.0156958,4.0,0.0,0.0,1.0,1.0
2.625,0.1,0.0,10076.487,-213.02876,-0.32884994,9.781398e-09,0.2914752,0.30173045,0.10965411,0.120646,0.30054623,0.11306666,-25.409748,-28.510489,-28.510489,48.5099,21.948616,0.0,46.29058,76.65947,1.0,1.0,0.296863,4.480203,0.9322424,1.0,66.1814,-40.77165,101.920296,-73.409805,6.954497e-12,4.985129e-13,3.0984821,3.0984821,4.480203,0.13740349,1.3518524,1.3518524,1.0,0.9322424,4.480203,1.3817211,0.35185242,0.0,0.31557053,1.0161958,4.0,0.0,0.0,1.0,1.0
2.6255,0.1,0.0,10077.605,-213.02664,-0.32884994,9.781398e-09,0.2916048,0.30193907,0.10925792,0.12012337,0.3007145,0.11267114,-37.982822,-49.40136,-49.40136,48.5099,34.777546,0.0,46.29058,76.65947,1.0,1.0,0.29709893,4.7024074,1.0893221,1.0,66.55251,-28.56969,105.101166,-55.699802,7.758269e-12,4.8104364e-13,3.314869,3.314869,4.7024074,0.13690424,1.3533338,1.3533338,1.0,1.0893221,4.7024074,1.3875387,0.35333383,0.0,0.31557053,1.0166957,4.0,0.0,0.0,1.0,1.0
2.626,0.1,0.0,10078.722,-213.01166,-0.32884994,9.781398e-09,0.2917366,0.30214792,0.10885668,0.119594745,0.30088338,0.11226964,-48.820263,-68.042595,-68.042595,48.5099,46.018772,0.0,46.29058,76.65947,1.0,1.0,0.29733548,4.9247704,1.2464017,1.0,63.86382,-15.043554,103.46208,-35.419483,9.1250505e-12,4.65759e-13,3.5314558,3.5314558,4.9247704,0.13639885,1.3548046,1.3548046,1.0,1.2464017,4.9247704,1.3933147,0.3548047,0.0,0.31557053,1.0171958,4.0,0.0,0.0,1.0,1.0
2.6265,0.1,0.0,10079.836,-212.98389,-0.32884994,9.781398e-09,0.2918707,0.3023569,0.10845038,0.11906016,0.30105284,0.11186219,-57.41834,-83.57143,-83.57143,48.5099,55.15059,0.0,46.29058,76.65947,1.0,1.0,0.29757255,5.14729,1.4034814,1.0,58.23142,-0.8130805,97.06626,-13.49483,1.1371039e-11,4.4943522e-13,3.748241,3.748241,5.14729,0.13588734,1.356265,1.356265,1.0,1.4034814,5.14729,1.3990492,0.35626495,0.0,0.31557053,1.0176958,4.0,0.0,0.0,1.0,1.0
2.627,0.1,0.0,10080.949,-212.94336,-0.3314739,-6.4850054e-09,0.292007,0.302566,0.108039066,0.11851967,0.30122283,0.11144881,-63.37462,-95.264915,-95.264915,44.508877,61.746487,0.0,46.29058,70.58064,1.0,1.0,0.29781014,5.369964,1.560561,1.0,49.907867,13.466752,86.196434,9.0684805,1.2123032e-11,4.2976484e-13,3.9652226,3.9652226,5.369964,0.13536978,1.3577145,1.3577145,1.0,1.560561,5.369964,1.4047415,0.3577145,0.0,0.31557053,1.0181957,4.0,0.0,0.0,1.0,1.0
2.6275,0.1,0.0,10082.06,-212.89015,-0.3314739,-6.4850054e-09,0.29214552,0.30277517,0.10762273,0.11797335,0.30139333,0.1110295,-66.407234,-102.57418,-102.57418,44.508877,65.49547,0.0,46.29058,70.58064,1.0,1.0,0.29804817,5.5927906,1.7176405,1.0,39.27127,27.135962,71.34307,31.231115,1.33733875e-11,4.0915248e-13,4.182399,4.182399,5.5927906,0.13484623,1.3591533,1.3591533,1.0,1.7176405,5.5927906,1.4103917,0.3591533,0.0,0.31557053,1.0186958,4.0,0.0,0.0,1.0,1.0
2.628,0.1,0.0,10083.168,-212.82431,-0.3314739,-6.4850054e-09,0.2922862,0.3029844,0.10720138,0.117421225,0.30156428,0.1106043,-66.36862,-105.15085,-105.15085,44.508877,66.21712,0.0,46.29058,70.58064,1.0,1.0,0.29828665,5.815767,1.8747202,1.0,26.808466,39.560158,53.182846,51.968002,1.5491516e-11,3.9003027e-13,4.399768,4.399768,5.815767,0.13431671,1.3605813,1.3605813,1.0,1.8747202,5.815767,1.4159994,0.36058128,0.0,0.31557053,1.0191958,4.0,0.0,0.0,1.0,1.0
2.6285,0.1,0.0,10084.274,-212.74593,-0.3314739,-6.4850054e-09,0.292429,0.30319357,0.10677506,0.116863385,0.30173564,0.11017322,-63.253162,-102.864334,-102.864334,44.508877,63.870758,0.0,46.29058,70.58064,1.0,1.0,0.29852545,6.038892,2.0317998,1.0,13.093012,50.160152,32.54838,70.31595,1.8601672e-11,3.706466e-13,4.617327,4.617327,6.038892,0.13378131,1.3619983,1.3619983,1.0,2.0317998,6.038892,1.4215642,0.36199835,0.0,0.31557053,1.0196958,4.0,0.0,0.0,1.0,1.0
2.629,0.1,0.0,10085.378,-212.65506,-0.3314739,-6.4850054e-09,0.2925739,0.3034027,0.10634377,0.11629986,0.30190742,0.10973628,-57.198246,-95.809135,-95.809135,44.508877,58.558086,0.0,46.29058,70.58064,1.0,1.0,0.2987646,6.2621617,2.1888795,1.0,-1.2409977,58.439243,10.390404,85.41873,1.8521688e-11,3.504097e-13,4.835076,4.835076,6.2621617,0.13324007,1.3634044,1.3634044,1.0,2.1888795,6.2621617,1.4270859,0.36340445,0.0,0.31557053,1.0201957,4.0,0.0,0.0,1.0,1.0
2.6295,0.1,0.0,10086.479,-212.55177,-0.3314739,-6.4850054e-09,0.2927209,0.3036117,0.10590752,0.11573073,0.30207953,0.10929351,-48.478653,-84.30174,-84.30174,44.508877,50.519257,0.0,46.29058,70.58064,1.0,1.0,0.29900396,6.485576,2.3459592,1.0,-15.528164,64.00681,-12.2657995,96.56754,1.7850848e-11,3.2714502e-13,5.053012,5.053012,6.485576,0.13269305,1.3647995,1.3647995,1.0,2.3459592,6.485576,1.4325643,0.3647995,0.0,0.31557053,1.0206958,4.0,0.0,0.0,1.0,1.0
2.63,0.1,0.0,10087.576,-212.43616,-0.3314739,-6.4850054e-09,0.29286996,0.30382058,0.10546635,0.11515606,0.302252,0.10884494,-37.4945,-68.867065,-68.867065,44.508877,40.122433,0.0,46.29058,70.58064,1.0,1.0,0.29924357,6.7091312,2.5030386,1.0,-29.102673,66.59717,-34.36774,103.2348,1.6955458e-11,3.0309723e-13,5.2711325,5.2711325,6.7091312,0.13214032,1.3661834,1.3661834,1.0,2.5030386,6.7091312,1.437999,0.36618343,0.0,0.31557053,1.0211958,4.0,0.0,0.0,1.0,1.0
2.6305,0.1,0.0,10088.671,-212.3083,-0.3314739,-6.4850054e-09,0.29302102,0.30402923,0.10502026,0.114575915,0.3024247,0.1083906,-24.753195,-50.21511,-50.21511,44.508877,27.847265,0.0,46.29058,70.58064,1.0,1.0,0.29948333,6.932826,2.6601183,1.0,-41.329422,66.08262,-54.8847,105.099815,1.4347542e-11,2.8379922e-13,5.4894366,5.4894366,6.932826,0.13158193,1.3675562,1.3675562,1.0,2.6601183,6.932826,1.4433898,0.36755618,0.0,0.31557053,1.0216957,4.0,0.0,0.0,1.0,1.0
2.631,0.1,0.0,10089.762,-212.16827,-0.3314739,-6.4850054e-09,0.29317406,0.30423763,0.104569286,0.11399033,0.30259767,0.1079305,-10.84628,-29.208788,-29.208788,44.508877,14.263047,0.0,46.29058,70.58064,1.0,1.0,0.2997232,7.156658,2.817198,1.0,-51.63393,62.480213,-72.85603,102.06482,1.1319561e-11,2.613742e-13,5.707922,5.707922,7.156658,0.13101794,1.3689177,1.3689177,1.0,2.817198,7.156658,1.4487364,0.3689177,0.0,0.31557053,1.0221958,4.0,0.0,0.0,1.0,1.0
2.6315,0.1,0.0,10090.849,-212.01616,-0.3314739,-6.4850054e-09,0.29332906,0.30444577,0.10411343,0.11339939,0.30277085,0.10746468,3.5778902,-6.824337,-6.824337,44.508877,0.0025001604,0.0,46.29058,70.58064,1.0,1.0,0.29996318,7.3806252,2.9742777,1.0,-59.5296,55.95171,-87.43648,94.26082,1.2051856e-11,2.4536625e-13,5.9265866,5.9265866,7.3806252,0.13044842,1.3702679,1.3702679,1.0,2.9742777,7.3806252,1.4540387,0.37026793,0.0,0.31557053,1.0226958,4.0,0.0,0.0,1.0,1.0
2.632,0.1,0.0,10091.933,-211.85207,-0.3314739,-6.4850054e-09,0.29348597,0.3046536,0.10365273,0.11280317,0.30294418,0.10699316,17.844284,15.893843,15.893843,44.508877,-14.267602,0.0,46.29058,70.58064,1.0,1.0,0.30020314,7.604725,3.1313572,1.0,-64.64102,46.796738,-97.93644,82.042595,1.43731416e-11,2.2645995e-13,6.1454287,6.1454287,7.604725,0.12987341,1.3716067,1.3716067,1.0,3.1313572,7.604725,1.4592963,0.37160677,0.0,0.31557053,1.0231957,4.0,0.0,0.0,1.0,1.0
2.6325,0.1,0.0,10093.012,-211.67607,-0.3314739,-6.4850054e-09,0.29364476,0.30486107,0.1031872,0.112201706,0.30311766,0.10651599,31.282806,37.88187,37.88187,44.508877,-27.877602,0.0,46.29058,70.58064,1.0,1.0,0.3004431,1.5457702,3.288437,1.0,-66.72222,35.439415,-103.85512,65.97325,1.6614501e-11,1.9961857e-13,0.08126114,0.08126114,1.5457702,0.129293,1.3729341,1.3729341,1.0,3.288437,1.5457702,1.464509,0.37293416,0.0,0.31557053,1.0236958,4.0,0.0,0.0,1.0,1.0
2.633,0.1,0.0,10094.088,-211.4883,-0.3314739,-6.4850054e-09,0.29380542,0.30506808,0.10271686,0.11159509,0.30329123,0.10603319,43.2599,58.106297,58.106297,44.508877,-40.18648,0.0,46.29058,70.58064,1.0,1.0,0.30068302,1.7701291,3.4455166,1.0,-65.668915,22.409016,-104.90508,46.798782,1.7517364e-11,1.7983396e-13,0.30045244,0.30045244,1.7701291,0.12870723,1.37425,1.37425,1.0,3.4455166,1.7701291,1.4696766,0.37425008,0.0,0.31557053,1.0241958,4.0,0.0,0.0,1.0,1.0
2.6335,0.1,0.0,10095.158,-211.2888,-0.3314739,-6.4850054e-09,0.29396787,0.30527467,0.10224175,0.11098339,0.30346486,0.1055448,53.208588,75.612946,75.612946,44.508877,-50.612217,0.0,46.29058,70.58064,1.0,1.0,0.30092278,1.9946142,3.6025963,1.0,-61.52411,8.315522,-101.02685,25.413906,1.838419e-11,1.6138829e-13,0.5198154,0.5198154,1.9946142,0.12811619,1.3755544,1.3755544,1.0,3.6025963,1.9946142,1.4747988,0.37555444,0.0,0.31557053,1.0246958,4.0,0.0,0.0,1.0,1.0
2.634,0.1,0.0,10096.226,-211.07773,-0.3314739,-6.4850054e-09,0.29413208,0.30548078,0.10176187,0.11036664,0.30363852,0.10505084,60.655617,89.57226,89.57226,44.508877,-58.659576,0.0,46.29058,70.58064,1.0,1.0,0.30116242,2.2192235,3.7596757,1.0,-54.47685,-6.178768,-92.392845,2.8205895,1.9145642e-11,1.440959e-13,0.739348,0.739348,2.2192235,0.12751992,1.3768471,1.3768471,1.0,3.7596757,2.2192235,1.4798754,0.3768472,0.0,0.31557053,1.0251958,4.0,0.0,0.0,1.0,1.0
2.6345,0.1,0.0,10097.287,-210.85516,-0.3314739,-6.4850054e-09,0.29429805,0.30568635,0.101277255,0.10974496,0.30381218,0.10455137,65.24429,99.31914,99.31914,44.508877,-63.943947,0.0,46.29058,70.58064,1.0,1.0,0.30140185,2.4439547,3.9167554,1.0,-44.853962,-20.39033,-79.40042,-19.91871,2.0055903e-11,1.2776795e-13,0.9590484,0.9590484,2.4439547,0.12691852,1.3781283,1.3781283,1.0,3.9167554,2.4439547,1.4849063,0.3781283,0.0,0.31557053,1.0256958,4.0,0.0,0.0,1.0,1.0
2.635,0.1,0.0,10098.344,-210.62123,-0.3314739,-6.4850054e-09,0.2944657,0.30589095,0.10078794,0.10911961,0.30398574,0.104046404,66.751945,104.38515,104.38515,44.508877,-66.2101,0.0,46.29058,70.58064,1.0,1.0,0.3016406,2.6688013,4.073835,1.0,-33.105286,-33.646656,-62.65414,-41.731003,2.1280965e-11,1.1394226e-13,1.1789104,1.1789104,2.6688013,0.12631321,1.3793976,1.3793976,1.0,4.073835,2.6688013,1.489891,0.37939763,0.0,0.31557053,1.0261958,4.0,0.0,0.0,1.0,1.0
2.6355,0.1,0.0,10099.396,-210.37729,-0.3314739,-6.4850054e-09,0.29463482,0.30609152,0.10029435,0.10851596,0.30415916,0.10353646,65.103,104.52251,104.52251,44.508877,-65.34638,0.0,46.29058,70.58064,1.0,1.0,0.3018759,2.893644,4.2309146,1.0,-19.78596,-45.31704,-42.939568,-61.58294,2.2877257e-11,1.1043213e-13,1.3988218,1.3988218,2.893644,0.12572685,1.3806534,1.3806534,1.0,4.2309146,2.893644,1.4948223,0.38065335,0.0,0.31557053,1.0266957,4.0,0.0,0.0,1.0,1.0
2.636,0.1,0.0,10100.444,-210.12556,-0.3314739,-6.4850054e-09,0.29480484,0.30630133,0.09979743,0.10792026,0.3043322,0.10302263,60.375565,99.72041,99.72041,44.508877,-61.392975,0.0,46.29058,70.58064,1.0,1.0,0.30212235,3.1184118,4.3879943,1.0,-5.531804,-54.84376,-21.191349,-78.52907,2.474297e-11,1.10791286e-13,1.6187333,1.6187333,3.1184118,0.12514174,1.3818899,1.3818899,1.0,4.3879943,3.1184118,1.4996784,0.38188997,0.0,0.31557053,1.0271958,4.0,0.0,0.0,1.0,1.0
2.6365,0.1,0.0,10101.489,-209.86552,-0.3314739,-6.4850054e-09,0.29497534,0.30652148,0.09929738,0.10730758,0.30450508,0.10250537,52.794292,90.205444,90.205444,44.508877,-54.537537,0.0,46.29058,70.58064,1.0,1.0,0.30237904,3.343084,4.545074,1.0,8.979445,-61.773735,1.5560396,-91.76149,2.7541552e-11,1.10785364e-13,1.8386449,1.8386449,3.343084,0.12453397,1.3831023,1.3831023,1.0,4.545074,3.343084,1.5044392,0.3831023,0.0,0.31557053,1.0276958,4.0,0.0,0.0,1.0,1.0
2.637,0.1,0.0,10102.531,-209.59511,-0.3314739,-6.4850054e-09,0.29514632,0.30674383,0.0987939,0.10666831,0.3046779,0.1019844,42.71923,76.4288,76.4288,44.508877,-45.105583,0.0,46.29058,70.58064,1.0,1.0,0.30263686,3.5676432,4.7021537,1.0,23.06068,-65.77991,24.222948,-100.65175,2.9989546e-11,1.107302e-13,2.0585563,2.0585563,3.5676432,0.12389717,1.3842858,1.3842858,1.0,4.7021537,3.5676432,1.5090868,0.38428584,0.0,0.31557053,1.0281957,4.0,0.0,0.0,1.0,1.0
2.6375,0.1,0.0,10103.569,-209.31223,-0.3314739,-6.4850054e-09,0.29531816,0.30696276,0.098286584,0.1060028,0.30485064,0.10145914,30.628843,59.0443,59.0443,44.508877,-33.545017,0.0,46.29058,70.58064,1.0,1.0,0.3028912,3.792074,4.8592334,1.0,36.046623,-66.67547,45.736378,-104.78068,3.2495354e-11,1.105521e-13,2.278468,2.278468,3.792074,0.123233855,1.3854367,1.3854367,1.0,4.8592334,3.792074,1.5136062,0.38543665,0.0,0.31557053,1.0286958,4.0,0.0,0.0,1.0,1.0
2.638,0.1,0.0,10104.603,-209.01506,-0.3314739,-6.4850054e-09,0.29549137,0.3071775,0.09777512,0.10531272,0.30502295,0.10092903,17.096958,38.87698,38.87698,44.508877,-20.404564,0.0,46.29058,70.58064,1.0,1.0,0.30314228,4.0163636,5.016313,1.0,47.32454,-64.42149,65.079865,-103.95684,3.5997177e-11,1.1055949e-13,2.4983792,2.4983792,4.0163636,0.12254597,1.3865515,1.3865515,1.0,5.016313,4.0163636,1.5179842,0.3865515,0.0,0.31557053,1.0291958,4.0,0.0,0.0,1.0,1.0
2.6385,0.1,0.0,10105.63,-208.70187,-0.3314739,-6.4850054e-09,0.29566637,0.30738842,0.09725925,0.104597375,0.30519465,0.10039358,2.764997,16.883303,16.883303,44.508877,-6.3072295,0.0,46.29058,70.58064,1.0,1.0,0.30339086,4.240501,5.1733923,1.0,56.36308,-59.128075,81.34087,-98.224174,3.939144e-11,1.10560615e-13,2.7182908,2.7182908,4.240501,0.12183238,1.3876276,1.3876276,1.0,5.1733923,4.240501,1.5222102,0.38762766,0.0,0.31557053,1.0296957,4.0,0.0,0.0,1.0,1.0
2.639,0.1,0.0,10106.649,-208.37086,-0.3314739,-6.4850054e-09,0.2958436,0.3075942,0.09673875,0.10385502,0.30536544,0.09985233,-11.688841,-5.8949313,-5.8949313,44.508877,8.079668,0.0,46.29058,70.58064,1.0,1.0,0.30363542,4.464478,5.330472,1.0,62.737522,-51.048683,93.75378,-87.85885,4.1284635e-11,1.1056038e-13,2.9382021,2.9382021,4.464478,0.121091016,1.3886629,1.3886629,1.0,5.330472,4.464478,1.5262756,0.3886629,0.0,0.31557053,1.0301958,4.0,0.0,0.0,1.0,1.0
2.6395,0.1,0.0,10107.66,-208.02019,-0.3314739,-6.4850054e-09,0.29602343,0.30779213,0.09621333,0.10308492,0.3055351,0.09930481,-25.581852,-28.380459,-28.380459,44.508877,22.076305,0.0,46.29058,70.58064,1.0,1.0,0.3038729,4.6882873,5.4875517,1.0,66.14986,-40.568005,101.736046,-73.35559,4.0757755e-11,1.105604e-13,3.1581137,3.1581137,4.6882873,0.12032131,1.3896555,1.3896555,1.0,5.4875517,4.6882873,1.5301735,0.3896555,0.0,0.31557053,1.0306958,4.0,0.0,0.0,1.0,1.0
2.64,0.1,0.0,10108.66,-207.64816,-0.3314739,-6.4850054e-09,0.29620636,0.30797926,0.09568277,0.102288045,0.30570337,0.09875056,-38.259087,-49.51173,-49.51173,44.508877,35.022533,0.0,46.29058,70.58064,1.0,1.0,0.30410036,4.911924,5.6446314,1.0,66.44264,-28.183554,104.915634,-55.403908,4.025941e-11,1.105604e-13,3.3780253,3.3780253,4.911924,0.11952445,1.3906041,1.3906041,1.0,5.6446314,4.911924,1.5338988,0.3906041,0.0,0.31557053,1.0311958,4.0,0.0,0.0,1.0,1.0
2.6405,0.1,0.0,10109.647,-207.25334,-0.3314739,-6.4850054e-09,0.29639274,0.30815342,0.09514686,0.101466514,0.30586988,0.09818917,-49.124176,-68.29307,-68.29307,44.508877,46.308983,0.0,46.29058,70.58064,1.0,1.0,0.30431566,5.1353846,5.801711,1.0,63.606102,-14.481926,103.14819,-34.85512,4.0630384e-11,1.105604e-13,3.5979366,3.5979366,5.1353846,0.11870268,1.3915079,1.3915079,1.0,5.801711,5.1353846,1.5374478,0.39150786,0.0,0.3113007,1.0316957,4.0,0.0,0.0,1.0,1.0
2.641,0.1,0.0,10110.62,-206.8346,-0.3314739,-6.4850054e-09,0.29658303,0.3083132,0.09460547,0.10062284,0.30603433,0.097620286,-57.667313,-83.8415,-83.8415,44.508877,55.40569,0.0,46.29058,70.58064,1.0,1.0,0.30451754,5.3586664,5.958791,1.0,57.778168,-0.11085649,96.5233,-12.681804,4.229304e-11,1.105604e-13,3.8178482,3.8178482,5.3586664,0.11785856,1.3923662,1.3923662,1.0,5.958791,5.3586664,1.5408185,0.39236617,0.0,0.3113007,1.0321958,4.0,0.0,0.0,1.0,1.0
2.6415,0.1,0.0,10111.576,-206.39111,-0.3314739,-6.4850054e-09,0.29677758,0.3084576,0.0940585,0.09975972,0.3061964,0.09704363,-63.48908,-95.42813,-95.42813,44.508877,61.886898,0.0,46.29058,70.58064,1.0,1.0,0.30470496,5.5817695,6.1158705,1.0,49.237553,14.25153,85.35963,10.0685,4.5433733e-11,1.10609784e-13,4.03776,4.03776,5.5817695,0.116994746,1.3931788,1.3931788,1.0,6.1158705,5.5817695,1.5440097,0.39317882,0.0,0.3113007,1.0326958,4.0,0.0,0.0,1.0,1.0
2.642,0.1,0.0,10112.514,-205.92235,-0.3314739,-6.4850054e-09,0.29697663,0.3085861,0.0935059,0.09888009,0.3063558,0.096459016,-66.31903,-102.51219,-102.51219,44.508877,65.45088,0.0,46.29058,70.58064,1.0,1.0,0.30487728,5.804693,6.2729497,1.0,38.390255,27.928776,70.1893,32.322895,4.843406e-11,1.1101574e-13,4.2576714,4.2576714,5.804693,0.116114214,1.3939459,1.3939459,1.0,6.2729497,5.804693,1.5470219,0.39394587,0.0,0.3113007,1.0331957,4.0,0.0,0.0,1.0,1.0
2.6425,0.1,0.0,10113.43,-205.4281,-0.3314739,-6.4850054e-09,0.2971805,0.30869833,0.09294764,0.097987115,0.30651224,0.09586628,-66.028114,-104.766075,-104.766075,44.508877,65.93388,0.0,46.975994,70.58064,1.0,1.0,0.3050342,6.0274386,0.14684425,1.0,25.750156,40.277954,51.732265,53.033813,4.9977838e-11,1.1100757e-13,4.4775825,4.4775825,6.0274386,0.115220144,1.3946676,1.3946676,1.0,0.14684425,6.0274386,1.5498562,0.39466763,0.0,0.3113007,1.0336958,4.0,0.0,0.0,1.0,1.0
2.643,0.1,0.0,10114.322,-204.90845,-0.3314739,-6.4850054e-09,0.29738933,0.30879462,0.09238373,0.09708411,0.30666545,0.095265344,-62.63439,-102.09025,-102.09025,44.508877,63.317448,0.0,46.975994,70.58064,1.0,1.0,0.30517578,6.250009,0.30392388,1.0,11.914569,50.719822,30.861958,71.22829,5.2368197e-11,1.1100387e-13,4.697494,4.697494,6.250009,0.11431589,1.3953446,1.3953446,1.0,0.30392388,6.250009,1.5525147,0.39534461,0.0,0.3113007,1.0341958,4.0,0.0,0.0,1.0,1.0
2.6435,0.1,0.0,10115.189,-204.3638,-0.3314739,-6.4850054e-09,0.29760328,0.30887568,0.091814205,0.096174374,0.30681524,0.0946562,-56.301876,-94.6174,-94.6174,44.508877,57.729,0.0,46.975994,70.58064,1.0,1.0,0.30530286,6.4724064,0.4610035,1.0,-2.4640336,58.765907,8.563835,86.053566,5.67092e-11,1.11004454e-13,4.9174056,4.9174056,6.4724064,0.11340479,1.3959776,1.3959776,1.0,0.4610035,6.4724064,1.5550005,0.39597765,0.0,0.3113007,1.0346957,4.0,0.0,0.0,1.0,1.0
2.644,0.1,0.0,10116.03,-203.79478,-0.3314739,-6.4850054e-09,0.29782242,0.30894265,0.09123912,0.095261015,0.3069614,0.09403888,-47.33244,-82.70567,-82.70567,44.508877,49.43549,0.0,46.975994,70.58064,1.0,1.0,0.3054164,6.6946344,0.6180831,1.0,-16.708797,64.04124,-14.111226,96.8169,6.0347435e-11,1.1100442e-13,5.137317,5.137317,6.6946344,0.11248997,1.3965676,1.3965676,1.0,0.6180831,6.6946344,1.5573173,0.39656758,0.0,0.3113007,1.0351958,4.0,0.0,0.0,1.0,1.0
2.6445,0.1,0.0,10116.842,-203.20229,-0.3314739,-6.4850054e-09,0.29804674,0.30899704,0.09065853,0.09434689,0.30710375,0.09341346,-36.151363,-66.92131,-66.92131,44.508877,38.830536,0.0,46.975994,70.58064,1.0,1.0,0.30551794,6.9166975,0.77516276,1.0,-30.150322,66.30169,-36.09645,103.01776,6.345537e-11,1.1100441e-13,5.3572288,5.3572288,6.9166975,0.11157428,1.3971156,1.3971156,1.0,0.77516276,6.9166975,1.5594691,0.39711556,0.0,0.3113007,1.0356958,4.0,0.0,0.0,1.0,1.0
2.645,0.1,0.0,10117.625,-202.5874,-0.3314739,-6.4850054e-09,0.29827625,0.3090407,0.09007254,0.09343449,0.30724227,0.092780076,-23.287119,-48.011597,-48.011597,44.508877,26.415699,0.0,46.975994,70.58064,1.0,1.0,0.30560914,7.138601,0.9322424,1.0,-42.158066,65.44518,-56.3593,104.370895,6.711354e-11,1.1100442e-13,5.57714,5.57714,7.138601,0.11066024,1.3976228,1.3976228,1.0,0.9322424,7.138601,1.561461,0.39762276,0.0,0.3113007,1.0361958,4.0,0.0,0.0,1.0,1.0
2.6455,0.1,0.0,10118.377,-201.95132,-0.3314739,-6.4850054e-09,0.29851082,0.3090755,0.08948122,0.09252599,0.3073768,0.09213887,-9.3463545,-26.86942,-26.86942,44.508877,12.776734,0.0,46.975994,70.58064,1.0,1.0,0.30569187,7.3603497,1.0893221,1.0,-52.169834,61.516186,-73.94986,100.819275,6.8318816e-11,1.1100442e-13,5.7970514,5.7970514,7.3603497,0.10975003,1.3980905,1.3980905,1.0,1.0893221,7.3603497,1.5632979,0.39809054,0.0,0.3113007,1.0366958,4.0,0.0,0.0,1.0,1.0
2.646,0.1,0.0,10119.098,-201.29538,-0.3314739,-6.4850054e-09,0.2987504,0.30910358,0.08888468,0.09162309,0.30750734,0.09149005,5.014683,-4.4910803,-4.4910803,44.508877,-1.4440545,0.0,46.975994,70.58064,1.0,1.0,0.30576813,7.5819483,1.2464017,1.0,-59.71801,54.703327,-88.04525,92.53633,7.032794e-11,1.1100442e-13,6.016963,6.016963,7.5819483,0.1088454,1.3985202,1.3985202,1.0,1.2464017,7.5819483,1.5649855,0.3985203,0.0,0.3113007,1.0371958,4.0,0.0,0.0,1.0,1.0
2.6465,0.1,0.0,10119.786,-200.62096,-0.3314739,-6.4850054e-09,0.2989948,0.30912697,0.08828302,0.09072715,0.30763385,0.09083383,19.120995,18.070606,18.070606,44.508877,-15.578008,0.0,46.975994,70.58064,1.0,1.0,0.3058399,7.8034043,1.4034814,1.0,-64.45132,45.33032,-97.98795,79.91734,7.151763e-11,1.1100442e-13,6.2368746,6.2368746,7.8034043,0.10794772,1.3989135,1.3989135,1.0,1.4034814,7.8034043,1.5665296,0.39891347,0.0,0.3113007,1.0376958,4.0,0.0,0.0,1.0,1.0
2.647,0.1,0.0,10120.442,-199.92947,-0.33042675,9.554957e-09,0.29924387,0.3091477,0.08767633,0.089839086,0.30775633,0.09017042,32.31049,39.75577,39.75577,47.1468,-28.961498,0.0,46.975994,75.1099,1.0,1.0,0.3059091,1.741537,1.560561,1.0,-66.15104,33.84055,-103.31635,63.560577,7.1937525e-11,1.1100442e-13,0.1736007,0.1736007,1.741537,0.1070579,1.3992717,1.3992717,1.0,1.560561,1.741537,1.5679363,0.3992717,0.0,0.3113007,1.0381957,4.0,0.0,0.0,1.0,1.0
2.6475,0.1,0.0,10121.067,-199.22232,-0.33042675,9.554957e-09,0.29949737,0.30916753,0.08706475,0.08895944,0.3078748,0.08950009,43.96499,59.547184,59.547184,47.1468,-40.967014,0.0,46.975994,75.1099,1.0,1.0,0.30597746,1.9627241,1.7176405,1.0,-64.74111,20.776125,-103.786026,44.238842,7.215859e-11,1.1100442e-13,0.3935122,0.3935122,1.9627241,0.106176525,1.3995966,1.3995966,1.0,1.7176405,1.9627241,1.5692118,0.3995965,0.0,0.3113007,1.0386958,4.0,0.0,0.0,1.0,1.0
2.648,0.1,0.0,10121.659,-198.50089,-0.33042675,9.554957e-09,0.29975516,0.30918816,0.08644839,0.08808844,0.30798933,0.0888231,53.53911,76.51782,76.51782,47.1468,-51.032497,0.0,46.975994,75.1099,1.0,1.0,0.30604658,2.1837862,1.8747202,1.0,-60.291443,6.7523346,-99.38087,22.863045,7.03121e-11,1.1100442e-13,0.6134237,0.6134237,2.1837862,0.10530387,1.3998896,1.3998896,1.0,1.8747202,2.1837862,1.5703626,0.39988956,0.0,0.3113007,1.0391958,4.0,0.0,0.0,1.0,1.0
2.6485,0.1,0.0,10122.22,-197.76646,-0.33042675,9.554957e-09,0.3000169,0.30921093,0.08582739,0.087226085,0.30809996,0.088139735,60.58571,89.8742,89.8742,47.1468,-58.687584,0.0,46.975994,75.1099,1.0,1.0,0.30611768,2.40473,2.0317998,1.0,-53.014446,-7.5712633,-90.31351,0.43930826,6.9487784e-11,1.1100442e-13,0.83333516,0.83333516,2.40473,0.104439914,1.4001524,1.4001524,1.0,2.0317998,2.40473,1.5713949,0.40015242,0.0,0.3113007,1.0396957,4.0,0.0,0.0,1.0,1.0
2.649,0.1,0.0,10122.749,-197.0203,-0.33042675,9.554957e-09,0.30028248,0.30923685,0.08520189,0.08637217,0.30820668,0.087450296,64.77671,98.99331,98.99331,47.1468,-63.575516,0.0,46.975994,75.1099,1.0,1.0,0.3061918,2.625562,2.1888795,1.0,-43.25493,-21.521786,-77.01502,-21.978285,7.0321866e-11,1.1100442e-13,1.0532466,1.0532466,2.625562,0.103584506,1.4003868,1.4003868,1.0,2.1888795,2.625562,1.5723152,0.40038678,0.0,0.3113007,1.0401958,4.0,0.0,0.0,1.0,1.0
2.6495,0.1,0.0,10123.247,-196.26353,-0.33042675,9.554957e-09,0.3005516,0.3092667,0.08457208,0.08552636,0.3083096,0.0867551,65.918335,103.45163,103.45163,47.1468,-65.46972,0.0,46.975994,75.1099,1.0,1.0,0.30626962,2.846288,2.3459592,1.0,-31.47378,-34.444553,-60.114506,-43.33712,7.2524924e-11,1.1100442e-13,1.2731582,1.2731582,2.846288,0.10273736,1.4005942,1.4005942,1.0,2.3459592,2.846288,1.5731299,0.40059423,0.0,0.3113007,1.0406958,4.0,0.0,0.0,1.0,1.0
2.65,0.1,0.0,10123.715,-195.49728,-0.33042675,9.554957e-09,0.300824,0.30930087,0.08393812,0.08468832,0.30840877,0.08605448,63.960007,103.044716,103.044716,47.1468,-64.28426,0.0,46.975994,75.1099,1.0,1.0,0.30635145,3.066915,2.5030386,1.0,-18.226288,-45.73372,-40.409367,-62.63535,7.4158894e-11,1.1100442e-13,1.4930696,1.4930696,3.066915,0.101898134,1.4007764,1.4007764,1.0,2.5030386,3.066915,1.5738454,0.40077642,0.0,0.3113007,1.0411958,4.0,0.0,0.0,1.0,1.0
2.6505,0.1,0.0,10124.153,-194.72255,-0.33042675,9.554957e-09,0.3010994,0.30933955,0.08330024,0.08385776,0.3085042,0.0853488,58.996647,97.79656,97.79656,47.1468,-60.0778,0.0,46.975994,75.1099,1.0,1.0,0.30643746,3.287449,2.6601183,1.0,-4.136033,-54.86061,-18.827805,-78.96876,7.4190376e-11,1.1100442e-13,1.7129811,1.7129811,3.287449,0.101066574,1.4009349,1.4009349,1.0,2.6601183,3.287449,1.5744678,0.40093493,0.0,0.3113007,1.0416958,4.0,0.0,0.0,1.0,1.0
2.651,0.1,0.0,10124.5625,-193.94029,-0.33042675,9.554957e-09,0.30137756,0.30938262,0.08265867,0.083034456,0.30859596,0.08463846,51.26407,87.95824,87.95824,47.1468,-53.05064,0.0,46.975994,75.1099,1.0,1.0,0.30652744,3.507896,2.817198,1.0,10.13436,-61.398426,3.614771,-91.57301,7.242109e-11,1.1100442e-13,1.9328926,1.9328926,3.507896,0.10024252,1.4010713,1.4010713,1.0,2.817198,3.507896,1.5750034,0.40107134,0.0,0.3113007,1.0421958,4.0,0.0,0.0,1.0,1.0
2.6515,0.1,0.0,10124.942,-193.15144,-0.33042675,9.554957e-09,0.30165818,0.30942976,0.08201366,0.08221837,0.30868414,0.083923854,41.127857,73.995995,73.995995,47.1468,-43.53531,0.0,46.975994,75.1099,1.0,1.0,0.30662107,3.7282622,2.9742777,1.0,23.914291,-65.042145,25.863375,-99.859375,7.084922e-11,1.1100442e-13,2.1528041,2.1528041,3.7282622,0.09942593,1.4011872,1.4011872,1.0,2.9742777,3.7282622,1.5754582,0.40118712,0.0,0.3113007,1.0426958,4.0,0.0,0.0,1.0,1.0
2.652,0.1,0.0,10125.296,-192.35689,-0.33042675,9.554957e-09,0.30194095,0.30948058,0.0813655,0.08140964,0.3087688,0.08320544,29.066158,56.56924,56.56924,47.1468,-31.980879,0.0,46.975994,75.1099,1.0,1.0,0.3067179,3.9485536,3.1313572,1.0,36.556602,-65.622765,46.87289,-103.44213,7.1215915e-11,1.1100442e-13,2.3727155,2.3727155,3.9485536,0.09861698,1.4012839,1.4012839,1.0,3.1313572,3.9485536,1.575838,0.40128383,0.0,0.3113007,1.0431958,4.0,0.0,0.0,1.0,1.0
2.6525,0.1,0.0,10125.621,-191.55753,-0.33042675,9.554957e-09,0.30222556,0.30953452,0.080714494,0.0806086,0.30885002,0.082483664,15.647233,36.499535,36.499535,47.1468,-18.931862,0.0,46.975994,75.1099,1.0,1.0,0.30681738,4.1687756,3.288437,1.0,47.46789,-63.115124,65.65702,-102.156555,7.145247e-11,1.1100442e-13,2.592627,2.592627,4.1687756,0.097816035,1.4013629,1.4013629,1.0,3.288437,4.1687756,1.5761483,0.40136287,0.0,0.3113007,1.0436958,4.0,0.0,0.0,1.0,1.0
2.653,0.1,0.0,10125.919,-190.75426,-0.33042675,9.554957e-09,0.30251166,0.3095911,0.08006095,0.07981576,0.3089279,0.081759036,1.5027848,14.732031,14.732031,47.1468,-5.002675,0.0,46.975994,75.1099,1.0,1.0,0.306919,4.388933,3.4455166,1.0,56.136288,-57.639072,81.334496,-96.06653,7.153022e-11,1.1100442e-13,2.8125386,2.8125386,4.388933,0.097023636,1.4014256,1.4014256,1.0,3.4455166,4.388933,1.5763949,0.40142566,0.0,0.3113007,1.0441958,4.0,0.0,0.0,1.0,1.0
2.6535,0.1,0.0,10126.191,-189.94803,-0.33042675,9.554957e-09,0.3027989,0.3096499,0.07940522,0.079031885,0.30900255,0.08103205,-12.701658,-7.7088714,-7.7088714,47.1468,9.151195,0.0,46.975994,75.1099,1.0,1.0,0.30702227,4.6090326,3.6025963,1.0,62.15544,-49.45378,93.17029,-85.46142,7.3066185e-11,1.1100442e-13,3.03245,3.03245,4.6090326,0.09624054,1.4014735,1.4014735,1.0,3.6025963,4.6090326,1.5765828,0.40147352,0.0,0.3113007,1.0446957,4.0,0.0,0.0,1.0,1.0
2.654,0.1,0.0,10126.4375,-189.13982,-0.33042675,9.554957e-09,0.30308685,0.30971056,0.07874764,0.07825784,0.30907416,0.08030325,-26.297953,-29.767565,-29.767565,47.1468,22.86392,0.0,46.975994,75.1099,1.0,1.0,0.30712688,4.8290787,3.7596757,1.0,65.243546,-38.94559,100.610085,-70.842514,7.364478e-11,1.1100442e-13,3.2523615,3.2523615,4.8290787,0.09546765,1.4015077,1.4015077,1.0,3.7596757,4.8290787,1.5767173,0.40150777,0.0,0.3113007,1.0451958,4.0,0.0,0.0,1.0,1.0
2.6545,0.1,0.0,10126.658,-188.33066,-0.33042675,9.554957e-09,0.3033751,0.30977297,0.07808855,0.07749459,0.30914286,0.07957317,-38.64667,-50.406734,-50.406734,47.1468,35.490562,0.0,46.975994,75.1099,1.0,1.0,0.30723262,5.049076,3.9167554,1.0,65.25655,-26.609882,103.30618,-52.89945,7.2462925e-11,1.1100442e-13,3.472273,3.472273,5.049076,0.09470595,1.4015296,1.4015296,1.0,3.9167554,5.049076,1.576803,0.40152958,0.0,0.3113007,1.0456958,4.0,0.0,0.0,1.0,1.0
2.655,0.1,0.0,10126.855,-187.52162,-0.33042675,9.554957e-09,0.30366322,0.3098371,0.0774283,0.07674319,0.3092089,0.07884235,-49.16711,-68.656,-68.656,47.1468,46.43732,0.0,46.975994,75.1099,1.0,1.0,0.30733958,5.269029,4.073835,1.0,62.194946,-13.027836,101.13385,-32.477844,7.072286e-11,1.1100442e-13,3.6921844,3.6921844,5.269029,0.09395651,1.4015402,1.4015402,1.0,4.073835,5.269029,1.5768447,0.40154022,0.0,0.3113007,1.0461957,4.0,0.0,0.0,1.0,1.0
2.6555,0.1,0.0,10127.027,-186.71387,-0.33042675,9.554957e-09,0.30395073,0.30990332,0.07676723,0.076004654,0.30927253,0.07811133,-57.364532,-83.65745,-83.65745,47.1468,55.189407,0.0,46.975994,75.1099,1.0,1.0,0.30744806,5.4889426,4.2309146,1.0,56.203724,1.1608113,94.19712,-10.53967,6.995428e-11,1.1100442e-13,3.912096,3.912096,5.4889426,0.09322031,1.4015408,1.4015408,1.0,4.2309146,5.4889426,1.5768467,0.40154073,0.0,0.3113007,1.0466958,4.0,0.0,0.0,1.0,1.0
2.656,0.1,0.0,10127.177,-185.90854,-0.33042675,9.554957e-09,0.30423713,0.3099721,0.07610564,0.07527991,0.30933404,0.07738064,-62.853436,-94.7059,-94.7059,47.1468,61.33524,0.0,46.975994,75.1099,1.0,1.0,0.3075585,5.708821,4.3879943,1.0,47.56564,15.287796,82.824,11.8819065,7.007463e-11,1.1100442e-13,4.1320076,4.1320076,5.708821,0.09249832,1.4015322,1.4015322,1.0,4.3879943,5.708821,1.5768132,0.40153217,0.0,0.3113007,1.0471958,4.0,0.0,0.0,1.0,1.0
2.6565,0.1,0.0,10127.303,-185.10684,-0.33042675,9.554957e-09,0.30452192,0.3100442,0.07544382,0.07456971,0.30939373,0.07665078,-65.37568,-101.28206,-101.28206,47.1468,64.585785,0.0,46.975994,75.1099,1.0,1.0,0.30767173,5.928667,4.545074,1.0,36.687977,28.687698,67.55106,33.730995,7.002009e-11,1.1100442e-13,4.351919,4.351919,5.928667,0.09179128,1.4015156,1.4015156,1.0,4.545074,5.928667,1.576748,0.4015156,0.0,0.3113007,1.0476958,4.0,0.0,0.0,1.0,1.0
2.657,0.1,0.0,10127.408,-184.31,-0.33042675,9.554957e-09,0.3048046,0.31012058,0.074782036,0.073874645,0.30945197,0.075922236,-64.81267,-103.07697,-103.07697,47.1468,64.78819,0.0,46.975994,75.1099,1.0,1.0,0.30778864,6.1484857,4.7021537,1.0,24.083458,40.72921,49.0984,53.97857,6.9930776e-11,1.1100442e-13,4.5718303,4.5718303,6.1484857,0.09109975,1.4014919,1.4014919,1.0,4.7021537,6.1484857,1.576655,0.4014919,0.0,0.3113007,1.0481958,4.0,0.0,0.0,1.0,1.0
2.6575,0.1,0.0,10127.493,-183.51917,-0.33042675,9.554957e-09,0.30508465,0.31020227,0.0741205,0.07319498,0.3095091,0.075195424,-61.191025,-100.00659,-100.00659,47.1468,61.93306,0.0,46.975994,75.1099,1.0,1.0,0.30791038,6.3682795,4.8592334,1.0,10.346197,50.844826,28.335758,71.67083,6.8495654e-11,1.1100442e-13,4.791742,4.791742,6.3682795,0.09042401,1.401462,1.401462,1.0,4.8592334,6.3682795,1.5765376,0.40146202,0.0,0.3113007,1.0486958,4.0,0.0,0.0,1.0,1.0
2.658,0.1,0.0,10127.56,-182.7355,-0.33042675,9.554957e-09,0.30536154,0.31029052,0.073459394,0.07253069,0.30956557,0.07447074,-54.68138,-92.21588,-92.21588,47.1468,56.154945,0.0,46.975994,75.1099,1.0,1.0,0.30803815,6.5880523,5.016313,1.0,-3.8761883,58.557568,6.2418146,85.97407,6.634934e-11,1.1100442e-13,5.0116534,5.0116534,6.5880523,0.089764014,1.4014267,1.4014267,1.0,5.016313,6.5880523,1.5763991,0.40142673,0.0,0.3113007,1.0491958,4.0,0.0,0.0,1.0,1.0
2.6585,0.1,0.0,10127.607,-181.96007,-0.33042675,9.554957e-09,0.3056348,0.31038657,0.07279886,0.0718814,0.30962178,0.07374852,-45.590473,-80.072105,-80.072105,47.1468,47.726112,0.0,46.975994,75.1099,1.0,1.0,0.30817318,6.8078074,5.1733923,1.0,-17.913017,63.50349,-16.141836,96.21394,6.3997196e-11,1.1100442e-13,5.231565,5.231565,6.8078074,0.08911938,1.4013869,1.4013869,1.0,5.1733923,6.8078074,1.5762423,0.40138683,0.0,0.3113007,1.0496957,4.0,0.0,0.0,1.0,1.0
2.659,0.1,0.0,10127.64,-181.19385,-0.33042675,9.554957e-09,0.3059039,0.31049165,0.072138995,0.0712464,0.30967814,0.07302904,-34.346786,-64.14768,-64.14768,47.1468,37.04384,0.0,46.975994,75.1099,1.0,1.0,0.30831674,7.027547,5.330472,1.0,-31.102097,65.44888,-37.75963,101.90731,6.1365565e-11,1.1100442e-13,5.4514766,5.4514766,7.027547,0.08848936,1.401343,1.401343,1.0,5.330472,7.027547,1.5760703,0.40134302,0.0,0.3113007,1.0501958,4.0,0.0,0.0,1.0,1.0
2.6595,0.1,0.0,10127.658,-180.43767,-0.33042675,9.554957e-09,0.3061685,0.3106069,0.07147984,0.070624605,0.30973506,0.07231251,-21.480473,-45.193382,-45.193382,47.1468,24.611765,0.0,46.975994,75.1099,1.0,1.0,0.30847,7.2472734,5.4875517,1.0,-42.820923,64.30139,-57.591713,102.785095,5.7172784e-11,1.1100442e-13,5.6713877,5.6713877,7.2472734,0.087872855,1.401296,1.401296,1.0,5.4875517,7.2472734,1.5758857,0.401296,0.0,0.3113007,1.0506958,4.0,0.0,0.0,1.0,1.0
2.66,0.1,0.0,10127.663,-179.69223,-0.33042675,9.554957e-09,0.30642807,0.31073326,0.070821404,0.07001463,0.30979294,0.07159909,-7.5984273,-24.103092,-24.103092,47.1468,11.016273,0.0,46.975994,75.1099,1.0,1.0,0.30863395,7.46699,5.6446314,1.0,-52.516037,60.114464,-74.70202,98.80511,5.3344756e-11,1.1100442e-13,5.8912992,5.8912992,7.46699,0.087268464,1.4012463,1.4012463,1.0,5.6446314,7.46699,1.5756906,0.4012463,0.0,0.33390698,1.0511957,4.0,0.0,0.0,1.0,1.0
2.6605,0.1,0.0,10127.658,-178.95805,-0.33042675,9.554957e-09,0.30668235,0.3108715,0.07016366,0.06941477,0.30985215,0.070888855,6.6442313,-1.871816,-1.871816,47.1468,-3.1011102,0.0,46.975994,75.1099,1.0,1.0,0.3088094,7.6866984,5.801711,1.0,-59.729176,53.08494,-88.28241,90.15422,5.186349e-11,1.1100442e-13,6.111211,6.111211,7.6866984,0.08667445,1.4011946,1.4011946,1.0,5.801711,7.6866984,1.5754875,0.4011946,0.0,0.33390698,1.0516958,4.0,0.0,0.0,1.0,1.0
2.661,0.1,0.0,10127.645,-178.23549,-0.33042675,9.554957e-09,0.30693093,0.31102216,0.06950653,0.06882313,0.30991304,0.070181854,20.57504,20.451168,20.451168,47.1468,-17.073908,0.0,46.975994,75.1099,1.0,1.0,0.30899683,1.6232154,5.958791,1.0,-64.11896,43.54392,-97.69088,77.239716,5.0448288e-11,1.1100442e-13,0.047937002,0.047937002,1.6232154,0.08608889,1.4011414,1.4011414,1.0,5.958791,1.6232154,1.5752784,0.40114138,0.0,0.33390698,1.0521958,4.0,0.0,0.0,1.0,1.0
2.6615,0.1,0.0,10127.623,-177.5247,-0.33042675,9.554957e-09,0.30717364,0.3111854,0.06884994,0.0682376,0.30997595,0.06947805,33.535904,41.811737,41.811737,47.1468,-30.242123,0.0,46.975994,75.1099,1.0,1.0,0.3091965,1.8429136,6.1158705,1.0,-65.477104,31.9412,-102.48199,60.67025,4.7875984e-11,1.1100442e-13,0.2678485,0.2678485,1.8429136,0.085509665,1.401087,1.401087,1.0,6.1158705,1.8429136,1.5750651,0.40108705,0.0,0.33390698,1.0526958,4.0,0.0,0.0,1.0,1.0
2.662,0.1,0.0,10127.598,-176.82564,-0.33042675,9.554957e-09,0.30741024,0.31136104,0.06819376,0.06765602,0.3100411,0.068777375,44.914165,61.200672,61.200672,47.1468,-41.9834,0.0,46.975994,75.1099,1.0,1.0,0.30940828,2.0626094,6.2729497,1.0,-63.738354,18.824188,-102.42799,41.22732,4.4833078e-11,1.1100442e-13,0.48775998,0.48775998,2.0626094,0.084934585,1.4010321,1.4010321,1.0,6.2729497,2.0626094,1.5748494,0.4010321,0.0,0.33390698,1.0531958,4.0,0.0,0.0,1.0,1.0
2.6625,0.1,0.0,10127.568,-176.13809,-0.33042675,9.554957e-09,0.3076406,0.31154865,0.06753787,0.06707618,0.31010875,0.06807971,54.17158,77.7013,77.7013,47.1468,-51.74243,0.0,46.975994,75.1099,1.0,1.0,0.30963174,2.282304,0.14684425,1.0,-58.98368,4.812099,-97.52981,19.8285,4.0608586e-11,1.1100442e-13,0.70767146,0.70767146,2.282304,0.084361434,1.4009769,1.4009769,1.0,0.14684425,2.282304,1.5746326,0.4009769,0.0,0.33390698,1.0536958,4.0,0.0,0.0,1.0,1.0
2.663,0.1,0.0,10127.538,-175.46164,-0.33042675,9.554957e-09,0.30786464,0.31174734,0.06688211,0.06649597,0.31017905,0.067384906,60.86979,90.5329,90.5329,47.1468,-59.057243,0.0,46.975994,75.1099,1.0,1.0,0.30986604,2.5019991,0.30392388,1.0,-51.436565,-9.433226,-88.017105,-2.51579,3.6860532e-11,1.1100442e-13,0.9275829,0.9275829,2.5019991,0.08378805,1.4009218,1.4009218,1.0,0.30392388,2.5019991,1.5744163,0.40092182,0.0,0.33390698,1.0541958,4.0,0.0,0.0,1.0,1.0
2.6635,0.1,0.0,10127.508,-174.79578,-0.33042675,9.554957e-09,0.30808228,0.31195608,0.06622636,0.06591341,0.3102521,0.06669279,64.691124,99.087616,99.087616,47.1468,-63.581097,0.0,46.975994,75.1099,1.0,1.0,0.31011012,2.721696,0.4610035,1.0,-41.45257,-23.238556,-74.33769,-24.749922,3.2771088e-11,1.1100442e-13,1.1474944,1.1474944,2.721696,0.08321243,1.4008671,1.4008671,1.0,0.4610035,2.721696,1.5742016,0.40086713,0.0,0.33390698,1.0546958,4.0,0.0,0.0,1.0,1.0
2.664,0.1,0.0,10127.4795,-174.13979,-0.33042675,9.554957e-09,0.3082936,0.31217337,0.06557049,0.065326706,0.310328,0.06600318,65.453705,102.959366,102.959366,47.1468,-65.09895,0.0,46.975994,75.1099,1.0,1.0,0.31036267,2.9413955,0.6180831,1.0,-29.502611,-35.951096,-57.136463,-45.822903,2.869662e-11,1.1100442e-13,1.3674059,1.3674059,2.9413955,0.08263282,1.4008131,1.4008131,1.0,0.6180831,2.9413955,1.5739895,0.40081313,0.0,0.33390698,1.0551958,4.0,0.0,0.0,1.0,1.0
2.6645,0.1,0.0,10127.454,-173.49292,-0.33042675,9.554957e-09,0.30849865,0.31239763,0.06491436,0.064734384,0.31040674,0.06531586,63.12012,101.963165,101.963165,47.1468,-63.537743,0.0,46.975994,75.1099,1.0,1.0,0.31062204,3.1610985,0.77516276,1.0,-16.150784,-46.969337,-37.2251,-64.73806,2.3441481e-11,1.1100442e-13,1.5873173,1.5873173,3.1610985,0.082047656,1.40076,1.40076,1.0,0.77516276,3.1610985,1.5737811,0.40076005,0.0,0.33390698,1.0556958,4.0,0.0,0.0,1.0,1.0
2.665,0.1,0.0,10127.432,-172.8543,-0.33042675,9.554957e-09,0.30869755,0.3126271,0.06425788,0.064135276,0.31048828,0.064630635,57.799313,96.144,96.144,47.1468,-58.969906,0.0,46.975994,75.1099,1.0,1.0,0.31088644,3.3808062,0.9322424,1.0,-2.0277565,-55.771557,-15.543814,-80.60019,1.7223853e-11,1.1100442e-13,1.8072289,1.8072289,3.3808062,0.08145577,1.4007082,1.4007082,1.0,0.9322424,3.3808062,1.5735772,0.40070814,0.0,0.33390698,1.0561957,4.0,0.0,0.0,1.0,1.0
2.6655,0.1,0.0,10127.415,-172.22305,-0.33042675,9.554957e-09,0.3088904,0.31285986,0.063600965,0.063528545,0.31057256,0.06394732,49.74152,85.77489,85.77489,47.1468,-51.61007,0.0,46.975994,75.1099,1.0,1.0,0.31115413,3.600519,1.0893221,1.0,12.199011,-61.940533,6.883034,-92.65792,1.13472755e-11,1.1100442e-13,2.0271404,2.0271404,3.600519,0.080856316,1.4006575,1.4006575,1.0,1.0893221,3.600519,1.5733786,0.40065753,0.0,0.33390698,1.0566958,4.0,0.0,0.0,1.0,1.0
2.666,0.1,0.0,10127.403,-171.59827,-0.33042675,9.554957e-09,0.3090774,0.31309405,0.06294355,0.062913746,0.3106595,0.06326574,39.32652,71.344086,71.344086,47.1468,-41.80498,0.0,46.975994,75.1099,1.0,1.0,0.31142318,3.8202374,1.2464017,1.0,25.856812,-65.183334,28.995302,-100.33939,5.1735053e-12,1.1100442e-13,2.247052,2.247052,3.8202374,0.080248825,1.4006084,1.4006084,1.0,1.2464017,3.8202374,1.5731856,0.40060842,0.0,0.33390698,1.0571958,4.0,0.0,0.0,1.0,1.0
2.6665,0.1,0.0,10127.397,-170.9791,-0.33042675,9.554957e-09,0.3092587,0.3133278,0.06228559,0.06229076,0.31074893,0.06258573,27.045744,53.532166,53.532166,47.977036,-30.017197,0.0,46.975994,75.96657,1.0,1.0,0.31169182,4.0399623,1.4034814,1.0,38.29951,-65.34525,49.747192,-103.27936,-1.5255526e-12,1.1100442e-13,2.4669633,2.4669633,4.0399623,0.07963318,1.400561,1.400561,1.0,1.4034814,4.0399623,1.5729991,0.40056092,0.0,0.33390698,1.0576957,4.0,0.0,0.0,1.0,1.0
2.667,0.1,0.0,10127.397,-170.36472,-0.32065535,1.6609013e-08,0.3094345,0.31355944,0.061627086,0.061659858,0.31084073,0.061907146,13.479096,33.17989,33.17989,47.977036,-16.803246,0.0,46.975994,75.96657,1.0,1.0,0.31195834,4.259694,1.560561,1.0,48.938114,-62.41721,68.156715,-101.3366,-6.9634294e-12,1.1100442e-13,2.6868749,2.6868749,4.259694,0.07900961,1.4005151,1.4005151,1.0,1.560561,4.259694,1.5728192,0.40051514,0.0,0.33390698,1.0581958,4.0,0.0,0.0,1.0,1.0
2.6675,0.1,0.0,10127.404,-169.7544,-0.32065535,1.6609013e-08,0.30960497,0.31378746,0.06096803,0.061021578,0.31093472,0.061229885,-0.7324289,11.248574,11.248574,47.977036,-2.7873745,0.0,46.975994,75.96657,1.0,1.0,0.3122213,4.479433,1.7176405,1.0,57.268673,-56.536243,83.35217,-94.600746,-1.3498051e-11,1.1100442e-13,2.9067862,2.9067862,4.479433,0.07837864,1.4004712,1.4004712,1.0,1.7176405,4.479433,1.5726465,0.40047115,0.0,0.33390698,1.0586958,4.0,0.0,0.0,1.0,1.0
2.668,0.1,0.0,10127.416,-169.14748,-0.32065535,1.6609013e-08,0.30977032,0.31401056,0.06030845,0.060376734,0.31103075,0.06055384,-14.917043,-11.225337,-11.225337,47.977036,11.367951,0.0,46.975994,75.96657,1.0,1.0,0.31247938,4.699179,1.8747202,1.0,62.896156,-47.979115,94.61346,-83.38812,-1.9822644e-11,1.1100442e-13,3.1266978,3.1266978,4.699179,0.07774107,1.400429,1.400429,1.0,1.8747202,4.699179,1.5724812,0.40042904,0.0,0.33390698,1.0591958,4.0,0.0,0.0,1.0,1.0
2.6685,0.1,0.0,10127.435,-168.54346,-0.32065535,1.6609013e-08,0.30993068,0.31422776,0.059648383,0.05972632,0.31112868,0.05987894,-28.403927,-33.179264,-33.179264,47.977036,24.993376,0.0,46.975994,75.96657,1.0,1.0,0.31273165,4.918933,2.0317998,1.0,65.5532,-37.149273,101.40619,-68.22693,-2.430318e-11,1.1100442e-13,3.3466094,3.3466094,4.918933,0.07709788,1.4003888,1.4003888,1.0,2.0317998,4.918933,1.5723234,0.40038887,0.0,0.33390698,1.0596958,4.0,0.0,0.0,1.0,1.0
2.669,0.1,0.0,10127.458,-167.94194,-0.32065535,1.6609013e-08,0.31008622,0.31443837,0.05898787,0.05907145,0.3112283,0.05920513,-40.554962,-53.57474,-53.57474,47.977036,37.4443,0.0,46.975994,75.96657,1.0,1.0,0.31297743,5.138694,2.1888795,1.0,65.1128,-24.557838,103.40709,-49.832348,-2.6032294e-11,1.1100442e-13,3.5665207,3.5665207,5.138694,0.076450154,1.4003507,1.4003507,1.0,2.1888795,5.138694,1.5721732,0.40035063,0.0,0.33390698,1.0601958,4.0,0.0,0.0,1.0,1.0
2.6695,0.1,0.0,10127.487,-167.34262,-0.32065535,1.6609013e-08,0.3102371,0.314642,0.058326963,0.0584133,0.31132957,0.058532353,-50.79494,-71.44655,-71.44655,47.977036,48.13141,0.0,46.975994,75.96657,1.0,1.0,0.3132164,5.3584633,2.3459592,1.0,61.594402,-10.799461,100.519356,-29.072802,-2.6849576e-11,1.1100442e-13,3.7864323,3.7864323,5.3584633,0.07579907,1.4003143,1.4003143,1.0,2.3459592,5.3584633,1.5720309,0.4003144,0.0,0.33390698,1.0606958,4.0,0.0,0.0,1.0,1.0
2.67,0.1,0.0,10127.522,-166.74535,-0.32065535,1.6609013e-08,0.31038344,0.31483862,0.05766571,0.057753023,0.3114323,0.057860576,-58.638798,-85.948425,-85.948425,47.977036,56.548546,0.0,46.975994,75.96657,1.0,1.0,0.3134484,5.57824,2.5030386,1.0,55.16303,3.4757667,92.87735,-6.9289255,-2.6975555e-11,1.1100442e-13,4.006344,4.006344,5.57824,0.075145744,1.4002801,1.4002801,1.0,2.5030386,5.57824,1.5718963,0.4002801,0.0,0.33390698,1.0611957,4.0,0.0,0.0,1.0,1.0
2.6705,0.1,0.0,10127.562,-166.15004,-0.32065535,1.6609013e-08,0.31052533,0.31502846,0.057004146,0.05709169,0.3115364,0.05718975,-63.714592,-96.39311,-96.39311,47.977036,62.29671,0.0,46.975994,75.96657,1.0,1.0,0.3136738,5.7980247,2.6601183,1.0,46.121544,17.593048,80.840355,15.552754,-2.7156255e-11,1.1100442e-13,4.2262554,4.2262554,5.7980247,0.07449121,1.4002478,1.4002478,1.0,2.6601183,5.7980247,1.5717694,0.40024778,0.0,0.33390698,1.0616958,4.0,0.0,0.0,1.0,1.0
