Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.671,0.1,0.0,10127.605,-165.55673,-0.32065535,1.6609013e-08,0.3106629,0.31521198,0.056342307,0.056430195,0.3116418,0.056519844,-65.781166,-102.28498,-102.28498,47.977036,65.10298,0.0,46.975994,75.96657,1.0,1.0,0.313893,6.017817,2.817198,1.0,34.89637,30.884794,64.97566,37.30932,-2.777383e-11,1.1100442e-13,4.4461665,4.4461665,6.017817,0.07383637,1.4002174,1.4002174,1.0,2.817198,6.017817,1.5716501,0.4002174,0.0,0.33390698,1.0621958,4.0,0.0,0.0,1.0,1.0
2.6715,0.1,0.0,10127.653,-164.96552,-0.32065535,1.6609013e-08,0.31079617,0.31538987,0.055680197,0.055769235,0.31174845,0.0558508,-64.73958,-103.34354,-103.34354,47.977036,64.833466,0.0,46.975994,75.96657,1.0,1.0,0.31410673,6.2376165,2.9742777,1.0,22.01737,42.722206,46.031815,57.31172,-2.9576515e-11,1.1100442e-13,4.666078,4.666078,6.2376165,0.07318191,1.4001889,1.4001889,1.0,2.9742777,6.2376165,1.5715384,0.40018898,0.0,0.33390698,1.0626957,4.0,0.0,0.0,1.0,1.0
2.672,0.1,0.0,10127.706,-164.37651,-0.32065535,1.6609013e-08,0.31092528,0.31556302,0.055017814,0.055109277,0.31185624,0.055182546,-60.63785,-99.516754,-99.516754,47.977036,61.499687,0.0,46.975994,75.96657,1.0,1.0,0.31431583,6.4574237,3.1313572,1.0,8.092813,52.54504,24.90326,74.613495,-3.392999e-11,1.1100442e-13,4.8859897,4.8859897,6.4574237,0.07252826,1.4001625,1.4001625,1.0,3.1313572,6.4574237,1.5714341,0.40016243,0.0,0.33390698,1.0631958,4.0,0.0,0.0,1.0,1.0
2.6725,0.1,0.0,10127.763,-163.78989,-0.32065535,1.6609013e-08,0.31105024,0.3157323,0.054355133,0.054450512,0.31196514,0.054515008,-53.668762,-90.98365,-90.98365,47.977036,55.25809,0.0,46.975994,75.96657,1.0,1.0,0.31452122,6.6772385,3.288437,1.0,-6.2193756,59.88814,2.5880947,88.39555,-3.7976393e-11,1.1100442e-13,5.1059012,5.1059012,6.6772385,0.071875595,1.4001377,1.4001377,1.0,3.288437,6.6772385,1.5713371,0.40013772,0.0,0.33390698,1.0636958,4.0,0.0,0.0,1.0,1.0
2.673,0.1,0.0,10127.824,-163.20576,-0.32065535,1.6609013e-08,0.31117117,0.3158987,0.053692102,0.053792845,0.31207514,0.053848077,-44.160744,-78.145874,-78.145874,47.977036,46.40269,0.0,46.975994,75.96657,1.0,1.0,0.31472388,6.89706,3.4455166,1.0,-20.242725,64.40347,-19.859116,98.00499,-4.170523e-11,1.1100442e-13,5.325813,5.325813,6.89706,0.0712238,1.4001148,1.4001148,1.0,3.4455166,6.89706,1.5712471,0.4001148,0.0,0.33390698,1.0641958,4.0,0.0,0.0,1.0,1.0
2.6735,0.1,0.0,10127.891,-162.62427,-0.32065535,1.6609013e-08,0.31128818,0.3160631,0.053028654,0.053135924,0.31218615,0.05318163,-32.5624,-61.608795,-61.608795,47.977036,35.35121,0.0,46.975994,75.96657,1.0,1.0,0.31492466,7.116888,3.6025963,1.0,-33.31422,65.87662,-41.37722,102.986015,-4.629364e-11,1.1100442e-13,5.545724,5.545724,7.116888,0.070572525,1.4000937,1.4000937,1.0,3.6025963,7.116888,1.571164,0.40009362,0.0,0.33390698,1.0646958,4.0,0.0,0.0,1.0,1.0
2.674,0.1,0.0,10127.961,-162.04546,-0.32065535,1.6609013e-08,0.31140128,0.31622627,0.052364707,0.05247917,0.31229815,0.05251552,-19.42131,-42.1529,-42.1529,47.977036,22.625338,0.0,46.975994,75.96657,1.0,1.0,0.3151244,7.336723,3.7596757,1.0,-44.81567,64.236984,-60.948685,103.101585,-5.248455e-11,1.1100442e-13,5.7656355,5.7656355,7.336723,0.069921166,1.4000741,1.4000741,1.0,3.7596757,7.336723,1.5710874,0.40007412,0.0,0.33390698,1.0651958,4.0,0.0,0.0,1.0,1.0
2.6745,0.1,0.0,10128.037,-161.46935,-0.32065535,1.6609013e-08,0.31151065,0.3163889,0.051700152,0.051821772,0.31241104,0.05184959,-5.3581576,-20.696943,-20.696943,47.977036,8.826077,0.0,46.975994,75.96657,1.0,1.0,0.3153237,7.5565643,3.9167554,1.0,-54.202976,59.561134,-77.647736,98.34468,-5.957029e-11,1.1100442e-13,5.985547,5.985547,7.5565643,0.06926892,1.4000562,1.4000562,1.0,3.9167554,7.5565643,1.5710171,0.40005624,0.0,0.33390698,1.0656958,4.0,0.0,0.0,1.0,1.0
2.675,0.1,0.0,10128.118,-160.89583,-0.32065535,1.6609013e-08,0.3116164,0.31655145,0.05103488,0.051162787,0.3125248,0.051183652,8.962636,1.745514,1.745514,47.977036,-5.3946586,0.0,46.975994,75.96657,1.0,1.0,0.31552303,7.7764115,4.073835,1.0,-61.03187,52.069237,-90.684204,88.93869,-6.5316606e-11,1.1100442e-13,6.2054586,6.2054586,7.7764115,0.06861481,1.4000399,1.4000399,1.0,4.073835,7.7764115,1.570953,0.4000399,0.0,0.33390698,1.0661957,4.0,0.0,0.0,1.0,1.0
2.6755,0.1,0.0,10128.205,-160.32474,-0.32065535,1.6609013e-08,0.31171867,0.31671405,0.050368767,0.050501157,0.31263927,0.050517526,22.864325,24.114014,24.114014,47.977036,-19.364895,0.0,46.975994,75.96657,1.0,1.0,0.3157226,1.7130796,4.2309146,1.0,-64.97898,42.114655,-99.440895,75.32688,-7.029888e-11,1.1100442e-13,0.14218478,0.14218478,1.7130796,0.06795779,1.400025,1.400025,1.0,4.2309146,1.7130796,1.5708947,0.40002507,0.0,0.33390698,1.0666958,4.0,0.0,0.0,1.0,1.0
2.676,0.1,0.0,10128.298,-159.75581,-0.32065535,1.6609013e-08,0.31181762,0.3168767,0.04970169,0.0498358,0.31275436,0.049851004,35.689857,45.35137,45.35137,47.977036,-32.42437,0.0,46.975994,75.96657,1.0,1.0,0.31592238,1.9329383,4.3879943,1.0,-65.85711,30.167252,-103.50287,58.151497,-7.270124e-11,1.1100442e-13,0.36209628,0.36209628,1.9329383,0.06729678,1.4000117,1.4000117,1.0,4.3879943,1.9329383,1.570842,0.40001163,0.0,0.33390698,1.0671958,4.0,0.0,0.0,1.0,1.0
2.6765,0.1,0.0,10128.397,-159.18872,-0.32065535,1.6609013e-08,0.31191346,0.31703916,0.049033538,0.049165674,0.3128699,0.04918389,46.83295,64.45368,64.45368,47.977036,-43.955772,0.0,46.975994,75.96657,1.0,1.0,0.31612203,2.1528022,4.545074,1.0,-63.624134,16.791183,-102.67706,38.22338,-7.380411e-11,1.1100442e-13,0.58200777,0.58200777,2.1528022,0.066630706,1.3999995,1.3999995,1.0,4.545074,2.1528022,1.5707946,0.39999956,0.0,0.33390698,1.0676957,4.0,0.0,0.0,1.0,1.0
2.677,0.1,0.0,10128.503,-158.62303,-0.32065535,1.6609013e-08,0.3120064,0.31720087,0.04836419,0.048489813,0.31298578,0.048516,55.76679,80.51782,80.51782,47.977036,-53.413948,0.0,46.975994,75.96657,1.0,1.0,0.3163211,2.3726714,4.7021537,1.0,-58.385006,2.6182165,-97.00147,16.483652,-7.1498e-11,1.1100442e-13,0.8019192,0.8019192,2.3726714,0.06595866,1.3999888,1.3999888,1.0,4.7021537,2.3726714,1.570752,0.39998874,0.0,0.33390698,1.0681958,4.0,0.0,0.0,1.0,1.0
2.6775,0.1,0.0,10128.615,-158.05826,-0.32065535,1.6609013e-08,0.3120967,0.31736112,0.04769356,0.04780744,0.3131017,0.047847148,62.06892,92.784164,92.784164,47.977036,-60.35168,0.0,46.975994,75.96657,1.0,1.0,0.3165188,2.592545,4.8592334,1.0,-50.386776,-11.682146,-86.74336,-6.040801,-6.843366e-11,1.1100442e-13,1.0218307,1.0218307,2.592545,0.06527981,1.3999791,1.3999791,1.0,4.8592334,2.592545,1.5707144,0.3999791,0.0,0.33390698,1.0686958,4.0,0.0,0.0,1.0,1.0
2.678,0.1,0.0,10128.734,-157.49388,-0.32065535,1.6609013e-08,0.31218448,0.31751895,0.04702157,0.047117963,0.31321752,0.04717717,65.44125,100.672516,100.672516,47.977036,-64.44084,0.0,46.975994,75.96657,1.0,1.0,0.3167143,2.8124232,5.016313,1.0,-40.006927,-25.434326,-72.386635,-28.285885,-6.7766646e-11,1.1100442e-13,1.2417423,1.2417423,2.8124232,0.064593606,1.3999707,1.3999707,1.0,5.016313,2.8124232,1.570681,0.39997065,0.0,0.33390698,1.0691957,4.0,0.0,0.0,1.0,1.0
2.6785,0.1,0.0,10128.859,-156.92935,-0.32065535,1.6609013e-08,0.3122701,0.31767341,0.046348173,0.046421044,0.313333,0.04650593,65.72414,103.80956,103.80956,47.977036,-65.48791,0.0,46.975994,75.96657,1.0,1.0,0.31690648,3.0323055,5.1733923,1.0,-27.735523,-37.988613,-54.60895,-49.20061,-6.727868e-11,1.1100442e-13,1.4616537,1.4616537,3.0323055,0.06389971,1.3999633,1.3999633,1.0,5.1733923,3.0323055,1.5706519,0.39996323,0.0,0.30886492,1.0696958,4.0,0.0,0.0,1.0,1.0
2.679,0.1,0.0,10128.99,-156.36415,-0.32065535,1.6609013e-08,0.3123538,0.3178234,0.04567334,0.04571662,0.3134479,0.045833323,62.903904,102.0465,102.0465,47.977036,-63.443104,0.0,46.975994,75.96657,1.0,1.0,0.31709436,3.2521918,5.330472,1.0,-14.152028,-48.751877,-34.249702,-67.7968,-6.658997e-11,1.1100442e-13,1.6815652,1.6815652,3.2521918,0.063198075,1.3999568,1.3999568,1.0,5.330472,3.2521918,1.5706266,0.3999568,0.0,0.30886492,1.0701958,4.0,0.0,0.0,1.0,1.0
2.6795,0.1,0.0,10129.127,-155.79773,-0.32065535,1.6609013e-08,0.31243575,0.31796783,0.04499707,0.045004908,0.31356195,0.045159265,57.113518,95.46608,95.46608,47.977036,-58.402752,0.0,46.975994,75.96657,1.0,1.0,0.31727678,3.4720817,5.4875517,1.0,0.10208306,-57.2156,-12.270304,-83.19578,-6.601621e-11,1.1100442e-13,1.9014766,1.9014766,3.4720817,0.062488914,1.3999513,1.3999513,1.0,5.4875517,3.4720817,1.570605,0.3999513,0.0,0.30886492,1.0706958,4.0,0.0,0.0,1.0,1.0
2.68,0.1,0.0,10129.269,-155.22968,-0.32065535,1.6609013e-08,0.31251624,0.31810567,0.044319395,0.04428643,0.31367493,0.044483714,48.62625,84.37867,84.37867,47.977036,-50.604687,0.0,46.975994,75.96657,1.0,1.0,0.31745276,3.691975,5.6446314,1.0,14.35365,-62.9799,10.29125,-94.66992,-6.633015e-11,1.1100442e-13,2.1213882,2.1213882,3.691975,0.06177276,1.3999467,1.3999467,1.0,5.6446314,3.691975,1.5705869,0.39994666,0.0,0.30886492,1.0711958,4.0,0.0,0.0,1.0,1.0
2.6805,0.1,0.0,10129.415,-154.65956,-0.32065535,1.6609013e-08,0.31259546,0.318236,0.043640368,0.043561947,0.3137866,0.043806657,37.842785,69.30758,69.30758,47.977036,-40.417034,0.0,46.975994,75.96657,1.0,1.0,0.3176213,3.9118714,5.801711,1.0,27.92964,-65.77242,32.36945,-101.67703,-6.587246e-11,1.1100442e-13,2.3412995,2.3412995,3.9118714,0.061050393,1.3999429,1.3999429,1.0,5.801711,3.9118714,1.5705718,0.39994285,0.0,0.30886492,1.0716958,4.0,0.0,0.0,1.0,1.0
2.681,0.1,0.0,10129.565,-154.08711,-0.32065535,1.6609013e-08,0.3126736,0.3183581,0.04296007,0.04283246,0.31389672,0.04312812,25.27225,50.964302,50.964302,47.977036,-28.320778,0.0,46.975994,75.96657,1.0,1.0,0.31778175,4.1317706,5.958791,1.0,40.18894,-65.46119,52.92161,-103.88591,-6.2804664e-11,1.1100442e-13,2.561211,2.561211,4.1317706,0.060322817,1.3999398,1.3999398,1.0,5.958791,4.1317706,1.5705596,0.39993975,0.0,0.30886492,1.0721958,4.0,0.0,0.0,1.0,1.0
2.6815,0.1,0.0,10129.719,-153.51215,-0.32065535,1.6609013e-08,0.31275082,0.31847137,0.0422786,0.04209914,0.3140051,0.04244816,11.5081625,30.21487,30.21487,47.977036,-14.887035,0.0,46.975994,75.96657,1.0,1.0,0.3179335,4.3516726,6.1158705,1.0,50.552643,-62.060806,70.97716,-101.19203,-5.87724e-11,1.1100442e-13,2.7811227,2.7811227,4.3516726,0.059591234,1.3999373,1.3999373,1.0,6.1158705,4.3516726,1.5705502,0.3999373,0.0,0.30886492,1.0726957,4.0,0.0,0.0,1.0,1.0
2.682,0.1,0.0,10129.874,-152.93459,-0.32065535,1.6609013e-08,0.31282726,0.31857562,0.041596077,0.041363336,0.31411156,0.04176685,-2.7996118,8.038961,8.038961,47.977036,-0.75007504,0.0,46.975994,75.96657,1.0,1.0,0.31807625,4.571577,6.2729497,1.0,58.53138,-55.73177,85.68344,-93.722404,-5.5129252e-11,1.1100442e-13,3.001034,3.001034,4.571577,0.05885696,1.3999355,1.3999355,1.0,6.2729497,4.571577,1.570543,0.3999355,0.0,0.30886492,1.0731958,4.0,0.0,0.0,1.0,1.0
2.6825,0.1,0.0,10130.031,-152.35449,-0.32065535,1.6609013e-08,0.31290305,0.31867075,0.040912632,0.04062641,0.314216,0.0410843,-16.97556,-14.516417,-14.516417,47.977036,13.42265,0.0,46.975994,75.96657,1.0,1.0,0.31821,4.791484,0.14684425,1.0,63.74842,-46.77286,96.346,-81.82958,-5.20036e-11,1.1100442e-13,3.2209456,3.2209456,4.791484,0.05812141,1.3999343,1.3999343,1.0,0.14684425,4.791484,1.5705382,0.39993426,0.0,0.30886492,1.0736958,4.0,0.0,0.0,1.0,1.0
2.683,0.1,0.0,10130.188,-151.772,-0.32065535,1.6609013e-08,0.3129782,0.318757,0.0402284,0.039889764,0.3143182,0.040400635,-30.350412,-36.386364,-36.386364,47.977036,26.962023,0.0,46.975994,75.96657,1.0,1.0,0.31833497,5.0113926,0.30392388,1.0,65.95745,-35.60704,102.46135,-66.07498,-5.0840075e-11,1.1100442e-13,3.4408572,3.4408572,5.0113926,0.057385955,1.3999336,1.3999336,1.0,0.30392388,5.0113926,1.5705354,0.39993355,0.0,0.30886492,1.0741957,4.0,0.0,0.0,1.0,1.0
2.6835,0.1,0.0,10130.345,-151.18741,-0.32065535,1.6609013e-08,0.3130528,0.31883496,0.039543517,0.039154716,0.31441817,0.039715983,-42.292755,-56.538383,-56.538383,47.977036,39.22885,0.0,46.975994,75.96657,1.0,1.0,0.31845167,5.2313027,0.4610035,1.0,65.054184,-22.761433,103.74074,-47.202354,-5.1325246e-11,1.1100442e-13,3.6607685,3.6607685,5.2313027,0.056651942,1.3999333,1.3999333,1.0,0.4610035,5.2313027,1.5705343,0.3999333,0.0,0.30886492,1.0746958,4.0,0.0,0.0,1.0,1.0
2.684,0.1,0.0,10130.502,-150.6011,-0.32065535,1.6609013e-08,0.31312683,0.3189053,0.038858116,0.03842249,0.31451583,0.03903049,-52.238827,-74.02112,-74.02112,47.977036,49.644047,0.0,46.975994,75.96657,1.0,1.0,0.31856084,5.4512153,0.6180831,1.0,61.081287,-8.84246,100.12375,-26.102625,-5.357757e-11,1.1100442e-13,3.88068,3.88068,5.4512153,0.055920593,1.3999335,1.3999335,1.0,0.6180831,5.4512153,1.570535,0.39993346,0.0,0.30886492,1.0751958,4.0,0.0,0.0,1.0,1.0
2.6844997,0.1,0.0,10130.656,-150.01352,-0.32065535,1.6609013e-08,0.31320027,0.318969,0.03817232,0.03769409,0.3146112,0.03834428,-59.719128,-88.00928,-88.00928,47.977036,57.71596,0.0,46.975994,75.96657,1.0,1.0,0.31866342,5.6711287,0.77516276,1.0,54.22633,5.492801,91.78113,-3.7718563,-5.8115908e-11,1.1100442e-13,4.1005917,4.1005917,5.6711287,0.055192918,1.3999339,1.3999339,1.0,0.77516276,5.6711287,1.5705371,0.399934,0.0,0.30886492,1.0756958,4.0,0.0,0.0,1.0,1.0
2.685,0.1,0.0,10130.81,-149.4252,-0.32065535,1.6609013e-08,0.31327307,0.31902725,0.037486233,0.03697032,0.31470424,0.037657484,-64.380585,-97.84255,-97.84255,47.977036,63.063583,0.0,46.975994,75.96657,1.0,1.0,0.31876054,5.8910437,0.9322424,1.0,44.81294,19.567644,79.10675,18.735806,-6.221089e-11,1.1100442e-13,4.320503,4.320503,5.8910437,0.05446973,1.3999349,1.3999349,1.0,0.9322424,5.8910437,1.5705404,0.39993483,0.0,0.30886492,1.0761958,4.0,0.0,0.0,1.0,1.0
2.6855,0.1,0.0,10130.96,-148.83669,-0.32065535,1.6609013e-08,0.31334516,0.31908116,0.03679995,0.036251716,0.31479502,0.036970224,-66.0032,-103.05683,-103.05683,47.977036,65.43452,0.0,46.975994,75.96657,1.0,1.0,0.31885338,6.1109595,1.0893221,1.0,33.28552,32.717678,62.69894,40.35789,-6.514415e-11,1.1100442e-13,4.5404143,4.5404143,6.1109595,0.053751558,1.399936,1.399936,1.0,1.0893221,6.1109595,1.570545,0.399936,0.0,0.30886492,1.0766958,4.0,0.0,0.0,1.0,1.0
2.686,0.1,0.0,10131.108,-148.24855,-0.32065535,1.6609013e-08,0.31341645,0.31913212,0.03611353,0.035538536,0.31488362,0.036282588,-64.51044,-103.40606,-103.40606,47.977036,64.71692,0.0,46.975994,75.96657,1.0,1.0,0.31894323,6.3308764,1.2464017,1.0,20.188255,44.322186,43.332287,60.073772,-6.691697e-11,1.1100442e-13,4.760326,4.760326,6.3308764,0.053038664,1.3999374,1.3999374,1.0,1.2464017,6.3308764,1.5705504,0.3999374,0.0,0.30886492,1.0771958,4.0,0.0,0.0,1.0,1.0
2.6865,0.1,0.0,10131.254,-147.66133,-0.32265577,-1.04943005e-08,0.31348684,0.31918135,0.035427026,0.03483075,0.3149701,0.03559465,-59.972855,-98.873856,-98.873856,45.821014,60.944717,0.0,46.975994,72.194626,1.0,1.0,0.31903142,6.550794,1.4034814,1.0,6.1394267,53.833427,21.921022,76.95283,-6.377469e-11,1.1100442e-13,4.9802375,4.9802375,6.550794,0.052331015,1.3999391,1.3999391,1.0,1.4034814,6.550794,1.5705569,0.399939,0.0,0.30886492,1.0776957,4.0,0.0,0.0,1.0,1.0
2.687,0.1,0.0,10131.397,-147.07556,-0.32265577,-1.04943005e-08,0.31355628,0.31923008,0.03474046,0.03412805,0.31505457,0.034906458,-52.604713,-89.67428,-89.67428,45.821014,54.29607,0.0,46.975994,72.194626,1.0,1.0,0.31911904,6.770713,1.560561,1.0,-8.1977825,60.802494,-0.5241096,90.19839,-6.025667e-11,1.1100442e-13,5.200149,5.200149,6.770713,0.051628314,1.3999408,1.3999408,1.0,1.560561,6.770713,1.5705639,0.39994082,0.0,0.30886492,1.0781958,4.0,0.0,0.0,1.0,1.0
2.6875002,0.1,0.0,10131.538,-146.4917,-0.32265577,-1.04943005e-08,0.31362462,0.31927937,0.03405382,0.03342987,0.31513706,0.034218043,-42.753918,-76.24173,-76.24173,45.821014,45.084908,0.0,46.975994,72.194626,1.0,1.0,0.31920722,6.990632,1.7176405,1.0,-22.14659,64.900505,-22.943592,99.185326,-5.508289e-11,1.1100442e-13,5.4200606,5.4200606,6.990632,0.050929993,1.3999428,1.3999428,1.0,1.7176405,6.990632,1.5705717,0.3999428,0.0,0.30886492,1.0786958,4.0,0.0,0.0,1.0,1.0
2.688,0.1,0.0,10131.677,-145.91013,-0.32265577,-1.04943005e-08,0.31369182,0.31933013,0.033367097,0.032735422,0.31521773,0.033529405,-30.885561,-59.210426,-59.210426,45.821014,33.746128,0.0,46.975994,72.194626,1.0,1.0,0.31929687,7.2105517,1.8747202,1.0,-35.04857,65.93413,-44.279144,103.48957,-4.9594606e-11,1.1100442e-13,5.6399717,5.6399717,7.2105517,0.050235268,1.3999449,1.3999449,1.0,1.8747202,7.2105517,1.5705799,0.39994487,0.0,0.30886492,1.0791957,4.0,0.0,0.0,1.0,1.0
2.6885,0.1,0.0,10131.814,-145.33112,-0.32265577,-1.04943005e-08,0.31375778,0.31938303,0.032680243,0.032043748,0.3152966,0.032840524,-17.559961,-39.384453,-39.384453,45.821014,20.81505,0.0,46.975994,72.194626,1.0,1.0,0.31938863,7.430472,2.0317998,1.0,-46.29473,63.85469,-63.523678,102.908134,-4.4329332e-11,1.1100442e-13,5.8598833,5.8598833,7.430472,0.04954318,1.399947,1.399947,1.0,2.0317998,7.430472,1.5705885,0.39994705,0.0,0.30886492,1.0796958,4.0,0.0,0.0,1.0,1.0
2.689,0.1,0.0,10131.95,-144.75485,-0.32265577,-1.04943005e-08,0.31382248,0.31943855,0.031993207,0.03135377,0.31537378,0.032151356,-3.40622,-17.699804,-17.699804,45.821014,6.9021597,0.0,46.975994,72.194626,1.0,1.0,0.31948295,7.650392,2.1888795,1.0,-55.354286,58.760506,-79.76887,97.46867,-4.01279e-11,1.1100442e-13,6.079795,6.079795,7.650392,0.048852667,1.3999493,1.3999493,1.0,2.1888795,7.650392,1.5705973,0.39994934,0.0,0.30886492,1.0801958,4.0,0.0,0.0,1.0,1.0
2.6895,0.1,0.0,10132.085,-144.18144,-0.32265577,-1.04943005e-08,0.31388584,0.31949684,0.031305924,0.03066437,0.31544927,0.031461854,10.907493,4.819805,4.819805,45.821014,-7.3357406,0.0,46.975994,72.194626,1.0,1.0,0.31958002,1.5871276,2.3459592,1.0,-61.799683,50.89219,-92.24799,87.42819,-3.456113e-11,1.1100442e-13,0.016521076,0.016521076,1.5871276,0.04816259,1.3999517,1.3999517,1.0,2.3459592,1.5871276,1.5706065,0.39995167,0.0,0.30886492,1.0806957,4.0,0.0,0.0,1.0,1.0
2.69,0.1,0.0,10132.22,-143.61084,-0.32265577,-1.04943005e-08,0.3139479,0.31955788,0.030618327,0.029974405,0.31552312,0.030771952,24.705482,27.111286,27.111286,45.821014,-21.226528,0.0,46.975994,72.194626,1.0,1.0,0.31967977,1.8070483,2.5030386,1.0,-65.32681,40.62133,-100.37218,73.260895,-2.9819553e-11,1.1100442e-13,0.23643257,0.23643257,1.8070483,0.04747184,1.3999541,1.3999541,1.0,2.5030386,1.8070483,1.5706158,0.39995402,0.0,0.30886492,1.0811958,4.0,0.0,0.0,1.0,1.0
2.6905003,0.1,0.0,10132.3545,-143.04292,-0.32265577,-1.04943005e-08,0.31400862,0.31962126,0.029930342,0.029282827,0.31559533,0.030081583,37.336437,48.122368,48.122368,45.821014,-34.114502,0.0,46.975994,72.194626,1.0,1.0,0.3197819,2.0269692,2.6601183,1.0,-65.769356,28.432915,-103.758156,55.63579,-2.6251633e-11,1.1100442e-13,0.45634404,0.45634404,2.0269692,0.046779357,1.3999565,1.3999565,1.0,2.6601183,2.0269692,1.5706252,0.3999564,0.0,0.30886492,1.0816958,4.0,0.0,0.0,1.0,1.0
2.691,0.1,0.0,10132.489,-142.47751,-0.32265577,-1.04943005e-08,0.31406805,0.3196865,0.029241912,0.0285887,0.31566587,0.029390682,48.204178,66.861275,66.861275,45.821014,-45.39134,0.0,46.975994,72.194626,1.0,1.0,0.31988582,2.24689,2.817198,1.0,-63.1066,14.902426,-102.246376,35.3851,-2.1685013e-11,1.1100442e-13,0.6762555,0.6762555,2.24689,0.04608423,1.3999588,1.3999588,1.0,2.817198,2.24689,1.5706345,0.3999588,0.0,0.30886492,1.0821958,4.0,0.0,0.0,1.0,1.0
2.6915,0.1,0.0,10132.624,-141.9143,-0.32265577,-1.04943005e-08,0.31412622,0.31975284,0.028552981,0.027891276,0.31573474,0.02869919,56.79579,82.44355,82.44355,45.821014,-54.524807,0.0,46.975994,72.194626,1.0,1.0,0.3199908,2.466811,2.9742777,1.0,-57.464466,0.6686746,-95.90849,13.464944,-1.4643751e-11,1.1100442e-13,0.89616704,0.89616704,2.466811,0.045385685,1.3999611,1.3999611,1.0,2.9742777,2.466811,1.5706439,0.39996117,0.0,0.30886492,1.0826958,4.0,0.0,0.0,1.0,1.0
2.692,0.1,0.0,10132.76,-141.35298,-0.32265577,-1.04943005e-08,0.31418318,0.31981942,0.027863508,0.02719,0.31580183,0.028007058,62.70586,94.13382,94.13382,45.821014,-61.0839,0.0,46.975994,72.194626,1.0,1.0,0.32009602,2.6867316,3.1313572,1.0,-49.10949,-13.59637,-85.044014,-9.089802,-6.630558e-12,1.1100442e-13,1.1160785,1.1160785,2.6867316,0.04468321,1.3999635,1.3999635,1.0,3.1313572,2.6867316,1.5706531,0.39996353,0.0,0.30886492,1.0831958,4.0,0.0,0.0,1.0,1.0
2.6925,0.1,0.0,10132.896,-140.79321,-0.32265577,-1.04943005e-08,0.31423903,0.31988528,0.027173473,0.026484571,0.31586713,0.027314259,65.65557,101.38048,101.38048,45.821014,-64.75916,0.0,46.374386,72.194626,1.0,1.0,0.32020044,2.9066522,3.288437,1.0,-38.436268,-27.219305,-70.166115,-31.214363,3.1900392e-12,1.1100442e-13,1.33599,1.33599,2.9066522,0.0439765,1.3999659,1.3999659,1.0,3.288437,2.9066522,1.5706623,0.39996585,0.0,0.30886492,1.0836958,4.0,0.0,0.0,1.0,1.0
2.693,0.1,0.0,10133.034,-140.23462,-0.32265577,-1.04943005e-08,0.31429383,0.3199494,0.026482873,0.025774967,0.3159305,0.02662078,65.5059,103.841736,103.841736,45.821014,-65.3773,0.0,46.374386,72.194626,1.0,1.0,0.32030317,3.1265726,3.4455166,1.0,-25.948807,-39.55709,-51.977383,-51.86435,1.5290148e-11,1.1100442e-13,1.5559015,1.5559015,3.1265726,0.04326553,1.3999681,1.3999681,1.0,3.4455166,3.1265726,1.5706711,0.39996812,0.0,0.30886492,1.0841957,4.0,0.0,0.0,1.0,1.0
2.6935,0.1,0.0,10133.172,-139.67686,-0.32265577,-1.04943005e-08,0.31434765,0.3200108,0.025791721,0.025061376,0.31599188,0.02592663,62.2641,101.40171,101.40171,45.821014,-62.909336,0.0,46.374386,72.194626,1.0,1.0,0.32040313,3.3464928,3.6025963,1.0,-12.236711,-50.02739,-31.33667,-70.06504,2.4868068e-11,1.1100442e-13,1.775813,1.775813,3.3464928,0.042550515,1.3999703,1.3999703,1.0,3.6025963,3.3464928,1.5706799,0.39997035,0.0,0.30886492,1.0846958,4.0,0.0,0.0,1.0,1.0
2.694,0.1,0.0,10133.31,-139.11964,-0.32265577,-1.04943005e-08,0.31440055,0.32006866,0.025100062,0.024344265,0.31605121,0.025231842,56.083424,94.17591,94.17591,45.821014,-57.471985,0.0,46.374386,72.194626,1.0,1.0,0.3204995,3.5664127,3.7596757,1.0,2.052641,-58.136063,-9.218498,-84.95741,3.314954e-11,1.1100442e-13,1.9957244,1.9957244,3.5664127,0.04183192,1.3999726,1.3999726,1.0,3.7596757,3.5664127,1.5706884,0.3999725,0.0,0.30886492,1.0851958,4.0,0.0,0.0,1.0,1.0
2.6944997,0.1,0.0,10133.447,-138.56273,-0.32265577,-1.04943005e-08,0.3144526,0.32012212,0.02440795,0.023624314,0.31610844,0.024536476,47.255814,82.50574,82.50574,45.821014,-49.322105,0.0,46.374386,72.194626,1.0,1.0,0.32059154,3.7863326,3.9167554,1.0,16.244665,-63.50048,13.332925,-95.83866,3.9967477e-11,1.1100442e-13,2.215636,2.215636,3.7863326,0.041110434,1.3999746,1.3999746,1.0,3.9167554,3.7863326,1.5706966,0.39997458,0.0,0.30886492,1.0856957,4.0,0.0,0.0,1.0,1.0
2.695,0.1,0.0,10133.585,-138.00594,-0.32265577,-1.04943005e-08,0.31450382,0.32017067,0.023715459,0.022902356,0.31616342,0.023840602,36.19815,66.94235,66.94235,45.821014,-38.84459,0.0,46.374386,72.194626,1.0,1.0,0.3206786,4.006252,4.073835,1.0,29.669415,-65.86756,35.25301,-102.195366,4.394813e-11,1.1100442e-13,2.4355474,2.4355474,4.006252,0.040386885,1.3999766,1.3999766,1.0,4.073835,4.006252,1.5707046,0.3999766,0.0,0.30886492,1.0861958,4.0,0.0,0.0,1.0,1.0
2.6955,0.1,0.0,10133.722,-137.44919,-0.32265577,-1.04943005e-08,0.31455427,0.32021388,0.023022681,0.022179393,0.3162162,0.023144318,23.432537,48.220657,48.220657,45.821014,-26.534164,0.0,46.374386,72.194626,1.0,1.0,0.3207603,4.226171,4.2309146,1.0,41.693195,-65.12573,55.507034,-103.72769,4.7845648e-11,1.1100442e-13,2.655459,2.655459,4.226171,0.03966229,1.3999785,1.3999785,1.0,4.2309146,4.226171,1.5707122,0.39997858,0.0,0.30886492,1.0866958,4.0,0.0,0.0,1.0,1.0
2.696,0.1,0.0,10133.856,-136.89249,-0.32265577,-1.04943005e-08,0.31460395,0.3202516,0.022329716,0.021456461,0.3162667,0.022447731,9.561681,27.224594,27.224594,45.821014,-12.972059,0.0,46.374386,72.194626,1.0,1.0,0.32083657,4.4460897,4.3879943,1.0,51.748474,-61.310154,73.13897,-100.36356,4.950839e-11,1.1100442e-13,2.8753705,2.8753705,4.4460897,0.0389377,1.3999804,1.3999804,1.0,4.3879943,4.4460897,1.5707195,0.39998043,0.0,0.30886492,1.0871958,4.0,0.0,0.0,1.0,1.0
2.6965,0.1,0.0,10133.99,-136.33594,-0.32265577,-1.04943005e-08,0.31465283,0.32028398,0.021636669,0.02073465,0.3163149,0.021750959,-4.759572,4.945407,4.945407,45.821014,1.2014488,0.0,46.374386,72.194626,1.0,1.0,0.3209074,4.6660085,4.545074,1.0,59.36065,-54.601078,87.316605,-92.26201,4.901917e-11,1.1100442e-13,3.0952818,3.0952818,4.6660085,0.038214177,1.3999822,1.3999822,1.0,4.545074,4.6660085,1.5707265,0.3999822,0.0,0.30886492,1.0876958,4.0,0.0,0.0,1.0,1.0
2.697,0.1,0.0,10134.121,-135.77971,-0.32265577,-1.04943005e-08,0.3147009,0.32031125,0.02094365,0.020014986,0.31636086,0.021054123,-18.855137,-17.56513,-17.56513,45.821014,15.317242,0.0,46.374386,72.194626,1.0,1.0,0.32097316,4.8859267,4.7021537,1.0,64.170456,-45.315323,97.370804,-79.80567,4.576404e-11,1.1100442e-13,3.3151934,3.3151934,4.8859267,0.03749276,1.3999839,1.3999839,1.0,4.7021537,4.8859267,1.5707332,0.3999839,0.0,0.30886492,1.0881958,4.0,0.0,0.0,1.0,1.0
2.6974998,0.1,0.0,10134.25,-135.22409,-0.32265577,-1.04943005e-08,0.31474808,0.320334,0.02025076,0.019298397,0.31640464,0.020357342,-32.059597,-39.24436,-39.24436,45.821014,28.708944,0.0,46.374386,72.194626,1.0,1.0,0.32103437,5.1058445,4.8592334,1.0,65.95092,-33.891323,102.82709,-63.582726,3.956783e-11,1.1100442e-13,3.5351048,3.5351048,5.1058445,0.03677439,1.3999856,1.3999856,1.0,4.8592334,5.1058445,1.5707395,0.39998555,0.0,0.31540686,1.0886958,4.0,0.0,0.0,1.0,1.0
2.698,0.1,0.0,10134.376,-134.66942,-0.32265577,-1.04943005e-08,0.31479427,0.32035285,0.019558096,0.01858567,0.31644627,0.019660734,-43.749603,-59.06889,-59.06889,45.821014,40.74437,0.0,46.374386,72.194626,1.0,1.0,0.32109168,5.325762,5.016313,1.0,64.61804,-20.868437,103.42802,-44.359127,3.1580513e-11,1.1100442e-13,3.7550163,3.7550163,5.325762,0.03605983,1.3999871,1.3999871,1.0,5.016313,5.325762,1.5707456,0.39998707,0.0,0.31540686,1.0891957,4.0,0.0,0.0,1.0,1.0
2.6985,0.1,0.0,10134.499,-134.11606,-0.32265577,-1.04943005e-08,0.31483942,0.32036877,0.018865744,0.017877398,0.31648585,0.0189644,-53.37331,-76.10288,-76.10288,45.821014,50.85536,0.0,46.374386,72.194626,1.0,1.0,0.321146,5.545679,5.1733923,1.0,60.234806,-6.861497,99.14534,-23.042461,2.2005594e-11,1.1100442e-13,3.974928,3.974928,5.545679,0.03534969,1.3999885,1.3999885,1.0,5.1733923,5.545679,1.5707512,0.3999885,0.0,0.31540686,1.0896958,4.0,0.0,0.0,1.0,1.0
2.699,0.1,0.0,10134.619,-133.56445,-0.32265577,-1.04943005e-08,0.3148834,0.32038268,0.018173767,0.017173951,0.3165235,0.018268425,-60.4764,-89.542244,-89.542244,45.821014,58.56459,0.0,46.374386,72.194626,1.0,1.0,0.3211983,5.765596,5.330472,1.0,53.008183,7.4682155,90.18134,-0.6391007,1.2434674e-11,1.1100442e-13,4.1948395,4.1948395,5.765596,0.03464432,1.3999898,1.3999898,1.0,5.330472,5.765596,1.5707566,0.39998987,0.0,0.31540686,1.0901958,4.0,0.0,0.0,1.0,1.0
2.6995,0.1,0.0,10134.735,-133.01503,-0.32265577,-1.04943005e-08,0.31492612,0.3203956,0.017482214,0.016475448,0.3165593,0.017572876,-64.72353,-98.75255,-98.75255,45.821014,63.50813,0.0,46.374386,72.194626,1.0,1.0,0.32124957,5.9855123,5.4875517,1.0,43.27936,21.444174,76.959274,21.793276,4.4176325e-12,1.1100442e-13,4.4147506,4.4147506,5.9855123,0.033943843,1.3999912,1.3999912,1.0,5.4875517,5.9855123,1.5707616,0.39999115,0.0,0.31540686,1.0906957,4.0,0.0,0.0,1.0,1.0
