Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.249,1.0,0.0,100000.0,2.563226e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.13111555e-10,-3.4709269e-09,0.9999421,-1.1309846e-10,120.84515,203.12012,203.12012,73.59828,-79.46995,1.0,144.34569,230.92674,1.0,-0.04689816,1.0018152,2.470347,2.470347,1.0,82.61623,-203.46138,119.90642,-323.02655,-0.0,-4.216316e-14,2.4703472,2.4703472,2.470347,0.039681993,1.0,1.0,1.0,2.470347,2.470347,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2485,1.0,0.0,100000.0,2.4686664e-05,-50002.0,10004.708,1.0000578,1.0000579,2.1259279e-11,7.350008e-10,0.9999421,2.125682e-11,93.51954,160.61479,160.61479,73.59828,-67.97671,1.0,144.34569,230.92674,1.0,-0.04689787,1.0018152,2.6274266,2.6274266,1.0,110.889626,-204.40916,165.95041,-326.56522,-0.0,-4.218065e-14,2.6274266,2.6274266,2.6274266,0.039681982,1.0,1.0,1.0,2.6274266,2.6274266,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.248,1.0,0.0,100000.0,2.3630271e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.238777e-12,5.9554757e-09,0.9999421,-5.2381706e-12,63.891167,114.15459,114.15459,73.59828,-54.809654,1.0,144.34569,230.92674,1.0,-0.04689758,1.0018152,2.7845063,2.7845063,1.0,136.43256,-200.32373,207.90816,-322.06274,-0.0,-4.1933274e-14,2.7845063,2.7845063,2.7845063,0.039681967,1.0,1.0,1.0,2.7845063,2.7845063,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2475,1.0,0.0,100000.0,2.3321545e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.5719546e-10,1.3423302e-08,0.9999421,-2.571657e-10,32.689583,64.88352,64.88352,73.59828,-40.292995,1.0,144.34569,230.92674,1.0,-0.04689729,1.0018152,2.9415858,2.9415858,1.0,158.61607,-191.30566,244.7465,-309.63004,-0.0,-4.0912193e-14,2.941586,2.941586,2.9415858,0.039681967,1.0,1.0,1.0,2.9415858,2.9415858,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.247,1.0,0.0,100000.0,2.2778573e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.5529557e-10,-1.1987283e-08,0.9999421,-3.5525446e-10,0.68306935,14.0148,14.0148,73.59828,-24.78419,1.0,144.34569,230.92674,1.0,-0.046897,1.0018152,3.0986655,3.0986655,1.0,176.89394,-177.57701,275.5584,-289.5732,-0.0,-4.0065055e-14,3.0986657,3.0986657,3.0986655,0.039681975,1.0,1.0,1.0,3.0986655,3.0986655,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2465,1.0,0.0,100000.0,2.2875784e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.1523939e-10,7.1194743e-09,0.9999421,-1.1522605e-10,-31.340261,-37.19901,-37.19901,73.59828,-8.665127,1.0,144.34569,230.92674,1.0,-0.04689671,1.0018152,3.2557452,3.2557452,1.0,190.81607,-159.47581,299.5851,-262.3861,-0.0,-3.9398497e-14,3.2557452,3.2557452,3.2557452,0.03968197,1.0,1.0,1.0,3.2557452,3.2557452,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.246,1.0,0.0,100000.0,2.3166058e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.1701645e-11,-2.2377254e-08,0.9999421,-3.1697974e-11,-62.591892,-87.49685,-87.49685,73.59828,7.667309,1.0,144.34569,230.92674,1.0,-0.04689642,1.0018152,3.4128249,3.4128249,1.0,200.03969,-137.4478,316.23508,-228.73822,-0.0,-3.7128754e-14,3.4128249,3.4128249,3.4128249,0.039681982,1.0,1.0,1.0,3.4128249,3.4128249,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2455,1.0,0.0,100000.0,2.4368946e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.2706626e-10,1.6486187e-09,0.9999421,-1.2705155e-10,-92.3023,-135.64023,-135.64023,73.59828,23.810955,1.0,144.34569,230.92674,1.0,-0.04689613,1.0018152,3.5699043,3.5699043,1.0,204.33768,-112.03537,325.09824,-189.45802,-0.0,-3.63771e-14,3.5699046,3.5699046,3.5699043,0.03968197,1.0,1.0,1.0,3.5699043,3.5699043,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.245,1.0,0.0,100000.0,2.582949e-05,-50002.0,10004.708,1.0000578,1.0000579,4.619171e-11,2.2510462e-09,0.9999421,4.6186367e-11,-119.73992,-180.4437,-180.4437,73.59828,39.368286,1.0,144.34569,230.92674,1.0,-0.046895843,1.0018152,3.726984,3.726984,1.0,203.60417,-83.86425,325.95642,-145.51273,-0.0,-3.5890863e-14,3.726984,3.726984,3.726984,0.039681986,1.0,1.0,1.0,3.726984,3.726984,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2445,1.0,0.0,100000.0,2.7047487e-05,-50002.0,10004.708,1.0000578,1.0000579,2.3564145e-10,1.8118335e-08,0.9999421,2.356142e-10,-144.22916,-220.80405,-220.80405,73.59828,53.95624,1.0,144.34569,230.92674,1.0,-0.046895552,1.0018152,3.8840637,3.8840637,1.0,197.85727,-53.62812,318.78848,-97.98444,-0.0,-3.503412e-14,3.8840637,3.8840637,3.8840637,0.039681997,1.0,1.0,1.0,3.8840637,3.8840637,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.244,1.0,0.0,100000.0,2.7824393e-05,-50002.0,10004.708,1.0000578,1.0000578,1.29177e-10,-9.902167e-09,0.9999421,1.2916206e-10,-165.16698,-255.72746,-255.72746,73.59828,67.21562,1.0,144.34569,230.92674,1.0,-0.046895266,1.0018152,4.0411434,4.0411434,1.0,187.23846,-22.071487,303.77094,-48.04346,-0.0,-3.3589322e-14,4.0411434,4.0411434,4.0411434,0.039681975,1.0,1.0,1.0,4.0411434,4.0411434,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2435,1.0,0.0,100000.0,2.865455e-05,-50002.0,10004.708,1.0000578,1.0000578,1.436968e-10,6.4684973e-09,0.9999421,1.4368018e-10,-182.03784,-284.35403,-284.35403,73.59828,78.81993,1.0,144.34569,230.92674,1.0,-0.046894975,1.0018152,4.198223,4.198223,1.0,172.00923,10.028622,281.2735,3.080522,-0.0,-3.2558178e-14,4.198223,4.198223,4.198223,0.03968196,1.0,1.0,1.0,4.198223,4.198223,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.243,1.0,0.0,100000.0,2.911879e-05,-50002.0,10004.708,1.0000578,1.0000578,3.9156636e-10,-1.2458957e-10,0.9999421,3.9152107e-10,-194.42635,-305.97885,-305.97885,73.59828,88.48342,1.0,144.34569,230.92674,1.0,-0.046894684,1.0018152,4.3553023,4.3553023,1.0,152.54454,41.88179,251.85019,54.12865,-0.0,-3.1321127e-14,4.355303,4.355303,4.3553023,0.039681993,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2425,1.0,0.0,100000.0,2.92897e-05,-50002.0,10004.708,1.0000578,1.0000579,4.4687726e-10,-7.8561735e-09,0.9999421,4.4682555e-10,-202.0274,-320.06946,-320.06946,73.59828,95.96816,1.0,144.34569,230.92674,1.0,-0.046894398,1.0018152,4.512382,4.512382,1.0,129.32372,72.70369,216.22551,103.84395,-0.0,-2.9618357e-14,4.5123825,4.5123825,4.512382,0.039681964,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.242,1.0,0.0,100000.0,2.950512e-05,-50002.0,10004.708,1.0000578,1.0000579,3.5094275e-10,2.5995504e-08,0.9999421,3.5090214e-10,-204.6539,-326.27887,-326.27887,73.59828,101.08985,1.0,144.34569,230.92674,1.0,-0.04689411,1.0018152,4.6694617,4.6694617,1.0,102.9185,101.73539,175.27661,151.00226,-0.0,-2.845358e-14,4.6694617,4.6694617,4.6694617,0.03968199,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2415,1.0,0.0,100000.0,2.8827066e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4036896e-10,6.7024275e-09,0.9999421,3.4032957e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046893824,1.0018152,4.8265414,4.8265414,1.0,73.979095,128.26202,130.01184,194.4424,-0.0,-2.8399671e-14,4.8265414,4.8265414,4.8265414,0.039681997,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.241,1.0,0.0,100000.0,2.754334e-05,-50002.0,10004.708,1.0000578,1.0000578,3.065048e-10,9.141995e-09,0.9999421,3.0646932e-10,-194.8485,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046893533,1.0018152,4.983621,4.983621,1.0,43.218082,151.63042,81.545746,233.09473,-0.0,-2.7423608e-14,4.983621,4.983621,4.983621,0.039681986,1.0,1.0,1.0,4.983621,4.983621,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2405,1.0,0.0,100000.0,2.588613e-05,-50002.0,10004.708,1.0000578,1.0000579,6.320885e-11,3.12195e-10,0.9999421,6.3201534e-11,-182.65807,-297.0792,-297.0792,73.59828,101.32351,1.0,144.34569,230.92674,1.0,-0.046893243,1.0018152,5.140701,5.140701,1.0,11.392893,171.26517,31.071718,266.00748,-0.0,-2.548733e-14,5.140701,5.140701,5.140701,0.039681975,1.0,1.0,1.0,5.140701,5.140701,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.24,1.0,0.0,100000.0,2.429864e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.1120835e-10,2.4226487e-08,0.9999421,-1.11195476e-10,-165.96997,-272.20285,-272.20285,73.59828,96.3512,1.0,144.34569,230.92674,1.0,-0.046892956,1.0018152,5.2977805,5.2977805,1.0,-20.712828,186.6828,-20.167398,292.37024,-0.0,-2.4374644e-14,5.2977805,5.2977805,5.2977805,0.039681993,1.0,1.0,1.0,5.2977805,5.2977805,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2395,1.0,0.0,100000.0,2.2651913e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.345277e-10,1.4247046e-09,0.9999421,-1.3451214e-10,-145.19516,-240.62398,-240.62398,73.59828,89.00639,1.0,144.34569,230.92674,1.0,-0.046892665,1.0018152,5.45486,5.45486,1.0,-52.30853,197.5037,-70.90993,311.5339,-0.0,-2.381095e-14,5.45486,5.45486,5.45486,0.039681993,1.0,1.0,1.0,5.45486,5.45486,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.239,1.0,0.0,100000.0,2.1381356e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.239617e-10,-4.3971027e-09,0.9999421,-2.2393577e-10,-120.84515,-203.12013,-203.12013,73.59828,79.469955,1.0,144.34569,230.92674,1.0,-0.046892375,1.0018152,5.6119394,5.6119394,1.0,-82.61622,203.46138,-119.90641,323.02655,-0.0,-2.281323e-14,5.61194,5.61194,5.6119394,0.039681993,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2385,1.0,0.0,100000.0,2.084888e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.60891e-10,1.5709272e-09,0.9999421,-2.608608e-10,-93.51955,-160.61479,-160.61479,73.59828,67.976715,1.0,144.34569,230.92674,1.0,-0.046892084,1.0018152,5.769019,5.769019,1.0,-110.889626,204.40916,-165.95041,326.56522,-0.0,-2.1799874e-14,5.769019,5.769019,5.769019,0.039681982,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.238,1.0,0.0,100000.0,2.0170033e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.23895e-10,4.9853535e-09,0.9999421,-3.238575e-10,-63.89117,-114.154594,-114.154594,73.59828,54.809658,1.0,144.34569,230.92674,1.0,-0.046891797,1.0018152,5.926099,5.926099,1.0,-136.43256,200.32373,-207.90816,322.06274,-0.0,-2.1272699e-14,5.926099,5.926099,5.926099,0.03968198,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2375,1.0,0.0,100000.0,1.9414018e-05,-50002.0,10004.708,1.0000578,1.0000578,-4.7666293e-10,-9.368359e-09,0.9999421,-4.7660775e-10,-32.689587,-64.88352,-64.88352,73.59828,40.293003,1.0,144.34569,230.92674,1.0,-0.046891507,1.0018152,6.0831785,6.0831785,1.0,-158.61607,191.30566,-244.7465,309.63004,-0.0,-2.1312398e-14,6.0831785,6.0831785,6.0831785,0.039681975,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.237,1.0,0.0,100000.0,1.8942806e-05,-50002.0,10004.708,1.0000578,1.0000578,-6.1517663e-10,-5.1147175e-09,0.9999421,-6.151054e-10,-0.6830743,-14.014809,-14.014808,73.59828,24.7842,1.0,144.34569,230.92674,1.0,-0.046891216,1.0018152,6.240258,6.240258,1.0,-176.89394,177.57701,-275.55838,289.5732,-0.0,-2.131338e-14,6.240258,6.240258,6.240258,0.039681982,1.0,1.0,1.0,6.240258,6.240258,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2365,1.0,0.0,100000.0,1.8993405e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.2257926e-10,1.104204e-08,0.9999421,-5.2251875e-10,31.340256,37.198997,37.199,73.59828,8.665132,1.0,144.34569,230.92674,1.0,-0.046890926,1.0018152,0.11415247,0.11415247,1.0,-190.81607,159.47581,-299.5851,262.3861,-0.0,-1.664042e-14,0.11415256,0.11415256,0.11415247,0.039681975,1.0,1.0,1.0,0.11415247,0.11415247,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.236,1.0,0.0,100000.0,1.9533067e-05,-50002.0,10004.708,1.0000578,1.0000578,-4.6020998e-10,-1.1812748e-08,0.9999421,-4.6015675e-10,62.591885,87.49684,87.49684,73.59828,-7.6673045,1.0,144.34569,230.92674,1.0,-0.046890635,1.0018152,0.2712321,0.2712321,1.0,-200.03969,137.4478,-316.23505,228.73822,-0.0,3.170552e-15,0.2712322,0.2712322,0.2712321,0.039681982,1.0,1.0,1.0,0.2712321,0.2712321,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2355,1.0,0.0,100000.0,2.142893e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.305518e-10,-1.8727224e-08,0.9999421,-3.3051356e-10,92.3023,135.64023,135.64023,73.59828,-23.810946,1.0,144.34569,230.92674,1.0,-0.046890344,1.0018152,0.42831174,0.42831174,1.0,-204.33768,112.03538,-325.09824,189.45802,-0.0,1.7588632e-14,0.42831182,0.42831182,0.42831174,0.039681975,1.0,1.0,1.0,0.42831174,0.42831174,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.235,1.0,0.0,100000.0,2.362618e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.7089595e-10,-1.8266993e-08,0.9999421,-1.7087617e-10,119.73992,180.4437,180.4437,73.59828,-39.368275,1.0,144.34569,230.92674,1.0,-0.046890058,1.0018152,0.58539134,0.58539134,1.0,-203.60417,83.86426,-325.95645,145.51274,-0.0,2.727842e-14,0.58539146,0.58539146,0.58539134,0.039681986,1.0,1.0,1.0,0.58539134,0.58539134,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2345,1.0,0.0,100000.0,2.5744113e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.1758487e-10,-1.978128e-08,0.9999421,-1.1757127e-10,144.22914,220.80405,220.80405,73.59828,-53.956238,1.0,144.34569,230.92674,1.0,-0.046889767,1.0018152,0.742471,0.742471,1.0,-197.85727,53.628128,-318.78848,97.98445,-0.0,3.4229777e-14,0.7424711,0.7424711,0.742471,0.03968196,1.0,1.0,1.0,0.742471,0.742471,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.234,1.0,0.0,100000.0,2.7172662e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.3550639e-11,3.7159484e-10,0.9999421,-2.3547914e-11,165.16698,255.72746,255.72746,73.59828,-67.215614,1.0,144.34569,230.92674,1.0,-0.046889476,1.0018152,0.8995506,0.8995506,1.0,-187.23846,22.071493,-303.77094,48.043465,-0.0,3.928432e-14,0.89955074,0.89955074,0.8995506,0.03968198,1.0,1.0,1.0,0.8995506,0.8995506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2335,1.0,0.0,100000.0,2.8521044e-05,-50002.0,10004.708,1.0000578,1.0000578,7.162554e-11,1.34359315e-08,0.9999421,7.161725e-11,182.03784,284.35403,284.35403,73.59828,-78.81992,1.0,144.34569,230.92674,1.0,-0.04688919,1.0018152,1.0566303,1.0566303,1.0,-172.00923,-10.028616,-281.2735,-3.080514,-0.0,4.2543033e-14,1.0566304,1.0566304,1.0566303,0.039681964,1.0,1.0,1.0,1.0566303,1.0566303,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.233,1.0,0.0,100000.0,2.9236027e-05,-50002.0,10004.708,1.0000578,1.0000578,8.3401286e-11,1.01327196e-08,0.9999421,8.3391634e-11,194.42633,305.97885,305.97885,73.59828,-88.483406,1.0,144.34569,230.92674,1.0,-0.046888903,1.0018152,1.2137098,1.2137098,1.0,-152.54456,-41.881786,-251.8502,-54.12864,-0.0,4.4610356e-14,1.21371,1.21371,1.2137098,0.039681956,1.0,1.0,1.0,1.2137098,1.2137098,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2325,1.0,0.0,100000.0,2.9664387e-05,-50002.0,10004.708,1.0000578,1.0000579,1.6869989e-10,-8.881515e-09,0.9999421,1.6868036e-10,202.0274,320.06946,320.06946,73.59828,-95.968155,1.0,144.34569,230.92674,1.0,-0.046888612,1.0018152,1.3707895,1.3707895,1.0,-129.32372,-72.70369,-216.22551,-103.84394,-0.0,4.610089e-14,1.3707896,1.3707896,1.3707895,0.039681986,1.0,1.0,1.0,1.3707895,1.3707895,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.232,1.0,0.0,100000.0,2.9957946e-05,-50002.0,10004.708,1.0000578,1.0000579,3.694627e-10,5.4403295e-09,0.9999421,3.6941994e-10,204.6539,326.27887,326.27887,73.59828,-101.08985,1.0,144.34569,230.92674,1.0,-0.04688832,1.0018152,1.5278691,1.5278691,1.0,-102.91851,-101.73538,-175.27663,-151.00226,-0.0,-1.07646815e-13,1.5278692,1.5278692,1.5278691,0.039681967,1.0,1.0,1.0,1.5278691,1.5278691,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2315,1.0,0.0,100000.0,2.9577448e-05,-50002.0,10004.708,1.0000578,1.0000578,2.7698208e-10,9.177818e-09,0.9999421,2.7695002e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046888035,1.0018152,1.6849488,1.6849488,1.0,-73.9791,-128.26202,-130.01186,-194.4424,-0.0,-3.8717358e-13,1.6849489,1.6849489,1.6849488,0.039681997,1.0,1.0,1.0,1.6849488,1.6849488,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.231,1.0,0.0,100000.0,2.8392029e-05,-50002.0,10004.708,1.0000578,1.0000578,2.1540086e-11,7.54474e-09,0.9999421,2.1537593e-11,194.8485,314.64047,314.64047,73.59828,-103.80088,1.0,144.34569,230.92674,1.0,-0.046887748,1.0018152,1.8420284,1.8420284,1.0,-43.218086,-151.63042,-81.54575,-233.09473,-0.0,-5.7805914e-13,1.8420285,1.8420285,1.8420284,0.039681993,1.0,1.0,1.0,1.8420284,1.8420284,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2305,1.0,0.0,100000.0,2.6474598e-05,-50002.0,10004.708,1.0000578,1.0000579,-4.0141265e-11,1.0472501e-08,0.9999421,-4.013662e-11,182.65807,297.0792,297.0792,73.59828,-101.3235,1.0,144.34569,230.92674,1.0,-0.046887457,1.0018152,1.9991081,1.9991081,1.0,-11.392898,-171.26517,-31.071722,-266.00748,-0.0,-7.095545e-13,1.9991081,1.9991081,1.9991081,0.039681982,1.0,1.0,1.0,1.9991081,1.9991081,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.23,1.0,0.0,100000.0,2.4487323e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.0605985e-11,3.6537076e-09,0.9999421,-5.0600128e-11,165.96999,272.20285,272.20285,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046887167,1.0018152,2.1561878,2.1561878,1.0,20.712822,-186.6828,20.16739,-292.37024,-0.0,-8.007538e-13,2.1561878,2.1561878,2.1561878,0.03968197,1.0,1.0,1.0,2.1561878,2.1561878,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2295,1.0,0.0,100000.0,2.307771e-05,-50002.0,10004.709,1.0000578,1.0000578,-1.9322131e-10,-3.2203127e-09,0.9999421,-1.9319896e-10,145.19516,240.62398,240.62398,73.59828,-89.006386,1.0,144.34569,230.92674,1.0,-0.04688688,1.0018152,2.3132672,2.3132672,1.0,52.30852,-197.5037,70.90991,-311.5339,-0.0,-8.626287e-13,2.3132675,2.3132675,2.3132672,0.03968199,1.0,1.0,1.0,2.3132672,2.3132672,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.229,1.0,0.0,100000.0,2.2211481e-05,-50002.0,10004.709,1.0000578,1.0000579,-2.7299196e-10,-1.4359718e-09,0.9999421,-2.7296035e-10,120.84516,203.12013,203.12013,73.59828,-79.469955,1.0,144.34569,230.92674,1.0,-0.04688659,1.0018152,2.470347,2.470347,1.0,82.61621,-203.46138,119.9064,-323.02655,-0.0,-9.054749e-13,2.470347,2.470347,2.470347,0.03968197,1.0,1.0,1.0,2.470347,2.470347,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2285,1.0,0.0,100000.0,2.12001e-05,-50002.0,10004.709,1.0000578,1.0000578,-1.7243497e-10,-1.9145906e-08,0.9999421,-1.7241501e-10,93.51955,160.6148,160.6148,73.59828,-67.976715,1.0,144.34569,230.92674,1.0,-0.0468863,1.0018152,2.6274266,2.6274266,1.0,110.88962,-204.40916,165.95041,-326.56522,-0.0,-9.240578e-13,2.6274266,2.6274266,2.6274266,0.039681982,1.0,1.0,1.0,2.6274266,2.6274266,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.228,1.0,0.0,100000.0,2.021691e-05,-50002.0,10004.709,1.0000578,1.0000578,-2.57402e-10,-1.10545315e-08,0.9999421,-2.573722e-10,63.89118,114.1546,114.1546,73.59828,-54.809654,1.0,144.34569,230.92674,1.0,-0.04688601,1.0018152,2.7845063,2.7845063,1.0,136.43256,-200.32373,207.90814,-322.06274,-0.0,-9.304562e-13,2.7845063,2.7845063,2.7845063,0.03968198,1.0,1.0,1.0,2.7845063,2.7845063,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2275,1.0,0.0,100000.0,1.993336e-05,-50002.0,10004.709,1.0000578,1.0000578,-4.6519952e-10,8.078213e-10,0.9999421,-4.6514567e-10,32.68959,64.88353,64.88353,73.59828,-40.293,1.0,144.34569,230.92674,1.0,-0.04688572,1.0018152,2.9415858,2.9415858,1.0,158.61607,-191.30566,244.7465,-309.63004,-0.0,-9.31145e-13,2.941586,2.941586,2.9415858,0.039681986,1.0,1.0,1.0,2.9415858,2.9415858,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.227,1.0,0.0,100000.0,1.9452978e-05,-50002.0,10004.709,1.0000578,1.0000578,-4.7752635e-10,1.6899807e-09,0.9999421,-4.774711e-10,0.6830791,14.014814,14.014814,73.59828,-24.784197,1.0,144.34569,230.92674,1.0,-0.04688543,1.0018152,3.0986655,3.0986655,1.0,176.89394,-177.57701,275.55838,-289.5732,-0.0,-9.275653e-13,3.0986655,3.0986655,3.0986655,0.039681986,1.0,1.0,1.0,3.0986655,3.0986655,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2265,1.0,0.0,100000.0,1.979333e-05,-50002.0,10004.709,1.0000578,1.0000579,-3.0732583e-10,-8.697325e-09,0.9999421,-3.0729028e-10,-31.340252,-37.198994,-37.198994,73.59828,-8.66513,1.0,144.34569,230.92674,1.0,-0.04688514,1.0018152,3.2557452,3.2557452,1.0,190.81607,-159.47583,299.5851,-262.3861,-0.0,-9.19077e-13,3.2557452,3.2557452,3.2557452,0.039681956,1.0,1.0,1.0,3.2557452,3.2557452,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.226,1.0,0.0,100000.0,2.0798e-05,-50002.0,10004.709,1.0000578,1.0000578,-2.5134214e-10,-1.5617315e-09,0.9999421,-2.5131305e-10,-62.591885,-87.49683,-87.49683,73.59828,7.667308,1.0,144.34569,230.92674,1.0,-0.04688485,1.0018152,3.4128246,3.4128246,1.0,200.03969,-137.44781,316.23505,-228.73822,-0.0,-9.058254e-13,3.4128249,3.4128249,3.4128246,0.039681967,1.0,1.0,1.0,3.4128246,3.4128246,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2255,1.0,0.0,100000.0,2.2317246e-05,-50002.0,10004.709,1.0000578,1.0000579,-1.8712656e-10,-1.2047661e-08,0.9999421,-1.8710491e-10,-92.30229,-135.64023,-135.64021,73.59828,23.81095,1.0,144.34569,230.92674,1.0,-0.046884563,1.0018152,3.5699043,3.5699043,1.0,204.33768,-112.03538,325.09824,-189.45802,-0.0,-8.90872e-13,3.5699046,3.5699046,3.5699043,0.039681975,1.0,1.0,1.0,3.5699043,3.5699043,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.225,1.0,0.0,100000.0,2.4061334e-05,-50002.0,10004.709,1.0000578,1.0000578,1.0145838e-10,3.942141e-09,0.9999421,1.01446636e-10,-119.739914,-180.4437,-180.4437,73.59828,39.36828,1.0,144.34569,230.92674,1.0,-0.046884272,1.0018152,3.726984,3.726984,1.0,203.60419,-83.864265,325.95645,-145.51274,-0.0,-8.7566423e-13,3.726984,3.726984,3.726984,0.03968196,1.0,1.0,1.0,3.726984,3.726984,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2245,1.0,0.0,100000.0,2.5724697e-05,-50002.0,10004.709,1.0000578,1.0000578,2.3551833e-10,-9.532265e-09,0.9999421,2.3549107e-10,-144.22914,-220.80403,-220.80403,73.59828,53.956238,1.0,144.34569,230.92674,1.0,-0.046883985,1.0018152,3.8840637,3.8840637,1.0,197.85727,-53.62813,318.78848,-97.98446,-0.0,-8.5452543e-13,3.8840637,3.8840637,3.8840637,0.03968197,1.0,1.0,1.0,3.8840637,3.8840637,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.224,1.0,0.0,100000.0,2.7075033e-05,-50002.0,10004.709,1.0000578,1.0000578,1.3323276e-10,3.993854e-09,0.9999421,1.3321734e-10,-165.16698,-255.72746,-255.72745,73.59828,67.21562,1.0,144.34569,230.92674,1.0,-0.046883695,1.0018152,4.0411434,4.0411434,1.0,187.23846,-22.071497,303.77094,-48.043472,-0.0,-8.4151105e-13,4.0411434,4.0411434,4.0411434,0.03968199,1.0,1.0,1.0,4.0411434,4.0411434,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2235,1.0,0.0,100000.0,2.7998221e-05,-50002.0,10004.709,1.0000578,1.0000579,1.4553844e-10,-3.7566523e-09,0.9999421,1.4552161e-10,-182.03784,-284.354,-284.354,73.59828,78.81992,1.0,144.34569,230.92674,1.0,-0.046883404,1.0018152,4.198223,4.198223,1.0,172.00923,10.028612,281.2735,3.080508,-0.0,-8.251016e-13,4.198223,4.198223,4.198223,0.039681975,1.0,1.0,1.0,4.198223,4.198223,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.223,1.0,0.0,100000.0,2.8521032e-05,-50002.0,10004.709,1.0000578,1.0000578,3.691848e-10,1.9989269e-08,0.9999421,3.6914208e-10,-194.42633,-305.97885,-305.97885,73.59828,88.48341,1.0,144.34569,230.92674,1.0,-0.046883117,1.0018152,4.3553023,4.3553023,1.0,152.54456,41.881783,251.8502,54.128635,-0.0,-8.09596e-13,4.355303,4.355303,4.3553023,0.039681967,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2225,1.0,0.0,100000.0,2.8519415e-05,-50002.0,10004.709,1.0000578,1.0000579,4.2823325e-10,1.3204074e-08,0.9999421,4.2818368e-10,-202.0274,-320.06946,-320.06946,73.59828,95.96816,1.0,144.34569,230.92674,1.0,-0.046882827,1.0018152,4.512382,4.512382,1.0,129.32372,72.70368,216.22551,103.84393,-0.0,-7.941322e-13,4.512382,4.512382,4.512382,0.039681986,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.222,1.0,0.0,100000.0,2.8475544e-05,-50002.0,10004.709,1.0000578,1.0000579,3.4668513e-10,5.464095e-09,0.9999421,3.46645e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08985,1.0,144.34569,230.92674,1.0,-0.04688254,1.0018152,4.6694617,4.6694617,1.0,102.91851,101.73538,175.27663,151.00224,-0.0,-7.7656723e-13,4.6694617,4.6694617,4.6694617,0.039681986,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2215,1.0,0.0,100000.0,2.78671e-05,-50002.0,10004.709,1.0000578,1.0000579,3.477278e-10,8.504012e-09,0.9999421,3.4768757e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046882253,1.0018152,4.8265414,4.8265414,1.0,73.9791,128.26201,130.01186,194.4424,-0.0,-7.599492e-13,4.8265414,4.8265414,4.8265414,0.03968198,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.221,1.0,0.0,100000.0,2.6533473e-05,-50002.0,10004.709,1.0000578,1.0000578,3.3604303e-10,1.7618644e-08,0.9999421,3.3600414e-10,-194.8485,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046881963,1.0018152,4.983621,4.983621,1.0,43.21809,151.63042,81.54575,233.09471,-0.0,-7.439739e-13,4.983621,4.983621,4.983621,0.039682005,1.0,1.0,1.0,4.983621,4.983621,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2205,1.0,0.0,100000.0,2.4447269e-05,-50002.0,10004.709,1.0000578,1.0000578,8.0489324e-11,-8.74077e-09,0.9999421,8.0480005e-11,-182.65807,-297.0792,-297.0792,73.59828,101.32351,1.0,144.34569,230.92674,1.0,-0.046881672,1.0018152,5.140701,5.140701,1.0,11.392901,171.26517,31.071733,266.00748,-0.0,-7.251107e-13,5.140701,5.140701,5.140701,0.039681993,1.0,1.0,1.0,5.140701,5.140701,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.22,1.0,0.0,100000.0,2.2620707e-05,-50002.0,10004.709,1.0000578,1.0000579,-8.946602e-11,1.025899e-08,0.9999421,-8.9455665e-11,-165.96999,-272.20285,-272.20285,73.59828,96.3512,1.0,144.34569,230.92674,1.0,-0.046881385,1.0018152,5.2977805,5.2977805,1.0,-20.712818,186.6828,-20.167383,292.37024,-0.0,-7.078795e-13,5.2977805,5.2977805,5.2977805,0.03968198,1.0,1.0,1.0,5.2977805,5.2977805,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2195,1.0,0.0,100000.0,2.0951842e-05,-50002.0,10004.709,1.0000578,1.0000578,-4.6058272e-11,6.7884693e-09,0.9999421,-4.605294e-11,-145.19516,-240.62398,-240.62398,73.59828,89.00639,1.0,144.34569,230.92674,1.0,-0.046881095,1.0018152,5.4548597,5.4548597,1.0,-52.308517,197.50368,-70.90991,311.5339,-0.0,-6.900976e-13,5.45486,5.45486,5.4548597,0.039681986,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.219,1.0,0.0,100000.0,1.9492576e-05,-50002.0,10004.709,1.0000578,1.0000579,-6.7787685e-11,-2.480795e-09,0.9999421,-6.7779844e-11,-120.84516,-203.12015,-203.12015,73.59828,79.46996,1.0,144.34569,230.92674,1.0,-0.046880804,1.0018152,5.6119394,5.6119394,1.0,-82.61621,203.46138,-119.906395,323.02655,-0.0,-6.60548e-13,5.6119394,5.6119394,5.6119394,0.039681993,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2185,1.0,0.0,100000.0,1.8880779e-05,-50002.0,10004.709,1.0000578,1.0000578,-8.6520506e-11,2.97735e-09,0.9999421,-8.651049e-11,-93.519554,-160.6148,-160.6148,73.59828,67.97672,1.0,144.34569,230.92674,1.0,-0.046880513,1.0018152,5.769019,5.769019,1.0,-110.88962,204.40916,-165.9504,326.56522,-0.0,-6.3893465e-13,5.769019,5.769019,5.769019,0.039681982,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.218,1.0,0.0,100000.0,1.8168359e-05,-50002.0,10004.709,1.0000578,1.0000578,-2.05323e-10,-1.2250666e-08,0.9999421,-2.0529924e-10,-63.891182,-114.15461,-114.15461,73.59828,54.80966,1.0,144.34569,230.92674,1.0,-0.046880223,1.0018152,5.926099,5.926099,1.0,-136.43256,200.32373,-207.90814,322.06274,-0.0,-6.1764146e-13,5.926099,5.926099,5.926099,0.039681986,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2175,1.0,0.0,100000.0,1.7362407e-05,-50002.0,10004.709,1.0000578,1.0000579,-3.5561654e-10,-1.7308853e-08,0.9999421,-3.5557537e-10,-32.689594,-64.88354,-64.88354,73.59828,40.293007,1.0,144.34569,230.92674,1.0,-0.046879932,1.0018152,6.0831785,6.0831785,1.0,-158.61607,191.30566,-244.74649,309.63004,-0.0,-6.034027e-13,6.0831785,6.0831785,6.0831785,0.039681997,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.217,1.0,0.0,100000.0,1.7259556e-05,-50002.0,10004.709,1.0000578,1.0000579,-3.4141642e-10,-1.477458e-08,0.9999421,-3.413769e-10,-0.6830839,-14.014822,-14.014821,73.59828,24.784206,1.0,144.34569,230.92674,1.0,-0.04687964,1.0018152,6.240258,6.240258,1.0,-176.89394,177.57701,-275.55838,289.5732,-0.0,-5.8750465e-13,6.240258,6.240258,6.240258,0.039681993,1.0,1.0,1.0,6.240258,6.240258,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2165,1.0,0.0,100000.0,1.7839277e-05,-50002.0,10004.709,1.0000578,1.0000579,-1.6305574e-10,1.046338e-09,0.9999421,-1.6303686e-10,31.340248,37.198986,37.198986,73.59828,8.665139,1.0,144.34569,230.92674,1.0,-0.046879355,1.0018152,0.114152424,0.114152424,1.0,-190.81607,159.47583,-299.5851,262.38614,-0.0,-5.737538e-13,0.11415251,0.11415251,0.114152424,0.039681967,1.0,1.0,1.0,0.114152424,0.114152424,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.216,1.0,0.0,100000.0,1.8744879e-05,-50002.0,10004.709,1.0000578,1.0000578,-1.5400378e-10,8.553108e-09,0.9999421,-1.5398595e-10,62.59188,87.496826,87.496826,73.59828,-7.6672997,1.0,144.34569,230.92674,1.0,-0.046879064,1.0018152,0.27123207,0.27123207,1.0,-200.03969,137.44781,-316.23505,228.73822,-0.0,-5.5798107e-13,0.27123213,0.27123213,0.27123207,0.03968198,1.0,1.0,1.0,0.27123207,0.27123207,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2155,1.0,0.0,100000.0,2.0214926e-05,-50002.0,10004.709,1.0000578,1.0000579,-4.4437197e-12,-1.2613699e-08,0.9999421,-4.4432054e-12,92.30229,135.64021,135.64021,73.59828,-23.810942,1.0,144.34569,230.92674,1.0,-0.046878774,1.0018152,0.42831168,0.42831168,1.0,-204.33768,112.035385,-325.09824,189.45804,-0.0,-5.4249725e-13,0.42831177,0.42831177,0.42831168,0.039681975,1.0,1.0,1.0,0.42831168,0.42831168,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.215,1.0,0.0,100000.0,2.1927475e-05,-50002.0,10004.709,1.0000578,1.0000578,2.1318997e-10,-1.7056248e-08,0.9999421,2.1316529e-10,119.739914,180.44368,180.44368,73.59828,-39.368267,1.0,144.34569,230.92674,1.0,-0.046878483,1.0018152,0.58539134,0.58539134,1.0,-203.60419,83.864265,-325.95645,145.51276,-0.0,-5.2717173e-13,0.5853914,0.5853914,0.58539134,0.039681982,1.0,1.0,1.0,0.58539134,0.58539134,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2145,1.0,0.0,100000.0,2.3165858e-05,-50002.0,10004.709,1.0000578,1.0000578,2.2491477e-10,6.888047e-10,0.9999421,2.2488873e-10,144.22914,220.80403,220.80403,73.59828,-53.95623,1.0,144.34569,230.92674,1.0,-0.046878196,1.0018152,0.7424709,0.7424709,1.0,-197.85727,53.628136,-318.78848,97.98447,-0.0,-5.1101175e-13,0.74247104,0.74247104,0.7424709,0.03968198,1.0,1.0,1.0,0.7424709,0.7424709,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.214,1.0,0.0,100000.0,2.4254166e-05,-50002.0,10004.709,1.0000578,1.0000578,2.1769402e-10,1.3799348e-08,0.9999421,2.1766881e-10,165.16698,255.72745,255.72745,73.59828,-67.215614,1.0,144.34569,230.92674,1.0,-0.046877902,1.0018152,0.89955056,0.89955056,1.0,-187.23846,22.0715,-303.77094,48.04348,-0.0,-4.9476883e-13,0.8995507,0.8995507,0.89955056,0.039681997,1.0,1.0,1.0,0.89955056,0.89955056,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2135,1.0,0.0,100000.0,2.511069e-05,-50002.0,10004.709,1.0000578,1.0000578,3.062184e-10,-2.095903e-08,0.9999421,3.0618297e-10,182.03784,284.354,284.354,73.59828,-78.819916,1.0,144.34569,230.92674,1.0,-0.046877615,1.0018152,1.0566303,1.0566303,1.0,-172.00923,-10.028607,-281.27353,-3.0805004,-0.0,-4.7908406e-13,1.0566303,1.0566303,1.0566303,0.039681982,1.0,1.0,1.0,1.0566303,1.0566303,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.213,1.0,0.0,100000.0,2.5828751e-05,-50002.0,10004.709,1.0000578,1.0000579,3.8271925e-10,-1.9268294e-09,0.9999421,3.8267498e-10,194.42633,305.97882,305.97882,73.59828,-88.483406,1.0,144.34569,230.92674,1.0,-0.04687733,1.0018152,1.2137098,1.2137098,1.0,-152.54456,-41.88178,-251.8502,-54.128628,-0.0,-4.654399e-13,1.21371,1.21371,1.2137098,0.039681975,1.0,1.0,1.0,1.2137098,1.2137098,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2125,1.0,0.0,100000.0,2.6361831e-05,-50002.0,10004.709,1.0000578,1.0000578,4.2804124e-10,1.1710623e-08,0.9999421,4.279917e-10,202.0274,320.06943,320.06943,73.59828,-95.968155,1.0,144.34569,230.92674,1.0,-0.046877038,1.0018152,1.3707895,1.3707895,1.0,-129.32373,-72.70368,-216.22551,-103.843925,-0.0,-4.502164e-13,1.3707895,1.3707895,1.3707895,0.03968197,1.0,1.0,1.0,1.3707895,1.3707895,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.212,1.0,0.0,100000.0,2.6541793e-05,-50002.0,10004.709,1.0000578,1.0000579,4.9573545e-10,6.558134e-09,0.9999421,4.956781e-10,204.65388,326.27887,326.27887,73.59828,-101.08984,1.0,144.34569,230.92674,1.0,-0.046876747,1.0018152,1.5278691,1.5278691,1.0,-102.91852,-101.735374,-175.27664,-151.00224,-0.0,-4.3428713e-13,1.5278692,1.5278692,1.5278691,0.039681967,1.0,1.0,1.0,1.5278691,1.5278691,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2115,1.0,0.0,100000.0,2.5987723e-05,-50002.0,10004.709,1.0000578,1.0000578,4.1102807e-10,1.0573282e-08,0.9999421,4.109805e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.04687646,1.0018152,1.6849487,1.6849487,1.0,-73.97911,-128.26201,-130.01186,-194.44238,-0.0,-4.210698e-13,1.6849488,1.6849488,1.6849487,0.03968198,1.0,1.0,1.0,1.6849487,1.6849487,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.211,1.0,0.0,100000.0,2.4696272e-05,-50002.0,10004.709,1.0000578,1.0000578,2.3502894e-10,2.768587e-08,0.9999421,2.3500174e-10,194.8485,314.64047,314.64047,73.59828,-103.80088,1.0,144.34569,230.92674,1.0,-0.046876173,1.0018152,1.8420284,1.8420284,1.0,-43.218094,-151.6304,-81.54576,-233.09471,-0.0,-4.0714543e-13,1.8420285,1.8420285,1.8420284,0.039681982,1.0,1.0,1.0,1.8420284,1.8420284,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2105,1.0,0.0,100000.0,2.2725471e-05,-50002.0,10004.709,1.0000578,1.0000578,1.3016646e-10,1.0182292e-09,0.9999421,1.301514e-10,182.65807,297.0792,297.0792,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.046875883,1.0018152,1.999108,1.999108,1.0,-11.392906,-171.26515,-31.071737,-266.00748,-0.0,-3.9544315e-13,1.9991081,1.9991081,1.999108,0.03968197,1.0,1.0,1.0,1.999108,1.999108,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.21,1.0,0.0,100000.0,2.091225e-05,-50002.0,10004.709,1.0000578,1.0000578,7.212308e-11,-2.258378e-09,0.9999421,7.211473e-11,165.96999,272.20288,272.20288,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046875592,1.0018152,2.1561875,2.1561875,1.0,20.712812,-186.6828,20.167376,-292.37024,-0.0,-3.8350204e-13,2.1561878,2.1561878,2.1561875,0.039681982,1.0,1.0,1.0,2.1561875,2.1561875,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2095,1.0,0.0,100000.0,1.913681e-05,-50002.0,10004.708,1.0000578,1.0000578,-4.6954732e-11,1.6736209e-08,0.9999421,-4.6949295e-11,145.19518,240.624,240.624,73.59828,-89.006386,1.0,144.34569,230.92674,1.0,-0.046875305,1.0018152,2.3132672,2.3132672,1.0,52.308514,-197.50368,70.909904,-311.5339,-0.0,-3.6966898e-13,2.3132675,2.3132675,2.3132672,0.039681964,1.0,1.0,1.0,2.3132672,2.3132672,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.209,1.0,0.0,100000.0,1.8354156e-05,-50002.0,10004.708,1.0000578,1.0000579,-9.876817e-11,1.4546941e-10,0.9999421,-9.875674e-11,120.84517,203.12015,203.12015,73.59828,-79.469955,1.0,144.34569,230.92674,1.0,-0.046875015,1.0018152,2.470347,2.470347,1.0,82.6162,-203.46138,119.906395,-323.02655,-0.0,-3.56642e-13,2.470347,2.470347,2.470347,0.039681975,1.0,1.0,1.0,2.470347,2.470347,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2085,1.0,0.0,100000.0,1.774593e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.6617993e-11,3.4250192e-09,0.9999421,-3.6613757e-11,93.51956,160.61482,160.61482,73.59828,-67.97672,1.0,144.34569,230.92674,1.0,-0.046874724,1.0018152,2.6274266,2.6274266,1.0,110.88961,-204.40918,165.9504,-326.56522,-0.0,-3.4561527e-13,2.6274266,2.6274266,2.6274266,0.03968196,1.0,1.0,1.0,2.6274266,2.6274266,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.208,1.0,0.0,100000.0,1.7291017e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.484442e-10,-1.3468918e-08,0.9999421,-1.4842702e-10,63.891186,114.15462,114.15462,73.59828,-54.809658,1.0,144.34569,230.92674,1.0,-0.046874437,1.0018152,2.784506,2.784506,1.0,136.43256,-200.32373,207.90814,-322.06274,-0.0,-3.3111496e-13,2.7845063,2.7845063,2.784506,0.039681997,1.0,1.0,1.0,2.784506,2.784506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2075,1.0,0.0,100000.0,1.6516995e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.743953e-10,-7.3849407e-09,0.9999421,-3.7435197e-10,32.6896,64.883545,64.883545,73.59828,-40.293003,1.0,144.34569,230.92674,1.0,-0.046874147,1.0018152,2.9415858,2.9415858,1.0,158.61607,-191.30566,244.74649,-309.63004,-0.0,-3.1974139e-13,2.9415858,2.9415858,2.9415858,0.039681993,1.0,1.0,1.0,2.9415858,2.9415858,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.207,1.0,0.0,100000.0,1.6359805e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.6883924e-10,-5.068652e-09,0.9999421,-3.6879655e-10,0.68308824,14.014829,14.014829,73.59828,-24.784203,1.0,144.34569,230.92674,1.0,-0.046873856,1.0018152,3.0986655,3.0986655,1.0,176.89392,-177.57701,275.55838,-289.5732,-0.0,-3.1071294e-13,3.0986655,3.0986655,3.0986655,0.039681975,1.0,1.0,1.0,3.0986655,3.0986655,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2065,1.0,0.0,100000.0,1.6922455e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.702091e-10,4.6447797e-09,0.9999421,-1.701894e-10,-31.340242,-37.19898,-37.19898,73.59828,-8.665135,1.0,144.34569,230.92674,1.0,-0.046873566,1.0018152,3.2557452,3.2557452,1.0,190.81607,-159.47583,299.5851,-262.38614,-0.0,-2.9892874e-13,3.2557452,3.2557452,3.2557452,0.03968197,1.0,1.0,1.0,3.2557452,3.2557452,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.206,1.0,0.0,100000.0,1.7502034e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.16294585e-10,-2.8872956e-08,0.9999421,-1.16281124e-10,-62.591873,-87.496826,-87.49682,73.59828,7.6673017,1.0,144.34569,230.92674,1.0,-0.046873275,1.0018152,3.4128246,3.4128246,1.0,200.03969,-137.44781,316.23505,-228.73824,-0.0,-2.8829673e-13,3.4128249,3.4128249,3.4128246,0.039681975,1.0,1.0,1.0,3.4128246,3.4128246,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2055,1.0,0.0,100000.0,1.9018162e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.1712584e-10,4.8142064e-09,0.9999421,-1.1711228e-10,-92.302284,-135.64021,-135.64021,73.59828,23.810946,1.0,144.34569,230.92674,1.0,-0.04687299,1.0018152,3.5699043,3.5699043,1.0,204.33768,-112.035385,325.09824,-189.45804,-0.0,-2.7479933e-13,3.5699043,3.5699043,3.5699043,0.039681975,1.0,1.0,1.0,3.5699043,3.5699043,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.205,1.0,0.0,100000.0,2.0332507e-05,-50002.0,10004.708,1.0000578,1.0000578,1.5721005e-10,5.148607e-09,0.9999421,1.5719186e-10,-119.73991,-180.44368,-180.44368,73.59828,39.368275,1.0,144.34569,230.92674,1.0,-0.046872698,1.0018152,3.726984,3.726984,1.0,203.60417,-83.86427,325.95645,-145.51276,-0.0,-2.636953e-13,3.726984,3.726984,3.726984,0.039681964,1.0,1.0,1.0,3.726984,3.726984,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2045,1.0,0.0,100000.0,2.1828608e-05,-50002.0,10004.708,1.0000578,1.0000578,3.2043218e-10,1.0984456e-08,0.9999421,3.203951e-10,-144.22914,-220.80403,-220.80403,73.59828,53.956234,1.0,144.34569,230.92674,1.0,-0.046872407,1.0018152,3.8840635,3.8840635,1.0,197.85727,-53.62814,318.7885,-97.984474,-0.0,-2.5382997e-13,3.8840637,3.8840637,3.8840635,0.03968199,1.0,1.0,1.0,3.8840635,3.8840635,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.204,1.0,0.0,100000.0,2.2950844e-05,-50002.0,10004.708,1.0000578,1.0000579,1.967874e-10,5.3337996e-09,0.9999421,1.9676463e-10,-165.16696,-255.72745,-255.72745,73.59828,67.215614,1.0,144.34569,230.92674,1.0,-0.046872117,1.0018152,4.0411434,4.0411434,1.0,187.23846,-22.071505,303.77094,-48.043488,-0.0,-2.427129e-13,4.0411434,4.0411434,4.0411434,0.039681975,1.0,1.0,1.0,4.0411434,4.0411434,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2035,1.0,0.0,100000.0,2.384864e-05,-50002.0,10004.708,1.0000578,1.0000578,1.744575e-10,-1.3955224e-08,0.9999421,1.7443731e-10,-182.03784,-284.354,-284.354,73.59828,78.81992,1.0,144.34569,230.92674,1.0,-0.04687183,1.0018152,4.1982226,4.1982226,1.0,172.00923,10.028604,281.27353,3.0804932,-0.0,-2.3510818e-13,4.198223,4.198223,4.1982226,0.03968199,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.203,1.0,0.0,100000.0,2.42475e-05,-50002.0,10004.708,1.0000578,1.0000579,3.7478878e-10,-4.298539e-09,0.9999421,3.747454e-10,-194.42633,-305.97882,-305.97882,73.59828,88.48341,1.0,144.34569,230.92674,1.0,-0.046871543,1.0018152,4.3553023,4.3553023,1.0,152.54456,41.881775,251.85022,54.12862,-0.0,-2.2444947e-13,4.3553023,4.3553023,4.3553023,0.039681986,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2025,1.0,0.0,100000.0,2.4688157e-05,-50002.0,10004.708,1.0000578,1.0000578,3.9922485e-10,3.3901305e-08,0.9999421,3.9917863e-10,-202.0274,-320.06946,-320.06943,73.59828,95.96816,1.0,144.34569,230.92674,1.0,-0.046871252,1.0018152,4.512382,4.512382,1.0,129.32373,72.703674,216.22552,103.84392,-0.0,-2.1065349e-13,4.512382,4.512382,4.512382,0.039681967,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.202,1.0,0.0,100000.0,2.4924391e-05,-50002.0,10004.708,1.0000578,1.0000579,2.7836033e-10,6.6891697e-09,0.9999421,2.7832814e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08985,1.0,144.34569,230.92674,1.0,-0.046870966,1.0018152,4.6694617,4.6694617,1.0,102.91852,101.735374,175.27664,151.00224,-0.0,-1.9812686e-13,4.6694617,4.6694617,4.6694617,0.03968199,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2015,1.0,0.0,100000.0,2.4178187e-05,-50002.0,10004.708,1.0000578,1.0000578,2.3214611e-10,1.0001919e-08,0.9999421,2.3211924e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046870675,1.0018152,4.8265414,4.8265414,1.0,73.97911,128.26201,130.01187,194.44238,-0.0,-1.8872798e-13,4.8265414,4.8265414,4.8265414,0.039682,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.201,1.0,0.0,100000.0,2.2750919e-05,-50002.0,10004.708,1.0000578,1.0000579,2.9378175e-10,-1.0366147e-08,0.9999421,2.9374775e-10,-194.8485,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046870388,1.0018152,4.983621,4.983621,1.0,43.218098,151.6304,81.54577,233.09471,-0.0,-1.7392117e-13,4.983621,4.983621,4.983621,0.03968199,1.0,1.0,1.0,4.983621,4.983621,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2005,1.0,0.0,100000.0,2.1156926e-05,-50002.0,10004.708,1.0000578,1.0000579,5.7434002e-11,4.6469695e-09,0.9999421,5.7427355e-11,-182.65807,-297.07922,-297.07922,73.59828,101.32351,1.0,144.34569,230.92674,1.0,-0.046870098,1.0018152,5.140701,5.140701,1.0,11.392911,171.26515,31.071749,266.00748,-0.0,-1.626476e-13,5.140701,5.140701,5.140701,0.03968198,1.0,1.0,1.0,5.140701,5.140701,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.2,1.0,0.0,100000.0,1.945763e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.5693881e-10,4.4745248e-09,0.9999421,-1.5692064e-10,-165.96999,-272.20288,-272.20288,73.59828,96.3512,1.0,144.34569,230.92674,1.0,-0.046869807,1.0018152,5.29778,5.29778,1.0,-20.712809,186.6828,-20.167368,292.37024,-0.0,-1.5267906e-13,5.2977805,5.2977805,5.29778,0.039681993,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1995,1.0,0.0,100000.0,1.7529246e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.8092626e-10,-6.8065105e-09,0.9999421,-1.8090532e-10,-145.19518,-240.624,-240.624,73.59828,89.0064,1.0,144.34569,230.92674,1.0,-0.04686952,1.0018152,5.4548597,5.4548597,1.0,-52.30851,197.50368,-70.9099,311.5339,-0.0,-1.4748558e-13,5.45486,5.45486,5.4548597,0.039681975,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.199,1.0,0.0,100000.0,1.5971082e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.8650595e-10,-7.2073714e-10,0.9999421,-1.8648437e-10,-120.84518,-203.12015,-203.12015,73.59828,79.46996,1.0,144.34569,230.92674,1.0,-0.04686923,1.0018152,5.6119394,5.6119394,1.0,-82.6162,203.46138,-119.90639,323.02655,-0.0,-1.3374547e-13,5.6119394,5.6119394,5.6119394,0.03968198,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
