Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1985,1.0,0.0,100000.0,1.4964614e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.7027395e-10,4.2795913e-09,0.9999421,-1.7025424e-10,-93.51956,-160.61482,-160.61482,73.59828,67.97672,1.0,144.34569,230.92674,1.0,-0.04686894,1.0018152,5.769019,5.769019,1.0,-110.88961,204.40918,-165.95038,326.56522,-0.0,-1.2160115e-13,5.769019,5.769019,5.769019,0.039681982,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.198,1.0,0.0,100000.0,1.40911125e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.5042768e-10,8.85118e-09,0.9999421,-2.503987e-10,-63.89119,-114.15462,-114.15462,73.59828,54.809666,1.0,144.34569,230.92674,1.0,-0.04686865,1.0018152,5.926099,5.926099,1.0,-136.43254,200.32375,-207.90813,322.06274,-0.0,-1.1591685e-13,5.926099,5.926099,5.926099,0.039681964,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1975,1.0,0.0,100000.0,1.3677829e-05,-50002.0,10004.708,1.0000578,1.0000579,-4.5678158e-10,2.71816e-09,0.9999421,-4.567287e-10,-32.689606,-64.88355,-64.88355,73.59828,40.293007,1.0,144.34569,230.92674,1.0,-0.04686836,1.0018152,6.0831785,6.0831785,1.0,-158.61606,191.30566,-244.74649,309.63004,-0.0,-1.0772059e-13,6.0831785,6.0831785,6.0831785,0.03968197,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.197,1.0,0.0,100000.0,1.3774867e-05,-50002.0,10004.708,1.0000578,1.0000579,-4.4998635e-10,1.6842375e-09,0.9999421,-4.4993428e-10,-0.68309283,-14.014836,-14.014835,73.59828,24.784208,1.0,144.34569,230.92674,1.0,-0.046868067,1.0018152,6.240258,6.240258,1.0,-176.89392,177.57701,-275.55838,289.5732,-0.0,-1.0245531e-13,6.240258,6.240258,6.240258,0.039681982,1.0,1.0,1.0,6.240258,6.240258,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1965,1.0,0.0,100000.0,1.4306814e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.1189481e-10,-5.272361e-09,0.9999421,-2.1187029e-10,31.340239,37.19897,37.19897,73.59828,8.665143,1.0,144.34569,230.92674,1.0,-0.046867777,1.0018152,0.11415238,0.11415238,1.0,-190.81607,159.47583,-299.5851,262.38614,-0.0,-9.722619e-14,0.11415247,0.11415247,0.11415238,0.03968198,1.0,1.0,1.0,0.11415238,0.11415238,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.196,1.0,0.0,100000.0,1.4839166e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.0572885e-10,-1.8573843e-08,0.9999421,-2.0570504e-10,62.59187,87.49682,87.49681,73.59828,-7.667291,1.0,144.34569,230.92674,1.0,-0.046867486,1.0018152,0.271232,0.271232,1.0,-200.03969,137.44781,-316.23505,228.73824,-0.0,-8.9545863e-14,0.2712321,0.2712321,0.271232,0.039681986,1.0,1.0,1.0,0.271232,0.271232,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1955,1.0,0.0,100000.0,1.652643e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.7387973e-10,-1.5847604e-08,0.9999421,-1.7385961e-10,92.302284,135.6402,135.6402,73.59828,-23.81094,1.0,144.34569,230.92674,1.0,-0.0468672,1.0018152,0.42831165,0.42831165,1.0,-204.33768,112.03539,-325.09824,189.45804,-0.0,-8.216155e-14,0.42831174,0.42831174,0.42831165,0.03968198,1.0,1.0,1.0,0.42831165,0.42831165,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.195,1.0,0.0,100000.0,1.8785533e-05,-50002.0,10004.708,1.0000578,1.0000578,8.9152574e-11,-1.5631052e-08,0.9999421,8.9142256e-11,119.73991,180.44368,180.44368,73.59828,-39.368267,1.0,144.34569,230.92674,1.0,-0.04686691,1.0018152,0.5853913,0.5853913,1.0,-203.60417,83.86427,-325.95645,145.51277,-0.0,-7.4865305e-14,0.58539134,0.58539134,0.5853913,0.039681986,1.0,1.0,1.0,0.5853913,0.5853913,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1945,1.0,0.0,100000.0,2.0780159e-05,-50002.0,10004.708,1.0000578,1.0000578,2.4021912e-10,-1.5316068e-08,0.9999421,2.401913e-10,144.22913,220.80402,220.80402,73.59828,-53.956223,1.0,144.34569,230.92674,1.0,-0.04686662,1.0018152,0.7424709,0.7424709,1.0,-197.85727,53.628143,-318.7885,97.98448,-0.0,-6.707945e-14,0.742471,0.742471,0.7424709,0.039681964,1.0,1.0,1.0,0.7424709,0.7424709,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.194,1.0,0.0,100000.0,2.2162192e-05,-50002.0,10004.708,1.0000578,1.0000578,1.6107418e-10,-2.1842437e-08,0.9999421,1.6105554e-10,165.16696,255.72745,255.72743,73.59828,-67.215614,1.0,144.34569,230.92674,1.0,-0.046866328,1.0018152,0.89955056,0.89955056,1.0,-187.23846,22.07151,-303.77094,48.043495,-0.0,-5.895279e-14,0.8995506,0.8995506,0.89955056,0.039681982,1.0,1.0,1.0,0.89955056,0.89955056,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1935,1.0,0.0,100000.0,2.3578243e-05,-50002.0,10004.708,1.0000578,1.0000578,1.8797865e-10,-6.8531643e-09,0.9999421,1.8795689e-10,182.03783,284.354,284.354,73.59828,-78.819916,1.0,144.34569,230.92674,1.0,-0.04686604,1.0018152,1.0566301,1.0566301,1.0,-172.00923,-10.028599,-281.27353,-3.080486,-0.0,-5.2454348e-14,1.0566303,1.0566303,1.0566301,0.03968197,1.0,1.0,1.0,1.0566301,1.0566301,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.193,1.0,0.0,100000.0,2.4287956e-05,-50002.0,10004.708,1.0000578,1.0000578,3.714988e-10,-1.1737333e-08,0.9999421,3.714558e-10,194.42633,305.97882,305.97882,73.59828,-88.483406,1.0,144.34569,230.92674,1.0,-0.046865754,1.0018152,1.2137098,1.2137098,1.0,-152.54456,-41.881767,-251.85022,-54.128613,-0.0,-4.5768253e-14,1.2137098,1.2137098,1.2137098,0.039681982,1.0,1.0,1.0,1.2137098,1.2137098,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1925,1.0,0.0,100000.0,2.500708e-05,-50002.0,10004.708,1.0000578,1.0000579,4.1921322e-10,-4.814235e-09,0.9999421,4.191647e-10,202.0274,320.06943,320.06943,73.59828,-95.96815,1.0,144.34569,230.92674,1.0,-0.046865463,1.0018152,1.3707894,1.3707894,1.0,-129.32373,-72.703674,-216.22552,-103.84391,-0.0,-3.7418012e-14,1.3707895,1.3707895,1.3707894,0.03968199,1.0,1.0,1.0,1.3707894,1.3707894,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.192,1.0,0.0,100000.0,2.5277268e-05,-50002.0,10004.708,1.0000578,1.0000579,4.4675638e-10,7.882245e-09,0.9999421,4.4670467e-10,204.65388,326.27887,326.27887,73.59828,-101.08984,1.0,144.34569,230.92674,1.0,-0.046865173,1.0018152,1.5278691,1.5278691,1.0,-102.918526,-101.73537,-175.27664,-151.00223,-0.0,-3.123674e-14,1.5278691,1.5278691,1.5278691,0.039681967,1.0,1.0,1.0,1.5278691,1.5278691,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1915,1.0,0.0,100000.0,2.4606681e-05,-50002.0,10004.708,1.0000578,1.0000578,3.6094003e-10,1.2145452e-08,0.9999421,3.6089826e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046864886,1.0018152,1.6849487,1.6849487,1.0,-73.97912,-128.26201,-130.01187,-194.44237,-0.0,-2.4910909e-14,1.6849488,1.6849488,1.6849487,0.039682,1.0,1.0,1.0,1.6849487,1.6849487,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.191,1.0,0.0,100000.0,2.3258624e-05,-50002.0,10004.708,1.0000578,1.0000579,1.7895903e-10,-2.4713948e-10,0.9999421,1.7893831e-10,194.84851,314.64047,314.64047,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.0468646,1.0018152,1.8420284,1.8420284,1.0,-43.218105,-151.6304,-81.54578,-233.0947,-0.0,-2.0074688e-14,1.8420284,1.8420284,1.8420284,0.039681975,1.0,1.0,1.0,1.8420284,1.8420284,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1905,1.0,0.0,100000.0,2.1464908e-05,-50002.0,10004.708,1.0000578,1.0000579,6.1929385e-11,1.4468924e-08,0.9999421,6.192222e-11,182.65807,297.07922,297.07922,73.59828,-101.3235,1.0,144.34569,230.92674,1.0,-0.04686431,1.0018152,1.999108,1.999108,1.0,-11.392916,-171.26515,-31.071753,-266.00745,-0.0,-1.2211905e-14,1.9991081,1.9991081,1.999108,0.039681986,1.0,1.0,1.0,1.999108,1.999108,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.19,1.0,0.0,100000.0,1.9279305e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.9492853e-12,1.1120228e-08,0.9999421,-5.9485966e-12,165.96999,272.20288,272.20288,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046864018,1.0018152,2.1561875,2.1561875,1.0,20.712805,-186.6828,20.167362,-292.37024,-0.0,-6.362732e-15,2.1561878,2.1561878,2.1561875,0.039682005,1.0,1.0,1.0,2.1561875,2.1561875,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1895,1.0,0.0,100000.0,1.7421988e-05,-50002.0,10004.708,1.0000578,1.0000579,-9.474766e-11,3.1899094e-09,0.9999421,-9.473669e-11,145.19518,240.624,240.624,73.59828,-89.00639,1.0,144.34569,230.92674,1.0,-0.04686373,1.0018152,2.3132672,2.3132672,1.0,52.308506,-197.50368,70.90989,-311.53387,-0.0,-9.984606e-16,2.3132672,2.3132672,2.3132672,0.039681982,1.0,1.0,1.0,2.3132672,2.3132672,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.189,1.0,0.0,100000.0,1.645304e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.2377714e-10,1.9214652e-09,0.9999421,-1.2376282e-10,120.84518,203.12016,203.12016,73.59828,-79.469955,1.0,144.34569,230.92674,1.0,-0.04686344,1.0018152,2.470347,2.470347,1.0,82.616196,-203.46138,119.90638,-323.02655,-0.0,5.994908e-15,2.470347,2.470347,2.470347,0.039681975,1.0,1.0,1.0,2.470347,2.470347,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1885,1.0,0.0,100000.0,1.572624e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.3751628e-11,4.7161066e-09,0.9999421,-1.3750037e-11,93.51957,160.61482,160.61482,73.59828,-67.97672,1.0,144.34569,230.92674,1.0,-0.04686315,1.0018152,2.6274264,2.6274264,1.0,110.88961,-204.40918,165.95038,-326.56522,-0.0,1.1450756e-14,2.6274266,2.6274266,2.6274264,0.039681986,1.0,1.0,1.0,2.6274264,2.6274264,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.188,1.0,0.0,100000.0,1.5109045e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.324386e-10,7.613211e-09,0.9999421,-1.3242328e-10,63.891193,114.154625,114.154625,73.59828,-54.80966,1.0,144.34569,230.92674,1.0,-0.04686286,1.0018152,2.784506,2.784506,1.0,136.43254,-200.32375,207.90813,-322.06274,-0.0,1.6888655e-14,2.7845063,2.7845063,2.784506,0.03968197,1.0,1.0,1.0,2.784506,2.784506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1875,1.0,0.0,100000.0,1.4542194e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.542861e-10,-2.038967e-08,0.9999421,-3.5424508e-10,32.68961,64.88356,64.88356,73.59828,-40.293007,1.0,144.34569,230.92674,1.0,-0.046862572,1.0018152,2.9415858,2.9415858,1.0,158.61606,-191.30566,244.74649,-309.63004,-0.0,2.2247027e-14,2.9415858,2.9415858,2.9415858,0.039681982,1.0,1.0,1.0,2.9415858,2.9415858,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.187,1.0,0.0,100000.0,1.4258409e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.1174677e-10,8.207284e-09,0.9999421,-3.1171069e-10,0.68309706,14.014844,14.014843,73.59828,-24.784206,1.0,144.34569,230.92674,1.0,-0.04686228,1.0018152,3.0986655,3.0986655,1.0,176.89392,-177.57701,275.55838,-289.5732,-0.0,2.7115007e-14,3.0986655,3.0986655,3.0986655,0.03968199,1.0,1.0,1.0,3.0986655,3.0986655,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1865,1.0,0.0,100000.0,1.442748e-05,-50002.0,10004.708,1.0000578,1.0000578,-9.058929e-11,4.415548e-09,0.9999421,-9.057881e-11,-31.340235,-37.198963,-37.198963,73.59828,-8.665139,1.0,144.34569,230.92674,1.0,-0.04686199,1.0018152,3.255745,3.255745,1.0,190.81607,-159.47583,299.5851,-262.38614,-0.0,3.2040102e-14,3.2557452,3.2557452,3.255745,0.03968199,1.0,1.0,1.0,3.255745,3.255745,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.186,1.0,0.0,100000.0,1.4501517e-05,-50002.0,10004.708,1.0000578,1.0000579,-7.9659807e-11,-8.521528e-09,0.9999421,-7.9650585e-11,-62.591866,-87.49681,-87.49681,73.59828,7.667295,1.0,144.34569,230.92674,1.0,-0.0468617,1.0018152,3.4128246,3.4128246,1.0,200.03969,-137.44783,316.23505,-228.73825,-0.0,3.7690188e-14,3.4128246,3.4128246,3.4128246,0.03968196,1.0,1.0,1.0,3.4128246,3.4128246,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1855,1.0,0.0,100000.0,1.6298072e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.4342606e-10,-1.6451846e-08,0.9999421,-1.4340946e-10,-92.30228,-135.6402,-135.6402,73.59828,23.810942,1.0,144.34569,230.92674,1.0,-0.046861414,1.0018152,3.5699043,3.5699043,1.0,204.33766,-112.03539,325.09824,-189.45805,-0.0,4.2162888e-14,3.5699043,3.5699043,3.5699043,0.03968197,1.0,1.0,1.0,3.5699043,3.5699043,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.185,1.0,0.0,100000.0,1.787735e-05,-50002.0,10004.708,1.0000578,1.0000578,9.4672215e-11,6.4594574e-09,0.9999421,9.466126e-11,-119.7399,-180.44366,-180.44366,73.59828,39.368275,1.0,144.34569,230.92674,1.0,-0.046861123,1.0018152,3.7269838,3.7269838,1.0,203.60417,-83.86428,325.95645,-145.51277,-0.0,4.492581e-14,3.726984,3.726984,3.7269838,0.039681967,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1845,1.0,0.0,100000.0,1.9294226e-05,-50002.0,10004.708,1.0000578,1.0000578,2.727035e-10,-5.0945097e-09,0.9999421,2.7267194e-10,-144.22913,-220.80402,-220.80402,73.59828,53.95623,1.0,144.34569,230.92674,1.0,-0.046860833,1.0018152,3.8840635,3.8840635,1.0,197.85727,-53.628147,318.7885,-97.98449,-0.0,5.03507e-14,3.8840637,3.8840637,3.8840635,0.039681975,1.0,1.0,1.0,3.8840635,3.8840635,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.184,1.0,0.0,100000.0,2.0482425e-05,-50002.0,10004.708,1.0000578,1.0000578,1.7169498e-10,-1.2056733e-08,0.9999421,1.716751e-10,-165.16696,-255.72743,-255.72743,73.59828,67.215614,1.0,144.34569,230.92674,1.0,-0.046860546,1.0018152,4.041143,4.041143,1.0,187.23848,-22.071514,303.77094,-48.043503,-0.0,5.4112104e-14,4.0411434,4.0411434,4.041143,0.03968197,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1835,1.0,0.0,100000.0,2.1358748e-05,-50002.0,10004.708,1.0000578,1.0000578,8.281471e-11,1.2709844e-09,0.9999421,8.280513e-11,-182.03783,-284.354,-284.354,73.59828,78.81992,1.0,144.34569,230.92674,1.0,-0.046860255,1.0018152,4.1982226,4.1982226,1.0,172.00923,10.028594,281.27353,3.0804777,-0.0,5.688354e-14,4.198223,4.198223,4.1982226,0.03968198,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.183,1.0,0.0,100000.0,2.1796599e-05,-50002.0,10004.708,1.0000578,1.0000578,2.3673777e-10,-1.8316629e-09,0.9999421,2.3671037e-10,-194.42633,-305.97882,-305.97882,73.59828,88.48341,1.0,144.34569,230.92674,1.0,-0.046859965,1.0018152,4.3553023,4.3553023,1.0,152.54456,41.881763,251.85022,54.128605,-0.0,6.05182e-14,4.3553023,4.3553023,4.3553023,0.039681993,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1825,1.0,0.0,100000.0,2.1735077e-05,-50002.0,10004.708,1.0000578,1.0000579,3.0244346e-10,-6.210377e-09,0.9999421,3.0240846e-10,-202.0274,-320.06943,-320.06943,73.59828,95.96816,1.0,144.34569,230.92674,1.0,-0.046859678,1.0018152,4.512382,4.512382,1.0,129.32373,72.70367,216.22554,103.8439,-0.0,6.4092056e-14,4.512382,4.512382,4.512382,0.03968199,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.182,1.0,0.0,100000.0,2.2076336e-05,-50002.0,10004.708,1.0000578,1.0000579,2.559024e-10,8.0524e-09,0.9999421,2.558728e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08984,1.0,144.34569,230.92674,1.0,-0.046859387,1.0018152,4.6694617,4.6694617,1.0,102.918526,101.73537,175.27666,151.00223,-0.0,6.6887515e-14,4.6694617,4.6694617,4.6694617,0.03968199,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1815,1.0,0.0,100000.0,2.151242e-05,-50002.0,10004.708,1.0000578,1.0000578,1.9552808e-10,1.1588784e-08,0.9999421,1.9550546e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.0468591,1.0018152,4.8265414,4.8265414,1.0,73.979126,128.262,130.01189,194.44237,-0.0,6.8962136e-14,4.8265414,4.8265414,4.8265414,0.03968196,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.181,1.0,0.0,100000.0,2.045086e-05,-50002.0,10004.708,1.0000578,1.0000579,1.3957269e-10,9.988644e-09,0.9999421,1.3955653e-10,-194.84851,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046858814,1.0018152,4.983621,4.983621,1.0,43.21811,151.6304,81.545784,233.0947,-0.0,7.0344474e-14,4.983621,4.983621,4.983621,0.039681986,1.0,1.0,1.0,4.983621,4.983621,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1805,1.0,0.0,100000.0,1.9005402e-05,-50002.0,10004.708,1.0000578,1.0000579,6.0595973e-12,1.8147361e-08,0.9999421,6.058896e-12,-182.65808,-297.07922,-297.07922,73.59828,101.32351,1.0,144.34569,230.92674,1.0,-0.046858523,1.0018152,5.140701,5.140701,1.0,11.3929205,171.26515,31.07176,266.00745,-0.0,7.454547e-14,5.140701,5.140701,5.140701,0.03968197,1.0,1.0,1.0,5.140701,5.140701,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.18,1.0,0.0,100000.0,1.7280947e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.259571e-10,-9.673817e-09,0.9999421,-1.2594252e-10,-165.97,-272.20288,-272.20288,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046858232,1.0018152,5.29778,5.29778,1.0,-20.7128,186.6828,-20.167355,292.37024,-0.0,7.802965e-14,5.2977805,5.2977805,5.29778,0.03968198,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1795,1.0,0.0,100000.0,1.6013433e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.3467372e-10,1.1710776e-09,0.9999421,-2.3464658e-10,-145.19518,-240.62401,-240.62401,73.59828,89.0064,1.0,144.34569,230.92674,1.0,-0.046857946,1.0018152,5.4548597,5.4548597,1.0,-52.308502,197.50368,-70.90988,311.53387,-0.0,7.964952e-14,5.4548597,5.4548597,5.4548597,0.039681993,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.179,1.0,0.0,100000.0,1.5038474e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.5206287e-10,1.0679926e-09,0.9999421,-2.520337e-10,-120.84518,-203.12016,-203.12016,73.59828,79.46996,1.0,144.34569,230.92674,1.0,-0.046857655,1.0018152,5.6119394,5.6119394,1.0,-82.616196,203.46138,-119.90637,323.02655,-0.0,8.271951e-14,5.6119394,5.6119394,5.6119394,0.039681997,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1785,1.0,0.0,100000.0,1.46331695e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.5917717e-10,5.590745e-09,0.9999421,-1.5915874e-10,-93.51957,-160.61484,-160.61484,73.59828,67.97673,1.0,144.34569,230.92674,1.0,-0.046857364,1.0018152,5.769019,5.769019,1.0,-110.8896,204.40918,-165.95036,326.56522,-0.0,8.637969e-14,5.769019,5.769019,5.769019,0.039681986,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.178,1.0,0.0,100000.0,1.4091472e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.7797026e-10,-8.469449e-09,0.9999421,-2.779381e-10,-63.891197,-114.15463,-114.15463,73.59828,54.80967,1.0,144.34569,230.92674,1.0,-0.046857074,1.0018152,5.926099,5.926099,1.0,-136.43254,200.32375,-207.90811,322.06274,-0.0,8.9661446e-14,5.926099,5.926099,5.926099,0.039681982,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1775,1.0,0.0,100000.0,1.3242887e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.491029e-10,-1.022909e-08,0.9999421,-5.4903937e-10,-32.689613,-64.88357,-64.88357,73.59828,40.293015,1.0,144.34569,230.92674,1.0,-0.046856783,1.0018152,6.0831785,6.0831785,1.0,-158.61606,191.30566,-244.74648,309.63004,-0.0,9.272096e-14,6.0831785,6.0831785,6.0831785,0.039681993,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.177,1.0,0.0,100000.0,1.2898412e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.6146415e-10,-1.1685832e-08,0.9999421,-5.6139915e-10,-0.68310153,-14.014852,-14.01485,73.59828,24.784212,1.0,144.34569,230.92674,1.0,-0.046856493,1.0018152,6.240258,6.240258,1.0,-176.89392,177.57703,-275.55838,289.5732,-0.0,9.3418735e-14,6.240258,6.240258,6.240258,0.039681975,1.0,1.0,1.0,6.240258,6.240258,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1765,1.0,0.0,100000.0,1.2763773e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.4055125e-10,-2.137546e-08,0.9999421,-3.4051184e-10,31.340229,37.198956,37.198956,73.59828,8.665147,1.0,144.34569,230.92674,1.0,-0.046856202,1.0018152,0.114152335,0.114152335,1.0,-190.81607,159.47583,-299.5851,262.38614,-0.0,9.56049e-14,0.114152424,0.114152424,0.114152335,0.039681993,1.0,1.0,1.0,0.114152335,0.114152335,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.176,1.0,0.0,100000.0,1.3341659e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.3750108e-10,1.9549158e-09,0.9999421,-3.37462e-10,62.59186,87.4968,87.4968,73.59828,-7.667288,1.0,144.34569,230.92674,1.0,-0.04685591,1.0018152,0.27123198,0.27123198,1.0,-200.03969,137.44783,-316.23505,228.73825,-0.0,9.750786e-14,0.27123204,0.27123204,0.27123198,0.03968197,1.0,1.0,1.0,0.27123198,0.27123198,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1755,1.0,0.0,100000.0,1.4892074e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.8682132e-10,-1.4258774e-08,0.9999421,-2.8678812e-10,92.30227,135.64018,135.64018,73.59828,-23.810934,1.0,144.34569,230.92674,1.0,-0.046855625,1.0018152,0.4283116,0.4283116,1.0,-204.33766,112.03539,-325.09824,189.45805,-0.0,9.9514804e-14,0.42831168,0.42831168,0.4283116,0.03968197,1.0,1.0,1.0,0.4283116,0.4283116,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.175,1.0,0.0,100000.0,1.675441e-05,-50002.0,10004.708,1.0000578,1.0000578,-6.631447e-11,-1.413804e-08,0.9999421,-6.630679e-11,119.7399,180.44366,180.44366,73.59828,-39.368263,1.0,144.34569,230.92674,1.0,-0.046855334,1.0018152,0.5853912,0.5853912,1.0,-203.60417,83.86428,-325.95645,145.51279,-0.0,1.0125307e-13,0.58539134,0.58539134,0.5853912,0.03968199,1.0,1.0,1.0,0.5853912,0.5853912,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1745,1.0,0.0,100000.0,1.8378045e-05,-50002.0,10004.708,1.0000578,1.0000578,7.454718e-11,5.507691e-09,0.9999421,7.4538556e-11,144.22913,220.80402,220.804,73.59828,-53.956223,1.0,144.34569,230.92674,1.0,-0.046855047,1.0018152,0.74247086,0.74247086,1.0,-197.85728,53.62815,-318.7885,97.9845,-0.0,1.0267832e-13,0.7424709,0.7424709,0.74247086,0.039681975,1.0,1.0,1.0,0.74247086,0.74247086,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.174,1.0,0.0,100000.0,1.963573e-05,-50002.0,10004.708,1.0000578,1.0000578,8.4730487e-11,-1.8887871e-09,0.9999421,8.472068e-11,165.16696,255.72743,255.72743,73.59828,-67.21561,1.0,144.34569,230.92674,1.0,-0.046854757,1.0018152,0.8995505,0.8995505,1.0,-187.23848,22.071518,-303.77094,48.043507,-0.0,1.0450626e-13,0.89955056,0.89955056,0.8995505,0.039681982,1.0,1.0,1.0,0.8995505,0.8995505,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1735,1.0,0.0,100000.0,2.100674e-05,-50002.0,10004.708,1.0000578,1.0000578,1.9480459e-10,8.1284215e-09,0.9999421,1.9478205e-10,182.03783,284.354,284.354,73.59828,-78.81991,1.0,144.34569,230.92674,1.0,-0.046854466,1.0018152,1.0566301,1.0566301,1.0,-172.00925,-10.028589,-281.27353,-3.0804715,-0.0,1.0566875e-13,1.0566303,1.0566303,1.0566301,0.03968196,1.0,1.0,1.0,1.0566301,1.0566301,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.173,1.0,0.0,100000.0,2.1841635e-05,-50002.0,10004.708,1.0000578,1.0000578,3.469018e-10,8.232981e-09,0.9999421,3.4686165e-10,194.42633,305.97882,305.97882,73.59828,-88.483406,1.0,144.34569,230.92674,1.0,-0.04685418,1.0018152,1.2137097,1.2137097,1.0,-152.54457,-41.88176,-251.85023,-54.128597,-0.0,1.0694556e-13,1.2137098,1.2137098,1.2137097,0.03968197,1.0,1.0,1.0,1.2137097,1.2137097,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1725,1.0,0.0,100000.0,2.2829561e-05,-50002.0,10004.708,1.0000578,1.0000579,3.8882725e-10,1.6101882e-08,0.9999421,3.8878226e-10,202.0274,320.06943,320.06943,73.59828,-95.96815,1.0,144.34569,230.92674,1.0,-0.04685389,1.0018152,1.3707894,1.3707894,1.0,-129.32375,-72.70367,-216.22554,-103.8439,-0.0,1.08070074e-13,1.3707895,1.3707895,1.3707894,0.039681975,1.0,1.0,1.0,1.3707894,1.3707894,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.172,1.0,0.0,100000.0,2.3271217e-05,-50002.0,10004.708,1.0000578,1.0000579,5.134799e-10,9.279776e-09,0.9999421,5.1342053e-10,204.6539,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046853602,1.0018152,1.527869,1.527869,1.0,-102.91853,-101.73536,-175.27666,-151.00221,-0.0,1.09105237e-13,1.5278691,1.5278691,1.527869,0.03968197,1.0,1.0,1.0,1.527869,1.527869,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1715,1.0,0.0,100000.0,2.283209e-05,-50002.0,10004.708,1.0000578,1.0000578,4.714111e-10,-9.119523e-09,0.9999421,4.713565e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.04685331,1.0018152,1.6849487,1.6849487,1.0,-73.979126,-128.262,-130.01189,-194.44237,-0.0,1.0998868e-13,1.6849487,1.6849487,1.6849487,0.039681982,1.0,1.0,1.0,1.6849487,1.6849487,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.171,1.0,0.0,100000.0,2.1780304e-05,-50002.0,10004.708,1.0000578,1.0000579,3.0996097e-10,7.988927e-09,0.9999421,3.0992509e-10,194.84851,314.64047,314.64047,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.046853025,1.0018152,1.8420283,1.8420283,1.0,-43.218113,-151.6304,-81.54579,-233.0947,-0.0,1.1134348e-13,1.8420284,1.8420284,1.8420283,0.039681997,1.0,1.0,1.0,1.8420283,1.8420283,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1705,1.0,0.0,100000.0,2.0172143e-05,-50002.0,10004.708,1.0000578,1.0000579,2.0685215e-10,2.7853355e-08,0.9999421,2.0682821e-10,182.65808,297.07922,297.07922,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.046852734,1.0018152,1.999108,1.999108,1.0,-11.392924,-171.26515,-31.071768,-266.00745,-0.0,1.1207104e-13,1.999108,1.999108,1.999108,0.03968198,1.0,1.0,1.0,1.999108,1.999108,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.17,1.0,0.0,100000.0,1.8144914e-05,-50002.0,10004.708,1.0000578,1.0000579,1.8969559e-10,-4.324507e-11,0.9999421,1.8967364e-10,165.97,272.20288,272.20288,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046852443,1.0018152,2.1561875,2.1561875,1.0,20.712795,-186.68279,20.167347,-292.37024,-0.0,1.1280718e-13,2.1561875,2.1561875,2.1561875,0.039681967,1.0,1.0,1.0,2.1561875,2.1561875,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1695,1.0,0.0,100000.0,1.6589554e-05,-50002.0,10004.708,1.0000578,1.0000579,8.541856e-11,1.1017567e-08,0.9999421,8.540867e-11,145.19519,240.62401,240.62401,73.59828,-89.00639,1.0,144.34569,230.92674,1.0,-0.046852157,1.0018152,2.3132672,2.3132672,1.0,52.3085,-197.50368,70.909874,-311.53387,-0.0,1.1326062e-13,2.3132672,2.3132672,2.3132672,0.03968197,1.0,1.0,1.0,2.3132672,2.3132672,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.169,1.0,0.0,100000.0,1.5464482e-05,-50002.0,10004.708,1.0000578,1.0000579,4.6061075e-11,3.524135e-09,0.9999421,4.6055743e-11,120.845184,203.12016,203.12016,73.59828,-79.46996,1.0,144.34569,230.92674,1.0,-0.046851866,1.0018152,2.4703467,2.4703467,1.0,82.61619,-203.46138,119.906364,-323.02652,-0.0,1.1380092e-13,2.470347,2.470347,2.4703467,0.03968198,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1685,1.0,0.0,100000.0,1.4505259e-05,-50002.0,10004.708,1.0000578,1.0000579,8.703502e-11,5.842671e-09,0.9999421,8.702494e-11,93.51958,160.61484,160.61484,73.59828,-67.97673,1.0,144.34569,230.92674,1.0,-0.046851575,1.0018152,2.6274264,2.6274264,1.0,110.889595,-204.40918,165.95036,-326.56522,-0.0,1.14463e-13,2.6274266,2.6274266,2.6274264,0.039681964,1.0,1.0,1.0,2.6274264,2.6274264,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.168,1.0,0.0,100000.0,1.3881351e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.7111094e-11,-9.865189e-09,0.9999421,-5.710448e-11,63.8912,114.15464,114.15464,73.59828,-54.80966,1.0,144.34569,230.92674,1.0,-0.046851285,1.0018152,2.784506,2.784506,1.0,136.43254,-200.32375,207.90811,-322.06274,-0.0,1.1457194e-13,2.784506,2.784506,2.784506,0.039681993,1.0,1.0,1.0,2.784506,2.784506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1675,1.0,0.0,100000.0,1.32136465e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.0783276e-10,-5.117038e-10,0.9999421,-2.0780871e-10,32.689617,64.883575,64.883575,73.59828,-40.29301,1.0,144.34569,230.92674,1.0,-0.046850998,1.0018152,2.9415858,2.9415858,1.0,158.61606,-191.30566,244.74648,-309.63004,-0.0,1.1455564e-13,2.9415858,2.9415858,2.9415858,0.039682,1.0,1.0,1.0,2.9415858,2.9415858,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.167,1.0,0.0,100000.0,1.2530465e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.905923e-10,-2.2601176e-09,0.9999421,-1.9057025e-10,0.68310606,14.014859,14.014857,73.59828,-24.784212,1.0,144.34569,230.92674,1.0,-0.046850704,1.0018152,3.0986652,3.0986652,1.0,176.89392,-177.57703,275.55838,-289.5732,-0.0,1.145565e-13,3.0986655,3.0986655,3.0986652,0.039681982,1.0,1.0,1.0,3.0986652,3.0986652,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1665,1.0,0.0,100000.0,1.2418193e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.284467e-11,-1.1910131e-08,0.9999421,-5.2838553e-11,-31.340225,-37.198948,-37.198948,73.59828,-8.665144,1.0,144.34569,230.92674,1.0,-0.046850417,1.0018152,3.255745,3.255745,1.0,190.81607,-159.47585,299.58508,-262.38614,-0.0,1.1455657e-13,3.255745,3.255745,3.255745,0.039681975,1.0,1.0,1.0,3.255745,3.255745,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.166,1.0,0.0,100000.0,1.30438875e-05,-50002.0,10004.708,1.0000578,1.0000578,-7.495118e-11,1.1791329e-08,0.9999421,-7.4942504e-11,-62.591858,-87.496796,-87.496796,73.59828,7.667295,1.0,144.34569,230.92674,1.0,-0.046850126,1.0018152,3.4128246,3.4128246,1.0,200.03969,-137.44783,316.23505,-228.73825,-0.0,1.1455656e-13,3.4128246,3.4128246,3.4128246,0.039681982,1.0,1.0,1.0,3.4128246,3.4128246,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1655,1.0,0.0,100000.0,1.4250144e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.8076658e-11,-1.5088833e-08,0.9999421,-5.8069938e-11,-92.30227,-135.64018,-135.64018,73.59828,23.810936,1.0,144.34569,230.92674,1.0,-0.046849836,1.0018152,3.5699043,3.5699043,1.0,204.33766,-112.0354,325.09824,-189.45807,-0.0,1.1455656e-13,3.5699043,3.5699043,3.5699043,0.039681975,1.0,1.0,1.0,3.5699043,3.5699043,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.165,1.0,0.0,100000.0,1.5237915e-05,-50002.0,10004.708,1.0000578,1.0000578,1.3853547e-10,7.7030355e-09,0.9999421,1.3851945e-10,-119.73989,-180.44365,-180.44365,73.59828,39.368263,1.0,144.34569,230.92674,1.0,-0.04684955,1.0018152,3.7269838,3.7269838,1.0,203.60417,-83.86429,325.95645,-145.51279,-0.0,1.1455656e-13,3.726984,3.726984,3.7269838,0.039681967,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1645,1.0,0.0,100000.0,1.6261516e-05,-50002.0,10004.708,1.0000578,1.0000579,2.4285138e-10,4.653381e-09,0.9999421,2.4282326e-10,-144.22913,-220.804,-220.804,73.59828,53.95623,1.0,144.34569,230.92674,1.0,-0.04684926,1.0018152,3.8840635,3.8840635,1.0,197.85728,-53.62816,318.7885,-97.984505,-0.0,1.1455656e-13,3.8840635,3.8840635,3.8840635,0.03968197,1.0,1.0,1.0,3.8840635,3.8840635,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.164,1.0,0.0,100000.0,1.7263832e-05,-50002.0,10004.708,1.0000578,1.0000579,1.8307564e-10,1.496203e-09,0.9999421,1.8305445e-10,-165.16696,-255.72743,-255.72743,73.59828,67.215614,1.0,144.34569,230.92674,1.0,-0.04684897,1.0018152,4.041143,4.041143,1.0,187.23848,-22.071524,303.77094,-48.043518,-0.0,1.1455656e-13,4.0411434,4.0411434,4.041143,0.039681986,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1635,1.0,0.0,100000.0,1.800509e-05,-50002.0,10004.708,1.0000578,1.0000578,2.726753e-10,1.6015155e-08,0.9999421,2.7264374e-10,-182.03783,-284.354,-284.354,73.59828,78.819916,1.0,144.34569,230.92674,1.0,-0.04684868,1.0018152,4.1982226,4.1982226,1.0,172.00925,10.028585,281.27353,3.080464,-0.0,1.1454519e-13,4.1982226,4.1982226,4.1982226,0.03968197,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.163,1.0,0.0,100000.0,1.8237557e-05,-50002.0,10004.708,1.0000578,1.0000579,3.6908207e-10,-1.3845121e-08,0.9999421,3.6903935e-10,-194.42633,-305.97882,-305.97882,73.59828,88.483406,1.0,144.34569,230.92674,1.0,-0.046848394,1.0018152,4.3553023,4.3553023,1.0,152.54457,41.881756,251.85023,54.12859,-0.0,1.1367053e-13,4.3553023,4.3553023,4.3553023,0.039681982,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1625,1.0,0.0,100000.0,1.8664947e-05,-50002.0,10004.708,1.0000578,1.0000579,3.6182432e-10,1.4448722e-08,0.9999421,3.6178244e-10,-202.0274,-320.06943,-320.06943,73.59828,95.96816,1.0,144.34569,230.92674,1.0,-0.046848103,1.0018152,4.512382,4.512382,1.0,129.32375,72.70366,216.22554,103.843895,-0.0,1.1365795e-13,4.512382,4.512382,4.512382,0.039681975,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.162,1.0,0.0,100000.0,1.8721805e-05,-50002.0,10004.708,1.0000578,1.0000579,3.9619313e-10,9.207895e-09,0.9999421,3.9614728e-10,-204.6539,-326.27887,-326.27887,73.59828,101.08984,1.0,144.34569,230.92674,1.0,-0.046847817,1.0018152,4.6694617,4.6694617,1.0,102.91853,101.73536,175.27667,151.00221,-0.0,1.1366989e-13,4.6694617,4.6694617,4.6694617,0.039681993,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1615,1.0,0.0,100000.0,1.8248613e-05,-50002.0,10004.708,1.0000578,1.0000578,3.096925e-10,1.2964431e-08,0.9999421,3.0965663e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72236,1.0,144.34569,230.92674,1.0,-0.046847526,1.0018152,4.8265414,4.8265414,1.0,73.97913,128.262,130.0119,194.44235,-0.0,1.1352948e-13,4.8265414,4.8265414,4.8265414,0.039681982,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.161,1.0,0.0,100000.0,1.7226339e-05,-50002.0,10004.708,1.0000578,1.0000579,1.4678626e-10,1.8060945e-08,0.9999421,1.4676928e-10,-194.84851,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.04684724,1.0018152,4.983621,4.983621,1.0,43.218117,151.63039,81.5458,233.09468,-0.0,1.123322e-13,4.983621,4.983621,4.983621,0.03968197,1.0,1.0,1.0,4.983621,4.983621,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1605,1.0,0.0,100000.0,1.5333018e-05,-50002.0,10004.708,1.0000578,1.0000579,2.2202596e-11,-1.1979568e-08,0.9999421,2.2200025e-11,-182.65808,-297.07922,-297.07922,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.04684695,1.0018152,5.1407003,5.1407003,1.0,11.392929,171.26515,31.071775,266.00745,-0.0,1.1184899e-13,5.140701,5.140701,5.1407003,0.039681986,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.16,1.0,0.0,100000.0,1.37523375e-05,-50002.0,10004.708,1.0000578,1.0000579,-7.954815e-11,3.5332834e-09,0.9999421,-7.9538945e-11,-165.97,-272.20288,-272.20288,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046846658,1.0018152,5.29778,5.29778,1.0,-20.71279,186.68279,-20.16734,292.37024,-0.0,1.1189299e-13,5.29778,5.29778,5.29778,0.03968197,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1595,1.0,0.0,100000.0,1.2573082e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.686036e-10,2.1137916e-08,0.9999421,-1.6858409e-10,-145.19519,-240.62401,-240.62401,73.59828,89.0064,1.0,144.34569,230.92674,1.0,-0.04684637,1.0018152,5.4548597,5.4548597,1.0,-52.30849,197.50368,-70.90987,311.53387,-0.0,1.1189289e-13,5.4548597,5.4548597,5.4548597,0.039681967,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.159,1.0,0.0,100000.0,1.1747206e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.0914397e-10,-4.6665316e-09,0.9999421,-2.0911975e-10,-120.845184,-203.12018,-203.12018,73.59828,79.46997,1.0,144.34569,230.92674,1.0,-0.04684608,1.0018152,5.6119394,5.6119394,1.0,-82.61619,203.46136,-119.90636,323.02652,-0.0,1.1018718e-13,5.6119394,5.6119394,5.6119394,0.039681993,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1585,1.0,0.0,100000.0,1.1243046e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.6931426e-10,6.73097e-09,0.9999421,-1.6929466e-10,-93.51958,-160.61485,-160.61485,73.59828,67.97674,1.0,144.34569,230.92674,1.0,-0.046845786,1.0018152,5.769019,5.769019,1.0,-110.889595,204.40916,-165.95036,326.56522,-0.0,1.10086426e-13,5.769019,5.769019,5.769019,0.039681986,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.158,1.0,0.0,100000.0,1.0839868e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.9412114e-10,1.2498715e-08,0.9999421,-2.9408712e-10,-63.89121,-114.15465,-114.15465,73.59828,54.80967,1.0,144.34569,230.92674,1.0,-0.0468455,1.0018152,5.926099,5.926099,1.0,-136.43253,200.32375,-207.90811,322.06274,-0.0,1.10091617e-13,5.926099,5.926099,5.926099,0.039681952,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1575,1.0,0.0,100000.0,1.0694746e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.1336574e-10,-2.5399975e-09,0.9999421,-5.1330634e-10,-32.68962,-64.88358,-64.88358,73.59828,40.29302,1.0,144.34569,230.92674,1.0,-0.04684521,1.0018152,6.0831785,6.0831785,1.0,-158.61604,191.30566,-244.74648,309.63004,-0.0,1.0819058e-13,6.0831785,6.0831785,6.0831785,0.03968198,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.157,1.0,0.0,100000.0,1.0506148e-05,-50002.0,10004.708,1.0000578,1.0000578,-4.687744e-10,4.6061777e-09,0.9999421,-4.687202e-10,-0.6831109,-14.014866,-14.014864,73.59828,24.78422,1.0,144.34569,230.92674,1.0,-0.04684492,1.0018152,6.2402577,6.2402577,1.0,-176.89392,177.57703,-275.55835,289.5732,-0.0,1.0724e-13,6.240258,6.240258,6.2402577,0.03968199,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1565,1.0,0.0,100000.0,1.09370885e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.580496e-10,-8.043261e-09,0.9999421,-2.5801974e-10,31.34022,37.19894,37.198944,73.59828,8.665151,1.0,144.34569,230.92674,1.0,-0.046844628,1.0018152,0.11415229,0.11415229,1.0,-190.81606,159.47585,-299.58508,262.38614,-0.0,1.0778789e-13,0.11415238,0.11415238,0.11415229,0.039681956,1.0,1.0,1.0,0.11415229,0.11415229,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.156,1.0,0.0,100000.0,1.2273985e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.8837147e-10,-2.5355364e-08,0.9999421,-2.8833808e-10,62.59185,87.49679,87.49679,73.59828,-7.667284,1.0,144.34569,230.92674,1.0,-0.046844337,1.0018152,0.27123192,0.27123192,1.0,-200.03969,137.44783,-316.23505,228.73825,-0.0,1.1599711e-13,0.271232,0.271232,0.27123192,0.03968198,1.0,1.0,1.0,0.27123192,0.27123192,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1555,1.0,0.0,100000.0,1.3951039e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.1683481e-10,-1.29559075e-08,0.9999421,-2.1680972e-10,92.30227,135.64017,135.64017,73.59828,-23.810928,1.0,144.34569,230.92674,1.0,-0.046844047,1.0018152,0.42831156,0.42831156,1.0,-204.33768,112.03541,-325.09824,189.45807,-0.0,1.2129601e-13,0.42831165,0.42831165,0.42831156,0.039681982,1.0,1.0,1.0,0.42831156,0.42831156,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.155,1.0,0.0,100000.0,1.553921e-05,-50002.0,10004.708,1.0000578,1.0000578,7.401044e-11,-1.2975493e-08,0.9999421,7.4001874e-11,119.73989,180.44365,180.44365,73.59828,-39.368256,1.0,144.34569,230.92674,1.0,-0.04684376,1.0018152,0.58539116,0.58539116,1.0,-203.60419,83.864296,-325.95645,145.51279,-0.0,1.2418374e-13,0.5853913,0.5853913,0.58539116,0.039681964,1.0,1.0,1.0,0.58539116,0.58539116,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1545,1.0,0.0,100000.0,1.6761594e-05,-50002.0,10004.708,1.0000578,1.0000579,1.3062842e-10,3.2586926e-09,0.9999421,1.3061331e-10,144.22913,220.804,220.804,73.59828,-53.956223,1.0,144.34569,230.92674,1.0,-0.046843473,1.0018152,0.7424708,0.7424708,1.0,-197.85728,53.628162,-318.7885,97.98451,-0.0,1.2595942e-13,0.7424709,0.7424709,0.7424708,0.039681982,1.0,1.0,1.0,0.7424708,0.7424708,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.154,1.0,0.0,100000.0,1.7904002e-05,-50002.0,10004.708,1.0000578,1.0000579,1.4157693e-10,1.1533523e-08,0.9999421,1.4156054e-10,165.16696,255.72743,255.72742,73.59828,-67.2156,1.0,144.34569,230.92674,1.0,-0.046843182,1.0018152,0.89955044,0.89955044,1.0,-187.23848,22.071527,-303.77094,48.04352,-0.0,1.2633666e-13,0.89955056,0.89955056,0.89955044,0.039681997,1.0,1.0,1.0,0.89955044,0.89955044,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1535,1.0,0.0,100000.0,1.879515e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4557585e-10,-1.7903342e-09,0.9999421,3.4553585e-10,182.03783,284.354,284.354,73.59828,-78.81991,1.0,144.34569,230.92674,1.0,-0.04684289,1.0018152,1.0566301,1.0566301,1.0,-172.00925,-10.028581,-281.27353,-3.0804574,-0.0,1.2587242e-13,1.0566301,1.0566301,1.0566301,0.03968198,1.0,1.0,1.0,1.0566301,1.0566301,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.153,1.0,0.0,100000.0,1.9430783e-05,-50002.0,10004.708,1.0000578,1.0000579,4.5202808e-10,-3.8785304e-09,0.9999421,4.5197576e-10,194.42633,305.97882,305.97882,73.59828,-88.4834,1.0,144.34569,230.92674,1.0,-0.046842605,1.0018152,1.2137097,1.2137097,1.0,-152.54457,-41.881752,-251.85023,-54.128582,-0.0,1.2466139e-13,1.2137098,1.2137098,1.2137097,0.03968199,1.0,1.0,1.0,1.2137097,1.2137097,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1525,1.0,0.0,100000.0,2.0034015e-05,-50002.0,10004.708,1.0000578,1.0000579,4.3876608e-10,-6.8220724e-10,0.9999421,4.387153e-10,202.0274,320.06943,320.06943,73.59828,-95.96815,1.0,144.34569,230.92674,1.0,-0.046842314,1.0018152,1.3707893,1.3707893,1.0,-129.32375,-72.70365,-216.22556,-103.84389,-0.0,1.232842e-13,1.3707894,1.3707894,1.3707893,0.03968197,1.0,1.0,1.0,1.3707893,1.3707893,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.152,1.0,0.0,100000.0,2.0428715e-05,-50002.0,10004.708,1.0000578,1.0000579,5.450189e-10,1.03646345e-08,0.9999421,5.449558e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046842024,1.0018152,1.527869,1.527869,1.0,-102.91854,-101.73535,-175.27667,-151.00221,-0.0,1.2189876e-13,1.5278691,1.5278691,1.527869,0.03968197,1.0,1.0,1.0,1.527869,1.527869,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1515,1.0,0.0,100000.0,1.9967452e-05,-50002.0,10004.708,1.0000578,1.0000578,5.9405286e-10,-7.807591e-09,0.9999421,5.939841e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046841737,1.0018152,1.6849486,1.6849486,1.0,-73.97913,-128.262,-130.0119,-194.44235,-0.0,1.2027727e-13,1.6849487,1.6849487,1.6849486,0.039682005,1.0,1.0,1.0,1.6849486,1.6849486,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.151,1.0,0.0,100000.0,1.8840927e-05,-50002.0,10004.708,1.0000578,1.0000578,3.70912e-10,-6.8701906e-09,0.9999421,3.7086906e-10,194.84851,314.64047,314.64047,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.04684145,1.0018152,1.8420283,1.8420283,1.0,-43.21812,-151.63039,-81.54581,-233.09468,-0.0,1.1870245e-13,1.8420284,1.8420284,1.8420283,0.039681982,1.0,1.0,1.0,1.8420283,1.8420283,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1505,1.0,0.0,100000.0,1.7509317e-05,-50002.0,10004.708,1.0000578,1.0000579,1.4775982e-10,-8.557312e-09,0.9999421,1.4774272e-10,182.65808,297.07922,297.07922,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.04684116,1.0018152,1.9991078,1.9991078,1.0,-11.392933,-171.26515,-31.071781,-266.00745,-0.0,1.1697883e-13,1.999108,1.999108,1.9991078,0.039681997,1.0,1.0,1.0,1.9991078,1.9991078,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.15,1.0,0.0,100000.0,1.5865613e-05,-50002.0,10004.708,1.0000578,1.0000579,1.3204736e-10,1.311085e-08,0.9999421,1.3203208e-10,165.97,272.20288,272.20288,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.04684087,1.0018152,2.1561875,2.1561875,1.0,20.712786,-186.68279,20.167334,-292.37024,-0.0,1.1513226e-13,2.1561875,2.1561875,2.1561875,0.03968198,1.0,1.0,1.0,2.1561875,2.1561875,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1495,1.0,0.0,100000.0,1.3881676e-05,-50002.0,10004.708,1.0000578,1.0000579,7.43749e-11,-2.7478297e-09,0.9999421,7.43663e-11,145.19519,240.62402,240.62402,73.59828,-89.00639,1.0,144.34569,230.92674,1.0,-0.046840582,1.0018152,2.3132672,2.3132672,1.0,52.308487,-197.50368,70.90986,-311.53387,-0.0,1.12352354e-13,2.3132672,2.3132672,2.3132672,0.03968198,1.0,1.0,1.0,2.3132672,2.3132672,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.149,1.0,0.0,100000.0,1.2760899e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.885923e-11,-5.8911467e-09,0.9999421,-5.8852416e-11,120.84519,203.12018,203.12018,73.59828,-79.46996,1.0,144.34569,230.92674,1.0,-0.04684029,1.0018152,2.4703467,2.4703467,1.0,82.61618,-203.46136,119.90635,-323.02652,-0.0,1.10816595e-13,2.470347,2.470347,2.4703467,0.03968197,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1485,1.0,0.0,100000.0,1.14385575e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.7484158e-11,-1.4464388e-08,0.9999421,-3.747982e-11,93.519585,160.61485,160.61485,73.59828,-67.97673,1.0,144.34569,230.92674,1.0,-0.04684,1.0018152,2.6274264,2.6274264,1.0,110.88959,-204.40916,165.95035,-326.56522,-0.0,1.0842877e-13,2.6274264,2.6274264,2.6274264,0.039681967,1.0,1.0,1.0,2.6274264,2.6274264,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.148,1.0,0.0,100000.0,1.0585402e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.1168683e-10,1.1127885e-08,0.9999421,-2.1166234e-10,63.891212,114.154655,114.154655,73.59828,-54.809666,1.0,144.34569,230.92674,1.0,-0.04683971,1.0018152,2.784506,2.784506,1.0,136.43253,-200.32375,207.9081,-322.06274,-0.0,1.0507413e-13,2.784506,2.784506,2.784506,0.039681964,1.0,1.0,1.0,2.784506,2.784506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
