Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1475,1.0,0.0,100000.0,1.0005661e-05,-50002.0,10004.708,1.0000578,1.0000579,-3.6975606e-10,7.226239e-09,0.9999421,-3.6971326e-10,32.689625,64.88359,64.88359,73.59828,-40.293015,1.0,144.34569,230.92674,1.0,-0.046839423,1.0018152,2.9415855,2.9415855,1.0,158.61604,-191.30568,244.74646,-309.63007,-0.0,1.0207362e-13,2.9415858,2.9415858,2.9415855,0.03968197,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.147,1.0,0.0,100000.0,9.671124e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.8458345e-10,-8.907476e-09,0.9999421,-3.8453893e-10,0.68311524,14.014873,14.014873,73.59828,-24.784218,1.0,144.34569,230.92674,1.0,-0.046839133,1.0018152,3.0986652,3.0986652,1.0,176.8939,-177.57703,275.55835,-289.57324,-0.0,1.00654565e-13,3.0986655,3.0986655,3.0986652,0.03968197,1.0,1.0,1.0,3.0986652,3.0986652,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1465,1.0,0.0,100000.0,9.470461e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.8367195e-10,1.5877095e-09,0.9999421,-2.836391e-10,-31.340216,-37.198933,-37.198933,73.59828,-8.66515,1.0,144.34569,230.92674,1.0,-0.046838842,1.0018152,3.255745,3.255745,1.0,190.81606,-159.47585,299.58508,-262.38617,-0.0,9.77521e-14,3.255745,3.255745,3.255745,0.039681967,1.0,1.0,1.0,3.255745,3.255745,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.146,1.0,0.0,100000.0,9.8006885e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.1703679e-10,-3.3035483e-09,0.9999421,-3.170001e-10,-62.59185,-87.49678,-87.49678,73.59828,7.667291,1.0,144.34569,230.92674,1.0,-0.04683855,1.0018152,3.4128246,3.4128246,1.0,200.03969,-137.44785,316.23505,-228.73827,-0.0,9.580579e-14,3.4128246,3.4128246,3.4128246,0.039681967,1.0,1.0,1.0,3.4128246,3.4128246,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1455,1.0,0.0,100000.0,1.1252254e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.168972e-10,-1.3548257e-08,0.9999421,-2.168721e-10,-92.30226,-135.64017,-135.64017,73.59828,23.810932,1.0,144.34569,230.92674,1.0,-0.04683826,1.0018152,3.569904,3.569904,1.0,204.33768,-112.03541,325.09824,-189.45807,-0.0,9.4531784e-14,3.5699043,3.5699043,3.569904,0.03968198,1.0,1.0,1.0,3.569904,3.569904,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.145,1.0,0.0,100000.0,1.263878e-05,-50002.0,10004.708,1.0000578,1.0000578,7.166685e-11,-1.3199833e-08,0.9999421,7.1658554e-11,-119.73988,-180.44363,-180.44365,73.59828,39.36826,1.0,144.34569,230.92674,1.0,-0.046837974,1.0018152,3.7269838,3.7269838,1.0,203.60419,-83.864296,325.95645,-145.5128,-0.0,9.305667e-14,3.7269838,3.7269838,3.7269838,0.039681967,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1445,1.0,0.0,100000.0,1.3966825e-05,-50002.0,10004.708,1.0000578,1.0000578,1.0034366e-10,-2.3255947e-08,0.9999421,1.0033204e-10,-144.22913,-220.80399,-220.80399,73.59828,53.956223,1.0,144.34569,230.92674,1.0,-0.046837684,1.0018152,3.8840635,3.8840635,1.0,197.85728,-53.628166,318.7885,-97.98452,-0.0,9.082375e-14,3.8840635,3.8840635,3.8840635,0.039681993,1.0,1.0,1.0,3.8840635,3.8840635,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.144,1.0,0.0,100000.0,1.5170734e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.2488957e-11,2.133676e-08,0.9999421,-2.2486353e-11,-165.16695,-255.72742,-255.72742,73.59828,67.21561,1.0,144.34569,230.92674,1.0,-0.046837397,1.0018152,4.041143,4.041143,1.0,187.23848,-22.071531,303.77094,-48.04353,-0.0,-7.640904e-14,4.041143,4.041143,4.041143,0.039681975,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1435,1.0,0.0,100000.0,1.6004271e-05,-50002.0,10004.708,1.0000578,1.0000579,1.2720874e-10,5.606349e-09,0.9999421,1.2719402e-10,-182.03783,-284.354,-284.354,73.59828,78.81991,1.0,144.34569,230.92674,1.0,-0.046837106,1.0018152,4.1982226,4.1982226,1.0,172.00925,10.028576,281.27353,3.0804503,-0.0,-3.4986852e-13,4.1982226,4.1982226,4.1982226,0.039681982,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.143,1.0,0.0,100000.0,1.626006e-05,-50002.0,10004.708,1.0000578,1.0000579,2.2199094e-10,-6.202556e-09,0.9999421,2.2196525e-10,-194.42632,-305.97882,-305.97882,73.59828,88.4834,1.0,144.34569,230.92674,1.0,-0.04683682,1.0018152,4.3553023,4.3553023,1.0,152.54457,41.88175,251.85023,54.128574,-0.0,-5.377819e-13,4.3553023,4.3553023,4.3553023,0.039681982,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1425,1.0,0.0,100000.0,1.6556824e-05,-50002.0,10004.708,1.0000578,1.0000578,1.5980844e-10,-1.1906948e-08,0.9999421,1.5978995e-10,-202.0274,-320.06943,-320.06943,73.59828,95.968155,1.0,144.34569,230.92674,1.0,-0.04683653,1.0018152,4.512382,4.512382,1.0,129.32375,72.70365,216.22556,103.84388,-0.0,-6.635304e-13,4.512382,4.512382,4.512382,0.039681993,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.142,1.0,0.0,100000.0,1.7152872e-05,-50002.0,10004.708,1.0000578,1.0000579,2.8196867e-10,1.06180575e-08,0.9999421,2.8193606e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08984,1.0,144.34569,230.92674,1.0,-0.046836242,1.0018152,4.6694617,4.6694617,1.0,102.91854,101.73535,175.27667,151.0022,-0.0,-7.4970515e-13,4.6694617,4.6694617,4.6694617,0.039681993,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1415,1.0,0.0,100000.0,1.6939766e-05,-50002.0,10004.708,1.0000578,1.0000578,3.4839437e-10,1.4574324e-08,0.9999421,3.4835404e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72236,1.0,144.34569,230.92674,1.0,-0.046835955,1.0018152,4.8265414,4.8265414,1.0,73.97914,128.26198,130.0119,194.44235,-0.0,-8.058115e-13,4.8265414,4.8265414,4.8265414,0.039681964,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.141,1.0,0.0,100000.0,1.6239746e-05,-50002.0,10004.708,1.0000578,1.0000578,1.8403219e-10,3.4601386e-09,0.9999421,1.8401089e-10,-194.84851,-314.64047,-314.64047,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046835665,1.0018152,4.9836206,4.9836206,1.0,43.218124,151.63039,81.545815,233.09468,-0.0,-8.493537e-13,4.983621,4.983621,4.9836206,0.03968199,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1405,1.0,0.0,100000.0,1.5133156e-05,-50002.0,10004.708,1.0000578,1.0000579,2.3493409e-11,1.4184731e-09,0.9999421,2.349069e-11,-182.65808,-297.07922,-297.07922,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046835374,1.0018152,5.1407003,5.1407003,1.0,11.392938,171.26514,31.071789,266.00745,-0.0,-8.6676976e-13,5.140701,5.140701,5.1407003,0.039681975,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.14,1.0,0.0,100000.0,1.3643507e-05,-50002.0,10004.708,1.0000578,1.0000578,-3.7563196e-11,-2.2646602e-09,0.9999421,-3.755885e-11,-165.97,-272.2029,-272.20288,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046835087,1.0018152,5.29778,5.29778,1.0,-20.712782,186.68279,-20.167326,292.3702,-0.0,-8.747995e-13,5.29778,5.29778,5.29778,0.03968199,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1395,1.0,0.0,100000.0,1.20280565e-05,-50002.0,10004.708,1.0000578,1.0000579,-1.2828567e-10,7.479877e-09,0.9999421,-1.2827082e-10,-145.19519,-240.62402,-240.62402,73.59828,89.0064,1.0,144.34569,230.92674,1.0,-0.046834797,1.0018152,5.4548597,5.4548597,1.0,-52.308483,197.50368,-70.90985,311.53387,-0.0,-8.7785443e-13,5.4548597,5.4548597,5.4548597,0.039681986,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.139,1.0,0.0,100000.0,1.0735221e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.1430292e-10,-3.0043694e-09,0.9999421,-2.1427812e-10,-120.84519,-203.12018,-203.12018,73.59828,79.46997,1.0,144.34569,230.92674,1.0,-0.046834506,1.0018152,5.6119394,5.6119394,1.0,-82.61618,203.46136,-119.90634,323.02652,-0.0,-8.715104e-13,5.6119394,5.6119394,5.6119394,0.039681993,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1385,1.0,0.0,100000.0,9.789492e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.7433101e-10,7.927746e-09,0.9999421,-1.7431084e-10,-93.519585,-160.61485,-160.61485,73.59828,67.97674,1.0,144.34569,230.92674,1.0,-0.046834216,1.0018152,5.769019,5.769019,1.0,-110.88959,204.40916,-165.95035,326.56522,-0.0,-8.661999e-13,5.769019,5.769019,5.769019,0.03968199,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.138,1.0,0.0,100000.0,8.680909e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.953842e-10,-1.318502e-08,0.9999421,-2.9535e-10,-63.891216,-114.15466,-114.15466,73.59828,54.809677,1.0,144.34569,230.92674,1.0,-0.04683393,1.0018152,5.926099,5.926099,1.0,-136.43253,200.32375,-207.9081,322.06274,-0.0,-8.529118e-13,5.926099,5.926099,5.926099,0.039681975,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1375,1.0,0.0,100000.0,7.974704e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.2578797e-10,1.7391171e-08,0.9999421,-5.2572713e-10,-32.689632,-64.8836,-64.8836,73.59828,40.29302,1.0,144.34569,230.92674,1.0,-0.046833638,1.0018152,6.0831785,6.0831785,1.0,-158.61604,191.30568,-244.74646,309.63007,-0.0,-8.364361e-13,6.0831785,6.0831785,6.0831785,0.03968197,1.0,1.0,1.0,6.0831785,6.0831785,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.137,1.0,0.0,100000.0,7.939083e-06,-50002.0,10004.708,1.0000578,1.0000579,-4.9693233e-10,-5.194207e-09,0.9999421,-4.968748e-10,-0.68312,-14.014879,-14.014878,73.59828,24.784224,1.0,144.34569,230.92674,1.0,-0.046833348,1.0018152,6.2402577,6.2402577,1.0,-176.8939,177.57703,-275.55835,289.57324,-0.0,-8.1986913e-13,6.240258,6.240258,6.2402577,0.03968198,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1365,1.0,0.0,100000.0,8.289246e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.8830108e-10,1.15703305e-08,0.9999421,-2.8826772e-10,31.340212,37.19893,37.19893,73.59828,8.665156,1.0,144.34569,230.92674,1.0,-0.046833057,1.0018152,0.114152245,0.114152245,1.0,-190.81606,159.47585,-299.58508,262.38617,-0.0,-8.0452696e-13,0.114152335,0.114152335,0.114152245,0.03968198,1.0,1.0,1.0,0.114152245,0.114152245,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.136,1.0,0.0,100000.0,9.136361e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.006015e-10,-4.9878306e-09,0.9999421,-3.005667e-10,62.591843,87.49677,87.49677,73.59828,-7.6672792,1.0,144.34569,230.92674,1.0,-0.046832766,1.0018152,0.2712319,0.2712319,1.0,-200.03969,137.44785,-316.23505,228.73827,-0.0,-7.8783985e-13,0.27123195,0.27123195,0.2712319,0.039681964,1.0,1.0,1.0,0.2712319,0.2712319,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1355,1.0,0.0,100000.0,1.0908299e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.8392704e-10,-1.1554426e-08,0.9999421,-1.8390575e-10,92.30226,135.64017,135.64017,73.59828,-23.810925,1.0,144.34569,230.92674,1.0,-0.046832476,1.0018152,0.4283115,0.4283115,1.0,-204.33768,112.035416,-325.09824,189.45808,-0.0,-7.7027333e-13,0.4283116,0.4283116,0.4283115,0.039681982,1.0,1.0,1.0,0.4283115,0.4283115,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.135,1.0,0.0,100000.0,1.2680169e-05,-50002.0,10004.708,1.0000578,1.0000578,1.0370388e-10,-1.1704368e-08,0.9999421,1.0369188e-10,119.73988,180.44363,180.44363,73.59828,-39.368256,1.0,144.34569,230.92674,1.0,-0.04683219,1.0018152,0.58539116,0.58539116,1.0,-203.60419,83.8643,-325.95645,145.5128,-0.0,-7.529675e-13,0.5853912,0.5853912,0.58539116,0.039681967,1.0,1.0,1.0,0.58539116,0.58539116,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1345,1.0,0.0,100000.0,1.4331928e-05,-50002.0,10004.708,1.0000578,1.0000579,1.3197164e-10,-1.2889499e-08,0.9999421,1.3195638e-10,144.22911,220.80399,220.80399,73.59828,-53.956215,1.0,144.34569,230.92674,1.0,-0.0468319,1.0018152,0.7424708,0.7424708,1.0,-197.85728,53.62817,-318.7885,97.98453,-0.0,-7.372975e-13,0.74247086,0.74247086,0.7424708,0.039681967,1.0,1.0,1.0,0.7424708,0.7424708,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.134,1.0,0.0,100000.0,1.6105823e-05,-50002.0,10004.708,1.0000578,1.0000578,1.0119842e-10,-5.9189995e-09,0.9999421,1.0118671e-10,165.16695,255.72742,255.72742,73.59828,-67.2156,1.0,144.34569,230.92674,1.0,-0.046831608,1.0018152,0.8995504,0.8995504,1.0,-187.23848,22.071537,-303.77094,48.043537,-0.0,-7.217958e-13,0.8995505,0.8995505,0.8995504,0.03968198,1.0,1.0,1.0,0.8995504,0.8995504,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1335,1.0,0.0,100000.0,1.735876e-05,-50002.0,10004.708,1.0000578,1.0000578,3.1715358e-10,-1.191739e-08,0.9999421,3.171169e-10,182.03783,284.35397,284.35397,73.59828,-78.81991,1.0,144.34569,230.92674,1.0,-0.046831317,1.0018152,1.05663,1.05663,1.0,-172.00925,-10.028571,-281.27353,-3.0804431,-0.0,-7.054885e-13,1.0566301,1.0566301,1.05663,0.03968199,1.0,1.0,1.0,1.05663,1.05663,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.133,1.0,0.0,100000.0,1.8381585e-05,-50002.0,10004.708,1.0000578,1.0000578,4.1348133e-10,3.6323984e-09,0.9999421,4.1343348e-10,194.42632,305.97882,305.97882,73.59828,-88.4834,1.0,144.34569,230.92674,1.0,-0.04683103,1.0018152,1.2137097,1.2137097,1.0,-152.54457,-41.88174,-251.85025,-54.128567,-0.0,-6.898335e-13,1.2137097,1.2137097,1.2137097,0.039681982,1.0,1.0,1.0,1.2137097,1.2137097,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1325,1.0,0.0,100000.0,1.8996576e-05,-50002.0,10004.708,1.0000578,1.0000578,4.145717e-10,1.0167572e-08,0.9999421,4.1452372e-10,202.0274,320.06943,320.06943,73.59828,-95.96815,1.0,144.34569,230.92674,1.0,-0.046830744,1.0018152,1.3707893,1.3707893,1.0,-129.32375,-72.70364,-216.22556,-103.84387,-0.0,-6.721607e-13,1.3707894,1.3707894,1.3707893,0.039681993,1.0,1.0,1.0,1.3707893,1.3707893,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.132,1.0,0.0,100000.0,1.9692574e-05,-50002.0,10004.708,1.0000578,1.0000579,5.4225113e-10,-1.0477468e-08,0.9999421,5.4218835e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046830453,1.0018152,1.527869,1.527869,1.0,-102.91855,-101.735344,-175.27669,-151.0022,-0.0,-6.5772805e-13,1.527869,1.527869,1.527869,0.03968197,1.0,1.0,1.0,1.527869,1.527869,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1315,1.0,0.0,100000.0,1.9304483e-05,-50002.0,10004.708,1.0000578,1.0000578,5.639551e-10,-6.3144356e-09,0.9999421,5.638898e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046830166,1.0018152,1.6849486,1.6849486,1.0,-73.97914,-128.26198,-130.01192,-194.44234,-0.0,-6.4285957e-13,1.6849487,1.6849487,1.6849486,0.039681986,1.0,1.0,1.0,1.6849486,1.6849486,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.131,1.0,0.0,100000.0,1.8125404e-05,-50002.0,10004.708,1.0000578,1.0000578,3.0660777e-10,1.3385247e-08,0.9999421,3.0657227e-10,194.84851,314.6405,314.6405,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.04682988,1.0018152,1.8420281,1.8420281,1.0,-43.21813,-151.63039,-81.54582,-233.09467,-0.0,-6.295466e-13,1.8420283,1.8420283,1.8420281,0.039682,1.0,1.0,1.0,1.8420281,1.8420281,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1305,1.0,0.0,100000.0,1.6290447e-05,-50002.0,10004.708,1.0000578,1.0000579,1.1031099e-10,1.1028321e-08,0.9999421,1.1029823e-10,182.65808,297.07922,297.07922,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.04682959,1.0018152,1.9991078,1.9991078,1.0,-11.392942,-171.26514,-31.071796,-266.00745,-0.0,-6.1605327e-13,1.999108,1.999108,1.9991078,0.039681982,1.0,1.0,1.0,1.9991078,1.9991078,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.13,1.0,0.0,100000.0,1.4310137e-05,-50002.0,10004.708,1.0000578,1.0000578,1.203028e-10,7.318368e-09,0.9999421,1.2028886e-10,165.97,272.2029,272.2029,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.0468293,1.0018152,2.1561875,2.1561875,1.0,20.712778,-186.68279,20.167318,-292.3702,-0.0,-6.007715e-13,2.1561875,2.1561875,2.1561875,0.039682,1.0,1.0,1.0,2.1561875,2.1561875,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1295,1.0,0.0,100000.0,1.1922172e-05,-50002.0,10004.708,1.0000578,1.0000578,2.9990188e-12,-9.7864e-09,0.9999421,2.9986718e-12,145.19519,240.62402,240.62402,73.59828,-89.0064,1.0,144.34569,230.92674,1.0,-0.04682901,1.0018152,2.313267,2.313267,1.0,52.30848,-197.50368,70.90984,-311.53387,-0.0,-5.854328e-13,2.3132672,2.3132672,2.313267,0.039681997,1.0,1.0,1.0,2.313267,2.313267,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.129,1.0,0.0,100000.0,1.0119982e-05,-50002.0,10004.708,1.0000578,1.0000578,-1.0479398e-10,-4.168881e-09,0.9999421,-1.0478185e-10,120.8452,203.1202,203.1202,73.59828,-79.46997,1.0,144.34569,230.92674,1.0,-0.04682872,1.0018152,2.4703467,2.4703467,1.0,82.61617,-203.46136,119.90634,-323.02652,-0.0,-5.719933e-13,2.4703467,2.4703467,2.4703467,0.039681975,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1285,1.0,0.0,100000.0,8.738273e-06,-50002.0,10004.708,1.0000578,1.0000579,-4.2534396e-11,8.242562e-09,0.9999421,-4.2529473e-11,93.51959,160.61487,160.61487,73.59828,-67.97674,1.0,144.34569,230.92674,1.0,-0.04682843,1.0018152,2.6274264,2.6274264,1.0,110.88959,-204.40918,165.95033,-326.56522,-0.0,-5.599534e-13,2.6274264,2.6274264,2.6274264,0.03968199,1.0,1.0,1.0,2.6274264,2.6274264,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.128,1.0,0.0,100000.0,8.044913e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.651483e-10,-1.4523916e-08,0.9999421,-1.6512919e-10,63.89122,114.15467,114.15467,73.59828,-54.809673,1.0,144.34569,230.92674,1.0,-0.04682814,1.0018152,2.784506,2.784506,1.0,136.43253,-200.32375,207.9081,-322.06274,-0.0,-5.430952e-13,2.784506,2.784506,2.784506,0.039681986,1.0,1.0,1.0,2.784506,2.784506,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1275,1.0,0.0,100000.0,7.521569e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.7558933e-10,-5.8304965e-09,0.9999421,-2.7555744e-10,32.689636,64.883606,64.8836,73.59828,-40.29302,1.0,144.34569,230.92674,1.0,-0.046827853,1.0018152,2.9415855,2.9415855,1.0,158.61604,-191.30568,244.74646,-309.63007,-0.0,-5.285772e-13,2.9415858,2.9415858,2.9415855,0.03968198,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.127,1.0,0.0,100000.0,7.6156575e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.122271e-10,4.283703e-09,0.9999421,-2.1220253e-10,0.68312484,14.014887,14.014886,73.59828,-24.784222,1.0,144.34569,230.92674,1.0,-0.046827562,1.0018152,3.0986652,3.0986652,1.0,176.8939,-177.57704,275.55835,-289.57324,-0.0,-5.1524003e-13,3.0986652,3.0986652,3.0986652,0.03968196,1.0,1.0,1.0,3.0986652,3.0986652,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1265,1.0,0.0,100000.0,7.966577e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.0882139e-10,-8.577722e-09,0.9999421,-1.08808795e-10,-31.340208,-37.198917,-37.19892,73.59828,-8.665156,1.0,144.34569,230.92674,1.0,-0.046827268,1.0018152,3.255745,3.255745,1.0,190.81606,-159.47585,299.58508,-262.38617,-0.0,-5.006811e-13,3.255745,3.255745,3.255745,0.039681986,1.0,1.0,1.0,3.255745,3.255745,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.126,1.0,0.0,100000.0,8.925365e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.7209964e-10,4.91749e-09,0.9999421,-1.7207973e-10,-62.59184,-87.496765,-87.496765,73.59828,7.667288,1.0,144.34569,230.92674,1.0,-0.04682698,1.0018152,3.4128244,3.4128244,1.0,200.03969,-137.44785,316.23505,-228.73828,-0.0,-4.8854963e-13,3.4128246,3.4128246,3.4128244,0.039681975,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1255,1.0,0.0,100000.0,1.0450323e-05,-50002.0,10004.708,1.0000578,1.0000578,-6.464823e-11,-1.2299425e-08,0.9999421,-6.464075e-11,-92.30225,-135.64015,-135.64015,73.59828,23.81093,1.0,144.34569,230.92674,1.0,-0.04682669,1.0018152,3.569904,3.569904,1.0,204.33768,-112.035416,325.09824,-189.45808,-0.0,-4.7775743e-13,3.5699043,3.5699043,3.569904,0.039681982,1.0,1.0,1.0,3.569904,3.569904,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.125,1.0,0.0,100000.0,1.1862999e-05,-50002.0,10004.708,1.0000578,1.0000578,2.4319002e-10,-1.2085752e-08,0.9999421,2.4316188e-10,-119.739876,-180.44363,-180.44363,73.59828,39.368256,1.0,144.34569,230.92674,1.0,-0.0468264,1.0018152,3.7269838,3.7269838,1.0,203.60419,-83.8643,325.95645,-145.51282,-0.0,-4.662396e-13,3.7269838,3.7269838,3.7269838,0.039681967,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1245,1.0,0.0,100000.0,1.3002276e-05,-50002.0,10004.708,1.0000578,1.0000579,2.7238145e-10,-2.857157e-09,0.9999421,2.7234992e-10,-144.22911,-220.80399,-220.80399,73.59828,53.95622,1.0,144.34569,230.92674,1.0,-0.046826113,1.0018152,3.8840635,3.8840635,1.0,197.85728,-53.628174,318.7885,-97.984535,-0.0,-4.50586e-13,3.8840635,3.8840635,3.8840635,0.039681975,1.0,1.0,1.0,3.8840635,3.8840635,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.124,1.0,0.0,100000.0,1.4092956e-05,-50002.0,10004.708,1.0000578,1.0000578,9.6076785e-11,3.6928243e-09,0.9999421,9.606566e-11,-165.16695,-255.72742,-255.7274,73.59828,67.21561,1.0,144.34569,230.92674,1.0,-0.046825822,1.0018152,4.041143,4.041143,1.0,187.23848,-22.07154,303.77097,-48.043545,-0.0,-4.323389e-13,4.041143,4.041143,4.041143,0.03968199,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1235,1.0,0.0,100000.0,1.494544e-05,-50002.0,10004.708,1.0000578,1.0000578,1.5659668e-10,-3.9226493e-09,0.9999421,1.5657856e-10,-182.03781,-284.35397,-284.35397,73.59828,78.81991,1.0,144.34569,230.92674,1.0,-0.046825536,1.0018152,4.1982226,4.1982226,1.0,172.00925,10.028567,281.27356,3.080436,-0.0,-4.2100855e-13,4.1982226,4.1982226,4.1982226,0.039681975,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.123,1.0,0.0,100000.0,1.5121982e-05,-50002.0,10004.708,1.0000578,1.0000578,2.4303207e-10,1.3428784e-08,0.9999421,2.4300392e-10,-194.42632,-305.97882,-305.97882,73.59828,88.4834,1.0,144.34569,230.92674,1.0,-0.046825245,1.0018152,4.3553023,4.3553023,1.0,152.54459,41.881737,251.85025,54.12856,-0.0,-4.0956951e-13,4.3553023,4.3553023,4.3553023,0.03968196,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1225,1.0,0.0,100000.0,1.5157665e-05,-50002.0,10004.708,1.0000578,1.0000578,1.8002824e-10,8.692683e-09,0.9999421,1.800074e-10,-202.02739,-320.06943,-320.06943,73.59828,95.968155,1.0,144.34569,230.92674,1.0,-0.04682496,1.0018152,4.512382,4.512382,1.0,129.32376,72.70364,216.22557,103.843864,-0.0,-4.0421106e-13,4.512382,4.512382,4.512382,0.039681967,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.122,1.0,0.0,100000.0,1.5436824e-05,-50002.0,10004.708,1.0000578,1.0000579,2.4262412e-10,1.1746162e-08,0.9999421,2.4259603e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08984,1.0,144.34569,230.92674,1.0,-0.046824668,1.0018152,4.6694617,4.6694617,1.0,102.91855,101.73534,175.27669,151.00218,-0.0,-3.929163e-13,4.6694617,4.6694617,4.6694617,0.03968197,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1215,1.0,0.0,100000.0,1.5142867e-05,-50002.0,10004.708,1.0000578,1.0000578,2.3354654e-10,1.5986071e-08,0.9999421,2.335195e-10,-202.24112,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.04682438,1.0018152,4.8265414,4.8265414,1.0,73.97915,128.26198,130.01192,194.44234,-0.0,-3.826075e-13,4.8265414,4.8265414,4.8265414,0.039681986,1.0,1.0,1.0,4.8265414,4.8265414,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.121,1.0,0.0,100000.0,1.4262752e-05,-50002.0,10004.708,1.0000578,1.0000578,3.3135137e-11,2.3668413e-08,0.9999421,3.3131303e-11,-194.84851,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046824094,1.0018152,4.9836206,4.9836206,1.0,43.218136,151.63037,81.54583,233.09467,-0.0,-3.7139944e-13,4.983621,4.983621,4.9836206,0.039681964,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1205,1.0,0.0,100000.0,1.2608933e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.0475814e-10,1.4811694e-08,0.9999421,-2.0473444e-10,-182.65808,-297.07922,-297.07922,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046823803,1.0018152,5.1407003,5.1407003,1.0,11.392947,171.26514,31.071804,266.00742,-0.0,-3.6176268e-13,5.1407003,5.1407003,5.1407003,0.03968199,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.12,1.0,0.0,100000.0,1.0961151e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.4900304e-10,1.4204677e-08,0.9999421,-2.4897423e-10,-165.97,-272.2029,-272.2029,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046823513,1.0018152,5.29778,5.29778,1.0,-20.712772,186.68279,-20.16731,292.3702,-0.0,-3.520855e-13,5.29778,5.29778,5.29778,0.039682005,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1195,1.0,0.0,100000.0,9.138034e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.424734e-10,1.5477674e-08,0.9999421,-3.4243378e-10,-145.1952,-240.62404,-240.62404,73.59828,89.0064,1.0,144.34569,230.92674,1.0,-0.046823226,1.0018152,5.4548597,5.4548597,1.0,-52.308475,197.50368,-70.909836,311.53387,-0.0,-3.3474086e-13,5.4548597,5.4548597,5.4548597,0.039681975,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.119,1.0,0.0,100000.0,8.161479e-06,-50002.0,10004.708,1.0000578,1.0000578,-4.2419102e-10,-1.1827473e-09,0.9999421,-4.2414192e-10,-120.8452,-203.1202,-203.1202,73.59828,79.46998,1.0,144.34569,230.92674,1.0,-0.046822935,1.0018152,5.6119394,5.6119394,1.0,-82.61617,203.46138,-119.906334,323.02652,-0.0,-3.2070245e-13,5.6119394,5.6119394,5.6119394,0.039682005,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1185,1.0,0.0,100000.0,7.403802e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.9743874e-10,-1.2406598e-08,0.9999421,-2.974043e-10,-93.5196,-160.61487,-160.61487,73.59828,67.976746,1.0,144.34569,230.92674,1.0,-0.046822645,1.0018152,5.769019,5.769019,1.0,-110.88958,204.40918,-165.95033,326.56522,-0.0,-3.1113745e-13,5.769019,5.769019,5.769019,0.039681967,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.118,1.0,0.0,100000.0,7.0360256e-06,-50002.0,10004.708,1.0000578,1.0000579,-4.0892306e-10,-1.5366329e-08,0.9999421,-4.0887574e-10,-63.891224,-114.15468,-114.15468,73.59828,54.80968,1.0,144.34569,230.92674,1.0,-0.046822358,1.0018152,5.926099,5.926099,1.0,-136.43253,200.32375,-207.90808,322.06277,-0.0,-2.941293e-13,5.926099,5.926099,5.926099,0.039681997,1.0,1.0,1.0,5.926099,5.926099,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1175,1.0,0.0,100000.0,6.769983e-06,-50002.0,10004.708,1.0000578,1.0000579,-6.3059447e-10,-2.3576199e-08,0.9999421,-6.3052147e-10,-32.68964,-64.88361,-64.88361,73.59828,40.293022,1.0,144.34569,230.92674,1.0,-0.046822067,1.0018152,6.083178,6.083178,1.0,-158.61604,191.30568,-244.74644,309.63007,-0.0,-2.8463855e-13,6.0831785,6.0831785,6.083178,0.03968199,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.117,1.0,0.0,100000.0,7.136407e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.857826e-10,-1.5453228e-08,0.9999421,-5.857148e-10,-0.6831295,-14.0148945,-14.014893,73.59828,24.784227,1.0,144.34569,230.92674,1.0,-0.046821777,1.0018152,6.2402577,6.2402577,1.0,-176.8939,177.57704,-275.55835,289.57324,-0.0,-2.734813e-13,6.2402577,6.2402577,6.2402577,0.039681967,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1165,1.0,0.0,100000.0,7.631589e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.9442571e-10,-2.4393612e-08,0.9999421,-3.9438008e-10,31.340202,37.198914,37.198914,73.59828,8.665161,1.0,144.34569,230.92674,1.0,-0.046821486,1.0018152,0.1141522,0.1141522,1.0,-190.81606,159.47586,-299.58508,262.38617,-0.0,-2.625175e-13,0.11415229,0.11415229,0.1141522,0.03968196,1.0,1.0,1.0,0.1141522,0.1141522,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.116,1.0,0.0,100000.0,8.974103e-06,-50002.0,10004.708,1.0000578,1.0000578,-4.033143e-10,3.0541578e-09,0.9999421,-4.032676e-10,62.591835,87.49676,87.49676,73.59828,-7.6672745,1.0,144.34569,230.92674,1.0,-0.046821196,1.0018152,0.27123183,0.27123183,1.0,-200.03969,137.44785,-316.23505,228.73828,-0.0,-2.5356112e-13,0.27123192,0.27123192,0.27123183,0.039681986,1.0,1.0,1.0,0.27123183,0.27123183,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1155,1.0,0.0,100000.0,1.0939686e-05,-50002.0,10004.708,1.0000578,1.0000578,-2.9294345e-10,-1.0024379e-08,0.9999421,-2.9290953e-10,92.302246,135.64015,135.64015,73.59828,-23.81092,1.0,144.34569,230.92674,1.0,-0.046820905,1.0018152,0.42831147,0.42831147,1.0,-204.33766,112.03542,-325.09824,189.45808,-0.0,-2.4466112e-13,0.42831156,0.42831156,0.42831147,0.039681956,1.0,1.0,1.0,0.42831147,0.42831147,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.115,1.0,0.0,100000.0,1.2290902e-05,-50002.0,10004.708,1.0000578,1.0000578,-8.511617e-11,-1.0267122e-08,0.9999421,-8.510632e-11,119.739876,180.44362,180.44362,73.59828,-39.368248,1.0,144.34569,230.92674,1.0,-0.04682062,1.0018152,0.5853911,0.5853911,1.0,-203.60419,83.86431,-325.95645,145.51282,-0.0,-2.3576234e-13,0.58539116,0.58539116,0.5853911,0.039681967,1.0,1.0,1.0,0.5853911,0.5853911,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1145,1.0,0.0,100000.0,1.373202e-05,-50002.0,10004.708,1.0000578,1.0000579,-5.4768877e-11,7.888287e-09,0.9999421,-5.4762538e-11,144.22911,220.80397,220.80397,73.59828,-53.956215,1.0,144.34569,230.92674,1.0,-0.046820328,1.0018152,0.74247074,0.74247074,1.0,-197.85728,53.628178,-318.7885,97.984535,-0.0,-2.2734366e-13,0.7424708,0.7424708,0.74247074,0.039681986,1.0,1.0,1.0,0.74247074,0.74247074,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.114,1.0,0.0,100000.0,1.4899705e-05,-50002.0,10004.708,1.0000578,1.0000578,-7.2592314e-11,1.4000965e-08,0.9999421,-7.258392e-11,165.16695,255.7274,255.7274,73.59828,-67.2156,1.0,144.34569,230.92674,1.0,-0.046820037,1.0018152,0.8995504,0.8995504,1.0,-187.23848,22.071545,-303.77097,48.043552,-0.0,-2.1963735e-13,0.89955044,0.89955044,0.8995504,0.039681997,1.0,1.0,1.0,0.8995504,0.8995504,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1135,1.0,0.0,100000.0,1.569647e-05,-50002.0,10004.708,1.0000578,1.0000578,3.6350725e-11,3.0966885e-09,0.9999421,3.6346516e-11,182.03781,284.35397,284.35397,73.59828,-78.8199,1.0,144.34569,230.92674,1.0,-0.046819746,1.0018152,1.05663,1.05663,1.0,-172.00925,-10.028562,-281.27356,-3.0804284,-0.0,-2.1125467e-13,1.0566301,1.0566301,1.05663,0.03968198,1.0,1.0,1.0,1.05663,1.05663,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.113,1.0,0.0,100000.0,1.6438107e-05,-50002.0,10004.708,1.0000578,1.0000578,2.2836318e-10,2.3697668e-08,0.9999421,2.2833674e-10,194.42632,305.97882,305.97882,73.59828,-88.4834,1.0,144.34569,230.92674,1.0,-0.04681946,1.0018152,1.2137096,1.2137096,1.0,-152.54459,-41.881733,-251.85025,-54.128555,-0.0,-2.1300259e-13,1.2137097,1.2137097,1.2137096,0.03968197,1.0,1.0,1.0,1.2137096,1.2137096,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1125,1.0,0.0,100000.0,1.7257262e-05,-50002.0,10004.708,1.0000578,1.0000578,2.787265e-10,7.549919e-09,0.9999421,2.786942e-10,202.02739,320.06943,320.06943,73.59828,-95.96815,1.0,144.34569,230.92674,1.0,-0.046819173,1.0018152,1.3707893,1.3707893,1.0,-129.32376,-72.703636,-216.22557,-103.84386,-0.0,-2.2516185e-13,1.3707893,1.3707893,1.3707893,0.039681967,1.0,1.0,1.0,1.3707893,1.3707893,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.112,1.0,0.0,100000.0,1.8107345e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4134356e-10,-8.962368e-09,0.9999421,3.4130407e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046818882,1.0018152,1.5278689,1.5278689,1.0,-102.91856,-101.73534,-175.2767,-151.00218,-0.0,-2.2950205e-13,1.527869,1.527869,1.5278689,0.039681975,1.0,1.0,1.0,1.5278689,1.5278689,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1115,1.0,0.0,100000.0,1.7848697e-05,-50002.0,10004.708,1.0000578,1.0000578,3.2534342e-10,-4.523513e-09,0.9999421,3.2530578e-10,202.24112,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046818595,1.0018152,1.6849486,1.6849486,1.0,-73.97915,-128.26198,-130.01193,-194.44232,-0.0,-2.2939368e-13,1.6849486,1.6849486,1.6849486,0.03968201,1.0,1.0,1.0,1.6849486,1.6849486,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.111,1.0,0.0,100000.0,1.6657645e-05,-50002.0,10004.708,1.0000578,1.0000579,1.5610108e-10,3.393732e-08,0.9999421,1.5608302e-10,194.84851,314.6405,314.6405,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.04681831,1.0018152,1.8420281,1.8420281,1.0,-43.21814,-151.63037,-81.54584,-233.09467,-0.0,-2.261764e-13,1.8420283,1.8420283,1.8420281,0.039681975,1.0,1.0,1.0,1.8420281,1.8420281,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1105,1.0,0.0,100000.0,1.4874699e-05,-50002.0,10004.708,1.0000578,1.0000579,8.281541e-12,2.4687493e-08,0.9999421,8.280583e-12,182.6581,297.07925,297.07922,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.046818018,1.0018152,1.9991078,1.9991078,1.0,-11.392952,-171.26514,-31.071812,-266.00742,-0.0,-2.2193793e-13,1.9991078,1.9991078,1.9991078,0.039681975,1.0,1.0,1.0,1.9991078,1.9991078,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.11,1.0,0.0,100000.0,1.2946456e-05,-50002.0,10004.708,1.0000578,1.0000579,-2.4430449e-11,-6.6492216e-09,0.9999421,-2.4427621e-11,165.97002,272.2029,272.2029,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046817727,1.0018152,2.1561873,2.1561873,1.0,20.712769,-186.68279,20.167305,-292.3702,-0.0,-2.1552524e-13,2.1561875,2.1561875,2.1561873,0.039681986,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1095,1.0,0.0,100000.0,1.1137808e-05,-50002.0,10004.708,1.0000578,1.0000579,-6.471003e-11,-8.204599e-09,0.9999421,-6.470254e-11,145.1952,240.62404,240.62404,73.59828,-89.0064,1.0,144.34569,230.92674,1.0,-0.04681744,1.0018152,2.313267,2.313267,1.0,52.30847,-197.50368,70.90983,-311.53387,-0.0,-2.0894693e-13,2.3132672,2.3132672,2.313267,0.039681986,1.0,1.0,1.0,2.313267,2.313267,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.109,1.0,0.0,100000.0,1.0021103e-05,-50002.0,10004.708,1.0000578,1.0000579,-9.057205e-11,-2.1755987e-08,0.9999421,-9.056157e-11,120.84521,203.12021,203.12021,73.59828,-79.46997,1.0,144.34569,230.92674,1.0,-0.04681715,1.0018152,2.4703467,2.4703467,1.0,82.616165,-203.46138,119.90633,-323.02652,-0.0,-2.0235541e-13,2.4703467,2.4703467,2.4703467,0.039681982,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1085,1.0,0.0,100000.0,8.960596e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.8872103e-11,9.66508e-09,0.9999421,-3.8867604e-11,93.5196,160.61488,160.61488,73.59828,-67.976746,1.0,144.34569,230.92674,1.0,-0.04681686,1.0018152,2.6274264,2.6274264,1.0,110.88958,-204.40918,165.95033,-326.56522,-0.0,-1.9464057e-13,2.6274264,2.6274264,2.6274264,0.03968199,1.0,1.0,1.0,2.6274264,2.6274264,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.108,1.0,0.0,100000.0,8.2199085e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.8869983e-10,6.6948274e-09,0.9999421,-1.8867799e-10,63.891228,114.154686,114.154686,73.59828,-54.809677,1.0,144.34569,230.92674,1.0,-0.04681657,1.0018152,2.7845058,2.7845058,1.0,136.43251,-200.32375,207.90808,-322.06277,-0.0,-1.8817776e-13,2.784506,2.784506,2.7845058,0.039681967,1.0,1.0,1.0,2.7845058,2.7845058,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1075,1.0,0.0,100000.0,7.729932e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.3378217e-10,-1.5327121e-09,0.9999421,-3.3374353e-10,32.689644,64.88361,64.88361,73.59828,-40.293022,1.0,144.34569,230.92674,1.0,-0.04681628,1.0018152,2.9415855,2.9415855,1.0,158.61604,-191.30568,244.74644,-309.63007,-0.0,-1.7949681e-13,2.9415855,2.9415855,2.9415855,0.039682,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.107,1.0,0.0,100000.0,7.040972e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.9824254e-10,-9.000944e-09,0.9999421,-2.98208e-10,0.6831335,14.014901,14.014901,73.59828,-24.784227,1.0,144.34569,230.92674,1.0,-0.046815988,1.0018152,3.0986652,3.0986652,1.0,176.8939,-177.57704,275.55835,-289.57324,-0.0,-1.7340945e-13,3.0986652,3.0986652,3.0986652,0.03968198,1.0,1.0,1.0,3.0986652,3.0986652,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1065,1.0,0.0,100000.0,6.9871126e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.6918475e-10,-1.47676085e-08,0.9999421,-1.6916518e-10,-31.340199,-37.198906,-37.198906,73.59828,-8.665161,1.0,144.34569,230.92674,1.0,-0.046815697,1.0018152,3.255745,3.255745,1.0,190.81606,-159.47586,299.58508,-262.38617,-0.0,-1.64915e-13,3.255745,3.255745,3.255745,0.03968197,1.0,1.0,1.0,3.255745,3.255745,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.106,1.0,0.0,100000.0,7.679219e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.5546997e-10,-2.2522537e-08,0.9999421,-1.5545198e-10,-62.59183,-87.49675,-87.49675,73.59828,7.6672807,1.0,144.34569,230.92674,1.0,-0.046815407,1.0018152,3.4128244,3.4128244,1.0,200.03969,-137.44785,316.23505,-228.73828,-0.0,-1.5520984e-13,3.4128246,3.4128246,3.4128244,0.039681997,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1055,1.0,0.0,100000.0,8.831289e-06,-50002.0,10004.708,1.0000578,1.0000578,-9.124116e-11,-1.0698078e-08,0.9999421,-9.12306e-11,-92.302246,-135.64014,-135.64014,73.59828,23.810925,1.0,144.34569,230.92674,1.0,-0.04681512,1.0018152,3.569904,3.569904,1.0,204.33766,-112.03542,325.09824,-189.4581,-0.0,-1.4433513e-13,3.569904,3.569904,3.569904,0.03968198,1.0,1.0,1.0,3.569904,3.569904,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.105,1.0,0.0,100000.0,9.943778e-06,-50002.0,10004.708,1.0000578,1.0000578,1.3990856e-10,-1.0579014e-08,0.9999421,1.3989236e-10,-119.73987,-180.44362,-180.44362,73.59828,39.36825,1.0,144.34569,230.92674,1.0,-0.04681483,1.0018152,3.7269838,3.7269838,1.0,203.60419,-83.86431,325.95645,-145.51282,-0.0,-1.3985293e-13,3.7269838,3.7269838,3.7269838,0.039681967,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1045,1.0,0.0,100000.0,1.1144245e-05,-50002.0,10004.708,1.0000578,1.0000578,2.1979389e-10,-1.874333e-08,0.9999421,2.1976845e-10,-144.22911,-220.80397,-220.80397,73.59828,53.956215,1.0,144.34569,230.92674,1.0,-0.046814542,1.0018152,3.8840632,3.8840632,1.0,197.85728,-53.62818,318.7885,-97.98454,-0.0,-1.3035334e-13,3.8840635,3.8840635,3.8840632,0.039681997,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.104,1.0,0.0,100000.0,1.2167033e-05,-50002.0,10004.708,1.0000578,1.0000579,1.1667664e-10,5.3403615e-09,0.9999421,1.1666314e-10,-165.16693,-255.7274,-255.7274,73.59828,67.2156,1.0,144.34569,230.92674,1.0,-0.04681425,1.0018152,4.041143,4.041143,1.0,187.2385,-22.07155,303.77097,-48.04356,-0.0,-1.2351253e-13,4.041143,4.041143,4.041143,0.039681952,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1035,1.0,0.0,100000.0,1.31157985e-05,-50002.0,10004.708,1.0000578,1.0000578,1.2102488e-10,1.0679537e-08,0.9999421,1.2101088e-10,-182.03781,-284.35397,-284.35397,73.59828,78.81991,1.0,144.34569,230.92674,1.0,-0.04681396,1.0018152,4.1982226,4.1982226,1.0,172.00926,10.028558,281.27356,3.0804207,-0.0,-1.1655595e-13,4.1982226,4.1982226,4.1982226,0.039681964,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.103,1.0,0.0,100000.0,1.3447095e-05,-50002.0,10004.708,1.0000578,1.0000578,2.729542e-10,-1.5712724e-08,0.9999421,2.729226e-10,-194.42632,-305.97882,-305.97882,73.59828,88.4834,1.0,144.34569,230.92674,1.0,-0.046813674,1.0018152,4.3553023,4.3553023,1.0,152.54459,41.88173,251.85027,54.128548,-0.0,-1.08276e-13,4.3553023,4.3553023,4.3553023,0.03968198,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1025,1.0,0.0,100000.0,1.3610231e-05,-50002.0,10004.708,1.0000578,1.0000578,2.352531e-10,-7.724405e-09,0.9999421,2.3522587e-10,-202.02739,-320.06943,-320.06943,73.59828,95.968155,1.0,144.34569,230.92674,1.0,-0.046813384,1.0018152,4.512382,4.512382,1.0,129.32376,72.703636,216.22557,103.84385,-0.0,-1.0076187e-13,4.512382,4.512382,4.512382,0.03968199,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.102,1.0,0.0,100000.0,1.39982185e-05,-50002.0,10004.708,1.0000578,1.0000579,2.5852082e-10,1.31721745e-08,0.9999421,2.584909e-10,-204.65388,-326.27887,-326.27887,73.59828,101.08984,1.0,144.34569,230.92674,1.0,-0.046813097,1.0018152,4.6694617,4.6694617,1.0,102.91856,101.73534,175.2767,151.00218,-0.0,-9.701443e-14,4.6694617,4.6694617,4.6694617,0.039681997,1.0,1.0,1.0,4.6694617,4.6694617,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1015,1.0,0.0,100000.0,1.3655461e-05,-50002.0,10004.708,1.0000578,1.0000579,2.918214e-10,1.197207e-08,0.9999421,2.9178762e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.04681281,1.0018152,4.826541,4.826541,1.0,73.97916,128.26198,130.01193,194.44232,-0.0,-9.0675175e-14,4.8265414,4.8265414,4.826541,0.039682,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.101,1.0,0.0,100000.0,1.2519415e-05,-50002.0,10004.708,1.0000578,1.0000579,1.5708607e-10,-1.626678e-08,0.9999421,1.5706789e-10,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.04681252,1.0018152,4.9836206,4.9836206,1.0,43.218143,151.63037,81.545845,233.09465,-0.0,-8.468658e-14,4.9836206,4.9836206,4.9836206,0.03968197,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1005,1.0,0.0,100000.0,1.10741885e-05,-50002.0,10004.708,1.0000578,1.0000579,-4.7265192e-11,2.8278095e-08,0.9999421,-4.7259724e-11,-182.6581,-297.07925,-297.07925,73.59828,101.32351,1.0,144.34569,230.92674,1.0,-0.046812233,1.0018152,5.1407003,5.1407003,1.0,11.392957,171.26514,31.07182,266.00742,-0.0,-7.718482e-14,5.1407003,5.1407003,5.1407003,0.039681982,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.1,1.0,0.0,100000.0,9.342283e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.0961448e-10,2.8011376e-11,0.9999421,-1.09601786e-10,-165.97002,-272.2029,-272.2029,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046811942,1.0018152,5.29778,5.29778,1.0,-20.712763,186.68279,-20.167297,292.3702,-0.0,-6.9363514e-14,5.29778,5.29778,5.29778,0.03968199,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0995,1.0,0.0,100000.0,7.976838e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.9820778e-10,-1.30598945e-08,0.9999421,-1.9818484e-10,-145.1952,-240.62404,-240.62404,73.59828,89.00641,1.0,144.34569,230.92674,1.0,-0.04681165,1.0018152,5.4548597,5.4548597,1.0,-52.308468,197.50368,-70.90982,311.53387,-0.0,-6.223486e-14,5.4548597,5.4548597,5.4548597,0.039681993,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.099,1.0,0.0,100000.0,7.0948604e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.934626e-10,5.425866e-10,0.9999421,-2.9342864e-10,-120.84521,-203.12021,-203.12021,73.59828,79.46998,1.0,144.34569,230.92674,1.0,-0.046811365,1.0018152,5.6119394,5.6119394,1.0,-82.61616,203.46136,-119.90632,323.02652,-0.0,-5.6656448e-14,5.6119394,5.6119394,5.6119394,0.039681975,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0985,1.0,0.0,100000.0,6.443429e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.4513166e-10,-1.1141557e-08,0.9999421,-2.451033e-10,-93.5196,-160.61488,-160.61488,73.59828,67.976746,1.0,144.34569,230.92674,1.0,-0.046811074,1.0018152,5.769019,5.769019,1.0,-110.88957,204.40918,-165.95032,326.56522,-0.0,-4.9201793e-14,5.769019,5.769019,5.769019,0.03968199,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.098,1.0,0.0,100000.0,5.70538e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.2068515e-10,5.718897e-09,0.9999421,-3.20648e-10,-63.89123,-114.154686,-114.154686,73.59828,54.809685,1.0,144.34569,230.92674,1.0,-0.046810783,1.0018152,5.9260983,5.9260983,1.0,-136.43251,200.32375,-207.90807,322.06277,-0.0,-4.5768456e-14,5.926099,5.926099,5.9260983,0.03968198,1.0,1.0,1.0,5.9260983,5.9260983,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0975,1.0,0.0,100000.0,5.53487e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.1695476e-10,-3.5723766e-09,0.9999421,-5.1689497e-10,-32.689648,-64.88363,-64.88362,73.59828,40.29303,1.0,144.34569,230.92674,1.0,-0.046810493,1.0018152,6.083178,6.083178,1.0,-158.61603,191.30568,-244.74644,309.63007,-0.0,-4.272414e-14,6.0831785,6.0831785,6.083178,0.03968198,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
