Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.097,1.0,0.0,100000.0,5.2987657e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.2540716e-10,9.669275e-10,0.9999421,-5.253464e-10,-0.68313813,-14.01491,-14.014909,73.59828,24.784231,1.0,144.34569,230.92674,1.0,-0.046810202,1.0018152,6.2402577,6.2402577,1.0,-176.8939,177.57704,-275.55835,289.57324,-0.0,-3.787086e-14,6.2402577,6.2402577,6.2402577,0.039681986,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0965,1.0,0.0,100000.0,5.7549187e-06,-50002.0,10004.708,1.0000578,1.0000578,-3.3062908e-10,-1.0900467e-08,0.9999421,-3.305908e-10,31.340193,37.1989,37.1989,73.59828,8.665164,1.0,144.34569,230.92674,1.0,-0.04680991,1.0018152,0.114152156,0.114152156,1.0,-190.81606,159.47586,-299.58508,262.38617,-0.0,-3.3284028e-14,0.114152245,0.114152245,0.114152156,0.039681975,1.0,1.0,1.0,0.114152156,0.114152156,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.096,1.0,0.0,100000.0,6.5294876e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.9720934e-10,-1.2092762e-08,0.9999421,-2.9717495e-10,62.591827,87.49674,87.49674,73.59828,-7.6672688,1.0,144.34569,230.92674,1.0,-0.04680962,1.0018152,0.2712318,0.2712318,1.0,-200.03967,137.44786,-316.23505,228.7383,-0.0,-2.827893e-14,0.2712319,0.2712319,0.2712318,0.039681956,1.0,1.0,1.0,0.2712318,0.2712318,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0955,1.0,0.0,100000.0,8.175807e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.6753724e-10,1.17408385e-08,0.9999421,-2.675063e-10,92.30224,135.64014,135.64014,73.59828,-23.810915,1.0,144.34569,230.92674,1.0,-0.04680933,1.0018152,0.4283114,0.4283114,1.0,-204.33766,112.03542,-325.09824,189.4581,-0.0,-2.319731e-14,0.4283115,0.4283115,0.4283114,0.03968198,1.0,1.0,1.0,0.4283114,0.4283114,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.095,1.0,0.0,100000.0,9.714381e-06,-50002.0,10004.708,1.0000578,1.0000578,-8.941671e-11,-8.885112e-09,0.9999421,-8.9406364e-11,119.73987,180.4436,180.44362,73.59828,-39.368248,1.0,144.34569,230.92674,1.0,-0.046809044,1.0018152,0.58539104,0.58539104,1.0,-203.60419,83.86432,-325.95645,145.51283,-0.0,-1.8679233e-14,0.58539116,0.58539116,0.58539104,0.03968197,1.0,1.0,1.0,0.58539104,0.58539104,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0945,1.0,0.0,100000.0,1.1444198e-05,-50002.0,10004.708,1.0000578,1.0000578,4.3915475e-11,-8.139962e-09,0.9999421,4.3910393e-11,144.2291,220.80397,220.80397,73.59828,-53.956207,1.0,144.34569,230.92674,1.0,-0.046808757,1.0018152,0.7424707,0.7424707,1.0,-197.85728,53.62819,-318.7885,97.98455,-0.0,-1.4387636e-14,0.74247074,0.74247074,0.7424707,0.03968196,1.0,1.0,1.0,0.7424707,0.7424707,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.094,1.0,0.0,100000.0,1.2830699e-05,-50002.0,10004.708,1.0000578,1.0000578,5.955291e-11,-2.1668297e-08,0.9999421,5.954602e-11,165.16693,255.7274,255.7274,73.59828,-67.21559,1.0,144.34569,230.92674,1.0,-0.046808466,1.0018152,0.8995503,0.8995503,1.0,-187.2385,22.071554,-303.77097,48.043564,-0.0,-1.0062993e-14,0.8995504,0.8995504,0.8995503,0.039681964,1.0,1.0,1.0,0.8995503,0.8995503,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0935,1.0,0.0,100000.0,1.4301419e-05,-50002.0,10004.708,1.0000578,1.0000578,1.8377799e-10,1.7525682e-08,0.9999421,1.8375672e-10,182.03781,284.35397,284.35397,73.59828,-78.8199,1.0,144.34569,230.92674,1.0,-0.046808176,1.0018152,1.0566299,1.0566299,1.0,-172.00926,-10.028553,-281.27356,-3.0804138,-0.0,-6.5006823e-15,1.05663,1.05663,1.0566299,0.03968197,1.0,1.0,1.0,1.0566299,1.0566299,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.093,1.0,0.0,100000.0,1.51523145e-05,-50002.0,10004.708,1.0000578,1.0000579,3.9273276e-10,1.17759145e-08,0.9999421,3.926873e-10,194.42632,305.97882,305.97882,73.59828,-88.48339,1.0,144.34569,230.92674,1.0,-0.04680789,1.0018152,1.2137096,1.2137096,1.0,-152.54459,-41.881725,-251.85027,-54.12854,-0.0,-2.8698982e-15,1.2137097,1.2137097,1.2137096,0.03968199,1.0,1.0,1.0,1.2137096,1.2137096,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0925,1.0,0.0,100000.0,1.591916e-05,-50002.0,10004.708,1.0000578,1.0000578,4.587622e-10,-9.070296e-09,0.9999421,4.5870913e-10,202.0274,320.06943,320.06943,73.59828,-95.96814,1.0,144.34569,230.92674,1.0,-0.046807602,1.0018152,1.3707892,1.3707892,1.0,-129.32376,-72.70363,-216.22559,-103.84384,-0.0,6.9193227e-16,1.3707893,1.3707893,1.3707892,0.039681997,1.0,1.0,1.0,1.3707892,1.3707892,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.092,1.0,0.0,100000.0,1.6864295e-05,-50002.0,10004.708,1.0000578,1.0000579,5.071675e-10,1.43451055e-08,0.9999421,5.071088e-10,204.6539,326.27887,326.27887,73.59828,-101.08984,1.0,144.34569,230.92674,1.0,-0.04680731,1.0018152,1.5278689,1.5278689,1.0,-102.918564,-101.73533,-175.2767,-151.00217,-0.0,5.1553936e-15,1.527869,1.527869,1.5278689,0.03968198,1.0,1.0,1.0,1.5278689,1.5278689,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0915,1.0,0.0,100000.0,1.6360063e-05,-50002.0,10004.708,1.0000578,1.0000579,4.8912996e-10,1.1258925e-08,0.9999421,4.8907334e-10,202.24113,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046807025,1.0018152,1.6849484,1.6849484,1.0,-73.979164,-128.26196,-130.01195,-194.44232,-0.0,9.435109e-15,1.6849486,1.6849486,1.6849484,0.03968196,1.0,1.0,1.0,1.6849484,1.6849484,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.091,1.0,0.0,100000.0,1.5194962e-05,-50002.0,10004.708,1.0000578,1.0000579,3.3874015e-10,-6.2095276e-09,0.9999421,3.3870093e-10,194.84853,314.6405,314.6405,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.046806734,1.0018152,1.8420281,1.8420281,1.0,-43.218147,-151.63037,-81.54585,-233.09465,-0.0,1.2726859e-14,1.8420281,1.8420281,1.8420281,0.039681982,1.0,1.0,1.0,1.8420281,1.8420281,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0905,1.0,0.0,100000.0,1.352083e-05,-50002.0,10004.708,1.0000578,1.0000578,1.702878e-10,9.062544e-09,0.9999421,1.7026808e-10,182.6581,297.07925,297.07925,73.59828,-101.32351,1.0,144.34569,230.92674,1.0,-0.046806447,1.0018152,1.9991077,1.9991077,1.0,-11.392961,-171.26514,-31.071825,-266.00742,-0.0,1.7228847e-14,1.9991078,1.9991078,1.9991077,0.03968199,1.0,1.0,1.0,1.9991077,1.9991077,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.09,1.0,0.0,100000.0,1.1708627e-05,-50002.0,10004.708,1.0000578,1.0000579,1.4988452e-10,9.655065e-09,0.9999421,1.4986719e-10,165.97002,272.2029,272.2029,73.59828,-96.351204,1.0,144.34569,230.92674,1.0,-0.046806157,1.0018152,2.1561873,2.1561873,1.0,20.712759,-186.68277,20.16729,-292.3702,-0.0,2.1008192e-14,2.1561875,2.1561875,2.1561873,0.03968198,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0895,1.0,0.0,100000.0,9.909877e-06,-50002.0,10004.708,1.0000578,1.0000579,8.150712e-11,-3.1965046e-09,0.9999421,8.149769e-11,145.1952,240.62405,240.62405,73.59828,-89.0064,1.0,144.34569,230.92674,1.0,-0.046805866,1.0018152,2.313267,2.313267,1.0,52.30846,-197.50368,70.90982,-311.53387,-0.0,2.3422313e-14,2.313267,2.313267,2.313267,0.039681993,1.0,1.0,1.0,2.313267,2.313267,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.089,1.0,0.0,100000.0,8.148433e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.5402654e-11,-6.420912e-10,0.9999421,-2.5399715e-11,120.845215,203.12021,203.12021,73.59828,-79.46997,1.0,144.34569,230.92674,1.0,-0.04680558,1.0018152,2.4703467,2.4703467,1.0,82.61616,-203.46136,119.90631,-323.02652,-0.0,2.588383e-14,2.4703467,2.4703467,2.4703467,0.03968198,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0885,1.0,0.0,100000.0,7.1335567e-06,-50002.0,10004.708,1.0000578,1.0000578,4.9454878e-11,-1.0641295e-08,0.9999421,4.9449153e-11,93.51961,160.61488,160.61488,73.59828,-67.976746,1.0,144.34569,230.92674,1.0,-0.046805285,1.0018152,2.6274261,2.6274261,1.0,110.889565,-204.40918,165.95032,-326.56522,-0.0,2.8541815e-14,2.6274264,2.6274264,2.6274261,0.03968197,1.0,1.0,1.0,2.6274261,2.6274261,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.088,1.0,0.0,100000.0,6.1963688e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.8265779e-11,-1.07814095e-08,0.9999421,-2.8262509e-11,63.891235,114.15469,114.15469,73.59828,-54.809685,1.0,144.34569,230.92674,1.0,-0.046804998,1.0018152,2.7845058,2.7845058,1.0,136.43251,-200.32375,207.90807,-322.06277,-0.0,3.249708e-14,2.784506,2.784506,2.7845058,0.03968199,1.0,1.0,1.0,2.7845058,2.7845058,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0875,1.0,0.0,100000.0,5.5959867e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.624465e-10,-2.6866546e-08,0.9999421,-2.6241614e-10,32.68965,64.88364,64.88363,73.59828,-40.29303,1.0,144.34569,230.92674,1.0,-0.046804707,1.0018152,2.9415855,2.9415855,1.0,158.61603,-191.30568,244.74643,-309.63007,-0.0,3.4349327e-14,2.9415855,2.9415855,2.9415855,0.039681986,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.087,1.0,0.0,100000.0,5.1427464e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.9685565e-10,7.3128277e-09,0.9999421,-2.968213e-10,0.68314236,14.014916,14.014915,73.59828,-24.784227,1.0,144.34569,230.92674,1.0,-0.046804417,1.0018152,3.0986652,3.0986652,1.0,176.89389,-177.57704,275.55835,-289.57324,-0.0,3.7579155e-14,3.0986652,3.0986652,3.0986652,0.039681967,1.0,1.0,1.0,3.0986652,3.0986652,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0865,1.0,0.0,100000.0,5.3974904e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.2909691e-10,-1.3735701e-09,0.9999421,-1.2908197e-10,-31.340189,-37.19889,-37.19889,73.59828,-8.665164,1.0,144.34569,230.92674,1.0,-0.046804126,1.0018152,3.2557447,3.2557447,1.0,190.81606,-159.47586,299.58508,-262.38617,-0.0,1.0011109e-13,3.255745,3.255745,3.2557447,0.039681982,1.0,1.0,1.0,3.2557447,3.2557447,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.086,1.0,0.0,100000.0,5.767322e-06,-50002.0,10004.708,1.0000578,1.0000578,-7.463815e-11,-1.4195154e-08,0.9999421,-7.462951e-11,-62.59182,-87.49674,-87.49674,73.59828,7.667273,1.0,144.34569,230.92674,1.0,-0.046803836,1.0018152,3.4128244,3.4128244,1.0,200.03967,-137.44786,316.23505,-228.7383,-0.0,1.7598314e-13,3.4128244,3.4128244,3.4128244,0.039681956,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0855,1.0,0.0,100000.0,7.341001e-06,-50002.0,10004.708,1.0000578,1.0000578,1.469503e-12,-9.3361185e-09,0.9999421,1.469333e-12,-92.30224,-135.64012,-135.64012,73.59828,23.810919,1.0,144.34569,230.92674,1.0,-0.046803545,1.0018152,3.569904,3.569904,1.0,204.33766,-112.03543,325.09824,-189.45811,-0.0,2.2062233e-13,3.569904,3.569904,3.569904,0.03968198,1.0,1.0,1.0,3.569904,3.569904,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.085,1.0,0.0,100000.0,9.141608e-06,-50002.0,10004.708,1.0000578,1.0000578,1.9735324e-10,-9.335691e-09,0.9999421,1.973304e-10,-119.73986,-180.4436,-180.4436,73.59828,39.36825,1.0,144.34569,230.92674,1.0,-0.04680326,1.0018152,3.7269838,3.7269838,1.0,203.60419,-83.86432,325.95645,-145.51283,-0.0,2.491154e-13,3.7269838,3.7269838,3.7269838,0.03968197,1.0,1.0,1.0,3.7269838,3.7269838,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0845,1.0,0.0,100000.0,1.0771361e-05,-50002.0,10004.708,1.0000578,1.0000578,2.5594302e-10,1.8164489e-09,0.9999421,2.559134e-10,-144.2291,-220.80396,-220.80396,73.59828,53.95621,1.0,144.34569,230.92674,1.0,-0.046802968,1.0018152,3.8840632,3.8840632,1.0,197.85728,-53.628193,318.7885,-97.98456,-0.0,2.7181634e-13,3.8840635,3.8840635,3.8840632,0.03968197,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.084,1.0,0.0,100000.0,1.2228902e-05,-50002.0,10004.708,1.0000578,1.0000578,2.0230734e-10,-1.8295689e-08,0.9999421,2.0228393e-10,-165.16693,-255.72739,-255.72739,73.59828,67.21559,1.0,144.34569,230.92674,1.0,-0.04680268,1.0018152,4.041143,4.041143,1.0,187.2385,-22.07156,303.77097,-48.04357,-0.0,2.8876814e-13,4.041143,4.041143,4.041143,0.039681967,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0835,1.0,0.0,100000.0,1.3336279e-05,-50002.0,10004.708,1.0000578,1.0000579,3.1172862e-10,4.581912e-10,0.9999421,3.1169253e-10,-182.03781,-284.35397,-284.35397,73.59828,78.8199,1.0,144.34569,230.92674,1.0,-0.04680239,1.0018152,4.1982226,4.1982226,1.0,172.00926,10.028548,281.27356,3.0804064,-0.0,3.0246365e-13,4.1982226,4.1982226,4.1982226,0.03968198,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.083,1.0,0.0,100000.0,1.3716014e-05,-50002.0,10004.708,1.0000578,1.0000579,4.4440412e-10,2.1394246e-08,0.9999421,4.443527e-10,-194.42632,-305.9788,-305.9788,73.59828,88.4834,1.0,144.34569,230.92674,1.0,-0.0468021,1.0018152,4.3553023,4.3553023,1.0,152.5446,41.88172,251.85027,54.128532,-0.0,3.1022152e-13,4.3553023,4.3553023,4.3553023,0.039681967,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0825,1.0,0.0,100000.0,1.3892899e-05,-50002.0,10004.708,1.0000578,1.0000578,3.977538e-10,1.2886586e-08,0.9999421,3.9770778e-10,-202.0274,-320.06943,-320.06943,73.59828,95.968155,1.0,144.34569,230.92674,1.0,-0.046801813,1.0018152,4.512382,4.512382,1.0,129.32378,72.70363,216.22559,103.843834,-0.0,3.128256e-13,4.512382,4.512382,4.512382,0.039681982,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.082,1.0,0.0,100000.0,1.4099012e-05,-50002.0,10004.708,1.0000578,1.0000579,4.0606568e-10,1.4270228e-08,0.9999421,4.060187e-10,-204.6539,-326.27887,-326.27887,73.59828,101.089836,1.0,144.34569,230.92674,1.0,-0.046801526,1.0018152,4.6694613,4.6694613,1.0,102.918564,101.73533,175.27672,151.00217,-0.0,3.125851e-13,4.6694617,4.6694617,4.6694613,0.039682,1.0,1.0,1.0,4.6694613,4.6694613,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0815,1.0,0.0,100000.0,1.3697615e-05,-50002.0,10004.708,1.0000578,1.0000579,4.6758075e-10,1.3292596e-08,0.9999421,4.6752663e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046801236,1.0018152,4.826541,4.826541,1.0,73.979164,128.26196,130.01195,194.4423,-0.0,3.1185658e-13,4.8265414,4.8265414,4.826541,0.039681982,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.081,1.0,0.0,100000.0,1.3051272e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4182657e-10,3.7863948e-09,0.9999421,3.4178702e-10,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.04680095,1.0018152,4.9836206,4.9836206,1.0,43.218155,151.63037,81.54585,233.09465,-0.0,3.0926837e-13,4.9836206,4.9836206,4.9836206,0.03968198,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0805,1.0,0.0,100000.0,1.1612237e-05,-50002.0,10004.708,1.0000578,1.0000579,1.2544074e-10,-1.9705626e-09,0.9999421,1.2542622e-10,-182.6581,-297.07925,-297.07925,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046800658,1.0018152,5.1407003,5.1407003,1.0,11.392965,171.26512,31.071833,266.00742,-0.0,3.071141e-13,5.1407003,5.1407003,5.1407003,0.039681967,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.08,1.0,0.0,100000.0,9.834675e-06,-50002.0,10004.708,1.0000578,1.0000579,4.0051282e-11,1.62048e-08,0.9999421,4.0046647e-11,-165.97002,-272.2029,-272.2029,73.59828,96.351204,1.0,144.34569,230.92674,1.0,-0.046800368,1.0018152,5.29778,5.29778,1.0,-20.712755,186.68277,-20.167282,292.3702,-0.0,3.0337592e-13,5.29778,5.29778,5.29778,0.039681986,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0795,1.0,0.0,100000.0,7.7357845e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.0189719e-11,6.75585e-09,0.9999421,-1.018854e-11,-145.1952,-240.62405,-240.62405,73.59828,89.00642,1.0,144.34569,230.92674,1.0,-0.04680008,1.0018152,5.4548597,5.4548597,1.0,-52.308456,197.50366,-70.90981,311.53387,-0.0,3.009182e-13,5.4548597,5.4548597,5.4548597,0.039681986,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.079,1.0,0.0,100000.0,6.3239863e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.4032474e-10,1.982423e-09,0.9999421,-1.403085e-10,-120.845215,-203.12022,-203.12022,73.59828,79.46998,1.0,144.34569,230.92674,1.0,-0.04679979,1.0018152,5.6119394,5.6119394,1.0,-82.61615,203.46136,-119.9063,323.02652,-0.0,2.983215e-13,5.6119394,5.6119394,5.6119394,0.039681975,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0785,1.0,0.0,100000.0,5.586162e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.0602186e-10,1.1527601e-08,0.9999421,-1.0600959e-10,-93.51961,-160.6149,-160.6149,73.59828,67.976746,1.0,144.34569,230.92674,1.0,-0.0467995,1.0018152,5.769019,5.769019,1.0,-110.889565,204.40918,-165.9503,326.56522,-0.0,2.9335684e-13,5.769019,5.769019,5.769019,0.039681993,1.0,1.0,1.0,5.769019,5.769019,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.078,1.0,0.0,100000.0,4.893109e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.7205101e-10,-1.1935775e-08,0.9999421,-1.720311e-10,-63.891243,-114.1547,-114.1547,73.59828,54.809692,1.0,144.34569,230.92674,1.0,-0.04679921,1.0018152,5.9260983,5.9260983,1.0,-136.43251,200.32375,-207.90807,322.06277,-0.0,2.9096425e-13,5.926099,5.926099,5.9260983,0.03968199,1.0,1.0,1.0,5.9260983,5.9260983,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0775,1.0,0.0,100000.0,4.175951e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.8427492e-10,-1.6873678e-08,0.9999421,-3.8423045e-10,-32.68966,-64.88364,-64.88364,73.59828,40.293034,1.0,144.34569,230.92674,1.0,-0.04679892,1.0018152,6.083178,6.083178,1.0,-158.61603,191.30568,-244.74643,309.63007,-0.0,2.8860912e-13,6.083178,6.083178,6.083178,0.039681986,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.077,1.0,0.0,100000.0,4.109593e-06,-50002.0,10004.708,1.0000578,1.0000578,-4.3003748e-10,1.39692755e-08,0.9999421,-4.299877e-10,-0.6831471,-14.014924,-14.014923,73.59828,24.784237,1.0,144.34569,230.92674,1.0,-0.046798628,1.0018152,6.2402577,6.2402577,1.0,-176.89389,177.57704,-275.55832,289.57324,-0.0,2.8162054e-13,6.2402577,6.2402577,6.2402577,0.03968197,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0765,1.0,0.0,100000.0,4.6125933e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.677688e-10,8.477747e-09,0.9999421,-2.677378e-10,31.340185,37.198887,37.198887,73.59828,8.665168,1.0,144.34569,230.92674,1.0,-0.046798337,1.0018152,0.11415211,0.11415211,1.0,-190.81606,159.47586,-299.58508,262.3862,-0.0,2.7609257e-13,0.1141522,0.1141522,0.11415211,0.039681993,1.0,1.0,1.0,0.11415211,0.11415211,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.076,1.0,0.0,100000.0,5.204132e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.1521071e-10,-3.9591814e-09,0.9999421,-2.151858e-10,62.591816,87.496735,87.496735,73.59828,-7.6672645,1.0,144.34569,230.92674,1.0,-0.046798047,1.0018152,0.27123174,0.27123174,1.0,-200.03967,137.44786,-316.23502,228.7383,-0.0,2.720996e-13,0.27123183,0.27123183,0.27123174,0.039681967,1.0,1.0,1.0,0.27123174,0.27123174,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0755,1.0,0.0,100000.0,6.84079e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.6751497e-10,-7.3778974e-09,0.9999421,-1.6749559e-10,92.30223,135.64012,135.64012,73.59828,-23.810911,1.0,144.34569,230.92674,1.0,-0.046797756,1.0018152,0.42831138,0.42831138,1.0,-204.33766,112.03544,-325.09824,189.45811,-0.0,2.6809409e-13,0.42831147,0.42831147,0.42831138,0.03968196,1.0,1.0,1.0,0.42831138,0.42831138,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.075,1.0,0.0,100000.0,8.456741e-06,-50002.0,10004.708,1.0000578,1.0000578,-3.2899912e-11,-7.81804e-09,0.9999421,-3.2896106e-11,119.73986,180.4436,180.4436,73.59828,-39.368244,1.0,144.34569,230.92674,1.0,-0.04679747,1.0018152,0.585391,0.585391,1.0,-203.60419,83.86433,-325.95645,145.51285,-0.0,2.6446735e-13,0.5853911,0.5853911,0.585391,0.03968197,1.0,1.0,1.0,0.585391,0.585391,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0745,1.0,0.0,100000.0,9.849897e-06,-50002.0,10004.708,1.0000578,1.0000578,4.0947162e-11,3.646655e-10,0.9999421,4.0942423e-11,144.2291,220.80396,220.80396,73.59828,-53.956203,1.0,144.34569,230.92674,1.0,-0.046797182,1.0018152,0.7424706,0.7424706,1.0,-197.8573,53.628197,-318.7885,97.984566,-0.0,2.6097055e-13,0.74247074,0.74247074,0.7424706,0.039681967,1.0,1.0,1.0,0.7424706,0.7424706,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.074,1.0,0.0,100000.0,1.1175068e-05,-50002.0,10004.708,1.0000578,1.0000578,7.455503e-11,-8.299339e-09,0.9999421,7.4546404e-11,165.16693,255.72739,255.72739,73.59828,-67.21559,1.0,144.34569,230.92674,1.0,-0.04679689,1.0018152,0.89955026,0.89955026,1.0,-187.2385,22.071564,-303.77097,48.04358,-0.0,2.5776676e-13,0.8995504,0.8995504,0.89955026,0.039681975,1.0,1.0,1.0,0.89955026,0.89955026,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0735,1.0,0.0,100000.0,1.2173893e-05,-50002.0,10004.708,1.0000578,1.0000579,2.0972789e-10,7.1859683e-09,0.9999421,2.0970362e-10,182.03781,284.35397,284.35397,73.59828,-78.81989,1.0,144.34569,230.92674,1.0,-0.0467966,1.0018152,1.0566299,1.0566299,1.0,-172.00926,-10.028543,-281.27356,-3.0803988,-0.0,2.543092e-13,1.05663,1.05663,1.0566299,0.039681982,1.0,1.0,1.0,1.0566299,1.0566299,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.073,1.0,0.0,100000.0,1.3364688e-05,-50002.0,10004.708,1.0000578,1.0000578,3.1744712e-10,1.6991083e-09,0.9999421,3.174104e-10,194.42632,305.9788,305.9788,73.59828,-88.48339,1.0,144.34569,230.92674,1.0,-0.046796314,1.0018152,1.2137096,1.2137096,1.0,-152.5446,-41.881714,-251.85028,-54.128525,-0.0,2.5103143e-13,1.2137096,1.2137096,1.2137096,0.039681964,1.0,1.0,1.0,1.2137096,1.2137096,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0725,1.0,0.0,100000.0,1.4064717e-05,-50002.0,10004.708,1.0000578,1.0000578,3.5459174e-10,1.1545592e-08,0.9999421,3.545507e-10,202.02739,320.06943,320.06943,73.59828,-95.96814,1.0,144.34569,230.92674,1.0,-0.046796024,1.0018152,1.3707892,1.3707892,1.0,-129.32378,-72.70362,-216.22559,-103.84383,-0.0,2.458131e-13,1.3707893,1.3707893,1.3707892,0.03968197,1.0,1.0,1.0,1.3707892,1.3707892,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.072,1.0,0.0,100000.0,1.4470268e-05,-50002.0,10004.708,1.0000578,1.0000579,4.0736683e-10,-6.595145e-09,0.9999421,4.0731968e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046795737,1.0018152,1.5278687,1.5278687,1.0,-102.91857,-101.73532,-175.27672,-151.00215,-0.0,2.4003762e-13,1.5278689,1.5278689,1.5278687,0.039681975,1.0,1.0,1.0,1.5278687,1.5278687,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0715,1.0,0.0,100000.0,1.3859125e-05,-50002.0,10004.708,1.0000578,1.0000579,3.6977166e-10,1.2676924e-08,0.9999421,3.6972886e-10,202.24113,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046795446,1.0018152,1.6849484,1.6849484,1.0,-73.97917,-128.26196,-130.01195,-194.4423,-0.0,2.3526369e-13,1.6849486,1.6849486,1.6849484,0.039681982,1.0,1.0,1.0,1.6849484,1.6849484,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.071,1.0,0.0,100000.0,1.2944667e-05,-50002.0,10004.708,1.0000578,1.0000579,2.0864564e-10,1.3979476e-08,0.9999421,2.086215e-10,194.84853,314.6405,314.6405,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.04679516,1.0018152,1.842028,1.842028,1.0,-43.21816,-151.63037,-81.54586,-233.09464,-0.0,2.3076902e-13,1.8420281,1.8420281,1.842028,0.03968199,1.0,1.0,1.0,1.842028,1.842028,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0705,1.0,0.0,100000.0,1.1320299e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4394793e-11,1.6966717e-09,0.9999421,3.4390813e-11,182.6581,297.07925,297.07925,73.59828,-101.32352,1.0,144.34569,230.92674,1.0,-0.04679487,1.0018152,1.9991077,1.9991077,1.0,-11.39297,-171.26512,-31.07184,-266.00742,-0.0,2.2594379e-13,1.9991078,1.9991078,1.9991077,0.039681975,1.0,1.0,1.0,1.9991077,1.9991077,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.07,1.0,0.0,100000.0,9.881971e-06,-50002.0,10004.708,1.0000578,1.0000579,-9.749707e-12,2.2925489e-08,0.9999421,-9.748579e-12,165.97002,272.2029,272.2029,73.59828,-96.351204,1.0,144.34569,230.92674,1.0,-0.046794582,1.0018152,2.1561873,2.1561873,1.0,20.71275,-186.68277,20.167276,-292.3702,-0.0,2.206738e-13,2.1561873,2.1561873,2.1561873,0.03968199,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0695,1.0,0.0,100000.0,8.19583e-06,-50002.0,10004.708,1.0000578,1.0000578,-3.5410435e-11,4.684798e-09,0.9999421,-3.5406338e-11,145.19522,240.62405,240.62405,73.59828,-89.00641,1.0,144.34569,230.92674,1.0,-0.04679429,1.0018152,2.313267,2.313267,1.0,52.308453,-197.50366,70.909805,-311.53387,-0.0,2.1846972e-13,2.313267,2.313267,2.313267,0.039681964,1.0,1.0,1.0,2.313267,2.313267,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.069,1.0,0.0,100000.0,6.929422e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.2230508e-10,1.0305911e-09,0.9999421,-1.2229093e-10,120.84522,203.12022,203.12022,73.59828,-79.46998,1.0,144.34569,230.92674,1.0,-0.046794,1.0018152,2.4703467,2.4703467,1.0,82.61615,-203.46136,119.906296,-323.02652,-0.0,2.1502305e-13,2.4703467,2.4703467,2.4703467,0.03968198,1.0,1.0,1.0,2.4703467,2.4703467,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0685,1.0,0.0,100000.0,6.014247e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.4728149e-10,-9.418949e-09,0.9999421,-1.4726445e-10,93.519615,160.6149,160.6149,73.59828,-67.976746,1.0,144.34569,230.92674,1.0,-0.04679371,1.0018152,2.6274261,2.6274261,1.0,110.88956,-204.40918,165.9503,-326.56522,-0.0,2.0874279e-13,2.6274264,2.6274264,2.6274261,0.03968197,1.0,1.0,1.0,2.6274261,2.6274261,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.068,1.0,0.0,100000.0,5.161068e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.622922e-10,1.0293988e-08,0.9999421,-2.6226182e-10,63.891247,114.15471,114.15471,73.59828,-54.809685,1.0,144.34569,230.92674,1.0,-0.046793424,1.0018152,2.7845058,2.7845058,1.0,136.4325,-200.32375,207.90805,-322.06277,-0.0,2.0336434e-13,2.7845058,2.7845058,2.7845058,0.03968196,1.0,1.0,1.0,2.7845058,2.7845058,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0675,1.0,0.0,100000.0,4.606082e-06,-50002.0,10004.708,1.0000578,1.0000579,-4.1336776e-10,-6.8459367e-09,0.9999421,-4.133199e-10,32.689663,64.883644,64.883644,73.59828,-40.293034,1.0,144.34569,230.92674,1.0,-0.046793133,1.0018152,2.9415855,2.9415855,1.0,158.61603,-191.30568,244.74643,-309.63007,-0.0,1.9746328e-13,2.9415855,2.9415855,2.9415855,0.039681997,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.067,1.0,0.0,100000.0,4.227227e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.947254e-10,-2.4170606e-09,0.9999421,-3.946797e-10,0.68315166,14.014932,14.014931,73.59828,-24.784235,1.0,144.34569,230.92674,1.0,-0.046792842,1.0018152,3.098665,3.098665,1.0,176.89389,-177.57704,275.55832,-289.57324,-0.0,1.931771e-13,3.0986652,3.0986652,3.098665,0.03968198,1.0,1.0,1.0,3.098665,3.098665,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0665,1.0,0.0,100000.0,4.3882924e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.8138597e-10,-1.7559463e-08,0.9999421,-2.813534e-10,-31.34018,-37.198875,-37.19888,73.59828,-8.665168,1.0,144.34569,230.92674,1.0,-0.046792552,1.0018152,3.2557447,3.2557447,1.0,190.81606,-159.47588,299.58508,-262.3862,-0.0,1.8983114e-13,3.255745,3.255745,3.2557447,0.039681967,1.0,1.0,1.0,3.2557447,3.2557447,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.066,1.0,0.0,100000.0,5.5369114e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.452602e-10,-2.9325845e-08,0.9999421,-2.452318e-10,-62.591812,-87.49673,-87.49673,73.59828,7.66727,1.0,144.34569,230.92674,1.0,-0.04679226,1.0018152,3.4128244,3.4128244,1.0,200.03967,-137.44786,316.23502,-228.73831,-0.0,1.8649542e-13,3.4128244,3.4128244,3.4128244,0.039681975,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0655,1.0,0.0,100000.0,7.1457603e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.1831658e-10,-7.845582e-09,0.9999421,-1.1830288e-10,-92.30223,-135.64012,-135.64012,73.59828,23.810913,1.0,144.34569,230.92674,1.0,-0.04679197,1.0018152,3.569904,3.569904,1.0,204.33766,-112.03544,325.09824,-189.45811,-0.0,1.8259556e-13,3.569904,3.569904,3.569904,0.039681982,1.0,1.0,1.0,3.569904,3.569904,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.065,1.0,0.0,100000.0,8.934357e-06,-50002.0,10004.708,1.0000578,1.0000578,1.2916972e-10,-7.974444e-09,0.9999421,1.2915476e-10,-119.73986,-180.44359,-180.44359,73.59828,39.368244,1.0,144.34569,230.92674,1.0,-0.046791684,1.0018152,3.7269835,3.7269835,1.0,203.60419,-83.864334,325.95645,-145.51285,-0.0,1.771161e-13,3.7269838,3.7269838,3.7269835,0.03968197,1.0,1.0,1.0,3.7269835,3.7269835,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0645,1.0,0.0,100000.0,1.0425637e-05,-50002.0,10004.708,1.0000578,1.0000578,1.2220618e-10,1.0590579e-08,0.9999421,1.2219203e-10,-144.2291,-220.80396,-220.80396,73.59828,53.956207,1.0,144.34569,230.92674,1.0,-0.046791393,1.0018152,3.8840632,3.8840632,1.0,197.8573,-53.6282,318.7885,-97.98457,-0.0,1.7469977e-13,3.8840632,3.8840632,3.8840632,0.03968198,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.064,1.0,0.0,100000.0,1.2141938e-05,-50002.0,10004.708,1.0000578,1.0000578,5.7777304e-11,1.5010264e-09,0.9999421,5.7770618e-11,-165.16693,-255.72739,-255.72739,73.59828,67.21559,1.0,144.34569,230.92674,1.0,-0.046791106,1.0018152,4.041143,4.041143,1.0,187.2385,-22.071568,303.77097,-48.043587,-0.0,1.7280146e-13,4.041143,4.041143,4.041143,0.039681986,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0635,1.0,0.0,100000.0,1.3294079e-05,-50002.0,10004.708,1.0000578,1.0000578,3.0349742e-10,-9.211642e-09,0.9999421,3.034623e-10,-182.03781,-284.35397,-284.35397,73.59828,78.8199,1.0,144.34569,230.92674,1.0,-0.046790816,1.0018152,4.1982226,4.1982226,1.0,172.00926,10.02854,281.27356,3.080393,-0.0,1.6918041e-13,4.1982226,4.1982226,4.1982226,0.039681993,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.063,1.0,0.0,100000.0,1.3919264e-05,-50002.0,10004.708,1.0000578,1.0000578,4.266951e-10,1.1510736e-08,0.9999421,4.2664572e-10,-194.42632,-305.9788,-305.9788,73.59828,88.4834,1.0,144.34569,230.92674,1.0,-0.046790525,1.0018152,4.3553023,4.3553023,1.0,152.5446,41.88171,251.85028,54.128517,-0.0,1.6422738e-13,4.3553023,4.3553023,4.3553023,0.039681975,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0625,1.0,0.0,100000.0,1.41794335e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4272252e-10,-3.699596e-09,0.9999421,3.4268285e-10,-202.02739,-320.06943,-320.06943,73.59828,95.96815,1.0,144.34569,230.92674,1.0,-0.046790235,1.0018152,4.512382,4.512382,1.0,129.32378,72.70361,216.2256,103.84382,-0.0,1.635235e-13,4.512382,4.512382,4.512382,0.03968197,1.0,1.0,1.0,4.512382,4.512382,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.062,1.0,0.0,100000.0,1.408411e-05,-50002.0,10004.708,1.0000578,1.0000579,3.9656872e-10,1.5530002e-08,0.9999421,3.9652281e-10,-204.65388,-326.27887,-326.27887,73.59828,101.089836,1.0,144.34569,230.92674,1.0,-0.046789948,1.0018152,4.6694613,4.6694613,1.0,102.91857,101.73531,175.27673,151.00215,-0.0,1.6130506e-13,4.6694617,4.6694617,4.6694613,0.039681975,1.0,1.0,1.0,4.6694613,4.6694613,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0615,1.0,0.0,100000.0,1.3181436e-05,-50002.0,10004.708,1.0000578,1.0000579,4.6529003e-10,1.4778141e-08,0.9999421,4.6523616e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72236,1.0,144.34569,230.92674,1.0,-0.04678966,1.0018152,4.826541,4.826541,1.0,73.97917,128.26196,130.01196,194.44229,-0.0,1.594683e-13,4.826541,4.826541,4.826541,0.039682005,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.061,1.0,0.0,100000.0,1.1633554e-05,-50002.0,10004.708,1.0000578,1.0000578,2.9985894e-10,-1.08933005e-08,0.9999421,2.9982425e-10,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.04678937,1.0018152,4.9836206,4.9836206,1.0,43.218163,151.63036,81.54587,233.09464,-0.0,1.5540667e-13,4.9836206,4.9836206,4.9836206,0.039681964,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0605,1.0,0.0,100000.0,9.414882e-06,-50002.0,10004.708,1.0000578,1.0000579,2.0754376e-11,1.1392629e-08,0.9999421,2.0751973e-11,-182.6581,-297.07925,-297.07925,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.04678908,1.0018152,5.1407003,5.1407003,1.0,11.392974,171.26512,31.071848,266.00742,-0.0,1.5141904e-13,5.1407003,5.1407003,5.1407003,0.039681986,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.06,1.0,0.0,100000.0,7.674799e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.5038134e-11,1.0411572e-08,0.9999421,-5.5031764e-11,-165.97002,-272.20294,-272.20294,73.59828,96.35121,1.0,144.34569,230.92674,1.0,-0.04678879,1.0018152,5.29778,5.29778,1.0,-20.712746,186.68277,-20.167269,292.3702,-0.0,1.5000056e-13,5.29778,5.29778,5.29778,0.039682,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0595,1.0,0.0,100000.0,5.5778055e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.0924209e-10,1.4677453e-08,0.9999421,-1.09229445e-10,-145.19522,-240.62407,-240.62407,73.59828,89.00642,1.0,144.34569,230.92674,1.0,-0.046788502,1.0018152,5.4548597,5.4548597,1.0,-52.30845,197.50366,-70.9098,311.53384,-0.0,1.4826835e-13,5.4548597,5.4548597,5.4548597,0.039681975,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.059,1.0,0.0,100000.0,4.150727e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.3724916e-10,4.614871e-11,0.9999421,-2.3722171e-10,-120.84522,-203.12024,-203.12022,73.59828,79.469986,1.0,144.34569,230.92674,1.0,-0.046788212,1.0018152,5.6119394,5.6119394,1.0,-82.61614,203.46136,-119.90629,323.02652,-0.0,1.4568358e-13,5.6119394,5.6119394,5.6119394,0.03968198,1.0,1.0,1.0,5.6119394,5.6119394,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0585,1.0,0.0,100000.0,3.1856728e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.654879e-10,1.2804869e-08,0.9999421,-2.6545718e-10,-93.519615,-160.61491,-160.61491,73.59828,67.97675,1.0,144.34569,230.92674,1.0,-0.04678792,1.0018152,5.7690187,5.7690187,1.0,-110.88956,204.40918,-165.9503,326.56522,-0.0,1.4265652e-13,5.769019,5.769019,5.7690187,0.039681993,1.0,1.0,1.0,5.7690187,5.7690187,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.058,1.0,0.0,100000.0,2.1521694e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.528571e-10,9.186632e-09,0.9999421,-3.5281628e-10,-63.89125,-114.15472,-114.15472,73.59828,54.809692,1.0,144.34569,230.92674,1.0,-0.04678763,1.0018152,5.9260983,5.9260983,1.0,-136.4325,200.32375,-207.90805,322.06277,-0.0,1.3946744e-13,5.9260983,5.9260983,5.9260983,0.03968197,1.0,1.0,1.0,5.9260983,5.9260983,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0575,1.0,0.0,100000.0,1.7106854e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.726228e-10,3.2026188e-09,0.9999421,-5.725565e-10,-32.689667,-64.88365,-64.88365,73.59828,40.293037,1.0,144.34569,230.92674,1.0,-0.046787344,1.0018152,6.083178,6.083178,1.0,-158.61603,191.3057,-244.74641,309.63007,-0.0,1.363376e-13,6.083178,6.083178,6.083178,0.03968199,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.057,1.0,0.0,100000.0,1.92133e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.5013205e-10,4.3172994e-09,0.9999421,-5.500684e-10,-0.68315655,-14.014938,-14.014936,73.59828,24.784243,1.0,144.34569,230.92674,1.0,-0.046787053,1.0018152,6.2402577,6.2402577,1.0,-176.89389,177.57706,-275.55832,289.57327,-0.0,1.3392216e-13,6.2402577,6.2402577,6.2402577,0.039681964,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0565,1.0,0.0,100000.0,2.5547868e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.4550157e-10,-7.638492e-09,0.9999421,-3.4546158e-10,31.340176,37.19887,37.19887,73.59828,8.665174,1.0,144.34569,230.92674,1.0,-0.046786763,1.0018152,0.11415207,0.11415207,1.0,-190.81606,159.47588,-299.58505,262.3862,-0.0,1.3227542e-13,0.114152156,0.114152156,0.11415207,0.03968198,1.0,1.0,1.0,0.11415207,0.11415207,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.056,1.0,0.0,100000.0,3.5849457e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.4440048e-10,-1.9036383e-08,0.9999421,-3.4436062e-10,62.59181,87.49672,87.49672,73.59828,-7.6672626,1.0,144.34569,230.92674,1.0,-0.046786472,1.0018152,0.2712317,0.2712317,1.0,-200.03967,137.44788,-316.23502,228.73831,-0.0,1.2928565e-13,0.2712318,0.2712318,0.2712317,0.039681952,1.0,1.0,1.0,0.2712317,0.2712317,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0555,1.0,0.0,100000.0,5.233221e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.5453814e-10,-5.8383463e-09,0.9999421,-2.5450866e-10,92.30222,135.6401,135.6401,73.59828,-23.810907,1.0,144.34569,230.92674,1.0,-0.04678618,1.0018152,0.42831132,0.42831132,1.0,-204.33766,112.035446,-325.09824,189.45813,-0.0,1.2579155e-13,0.4283114,0.4283114,0.42831132,0.03968196,1.0,1.0,1.0,0.42831132,0.42831132,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.055,1.0,0.0,100000.0,7.0092237e-06,-50002.0,10004.708,1.0000578,1.0000578,1.4900926e-11,-6.4248438e-09,0.9999421,1.4899202e-11,119.73985,180.44359,180.44359,73.59828,-39.368237,1.0,144.34569,230.92674,1.0,-0.046785895,1.0018152,0.585391,0.585391,1.0,-203.60419,83.864334,-325.95645,145.51286,-0.0,1.2260855e-13,0.58539104,0.58539104,0.585391,0.03968197,1.0,1.0,1.0,0.585391,0.585391,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0545,1.0,0.0,100000.0,8.916335e-06,-50002.0,10004.708,1.0000578,1.0000578,1.2017126e-10,-1.5707311e-08,0.9999421,1.2015736e-10,144.2291,220.80394,220.80394,73.59828,-53.9562,1.0,144.34569,230.92674,1.0,-0.046785604,1.0018152,0.7424706,0.7424706,1.0,-197.8573,53.628204,-318.7885,97.98458,-0.0,1.1900729e-13,0.7424707,0.7424707,0.7424706,0.03968199,1.0,1.0,1.0,0.7424706,0.7424706,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.054,1.0,0.0,100000.0,1.0598455e-05,-50002.0,10004.708,1.0000578,1.0000578,8.134559e-11,5.282862e-09,0.9999421,8.1336174e-11,165.16693,255.72739,255.72737,73.59828,-67.21558,1.0,144.34569,230.92674,1.0,-0.046785314,1.0018152,0.8995502,0.8995502,1.0,-187.2385,22.071573,-303.77097,48.043594,-0.0,1.1554643e-13,0.8995503,0.8995503,0.8995502,0.03968199,1.0,1.0,1.0,0.8995502,0.8995502,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0535,1.0,0.0,100000.0,1.1674035e-05,-50002.0,10004.708,1.0000578,1.0000578,1.723795e-10,-3.2971432e-09,0.9999421,1.7235954e-10,182.03781,284.35394,284.35394,73.59828,-78.81989,1.0,144.34569,230.92674,1.0,-0.046785023,1.0018152,1.0566299,1.0566299,1.0,-172.00928,-10.028535,-281.27356,-3.0803845,-0.0,1.1228123e-13,1.0566299,1.0566299,1.0566299,0.039681975,1.0,1.0,1.0,1.0566299,1.0566299,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.053,1.0,0.0,100000.0,1.26282e-05,-50002.0,10004.708,1.0000578,1.0000579,3.1422695e-10,-1.0201497e-08,0.9999421,3.1419056e-10,194.42632,305.9788,305.9788,73.59828,-88.48338,1.0,144.34569,230.92674,1.0,-0.046784736,1.0018152,1.2137095,1.2137095,1.0,-152.5446,-41.881706,-251.85028,-54.128513,-0.0,1.0792803e-13,1.2137096,1.2137096,1.2137095,0.039681986,1.0,1.0,1.0,1.2137095,1.2137095,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0525,1.0,0.0,100000.0,1.31676525e-05,-50002.0,10004.708,1.0000578,1.0000579,2.8647776e-10,-5.0233804e-09,0.9999421,2.864446e-10,202.02739,320.06943,320.06943,73.59828,-95.96814,1.0,144.34569,230.92674,1.0,-0.046784446,1.0018152,1.3707892,1.3707892,1.0,-129.32378,-72.70361,-216.2256,-103.84382,-0.0,1.0620731e-13,1.3707892,1.3707892,1.3707892,0.039681993,1.0,1.0,1.0,1.3707892,1.3707892,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.052,1.0,0.0,100000.0,1.34668535e-05,-50002.0,10004.708,1.0000578,1.0000579,2.7947708e-10,-5.2819e-09,0.9999421,2.7944475e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.04678416,1.0018152,1.5278687,1.5278687,1.0,-102.91858,-101.73531,-175.27673,-151.00214,-0.0,1.0390529e-13,1.5278689,1.5278689,1.5278687,0.03968198,1.0,1.0,1.0,1.5278687,1.5278687,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0515,1.0,0.0,100000.0,1.28320125e-05,-50002.0,10004.708,1.0000578,1.0000579,2.8182356e-10,-5.7591074e-09,0.9999421,2.8179095e-10,202.24113,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046783872,1.0018152,1.6849483,1.6849483,1.0,-73.97918,-128.26195,-130.01196,-194.44229,-0.0,1.007126e-13,1.6849484,1.6849484,1.6849483,0.039681964,1.0,1.0,1.0,1.6849483,1.6849483,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.051,1.0,0.0,100000.0,1.1588683e-05,-50002.0,10004.708,1.0000578,1.0000579,2.0853866e-10,-5.963498e-10,0.9999421,2.0851453e-10,194.84853,314.6405,314.6405,73.59828,-103.800896,1.0,144.34569,230.92674,1.0,-0.04678358,1.0018152,1.842028,1.842028,1.0,-43.218166,-151.63036,-81.545876,-233.09464,-0.0,9.808722e-14,1.8420281,1.8420281,1.842028,0.039681975,1.0,1.0,1.0,1.842028,1.842028,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0505,1.0,0.0,100000.0,1.0040566e-05,-50002.0,10004.708,1.0000578,1.0000578,-5.5010715e-11,-7.568637e-09,0.9999421,-5.500435e-11,182.6581,297.07925,297.07925,73.59828,-101.32352,1.0,144.34569,230.92674,1.0,-0.04678329,1.0018152,1.9991076,1.9991076,1.0,-11.392979,-171.26512,-31.071856,-266.00742,-0.0,9.5296506e-14,1.9991077,1.9991077,1.9991076,0.039681993,1.0,1.0,1.0,1.9991076,1.9991076,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.05,1.0,0.0,100000.0,8.387794e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.6151148e-10,-1.3416103e-08,0.9999421,-1.6149279e-10,165.97003,272.20294,272.20294,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046783004,1.0018152,2.1561873,2.1561873,1.0,20.712742,-186.68277,20.167261,-292.37018,-0.0,9.03451e-14,2.1561873,2.1561873,2.1561873,0.039681982,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0495,1.0,0.0,100000.0,6.7831434e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.904574e-11,-8.836918e-09,0.9999421,-5.9038906e-11,145.19522,240.62407,240.62407,73.59828,-89.00641,1.0,144.34569,230.92674,1.0,-0.046782717,1.0018152,2.313267,2.313267,1.0,52.308445,-197.50366,70.90979,-311.53384,-0.0,8.7320294e-14,2.313267,2.313267,2.313267,0.039681982,1.0,1.0,1.0,2.313267,2.313267,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.049,1.0,0.0,100000.0,5.575266e-06,-50002.0,10004.708,1.0000578,1.0000579,-4.005615e-11,2.7998694e-09,0.9999421,-4.0051514e-11,120.84523,203.12024,203.12024,73.59828,-79.469986,1.0,144.34569,230.92674,1.0,-0.046782423,1.0018152,2.4703465,2.4703465,1.0,82.61614,-203.46136,119.90628,-323.02652,-0.0,8.4681916e-14,2.4703467,2.4703467,2.4703465,0.039681982,1.0,1.0,1.0,2.4703465,2.4703465,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0485,1.0,0.0,100000.0,4.7335534e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.0203569e-10,-8.151305e-09,0.9999421,-1.0202388e-10,93.51962,160.61491,160.61491,73.59828,-67.976746,1.0,144.34569,230.92674,1.0,-0.046782132,1.0018152,2.6274261,2.6274261,1.0,110.88956,-204.40918,165.95029,-326.56522,-0.0,8.088211e-14,2.6274261,2.6274261,2.6274261,0.039681993,1.0,1.0,1.0,2.6274261,2.6274261,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.048,1.0,0.0,100000.0,4.4751005e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.8740128e-10,-3.0427184e-08,0.9999421,-1.8737958e-10,63.891254,114.154724,114.154724,73.59828,-54.80969,1.0,144.34569,230.92674,1.0,-0.046781845,1.0018152,2.7845058,2.7845058,1.0,136.4325,-200.32375,207.90805,-322.06277,-0.0,7.770553e-14,2.7845058,2.7845058,2.7845058,0.039681982,1.0,1.0,1.0,2.7845058,2.7845058,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0475,1.0,0.0,100000.0,4.116243e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.827306e-10,8.8937546e-10,0.9999421,-2.8269787e-10,32.68967,64.88366,64.88366,73.59828,-40.293037,1.0,144.34569,230.92674,1.0,-0.04678156,1.0018152,2.9415855,2.9415855,1.0,158.61603,-191.3057,244.74641,-309.63007,-0.0,7.439543e-14,2.9415855,2.9415855,2.9415855,0.039682,1.0,1.0,1.0,2.9415855,2.9415855,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.047,1.0,0.0,100000.0,3.8748053e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.5505545e-10,-1.2841612e-08,0.9999421,-2.5502594e-10,0.6831611,14.014945,14.014944,73.59828,-24.784239,1.0,144.34569,230.92674,1.0,-0.046781264,1.0018152,3.098665,3.098665,1.0,176.89389,-177.57706,275.55832,-289.57327,-0.0,7.23179e-14,3.0986652,3.0986652,3.098665,0.03968197,1.0,1.0,1.0,3.098665,3.098665,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0465,1.0,0.0,100000.0,4.224658e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.2324554e-10,1.9835116e-09,0.9999421,-1.2323127e-10,-31.340172,-37.198864,-37.198864,73.59828,-8.665174,1.0,144.34569,230.92674,1.0,-0.046780974,1.0018152,3.2557447,3.2557447,1.0,190.81604,-159.47588,299.58505,-262.3862,-0.0,6.9395485e-14,3.2557447,3.2557447,3.2557447,0.039681967,1.0,1.0,1.0,3.2557447,3.2557447,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
