Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.046,1.0,0.0,100000.0,4.6178634e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.2360636e-10,-9.055111e-09,0.9999421,-1.2359207e-10,-62.591805,-87.49671,-87.49671,73.59828,7.667267,1.0,144.34569,230.92674,1.0,-0.046780683,1.0018152,3.4128244,3.4128244,1.0,200.03967,-137.44788,316.23502,-228.73831,-0.0,6.565958e-14,3.4128244,3.4128244,3.4128244,0.03968196,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0455,1.0,0.0,100000.0,6.5879026e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.9161885e-11,-6.535406e-09,0.9999421,-2.915851e-11,-92.30222,-135.6401,-135.6401,73.59828,23.810911,1.0,144.34569,230.92674,1.0,-0.046780396,1.0018152,3.5699039,3.5699039,1.0,204.33766,-112.035446,325.09824,-189.45813,-0.0,6.244412e-14,3.569904,3.569904,3.5699039,0.039681982,1.0,1.0,1.0,3.5699039,3.5699039,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.045,1.0,0.0,100000.0,8.051084e-06,-50002.0,10004.708,1.0000578,1.0000578,2.1276723e-10,-6.774989e-09,0.9999421,2.1274262e-10,-119.739845,-180.44359,-180.44359,73.59828,39.36824,1.0,144.34569,230.92674,1.0,-0.046780106,1.0018152,3.7269835,3.7269835,1.0,203.60419,-83.864334,325.95645,-145.51286,-0.0,6.0188576e-14,3.7269838,3.7269838,3.7269835,0.039681975,1.0,1.0,1.0,3.7269835,3.7269835,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0445,1.0,0.0,100000.0,9.157134e-06,-50002.0,10004.708,1.0000578,1.0000578,1.8021636e-10,-5.6177076e-09,0.9999421,1.801955e-10,-144.22908,-220.80394,-220.80394,73.59828,53.956203,1.0,144.34569,230.92674,1.0,-0.04677982,1.0018152,3.8840632,3.8840632,1.0,197.8573,-53.62821,318.7885,-97.98459,-0.0,5.734171e-14,3.8840632,3.8840632,3.8840632,0.039681964,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.044,1.0,0.0,100000.0,1.0250156e-05,-50002.0,10004.708,1.0000578,1.0000578,9.800422e-11,1.4983787e-08,0.9999421,9.7992885e-11,-165.16692,-255.72737,-255.72737,73.59828,67.21558,1.0,144.34569,230.92674,1.0,-0.04677953,1.0018152,4.041143,4.041143,1.0,187.2385,-22.071577,303.77097,-48.043602,-0.0,5.543934e-14,4.041143,4.041143,4.041143,0.039681967,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0435,1.0,0.0,100000.0,1.0553119e-05,-50002.0,10004.708,1.0000578,1.0000578,2.5296581e-10,5.902992e-09,0.9999421,2.5293653e-10,-182.0378,-284.35394,-284.35394,73.59828,78.8199,1.0,144.34569,230.92674,1.0,-0.046779238,1.0018152,4.1982226,4.1982226,1.0,172.00928,10.02853,281.2736,3.080378,-0.0,5.402803e-14,4.1982226,4.1982226,4.1982226,0.039681956,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.043,1.0,0.0,100000.0,1.0822655e-05,-50002.0,10004.708,1.0000578,1.0000579,3.4605513e-10,-4.3252796e-10,0.9999421,3.4601508e-10,-194.4263,-305.9788,-305.9788,73.59828,88.48339,1.0,144.34569,230.92674,1.0,-0.046778947,1.0018152,4.3553023,4.3553023,1.0,152.5446,41.881702,251.85028,54.1285,-0.0,5.1989165e-14,4.3553023,4.3553023,4.3553023,0.03968198,1.0,1.0,1.0,4.3553023,4.3553023,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0425,1.0,0.0,100000.0,1.0886579e-05,-50002.0,10004.708,1.0000578,1.0000579,2.2194009e-10,1.7072383e-08,0.9999421,2.219144e-10,-202.02739,-320.06943,-320.06943,73.59828,95.96815,1.0,144.34569,230.92674,1.0,-0.04677866,1.0018152,4.5123816,4.5123816,1.0,129.32378,72.703606,216.22562,103.84381,-0.0,5.1440928e-14,4.512382,4.512382,4.5123816,0.03968199,1.0,1.0,1.0,4.5123816,4.5123816,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.042,1.0,0.0,100000.0,1.0779718e-05,-50002.0,10004.708,1.0000578,1.0000578,2.5817415e-10,1.4708205e-08,0.9999421,2.5814426e-10,-204.65388,-326.27887,-326.27887,73.59828,101.089836,1.0,144.34569,230.92674,1.0,-0.04677837,1.0018152,4.6694613,4.6694613,1.0,102.91858,101.735306,175.27673,151.00214,-0.0,5.0946016e-14,4.6694613,4.6694613,4.6694613,0.03968198,1.0,1.0,1.0,4.6694613,4.6694613,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0415,1.0,0.0,100000.0,1.0184102e-05,-50002.0,10004.708,1.0000578,1.0000579,2.828643e-10,1.6376708e-08,0.9999421,2.8283154e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046778083,1.0018152,4.826541,4.826541,1.0,73.97918,128.26195,130.01198,194.44229,-0.0,4.6831388e-14,4.826541,4.826541,4.826541,0.039681986,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.041,1.0,0.0,100000.0,9.549371e-06,-50002.0,10004.708,1.0000578,1.0000579,1.489295e-10,9.490256e-09,0.9999421,1.4891226e-10,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046777796,1.0018152,4.9836206,4.9836206,1.0,43.21817,151.63036,81.54588,233.09462,-0.0,4.3462806e-14,4.9836206,4.9836206,4.9836206,0.039681986,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0405,1.0,0.0,100000.0,8.474842e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.51185e-11,-4.007121e-09,0.9999421,-5.511212e-11,-182.6581,-297.07925,-297.07925,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046777505,1.0018152,5.1407003,5.1407003,1.0,11.392983,171.26512,31.071861,266.0074,-0.0,4.1321737e-14,5.1407003,5.1407003,5.1407003,0.039681997,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.04,1.0,0.0,100000.0,6.9483685e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.5893266e-10,-3.698672e-09,0.9999421,-1.5891426e-10,-165.97003,-272.20294,-272.20294,73.59828,96.35122,1.0,144.34569,230.92674,1.0,-0.046777215,1.0018152,5.29778,5.29778,1.0,-20.712736,186.68277,-20.167253,292.37018,-0.0,4.080462e-14,5.29778,5.29778,5.29778,0.039681986,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0395,1.0,0.0,100000.0,5.5099704e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.8624808e-10,1.1946775e-09,0.9999421,-2.8621494e-10,-145.19522,-240.62407,-240.62407,73.59828,89.00642,1.0,144.34569,230.92674,1.0,-0.046776928,1.0018152,5.4548597,5.4548597,1.0,-52.30844,197.50366,-70.90978,311.53384,-0.0,3.9301394e-14,5.4548597,5.4548597,5.4548597,0.039681993,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.039,1.0,0.0,100000.0,4.532128e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.54661e-10,5.574834e-09,0.9999421,-3.5461994e-10,-120.84523,-203.12024,-203.12024,73.59828,79.469986,1.0,144.34569,230.92674,1.0,-0.04677664,1.0018152,5.611939,5.611939,1.0,-82.616135,203.46136,-119.90628,323.02652,-0.0,3.504164e-14,5.6119394,5.6119394,5.611939,0.03968198,1.0,1.0,1.0,5.611939,5.611939,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0385,1.0,0.0,100000.0,3.6496283e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.502954e-10,-7.5193665e-09,0.9999421,-2.5026645e-10,-93.51963,-160.61491,-160.61491,73.59828,67.97675,1.0,144.34569,230.92674,1.0,-0.04677635,1.0018152,5.7690187,5.7690187,1.0,-110.88955,204.40918,-165.95029,326.56522,-0.0,3.2999045e-14,5.769019,5.769019,5.7690187,0.03968197,1.0,1.0,1.0,5.7690187,5.7690187,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.038,1.0,0.0,100000.0,2.9611576e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.8011697e-10,-8.092537e-09,0.9999421,-3.8007297e-10,-63.89126,-114.15473,-114.15473,73.59828,54.8097,1.0,144.34569,230.92674,1.0,-0.04677606,1.0018152,5.9260983,5.9260983,1.0,-136.4325,200.32376,-207.90804,322.06277,-0.0,3.0997157e-14,5.9260983,5.9260983,5.9260983,0.039681982,1.0,1.0,1.0,5.9260983,5.9260983,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0375,1.0,0.0,100000.0,2.6468642e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.873041e-10,1.1062096e-08,0.9999421,-5.8723615e-10,-32.68968,-64.88367,-64.88367,73.59828,40.293037,1.0,144.34569,230.92674,1.0,-0.04677577,1.0018152,6.083178,6.083178,1.0,-158.61601,191.3057,-244.74641,309.63007,-0.0,2.998097e-14,6.083178,6.083178,6.083178,0.039681964,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.037,1.0,0.0,100000.0,2.3858522e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.4066984e-10,-5.9630096e-09,0.9999421,-5.406073e-10,-0.68316555,-14.014952,-14.014951,73.59828,24.784246,1.0,144.34569,230.92674,1.0,-0.04677548,1.0018152,6.2402577,6.2402577,1.0,-176.89389,177.57706,-275.55832,289.57327,-0.0,2.8319452e-14,6.2402577,6.2402577,6.2402577,0.03968198,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0365,1.0,0.0,100000.0,2.561871e-06,-50002.0,10004.708,1.0000578,1.0000578,-3.8907924e-10,-1.3956137e-08,0.9999421,-3.8903422e-10,31.340166,37.198856,37.198856,73.59828,8.66518,1.0,144.34569,230.92674,1.0,-0.04677519,1.0018152,0.11415202,0.11415202,1.0,-190.81604,159.47588,-299.58505,262.3862,-0.0,2.6100888e-14,0.11415211,0.11415211,0.11415202,0.03968197,1.0,1.0,1.0,0.11415202,0.11415202,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.036,1.0,0.0,100000.0,3.5207959e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.9933468e-10,1.4330076e-09,0.9999421,-3.9928846e-10,62.5918,87.496704,87.496704,73.59828,-7.667258,1.0,144.34569,230.92674,1.0,-0.046774898,1.0018152,0.27123165,0.27123165,1.0,-200.03967,137.44788,-316.23502,228.73833,-0.0,2.3862951e-14,0.27123174,0.27123174,0.27123165,0.03968197,1.0,1.0,1.0,0.27123165,0.27123165,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0355,1.0,0.0,100000.0,5.417801e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.845867e-10,-2.6984518e-08,0.9999421,-2.8455374e-10,92.302216,135.64009,135.64009,73.59828,-23.810904,1.0,144.34569,230.92674,1.0,-0.046774607,1.0018152,0.4283113,0.4283113,1.0,-204.33766,112.03545,-325.09824,189.45815,-0.0,2.2103047e-14,0.42831138,0.42831138,0.4283113,0.039681964,1.0,1.0,1.0,0.4283113,0.4283113,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.035,1.0,0.0,100000.0,7.2392345e-06,-50002.0,10004.708,1.0000578,1.0000578,2.1946191e-11,-5.0243885e-09,0.9999421,2.1943652e-11,119.739845,180.44357,180.44357,73.59828,-39.368233,1.0,144.34569,230.92674,1.0,-0.04677432,1.0018152,0.5853909,0.5853909,1.0,-203.60419,83.86434,-325.95645,145.51286,-0.0,2.041454e-14,0.585391,0.585391,0.5853909,0.039681975,1.0,1.0,1.0,0.5853909,0.5853909,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0345,1.0,0.0,100000.0,8.674386e-06,-50002.0,10004.708,1.0000578,1.0000578,1.2977378e-10,4.9895483e-09,0.9999421,1.2975876e-10,144.22908,220.80394,220.80394,73.59828,-53.956192,1.0,144.34569,230.92674,1.0,-0.04677403,1.0018152,0.74247056,0.74247056,1.0,-197.8573,53.628216,-318.7885,97.9846,-0.0,1.8158296e-14,0.7424706,0.7424706,0.74247056,0.039681964,1.0,1.0,1.0,0.74247056,0.74247056,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.034,1.0,0.0,100000.0,9.732753e-06,-50002.0,10004.708,1.0000578,1.0000578,3.2299503e-11,-5.893418e-09,0.9999421,3.2295763e-11,165.16692,255.72737,255.72737,73.59828,-67.21558,1.0,144.34569,230.92674,1.0,-0.04677374,1.0018152,0.8995502,0.8995502,1.0,-187.2385,22.07158,-303.77097,48.04361,-0.0,1.6461254e-14,0.89955026,0.89955026,0.8995502,0.03968198,1.0,1.0,1.0,0.8995502,0.8995502,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0335,1.0,0.0,100000.0,1.0783678e-05,-50002.0,10004.708,1.0000578,1.0000578,2.042059e-11,1.2392542e-08,0.9999421,2.0418228e-11,182.0378,284.35394,284.35394,73.59828,-78.81989,1.0,144.34569,230.92674,1.0,-0.046773452,1.0018152,1.0566298,1.0566298,1.0,-172.00928,-10.028526,-281.2736,-3.08037,-0.0,1.3846924e-14,1.0566299,1.0566299,1.0566298,0.039681967,1.0,1.0,1.0,1.0566298,1.0566298,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.033,1.0,0.0,100000.0,1.1211591e-05,-50002.0,10004.708,1.0000578,1.0000579,2.3999938e-10,-2.5297802e-09,0.9999421,2.399716e-10,194.4263,305.9788,305.9788,73.59828,-88.48338,1.0,144.34569,230.92674,1.0,-0.04677316,1.0018152,1.2137095,1.2137095,1.0,-152.5446,-41.8817,-251.8503,-54.128498,-0.0,1.193028e-14,1.2137095,1.2137095,1.2137095,0.03968199,1.0,1.0,1.0,1.2137095,1.2137095,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0325,1.0,0.0,100000.0,1.1540152e-05,-50002.0,10004.708,1.0000578,1.0000579,3.3983294e-10,1.5866068e-08,0.9999421,3.397936e-10,202.02739,320.06943,320.06943,73.59828,-95.96814,1.0,144.34569,230.92674,1.0,-0.046772875,1.0018152,1.370789,1.370789,1.0,-129.32379,-72.703606,-216.22562,-103.8438,-0.0,9.626773e-15,1.3707892,1.3707892,1.370789,0.039681975,1.0,1.0,1.0,1.370789,1.370789,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.032,1.0,0.0,100000.0,1.1545004e-05,-50002.0,10004.708,1.0000578,1.0000578,3.0630348e-10,-6.0560246e-09,0.9999421,3.06268e-10,204.65388,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046772584,1.0018152,1.5278687,1.5278687,1.0,-102.91859,-101.735306,-175.27675,-151.00212,-0.0,7.203644e-15,1.5278687,1.5278687,1.5278687,0.03968198,1.0,1.0,1.0,1.5278687,1.5278687,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0315,1.0,0.0,100000.0,1.102571e-05,-50002.0,10004.708,1.0000578,1.0000579,2.9201874e-10,-4.159637e-09,0.9999421,2.9198496e-10,202.24113,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046772297,1.0018152,1.6849483,1.6849483,1.0,-73.97919,-128.26195,-130.01198,-194.44228,-0.0,4.742194e-15,1.6849484,1.6849484,1.6849483,0.039681986,1.0,1.0,1.0,1.6849483,1.6849483,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.031,1.0,0.0,100000.0,1.0219514e-05,-50002.0,10004.708,1.0000578,1.0000579,2.6769212e-10,7.672175e-09,0.9999421,2.6766114e-10,194.84853,314.6405,314.6405,73.59828,-103.800896,1.0,144.34569,230.92674,1.0,-0.04677201,1.0018152,1.842028,1.842028,1.0,-43.218174,-151.63036,-81.54589,-233.09462,-0.0,2.1323085e-15,1.842028,1.842028,1.842028,0.039681997,1.0,1.0,1.0,1.842028,1.842028,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0305,1.0,0.0,100000.0,8.851079e-06,-50002.0,10004.708,1.0000578,1.0000578,7.421639e-11,5.8532508e-09,0.9999421,7.42078e-11,182.65811,297.07925,297.07925,73.59828,-101.32352,1.0,144.34569,230.92674,1.0,-0.04677172,1.0018152,1.9991076,1.9991076,1.0,-11.392988,-171.26512,-31.07187,-266.0074,-0.0,-2.0829263e-17,1.9991077,1.9991077,1.9991076,0.039681986,1.0,1.0,1.0,1.9991076,1.9991076,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.03,1.0,0.0,100000.0,7.757074e-06,-50002.0,10004.708,1.0000578,1.0000579,-7.3236e-11,3.002846e-09,0.9999421,-7.322753e-11,165.97003,272.20294,272.20294,73.59828,-96.3512,1.0,144.34569,230.92674,1.0,-0.046771433,1.0018152,2.1561873,2.1561873,1.0,20.712732,-186.68277,20.167248,-292.37018,-0.0,-2.5912233e-15,2.1561873,2.1561873,2.1561873,0.039681997,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0295,1.0,0.0,100000.0,6.472222e-06,-50002.0,10004.708,1.0000578,1.0000579,4.6443696e-11,1.1223416e-08,0.9999421,4.6438322e-11,145.19524,240.62407,240.62407,73.59828,-89.00642,1.0,144.34569,230.92674,1.0,-0.046771143,1.0018152,2.3132668,2.3132668,1.0,52.308437,-197.50366,70.909775,-311.53384,-0.0,-4.7084075e-15,2.313267,2.313267,2.3132668,0.03968197,1.0,1.0,1.0,2.3132668,2.3132668,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.029,1.0,0.0,100000.0,5.516413e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.2592193e-12,4.491181e-09,0.9999421,-3.258842e-12,120.84524,203.12025,203.12025,73.59828,-79.469986,1.0,144.34569,230.92674,1.0,-0.046770852,1.0018152,2.4703465,2.4703465,1.0,82.616135,-203.46136,119.90627,-323.02652,-0.0,-6.1552457e-15,2.4703467,2.4703467,2.4703465,0.039681982,1.0,1.0,1.0,2.4703465,2.4703465,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0285,1.0,0.0,100000.0,5.132384e-06,-50002.0,10004.708,1.0000578,1.0000579,-8.266882e-11,1.4546808e-08,0.9999421,-8.2659254e-11,93.51963,160.61493,160.61493,73.59828,-67.976746,1.0,144.34569,230.92674,1.0,-0.04677056,1.0018152,2.6274261,2.6274261,1.0,110.88955,-204.40918,165.95027,-326.56522,-0.0,-8.371936e-15,2.6274261,2.6274261,2.6274261,0.039681993,1.0,1.0,1.0,2.6274261,2.6274261,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.028,1.0,0.0,100000.0,4.7749536e-06,-50002.0,10004.708,1.0000578,1.0000579,-9.952535e-11,-9.37942e-09,0.9999421,-9.9513835e-11,63.891262,114.15473,114.15473,73.59828,-54.809696,1.0,144.34569,230.92674,1.0,-0.04677027,1.0018152,2.7845058,2.7845058,1.0,136.4325,-200.32376,207.90804,-322.06277,-0.0,-9.778985e-15,2.7845058,2.7845058,2.7845058,0.039681993,1.0,1.0,1.0,2.7845058,2.7845058,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0275,1.0,0.0,100000.0,3.832318e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.04267e-10,-1.21489725e-08,0.9999421,-2.0424337e-10,32.689682,64.883675,64.883675,73.59828,-40.293045,1.0,144.34569,230.92674,1.0,-0.04676998,1.0018152,2.9415853,2.9415853,1.0,158.61601,-191.3057,244.7464,-309.63007,-0.0,-1.126779e-14,2.9415855,2.9415855,2.9415853,0.039681975,1.0,1.0,1.0,2.9415853,2.9415853,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.027,1.0,0.0,100000.0,3.5694193e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.598445e-10,4.2721995e-10,0.9999421,-2.5981445e-10,0.68316984,14.01496,14.014959,73.59828,-24.784239,1.0,144.34569,230.92674,1.0,-0.04676969,1.0018152,3.098665,3.098665,1.0,176.89389,-177.57706,275.55832,-289.57327,-0.0,-1.2604627e-14,3.098665,3.098665,3.098665,0.039681986,1.0,1.0,1.0,3.098665,3.098665,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0265,1.0,0.0,100000.0,3.8668095e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.6791893e-10,-4.383752e-09,0.9999421,-1.6789949e-10,-31.340162,-37.19885,-37.19885,73.59828,-8.665176,1.0,144.34569,230.92674,1.0,-0.0467694,1.0018152,3.2557447,3.2557447,1.0,190.81604,-159.47588,299.58505,-262.3862,-0.0,-1.3580339e-14,3.2557447,3.2557447,3.2557447,0.039681982,1.0,1.0,1.0,3.2557447,3.2557447,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.026,1.0,0.0,100000.0,4.372512e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.15417606e-10,1.1367274e-08,0.9999421,-1.1540425e-10,-62.591797,-87.4967,-87.4967,73.59828,7.6672573,1.0,144.34569,230.92674,1.0,-0.046769112,1.0018152,3.4128244,3.4128244,1.0,200.03967,-137.44788,316.23502,-228.73833,-0.0,-1.5297727e-14,3.4128244,3.4128244,3.4128244,0.039681982,1.0,1.0,1.0,3.4128244,3.4128244,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0255,1.0,0.0,100000.0,5.680175e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.3624988e-11,-5.0676783e-09,0.9999421,-3.3621095e-11,-92.302216,-135.64009,-135.64009,73.59828,23.810905,1.0,144.34569,230.92674,1.0,-0.04676882,1.0018152,3.5699039,3.5699039,1.0,204.33766,-112.03545,325.09824,-189.45815,-0.0,-1.6482355e-14,3.569904,3.569904,3.5699039,0.039681982,1.0,1.0,1.0,3.5699039,3.5699039,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.025,1.0,0.0,100000.0,6.7966307e-06,-50002.0,10004.708,1.0000578,1.0000578,1.2153806e-10,-5.3963296e-09,0.9999421,1.21524e-10,-119.73984,-180.44357,-180.44357,73.59828,39.368237,1.0,144.34569,230.92674,1.0,-0.04676853,1.0018152,3.7269835,3.7269835,1.0,203.60419,-83.86434,325.95645,-145.51288,-0.0,-1.8240099e-14,3.7269835,3.7269835,3.7269835,0.039681975,1.0,1.0,1.0,3.7269835,3.7269835,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0245,1.0,0.0,100000.0,8.0947175e-06,-50002.0,10004.708,1.0000578,1.0000578,1.1703806e-10,1.5096427e-08,0.9999421,1.1702452e-10,-144.22908,-220.80392,-220.80392,73.59828,53.9562,1.0,144.34569,230.92674,1.0,-0.046768244,1.0018152,3.8840632,3.8840632,1.0,197.8573,-53.628216,318.78854,-97.984604,-0.0,-2.1495834e-14,3.8840632,3.8840632,3.8840632,0.039681982,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.024,1.0,0.0,100000.0,9.108406e-06,-50002.0,10004.708,1.0000578,1.0000578,7.5035686e-11,3.8281303e-09,0.9999421,7.5027e-11,-165.16692,-255.72737,-255.72737,73.59828,67.21558,1.0,144.34569,230.92674,1.0,-0.046767954,1.0018152,4.041143,4.041143,1.0,187.2385,-22.071585,303.77097,-48.043617,-0.0,-2.222961e-14,4.041143,4.041143,4.041143,0.03968199,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0235,1.0,0.0,100000.0,9.903194e-06,-50002.0,10004.708,1.0000578,1.0000578,1.5385665e-10,2.1591042e-08,0.9999421,1.5383884e-10,-182.0378,-284.35394,-284.35394,73.59828,78.81989,1.0,144.34569,230.92674,1.0,-0.046767667,1.0018152,4.1982226,4.1982226,1.0,172.00928,10.028522,281.2736,3.0803623,-0.0,-2.2923014e-14,4.1982226,4.1982226,4.1982226,0.039681975,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.023,1.0,0.0,100000.0,9.7705015e-06,-50002.0,10004.708,1.0000578,1.0000579,1.7879637e-10,7.244292e-09,0.9999421,1.7877567e-10,-194.4263,-305.9788,-305.9788,73.59828,88.48339,1.0,144.34569,230.92674,1.0,-0.04676738,1.0018152,4.355302,4.355302,1.0,152.54462,41.881695,251.8503,54.12849,-0.0,-2.445082e-14,4.3553023,4.3553023,4.355302,0.039681967,1.0,1.0,1.0,4.355302,4.355302,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0225,1.0,0.0,100000.0,9.916929e-06,-50002.0,10004.708,1.0000578,1.0000578,1.4973581e-10,1.4384854e-08,0.9999421,1.4971847e-10,-202.02739,-320.06943,-320.06943,73.59828,95.96814,1.0,144.34569,230.92674,1.0,-0.04676709,1.0018152,4.5123816,4.5123816,1.0,129.32379,72.7036,216.22562,103.843796,-0.0,-2.6200057e-14,4.512382,4.512382,4.5123816,0.039681975,1.0,1.0,1.0,4.5123816,4.5123816,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.022,1.0,0.0,100000.0,1.0177618e-05,-50002.0,10004.708,1.0000578,1.0000579,2.4147379e-10,1.8275788e-08,0.9999421,2.4144584e-10,-204.65388,-326.27887,-326.27887,73.59828,101.089836,1.0,144.34569,230.92674,1.0,-0.046766803,1.0018152,4.6694613,4.6694613,1.0,102.918594,101.7353,175.27675,151.00212,-0.0,-2.7100775e-14,4.6694613,4.6694613,4.6694613,0.03968196,1.0,1.0,1.0,4.6694613,4.6694613,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0215,1.0,0.0,100000.0,9.736822e-06,-50002.0,10004.708,1.0000578,1.0000579,1.9192314e-10,-4.811793e-09,0.9999421,1.9190093e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.046766512,1.0018152,4.826541,4.826541,1.0,73.979195,128.26195,130.012,194.44228,-0.0,-2.7565232e-14,4.826541,4.826541,4.826541,0.039681986,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.021,1.0,0.0,100000.0,9.185846e-06,-50002.0,10004.708,1.0000578,1.0000579,6.369444e-11,1.785955e-08,0.9999421,6.368706e-11,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046766225,1.0018152,4.9836206,4.9836206,1.0,43.21818,151.63036,81.5459,233.09462,-0.0,-2.8310868e-14,4.9836206,4.9836206,4.9836206,0.039681993,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0205,1.0,0.0,100000.0,8.097441e-06,-50002.0,10004.708,1.0000578,1.0000578,-6.596763e-11,9.547566e-09,0.9999421,-6.5959994e-11,-182.65811,-297.07925,-297.07925,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046765935,1.0018152,5.1407003,5.1407003,1.0,11.392993,171.26512,31.071875,266.0074,-0.0,-2.9291524e-14,5.1407003,5.1407003,5.1407003,0.03968199,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.02,1.0,0.0,100000.0,6.934899e-06,-50002.0,10004.708,1.0000578,1.0000579,-1.3790609e-10,1.2860962e-08,0.9999421,-1.3789013e-10,-165.97003,-272.20294,-272.20294,73.59828,96.35122,1.0,144.34569,230.92674,1.0,-0.046765644,1.0018152,5.29778,5.29778,1.0,-20.712727,186.68277,-20.167238,292.37018,-0.0,-3.080786e-14,5.29778,5.29778,5.29778,0.039682,1.0,1.0,1.0,5.29778,5.29778,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0195,1.0,0.0,100000.0,5.2381124e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.810361e-10,2.1394543e-08,0.9999421,-2.8100358e-10,-145.19524,-240.62408,-240.62408,73.59828,89.00642,1.0,144.34569,230.92674,1.0,-0.046765357,1.0018152,5.4548597,5.4548597,1.0,-52.30843,197.50366,-70.90977,311.53384,-0.0,-3.2035213e-14,5.4548597,5.4548597,5.4548597,0.039681967,1.0,1.0,1.0,5.4548597,5.4548597,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.019,1.0,0.0,100000.0,4.349778e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.525922e-10,-1.5773782e-08,0.9999421,-3.525514e-10,-120.84524,-203.12025,-203.12025,73.59828,79.469986,1.0,144.34569,230.92674,1.0,-0.046765067,1.0018152,5.611939,5.611939,1.0,-82.61613,203.46136,-119.906265,323.02652,-0.0,-3.1974264e-14,5.6119394,5.6119394,5.611939,0.039681982,1.0,1.0,1.0,5.611939,5.611939,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0185,1.0,0.0,100000.0,3.5780113e-06,-50002.0,10004.708,1.0000578,1.0000579,-2.1737354e-10,-6.169013e-09,0.9999421,-2.1734839e-10,-93.51964,-160.61493,-160.61493,73.59828,67.97676,1.0,144.34569,230.92674,1.0,-0.046764776,1.0018152,5.7690187,5.7690187,1.0,-110.88954,204.40918,-165.95027,326.56522,-0.0,-3.196784e-14,5.7690187,5.7690187,5.7690187,0.039681975,1.0,1.0,1.0,5.7690187,5.7690187,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.018,1.0,0.0,100000.0,3.0589815e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.6924036e-10,1.3059951e-08,0.9999421,-3.6919762e-10,-63.89127,-114.15475,-114.15475,73.59828,54.809704,1.0,144.34569,230.92674,1.0,-0.046764486,1.0018152,5.9260983,5.9260983,1.0,-136.43248,200.32376,-207.90802,322.06277,-0.0,-3.420352e-14,5.9260983,5.9260983,5.9260983,0.039681956,1.0,1.0,1.0,5.9260983,5.9260983,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0175,1.0,0.0,100000.0,2.8563902e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.8865424e-10,-1.8535375e-09,0.9999421,-5.885861e-10,-32.689686,-64.88368,-64.88368,73.59828,40.293045,1.0,144.34569,230.92674,1.0,-0.046764195,1.0018152,6.083178,6.083178,1.0,-158.61601,191.3057,-244.7464,309.6301,-0.0,-3.5039595e-14,6.083178,6.083178,6.083178,0.039681986,1.0,1.0,1.0,6.083178,6.083178,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.017,1.0,0.0,100000.0,2.6031678e-06,-50002.0,10004.708,1.0000578,1.0000578,-5.269036e-10,7.4191964e-09,0.9999421,-5.2684257e-10,-0.68317467,-14.014966,-14.014965,73.59828,24.784248,1.0,144.34569,230.92674,1.0,-0.046763904,1.0018152,6.2402577,6.2402577,1.0,-176.89388,177.57706,-275.55832,289.57327,-0.0,-3.7933832e-14,6.2402577,6.2402577,6.2402577,0.039681967,1.0,1.0,1.0,6.2402577,6.2402577,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0165,1.0,0.0,100000.0,2.8033196e-06,-50002.0,10004.708,1.0000578,1.0000578,-3.5130798e-10,-4.102614e-10,0.9999421,-3.5126732e-10,31.340157,37.19884,37.19884,73.59828,8.665185,1.0,144.34569,230.92674,1.0,-0.046763618,1.0018152,0.11415198,0.11415198,1.0,-190.81604,159.47588,-299.58505,262.3862,-0.0,-3.847266e-14,0.11415207,0.11415207,0.11415198,0.039681986,1.0,1.0,1.0,0.11415198,0.11415198,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.016,1.0,0.0,100000.0,4.09996e-06,-50002.0,10004.708,1.0000578,1.0000579,-3.3178987e-10,-1.3664248e-08,0.9999421,-3.317515e-10,62.591793,87.49669,87.49669,73.59828,-7.667253,1.0,144.34569,230.92674,1.0,-0.046763323,1.0018152,0.27123162,0.27123162,1.0,-200.03967,137.44788,-316.23502,228.73833,-0.0,-3.9122273e-14,0.2712317,0.2712317,0.27123162,0.039681993,1.0,1.0,1.0,0.27123162,0.27123162,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0155,1.0,0.0,100000.0,5.304117e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.5986377e-10,-5.1861604e-09,0.9999421,-2.5983368e-10,92.30221,135.64008,135.64008,73.59828,-23.810898,1.0,144.34569,230.92674,1.0,-0.046763036,1.0018152,0.42831123,0.42831123,1.0,-204.33766,112.03545,-325.09824,189.45815,-0.0,-3.9735196e-14,0.42831132,0.42831132,0.42831123,0.039681982,1.0,1.0,1.0,0.42831123,0.42831123,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.015,1.0,0.0,100000.0,6.8087384e-06,-50002.0,10004.708,1.0000578,1.0000578,-1.1803635e-11,-3.624249e-09,0.9999421,-1.1802269e-11,119.73984,180.44356,180.44356,73.59828,-39.368225,1.0,144.34569,230.92674,1.0,-0.04676275,1.0018152,0.58539087,0.58539087,1.0,-203.60419,83.86435,-325.95645,145.51288,-0.0,-4.0366443e-14,0.585391,0.585391,0.58539087,0.039681975,1.0,1.0,1.0,0.58539087,0.58539087,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0145,1.0,0.0,100000.0,8.120272e-06,-50002.0,10004.708,1.0000578,1.0000578,8.290971e-11,-1.0999113e-08,0.9999421,8.290011e-11,144.22908,220.80392,220.80392,73.59828,-53.956192,1.0,144.34569,230.92674,1.0,-0.04676246,1.0018152,0.7424705,0.7424705,1.0,-197.8573,53.628223,-318.78854,97.984604,-0.0,-4.1050683e-14,0.7424706,0.7424706,0.7424705,0.039681982,1.0,1.0,1.0,0.7424705,0.7424705,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.014,1.0,0.0,100000.0,8.824904e-06,-50002.0,10004.708,1.0000578,1.0000579,1.9053946e-11,-1.0485417e-08,0.9999421,1.9051741e-11,165.16692,255.72736,255.72736,73.59828,-67.215576,1.0,144.34569,230.92674,1.0,-0.04676217,1.0018152,0.89955014,0.89955014,1.0,-187.23851,22.07159,-303.771,48.043625,-0.0,-4.1684074e-14,0.8995502,0.8995502,0.89955014,0.039681975,1.0,1.0,1.0,0.89955014,0.89955014,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0135,1.0,0.0,100000.0,9.859203e-06,-50002.0,10004.708,1.0000578,1.0000578,-2.1663593e-11,-2.2115188e-08,0.9999421,-2.1661086e-11,182.0378,284.35394,284.35394,73.59828,-78.819885,1.0,144.34569,230.92674,1.0,-0.04676188,1.0018152,1.0566298,1.0566298,1.0,-172.00928,-10.028518,-281.2736,-3.0803547,-0.0,-4.240241e-14,1.0566299,1.0566299,1.0566298,0.039681982,1.0,1.0,1.0,1.0566298,1.0566298,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.013,1.0,0.0,100000.0,1.0334217e-05,-50002.0,10004.708,1.0000578,1.0000579,1.7289897e-10,1.7435932e-08,0.9999421,1.7287896e-10,194.4263,305.9788,305.9788,73.59828,-88.48338,1.0,144.34569,230.92674,1.0,-0.046761595,1.0018152,1.2137094,1.2137094,1.0,-152.54462,-41.88169,-251.8503,-54.128483,-0.0,-4.262054e-14,1.2137095,1.2137095,1.2137094,0.039681975,1.0,1.0,1.0,1.2137094,1.2137094,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0125,1.0,0.0,100000.0,1.0700101e-05,-50002.0,10004.708,1.0000578,1.0000579,2.941178e-10,-5.5594374e-10,0.9999421,2.9408376e-10,202.02739,320.06943,320.06943,73.59828,-95.96813,1.0,144.34569,230.92674,1.0,-0.046761304,1.0018152,1.370789,1.370789,1.0,-129.32379,-72.7036,-216.22563,-103.84379,-0.0,-4.3105124e-14,1.3707892,1.3707892,1.370789,0.039681997,1.0,1.0,1.0,1.370789,1.370789,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.012,1.0,0.0,100000.0,1.0608747e-05,-50002.0,10004.708,1.0000578,1.0000579,2.6140137e-10,-2.4823483e-09,0.9999421,2.6137112e-10,204.6539,326.27887,326.27887,73.59828,-101.089836,1.0,144.34569,230.92674,1.0,-0.046761014,1.0018152,1.5278686,1.5278686,1.0,-102.918594,-101.7353,-175.27676,-151.00212,-0.0,-4.3702844e-14,1.5278687,1.5278687,1.5278686,0.039681982,1.0,1.0,1.0,1.5278686,1.5278686,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0115,1.0,0.0,100000.0,1.0136417e-05,-50002.0,10004.708,1.0000578,1.0000579,2.3177926e-10,1.7539909e-08,0.9999421,2.3175244e-10,202.24113,324.45425,324.45425,73.59828,-103.72236,1.0,144.34569,230.92674,1.0,-0.046760727,1.0018152,1.6849483,1.6849483,1.0,-73.979195,-128.26195,-130.012,-194.44228,-0.0,-4.3768927e-14,1.6849483,1.6849483,1.6849483,0.03968201,1.0,1.0,1.0,1.6849483,1.6849483,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.011,1.0,0.0,100000.0,8.729749e-06,-50002.0,10004.708,1.0000578,1.0000579,1.8322932e-10,2.8118082e-08,0.9999421,1.8320812e-10,194.84853,314.6405,314.6405,73.59828,-103.80089,1.0,144.34569,230.92674,1.0,-0.04676044,1.0018152,1.8420279,1.8420279,1.0,-43.218185,-151.63034,-81.545906,-233.0946,-0.0,-4.4013648e-14,1.842028,1.842028,1.8420279,0.03968197,1.0,1.0,1.0,1.8420279,1.8420279,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0105,1.0,0.0,100000.0,6.809342e-06,-50002.0,10004.708,1.0000578,1.0000578,3.578406e-11,1.9433243e-08,0.9999421,3.577992e-11,182.65811,297.07925,297.07925,73.59828,-101.32352,1.0,144.34569,230.92674,1.0,-0.04676015,1.0018152,1.9991076,1.9991076,1.0,-11.392998,-171.2651,-31.071884,-266.0074,-0.0,-4.4404676e-14,1.9991076,1.9991076,1.9991076,0.03968197,1.0,1.0,1.0,1.9991076,1.9991076,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.01,1.0,0.0,100000.0,5.480408e-06,-50002.0,10004.708,1.0000578,1.0000579,-5.695486e-11,1.6486878e-08,0.9999421,-5.694827e-11,165.97003,272.20294,272.20294,73.59828,-96.351204,1.0,144.34569,230.92674,1.0,-0.04675986,1.0018152,2.1561873,2.1561873,1.0,20.712723,-186.68275,20.167233,-292.37018,-0.0,-4.440594e-14,2.1561873,2.1561873,2.1561873,0.039681986,1.0,1.0,1.0,2.1561873,2.1561873,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0095,1.0,0.0,100000.0,4.085012e-06,-50002.0,10004.709,1.0000578,1.0000579,-2.2551464e-11,1.9310084e-08,0.9999421,-2.2548853e-11,145.19524,240.62408,240.62408,73.59828,-89.00642,1.0,144.34569,230.92674,1.0,-0.046759572,1.0018152,2.3132668,2.3132668,1.0,52.308426,-197.50366,70.90976,-311.53384,-0.0,-4.4678074e-14,2.313267,2.313267,2.3132668,0.03968198,1.0,1.0,1.0,2.3132668,2.3132668,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.009,1.0,0.0,100000.0,3.3832357e-06,-50002.0,10004.709,1.0000578,1.0000579,-8.201523e-11,6.390898e-09,0.9999421,-8.2005736e-11,120.845245,203.12025,203.12025,73.59828,-79.469986,1.0,144.34569,230.92674,1.0,-0.04675928,1.0018152,2.4703465,2.4703465,1.0,82.61612,-203.46136,119.90626,-323.02652,-0.0,-4.4863564e-14,2.4703465,2.4703465,2.4703465,0.03968196,1.0,1.0,1.0,2.4703465,2.4703465,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0085,1.0,0.0,100000.0,3.2749008e-06,-50002.0,10004.709,1.0000578,1.0000578,-9.522662e-11,-5.4805347e-09,0.9999421,-9.52156e-11,93.51964,160.61494,160.61494,73.59828,-67.97675,1.0,144.34569,230.92674,1.0,-0.04675899,1.0018152,2.6274261,2.6274261,1.0,110.889534,-204.40918,165.95027,-326.56522,-0.0,-4.484542e-14,2.6274261,2.6274261,2.6274261,0.039681975,1.0,1.0,1.0,2.6274261,2.6274261,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.008,1.0,0.0,100000.0,2.9496434e-06,-50002.0,10004.709,1.0000578,1.0000578,-1.03211405e-10,-2.658326e-08,0.9999421,-1.0319946e-10,63.891273,114.15475,114.15475,73.59828,-54.809704,1.0,144.34569,230.92674,1.0,-0.0467587,1.0018152,2.7845056,2.7845056,1.0,136.43248,-200.32376,207.90802,-322.06277,-0.0,-4.4845624e-14,2.7845058,2.7845058,2.7845056,0.039681967,1.0,1.0,1.0,2.7845056,2.7845056,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0075,1.0,0.0,100000.0,2.8678319e-06,-50002.0,10004.709,1.0000578,1.0000578,-2.5830804e-10,8.008436e-09,0.9999421,-2.5827815e-10,32.68969,64.88369,64.88369,73.59828,-40.29305,1.0,144.34569,230.92674,1.0,-0.04675841,1.0018152,2.9415853,2.9415853,1.0,158.61601,-191.3057,244.7464,-309.6301,-0.0,-4.484643e-14,2.9415855,2.9415855,2.9415853,0.039681993,1.0,1.0,1.0,2.9415853,2.9415853,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.007,1.0,0.0,100000.0,2.569586e-06,-50002.0,10004.709,1.0000578,1.0000578,-3.14015e-10,1.701461e-08,0.9999421,-3.1397868e-10,0.6831789,14.014975,14.014974,73.59828,-24.784243,1.0,144.34569,230.92674,1.0,-0.04675812,1.0018152,3.098665,3.098665,1.0,176.89388,-177.57706,275.5583,-289.57327,-0.0,-4.528348e-14,3.098665,3.098665,3.098665,0.039681975,1.0,1.0,1.0,3.098665,3.098665,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0065,1.0,0.0,100000.0,3.020192e-06,-50002.0,10004.709,1.0000578,1.0000578,-1.2639124e-10,9.253167e-09,0.9999421,-1.263766e-10,-31.340153,-37.198837,-37.198833,73.59828,-8.665182,1.0,144.34569,230.92674,1.0,-0.04675783,1.0018152,3.2557447,3.2557447,1.0,190.81604,-159.47589,299.58505,-262.38623,-0.0,-4.608895e-14,3.2557447,3.2557447,3.2557447,0.039681964,1.0,1.0,1.0,3.2557447,3.2557447,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.006,1.0,0.0,100000.0,3.6869135e-06,-50002.0,10004.709,1.0000578,1.0000579,-9.38438e-11,-1.5649448e-08,0.9999421,-9.383294e-11,-62.591785,-87.49668,-87.49668,73.59828,7.667253,1.0,144.34569,230.92674,1.0,-0.046757538,1.0018152,3.4128242,3.4128242,1.0,200.03967,-137.44789,316.23502,-228.73834,-0.0,-4.6198197e-14,3.4128244,3.4128244,3.4128242,0.039681956,1.0,1.0,1.0,3.4128242,3.4128242,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0055,1.0,0.0,100000.0,4.790694e-06,-50002.0,10004.709,1.0000578,1.0000579,-5.2427833e-11,-3.4688599e-09,0.9999421,-5.2421765e-11,-92.3022,-135.64008,-135.64008,73.59828,23.810902,1.0,144.34569,230.92674,1.0,-0.04675725,1.0018152,3.5699039,3.5699039,1.0,204.33766,-112.03546,325.09824,-189.45816,-0.0,-4.6176208e-14,3.5699039,3.5699039,3.5699039,0.039681964,1.0,1.0,1.0,3.5699039,3.5699039,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.005,1.0,0.0,100000.0,5.8066184e-06,-50002.0,10004.709,1.0000578,1.0000578,1.3206494e-10,-3.9081263e-09,0.9999421,1.3204965e-10,-119.73983,-180.44356,-180.44356,73.59828,39.368233,1.0,144.34569,230.92674,1.0,-0.04675696,1.0018152,3.7269835,3.7269835,1.0,203.60419,-83.86435,325.95645,-145.5129,-0.0,-4.6177814e-14,3.7269835,3.7269835,3.7269835,0.039681975,1.0,1.0,1.0,3.7269835,3.7269835,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0045,1.0,0.0,100000.0,6.8034174e-06,-50002.0,10004.709,1.0000578,1.0000579,1.5003093e-10,-1.1652102e-08,0.9999421,1.5001357e-10,-144.22906,-220.80392,-220.80392,73.59828,53.956196,1.0,144.34569,230.92674,1.0,-0.046756674,1.0018152,3.8840632,3.8840632,1.0,197.8573,-53.628227,318.78854,-97.98461,-0.0,-4.617786e-14,3.8840632,3.8840632,3.8840632,0.039681956,1.0,1.0,1.0,3.8840632,3.8840632,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.004,1.0,0.0,100000.0,7.777229e-06,-50002.0,10004.709,1.0000578,1.0000579,7.5715254e-11,-7.1874967e-10,0.9999421,7.570649e-11,-165.16692,-255.72736,-255.72736,73.59828,67.215576,1.0,144.34569,230.92674,1.0,-0.046756383,1.0018152,4.041143,4.041143,1.0,187.23851,-22.071594,303.771,-48.04363,-0.0,-4.6177834e-14,4.041143,4.041143,4.041143,0.039681982,1.0,1.0,1.0,4.041143,4.041143,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0035,1.0,0.0,100000.0,8.40636e-06,-50002.0,10004.709,1.0000578,1.0000578,1.4189723e-10,-1.3262932e-08,0.9999421,1.4188081e-10,-182.0378,-284.35394,-284.35394,73.59828,78.81989,1.0,144.34569,230.92674,1.0,-0.046756096,1.0018152,4.1982226,4.1982226,1.0,172.00928,10.028513,281.2736,3.0803475,-0.0,-4.6177837e-14,4.1982226,4.1982226,4.1982226,0.03968199,1.0,1.0,1.0,4.1982226,4.1982226,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.003,1.0,0.0,100000.0,8.373775e-06,-50002.0,10004.709,1.0000578,1.0000579,1.94451e-10,-4.486936e-09,0.9999421,1.9442849e-10,-194.4263,-305.9788,-305.9788,73.59828,88.48338,1.0,144.34569,230.92674,1.0,-0.04675581,1.0018152,4.355302,4.355302,1.0,152.54462,41.881683,251.85031,54.128475,-0.0,-4.6177837e-14,4.3553023,4.3553023,4.355302,0.039681975,1.0,1.0,1.0,4.355302,4.355302,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0025,1.0,0.0,100000.0,8.193226e-06,-50002.0,10004.709,1.0000578,1.0000579,2.3694355e-10,-2.0352837e-09,0.9999421,2.3691613e-10,-202.02739,-320.06943,-320.0694,73.59828,95.96814,1.0,144.34569,230.92674,1.0,-0.04675552,1.0018152,4.5123816,4.5123816,1.0,129.3238,72.70359,216.22563,103.84378,-0.0,-4.6177837e-14,4.5123816,4.5123816,4.5123816,0.039681956,1.0,1.0,1.0,4.5123816,4.5123816,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.002,1.0,0.0,100000.0,8.028975e-06,-50002.0,10004.709,1.0000578,1.0000579,3.3206124e-10,1.9677922e-08,0.9999421,3.3202283e-10,-204.6539,-326.27887,-326.27887,73.59828,101.089836,1.0,144.34569,230.92674,1.0,-0.046755232,1.0018152,4.6694613,4.6694613,1.0,102.9186,101.73529,175.27676,151.0021,-0.0,-4.504968e-14,4.6694613,4.6694613,4.6694613,0.039681964,1.0,1.0,1.0,4.6694613,4.6694613,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0015,1.0,0.0,100000.0,7.6251154e-06,-50002.0,10004.709,1.0000578,1.0000579,2.0878789e-10,-3.173539e-09,0.9999421,2.0876373e-10,-202.24113,-324.45425,-324.45425,73.59828,103.72237,1.0,144.34569,230.92674,1.0,-0.04675494,1.0018152,4.826541,4.826541,1.0,73.9792,128.26193,130.01201,194.44226,-0.0,-4.4348927e-14,4.826541,4.826541,4.826541,0.039681967,1.0,1.0,1.0,4.826541,4.826541,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.001,1.0,0.0,100000.0,6.9335288e-06,-50002.0,10004.709,1.0000578,1.0000578,4.505555e-11,3.3623109e-09,0.9999421,4.5050335e-11,-194.84853,-314.6405,-314.6405,73.59828,103.800896,1.0,144.34569,230.92674,1.0,-0.046754654,1.0018152,4.9836206,4.9836206,1.0,43.21819,151.63034,81.54591,233.0946,-0.0,-4.440109e-14,4.9836206,4.9836206,4.9836206,0.03968198,1.0,1.0,1.0,4.9836206,4.9836206,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
-0.0005,1.0,0.0,100000.0,5.313284e-06,-50002.0,10004.709,1.0000578,1.0000579,-5.5801176e-11,8.588045e-09,0.9999421,-5.579472e-11,-182.65811,-297.07928,-297.07928,73.59828,101.32352,1.0,144.34569,230.92674,1.0,-0.046754364,1.0018152,5.1407003,5.1407003,1.0,11.393002,171.2651,31.07189,266.0074,-0.0,-4.4345793e-14,5.1407003,5.1407003,5.1407003,0.03968198,1.0,1.0,1.0,5.1407003,5.1407003,-8.7413845e-08,-5.5649383e-09,1.0,-1.0,1.0,0.9999421,1.0,-5.5649383e-09,0.0,1.0,1.0
0.0,1.0,0.0,99997.39,0.55917406,-50002.0,10004.709,0.99992996,0.9580118,2.4423513e-05,-0.009615524,1.00007,2.4426934e-05,-166.34608,-281.313,-281.313,73.59828,164.06865,0.0,144.34569,230.92674,1.0,-0.048032906,1.0033715,5.2977805,5.29778,1.0,-20.53134,186.87743,-23.236097,304.5491,-0.0,-4.34989e-14,5.2977805,5.2977805,5.2977805,0.038694736,1.0,1.0,1.0,5.29778,5.2977805,-6.533116e-08,-4.159111e-09,1.0,-1.0,1.0,0.9999421,1.0,-4.159111e-09,0.0,1.0,1.0
0.0005,1.0,0.0,99981.484,4.760156,-50002.0,10004.709,0.9962863,0.92674667,0.0005121175,-0.016999882,1.0037273,0.00051594235,-140.36632,-282.12466,-282.12466,73.59828,141.70789,0.0,144.34569,230.92674,1.0,-0.08461309,0.9608234,5.4549656,5.4548597,1.0,-48.561787,188.9281,-90.7562,372.88086,-0.0,-4.3505896e-14,5.454948,5.454948,5.4549656,0.029912338,1.0000011,1.0000011,1.0000054,5.4548597,5.4549656,1.7629554e-05,1.1223323e-06,1.0,-1.0,1.0000007,0.9999421,1.0,1.1223323e-06,0.0,1.0,1.0
0.001,1.0,0.0,99949.83,10.980395,-50002.0,10004.709,0.98891735,0.8557606,0.0009732127,-0.019450592,1.0112059,0.0009951473,-106.730225,-259.5205,-259.5205,73.59828,111.70015,0.0,144.34569,230.92674,1.0,-0.15943496,0.8761274,5.6124187,5.611943,1.0,-71.00615,177.73637,-157.91985,417.44037,-0.0,-4.3514935e-14,5.612282,5.612282,5.6124187,0.027850363,1.0000087,1.0000087,1.0000446,5.611943,5.6124187,0.00013690093,8.715384e-06,1.0,-1.0,1.0000046,0.9999421,1.0,8.715384e-06,0.0,1.0,1.0
0.0015,1.0,0.0,99897.71,16.44279,-50002.0,10004.709,0.9797199,0.78836995,0.0009793071,-0.011887176,1.0206989,0.0010202689,-73.28884,-216.32928,-216.32928,73.59828,81.16466,0.0,144.34569,230.92674,1.0,-0.25444442,0.79740894,5.7700443,5.769035,1.0,-89.396324,162.68517,-220.51358,436.84286,-0.0,-4.3513665e-14,5.769637,5.769637,5.7700443,0.03754627,1.0000259,1.0000259,1.0001228,5.769035,5.7700443,0.00040693296,2.5906158e-05,1.0,-1.0,1.0000143,0.9999421,1.0,2.5906158e-05,0.0,1.0,1.0
0.002,1.0,0.0,99830.766,18.36324,-50002.0,10004.709,0.97020584,0.74911875,0.00058900885,0.0011430196,1.0307087,0.0006257399,-43.278408,-158.19876,-158.19876,73.59828,53.118904,0.0,144.34569,230.92674,1.0,-0.35467142,0.751359,5.9276214,5.926141,1.0,-106.13548,149.4139,-276.25916,434.45792,-0.0,-4.3513726e-14,5.926851,5.926851,5.9276214,0.053442284,1.0000491,1.0000491,1.0002095,5.926141,5.9276214,0.0007709303,4.907895e-05,1.0,-1.0,1.0000308,0.9999421,1.0,4.907895e-05,0.0,1.0,1.0
0.0025,1.0,0.0,99759.22,16.095268,-50002.0,10004.709,0.9612118,0.7436425,0.00011006077,0.012038823,1.0403534,0.00011912265,-16.673445,-90.92723,-90.92723,73.59828,27.643494,0.0,144.34569,230.92674,1.0,-0.45129606,0.74350935,6.084983,6.0832586,1.0,-122.83629,139.50974,-324.50418,415.4314,-0.0,-4.2668987e-14,6.083871,6.083871,6.084983,0.06685349,1.0000708,1.0000708,1.0002706,6.0832586,6.084983,0.0011119547,7.078923e-05,1.0,-1.0,1.0000509,0.9999421,1.0,7.078923e-05,0.0,1.0,1.0
0.003,1.0,0.0,99692.914,11.305272,-50002.0,10004.709,0.9529616,0.76449835,-0.00013979174,0.01528833,1.0493602,-0.00015393262,7.9941864,-19.10764,-19.10764,73.59828,3.4974582,0.0,144.34569,230.92674,1.0,-0.54158837,0.7650145,6.2421126,6.240383,1.0,-139.6493,131.65512,-365.33044,384.43808,-0.0,-5.588182e-14,6.240777,6.240777,6.2421126,0.07166112,1.000085,1.000085,1.0002915,6.240383,6.2421126,0.0013358211,8.5041014e-05,1.0,-1.0,1.0000714,0.9999421,1.0,8.5041014e-05,0.0,1.0,1.0
0.0035,1.0,0.0,99638.35,6.9067063,-50002.0,10004.709,0.9452927,0.7987488,3.0138952e-05,0.009593639,1.0578734,3.3728382e-05,32.1874,54.1104,54.1104,73.59828,-20.577263,0.0,144.34569,230.92674,1.0,-0.62698823,0.8012098,0.11596544,0.114322715,1.0,-155.45631,123.26891,-398.69656,344.58618,-0.0,-2.0149737e-13,0.1145353,0.1145353,0.11596544,0.06655519,1.0000911,1.0000911,1.0002844,0.114322715,0.11596544,0.0014301409,9.10456e-05,1.0,-1.0,1.0000892,0.9999421,1.0,9.10456e-05,0.0,1.0,1.0
0.004,1.0,0.0,99597.92,5.6973925,-50002.0,10004.709,0.93789834,0.83418167,0.00065543817,-0.0026758695,1.0662131,0.0007451093,56.60724,126.62006,126.62006,73.59828,-45.162384,0.0,144.34569,230.92674,1.0,-0.710696,0.83850634,0.27314964,0.27144653,1.0,-168.51958,111.91234,-423.97168,297.35162,-0.0,-3.1671435e-13,0.2716722,0.2716722,0.27314964,0.054302294,1.000094,1.000094,1.000282,0.27144653,0.27314964,0.0014774603,9.405804e-05,1.0,-1.0,1.0001026,0.9999421,1.0,9.405804e-05,0.0,1.0,1.0
