Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0045,1.0,0.0,99570.664,9.393841,-50002.0,10004.709,0.93050396,0.8627433,0.0016615929,-0.017414963,1.0746831,0.0019190522,81.06292,196.78618,196.78618,73.59828,-70.032974,0.0,144.34569,230.92674,1.0,-0.7957473,0.8681065,0.43074265,0.42857304,1.0,-177.1722,96.10928,-439.92444,243.13826,-0.0,-3.907726e-13,0.42911205,0.42911205,0.43074265,0.0395213,1.0001038,1.0001038,1.0003264,0.42857304,0.43074265,0.0016306024,0.000103807375,1.0,-1.0,1.0001144,0.9999421,1.0,0.000103807375,0.0,1.0,1.0
0.005,1.0,0.0,99553.76,18.335138,-50002.0,10004.709,0.922953,0.88124007,0.0029362526,-0.030786268,1.0834678,0.0034469091,104.7236,263.00653,263.00653,73.59828,-94.37569,0.0,144.34569,230.92674,1.0,-0.8839904,0.88666725,0.58897704,0.58571285,1.0,-180.28622,75.56262,-445.03323,182.0267,-0.0,-4.3907464e-13,0.58690506,0.58690506,0.58897704,0.026438564,1.000132,1.000132,1.0004572,0.58571285,0.58897704,0.0020719846,0.00013190664,1.0,-1.0,1.0001276,0.9999421,1.0,0.00013190664,0.0,1.0,1.0
0.0055,1.0,0.0,99543.96,31.763376,-50002.0,10004.709,0.9152131,0.89022046,0.0043905517,-0.04046656,1.0926166,0.005241609,126.49272,323.5191,323.5191,73.59828,-117.123764,0.0,144.34569,230.92674,1.0,-0.97591734,0.8949686,0.7480338,0.74288213,1.0,-177.4373,50.944588,-437.91138,114.39229,-0.0,-4.6798844e-13,0.74505603,0.74505603,0.7480338,0.017529288,1.0001895,1.0001895,1.0007068,0.74288213,0.7480338,0.0029778434,0.00018957541,1.0,-1.0,1.0001446,0.9999421,1.0,0.00018957541,0.0,1.0,1.0
0.006,1.0,0.0,99538.54,48.391056,-50002.0,10004.709,0.90733546,0.8921598,0.0059889816,-0.04590882,1.1020802,0.0072744186,145.32256,376.4283,376.4283,73.59828,-137.24313,0.0,144.34569,230.92674,1.0,-1.0,0.89585406,0.9080507,0.9001015,1.0,-168.81921,23.496662,-417.6709,41.242584,-0.0,-4.821118e-13,0.9035515,0.9035515,0.9080507,0.013270812,1.0002865,1.0002865,1.0010986,0.9001015,0.9080507,0.0044992045,0.00028642823,1.0,-1.0,1.0001682,0.9999421,1.0,0.00028642823,0.0,1.0,1.0
0.0065,1.0,0.0,99535.64,66.94964,-50002.0,10004.709,0.89940137,0.8898312,0.0077469414,-0.047855865,1.1117682,0.009576151,160.38791,419.85574,419.85574,73.59828,-153.89424,0.0,144.34569,230.92674,1.0,-1.0,0.8924179,1.0691454,1.0573947,1.0,-155.02478,-5.363134,-384.12653,-35.729202,-0.0,-4.889507e-13,1.0623847,1.0623847,1.0691454,0.012722583,1.0004303,1.0004303,1.001651,1.0573947,1.0691454,0.006760759,0.00043040328,1.0,-1.0,1.0002003,0.9999421,1.0,0.00043040328,0.0,1.0,1.0
0.007,1.0,0.0,99534.195,86.52028,-50002.0,10004.709,0.8914812,0.88531214,0.009708327,-0.047543794,1.1215956,0.012214297,171.12267,452.1162,452.1162,73.59828,-166.47049,0.0,144.34569,230.92674,1.0,-1.0,0.8869252,1.2314402,1.2147886,1.0,-136.81238,-34.310287,-337.8264,-114.28982,-0.0,-4.879343e-13,1.2215687,1.2215687,1.2314402,0.014432559,1.0006285,1.0006285,1.0023812,1.2147886,1.2314402,0.009871393,0.00062843243,1.0,-1.0,1.0002426,0.9999421,1.0,0.00062843243,0.0,1.0,1.0
0.0075,1.0,0.0,99533.65,106.59455,-50002.0,10004.709,0.8836145,0.8796792,0.01191882,-0.045998897,1.1315093,0.015262603,177.17146,471.8525,471.8525,73.59828,-174.55917,0.0,144.34569,230.92674,1.0,-1.0,0.88050145,1.3950748,1.3723122,1.0,-114.94023,-62.231224,-279.95367,-191.89882,-0.0,-6.420017e-13,1.3811376,1.3811376,1.3950748,0.017220587,1.0008873,1.0008873,1.0033079,1.3723122,1.3950748,0.013937216,0.0008872707,1.0,-1.0,1.000297,0.9999421,1.0,0.0008872707,0.0,1.0,1.0
0.008,1.0,0.0,99533.664,126.93097,-50002.0,10004.709,0.875809,0.8731882,0.014406351,-0.043658048,1.1414926,0.018776633,178.31969,478.10617,478.10617,73.59828,-177.88132,0.0,144.34569,230.92674,1.0,-1.0,0.873358,1.560199,1.5299982,1.0,-90.100006,-88.21968,-212.16994,-265.93622,-0.0,-8.883247e-13,1.5411378,1.5411378,1.560199,0.0205894,1.0012134,1.0012134,1.0044528,1.5299982,1.560199,0.01906119,0.0012134729,1.0,-1.0,1.0003645,0.9999421,1.0,0.0012134729,0.0,1.0,1.0
0.0085,1.0,0.0,99533.88,147.32877,-50002.0,10004.709,0.86805135,0.86566734,0.017173221,-0.040348474,1.1515548,0.022781955,174.44905,470.33566,470.33566,73.59828,-176.25352,0.0,144.34569,230.92674,1.0,-1.0,0.8652419,1.726948,1.6878824,1.0,-62.937218,-111.51183,-136.46255,-333.8731,-0.0,-1.0463214e-12,1.7016166,1.7016166,1.726948,0.024732457,1.0016127,1.0016127,1.0058365,1.6878824,1.726948,0.025331361,0.0016126445,1.0,-1.0,1.0004467,0.9999421,1.0,0.0016126445,0.0,1.0,1.0
0.009,1.0,0.0,99533.89,167.43266,-50002.0,10004.709,0.8603207,0.85689294,0.020198539,-0.03550963,1.1617169,0.027274694,165.53696,448.41028,448.41028,73.59828,-169.58913,0.0,144.34569,230.92674,1.0,-1.0,0.85585546,1.895433,1.8460039,1.0,-34.116135,-131.42082,-55.034298,-393.37598,-1.1112128e-14,-1.1430607e-12,1.8626131,1.8626131,1.895433,0.030275883,1.0020894,1.0020894,1.0074759,1.8460039,1.895433,0.03281984,0.0020893759,1.0,-1.0,1.0005441,0.9999421,1.0,0.0020893759,0.0,1.0,1.0
0.0095,1.0,0.0,99533.2,186.63249,-50002.0,10004.709,0.8525993,0.84682107,0.02344649,-0.028492399,1.1719975,0.032229945,151.68912,412.6041,412.6041,73.59828,-157.92957,0.0,144.34569,230.92674,1.0,-1.0,0.8451105,2.0657363,2.0044038,1.0,-4.381919,-147.3072,29.76002,-442.36414,-3.1081008e-13,-1.1976931e-12,2.0241523,2.0241523,2.0657363,0.037940808,1.0026473,1.0026473,1.0093832,2.0044038,2.0657363,0.041584045,0.0026473226,1.0,-1.0,1.0006574,0.9999421,1.0,0.0026473226,0.0,1.0,1.0
0.01,1.0,0.0,99531.38,204.06816,-50002.0,10004.709,0.8448783,0.8356553,0.026875706,-0.018806184,1.182406,0.037612513,133.18098,363.60162,363.60162,73.59828,-141.48389,0.0,144.34569,230.92674,1.0,-1.0,0.8331978,2.237913,2.1631248,1.0,25.410902,-158.59189,115.44656,-479.0482,-1.1978948e-12,-1.2158525e-12,2.186245,2.186245,2.237913,0.04826934,1.0032892,1.0032892,1.011566,2.1631248,2.237913,0.051667914,0.0032892816,1.0,-1.0,1.0007876,0.9999421,1.0,0.0032892816,0.0,1.0,1.0
0.0105,1.0,0.0,99528.14,218.71056,-24396.605,35530.11,0.83715856,0.8237938,0.030446434,-0.0062486692,1.192939,0.043385737,110.48475,302.50995,302.50995,73.59828,-120.65561,0.0,144.34569,230.92674,1.0,-1.0,0.8205239,2.4119937,2.3222106,1.0,54.312794,-164.79755,199.46045,-501.9704,-3.4319388e-12,-1.2153245e-12,2.3488905,2.3488905,2.4119937,0.06148484,1.0040172,1.0040172,1.0140276,2.3222106,2.4119937,0.063103065,0.0040172655,1.0,-1.0,1.0009347,0.9999421,1.0,0.0040172655,0.0,1.0,1.0
0.011,1.0,0.0,99523.32,229.47458,-24396.605,35530.11,0.8294488,0.8117244,0.034124203,0.009085202,1.2035828,0.04951638,84.270134,230.86522,230.86522,73.59828,-96.04541,0.0,144.34569,230.92674,1.0,-1.0,0.80759335,2.5879903,2.4817047,1.0,81.327515,-165.59764,279.18915,-510.05435,-6.419083e-12,-1.1991872e-12,2.5120804,2.5120804,2.5879903,0.07748644,1.0048326,1.0048326,1.0167676,2.4817047,2.5879903,0.0759099,0.004832574,1.0,-1.0,1.0010992,0.9999421,1.0,0.004832574,0.0,1.0,1.0
0.0115,1.0,0.0,99517.0,235.32397,-24396.605,35530.11,0.82176316,0.799924,0.03788044,0.026875572,1.2143153,0.055975735,55.378796,150.61996,150.61996,73.59828,-68.42946,0.0,144.34569,230.92674,1.0,-1.0,0.7948982,2.7659001,2.641651,1.0,105.476715,-160.85551,352.0403,-502.66028,-9.0040935e-12,-1.1720067e-12,2.6758013,2.6758013,2.7659001,0.09593309,1.0057359,1.0057359,1.019783,2.641651,2.7659001,0.09009869,0.00573586,1.0,-1.0,1.0012811,0.9999421,1.0,0.00573586,0.0,1.0,1.0
0.012,1.0,0.0,99509.414,235.345,-24396.605,35530.11,0.8141188,0.7887955,0.041691344,0.046680376,1.2251091,0.06273832,24.781075,64.10299,64.10299,73.59828,-38.72067,0.0,144.34569,230.92674,1.0,-1.0,0.7828502,2.9457095,2.802092,1.0,125.86367,-150.64474,415.53238,-479.63535,-1.076417e-11,-1.1395131e-12,2.840039,2.840039,2.9457095,0.116358265,1.0067272,1.0067272,1.0230689,2.802092,2.9457095,0.105670534,0.006727195,1.0,-1.0,1.0014805,0.9999421,1.0,0.006727195,0.0,1.0,1.0
0.0125,1.0,0.0,99500.94,228.7834,-24396.605,35530.11,0.80653465,0.77864623,0.045536403,0.0680253,1.2359326,0.06977992,-6.474452,-26.04858,-26.04858,73.59828,-7.9225225,0.0,144.34569,230.92674,1.0,-1.0,0.77176005,3.1273966,2.9630704,1.0,141.72525,-135.2508,467.39716,-441.34857,-1.27830194e-11,-1.1076359e-12,3.0047784,3.0047784,3.1273966,0.13826902,1.0078062,1.0078062,1.0266187,2.9630704,3.1273966,0.12261837,0.007806128,1.0,-1.0,1.0016973,0.9999421,1.0,0.007806128,0.0,1.0,1.0
0.013,1.0,0.0,99492.055,215.05312,-24396.605,35530.11,0.7990313,0.76969606,0.049397413,0.09045926,1.2467505,0.07707614,-37.31026,-116.98028,-116.98028,104.55341,22.917065,0.0,144.34569,285.46442,1.0,-1.0,0.7618478,3.310932,3.1246262,1.0,152.46817,-115.157906,505.68338,-388.7031,-1.537375e-11,-1.0702607e-12,3.1700041,3.1700041,3.310932,0.16120498,1.0089717,1.0089717,1.0304247,3.1246262,3.310932,0.14092784,0.008971744,1.0,-1.0,1.0019313,0.9999421,1.0,0.008971744,0.0,1.0,1.0
0.0135,1.0,0.0,99483.33,193.73018,-24396.605,35530.11,0.7916304,0.76209617,0.053258322,0.11357375,1.257524,0.08460214,-66.66408,-205.72621,-205.72621,104.55341,52.74811,0.0,144.34569,285.46442,1.0,-1.0,0.75326544,3.4962795,3.2867994,1.0,157.69109,-91.02701,528.8497,-323.12344,-1.7224873e-11,-1.0355484e-12,3.3357015,3.3357015,3.4962795,0.18475676,1.0102227,1.0102227,1.0344782,3.2867994,3.4962795,0.16057813,0.010222721,1.0,-1.0,1.0021822,1.2412041,1.0,0.010222721,0.0,1.0,1.0
0.014,1.0,0.0,99475.38,164.54373,-24396.605,35530.11,0.7843547,0.7559457,0.05710575,0.1369972,1.268211,0.092333406,-93.527504,-289.322,-289.322,104.55341,80.556496,0.0,144.34569,285.46442,1.0,-1.0,0.74611515,3.683398,3.4496284,1.0,157.19565,-63.66814,535.8403,-246.5183,-1.8263217e-11,-9.953162e-13,3.5018554,3.5018554,3.683398,0.20855731,1.0115573,1.0115573,1.0387692,3.4496284,3.683398,0.18154281,0.011557375,1.0,-1.0,1.0024499,1.2412041,1.0,0.011557375,0.0,1.0,1.0
0.0145,1.0,0.0,99468.84,127.371086,-24396.605,35530.11,0.7772275,0.7512979,0.060929656,0.16038048,1.2787659,0.10024705,-116.98009,-364.91776,-364.91776,104.55341,105.39831,0.0,144.34569,285.46442,1.0,-1.0,0.7404556,3.8722422,3.613149,1.0,150.9895,-34.00941,526.1394,-161.22168,-1.8409297e-11,-9.568189e-13,3.6684518,3.6684518,3.8722422,0.23226368,1.0129737,1.0129737,1.0432875,3.613149,3.8722422,0.20379058,0.012973711,1.0,-1.0,1.0027337,1.2412041,1.0,0.012973711,0.0,1.0,1.0
0.015,1.0,0.0,99464.36,82.23734,-24396.605,35530.11,0.77027154,0.74815756,0.0647239,0.18338646,1.2891413,0.10832318,-136.21988,-429.88675,-429.88675,104.55341,126.431335,0.0,144.34569,285.46442,1.0,-1.0,0.73629904,4.0627637,3.7773967,1.0,139.28282,-3.0629427,499.80264,-69.91588,-1.8173213e-11,-9.215892e-13,3.8354778,3.8354778,4.0627637,0.25554416,1.0144695,1.0144695,1.0480223,3.7773967,4.0627637,0.22728588,0.014469468,1.0,-1.0,1.0030333,1.2412041,1.0,0.014469468,0.0,1.0,1.0
0.0155,1.0,0.0,99462.58,29.316309,-24396.605,35530.11,0.76350826,0.7464751,0.06848645,0.20568949,1.2992895,0.11654586,-150.59033,-481.92526,-481.92526,104.55341,142.94344,0.0,144.34569,285.46442,1.0,-1.0,0.7336028,4.254913,3.942404,1.0,122.47865,28.111671,457.4649,24.460352,-1.8660013e-11,-8.8580553e-13,4.0029235,4.0029235,4.254913,0.27807674,1.0160421,1.0160421,1.0529623,3.942404,4.254913,0.25198963,0.01604216,1.0,-1.0,1.0033482,1.2412041,1.0,0.01604216,0.0,1.0,1.0
0.016,1.0,0.0,99464.07,-31.071756,-24396.605,35530.11,0.7569566,0.74614155,0.07221913,0.22698505,1.309163,0.12490361,-159.60265,-519.1407,-519.1407,104.55341,154.37695,0.0,144.34569,285.46442,1.0,-1.0,0.73226416,4.4486403,4.108203,1.0,101.157166,58.44548,400.32602,118.81467,-1.8217657e-11,-8.514299e-13,4.1707807,4.1707807,4.4486403,0.299559,1.0176891,1.0176891,1.0580965,4.108203,4.4486403,0.27785987,0.017689109,1.0,-1.0,1.003678,1.2412041,1.0,0.017689109,0.0,1.0,1.0
0.0165,1.0,0.0,99469.35,-98.469284,-24396.605,35530.11,0.7506325,0.74698985,0.075927116,0.24700485,1.3187174,0.13338938,-162.9524,-540.12494,-540.12494,104.55341,160.34773,0.0,144.34569,285.46442,1.0,-1.0,0.7321207,4.643897,4.2748227,1.0,76.05404,86.89836,330.11395,210.01102,-1.7383003e-11,-8.1776355e-13,4.339045,4.339045,4.643897,0.31972435,1.0194075,1.0194075,1.063414,4.2748227,4.643897,0.30485216,0.01940749,1.0,-1.0,1.0040219,1.2412041,1.0,0.01940749,0.0,1.0,1.0
0.017,1.0,0.0,99478.84,-172.29883,-24396.605,35530.11,0.7445484,0.74880266,0.0796183,0.2655327,1.3279113,0.14200021,-160.52927,-544.01013,-544.01013,104.55341,160.65779,0.0,144.34569,285.46442,1.0,-1.0,0.7329581,4.840637,4.4422917,1.0,48.033737,112.49553,249.02797,294.98218,-1.6738295e-11,-7.960273e-13,4.507717,4.507717,4.840637,0.33835864,1.0211943,1.0211943,1.0689042,4.4422917,4.840637,0.3329202,0.021194357,1.0,-1.0,1.0043794,1.2412041,1.0,0.021194357,0.0,1.0,1.0
0.0175,1.0,0.0,99492.836,-251.88795,-24396.605,35530.11,0.7387129,0.75132495,0.083302595,0.2824161,1.3367077,0.15073681,-152.41966,-530.50446,-530.50446,104.55341,155.30125,0.0,144.34569,285.46442,1.0,-1.0,0.7345231,5.0388155,4.6106358,1.0,18.058853,134.36081,159.66417,370.8403,-1.582958e-11,-7.6516495e-13,4.6767993,4.6767993,5.0388155,0.35531253,1.0230467,1.0230467,1.0745568,4.6106358,5.0388155,0.3620163,0.023046672,1.0,-1.0,1.00475,1.2412041,1.0,0.023046672,0.0,1.0,1.0
0.018,1.0,0.0,99511.51,-336.49948,-24396.605,35530.11,0.73313075,0.75427973,0.08699136,0.29757273,1.3450751,0.15960307,-138.9023,-499.90695,-499.90695,104.55341,144.46315,0.0,144.34569,285.46442,1.0,-1.0,0.7365401,5.238391,4.77988,1.0,-12.843098,151.74539,64.92612,434.98083,-1.5871322e-11,-7.3419656e-13,4.846299,4.846299,5.238391,0.37050784,1.0249614,1.0249614,1.0803623,4.77988,5.238391,0.39209178,0.024961337,1.0,-1.0,1.005133,1.2412041,1.0,0.024961337,0.0,1.0,1.0
0.0185,1.0,0.0,99534.88,-425.36426,-24396.605,35530.11,0.7278028,0.7573825,0.09069683,0.31099087,1.3529874,0.16860564,-120.43736,-453.10046,-453.10046,104.55341,128.51213,0.0,144.34569,285.46442,1.0,-1.0,0.73872566,5.4393244,4.9500475,1.0,-43.614147,164.05151,-32.075417,485.17587,-1.6127107e-11,-7.087297e-13,5.016227,5.016227,5.4393244,0.38393807,1.0269352,1.0269352,1.0863116,4.9500475,5.4393244,0.42309734,0.026935212,1.0,-1.0,1.0055279,1.2412041,1.0,0.026935212,0.0,1.0,1.0
0.019,1.0,0.0,99562.86,-517.7142,-24396.605,35530.11,0.7227263,0.7603553,0.094431594,0.32272637,1.3604244,0.1777534,-97.650024,-391.5239,-391.5239,104.55341,107.987175,0.0,144.34569,285.46442,1.0,-1.0,0.7408028,5.6415796,5.12116,1.0,-73.200424,170.85045,-128.12952,519.6534,-1.6129464e-11,-6.892468e-13,5.186596,5.186596,5.6415796,0.39566454,1.0289651,1.0289651,1.092396,5.12116,5.6415796,0.45498347,0.028965147,1.0,-1.0,1.0059338,1.2412041,1.0,0.028965147,0.0,1.0,1.0
0.0195,1.0,0.0,99595.195,-612.8139,-24396.605,35530.11,0.7178945,0.76293796,0.09820824,0.33289695,1.3673729,0.18705714,-71.309296,-317.12454,-317.12454,104.55341,83.57943,0.0,144.34569,285.46442,1.0,-1.0,0.7425123,5.8451233,5.293238,1.0,-100.58576,171.89505,-220.03508,537.1596,-1.5520404e-11,-6.6453413e-13,5.357423,5.357423,5.8451233,0.40581062,1.0310479,1.0310479,1.0986075,5.293238,5.8451233,0.48770067,0.031047989,1.0,-1.0,1.0063503,1.2412041,1.0,0.031047989,0.0,1.0,1.0
0.02,1.0,0.0,99631.555,-709.99005,-24396.605,35530.11,0.71329737,0.7648975,0.102038845,0.3416752,1.3738259,0.19652899,-42.303032,-232.29335,-232.29335,104.55341,56.109848,0.0,144.34569,285.46442,1.0,-1.0,0.7436217,6.049925,5.466302,1.0,-124.8236,167.12663,-304.7096,537.0029,-1.5553349e-11,-6.3653504e-13,5.528725,5.528725,6.049925,0.41455448,1.0331806,1.0331806,1.1049386,5.466302,6.049925,0.5211999,0.033180613,1.0,-1.0,1.0067767,1.2412041,1.0,0.033180613,0.0,1.0,1.0
0.0205,1.0,0.0,99671.484,-808.65717,-24396.605,35530.11,0.70892143,0.76603687,0.10593457,0.34928128,1.3797836,0.20618193,-11.609952,-139.78543,-139.78543,104.55341,26.503347,0.0,144.34569,285.46442,1.0,-1.0,0.74393415,6.2559557,5.640369,1.0,-145.0664,156.67636,-379.29306,519.0785,-1.6618335e-11,-6.1704347e-13,5.7005234,5.7005234,6.2559557,0.42212152,1.03536,1.03536,1.1113821,5.640369,6.2559557,0.55543256,0.035359934,1.0,-1.0,1.0072125,1.2412041,1.0,0.035359934,0.0,1.0,1.0
0.021,1.0,0.0,99714.48,-908.33954,-24396.605,35530.11,0.70475006,0.76620203,0.10990522,0.3559744,1.3852532,0.21602914,19.7306,-42.629135,-42.629135,104.55341,-4.239724,0.0,144.34569,285.46442,1.0,-1.0,0.7432955,0.1800047,5.8154564,1.0,-160.59209,140.86148,-441.24362,483.87274,-1.8118177e-11,-5.9935385e-13,5.872839,5.872839,0.1800047,0.42877617,1.0375829,1.0375829,1.1179315,5.8154564,6.46319,0.590351,0.037582908,1.0,-1.0,1.0076569,1.2412041,1.0,0.037582908,0.0,1.0,1.0
0.0215,1.0,0.0,99759.98,-1008.689,-24396.605,35530.11,0.70076394,0.76528883,0.1139589,0.36204356,1.3902481,0.22608347,50.650337,55.973232,55.973232,104.55341,-35.074135,0.0,144.34569,285.46442,1.0,-1.0,0.74160093,0.38841748,5.9915805,1.0,-170.82674,120.1764,-488.42224,432.449,-1.9256164e-11,-5.767742e-13,6.0456944,6.0456944,0.38841748,0.43481216,1.0398465,1.0398465,1.1245804,5.9915805,6.6716027,0.62590843,0.03984657,1.0,-1.0,1.0081095,1.2412041,1.0,0.03984657,0.0,1.0,1.0
0.022,1.0,0.0,99807.4,-1109.4968,-24396.605,35530.11,0.6969413,0.76324856,0.11810165,0.36779654,1.3947887,0.23635684,80.08458,152.74962,152.74962,104.55341,-64.94164,0.0,144.34569,285.46442,1.0,-1.0,0.7388009,0.5979857,6.1687565,1.0,-175.36357,95.279,-519.16425,366.4146,-2.0316169e-11,-5.5636745e-13,6.2191114,6.2191114,0.5979857,0.44054213,1.042148,1.042148,1.1313229,6.1687565,6.881171,0.66205955,0.04214802,1.0,-1.0,1.0085696,1.2412041,1.0,0.04214802,0.0,1.0,1.0
0.0225,1.0,0.0,99856.195,-1210.6993,-24396.605,35530.11,0.69325835,0.7600912,0.12233713,0.37354827,1.3989011,0.24685968,107.004944,244.46422,244.46422,104.55341,-92.80359,0.0,144.34569,285.46442,1.0,-1.0,0.73490435,0.8086871,0.06381335,1.0,-173.97728,66.972336,-532.33514,287.87097,-2.0719941e-11,-5.3542555e-13,0.10992709,0.10992709,0.8086871,0.44628546,1.0444845,1.0444845,1.1381532,0.06381335,0.8086871,0.69876,0.04448444,1.0,-1.0,1.0090367,1.2412041,1.0,0.04448444,0.0,1.0,1.0
0.023,1.0,0.0,99905.85,-1312.3774,-24396.605,35530.11,0.6896898,0.7558868,0.1266664,0.3796081,1.402617,0.2576005,130.45158,328.02203,328.02203,104.55341,-117.6734,0.0,144.34569,285.46442,1.0,-1.0,0.7299803,1.0204998,0.24313481,1.0,-166.63368,36.1821,-527.37067,199.34863,-2.121038e-11,-5.1793547e-13,0.28453273,0.28453273,1.0204998,0.45235547,1.0468531,1.0468531,1.1450658,0.24313481,1.0204998,0.73596704,0.046853118,1.0,-1.0,1.0095102,1.2412041,1.0,0.046853118,0.0,1.0,1.0
0.0235,1.0,0.0,99955.94,-1414.748,-24396.605,35530.11,0.6862094,0.7507647,0.13108772,0.3862668,1.4059728,0.26858532,149.56429,400.5694,400.5694,104.55341,-138.64847,0.0,144.34569,285.46442,1.0,-1.0,0.724157,1.233402,0.4235482,1.0,-153.4944,3.9301217,-504.29855,103.72916,-2.1908399e-11,-5.007439e-13,0.4597625,0.4597625,1.233402,0.45904672,1.0492514,1.0492514,1.1520551,0.4235482,1.233402,0.77363956,0.049251422,1.0,-1.0,1.0099896,1.2412041,1.0,0.049251422,0.0,1.0,1.0
0.024,1.0,0.0,100006.36,-1517.4246,-24396.605,35530.11,0.6827901,0.7482035,0.13559452,0.3874039,1.409011,0.27981395,162.90161,459.48364,459.48364,104.55341,-154.29163,0.0,144.34569,285.46442,1.0,-1.0,0.7212226,1.4210318,0.605018,1.0,-135.80643,-27.095196,-463.86948,4.3858266,-2.3294594e-11,-4.831762e-13,0.6356336,0.6356336,1.4210318,0.45964065,1.0516769,1.0516769,1.1576362,0.605018,1.4210318,0.7853982,0.05167684,1.0,-1.0,1.0104744,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0245,1.0,0.0,100058.35,-1613.2711,-24396.605,35530.11,0.67940694,0.75152427,0.140129,0.36828357,1.4118135,0.29118928,168.90126,501.87524,501.87524,104.55341,-163.03662,0.0,144.34569,285.46442,1.0,-1.0,0.7247118,1.5975492,0.7869594,1.0,-116.36038,-52.540886,-408.48892,-93.38632,-2.441113e-11,-4.670587e-13,0.812151,0.812151,1.5975492,0.43822315,1.054127,1.054127,1.1586983,0.7869594,1.5975492,0.7853982,0.054126948,1.0,-1.0,1.0109643,1.2412041,1.0,0.05,0.0,1.0,1.0
0.025,1.0,0.0,100110.85,-1695.1228,-24396.605,35530.11,0.6760701,0.75185907,0.14454685,0.33925304,1.4144775,0.30242166,169.2233,525.9836,525.9836,104.55341,-166.26816,0.0,144.34569,285.46442,1.0,-1.0,0.72491574,1.7746682,0.9690403,1.0,-94.96288,-74.260414,-341.08408,-184.89949,-2.528788e-11,-4.5251736e-13,0.9892701,0.9892701,1.7746682,0.40645105,1.0565995,1.0565995,1.1596752,0.9690403,1.7746682,0.7853982,0.056599446,1.0,-1.0,1.0114585,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0255,1.0,0.0,100161.18,-1761.6765,-24396.605,35530.11,0.67284644,0.7471114,0.14870612,0.31144035,1.4170085,0.31317374,165.29704,531.6521,531.6521,104.55341,-165.20029,0.0,144.34569,285.46442,1.0,-1.0,0.7196983,1.9522806,1.1512872,1.0,-71.43759,-93.85944,-264.26016,-267.39194,-2.5792367e-11,-4.3931306e-13,1.1668825,1.1668825,1.9522806,0.37657788,1.0590922,1.0590922,1.1607722,1.1512872,1.9522806,0.7853982,0.05909214,1.0,-1.0,1.0119568,1.2412041,1.0,0.05,0.0,1.0,1.0
0.026,1.0,0.0,100207.805,-1815.5643,-24396.605,35530.11,0.6698267,0.74021107,0.15253575,0.29085237,1.41932,0.3232135,157.95924,519.7997,519.7997,104.55341,-160.53903,0.0,144.34569,285.46442,1.0,-1.0,0.71240956,2.1302457,1.3337084,1.0,-46.02795,-111.9313,-180.46136,-339.3383,-2.8316766e-11,-4.2507152e-13,1.3448474,1.3448474,2.1302457,0.35502896,1.061603,1.061603,1.1618906,1.3337084,2.1302457,0.7853982,0.061602954,1.0,-1.0,1.0124587,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0265,1.0,0.0,100251.16,-1860.4756,-24396.605,35530.11,0.6670771,0.73489165,0.15604255,0.27783608,1.4213054,0.3324715,147.51768,491.9227,491.9227,104.55341,-152.5304,0.0,144.34569,285.46442,1.0,-1.0,0.70716745,2.3084345,1.5163059,1.0,-19.348118,-128.16957,-92.14698,-399.77573,-3.0953344e-11,-4.1412772e-13,1.5230364,1.5230364,2.3084345,0.3419449,1.06413,1.06413,1.1630155,1.5163059,2.3084345,0.7853982,0.06412991,1.0,-1.0,1.0129639,1.2412041,1.0,0.05,0.0,1.0,1.0
0.027,1.0,0.0,100292.82,-1899.0942,-24396.605,35530.11,0.66461325,0.7328159,0.15927796,0.26939803,1.4229102,0.34100774,133.95587,449.7414,449.7414,104.55341,-141.13875,0.0,144.34569,285.46442,1.0,-1.0,0.70571905,2.4867601,1.6990795,1.0,7.778515,-141.73439,-1.8753518,-447.86606,-3.3114154e-11,-4.0062729e-13,1.701362,1.701362,2.4867601,0.33384678,1.0666711,1.0666711,1.1641293,1.6990795,2.4867601,0.7853982,0.06667117,1.0,-1.0,1.0134718,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0275,1.0,0.0,100334.23,-1932.5115,-24396.605,35530.11,0.6624048,0.73307025,0.16229786,0.2621843,1.4241568,0.3489371,117.17665,395.01904,395.01904,104.55341,-126.26405,0.0,144.34569,285.46442,1.0,-1.0,0.7069515,2.6651814,1.8820264,1.0,34.47634,-151.65298,87.71487,-482.73392,-3.5094146e-11,-3.616839e-13,1.8797833,1.8797833,2.6651814,0.32695773,1.069225,1.069225,1.1652222,1.8820264,2.6651814,0.7853982,0.069224976,1.0,-1.0,1.0139824,1.2412041,1.0,0.05,0.0,1.0,1.0
0.028,1.0,0.0,100375.79,-1960.776,-24396.605,35530.11,0.6603995,0.73337513,0.1651383,0.2543934,1.4251233,0.35636374,97.20654,329.5281,329.5281,104.55341,-107.9269,0.0,144.34569,285.46442,1.0,-1.0,0.7082803,2.8436902,2.0651433,1.0,59.91327,-157.11981,173.98792,-503.51602,-3.7127197e-11,-3.1439583e-13,2.058292,2.058292,2.8436902,0.31928757,1.0717897,1.0717897,1.1662914,2.0651433,2.8436902,0.7853982,0.071789704,1.0,-1.0,1.014495,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0285,1.0,0.0,100416.836,-1983.8011,-24396.605,35530.11,0.6585478,0.7316935,0.16781235,0.24609177,1.4259028,0.36335117,74.31814,255.10596,255.10596,104.55341,-86.38155,0.0,144.34569,285.46442,1.0,-1.0,0.70743775,3.0222924,2.2484262,1.0,83.333496,-157.65163,254.4118,-509.51776,-3.9231188e-11,-2.7619001e-13,2.2368941,2.2368941,3.0222924,0.31093228,1.0743638,1.0743638,1.1673374,2.2484262,3.0222924,0.7853982,0.07436382,1.0,-1.0,1.0150096,1.2412041,1.0,0.05,0.0,1.0,1.0
0.029,1.0,0.0,100456.14,-2001.9833,-24396.605,35530.11,0.6568164,0.72721136,0.17032029,0.23841679,1.4265691,0.3699263,49.061474,173.7378,173.7378,104.55341,-62.14707,0.0,144.34569,285.46442,1.0,-1.0,0.7035373,3.2009957,2.4318717,1.0,104.0554,-153.11687,326.64587,-500.38367,-4.065165e-11,-2.4852285e-13,2.4155974,2.4155974,3.2009957,0.30315763,1.0769459,1.0769459,1.1683621,2.4318717,3.2009957,0.7853982,0.07694591,1.0,-1.0,1.0155258,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0295,1.0,0.0,100492.586,-2016.2993,-24396.605,35530.11,0.6551889,0.72038794,0.17266169,0.23252627,1.4271638,0.37609994,22.220934,87.61646,87.61646,104.55341,-35.970634,0.0,144.34569,285.46442,1.0,-1.0,0.69709885,3.3798044,2.6154766,1.0,121.465164,-143.6861,388.60568,-476.22214,-4.1297934e-11,-2.2229756e-13,2.5944061,2.5944061,3.3798044,0.29722926,1.0795346,1.0795346,1.1693668,2.6154766,3.3798044,0.7853982,0.07953466,1.0,-1.0,1.0160434,1.2412041,1.0,0.05,0.0,1.0,1.0
0.03,1.0,0.0,100525.555,-2028.0234,-24396.605,35530.11,0.6536585,0.71237564,0.17484175,0.22894172,1.4277036,0.3818847,-5.2711825,-0.84868526,-0.84868526,104.55341,-8.750042,0.0,144.34569,285.46442,1.0,-1.0,0.68938917,3.5587194,2.7992377,1.0,135.0234,-129.75223,438.5108,-437.66214,-4.1523923e-11,-2.0195419e-13,2.7733212,2.7733212,3.5587194,0.29369792,1.0821289,1.0821289,1.1703522,2.7992377,3.5587194,0.7853982,0.08212884,1.0,-1.0,1.016562,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0305,1.0,0.0,100555.01,-2038.3545,-8.417521,4.0903691e-07,0.65222013,0.7043279,0.17687069,0.22747277,1.4281954,0.3873016,-32.43155,-89.07911,-89.07911,104.55341,18.554838,0.0,144.34569,285.46442,1.0,-1.0,0.68165416,3.7377431,2.9831524,1.0,144.28656,-111.85501,474.92484,-385.8457,-4.1885717e-11,-1.834455e-13,2.952345,2.952345,3.7377431,0.2923336,1.0847273,1.0847273,1.171319,2.9831524,3.7377431,0.7853982,0.08472734,1.0,-1.0,1.0170815,1.2412041,1.0,0.05,0.0,1.0,1.0
0.031,1.0,0.0,100581.305,-2048.177,-8.417521,4.0903691e-07,0.6508663,0.69697684,0.17875919,0.2275328,1.4286486,0.3923756,-58.307938,-174.41805,-174.41805,104.55341,44.998676,0.0,144.34569,285.46442,1.0,-1.0,0.6746615,3.9168797,3.1672173,1.0,148.93509,-90.627144,496.79337,-322.3753,-4.286486e-11,-1.7061092e-13,3.1314814,3.1314814,3.9168797,0.29248583,1.0873291,1.0873291,1.1722679,3.1672173,3.9168797,0.7853982,0.08732913,1.0,-1.0,1.0176017,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0315,1.0,0.0,100604.945,-2058.028,-8.417521,4.0903691e-07,0.6495878,0.6905808,0.18051392,0.22852707,1.4290801,0.39712697,-82.03449,-254.24399,-254.24399,104.55341,69.70393,0.0,144.34569,285.46442,1.0,-1.0,0.66865516,4.096134,3.35143,1.0,148.79861,-66.76412,503.4805,-249.23653,-4.3183287e-11,-1.5858805e-13,3.310736,3.310736,4.096134,0.29351392,1.0899333,1.0899333,1.1732001,3.35143,4.096134,0.7853982,0.08993327,1.0,-1.0,1.0181223,1.2412041,1.0,0.05,0.0,1.0,1.0
0.032,1.0,0.0,100626.445,-2068.2012,-8.417521,4.0903691e-07,0.6483763,0.6851153,0.182136,0.23008095,1.4295102,0.40156507,-102.86048,-326.08585,-326.08585,104.55341,91.89058,0.0,144.34569,285.46442,1.0,-1.0,0.66357625,4.27551,3.5357878,1.0,143.87135,-41.010868,494.79907,-168.71323,-4.361004e-11,-1.5013254e-13,3.4901118,3.4901118,4.27551,0.29503343,1.092539,1.092539,1.1741167,3.5357878,4.27551,0.7853982,0.0925389,1.0,-1.0,1.0186433,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0325,1.0,0.0,100646.25,-2078.8801,-8.417521,4.0903691e-07,0.647227,0.6805087,0.18362217,0.23205169,1.4299572,0.4056874,-120.160706,-387.72473,-387.72473,104.55341,110.88919,0.0,144.34569,285.46442,1.0,-1.0,0.6593261,4.4550076,3.7202885,1.0,134.31529,-14.15459,471.02896,-83.30424,-4.3488137e-11,-1.4130792e-13,3.6696093,3.6696093,4.4550076,0.29692063,1.0951452,1.0951452,1.1750184,3.7202885,4.4550076,0.7853982,0.095145255,1.0,-1.0,1.0191643,1.2412041,1.0,0.05,0.0,1.0,1.0
0.033,1.0,0.0,100664.78,-2090.215,-8.417521,4.0903691e-07,0.64613986,0.6767796,0.1849675,0.23440275,1.4304316,0.40948313,-133.43744,-437.27545,-437.27545,111.98452,126.14627,0.0,144.34569,366.474,1.0,-1.0,0.65591556,4.634622,3.9049296,1.0,120.45227,12.985164,432.91922,4.3562193,-4.1698364e-11,-1.3054664e-13,3.8492239,3.8492239,4.634622,0.2991679,1.0977515,1.0977515,1.1759051,3.9049296,4.634622,0.7853982,0.0977515,1.0,-1.0,1.0196855,1.2412041,1.0,0.05,0.0,1.0,1.0
0.0335,1.0,0.0,100682.484,-2102.3257,-8.417521,4.0903691e-07,0.6451192,0.6740417,0.18616809,0.2370627,1.4309356,0.41293854,-142.32158,-473.24664,-473.24664,111.98452,137.2285,0.0,144.34569,366.474,1.0,-1.0,0.6534671,4.8143454,4.089709,1.0,102.74771,39.573864,381.6711,91.57552,-3.9757957e-11,-1.2194107e-13,4.028947,4.028947,4.8143454,0.30172595,1.1003523,1.1003523,1.176776,4.089709,4.8143454,0.7853982,0.10035231,0.0,1.0,1.0202065,1.6266228,0.0,0.05,0.0,1.0,1.0
0.034,1.0,0.0,100699.87,-2115.2578,-8.417521,4.0903691e-07,0.64417154,0.67242515,0.18722239,0.23985264,1.431463,0.41604125,-146.57616,-494.58228,-494.58228,111.98452,143.82895,0.0,144.34569,366.474,1.0,-1.0,0.6521261,4.9941654,4.2746234,1.0,81.78923,64.78693,318.90237,175.67992,-3.7610623e-11,-1.1442048e-13,4.2087674,4.2087674,4.9941654,0.30442393,1.1029372,1.1029372,1.1776298,4.2746234,4.9941654,0.7853982,0.102937244,0.0,1.0,1.0207273,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0345,1.0,0.0,100717.42,-2128.9387,-8.417521,4.0903691e-07,0.64330477,0.67198974,0.18813154,0.24249886,1.4320021,0.41878247,-146.10184,-500.68768,-500.68768,111.98452,145.77473,0.0,144.34569,366.474,1.0,-1.0,0.6519635,5.174071,4.459671,1.0,58.262543,87.839294,246.59468,254.09302,-3.600633e-11,-1.0643048e-13,4.3886724,4.3886724,5.174071,0.30698508,1.1054963,1.1054963,1.1784649,4.459671,5.174071,0.7853982,0.10549626,0.0,1.0,1.0212477,1.6266228,0.0,0.05,0.0,1.0,1.0
0.035,1.0,0.0,100735.62,-2143.1592,-8.417521,4.0903691e-07,0.6425267,0.6726807,0.188899,0.24469794,1.4325378,0.42115754,-140.94179,-491.44238,-491.44238,111.98452,143.03395,0.0,144.34569,366.474,1.0,-1.0,0.6529278,5.354049,4.644848,1.0,32.926456,108.015335,167.02766,324.41473,-3.5300922e-11,-1.02855604e-13,4.5686507,4.5686507,5.354049,0.3090988,1.1080201,1.1080201,1.1792798,4.644848,5.354049,0.7853982,0.10802007,0.0,1.0,1.0217677,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0355,1.0,0.0,100754.81,-2157.5925,-8.417521,4.0903691e-07,0.64184475,0.674336,0.18952993,0.24618497,1.4330529,0.4231653,-131.28336,-467.20047,-467.20047,111.98452,135.7192,0.0,144.34569,366.474,1.0,-1.0,0.6548553,5.53409,4.830151,1.0,6.5878744,124.69547,82.703,384.49747,-3.452904e-11,-9.822249e-14,4.7486916,4.7486916,5.53409,0.31049547,1.1105002,1.1105002,1.180073,4.830151,5.53409,0.7853982,0.110500164,0.0,1.0,1.0222874,1.6266228,0.0,0.05,0.0,1.0,1.0
0.036,1.0,0.0,100775.25,-2171.8333,-8.417521,4.0903691e-07,0.6412661,0.6767286,0.19003104,0.24677445,1.4335285,0.4248079,-117.45432,-428.7782,-428.7782,111.98452,124.08604,0.0,144.34569,366.474,1.0,-1.0,0.6575145,5.7141843,5.0155773,1.0,-19.92302,137.37735,-3.737723,432.5159,-3.3829155e-11,-9.213056e-14,4.9287863,4.9287863,5.7141843,0.31098935,1.1129289,1.1129289,1.1808435,5.0155773,5.7141843,0.7853982,0.112928815,0.0,1.0,1.0228064,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0365,1.0,0.0,100797.04,-2185.4424,-8.417521,4.0903691e-07,0.6407974,0.6796101,0.19041047,0.2463662,1.4339443,0.42609105,-99.91337,-377.4282,-377.4282,111.98452,108.52552,0.0,144.34569,366.474,1.0,-1.0,0.66065514,5.894325,5.2011228,1.0,-45.77751,145.69087,-89.59814,467.02634,-3.3423105e-11,-8.5490446e-14,5.108927,5.108927,5.894325,0.3104839,1.1152991,1.1152991,1.1815901,5.2011228,5.894325,0.7853982,0.1152991,0.0,1.0,1.0233248,1.6266228,0.0,0.05,0.0,1.0,1.0
0.037,1.0,0.0,100820.164,-2197.983,-8.417521,4.0903691e-07,0.64044434,0.68274033,0.19067787,0.24493027,1.4342791,0.42702428,-79.23463,-314.8003,-314.8003,111.98452,89.55099,0.0,144.34569,366.474,1.0,-1.0,0.6640385,6.0745068,5.3867836,1.0,-70.1729,149.40752,-172.21255,487.01282,-3.3792583e-11,-7.970335e-14,5.2891088,5.2891088,6.0745068,0.30895373,1.117605,1.117605,1.1823125,5.3867836,6.0745068,0.7853982,0.117604926,0.0,1.0,1.0238426,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0375,1.0,0.0,100844.5,-2209.045,-8.417521,4.0903691e-07,0.6402114,0.6858978,0.19084424,0.24248742,1.4345118,0.42762172,-56.087845,-242.8889,-242.8889,111.98452,67.780205,0.0,144.34569,366.474,1.0,-1.0,0.66744655,6.2547274,5.5725555,1.0,-92.3564,148.44424,-249.02928,491.91818,-3.2320088e-11,-7.057208e-14,5.4693294,5.4693294,6.2547274,0.30642292,1.1198411,1.1198411,1.1830106,5.5725555,6.2547274,0.7853982,0.119841106,0.0,1.0,1.0243597,1.6266228,0.0,0.05,0.0,1.0,1.0
0.038,1.0,0.0,100869.83,-2218.2622,-8.417521,4.0903691e-07,0.6401015,0.6888787,0.19092171,0.23909704,1.4346229,0.4279019,-31.215363,-163.96939,-163.96939,111.98452,43.91409,0.0,144.34569,366.474,1.0,-1.0,0.6706796,0.15180212,5.7584357,1.0,-111.64767,142.86304,-317.68954,481.65894,-2.9913523e-11,-2.2001236e-13,5.649589,5.649589,0.15180212,0.30295208,1.1220033,1.1220033,1.1836845,5.7584357,6.4349875,0.7853982,0.12200334,0.0,1.0,1.0248761,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0385,1.0,0.0,100895.84,-2225.3264,-8.417521,4.0903691e-07,0.6401152,0.6914943,0.19092304,0.2348542,1.4345955,0.42788753,-5.4075484,-80.52481,-80.52481,111.98452,18.713472,0.0,144.34569,366.474,1.0,-1.0,0.67355233,0.33210456,5.94442,1.0,-127.458916,132.86646,-376.09958,456.6244,-2.7306006e-11,-4.333793e-13,5.8298917,5.8298917,0.33210456,0.29863593,1.1240883,1.1240883,1.1843351,5.94442,6.6152897,0.7853982,0.1240883,0.0,1.0,1.0253918,1.6266228,0.0,0.05,0.0,1.0,1.0
0.039,1.0,0.0,100922.195,-2229.9998,-8.417521,4.0903691e-07,0.640251,0.69357437,0.19086099,0.22989087,1.4344171,0.4276046,20.522177,4.8333955,4.8333955,111.98452,-7.0250497,0.0,144.34569,366.474,1.0,-1.0,0.6758961,0.51245534,6.130504,1.0,-139.31194,118.78976,-422.49384,417.66046,-2.463312e-11,-5.8603307e-13,6.0102425,6.0102425,0.51245534,0.29360542,1.1260936,1.1260936,1.1849635,6.130504,6.7956405,0.7853982,0.12609361,0.0,1.0,1.0259068,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0395,1.0,0.0,100948.45,-2232.129,-8.417521,4.0903691e-07,0.6405051,0.69497544,0.19074793,0.22437531,1.4340794,0.42708126,45.761833,89.44799,89.44799,111.98452,-32.493233,0.0,144.34569,366.474,1.0,-1.0,0.67756784,0.69286275,0.033500336,1.0,-146.85153,101.08971,-455.4875,366.0395,-2.2425678e-11,-6.9012396e-13,6.19065,6.19065,0.69286275,0.28802812,1.1280179,1.1280179,1.1855714,0.033500336,6.976048,0.7853982,0.1280179,0.0,1.0,1.026421,1.6266228,0.0,0.05,0.0,1.0,1.0
0.04,1.0,0.0,100974.19,-2231.6553,-8.417521,4.0903691e-07,0.64087147,0.6955914,0.19059531,0.2185061,1.4335796,0.42634687,69.524414,170.69867,170.69867,111.98452,-56.894836,0.0,144.34569,366.474,1.0,-1.0,0.67846113,0.87333715,0.21977589,1.0,-149.85509,80.33067,-474.11615,303.41748,-2.0295458e-11,-7.6378053e-13,0.08793898,0.08793898,0.87333715,0.28210244,1.1298608,1.1298608,1.1861607,0.21977589,0.87333715,0.7853982,0.12986076,0.0,1.0,1.0269344,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0405,1.0,0.0,100998.95,-2228.6194,-8.417521,4.0903691e-07,0.6413426,0.6953621,0.19041331,0.21250087,1.4329195,0.4254309,91.07016,246.0822,246.0822,111.98452,-79.46841,0.0,144.34569,366.474,1.0,-1.0,0.67851526,1.0538901,0.40614268,1.0,-148.2382,57.16804,-477.86276,231.78055,-1.7487884e-11,-8.1045056e-13,0.26849192,0.26849192,1.0538901,0.27604604,1.1316227,1.1316227,1.1867336,0.40614268,1.0538901,0.7853982,0.13162266,0.0,1.0,1.027447,1.6266228,0.0,0.05,0.0,1.0,1.0
0.041,1.0,0.0,101022.31,-2223.161,-8.417521,4.0903691e-07,0.64190894,0.69427705,0.19021058,0.20658202,1.4321064,0.42436203,109.72746,313.28775,313.28775,111.98452,-99.508995,0.0,144.34569,366.474,1.0,-1.0,0.67771906,1.2345341,0.5925983,1.0,-142.05682,32.32936,-466.67007,153.38231,-1.5129299e-11,-8.369675e-13,0.449136,0.449136,1.2345341,0.27008155,1.133305,1.133305,1.1872925,0.5925983,1.2345341,0.7853982,0.13330501,0.0,1.0,1.027959,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0415,1.0,0.0,101043.9,-2215.5095,-8.417521,4.0903691e-07,0.64256,0.69237405,0.18999405,0.20096315,1.4311516,0.42316717,124.912025,370.26535,370.26535,111.98452,-116.3885,0.0,144.34569,366.474,1.0,-1.0,0.67610943,1.415282,0.7791408,1.0,-131.50554,6.5935187,-440.93988,70.674545,-1.38885604e-11,-8.495723e-13,0.6298838,0.6298838,1.415282,0.2644223,1.13491,1.13491,1.1878395,0.7791408,1.415282,0.7853982,0.13490997,0.0,1.0,1.0284702,1.6266228,0.0,0.05,0.0,1.0,1.0
0.042,1.0,0.0,101063.37,-2205.9734,-8.417521,4.0903691e-07,0.6432842,0.6897345,0.18976876,0.19583735,1.4300711,0.4218708,136.14415,415.28586,415.28586,111.98452,-129.57428,0.0,144.34569,366.474,1.0,-1.0,0.6737668,1.596146,0.96576846,1.0,-116.91249,-19.231651,-401.5184,-13.767442,-1.293834e-11,-8.528768e-13,0.81074786,0.81074786,1.596146,0.2592608,1.1364404,1.1364404,1.1883773,0.96576846,1.596146,0.7853982,0.13644041,0.0,1.0,1.0289806,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0425,1.0,0.0,101080.49,-2194.921,-8.417521,4.0903691e-07,0.6440694,0.6864765,0.18953772,0.19136848,1.428884,0.42049417,143.06361,446.99146,446.99146,111.98452,-138.64565,0.0,144.34569,366.474,1.0,-1.0,0.6708077,1.7771378,1.15248,1.0,-98.73071,-44.3329,-349.66928,-97.32218,-1.1633812e-11,-8.536264e-13,0.99173963,0.99173963,1.7771378,0.25476018,1.1378998,1.1378998,1.1889079,1.15248,1.7771378,0.7853982,0.13789976,0.0,1.0,1.0294904,1.6266228,0.0,0.05,0.0,1.0,1.0
0.043,1.0,0.0,101095.1,-2182.7642,-8.417521,4.0903691e-07,0.6449034,0.68274754,0.18930197,0.18768485,1.4276123,0.41905472,145.44174,464.4353,464.4353,111.98452,-143.30757,0.0,144.34569,366.474,1.0,-1.0,0.6673777,1.9582673,1.3392744,1.0,-77.525986,-67.91576,-287.03482,-177.4005,-1.0103509e-11,-8.4793045e-13,1.1728692,1.1728692,1.9582673,0.25104788,1.1392919,1.1392919,1.1894332,1.3392744,1.9582673,0.7853982,0.1392919,0.0,1.0,1.0299994,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0435,1.0,0.0,101107.125,-2169.938,-8.417521,4.0903691e-07,0.6457744,0.6787166,0.18906058,0.18487476,1.4262795,0.41756567,143.19005,467.1095,467.1095,111.98452,-143.40128,0.0,144.34569,366.474,1.0,-1.0,0.6636436,2.1395428,1.5261511,1.0,-53.961246,-89.2288,-215.58658,-251.52293,-7.986323e-12,-8.383488e-13,1.3541447,1.3541447,2.1395428,0.2482115,1.1406211,1.1406211,1.1899554,1.5261511,2.1395428,0.7853982,0.14062108,0.0,1.0,1.0305078,1.6266228,0.0,0.05,0.0,1.0,1.0
0.044,1.0,0.0,101116.586,-2156.8804,-8.417521,4.0903691e-07,0.6466711,0.6745656,0.18881088,0.1829834,1.4249096,0.41603598,136.36504,454.96075,454.96075,111.98452,-138.91101,0.0,144.34569,366.474,1.0,-1.0,0.6597851,2.3209705,1.7131096,1.0,-28.777678,-107.587364,-137.56659,-317.3942,-5.5383398e-12,-8.262216e-13,1.5355724,1.5355724,2.3209705,0.24629566,1.1418917,1.1418917,1.1904753,1.7131096,2.3209705,0.7853982,0.14189169,0.0,1.0,1.0310155,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0445,1.0,0.0,101123.61,-2144.0127,-8.417521,4.0903691e-07,0.64758354,0.6704811,0.18854868,0.18201159,1.4235263,0.41447008,125.16875,428.39325,428.39325,111.98452,-129.96655,0.0,144.34569,366.474,1.0,-1.0,0.6559866,2.502554,1.9001497,1.0,-2.772765,-122.39598,-55.420567,-372.9727,-3.2787692e-12,-8.112596e-13,1.7171557,1.7171557,2.502554,0.24530078,1.1431082,1.1431082,1.1909943,1.9001497,2.502554,0.7853982,0.1431082,0.0,1.0,1.0315225,1.6266228,0.0,0.05,0.0,1.0,1.0
0.045,1.0,0.0,101128.38,-2131.7202,-8.417521,4.0903691e-07,0.64850307,0.66664445,0.18826853,0.18191624,1.4221519,0.41286844,109.94454,388.2582,388.2582,111.98452,-116.841255,0.0,144.34569,366.474,1.0,-1.0,0.65242785,2.6842937,2.0872712,1.0,23.22417,-133.16872,28.275267,-416.53348,-7.1987436e-13,-7.951385e-13,1.8988957,1.8988957,2.6842937,0.24518362,1.1442751,1.1442751,1.1915126,2.0872712,2.6842937,0.7853982,0.14427502,0.0,1.0,1.032029,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0455,1.0,0.0,101131.19,-2120.3374,-8.417521,4.0903691e-07,0.6494227,0.6632236,0.18796417,0.18261321,1.4208064,0.41122782,91.16819,335.8304,335.8304,111.98452,-99.94507,0.0,144.34569,366.474,1.0,-1.0,0.6492752,2.866189,2.2744744,1.0,48.378326,-139.54651,110.89209,-446.7225,2.009634e-12,-7.8115693e-13,2.0807908,2.0807908,2.866189,0.2458598,1.1453964,1.1453964,1.1920305,2.2744744,2.866189,0.7853982,0.14539635,0.0,1.0,1.032535,1.6266228,0.0,0.05,0.0,1.0,1.0
0.046,1.0,0.0,101132.336,-2110.1323,-8.417521,4.0903691e-07,0.65033734,0.6603641,0.1876289,0.18398213,1.4195064,0.40954193,69.4341,272.7716,272.7716,111.98452,-79.81296,0.0,144.34569,366.474,1.0,-1.0,0.64667284,3.0482352,2.4617586,1.0,71.876785,-141.31088,189.82896,-462.60056,3.6510356e-12,-7.590329e-13,2.2628372,2.2628372,3.0482352,0.24720909,1.1464761,1.1464761,1.1925478,2.4617586,3.0482352,0.7853982,0.14647612,0.0,1.0,1.0330403,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0465,1.0,0.0,101132.2,-2101.297,-8.417521,4.0903691e-07,0.6512438,0.65818214,0.18725592,0.18587346,1.4182655,0.4078021,45.4371,201.08154,201.08154,111.98452,-57.08853,0.0,144.34569,366.474,1.0,-1.0,0.64473647,3.2304265,2.649124,1.0,92.955864,-138.39296,262.59375,-463.6753,3.5181385e-12,-7.350193e-13,2.4450283,2.4450283,3.2304265,0.24908192,1.1475179,1.1475179,1.1930637,2.649124,3.2304265,0.7853982,0.14751792,0.0,1.0,1.0335451,1.6266228,0.0,0.05,0.0,1.0,1.0
0.047,1.0,0.0,101131.18,-2093.9426,-8.417521,4.0903691e-07,0.65214074,0.65675956,0.1868388,0.18811655,1.4170926,0.40599808,19.95021,123.038,123.038,111.98452,-32.50358,0.0,144.34569,366.474,1.0,-1.0,0.64354753,3.4127548,2.8365703,1.0,110.92734,-130.87755,326.88205,-449.92004,1.8164836e-12,-7.0887865e-13,2.6273565,2.6273565,3.4127548,0.25130793,1.1485249,1.1485249,1.1935773,2.8365703,3.4127548,0.7853982,0.14852488,0.0,1.0,1.0340495,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0475,1.0,0.0,101129.664,-2088.095,-8.417521,4.0903691e-07,0.65302855,0.65614045,0.18637186,0.19052899,1.4159926,0.40411896,-6.2008185,41.126717,41.126717,111.98452,-6.85409,0.0,144.34569,366.474,1.0,-1.0,0.64315,3.5952103,3.024097,1.0,125.20248,-119.001656,380.65137,-421.77808,-1.9796736e-12,-6.8765273e-13,2.8098123,2.8098123,3.5952103,0.25370497,1.1494997,1.1494997,1.1940873,3.024097,3.5952103,0.7853982,0.14949971,0.0,1.0,1.0345533,1.6266228,0.0,0.05,0.0,1.0,1.0
0.048,1.0,0.0,101128.03,-2083.6997,-8.417521,4.0903691e-07,0.65390915,0.6563297,0.18585038,0.19292592,1.4149666,0.40215388,-32.165215,-42.036263,-42.036263,111.98452,19.02631,0.0,144.34569,366.474,1.0,-1.0,0.6435492,3.7777832,3.2117035,1.0,135.31276,-103.14755,422.18823,-380.15195,-5.4787247e-12,-6.6501687e-13,2.992385,2.992385,3.7777832,0.25608867,1.1504446,1.1504446,1.1945924,3.2117035,3.7777832,0.7853982,0.15044464,0.0,1.0,1.0350567,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0485,1.0,0.0,101126.625,-2080.6265,-8.417521,4.0903691e-07,0.6547858,0.6572939,0.18527094,0.19512947,1.4140111,0.40009293,-57.096027,-123.78774,-123.78774,111.98452,44.294476,0.0,144.34569,366.474,1.0,-1.0,0.6447129,3.960462,3.3993888,1.0,140.92645,-83.830414,450.16556,-326.3778,-9.499458e-12,-6.488622e-13,3.1750638,3.1750638,3.960462,0.25828162,1.1513615,1.1513615,1.1950909,3.3993888,3.960462,0.7853982,0.15136144,0.0,1.0,1.0355598,1.6266228,0.0,0.05,0.0,1.0,1.0
0.049,1.0,0.0,101125.75,-2078.6802,-8.417521,4.0903691e-07,0.6556628,0.6589642,0.18463157,0.19697733,1.4131197,0.3979279,-80.179,-201.50316,-201.50316,111.98452,68.12629,0.0,144.34569,366.474,1.0,-1.0,0.64657325,4.1432366,3.5871518,1.0,141.86012,-61.68113,463.68793,-262.18478,-1.3321149e-11,-6.2884534e-13,3.3578384,3.3578384,4.1432366,0.260122,1.1522515,1.1522515,1.1955814,3.5871518,4.1432366,0.7853982,0.15225145,0.0,1.0,1.0360624,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0495,1.0,0.0,101125.64,-2077.6118,-8.417521,4.0903691e-07,0.6565448,0.66124046,0.18393186,0.19833049,1.4122827,0.39565277,-100.66016,-272.6821,-272.6821,111.98452,89.74448,0.0,144.34569,366.474,1.0,-1.0,0.64903164,4.326096,3.774991,1.0,138.08508,-37.424927,462.3232,-189.64113,-1.6888102e-11,-6.110808e-13,3.540698,3.540698,4.326096,0.2614714,1.1531156,1.1531156,1.1960627,3.774991,4.326096,0.7853982,0.15311566,0.0,1.0,1.0365646,1.6266228,0.0,0.05,0.0,1.0,1.0
0.05,1.0,0.0,101126.46,-2077.1353,-6.9887686,1.95872e-07,0.657437,0.663997,0.18317297,0.1990796,1.4114883,0.3932643,-117.87118,-335.03046,-335.03046,111.98452,108.444626,0.0,144.34569,366.474,1.0,-1.0,0.65196395,4.5090322,3.9629052,1.0,129.72798,-11.856805,446.11865,-111.08819,-2.0423573e-11,-7.91339e-13,3.723634,3.723634,4.5090322,0.26222077,1.1539547,1.1539547,1.1965331,3.9629052,4.5090322,0.7853982,0.15395473,0.0,1.0,1.0370665,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0505,1.0,0.0,101128.33,-2076.9421,-6.9887686,1.95872e-07,0.6583442,0.6670897,0.18235752,0.19914949,1.4107233,0.39076218,-131.25151,-386.5362,-386.5362,111.98452,123.61846,0.0,144.34569,366.474,1.0,-1.0,0.65522814,4.6920366,4.1508923,1.0,117.0662,14.185315,415.6011,-29.06489,-2.3566642e-11,-1.0904389e-12,3.9066386,3.9066386,4.6920366,0.26229554,1.1547691,1.1547691,1.1969918,4.1508923,4.6920366,0.7853982,0.15476908,0.0,1.0,1.0375681,1.6266228,0.0,0.05,0.0,1.0,1.0
0.051,1.0,0.0,101131.24,-2076.7188,-6.9887686,1.95872e-07,0.6592709,0.67036396,0.18148951,0.19850212,1.4099742,0.38814932,-140.36652,-425.53592,-425.53592,111.98452,134.77354,0.0,144.34569,366.474,1.0,-1.0,0.658671,4.875104,4.3389506,1.0,100.517975,39.848545,371.76105,53.77486,-2.6494905e-11,-1.2992322e-12,4.0897055,4.0897055,4.875104,0.261658,1.155559,1.155559,1.1974379,4.3389506,4.875104,0.7853982,0.15555899,0.0,1.0,1.0380694,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0515,1.0,0.0,101135.164,-2076.1626,-6.9887686,1.95872e-07,0.6602206,0.6736623,0.18057407,0.19713739,1.4092274,0.38543165,-144.92116,-450.76993,-450.76993,111.98452,141.5489,0.0,144.34569,366.474,1.0,-1.0,0.6621372,5.0582294,4.5270777,1.0,80.62805,64.29311,316.0211,134.74886,-2.926232e-11,-1.4537206e-12,4.272831,4.272831,5.0582294,0.2603082,1.1563246,1.1563246,1.197871,4.5270777,5.0582294,0.7853982,0.15632465,0.0,1.0,1.0385704,1.6266228,0.0,0.05,0.0,1.0,1.0
0.052,1.0,0.0,101139.98,-2074.9983,-6.9887686,1.95872e-07,0.66119605,0.676833,0.17961723,0.19509184,1.4084705,0.38261807,-144.7689,-461.42374,-461.42374,111.98452,143.72617,0.0,144.34569,366.474,1.0,-1.0,0.6654763,5.241411,4.715272,1.0,58.049313,86.7196,250.18959,211.23415,-3.1885144e-11,-1.5435465e-12,4.456013,4.456013,5.241411,0.25828287,1.1570662,1.1570662,1.1982908,4.715272,5.241411,0.7853982,0.15706629,0.0,1.0,1.0390712,1.6266228,0.0,0.05,0.0,1.0,1.0
0.0525,1.0,0.0,101145.49,-2072.9897,-6.9887686,1.95872e-07,0.66219854,0.6797368,0.17862555,0.19243574,1.4076931,0.37971988,-139.91574,-457.1547,-457.1547,106.62418,141.23592,0.0,144.34569,352.32986,1.0,-1.0,0.66855055,5.4246497,4.903531,1.0,33.521286,106.394455,176.40202,280.75266,-3.397353e-11,-1.5844273e-12,4.6392517,4.6392517,5.4246497,0.25565237,1.1577841,1.1577841,1.1986976,4.903531,5.4246497,0.7853982,0.15778416,0.0,1.0,1.0395718,1.6266228,0.0,0.05,0.0,1.0,1.0
0.053,1.0,0.0,101151.51,-2069.9514,-6.9887686,1.95872e-07,0.6632281,0.6822541,0.17760597,0.18926863,1.4068868,0.3767505,-130.51941,-438.10287,-438.10287,106.62418,134.15948,0.0,144.34569,352.32986,1.0,-1.0,0.67124134,5.6079464,5.091853,1.0,7.8462563,122.67316,97.051346,341.05154,-3.5669818e-11,-1.6081238e-12,4.8225484,4.8225484,5.6079464,0.25251606,1.1584787,1.1584787,1.1990918,5.091853,5.6079464,0.7853982,0.15847874,0.0,1.0,1.0400721,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0535,1.0,0.0,101157.75,-2065.7578,-6.9887686,1.95872e-07,0.6642833,0.6842902,0.17656533,0.18571308,1.4060465,0.3737247,-116.88403,-404.88644,-404.88644,106.62418,122.726,0.0,111.642235,352.32986,1.0,-1.0,0.6734548,5.791305,5.2802362,1.0,-18.136293,135.02032,14.7103815,390.17606,-3.6908435e-11,-1.6162529e-12,5.005907,5.005907,5.791305,0.2489964,1.1591506,1.1591506,1.1994741,5.2802362,5.791305,0.7853982,0.15915062,0.0,1.0,1.0405723,1.5196621,0.0,0.05,0.0,1.0,1.0
0.054,1.0,0.0,101163.96,-2060.3455,-6.9887686,1.95872e-07,0.66536146,0.68577904,0.17551017,0.18190803,1.4051697,0.37065804,-99.45035,-358.5811,-358.5811,106.62418,107.30507,0.0,111.642235,352.32986,1.0,-1.0,0.6751254,5.9747305,5.4686785,1.0,-43.576103,143.02646,-67.95129,426.53238,-3.76833e-11,-1.6104236e-12,5.1893325,5.1893325,5.9747305,0.24523199,1.1598006,1.1598006,1.1998456,5.4686785,5.9747305,0.7853982,0.15980068,0.0,1.0,1.0410722,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0545,1.0,0.0,101169.87,-2053.7173,-6.9887686,1.95872e-07,0.6664585,0.6866859,0.17444637,0.17800106,1.4042577,0.36756623,-78.78204,-300.6853,-300.6853,106.62418,88.39536,0.0,111.642235,352.32986,1.0,-1.0,0.6762184,6.1582294,5.657178,1.0,-67.63878,146.42082,-148.25317,448.93848,-3.8499145e-11,-1.5937278e-12,5.372831,5.372831,6.1582294,0.24137,1.16043,1.16043,1.2002075,5.657178,6.1582294,0.7853982,0.16043,0.0,1.0,1.0415721,1.5196621,0.0,0.05,0.0,1.0,1.0
0.055,1.0,0.0,101175.195,-2045.9385,-6.9887686,1.95872e-07,0.6675693,0.6870079,0.17337902,0.17414083,1.4033142,0.3644644,-55.54841,-233.07231,-233.07231,106.62418,66.609276,0.0,111.642235,352.32986,1.0,-1.0,0.67673063,0.05862212,5.845734,1.0,-89.531944,145.08035,-223.5897,456.66202,-3.9876102e-11,-1.5680074e-12,5.5564094,5.5564094,0.05862212,0.23755866,1.16104,1.16104,1.2005609,5.845734,6.3418074,0.7853982,0.16103993,0.0,1.0,1.0420718,1.5196621,0.0,0.05,0.0,1.0,1.0
