Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0555,1.0,0.0,101179.72,-2037.1328,-6.9887686,1.95872e-07,0.6686878,0.6867735,0.17231207,0.1704694,1.4023468,0.36136636,-30.503897,-157.93027,-157.93027,106.62418,42.65423,0.0,111.642235,352.32986,1.0,-1.0,0.67669,0.24228702,6.034345,1.0,-108.53029,139.03418,-291.51346,449.4437,-4.0926037e-11,-1.5452641e-12,5.740074,5.740074,0.24228702,0.23393948,1.1616321,1.1616321,1.2009075,6.034345,6.525472,0.7853982,0.16163205,0.0,1.0,1.0425714,1.5196621,0.0,0.05,0.0,1.0,1.0
0.056,1.0,0.0,101183.24,-2027.4742,-6.9887686,1.95872e-07,0.66980726,0.68603957,0.17124833,0.1671152,1.401365,0.3582843,-4.4648876,-77.69281,-77.69281,106.62418,17.310942,0.0,111.642235,352.32986,1.0,-1.0,0.67615265,0.42604545,6.22301,1.0,-123.998856,128.46375,-349.81326,427.50607,-4.0141085e-11,-1.5205612e-12,5.9238324,5.9238324,0.42604545,0.23064032,1.1622081,1.1622081,1.2012484,6.22301,6.709231,0.7853982,0.1622081,0.0,1.0,1.0430709,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0565,1.0,0.0,101185.61,-2017.1775,-6.9887686,1.95872e-07,0.6709205,0.6848881,0.17018928,0.16418692,1.4003806,0.35522804,21.71564,5.037949,5.037949,106.62418,-8.590822,0.0,111.642235,352.32986,1.0,-1.0,0.6751995,0.6099037,0.12854265,1.0,-135.41399,113.69834,-396.58517,391.5472,-3.925488e-11,-1.4883337e-12,6.107691,6.107691,0.6099037,0.2277694,1.16277,1.16277,1.201585,0.12854265,6.893089,0.7853982,0.16277003,0.0,1.0,1.0435704,1.5196621,0.0,0.05,0.0,1.0,1.0
0.057,1.0,0.0,101186.72,-2006.4856,-6.9887686,1.95872e-07,0.6720203,0.6834213,0.16913511,0.16176862,1.3994068,0.35220486,47.175026,87.57387,87.57387,106.62418,-34.198414,0.0,111.642235,352.32986,1.0,-1.0,0.6739314,0.7938672,0.31731337,1.0,-142.38115,95.206116,-430.2937,342.71982,-3.8527438e-11,-1.4571618e-12,0.008468979,0.008468979,0.7938672,0.22541013,1.1633198,1.1633198,1.2019186,0.31731337,0.7938672,0.7853982,0.16331986,0.0,1.0,1.0440698,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0575,1.0,0.0,101186.54,-1995.6578,-6.9887686,1.95872e-07,0.67309976,0.68175524,0.16808471,0.15991582,1.3984578,0.3492192,71.068695,167.2262,167.2262,106.62418,-58.663662,0.0,111.642235,352.32986,1.0,-1.0,0.67246324,0.97793984,0.5061363,1.0,-144.64917,73.58048,-449.82227,282.59607,-3.843191e-11,-1.4195444e-12,0.19254169,0.19254169,0.97793984,0.2236176,1.1638596,1.1638596,1.2022499,0.5061363,0.97793984,0.7853982,0.16385962,0.0,1.0,1.044569,1.5196621,0.0,0.05,0.0,1.0,1.0
0.058,1.0,0.0,101185.09,-1984.9559,-6.9887686,1.95872e-07,0.6741523,0.6800141,0.16703583,0.15865369,1.3975477,0.34627274,92.59797,241.39154,241.39154,106.62418,-81.17072,0.0,111.642235,352.32986,1.0,-1.0,0.670918,1.1621245,0.69501114,1.0,-142.12025,49.52228,-454.51083,213.1193,-3.9084423e-11,-1.3839e-12,0.3767263,0.3767263,1.1621245,0.22241656,1.1643914,1.1643914,1.2025796,0.69501114,1.1621245,0.7853982,0.16439135,0.0,1.0,1.0450683,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0585,1.0,0.0,101182.45,-1974.6311,-6.9887686,1.95872e-07,0.6751722,0.6783234,0.1659852,0.15797642,1.3966905,0.34336418,111.03704,307.63586,307.63586,106.62418,-100.96344,0.0,111.642235,352.32986,1.0,-1.0,0.6694198,1.346422,0.88393766,1.0,-134.85506,23.81801,-444.17953,136.54367,-3.9764806e-11,-1.3488716e-12,0.5610238,0.5610238,1.346422,0.22180082,1.164917,1.164917,1.2029084,0.88393766,1.346422,0.7853982,0.16491696,0.0,1.0,1.0455674,1.5196621,0.0,0.05,0.0,1.0,1.0
0.059,1.0,0.0,101178.76,-1964.9122,-6.9887686,1.95872e-07,0.6761548,0.6768034,0.16492873,0.15784824,1.3958985,0.34048972,125.75813,363.774,363.774,106.62418,-117.371346,0.0,111.642235,352.32986,1.0,-1.0,0.6680879,1.5308315,1.0729158,1.0,-123.07274,-2.6853907,-419.13742,55.363422,-4.1253907e-11,-1.3144046e-12,0.7454333,0.7454333,1.5308315,0.22173427,1.1654382,1.1654382,1.2032362,1.0729158,1.5308315,0.7853982,0.16543822,0.0,1.0,1.0460665,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0595,1.0,0.0,101174.17,-1955.9951,-6.9887686,1.95872e-07,0.6770965,0.67556316,0.16386181,0.15820596,1.3951825,0.33764333,136.25392,407.94223,407.94223,106.62418,-129.8333,0.0,111.642235,352.32986,1.0,-1.0,0.6670302,1.7153504,1.2619454,1.0,-107.145546,-29.108374,-380.17593,-27.766272,-4.398211e-11,-1.2777448e-12,0.92995226,0.92995226,1.7153504,0.22215357,1.1659566,1.1659566,1.2035631,1.2619454,1.7153504,0.7853982,0.16595666,0.0,1.0,1.0465657,1.5196621,0.0,0.05,0.0,1.0,1.0
0.06,1.0,0.0,101168.91,-1948.0332,-6.9887686,1.95872e-07,0.6779951,0.6746951,0.1627795,0.15896302,1.3945509,0.33481702,142.15623,438.66132,438.66132,106.62418,-137.9177,0.0,111.642235,352.32986,1.0,-1.0,0.6663387,1.8999748,1.4510261,1.0,-87.587845,-54.568382,-328.54663,-110.11469,-4.6327272e-11,-1.2681027e-12,1.1145767,1.1145767,1.8999748,0.222972,1.1664735,1.1664735,1.2038885,1.4510261,1.8999748,0.7853982,0.16647355,0.0,1.0,1.0470648,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0605,1.0,0.0,101163.21,-1941.132,-6.9887686,1.95872e-07,0.6788496,0.67427075,0.16167684,0.16001426,1.3940098,0.33200154,143.25012,454.88818,454.88818,106.62418,-141.33865,0.0,111.642235,352.32986,1.0,-1.0,0.66608423,2.084699,1.6401578,1.0,-65.039986,-78.21014,-265.92365,-188.96455,-4.9115736e-11,-1.3400775e-12,1.2993007,1.2993007,2.084699,0.22408435,1.1669898,1.1669898,1.204212,1.6401578,2.084699,0.7853982,0.16698985,0.0,1.0,1.0475638,1.5196621,0.0,0.05,0.0,1.0,1.0
0.061,1.0,0.0,101157.33,-1935.3444,-6.9887686,1.95872e-07,0.6796605,0.6743374,0.16054918,0.16124184,1.3935624,0.3291869,139.48276,456.05347,456.05347,106.62418,-139.96696,0.0,111.642235,352.32986,1.0,-1.0,0.66631407,2.2695158,1.8293402,1.0,-40.2473,-99.23546,-194.35172,-261.70175,-5.194921e-11,-1.3837303e-12,1.4841175,1.4841175,2.2695158,0.22537282,1.1675062,1.1675062,1.2045325,1.8293402,2.2695158,0.7853982,0.16750617,0.0,1.0,1.0480629,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0615,1.0,0.0,101151.51,-1930.6704,-6.9887686,1.95872e-07,0.6804294,0.67491657,0.15939234,0.1625216,1.3932089,0.32636276,130.96645,442.0842,442.0842,106.62418,-133.83575,0.0,111.642235,352.32986,1.0,-1.0,0.6670498,2.4544175,2.0185726,1.0,-14.035038,-116.93141,-116.181244,-325.90295,-5.45502e-11,-1.4019027e-12,1.6690193,1.6690193,2.4544175,0.2267133,1.1680228,1.1680228,1.2048491,2.0185726,2.4544175,0.7853982,0.16802281,0.0,1.0,1.048562,1.5196621,0.0,0.05,0.0,1.0,1.0
0.062,1.0,0.0,101145.984,-1927.0577,-6.9887686,1.95872e-07,0.6811591,0.67600316,0.15820284,0.16372947,1.3929467,0.32351935,117.97578,413.40994,413.40994,106.62418,-123.14018,0.0,111.642235,352.32986,1.0,-1.0,0.6682868,2.639396,2.2078543,1.0,12.719891,-130.69566,-33.992043,-379.4179,-5.6197356e-11,-1.403668e-12,1.8539977,1.8539977,2.639396,0.22798191,1.1685398,1.1685398,1.2051606,2.2078543,2.639396,0.7853982,0.16853972,0.0,1.0,1.0490611,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0625,1.0,0.0,101140.984,-1924.4067,-6.9887686,1.95872e-07,0.68185323,0.67756665,0.15697816,0.16474795,1.3927709,0.32064763,100.938675,370.9518,370.9518,106.62418,-108.23128,0.0,111.642235,352.32986,1.0,-1.0,0.66999507,2.8244421,2.3971846,1.0,39.11925,-140.05792,49.491558,-420.44336,-5.709085e-11,-1.3933263e-12,2.039044,2.039044,2.8244421,0.22906123,1.1690565,1.1690565,1.205466,2.3971846,2.8244421,0.7853982,0.16905653,0.0,1.0,1.0495602,1.5196621,0.0,0.05,0.0,1.0,1.0
0.063,1.0,0.0,101136.69,-1922.5762,-6.9887686,1.95872e-07,0.6825162,0.67955315,0.15571676,0.16547175,1.392674,0.31773996,80.42199,316.0946,316.0946,106.62418,-89.60411,0.0,111.642235,352.32986,1.0,-1.0,0.67212176,3.0095477,2.5865622,1.0,64.27469,-144.69667,131.49155,-447.58615,-5.933036e-11,-1.3689108e-12,2.2241497,2.2241497,3.0095477,0.22984618,1.1695726,1.1695726,1.2057639,2.5865622,3.0095477,0.7853982,0.1695726,0.0,1.0,1.0500593,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0635,1.0,0.0,101133.234,-1921.3917,-6.9887686,1.95872e-07,0.6831528,0.6818889,0.1544182,0.16581292,1.3926468,0.3147905,57.11192,250.64264,250.64264,106.62418,-67.88085,0.0,111.642235,352.32986,1.0,-1.0,0.6745941,3.1947048,2.775986,1.0,87.33856,-144.45049,209.26971,-459.91235,-6.118884e-11,-1.3431934e-12,2.4093065,2.4093065,3.1947048,0.23024902,1.1700871,1.1700871,1.2060534,2.775986,3.1947048,0.7853982,0.17008704,0.0,1.0,1.0505584,1.5196621,0.0,0.05,0.0,1.0,1.0
0.064,1.0,0.0,101130.734,-1920.6555,-6.9887686,1.95872e-07,0.68376803,0.6844844,0.15308312,0.16570495,1.3926791,0.3117953,31.790297,176.76079,176.76079,106.62418,-43.789238,0.0,111.642235,352.32986,1.0,-1.0,0.6773238,3.3799057,2.9654543,1.0,107.53324,-139.32353,280.22055,-456.98135,-6.162024e-11,-1.395878e-12,2.5945075,2.5945075,3.3799057,0.2302033,1.1705987,1.1705987,1.2063333,2.9654543,3.3799057,0.7853982,0.1705988,0.0,1.0,1.0510577,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0645,1.0,0.0,101129.24,-1920.1569,-6.9887686,1.95872e-07,0.6843667,0.6872397,0.15171322,0.16510534,1.3927594,0.30875263,5.3075714,96.90253,96.90253,106.62418,-18.137548,0.0,111.642235,352.32986,1.0,-1.0,0.6802121,3.5651443,3.154966,1.0,124.1777,-129.48526,341.96014,-438.86267,-6.224524e-11,-1.5253657e-12,2.779746,2.779746,3.5651443,0.22966674,1.1711067,1.1711067,1.2066028,3.154966,3.5651443,0.7853982,0.17110667,0.0,1.0,1.0515568,1.5196621,0.0,0.05,0.0,1.0,1.0
0.065,1.0,0.0,101128.75,-1919.6826,-6.9887686,1.95872e-07,0.68495333,0.6900495,0.15031114,0.16399723,1.3928765,0.30566296,-21.446371,13.727747,13.727747,106.62418,8.21311,0.0,111.642235,352.32986,1.0,-1.0,0.6831548,3.7504156,3.3445191,1.0,136.71054,-115.264175,392.40762,-406.13538,-6.2345115e-11,-1.6038258e-12,2.9650173,2.9650173,3.7504156,0.22862251,1.1716094,1.1716094,1.2068613,3.3445191,3.7504156,0.7853982,0.17160942,0.0,1.0,1.0520561,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0655,1.0,0.0,101129.21,-1919.0282,-6.9887686,1.95872e-07,0.685532,0.69280887,0.14888035,0.16238941,1.3930194,0.30252886,-47.57248,-69.986824,-69.986824,106.62418,34.37804,0.0,111.642235,352.32986,1.0,-1.0,0.6860483,3.935716,3.534112,1.0,144.70874,-97.13625,429.85654,-359.8697,-6.115776e-11,-1.641054e-12,3.1503177,3.1503177,3.935716,0.22707953,1.1721058,1.1721058,1.2071084,3.534112,3.935716,0.7853982,0.17210576,0.0,1.0,1.0525553,1.5196621,0.0,0.05,0.0,1.0,1.0
0.066,1.0,0.0,101130.555,-1918.0076,-6.9887686,1.95872e-07,0.6861059,0.6954183,0.14742488,0.16031516,1.393178,0.2993548,-72.192825,-151.44138,-151.44138,106.62418,59.478745,0.0,111.642235,352.32986,1.0,-1.0,0.68879414,4.1210427,3.7237427,1.0,147.90135,-75.70853,453.03317,-301.5918,-5.917173e-11,1.7973549e-12,3.3356447,3.3356447,4.1210427,0.22507098,1.1725945,1.1725945,1.2073437,3.7237427,4.1210427,0.7853982,0.17259452,0.0,1.0,1.0530546,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0665,1.0,0.0,101132.64,-1916.4613,-6.9887686,1.95872e-07,0.6866774,0.6977891,0.1459492,0.15782972,1.3933437,0.29614693,-94.47986,-227.90749,-227.90749,106.62418,82.67221,0.0,111.642235,352.32986,1.0,-1.0,0.6913044,4.3063955,3.9134095,1.0,146.1782,-51.698345,461.14026,-233.23277,-5.7242294e-11,3.0606466e-12,3.5209973,3.5209973,4.3063955,0.22265205,1.1730746,1.1730746,1.2075675,3.9134095,4.3063955,0.7853982,0.1730746,0.0,1.0,1.0535538,1.5196621,0.0,0.05,0.0,1.0,1.0
0.067,1.0,0.0,101135.32,-1914.2639,-6.9887686,1.95872e-07,0.687248,0.699847,0.14445803,0.1550068,1.3935093,0.29291263,-113.68376,-296.82013,-296.82013,106.62418,103.178825,0.0,111.642235,352.32986,1.0,-1.0,0.6935056,4.491774,4.103111,1.0,139.5931,-25.909334,453.8842,-157.06404,-5.4709508e-11,1.6157613e-12,3.706376,3.706376,4.491774,0.21989635,1.1735451,1.1735451,1.2077798,4.103111,4.491774,0.7853982,0.17354508,0.0,1.0,1.0540532,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0675,1.0,0.0,101138.42,-1911.3291,-6.9887686,1.95872e-07,0.687818,0.7015358,0.142956,0.15193425,1.39367,0.28966022,-129.15704,-355.86392,-355.86392,106.62418,120.30798,0.0,111.642235,352.32986,1.0,-1.0,0.69534206,4.677181,4.2928443,1.0,128.36172,0.7953307,431.48508,-75.62115,-5.2918666e-11,7.9429914e-13,3.8917825,3.8917825,4.677181,0.21689157,1.1740053,1.1740053,1.2079812,4.2928443,4.677181,0.7853982,0.17400521,0.0,1.0,1.0545526,1.5196621,0.0,0.05,0.0,1.0,1.0
0.068,1.0,0.0,101141.75,-1907.6123,-6.9887686,1.95872e-07,0.688387,0.7028199,0.14144757,0.14870918,1.393823,0.28639832,-140.37575,-403.05075,-403.05075,106.62418,133.48077,0.0,111.642235,352.32986,1.0,-1.0,0.6967782,4.862617,4.4826083,1.0,112.854416,27.521334,394.66974,8.381016,-5.1817186e-11,2.0941022e-13,4.077219,4.077219,4.862617,0.21373461,1.1744545,1.1744545,1.2081722,4.4826083,4.862617,0.7853982,0.17445448,0.0,1.0,1.0550519,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0685,1.0,0.0,101145.13,-1903.1119,-6.9887686,1.95872e-07,0.68895346,0.70368475,0.13993673,0.14543265,1.3939677,0.28313565,-146.9566,-436.78632,-436.78632,106.62418,142.24905,0.0,111.642235,352.32986,1.0,-1.0,0.69779956,5.0480866,4.672402,1.0,93.58405,53.372543,344.64746,92.13886,-5.0780012e-11,-2.0631255e-13,4.2626886,4.2626886,5.0480866,0.21052623,1.1748925,1.1748925,1.2083535,4.672402,5.0480866,0.7853982,0.17489256,0.0,1.0,1.0555514,1.5196621,0.0,0.05,0.0,1.0,1.0
0.069,1.0,0.0,101148.375,-1897.8674,-6.9887686,1.95872e-07,0.68951523,0.7041375,0.1384269,0.14220442,1.3941057,0.2798803,-148.66978,-455.9235,-455.9235,106.62418,146.31027,0.0,111.642235,352.32986,1.0,-1.0,0.69841313,5.233593,4.8622236,1.0,71.18943,77.48036,283.07004,172.85345,-4.7623183e-11,5.035412e-12,4.448195,4.448195,5.233593,0.20736584,1.1753194,1.1753194,1.2085259,4.8622236,5.233593,0.7853982,0.17531939,0.0,1.0,1.0560509,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0695,1.0,0.0,101151.336,-1891.9564,-6.9887686,1.95872e-07,0.6900693,0.7042059,0.13692077,0.13911778,1.3942401,0.2766395,-145.44687,-459.80072,-459.80072,106.62418,145.5179,0.0,111.642235,352.32986,1.0,-1.0,0.6986461,5.41914,5.052071,1.0,46.414635,99.03224,211.97713,247.82361,-4.4636534e-11,8.3681334e-12,4.633742,4.633742,5.41914,0.20434655,1.1757351,1.1757351,1.2086903,5.052071,5.41914,0.7853982,0.17573509,0.0,1.0,1.0565504,1.5196621,0.0,0.05,0.0,1.0,1.0
0.07,1.0,0.0,101153.87,-1885.489,-6.3231597,-4.563093e-07,0.69061244,0.7039359,0.1354202,0.1362552,1.3943762,0.27341923,-137.38364,-448.26462,-448.26462,106.62418,139.88675,0.0,111.642235,352.32986,1.0,-1.0,0.6985439,5.604731,5.2419443,1.0,20.08503,117.29861,133.729,314.5356,-4.321589e-11,5.411297e-12,4.8193326,4.8193326,5.604731,0.2015504,1.17614,1.17614,1.2088475,5.2419443,5.604731,0.7853982,0.17613997,0.0,1.0,1.0570499,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0705,1.0,0.0,101155.875,-1878.6012,-6.3231597,-4.563093e-07,0.69114083,0.70338905,0.13392621,0.13368423,1.3945203,0.27022398,-124.7377,-421.67578,-421.67578,106.62418,129.59329,0.0,111.642235,352.32986,1.0,-1.0,0.69816726,5.7903686,5.4318414,1.0,-6.9195976,131.6573,50.92876,370.74704,-4.2266697e-11,3.6707716e-12,5.0049706,5.0049706,5.7903686,0.19904467,1.1765345,1.1765345,1.2089982,5.4318414,5.7903686,0.7853982,0.17653449,0.0,1.0,1.0575495,1.5196621,0.0,0.05,0.0,1.0,1.0
0.071,1.0,0.0,101157.28,-1871.4474,-6.3231597,-4.563093e-07,0.69165087,0.70263875,0.1324389,0.13145454,1.3946795,0.26705644,-107.92092,-380.8979,-380.8979,106.62418,114.97067,0.0,111.642235,352.32986,1.0,-1.0,0.6975887,5.9760556,5.621762,1.0,-33.693863,141.61479,-33.663563,414.56143,-4.070798e-11,2.439682e-12,5.1906576,5.1906576,5.9760556,0.19687873,1.1769192,1.1769192,1.209143,5.621762,5.9760556,0.7853982,0.17691924,0.0,1.0,1.0580491,1.5196621,0.0,0.05,0.0,1.0,1.0
0.0715,1.0,0.0,101158.06,-1864.1917,-6.3231597,-4.563093e-07,0.6921389,0.7017661,0.13095753,0.12959594,1.3948616,0.26391757,-87.48665,-327.27026,-327.27026,106.62418,96.4986,0.0,111.642235,352.32986,1.0,-1.0,0.6968883,6.1617937,5.8117046,1.0,-59.336803,146.82346,-117.22212,444.49237,-3.839031e-11,1.5357831e-12,5.3763957,5.3763957,6.1617937,0.19508213,1.1772949,1.1772949,1.2092826,5.8117046,6.1617937,0.7853982,0.17729487,0.0,1.0,1.0585487,1.5196621,0.0,0.05,0.0,1.0,1.0
0.072,1.0,0.0,101158.23,-1856.9989,-6.3231597,-4.563093e-07,0.69260174,0.70085543,0.1294806,0.12811741,1.3950739,0.26080647,-64.11214,-262.56497,-262.56497,106.62418,74.7881,0.0,111.642235,352.32986,1.0,-1.0,0.69614965,0.06439792,6.001669,1.0,-82.982124,147.09425,-196.94896,459.51395,-3.597628e-11,9.037343e-13,5.5621853,5.5621853,0.06439792,0.19366363,1.177662,1.177662,1.2094172,6.001669,6.3475833,0.7853982,0.17766203,0.0,1.0,1.0590483,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0725,1.0,0.0,101157.82,-1850.0267,-6.3231597,-4.563093e-07,0.6930365,0.6999899,0.12800595,0.1270072,1.3953236,0.2577205,-38.576515,-188.92918,-188.92918,103.6533,50.561832,0.0,111.642235,332.45456,1.0,-1.0,0.69545496,0.250238,6.1916537,1.0,-103.82769,142.4042,-270.1673,459.09647,-3.4121074e-11,4.4573319e-13,5.748025,5.748025,0.250238,0.1926113,1.1780214,1.1780214,1.2095469,6.1916537,6.5334234,0.7853982,0.1780214,0.0,1.0,1.059548,1.4359592,0.0,0.05,0.0,1.0,1.0
0.073,1.0,0.0,101156.92,-1843.4174,-6.3231597,-4.563093e-07,0.6934412,0.69924736,0.12653089,0.1262341,1.3956169,0.25465554,-11.735049,-108.815056,-108.815056,103.6533,24.630173,0.0,111.642235,332.45456,1.0,-1.0,0.69488126,0.43612695,0.09847371,1.0,-121.163246,132.8983,-334.4112,443.22626,-3.1959962e-11,1.1820483e-13,5.933914,5.933914,0.43612695,0.19189382,1.1783736,1.1783736,1.209672,0.09847371,6.719312,0.7853982,0.17837352,0.0,1.0,1.0600477,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0735,1.0,0.0,101155.63,-1837.2906,-6.3231597,-4.563093e-07,0.6938144,0.6986962,0.12505238,0.12574954,1.3959584,0.25160608,15.509637,-24.89892,-24.89892,103.6533,-2.1359336,0.0,111.642235,332.45456,1.0,-1.0,0.6944964,0.6220618,0.288498,1.0,-134.3953,118.88566,-387.50912,412.40805,-2.9699236e-11,-1.07059374e-13,6.1198487,6.1198487,0.6220618,0.1914625,1.1787189,1.1787189,1.2097919,0.288498,6.905247,0.7853982,0.17871888,0.0,1.0,1.0605475,1.4359592,0.0,0.05,0.0,1.0,1.0
0.074,1.0,0.0,101154.09,-1831.7386,-6.3231597,-4.563093e-07,0.69415563,0.69839233,0.12356722,0.12549065,1.3963518,0.24856575,42.238304,60.0076,60.0076,103.6533,-28.834555,0.0,111.642235,332.45456,1.0,-1.0,0.69435567,0.80803853,0.47854072,1.0,-143.0682,100.829895,-427.65805,367.65045,-2.7323713e-11,-2.6604427e-13,0.022640359,0.022640359,0.80803853,0.1912545,1.1790578,1.1790578,1.2099065,0.47854072,0.80803853,0.7853982,0.17905779,0.0,1.0,1.0610472,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0745,1.0,0.0,101152.45,-1826.8219,-6.3231597,-4.563093e-07,0.6944652,0.6983764,0.12207222,0.12538391,1.3967985,0.24552748,67.54675,143.05168,143.05168,103.6533,-54.563744,0.0,111.642235,332.45456,1.0,-1.0,0.69449943,0.9940522,0.668601,1.0,-146.88062,79.33386,-453.48572,310.43405,-2.5347287e-11,-3.7216776e-13,0.20865402,0.20865402,0.9940522,0.19119619,1.1793904,1.1793904,1.210015,0.668601,0.9940522,0.7853982,0.17939045,0.0,1.0,1.0615469,1.4359592,0.0,0.05,0.0,1.0,1.0
0.075,1.0,0.0,101150.85,-1822.5665,-6.3231597,-4.563093e-07,0.6947443,0.6986723,0.12056434,0.12534918,1.3972983,0.24248397,90.57723,221.43555,221.43555,103.6533,-78.45274,0.0,111.642235,332.45456,1.0,-1.0,0.6949516,1.1800971,0.8586778,1.0,-145.6966,55.11936,-464.09912,242.66356,-2.330633e-11,-4.4340597e-13,0.3946989,0.3946989,1.1800971,0.1912076,1.1797168,1.1797168,1.2101171,0.8586778,1.1800971,0.7853982,0.1797168,0.0,1.0,1.0620468,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0755,1.0,0.0,101149.445,-1818.9642,-6.3231597,-4.563093e-07,0.6949949,0.69928634,0.11904094,0.12530415,1.3978494,0.2394281,110.54834,292.51154,292.51154,103.6533,-99.69224,0.0,111.642235,332.45456,1.0,-1.0,0.69571835,1.366167,1.0487701,1.0,-139.55078,29.002445,-459.11652,166.60497,-2.1650558e-11,-4.8776673e-13,0.58076876,0.58076876,1.366167,0.19120647,1.1800367,1.1800367,1.2102118,1.0487701,1.366167,0.7853982,0.18003666,0.0,1.0,1.0625466,1.4359592,0.0,0.05,0.0,1.0,1.0
0.076,1.0,0.0,101148.38,-1815.9738,-6.3231597,-4.563093e-07,0.69521964,0.7002075,0.11749983,0.12516864,1.398448,0.23635322,126.78234,353.87265,353.87265,103.6533,-117.562515,0.0,111.642235,332.45456,1.0,-1.0,0.696789,1.5522553,1.2388766,1.0,-128.64757,1.8652191,-438.68253,84.80987,-2.0863741e-11,-5.131615e-13,0.766857,0.766857,1.5522553,0.1911127,1.1803497,1.1803497,1.2102982,1.2388766,1.5522553,0.7853982,0.18034966,0.0,1.0,1.0630465,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0765,1.0,0.0,101147.79,-1813.5232,-6.3231597,-4.563093e-07,0.6954217,0.70140815,0.11593942,0.124868676,1.3990887,0.2332535,138.72879,403.4355,403.4355,103.6533,-131.45847,0.0,111.642235,332.45456,1.0,-1.0,0.6981364,1.7383554,1.428996,1.0,-113.35405,-25.374735,-403.46506,0.029572163,-1.9920982e-11,-5.248915e-13,0.95295715,0.95295715,1.7383554,0.19085248,1.1806552,1.1806552,1.2103755,1.428996,1.7383554,0.7853982,0.18065524,0.0,1.0,1.0635463,1.4359592,0.0,0.05,0.0,1.0,1.0
0.077,1.0,0.0,101147.77,-1811.5148,-6.3231597,-4.563093e-07,0.6956047,0.7028465,0.11435881,0.12434016,1.3997653,0.2301242,145.98352,439.51218,439.51218,103.6533,-140.91045,0.0,111.642235,332.45456,1.0,-1.0,0.6997192,1.9244609,1.6191267,1.0,-94.187325,-51.796207,-354.6339,-84.87826,-1.9061757e-11,-5.269473e-13,1.1390626,1.1390626,1.9244609,0.1903618,1.1809527,1.1809527,1.2104431,1.6191267,1.9244609,0.7853982,0.18095273,0.0,1.0,1.0640461,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0775,1.0,0.0,101148.414,-1809.8304,-6.3231597,-4.563093e-07,0.69577247,0.7044688,0.1127578,0.12353194,1.4004698,0.22696197,148.30249,460.86923,460.86923,103.6533,-145.60025,0.0,111.642235,332.45456,1.0,-1.0,0.7014844,2.1105657,1.8092673,1.0,-71.79627,-76.50621,-293.82224,-167.047,-1.8542548e-11,-5.2326416e-13,1.3251675,1.3251675,2.1105657,0.18958966,1.1812413,1.1812413,1.2105001,1.8092673,2.1105657,0.7853982,0.1812413,0.0,1.0,1.0645461,1.4359592,0.0,0.05,0.0,1.0,1.0
0.078,1.0,0.0,101149.76,-1808.3381,-6.3231597,-4.563093e-07,0.6959288,0.7062124,0.11113689,0.12240802,1.4011942,0.22376479,145.6097,466.7704,466.7704,103.6533,-145.37175,0.0,111.642235,332.45456,1.0,-1.0,0.70337003,2.2966645,1.999416,1.0,-46.938988,-98.6707,-223.07133,-243.69905,-1.7655459e-11,-5.1291474e-13,1.5112664,1.5112664,2.2966645,0.1885002,1.1815201,1.1815201,1.2105458,1.999416,2.2966645,0.7853982,0.1815201,0.0,1.0,1.065046,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0785,1.0,0.0,101151.83,-1806.8988,-6.3231597,-4.563093e-07,0.6960776,0.7080098,0.10949727,0.1209491,1.4019303,0.22053222,137.99931,457.00256,457.00256,103.6533,-140.23567,0.0,111.642235,332.45456,1.0,-1.0,0.7053093,2.4827523,2.189571,1.0,-20.456358,-117.54296,-144.76154,-312.24103,-1.6600984e-11,-4.994308e-13,1.6973542,1.6973542,2.4827523,0.18707418,1.1817882,1.1817882,1.2105795,2.189571,2.4827523,0.7853982,0.18178822,0.0,1.0,1.0655459,1.4359592,0.0,0.05,0.0,1.0,1.0
0.079,1.0,0.0,101154.61,-1805.3735,-6.3231597,-4.563093e-07,0.6962223,0.7097916,0.10784074,0.119152956,1.4026698,0.21726531,125.73187,431.88348,431.88348,103.6533,-130.36871,0.0,111.642235,332.45456,1.0,-1.0,0.7072336,2.6688256,2.37973,1.0,6.7569017,-132.48878,-61.531033,-370.35245,-1.470787e-11,-4.842353e-13,1.8834275,1.8834275,2.6688256,0.18530951,1.1820447,1.1820447,1.2106011,2.37973,2.6688256,0.7853982,0.18204471,0.0,1.0,1.0660459,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0795,1.0,0.0,101158.06,-1803.6305,-6.3231597,-4.563093e-07,0.6963659,0.71149063,0.106169604,0.117034204,1.4034048,0.21396643,109.22467,392.2508,392.2508,103.6533,-116.10689,0.0,111.642235,332.45456,1.0,-1.0,0.70907646,2.8548815,2.5698917,1.0,33.782833,-143.0075,23.81419,-416.065,-1.3481021e-11,-4.658447e-13,2.0694833,2.0694833,2.8548815,0.1832208,1.1822888,1.1822888,1.21061,2.5698917,2.8548815,0.7853982,0.1822887,0.0,1.0,1.0665457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.08,1.0,0.0,101162.1,-1801.5511,-6.3231597,-4.563093e-07,0.6965111,0.71304506,0.10448657,0.114622876,1.4041284,0.21063925,89.03706,339.4336,339.4336,103.6533,-97.93361,0.0,111.642235,332.45456,1.0,-1.0,0.7107767,3.0409179,2.7600539,1.0,59.71131,-148.74838,108.39599,-447.8296,-1.278724e-11,-4.1212978e-13,2.2555196,2.2555196,3.0409179,0.18083815,1.1825194,1.1825194,1.2106065,2.7600539,3.0409179,0.7853982,0.18251942,0.0,1.0,1.0670457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0805,1.0,0.0,101166.65,-1799.0358,-6.3231597,-4.563093e-07,0.6966597,0.7144018,0.10279461,0.111962646,1.404835,0.20728838,65.85111,275.20663,275.20663,103.6533,-76.46289,0.0,111.642235,332.45456,1.0,-1.0,0.71228147,3.2269335,2.9502144,1.0,83.67059,-149.5217,189.36201,-464.56863,-1.2987717e-11,-3.450752e-13,2.4415355,2.4415355,3.2269335,0.17820519,1.1827362,1.1827362,1.2105901,2.9502144,3.2269335,0.7853982,0.18273614,0.0,1.0,1.0675458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.081,1.0,0.0,101171.586,-1796.0079,-6.3231597,-4.563093e-07,0.69681305,0.7155185,0.10109682,0.10910797,1.4055196,0.20391922,40.448303,201.72974,201.72974,103.6533,-52.418404,0.0,111.642235,332.45456,1.0,-1.0,0.713549,3.4129288,3.1403713,1.0,104.85626,-145.30457,263.98254,-465.71228,-1.35635695e-11,-2.9472743e-13,2.6275306,2.6275306,3.4129288,0.1753764,1.1829383,1.1829383,1.2105615,3.1403713,3.4129288,0.7853982,0.18293831,0.0,1.0,1.0680457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0815,1.0,0.0,101176.79,-1792.4171,-6.3231597,-4.563093e-07,0.69697165,0.7163655,0.09939627,0.10612111,1.4061795,0.20053758,13.683227,121.474236,121.474236,103.6533,-26.609062,0.0,111.642235,332.45456,1.0,-1.0,0.71454996,3.598904,3.3305228,1.0,122.5578,-136.24103,329.74265,-451.2169,-1.4264477e-11,-2.5919016e-13,2.8135056,2.8135056,3.598904,0.17241395,1.1831255,1.1831255,1.2105206,3.3305228,3.598904,0.7853982,0.18312553,0.0,1.0,1.0685457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.082,1.0,0.0,101182.13,-1788.241,-6.3231597,-4.563093e-07,0.6971355,0.71692747,0.09769591,0.10306867,1.4068129,0.19714943,-13.544987,37.138977,37.138977,103.6533,0.098041326,0.0,111.642235,332.45456,1.0,-1.0,0.7152688,3.7848601,3.5206668,1.0,136.18188,-122.6369,384.4269,-421.5659,-1.4349892e-11,-2.2740807e-13,2.999462,2.999462,3.7848601,0.16938436,1.1832975,1.1832975,1.2104682,3.5206668,3.7848601,0.7853982,0.18329753,0.0,1.0,1.0690457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0825,1.0,0.0,101187.484,-1783.4852,-6.3231597,-4.563093e-07,0.6973039,0.7172032,0.09599836,0.10001816,1.4074198,0.19376056,-40.32251,-48.440887,-48.440887,103.6533,26.806438,0.0,111.642235,332.45456,1.0,-1.0,0.71570426,3.970799,3.710802,1.0,145.27182,-104.9493,426.19363,-377.75275,-1.3926033e-11,-1.9791467e-13,3.185401,3.185401,3.970799,0.16635506,1.1834543,1.1834543,1.2104045,3.710802,3.970799,0.7853982,0.18345426,0.0,1.0,1.0695456,1.4359592,0.0,0.05,0.0,1.0,1.0
0.083,1.0,0.0,101192.72,-1778.1823,-6.3231597,-4.563093e-07,0.6974755,0.7172053,0.0943059,0.09703439,1.4080013,0.19037636,-65.75105,-132.38937,-132.38937,103.6533,52.620003,0.0,111.642235,332.45456,1.0,-1.0,0.7158687,4.1567225,3.900926,1.0,149.5224,-83.77134,453.63623,-321.24686,-1.3067451e-11,-1.758548e-13,3.3713245,3.3713245,4.1567225,0.16339073,1.1835958,1.1835958,1.2103302,3.900926,4.1567225,0.7853982,0.1835958,0.0,1.0,1.0700457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0835,1.0,0.0,101197.734,-1772.389,-6.3231597,-4.563093e-07,0.6976486,0.7169593,0.092620336,0.09417636,1.4085599,0.18700145,-88.97756,-211.88623,-211.88623,103.6533,76.672615,0.0,111.642235,332.45456,1.0,-1.0,0.7157874,4.342633,4.0910378,1.0,148.79001,-59.81245,465.82983,-253.9436,-1.1939142e-11,-1.5614318e-13,3.5572345,3.5572345,4.342633,0.16055028,1.1837224,1.1837224,1.2102458,4.0910378,4.342633,0.7853982,0.18372238,0.0,1.0,1.0705457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.084,1.0,0.0,101202.44,-1766.183,-6.3231597,-4.563093e-07,0.69782114,0.7165021,0.09094291,0.091494456,1.4090993,0.18363962,-109.22246,-284.26138,-284.26138,103.6533,98.15688,0.0,111.642235,332.45456,1.0,-1.0,0.7154966,4.528531,4.2811356,1.0,143.0974,-33.874935,462.3619,-178.10052,-1.2142754e-11,-1.4018927e-13,3.7431328,3.7431328,4.528531,0.15788399,1.1838343,1.1838343,1.210152,4.2811356,4.528531,0.7853982,0.18383436,0.0,1.0,1.0710458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0845,1.0,0.0,101206.766,-1759.658,-6.3231597,-4.563093e-07,0.6979909,0.71587914,0.089274354,0.08902809,1.4096236,0.18029353,-125.80557,-347.08417,-347.08417,103.6533,116.35101,0.0,111.642235,332.45456,1.0,-1.0,0.7150413,4.714419,4.471218,1.0,132.63304,-6.82746,443.3456,-96.26146,-1.2518487e-11,-1.2557922e-13,3.9290206,3.9290206,4.714419,0.15543115,1.1839322,1.1839322,1.210049,4.471218,4.714419,0.7853982,0.18393221,0.0,1.0,1.0715457,1.4359592,0.0,0.05,0.0,1.0,1.0
0.085,1.0,0.0,101210.664,-1752.9183,-6.3231597,-4.563093e-07,0.69815546,0.7151425,0.087614805,0.08680409,1.4101375,0.17696477,-138.16891,-398.2445,-398.2445,103.6533,130.64296,0.0,111.642235,332.45456,1.0,-1.0,0.7144728,4.9002976,4.6612835,1.0,117.74518,20.423738,409.41586,-11.171354,-1.11141825e-11,-1.1193152e-13,4.114899,4.114899,4.9002976,0.15321854,1.1840165,1.1840165,1.2099375,4.6612835,4.9002976,0.7853982,0.1840165,0.0,1.0,1.0720458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0855,1.0,0.0,101214.12,-1746.0739,-6.3231597,-4.563093e-07,0.6983127,0.71434766,0.08596386,0.08483573,1.4106461,0.1736537,-145.89554,-436.02344,-436.02344,103.6533,140.55113,0.0,111.642235,332.45456,1.0,-1.0,0.71384597,5.0861673,4.8513308,1.0,98.93051,46.96502,361.7079,74.31557,-9.374066e-12,-9.7328876e-14,4.300769,4.300769,5.0861673,0.15125933,1.1840878,1.1840878,1.2098176,4.8513308,5.0861673,0.7853982,0.1840878,0.0,1.0,1.0725458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.086,1.0,0.0,101217.13,-1739.2338,-6.3231597,-4.563093e-07,0.6984604,0.71355057,0.08432064,0.083122514,1.4111539,0.17035955,-148.72379,-459.1507,-459.1507,103.6533,145.74072,0.0,111.642235,332.45456,1.0,-1.0,0.7132161,5.2720275,5.0413585,1.0,76.817856,71.90592,301.81943,157.33125,-8.42345e-12,-8.512735e-14,4.4866295,4.4866295,5.2720275,0.149553,1.1841468,1.1841468,1.2096899,5.0413585,5.2720275,0.7853982,0.18414675,0.0,1.0,1.0730458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0865,1.0,0.0,101219.734,-1732.5012,-6.3231597,-4.563093e-07,0.6985969,0.7128049,0.08268383,0.08165056,1.4116654,0.16708048,-146.5565,-466.84732,-466.84732,103.6533,146.03535,0.0,111.642235,332.45456,1.0,-1.0,0.71263635,5.4578776,5.2313657,1.0,52.147343,94.40916,231.7575,235.08981,-6.6827624e-12,-7.6887586e-14,4.6724796,4.6724796,5.4578776,0.14808564,1.184194,1.184194,1.2095541,5.2313657,5.4578776,0.7853982,0.18419392,0.0,1.0,1.0735458,1.4359592,0.0,0.05,0.0,1.0,1.0
0.087,1.0,0.0,101221.984,-1725.9685,-6.3231597,-4.563093e-07,0.69872075,0.7121593,0.0810518,0.08039385,1.4121844,0.16381377,-139.46461,-458.85223,-458.85223,103.6533,141.42334,0.0,111.642235,332.45456,1.0,-1.0,0.71215457,5.643716,5.421351,1.0,25.745647,113.71897,153.87126,304.98096,-5.6525023e-12,-6.7139856e-14,4.858318,4.858318,5.643716,0.1468313,1.1842299,1.1842299,1.2094104,5.421351,5.643716,0.7853982,0.18422988,0.0,1.0,1.0740459,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0875,1.0,0.0,101223.94,-1719.7124,-6.3231597,-4.563093e-07,0.69883114,0.7116548,0.079422675,0.07931591,1.4127135,0.16055594,-127.6851,-435.43127,-435.43127,103.6533,132.05832,0.0,111.642235,332.45456,1.0,-1.0,0.7118116,5.82954,5.611313,1.0,-1.5017905,129.18689,70.77357,364.65768,-4.6311093e-12,-6.060747e-14,5.044142,5.044142,5.82954,0.14575347,1.1842551,1.1842551,1.2092588,5.611313,5.82954,0.7853982,0.18425511,0.0,1.0,1.074546,1.4359592,0.0,0.05,0.0,1.0,1.0
0.088,1.0,0.0,101225.695,-1713.7908,-6.3231597,-4.563093e-07,0.6989276,0.71132344,0.07779451,0.07837198,1.4132546,0.15730305,-111.61315,-397.36877,-397.36877,103.6533,118.25432,0.0,111.642235,332.45456,1.0,-1.0,0.71163917,6.015346,5.80125,1.0,-28.680775,140.29393,-14.746633,412.1154,-3.2920108e-12,-5.4168018e-14,5.2299476,5.2299476,6.015346,0.14480752,1.18427,1.18427,1.2090988,5.80125,6.015346,0.7853982,0.18426996,0.0,1.0,1.075046,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0885,1.0,0.0,101227.336,-1708.2405,-6.3231597,-4.563093e-07,0.6990103,0.71118665,0.0761653,0.07751175,1.4138085,0.15405089,-91.788925,-345.94165,-345.94165,103.6533,100.47517,0.0,111.642235,332.45456,1.0,-1.0,0.71165824,6.2011304,5.991162,1.0,-54.87944,146.66837,-99.818016,445.75967,-2.6064326e-12,-4.764898e-14,5.4157324,5.4157324,6.2011304,0.14394316,1.1842748,1.1842748,1.2089301,5.991162,6.2011304,0.7853982,0.18427476,0.0,1.0,1.075546,1.4359592,0.0,0.05,0.0,1.0,1.0
0.089,1.0,0.0,101228.96,-1703.076,-6.3231597,-4.563093e-07,0.69907993,0.7112543,0.07453323,0.0766819,1.4143745,0.15079519,-68.879135,-282.87674,-282.87674,103.6533,79.31871,0.0,111.642235,332.45456,1.0,-1.0,0.71187884,0.1037047,6.1810465,1.0,-79.21934,148.09848,-181.5836,464.46036,-1.1080471e-12,1.4736216e-13,5.601492,5.601492,0.1037047,0.14310722,1.1842697,1.1842697,1.2087526,6.1810465,6.38689,0.7853982,0.18426964,0.0,1.0,1.0760461,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0895,1.0,0.0,101230.664,-1698.2894,-6.4984574,0.0,0.6991376,0.71152484,0.07289663,0.07582921,1.414951,0.14753197,-43.654278,-210.29285,-210.29285,103.6533,55.49639,0.0,111.642235,332.45456,1.0,-1.0,0.71229935,0.28943428,0.08771695,1.0,-100.8854,144.53967,-257.29718,467.59003,5.322831e-14,7.3253654e-13,5.7872214,5.7872214,0.28943428,0.14224656,1.1842546,1.1842546,1.2085656,0.08771695,6.5726194,0.7853982,0.18425465,0.0,1.0,1.0765461,1.4359592,0.0,0.05,0.0,1.0,1.0
0.09,1.0,0.0,101232.54,-1693.8511,-6.4984574,0.0,0.69918495,0.71198577,0.07125417,0.07490316,1.4155354,0.14425768,-16.962202,-130.62926,-130.62926,103.6533,29.808878,0.0,111.642235,332.45456,1.0,-1.0,0.7129074,0.4751295,0.27754268,1.0,-119.15369,136.11589,-324.41626,455.0455,9.545299e-13,1.2178761e-12,5.9729166,5.9729166,0.4751295,0.14131084,1.1842297,1.1842297,1.2083685,0.27754268,6.7583146,0.7853982,0.18422973,0.0,1.0,1.0770462,1.4359592,0.0,0.05,0.0,1.0,1.0
0.0905,1.0,0.0,101234.664,-1689.7126,-6.4984574,0.0,0.6992238,0.7126142,0.06960488,0.07385856,1.4161242,0.1409694,10.30091,-46.56333,-46.56333,103.6533,3.118603,0.0,111.642235,332.45456,1.0,-1.0,0.71368027,0.6607858,0.46733665,1.0,-133.41585,123.114944,-380.68802,427.25137,1.9630027e-12,1.549836e-12,6.158573,6.158573,0.6607858,0.1402549,1.1841947,1.1841947,1.2081611,0.46733665,6.943971,0.7853982,0.1841947,0.0,1.0,1.0775462,1.3894919,0.0,0.05,0.0,1.0,1.0
0.091,1.0,0.0,101237.09,-1685.8092,-6.4984574,0.0,0.6992565,0.7133788,0.06794823,0.072657675,1.4167132,0.13766502,37.22119,39.080162,39.080162,103.6533,-23.679667,0.0,111.642235,332.45456,1.0,-1.0,0.7145873,0.84639883,0.6570972,1.0,-143.1996,105.97841,-424.2257,385.14554,3.1366064e-12,1.7902444e-12,0.06100067,0.06100067,0.84639883,0.13904119,1.1841493,1.1841493,1.2079428,0.6570972,0.84639883,0.7853982,0.18414931,0.0,1.0,1.0780462,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0915,1.0,0.0,101239.875,-1682.0636,-6.4984574,0.0,0.69928515,0.71424174,0.066284105,0.071272016,1.4172976,0.13434333,62.898155,123.4248,123.4248,103.6533,-49.689274,0.0,111.642235,332.45456,1.0,-1.0,0.7155908,1.0319645,0.84682256,1.0,-148.18422,85.286064,-453.57214,330.14734,2.6644483e-12,1.9392933e-12,0.24656639,0.24656639,1.0319645,0.1376413,1.1840932,1.1840932,1.2077132,0.84682256,1.0319645,0.7853982,0.1840932,0.0,1.0,1.0785463,1.3894919,0.0,0.05,0.0,1.0,1.0
0.092,1.0,0.0,101243.05,-1678.3905,-6.4984574,0.0,0.69931227,0.7151605,0.06461286,0.06968348,1.4178723,0.13100411,86.47513,203.6399,203.6399,97.477806,-74.04198,0.0,111.642235,311.3679,1.0,-1.0,0.7166487,1.2174793,1.036511,1.0,-148.21089,61.73576,-467.74887,264.10898,1.4341675e-12,2.0311198e-12,0.43208113,0.43208113,1.2174793,0.13603728,1.184026,1.184026,1.2074718,1.036511,1.2174793,0.7853982,0.18402603,0.0,1.0,1.0790462,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0925,1.0,0.0,101246.6,-1674.7009,-6.4984574,0.0,0.69934,0.7160904,0.06293527,0.06788507,1.4184324,0.1276481,107.16793,277.03625,277.03625,97.477806,-95.92706,0.0,111.642235,311.3679,1.0,-1.0,0.71771693,1.40294,1.2261605,1.0,-143.2873,36.119358,-466.28864,189.25238,6.1176633e-13,2.0849674e-12,0.61754185,0.61754185,1.40294,0.13422216,1.1839474,1.1839474,1.2072186,1.2261605,1.40294,0.7853982,0.18394738,0.0,1.0,1.0795463,1.3894919,0.0,0.05,0.0,1.0,1.0
0.093,1.0,0.0,101250.53,-1670.9073,-6.4984574,0.0,0.69937044,0.71698713,0.06125251,0.065880865,1.4189728,0.12427698,124.29092,341.15683,341.15683,97.477806,-114.61833,0.0,111.642235,311.3679,1.0,-1.0,0.71875143,1.5883441,1.4157693,1.0,-133.58664,9.295728,-449.2503,108.09345,-5.892605e-13,2.1104908e-12,0.802946,0.802946,1.5883441,0.13220012,1.1838568,1.1838568,1.2069532,1.4157693,1.5883441,0.7853982,0.18385687,0.0,1.0,1.0800464,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0935,1.0,0.0,101254.8,-1666.9271,-6.4984574,0.0,0.6994055,0.7178087,0.05956608,0.0636855,1.4194896,0.120893285,137.2794,393.8593,393.8593,97.477806,-129.49792,0.0,111.642235,311.3679,1.0,-1.0,0.71971095,1.7736897,1.6053355,1.0,-119.44106,-17.838345,-417.2159,23.356607,-2.4766e-12,2.1161983e-12,0.9882916,0.9882916,1.7736897,0.12998587,1.1837541,1.1837541,1.2066755,1.6053355,1.7736897,0.7853982,0.18375413,0.0,1.0,1.0805464,1.3894919,0.0,0.05,0.0,1.0,1.0
0.094,1.0,0.0,101259.35,-1662.6875,-6.4984574,0.0,0.6994466,0.71851796,0.057877745,0.06132313,1.4199787,0.11750027,145.70793,433.3875,433.3875,97.477806,-140.07649,0.0,111.642235,311.3679,1.0,-1.0,0.7205584,1.9589757,1.794857,1.0,-101.329735,-44.378193,-371.26993,-62.117565,-4.572984e-12,2.1069836e-12,1.1735775,1.1735775,1.9589757,0.12760359,1.1836388,1.1836388,1.2063857,1.794857,1.9589757,0.7853982,0.18363884,0.0,1.0,1.0810465,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0945,1.0,0.0,101264.13,-1658.1285,-6.4984574,0.0,0.6994949,0.71908396,0.056189444,0.05882591,1.4204373,0.11410174,149.30368,458.4296,458.4296,97.477806,-146.00877,0.0,111.642235,311.3679,1.0,-1.0,0.7212632,2.1442013,1.9843322,1.0,-79.86233,-69.44135,-312.96146,-145.46814,-6.7535795e-12,2.0884893e-12,1.3588032,1.3588032,2.1442013,0.12508541,1.1835108,1.1835108,1.2060839,1.9843322,2.1442013,0.7853982,0.18351078,0.0,1.0,1.0815464,1.3894919,0.0,0.05,0.0,1.0,1.0
0.095,1.0,0.0,101269.055,-1653.2058,-6.4984574,0.0,0.6995509,0.71948355,0.054503206,0.05623203,1.4208635,0.110701896,147.95488,468.16098,468.16098,97.477806,-147.1045,0.0,111.642235,311.3679,1.0,-1.0,0.7218025,2.3293664,2.173759,1.0,-55.75824,-92.19665,-244.25096,-223.91002,-1.02612805e-11,2.062987e-12,1.5439683,1.5439683,2.3293664,0.12246961,1.1833698,1.1833698,1.2057701,2.173759,2.3293664,0.7853982,0.18336977,0.0,1.0,1.0820465,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0955,1.0,0.0,101274.05,-1647.8922,-6.4984574,0.0,0.69961506,0.7197025,0.05282107,0.05358383,1.421256,0.107305095,141.71378,462.2705,462.2705,97.477806,-143.33403,0.0,111.642235,311.3679,1.0,-1.0,0.722162,2.5144718,2.3631356,1.0,-29.8224,-111.89138,-167.44347,-294.82706,-1.5450075e-11,2.0295588e-12,1.7290735,1.7290735,2.5144718,0.119798414,1.1832157,1.1832157,1.2054448,2.3631356,2.5144718,0.7853982,0.18321577,0.0,1.0,1.0825465,1.3894919,0.0,0.05,0.0,1.0,1.0
0.096,1.0,0.0,101279.016,-1642.1787,-6.4984574,0.0,0.69968694,0.7197356,0.05114498,0.050925188,1.4216148,0.1039157,130.79431,440.9695,440.9695,97.477806,-134.82878,0.0,111.642235,311.3679,1.0,-1.0,0.72233665,2.6995177,2.5524602,1.0,-2.918479,-127.87584,-85.11048,-355.85904,-2.0046291e-11,1.9967329e-12,1.9141195,1.9141195,2.6995177,0.11711584,1.1830488,1.1830488,1.2051084,2.5524602,2.6995177,0.7853982,0.18304883,0.0,1.0,1.0830466,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0965,1.0,0.0,101283.875,-1636.0748,-6.4984574,0.0,0.699766,0.719587,0.04947672,0.04829965,1.4219407,0.100537844,115.56459,404.98312,404.98312,97.477806,-121.87643,0.0,111.642235,311.3679,1.0,-1.0,0.7223304,2.8845055,2.7417312,1.0,24.059654,-139.62424,-0.0033796902,-404.97974,-2.4041493e-11,1.9556602e-12,2.0991073,2.0991073,2.8845055,0.114465244,1.1828691,1.1828691,1.2047611,2.7417312,2.8845055,0.7853982,0.18286909,0.0,1.0,1.0835465,1.3894919,0.0,0.05,0.0,1.0,1.0
0.097,1.0,0.0,101288.555,-1629.6068,-6.4984574,0.0,0.6998512,0.71926945,0.04781784,0.04574784,1.4222356,0.09717528,96.53437,355.5248,355.5248,97.477806,-104.911125,0.0,111.642235,311.3679,1.0,-1.0,0.72215587,3.0694363,2.9309466,1.0,50.21736,-146.75174,85.03876,-440.56357,-2.6451097e-11,1.9102632e-12,2.284038,2.284038,3.0694363,0.1118874,1.1826768,1.1826768,1.2044036,2.9309466,3.0694363,0.7853982,0.18267682,0.0,1.0,1.0840466,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0975,1.0,0.0,101292.984,-1622.8165,-6.4984574,0.0,0.69994134,0.7188035,0.046169605,0.04330588,1.4225019,0.093831226,74.33807,294.2547,294.2547,97.477806,-84.49889,0.0,111.642235,311.3679,1.0,-1.0,0.7218332,3.2543113,3.1201053,1.0,74.68857,-149.02664,167.1838,-461.4385,-2.8504938e-11,1.870473e-12,2.468913,2.468913,3.2543113,0.10941824,1.1824723,1.1824723,1.2040362,3.1201053,3.2543113,0.7853982,0.18247236,0.0,1.0,1.0845466,1.3894919,0.0,0.05,0.0,1.0,1.0
0.098,1.0,0.0,101297.1,-1615.7588,-6.4984574,0.0,0.7000348,0.7182163,0.04453294,0.041003425,1.4227427,0.09050823,49.71373,223.22324,223.22324,97.477806,-61.318874,0.0,111.642235,311.3679,1.0,-1.0,0.7213895,3.4391317,3.3092053,1.0,96.66416,-146.3779,243.70064,-466.9239,-3.0888743e-11,1.8304488e-12,2.6537335,2.6537335,3.4391317,0.1070875,1.1822561,1.1822561,1.2036595,3.3092053,3.4391317,0.7853982,0.18225613,0.0,1.0,1.0850466,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0985,1.0,0.0,101300.875,-1608.4982,-6.4984574,0.0,0.70013005,0.71754,0.042908423,0.038862493,1.4229615,0.08720813,23.47862,144.80228,144.80228,97.477806,-36.140858,0.0,111.642235,311.3679,1.0,-1.0,0.7208561,3.6238985,3.4982457,1.0,115.418465,-138.8971,312.04953,-456.8518,-3.161086e-11,1.7929726e-12,2.8385003,2.8385003,3.6238985,0.10491716,1.1820287,1.1820287,1.2032737,3.4982457,3.6238985,0.7853982,0.18202862,0.0,1.0,1.0855466,1.3894919,0.0,0.05,0.0,1.0,1.0
0.099,1.0,0.0,101304.266,-1601.1053,-6.4984574,0.0,0.70022523,0.7168098,0.04129627,0.036896635,1.423162,0.08393196,-3.497668,61.605797,61.605797,97.477806,-9.799859,0.0,111.642235,311.3679,1.0,-1.0,0.720268,3.8086119,3.6872246,1.0,130.33308,-126.83542,369.96597,-431.57178,-3.132817e-11,1.7567714e-12,3.0232139,3.0232139,3.8086119,0.1029208,1.1817904,1.1817904,1.2028792,3.6872246,3.8086119,0.7853982,0.18179037,0.0,1.0,1.0860467,1.3894919,0.0,0.05,0.0,1.0,1.0
0.0995,1.0,0.0,101307.28,-1593.6539,-6.4984574,0.0,0.70031875,0.7160622,0.03969635,0.03511048,1.423348,0.080680005,-30.321936,-23.597198,-23.597198,97.477806,16.831451,0.0,111.642235,311.3679,1.0,-1.0,0.71966136,3.9932725,3.876141,1.0,140.9172,-110.595276,415.53506,-391.93787,-2.9953203e-11,1.6822438e-12,3.2078745,3.2078745,3.9932725,0.10110302,1.1815419,1.1815419,1.2024763,3.876141,3.9932725,0.7853982,0.18154192,0.0,1.0,1.0865467,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1,1.0,0.0,101309.91,-1586.2164,-6.4984574,0.0,0.7004091,0.7153332,0.038108222,0.033499822,1.423523,0.07745178,-56.10688,-107.97471,-107.97471,97.477806,42.871616,0.0,111.642235,311.3679,1.0,-1.0,0.7190716,4.1778803,4.0649934,1.0,146.82379,-90.71691,447.25458,-339.27985,-2.8002014e-11,1.5403037e-12,3.392482,3.392482,4.1778803,0.099459656,1.1812838,1.1812838,1.2020653,4.0649934,4.1778803,0.7853982,0.18128382,0.0,1.0,1.0870467,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1005,1.0,0.0,101312.18,-1578.8608,-6.4984574,0.0,0.7004948,0.7146564,0.036531158,0.03205206,1.4236903,0.07424617,-80.000465,-188.72563,-188.72563,97.477806,67.45958,0.0,111.642235,311.3679,1.0,-1.0,0.718532,4.362434,4.253781,1.0,147.861,-67.860535,464.08383,-275.35822,-2.6931629e-11,1.4284025e-12,3.5770357,3.5770357,4.362434,0.09797813,1.1810166,1.1810166,1.2016463,4.253781,4.362434,0.7853982,0.18101661,0.0,1.0,1.0875467,1.3894919,0.0,0.05,0.0,1.0,1.0
0.101,1.0,0.0,101314.13,-1571.6473,-6.4984574,0.0,0.7005748,0.7140612,0.034964208,0.03074718,1.4238528,0.071061485,-101.214165,-263.1726,-263.1726,97.477806,89.78326,0.0,111.642235,311.3679,1.0,-1.0,0.7180717,4.5469327,4.4425015,1.0,143.99849,-42.784332,465.47784,-202.30524,-2.7231025e-11,1.3347625e-12,3.7615345,3.7615345,4.5469327,0.09663851,1.1807408,1.1807408,1.2012196,4.4425015,4.5469327,0.7853982,0.18074079,0.0,1.0,1.0880468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1015,1.0,0.0,101315.82,-1564.6256,-6.4984574,0.0,0.70064825,0.7135719,0.03340627,0.029559022,1.4240125,0.06789561,-119.049164,-328.85065,-328.85065,97.477806,109.106514,0.0,111.642235,311.3679,1.0,-1.0,0.71771455,4.7313747,4.6311545,1.0,135.36842,-16.319263,451.40454,-122.553925,-2.8871247e-11,1.2582237e-12,3.9459765,3.9459765,4.7313747,0.09541469,1.1804568,1.1804568,1.2007848,4.6311545,4.7313747,0.7853982,0.1804568,0.0,1.0,1.0885468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.102,1.0,0.0,101317.29,-1557.833,-6.4984574,0.0,0.70071465,0.7132061,0.031856153,0.028456802,1.4241709,0.064746186,-132.91951,-383.58856,-383.58856,97.477806,124.79357,0.0,111.642235,311.3679,1.0,-1.0,0.71747804,4.915758,4.819739,1.0,122.26084,10.658675,422.3454,-38.75683,-3.0700262e-11,1.1972137e-12,4.13036,4.13036,4.915758,0.0942759,1.180165,1.180165,1.200342,4.819739,4.915758,0.7853982,0.18016502,0.0,1.0,1.0890467,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1025,1.0,0.0,101318.6,-1551.2928,-6.4984574,0.0,0.7007739,0.71297455,0.03031265,0.027406808,1.4243287,0.061610706,-142.37158,-425.58093,-425.58093,97.477806,136.3301,0.0,111.642235,311.3679,1.0,-1.0,0.7173727,5.100081,5.008253,1.0,105.113884,37.2577,379.2787,46.302258,-3.2092922e-11,1.1443267e-12,4.314683,4.314683,5.100081,0.09318857,1.1798657,1.1798657,1.1998913,5.008253,5.100081,0.7853982,0.17986576,0.0,1.0,1.0895468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.103,1.0,0.0,101319.83,-1545.0135,-6.4984574,0.0,0.7008262,0.7128802,0.02877461,0.026374236,1.4244859,0.058486722,-147.09894,-453.44748,-453.44748,97.477806,143.34016,0.0,111.642235,311.3679,1.0,-1.0,0.7174016,5.2843404,5.1966953,1.0,84.49893,62.600006,323.6465,129.80096,-3.3013422e-11,1.1033306e-12,4.4989424,4.4989424,5.2843404,0.09211797,1.1795592,1.1795592,1.1994323,5.1966953,5.2843404,0.7853982,0.17955923,0.0,1.0,1.0900468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1035,1.0,0.0,101321.03,-1538.9895,-6.4984574,0.0,0.70087206,0.71291894,0.027241,0.025325011,1.4246418,0.055371977,-146.95229,-466.2785,-466.2785,97.477806,145.59846,0.0,103.45683,311.3679,1.0,-1.0,0.71756065,5.468533,5.3850656,1.0,61.1013,85.85099,257.3063,208.9722,-3.4101656e-11,1.0624289e-12,4.683135,4.683135,5.468533,0.09103009,1.1792456,1.1792456,1.1989647,5.3850656,5.468533,0.7853982,0.17924558,0.0,1.0,1.0905468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.104,1.0,0.0,101322.266,-1533.2009,-6.4984574,0.0,0.70091224,0.71307987,0.025710972,0.024227548,1.4247949,0.05226455,-141.9441,-463.6644,-463.6644,97.477806,143.03752,0.0,103.45683,311.3679,1.0,-1.0,0.7178388,5.652657,5.573361,1.0,35.69709,106.24702,182.46828,281.19614,-3.529469e-11,1.0364039e-12,4.867259,4.867259,5.652657,0.089893445,1.1789249,1.1789249,1.1984885,5.573361,5.652657,0.7853982,0.17892486,0.0,1.0,1.0910468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1045,1.0,0.0,101323.586,-1527.6161,-6.4984574,0.0,0.7009479,0.7133455,0.02418389,0.023054216,1.4249434,0.04916296,-132.2477,-445.70868,-445.70868,97.477806,135.74937,0.0,103.45683,311.3679,1.0,-1.0,0.7182192,5.836709,5.7615814,1.0,9.1270895,123.120605,101.62155,344.0871,-3.5731116e-11,1.0138135e-12,5.0513105,5.0513105,5.836709,0.08868046,1.1785971,1.1785971,1.1980033,5.7615814,5.836709,0.7853982,0.17859708,0.0,1.0,1.0915468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.105,1.0,0.0,101325.02,-1522.1927,-6.4984574,0.0,0.7009801,0.71369386,0.022659386,0.021782678,1.4250848,0.04606628,-118.1909,-413.02338,-413.02338,97.477806,123.9821,0.0,103.45683,311.3679,1.0,-1.0,0.7186798,6.020686,5.9497247,1.0,-17.731426,135.92233,17.450747,395.57263,-3.635146e-11,9.9091e-13,5.2352877,5.2352877,6.020686,0.087368906,1.1782621,1.1782621,1.197509,5.9497247,6.020686,0.7853982,0.17826214,0.0,1.0,1.0920469,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1055,1.0,0.0,101326.625,-1516.8812,-6.4984574,0.0,0.7010104,0.714099,0.021137368,0.020396883,1.4252166,0.04297415,-100.24463,-366.70798,-366.70798,97.477806,108.13093,0.0,103.45683,311.3679,1.0,-1.0,0.7191949,6.204586,6.1377897,1.0,-43.993935,144.23857,-67.2537,433.96167,-3.7321743e-11,9.633626e-13,5.419188,5.419188,6.204586,0.085942745,1.17792,1.17792,1.1970054,6.1377897,6.204586,0.7853982,0.17791997,0.0,1.0,1.0925468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.106,1.0,0.0,101328.4,-1511.6266,-6.4984574,0.0,0.70104,0.7145326,0.01961803,0.01888762,1.4253359,0.039886855,-79.00668,-308.31155,-308.31155,97.477806,88.72462,0.0,103.45683,311.3679,1.0,-1.0,0.71973675,0.10522144,0.042589303,1.0,-68.798,147.80469,-149.6885,458.00006,-3.792646e-11,9.393316e-13,5.6030087,5.6030087,0.10522144,0.08439286,1.1775703,1.1775703,1.1964923,0.042589303,6.3884068,0.7853982,0.17757039,0.0,1.0,1.0930468,1.3894919,0.0,0.05,0.0,1.0,1.0
