Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.Fault,PCC_Control1.fault_fpu,PCC_Control1.fault_vpu,PCC_Control1.GFL,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1065,1.0,0.0,101330.34,-1506.3721,-6.4984574,0.0,0.7010704,0.7149659,0.018101845,0.01725289,1.42544,0.03680528,-55.18143,-239.78033,-239.78033,97.477806,66.40744,0.0,103.45683,311.3679,1.0,-1.0,0.7202766,0.28896093,0.23049304,1.0,-91.33163,146.51306,-227.13078,466.91113,-3.809318e-11,9.136395e-13,5.786748,5.786748,0.28896093,0.08271728,1.1772132,1.1772132,1.1959697,0.23049304,6.5721464,0.7853982,0.17721324,0.0,1.0,1.0935469,1.3894919,0.0,0.05,0.0,1.0,1.0
0.107,1.0,0.0,101332.45,-1501.0619,-6.4984574,0.0,0.7011028,0.7153706,0.016589532,0.015497671,1.4255263,0.03373088,-29.556145,-163.39198,-163.39198,97.477806,41.91745,0.0,103.45683,311.3679,1.0,-1.0,0.7207867,0.4726178,0.41831395,1.0,-110.8598,140.41595,-297.0281,460.4201,-3.910014e-11,8.891028e-13,5.970405,5.970405,0.4726178,0.08092105,1.1768483,1.1768483,1.1954376,0.41831395,6.755803,0.7853982,0.17684835,0.0,1.0,1.0940468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1075,1.0,0.0,101334.72,-1495.6438,-6.4984574,0.0,0.70113826,0.71572065,0.015082043,0.013633592,1.4255925,0.030665634,-2.9747622,-81.67921,-81.67921,97.477806,16.061872,0.0,103.45683,311.3679,1.0,-1.0,0.72124106,0.65619105,0.6060505,1.0,-126.74822,129.72298,-357.0828,438.762,-4.0049603e-11,8.6367106e-13,6.1539783,6.1539783,0.65619105,0.07901578,1.1764755,1.1764755,1.194896,0.6060505,6.9393764,0.7853982,0.17647557,0.0,1.0,1.0945468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.108,1.0,0.0,101337.09,-1490.0721,-6.4984574,0.0,0.7011777,0.7159935,0.013580503,0.011677973,1.4256371,0.027611928,23.690002,2.6549542,2.6549542,97.477806,-10.309634,0.0,103.45683,311.3679,1.0,-1.0,0.72161764,0.83967996,0.79370123,1.0,-138.4836,114.793594,-405.32703,402.67206,-4.0553585e-11,8.393036e-13,0.05428179,0.05428179,0.83967996,0.07701881,1.1760948,1.1760948,1.1943449,0.79370123,0.83967996,0.7853982,0.1760948,0.0,1.0,1.0950469,1.3894919,0.0,0.05,0.0,1.0,1.0
0.1085,1.0,0.0,101339.54,-1484.3093,-6.4984574,0.0,0.70122194,0.71617097,0.012086168,0.009652922,1.4256586,0.024572462,49.56527,86.82695,86.82695,97.477806,-36.332882,0.0,103.45683,311.3679,1.0,-1.0,0.72189826,1.0230844,0.9812647,1.0,-145.68985,96.12457,-440.187,353.36005,-4.0056826e-11,8.1302575e-13,0.23768622,0.23768622,1.0230844,0.0749523,1.1757059,1.1757059,1.1937846,0.9812647,1.0230844,0.7853982,0.17570597,0.0,1.0,1.0955468,1.3894919,0.0,0.05,0.0,1.0,1.0
0.109,1.0,0.0,101342.016,-1478.3282,-6.4984574,0.0,0.7012712,0.7162402,0.010600367,0.00758402,1.4256562,0.021550119,73.80641,168.06488,168.06488,97.477806,-61.157364,0.0,103.45683,311.3679,1.0,-1.0,0.7220702,1.2064044,1.1687394,1.0,-148.13972,74.33331,-460.53354,292.46863,-3.8377718e-11,7.8835766e-13,0.42100632,0.42100632,1.2064044,0.072841786,1.1753091,1.1753091,1.1932154,1.1687394,1.2064044,0.7853982,0.17530903,0.0,1.0,1.0960468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1095,1.0,0.0,101344.46,-1472.1127,-6.5578837,1.5271414e-07,0.7013256,0.7161941,0.009124444,0.005498949,1.4256299,0.018547848,95.62436,243.69983,243.69983,97.477806,-83.97381,0.0,103.45683,311.3679,1.0,-1.0,0.7221265,1.3896407,1.356124,1.0,-145.7616,50.137238,-465.7177,222.0179,-3.496946e-11,7.6440953e-13,0.6042425,0.6042425,1.3896407,0.07071495,1.174904,1.174904,1.1926373,1.356124,1.3896407,0.7853982,0.17490403,0.0,1.0,1.0965469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.11,1.0,0.0,101346.82,-1465.6583,-6.5578837,1.5271414e-07,0.7013851,0.7160314,0.007659708,0.0034259956,1.4255803,0.015568522,114.31096,311.2532,311.2532,97.477806,-104.04031,0.0,103.45683,311.3679,1.0,-1.0,0.72206587,1.5727937,1.5434172,1.0,-138.64113,24.330175,-455.59073,144.33754,-3.1743563e-11,7.415673e-13,0.78739554,0.78739554,1.5727937,0.06860005,1.174491,1.174491,1.192051,1.5434172,1.5727937,0.7853982,0.17449111,0.0,1.0,1.0970469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1105,1.0,0.0,101349.055,-1458.9725,-6.5578837,1.5271414e-07,0.70144916,0.7157567,0.006207374,0.0013926241,1.4255084,0.012614832,129.26164,368.51755,368.51755,97.477806,-120.70613,0.0,103.45683,311.3679,1.0,-1.0,0.7218929,1.7558645,1.7306178,1.0,-127.01801,-2.2436204,-430.50696,61.98939,-2.8934266e-11,7.1861413e-13,0.9704663,0.9704663,1.7558645,0.0665246,1.1740704,1.1740704,1.1914567,1.7306178,1.7558645,0.7853982,0.1740704,0.0,1.0,1.0975468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.111,1.0,0.0,101351.11,-1452.0734,-6.5578837,1.5271414e-07,0.70151716,0.7153801,0.0047685173,-0.00057579804,1.425416,0.009689172,139.9946,413.62808,413.62808,97.477806,-133.43246,0.0,103.45683,311.3679,1.0,-1.0,0.7216175,1.938854,1.9177243,1.0,-111.27767,-28.716925,-391.31076,-22.31733,-2.5381646e-11,6.90099e-13,1.1534559,1.1534559,1.938854,0.064513884,1.1736422,1.1736422,1.1908548,1.9177243,1.938854,0.7853982,0.17364214,0.0,1.0,1.0980468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1115,1.0,0.0,101352.94,-1444.9888,-6.5578837,1.5271414e-07,0.7015883,0.7149162,0.0033440366,-0.0024572683,1.425305,0.006793546,146.16606,445.1225,445.1225,104.49887,-141.80963,0.0,103.45683,331.4141,1.0,-1.0,0.7212543,2.1217632,2.1047356,1.0,-91.93842,-54.22764,-339.30725,-105.815254,-2.1673614e-11,5.684074e-13,1.336365,1.336365,2.1217632,0.06258993,1.1732067,1.1732067,1.1902455,2.1047356,2.1217632,0.7853982,0.17320666,0.0,1.0,1.0985469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.112,1.0,0.0,101354.51,-1437.7552,-6.5578837,1.5271414e-07,0.7016614,0.71438384,0.0019346246,-0.004234149,1.4251779,0.0039295084,147.58105,461.98767,461.98767,104.49887,-145.56999,0.0,103.45683,331.4141,1.0,-1.0,0.72082156,2.304593,2.2916508,1.0,-69.634415,-77.94665,-276.21817,-185.76949,-1.904453e-11,3.9790033e-13,1.5191948,1.5191948,2.304593,0.06077037,1.1727643,1.1727643,1.1896294,2.2916508,2.304593,0.7853982,0.17276424,0.0,1.0,1.0990468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1125,1.0,0.0,101355.8,-1430.4147,-6.5578837,1.5271414e-07,0.7017355,0.7138042,0.00054074655,-0.0058938777,1.4250376,0.0010981121,144.1994,463.69138,463.69138,104.49887,-144.59634,0.0,103.45683,331.4141,1.0,-1.0,0.7203406,2.4873445,2.4784687,1.0,-45.09485,-99.104546,-204.1245,-259.56686,-1.6050647e-11,2.7354077e-13,1.7019463,1.7019463,2.4873445,0.059067752,1.1723154,1.1723154,1.1890068,2.4784687,2.4873445,0.7853982,0.17231531,0.0,1.0,1.0995468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.113,1.0,0.0,101356.79,-1423.0137,-6.5578837,1.5271414e-07,0.7018093,0.71320045,-0.0008373648,-0.007429451,1.4248865,-0.0017001055,136.13669,450.19824,450.19824,104.49887,-138.92546,0.0,103.45683,331.4141,1.0,-1.0,0.7198341,2.6700177,2.665188,1.0,-19.120224,-117.01646,-125.39733,-324.80093,-1.3134841e-11,1.8094947e-13,1.8846197,1.8846197,2.6700177,0.057489134,1.1718602,1.1718602,1.1883781,2.665188,2.6700177,0.7853982,0.17186023,0.0,1.0,1.1000469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1135,1.0,0.0,101357.48,-1415.6001,-6.5578837,1.5271414e-07,0.7018817,0.712596,-0.0021997069,-0.008839543,1.4247276,-0.0044651157,123.66032,421.9698,421.9698,104.49887,-128.74664,0.0,103.45683,331.4141,1.0,-1.0,0.71932524,2.8526137,2.8518083,1.0,7.443719,-131.10403,-42.620014,-379.34976,-1.038778e-11,2.404376e-14,2.0672157,2.0672157,2.8526137,0.05603582,1.1713995,1.1713995,1.1877433,2.8518083,2.8526137,0.7853982,0.17139944,0.0,1.0,1.1005468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.114,1.0,0.0,101357.875,-1408.2208,-6.5578837,1.5271414e-07,0.7019516,0.7120136,-0.0035464922,-0.010128479,1.4245633,-0.0071973656,107.1806,379.94785,379.94785,104.49887,-114.39531,0.0,103.45683,331.4141,1.0,-1.0,0.7188366,3.0351322,3.0383286,1.0,33.733486,-140.9141,41.496773,-421.4446,-6.9817867e-12,-3.3995032e-13,2.2497342,2.2497342,3.0351322,0.05470352,1.1709334,1.1709334,1.1871029,3.0383286,3.0351322,0.7853982,0.17093335,0.0,1.0,1.1010468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1145,1.0,0.0,101357.99,-1400.92,-6.5578837,1.5271414e-07,0.7020181,0.71147424,-0.004878125,-0.011305743,1.424396,-0.009897725,87.23718,325.52298,325.52298,104.49887,-96.34197,0.0,103.45683,331.4141,1.0,-1.0,0.7183888,3.2175732,3.2247477,1.0,58.89589,-146.13307,124.20361,-449.7266,-2.4576801e-12,-6.036632e-13,2.432175,2.432175,3.2175732,0.05348274,1.1704624,1.1704624,1.186457,3.2247477,3.2175732,0.7853982,0.17046236,0.0,1.0,1.1015469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.115,1.0,0.0,101357.85,-1393.7368,-6.5578837,1.5271414e-07,0.70208025,0.71099573,-0.006195168,-0.012385447,1.4242277,-0.01256741,64.481346,260.48804,260.48804,104.49887,-75.17666,0.0,103.45683,331.4141,1.0,-1.0,0.7179995,3.399936,3.4110649,1.0,82.11576,-146.5971,202.80205,-463.29007,3.0664588e-12,-7.901204e-13,2.6145377,2.6145377,3.399936,0.052359484,1.1699868,1.1699868,1.1858058,3.4110649,3.399936,0.7853982,0.16998681,0.0,1.0,1.1020468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1155,1.0,0.0,101357.5,-1386.7034,-6.5578837,1.5271414e-07,0.7021375,0.7105927,-0.007498303,-0.013385318,1.4240601,-0.015207896,39.654644,186.97885,186.97885,104.49887,-51.589565,0.0,103.45683,331.4141,1.0,-1.0,0.71768314,3.5822196,3.5972795,1.0,102.6424,-142.29704,274.73245,-461.71127,7.732022e-12,-9.175508e-13,2.7968216,2.7968216,3.5822196,0.05131597,1.1695071,1.1695071,1.1851492,3.5972795,3.5822196,0.7853982,0.16950709,0.0,1.0,1.1025468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.116,1.0,0.0,101356.96,-1379.8438,-6.5578837,1.5271414e-07,0.70218945,0.710275,-0.008788288,-0.014325887,1.423894,-0.01782082,13.564579,107.40393,107.40393,104.49887,-26.348385,0.0,103.45683,331.4141,1.0,-1.0,0.7174496,3.7644236,3.7833905,1.0,119.813934,-133.37851,337.65707,-445.061,1.16082465e-11,-1.0028443e-12,2.9790254,2.9790254,3.7644236,0.050331775,1.1690234,1.1690234,1.1844875,3.7833905,3.7644236,0.7853982,0.16902344,0.0,1.0,1.1030468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1165,1.0,0.0,101356.28,-1373.1732,-6.5578837,1.5271414e-07,0.7022359,0.7100483,-0.01006591,-0.015229196,1.4237304,-0.020407876,-12.94182,24.36539,24.36539,104.49887,-0.27315512,0.0,103.45683,331.4141,1.0,-1.0,0.71730435,3.9465463,3.969397,1.0,133.07864,-120.136826,389.53592,-413.9013,1.5364952e-11,-8.720732e-13,3.161148,3.161148,3.9465463,0.049384862,1.1685362,1.1685362,1.1838204,3.969397,3.9465463,0.7853982,0.16853613,0.0,1.0,1.1035469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.117,1.0,0.0,101355.51,-1366.6975,-6.5578837,1.5271414e-07,0.7022769,0.7099134,-0.011331943,-0.016117763,1.4235692,-0.022970717,-39.00568,-59.42632,-59.42632,104.49887,25.790565,0.0,103.45683,331.4141,1.0,-1.0,0.7172481,4.1285863,4.1552987,1.0,142.01277,-103.00709,428.6926,-369.2663,1.8556084e-11,-6.2250715e-13,3.343188,3.343188,4.1285863,0.048452795,1.1680453,1.1680453,1.183148,4.1552987,4.1285863,0.7853982,0.16804534,0.0,1.0,1.1040468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1175,1.0,0.0,101354.68,-1360.4128,-6.5578837,1.5271414e-07,0.7023127,0.70986617,-0.012587097,-0.017013356,1.4234099,-0.025510857,-63.784298,-141.24101,-141.24101,104.49887,50.999306,0.0,103.45683,331.4141,1.0,-1.0,0.7172769,4.310542,4.341094,1.0,146.3339,-82.5496,453.8682,-312.62717,2.0199961e-11,-4.481004e-13,3.5251439,3.5251439,4.310542,0.04751381,1.1675512,1.1675512,1.1824704,4.341094,4.310542,0.7853982,0.16755117,0.0,1.0,1.1045468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.118,1.0,0.0,101353.836,-1354.3066,-6.5578837,1.5271414e-07,0.7023438,0.7098986,-0.013831987,-0.017936032,1.423252,-0.028029582,-86.47852,-218.41785,-218.41785,104.49887,74.53912,0.0,103.45683,331.4141,1.0,-1.0,0.7173827,4.4924116,4.5267825,1.0,145.90984,-59.43131,464.26135,-245.84352,2.17905e-11,-3.3245298e-13,3.7070136,3.7070136,4.4924116,0.046547968,1.1670537,1.1670537,1.1817874,4.5267825,4.4924116,0.7853982,0.16705374,0.0,1.0,1.1050469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1185,1.0,0.0,101353.01,-1348.3584,-6.5578837,1.5271414e-07,0.70237094,0.70999867,-0.015067096,-0.018902998,1.4230943,-0.030527882,-106.35861,-288.45187,-288.45187,104.49887,95.65197,0.0,103.45683,331.4141,1.0,-1.0,0.7175538,4.6741943,4.7123632,1.0,140.76239,-34.403778,459.5536,-171.10172,2.3509956e-11,-2.4997238e-13,3.888796,3.888796,4.6741943,0.045537967,1.166553,1.166553,1.1810988,4.7123632,4.6741943,0.7853982,0.16655307,0.0,1.0,1.1055468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.119,1.0,0.0,101352.234,-1342.541,-6.5578837,1.5271414e-07,0.7023948,0.71015143,-0.016292747,-0.019928059,1.4229352,-0.0330064,-122.787704,-349.07538,-349.07538,104.49887,113.66014,0.0,103.45683,331.4141,1.0,-1.0,0.71777534,4.855888,4.8978357,1.0,131.06615,-8.278443,439.91824,-90.842865,2.541362e-11,-2.0052091e-13,4.07049,4.07049,4.855888,0.04447012,1.1660491,1.1660491,1.1804048,4.8978357,4.855888,0.7853982,0.16604912,0.0,1.0,1.1060468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1195,1.0,0.0,101351.53,-1336.8223,-6.5578837,1.5271414e-07,0.7024162,0.7103399,-0.017509094,-0.021020908,1.4227734,-0.0354654,-135.24213,-398.33118,-398.33118,104.49887,127.98793,0.0,103.45683,331.4141,1.0,-1.0,0.7180304,5.0374913,5.0831985,1.0,117.14225,18.099886,406.01382,-7.6826577,2.8340759e-11,-1.6553879e-13,4.252093,4.252093,5.0374913,0.043334745,1.1655419,1.1655419,1.179705,5.0831985,5.0374913,0.7853982,0.16554187,0.0,1.0,1.1065468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.12,1.0,0.0,101350.91,-1331.1665,-6.5578837,1.5271414e-07,0.70243615,0.7105456,-0.0187161,-0.022186767,1.422607,-0.037904736,-143.3279,-434.63544,-434.63544,104.49887,138.17989,0.0,103.45683,331.4141,1.0,-1.0,0.71830076,5.219003,5.2684507,1.0,99.44738,43.88052,358.96112,75.67432,3.0954392e-11,-1.4906767e-13,4.4336047,4.4336047,5.219003,0.04212664,1.1650312,1.1650312,1.1789998,5.2684507,5.219003,0.7853982,0.16503124,0.0,1.0,1.1070468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1205,1.0,0.0,101350.375,-1325.5367,-6.5578837,1.5271414e-07,0.7024556,0.7107498,-0.019913562,-0.023426313,1.4224344,-0.040323883,-146.79291,-456.8283,-456.8283,104.49887,143.91505,0.0,103.45683,331.4141,1.0,-1.0,0.71856815,5.4004226,5.453592,1.0,78.55851,68.23439,300.3055,156.52277,3.2442903e-11,-1.5554074e-13,4.615024,4.615024,5.4004226,0.040845126,1.1645172,1.1645172,1.1782889,5.453592,5.4004226,0.7853982,0.16451716,0.0,1.0,1.1075468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.121,1.0,0.0,101349.92,-1319.8966,-6.5578837,1.5271414e-07,0.7024753,0.7109346,-0.02110109,-0.024735764,1.4222543,-0.042721953,-145.53445,-464.21024,-464.21024,104.49887,145.01675,0.0,103.45683,331.4141,1.0,-1.0,0.71881455,5.5817485,5.6386213,1.0,55.153763,90.380684,231.96552,232.24474,3.2622814e-11,-1.6120708e-13,4.7963505,4.7963505,5.5817485,0.039494004,1.1639996,1.1639996,1.1775725,5.6386213,5.5817485,0.7853982,0.16399953,0.0,1.0,1.1080468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1215,1.0,0.0,101349.54,-1314.2118,-6.5578837,1.5271414e-07,0.7024962,0.7110835,-0.02227815,-0.026107192,1.4220651,-0.04509773,-139.60191,-456.56345,-456.56345,104.49887,141.4577,0.0,103.45683,331.4141,1.0,-1.0,0.7190238,5.7629814,5.8235373,1.0,29.990185,109.61173,156.1692,300.39423,3.1882868e-11,-1.6579777e-13,4.9775834,4.9775834,5.7629814,0.038081195,1.1634783,1.1634783,1.1768507,5.8235373,5.7629814,0.7853982,0.16347827,0.0,1.0,1.1085469,1.3870571,0.0,0.05,0.0,1.0,1.0
0.122,1.0,0.0,101349.22,-1308.4519,-6.5578837,1.5271414e-07,0.7025188,0.71118224,-0.023444086,-0.027529055,1.4218659,-0.047449756,-129.19452,-434.15726,-434.15726,104.49887,133.36028,0.0,103.45683,331.4141,1.0,-1.0,0.7191819,5.9441204,6.0083394,1.0,3.8791132,125.3154,75.38109,358.77615,3.1150544e-11,-1.7026743e-13,5.1587224,5.1587224,5.9441204,0.036618207,1.1629534,1.1629534,1.1761235,6.0083394,5.9441204,0.7853982,0.16295335,0.0,1.0,1.1090468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1225,1.0,0.0,101348.914,-1302.592,-6.5578837,1.5271414e-07,0.70254385,0.7112198,-0.024598133,-0.028986894,1.4216559,-0.049776368,-114.65429,-397.73795,-397.73795,104.49887,120.99196,0.0,103.45683,331.4141,1.0,-1.0,0.7192778,6.125166,6.1930275,1.0,-22.340014,136.99431,-7.778552,405.51648,3.0863076e-11,-1.4680761e-13,5.339768,5.339768,6.125166,0.035119537,1.1624247,1.1624247,1.1753912,6.1930275,6.125166,0.7853982,0.16242471,0.0,1.0,1.1095468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.123,1.0,0.0,101348.62,-1296.6135,-6.5578837,1.5271414e-07,0.7025715,0.7111882,-0.025739474,-0.030464167,1.4214348,-0.05207581,-96.454605,-348.50293,-348.50293,104.49887,104.75631,0.0,103.45683,331.4141,1.0,-1.0,0.7193038,0.022932757,0.094414316,1.0,-47.826595,144.2812,-90.61894,439.12186,3.0466726e-11,-4.3464608e-14,5.52072,5.52072,0.022932757,0.033601705,1.1618924,1.1618924,1.174654,0.094414316,6.306118,0.7853982,0.16189237,0.0,1.0,1.1100467,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1235,1.0,0.0,101348.28,-1290.5049,-6.5578837,1.5271414e-07,0.7026021,0.7110834,-0.02686726,-0.031943027,1.4212025,-0.054346286,-75.18454,-288.0606,-288.0606,104.49887,85.179504,0.0,103.45683,331.4141,1.0,-1.0,0.71925586,0.20379229,0.27887046,1.0,-71.76567,146.95021,-170.46599,458.52658,2.9471026e-11,4.9678323e-14,5.7015796,5.7015796,0.20379229,0.03208249,1.1613563,1.1613563,1.1739122,0.27887046,6.4869776,0.7853982,0.16135637,0.0,1.0,1.1105468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.124,1.0,0.0,101347.88,-1284.2621,-6.5578837,1.5271414e-07,0.7026355,0.71090513,-0.027980655,-0.033405364,1.4209596,-0.05658606,-51.529686,-218.37706,-218.37706,104.49887,62.893215,0.0,103.45683,331.4141,1.0,-1.0,0.71913356,0.3845599,0.46320972,1.0,-93.393776,144.92346,-244.74841,463.12546,2.843335e-11,1.1100669e-13,5.882347,5.882347,0.3845599,0.030580025,1.1608168,1.1608168,1.1731659,0.46320972,6.667745,0.7853982,0.1608168,0.0,1.0,1.1110468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1245,1.0,0.0,101347.38,-1277.8888,-6.5578837,1.5271414e-07,0.70267165,0.71065664,-0.029078871,-0.03483367,1.4207067,-0.05879353,-26.250044,-141.7115,-141.7115,104.49887,38.61413,0.0,103.45683,331.4141,1.0,-1.0,0.71894044,0.56523645,0.64743143,1.0,-112.02305,138.2731,-311.08032,452.7918,2.7633536e-11,3.205465e-13,6.0630236,6.0630236,0.56523645,0.029111816,1.1602738,1.1602738,1.1724156,0.64743143,6.8484216,0.7853982,0.16027378,0.0,1.0,1.1115468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.125,1.0,0.0,101346.75,-1271.3955,-6.5578837,1.5271414e-07,0.70271015,0.71034473,-0.0301612,-0.036211856,1.4204451,-0.060967285,-0.15562192,-60.54266,-60.54266,104.49887,13.120906,0.0,103.45683,331.4141,1.0,-1.0,0.71868306,0.7458229,0.831535,1.0,-127.06283,127.218445,-367.33725,427.8799,2.6529215e-11,6.8128554e-13,6.24361,6.24361,0.7458229,0.027693959,1.1597275,1.1597275,1.1716615,0.831535,7.0290084,0.7853982,0.15972747,0.0,1.0,1.1120468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1255,1.0,0.0,101345.95,-1264.7993,-6.5578837,1.5271414e-07,0.70275044,0.7099792,-0.031227035,-0.037526,1.4201761,-0.06310617,25.919428,22.511574,22.511574,104.49887,-12.770712,0.0,103.45683,331.4141,1.0,-1.0,0.7183711,0.9263202,1.0155197,1.0,-138.0381,112.11867,-411.7237,389.2121,2.4471326e-11,9.327749e-13,0.14092202,0.14092202,0.9263202,0.026340296,1.159178,1.159178,1.1709039,1.0155197,0.9263202,0.7853982,0.15917808,0.0,1.0,1.1125468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.126,1.0,0.0,101344.984,-1258.1227,-6.5578837,1.5271414e-07,0.702792,0.7095721,-0.032275904,-0.038765043,1.4199014,-0.065209344,51.14334,104.77861,104.77861,104.49887,-38.233925,0.0,103.45683,331.4141,1.0,-1.0,0.71801656,1.1067293,1.1993854,1.0,-144.6043,93.46095,-442.82947,338.05084,2.2548722e-11,1.092306e-12,0.32133108,0.32133108,1.1067293,0.025061918,1.1586258,1.1586258,1.1701432,1.1993854,1.1067293,0.7853982,0.15862584,0.0,1.0,1.1130468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.1265,1.0,0.0,101343.81,-1251.3922,-6.5578837,1.5271414e-07,0.7028341,0.70913726,-0.033307478,-0.03992114,1.4196227,-0.06727626,74.71314,183.617,183.617,104.49887,-62.45716,0.0,103.45683,331.4141,1.0,-1.0,0.7176331,1.287051,1.3831313,1.0,-146.55788,71.844734,-459.67392,276.05692,2.054425e-11,1.1977908e-12,0.50165284,0.50165284,1.287051,0.023866706,1.158071,1.158071,1.1693796,1.3831313,1.287051,0.7853982,0.15807101,0.0,1.0,1.1135468,1.3870571,0.0,0.05,0.0,1.0,1.0
0.127,1.0,0.0,101342.44,-1244.6373,-6.5578837,1.5271414e-07,0.70287603,0.7086895,-0.03432158,-0.040990002,1.4193417,-0.06930674,95.88004,256.50095,256.50095,104.49887,-84.66981,0.0,103.45683,331.4141,1.0,-1.0,0.71723545,1.4672861,1.566757,1.0,-143.84248,47.96244,-461.73605,205.2351,1.9545844e-11,1.2619937e-12,0.6818879,0.6818879,1.4672861,0.022758868,1.1575139,1.1575139,1.1686134,1.566757,1.4672861,0.7853982,0.15751389,0.0,1.0,1.1140468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1275,1.0,0.0,101340.85,-1237.8884,-6.5578837,1.5271414e-07,0.7029171,0.7082439,-0.035318185,-0.04197102,1.4190603,-0.07130092,113.97313,321.10083,321.10083,104.49887,-104.16663,0.0,103.45683,331.4141,1.0,-1.0,0.71683836,1.6474352,1.750262,1.0,-136.55038,22.57726,-448.96976,127.86892,1.9702094e-11,1.2981918e-12,0.86203706,0.86203706,1.6474352,0.021739084,1.1569548,1.1569548,1.167845,1.750262,1.6474352,0.7853982,0.15695475,0.0,1.0,1.1145468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.128,1.0,0.0,101339.06,-1231.1761,-6.5578837,1.5271414e-07,0.70295656,0.707815,-0.03629742,-0.042867094,1.4187802,-0.073259234,128.4205,375.35715,375.35715,104.49887,-120.330055,0.0,103.45683,331.4141,1.0,-1.0,0.71645635,1.8274988,1.9336463,1.0,-124.91927,-3.501223,-421.80408,46.446934,2.0519562e-11,1.3133809e-12,1.0421005,1.0421005,1.8274988,0.020804444,1.1563939,1.1563939,1.1670743,1.9336463,1.8274988,0.7853982,0.15639387,0.0,1.0,1.1150467,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1285,1.0,0.0,101337.08,-1224.529,-6.5578837,1.5271414e-07,0.70299375,0.70741606,-0.037259545,-0.043684512,1.4185029,-0.075182416,138.76723,417.5457,417.5457,104.49887,-132.64963,0.0,103.45683,331.4141,1.0,-1.0,0.7161025,2.0074768,2.1169095,1.0,-109.32439,-29.442846,-381.12827,-36.41741,2.0715126e-11,1.3133158e-12,1.2220787,1.2220787,2.0074768,0.019948684,1.1558316,1.1558316,1.1663017,2.1169095,2.0074768,0.7853982,0.15583155,0.0,1.0,1.1155468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.129,1.0,0.0,101334.914,-1217.9727,-6.463604,-8.9199546e-08,0.7030282,0.70705855,-0.038204934,-0.044432368,1.4182297,-0.077071406,144.68964,446.33173,446.33173,104.49887,-140.73805,0.0,103.45683,331.4141,1.0,-1.0,0.7157882,2.1873698,2.300051,1.0,-90.26631,-54.423325,-328.2621,-118.069626,2.0560035e-11,1.3027363e-12,1.4019716,1.4019716,2.1873698,0.01916272,1.1552681,1.1552681,1.1655275,2.300051,2.1873698,0.7853982,0.15526804,0.0,1.0,1.1160468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1295,1.0,0.0,101332.59,-1211.5286,-6.463604,-8.9199546e-08,0.7030594,0.70675164,-0.03913406,-0.045122202,1.4179616,-0.07892732,146.00525,460.8118,460.8118,104.49887,-144.34325,0.0,103.45683,331.4141,1.0,-1.0,0.71552235,2.367177,2.4830709,1.0,-68.354805,-77.650444,-264.91272,-195.89906,1.9874583e-11,1.2837473e-12,1.5817789,1.5817789,2.367177,0.018435039,1.1547036,1.1547036,1.1647514,2.4830709,2.367177,0.7853982,0.15470359,0.0,1.0,1.1165468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.13,1.0,0.0,101330.14,-1205.213,-6.463604,-8.9199546e-08,0.7030871,0.7065017,-0.040047456,-0.04576721,1.4176993,-0.080751374,142.67839,460.5414,460.5414,104.49887,-143.35616,0.0,103.45683,331.4141,1.0,-1.0,0.71531135,2.5468986,2.6659687,1.0,-44.289165,-98.38923,-193.11914,-267.42227,1.9224058e-11,1.26269e-12,1.7615004,1.7615004,2.5468986,0.017752461,1.1541384,1.1541384,1.1639738,2.6659687,2.5468986,0.7853982,0.1541384,0.0,1.0,1.1170468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1305,1.0,0.0,101327.58,-1199.0367,-6.463604,-8.9199546e-08,0.7031112,0.70631224,-0.04094569,-0.046381686,1.4174433,-0.08254483,134.8209,445.5482,445.5482,104.49887,-137.81377,0.0,103.45683,331.4141,1.0,-1.0,0.71515864,2.726534,2.8487442,1.0,-18.835752,-115.98516,-115.1863,-330.36188,1.929777e-11,1.2357038e-12,1.9411356,1.9411356,2.726534,0.017100733,1.1535727,1.1535727,1.1631948,2.8487442,2.726534,0.7853982,0.15357266,0.0,1.0,1.1175468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.131,1.0,0.0,101324.94,-1193.0045,-6.463604,-8.9199546e-08,0.70313156,0.70618355,-0.04182934,-0.046980105,1.4171934,-0.08430892,122.6883,416.32993,416.32993,107.26189,-127.89775,0.0,103.45683,343.34955,1.0,-1.0,0.71506464,2.9060822,3.031397,1.0,7.196552,-129.88486,-33.610886,-382.71902,1.984964e-11,1.2047379e-12,2.120684,2.120684,2.9060822,0.01646535,1.1530066,1.1530066,1.1624141,3.031397,2.9060822,0.7853982,0.15300651,0.0,1.0,1.1180468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1315,1.0,0.0,101322.25,-1187.1146,-6.463604,-8.9199546e-08,0.7031485,0.7061133,-0.042698957,-0.04757662,1.4169496,-0.0860448,106.67117,373.8374,373.8374,107.26189,-113.92816,0.0,103.45683,343.34955,1.0,-1.0,0.71502686,3.085543,3.2139275,1.0,32.98219,-139.65337,48.99889,-422.8363,2.0674691e-11,1.2406722e-12,2.300145,2.300145,3.085543,0.015832223,1.1524401,1.1524401,1.1616321,3.2139275,3.085543,0.7853982,0.15244006,0.0,1.0,1.1185468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.132,1.0,0.0,101319.54,-1181.36,-6.463604,-8.9199546e-08,0.70316225,0.70609605,-0.043555047,-0.04818423,1.4167113,-0.08775347,87.28248,319.44318,319.44318,107.26189,-96.353,0.0,103.45683,343.34955,1.0,-1.0,0.71504,3.2649155,3.396335,1.0,57.70522,-144.9877,130.00677,-449.44995,2.2358677e-11,1.32167e-12,2.4795175,2.4795175,3.2649155,0.01518838,1.1518734,1.1518734,1.1608485,3.396335,3.2649155,0.7853982,0.15187337,0.0,1.0,1.1190468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1325,1.0,0.0,101316.836,-1175.728,-6.463604,-8.9199546e-08,0.7031733,0.7061243,-0.04439803,-0.04881417,1.4164777,-0.089435734,65.14082,254.89651,254.89651,107.26189,-75.733505,0.0,103.45683,343.34955,1.0,-1.0,0.7150966,3.444199,3.578619,1.0,80.58521,-145.72603,206.83269,-461.72922,2.519029e-11,1.3694172e-12,2.6588008,2.6588008,3.444199,0.014522558,1.1513065,1.1513065,1.1600635,3.578619,3.444199,0.7853982,0.15130648,0.0,1.0,1.1195468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.133,1.0,0.0,101314.15,-1170.2018,-6.463604,-8.9199546e-08,0.70318204,0.7061884,-0.045228235,-0.049475543,1.4162478,-0.09109219,40.950516,182.26683,182.26683,107.26189,-52.7261,0.0,103.45683,343.34955,1.0,-1.0,0.71518725,3.623393,3.7607796,1.0,100.9019,-141.85242,277.03482,-459.30167,2.8440868e-11,1.3928765e-12,2.8379948,2.8379948,3.623393,0.013825688,1.1507394,1.1507394,1.159277,3.7607796,3.623393,0.7853982,0.1507394,0.0,1.0,1.1200467,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1335,1.0,0.0,101311.5,-1164.7607,-6.463604,-8.9199546e-08,0.7031892,0.7062774,-0.046045892,-0.050174836,1.4160208,-0.09272318,15.478943,103.876724,103.876724,107.26189,-28.0612,0.0,103.45683,343.34955,1.0,-1.0,0.715301,3.8024967,3.9428167,1.0,118.0178,-133.49675,338.38724,-442.26395,3.242576e-11,1.3968552e-12,3.0170984,3.0170984,3.8024967,0.01309128,1.1501721,1.1501721,1.158489,3.9428167,3.8024967,0.7853982,0.15017214,0.0,1.0,1.1205468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.134,1.0,0.0,101308.9,-1159.3818,-6.463604,-8.9199546e-08,0.70319533,0.70637935,-0.046851106,-0.05091569,1.4157952,-0.094328806,-10.467935,22.227404,22.227404,107.26189,-2.519886,0.0,103.45683,343.34955,1.0,-1.0,0.71542615,3.9815094,4.12473,1.0,131.3981,-120.93016,388.95004,-411.17746,3.660104e-11,1.3859419e-12,3.1961114,3.1961114,3.9815094,0.012315739,1.1496047,1.1496047,1.1576997,4.12473,3.9815094,0.7853982,0.14960463,0.0,1.0,1.1210468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1345,1.0,0.0,101306.35,-1154.0409,-6.463604,-8.9199546e-08,0.7032012,0.7064824,-0.047643863,-0.051698845,1.4155701,-0.09590887,-36.07118,-60.081482,-60.081482,107.26189,23.090952,0.0,103.45683,343.34955,1.0,-1.0,0.7155509,4.1604314,4.306519,1.0,140.62717,-104.555984,427.1305,-367.049,4.0612076e-11,1.3649048e-12,3.3750331,3.3750331,4.1604314,0.011498248,1.1490369,1.1490369,1.156909,4.306519,4.1604314,0.7853982,0.14903687,0.0,1.0,1.1215467,1.4038304,0.0,0.05,0.0,1.0,1.0
0.135,1.0,0.0,101303.85,-1148.714,-6.463604,-8.9199546e-08,0.70320725,0.7065748,-0.04842403,-0.052522216,1.4153444,-0.09746298,-60.524757,-140.43481,-140.43481,107.26189,47.96416,0.0,103.45683,343.34955,1.0,-1.0,0.71566373,4.339262,4.488184,1.0,145.42122,-84.89647,451.7326,-311.2978,4.370523e-11,1.3408122e-12,3.5538638,3.5538638,4.339262,0.010640942,1.1484687,1.1484687,1.156117,4.488184,4.339262,0.7853982,0.14846879,0.0,1.0,1.1220468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1355,1.0,0.0,101301.4,-1143.3778,-6.463604,-8.9199546e-08,0.7032143,0.7066459,-0.049191374,-0.053380985,1.415117,-0.09899052,-83.060875,-216.28519,-216.28519,107.26189,71.31774,0.0,103.45683,343.34955,1.0,-1.0,0.71575403,4.5180016,4.669724,1.0,145.6368,-62.575928,461.99396,-245.70877,4.5066995e-11,1.3113027e-12,3.732603,3.732603,4.5180016,0.009748625,1.1479003,1.1479003,1.1553236,4.669724,4.5180016,0.7853982,0.14790034,0.0,1.0,1.1225468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.136,1.0,0.0,101298.984,-1138.0117,-6.463604,-8.9199546e-08,0.70322275,0.7066863,-0.049945567,-0.05426803,1.4148872,-0.10049069,-102.97394,-285.23352,-285.23352,107.26189,92.41933,0.0,103.45683,343.34955,1.0,-1.0,0.71581274,4.6966496,4.8511395,1.0,141.27467,-38.30074,457.6086,-172.3751,4.4680162e-11,1.28231e-12,3.9112515,3.9112515,4.6966496,0.008828364,1.1473315,1.1473315,1.1545293,4.8511395,4.6966496,0.7853982,0.1473315,0.0,1.0,1.1230468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1365,1.0,0.0,101296.586,-1132.5983,-6.463604,-8.9199546e-08,0.7032331,0.70668876,-0.0506862,-0.05517434,1.4146545,-0.10196258,-119.642494,-345.1047,-345.1047,107.26189,110.60899,0.0,103.45683,343.34955,1.0,-1.0,0.7158324,4.8752074,5.03243,1.0,132.47935,-12.836865,438.73547,-93.63078,4.2958314e-11,1.25129e-12,4.0898094,4.0898094,4.8752074,0.007889245,1.1467623,1.1467623,1.1537341,5.03243,4.8752074,0.7853982,0.14676228,0.0,1.0,1.1235468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.137,1.0,0.0,101294.19,-1127.1237,-6.463604,-8.9199546e-08,0.7032457,0.7066478,-0.05141282,-0.05608936,1.4144185,-0.10340518,-132.54836,-394.01578,-394.01578,107.26189,125.3197,0.0,103.45683,343.34955,1.0,-1.0,0.7158079,5.0536747,5.213596,1.0,119.53402,13.014343,405.99167,-11.975892,4.0599368e-11,1.2133889e-12,4.2682767,4.2682767,5.0536747,0.0069417004,1.1461927,1.1461927,1.152938,5.213596,5.0536747,0.7853982,0.14619264,0.0,1.0,1.1240468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1375,1.0,0.0,101291.77,-1121.579,-6.463604,-8.9199546e-08,0.70326066,0.7065606,-0.052124936,-0.057001796,1.414179,-0.10481746,-141.29247,-430.43466,-430.43466,107.26189,136.09471,0.0,103.45683,343.34955,1.0,-1.0,0.7157363,5.232053,5.3946366,1.0,102.851135,38.441338,360.4317,70.00295,3.929203e-11,1.1696206e-12,4.446655,4.446655,5.232053,0.005997115,1.1456226,1.1456226,1.1521415,5.3946366,5.232053,0.7853982,0.14562264,0.0,1.0,1.1245468,1.4038304,0.0,0.05,0.0,1.0,1.0
0.138,1.0,0.0,101289.32,-1115.96,-6.463604,-8.9199546e-08,0.7032781,0.7064265,-0.052822057,-0.057899963,1.4139363,-0.106198415,-145.60695,-453.2273,-453.2273,107.26189,142.60153,0.0,103.45683,343.34955,1.0,-1.0,0.7156172,5.410342,5.575552,1.0,82.9592,62.647743,303.51266,149.71461,3.763577e-11,1.1336834e-12,4.624944,4.624944,5.410342,0.005067104,1.1450523,1.1450523,1.1513445,5.575552,5.410342,0.7853982,0.14505233,0.0,1.0,1.1250467,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1385,1.0,0.0,101286.805,-1110.2671,-6.463604,-8.9199546e-08,0.70329803,0.7062475,-0.053503703,-0.058772534,1.4136907,-0.107547134,-145.36302,-461.69232,-461.69232,107.26189,144.64185,0.0,103.45683,343.34955,1.0,-1.0,0.71545225,5.588544,5.7563424,1.0,60.485863,84.87717,237.0471,224.64522,3.5942225e-11,1.0922306e-12,4.803146,4.803146,5.588544,0.004162971,1.1444818,1.1444818,1.1505475,5.7563424,5.588544,0.7853982,0.14448178,0.0,1.0,1.1255467,1.4038304,0.0,0.05,0.0,1.0,1.0
0.139,1.0,0.0,101284.2,-1104.5057,-6.463604,-8.9199546e-08,0.70332026,0.70602757,-0.054169446,-0.05960898,1.4134427,-0.108862795,-140.57466,-455.58182,-455.58182,107.26189,142.15744,0.0,103.45683,343.34955,1.0,-1.0,0.71524566,5.7666593,5.9370074,1.0,36.138035,104.43663,163.14462,292.4372,3.495883e-11,1.0506175e-12,4.981261,4.981261,5.7666593,0.0032952558,1.1439111,1.1439111,1.1497506,5.9370074,5.7666593,0.7853982,0.14391112,0.0,1.0,1.1260444,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1395,1.0,0.0,101281.5,-1098.6855,-6.463604,-8.9199546e-08,0.7033446,0.70577264,-0.054818902,-0.06040009,1.4131935,-0.11014476,-131.39767,-435.1076,-435.1076,107.26189,135.23152,0.0,103.45683,343.34955,1.0,-1.0,0.7150033,5.9446883,6.1175475,1.0,10.679678,120.718,84.14468,350.96292,3.4327964e-11,1.0189542e-12,5.15929,5.15929,5.9446883,0.002473178,1.1433405,1.1433405,1.148954,6.1175475,5.9446883,0.7853982,0.14334048,0.0,1.0,1.1265345,1.4038304,0.0,0.05,0.0,1.0,1.0
0.14,1.0,0.0,101278.69,-1092.8198,-6.463604,-8.9199546e-08,0.70337063,0.70549035,-0.055451784,-0.061138384,1.4129437,-0.11139256,-118.124535,-400.93338,-400.93338,107.26189,124.085815,0.0,103.45683,343.34955,1.0,-1.0,0.7147327,6.1226325,0.014777177,1.0,-15.092137,133.21667,2.5422773,398.3911,3.4441516e-11,9.943843e-13,5.3372345,5.3372345,6.1226325,0.0017041763,1.14277,1.14277,1.1481581,0.014777177,6.1226325,0.7853982,0.14277002,0.0,1.0,1.1270119,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1405,1.0,0.0,101275.74,-1086.9249,-6.463604,-8.9199546e-08,0.7033979,0.7051895,-0.05606788,-0.061818432,1.4126946,-0.112605944,-101.17487,-354.15244,-354.15244,107.26189,109.07336,0.0,103.45683,343.34955,1.0,-1.0,0.7144425,0.017307568,0.1950671,1.0,-40.372128,141.547,-79.09091,433.24335,3.411087e-11,9.648225e-13,5.5150948,5.5150948,0.017307568,0.0009937149,1.1421999,1.1421999,1.1473631,0.1950671,6.300493,0.7853982,0.14219992,0.0,1.0,1.1274724,1.4038304,0.0,0.05,0.0,1.0,1.0
0.141,1.0,0.0,101272.664,-1081.0193,-6.463604,-8.9199546e-08,0.7034261,0.7048795,-0.05666709,-0.062437024,1.412447,-0.11378488,-81.0822,-296.25204,-296.25204,107.26189,90.66714,0.0,103.45683,343.34955,1.0,-1.0,0.7141421,0.19508505,0.37523222,1.0,-64.37186,145.45406,-158.18748,454.43954,3.3285576e-11,9.296524e-13,5.692872,5.692872,0.19508505,0.00034496922,1.1416304,1.1416304,1.146569,0.37523222,6.4782705,0.7853982,0.14163037,0.0,1.0,1.1279122,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1415,1.0,0.0,101269.45,-1075.1226,-6.463604,-8.9199546e-08,0.70345473,0.70457006,-0.057249397,-0.062993266,1.4122022,-0.11492954,-58.476974,-229.06592,-229.06592,107.26189,69.44518,0.0,103.45683,343.34955,1.0,-1.0,0.71384114,0.37278035,0.5552727,1.0,-86.34425,144.82123,-232.26486,461.33078,3.344052e-11,1.0891988e-12,5.8705673,5.8705673,0.37278035,-0.00024115955,1.1410615,1.1410615,1.1457763,0.5552727,6.655966,0.7853982,0.14106156,0.0,1.0,1.1283277,1.4038304,0.0,0.05,0.0,1.0,1.0
0.142,1.0,0.0,101266.09,-1069.2545,-6.463604,-8.9199546e-08,0.7034832,0.7042707,-0.057814907,-0.06348863,1.4119613,-0.11604031,-34.066826,-154.71555,-154.71555,107.26189,46.072308,0.0,103.45683,343.34955,1.0,-1.0,0.7135489,0.5503942,0.7351887,1.0,-105.60674,139.67357,-299.00284,453.71838,3.381256e-11,1.4221003e-12,6.0481815,6.0481815,0.5503942,-0.0007661107,1.1404938,1.1404938,1.1449848,0.7351887,6.8335795,0.7853982,0.1404937,0.0,1.0,1.1287165,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1425,1.0,0.0,101262.61,-1063.4343,-6.463604,-8.9199546e-08,0.70351124,0.7039902,-0.05836381,-0.06392671,1.4117253,-0.11711776,-8.6143465,-75.54318,-75.54318,107.26189,21.279228,0.0,103.45683,343.34955,1.0,-1.0,0.7132741,0.7279271,0.91498065,1.0,-121.56237,130.17671,-356.31592,431.8591,3.449038e-11,1.736562e-12,6.225714,6.225714,0.7279271,-0.0012334588,1.139927,1.139927,1.1441952,0.91498065,7.011112,0.7853982,0.13992698,0.0,1.0,1.1290759,1.4038304,0.0,0.05,0.0,1.0,1.0
0.143,1.0,0.0,101259.0,-1057.6791,-6.463604,-8.9199546e-08,0.7035383,0.7037362,-0.058896378,-0.064312994,1.4114947,-0.11816261,17.08675,5.962195,5.962195,107.26189,-4.1603036,0.0,103.45683,343.34955,1.0,-1.0,0.71302444,0.90537953,1.0946486,1.0,-133.7182,116.631454,-402.41797,396.45578,3.498429e-11,2.1642878e-12,0.11998135,0.11998135,0.90537953,-0.0016487498,1.1393616,1.1393616,1.1434072,1.0946486,0.90537953,0.7853982,0.13936162,0.0,1.0,1.1294042,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1435,1.0,0.0,101255.28,-1052.004,-6.463604,-8.9199546e-08,0.7035642,0.703515,-0.059412956,-0.06465463,1.4112705,-0.1191757,42.236412,87.24308,87.24308,107.26189,-29.453693,0.0,103.45683,343.34955,1.0,-1.0,0.7128061,1.0827518,1.2741929,1.0,-141.70047,99.46406,-435.8775,348.63443,3.636739e-11,2.4466447e-12,0.29735366,0.29735366,1.0827518,-0.0020190643,1.1387978,1.1387978,1.1426212,1.2741929,1.0827518,0.7853982,0.13879776,0.0,1.0,1.1296997,1.4038304,0.0,0.05,0.0,1.0,1.0
0.144,1.0,0.0,101251.47,-1046.4209,-6.463604,-8.9199546e-08,0.7035886,0.7033312,-0.059913952,-0.06496,1.4110531,-0.12015795,66.053154,165.75368,165.75368,107.26189,-53.814228,0.0,103.45683,343.34955,1.0,-1.0,0.7126235,1.2600441,1.453614,1.0,-145.2659,79.21274,-455.66144,289.90778,3.789899e-11,2.6227638e-12,0.47464597,0.47464597,1.2600441,-0.0023527632,1.1382356,1.1382356,1.141837,1.453614,1.2600441,0.7853982,0.13823555,0.0,1.0,1.1299613,1.4038304,0.0,0.05,0.0,1.0,1.0
0.1445,1.0,0.0,101247.58,-1040.9381,-6.463604,-8.9199546e-08,0.70361143,0.7031874,-0.0603998,-0.06523817,1.4108425,-0.12111032,87.79837,239.03946,239.03946,107.26189,-76.485565,0.0,103.45683,343.34955,1.0,-1.0,0.7124793,1.4372566,1.6329119,1.0,-144.30905,56.51069,-461.1667,222.12721,3.896308e-11,2.7282608e-12,0.65185845,0.65185845,1.4372566,-0.0026589462,1.1376752,1.1376752,1.1410549,1.6329119,1.4372566,0.7853982,0.13767518,0.0,1.0,1.130188,1.4038304,0.0,0.05,0.0,1.0,1.0
0.145,1.0,0.0,101243.63,-1035.56,-6.463604,-8.9199546e-08,0.70363265,0.7030845,-0.06087095,-0.06549862,1.410639,-0.12203376,106.79919,304.81378,304.81378,107.26189,-96.7652,0.0,103.45683,343.34955,1.0,-1.0,0.71237445,1.6143893,1.8120873,1.0,-138.86531,32.066116,-452.2378,147.42398,3.9367815e-11,2.78383e-12,0.8289911,0.8289911,1.6143893,-0.0029470776,1.1371167,1.1371167,1.1402749,1.8120873,1.6143893,0.7853982,0.13711672,0.0,1.0,1.1303792,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1455,1.0,0.0,101239.64,-1030.2874,-6.463604,-8.9199546e-08,0.70365226,0.7030214,-0.06132785,-0.06575065,1.4104425,-0.122929186,122.4693,361.0289,361.0289,107.26189,-114.0262,0.0,103.45683,343.34955,1.0,-1.0,0.7123077,1.791442,1.9911402,1.0,-129.10934,6.640047,-429.1709,68.141975,3.9328808e-11,2.8036933e-12,1.0060439,1.0060439,1.791442,-0.003226369,1.1365603,1.1365603,1.1394969,1.9911402,1.791442,0.7853982,0.13656026,0.0,1.0,1.1305349,1.4108549,0.0,0.05,0.0,1.0,1.0
0.146,1.0,0.0,101235.625,-1025.1167,-6.463604,-8.9199546e-08,0.70367044,0.7029951,-0.061770923,-0.06600293,1.4102523,-0.123797424,134.3269,405.93942,405.93942,107.26189,-127.73656,0.0,103.45683,343.34955,1.0,-1.0,0.7122762,1.9684148,2.1700711,1.0,-115.34944,-18.977472,-392.70337,-13.236061,4.0079693e-11,2.796196e-12,1.1830167,1.1830167,1.9684148,-0.003505601,1.1360059,1.1360059,1.1387212,2.1700711,1.9684148,0.7853982,0.1360059,0.0,1.0,1.1306547,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1465,1.0,0.0,101231.61,-1020.0411,-6.463604,-8.9199546e-08,0.7036875,0.70300114,-0.062200557,-0.06626323,1.4100683,-0.12463918,142.0095,438.15613,438.15613,107.26189,-137.47543,0.0,103.45683,343.34955,1.0,-1.0,0.7122755,2.1453075,2.3488803,1.0,-98.017494,-43.99201,-343.98975,-94.166374,4.210813e-11,2.7675993e-12,1.3599093,1.3599093,2.1453075,-0.0037924275,1.1354536,1.1354536,1.1379477,2.3488803,2.1453075,0.7853982,0.13545364,0.0,1.0,1.1307387,1.4108549,0.0,0.05,0.0,1.0,1.0
0.147,1.0,0.0,101227.6,-1015.0506,-6.463604,-8.9199546e-08,0.70370364,0.70303357,-0.06261708,-0.06653793,1.4098895,-0.12545504,145.28474,456.68845,456.68845,107.26189,-142.94597,0.0,103.45683,343.34955,1.0,-1.0,0.7122999,2.32212,2.5275683,1.0,-77.65531,-67.629425,-284.56467,-172.12378,4.445013e-11,2.7263103e-12,1.5367218,1.5367218,2.32212,-0.004093304,1.1349036,1.1349036,1.1371764,2.5275683,2.32212,0.7853982,0.13490352,0.0,1.0,1.1307876,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1475,1.0,0.0,101223.62,-1010.1326,-6.463604,-8.9199546e-08,0.7037193,0.7030856,-0.06302076,-0.06683184,1.4097153,-0.1262454,144.05727,460.9745,460.9745,107.26189,-143.98412,0.0,103.45683,343.34955,1.0,-1.0,0.71234244,2.4988523,2.7061353,1.0,-54.89743,-89.15984,-216.29405,-244.68042,4.6474956e-11,2.6797512e-12,1.7134541,1.7134541,2.4988523,-0.0044129654,1.1343555,1.1343555,1.1364073,2.7061353,2.4988523,0.7853982,0.13435556,0.0,1.0,1.1308017,1.4108549,0.0,0.05,0.0,1.0,1.0
0.148,1.0,0.0,101219.66,-1005.2727,-6.3998237,3.9150876e-08,0.70373493,0.7031498,-0.063411765,-0.06714802,1.409545,-0.12701051,138.37134,450.8974,450.8974,107.26189,-140.5634,0.0,103.45683,343.34955,1.0,-1.0,0.71239585,2.6755044,2.8845816,1.0,-30.451246,-107.9201,-141.31615,-309.58127,4.7981456e-11,2.6262371e-12,1.8901062,1.8901062,2.6755044,-0.004754535,1.1338098,1.1338098,1.1356405,2.8845816,2.6755044,0.7853982,0.13380975,0.0,1.0,1.1307815,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1485,1.0,0.0,101215.734,-1000.4553,-6.3998237,3.9150876e-08,0.7037509,0.7032182,-0.063790224,-0.06748763,1.4093776,-0.12775047,128.40895,426.78806,426.78806,107.26189,-132.7953,0.0,103.45683,343.34955,1.0,-1.0,0.7124524,2.8520765,3.0629077,1.0,-5.0748506,-123.33411,-61.974125,-364.81393,4.8902278e-11,2.5687044e-12,2.0666783,2.0666783,2.8520765,-0.005119153,1.1332661,1.1332661,1.134876,3.0629077,2.8520765,0.7853982,0.13326605,0.0,1.0,1.1307281,1.4108549,0.0,0.05,0.0,1.0,1.0
0.149,1.0,0.0,101211.84,-995.6644,-6.3998237,3.9150876e-08,0.70376766,0.7032833,-0.06415615,-0.06785002,1.4092125,-0.12846519,114.48385,389.41336,389.41336,107.26189,-120.92543,0.0,103.45683,343.34955,1.0,-1.0,0.71250457,3.0285685,3.2411137,1.0,20.446533,-134.93037,19.257404,-408.67075,4.8991967e-11,2.5032183e-12,2.2431705,2.2431705,3.0285685,-0.0055061798,1.1327244,1.1327244,1.1341139,3.2411137,3.0285685,0.7853982,0.13272446,0.0,1.0,1.1306422,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1495,1.0,0.0,101207.99,-990.8846,-6.3998237,3.9150876e-08,0.70378566,0.70333785,-0.0645095,-0.06823272,1.4090487,-0.12915443,97.03137,339.95142,339.95142,107.26189,-105.32551,0.0,103.45683,343.34955,1.0,-1.0,0.7125453,3.204981,3.4192004,1.0,45.32488,-142.35625,99.84974,-439.80115,4.8725437e-11,2.4428508e-12,2.419583,2.419583,3.204981,-0.0059131235,1.132185,1.132185,1.1333542,3.4192004,3.204981,0.7853982,0.13218495,0.0,1.0,1.1305248,1.4108549,0.0,0.05,0.0,1.0,1.0
0.15,1.0,0.0,101204.16,-986.1014,-6.3998237,3.9150876e-08,0.70380527,0.70337546,-0.064850174,-0.06863174,1.4088858,-0.12981786,76.594734,279.9538,279.9538,107.26189,-86.48157,0.0,103.45683,343.34955,1.0,-1.0,0.7125682,3.3813148,3.5971677,1.0,68.79365,-145.38838,177.29887,-457.25266,4.7192063e-11,2.3809253e-12,2.5959165,2.5959165,3.3813148,-0.0063360212,1.1316475,1.1316475,1.1325971,3.5971677,3.3813148,0.7853982,0.1316475,0.0,1.0,1.130377,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1505,1.0,0.0,101200.34,-981.30225,-6.3998237,3.9150876e-08,0.7038268,0.7033909,-0.06517797,-0.06904165,1.4087234,-0.13045502,53.807903,211.2962,211.2962,102.51877,-64.97867,0.0,103.45683,328.30273,1.0,-1.0,0.7125682,3.5575697,3.7750165,1.0,90.13134,-143.93924,249.2032,-460.49942,4.602695e-11,2.3207632e-12,2.7721715,2.7721715,3.5575697,-0.006769446,1.1311121,1.1311121,1.1318427,3.7750165,3.5575697,0.7853982,0.1311121,0.0,1.0,1.1302,1.4108549,0.0,0.05,0.0,1.0,1.0
0.151,1.0,0.0,101196.55,-976.4771,-6.3998237,3.9150876e-08,0.70385045,0.7033802,-0.06549269,-0.06945607,1.4085608,-0.13106538,29.375889,136.11955,136.11955,102.51877,-41.482563,0.0,103.45683,328.30273,1.0,-1.0,0.7125414,3.7337468,3.952747,1.0,108.68351,-138.0594,313.33783,-449.45737,4.404172e-11,2.2634004e-12,2.9483485,2.9483485,3.7337468,-0.007207046,1.1305788,1.1305788,1.1310911,3.952747,3.7337468,0.7853982,0.13057877,0.0,1.0,1.129995,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1515,1.0,0.0,101192.734,-971.6185,-6.3998237,3.9150876e-08,0.7038765,0.70334095,-0.06579407,-0.06986786,1.408398,-0.13164844,4.0528474,56.762703,56.762703,102.51877,-16.719088,0.0,103.45683,328.30273,1.0,-1.0,0.7124852,3.9098468,4.1303596,1.0,123.88269,-127.93554,367.723,-424.48572,4.0678724e-11,2.1959238e-12,3.1244485,3.1244485,3.9098468,-0.007641667,1.1300476,1.1300476,1.1303424,4.1303596,3.9098468,0.7853982,0.1300475,0.0,1.0,1.129763,1.4108549,0.0,0.05,0.0,1.0,1.0
0.152,1.0,0.0,101188.91,-966.72205,-6.3998237,3.9150876e-08,0.703905,0.703272,-0.06608186,-0.070269525,1.4082351,-0.13220362,-21.38117,-24.310404,-24.310404,102.51877,8.548314,0.0,103.45683,328.30273,1.0,-1.0,0.7123989,4.0858707,4.307855,1.0,135.26555,-113.884384,410.6848,-386.37442,3.775841e-11,2.129923e-12,3.3004725,3.3004725,4.0858707,-0.0080658635,1.1295184,1.1295184,1.1295967,4.307855,4.0858707,0.7853982,0.12951834,0.0,1.0,1.1295055,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1525,1.0,0.0,101185.05,-961.7866,-6.3998237,3.9150876e-08,0.703936,0.7031741,-0.06635579,-0.07065368,1.408072,-0.13273044,-46.144196,-104.58741,-104.58741,102.51877,33.542088,0.0,103.45683,328.30273,1.0,-1.0,0.71228296,4.261819,4.4852333,1.0,142.4868,-96.342606,440.90616,-336.31876,3.4485585e-11,2.071403e-12,3.4764209,3.4764209,4.261819,-0.008472191,1.1289914,1.1289914,1.1288543,4.4852333,4.261819,0.7853982,0.12899135,0.0,1.0,1.1292238,1.4108549,0.0,0.05,0.0,1.0,1.0
0.153,1.0,0.0,101181.14,-956.8142,-6.3998237,3.9150876e-08,0.70396936,0.7030492,-0.066615604,-0.071013264,1.4079092,-0.13322842,-69.47629,-181.5853,-181.5853,102.51877,57.494423,0.0,103.45683,328.30273,1.0,-1.0,0.7121395,4.4376936,4.6624956,1.0,145.32947,-75.85318,457.46652,-275.88123,3.0126325e-11,2.0098257e-12,3.652295,3.652295,4.4376936,-0.008853674,1.1284666,1.1284666,1.1281153,4.6624956,4.4376936,0.7853982,0.12846659,0.0,1.0,1.128919,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1535,1.0,0.0,101177.18,-951.80963,-6.3998237,3.9150876e-08,0.70400494,0.7029007,-0.06686111,-0.07134193,1.4077469,-0.13369724,-90.66275,-252.92702,-252.92702,102.51877,79.67073,0.0,102.1692,328.30273,1.0,-1.0,0.7119718,4.6134944,4.8396416,1.0,143.71121,-53.04846,459.8693,-206.94228,2.5098527e-11,1.9500877e-12,3.8280962,3.8280962,4.6134944,-0.009203912,1.1279441,1.1279441,1.1273799,4.8396416,4.6134944,0.7853982,0.12794416,0.0,1.0,1.1285924,1.4108549,0.0,0.05,0.0,1.0,1.0
0.154,1.0,0.0,101173.14,-946.7806,-6.3998237,3.9150876e-08,0.7040427,0.70273316,-0.06709211,-0.07163441,1.4075859,-0.13413663,-109.05584,-316.41455,-316.41455,102.51877,99.39205,0.0,102.1692,328.30273,1.0,-1.0,0.7117844,4.789223,5.0166726,1.0,137.68654,-28.630692,448.05603,-131.64148,2.024906e-11,1.891242e-12,4.003825,4.003825,4.789223,-0.009517682,1.1274241,1.1274241,1.1266483,5.0166726,4.789223,0.7853982,0.12742414,0.0,1.0,1.1282455,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1545,1.0,0.0,101169.03,-941.7368,-6.3998237,3.9150876e-08,0.70408213,0.70255196,-0.06730852,-0.07188661,1.4074266,-0.13454652,-124.09448,-370.09622,-370.09622,102.51877,116.05573,0.0,102.1692,328.30273,1.0,-1.0,0.71158254,4.964881,5.193589,1.0,127.44483,-3.350353,422.40717,-52.31095,1.5714981e-11,1.8272716e-12,4.179483,4.179483,4.964881,-0.009790832,1.1269066,1.1269066,1.1259207,5.193589,4.964881,0.7853982,0.12690666,0.0,1.0,1.1278791,1.4108549,0.0,0.05,0.0,1.0,1.0
0.155,1.0,0.0,101164.83,-936.68976,-6.3998237,3.9150876e-08,0.704123,0.70236295,-0.06751027,-0.07209579,1.4072697,-0.13492693,-135.32118,-412.32623,-412.32623,102.51877,129.15367,0.0,102.1692,328.30273,1.0,-1.0,0.71137226,5.1404686,5.3703914,1.0,113.30431,22.016872,383.7292,28.597057,1.1764031e-11,1.7637457e-12,4.35507,4.35507,5.1404686,-0.0100207245,1.1263919,1.1263919,1.125197,5.3703914,5.1404686,0.7853982,0.12639187,0.0,1.0,1.127495,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1555,1.0,0.0,101160.54,-931.6519,-6.3998237,3.9150876e-08,0.70416516,0.70217246,-0.067697376,-0.0722608,1.407116,-0.13527802,-142.39586,-441.8146,-441.8146,102.51877,138.2877,0.0,102.1692,328.30273,1.0,-1.0,0.7111597,5.3159866,5.5470805,1.0,95.702,46.693848,333.22873,108.585884,7.1005606e-12,1.6807345e-12,4.5305886,4.5305886,5.3159866,-0.01020609,1.1258799,1.1258799,1.1244776,5.5470805,5.3159866,0.7853982,0.12587987,0.0,1.0,1.127094,1.4108549,0.0,0.05,0.0,1.0,1.0
0.156,1.0,0.0,101156.164,-926.63635,-6.3998237,3.9150876e-08,0.704208,0.7019868,-0.067869924,-0.07238189,1.4069661,-0.1356001,-145.10593,-457.66602,-457.66602,102.51877,143.18155,0.0,102.1692,328.30273,1.0,-1.0,0.71095103,5.4914365,5.723657,1.0,75.18021,69.92572,272.4746,185.1914,2.299608e-12,1.5935267e-12,4.7060385,4.7060385,5.4914365,-0.010347289,1.1253709,1.1253709,1.1237627,5.723657,5.4914365,0.7853982,0.12537082,0.0,1.0,1.1266775,1.4108549,0.0,0.05,0.0,1.0,1.0
0.1565,1.0,0.0,101151.695,-921.65594,-6.3998237,3.9150876e-08,0.7042514,0.7018118,-0.06802806,-0.072460815,1.4068207,-0.13589363,-143.37268,-459.40634,-459.40634,102.51877,143.68907,0.0,102.1692,328.30273,1.0,-1.0,0.71075207,5.666819,5.9001217,1.0,52.36971,91.002975,203.34863,256.0577,-3.302497e-12,1.495445e-12,4.881421,4.881421,5.666819,-0.010445989,1.1248648,1.1248648,1.1230522,5.9001217,5.666819,0.7853982,0.12486483,0.0,1.0,1.1262468,1.4108549,0.0,0.05,0.0,1.0,1.0
